Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5614.0000,14.1868,20.5836,0.0000,158343.1000,-158343.1000,7.4832,0.0000,26287.4382,26287.4382,365.8113,184630.5382,0.0000,-184630.5382,20.5948,15.0798,9189.3000,0.0000,9189.3000,-0.3332,2101.3157,0.0000,2101.3157,14.8598,0.0000,7087.9843,7087.9843,13.8386,19.5158,0.0000,15324.7000,-15324.7000,0.8143,0.0000,2505.2333,2505.2333,39.7328,17829.9333,0.0000,-17829.9333,20.2454,14.7371,346.3000,0.0000,346.3000,-0.0126,79.5060,0.0000,79.5060,0.5634,0.0000,266.7940,266.7940,14.0035,19.5194,0.0000,17555.0000,-17555.0000,0.9636,0.0000,2946.5505,2946.5505,47.0595,20501.5505,0.0000,-20501.5505,19.6011,14.1051,346.3000,0.0000,346.3000,-0.0126,80.1052,0.0000,80.1052,0.5675,0.0000,266.1948,266.1948,20.6085,14.1217,17.3651,2.7499,111370.9179,20.1749,13.7689,16.9719,2.4441,58658.1257,20.6908,13.7126,17.2017,2.6624,55910.0786,20.5836,20.5948,20.5892,-3.1643,5.8595,20.5948,20.6085,20.6016,-3.1518,5.5262,20.6085,20.7773,20.6929,-3.3020,1.0749,20.2336,20.2454,20.2395,-1.6312,1.8891,20.2454,20.2594,20.2524,-1.5370,1.8766,19.5194,19.8561,19.6877,-2.8697,-0.4975,19.5194,19.6011,19.5602,-2.7729,0.4662,19.6011,19.6411,19.6211,-2.6469,0.4536,20.5836,20.9840,20.7838,-3.0047,-1.6237,14.1726,14.1838,14.1782,-3.1668,-5.8560,14.0994,14.1179,14.1087,-3.3030,-5.5228,13.8386,14.0068,13.9227,-3.2794,-1.0715,13.8160,13.8386,13.8273,-3.1060,-1.8857,13.7689,13.8098,13.7893,-3.1834,-1.8732,13.7689,14.0948,13.9318,-3.1679,0.5009,13.8185,13.9046,13.8615,-2.9031,-0.4628,13.7126,13.8105,13.7615,-3.2057,-0.4502,13.7126,14.1976,13.9551,-3.1469,1.6271,18.4975,1445.4220,-181340.9000,225939.1222
5615.0000,13.9715,20.3637,0.0000,142622.3000,-142622.3000,6.7402,0.0000,23556.6714,23556.6714,328.9337,166178.9714,0.0000,-166178.9714,20.3742,14.8634,9228.7000,0.0000,9228.7000,-0.3347,2115.6539,0.0000,2115.6539,14.9729,0.0000,7113.0461,7113.0461,13.6288,19.3036,0.0000,10891.8000,-10891.8000,0.5787,0.0000,1775.2169,1775.2169,28.2101,12667.0169,0.0000,-12667.0169,20.1171,14.6112,332.9000,0.0000,332.9000,-0.0121,76.5429,0.0000,76.5429,0.5425,0.0000,256.3571,256.3571,13.8138,19.3280,0.0000,12960.8000,-12960.8000,0.7115,0.0000,2170.6567,2170.6567,34.7348,15131.4567,0.0000,-15131.4567,19.4244,13.9319,332.9000,0.0000,332.9000,-0.0121,77.1663,0.0000,77.1663,0.5471,0.0000,255.7337,255.7337,20.3873,13.9212,17.1543,2.3620,95662.4215,20.0440,13.5640,16.8040,2.1304,51129.7113,20.5381,13.4941,17.0161,2.3159,48633.0780,20.3637,20.3742,20.3689,-2.6743,5.2563,20.3742,20.3873,20.3807,-2.6819,4.9217,20.3873,20.5308,20.4590,-2.8381,1.0859,20.1042,20.1171,20.1106,-1.5710,1.6646,20.1171,20.1332,20.1251,-1.5519,1.6525,19.3280,19.6690,19.4985,-2.2992,-0.3932,19.3280,19.4244,19.3762,-2.2362,0.3182,19.4244,19.4716,19.4480,-2.1045,0.3062,20.3637,20.7581,20.5609,-2.7062,-1.4839,13.9644,13.9744,13.9694,-2.5357,-5.2584,13.8871,13.9033,13.8952,-2.5917,-4.9238,13.6288,13.7667,13.6977,-2.7309,-1.0880,13.6079,13.6288,13.6183,-2.5374,-1.6667,13.5640,13.6006,13.5823,-2.5146,-1.6546,13.5640,13.8908,13.7274,-2.4828,0.3911,13.6202,13.7199,13.6700,-2.3274,-0.3203,13.4941,13.6079,13.5510,-2.5566,-0.3083,13.4941,13.9611,13.7276,-2.7613,1.4818,16.0245,1252.1743,-156580.4000,195425.2107
5616.0000,13.7876,20.1759,0.0000,122479.5000,-122479.5000,5.7883,0.0000,20141.9779,20141.9779,282.0770,142621.4779,0.0000,-142621.4779,20.1863,14.6791,9193.0000,0.0000,9193.0000,-0.3334,2112.0321,0.0000,2112.0321,14.9571,0.0000,7080.9679,7080.9679,13.4674,19.1404,0.0000,10991.3000,-10991.3000,0.5840,0.0000,1787.3543,1787.3543,28.4437,12778.6543,0.0000,-12778.6543,19.8961,14.3944,341.1000,0.0000,341.1000,-0.0124,78.6299,0.0000,78.6299,0.5568,0.0000,262.4701,262.4701,13.6645,19.1773,0.0000,8941.2000,-8941.2000,0.4908,0.0000,1494.9115,1494.9115,23.9575,10436.1115,0.0000,-10436.1115,19.2800,13.7903,341.1000,0.0000,341.1000,-0.0124,79.2028,0.0000,79.2028,0.5619,0.0000,261.8972,261.8972,20.1995,13.7256,16.9625,2.0053,81214.0940,19.8723,13.4112,16.6417,1.8012,43228.8474,20.3796,13.3038,16.8417,1.9725,41423.2973,20.1759,20.1863,20.1811,-2.2825,4.4980,20.1863,20.1995,20.1929,-2.2823,4.1646,20.1995,20.3385,20.2690,-2.3096,0.9121,19.8708,19.8961,19.8835,-2.7573,1.4961,19.8961,19.9262,19.9111,-2.5983,1.4838,19.1773,19.5536,19.3655,-1.6217,-0.2509,19.1773,19.2800,19.2286,-1.7970,0.2399,19.2800,19.3320,19.3060,-1.7296,0.2276,20.1759,20.5643,20.3701,-2.3186,-1.2903,13.7845,13.7945,13.7895,-2.1866,-4.5027,13.6958,13.7130,13.7044,-2.3183,-4.1693,13.4674,13.5903,13.5288,-2.0541,-0.9168,13.4496,13.4674,13.4585,-1.9449,-1.5008,13.4112,13.4417,13.4265,-1.8966,-1.4885,13.4112,13.7652,13.5882,-1.6962,0.2462,13.4524,13.5631,13.5078,-1.9739,-0.2446,13.3038,13.4344,13.3691,-2.2107,-0.2323,13.3038,13.7632,13.5335,-2.3579,1.2856,13.6828,1069.1957,-132536.8000,165866.2387
5617.0000,13.6352,20.0203,0.0000,115333.0000,-115333.0000,5.4505,0.0000,18898.8618,18898.8618,265.2979,134231.8618,0.0000,-134231.8618,20.0296,14.5253,9196.6000,0.0000,9196.6000,-0.3335,2116.6981,0.0000,2116.6981,14.9991,0.0000,7079.9019,7079.9019,13.3257,18.9971,0.0000,8244.3000,-8244.3000,0.4381,0.0000,1337.9992,1337.9992,21.3212,9582.2992,0.0000,-9582.2992,19.8014,14.3015,335.6000,0.0000,335.6000,-0.0122,77.4477,0.0000,77.4477,0.5494,0.0000,258.1523,258.1523,13.5628,19.0747,0.0000,6695.0000,-6695.0000,0.3675,0.0000,1118.0796,1118.0796,17.9363,7813.0796,0.0000,-7813.0796,19.1801,13.6924,335.6000,0.0000,335.6000,-0.0122,78.0185,0.0000,78.0185,0.5539,0.0000,257.5815,257.5815,20.0414,13.5948,16.8181,1.8106,73328.3969,19.7676,13.2697,16.5187,1.6425,39419.9114,20.2583,13.1562,16.7073,1.7952,37699.7997,20.0203,20.0296,20.0249,-1.9004,4.2226,20.0296,20.0414,20.0355,-1.9156,3.8891,20.0414,20.1606,20.1010,-2.0429,0.9400,19.7908,19.8014,19.7961,-1.0705,1.3780,19.8014,19.8170,19.8092,-1.2464,1.3659,19.0747,19.4420,19.2584,-1.3080,-0.2070,19.0747,19.1801,19.1274,-1.2373,0.1605,19.1801,19.2355,19.2078,-1.2011,0.1483,20.0203,20.3819,20.2011,-2.0552,-1.2279,13.6442,13.6526,13.6484,-1.7189,-4.2303,13.5551,13.5688,13.5620,-1.7350,-3.8968,13.3257,13.4315,13.3786,-1.8288,-0.9476,13.3087,13.3257,13.3172,-1.7211,-1.3857,13.2697,13.2999,13.2848,-1.7253,-1.3735,13.2697,13.6589,13.4643,-1.5108,0.1993,13.3327,13.4489,13.3908,-1.4274,-0.1682,13.1562,13.3046,13.2304,-1.6898,-0.1560,13.1562,13.5751,13.3656,-2.0419,1.2203,12.4640,973.9512,-120404.5000,150448.1080
5618.0000,13.5162,19.8988,0.0000,102913.6000,-102913.6000,4.8636,0.0000,16816.7924,16816.7924,236.4944,119730.3924,0.0000,-119730.3924,19.9069,14.4050,9234.3000,0.0000,9234.3000,-0.3349,2128.4106,0.0000,2128.4106,15.0911,0.0000,7105.8894,7105.8894,13.2381,18.9086,0.0000,10547.4000,-10547.4000,0.5604,0.0000,1709.7028,1709.7028,27.2622,12257.1028,0.0000,-12257.1028,19.5828,14.0871,331.2000,0.0000,331.2000,-0.0120,76.6288,0.0000,76.6288,0.5429,0.0000,254.5712,254.5712,13.4382,18.9491,0.0000,4794.7000,-4794.7000,0.2632,0.0000,799.6145,799.6145,12.8440,5594.3145,0.0000,-5594.3145,19.0758,13.5901,331.2000,0.0000,331.2000,-0.0120,77.0918,0.0000,77.0918,0.5473,0.0000,254.1082,254.1082,19.9174,13.4755,16.6964,1.6345,66195.9536,19.6007,13.2033,16.4020,1.4608,35060.3952,20.1050,13.0607,16.5828,1.6086,33779.7151,19.8988,19.9069,19.9028,-1.4893,3.7599,19.9069,19.9174,19.9122,-1.5039,3.4251,19.9174,20.0294,19.9734,-1.5555,0.7609,19.5540,19.5828,19.5684,-2.7635,1.3213,19.5828,19.6161,19.5994,-2.5468,1.3093,18.9491,19.4200,19.1845,-0.9069,-0.1116,18.9491,19.0758,19.0124,-1.4037,0.1516,19.0758,19.1366,19.1062,-1.2421,0.1396,19.8988,20.2275,20.0631,-1.6810,-1.1037,13.5384,13.5455,13.5420,-1.3004,-3.7677,13.4414,13.4539,13.4476,-1.3956,-3.4328,13.2381,13.3233,13.2807,-1.1974,-0.7686,13.2275,13.2381,13.2328,-1.0343,-1.3291,13.2033,13.2196,13.2115,-0.9008,-1.3170,13.2033,13.5957,13.3995,-0.7982,0.1038,13.2142,13.3356,13.2749,-1.4143,-0.1593,13.0607,13.1835,13.1221,-1.3231,-0.1473,13.0607,13.4154,13.2381,-1.5556,1.0959,11.3233,884.8155,-108359.0000,135036.0640
5619.0000,13.4137,19.7941,0.0000,92426.6000,-92426.6000,4.3680,0.0000,15067.0120,15067.0120,212.2308,107493.6120,0.0000,-107493.6120,19.8019,14.3020,9202.9000,0.0000,9202.9000,-0.3337,2123.7764,0.0000,2123.7764,15.0637,0.0000,7079.1236,7079.1236,13.1533,18.8229,0.0000,9568.5000,-9568.5000,0.5084,0.0000,1549.2172,1549.2172,24.7235,11117.7172,0.0000,-11117.7172,19.4674,13.9741,344.4000,0.0000,344.4000,-0.0125,79.7914,0.0000,79.7914,0.5661,0.0000,264.6086,264.6086,13.3641,18.8743,0.0000,3375.2000,-3375.2000,0.1853,0.0000,562.4234,562.4234,9.0404,3937.6234,0.0000,-3937.6234,18.9907,13.5068,344.4000,0.0000,344.4000,-0.0125,80.2461,0.0000,80.2461,0.5699,0.0000,264.1539,264.1539,19.8120,13.3587,16.5854,1.4452,58529.5285,19.4834,13.1107,16.2970,1.2844,30826.2990,20.0032,12.9381,16.4706,1.4240,29903.3660,19.7941,19.8019,19.7980,-1.2810,3.3730,19.8019,19.8120,19.8070,-1.2855,3.0393,19.8120,19.9176,19.8648,-1.3267,0.6878,19.4523,19.4674,19.4599,-1.3255,1.1962,19.4674,19.4888,19.4781,-1.4797,1.1837,18.8743,19.3925,19.1334,-0.6331,-0.0704,18.8743,18.9907,18.9325,-0.9800,0.1148,18.9907,19.0577,19.0242,-1.0047,0.1023,19.7941,20.1004,19.9473,-1.4139,-0.9950,13.4388,13.4462,13.4425,-1.2163,-3.3814,13.3307,13.3443,13.3375,-1.3451,-3.0477,13.1533,13.2360,13.1946,-1.0542,-0.6962,13.1414,13.1533,13.1474,-1.0467,-1.2046,13.1107,13.1327,13.1217,-1.0994,-1.1921,13.1107,13.5933,13.3520,-0.5893,0.0620,13.1379,13.2487,13.1933,-1.0002,-0.1232,12.9381,13.0963,13.0172,-1.2817,-0.1107,12.9381,13.3023,13.1202,-1.4385,0.9866,10.0716,787.0094,-95478.6000,119259.1935
5620.0000,13.3603,19.7396,0.0000,114731.3000,-114731.3000,5.4221,0.0000,18679.7743,18679.7743,263.2718,133411.0743,0.0000,-133411.0743,19.7430,14.2443,9197.2000,0.0000,9197.2000,-0.3335,2123.9245,0.0000,2123.9245,15.0750,0.0000,7073.2755,7073.2755,13.1425,18.8120,0.0000,9746.0000,-9746.0000,0.5178,0.0000,1577.7231,1577.7231,25.1738,11323.7231,0.0000,-11323.7231,19.4580,13.9648,333.7000,0.0000,333.7000,-0.0121,77.3211,0.0000,77.3211,0.5494,0.0000,256.3789,256.3789,13.2966,18.8062,0.0000,3045.5000,-3045.5000,0.1672,0.0000,507.1089,507.1089,8.1568,3552.6089,0.0000,-3552.6089,18.9262,13.4436,333.7000,0.0000,333.7000,-0.0121,77.8133,0.0000,77.8133,0.5528,0.0000,255.8867,255.8867,19.7478,13.4237,16.5857,1.7313,70119.1280,19.4552,13.1380,16.2966,1.5565,37356.7029,19.8942,13.0345,16.4643,1.6902,35493.9823,19.7396,19.7430,19.7413,-0.6998,4.1611,19.7430,19.7478,19.7454,-0.7587,3.8276,19.7478,19.8086,19.7782,-1.0612,0.9529,19.4577,19.4580,19.4578,-0.0405,1.4707,19.4580,19.4607,19.4593,-0.2427,1.4586,18.8062,19.3474,19.0768,-0.6987,-0.0746,18.8062,18.9262,18.8662,-0.8158,0.0926,18.9262,18.9933,18.9598,-0.7938,0.0805,19.7396,19.9517,19.8457,-1.2420,-1.2610,13.4286,13.4295,13.4290,-0.1781,-4.1736,13.3598,13.3578,13.3588,0.2414,-3.8401,13.1425,13.1695,13.1560,-0.4820,-0.9654,13.1419,13.1425,13.1422,-0.0779,-1.4832,13.1380,13.1351,13.1365,0.1636,-1.4711,13.1380,13.4958,13.3169,-0.4394,0.0621,13.0676,13.1791,13.1233,-0.8606,-0.1051,13.0345,13.0186,13.0266,0.0972,-0.0930,13.0345,13.1290,13.0818,-0.4792,1.2485,12.1538,949.7139,-117658.2000,142969.8132
5621.0000,13.3695,19.7490,0.0000,122614.4000,-122614.4000,5.7946,0.0000,19967.5353,19967.5353,281.2637,142581.9353,0.0000,-142581.9353,19.7486,14.2498,9232.3000,0.0000,9232.3000,-0.3348,2131.8905,0.0000,2131.8905,15.1441,0.0000,7100.4095,7100.4095,13.2217,18.8920,0.0000,15428.5000,-15428.5000,0.8198,0.0000,2500.3481,2500.3481,39.8500,17928.8481,0.0000,-17928.8481,19.3562,13.8650,423.1000,0.0000,423.1000,-0.0153,98.1540,0.0000,98.1540,0.6966,0.0000,324.9460,324.9460,13.1318,18.6400,0.0000,3365.7000,-3365.7000,0.1848,0.0000,559.4258,559.4258,9.0139,3925.1258,0.0000,-3925.1258,18.7944,13.3144,423.1000,0.0000,423.1000,-0.0153,98.8168,0.0000,98.8168,0.7015,0.0000,324.2832,324.2832,19.7484,13.4583,16.6034,1.9270,78044.6403,19.3695,13.2402,16.3048,1.6900,40559.2651,19.7497,13.1826,16.4661,1.8107,38024.2158,19.7490,19.7486,19.7488,0.0747,4.4392,19.7486,19.7484,19.7485,0.0221,4.1044,19.7484,19.7649,19.7567,-0.2751,0.8876,19.3458,19.3562,19.3510,-1.3048,1.7074,19.3562,19.3682,19.3622,-1.1876,1.6920,18.6400,19.4597,19.0499,-0.3406,-0.0236,18.6400,18.7944,18.7172,-1.8140,0.1611,18.7944,18.8680,18.8312,-1.5673,0.1458,19.7490,19.8445,19.7968,-0.6059,-1.3554,13.4597,13.4581,13.4589,0.3443,-4.4510,13.3989,13.3954,13.3972,0.4472,-4.1162,13.2217,13.1865,13.2041,0.5642,-0.8993,13.2297,13.2217,13.2257,0.9914,-1.7191,13.2402,13.2240,13.2321,1.1371,-1.7038,13.2402,13.3888,13.3145,-0.0440,0.0119,13.0963,13.1142,13.1053,-0.2337,-0.1729,13.1826,13.0751,13.1288,1.2185,-0.1575,13.1826,13.0762,13.1294,0.5587,1.3437,13.5320,1057.4106,-131330.1000,156628.1212
5622.0000,13.5008,19.8830,0.0000,204800.1000,-204800.1000,9.6787,0.0000,33453.6626,33453.6626,469.8166,238253.7626,0.0000,-238253.7626,19.8786,14.3772,9204.8000,0.0000,9204.8000,-0.3338,2122.3128,0.0000,2122.3128,15.0979,0.0000,7082.4872,7082.4872,13.3147,18.9860,0.0000,1383.3000,-1383.3000,0.0735,0.0000,224.4667,224.4667,3.5740,1607.7667,0.0000,-1607.7667,19.7835,14.2839,390.3000,0.0000,390.3000,-0.0142,90.0899,0.0000,90.0899,0.6435,0.0000,300.2101,300.2101,13.3137,18.8235,0.0000,4305.6000,-4305.6000,0.2363,0.0000,717.0633,717.0633,11.5296,5022.6633,0.0000,-5022.6633,18.9666,13.4832,390.3000,0.0000,390.3000,-0.0142,90.9672,0.0000,90.9672,0.6483,0.0000,299.3328,299.3328,19.8733,13.7067,16.7900,2.8267,114480.0270,19.6751,13.3264,16.5008,2.6191,62859.4701,19.8208,13.4468,16.6338,2.6296,55220.6878,19.8830,19.8786,19.8808,1.5767,7.3778,19.8786,19.8733,19.8759,1.5217,7.0440,19.8733,19.8432,19.8582,1.2099,2.2308,19.8158,19.7835,19.7997,5.3983,2.3043,19.7835,19.7469,19.7652,4.8472,2.2901,18.7954,19.0813,18.9384,-1.3614,-0.2769,18.9666,18.6320,18.7993,0.9750,-0.0406,19.8208,18.9666,19.3937,6.7725,-0.0547,19.8830,19.8208,19.8519,0.6496,-2.3009,13.6001,13.5955,13.5978,1.6606,-7.4060,13.5725,13.5635,13.5680,2.0453,-7.0722,13.3147,13.2864,13.3005,1.1483,-2.2590,13.3212,13.3147,13.3179,1.0975,-2.3325,13.3264,13.3153,13.3209,1.0556,-2.3184,13.3264,13.3137,13.3201,0.0511,0.2487,13.3137,12.9515,13.1326,0.3143,0.0123,13.2356,13.0744,13.1550,0.2999,0.0265,13.4425,13.1921,13.3173,2.2521,2.2727,19.8911,1554.3179,-200503.6000,232560.1849
5623.0000,13.7191,20.1059,0.0000,258909.4000,-258909.4000,12.2358,0.0000,42509.4496,42509.4496,594.4505,301418.8496,0.0000,-301418.8496,20.1000,14.5944,15591.6000,0.0000,15591.6000,-0.5654,3585.6481,0.0000,3585.6481,25.5304,0.0000,12005.9519,12005.9519,13.5227,19.1964,0.0000,2590.6000,-2590.6000,0.1376,0.0000,421.5998,421.5998,6.6957,3012.1998,0.0000,-3012.1998,19.9906,14.4871,720.4000,0.0000,720.4000,-0.0261,165.8831,0.0000,165.8831,1.1811,0.0000,554.5169,554.5169,13.3090,18.8187,0.0000,6086.1000,-6086.1000,0.3341,0.0000,1013.5388,1013.5388,16.2998,7099.6388,0.0000,-7099.6388,19.4703,13.9768,720.4000,0.0000,720.4000,-0.0261,166.8982,0.0000,166.8982,1.1939,0.0000,553.5018,553.5018,20.0927,13.9074,17.0000,3.5608,144213.2550,19.8580,13.5478,16.7029,3.2695,78466.9042,19.9472,13.6869,16.8171,3.2436,68115.2884,20.1059,20.1000,20.1029,2.6651,9.3600,20.1000,20.0927,20.0963,2.6440,8.7946,20.0927,20.0422,20.0674,2.5089,2.7496,20.0019,19.9906,19.9962,2.3564,2.8873,19.9906,19.9748,19.9827,2.6088,2.8612,18.7914,18.9369,18.8642,-0.9114,-0.3628,19.4703,18.4737,18.9720,2.0684,-0.0287,19.9472,19.4703,19.7088,3.7866,-0.0549,20.1059,19.9472,20.0266,2.0921,-2.8758,13.8128,13.8072,13.8100,2.5448,-9.3950,13.7712,13.7627,13.7669,2.3857,-8.8296,13.5227,13.4754,13.4991,2.3804,-2.7846,13.5347,13.5227,13.5287,2.5282,-2.9223,13.5478,13.5261,13.5370,2.5920,-2.8962,13.5478,13.3262,13.4370,1.3955,0.3278,13.9768,12.4077,13.1922,0.7037,-0.0063,13.9768,12.6508,13.3138,1.9005,0.0199,13.6797,13.4277,13.5537,2.8368,2.8408,25.3039,1977.2861,-250553.7000,290795.4476
5624.0000,14.0376,20.4312,0.0000,283456.7000,-283456.7000,13.3959,0.0000,46891.5785,46891.5785,651.7370,330348.2785,0.0000,-330348.2785,20.4234,14.9116,19020.0000,0.0000,19020.0000,-0.6897,4357.8238,0.0000,4357.8238,31.0551,0.0000,14662.1762,14662.1762,13.8995,19.5774,0.0000,43786.3000,-43786.3000,2.3265,0.0000,7164.3483,7164.3483,113.2638,50950.6483,0.0000,-50950.6483,19.9049,14.4030,1157.1000,0.0000,1157.1000,-0.0420,266.7058,0.0000,266.7058,1.8919,0.0000,890.3942,890.3942,13.6234,19.1359,0.0000,8320.3000,-8320.3000,0.4567,0.0000,1390.4562,1390.4562,22.2834,9710.7562,0.0000,-9710.7562,19.0416,13.5566,1157.1000,0.0000,1157.1000,-0.0420,269.4427,0.0000,269.4427,1.9048,0.0000,887.6573,887.6573,20.4136,14.1782,17.2959,4.5741,185250.6716,19.9087,13.9444,16.9266,3.9378,94506.1733,20.0664,14.0300,17.0482,3.9853,83690.9697,20.4312,20.4234,20.4273,3.8987,10.2433,20.4234,20.4136,20.4185,3.8715,9.5536,20.4136,20.3082,20.3609,3.5256,1.8508,19.9012,19.9049,19.9030,-1.1402,4.1773,19.9049,19.9087,19.9068,-0.9312,4.1354,19.9087,17.9699,18.9393,0.8912,0.0272,19.0703,19.0416,19.0559,0.9970,0.4839,19.0416,19.1564,19.0990,-7.3744,0.4420,20.4312,20.1940,20.3126,3.4362,-3.1526,14.1427,14.1347,14.1387,3.9508,-10.2673,14.1000,14.0873,14.0937,3.9269,-9.5776,13.8995,13.7790,13.8392,4.0890,-1.8748,13.9144,13.8995,13.9070,4.5487,-4.2014,13.9365,13.9095,13.9230,4.6429,-4.1594,13.6234,13.3041,13.4638,0.3070,-0.0513,13.7921,13.6234,13.7078,6.2054,-0.5080,14.0300,13.8133,13.9216,7.3198,-0.4660,14.0300,13.7191,13.8746,3.8570,3.1286,32.2394,2519.2283,-314229.1000,363447.8146
5625.0000,14.3198,20.7195,0.0000,299814.2000,-299814.2000,14.1689,0.0000,49932.1611,49932.1611,690.7893,349746.3611,0.0000,-349746.3611,20.7129,15.1957,21606.1000,0.0000,21606.1000,-0.7835,4934.0366,0.0000,4934.0366,35.1312,0.0000,16672.0634,16672.0634,14.1589,19.8398,0.0000,68329.8000,-68329.8000,3.6306,0.0000,11222.6418,11222.6418,177.0200,79552.4418,0.0000,-79552.4418,20.0245,14.5203,1253.4000,0.0000,1253.4000,-0.0455,288.5008,0.0000,288.5008,2.0517,0.0000,964.8992,964.8992,14.0961,19.6128,0.0000,12226.3000,-12226.3000,0.6711,0.0000,2054.3772,2054.3772,32.7536,14280.6772,0.0000,-14280.6772,19.3370,13.8462,1253.4000,0.0000,1253.4000,-0.0455,290.8399,0.0000,290.8399,2.0751,0.0000,962.5601,962.5601,20.7045,14.4171,17.5608,5.2682,213362.1778,20.0196,14.2141,17.1168,4.3779,105070.4091,20.2596,14.2604,17.2600,4.5240,95003.0999,20.7195,20.7129,20.7162,3.4706,10.8639,20.7129,20.7045,20.7087,3.4869,10.0805,20.7045,20.5632,20.6338,3.2780,1.2823,20.0286,20.0245,20.0265,1.4746,4.9129,20.0245,20.0196,20.0220,1.3743,4.8675,20.0196,18.5755,19.2975,4.3070,0.1751,19.3982,19.3370,19.3676,3.7452,0.8462,19.3370,19.3136,19.3253,2.7149,0.8008,20.7195,20.4888,20.6042,3.5027,-3.3050,14.4176,14.4113,14.4145,3.3125,-10.8777,14.3672,14.3572,14.3622,3.2250,-10.0942,14.1589,14.0285,14.0937,3.0553,-1.2961,14.1675,14.1589,14.1632,3.0766,-4.9267,14.1790,14.1642,14.1716,2.9848,-4.8812,14.0961,13.3091,13.7026,2.8667,-0.1889,14.1792,14.0961,14.1377,5.1723,-0.8600,14.2604,14.1978,14.2291,3.6946,-0.8146,14.2604,14.0172,14.1388,3.1730,3.2912,36.8398,2878.7147,-356257.4000,413435.6868
5626.0000,14.5686,20.9738,0.0000,311647.1000,-311647.1000,14.7282,0.0000,52213.7356,52213.7356,719.3937,363860.8356,0.0000,-363860.8356,20.9682,15.4464,25494.6000,0.0000,25494.6000,-0.9245,5805.2690,0.0000,5805.2690,41.3011,0.0000,19689.3310,19689.3310,14.3749,20.0584,0.0000,88196.2000,-88196.2000,4.6862,0.0000,14532.0847,14532.0847,228.7314,102728.2847,0.0000,-102728.2847,20.1520,14.6454,1273.7000,0.0000,1273.7000,-0.0462,292.7405,0.0000,292.7405,2.0817,0.0000,980.9595,980.9595,14.3672,19.8865,0.0000,17164.7000,-17164.7000,0.9422,0.0000,2893.5076,2893.5076,46.0059,20058.2076,0.0000,-20058.2076,19.6862,14.1886,1273.7000,0.0000,1273.7000,-0.0462,294.3337,0.0000,294.3337,2.1005,0.0000,979.3663,979.3663,20.9611,14.6392,17.8001,5.8219,235786.9162,20.1471,14.4266,17.2869,4.7412,113788.3719,20.4896,14.4391,17.4643,5.0147,105309.4714,20.9738,20.9682,20.9710,3.0596,11.3489,20.9682,20.9611,20.9647,3.0732,10.4244,20.9611,20.7611,20.8611,2.7271,0.7546,20.1558,20.1520,20.1539,1.5213,5.4408,20.1520,20.1471,20.1495,1.5231,5.3946,20.1471,19.1311,19.6391,4.1063,0.2373,19.7345,19.6862,19.7104,4.1211,1.1795,19.6862,19.6607,19.6735,4.1864,1.1334,20.9738,20.7676,20.8707,3.2009,-3.3792,14.6679,14.6624,14.6652,3.0098,-11.3515,14.6075,14.5989,14.6032,2.8929,-10.4271,14.3749,14.2035,14.2892,2.3434,-0.7572,14.3814,14.3749,14.3781,2.5780,-5.4434,14.3906,14.3792,14.3849,2.5577,-5.3972,14.3672,13.6165,13.9919,3.4750,-0.2399,14.4018,14.3672,14.3845,2.9633,-1.1822,14.4391,14.4105,14.4248,2.3460,-1.1360,14.4391,14.2532,14.3461,2.4861,3.3766,40.6265,3174.6153,-388966.0000,454884.7596
5627.0000,14.8140,21.2247,0.0000,333278.3000,-333278.3000,15.7504,0.0000,56169.7424,56169.7424,770.6017,389448.0424,0.0000,-389448.0424,21.2195,15.6931,26796.8000,0.0000,26796.8000,-0.9717,6084.6603,0.0000,6084.6603,43.2706,0.0000,20712.1397,20712.1397,14.5889,20.2750,0.0000,104003.1000,-104003.1000,5.5261,0.0000,17191.9337,17191.9337,269.9693,121195.0337,0.0000,-121195.0337,20.3250,14.8151,1497.9000,0.0000,1497.9000,-0.0543,343.5833,0.0000,343.5833,2.4441,0.0000,1154.3167,1154.3167,14.5870,20.1085,0.0000,21268.1000,-21268.1000,1.1675,0.0000,3594.8420,3594.8420,57.0220,24862.9420,0.0000,-24862.9420,19.9710,14.4679,1497.9000,0.0000,1497.9000,-0.0543,344.9927,0.0000,344.9927,2.4589,0.0000,1152.9073,1152.9073,21.2130,14.8875,18.0503,6.4348,260607.6702,20.3190,14.6343,17.4766,5.2047,124912.6182,20.7342,14.6420,17.6881,5.5777,117131.6999,21.2247,21.2195,21.2221,3.0142,12.1554,21.2195,21.2130,21.2163,3.0205,11.1837,21.2130,20.9329,21.0729,2.5404,0.5019,20.3298,20.3250,20.3274,2.0779,6.0279,20.3250,20.3190,20.3220,2.0660,5.9736,20.3190,19.5568,19.9379,3.5903,0.2767,20.0028,19.9710,19.9869,3.3214,1.4441,19.9710,19.9538,19.9624,3.4707,1.3898,21.2247,21.0359,21.1303,3.1168,-3.5950,14.9220,14.9168,14.9194,3.0527,-12.1511,14.8636,14.8550,14.8593,3.0746,-11.1794,14.5889,14.3491,14.4690,2.1543,-0.4976,14.5948,14.5889,14.5918,2.5632,-6.0237,14.6031,14.5928,14.5980,2.5556,-5.9693,14.5870,13.9522,14.2696,3.3360,-0.2724,14.6118,14.5870,14.5994,2.5779,-1.4398,14.6420,14.6175,14.6297,2.4573,-1.3855,14.6420,14.4668,14.5544,2.4975,3.5993,44.8240,3502.6109,-428756.9000,502651.9884
5628.0000,15.0008,21.4157,0.0000,348702.8000,-348702.8000,16.4794,0.0000,59036.4937,59036.4937,807.5924,407739.2937,0.0000,-407739.2937,21.4119,15.8821,23228.8000,0.0000,23228.8000,-0.8423,5263.2394,0.0000,5263.2394,37.3908,0.0000,17965.5606,17965.5606,14.7528,20.4410,0.0000,105947.6000,-105947.6000,5.6294,0.0000,17557.2062,17557.2062,275.2666,123504.8062,0.0000,-123504.8062,20.5086,14.9953,1770.9000,0.0000,1770.9000,-0.0642,405.3495,0.0000,405.3495,2.8831,0.0000,1365.5505,1365.5505,14.7565,20.2796,0.0000,24830.3000,-24830.3000,1.3630,0.0000,4205.7544,4205.7544,66.5909,29036.0544,0.0000,-29036.0544,20.1945,14.6871,1770.9000,0.0000,1770.9000,-0.0642,406.8145,0.0000,406.8145,2.8963,0.0000,1364.0855,1364.0855,21.4072,15.0848,18.2460,6.7740,274348.9966,20.5025,14.7806,17.6415,5.5175,132420.7183,20.9619,14.7959,17.8789,5.9459,124864.0342,21.4157,21.4119,21.4138,2.2978,12.7110,21.4119,21.4072,21.4096,2.3171,11.8687,21.4072,21.1736,21.2904,2.6091,0.6182,20.5135,20.5086,20.5110,2.2005,6.2476,20.5086,20.5025,20.5055,2.1989,6.1834,20.5025,19.7593,20.1309,2.3131,0.1831,20.2180,20.1945,20.2062,2.6311,1.5461,20.1945,20.1818,20.1881,2.7088,1.4819,21.4157,21.2687,21.3422,2.5417,-3.7684,15.1064,15.1027,15.1046,2.2185,-12.7036,15.0574,15.0513,15.0544,2.3384,-11.8613,14.7528,14.5530,14.6529,2.2039,-0.6108,14.7572,14.7528,14.7550,1.9534,-6.2402,14.7622,14.7547,14.7585,1.9213,-6.1760,14.7565,14.1343,14.4454,2.1056,-0.1757,14.7744,14.7565,14.7654,1.9876,-1.5387,14.7959,14.7782,14.7870,1.8825,-1.4745,14.7959,14.6577,14.7268,2.0646,3.7757,46.9208,3666.4538,-452710.1000,531633.7491
5629.0000,15.1972,21.6166,0.0000,361661.1000,-361661.1000,17.0918,0.0000,61524.4706,61524.4706,838.6582,423185.5706,0.0000,-423185.5706,21.6128,16.0794,26796.6000,0.0000,26796.6000,-0.9717,6058.2239,0.0000,6058.2239,43.0303,0.0000,20738.3761,20738.3761,14.9175,20.6077,0.0000,118371.1000,-118371.1000,6.2895,0.0000,19665.8082,19665.8082,307.7611,138036.9082,0.0000,-138036.9082,20.6413,15.1255,1694.4000,0.0000,1694.4000,-0.0614,387.2531,0.0000,387.2531,2.7521,0.0000,1307.1469,1307.1469,14.9311,20.4560,0.0000,27053.1000,-27053.1000,1.4850,0.0000,4592.3081,4592.3081,72.5682,31645.4081,0.0000,-31645.4081,20.3797,14.8688,1694.4000,0.0000,1694.4000,-0.0614,388.4118,0.0000,388.4118,2.7632,0.0000,1305.9882,1305.9882,21.6080,15.2703,18.4391,7.1740,290546.7399,20.6371,14.9471,17.7921,5.7967,139120.4960,21.1455,14.9682,18.0568,6.2931,132156.1296,21.6166,21.6128,21.6147,2.4084,13.2114,21.6128,21.6080,21.6104,2.4080,12.2397,21.6080,21.3007,21.4544,1.9627,0.3539,20.6446,20.6413,20.6429,1.5760,6.6434,20.6413,20.6371,20.6392,1.5974,6.5819,20.6371,20.0375,20.3373,2.4754,0.2428,20.3972,20.3797,20.3884,2.1832,1.7278,20.3797,20.3704,20.3750,2.2398,1.6664,21.6166,21.4783,21.5474,2.4614,-3.8804,15.3084,15.3046,15.3065,2.4215,-13.1992,15.2531,15.2472,15.2501,2.3470,-12.2275,14.9175,14.6569,14.7872,1.6047,-0.3416,14.9216,14.9175,14.9195,1.9697,-6.6311,14.9270,14.9197,14.9233,1.9737,-6.5697,14.9311,14.3731,14.6521,2.4793,-0.2306,14.9479,14.9311,14.9395,2.0852,-1.7156,14.9682,14.9509,14.9595,2.0660,-1.6542,14.9682,14.8330,14.9006,2.0819,3.8926,49.7253,3885.6084,-476899.9000,561823.3655
5630.0000,15.3531,21.7761,0.0000,373770.7000,-373770.7000,17.6641,0.0000,63827.8670,63827.8670,867.8924,437598.5670,0.0000,-437598.5670,21.7732,16.2369,25499.6000,0.0000,25499.6000,-0.9247,5754.8901,0.0000,5754.8901,40.8455,0.0000,19744.7099,19744.7099,15.0524,20.7443,0.0000,120750.0000,-120750.0000,6.4159,0.0000,20103.1730,20103.1730,314.1704,140853.1730,0.0000,-140853.1730,20.7845,15.2661,1145.3000,0.0000,1145.3000,-0.0415,261.3321,0.0000,261.3321,1.8571,0.0000,883.9679,883.9679,15.0783,20.6048,0.0000,28766.4000,-28766.4000,1.5791,0.0000,4892.2970,4892.2970,77.1826,33658.6970,0.0000,-33658.6970,20.5454,15.0314,1145.3000,0.0000,1145.3000,-0.0415,262.0430,0.0000,262.0430,1.8633,0.0000,883.2570,883.2570,21.7695,15.4291,18.5993,7.4425,301422.6060,20.7802,15.0748,17.9275,6.0274,144657.4478,21.3229,15.1070,18.2149,6.5668,137901.8630,21.7761,21.7732,21.7746,1.9147,13.6531,21.7732,21.7695,21.7713,1.9266,12.7284,21.7695,21.4848,21.6272,2.0699,0.4028,20.7880,20.7845,20.7863,1.7142,6.8187,20.7845,20.7802,20.7824,1.7120,6.7771,20.7802,20.2186,20.4994,1.9405,0.2034,20.5607,20.5454,20.5530,1.9705,1.7825,20.5454,20.5375,20.5414,1.9920,1.7410,21.7761,21.6638,21.7199,2.0658,-4.0110,15.4619,15.4591,15.4605,1.8425,-13.6388,15.4102,15.4055,15.4078,1.8874,-12.7141,15.0524,14.8082,14.9303,1.7109,-0.3884,15.0556,15.0524,15.0540,1.6073,-6.8043,15.0601,15.0544,15.0572,1.6004,-6.7628,15.0783,14.5483,14.8133,1.9297,-0.1891,15.0920,15.0783,15.0852,1.7422,-1.7682,15.1070,15.0935,15.1002,1.6823,-1.7267,15.1070,14.9942,15.0506,1.7946,4.0253,51.3478,4012.3860,-495496.9000,583981.9168
5631.0000,15.4977,21.9240,0.0000,384767.8000,-384767.8000,18.1838,0.0000,65939.6694,65939.6694,894.3753,450707.4694,0.0000,-450707.4694,21.9213,16.3825,24198.0000,0.0000,24198.0000,-0.8775,5452.3462,0.0000,5452.3462,38.6838,0.0000,18745.6538,18745.6538,15.1783,20.8718,0.0000,124677.2000,-124677.2000,6.6246,0.0000,20798.0200,20798.0200,324.5800,145475.2200,0.0000,-145475.2200,20.9139,15.3931,1110.4000,0.0000,1110.4000,-0.0403,252.9992,0.0000,252.9992,1.7972,0.0000,857.4008,857.4008,15.2175,20.7453,0.0000,30829.9000,-30829.9000,1.6923,0.0000,5252.6264,5252.6264,82.7365,36082.5264,0.0000,-36082.5264,20.6959,15.1791,1110.4000,0.0000,1110.4000,-0.0403,253.6234,0.0000,253.6234,1.8027,0.0000,856.7766,856.7766,21.9181,15.5767,18.7474,7.7129,312371.5697,20.9100,15.1970,18.0535,6.2537,150088.8616,21.4770,15.2435,18.3602,6.8235,143292.9177,21.9240,21.9213,21.9227,1.7706,14.0532,21.9213,21.9181,21.9197,1.7749,13.1757,21.9181,21.6559,21.7870,1.9131,0.4044,20.9169,20.9139,20.9154,1.5425,7.0289,20.9139,20.9100,20.9120,1.5484,6.9887,20.9100,20.3637,20.6369,1.6435,0.1773,20.7091,20.6959,20.7025,1.7881,1.8696,20.6959,20.6890,20.6924,1.8070,1.8294,21.9240,21.8260,21.8750,1.8553,-4.1306,15.6058,15.6033,15.6045,1.7227,-14.0363,15.5582,15.5540,15.5561,1.7738,-13.1588,15.1783,14.9496,15.0639,1.5976,-0.3875,15.1813,15.1783,15.1798,1.5021,-7.0121,15.1853,15.1800,15.1826,1.4979,-6.9718,15.2175,14.6844,14.9509,1.6447,-0.1604,15.2298,15.2175,15.2236,1.6554,-1.8528,15.2435,15.2310,15.2372,1.6379,-1.8125,15.2435,15.1404,15.1919,1.6902,4.1475,53.0615,4146.3027,-513856.1000,605753.3490
5632.0000,15.6438,22.0735,0.0000,391599.8000,-391599.8000,18.5066,0.0000,67352.8256,67352.8256,911.1544,458952.6256,0.0000,-458952.6256,22.0709,16.5294,20631.6000,0.0000,20631.6000,-0.7481,4641.2467,0.0000,4641.2467,32.9223,0.0000,15990.3533,15990.3533,15.3097,21.0049,0.0000,132974.8000,-132974.8000,7.0654,0.0000,22228.3072,22228.3072,346.3743,155203.1072,0.0000,-155203.1072,21.0287,15.5058,1413.7000,0.0000,1413.7000,-0.0513,321.6892,0.0000,321.6892,2.2844,0.0000,1092.0108,1092.0108,15.3634,20.8928,0.0000,33628.7000,-33628.7000,1.8460,0.0000,5740.3603,5740.3603,90.2661,39369.0603,0.0000,-39369.0603,20.8461,15.3265,1413.7000,0.0000,1413.7000,-0.0513,322.3509,0.0000,322.3509,2.2907,0.0000,1091.3491,1091.3491,22.0677,15.7265,18.8971,8.0220,324893.0011,21.0255,15.3281,18.1768,6.4868,155682.8995,21.6150,15.3891,18.5020,7.0887,148862.1158,22.0735,22.0709,22.0722,1.7891,14.2903,22.0709,22.0677,22.0693,1.7896,13.5422,22.0677,21.7523,21.9100,1.4688,0.2585,21.0313,21.0287,21.0300,1.3677,7.3239,21.0287,21.0255,21.0271,1.3739,7.2727,21.0255,20.5188,20.7721,1.6165,0.1880,20.8583,20.8461,20.8522,1.7904,2.0340,20.8461,20.8398,20.8429,1.8001,1.9827,22.0735,21.9796,22.0266,1.8139,-4.2163,15.7529,15.7503,15.7516,1.7591,-14.2682,15.7142,15.7099,15.7121,1.8662,-13.5200,15.3097,15.0229,15.1663,1.2198,-0.2363,15.3127,15.3097,15.3112,1.5707,-7.3018,15.3166,15.3114,15.3140,1.5693,-7.2505,15.3634,14.8255,15.0945,1.7167,-0.1659,15.3755,15.3634,15.3695,1.7440,-2.0118,15.3891,15.3767,15.3829,1.7423,-1.9606,15.3891,15.2854,15.3372,1.7375,4.2385,54.9322,4292.4821,-534744.3000,629438.0165
5633.0000,15.7341,22.1659,0.0000,401818.9000,-401818.9000,18.9896,0.0000,69264.8283,69264.8283,935.8681,471083.7283,0.0000,-471083.7283,22.1643,16.6212,13496.2000,0.0000,13496.2000,-0.4894,3033.0313,0.0000,3033.0313,21.4967,0.0000,10463.1687,10463.1687,15.3951,21.0914,0.0000,124352.8000,-124352.8000,6.6073,0.0000,20815.2847,20815.2847,324.1052,145168.0847,0.0000,-145168.0847,21.1700,15.6446,925.2000,0.0000,925.2000,-0.0335,210.1980,0.0000,210.1980,1.4928,0.0000,715.0020,715.0020,15.4627,20.9932,0.0000,34850.3000,-34850.3000,1.9130,0.0000,5956.6455,5956.6455,93.5659,40806.9455,0.0000,-40806.9455,20.9705,15.4487,925.2000,0.0000,925.2000,-0.0335,210.6680,0.0000,210.6680,1.4963,0.0000,714.5320,714.5320,22.1624,15.8360,18.9992,8.1196,328841.9008,21.1660,15.4014,18.2837,6.6588,159810.2008,21.7539,15.4795,18.6167,7.2476,152199.1908,22.1659,22.1643,22.1651,1.1051,14.6254,22.1643,22.1624,22.1633,1.1190,14.1360,22.1624,21.9934,22.0779,2.0104,0.6593,21.1733,21.1700,21.1717,1.6936,7.2666,21.1700,21.1660,21.1680,1.6852,7.2331,21.1660,20.4689,20.8175,0.5315,0.0455,20.9810,20.9705,20.9758,1.4762,1.9585,20.9705,20.9652,20.9679,1.4922,1.9250,22.1659,22.1018,22.1338,1.2787,-4.3642,15.8338,15.8324,15.8331,0.9677,-14.6047,15.8090,15.8065,15.8077,1.1390,-14.1153,15.3951,15.2387,15.3169,1.8018,-0.6386,15.3970,15.3951,15.3961,1.0084,-7.2459,15.3993,15.3959,15.3976,0.9932,-7.2124,15.4627,14.7813,15.1220,0.3171,-0.0248,15.4711,15.4627,15.4669,1.1604,-1.9378,15.4795,15.4715,15.4755,1.1016,-1.9043,15.4795,15.4066,15.4430,1.2615,4.3849,55.1695,4311.0219,-545675.4000,640851.2925
5634.0000,15.4604,21.8858,0.0000,305398.5000,-305398.5000,14.4329,0.0000,52289.6867,52289.6867,711.7385,357688.1867,0.0000,-357688.1867,21.8919,16.3535,11146.6000,0.0000,11146.6000,-0.4042,2512.3785,0.0000,2512.3785,17.7340,0.0000,8634.2215,8634.2215,15.1226,20.8154,0.0000,90833.9000,-90833.9000,4.8263,0.0000,15139.2098,15139.2098,236.8343,105973.1098,0.0000,-105973.1098,20.9295,15.4083,783.0000,0.0000,783.0000,-0.0284,178.3714,0.0000,178.3714,1.2612,0.0000,604.6286,604.6286,15.1682,20.6955,0.0000,34840.4000,-34840.4000,1.9125,0.0000,5932.1430,5932.1430,93.5539,40772.5430,0.0000,-40772.5430,20.7226,15.2053,783.0000,0.0000,783.0000,-0.0284,178.7886,0.0000,178.7886,1.2643,0.0000,604.2114,604.2114,21.8991,15.4550,18.6771,6.3551,257380.9972,20.9336,15.0959,18.0147,5.1814,124354.1339,21.5973,15.1071,18.3522,5.7605,120969.6131,21.8858,21.8919,21.8888,-3.3491,11.2138,21.8919,21.8991,21.8955,-3.2473,10.8097,21.8991,22.0507,21.9749,-1.2584,0.4543,20.9217,20.9295,20.9256,-2.9852,5.2806,20.9295,20.9387,20.9341,-2.8385,5.2522,20.6955,20.8342,20.7649,-0.6502,-0.2706,20.6955,20.7226,20.7091,-3.2340,1.6419,20.7226,20.7350,20.7288,-2.9007,1.6135,21.8858,22.0295,21.9576,-2.1416,-3.2190,15.4931,15.5007,15.4969,-4.0725,-11.1870,15.4486,15.4609,15.4548,-4.2752,-10.7828,15.1226,15.2931,15.2079,-1.3314,-0.4275,15.1138,15.1226,15.1182,-3.3685,-5.2538,15.0959,15.1122,15.1040,-3.5578,-5.2254,15.0959,15.1231,15.1095,-0.1667,0.2974,15.1450,15.1765,15.1607,-3.7102,-1.6151,15.1071,15.1439,15.1255,-4.2389,-1.5867,15.1071,15.3215,15.2143,-2.7757,3.2458,42.4638,3318.1821,-418360.2000,502704.7441
5635.0000,15.2310,21.6511,0.0000,285483.8000,-285483.8000,13.4917,0.0000,48605.5931,48605.5931,664.0797,334089.3931,0.0000,-334089.3931,21.6567,16.1225,11125.1000,0.0000,11125.1000,-0.4034,2513.9723,0.0000,2513.9723,17.7590,0.0000,8611.1277,8611.1277,14.8889,20.5788,0.0000,68400.1000,-68400.1000,3.6344,0.0000,11358.7656,11358.7656,178.1255,79758.8656,0.0000,-79758.8656,20.8272,15.3080,618.8000,0.0000,618.8000,-0.0224,141.1283,0.0000,141.1283,0.9997,0.0000,477.6717,477.6717,14.9738,20.4992,0.0000,31734.8000,-31734.8000,1.7420,0.0000,5389.9511,5389.9511,85.1762,37124.7511,0.0000,-37124.7511,20.5241,15.0105,618.8000,0.0000,618.8000,-0.0224,141.6150,0.0000,141.6150,1.0023,0.0000,477.1850,477.1850,21.6635,15.2330,18.4483,5.6402,228427.0635,20.8244,14.8629,17.8437,4.7060,112943.1614,21.4445,14.8805,18.1625,5.1816,108812.6545,21.6511,21.6567,21.6539,-2.8507,10.4930,21.6567,21.6635,21.6601,-2.8566,10.0896,21.6635,21.8347,21.7491,-2.7408,0.8797,20.8235,20.8272,20.8254,-1.2248,4.5141,20.8272,20.8321,20.8297,-1.2759,4.4916,20.4992,20.7424,20.6208,-1.7546,-0.4203,20.4992,20.5241,20.5116,-2.3984,1.3217,20.5241,20.5368,20.5304,-2.4091,1.2993,21.6511,21.8378,21.7444,-2.5884,-2.9987,15.2619,15.2675,15.2647,-2.8177,-10.4741,15.2188,15.2275,15.2231,-2.8106,-10.0707,14.8889,15.0670,14.9780,-2.7900,-0.8608,14.8803,14.8889,14.8846,-2.8350,-4.4951,14.8629,14.8781,14.8705,-2.8338,-4.4727,14.8629,15.0681,14.9655,-1.7534,0.4392,14.9122,14.9421,14.9271,-2.8350,-1.3028,14.8805,14.9104,14.8955,-2.7916,-1.2803,14.8805,15.1042,14.9924,-2.6940,3.0176,37.8132,2954.7755,-373256.0000,450182.8794
5636.0000,14.8835,21.2957,0.0000,212536.0000,-212536.0000,10.0443,0.0000,35880.5892,35880.5892,493.6199,248416.5892,0.0000,-248416.5892,21.3068,15.7788,11129.6000,0.0000,11129.6000,-0.4036,2524.7096,0.0000,2524.7096,17.8178,0.0000,8604.8904,8604.8904,14.5392,20.2247,0.0000,44368.9000,-44368.9000,2.3575,0.0000,7328.7553,7328.7553,115.4258,51697.6553,0.0000,-51697.6553,20.5580,15.0437,668.2000,0.0000,668.2000,-0.0242,152.8613,0.0000,152.8613,1.0809,0.0000,515.3387,515.3387,14.6663,20.1885,0.0000,29243.8000,-29243.8000,1.6053,0.0000,4947.7679,4947.7679,78.4682,34191.5679,0.0000,-34191.5679,20.2365,14.7283,668.2000,0.0000,668.2000,-0.0242,153.4258,0.0000,153.4258,1.0851,0.0000,514.7742,514.7742,21.3203,14.7950,18.0577,4.2118,170576.4628,20.5673,14.4797,17.5235,3.5363,84871.3227,21.1945,14.4423,17.8184,3.9224,82371.1411,21.2957,21.3068,21.3013,-4.2711,7.8959,21.3068,21.3203,21.3136,-4.1973,7.4924,21.3203,21.5929,21.4566,-3.5447,0.7149,20.5430,20.5580,20.5505,-3.3328,3.0724,20.5580,20.5759,20.5669,-3.1862,3.0481,20.1885,20.5210,20.3548,-3.2256,-0.5665,20.1885,20.2365,20.2125,-3.6253,1.0388,20.2365,20.2597,20.2481,-3.4231,1.0145,21.2957,21.6360,21.4658,-3.3776,-2.1483,14.8677,14.8801,14.8739,-4.7317,-7.8759,14.7977,14.8185,14.8081,-5.0244,-7.4724,14.5392,14.8236,14.6814,-3.5945,-0.6949,14.5198,14.5392,14.5295,-4.3008,-3.0524,14.4797,14.5156,14.4977,-4.5148,-3.0281,14.4797,14.8173,14.6485,-3.8405,0.5865,14.5174,14.5793,14.5484,-4.5861,-1.0188,14.4423,14.5123,14.4773,-5.0623,-0.9945,14.4423,14.8957,14.6690,-3.9183,2.1683,28.0415,2191.2018,-273682.7000,337818.9266
5637.0000,14.6306,21.0372,0.0000,201502.1000,-201502.1000,9.5228,0.0000,33810.3942,33810.3942,466.8951,235312.4942,0.0000,-235312.4942,21.0459,15.5226,9436.3000,0.0000,9436.3000,-0.3422,2146.8288,0.0000,2146.8288,15.1728,0.0000,7289.4712,7289.4712,14.3012,19.9839,0.0000,31392.7000,-31392.7000,1.6680,0.0000,5166.8929,5166.8929,81.5453,36559.5929,0.0000,-36559.5929,20.4649,14.9524,422.3000,0.0000,422.3000,-0.0153,96.7105,0.0000,96.7105,0.6855,0.0000,325.5895,325.5895,14.4135,19.9333,0.0000,26681.2000,-26681.2000,1.4646,0.0000,4500.2536,4500.2536,71.5621,31181.4536,0.0000,-31181.4536,19.9839,14.4805,422.3000,0.0000,422.3000,-0.0153,97.2485,0.0000,97.2485,0.6883,0.0000,325.0515,325.0515,21.0566,14.5879,17.8222,3.7834,153225.7919,20.4274,14.2573,17.3423,3.2478,77947.7433,20.9822,14.2391,17.6106,3.5494,74537.3984,21.0372,21.0459,21.0416,-3.1496,7.4772,21.0459,21.0566,21.0513,-3.1812,7.1350,21.0566,21.2575,21.1571,-3.6306,0.9937,20.4593,20.4649,20.4621,-1.0820,2.6617,20.4649,20.4727,20.4688,-1.2000,2.6464,19.9333,20.2369,20.0851,-3.2699,-0.6290,19.9333,19.9839,19.9586,-3.0796,0.8356,19.9839,20.0095,19.9967,-3.0493,0.8203,21.0372,21.3722,21.2047,-3.1667,-2.0456,14.6299,14.6379,14.6339,-2.9121,-7.4626,14.5750,14.5870,14.5810,-2.7563,-7.1205,14.3012,14.4943,14.3978,-3.4386,-0.9791,14.2864,14.3012,14.2938,-2.8600,-2.6472,14.2573,14.2825,14.2699,-2.7647,-2.6318,14.2573,14.5130,14.3851,-3.1941,0.6435,14.2874,14.3355,14.3115,-2.8743,-0.8211,14.2391,14.2838,14.2614,-2.6201,-0.8058,14.2391,14.6042,14.4217,-3.0000,2.0602,25.3164,1978.2601,-249295.1000,305710.9336
5638.0000,14.3879,20.7892,0.0000,172688.0000,-172688.0000,8.1611,0.0000,28807.0709,28807.0709,399.4524,201495.0709,0.0000,-201495.0709,20.7988,15.2801,9221.8000,0.0000,9221.8000,-0.3344,2103.8713,0.0000,2103.8713,14.8765,0.0000,7117.9287,7117.9287,14.0687,19.7486,0.0000,21102.7000,-21102.7000,1.1213,0.0000,3461.3614,3461.3614,54.7611,24564.0614,0.0000,-24564.0614,20.3393,14.8292,331.3000,0.0000,331.3000,-0.0120,75.9800,0.0000,75.9800,0.5384,0.0000,255.3200,255.3200,14.1860,19.7036,0.0000,23087.2000,-23087.2000,1.2673,0.0000,3883.4509,3883.4509,61.9027,26970.6509,0.0000,-26970.6509,19.7614,14.2622,331.3000,0.0000,331.3000,-0.0120,76.4912,0.0000,76.4912,0.5417,0.0000,254.8088,254.8088,20.8106,14.3260,17.5683,3.1468,127446.8678,20.2681,14.0120,17.1400,2.7323,65576.2219,20.7815,13.9855,17.3835,2.9681,62330.7658,20.7892,20.7988,20.7940,-3.0031,6.4235,20.7988,20.8106,20.8047,-2.9908,6.0891,20.8106,20.9847,20.8976,-3.1462,0.9935,20.3293,20.3393,20.3343,-1.5580,2.1147,20.3393,20.3516,20.3455,-1.5036,2.1027,19.7036,19.9824,19.8430,-2.9371,-0.6150,19.7036,19.7614,19.7325,-2.7445,0.6524,19.7614,19.7901,19.7757,-2.6819,0.6404,20.7892,21.1468,20.9680,-2.8723,-1.7376,14.3772,14.3870,14.3821,-3.0540,-6.4125,14.3114,14.3275,14.3194,-3.1716,-6.0781,14.0687,14.2354,14.1520,-2.9809,-0.9825,14.0501,14.0687,14.0594,-2.8445,-2.1037,14.0120,14.0456,14.0288,-2.9248,-2.0917,14.0120,14.2605,14.1362,-3.0191,0.6260,14.0540,14.1132,14.0836,-2.7651,-0.6414,13.9855,14.0501,14.0178,-2.9558,-0.6294,13.9855,14.3913,14.1884,-2.8304,1.7486,21.0858,1647.6746,-206993.5000,255353.8556
5639.0000,14.1867,20.5836,0.0000,159245.4000,-159245.4000,7.5258,0.0000,26437.2035,26437.2035,367.7622,185682.6035,0.0000,-185682.6035,20.5923,15.0774,9198.9000,0.0000,9198.9000,-0.3336,2103.5697,0.0000,2103.5697,14.8859,0.0000,7095.3303,7095.3303,13.8851,19.5628,0.0000,15890.2000,-15890.2000,0.8443,0.0000,2599.4250,2599.4250,41.1949,18489.6250,0.0000,-18489.6250,20.2246,14.7166,345.9000,0.0000,345.9000,-0.0125,79.4332,0.0000,79.4332,0.5630,0.0000,266.4668,266.4668,13.9918,19.5076,0.0000,19750.3000,-19750.3000,1.0842,0.0000,3314.5745,3314.5745,52.9413,23064.8745,0.0000,-23064.8745,19.5694,14.0740,345.9000,0.0000,345.9000,-0.0125,80.0425,0.0000,80.0425,0.5673,0.0000,265.8575,265.8575,20.6031,14.1364,17.3697,2.8008,113433.0480,20.1288,13.8349,16.9818,2.4534,58880.6071,20.6089,13.8038,17.2064,2.6526,55704.7264,20.5836,20.5923,20.5880,-2.5018,5.9146,20.5923,20.6031,20.5977,-2.5134,5.5810,20.6031,20.7468,20.6750,-2.7025,1.0332,20.2144,20.2246,20.2195,-1.4009,1.8775,20.2246,20.2374,20.2310,-1.3967,1.8650,19.5076,19.7674,19.6375,-2.4953,-0.5605,19.5076,19.5694,19.5385,-2.3561,0.5236,19.5694,19.6005,19.5850,-2.3177,0.5111,20.5836,20.9288,20.7562,-2.5715,-1.6112,14.1812,14.1895,14.1853,-2.3898,-5.9079,14.1142,14.1276,14.1209,-2.4119,-5.5743,13.8851,14.0160,13.9505,-2.4470,-1.0265,13.8688,13.8851,13.8770,-2.2169,-1.8708,13.8349,13.8631,13.8490,-2.1856,-1.8583,13.8349,14.0490,13.9420,-2.3602,0.5672,13.8696,13.9291,13.8993,-2.2396,-0.5169,13.8038,13.8645,13.8342,-2.2315,-0.5044,13.8038,14.1766,13.9902,-2.4075,1.6179,18.8812,1475.4060,-184995.2000,228018.3815
5640.0000,14.0090,20.4020,0.0000,142577.8000,-142577.8000,6.7381,0.0000,23570.2894,23570.2894,328.8310,166148.0894,0.0000,-166148.0894,20.4106,14.8991,9212.8000,0.0000,9212.8000,-0.3341,2111.1261,0.0000,2111.1261,14.9476,0.0000,7101.6739,7101.6739,13.7241,19.4001,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2110.3162,2110.3162,33.4959,15040.5162,0.0000,-15040.5162,20.0876,14.5823,332.8000,0.0000,332.8000,-0.0121,76.5460,0.0000,76.5460,0.5425,0.0000,256.2540,256.2540,13.8300,19.3443,0.0000,16586.7000,-16586.7000,0.9105,0.0000,2778.4339,2778.4339,44.4516,19365.1339,0.0000,-19365.1339,19.4078,13.9156,332.8000,0.0000,332.8000,-0.0121,77.1583,0.0000,77.1583,0.5471,0.0000,255.6417,255.6417,20.4213,13.9503,17.1858,2.4581,99552.3089,19.9883,13.6726,16.8305,2.1592,51820.4538,20.4495,13.6295,17.0395,2.3316,48963.5202,20.4020,20.4106,20.4063,-2.2074,5.2917,20.4106,20.4213,20.4160,-2.2089,4.9577,20.4213,20.5512,20.4863,-2.2928,0.9689,20.0736,20.0876,20.0806,-1.6914,1.6560,20.0876,20.1047,20.0962,-1.6426,1.6439,19.3443,19.5924,19.4684,-2.0566,-0.4834,19.3443,19.4078,19.3761,-1.9758,0.4271,19.4078,19.4402,19.4240,-1.9582,0.4150,20.4020,20.7391,20.5706,-2.2555,-1.4464,14.0034,14.0118,14.0076,-2.1610,-5.2878,13.9289,13.9429,13.9359,-2.2471,-4.9538,13.7241,13.8405,13.7823,-2.0457,-0.9651,13.7079,13.7241,13.7160,-1.9576,-1.6521,13.6726,13.7015,13.6870,-1.9697,-1.6400,13.6726,13.8832,13.7779,-1.9950,0.4873,13.7047,13.7688,13.7368,-1.9775,-0.4232,13.6295,13.6985,13.6640,-2.0690,-0.4111,13.6295,13.9989,13.8142,-2.1396,1.4503,16.6349,1299.8713,-162216.3000,200336.2829
5641.0000,13.8649,20.2548,0.0000,136895.5000,-136895.5000,6.4696,0.0000,22553.8144,22553.8144,315.3557,159449.3144,0.0000,-159449.3144,20.2621,14.7534,9231.4000,0.0000,9231.4000,-0.3347,2119.0012,0.0000,2119.0012,15.0126,0.0000,7112.3988,7112.3988,13.5889,19.2633,0.0000,9734.0000,-9734.0000,0.5172,0.0000,1585.6134,1585.6134,25.1997,11319.6134,0.0000,-11319.6134,20.0113,14.5074,342.0000,0.0000,342.0000,-0.0124,78.7317,0.0000,78.7317,0.5585,0.0000,263.2683,263.2683,13.6932,19.2063,0.0000,14455.2000,-14455.2000,0.7935,0.0000,2417.6057,2417.6057,38.7327,16872.8057,0.0000,-16872.8057,19.2726,13.7830,342.0000,0.0000,342.0000,-0.0124,79.4188,0.0000,79.4188,0.5635,0.0000,262.5812,262.5812,20.2713,13.8259,17.0486,2.2775,92238.6074,19.8894,13.5413,16.7154,2.0188,48451.5490,20.3202,13.5012,16.9107,2.1686,45539.8485,20.2548,20.2621,20.2585,-1.8000,5.0699,20.2621,20.2713,20.2667,-1.8167,4.7351,20.2713,20.3769,20.3241,-1.9725,1.0248,20.0034,20.0113,20.0074,-0.8998,1.5420,20.0113,20.0222,20.0168,-0.9740,1.5296,19.2063,19.4375,19.3219,-1.7828,-0.4493,19.2063,19.2726,19.2395,-1.6641,0.3442,19.2726,19.3064,19.2895,-1.6384,0.3318,20.2548,20.5606,20.4077,-1.9811,-1.3997,13.8685,13.8752,13.8719,-1.6528,-5.0692,13.7952,13.8060,13.8006,-1.6488,-4.7344,13.5889,13.6840,13.6364,-1.7759,-1.0241,13.5743,13.5889,13.5816,-1.6376,-1.5413,13.5413,13.5668,13.5540,-1.6205,-1.5289,13.5413,13.7354,13.6384,-1.6994,0.4500,13.5746,13.6380,13.6063,-1.5900,-0.3435,13.5012,13.5668,13.5340,-1.5843,-0.3311,13.5012,13.8273,13.6643,-1.8249,1.4004,15.5173,1212.5399,-151169.3000,186230.0049
5642.0000,13.7568,20.1445,0.0000,126591.1000,-126591.1000,5.9826,0.0000,20803.0550,20803.0550,291.3422,147394.1550,0.0000,-147394.1550,20.1504,14.6439,9207.5000,0.0000,9207.5000,-0.3339,2116.2412,0.0000,2116.2412,15.0022,0.0000,7091.2588,7091.2588,13.5143,19.1879,0.0000,12779.9000,-12779.9000,0.6790,0.0000,2079.5818,2079.5818,33.0670,14859.4818,0.0000,-14859.4818,19.8022,14.3023,335.5000,0.0000,335.5000,-0.0122,77.4239,0.0000,77.4239,0.5484,0.0000,258.0761,258.0761,13.5804,19.0924,0.0000,12789.5000,-12789.5000,0.7021,0.0000,2136.2957,2136.2957,34.2647,14925.7957,0.0000,-14925.7957,19.1493,13.6622,335.5000,0.0000,335.5000,-0.0122,78.0239,0.0000,78.0239,0.5537,0.0000,257.4761,257.4761,20.1580,13.7242,16.9411,2.1462,86921.2313,19.7336,13.4885,16.6111,1.8749,44998.0265,20.1568,13.4371,16.7970,2.0174,42365.5420,20.1445,20.1504,20.1474,-1.3550,4.6838,20.1504,20.1580,20.1542,-1.3731,4.3499,20.1580,20.2519,20.2050,-1.4533,0.8472,19.7785,19.8022,19.7904,-2.6340,1.5262,19.8022,19.8298,19.8160,-2.4378,1.5140,19.0924,19.3222,19.2073,-1.3984,-0.3541,19.0924,19.1493,19.1209,-1.4462,0.3480,19.1493,19.1803,19.1648,-1.5197,0.3358,20.1445,20.4093,20.2769,-1.5939,-1.2988,13.7723,13.7775,13.7749,-1.1858,-4.6829,13.6968,13.7054,13.7011,-1.2162,-4.3490,13.5143,13.5835,13.5489,-1.0714,-0.8463,13.5065,13.5143,13.5104,-0.8743,-1.5253,13.4885,13.5001,13.4943,-0.7360,-1.5132,13.4885,13.6292,13.5589,-0.9753,0.3550,13.4824,13.5305,13.5064,-1.2204,-0.3471,13.4371,13.4759,13.4565,-0.9508,-0.3349,13.4371,13.6824,13.5597,-1.2767,1.2997,14.6793,1147.0622,-142282.0000,174284.7998
5643.0000,13.6509,20.0363,0.0000,117172.1000,-117172.1000,5.5374,0.0000,19207.2930,19207.2930,269.4742,136379.3930,0.0000,-136379.3930,20.0426,14.5381,9219.8000,0.0000,9219.8000,-0.3343,2121.7177,0.0000,2121.7177,15.0439,0.0000,7098.0823,7098.0823,13.4032,19.0755,0.0000,7925.4000,-7925.4000,0.4211,0.0000,1287.6343,1287.6343,20.5003,9213.0343,0.0000,-9213.0343,19.7938,14.2941,330.9000,0.0000,330.9000,-0.0120,76.3699,0.0000,76.3699,0.5424,0.0000,254.5301,254.5301,13.4994,19.0108,0.0000,11587.6000,-11587.6000,0.6361,0.0000,1933.7835,1933.7835,31.0413,13521.3835,0.0000,-13521.3835,19.0628,13.5774,330.9000,0.0000,330.9000,-0.0120,77.0339,0.0000,77.0339,0.5470,0.0000,253.8661,253.8661,20.0504,13.6031,16.8268,1.9146,77539.9929,19.6668,13.3513,16.5090,1.6879,40508.9624,20.0757,13.2936,16.6847,1.8126,38064.5757,20.0363,20.0426,20.0394,-1.3188,4.3406,20.0426,20.0504,20.0465,-1.3152,4.0063,20.0504,20.1349,20.0927,-1.3706,0.8881,19.7942,19.7938,19.7940,0.0280,1.3092,19.7938,19.7971,19.7955,-0.2637,1.2972,19.0108,19.2044,19.1076,-1.2189,-0.3658,19.0108,19.0628,19.0368,-1.0305,0.2703,19.0628,19.0912,19.0770,-1.0752,0.2583,20.0363,20.2882,20.1623,-1.3984,-1.1968,13.6608,13.6672,13.6640,-1.3539,-4.3414,13.5764,13.5876,13.5820,-1.4524,-4.0071,13.4032,13.4828,13.4430,-1.2933,-0.8890,13.3886,13.4032,13.3959,-1.3973,-1.3101,13.3513,13.3803,13.3658,-1.5668,-1.2981,13.3513,13.5430,13.4472,-1.3632,0.3650,13.3820,13.4407,13.4114,-1.1628,-0.2711,13.2936,13.3730,13.3333,-1.5021,-0.2591,13.2936,13.5918,13.4427,-1.4277,1.1960,13.1397,1026.7522,-126803.5000,156113.5310
