Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5644.0000,13.6180,20.0027,0.0000,140477.3000,-140477.3000,6.6388,0.0000,23009.7962,23009.7962,322.8484,163487.0962,0.0000,-163487.0962,20.0045,14.5007,9233.4000,0.0000,9233.4000,-0.3348,2125.7867,0.0000,2125.7867,15.0871,0.0000,7107.6133,7107.6133,13.4040,19.0763,0.0000,11646.9000,-11646.9000,0.6188,0.0000,1892.2837,1892.2837,30.1133,13539.1837,0.0000,-13539.1837,19.7049,14.2069,344.9000,0.0000,344.9000,-0.0125,79.6840,0.0000,79.6840,0.5654,0.0000,265.2160,265.2160,13.4196,18.9303,0.0000,9955.8000,-9955.8000,0.5465,0.0000,1659.9916,1659.9916,26.6680,11615.7916,0.0000,-11615.7916,18.9824,13.4987,344.9000,0.0000,344.9000,-0.0125,80.3706,0.0000,80.3706,0.5708,0.0000,264.5294,264.5294,20.0070,13.6690,16.8380,2.2467,90991.6136,19.6298,13.4049,16.5174,1.9859,47662.1235,19.9909,13.3824,16.6866,2.1083,44274.3218,20.0027,20.0045,20.0036,-0.4476,5.1474,20.0045,20.0070,20.0058,-0.5070,4.8126,20.0070,20.0473,20.0271,-0.8062,1.0904,19.6957,19.7049,19.7003,-1.1457,1.7092,19.7049,19.7154,19.7101,-1.0449,1.6967,18.9303,19.1261,19.0282,-0.9736,-0.2884,18.9303,18.9824,18.9564,-0.9860,0.2581,18.9824,19.0100,18.9962,-0.9908,0.2456,20.0027,20.1524,20.0776,-1.0377,-1.4914,13.6684,13.6682,13.6683,0.0369,-5.1534,13.6129,13.6106,13.6117,0.3431,-4.8186,13.4040,13.4224,13.4132,-0.3757,-1.0964,13.4047,13.4040,13.4044,0.0864,-1.7152,13.4049,13.3989,13.4019,0.4204,-1.7027,13.4049,13.4498,13.4274,-0.2545,0.2824,13.3649,13.3874,13.3761,-0.4403,-0.2641,13.3824,13.3583,13.3703,0.4316,-0.2516,13.3824,13.4439,13.4131,-0.3724,1.4854,15.5497,1215.0761,-152156.8000,182928.0590
5645.0000,13.6027,19.9871,0.0000,148949.4000,-148949.4000,7.0392,0.0000,24388.7351,24388.7351,342.2458,173338.1351,0.0000,-173338.1351,19.9879,14.4844,9207.6000,0.0000,9207.6000,-0.3339,2120.2569,0.0000,2120.2569,15.0524,0.0000,7087.3431,7087.3431,13.3990,19.0713,0.0000,8466.8000,-8466.8000,0.4499,0.0000,1375.5142,1375.5142,21.8911,9842.3142,0.0000,-9842.3142,19.7572,14.2582,413.8000,0.0000,413.8000,-0.0150,95.5437,0.0000,95.5437,0.6791,0.0000,318.2563,318.2563,13.4088,18.9194,0.0000,9606.1000,-9606.1000,0.5273,0.0000,1601.4928,1601.4928,25.7294,11207.5928,0.0000,-11207.5928,18.9408,13.4579,413.8000,0.0000,413.8000,-0.0150,96.4743,0.0000,96.4743,0.6856,0.0000,317.3257,317.3257,19.9889,13.6695,16.8292,2.3027,93261.2191,19.6394,13.3889,16.5141,2.0499,49197.0455,19.9497,13.3981,16.6739,2.1486,45120.8530,19.9871,19.9879,19.9875,-0.2102,5.4461,19.9879,19.9889,19.9884,-0.2251,5.1122,19.9889,20.0048,19.9968,-0.3810,1.2860,19.7629,19.7572,19.7600,0.7053,1.7359,19.7572,19.7519,19.7545,0.5204,1.7209,18.9194,19.0341,18.9768,-0.6360,-0.3198,18.9194,18.9408,18.9301,-0.3322,0.2075,18.9408,18.9607,18.9507,-0.5639,0.1925,19.9871,20.0692,20.0281,-0.6119,-1.5931,13.6572,13.6577,13.6575,-0.1466,-5.4551,13.6026,13.6033,13.6029,-0.1216,-5.1212,13.3990,13.4050,13.4020,-0.1502,-1.2950,13.3984,13.3990,13.3987,-0.0835,-1.7449,13.3889,13.3910,13.3899,-0.1599,-1.7298,13.3889,13.4279,13.4084,-0.2443,0.3108,13.3874,13.3814,13.3844,0.0843,-0.2165,13.3981,13.3821,13.3901,0.2231,-0.2015,13.3981,13.4133,13.4057,-0.1054,1.5841,15.9714,1248.0304,-156987.1000,187579.1175
5646.0000,13.7568,20.1444,0.0000,233519.5000,-233519.5000,11.0359,0.0000,38374.8396,38374.8396,536.5116,271894.3396,0.0000,-271894.3396,20.1399,14.6335,9218.3000,0.0000,9218.3000,-0.3343,2118.9818,0.0000,2118.9818,15.0731,0.0000,7099.3182,7099.3182,13.5692,19.2434,0.0000,2174.9000,-2174.9000,0.1156,0.0000,354.1803,354.1803,5.6231,2529.0803,0.0000,-2529.0803,20.0438,14.5392,398.0000,0.0000,398.0000,-0.0144,91.5890,0.0000,91.5890,0.6527,0.0000,306.4110,306.4110,13.4366,18.9474,0.0000,10897.0000,-10897.0000,0.5982,0.0000,1817.2652,1817.2652,29.1868,12714.2652,0.0000,-12714.2652,18.9323,13.4496,398.0000,0.0000,398.0000,-0.0144,92.8001,0.0000,92.8001,0.6598,0.0000,305.1999,305.1999,20.1346,13.9493,17.0419,3.3536,135822.4266,19.8498,13.5974,16.7236,3.0510,73224.2689,20.0291,13.7002,16.8646,3.0883,64855.0558,20.1444,20.1399,20.1421,1.8511,8.4670,20.1399,20.1346,20.1372,1.7809,8.1327,20.1346,20.1016,20.1181,1.4479,2.4395,20.0628,20.0438,20.0533,3.5235,2.5550,20.0438,20.0211,20.0324,3.3378,2.5406,18.9474,18.9722,18.9598,-0.2197,-0.4958,18.9474,18.9323,18.9399,0.1025,0.1024,18.9323,18.9445,18.9384,-0.1644,0.0879,20.1444,20.0662,20.1053,0.9160,-2.5689,13.8450,13.8396,13.8423,2.2156,-8.4900,13.8225,13.8127,13.8176,2.5756,-8.1557,13.5692,13.5295,13.5494,1.7632,-2.4625,13.5806,13.5692,13.5749,2.1108,-2.5780,13.5974,13.5752,13.5863,2.3544,-2.5636,13.5974,13.4475,13.5225,1.3614,0.4728,13.4366,13.3954,13.4160,0.3655,-0.1254,13.7002,13.4349,13.5676,2.1260,-0.1109,13.7002,13.4806,13.5904,2.2136,2.5459,23.4202,1830.0894,-236577.1000,273901.7513
5647.0000,13.9730,20.3653,0.0000,282394.4000,-282394.4000,13.3457,0.0000,46644.2825,46644.2825,649.4547,329038.6825,0.0000,-329038.6825,20.3599,14.8494,15619.0000,0.0000,15619.0000,-0.5664,3581.1986,0.0000,3581.1986,25.4889,0.0000,12037.8014,12037.8014,13.7816,19.4582,0.0000,5343.5000,-5343.5000,0.2839,0.0000,872.8221,872.8221,13.8248,6216.3221,0.0000,-6216.3221,20.2189,14.7111,717.6000,0.0000,717.6000,-0.0260,164.8019,0.0000,164.8019,1.1725,0.0000,552.7981,552.7981,13.5601,19.0720,0.0000,11728.2000,-11728.2000,0.6438,0.0000,1958.5759,1958.5759,31.4138,13686.7759,0.0000,-13686.7759,18.9634,13.4800,717.6000,0.0000,717.6000,-0.0260,167.2576,0.0000,167.2576,1.1898,0.0000,550.3424,550.3424,20.3533,14.1422,17.2478,4.0385,163561.0755,20.0302,13.8043,16.9173,3.6433,87439.7634,20.1743,13.9177,17.0460,3.6613,76888.0799,20.3653,20.3599,20.3626,2.6447,10.2519,20.3599,20.3533,20.3566,2.6322,9.6855,20.3533,20.3044,20.3288,2.5279,2.8580,20.2279,20.2189,20.2234,2.0378,3.1419,20.2189,20.2069,20.2129,2.1630,3.1159,19.0720,18.9822,19.0271,0.7962,-0.5254,19.0720,18.9634,19.0177,0.9235,0.1184,18.9634,18.9482,18.9558,0.1940,0.0923,20.3653,20.2109,20.2881,2.1902,-3.0938,14.0592,14.0540,14.0566,2.5707,-10.2816,14.0208,14.0131,14.0170,2.3903,-9.7152,13.7816,13.7337,13.7577,2.4979,-2.8877,13.7927,13.7816,13.7871,2.5459,-3.1716,13.8043,13.7851,13.7947,2.4999,-3.1456,13.8043,13.5870,13.6957,2.0748,0.4957,13.6072,13.4700,13.5386,1.4643,-0.1481,13.9177,13.6343,13.7760,2.5000,-0.1221,13.9177,13.7012,13.8094,2.6279,3.0641,28.4496,2223.0922,-282411.9000,327888.9187
5648.0000,14.2321,20.6300,0.0000,300373.3000,-300373.3000,14.1954,0.0000,49920.6462,49920.6462,691.7832,350293.9462,0.0000,-350293.9462,20.6239,15.1084,19023.4000,0.0000,19023.4000,-0.6898,4348.6349,0.0000,4348.6349,30.9569,0.0000,14674.7651,14674.7651,14.0666,19.7465,0.0000,39990.0000,-39990.0000,2.1248,0.0000,6559.1446,6559.1446,103.5513,46549.1446,0.0000,-46549.1446,20.1452,14.6388,1161.8000,0.0000,1161.8000,-0.0421,267.0428,0.0000,267.0428,1.8940,0.0000,894.7572,894.7572,13.8370,19.3514,0.0000,10420.1000,-10420.1000,0.5720,0.0000,1745.6082,1745.6082,27.9132,12165.7082,0.0000,-12165.7082,19.2524,13.7632,1161.8000,0.0000,1161.8000,-0.0421,269.8565,0.0000,269.8565,1.9254,0.0000,891.9435,891.9435,20.6164,14.3603,17.4883,4.8016,194464.3628,20.1196,14.0918,17.1057,4.1637,99927.6973,20.2941,14.1803,17.2372,4.2232,88686.3034,20.6300,20.6239,20.6269,3.1750,10.8692,20.6239,20.6164,20.6202,3.1651,10.1794,20.6164,20.5385,20.5775,2.9849,2.1203,20.1421,20.1452,20.1436,-0.9780,4.2451,20.1452,20.1485,20.1469,-0.8125,4.2030,19.3514,18.8411,19.0962,0.8193,-0.0952,19.3514,19.2524,19.3019,3.4143,0.4768,19.2524,19.2007,19.2265,3.2524,0.4347,20.6300,20.4370,20.5335,2.9465,-3.3262,14.3246,14.3185,14.3216,3.1822,-10.8941,14.2811,14.2716,14.2764,3.1149,-10.2043,14.0666,13.9838,14.0252,3.2133,-2.1452,14.0777,14.0666,14.0721,3.4240,-4.2700,14.0918,14.0721,14.0820,3.4511,-4.2279,14.0918,13.4460,13.7689,0.8683,0.0703,14.0319,13.8918,13.9618,5.0924,-0.5017,14.1803,14.0565,14.1184,4.1169,-0.4596,14.1803,13.9470,14.0636,3.0524,3.3013,33.6867,2632.3290,-329436.4000,383078.3635
5649.0000,14.4277,20.8298,0.0000,312609.6000,-312609.6000,14.7736,0.0000,52197.9406,52197.9406,721.1965,364807.5406,0.0000,-364807.5406,20.8254,15.3062,21630.0000,0.0000,21630.0000,-0.7843,4933.2078,0.0000,4933.2078,35.0801,0.0000,16696.7922,16696.7922,14.2398,19.9217,0.0000,53295.6000,-53295.6000,2.8318,0.0000,8763.8679,8763.8679,138.1661,62059.4679,0.0000,-62059.4679,20.2450,14.7366,1245.5000,0.0000,1245.5000,-0.0452,285.9520,0.0000,285.9520,2.0324,0.0000,959.5480,959.5480,14.1842,19.7018,0.0000,11373.8000,-11373.8000,0.6243,0.0000,1913.1240,1913.1240,30.4763,13286.9240,0.0000,-13286.9240,19.5749,14.0794,1245.5000,0.0000,1245.5000,-0.0452,288.1945,0.0000,288.1945,2.0562,0.0000,957.3055,957.3055,20.8198,14.5233,17.6716,5.2034,210739.6791,20.2407,14.2582,17.2494,4.4496,106790.0381,20.4993,14.3039,17.4016,4.6080,96767.1513,20.8298,20.8254,20.8276,2.4064,11.3213,20.8254,20.8198,20.8226,2.4280,10.5369,20.8198,20.7464,20.7831,2.4666,1.8594,20.2486,20.2450,20.2468,1.2292,4.6912,20.2450,20.2407,20.2428,1.1426,4.6460,20.2407,18.0635,19.1521,0.6584,0.0180,19.6559,19.5749,19.6154,3.7684,0.6423,19.5749,19.5296,19.5522,3.9151,0.5971,20.8298,20.6671,20.7485,2.5786,-3.4524,14.5138,14.5096,14.5117,2.2792,-11.3430,14.4614,14.4549,14.4581,2.1784,-10.5587,14.2398,14.1754,14.2076,2.1862,-1.8811,14.2458,14.2398,14.2428,2.0441,-4.7129,14.2513,14.2411,14.2462,1.9661,-4.6677,14.1842,13.4482,13.8162,0.5558,-0.0397,14.2478,14.1842,14.2160,3.0519,-0.6640,14.3039,14.2601,14.2820,1.9586,-0.6189,14.3039,14.1568,14.2303,1.9966,3.4306,36.3772,2842.5646,-353158.0000,414296.8684
5650.0000,14.5952,21.0010,0.0000,323045.0000,-323045.0000,15.2668,0.0000,54157.9874,54157.9874,746.2391,377202.9874,0.0000,-377202.9874,20.9973,15.4750,25526.7000,0.0000,25526.7000,-0.9256,5810.6777,0.0000,5810.6777,41.2941,0.0000,19716.0223,19716.0223,14.3828,20.0664,0.0000,64953.7000,-64953.7000,3.4512,0.0000,10703.6843,10703.6843,168.5102,75657.3843,0.0000,-75657.3843,20.3335,14.8235,1283.4000,0.0000,1283.4000,-0.0465,294.3533,0.0000,294.3533,2.0916,0.0000,989.0467,989.0467,14.3609,19.8802,0.0000,13027.7000,-13027.7000,0.7151,0.0000,2195.9548,2195.9548,34.9211,15223.6548,0.0000,-15223.6548,19.7017,14.2037,1283.4000,0.0000,1283.4000,-0.0465,296.5216,0.0000,296.5216,2.1098,0.0000,986.8784,986.8784,20.9927,14.6739,17.8333,5.5406,224396.1721,20.3298,14.4099,17.3699,4.6718,112123.2609,20.6569,14.4342,17.5456,4.9107,103124.9165,21.0010,20.9973,20.9992,2.0549,11.7280,20.9973,20.9927,20.9950,2.0653,10.8024,20.9927,20.9205,20.9566,2.0786,1.5951,20.3364,20.3335,20.3349,1.0488,5.0464,20.3335,20.3298,20.3317,1.0569,4.9998,20.3298,18.4503,19.3900,2.8565,0.0893,19.7214,19.7017,19.7115,1.1448,0.8045,19.7017,19.6862,19.6939,1.6944,0.7579,21.0010,20.8648,20.9329,2.2105,-3.5388,14.6837,14.6801,14.6819,2.0389,-11.7457,14.6216,14.6160,14.6188,1.9237,-10.8201,14.3828,14.3230,14.3529,1.7379,-1.6129,14.3874,14.3828,14.3851,1.7018,-5.0641,14.3915,14.3834,14.3875,1.6899,-5.0176,14.3609,13.5506,13.9558,1.6687,-0.1070,14.3934,14.3609,14.3772,1.9299,-0.8222,14.4342,14.4048,14.4195,1.6446,-0.7756,14.4342,14.3117,14.3729,1.7056,3.5211,38.7912,3031.1965,-372932.9000,439644.3494
5651.0000,14.7384,21.1474,0.0000,331356.8000,-331356.8000,15.6596,0.0000,55743.8121,55743.8121,766.2947,387100.6121,0.0000,-387100.6121,21.1444,15.6193,26818.5000,0.0000,26818.5000,-0.9725,6094.6926,0.0000,6094.6926,43.2897,0.0000,20723.8074,20723.8074,14.5059,20.1910,0.0000,74386.0000,-74386.0000,3.9524,0.0000,12280.7332,12280.7332,193.0962,86666.7332,0.0000,-86666.7332,20.4201,14.9084,1492.9000,0.0000,1492.9000,-0.0541,342.0631,0.0000,342.0631,2.4302,0.0000,1150.8369,1150.8369,14.4953,20.0159,0.0000,13860.4000,-13860.4000,0.7608,0.0000,2340.1246,2340.1246,37.1609,16200.5246,0.0000,-16200.5246,19.8165,14.3164,1492.9000,0.0000,1492.9000,-0.0541,344.4613,0.0000,344.4613,2.4502,0.0000,1148.4387,1148.4387,21.1405,14.8110,17.9758,5.8145,235487.8634,20.4167,14.5370,17.4768,4.8612,116668.8866,20.7954,14.5531,17.6742,5.1610,108380.8378,21.1474,21.1444,21.1459,1.7552,12.0319,21.1444,21.1405,21.1424,1.7635,11.0594,21.1405,21.0706,21.1056,1.7820,1.4134,20.4227,20.4201,20.4214,1.0278,5.3658,20.4201,20.4167,20.4184,1.0310,5.3117,20.4167,19.0232,19.7199,3.9658,0.1671,19.8371,19.8165,19.8268,1.3758,0.9279,19.8165,19.8054,19.8110,1.3975,0.8738,21.1474,21.0338,21.0906,1.8881,-3.6277,14.8288,14.8258,14.8273,1.7391,-12.0473,14.7642,14.7594,14.7618,1.7103,-11.0748,14.5059,14.4483,14.4771,1.4835,-1.4288,14.5097,14.5059,14.5078,1.4654,-5.3812,14.5122,14.5056,14.5089,1.4506,-5.3270,14.4953,13.8152,14.1552,2.3916,-0.1825,14.5180,14.4953,14.5067,1.5472,-0.9433,14.5531,14.5303,14.5417,1.4591,-0.8892,14.5531,14.4468,14.4999,1.5170,3.6123,40.6835,3179.0673,-389798.9000,460537.5879
5652.0000,14.8598,21.2715,0.0000,341084.7000,-341084.7000,16.1194,0.0000,57549.2925,57549.2925,789.5481,398633.9925,0.0000,-398633.9925,21.2690,15.7418,23253.6000,0.0000,23253.6000,-0.8432,5277.2100,0.0000,5277.2100,37.4660,0.0000,17976.3900,17976.3900,14.6183,20.3048,0.0000,77413.3000,-77413.3000,4.1133,0.0000,12802.2901,12802.2901,201.0594,90215.5901,0.0000,-90215.5901,20.5376,15.0238,1773.7000,0.0000,1773.7000,-0.0643,405.8560,0.0000,405.8560,2.8841,0.0000,1367.8440,1367.8440,14.6145,20.1363,0.0000,15732.3000,-15732.3000,0.8636,0.0000,2660.0523,2660.0523,42.1866,18392.3523,0.0000,-18392.3523,19.9975,14.4938,1773.7000,0.0000,1773.7000,-0.0643,408.3887,0.0000,408.3887,2.9067,0.0000,1365.3113,1365.3113,21.2659,14.9450,18.1054,6.0572,245314.8251,20.5332,14.6408,17.5870,5.0819,121964.6833,20.9380,14.6622,17.8001,5.4125,113662.5365,21.2715,21.2690,21.2703,1.4861,12.3664,21.2690,21.2659,21.2675,1.4936,11.5232,21.2659,21.2066,21.2362,1.5618,1.4610,20.5411,20.5376,20.5394,1.4086,5.5743,20.5376,20.5332,20.5354,1.3973,5.5099,20.5332,19.3769,19.9551,2.8223,0.1435,20.0281,19.9975,20.0128,2.2289,1.0070,19.9975,19.9817,19.9896,2.1404,0.9427,21.2715,21.1782,21.2249,1.6047,-3.7530,14.9502,14.9477,14.9489,1.4523,-12.3799,14.8966,14.8923,14.8944,1.5852,-11.5367,14.6183,14.5665,14.5924,1.3757,-1.4745,14.6216,14.6183,14.6199,1.3379,-5.5878,14.6227,14.6169,14.6198,1.3227,-5.5235,14.6145,14.0041,14.3093,1.8443,-0.1570,14.6336,14.6145,14.6240,1.4014,-1.0206,14.6622,14.6430,14.6526,1.3229,-0.9562,14.6622,14.5688,14.6155,1.3792,3.7394,42.1572,3294.2264,-407429.3000,480942.0449
5653.0000,15.0006,21.4155,0.0000,348803.8000,-348803.8000,16.4841,0.0000,59053.3133,59053.3133,808.0752,407857.1133,0.0000,-407857.1133,21.4127,15.8828,26816.1000,0.0000,26816.1000,-0.9724,6076.0091,0.0000,6076.0091,43.1385,0.0000,20740.0909,20740.0909,14.7463,20.4343,0.0000,89894.5000,-89894.5000,4.7764,0.0000,14895.4503,14895.4503,233.5877,104789.9503,0.0000,-104789.9503,20.6065,15.0914,1695.1000,0.0000,1695.1000,-0.0615,387.5664,0.0000,387.5664,2.7522,0.0000,1307.5336,1307.5336,14.7479,20.2709,0.0000,16968.7000,-16968.7000,0.9315,0.0000,2873.8489,2873.8489,45.5090,19842.5489,0.0000,-19842.5489,20.1587,14.6520,1695.1000,0.0000,1695.1000,-0.0615,389.5625,0.0000,389.5625,2.7714,0.0000,1305.5375,1305.5375,21.4091,15.0745,18.2418,6.3636,257725.3699,20.6040,14.7744,17.6892,5.2707,126496.0865,21.0544,14.7922,17.9233,5.6617,118896.7008,21.4155,21.4127,21.4141,1.7199,12.6702,21.4127,21.4091,21.4109,1.7155,11.6978,21.4091,21.3317,21.3704,1.6039,1.1495,20.6084,20.6065,20.6075,0.8063,5.9259,20.6065,20.6040,20.6053,0.8277,5.8644,20.6040,19.8298,20.2169,3.1447,0.2386,20.1810,20.1587,20.1698,1.8801,1.1701,20.1587,20.1465,20.1526,1.9519,1.1086,21.4155,21.3183,21.3669,1.6986,-3.8139,15.0961,15.0933,15.0947,1.7439,-12.6795,15.0352,15.0308,15.0330,1.6569,-11.7071,14.7463,14.6778,14.7120,1.4290,-1.1587,14.7498,14.7463,14.7480,1.5310,-5.9351,14.7527,14.7463,14.7495,1.5494,-5.8737,14.7479,14.2597,14.5038,2.3316,-0.2479,14.7666,14.7479,14.7572,1.5920,-1.1793,14.7922,14.7729,14.7825,1.5529,-1.1179,14.7922,14.6917,14.7419,1.5105,3.8047,44.3537,3465.8603,-425460.7000,503118.1572
5654.0000,15.1789,21.5979,0.0000,364063.6000,-364063.6000,17.2053,0.0000,61905.4796,61905.4796,844.2283,425969.0796,0.0000,-425969.0796,21.5944,16.0613,25520.9000,0.0000,25520.9000,-0.9254,5770.9734,0.0000,5770.9734,40.9814,0.0000,19749.9266,19749.9266,14.9174,20.6076,0.0000,103696.7000,-103696.7000,5.5098,0.0000,17227.8327,17227.8327,269.6004,120924.5327,0.0000,-120924.5327,20.7235,15.2062,1153.6000,0.0000,1153.6000,-0.0418,263.4078,0.0000,263.4078,1.8714,0.0000,890.1922,890.1922,14.9320,20.4569,0.0000,21155.8000,-21155.8000,1.1613,0.0000,3591.2712,3591.2712,56.7485,24747.0712,0.0000,-24747.0712,20.3737,14.8629,1153.6000,0.0000,1153.6000,-0.0418,264.4609,0.0000,264.4609,1.8821,0.0000,889.1391,889.1391,21.5902,15.2614,18.4258,6.8913,279096.8061,20.7198,14.9474,17.8336,5.6569,135765.6327,21.1948,14.9789,18.0869,6.0916,127922.8399,21.5979,21.5944,21.5961,2.1819,13.2409,21.5944,21.5902,21.5923,2.1740,12.3155,21.5902,21.4700,21.5301,1.9118,0.8818,20.7266,20.7235,20.7251,1.4041,6.3916,20.7235,20.7198,20.7216,1.3891,6.3498,20.7198,20.1331,20.4264,2.5129,0.2519,20.3992,20.3737,20.3864,2.5987,1.4132,20.3737,20.3607,20.3672,2.5748,1.3713,21.5979,21.4834,21.5406,2.0814,-3.9644,15.2815,15.2780,15.2797,2.2175,-13.2415,15.2287,15.2229,15.2258,2.3112,-12.3160,14.9174,14.8052,14.8613,1.7861,-0.8824,14.9219,14.9174,14.9196,2.0554,-6.3922,14.9280,14.9200,14.9240,2.0907,-6.3503,14.9320,14.4592,14.6956,2.2992,-0.2524,14.9537,14.9320,14.9429,2.2249,-1.4137,14.9789,14.9565,14.9677,2.2196,-1.3719,14.9789,14.8479,14.9134,2.0546,3.9638,47.7517,3731.3831,-461088.0000,542785.2787
5655.0000,15.3732,21.7966,0.0000,378780.3000,-378780.3000,17.9008,0.0000,64715.1445,64715.1445,879.4155,443495.4445,0.0000,-443495.4445,21.7930,16.2564,24226.5000,0.0000,24226.5000,-0.8785,5466.3896,0.0000,5466.3896,38.8150,0.0000,18760.1104,18760.1104,15.0938,20.7863,0.0000,118097.0000,-118097.0000,6.2749,0.0000,19674.2358,19674.2358,307.2677,137771.2358,0.0000,-137771.2358,20.8557,15.3359,1110.7000,0.0000,1110.7000,-0.0403,253.2336,0.0000,253.2336,1.7991,0.0000,857.4664,857.4664,15.1243,20.6512,0.0000,25078.7000,-25078.7000,1.3766,0.0000,4267.6451,4267.6451,67.2883,29346.3451,0.0000,-29346.3451,20.5842,15.0694,1110.7000,0.0000,1110.7000,-0.0403,254.0143,0.0000,254.0143,1.8071,0.0000,856.6857,856.6857,21.7885,15.4572,18.6229,7.4144,300282.7529,20.8517,15.1225,17.9871,6.0383,144919.6101,21.3623,15.1646,18.2634,6.5322,137175.1897,21.7966,21.7930,21.7948,2.3818,13.7847,21.7930,21.7885,21.7908,2.3797,12.9062,21.7885,21.6064,21.6974,2.0043,0.6095,20.8589,20.8557,20.8573,1.5801,6.8844,20.8557,20.8517,20.8537,1.5781,6.8442,20.8517,20.3820,20.6169,2.2830,0.2859,20.6049,20.5842,20.5945,2.4959,1.6626,20.5842,20.5733,20.5787,2.5372,1.6223,21.7966,21.6732,21.7349,2.3294,-4.1161,15.4796,15.4760,15.4778,2.3748,-13.7773,15.4325,15.4266,15.4296,2.4444,-12.8988,15.0938,14.9287,15.0112,1.7942,-0.6022,15.0981,15.0938,15.0959,2.1125,-6.8771,15.1042,15.0967,15.1004,2.1141,-6.8368,15.1243,14.6719,14.8981,2.4291,-0.2786,15.1435,15.1243,15.1339,2.2904,-1.6552,15.1646,15.1453,15.1550,2.2443,-1.6150,15.1646,15.0297,15.0971,2.2017,4.1235,51.1379,3995.9865,-495508.1000,582377.5528
5656.0000,15.5179,21.9446,0.0000,382128.8000,-382128.8000,18.0591,0.0000,65519.9914,65519.9914,888.3623,447648.7914,0.0000,-447648.7914,21.9420,16.4028,20655.5000,0.0000,20655.5000,-0.7490,4653.1020,0.0000,4653.1020,33.0125,0.0000,16002.3980,16002.3980,15.2216,20.9157,0.0000,125294.1000,-125294.1000,6.6573,0.0000,20915.1951,20915.1951,326.2456,146209.2951,0.0000,-146209.2951,20.9655,15.4437,1415.6000,0.0000,1415.6000,-0.0513,322.3503,0.0000,322.3503,2.2891,0.0000,1093.2497,1093.2497,15.2638,20.7921,0.0000,27757.7000,-27757.7000,1.5237,0.0000,4732.0436,4732.0436,74.4968,32489.7436,0.0000,-32489.7436,20.7444,15.2267,1415.6000,0.0000,1415.6000,-0.0513,323.1554,0.0000,323.1554,2.2970,0.0000,1092.4446,1092.4446,21.9387,15.5980,18.7683,7.6654,310448.8477,20.9623,15.2425,18.1024,6.2233,149359.6705,21.5149,15.2900,18.4024,6.7729,142230.2910,21.9446,21.9420,21.9433,1.7771,13.8977,21.9420,21.9387,21.9403,1.7898,13.1487,21.9387,21.7352,21.8369,1.6680,0.4545,20.9680,20.9655,20.9668,1.3061,7.1118,20.9655,20.9623,20.9639,1.3145,7.0605,20.9623,20.5835,20.7729,1.8674,0.2903,20.7588,20.7444,20.7516,1.8799,1.8140,20.7444,20.7368,20.7406,1.9380,1.7626,21.9446,21.8444,21.8945,1.9112,-4.1613,15.6197,15.6172,15.6185,1.6830,-13.8850,15.5793,15.5751,15.5772,1.7660,-13.1360,15.2216,15.0413,15.1314,1.4353,-0.4418,15.2246,15.2216,15.2231,1.5189,-7.0992,15.2281,15.2230,15.2255,1.4946,-7.0478,15.2638,14.8774,15.0706,2.0660,-0.2776,15.2763,15.2638,15.2701,1.6280,-1.8013,15.2900,15.2778,15.2839,1.5409,-1.7499,15.2900,15.1874,15.2387,1.6933,4.1740,52.5536,4106.6134,-511693.9000,602038.8093
5657.0000,15.6103,22.0392,0.0000,392576.4000,-392576.4000,18.5528,0.0000,67464.8724,67464.8724,913.5529,460041.2724,0.0000,-460041.2724,22.0375,16.4966,13519.8000,0.0000,13519.8000,-0.4903,3042.4846,0.0000,3042.4846,21.5684,0.0000,10477.3154,10477.3154,15.3026,20.9977,0.0000,116841.5000,-116841.5000,6.2082,0.0000,19529.2149,19529.2149,304.4086,136370.7149,0.0000,-136370.7149,21.1050,15.5807,926.6000,0.0000,926.6000,-0.0336,210.6690,0.0000,210.6690,1.4963,0.0000,715.9310,715.9310,15.3607,20.8900,0.0000,29621.8000,-29621.8000,1.6260,0.0000,5056.2066,5056.2066,79.5163,34678.0066,0.0000,-34678.0066,20.8595,15.3397,926.6000,0.0000,926.6000,-0.0336,211.2506,0.0000,211.2506,1.5005,0.0000,715.3494,715.3494,22.0355,15.7088,18.8722,7.7814,315147.6282,21.1009,15.3126,18.2068,6.4073,153775.0244,21.6525,15.3791,18.5158,6.9443,145831.3208,22.0392,22.0375,22.0383,1.1318,14.2477,22.0375,22.0355,22.0365,1.1456,13.7574,22.0355,21.9234,21.9794,1.7044,0.8426,21.1083,21.1050,21.1067,1.6732,7.0508,21.1050,21.1009,21.1030,1.6635,7.0172,21.1009,20.6213,20.8611,1.0496,0.1293,20.8702,20.8595,20.8649,1.3522,1.7554,20.8595,20.8540,20.8567,1.3866,1.7218,22.0392,21.9719,22.0055,1.3245,-4.3051,15.7039,15.7025,15.7032,1.0071,-14.2355,15.6784,15.6757,15.6770,1.1894,-13.7452,15.3026,15.2049,15.2538,1.4609,-0.8304,15.3045,15.3026,15.3035,0.9556,-7.0386,15.3064,15.3031,15.3048,0.9410,-7.0050,15.3607,14.9396,15.1501,0.9449,-0.1172,15.3697,15.3607,15.3652,1.1327,-1.7432,15.3791,15.3703,15.3747,1.0805,-1.7096,15.3791,15.3063,15.3427,1.2398,4.3173,52.8994,4133.6303,-523666.7000,614753.9733
5658.0000,15.3447,21.7675,0.0000,297861.4000,-297861.4000,14.0767,0.0000,50854.5263,50854.5263,693.5832,348715.9263,0.0000,-348715.9263,21.7736,16.2373,11126.7000,0.0000,11126.7000,-0.4035,2511.1234,0.0000,2511.1234,17.7298,0.0000,8615.5766,8615.5766,15.0308,20.7224,0.0000,84022.9000,-84022.9000,4.4645,0.0000,13983.9166,13983.9166,218.9849,98006.8166,0.0000,-98006.8166,20.8777,15.3575,783.3000,0.0000,783.3000,-0.0284,178.5438,0.0000,178.5438,1.2627,0.0000,604.7562,604.7562,15.0934,20.6199,0.0000,30223.5000,-30223.5000,1.6591,0.0000,5141.0934,5141.0934,81.1436,35364.5934,0.0000,-35364.5934,20.6464,15.1305,783.3000,0.0000,783.3000,-0.0284,179.0120,0.0000,179.0120,1.2666,0.0000,604.2880,604.2880,21.7808,15.3363,18.5585,6.0576,245332.1027,20.8884,15.0028,17.9456,4.9790,119495.2803,21.5188,15.0027,18.2607,5.5124,115759.4096,21.7675,21.7736,21.7705,-3.2472,10.9023,21.7736,21.7808,21.7772,-3.1445,10.4988,21.7808,21.9186,21.8497,-1.5809,0.6289,20.8701,20.8777,20.8739,-2.8242,5.0933,20.8777,20.8868,20.8822,-2.6788,5.0649,20.6199,20.9291,20.7745,-1.0602,-0.1990,20.6199,20.6464,20.6331,-2.8120,1.4600,20.6464,20.6583,20.6523,-2.4823,1.4316,21.7675,21.9068,21.8371,-2.0474,-3.1744,15.3732,15.3807,15.3770,-3.9519,-10.8831,15.3277,15.3400,15.3338,-4.1567,-10.4797,15.0308,15.1885,15.1097,-1.7541,-0.6097,15.0217,15.0308,15.0262,-3.3613,-5.0742,15.0028,15.0198,15.0113,-3.5565,-5.0458,15.0028,15.1767,15.0898,-0.7436,0.2182,15.0458,15.0807,15.0633,-3.6587,-1.4408,15.0027,15.0441,15.0234,-4.2545,-1.4124,15.0027,15.2221,15.1124,-2.7946,3.1935,40.5016,3164.8556,-399414.5000,480586.7925
5659.0000,15.1229,21.5406,0.0000,278880.5000,-278880.5000,13.1796,0.0000,47356.1404,47356.1404,648.2079,326236.6404,0.0000,-326236.6404,21.5462,16.0139,11147.1000,0.0000,11147.1000,-0.4042,2522.0018,0.0000,2522.0018,17.8201,0.0000,8625.0982,8625.0982,14.8010,20.4897,0.0000,61993.2000,-61993.2000,3.2939,0.0000,10280.8632,10280.8632,161.3755,72274.0632,0.0000,-72274.0632,20.7829,15.2645,609.9000,0.0000,609.9000,-0.0221,139.1683,0.0000,139.1683,0.9860,0.0000,470.7317,470.7317,14.9031,20.4277,0.0000,27968.4000,-27968.4000,1.5353,0.0000,4746.0033,4746.0033,75.0589,32714.4033,0.0000,-32714.4033,20.4552,14.9429,609.9000,0.0000,609.9000,-0.0221,139.6881,0.0000,139.6881,0.9889,0.0000,470.2119,470.2119,21.5529,15.1255,18.3392,5.3745,217666.3477,20.7859,14.7742,17.7800,4.5242,108581.2087,21.3737,14.7831,18.0784,4.9598,104156.0076,21.5406,21.5462,21.5434,-2.7564,10.2238,21.5462,21.5529,21.5495,-2.7625,9.8196,21.5529,21.6971,21.6250,-2.7267,1.0394,20.7793,20.7829,20.7811,-1.1349,4.3333,20.7829,20.7876,20.7853,-1.1856,4.3112,20.4277,20.7663,20.5970,-2.1572,-0.3716,20.4277,20.4552,20.4414,-2.3283,1.1637,20.4552,20.4691,20.4621,-2.3103,1.1416,21.5406,21.7230,21.6318,-2.4931,-2.9559,15.1514,15.1569,15.1541,-2.7044,-10.2112,15.1074,15.1159,15.1116,-2.6969,-9.8070,14.8010,14.9523,14.8766,-2.8271,-1.0268,14.7921,14.8010,14.7966,-2.7866,-4.3208,14.7742,14.7897,14.7819,-2.7832,-4.2986,14.7742,15.0574,14.9158,-2.1148,0.3841,14.8186,14.8516,14.8351,-2.7690,-1.1511,14.7831,14.8161,14.7996,-2.7160,-1.1290,14.7831,15.0062,14.8946,-2.6427,2.9684,36.0794,2819.2934,-356475.2000,430403.5640
5660.0000,14.7689,21.1785,0.0000,204334.7000,-204334.7000,9.6567,0.0000,34400.3821,34400.3821,474.2246,238735.0821,0.0000,-238735.0821,21.1904,15.6645,11149.1000,0.0000,11149.1000,-0.4043,2532.4116,0.0000,2532.4116,17.8735,0.0000,8616.6884,8616.6884,14.4228,20.1068,0.0000,35651.5000,-35651.5000,1.8943,0.0000,5878.5133,5878.5133,92.7121,41530.0133,0.0000,-41530.0133,20.5529,15.0387,671.3000,0.0000,671.3000,-0.0243,153.5794,0.0000,153.5794,1.0865,0.0000,517.7206,517.7206,14.5925,20.1140,0.0000,25381.0000,-25381.0000,1.3932,0.0000,4290.3121,4290.3121,68.0966,29671.3121,0.0000,-29671.3121,20.1722,14.6652,671.3000,0.0000,671.3000,-0.0243,154.2519,0.0000,154.2519,1.0911,0.0000,517.0481,517.0481,21.2047,14.6735,17.9391,3.8848,157332.9127,20.5577,14.3513,17.4545,3.3224,79737.7637,21.1509,14.3065,17.7287,3.6639,76942.4561,21.1785,21.1904,21.1844,-4.3467,7.5707,21.1904,21.2047,21.1975,-4.2632,7.1664,21.2047,21.4280,21.3164,-3.7396,0.9208,20.5390,20.5529,20.5459,-2.8534,2.8151,20.5529,20.5696,20.5612,-2.7185,2.7907,20.1140,20.4964,20.3052,-3.5367,-0.5403,20.1140,20.1722,20.1431,-3.6154,0.8530,20.1722,20.2000,20.1861,-3.3459,0.8286,21.1785,21.5286,21.3535,-3.3732,-2.0860,14.7468,14.7601,14.7535,-4.8504,-7.5577,14.6726,14.6950,14.6838,-5.1781,-7.1534,14.4228,14.6665,14.5446,-4.0222,-0.9078,14.3999,14.4228,14.4113,-4.6646,-2.8021,14.3513,14.3943,14.3728,-4.9526,-2.7777,14.3513,14.7586,14.5550,-4.3694,0.5533,14.4056,14.4830,14.4443,-4.7308,-0.8400,14.3065,14.3978,14.3522,-5.4148,-0.8156,14.3065,14.8005,14.5535,-4.1320,2.0990,25.9045,2024.2178,-252875.5000,314013.1325
5661.0000,14.5106,20.9146,0.0000,192999.3000,-192999.3000,9.1210,0.0000,32290.2739,32290.2739,446.8492,225289.5739,0.0000,-225289.5739,20.9239,15.4028,9437.8000,0.0000,9437.8000,-0.3422,2150.1148,0.0000,2150.1148,15.1973,0.0000,7287.6852,7287.6852,14.1778,19.8590,0.0000,23895.0000,-23895.0000,1.2696,0.0000,3925.6655,3925.6655,62.0387,27820.6655,0.0000,-27820.6655,20.4612,14.9488,428.8000,0.0000,428.8000,-0.0155,98.2032,0.0000,98.2032,0.6961,0.0000,330.5968,330.5968,14.3216,19.8405,0.0000,22672.4000,-22672.4000,1.2446,0.0000,3819.8605,3819.8605,60.8042,26492.2605,0.0000,-26492.2605,19.9082,14.4063,428.8000,0.0000,428.8000,-0.0155,98.8324,0.0000,98.8324,0.6995,0.0000,329.9676,329.9676,20.9353,14.4713,17.7033,3.4664,140389.5119,20.4154,14.1283,17.2718,3.0344,72825.5599,20.9395,14.1033,17.5214,3.2994,69286.7246,20.9146,20.9239,20.9192,-3.2159,7.1385,20.9239,20.9353,20.9296,-3.2484,6.7962,20.9353,21.1048,21.0201,-3.5907,1.1653,20.4552,20.4612,20.4582,-1.0735,2.4350,20.4612,20.4695,20.4654,-1.1722,2.4194,19.8405,20.1913,20.0159,-3.5061,-0.5837,19.8405,19.9082,19.8743,-3.2585,0.6608,19.9082,19.9419,19.9251,-3.1653,0.6453,20.9146,21.2642,21.0894,-3.2028,-1.9825,14.5070,14.5155,14.5112,-2.9385,-7.1308,14.4492,14.4618,14.4555,-2.7699,-6.7885,14.1778,14.3418,14.2598,-3.4521,-1.1576,14.1612,14.1778,14.1695,-2.9329,-2.4272,14.1283,14.1561,14.1422,-2.7979,-2.4117,14.1283,14.4232,14.2757,-3.3849,0.5915,14.1667,14.2295,14.1981,-2.9861,-0.6531,14.1033,14.1609,14.1321,-2.6707,-0.6376,14.1033,14.4933,14.2983,-3.0948,1.9902,23.2664,1818.0711,-229271.3000,282501.7964
5662.0000,14.2689,20.6676,0.0000,163711.9000,-163711.9000,7.7369,0.0000,27232.0632,27232.0632,378.3861,190943.9632,0.0000,-190943.9632,20.6777,15.1612,9206.9000,0.0000,9206.9000,-0.3339,2103.3554,0.0000,2103.3554,14.8753,0.0000,7103.5446,7103.5446,13.9413,19.6197,0.0000,15088.2000,-15088.2000,0.8017,0.0000,2470.2401,2470.2401,39.1334,17558.4401,0.0000,-17558.4401,20.3430,14.8328,335.3000,0.0000,335.3000,-0.0122,76.8941,0.0000,76.8941,0.5449,0.0000,258.4059,258.4059,14.0950,19.6117,0.0000,18809.8000,-18809.8000,1.0325,0.0000,3160.5555,3160.5555,50.4283,21970.3555,0.0000,-21970.3555,19.6882,14.1905,335.3000,0.0000,335.3000,-0.0122,77.4812,0.0000,77.4812,0.5488,0.0000,257.8188,257.8188,20.6902,14.2110,17.4506,2.8424,115117.1461,20.2615,13.8771,17.0693,2.5207,60497.3491,20.7475,13.8447,17.2961,2.7254,57233.1390,20.6676,20.6777,20.6726,-2.9907,6.0638,20.6777,20.6902,20.6840,-2.9793,5.7300,20.6902,20.8411,20.7657,-3.0849,1.1235,20.3325,20.3430,20.3377,-1.4691,1.9252,20.3430,20.3556,20.3493,-1.4159,1.9131,19.6117,19.9306,19.7711,-2.9688,-0.5437,19.6117,19.6882,19.6500,-2.7227,0.4888,19.6882,19.7263,19.7073,-2.6435,0.4767,20.6676,21.0384,20.8530,-2.8679,-1.6730,14.2566,14.2669,14.2618,-3.0253,-6.0595,14.1869,14.2039,14.1954,-3.1544,-5.7257,13.9413,14.0875,14.0144,-2.9769,-1.1192,13.9206,13.9413,13.9309,-2.8944,-1.9209,13.8771,13.9148,13.8960,-2.9867,-1.9087,13.8771,14.1666,14.0219,-3.0787,0.5480,13.9374,14.0140,13.9757,-2.6993,-0.4845,13.8447,13.9309,13.8878,-2.9630,-0.4723,13.8447,14.2761,14.0604,-2.8859,1.6774,19.1215,1494.1773,-187732.4000,232847.6342
5663.0000,14.0687,20.4630,0.0000,148867.8000,-148867.8000,7.0354,0.0000,24645.0432,24645.0432,343.5246,173512.8432,0.0000,-173512.8432,20.4723,14.9597,9245.7000,0.0000,9245.7000,-0.3353,2117.1683,0.0000,2117.1683,14.9847,0.0000,7128.5317,7128.5317,13.7562,19.4325,0.0000,11549.8000,-11549.8000,0.6137,0.0000,1885.8884,1885.8884,29.9268,13435.6884,0.0000,-13435.6884,20.2057,14.6981,339.9000,0.0000,339.9000,-0.0123,78.0724,0.0000,78.0724,0.5532,0.0000,261.8276,261.8276,13.9036,19.4186,0.0000,15249.4000,-15249.4000,0.8371,0.0000,2556.5930,2556.5930,40.8723,17805.9930,0.0000,-17805.9930,19.5028,14.0087,339.9000,0.0000,339.9000,-0.0123,78.7159,0.0000,78.7159,0.5579,0.0000,261.1841,261.1841,20.4840,14.0210,17.2525,2.5008,101283.9418,20.1162,13.7006,16.9084,2.2342,53621.8754,20.5783,13.6591,17.1187,2.4096,50602.2683,20.4630,20.4723,20.4677,-2.4884,5.5020,20.4723,20.4840,20.4782,-2.4988,5.1667,20.4840,20.6147,20.5493,-2.6260,1.1036,20.1922,20.2057,20.1990,-1.6898,1.7173,20.2057,20.2223,20.2140,-1.6480,1.7050,19.4186,19.7246,19.5716,-2.4230,-0.4620,19.4186,19.5028,19.4607,-2.2995,0.3751,19.5028,19.5449,19.5238,-2.2287,0.3627,20.4630,20.8228,20.6429,-2.5505,-1.5334,14.0626,14.0715,14.0671,-2.3649,-5.5016,13.9900,14.0044,13.9972,-2.4062,-5.1663,13.7562,13.8760,13.8161,-2.4077,-1.1032,13.7383,13.7562,13.7473,-2.2316,-1.7169,13.7006,13.7314,13.7160,-2.1869,-1.7045,13.7006,13.9598,13.8302,-2.3285,0.4624,13.7534,13.8343,13.7938,-2.2096,-0.3746,13.6591,13.7447,13.7019,-2.2588,-0.3623,13.6591,14.0588,13.8590,-2.4464,1.5338,16.9394,1323.6648,-165741.5000,205508.0854
5664.0000,13.8908,20.2813,0.0000,129734.4000,-129734.4000,6.1311,0.0000,21387.1057,21387.1057,298.9768,151121.5057,0.0000,-151121.5057,20.2908,14.7815,9208.5000,0.0000,9208.5000,-0.3339,2113.0475,0.0000,2113.0475,14.9635,0.0000,7095.4525,7095.4525,13.5907,19.2652,0.0000,9671.2000,-9671.2000,0.5139,0.0000,1575.4252,1575.4252,25.0403,11246.6252,0.0000,-11246.6252,20.0463,14.5417,336.9000,0.0000,336.9000,-0.0122,77.5262,0.0000,77.5262,0.5493,0.0000,259.3738,259.3738,13.7492,19.2627,0.0000,12078.7000,-12078.7000,0.6630,0.0000,2021.4265,2021.4265,32.3673,14100.1265,0.0000,-14100.1265,19.3505,13.8594,336.9000,0.0000,336.9000,-0.0122,78.1620,0.0000,78.1620,0.5544,0.0000,258.7380,258.7380,20.3026,13.8271,17.0649,2.1429,86787.7428,19.9678,13.5312,16.7495,1.9170,46008.3685,20.4238,13.4693,16.9466,2.0713,43496.8541,20.2813,20.2908,20.2860,-2.2076,4.7902,20.2908,20.3026,20.2967,-2.2050,4.4563,20.3026,20.4278,20.3652,-2.2371,0.9815,20.0282,20.0463,20.0373,-1.9664,1.4953,20.0463,20.0683,20.0573,-1.9059,1.4831,19.2627,19.5650,19.4138,-1.9190,-0.3701,19.2627,19.3505,19.3066,-1.8743,0.2929,19.3505,19.3954,19.3729,-1.8364,0.2807,20.2813,20.6391,20.4602,-2.2200,-1.3409,13.8834,13.8927,13.8880,-2.1755,-4.7919,13.8002,13.8161,13.8081,-2.2970,-4.4580,13.5907,13.7049,13.6478,-2.0457,-0.9831,13.5723,13.5907,13.5815,-2.0153,-1.4970,13.5312,13.5643,13.5478,-2.0452,-1.4848,13.5312,13.8057,13.6685,-1.9664,0.3685,13.5872,13.6784,13.6328,-1.9589,-0.2946,13.4693,13.5754,13.5224,-2.1818,-0.2823,13.4693,13.8838,13.6766,-2.2161,1.3392,14.5759,1138.9806,-141602.0000,176292.9654
5665.0000,13.7503,20.1378,0.0000,124238.0000,-124238.0000,5.8714,0.0000,20413.2190,20413.2190,285.9753,144651.2190,0.0000,-144651.2190,20.1457,14.6392,9214.2000,0.0000,9214.2000,-0.3341,2117.8970,0.0000,2117.8970,15.0076,0.0000,7096.3030,7096.3030,13.4662,19.1392,0.0000,8228.4000,-8228.4000,0.4372,0.0000,1338.0422,1338.0422,21.2905,9566.4422,0.0000,-9566.4422,19.9303,14.4279,332.4000,0.0000,332.4000,-0.0121,76.5939,0.0000,76.5939,0.5431,0.0000,255.8061,255.8061,13.6154,19.1278,0.0000,10228.8000,-10228.8000,0.5615,0.0000,1709.2423,1709.2423,27.4058,11938.0423,0.0000,-11938.0423,19.2210,13.7325,332.4000,0.0000,332.4000,-0.0121,77.2369,0.0000,77.2369,0.5481,0.0000,255.1631,255.1631,20.1557,13.7120,16.9338,1.9981,80921.5783,19.8503,13.4196,16.6349,1.7946,43070.5754,20.2860,13.3560,16.8210,1.9340,40613.1685,20.1378,20.1457,20.1417,-1.7560,4.5766,20.1457,20.1557,20.1507,-1.7767,4.2425,20.1557,20.2616,20.2087,-1.9040,0.9866,19.9169,19.9303,19.9236,-1.3865,1.4238,19.9303,19.9478,19.9390,-1.4423,1.4117,19.1278,19.4264,19.2771,-1.6653,-0.3248,19.1278,19.2210,19.1744,-1.6107,0.2367,19.2210,19.2686,19.2448,-1.5611,0.2247,20.1378,20.4625,20.3002,-1.9463,-1.2948,13.7566,13.7636,13.7601,-1.5588,-4.5805,13.6760,13.6872,13.6816,-1.5423,-4.2464,13.4662,13.5578,13.5120,-1.6547,-0.9905,13.4519,13.4662,13.4590,-1.4932,-1.4277,13.4196,13.4435,13.4316,-1.4175,-1.4156,13.4196,13.6654,13.5425,-1.5356,0.3209,13.4594,13.5487,13.5040,-1.5685,-0.2406,13.3560,13.4450,13.4005,-1.4860,-0.2286,13.3560,13.7030,13.5295,-1.7903,1.2909,13.6941,1070.0768,-132816.2000,164605.3223
5666.0000,13.6454,20.0307,0.0000,113718.9000,-113718.9000,5.3743,0.0000,18638.8220,18638.8220,261.5213,132357.7220,0.0000,-132357.7220,20.0372,14.5328,9254.6000,0.0000,9254.6000,-0.3356,2129.8598,0.0000,2129.8598,15.1016,0.0000,7124.7402,7124.7402,13.3991,19.0714,0.0000,10939.8000,-10939.8000,0.5813,0.0000,1777.2802,1777.2802,28.2921,12717.0802,0.0000,-12717.0802,19.7193,14.2210,343.2000,0.0000,343.2000,-0.0124,79.2778,0.0000,79.2778,0.5616,0.0000,263.9222,263.9222,13.4973,19.0086,0.0000,9064.2000,-9064.2000,0.4976,0.0000,1512.6330,1512.6330,24.2823,10576.8330,0.0000,-10576.8330,19.0920,13.6060,343.2000,0.0000,343.2000,-0.0124,79.8695,0.0000,79.8695,0.5668,0.0000,263.3305,263.3305,20.0455,13.6094,16.8274,1.8672,75621.4979,19.6849,13.3726,16.5288,1.6482,39555.7376,20.1187,13.2950,16.7069,1.7817,37415.0063,20.0307,20.0372,20.0339,-1.3161,4.1888,20.0372,20.0455,20.0413,-1.3354,3.8532,20.0455,20.1410,20.0932,-1.4081,0.8069,19.6931,19.7193,19.7062,-2.6387,1.3882,19.7193,19.7502,19.7347,-2.4805,1.3757,19.0086,19.3242,19.1664,-1.3507,-0.2489,19.0086,19.0920,19.0503,-1.5128,0.2486,19.0920,19.1379,19.1149,-1.5826,0.2362,20.0307,20.3141,20.1724,-1.5569,-1.1854,13.6642,13.6698,13.6670,-1.1393,-4.1919,13.5791,13.5886,13.5838,-1.1948,-3.8563,13.3991,13.4651,13.4321,-0.9787,-0.8100,13.3915,13.3991,13.3953,-0.7841,-1.3913,13.3726,13.3840,13.3783,-0.6577,-1.3788,13.3726,13.5631,13.4679,-0.9155,0.2459,13.3623,13.4330,13.3977,-1.2989,-0.2517,13.2950,13.3497,13.3224,-0.9577,-0.2393,13.2950,13.5591,13.4271,-1.2506,1.1823,12.8563,1004.6059,-123781.9000,152592.2418
5667.0000,13.5528,19.9361,0.0000,104286.8000,-104286.8000,4.9285,0.0000,17055.7910,17055.7910,239.6659,121342.5910,0.0000,-121342.5910,19.9423,14.4397,9217.9000,0.0000,9217.9000,-0.3343,2123.7539,0.0000,2123.7539,15.0628,0.0000,7094.1461,7094.1461,13.3199,18.9913,0.0000,9596.4000,-9596.4000,0.5099,0.0000,1557.3123,1557.3123,24.8113,11153.7123,0.0000,-11153.7123,19.6267,14.1302,335.0000,0.0000,335.0000,-0.0121,77.4679,0.0000,77.4679,0.5497,0.0000,257.5321,257.5321,13.4245,18.9352,0.0000,7825.4000,-7825.4000,0.4296,0.0000,1304.8472,1304.8472,20.9614,9130.2472,0.0000,-9130.2472,19.0006,13.5164,335.0000,0.0000,335.0000,-0.0121,78.0466,0.0000,78.0466,0.5542,0.0000,256.9534,256.9534,19.9502,13.5013,16.7258,1.6918,68519.0853,19.5805,13.2810,16.4308,1.4874,35697.0799,20.0164,13.1866,16.6015,1.6126,33864.1658,19.9361,19.9423,19.9392,-1.1578,3.8417,19.9423,19.9502,19.9463,-1.1617,3.5074,19.9502,20.0382,19.9942,-1.2100,0.7527,19.6154,19.6267,19.6211,-1.0424,1.2626,19.6267,19.6434,19.6350,-1.2182,1.2505,18.9352,19.2215,19.0783,-1.0782,-0.2187,18.9352,19.0006,18.9679,-1.0094,0.2108,19.0006,19.0403,19.0204,-1.1551,0.1987,19.9361,20.1949,20.0655,-1.3048,-1.0868,13.5707,13.5767,13.5737,-1.1406,-3.8454,13.4771,13.4879,13.4825,-1.2379,-3.5112,13.3199,13.3888,13.3543,-0.9536,-0.7565,13.3093,13.3199,13.3146,-0.9888,-1.2664,13.2810,13.3013,13.2912,-1.0666,-1.2542,13.2810,13.5028,13.3919,-0.9319,0.2150,13.2801,13.3460,13.3131,-1.0357,-0.2146,13.1866,13.2659,13.2263,-1.1746,-0.2024,13.1866,13.4678,13.3272,-1.2202,1.0831,11.6850,913.0805,-111820.7000,138080.3311
5668.0000,13.5276,19.9104,0.0000,128267.2000,-128267.2000,6.0618,0.0000,20965.3395,20965.3395,294.5985,149232.5395,0.0000,-149232.5395,19.9119,14.4099,9214.5000,0.0000,9214.5000,-0.3341,2123.7223,0.0000,2123.7223,15.0758,0.0000,7090.7777,7090.7777,13.3412,19.0129,0.0000,12560.0000,-12560.0000,0.6674,0.0000,2038.8518,2038.8518,32.4635,14598.8518,0.0000,-14598.8518,19.5746,14.0791,330.5000,0.0000,330.5000,-0.0120,76.4742,0.0000,76.4742,0.5430,0.0000,254.0258,254.0258,13.3423,18.8523,0.0000,7442.7000,-7442.7000,0.4086,0.0000,1239.9107,1239.9107,19.9350,8682.6107,0.0000,-8682.6107,18.9163,13.4339,330.5000,0.0000,330.5000,-0.0120,77.0763,0.0000,77.0763,0.5475,0.0000,253.4237,253.4237,19.9142,13.5775,16.7458,2.0456,82848.7871,19.5362,13.3479,16.4420,1.7980,43151.6936,19.9172,13.2991,16.6082,1.9228,40379.3174,19.9104,19.9119,19.9112,-0.3536,4.6864,19.9119,19.9142,19.9131,-0.4159,4.3523,19.9142,19.9555,19.9349,-0.7312,0.9625,19.5696,19.5746,19.5721,-0.6061,1.6298,19.5746,19.5820,19.5783,-0.6998,1.6179,18.8523,19.1469,18.9996,-0.9650,-0.1900,18.8523,18.9163,18.8843,-1.0236,0.2185,18.9163,18.9514,18.9338,-1.0602,0.2065,19.9104,20.0622,19.9863,-0.9710,-1.3754,13.5861,13.5854,13.5857,0.1304,-4.6938,13.5265,13.5229,13.5247,0.4943,-4.3597,13.3412,13.3482,13.3447,-0.1313,-0.9699,13.3440,13.3412,13.3426,0.3234,-1.6372,13.3479,13.3386,13.3432,0.6136,-1.6252,13.3479,13.4040,13.3759,-0.2077,0.1826,13.2679,13.2925,13.2802,-0.4119,-0.2259,13.2991,13.2586,13.2789,0.6197,-0.2139,13.2991,13.3292,13.3142,-0.1726,1.3680,14.2156,1110.8283,-138394.4000,166379.7981
5669.0000,13.5192,19.9018,0.0000,137632.0000,-137632.0000,6.5044,0.0000,22491.6021,22491.6021,316.0553,160123.6021,0.0000,-160123.6021,19.9023,14.4005,9253.5000,0.0000,9253.5000,-0.3356,2132.9499,0.0000,2132.9499,15.1456,0.0000,7120.5501,7120.5501,13.3327,19.0042,0.0000,7516.6000,-7516.6000,0.3994,0.0000,1220.0162,1220.0162,19.4296,8736.6162,0.0000,-8736.6162,19.6771,14.1796,426.8000,0.0000,426.8000,-0.0155,98.6379,0.0000,98.6379,0.7016,0.0000,328.1621,328.1621,13.3431,18.8531,0.0000,8491.2000,-8491.2000,0.4661,0.0000,1414.5968,1414.5968,22.7417,9905.7968,0.0000,-9905.7968,18.8732,13.3917,426.8000,0.0000,426.8000,-0.0155,99.5862,0.0000,99.5862,0.7078,0.0000,327.2138,327.2138,19.9030,13.5814,16.7422,2.1081,85379.6393,19.5650,13.3191,16.4420,1.8746,44989.8922,19.8736,13.3214,16.5975,1.9665,41297.1282,19.9018,19.9023,19.9021,-0.1247,5.0335,19.9023,19.9030,19.9027,-0.1406,4.6979,19.9030,19.9171,19.9100,-0.3147,1.1963,19.6886,19.6771,19.6828,1.3216,1.5956,19.6771,19.6649,19.6710,1.1041,1.5802,18.8531,19.0152,18.9342,-0.8047,-0.2874,18.8531,18.8732,18.8632,-0.2702,0.1787,18.8732,18.8980,18.8856,-0.5968,0.1632,19.9018,19.9819,19.9419,-0.5514,-1.4709,13.5782,13.5786,13.5784,-0.1041,-5.0426,13.5191,13.5195,13.5193,-0.0800,-4.7070,13.3327,13.3381,13.3354,-0.1278,-1.2053,13.3315,13.3327,13.3321,-0.1424,-1.6047,13.3191,13.3233,13.3212,-0.2811,-1.5892,13.3191,13.3796,13.3494,-0.3353,0.2783,13.3021,13.2889,13.2955,0.1697,-0.1878,13.3214,13.2940,13.3077,0.3329,-0.1723,13.3214,13.3145,13.3179,0.0307,1.4618,14.6773,1146.9023,-143532.7000,171666.6597
5670.0000,13.6763,20.0622,0.0000,222299.1000,-222299.1000,10.5057,0.0000,36461.8517,36461.8517,510.4553,258760.9517,0.0000,-258760.9517,20.0574,14.5526,9218.8000,0.0000,9218.8000,-0.3343,2121.1229,0.0000,2121.1229,15.0906,0.0000,7097.6771,7097.6771,13.5003,19.1737,0.0000,1054.0000,-1054.0000,0.0560,0.0000,171.4759,171.4759,2.7244,1225.4759,0.0000,-1225.4759,19.9759,14.4727,387.1000,0.0000,387.1000,-0.0140,89.1508,0.0000,89.1508,0.6355,0.0000,297.9492,297.9492,13.3692,18.8794,0.0000,10406.2000,-10406.2000,0.5712,0.0000,1734.1243,1734.1243,27.8706,12140.3243,0.0000,-12140.3243,18.8639,13.3825,387.1000,0.0000,387.1000,-0.0140,90.3330,0.0000,90.3330,0.6423,0.0000,296.7670,296.7670,20.0517,13.8692,16.9605,3.1707,128415.3170,19.7774,13.5304,16.6539,2.8835,69203.9261,19.9470,13.6341,16.7906,2.9139,61192.0111,20.0622,20.0574,20.0598,1.8884,8.0645,20.0574,20.0517,20.0545,1.8177,7.7302,20.0517,20.0166,20.0341,1.4827,2.3449,19.9969,19.9759,19.9864,3.6489,2.4009,19.9759,19.9505,19.9632,3.5114,2.3869,18.8794,18.9260,18.9027,-0.3949,-0.4852,18.8794,18.8639,18.8717,0.0874,0.0860,18.8639,18.8802,18.8720,-0.1791,0.0719,20.0622,19.9785,20.0204,0.9325,-2.4412,13.7675,13.7617,13.7646,2.2327,-8.0867,13.7442,13.7336,13.7389,2.6351,-7.7524,13.5003,13.4597,13.4800,1.7305,-2.3671,13.5122,13.5003,13.5062,2.0865,-2.4231,13.5304,13.5066,13.5185,2.3659,-2.4091,13.5304,13.3851,13.4577,1.2924,0.4630,13.3354,13.3011,13.3182,0.2596,-0.1082,13.6341,13.3284,13.4812,2.0792,-0.0941,13.6341,13.3907,13.5124,2.3317,2.4190,22.1841,1733.4934,-223766.3000,258811.2542
5671.0000,13.9088,20.2997,0.0000,274461.6000,-274461.6000,12.9708,0.0000,45265.1124,45265.1124,630.8789,319726.7124,0.0000,-319726.7124,20.2937,14.7845,15621.3000,0.0000,15621.3000,-0.5665,3584.4504,0.0000,3584.4504,25.5198,0.0000,12036.8496,12036.8496,13.7301,19.4061,0.0000,4432.1000,-4432.1000,0.2355,0.0000,723.4177,723.4177,11.4637,5155.5177,0.0000,-5155.5177,20.1586,14.6518,722.7000,0.0000,722.7000,-0.0262,166.0889,0.0000,166.0889,1.1819,0.0000,556.6111,556.6111,13.4956,19.0069,0.0000,11954.8000,-11954.8000,0.6562,0.0000,1994.9788,1994.9788,32.0189,13949.7788,0.0000,-13949.7788,18.8960,13.4140,722.7000,0.0000,722.7000,-0.0262,168.5829,0.0000,168.5829,1.1993,0.0000,554.1171,554.1171,20.2865,14.0784,17.1825,3.9150,158555.6867,19.9598,13.7566,16.8582,3.5207,84496.2820,20.0926,13.8722,16.9824,3.5305,74139.9472,20.2997,20.2937,20.2967,2.8439,9.9734,20.2937,20.2865,20.2901,2.8280,9.4070,20.2865,20.2327,20.2596,2.7059,2.7851,20.1683,20.1586,20.1634,2.1209,3.0206,20.1586,20.1455,20.1520,2.2634,2.9944,19.0069,18.9246,18.9657,0.7461,-0.5372,19.0069,18.8960,18.9515,0.9483,0.1190,18.8960,18.8815,18.8887,0.1868,0.0928,20.2997,20.1301,20.2149,2.3323,-2.9974,13.9976,13.9918,13.9947,2.7616,-10.0018,13.9588,13.9503,13.9546,2.5877,-9.4353,13.7301,13.6773,13.7037,2.6852,-2.8135,13.7427,13.7301,13.7364,2.7630,-3.0490,13.7566,13.7348,13.7457,2.7273,-3.0228,13.7566,13.5298,13.6432,2.2238,0.5089,13.5293,13.3774,13.4534,1.6155,-0.1474,13.8722,13.5543,13.7132,2.7849,-0.1211,13.8722,13.6291,13.7506,2.8601,2.9690,27.6230,2158.4984,-273781.8000,317191.9160
5672.0000,14.2037,20.6009,0.0000,297363.4000,-297363.4000,14.0531,0.0000,49386.8686,49386.8686,684.5622,346750.2686,0.0000,-346750.2686,20.5939,15.0790,19058.9000,0.0000,19058.9000,-0.6911,4358.2368,0.0000,4358.2368,31.0410,0.0000,14700.6632,14700.6632,14.0564,19.7361,0.0000,41473.9000,-41473.9000,2.2037,0.0000,6801.5127,6801.5127,107.3714,48275.4127,0.0000,-48275.4127,20.0992,14.5936,1162.9000,0.0000,1162.9000,-0.0422,267.4381,0.0000,267.4381,1.8973,0.0000,895.4619,895.4619,13.8051,19.3192,0.0000,12708.4000,-12708.4000,0.6976,0.0000,2128.1716,2128.1716,34.0411,14836.5716,0.0000,-14836.5716,19.2227,13.7341,1162.9000,0.0000,1162.9000,-0.0422,270.2076,0.0000,270.2076,1.9290,0.0000,892.6924,892.6924,20.5853,14.3330,17.4592,4.8168,195078.6517,20.0580,14.0868,17.0724,4.1402,99364.2699,20.2177,14.1790,17.1984,4.1870,87927.0462,20.6009,20.5939,20.5974,3.6139,10.7859,20.5939,20.5853,20.5896,3.5996,10.0947,20.5853,20.4928,20.5390,3.3573,2.0053,20.0966,20.0992,20.0979,-0.8058,4.2089,20.0992,20.1018,20.1005,-0.6369,4.1668,19.3192,18.8212,19.0702,1.2455,-0.1476,19.3192,19.2227,19.2709,3.8402,0.5500,19.2227,19.1722,19.1975,3.7105,0.5078,20.6009,20.3802,20.4905,3.3119,-3.2673,14.2999,14.2930,14.2965,3.6269,-10.8064,14.2577,14.2467,14.2522,3.5769,-10.1153,14.0564,13.9570,14.0067,3.6409,-2.0258,14.0692,14.0564,14.0628,3.9234,-4.2295,14.0868,14.0639,14.0753,3.9628,-4.1873,14.0868,13.4571,13.7720,1.5384,0.1270,14.0289,13.8826,13.9558,6.0479,-0.5706,14.1790,14.0524,14.1157,4.8421,-0.5284,14.1790,13.9064,14.0427,3.5094,3.2467,33.8053,2641.5922,-330161.0000,382369.9678
5673.0000,14.4252,20.8272,0.0000,310158.5000,-310158.5000,14.6578,0.0000,51785.5100,51785.5100,715.4070,361944.0100,0.0000,-361944.0100,20.8222,15.3030,21647.5000,0.0000,21647.5000,-0.7850,4937.3787,0.0000,4937.3787,35.1219,0.0000,16710.1213,16710.1213,14.2511,19.9332,0.0000,57480.9000,-57480.9000,3.0542,0.0000,9453.6848,9453.6848,149.0099,66934.5848,0.0000,-66934.5848,20.2098,14.7021,1253.0000,0.0000,1253.0000,-0.0454,287.7907,0.0000,287.7907,2.0459,0.0000,965.2093,965.2093,14.2022,19.7199,0.0000,13620.0000,-13620.0000,0.7476,0.0000,2291.4349,2291.4349,36.4938,15911.4349,0.0000,-15911.4349,19.6299,14.1333,1253.0000,0.0000,1253.0000,-0.0454,289.7421,0.0000,289.7421,2.0694,0.0000,963.2579,963.2579,20.8158,14.5184,17.6671,5.2728,213548.3228,20.2042,14.2677,17.2359,4.4736,107366.2028,20.4597,14.3112,17.3854,4.6332,97297.9560,20.8272,20.8222,20.8247,2.7281,11.2550,20.8222,20.8158,20.8190,2.7533,10.4700,20.8158,20.7244,20.7701,2.7737,1.6781,20.2138,20.2098,20.2118,1.3594,4.7323,20.2098,20.2051,20.2074,1.2755,4.6868,19.7199,18.4293,19.0746,0.0382,-0.0022,19.7199,19.6299,19.6749,4.8603,0.7455,19.6299,19.5815,19.6057,4.9115,0.7000,20.8272,20.6403,20.7338,2.9203,-3.4028,14.5140,14.5092,14.5116,2.5812,-11.2717,14.4623,14.4549,14.4586,2.4755,-10.4867,14.2511,14.1711,14.2111,2.4520,-1.6949,14.2578,14.2511,14.2545,2.2988,-4.7490,14.2649,14.2536,14.2592,2.2043,-4.7036,14.2022,13.3810,13.7916,0.2224,-0.0146,14.2625,14.2022,14.2324,3.3230,-0.7622,14.3112,14.2707,14.2909,2.0997,-0.7168,14.3112,14.1453,14.2283,2.2245,3.3861,36.8340,2878.2575,-357105.9000,418212.4815
