Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5674.0000,14.6098,21.0160,0.0000,322478.5000,-322478.5000,15.2400,0.0000,54082.1260,54082.1260,744.9179,376560.6260,0.0000,-376560.6260,21.0120,15.4893,25543.3000,0.0000,25543.3000,-0.9263,5813.5030,0.0000,5813.5030,41.3227,0.0000,19729.7970,19729.7970,14.4057,20.0897,0.0000,69188.3000,-69188.3000,3.6762,0.0000,11405.4284,11405.4284,179.5045,80593.7284,0.0000,-80593.7284,20.3180,14.8083,1276.0000,0.0000,1276.0000,-0.0463,292.7081,0.0000,292.7081,2.0805,0.0000,983.2919,983.2919,14.3860,19.9055,0.0000,15538.8000,-15538.8000,0.8530,0.0000,2620.0193,2620.0193,41.6530,18158.8193,0.0000,-18158.8193,19.7736,14.2743,1276.0000,0.0000,1276.0000,-0.0463,294.5633,0.0000,294.5633,2.0962,0.0000,981.4367,981.4367,21.0068,14.6870,17.8469,5.6427,228529.1852,20.3136,14.4302,17.3719,4.7277,113464.0714,20.6440,14.4513,17.5477,4.9762,104500.1962,21.0160,21.0120,21.0140,2.2691,11.7315,21.0120,21.0068,21.0094,2.2827,10.8053,21.0068,20.9177,20.9623,2.3039,1.4301,20.3216,20.3180,20.3198,1.2888,5.1063,20.3180,20.3136,20.3158,1.2934,5.0600,20.3136,18.1955,19.2546,2.1568,0.0599,19.7933,19.7736,19.7834,1.2948,0.9129,19.7736,19.7583,19.7659,1.9190,0.8666,21.0160,20.8628,20.9394,2.4664,-3.5085,14.7011,14.6971,14.6991,2.2479,-11.7442,14.6397,14.6336,14.6367,2.1343,-10.8179,14.4057,14.3330,14.3694,1.8949,-1.4427,14.4107,14.4057,14.4082,1.8405,-5.1189,14.4158,14.4071,14.4115,1.8222,-5.0726,14.3860,13.4223,13.9041,1.3429,-0.0725,14.4162,14.3860,14.4011,2.0216,-0.9255,14.4513,14.4237,14.4375,1.7539,-0.8792,14.4513,14.3166,14.3839,1.8640,3.4959,39.4632,3083.7065,-379110.3000,446493.4528
5675.0000,14.7324,21.1413,0.0000,329499.4000,-329499.4000,15.5718,0.0000,55423.2921,55423.2921,762.0740,384922.6921,0.0000,-384922.6921,21.1386,15.6137,26848.5000,0.0000,26848.5000,-0.9736,6101.9001,0.0000,6101.9001,43.3302,0.0000,20746.5999,20746.5999,14.4984,20.1835,0.0000,71934.6000,-71934.6000,3.8222,0.0000,11874.6805,11874.6805,186.7508,83809.2805,0.0000,-83809.2805,20.4221,14.9104,1500.7000,0.0000,1500.7000,-0.0544,343.8424,0.0000,343.8424,2.4434,0.0000,1156.8576,1156.8576,14.4905,20.0110,0.0000,15341.6000,-15341.6000,0.8421,0.0000,2590.0516,2590.0516,41.1334,17931.6516,0.0000,-17931.6516,19.8541,14.3532,1500.7000,0.0000,1500.7000,-0.0544,346.1090,0.0000,346.1090,2.4607,0.0000,1154.5910,1154.5910,21.1353,14.8005,17.9679,5.7777,233995.5318,20.4179,14.5205,17.4692,4.8409,116181.6993,20.7994,14.5331,17.6663,5.1436,108016.6084,21.1413,21.1386,21.1400,1.5055,11.9839,21.1386,21.1353,21.1370,1.5245,11.0104,21.1353,21.0703,21.1028,1.6810,1.4335,20.4253,20.4221,20.4237,1.2391,5.2557,20.4221,20.4179,20.4200,1.2422,5.2012,20.4179,18.5790,19.4985,2.9285,0.0936,19.8678,19.8541,19.8610,0.9205,0.9357,19.8541,19.8462,19.8502,1.0015,0.8813,21.1413,21.0335,21.0874,1.7713,-3.5879,14.8206,14.8181,14.8194,1.4366,-11.9976,14.7545,14.7506,14.7526,1.3835,-11.0240,14.4984,14.4503,14.4744,1.2525,-1.4471,14.5013,14.4984,14.4999,1.0908,-5.2693,14.5019,14.4970,14.4995,1.0473,-5.2149,14.4905,13.6185,14.0545,1.7994,-0.1072,14.5075,14.4905,14.4990,1.1666,-0.9494,14.5331,14.5169,14.5250,1.0411,-0.8949,14.5331,14.4445,14.4888,1.2503,3.5743,40.4114,3157.8071,-386925.7000,458193.8394
5676.0000,14.8078,21.2184,0.0000,337423.3000,-337423.3000,15.9463,0.0000,56859.7926,56859.7926,781.0412,394283.0926,0.0000,-394283.0926,21.2168,15.6905,23274.0000,0.0000,23274.0000,-0.8440,5284.9107,0.0000,5284.9107,37.5016,0.0000,17989.0893,17989.0893,14.5611,20.2469,0.0000,66727.2000,-66727.2000,3.5455,0.0000,11025.4952,11025.4952,173.2997,77752.6952,0.0000,-77752.6952,20.5465,15.0325,1774.8000,0.0000,1774.8000,-0.0644,406.0664,0.0000,406.0664,2.8858,0.0000,1368.7336,1368.7336,14.5583,20.0795,0.0000,15495.4000,-15495.4000,0.8506,0.0000,2618.1881,2618.1881,41.5511,18113.5881,0.0000,-18113.5881,20.0012,14.4974,1774.8000,0.0000,1774.8000,-0.0644,408.6245,0.0000,408.6245,2.9071,0.0000,1366.1755,1366.1755,21.2148,14.8907,18.0527,5.8329,236234.3993,20.5416,14.5683,17.5550,4.9584,119001.0635,20.9401,14.5872,17.7637,5.2735,110744.3838,21.2184,21.2168,21.2176,0.9219,12.2426,21.2168,21.2148,21.2158,0.9363,11.3986,21.2148,21.1785,21.1967,1.1180,1.7138,20.5505,20.5465,20.5485,1.4910,5.2592,20.5465,20.5416,20.5440,1.4822,5.1949,20.5416,18.6176,19.5796,0.9643,0.0296,20.0303,20.0012,20.0157,1.8529,0.8802,20.0012,19.9866,19.9939,1.7192,0.8159,21.2184,21.1502,21.1843,1.1542,-3.7037,14.8928,14.8913,14.8920,0.8619,-12.2591,14.8365,14.8338,14.8351,0.9819,-11.4151,14.5611,14.5333,14.5472,0.8633,-1.7303,14.5630,14.5611,14.5620,0.7354,-5.2758,14.5605,14.5572,14.5588,0.7017,-5.2114,14.5583,13.6813,14.1198,0.7737,-0.0461,14.5704,14.5583,14.5643,0.7736,-0.8967,14.5872,14.5760,14.5816,0.6680,-0.8324,14.5872,14.5301,14.5587,0.8282,3.6872,40.6478,3176.2738,-392822.3000,465979.8467
5677.0000,14.9285,21.3417,0.0000,345042.8000,-345042.8000,16.3064,0.0000,58314.2092,58314.2092,799.0826,403357.0092,0.0000,-403357.0092,21.3393,15.8108,26848.0000,0.0000,26848.0000,-0.9736,6088.1796,0.0000,6088.1796,43.2180,0.0000,20759.8204,20759.8204,14.6728,20.3599,0.0000,79183.8000,-79183.8000,4.2073,0.0000,13105.9635,13105.9635,205.7061,92289.7635,0.0000,-92289.7635,20.5908,15.0759,1698.2000,0.0000,1698.2000,-0.0616,388.3447,0.0000,388.3447,2.7569,0.0000,1309.8553,1309.8553,14.6716,20.1939,0.0000,16067.4000,-16067.4000,0.8820,0.0000,2718.6263,2718.6263,43.0886,18786.0263,0.0000,-18786.0263,20.0427,14.5382,1698.2000,0.0000,1698.2000,-0.0616,390.7995,0.0000,390.7995,2.7763,0.0000,1307.4005,1307.4005,21.3362,15.0052,18.1707,6.1195,247840.0148,20.5891,14.6993,17.6442,5.1237,122968.4563,21.0116,14.7215,17.8665,5.4719,114909.8318,21.3417,21.3393,21.3405,1.4688,12.5359,21.3393,21.3362,21.3378,1.4572,11.5623,21.3362,21.2832,21.3097,1.3496,1.4128,20.5920,20.5908,20.5914,0.5031,5.6201,20.5908,20.5891,20.5899,0.5389,5.5586,20.5891,19.1595,19.8743,3.5414,0.1455,20.0474,20.0427,20.0451,0.3394,1.0275,20.0427,20.0387,20.0407,0.5511,0.9659,21.3417,21.2608,21.3013,1.3970,-3.7705,15.0209,15.0184,15.0197,1.5252,-12.5491,14.9584,14.9545,14.9564,1.4490,-11.5755,14.6728,14.6254,14.6491,1.2154,-1.4260,14.6761,14.6728,14.6744,1.3416,-5.6333,14.6777,14.6717,14.6747,1.3829,-5.5718,14.6716,13.9408,14.3062,2.2344,-0.1587,14.6901,14.6716,14.6808,1.3910,-1.0407,14.7215,14.6997,14.7106,1.5416,-0.9791,14.7215,14.6281,14.6748,1.3866,3.7573,42.7532,3340.7985,-410049.6000,485718.3029
5678.0000,14.9962,21.4110,0.0000,349133.9000,-349133.9000,16.4998,0.0000,59102.9061,59102.9061,809.2139,408236.8061,0.0000,-408236.8061,21.4097,15.8799,25549.8000,0.0000,25549.8000,-0.9265,5789.2827,0.0000,5789.2827,41.0653,0.0000,19760.5173,19760.5173,14.7287,20.4165,0.0000,77084.0000,-77084.0000,4.0958,0.0000,12769.3182,12769.3182,200.3469,89853.3182,0.0000,-89853.3182,20.6749,15.1585,1150.3000,0.0000,1150.3000,-0.0417,262.7995,0.0000,262.7995,1.8664,0.0000,887.5005,887.5005,14.7434,20.2664,0.0000,15025.8000,-15025.8000,0.8248,0.0000,2544.6527,2544.6527,40.3012,17570.4527,0.0000,-17570.4527,20.1399,14.6335,1150.3000,0.0000,1150.3000,-0.0417,264.4159,0.0000,264.4159,1.8796,0.0000,885.8841,885.8841,21.4079,15.0695,18.2387,6.1602,249488.4135,20.6718,14.7465,17.7092,5.1828,124387.0923,21.1164,14.7696,17.9430,5.5516,116582.6599,21.4110,21.4097,21.4103,0.8278,12.6670,21.4097,21.4079,21.4088,0.8421,11.7406,21.4079,21.3731,21.3905,0.9600,1.5353,20.6773,20.6749,20.6761,1.0071,5.6311,20.6749,20.6718,20.6733,0.9914,5.5894,20.6718,19.5451,20.1084,2.8109,0.1466,20.1575,20.1399,20.1487,1.2354,0.9714,20.1399,20.1314,20.1356,1.1303,0.9297,21.4110,21.3553,21.3832,0.9738,-3.8327,15.0818,15.0806,15.0812,0.7275,-12.6823,15.0209,15.0189,15.0199,0.7507,-11.7558,14.7287,14.7007,14.7147,0.7767,-1.5506,14.7303,14.7287,14.7295,0.6493,-5.6463,14.7298,14.7271,14.7285,0.6343,-5.6046,14.7434,14.1684,14.4559,1.7912,-0.1618,14.7548,14.7434,14.7491,0.8084,-0.9867,14.7696,14.7601,14.7649,0.6402,-0.9449,14.7696,14.7159,14.7428,0.8055,3.8175,42.8246,3346.3756,-413393.3000,490458.1657
5679.0000,15.0363,21.4520,0.0000,352247.7000,-352247.7000,16.6469,0.0000,59688.2888,59688.2888,816.8042,411935.9888,0.0000,-411935.9888,21.4512,15.9207,24244.9000,0.0000,24244.9000,-0.8792,5491.0841,0.0000,5491.0841,38.9338,0.0000,18753.8159,18753.8159,14.7630,20.4513,0.0000,74076.0000,-74076.0000,3.9359,0.0000,12277.4932,12277.4932,192.5751,86353.4932,0.0000,-86353.4932,20.7421,15.2245,1118.0000,0.0000,1118.0000,-0.0405,255.2254,0.0000,255.2254,1.8120,0.0000,862.7746,862.7746,14.7849,20.3084,0.0000,14392.1000,-14392.1000,0.7900,0.0000,2438.5986,2438.5986,38.6052,16830.6986,0.0000,-16830.6986,20.2240,14.7161,1118.0000,0.0000,1118.0000,-0.0405,256.7415,0.0000,256.7415,1.8245,0.0000,861.2585,861.2585,21.4502,15.1119,18.2811,6.1609,249514.4757,20.7396,14.7739,17.7568,5.2188,125251.1620,21.1956,14.8014,17.9985,5.5936,117465.8398,21.4520,21.4512,21.4516,0.4837,12.7640,21.4512,21.4502,21.4507,0.4915,11.8848,21.4502,21.4306,21.4404,0.5877,1.6785,20.7441,20.7421,20.7431,0.7939,5.6145,20.7421,20.7396,20.7409,0.8005,5.5739,20.7396,19.8184,20.2790,2.0439,0.1305,20.2389,20.2240,20.2315,0.9841,0.9206,20.2240,20.2161,20.2201,1.0040,0.8800,21.4520,21.4175,21.4348,0.6080,-3.8829,15.1180,15.1173,15.1176,0.4253,-12.7815,15.0599,15.0587,15.0593,0.4611,-11.9023,14.7630,14.7473,14.7552,0.4738,-1.6960,14.7640,14.7630,14.7635,0.3962,-5.6319,14.7624,14.7607,14.7615,0.3842,-5.5914,14.7849,14.3393,14.5621,1.2672,-0.1480,14.7918,14.7849,14.7884,0.4596,-0.9381,14.8014,14.7952,14.7983,0.3887,-0.8975,14.8014,14.7686,14.7850,0.4945,3.8654,42.7425,3339.9585,-414234.9000,492231.4775
5680.0000,15.0789,21.4956,0.0000,355899.7000,-355899.7000,16.8195,0.0000,60369.6799,60369.6799,825.4963,416269.3799,0.0000,-416269.3799,21.4947,15.9634,20672.2000,0.0000,20672.2000,-0.7496,4679.6798,0.0000,4679.6798,33.1794,0.0000,15992.5202,15992.5202,14.8112,20.5001,0.0000,73420.7000,-73420.7000,3.9011,0.0000,12177.8893,12177.8893,190.8999,85598.5893,0.0000,-85598.5893,20.8029,15.2841,1408.3000,0.0000,1408.3000,-0.0511,321.2762,0.0000,321.2762,2.2806,0.0000,1087.0238,1087.0238,14.8363,20.3602,0.0000,15532.5000,-15532.5000,0.8526,0.0000,2633.5208,2633.5208,41.6666,18166.0208,0.0000,-18166.0208,20.3080,14.7984,1408.3000,0.0000,1408.3000,-0.0511,323.0945,0.0000,323.0945,2.2957,0.0000,1085.2055,1085.2055,21.4937,15.1658,18.3298,6.2437,252870.9675,20.8007,14.8182,17.8094,5.3126,127501.8313,21.2502,14.8578,18.0540,5.6766,119209.5309,21.4956,21.4947,21.4951,0.5101,12.8778,21.4947,21.4937,21.4942,0.5098,12.1282,21.4937,21.4770,21.4853,0.5270,1.7674,20.8047,20.8029,20.8038,0.7173,5.6685,20.8029,20.8007,20.8018,0.7202,5.6175,20.8007,19.9731,20.3869,1.2869,0.0917,20.3226,20.3080,20.3153,0.9969,0.9444,20.3080,20.3002,20.3041,0.9990,0.8933,21.4956,21.4655,21.4805,0.5370,-3.9417,15.1592,15.1584,15.1588,0.4823,-12.8946,15.1112,15.1096,15.1104,0.6014,-12.1450,14.8112,14.7937,14.8025,0.5557,-1.7843,14.8126,14.8112,14.8119,0.5688,-5.6854,14.8108,14.8083,14.8095,0.5646,-5.6343,14.8363,14.4302,14.6332,0.8438,-0.1086,14.8453,14.8363,14.8408,0.6176,-0.9612,14.8578,14.8479,14.8528,0.6435,-0.9101,14.8578,14.8174,14.8376,0.6205,3.9249,43.1591,3372.5156,-421364.1000,499582.3297
5681.0000,15.0993,21.5165,0.0000,358853.9000,-358853.9000,16.9591,0.0000,60901.1268,60901.1268,832.5879,419755.0268,0.0000,-419755.0268,21.5161,15.9844,13523.2000,0.0000,13523.2000,-0.4904,3060.6019,0.0000,3060.6019,21.6933,0.0000,10462.5981,10462.5981,14.8346,20.5238,0.0000,64945.4000,-64945.4000,3.4508,0.0000,10776.0252,10776.0252,168.8986,75721.4252,0.0000,-75721.4252,20.8900,15.3697,930.4000,0.0000,930.4000,-0.0337,212.0440,0.0000,212.0440,1.5055,0.0000,718.3560,718.3560,14.8592,20.3834,0.0000,17205.1000,-17205.1000,0.9444,0.0000,2917.9479,2917.9479,46.1566,20123.0479,0.0000,-20123.0479,20.3718,14.8611,930.4000,0.0000,930.4000,-0.0337,213.2974,0.0000,213.2974,1.5151,0.0000,717.1026,717.1026,21.5156,15.2048,18.3602,6.2494,253100.5979,20.8816,14.8332,17.8574,5.3906,129374.5554,21.2997,14.8912,18.0955,5.7116,119943.3822,21.5165,21.5161,21.5163,0.2400,12.9595,21.5161,21.5156,21.5158,0.2459,12.4692,21.5156,21.5073,21.5114,0.3004,2.0709,20.8927,20.8900,20.8914,1.0421,5.5217,20.8900,20.8868,20.8884,1.0307,5.4880,20.3834,20.3902,20.3868,-0.0159,-0.0578,20.3834,20.3718,20.3776,0.7370,0.8867,20.3718,20.3655,20.3687,0.7648,0.8529,21.5165,21.4990,21.5077,0.3133,-3.9996,15.1724,15.1722,15.1723,0.1478,-12.9759,15.1414,15.1405,15.1410,0.3547,-12.4855,14.8346,14.8259,14.8303,0.3207,-2.0873,14.8353,14.8346,14.8350,0.2636,-5.5381,14.8332,14.8320,14.8326,0.2637,-5.5043,14.8332,14.4809,14.6571,0.2729,0.0414,14.8837,14.8765,14.8801,0.4598,-0.9031,14.8912,14.8846,14.8879,0.4079,-0.8693,14.8912,14.8619,14.8765,0.4549,3.9832,42.7537,3340.8379,-425620.4000,502418.5356
5682.0000,14.8245,21.2354,0.0000,267686.1000,-267686.1000,12.6506,0.0000,45126.5434,45126.5434,621.1526,312812.6434,0.0000,-312812.6434,21.2425,15.7157,11161.6000,0.0000,11161.6000,-0.4047,2533.7783,0.0000,2533.7783,17.9002,0.0000,8627.8217,8627.8217,14.5219,20.2071,0.0000,38666.3000,-38666.3000,2.0545,0.0000,6385.1389,6385.1389,100.5667,45051.4389,0.0000,-45051.4389,20.7266,15.2093,780.5000,0.0000,780.5000,-0.0283,178.2096,0.0000,178.2096,1.2616,0.0000,602.2904,602.2904,14.6401,20.1621,0.0000,18685.3000,-18685.3000,1.0257,0.0000,3160.3507,3160.3507,50.1292,21845.6507,0.0000,-21845.6507,20.2089,14.7012,780.5000,0.0000,780.5000,-0.0283,179.2681,0.0000,179.2681,1.2699,0.0000,601.2319,601.2319,21.2509,14.8234,18.0372,4.6734,189273.6138,20.7067,14.4756,17.5911,4.0775,97859.8512,21.1879,14.4683,17.8281,4.3972,92341.3646,21.2354,21.2425,21.2390,-3.3608,9.7445,21.2425,21.2509,21.2467,-3.2618,9.3398,21.2509,21.3361,21.2935,-2.6443,1.7050,20.7192,20.7266,20.7229,-2.0475,3.7595,20.7266,20.7354,20.7310,-1.9138,3.7312,20.1621,20.3914,20.2768,-1.3424,-0.3406,20.1621,20.2089,20.1855,-2.3328,0.6851,20.2089,20.2280,20.2184,-1.8279,0.6568,21.2354,21.4049,21.3202,-2.2779,-2.9061,14.8385,14.8469,14.8427,-3.9924,-9.7512,14.7866,14.8005,14.7935,-4.2079,-9.3465,14.5219,14.6224,14.5721,-3.1300,-1.7117,14.5077,14.5219,14.5148,-3.8786,-3.7662,14.4756,14.5024,14.4890,-4.1616,-3.7379,14.4756,14.6513,14.5635,-1.1446,0.3339,14.5676,14.6348,14.6012,-3.3811,-0.6918,14.4683,14.5619,14.5151,-4.5136,-0.6635,14.4683,14.7492,14.6087,-3.2466,2.8994,31.4919,2460.8232,-312315.1000,379474.8296
5683.0000,14.6371,21.0438,0.0000,254383.5000,-254383.5000,12.0219,0.0000,42690.0882,42690.0882,589.1915,297073.5882,0.0000,-297073.5882,21.0490,15.5257,11156.7000,0.0000,11156.7000,-0.4046,2538.1442,0.0000,2538.1442,17.9535,0.0000,8618.5558,8618.5558,14.3416,20.0248,0.0000,29379.4000,-29379.4000,1.5610,0.0000,4838.4387,4838.4387,76.3100,34217.8387,0.0000,-34217.8387,20.6230,15.1076,621.4000,0.0000,621.4000,-0.0225,142.0498,0.0000,142.0498,1.0065,0.0000,479.3502,479.3502,14.4738,19.9942,0.0000,17912.3000,-17912.3000,0.9833,0.0000,3023.4369,3023.4369,48.0412,20935.7369,0.0000,-20935.7369,20.0432,14.5387,621.4000,0.0000,621.4000,-0.0225,142.9994,0.0000,142.9994,1.0132,0.0000,478.4006,478.4006,21.0554,14.6717,17.8636,4.2911,173789.1012,20.5881,14.3130,17.4505,3.7963,91110.4005,21.0315,14.3189,17.6752,4.0610,85280.6095,21.0438,21.0490,21.0464,-2.3388,9.2729,21.0490,21.0554,21.0522,-2.3624,8.8683,21.0554,21.1295,21.0924,-2.4415,1.8100,20.6179,20.6230,20.6205,-1.2511,3.3710,20.6230,20.6295,20.6263,-1.2792,3.3485,19.9942,20.2542,20.1242,-1.8558,-0.4159,19.9942,20.0432,20.0187,-2.0278,0.5673,20.0432,20.0681,20.0557,-1.9788,0.5448,21.0438,21.2225,21.1331,-2.2717,-2.7491,14.6652,14.6699,14.6675,-2.1285,-9.2811,14.6187,14.6260,14.6223,-2.0805,-8.8765,14.3416,14.4131,14.3773,-2.3653,-1.8182,14.3329,14.3416,14.3372,-2.1572,-3.3793,14.3130,14.3277,14.3203,-2.0501,-3.3567,14.3130,14.5305,14.4217,-1.7249,0.4077,14.3769,14.4336,14.4053,-2.3787,-0.5756,14.3189,14.3703,14.3446,-2.0720,-0.5530,14.3189,14.5258,14.4224,-2.2638,2.7408,29.1358,2276.7164,-289275.7000,350180.1112
5684.0000,14.3467,20.7470,0.0000,183302.6000,-183302.6000,8.6627,0.0000,30547.5482,30547.5482,424.0238,213850.1482,0.0000,-213850.1482,20.7579,15.2399,11140.8000,0.0000,11140.8000,-0.4040,2542.8513,0.0000,2542.8513,17.9715,0.0000,8597.9487,8597.9487,14.0092,19.6884,0.0000,14889.4000,-14889.4000,0.7911,0.0000,2440.1047,2440.1047,38.6442,17329.5047,0.0000,-17329.5047,20.4680,14.9555,671.5000,0.0000,671.5000,-0.0243,153.7741,0.0000,153.7741,1.0891,0.0000,517.7259,517.7259,14.2421,19.7602,0.0000,17066.2000,-17066.2000,0.9368,0.0000,2872.5888,2872.5888,45.7623,19938.7888,0.0000,-19938.7888,19.8438,14.3431,671.5000,0.0000,671.5000,-0.0243,154.8879,0.0000,154.8879,1.0972,0.0000,516.6121,516.6121,20.7711,14.2785,17.5248,3.0724,124432.8752,20.4023,13.9213,17.1618,2.7602,66245.8969,20.8541,13.8855,17.3698,2.9679,62326.6998,20.7470,20.7579,20.7524,-3.5624,6.7518,20.7579,20.7711,20.7645,-3.4870,6.3479,20.7711,20.8962,20.8336,-3.1381,1.3789,20.4558,20.4680,20.4619,-1.9277,2.1700,20.4680,20.4827,20.4754,-1.8358,2.1456,19.7602,20.0605,19.9104,-2.5954,-0.5045,19.7602,19.8438,19.8020,-2.6298,0.4323,19.8438,19.8831,19.8634,-2.3349,0.4080,20.7470,21.0615,20.9042,-2.7773,-1.9109,14.3302,14.3425,14.3363,-4.0116,-6.7540,14.2511,14.2723,14.2617,-4.3669,-6.3500,14.0092,14.1523,14.0808,-3.5939,-1.3810,13.9830,14.0092,13.9961,-4.1312,-2.1721,13.9213,13.9720,13.9467,-4.5239,-2.1478,13.9213,14.3050,14.1132,-3.7385,0.5023,14.0574,14.1693,14.1134,-3.5376,-0.4345,13.8855,14.0404,13.9629,-4.6206,-0.4101,13.8855,14.3615,14.1235,-3.6215,1.9087,20.7612,1622.3080,-202774.4000,253005.4719
5685.0000,14.1330,20.5287,0.0000,173252.9000,-173252.9000,8.1878,0.0000,28725.8685,28725.8685,400.0015,201978.7685,0.0000,-201978.7685,20.5373,15.0234,9466.7000,0.0000,9466.7000,-0.3433,2166.1674,0.0000,2166.1674,15.3272,0.0000,7300.5326,7300.5326,13.8070,19.4839,0.0000,9366.8000,-9366.8000,0.4977,0.0000,1530.5589,1530.5589,24.2772,10897.3589,0.0000,-10897.3589,20.3635,14.8529,417.8000,0.0000,417.8000,-0.0152,95.7913,0.0000,95.7913,0.6789,0.0000,322.0087,322.0087,13.9911,19.5069,0.0000,15938.4000,-15938.4000,0.8749,0.0000,2674.8226,2674.8226,42.7262,18613.2226,0.0000,-18613.2226,19.6208,14.1244,417.8000,0.0000,417.8000,-0.0152,96.6219,0.0000,96.6219,0.6844,0.0000,321.1781,321.1781,20.5480,14.1282,17.3381,2.8084,113738.8989,20.2582,13.7547,17.0064,2.5605,61451.1282,20.6625,13.7356,17.1990,2.7272,57270.2704,20.5287,20.5373,20.5330,-2.6628,6.3776,20.5373,20.5480,20.5427,-2.6916,6.0343,20.5480,20.6553,20.6017,-2.8140,1.4409,20.3546,20.3635,20.3590,-1.2566,1.9386,20.3635,20.3750,20.3692,-1.2956,1.9234,19.5069,19.8314,19.6691,-2.9258,-0.5264,19.5069,19.6208,19.5638,-2.8891,0.3485,19.6208,19.6747,19.6477,-2.6177,0.3334,20.5287,20.8444,20.6865,-2.6417,-1.8102,14.1375,14.1451,14.1413,-2.3685,-6.3809,14.0759,14.0871,14.0815,-2.1893,-6.0377,13.8070,13.9097,13.8584,-2.6985,-1.4443,13.7901,13.8070,13.7986,-2.3989,-1.9420,13.7547,13.7817,13.7682,-2.1684,-1.9268,13.7547,14.0229,13.8888,-2.7228,0.5230,13.8387,13.9439,13.8913,-2.6949,-0.3519,13.7356,13.8258,13.7807,-2.2141,-0.3368,13.7356,14.0902,13.9129,-2.5563,1.8068,19.0908,1491.7817,-188255.8000,232460.2975
5686.0000,13.9562,20.3481,0.0000,144249.4000,-144249.4000,6.8171,0.0000,23816.7800,23816.7800,332.5681,168066.1800,0.0000,-168066.1800,20.3566,14.8461,9227.2000,0.0000,9227.2000,-0.3346,2115.7377,0.0000,2115.7377,14.9814,0.0000,7111.4623,7111.4623,13.6595,19.3347,0.0000,10060.1000,-10060.1000,0.5345,0.0000,1640.3781,1640.3781,26.0526,11700.4781,0.0000,-11700.4781,20.1302,14.6240,346.7000,0.0000,346.7000,-0.0126,79.7038,0.0000,79.7038,0.5642,0.0000,266.9962,266.9962,13.8087,19.3229,0.0000,13651.7000,-13651.7000,0.7494,0.0000,2286.2337,2286.2337,36.5859,15937.9337,0.0000,-15937.9337,19.4215,13.9290,346.7000,0.0000,346.7000,-0.0126,80.3679,0.0000,80.3679,0.5696,0.0000,266.3321,266.3321,20.3671,13.9242,17.1456,2.3750,96187.4501,20.0513,13.6116,16.8315,2.1364,51273.5559,20.4597,13.5676,17.0136,2.2865,48015.9453,20.3481,20.3566,20.3523,-2.1952,5.3220,20.3566,20.3671,20.3618,-2.1968,4.9874,20.3671,20.4750,20.4211,-2.1943,1.1168,20.1059,20.1302,20.1180,-2.9229,1.6513,20.1302,20.1588,20.1445,-2.7268,1.6387,19.3229,19.6375,19.4802,-2.2952,-0.4256,19.3229,19.4215,19.3722,-2.3270,0.3238,19.4215,19.4750,19.4482,-2.4218,0.3112,20.3481,20.6646,20.5063,-2.1894,-1.4951,13.9590,13.9674,13.9632,-2.1638,-5.3236,13.8853,13.8995,13.8924,-2.2964,-4.9890,13.6595,13.7509,13.7052,-1.8630,-1.1184,13.6447,13.6595,13.6521,-1.7818,-1.6529,13.6116,13.6372,13.6244,-1.7497,-1.6403,13.6116,13.8469,13.7293,-1.9394,0.4240,13.6678,13.7590,13.7134,-2.1611,-0.3254,13.5676,13.6573,13.6125,-2.0447,-0.3128,13.5676,13.9161,13.7419,-2.0782,1.4935,16.1634,1263.0286,-158040.6000,195476.9513
5687.0000,13.8044,20.1931,0.0000,129463.7000,-129463.7000,6.1183,0.0000,21299.0059,21299.0059,298.1320,150762.7059,0.0000,-150762.7059,20.2012,14.6937,9215.2000,0.0000,9215.2000,-0.3342,2116.7682,0.0000,2116.7682,14.9966,0.0000,7098.4318,7098.4318,13.5254,19.1990,0.0000,8461.9000,-8461.9000,0.4496,0.0000,1377.1584,1377.1584,21.9007,9839.0584,0.0000,-9839.0584,19.9890,14.4856,333.5000,0.0000,333.5000,-0.0121,76.7948,0.0000,76.7948,0.5443,0.0000,256.7052,256.7052,13.6688,19.1817,0.0000,11518.5000,-11518.5000,0.6323,0.0000,1925.9141,1925.9141,30.8631,13444.4141,0.0000,-13444.4141,19.2727,13.7831,333.5000,0.0000,333.5000,-0.0121,77.4448,0.0000,77.4448,0.5494,0.0000,256.0552,256.0552,20.2114,13.7625,16.9870,2.1010,85091.2254,19.9024,13.4749,16.6887,1.8846,45231.5614,20.3152,13.4108,16.8630,2.0245,42513.5266,20.1931,20.2012,20.1972,-1.8870,4.7757,20.2012,20.2114,20.2063,-1.8913,4.4415,20.2114,20.3147,20.2631,-1.9212,1.0206,19.9735,19.9890,19.9813,-1.6650,1.4702,19.9890,20.0098,19.9994,-1.7652,1.4581,19.1817,19.4752,19.3285,-1.8455,-0.3664,19.1817,19.2727,19.2272,-1.7648,0.2659,19.2727,19.3222,19.2975,-1.8344,0.2538,20.1931,20.5029,20.3480,-1.9254,-1.3427,13.8081,13.8161,13.8121,-1.8383,-4.7785,13.7283,13.7416,13.7349,-1.9156,-4.4443,13.5254,13.6138,13.5696,-1.6513,-1.0234,13.5101,13.5254,13.5177,-1.6364,-1.4730,13.4749,13.5021,13.4885,-1.6555,-1.4609,13.4749,13.7102,13.5925,-1.6648,0.3636,13.5221,13.6127,13.5674,-1.7764,-0.2687,13.4108,13.5098,13.4603,-1.8510,-0.2566,13.4108,13.7630,13.5869,-1.8848,1.3399,14.3562,1121.8124,-139561.9000,172836.3134
5688.0000,13.6658,20.0515,0.0000,111131.2000,-111131.2000,5.2520,0.0000,18223.4069,18223.4069,255.6608,129354.6069,0.0000,-129354.6069,20.0601,14.5553,9244.3000,0.0000,9244.3000,-0.3352,2126.9227,0.0000,2126.9227,15.0740,0.0000,7117.3773,7117.3773,13.3945,19.0667,0.0000,7737.5000,-7737.5000,0.4111,0.0000,1256.9525,1256.9525,20.0151,8994.4525,0.0000,-8994.4525,19.8375,14.3369,341.3000,0.0000,341.3000,-0.0124,78.7299,0.0000,78.7299,0.5581,0.0000,262.5701,262.5701,13.5459,19.0577,0.0000,9751.3000,-9751.3000,0.5353,0.0000,1628.1805,1628.1805,26.1244,11379.4805,0.0000,-11379.4805,19.1481,13.6610,341.3000,0.0000,341.3000,-0.0124,79.3740,0.0000,79.3740,0.5633,0.0000,261.9260,261.9260,20.0710,13.5941,16.8325,1.8006,72926.1021,19.7615,13.3357,16.5486,1.6078,38586.5414,20.1815,13.2493,16.7154,1.7345,36424.8010,20.0515,20.0601,20.0558,-1.7205,4.1068,20.0601,20.0710,20.0656,-1.7135,3.7716,20.0710,20.1791,20.1251,-1.6804,0.8524,19.8171,19.8375,19.8273,-1.8729,1.2635,19.8375,19.8624,19.8499,-1.8187,1.2511,19.0577,19.3485,19.2031,-1.5273,-0.3058,19.0577,19.1481,19.1029,-1.5145,0.2295,19.1481,19.1962,19.1722,-1.5266,0.2171,20.0515,20.3684,20.2099,-1.6808,-1.1452,13.6657,13.6743,13.6700,-1.7296,-4.1094,13.5711,13.5867,13.5789,-1.8975,-3.7742,13.3945,13.4928,13.4436,-1.5346,-0.8550,13.3771,13.3945,13.3858,-1.6074,-1.2661,13.3357,13.3676,13.3517,-1.6656,-1.2538,13.3357,13.5967,13.4662,-1.5396,0.3032,13.3812,13.4797,13.4304,-1.6680,-0.2321,13.2493,13.3654,13.3073,-1.8609,-0.2198,13.2493,13.6351,13.4422,-1.7616,1.1425,12.3496,965.0133,-118693.1000,147937.4444
5689.0000,13.5566,19.9401,0.0000,107687.2000,-107687.2000,5.0892,0.0000,17613.5018,17613.5018,247.5134,125300.7018,0.0000,-125300.7018,19.9471,14.4445,9236.8000,0.0000,9236.8000,-0.3349,2127.9889,0.0000,2127.9889,15.0892,0.0000,7108.8111,7108.8111,13.3006,18.9718,0.0000,7503.8000,-7503.8000,0.3987,0.0000,1217.3965,1217.3965,19.4005,8721.1965,0.0000,-8721.1965,19.7196,14.2213,336.4000,0.0000,336.4000,-0.0122,77.7068,0.0000,77.7068,0.5511,0.0000,258.6932,258.6932,13.4306,18.9413,0.0000,8573.3000,-8573.3000,0.4706,0.0000,1429.6522,1429.6522,22.9658,10002.9522,0.0000,-10002.9522,19.0360,13.5511,336.4000,0.0000,336.4000,-0.0122,78.3395,0.0000,78.3395,0.5561,0.0000,258.0605,258.0605,19.9563,13.5102,16.7332,1.7186,69604.9404,19.6498,13.2594,16.4546,1.5334,36802.3075,20.0656,13.1663,16.6160,1.6555,34766.0724,19.9401,19.9471,19.9436,-1.3686,3.9722,19.9471,19.9563,19.9517,-1.3885,3.6372,19.9563,20.0525,20.0044,-1.4708,0.8376,19.7040,19.7196,19.7118,-1.4089,1.2363,19.7196,19.7401,19.7298,-1.4642,1.2241,18.9413,19.2392,19.0902,-1.3767,-0.2690,18.9413,19.0360,18.9886,-1.3933,0.2016,19.0360,19.0852,19.0606,-1.3616,0.1894,19.9401,20.2319,20.0860,-1.5107,-1.1170,13.5706,13.5767,13.5736,-1.1774,-3.9760,13.4806,13.4902,13.4854,-1.1431,-3.6411,13.3006,13.3819,13.3413,-1.2503,-0.8415,13.2883,13.3006,13.2944,-1.1168,-1.2402,13.2594,13.2790,13.2692,-1.0099,-1.2280,13.2594,13.4834,13.3714,-1.1586,0.2651,13.2692,13.3624,13.3158,-1.3978,-0.2055,13.1663,13.2514,13.2089,-1.2028,-0.1933,13.1663,13.4851,13.3257,-1.4199,1.1132,11.8663,927.2494,-113854.7000,141173.3202
5690.0000,13.4674,19.8490,0.0000,99207.8000,-99207.8000,4.6885,0.0000,16192.7659,16192.7659,227.8618,115400.5659,0.0000,-115400.5659,19.8552,14.3543,9225.0000,0.0000,9225.0000,-0.3345,2127.5491,0.0000,2127.5491,15.0920,0.0000,7097.4509,7097.4509,13.2241,18.8945,0.0000,7410.1000,-7410.1000,0.3937,0.0000,1200.9242,1200.9242,19.1512,8611.0242,0.0000,-8611.0242,19.6046,14.1086,331.9000,0.0000,331.9000,-0.0120,76.7710,0.0000,76.7710,0.5446,0.0000,255.1290,255.1290,13.3380,18.8480,0.0000,7738.3000,-7738.3000,0.4248,0.0000,1289.0952,1289.0952,20.7268,9027.3952,0.0000,-9027.3952,18.9348,13.4520,331.9000,0.0000,331.9000,-0.0120,77.3855,0.0000,77.3855,0.5495,0.0000,254.5145,254.5145,19.8634,13.4191,16.6412,1.5798,63983.1000,19.5413,13.1843,16.3628,1.4026,33662.2889,19.9502,13.0865,16.5184,1.5144,31802.2541,19.8490,19.8552,19.8521,-1.1187,3.6623,19.8552,19.8634,19.8593,-1.1298,3.3278,19.8634,19.9500,19.9067,-1.1936,0.7536,19.5878,19.6046,19.5962,-1.4094,1.1473,19.6046,19.6257,19.6151,-1.3984,1.1353,18.8480,19.1383,18.9931,-1.1867,-0.2376,18.8480,18.9348,18.8914,-1.1881,0.1871,18.9348,18.9833,18.9590,-1.2397,0.1751,19.8490,20.1153,19.9821,-1.2678,-1.0262,13.4881,13.4938,13.4910,-1.0122,-3.6660,13.3911,13.4012,13.3961,-1.0917,-3.3315,13.2241,13.2959,13.2600,-0.9950,-0.7573,13.2131,13.2241,13.2186,-0.9297,-1.1510,13.1843,13.2036,13.1940,-0.9223,-1.1390,13.1843,13.3986,13.2915,-0.9792,0.2339,13.1826,13.2637,13.2232,-1.1322,-0.1908,13.0865,13.1645,13.1255,-1.0206,-0.1788,13.0865,13.3729,13.2297,-1.1731,1.0225,10.9620,856.5839,-104467.4000,129447.6430
5691.0000,13.4182,19.7987,0.0000,92440.1000,-92440.1000,4.3686,0.0000,15070.7906,15070.7906,212.1946,107510.8906,0.0000,-107510.8906,19.8025,14.3026,9253.1000,0.0000,9253.1000,-0.3355,2135.3463,0.0000,2135.3463,15.1561,0.0000,7117.7537,7117.7537,13.2685,18.9394,0.0000,16910.0000,-16910.0000,0.8985,0.0000,2742.2153,2742.2153,43.6904,19652.2153,0.0000,-19652.2153,19.2845,13.7947,343.2000,0.0000,343.2000,-0.0124,79.6861,0.0000,79.6861,0.5640,0.0000,263.5139,263.5139,13.2170,18.7259,0.0000,7551.5000,-7551.5000,0.4145,0.0000,1256.3174,1256.3174,20.2249,8807.8174,0.0000,-8807.8174,18.7983,13.3182,343.2000,0.0000,343.2000,-0.0124,80.1520,0.0000,80.1520,0.5690,0.0000,263.0480,263.0480,19.8077,13.3884,16.5980,1.6265,65874.6660,19.3166,13.2893,16.3030,1.3745,32987.7092,19.7417,13.1735,16.4576,1.4978,31454.7138,19.7987,19.8025,19.8006,-0.6365,3.4126,19.8025,19.8077,19.8051,-0.6691,3.0770,19.8077,19.8960,19.8518,-0.6766,0.4164,19.2423,19.2845,19.2634,-4.0305,1.3149,19.2845,19.3334,19.3090,-3.7096,1.3025,18.7259,19.1285,18.9272,-0.8100,-0.1165,18.7259,18.7983,18.7621,-1.5749,0.2980,18.7983,18.8393,18.8188,-1.7069,0.2856,19.7987,20.0113,19.9050,-0.9454,-0.9561,13.4654,13.4672,13.4663,-0.3122,-3.4126,13.3712,13.3741,13.3726,-0.2981,-3.0770,13.2685,13.2614,13.2650,0.0450,-0.4164,13.2752,13.2685,13.2719,0.6282,-1.3149,13.2893,13.2703,13.2798,1.0211,-1.3025,13.2893,13.2931,13.2912,-0.0176,0.1165,13.1590,13.1872,13.1731,-0.6188,-0.2980,13.1735,13.1521,13.1628,0.4354,-0.2855,13.1735,13.2430,13.2083,-0.2732,0.9561,11.3083,883.6463,-106962.1000,130317.0890
5692.0000,13.3809,19.7606,0.0000,90667.8000,-90667.8000,4.2849,0.0000,14769.0079,14769.0079,208.0598,105436.8079,0.0000,-105436.8079,19.7635,14.2644,9238.0000,0.0000,9238.0000,-0.3350,2132.8339,0.0000,2132.8339,15.1417,0.0000,7105.1661,7105.1661,13.2575,18.9282,0.0000,14116.4000,-14116.4000,0.7501,0.0000,2288.8407,2288.8407,36.4789,16405.2407,0.0000,-16405.2407,19.2766,13.7869,334.3000,0.0000,334.3000,-0.0121,77.6270,0.0000,77.6270,0.5517,0.0000,256.6730,256.6730,13.2131,18.7220,0.0000,7684.2000,-7684.2000,0.4218,0.0000,1278.3406,1278.3406,20.5782,8962.5406,0.0000,-8962.5406,18.7411,13.2622,334.3000,0.0000,334.3000,-0.0121,78.1275,0.0000,78.1275,0.5553,0.0000,256.1725,256.1725,19.7674,13.3296,16.5485,1.5626,63287.1315,19.2514,13.2417,16.2465,1.3129,31508.5262,19.6769,13.1205,16.3987,1.4323,30078.0430,19.7606,19.7635,19.7621,-0.4791,3.3533,19.7635,19.7674,19.7655,-0.4925,3.0183,19.7674,19.8378,19.8026,-0.6088,0.4695,19.2784,19.2766,19.2775,0.1551,1.2196,19.2766,19.2818,19.2792,-0.3743,1.2075,18.7220,19.0097,18.8659,-0.7550,-0.1519,18.7220,18.7411,18.7316,-0.3833,0.2700,18.7411,18.7628,18.7520,-0.8212,0.2578,19.7606,19.9299,19.8453,-0.7354,-0.9316,13.4194,13.4228,13.4211,-0.5597,-3.3536,13.3194,13.3257,13.3225,-0.6192,-3.0186,13.2575,13.2641,13.2608,-0.0650,-0.4699,13.2553,13.2575,13.2564,-0.2013,-1.2199,13.2417,13.2500,13.2458,-0.4243,-1.2078,13.2417,13.3090,13.2753,-0.2063,0.1515,13.1468,13.1594,13.1531,-0.2565,-0.2703,13.1205,13.1413,13.1309,-0.3993,-0.2582,13.1205,13.2299,13.1752,-0.4139,0.9313,10.8587,848.5115,-102561.8000,124873.7006
5693.0000,13.3377,19.7165,0.0000,86934.3000,-86934.3000,4.1084,0.0000,14146.6126,14146.6126,199.4442,101080.9126,0.0000,-101080.9126,19.7200,14.2217,9225.0000,0.0000,9225.0000,-0.3345,2130.9208,0.0000,2130.9208,15.1281,0.0000,7094.0792,7094.0792,13.2009,18.8710,0.0000,10884.3000,-10884.3000,0.5783,0.0000,1763.4093,1763.4093,28.1254,12647.7093,0.0000,-12647.7093,19.2945,13.8046,423.1000,0.0000,423.1000,-0.0153,98.2260,0.0000,98.2260,0.6983,0.0000,324.8740,324.8740,13.2053,18.7142,0.0000,8447.6000,-8447.6000,0.4637,0.0000,1405.2210,1405.2210,22.6225,9852.8210,0.0000,-9852.8210,18.7230,13.2444,423.1000,0.0000,423.1000,-0.0153,98.9022,0.0000,98.9022,0.7033,0.0000,324.1978,324.1978,19.7244,13.2667,16.4955,1.4715,59594.1147,19.2284,13.1627,16.1955,1.2439,29854.1869,19.6276,13.0574,16.3425,1.3474,28295.1906,19.7165,19.7200,19.7183,-0.5436,3.2306,19.7200,19.7244,19.7222,-0.5372,2.8961,19.7244,19.7870,19.7557,-0.5810,0.5035,19.2973,19.2945,19.2959,0.2081,1.0818,19.2945,19.2919,19.2932,0.1551,1.0665,18.7142,18.9052,18.8097,-0.6927,-0.2096,18.7142,18.7230,18.7186,-0.1715,0.2541,18.7230,18.7317,18.7273,-0.3118,0.2388,19.7165,19.8712,19.7939,-0.6346,-0.8778,13.3693,13.3732,13.3712,-0.6170,-3.2303,13.2636,13.2708,13.2672,-0.6824,-2.8958,13.2009,13.2489,13.2249,-0.4473,-0.5032,13.1916,13.2009,13.1963,-0.7405,-1.0815,13.1627,13.1828,13.1727,-0.8969,-1.0661,13.1627,13.2979,13.2303,-0.5582,0.2099,13.1046,13.1288,13.1167,-0.4535,-0.2538,13.0574,13.0956,13.0765,-0.6714,-0.2384,13.0574,13.2072,13.1323,-0.5323,0.8781,10.2466,800.6827,-96195.0000,117743.4922
5694.0000,13.3146,19.5770,979.6000,94978.5000,-93998.9000,4.5396,203.3062,15447.3204,15650.6266,220.3734,110425.8204,776.2938,-109649.5266,19.5866,14.0909,9252.9000,0.0000,9252.9000,-0.3355,2140.7204,0.0000,2140.7204,15.1825,0.0000,7112.1796,7112.1796,13.1094,18.7785,0.0000,989.1000,-989.1000,0.0526,0.0000,160.0470,160.0470,2.5553,1149.1470,0.0000,-1149.1470,19.5774,14.0818,391.1000,0.0000,391.1000,-0.0142,90.4934,0.0000,90.4934,0.6453,0.0000,300.6066,300.6066,13.1753,18.6839,0.0000,10078.9000,-10078.9000,0.5533,0.0000,1676.0371,1676.0371,26.9909,11754.9371,0.0000,-11754.9371,18.7069,13.2287,391.1000,0.0000,391.1000,-0.0142,91.4398,0.0000,91.4398,0.6502,0.0000,299.6602,299.6602,19.5983,13.3116,16.4549,1.4314,57969.6843,19.3041,13.0383,16.1712,1.2840,30814.9527,19.6720,12.9545,16.3133,1.3765,28906.5992,19.5770,19.5866,19.5818,-1.6613,3.5803,19.5866,19.5983,19.5924,-1.5804,3.2447,19.5983,19.6868,19.6425,-1.3802,0.8540,19.6341,19.5774,19.6057,3.7241,0.9065,19.5774,19.5182,19.5478,3.0572,0.8924,18.6839,18.8051,18.7445,-0.8009,-0.3827,18.6839,18.7069,18.6954,-0.2938,0.1706,18.7069,18.7157,18.7113,-0.2080,0.1564,19.5770,19.8279,19.7025,-1.1177,-0.9593,13.3510,13.3524,13.3517,-0.2498,-3.5820,13.2754,13.2746,13.2750,0.0795,-3.2465,13.1094,13.1743,13.1418,-1.0172,-0.8557,13.0918,13.1094,13.1006,-1.1694,-0.9083,13.0383,13.0761,13.0572,-1.4091,-0.8941,13.0383,13.2115,13.1249,-1.2861,0.3810,13.0545,13.0953,13.0749,-0.5188,-0.1723,12.9545,13.0389,12.9967,-0.9774,-0.1581,12.9545,13.1731,13.0638,-0.8411,0.9576,10.2362,799.8678,-95031.8000,117691.2362
5695.0000,13.3032,19.6814,0.0000,129603.7000,-129603.7000,6.1250,0.0000,21073.1933,21073.1933,297.2085,150676.8933,0.0000,-150676.8933,19.6763,14.1789,9238.5000,0.0000,9238.5000,-0.3350,2135.1331,0.0000,2135.1331,15.1853,0.0000,7103.3669,7103.3669,13.1044,13.1044,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6528,14.1558,505.9000,0.0000,505.9000,-0.0183,116.9522,0.0000,116.9522,0.8316,0.0000,388.9478,388.9478,13.1064,18.6144,0.0000,11155.8000,-11155.8000,0.6124,0.0000,1853.7416,1853.7416,29.8741,13009.5416,0.0000,-13009.5416,18.6699,13.1925,505.9000,0.0000,505.9000,-0.0183,118.3333,0.0000,118.3333,0.8413,0.0000,387.5667,387.5667,19.6710,13.3927,16.5318,1.9031,77074.1400,19.3953,13.0978,16.2465,1.7180,41231.1768,19.6054,13.1453,16.3753,1.7623,37008.9181,19.6814,19.6763,19.6788,1.1565,4.7822,19.6763,19.6710,19.6737,0.9661,4.4472,19.6710,19.6593,19.6652,0.2590,1.2644,19.6593,19.6528,19.6561,0.5927,1.2644,19.6528,19.6367,19.6447,1.1557,1.2460,18.6144,18.7291,18.6717,-0.8928,-0.4515,18.6144,18.6699,18.6422,-0.6572,0.1609,18.6699,18.6888,18.6794,-0.3999,0.1425,19.6814,19.7027,19.6920,-0.1408,-1.3428,13.3724,13.3714,13.3719,0.2285,-4.7884,13.3149,13.3117,13.3133,0.4478,-4.4534,13.1044,13.1201,13.1122,-0.3717,-1.2705,13.1048,13.1044,13.1046,0.0343,-1.2705,13.0978,13.0894,13.0936,0.4255,-1.2522,13.0978,13.1205,13.1092,-0.2046,0.4453,13.0559,13.0688,13.0624,-0.1661,-0.1671,13.1453,13.0390,13.0922,1.1373,-0.1487,13.1453,13.0591,13.1022,0.4488,1.3366,13.4081,1047.7248,-130509.2000,155314.2349
5696.0000,13.3596,19.7389,0.0000,143959.6000,-143959.6000,6.8034,0.0000,23438.1410,23438.1410,330.1053,167397.7410,0.0000,-167397.7410,19.7361,14.2375,12719.6000,0.0000,12719.6000,-0.4612,2937.5954,0.0000,2937.5954,20.8826,0.0000,9782.0046,9782.0046,13.1715,18.8412,0.0000,2542.5000,-2542.5000,0.1351,0.0000,411.7539,411.7539,6.5660,2954.2539,0.0000,-2954.2539,19.6296,14.1330,606.8000,0.0000,606.8000,-0.0220,140.3162,0.0000,140.3162,0.9965,0.0000,466.4838,466.4838,13.1114,18.6194,0.0000,10917.8000,-10917.8000,0.5993,0.0000,1814.2901,1814.2901,29.2351,12732.0901,0.0000,-12732.0901,18.6346,13.1578,606.8000,0.0000,606.8000,-0.0220,141.9953,0.0000,141.9953,1.0096,0.0000,464.8047,464.8047,19.7325,13.4434,16.5880,2.1060,85294.8713,19.4114,13.1807,16.2961,1.8778,45068.3207,19.6009,13.2363,16.4186,1.9182,40281.5093,19.7389,19.7361,19.7375,0.6936,5.3116,19.7361,19.7325,19.7343,0.7176,4.8504,19.7325,19.7058,19.7192,0.6371,1.3341,19.6263,19.6296,19.6279,-0.3538,1.4692,19.6296,19.6317,19.6306,-0.1849,1.4472,18.6194,18.6671,18.6433,-0.3580,-0.4282,18.6194,18.6346,18.6270,-0.1975,0.1711,18.6346,18.6543,18.6445,-0.4359,0.1491,19.7389,19.6955,19.7172,0.2893,-1.4918,13.4345,13.4316,13.4331,0.7240,-5.3201,13.3618,13.3583,13.3600,0.5495,-4.8588,13.1715,13.1481,13.1598,0.5592,-1.3425,13.1794,13.1715,13.1754,0.8399,-1.4776,13.1807,13.1650,13.1728,0.9412,-1.4556,13.1807,13.1201,13.1504,0.4831,0.4197,13.1396,13.0910,13.1153,0.6242,-0.1796,13.2363,13.1370,13.1867,1.1263,-0.1576,13.2363,13.1011,13.1687,0.7884,1.4833,14.9934,1171.6063,-143486.7000,170644.7013
5697.0000,13.5064,19.8887,0.0000,183621.6000,-183621.6000,8.6778,0.0000,29998.1394,29998.1394,421.2055,213619.7394,0.0000,-213619.7394,19.8833,14.3818,15915.5000,0.0000,15915.5000,-0.5771,3669.3698,0.0000,3669.3698,26.1092,0.0000,12246.1302,12246.1302,13.3645,19.0364,0.0000,10264.3000,-10264.3000,0.5454,0.0000,1666.7336,1666.7336,26.5145,11931.0336,0.0000,-11931.0336,19.6166,14.1203,780.8000,0.0000,780.8000,-0.0283,180.5794,0.0000,180.5794,1.2827,0.0000,600.2206,600.2206,13.1972,18.7060,0.0000,12307.2000,-12307.2000,0.6756,0.0000,2047.0686,2047.0686,32.9557,14354.2686,0.0000,-14354.2686,18.6681,13.1907,780.8000,0.0000,780.8000,-0.0283,182.6381,0.0000,182.6381,1.2997,0.0000,598.1619,598.1619,19.8764,13.6168,16.7466,2.7616,111844.3303,19.4558,13.3998,16.4278,2.4046,57709.8611,19.6325,13.4630,16.5478,2.4496,51442.1397,19.8887,19.8833,19.8860,1.7774,6.7498,19.8833,19.8764,19.8798,1.7414,6.1726,19.8764,19.8207,19.8486,1.5470,1.5401,19.6156,19.6166,19.6161,-0.1573,2.0855,19.6166,19.6180,19.6173,-0.1752,2.0572,18.7060,18.6486,18.6773,0.3959,-0.4135,18.7060,18.6681,18.6871,0.7103,0.2621,18.6681,18.6611,18.6646,0.2291,0.2338,19.8887,19.7503,19.8195,1.2205,-1.9280,13.5983,13.5923,13.5953,1.9431,-6.7608,13.5354,13.5251,13.5303,2.0399,-6.1837,13.3645,13.2924,13.3285,2.0210,-1.5512,13.3801,13.3645,13.3723,2.3618,-2.0966,13.3998,13.3700,13.3849,2.5445,-2.0683,13.3998,13.1824,13.2911,1.6833,0.4024,13.3094,13.2190,13.2642,1.7828,-0.2732,13.4630,13.3231,13.3931,2.4764,-0.2449,13.4630,13.2033,13.3332,1.9702,1.9170,19.6946,1538.9673,-188716.0000,220996.3312
5698.0000,13.7068,20.0933,0.0000,207167.6000,-207167.6000,9.7906,0.0000,34004.2984,34004.2984,475.6698,241171.8984,0.0000,-241171.8984,20.0867,14.5813,18967.3000,0.0000,18967.3000,-0.6878,4362.6404,0.0000,4362.6404,31.0561,0.0000,14604.6596,14604.6596,13.6009,19.2754,0.0000,26017.1000,-26017.1000,1.3824,0.0000,4238.7619,4238.7619,67.2574,30255.8619,0.0000,-30255.8619,19.6178,14.1215,729.1000,0.0000,729.1000,-0.0264,168.6201,0.0000,168.6201,1.1979,0.0000,560.4799,560.4799,13.4258,18.9365,0.0000,16009.3000,-16009.3000,0.8788,0.0000,2669.5121,2669.5121,42.8720,18678.8121,0.0000,-18678.8121,18.8667,13.3853,729.1000,0.0000,729.1000,-0.0264,170.1358,0.0000,170.1358,1.2131,0.0000,558.9642,558.9642,20.0782,13.7906,16.9344,3.3865,137154.3120,19.5036,13.6367,16.5701,2.8440,68255.1072,19.6938,13.6912,16.6925,2.9098,61104.8215,20.0933,20.0867,20.0900,2.4474,7.6351,20.0867,20.0782,20.0824,2.4305,6.9473,20.0782,19.9843,20.0313,2.1904,1.2918,19.6179,19.6178,19.6178,0.0065,2.6742,19.6178,19.6178,19.6178,-0.0083,2.6478,18.9365,18.6831,18.8098,1.5851,-0.3685,18.9365,18.8667,18.9016,2.5750,0.5103,18.8667,18.8348,18.8508,2.2318,0.4838,20.0933,19.8867,19.9900,2.0429,-2.1554,13.8010,13.7944,13.7977,2.4286,-7.6399,13.7345,13.7238,13.7292,2.3857,-6.9521,13.6009,13.4898,13.5454,2.6034,-1.2966,13.6156,13.6009,13.6082,2.8325,-2.6790,13.6367,13.6105,13.6236,2.8662,-2.6525,13.6367,13.3180,13.4773,2.2333,0.3637,13.5933,13.5019,13.5476,3.4058,-0.5151,13.6912,13.6046,13.6479,3.0602,-0.4886,13.6912,13.3953,13.5432,2.5205,2.1506,23.9910,1874.6889,-228768.5000,266514.2408
5699.0000,13.8890,20.2795,0.0000,218748.2000,-218748.2000,10.3378,0.0000,36059.8175,36059.8175,502.9158,254808.0175,0.0000,-254808.0175,20.2737,14.7648,18965.4000,0.0000,18965.4000,-0.6877,4352.7876,0.0000,4352.7876,30.9712,0.0000,14612.6124,14612.6124,13.7864,19.4631,0.0000,41081.7000,-41081.7000,2.1828,0.0000,6710.8672,6710.8672,106.3009,47792.5672,0.0000,-47792.5672,19.6706,14.1733,836.1000,0.0000,836.1000,-0.0303,193.2462,0.0000,193.2462,1.3737,0.0000,642.8538,642.8538,13.6632,19.1760,0.0000,18960.4000,-18960.4000,1.0408,0.0000,3170.0108,3170.0108,50.7847,22130.4108,0.0000,-22130.4108,19.1211,13.6345,836.1000,0.0000,836.1000,-0.0303,194.5093,0.0000,194.5093,1.3874,0.0000,641.5907,641.5907,20.2663,13.9483,17.1073,3.8548,156118.8958,19.5906,13.8089,16.6998,3.1748,76195.6637,19.8341,13.8338,16.8339,3.2948,69191.6151,20.2795,20.2737,20.2766,2.2375,8.0647,20.2737,20.2663,20.2700,2.2494,7.3770,20.2663,20.1466,20.2065,2.0995,0.9704,19.6734,19.6706,19.6720,0.6391,3.1533,19.6706,19.6672,19.6689,0.6022,3.1229,19.1760,18.7766,18.9763,1.9944,-0.2939,19.1760,19.1211,19.1485,2.9649,0.7469,19.1211,19.0915,19.1063,3.0689,0.7166,20.2795,20.0682,20.1738,2.2039,-2.2731,13.9755,13.9701,13.9728,2.0988,-8.0626,13.9109,13.9019,13.9064,2.1247,-7.3749,13.7864,13.6634,13.7249,2.1522,-0.9683,13.7961,13.7864,13.7913,2.1943,-3.1512,13.8089,13.7924,13.8007,2.1225,-3.1208,13.8089,13.4691,13.6390,1.9366,0.2960,13.7886,13.7403,13.7644,2.6015,-0.7448,13.8338,13.7951,13.8144,1.9956,-0.7145,13.8338,13.6016,13.7177,2.0908,2.2752,27.0178,2111.2076,-258152.7000,301506.1746
5700.0000,14.0334,20.4270,0.0000,228527.0000,-228527.0000,10.8000,0.0000,37800.8875,37800.8875,526.0253,266327.8875,0.0000,-266327.8875,20.4226,14.9109,18830.6000,0.0000,18830.6000,-0.6828,4314.4666,0.0000,4314.4666,30.6771,0.0000,14516.1334,14516.1334,13.9113,19.5893,0.0000,48103.7000,-48103.7000,2.5559,0.0000,7872.1071,7872.1071,124.5636,55975.8071,0.0000,-55975.8071,19.7629,14.2638,756.6000,0.0000,756.6000,-0.0274,174.6822,0.0000,174.6822,1.2423,0.0000,581.9178,581.9178,13.8154,19.3296,0.0000,21221.5000,-21221.5000,1.1649,0.0000,3554.2105,3554.2105,56.8535,24775.7105,0.0000,-24775.7105,19.2982,13.8081,756.6000,0.0000,756.6000,-0.0274,175.6431,0.0000,175.6431,1.2513,0.0000,580.9569,580.9569,20.4170,14.0800,17.2485,4.1591,168442.4155,19.6928,13.9246,16.8087,3.4071,81771.3607,19.9927,13.9249,16.9588,3.5841,75266.8691,20.4270,20.4226,20.4248,1.7736,8.4301,20.4226,20.4170,20.4198,1.7927,7.7472,20.4170,20.2994,20.3582,1.8165,0.8557,19.7674,19.7629,19.7652,1.1097,3.4116,19.7629,19.7573,19.7601,1.0862,3.3842,19.3296,18.9427,19.1362,1.9148,-0.2913,19.3296,19.2982,19.3139,1.9812,0.8736,19.2982,19.2802,19.2892,2.1932,0.8462,20.4270,20.2471,20.3370,1.9549,-2.3699,14.1136,14.1095,14.1115,1.6590,-8.4240,14.0500,14.0432,14.0466,1.6772,-7.7412,13.9113,13.8067,13.8590,1.6029,-0.8496,13.9172,13.9113,13.9142,1.4696,-3.4055,13.9246,13.9144,13.9195,1.4200,-3.3781,13.9246,13.6327,13.7787,1.6707,0.2974,13.9020,13.8780,13.8900,1.5015,-0.8675,13.9249,13.9051,13.9150,1.1992,-0.8401,13.9249,13.7637,13.8443,1.5136,2.3760,28.9477,2262.0126,-277508.4000,325480.6453
5701.0000,14.1505,20.5466,0.0000,238516.5000,-238516.5000,11.2721,0.0000,39563.3076,39563.3076,549.5405,278079.8076,0.0000,-278079.8076,20.5433,15.0293,18820.3000,0.0000,18820.3000,-0.6825,4306.1625,0.0000,4306.1625,30.6018,0.0000,14514.1375,14514.1375,14.0057,19.6849,0.0000,50641.2000,-50641.2000,2.6908,0.0000,8298.7561,8298.7561,131.2010,58939.9561,0.0000,-58939.9561,19.8637,14.3626,728.0000,0.0000,728.0000,-0.0264,167.8811,0.0000,167.8811,1.1939,0.0000,560.1189,560.1189,13.9242,19.4394,0.0000,23516.2000,-23516.2000,1.2909,0.0000,3943.4811,3943.4811,63.0106,27459.6811,0.0000,-27459.6811,19.4193,13.9268,728.0000,0.0000,728.0000,-0.0264,168.7609,0.0000,168.7609,1.2012,0.0000,559.2391,559.2391,20.5389,14.1957,17.3673,4.3852,177602.4348,19.7937,14.0150,16.9043,3.5955,86292.3115,20.1308,14.0062,17.0685,3.8108,80025.7693,20.5466,20.5433,20.5449,1.4358,8.8073,20.5433,20.5389,20.5411,1.4495,8.1249,20.5389,20.4388,20.4889,1.5628,0.8656,19.8684,19.8637,19.8660,1.2029,3.5564,19.8637,19.8578,19.8607,1.1999,3.5300,19.4394,19.1315,19.2854,1.7870,-0.3416,19.4394,19.4193,19.4294,1.3791,0.9493,19.4193,19.4081,19.4137,1.4877,0.9229,20.5466,20.4015,20.4741,1.6394,-2.4648,14.2289,14.2256,14.2273,1.3826,-8.7987,14.1670,14.1616,14.1643,1.4061,-8.1162,14.0057,13.9239,13.9648,1.2628,-0.8570,14.0101,14.0057,14.0079,1.1155,-3.5478,14.0150,14.0074,14.0112,1.0917,-3.5214,14.0150,13.7928,13.9039,1.4965,0.3502,13.9892,13.9732,13.9812,1.0861,-0.9407,14.0062,13.9910,13.9986,0.9945,-0.9143,14.0062,13.8834,13.9448,1.1981,2.4734,30.4229,2377.2902,-292397.6000,343920.5155
5702.0000,14.2331,20.6310,0.0000,252796.8000,-252796.8000,11.9469,0.0000,42014.6599,42014.6599,582.8926,294811.4599,0.0000,-294811.4599,20.6288,15.1132,18789.8000,0.0000,18789.8000,-0.6814,4294.9977,0.0000,4294.9977,30.5051,0.0000,14494.8023,14494.8023,14.0556,19.7353,0.0000,41601.2000,-41601.2000,2.2104,0.0000,6822.3088,6822.3088,107.8219,48423.5088,0.0000,-48423.5088,20.0235,14.5194,611.6000,0.0000,611.6000,-0.0222,140.7763,0.0000,140.7763,1.0017,0.0000,470.8237,470.8237,14.0024,19.5183,0.0000,27043.1000,-27043.1000,1.4845,0.0000,4539.0422,4539.0422,72.4690,31582.1422,0.0000,-31582.1422,19.5036,14.0095,611.6000,0.0000,611.6000,-0.0222,141.6364,0.0000,141.6364,1.0075,0.0000,469.9636,469.9636,20.6259,14.2845,17.4552,4.5041,182414.2169,19.9175,14.0588,16.9882,3.7452,89884.0426,20.2614,14.0573,17.1594,3.9659,83283.2139,20.6310,20.6288,20.6299,1.0108,9.3599,20.6288,20.6259,20.6273,1.0265,8.6786,20.6259,20.5674,20.5966,1.2862,1.2205,20.0313,20.0235,20.0274,1.9331,3.4309,20.0235,20.0139,20.0187,1.8920,3.4087,19.5183,19.3402,19.4293,1.7211,-0.5689,19.5183,19.5036,19.5110,0.9703,0.9156,19.5036,19.4956,19.4996,1.0224,0.8934,20.6310,20.5258,20.5784,1.2450,-2.5870,14.3070,14.3049,14.3059,0.9350,-9.3510,14.2471,14.2436,14.2454,0.9637,-8.6697,14.0556,14.0166,14.0361,0.8461,-1.2116,14.0579,14.0556,14.0567,0.5751,-3.4220,14.0588,14.0549,14.0568,0.5364,-3.3998,14.0588,13.9505,14.0046,1.2015,0.5778,14.0464,14.0355,14.0410,0.7064,-0.9067,14.0573,14.0473,14.0523,0.6338,-0.8845,14.0573,13.9746,14.0160,0.8446,2.5959,31.2086,2438.6847,-301428.1000,355581.4734
5703.0000,14.2322,20.6301,0.0000,217878.3000,-217878.3000,10.2967,0.0000,36210.4180,36210.4180,502.6529,254088.7180,0.0000,-254088.7180,20.6301,15.1145,18802.7000,0.0000,18802.7000,-0.6818,4297.8826,0.0000,4297.8826,30.4928,0.0000,14504.8174,14504.8174,14.0547,19.7344,0.0000,45919.0000,-45919.0000,2.4398,0.0000,7530.3015,7530.3015,119.0372,53449.3015,0.0000,-53449.3015,19.9240,14.4217,563.0000,0.0000,563.0000,-0.0204,129.7399,0.0000,129.7399,0.9202,0.0000,433.2601,433.2601,14.0245,19.5406,0.0000,29200.0000,-29200.0000,1.6029,0.0000,4902.3324,4902.3324,78.2555,34102.3324,0.0000,-34102.3324,19.5363,14.0416,563.0000,0.0000,563.0000,-0.0204,130.3311,0.0000,130.3311,0.9264,0.0000,432.6689,432.6689,20.6300,14.2278,17.4289,4.1512,168122.3767,19.8567,14.0516,16.9541,3.3876,81303.4443,20.2514,14.0198,17.1356,3.6365,76366.5394,20.6301,20.6301,20.6301,-0.0123,8.1406,20.6301,20.6300,20.6300,0.0182,7.4588,20.6300,20.6077,20.6189,0.2537,0.6504,19.9182,19.9240,19.9211,-1.2974,3.0902,19.9240,19.9302,19.9271,-1.1200,3.0698,19.5406,19.4549,19.4978,0.8124,-0.5613,19.5406,19.5363,19.5385,0.3176,1.0415,19.5363,19.5335,19.5349,0.4113,1.0211,20.6301,20.5914,20.6107,0.3755,-2.1561,14.2893,14.2898,14.2896,-0.2119,-8.1213,14.2120,14.2137,14.2129,-0.4066,-7.4395,14.0547,14.0422,14.0484,0.1343,-0.6311,14.0545,14.0547,14.0546,-0.0400,-3.0709,14.0516,14.0521,14.0518,-0.0749,-3.0505,14.0516,14.0191,14.0353,0.3560,0.5806,14.0252,14.0276,14.0264,-0.1903,-1.0223,14.0198,14.0248,14.0223,-0.3769,-1.0018,14.0198,14.0170,14.0184,0.0147,2.1754,28.6108,2235.6920,-273068.6000,325792.3603
