Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5704.0000,14.2116,20.6090,0.0000,214338.8000,-214338.8000,10.1295,0.0000,35604.6248,35604.6248,494.4840,249943.4248,0.0000,-249943.4248,20.6096,15.0945,18797.9000,0.0000,18797.9000,-0.6816,4297.7850,0.0000,4297.7850,30.4845,0.0000,14500.1150,14500.1150,14.0175,19.6968,0.0000,38536.3000,-38536.3000,2.0476,0.0000,6316.1683,6316.1683,99.8984,44852.4683,0.0000,-44852.4683,19.9528,14.4500,590.1000,0.0000,590.1000,-0.0214,135.9393,0.0000,135.9393,0.9657,0.0000,454.1607,454.1607,14.0046,19.5205,0.0000,29937.5000,-29937.5000,1.6434,0.0000,5024.9803,5024.9803,80.2339,34962.4803,0.0000,-34962.4803,19.5234,14.0290,590.1000,0.0000,590.1000,-0.0214,136.6253,0.0000,136.6253,0.9706,0.0000,453.4747,453.4747,20.6105,14.2028,17.4066,3.9958,161829.7819,19.8658,14.0075,16.9366,3.2879,78909.6821,20.2713,13.9738,17.1226,3.5343,74221.3231,20.6090,20.6096,20.6093,-0.2650,8.0285,20.6096,20.6105,20.6100,-0.2557,7.3468,20.6105,20.6157,20.6131,-0.0845,0.7988,19.9547,19.9528,19.9537,0.3794,2.8464,19.9528,19.9510,19.9519,0.2849,2.8250,19.5205,19.5051,19.5128,0.1671,-0.6672,19.5205,19.5234,19.5220,-0.2133,0.9761,19.5234,19.5244,19.5239,-0.1467,0.9547,20.6090,20.6107,20.6098,-0.0253,-2.1010,14.2637,14.2645,14.2641,-0.3216,-8.0098,14.1850,14.1864,14.1857,-0.3417,-7.3281,14.0175,14.0362,14.0269,-0.2746,-0.7802,14.0152,14.0175,14.0163,-0.4763,-2.8277,14.0075,14.0119,14.0097,-0.5230,-2.8063,14.0075,14.0252,14.0163,-0.2438,0.6859,13.9829,13.9899,13.9864,-0.4971,-0.9575,13.9738,13.9818,13.9778,-0.5510,-0.9361,13.9738,14.0114,13.9926,-0.3255,2.1197,27.5730,2154.5955,-262834.5000,314960.7871
5705.0000,14.1500,20.5461,0.0000,214266.6000,-214266.6000,10.1260,0.0000,35540.4951,35540.4951,494.2499,249807.0951,0.0000,-249807.0951,20.5481,15.0340,15470.2000,0.0000,15470.2000,-0.5610,3539.4506,0.0000,3539.4506,25.0945,0.0000,11930.7494,11930.7494,13.9239,19.6021,0.0000,20662.9000,-20662.9000,1.0979,0.0000,3382.0766,3382.0766,53.5567,24044.9766,0.0000,-24044.9766,20.1183,14.6124,391.1000,0.0000,391.1000,-0.0142,89.9233,0.0000,89.9233,0.6398,0.0000,301.1767,301.1767,13.9449,19.4603,0.0000,31013.8000,-31013.8000,1.7024,0.0000,5202.0161,5202.0161,83.1167,36215.8161,0.0000,-36215.8161,19.4720,13.9786,391.1000,0.0000,391.1000,-0.0142,90.6060,0.0000,90.6060,0.6434,0.0000,300.4940,300.4940,20.5505,14.1607,17.3556,3.7537,152025.3065,19.9352,13.9003,16.9177,3.1907,76576.9830,20.2918,13.8969,17.0943,3.3810,71001.7892,20.5461,20.5481,20.5471,-0.7650,8.0293,20.5481,20.5505,20.5493,-0.7477,7.4683,20.5505,20.5762,20.5633,-0.6146,1.2998,20.1301,20.1183,20.1242,2.0435,2.3977,20.1183,20.1045,20.1114,1.9107,2.3835,19.4603,19.4900,19.4751,-0.4689,-0.9064,19.4603,19.4720,19.4662,-0.6880,0.7960,19.4720,19.4773,19.4747,-0.6086,0.7819,20.5461,20.5955,20.5708,-0.4853,-2.0968,14.1934,14.1956,14.1945,-0.8547,-8.0140,14.1272,14.1301,14.1287,-0.7030,-7.4530,13.9239,13.9664,13.9452,-1.0001,-1.2845,13.9172,13.9239,13.9205,-1.1703,-2.3824,13.9003,13.9130,13.9067,-1.2574,-2.3682,13.9003,13.9592,13.9297,-1.0590,0.9217,13.9140,13.9280,13.9210,-0.8030,-0.7807,13.8969,13.9128,13.9049,-0.8948,-0.7666,13.8969,13.9773,13.9371,-0.6842,2.1121,25.7957,2015.7152,-249690.9000,299604.0786
5706.0000,14.0566,20.4507,0.0000,200243.9000,-200243.9000,9.4633,0.0000,33140.8390,33140.8390,461.7159,233384.7390,0.0000,-233384.7390,20.4539,14.9416,9223.3000,0.0000,9223.3000,-0.3345,2112.4852,0.0000,2112.4852,14.9731,0.0000,7110.8148,7110.8148,13.8238,19.5009,0.0000,9556.7000,-9556.7000,0.5078,0.0000,1561.9667,1561.9667,24.7607,11118.6667,0.0000,-11118.6667,20.2344,14.7262,397.6000,0.0000,397.6000,-0.0144,91.2954,0.0000,91.2954,0.6490,0.0000,306.3046,306.3046,13.8557,19.3702,0.0000,31659.6000,-31659.6000,1.7379,0.0000,5304.8563,5304.8563,84.8420,36964.4563,0.0000,-36964.4563,19.3907,13.8988,397.6000,0.0000,397.6000,-0.0144,92.2007,0.0000,92.2007,0.6545,0.0000,305.3993,305.3993,20.4577,14.0905,17.2741,3.4399,139315.1556,19.9484,13.7930,16.8707,2.9929,71829.8121,20.2501,13.8165,17.0333,3.1282,65692.6451,20.4507,20.4539,20.4523,-1.1586,7.5018,20.4539,20.4577,20.4558,-1.1426,7.1674,20.4577,20.4963,20.4770,-1.0559,1.4945,20.2439,20.2344,20.2391,1.3720,2.0023,20.2344,20.2222,20.2283,1.3961,1.9879,19.3702,19.4238,19.3970,-0.9575,-1.0377,19.3702,19.3907,19.3804,-1.0487,0.7002,19.3907,19.4003,19.3955,-0.9698,0.6858,20.4507,20.5472,20.4990,-0.8811,-1.9615,14.0888,14.0923,14.0906,-1.2685,-7.4863,14.0446,14.0489,14.0468,-1.0025,-7.1518,13.8238,13.8686,13.8462,-1.2088,-1.4790,13.8153,13.8238,13.8196,-1.2327,-1.9868,13.7930,13.8087,13.8008,-1.2914,-1.9723,13.7930,13.8557,13.8243,-1.2863,1.0532,13.8374,13.8556,13.8465,-0.9136,-0.6847,13.8165,13.8361,13.8263,-0.9627,-0.6703,13.8165,13.9216,13.8691,-0.8356,1.9770,23.3772,1826.7236,-231441.7000,276837.6128
5707.0000,13.9640,20.3561,0.0000,192592.8000,-192592.8000,9.1018,0.0000,31804.6017,31804.6017,443.8006,224397.4017,0.0000,-224397.4017,20.3594,14.8489,9263.1000,0.0000,9263.1000,-0.3359,2123.8999,0.0000,2123.8999,15.0558,0.0000,7139.2001,7139.2001,13.7080,19.3837,0.0000,3080.5000,-3080.5000,0.1637,0.0000,502.6472,502.6472,7.9781,3583.1472,0.0000,-3583.1472,20.3037,14.7942,389.2000,0.0000,389.2000,-0.0141,89.2953,0.0000,89.2953,0.6344,0.0000,299.9047,299.9047,13.7527,19.2663,0.0000,27491.0000,-27491.0000,1.5091,0.0000,4600.9308,4600.9308,73.6640,32091.9308,0.0000,-32091.9308,19.2972,13.8072,389.2000,0.0000,389.2000,-0.0141,90.3530,0.0000,90.3530,0.6414,0.0000,298.8470,298.8470,20.3634,14.0029,17.1832,3.1530,127696.0637,19.9580,13.6686,16.8133,2.8060,67343.7219,20.2249,13.7040,16.9644,2.9092,61093.9783,20.3561,20.3594,20.3577,-1.1553,7.1913,20.3594,20.3634,20.3614,-1.1533,6.8554,20.3634,20.4017,20.3826,-1.1542,1.6502,20.3098,20.3037,20.3067,0.8017,1.8138,20.3037,20.2955,20.2996,0.8460,1.7997,19.2663,19.3360,19.3011,-1.1709,-0.9764,19.2663,19.2972,19.2818,-1.2052,0.5327,19.2972,19.3119,19.3046,-1.1117,0.5186,20.3561,20.4727,20.4144,-1.0350,-1.9105,13.9910,13.9944,13.9927,-1.1948,-7.1826,13.9434,13.9489,13.9462,-1.2284,-6.8467,13.7080,13.7547,13.7314,-1.4000,-1.6415,13.6972,13.7080,13.7026,-1.4262,-1.8052,13.6686,13.6885,13.6786,-1.4899,-1.7911,13.6686,13.7437,13.7062,-1.4406,0.9850,13.7403,13.7695,13.7549,-1.1200,-0.5240,13.7040,13.7384,13.7212,-1.2821,-0.5099,13.7040,13.8502,13.7771,-1.1241,1.9192,21.5036,1680.3204,-213122.8000,256133.7639
5708.0000,13.8270,20.2162,0.0000,134694.0000,-134694.0000,6.3655,0.0000,22171.2892,22171.2892,310.1925,156865.2892,0.0000,-156865.2892,20.2229,14.7150,9227.2000,0.0000,9227.2000,-0.3346,2118.9933,0.0000,2118.9933,15.0156,0.0000,7108.2067,7108.2067,13.6037,19.2782,0.0000,13158.3000,-13158.3000,0.6991,0.0000,2143.8613,2143.8613,34.0624,15302.1613,0.0000,-15302.1613,19.8724,14.3711,397.2000,0.0000,397.2000,-0.0144,91.5874,0.0000,91.5874,0.6468,0.0000,305.6126,305.6126,13.6399,19.1526,0.0000,23855.5000,-23855.5000,1.3095,0.0000,3987.3812,3987.3812,63.9157,27842.8812,0.0000,-27842.8812,19.1838,13.6960,397.2000,0.0000,397.2000,-0.0144,92.3349,0.0000,92.3349,0.6554,0.0000,304.8651,304.8651,20.2312,13.7609,16.9961,2.4681,99957.4968,19.7073,13.5616,16.6344,2.1098,50636.0633,20.0314,13.5378,16.7846,2.2293,46814.5277,20.2162,20.2229,20.2196,-1.6820,5.0889,20.2229,20.2312,20.2271,-1.6354,4.7543,20.2312,20.3246,20.2779,-1.2774,0.7489,19.8194,19.8724,19.8459,-5.5761,1.4481,19.8724,19.9302,19.9013,-4.8209,1.4337,19.1526,19.2523,19.2024,-1.2055,-0.7025,19.1526,19.1838,19.1682,-1.3851,0.6070,19.1838,19.1997,19.1918,-1.3758,0.5926,20.2162,20.4174,20.3168,-1.1924,-1.2766,13.8267,13.8347,13.8307,-1.9694,-5.0730,13.7490,13.7640,13.7565,-2.3034,-4.7384,13.6037,13.6837,13.6437,-1.0727,-0.7330,13.5914,13.6037,13.5975,-1.2822,-1.4321,13.5616,13.5835,13.5725,-1.2937,-1.4177,13.5616,13.6494,13.6055,-1.2290,0.7185,13.5869,13.6285,13.6077,-1.7907,-0.5910,13.5378,13.5842,13.5610,-1.9476,-0.5766,13.5378,13.7967,13.6673,-1.3393,1.2926,16.7025,1305.1538,-161686.2000,197408.0878
5709.0000,13.7215,20.1084,0.0000,124701.9000,-124701.9000,5.8933,0.0000,20475.5718,20475.5718,286.9231,145177.4718,0.0000,-145177.4718,20.1142,14.6083,9226.7000,0.0000,9226.7000,-0.3346,2121.5433,0.0000,2121.5433,15.0411,0.0000,7105.1567,7105.1567,13.5320,19.2058,0.0000,13776.6000,-13776.6000,0.7320,0.0000,2242.3268,2242.3268,35.6480,16018.9268,0.0000,-16018.9268,19.7051,14.2071,444.0000,0.0000,444.0000,-0.0161,102.5793,0.0000,102.5793,0.7271,0.0000,341.4207,341.4207,13.5398,19.0515,0.0000,21647.8000,-21647.8000,1.1883,0.0000,3614.2977,3614.2977,57.9943,25262.0977,0.0000,-25262.0977,19.0813,13.5956,444.0000,0.0000,444.0000,-0.0161,103.3408,0.0000,103.3408,0.7337,0.0000,340.6592,340.6592,20.1215,13.6515,16.8865,2.2942,92916.3836,19.5550,13.5015,16.5283,1.9319,46366.1799,19.9353,13.4294,16.6823,2.0763,43602.0970,20.1084,20.1142,20.1113,-1.3205,4.7097,20.1142,20.1215,20.1178,-1.3325,4.3752,20.1215,20.2275,20.1745,-1.2621,0.6517,19.6870,19.7051,19.6960,-1.8225,1.3837,19.7051,19.7329,19.7190,-2.2145,1.3676,19.0515,19.1616,19.1066,-1.1713,-0.6182,19.0515,19.0813,19.0664,-1.2425,0.5701,19.0813,19.0968,19.0891,-1.2536,0.5540,20.1084,20.3278,20.2181,-1.2049,-1.1836,13.7225,13.7281,13.7253,-1.2868,-4.6953,13.6453,13.6545,13.6499,-1.3007,-4.3607,13.5320,13.6089,13.5705,-0.8976,-0.6373,13.5235,13.5320,13.5278,-0.8562,-1.3693,13.5015,13.5154,13.5084,-0.7882,-1.3532,13.5015,13.5705,13.5360,-0.8534,0.6326,13.4684,13.5048,13.4866,-1.4752,-0.5557,13.4294,13.4647,13.4470,-1.3901,-0.5396,13.4294,13.6958,13.5626,-1.2779,1.1980,15.5771,1217.2138,-150011.6000,182884.6604
5710.0000,13.6137,19.9983,0.0000,110042.2000,-110042.2000,5.2005,0.0000,18022.7805,18022.7805,253.0183,128064.9805,0.0000,-128064.9805,20.0049,14.5011,9263.6000,0.0000,9263.6000,-0.3359,2132.7290,0.0000,2132.7290,15.1224,0.0000,7130.8710,7130.8710,13.4230,19.0955,0.0000,10636.4000,-10636.4000,0.5652,0.0000,1728.5660,1728.5660,27.5146,12364.9660,0.0000,-12364.9660,19.6415,14.1448,342.6000,0.0000,342.6000,-0.0124,79.2115,0.0000,79.2115,0.5623,0.0000,263.3885,263.3885,13.4406,18.9514,0.0000,18350.5000,-18350.5000,1.0073,0.0000,3060.4012,3060.4012,49.1562,21410.9012,0.0000,-21410.9012,18.9864,13.5025,342.6000,0.0000,342.6000,-0.0124,79.8308,0.0000,79.8308,0.5669,0.0000,262.7692,262.7692,20.0132,13.5123,16.7628,1.9849,80389.8698,19.4706,13.3673,16.4190,1.6772,40252.4738,19.8677,13.2745,16.5711,1.8118,38048.0215,19.9983,20.0049,20.0016,-1.3379,4.1578,20.0049,20.0132,20.0091,-1.3266,3.8219,20.0132,20.1267,20.0700,-1.2758,0.6158,19.6332,19.6415,19.6374,-0.7223,1.1810,19.6415,19.6543,19.6479,-0.8719,1.1685,18.9514,19.0743,19.0129,-1.1448,-0.5414,18.9514,18.9864,18.9689,-1.1908,0.4659,18.9864,19.0037,18.9950,-1.1487,0.4535,19.9983,20.2436,20.1209,-1.1868,-1.0427,13.6064,13.6133,13.6099,-1.4071,-4.1466,13.5148,13.5275,13.5212,-1.5679,-3.8107,13.4230,13.5280,13.4755,-1.1606,-0.6046,13.4069,13.4230,13.4149,-1.3761,-1.1698,13.3673,13.3989,13.3831,-1.5263,-1.1574,13.3673,13.4893,13.4283,-1.3133,0.5526,13.3340,13.3813,13.3577,-1.5707,-0.4548,13.2745,13.3293,13.3019,-1.7657,-0.4423,13.2745,13.6151,13.4448,-1.4358,1.0538,13.4956,1054.5633,-129080.3000,158690.3651
5711.0000,13.5160,19.8985,0.0000,98963.4000,-98963.4000,4.6769,0.0000,16171.2114,16171.2114,227.3849,115134.6114,0.0000,-115134.6114,19.9052,14.4034,9227.3000,0.0000,9227.3000,-0.3346,2126.8388,0.0000,2126.8388,15.0845,0.0000,7100.4612,7100.4612,13.3249,18.9964,0.0000,11506.4000,-11506.4000,0.6114,0.0000,1867.3988,1867.3988,29.7523,13373.7988,0.0000,-13373.7988,19.4934,13.9996,336.8000,0.0000,336.8000,-0.0122,78.0066,0.0000,78.0066,0.5532,0.0000,258.7934,258.7934,13.3379,18.8479,0.0000,15349.6000,-15349.6000,0.8426,0.0000,2557.0311,2557.0311,41.1139,17906.6311,0.0000,-17906.6311,18.8886,13.4067,336.8000,0.0000,336.8000,-0.0122,78.5718,0.0000,78.5718,0.5580,0.0000,258.2282,258.2282,19.9138,13.4060,16.6599,1.7886,72438.5222,19.3743,13.2781,16.3262,1.5079,36190.7762,19.7852,13.1668,16.4760,1.6371,34378.9327,19.8985,19.9052,19.9019,-1.2180,3.7316,19.9052,19.9138,19.9095,-1.2160,3.3970,19.9138,20.0373,19.9755,-1.1537,0.5111,19.4703,19.4934,19.4819,-1.8905,1.1225,19.4934,19.5200,19.5067,-1.7181,1.1103,18.8479,18.9974,18.9226,-1.1034,-0.4289,18.8479,18.8886,18.8682,-1.2293,0.4137,18.8886,18.9086,18.8986,-1.1783,0.4015,19.8985,20.1574,20.0280,-1.1363,-0.9453,13.5114,13.5178,13.5146,-1.1638,-3.7228,13.4118,13.4233,13.4176,-1.2644,-3.3882,13.3249,13.4453,13.3851,-1.1049,-0.5022,13.3103,13.3249,13.3176,-1.1881,-1.1136,13.2781,13.3027,13.2904,-1.1334,-1.1014,13.2781,13.4035,13.3408,-1.0708,0.4378,13.2200,13.2671,13.2435,-1.3915,-0.4048,13.1668,13.2142,13.1905,-1.3585,-0.3926,13.1668,13.5087,13.3378,-1.3059,0.9542,12.2104,954.1360,-115918.5000,143008.2311
5712.0000,13.4247,19.7607,301.4000,76562.5000,-76261.1000,3.6340,62.4387,12484.1078,12546.5464,176.5806,89046.6078,238.9613,-88807.6464,19.7723,14.2730,9226.1000,0.0000,9226.1000,-0.3346,2129.8672,0.0000,2129.8672,15.1020,0.0000,7096.2328,7096.2328,13.2367,18.9071,0.0000,11466.8000,-11466.8000,0.6093,0.0000,1858.6981,1858.6981,29.6385,13325.4981,0.0000,-13325.4981,19.2963,13.8063,305.3000,0.0000,305.3000,-0.0111,70.8763,0.0000,70.8763,0.5024,0.0000,234.4237,234.4237,13.2407,18.7498,0.0000,12716.4000,-12716.4000,0.6980,0.0000,2116.1281,2116.1281,34.0578,14832.5281,0.0000,-14832.5281,18.7937,13.3137,305.3000,0.0000,305.3000,-0.0111,71.3047,0.0000,71.3047,0.5065,0.0000,233.9953,233.9953,19.7870,13.2644,16.5257,1.4239,57668.7502,19.2290,13.1817,16.2054,1.1881,28515.1609,19.6772,13.0255,16.3513,1.3069,27444.7089,19.7607,19.7723,19.7665,-1.6475,2.9204,19.7723,19.7870,19.7797,-1.5812,2.5859,19.7870,19.9878,19.8874,-1.0781,0.2936,19.2585,19.2963,19.2774,-2.4817,0.9029,19.2963,19.3403,19.3183,-2.2878,0.8918,18.7498,18.9288,18.8393,-1.0197,-0.3307,18.7498,18.7937,18.7717,-1.1785,0.3673,18.7937,18.8157,18.8047,-1.1473,0.3562,19.7607,20.1073,19.9340,-1.1480,-0.7135,13.4099,13.4185,13.4142,-1.2256,-2.9118,13.2790,13.2979,13.2885,-1.5723,-2.5772,13.2367,13.3970,13.3169,-0.8378,-0.2849,13.2200,13.2367,13.2283,-1.0923,-0.8942,13.1817,13.2126,13.1972,-1.1392,-0.8832,13.1817,13.3345,13.2581,-1.0118,0.3394,13.0963,13.1519,13.1241,-1.4554,-0.3586,13.0255,13.0894,13.0574,-1.6199,-0.3476,13.0255,13.4493,13.2374,-1.2256,0.7222,9.8343,768.4652,-90607.6000,113628.6200
5713.0000,13.3320,19.7107,0.0000,74429.5000,-74429.5000,3.5175,0.0000,12110.1321,12110.1321,170.8042,86539.6321,0.0000,-86539.6321,19.7155,14.2173,9273.7000,0.0000,9273.7000,-0.3363,2142.2826,0.0000,2142.2826,15.2062,0.0000,7131.4174,7131.4174,13.1494,18.8190,0.0000,8418.6000,-8418.6000,0.4473,0.0000,1362.9671,1362.9671,21.7522,9781.5671,0.0000,-9781.5671,19.2935,13.8036,316.4000,0.0000,316.4000,-0.0115,73.4557,0.0000,73.4557,0.5221,0.0000,242.9443,242.9443,13.1559,18.6643,0.0000,11552.1000,-11552.1000,0.6341,0.0000,1920.6155,1920.6155,30.9370,13472.7155,0.0000,-13472.7155,18.7104,13.2321,316.4000,0.0000,316.4000,-0.0115,73.9717,0.0000,73.9717,0.5256,0.0000,242.4283,242.4283,19.7226,13.1586,16.4406,1.3252,53669.0564,19.1680,13.0875,16.1278,1.1048,26515.0241,19.6247,12.9169,16.2708,1.2188,25593.8155,19.7107,19.7155,19.7131,-0.6589,2.8232,19.7155,19.7226,19.7191,-0.7455,2.4869,19.7226,19.8797,19.8012,-1.0546,0.3671,19.2971,19.2935,19.2953,0.2016,0.8144,19.2935,19.2993,19.2964,-0.2784,0.8029,18.6643,18.8464,18.7554,-1.0273,-0.3277,18.6643,18.7104,18.6873,-1.0327,0.3065,18.7104,18.7338,18.7221,-1.0113,0.2950,19.7107,20.0032,19.8570,-0.9442,-0.6943,13.3178,13.3260,13.3219,-1.1281,-2.8168,13.1807,13.1959,13.1883,-1.2230,-2.4805,13.1494,13.3105,13.2300,-1.0627,-0.3607,13.1312,13.1494,13.1403,-1.0759,-0.8080,13.0875,13.1216,13.1045,-1.1321,-0.7965,13.0875,13.2527,13.1701,-1.0762,0.3341,12.9896,13.0482,13.0189,-1.2837,-0.3001,12.9169,12.9800,12.9485,-1.3293,-0.2886,12.9169,13.3560,13.1365,-1.2320,0.7007,9.1487,714.8902,-84493.7000,105777.8959
5714.0000,13.2596,19.6368,0.0000,66115.0000,-66115.0000,3.1245,0.0000,10739.2129,10739.2129,151.6327,76854.2129,0.0000,-76854.2129,19.6441,14.1472,9237.6000,0.0000,9237.6000,-0.3350,2135.7349,0.0000,2135.7349,15.1582,0.0000,7101.8651,7101.8651,13.1232,18.7925,0.0000,14047.4000,-14047.4000,0.7464,0.0000,2273.4497,2273.4497,36.2838,16320.8497,0.0000,-16320.8497,19.0102,13.5258,308.2000,0.0000,308.2000,-0.0112,71.7946,0.0000,71.7946,0.5085,0.0000,236.4054,236.4054,13.0594,18.5670,0.0000,10728.6000,-10728.6000,0.5889,0.0000,1781.8591,1781.8591,28.7296,12510.4591,0.0000,-12510.4591,18.6125,13.1362,308.2000,0.0000,308.2000,-0.0112,72.1402,0.0000,72.1402,0.5125,0.0000,236.0598,236.0598,19.6535,13.1075,16.3805,1.2788,51790.1529,19.0136,13.1179,16.0658,1.0366,24877.3598,19.4655,12.9470,16.2062,1.1461,24067.2800,19.6368,19.6441,19.6404,-0.8914,2.5146,19.6441,19.6535,19.6488,-0.8625,2.1796,19.6535,19.8672,19.7604,-0.5065,0.1284,18.9502,19.0102,18.9802,-3.8172,0.8747,19.0102,19.0718,19.0410,-3.0969,0.8636,18.5670,18.7956,18.6813,-0.9079,-0.2304,18.5670,18.6125,18.5898,-1.1916,0.3585,18.6125,18.6360,18.6243,-1.1945,0.3473,19.6368,19.9378,19.7873,-0.8547,-0.6099,13.2646,13.2701,13.2674,-0.6728,-2.5063,13.1171,13.1285,13.1228,-0.8049,-2.1713,13.1232,13.2808,13.2020,-0.3520,-0.1201,13.1195,13.1232,13.1213,-0.2435,-0.8665,13.1179,13.1142,13.1160,0.1245,-0.8553,13.1179,13.1775,13.1477,-0.2843,0.2387,12.9538,12.9789,12.9663,-0.6485,-0.3502,12.9470,12.9477,12.9474,-0.0274,-0.3390,12.9470,13.2169,13.0819,-0.6722,0.6182,8.8698,693.0977,-81037.0000,100734.7927
5715.0000,13.2065,19.5826,0.0000,59868.7000,-59868.7000,2.8293,0.0000,9712.6352,9712.6352,137.2427,69581.3352,0.0000,-69581.3352,19.5886,14.0929,9236.5000,0.0000,9236.5000,-0.3349,2136.8745,0.0000,2136.8745,15.1706,0.0000,7099.6255,7099.6255,13.0776,18.7464,0.0000,8695.0000,-8695.0000,0.4620,0.0000,1406.3343,1406.3343,22.4565,10101.3343,0.0000,-10101.3343,19.0609,13.5756,304.3000,0.0000,304.3000,-0.0110,70.8430,0.0000,70.8430,0.5040,0.0000,233.4570,233.4570,13.0394,18.5469,0.0000,9644.3000,-9644.3000,0.5294,0.0000,1601.4318,1601.4318,25.8241,11245.7318,0.0000,-11245.7318,18.5670,13.0916,304.3000,0.0000,304.3000,-0.0110,71.2668,0.0000,71.2668,0.5067,0.0000,233.0332,233.0332,19.5970,13.0023,16.2997,1.0877,44051.4502,18.9590,13.0231,15.9911,0.8811,21146.8414,19.4505,12.8081,16.1293,0.9860,20706.0306,19.5826,19.5886,19.5856,-0.6757,2.2856,19.5886,19.5970,19.5928,-0.6893,1.9507,19.5970,19.7946,19.6958,-0.7930,0.2188,19.0833,19.0609,19.0721,1.0952,0.6808,19.0609,19.0557,19.0583,0.1949,0.6698,18.5469,18.7038,18.6254,-0.6893,-0.2539,18.5469,18.5670,18.5569,-0.4106,0.2755,18.5670,18.5827,18.5748,-0.6110,0.2645,19.5826,19.8725,19.7276,-0.7351,-0.5437,13.1982,13.2054,13.2018,-0.8053,-2.2795,13.0272,13.0441,13.0357,-1.0655,-1.9446,13.0776,13.2299,13.1537,-0.5963,-0.2127,13.0652,13.0776,13.0714,-0.6167,-0.6747,13.0231,13.0567,13.0399,-0.9327,-0.6637,13.0231,13.1595,13.0913,-0.6948,0.2600,12.8849,12.9236,12.9043,-0.7635,-0.2694,12.8081,12.8761,12.8421,-1.2846,-0.2584,12.8081,13.2108,13.0094,-0.8892,0.5498,7.5938,593.3888,-68362.9000,85904.3222
5716.0000,13.1520,19.5270,0.0000,58720.2000,-58720.2000,2.7751,0.0000,9514.2950,9514.2950,134.5637,68234.4950,0.0000,-68234.4950,19.5332,14.0386,9274.3000,0.0000,9274.3000,-0.3363,2147.0217,0.0000,2147.0217,15.2437,0.0000,7127.2783,7127.2783,13.0340,18.7023,0.0000,12002.8000,-12002.8000,0.6378,0.0000,1940.1875,1940.1875,30.9940,13942.9875,0.0000,-13942.9875,18.9173,13.4348,317.6000,0.0000,317.6000,-0.0115,74.0670,0.0000,74.0670,0.5257,0.0000,243.5330,243.5330,12.9639,18.4707,0.0000,8873.7000,-8873.7000,0.4871,0.0000,1472.2940,1472.2940,23.7603,10345.9940,0.0000,-10345.9940,18.5086,13.0345,317.6000,0.0000,317.6000,-0.0115,74.4345,0.0000,74.4345,0.5292,0.0000,243.1655,243.1655,19.5418,12.9805,16.2612,1.1062,44800.2812,18.8952,13.0077,15.9515,0.8933,21439.9996,19.3676,12.8082,16.0879,0.9953,20900.9895,19.5270,19.5332,19.5301,-0.6839,2.2341,19.5332,19.5418,19.5375,-0.6818,1.8978,19.5418,19.7651,19.6535,-0.5255,0.1275,18.8794,18.9173,18.8983,-2.1111,0.7653,18.9173,18.9516,18.9344,-1.5092,0.7538,18.4707,18.6723,18.5715,-0.6641,-0.1904,18.4707,18.5086,18.4897,-0.8257,0.2967,18.5086,18.5256,18.5171,-0.7104,0.2852,19.5270,19.8115,19.6693,-0.7179,-0.5409,13.1590,13.1636,13.1613,-0.5030,-2.2280,12.9953,13.0026,12.9989,-0.4571,-1.8917,13.0340,13.2101,13.1221,-0.3966,-0.1214,13.0247,13.0340,13.0293,-0.5217,-0.7591,13.0077,13.0184,13.0131,-0.3384,-0.7476,13.0077,13.1108,13.0593,-0.4008,0.1965,12.8323,12.8645,12.8484,-0.6880,-0.2906,12.8082,12.8240,12.8161,-0.3281,-0.2791,12.8082,13.1047,12.9564,-0.6537,0.5471,7.7507,605.6528,-69687.2000,87141.2703
5717.0000,13.1114,19.4856,0.0000,55391.6000,-55391.6000,2.6178,0.0000,8966.5568,8966.5568,126.8913,64358.1568,0.0000,-64358.1568,19.4906,13.9968,9237.6000,0.0000,9237.6000,-0.3350,2139.6025,0.0000,2139.6025,15.1944,0.0000,7097.9975,7097.9975,13.0274,18.6956,0.0000,12255.2000,-12255.2000,0.6512,0.0000,1980.8078,1980.8078,31.6405,14236.0078,0.0000,-14236.0078,18.8257,13.3451,388.1000,0.0000,388.1000,-0.0141,90.6082,0.0000,90.6082,0.6436,0.0000,297.4918,297.4918,12.9288,18.4353,0.0000,9277.1000,-9277.1000,0.5092,0.0000,1538.6545,1538.6545,24.8391,10815.7545,0.0000,-10815.7545,18.4583,12.9852,388.1000,0.0000,388.1000,-0.0141,91.0131,0.0000,91.0131,0.6471,0.0000,297.0869,297.0869,19.4977,12.9473,16.2225,1.0652,43140.7385,18.8010,13.0240,15.9125,0.8455,20291.7902,19.2734,12.8208,16.0471,0.9444,19831.4875,19.4856,19.4906,19.4881,-0.5210,2.1192,19.4906,19.4977,19.4942,-0.5370,1.7842,19.4977,19.7516,19.6246,-0.3619,0.0767,18.8068,18.8257,18.8163,-1.0045,0.7278,18.8257,18.8534,18.8396,-1.1587,0.7138,18.4353,18.6108,18.5230,-0.5989,-0.1969,18.4353,18.4583,18.4468,-0.5315,0.3123,18.4583,18.4728,18.4656,-0.6361,0.2983,19.4856,19.7523,19.6189,-0.6213,-0.4986,13.1284,13.1321,13.1303,-0.3882,-2.1119,12.9566,12.9647,12.9607,-0.4762,-1.7770,13.0274,13.1848,13.1061,-0.2071,-0.0694,13.0267,13.0274,13.0270,-0.0419,-0.7206,13.0240,13.0204,13.0222,0.0959,-0.7065,13.0240,13.0672,13.0456,-0.1796,0.2042,12.8266,12.8361,12.8313,-0.2201,-0.3051,12.8208,12.8189,12.8199,0.0314,-0.2910,12.8208,13.0249,12.9229,-0.4193,0.5058,7.5072,586.6265,-66910.1000,83264.0162
5718.0000,13.2090,19.0242,3306.7000,63341.3000,-60034.6000,3.1655,687.4768,10276.6096,10964.0864,153.6604,73617.9096,2619.2232,-70998.6864,19.0676,13.5820,9236.4000,0.0000,9236.4000,-0.3349,2150.1217,0.0000,2150.1217,15.2010,0.0000,7086.2783,7086.2783,13.0295,18.6978,0.0000,12338.4000,-12338.4000,0.6556,0.0000,1994.3139,1994.3139,31.8545,14332.7139,0.0000,-14332.7139,18.9150,13.4325,314.9000,0.0000,314.9000,-0.0114,73.4394,0.0000,73.4394,0.5228,0.0000,241.4606,241.4606,12.9145,18.4209,0.0000,10523.4000,-10523.4000,0.5777,0.0000,1745.0982,1745.0982,28.1753,12268.4982,0.0000,-12268.4982,18.4314,12.9588,314.9000,0.0000,314.9000,-0.0114,73.8713,0.0000,73.8713,0.5254,0.0000,241.0287,241.0287,19.1204,13.2956,16.2080,1.1208,45392.3754,18.8176,13.0252,15.9214,1.0031,24074.6368,19.3564,12.7705,16.0635,1.1405,23951.1577,19.0242,19.0676,19.0459,-5.3509,2.5444,19.0676,19.1204,19.0940,-4.8437,2.2095,19.1204,19.7640,19.4422,-2.2159,0.1890,18.9364,18.9150,18.9257,1.3063,0.8446,18.9150,18.8983,18.9066,0.7952,0.8332,18.4209,18.5422,18.4815,-0.5148,-0.2444,18.4209,18.4314,18.4262,-0.2632,0.3333,18.4314,18.4393,18.4354,-0.3785,0.3219,19.0242,19.8317,19.4279,-2.3190,-0.6210,13.2779,13.2641,13.2710,1.6835,-2.5371,13.2818,13.2316,13.2567,3.5586,-2.2022,13.0295,13.1291,13.0793,-0.3371,-0.1817,13.0300,13.0295,13.0297,0.0185,-0.8373,13.0252,13.0244,13.0248,0.0174,-0.8259,13.0252,13.0482,13.0367,-0.1212,0.2517,12.7972,12.8113,12.8042,-0.3415,-0.3260,12.7705,12.7913,12.7809,-0.4842,-0.3146,12.7705,12.9866,12.8786,-0.5488,0.6283,8.7491,683.6679,-73030.2000,93418.1698
5719.0000,13.1161,19.4904,0.0000,78401.7000,-78401.7000,3.7052,0.0000,12692.7015,12692.7015,179.6690,91094.4015,0.0000,-91094.4015,19.4546,13.9614,9274.3000,0.0000,9274.3000,-0.3363,2149.0181,0.0000,2149.0181,15.3488,0.0000,7125.2819,7125.2819,13.0103,18.6784,0.0000,4528.3000,-4528.3000,0.2406,0.0000,731.7398,731.7398,11.6910,5260.0398,0.0000,-5260.0398,19.1414,13.6544,309.6000,0.0000,309.6000,-0.0112,72.0075,0.0000,72.0075,0.5134,0.0000,237.5925,237.5925,12.9539,18.4607,0.0000,12017.8000,-12017.8000,0.6597,0.0000,1993.7429,1993.7429,32.1761,14011.5429,0.0000,-14011.5429,18.4446,12.9717,309.6000,0.0000,309.6000,-0.0112,72.6163,0.0000,72.6163,0.5168,0.0000,236.9837,236.9837,19.4169,13.0392,16.2281,1.2897,52232.1709,18.8760,12.9808,15.9284,1.0729,25749.4785,19.1586,12.9503,16.0544,1.1299,23727.7693,19.4904,19.4546,19.4725,5.1340,2.9724,19.4546,19.4169,19.4357,4.1104,2.6360,19.4169,19.4372,19.4270,-0.1972,0.5127,19.1948,19.1414,19.1681,2.9111,0.7533,19.1414,19.0838,19.1126,2.4711,0.7421,18.4607,18.4809,18.4708,-0.1438,-0.3904,18.4607,18.4446,18.4526,0.3053,0.2693,18.4446,18.4422,18.4434,0.0824,0.2581,19.4904,19.4109,19.4506,0.2595,-0.7328,13.1733,13.1812,13.1772,-1.1452,-2.9671,13.0442,13.0725,13.0584,-2.4075,-2.6308,13.0103,13.0653,13.0378,-0.5148,-0.5074,13.0054,13.0103,13.0078,-0.2784,-0.7480,12.9808,12.9955,12.9881,-0.4563,-0.7368,12.9808,13.0305,13.0056,-0.3889,0.3957,12.8711,12.8393,12.8552,0.6010,-0.2640,12.9503,12.8666,12.9084,1.5251,-0.2528,12.9503,12.8544,12.9023,0.2725,0.7381,9.1592,715.7100,-85054.3000,101709.4188
5720.0000,13.1216,19.4403,465.0000,94361.9000,-93896.9000,4.4836,96.8162,15278.4997,15375.3159,217.3234,109640.3997,368.1838,-109272.2159,19.4425,13.9496,12237.0000,0.0000,12237.0000,-0.4437,2835.9330,0.0000,2835.9330,20.1488,0.0000,9401.0670,9401.0670,12.9764,18.6440,0.0000,2802.4000,-2802.4000,0.1489,0.0000,452.6388,452.6388,7.2346,3255.0388,0.0000,-3255.0388,19.2747,13.7851,305.5000,0.0000,305.5000,-0.0111,70.9410,0.0000,70.9410,0.5051,0.0000,234.5590,234.5590,12.9571,18.4639,0.0000,12336.4000,-12336.4000,0.6772,0.0000,2046.6671,2046.6671,33.0300,14383.0671,0.0000,-14383.0671,18.4583,12.9852,305.5000,0.0000,305.5000,-0.0111,71.6427,0.0000,71.6427,0.5098,0.0000,233.8573,233.8573,19.4419,13.0861,16.2640,1.4660,59372.0546,18.9800,12.9468,15.9634,1.2524,30057.5643,19.2497,12.9206,16.0852,1.3138,27590.4190,19.4403,19.4425,19.4414,-0.3889,3.5834,19.4425,19.4419,19.4422,0.0642,3.1397,19.4419,19.4328,19.4374,0.1107,0.7177,19.2973,19.2747,19.2860,1.4088,0.8666,19.2747,19.2397,19.2572,1.7311,0.8556,18.4639,18.4705,18.4672,-0.0578,-0.4361,18.4639,18.4583,18.4611,0.0882,0.2411,18.4583,18.4539,18.4561,0.1396,0.2300,19.4403,19.4530,19.4467,-0.0616,-0.9003,13.1779,13.1779,13.1779,-0.0057,-3.5811,13.0700,13.0688,13.0694,0.1190,-3.1373,12.9764,13.0156,12.9960,-0.5187,-0.7154,12.9696,12.9764,12.9730,-0.4350,-0.8643,12.9468,12.9590,12.9529,-0.4396,-0.8532,12.9468,12.9961,12.9714,-0.4269,0.4384,12.9176,12.8856,12.9016,0.5462,-0.2387,12.9206,12.9144,12.9175,0.0951,-0.2277,12.9206,12.8982,12.9094,0.0717,0.9026,10.5515,824.5070,-96187.7000,117020.0380
5721.0000,13.1477,19.5226,0.0000,106593.5000,-106593.5000,5.0375,0.0000,17269.3954,17269.3954,244.1372,123862.8954,0.0000,-123862.8954,19.5178,14.0234,15268.2000,0.0000,15268.2000,-0.5537,3535.2669,0.0000,3535.2669,25.1438,0.0000,11732.9331,11732.9331,12.9918,18.6596,0.0000,4095.6000,-4095.6000,0.2176,0.0000,661.6522,661.6522,10.5717,4757.2522,0.0000,-4757.2522,19.2874,13.7976,315.1000,0.0000,315.1000,-0.0114,73.1592,0.0000,73.1592,0.5201,0.0000,241.9408,241.9408,12.9628,18.4696,0.0000,13894.7000,-13894.7000,0.7627,0.0000,2305.3346,2305.3346,37.2024,16200.0346,0.0000,-16200.0346,18.4659,12.9926,315.1000,0.0000,315.1000,-0.0114,73.8871,0.0000,73.8871,0.5258,0.0000,241.2129,241.2129,19.5118,13.1130,16.3124,1.6579,67146.2642,19.0112,12.9972,16.0042,1.4024,33658.4285,19.2307,13.0106,16.1206,1.4505,30460.0307,19.5226,19.5178,19.5202,0.9370,4.0370,19.5178,19.5118,19.5148,0.8616,3.4833,19.5118,19.4668,19.4893,0.6128,0.7626,19.2876,19.2874,19.2875,0.0047,0.9802,19.2874,19.2817,19.2846,0.3161,0.9688,18.4696,18.4679,18.4688,0.0051,-0.4822,18.4696,18.4659,18.4678,0.0662,0.2805,18.4659,18.4634,18.4647,0.0891,0.2691,19.5226,19.4370,19.4798,0.3859,-1.0006,13.2141,13.2120,13.2131,0.4101,-4.0341,13.0872,13.0854,13.0863,0.1895,-3.4804,12.9918,12.9946,12.9932,-0.0480,-0.7597,12.9952,12.9918,12.9935,0.2335,-0.9773,12.9972,12.9857,12.9914,0.4511,-0.9659,12.9972,12.9774,12.9873,0.1770,0.4851,12.9675,12.9373,12.9524,0.5993,-0.2776,13.0106,12.9665,12.9885,0.8429,-0.2662,13.0106,12.8893,12.9499,0.4749,1.0035,11.9547,934.1554,-108685.4000,131264.7234
5722.0000,13.2128,19.5891,0.0000,113476.7000,-113476.7000,5.3628,0.0000,18412.3052,18412.3052,259.9459,131889.0052,0.0000,-131889.0052,19.5853,14.0896,18263.3000,0.0000,18263.3000,-0.6623,4225.4017,0.0000,4225.4017,30.0464,0.0000,14037.8983,14037.8983,13.0910,18.7599,0.0000,10443.6000,-10443.6000,0.5549,0.0000,1689.4613,1689.4613,26.9589,12133.0613,0.0000,-12133.0613,19.1653,13.6779,308.8000,0.0000,308.8000,-0.0112,71.8009,0.0000,71.8009,0.5096,0.0000,236.9991,236.9991,13.0323,18.5397,0.0000,17251.2000,-17251.2000,0.9470,0.0000,2864.3377,2864.3377,46.1894,20115.5377,0.0000,-20115.5377,18.5163,13.0419,308.8000,0.0000,308.8000,-0.0112,72.3654,0.0000,72.3654,0.5152,0.0000,236.4346,236.4346,19.5799,13.1738,16.3768,1.8852,76349.7838,18.9627,13.1333,16.0480,1.5439,37053.7920,19.1921,13.1365,16.1643,1.6038,33680.0105,19.5891,19.5853,19.5872,0.7940,4.3339,19.5853,19.5799,19.5826,0.8042,3.6716,19.5799,19.5143,19.5471,0.6835,0.5816,19.1459,19.1653,19.1556,-1.6059,1.1365,19.1653,19.1856,19.1754,-1.3309,1.1253,18.5397,18.4828,18.5113,0.4989,-0.5227,18.5397,18.5163,18.5280,0.7128,0.4243,18.5163,18.5069,18.5116,0.5522,0.4131,19.5891,19.4672,19.5281,0.5690,-1.0289,13.2884,13.2842,13.2863,0.8693,-4.3254,13.1496,13.1435,13.1466,0.7135,-3.6631,13.0910,13.0195,13.0552,0.7344,-0.5731,13.1064,13.0910,13.0987,1.2556,-1.1280,13.1333,13.1007,13.1170,1.5011,-1.1168,13.1333,13.0256,13.0794,1.0982,0.5312,13.0850,13.0410,13.0630,1.3200,-0.4158,13.1365,13.0862,13.1114,1.4685,-0.4046,13.1365,12.9154,13.0260,0.9033,1.0374,13.6366,1065.5804,-122290.6000,147083.5864
5723.0000,13.3476,19.7266,0.0000,121174.4000,-121174.4000,5.7266,0.0000,19722.9631,19722.9631,277.6958,140897.3631,0.0000,-140897.3631,19.7193,14.2211,18274.3000,0.0000,18274.3000,-0.6627,4221.2866,0.0000,4221.2866,30.0379,0.0000,14053.0134,14053.0134,13.2964,18.9675,0.0000,34537.7000,-34537.7000,1.8351,0.0000,5602.9775,5602.9775,89.1890,40140.6775,0.0000,-40140.6775,18.9844,13.5006,358.4000,0.0000,358.4000,-0.0130,83.5145,0.0000,83.5145,0.5924,0.0000,274.8855,274.8855,13.2197,18.7287,0.0000,21651.1000,-21651.1000,1.1885,0.0000,3602.1271,3602.1271,57.9730,25253.2271,0.0000,-25253.2271,18.6910,13.2131,358.4000,0.0000,358.4000,-0.0130,83.8106,0.0000,83.8106,0.5975,0.0000,274.5894,274.5894,19.7133,13.3334,16.5233,2.4490,99186.4393,18.9186,13.3751,16.1469,1.9152,45964.5607,19.1594,13.3753,16.2674,1.9983,41963.7477,19.7266,19.7193,19.7230,1.6249,4.6345,19.7193,19.7097,19.7145,1.5781,3.9718,18.9675,19.9530,19.4603,-1.0622,-0.0589,18.9675,18.9844,18.9759,-2.1825,1.7762,18.9844,19.0057,18.9950,-2.1910,1.7632,18.7287,18.5214,18.6250,1.3590,-0.3866,18.7287,18.6910,18.7099,2.1807,0.8019,18.6910,18.6731,18.6821,2.0434,0.7889,19.7266,19.5106,19.6186,1.0779,-1.0921,13.4464,13.4380,13.4422,1.8681,-4.6135,13.3334,13.3165,13.3249,2.1385,-3.9508,13.3334,12.8855,13.1095,0.6407,0.0800,13.3366,13.3151,13.3258,2.7274,-1.7552,13.3751,13.3354,13.3552,2.8612,-1.7422,13.3751,13.1191,13.2471,2.0096,0.4076,13.3220,13.2722,13.2971,2.8114,-0.7809,13.3753,13.3238,13.3496,2.8609,-0.7679,13.3753,12.9727,13.1740,1.7730,1.1131,17.4002,1359.6778,-158372.1000,187114.7476
5724.0000,13.4536,19.8349,0.0000,126951.8000,-126951.8000,5.9996,0.0000,20714.4735,20714.4735,291.1893,147666.2735,0.0000,-147666.2735,19.8293,14.3289,18258.5000,0.0000,18258.5000,-0.6621,4212.2092,0.0000,4212.2092,29.9594,0.0000,14046.2908,14046.2908,13.3970,19.0692,0.0000,37057.9000,-37057.9000,1.9690,0.0000,6020.2466,6020.2466,95.7736,43078.1466,0.0000,-43078.1466,19.0613,13.5759,373.0000,0.0000,373.0000,-0.0135,86.8364,0.0000,86.8364,0.6180,0.0000,286.1636,286.1636,13.3546,18.8647,0.0000,24778.5000,-24778.5000,1.3602,0.0000,4128.5096,4128.5096,66.3566,28907.0096,0.0000,-28907.0096,18.8386,13.3577,373.0000,0.0000,373.0000,-0.0135,87.0693,0.0000,87.0693,0.6204,0.0000,285.9307,285.9307,19.8174,13.4142,16.6158,2.6342,106687.0237,18.9749,13.4506,16.2128,2.0455,49090.8230,19.2605,13.4222,16.3414,2.1617,45395.2394,19.8349,19.8293,19.8321,1.3026,4.8707,19.8293,19.8217,19.8255,1.3250,4.2086,19.0692,19.6560,19.3626,-1.1923,-0.1112,19.0692,19.0613,19.0653,1.0637,1.8578,19.0613,19.0543,19.0578,0.7429,1.8443,18.8647,18.6567,18.7607,1.6230,-0.4596,18.8647,18.8386,18.8516,1.6968,0.9005,18.8386,18.8246,18.8316,1.7902,0.8870,19.8349,19.6031,19.7190,1.1968,-1.1289,13.5327,13.5281,13.5304,1.0500,-4.8453,13.4142,13.4066,13.4104,1.0178,-4.1832,13.4142,12.9828,13.1985,1.0607,0.1366,13.4375,13.4279,13.4327,1.2755,-1.8324,13.4506,13.4365,13.4435,1.0516,-1.8189,13.4506,13.2917,13.3711,1.4824,0.4851,13.4087,13.3894,13.3991,1.2164,-0.8751,13.4222,13.4095,13.4159,0.7858,-0.8616,13.4222,13.1408,13.2815,1.2829,1.1543,18.5605,1450.3443,-169783.7000,201173.0861
5725.0000,13.5367,19.9197,0.0000,132550.5000,-132550.5000,6.2642,0.0000,21670.0392,21670.0392,304.2400,154220.5392,0.0000,-154220.5392,19.9155,14.4134,18277.4000,0.0000,18277.4000,-0.6628,4212.3299,0.0000,4212.3299,29.9474,0.0000,14065.0701,14065.0701,13.4538,19.1267,0.0000,39593.3000,-39593.3000,2.1037,0.0000,6437.2541,6437.2541,102.3666,46030.5541,0.0000,-46030.5541,19.1217,13.6352,441.8000,0.0000,441.8000,-0.0160,102.7790,0.0000,102.7790,0.7312,0.0000,339.0210,339.0210,13.4299,18.9407,0.0000,26802.3000,-26802.3000,1.4713,0.0000,4469.4207,4469.4207,71.7845,31271.7207,0.0000,-31271.7207,18.9267,13.4441,441.8000,0.0000,441.8000,-0.0160,103.0198,0.0000,103.0198,0.7334,0.0000,338.7802,338.7802,19.8952,13.4905,16.6929,2.7888,112946.4725,19.0492,13.4959,16.2726,2.1763,52231.0174,19.3540,13.4609,16.4074,2.3094,48498.1378,19.9197,19.9155,19.9176,1.0176,5.0886,19.9155,19.9098,19.9126,1.0377,4.4258,19.1267,19.4549,19.2908,-0.8804,-0.1464,19.1267,19.1217,19.1242,0.6974,1.9573,19.1217,19.1153,19.1185,0.7188,1.9413,18.9407,18.7915,18.8661,1.2577,-0.4972,18.9407,18.9267,18.9337,0.9766,0.9741,18.9267,18.9188,18.9228,1.0867,0.9580,19.9197,19.7086,19.8141,1.1344,-1.1756,13.6058,13.6022,13.6040,0.8737,-5.0604,13.4905,13.4840,13.4873,0.9134,-4.3976,13.4905,13.1081,13.2993,1.2024,0.1746,13.4898,13.4851,13.4874,0.6465,-1.9292,13.4959,13.4886,13.4922,0.5737,-1.9131,13.4959,13.4033,13.4496,0.9329,0.5254,13.4534,13.4447,13.4491,0.5893,-0.9459,13.4609,13.4536,13.4572,0.4852,-0.9299,13.4609,13.2613,13.3611,0.9465,1.2038,19.5830,1530.2414,-179785.1000,213675.6277
5726.0000,13.5940,19.9782,0.0000,138144.2000,-138144.2000,6.5286,0.0000,22614.8809,22614.8809,317.2502,160759.0809,0.0000,-160759.0809,19.9754,14.4722,18262.9000,0.0000,18262.9000,-0.6622,4206.0516,0.0000,4206.0516,29.8902,0.0000,14056.8484,14056.8484,13.5072,19.1807,0.0000,37774.6000,-37774.6000,2.0071,0.0000,6146.1752,6146.1752,97.6864,43920.7752,0.0000,-43920.7752,19.1761,13.6885,373.4000,0.0000,373.4000,-0.0135,86.8102,0.0000,86.8102,0.6175,0.0000,286.5898,286.5898,13.4758,18.9870,0.0000,28679.3000,-28679.3000,1.5743,0.0000,4784.8549,4784.8549,76.8167,33464.1549,0.0000,-33464.1549,18.9788,13.4951,373.4000,0.0000,373.4000,-0.0135,87.0156,0.0000,87.0156,0.6191,0.0000,286.3844,286.3844,19.9635,13.5409,16.7522,2.8811,116684.1158,19.1067,13.5316,16.3191,2.2508,54020.0259,19.4372,13.4843,16.4607,2.4033,50470.0659,19.9782,19.9754,19.9768,0.7009,5.3091,19.9754,19.9716,19.9735,0.7209,4.6469,19.1807,19.3664,19.2735,-0.2224,-0.0634,19.1807,19.1761,19.1784,0.6402,1.9437,19.1761,19.1703,19.1732,0.6461,1.9301,18.9870,18.8959,18.9414,0.8957,-0.5820,18.9870,18.9788,18.9829,0.5794,0.9922,18.9788,18.9743,18.9765,0.6344,0.9787,19.9782,19.8087,19.8935,0.9433,-1.2194,13.6541,13.6518,13.6529,0.5771,-5.2796,13.5409,13.5367,13.5388,0.6078,-4.6173,13.5409,13.1640,13.3524,0.6272,0.0930,13.5272,13.5239,13.5255,0.4459,-1.9141,13.5316,13.5260,13.5288,0.4274,-1.9006,13.5316,13.4765,13.5040,0.6431,0.6116,13.4802,13.4753,13.4778,0.3326,-0.9627,13.4843,13.4800,13.4822,0.2867,-0.9491,13.4843,13.3496,13.4170,0.6601,1.2490,20.1270,1572.7503,-185588.4000,221174.2076
5727.0000,13.6709,20.0567,0.0000,144599.1000,-144599.1000,6.8336,0.0000,23714.3585,23714.3585,332.1979,168313.4585,0.0000,-168313.4585,20.0532,14.5485,18262.9000,0.0000,18262.9000,-0.6622,4202.2514,0.0000,4202.2514,29.8670,0.0000,14060.6486,14060.6486,13.5575,19.2315,0.0000,42897.5000,-42897.5000,2.2793,0.0000,6984.6542,6984.6542,110.9579,49882.1542,0.0000,-49882.1542,19.2275,13.7389,308.0000,0.0000,308.0000,-0.0112,71.5617,0.0000,71.5617,0.5090,0.0000,236.4383,236.4383,13.5364,19.0481,0.0000,30858.7000,-30858.7000,1.6939,0.0000,5151.9472,5151.9472,82.6575,36010.6472,0.0000,-36010.6472,19.0390,13.5541,308.0000,0.0000,308.0000,-0.0112,71.7233,0.0000,71.7233,0.5103,0.0000,236.2767,236.2767,20.0238,13.6336,16.8287,3.0801,124742.4155,19.1665,13.5966,16.3815,2.4162,57987.9556,19.4974,13.5577,16.5276,2.5766,54108.8407,20.0567,20.0532,20.0550,0.9294,5.5580,20.0532,20.0487,20.0509,0.9203,4.8958,19.2315,19.2882,19.2599,-0.1789,-0.1654,19.2315,19.2275,19.2295,0.6029,2.1139,19.2275,19.2224,19.2250,0.6112,2.1028,19.0481,18.9691,19.0086,0.7962,-0.5965,19.0481,19.0390,19.0435,0.7181,1.0974,19.0390,19.0344,19.0367,0.7120,1.0863,20.0567,19.8917,19.9742,0.9609,-1.2756,13.7371,13.7334,13.7353,0.9795,-5.5246,13.6336,13.6266,13.6301,1.0876,-4.8624,13.6336,13.2821,13.4579,1.2583,0.1988,13.5886,13.5838,13.5862,0.7178,-2.0806,13.5966,13.5878,13.5922,0.7512,-2.0694,13.5966,13.5356,13.5661,0.7353,0.6299,13.5468,13.5369,13.5418,0.7591,-1.0640,13.5577,13.5467,13.5522,0.8318,-1.0529,13.5577,13.4070,13.4824,0.7756,1.3090,21.5211,1681.6878,-199476.4000,236839.2118
5728.0000,13.7654,20.1160,490.5000,149384.0000,-148893.5000,7.0853,101.0445,24553.6530,24654.6975,344.6240,173937.6530,389.4555,-173548.1975,20.1135,14.6076,18276.1000,0.0000,18276.1000,-0.6627,4202.3548,0.0000,4202.3548,29.8585,0.0000,14073.7452,14073.7452,13.6259,19.3007,0.0000,48580.0000,-48580.0000,2.5812,0.0000,7917.5646,7917.5646,125.6813,56497.5646,0.0000,-56497.5646,19.2957,13.8057,309.9000,0.0000,309.9000,-0.0112,71.9447,0.0000,71.9447,0.5118,0.0000,237.9553,237.9553,13.6109,19.1233,0.0000,33628.2000,-33628.2000,1.8460,0.0000,5619.0202,5619.0202,90.0809,39247.2202,0.0000,-39247.2202,19.1132,13.6268,309.9000,0.0000,309.9000,-0.0112,72.1016,0.0000,72.1016,0.5131,0.0000,237.7984,237.7984,20.0622,13.7463,16.9042,3.2562,131877.8142,19.2359,13.6639,16.4499,2.5855,62051.8896,19.5586,13.6387,16.5987,2.7469,57684.6127,20.1160,20.1135,20.1147,0.7072,5.7721,20.1135,20.1100,20.1117,0.7196,5.1094,19.3007,19.2585,19.2796,0.2242,-0.3042,19.3007,19.2957,19.2982,0.8152,2.2770,19.2957,19.2896,19.2927,0.8026,2.2658,19.1233,19.0404,19.0818,0.8702,-0.6215,19.1233,19.1132,19.1182,0.8874,1.2245,19.1132,19.1081,19.1107,0.8788,1.2132,20.1160,19.9748,20.0454,0.8453,-1.3131,13.8386,13.8342,13.8364,1.2062,-5.7338,13.7463,13.7381,13.7422,1.3387,-5.0711,13.7463,13.4625,13.6044,1.7545,0.3425,13.6559,13.6509,13.6534,0.7972,-2.2387,13.6639,13.6551,13.6595,0.7980,-2.2275,13.6639,13.6014,13.6326,0.7887,0.6598,13.6273,13.6162,13.6218,0.9505,-1.1861,13.6387,13.6273,13.6330,0.9610,-1.1749,13.6387,13.4738,13.5563,0.8775,1.3515,22.9339,1792.0882,-212205.8000,251614.3165
5729.0000,13.7450,19.9920,1584.2000,126683.9000,-125099.7000,6.0694,326.4592,20812.5194,21138.9786,295.4321,147496.4194,1257.7408,-146238.6786,19.9980,14.4943,15259.5000,0.0000,15259.5000,-0.5533,3513.4300,0.0000,3513.4300,24.9107,0.0000,11746.0700,11746.0700,13.6029,19.2774,0.0000,35241.7000,-35241.7000,1.8725,0.0000,5741.8099,5741.8099,91.1987,40983.5099,0.0000,-40983.5099,19.2794,13.7897,312.7000,0.0000,312.7000,-0.0113,72.6089,0.0000,72.6089,0.5160,0.0000,240.0911,240.0911,13.5837,19.0959,0.0000,34209.0000,-34209.0000,1.8778,0.0000,5714.3214,5714.3214,91.6431,39923.3214,0.0000,-39923.3214,19.0991,13.6130,312.7000,0.0000,312.7000,-0.0113,72.7653,0.0000,72.7653,0.5172,0.0000,239.9347,239.9347,19.9784,13.6902,16.8343,2.7678,112096.3926,19.2201,13.5867,16.4034,2.2316,53559.0677,19.5699,13.5368,16.5533,2.3900,50189.9303,19.9920,19.9980,19.9950,-1.4591,5.0040,19.9980,20.0052,20.0016,-1.3431,4.4507,19.2774,19.2809,19.2792,-0.0195,-0.1712,19.2774,19.2794,19.2784,-0.2533,1.7014,19.2794,19.2810,19.2802,-0.1644,1.6900,19.0959,19.0873,19.0916,0.1039,-0.7750,19.0959,19.0991,19.0975,-0.2644,1.1029,19.0991,19.0999,19.0995,-0.1485,1.0915,19.9920,20.0514,20.0217,-0.3003,-1.0653,13.7836,13.7862,13.7849,-0.6349,-4.9652,13.6902,13.6945,13.6923,-0.6154,-4.4118,13.6902,13.5855,13.6379,0.3900,0.2100,13.5999,13.6050,13.6025,-0.6285,-1.6625,13.5867,13.5986,13.5927,-0.8203,-1.6512,13.5867,13.6124,13.5996,-0.4128,0.8138,13.5516,13.5618,13.5567,-0.7991,-1.0640,13.5368,13.5509,13.5438,-1.0902,-1.0527,13.5368,13.5598,13.5483,-0.1099,1.1042,19.5679,1529.0654,-178665.5000,215845.3905
5730.0000,13.6310,19.9953,214.4000,117273.1000,-117058.7000,5.5534,44.2646,19214.8798,19259.1445,270.2361,136487.9798,170.1354,-136317.8445,19.9953,14.4917,9236.9000,0.0000,9236.9000,-0.3349,2126.8208,0.0000,2126.8208,15.1015,0.0000,7110.0792,7110.0792,13.5560,19.2300,0.0000,22002.2000,-22002.2000,1.1691,0.0000,3582.3662,3582.3662,56.9322,25584.5662,0.0000,-25584.5662,19.2125,13.7241,306.3000,0.0000,306.3000,-0.0111,71.1795,0.0000,71.1795,0.5055,0.0000,235.1205,235.1205,13.5280,19.0396,0.0000,35030.2000,-35030.2000,1.9229,0.0000,5847.8423,5847.8423,93.8406,40878.0423,0.0000,-40878.0423,19.0487,13.5636,306.3000,0.0000,306.3000,-0.0111,71.3190,0.0000,71.3190,0.5067,0.0000,234.9810,234.9810,19.9957,13.5555,16.7756,2.5417,102939.0836,19.1571,13.5355,16.3463,1.9968,47922.2964,19.5367,13.4598,16.4982,2.1585,45328.5727,19.9953,19.9953,19.9953,-0.0104,4.5921,19.9953,19.9957,19.9955,-0.0875,4.2572,19.9957,18.9268,19.4612,2.1836,0.1131,19.2033,19.2125,19.2079,-0.8649,1.2821,19.2125,19.2228,19.2176,-0.7687,1.2710,19.0396,19.0683,19.0540,-0.4682,-0.9392,19.0396,19.0487,19.0442,-0.6570,0.9837,19.0487,19.0529,19.0508,-0.6014,0.9726,19.9953,20.0263,20.0108,-0.1459,-0.9613,13.6372,13.6451,13.6411,-1.7490,-4.5539,13.5579,13.5693,13.5636,-1.5672,-4.2190,13.5560,13.6904,13.6232,-0.1912,-0.0749,13.5493,13.5560,13.5526,-0.6153,-1.2440,13.5355,13.5477,13.5416,-0.6299,-1.2328,13.5355,13.5667,13.5511,-0.5984,0.9773,13.4746,13.4880,13.4813,-0.9238,-0.9456,13.4598,13.4736,13.4667,-0.9451,-0.9345,13.4598,13.5670,13.5134,-0.4349,0.9994,17.2386,1347.0467,-164241.6000,196189.9527
5731.0000,13.5617,19.8689,724.9000,107368.1000,-106643.2000,5.1118,149.8326,17563.3740,17713.2066,248.5895,124931.4740,575.0674,-124356.4066,19.8762,14.3749,9270.3000,0.0000,9270.3000,-0.3362,2137.4739,0.0000,2137.4739,15.1567,0.0000,7132.8261,7132.8261,13.4712,19.1443,0.0000,9961.9000,-9961.9000,0.5293,0.0000,1620.0459,1620.0459,25.7723,11581.9459,0.0000,-11581.9459,19.2762,13.7866,313.6000,0.0000,313.6000,-0.0114,72.8206,0.0000,72.8206,0.5180,0.0000,240.7794,240.7794,13.4314,18.9422,0.0000,31984.4000,-31984.4000,1.7557,0.0000,5333.6534,5333.6534,85.6769,37318.0534,0.0000,-37318.0534,18.9620,13.4786,313.6000,0.0000,313.6000,-0.0114,73.0949,0.0000,73.0949,0.5191,0.0000,240.5051,240.5051,19.8848,13.4621,16.6735,2.1524,87173.2111,19.1277,13.4127,16.2702,1.7237,41369.9888,19.5398,13.3048,16.4223,1.8806,39492.1391,19.8689,19.8762,19.8726,-1.4946,4.2377,19.8762,19.8848,19.8805,-1.4017,3.9016,19.8848,19.4912,19.6880,2.7227,0.3826,19.2899,19.2762,19.2830,0.8931,0.9119,19.2762,19.2642,19.2702,0.6206,0.9005,18.9422,19.0019,18.9720,-1.0025,-0.9762,18.9422,18.9620,18.9521,-1.1251,0.7795,18.9620,18.9711,18.9665,-1.0308,0.7681,19.8689,20.0396,19.9543,-0.6957,-0.8741,13.5556,13.5606,13.5581,-1.0157,-4.2062,13.4764,13.4845,13.4804,-1.0177,-3.8700,13.4712,13.6195,13.5454,-0.9529,-0.3511,13.4542,13.4712,13.4627,-1.0993,-0.8804,13.4127,13.4498,13.4312,-1.3459,-0.8690,13.4127,13.4783,13.4455,-1.2886,1.0078,13.3399,13.3683,13.3541,-1.5492,-0.7479,13.3048,13.3378,13.3213,-1.7684,-0.7366,13.3048,13.5666,13.4357,-0.9513,0.9056,14.7416,1151.9279,-138692.0000,168035.3391
5732.0000,13.5797,19.3776,4518.9000,82776.9000,-78258.0000,4.1470,933.7529,13546.4394,14480.1923,201.7737,96323.3394,3585.1471,-92738.1923,19.4118,13.9194,9237.2000,0.0000,9237.2000,-0.3350,2141.5060,0.0000,2141.5060,15.1259,0.0000,7095.6940,7095.6940,13.3826,19.0547,0.0000,3171.7000,-3171.7000,0.1685,0.0000,515.1555,515.1555,8.2027,3686.8555,0.0000,-3686.8555,19.4295,13.9369,309.6000,0.0000,309.6000,-0.0112,71.7610,0.0000,71.7610,0.5110,0.0000,237.8390,237.8390,13.2983,18.8079,0.0000,29072.2000,-29072.2000,1.5959,0.0000,4840.9245,4840.9245,77.8692,33913.1245,0.0000,-33913.1245,18.8408,13.3599,309.6000,0.0000,309.6000,-0.0112,72.2679,0.0000,72.2679,0.5131,0.0000,237.3321,237.3321,19.4532,13.5617,16.5075,1.5581,63103.3217,19.0700,13.2629,16.1665,1.3822,33172.7072,19.5125,13.1182,16.3154,1.5220,31961.4086,19.3776,19.4118,19.3947,-5.7807,3.4872,19.4118,19.4532,19.4325,-5.4201,3.1523,19.4532,19.6743,19.5637,-1.5134,0.3753,19.4823,19.4295,19.4559,2.0721,0.5438,19.4295,19.3776,19.4036,1.5956,0.5326,18.8079,18.8973,18.8526,-1.4555,-0.9485,18.8079,18.8408,18.8244,-1.5553,0.6474,18.8408,18.8563,18.8486,-1.4376,0.6361,19.3776,20.1451,19.7614,-2.3416,-0.6598,13.5864,13.5844,13.5854,0.3156,-3.4587,13.5596,13.5507,13.5551,0.8874,-3.1237,13.3826,13.5424,13.4625,-1.0138,-0.3467,13.3516,13.3826,13.3671,-1.1676,-0.5152,13.2629,13.3385,13.3007,-1.5888,-0.5040,13.2629,13.3515,13.3072,-1.6828,0.9771,13.1707,13.2143,13.1925,-1.9640,-0.6188,13.1182,13.1672,13.1427,-2.1689,-0.6076,13.1182,13.5557,13.3370,-1.2059,0.6884,11.7785,920.3904,-100645.5000,128237.4375
5733.0000,13.4620,19.5700,1987.8000,80510.0000,-78522.2000,3.9082,411.5428,13139.2279,13550.7708,190.0646,93649.2279,1576.2572,-92072.9708,19.5572,14.0620,9240.7000,0.0000,9240.7000,-0.3351,2138.6390,0.0000,2138.6390,15.2238,0.0000,7102.0610,7102.0610,13.2857,18.9567,0.0000,9752.2000,-9752.2000,0.5182,0.0000,1581.8433,1581.8433,25.2124,11334.0433,0.0000,-11334.0433,19.1902,13.7022,386.1000,0.0000,386.1000,-0.0140,89.7477,0.0000,89.7477,0.6359,0.0000,296.3523,296.3523,13.2384,18.7475,0.0000,26125.2000,-26125.2000,1.4341,0.0000,4347.3706,4347.3706,69.9676,30472.5706,0.0000,-30472.5706,18.7648,13.2854,386.1000,0.0000,386.1000,-0.0140,90.2075,0.0000,90.2075,0.6409,0.0000,295.8925,295.8925,19.5454,13.3705,16.4580,1.6164,65465.3395,19.0174,13.2267,16.1221,1.3643,32742.1989,19.2985,13.2105,16.2545,1.4343,30120.3769,19.5700,19.5572,19.5636,2.0244,3.2705,19.5572,19.5454,19.5513,1.4197,2.9354,19.5454,19.5695,19.5574,-0.0900,0.1867,19.1190,19.1902,19.1546,-3.6502,0.7048,19.1902,19.2461,19.2181,-2.2516,0.6908,18.7475,18.8136,18.7805,-0.8831,-0.7751,18.7475,18.7648,18.7562,-0.8368,0.6590,18.7648,18.7750,18.7699,-0.9629,0.6450,19.5700,19.8280,19.6990,-0.7665,-0.6378,13.4687,13.4774,13.4730,-1.3702,-3.2435,13.3790,13.4003,13.3897,-2.0107,-2.9085,13.2857,13.5252,13.4054,-0.7028,-0.1598,13.2628,13.2857,13.2742,-1.1347,-0.6779,13.2267,13.2535,13.2401,-0.7456,-0.6639,13.2267,13.2720,13.2494,-0.7118,0.8021,13.1966,13.1957,13.1961,0.0302,-0.6320,13.2105,13.1945,13.2025,0.7082,-0.6180,13.2105,13.3870,13.2987,-0.4749,0.6647,11.6759,912.3677,-104386.7000,128327.9153
