Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5734.0000,13.4175,19.3797,2661.3000,69419.0000,-66757.7000,3.4191,551.3855,11317.4239,11868.8094,166.2154,80736.4239,2109.9145,-78626.5094,19.3951,13.9031,9270.3000,0.0000,9270.3000,-0.3362,2149.6051,0.0000,2149.6051,15.2434,0.0000,7120.6949,7120.6949,13.2331,18.9036,0.0000,12230.0000,-12230.0000,0.6498,0.0000,1982.3122,1982.3122,31.6063,14212.3122,0.0000,-14212.3122,19.0060,13.5217,318.2000,0.0000,318.2000,-0.0115,74.1279,0.0000,74.1279,0.5258,0.0000,244.0721,244.0721,13.1983,18.7071,0.0000,22254.4000,-22254.4000,1.2216,0.0000,3701.6414,3701.6414,59.5980,25956.0414,0.0000,-25956.0414,18.7191,13.2406,318.2000,0.0000,318.2000,-0.0115,74.3847,0.0000,74.3847,0.5287,0.0000,243.8153,243.8153,19.4122,13.3486,16.3804,1.4238,57665.0038,18.9200,13.2033,16.0617,1.2081,28995.4041,19.2608,13.1248,16.1928,1.2968,27231.8101,19.3797,19.3951,19.3874,-2.1400,2.8606,19.3951,19.4122,19.4036,-1.7957,2.5244,19.4122,19.6598,19.5360,-0.2726,0.0588,18.9663,19.0060,18.9861,-2.0465,0.7086,19.0060,19.0611,19.0335,-2.2415,0.6971,18.7071,18.7609,18.7340,-0.5757,-0.6180,18.7071,18.7191,18.7131,-0.5335,0.6036,18.7191,18.7258,18.7225,-0.5866,0.5921,19.3797,19.8280,19.6038,-1.1620,-0.5585,13.4215,13.4259,13.4237,-0.6092,-2.8368,13.3514,13.3568,13.3541,-0.4434,-2.5007,13.2331,13.5457,13.3894,-0.2071,-0.0350,13.2217,13.2331,13.2274,-0.5785,-0.6848,13.2033,13.2165,13.2099,-0.3780,-0.6733,13.2033,13.2337,13.2185,-0.3862,0.6417,13.1467,13.1592,13.1529,-0.5352,-0.5799,13.1248,13.1448,13.1348,-0.8315,-0.5684,13.1248,13.3769,13.2508,-0.5921,0.5823,10.5359,823.2883,-91335.4000,113892.2181
5735.0000,13.4007,19.1917,3390.9000,61712.3000,-58321.4000,3.0929,702.7442,10057.0529,10759.7970,150.3758,71769.3529,2688.1558,-69081.1970,19.2098,13.7215,9237.3000,0.0000,9237.3000,-0.3350,2146.6789,0.0000,2146.6789,15.2215,0.0000,7090.6211,7090.6211,13.1894,18.8594,0.0000,12425.1000,-12425.1000,0.6602,0.0000,2012.7216,2012.7216,32.1039,14437.8216,0.0000,-14437.8216,18.9187,13.4362,307.6000,0.0000,307.6000,-0.0112,71.7337,0.0000,71.7337,0.5095,0.0000,235.8663,235.8663,13.1479,18.6563,0.0000,18754.0000,-18754.0000,1.0295,0.0000,3117.7130,3117.7130,50.2222,21871.7130,0.0000,-21871.7130,18.6718,13.1943,307.6000,0.0000,307.6000,-0.0112,71.9480,0.0000,71.9480,0.5114,0.0000,235.6520,235.6520,19.2335,13.3625,16.2980,1.2371,50103.5693,18.8524,13.1537,16.0030,1.0807,25937.8945,19.2304,13.0372,16.1338,1.1745,24664.7300,19.1917,19.2098,19.2007,-2.2666,2.5778,19.2098,19.2335,19.2216,-2.2105,2.2429,19.2335,19.7889,19.5112,-0.3134,0.0303,18.9001,18.9187,18.9094,-0.9398,0.6904,18.9187,18.9493,18.9340,-1.2152,0.6793,18.6563,18.7209,18.6886,-0.5614,-0.5008,18.6563,18.6718,18.6641,-0.6056,0.5287,18.6718,18.6794,18.6756,-0.5788,0.5175,19.1917,19.7840,19.4878,-1.4139,-0.5150,13.4091,13.4105,13.4098,-0.1809,-2.5581,13.3635,13.3621,13.3628,0.0915,-2.2231,13.1894,13.5780,13.3837,-0.0824,-0.0105,13.1785,13.1894,13.1840,-0.5383,-0.6707,13.1537,13.1742,13.1639,-0.5692,-0.6595,13.1537,13.2026,13.1781,-0.5013,0.5206,13.0681,13.0921,13.0801,-0.8930,-0.5089,13.0372,13.0653,13.0512,-1.0221,-0.4977,13.0372,13.3538,13.1955,-0.6817,0.5348,9.5226,744.1057,-79648.0000,100706.1938
5736.0000,13.5128,18.5066,7027.7000,49838.1000,-42810.4000,2.7209,1453.7548,8143.2450,9596.9997,132.5186,57981.3450,5573.9452,-52407.3997,18.5793,13.1035,9240.7000,0.0000,9240.7000,-0.3351,2163.8410,0.0000,2163.8410,15.2644,0.0000,7076.8590,7076.8590,13.1285,18.7978,0.0000,11297.5000,-11297.5000,0.6003,0.0000,1828.5357,1828.5357,29.1854,13126.0357,0.0000,-13126.0357,18.8733,13.3917,333.1000,0.0000,333.1000,-0.0121,77.7229,0.0000,77.7229,0.5524,0.0000,255.3771,255.3771,13.0649,18.5725,0.0000,15173.9000,-15173.9000,0.8329,0.0000,2520.3026,2520.3026,40.6332,17694.2026,0.0000,-17694.2026,18.6019,13.1258,333.1000,0.0000,333.1000,-0.0121,77.9786,0.0000,77.9786,0.5542,0.0000,255.1214,255.1214,18.6696,13.6938,16.1817,0.8991,36414.5197,18.8095,13.0677,15.9386,0.9338,22411.0452,19.3135,12.8350,16.0743,1.0536,22125.6711,18.5066,18.5793,18.5430,-7.9517,2.2609,18.5793,18.6696,18.6244,-7.2206,1.9258,18.6696,20.2212,19.4454,-0.8077,0.0284,18.8621,18.8733,18.8677,-0.5170,0.6287,18.8733,18.8909,18.8821,-0.6401,0.6166,18.5725,18.6825,18.6275,-0.7511,-0.3954,18.5725,18.6019,18.5872,-0.9414,0.4376,18.6019,18.6151,18.6085,-0.8241,0.4255,18.5066,19.9596,19.2331,-3.0874,-0.4600,13.5552,13.5399,13.5476,1.6483,-2.2455,13.6933,13.6344,13.6639,3.6199,-1.9104,13.1285,13.6206,13.3746,-0.1245,-0.0130,13.1110,13.1285,13.1198,-0.7884,-0.6133,13.0677,13.1054,13.0865,-0.9475,-0.6012,13.0677,13.1634,13.1155,-0.7690,0.4108,12.9143,12.9690,12.9417,-1.6840,-0.4222,12.8350,12.9081,12.8716,-2.1821,-0.4101,12.8350,13.3846,13.1098,-1.0473,0.4754,8.2731,646.4684,-59374.9000,80951.2361
5737.0000,13.3875,19.0262,3665.6000,52205.0000,-48539.4000,2.6578,759.8405,8505.0554,9264.8959,129.3255,60710.0554,2905.7595,-57804.2959,18.9741,13.4905,9280.5000,0.0000,9280.5000,-0.3365,2162.8112,0.0000,2162.8112,15.4598,0.0000,7117.6888,7117.6888,13.0898,18.7587,0.0000,13850.0000,-13850.0000,0.7359,0.0000,2240.4794,2240.4794,35.7710,16090.4794,0.0000,-16090.4794,18.7815,13.3018,344.2000,0.0000,344.2000,-0.0125,80.4019,0.0000,80.4019,0.5711,0.0000,263.7981,263.7981,13.0374,18.5449,0.0000,12988.0000,-12988.0000,0.7130,0.0000,2156.6058,2156.6058,34.7775,15144.6058,0.0000,-15144.6058,18.5591,13.0839,344.2000,0.0000,344.2000,-0.0125,80.6191,0.0000,80.6191,0.5732,0.0000,263.5809,263.5809,18.9358,13.3635,16.1496,0.9937,40246.0966,18.7565,13.0444,15.9005,0.9168,22003.1708,18.9784,13.0574,16.0179,0.9503,19957.0867,19.0262,18.9741,19.0002,5.5039,2.1884,18.9741,18.9232,18.9487,3.8992,1.8518,18.7587,20.0522,19.4054,-0.4959,-0.0208,18.7587,18.7815,18.7701,-1.1916,0.7151,18.7815,18.8075,18.7945,-1.0706,0.7026,18.5449,18.6353,18.5901,-0.4657,-0.2961,18.5449,18.5591,18.5520,-0.4390,0.4169,18.5591,18.5684,18.5637,-0.5540,0.4044,19.0262,19.3315,19.1789,-0.6688,-0.4695,13.4301,13.4429,13.4365,-1.3538,-2.1752,13.3635,13.4191,13.3913,-3.3031,-1.8387,13.3635,13.3843,13.3739,-0.0214,0.0339,13.0636,13.0756,13.0696,-0.6196,-0.7020,13.0444,13.0593,13.0518,-0.4323,-0.6895,13.0444,13.1163,13.0803,-0.4383,0.3092,12.9952,12.9771,12.9861,0.5228,-0.4037,13.0574,12.9924,13.0249,1.8362,-0.3912,13.0574,13.1377,13.0975,-0.1627,0.4826,8.1777,639.0203,-65408.5000,82206.3540
5738.0000,13.3331,18.8072,4248.4000,48710.8000,-44462.4000,2.5230,881.4420,7925.7524,8807.1944,122.7412,56636.5524,3366.9580,-53269.5944,18.8291,13.3484,9248.1000,0.0000,9248.1000,-0.3354,2159.0275,0.0000,2159.0275,15.3245,0.0000,7089.0725,7089.0725,13.0495,18.7179,0.0000,12852.8000,-12852.8000,0.6829,0.0000,2078.0221,2078.0221,33.1905,14930.8221,0.0000,-14930.8221,18.7294,13.2507,333.5000,0.0000,333.5000,-0.0121,77.9516,0.0000,77.9516,0.5540,0.0000,255.5484,255.5484,13.0281,18.5355,0.0000,11633.6000,-11633.6000,0.6386,0.0000,1931.5220,1931.5220,31.1502,13565.1220,0.0000,-13565.1220,18.5416,13.0668,333.5000,0.0000,333.5000,-0.0121,78.1296,0.0000,78.1296,0.5557,0.0000,255.3704,255.3704,18.8509,13.3549,16.1029,0.9120,36937.9024,18.7051,13.0158,15.8604,0.8497,20392.6658,18.9970,12.9549,15.9759,0.9024,18950.1701,18.8072,18.8291,18.8182,-2.2103,2.0733,18.8291,18.8477,18.8384,-1.3446,1.7379,18.7179,20.0752,19.3965,-0.1211,-0.0046,18.7179,18.7294,18.7237,-0.5741,0.6783,18.7294,18.7471,18.7383,-0.6927,0.6663,18.5355,18.5986,18.5670,-0.2919,-0.2631,18.5355,18.5416,18.5385,-0.1757,0.3755,18.5416,18.5462,18.5439,-0.2527,0.3634,18.8072,19.3612,19.0842,-1.1563,-0.4497,13.3599,13.3687,13.3643,-0.8860,-2.0620,13.3549,13.3621,13.3585,-0.4101,-1.7266,13.3549,13.3921,13.3735,-0.0193,0.0159,13.0331,13.0413,13.0372,-0.4044,-0.6670,13.0158,13.0291,13.0225,-0.3683,-0.6549,13.0158,13.0849,13.0504,-0.3753,0.2744,12.9846,12.9853,12.9850,-0.0274,-0.3642,12.9549,12.9818,12.9684,-0.6955,-0.3521,12.9549,13.1743,13.0646,-0.4107,0.4611,7.6521,597.9491,-59033.7000,76280.7382
5739.0000,13.3330,18.6205,4875.3000,45427.2000,-40551.9000,2.4005,1011.5110,7391.4544,8402.9654,116.8052,52818.6544,3863.7890,-48954.8654,18.6442,13.1672,9252.2000,0.0000,9252.2000,-0.3355,2164.8261,0.0000,2164.8261,15.3610,0.0000,7087.3739,7087.3739,12.9847,18.6525,0.0000,9419.2000,-9419.2000,0.5005,0.0000,1521.5443,1521.5443,24.3199,10940.7443,0.0000,-10940.7443,18.8007,13.3205,341.9000,0.0000,341.9000,-0.0124,79.8462,0.0000,79.8462,0.5684,0.0000,262.0538,262.0538,13.0013,18.5084,0.0000,9919.9000,-9919.9000,0.5445,0.0000,1646.5275,1646.5275,26.5614,11566.4275,0.0000,-11566.4275,18.5218,13.0473,341.9000,0.0000,341.9000,-0.0124,80.1168,0.0000,80.1168,0.5698,0.0000,261.7832,261.7832,18.6761,13.4129,16.0445,0.7732,31314.4176,18.7205,12.9153,15.8179,0.7675,18421.0606,19.0046,12.8550,15.9298,0.8131,17074.7770,18.6205,18.6442,18.6323,-2.2560,1.9656,18.6442,18.6761,18.6601,-2.1652,1.6301,18.6761,19.8175,19.2468,-1.8209,0.0875,18.8259,18.8007,18.8133,1.0676,0.5880,18.8007,18.7817,18.7912,0.6250,0.5756,18.5084,18.5779,18.5432,-0.3017,-0.2471,18.5084,18.5218,18.5151,-0.2969,0.2974,18.5218,18.5275,18.5246,-0.2465,0.2850,18.6205,19.3173,18.9689,-1.4044,-0.4348,13.3680,13.3676,13.3678,0.0289,-1.9575,13.4227,13.4095,13.4161,0.6820,-1.6219,12.9847,13.6132,13.2989,-0.9133,-0.0794,12.9669,12.9847,12.9758,-0.7545,-0.5798,12.9153,12.9592,12.9373,-1.0420,-0.5674,12.9153,13.0643,12.9898,-0.7447,0.2553,12.9135,12.9456,12.9296,-0.6822,-0.2893,12.8550,12.9076,12.8813,-1.0649,-0.2769,12.8550,13.1802,13.0176,-0.5813,0.4430,6.8565,535.7766,-49955.0000,66810.2552
5740.0000,13.2562,18.8861,4235.4000,59759.4000,-55524.0000,3.0445,879.8669,9706.1040,10585.9709,148.0196,69465.5040,3355.5331,-66109.9709,18.8615,13.3801,9280.6000,0.0000,9280.6000,-0.3365,2165.7693,0.0000,2165.7693,15.4464,0.0000,7114.8307,7114.8307,12.9166,18.5836,0.0000,6778.2000,-6778.2000,0.3602,0.0000,1093.9203,1093.9203,17.4967,7872.1203,0.0000,-7872.1203,18.8844,13.4026,336.3000,0.0000,336.3000,-0.0122,78.4590,0.0000,78.4590,0.5586,0.0000,257.8410,257.8410,12.9678,18.4746,0.0000,8841.3000,-8841.3000,0.4853,0.0000,1466.9781,1466.9781,23.6729,10308.2781,0.0000,-10308.2781,18.4962,13.0223,336.3000,0.0000,336.3000,-0.0122,78.8291,0.0000,78.8291,0.5607,0.0000,257.4709,257.4709,18.8355,13.2628,16.0491,0.9365,37926.3945,18.7777,12.8664,15.8220,0.8940,21456.4265,18.8684,12.9735,15.9210,0.8915,18722.3564,18.8861,18.8615,18.8738,2.9002,2.4402,18.8615,18.8355,18.8485,2.2594,2.1037,18.8355,19.2432,19.0394,-2.5169,0.3391,18.9035,18.8844,18.8940,0.9602,0.6993,18.8844,18.8600,18.8722,0.9644,0.6871,18.4746,18.5549,18.5147,-0.3567,-0.2540,18.4746,18.4962,18.4854,-0.3718,0.2313,18.4962,18.5054,18.5008,-0.3010,0.2191,18.8861,19.0000,18.9431,-0.3257,-0.6043,13.3047,13.3109,13.3078,-0.7377,-2.4367,13.2684,13.2926,13.2805,-1.6505,-2.1001,12.9166,13.2976,13.1071,-2.3283,-0.3356,12.9004,12.9166,12.9085,-0.8262,-0.6958,12.8664,12.8914,12.8789,-0.7178,-0.6836,12.8664,13.0021,12.9342,-0.6844,0.2575,12.9278,12.9290,12.9284,-0.0286,-0.2278,12.9735,12.9224,12.9480,0.7912,-0.2156,12.9735,13.0370,13.0053,-0.1621,0.6078,7.7420,604.9725,-61190.3000,78105.1774
5741.0000,13.0918,19.3761,557.7000,70151.3000,-69593.6000,3.3443,116.1746,11350.6468,11466.8214,162.2566,81501.9468,441.5254,-81060.4214,19.3311,13.8404,9248.1000,0.0000,9248.1000,-0.3354,2146.0859,0.0000,2146.0859,15.3476,0.0000,7102.0141,7102.0141,12.9326,18.5998,0.0000,11820.8000,-11820.8000,0.6281,0.0000,1908.1470,1908.1470,30.5052,13728.9470,0.0000,-13728.9470,18.7549,13.2757,417.7000,0.0000,417.7000,-0.0151,97.6022,0.0000,97.6022,0.6930,0.0000,320.0978,320.0978,12.9682,18.4751,0.0000,9138.4000,-9138.4000,0.5016,0.0000,1516.2814,1516.2814,24.4678,10654.6814,0.0000,-10654.6814,18.4798,13.0062,417.7000,0.0000,417.7000,-0.0151,97.9289,0.0000,97.9289,0.6966,0.0000,319.7711,319.7711,19.2744,12.9331,16.1038,1.2405,50242.1445,18.7312,12.9523,15.8417,1.0175,24419.5321,18.7137,13.1420,15.9278,0.9810,20600.5670,19.3761,19.3311,19.3536,5.7764,2.6635,19.3311,19.2744,19.3028,5.4687,2.3282,19.2744,19.0171,19.1458,1.2703,0.2740,18.7266,18.7549,18.7407,-1.8631,0.9021,18.7549,18.7796,18.7673,-1.2806,0.8869,18.4751,18.5255,18.5003,-0.1881,-0.2086,18.4751,18.4798,18.4774,-0.1098,0.2930,18.4798,18.4854,18.4826,-0.2335,0.2779,19.3761,18.8068,19.0914,1.7765,-0.6807,13.1094,13.1273,13.1184,-2.2999,-2.6592,12.9555,13.0040,12.9797,-3.6434,-2.3239,12.9326,13.1258,13.0292,-0.9538,-0.2697,12.9374,12.9326,12.9350,0.3064,-0.8978,12.9523,12.9316,12.9419,0.7469,-0.8826,12.9523,12.9313,12.9418,0.0776,0.2129,13.0493,12.9954,13.0224,1.1210,-0.2887,13.1420,13.0517,13.0969,1.7833,-0.2736,13.1420,12.9542,13.0481,0.5030,0.6851,8.8990,695.3805,-80469.3000,95262.2436
5742.0000,13.1674,19.4192,1653.5000,150282.6000,-148629.1000,7.1882,344.0074,24358.6512,24702.6586,348.4347,174641.2512,1309.4926,-173331.7586,19.4164,13.9240,9252.7000,0.0000,9252.7000,-0.3355,2144.9832,0.0000,2144.9832,15.2598,0.0000,7107.7168,7107.7168,13.0272,18.6954,0.0000,1460.4000,-1460.4000,0.0776,0.0000,236.0439,236.0439,3.7690,1696.4439,0.0000,-1696.4439,19.2306,13.7417,396.9000,0.0000,396.9000,-0.0144,92.2137,0.0000,92.2137,0.6596,0.0000,304.6863,304.6863,12.9781,18.4850,0.0000,9839.1000,-9839.1000,0.5401,0.0000,1632.7149,1632.7149,26.3439,11471.8149,0.0000,-11471.8149,18.4794,13.0058,396.9000,0.0000,396.9000,-0.0144,93.0529,0.0000,93.0529,0.6621,0.0000,303.8471,303.8471,19.4103,13.2304,16.3203,2.1898,88688.6788,19.0337,13.0487,16.0412,1.9087,45808.4521,19.0840,13.1663,16.1252,1.8873,39632.2611,19.4192,19.4164,19.4178,0.7612,5.5666,19.4164,19.4103,19.4133,1.3203,5.2311,19.4103,19.3149,19.3626,2.6030,1.5103,19.2846,19.2306,19.2576,6.2238,1.5879,19.2306,19.1732,19.2019,5.2312,1.5735,18.4850,18.4995,18.4923,-0.1103,-0.4109,18.4850,18.4794,18.4822,0.0439,0.1292,18.4794,18.4813,18.4804,-0.0406,0.1148,19.4192,19.1267,19.2730,2.1769,-1.6216,13.2045,13.2007,13.2026,1.0033,-5.5779,13.1716,13.1584,13.1650,2.2229,-5.2424,13.0272,13.0281,13.0276,-0.0328,-1.5216,13.0373,13.0272,13.0322,1.1594,-1.5992,13.0487,13.0309,13.0398,1.1673,-1.5848,13.0487,12.9554,13.0021,0.7135,0.3997,13.1006,13.0427,13.0717,0.5812,-0.1404,13.1663,13.1114,13.1389,0.4932,-0.1260,13.1663,13.0520,13.1092,0.7232,1.6103,15.5322,1213.7053,-149882.1000,174129.3920
5743.0000,13.3330,19.7117,0.0000,206766.2000,-206766.2000,9.7716,0.0000,33642.8965,33642.8965,473.7081,240409.0965,0.0000,-240409.0965,19.7022,14.2042,15690.0000,0.0000,15690.0000,-0.5690,3625.0529,0.0000,3625.0529,25.8473,0.0000,12064.9471,12064.9471,13.1774,18.8473,0.0000,2534.4000,-2534.4000,0.1347,0.0000,410.4757,410.4757,6.5431,2944.8757,0.0000,-2944.8757,19.5309,14.0362,723.9000,0.0000,723.9000,-0.0263,167.5892,0.0000,167.5892,1.1955,0.0000,556.3108,556.3108,13.0534,18.5610,0.0000,11135.0000,-11135.0000,0.6112,0.0000,1849.2372,1849.2372,29.8139,12984.2372,0.0000,-12984.2372,18.4991,13.0251,723.9000,0.0000,723.9000,-0.0263,169.6770,0.0000,169.6770,1.2075,0.0000,554.2230,554.2230,19.6905,13.4186,16.5545,2.9554,119694.7619,19.3178,13.1984,16.2581,2.5953,62286.1291,19.3459,13.3242,16.3351,2.5538,53630.4638,19.7117,19.7022,19.7070,3.4760,7.5638,19.7022,19.6905,19.6963,3.4018,6.9949,19.6905,19.5989,19.6447,3.3906,2.0469,19.5525,19.5309,19.5417,3.4147,2.1815,19.5309,19.5006,19.5158,3.7743,2.1553,18.5610,18.5033,18.5321,0.4675,-0.4837,18.5610,18.4991,18.5301,0.5636,0.1276,18.4991,18.4885,18.4938,0.1483,0.1013,19.7117,19.3853,19.5485,3.3117,-2.2078,13.3924,13.3863,13.3893,2.2396,-7.5827,13.3354,13.3266,13.3310,1.9886,-7.0138,13.1774,13.1360,13.1567,1.5440,-2.0657,13.1888,13.1774,13.1831,1.8072,-2.2004,13.1984,13.1786,13.1885,1.7806,-2.1742,13.1984,13.0411,13.1197,1.4064,0.4648,13.1465,13.0926,13.1195,0.5639,-0.1465,13.3242,13.1730,13.2486,1.3102,-0.1202,13.3242,13.1484,13.2363,1.5207,2.1889,20.9184,1634.5942,-203297.8000,235611.3548
5744.0000,13.6218,20.0066,0.0000,237460.4000,-237460.4000,11.2222,0.0000,38898.8200,38898.8200,544.6114,276359.2200,0.0000,-276359.2200,19.9981,14.4944,19107.2000,0.0000,19107.2000,-0.6929,4399.3401,0.0000,4399.3401,31.3590,0.0000,14707.8599,14707.8599,13.5246,19.1982,0.0000,37694.4000,-37694.4000,2.0028,0.0000,6134.6251,6134.6251,97.3734,43829.0251,0.0000,-43829.0251,19.4722,13.9787,1163.6000,0.0000,1163.6000,-0.0422,269.5704,0.0000,269.5704,1.9140,0.0000,894.0296,894.0296,13.3196,18.8293,0.0000,12596.2000,-12596.2000,0.6914,0.0000,2097.9301,2097.9301,33.7281,14694.1301,0.0000,-14694.1301,18.7505,13.2714,1163.6000,0.0000,1163.6000,-0.0422,271.9080,0.0000,271.9080,1.9405,0.0000,891.6920,891.6920,19.9873,13.7213,16.8543,3.9203,158772.8348,19.4310,13.5675,16.4992,3.3017,79240.6277,19.5344,13.6374,16.5859,3.3205,69730.8087,20.0066,19.9981,20.0023,3.5506,8.6618,19.9981,19.9873,19.9927,3.5625,7.9689,19.9873,19.8558,19.9215,3.3276,1.3993,19.4687,19.4722,19.4704,-0.8736,3.4021,19.4722,19.4748,19.4735,-0.5236,3.3599,18.8293,18.4075,18.6184,1.0274,-0.1438,18.8293,18.7505,18.7899,3.1225,0.5476,18.7505,18.7116,18.7310,2.8493,0.5054,20.0066,19.6968,19.8517,3.6451,-2.5604,13.7143,13.7051,13.7097,3.8526,-8.6737,13.6617,13.6466,13.6542,3.8867,-7.9808,13.5246,13.3844,13.4545,3.5799,-1.4112,13.5416,13.5246,13.5331,4.2099,-3.4141,13.5675,13.5361,13.5518,4.3708,-3.3719,13.5675,12.9388,13.2531,1.5959,0.1319,13.5103,13.4093,13.4598,4.0930,-0.5595,13.6374,13.5298,13.5836,4.0297,-0.5173,13.6374,13.3383,13.4879,3.0221,2.5485,27.6959,2164.1975,-266316.6000,307744.2712
5745.0000,13.9249,20.3161,0.0000,257986.2000,-257986.2000,12.1922,0.0000,42564.1990,42564.1990,592.7977,300550.3990,0.0000,-300550.3990,20.3079,14.7984,21725.8000,0.0000,21725.8000,-0.7878,4984.3697,0.0000,4984.3697,35.5197,0.0000,16741.4303,16741.4303,13.8221,19.4991,0.0000,67704.7000,-67704.7000,3.5974,0.0000,11065.5205,11065.5205,175.1358,78770.2205,0.0000,-78770.2205,19.5910,14.0952,1256.1000,0.0000,1256.1000,-0.0455,290.5920,0.0000,290.5920,2.0677,0.0000,965.5080,965.5080,13.7698,19.2835,0.0000,15880.1000,-15880.1000,0.8717,0.0000,2658.2351,2658.2351,42.5303,18538.3351,0.0000,-18538.3351,19.1116,13.6252,1256.1000,0.0000,1256.1000,-0.0455,292.2506,0.0000,292.2506,2.0876,0.0000,963.8494,963.8494,20.2975,14.0054,17.1515,4.7286,191507.4771,19.5854,13.8682,16.7268,3.8669,92806.0443,19.7861,13.8900,16.8381,3.9879,83745.5830,20.3161,20.3079,20.3120,3.7240,9.4196,20.3079,20.2975,20.3027,3.7281,8.6318,20.2975,20.0647,20.1811,3.1187,0.7406,19.5957,19.5910,19.5933,1.4695,4.3380,19.5910,19.5854,19.5882,1.3707,4.2925,19.5854,18.0228,18.8041,2.2278,0.0838,19.1729,19.1116,19.1423,4.2383,0.9555,19.1116,19.0784,19.0950,4.3788,0.9100,20.3161,20.0184,20.1673,3.7946,-2.7726,14.0271,14.0188,14.0230,3.7669,-9.4213,13.9701,13.9568,13.9634,3.7187,-8.6334,13.8221,13.5948,13.7085,3.0515,-0.7422,13.8334,13.8221,13.8277,3.5423,-4.3396,13.8501,13.8306,13.8404,3.4689,-4.2941,13.7698,12.9594,13.3646,1.3315,-0.0855,13.8287,13.7698,13.7993,4.0825,-0.9572,13.8900,13.8389,13.8645,3.3754,-0.9116,13.8900,13.6057,13.7479,3.1240,2.7709,33.1896,2593.4802,-317333.0000,368059.1044
5746.0000,14.2055,20.6028,0.0000,277509.2000,-277509.2000,13.1148,0.0000,46091.4431,46091.4431,638.9235,323600.6431,0.0000,-323600.6431,20.5957,15.0808,25639.4000,0.0000,25639.4000,-0.9297,5862.8938,0.0000,5862.8938,41.7510,0.0000,19776.5062,19776.5062,14.0608,19.7406,0.0000,87548.7000,-87548.7000,4.6518,0.0000,14358.4870,14358.4870,226.7384,101907.1870,0.0000,-101907.1870,19.7620,14.2629,1285.1000,0.0000,1285.1000,-0.0466,296.7044,0.0000,296.7044,2.1122,0.0000,988.3956,988.3956,14.0336,19.5498,0.0000,20286.3000,-20286.3000,1.1136,0.0000,3406.1927,3406.1927,54.3538,23692.4927,0.0000,-23692.4927,19.3794,13.8878,1285.1000,0.0000,1285.1000,-0.0466,298.0455,0.0000,298.0455,2.1256,0.0000,987.0545,987.0545,20.5866,14.2648,17.4257,5.3755,217709.3821,19.7548,14.1106,16.9327,4.3194,103666.4954,20.0487,14.1041,17.0764,4.5493,95534.8140,20.6028,20.5957,20.5992,3.4523,10.1720,20.5957,20.5866,20.5912,3.4675,9.2423,20.5866,20.1696,20.3781,2.3640,0.3136,19.7677,19.7620,19.7648,2.0562,4.9654,19.7620,19.7548,19.7584,2.0400,4.9188,19.7548,18.4386,19.0967,3.5168,0.1569,19.4126,19.3794,19.3960,3.0486,1.2705,19.3794,19.3608,19.3701,3.3060,1.2239,20.6028,20.3347,20.4688,3.6248,-2.9428,14.3121,14.3051,14.3086,3.4331,-10.1646,14.2459,14.2347,14.2403,3.3276,-9.2348,14.0608,13.6943,13.8776,2.0270,-0.3062,14.0688,14.0608,14.0648,2.8469,-4.9580,14.0807,14.0669,14.0738,2.8036,-4.9114,14.0336,13.1296,13.5816,2.6055,-0.1494,14.0666,14.0336,14.0501,3.0140,-1.2630,14.1041,14.0735,14.0888,2.6937,-1.2164,14.1041,13.8624,13.9832,2.8269,2.9503,37.6369,2940.9987,-357134.6000,416910.6916
5747.0000,14.4627,20.8656,0.0000,295407.0000,-295407.0000,13.9607,0.0000,49366.9609,49366.9609,681.3896,344773.9609,0.0000,-344773.9609,20.8595,15.3397,26937.0000,0.0000,26937.0000,-0.9768,6141.2247,0.0000,6141.2247,43.7028,0.0000,20795.7753,20795.7753,14.2704,19.9527,0.0000,102878.9000,-102878.9000,5.4663,0.0000,16924.9799,16924.9799,266.7018,119803.8799,0.0000,-119803.8799,19.9474,14.4447,1506.4000,0.0000,1506.4000,-0.0546,347.0459,0.0000,347.0459,2.4704,0.0000,1159.3541,1159.3541,14.2522,19.7705,0.0000,24054.7000,-24054.7000,1.3204,0.0000,4049.3866,4049.3866,64.4684,28104.0866,0.0000,-28104.0866,19.6239,14.1274,1506.4000,0.0000,1506.4000,-0.0546,348.3626,0.0000,348.3626,2.4828,0.0000,1158.0374,1158.0374,20.8517,14.5113,17.6815,5.9360,240408.6492,19.9403,14.3175,17.1289,4.7378,113707.6788,20.3039,14.3046,17.3043,5.0550,106155.3424,20.8656,20.8595,20.8625,3.1638,10.8428,20.8595,20.8517,20.8556,3.1775,9.8660,20.8517,19.9961,20.4239,0.5389,0.0353,19.9530,19.9474,19.9502,2.2231,5.5016,19.9474,19.9403,19.9439,2.2246,5.4470,19.9403,18.8709,19.4056,3.7148,0.2039,19.6501,19.6239,19.6370,2.8947,1.5244,19.6239,19.6099,19.6169,2.9650,1.4698,20.8656,20.6310,20.7483,3.3599,-3.1179,14.5751,14.5690,14.5720,3.1654,-10.8284,14.5093,14.4992,14.5042,3.1716,-9.8516,14.2704,13.5320,13.9012,0.2719,-0.0209,14.2767,14.2704,14.2736,2.5061,-5.4873,14.2861,14.2750,14.2806,2.4816,-5.4326,14.2522,13.4186,13.8354,3.0496,-0.1896,14.2758,14.2522,14.2640,2.5673,-1.5100,14.3046,14.2813,14.2930,2.4504,-1.4554,14.3046,14.0951,14.1998,2.6005,3.1322,41.3905,3234.3151,-392390.8000,460271.6704
5748.0000,14.6481,21.0551,0.0000,311382.1000,-311382.1000,14.7156,0.0000,52269.3918,52269.3918,719.4651,363651.4918,0.0000,-363651.4918,21.0509,15.5276,23355.9000,0.0000,23355.9000,-0.8469,5313.3411,0.0000,5313.3411,37.7662,0.0000,18042.5589,18042.5589,14.4423,20.1267,0.0000,103727.5000,-103727.5000,5.5114,0.0000,17108.4712,17108.4712,269.1359,120835.9712,0.0000,-120835.9712,20.1262,14.6201,1781.7000,0.0000,1781.7000,-0.0646,409.6188,0.0000,409.6188,2.9148,0.0000,1372.0812,1372.0812,14.4163,19.9361,0.0000,27175.1000,-27175.1000,1.4917,0.0000,4583.7151,4583.7151,72.8493,31758.8151,0.0000,-31758.8151,19.8503,14.3494,1781.7000,0.0000,1781.7000,-0.0646,410.9349,0.0000,410.9349,2.9271,0.0000,1370.7651,1370.7651,21.0457,14.7164,17.8810,6.2515,253184.7665,20.1196,14.4700,17.2948,5.0222,120531.9332,20.5495,14.4533,17.5014,5.4192,113803.5853,21.0551,21.0509,21.0530,2.2853,11.4140,21.0509,21.0457,21.0483,2.3118,10.5670,21.0457,20.2633,20.6545,2.7690,0.1957,20.1314,20.1262,20.1288,2.1414,5.7072,20.1262,20.1196,20.1229,2.1468,5.6425,20.1196,19.0340,19.5768,2.0519,0.1112,19.8736,19.8503,19.8619,2.7008,1.6029,19.8503,19.8380,19.8441,2.7287,1.5383,21.0551,20.8811,20.9681,2.6387,-3.3017,14.7550,14.7510,14.7530,2.1707,-11.3976,14.6998,14.6930,14.6964,2.3051,-10.5507,14.4423,13.7398,14.0910,2.2773,-0.1794,14.4473,14.4423,14.4448,2.0529,-5.6908,14.4541,14.4453,14.4497,2.0273,-5.6262,14.4163,13.5261,13.9712,1.6248,-0.0948,14.4331,14.4163,14.4247,1.9262,-1.5865,14.4533,14.4367,14.4450,1.8209,-1.5219,14.4533,14.2945,14.3739,2.0864,3.3180,43.3695,3388.9529,-415365.4000,487520.2850
5749.0000,14.8771,21.2892,0.0000,327538.1000,-327538.1000,15.4792,0.0000,55286.8482,55286.8482,757.7318,382824.9482,0.0000,-382824.9482,21.2844,15.7568,26935.4000,0.0000,26935.4000,-0.9767,6111.7225,0.0000,6111.7225,43.4491,0.0000,20823.6775,20823.6775,14.6050,20.2914,0.0000,119427.6000,-119427.6000,6.3456,0.0000,19746.4719,19746.4719,310.0962,139174.0719,0.0000,-139174.0719,20.2871,14.7779,1704.6000,0.0000,1704.6000,-0.0618,391.1661,0.0000,391.1661,2.7823,0.0000,1313.4339,1313.4339,14.6191,20.1409,0.0000,30400.3000,-30400.3000,1.6688,0.0000,5140.4409,5140.4409,81.5113,35540.7409,0.0000,-35540.7409,20.0473,14.5427,1704.6000,0.0000,1704.6000,-0.0618,392.2514,0.0000,392.2514,2.7922,0.0000,1312.3486,1312.3486,21.2725,14.9354,18.1039,6.7572,273668.4794,20.2816,14.6608,17.4712,5.3942,129459.7566,20.7460,14.6604,17.7032,5.8402,122644.3117,21.2892,21.2844,21.2868,2.8075,12.0360,21.2844,21.2783,21.2813,2.7985,11.0593,20.2914,20.8060,20.5487,-1.2901,-0.1373,20.2914,20.2871,20.2892,1.9229,6.2084,20.2871,20.2816,20.2843,1.9351,6.1465,20.2816,19.3394,19.8105,2.8069,0.1750,20.0648,20.0473,20.0561,2.3293,1.8438,20.0473,20.0381,20.0427,2.3827,1.7820,21.2892,21.1124,21.2008,2.7953,-3.4431,14.9949,14.9899,14.9924,2.8751,-12.0129,14.9354,14.9274,14.9314,2.8228,-11.0362,14.9354,13.7967,14.3660,3.3051,0.1604,14.6309,14.6260,14.6285,2.2027,-6.1852,14.6382,14.6294,14.6338,2.2083,-6.1234,14.6191,13.7482,14.1837,2.5505,-0.1519,14.6377,14.6191,14.6284,2.4441,-1.8206,14.6604,14.6410,14.6507,2.4693,-1.7588,14.6604,14.4862,14.5733,2.3932,3.4663,46.9305,3667.2166,-447021.4000,525772.5477
5750.0000,15.0873,21.5041,0.0000,344757.1000,-344757.1000,16.2929,0.0000,58491.5868,58491.5868,798.7932,403248.6868,0.0000,-403248.6868,21.4999,15.9685,25633.6000,0.0000,25633.6000,-0.9295,5802.4888,0.0000,5802.4888,41.2283,0.0000,19831.1112,19831.1112,14.7857,20.4743,0.0000,127815.8000,-127815.8000,6.7913,0.0000,21191.8016,21191.8016,332.1061,149007.6016,0.0000,-149007.6016,20.4696,14.9571,1152.0000,0.0000,1152.0000,-0.0418,263.8041,0.0000,263.8041,1.8764,0.0000,888.1959,888.1959,14.8161,20.3398,0.0000,33324.1000,-33324.1000,1.8293,0.0000,5648.6391,5648.6391,89.3736,38972.7391,0.0000,-38972.7391,20.2591,14.7505,1152.0000,0.0000,1152.0000,-0.0418,264.4425,0.0000,264.4425,1.8822,0.0000,887.5575,887.5575,21.4780,15.1533,18.3157,7.1980,291519.4902,20.4639,14.8361,17.6500,5.7643,138343.5036,20.9609,14.8510,17.9059,6.2581,131421.1402,21.5041,21.4999,21.5020,2.5837,12.6672,21.4999,21.4945,21.4972,2.5920,11.7377,20.4743,20.5656,20.5199,-0.3607,-0.2125,20.4743,20.4696,20.4720,2.1917,6.5788,20.4696,20.4639,20.4668,2.1877,6.5370,20.4639,19.5711,20.0175,2.4843,0.1636,20.2767,20.2591,20.2679,2.5430,1.9928,20.2591,20.2501,20.2546,2.5433,1.9510,21.5041,21.3434,21.4237,2.6766,-3.6257,15.2068,15.2026,15.2047,2.5487,-12.6392,15.1533,15.1463,15.1498,2.6221,-11.7096,15.1533,14.2401,14.6967,3.9766,0.2406,14.8103,14.8057,14.8080,2.1533,-6.5508,14.8174,14.8093,14.8133,2.1532,-6.5090,14.8161,13.9350,14.3756,2.3021,-0.1355,14.8326,14.8161,14.8244,2.3514,-1.9648,14.8510,14.8344,14.8427,2.3034,-1.9230,14.8510,14.6882,14.7696,2.3557,3.6537,49.8075,3892.0287,-477959.4000,561284.1340
5751.0000,15.2780,21.6992,0.0000,359646.5000,-359646.5000,16.9966,0.0000,61302.8288,61302.8288,834.4742,420949.3288,0.0000,-420949.3288,21.6955,16.1606,24333.6000,0.0000,24333.6000,-0.8824,5496.4010,0.0000,5496.4010,39.0324,0.0000,18837.1990,18837.1990,14.9550,20.6457,0.0000,134840.5000,-134840.5000,7.1646,0.0000,22415.0230,22415.0230,350.6307,157255.5230,0.0000,-157255.5230,20.6415,15.1257,1114.9000,0.0000,1114.9000,-0.0404,254.8084,0.0000,254.8084,1.8117,0.0000,860.0916,860.0916,14.9945,20.5200,0.0000,35592.6000,-35592.6000,1.9538,0.0000,6046.7592,6046.7592,95.4826,41639.3592,0.0000,-41639.3592,20.4489,14.9367,1114.9000,0.0000,1114.9000,-0.0404,255.3690,0.0000,255.3690,1.8166,0.0000,859.5310,859.5310,21.6670,15.3483,18.5076,7.5677,306490.0190,20.6363,14.9944,17.8154,6.0814,145953.4375,21.1627,15.0241,18.0934,6.6167,138950.2246,21.6992,21.6955,21.6974,2.3439,13.2052,21.6955,21.6909,21.6932,2.3516,12.3228,20.6457,20.5033,20.5745,0.6449,-0.2530,20.6457,20.6415,20.6436,2.0580,6.9115,20.6415,20.6363,20.6389,2.0645,6.8711,20.6363,19.7915,20.2139,2.3568,0.1640,20.4636,20.4489,20.4562,2.2593,2.1178,20.4489,20.4413,20.4451,2.2852,2.0773,21.6992,21.5580,21.6286,2.4584,-3.7914,15.3971,15.3935,15.3953,2.2871,-13.1740,15.3483,15.3423,15.3453,2.3457,-12.2916,15.3483,14.6460,14.9971,3.6121,0.2842,14.9716,14.9677,14.9697,1.9377,-6.8804,14.9776,14.9707,14.9741,1.9270,-6.8399,14.9945,14.1269,14.5607,2.2210,-0.1328,15.0086,14.9945,15.0015,2.1246,-2.0866,15.0241,15.0100,15.0171,2.0906,-2.0462,15.0241,14.8797,14.9519,2.1865,3.8225,52.2461,4082.5860,-503516.2000,591393.6810
5752.0000,15.4312,21.8559,0.0000,366969.1000,-366969.1000,17.3426,0.0000,62786.5867,62786.5867,852.5668,429755.6867,0.0000,-429755.6867,21.8530,16.3154,20747.2000,0.0000,20747.2000,-0.7523,4678.2741,0.0000,4678.2741,33.1990,0.0000,16068.9259,16068.9259,15.0979,20.7904,0.0000,138923.5000,-138923.5000,7.3815,0.0000,23145.2997,23145.2997,361.5139,162068.7997,0.0000,-162068.7997,20.7871,15.2686,1423.5000,0.0000,1423.5000,-0.0516,324.8020,0.0000,324.8020,2.3082,0.0000,1098.6980,1098.6980,15.1426,20.6697,0.0000,37941.8000,-37941.8000,2.0827,0.0000,6458.0796,6458.0796,101.8100,44399.8796,0.0000,-44399.8796,20.6134,15.0982,1423.5000,0.0000,1423.5000,-0.0516,325.4424,0.0000,325.4424,2.3138,0.0000,1098.0576,1098.0576,21.8224,15.5051,18.6638,7.8065,316163.4047,20.7828,15.1235,17.9531,6.2940,151056.8017,21.3348,15.1663,18.2505,6.8604,144068.6722,21.8559,21.8530,21.8545,1.8825,13.4581,21.8530,21.8494,21.8512,1.8933,12.7058,20.7904,20.5525,20.6714,1.1565,-0.2699,20.7904,20.7871,20.7887,1.7381,7.1116,20.7871,20.7828,20.7849,1.7480,7.0600,20.7828,19.9679,20.3753,1.9347,0.1397,20.6256,20.6134,20.6195,1.9569,2.2224,20.6134,20.6071,20.6103,1.9802,2.1708,21.8559,21.7415,21.7987,2.0395,-3.8845,15.5461,15.5434,15.5448,1.7897,-13.4237,15.5051,15.5005,15.5028,1.8871,-12.6714,15.5051,14.9749,15.2400,2.9179,0.3043,15.1064,15.1032,15.1048,1.6171,-7.0772,15.1107,15.1052,15.1080,1.6015,-7.0256,15.1426,14.2731,14.7079,1.7626,-0.1053,15.1538,15.1426,15.1482,1.7565,-2.1880,15.1663,15.1551,15.1607,1.7196,-2.1364,15.1663,15.0468,15.1065,1.8524,3.9189,53.6695,4193.8115,-520240.2000,611288.8785
5753.0000,15.5386,21.9659,0.0000,378392.8000,-378392.8000,17.8825,0.0000,64912.5759,64912.5759,880.0251,443305.3759,0.0000,-443305.3759,21.9639,16.4243,13573.5000,0.0000,13573.5000,-0.4922,3057.0019,0.0000,3057.0019,21.6777,0.0000,10516.4981,10516.4981,15.2213,20.9154,0.0000,130049.2000,-130049.2000,6.9100,0.0000,21708.8686,21708.8686,338.6333,151758.0686,0.0000,-151758.0686,20.8975,15.3770,930.1000,0.0000,930.1000,-0.0337,211.9577,0.0000,211.9577,1.5053,0.0000,718.1423,718.1423,15.2297,20.7577,0.0000,39908.6000,-39908.6000,2.1907,0.0000,6800.4828,6800.4828,107.1106,46709.0828,0.0000,-46709.0828,20.7475,15.2297,930.1000,0.0000,930.1000,-0.0337,212.3173,0.0000,212.3173,1.5087,0.0000,717.7827,717.7827,21.9615,15.6227,18.7921,7.9756,323011.4443,20.8907,15.2283,18.0595,6.4121,153890.3149,21.4902,15.2735,18.3819,7.0398,147835.6466,21.9659,21.9639,21.9649,1.3188,13.8439,21.9639,21.9615,21.9627,1.3316,13.3517,21.9615,20.1460,21.0537,4.5998,0.1399,20.9001,20.8975,20.8988,1.3150,7.0499,20.8975,20.8943,20.8959,1.3259,7.0162,20.7577,20.0537,20.4057,0.3529,-0.0301,20.7577,20.7475,20.7526,1.5923,2.1606,20.7475,20.7422,20.7449,1.6107,2.1269,21.9659,21.8842,21.9250,1.5110,-4.0386,15.6453,15.6435,15.6444,1.1884,-13.8101,15.6197,15.6165,15.6181,1.3777,-13.3179,15.2213,15.2503,15.2358,-0.0642,-0.1061,15.2241,15.2213,15.2227,1.4093,-7.0161,15.2283,15.2234,15.2258,1.4086,-6.9824,15.2283,14.3651,14.7967,1.0581,0.0639,15.2644,15.2557,15.2600,1.3359,-2.1268,15.2735,15.2649,15.2692,1.2965,-2.0931,15.2735,15.1831,15.2283,1.4560,4.0724,54.0752,4225.5103,-532916.9000,624737.4058
5754.0000,15.2762,21.6973,0.0000,283328.6000,-283328.6000,13.3899,0.0000,48292.0920,48292.0920,659.4191,331620.6920,0.0000,-331620.6920,21.7036,16.1686,11186.5000,0.0000,11186.5000,-0.4056,2526.5485,0.0000,2526.5485,17.8412,0.0000,8659.9515,8659.9515,14.9714,20.6623,0.0000,96439.7000,-96439.7000,5.1242,0.0000,16035.6071,16035.6071,251.2552,112475.3071,0.0000,-112475.3071,20.6699,15.1536,787.1000,0.0000,787.1000,-0.0285,179.8323,0.0000,179.8323,1.2721,0.0000,607.2677,607.2677,14.9544,20.4796,0.0000,39823.2000,-39823.2000,2.1860,0.0000,6762.0505,6762.0505,106.8953,46585.2505,0.0000,-46585.2505,20.5032,14.9900,787.1000,0.0000,787.1000,-0.0285,180.1741,0.0000,180.1741,1.2745,0.0000,606.9259,606.9259,21.7095,15.2612,18.4853,6.2139,251661.6878,20.6615,14.9414,17.8015,4.9609,119061.8863,21.3306,14.9269,18.1288,5.5538,116630.4407,21.6973,21.7036,21.7005,-3.2038,10.4795,21.7036,21.7110,21.7073,-3.0946,10.0738,20.6623,21.3529,21.0076,-0.5701,-0.0448,20.6623,20.6699,20.6661,-2.8222,5.0794,20.6699,20.6790,20.6745,-2.6856,5.0508,20.4796,20.4053,20.4424,0.4299,-0.3458,20.4796,20.5032,20.4914,-3.1656,1.8402,20.5032,20.5141,20.5086,-2.8641,1.8117,21.6973,21.8389,21.7681,-1.9067,-2.9104,15.3090,15.3169,15.3130,-4.0126,-10.4399,15.2612,15.2743,15.2677,-4.2415,-10.0343,15.2612,15.2214,15.2413,0.0525,0.0844,14.9586,14.9672,14.9629,-3.1487,-5.0398,14.9414,14.9575,14.9495,-3.3483,-5.0113,14.9414,14.8123,14.8769,0.9543,0.3854,14.9582,14.9849,14.9715,-3.4952,-1.8006,14.9269,14.9576,14.9423,-3.9590,-1.7721,14.9269,15.1320,15.0294,-2.4132,2.9499,41.4902,3242.1065,-406830.8000,487354.0148
5755.0000,15.0843,21.5011,0.0000,269777.7000,-269777.7000,12.7494,0.0000,45767.3063,45767.3063,626.7577,315545.0063,0.0000,-315545.0063,21.5061,15.9745,11184.7000,0.0000,11184.7000,-0.4056,2531.6255,0.0000,2531.6255,17.8956,0.0000,8653.0745,8653.0745,14.7807,20.4692,0.0000,74381.8000,-74381.8000,3.9522,0.0000,12331.5215,12331.5215,193.5741,86713.3215,0.0000,-86713.3215,20.5360,15.0222,621.5000,0.0000,621.5000,-0.0225,142.2135,0.0000,142.2135,1.0074,0.0000,479.2865,479.2865,14.7963,20.3199,0.0000,36784.8000,-36784.8000,2.0192,0.0000,6233.7069,6233.7069,98.6998,43018.5069,0.0000,-43018.5069,20.3377,14.8276,621.5000,0.0000,621.5000,-0.0225,142.5368,0.0000,142.5368,1.0095,0.0000,478.9632,478.9632,21.5121,15.0707,18.2914,5.6039,226957.4054,20.5302,14.7600,17.6451,4.5179,108430.0595,21.2069,14.7317,17.9693,5.0699,106468.2933,21.5011,21.5061,21.5036,-2.3894,9.9851,21.5061,21.5121,21.5091,-2.4059,9.5795,21.5121,21.0805,21.2963,3.4708,0.4444,20.5310,20.5360,20.5335,-1.6133,4.3966,20.5360,20.5425,20.5392,-1.6453,4.3741,20.3199,20.4220,20.3709,-0.8764,-0.4980,20.3199,20.3377,20.3288,-1.9756,1.5213,20.3377,20.3469,20.3423,-2.0204,1.4987,21.5011,21.6731,21.5871,-2.1980,-2.7643,15.1196,15.1244,15.1220,-2.3175,-9.9543,15.0759,15.0833,15.0796,-2.2831,-9.5487,14.7807,15.1917,14.9862,-3.0917,-0.4136,14.7736,14.7807,14.7771,-2.2552,-4.3658,14.7600,14.7723,14.7662,-2.2257,-4.3432,14.7600,14.8470,14.8035,-0.8988,0.5288,14.7555,14.7783,14.7669,-2.4827,-1.4904,14.7317,14.7543,14.7430,-2.4180,-1.4679,14.7317,14.9416,14.8366,-2.3402,2.7952,37.4957,2929.9704,-368516.6000,441855.7582
5756.0000,14.7492,21.1584,0.0000,199448.2000,-199448.2000,9.4257,0.0000,33561.7623,33561.7623,462.7630,233009.9623,0.0000,-233009.9623,21.1698,15.6443,11206.5000,0.0000,11206.5000,-0.4064,2546.0336,0.0000,2546.0336,17.9745,0.0000,8660.4664,8660.4664,14.4378,20.1221,0.0000,47622.2000,-47622.2000,2.5303,0.0000,7854.1160,7854.1160,123.8311,55476.3160,0.0000,-55476.3160,20.2968,14.7875,670.0000,0.0000,670.0000,-0.0243,153.7322,0.0000,153.7322,1.0878,0.0000,516.2678,516.2678,14.5052,20.0258,0.0000,33036.2000,-33036.2000,1.8135,0.0000,5578.3478,5578.3478,88.6223,38614.5478,0.0000,-38614.5478,20.0659,14.5609,670.0000,0.0000,670.0000,-0.0243,154.1428,0.0000,154.1428,1.0906,0.0000,515.8572,515.8572,21.1835,14.6406,17.9121,4.1482,168002.9903,20.3061,14.3773,17.3417,3.3830,81192.2929,20.9776,14.3022,17.6399,3.8090,79989.3956,21.1584,21.1698,21.1641,-4.1104,7.4699,21.1698,21.1835,21.1766,-4.0253,7.0635,21.1835,21.2855,21.2345,-0.7596,0.4062,20.2830,20.2968,20.2899,-2.9533,2.9365,20.2968,20.3135,20.3052,-2.8381,2.9122,20.0258,20.2721,20.1489,-2.6922,-0.6383,20.0258,20.0659,20.0459,-3.4278,1.1751,20.0659,20.0852,20.0756,-3.2327,1.1508,21.1584,21.5026,21.3305,-3.1097,-1.9559,14.7319,14.7448,14.7384,-4.6435,-7.4411,14.6573,14.6792,14.6683,-4.9776,-7.0347,14.4378,14.9520,14.6949,-3.5286,-0.3774,14.4178,14.4378,14.4278,-4.2293,-2.9078,14.3773,14.4147,14.3960,-4.4807,-2.8835,14.3773,14.6491,14.5132,-3.5169,0.6671,14.3673,14.4214,14.3943,-4.5096,-1.1464,14.3022,14.3631,14.3326,-4.9662,-1.1221,14.3022,14.7657,14.5340,-3.6661,1.9847,27.5528,2153.0112,-267560.1000,329184.6789
5757.0000,14.4930,20.8966,0.0000,187599.5000,-187599.5000,8.8658,0.0000,31373.5705,31373.5705,434.2898,218973.0705,0.0000,-218973.0705,20.9060,15.3853,9470.0000,0.0000,9470.0000,-0.3434,2157.8853,0.0000,2157.8853,15.2531,0.0000,7312.1147,7312.1147,14.1714,19.8525,0.0000,31814.2000,-31814.2000,1.6904,0.0000,5226.2019,5226.2019,82.6047,37040.4019,0.0000,-37040.4019,20.2533,14.7448,425.3000,0.0000,425.3000,-0.0154,97.6345,0.0000,97.6345,0.6927,0.0000,327.6655,327.6655,14.2522,19.7704,0.0000,28474.7000,-28474.7000,1.5631,0.0000,4793.4509,4793.4509,76.3566,33268.1509,0.0000,-33268.1509,19.8174,14.3172,425.3000,0.0000,425.3000,-0.0154,98.1297,0.0000,98.1297,0.6947,0.0000,327.1703,327.1703,20.9176,14.4189,17.6682,3.6345,147196.4271,20.2093,14.1184,17.1639,3.0658,73578.3719,20.8024,14.0636,17.4330,3.3919,71229.9218,20.8966,20.9060,20.9013,-3.1853,7.0027,20.9060,20.9176,20.9118,-3.2100,6.6593,20.9176,21.1062,21.0119,-2.7001,0.7868,20.2507,20.2533,20.2520,-0.4709,2.4772,20.2533,20.2575,20.2554,-0.6142,2.4618,19.7704,20.0321,19.9013,-3.0022,-0.6702,19.7704,19.8174,19.7939,-3.0534,0.8929,19.8174,19.8408,19.8291,-2.9871,0.8775,20.8966,21.2552,21.0759,-3.0863,-1.8630,14.4866,14.4955,14.4911,-2.9978,-6.9831,14.4269,14.4402,14.4335,-2.8461,-6.6397,14.1714,14.4883,14.3299,-4.4186,-0.7672,14.1534,14.1714,14.1624,-3.2160,-2.4576,14.1184,14.1497,14.1341,-3.1742,-2.4422,14.1184,14.3645,14.2415,-3.2926,0.6898,14.1148,14.1635,14.1392,-3.0924,-0.8733,14.0636,14.1112,14.0874,-2.9728,-0.8578,14.0636,14.4838,14.2737,-3.1540,1.8827,24.2330,1893.5980,-237567.8000,292004.7208
5758.0000,14.2432,20.6413,0.0000,159161.5000,-159161.5000,7.5218,0.0000,26458.8974,26458.8974,367.8256,185620.3974,0.0000,-185620.3974,20.6520,15.1360,9263.0000,0.0000,9263.0000,-0.3359,2116.7907,0.0000,2116.7907,14.9693,0.0000,7146.2093,7146.2093,13.9223,19.6005,0.0000,19906.1000,-19906.1000,1.0577,0.0000,3258.1308,3258.1308,51.6279,23164.2308,0.0000,-23164.2308,20.1680,14.6611,332.3000,0.0000,332.3000,-0.0120,76.3599,0.0000,76.3599,0.5415,0.0000,255.9401,255.9401,14.0153,19.5313,0.0000,24325.2000,-24325.2000,1.3353,0.0000,4083.4732,4083.4732,65.2095,28408.6732,0.0000,-28408.6732,19.5888,14.0931,332.3000,0.0000,332.3000,-0.0120,76.8778,0.0000,76.8778,0.5446,0.0000,255.4222,255.4222,20.6651,14.1537,17.4094,2.9625,119981.6920,20.0773,13.8550,16.9661,2.5479,61148.6136,20.6138,13.7994,17.2066,2.7903,58597.0178,20.6413,20.6520,20.6466,-3.0862,5.9578,20.6520,20.6651,20.6585,-3.0691,5.6219,20.6651,20.8613,20.7632,-3.0140,0.8445,20.1603,20.1680,20.1641,-1.0734,1.9022,20.1680,20.1772,20.1726,-1.0127,1.8902,19.5313,19.7902,19.6608,-2.9155,-0.6578,19.5313,19.5888,19.5601,-2.8354,0.6775,19.5888,19.6172,19.6030,-2.7423,0.6655,20.6413,21.0378,20.8396,-2.8654,-1.5640,14.2266,14.2375,14.2320,-3.1394,-5.9431,14.1540,14.1721,14.1631,-3.2773,-5.6072,13.9223,14.1558,14.0391,-3.5226,-0.8298,13.9002,13.9223,13.9113,-3.0444,-1.8875,13.8550,13.8953,13.8752,-3.1377,-1.8755,13.8550,14.1002,13.9776,-3.1977,0.6725,13.8689,13.9293,13.8991,-2.9107,-0.6628,13.7994,13.8648,13.8321,-3.0943,-0.6507,13.7994,14.2648,14.0321,-2.9292,1.5787,19.8074,1547.7753,-193465.2000,239727.3235
5759.0000,14.0397,20.4334,0.0000,145824.4000,-145824.4000,6.8915,0.0000,24124.5761,24124.5761,336.4444,169948.9761,0.0000,-169948.9761,20.4429,14.9309,9270.0000,0.0000,9270.0000,-0.3361,2123.4470,0.0000,2123.4470,15.0290,0.0000,7146.5530,7146.5530,13.7340,19.4100,0.0000,14342.4000,-14342.4000,0.7621,0.0000,2341.1298,2341.1298,37.1599,16683.5298,0.0000,-16683.5298,20.0746,14.5695,346.5000,0.0000,346.5000,-0.0126,79.7091,0.0000,79.7091,0.5653,0.0000,266.7909,266.7909,13.8154,19.3296,0.0000,20903.4000,-20903.4000,1.1475,0.0000,3500.9344,3500.9344,56.0216,24404.3344,0.0000,-24404.3344,19.3910,13.8991,346.5000,0.0000,346.5000,-0.0126,80.3507,0.0000,80.3507,0.5695,0.0000,266.1493,266.1493,20.4549,13.9676,17.2113,2.6071,105587.3009,19.9486,13.6760,16.8123,2.2688,54450.5981,20.4443,13.6192,17.0317,2.4686,51840.6306,20.4334,20.4429,20.4382,-2.5291,5.4522,20.4429,20.4549,20.4489,-2.5430,5.1161,20.4549,20.6220,20.5385,-2.7255,0.8962,20.0651,20.0746,20.0698,-1.1515,1.6583,20.0746,20.0863,20.0804,-1.1254,1.6457,19.3296,19.5742,19.4519,-2.5344,-0.6049,19.3296,19.3910,19.3603,-2.4249,0.5426,19.3910,19.4219,19.4064,-2.3858,0.5300,20.4334,20.8208,20.6271,-2.5772,-1.4393,14.0300,14.0391,14.0346,-2.3966,-5.4421,13.9560,13.9707,13.9634,-2.4233,-5.1060,13.7340,13.9008,13.8174,-2.6885,-0.8861,13.7151,13.7340,13.7246,-2.2661,-1.6481,13.6760,13.7086,13.6923,-2.2205,-1.6356,13.6760,13.8792,13.7776,-2.4270,0.6150,13.6832,13.7417,13.7124,-2.2657,-0.5324,13.6192,13.6780,13.6486,-2.2277,-0.5199,13.6192,14.0420,13.8306,-2.4449,1.4494,17.5676,1372.7587,-171107.2000,211878.5296
5760.0000,13.8629,20.2528,0.0000,129431.8000,-129431.8000,6.1168,0.0000,21323.1593,21323.1593,298.2225,150754.9593,0.0000,-150754.9593,20.2621,14.7534,9247.0000,0.0000,9247.0000,-0.3353,2122.5814,0.0000,2122.5814,15.0317,0.0000,7124.4186,7124.4186,13.5737,19.2480,0.0000,11776.6000,-11776.6000,0.6257,0.0000,1917.9300,1917.9300,30.4888,13694.5300,0.0000,-13694.5300,19.9372,14.4347,333.8000,0.0000,333.8000,-0.0121,76.9103,0.0000,76.9103,0.5452,0.0000,256.8897,256.8897,13.6544,19.1671,0.0000,17038.2000,-17038.2000,0.9353,0.0000,2848.3525,2848.3525,45.6531,19886.5525,0.0000,-19886.5525,19.2294,13.7407,333.8000,0.0000,333.8000,-0.0121,77.5545,0.0000,77.5545,0.5501,0.0000,256.2455,256.2455,20.2739,13.7845,17.0292,2.2614,91586.4215,19.8142,13.5156,16.6649,1.9754,47410.7536,20.2926,13.4440,16.8683,2.1479,45106.8763,20.2528,20.2621,20.2575,-2.1942,4.8311,20.2621,20.2739,20.2680,-2.1967,4.4958,20.2739,20.4247,20.3493,-2.2966,0.8366,19.9212,19.9372,19.9292,-1.7106,1.4624,19.9372,19.9564,19.9468,-1.6258,1.4503,19.1671,19.4030,19.2850,-2.0269,-0.5013,19.1671,19.2294,19.1982,-1.9688,0.4340,19.2294,19.2612,19.2453,-1.9579,0.4219,20.2528,20.6310,20.4419,-2.2486,-1.2857,13.8540,13.8631,13.8585,-2.1376,-4.8247,13.7714,13.7868,13.7791,-2.2373,-4.4894,13.5737,13.7134,13.6436,-2.1113,-0.8302,13.5554,13.5737,13.5646,-1.9443,-1.4560,13.5156,13.5480,13.5318,-1.9495,-1.4439,13.5156,13.7153,13.6155,-1.9699,0.5077,13.5188,13.5820,13.5504,-1.9688,-0.4276,13.4440,13.5123,13.4781,-2.0702,-0.4155,13.4440,13.8621,13.6530,-2.1563,1.2921,15.3139,1196.6500,-148332.0000,184104.0515
5761.0000,13.7233,20.1102,0.0000,123463.3000,-123463.3000,5.8348,0.0000,20273.0232,20273.0232,284.1400,143736.3232,0.0000,-143736.3232,20.1180,14.6121,9274.6000,0.0000,9274.6000,-0.3363,2132.4631,0.0000,2132.4631,15.1116,0.0000,7142.1369,7142.1369,13.4504,19.1232,0.0000,9899.1000,-9899.1000,0.5260,0.0000,1609.3616,1609.3616,25.6116,11508.4616,0.0000,-11508.4616,19.8349,14.3344,342.6000,0.0000,342.6000,-0.0124,79.0321,0.0000,79.0321,0.5606,0.0000,263.5679,263.5679,13.5227,19.0343,0.0000,14625.7000,-14625.7000,0.8028,0.0000,2441.4294,2441.4294,39.1827,17067.1294,0.0000,-17067.1294,19.0960,13.6100,342.6000,0.0000,342.6000,-0.0124,79.7260,0.0000,79.7260,0.5658,0.0000,262.8740,262.8740,20.1279,13.6667,16.8973,2.0929,84761.6990,19.7058,13.4026,16.5542,1.8375,44101.1792,20.1616,13.3280,16.7448,1.9921,41835.0510,20.1102,20.1180,20.1141,-1.7433,4.5951,20.1180,20.1279,20.1230,-1.7635,4.2588,20.1279,20.2519,20.1899,-1.9364,0.8576,19.8228,19.8349,19.8289,-1.2240,1.3835,19.8349,19.8507,19.8428,-1.2681,1.3711,19.0343,19.2572,19.1458,-1.6938,-0.4429,19.0343,19.0960,19.0652,-1.6192,0.3600,19.0960,19.1280,19.1120,-1.6219,0.3476,20.1102,20.4514,20.2808,-1.9571,-1.2397,13.7264,13.7334,13.7299,-1.5658,-4.5919,13.6451,13.6564,13.6507,-1.5624,-4.2556,13.4504,13.5589,13.5046,-1.6900,-0.8543,13.4357,13.4504,13.4430,-1.4804,-1.3803,13.4026,13.4275,13.4150,-1.4228,-1.3679,13.4026,13.5781,13.4903,-1.5234,0.4461,13.3944,13.4535,13.4240,-1.5393,-0.3568,13.3280,13.3866,13.3573,-1.4714,-0.3443,13.3280,13.6858,13.5069,-1.7762,1.2429,14.2796,1115.8268,-138028.3000,170697.9292
5762.0000,13.6102,19.9948,0.0000,113047.7000,-113047.7000,5.3425,0.0000,18513.5086,18513.5086,259.9317,131561.2086,0.0000,-131561.2086,20.0017,14.4979,9280.8000,0.0000,9280.8000,-0.3365,2136.7701,0.0000,2136.7701,15.1498,0.0000,7144.0299,7144.0299,13.3583,19.0301,0.0000,10363.0000,-10363.0000,0.5506,0.0000,1682.6142,1682.6142,26.7987,12045.6142,0.0000,-12045.6142,19.6802,14.1827,336.6000,0.0000,336.6000,-0.0122,77.7889,0.0000,77.7889,0.5515,0.0000,258.8111,258.8111,13.4158,18.9264,0.0000,12747.5000,-12747.5000,0.6997,0.0000,2125.3785,2125.3785,34.1467,14872.8785,0.0000,-14872.8785,18.9826,13.4988,336.6000,0.0000,336.6000,-0.0122,78.4363,0.0000,78.4363,0.5569,0.0000,258.1637,258.1637,20.0105,13.5550,16.7827,1.9157,77584.5834,19.5787,13.3192,16.4490,1.6718,40122.1929,20.0208,13.2366,16.6287,1.8119,38049.4719,19.9948,20.0017,19.9982,-1.4118,4.2051,20.0017,20.0105,20.0061,-1.4239,3.8685,20.0105,20.1207,20.0656,-1.5133,0.7525,19.6599,19.6802,19.6701,-1.9294,1.3032,19.6802,19.7045,19.6924,-1.8288,1.2910,18.9264,19.1409,19.0337,-1.3664,-0.3709,18.9264,18.9826,18.9545,-1.3487,0.3288,18.9826,19.0127,18.9977,-1.3930,0.3166,19.9948,20.3014,20.1481,-1.6151,-1.1375,13.6214,13.6277,13.6245,-1.2847,-4.2027,13.5343,13.5451,13.5397,-1.3531,-3.8662,13.3583,13.4484,13.4034,-1.2352,-0.7502,13.3467,13.3583,13.3525,-1.1058,-1.3008,13.3192,13.3387,13.3290,-1.0517,-1.2886,13.3192,13.4754,13.3973,-1.1360,0.3732,13.2952,13.3476,13.3214,-1.2507,-0.3265,13.2366,13.2873,13.2620,-1.1642,-0.3143,13.2366,13.5459,13.3912,-1.4096,1.1398,13.1350,1026.3900,-126204.2000,155756.2482
5763.0000,13.5093,19.8917,0.0000,103245.5000,-103245.5000,4.8793,0.0000,16868.2858,16868.2858,237.2184,120113.7858,0.0000,-120113.7858,19.8984,14.3967,9258.5000,0.0000,9258.5000,-0.3357,2134.2000,0.0000,2134.2000,15.1361,0.0000,7124.3000,7124.3000,13.2656,18.9364,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1346.4036,1346.4036,21.4637,9649.4036,0.0000,-9649.4036,19.6088,14.1127,332.0000,0.0000,332.0000,-0.0120,76.7903,0.0000,76.7903,0.5450,0.0000,255.2097,255.2097,13.3292,18.8391,0.0000,11385.4000,-11385.4000,0.6250,0.0000,1896.4689,1896.4689,30.4951,13281.8689,0.0000,-13281.8689,18.8921,13.4102,332.0000,0.0000,332.0000,-0.0120,77.4487,0.0000,77.4487,0.5501,0.0000,254.5513,254.5513,19.9070,13.4438,16.6754,1.7190,69620.7613,19.4871,13.2178,16.3524,1.5007,36017.1166,19.9198,13.1249,16.5223,1.6265,34157.2062,19.8917,19.8984,19.8950,-1.2583,3.8441,19.8984,19.9070,19.9027,-1.2607,3.5084,19.9070,20.0079,19.9575,-1.3183,0.7156,19.5993,19.6088,19.6040,-0.8103,1.1567,19.6088,19.6228,19.6158,-0.9374,1.1447,18.8391,19.0365,18.9378,-1.1701,-0.3448,18.8391,18.8921,18.8656,-1.0859,0.2802,18.8921,18.9206,18.9063,-1.1152,0.2681,19.8917,20.1786,20.0351,-1.3764,-1.0352,13.5209,13.5274,13.5241,-1.2247,-3.8428,13.4254,13.4370,13.4312,-1.3223,-3.5071,13.2656,13.3534,13.3095,-1.1461,-0.7142,13.2520,13.2656,13.2588,-1.1435,-1.1554,13.2178,13.2430,13.2304,-1.2031,-1.1434,13.2178,13.3883,13.3031,-1.1505,0.3461,13.1997,13.2558,13.2278,-1.1435,-0.2789,13.1249,13.1902,13.1575,-1.2733,-0.2668,13.1249,13.4419,13.2834,-1.3147,1.0365,11.8391,925.1224,-113011.4000,139795.0842
