Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5764.0000,13.4676,19.8491,0.0000,124399.7000,-124399.7000,5.8790,0.0000,20304.6729,20304.6729,285.6349,144704.3729,0.0000,-144704.3729,19.8516,14.3508,9276.4000,0.0000,9276.4000,-0.3364,2139.4949,0.0000,2139.4949,15.1857,0.0000,7136.9051,7136.9051,13.2535,18.9242,0.0000,9508.7000,-9508.7000,0.5052,0.0000,1541.6606,1541.6606,24.5716,11050.3606,0.0000,-11050.3606,19.5702,14.0748,346.0000,0.0000,346.0000,-0.0125,80.0649,0.0000,80.0649,0.5686,0.0000,265.9351,265.9351,13.2585,18.7678,0.0000,10598.7000,-10598.7000,0.5818,0.0000,1764.0650,1764.0650,28.3858,12362.7650,0.0000,-12362.7650,18.8154,13.3350,346.0000,0.0000,346.0000,-0.0125,80.7893,0.0000,80.7893,0.5740,0.0000,265.2107,265.2107,19.8550,13.5014,16.6782,1.9982,80925.1879,19.4613,13.2490,16.3552,1.7584,42200.6047,19.8447,13.1930,16.5188,1.8827,39536.7823,19.8491,19.8516,19.8504,-0.5524,4.5856,19.8516,19.8550,19.8533,-0.6096,4.2492,19.8550,19.9085,19.8817,-0.9271,0.9469,19.5660,19.5702,19.5681,-0.4467,1.4522,19.5702,19.5764,19.5733,-0.5262,1.4396,18.7678,18.9462,18.8570,-0.9881,-0.3216,18.7678,18.8154,18.7916,-0.9067,0.2602,18.8154,18.8416,18.8285,-0.9526,0.2477,19.8491,20.0367,19.9429,-1.1259,-1.2934,13.5168,13.5172,13.5170,-0.0997,-4.5886,13.4526,13.4508,13.4517,0.2337,-4.2523,13.2535,13.2828,13.2681,-0.5125,-0.9500,13.2528,13.2535,13.2532,-0.0816,-1.4552,13.2490,13.2457,13.2473,0.1912,-1.4427,13.2490,13.3029,13.2759,-0.3405,0.3186,13.1831,13.2048,13.1940,-0.4213,-0.2632,13.1930,13.1755,13.1843,0.3094,-0.2507,13.1930,13.2912,13.2421,-0.5118,1.2904,13.8718,1083.9633,-134538.7000,162662.5749
5765.0000,13.4572,19.8385,0.0000,134494.3000,-134494.3000,6.3561,0.0000,21946.9825,21946.9825,308.7295,156441.2825,0.0000,-156441.2825,19.8391,14.3385,9279.7000,0.0000,9279.7000,-0.3365,2140.5682,0.0000,2140.5682,15.2003,0.0000,7139.1318,7139.1318,13.2657,18.9365,0.0000,8068.2000,-8068.2000,0.4287,0.0000,1308.3305,1308.3305,20.8482,9376.5305,0.0000,-9376.5305,19.5985,14.1026,415.5000,0.0000,415.5000,-0.0151,96.1152,0.0000,96.1152,0.6831,0.0000,319.3848,319.3848,13.2467,18.7559,0.0000,10602.9000,-10602.9000,0.5820,0.0000,1764.5376,1764.5376,28.3954,12367.4376,0.0000,-12367.4376,18.7746,13.2951,415.5000,0.0000,415.5000,-0.0151,97.0650,0.0000,97.0650,0.6900,0.0000,318.4350,318.4350,19.8400,13.5200,16.6800,2.1067,85319.4435,19.4591,13.2612,16.3602,1.8594,44624.9534,19.7836,13.2459,16.5147,1.9613,41187.0336,19.8385,19.8391,19.8388,-0.1528,4.9445,19.8391,19.8400,19.8395,-0.1791,4.6080,19.8400,19.8595,19.8497,-0.3996,1.1079,19.6020,19.5985,19.6003,0.3746,1.5366,19.5985,19.5954,19.5970,0.2722,1.5216,18.7559,18.8586,18.8073,-0.6136,-0.3451,18.7559,18.7746,18.7653,-0.3307,0.2369,18.7746,18.7918,18.7832,-0.5598,0.2218,19.8385,19.9394,19.8890,-0.6645,-1.4116,13.5182,13.5182,13.5182,0.0015,-4.9498,13.4589,13.4584,13.4587,0.0709,-4.6133,13.2657,13.2670,13.2663,-0.0348,-1.1132,13.2671,13.2657,13.2664,0.1463,-1.5419,13.2612,13.2588,13.2600,0.1396,-1.5268,13.2612,13.2757,13.2684,-0.1039,0.3399,13.2182,13.2060,13.2121,0.2055,-0.2421,13.2459,13.2131,13.2295,0.5321,-0.2270,13.2459,13.2424,13.2441,0.0113,1.4063,14.6693,1146.2771,-143054.7000,171131.4305
5766.0000,13.6160,20.0007,0.0000,220369.7000,-220369.7000,10.4145,0.0000,36094.2677,36094.2677,505.8210,256463.9677,0.0000,-256463.9677,19.9957,14.4921,9258.3000,0.0000,9258.3000,-0.3357,2131.7364,0.0000,2131.7364,15.1678,0.0000,7126.5636,7126.5636,13.4407,19.1135,0.0000,2482.5000,-2482.5000,0.1319,0.0000,403.5420,403.5420,6.4151,2886.0420,0.0000,-2886.0420,19.8874,14.3858,399.3000,0.0000,399.3000,-0.0145,92.0555,0.0000,92.0555,0.6562,0.0000,307.2445,307.2445,13.2933,18.8029,0.0000,11267.5000,-11267.5000,0.6185,0.0000,1876.0932,1876.0932,30.1749,13143.5932,0.0000,-13143.5932,18.7731,13.2935,399.3000,0.0000,399.3000,-0.0145,93.2823,0.0000,93.2823,0.6634,0.0000,306.0177,306.0177,19.9899,13.8124,16.9012,3.1769,128666.1759,19.6819,13.4716,16.5768,2.8744,68986.4777,19.8725,13.5571,16.7148,2.9231,61384.3020,20.0007,19.9957,19.9982,1.9107,8.0042,19.9957,19.9899,19.9928,1.8368,7.6685,19.9899,19.9542,19.9721,1.4631,2.2684,19.9080,19.8874,19.8977,3.5762,2.4003,19.8874,19.8632,19.8753,3.3458,2.3858,18.8029,18.8069,18.8049,-0.0419,-0.4942,18.8029,18.7731,18.7880,0.2608,0.1243,18.7731,18.7789,18.7760,-0.1008,0.1098,20.0007,19.9223,19.9615,0.8623,-2.4102,13.7118,13.7059,13.7089,2.2878,-8.0244,13.6887,13.6778,13.6832,2.6967,-7.6887,13.4407,13.3966,13.4187,1.8250,-2.2886,13.4531,13.4407,13.4469,2.1658,-2.4205,13.4716,13.4475,13.4596,2.3952,-2.4060,13.4716,13.3107,13.3911,1.4677,0.4740,13.3009,13.2363,13.2686,0.6692,-0.1445,13.5571,13.3018,13.4294,2.4001,-0.1300,13.5571,13.3143,13.4357,2.2989,2.3901,22.2440,1738.1803,-224062.8000,259036.9556
5767.0000,13.8535,20.2432,0.0000,274736.9000,-274736.9000,12.9838,0.0000,45251.3197,45251.3197,631.2635,319988.2197,0.0000,-319988.2197,20.2372,14.7289,15699.2000,0.0000,15699.2000,-0.5693,3604.6744,0.0000,3604.6744,25.6676,0.0000,12094.5256,12094.5256,13.6742,19.3495,0.0000,4804.2000,-4804.2000,0.2553,0.0000,783.5265,783.5265,12.4232,5587.7265,0.0000,-5587.7265,20.0932,14.5877,723.5000,0.0000,723.5000,-0.0262,166.3986,0.0000,166.3986,1.1846,0.0000,557.1014,557.1014,13.4494,18.9603,0.0000,13409.9000,-13409.9000,0.7361,0.0000,2236.6516,2236.6516,35.9138,15646.5516,0.0000,-15646.5516,18.8413,13.3604,723.5000,0.0000,723.5000,-0.0262,168.8807,0.0000,168.8807,1.2021,0.0000,554.6193,554.6193,20.2297,14.0291,17.1294,3.9427,159680.5629,19.8776,13.7014,16.7895,3.5345,84827.0730,20.0186,13.8092,16.9139,3.5534,74622.0487,20.2432,20.2372,20.2402,2.9065,9.9990,20.2372,20.2297,20.2334,2.8903,9.4297,20.2297,20.1743,20.2020,2.7617,2.7530,20.1043,20.0932,20.0987,2.4130,3.0083,20.0932,20.0785,20.0859,2.5280,2.9820,18.9603,18.8428,18.9015,1.1531,-0.5789,18.9603,18.8413,18.9008,1.3486,0.1572,18.8413,18.8100,18.8257,0.5869,0.1310,20.2432,20.0716,20.1574,2.3508,-2.9848,13.9471,13.9412,13.9441,2.8262,-10.0251,13.9087,13.9000,13.9044,2.6557,-9.4558,13.6742,13.6197,13.6469,2.7415,-2.7791,13.6870,13.6742,13.6806,2.8067,-3.0344,13.7014,13.6791,13.6903,2.7711,-3.0082,13.7014,13.4779,13.5897,2.3824,0.5528,13.5200,13.3634,13.4417,2.0750,-0.1833,13.8092,13.5466,13.6779,2.9853,-0.1571,13.8092,13.5562,13.6827,2.9676,2.9587,27.8432,2175.7039,-275804.8000,319129.6846
5768.0000,14.2282,20.6259,0.0000,300054.5000,-300054.5000,14.1803,0.0000,49862.9738,49862.9738,690.5068,349917.4738,0.0000,-349917.4738,20.6172,15.1018,19147.3000,0.0000,19147.3000,-0.6943,4377.2928,0.0000,4377.2928,31.2077,0.0000,14770.0072,14770.0072,14.0956,19.7757,0.0000,60674.2000,-60674.2000,3.2238,0.0000,9955.9876,9955.9876,157.0435,70630.1876,0.0000,-70630.1876,19.9917,14.4882,1166.7000,0.0000,1166.7000,-0.0423,268.6469,0.0000,268.6469,1.9051,0.0000,898.0531,898.0531,13.9762,19.4917,0.0000,15783.3000,-15783.3000,0.8664,0.0000,2648.3338,2648.3338,42.2759,18431.6338,0.0000,-18431.6338,19.3857,13.8938,1166.7000,0.0000,1166.7000,-0.0423,270.5657,0.0000,270.5657,1.9367,0.0000,896.1343,896.1343,20.6064,14.3673,17.4869,5.1966,210461.0406,19.9877,14.1340,17.0609,4.3880,105313.1621,20.1571,14.2197,17.1884,4.4508,93465.8350,20.6259,20.6172,20.6215,4.5893,10.8995,20.6172,20.6064,20.6118,4.5527,10.2052,20.6064,20.4564,20.5314,3.9621,1.4594,19.9878,19.9917,19.9898,-1.3282,4.6832,19.9917,19.9959,19.9938,-1.1244,4.6409,19.4917,18.3858,18.9388,0.4362,-0.0235,19.4917,19.3857,19.4387,6.4780,0.8429,19.3857,19.3304,19.3580,6.4112,0.8005,20.6259,20.3588,20.4923,4.0290,-3.2808,14.3417,14.3327,14.3372,4.7301,-10.9101,14.3044,14.2900,14.2972,4.7276,-10.2158,14.0956,13.9301,14.0129,4.4026,-1.4700,14.1105,14.0956,14.1030,5.0847,-4.6938,14.1340,14.1071,14.1205,5.1790,-4.6515,14.1340,13.0894,13.6117,0.2525,0.0129,14.1078,13.9896,14.0487,7.3127,-0.8535,14.2197,14.1190,14.1693,5.9173,-0.8112,14.2197,13.8795,14.0496,4.4143,3.2702,36.4291,2846.6202,-355031.3000,409240.0377
5769.0000,14.5478,20.9525,0.0000,317364.9000,-317364.9000,14.9984,0.0000,53145.0423,53145.0423,732.1480,370509.9423,0.0000,-370509.9423,20.9454,15.4240,21748.4000,0.0000,21748.4000,-0.7886,4953.5063,0.0000,4953.5063,35.2752,0.0000,16794.8937,16794.8937,14.3721,20.0556,0.0000,88840.4000,-88840.4000,4.7204,0.0000,14637.6297,14637.6297,230.3417,103478.0297,0.0000,-103478.0297,20.1443,14.6378,1253.0000,0.0000,1253.0000,-0.0454,288.0086,0.0000,288.0086,2.0487,0.0000,964.9914,964.9914,14.3654,19.8847,0.0000,19771.9000,-19771.9000,1.0853,0.0000,3332.9415,3332.9415,52.9869,23104.8415,0.0000,-23104.8415,19.6705,14.1731,1253.0000,0.0000,1253.0000,-0.0454,289.6038,0.0000,289.6038,2.0650,0.0000,963.3962,963.3962,20.9365,14.6464,17.7915,5.9678,241696.6790,20.1387,14.4233,17.2810,4.8802,117125.2200,20.4277,14.4567,17.4422,5.0985,107068.4569,20.9525,20.9454,20.9490,3.9381,11.5521,20.9454,20.9365,20.9410,3.9595,10.7635,20.9365,20.6991,20.8178,3.4430,0.8012,20.1490,20.1443,20.1466,1.8796,5.5216,20.1443,20.1387,20.1415,1.7690,5.4762,20.1387,18.4967,19.3177,4.5593,0.1629,19.7035,19.6705,19.6870,2.9832,1.2483,19.6705,19.6496,19.6601,3.6315,1.2028,20.9525,20.6993,20.8259,4.0120,-3.4462,14.6559,14.6491,14.6525,3.7922,-11.5514,14.6103,14.5996,14.6050,3.7011,-10.7628,14.3721,14.1614,14.2668,3.0511,-0.8005,14.3803,14.3721,14.3762,3.2836,-5.5209,14.3922,14.3782,14.3852,3.1811,-5.4755,14.3654,13.3743,13.8699,3.1029,-0.1622,14.4106,14.3654,14.3880,4.0816,-1.2476,14.4567,14.4196,14.4382,3.2311,-1.2021,14.4567,14.2081,14.3324,3.3997,3.4469,41.5237,3244.7229,-401722.8000,465890.3559
5770.0000,14.8095,21.2201,0.0000,332567.9000,-332567.9000,15.7169,0.0000,56043.9183,56043.9183,768.8521,388611.8183,0.0000,-388611.8183,21.2146,15.6883,25666.9000,0.0000,25666.9000,-0.9307,5828.4191,0.0000,5828.4191,41.4580,0.0000,19838.4809,19838.4809,14.5859,20.2720,0.0000,105174.1000,-105174.1000,5.5883,0.0000,17384.7257,17384.7257,273.0058,122558.8257,0.0000,-122558.8257,20.3092,14.7996,1291.2000,0.0000,1291.2000,-0.0468,296.2250,0.0000,296.2250,2.1070,0.0000,994.9750,994.9750,14.5918,20.1134,0.0000,23944.4000,-23944.4000,1.3144,0.0000,4047.4428,4047.4428,64.1973,27991.8428,0.0000,-27991.8428,19.9411,14.4385,1291.2000,0.0000,1291.2000,-0.0468,297.4897,0.0000,297.4897,2.1200,0.0000,993.7103,993.7103,21.2076,14.8844,18.0460,6.5022,263338.8758,20.3035,14.6310,17.4672,5.2497,125993.9956,20.6919,14.6432,17.6675,5.5979,117555.3448,21.2201,21.2146,21.2173,3.2253,12.1514,21.2146,21.2076,21.2111,3.2462,11.2207,21.2076,20.8648,21.0362,2.6224,0.4231,20.3138,20.3092,20.3115,1.9765,6.0114,20.3092,20.3035,20.3063,1.9767,5.9646,20.3035,19.0581,19.6808,4.3692,0.2059,19.9704,19.9411,19.9558,3.2302,1.5203,19.9411,19.9257,19.9334,3.2853,1.4735,21.2201,21.0085,21.1143,3.4671,-3.5654,14.9183,14.9129,14.9156,3.1617,-12.1424,14.8628,14.8544,14.8586,3.0476,-11.2116,14.5859,14.3019,14.4439,2.1249,-0.4141,14.5918,14.5859,14.5889,2.5532,-6.0024,14.6004,14.5902,14.5953,2.5222,-5.9555,14.5918,13.7071,14.1495,3.3610,-0.1968,14.6155,14.5918,14.6037,2.5895,-1.5112,14.6432,14.6212,14.6322,2.3284,-1.4644,14.6432,14.4582,14.5507,2.6211,3.5745,45.1778,3530.2602,-433437.1000,506888.2162
5771.0000,15.0359,21.4516,0.0000,346526.5000,-346526.5000,16.3765,0.0000,58718.2790,58718.2790,802.5279,405244.7790,0.0000,-405244.7790,21.4471,15.9166,26972.6000,0.0000,26972.6000,-0.9781,6109.1466,0.0000,6109.1466,43.4198,0.0000,20863.4534,20863.4534,14.7738,20.4622,0.0000,117029.6000,-117029.6000,6.2182,0.0000,19399.9144,19399.9144,304.0553,136429.5144,0.0000,-136429.5144,20.4718,14.9592,1503.3000,0.0000,1503.3000,-0.0545,344.2420,0.0000,344.2420,2.4479,0.0000,1159.0580,1159.0580,14.7813,20.3047,0.0000,27842.3000,-27842.3000,1.5283,0.0000,4717.3880,4717.3880,74.6691,32559.6880,0.0000,-32559.6880,20.1822,14.6751,1503.3000,0.0000,1503.3000,-0.0545,345.3897,0.0000,345.3897,2.4596,0.0000,1157.9103,1157.9103,21.4413,15.1037,18.2725,6.9517,281545.6940,20.4665,14.8105,17.6385,5.5837,134009.7562,20.9287,14.8212,17.8750,6.0294,126617.8426,21.4516,21.4471,21.4493,2.7869,12.6867,21.4471,21.4413,21.4442,2.7999,11.7086,21.4413,20.9268,21.1840,1.7707,0.1906,20.4760,20.4718,20.4739,1.9473,6.4088,20.4718,20.4665,20.4692,1.9520,6.3543,20.4665,19.4837,19.9751,3.5385,0.2114,20.2049,20.1822,20.1936,2.8570,1.7397,20.1822,20.1703,20.1763,2.9180,1.6852,21.4516,21.2751,21.3634,2.9927,-3.6898,15.1492,15.1446,15.1469,2.7781,-12.6709,15.0923,15.0850,15.0887,2.7630,-11.6928,14.7738,14.3419,14.5579,1.3616,-0.1748,14.7787,14.7738,14.7762,2.2479,-6.3931,14.7857,14.7771,14.7814,2.2324,-6.3386,14.7813,14.0053,14.3933,2.9291,-0.1956,14.7993,14.7813,14.7903,2.2387,-1.7240,14.8212,14.8033,14.8123,2.1601,-1.6695,14.8212,14.6642,14.7427,2.3046,3.7056,48.2125,3767.3920,-461419.2000,542173.2928
5772.0000,15.2021,21.6216,0.0000,359247.6000,-359247.6000,16.9777,0.0000,61121.2662,61121.2662,833.2594,420368.8662,0.0000,-420368.8662,21.6184,16.0849,23384.2000,0.0000,23384.2000,-0.8480,5286.4174,0.0000,5286.4174,37.5342,0.0000,18097.7826,18097.7826,14.9213,20.6116,0.0000,116896.9000,-116896.9000,6.2112,0.0000,19422.0451,19422.0451,303.9557,136318.9451,0.0000,-136318.9451,20.6374,15.1217,1785.1000,0.0000,1785.1000,-0.0647,408.0004,0.0000,408.0004,2.9007,0.0000,1377.0996,1377.0996,14.9308,20.4557,0.0000,30892.2000,-30892.2000,1.6958,0.0000,5243.9841,5243.9841,82.8692,36136.1841,0.0000,-36136.1841,20.3864,14.8753,1785.1000,0.0000,1785.1000,-0.0647,409.1720,0.0000,409.1720,2.9115,0.0000,1375.9280,1375.9280,21.6143,15.2833,18.4488,7.2072,291891.5802,20.6321,14.9417,17.7869,5.8302,139923.9427,21.1423,14.9607,18.0515,6.3335,133002.5363,21.6216,21.6184,21.6200,2.0464,13.1423,21.6184,21.6143,21.6164,2.0647,12.2944,21.6143,21.1896,21.4020,2.6169,0.3408,20.6416,20.6374,20.6395,1.9852,6.5519,20.6374,20.6321,20.6348,1.9854,6.4872,20.6321,19.6347,20.1334,1.8976,0.1119,20.4049,20.3864,20.3956,2.4250,1.8077,20.3864,20.3766,20.3815,2.4632,1.7430,21.6216,21.4903,21.5560,2.3115,-3.8354,15.3122,15.3091,15.3107,1.9632,-13.1244,15.2641,15.2589,15.2615,2.0725,-12.2765,14.9213,14.5528,14.7371,2.1496,-0.3228,14.9250,14.9213,14.9232,1.7599,-6.5340,14.9296,14.9231,14.9263,1.7359,-6.4693,14.9308,14.1054,14.5181,1.4933,-0.0940,14.9445,14.9308,14.9377,1.7653,-1.7898,14.9607,14.9471,14.9539,1.6959,-1.7251,14.9607,14.8377,14.8992,1.8754,3.8533,49.7769,3889.6339,-480082.3000,564818.0592
5773.0000,15.4074,21.8316,0.0000,372534.1000,-372534.1000,17.6056,0.0000,63701.5310,63701.5310,865.0500,436235.6310,0.0000,-436235.6310,21.8278,16.2906,26970.7000,0.0000,26970.7000,-0.9780,6083.2766,0.0000,6083.2766,43.1989,0.0000,20887.4234,20887.4234,15.0845,20.7768,0.0000,131184.6000,-131184.6000,6.9703,0.0000,21851.3658,21851.3658,341.3251,153035.9658,0.0000,-153035.9658,20.7743,15.2561,1706.3000,0.0000,1706.3000,-0.0619,389.3850,0.0000,389.3850,2.7668,0.0000,1316.9150,1316.9150,15.1126,20.6393,0.0000,33670.4000,-33670.4000,1.8483,0.0000,5728.8311,5728.8311,90.3404,39399.2311,0.0000,-39399.2311,20.5627,15.0483,1706.3000,0.0000,1706.3000,-0.0619,390.3221,0.0000,390.3221,2.7757,0.0000,1315.9779,1315.9779,21.8230,15.4743,18.6487,7.6551,310032.5861,20.7702,15.1120,17.9411,6.1403,147366.5627,21.3161,15.1460,18.2311,6.6959,140613.0705,21.8316,21.8278,21.8297,2.5174,13.6590,21.8278,21.8230,21.8254,2.5095,12.6809,21.8230,21.0288,21.4259,0.2759,0.0197,20.7775,20.7743,20.7759,1.6329,6.9900,20.7743,20.7702,20.7722,1.6458,6.9282,20.7702,19.9198,20.3450,2.5399,0.1755,20.5769,20.5627,20.5698,2.0887,2.0238,20.5627,20.5551,20.5589,2.1282,1.9619,21.8316,21.6944,21.7630,2.4856,-3.9467,15.5271,15.5232,15.5252,2.5757,-13.6349,15.4743,15.4682,15.4712,2.5183,-12.6569,15.4743,14.0197,14.7470,0.1072,0.0044,15.0891,15.0852,15.0871,1.9656,-6.9660,15.0945,15.0876,15.0911,1.9749,-6.9041,15.1126,14.3128,14.7127,2.3350,-0.1514,15.1277,15.1126,15.1201,2.1892,-1.9997,15.1460,15.1303,15.1381,2.2105,-1.9378,15.1460,15.0098,15.0779,2.1432,3.9708,52.8716,4131.4640,-507005.8000,598012.2193
5774.0000,15.5875,22.0159,0.0000,386900.6000,-386900.6000,18.2846,0.0000,66452.1635,66452.1635,899.6657,453352.7635,0.0000,-453352.7635,22.0126,16.4722,25666.5000,0.0000,25666.5000,-0.9307,5777.5196,0.0000,5777.5196,41.0038,0.0000,19888.9804,19888.9804,15.2345,20.9288,0.0000,137276.1000,-137276.1000,7.2940,0.0000,22920.0131,22920.0131,357.4301,160196.1131,0.0000,-160196.1131,20.9253,15.4043,1158.8000,0.0000,1158.8000,-0.0420,263.9929,0.0000,263.9929,1.8758,0.0000,894.8071,894.8071,15.2842,20.8128,0.0000,36138.0000,-36138.0000,1.9837,0.0000,6162.3244,6162.3244,96.9864,42300.3244,0.0000,-42300.3244,20.7484,15.2306,1158.8000,0.0000,1158.8000,-0.0420,264.5207,0.0000,264.5207,1.8808,0.0000,894.2793,894.2793,22.0084,15.6590,18.8337,8.0264,325068.9764,20.9210,15.2649,18.0930,6.4349,154438.1610,21.5037,15.3125,18.4081,7.0438,147919.9929,22.0159,22.0126,22.0143,2.2144,14.1858,22.0126,22.0086,22.0106,2.2223,13.2550,20.9288,21.8708,21.3998,-0.3282,-0.0187,20.9288,20.9253,20.9270,1.8105,7.2753,20.9253,20.9210,20.9231,1.8079,7.2332,20.9210,20.1190,20.5200,2.0989,0.1539,20.7628,20.7484,20.7556,2.2294,2.1376,20.7484,20.7410,20.7447,2.2294,2.0956,22.0159,21.8936,21.9547,2.3007,-4.0988,15.7076,15.7044,15.7060,2.1690,-14.1577,15.6590,15.6538,15.6564,2.2213,-13.2270,15.6590,14.0607,14.8598,1.3483,0.0468,15.2457,15.2421,15.2439,1.8786,-7.2472,15.2511,15.2448,15.2479,1.8799,-7.2052,15.2842,14.4704,14.8773,1.9734,-0.1258,15.2977,15.2842,15.2909,2.0481,-2.1096,15.3125,15.2990,15.3057,2.0095,-2.0676,15.3125,15.1865,15.2495,2.0579,4.1269,55.1898,4312.6095,-532330.6000,627427.1303
5775.0000,15.7440,22.1760,0.0000,398336.6000,-398336.6000,18.8250,0.0000,68681.3716,68681.3716,927.3994,467017.9716,0.0000,-467017.9716,22.1732,16.6300,24363.5000,0.0000,24363.5000,-0.8835,5474.7375,0.0000,5474.7375,38.8338,0.0000,18888.7625,18888.7625,15.3684,21.0644,0.0000,141694.9000,-141694.9000,7.5288,0.0000,23708.0644,23708.0644,369.1807,165402.9644,0.0000,-165402.9644,21.0614,15.5379,1117.0000,0.0000,1117.0000,-0.0405,254.0818,0.0000,254.0818,1.8047,0.0000,862.9182,862.9182,15.4335,20.9636,0.0000,38020.3000,-38020.3000,2.0871,0.0000,6495.9618,6495.9618,102.0643,44516.2618,0.0000,-44516.2618,20.9095,15.3887,1117.0000,0.0000,1117.0000,-0.0405,254.5156,0.0000,254.5156,1.8087,0.0000,862.4844,862.4844,22.1690,15.8170,18.9930,8.3107,336583.4116,21.0576,15.3957,18.2266,6.6669,160006.6009,21.6733,15.4569,18.5651,7.3199,153717.7171,22.1760,22.1732,22.1746,1.9219,14.5991,22.1732,22.1698,22.1715,1.9288,13.7157,21.0644,21.6935,21.3789,-0.2650,-0.0225,21.0644,21.0614,21.0629,1.6262,7.5063,21.0614,21.0576,21.0595,1.6321,7.4658,21.0576,20.2861,20.6718,1.8191,0.1387,20.9214,20.9095,20.9154,1.9154,2.2258,20.9095,20.9033,20.9064,1.9379,2.1853,22.1760,22.0715,22.1237,2.0261,-4.2259,15.8623,15.8596,15.8609,1.8566,-14.5687,15.8170,15.8127,15.8148,1.8991,-13.6853,15.8170,14.1661,14.9916,1.5767,0.0529,15.3799,15.3769,15.3784,1.6102,-7.4759,15.3842,15.3790,15.3816,1.6007,-7.4353,15.4335,14.6085,15.0210,1.7208,-0.1083,15.4447,15.4335,15.4391,1.7745,-2.1954,15.4569,15.4457,15.4513,1.7437,-2.1549,15.4569,15.3481,15.4025,1.8333,4.2563,56.9837,4452.7893,-551454.3000,650307.7296
5776.0000,15.8589,22.2936,0.0000,401639.5000,-401639.5000,18.9811,0.0000,69448.4311,69448.4311,936.0941,471087.9311,0.0000,-471087.9311,22.2916,16.7463,20771.4000,0.0000,20771.4000,-0.7532,4661.6402,0.0000,4661.6402,33.0433,0.0000,16109.7598,16109.7598,15.4730,21.1703,0.0000,143340.8000,-143340.8000,7.6162,0.0000,24023.5403,24023.5403,373.6924,167364.3403,0.0000,-167364.3403,21.1680,15.6426,1424.7000,0.0000,1424.7000,-0.0517,323.6877,0.0000,323.6877,2.2979,0.0000,1101.0123,1101.0123,15.5482,21.0795,0.0000,39669.9000,-39669.9000,2.1776,0.0000,6788.0782,6788.0782,106.5172,46457.9782,0.0000,-46457.9782,21.0380,15.5150,1424.7000,0.0000,1424.7000,-0.0517,324.1584,0.0000,324.1584,2.3023,0.0000,1100.5416,1100.5416,22.2887,15.9330,19.1108,8.4493,342196.6376,21.1651,15.4928,18.3289,6.7866,162879.3148,21.8086,15.5657,18.6872,7.4694,156856.4424,22.2936,22.2916,22.2926,1.4110,14.7038,22.2916,22.2891,22.2904,1.4211,13.9506,21.1703,21.5778,21.3741,-0.0715,-0.0086,21.1703,21.1680,21.1692,1.2697,7.6077,21.1680,21.1651,21.1665,1.2790,7.5560,21.1651,20.4151,20.7901,1.4141,0.1111,21.0473,21.0380,21.0427,1.5225,2.2887,21.0380,21.0333,21.0356,1.5469,2.2370,22.2936,22.2141,22.2539,1.5576,-4.2773,15.9718,15.9699,15.9708,1.3134,-14.6713,15.9330,15.9299,15.9314,1.3937,-13.9181,15.9330,14.2581,15.0955,1.2414,0.0411,15.4818,15.4796,15.4807,1.2215,-7.5751,15.4846,15.4807,15.4826,1.2060,-7.5234,15.5482,14.7065,15.1273,1.2707,-0.0785,15.5565,15.5482,15.5523,1.3537,-2.2561,15.5657,15.5575,15.5616,1.3178,-2.2045,15.5657,15.4809,15.5233,1.4451,4.3098,57.6890,4507.8997,-561029.4000,661932.3948
5777.0000,15.9293,22.3657,0.0000,412971.4000,-412971.4000,19.5167,0.0000,71532.8308,71532.8308,963.2676,484504.2308,0.0000,-484504.2308,22.3645,16.8180,13594.9000,0.0000,13594.9000,-0.4930,3048.6764,0.0000,3048.6764,21.5957,0.0000,10546.2236,10546.2236,15.5628,21.2614,0.0000,132476.9000,-132476.9000,7.0390,0.0000,22234.8471,22234.8471,345.5326,154711.7471,0.0000,-154711.7471,21.2761,15.7487,931.6000,0.0000,931.6000,-0.0338,211.4022,0.0000,211.4022,1.5005,0.0000,720.1978,720.1978,15.6075,21.1395,0.0000,41040.7000,-41040.7000,2.2529,0.0000,7028.1800,7028.1800,110.2181,48068.8800,0.0000,-48068.8800,21.1324,15.6076,931.6000,0.0000,931.6000,-0.0338,211.7409,0.0000,211.7409,1.5030,0.0000,719.8591,719.8591,22.3630,16.0331,19.1981,8.5143,344828.6585,21.2670,15.5671,18.4171,6.9003,165607.1537,21.9269,15.6528,18.7898,7.5953,159501.7255,22.3657,22.3645,22.3651,0.8615,15.0816,22.3645,22.3630,22.3637,0.8724,14.5886,22.3630,21.5381,21.9506,6.9440,0.4646,21.2785,21.2761,21.2773,1.2921,7.5036,21.2761,21.2731,21.2746,1.2913,7.4698,21.1395,20.5470,20.8432,0.6285,-0.0629,21.1395,21.1324,21.1359,1.1127,2.1899,21.1324,21.1288,21.1306,1.1326,2.1561,22.3657,22.3149,22.3403,1.0296,-4.4351,16.0317,16.0307,16.0312,0.7158,-15.0511,16.0070,16.0051,16.0061,0.8878,-14.5581,15.5628,15.1577,15.3603,3.1822,-0.4342,15.5647,15.5628,15.5638,0.9895,-7.4732,15.5671,15.5638,15.5655,0.9863,-7.4394,15.5671,14.8910,15.2290,1.2139,0.0934,15.6453,15.6385,15.6419,1.0680,-2.1594,15.6528,15.6459,15.6493,1.0460,-2.1257,15.6528,15.5873,15.6200,1.1540,4.4655,57.8070,4517.1231,-571030.9000,669937.5377
5778.0000,15.6077,22.0365,0.0000,307156.8000,-307156.8000,14.5160,0.0000,52782.0325,52782.0325,716.8004,359938.8325,0.0000,-359938.8325,22.0437,16.5026,11186.3000,0.0000,11186.3000,-0.4056,2517.1889,0.0000,2517.1889,17.7539,0.0000,8669.1111,8669.1111,15.2433,20.9376,0.0000,93958.7000,-93958.7000,4.9924,0.0000,15689.7989,15689.7989,245.1674,109648.4989,0.0000,-109648.4989,21.0039,15.4814,787.5000,0.0000,787.5000,-0.0286,179.2466,0.0000,179.2466,1.2667,0.0000,608.2534,608.2534,15.2867,20.8153,0.0000,40059.6000,-40059.6000,2.1990,0.0000,6831.2661,6831.2661,107.5937,46890.8661,0.0000,-46890.8661,20.8436,15.3241,787.5000,0.0000,787.5000,-0.0286,179.5701,0.0000,179.5701,1.2690,0.0000,607.9299,607.9299,22.0521,15.5946,18.8234,6.5324,264563.1223,21.0022,15.2125,18.1074,5.2712,126509.0216,21.7290,15.2284,18.4787,5.9185,124287.9265,22.0365,22.0437,22.0401,-3.9349,11.3298,22.0437,22.0521,22.0479,-3.8248,10.9241,22.0521,21.9461,21.9991,0.5725,0.3018,20.9951,21.0039,20.9995,-3.3655,5.2942,21.0039,21.0144,21.0091,-3.2169,5.2657,20.8153,20.8419,20.8286,-0.1898,-0.3996,20.8153,20.8436,20.8295,-3.7115,1.7994,20.8436,20.8568,20.8502,-3.3962,1.7709,22.0365,22.2137,22.1251,-2.6094,-3.1862,15.6356,15.6443,15.6399,-4.7350,-11.2946,15.5892,15.6033,15.5963,-4.9582,-10.8889,15.2433,15.3736,15.3085,-0.6383,-0.2666,15.2330,15.2433,15.2382,-3.9422,-5.2590,15.2125,15.2317,15.2221,-4.1566,-5.2305,15.2125,15.2266,15.2196,-0.1268,0.4348,15.2678,15.3015,15.2847,-4.3237,-1.7642,15.2284,15.2669,15.2476,-4.8607,-1.7357,15.2284,15.4795,15.3539,-3.2243,3.2214,43.5600,3403.8425,-428413.8000,515360.0704
5779.0000,15.3886,21.8124,0.0000,293823.4000,-293823.4000,13.8858,0.0000,50219.1770,50219.1770,684.1685,344042.5770,0.0000,-344042.5770,21.8176,16.2805,11218.0000,0.0000,11218.0000,-0.4068,2530.5162,0.0000,2530.5162,17.8740,0.0000,8687.4838,8687.4838,15.0257,20.7173,0.0000,75563.7000,-75563.7000,4.0150,0.0000,12575.0642,12575.0642,196.8861,88138.7642,0.0000,-88138.7642,20.9008,15.3802,620.4000,0.0000,620.4000,-0.0225,141.3759,0.0000,141.3759,1.0014,0.0000,479.0241,479.0241,15.1036,20.6302,0.0000,36941.8000,-36941.8000,2.0278,0.0000,6284.7141,6284.7141,99.1695,43226.5141,0.0000,-43226.5141,20.6509,15.1349,620.4000,0.0000,620.4000,-0.0225,141.7762,0.0000,141.7762,1.0034,0.0000,478.6238,478.6238,21.8239,15.3948,18.6094,5.9626,241484.1184,20.8946,15.0030,17.9488,4.9177,118024.1126,21.5592,15.0343,18.2968,5.4463,114371.5353,21.8124,21.8176,21.8150,-2.7297,10.8396,21.8176,21.8239,21.8207,-2.7541,10.4328,21.8239,21.9376,21.8808,-1.4406,0.6944,20.8972,20.9008,20.8990,-1.2255,4.7094,20.9008,20.9055,20.9032,-1.2916,4.6869,20.6302,20.7935,20.7119,-1.4215,-0.5070,20.6302,20.6509,20.6406,-2.2924,1.5209,20.6509,20.6617,20.6563,-2.3531,1.4984,21.8124,22.0007,21.9065,-2.6508,-3.0462,15.4243,15.4292,15.4267,-2.5861,-10.8122,15.3832,15.3908,15.3870,-2.5383,-10.4054,15.0257,15.2142,15.1200,-2.2878,-0.6669,15.0180,15.0257,15.0219,-2.6229,-4.6819,15.0030,15.0163,15.0096,-2.5767,-4.6594,15.0030,15.1629,15.0830,-1.6616,0.5344,15.0584,15.0823,15.0703,-2.5996,-1.4934,15.0343,15.0572,15.0458,-2.4489,-1.4709,15.0343,15.2459,15.1401,-2.5932,3.0737,39.9547,3122.1148,-393870.1000,473879.7664
5780.0000,15.0442,21.4600,0.0000,222278.2000,-222278.2000,10.5047,0.0000,37672.1755,37672.1755,516.8005,259950.3755,0.0000,-259950.3755,21.4705,15.9396,11204.8000,0.0000,11204.8000,-0.4063,2537.1688,0.0000,2537.1688,17.9026,0.0000,8667.6312,8667.6312,14.6883,20.3756,0.0000,51927.8000,-51927.8000,2.7591,0.0000,8596.7771,8596.7771,135.1711,60524.5771,0.0000,-60524.5771,20.6229,15.1074,666.2000,0.0000,666.2000,-0.0242,152.2911,0.0000,152.2911,1.0767,0.0000,513.9089,513.9089,14.7964,20.3199,0.0000,33776.5000,-33776.5000,1.8541,0.0000,5723.9128,5723.9128,90.6475,39500.4128,0.0000,-39500.4128,20.3607,14.8501,666.2000,0.0000,666.2000,-0.0242,152.7481,0.0000,152.7481,1.0801,0.0000,513.4519,513.4519,21.4833,14.9634,18.2233,4.5523,184368.2135,20.6341,14.6357,17.6349,3.7694,90465.9309,21.2961,14.6143,17.9552,4.1989,88176.2884,21.4600,21.4705,21.4653,-4.2330,8.2847,21.4705,21.4833,21.4769,-4.1623,7.8784,21.4833,21.7843,21.6338,-2.9936,0.5468,20.6086,20.6229,20.6158,-3.4313,3.3059,20.6229,20.6401,20.6315,-3.2911,3.2817,20.3199,20.6024,20.4611,-3.0387,-0.6285,20.3199,20.3607,20.3403,-3.6363,1.2256,20.3607,20.3805,20.3706,-3.4606,1.2015,21.4600,21.7917,21.6258,-3.4002,-2.2200,15.0340,15.0457,15.0398,-4.6820,-8.2573,14.9676,14.9871,14.9773,-4.9569,-7.8510,14.6883,15.0257,14.8570,-3.1862,-0.5194,14.6710,14.6883,14.6796,-4.1432,-3.2785,14.6357,14.6677,14.6517,-4.3328,-3.2543,14.6357,14.9242,14.7799,-3.6698,0.6559,14.6751,14.7264,14.7007,-4.4732,-1.1982,14.6143,14.6715,14.6429,-4.8749,-1.1741,14.6143,15.0386,14.8264,-3.7984,2.2474,30.2796,2366.0930,-295445.3000,363010.4328
5781.0000,14.7809,21.1909,0.0000,209351.5000,-209351.5000,9.8938,0.0000,35255.2559,35255.2559,485.6088,244606.7559,0.0000,-244606.7559,21.1995,15.6735,9496.9000,0.0000,9496.9000,-0.3444,2156.9095,0.0000,2156.9095,15.2391,0.0000,7339.9905,7339.9905,14.4357,20.1200,0.0000,37603.0000,-37603.0000,1.9980,0.0000,6201.5004,6201.5004,97.7394,43804.5004,0.0000,-43804.5004,20.5268,15.0132,431.6000,0.0000,431.6000,-0.0157,98.7704,0.0000,98.7704,0.7000,0.0000,332.8296,332.8296,14.5411,20.0621,0.0000,29536.9000,-29536.9000,1.6214,0.0000,4989.6613,4989.6613,79.2352,34526.5613,0.0000,-34526.5613,20.1061,14.6004,431.6000,0.0000,431.6000,-0.0157,99.2493,0.0000,99.2493,0.7023,0.0000,332.3507,332.3507,21.2102,14.7338,17.9720,4.0515,164084.6969,20.4986,14.3924,17.4455,3.4379,82509.0297,21.0901,14.3828,17.7364,3.7763,79301.8179,21.1909,21.1995,21.1952,-3.2719,7.7817,21.1995,21.2102,21.2049,-3.2956,7.4373,21.2102,21.4450,21.3276,-3.7076,0.8686,20.5215,20.5268,20.5241,-1.1186,2.8666,20.5268,20.5342,20.5305,-1.2318,2.8509,20.0621,20.3428,20.2024,-3.1349,-0.6524,20.0621,20.1061,20.0841,-3.1049,0.9690,20.1061,20.1283,20.1172,-3.0712,0.9533,21.1909,21.5242,21.3575,-3.2510,-2.1121,14.7806,14.7888,14.7847,-3.0915,-7.7624,14.7268,14.7392,14.7330,-2.9616,-7.4180,14.4357,14.6731,14.5544,-3.6647,-0.8493,14.4210,14.4357,14.4284,-3.0452,-2.8472,14.3924,14.4177,14.4051,-2.9892,-2.8316,14.3924,14.6384,14.5154,-3.2056,0.6717,14.4283,14.4722,14.4502,-3.0359,-0.9496,14.3828,14.4254,14.4041,-2.8948,-0.9340,14.3828,14.7522,14.5675,-3.1381,2.1314,27.0450,2113.3380,-266131.3000,325895.5446
5782.0000,14.5046,20.9084,0.0000,178402.8000,-178402.8000,8.4312,0.0000,29843.8751,29843.8751,413.0875,208246.6751,0.0000,-208246.6751,20.9191,15.3981,9257.1000,0.0000,9257.1000,-0.3357,2109.0618,0.0000,2109.0618,14.9047,0.0000,7148.0382,7148.0382,14.1537,19.8345,0.0000,22991.3000,-22991.3000,1.2216,0.0000,3775.8517,3775.8517,59.6957,26767.1517,0.0000,-26767.1517,20.4244,14.9127,335.0000,0.0000,335.0000,-0.0121,76.7536,0.0000,76.7536,0.5440,0.0000,258.2464,258.2464,14.2883,19.8069,0.0000,23845.0000,-23845.0000,1.3089,0.0000,4015.8175,4015.8175,63.9447,27860.8175,0.0000,-27860.8175,19.8668,14.3656,335.0000,0.0000,335.0000,-0.0121,77.2502,0.0000,77.2502,0.5469,0.0000,257.7498,257.7498,20.9320,14.4341,17.6830,3.2803,132852.5956,20.3594,14.0883,17.2238,2.8492,68380.7318,20.9072,14.0645,17.4858,3.1090,65288.2453,20.9084,20.9191,20.9138,-3.4095,6.6331,20.9191,20.9320,20.9255,-3.3841,6.2975,20.9320,21.1302,21.0311,-3.5913,0.9966,20.4166,20.4244,20.4205,-1.2630,2.2182,20.4244,20.4340,20.4292,-1.2350,2.2061,19.8069,20.0941,19.9505,-3.0534,-0.6211,19.8069,19.8668,19.8368,-2.9969,0.6879,19.8668,19.8958,19.8813,-2.8595,0.6757,20.9084,21.2873,21.0979,-3.1462,-1.7980,14.4885,14.4994,14.4939,-3.5218,-6.6214,14.4219,14.4399,14.4309,-3.6586,-6.2857,14.1537,14.3562,14.2549,-3.6269,-0.9849,14.1321,14.1537,14.1429,-3.4582,-2.2065,14.0883,14.1278,14.1081,-3.5970,-2.1943,14.0883,14.3706,14.2294,-3.4634,0.6328,14.1442,14.2113,14.1778,-3.3011,-0.6761,14.0645,14.1402,14.1023,-3.6547,-0.6640,14.0645,14.5237,14.2941,-3.3122,1.8098,21.9191,1712.7907,-215312.0000,266521.5727
5783.0000,14.2769,20.6757,0.0000,163051.8000,-163051.8000,7.7057,0.0000,27127.4415,27127.4415,376.8454,190179.2415,0.0000,-190179.2415,20.6854,15.1688,9292.5000,0.0000,9292.5000,-0.3370,2122.7265,0.0000,2122.7265,15.0145,0.0000,7169.7735,7169.7735,13.9432,19.6216,0.0000,18022.4000,-18022.4000,0.9576,0.0000,2950.7085,2950.7085,46.7390,20973.1085,0.0000,-20973.1085,20.2767,14.7678,343.0000,0.0000,343.0000,-0.0124,78.7199,0.0000,78.7199,0.5577,0.0000,264.2801,264.2801,14.0712,19.5877,0.0000,18953.2000,-18953.2000,1.0404,0.0000,3183.7604,3183.7604,50.8107,22136.9604,0.0000,-22136.9604,19.6558,14.1587,343.0000,0.0000,343.0000,-0.0124,79.2907,0.0000,79.2907,0.5617,0.0000,263.7093,263.7093,20.6974,14.2240,17.4607,2.8796,116622.7874,20.2078,13.8904,17.0491,2.5292,60700.5507,20.7274,13.8533,17.2903,2.7520,57792.8253,20.6757,20.6854,20.6806,-2.8270,6.0402,20.6854,20.6974,20.6914,-2.8386,5.7032,20.6974,20.8602,20.7788,-3.0576,1.0323,20.2642,20.2767,20.2704,-1.8243,1.9899,20.2767,20.2920,20.2844,-1.7611,1.9774,19.5877,19.8838,19.7358,-2.6042,-0.5137,19.5877,19.6558,19.6218,-2.6081,0.5267,19.6558,19.6896,19.6727,-2.5304,0.5142,20.6757,21.0478,20.8618,-2.8625,-1.6655,14.2688,14.2779,14.2733,-2.6751,-6.0346,14.2009,14.2156,14.2082,-2.6998,-5.6977,13.9432,14.0960,14.0196,-2.8534,-1.0268,13.9257,13.9432,13.9344,-2.5285,-1.9843,13.8904,13.9204,13.9054,-2.4589,-1.9719,13.8904,14.1451,14.0178,-2.5675,0.5192,13.9290,13.9976,13.9633,-2.6013,-0.5212,13.8533,13.9234,13.8883,-2.5952,-0.5087,13.8533,14.2733,14.0633,-2.7982,1.6710,19.3858,1514.8307,-190048.9000,235116.1634
5784.0000,14.0737,20.4681,0.0000,145858.1000,-145858.1000,6.8931,0.0000,24149.6245,24149.6245,336.5973,170007.7245,0.0000,-170007.7245,20.4777,14.9650,9264.3000,0.0000,9264.3000,-0.3359,2121.2975,0.0000,2121.2975,15.0133,0.0000,7143.0025,7143.0025,13.7495,19.4257,0.0000,12967.8000,-12967.8000,0.6890,0.0000,2117.2214,2117.2214,33.6013,15085.0214,0.0000,-15085.0214,20.1594,14.6527,336.6000,0.0000,336.6000,-0.0122,77.3557,0.0000,77.3557,0.5483,0.0000,259.2443,259.2443,13.8943,19.4092,0.0000,15138.7000,-15138.7000,0.8310,0.0000,2537.7609,2537.7609,40.5745,17676.4609,0.0000,-17676.4609,19.4839,13.9902,336.6000,0.0000,336.6000,-0.0122,77.9691,0.0000,77.9691,0.5528,0.0000,258.6309,258.6309,20.4897,14.0192,17.2545,2.4811,100485.2136,20.0768,13.6902,16.8835,2.2041,52897.9699,20.5705,13.6416,17.1060,2.3912,50215.7911,20.4681,20.4777,20.4729,-2.5189,5.3930,20.4777,20.4897,20.4837,-2.5190,5.0571,20.4897,20.6310,20.5603,-2.6492,1.0307,20.1481,20.1594,20.1537,-1.4215,1.7197,20.1594,20.1738,20.1666,-1.4343,1.7075,19.4092,19.7005,19.5549,-2.1957,-0.4399,19.4092,19.4839,19.4466,-2.1271,0.3911,19.4839,19.5213,19.5026,-2.0652,0.3789,20.4681,20.8355,20.6518,-2.5468,-1.5001,14.0664,14.0758,14.0711,-2.4533,-5.3918,13.9912,14.0067,13.9990,-2.5382,-5.0559,13.7495,13.8816,13.8156,-2.4748,-1.0295,13.7307,13.7495,13.7401,-2.3581,-1.7185,13.6902,13.7241,13.7071,-2.4053,-1.7063,13.6902,13.9619,13.8260,-2.3268,0.4411,13.7389,13.8179,13.7784,-2.2438,-0.3899,13.6416,13.7308,13.6862,-2.4525,-0.3777,13.6416,14.0660,13.8538,-2.5412,1.5013,16.7936,1312.2777,-164027.1000,203598.9746
5785.0000,13.9031,20.2939,0.0000,138672.4000,-138672.4000,6.5535,0.0000,22867.2420,22867.2420,319.5852,161539.6420,0.0000,-161539.6420,20.3024,14.7930,9268.4000,0.0000,9268.4000,-0.3361,2126.5067,0.0000,2126.5067,15.0598,0.0000,7141.8933,7141.8933,13.5756,19.2498,0.0000,8430.5000,-8430.5000,0.4479,0.0000,1373.0225,1373.0225,21.8274,9803.5225,0.0000,-9803.5225,20.0967,14.5912,332.1000,0.0000,332.1000,-0.0120,76.3769,0.0000,76.3769,0.5418,0.0000,255.7231,255.7231,13.7438,19.2573,0.0000,12152.0000,-12152.0000,0.6671,0.0000,2033.5694,2033.5694,32.5634,14185.5694,0.0000,-14185.5694,19.3458,13.8548,332.1000,0.0000,332.1000,-0.0120,77.0527,0.0000,77.0527,0.5466,0.0000,255.0473,255.0473,20.3132,13.8760,17.0946,2.2402,90727.5705,19.9912,13.5166,16.7539,2.0279,48669.0717,20.4437,13.4744,16.9591,2.1828,45839.0552,20.2939,20.3024,20.2982,-2.1215,5.1097,20.3024,20.3132,20.3078,-2.1354,4.7736,20.3132,20.4266,20.3699,-2.3110,1.1195,20.0903,20.0967,20.0935,-0.7394,1.5674,20.0967,20.1055,20.1011,-0.8027,1.5554,19.2573,19.5393,19.3983,-1.9022,-0.3935,19.2573,19.3458,19.3016,-1.7629,0.2735,19.3458,19.3889,19.3673,-1.6454,0.2615,20.2939,20.6347,20.4643,-2.2751,-1.4438,13.9062,13.9141,13.9102,-1.9550,-5.1131,13.8312,13.8439,13.8375,-1.9612,-4.7771,13.5756,13.6855,13.6305,-2.2456,-1.1229,13.5572,13.5756,13.5664,-2.1089,-1.5708,13.5166,13.5492,13.5329,-2.1155,-1.5588,13.5166,13.7919,13.6542,-2.0860,0.3901,13.5879,13.6761,13.6320,-1.7796,-0.2769,13.4744,13.5758,13.5251,-1.9565,-0.2649,13.4744,13.8641,13.6693,-2.2395,1.4404,15.2964,1195.2842,-149322.3000,185235.6974
5786.0000,13.7711,20.1591,0.0000,126334.7000,-126334.7000,5.9705,0.0000,20767.9142,20767.9142,290.8251,147102.6142,0.0000,-147102.6142,20.1664,14.6595,9306.1000,0.0000,9306.1000,-0.3375,2138.5087,0.0000,2138.5087,15.1550,0.0000,7167.5913,7167.5913,13.4712,19.1442,0.0000,11102.2000,-11102.2000,0.5899,0.0000,1805.4850,1805.4850,28.7246,12907.6850,0.0000,-12907.6850,19.8680,14.3668,346.2000,0.0000,346.2000,-0.0126,79.8318,0.0000,79.8318,0.5653,0.0000,266.3682,266.3682,13.6120,19.1243,0.0000,9347.9000,-9347.9000,0.5131,0.0000,1561.9828,1561.9828,25.0455,10909.8828,0.0000,-10909.8828,19.2136,13.7252,346.2000,0.0000,346.2000,-0.0126,80.4506,0.0000,80.4506,0.5709,0.0000,265.7494,265.7494,20.1757,13.7529,16.9643,2.0524,83124.1499,19.8296,13.4359,16.6328,1.8388,44132.0635,20.2816,13.3719,16.8268,1.9872,41731.9623,20.1591,20.1664,20.1627,-1.6472,4.6399,20.1664,20.1757,20.1710,-1.6636,4.3024,20.1757,20.2769,20.2263,-1.7461,0.9469,19.8421,19.8680,19.8550,-2.8907,1.5368,19.8680,19.8978,19.8829,-2.6466,1.5243,19.1243,19.4378,19.2811,-1.4278,-0.2653,19.1243,19.2136,19.1690,-1.6130,0.2478,19.2136,19.2599,19.2367,-1.5889,0.2353,20.1591,20.4623,20.3107,-1.8667,-1.3306,13.7879,13.7944,13.7911,-1.4493,-4.6446,13.7089,13.7197,13.7143,-1.5000,-4.3071,13.4712,13.5539,13.5126,-1.4366,-0.9517,13.4603,13.4712,13.4657,-1.2277,-1.5416,13.4359,13.4528,13.4444,-1.0810,-1.5290,13.4359,13.6742,13.5551,-1.2095,0.2606,13.4646,13.5477,13.5062,-1.5314,-0.2526,13.3719,13.4510,13.4115,-1.3843,-0.2400,13.3719,13.6897,13.5308,-1.6832,1.3259,14.1003,1101.8200,-136786.3000,168988.1756
5787.0000,13.6556,20.0411,0.0000,114873.9000,-114873.9000,5.4288,0.0000,18832.6467,18832.6467,264.2134,133706.5467,0.0000,-133706.5467,20.0482,14.5435,9274.9000,0.0000,9274.9000,-0.3363,2134.2591,0.0000,2134.2591,15.1307,0.0000,7140.6409,7140.6409,13.3738,19.0458,0.0000,10267.1000,-10267.1000,0.5455,0.0000,1667.4038,1667.4038,26.5529,11934.5038,0.0000,-11934.5038,19.7394,14.2407,334.6000,0.0000,334.6000,-0.0121,77.2730,0.0000,77.2730,0.5480,0.0000,257.3270,257.3270,13.5252,19.0368,0.0000,7204.6000,-7204.6000,0.3955,0.0000,1202.6782,1202.6782,19.3005,8407.2782,0.0000,-8407.2782,19.1157,13.6293,334.6000,0.0000,334.6000,-0.0121,77.8459,0.0000,77.8459,0.5527,0.0000,256.7541,256.7541,20.0571,13.6289,16.8430,1.8394,74494.9817,19.7083,13.3340,16.5212,1.6416,39397.6855,20.1686,13.2442,16.7064,1.7832,37448.0618,20.0411,20.0482,20.0446,-1.4378,4.2107,20.0482,20.0571,20.0526,-1.4417,3.8744,20.0571,20.1509,20.1040,-1.4883,0.8698,19.7249,19.7394,19.7322,-1.4955,1.4153,19.7394,19.7593,19.7493,-1.6243,1.4031,19.0368,19.3497,19.1933,-1.0726,-0.1993,19.0368,19.1157,19.0763,-1.1312,0.1962,19.1157,19.1605,19.1381,-1.2030,0.1840,20.0411,20.3209,20.1810,-1.5778,-1.2181,13.6755,13.6821,13.6788,-1.3687,-4.2169,13.5886,13.6002,13.5944,-1.4592,-3.8806,13.3738,13.4504,13.4121,-1.2250,-0.8760,13.3623,13.3738,13.3681,-1.1913,-1.4215,13.3340,13.3548,13.3444,-1.2191,-1.4094,13.3340,13.6075,13.4708,-1.0297,0.1931,13.3632,13.4467,13.4049,-1.2346,-0.2024,13.2442,13.3462,13.2952,-1.4159,-0.1903,13.2442,13.5634,13.4038,-1.5460,1.2119,12.6904,991.6488,-122401.5000,151340.7290
5788.0000,13.6056,19.9901,0.0000,136859.6000,-136859.6000,6.4679,0.0000,22410.6885,22410.6885,314.5438,159270.2885,0.0000,-159270.2885,19.9927,14.4892,9269.0000,0.0000,9269.0000,-0.3361,2134.2747,0.0000,2134.2747,15.1442,0.0000,7134.7253,7134.7253,13.3658,19.0377,0.0000,11172.9000,-11172.9000,0.5937,0.0000,1814.3054,1814.3054,28.8844,12987.2054,0.0000,-12987.2054,19.7007,14.2028,342.0000,0.0000,342.0000,-0.0124,79.0179,0.0000,79.0179,0.5610,0.0000,262.9821,262.9821,13.4374,18.9482,0.0000,6095.0000,-6095.0000,0.3346,0.0000,1016.4568,1016.4568,16.3267,7111.4568,0.0000,-7111.4568,19.0345,13.5497,342.0000,0.0000,342.0000,-0.0124,79.6450,0.0000,79.6450,0.5656,0.0000,262.3550,262.3550,19.9964,13.6760,16.8362,2.1173,85751.5536,19.6676,13.3622,16.5149,1.9011,45625.7762,20.0681,13.3173,16.6927,2.0354,42742.4781,19.9901,19.9927,19.9914,-0.6554,4.9784,19.9927,19.9964,19.9946,-0.7132,4.6423,19.9964,20.0457,20.0211,-1.0137,1.1247,19.6975,19.7007,19.6991,-0.4122,1.7184,19.7007,19.7063,19.7035,-0.5658,1.7060,18.9482,19.2796,19.1139,-0.9702,-0.1701,18.9482,19.0345,18.9914,-1.0375,0.1645,19.0345,19.0792,19.0568,-0.9937,0.1521,19.9901,20.1691,20.0796,-1.2367,-1.4895,13.6642,13.6649,13.6646,-0.1846,-4.9897,13.6054,13.6046,13.6050,0.1149,-4.6536,13.3658,13.3870,13.3764,-0.4440,-1.1360,13.3655,13.3658,13.3657,-0.0419,-1.7296,13.3622,13.3595,13.3608,0.1855,-1.7172,13.3622,13.5066,13.4344,-0.4518,0.1588,13.3201,13.3748,13.3475,-0.7062,-0.1757,13.3173,13.3027,13.3100,0.1657,-0.1633,13.3173,13.4053,13.3613,-0.5253,1.4782,14.7346,1151.3796,-144174.5000,174119.8079
5789.0000,13.5821,19.9660,0.0000,143775.8000,-143775.8000,6.7947,0.0000,23530.2308,23530.2308,330.3315,167306.0308,0.0000,-167306.0308,19.9672,14.4642,9307.9000,0.0000,9307.9000,-0.3375,2143.8675,0.0000,2143.8675,15.2186,0.0000,7164.0325,7164.0325,13.3555,19.0273,0.0000,9795.5000,-9795.5000,0.5205,0.0000,1590.4080,1590.4080,25.3227,11385.9080,0.0000,-11385.9080,19.7081,14.2100,418.4000,0.0000,418.4000,-0.0152,96.6614,0.0000,96.6614,0.6867,0.0000,321.7386,321.7386,13.4076,18.9182,0.0000,5362.1000,-5362.1000,0.2943,0.0000,893.9375,893.9375,14.3623,6256.0375,0.0000,-6256.0375,18.9764,13.4928,418.4000,0.0000,418.4000,-0.0152,97.5050,0.0000,97.5050,0.6928,0.0000,320.8950,320.8950,19.9688,13.6689,16.8189,2.1724,87981.7152,19.6623,13.3446,16.5034,1.9607,47055.7065,20.0000,13.3403,16.6702,2.0668,43402.7954,19.9660,19.9672,19.9666,-0.3115,5.2168,19.9672,19.9688,19.9680,-0.3329,4.8793,19.9688,19.9908,19.9798,-0.5101,1.2584,19.7089,19.7081,19.7085,0.1008,1.7789,19.7081,19.7076,19.7078,0.0394,1.7637,18.9182,19.1844,19.0513,-0.7685,-0.1674,18.9182,18.9764,18.9473,-0.5442,0.1270,18.9764,19.0202,18.9983,-0.7186,0.1118,19.9660,20.0694,20.0177,-0.7594,-1.5779,13.6472,13.6480,13.6476,-0.2169,-5.2308,13.5897,13.5909,13.5903,-0.1903,-4.8933,13.3555,13.3643,13.3599,-0.2119,-1.2724,13.3544,13.3555,13.3549,-0.1421,-1.7929,13.3446,13.3471,13.3459,-0.1934,-1.7777,13.3446,13.4655,13.4051,-0.3668,0.1534,13.3355,13.3447,13.3401,-0.1021,-0.1410,13.3403,13.3165,13.3284,0.2097,-0.1258,13.3403,13.3614,13.3509,-0.1390,1.5639,15.1579,1184.4568,-148788.7000,178440.2172
5790.0000,13.7171,20.1039,0.0000,226307.2000,-226307.2000,10.6951,0.0000,37154.8747,37154.8747,519.8715,263462.0747,0.0000,-263462.0747,20.0998,14.5942,9273.2000,0.0000,9273.2000,-0.3363,2132.5917,0.0000,2132.5917,15.1669,0.0000,7140.6083,7140.6083,13.5053,19.1787,0.0000,2615.2000,-2615.2000,0.1390,0.0000,425.4985,425.4985,6.7604,3040.6985,0.0000,-3040.6985,19.9997,14.4960,393.8000,0.0000,393.8000,-0.0143,90.6688,0.0000,90.6688,0.6463,0.0000,303.1312,303.1312,13.4054,18.9160,0.0000,5773.8000,-5773.8000,0.3169,0.0000,962.5500,962.5500,15.4647,6736.3500,0.0000,-6736.3500,18.6755,13.1979,393.8000,0.0000,393.8000,-0.0143,92.1061,0.0000,92.1061,0.6525,0.0000,301.6939,301.6939,20.0950,13.9322,17.0136,3.1653,128193.1140,19.8731,13.5293,16.7012,2.9324,70377.2155,20.0455,13.6436,16.8446,2.9593,62144.3307,20.1039,20.0998,20.1018,1.6186,8.1563,20.0998,20.0950,20.0974,1.5478,7.8201,20.0950,20.0673,20.0811,1.2096,2.4270,20.0192,19.9997,20.0094,3.6191,2.5660,19.9997,19.9769,19.9883,3.3717,2.5517,18.9221,19.0572,18.9896,-0.7568,-0.3246,18.6755,19.1739,18.9247,-0.2857,-0.0077,20.0455,18.6755,19.3605,4.3577,-0.0220,20.1039,20.0455,20.0747,0.6748,-2.5387,13.8121,13.8071,13.8096,1.9420,-8.1856,13.7877,13.7786,13.7832,2.3147,-7.8493,13.5053,13.4707,13.4880,1.5332,-2.4563,13.5152,13.5053,13.5102,1.8614,-2.5952,13.5293,13.5098,13.5195,2.0833,-2.5809,13.5293,13.4021,13.4657,0.7191,0.2954,13.1529,13.4507,13.3018,-0.4744,-0.0216,13.6436,13.0648,13.3542,0.2988,-0.0073,13.6436,13.4233,13.5334,2.1904,2.5095,22.2231,1736.5440,-224635.4000,260714.6602
5791.0000,13.9222,20.3134,0.0000,274739.2000,-274739.2000,12.9839,0.0000,45325.2763,45325.2763,631.6852,320064.4763,0.0000,-320064.4763,20.3081,14.7986,15714.1000,0.0000,15714.1000,-0.5698,3605.1479,0.0000,3605.1479,25.6574,0.0000,12108.9521,12108.9521,13.7086,19.3844,0.0000,4817.3000,-4817.3000,0.2560,0.0000,786.0489,786.0489,12.4602,5603.3489,0.0000,-5603.3489,20.1755,14.6684,720.6000,0.0000,720.6000,-0.0261,165.5739,0.0000,165.5739,1.1781,0.0000,555.0261,555.0261,13.4432,18.9541,0.0000,6463.4000,-6463.4000,0.3548,0.0000,1077.9635,1077.9635,17.3117,7541.3635,0.0000,-7541.3635,19.2553,13.7660,720.6000,0.0000,720.6000,-0.0261,167.3711,0.0000,167.3711,1.1988,0.0000,553.2289,553.2289,20.3017,14.1107,17.2062,3.8243,154884.7971,20.0410,13.7301,16.8855,3.5086,84205.2888,20.1705,13.8565,17.0135,3.5102,73715.0276,20.3134,20.3081,20.3107,2.5086,9.9250,20.3081,20.3017,20.3049,2.4919,9.3552,20.3017,20.2559,20.2788,2.3728,2.8689,20.1845,20.1755,20.1800,2.0457,3.1248,20.1755,20.1634,20.1694,2.1731,3.0987,18.9489,18.9896,18.9693,-0.2584,-0.3607,19.2553,18.6383,18.9468,0.2543,-0.0059,20.1705,19.2553,19.7129,4.2401,-0.0320,20.3134,20.1705,20.2419,2.0055,-3.0589,14.0126,14.0076,14.0101,2.4067,-9.9614,13.9723,13.9649,13.9686,2.2252,-9.3916,13.7086,13.6634,13.6860,2.3769,-2.9053,13.7193,13.7086,13.7140,2.4459,-3.1612,13.7301,13.7114,13.7207,2.4151,-3.1351,13.7301,13.4712,13.6006,1.6157,0.3242,13.6412,13.1453,13.3933,1.0912,-0.0305,13.8565,12.9034,13.3799,0.2976,-0.0044,13.8565,13.6408,13.7486,2.5845,3.0225,27.0904,2116.8832,-268864.6000,312805.1135
5792.0000,14.1720,20.5685,0.0000,293942.7000,-293942.7000,13.8915,0.0000,48781.8851,48781.8851,676.7470,342724.5851,0.0000,-342724.5851,20.5625,15.0482,19174.6000,0.0000,19174.6000,-0.6953,4386.2635,0.0000,4386.2635,31.2237,0.0000,14788.3365,14788.3365,13.9892,19.6682,0.0000,35764.7000,-35764.7000,1.9003,0.0000,5859.4828,5859.4828,92.5829,41624.1828,0.0000,-41624.1828,20.1112,14.6054,1175.6000,0.0000,1175.6000,-0.0426,270.3213,0.0000,270.3213,1.9176,0.0000,905.2787,905.2787,13.6368,19.1494,0.0000,6159.1000,-6159.1000,0.3381,0.0000,1029.4400,1029.4400,16.4972,7188.5400,0.0000,-7188.5400,19.0685,13.5830,1175.6000,0.0000,1175.6000,-0.0426,273.6625,0.0000,273.6625,1.9408,0.0000,901.9375,901.9375,20.5551,14.3142,17.4347,4.5614,184736.4549,20.1123,14.0170,17.0646,4.0095,96228.1019,20.2896,14.1052,17.1974,4.0681,85429.8590,20.5685,20.5625,20.5655,3.0619,10.5998,20.5625,20.5551,20.5588,3.0514,9.9045,20.5551,20.4835,20.5193,2.8892,2.2298,20.1083,20.1112,20.1098,-0.8605,4.1301,20.1112,20.1141,20.1126,-0.6980,4.0875,19.1494,18.7957,18.9725,0.0263,-0.0057,19.1494,19.0685,19.1089,1.9432,0.3324,19.0685,19.2303,19.1494,-6.8133,0.2898,20.5685,20.3828,20.4757,2.8080,-3.2917,14.2678,14.2618,14.2648,3.0614,-10.6312,14.2226,14.2132,14.2179,2.9957,-9.9359,13.9892,13.9115,13.9504,3.1779,-2.2613,14.0004,13.9892,13.9948,3.3766,-4.1616,14.0142,13.9942,14.0042,3.4078,-4.1189,13.6368,13.5708,13.6038,0.0250,-0.0258,13.7808,13.6368,13.7088,3.7951,-0.3639,14.1052,13.8071,13.9561,6.9409,-0.3213,14.1052,13.8789,13.9921,2.9249,3.2602,32.1580,2512.8705,-314340.7000,366394.4159
5793.0000,14.3417,20.7419,0.0000,304803.6000,-304803.6000,14.4047,0.0000,50789.7351,50789.7351,702.9081,355593.3351,0.0000,-355593.3351,20.7380,15.2204,21777.2000,0.0000,21777.2000,-0.7897,4971.6952,0.0000,4971.6952,35.3465,0.0000,16805.5048,16805.5048,14.1336,19.8143,0.0000,44078.8000,-44078.8000,2.3421,0.0000,7236.9059,7236.9059,114.2356,51315.7059,0.0000,-51315.7059,20.2165,14.7087,1256.0000,0.0000,1256.0000,-0.0455,288.4574,0.0000,288.4574,2.0504,0.0000,967.5426,967.5426,13.9726,19.4882,0.0000,6709.3000,-6709.3000,0.3683,0.0000,1125.7293,1125.7293,17.9741,7835.0293,0.0000,-7835.0293,19.2291,13.7404,1256.0000,0.0000,1256.0000,-0.0455,291.8178,0.0000,291.8178,2.0786,0.0000,964.1822,964.1822,20.7330,14.4460,17.5895,4.8600,196830.1396,20.2117,14.1576,17.1846,4.2120,101088.3982,20.4534,14.2113,17.3324,4.3429,91200.1437,20.7419,20.7380,20.7399,2.0923,11.0027,20.7380,20.7330,20.7355,2.1192,10.2130,20.7330,20.6745,20.7037,2.2135,2.0959,20.2205,20.2165,20.2185,1.2997,4.4379,20.2165,20.2117,20.2141,1.2116,4.3924,20.2117,18.1101,19.1609,2.2607,0.0632,19.2863,19.2291,19.2577,1.7825,0.4315,19.2291,19.2137,19.2214,0.8560,0.3860,20.7419,20.5941,20.6680,2.3086,-3.4020,14.4266,14.4230,14.4248,1.9182,-11.0329,14.3709,14.3655,14.3682,1.8010,-10.2432,14.1336,14.0841,14.1089,1.8999,-2.1260,14.1389,14.1336,14.1362,1.6938,-4.4681,14.1417,14.1330,14.1374,1.5946,-4.4226,13.9726,13.4056,13.6891,1.0169,-0.0934,14.0884,13.9726,14.0305,3.8692,-0.4617,14.2113,14.1264,14.1689,2.5544,-0.4162,14.2113,14.0754,14.1434,1.8132,3.3719,34.1422,2667.9229,-331302.5000,389118.6815
