Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5794.0000,14.5079,20.9118,0.0000,316360.2000,-316360.2000,14.9509,0.0000,52926.0861,52926.0861,730.3794,369286.2861,0.0000,-369286.2861,20.9081,15.3874,25696.4000,0.0000,25696.4000,-0.9318,5855.1760,0.0000,5855.1760,41.6147,0.0000,19841.2240,19841.2240,14.2824,19.9648,0.0000,57501.8000,-57501.8000,3.0553,0.0000,9461.5108,9461.5108,149.1117,66963.3108,0.0000,-66963.3108,20.2864,14.7772,1289.7000,0.0000,1289.7000,-0.0468,295.9587,0.0000,295.9587,2.1026,0.0000,993.7413,993.7413,14.2235,19.7415,0.0000,8636.6000,-8636.6000,0.4741,0.0000,1453.3938,1453.3938,23.1452,10089.9938,0.0000,-10089.9938,19.4392,13.9464,1289.7000,0.0000,1289.7000,-0.0468,298.9005,0.0000,298.9005,2.1299,0.0000,990.7995,990.7995,20.9034,14.5966,17.7500,5.2420,212300.3388,20.2833,14.3196,17.3014,4.4611,107067.1542,20.5866,14.3510,17.4688,4.6645,97954.0407,20.9118,20.9081,20.9100,2.0394,11.4510,20.9081,20.9034,20.9058,2.0429,10.5192,20.9034,20.8410,20.8722,2.0208,1.7917,20.2887,20.2864,20.2875,0.8203,4.8470,20.2864,20.2833,20.2848,0.8411,4.8002,20.2833,18.6939,19.4886,3.9420,0.1456,19.4954,19.4392,19.4673,2.5171,0.6197,19.4392,19.4098,19.4245,2.4387,0.5729,20.9118,20.7793,20.8455,2.1298,-3.4999,14.5973,14.5936,14.5954,2.0462,-11.4764,14.5332,14.5275,14.5303,1.9442,-10.5446,14.2824,14.2288,14.2556,1.7580,-1.8171,14.2874,14.2824,14.2849,1.7816,-4.8724,14.2917,14.2827,14.2872,1.7957,-4.8256,14.2235,13.5337,13.8786,2.2742,-0.1710,14.2805,14.2235,14.2520,2.6610,-0.6451,14.3510,14.3067,14.3289,1.9180,-0.5983,14.3510,14.2250,14.2880,1.7330,3.4745,36.8758,2881.5268,-354222.8000,417321.5337
5795.0000,14.6947,21.1028,0.0000,328499.3000,-328499.3000,15.5246,0.0000,55204.8580,55204.8580,759.2444,383704.1580,0.0000,-383704.1580,21.0988,15.5746,27009.6000,0.0000,27009.6000,-0.9794,6141.2479,0.0000,6141.2479,43.6473,0.0000,20868.3521,20868.3521,14.4622,20.1467,0.0000,75744.9000,-75744.9000,4.0246,0.0000,12496.8409,12496.8409,196.5409,88241.7409,0.0000,-88241.7409,20.3648,14.8541,1504.8000,0.0000,1504.8000,-0.0546,345.0085,0.0000,345.0085,2.4511,0.0000,1159.7915,1159.7915,14.4369,19.9569,0.0000,11261.4000,-11261.4000,0.6182,0.0000,1899.9719,1899.9719,30.1879,13161.3719,0.0000,-13161.3719,19.7256,14.2271,1504.8000,0.0000,1504.8000,-0.0546,347.5771,0.0000,347.5771,2.4782,0.0000,1157.2229,1157.2229,21.0937,14.7800,17.9369,5.7359,232303.3949,20.3617,14.5082,17.4350,4.7860,114864.0868,20.7296,14.5252,17.6274,5.0729,106531.7497,21.1028,21.0988,21.1008,2.2899,11.9029,21.0988,21.0937,21.0963,2.2859,10.9235,21.0937,21.0080,21.0509,2.1434,1.3841,20.3672,20.3648,20.3660,0.9338,5.4087,20.3648,20.3617,20.3632,0.9336,5.3542,20.3617,19.3666,19.8641,4.5194,0.2665,19.7791,19.7256,19.7523,3.4270,0.8847,19.7256,19.6969,19.7112,3.4475,0.8301,21.1028,20.9663,21.0346,2.2684,-3.6216,14.7925,14.7884,14.7905,2.3406,-11.9213,14.7292,14.7225,14.7258,2.3463,-10.9419,14.4622,14.3831,14.4226,2.0031,-1.4025,14.4677,14.4622,14.4649,2.1595,-5.4271,14.4735,14.4637,14.4686,2.1769,-5.3725,14.4369,13.8537,14.1453,3.2061,-0.2848,14.4743,14.4369,14.4556,2.4442,-0.9030,14.5252,14.4902,14.5077,2.1460,-0.8484,14.5252,14.3849,14.4550,2.0029,3.6033,40.2619,3146.1241,-385486.4000,453699.2315
5796.0000,14.8156,21.2264,0.0000,336983.2000,-336983.2000,15.9255,0.0000,56796.4391,56796.4391,779.8258,393779.6391,0.0000,-393779.6391,21.2239,15.6974,23414.5000,0.0000,23414.5000,-0.8491,5316.3964,0.0000,5316.3964,37.7469,0.0000,18098.1036,18098.1036,14.5687,20.2546,0.0000,75547.9000,-75547.9000,4.0141,0.0000,12484.4048,12484.4048,196.1782,88032.3048,0.0000,-88032.3048,20.4983,14.9852,1786.6000,0.0000,1786.6000,-0.0648,408.9912,0.0000,408.9912,2.9072,0.0000,1377.6088,1377.6088,14.5603,20.0815,0.0000,12674.5000,-12674.5000,0.6957,0.0000,2141.6050,2141.6050,33.9846,14816.1050,0.0000,-14816.1050,19.9541,14.4512,1786.6000,0.0000,1786.6000,-0.0648,411.5666,0.0000,411.5666,2.9313,0.0000,1375.0334,1375.0334,21.2206,14.9058,18.0632,5.9107,239384.2017,20.4933,14.5942,17.5438,4.9694,119265.1794,20.9050,14.6077,17.7563,5.3048,111401.6831,21.2264,21.2239,21.2251,1.4878,12.1907,21.2239,21.2206,21.2222,1.5077,11.3416,21.2206,21.1596,21.1901,1.6675,1.5133,20.5024,20.4983,20.5003,1.6091,5.5274,20.4983,20.4933,20.4958,1.5872,5.4626,20.4933,19.7193,20.1063,2.9097,0.2208,19.9943,19.9541,19.9742,2.6645,0.9165,19.9541,19.9315,19.9428,2.7819,0.8518,21.2264,21.1270,21.1767,1.7024,-3.7348,14.9082,14.9058,14.9070,1.3941,-12.2087,14.8533,14.8492,14.8513,1.5014,-11.3596,14.5687,14.5167,14.5427,1.4363,-1.5312,14.5718,14.5687,14.5703,1.2589,-5.5454,14.5723,14.5670,14.5696,1.2061,-5.4806,14.5603,14.0907,14.3255,2.1616,-0.2388,14.5807,14.5603,14.5705,1.3736,-0.9345,14.6077,14.5903,14.5990,1.0890,-0.8697,14.6077,14.5194,14.5635,1.2969,3.7169,41.2294,3221.7263,-398217.9000,470051.0642
5797.0000,14.9495,21.3633,0.0000,344175.5000,-344175.5000,16.2654,0.0000,58197.4124,58197.4124,797.1161,402372.9124,0.0000,-402372.9124,21.3605,15.8316,27008.3000,0.0000,27008.3000,-0.9794,6123.0882,0.0000,6123.0882,43.4722,0.0000,20885.2118,20885.2118,14.6914,20.3788,0.0000,86876.8000,-86876.8000,4.6161,0.0000,14383.3419,14383.3419,225.6985,101260.1419,0.0000,-101260.1419,20.5681,15.0537,1709.6000,0.0000,1709.6000,-0.0620,391.0526,0.0000,391.0526,2.7771,0.0000,1318.5474,1318.5474,14.6842,20.2067,0.0000,13539.1000,-13539.1000,0.7432,0.0000,2291.1934,2291.1934,36.3085,15830.2934,0.0000,-15830.2934,20.1407,14.6343,1709.6000,0.0000,1709.6000,-0.0620,392.9769,0.0000,392.9769,2.7966,0.0000,1316.6231,1316.6231,21.3571,15.0288,18.1930,6.1838,250444.0059,20.5656,14.7190,17.6423,5.1418,123403.4730,21.0300,14.7269,17.8784,5.5433,116408.6513,21.3633,21.3605,21.3619,1.6381,12.4730,21.3605,21.3571,21.3588,1.6356,11.4936,21.3571,21.2863,21.3217,1.5754,1.2329,20.5701,20.5681,20.5691,0.8174,5.8490,20.5681,20.5656,20.5669,0.8450,5.7870,20.5656,20.0800,20.3228,2.6005,0.3147,20.1690,20.1407,20.1548,2.1677,1.0579,20.1407,20.1248,20.1327,2.2798,0.9959,21.3633,21.2677,21.3155,1.6623,-3.7924,15.0479,15.0451,15.0465,1.6709,-12.4875,14.9855,14.9812,14.9833,1.5812,-11.5081,14.6914,14.6289,14.6602,1.4050,-1.2474,14.6949,14.6914,14.6931,1.4700,-5.8635,14.6973,14.6910,14.6941,1.4900,-5.8015,14.6842,14.3355,14.5099,2.2128,-0.3292,14.7033,14.6842,14.6938,1.4750,-1.0724,14.7269,14.7075,14.7172,1.4139,-1.0104,14.7269,14.6335,14.6802,1.3952,3.7779,43.2119,3376.6377,-414163.9000,490256.1303
5798.0000,15.0313,21.4469,0.0000,349517.4000,-349517.4000,16.5179,0.0000,59218.4304,59218.4304,810.2179,408735.8304,0.0000,-408735.8304,21.4453,15.9148,25704.0000,0.0000,25704.0000,-0.9321,5821.9305,0.0000,5821.9305,41.3022,0.0000,19882.0695,19882.0695,14.7610,20.4493,0.0000,84900.6000,-84900.6000,4.5111,0.0000,14071.1488,14071.1488,220.6804,98971.7488,0.0000,-98971.7488,20.6644,15.1482,1163.9000,0.0000,1163.9000,-0.0422,265.9382,0.0000,265.9382,1.8890,0.0000,897.9618,897.9618,14.7660,20.2892,0.0000,13550.1000,-13550.1000,0.7438,0.0000,2295.3865,2295.3865,36.3438,15845.4865,0.0000,-15845.4865,20.2684,14.7596,1163.9000,0.0000,1163.9000,-0.0422,267.1455,0.0000,267.1455,1.8994,0.0000,896.7545,896.7545,21.4432,15.1096,18.2764,6.2598,253521.6508,20.6610,14.7775,17.7192,5.2335,125603.7464,21.1521,14.7904,17.9713,5.6589,118836.7139,21.4469,21.4453,21.4461,1.0035,12.6596,21.4453,21.4432,21.4442,1.0181,11.7276,21.4432,21.3953,21.4192,1.1644,1.3494,20.6671,20.6644,20.6657,1.1535,5.8605,20.6644,20.6610,20.6627,1.1435,5.8183,20.6610,20.2860,20.4735,1.8056,0.2833,20.2883,20.2684,20.2784,1.4782,1.0271,20.2684,20.2574,20.2629,1.5583,0.9849,21.4469,21.3805,21.4137,1.1730,-3.8582,15.1247,15.1232,15.1240,0.9223,-12.6748,15.0646,15.0620,15.0633,0.9522,-11.7427,14.7610,14.7216,14.7413,0.9669,-1.3645,14.7630,14.7610,14.7620,0.8184,-5.8756,14.7635,14.7602,14.7618,0.8045,-5.8334,14.7660,14.5046,14.6353,1.5010,-0.2984,14.7784,14.7660,14.7722,0.9341,-1.0422,14.7904,14.7792,14.7848,0.8031,-1.0000,14.7904,14.7282,14.7593,0.9421,3.8431,43.5321,3401.6570,-419936.3000,497962.1112
5799.0000,15.1365,21.5545,0.0000,358586.8000,-358586.8000,16.9465,0.0000,60911.1224,60911.1224,831.7008,419497.9224,0.0000,-419497.9224,21.5525,16.0201,24392.0000,0.0000,24392.0000,-0.8845,5518.2420,0.0000,5518.2420,39.1527,0.0000,18873.7580,18873.7580,14.8628,20.5524,0.0000,91342.2000,-91342.2000,4.8534,0.0000,15162.4988,15162.4988,237.4952,106504.6988,0.0000,-106504.6988,20.7453,15.2276,1119.3000,0.0000,1119.3000,-0.0406,255.5130,0.0000,255.5130,1.8144,0.0000,863.7870,863.7870,14.8738,20.3981,0.0000,15241.9000,-15241.9000,0.8367,0.0000,2585.4675,2585.4675,40.8860,17827.3675,0.0000,-17827.3675,20.3940,14.8828,1119.3000,0.0000,1119.3000,-0.0406,256.5381,0.0000,256.5381,1.8236,0.0000,862.7619,862.7619,21.5499,15.2225,18.3862,6.5293,264437.6433,20.7425,14.8807,17.8116,5.4440,130655.6829,21.2464,14.9068,18.0766,5.8877,123640.8451,21.5545,21.5525,21.5535,1.2835,12.9853,21.5525,21.5499,21.5512,1.2783,12.1008,21.5499,21.4957,21.5228,1.2372,1.2654,20.7475,20.7453,20.7464,0.9604,6.1188,20.7453,20.7425,20.7439,0.9676,6.0782,20.7425,20.4516,20.5970,1.4786,0.2993,20.4122,20.3940,20.4031,1.4927,1.1360,20.3940,20.3844,20.3892,1.5116,1.0954,21.5545,21.4847,21.5196,1.2657,-3.9612,15.2332,15.2311,15.2322,1.2932,-12.9974,15.1793,15.1758,15.1775,1.3659,-12.1129,14.8628,14.8128,14.8378,1.1519,-1.2775,14.8656,14.8628,14.8642,1.2213,-6.1308,14.8681,14.8632,14.8657,1.2403,-6.0902,14.8738,14.6355,14.7546,1.4275,-0.3113,14.8896,14.8738,14.8817,1.3087,-1.1480,14.9068,14.8898,14.8983,1.3574,-1.1074,14.9068,14.8251,14.8660,1.2747,3.9491,45.2767,3537.9856,-438540.3000,518734.1713
5800.0000,15.1988,21.6182,0.0000,359721.8000,-359721.8000,17.0001,0.0000,61196.9553,61196.9553,834.9274,420918.7553,0.0000,-420918.7553,21.6170,16.0835,20798.3000,0.0000,20798.3000,-0.7542,4701.8999,0.0000,4701.8999,33.3398,0.0000,16096.4001,16096.4001,14.9188,20.6091,0.0000,89822.5000,-89822.5000,4.7726,0.0000,14923.1489,14923.1489,233.6469,104745.6489,0.0000,-104745.6489,20.8214,15.3023,1424.4000,0.0000,1424.4000,-0.0517,324.8811,0.0000,324.8811,2.3066,0.0000,1099.5189,1099.5189,14.9436,20.4686,0.0000,16051.2000,-16051.2000,0.8811,0.0000,2725.1485,2725.1485,43.0632,18776.3485,0.0000,-18776.3485,20.4789,14.9662,1424.4000,0.0000,1424.4000,-0.0517,326.1481,0.0000,326.1481,2.3169,0.0000,1098.2519,1098.2519,21.6155,15.2860,18.4507,6.5693,266055.9138,20.8188,14.9279,17.8734,5.5027,132064.0291,21.3340,14.9613,18.1477,5.9527,125007.5557,21.6182,21.6170,21.6176,0.7611,13.0066,21.6170,21.6155,21.6162,0.7724,12.2525,21.6155,21.5791,21.5973,0.8862,1.3543,20.8235,20.8214,20.8224,0.9056,6.1269,20.8214,20.8188,20.8201,0.9074,6.0752,20.8188,20.5649,20.6919,1.1317,0.2629,20.4908,20.4789,20.4848,0.9740,1.1440,20.4789,20.4724,20.4757,1.0307,1.0923,21.6182,21.5697,21.5940,0.8845,-3.9935,15.2885,15.2875,15.2880,0.6611,-13.0184,15.2416,15.2396,15.2406,0.7488,-12.2642,14.9188,14.8873,14.9030,0.7746,-1.3660,14.9203,14.9188,14.9196,0.6554,-6.1386,14.9196,14.9171,14.9183,0.6230,-6.0870,14.9436,14.7431,14.8433,1.0578,-0.2746,14.9531,14.9436,14.9484,0.7923,-1.1557,14.9613,14.9525,14.9569,0.6945,-1.1041,14.9613,14.9089,14.9351,0.8216,3.9817,45.3352,3542.5580,-441948.4000,523127.4987
5801.0000,15.2150,21.6348,0.0000,361139.5000,-361139.5000,17.0671,0.0000,61462.5113,61462.5113,838.5720,422602.0113,0.0000,-422602.0113,21.6345,16.1007,13609.4000,0.0000,13609.4000,-0.4935,3076.1054,0.0000,3076.1054,21.7985,0.0000,10533.2946,10533.2946,14.9284,20.6188,0.0000,77979.2000,-77979.2000,4.1433,0.0000,12957.4245,12957.4245,202.8895,90936.6245,0.0000,-90936.6245,20.9128,15.3920,934.6000,0.0000,934.6000,-0.0339,212.9466,0.0000,212.9466,1.5120,0.0000,721.6534,721.6534,14.9750,20.5004,0.0000,17356.5000,-17356.5000,0.9528,0.0000,2947.9332,2947.9332,46.5697,20304.4332,0.0000,-20304.4332,20.5024,14.9892,934.6000,0.0000,934.6000,-0.0339,213.9400,0.0000,213.9400,1.5186,0.0000,720.6600,720.6600,21.6341,15.3193,18.4767,6.4956,263069.9551,20.9096,14.9290,17.9193,5.5366,132878.7588,21.3926,14.9831,18.1878,5.9337,124607.1261,21.6348,21.6345,21.6347,0.1931,13.0324,21.6345,21.6341,21.6343,0.2054,12.5389,21.6341,21.6224,21.6282,0.3612,1.7380,20.9154,20.9128,20.9141,1.0931,5.8813,20.9128,20.9096,20.9112,1.0862,5.8474,20.9096,20.5607,20.7351,0.5097,0.0869,20.5054,20.5024,20.5039,0.2176,1.0397,20.5024,20.5003,20.5014,0.2979,1.0058,21.6348,21.6150,21.6249,0.3607,-4.0347,15.2947,15.2946,15.2946,0.0675,-13.0450,15.2637,15.2630,15.2633,0.2618,-12.5515,14.9284,14.9204,14.9244,0.2457,-1.7506,14.9287,14.9284,14.9285,0.0958,-5.8939,14.9264,14.9260,14.9262,0.0822,-5.8600,14.9750,14.7759,14.8755,0.3754,-0.0995,14.9795,14.9750,14.9773,0.3361,-1.0522,14.9831,14.9792,14.9811,0.2797,-1.0183,14.9831,14.9570,14.9700,0.4091,4.0221,44.3885,3468.5805,-440996.6000,520555.8399
5802.0000,14.9397,21.3533,0.0000,271462.0000,-271462.0000,12.8290,0.0000,45891.2280,45891.2280,630.4087,317353.2280,0.0000,-317353.2280,21.3603,15.8313,11209.5000,0.0000,11209.5000,-0.4065,2541.3282,0.0000,2541.3282,17.9506,0.0000,8668.1718,8668.1718,14.6195,20.3060,0.0000,49647.2000,-49647.2000,2.6379,0.0000,8210.6093,8210.6093,129.1795,57857.8093,0.0000,-57857.8093,20.7247,15.2074,788.1000,0.0000,788.1000,-0.0286,179.9489,0.0000,179.9489,1.2735,0.0000,608.1511,608.1511,14.7601,20.2832,0.0000,18820.9000,-18820.9000,1.0331,0.0000,3188.0246,3188.0246,50.5011,22008.9246,0.0000,-22008.9246,20.3243,14.8144,788.1000,0.0000,788.1000,-0.0286,180.7733,0.0000,180.7733,1.2801,0.0000,607.3267,607.3267,21.3686,14.9413,18.1549,4.9080,198774.3588,20.7395,14.5784,17.6589,4.2343,101622.5290,21.2733,14.5716,17.9224,4.6058,96721.9640,21.3533,21.3603,21.3568,-3.3659,9.8715,21.3603,21.3686,21.3644,-3.2689,9.4650,21.3686,21.4658,21.4172,-2.5591,1.4468,20.7168,20.7247,20.7208,-2.3454,4.0847,20.7247,20.7340,20.7294,-2.2064,4.0561,20.2832,20.8405,20.5619,-2.1035,-0.2203,20.2832,20.3243,20.3037,-2.4281,0.8129,20.3243,20.3421,20.3332,-2.0420,0.7843,21.3533,21.5203,21.4368,-2.2830,-2.9576,14.9605,14.9689,14.9647,-3.9939,-9.8753,14.9094,14.9232,14.9163,-4.2005,-9.4688,14.6195,14.7334,14.6765,-3.0046,-1.4506,14.6067,14.6195,14.6131,-3.8190,-4.0885,14.5784,14.6025,14.5904,-4.0643,-4.0599,14.5784,14.9296,14.7540,-1.4787,0.2165,14.6556,14.7151,14.6854,-3.5351,-0.8167,14.5716,14.6498,14.6107,-4.4828,-0.7881,14.5716,14.8423,14.7069,-3.1874,2.9538,33.0435,2582.0637,-327144.4000,397118.8518
5803.0000,14.7230,21.1317,0.0000,255028.8000,-255028.8000,12.0524,0.0000,42887.3247,42887.3247,591.1445,297916.1247,0.0000,-297916.1247,21.1377,15.6128,11235.1000,0.0000,11235.1000,-0.4074,2553.4461,0.0000,2553.4461,18.0531,0.0000,8681.6539,8681.6539,14.3973,20.0811,0.0000,34050.8000,-34050.8000,1.8092,0.0000,5612.4345,5612.4345,88.4803,39663.2345,0.0000,-39663.2345,20.6435,15.1277,613.8000,0.0000,613.8000,-0.0223,140.2797,0.0000,140.2797,0.9942,0.0000,473.5203,473.5203,14.5829,20.1043,0.0000,17229.7000,-17229.7000,0.9458,0.0000,2912.1026,2912.1026,46.2178,20141.8026,0.0000,-20141.8026,20.1526,14.6460,613.8000,0.0000,613.8000,-0.0223,141.0715,0.0000,141.0715,0.9993,0.0000,472.7285,472.7285,21.1450,14.7538,17.9494,4.3689,176938.8563,20.6416,14.3640,17.5028,3.8621,92689.6041,21.1277,14.3699,17.7488,4.1576,87308.6192,21.1317,21.1377,21.1347,-2.6925,9.2854,21.1377,21.1450,21.1413,-2.7048,8.8780,21.1450,21.2342,21.1896,-2.7590,1.7002,20.6397,20.6435,20.6416,-0.9673,3.5095,20.6435,20.6485,20.6460,-1.0184,3.4872,20.1043,20.5705,20.3374,-2.7212,-0.3409,20.1043,20.1526,20.1285,-2.1276,0.6048,20.1526,20.1767,20.1647,-2.0461,0.5826,21.1317,21.3280,21.2298,-2.5095,-2.7670,14.7511,14.7568,14.7539,-2.5559,-9.2933,14.7028,14.7116,14.7072,-2.5358,-8.8859,14.3973,14.4884,14.4429,-2.8318,-1.7081,14.3868,14.3973,14.3921,-2.6802,-3.5174,14.3640,14.3821,14.3730,-2.6357,-3.4951,14.3640,14.7415,14.5528,-2.4406,0.3330,14.4373,14.4967,14.4670,-2.6478,-0.6128,14.3699,14.4294,14.3996,-2.5594,-0.5905,14.3699,14.6094,14.4896,-2.6351,2.7591,29.6281,2315.1851,-293846.6000,356937.0796
5804.0000,14.4045,20.8060,0.0000,182608.5000,-182608.5000,8.6299,0.0000,30474.0366,30474.0366,422.6615,213082.5366,0.0000,-213082.5366,20.8180,15.2990,11207.0000,0.0000,11207.0000,-0.4064,2556.2210,0.0000,2556.2210,18.0582,0.0000,8650.7790,8650.7790,14.0272,19.7066,0.0000,16555.3000,-16555.3000,0.8796,0.0000,2713.8296,2713.8296,42.9780,19269.1296,0.0000,-19269.1296,20.4858,14.9729,675.9000,0.0000,675.9000,-0.0245,154.7503,0.0000,154.7503,1.0959,0.0000,521.1497,521.1497,14.3344,19.8534,0.0000,15647.5000,-15647.5000,0.8589,0.0000,2636.7083,2636.7083,41.9639,18284.2083,0.0000,-18284.2083,19.9447,14.4421,675.9000,0.0000,675.9000,-0.0245,155.7194,0.0000,155.7194,1.1028,0.0000,520.1806,520.1806,20.8327,14.3350,17.5838,3.0671,124219.1170,20.4644,13.9337,17.1990,2.7744,66586.2762,20.9519,13.8952,17.4236,2.9979,62955.8315,20.8060,20.8180,20.8120,-3.9062,6.7112,20.8180,20.8327,20.8254,-3.8258,6.3048,20.8327,20.9741,20.9034,-3.4668,1.3482,20.4736,20.4858,20.4797,-1.9667,2.2279,20.4858,20.5002,20.4930,-1.8591,2.2034,19.8534,20.2849,20.0692,-3.2496,-0.4401,19.8534,19.9447,19.8991,-2.7808,0.4188,19.9447,19.9868,19.9657,-2.4134,0.3943,20.8060,21.1502,20.9781,-3.0500,-1.9188,14.3863,14.3997,14.3930,-4.3687,-6.7148,14.3042,14.3275,14.3158,-4.7353,-6.3084,14.0272,14.1915,14.1094,-4.0371,-1.3519,13.9989,14.0272,14.0131,-4.5860,-2.2315,13.9337,13.9881,13.9609,-4.9859,-2.2070,13.9337,14.4500,14.1919,-4.3678,0.4365,14.0913,14.2150,14.1532,-3.7992,-0.4224,13.8952,14.0697,13.9825,-5.0467,-0.3979,13.8952,14.4212,14.1582,-4.0121,1.9151,20.7214,1619.1992,-202252.5000,253761.2247
5805.0000,14.1715,20.5680,0.0000,172182.4000,-172182.4000,8.1372,0.0000,28574.5359,28574.5359,397.6826,200756.9359,0.0000,-200756.9359,20.5774,15.0628,9521.5000,0.0000,9521.5000,-0.3453,2177.7096,0.0000,2177.7096,15.4042,0.0000,7343.7904,7343.7904,13.8099,19.4868,0.0000,10368.5000,-10368.5000,0.5509,0.0000,1694.3099,1694.3099,26.8754,12062.8099,0.0000,-12062.8099,20.3771,14.8663,429.8000,0.0000,429.8000,-0.0156,98.5271,0.0000,98.5271,0.6983,0.0000,331.2729,331.2729,14.0543,19.5706,0.0000,14301.6000,-14301.6000,0.7851,0.0000,2401.9062,2401.9062,38.3426,16703.5062,0.0000,-16703.5062,19.7054,14.2074,429.8000,0.0000,429.8000,-0.0156,99.2982,0.0000,99.2982,0.7032,0.0000,330.5018,330.5018,20.5892,14.1743,17.3818,2.7787,112537.8350,20.3152,13.7553,17.0352,2.5574,61377.0593,20.7466,13.7355,17.2411,2.7332,57397.6293,20.5680,20.5774,20.5727,-2.9006,6.3216,20.5774,20.5892,20.5833,-2.9329,5.9763,20.5892,20.7081,20.6487,-3.0861,1.4279,20.3681,20.3771,20.3726,-1.3047,1.9789,20.3771,20.3888,20.3830,-1.3401,1.9633,19.5706,20.0029,19.7868,-3.4206,-0.4625,19.5706,19.7054,19.6380,-3.1626,0.3225,19.7054,19.7676,19.7365,-2.7782,0.3070,20.5680,20.9121,20.7400,-2.8858,-1.8156,14.1774,14.1858,14.1816,-2.5632,-6.3269,14.1141,14.1263,14.1202,-2.3736,-5.9816,13.8099,13.9229,13.8664,-2.9445,-1.4333,13.7921,13.8099,13.8010,-2.5714,-1.9842,13.7553,13.7836,13.7694,-2.3232,-1.9686,13.7553,14.1097,13.9325,-3.1427,0.4572,13.8570,13.9770,13.9170,-2.8622,-0.3279,13.7355,13.8396,13.7876,-2.3648,-0.3123,13.7355,14.1214,13.9285,-2.7847,1.8103,18.9190,1478.3606,-186471.4000,231312.5236
5806.0000,13.9840,20.3765,0.0000,142478.6000,-142478.6000,6.7334,0.0000,23539.9577,23539.9577,328.5690,166018.5577,0.0000,-166018.5577,20.3857,14.8747,9270.3000,0.0000,9270.3000,-0.3362,2124.9097,0.0000,2124.9097,15.0437,0.0000,7145.3903,7145.3903,13.6608,19.3360,0.0000,11178.1000,-11178.1000,0.5939,0.0000,1822.7103,1822.7103,28.9482,13000.8103,0.0000,-13000.8103,20.1256,14.6195,337.5000,0.0000,337.5000,-0.0122,77.5928,0.0000,77.5928,0.5491,0.0000,259.9072,259.9072,13.8532,19.3678,0.0000,11846.4000,-11846.4000,0.6503,0.0000,1984.9174,1984.9174,31.7500,13831.3174,0.0000,-13831.3174,19.4867,13.9929,337.5000,0.0000,337.5000,-0.0122,78.1750,0.0000,78.1750,0.5539,0.0000,259.3250,259.3250,20.3971,13.9595,17.1783,2.3349,94564.4381,20.0912,13.6144,16.8528,2.1142,50741.5196,20.5307,13.5630,17.0469,2.2745,47764.3072,20.3765,20.3857,20.3811,-2.3246,5.2393,20.3857,20.3971,20.3914,-2.3289,4.9032,20.3971,20.5145,20.4558,-2.3397,1.0947,20.1000,20.1256,20.1128,-3.1474,1.6886,20.1256,20.1557,20.1407,-2.9362,1.6764,19.3678,19.7863,19.5770,-2.5432,-0.3548,19.3678,19.4867,19.4272,-2.5568,0.2955,19.4867,19.5507,19.5187,-2.6414,0.2832,20.3765,20.7165,20.5465,-2.3476,-1.4941,13.9899,13.9988,13.9943,-2.2724,-5.2430,13.9141,13.9292,13.9217,-2.4082,-4.9068,13.6608,13.7566,13.7087,-1.9158,-1.0983,13.6463,13.6608,13.6535,-1.7923,-1.6923,13.6144,13.6392,13.6268,-1.7338,-1.6800,13.6144,13.9140,13.7642,-2.0431,0.3512,13.6775,13.7819,13.7297,-2.2729,-0.2991,13.5630,13.6641,13.6135,-2.1125,-0.2869,13.5630,13.9322,13.7476,-2.1954,1.4904,15.9181,1243.8647,-155557.8000,193070.2649
5807.0000,13.8186,20.2075,0.0000,126447.3000,-126447.3000,5.9758,0.0000,20809.6905,20809.6905,291.2392,147256.9905,0.0000,-147256.9905,20.2166,14.7088,9290.2000,0.0000,9290.2000,-0.3369,2133.6167,0.0000,2133.6167,15.1130,0.0000,7156.5833,7156.5833,13.5094,19.1829,0.0000,8903.7000,-8903.7000,0.4731,0.0000,1448.7339,1448.7339,23.0443,10352.4339,0.0000,-10352.4339,19.9875,14.4841,331.9000,0.0000,331.9000,-0.0120,76.4277,0.0000,76.4277,0.5417,0.0000,255.4723,255.4723,13.7212,19.2345,0.0000,8934.5000,-8934.5000,0.4904,0.0000,1494.7534,1494.7534,23.9405,10429.2534,0.0000,-10429.2534,19.3432,13.8522,331.9000,0.0000,331.9000,-0.0120,77.0087,0.0000,77.0087,0.5463,0.0000,254.8913,254.8913,20.2281,13.7786,17.0033,2.0203,81820.4242,19.9460,13.4531,16.6996,1.8305,43931.1973,20.3949,13.3742,16.8846,1.9793,41564.4619,20.2075,20.2166,20.2121,-2.0524,4.6412,20.2166,20.2281,20.2224,-2.0524,4.3043,20.2281,20.3407,20.2844,-2.0813,1.0152,19.9726,19.9875,19.9801,-1.6145,1.4882,19.9875,20.0077,19.9976,-1.7390,1.4762,19.2345,19.6184,19.4265,-1.8297,-0.2780,19.2345,19.3432,19.2888,-1.6821,0.2124,19.3432,19.4036,19.3734,-1.7658,0.2004,20.2075,20.5437,20.3756,-2.0748,-1.3346,13.8226,13.8316,13.8271,-2.0300,-4.6472,13.7381,13.7534,13.7457,-2.1355,-4.3103,13.5094,13.6075,13.5584,-1.8257,-1.0212,13.4923,13.5094,13.5008,-1.8551,-1.4942,13.4531,13.4843,13.4687,-1.9201,-1.4822,13.4531,13.7858,13.6195,-1.7587,0.2720,13.5307,13.6407,13.5857,-1.7508,-0.2184,13.3742,13.5119,13.4431,-2.0693,-0.2064,13.3742,13.7728,13.5735,-2.1128,1.3286,13.8355,1081.1224,-134331.5000,167316.0834
5808.0000,13.6756,20.0615,0.0000,106782.1000,-106782.1000,5.0464,0.0000,17514.2849,17514.2849,245.6783,124296.3849,0.0000,-124296.3849,20.0709,14.5658,9290.0000,0.0000,9290.0000,-0.3369,2137.1708,0.0000,2137.1708,15.1455,0.0000,7152.8292,7152.8292,13.3948,19.0671,0.0000,11159.9000,-11159.9000,0.5930,0.0000,1812.9290,1812.9290,28.8662,12972.8290,0.0000,-12972.8290,19.7396,14.2409,346.7000,0.0000,346.7000,-0.0126,80.0673,0.0000,80.0673,0.5669,0.0000,266.6327,266.6327,13.5942,19.1064,0.0000,6297.7000,-6297.7000,0.3457,0.0000,1052.1010,1052.1010,16.8728,7349.8010,0.0000,-7349.8010,19.2172,13.7288,346.7000,0.0000,346.7000,-0.0126,80.5633,0.0000,80.5633,0.5717,0.0000,266.1367,266.1367,20.0827,13.6050,16.8439,1.7345,70245.6761,19.7536,13.3498,16.5517,1.5432,37036.1388,20.2458,13.2173,16.7316,1.6937,35568.6815,20.0615,20.0709,20.0662,-1.7727,3.9131,20.0709,20.0827,20.0768,-1.7688,3.5762,20.0827,20.2052,20.1440,-1.7067,0.7647,19.7081,19.7396,19.7238,-3.1045,1.3576,19.7396,19.7766,19.7581,-2.9028,1.3451,19.1064,19.5524,19.3294,-1.1833,-0.1544,19.1064,19.2172,19.1618,-1.5452,0.1913,19.2172,19.2763,19.2468,-1.5405,0.1787,20.0615,20.3987,20.2301,-1.7682,-1.1333,13.6807,13.6897,13.6852,-1.7253,-3.9191,13.5810,13.5974,13.5892,-1.9010,-3.5822,13.3948,13.4937,13.4443,-1.3900,-0.7707,13.3810,13.3948,13.3879,-1.3750,-1.3636,13.3498,13.3730,13.3614,-1.3071,-1.3510,13.3498,13.7158,13.5328,-1.0587,0.1484,13.3814,13.5028,13.4421,-1.7452,-0.1973,13.2173,13.3577,13.2875,-1.8899,-0.1847,13.2173,13.6265,13.4219,-1.8420,1.1274,11.9235,931.7173,-114256.3000,142850.4965
5809.0000,13.5471,19.9303,0.0000,103185.2000,-103185.2000,4.8764,0.0000,16873.3615,16873.3615,237.1810,120058.5615,0.0000,-120058.5615,19.9390,14.4365,9282.2000,0.0000,9282.2000,-0.3366,2138.6507,0.0000,2138.6507,15.1613,0.0000,7143.5493,7143.5493,13.2516,18.9223,0.0000,6482.8000,-6482.8000,0.3445,0.0000,1051.0392,1051.0392,16.7608,7533.8392,0.0000,-7533.8392,19.7356,14.2370,334.7000,0.0000,334.7000,-0.0121,77.2996,0.0000,77.2996,0.5490,0.0000,257.4004,257.4004,13.5598,19.0717,0.0000,4607.0000,-4607.0000,0.2529,0.0000,769.3532,769.3532,12.3416,5376.3532,0.0000,-5376.3532,19.1540,13.6668,334.7000,0.0000,334.7000,-0.0121,77.8336,0.0000,77.8336,0.5528,0.0000,256.8664,256.8664,19.9502,13.4936,16.7219,1.5720,63664.1353,19.7047,13.1839,16.4443,1.4288,34291.8613,20.1793,13.0529,16.6161,1.5615,32792.1089,19.9303,19.9390,19.9346,-1.5999,3.7711,19.9390,19.9502,19.9446,-1.6074,3.4346,19.9502,20.0569,20.0036,-1.7067,0.8781,19.7372,19.7356,19.7364,0.1391,1.2225,19.7356,19.7392,19.7374,-0.2624,1.2104,19.0717,19.4319,19.2518,-0.9488,-0.1530,19.0717,19.1540,19.1128,-0.6036,0.0999,19.1540,19.2139,19.1839,-0.7707,0.0877,19.9303,20.2559,20.0931,-1.6659,-1.1053,13.5578,13.5660,13.5619,-1.5005,-3.7804,13.4584,13.4719,13.4652,-1.5097,-3.4438,13.2516,13.3569,13.3042,-1.7023,-0.8874,13.2318,13.2516,13.2417,-1.7769,-1.2318,13.1839,13.2218,13.2028,-1.9261,-1.2197,13.1839,13.6621,13.4230,-1.3377,0.1438,13.3140,13.4251,13.3695,-0.8878,-0.1091,13.0529,13.2698,13.1614,-1.5347,-0.0970,13.0529,13.4819,13.2674,-1.8771,1.0960,10.8983,851.6054,-104323.4000,130748.1055
5810.0000,13.4449,19.8260,0.0000,94108.8000,-94108.8000,4.4475,0.0000,15352.4168,15352.4168,216.1369,109461.2168,0.0000,-109461.2168,19.8336,14.3331,9305.0000,0.0000,9305.0000,-0.3374,2146.5421,0.0000,2146.5421,15.2245,0.0000,7158.4579,7158.4579,13.1657,18.8354,0.0000,8515.3000,-8515.3000,0.4524,0.0000,1378.9299,1378.9299,22.0034,9894.2299,0.0000,-9894.2299,19.5487,14.0537,343.0000,0.0000,343.0000,-0.0124,79.3908,0.0000,79.3908,0.5627,0.0000,263.6092,263.6092,13.4470,18.9579,0.0000,3612.9000,-3612.9000,0.1983,0.0000,602.5837,602.5837,9.6782,4215.4837,0.0000,-4215.4837,19.0939,13.6079,343.0000,0.0000,343.0000,-0.0124,79.8211,0.0000,79.8211,0.5670,0.0000,263.1789,263.1789,19.8436,13.4056,16.6246,1.4519,58800.8247,19.5683,13.1283,16.3483,1.3071,31370.2282,20.0444,12.9838,16.5141,1.4330,30093.7664,19.8260,19.8336,19.8298,-1.2778,3.4368,19.8336,19.8436,19.8386,-1.2919,3.0994,19.8436,19.9439,19.8937,-1.3380,0.7314,19.5202,19.5487,19.5344,-2.4495,1.1839,19.5487,19.5795,19.5641,-2.1038,1.1714,18.9579,19.4255,19.1917,-0.7380,-0.0915,18.9579,19.0939,19.0259,-1.0615,0.1068,19.0939,19.1492,19.1215,-0.7653,0.0944,19.8260,20.1280,19.9770,-1.4139,-1.0107,13.4733,13.4795,13.4764,-1.0441,-3.4455,13.3690,13.3799,13.3744,-1.1070,-3.1081,13.1657,13.2519,13.2088,-1.1646,-0.7401,13.1542,13.1657,13.1599,-0.9991,-1.1925,13.1283,13.1447,13.1365,-0.8129,-1.1801,13.1283,13.5945,13.3614,-0.7551,0.0829,13.1929,13.3411,13.2670,-1.2499,-0.1155,12.9838,13.1428,13.0633,-1.1959,-0.1030,12.9838,13.3259,13.1549,-1.3704,1.0020,10.1451,792.7520,-96246.0000,120264.8193
5811.0000,13.3762,19.7558,0.0000,87529.3000,-87529.3000,4.1366,0.0000,14256.2107,14256.2107,200.8925,101785.5107,0.0000,-101785.5107,19.7614,14.2623,9300.6000,0.0000,9300.6000,-0.3373,2147.3399,0.0000,2147.3399,15.2381,0.0000,7153.2601,7153.2601,13.1756,18.8455,0.0000,12945.6000,-12945.6000,0.6878,0.0000,2096.6403,2096.6403,33.4400,15042.2403,0.0000,-15042.2403,19.3244,13.8338,337.3000,0.0000,337.3000,-0.0122,78.2791,0.0000,78.2791,0.5547,0.0000,259.0209,259.0209,13.2313,18.7404,0.0000,3103.8000,-3103.8000,0.1704,0.0000,516.4490,516.4490,8.3136,3620.2490,0.0000,-3620.2490,18.9434,13.4604,337.3000,0.0000,337.3000,-0.0122,78.6365,0.0000,78.6365,0.5580,0.0000,258.6635,258.6635,19.7689,13.3484,16.5587,1.4165,57366.5185,19.3659,13.1806,16.2732,1.2281,29474.3698,19.8867,12.9906,16.4386,1.3692,28753.9588,19.7558,19.7614,19.7586,-0.8709,3.1943,19.7614,19.7689,19.7652,-0.8983,2.8571,19.7689,19.8643,19.8166,-0.9427,0.5405,19.2938,19.3244,19.3091,-2.7319,1.2284,19.3244,19.3622,19.3433,-2.6768,1.2161,18.7404,19.5969,19.1686,-0.2904,-0.0193,18.7404,18.9434,18.8419,-2.2329,0.1510,18.9434,19.0257,18.9846,-1.6653,0.1388,19.7558,20.0135,19.8847,-1.1261,-0.9422,13.4255,13.4293,13.4274,-0.6034,-3.2013,13.3202,13.3269,13.3236,-0.6261,-2.8640,13.1756,13.2010,13.1883,-0.2591,-0.5475,13.1779,13.1756,13.1768,0.1906,-1.2353,13.1806,13.1713,13.1759,0.4637,-1.2231,13.1806,13.5292,13.3549,-0.0912,0.0124,13.0759,13.2080,13.1420,-1.5212,-0.1580,12.9906,13.0437,13.0171,-0.5692,-0.1458,12.9906,13.1943,13.0925,-0.7652,0.9353,9.9362,776.4289,-93603.5000,115594.8472
5812.0000,13.3340,19.7128,0.0000,109876.3000,-109876.3000,5.1927,0.0000,17878.3778,17878.3778,252.0699,127754.6778,0.0000,-127754.6778,19.7156,14.2174,9282.6000,0.0000,9282.6000,-0.3366,2144.3361,0.0000,2144.3361,15.2230,0.0000,7138.2639,7138.2639,13.1198,18.7890,0.0000,6353.7000,-6353.7000,0.3376,0.0000,1028.2434,1028.2434,16.4130,7381.9434,0.0000,-7381.9434,19.4948,14.0009,332.4000,0.0000,332.4000,-0.0121,76.9863,0.0000,76.9863,0.5483,0.0000,255.4137,255.4137,13.3560,18.8661,0.0000,2819.0000,-2819.0000,0.1547,0.0000,469.6997,469.6997,7.5493,3288.6997,0.0000,-3288.6997,18.8366,13.3558,332.4000,0.0000,332.4000,-0.0121,77.5939,0.0000,77.5939,0.5510,0.0000,254.8061,254.8061,19.7194,13.3907,16.5551,1.6045,64982.2665,19.4627,13.0864,16.2745,1.4549,34917.6317,19.8638,12.9997,16.4317,1.5662,32890.6100,19.7128,19.7156,19.7142,-0.5486,3.9897,19.7156,19.7194,19.7175,-0.5877,3.6531,19.7194,19.7685,19.7440,-0.8894,0.9909,19.5196,19.4948,19.5072,2.3786,1.3285,19.4948,19.4727,19.4838,1.6831,1.3165,18.8661,19.3348,19.1005,-0.8346,-0.1033,18.8661,18.8366,18.8514,0.1024,0.0514,18.8366,18.9890,18.9128,-0.8779,0.0393,19.7128,19.8924,19.8026,-1.0030,-1.2030,13.4007,13.4024,13.4015,-0.3244,-4.0028,13.3259,13.3257,13.3258,0.0148,-3.6661,13.1198,13.1541,13.1369,-0.6321,-1.0040,13.1122,13.1198,13.1160,-0.7453,-1.3416,13.0864,13.1042,13.0953,-0.9856,-1.3295,13.0864,13.5034,13.2949,-0.7359,0.0903,13.0840,13.1497,13.1169,-0.3149,-0.0645,12.9997,13.0216,13.0106,-0.0910,-0.0524,12.9997,13.1041,13.0519,-0.5018,1.1899,11.3104,883.8139,-109101.6000,132790.5082
5813.0000,13.3543,19.7335,0.0000,117155.1000,-117155.1000,5.5366,0.0000,19071.7609,19071.7609,268.6950,136226.8609,0.0000,-136226.8609,19.7325,14.2339,9307.4000,0.0000,9307.4000,-0.3375,2149.6398,0.0000,2149.6398,15.2728,0.0000,7157.7602,7157.7602,13.2213,18.8917,0.0000,16455.0000,-16455.0000,0.8743,0.0000,2666.6914,2666.6914,42.4976,19121.6914,0.0000,-19121.6914,19.3159,13.8255,427.8000,0.0000,427.8000,-0.0155,99.2920,0.0000,99.2920,0.7040,0.0000,328.5080,328.5080,13.1076,18.6156,0.0000,3170.4000,-3170.4000,0.1740,0.0000,526.8271,526.8271,8.4913,3697.2271,0.0000,-3697.2271,18.7693,13.2898,427.8000,0.0000,427.8000,-0.0155,99.9448,0.0000,99.9448,0.7102,0.0000,327.8552,327.8552,19.7314,13.4470,16.5892,1.8602,75339.8425,19.3360,13.2506,16.2933,1.6212,38909.2415,19.6981,13.1956,16.4468,1.7323,36378.6199,19.7335,19.7325,19.7330,0.2147,4.2430,19.7325,19.7314,19.7319,0.1618,3.9055,19.7314,19.7390,19.7352,-0.1177,0.7973,19.2958,19.3159,19.3059,-2.4421,1.6716,19.3159,19.3358,19.3258,-1.9182,1.6561,18.6156,19.5818,19.0987,-0.0343,-0.0016,18.6156,18.7693,18.6924,-1.9304,0.1724,18.7693,18.8296,18.7994,-1.3807,0.1569,19.7335,19.8034,19.7685,-0.4240,-1.2936,13.4519,13.4491,13.4505,0.5784,-4.2539,13.3904,13.3845,13.3874,0.7312,-3.9164,13.2213,13.1723,13.1968,0.7106,-0.8081,13.2323,13.2213,13.2268,1.3248,-1.6825,13.2518,13.2267,13.2393,1.7253,-1.6669,13.1076,13.4722,13.2899,-0.0727,-0.0092,13.0916,13.1076,13.0996,-0.2209,-0.1833,13.1956,13.0732,13.1344,1.4819,-0.1677,13.1956,13.0403,13.1179,0.7847,1.2828,13.1039,1023.9564,-126617.5000,150627.7039
5814.0000,13.4916,19.8736,0.0000,199520.5000,-199520.5000,9.4292,0.0000,32584.2397,32584.2397,457.6601,232104.7397,0.0000,-232104.7397,19.8688,14.3676,9298.2000,0.0000,9298.2000,-0.3372,2144.0912,0.0000,2144.0912,15.2543,0.0000,7154.1088,7154.1088,13.3093,18.9806,0.0000,1057.3000,-1057.3000,0.0562,0.0000,171.5544,171.5544,2.7317,1228.8544,0.0000,-1228.8544,19.7719,14.2725,389.7000,0.0000,389.7000,-0.0141,89.9636,0.0000,89.9636,0.6428,0.0000,299.7364,299.7364,13.2871,18.7966,0.0000,4300.8000,-4300.8000,0.2361,0.0000,716.0551,716.0551,11.5165,5016.8551,0.0000,-5016.8551,18.9366,13.4538,389.7000,0.0000,389.7000,-0.0141,90.8601,0.0000,90.8601,0.6475,0.0000,298.8399,298.8399,19.8631,13.6974,16.7803,2.7469,111247.9472,19.6663,13.3193,16.4928,2.5449,61076.5126,19.7963,13.4430,16.6196,2.5474,53494.6188,19.8736,19.8688,19.8712,1.6557,7.1913,19.8688,19.8631,19.8660,1.6055,6.8541,19.8631,19.8293,19.8462,1.3275,2.1761,19.8080,19.7719,19.7899,5.8296,2.2323,19.7719,19.7320,19.7520,5.1303,2.2182,18.7690,19.1392,18.9541,-1.7567,-0.2768,18.9366,18.6092,18.7729,0.9590,-0.0407,19.7963,18.9366,19.3664,6.8303,-0.0548,19.8736,19.7963,19.8349,0.7898,-2.2379,13.5924,13.5876,13.5900,1.6717,-7.2187,13.5638,13.5544,13.5591,2.0593,-6.8816,13.3093,13.2799,13.2946,1.1679,-2.2036,13.3156,13.3093,13.3125,1.0217,-2.2598,13.3193,13.3096,13.3144,0.8949,-2.2456,13.3193,13.2871,13.3032,0.1479,0.2493,13.2871,12.9642,13.1256,0.3020,0.0132,13.2171,13.0932,13.1552,0.2383,0.0274,13.4387,13.1778,13.3083,2.2847,2.2104,19.3574,1512.6146,-194801.0000,225819.0786
5815.0000,13.7071,20.0936,0.0000,251586.7000,-251586.7000,11.8898,0.0000,41295.5052,41295.5052,577.6032,292882.2052,0.0000,-292882.2052,20.0876,14.5822,15736.8000,0.0000,15736.8000,-0.5706,3619.5581,0.0000,3619.5581,25.7714,0.0000,12117.2419,12117.2419,13.5100,19.1835,0.0000,2971.9000,-2971.9000,0.1579,0.0000,483.5664,483.5664,7.6811,3455.4664,0.0000,-3455.4664,19.9701,14.4670,727.4000,0.0000,727.4000,-0.0264,167.5348,0.0000,167.5348,1.1927,0.0000,559.8652,559.8652,13.2973,18.8069,0.0000,5354.9000,-5354.9000,0.2939,0.0000,891.6554,891.6554,14.3412,6246.5554,0.0000,-6246.5554,19.4801,13.9864,727.4000,0.0000,727.4000,-0.0264,168.5005,0.0000,168.5005,1.2059,0.0000,558.8995,558.8995,20.0802,13.8946,16.9874,3.4515,139786.3324,19.8495,13.5345,16.6920,3.1713,76112.1959,19.9288,13.6743,16.8016,3.1410,65960.8522,20.0936,20.0876,20.0906,2.6357,9.0929,20.0876,20.0802,20.0839,2.6177,8.5223,20.0802,20.0283,20.0543,2.4982,2.6632,19.9810,19.9701,19.9756,2.2279,2.8211,19.9701,19.9545,19.9623,2.5260,2.7947,18.7727,18.9607,18.8667,-1.0670,-0.3301,19.4801,18.4952,18.9877,2.5791,-0.0362,19.9288,19.4801,19.7045,4.0671,-0.0626,20.0936,19.9288,20.0112,2.1155,-2.7968,13.8020,13.7963,13.7991,2.5110,-9.1277,13.7584,13.7499,13.7542,2.3420,-8.5571,13.5100,13.4628,13.4864,2.3018,-2.6980,13.5218,13.5100,13.5159,2.4425,-2.8559,13.5345,13.5130,13.5237,2.5135,-2.8295,13.5345,13.2973,13.4159,1.3479,0.2954,13.2973,12.9605,13.1289,0.0271,0.0014,13.9339,12.7672,13.3506,2.3454,0.0278,13.6651,13.4123,13.5387,2.7687,2.7620,24.5728,1920.1505,-242721.9000,281859.3805
5816.0000,13.9598,20.3518,0.0000,272448.7000,-272448.7000,12.8757,0.0000,44987.4398,44987.4398,626.3778,317436.1398,0.0000,-317436.1398,20.3452,14.8350,19195.4000,0.0000,19195.4000,-0.6961,4401.9541,0.0000,4401.9541,31.3464,0.0000,14793.4459,14793.4459,13.8011,19.4778,0.0000,30700.5000,-30700.5000,1.6312,0.0000,5016.1093,5016.1093,79.4102,35716.6093,0.0000,-35716.6093,19.9233,14.4210,1170.0000,0.0000,1170.0000,-0.0424,269.6215,0.0000,269.6215,1.9135,0.0000,900.3785,900.3785,13.4031,18.9136,0.0000,5328.7000,-5328.7000,0.2925,0.0000,888.3244,888.3244,14.2711,6217.0244,0.0000,-6217.0244,18.9487,13.4654,1170.0000,0.0000,1170.0000,-0.0424,272.7508,0.0000,272.7508,1.9258,0.0000,897.2492,897.2492,20.3370,14.0984,17.2177,4.1644,168658.7704,19.9188,13.8307,16.8747,3.6575,87780.6535,20.0800,13.9083,16.9941,3.7078,77863.5196,20.3518,20.3452,20.3485,3.0997,9.8322,20.3452,20.3370,20.3411,3.0920,9.1361,20.3370,20.2607,20.2989,2.9395,2.1269,19.9209,19.9233,19.9221,-0.6579,3.7581,19.9233,19.9254,19.9243,-0.4704,3.7157,18.9136,18.8262,18.8699,0.0261,-0.0226,18.9136,18.9487,18.9311,-0.6943,0.2699,18.9487,19.1824,19.0655,-7.7231,0.2275,20.3518,20.1471,20.2494,2.8621,-3.0435,14.0576,14.0511,14.0543,3.0678,-9.8629,14.0087,13.9985,14.0036,2.9978,-9.1668,13.8011,13.7171,13.7591,3.2787,-2.1576,13.8139,13.8011,13.8075,3.5065,-3.7888,13.8298,13.8070,13.8184,3.5439,-3.7464,13.4031,13.4288,13.4159,-0.0116,-0.0081,13.6125,13.4031,13.5078,4.5603,-0.3006,13.9083,13.6367,13.7725,5.0795,-0.2582,13.9083,13.6609,13.7846,2.9550,3.0128,29.4827,2303.8174,-286942.5000,334302.9435
5817.0000,14.1173,20.5127,0.0000,282569.9000,-282569.9000,13.3540,0.0000,46833.5223,46833.5223,650.7241,329403.4223,0.0000,-329403.4223,20.5088,14.9954,21808.7000,0.0000,21808.7000,-0.7908,4991.8858,0.0000,4991.8858,35.4961,0.0000,16816.8142,16816.8142,13.9277,19.6059,0.0000,35208.0000,-35208.0000,1.8707,0.0000,5763.1153,5763.1153,91.1758,40971.1153,0.0000,-40971.1153,20.0453,14.5407,1264.7000,0.0000,1264.7000,-0.0459,291.0315,0.0000,291.0315,2.0697,0.0000,973.6685,973.6685,13.7218,19.2351,0.0000,5532.1000,-5532.1000,0.3037,0.0000,925.5339,925.5339,14.8172,6457.6339,0.0000,-6457.6339,19.0724,13.5868,1264.7000,0.0000,1264.7000,-0.0459,294.3897,0.0000,294.3897,2.0964,0.0000,970.3103,970.3103,20.5037,14.2137,17.3587,4.3866,177656.9871,20.0390,13.9424,16.9907,3.8266,91837.8050,20.2558,13.9903,17.1231,3.9326,82584.1224,20.5127,20.5088,20.5107,1.9457,10.2082,20.5088,20.5037,20.5062,1.9799,9.4174,20.5037,20.4476,20.4757,2.1214,2.0944,20.0505,20.0453,20.0479,1.5063,3.9652,20.0453,20.0390,20.0421,1.4096,3.9193,20.0390,17.7890,18.9140,0.5206,0.0137,19.1725,19.0724,19.1224,2.2964,0.3174,19.0724,19.0707,19.0715,0.0607,0.2716,20.5127,20.3581,20.4354,2.2325,-3.1458,14.2004,14.1969,14.1987,1.7297,-10.2391,14.1391,14.1339,14.1365,1.5916,-9.4483,13.9277,13.8821,13.9049,1.7476,-2.1254,13.9328,13.9277,13.9302,1.4692,-3.9961,13.9339,13.9257,13.9298,1.3320,-3.9502,13.7218,13.1874,13.4546,0.4544,-0.0447,13.8558,13.7218,13.7888,3.3787,-0.3484,13.9903,13.8965,13.9434,2.0510,-0.3025,13.9903,13.8558,13.9231,1.6588,3.1149,30.9523,2418.6546,-298971.9000,352078.9145
5818.0000,14.2717,20.6705,0.0000,295840.5000,-295840.5000,13.9812,0.0000,49213.8273,49213.8273,681.9921,345054.3273,0.0000,-345054.3273,20.6668,15.1505,25733.4000,0.0000,25733.4000,-0.9331,5879.6344,0.0000,5879.6344,41.7964,0.0000,19853.7656,19853.7656,14.0667,19.7466,0.0000,45302.5000,-45302.5000,2.4071,0.0000,7430.5085,7430.5085,117.3774,52733.0085,0.0000,-52733.0085,20.1233,14.6173,1285.4000,0.0000,1285.4000,-0.0466,295.5276,0.0000,295.5276,2.1002,0.0000,989.8724,989.8724,13.9656,19.4811,0.0000,7404.7000,-7404.7000,0.4065,0.0000,1242.3062,1242.3062,19.8387,8647.0062,0.0000,-8647.0062,19.2481,13.7590,1285.4000,0.0000,1285.4000,-0.0466,298.5810,0.0000,298.5810,2.1272,0.0000,986.8190,986.8190,20.6621,14.3549,17.5085,4.7357,191797.1475,20.1195,14.0941,17.1068,4.0717,97720.3025,20.3862,14.1229,17.2545,4.2325,88881.7563,20.6705,20.6668,20.6686,1.8932,10.7195,20.6668,20.6621,20.6644,1.8973,9.7864,20.6621,20.6067,20.6344,1.9036,1.9022,20.1263,20.1233,20.1248,0.9156,4.3093,20.1233,20.1195,20.1214,0.9439,4.2627,20.1195,18.0481,19.0838,2.0362,0.0578,19.3027,19.2481,19.2754,1.8337,0.4643,19.2481,19.2162,19.2321,1.9255,0.4177,20.6705,20.5360,20.6032,2.0128,-3.2616,14.3585,14.3549,14.3567,1.8948,-10.7470,14.2889,14.2832,14.2861,1.7926,-9.8139,14.0667,14.0192,14.0430,1.6538,-1.9297,14.0720,14.0667,14.0694,1.6668,-4.3368,14.0756,14.0661,14.0709,1.6901,-4.2902,13.9656,13.1637,13.5647,1.3161,-0.0853,14.0374,13.9656,14.0015,2.5547,-0.4918,14.1229,14.0665,14.0947,1.8136,-0.4452,14.1229,13.9955,14.0592,1.6309,3.2341,33.4846,2616.5318,-320243.5000,378399.2063
5819.0000,14.4691,20.8721,0.0000,310160.5000,-310160.5000,14.6579,0.0000,51840.4864,51840.4864,715.7341,362000.9864,0.0000,-362000.9864,20.8677,15.3477,27047.9000,0.0000,27047.9000,-0.9808,6165.9398,0.0000,6165.9398,43.8431,0.0000,20881.9602,20881.9602,14.2632,19.9454,0.0000,65568.5000,-65568.5000,3.4839,0.0000,10785.7505,10785.7505,169.9830,76354.2505,0.0000,-76354.2505,20.1885,14.6812,1513.7000,0.0000,1513.7000,-0.0549,347.7539,0.0000,347.7539,2.4708,0.0000,1165.9461,1165.9461,14.2116,19.7294,0.0000,10571.5000,-10571.5000,0.5803,0.0000,1778.7521,1778.7521,28.3303,12350.2521,0.0000,-12350.2521,19.4484,13.9554,1513.7000,0.0000,1513.7000,-0.0549,350.7765,0.0000,350.7765,2.4992,0.0000,1162.9235,1162.9235,20.8620,14.5512,17.7066,5.2983,214581.3874,20.1857,14.3137,17.2497,4.4370,106487.3264,20.4991,14.3333,17.4162,4.6590,97838.6331,20.8721,20.8677,20.8699,2.4169,11.2530,20.8677,20.8620,20.8648,2.4063,10.2722,20.8620,20.7775,20.8198,2.2247,1.4564,20.1907,20.1885,20.1896,0.7702,4.9403,20.1885,20.1857,20.1871,0.7813,4.8854,20.1857,18.7360,19.4608,4.5385,0.1837,19.4906,19.4484,19.4695,2.3302,0.7640,19.4484,19.4245,19.4364,2.4537,0.7091,20.8721,20.7229,20.7975,2.3327,-3.4049,14.5653,14.5608,14.5630,2.4782,-11.2724,14.4983,14.4908,14.4945,2.5039,-10.2916,14.2632,14.1823,14.2227,2.1574,-1.4759,14.2698,14.2632,14.2665,2.3667,-4.9598,14.2770,14.2652,14.2711,2.4043,-4.9049,14.2116,13.4285,13.8201,3.0699,-0.2031,14.2614,14.2116,14.2365,2.8240,-0.7834,14.3333,14.2845,14.3089,2.5720,-0.7285,14.3333,14.1638,14.2486,2.2728,3.3855,37.3468,2918.3279,-356225.2000,418907.3469
5820.0000,14.6193,21.0257,0.0000,321306.1000,-321306.1000,15.1846,0.0000,53897.8344,53897.8344,742.4268,375203.9344,0.0000,-375203.9344,21.0224,15.4996,23446.5000,0.0000,23446.5000,-0.8502,5335.6597,0.0000,5335.6597,37.9087,0.0000,18110.8403,18110.8403,14.4013,20.0852,0.0000,69843.2000,-69843.2000,3.7110,0.0000,11512.6234,11512.6234,181.2128,81355.8234,0.0000,-81355.8234,20.3265,14.8166,1789.6000,0.0000,1789.6000,-0.0649,410.4855,0.0000,410.4855,2.9186,0.0000,1379.1145,1379.1145,14.3771,19.8966,0.0000,12648.3000,-12648.3000,0.6943,0.0000,2132.4199,2132.4199,33.9052,14780.7199,0.0000,-14780.7199,19.7027,14.2047,1789.6000,0.0000,1789.6000,-0.0649,413.4710,0.0000,413.4710,2.9469,0.0000,1376.1290,1376.1290,21.0182,14.7050,17.8616,5.5945,226577.7685,20.3210,14.4351,17.3781,4.6942,112660.5347,20.6778,14.4484,17.5631,4.9683,104333.6455,21.0257,21.0224,21.0240,1.8479,11.6387,21.0224,21.0182,21.0203,1.8639,10.7885,21.0182,20.9456,20.9819,1.9449,1.4835,20.3309,20.3265,20.3287,1.6666,5.1946,20.3265,20.3210,20.3237,1.6364,5.1297,20.3210,19.1532,19.7371,3.3217,0.1670,19.7524,19.7027,19.7276,3.1022,0.8613,19.7027,19.6763,19.6895,3.0415,0.7964,21.0257,20.9028,20.9642,1.9997,-3.5459,14.7105,14.7074,14.7089,1.7485,-11.6559,14.6538,14.6484,14.6511,1.8773,-10.8056,14.4013,14.3367,14.3690,1.7528,-1.5007,14.4057,14.4013,14.4035,1.6416,-5.2117,14.4080,14.4005,14.4043,1.5949,-5.1468,14.3771,13.6771,14.0271,2.4865,-0.1841,14.4065,14.3771,14.3918,1.8620,-0.8784,14.4484,14.4226,14.4355,1.5156,-0.8135,14.4484,14.3284,14.3884,1.6754,3.5288,39.1127,3056.3191,-376771.9000,443571.9487
5821.0000,14.7570,21.1664,0.0000,328086.7000,-328086.7000,15.5051,0.0000,55218.5437,55218.5437,758.8549,383305.2437,0.0000,-383305.2437,21.1635,15.6381,27046.8000,0.0000,27046.8000,-0.9808,6145.2639,0.0000,6145.2639,43.6445,0.0000,20901.5361,20901.5361,14.5224,20.2077,0.0000,79888.8000,-79888.8000,4.2448,0.0000,13192.5040,13192.5040,207.3970,93081.3040,0.0000,-93081.3040,20.4044,14.8930,1712.2000,0.0000,1712.2000,-0.0621,392.3811,0.0000,392.3811,2.7875,0.0000,1319.8189,1319.8189,14.5066,20.0273,0.0000,12806.2000,-12806.2000,0.7030,0.0000,2162.4361,2162.4361,34.3352,14968.6361,0.0000,-14968.6361,19.8915,14.3899,1712.2000,0.0000,1712.2000,-0.0621,394.7154,0.0000,394.7154,2.8101,0.0000,1317.4846,1317.4846,21.1597,14.8265,17.9931,5.8347,236306.8021,20.4014,14.5571,17.4792,4.8459,116301.2148,20.8202,14.5569,17.6885,5.1933,109059.8173,21.1664,21.1635,21.1650,1.6885,11.8999,21.1635,21.1597,21.1616,1.6932,10.9192,21.1597,21.0849,21.1223,1.6822,1.2452,20.4067,20.4044,20.4055,0.9150,5.4900,20.4044,20.4014,20.4029,0.9430,5.4279,20.4014,19.6468,20.0241,3.4509,0.2685,19.9221,19.8915,19.9068,2.1509,0.9714,19.8915,19.8738,19.8827,2.3192,0.9094,21.1664,21.0589,21.1127,1.7789,-3.6052,14.8503,14.8474,14.8489,1.6764,-11.9150,14.7841,14.7797,14.7819,1.5660,-10.9342,14.5224,14.4585,14.4904,1.4536,-1.2602,14.5260,14.5224,14.5242,1.4447,-5.5050,14.5283,14.5219,14.5251,1.4458,-5.4429,14.5066,14.0047,14.2556,2.7455,-0.2835,14.5276,14.5066,14.5171,1.5000,-0.9865,14.5569,14.5369,14.5469,1.3323,-0.9244,14.5569,14.4570,14.5069,1.4182,3.5901,40.8439,3191.5982,-390310.5000,461667.8342
5822.0000,14.8533,21.2649,0.0000,335234.1000,-335234.1000,15.8429,0.0000,56553.2498,56553.2498,776.1020,391787.3498,0.0000,-391787.3498,21.2629,15.7357,25740.0000,0.0000,25740.0000,-0.9334,5841.8775,0.0000,5841.8775,41.4622,0.0000,19898.1225,19898.1225,14.6083,20.2947,0.0000,79823.0000,-79823.0000,4.2413,0.0000,13198.7942,13198.7942,207.3325,93021.7942,0.0000,-93021.7942,20.5083,14.9950,1160.5000,0.0000,1160.5000,-0.0421,265.6332,0.0000,265.6332,1.8874,0.0000,894.8668,894.8668,14.6017,20.1234,0.0000,13148.4000,-13148.4000,0.7218,0.0000,2222.8111,2222.8111,35.2583,15371.2111,0.0000,-15371.2111,20.0497,14.5451,1160.5000,0.0000,1160.5000,-0.0421,267.0392,0.0000,267.0392,1.8999,0.0000,893.4608,893.4608,21.2603,14.9245,18.0924,5.9700,241786.7919,20.5044,14.6315,17.5680,4.9804,119530.6298,20.9544,14.6347,17.7946,5.3594,112547.0514,21.2649,21.2629,21.2639,1.1819,12.1527,21.2629,21.2603,21.2616,1.1945,11.2193,21.2603,21.2051,21.2327,1.3198,1.3251,20.5114,20.5083,20.5098,1.2466,5.5664,20.5083,20.5044,20.5063,1.2367,5.5244,20.5044,19.9398,20.2221,2.3777,0.2475,20.0765,20.0497,20.0631,1.8744,0.9692,20.0497,20.0354,20.0426,1.9178,0.9271,21.2649,21.1853,21.2251,1.3452,-3.6901,14.9438,14.9418,14.9428,1.1215,-12.1676,14.8812,14.8780,14.8796,1.1667,-11.2342,14.6083,14.5616,14.5849,1.1279,-1.3400,14.6108,14.6083,14.6095,1.0175,-5.5813,14.6123,14.6079,14.6101,1.0141,-5.5392,14.6017,14.2262,14.4140,1.8988,-0.2624,14.6173,14.6017,14.6095,1.1033,-0.9841,14.6347,14.6205,14.6276,0.9625,-0.9420,14.6347,14.5602,14.5975,1.0809,3.6753,41.5733,3248.5980,-400144.5000,473864.4731
5823.0000,14.9292,21.3425,0.0000,340900.4000,-340900.4000,16.1106,0.0000,57615.1093,57615.1093,789.7309,398515.5093,0.0000,-398515.5093,21.3409,15.8123,24424.9000,0.0000,24424.9000,-0.8857,5538.6076,0.0000,5538.6076,39.2948,0.0000,18886.2924,18886.2924,14.6763,20.3635,0.0000,79073.3000,-79073.3000,4.2015,0.0000,13088.3802,13088.3802,205.4604,92161.6802,0.0000,-92161.6802,20.5960,15.0811,1125.3000,0.0000,1125.3000,-0.0408,257.3184,0.0000,257.3184,1.8277,0.0000,867.9816,867.9816,14.6779,20.2003,0.0000,14042.0000,-14042.0000,0.7708,0.0000,2376.1129,2376.1129,37.6591,16418.1129,0.0000,-16418.1129,20.1656,14.6588,1125.3000,0.0000,1125.3000,-0.0408,258.5922,0.0000,258.5922,1.8385,0.0000,866.7078,866.7078,21.3389,15.0034,18.1711,6.0685,245775.2576,20.5928,14.6916,17.6422,5.0872,122092.2836,21.0569,14.7039,17.8804,5.4767,115009.9252,21.3425,21.3409,21.3417,0.9266,12.3547,21.3409,21.3389,21.3399,0.9331,11.4690,21.3389,21.2985,21.3187,1.0263,1.4112,20.5986,20.5960,20.5973,1.0438,5.6127,20.5960,20.5928,20.5944,1.0507,5.5719,20.5928,20.1263,20.3595,1.6466,0.2077,20.1846,20.1656,20.1751,1.3395,0.9785,20.1656,20.1552,20.1604,1.4100,0.9377,21.3425,21.2820,21.3122,1.0390,-3.7559,15.0173,15.0158,15.0165,0.8779,-12.3693,14.9585,14.9560,14.9572,0.9250,-11.4837,14.6763,14.6419,14.6591,0.8831,-1.4259,14.6783,14.6763,14.6773,0.8058,-5.6273,14.6788,14.6754,14.6771,0.7963,-5.5865,14.6779,14.3702,14.5240,1.3165,-0.2223,14.6904,14.6779,14.6842,0.8885,-0.9932,14.7039,14.6917,14.6978,0.8350,-0.9523,14.7039,14.6427,14.6733,0.9030,3.7413,42.1436,3293.1600,-407340.2000,482877.4664
