Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5824.0000,14.9808,21.3953,0.0000,343798.4000,-343798.4000,16.2476,0.0000,58177.9371,58177.9371,796.8513,401976.3371,0.0000,-401976.3371,21.3943,15.8647,20827.0000,0.0000,20827.0000,-0.7552,4719.9560,0.0000,4719.9560,33.4739,0.0000,16107.0440,16107.0440,14.7243,20.4121,0.0000,76227.9000,-76227.9000,4.0503,0.0000,12626.6574,12626.6574,198.1248,88854.5574,0.0000,-88854.5574,20.6746,15.1582,1421.4000,0.0000,1421.4000,-0.0515,324.7363,0.0000,324.7363,2.3061,0.0000,1096.6637,1096.6637,14.7366,20.2595,0.0000,15001.6000,-15001.6000,0.8235,0.0000,2540.3395,2540.3395,40.2367,17541.9395,0.0000,-17541.9395,20.2430,14.7346,1421.4000,0.0000,1421.4000,-0.0515,326.3441,0.0000,326.3441,2.3188,0.0000,1095.0559,1095.0559,21.3929,15.0632,18.2280,6.1074,247350.5772,20.6717,14.7321,17.7019,5.1578,123787.3417,21.1352,14.7562,17.9457,5.5394,116327.0544,21.3953,21.3943,21.3948,0.6288,12.4413,21.3943,21.3929,21.3936,0.6357,11.6861,21.3929,21.3669,21.3799,0.7263,1.5546,20.6769,20.6746,20.6758,0.9346,5.6049,20.6746,20.6717,20.6731,0.9382,5.5533,20.6717,20.2338,20.4527,1.1126,0.1498,20.2556,20.2430,20.2493,0.8827,0.9733,20.2430,20.2359,20.2394,0.9412,0.9218,21.3953,21.3530,21.3741,0.7351,-3.8063,15.0645,15.0636,15.0640,0.5612,-12.4561,15.0147,15.0129,15.0138,0.6703,-11.7009,14.7243,14.7016,14.7130,0.6380,-1.5694,14.7257,14.7243,14.7250,0.5634,-5.6196,14.7241,14.7217,14.7229,0.5404,-5.5681,14.7366,14.4589,14.5977,0.8770,-0.1646,14.7461,14.7366,14.7413,0.6781,-0.9881,14.7562,14.7468,14.7515,0.6356,-0.9366,14.7562,14.7090,14.7326,0.7038,3.7915,42.2398,3300.6810,-411358.1000,487464.9732
5825.0000,15.0120,21.4272,0.0000,347991.0000,-347991.0000,16.4457,0.0000,58932.0626,58932.0626,806.8500,406923.0626,0.0000,-406923.0626,21.4265,15.8964,13626.8000,0.0000,13626.8000,-0.4941,3087.0959,0.0000,3087.0959,21.8869,0.0000,10539.7041,10539.7041,14.7538,20.4419,0.0000,67401.9000,-67401.9000,3.5813,0.0000,11169.7297,11169.7297,175.2212,78571.6297,0.0000,-78571.6297,20.7730,15.2548,938.8000,0.0000,938.8000,-0.0340,214.2414,0.0000,214.2414,1.5216,0.0000,724.5586,724.5586,14.7842,20.3076,0.0000,16809.5000,-16809.5000,0.9227,0.0000,2848.1765,2848.1765,45.0892,19657.6765,0.0000,-19657.6765,20.2980,14.7886,938.8000,0.0000,938.8000,-0.0340,215.4058,0.0000,215.4058,1.5300,0.0000,723.3942,723.3942,21.4258,15.1160,18.2709,6.1255,248083.9566,20.7689,14.7534,17.7612,5.2559,126141.6108,21.1957,14.8011,17.9984,5.5871,117329.1119,21.4272,21.4265,21.4268,0.3750,12.5684,21.4265,21.4258,21.4261,0.3809,12.0743,21.4258,21.4121,21.4189,0.4588,1.8805,20.7760,20.7730,20.7745,1.1791,5.4618,20.7730,20.7692,20.7711,1.1701,5.4278,20.3076,20.5915,20.4495,-0.0505,-0.0089,20.3076,20.2980,20.3028,0.6340,0.9138,20.2980,20.2927,20.2953,0.6628,0.8798,21.4272,21.4006,21.4139,0.4675,-3.8773,15.0890,15.0885,15.0888,0.2863,-12.5829,15.0573,15.0560,15.0567,0.5056,-12.0887,14.7538,14.7417,14.7477,0.4076,-1.8950,14.7546,14.7538,14.7542,0.3405,-5.4763,14.7531,14.7515,14.7523,0.3430,-5.4422,14.7842,14.4185,14.6013,0.0318,-0.0055,14.7925,14.7842,14.7884,0.5555,-0.9283,14.8011,14.7927,14.7969,0.5358,-0.8942,14.8011,14.7627,14.7819,0.5823,3.8629,41.9300,3276.4706,-416698.0000,491554.6793
5826.0000,14.7328,21.1416,0.0000,252300.4000,-252300.4000,11.9235,0.0000,42438.4895,42438.4895,585.1053,294738.8895,0.0000,-294738.8895,21.1493,15.6242,11229.9000,0.0000,11229.9000,-0.4072,2551.9335,0.0000,2551.9335,18.0298,0.0000,8677.9665,8677.9665,14.4309,20.1150,0.0000,39649.8000,-39649.8000,2.1067,0.0000,6538.5823,6538.5823,103.0886,46188.3823,0.0000,-46188.3823,20.5969,15.0820,785.3000,0.0000,785.3000,-0.0285,179.5700,0.0000,179.5700,1.2712,0.0000,605.7300,605.7300,14.5537,20.0749,0.0000,18316.6000,-18316.6000,1.0055,0.0000,3094.6989,3094.6989,49.1350,21411.2989,0.0000,-21411.2989,20.1234,14.6174,785.3000,0.0000,785.3000,-0.0285,180.5489,0.0000,180.5489,1.2789,0.0000,604.7511,604.7511,21.1583,14.7178,17.9381,4.4688,180985.3114,20.5965,14.3813,17.4889,3.8812,93148.8343,21.0867,14.3603,17.7235,4.2004,88209.4219,21.1416,21.1493,21.1455,-3.4077,9.1941,21.1493,21.1583,21.1538,-3.2985,8.7869,21.1583,21.2530,21.2057,-2.5856,1.5011,20.5885,20.5969,20.5927,-2.2054,3.6079,20.5969,20.6068,20.6018,-2.0547,3.5794,20.0749,20.4767,20.2758,-2.1089,-0.3063,20.0749,20.1234,20.0991,-2.4697,0.6991,20.1234,20.1435,20.1335,-1.9653,0.6707,21.1416,21.3184,21.2300,-2.2304,-2.7294,14.7445,14.7537,14.7491,-4.1112,-9.1985,14.6884,14.7037,14.6960,-4.3639,-8.7913,14.4309,14.5457,14.4883,-3.1431,-1.5055,14.4156,14.4309,14.4232,-4.0061,-3.6123,14.3813,14.4103,14.3958,-4.3138,-3.5838,14.3813,14.6053,14.4933,-1.3157,0.3019,14.4627,14.5316,14.4971,-3.5266,-0.7035,14.3603,14.4561,14.4082,-4.7025,-0.6751,14.3603,14.6622,14.5112,-3.2781,2.7250,30.0902,2351.2926,-297466.3000,362343.5675
5827.0000,14.5479,20.9526,0.0000,244310.6000,-244310.6000,11.5459,0.0000,40911.6666,40911.6666,565.5127,285222.2666,0.0000,-285222.2666,20.9580,15.4363,11250.3000,0.0000,11250.3000,-0.4080,2562.0542,0.0000,2562.0542,18.1253,0.0000,8688.2458,8688.2458,14.2510,19.9330,0.0000,28535.0000,-28535.0000,1.5162,0.0000,4693.0417,4693.0417,74.0881,33228.0417,0.0000,-33228.0417,20.5267,15.0130,622.2000,0.0000,622.2000,-0.0226,142.3889,0.0000,142.3889,1.0094,0.0000,479.8111,479.8111,14.3875,19.9070,0.0000,17348.1000,-17348.1000,0.9523,0.0000,2925.1411,2925.1411,46.5229,20273.2411,0.0000,-20273.2411,19.9575,14.4546,622.2000,0.0000,622.2000,-0.0226,143.3262,0.0000,143.3262,1.0156,0.0000,478.8738,478.8738,20.9646,14.5795,17.7720,4.1232,166988.0555,20.5006,14.2214,17.3610,3.6493,87583.2211,20.9442,14.2201,17.5821,3.9079,82065.2838,20.9526,20.9580,20.9553,-2.3068,8.9107,20.9580,20.9646,20.9613,-2.3355,8.5027,20.9646,21.0428,21.0037,-2.4497,1.7221,20.5232,20.5267,20.5249,-0.8300,3.2382,20.5267,20.5314,20.5290,-0.8905,3.2157,19.9070,20.2530,20.0800,-2.3743,-0.4007,19.9070,19.9575,19.9322,-2.0260,0.5516,19.9575,19.9832,19.9703,-1.9809,0.5291,20.9526,21.1371,21.0449,-2.2467,-2.6352,14.5768,14.5815,14.5791,-2.0627,-8.9183,14.5283,14.5356,14.5319,-1.9923,-8.5104,14.2510,14.3277,14.2893,-2.4129,-1.7297,14.2419,14.2510,14.2464,-2.1454,-3.2459,14.2214,14.2365,14.2290,-2.0256,-3.2233,14.2214,14.4623,14.3419,-1.8395,0.3930,14.2781,14.3349,14.3065,-2.3126,-0.5593,14.2201,14.2707,14.2454,-1.9769,-0.5367,14.2201,14.4336,14.3268,-2.2373,2.6276,28.0227,2189.7356,-277699.0000,336636.5604
5828.0000,14.2597,20.6582,0.0000,173273.7000,-173273.7000,8.1888,0.0000,28816.2564,28816.2564,400.5857,202089.9564,0.0000,-202089.9564,20.6695,15.1532,11217.5000,0.0000,11217.5000,-0.4068,2562.9235,0.0000,2562.9235,18.1160,0.0000,8654.5765,8654.5765,13.9130,19.5910,0.0000,13006.0000,-13006.0000,0.6911,0.0000,2128.4688,2128.4688,33.7432,15134.4688,0.0000,-15134.4688,20.4037,14.8924,676.3000,0.0000,676.3000,-0.0245,154.9873,0.0000,154.9873,1.0982,0.0000,521.3127,521.3127,14.1599,19.6773,0.0000,16318.6000,-16318.6000,0.8958,0.0000,2744.0715,2744.0715,43.7530,19062.6715,0.0000,-19062.6715,19.7651,14.2660,676.3000,0.0000,676.3000,-0.0245,156.1386,0.0000,156.1386,1.1063,0.0000,520.1614,520.1614,20.6834,14.1821,17.4328,2.8852,116848.9152,20.3358,13.8155,17.0757,2.6042,62501.7158,20.7808,13.7758,17.2783,2.7978,58754.0831,20.6582,20.6695,20.6638,-3.5292,6.3899,20.6695,20.6834,20.6765,-3.4488,5.9831,20.6834,20.8122,20.7478,-3.0994,1.3232,20.3933,20.4037,20.3985,-1.5375,2.0143,20.4037,20.4162,20.4100,-1.4487,1.9898,19.6773,20.0130,19.8451,-2.8467,-0.4955,19.6773,19.7651,19.7212,-2.5585,0.4003,19.7651,19.8061,19.7856,-2.2407,0.3758,20.6582,20.9843,20.8212,-2.7105,-1.7989,14.2408,14.2538,14.2473,-4.0165,-6.3921,14.1560,14.1788,14.1674,-4.4110,-5.9853,13.9130,14.0642,13.9886,-3.6412,-1.3254,13.8843,13.9130,13.8986,-4.2092,-2.0165,13.8155,13.8719,13.8437,-4.6612,-1.9919,13.8155,14.2235,14.0195,-3.9019,0.4933,13.9649,14.0820,14.0234,-3.4279,-0.4025,13.7758,13.9453,13.8606,-4.6559,-0.3779,13.7758,14.2808,14.0283,-3.6146,1.7967,19.5249,1525.7041,-190028.2000,238104.7141
5829.0000,14.0425,20.4363,0.0000,163352.3000,-163352.3000,7.7199,0.0000,27026.1298,27026.1298,376.9258,190378.4298,0.0000,-190378.4298,20.4455,14.9334,9539.4000,0.0000,9539.4000,-0.3459,2185.0927,0.0000,2185.0927,15.4623,0.0000,7354.3073,7354.3073,13.7005,19.3762,0.0000,7578.8000,-7578.8000,0.4027,0.0000,1236.5055,1236.5055,19.6353,8815.3055,0.0000,-8815.3055,20.3107,14.8011,422.7000,0.0000,422.7000,-0.0153,96.9735,0.0000,96.9735,0.6875,0.0000,325.7265,325.7265,13.9081,19.4231,0.0000,14440.0000,-14440.0000,0.7927,0.0000,2421.0202,2421.0202,38.7057,16861.0202,0.0000,-16861.0202,19.5527,14.0577,422.7000,0.0000,422.7000,-0.0153,97.8335,0.0000,97.8335,0.6932,0.0000,324.8665,324.8665,20.4571,14.0337,17.2454,2.6117,105773.7232,20.2036,13.6412,16.9224,2.4014,57632.4744,20.6053,13.6146,17.1100,2.5581,53720.6168,20.4363,20.4455,20.4409,-2.7024,6.0120,20.4455,20.4571,20.4513,-2.7290,5.6661,20.4571,20.5691,20.5131,-2.8445,1.3968,20.3021,20.3107,20.3064,-1.1233,1.7995,20.3107,20.3217,20.3162,-1.1440,1.7842,19.4231,19.7759,19.5995,-2.9760,-0.4928,19.4231,19.5527,19.4879,-2.8276,0.2998,19.5527,19.6122,19.5825,-2.4636,0.2845,20.4363,20.7708,20.6035,-2.6393,-1.7078,14.0450,14.0532,14.0491,-2.4041,-6.0166,13.9787,13.9908,13.9847,-2.2165,-5.6706,13.7005,13.8112,13.7559,-2.8204,-1.4013,13.6813,13.7005,13.6909,-2.5187,-1.8040,13.6412,13.6717,13.6565,-2.2714,-1.7887,13.6412,13.9364,13.7888,-2.7963,0.4883,13.7414,13.8626,13.8020,-2.6837,-0.3044,13.6146,13.7247,13.6696,-2.3161,-0.2890,13.6146,14.0048,13.8097,-2.6500,1.7033,17.7959,1390.5980,-174986.3000,217126.8144
5830.0000,13.8689,20.2589,0.0000,133725.8000,-133725.8000,6.3198,0.0000,22033.7018,22033.7018,308.1220,155759.5018,0.0000,-155759.5018,20.2679,14.7591,9283.5000,0.0000,9283.5000,-0.3366,2130.8175,0.0000,2130.8175,15.0905,0.0000,7152.6825,7152.6825,13.5628,19.2369,0.0000,9739.9000,-9739.9000,0.5175,0.0000,1585.9885,1585.9885,25.2125,11325.8885,0.0000,-11325.8885,20.0376,14.5332,344.9000,0.0000,344.9000,-0.0125,79.3751,0.0000,79.3751,0.5616,0.0000,265.5249,265.5249,13.7271,19.2405,0.0000,11761.7000,-11761.7000,0.6456,0.0000,1967.8811,1967.8811,31.5180,13729.5811,0.0000,-13729.5811,19.3530,13.8618,344.9000,0.0000,344.9000,-0.0125,80.0157,0.0000,80.0157,0.5672,0.0000,264.8843,264.8843,20.2792,13.8314,17.0553,2.1864,88549.6688,19.9819,13.5159,16.7489,1.9733,47359.8610,20.4013,13.4537,16.9275,2.1203,44526.9068,20.2589,20.2679,20.2634,-2.1538,4.9289,20.2679,20.2792,20.2736,-2.1572,4.5923,20.2792,20.3935,20.3363,-2.1453,1.0317,20.0071,20.0376,20.0224,-3.4399,1.5492,20.0376,20.0730,20.0553,-3.1601,1.5367,19.2405,19.5954,19.4180,-2.2027,-0.3623,19.2405,19.3530,19.2967,-2.3188,0.2833,19.3530,19.4142,19.3836,-2.4122,0.2708,20.2589,20.5936,20.4262,-2.1515,-1.3908,13.8722,13.8810,13.8766,-2.0935,-4.9317,13.7921,13.8072,13.7997,-2.2449,-4.5951,13.5628,13.6569,13.6099,-1.7738,-1.0345,13.5482,13.5628,13.5555,-1.6461,-1.5520,13.5159,13.5402,13.5281,-1.5617,-1.5395,13.5159,13.7698,13.6428,-1.7736,0.3595,13.5680,13.6736,13.6208,-2.1994,-0.2861,13.4537,13.5545,13.5041,-2.0093,-0.2736,13.4537,13.8260,13.6398,-2.0618,1.3880,14.9240,1166.1802,-145254.1000,180436.4366
5831.0000,13.7191,20.1059,0.0000,118475.9000,-118475.9000,5.5991,0.0000,19452.1670,19452.1670,272.6727,137928.0670,0.0000,-137928.0670,20.1147,14.6088,9297.6000,0.0000,9297.6000,-0.3371,2137.8331,0.0000,2137.8331,15.1479,0.0000,7159.7669,7159.7669,13.4318,19.1044,0.0000,8040.1000,-8040.1000,0.4272,0.0000,1306.7912,1306.7912,20.8010,9346.8912,0.0000,-9346.8912,19.8976,14.3958,333.9000,0.0000,333.9000,-0.0121,76.9689,0.0000,76.9689,0.5456,0.0000,256.9311,256.9311,13.5983,19.1105,0.0000,9530.1000,-9530.1000,0.5231,0.0000,1592.1823,1592.1823,25.5332,11122.2823,0.0000,-11122.2823,19.2121,13.7238,333.9000,0.0000,333.9000,-0.0121,77.5937,0.0000,77.5937,0.5505,0.0000,256.3063,256.3063,20.1258,13.6662,16.8960,1.9034,77086.5551,19.8332,13.3776,16.6054,1.7120,41087.3995,20.2663,13.2878,16.7771,1.8506,38863.3723,20.1059,20.1147,20.1103,-1.8595,4.3654,20.1147,20.1258,20.1203,-1.8621,4.0282,20.1258,20.2366,20.1812,-1.8842,0.9342,19.8813,19.8976,19.8894,-1.6160,1.3614,19.8976,19.9202,19.9089,-1.7788,1.3493,19.1105,19.4431,19.2768,-1.7155,-0.3009,19.1105,19.2121,19.1613,-1.6460,0.2223,19.2121,19.2689,19.2405,-1.7382,0.2102,20.1059,20.4362,20.2711,-1.8845,-1.2337,13.7223,13.7309,13.7266,-1.8221,-4.3694,13.6334,13.6482,13.6408,-1.9297,-4.0323,13.4318,13.5252,13.4785,-1.5974,-0.9382,13.4157,13.4318,13.4237,-1.6024,-1.3654,13.3776,13.4069,13.3922,-1.6508,-1.3533,13.3776,13.6498,13.5137,-1.5703,0.2968,13.4258,13.5308,13.4783,-1.7310,-0.2263,13.2878,13.4090,13.3484,-1.8909,-0.2142,13.2878,13.6772,13.4825,-1.9107,1.2296,13.0525,1019.9433,-126080.7000,157037.3269
5832.0000,13.5922,19.9764,0.0000,100852.5000,-100852.5000,4.7662,0.0000,16509.3693,16509.3693,231.8849,117361.8693,0.0000,-117361.8693,19.9851,14.4817,9307.9000,0.0000,9307.9000,-0.3375,2143.4218,0.0000,2143.4218,15.1947,0.0000,7164.4782,7164.4782,13.3352,19.0068,0.0000,10233.7000,-10233.7000,0.5438,0.0000,1661.0866,1661.0866,26.4624,11894.7866,0.0000,-11894.7866,19.6621,14.1649,344.3000,0.0000,344.3000,-0.0125,79.5854,0.0000,79.5854,0.5636,0.0000,264.7146,264.7146,13.4726,18.9837,0.0000,7741.9000,-7741.9000,0.4250,0.0000,1291.6129,1291.6129,20.7397,9033.5129,0.0000,-9033.5129,19.0818,13.5960,344.3000,0.0000,344.3000,-0.0125,80.1352,0.0000,80.1352,0.5687,0.0000,264.1648,264.1648,19.9963,13.5119,16.7541,1.6588,67182.9749,19.6509,13.2928,16.4718,1.4639,35133.1296,20.1119,13.1650,16.6384,1.5995,33588.5233,19.9764,19.9851,19.9808,-1.5754,3.7189,19.9851,19.9963,19.9907,-1.5752,3.3814,19.9963,20.1162,20.0563,-1.5195,0.6952,19.6293,19.6621,19.6457,-2.9534,1.2390,19.6621,19.7007,19.6814,-2.7573,1.2265,18.9837,19.3544,19.1691,-1.3121,-0.2062,18.9837,19.0818,19.0327,-1.5637,0.2188,19.0818,19.1351,19.1085,-1.6055,0.2063,19.9764,20.3043,20.1404,-1.5893,-1.0473,13.5981,13.6064,13.6022,-1.5124,-3.7221,13.4946,13.5099,13.5023,-1.6834,-3.3845,13.3352,13.4279,13.3816,-1.1814,-0.6983,13.3225,13.3352,13.3288,-1.1568,-1.2421,13.2928,13.3139,13.3033,-1.0848,-1.2296,13.2928,13.5608,13.4268,-1.0605,0.2031,13.2878,13.3919,13.3398,-1.6828,-0.2219,13.1650,13.2694,13.2172,-1.5952,-0.2094,13.1650,13.5416,13.3533,-1.5709,1.0441,11.4212,892.4720,-108831.6000,135904.6277
5833.0000,13.4831,19.8650,0.0000,98092.0000,-98092.0000,4.6357,0.0000,16016.5193,16016.5193,225.3512,114108.5193,0.0000,-114108.5193,19.8728,14.3715,9295.9000,0.0000,9295.9000,-0.3371,2143.4624,0.0000,2143.4624,15.2005,0.0000,7152.4376,7152.4376,13.2227,18.8930,0.0000,6292.6000,-6292.6000,0.3343,0.0000,1019.7955,1019.7955,16.2653,7312.3955,0.0000,-7312.3955,19.6580,14.1609,336.6000,0.0000,336.6000,-0.0122,77.8092,0.0000,77.8092,0.5527,0.0000,258.7908,258.7908,13.3990,18.9095,0.0000,6804.0000,-6804.0000,0.3735,0.0000,1134.2145,1134.2145,18.2250,7938.2145,0.0000,-7938.2145,18.9966,13.5125,336.6000,0.0000,336.6000,-0.0122,78.4232,0.0000,78.4232,0.5570,0.0000,258.1768,258.1768,19.8828,13.4167,16.6498,1.5340,62125.9438,19.5903,13.1626,16.3765,1.3724,32937.2497,20.0383,13.0352,16.5367,1.4952,31399.9510,19.8650,19.8728,19.8689,-1.3619,3.6141,19.8728,19.8828,19.8778,-1.3745,3.2770,19.8828,19.9862,19.9345,-1.4811,0.7859,19.6599,19.6580,19.6590,0.1486,1.1203,19.6580,19.6621,19.6601,-0.2693,1.1081,18.9095,19.2297,19.0696,-1.2124,-0.2205,18.9095,18.9966,18.9530,-0.9738,0.1530,18.9966,19.0477,19.0222,-1.0533,0.1408,19.8650,20.1748,20.0199,-1.4654,-1.0217,13.4946,13.5018,13.4982,-1.2675,-3.6193,13.3927,13.4045,13.3986,-1.2628,-3.2822,13.2227,13.3170,13.2698,-1.3602,-0.7912,13.2057,13.2227,13.2142,-1.3953,-1.1255,13.1626,13.1952,13.1789,-1.5134,-1.1133,13.1626,13.4757,13.3191,-1.3111,0.2152,13.1941,13.2948,13.2445,-1.1631,-0.1583,13.0352,13.1675,13.1013,-1.4101,-0.1461,13.0352,13.4167,13.2259,-1.5490,1.0164,10.6365,831.1496,-101219.5000,126463.1445
5834.0000,13.4073,19.7876,0.0000,89778.7000,-89778.7000,4.2429,0.0000,14633.2007,14633.2007,206.1064,104411.9007,0.0000,-104411.9007,19.7936,14.2939,9313.7000,0.0000,9313.7000,-0.3377,2149.5552,0.0000,2149.5552,15.2518,0.0000,7164.1448,7164.1448,13.1991,18.8692,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2015.1130,2015.1130,32.1364,14453.3130,0.0000,-14453.3130,19.3733,13.8817,332.1000,0.0000,332.1000,-0.0120,77.0276,0.0000,77.0276,0.5454,0.0000,255.0724,255.0724,13.2488,18.7580,0.0000,6071.9000,-6071.9000,0.3333,0.0000,1010.5099,1010.5099,16.2630,7082.4099,0.0000,-7082.4099,18.8677,13.3862,332.1000,0.0000,332.1000,-0.0120,77.4948,0.0000,77.4948,0.5501,0.0000,254.6052,254.6052,19.8015,13.3573,16.5794,1.4960,60587.7270,19.4016,13.1928,16.2972,1.2972,31133.3520,19.8577,13.0510,16.4544,1.4221,29864.6224,19.7876,19.7936,19.7906,-0.9565,3.3064,19.7936,19.8015,19.7975,-0.9804,2.9687,19.8015,19.9042,19.8529,-0.9972,0.5311,19.3303,19.3733,19.3518,-3.7188,1.1920,19.3733,19.4198,19.3965,-3.1922,1.1799,18.7580,19.2236,18.9908,-0.9626,-0.1202,18.7580,18.8677,18.8128,-1.7041,0.2132,18.8677,18.9207,18.8942,-1.5560,0.2011,19.7876,20.0589,19.9233,-1.1777,-0.9364,13.4426,13.4466,13.4446,-0.6588,-3.3095,13.3387,13.3458,13.3422,-0.6922,-2.9718,13.1991,13.2537,13.2264,-0.5360,-0.5341,13.1968,13.1991,13.1980,-0.2078,-1.1950,13.1928,13.1898,13.1913,0.1377,-1.1830,13.1928,13.3770,13.2849,-0.4248,0.1171,13.0974,13.1793,13.1384,-1.2922,-0.2162,13.0510,13.0804,13.0657,-0.4419,-0.2042,13.0510,13.2681,13.1596,-0.8127,0.9334,10.4211,814.3227,-98310.9000,121585.7014
5835.0000,13.3433,19.7222,0.0000,84023.6000,-84023.6000,3.9709,0.0000,13674.7367,13674.7367,192.7995,97698.3367,0.0000,-97698.3367,19.7276,14.2291,9318.5000,0.0000,9318.5000,-0.3379,2152.3271,0.0000,2152.3271,15.2754,0.0000,7166.1729,7166.1729,13.1500,18.8195,0.0000,9348.8000,-9348.8000,0.4967,0.0000,1513.5768,1513.5768,24.1522,10862.3768,0.0000,-10862.3768,19.3494,13.8583,347.9000,0.0000,347.9000,-0.0126,80.7151,0.0000,80.7151,0.5734,0.0000,267.1849,267.1849,13.2139,18.7228,0.0000,5696.5000,-5696.5000,0.3127,0.0000,947.6761,947.6761,15.2555,6644.1761,0.0000,-6644.1761,18.7815,13.3018,347.9000,0.0000,347.9000,-0.0126,81.2662,0.0000,81.2662,0.5773,0.0000,266.6338,266.6338,19.7346,13.2715,16.5031,1.3594,55055.7303,19.3283,13.1139,16.2211,1.1764,28233.1771,19.7876,12.9601,16.3738,1.2924,27141.2701,19.7222,19.7276,19.7249,-0.8048,3.1005,19.7276,19.7346,19.7311,-0.8137,2.7626,19.7346,19.8236,19.7791,-0.9018,0.5540,19.3489,19.3494,19.3492,-0.0438,1.0507,19.3494,19.3580,19.3537,-0.5283,1.0381,18.7228,19.1074,18.9151,-0.9251,-0.1398,18.7228,18.7815,18.7522,-0.7434,0.1729,18.7815,18.8281,18.8048,-1.0906,0.1603,19.7222,19.9643,19.8432,-0.9777,-0.8704,13.3737,13.3792,13.3765,-0.8336,-3.1041,13.2586,13.2692,13.2639,-0.9568,-2.7662,13.1500,13.2073,13.1787,-0.5879,-0.5576,13.1417,13.1500,13.1458,-0.6410,-1.0544,13.1139,13.1330,13.1235,-0.8305,-1.0418,13.1139,13.3525,13.2332,-0.6358,0.1362,13.0508,13.1071,13.0789,-0.7290,-0.1765,12.9601,13.0314,12.9958,-0.8557,-0.1639,12.9601,13.2145,13.0873,-0.8839,0.8667,9.5081,742.9777,-89054.6000,110430.1776
5836.0000,13.3215,19.7000,0.0000,107034.7000,-107034.7000,5.0584,0.0000,17410.9223,17410.9223,245.4986,124445.6223,0.0000,-124445.6223,19.7015,14.2036,9296.3000,0.0000,9296.3000,-0.3371,2147.8552,0.0000,2147.8552,15.2522,0.0000,7148.4448,7148.4448,13.1570,18.8267,0.0000,11022.9000,-11022.9000,0.5857,0.0000,1784.7880,1784.7880,28.4717,12807.6880,0.0000,-12807.6880,19.3533,13.8622,334.6000,0.0000,334.6000,-0.0121,77.6258,0.0000,77.6258,0.5517,0.0000,256.9742,256.9742,13.1468,18.6551,0.0000,5683.4000,-5683.4000,0.3120,0.0000,944.8115,944.8115,15.2200,6628.2115,0.0000,-6628.2115,18.7179,13.2395,334.6000,0.0000,334.6000,-0.0121,78.2196,0.0000,78.2196,0.5559,0.0000,256.3804,256.3804,19.7039,13.3594,16.5316,1.6902,68452.8349,19.3238,13.1589,16.2414,1.4781,35474.2775,19.7162,13.0670,16.3916,1.5942,33478.7068,19.7000,19.7015,19.7008,-0.3032,3.9158,19.7015,19.7039,19.7027,-0.3542,3.5787,19.7039,19.7490,19.7264,-0.6472,0.7813,19.3538,19.3533,19.3536,0.0418,1.3670,19.3533,19.3535,19.3534,-0.0156,1.3549,18.6551,19.0304,18.8427,-0.8851,-0.1370,18.6551,18.7179,18.6865,-0.8041,0.1749,18.7179,18.7534,18.7357,-0.8461,0.1628,19.7000,19.8534,19.7767,-0.8150,-1.1426,13.3890,13.3883,13.3887,0.1351,-3.9227,13.3178,13.3125,13.3151,0.6058,-3.5856,13.1570,13.1701,13.1636,-0.1939,-0.7883,13.1584,13.1570,13.1577,0.1321,-1.3740,13.1589,13.1522,13.1556,0.3755,-1.3618,13.1589,13.2643,13.2116,-0.2724,0.1301,13.0350,13.0628,13.0489,-0.3739,-0.1819,13.0670,13.0204,13.0437,0.5669,-0.1698,13.0670,13.0906,13.0788,-0.1138,1.1357,11.8510,926.0547,-113775.5000,137405.8192
5837.0000,13.3422,19.7211,0.0000,113782.4000,-113782.4000,5.3773,0.0000,18517.4616,18517.4616,260.9385,132299.8616,0.0000,-132299.8616,19.7199,14.2216,9316.7000,0.0000,9316.7000,-0.3378,2152.1038,0.0000,2152.1038,15.2908,0.0000,7164.5962,7164.5962,13.2243,18.8946,0.0000,16339.0000,-16339.0000,0.8682,0.0000,2647.9986,2647.9986,42.2041,18986.9986,0.0000,-18986.9986,19.2791,13.7894,426.1000,0.0000,426.1000,-0.0155,98.9407,0.0000,98.9407,0.7025,0.0000,327.1593,327.1593,13.1057,18.6137,0.0000,5519.2000,-5519.2000,0.3030,0.0000,917.1096,917.1096,14.7795,6436.3096,0.0000,-6436.3096,18.6527,13.1756,426.1000,0.0000,426.1000,-0.0155,99.6884,0.0000,99.6884,0.7085,0.0000,326.4116,326.4116,19.7187,13.3992,16.5590,1.8595,75311.6638,19.2750,13.2403,16.2577,1.5982,38356.4252,19.6163,13.1906,16.4035,1.7017,35736.1841,19.7211,19.7199,19.7205,0.2267,4.1486,19.7199,19.7187,19.7193,0.1887,3.8108,19.7187,19.7238,19.7213,-0.0744,0.7209,19.2708,19.2791,19.2749,-0.9610,1.5891,19.2791,19.2883,19.2837,-0.8528,1.5736,18.6137,18.9929,18.8033,-0.4881,-0.0743,18.6137,18.6527,18.6332,-0.6553,0.2287,18.6527,18.6799,18.6663,-0.8486,0.2133,19.7211,19.7788,19.7500,-0.3342,-1.2287,13.4251,13.4230,13.4241,0.4155,-4.1554,13.3587,13.3546,13.3566,0.4895,-3.8176,13.2243,13.1864,13.2053,0.4923,-0.7278,13.2315,13.2243,13.2279,0.8348,-1.5959,13.2403,13.2261,13.2332,0.9250,-1.5805,13.2403,13.1937,13.2170,0.0534,0.0674,13.1145,13.0805,13.0975,0.5747,-0.2355,13.1906,13.1103,13.1504,1.2761,-0.2201,13.1906,13.0672,13.1289,0.5924,1.2218,13.0313,1018.2830,-125471.7000,149404.2732
5838.0000,13.4741,19.8558,0.0000,196570.8000,-196570.8000,9.2898,0.0000,32089.4394,32089.4394,450.8585,228660.2394,0.0000,-228660.2394,19.8512,14.3503,9315.4000,0.0000,9315.4000,-0.3378,2148.5004,0.0000,2148.5004,15.2850,0.0000,7166.8996,7166.8996,13.3115,18.9828,0.0000,88.6000,-88.6000,0.0047,0.0000,14.3764,14.3764,0.2289,102.9764,0.0000,-102.9764,19.7699,14.2705,391.9000,0.0000,391.9000,-0.0142,90.4737,0.0000,90.4737,0.6468,0.0000,301.4263,301.4263,13.2126,18.7215,0.0000,7153.6000,-7153.6000,0.3927,0.0000,1190.0635,1190.0635,19.1555,8343.6635,0.0000,-8343.6635,18.5759,13.1003,391.9000,0.0000,391.9000,-0.0142,91.7727,0.0000,91.7727,0.6522,0.0000,300.1273,300.1273,19.8456,13.6583,16.7520,2.7462,111220.5414,19.5848,13.3233,16.4541,2.5012,60028.1787,19.7750,13.3952,16.5851,2.5484,53517.0432,19.8558,19.8512,19.8535,1.5929,7.1179,19.8512,19.8456,19.8484,1.5461,6.7801,19.8456,19.8120,19.8288,1.2863,2.1197,19.8102,19.7699,19.7900,6.2040,2.1244,19.7699,19.7242,19.7470,5.5798,2.1102,18.7215,18.8012,18.7613,-0.5180,-0.3754,18.7215,18.5759,18.6487,0.1751,0.0173,18.5759,18.7450,18.6605,-0.0824,0.0031,19.8558,19.7765,19.8161,0.7867,-2.1718,13.5691,13.5641,13.5666,1.7085,-7.1410,13.5401,13.5303,13.5352,2.1431,-6.8032,13.3115,13.2831,13.2973,1.0980,-2.1427,13.3182,13.3115,13.3149,1.0379,-2.1474,13.3233,13.3119,13.3176,1.0071,-2.1332,13.3233,13.2238,13.2736,0.6710,0.3524,13.0504,13.1144,13.0824,-0.1945,-0.0403,13.3952,13.0232,13.2092,0.6974,-0.0261,13.3952,13.1750,13.2851,1.8736,2.1488,19.2891,1507.2738,-193713.8000,224765.7633
5839.0000,13.6909,20.0771,0.0000,248906.9000,-248906.9000,11.7631,0.0000,40840.1252,40840.1252,571.3862,289747.0252,0.0000,-289747.0252,20.0711,14.5660,15759.8000,0.0000,15759.8000,-0.5715,3625.5443,0.0000,3625.5443,25.8150,0.0000,12134.2557,12134.2557,13.5129,19.1864,0.0000,2472.9000,-2472.9000,0.1314,0.0000,402.3891,402.3891,6.3914,2875.2891,0.0000,-2875.2891,19.9596,14.4566,728.1000,0.0000,728.1000,-0.0264,167.7166,0.0000,167.7166,1.1939,0.0000,560.3834,560.3834,13.2777,18.7872,0.0000,8931.6000,-8931.6000,0.4903,0.0000,1486.9017,1486.9017,23.9186,10418.5017,0.0000,-10418.5017,18.6065,13.1303,728.1000,0.0000,728.1000,-0.0264,170.4385,0.0000,170.4385,1.2129,0.0000,557.6615,557.6615,20.0635,13.8683,16.9659,3.4693,140508.4047,19.7760,13.5386,16.6573,3.1437,75447.8193,19.9001,13.6473,16.7737,3.1515,66180.5192,20.0771,20.0711,20.0741,2.6506,9.0366,20.0711,20.0635,20.0673,2.6300,8.4651,20.0635,20.0101,20.0368,2.4985,2.5849,19.9703,19.9596,19.9649,2.0990,2.7162,19.9596,19.9438,19.9517,2.4577,2.6898,18.7872,18.7647,18.7759,0.1643,-0.4463,18.7872,18.6065,18.6968,0.5694,0.0440,18.6065,18.6829,18.6447,-0.2022,0.0176,20.0771,19.9080,19.9926,2.1174,-2.7265,13.7874,13.7814,13.7844,2.6166,-9.0658,13.7440,13.7350,13.7395,2.4538,-8.4943,13.5129,13.4643,13.4886,2.2968,-2.6140,13.5252,13.5129,13.5191,2.4525,-2.7454,13.5386,13.5162,13.5274,2.5200,-2.7190,13.5386,13.3122,13.4254,1.8201,0.4171,13.1026,13.0815,13.0920,0.1050,-0.0732,13.6473,13.0870,13.3671,1.8942,-0.0468,13.6473,13.3867,13.5170,2.7866,2.6973,24.6585,1926.8513,-243095.4000,282136.7432
5840.0000,13.9623,20.3543,0.0000,274484.4000,-274484.4000,12.9719,0.0000,45326.2415,45326.2415,630.9915,319810.6415,0.0000,-319810.6415,20.3474,14.8371,19221.7000,0.0000,19221.7000,-0.6970,4407.8773,0.0000,4407.8773,31.3961,0.0000,14813.8227,14813.8227,13.8164,19.4934,0.0000,30317.7000,-30317.7000,1.6109,0.0000,4954.6585,4954.6585,78.4210,35272.3585,0.0000,-35272.3585,19.9249,14.4227,1169.1000,0.0000,1169.1000,-0.0424,269.4088,0.0000,269.4088,1.9123,0.0000,899.6912,899.6912,13.4267,18.9374,0.0000,10070.5000,-10070.5000,0.5528,0.0000,1679.2471,1679.2471,26.9700,11749.7471,0.0000,-11749.7471,18.8503,13.3691,1169.1000,0.0000,1169.1000,-0.0424,272.8642,0.0000,272.8642,1.9468,0.0000,896.2358,896.2358,20.3387,14.0974,17.2181,4.2658,172766.7998,19.8707,13.8475,16.8591,3.7050,88921.1890,20.0032,13.9420,16.9726,3.7285,78297.8588,20.3543,20.3474,20.3508,3.3278,9.9556,20.3474,20.3387,20.3430,3.3158,9.2586,20.3387,20.2556,20.2972,3.1300,2.0817,19.9231,19.9249,19.9240,-0.5052,3.6926,19.9249,19.9264,19.9257,-0.3252,3.6502,18.9374,18.7229,18.8301,0.6425,-0.1774,18.9374,18.8503,18.8938,2.3655,0.3754,18.8503,18.8047,18.8275,2.1943,0.3330,20.3543,20.1355,20.2449,3.0332,-3.0163,14.0609,14.0541,14.0575,3.2837,-9.9797,14.0134,14.0026,14.0080,3.2285,-9.2827,13.8164,13.7271,13.7717,3.4054,-2.1058,13.8300,13.8164,13.8232,3.6589,-3.7167,13.8475,13.8232,13.8354,3.7048,-3.6743,13.8475,13.2820,13.5648,1.6707,0.1534,13.6872,13.4822,13.5847,5.9333,-0.3994,13.9420,13.7249,13.8335,5.6158,-0.3570,13.9420,13.6562,13.7991,3.3924,2.9922,30.1536,2356.2442,-293312.7000,339985.8476
5841.0000,14.2497,20.6479,0.0000,291229.9000,-291229.9000,13.7633,0.0000,48421.3605,48421.3605,670.6779,339651.2605,0.0000,-339651.2605,20.6410,15.1252,21840.7000,0.0000,21840.7000,-0.7920,4991.6830,0.0000,4991.6830,35.5472,0.0000,16849.0170,16849.0170,14.1001,19.7803,0.0000,62204.8000,-62204.8000,3.3052,0.0000,10207.8190,10207.8190,161.0977,72412.6190,0.0000,-72412.6190,19.9847,14.4813,1268.9000,0.0000,1268.9000,-0.0460,292.2036,0.0000,292.2036,2.0765,0.0000,976.6964,976.6964,14.0089,19.5247,0.0000,12943.3000,-12943.3000,0.7105,0.0000,2172.6289,2172.6289,34.6682,15115.9289,0.0000,-15115.9289,19.2819,13.7921,1268.9000,0.0000,1268.9000,-0.0460,294.6294,0.0000,294.6294,2.1061,0.0000,974.2706,974.2706,20.6323,14.3500,17.4911,5.0540,204688.3616,19.9821,14.1417,17.0619,4.2287,101488.0539,20.1885,14.1954,17.1919,4.3392,91124.1949,20.6479,20.6410,20.6445,3.5318,10.5734,20.6410,20.6323,20.6366,3.5314,9.7814,20.6323,20.4986,20.5655,3.2260,1.3339,19.9869,19.9847,19.9858,0.7335,4.6391,19.9847,19.9821,19.9834,0.6843,4.5931,19.9821,18.1371,19.0596,2.7570,0.0878,19.3721,19.2819,19.3270,5.2163,0.7983,19.2819,19.2344,19.2582,5.1857,0.7522,20.6479,20.4135,20.5307,3.4376,-3.1899,14.3496,14.3428,14.3462,3.4729,-10.5866,14.2978,14.2869,14.2923,3.4196,-9.7946,14.1001,13.9702,14.0351,3.1667,-1.3471,14.1101,14.1001,14.1051,3.3901,-4.6523,14.1241,14.1064,14.1153,3.3662,-4.6063,14.0089,13.3385,13.6737,1.3023,-0.1010,14.1057,14.0089,14.0573,5.6916,-0.8115,14.1954,14.1245,14.1600,3.9285,-0.7654,14.1954,13.9394,14.0674,3.2260,3.1767,35.4495,2770.0705,-341999.5000,397300.6104
5842.0000,14.5103,20.9143,0.0000,307293.9000,-307293.9000,14.5224,0.0000,51412.2638,51412.2638,709.0156,358706.1638,0.0000,-358706.1638,20.9083,15.3876,25771.1000,0.0000,25771.1000,-0.9345,5872.1860,0.0000,5872.1860,41.7872,0.0000,19898.9140,19898.9140,14.3271,20.0100,0.0000,83397.1000,-83397.1000,4.4312,0.0000,13731.5312,13731.5312,216.2325,97128.6312,0.0000,-97128.6312,20.1173,14.6114,1287.7000,0.0000,1287.7000,-0.0467,296.0770,0.0000,296.0770,2.1056,0.0000,991.6230,991.6230,14.3073,19.8260,0.0000,16745.7000,-16745.7000,0.9192,0.0000,2820.8410,2820.8410,44.8785,19566.5410,0.0000,-19566.5410,19.5947,14.0988,1287.7000,0.0000,1287.7000,-0.0467,297.8894,0.0000,297.8894,2.1251,0.0000,989.8106,989.8106,20.9007,14.5850,17.7429,5.6674,229530.1555,20.1121,14.3764,17.2442,4.6322,111172.2444,20.4231,14.3912,17.4072,4.8714,102300.0196,20.9143,20.9083,20.9113,3.2084,11.1956,20.9083,20.9007,20.9045,3.2212,10.2611,20.9007,20.7105,20.8056,2.8865,0.8387,20.1215,20.1173,20.1194,1.6009,5.2699,20.1173,20.1121,20.1147,1.5730,5.2232,20.1121,18.7629,19.4375,4.5493,0.1978,19.6377,19.5947,19.6162,3.4781,1.1171,19.5947,19.5696,19.5821,3.8982,1.0704,20.9143,20.6978,20.8060,3.3106,-3.3268,14.6117,14.6058,14.6088,3.1565,-11.1997,14.5503,14.5410,14.5456,3.0453,-10.2651,14.3271,14.1620,14.2445,2.5155,-0.8427,14.3342,14.3271,14.3306,2.7097,-5.2739,14.3441,14.3317,14.3379,2.6748,-5.2272,14.3073,13.5384,13.9228,2.9953,-0.2019,14.3473,14.3073,14.3273,3.2464,-1.1211,14.3912,14.3581,14.3746,2.5791,-1.0744,14.3912,14.1884,14.2898,2.6725,3.3228,39.6512,3098.4023,-379090.2000,443002.4196
5843.0000,14.7284,21.1371,0.0000,321705.1000,-321705.1000,15.2035,0.0000,54107.0127,54107.0127,743.5531,375812.1127,0.0000,-375812.1127,21.1324,15.6076,27087.4000,0.0000,27087.4000,-0.9822,6156.6246,0.0000,6156.6246,43.7729,0.0000,20930.7754,20930.7754,14.5137,20.1989,0.0000,96034.6000,-96034.6000,5.1027,0.0000,15856.6614,15856.6614,249.2348,111891.2614,0.0000,-111891.2614,20.2683,14.7595,1516.2000,0.0000,1516.2000,-0.0550,348.0079,0.0000,348.0079,2.4750,0.0000,1168.1921,1168.1921,14.5032,20.0238,0.0000,19948.3000,-19948.3000,1.0950,0.0000,3368.3010,3368.3010,53.4796,23316.6010,0.0000,-23316.6010,19.8588,14.3578,1516.2000,0.0000,1516.2000,-0.0550,349.6647,0.0000,349.6647,2.4919,0.0000,1166.5353,1166.5353,21.1263,14.7949,17.9606,6.1229,247976.4797,20.2628,14.5557,17.4092,4.9672,119212.5397,20.6560,14.5562,17.6061,5.3091,111490.0902,21.1371,21.1324,21.1348,2.6854,11.7388,21.1324,21.1263,21.1294,2.7018,10.7566,21.1263,20.8983,21.0123,2.4829,0.6021,20.2727,20.2683,20.2705,1.8119,5.7048,20.2683,20.2628,20.2655,1.8088,5.6498,20.2628,19.2702,19.7665,3.9586,0.2341,19.8911,19.8588,19.8749,3.1106,1.3291,19.8588,19.8413,19.8500,3.2214,1.2741,21.1371,20.9557,21.0464,2.8894,-3.4647,14.8317,14.8271,14.8294,2.6512,-11.7370,14.7685,14.7609,14.7647,2.6318,-10.7548,14.5137,14.3220,14.4178,2.0797,-0.6003,14.5191,14.5137,14.5164,2.2300,-5.7030,14.5262,14.5167,14.5215,2.2037,-5.6480,14.5032,13.8384,14.1708,2.9803,-0.2323,14.5266,14.5032,14.5149,2.2529,-1.3273,14.5562,14.5339,14.5451,2.0448,-1.2723,14.5562,14.3942,14.4752,2.2253,3.4664,42.7300,3338.9845,-407568.2000,478679.1097
5844.0000,14.8868,21.2992,0.0000,335248.7000,-335248.7000,15.8435,0.0000,56601.7028,56601.7028,775.9867,391850.4028,0.0000,-391850.4028,21.2958,15.7681,23480.6000,0.0000,23480.6000,-0.8515,5327.1395,0.0000,5327.1395,37.8375,0.0000,18153.4605,18153.4605,14.6515,20.3384,0.0000,95777.8000,-95777.8000,5.0890,0.0000,15847.3486,15847.3486,248.7643,111625.1486,0.0000,-111625.1486,20.4373,14.9254,1792.4000,0.0000,1792.4000,-0.0650,410.6053,0.0000,410.6053,2.9202,0.0000,1381.7947,1381.7947,14.6439,20.1660,0.0000,22474.2000,-22474.2000,1.2337,0.0000,3801.3658,3801.3658,60.2658,26275.5658,0.0000,-26275.5658,20.0690,14.5640,1792.4000,0.0000,1792.4000,-0.0650,412.3516,0.0000,412.3516,2.9357,0.0000,1380.0484,1380.0484,21.2916,14.9649,18.1283,6.3822,258480.5715,20.4313,14.6761,17.5537,5.2251,125401.7248,20.8694,14.6814,17.7754,5.6181,117979.3589,21.2992,21.2958,21.2975,1.9522,12.2181,21.2958,21.2916,21.2937,1.9721,11.3666,21.2916,21.1240,21.2078,2.3475,0.7742,20.4421,20.4373,20.4397,2.0307,5.8632,20.4373,20.4313,20.4343,2.0253,5.7983,20.4313,19.4964,19.9639,2.3702,0.1490,20.0938,20.0690,20.0814,2.4801,1.3826,20.0690,20.0557,20.0623,2.5503,1.3176,21.2992,21.1652,21.2322,2.2303,-3.6255,14.9871,14.9839,14.9855,1.8721,-12.2151,14.9340,14.9286,14.9313,1.9991,-11.3636,14.6515,14.5109,14.5812,1.9597,-0.7712,14.6554,14.6515,14.6534,1.6425,-5.8603,14.6591,14.6523,14.6557,1.6086,-5.7953,14.6439,13.9998,14.3219,1.8119,-0.1460,14.6604,14.6439,14.6522,1.6449,-1.3797,14.6814,14.6652,14.6733,1.5358,-1.3147,14.6814,14.5600,14.6207,1.7442,3.6285,44.2959,3461.3474,-426435.3000,501861.6551
5845.0000,15.0742,21.4908,0.0000,348496.5000,-348496.5000,16.4696,0.0000,59107.2394,59107.2394,807.5101,407603.7394,0.0000,-407603.7394,21.4871,15.9559,27086.2000,0.0000,27086.2000,-0.9822,6132.1701,0.0000,6132.1701,43.5584,0.0000,20954.0299,20954.0299,14.8129,20.5018,0.0000,109213.6000,-109213.6000,5.8029,0.0000,18115.1419,18115.1419,283.8281,127328.7419,0.0000,-127328.7419,20.5566,15.0424,1715.0000,0.0000,1715.0000,-0.0622,392.3392,0.0000,392.3392,2.7881,0.0000,1322.6608,1322.6608,14.8145,20.3382,0.0000,24917.3000,-24917.3000,1.3678,0.0000,4223.5490,4223.5490,66.8291,29140.8490,0.0000,-29140.8490,20.2495,14.7411,1715.0000,0.0000,1715.0000,-0.0622,393.7230,0.0000,393.7230,2.8013,0.0000,1321.2770,1321.2770,21.4823,15.1447,18.3135,6.8003,275410.7666,20.5526,14.8431,17.6978,5.5137,132329.0243,21.0341,14.8553,17.9447,5.9669,125303.8548,21.4908,21.4871,21.4889,2.2986,12.7306,21.4871,21.4823,21.4847,2.2928,11.7484,21.4823,21.2583,21.3703,1.9495,0.4815,20.5598,20.5566,20.5582,1.4180,6.2844,20.5566,20.5526,20.5546,1.4403,6.2222,20.5526,19.8186,20.1856,2.6645,0.2132,20.2681,20.2495,20.2588,2.1291,1.5810,20.2495,20.2395,20.2445,2.1869,1.5188,21.4908,21.3568,21.4238,2.3010,-3.7391,15.1823,15.1785,15.1804,2.3407,-12.7221,15.1236,15.1176,15.1206,2.2731,-11.7399,14.8129,14.6219,14.7174,1.6320,-0.4731,14.8172,14.8129,14.8150,1.9386,-6.2760,14.8225,14.8149,14.8187,1.9557,-6.2138,14.8145,14.2202,14.5173,2.3473,-0.2048,14.8325,14.8145,14.8235,2.0560,-1.5726,14.8553,14.8363,14.8458,2.0702,-1.5104,14.8553,14.7202,14.7877,2.0048,3.7475,47.2544,3692.5241,-452111.2000,533043.6456
5846.0000,15.2334,21.6536,0.0000,361515.6000,-361515.6000,17.0849,0.0000,61554.2648,61554.2648,838.7371,423069.8648,0.0000,-423069.8648,21.6506,16.1165,25777.4000,0.0000,25777.4000,-0.9347,5825.3874,0.0000,5825.3874,41.3549,0.0000,19952.0126,19952.0126,14.9530,20.6437,0.0000,113100.6000,-113100.6000,6.0095,0.0000,18800.5504,18800.5504,294.1343,131901.1504,0.0000,-131901.1504,20.6989,15.1821,1157.3000,0.0000,1157.3000,-0.0420,264.3265,0.0000,264.3265,1.8785,0.0000,892.9735,892.9735,14.9680,20.4933,0.0000,27183.1000,-27183.1000,1.4922,0.0000,4616.5345,4616.5345,72.9227,31799.6345,0.0000,-31799.6345,20.4257,14.9140,1157.3000,0.0000,1157.3000,-0.0420,265.1510,0.0000,265.1510,1.8860,0.0000,892.1490,892.1490,21.6467,15.3074,18.4770,7.1142,288126.0714,20.6943,14.9765,17.8354,5.7751,138602.4899,21.2068,15.0002,18.1035,6.2687,131642.7131,21.6536,21.6506,21.6521,1.9576,13.2092,21.6506,21.6467,21.6486,1.9667,12.2745,21.6467,21.4236,21.5352,1.9777,0.4905,20.7025,20.6989,20.7007,1.7084,6.5000,20.6989,20.6943,20.6966,1.7020,6.4580,20.6943,20.0121,20.3532,2.0109,0.1733,20.4433,20.4257,20.4345,2.1086,1.6654,20.4257,20.4167,20.4212,2.1209,1.6235,21.6536,21.5377,21.5957,2.0626,-3.8757,15.3402,15.3372,15.3387,1.8987,-13.1975,15.2860,15.2810,15.2835,1.9542,-12.2628,14.9530,14.7601,14.8566,1.6683,-0.4789,14.9566,14.9530,14.9548,1.6752,-6.4883,14.9614,14.9551,14.9583,1.6724,-6.4464,14.9680,14.3748,14.6714,1.8477,-0.1616,14.9833,14.9680,14.9757,1.8247,-1.6538,15.0002,14.9851,14.9927,1.7609,-1.6118,15.0002,14.8811,14.9407,1.8338,3.8874,49.1812,3843.0865,-473707.3000,558371.2744
5847.0000,15.4190,21.8435,0.0000,377191.2000,-377191.2000,17.8257,0.0000,64516.2470,64516.2470,876.0503,441707.4470,0.0000,-441707.4470,21.8400,16.3026,24460.5000,0.0000,24460.5000,-0.8870,5516.3620,0.0000,5516.3620,39.1627,0.0000,18944.1380,18944.1380,15.1176,20.8103,0.0000,124642.9000,-124642.9000,6.6227,0.0000,20772.4818,20772.4818,324.3494,145415.3818,0.0000,-145415.3818,20.8405,15.3210,1131.5000,0.0000,1131.5000,-0.0410,258.0201,0.0000,258.0201,1.8333,0.0000,873.4799,873.4799,15.1486,20.6757,0.0000,30231.4000,-30231.4000,1.6595,0.0000,5146.0844,5146.0844,81.1175,35377.4844,0.0000,-35377.4844,20.6102,15.0949,1131.5000,0.0000,1131.5000,-0.0410,258.6946,0.0000,258.6946,1.8397,0.0000,872.8054,872.8054,21.8358,15.4990,18.6674,7.5854,307207.6509,20.8362,15.1432,17.9897,6.1333,147200.0985,21.3748,15.1833,18.2790,6.6704,140078.2226,21.8435,21.8400,21.8418,2.2771,13.7796,21.8400,21.8358,21.8379,2.2726,12.8926,21.8358,21.5312,21.6835,1.7783,0.3232,20.8439,20.8405,20.8422,1.6955,6.9459,20.8405,20.8362,20.8384,1.6989,6.9049,20.8362,20.2210,20.5286,2.1054,0.2012,20.6266,20.6102,20.6184,2.2073,1.8607,20.6102,20.6017,20.6059,2.2177,1.8196,21.8435,21.7224,21.7830,2.2485,-4.0461,15.5310,15.5275,15.5292,2.2876,-13.7624,15.4835,15.4778,15.4807,2.3675,-12.8754,15.1176,14.8461,14.9818,1.4998,-0.3060,15.1215,15.1176,15.1196,1.9767,-6.9287,15.1273,15.1204,15.1238,1.9865,-6.8877,15.1486,14.5488,14.8487,2.1278,-0.1840,15.1649,15.1486,15.1567,2.1736,-1.8435,15.1833,15.1665,15.1749,2.1874,-1.8024,15.1833,15.0515,15.1174,2.1212,4.0633,52.2560,4083.3541,-505342.0000,594485.9721
5848.0000,15.5502,21.9777,0.0000,380299.7000,-380299.7000,17.9726,0.0000,65258.2944,65258.2944,884.3865,445557.9944,0.0000,-445557.9944,21.9753,16.4355,20857.2000,0.0000,20857.2000,-0.7563,4696.8459,0.0000,4696.8459,33.3156,0.0000,16160.3541,16160.3541,15.2331,20.9273,0.0000,128518.8000,-128518.8000,6.8287,0.0000,21457.3806,21457.3806,334.6773,149976.1806,0.0000,-149976.1806,20.9524,15.4309,1422.2000,0.0000,1422.2000,-0.0516,323.9009,0.0000,323.9009,2.3002,0.0000,1098.2991,1098.2991,15.2765,20.8050,0.0000,32056.0000,-32056.0000,1.7597,0.0000,5465.7045,5465.7045,86.0358,37521.7045,0.0000,-37521.7045,20.7534,15.2356,1422.2000,0.0000,1422.2000,-0.0516,324.6288,0.0000,324.6288,2.3070,0.0000,1097.5712,1097.5712,21.9723,15.6278,18.8000,7.7646,314465.6945,20.9491,15.2519,18.1005,6.2751,150602.9882,21.5231,15.2991,18.4111,6.8554,143963.2383,21.9777,21.9753,21.9765,1.6143,13.8775,21.9753,21.9723,21.9738,1.6280,13.1212,21.9723,21.6541,21.8132,1.5538,0.2705,20.9550,20.9524,20.9537,1.3340,7.0992,20.9524,20.9491,20.9507,1.3445,7.0476,20.9491,20.4065,20.6778,1.7884,0.1939,20.7654,20.7534,20.7594,1.6909,1.9535,20.7534,20.7471,20.7503,1.7305,1.9019,21.9777,21.8835,21.9306,1.7699,-4.0951,15.6560,15.6538,15.6549,1.5049,-13.8572,15.6148,15.6110,15.6129,1.5844,-13.1009,15.2331,14.9467,15.0899,1.2924,-0.2502,15.2358,15.2331,15.2344,1.3744,-7.0788,15.2390,15.2343,15.2367,1.3499,-7.0273,15.2765,14.7273,15.0019,1.8370,-0.1735,15.2872,15.2765,15.2819,1.4985,-1.9332,15.2991,15.2886,15.2939,1.4247,-1.8816,15.2991,15.2014,15.2503,1.5920,4.1154,53.2008,4157.1862,-517172.9000,609031.9210
5849.0000,15.6471,22.0768,0.0000,392852.0000,-392852.0000,18.5658,0.0000,67573.5965,67573.5965,914.3963,460425.5965,0.0000,-460425.5965,22.0751,16.5336,13647.0000,0.0000,13647.0000,-0.4949,3069.8653,0.0000,3069.8653,21.7624,0.0000,10577.1347,10577.1347,15.3264,21.0218,0.0000,120927.9000,-120927.9000,6.4254,0.0000,20219.8674,20219.8674,315.0710,141147.7674,0.0000,-141147.7674,21.1002,15.5759,935.9000,0.0000,935.9000,-0.0339,212.7949,0.0000,212.7949,1.5116,0.0000,723.1051,723.1051,15.3825,20.9121,0.0000,33922.7000,-33922.7000,1.8621,0.0000,5791.9880,5791.9880,91.0633,39714.6880,0.0000,-39714.6880,20.8881,15.3677,935.9000,0.0000,935.9000,-0.0339,213.3022,0.0000,213.3022,1.5154,0.0000,722.5978,722.5978,22.0730,15.7477,18.9103,7.9185,320700.6572,21.0958,15.3332,18.2145,6.4927,155825.2417,21.6650,15.4014,18.5332,7.0572,148201.9351,22.0768,22.0751,22.0760,1.1890,14.3010,22.0751,22.0730,22.0740,1.1986,13.8061,22.0730,21.8992,21.9861,2.0755,0.6608,21.1036,21.1002,21.1019,1.7772,7.0862,21.1002,21.0958,21.0980,1.7658,7.0522,21.0958,20.3481,20.7220,0.5217,0.0414,20.8998,20.8881,20.8939,1.6115,1.9036,20.8881,20.8821,20.8851,1.6150,1.8696,22.0768,22.0083,22.0425,1.3397,-4.2649,15.7460,15.7444,15.7452,1.0785,-14.2812,15.7206,15.7177,15.7192,1.2709,-13.7864,15.3264,15.1650,15.2457,1.8691,-0.6411,15.3286,15.3264,15.3275,1.1115,-7.0664,15.3312,15.3274,15.3293,1.1062,-7.0325,15.3825,14.6714,15.0270,0.2912,-0.0217,15.3917,15.3825,15.3871,1.2585,-1.8838,15.4014,15.3922,15.3968,1.2302,-1.8499,15.4014,15.3225,15.3620,1.3364,4.2846,53.8369,4206.8932,-532183.8000,624727.8340
5850.0000,15.3849,21.8086,0.0000,298823.2000,-298823.2000,14.1221,0.0000,51069.0816,51069.0816,695.9984,349892.2816,0.0000,-349892.2816,21.8146,16.2776,11244.4000,0.0000,11244.4000,-0.4077,2536.5535,0.0000,2536.5535,17.9091,0.0000,8707.8465,8707.8465,15.0639,20.7559,0.0000,88083.8000,-88083.8000,4.6802,0.0000,14667.3567,14667.3567,229.5931,102751.1567,0.0000,-102751.1567,20.8722,15.3521,790.2000,0.0000,790.2000,-0.0287,180.1277,0.0000,180.1277,1.2739,0.0000,610.0723,610.0723,15.0956,20.6221,0.0000,33998.6000,-33998.6000,1.8663,0.0000,5783.4121,5783.4121,91.2820,39782.0121,0.0000,-39782.0121,20.6491,15.1332,790.2000,0.0000,790.2000,-0.0287,180.5832,0.0000,180.5832,1.2773,0.0000,609.6168,609.6168,21.8216,15.3782,18.5999,6.1989,251053.5576,20.8739,15.0373,17.9556,5.0535,121284.9874,21.5193,15.0397,18.2795,5.6103,117816.8584,21.8086,21.8146,21.8116,-3.2020,10.9743,21.8146,21.8216,21.8181,-3.1000,10.5666,21.8216,21.9592,21.8904,-1.1665,0.4648,20.8646,20.8722,20.8684,-2.8291,5.1450,20.8722,20.8812,20.8767,-2.6821,5.1164,20.6221,20.7355,20.6788,-0.5322,-0.2713,20.6221,20.6491,20.6356,-3.1286,1.5950,20.6491,20.6613,20.6552,-2.7853,1.5664,21.8086,21.9463,21.8774,-2.0041,-3.1478,15.4171,15.4245,15.4208,-3.9268,-10.9485,15.3717,15.3838,15.3777,-4.1321,-10.5407,15.0639,15.2210,15.1424,-1.2577,-0.4390,15.0552,15.0639,15.0596,-3.2447,-5.1192,15.0373,15.0535,15.0454,-3.4373,-5.0905,15.0373,15.0271,15.0322,0.0515,0.2971,15.0773,15.1085,15.0929,-3.5615,-1.5692,15.0397,15.0763,15.0580,-4.1001,-1.5405,15.0397,15.2484,15.1441,-2.6411,3.1736,41.4437,3238.4693,-408080.8000,490155.4034
5851.0000,15.1613,21.5799,0.0000,279322.6000,-279322.6000,13.2005,0.0000,47475.7025,47475.7025,649.4133,326798.3025,0.0000,-326798.3025,21.5854,16.0525,11266.4000,0.0000,11266.4000,-0.4085,2547.8928,0.0000,2547.8928,18.0017,0.0000,8718.5072,8718.5072,14.8321,20.5212,0.0000,65385.9000,-65385.9000,3.4742,0.0000,10848.6936,10848.6936,170.2319,76234.5936,0.0000,-76234.5936,20.7782,15.2599,625.5000,0.0000,625.5000,-0.0227,142.7355,0.0000,142.7355,1.0113,0.0000,482.7645,482.7645,14.9072,20.4319,0.0000,31020.0000,-31020.0000,1.7028,0.0000,5264.1096,5264.1096,83.2488,36284.1096,0.0000,-36284.1096,20.4569,14.9446,625.5000,0.0000,625.5000,-0.0227,143.2582,0.0000,143.2582,1.0141,0.0000,482.2418,482.2418,21.5922,15.1610,18.3766,5.4889,222300.8672,20.7714,14.8053,17.7884,4.5827,109985.0353,21.3766,14.8137,18.0951,5.0411,105863.3377,21.5799,21.5854,21.5827,-2.7740,10.2701,21.5854,21.5922,21.5888,-2.7784,9.8615,21.5922,21.7534,21.6728,-2.6374,0.8997,20.7747,20.7782,20.7764,-1.1215,4.3739,20.7782,20.7828,20.7805,-1.1725,4.3513,20.4319,20.6555,20.5437,-1.6422,-0.4284,20.4319,20.4569,20.4444,-2.3191,1.2744,20.4569,20.4697,20.4633,-2.3276,1.2517,21.5799,21.7639,21.6719,-2.4917,-2.9304,15.1911,15.1967,15.1939,-2.7494,-10.2521,15.1468,15.1554,15.1511,-2.7466,-9.8436,14.8321,15.0023,14.9172,-2.7296,-0.8818,14.8232,14.8321,14.8277,-2.8099,-4.3560,14.8053,14.8209,14.8131,-2.8145,-4.3333,14.8053,14.9922,14.8988,-1.6213,0.4464,14.8464,14.8771,14.8617,-2.8017,-1.2564,14.8137,14.8446,14.8291,-2.7731,-1.2337,14.8137,15.0385,14.9261,-2.6419,2.9484,36.8211,2877.2495,-363211.1000,438149.2402
5852.0000,14.8095,21.2201,0.0000,204872.5000,-204872.5000,9.6821,0.0000,34524.8804,34524.8804,475.5965,239397.3804,0.0000,-239397.3804,21.2318,15.7051,11236.0000,0.0000,11236.0000,-0.4074,2550.9734,0.0000,2550.9734,18.0040,0.0000,8685.0266,8685.0266,14.4676,20.1522,0.0000,39787.9000,-39787.9000,2.1141,0.0000,6564.9777,6564.9777,103.4827,46352.8777,0.0000,-46352.8777,20.5264,15.0127,676.7000,0.0000,676.7000,-0.0245,154.8616,0.0000,154.8616,1.0953,0.0000,521.8384,521.8384,14.5970,20.1185,0.0000,28276.8000,-28276.8000,1.5522,0.0000,4780.0729,4780.0729,75.8664,33056.8729,0.0000,-33056.8729,20.1701,14.6632,676.7000,0.0000,676.7000,-0.0245,155.4965,0.0000,155.4965,1.0998,0.0000,521.2035,521.2035,21.2459,14.7115,17.9787,4.0113,162457.2653,20.5265,14.4008,17.4636,3.3844,81225.0506,21.1393,14.3529,17.7461,3.7494,78737.3364,21.2201,21.2318,21.2259,-4.3164,7.6180,21.2318,21.2459,21.2388,-4.2350,7.2105,21.2459,21.5050,21.3754,-3.5999,0.7646,20.5115,20.5264,20.5189,-3.1189,2.8787,20.5264,20.5443,20.5353,-2.9701,2.8541,20.1185,20.4395,20.2790,-3.2055,-0.5837,20.1185,20.1701,20.1443,-3.6327,0.9685,20.1701,20.1949,20.1825,-3.3999,0.9440,21.2201,21.5712,21.3956,-3.3455,-2.0641,14.7891,14.8021,14.7956,-4.8181,-7.5995,14.7150,14.7372,14.7261,-5.1400,-7.1921,14.4676,14.7451,14.6063,-3.7631,-0.7462,14.4460,14.4676,14.4568,-4.4872,-2.8602,14.4008,14.4411,14.4209,-4.7444,-2.8357,14.4008,14.7409,14.5708,-3.9690,0.6021,14.4375,14.5058,14.4716,-4.7189,-0.9501,14.3529,14.4315,14.3922,-5.2846,-0.9255,14.3529,14.8365,14.5947,-4.0108,2.0826,26.7159,2087.6191,-260347.8000,322419.6523
5853.0000,14.5536,20.9585,0.0000,193983.3000,-193983.3000,9.1675,0.0000,32488.4938,32488.4938,449.2500,226471.7938,0.0000,-226471.7938,20.9676,15.4458,9550.5000,0.0000,9550.5000,-0.3463,2174.7190,0.0000,2174.7190,15.3708,0.0000,7375.7810,7375.7810,14.2221,19.9038,0.0000,26809.0000,-26809.0000,1.4245,0.0000,4407.2890,4407.2890,69.6176,31216.2890,0.0000,-31216.2890,20.4449,14.9328,420.8000,0.0000,420.8000,-0.0153,96.3890,0.0000,96.3890,0.6833,0.0000,324.4110,324.4110,14.3358,19.8548,0.0000,25741.7000,-25741.7000,1.4130,0.0000,4337.7178,4337.7178,69.0360,30079.4178,0.0000,-30079.4178,19.9116,14.4096,420.8000,0.0000,420.8000,-0.0153,96.9848,0.0000,96.9848,0.6864,0.0000,323.8152,323.8152,20.9789,14.5069,17.7429,3.5836,145134.3178,20.3902,14.1732,17.2817,3.0981,74354.6659,20.9301,14.1460,17.5381,3.3807,70995.0628,20.9585,20.9676,20.9631,-3.1834,7.2048,20.9676,20.9789,20.9733,-3.2162,6.8584,20.9789,21.1707,21.0748,-3.6396,1.0444,20.4397,20.4449,20.4423,-0.9359,2.4688,20.4449,20.4523,20.4486,-1.0579,2.4536,19.8548,20.1547,20.0047,-3.3213,-0.6473,19.8548,19.9116,19.8832,-3.1629,0.7658,19.9116,19.9401,19.9258,-3.1091,0.7505,20.9585,21.3087,21.1336,-3.1733,-1.9627,14.5500,14.5584,14.5542,-2.9242,-7.1918,14.4923,14.5047,14.4985,-2.7581,-6.8454,14.2221,14.4097,14.3159,-3.5159,-1.0314,14.2057,14.2221,14.2139,-2.9422,-2.4558,14.1732,14.2011,14.1872,-2.8324,-2.4406,14.1732,14.4286,14.3009,-3.2690,0.6603,14.2003,14.2544,14.2274,-2.9594,-0.7528,14.1460,14.1960,14.1710,-2.6804,-0.7375,14.1460,14.5362,14.3411,-3.0714,1.9757,24.0087,1876.0699,-236141.9000,290484.0465
