Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5854.0000,14.3246,20.7244,0.0000,165958.6000,-165958.6000,7.8431,0.0000,27642.5379,27642.5379,383.6889,193601.1379,0.0000,-193601.1379,20.7339,15.2164,9296.4000,0.0000,9296.4000,-0.3371,2122.4493,0.0000,2122.4493,15.0116,0.0000,7173.9507,7173.9507,14.0144,19.6937,0.0000,20083.5000,-20083.5000,1.0671,0.0000,3291.5736,3291.5736,52.0990,23375.0736,0.0000,-23375.0736,20.2844,14.7753,347.5000,0.0000,347.5000,-0.0126,79.7456,0.0000,79.7456,0.5649,0.0000,267.7544,267.7544,14.1180,19.6349,0.0000,22274.2000,-22274.2000,1.2227,0.0000,3743.6833,3743.6833,59.7172,26017.8833,0.0000,-26017.8833,19.6932,14.1954,347.5000,0.0000,347.5000,-0.0126,80.2957,0.0000,80.2957,0.5688,0.0000,267.2043,267.2043,20.7456,14.2634,17.5045,3.0158,122140.2338,20.2113,13.9616,17.0864,2.6169,62805.9000,20.7182,13.9233,17.3208,2.8451,59748.0315,20.7244,20.7339,20.7292,-2.8342,6.1772,20.7339,20.7456,20.7397,-2.8299,5.8400,20.7456,20.9159,20.8307,-2.9569,0.9548,20.2708,20.2844,20.2776,-1.9994,2.0219,20.2844,20.3006,20.2925,-1.8955,2.0093,19.6349,19.9105,19.7727,-2.8116,-0.5962,19.6349,19.6932,19.6641,-2.6556,0.6265,19.6932,19.7228,19.7080,-2.6402,0.6139,20.7244,21.0850,20.9047,-2.7739,-1.6659,14.3162,14.3256,14.3209,-2.8272,-6.1666,14.2485,14.2641,14.2563,-2.9337,-5.8295,14.0144,14.1717,14.0930,-2.7011,-0.9442,13.9972,14.0144,14.0058,-2.5232,-2.0113,13.9616,13.9922,13.9769,-2.5488,-1.9987,13.9616,14.1922,14.0769,-2.7146,0.6068,13.9878,14.0449,14.0163,-2.5581,-0.6159,13.9233,13.9834,13.9534,-2.6377,-0.6033,13.9233,14.3207,14.1220,-2.6554,1.6765,20.2470,1582.1256,-198324.9000,244694.1654
5855.0000,14.1246,20.5201,0.0000,151936.4000,-151936.4000,7.1804,0.0000,25186.4929,25186.4929,350.7351,177122.8929,0.0000,-177122.8929,20.5292,15.0155,9314.6000,0.0000,9314.6000,-0.3378,2131.5615,0.0000,2131.5615,15.0856,0.0000,7183.0385,7183.0385,13.8186,19.4956,0.0000,13287.5000,-13287.5000,0.7060,0.0000,2171.5731,2171.5731,34.4397,15459.0731,0.0000,-15459.0731,20.2077,14.7001,335.4000,0.0000,335.4000,-0.0122,77.0369,0.0000,77.0369,0.5463,0.0000,258.3631,258.3631,13.9305,19.4457,0.0000,18660.7000,-18660.7000,1.0243,0.0000,3129.4786,3129.4786,50.0168,21790.1786,0.0000,-21790.1786,19.5111,14.0169,335.4000,0.0000,335.4000,-0.0122,77.6661,0.0000,77.6661,0.5505,0.0000,257.7339,257.7339,20.5404,14.0679,17.3041,2.6347,106707.2305,20.0926,13.7594,16.9260,2.3202,55684.6968,20.5673,13.7165,17.1419,2.5098,52706.1995,20.5201,20.5292,20.5246,-2.4795,5.6465,20.5292,20.5404,20.5348,-2.4844,5.3087,20.5404,20.6819,20.6112,-2.6611,1.0344,20.2007,20.2077,20.2042,-0.8974,1.7404,20.2077,20.2174,20.2125,-0.9762,1.7283,19.4457,19.7015,19.5736,-2.4143,-0.5514,19.4457,19.5111,19.4784,-2.2517,0.4730,19.5111,19.5438,19.5275,-2.1900,0.4608,20.5201,20.8747,20.6974,-2.5128,-1.5339,14.1172,14.1260,14.1216,-2.4168,-5.6410,14.0456,14.0599,14.0527,-2.4682,-5.3032,13.8186,13.9529,13.8857,-2.5130,-1.0289,13.7997,13.8186,13.8092,-2.3839,-1.7349,13.7594,13.7934,13.7764,-2.4310,-1.7228,13.7594,13.9876,13.8735,-2.4655,0.5569,13.7957,13.8624,13.8291,-2.2710,-0.4675,13.7165,13.7898,13.7532,-2.4279,-0.4553,13.7165,14.1195,13.9180,-2.4733,1.5394,17.7908,1390.2014,-173899.2000,215098.1268
5856.0000,13.9561,20.3479,0.0000,133964.5000,-133964.5000,6.3310,0.0000,22118.5988,22118.5988,308.8391,156083.0988,0.0000,-156083.0988,20.3566,14.8461,9317.6000,0.0000,9317.6000,-0.3379,2136.4643,0.0000,2136.4643,15.1298,0.0000,7181.1357,7181.1357,13.6762,19.3516,0.0000,13927.8000,-13927.8000,0.7400,0.0000,2271.5780,2271.5780,36.0705,16199.3780,0.0000,-16199.3780,19.9940,14.4904,342.3000,0.0000,342.3000,-0.0124,78.8167,0.0000,78.8167,0.5581,0.0000,263.4833,263.4833,13.7701,19.2839,0.0000,15291.6000,-15291.6000,0.8394,0.0000,2559.7318,2559.7318,40.9781,17851.3318,0.0000,-17851.3318,19.3490,13.8579,342.3000,0.0000,342.3000,-0.0124,79.4163,0.0000,79.4163,0.5632,0.0000,262.8837,262.8837,20.3675,13.8920,17.1297,2.3273,94256.9406,19.9209,13.6305,16.7757,2.0347,48833.6123,20.3925,13.5651,16.9788,2.2084,46376.6548,20.3479,20.3566,20.3523,-2.0914,4.9720,20.3566,20.3675,20.3620,-2.0961,4.6342,20.3675,20.5036,20.4355,-2.1307,0.8603,19.9709,19.9940,19.9824,-2.6876,1.6003,19.9940,20.0209,20.0074,-2.4868,1.5879,19.2839,19.5473,19.4156,-1.9181,-0.4248,19.2839,19.3490,19.3164,-1.9664,0.4146,19.3490,19.3825,19.3657,-1.9628,0.4022,20.3479,20.6913,20.5196,-2.1568,-1.3590,13.9529,13.9612,13.9570,-1.9970,-4.9684,13.8738,13.8877,13.8807,-2.0870,-4.6305,13.6762,13.7936,13.7349,-1.8313,-0.8566,13.6616,13.6762,13.6689,-1.7040,-1.5966,13.6305,13.6551,13.6428,-1.6239,-1.5842,13.6305,13.8355,13.7330,-1.7072,0.4285,13.6370,13.7018,13.6694,-1.9379,-0.4109,13.5651,13.6302,13.5976,-1.8881,-0.3985,13.5651,13.9374,13.7512,-2.0239,1.3627,15.7819,1233.2161,-153181.7000,189467.2077
5857.0000,13.8080,20.1967,0.0000,128259.9000,-128259.9000,6.0614,0.0000,21102.7404,21102.7404,295.3596,149362.6404,0.0000,-149362.6404,20.2047,14.6971,9309.3000,0.0000,9309.3000,-0.3376,2138.2971,0.0000,2138.2971,15.1497,0.0000,7171.0029,7171.0029,13.5198,19.1934,0.0000,7332.5000,-7332.5000,0.3896,0.0000,1193.2572,1193.2572,18.9789,8525.7572,0.0000,-8525.7572,20.0055,14.5018,338.3000,0.0000,338.3000,-0.0123,77.8852,0.0000,77.8852,0.5531,0.0000,260.4148,260.4148,13.6401,19.1527,0.0000,13475.4000,-13475.4000,0.7397,0.0000,2252.3796,2252.3796,36.1051,15727.7796,0.0000,-15727.7796,19.2240,13.7354,338.3000,0.0000,338.3000,-0.0123,78.6050,0.0000,78.6050,0.5578,0.0000,259.6950,259.6950,20.2148,13.7580,16.9864,2.0995,85029.0267,19.8563,13.4563,16.6563,1.8729,44950.5587,20.2932,13.3976,16.8454,2.0180,42377.0895,20.1967,20.2047,20.2007,-1.8402,4.7554,20.2047,20.2148,20.2097,-1.8493,4.4178,20.2148,20.3249,20.2698,-2.0111,1.0035,20.0084,20.0055,20.0070,0.2853,1.3931,20.0055,20.0059,20.0057,-0.0319,1.3808,19.1527,19.3872,19.2699,-1.7690,-0.4401,19.1527,19.2240,19.1883,-1.5569,0.2996,19.2240,19.2599,19.2420,-1.5051,0.2873,20.1967,20.5205,20.3586,-1.9547,-1.3060,13.8086,13.8162,13.8124,-1.7566,-4.7555,13.7283,13.7407,13.7345,-1.7762,-4.4179,13.5198,13.6271,13.5734,-1.9602,-1.0036,13.5008,13.5198,13.5103,-1.9253,-1.3932,13.4563,13.4919,13.4741,-2.0468,-1.3809,13.4563,13.6861,13.5712,-1.9638,0.4401,13.4977,13.5725,13.5351,-1.6326,-0.2996,13.3976,13.4876,13.4426,-1.8825,-0.2874,13.3976,13.7781,13.5879,-1.9828,1.3060,14.3372,1120.3270,-139081.9000,172356.6750
5858.0000,13.7174,20.1043,0.0000,117933.6000,-117933.6000,5.5734,0.0000,19362.3793,19362.3793,271.3163,137295.9793,0.0000,-137295.9793,20.1096,14.6039,9331.9000,0.0000,9331.9000,-0.3384,2145.8457,0.0000,2145.8457,15.2162,0.0000,7186.0543,7186.0543,13.4967,19.1701,0.0000,16755.8000,-16755.8000,0.8903,0.0000,2725.8740,2725.8740,43.3424,19481.6740,0.0000,-19481.6740,19.6514,14.1543,333.7000,0.0000,333.7000,-0.0121,77.1449,0.0000,77.1449,0.5455,0.0000,256.5551,256.5551,13.5146,19.0261,0.0000,12338.5000,-12338.5000,0.6773,0.0000,2059.4456,2059.4456,33.0547,14397.9456,0.0000,-14397.9456,19.0833,13.5975,333.7000,0.0000,333.7000,-0.0121,77.6667,0.0000,77.6667,0.5511,0.0000,256.0333,256.0333,20.1166,13.6876,16.9021,2.0751,84042.2853,19.6329,13.4931,16.5630,1.7836,42805.9222,20.0701,13.4202,16.7451,1.9318,40567.1494,20.1043,20.1096,20.1069,-1.1431,4.3694,20.1096,20.1166,20.1131,-1.1772,4.0310,20.1166,20.2215,20.1690,-1.2274,0.6418,19.6105,19.6514,19.6309,-4.5498,1.5321,19.6514,19.6968,19.6741,-4.0136,1.5200,19.0261,19.2954,19.1607,-1.3292,-0.2876,19.0261,19.0833,19.0547,-1.6243,0.3897,19.0833,19.1148,19.0991,-1.7358,0.3776,20.1043,20.3697,20.2370,-1.4792,-1.2040,13.7440,13.7479,13.7459,-0.8134,-4.3666,13.6657,13.6718,13.6687,-0.8050,-4.0282,13.4967,13.5495,13.5231,-0.6190,-0.6389,13.4951,13.4967,13.4959,-0.1854,-1.5292,13.4931,13.4898,13.4915,0.1979,-1.5171,13.4931,13.5744,13.5337,-0.4638,0.2904,13.4337,13.4697,13.4517,-1.0174,-0.3869,13.4202,13.4284,13.4243,-0.2320,-0.3748,13.4202,13.6074,13.5138,-0.9055,1.2069,14.2321,1112.1186,-137028.6000,167415.3570
5859.0000,13.6139,19.9986,0.0000,108692.5000,-108692.5000,5.1367,0.0000,17801.8222,17801.8222,249.9083,126494.3222,0.0000,-126494.3222,20.0051,14.5013,9328.0000,0.0000,9328.0000,-0.3383,2147.5522,0.0000,2147.5522,15.2285,0.0000,7180.4478,7180.4478,13.3716,19.0435,0.0000,6151.0000,-6151.0000,0.3268,0.0000,998.9072,998.9072,15.9094,7149.9072,0.0000,-7149.9072,19.7811,14.2816,345.9000,0.0000,345.9000,-0.0125,79.8437,0.0000,79.8437,0.5681,0.0000,266.0563,266.0563,13.4620,18.9731,0.0000,11674.0000,-11674.0000,0.6408,0.0000,1947.3926,1947.3926,31.2709,13621.3926,0.0000,-13621.3926,19.0130,13.5286,345.9000,0.0000,345.9000,-0.0125,80.5740,0.0000,80.5740,0.5723,0.0000,265.3260,265.3260,20.0133,13.5460,16.7796,1.7680,71603.0749,19.6109,13.2987,16.4548,1.5530,37272.3800,20.0350,13.2176,16.6263,1.6773,35223.8552,19.9986,20.0051,20.0018,-1.2800,4.0426,20.0051,20.0133,20.0092,-1.2659,3.7044,20.0133,20.1023,20.0578,-1.3539,0.8339,19.8042,19.7811,19.7926,1.9401,1.1607,19.7811,19.7634,19.7722,1.1732,1.1481,18.9731,19.1536,19.0633,-1.1867,-0.3828,18.9731,19.0130,18.9930,-0.7551,0.2580,19.0130,19.0381,19.0255,-0.8985,0.2455,19.9986,20.2587,20.1287,-1.3184,-1.0941,13.6204,13.6279,13.6242,-1.4809,-4.0425,13.5262,13.5400,13.5331,-1.6483,-3.7042,13.3716,13.4582,13.4149,-1.3172,-0.8337,13.3523,13.3716,13.3619,-1.6277,-1.1605,13.2987,13.3422,13.3204,-2.0751,-1.1480,13.2987,13.5100,13.4044,-1.5725,0.3829,13.3325,13.3908,13.3616,-1.0984,-0.2579,13.2176,13.3224,13.2700,-1.8730,-0.2453,13.2176,13.5622,13.3899,-1.5061,1.0942,12.1593,950.1431,-116497.7000,144099.3102
5860.0000,13.5397,19.9228,0.0000,103650.7000,-103650.7000,4.8984,0.0000,16946.5597,16946.5597,238.1552,120597.2597,0.0000,-120597.2597,19.9277,14.4254,9309.8000,0.0000,9309.8000,-0.3376,2145.2913,0.0000,2145.2913,15.2193,0.0000,7164.5087,7164.5087,13.3164,18.9878,0.0000,11656.1000,-11656.1000,0.6193,0.0000,1891.4695,1891.4695,30.1333,13547.5695,0.0000,-13547.5695,19.5442,14.0493,336.3000,0.0000,336.3000,-0.0122,77.8441,0.0000,77.8441,0.5514,0.0000,258.4559,258.4559,13.3518,18.8619,0.0000,11187.8000,-11187.8000,0.6141,0.0000,1864.0163,1864.0163,29.9671,13051.8163,0.0000,-13051.8163,18.9169,13.4345,336.3000,0.0000,336.3000,-0.0122,78.4283,0.0000,78.4283,0.5570,0.0000,257.8717,257.8717,19.9342,13.5020,16.7181,1.7672,71573.1714,19.4822,13.2977,16.3899,1.5293,36702.1751,19.8812,13.2268,16.5540,1.6454,34554.2175,19.9228,19.9277,19.9253,-0.9351,3.8540,19.9277,19.9342,19.9310,-0.9546,3.5164,19.9342,20.0197,19.9770,-0.9863,0.6315,19.5088,19.5442,19.5265,-3.2230,1.2508,19.5442,19.5796,19.5619,-2.5494,1.2386,18.8619,19.0802,18.9710,-1.1253,-0.3000,18.8619,18.9169,18.8894,-1.2621,0.3141,18.9169,18.9433,18.9301,-1.1627,0.3019,19.9228,20.1523,20.0375,-1.1111,-1.0444,13.5686,13.5721,13.5704,-0.6603,-3.8521,13.4810,13.4863,13.4837,-0.6075,-3.5145,13.3164,13.3847,13.3506,-0.7873,-0.6295,13.3099,13.3164,13.3131,-0.6003,-1.2488,13.2977,13.3026,13.3001,-0.2563,-1.2367,13.2977,13.4064,13.3521,-0.6423,0.3020,13.2531,13.2989,13.2760,-1.0445,-0.3121,13.2268,13.2457,13.2363,-0.4184,-0.2999,13.2268,13.4203,13.3236,-0.8118,1.0464,12.2112,954.2028,-116512.2000,142829.5640
5861.0000,13.4833,19.8652,0.0000,96991.3000,-96991.3000,4.5837,0.0000,15836.8688,15836.8688,222.7464,112828.1688,0.0000,-112828.1688,19.8692,14.3681,9335.6000,0.0000,9335.6000,-0.3385,2152.7049,0.0000,2152.7049,15.2768,0.0000,7182.8951,7182.8951,13.2997,18.9709,0.0000,11624.8000,-11624.8000,0.6177,0.0000,1885.9526,1885.9526,30.0459,13510.7526,0.0000,-13510.7526,19.4455,13.9526,425.5000,0.0000,425.5000,-0.0154,98.6064,0.0000,98.6064,0.6998,0.0000,326.8936,326.8936,13.2970,18.8067,0.0000,11504.2000,-11504.2000,0.6315,0.0000,1915.5830,1915.5830,30.8116,13419.7830,0.0000,-13419.7830,18.8404,13.3594,425.5000,0.0000,425.5000,-0.0154,99.3222,0.0000,99.3222,0.7056,0.0000,326.1778,326.1778,19.8745,13.4360,16.6552,1.6750,67839.0388,19.3643,13.2854,16.3248,1.4233,34159.8336,19.7703,13.1984,16.4843,1.5388,32314.0524,19.8652,19.8692,19.8672,-0.7116,3.6204,19.8692,19.8745,19.8719,-0.7247,3.2819,19.8745,19.9520,19.9133,-0.7804,0.5502,19.4331,19.4455,19.4393,-1.0632,1.1678,19.4455,19.4649,19.4552,-1.2987,1.1524,18.8067,18.9836,18.8951,-0.9270,-0.3045,18.8067,18.8404,18.8235,-0.8064,0.3270,18.8404,18.8616,18.8510,-0.9665,0.3115,19.8652,20.0642,19.9647,-0.8899,-0.9633,13.5148,13.5185,13.5166,-0.6601,-3.6171,13.4197,13.4266,13.4232,-0.7414,-3.2785,13.2997,13.3384,13.3191,-0.3915,-0.5468,13.2976,13.2997,13.2986,-0.1864,-1.1644,13.2854,13.2888,13.2871,-0.1690,-1.1490,13.2854,13.3528,13.3191,-0.4090,0.3079,13.2215,13.2440,13.2327,-0.5335,-0.3236,13.1984,13.2146,13.2065,-0.3708,-0.3082,13.1984,13.3518,13.2751,-0.5966,0.9667,11.6121,907.3835,-109933.7000,134312.9248
5862.0000,13.4337,19.8145,0.0000,106468.0000,-106468.0000,5.0316,0.0000,17364.0824,17364.0824,244.4206,123832.0824,0.0000,-123832.0824,19.8177,14.3176,9324.3000,0.0000,9324.3000,-0.3381,2151.3934,0.0000,2151.3934,15.2699,0.0000,7172.9066,7172.9066,13.2346,18.9051,0.0000,2712.8000,-2712.8000,0.1441,0.0000,439.7161,439.7161,7.0111,3152.5161,0.0000,-3152.5161,19.6919,14.1941,393.4000,0.0000,393.4000,-0.0143,90.9031,0.0000,90.9031,0.6478,0.0000,302.4969,302.4969,13.2626,18.7719,0.0000,12909.5000,-12909.5000,0.7086,0.0000,2148.7742,2148.7742,34.5738,15058.2742,0.0000,-15058.2742,18.7979,13.3178,393.4000,0.0000,393.4000,-0.0143,91.8764,0.0000,91.8764,0.6530,0.0000,301.5236,301.5236,19.8219,13.4145,16.6182,1.6835,68181.0921,19.4079,13.1834,16.2957,1.4719,35325.2366,19.7683,13.1282,16.4483,1.5702,32973.1628,19.8145,19.8177,19.8161,-0.6279,3.9792,19.8177,19.8219,19.8198,-0.6393,3.6411,19.8219,19.8721,19.8470,-0.8105,0.8822,19.7363,19.6919,19.7141,3.3047,1.0263,19.6919,19.6478,19.6698,2.5790,1.0121,18.7719,18.8794,18.8257,-0.8498,-0.4593,18.7719,18.7979,18.7849,-0.4771,0.2493,18.7979,18.8140,18.8059,-0.5548,0.2351,19.8145,19.9815,19.8980,-0.8163,-1.0524,13.4654,13.4685,13.4670,-0.6103,-3.9779,13.3822,13.3862,13.3842,-0.4812,-3.6398,13.2346,13.2811,13.2579,-0.7495,-0.8810,13.2233,13.2346,13.2290,-0.8517,-1.0251,13.1834,13.2096,13.1965,-1.1041,-1.0108,13.1834,13.2933,13.2383,-0.9858,0.4606,13.1780,13.2057,13.1918,-0.5049,-0.2481,13.1282,13.1695,13.1488,-0.7070,-0.2338,13.1282,13.3020,13.2151,-0.7349,1.0537,11.7132,915.2841,-111979.2000,136479.4915
5863.0000,13.4442,19.8253,0.0000,140491.0000,-140491.0000,6.6395,0.0000,22918.6096,22918.6096,322.4239,163409.6096,0.0000,-163409.6096,19.8249,14.3246,9309.4000,0.0000,9309.4000,-0.3376,2147.7762,0.0000,2147.7762,15.2557,0.0000,7161.6238,7161.6238,13.2325,18.9030,0.0000,596.6000,-596.6000,0.0317,0.0000,96.6997,96.6997,1.5415,693.2997,0.0000,-693.2997,19.8009,14.3010,508.8000,0.0000,508.8000,-0.0185,117.4184,0.0000,117.4184,0.8352,0.0000,391.3816,391.3816,13.2234,18.7323,0.0000,13611.4000,-13611.4000,0.7472,0.0000,2264.6389,2264.6389,36.4525,15876.0389,0.0000,-15876.0389,18.7616,13.2823,508.8000,0.0000,508.8000,-0.0185,118.8795,0.0000,118.8795,0.8451,0.0000,389.9205,389.9205,19.8246,13.5410,16.6828,2.1076,85357.2407,19.5073,13.2235,16.3654,1.8969,45524.6026,19.7594,13.2551,16.5073,1.9635,41232.5256,19.8253,19.8249,19.8251,0.0969,5.1949,19.8249,19.8246,19.8247,0.0480,4.8573,19.8246,19.8337,19.8291,-0.2270,1.3354,19.8121,19.8009,19.8065,1.1041,1.3671,19.8009,19.7822,19.7916,1.4576,1.3486,18.7323,18.8073,18.7698,-0.6849,-0.5297,18.7323,18.7616,18.7470,-0.4689,0.2174,18.7616,18.7771,18.7693,-0.4527,0.1990,19.8253,19.8948,19.8600,-0.4693,-1.4446,13.5099,13.5079,13.5089,0.4946,-5.1991,13.4588,13.4533,13.4561,0.8557,-4.8615,13.2325,13.2427,13.2376,-0.2556,-1.3395,13.2329,13.2325,13.2327,0.0341,-1.3712,13.2235,13.2184,13.2210,0.2839,-1.3528,13.2235,13.2348,13.2292,-0.1217,0.5256,13.2010,13.1962,13.1986,0.0702,-0.2216,13.2551,13.1936,13.2244,0.9002,-0.2032,13.2551,13.2144,13.2348,0.2262,1.4404,14.7705,1154.1842,-144372.0000,172114.3689
5864.0000,13.5040,19.8863,0.0000,155781.3000,-155781.3000,7.3621,0.0000,25448.4591,25448.4591,357.5393,181229.7591,0.0000,-181229.7591,19.8837,14.3823,12842.3000,0.0000,12842.3000,-0.4657,2960.8181,0.0000,2960.8181,21.0433,0.0000,9881.4819,9881.4819,13.3042,18.9755,0.0000,4120.8000,-4120.8000,0.2190,0.0000,668.5814,668.5814,10.6473,4789.3814,0.0000,-4789.3814,19.7468,14.2479,611.8000,0.0000,611.8000,-0.0222,141.2778,0.0000,141.2778,1.0028,0.0000,470.5222,470.5222,13.2468,18.7560,0.0000,13414.9000,-13414.9000,0.7364,0.0000,2232.5136,2232.5136,35.9251,15647.4136,0.0000,-15647.4136,18.7515,13.2724,611.8000,0.0000,611.8000,-0.0222,142.9626,0.0000,142.9626,1.0167,0.0000,468.8374,468.8374,19.8806,13.5981,16.7393,2.3356,94591.7950,19.5172,13.3146,16.4159,2.0754,49808.4657,19.7312,13.3688,16.5500,2.1288,44704.9729,19.8863,19.8837,19.8850,0.7119,5.7575,19.8837,19.8806,19.8821,0.6815,5.2918,19.8806,19.8608,19.8707,0.4902,1.3881,19.7402,19.7468,19.7435,-0.7718,1.6071,19.7468,19.7523,19.7495,-0.5182,1.5849,18.7560,18.7678,18.7619,-0.1071,-0.4971,18.7560,18.7515,18.7537,0.0704,0.2393,18.7515,18.7574,18.7544,-0.1910,0.2171,19.8863,19.8630,19.8746,0.1652,-1.6046,13.5806,13.5776,13.5791,0.8359,-5.7637,13.5141,13.5101,13.5121,0.6649,-5.2980,13.3042,13.2787,13.2915,0.6387,-1.3944,13.3120,13.3042,13.3081,0.8986,-1.6133,13.3146,13.2989,13.3067,1.0241,-1.5911,13.3146,13.2485,13.2815,0.6205,0.4908,13.2890,13.2434,13.2662,0.8047,-0.2456,13.3688,13.2906,13.3297,1.2599,-0.2234,13.3688,13.2386,13.3037,0.8204,1.5983,16.5541,1293.5575,-159251.1000,189105.2336
5865.0000,13.6807,20.0667,0.0000,197960.9000,-197960.9000,9.3555,0.0000,32473.1865,32473.1865,454.5236,230434.0865,0.0000,-230434.0865,20.0606,14.5557,16059.6000,0.0000,16059.6000,-0.5824,3694.9622,0.0000,3694.9622,26.2950,0.0000,12364.6378,12364.6378,13.5415,19.2153,0.0000,17323.7000,-17323.7000,0.9205,0.0000,2820.0415,2820.0415,44.7733,20143.7415,0.0000,-20143.7415,19.6911,14.1934,787.4000,0.0000,787.4000,-0.0286,181.9464,0.0000,181.9464,1.2915,0.0000,605.4536,605.4536,13.3859,18.8963,0.0000,15793.9000,-15793.9000,0.8670,0.0000,2632.4346,2632.4346,42.2969,18426.3346,0.0000,-18426.3346,18.8488,13.3678,787.4000,0.0000,787.4000,-0.0286,183.7798,0.0000,183.7798,1.3086,0.0000,603.6202,603.6202,20.0530,13.7994,16.9262,3.1277,126673.5757,19.5481,13.5827,16.5654,2.6852,64445.0713,19.7463,13.6473,16.6968,2.7453,57652.1877,20.0667,20.0606,20.0636,2.1446,7.2913,20.0606,20.0530,20.0568,2.0967,6.7090,20.0530,19.9854,20.0192,1.7810,1.4573,19.6873,19.6911,19.6892,-0.6663,2.3777,19.6911,19.6961,19.6936,-0.6863,2.3492,18.8963,18.7786,18.8374,0.9008,-0.4517,18.8963,18.8488,18.8726,1.4229,0.4152,18.8488,18.8306,18.8397,1.0179,0.3867,20.0667,19.9178,19.9923,1.4083,-2.0641,13.7790,13.7722,13.7756,2.3605,-7.2975,13.7230,13.7116,13.7173,2.4653,-6.7151,13.5415,13.4490,13.4952,2.4479,-1.4634,13.5583,13.5415,13.5499,2.9068,-2.3839,13.5827,13.5506,13.5667,3.1256,-2.3553,13.5827,13.3350,13.4588,2.1288,0.4456,13.5250,13.4398,13.4824,2.5983,-0.4214,13.6473,13.5364,13.5919,3.1529,-0.3928,13.6473,13.3559,13.5016,2.3774,2.0580,22.1846,1733.5360,-213444.1000,248770.8347
5866.0000,13.8723,20.2624,0.0000,218258.1000,-218258.1000,10.3147,0.0000,35964.7781,35964.7781,501.7035,254222.8781,0.0000,-254222.8781,20.2563,14.7477,19158.3000,0.0000,19158.3000,-0.6947,4397.9424,0.0000,4397.9424,31.2968,0.0000,14760.3576,14760.3576,13.7435,19.4196,0.0000,30599.3000,-30599.3000,1.6259,0.0000,4995.4447,4995.4447,79.1584,35594.7447,0.0000,-35594.7447,19.7370,14.2383,735.3000,0.0000,735.3000,-0.0267,169.8161,0.0000,169.8161,1.2070,0.0000,565.4839,565.4839,13.6117,19.1241,0.0000,18168.4000,-18168.4000,0.9973,0.0000,3035.8319,3035.8319,48.6617,21204.2319,0.0000,-21204.2319,19.0634,13.5780,735.3000,0.0000,735.3000,-0.0267,171.1774,0.0000,171.1774,1.2205,0.0000,564.1226,564.1226,20.2486,13.9536,17.1011,3.6539,147983.7871,19.6278,13.7701,16.6989,3.0600,73441.0629,19.8547,13.8164,16.8356,3.1544,66242.8267,20.2624,20.2563,20.2593,2.3507,8.0495,20.2563,20.2486,20.2525,2.3499,7.3548,20.2486,20.1529,20.2007,2.1797,1.2599,19.7398,19.7370,19.7384,0.5824,2.8858,19.7370,19.7339,19.7355,0.4941,2.8591,19.1241,18.8524,18.9882,1.8087,-0.3915,19.1241,19.0634,19.0938,2.6581,0.6058,19.0634,19.0335,19.0485,2.5082,0.5791,20.2624,20.0647,20.1635,2.0557,-2.2651,13.9647,13.9589,13.9618,2.2361,-8.0516,13.8998,13.8908,13.8953,2.1366,-7.3569,13.7435,13.6401,13.6918,2.3607,-1.2620,13.7550,13.7435,13.7492,2.3943,-2.8878,13.7701,13.7505,13.7603,2.3255,-2.8612,13.7701,13.4936,13.6319,2.0768,0.3895,13.7523,13.6874,13.7199,2.8544,-0.6079,13.8164,13.7603,13.7884,2.3600,-0.5812,13.8164,13.5639,13.6902,2.2647,2.2631,25.7703,2013.7252,-246396.9000,287667.6767
5867.0000,14.0559,20.4499,0.0000,230156.1000,-230156.1000,10.8770,0.0000,38090.7055,38090.7055,529.7169,268246.8055,0.0000,-268246.8055,20.4444,14.9323,19148.3000,0.0000,19148.3000,-0.6944,4386.1606,0.0000,4386.1606,31.2016,0.0000,14762.1394,14762.1394,13.9276,19.6059,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7699.8286,7699.8286,121.7875,54739.6286,0.0000,-54739.6286,19.7885,14.2889,843.6000,0.0000,843.6000,-0.0306,194.7101,0.0000,194.7101,1.3839,0.0000,648.8899,648.8899,13.8259,19.3402,0.0000,21810.7000,-21810.7000,1.1973,0.0000,3653.3307,3653.3307,58.4291,25464.0307,0.0000,-25464.0307,19.2974,13.8074,843.6000,0.0000,843.6000,-0.0306,195.8418,0.0000,195.8418,1.3962,0.0000,647.7582,647.7582,20.4374,14.1220,17.2797,4.1554,168293.6437,19.7142,13.9490,16.8316,3.4140,81936.2367,19.9923,13.9708,16.9815,3.5658,74881.7031,20.4499,20.4444,20.4472,2.2557,8.4966,20.4444,20.4374,20.4409,2.2633,7.8022,20.4374,20.3092,20.3733,2.0711,0.8932,19.7910,19.7885,19.7898,0.6092,3.3926,19.7885,19.7854,19.7869,0.6102,3.3620,19.3402,18.9727,19.1564,2.0183,-0.3228,19.3402,19.2974,19.3188,2.7045,0.8744,19.2974,19.2741,19.2857,2.8521,0.8438,20.4499,20.2469,20.3484,2.2198,-2.3804,14.1464,14.1411,14.1437,2.1842,-8.4904,14.0853,14.0764,14.0809,2.2284,-7.7960,13.9276,13.7992,13.8634,2.0597,-0.8870,13.9366,13.9276,13.9321,2.1956,-3.3864,13.9490,13.9334,13.9412,2.1720,-3.3558,13.9490,13.6407,13.7949,1.9560,0.3290,13.9333,13.8961,13.9147,2.3401,-0.8682,13.9708,13.9379,13.9544,1.9923,-0.8376,13.9708,13.7529,13.8619,2.0607,2.3866,29.0503,2270.0292,-278171.1000,325111.5836
5868.0000,14.2379,20.6359,0.0000,242477.4000,-242477.4000,11.4593,0.0000,40304.1455,40304.1455,558.7493,282781.5455,0.0000,-282781.5455,20.6307,15.1151,18990.5000,0.0000,18990.5000,-0.6886,4340.7794,0.0000,4340.7794,30.8699,0.0000,14649.7206,14649.7206,14.0990,19.7793,0.0000,61254.2000,-61254.2000,3.2547,0.0000,10051.6730,10051.6730,158.7077,71305.8730,0.0000,-71305.8730,19.8761,14.3748,763.2000,0.0000,763.2000,-0.0277,175.9729,0.0000,175.9729,1.2512,0.0000,587.2271,587.2271,14.0113,19.5273,0.0000,25830.1000,-25830.1000,1.4179,0.0000,4335.8956,4335.8956,69.2114,30165.9956,0.0000,-30165.9956,19.4986,14.0046,763.2000,0.0000,763.2000,-0.0277,176.7548,0.0000,176.7548,1.2592,0.0000,586.4452,586.4452,20.6241,14.2990,17.4616,4.6346,187700.4598,19.8178,14.1175,16.9676,3.7591,90217.5553,20.1465,14.1238,17.1351,3.9717,83406.2442,20.6359,20.6307,20.6333,2.2346,8.9651,20.6307,20.6241,20.6274,2.2395,8.2764,20.6241,20.4420,20.5331,1.9174,0.5825,19.8799,19.8761,19.8780,1.0536,3.8372,19.8761,19.8714,19.8737,1.0363,3.8095,19.5273,19.1227,19.3250,2.0231,-0.2939,19.5273,19.4986,19.5129,2.3317,1.1240,19.4986,19.4831,19.4908,2.4637,1.0963,20.6359,20.4381,20.5370,2.2649,-2.4942,14.3303,14.3251,14.3277,2.2089,-8.9505,14.2733,14.2648,14.2691,2.2605,-8.2619,14.0990,13.9252,14.0121,1.7839,-0.5680,14.1065,14.0990,14.1027,2.0483,-3.8226,14.1175,14.1045,14.1110,2.0380,-3.7949,14.1175,13.7935,13.9555,1.9271,0.3085,14.0973,14.0719,14.0846,2.0388,-1.1094,14.1238,14.0996,14.1117,1.8876,-1.0817,14.1238,13.9266,14.0252,1.9598,2.5088,32.1789,2514.5050,-309044.8000,361324.2593
5869.0000,14.3816,20.7827,0.0000,252016.3000,-252016.3000,11.9101,0.0000,42033.9057,42033.9057,581.4287,294050.2057,0.0000,-294050.2057,20.7788,15.2605,18995.4000,0.0000,18995.4000,-0.6888,4334.6119,0.0000,4334.6119,30.8046,0.0000,14660.7881,14660.7881,14.2176,19.8993,0.0000,67012.0000,-67012.0000,3.5606,0.0000,11015.7530,11015.7530,173.7484,78027.7530,0.0000,-78027.7530,19.9795,14.4762,734.2000,0.0000,734.2000,-0.0266,169.0825,0.0000,169.0825,1.2023,0.0000,565.1175,565.1175,14.1434,19.6607,0.0000,27903.8000,-27903.8000,1.5317,0.0000,4691.2757,4691.2757,74.7825,32595.0757,0.0000,-32595.0757,19.6420,14.1452,734.2000,0.0000,734.2000,-0.0266,169.7513,0.0000,169.7513,1.2082,0.0000,564.4487,564.4487,20.7738,14.4351,17.6044,4.9079,198770.0495,19.9275,14.2289,17.0782,3.9710,95304.0066,20.3046,14.2236,17.2641,4.2375,88988.3093,20.7827,20.7788,20.7808,1.7687,9.3215,20.7788,20.7738,20.7763,1.7854,8.6327,20.7738,20.5823,20.6780,1.7383,0.5025,19.9837,19.9795,19.9816,1.2394,4.0631,19.9795,19.9742,19.9769,1.2334,4.0365,19.6607,19.2977,19.4792,1.8496,-0.2996,19.6607,19.6420,19.6513,1.6592,1.2321,19.6420,19.6320,19.6370,1.7528,1.2055,20.7827,20.6178,20.7003,1.9594,-2.5886,14.4705,14.4667,14.4686,1.6892,-9.3036,14.4134,14.4073,14.4104,1.6939,-8.6148,14.2176,14.0506,14.1341,1.4610,-0.4847,14.2224,14.2176,14.2200,1.4039,-4.0453,14.2289,14.2207,14.2248,1.3627,-4.0186,14.2289,13.9582,14.0936,1.6557,0.3174,14.2076,14.1918,14.1997,1.3785,-1.2143,14.2236,14.2090,14.2163,1.2507,-1.1877,14.2236,14.0778,14.1507,1.5034,2.6064,33.9344,2651.6841,-326468.3000,383062.3654
5870.0000,14.4293,20.8315,0.0000,260211.4000,-260211.4000,12.2974,0.0000,43450.4828,43450.4828,600.9083,303661.8828,0.0000,-303661.8828,20.8302,15.3110,18979.9000,0.0000,18979.9000,-0.6882,4328.5566,0.0000,4328.5566,30.7216,0.0000,14651.3434,14651.3434,14.2210,19.9027,0.0000,50126.4000,-50126.4000,2.6634,0.0000,8240.4323,8240.4323,130.0315,58366.8323,0.0000,-58366.8323,20.1342,14.6280,619.2000,0.0000,619.2000,-0.0225,142.3429,0.0000,142.3429,1.0126,0.0000,476.8571,476.8571,14.1812,19.6988,0.0000,29367.8000,-29367.8000,1.6121,0.0000,4939.6168,4939.6168,78.7175,34307.4168,0.0000,-34307.4168,19.6919,14.1942,619.2000,0.0000,619.2000,-0.0225,143.0786,0.0000,143.0786,1.0170,0.0000,476.1214,476.1214,20.8285,14.4759,17.6522,4.7914,194052.7072,20.0478,14.2180,17.1329,3.9574,94978.1226,20.4472,14.2097,17.3285,4.2341,88917.0966,20.8315,20.8302,20.8309,0.5939,9.6424,20.8302,20.8285,20.8294,0.6298,8.9542,20.8285,20.7555,20.7920,1.3640,1.0343,20.1412,20.1342,20.1377,1.8729,3.6977,20.1342,20.1256,20.1299,1.8360,3.6753,19.6988,19.5269,19.6129,1.6024,-0.5486,19.6988,19.6919,19.6953,0.5201,1.0635,19.6919,19.6877,19.6898,0.6267,1.0410,20.8315,20.7450,20.7883,1.0510,-2.6549,14.5029,14.5020,14.5024,0.3975,-9.6287,14.4420,14.4407,14.4413,0.3623,-8.9405,14.2210,14.1784,14.1997,0.7808,-1.0207,14.2210,14.2210,14.2210,0.0012,-3.6841,14.2180,14.2185,14.2183,-0.0904,-3.6616,14.2180,14.1295,14.1737,0.9560,0.5623,14.2104,14.2089,14.2096,0.1088,-1.0498,14.2097,14.2108,14.2102,-0.0838,-1.0273,14.2097,14.1672,14.1884,0.4446,2.6686,33.0886,2585.5893,-319487.3000,377947.9264
5871.0000,14.4151,20.8170,0.0000,226102.2000,-226102.2000,10.6854,0.0000,37741.9810,37741.9810,522.3055,263844.1810,0.0000,-263844.1810,20.8174,15.2984,18964.6000,0.0000,18964.6000,-0.6877,4325.6953,0.0000,4325.6953,30.6768,0.0000,14638.9047,14638.9047,14.2073,19.8888,0.0000,53043.8000,-53043.8000,2.8184,0.0000,8718.2618,8718.2618,137.6014,61762.0618,0.0000,-61762.0618,20.0324,14.5281,564.3000,0.0000,564.3000,-0.0205,129.8755,0.0000,129.8755,0.9210,0.0000,434.4245,434.4245,14.1822,19.6998,0.0000,31942.0000,-31942.0000,1.7534,0.0000,5372.6603,5372.6603,85.6211,37314.6603,0.0000,-37314.6603,19.6993,14.2014,564.3000,0.0000,564.3000,-0.0205,130.3816,0.0000,130.3816,0.9263,0.0000,433.9184,433.9184,20.8178,14.4139,17.6159,4.4304,179429.2122,19.9787,14.2032,17.0910,3.5960,86303.7654,20.4199,14.1716,17.2958,3.8904,81697.3563,20.8170,20.8174,20.8172,-0.1764,8.4573,20.8174,20.8178,20.8176,-0.1531,7.7696,20.8178,20.7976,20.8077,0.1787,0.5053,20.0270,20.0324,20.0297,-1.3149,3.3237,20.0324,20.0384,20.0354,-1.1518,3.3032,19.6998,19.6336,19.6667,0.6389,-0.5710,19.6998,19.6993,19.6996,0.0398,1.1823,19.6993,19.6987,19.6990,0.0992,1.1619,20.8170,20.7960,20.8065,0.2086,-2.2281,14.4756,14.4764,14.4760,-0.3297,-8.4331,14.4007,14.4026,14.4016,-0.4899,-7.7454,14.2073,14.2014,14.2043,0.0445,-0.4812,14.2065,14.2073,14.2069,-0.1812,-3.2996,14.2032,14.2045,14.2039,-0.1844,-3.2791,14.2032,14.1832,14.1932,0.2241,0.5952,14.1774,14.1817,14.1796,-0.3739,-1.1582,14.1716,14.1769,14.1743,-0.4447,-1.1377,14.1716,14.1854,14.1785,-0.1304,2.2523,30.4597,2380.1665,-290994.8000,347430.3340
5872.0000,14.4346,20.8369,0.0000,231828.8000,-231828.8000,10.9560,0.0000,38715.9887,38715.9887,535.4834,270544.7887,0.0000,-270544.7887,20.8364,15.3170,18965.2000,0.0000,18965.2000,-0.6877,4324.9061,0.0000,4324.9061,30.6828,0.0000,14640.2939,14640.2939,14.2241,19.9059,0.0000,52508.9000,-52508.9000,2.7900,0.0000,8632.4988,8632.4988,136.2060,61141.3988,0.0000,-61141.3988,20.0574,14.5526,594.7000,0.0000,594.7000,-0.0216,136.8325,0.0000,136.8325,0.9718,0.0000,457.8675,457.8675,14.1996,19.7174,0.0000,33417.1000,-33417.1000,1.8344,0.0000,5621.9338,5621.9338,89.5752,39039.0338,0.0000,-39039.0338,19.7151,14.2169,594.7000,0.0000,594.7000,-0.0216,137.3800,0.0000,137.3800,0.9761,0.0000,457.3200,457.3200,20.8357,14.4494,17.6426,4.5157,182885.2948,19.9967,14.2246,17.1106,3.6733,88158.6224,20.4383,14.2030,17.3206,3.9681,83330.1642,20.8369,20.8364,20.8366,0.2236,8.6765,20.8364,20.8357,20.8360,0.2111,7.9887,20.8357,20.8152,20.8254,0.2029,0.5640,20.0588,20.0574,20.0581,0.3316,3.3540,20.0574,20.0561,20.0567,0.2466,3.3324,19.7174,19.6811,19.6992,0.3816,-0.6275,19.7174,19.7151,19.7163,0.1905,1.2069,19.7151,19.7141,19.7146,0.1775,1.1853,20.8369,20.8150,20.8259,0.2236,-2.2796,14.5021,14.5014,14.5018,0.2994,-8.6513,14.4332,14.4318,14.4325,0.3612,-7.9636,14.2241,14.2093,14.2167,0.1383,-0.5388,14.2250,14.2241,14.2246,0.2020,-3.3288,14.2246,14.2229,14.2237,0.2282,-3.3072,14.2246,14.2045,14.2145,0.2464,0.6526,14.1995,14.1969,14.1982,0.2140,-1.1817,14.2030,14.1992,14.2011,0.3121,-1.1602,14.2030,14.1838,14.1934,0.1683,2.3047,31.1051,2430.5960,-297600.2000,354374.0814
5873.0000,14.4224,20.8245,0.0000,231441.6000,-231441.6000,10.9377,0.0000,38640.0395,38640.0395,534.6584,270081.6395,0.0000,-270081.6395,20.8248,15.3056,15618.8000,0.0000,15618.8000,-0.5664,3562.2426,0.0000,3562.2426,25.2628,0.0000,12056.5574,12056.5574,14.2016,19.8831,0.0000,42678.3000,-42678.3000,2.2677,0.0000,7014.0067,7014.0067,110.7136,49692.3067,0.0000,-49692.3067,20.1319,14.6257,392.9000,0.0000,392.9000,-0.0142,90.3230,0.0000,90.3230,0.6419,0.0000,302.5770,302.5770,14.1990,19.7167,0.0000,35065.9000,-35065.9000,1.9249,0.0000,5899.2756,5899.2756,93.9968,40965.1756,0.0000,-40965.1756,19.7167,14.2185,392.9000,0.0000,392.9000,-0.0142,90.7611,0.0000,90.7611,0.6447,0.0000,302.1389,302.1389,20.8252,14.4485,17.6369,4.4136,178749.3485,20.0411,14.1958,17.1185,3.6412,87388.8319,20.4597,14.1909,17.3253,3.9049,82003.3646,20.8245,20.8248,20.8246,-0.1557,8.6656,20.8248,20.8252,20.8250,-0.1438,8.0993,20.8252,20.8255,20.8254,-0.0117,0.8316,20.1360,20.1319,20.1340,0.9047,3.0992,20.1319,20.1271,20.1295,0.8671,3.0850,19.7167,19.7061,19.7114,0.1362,-0.7911,19.7167,19.7167,19.7167,-0.0052,1.1338,19.7167,19.7166,19.7167,0.0139,1.1195,20.8245,20.8258,20.8251,-0.0207,-2.2721,14.4828,14.4834,14.4831,-0.2362,-8.6405,14.4247,14.4251,14.4249,-0.1022,-8.0741,14.2016,14.2106,14.2061,-0.1385,-0.8064,14.2003,14.2016,14.2010,-0.2954,-3.0741,14.1958,14.1984,14.1971,-0.3324,-3.0598,14.1958,14.2063,14.2011,-0.1735,0.8163,14.1928,14.1936,14.1932,-0.0719,-1.1086,14.1909,14.1924,14.1917,-0.1242,-1.0944,14.1909,14.1932,14.1921,-0.0272,2.2972,30.2181,2361.2847,-292781.2000,348141.5450
5874.0000,14.3571,20.7577,0.0000,216432.4000,-216432.4000,10.2284,0.0000,36077.7161,36077.7161,499.9448,252510.1161,0.0000,-252510.1161,20.7598,15.2418,9327.6000,0.0000,9327.6000,-0.3382,2128.9480,0.0000,2128.9480,15.0892,0.0000,7198.6520,7198.6520,14.1335,19.8142,0.0000,33583.5000,-33583.5000,1.7844,0.0000,5513.7666,5513.7666,87.1122,39097.2666,0.0000,-39097.2666,20.1594,14.6527,401.2000,0.0000,401.2000,-0.0145,92.2017,0.0000,92.2017,0.6548,0.0000,308.9983,308.9983,14.1509,19.6682,0.0000,34708.0000,-34708.0000,1.9052,0.0000,5835.7364,5835.7364,93.0373,40543.7364,0.0000,-40543.7364,19.6755,14.1780,401.2000,0.0000,401.2000,-0.0145,92.7233,0.0000,92.7233,0.6583,0.0000,308.4767,308.4767,20.7622,14.3894,17.5758,4.1121,166538.8543,20.0460,14.1184,17.0822,3.4423,82615.1081,20.4431,14.1208,17.2819,3.6715,77101.6925,20.7577,20.7598,20.7588,-0.8058,8.0905,20.7598,20.7622,20.7610,-0.7835,7.7523,20.7622,20.7945,20.7783,-0.5786,0.9769,20.1610,20.1594,20.1602,0.3058,2.7613,20.1594,20.1573,20.1583,0.3372,2.7468,19.6682,19.6935,19.6808,-0.3803,-0.8667,19.6682,19.6755,19.6718,-0.5527,1.0385,19.6755,19.6787,19.6771,-0.4885,1.0239,20.7577,20.8092,20.7835,-0.5135,-2.1379,14.4022,14.4047,14.4034,-0.9722,-8.0659,14.3625,14.3655,14.3640,-0.7465,-7.7276,14.1335,14.1713,14.1524,-0.6596,-0.9523,14.1292,14.1335,14.1314,-0.8512,-2.7367,14.1184,14.1264,14.1224,-0.9118,-2.7221,14.1184,14.1614,14.1399,-0.7488,0.8914,14.1324,14.1417,14.1370,-0.6883,-1.0139,14.1208,14.1317,14.1263,-0.8004,-0.9993,14.1208,14.1799,14.1503,-0.5146,2.1625,27.8120,2173.2662,-274593.9000,326255.6549
5875.0000,14.2338,20.6317,0.0000,205638.3000,-205638.3000,9.7183,0.0000,34177.5198,34177.5198,474.8050,239815.8198,0.0000,-239815.8198,20.6358,15.1201,9309.2000,0.0000,9309.2000,-0.3376,2127.7393,0.0000,2127.7393,15.0719,0.0000,7181.4607,7181.4607,13.9656,19.6443,0.0000,14367.4000,-14367.4000,0.7634,0.0000,2353.0617,2353.0617,37.2570,16720.4617,0.0000,-16720.4617,20.3152,14.8055,390.8000,0.0000,390.8000,-0.0142,89.6505,0.0000,89.6505,0.6376,0.0000,301.1495,301.1495,14.0198,19.5358,0.0000,31579.3000,-31579.3000,1.7335,0.0000,5301.4944,5301.4944,84.6460,36880.7944,0.0000,-36880.7944,19.5631,14.0678,390.8000,0.0000,390.8000,-0.0142,90.4393,0.0000,90.4393,0.6416,0.0000,300.3607,300.3607,20.6407,14.2544,17.4475,3.6033,145934.6590,20.0867,13.9213,17.0040,3.1308,75139.7084,20.4381,13.9395,17.1888,3.3001,69301.4947,20.6317,20.6358,20.6338,-1.5193,7.6893,20.6358,20.6407,20.6382,-1.4923,7.3517,20.6407,20.6929,20.6668,-1.3574,1.4271,20.3274,20.3152,20.3213,1.9333,2.1905,20.3152,20.3009,20.3081,1.7960,2.1763,19.5358,19.6127,19.5743,-1.2971,-0.9835,19.5358,19.5631,19.5494,-1.4880,0.7500,19.5631,19.5753,19.5692,-1.3132,0.7358,20.6317,20.7511,20.6914,-1.1221,-2.0290,14.2597,14.2643,14.2620,-1.7175,-7.6733,14.2126,14.2201,14.2164,-1.7923,-7.3357,13.9656,14.0370,14.0013,-1.8345,-1.4111,13.9524,13.9656,13.9590,-2.0914,-2.1745,13.9213,13.9468,13.9341,-2.2843,-2.1603,13.9213,14.0255,13.9734,-2.0205,0.9995,13.9800,14.0120,13.9960,-1.7132,-0.7340,13.9395,13.9782,13.9588,-2.0313,-0.7198,13.9395,14.1194,14.0294,-1.4698,2.0450,24.4021,1906.8113,-241494.2000,290375.8620
5876.0000,14.0308,20.4243,0.0000,148241.5000,-148241.5000,7.0058,0.0000,24519.2567,24519.2567,341.9999,172760.7567,0.0000,-172760.7567,20.4334,14.9215,9343.8000,0.0000,9343.8000,-0.3388,2140.5868,0.0000,2140.5868,15.1517,0.0000,7203.2132,7203.2132,13.7535,19.4297,0.0000,7607.6000,-7607.6000,0.4042,0.0000,1242.1457,1242.1457,19.7141,8849.7457,0.0000,-8849.7457,20.2378,14.7296,401.0000,0.0000,401.0000,-0.0145,92.0724,0.0000,92.0724,0.6529,0.0000,308.9276,308.9276,13.8065,19.3206,0.0000,28969.9000,-28969.9000,1.5902,0.0000,4851.4294,4851.4294,77.6403,33821.3294,0.0000,-33821.3294,19.3724,13.8809,401.0000,0.0000,401.0000,-0.0145,93.0093,0.0000,93.0093,0.6593,0.0000,307.9907,307.9907,20.4444,13.9520,17.1982,2.6687,108081.7267,19.9268,13.6628,16.7948,2.3173,55615.9061,20.2769,13.6557,16.9663,2.4495,51439.1909,20.4243,20.4334,20.4288,-2.4842,5.6297,20.4334,20.4444,20.4389,-2.4170,5.2908,20.4444,20.5577,20.5010,-2.0109,0.9747,20.2271,20.2378,20.2324,-1.0835,1.3789,20.2378,20.2478,20.2428,-0.7984,1.3644,19.3206,19.4597,19.3901,-2.2329,-0.9376,19.3206,19.3724,19.3465,-2.4600,0.6527,19.3724,19.3965,19.3845,-2.2400,0.6381,20.4243,20.6851,20.5547,-1.6605,-1.3761,14.0164,14.0271,14.0218,-2.9102,-5.6101,13.9392,13.9583,13.9487,-3.2404,-5.2713,13.7535,13.8817,13.8176,-2.2275,-0.9551,13.7267,13.7535,13.7401,-2.6523,-1.3593,13.6628,13.7158,13.6893,-2.9644,-1.3448,13.6628,13.8156,13.7392,-2.8372,0.9572,13.7311,13.7927,13.7619,-2.8356,-0.6331,13.6557,13.7276,13.6916,-3.2357,-0.6185,13.6557,14.0455,13.8506,-2.1697,1.3957,17.9655,1403.8509,-174673.2000,215136.8238
5877.0000,13.8782,20.2684,0.0000,138217.4000,-138217.4000,6.5320,0.0000,22778.7599,22778.7599,318.4466,160996.1599,0.0000,-160996.1599,20.2759,14.7669,9316.9000,0.0000,9316.9000,-0.3378,2138.2885,0.0000,2138.2885,15.1472,0.0000,7178.6115,7178.6115,13.6038,19.2784,0.0000,4543.6000,-4543.6000,0.2414,0.0000,740.2837,740.2837,11.7640,5283.8837,0.0000,-5283.8837,20.1821,14.6749,446.2000,0.0000,446.2000,-0.0162,102.5166,0.0000,102.5166,0.7272,0.0000,343.6834,343.6834,13.6321,19.1446,0.0000,26355.1000,-26355.1000,1.4467,0.0000,4404.7922,4404.7922,70.6167,30759.8922,0.0000,-30759.8922,19.1966,13.7086,446.2000,0.0000,446.2000,-0.0162,103.7098,0.0000,103.7098,0.7355,0.0000,342.4902,342.4902,20.2853,13.8196,17.0524,2.4168,97881.3426,19.8093,13.5354,16.6723,2.1106,50655.1917,20.1590,13.5142,16.8366,2.2354,46943.3327,20.2684,20.2759,20.2721,-1.9020,5.2478,20.2759,20.2853,20.2806,-1.9214,4.9099,20.2853,20.3944,20.3398,-1.9565,0.9850,20.1747,20.1821,20.1784,-0.6632,1.2264,20.1821,20.1917,20.1869,-0.6856,1.2102,19.1446,19.2852,19.2149,-2.1256,-0.8831,19.1446,19.1966,19.1706,-2.1332,0.5636,19.1966,19.2232,19.2099,-2.1172,0.5474,20.2684,20.5579,20.4131,-1.7194,-1.2843,13.8715,13.8785,13.8750,-1.7825,-5.2314,13.7986,13.8096,13.8041,-1.7565,-4.8936,13.6038,13.7133,13.6586,-1.9299,-0.9686,13.5837,13.6038,13.5938,-1.7767,-1.2100,13.5354,13.5689,13.5521,-1.6664,-1.1938,13.5354,13.6405,13.5879,-1.8364,0.8995,13.5667,13.6183,13.5925,-2.0555,-0.5472,13.5142,13.5624,13.5383,-1.8613,-0.5310,13.5142,13.8768,13.6955,-1.8817,1.3006,16.3973,1281.3056,-158906.8000,195479.8670
5878.0000,13.7728,20.1608,0.0000,124239.4000,-124239.4000,5.8714,0.0000,20424.2797,20424.2797,285.9548,144663.6797,0.0000,-144663.6797,20.1666,14.6597,9308.9000,0.0000,9308.9000,-0.3376,2139.1478,0.0000,2139.1478,15.1648,0.0000,7169.7522,7169.7522,13.5352,19.2090,0.0000,11080.2000,-11080.2000,0.5887,0.0000,1803.5316,1803.5316,28.6709,12883.7316,0.0000,-12883.7316,19.8374,14.3368,345.6000,0.0000,345.6000,-0.0125,79.7218,0.0000,79.7218,0.5637,0.0000,265.8782,265.8782,13.5397,19.0514,0.0000,22821.4000,-22821.4000,1.2527,0.0000,3810.2378,3810.2378,61.1379,26631.6378,0.0000,-26631.6378,19.0821,13.5963,345.6000,0.0000,345.6000,-0.0125,80.4375,0.0000,80.4375,0.5710,0.0000,265.1625,265.1625,20.1739,13.7196,16.9467,2.2590,91490.7834,19.6352,13.5100,16.5726,1.9294,46306.5011,20.0001,13.4672,16.7336,2.0579,43215.6750,20.1608,20.1666,20.1637,-1.3195,4.7095,20.1666,20.1739,20.1702,-1.3421,4.3719,20.1739,20.2814,20.2276,-1.3646,0.6968,19.7902,19.8374,19.8138,-4.4102,1.2855,19.8374,19.8903,19.8639,-3.9095,1.2730,19.0514,19.1627,19.1071,-1.3122,-0.6871,19.0514,19.0821,19.0667,-1.2646,0.5656,19.0821,19.1000,19.0910,-1.4456,0.5531,20.1608,20.4286,20.2947,-1.4402,-1.1620,13.7799,13.7849,13.7824,-1.1282,-4.6939,13.7034,13.7118,13.7076,-1.1756,-4.3563,13.5352,13.6164,13.5758,-1.0101,-0.6812,13.5269,13.5352,13.5310,-0.7678,-1.2699,13.5100,13.5188,13.5144,-0.4657,-1.2574,13.5100,13.5581,13.5341,-0.6607,0.7027,13.4888,13.5161,13.5025,-1.0971,-0.5501,13.4672,13.4863,13.4767,-0.7538,-0.5375,13.4672,13.7247,13.5959,-1.2126,1.1775,15.3781,1201.6626,-148140.9000,181012.9595
5879.0000,13.6831,20.0692,0.0000,114055.3000,-114055.3000,5.3901,0.0000,18710.5194,18710.5194,262.3335,132765.8194,0.0000,-132765.8194,20.0745,14.5694,9347.4000,0.0000,9347.4000,-0.3390,2150.2845,0.0000,2150.2845,15.2489,0.0000,7197.1155,7197.1155,13.4842,19.1574,0.0000,12593.5000,-12593.5000,0.6691,0.0000,2048.3811,2048.3811,32.5777,14641.8811,0.0000,-14641.8811,19.6608,14.1637,337.6000,0.0000,337.6000,-0.0122,78.0378,0.0000,78.0378,0.5531,0.0000,259.5622,259.5622,13.4766,18.9877,0.0000,19598.0000,-19598.0000,1.0758,0.0000,3269.7593,3269.7593,52.4979,22867.7593,0.0000,-22867.7593,19.0098,13.5255,337.6000,0.0000,337.6000,-0.0122,78.6436,0.0000,78.6436,0.5586,0.0000,258.9564,258.9564,20.0813,13.6158,16.8486,2.0848,84433.2994,19.5021,13.4588,16.4804,1.7538,42090.7432,19.9052,13.3777,16.6414,1.8943,39780.0347,20.0692,20.0745,20.0719,-1.1189,4.3127,20.0745,20.0813,20.0779,-1.1250,3.9737,20.0813,20.1873,20.1343,-1.1372,0.5879,19.6391,19.6608,19.6500,-1.9885,1.2571,19.6608,19.6922,19.6765,-2.2718,1.2448,18.9877,19.0802,19.0340,-0.8926,-0.5610,18.9877,19.0098,18.9988,-0.8310,0.5148,19.0098,19.0223,19.0160,-0.9158,0.5026,20.0692,20.3170,20.1931,-1.2368,-1.0775,13.6909,13.6960,13.6934,-1.0843,-4.2997,13.6065,13.6157,13.6111,-1.1754,-3.9608,13.4842,13.5516,13.5179,-0.7094,-0.5749,13.4774,13.4842,13.4808,-0.6170,-1.2441,13.4588,13.4706,13.4647,-0.6111,-1.2318,13.4588,13.5120,13.4854,-0.5982,0.5739,13.4095,13.4360,13.4227,-0.9731,-0.5019,13.3777,13.4066,13.3921,-1.0317,-0.4896,13.3777,13.6321,13.5049,-1.1095,1.0904,14.2201,1111.1775,-136224.2000,166304.0772
5880.0000,13.5907,19.9376,304.2000,92603.3000,-92299.1000,4.3922,62.8463,15158.4432,15221.2895,213.6499,107761.7432,241.3537,-107520.3895,19.9468,14.4441,9313.2000,0.0000,9313.2000,-0.3377,2145.5994,0.0000,2145.5994,15.2112,0.0000,7167.6006,7167.6006,13.4077,19.0800,0.0000,13315.8000,-13315.8000,0.7075,0.0000,2163.5433,2163.5433,34.4393,15479.3433,0.0000,-15479.3433,19.4682,13.9748,305.8000,0.0000,305.8000,-0.0111,70.8478,0.0000,70.8478,0.5022,0.0000,234.9522,234.9522,13.3993,18.9098,0.0000,16583.7000,-16583.7000,0.9103,0.0000,2764.4819,2764.4819,44.4208,19348.1819,0.0000,-19348.1819,18.9368,13.4539,305.8000,0.0000,305.8000,-0.0111,71.2984,0.0000,71.2984,0.5065,0.0000,234.5016,234.5016,19.9582,13.4779,16.7180,1.7435,70612.0559,19.3628,13.3647,16.3638,1.4524,34857.3800,19.7973,13.2464,16.5219,1.5862,33310.9327,19.9376,19.9468,19.9422,-1.5758,3.5304,19.9468,19.9582,19.9525,-1.5243,3.1927,19.9582,20.1258,20.0420,-1.1243,0.3676,19.4376,19.4682,19.4529,-2.3890,1.0751,19.4682,19.5053,19.4867,-2.3008,1.0640,18.9098,19.0204,18.9651,-0.8423,-0.4427,18.9098,18.9368,18.9233,-0.9218,0.4677,18.9368,18.9501,18.9434,-0.8872,0.4566,19.9376,20.2462,20.0919,-1.2320,-0.8618,13.5873,13.5946,13.5910,-1.2475,-3.5181,13.4820,13.4963,13.4892,-1.4824,-3.1804,13.4077,13.5146,13.4611,-0.6958,-0.3553,13.3952,13.4077,13.4014,-0.9689,-1.0629,13.3647,13.3891,13.3769,-1.0706,-1.0518,13.3647,13.4632,13.4139,-0.8736,0.4549,13.2964,13.3355,13.3160,-1.2993,-0.4554,13.2464,13.2925,13.2695,-1.4914,-0.4443,13.2464,13.5749,13.4107,-1.1482,0.8741,11.9716,935.4766,-112273.8000,138780.3687
5881.0000,13.4989,19.8811,0.0000,89340.6000,-89340.6000,4.2222,0.0000,14592.9490,14592.9490,205.2442,103933.5490,0.0000,-103933.5490,19.8854,14.3839,9323.9000,0.0000,9323.9000,-0.3381,2149.6007,0.0000,2149.6007,15.2539,0.0000,7174.2993,7174.2993,13.3293,19.0008,0.0000,12081.8000,-12081.8000,0.6420,0.0000,1960.9014,1960.9014,31.2382,14042.7014,0.0000,-14042.7014,19.3984,13.9064,318.7000,0.0000,318.7000,-0.0116,73.8975,0.0000,73.8975,0.5247,0.0000,244.8025,244.8025,13.3190,18.8288,0.0000,14852.7000,-14852.7000,0.8153,0.0000,2473.7399,2473.7399,39.7815,17326.4399,0.0000,-17326.4399,18.8604,13.3791,318.7000,0.0000,318.7000,-0.0116,74.3745,0.0000,74.3745,0.5284,0.0000,244.3255,244.3255,19.8916,13.3753,16.6334,1.6502,66832.2794,19.2858,13.2869,16.2864,1.3672,32813.3232,19.7277,13.1558,16.4418,1.4978,31454.3448,19.8811,19.8854,19.8832,-0.7219,3.3852,19.8854,19.8916,19.8885,-0.7831,3.0470,19.8916,20.0308,19.9612,-0.9864,0.3879,19.3888,19.3984,19.3936,-0.7260,1.0299,19.3984,19.4149,19.4066,-0.9773,1.0183,18.8288,18.9570,18.8929,-0.8822,-0.3998,18.8288,18.8604,18.8446,-0.9607,0.4155,18.8604,18.8760,18.8682,-0.9188,0.4039,19.8811,20.1388,20.0099,-1.0003,-0.8370,13.4959,13.5027,13.4993,-1.1166,-3.3752,13.3849,13.3971,13.3910,-1.1951,-3.0371,13.3293,13.4530,13.3912,-0.8549,-0.3780,13.3165,13.3293,13.3229,-0.9584,-1.0200,13.2869,13.3097,13.2983,-0.9588,-1.0084,13.2869,13.3970,13.3420,-0.8792,0.4098,13.2008,13.2401,13.2205,-1.1635,-0.4056,13.1558,13.1956,13.1757,-1.1421,-0.3940,13.1558,13.4834,13.3196,-1.1095,0.8469,11.3088,883.6849,-106313.8000,131099.9475
5882.0000,13.4221,19.8027,0.0000,80401.7000,-80401.7000,3.7997,0.0000,13109.3243,13109.3243,184.5983,93511.0243,0.0000,-93511.0243,19.8090,14.3090,9363.3000,0.0000,9363.3000,-0.3395,2160.6125,0.0000,2160.6125,15.3305,0.0000,7202.6875,7202.6875,13.2668,18.9376,0.0000,12349.3000,-12349.3000,0.6562,0.0000,2002.5790,2002.5790,31.9200,14351.8790,0.0000,-14351.8790,19.2778,13.7881,308.9000,0.0000,308.9000,-0.0112,71.7279,0.0000,71.7279,0.5090,0.0000,237.1721,237.1721,13.2441,18.7532,0.0000,13806.3000,-13806.3000,0.7579,0.0000,2297.5821,2297.5821,36.9762,16103.8821,0.0000,-16103.8821,18.7848,13.3050,308.9000,0.0000,308.9000,-0.0112,72.1533,0.0000,72.1533,0.5126,0.0000,236.7467,236.7467,19.8171,13.2871,16.5521,1.5086,61099.4705,19.1900,13.2310,16.2105,1.2390,29737.1807,19.6321,13.0918,16.3620,1.3599,28557.8144,19.8027,19.8090,19.8058,-0.9450,3.0568,19.8090,19.8171,19.8131,-0.9212,2.7173,19.8171,19.9711,19.8941,-0.8205,0.2914,19.2554,19.2778,19.2666,-1.5438,0.9476,19.2778,19.3036,19.2907,-1.4102,0.9364,18.7532,18.8924,18.8228,-0.8563,-0.3574,18.7532,18.7848,18.7690,-0.9231,0.4004,18.7848,18.8009,18.7928,-0.9200,0.3892,19.8027,20.0676,19.9351,-0.9133,-0.7429,13.4222,13.4283,13.4252,-0.9049,-3.0469,13.2991,13.3110,13.3050,-1.0486,-2.7074,13.2668,13.4019,13.3343,-0.6967,-0.2815,13.2558,13.2668,13.2613,-0.7546,-0.9376,13.2310,13.2493,13.2401,-0.7129,-0.9264,13.2310,13.3332,13.2821,-0.7335,0.3674,13.1274,13.1602,13.1438,-0.9361,-0.3905,13.0918,13.1221,13.1070,-0.8401,-0.3793,13.0918,13.3968,13.2443,-0.9194,0.7528,10.3771,810.8822,-96576.2000,119394.4656
5883.0000,13.3566,19.7359,0.0000,72424.3000,-72424.3000,3.4227,0.0000,11790.6286,11790.6286,166.1997,84214.9286,0.0000,-84214.9286,19.7419,14.2432,9326.1000,0.0000,9326.1000,-0.3382,2153.7192,0.0000,2153.7192,15.2848,0.0000,7172.3808,7172.3808,13.2205,18.8909,0.0000,12938.3000,-12938.3000,0.6875,0.0000,2096.7532,2096.7532,33.4343,15035.0532,0.0000,-15035.0532,19.1485,13.6614,304.6000,0.0000,304.6000,-0.0110,70.8385,0.0000,70.8385,0.5027,0.0000,233.7615,233.7615,13.1806,18.6892,0.0000,12749.7000,-12749.7000,0.6999,0.0000,2120.2894,2120.2894,34.1443,14869.9894,0.0000,-14869.9894,18.7175,13.2390,304.6000,0.0000,304.6000,-0.0110,71.2069,0.0000,71.2069,0.5060,0.0000,233.3931,233.3931,19.7500,13.2104,16.4802,1.3857,56119.1372,19.0876,13.1923,16.1400,1.1242,26981.2182,19.5402,13.0365,16.2883,1.2402,26045.0888,19.7359,19.7419,19.7389,-0.8185,2.7617,19.7419,19.7500,19.7460,-0.8202,2.4235,19.7500,19.9309,19.8404,-0.6582,0.1986,19.1240,19.1485,19.1363,-1.5837,0.8861,19.1485,19.1788,19.1637,-1.5438,0.8750,18.6892,18.8316,18.7604,-0.7640,-0.3116,18.6892,18.7175,18.7034,-0.8028,0.3883,18.7175,18.7325,18.7250,-0.8295,0.3773,19.7359,20.0012,19.8685,-0.8146,-0.6610,13.3585,13.3643,13.3614,-0.7816,-2.7518,13.2226,13.2345,13.2285,-0.9338,-2.4136,13.2205,13.3662,13.2934,-0.5053,-0.1887,13.2119,13.2205,13.2162,-0.5542,-0.8762,13.1923,13.2062,13.1993,-0.5042,-0.8652,13.1923,13.2810,13.2367,-0.5585,0.3214,13.0678,13.0953,13.0815,-0.7620,-0.3784,13.0365,13.0626,13.0495,-0.7040,-0.3674,13.0365,13.3252,13.1808,-0.7769,0.6709,9.5702,747.8257,-88177.0000,109145.4442
