Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5884.0000,13.3026,19.6807,0.0000,68583.2000,-68583.2000,3.2412,0.0000,11151.2669,11151.2669,157.3185,79734.4669,0.0000,-79734.4669,19.6860,14.1884,9329.4000,0.0000,9329.4000,-0.3383,2155.8954,0.0000,2155.8954,15.3036,0.0000,7173.5046,7173.5046,13.1823,18.8522,0.0000,12849.1000,-12849.1000,0.6827,0.0000,2081.2027,2081.2027,33.1978,14930.3027,0.0000,-14930.3027,19.0718,13.5863,319.9000,0.0000,319.9000,-0.0116,74.4651,0.0000,74.4651,0.5289,0.0000,245.4349,245.4349,13.1297,18.6379,0.0000,11976.3000,-11976.3000,0.6574,0.0000,1990.5800,1990.5800,32.0714,13966.8800,0.0000,-13966.8800,18.6619,13.1846,319.9000,0.0000,319.9000,-0.0116,74.8340,0.0000,74.8340,0.5319,0.0000,245.0660,245.0660,19.6933,13.1544,16.4238,1.3139,53212.8401,19.0114,13.1561,16.0838,1.0589,25413.2613,19.4740,12.9862,16.2301,1.1733,24639.0160,19.6807,19.6860,19.6834,-0.6810,2.6171,19.6860,19.6933,19.6896,-0.6907,2.2787,19.6933,19.8890,19.7911,-0.6061,0.1688,19.0578,19.0718,19.0648,-0.8730,0.8516,19.0718,19.0921,19.0820,-0.9965,0.8400,18.6379,18.7738,18.7059,-0.6690,-0.2853,18.6379,18.6619,18.6499,-0.6558,0.3721,18.6619,18.6750,18.6685,-0.6927,0.3605,19.6807,19.9356,19.8081,-0.7395,-0.6241,13.3077,13.3126,13.3101,-0.6291,-2.6077,13.1669,13.1764,13.1716,-0.6972,-2.2694,13.1823,13.3329,13.2576,-0.4422,-0.1595,13.1748,13.1823,13.1786,-0.4651,-0.8422,13.1561,13.1691,13.1626,-0.4530,-0.8306,13.1561,13.2393,13.1977,-0.4809,0.2947,13.0161,13.0406,13.0284,-0.6520,-0.3628,12.9862,13.0106,12.9984,-0.6284,-0.3512,12.9862,13.2613,13.1237,-0.6997,0.6335,9.1125,712.0654,-83439.4000,103265.1173
5885.0000,13.2529,19.6300,0.0000,63637.3000,-63637.3000,3.0074,0.0000,10335.1584,10335.1584,145.9224,73972.4584,0.0000,-73972.4584,19.6352,14.1386,9358.9000,0.0000,9358.9000,-0.3394,2164.0043,0.0000,2164.0043,15.3632,0.0000,7194.8957,7194.8957,13.1465,18.8160,0.0000,10989.9000,-10989.9000,0.5839,0.0000,1779.1881,1779.1881,28.3900,12769.0881,0.0000,-12769.0881,19.0407,13.5558,389.7000,0.0000,389.7000,-0.0141,90.7466,0.0000,90.7466,0.6449,0.0000,298.9534,298.9534,13.0914,18.5992,0.0000,12281.9000,-12281.9000,0.6742,0.0000,2040.5351,2040.5351,32.8885,14322.4351,0.0000,-14322.4351,18.6183,13.1419,389.7000,0.0000,389.7000,-0.0141,91.2105,0.0000,91.2105,0.6485,0.0000,298.4895,298.4895,19.6423,13.0915,16.3669,1.2159,49243.8182,18.9495,13.1132,16.0314,0.9750,23398.8136,19.4014,12.9466,16.1740,1.0783,22643.2885,19.6300,19.6352,19.6326,-0.6231,2.4458,19.6352,19.6423,19.6388,-0.6248,2.1065,19.6423,19.8447,19.7435,-0.5851,0.1575,19.0346,19.0407,19.0376,-0.3385,0.7414,19.0407,19.0511,19.0459,-0.4456,0.7273,18.5992,18.7128,18.6560,-0.6120,-0.3121,18.5992,18.6183,18.6088,-0.5071,0.3621,18.6183,18.6291,18.6237,-0.5513,0.3479,19.6300,19.8798,19.7549,-0.6529,-0.5616,13.2593,13.2643,13.2618,-0.5939,-2.4359,13.1062,13.1170,13.1116,-0.7356,-2.0965,13.1465,13.3009,13.2237,-0.4199,-0.1476,13.1382,13.1465,13.1424,-0.4479,-0.7315,13.1132,13.1300,13.1216,-0.5057,-0.7174,13.1132,13.1967,13.1549,-0.5270,0.3221,12.9742,12.9950,12.9846,-0.5389,-0.3521,12.9466,12.9672,12.9569,-0.5110,-0.3380,12.9466,13.2044,13.0755,-0.5925,0.5715,8.4816,662.7617,-76770.8000,95285.9203
5886.0000,13.2603,19.4750,1078.2000,74196.4000,-73118.2000,3.5625,223.9712,12052.1094,12276.0806,172.8752,86248.5094,854.2288,-85394.2806,19.4881,13.9943,9325.7000,0.0000,9325.7000,-0.3382,2160.0711,0.0000,2160.0711,15.3189,0.0000,7165.6289,7165.6289,13.1208,18.7900,0.0000,9803.3000,-9803.3000,0.5209,0.0000,1586.5264,1586.5264,25.3212,11389.8264,0.0000,-11389.8264,19.1260,13.6394,317.4000,0.0000,317.4000,-0.0115,73.8352,0.0000,73.8352,0.5255,0.0000,243.5648,243.5648,13.0605,18.5681,0.0000,13676.6000,-13676.6000,0.7508,0.0000,2271.5033,2271.5033,36.6221,15948.1033,0.0000,-15948.1033,18.5831,13.1074,317.4000,0.0000,317.4000,-0.0115,74.3203,0.0000,74.3203,0.5285,0.0000,243.0797,243.0797,19.5045,13.2149,16.3597,1.3396,54254.7799,18.9634,13.1023,16.0329,1.1235,26965.0148,19.4113,12.9420,16.1767,1.2401,26042.4406,19.4750,19.4881,19.4816,-1.8334,2.8790,19.4881,19.5045,19.4963,-1.7297,2.5408,19.5045,19.7545,19.6295,-1.3868,0.3044,19.1457,19.1260,19.1359,1.1744,0.8252,19.1260,19.1079,19.1170,0.8465,0.8137,18.5681,18.6533,18.6107,-0.5579,-0.3791,18.5681,18.5831,18.5756,-0.4109,0.3717,18.5831,18.5916,18.5873,-0.4494,0.3602,19.4750,19.8433,19.6592,-1.1663,-0.6835,13.2956,13.2929,13.2943,0.3810,-2.8692,13.2167,13.2023,13.2095,1.1711,-2.5310,13.1208,13.2303,13.1755,-0.5919,-0.2946,13.1158,13.1208,13.1183,-0.3012,-0.8154,13.1023,13.1083,13.1053,-0.2074,-0.8039,13.1023,13.1495,13.1259,-0.3616,0.3889,12.9529,12.9649,12.9589,-0.3208,-0.3619,12.9420,12.9479,12.9450,-0.1550,-0.3504,12.9420,13.1258,13.0339,-0.5131,0.6933,9.6163,751.4317,-86637.6000,107262.2353
5887.0000,13.2294,19.6060,0.0000,82878.5000,-82878.5000,3.9168,0.0000,13452.7166,13452.7166,189.9912,96331.2166,0.0000,-96331.2166,19.5965,14.1006,9333.9000,0.0000,9333.9000,-0.3385,2159.2066,0.0000,2159.2066,15.3619,0.0000,7174.6934,7174.6934,13.1303,18.7997,0.0000,11266.6000,-11266.6000,0.5986,0.0000,1823.5790,1823.5790,29.0979,13090.1790,0.0000,-13090.1790,19.1044,13.6182,310.2000,0.0000,310.2000,-0.0112,72.1790,0.0000,72.1790,0.5130,0.0000,238.0210,238.0210,13.0659,18.5736,0.0000,14672.0000,-14672.0000,0.8054,0.0000,2436.9669,2436.9669,39.2866,17108.9669,0.0000,-17108.9669,18.5744,13.0988,310.2000,0.0000,310.2000,-0.0112,72.6421,0.0000,72.6421,0.5167,0.0000,237.5579,237.5579,19.5867,13.1750,16.3809,1.5143,61328.3201,18.9567,13.1346,16.0457,1.2375,29700.5053,19.2991,13.0661,16.1826,1.3249,27822.1176,19.6060,19.5965,19.6013,1.4337,3.1546,19.5965,19.5867,19.5916,1.1396,2.8162,19.5867,19.6296,19.6082,-0.2681,0.3363,19.0982,19.1044,19.1013,-0.4280,0.9349,19.1044,19.1070,19.1057,-0.1467,0.9237,18.5736,18.6088,18.5912,-0.2464,-0.3990,18.5736,18.5744,18.5740,-0.0304,0.4064,18.5744,18.5769,18.5756,-0.1518,0.3952,19.6060,19.6736,19.6398,-0.2441,-0.7621,13.2787,13.2799,13.2793,-0.1915,-3.1442,13.1752,13.1795,13.1773,-0.3990,-2.8057,13.1303,13.1763,13.1533,-0.2787,-0.3258,13.1326,13.1303,13.1315,0.1485,-0.9244,13.1346,13.1266,13.1306,0.2952,-0.9132,13.1346,13.1273,13.1310,0.0510,0.4094,13.0253,13.0024,13.0139,0.6522,-0.3959,13.0661,13.0232,13.0447,1.1925,-0.3847,13.0661,13.0239,13.0450,0.1232,0.7726,10.5859,827.1954,-98862.8000,118850.9430
5888.0000,13.2532,19.5804,437.7000,99131.2000,-98693.5000,4.7076,90.9328,16099.7398,16190.6726,228.3387,115230.9398,346.7672,-114884.1726,19.5817,14.0861,12374.7000,0.0000,12374.7000,-0.4487,2863.1327,0.0000,2863.1327,20.3376,0.0000,9511.5673,9511.5673,13.1181,18.7873,0.0000,5282.5000,-5282.5000,0.2807,0.0000,854.8675,854.8675,13.6434,6137.3675,0.0000,-6137.3675,19.3162,13.8258,305.9000,0.0000,305.9000,-0.0111,70.9988,0.0000,70.9988,0.5060,0.0000,234.9012,234.9012,13.0862,18.5940,0.0000,14929.5000,-14929.5000,0.8195,0.0000,2480.2739,2480.2739,39.9762,17409.7739,0.0000,-17409.7739,18.5860,13.1103,305.9000,0.0000,305.9000,-0.0111,71.6250,0.0000,71.6250,0.5096,0.0000,234.2750,234.2750,19.5826,13.2175,16.4001,1.6176,65510.9027,19.0380,13.0980,16.0680,1.3586,32605.7921,19.3796,13.0278,16.2037,1.4528,30508.0832,19.5804,19.5817,19.5811,-0.2544,3.7783,19.5817,19.5826,19.5822,-0.1249,3.3296,19.5826,19.5999,19.5913,-0.2145,0.6611,19.3578,19.3162,19.3370,2.8338,0.9418,19.3162,19.2740,19.2951,2.2749,0.9307,18.5940,18.5919,18.5930,0.0110,-0.4924,18.5940,18.5860,18.5900,0.1830,0.3271,18.5860,18.5837,18.5848,0.1005,0.3160,19.5804,19.6503,19.6153,-0.3059,-0.9293,13.3054,13.3037,13.3046,0.2947,-3.7722,13.2026,13.2000,13.2013,0.2788,-3.3235,13.1181,13.1421,13.1301,-0.2910,-0.6550,13.1155,13.1181,13.1168,-0.1878,-0.9357,13.0980,13.1069,13.1024,-0.3507,-0.9246,13.0980,13.1236,13.1108,-0.2542,0.4986,13.0377,13.0280,13.0328,0.2185,-0.3210,13.0278,13.0351,13.0314,-0.1700,-0.3099,13.0278,13.0495,13.0387,-0.0872,0.9354,11.5474,902.3321,-105919.0000,128624.7779
5889.0000,13.2931,19.6710,0.0000,116628.2000,-116628.2000,5.5117,0.0000,18958.9447,18958.9447,267.3469,135587.1447,0.0000,-135587.1447,19.6661,14.1689,15407.9000,0.0000,15407.9000,-0.5587,3561.3862,0.0000,3561.3862,25.3275,0.0000,11846.5138,11846.5138,13.1585,18.8281,0.0000,7918.2000,-7918.2000,0.4207,0.0000,1282.1111,1282.1111,20.4499,9200.3111,0.0000,-9200.3111,19.3242,13.8337,318.2000,0.0000,318.2000,-0.0115,73.8466,0.0000,73.8466,0.5249,0.0000,244.3534,244.3534,13.1149,18.6230,0.0000,18000.2000,-18000.2000,0.9881,0.0000,2991.3376,2991.3376,48.1993,20991.5376,0.0000,-20991.5376,18.6121,13.1358,318.2000,0.0000,318.2000,-0.0115,74.4814,0.0000,74.4814,0.5300,0.0000,243.7186,243.7186,19.6600,13.2772,16.4686,1.9266,78026.4540,19.0750,13.1749,16.1250,1.6028,38466.9710,19.3374,13.1718,16.2546,1.6749,35173.1231,19.6710,19.6661,19.6686,1.0452,4.4349,19.6661,19.6600,19.6631,0.9658,3.8762,19.6600,19.6162,19.6381,0.5551,0.7068,19.3222,19.3242,19.3232,-0.1769,1.1276,19.3242,19.3193,19.3218,0.3116,1.1160,18.6230,18.6004,18.6117,0.2152,-0.5743,18.6230,18.6121,18.6175,0.3214,0.4138,18.6121,18.6070,18.6095,0.2874,0.4022,19.6710,19.6103,19.6406,0.2947,-1.0768,13.3640,13.3608,13.3624,0.6873,-4.4265,13.2525,13.2478,13.2501,0.5782,-3.8677,13.1585,13.1404,13.1494,0.2225,-0.6984,13.1651,13.1585,13.1618,0.5321,-1.1191,13.1749,13.1581,13.1665,0.7623,-1.1075,13.1749,13.1304,13.1526,0.4945,0.5828,13.1233,13.0926,13.1080,0.8959,-0.4053,13.1718,13.1229,13.1474,1.3881,-0.3938,13.1718,13.0169,13.0943,0.6614,1.0853,13.7587,1075.1247,-126502.3000,151666.5481
5890.0000,13.4159,19.7964,0.0000,124177.5000,-124177.5000,5.8685,0.0000,20243.9812,20243.9812,284.7255,144421.4812,0.0000,-144421.4812,19.7899,14.2902,18458.3000,0.0000,18458.3000,-0.6693,4260.2675,0.0000,4260.2675,30.3083,0.0000,14198.0325,14198.0325,13.3497,19.0214,0.0000,29128.1000,-29128.1000,1.5477,0.0000,4728.8879,4728.8879,75.2391,33856.9879,0.0000,-33856.9879,19.0854,13.5995,309.2000,0.0000,309.2000,-0.0112,71.9626,0.0000,71.9626,0.5100,0.0000,237.2374,237.2374,13.2628,18.7721,0.0000,21836.1000,-21836.1000,1.1987,0.0000,3634.6050,3634.6050,58.4720,25470.7050,0.0000,-25470.7050,18.7409,13.2620,309.2000,0.0000,309.2000,-0.0112,72.2617,0.0000,72.2617,0.5148,0.0000,236.9383,236.9383,19.7812,13.4049,16.5931,2.4056,97426.7069,19.0092,13.4073,16.2082,1.9021,45650.1961,19.2729,13.4056,16.3392,1.9922,41837.1854,19.7964,19.7899,19.7931,1.4929,4.7492,19.7899,19.7812,19.7855,1.4670,4.0798,19.7812,19.5706,19.6759,0.4451,0.1183,19.0604,19.0854,19.0729,-3.0314,1.6660,19.0854,19.1134,19.0994,-2.6944,1.6548,18.7721,18.6326,18.7024,1.0838,-0.4581,18.7721,18.7409,18.7565,1.6666,0.7406,18.7409,18.7268,18.7339,1.4898,0.7294,19.7964,19.6288,19.7126,0.8577,-1.1193,13.5116,13.5039,13.5078,1.7436,-4.7300,13.3961,13.3832,13.3897,1.6735,-4.0606,13.3497,13.0416,13.1956,0.5471,-0.0991,13.3696,13.3497,13.3596,2.3772,-1.6468,13.4073,13.3680,13.3877,2.6587,-1.6356,13.4073,13.2063,13.3068,1.8498,0.4773,13.3501,13.3001,13.3251,2.6101,-0.7214,13.4056,13.3515,13.3785,2.7794,-0.7102,13.4056,13.0503,13.2279,1.6016,1.1385,17.1324,1338.7531,-156065.0000,184914.0884
5891.0000,13.5371,19.9201,0.0000,129216.2000,-129216.2000,6.1066,0.0000,21125.1323,21125.1323,296.5144,150341.3323,0.0000,-150341.3323,19.9138,14.4118,18440.5000,0.0000,18440.5000,-0.6687,4250.0007,0.0000,4250.0007,30.2302,0.0000,14190.4993,14190.4993,13.4553,19.1282,0.0000,41803.6000,-41803.6000,2.2212,0.0000,6796.7611,6796.7611,108.0611,48600.3611,0.0000,-48600.3611,19.1239,13.6373,367.3000,0.0000,367.3000,-0.0133,85.4454,0.0000,85.4454,0.6077,0.0000,281.8546,281.8546,13.4215,18.9322,0.0000,24394.3000,-24394.3000,1.3391,0.0000,4067.4954,4067.4954,65.3301,28461.7954,0.0000,-28461.7954,18.9038,13.4216,367.3000,0.0000,367.3000,-0.0133,85.6714,0.0000,85.6714,0.6105,0.0000,281.6286,281.6286,19.9005,13.5124,16.7064,2.7290,110525.5309,19.0545,13.5216,16.2881,2.1273,51055.1132,19.3396,13.5087,16.4242,2.2419,47079.7002,19.9201,19.9138,19.9170,1.4837,4.9446,19.9138,19.9054,19.9096,1.4872,4.2759,19.1282,19.8002,19.4642,-2.5650,-0.2099,19.1282,19.1239,19.1261,0.6311,2.0113,19.1239,19.1215,19.1227,0.2705,1.9980,18.9322,18.7153,18.8237,1.4540,-0.3945,18.9322,18.9038,18.9180,1.9381,0.9446,18.9038,18.8893,18.8965,1.9526,0.9313,19.9201,19.7005,19.8103,1.1686,-1.1621,13.6257,13.6199,13.6228,1.3778,-4.9186,13.5124,13.5020,13.5072,1.4079,-4.2500,13.5124,13.1421,13.3272,1.5774,0.2358,13.5042,13.4926,13.4984,1.6635,-1.9853,13.5216,13.5033,13.5124,1.4949,-1.9720,13.5216,13.3389,13.4303,1.4793,0.4204,13.4859,13.4593,13.4726,1.7690,-0.9187,13.5087,13.4869,13.4978,1.4282,-0.9054,13.5087,13.1941,13.3514,1.4793,1.1880,19.2371,1503.2177,-176239.0000,208660.3443
5892.0000,13.6241,20.0090,0.0000,134213.8000,-134213.8000,6.3428,0.0000,21986.9996,21986.9996,308.2248,156200.7996,0.0000,-156200.7996,20.0046,14.5009,18439.2000,0.0000,18439.2000,-0.6686,4245.2128,0.0000,4245.2128,30.1794,0.0000,14193.9872,14193.9872,13.5260,19.1997,0.0000,42322.8000,-42322.8000,2.2488,0.0000,6888.0170,6888.0170,109.4489,49210.8170,0.0000,-49210.8170,19.1939,13.7060,368.6000,0.0000,368.6000,-0.0134,85.6761,0.0000,85.6761,0.6096,0.0000,282.9239,282.9239,13.5021,19.0135,0.0000,26838.5000,-26838.5000,1.4732,0.0000,4479.0480,4479.0480,71.8856,31317.5480,0.0000,-31317.5480,18.9989,13.5148,368.6000,0.0000,368.6000,-0.0134,85.8763,0.0000,85.8763,0.6114,0.0000,282.7237,282.7237,19.9780,13.5830,16.7805,2.8531,115550.6372,19.1239,13.5651,16.3445,2.2320,53568.7138,19.4340,13.5388,16.4864,2.3671,49709.1579,20.0090,20.0046,20.0068,1.0737,5.1476,20.0046,19.9987,20.0017,1.1000,4.4790,19.1997,19.5270,19.3633,-1.2281,-0.2057,19.1997,19.1939,19.1968,0.8432,2.0430,19.1939,19.1870,19.1905,0.8077,2.0297,19.0135,18.8506,18.9321,1.2970,-0.4689,19.0135,18.9989,19.0062,1.0543,1.0044,18.9989,18.9907,18.9948,1.1755,0.9910,20.0090,19.8016,19.9053,1.1354,-1.1952,13.6976,13.6941,13.6958,0.8707,-5.1188,13.5830,13.5769,13.5800,0.8675,-4.4501,13.5830,13.2834,13.4332,1.2685,0.2346,13.5590,13.5542,13.5566,0.6927,-2.0142,13.5651,13.5580,13.5616,0.5826,-2.0008,13.5651,13.4615,13.5133,0.9916,0.4977,13.5321,13.5228,13.5275,0.6518,-0.9755,13.5388,13.5324,13.5356,0.4460,-0.9621,13.5388,13.3317,13.4353,1.0016,1.2241,20.0365,1565.6784,-184198.7000,218828.5090
5893.0000,13.7047,20.0913,0.0000,139682.8000,-139682.8000,6.6013,0.0000,22926.3082,22926.3082,320.9664,162609.1082,0.0000,-162609.1082,20.0874,14.5821,18456.3000,0.0000,18456.3000,-0.6693,4245.0685,0.0000,4245.0685,30.1718,0.0000,14211.2315,14211.2315,13.5832,19.2575,0.0000,46475.0000,-46475.0000,2.4694,0.0000,7569.9023,7569.9023,120.2203,54044.9023,0.0000,-54044.9023,19.2531,13.7639,443.8000,0.0000,443.8000,-0.0161,103.0826,0.0000,103.0826,0.7333,0.0000,340.7174,340.7174,13.5629,19.0749,0.0000,28616.4000,-28616.4000,1.5708,0.0000,4779.0084,4779.0084,76.6532,33395.4084,0.0000,-33395.4084,19.0652,13.5798,443.8000,0.0000,443.8000,-0.0161,103.3142,0.0000,103.3142,0.7352,0.0000,340.4858,340.4858,20.0420,13.6669,16.8544,3.0174,122205.5519,19.1943,13.6156,16.4049,2.3765,57035.0736,19.5111,13.5910,16.5510,2.5219,52960.1189,20.0913,20.0874,20.0894,0.9857,5.3569,20.0874,20.0823,20.0849,0.9937,4.6876,19.2575,19.3723,19.3149,-0.5948,-0.2824,19.2575,19.2531,19.2553,0.6954,2.1870,19.2531,19.2474,19.2502,0.7107,2.1709,19.0749,18.9540,19.0144,0.9834,-0.4798,19.0749,19.0652,19.0700,0.7594,1.0911,19.0652,19.0600,19.0626,0.8070,1.0750,20.0913,19.9008,19.9961,1.0851,-1.2444,13.7761,13.7724,13.7743,0.9360,-5.3251,13.6669,13.6602,13.6636,0.9986,-4.6559,13.6669,13.4268,13.5469,1.3615,0.3142,13.6099,13.6060,13.6079,0.6086,-2.1552,13.6156,13.6087,13.6122,0.5997,-2.1391,13.6156,13.5384,13.5770,0.7576,0.5115,13.5828,13.5748,13.5788,0.6087,-1.0593,13.5910,13.5828,13.5869,0.6085,-1.0432,13.5910,13.4222,13.5066,0.8499,1.2761,21.1911,1655.8990,-195430.3000,232200.7445
5894.0000,13.7609,20.1487,0.0000,146840.1000,-146840.1000,6.9395,0.0000,24132.9575,24132.9575,337.5901,170973.0575,0.0000,-170973.0575,20.1461,14.6396,18437.0000,0.0000,18437.0000,-0.6686,4237.7499,0.0000,4237.7499,30.1080,0.0000,14199.2501,14199.2501,13.6382,19.3132,0.0000,44943.8000,-44943.8000,2.3880,0.0000,7326.2172,7326.2172,116.2860,52270.0172,0.0000,-52270.0172,19.3090,13.8187,377.0000,0.0000,377.0000,-0.0137,87.5085,0.0000,87.5085,0.6224,0.0000,289.4915,289.4915,13.6078,19.1202,0.0000,30087.9000,-30087.9000,1.6516,0.0000,5027.2884,5027.2884,80.5993,35115.1884,0.0000,-35115.1884,19.1132,13.6268,377.0000,0.0000,377.0000,-0.0137,87.7131,0.0000,87.7131,0.6240,0.0000,289.2869,289.2869,20.1134,13.7195,16.9164,3.1309,126799.9320,19.2504,13.6591,16.4547,2.4641,59137.3237,19.5942,13.6212,16.6077,2.6323,55277.7040,20.1487,20.1461,20.1474,0.6899,5.6283,20.1461,20.1426,20.1444,0.7076,4.9598,19.3132,19.3159,19.3145,-0.0155,-0.1819,19.3132,19.3090,19.3111,0.6626,2.2062,19.3090,19.3037,19.3063,0.6665,2.1925,19.1202,19.0377,19.0789,0.7676,-0.5497,19.1202,19.1132,19.1167,0.5524,1.1019,19.1132,19.1095,19.1113,0.5777,1.0882,20.1487,19.9965,20.0726,0.9128,-1.3112,13.8258,13.8236,13.8247,0.5983,-5.5960,13.7195,13.7154,13.7174,0.6394,-4.9274,13.7195,13.5099,13.6147,0.8078,0.2142,13.6542,13.6509,13.6525,0.5279,-2.1738,13.6591,13.6532,13.6561,0.5203,-2.1601,13.6591,13.6020,13.6306,0.6361,0.5821,13.6164,13.6110,13.6137,0.4105,-1.0695,13.6212,13.6162,13.6187,0.3733,-1.0559,13.6212,13.4999,13.5606,0.6411,1.3436,21.8690,1708.8772,-202680.8000,241214.9598
5895.0000,13.8661,20.2561,0.0000,155491.1000,-155491.1000,7.3484,0.0000,25618.2240,25618.2240,357.6104,181109.3240,0.0000,-181109.3240,20.2516,14.7431,18446.9000,0.0000,18446.9000,-0.6689,4234.8645,0.0000,4234.8645,30.1014,0.0000,14212.0355,14212.0355,13.7190,19.3949,0.0000,56428.2000,-56428.2000,2.9982,0.0000,9208.8765,9208.8765,146.0325,65637.0765,0.0000,-65637.0765,19.3897,13.8978,308.3000,0.0000,308.3000,-0.0112,71.4935,0.0000,71.4935,0.5086,0.0000,236.8065,236.8065,13.6918,19.2049,0.0000,31784.5000,-31784.5000,1.7447,0.0000,5315.8117,5315.8117,85.1478,37100.3117,0.0000,-37100.3117,19.1941,13.7061,308.3000,0.0000,308.3000,-0.0112,71.6600,0.0000,71.6600,0.5099,0.0000,236.6400,236.6400,20.1773,13.8543,17.0158,3.4324,139011.5778,19.3384,13.7451,16.5418,2.7327,65583.8324,19.6585,13.7336,16.6960,2.8947,60788.4411,20.2561,20.2516,20.2538,1.2741,5.9450,20.2516,20.2459,20.2487,1.2490,5.2761,19.3949,19.3245,19.3597,0.5347,-0.4239,19.3949,19.3897,19.3923,0.9695,2.5743,19.3897,19.3832,19.3864,0.9560,2.5631,19.2049,19.0979,19.1514,0.8642,-0.4769,19.2049,19.1941,19.1995,0.9887,1.2679,19.1941,19.1888,19.1914,0.9561,1.2567,20.2561,20.0792,20.1676,1.1368,-1.4033,13.9466,13.9416,13.9441,1.4304,-5.9080,13.8543,13.8449,13.8496,1.5849,-5.2391,13.8543,13.6537,13.7540,1.6710,0.4610,13.7362,13.7309,13.7335,0.9668,-2.5373,13.7451,13.7355,13.7403,1.0050,-2.5261,13.7451,13.6588,13.7020,0.8514,0.5139,13.7188,13.7056,13.7122,1.1784,-1.2308,13.7336,13.7189,13.7263,1.2874,-1.2196,13.7336,13.5564,13.6450,1.0082,1.4404,24.0932,1882.6750,-224640.3000,265383.8513
5896.0000,13.8740,20.2462,237.8000,150964.8000,-150727.0000,7.1468,48.9005,24877.1300,24926.0305,348.0488,175841.9300,188.8995,-175653.0305,20.2466,14.7382,18449.8000,0.0000,18449.8000,-0.6690,4235.7767,0.0000,4235.7767,30.0653,0.0000,14214.0233,14214.0233,13.7338,19.4099,0.0000,45689.0000,-45689.0000,2.4276,0.0000,7457.8576,7457.8576,118.2785,53146.8576,0.0000,-53146.8576,19.4086,13.9164,315.5000,0.0000,315.5000,-0.0114,73.1467,0.0000,73.1467,0.5199,0.0000,242.3533,242.3533,13.6997,19.2129,0.0000,32029.9000,-32029.9000,1.7582,0.0000,5357.3349,5357.3349,85.8121,37387.2349,0.0000,-37387.2349,19.2111,13.7228,315.5000,0.0000,315.5000,-0.0114,73.3187,0.0000,73.3187,0.5213,0.0000,242.1813,242.1813,20.2154,13.8200,17.0177,3.2405,131239.8307,19.3557,13.7309,16.5433,2.5650,61559.7337,19.7282,13.6829,16.7055,2.7568,57891.8721,20.2462,20.2466,20.2464,-0.1003,5.8048,20.2466,20.2467,20.2466,-0.0359,5.1358,19.4099,19.3458,19.3778,0.2081,-0.1846,19.4099,19.4086,19.4092,0.1943,2.2430,19.4086,19.4067,19.4077,0.2457,2.2316,19.2129,19.1678,19.1903,0.4595,-0.6059,19.2129,19.2111,19.2120,0.1406,1.1523,19.2111,19.2097,19.2104,0.2189,1.1408,20.2462,20.1689,20.2076,0.4715,-1.3420,13.9283,13.9290,13.9287,-0.1970,-5.7700,13.8200,13.8221,13.8210,-0.3557,-5.1010,13.8200,13.7409,13.7804,0.3082,0.2194,13.7331,13.7331,13.7331,-0.0157,-2.2082,13.7309,13.7321,13.7315,-0.1164,-2.1968,13.7309,13.7122,13.7215,0.2256,0.6408,13.6893,13.6925,13.6909,-0.2669,-1.1174,13.6829,13.6890,13.6859,-0.4970,-1.1060,13.6829,13.6435,13.6632,0.2092,1.3768,22.5831,1764.6782,-209365.1000,250691.4365
5897.0000,13.8282,20.1084,1248.2000,129133.9000,-127885.7000,6.1677,256.8688,21256.6577,21513.5265,300.4091,150390.5577,991.3312,-149399.2265,20.1151,14.6092,15410.5000,0.0000,15410.5000,-0.5588,3543.3808,0.0000,3543.3808,25.1141,0.0000,11867.1192,11867.1192,13.6839,19.3594,0.0000,34173.6000,-34173.6000,1.8158,0.0000,5574.2087,5574.2087,88.4730,39747.8087,0.0000,-39747.8087,19.3640,13.8727,310.7000,0.0000,310.7000,-0.0113,72.0720,0.0000,72.0720,0.5119,0.0000,238.6280,238.6280,13.6500,19.1627,0.0000,33371.5000,-33371.5000,1.8319,0.0000,5578.5875,5578.5875,89.4071,38950.0875,0.0000,-38950.0875,19.1699,13.6823,310.7000,0.0000,310.7000,-0.0113,72.2388,0.0000,72.2388,0.5132,0.0000,238.4612,238.4612,20.1066,13.7610,16.9338,2.7901,113000.7476,19.3106,13.6552,16.4829,2.2380,53712.4569,19.7043,13.5883,16.6463,2.4202,50825.0957,20.1084,20.1151,20.1117,-1.6354,5.0709,20.1151,20.1233,20.1192,-1.5484,4.5121,19.3594,19.3879,19.3736,-0.0608,-0.1049,19.3594,19.3640,19.3617,-0.5844,1.7109,19.3640,19.3691,19.3665,-0.5066,1.6996,19.1627,19.1804,19.1715,-0.2371,-0.7628,19.1627,19.1699,19.1663,-0.5620,1.0691,19.1699,19.1729,19.1714,-0.4813,1.0578,20.1084,20.2167,20.1626,-0.5536,-1.0968,13.8595,13.8628,13.8611,-0.8252,-5.0340,13.7610,13.7658,13.7634,-0.7057,-4.4751,13.7610,13.7887,13.7749,-0.0778,0.1418,13.6689,13.6750,13.6719,-0.7483,-1.6739,13.6552,13.6675,13.6613,-0.8571,-1.6627,13.6552,13.6926,13.6739,-0.5855,0.7997,13.6039,13.6170,13.6105,-0.9817,-1.0321,13.5883,13.6031,13.5957,-1.0994,-1.0209,13.5883,13.6744,13.6314,-0.3944,1.1337,19.5625,1528.6409,-179398.9000,217538.3003
5898.0000,13.6779,20.0603,35.7000,113614.4000,-113578.7000,5.3712,7.3649,18635.9068,18643.2717,261.5057,132250.3068,28.3351,-132221.9717,20.0631,14.5582,9323.6000,0.0000,9323.6000,-0.3381,2145.0934,0.0000,2145.0934,15.2202,0.0000,7178.5066,7178.5066,13.5862,19.2606,0.0000,12236.6000,-12236.6000,0.6502,0.0000,1993.1972,1993.1972,31.6733,14229.7972,0.0000,-14229.7972,19.3188,13.8283,306.4000,0.0000,306.4000,-0.0111,71.1127,0.0000,71.1127,0.5051,0.0000,235.2873,235.2873,13.5488,19.0606,0.0000,33416.5000,-33416.5000,1.8343,0.0000,5579.7525,5579.7525,89.5234,38996.2525,0.0000,-38996.2525,19.0798,13.5941,306.4000,0.0000,306.4000,-0.0111,71.3158,0.0000,71.3158,0.5064,0.0000,235.0842,235.0842,20.0670,13.5589,16.8129,2.3228,94073.1641,19.2233,13.5337,16.3785,1.8276,43862.4534,19.6660,13.4194,16.5427,2.0065,42136.9600,20.0603,20.0631,20.0617,-0.6144,4.4465,20.0631,20.0670,20.0650,-0.6639,4.1084,20.0670,19.4020,19.7345,4.3441,0.3607,19.3110,19.3188,19.3149,-0.5750,1.0109,19.3188,19.3278,19.3233,-0.5323,0.9997,19.0606,19.1188,19.0897,-0.9985,-0.9990,19.0606,19.0798,19.0702,-1.1700,0.8353,19.0798,19.0886,19.0842,-1.0627,0.8242,20.0603,20.1806,20.1204,-0.5189,-0.9247,13.6668,13.6775,13.6721,-2.2912,-4.4130,13.5764,13.5928,13.5846,-2.1683,-4.0749,13.5862,13.7767,13.6815,-1.1374,-0.3272,13.5702,13.5862,13.5782,-1.1417,-0.9774,13.5337,13.5672,13.5505,-1.3482,-0.9663,13.5337,13.5989,13.5663,-1.3084,1.0325,13.4549,13.4842,13.4696,-1.7104,-0.8019,13.4194,13.4530,13.4362,-1.9355,-0.7908,13.4194,13.6797,13.5495,-0.9980,0.9582,15.6638,1223.9932,-149295.4000,180072.5775
5899.0000,13.5962,19.9354,417.3000,104915.1000,-104497.8000,4.9799,86.2044,17176.0062,17262.2107,242.2338,122091.1062,331.0956,-121760.0107,19.9428,14.4402,9360.8000,0.0000,9360.8000,-0.3394,2156.6655,0.0000,2156.6655,15.2912,0.0000,7204.1345,7204.1345,13.4887,19.1620,0.0000,6802.3000,-6802.3000,0.3614,0.0000,1106.4901,1106.4901,17.6002,7908.7901,0.0000,-7908.7901,19.4591,13.9659,317.2000,0.0000,317.2000,-0.0115,73.4969,0.0000,73.4969,0.5232,0.0000,243.7031,243.7031,13.4392,18.9501,0.0000,31757.6000,-31757.6000,1.7433,0.0000,5296.2893,5296.2893,85.0710,37053.8893,0.0000,-37053.8893,18.9744,13.4908,317.2000,0.0000,317.2000,-0.0115,73.9229,0.0000,73.9229,0.5249,0.0000,243.2771,243.2771,19.9518,13.4839,16.7179,2.0703,83848.6352,19.2010,13.4159,16.3084,1.6666,39997.9417,19.6159,13.3174,16.4666,1.8145,38104.4626,19.9354,19.9428,19.9391,-1.4900,4.1394,19.9428,19.9518,19.9473,-1.4311,3.7999,19.9518,19.7647,19.8583,1.4834,0.4389,19.4925,19.4591,19.4758,1.9312,0.8003,19.4591,19.4276,19.4433,1.4380,0.7888,18.9501,19.0229,18.9865,-1.2553,-1.0038,18.9501,18.9744,18.9622,-1.3129,0.7395,18.9744,18.9863,18.9804,-1.2633,0.7280,19.9354,20.1612,20.0483,-0.8809,-0.8405,13.5877,13.5927,13.5902,-0.9995,-4.1087,13.5032,13.5109,13.5070,-0.9464,-3.7692,13.4887,13.6621,13.5754,-1.2904,-0.4082,13.4669,13.4887,13.4778,-1.2219,-0.7696,13.4159,13.4594,13.4376,-1.3723,-0.7581,13.4159,13.4857,13.4508,-1.4043,1.0345,13.3452,13.3714,13.3583,-1.3539,-0.7088,13.3174,13.3428,13.3301,-1.2911,-0.6973,13.3174,13.6128,13.4651,-1.0296,0.8712,14.1189,1103.2698,-133062.5000,161951.0396
5900.0000,13.6051,19.4869,3739.4000,80554.2000,-76814.8000,4.0014,772.3596,13190.5480,13962.9075,194.6949,93744.7480,2967.0404,-90777.7075,19.5191,14.0246,9325.8000,0.0000,9325.8000,-0.3382,2159.3040,0.0000,2159.3040,15.2578,0.0000,7166.4960,7166.4960,13.4091,19.0815,0.0000,3741.8000,-3741.8000,0.1988,0.0000,607.9776,607.9776,9.6778,4349.7776,0.0000,-4349.7776,19.5389,14.0441,309.7000,0.0000,309.7000,-0.0112,71.6915,0.0000,71.6915,0.5099,0.0000,238.0085,238.0085,13.3249,18.8347,0.0000,29456.6000,-29456.6000,1.6170,0.0000,4906.3593,4906.3593,78.8993,34362.9593,0.0000,-34362.9593,18.8631,13.3818,309.7000,0.0000,309.7000,-0.0112,72.2718,0.0000,72.2718,0.5132,0.0000,237.4282,237.4282,19.5582,13.5711,16.5647,1.5556,63002.1305,19.1209,13.2998,16.2103,1.3612,32669.5766,19.5448,13.1801,16.3624,1.4883,31255.3439,19.4869,19.5191,19.5030,-5.2729,3.3822,19.5191,19.5582,19.5387,-4.9420,3.0440,19.5582,19.8664,19.7123,-1.7714,0.3157,19.5631,19.5389,19.5510,0.8974,0.5145,19.5389,19.5063,19.5226,0.9462,0.5033,18.8347,18.9171,18.8759,-1.3452,-0.9518,18.8347,18.8631,18.8489,-1.3780,0.6652,18.8631,18.8772,18.8702,-1.3404,0.6539,19.4869,20.2497,19.8683,-2.1825,-0.6193,13.6115,13.6100,13.6107,0.2376,-3.3524,13.5728,13.5651,13.5689,0.7367,-3.0142,13.4091,13.5883,13.4987,-0.9359,-0.2859,13.3805,13.4091,13.3948,-1.0121,-0.4847,13.2998,13.3648,13.3323,-1.2816,-0.4735,13.2998,13.3728,13.3363,-1.3925,0.9816,13.2184,13.2508,13.2346,-1.5027,-0.6354,13.1801,13.2154,13.1978,-1.6070,-0.6241,13.1801,13.5798,13.3799,-1.0378,0.6491,11.5901,905.6697,-100068.0000,126927.0510
5901.0000,13.4796,19.6639,1379.3000,77940.3000,-76561.0000,3.7551,285.4794,12725.0889,13010.5683,182.6220,90665.3889,1093.8206,-89571.5683,19.6518,14.1548,9331.9000,0.0000,9331.9000,-0.3384,2157.3412,0.0000,2157.3412,15.3524,0.0000,7174.5588,7174.5588,13.3265,18.9980,0.0000,4475.4000,-4475.4000,0.2378,0.0000,726.3379,726.3379,11.5715,5201.7379,0.0000,-5201.7379,19.4335,13.9408,390.9000,0.0000,390.9000,-0.0142,90.6010,0.0000,90.6010,0.6429,0.0000,300.2990,300.2990,13.2582,18.7675,0.0000,26748.5000,-26748.5000,1.4683,0.0000,4452.0500,4452.0500,71.6386,31200.5500,0.0000,-31200.5500,18.7870,13.3071,390.9000,0.0000,390.9000,-0.0142,91.3046,0.0000,91.3046,0.6487,0.0000,299.5954,299.5954,19.6407,13.3513,16.4960,1.5257,61792.0220,19.0664,13.2331,16.1498,1.2736,30565.6372,19.3661,13.2081,16.2871,1.3445,28233.6534,19.6639,19.6518,19.6579,1.8584,3.1670,19.6518,19.6407,19.6463,1.2881,2.8286,19.6407,19.7187,19.6797,-0.4041,0.2813,19.3885,19.4335,19.4110,-1.6999,0.5191,19.4335,19.4640,19.4488,-0.9014,0.5050,18.7675,18.8312,18.7993,-0.9345,-0.8536,18.7675,18.7870,18.7772,-0.8755,0.6147,18.7870,18.7978,18.7924,-0.9490,0.6006,19.6639,19.9464,19.8052,-0.7719,-0.5882,13.4743,13.4848,13.4796,-1.5931,-3.1402,13.3668,13.3922,13.3795,-2.2967,-2.8018,13.3265,13.5220,13.4242,-0.9092,-0.2546,13.2986,13.3265,13.3125,-1.0032,-0.4924,13.2331,13.2795,13.2563,-0.9270,-0.4782,13.2331,13.2873,13.2602,-0.9288,0.8803,13.2080,13.2147,13.2114,-0.2906,-0.5880,13.2081,13.2056,13.2069,0.0996,-0.5738,13.2081,13.4531,13.3306,-0.6053,0.6149,10.8784,850.0528,-97671.2000,120591.3126
5902.0000,13.4198,19.4887,1889.2000,66844.0000,-64954.8000,3.2573,391.4019,10898.2040,11289.6059,158.3272,77742.2040,1497.7981,-76244.4059,19.5034,14.0093,9356.4000,0.0000,9356.4000,-0.3393,2166.7921,0.0000,2166.7921,15.3660,0.0000,7189.6079,7189.6079,13.2516,18.9223,0.0000,7889.9000,-7889.9000,0.4192,0.0000,1279.1693,1279.1693,20.3933,9169.0693,0.0000,-9169.0693,19.1899,13.7020,318.5000,0.0000,318.5000,-0.0115,74.0346,0.0000,74.0346,0.5246,0.0000,244.4654,244.4654,13.2041,18.7129,0.0000,23113.2000,-23113.2000,1.2688,0.0000,3844.7265,3844.7265,61.8989,26957.9265,0.0000,-26957.9265,18.7292,13.2505,318.5000,0.0000,318.5000,-0.0115,74.4457,0.0000,74.4457,0.5291,0.0000,244.0543,244.0543,19.5197,13.3104,16.4150,1.3550,54877.5743,18.9895,13.1855,16.0875,1.1399,27358.1993,19.3084,13.1318,16.2201,1.2131,25475.0114,19.4887,19.5034,19.4960,-1.9635,2.7523,19.5034,19.5197,19.5115,-1.6365,2.4130,19.5197,19.7545,19.6371,-0.5244,0.1216,19.1094,19.1899,19.1496,-3.1645,0.5408,19.1899,19.2750,19.2324,-2.6208,0.5292,18.7129,18.7715,18.7422,-0.6998,-0.6928,18.7129,18.7292,18.7210,-0.6883,0.5759,18.7292,18.7379,18.7336,-0.7201,0.5644,19.4887,19.9460,19.7174,-1.0704,-0.5050,13.4125,13.4184,13.4155,-0.7839,-2.7280,13.3189,13.3278,13.3233,-0.6880,-2.3887,13.2516,13.5192,13.3854,-0.4787,-0.0973,13.2282,13.2516,13.2399,-0.8867,-0.5165,13.1855,13.2173,13.2014,-0.6732,-0.5050,13.1855,13.2310,13.2082,-0.6375,0.7171,13.1540,13.1691,13.1615,-0.6115,-0.5516,13.1318,13.1519,13.1419,-0.7947,-0.5401,13.1318,13.4271,13.2795,-0.6278,0.5292,9.8459,769.3732,-85964.5000,107710.7851
5903.0000,13.3926,19.3200,2486.7000,59746.9000,-57260.2000,2.9529,515.4232,9734.9155,10250.3387,143.5310,69481.8155,1971.2768,-67510.5387,19.3369,13.8461,9325.5000,0.0000,9325.5000,-0.3382,2163.8999,0.0000,2163.8999,15.3450,0.0000,7161.6001,7161.6001,13.1966,18.8667,0.0000,8138.8000,-8138.8000,0.4324,0.0000,1318.5215,1318.5215,21.0305,9457.3215,0.0000,-9457.3215,19.0641,13.5787,307.8000,0.0000,307.8000,-0.0112,71.6551,0.0000,71.6551,0.5086,0.0000,236.1449,236.1449,13.1487,18.6570,0.0000,19807.8000,-19807.8000,1.0873,0.0000,3292.9250,3292.9250,53.0445,23100.7250,0.0000,-23100.7250,18.6752,13.1976,307.8000,0.0000,307.8000,-0.0112,71.9918,0.0000,71.9918,0.5117,0.0000,235.8082,235.8082,19.3591,13.3066,16.3328,1.1851,47998.4936,18.9091,13.1443,16.0267,1.0159,24382.5596,19.2767,13.0408,16.1587,1.0990,23078.1115,19.3200,19.3369,19.3285,-2.0323,2.4881,19.3369,19.3591,19.3480,-1.9839,2.1499,19.3591,19.7933,19.5762,-0.7453,0.0938,19.0318,19.0641,19.0480,-1.2374,0.5263,19.0641,19.1207,19.0924,-1.7002,0.5151,18.6570,18.7217,18.6893,-0.6482,-0.5815,18.6570,18.6752,18.6661,-0.6734,0.5058,18.6752,18.6843,18.6797,-0.6599,0.4947,19.3200,19.9070,19.6135,-1.2634,-0.4649,13.3879,13.3906,13.3892,-0.3269,-2.4675,13.3135,13.3151,13.3143,-0.1193,-2.1294,13.1966,13.5066,13.3516,-0.4185,-0.0733,13.1794,13.1966,13.1880,-0.6366,-0.5057,13.1443,13.1704,13.1574,-0.5418,-0.4946,13.1443,13.1881,13.1662,-0.5171,0.6020,13.0740,13.0997,13.0868,-0.9121,-0.4853,13.0408,13.0710,13.0559,-1.0476,-0.4741,13.0408,13.4029,13.2219,-0.7053,0.4854,8.9029,695.6880,-75265.7000,95459.1647
5904.0000,13.5356,18.4910,6944.8000,47705.3000,-40760.5000,2.6158,1436.0660,7798.9176,9234.9835,127.4077,55504.2176,5508.7340,-49995.4835,18.5808,13.1049,9336.4000,0.0000,9336.4000,-0.3386,2186.2089,0.0000,2186.2089,15.3966,0.0000,7150.1911,7150.1911,13.1447,18.8142,0.0000,8395.3000,-8395.3000,0.4461,0.0000,1359.1072,1359.1072,21.6886,9754.4072,0.0000,-9754.4072,18.9870,13.5031,314.7000,0.0000,314.7000,-0.0114,73.3292,0.0000,73.3292,0.5208,0.0000,241.3708,241.3708,13.0631,18.5707,0.0000,16800.8000,-16800.8000,0.9222,0.0000,2790.4683,2790.4683,44.9898,19591.2683,0.0000,-19591.2683,18.6009,13.1249,314.7000,0.0000,314.7000,-0.0114,73.6721,0.0000,73.6721,0.5236,0.0000,241.0279,241.0279,18.6920,13.7409,16.2165,0.8541,34590.2177,18.8495,13.0812,15.9654,0.8955,21493.1335,19.3888,12.8218,16.1053,1.0196,21410.6355,18.4910,18.5808,18.5359,-9.5744,2.2025,18.5808,18.6920,18.6364,-8.5971,1.8640,18.6920,20.2194,19.4557,-1.4641,0.0526,18.9625,18.9870,18.9747,-0.8938,0.4987,18.9870,19.0242,19.0056,-1.0579,0.4873,18.5707,18.6717,18.6212,-0.8323,-0.4788,18.5707,18.6009,18.5858,-0.9792,0.4435,18.6009,18.6148,18.6079,-0.8775,0.4321,18.4910,20.1981,19.3446,-3.2561,-0.4132,13.5732,13.5533,13.5633,2.0899,-2.1852,13.7367,13.6590,13.6979,4.6184,-1.8466,13.1447,13.5194,13.3321,-0.2462,-0.0353,13.1265,13.1447,13.1356,-0.6424,-0.4814,13.0812,13.1174,13.0993,-0.7109,-0.4699,13.0812,13.1471,13.1142,-0.6387,0.4961,12.9061,12.9653,12.9357,-1.8340,-0.4261,12.8218,12.9001,12.8610,-2.3629,-0.4147,12.8218,13.4456,13.1337,-1.0742,0.4306,7.9334,619.9274,-55990.8000,77493.9866
5905.0000,13.4546,18.9581,4110.3000,48735.2000,-44624.9000,2.5170,851.0768,7952.2134,8803.2902,122.5172,56687.4134,3259.2232,-53428.1902,18.9109,13.4285,9366.2000,0.0000,9366.2000,-0.3396,2184.4456,0.0000,2184.4456,15.6022,0.0000,7181.7544,7181.7544,13.0918,18.7608,0.0000,8744.2000,-8744.2000,0.4646,0.0000,1414.5666,1414.5666,22.5854,10158.7666,0.0000,-10158.7666,18.9093,13.4270,311.2000,0.0000,311.2000,-0.0113,72.5814,0.0000,72.5814,0.5156,0.0000,238.6186,238.6186,13.0307,18.5381,0.0000,14377.6000,-14377.6000,0.7892,0.0000,2387.1725,2387.1725,38.4983,16764.7725,0.0000,-16764.7725,18.5549,13.0798,311.2000,0.0000,311.2000,-0.0113,72.8935,0.0000,72.8935,0.5183,0.0000,238.3065,238.3065,18.8690,13.4670,16.1680,0.8768,35510.6986,18.7998,13.0393,15.9196,0.8415,20195.6159,19.0764,13.0106,16.0435,0.8861,18607.6469,18.9581,18.9109,18.9345,4.7994,2.1024,18.9109,18.8690,18.8899,3.0493,1.7628,18.8690,19.8676,19.3683,-1.0653,0.0585,18.8845,18.9093,18.8969,-0.9497,0.5231,18.9093,18.9419,18.9256,-0.9752,0.5118,18.5381,18.6167,18.5774,-0.5394,-0.3972,18.5381,18.5549,18.5465,-0.4849,0.3921,18.5549,18.5654,18.5601,-0.5863,0.3808,18.9581,19.5457,19.2519,-1.1285,-0.4146,13.4990,13.5063,13.5026,-0.7419,-2.0882,13.4682,13.5127,13.4905,-2.5131,-1.7486,13.0918,13.5164,13.3041,-0.3473,-0.0443,13.0746,13.0918,13.0832,-0.6426,-0.5089,13.0393,13.0666,13.0530,-0.5692,-0.4976,13.0393,13.1041,13.0717,-0.5221,0.4114,12.9591,12.9508,12.9549,0.2219,-0.3779,13.0106,12.9554,12.9830,1.4624,-0.3666,13.0106,13.2031,13.1068,-0.3345,0.4288,7.5086,586.7343,-57758.1000,74313.9615
5906.0000,13.4118,18.6710,4950.1000,44762.9000,-39812.8000,2.3730,1025.6920,7296.7421,8322.4340,115.5259,52059.6421,3924.4080,-48135.2340,18.7022,13.2241,9340.1000,0.0000,9340.1000,-0.3387,2183.8540,0.0000,2183.8540,15.4900,0.0000,7156.2460,7156.2460,13.0468,18.7153,0.0000,6715.3000,-6715.3000,0.3568,0.0000,1085.6814,1085.6814,17.3414,7800.9814,0.0000,-7800.9814,18.9217,13.4391,307.0000,0.0000,307.0000,-0.0111,71.5912,0.0000,71.5912,0.5092,0.0000,235.4088,235.4088,13.0083,18.5154,0.0000,13092.7000,-13092.7000,0.7187,0.0000,2173.3167,2173.3167,35.0570,15266.0167,0.0000,-15266.0167,18.5277,13.0532,307.0000,0.0000,307.0000,-0.0111,71.9335,0.0000,71.9335,0.5116,0.0000,235.0665,235.0665,18.7328,13.4877,16.1103,0.7711,31231.1648,18.7636,12.9851,15.8744,0.7646,18350.2279,19.0947,12.8959,15.9953,0.8202,17224.2244,18.6710,18.7022,18.6866,-3.0012,1.9820,18.7022,18.7328,18.7175,-2.0907,1.6433,18.7328,19.7116,19.2222,-1.7733,0.0995,18.9326,18.9217,18.9271,0.3546,0.4563,18.9217,18.9233,18.9225,-0.0482,0.4452,18.5154,18.5756,18.5455,-0.3947,-0.3781,18.5154,18.5277,18.5216,-0.3106,0.3406,18.5277,18.5351,18.5314,-0.3569,0.3294,18.6710,19.5662,19.1186,-1.6187,-0.3910,13.4417,13.4490,13.4454,-0.7013,-1.9698,13.4859,13.4869,13.4864,-0.0591,-1.6311,13.0468,13.4549,13.2509,-0.6528,-0.0873,13.0299,13.0468,13.0384,-0.5513,-0.4441,12.9851,13.0194,13.0023,-0.6223,-0.4330,12.9851,13.0623,13.0237,-0.5896,0.3903,12.9363,12.9440,12.9401,-0.1887,-0.3284,12.8959,12.9322,12.9141,-0.8421,-0.3172,12.8959,13.2297,13.0628,-0.5414,0.4032,6.8639,536.3580,-49666.7000,66805.6170
5907.0000,13.4125,18.4355,5764.4000,41948.2000,-36183.8000,2.2823,1194.4047,6838.0455,8032.4503,111.1536,48786.2455,4569.9953,-44216.2503,18.4664,12.9930,9356.7000,0.0000,9356.7000,-0.3393,2194.0203,0.0000,2194.0203,15.5609,0.0000,7162.6797,7162.6797,13.0042,18.6722,0.0000,4928.4000,-4928.4000,0.2619,0.0000,796.3266,796.3266,12.7248,5724.7266,0.0000,-5724.7266,18.9507,13.4676,317.1000,0.0000,317.1000,-0.0115,73.9206,0.0000,73.9206,0.5258,0.0000,243.1794,243.1794,12.9684,18.4752,0.0000,12448.8000,-12448.8000,0.6834,0.0000,2065.5598,2065.5598,33.3323,14514.3598,0.0000,-14514.3598,18.4952,13.0212,317.1000,0.0000,317.1000,-0.0115,74.3296,0.0000,74.3296,0.5286,0.0000,242.7704,242.7704,18.5091,13.5998,16.0544,0.6698,27126.6104,18.7437,12.9301,15.8369,0.7139,17132.8049,19.0604,12.8479,15.9541,0.7628,16019.4652,18.4355,18.4664,18.4509,-2.8545,1.9085,18.4664,18.5091,18.4877,-2.7839,1.5692,18.5091,19.5207,19.0149,-2.5122,0.1366,18.9630,18.9507,18.9568,0.3485,0.3984,18.9507,18.9389,18.9448,0.2591,0.3869,18.4752,18.5435,18.5094,-0.4464,-0.3771,18.4752,18.4952,18.4852,-0.4496,0.3062,18.4952,18.5042,18.4997,-0.3932,0.2947,18.4355,19.4989,18.9672,-1.8376,-0.3738,13.4591,13.4574,13.4582,0.1450,-1.8975,13.5807,13.5605,13.5706,1.0059,-1.5582,13.0042,13.3628,13.1835,-0.8232,-0.1256,12.9853,13.0042,12.9947,-0.5371,-0.3874,12.9301,12.9705,12.9503,-0.6373,-0.3759,12.9301,13.0138,12.9719,-0.6352,0.3881,12.8836,12.9086,12.8961,-0.5415,-0.2952,12.8479,12.8781,12.8630,-0.6267,-0.2837,12.8479,13.1913,13.0196,-0.5317,0.3848,6.4244,502.0138,-43570.1000,60278.8805
5908.0000,13.4316,18.3194,6570.5000,42820.1000,-36249.6000,2.3654,1361.0019,6983.2847,8344.2866,115.2377,49803.3847,5209.4981,-44593.8866,18.3352,12.8646,9362.0000,0.0000,9362.0000,-0.3395,2198.7872,0.0000,2198.7872,15.6193,0.0000,7163.2128,7163.2128,12.9611,18.6286,0.0000,7804.8000,-7804.8000,0.4147,0.0000,1260.3579,1260.3579,20.1481,9065.1579,0.0000,-9065.1579,18.8176,13.3371,310.1000,0.0000,310.1000,-0.0112,72.4049,0.0000,72.4049,0.5140,0.0000,237.6951,237.6951,12.9368,18.4433,0.0000,11944.4000,-11944.4000,0.6557,0.0000,1981.2067,1981.2067,31.9808,13925.6067,0.0000,-13925.6067,18.4605,12.9873,310.1000,0.0000,310.1000,-0.0112,72.7195,0.0000,72.7195,0.5172,0.0000,237.3805,237.3805,18.3603,13.6894,16.0249,0.6837,27688.8288,18.7215,12.9272,15.8244,0.7633,18318.8202,18.9414,12.9284,15.9349,0.7921,16633.9483,18.3194,18.3352,18.3273,-1.5020,1.9633,18.3352,18.3603,18.3478,-1.6990,1.6238,18.3603,19.3987,18.8795,-1.6435,0.0869,18.7621,18.8176,18.7898,-2.0259,0.5016,18.8176,18.8622,18.8399,-1.2765,0.4904,18.4433,18.5120,18.4777,-0.3926,-0.3293,18.4433,18.4605,18.4519,-0.4118,0.3264,18.4605,18.4697,18.4651,-0.4278,0.3151,18.3194,19.3111,18.8153,-1.8433,-0.4021,13.5143,13.5076,13.5110,0.6263,-1.9525,13.6721,13.6511,13.6616,1.0879,-1.6130,12.9611,13.3236,13.1424,-0.5066,-0.0761,12.9473,12.9611,12.9542,-0.4996,-0.4908,12.9272,12.9381,12.9327,-0.2230,-0.4795,12.9272,12.9703,12.9488,-0.2899,0.3402,12.9036,12.9006,12.9021,0.0618,-0.3155,12.9284,12.9005,12.9145,0.6110,-0.3043,12.9284,13.0723,13.0004,-0.2425,0.4130,6.8417,534.6198,-46016.6000,62641.5972
5909.0000,13.4601,18.1232,7377.6000,40715.0000,-33337.4000,2.3079,1527.4634,6644.3974,8171.8608,112.4975,47359.3974,5850.1366,-41509.2608,18.1481,12.6814,9339.6000,0.0000,9339.6000,-0.3387,2198.5734,0.0000,2198.5734,15.6096,0.0000,7141.0266,7141.0266,12.9521,18.6195,0.0000,7238.6000,-7238.6000,0.3846,0.0000,1168.7826,1168.7826,18.6834,8407.3826,0.0000,-8407.3826,18.7580,13.2787,387.9000,0.0000,387.9000,-0.0141,90.6356,0.0000,90.6356,0.6441,0.0000,297.2644,297.2644,12.9372,18.4437,0.0000,12020.5000,-12020.5000,0.6598,0.0000,1993.8379,1993.8379,32.1838,14014.3379,0.0000,-14014.3379,18.4472,12.9743,387.9000,0.0000,387.9000,-0.0141,90.9786,0.0000,90.9786,0.6472,0.0000,296.9214,296.9214,18.1818,13.7934,15.9876,0.6239,25267.4093,18.6575,12.9482,15.8028,0.7305,17531.9472,18.8632,12.9559,15.9096,0.7558,15872.5632,18.1232,18.1481,18.1357,-2.3229,1.9205,18.1481,18.1818,18.1650,-2.2159,1.5819,18.1818,19.2830,18.7324,-1.7856,0.0891,18.7443,18.7580,18.7511,-0.4771,0.4737,18.7580,18.7883,18.7731,-0.8155,0.4596,18.4437,18.4788,18.4613,-0.2080,-0.3365,18.4437,18.4472,18.4455,-0.0876,0.3233,18.4472,18.4515,18.4494,-0.1997,0.3092,18.1232,19.1919,18.6576,-1.9135,-0.3874,13.5560,13.5505,13.5532,0.4998,-1.9097,13.7669,13.7445,13.7557,1.1253,-1.5710,12.9521,13.2607,13.1064,-0.4442,-0.0782,12.9510,12.9521,12.9515,-0.0419,-0.4628,12.9482,12.9407,12.9445,0.1323,-0.4488,12.9482,12.9490,12.9486,-0.0119,0.3474,12.9396,12.9240,12.9318,0.3483,-0.3124,12.9559,12.9380,12.9469,0.3818,-0.2984,12.9559,13.0268,12.9914,-0.1186,0.3983,6.6766,521.7224,-42481.1000,58671.9197
5910.0000,13.5531,17.8156,12860.5000,54840.1000,-41979.6000,3.2607,2658.5658,8968.9915,11627.5573,159.0829,63809.0915,10201.9342,-53607.1573,17.8444,12.3839,9362.1000,0.0000,9362.1000,-0.3395,2212.1699,0.0000,2212.1699,15.6870,0.0000,7149.9301,7149.9301,12.9968,18.6647,0.0000,5354.9000,-5354.9000,0.2845,0.0000,865.1541,865.1541,13.8209,6220.0541,0.0000,-6220.0541,18.6974,13.2194,321.3000,0.0000,321.3000,-0.0117,75.1291,0.0000,75.1291,0.5339,0.0000,246.1709,246.1709,12.9688,18.4756,0.0000,12847.3000,-12847.3000,0.7052,0.0000,2131.6906,2131.6906,34.3975,14978.9906,0.0000,-14978.9906,18.4629,12.9896,321.3000,0.0000,321.3000,-0.0117,75.3437,0.0000,75.3437,0.5362,0.0000,245.9563,245.9563,17.8825,14.0795,15.9810,0.7040,28511.9388,18.6199,13.0435,15.8317,0.9291,22297.4998,18.7999,13.0725,15.9362,0.9542,20038.7754,17.8156,17.8444,17.8300,-3.6991,2.6472,17.8444,17.8825,17.8635,-3.6491,2.3077,17.8825,18.6946,18.2885,-5.3668,0.3639,18.6815,18.6974,18.6894,-0.7546,0.6484,18.6974,18.7187,18.7081,-0.7954,0.6368,18.4756,18.4625,18.4691,0.0836,-0.3999,18.4756,18.4629,18.4693,0.2768,0.3053,18.4629,18.4596,18.4612,0.1330,0.2937,17.8156,18.9629,18.3892,-3.2485,-0.6135,13.7072,13.6933,13.7003,1.7641,-2.6390,13.9285,13.9026,13.9155,1.9188,-2.2995,12.9968,13.1030,13.0499,-0.6915,-0.3556,13.0103,12.9968,13.0036,0.6175,-0.6402,13.0435,13.0064,13.0250,0.9612,-0.6285,13.0435,12.9616,13.0026,0.6408,0.4082,13.0150,12.9787,12.9968,0.7749,-0.2970,13.0725,13.0160,13.0443,1.1643,-0.2854,13.0725,12.9578,13.0152,0.2772,0.6217,8.4754,662.2796,-50177.1000,70848.2139
5911.0000,13.4287,18.4592,8934.8000,65422.6000,-56487.8000,3.5566,1850.8287,10668.6658,12519.4946,173.2871,76091.2658,7083.9713,-69007.2946,18.4071,12.9349,9356.9000,0.0000,9356.9000,-0.3393,2195.6562,0.0000,2195.6562,15.7436,0.0000,7161.2438,7161.2438,13.0845,18.7534,0.0000,4916.8000,-4916.8000,0.2612,0.0000,795.3210,795.3210,12.6924,5712.1210,0.0000,-5712.1210,18.5184,13.0440,308.1000,0.0000,308.1000,-0.0112,72.1995,0.0000,72.1995,0.5124,0.0000,235.9005,235.9005,13.0836,18.5914,0.0000,14534.5000,-14534.5000,0.7978,0.0000,2414.5840,2414.5840,38.9157,16949.0840,0.0000,-16949.0840,18.5429,13.0680,308.1000,0.0000,308.1000,-0.0112,72.1779,0.0000,72.1779,0.5140,0.0000,235.9221,235.9221,18.3484,13.6925,16.0204,0.9431,38196.8016,18.5352,13.1551,15.8452,0.9808,23540.2059,18.4183,13.4340,15.9262,0.9087,19082.5028,18.4592,18.4071,18.4331,7.2685,2.8879,18.4071,18.3484,18.3777,6.1963,2.5486,18.3484,18.2959,18.3221,0.3954,0.4216,18.4709,18.5184,18.4947,-2.3607,0.6829,18.5184,18.5693,18.5439,-1.9915,0.6717,18.5914,18.4857,18.5385,0.8283,-0.4627,18.5914,18.5429,18.5671,1.1712,0.3351,18.5429,18.5244,18.5337,0.8641,0.3239,18.4592,18.3670,18.4131,0.2777,-0.6687,13.5514,13.5638,13.5576,-1.7322,-2.8783,13.5889,13.6337,13.6113,-3.6815,-2.5390,13.0845,13.0539,13.0692,0.2225,-0.4120,13.1073,13.0845,13.0959,1.1042,-0.6732,13.1551,13.1083,13.1317,1.2783,-0.6621,13.1551,13.0340,13.0946,1.1004,0.4723,13.2641,13.1554,13.2098,2.5595,-0.3255,13.4340,13.2711,13.3525,3.7100,-0.3143,13.4340,12.8555,13.1448,1.5537,0.6783,9.2023,719.0810,-65966.0000,80819.5104
5912.0000,13.4199,18.6210,9327.4000,79673.0000,-70345.6000,4.2505,1932.4370,12989.8487,14922.2858,206.9390,92662.8487,7394.9630,-85267.8858,18.6079,13.1317,12393.6000,0.0000,12393.6000,-0.4494,2901.1282,0.0000,2901.1282,20.6937,0.0000,9492.4718,9492.4718,13.1694,18.8391,0.0000,13478.5000,-13478.5000,0.7162,0.0000,2182.7599,2182.7599,34.8056,15661.2599,0.0000,-15661.2599,18.6536,13.1765,314.8000,0.0000,314.8000,-0.0114,73.6483,0.0000,73.6483,0.5248,0.0000,241.1517,241.1517,13.2372,18.7463,0.0000,16047.2000,-16047.2000,0.8809,0.0000,2670.3039,2670.3039,42.9696,18717.5039,0.0000,-18717.5039,18.6911,13.2132,314.8000,0.0000,314.8000,-0.0114,73.6149,0.0000,73.6149,0.5247,0.0000,241.1851,241.1851,18.5865,13.6087,16.0976,1.2741,51601.8296,18.6108,13.1999,15.9054,1.2465,29915.0686,18.4706,13.4741,15.9724,1.1510,24170.6769,18.6210,18.6079,18.6144,2.1778,3.4404,18.6079,18.5865,18.5972,2.6384,2.9910,18.5865,18.3103,18.4484,1.5139,0.3034,18.6818,18.6536,18.6677,2.0780,1.0195,18.6536,18.6331,18.6434,1.1906,1.0081,18.7463,18.5580,18.6521,1.3609,-0.4253,18.7463,18.6911,18.7187,1.8188,0.4556,18.6911,18.6642,18.6776,1.7273,0.4442,18.6210,18.3644,18.4927,0.9511,-0.8101,13.5055,13.5092,13.5074,-0.6158,-3.4286,13.5553,13.5619,13.5586,-0.6462,-2.9791,13.1694,13.0629,13.1162,0.5565,-0.2915,13.1826,13.1694,13.1760,0.9563,-1.0077,13.1999,13.1826,13.1913,0.7085,-0.9963,13.1999,13.1125,13.1562,0.7335,0.4371,13.4293,13.3601,13.3947,2.2216,-0.4437,13.4741,13.4350,13.4546,1.2213,-0.4323,13.4741,13.0472,13.2607,1.3887,0.8219,11.6502,910.3630,-86848.1000,105687.5751
5913.0000,13.3823,19.1925,5050.3000,95271.2000,-90220.9000,4.7651,1046.9649,15519.3585,16566.3234,231.6754,110790.5585,4003.3351,-106787.2234,19.1564,13.6691,15438.0000,0.0000,15438.0000,-0.5598,3589.9606,0.0000,3589.9606,25.7072,0.0000,11848.0394,11848.0394,13.2066,18.8768,0.0000,25249.5000,-25249.5000,1.3416,0.0000,4091.0962,4091.0962,65.2233,29340.5962,0.0000,-29340.5962,18.8354,13.3546,311.4000,0.0000,311.4000,-0.0113,72.6928,0.0000,72.6928,0.5182,0.0000,238.7072,238.7072,13.3583,18.8684,0.0000,19024.0000,-19024.0000,1.0443,0.0000,3169.8435,3169.8435,50.9469,22193.8435,0.0000,-22193.8435,18.8345,13.3537,311.4000,0.0000,311.4000,-0.0113,72.6936,0.0000,72.6936,0.5180,0.0000,238.7064,238.7064,19.1094,13.3589,16.2341,1.7986,72844.9760,18.7757,13.2138,15.9947,1.5657,37577.0701,18.5504,13.5329,16.0416,1.4124,29661.4435,19.1925,19.1564,19.1745,6.7482,3.8715,19.1564,19.1094,19.1329,6.4545,3.3117,19.1094,17.8887,18.4990,0.6005,0.0274,18.8570,18.8354,18.8462,2.1442,1.3690,18.8354,18.8081,18.8217,2.1425,1.3577,18.8684,18.6641,18.7663,1.3673,-0.3939,18.8684,18.8345,18.8515,1.5923,0.6504,18.8345,18.8154,18.8250,1.7679,0.6391,19.1925,18.3609,18.7767,3.4170,-0.8936,13.4216,13.4270,13.4243,-1.0125,-3.8536,13.3579,13.3795,13.3687,-2.3012,-3.2938,13.2066,13.0313,13.1190,0.0240,-0.0095,13.2106,13.2066,13.2086,0.3841,-1.3511,13.2138,13.2094,13.2116,0.2350,-1.3398,13.2138,13.1644,13.1891,0.3869,0.4118,13.5116,13.4845,13.4980,1.2371,-0.6325,13.5329,13.5145,13.5237,0.8238,-0.6212,13.5329,13.1931,13.3630,1.2248,0.9115,14.2386,1112.6243,-118433.6000,140083.4896
