Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5914.0000,13.4239,19.2505,5189.5000,100814.6000,-95625.1000,5.0344,1075.0819,16438.2990,17513.3809,244.7093,117252.8990,4114.4181,-113138.4809,19.2460,13.7570,18463.2000,0.0000,18463.2000,-0.6695,4288.8552,0.0000,4288.8552,30.5204,0.0000,14174.3448,14174.3448,13.2264,18.8968,0.0000,26415.7000,-26415.7000,1.4036,0.0000,4281.2199,4281.2199,68.2456,30696.9199,0.0000,-30696.9199,18.8912,13.4092,307.3000,0.0000,307.3000,-0.0111,71.6875,0.0000,71.6875,0.5102,0.0000,235.6125,235.6125,13.3562,18.8663,0.0000,21261.6000,-21261.6000,1.1671,0.0000,3542.5976,3542.5976,56.9450,24804.1976,0.0000,-24804.1976,18.8632,13.3819,307.3000,0.0000,307.3000,-0.0111,71.7116,0.0000,71.7116,0.5102,0.0000,235.5884,235.5884,19.2345,13.3829,16.3087,1.9263,78014.9144,18.8561,13.2403,16.0482,1.6638,39931.5033,18.7648,13.4379,16.1014,1.5782,33142.8139,19.2505,19.2460,19.2483,0.8804,4.1187,19.2460,19.2369,19.2415,1.3000,3.4492,18.8968,18.1191,18.5080,0.0980,-0.0074,18.8968,18.8912,18.8940,0.5667,1.3962,18.8912,18.8815,18.8863,0.7695,1.3850,18.8663,18.7795,18.8229,0.6731,-0.4585,18.8663,18.8632,18.8648,0.1503,0.7086,18.8632,18.8590,18.8611,0.4260,0.6975,19.2505,18.6931,18.9718,2.3445,-0.9156,13.4428,13.4417,13.4423,0.2068,-4.0983,13.3829,13.3815,13.3822,0.1520,-3.4288,13.3829,12.8965,13.1397,0.2395,0.0279,13.2362,13.2331,13.2347,0.3042,-1.3757,13.2403,13.2348,13.2376,0.3034,-1.3646,13.2403,13.2002,13.2202,0.3657,0.4790,13.4555,13.4647,13.4601,-0.4677,-0.6882,13.4379,13.4567,13.4473,-0.9318,-0.6770,13.4379,13.3456,13.3918,0.3369,0.9361,15.1330,1182.5152,-124224.6000,151089.2316
5915.0000,13.5360,19.3807,5365.4000,107510.2000,-102144.8000,5.3599,1109.4667,17576.0341,18685.5008,260.5806,125086.2341,4255.9333,-120830.3008,19.3734,13.8819,18480.4000,0.0000,18480.4000,-0.6701,4286.3552,0.0000,4286.3552,30.5126,0.0000,14194.0448,14194.0448,13.2977,18.9688,0.0000,41677.6000,-41677.6000,2.2145,0.0000,6761.3886,6761.3886,107.6835,48438.9886,0.0000,-48438.9886,18.9623,13.4790,372.0000,0.0000,372.0000,-0.0135,86.7065,0.0000,86.7065,0.6171,0.0000,285.2935,285.2935,13.4039,18.9145,0.0000,24261.1000,-24261.1000,1.3318,0.0000,4044.5015,4044.5015,64.9785,28305.6015,0.0000,-28305.6015,18.9065,13.4243,372.0000,0.0000,372.0000,-0.0135,86.7647,0.0000,86.7647,0.6173,0.0000,285.2353,285.2353,19.2854,13.5422,16.4138,2.2450,90920.8781,18.9319,13.3478,16.1398,1.9645,47149.1276,18.9078,13.4886,16.1982,1.9065,40036.4722,19.3807,19.3734,19.3770,1.5442,4.3827,19.3734,19.3635,19.3684,1.5222,3.7125,18.9688,18.5460,18.7574,3.0003,-0.3920,18.9688,18.9623,18.9656,0.8538,1.8225,18.9623,18.9541,18.9582,0.8573,1.8090,18.9145,18.8265,18.8705,0.5646,-0.3801,18.9145,18.9065,18.9105,0.5421,0.9517,18.9065,18.9027,18.9046,0.5152,0.9382,19.3807,18.9127,19.1467,2.1006,-0.9773,13.5814,13.5737,13.5776,1.6229,-4.3544,13.5422,13.5268,13.5345,1.8286,-3.6842,13.5422,13.1868,13.3645,2.7036,0.4203,13.3323,13.3236,13.3279,1.1155,-1.7942,13.3478,13.3311,13.3394,1.2196,-1.7807,13.3478,13.2376,13.2927,0.8642,0.4084,13.4809,13.4775,13.4792,0.2205,-0.9234,13.4886,13.4817,13.4852,0.4473,-0.9099,13.4886,13.3725,13.4305,0.4581,1.0056,17.7301,1385.4519,-148859.1000,178106.4779
5916.0000,13.6086,19.4802,5506.9000,116125.9000,-110619.0000,5.7745,1137.3638,19016.9090,20154.2729,280.8809,135142.8090,4369.5362,-130773.2729,19.4750,13.9814,18476.9000,0.0000,18476.9000,-0.6700,4280.3908,0.0000,4280.3908,30.4556,0.0000,14196.5092,14196.5092,13.4007,19.0730,0.0000,43407.6000,-43407.6000,2.3064,0.0000,7052.1542,7052.1542,112.1845,50459.7542,0.0000,-50459.7542,19.0640,13.5786,365.3000,0.0000,365.3000,-0.0132,85.0410,0.0000,85.0410,0.6054,0.0000,280.2590,280.2590,13.4524,18.9633,0.0000,28334.4000,-28334.4000,1.5554,0.0000,4726.0829,4726.0829,75.8911,33060.4829,0.0000,-33060.4829,18.9557,13.4725,365.3000,0.0000,365.3000,-0.0132,85.1517,0.0000,85.1517,0.6059,0.0000,280.1483,280.1483,19.4062,13.6100,16.5081,2.4674,99928.6462,19.0184,13.4183,16.2184,2.1455,51491.9968,19.0298,13.5322,16.2810,2.1062,44230.9317,19.4802,19.4750,19.4776,1.2034,4.7362,19.4750,19.4676,19.4713,1.2313,4.0662,19.0730,18.7881,18.9306,2.0796,-0.4037,19.0730,19.0640,19.0685,1.2321,1.9027,19.0640,19.0530,19.0585,1.2005,1.8895,18.9633,18.8862,18.9248,0.6449,-0.4945,18.9633,18.9557,18.9595,0.5814,1.0609,18.9557,18.9518,18.9538,0.5830,1.0476,19.4802,19.1085,19.2944,1.7718,-1.0383,13.6572,13.6531,13.6552,0.9263,-4.7028,13.6100,13.6034,13.6067,0.8608,-4.0327,13.6100,13.3981,13.5041,1.6739,0.4371,13.4081,13.4013,13.4047,0.9162,-1.8693,13.4183,13.4069,13.4126,0.8727,-1.8560,13.4183,13.3252,13.3718,0.9445,0.5279,13.5244,13.5177,13.5211,0.4951,-1.0275,13.5322,13.5251,13.5286,0.5145,-1.0142,13.5322,13.4134,13.4728,0.4999,1.0717,19.1904,1499.5610,-163153.5000,195651.5746
5917.0000,13.7048,19.5977,5629.9000,123619.8000,-117989.9000,6.1350,1160.9298,20289.9298,21450.8595,298.5218,143909.7298,4468.9702,-139440.7595,19.5919,14.0961,18467.7000,0.0000,18467.7000,-0.6697,4272.3596,0.0000,4272.3596,30.3998,0.0000,14195.3404,14195.3404,13.5112,19.1847,0.0000,54962.0000,-54962.0000,2.9203,0.0000,8943.1771,8943.1771,142.1038,63905.1771,0.0000,-63905.1771,19.1765,13.6888,454.3000,0.0000,454.3000,-0.0165,105.6179,0.0000,105.6179,0.7519,0.0000,348.6821,348.6821,13.5371,19.0488,0.0000,30689.4000,-30689.4000,1.6846,0.0000,5123.7222,5123.7222,82.2023,35813.1222,0.0000,-35813.1222,19.0377,13.5528,454.3000,0.0000,454.3000,-0.0165,105.7934,0.0000,105.7934,0.7530,0.0000,348.5066,348.5066,19.5086,13.7275,16.6181,2.7631,111904.7363,19.1287,13.5042,16.3164,2.4194,58066.1091,19.1452,13.6136,16.3794,2.3795,49969.0195,19.5977,19.5919,19.5948,1.4041,5.0220,19.5919,19.5841,19.5880,1.3982,4.3524,19.1847,19.0157,19.1002,2.0370,-0.6663,19.1847,19.1765,19.1806,1.3426,2.2540,19.1765,19.1660,19.1712,1.3504,2.2375,19.0488,18.9384,18.9936,0.8209,-0.4391,19.0488,19.0377,19.0432,1.0002,1.2456,19.0377,19.0322,19.0349,0.9694,1.2291,19.5977,19.2700,19.4339,1.6735,-1.1130,13.7684,13.7629,13.7656,1.3231,-4.9830,13.7275,13.7175,13.7225,1.3880,-4.3133,13.7275,13.5845,13.6560,1.8238,0.7053,13.4943,13.4878,13.4911,1.0324,-2.2150,13.5042,13.4929,13.4985,1.0269,-2.1985,13.5042,13.3999,13.4520,0.9587,0.4781,13.6018,13.5915,13.5967,0.9022,-1.2065,13.6136,13.6025,13.6081,0.9483,-1.1900,13.6136,13.4539,13.5337,0.7253,1.1520,21.3959,1671.9061,-184265.0000,219939.8648
5918.0000,13.7645,19.6837,5735.1000,133045.2000,-127310.1000,6.5859,1181.4658,21867.6312,23049.0970,320.6128,154912.8312,4553.6342,-150359.1970,19.6797,14.1822,18487.0000,0.0000,18487.0000,-0.6704,4272.4078,0.0000,4272.4078,30.3849,0.0000,14214.5922,14214.5922,13.5805,19.2548,0.0000,51472.2000,-51472.2000,2.7349,0.0000,8383.5355,8383.5355,133.1391,59855.7355,0.0000,-59855.7355,19.2495,13.7604,367.3000,0.0000,367.3000,-0.0133,85.3173,0.0000,85.3173,0.6070,0.0000,281.9827,281.9827,13.5883,19.1005,0.0000,32783.7000,-32783.7000,1.7996,0.0000,5476.5204,5476.5204,87.8187,38260.2204,0.0000,-38260.2204,19.0934,13.6074,367.3000,0.0000,367.3000,-0.0133,85.4766,0.0000,85.4766,0.6081,0.0000,281.8234,281.8234,19.6226,13.7758,16.6992,2.9019,117528.7058,19.1977,13.5677,16.3827,2.5150,60358.8950,19.2541,13.6493,16.4517,2.5036,52576.6367,19.6837,19.6797,19.6817,1.0391,5.3868,19.6797,19.6742,19.6770,1.0639,4.7164,19.2548,19.1308,19.1928,1.1078,-0.4953,19.2548,19.2495,19.2522,0.8538,2.2396,19.2495,19.2426,19.2460,0.8927,2.2263,19.1005,19.0174,19.0590,0.7785,-0.5533,19.1005,19.0934,19.0969,0.6382,1.2463,19.0934,19.0896,19.0915,0.6725,1.2330,19.6837,19.4232,19.5534,1.4330,-1.1991,13.8232,13.8206,13.8219,0.6692,-5.3472,13.7758,13.7718,13.7738,0.6088,-4.6768,13.7758,13.6842,13.7300,0.8830,0.5349,13.5603,13.5553,13.5578,0.7954,-2.2000,13.5677,13.5591,13.5634,0.7730,-2.1867,13.5677,13.4882,13.5279,0.9061,0.5929,13.6436,13.6376,13.6406,0.5199,-1.2067,13.6493,13.6440,13.6466,0.4557,-1.1934,13.6493,13.5224,13.5858,0.6190,1.2388,22.1595,1731.5741,-192344.4000,230464.2375
5919.0000,13.8887,19.8354,5792.2000,142303.5000,-136511.3000,7.0264,1190.8048,23458.0399,24648.8447,342.1552,165761.5399,4601.3952,-161160.1447,19.8289,14.3284,18470.9000,0.0000,18470.9000,-0.6698,4261.2322,0.0000,4261.2322,30.3236,0.0000,14209.6678,14209.6678,13.7104,19.3862,0.0000,70603.9000,-70603.9000,3.7514,0.0000,11520.8860,11520.8860,182.6761,82124.7860,0.0000,-82124.7860,19.3785,13.8869,306.3000,0.0000,306.3000,-0.0111,71.0391,0.0000,71.0391,0.5057,0.0000,235.2609,235.2609,13.7070,19.2203,0.0000,35310.0000,-35310.0000,1.9383,0.0000,5906.4588,5906.4588,94.5905,41216.4588,0.0000,-41216.4588,19.2075,13.7192,306.3000,0.0000,306.3000,-0.0111,71.1838,0.0000,71.1838,0.5067,0.0000,235.1162,235.1162,19.7358,13.9329,16.8344,3.3225,134559.6783,19.3304,13.6844,16.5074,2.9094,69824.9488,19.3635,13.7823,16.5729,2.8760,60396.3287,19.8354,19.8289,19.8321,1.8054,5.7298,19.8289,19.8204,19.8246,1.7720,5.0600,19.3862,19.2862,19.3362,1.7206,-0.9521,19.3862,19.3785,19.3824,1.5611,2.7993,19.3785,19.3690,19.3737,1.5311,2.7882,19.2203,19.0728,19.1465,1.0467,-0.4182,19.2203,19.2075,19.2139,1.4013,1.5201,19.2075,19.2013,19.2044,1.3527,1.5090,19.8354,19.5523,19.6939,1.6847,-1.2967,13.9695,13.9632,13.9663,1.7328,-5.6820,13.9329,13.9215,13.9272,1.8416,-5.0123,13.9329,13.8318,13.8824,1.8286,0.9998,13.6731,13.6664,13.6697,1.3406,-2.7516,13.6844,13.6722,13.6783,1.3769,-2.7405,13.6844,13.5592,13.6218,1.1227,0.4659,13.7674,13.7538,13.7606,1.4386,-1.4723,13.7823,13.7677,13.7750,1.5393,-1.4612,13.7823,13.5743,13.6783,1.1057,1.3444,25.3489,1980.7969,-223341.7000,264780.9559
5920.0000,13.9782,19.6826,9198.4000,142243.5000,-133045.1000,7.2008,1888.3188,23497.8535,25386.1723,350.9700,165741.3535,7310.0812,-158431.2723,19.6888,14.1911,18468.8000,0.0000,18468.8000,-0.6697,4267.7443,0.0000,4267.7443,30.2612,0.0000,14201.0557,14201.0557,13.7609,19.4373,0.0000,59975.4000,-59975.4000,3.1867,0.0000,9793.6392,9793.6392,155.2575,69769.0392,0.0000,-69769.0392,19.4338,13.9411,319.8000,0.0000,319.8000,-0.0116,74.1215,0.0000,74.1215,0.5271,0.0000,245.6785,245.6785,13.7408,19.2543,0.0000,37029.0000,-37029.0000,2.0326,0.0000,6196.3816,6196.3816,99.2068,43225.3816,0.0000,-43225.3816,19.2499,13.7608,319.8000,0.0000,319.8000,-0.0116,74.2836,0.0000,74.2836,0.5283,0.0000,245.5164,245.5164,19.6601,14.0431,16.8516,3.1367,127035.7204,19.3804,13.7176,16.5490,2.8460,68303.6474,19.4618,13.7841,16.6229,2.8535,59922.9762,19.6826,19.6888,19.6857,-1.7768,5.8874,19.6888,19.6962,19.6925,-1.6041,5.2177,19.4373,19.3688,19.4030,0.7962,-0.6459,19.4373,19.4338,19.4355,0.6317,2.5408,19.4338,19.4291,19.4314,0.6863,2.5292,19.2543,19.1745,19.2144,0.8089,-0.5980,19.2543,19.2499,19.2521,0.4512,1.4346,19.2499,19.2473,19.2486,0.5237,1.4230,19.6826,19.6942,19.6884,-0.0761,-1.3134,14.0529,14.0493,14.0511,1.0131,-5.8410,14.0431,14.0350,14.0390,1.3392,-5.1713,14.0431,13.9390,13.9910,1.3012,0.6923,13.7143,13.7115,13.7129,0.5113,-2.4944,13.7176,13.7133,13.7154,0.4381,-2.4828,13.7176,13.6553,13.6865,0.7705,0.6444,13.7829,13.7804,13.7817,0.2444,-1.3882,13.7841,13.7831,13.7836,0.0937,-1.3766,13.7841,13.6728,13.7285,0.5955,1.3597,24.7652,1935.1839,-210941.1000,255262.3439
5921.0000,14.0400,19.3342,13048.8000,120906.0000,-107857.2000,6.3927,2676.0623,20002.3310,22678.3933,311.8208,140908.3310,10372.7377,-130535.5933,19.3504,13.8593,15438.3000,0.0000,15438.3000,-0.5598,3581.7449,0.0000,3581.7449,25.3420,0.0000,11856.5551,11856.5551,13.7563,19.4326,0.0000,50142.2000,-50142.2000,2.6642,0.0000,8187.3969,8187.3969,129.8288,58329.5969,0.0000,-58329.5969,19.4329,13.9402,308.6000,0.0000,308.6000,-0.0112,71.5264,0.0000,71.5264,0.5083,0.0000,237.0736,237.0736,13.7211,19.2344,0.0000,37520.1000,-37520.1000,2.0596,0.0000,6277.1541,6277.1541,100.5259,43797.2541,0.0000,-43797.2541,19.2365,13.7477,308.6000,0.0000,308.6000,-0.0112,71.6935,0.0000,71.6935,0.5095,0.0000,236.9065,236.9065,19.3751,14.1518,16.7635,2.6201,106114.6496,19.3792,13.6623,16.5208,2.5809,61942.3379,19.4557,13.7365,16.5961,2.5820,54221.3456,19.3342,19.3504,19.3423,-4.1542,5.2717,19.3504,19.3709,19.3607,-4.0143,4.7118,19.4326,19.4107,19.4216,0.2150,-0.5553,19.4326,19.4329,19.4327,-0.0434,2.1089,19.4329,19.4328,19.4328,0.0068,2.0977,19.2344,19.2213,19.2279,0.1531,-0.7114,19.2344,19.2365,19.2355,-0.2104,1.3482,19.2365,19.2373,19.2369,-0.1513,1.3370,19.3342,19.7162,19.5252,-1.9792,-1.1210,14.1127,14.1098,14.1113,0.7164,-5.2245,14.1518,14.1431,14.1474,1.2985,-4.6647,14.1518,14.0376,14.0947,1.2415,0.6025,13.6708,13.6741,13.6725,-0.4977,-2.0618,13.6623,13.6694,13.6658,-0.6086,-2.0506,13.6623,13.6766,13.6694,-0.2155,0.7586,13.7423,13.7470,13.7447,-0.4566,-1.3010,13.7365,13.7422,13.7394,-0.5439,-1.2898,13.7365,13.7278,13.7321,0.0344,1.1682,22.1755,1732.8233,-179464.0000,222278.3330
5922.0000,13.9357,19.3438,10300.2000,108012.7000,-97712.5000,5.6404,2115.9700,17825.1711,19941.1411,275.1696,125837.8711,8184.2300,-117653.6411,19.3438,13.8528,9362.4000,0.0000,9362.4000,-0.3395,2172.2841,0.0000,2172.2841,15.4368,0.0000,7190.1159,7190.1159,13.5919,19.2663,0.0000,20430.3000,-20430.3000,1.0855,0.0000,3328.1218,3328.1218,52.8974,23758.4218,0.0000,-23758.4218,19.3063,13.8161,312.5000,0.0000,312.5000,-0.0113,72.5392,0.0000,72.5392,0.5147,0.0000,239.9608,239.9608,13.6289,19.1414,0.0000,37089.5000,-37089.5000,2.0360,0.0000,6198.6374,6198.6374,99.3703,43288.1374,0.0000,-43288.1374,19.1558,13.6685,312.5000,0.0000,312.5000,-0.0113,72.6695,0.0000,72.6695,0.5160,0.0000,239.8305,239.8305,19.3449,13.9505,16.6477,2.1576,87383.9284,19.2622,13.5524,16.4073,2.0554,49329.3907,19.3537,13.6178,16.4857,2.0648,43360.5467,19.3438,19.3438,19.3438,0.0085,4.6816,19.3438,19.3449,19.3443,-0.2071,4.3421,19.3449,19.4529,19.3989,-0.2846,0.1422,19.2879,19.3063,19.2971,-1.6465,1.2278,19.3063,19.3263,19.3163,-1.4158,1.2164,19.1414,19.1860,19.1637,-0.7841,-1.0235,19.1414,19.1558,19.1486,-1.0581,1.0125,19.1558,19.1623,19.1590,-0.9496,1.0011,19.3438,19.5536,19.4487,-0.9326,-0.9588,13.9668,13.9744,13.9706,-1.7071,-4.6412,13.9602,13.9758,13.9680,-2.1752,-4.3017,13.5919,14.3624,13.9771,-1.4288,-0.1018,13.5797,13.5919,13.5858,-1.0561,-1.1873,13.5524,13.5774,13.5649,-1.2280,-1.1760,13.5524,13.6056,13.5790,-1.1015,1.0639,13.6376,13.6545,13.6460,-1.2000,-0.9720,13.6178,13.6372,13.6275,-1.3597,-0.9607,13.6178,13.7560,13.6869,-0.5554,0.9992,17.4890,1366.6136,-145244.9000,180073.8659
5923.0000,13.8843,19.1482,11101.0000,100053.1000,-88952.1000,5.3059,2282.3957,16491.5199,18773.9156,258.7732,116544.6199,8818.6043,-107726.0156,19.1590,13.6717,9339.3000,0.0000,9339.3000,-0.3387,2171.6983,0.0000,2171.6983,15.4000,0.0000,7167.6017,7167.6017,13.5107,19.1843,0.0000,12432.4000,-12432.4000,0.6606,0.0000,2022.9332,2022.9332,32.1683,14455.3332,0.0000,-14455.3332,19.2625,13.7732,313.3000,0.0000,313.3000,-0.0114,72.7628,0.0000,72.7628,0.5169,0.0000,240.5372,240.5372,13.5370,19.0487,0.0000,34106.7000,-34106.7000,1.8722,0.0000,5694.2468,5694.2468,91.3706,39800.9468,0.0000,-39800.9468,19.0664,13.5810,313.3000,0.0000,313.3000,-0.0114,72.9334,0.0000,72.9334,0.5179,0.0000,240.3666,240.3666,19.1719,13.9263,16.5491,1.8677,75640.8194,19.1889,13.4666,16.3277,1.8337,44007.8265,19.2970,13.5216,16.4093,1.8507,38864.8118,19.1482,19.1590,19.1536,-2.3049,4.4047,19.1590,19.1719,19.1654,-2.1688,4.0660,19.1719,19.4010,19.2864,-1.3669,0.3274,19.2561,19.2625,19.2593,-0.4664,0.9880,19.2625,19.2729,19.2677,-0.5964,0.9766,19.0487,19.1082,19.0784,-1.0392,-1.0173,19.0487,19.0664,19.0576,-1.1086,0.8549,19.0664,19.0752,19.0708,-1.0743,0.8435,19.1482,19.5046,19.3264,-1.4857,-0.9012,13.9150,13.9181,13.9165,-0.6630,-4.3699,13.9322,13.9354,13.9338,-0.4230,-4.0313,13.5107,14.0073,13.7590,-2.6418,-0.2926,13.4963,13.5107,13.5035,-1.0025,-0.9532,13.4666,13.4930,13.4798,-1.0367,-0.9419,13.4666,13.5181,13.4924,-1.0549,1.0521,13.5419,13.5611,13.5515,-1.1503,-0.8201,13.5216,13.5414,13.5315,-1.1687,-0.8088,13.5216,13.7265,13.6240,-0.7687,0.9359,15.6419,1222.2815,-125525.3000,158513.4576
5924.0000,13.8505,18.8337,11793.5000,82532.1000,-70738.6000,4.5139,2426.1158,13592.7143,16018.8301,220.1681,96124.8143,9367.3842,-86757.4301,18.8541,13.3729,9365.2000,0.0000,9365.2000,-0.3396,2185.7062,0.0000,2185.7062,15.4805,0.0000,7179.4938,7179.4938,13.4308,19.1035,0.0000,4792.4000,-4792.4000,0.2546,0.0000,778.9187,778.9187,12.3961,5571.3187,0.0000,-5571.3187,19.2093,13.7210,307.8000,0.0000,307.8000,-0.0112,71.5308,0.0000,71.5308,0.5081,0.0000,236.2692,236.2692,13.4312,18.9420,0.0000,30868.1000,-30868.1000,1.6944,0.0000,5147.4866,5147.4866,82.6873,36015.5866,0.0000,-36015.5866,18.9665,13.4830,307.8000,0.0000,307.8000,-0.0112,71.7391,0.0000,71.7391,0.5094,0.0000,236.0609,236.0609,18.8794,13.9493,16.4144,1.4323,58006.3589,19.0966,13.3529,16.2247,1.5018,36042.4443,19.2293,13.3896,16.3095,1.5269,32064.2138,18.8337,18.8541,18.8439,-3.7478,3.7816,18.8541,18.8794,18.8668,-3.6143,3.4420,18.8794,19.2537,19.0665,-2.6636,0.3915,19.1945,19.2093,19.2019,-0.7026,0.6461,19.2093,19.2258,19.2176,-0.6149,0.6349,18.9420,19.0138,18.9779,-1.2230,-0.9920,18.9420,18.9665,18.9542,-1.2568,0.7024,18.9665,18.9784,18.9724,-1.1970,0.6913,18.8337,19.4662,19.1499,-2.1399,-0.7323,13.8782,13.8807,13.8794,-0.4575,-3.7512,13.9278,13.9285,13.9281,-0.0780,-3.4116,13.4308,13.7459,13.5884,-2.0694,-0.3610,13.4080,13.4308,13.4194,-1.0250,-0.6157,13.3529,13.4022,13.3775,-1.2438,-0.6045,13.3529,13.4182,13.3855,-1.2991,1.0224,13.4224,13.4509,13.4367,-1.3960,-0.6720,13.3896,13.4214,13.4055,-1.5300,-0.6609,13.3896,13.7021,13.5458,-0.9535,0.7627,12.8938,1007.5428,-96418.3000,126113.0169
5925.0000,13.8359,18.6173,12433.9000,74391.9000,-61958.0000,4.1625,2558.4656,12247.8451,14806.3108,203.0542,86639.7451,9875.4344,-76764.3108,18.6330,13.1563,9353.6000,0.0000,9353.6000,-0.3392,2188.8480,0.0000,2188.8480,15.5242,0.0000,7164.7520,7164.7520,13.3572,19.0290,0.0000,7783.0000,-7783.0000,0.4135,0.0000,1263.6874,1263.6874,20.1253,9046.6874,0.0000,-9046.6874,19.0910,13.6051,399.2000,0.0000,399.2000,-0.0145,92.9028,0.0000,92.9028,0.6594,0.0000,306.2972,306.2972,13.3681,18.8783,0.0000,27973.9000,-27973.9000,1.5356,0.0000,4661.6087,4661.6087,74.9274,32635.5087,0.0000,-32635.5087,18.8950,13.4130,399.2000,0.0000,399.2000,-0.0145,93.1218,0.0000,93.1218,0.6616,0.0000,306.0782,306.0782,18.6537,13.9952,16.3245,1.2741,51599.3993,19.0192,13.3070,16.1631,1.4060,33743.7007,19.1145,13.3758,16.2451,1.4125,29663.0320,18.6173,18.6330,18.6252,-2.6492,3.4835,18.6330,18.6537,18.6434,-2.7056,3.1443,18.6537,19.1079,18.8808,-2.2512,0.2725,19.0603,19.0910,19.0757,-1.5328,0.6861,19.0910,19.1250,19.1080,-1.3318,0.6716,18.8783,18.9365,18.9074,-0.8604,-0.8600,18.8783,18.8950,18.8867,-0.8252,0.6756,18.8950,18.9042,18.8996,-0.8886,0.6611,18.6173,19.3192,18.9683,-2.2017,-0.6790,13.8827,13.8825,13.8826,0.0291,-3.4553,13.9661,13.9618,13.9639,0.4223,-3.1161,13.3572,13.6241,13.4906,-1.1890,-0.2444,13.3391,13.3572,13.3482,-0.8696,-0.6579,13.3070,13.3332,13.3201,-0.7032,-0.6435,13.3070,13.3480,13.3275,-0.7101,0.8881,13.3834,13.3956,13.3895,-0.5786,-0.6474,13.3758,13.3828,13.3793,-0.3262,-0.6330,13.3758,13.6082,13.4920,-0.6595,0.7072,12.1923,952.7263,-87562.9000,115006.1320
5926.0000,13.8210,18.2981,13053.0000,63390.5000,-50337.5000,3.6748,2686.5111,10432.9038,13119.4149,179.3194,73823.4038,10366.4889,-63456.9149,18.3236,12.8532,9338.8000,0.0000,9338.8000,-0.3386,2193.6505,0.0000,2193.6505,15.5456,0.0000,7145.1495,7145.1495,13.3001,18.9713,0.0000,2854.6000,-2854.6000,0.1517,0.0000,463.1195,463.1195,7.3793,3317.7195,0.0000,-3317.7195,18.9507,13.4676,311.2000,0.0000,311.2000,-0.0113,72.5453,0.0000,72.5453,0.5149,0.0000,238.6547,238.6547,13.3037,18.8134,0.0000,24116.5000,-24116.5000,1.3238,0.0000,4015.9717,4015.9717,64.5919,28132.4717,0.0000,-28132.4717,18.8332,13.3525,311.2000,0.0000,311.2000,-0.0113,72.6480,0.0000,72.6480,0.5162,0.0000,238.5520,238.5520,18.3559,14.0675,16.2117,0.9779,39605.8170,18.9231,13.2338,16.0784,1.1677,28023.8201,19.0438,13.2802,16.1620,1.1829,24841.0154,18.2981,18.3236,18.3108,-3.8030,3.0806,18.3236,18.3559,18.3397,-3.6742,2.7419,18.3559,18.8697,18.6128,-3.2440,0.3474,18.9006,18.9507,18.9256,-1.8204,0.4991,18.9507,19.0061,18.9784,-1.5741,0.4878,18.8134,18.8717,18.8426,-0.7920,-0.7893,18.8134,18.8332,18.8233,-0.7741,0.5345,18.8332,18.8430,18.8381,-0.7517,0.5232,18.2981,19.2206,18.7593,-2.5313,-0.5942,13.8681,13.8693,13.8687,-0.1781,-3.0578,13.9990,13.9945,13.9967,0.3860,-2.7191,13.3001,13.4933,13.3967,-1.1435,-0.3246,13.2796,13.3001,13.2899,-0.7135,-0.4763,13.2338,13.2751,13.2544,-0.8022,-0.4650,13.2338,13.2860,13.2599,-0.8260,0.8121,13.3095,13.3320,13.3207,-0.8398,-0.5117,13.2802,13.3086,13.2944,-1.0341,-0.5005,13.2802,13.5818,13.4310,-0.7457,0.6170,10.2738,802.8124,-67347.4000,92470.6524
5927.0000,13.8280,18.0008,13679.6000,55242.5000,-41562.9000,3.3223,2815.1528,9093.3953,11908.5480,162.1746,64335.8953,10864.4472,-53471.4480,18.0276,12.5633,9370.6000,0.0000,9370.6000,-0.3398,2209.1563,0.0000,2209.1563,15.6639,0.0000,7161.4437,7161.4437,13.2370,18.9075,0.0000,5064.3000,-5064.3000,0.2691,0.0000,820.8955,820.8955,13.0885,5885.1955,0.0000,-5885.1955,18.8280,13.3473,305.7000,0.0000,305.7000,-0.0111,71.3686,0.0000,71.3686,0.5067,0.0000,234.3314,234.3314,13.2524,18.7617,0.0000,20079.6000,-20079.6000,1.1022,0.0000,3341.8614,3341.8614,53.7768,23421.4614,0.0000,-23421.4614,18.7803,13.3006,305.7000,0.0000,305.7000,-0.0111,71.4097,0.0000,71.4097,0.5075,0.0000,234.2903,234.2903,18.0629,14.1743,16.1186,0.8021,32483.6329,18.8462,13.1804,16.0133,1.0518,25242.8336,18.9421,13.2483,16.0952,1.0570,22196.3690,18.0008,18.0276,18.0142,-3.5896,2.7712,18.0276,18.0629,18.0452,-3.5638,2.4314,18.0629,18.6748,18.3688,-2.9539,0.2656,18.7919,18.8280,18.8099,-1.4062,0.5347,18.8280,18.8779,18.8529,-1.5236,0.5236,18.7617,18.8200,18.7908,-0.6344,-0.6315,18.7617,18.7803,18.7710,-0.6414,0.4707,18.7803,18.7899,18.7851,-0.6497,0.4596,18.0008,19.0690,18.5349,-2.7179,-0.5511,13.8952,13.8929,13.8940,0.2963,-2.7525,14.0972,14.0828,14.0900,1.1153,-2.4127,13.2370,13.4207,13.3288,-0.8288,-0.2469,13.2165,13.2370,13.2267,-0.7715,-0.5160,13.1804,13.2136,13.1970,-0.7026,-0.5049,13.1804,13.2321,13.2062,-0.6569,0.6502,13.2640,13.2817,13.2728,-0.5880,-0.4520,13.2483,13.2630,13.2557,-0.4769,-0.4409,13.2483,13.5144,13.3814,-0.6088,0.5698,9.3629,731.6304,-56724.8000,79922.8355
5928.0000,14.0277,17.1332,18866.8000,44637.3000,-25770.5000,3.0909,3870.0013,7382.5004,11252.5016,151.0722,52019.8004,14996.7987,-37023.0016,17.2151,11.7678,9348.5000,0.0000,9348.5000,-0.3390,2226.4605,0.0000,2226.4605,15.6900,0.0000,7122.0395,7122.0395,13.1728,18.8426,0.0000,9504.8000,-9504.8000,0.5050,0.0000,1539.3159,1539.3159,24.5588,11044.1159,0.0000,-11044.1159,18.8260,13.3454,346.4000,0.0000,346.4000,-0.0126,80.8723,0.0000,80.8723,0.5751,0.0000,265.5277,265.5277,13.2016,18.7104,0.0000,16755.7000,-16755.7000,0.9198,0.0000,2787.1249,2787.1249,44.8728,19542.8249,0.0000,-19542.8249,18.7295,13.2508,346.4000,0.0000,346.4000,-0.0126,80.9668,0.0000,80.9668,0.5755,0.0000,265.4332,265.4332,17.3173,14.6979,16.0076,0.5178,20972.6452,18.8106,13.1250,15.9678,1.0116,24277.8808,18.9522,13.1534,16.0528,1.0317,21666.2092,17.1332,17.2151,17.1741,-10.1475,2.5579,17.2151,17.3173,17.2662,-9.4103,2.2189,17.3173,18.7883,18.0528,-3.8228,0.1430,18.8306,18.8260,18.8283,0.2120,0.6481,18.8260,18.8336,18.8298,-0.2888,0.6355,18.7104,18.7796,18.7450,-0.5628,-0.4716,18.7104,18.7295,18.7199,-0.6256,0.4482,18.7295,18.7392,18.7343,-0.6223,0.4356,17.1332,19.1262,18.1297,-4.9004,-0.5331,14.1699,14.1441,14.1570,3.1633,-2.5420,14.6229,14.5395,14.5812,5.9184,-2.2030,13.1728,13.3990,13.2859,-0.5278,-0.1272,13.1564,13.1728,13.1646,-0.7598,-0.6322,13.1250,13.1525,13.1388,-0.7123,-0.6196,13.1250,13.1886,13.1568,-0.6058,0.4875,13.1892,13.2163,13.2027,-0.8561,-0.4323,13.1534,13.1873,13.1703,-1.0396,-0.4197,13.1534,13.4887,13.3210,-0.7379,0.5490,9.0114,704.1651,-41989.7000,66916.7352
5929.0000,13.8871,17.7411,13468.3000,45666.2000,-32197.9000,2.8587,2768.9904,7527.5592,10296.5497,139.6057,53193.7592,10699.3096,-42494.4497,17.6842,12.2271,9353.1000,0.0000,9353.1000,-0.3392,2214.4594,0.0000,2214.4594,15.8751,0.0000,7138.6406,7138.6406,13.1252,18.7944,0.0000,8863.1000,-8863.1000,0.4709,0.0000,1434.4543,1434.4543,22.8950,10297.5543,0.0000,-10297.5543,18.7061,13.2279,336.7000,0.0000,336.7000,-0.0122,78.7217,0.0000,78.7217,0.5590,0.0000,257.9783,257.9783,13.2188,18.7277,0.0000,14669.3000,-14669.3000,0.8052,0.0000,2440.5294,2440.5294,39.2837,17109.8294,0.0000,-17109.8294,18.7251,13.2465,336.7000,0.0000,336.7000,-0.0122,78.7036,0.0000,78.7036,0.5598,0.0000,257.9964,257.9964,17.6281,14.3147,15.9714,0.5950,24098.3554,18.7434,13.0903,15.9168,0.9137,21928.1437,18.4887,13.4621,15.9754,0.8124,17060.6517,17.7411,17.6842,17.7126,6.4887,2.3618,17.6842,17.6281,17.6562,4.6959,2.0226,17.6281,18.2303,17.9292,-1.5020,0.1370,18.6673,18.7061,18.6867,-1.7182,0.6079,18.7061,18.7430,18.7246,-1.2799,0.5957,18.7277,18.7440,18.7359,-0.1198,-0.4100,18.7277,18.7251,18.7264,0.0686,0.3952,18.7251,18.7270,18.7261,-0.1096,0.3830,17.7411,18.3049,18.0230,-1.2969,-0.4969,14.0105,14.0253,14.0179,-1.6885,-2.3484,14.2560,14.3115,14.2838,-3.5990,-2.0092,13.1252,13.3600,13.2426,-0.5323,-0.1235,13.1122,13.1252,13.1187,-0.5635,-0.5945,13.0903,13.1098,13.1000,-0.4773,-0.5823,13.0903,13.1470,13.1186,-0.4707,0.4234,13.3515,13.2984,13.3250,1.4658,-0.3818,13.4621,13.3550,13.4085,2.8648,-0.3696,13.4621,13.2514,13.3567,0.4214,0.5104,8.2510,644.7432,-45703.8000,63087.1508
5930.0000,13.8482,17.4900,13829.5000,42106.3000,-28276.8000,2.7093,2845.0621,6934.3635,9779.4256,132.3323,49040.6635,10984.4379,-38056.2256,17.5135,12.0601,9392.0000,0.0000,9392.0000,-0.3406,2228.4248,0.0000,2228.4248,15.8376,0.0000,7163.5752,7163.5752,13.0836,18.7525,0.0000,10506.1000,-10506.1000,0.5582,0.0000,1699.4023,1699.4023,27.1342,12205.5023,0.0000,-12205.5023,18.6849,13.2071,343.4000,0.0000,343.4000,-0.0125,80.3089,0.0000,80.3089,0.5711,0.0000,263.0911,263.0911,13.2428,18.7520,0.0000,13409.1000,-13409.1000,0.7361,0.0000,2231.4517,2231.4517,35.9094,15640.5517,0.0000,-15640.5517,18.7430,13.2641,343.4000,0.0000,343.4000,-0.0125,80.2524,0.0000,80.2524,0.5709,0.0000,263.1476,263.1476,17.5339,14.3296,15.9318,0.5551,22482.1878,18.7106,13.0508,15.8807,0.8824,21178.5543,18.4790,13.3877,15.9334,0.7938,16669.6893,17.4900,17.5135,17.5018,-2.5543,2.2350,17.5135,17.5339,17.5237,-1.6077,1.8944,17.5339,18.1789,17.8564,-0.8878,0.0754,18.6842,18.6849,18.6846,-0.0357,0.6336,18.6849,18.6964,18.6906,-0.4192,0.6211,18.7520,18.7361,18.7440,0.0887,-0.3490,18.7520,18.7430,18.7475,0.2445,0.3870,18.7430,18.7397,18.7414,0.1750,0.3746,17.4900,18.2731,17.8815,-1.7170,-0.4743,13.9522,13.9592,13.9557,-0.7599,-2.2224,14.2969,14.2946,14.2958,0.1352,-1.8819,13.0836,13.3516,13.2176,-0.3112,-0.0628,13.0727,13.0836,13.0782,-0.4987,-0.6210,13.0508,13.0700,13.0604,-0.4881,-0.6086,13.0508,13.1139,13.0824,-0.4473,0.3616,13.3912,13.3673,13.3793,0.6454,-0.3745,13.3877,13.3956,13.3917,-0.2131,-0.3620,13.3877,13.3413,13.3645,0.0839,0.4869,7.9862,624.0565,-42113.2000,60330.4314
5931.0000,13.8665,17.3040,14221.0000,39214.6000,-24993.6000,2.5930,2924.7253,6460.9379,9385.6633,126.6830,45675.5379,11296.2747,-34379.2633,17.3258,11.8764,9358.6000,0.0000,9358.6000,-0.3394,2225.7502,0.0000,2225.7502,15.8186,0.0000,7132.8498,7132.8498,13.0406,18.7090,0.0000,10831.7000,-10831.7000,0.5755,0.0000,1751.0434,1751.0434,27.9706,12582.7434,0.0000,-12582.7434,18.6726,13.1951,339.4000,0.0000,339.4000,-0.0123,79.3852,0.0000,79.3852,0.5646,0.0000,260.0148,260.0148,13.2369,18.7460,0.0000,12559.2000,-12559.2000,0.6894,0.0000,2089.8822,2089.8822,33.6341,14649.0822,0.0000,-14649.0822,18.7466,13.2676,339.4000,0.0000,339.4000,-0.0123,79.3141,0.0000,79.3141,0.5641,0.0000,260.0859,260.0859,17.3555,14.4241,15.8898,0.4877,19752.5413,18.7005,13.0030,15.8517,0.8531,20474.9068,18.4198,13.3771,15.8985,0.7551,15856.5113,17.3040,17.3258,17.3149,-2.2644,2.1381,17.3258,17.3555,17.3407,-2.2188,1.7987,17.3555,18.2230,17.7892,-0.8204,0.0518,18.6689,18.6726,18.6708,-0.1762,0.6273,18.6726,18.6779,18.6753,-0.1948,0.6150,18.7460,18.7442,18.7451,0.0034,-0.3167,18.7460,18.7466,18.7463,-0.0241,0.3727,18.7466,18.7456,18.7461,0.0477,0.3604,17.3040,18.1617,17.7329,-1.8035,-0.4549,13.9808,13.9781,13.9794,0.2769,-2.1263,14.4002,14.3805,14.3903,1.1316,-1.7869,13.0406,13.3572,13.1989,-0.2353,-0.0399,13.0288,13.0406,13.0347,-0.5340,-0.6155,13.0030,13.0254,13.0142,-0.5672,-0.6031,13.0030,13.0806,13.0418,-0.4995,0.3286,13.3789,13.3792,13.3790,-0.0122,-0.3608,13.3771,13.3829,13.3800,-0.1506,-0.3485,13.3771,13.3583,13.3677,0.0290,0.4667,7.6963,601.3999,-38347.1000,56083.9594
5932.0000,13.6911,17.9787,12325.3000,53292.4000,-40967.1000,3.1597,2542.1496,8744.1367,11286.2863,154.2244,62036.5367,9783.1504,-52253.3863,17.9170,12.4549,9356.5000,0.0000,9356.5000,-0.3393,2208.8541,0.0000,2208.8541,15.8564,0.0000,7147.6459,7147.6459,13.0653,18.7340,0.0000,9899.0000,-9899.0000,0.5260,0.0000,1600.8022,1600.8022,25.5579,11499.8022,0.0000,-11499.8022,18.4909,13.0171,334.4000,0.0000,334.4000,-0.0121,78.3888,0.0000,78.3888,0.5564,0.0000,256.0112,256.0112,13.2670,18.7764,0.0000,12120.4000,-12120.4000,0.6653,0.0000,2017.5261,2017.5261,32.4588,14137.9261,0.0000,-14137.9261,18.7647,13.2854,334.4000,0.0000,334.4000,-0.0121,78.1286,0.0000,78.1286,0.5558,0.0000,256.2714,256.2714,17.8462,13.9889,15.9175,0.7324,29661.6026,18.5994,13.1034,15.8514,0.9392,22540.3477,18.0393,13.7049,15.8721,0.7407,15554.4982,17.9787,17.9170,17.9479,7.6285,2.5598,17.9170,17.8462,17.8816,6.5181,2.2205,17.8462,17.7788,17.8125,0.2710,0.2268,18.4462,18.4909,18.4686,-2.4497,0.7528,18.4909,18.5364,18.5137,-1.9600,0.7407,18.7764,18.7440,18.7602,0.1723,-0.3227,18.7764,18.7647,18.7706,0.2830,0.3427,18.7647,18.7606,18.7627,0.1903,0.3305,17.9787,17.6419,17.8103,0.9247,-0.5999,13.7843,13.8025,13.7934,-2.2546,-2.5509,13.9139,13.9882,13.9510,-5.3111,-2.2116,13.0653,13.2271,13.1462,-0.6453,-0.2179,13.0730,13.0653,13.0692,0.4060,-0.7439,13.1034,13.0739,13.0887,0.8889,-0.7317,13.1034,13.0440,13.0737,0.3753,0.3316,13.5611,13.4886,13.5249,1.7500,-0.3337,13.7049,13.5715,13.6382,3.1064,-0.3216,13.7049,13.2240,13.4645,1.1579,0.6088,8.6807,678.3209,-52961.2000,67756.4485
5933.0000,13.4259,18.8129,6358.3000,65776.1000,-59417.8000,3.4393,1317.1712,10725.6211,12042.7923,167.5510,76501.7211,5041.1288,-71460.5923,18.7385,13.2594,9392.8000,0.0000,9392.8000,-0.3406,2195.2111,0.0000,2195.2111,15.7883,0.0000,7197.5889,7197.5889,13.1211,18.7903,0.0000,13374.9000,-13374.9000,0.7107,0.0000,2164.5497,2164.5497,34.5355,15539.4497,0.0000,-15539.4497,18.5250,13.0504,429.5000,0.0000,429.5000,-0.0156,100.6400,0.0000,100.6400,0.7163,0.0000,328.8600,328.8600,13.3842,18.8946,0.0000,12959.9000,-12959.9000,0.7114,0.0000,2160.0393,2160.0393,34.7079,15119.9393,0.0000,-15119.9393,18.8519,13.3708,429.5000,0.0000,429.5000,-0.0156,100.2419,0.0000,100.2419,0.7137,0.0000,329.2581,329.2581,18.6419,13.3611,16.0015,1.1289,45721.6926,18.5825,13.1509,15.8667,1.0451,25081.5934,17.9778,13.7608,15.8693,0.8114,17038.4892,18.8129,18.7385,18.7757,9.9811,2.7754,18.7385,18.6419,18.6902,9.7488,2.4348,18.6419,17.5865,18.1142,3.6315,0.1900,18.5364,18.5250,18.5307,0.7398,0.9007,18.5250,18.5227,18.5238,0.1128,0.8851,18.8946,18.7521,18.8234,0.7529,-0.3121,18.8946,18.8519,18.8733,1.2298,0.3993,18.8519,18.8345,18.8432,0.9623,0.3837,18.8129,17.4825,18.1477,4.0626,-0.6639,13.4112,13.4442,13.4277,-4.4225,-2.7653,13.3458,13.4326,13.3892,-6.7902,-2.4247,13.1211,13.1541,13.1376,-0.1136,-0.1799,13.1318,13.1211,13.1264,0.6816,-0.8906,13.1509,13.1332,13.1420,0.6345,-0.8750,13.1509,13.0752,13.1130,0.4654,0.3222,13.7025,13.6400,13.6712,1.7568,-0.3892,13.7608,13.7163,13.7385,1.2012,-0.3736,13.7608,13.3508,13.5558,1.0927,0.6740,9.6907,757.2429,-75500.8000,87841.7751
5934.0000,13.3600,19.2752,6195.1000,144956.5000,-138761.4000,7.1728,1284.7645,23600.6705,24885.4349,348.6611,168557.1705,4910.3355,-163646.8349,19.2535,13.7642,9356.5000,0.0000,9356.5000,-0.3393,2173.2483,0.0000,2173.2483,15.5530,0.0000,7183.2517,7183.2517,13.2567,18.9274,0.0000,1225.3000,-1225.3000,0.0651,0.0000,198.6687,198.6687,3.1645,1423.9687,0.0000,-1423.9687,18.7809,13.3012,392.2000,0.0000,392.2000,-0.0142,91.6149,0.0000,91.6149,0.6538,0.0000,300.5851,300.5851,13.3244,18.8342,0.0000,14628.2000,-14628.2000,0.8030,0.0000,2436.4935,2436.4935,39.1796,17064.6935,0.0000,-17064.6935,18.8545,13.3733,392.2000,0.0000,392.2000,-0.0142,91.5335,0.0000,91.5335,0.6510,0.0000,300.6665,300.6665,19.2232,13.2785,16.2509,2.1720,87966.9380,18.7690,13.2998,16.0344,1.7985,43163.6471,18.3240,13.7109,16.0175,1.5169,31855.7792,19.2752,19.2535,19.2643,5.8867,5.6072,19.2535,19.2232,19.2383,6.6049,5.2679,19.2232,18.8050,19.0141,10.8503,1.4313,18.8104,18.7809,18.7957,3.1881,1.4964,18.7809,18.7473,18.7641,2.8903,1.4822,18.8342,18.8261,18.8301,0.0723,-0.5640,18.8342,18.8545,18.8444,-0.3581,0.2390,18.8545,18.8511,18.8528,0.1060,0.2248,19.2752,18.2483,18.7617,7.4002,-1.5656,13.2992,13.3048,13.3020,-1.5269,-5.6114,13.2604,13.2693,13.2648,-1.5099,-5.2721,13.2567,13.2120,13.2344,1.1580,-1.4355,13.2720,13.2567,13.2643,1.6546,-1.5006,13.2998,13.2717,13.2857,1.7245,-1.4864,13.2998,13.1664,13.2331,1.4388,0.5598,13.7052,13.6880,13.6966,0.2967,-0.2432,13.7109,13.7258,13.7184,-0.2531,-0.2290,13.7109,13.5583,13.6346,0.9415,1.5614,16.0244,1252.1707,-144474.0000,162986.3643
5935.0000,13.4216,19.7636,691.6000,202735.8000,-202044.2000,9.6171,143.2805,33055.3048,33198.5853,466.8414,235791.1048,548.3195,-235242.7853,19.7472,14.2483,15858.9000,0.0000,15858.9000,-0.5751,3662.1412,0.0000,3662.1412,26.1817,0.0000,12196.7588,12196.7588,13.2738,18.9447,0.0000,1397.8000,-1397.8000,0.0743,0.0000,226.6911,226.6911,3.6120,1624.4911,0.0000,-1624.4911,19.4435,13.9505,732.5000,0.0000,732.5000,-0.0266,169.7553,0.0000,169.7553,1.2169,0.0000,562.7447,562.7447,13.3543,18.8644,0.0000,15746.2000,-15746.2000,0.8644,0.0000,2623.5697,2623.5697,42.1719,18369.7697,0.0000,-18369.7697,18.8537,13.3726,732.5000,0.0000,732.5000,-0.0266,170.9560,0.0000,170.9560,1.2157,0.0000,561.5440,561.5440,19.7263,13.3136,16.5200,3.0314,122772.2546,19.2471,13.2625,16.2548,2.5462,61107.7470,18.9858,13.5014,16.2436,2.3333,48999.5881,19.7636,19.7472,19.7554,5.9167,7.4991,19.7472,19.7263,19.7368,6.0056,6.9240,19.7263,19.5197,19.6230,7.3386,1.9603,19.4987,19.4435,19.4711,8.1423,2.0345,19.4435,19.3767,19.4101,7.7864,2.0080,18.8644,18.8402,18.8523,0.2577,-0.6394,18.8644,18.8537,18.8591,0.1677,0.2250,18.8537,18.8535,18.8536,0.0004,0.1984,19.7636,18.9982,19.3809,7.4619,-2.1180,13.3701,13.3679,13.3690,0.7990,-7.5110,13.2991,13.2973,13.2982,0.3928,-6.9359,13.2738,13.2625,13.2681,0.3980,-1.9722,13.2746,13.2738,13.2742,0.1090,-2.0464,13.2625,13.2657,13.2641,-0.2707,-2.0199,13.2625,13.2432,13.2528,0.2289,0.6275,13.5963,13.6486,13.6224,-0.9048,-0.2369,13.5014,13.6245,13.5630,-1.8847,-0.2103,13.5014,13.6132,13.5573,-0.9421,2.1061,21.0098,1641.7333,-201864.3000,232879.5898
5936.0000,13.6294,20.0144,0.0000,232099.4000,-232099.4000,10.9688,0.0000,38027.4344,38027.4344,532.6217,270126.8344,0.0000,-270126.8344,20.0069,14.5031,19355.1000,0.0000,19355.1000,-0.7019,4455.9607,0.0000,4455.9607,31.7472,0.0000,14899.1393,14899.1393,13.5237,19.1973,0.0000,34505.6000,-34505.6000,1.8334,0.0000,5615.5886,5615.5886,89.1695,40121.1886,0.0000,-40121.1886,19.4775,13.9839,1178.7000,0.0000,1178.7000,-0.0427,273.0515,0.0000,273.0515,1.9411,0.0000,905.6485,905.6485,13.4765,18.9877,0.0000,15250.5000,-15250.5000,0.8371,0.0000,2544.4149,2544.4149,40.8453,17794.9149,0.0000,-17794.9149,18.9554,13.4721,1178.7000,0.0000,1178.7000,-0.0427,274.7569,0.0000,274.7569,1.9563,0.0000,903.9431,903.9431,19.9970,13.6304,16.8137,3.8962,157796.5927,19.4245,13.5565,16.4905,3.2320,77568.1653,19.4620,13.5900,16.5260,3.2342,67918.1050,20.0144,20.0069,20.0106,3.0706,8.5040,20.0069,19.9970,20.0020,3.1908,7.8022,19.9970,19.8515,19.9243,3.6259,1.3762,19.4778,19.4775,19.4777,0.0690,3.2096,19.4775,19.4732,19.4754,0.7778,3.1668,18.9877,18.8321,18.9099,0.6857,-0.2604,18.9877,18.9554,18.9715,1.3478,0.5768,18.9554,18.9407,18.9480,1.1297,0.5340,20.0144,19.5749,19.7946,4.9839,-2.4648,13.6563,13.6480,13.6521,3.4070,-8.5122,13.5940,13.5802,13.5871,3.4767,-7.8103,13.5237,13.4248,13.4742,2.4775,-1.3843,13.5369,13.5237,13.5303,3.0813,-3.2177,13.5565,13.5309,13.5437,3.3646,-3.1750,13.5565,13.2211,13.3888,1.6310,0.2522,13.5748,13.5867,13.5807,-0.5127,-0.5849,13.5900,13.5829,13.5864,0.2732,-0.5422,13.5900,13.5653,13.5776,0.2352,2.4566,27.1498,2121.5250,-260143.0000,303282.8630
5937.0000,13.8402,20.2296,0.0000,249360.4000,-249360.4000,11.7845,0.0000,41058.7309,41058.7309,573.0060,290419.1309,0.0000,-290419.1309,20.2237,14.7158,21978.8000,0.0000,21978.8000,-0.7970,5047.3072,0.0000,5047.3072,35.9293,0.0000,16931.4928,16931.4928,13.7518,19.4281,0.0000,52272.1000,-52272.1000,2.7774,0.0000,8534.6261,8534.6261,135.2149,60806.7261,0.0000,-60806.7261,19.6011,14.1051,1276.4000,0.0000,1276.4000,-0.0463,295.2530,0.0000,295.2530,2.1010,0.0000,981.1470,981.1470,13.6334,19.1459,0.0000,16055.2000,-16055.2000,0.8813,0.0000,2683.3839,2683.3839,43.0052,18738.5839,0.0000,-18738.5839,19.1127,13.6263,1276.4000,0.0000,1276.4000,-0.0463,296.9701,0.0000,296.9701,2.1156,0.0000,979.4299,979.4299,20.2161,13.8769,17.0465,4.3931,177921.6587,19.5745,13.7745,16.6745,3.6175,86819.7298,19.7576,13.7471,16.7524,3.7488,78725.4689,20.2296,20.2237,20.2267,2.5975,9.1293,20.2237,20.2161,20.2199,2.6208,8.3323,20.2161,20.0764,20.1463,2.6693,1.0555,19.6066,19.6011,19.6039,1.5135,3.8329,19.6011,19.5944,19.5978,1.4678,3.7866,19.1459,18.7738,18.9599,0.5937,-0.0944,19.1459,19.1127,19.1293,1.8944,0.7869,19.1127,19.0952,19.1039,1.8718,0.7406,20.2296,19.9424,20.0860,3.5068,-2.6552,13.9099,13.9030,13.9065,3.0598,-9.1340,13.8442,13.8329,13.8385,3.0249,-8.3370,13.7518,13.6194,13.6856,2.5415,-1.0601,13.7616,13.7518,13.7567,2.7234,-3.8376,13.7745,13.7575,13.7660,2.6731,-3.7913,13.7745,13.1759,13.4752,1.0332,0.0897,13.7097,13.6852,13.6975,1.3993,-0.7916,13.7471,13.7149,13.7310,1.7353,-0.7453,13.7471,13.6239,13.6855,1.2924,2.6506,30.7576,2403.4426,-293156.1000,343466.8574
5938.0000,14.0447,20.4385,0.0000,266004.2000,-266004.2000,12.5711,0.0000,44011.8082,44011.8082,612.0945,310016.0082,0.0000,-310016.0082,20.4331,14.9212,25939.0000,0.0000,25939.0000,-0.9406,5942.4257,0.0000,5942.4257,42.2846,0.0000,19996.5743,19996.5743,13.9378,19.6162,0.0000,65106.0000,-65106.0000,3.4593,0.0000,10658.6187,10658.6187,168.5671,75764.6187,0.0000,-75764.6187,19.7360,14.2374,1296.1000,0.0000,1296.1000,-0.0470,299.3351,0.0000,299.3351,2.1300,0.0000,996.7649,996.7649,13.8307,19.3451,0.0000,18090.7000,-18090.7000,0.9931,0.0000,3030.3931,3030.3931,48.4645,21121.0931,0.0000,-21121.0931,19.3109,13.8206,1296.1000,0.0000,1296.1000,-0.0470,300.8413,0.0000,300.8413,2.1437,0.0000,995.2587,995.2587,20.4262,14.0870,17.2566,4.8264,195467.5408,19.7226,13.9542,16.8384,3.9526,94862.6651,19.9874,13.9126,16.9500,4.1625,87412.6428,20.4385,20.4331,20.4358,2.5142,9.7602,20.4331,20.4262,20.4297,2.5217,8.8196,20.4262,20.2655,20.3459,2.3994,0.8252,19.7412,19.7360,19.7386,1.6169,4.2845,19.7360,19.7294,19.7327,1.6190,4.2375,19.3451,18.6285,18.9868,0.3149,-0.0262,19.3451,19.3109,19.3280,2.3883,0.9668,19.3109,19.2930,19.3020,2.3807,0.9198,20.4385,20.2146,20.3265,2.8929,-2.8109,14.1342,14.1285,14.1314,2.7047,-9.7609,14.0595,14.0503,14.0549,2.6016,-8.8203,13.9378,13.7932,13.8655,2.1613,-0.8259,13.9450,13.9378,13.9414,2.2188,-4.2852,13.9542,13.9417,13.9480,2.1868,-4.2382,13.9542,13.0691,13.5116,0.4304,0.0255,13.8796,13.8508,13.8652,2.0143,-0.9676,13.9126,13.8826,13.8976,2.0012,-0.9206,13.9126,13.7535,13.8331,1.7716,2.8102,33.9191,2650.4902,-320669.7000,377742.8487
5939.0000,14.2602,20.6587,0.0000,282661.9000,-282661.9000,13.3583,0.0000,47008.6312,47008.6312,651.2996,329670.5312,0.0000,-329670.5312,20.6534,15.1374,27260.3000,0.0000,27260.3000,-0.9885,6229.4512,0.0000,6229.4512,44.3193,0.0000,21030.8488,21030.8488,14.1234,19.8040,0.0000,81611.0000,-81611.0000,4.3363,0.0000,13396.9807,13396.9807,211.4603,95007.9807,0.0000,-95007.9807,19.8657,14.3646,1526.9000,0.0000,1526.9000,-0.0554,352.1038,0.0000,352.1038,2.5049,0.0000,1174.7962,1174.7962,14.0526,19.5690,0.0000,20229.6000,-20229.6000,1.1105,0.0000,3397.4284,3397.4284,54.2052,23627.0284,0.0000,-23627.0284,19.4678,13.9744,1526.9000,0.0000,1526.9000,-0.0554,353.7544,0.0000,353.7544,2.5189,0.0000,1173.1456,1173.1456,20.6466,14.3115,17.4790,5.3411,216316.0841,19.8601,14.1547,17.0074,4.3293,103902.4403,20.1800,14.1155,17.1478,4.6017,96636.4109,20.6587,20.6534,20.6561,2.6486,10.3687,20.6534,20.6466,20.6500,2.6494,9.3802,20.6466,20.4141,20.5304,2.2171,0.5272,19.8701,19.8657,19.8679,1.5508,4.8635,19.8657,19.8601,19.8629,1.5617,4.8082,19.8601,18.4577,19.1589,2.0677,0.0866,19.4886,19.4678,19.4782,1.8029,1.1971,19.4678,19.4561,19.4619,1.9209,1.1417,20.6587,20.4565,20.5576,2.7790,-2.9897,14.3624,14.3569,14.3596,2.7452,-10.3644,14.2898,14.2807,14.2853,2.7705,-9.3759,14.1234,13.9231,14.0233,1.8946,-0.5230,14.1298,14.1234,14.1266,2.2257,-4.8593,14.1382,14.1271,14.1327,2.2193,-4.8039,14.0526,13.1971,13.6249,1.3570,-0.0823,14.0807,14.0526,14.0667,2.4219,-1.1928,14.1155,14.0859,14.1007,2.4413,-1.1374,14.1155,13.9257,14.0206,2.2535,2.9939,37.4917,2929.6536,-354188.4000,416854.9353
5940.0000,14.4183,20.8202,0.0000,295177.0000,-295177.0000,13.9498,0.0000,49276.0457,49276.0457,681.1059,344453.0457,0.0000,-344453.0457,20.8165,15.2975,23634.4000,0.0000,23634.4000,-0.8570,5390.8990,0.0000,5390.8990,38.3165,0.0000,18243.5010,18243.5010,14.2540,19.9361,0.0000,83042.5000,-83042.5000,4.4124,0.0000,13658.2969,13658.2969,215.3340,96700.7969,0.0000,-96700.7969,20.0218,14.5177,1805.4000,0.0000,1805.4000,-0.0655,415.5700,0.0000,415.5700,2.9567,0.0000,1389.8300,1389.8300,14.1973,19.7150,0.0000,21060.3000,-21060.3000,1.1561,0.0000,3542.9851,3542.9851,56.4444,24603.2851,0.0000,-24603.2851,19.6258,14.1293,1805.4000,0.0000,1805.4000,-0.0655,417.4985,0.0000,417.4985,2.9722,0.0000,1387.9015,1387.9015,20.8117,14.4801,17.6459,5.5868,226264.2838,20.0154,14.2766,17.1460,4.5573,109375.7547,20.3828,14.2396,17.3112,4.8785,102447.9136,20.8202,20.8165,20.8184,1.9493,10.7918,20.8165,20.8117,20.8141,1.9709,9.9348,20.8117,20.6251,20.7184,2.2601,0.6697,20.0269,20.0218,20.0244,1.8784,5.0820,20.0218,20.0154,20.0186,1.8692,5.0165,20.0154,18.6032,19.3093,1.8056,0.0751,19.6471,19.6258,19.6365,1.9008,1.2312,19.6258,19.6145,19.6202,1.8999,1.1657,20.8202,20.6664,20.7433,2.2319,-3.1580,14.5158,14.5123,14.5140,1.8540,-10.7882,14.4546,14.4484,14.4515,1.9968,-9.9311,14.2540,14.1005,14.1773,1.8489,-0.6660,14.2583,14.2540,14.2561,1.5538,-5.0784,14.2622,14.2549,14.2585,1.5095,-5.0129,14.1973,13.2664,13.7318,1.2816,-0.0715,14.2162,14.1973,14.2067,1.6809,-1.2276,14.2396,14.2211,14.2303,1.5553,-1.1621,14.2396,14.0977,14.1687,1.7774,3.1616,38.9472,3043.3876,-372034.6000,438087.9522
5941.0000,14.5647,20.9698,0.0000,303214.3000,-303214.3000,14.3296,0.0000,50796.1000,50796.1000,700.3862,354010.4000,0.0000,-354010.4000,20.9665,15.4447,27257.5000,0.0000,27257.5000,-0.9884,6206.8140,0.0000,6206.8140,44.0990,0.0000,21050.6860,21050.6860,14.3656,20.0491,0.0000,90759.7000,-90759.7000,4.8224,0.0000,14952.4088,14952.4088,235.4730,105712.1088,0.0000,-105712.1088,20.1163,14.6104,1727.2000,0.0000,1727.2000,-0.0626,397.1344,0.0000,397.1344,2.8230,0.0000,1330.0656,1330.0656,14.3236,19.8425,0.0000,20704.3000,-20704.3000,1.1365,0.0000,3488.3577,3488.3577,55.4993,24192.6577,0.0000,-24192.6577,19.7258,14.2274,1727.2000,0.0000,1727.2000,-0.0626,398.9455,0.0000,398.9455,2.8375,0.0000,1328.2545,1328.2545,20.9622,14.6119,17.7870,5.7982,234825.7892,20.1125,14.3984,17.2555,4.6956,112694.7846,20.5293,14.3618,17.4455,5.0681,106430.5763,20.9698,20.9665,20.9682,1.7981,11.0942,20.9665,20.9622,20.9643,1.8034,10.1057,20.9622,20.7718,20.8670,1.7835,0.5183,20.1192,20.1163,20.1178,1.1177,5.3407,20.1163,20.1125,20.1144,1.1472,5.2781,20.1125,19.0172,19.5649,3.0752,0.1648,19.7380,19.7258,19.7319,1.1427,1.3013,19.7258,19.7190,19.7224,1.2248,1.2387,20.9698,20.8395,20.9046,1.9373,-3.2355,14.6632,14.6599,14.6615,1.7705,-11.0901,14.5918,14.5867,14.5893,1.6532,-10.1017,14.3656,14.2179,14.2918,1.3723,-0.5142,14.3691,14.3656,14.3674,1.3327,-5.3366,14.3723,14.3662,14.3693,1.3271,-5.2740,14.3236,13.5430,13.9333,2.4214,-0.1607,14.3396,14.3236,14.3316,1.4972,-1.2972,14.3618,14.3452,14.3535,1.4770,-1.2346,14.3618,14.2388,14.3003,1.5788,3.2395,40.4925,3164.1409,-383966.4000,453951.1500
5942.0000,14.6633,21.0707,0.0000,310754.2000,-310754.2000,14.6860,0.0000,52183.1537,52183.1537,718.5029,362937.3537,0.0000,-362937.3537,21.0685,15.5448,25940.0000,0.0000,25940.0000,-0.9406,5900.0530,0.0000,5900.0530,41.8880,0.0000,20039.9470,20039.9470,14.4467,20.1311,0.0000,88279.3000,-88279.3000,4.6906,0.0000,14561.4514,14561.4514,229.1449,102840.7514,0.0000,-102840.7514,20.2294,14.7213,1172.8000,0.0000,1172.8000,-0.0425,269.3093,0.0000,269.3093,1.9145,0.0000,903.4907,903.4907,14.4144,19.9342,0.0000,20403.2000,-20403.2000,1.1200,0.0000,3441.3959,3441.3959,54.7003,23844.5959,0.0000,-23844.5959,19.8464,14.3457,1172.8000,0.0000,1172.8000,-0.0425,270.5092,0.0000,270.5092,1.9242,0.0000,902.2908,902.2908,21.0656,14.7128,17.8892,5.8900,238546.1645,20.2250,14.4696,17.3473,4.8025,115260.7062,20.6730,14.4401,17.5565,5.2010,109220.6586,21.0707,21.0685,21.0696,1.2144,11.3559,21.0685,21.0656,21.0670,1.2301,10.4152,21.0656,20.9353,21.0004,1.6010,0.6798,20.2329,20.2294,20.2311,1.3589,5.3704,20.2294,20.2250,20.2272,1.3515,5.3279,20.2250,19.2714,19.7482,2.2026,0.1357,19.8626,19.8464,19.8545,1.4698,1.2557,19.8464,19.8382,19.8423,1.4373,1.2131,21.0707,20.9771,21.0239,1.4296,-3.3301,14.7565,14.7545,14.7555,1.1246,-11.3534,14.6888,14.6853,14.6871,1.1709,-10.4128,14.4467,14.3448,14.3957,1.2456,-0.6773,14.4492,14.4467,14.4479,0.9629,-5.3680,14.4513,14.4470,14.4492,0.9548,-5.3254,14.4144,13.7405,14.0775,1.7307,-0.1332,14.4261,14.4144,14.4203,1.0612,-1.2532,14.4401,14.4290,14.4345,0.9681,-1.2107,14.4401,14.3528,14.3964,1.1508,3.3325,40.9309,3198.4009,-391151.1000,463027.5293
5943.0000,14.7494,21.1587,0.0000,317676.6000,-317676.6000,15.0131,0.0000,53456.6959,53456.6959,734.9930,371133.2959,0.0000,-371133.2959,21.1568,15.6316,24623.5000,0.0000,24623.5000,-0.8929,5595.0859,0.0000,5595.0859,39.7111,0.0000,19028.4141,19028.4141,14.5210,20.2063,0.0000,88246.3000,-88246.3000,4.6889,0.0000,14572.3087,14572.3087,229.1376,102818.6087,0.0000,-102818.6087,20.3248,14.8149,1132.2000,0.0000,1132.2000,-0.0411,259.7009,0.0000,259.7009,1.8455,0.0000,872.4991,872.4991,14.4981,20.0188,0.0000,20458.6000,-20458.6000,1.1230,0.0000,3454.2541,3454.2541,54.8548,23912.8541,0.0000,-23912.8541,19.9498,14.4471,1132.2000,0.0000,1132.2000,-0.0411,260.8299,0.0000,260.8299,1.8547,0.0000,871.3701,871.3701,21.1544,14.8041,17.9793,6.0023,243094.8959,20.3211,14.5400,17.4306,4.9179,118029.6619,20.7856,14.5226,17.6541,5.3278,111884.8221,21.1587,21.1568,21.1578,1.0550,11.5930,21.1568,21.1544,21.1556,1.0598,10.7001,21.1544,21.0621,21.1083,1.2919,0.7751,20.3277,20.3248,20.3262,1.1383,5.4640,20.3248,20.3211,20.3230,1.1464,5.4229,20.3211,19.4831,19.9021,1.8480,0.1296,19.9633,19.9498,19.9566,1.2225,1.2526,19.9498,19.9427,19.9463,1.2453,1.2116,21.1587,21.0842,21.1215,1.1681,-3.4201,14.8410,14.8392,14.8401,1.0120,-11.5915,14.7782,14.7751,14.7766,1.0714,-10.6986,14.5210,14.4458,14.4834,1.0483,-0.7736,14.5232,14.5210,14.5221,0.8856,-5.4624,14.5249,14.5210,14.5230,0.8813,-5.4214,14.4981,13.9021,14.2001,1.4709,-0.1281,14.5092,14.4981,14.5037,0.9970,-1.2511,14.5226,14.5113,14.5169,0.9853,-1.2100,14.5226,14.4452,14.4839,1.0465,3.4216,41.6033,3250.9407,-399493.6000,473009.3800
