Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5944.0000,14.8324,21.2436,0.0000,323504.5000,-323504.5000,15.2885,0.0000,54546.8993,54546.8993,748.9087,378051.3993,0.0000,-378051.3993,21.2418,15.7150,20994.4000,0.0000,20994.4000,-0.7613,4765.9476,0.0000,4765.9476,33.8207,0.0000,16228.4524,16228.4524,14.6005,20.2868,0.0000,89401.8000,-89401.8000,4.7503,0.0000,14780.9037,14780.9037,232.2111,104182.7037,0.0000,-104182.7037,20.4157,14.9042,1436.3000,0.0000,1436.3000,-0.0521,329.1109,0.0000,329.1109,2.3384,0.0000,1107.1891,1107.1891,14.5877,20.1092,0.0000,21812.7000,-21812.7000,1.1974,0.0000,3686.9224,3686.9224,58.4916,25499.6224,0.0000,-25499.6224,20.0568,14.5521,1436.3000,0.0000,1436.3000,-0.0521,330.4755,0.0000,330.4755,2.3497,0.0000,1105.8245,1105.8245,21.2396,14.8987,18.0691,6.1506,249100.4829,20.4123,14.6153,17.5138,5.0608,121458.3896,20.8810,14.6131,17.7471,5.4719,114909.0016,21.2436,21.2418,21.2427,1.0155,11.7843,21.2418,21.2396,21.2407,1.0171,11.0230,21.2396,21.1651,21.2023,1.1257,0.8377,20.4184,20.4157,20.4171,1.0868,5.5879,20.4157,20.4123,20.4140,1.0895,5.5358,20.4123,19.6238,20.0180,1.3897,0.1037,20.0705,20.0568,20.0637,1.2830,1.3010,20.0568,20.0497,20.0533,1.2822,1.2489,21.2436,21.1773,21.2104,1.0644,-3.5042,14.9226,14.9209,14.9218,0.9758,-11.7817,14.8710,14.8679,14.8695,1.1110,-11.0204,14.6005,14.5339,14.5672,1.0019,-0.8350,14.6028,14.6005,14.6016,0.9508,-5.5853,14.6041,14.6000,14.6021,0.9451,-5.5332,14.5877,14.0026,14.2952,1.1376,-0.1010,14.5992,14.5877,14.5934,1.0738,-1.2984,14.6131,14.6011,14.6071,1.0789,-1.2463,14.6131,14.5352,14.5742,1.0800,3.5069,42.4459,3316.7859,-410852.0000,485467.8741
5945.0000,14.8828,21.2950,0.0000,327862.8000,-327862.8000,15.4945,0.0000,55349.2765,55349.2765,759.4214,383212.0765,0.0000,-383212.0765,21.2940,15.7662,13732.2000,0.0000,13732.2000,-0.4980,3115.5453,0.0000,3115.5453,22.0982,0.0000,10616.6547,10616.6547,14.6499,20.3368,0.0000,80993.6000,-80993.6000,4.3035,0.0000,13400.8350,13400.8350,210.4430,94394.4350,0.0000,-94394.4350,20.5272,15.0135,945.6000,0.0000,945.6000,-0.0343,216.3969,0.0000,216.3969,1.5377,0.0000,729.2031,729.2031,14.6269,20.1488,0.0000,23574.2000,-23574.2000,1.2941,0.0000,3986.5881,3986.5881,63.2223,27560.7881,0.0000,-27560.7881,20.1382,14.6319,945.6000,0.0000,945.6000,-0.0343,217.3664,0.0000,217.3664,1.5448,0.0000,728.2336,728.2336,21.2926,14.9678,18.1302,6.1817,250358.8998,20.5175,14.6517,17.5846,5.1598,123835.6906,20.9674,14.6684,17.8179,5.5408,116357.0702,21.2950,21.2940,21.2945,0.6160,11.9161,21.2940,21.2926,21.2933,0.6258,11.4181,21.2926,21.2524,21.2725,0.8377,1.1554,20.5306,20.5272,20.5289,1.3399,5.4589,20.5272,20.5229,20.5251,1.3306,5.4246,20.1488,19.9195,20.0342,0.1855,-0.0489,20.1488,20.1382,20.1435,0.9540,1.2452,20.1382,20.1326,20.1354,0.9813,1.2109,21.2950,21.2499,21.2724,0.7391,-3.5784,14.9649,14.9640,14.9645,0.5061,-11.9130,14.9320,14.9300,14.9310,0.7329,-11.4151,14.6499,14.6130,14.6314,0.7659,-1.1523,14.6514,14.6499,14.6506,0.5819,-5.4558,14.6517,14.6491,14.6504,0.5738,-5.4215,14.6517,14.0410,14.3463,0.6079,0.0519,14.6597,14.6514,14.6556,0.7408,-1.2421,14.6684,14.6605,14.6644,0.6824,-1.2078,14.6684,14.6125,14.6404,0.7901,3.5815,42.1943,3297.1205,-416807.2000,490551.6605
5946.0000,14.6202,21.0266,0.0000,237343.1000,-237343.1000,11.2166,0.0000,39814.2440,39814.2440,549.9388,277157.3440,0.0000,-277157.3440,21.0342,15.5111,11324.3000,0.0000,11324.3000,-0.4106,2576.7019,0.0000,2576.7019,18.2115,0.0000,8747.5981,8747.5981,14.3618,20.0452,0.0000,49964.8000,-49964.8000,2.6548,0.0000,8231.0968,8231.0968,129.8494,58195.8968,0.0000,-58195.8968,20.3462,14.8359,795.2000,0.0000,795.2000,-0.0288,182.3559,0.0000,182.3559,1.2913,0.0000,612.8441,612.8441,14.3700,19.8894,0.0000,24323.1000,-24323.1000,1.3352,0.0000,4100.3631,4100.3631,65.2340,28423.4631,0.0000,-28423.4631,19.9295,14.4272,795.2000,0.0000,795.2000,-0.0288,183.2370,0.0000,183.2370,1.2977,0.0000,611.9630,611.9630,21.0431,14.5813,17.8122,4.5349,183661.4296,20.3263,14.3180,17.3222,3.7950,91078.9157,20.8538,14.2583,17.5560,4.1659,87483.4714,21.0266,21.0342,21.0304,-3.1968,8.7197,21.0342,21.0431,21.0386,-3.0827,8.3091,21.0431,21.1632,21.1031,-2.0532,0.9399,20.3375,20.3462,20.3419,-2.2662,3.5948,20.3462,20.3563,20.3513,-2.1065,3.5659,19.8894,20.0323,19.9608,-0.8944,-0.3643,19.8894,19.9295,19.9095,-2.8337,0.9709,19.9295,19.9470,19.9382,-2.3883,0.9420,21.0266,21.1960,21.1113,-1.9542,-2.4969,14.6320,14.6414,14.6367,-3.9651,-8.7096,14.5727,14.5885,14.5806,-4.2378,-8.2990,14.3618,14.5041,14.4330,-2.4045,-0.9298,14.3481,14.3618,14.3550,-3.5772,-3.5847,14.3180,14.3442,14.3311,-3.8625,-3.5558,14.3180,14.3440,14.3310,-0.1941,0.3744,14.3279,14.3802,14.3541,-3.6480,-0.9608,14.2583,14.3249,14.2916,-4.5091,-0.9319,14.2583,14.5467,14.4025,-2.8806,2.5070,30.4190,2376.9871,-298716.3000,362223.8166
5947.0000,14.4596,20.8624,0.0000,232520.2000,-232520.2000,10.9887,0.0000,38854.7594,38854.7594,537.8156,271374.9594,0.0000,-271374.9594,20.8673,15.3473,11309.1000,0.0000,11309.1000,-0.4101,2578.0763,0.0000,2578.0763,18.2464,0.0000,8731.0237,8731.0237,14.2030,19.8844,0.0000,38543.4000,-38543.4000,2.0480,0.0000,6334.5760,6334.5760,100.0448,44877.9760,0.0000,-44877.9760,20.2895,14.7803,619.6000,0.0000,619.6000,-0.0225,142.1799,0.0000,142.1799,1.0085,0.0000,477.4201,477.4201,14.2396,19.7577,0.0000,23762.0000,-23762.0000,1.3044,0.0000,3999.5077,3999.5077,63.7086,27761.5077,0.0000,-27761.5077,19.7855,14.2859,619.6000,0.0000,619.6000,-0.0225,143.0141,0.0000,143.0141,1.0139,0.0000,476.5859,476.5859,20.8733,14.4630,17.6681,4.2386,171663.6585,20.2466,14.1775,17.2121,3.6117,86679.7209,20.7298,14.1393,17.4345,3.9219,82360.0904,20.8624,20.8673,20.8649,-2.0067,8.5531,20.8673,20.8733,20.8703,-2.0407,8.1430,20.8733,20.9732,20.9232,-2.1801,1.2000,20.2867,20.2895,20.2881,-0.6582,3.2480,20.2895,20.2933,20.2914,-0.7317,3.2255,19.7577,19.9308,19.8442,-1.4164,-0.4774,19.7577,19.7855,19.7716,-1.6731,0.8270,19.7855,19.8005,19.7930,-1.7621,0.8045,20.8624,21.0367,20.9496,-1.9609,-2.4356,14.4892,14.4934,14.4913,-1.7640,-8.5463,14.4395,14.4459,14.4427,-1.6729,-8.1362,14.2030,14.3034,14.2532,-2.1790,-1.1932,14.1949,14.2030,14.1989,-1.8924,-3.2411,14.1775,14.1908,14.1842,-1.7819,-3.2187,14.1775,14.2980,14.2378,-1.1344,0.4843,14.1714,14.2051,14.1882,-2.0107,-0.8201,14.1393,14.1681,14.1537,-1.6726,-0.7976,14.1393,14.3413,14.2403,-1.9665,2.4424,28.6661,2240.0113,-282277.3000,340703.4697
5948.0000,14.1998,20.5969,0.0000,168559.8000,-168559.8000,7.9660,0.0000,27992.2446,27992.2446,389.4585,196552.0446,0.0000,-196552.0446,20.6074,15.0922,11338.2000,0.0000,11338.2000,-0.4111,2592.3328,0.0000,2592.3328,18.3319,0.0000,8745.8672,8745.8672,13.9221,19.6002,0.0000,21733.6000,-21733.6000,1.1548,0.0000,3557.2322,3557.2322,56.3751,25290.8322,0.0000,-25290.8322,20.1356,14.6293,681.5000,0.0000,681.5000,-0.0247,156.6621,0.0000,156.6621,1.1100,0.0000,524.8379,524.8379,14.0220,19.5381,0.0000,22982.6000,-22982.6000,1.2616,0.0000,3858.3934,3858.3934,61.6094,26840.9934,0.0000,-26840.9934,19.5903,14.0945,681.5000,0.0000,681.5000,-0.0247,157.6626,0.0000,157.6626,1.1173,0.0000,523.8374,523.8374,20.6201,14.0984,17.3592,3.0812,124787.4945,20.0632,13.8445,16.9538,2.6442,63461.9979,20.5512,13.7656,17.1584,2.8853,60590.5211,20.5969,20.6074,20.6021,-3.1796,6.2876,20.6074,20.6201,20.6137,-3.1054,5.8765,20.6201,20.7818,20.7009,-2.6919,0.9156,20.1228,20.1356,20.1292,-1.9271,2.0704,20.1356,20.1507,20.1431,-1.7989,2.0457,19.5381,19.7652,19.6517,-2.3329,-0.6002,19.5381,19.5903,19.5642,-2.5117,0.6614,19.5903,19.6152,19.6028,-2.3049,0.6367,20.5969,20.9063,20.7516,-2.3980,-1.6784,14.1836,14.1956,14.1896,-3.6494,-6.2765,14.0987,14.1200,14.1093,-4.0328,-5.8654,13.9221,14.1003,14.0112,-2.9296,-0.9045,13.8987,13.9221,13.9104,-3.4914,-2.0593,13.8445,13.8899,13.8672,-3.8352,-2.0345,13.8445,14.1104,13.9774,-3.1510,0.6113,13.8658,13.9390,13.9024,-3.4584,-0.6503,13.7656,13.8568,13.8112,-4.1429,-0.6256,13.7656,14.2152,13.9904,-3.0251,1.6895,20.7330,1620.1058,-200574.8000,248840.0135
5949.0000,14.0102,20.4032,0.0000,159861.1000,-159861.1000,7.5549,0.0000,26428.2090,26428.2090,368.7238,186289.3090,0.0000,-186289.3090,20.4114,14.8999,9580.1000,0.0000,9580.1000,-0.3474,2195.2742,0.0000,2195.2742,15.5405,0.0000,7384.8258,7384.8258,13.7435,19.4196,0.0000,15312.5000,-15312.5000,0.8136,0.0000,2499.8191,2499.8191,39.6733,17812.3191,0.0000,-17812.3191,20.0607,14.5559,432.0000,0.0000,432.0000,-0.0157,99.3936,0.0000,99.3936,0.7050,0.0000,332.6064,332.6064,13.8158,19.3300,0.0000,21629.0000,-21629.0000,1.1873,0.0000,3622.4780,3622.4780,57.9666,25251.4780,0.0000,-25251.4780,19.3906,13.8987,432.0000,0.0000,432.0000,-0.0157,100.1779,0.0000,100.1779,0.7100,0.0000,331.8221,331.8221,20.4216,13.9603,17.1910,2.8235,114352.3703,19.9398,13.6947,16.8173,2.4561,58947.2594,20.3873,13.6277,17.0075,2.6585,55827.4539,20.4032,20.4114,20.4073,-2.3606,5.9590,20.4114,20.4216,20.4165,-2.3892,5.6116,20.4216,20.5588,20.4902,-2.5521,1.0230,20.0542,20.0607,20.0574,-0.8747,1.8366,20.0607,20.0696,20.0652,-0.9497,1.8210,19.3300,19.5623,19.4462,-2.4892,-0.6262,19.3300,19.3906,19.3603,-2.4701,0.5610,19.3906,19.4207,19.4056,-2.3884,0.5454,20.4032,20.7176,20.5604,-2.3169,-1.5959,14.0108,14.0181,14.0145,-2.1232,-5.9499,13.9450,13.9557,13.9503,-1.9277,-5.6025,13.7435,13.8759,13.8097,-2.4408,-1.0140,13.7275,13.7435,13.7355,-2.1197,-1.8276,13.6947,13.7204,13.7075,-1.9355,-1.8119,13.6947,13.8811,13.7879,-2.2966,0.6353,13.6833,13.7408,13.7121,-2.3061,-0.5520,13.6277,13.6771,13.6524,-1.9258,-0.5363,13.6277,13.9805,13.8041,-2.2570,1.6050,19.0734,1490.4191,-186358.5000,229127.0835
5950.0000,13.8446,20.2341,0.0000,133292.8000,-133292.8000,6.2993,0.0000,21949.7444,21949.7444,307.0588,155242.5444,0.0000,-155242.5444,20.2425,14.7342,9387.5000,0.0000,9387.5000,-0.3404,2155.3185,0.0000,2155.3185,15.2663,0.0000,7232.1815,7232.1815,13.6031,19.2776,0.0000,13559.0000,-13559.0000,0.7204,0.0000,2209.1294,2209.1294,35.1047,15768.1294,0.0000,-15768.1294,19.8832,14.3817,339.7000,0.0000,339.7000,-0.0123,78.3190,0.0000,78.3190,0.5549,0.0000,261.3810,261.3810,13.6564,19.1691,0.0000,19251.2000,-19251.2000,1.0568,0.0000,3218.3822,3218.3822,51.5828,22469.5822,0.0000,-22469.5822,19.2234,13.7348,339.7000,0.0000,339.7000,-0.0123,78.9309,0.0000,78.9309,0.5598,0.0000,260.7691,260.7691,20.2531,13.7671,17.0101,2.3817,96457.3772,19.7665,13.5537,16.6601,2.0532,49277.2850,20.2034,13.4720,16.8377,2.2246,46716.4873,20.2341,20.2425,20.2383,-2.0484,4.9913,20.2425,20.2531,20.2478,-2.0447,4.6509,20.2531,20.3932,20.3231,-2.0257,0.7952,19.8629,19.8832,19.8730,-2.2344,1.5156,19.8832,19.9068,19.8950,-2.0631,1.5033,19.1691,19.3854,19.2772,-2.0478,-0.5531,19.1691,19.2234,19.1962,-1.9890,0.5037,19.2234,19.2519,19.2376,-2.0366,0.4914,20.2341,20.5609,20.3975,-1.9750,-1.3080,13.8405,13.8490,13.8447,-2.0576,-4.9818,13.7602,13.7749,13.7675,-2.2152,-4.6414,13.6031,13.7262,13.6646,-1.7595,-0.7856,13.5876,13.6031,13.5953,-1.7007,-1.5061,13.5537,13.5810,13.5674,-1.7008,-1.4938,13.5537,13.7209,13.6373,-1.8264,0.5626,13.5304,13.5828,13.5566,-1.8850,-0.4941,13.4720,13.5252,13.4986,-1.8651,-0.4818,13.4720,13.8279,13.6499,-1.8699,1.3175,16.1091,1258.7870,-156036.1000,192451.1495
5951.0000,13.6981,20.0845,0.0000,119915.7000,-119915.7000,5.6671,0.0000,19678.8462,19678.8462,275.9424,139594.5462,0.0000,-139594.5462,20.0928,14.5874,9362.8000,0.0000,9362.8000,-0.3395,2153.3702,0.0000,2153.3702,15.2591,0.0000,7209.4298,7209.4298,13.4626,19.1356,0.0000,9360.8000,-9360.8000,0.4974,0.0000,1522.1077,1522.1077,24.2217,10882.9077,0.0000,-10882.9077,19.8177,14.3176,334.0000,0.0000,334.0000,-0.0121,77.0637,0.0000,77.0637,0.5469,0.0000,256.9363,256.9363,13.5189,19.0304,0.0000,16812.2000,-16812.2000,0.9229,0.0000,2806.2948,2806.2948,45.0404,19618.4948,0.0000,-19618.4948,19.0867,13.6009,334.0000,0.0000,334.0000,-0.0121,77.7333,0.0000,77.7333,0.5516,0.0000,256.2667,256.2667,20.1033,13.6083,16.8558,2.0795,84218.0567,19.6575,13.4017,16.5296,1.8026,43262.1181,20.0875,13.3067,16.6971,1.9538,41030.5921,20.0845,20.0928,20.0887,-1.8151,4.4937,20.0928,20.1033,20.0981,-1.8163,4.1542,20.1033,20.2335,20.1684,-1.8764,0.7924,19.8101,19.8177,19.8139,-0.7228,1.2897,19.8177,19.8294,19.8236,-0.8707,1.2776,19.0304,19.2315,19.1309,-1.7747,-0.5153,19.0304,19.0867,19.0586,-1.6706,0.4075,19.0867,19.1155,19.1011,-1.6566,0.3954,20.0845,20.4150,20.2497,-1.7922,-1.1734,13.6911,13.6994,13.6952,-1.8133,-4.4868,13.6035,13.6177,13.6106,-1.9032,-4.1473,13.4626,13.5830,13.5228,-1.7211,-0.7855,13.4441,13.4626,13.4534,-1.7227,-1.2828,13.4017,13.4358,13.4188,-1.8024,-1.2707,13.4017,13.5781,13.4899,-1.7880,0.5222,13.3813,13.4417,13.4115,-1.7605,-0.4006,13.3067,13.3745,13.3406,-1.9159,-0.3885,13.3067,13.6932,13.5000,-1.8193,1.1803,14.1269,1103.8925,-136057.9000,168510.7669
5952.0000,13.5796,19.9635,0.0000,102917.4000,-102917.4000,4.8638,0.0000,16842.3868,16842.3868,236.6002,119759.7868,0.0000,-119759.7868,19.9713,14.4682,9353.8000,0.0000,9353.8000,-0.3392,2154.3376,0.0000,2154.3376,15.2739,0.0000,7199.4624,7199.4624,13.3878,19.0599,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2261.2156,2261.2156,36.0009,16182.0156,0.0000,-16182.0156,19.5316,14.0369,347.7000,0.0000,347.7000,-0.0126,80.4949,0.0000,80.4949,0.5698,0.0000,267.2051,267.2051,13.3973,18.9078,0.0000,14958.0000,-14958.0000,0.8211,0.0000,2493.4243,2493.4243,40.0678,17451.4243,0.0000,-17451.4243,18.9568,13.4735,347.7000,0.0000,347.7000,-0.0126,81.0480,0.0000,81.0480,0.5753,0.0000,266.6520,266.6520,19.9814,13.4778,16.7296,1.8767,76007.6255,19.4665,13.3585,16.4125,1.5863,38071.4909,19.9038,13.2425,16.5732,1.7300,36330.6193,19.9635,19.9713,19.9674,-1.4727,3.8667,19.9713,19.9814,19.9763,-1.4783,3.5275,19.9814,20.1315,20.0564,-1.3604,0.4974,19.4908,19.5316,19.5112,-3.6624,1.2371,19.5316,19.5773,19.5544,-3.2571,1.2245,18.9078,19.1198,19.0138,-1.4230,-0.3916,18.9078,18.9568,18.9323,-1.5331,0.4295,18.9568,18.9830,18.9699,-1.5925,0.4169,19.9635,20.2889,20.1262,-1.5004,-0.9971,13.5793,13.5866,13.5830,-1.3640,-3.8583,13.4805,13.4936,13.4871,-1.4999,-3.5192,13.3878,13.4973,13.4426,-0.9773,-0.4891,13.3782,13.3878,13.3830,-0.8580,-1.2288,13.3585,13.3714,13.3649,-0.6587,-1.2161,13.3585,13.4739,13.4162,-0.8988,0.3999,13.2817,13.3246,13.3031,-1.3170,-0.4212,13.2425,13.2758,13.2591,-0.9924,-0.4086,13.2425,13.5526,13.3975,-1.2452,1.0054,12.7984,1000.0879,-121747.0000,150409.7357
5953.0000,13.4870,19.8690,0.0000,101391.8000,-101391.8000,4.7917,0.0000,16556.8070,16556.8070,232.9128,117948.6070,0.0000,-117948.6070,19.8752,14.3739,9409.2000,0.0000,9409.2000,-0.3412,2169.5250,0.0000,2169.5250,15.3885,0.0000,7239.6750,7239.6750,13.3080,18.9793,0.0000,9558.2000,-9558.2000,0.5079,0.0000,1550.8564,1550.8564,24.7114,11109.0564,0.0000,-11109.0564,19.5360,14.0413,336.9000,0.0000,336.9000,-0.0122,77.9905,0.0000,77.9905,0.5542,0.0000,258.9095,258.9095,13.3208,18.8306,0.0000,14129.9000,-14129.9000,0.7756,0.0000,2353.4038,2353.4038,37.8454,16483.3038,0.0000,-16483.3038,18.8688,13.3873,336.9000,0.0000,336.9000,-0.0122,78.6138,0.0000,78.6138,0.5584,0.0000,258.2862,258.2862,19.8834,13.3909,16.6372,1.7651,71487.5654,19.3920,13.2639,16.3280,1.4995,35986.8967,19.8304,13.1366,16.4835,1.6379,34395.4897,19.8690,19.8752,19.8721,-1.1592,3.8077,19.8752,19.8834,19.8793,-1.1802,3.4665,19.8834,20.0055,19.9445,-1.3607,0.6117,19.5400,19.5360,19.5380,0.3146,1.1196,19.5360,19.5392,19.5376,-0.2117,1.1073,18.8306,18.9993,18.9150,-1.2017,-0.4152,18.8306,18.8688,18.8497,-1.0054,0.3604,18.8688,18.8905,18.8796,-1.0983,0.3482,19.8690,20.1630,20.0160,-1.3387,-0.9840,13.4900,13.4959,13.4929,-1.0954,-3.8016,13.3932,13.4028,13.3980,-1.0840,-3.4604,13.3080,13.4036,13.3558,-1.0559,-0.6057,13.2959,13.3080,13.3019,-0.9877,-1.1135,13.2639,13.2876,13.2758,-1.0852,-1.1013,13.2639,13.3937,13.3288,-1.0633,0.4213,13.1916,13.2341,13.2129,-1.0984,-0.3544,13.1366,13.1846,13.1606,-1.1977,-0.3422,13.1366,13.4528,13.2947,-1.2501,0.9901,12.0974,945.3055,-114996.9000,141869.9518
5954.0000,13.4047,19.7849,0.0000,92877.0000,-92877.0000,4.3893,0.0000,15137.2628,15137.2628,213.2246,108014.2628,0.0000,-108014.2628,19.7910,14.2913,9373.3000,0.0000,9373.3000,-0.3399,2163.3768,0.0000,2163.3768,15.3490,0.0000,7209.9232,7209.9232,13.2275,18.8978,0.0000,9191.5000,-9191.5000,0.4884,0.0000,1489.6968,1489.6968,23.7559,10681.1968,0.0000,-10681.1968,19.4449,13.9520,344.1000,0.0000,344.1000,-0.0125,79.7432,0.0000,79.7432,0.5660,0.0000,264.3568,264.3568,13.2384,18.7475,0.0000,13152.1000,-13152.1000,0.7220,0.0000,2188.5795,2188.5795,35.2242,15340.6795,0.0000,-15340.6795,18.7879,13.3080,344.1000,0.0000,344.1000,-0.0125,80.3724,0.0000,80.3724,0.5710,0.0000,263.7276,263.7276,19.7988,13.3030,16.5509,1.6192,65576.2841,19.3106,13.1811,16.2458,1.3751,33002.0953,19.7248,13.0631,16.3939,1.4945,31384.1814,19.7849,19.7910,19.7879,-1.0245,3.4950,19.7910,19.7988,19.7949,-1.0281,3.1551,19.7988,19.9104,19.8546,-1.0938,0.5377,19.4284,19.4449,19.4367,-1.2322,1.0261,19.4449,19.4622,19.4536,-1.0239,1.0136,18.7475,18.9087,18.8281,-1.0574,-0.3824,18.7475,18.7879,18.7677,-0.9989,0.3396,18.7879,18.8086,18.7982,-0.9915,0.3271,19.7849,20.0599,19.9224,-1.1384,-0.8943,13.4121,13.4177,13.4149,-0.9507,-3.4891,13.3070,13.3172,13.3121,-1.0455,-3.1492,13.2275,13.3265,13.2770,-0.9606,-0.5318,13.2142,13.2275,13.2208,-0.9879,-1.0202,13.1811,13.2051,13.1931,-1.0070,-1.0077,13.1811,13.3130,13.2470,-0.9963,0.3883,13.1110,13.1517,13.1313,-0.9929,-0.3337,13.0631,13.1033,13.0832,-0.9436,-0.3212,13.0631,13.3542,13.2086,-1.0476,0.9002,11.1459,870.9572,-105159.1000,129962.5609
5955.0000,13.3508,19.7300,0.0000,84632.2000,-84632.2000,3.9996,0.0000,13776.2150,13776.2150,194.1926,98408.4150,0.0000,-98408.4150,19.7344,14.2358,9375.2000,0.0000,9375.2000,-0.3400,2165.2504,0.0000,2165.2504,15.3689,0.0000,7209.9496,7209.9496,13.2404,18.9109,0.0000,18237.3000,-18237.3000,0.9690,0.0000,2956.3059,2956.3059,47.1204,21193.6059,0.0000,-21193.6059,19.1292,13.6425,339.2000,0.0000,339.2000,-0.0123,78.9034,0.0000,78.9034,0.5586,0.0000,260.2966,260.2966,13.1668,18.6753,0.0000,12199.0000,-12199.0000,0.6696,0.0000,2028.4048,2028.4048,32.6693,14227.4048,0.0000,-14227.4048,18.7054,13.2272,339.2000,0.0000,339.2000,-0.0123,79.3069,0.0000,79.3069,0.5635,0.0000,259.8931,259.8931,19.7403,13.2690,16.5046,1.6251,65815.7130,19.1266,13.2522,16.1894,1.3277,31863.7117,19.5468,13.1228,16.3348,1.4519,30489.4937,19.7300,19.7344,19.7322,-0.6822,3.1849,19.7344,19.7403,19.7373,-0.7035,2.8450,19.7403,19.8812,19.8108,-0.5377,0.2081,19.0824,19.1292,19.1058,-4.0014,1.1771,19.1292,19.1824,19.1558,-3.6020,1.1648,18.6753,18.8572,18.7662,-0.7556,-0.2415,18.6753,18.7054,18.6904,-0.9424,0.4281,18.7054,18.7224,18.7139,-1.0269,0.4158,19.7300,19.9676,19.8488,-0.8975,-0.8147,13.3782,13.3810,13.3796,-0.4350,-3.1763,13.2702,13.2754,13.2728,-0.4831,-2.8364,13.2404,13.2865,13.2634,-0.1725,-0.1995,13.2433,13.2404,13.2418,0.2445,-1.1685,13.2522,13.2391,13.2456,0.6255,-1.1562,13.2522,13.2468,13.2495,0.0208,0.2501,13.1129,13.1191,13.1160,-0.1941,-0.4195,13.1228,13.1095,13.1161,0.3885,-0.4072,13.1228,13.2345,13.1786,-0.3711,0.8233,11.2214,876.8542,-105014.9000,128168.9185
5956.0000,13.3278,19.7064,0.0000,106814.4000,-106814.4000,5.0480,0.0000,17377.6380,17377.6380,245.0053,124192.0380,0.0000,-124192.0380,19.7080,14.2099,9406.5000,0.0000,9406.5000,-0.3411,2173.1515,0.0000,2173.1515,15.4316,0.0000,7233.3485,7233.3485,13.1948,18.8648,0.0000,8096.9000,-8096.9000,0.4302,0.0000,1311.7005,1311.7005,20.9213,9408.6005,0.0000,-9408.6005,19.3981,13.9060,334.6000,0.0000,334.6000,-0.0121,77.5846,0.0000,77.5846,0.5533,0.0000,257.0154,257.0154,13.1793,18.6879,0.0000,11912.4000,-11912.4000,0.6539,0.0000,1981.0181,1981.0181,31.9000,13893.4181,0.0000,-13893.4181,18.6892,13.2113,334.6000,0.0000,334.6000,-0.0121,78.2469,0.0000,78.2469,0.5564,0.0000,256.3531,256.3531,19.7103,13.2931,16.5017,1.7621,71366.0733,19.2171,13.1615,16.1893,1.4966,35917.9142,19.6246,13.0433,16.3340,1.6265,34155.6653,19.7064,19.7080,19.7072,-0.3103,3.9776,19.7080,19.7103,19.7091,-0.3492,3.6365,19.7103,19.7720,19.7411,-0.8491,0.7532,19.4422,19.3981,19.4201,3.7838,1.1834,19.3981,19.3586,19.3783,2.6762,1.1713,18.6879,18.7651,18.7265,-0.4885,-0.3665,18.6879,18.6892,18.6885,-0.0310,0.2874,18.6892,18.6957,18.6924,-0.2681,0.2752,19.7064,19.8634,19.7849,-0.7798,-1.0703,13.3604,13.3616,13.3610,-0.2337,-3.9762,13.2815,13.2807,13.2811,0.0909,-3.6351,13.1948,13.2371,13.2159,-0.5823,-0.7517,13.1876,13.1948,13.1912,-0.6203,-1.1820,13.1615,13.1801,13.1708,-0.9123,-1.1698,13.1615,13.2425,13.2020,-0.5826,0.3680,13.0831,13.0980,13.0906,-0.3163,-0.2860,13.0433,13.0774,13.0604,-0.6821,-0.2738,13.0433,13.2023,13.1228,-0.6828,1.0717,12.2036,953.6077,-116748.0000,141439.6528
5957.0000,13.3504,19.7295,0.0000,120066.6000,-120066.6000,5.6742,0.0000,19543.9421,19543.9421,275.3614,139610.5421,0.0000,-139610.5421,19.7283,14.2299,9372.4000,0.0000,9372.4000,-0.3399,2164.7568,0.0000,2164.7568,15.3809,0.0000,7207.6432,7207.6432,13.2460,18.9166,0.0000,17058.2000,-17058.2000,0.9064,0.0000,2765.3874,2765.3874,44.0683,19823.5874,0.0000,-19823.5874,19.2782,13.7886,430.4000,0.0000,430.4000,-0.0156,99.9402,0.0000,99.9402,0.7092,0.0000,330.4598,330.4598,13.1638,18.6722,0.0000,12378.9000,-12378.9000,0.6795,0.0000,2058.2509,2058.2509,33.1495,14437.1509,0.0000,-14437.1509,18.6780,13.2004,430.4000,0.0000,430.4000,-0.0156,100.6635,0.0000,100.6635,0.7159,0.0000,329.7365,329.7365,19.7270,13.3844,16.5557,2.0806,84265.5724,19.2039,13.2624,16.2332,1.7541,42099.0197,19.5269,13.2173,16.3721,1.8628,39118.9327,19.7295,19.7283,19.7289,0.2532,4.4447,19.7283,19.7270,19.7277,0.2148,4.1049,19.7270,19.7367,19.7319,-0.1211,0.6603,19.2623,19.2782,19.2702,-1.8180,1.5667,19.2782,19.2908,19.2845,-1.1413,1.5511,18.6722,18.7326,18.7024,-0.3001,-0.2860,18.6722,18.6780,18.6751,-0.1708,0.3935,18.6780,18.6809,18.6795,-0.1653,0.3779,19.7295,19.7870,19.7582,-0.3309,-1.2295,13.4194,13.4162,13.4178,0.6761,-4.4422,13.3590,13.3522,13.3556,0.8899,-4.1024,13.2460,13.2260,13.2360,0.2335,-0.6578,13.2522,13.2460,13.2491,0.6898,-1.5642,13.2624,13.2467,13.2546,1.0022,-1.5486,13.2624,13.1999,13.2312,0.3434,0.2885,13.1621,13.1371,13.1496,0.7035,-0.3910,13.2173,13.1605,13.1889,1.5423,-0.3754,13.2173,13.1133,13.1653,0.5040,1.2320,14.4525,1129.3359,-139270.5000,165483.5248
5958.0000,13.5057,19.8880,0.0000,207051.5000,-207051.5000,9.7851,0.0000,33825.3300,33825.3300,474.9226,240876.8300,0.0000,-240876.8300,19.8829,14.3814,9381.9000,0.0000,9381.9000,-0.3402,2163.0368,0.0000,2163.0368,15.3924,0.0000,7218.8632,7218.8632,13.3663,19.0382,0.0000,1752.8000,-1752.8000,0.0931,0.0000,284.6294,284.6294,4.5291,2037.4294,0.0000,-2037.4294,19.7638,14.2645,392.4000,0.0000,392.4000,-0.0142,90.5956,0.0000,90.5956,0.6476,0.0000,301.8044,301.8044,13.2559,18.7652,0.0000,13731.1000,-13731.1000,0.7537,0.0000,2285.3627,2285.3627,36.7701,16016.4627,0.0000,-16016.4627,18.7091,13.2309,392.4000,0.0000,392.4000,-0.0142,91.7413,0.0000,91.7413,0.6528,0.0000,300.6587,300.6587,19.8768,13.6678,16.7723,3.0344,122891.7329,19.5109,13.3861,16.4485,2.6939,64654.7002,19.7148,13.4369,16.5758,2.7613,57987.0583,19.8880,19.8829,19.8855,1.8799,7.5594,19.8829,19.8768,19.8798,1.8269,7.2192,19.8768,19.8370,19.8569,1.4998,2.0875,19.8029,19.7638,19.7833,6.1830,2.1807,19.7638,19.7199,19.7418,5.5100,2.1664,18.7652,18.7174,18.7413,0.4601,-0.5704,18.7652,18.7091,18.7372,0.7396,0.1833,18.7091,18.6975,18.7033,0.2790,0.1691,19.8880,19.7921,19.8401,0.9783,-2.2257,13.5960,13.5903,13.5931,2.1073,-7.5739,13.5699,13.5591,13.5645,2.5118,-7.2337,13.3663,13.3308,13.3485,1.3487,-2.1021,13.3755,13.3663,13.3709,1.4608,-2.1952,13.3861,13.3697,13.3779,1.4789,-2.1810,13.3861,13.2749,13.3305,1.1899,0.5559,13.2787,13.2025,13.2406,1.0892,-0.1978,13.4369,13.2824,13.3596,2.0514,-0.1836,13.4369,13.2160,13.3264,1.9355,2.2112,21.1751,1654.6504,-212368.7000,245533.4914
5959.0000,13.7286,20.1157,0.0000,260950.7000,-260950.7000,12.3323,0.0000,42854.2512,42854.2512,599.1565,303804.9512,0.0000,-303804.9512,20.1097,14.6039,15902.8000,0.0000,15902.8000,-0.5767,3656.8035,0.0000,3656.8035,26.0385,0.0000,12245.9965,12245.9965,13.5611,19.2352,0.0000,3421.8000,-3421.8000,0.1818,0.0000,557.1726,557.1726,8.8458,3978.9726,0.0000,-3978.9726,19.9815,14.4782,733.8000,0.0000,733.8000,-0.0266,168.9864,0.0000,168.9864,1.2034,0.0000,564.8136,564.8136,13.3924,18.9028,0.0000,14852.3000,-14852.3000,0.8153,0.0000,2475.6696,2475.6696,39.7755,17327.9696,0.0000,-17327.9696,18.8003,13.3202,733.8000,0.0000,733.8000,-0.0266,171.3700,0.0000,171.3700,1.2203,0.0000,562.4300,562.4300,20.1024,13.8903,16.9963,3.7565,152140.0556,19.7451,13.5846,16.6648,3.3528,80467.8313,19.8772,13.6774,16.7773,3.3743,70859.3925,20.1157,20.1097,20.1127,2.7331,9.5276,20.1097,20.1024,20.1060,2.7210,8.9509,20.1024,20.0468,20.0746,2.6179,2.6011,19.9937,19.9815,19.9876,2.4566,2.7830,19.9815,19.9641,19.9728,2.7787,2.7563,18.9028,18.7869,18.8448,1.2410,-0.6302,18.9028,18.8003,18.8515,1.3712,0.1851,18.8003,18.7601,18.7802,0.9183,0.1585,20.1157,19.9404,20.0280,2.2592,-2.8047,13.8216,13.8157,13.8186,2.7120,-9.5497,13.7801,13.7713,13.7757,2.5397,-8.9730,13.5611,13.5133,13.5372,2.2680,-2.6233,13.5727,13.5611,13.5669,2.3564,-2.8051,13.5846,13.5640,13.5743,2.3612,-2.7785,13.5846,13.4125,13.4985,2.0186,0.6080,13.4570,13.3332,13.3951,1.8560,-0.2072,13.6774,13.4772,13.5773,2.6174,-0.1806,13.6774,13.4299,13.5536,2.7323,2.7826,26.5460,2074.3416,-261854.4000,303467.2794
5960.0000,14.0262,20.4196,0.0000,284237.1000,-284237.1000,13.4328,0.0000,47007.9533,47007.9533,653.5722,331245.0533,0.0000,-331245.0533,20.4123,14.9008,19369.4000,0.0000,19369.4000,-0.7024,4438.4399,0.0000,4438.4399,31.6216,0.0000,14930.9601,14930.9601,13.8931,19.5709,0.0000,41212.0000,-41212.0000,2.1897,0.0000,6742.5137,6742.5137,106.6211,47954.5137,0.0000,-47954.5137,19.9055,14.4036,1183.5000,0.0000,1183.5000,-0.0429,272.7890,0.0000,272.7890,1.9353,0.0000,910.7110,910.7110,13.6748,19.1877,0.0000,15029.0000,-15029.0000,0.8250,0.0000,2513.0478,2513.0478,40.2534,17542.0478,0.0000,-17542.0478,19.1072,13.6209,1183.5000,0.0000,1183.5000,-0.0429,275.3736,0.0000,275.3736,1.9657,0.0000,908.1264,908.1264,20.4032,14.1553,17.2793,4.6587,188679.0221,19.8501,13.9263,16.8882,3.9754,95409.5308,20.0117,13.9956,17.0037,4.0373,84783.5034,20.4196,20.4123,20.4159,3.6508,10.3470,20.4123,20.4032,20.4077,3.6321,9.6446,20.4032,20.3015,20.3523,3.3432,1.8150,19.9020,19.9055,19.9037,-1.0213,4.0047,19.9055,19.9090,19.9072,-0.8008,3.9618,19.1877,18.7609,18.9743,1.5536,-0.2140,19.1877,19.1072,19.1475,3.5625,0.6110,19.1072,19.0627,19.0849,3.6688,0.5681,20.4196,20.1864,20.3030,3.3095,-3.0858,14.1293,14.1219,14.1256,3.6956,-10.3621,14.0849,14.0732,14.0791,3.6522,-9.6597,13.8931,13.7837,13.8384,3.6257,-1.8301,13.9068,13.8931,13.9000,4.0105,-4.0198,13.9263,13.9015,13.9139,4.0894,-3.9769,13.9263,13.4043,13.6653,2.0036,0.1989,13.8727,13.7608,13.8168,5.0791,-0.6261,13.9956,13.8913,13.9434,4.4099,-0.5831,13.9956,13.7034,13.8495,3.5620,3.0707,32.7764,2561.1919,-318741.7000,368872.0562
5961.0000,14.3002,20.6995,0.0000,300133.4000,-300133.4000,14.1840,0.0000,49961.8876,49961.8876,691.4729,350095.2876,0.0000,-350095.2876,20.6931,15.1763,22022.4000,0.0000,22022.4000,-0.7986,5030.2340,0.0000,5030.2340,35.8131,0.0000,16992.1660,16992.1660,14.1508,19.8317,0.0000,67274.8000,-67274.8000,3.5746,0.0000,11048.0542,11048.0542,174.2823,78322.8542,0.0000,-78322.8542,20.0101,14.5063,1276.1000,0.0000,1276.1000,-0.0463,293.7746,0.0000,293.7746,2.0888,0.0000,982.3254,982.3254,14.0982,19.6149,0.0000,17072.4000,-17072.4000,0.9372,0.0000,2868.7342,2868.7342,45.7384,19941.1342,0.0000,-19941.1342,19.5249,14.0304,1276.1000,0.0000,1276.1000,-0.0463,295.4490,0.0000,295.4490,2.1108,0.0000,980.6510,980.6510,20.6850,14.3973,17.5411,5.3308,215896.8322,20.0058,14.1748,17.0903,4.4492,106780.7098,20.2582,14.2013,17.2297,4.6216,97053.1498,20.6995,20.6931,20.6963,3.3740,10.9307,20.6931,20.6850,20.6890,3.3857,10.1321,20.6850,20.5435,20.6142,3.1517,1.2298,20.0139,20.0101,20.0120,1.2977,4.8044,20.0101,20.0058,20.0080,1.2067,4.7581,20.0058,18.0013,19.0035,0.3437,0.0102,19.5975,19.5249,19.5612,4.9843,0.9474,19.5249,19.4862,19.5055,5.0669,0.9011,20.6995,20.4720,20.5857,3.4032,-3.2533,14.4022,14.3960,14.3991,3.2915,-10.9377,14.3511,14.3412,14.3462,3.2143,-10.1392,14.1508,14.0185,14.0847,2.9633,-1.2369,14.1597,14.1508,14.1552,3.0718,-4.8114,14.1715,14.1563,14.1639,3.0082,-4.7651,14.0982,13.2783,13.6882,0.2679,-0.0172,14.1519,14.0982,14.1250,3.7113,-0.9544,14.2013,14.1581,14.1797,2.8419,-0.9081,14.2013,13.9773,14.0893,2.8849,3.2463,37.2874,2913.6885,-359906.0000,419730.6917
5962.0000,14.5431,20.9478,0.0000,314100.9000,-314100.9000,14.8441,0.0000,52592.5986,52592.5986,724.9636,366693.4986,0.0000,-366693.4986,20.9424,15.4210,25990.3000,0.0000,25990.3000,-0.9425,5919.8625,0.0000,5919.8625,42.1147,0.0000,20070.4375,20070.4375,14.3565,20.0398,0.0000,85833.1000,-85833.1000,4.5606,0.0000,14138.8306,14138.8306,222.5954,99971.9306,0.0000,-99971.9306,20.1400,14.6336,1299.7000,0.0000,1299.7000,-0.0471,298.7576,0.0000,298.7576,2.1246,0.0000,1000.9424,1000.9424,14.3311,19.8500,0.0000,20336.7000,-20336.7000,1.1163,0.0000,3426.7304,3426.7304,54.5078,23763.4304,0.0000,-23763.4304,19.7018,14.2038,1299.7000,0.0000,1299.7000,-0.0471,300.2872,0.0000,300.2872,2.1380,0.0000,999.4128,999.4128,20.9355,14.6185,17.7770,5.8609,237366.3320,20.1349,14.3921,17.2635,4.7954,115088.7999,20.4715,14.3959,17.4337,5.0733,106538.7521,20.9478,20.9424,20.9451,2.9937,11.4752,20.9424,20.9355,20.9389,3.0068,10.5327,20.9355,20.7454,20.8404,2.7207,0.7905,20.1440,20.1400,20.1420,1.5597,5.3511,20.1400,20.1349,20.1375,1.5539,5.3040,20.1349,18.4029,19.2689,3.1932,0.1082,19.7222,19.7018,19.7120,1.8100,1.2245,19.7018,19.6884,19.6951,2.2782,1.1774,20.9478,20.7452,20.8465,3.1380,-3.3690,14.6476,14.6422,14.6449,2.9577,-11.4743,14.5868,14.5784,14.5826,2.8440,-10.5318,14.3565,14.1955,14.2760,2.3000,-0.7896,14.3628,14.3565,14.3597,2.4578,-5.3503,14.3715,14.3604,14.3660,2.4293,-5.3031,14.3311,13.3749,13.8530,1.9792,-0.1073,14.3611,14.3311,14.3461,2.6582,-1.2236,14.3959,14.3674,14.3816,2.4280,-1.1765,14.3959,14.2056,14.3008,2.5428,3.3698,40.9520,3200.0475,-391681.0000,458993.8839
5963.0000,14.7567,21.1661,0.0000,326649.1000,-326649.1000,15.4371,0.0000,54976.1742,54976.1742,755.1453,381625.2742,0.0000,-381625.2742,21.1615,15.6362,27306.3000,0.0000,27306.3000,-0.9902,6204.3594,0.0000,6204.3594,44.1077,0.0000,21101.9406,21101.9406,14.5351,20.2206,0.0000,99174.9000,-99174.9000,5.2695,0.0000,16380.4693,16380.4693,257.4165,115555.3693,0.0000,-115555.3693,20.2779,14.7689,1528.6000,0.0000,1528.6000,-0.0554,350.8153,0.0000,350.8153,2.4945,0.0000,1177.7847,1177.7847,14.5211,20.0419,0.0000,23374.3000,-23374.3000,1.2831,0.0000,3947.6504,3947.6504,62.6662,27321.9504,0.0000,-27321.9504,19.8926,14.3910,1528.6000,0.0000,1528.6000,-0.0554,352.3852,0.0000,352.3852,2.5088,0.0000,1176.2148,1176.2148,21.1557,14.8238,17.9898,6.2981,255072.6426,20.2729,14.5722,17.4225,5.1033,122478.6702,20.6757,14.5701,17.6229,5.4658,114781.1700,21.1661,21.1615,21.1638,2.6308,11.9499,21.1615,21.1557,21.1586,2.6423,10.9597,21.1557,20.9086,21.0321,2.3047,0.5153,20.2819,20.2779,20.2799,1.6549,5.7849,20.2779,20.2729,20.2754,1.6558,5.7294,20.2729,18.8886,19.5808,3.7548,0.1591,19.9147,19.8926,19.9036,2.3042,1.4422,19.8926,19.8811,19.8869,2.3056,1.3868,21.1661,20.9917,21.0789,2.7957,-3.4873,14.8635,14.8590,14.8612,2.6015,-11.9429,14.8009,14.7936,14.7973,2.5823,-10.9527,14.5351,14.3303,14.4327,1.8824,-0.5084,14.5402,14.5351,14.5376,2.1391,-5.7779,14.5470,14.5380,14.5425,2.1213,-5.7225,14.5211,13.6234,14.0723,2.6372,-0.1522,14.5426,14.5211,14.5318,2.2332,-1.4352,14.5701,14.5487,14.5594,2.1364,-1.3798,14.5701,14.4071,14.4886,2.2581,3.4942,43.9103,3431.2162,-418834.8000,492332.4828
5964.0000,14.9345,21.3479,0.0000,339490.6000,-339490.6000,16.0440,0.0000,57384.3194,57384.3194,785.9546,396874.9194,0.0000,-396874.9194,21.3443,15.8156,23669.9000,0.0000,23669.9000,-0.8583,5367.2025,0.0000,5367.2025,38.1286,0.0000,18302.6975,18302.6975,14.6929,20.3803,0.0000,103970.5000,-103970.5000,5.5243,0.0000,17213.7737,17213.7737,270.0678,121184.2737,0.0000,-121184.2737,20.4388,14.9268,1808.9000,0.0000,1808.9000,-0.0656,414.3782,0.0000,414.3782,2.9467,0.0000,1394.5218,1394.5218,14.6834,20.2058,0.0000,26716.5000,-26716.5000,1.4666,0.0000,4521.1302,4521.1302,71.6434,31237.6302,0.0000,-31237.6302,20.1092,14.6034,1808.9000,0.0000,1808.9000,-0.0656,415.9541,0.0000,415.9541,2.9614,0.0000,1392.9459,1392.9459,21.3397,15.0129,18.1763,6.6415,268980.3910,20.4332,14.7179,17.5756,5.3997,129591.7475,20.8805,14.7217,17.8011,5.8187,122192.3990,21.3479,21.3443,21.3461,2.1909,12.4086,21.3443,21.3397,21.3420,2.2037,11.5503,21.3397,21.1020,21.2209,2.2685,0.5276,20.4432,20.4388,20.4410,1.9358,6.0520,20.4388,20.4332,20.4360,1.9295,5.9864,20.4332,19.1266,19.7799,2.3945,0.1076,20.1320,20.1092,20.1206,2.6094,1.5741,20.1092,20.0972,20.1032,2.6019,1.5086,21.3479,21.2056,21.2768,2.3786,-3.6354,15.0409,15.0374,15.0392,2.1386,-12.3976,14.9894,14.9833,14.9864,2.2733,-11.5393,14.6929,14.4893,14.5911,1.9023,-0.5166,14.6972,14.6929,14.6951,1.8907,-6.0409,14.7023,14.6947,14.6985,1.8740,-5.9753,14.6834,13.7505,14.2170,1.7374,-0.0966,14.7004,14.6834,14.6919,1.9225,-1.5631,14.7217,14.7046,14.7132,1.8469,-1.4975,14.7217,14.5848,14.6533,1.9782,3.6464,46.0368,3597.3828,-442889.9000,520764.5376
5965.0000,15.1099,21.5273,0.0000,348604.7000,-348604.7000,16.4747,0.0000,59177.0056,59177.0056,808.0204,407781.7056,0.0000,-407781.7056,21.5238,15.9919,27311.9000,0.0000,27311.9000,-0.9904,6180.7684,0.0000,6180.7684,43.8948,0.0000,21131.1316,21131.1316,14.8354,20.5246,0.0000,115130.2000,-115130.2000,6.1173,0.0000,19103.1407,19103.1407,299.2575,134233.3407,0.0000,-134233.3407,20.5492,15.0351,1730.6000,0.0000,1730.6000,-0.0628,395.9417,0.0000,395.9417,2.8134,0.0000,1334.6583,1334.6583,14.8383,20.3622,0.0000,28170.7000,-28170.7000,1.5464,0.0000,4776.4347,4776.4347,75.5588,32947.1347,0.0000,-32947.1347,20.2615,14.7528,1730.6000,0.0000,1730.6000,-0.0628,397.2495,0.0000,397.2495,2.8253,0.0000,1333.3505,1333.3505,21.5193,15.1732,18.3463,6.9570,281759.8644,20.5455,14.8656,17.7056,5.6040,134496.4881,21.0428,14.8723,17.9576,6.0881,127850.4911,21.5273,21.5238,21.5255,2.1562,12.7659,21.5238,21.5193,21.5215,2.1582,11.7756,21.5193,21.1870,21.3532,1.5877,0.2643,20.5520,20.5492,20.5506,1.3136,6.3816,20.5492,20.5455,20.5473,1.3346,6.3188,20.5455,19.5304,20.0380,3.1051,0.1795,20.2757,20.2615,20.2686,1.7774,1.7259,20.2615,20.2538,20.2576,1.8550,1.6631,21.5273,21.3966,21.4619,2.2261,-3.7088,15.2198,15.2163,15.2180,2.1495,-12.7509,15.1602,15.1547,15.1574,2.0555,-11.7606,14.8354,14.5564,14.6959,1.2561,-0.2493,14.8391,14.8354,14.8373,1.7073,-6.3666,14.8437,14.8372,14.8404,1.7041,-6.3038,14.8383,14.0251,14.4317,2.5826,-0.1645,14.8532,14.8383,14.8457,1.8478,-1.7109,14.8723,14.8570,14.8647,1.8194,-1.6481,14.8723,14.7456,14.8089,1.8699,3.7238,48.2562,3770.8045,-461132.5000,544106.8436
5966.0000,15.2922,21.7138,0.0000,363121.0000,-363121.0000,17.1608,0.0000,61916.6855,61916.6855,842.6650,425037.6855,0.0000,-425037.6855,21.7103,16.1751,25986.8000,0.0000,25986.8000,-0.9423,5868.8730,0.0000,5868.8730,41.6719,0.0000,20117.9270,20117.9270,14.9951,20.6863,0.0000,124510.8000,-124510.8000,6.6157,0.0000,20710.7945,20710.7945,323.8398,145221.5945,0.0000,-145221.5945,20.6927,15.1760,1176.9000,0.0000,1176.9000,-0.0427,268.8220,0.0000,268.8220,1.9105,0.0000,908.0780,908.0780,15.0124,20.5381,0.0000,31042.9000,-31042.9000,1.7040,0.0000,5275.0210,5275.0210,83.2799,36317.9210,0.0000,-36317.9210,20.4527,14.9404,1176.9000,0.0000,1176.9000,-0.0427,269.5585,0.0000,269.5585,1.9176,0.0000,907.3415,907.3415,21.7059,15.3611,18.5335,7.3877,299203.1786,20.6883,15.0238,17.8560,5.9361,142466.0934,21.2171,15.0457,18.1314,6.4672,135810.8568,21.7138,21.7103,21.7120,2.2421,13.2996,21.7103,21.7059,21.7081,2.2424,12.3573,21.7059,21.2000,21.4529,1.1955,0.1309,20.6963,20.6927,20.6945,1.7277,6.7466,20.6927,20.6883,20.6905,1.7188,6.7039,20.6883,19.8320,20.2601,2.6723,0.1832,20.4696,20.4527,20.4611,2.3144,1.8872,20.4527,20.4441,20.4484,2.2928,1.8445,21.7138,21.5863,21.6501,2.2613,-3.8611,15.4067,15.4032,15.4049,2.2467,-13.2791,15.3538,15.3480,15.3509,2.3257,-12.3368,14.9951,14.5462,14.7706,0.8931,-0.1103,14.9991,14.9951,14.9971,1.9199,-6.7261,15.0049,14.9979,15.0014,1.9340,-6.6834,15.0124,14.2494,14.6309,2.3953,-0.1626,15.0279,15.0124,15.0202,2.0961,-1.8667,15.0457,15.0300,15.0379,2.0813,-1.8240,15.0457,14.9128,14.9793,2.0465,3.8817,50.9747,3983.2351,-490334.1000,577480.1289
5967.0000,15.4749,21.9007,0.0000,376928.0000,-376928.0000,17.8133,0.0000,64559.9092,64559.9092,875.7889,441487.9092,0.0000,-441487.9092,21.8973,16.3588,24661.9000,0.0000,24661.9000,-0.8943,5558.3243,0.0000,5558.3243,39.4560,0.0000,19103.5757,19103.5757,15.1479,20.8411,0.0000,134032.8000,-134032.8000,7.1217,0.0000,22348.0010,22348.0010,348.8484,156380.8010,0.0000,-156380.8010,20.8379,15.3184,1132.5000,0.0000,1132.5000,-0.0411,258.2558,0.0000,258.2558,1.8351,0.0000,874.2442,874.2442,15.1842,20.7117,0.0000,33462.6000,-33462.6000,1.8369,0.0000,5698.7251,5698.7251,89.7932,39161.3251,0.0000,-39161.3251,20.6359,15.1202,1132.5000,0.0000,1132.5000,-0.0411,258.8475,0.0000,258.8475,1.8407,0.0000,873.6525,873.6525,21.8931,15.5446,18.7189,7.7978,315811.3456,20.8336,15.1776,18.0056,6.2525,150060.5808,21.3948,15.2141,18.3044,6.8326,143484.5465,21.9007,21.8973,21.8990,2.2471,13.7987,21.8973,21.8931,21.8952,2.2489,12.9044,21.8931,21.0308,21.4620,0.0999,0.0067,20.8412,20.8379,20.8395,1.7417,7.1284,20.8379,20.8336,20.8357,1.7438,7.0873,20.8336,20.1126,20.4731,2.5616,0.2086,20.6506,20.6359,20.6432,2.1890,2.0454,20.6359,20.6282,20.6320,2.2079,2.0044,21.9007,21.7775,21.8391,2.2722,-4.0146,15.5923,15.5890,15.5906,2.2326,-13.7739,15.5446,15.5391,15.5419,2.2959,-12.8796,15.5446,14.0771,14.8109,0.4768,0.0181,15.1543,15.1507,15.1525,1.8665,-7.1035,15.1597,15.1533,15.1565,1.8629,-7.0625,15.1842,14.4882,14.8362,2.4686,-0.1837,15.1983,15.1842,15.1913,2.0559,-2.0206,15.2141,15.1999,15.2070,2.0325,-1.9795,15.2141,15.0860,15.1500,2.0521,4.0394,53.5924,4187.7869,-517496.5000,609356.4728
5968.0000,15.6159,22.0450,0.0000,383151.5000,-383151.5000,18.1074,0.0000,65854.4063,65854.4063,891.3585,449005.9063,0.0000,-449005.9063,22.0424,16.5014,21026.8000,0.0000,21026.8000,-0.7625,4731.6045,0.0000,4731.6045,33.5628,0.0000,16295.1955,16295.1955,15.2672,20.9618,0.0000,138590.6000,-138590.6000,7.3638,0.0000,23151.4348,23151.4348,360.9538,161742.0348,0.0000,-161742.0348,20.9591,15.4375,1440.7000,0.0000,1440.7000,-0.0522,328.0895,0.0000,328.0895,2.3302,0.0000,1112.6105,1112.6105,15.3207,20.8496,0.0000,35369.0000,-35369.0000,1.9415,0.0000,6034.0549,6034.0549,94.9326,41403.0549,0.0000,-41403.0549,20.7897,15.2712,1440.7000,0.0000,1440.7000,-0.0522,328.7167,0.0000,328.7167,2.3362,0.0000,1111.9833,1111.9833,22.0389,15.6891,18.8640,8.0263,325066.5514,20.9556,15.2965,18.1261,6.4380,154512.1740,21.5527,15.3433,18.4480,7.0640,148344.5370,22.0450,22.0424,22.0437,1.7377,14.0072,22.0424,22.0392,22.0408,1.7487,13.2447,20.9618,21.8844,21.4231,-0.4772,-0.0282,20.9618,20.9591,20.9605,1.4505,7.3356,20.9591,20.9556,20.9574,1.4591,7.2834,20.9556,20.3447,20.6502,2.1278,0.2045,20.8015,20.7897,20.7956,1.8296,2.1460,20.7897,20.7836,20.7866,1.8567,2.0938,22.0450,21.9454,21.9952,1.8752,-4.1002,15.7296,15.7271,15.7283,1.6528,-13.9794,15.6891,15.6850,15.6871,1.7435,-13.2169,15.6891,14.1860,14.9376,1.5202,0.0560,15.2783,15.2754,15.2769,1.4923,-7.3079,15.2820,15.2771,15.2796,1.4763,-7.2556,15.3207,14.7026,15.0116,2.1083,-0.1768,15.3312,15.3207,15.3259,1.6166,-2.1183,15.3433,15.3327,15.3380,1.5721,-2.0660,15.3433,15.2395,15.2914,1.6971,4.1280,54.9143,4291.0835,-533202.9000,627923.2624
5969.0000,15.6896,22.1204,0.0000,391967.5000,-391967.5000,18.5240,0.0000,67492.4471,67492.4471,912.7488,459459.9471,0.0000,-459459.9471,22.1191,16.5768,13755.2000,0.0000,13755.2000,-0.4988,3092.7395,0.0000,3092.7395,21.9169,0.0000,10662.4605,10662.4605,15.3572,21.0531,0.0000,127318.4000,-127318.4000,6.7649,0.0000,21298.8413,21298.8413,331.7715,148617.2413,0.0000,-148617.2413,21.0780,15.5542,945.7000,0.0000,945.7000,-0.0343,215.0766,0.0000,215.0766,1.5273,0.0000,730.6234,730.6234,15.4068,20.9367,0.0000,36466.7000,-36466.7000,2.0018,0.0000,6228.3413,6228.3413,97.8992,42695.0413,0.0000,-42695.0413,20.9153,15.3944,945.7000,0.0000,945.7000,-0.0343,215.4697,0.0000,215.4697,1.5305,0.0000,730.2303,730.2303,22.1174,15.7887,18.9531,8.0533,326157.9153,21.0745,15.3625,18.2185,6.5416,156999.1780,21.6914,15.4208,18.5561,7.1814,150808.6246,22.1204,22.1191,22.1197,0.9090,14.2923,22.1191,22.1174,22.1183,0.9260,13.7936,22.1174,21.5135,21.8155,4.7259,0.4319,21.0807,21.0780,21.0793,1.4258,7.1968,21.0780,21.0745,21.0762,1.4259,7.1625,21.0745,20.3053,20.6899,0.4711,0.0363,20.9254,20.9153,20.9204,1.4970,2.0381,20.9153,20.9101,20.9127,1.5123,2.0038,22.1204,22.0613,22.0909,1.1459,-4.2317,15.7912,15.7901,15.7907,0.7436,-14.2668,15.7648,15.7627,15.7638,0.9170,-13.7680,15.3572,14.9797,15.1684,2.7774,-0.4063,15.3591,15.3572,15.3582,0.9726,-7.1712,15.3614,15.3582,15.3598,0.9594,-7.1369,15.4068,14.6432,15.0250,0.1527,-0.0107,15.4138,15.4068,15.4103,1.0093,-2.0125,15.4208,15.4141,15.4174,0.9500,-1.9782,15.4208,15.3529,15.3868,1.1431,4.2573,54.7217,4276.0286,-540106.0000,633965.7179
5970.0000,15.3938,21.8177,0.0000,291216.9000,-291216.9000,13.7626,0.0000,49780.0583,49780.0583,678.4807,340996.9583,0.0000,-340996.9583,21.8246,16.2874,11347.0000,0.0000,11347.0000,-0.4115,2559.4184,0.0000,2559.4184,18.0628,0.0000,8787.5816,8787.5816,15.0642,20.7562,0.0000,91619.6000,-91619.6000,4.8681,0.0000,15256.1842,15256.1842,238.8423,106875.7842,0.0000,-106875.7842,20.8171,15.2980,796.4000,0.0000,796.4000,-0.0289,181.6541,0.0000,181.6541,1.2842,0.0000,614.7459,614.7459,15.0843,20.6107,0.0000,35432.2000,-35432.2000,1.9450,0.0000,6026.4043,6026.4043,95.1347,41458.6043,0.0000,-41458.6043,20.6400,15.1242,796.4000,0.0000,796.4000,-0.0289,182.0189,0.0000,182.0189,1.2869,0.0000,614.3811,614.3811,21.8328,15.3785,18.6057,6.1795,250269.5124,20.8211,15.0348,17.9279,4.9859,119660.9525,21.5159,15.0215,18.2687,5.5960,117516.5253,21.8177,21.8246,21.8212,-3.6119,10.7175,21.8246,21.8328,21.8287,-3.5028,10.3060,21.8328,21.8134,21.8231,0.0835,0.2528,20.8084,20.8171,20.8127,-3.2261,5.1209,20.8171,20.8274,20.8222,-3.0739,5.0920,20.6107,20.7009,20.6558,-0.4207,-0.2697,20.6107,20.6400,20.6253,-3.5688,1.6753,20.6400,20.6535,20.6467,-3.2180,1.6464,21.8177,21.9822,21.8999,-2.3130,-3.0451,15.4229,15.4314,15.4272,-4.3951,-10.6872,15.3744,15.3883,15.3814,-4.6238,-10.2758,15.0642,15.1895,15.1268,-0.5111,-0.2225,15.0544,15.0642,15.0593,-3.6158,-5.0906,15.0348,15.0530,15.0439,-3.8209,-5.0617,15.0348,15.0251,15.0300,0.0510,0.3000,15.0614,15.0950,15.0782,-4.0160,-1.6450,15.0215,15.0603,15.0409,-4.5524,-1.6161,15.0215,15.2631,15.1423,-2.9593,3.0754,41.2598,3224.0964,-405328.9000,487446.9903
5971.0000,15.1647,21.5833,0.0000,275685.8000,-275685.8000,13.0287,0.0000,46861.4237,46861.4237,640.9969,322547.2237,0.0000,-322547.2237,21.5891,16.0561,11353.5000,0.0000,11353.5000,-0.4117,2567.4873,0.0000,2567.4873,18.1386,0.0000,8786.0127,8786.0127,14.8260,20.5150,0.0000,68564.6000,-68564.6000,3.6431,0.0000,11375.0221,11375.0221,178.5078,79939.6221,0.0000,-79939.6221,20.7272,15.2098,619.7000,0.0000,619.7000,-0.0225,141.4937,0.0000,141.4937,1.0026,0.0000,478.2063,478.2063,14.8915,20.4160,0.0000,32002.9000,-32002.9000,1.7567,0.0000,5429.8314,5429.8314,85.8852,37432.7314,0.0000,-37432.7314,20.4406,14.9285,619.7000,0.0000,619.7000,-0.0225,141.9564,0.0000,141.9564,1.0048,0.0000,477.7436,477.7436,21.5962,15.1623,18.3792,5.5059,222988.7764,20.7232,14.7990,17.7611,4.5627,109505.9893,21.3652,14.7974,18.0813,5.0584,106227.0644,21.5833,21.5891,21.5862,-2.8440,10.1496,21.5891,21.5962,21.5926,-2.8578,9.7379,21.5962,21.7355,21.6659,-1.9065,0.7520,20.7238,20.7272,20.7255,-1.0613,4.3951,20.7272,20.7316,20.7294,-1.1295,4.3726,20.4160,20.6354,20.5257,-1.5781,-0.4199,20.4160,20.4406,20.4283,-2.3867,1.3369,20.4406,20.4532,20.4469,-2.4202,1.3144,21.5833,21.7815,21.6824,-2.6337,-2.8790,15.1963,15.2019,15.1991,-2.7608,-10.1286,15.1512,15.1599,15.1555,-2.7338,-9.7169,14.8260,15.0143,14.9201,-2.5028,-0.7310,14.8169,14.8260,14.8214,-2.8790,-4.3741,14.7990,14.8149,14.8069,-2.8684,-4.3516,14.7990,14.9906,14.8948,-1.6397,0.4409,14.8286,14.8583,14.8435,-2.8419,-1.3159,14.7974,14.8269,14.8121,-2.7696,-1.2934,14.7974,15.0346,14.9160,-2.7400,2.9000,36.9228,2885.2029,-363660.4000,438721.8300
5972.0000,14.8156,21.2263,0.0000,204846.0000,-204846.0000,9.6808,0.0000,34525.4700,34525.4700,475.5458,239371.4700,0.0000,-239371.4700,21.2379,15.7111,11320.7000,0.0000,11320.7000,-0.4105,2570.0292,0.0000,2570.0292,18.1389,0.0000,8750.6708,8750.6708,14.4666,20.1512,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7023.9899,7023.9899,110.7167,49594.3899,0.0000,-49594.3899,20.4817,14.9689,682.5000,0.0000,682.5000,-0.0247,156.2686,0.0000,156.2686,1.1054,0.0000,526.2314,526.2314,14.5850,20.1064,0.0000,28930.6000,-28930.6000,1.5881,0.0000,4889.8722,4889.8722,77.6188,33820.4722,0.0000,-33820.4722,20.1551,14.6485,682.5000,0.0000,682.5000,-0.0247,156.8564,0.0000,156.8564,1.1095,0.0000,525.6436,525.6436,21.2519,14.7208,17.9864,4.0650,164630.6321,20.4870,14.4026,17.4448,3.4082,81797.7273,21.1253,14.3483,17.7368,3.7962,79720.0433,21.2263,21.2379,21.2321,-4.2825,7.6223,21.2379,21.2519,21.2449,-4.2052,7.2118,21.2519,21.5250,21.3885,-3.3562,0.6764,20.4675,20.4817,20.4746,-3.0366,2.9383,20.4817,20.4988,20.4902,-2.8944,2.9136,20.1064,20.4269,20.2667,-3.1351,-0.5720,20.1064,20.1551,20.1308,-3.5991,1.0161,20.1551,20.1787,20.1669,-3.3877,0.9914,21.2263,21.5812,21.4037,-3.3715,-2.0585,14.7993,14.8123,14.8058,-4.7555,-7.6021,14.7255,14.7473,14.7364,-5.0671,-7.1916,14.4666,14.7719,14.6193,-3.6392,-0.6562,14.4458,14.4666,14.4562,-4.4159,-2.9181,14.4026,14.4413,14.4220,-4.6546,-2.8934,14.4026,14.7424,14.5725,-3.8986,0.5922,14.4272,14.4914,14.4593,-4.6449,-0.9959,14.3483,14.4215,14.3849,-5.1643,-0.9711,14.3483,14.8277,14.5880,-3.9670,2.0787,27.0810,2116.1502,-263661.3000,326148.4026
5973.0000,14.5560,20.9610,0.0000,193421.5000,-193421.5000,9.1409,0.0000,32396.2594,32396.2594,447.9672,225817.7594,0.0000,-225817.7594,20.9702,15.4483,9637.2000,0.0000,9637.2000,-0.3495,2194.3976,0.0000,2194.3976,15.5092,0.0000,7442.8024,7442.8024,14.2155,19.8972,0.0000,28881.4000,-28881.4000,1.5346,0.0000,4747.5187,4747.5187,74.9989,33628.9187,0.0000,-33628.9187,20.4043,14.8930,433.0000,0.0000,433.0000,-0.0157,99.2297,0.0000,99.2297,0.7035,0.0000,333.7703,333.7703,14.3256,19.8445,0.0000,25933.2000,-25933.2000,1.4236,0.0000,4369.4535,4369.4535,69.5485,30302.6535,0.0000,-30302.6535,19.8988,14.3970,433.0000,0.0000,433.0000,-0.0157,99.8114,0.0000,99.8114,0.7065,0.0000,333.1886,333.1886,20.9817,14.5082,17.7450,3.6121,146290.3954,20.3584,14.1662,17.2623,3.1096,74631.5506,20.9203,14.1312,17.5258,3.4094,71597.0005,20.9610,20.9702,20.9656,-3.2244,7.1857,20.9702,20.9817,20.9759,-3.2541,6.8363,20.9817,21.1884,21.0851,-3.6700,0.9772,20.3995,20.4043,20.4019,-0.8855,2.5117,20.4043,20.4112,20.4078,-1.0036,2.4960,19.8445,20.1485,19.9965,-3.2686,-0.6288,19.8445,19.8988,19.8717,-3.1354,0.7947,19.8988,19.9260,19.9124,-3.0798,0.7790,20.9610,21.3164,21.1387,-3.2072,-1.9552,14.5548,14.5634,14.5591,-2.9857,-7.1718,14.4962,14.5090,14.5026,-2.8296,-6.8223,14.2155,14.4230,14.3193,-3.6294,-0.9632,14.1989,14.2155,14.2072,-3.0132,-2.4978,14.1662,14.1946,14.1804,-2.9239,-2.4821,14.1662,14.4318,14.2990,-3.3087,0.6428,14.1854,14.2382,14.2118,-2.9954,-0.7808,14.1312,14.1810,14.1561,-2.7695,-0.7651,14.1312,14.5291,14.3302,-3.1201,1.9692,24.1968,1890.7696,-237732.9000,292518.9465
