Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5974.0000,14.3196,20.7193,0.0000,164498.3000,-164498.3000,7.7740,0.0000,27396.0288,27396.0288,380.3188,191894.3288,0.0000,-191894.3288,20.7292,15.2117,9372.3000,0.0000,9372.3000,-0.3399,2139.8925,0.0000,2139.8925,15.1337,0.0000,7232.4075,7232.4075,14.0005,19.6796,0.0000,21921.6000,-21921.6000,1.1648,0.0000,3592.1012,3592.1012,56.8657,25513.7012,0.0000,-25513.7012,20.2357,14.7275,339.3000,0.0000,339.3000,-0.0123,77.9076,0.0000,77.9076,0.5518,0.0000,261.3924,261.3924,14.1044,19.6212,0.0000,21805.7000,-21805.7000,1.1970,0.0000,3664.3542,3664.3542,58.4604,25470.0542,0.0000,-25470.0542,19.6791,14.1816,339.3000,0.0000,339.3000,-0.0123,78.4139,0.0000,78.4139,0.5554,0.0000,260.8861,260.8861,20.7413,14.2551,17.4982,3.0179,122225.8338,20.1793,13.9474,17.0633,2.6097,62631.8613,20.7111,13.8959,17.3035,2.8539,59931.6433,20.7193,20.7292,20.7242,-2.9210,6.1195,20.7292,20.7413,20.7352,-2.9134,5.7796,20.7413,20.9279,20.8346,-3.0310,0.8939,20.2217,20.2357,20.2287,-2.0995,2.0587,20.2357,20.2523,20.2440,-1.9851,2.0464,19.6212,19.9121,19.7667,-2.7825,-0.5593,19.6212,19.6791,19.6502,-2.6818,0.6377,19.6791,19.7082,19.6936,-2.6486,0.6254,20.7193,21.0902,20.9047,-2.8319,-1.6546,14.3122,14.3221,14.3171,-2.9285,-6.1088,14.2429,14.2592,14.2510,-3.0446,-5.7689,14.0005,14.1751,14.0878,-2.8018,-0.8832,13.9830,14.0005,13.9918,-2.6089,-2.0480,13.9474,13.9785,13.9629,-2.6325,-2.0357,13.9474,14.1963,14.0718,-2.7501,0.5700,13.9624,14.0209,13.9916,-2.6652,-0.6270,13.8959,13.9580,13.9270,-2.7742,-0.6147,13.8959,14.3103,14.1031,-2.7487,1.6653,20.2526,1582.5632,-198174.7000,244789.3384
5975.0000,14.1010,20.4960,0.0000,149481.8000,-149481.8000,7.0644,0.0000,24765.6990,24765.6990,345.0574,174247.4990,0.0000,-174247.4990,20.5061,14.9928,9381.4000,0.0000,9381.4000,-0.3402,2147.4143,0.0000,2147.4143,15.1947,0.0000,7233.9857,7233.9857,13.7704,19.4469,0.0000,12319.6000,-12319.6000,0.6546,0.0000,2011.9949,2011.9949,31.9292,14331.5949,0.0000,-14331.5949,20.2036,14.6960,333.4000,0.0000,333.4000,-0.0121,76.5812,0.0000,76.5812,0.5434,0.0000,256.8188,256.8188,13.9081,19.4231,0.0000,17457.4000,-17457.4000,0.9583,0.0000,2926.9190,2926.9190,46.7908,20384.3190,0.0000,-20384.3190,19.4960,14.0021,333.4000,0.0000,333.4000,-0.0121,77.2168,0.0000,77.2168,0.5473,0.0000,256.1832,256.1832,20.5186,14.0382,17.2784,2.5652,103889.5469,20.0884,13.6990,16.8937,2.2763,54630.7363,20.5820,13.6431,17.1126,2.4720,51911.9621,20.4960,20.5061,20.5011,-2.7021,5.5478,20.5061,20.5186,20.5123,-2.6988,5.2076,20.5186,20.6706,20.5946,-2.9050,1.0512,20.2010,20.2036,20.2023,-0.3267,1.7058,20.2036,20.2083,20.2060,-0.4678,1.6937,19.4231,19.7004,19.5617,-2.4817,-0.5231,19.4231,19.4960,19.4596,-2.3086,0.4352,19.4960,19.5315,19.5137,-2.1796,0.4231,20.4960,20.8751,20.6856,-2.6536,-1.5166,14.0905,14.1005,14.0955,-2.6836,-5.5440,14.0151,14.0315,14.0233,-2.7568,-5.2038,13.7704,13.9236,13.8470,-2.9147,-1.0473,13.7476,13.7704,13.7590,-2.8172,-1.7019,13.6990,13.7409,13.7199,-2.9415,-1.6898,13.6990,13.9764,13.8377,-2.8342,0.5269,13.7446,13.8246,13.7846,-2.5073,-0.4314,13.6431,13.7372,13.6902,-2.8664,-0.4193,13.6431,14.1030,13.8731,-2.7849,1.5204,17.3235,1353.6809,-169210.6000,210432.2453
5976.0000,13.9138,20.3048,0.0000,131074.4000,-131074.4000,6.1945,0.0000,21619.7764,21619.7764,302.1293,152694.1764,0.0000,-152694.1764,20.3146,14.8049,9400.4000,0.0000,9400.4000,-0.3409,2156.4903,0.0000,2156.4903,15.2687,0.0000,7243.9097,7243.9097,13.5969,19.2714,0.0000,11212.8000,-11212.8000,0.5958,0.0000,1826.7096,1826.7096,29.0334,13039.5096,0.0000,-13039.5096,20.0198,14.5157,349.5000,0.0000,349.5000,-0.0127,80.4504,0.0000,80.4504,0.5699,0.0000,269.0496,269.0496,13.7271,19.2405,0.0000,14042.1000,-14042.1000,0.7708,0.0000,2349.4194,2349.4194,37.6288,16391.5194,0.0000,-16391.5194,19.3236,13.8330,349.5000,0.0000,349.5000,-0.0127,81.1112,0.0000,81.1112,0.5752,0.0000,268.3888,268.3888,20.3270,13.8492,17.0881,2.2193,89880.1870,19.9341,13.5380,16.7360,1.9722,47332.1930,20.4128,13.4648,16.9388,2.1424,44989.3739,20.3048,20.3146,20.3097,-2.3179,4.8588,20.3146,20.3270,20.3208,-2.3198,4.5179,20.3270,20.4692,20.3981,-2.3800,0.9205,19.9986,20.0198,20.0092,-2.3393,1.5163,20.0198,20.0439,20.0318,-2.1098,1.5036,19.2405,19.5363,19.3884,-2.1008,-0.4150,19.2405,19.3236,19.2820,-2.1510,0.3558,19.3236,19.3647,19.3442,-2.0550,0.3432,20.3048,20.6821,20.4934,-2.3270,-1.3356,13.9084,13.9178,13.9131,-2.2094,-4.8573,13.8250,13.8408,13.8329,-2.3068,-4.5165,13.5969,13.7300,13.6635,-2.2235,-0.9191,13.5781,13.5969,13.5875,-2.0787,-1.5148,13.5380,13.5701,13.5541,-2.0101,-1.5022,13.5380,13.7949,13.6664,-2.0755,0.4165,13.5631,13.6474,13.6053,-2.1724,-0.3544,13.4648,13.5531,13.5090,-2.1953,-0.3417,13.4648,13.8992,13.6820,-2.3145,1.3371,15.0822,1178.5422,-146229.9000,182201.7539
5977.0000,13.7731,20.1611,0.0000,124897.7000,-124897.7000,5.9026,0.0000,20532.6319,20532.6319,287.5372,145430.3319,0.0000,-145430.3319,20.1689,14.6620,9387.6000,0.0000,9387.6000,-0.3404,2157.1744,0.0000,2157.1744,15.2854,0.0000,7230.4256,7230.4256,13.4868,19.1600,0.0000,10604.8000,-10604.8000,0.5635,0.0000,1724.9742,1724.9742,27.4400,12329.7742,0.0000,-12329.7742,19.8743,14.3731,336.1000,0.0000,336.1000,-0.0122,77.4970,0.0000,77.4970,0.5493,0.0000,258.6030,258.6030,13.5853,19.0975,0.0000,12233.7000,-12233.7000,0.6715,0.0000,2043.5717,2043.5717,32.7768,14277.2717,0.0000,-14277.2717,19.1755,13.6879,336.1000,0.0000,336.1000,-0.0122,78.1391,0.0000,78.1391,0.5544,0.0000,257.9609,257.9609,20.1789,13.7353,16.9571,2.0781,84162.0908,19.7936,13.4474,16.6205,1.8420,44207.8905,20.2554,13.3674,16.8114,1.9992,41984.1572,20.1611,20.1689,20.1650,-1.7549,4.6208,20.1689,20.1789,20.1739,-1.7812,4.2804,20.1789,20.2979,20.2384,-1.9354,0.8940,19.8580,19.8743,19.8662,-1.7342,1.4574,19.8743,19.8955,19.8849,-1.7813,1.4452,19.0975,19.3856,19.2415,-1.7804,-0.3608,19.0975,19.1755,19.1365,-1.7649,0.3107,19.1755,19.2168,19.1962,-1.7946,0.2985,20.1611,20.4973,20.3292,-1.9907,-1.2818,13.7841,13.7909,13.7875,-1.5246,-4.6211,13.7034,13.7143,13.7088,-1.5051,-4.2807,13.4868,13.5827,13.5348,-1.5616,-0.8943,13.4746,13.4868,13.4807,-1.2975,-1.4578,13.4474,13.4670,13.4572,-1.1771,-1.4456,13.4474,13.6508,13.5491,-1.4238,0.3605,13.4393,13.5094,13.4744,-1.5883,-0.3111,13.3674,13.4292,13.3983,-1.3439,-0.2989,13.3674,13.7088,13.5381,-1.7445,1.2814,14.2289,1111.8636,-137676.4000,170354.1385
5978.0000,13.6571,20.0426,0.0000,113660.7000,-113660.7000,5.3715,0.0000,18634.3979,18634.3979,261.4264,132295.0979,0.0000,-132295.0979,20.0497,14.5451,9405.5000,0.0000,9405.5000,-0.3411,2164.2726,0.0000,2164.2726,15.3433,0.0000,7241.2274,7241.2274,13.3896,19.0617,0.0000,10388.9000,-10388.9000,0.5520,0.0000,1687.5555,1687.5555,26.8696,12076.4555,0.0000,-12076.4555,19.7315,14.2330,345.7000,0.0000,345.7000,-0.0125,79.8438,0.0000,79.8438,0.5661,0.0000,265.8562,265.8562,13.4809,18.9921,0.0000,10322.1000,-10322.1000,0.5666,0.0000,1722.2369,1722.2369,27.6514,12044.3369,0.0000,-12044.3369,19.0599,13.5746,345.7000,0.0000,345.7000,-0.0125,80.4822,0.0000,80.4822,0.5713,0.0000,265.2178,265.2178,20.0588,13.6134,16.8361,1.8795,76119.8505,19.6653,13.3482,16.5067,1.6579,39790.0810,20.1193,13.2548,16.6871,1.8016,37832.9008,20.0426,20.0497,20.0462,-1.4422,4.2017,20.0497,20.0588,20.0542,-1.4526,3.8606,20.0588,20.1646,20.1117,-1.5382,0.7987,19.7138,19.7315,19.7227,-1.7399,1.3507,19.7315,19.7537,19.7426,-1.7259,1.3381,18.9921,19.2643,19.1282,-1.3761,-0.2949,18.9921,19.0599,19.0260,-1.3419,0.2717,19.0599,19.0977,19.0788,-1.4251,0.2591,20.0426,20.3456,20.1941,-1.6382,-1.1698,13.6732,13.6798,13.6765,-1.3474,-4.2031,13.5848,13.5963,13.5905,-1.4366,-3.8620,13.3896,13.4750,13.4323,-1.2451,-0.8000,13.3776,13.3896,13.3836,-1.1803,-1.3520,13.3482,13.3696,13.3589,-1.1954,-1.3395,13.3482,13.5555,13.4518,-1.1829,0.2936,13.3359,13.4007,13.3683,-1.2889,-0.2731,13.2548,13.3244,13.2896,-1.3202,-0.2605,13.2548,13.5753,13.4151,-1.4938,1.1684,12.9307,1010.4212,-124274.8000,153742.8323
5979.0000,13.5514,19.9347,0.0000,103088.9000,-103088.9000,4.8719,0.0000,16859.3276,16859.3276,236.9310,119948.2276,0.0000,-119948.2276,19.9418,14.4392,9410.0000,0.0000,9410.0000,-0.3412,2168.0259,0.0000,2168.0259,15.3742,0.0000,7241.9741,7241.9741,13.2853,18.9563,0.0000,8560.6000,-8560.6000,0.4549,0.0000,1388.5548,1388.5548,22.1324,9949.1548,0.0000,-9949.1548,19.6476,14.1507,338.8000,0.0000,338.8000,-0.0123,78.3274,0.0000,78.3274,0.5558,0.0000,260.4726,260.4726,13.3949,18.9053,0.0000,8839.0000,-8839.0000,0.4852,0.0000,1473.3782,1473.3782,23.6761,10312.3782,0.0000,-10312.3782,18.9710,13.4874,338.8000,0.0000,338.8000,-0.0123,78.9600,0.0000,78.9600,0.5608,0.0000,259.8400,259.8400,19.9509,13.4961,16.7235,1.6739,67794.2127,19.5725,13.2345,16.4035,1.4793,35502.5554,20.0200,13.1282,16.5741,1.6085,33779.0881,19.9347,19.9418,19.9383,-1.3108,3.8122,19.9418,19.9509,19.9463,-1.3105,3.4709,19.9509,20.0500,20.0005,-1.3505,0.7479,19.6364,19.6476,19.6420,-0.9822,1.2027,19.6476,19.6629,19.6553,-1.0628,1.1904,18.9053,19.1617,19.0335,-1.1512,-0.2619,18.9053,18.9710,18.9382,-1.0685,0.2233,18.9710,19.0065,18.9888,-1.0949,0.2110,19.9347,20.2218,20.0783,-1.4068,-1.0597,13.5680,13.5749,13.5715,-1.2767,-3.8145,13.4701,13.4824,13.4762,-1.3873,-3.4733,13.2853,13.3758,13.3305,-1.2363,-0.7503,13.2707,13.2853,13.2780,-1.2825,-1.2051,13.2345,13.2616,13.2481,-1.3453,-1.1928,13.2345,13.4720,13.3533,-1.1976,0.2595,13.2335,13.3062,13.2698,-1.1963,-0.2257,13.1282,13.2189,13.1735,-1.4093,-0.2134,13.1282,13.4667,13.2974,-1.4280,1.0573,11.5731,904.3381,-110400.9000,137075.8561
5980.0000,13.5132,19.8958,0.0000,125723.4000,-125723.4000,5.9416,0.0000,20542.6489,20542.6489,288.7534,146266.0489,0.0000,-146266.0489,19.8980,14.3963,9387.8000,0.0000,9387.8000,-0.3404,2164.0151,0.0000,2164.0151,15.3594,0.0000,7223.7849,7223.7849,13.2971,18.9682,0.0000,12044.7000,-12044.7000,0.6400,0.0000,1954.0049,1954.0049,31.1273,13998.7049,0.0000,-13998.7049,19.5623,14.0671,334.3000,0.0000,334.3000,-0.0121,77.3647,0.0000,77.3647,0.5490,0.0000,256.9353,256.9353,13.2993,18.8089,0.0000,7943.3000,-7943.3000,0.4360,0.0000,1322.6843,1322.6843,21.2752,9265.9843,0.0000,-9265.9843,18.8786,13.3969,334.3000,0.0000,334.3000,-0.0121,77.9979,0.0000,77.9979,0.5540,0.0000,256.3021,256.3021,19.9012,13.5678,16.7345,2.0064,81258.5909,19.5168,13.3024,16.4096,1.7718,42523.2058,19.9165,13.2344,16.5754,1.9051,40008.1314,19.8958,19.8980,19.8969,-0.5078,4.6031,19.8980,19.9012,19.8996,-0.5722,4.2627,19.9012,19.9534,19.9273,-0.8912,0.9362,19.5534,19.5623,19.5578,-1.0241,1.5762,19.5623,19.5739,19.5681,-1.0601,1.5641,18.8089,19.0910,18.9500,-1.0167,-0.2100,18.8089,18.8786,18.8438,-1.1476,0.2260,18.8786,18.9145,18.8966,-1.1209,0.2139,19.8958,20.0766,19.9862,-1.1201,-1.3385,13.5745,13.5743,13.5744,0.0272,-4.6095,13.5119,13.5090,13.5104,0.4041,-4.2691,13.2971,13.3147,13.3059,-0.3061,-0.9426,13.2992,13.2971,13.2981,0.2343,-1.5826,13.3024,13.2932,13.2978,0.5917,-1.5705,13.3024,13.3643,13.3334,-0.2491,0.2036,13.2114,13.2423,13.2269,-0.5271,-0.2324,13.2344,13.2012,13.2178,0.5258,-0.2203,13.2344,13.3018,13.2681,-0.3622,1.3321,13.9754,1092.0580,-135655.0000,163789.9281
5981.0000,13.4861,19.8680,0.0000,134509.1000,-134509.1000,6.3568,0.0000,21964.2415,21964.2415,308.8551,156473.3415,0.0000,-156473.3415,19.8695,14.3683,9413.1000,0.0000,9413.1000,-0.3413,2170.5698,0.0000,2170.5698,15.4096,0.0000,7242.5302,7242.5302,13.2635,18.9343,0.0000,5626.9000,-5626.9000,0.2990,0.0000,912.4247,912.4247,14.5424,6539.3247,0.0000,-6539.3247,19.6911,14.1934,431.5000,0.0000,431.5000,-0.0156,99.7077,0.0000,99.7077,0.7095,0.0000,331.7923,331.7923,13.3002,18.8099,0.0000,7736.5000,-7736.5000,0.4247,0.0000,1288.2617,1288.2617,20.7197,9024.7617,0.0000,-9024.7617,18.8352,13.3544,431.5000,0.0000,431.5000,-0.0156,100.7291,0.0000,100.7291,0.7159,0.0000,330.7709,330.7709,19.8713,13.5588,16.7151,2.0163,81659.4686,19.5628,13.2396,16.4012,1.8177,43624.8027,19.8914,13.2207,16.5560,1.9176,40269.5872,19.8680,19.8695,19.8688,-0.3479,4.9172,19.8695,19.8713,19.8704,-0.3609,4.5759,19.8713,19.8954,19.8834,-0.5385,1.2220,19.7065,19.6911,19.6988,1.6924,1.5209,19.6911,19.6752,19.6832,1.3801,1.5053,18.8099,18.9657,18.8878,-0.7592,-0.2835,18.8099,18.8352,18.8225,-0.2648,0.1412,18.8352,18.8658,18.8505,-0.5642,0.1256,19.8680,19.9808,19.9244,-0.7533,-1.4396,13.5475,13.5488,13.5481,-0.3253,-4.9275,13.4843,13.4864,13.4854,-0.3112,-4.5861,13.2635,13.2816,13.2726,-0.4102,-1.2322,13.2595,13.2635,13.2615,-0.4502,-1.5312,13.2396,13.2499,13.2448,-0.6489,-1.5155,13.2396,13.3398,13.2897,-0.5348,0.2732,13.2327,13.2288,13.2307,0.0382,-0.1515,13.2207,13.2187,13.2197,0.0144,-0.1358,13.2207,13.2698,13.2453,-0.2843,1.4293,14.0986,1101.6807,-137596.4000,165553.8585
5982.0000,13.6339,20.0189,0.0000,218555.9000,-218555.9000,10.3288,0.0000,35812.1857,35812.1857,501.7519,254368.0857,0.0000,-254368.0857,20.0143,14.5103,9402.5000,0.0000,9402.5000,-0.3410,2164.4724,0.0000,2164.4724,15.3979,0.0000,7238.0276,7238.0276,13.4397,19.1124,0.0000,1657.6000,-1657.6000,0.0881,0.0000,269.4465,269.4465,4.2834,1927.0465,0.0000,-1927.0465,19.9290,14.4266,392.1000,0.0000,392.1000,-0.0142,90.3517,0.0000,90.3517,0.6436,0.0000,301.7483,301.7483,13.2993,18.8089,0.0000,8843.8000,-8843.8000,0.4855,0.0000,1472.6310,1472.6310,23.6852,10316.4310,0.0000,-10316.4310,18.8252,13.3445,392.1000,0.0000,392.1000,-0.0142,91.5426,0.0000,91.5426,0.6509,0.0000,300.5574,300.5574,20.0089,13.8498,16.9294,3.0890,125106.4954,19.7523,13.4725,16.6124,2.8347,68032.1132,19.9326,13.5647,16.7486,2.8744,60363.1252,20.0189,20.0143,20.0166,1.7759,7.9157,20.0143,20.0089,20.0116,1.6951,7.5748,20.0089,19.9773,19.9931,1.3156,2.3083,19.9455,19.9290,19.9373,2.8695,2.3964,19.9290,19.9085,19.9187,2.8343,2.3822,18.8089,18.8806,18.8447,-0.5275,-0.4266,18.8089,18.8252,18.8170,-0.0747,0.0589,18.8252,18.8499,18.8375,-0.1654,0.0447,20.0189,19.9526,19.9858,0.7319,-2.4130,13.7351,13.7293,13.7322,2.2130,-7.9395,13.7112,13.7003,13.7058,2.6514,-7.5985,13.4397,13.3980,13.4188,1.7567,-2.3321,13.4523,13.4397,13.4460,2.2179,-2.4201,13.4725,13.4466,13.4596,2.5837,-2.4059,13.4725,13.3132,13.3929,1.2364,0.4029,13.2136,13.2311,13.2223,-0.1101,-0.0826,13.5647,13.1863,13.3755,1.8718,-0.0684,13.5647,13.3167,13.4407,2.3501,2.3893,21.7211,1697.3165,-218870.6000,253501.7337
5983.0000,13.8672,20.2572,0.0000,272475.1000,-272475.1000,12.8769,0.0000,44893.3583,44893.3583,626.1394,317368.4583,0.0000,-317368.4583,20.2512,14.7427,15915.9000,0.0000,15915.9000,-0.5771,3653.8373,0.0000,3653.8373,26.0156,0.0000,12262.0627,12262.0627,13.6792,19.3546,0.0000,2549.3000,-2549.3000,0.1355,0.0000,415.8002,415.8002,6.5922,2965.1002,0.0000,-2965.1002,20.1407,14.6343,734.9000,0.0000,734.9000,-0.0266,168.9276,0.0000,168.9276,1.2026,0.0000,565.9724,565.9724,13.4313,18.9421,0.0000,11762.7000,-11762.7000,0.6457,0.0000,1961.5208,1961.5208,31.5025,13724.2208,0.0000,-13724.2208,18.8249,13.3442,734.9000,0.0000,734.9000,-0.0266,171.5759,0.0000,171.5759,1.2202,0.0000,563.3241,563.3241,20.2439,14.0551,17.1495,3.8392,155486.8681,19.9255,13.7074,16.8164,3.4716,83318.1687,20.0635,13.8156,16.9396,3.4883,73253.2630,20.2572,20.2512,20.2542,2.8592,9.9044,20.2512,20.2439,20.2476,2.8395,9.3273,20.2439,20.1909,20.2174,2.6984,2.8134,20.1525,20.1407,20.1466,2.5178,2.9489,20.1407,20.1255,20.1331,2.5784,2.9222,18.9421,18.8663,18.9042,0.7088,-0.5518,18.9421,18.8249,18.8835,0.7934,0.0939,18.8249,18.8347,18.8298,-0.1016,0.0673,20.2572,20.0913,20.1743,2.2664,-2.9725,13.9638,13.9581,13.9609,2.7517,-9.9333,13.9243,13.9158,13.9200,2.5777,-9.3562,13.6792,13.6247,13.6520,2.8051,-2.8423,13.6926,13.6792,13.6859,2.8871,-2.9778,13.7074,13.6841,13.6958,2.8421,-2.9511,13.7074,13.4726,13.5900,2.3703,0.5229,13.3939,13.2555,13.3247,1.2274,-0.1228,13.8156,13.4076,13.6116,2.8411,-0.0962,13.8156,13.5607,13.6882,2.9780,2.9436,27.2106,2126.2734,-269401.4000,312058.2998
5984.0000,14.2444,20.6424,0.0000,296591.8000,-296591.8000,14.0167,0.0000,49306.5576,49306.5576,682.5997,345898.3576,0.0000,-345898.3576,20.6335,15.1178,19418.7000,0.0000,19418.7000,-0.7042,4438.5130,0.0000,4438.5130,31.6443,0.0000,14980.1870,14980.1870,14.1058,19.7861,0.0000,60347.6000,-60347.6000,3.2065,0.0000,9903.8902,9903.8902,156.2014,70251.4902,0.0000,-70251.4902,20.0053,14.5015,1187.1000,0.0000,1187.1000,-0.0430,273.3012,0.0000,273.3012,1.9372,0.0000,913.7988,913.7988,13.9607,19.4761,0.0000,13996.7000,-13996.7000,0.7683,0.0000,2348.1298,2348.1298,37.4898,16344.8298,0.0000,-16344.8298,19.3170,13.8265,1187.1000,0.0000,1187.1000,-0.0430,275.5212,0.0000,275.5212,1.9710,0.0000,911.5788,911.5788,20.6225,14.3873,17.5049,5.1071,206838.7692,20.0109,14.1529,17.0819,4.3184,103640.5795,20.1652,14.2448,17.2050,4.3644,91651.5470,20.6424,20.6335,20.6380,4.6226,10.7595,20.6335,20.6225,20.6280,4.5830,10.0554,20.6225,20.4718,20.5472,3.9714,1.4548,20.0001,20.0053,20.0027,-1.7450,4.6613,20.0053,20.0109,20.0081,-1.5169,4.6182,20.0109,17.9776,18.9942,1.0784,0.0312,19.4176,19.3170,19.3673,5.8303,0.7995,19.3170,19.2662,19.2916,5.5649,0.7565,20.6424,20.3740,20.5082,4.0218,-3.2571,14.3602,14.3510,14.3556,4.7543,-10.7724,14.3218,14.3072,14.3145,4.7519,-10.0682,14.1058,13.9382,14.0220,4.4572,-1.4676,14.1210,14.1058,14.1134,5.1507,-4.6741,14.1449,14.1175,14.1312,5.2462,-4.6311,13.9607,13.3115,13.6361,0.5483,-0.0441,14.1057,13.9607,14.0332,8.5415,-0.8124,14.2448,14.1213,14.1831,6.8876,-0.7693,14.2448,13.8901,14.0675,4.5691,3.2443,35.8719,2803.0770,-349143.2000,402130.8957
5985.0000,14.5357,20.9402,0.0000,312248.7000,-312248.7000,14.7566,0.0000,52273.1315,52273.1315,720.4222,364521.8315,0.0000,-364521.8315,20.9336,15.4124,22058.9000,0.0000,22058.9000,-0.7999,5024.8951,0.0000,5024.8951,35.7713,0.0000,17034.0049,17034.0049,14.3555,20.0388,0.0000,82740.5000,-82740.5000,4.3963,0.0000,13629.2004,13629.2004,214.5352,96369.7004,0.0000,-96369.7004,20.1569,14.6502,1277.5000,0.0000,1277.5000,-0.0463,293.5972,0.0000,293.5972,2.0884,0.0000,983.9028,983.9028,14.3400,19.8590,0.0000,16945.3000,-16945.3000,0.9302,0.0000,2855.5861,2855.5861,45.4111,19800.8861,0.0000,-19800.8861,19.6157,14.1194,1277.5000,0.0000,1277.5000,-0.0463,295.4568,0.0000,295.4568,2.1073,0.0000,982.0432,982.0432,20.9253,14.6314,17.7783,5.7514,232931.8892,20.1512,14.4071,17.2792,4.7240,113376.3136,20.4359,14.4374,17.4366,4.9333,103599.8714,20.9402,20.9336,20.9369,3.5991,11.3473,20.9336,20.9253,20.9295,3.6294,10.5474,20.9253,20.7296,20.8275,3.3742,0.9521,20.1618,20.1569,20.1593,1.8820,5.3484,20.1569,20.1512,20.1540,1.7531,5.3021,20.1512,18.6315,19.3914,4.7842,0.1846,19.6557,19.6157,19.6357,3.2311,1.1148,19.6157,19.5914,19.6036,3.7564,1.0685,20.9402,20.7005,20.8204,3.7585,-3.4093,14.6397,14.6336,14.6366,3.3833,-11.3518,14.5908,14.5812,14.5860,3.2677,-10.5519,14.3555,14.1835,14.2695,2.9783,-0.9566,14.3631,14.3555,14.3593,2.9587,-5.3530,14.3735,14.3606,14.3671,2.8384,-5.3066,14.3400,13.4640,13.9020,3.2004,-0.1892,14.3892,14.3400,14.3646,3.9907,-1.1193,14.4374,14.4008,14.4191,2.8400,-1.0730,14.4374,14.2094,14.3234,3.0801,3.4048,40.0826,3132.1119,-387320.6000,449908.0742
5986.0000,14.7815,21.1915,0.0000,327218.0000,-327218.0000,15.4640,0.0000,55105.0139,55105.0139,756.4230,382323.0139,0.0000,-382323.0139,21.1862,15.6604,26028.8000,0.0000,26028.8000,-0.9439,5912.4671,0.0000,5912.4671,42.0488,0.0000,20116.3329,20116.3329,14.5599,20.2457,0.0000,99038.2000,-99038.2000,5.2623,0.0000,16364.0417,16364.0417,257.0606,115402.2417,0.0000,-115402.2417,20.3082,14.7987,1304.6000,0.0000,1304.6000,-0.0473,299.3026,0.0000,299.3026,2.1285,0.0000,1005.2974,1005.2974,14.5593,20.0805,0.0000,20808.3000,-20808.3000,1.1422,0.0000,3515.9250,3515.9250,55.7874,24324.2250,0.0000,-24324.2250,19.8977,14.3959,1304.6000,0.0000,1304.6000,-0.0473,300.7292,0.0000,300.7292,2.1435,0.0000,1003.8708,1003.8708,21.1795,14.8563,18.0179,6.2718,254006.6070,20.3028,14.6062,17.4545,5.0853,122046.7485,20.6863,14.6139,17.6501,5.4207,113835.1906,21.1915,21.1862,21.1888,3.0321,11.9355,21.1862,21.1795,21.1829,3.0496,10.9916,21.1795,20.9221,21.0508,2.6869,0.5766,20.3125,20.3082,20.3104,1.8143,5.8389,20.3082,20.3028,20.3055,1.8195,5.7915,20.3028,19.2117,19.7572,4.4069,0.2369,19.9312,19.8977,19.9144,3.3554,1.3791,19.8977,19.8799,19.8888,3.4332,1.3318,21.1915,20.9907,21.0911,3.2586,-3.5286,14.8880,14.8828,14.8854,2.9932,-11.9321,14.8298,14.8216,14.8257,2.8846,-10.9882,14.5599,14.3468,14.4534,2.2105,-0.5732,14.5657,14.5599,14.5628,2.4479,-5.8354,14.5740,14.5638,14.5689,2.4273,-5.7881,14.5593,13.8078,14.1835,3.3891,-0.2335,14.5843,14.5593,14.5718,2.4923,-1.3757,14.6139,14.5910,14.6025,2.2046,-1.3284,14.6139,14.4394,14.5267,2.4449,3.5320,43.6726,3412.6368,-418426.5000,489888.5461
5987.0000,14.9883,21.4029,0.0000,340362.4000,-340362.4000,16.0852,0.0000,57606.9330,57606.9330,788.1042,397969.3330,0.0000,-397969.3330,21.3987,15.8690,27358.5000,0.0000,27358.5000,-0.9921,6199.8666,0.0000,6199.8666,44.0567,0.0000,21158.6334,21158.6334,14.7342,20.4222,0.0000,109723.1000,-109723.1000,5.8300,0.0000,18177.6873,18177.6873,285.0406,127900.7873,0.0000,-127900.7873,20.4582,14.9458,1529.0000,0.0000,1529.0000,-0.0554,350.1817,0.0000,350.1817,2.4898,0.0000,1178.8183,1178.8183,14.7341,20.2570,0.0000,23827.8000,-23827.8000,1.3080,0.0000,4034.8259,4034.8259,63.9001,27862.6259,0.0000,-27862.6259,20.1325,14.6262,1529.0000,0.0000,1529.0000,-0.0554,351.4965,0.0000,351.4965,2.5030,0.0000,1177.5035,1177.5035,21.3932,15.0573,18.2253,6.6737,270285.9650,20.4531,14.7714,17.6123,5.3861,129266.4199,20.9111,14.7752,17.8431,5.8168,122151.9086,21.4029,21.3987,21.4008,2.5494,12.4334,21.3987,21.3932,21.3960,2.5633,11.4414,21.3932,21.0743,21.2338,2.2000,0.3812,20.4622,20.4582,20.4602,1.7999,6.2112,20.4582,20.4531,20.4557,1.8038,6.1558,20.4531,19.6476,20.0504,3.5296,0.2571,20.1569,20.1325,20.1447,2.7705,1.5650,20.1325,20.1194,20.1260,2.8542,1.5096,21.4029,21.2384,21.3207,2.7622,-3.6518,15.0982,15.0939,15.0961,2.5343,-12.4249,15.0381,15.0313,15.0347,2.5140,-11.4328,14.7342,14.4696,14.6019,1.7840,-0.3727,14.7389,14.7342,14.7366,2.0883,-6.2027,14.7452,14.7370,14.7411,2.0698,-6.1472,14.7341,14.1216,14.4278,2.9398,-0.2485,14.7524,14.7341,14.7432,2.0609,-1.5565,14.7752,14.7570,14.7661,1.9665,-1.5010,14.7752,14.6296,14.7024,2.1123,3.6604,46.4063,3626.2572,-443496.8000,521704.2935
5988.0000,15.1383,21.5563,0.0000,352542.2000,-352542.2000,16.6608,0.0000,59886.9034,59886.9034,817.4434,412429.1034,0.0000,-412429.1034,21.5533,16.0210,23717.6000,0.0000,23717.6000,-0.8600,5365.6214,0.0000,5365.6214,38.0923,0.0000,18351.9786,18351.9786,14.8653,20.5549,0.0000,108323.5000,-108323.5000,5.7556,0.0000,17982.0270,17982.0270,281.6150,126305.5270,0.0000,-126305.5270,20.6189,15.1035,1812.5000,0.0000,1812.5000,-0.0657,414.3505,0.0000,414.3505,2.9458,0.0000,1398.1495,1398.1495,14.8698,20.3941,0.0000,26511.6000,-26511.6000,1.4553,0.0000,4496.9089,4496.9089,71.1136,31008.5089,0.0000,-31008.5089,20.3207,14.8110,1812.5000,0.0000,1812.5000,-0.0657,415.7656,0.0000,415.7656,2.9581,0.0000,1396.7344,1396.7344,21.5496,15.2197,18.3846,6.8964,279303.1561,20.6135,14.8866,17.7501,5.6155,134771.6811,21.1101,14.9005,18.0053,6.0887,127863.1560,21.5563,21.5533,21.5548,1.8505,12.8666,21.5533,21.5496,21.5514,1.8681,12.0065,21.5496,21.3161,21.4328,2.3935,0.5664,20.6231,20.6189,20.6210,1.9320,6.3220,20.6189,20.6135,20.6162,1.9291,6.2563,20.6135,19.8308,20.2221,2.0645,0.1549,20.3399,20.3207,20.3303,2.2317,1.6102,20.3207,20.3105,20.3156,2.2808,1.5445,21.5563,21.4355,21.4959,2.1065,-3.7943,15.2449,15.2420,15.2434,1.7703,-12.8567,15.1941,15.1892,15.1917,1.8861,-11.9966,14.8653,14.6684,14.7669,1.9826,-0.5565,14.8688,14.8653,14.8670,1.5664,-6.3121,14.8722,14.8663,14.8693,1.5385,-6.2464,14.8698,14.2668,14.5683,1.6867,-0.1450,14.8836,14.8698,14.8767,1.6024,-1.6003,14.9005,14.8867,14.8936,1.5309,-1.5346,14.9005,14.7877,14.8441,1.7018,3.8041,47.7412,3730.5650,-460034.7000,541937.9932
5989.0000,15.3351,21.7576,0.0000,366223.2000,-366223.2000,17.3074,0.0000,62511.2927,62511.2927,850.0274,428734.4927,0.0000,-428734.4927,21.7539,16.2179,27355.9000,0.0000,27355.9000,-0.9920,6175.1306,0.0000,6175.1306,43.8512,0.0000,21180.7694,21180.7694,15.0322,20.7238,0.0000,123664.9000,-123664.9000,6.5708,0.0000,20581.9691,20581.9691,321.6815,144246.8691,0.0000,-144246.8691,20.7417,15.2241,1734.1000,0.0000,1734.1000,-0.0629,395.8752,0.0000,395.8752,2.8126,0.0000,1338.2248,1338.2248,15.0498,20.5759,0.0000,29338.3000,-29338.3000,1.6105,0.0000,4987.7401,4987.7401,78.7103,34326.0401,0.0000,-34326.0401,20.5020,14.9888,1734.1000,0.0000,1734.1000,-0.0629,396.9563,0.0000,396.9563,2.8233,0.0000,1337.1437,1337.1437,21.7492,15.4078,18.5785,7.3591,298041.9316,20.7379,15.0603,17.8991,5.9299,142316.8231,21.2725,15.0865,18.1795,6.4608,135677.8164,21.7576,21.7539,21.7557,2.4166,13.3972,21.7539,21.7492,21.7515,2.4064,12.4053,21.7492,21.3685,21.5588,1.5127,0.2198,20.7447,20.7417,20.7432,1.4667,6.7906,20.7417,20.7379,20.7398,1.4833,6.7277,20.7379,20.1121,20.4250,2.4395,0.2288,20.5182,20.5020,20.5101,2.1612,1.8393,20.5020,20.4935,20.4977,2.1890,1.7764,21.7576,21.6264,21.6920,2.3584,-3.9101,15.4515,15.4477,15.4496,2.4794,-13.3809,15.3962,15.3901,15.3932,2.4233,-12.3889,15.0322,14.7032,14.8677,1.2086,-0.2034,15.0363,15.0322,15.0342,2.0091,-6.7742,15.0418,15.0345,15.0382,2.0299,-6.7113,15.0498,14.4773,14.7635,2.3481,-0.2124,15.0663,15.0498,15.0581,2.1803,-1.8229,15.0865,15.0691,15.0778,2.2140,-1.7600,15.0865,14.9515,15.0190,2.1021,3.9265,50.9874,3984.2250,-488402.3000,576036.5711
5990.0000,15.5153,21.9420,0.0000,381064.7000,-381064.7000,18.0088,0.0000,65333.4562,65333.4562,885.6587,446398.1562,0.0000,-446398.1562,21.9387,16.3996,26033.0000,0.0000,26033.0000,-0.9440,5864.7074,0.0000,5864.7074,41.6272,0.0000,20168.2926,20168.2926,15.1898,20.8834,0.0000,130609.0000,-130609.0000,6.9397,0.0000,21791.4752,21791.4752,339.9925,152400.4752,0.0000,-152400.4752,20.8923,15.3719,1179.7000,0.0000,1179.7000,-0.0428,268.8542,0.0000,268.8542,1.9104,0.0000,910.8458,910.8458,15.2240,20.7520,0.0000,31965.2000,-31965.2000,1.7547,0.0000,5446.5170,5446.5170,85.7797,37411.7170,0.0000,-37411.7170,20.6886,15.1719,1179.7000,0.0000,1179.7000,-0.0428,269.4743,0.0000,269.4743,1.9162,0.0000,910.2257,910.2257,21.9346,15.5913,18.7629,7.7547,314066.8079,20.8879,15.2141,18.0510,6.2426,149822.1046,21.4543,15.2552,18.3548,6.8207,143233.7198,21.9420,21.9387,21.9404,2.2200,13.9418,21.9387,21.9346,21.9367,2.2259,12.9978,21.9346,21.4286,21.6816,1.4729,0.1610,20.8958,20.8923,20.8940,1.8122,7.1008,20.8923,20.8879,20.8901,1.8053,7.0580,20.8879,20.3092,20.5985,2.0861,0.2117,20.7043,20.6886,20.6964,2.2404,1.9664,20.6886,20.6805,20.6845,2.2461,1.9236,21.9420,21.8203,21.8812,2.2748,-4.0669,15.6325,15.6293,15.6309,2.1797,-13.9211,15.5821,15.5767,15.5794,2.2390,-12.9771,15.1898,14.7370,14.9634,1.1467,-0.1403,15.1935,15.1898,15.1916,1.8915,-7.0800,15.1989,15.1924,15.1956,1.8923,-7.0372,15.2240,14.6531,14.9386,2.1040,-0.1909,15.2388,15.2240,15.2314,2.0842,-1.9456,15.2552,15.2404,15.2478,2.0432,-1.9028,15.2552,15.1274,15.1913,2.0714,4.0877,53.4568,4177.1882,-515246.5000,607122.6323
5991.0000,15.6747,22.1051,0.0000,393473.0000,-393473.0000,18.5952,0.0000,67726.6071,67726.6071,915.6234,461199.6071,0.0000,-461199.6071,22.1022,16.5602,24711.7000,0.0000,24711.7000,-0.8961,5557.2220,0.0000,5557.2220,39.4246,0.0000,19154.4780,19154.4780,15.3283,21.0237,0.0000,136016.3000,-136016.3000,7.2271,0.0000,22743.4154,22743.4154,354.3149,158759.7154,0.0000,-158759.7154,21.0301,15.5071,1134.3000,0.0000,1134.3000,-0.0411,258.1076,0.0000,258.1076,1.8334,0.0000,876.1924,876.1924,15.3776,20.9072,0.0000,33844.4000,-33844.4000,1.8578,0.0000,5778.2533,5778.2533,90.8459,39622.6533,0.0000,-39622.6533,20.8520,15.3323,1134.3000,0.0000,1134.3000,-0.0411,258.6250,0.0000,258.6250,1.8381,0.0000,875.6750,875.6750,22.0987,15.7519,18.9253,8.0697,326823.6865,21.0261,15.3490,18.1876,6.4964,155913.6278,21.6241,15.4036,18.5139,7.1182,149481.6917,22.1051,22.1022,22.1037,1.9622,14.3888,22.1022,22.0987,22.1005,1.9687,13.4927,22.0987,21.5142,21.8065,1.4990,0.1419,21.0332,21.0301,21.0316,1.6519,7.3689,21.0301,21.0261,21.0281,1.6576,7.3278,21.0261,20.4874,20.7568,1.9018,0.2073,20.8650,20.8520,20.8585,1.9479,2.0652,20.8520,20.8453,20.8486,1.9723,2.0240,22.1051,21.9989,22.0520,2.0528,-4.2064,15.7902,15.7875,15.7888,1.8979,-14.3656,15.7435,15.7390,15.7412,1.9447,-13.4695,15.3283,14.7907,15.0595,1.1514,-0.1186,15.3314,15.3283,15.3298,1.6595,-7.3457,15.3359,15.3304,15.3331,1.6510,-7.3045,15.3776,14.8257,15.1017,1.9605,-0.1841,15.3900,15.3776,15.3838,1.8309,-2.0419,15.4036,15.3912,15.3974,1.7979,-2.0008,15.4036,15.2916,15.3476,1.8785,4.2296,55.4471,4332.7164,-536353.4000,632219.0061
5992.0000,15.7938,22.2270,0.0000,396440.3000,-396440.3000,18.7354,0.0000,68438.8546,68438.8546,923.5365,464879.1546,0.0000,-464879.1546,22.2249,16.6808,21069.5000,0.0000,21069.5000,-0.7640,4731.9188,0.0000,4731.9188,33.5466,0.0000,16337.5812,16337.5812,15.4355,21.1324,0.0000,138520.6000,-138520.6000,7.3601,0.0000,23201.7891,23201.7891,361.0611,161722.3891,0.0000,-161722.3891,21.1375,15.6126,1446.2000,0.0000,1446.2000,-0.0524,328.6845,0.0000,328.6845,2.3335,0.0000,1117.5155,1117.5155,15.4971,21.0279,0.0000,36205.3000,-36205.3000,1.9874,0.0000,6191.0487,6191.0487,97.2060,42396.3487,0.0000,-42396.3487,20.9861,15.4640,1446.2000,0.0000,1446.2000,-0.0524,329.2420,0.0000,329.2420,2.3387,0.0000,1116.9580,1116.9580,22.2223,15.8706,19.0464,8.2309,333353.0631,21.1344,15.4503,18.2924,6.6293,159102.2577,21.7592,15.5165,18.6379,7.2807,152895.5616,22.2270,22.2249,22.2259,1.4675,14.4881,22.2249,22.2223,22.2236,1.4774,13.7241,22.2223,21.6075,21.9149,1.3004,0.1171,21.1398,21.1375,21.1386,1.2837,7.4772,21.1375,21.1344,21.1360,1.2934,7.4248,21.1344,20.6225,20.8785,1.4603,0.1677,20.9963,20.9861,20.9912,1.5935,2.1551,20.9861,20.9808,20.9835,1.6190,2.1027,22.2270,22.1446,22.1858,1.6068,-4.2473,15.9038,15.9019,15.9028,1.3679,-14.4613,15.8638,15.8605,15.8621,1.4513,-13.6973,15.4355,14.8444,15.1400,0.9632,-0.0903,15.4379,15.4355,15.4367,1.2821,-7.4504,15.4408,15.4367,15.4388,1.2667,-7.3980,15.4971,14.9527,15.2249,1.4788,-0.1409,15.5063,15.4971,15.5017,1.4139,-2.1283,15.5165,15.5073,15.5119,1.3734,-2.0759,15.5165,15.4281,15.4723,1.4964,4.2741,56.2900,4398.5790,-547204.3000,645350.8824
5993.0000,15.8551,22.2897,0.0000,406453.0000,-406453.0000,19.2086,0.0000,70274.0751,70274.0751,947.6379,476727.0751,0.0000,-476727.0751,22.2886,16.7434,13782.3000,0.0000,13782.3000,-0.4998,3093.2035,0.0000,3093.2035,21.9112,0.0000,10689.0965,10689.0965,15.5004,21.1981,0.0000,126244.3000,-126244.3000,6.7078,0.0000,21167.5139,21167.5139,329.2209,147411.8139,0.0000,-147411.8139,21.2663,15.7391,945.2000,0.0000,945.2000,-0.0343,214.5118,0.0000,214.5118,1.5230,0.0000,730.6882,730.6882,15.5684,21.0999,0.0000,36792.8000,-36792.8000,2.0197,0.0000,6297.4555,6297.4555,98.8020,43090.2555,0.0000,-43090.2555,21.0906,15.5666,945.2000,0.0000,945.2000,-0.0343,214.9325,0.0000,214.9325,1.5259,0.0000,730.2675,730.2675,22.2873,15.9577,19.1225,8.2486,334068.5074,21.2626,15.5032,18.3829,6.7550,162118.9310,21.8822,15.5870,18.7346,7.3834,155052.0705,22.2897,22.2886,22.2892,0.7549,14.8111,22.2886,22.2873,22.2880,0.7690,14.3113,22.2873,22.0294,22.1584,2.9300,0.6274,21.2692,21.2663,21.2677,1.5497,7.3352,21.2663,21.2626,21.2645,1.5426,7.3010,21.2626,20.5010,20.8818,0.0324,0.0029,21.0991,21.0906,21.0948,1.2422,2.0225,21.0906,21.0862,21.0884,1.2583,1.9883,22.2897,22.2421,22.2659,0.9587,-4.3975,15.9535,15.9527,15.9531,0.5983,-14.7877,15.9276,15.9259,15.9267,0.7714,-14.2880,15.5004,15.2446,15.3725,2.7978,-0.6041,15.5018,15.5004,15.5011,0.7688,-7.3119,15.5032,15.5007,15.5020,0.7549,-7.2776,15.5032,14.9813,15.2423,0.2015,0.0205,15.5807,15.5744,15.5775,0.9072,-1.9992,15.5870,15.5809,15.5840,0.8612,-1.9649,15.5870,15.5285,15.5577,1.0229,4.4209,56.0465,4379.5501,-553817.4000,651239.5089
5994.0000,15.5371,21.9643,0.0000,306184.4000,-306184.4000,14.4700,0.0000,52523.4011,52523.4011,714.1650,358707.8011,0.0000,-358707.8011,21.9714,16.4316,11362.9000,0.0000,11362.9000,-0.4120,2558.9259,0.0000,2558.9259,18.0508,0.0000,8803.9741,8803.9741,15.1803,20.8738,0.0000,87146.8000,-87146.8000,4.6304,0.0000,14537.8460,14537.8460,227.3287,101684.6460,0.0000,-101684.6460,21.0159,15.4932,798.1000,0.0000,798.1000,-0.0289,181.6348,0.0000,181.6348,1.2839,0.0000,616.4652,616.4652,15.2423,20.7703,0.0000,34936.4000,-34936.4000,1.9178,0.0000,5954.1820,5954.1820,93.8276,40890.5820,0.0000,-40890.5820,20.8024,15.2836,798.1000,0.0000,798.1000,-0.0289,182.0719,0.0000,182.0719,1.2868,0.0000,616.0281,616.0281,21.9798,15.5271,18.7534,6.3137,255704.6429,21.0178,15.1485,18.0831,5.1686,124045.3436,21.7055,15.1612,18.4334,5.7629,121021.6700,21.9643,21.9714,21.9678,-3.8859,11.2472,21.9714,21.9798,21.9756,-3.7779,10.8351,21.9798,22.1129,22.0464,-1.3598,0.5610,21.0077,21.0159,21.0118,-3.0968,5.1914,21.0159,21.0257,21.0208,-2.9483,5.1625,20.7703,20.8881,20.8292,-0.6427,-0.3171,20.7703,20.8024,20.7864,-3.7306,1.6007,20.8024,20.8172,20.8098,-3.3703,1.5718,21.9643,22.1387,22.0515,-2.5955,-3.2228,15.5642,15.5728,15.5685,-4.6496,-11.2215,15.5172,15.5311,15.5242,-4.8662,-10.8094,15.1803,15.3278,15.2540,-1.4374,-0.5353,15.1698,15.1803,15.1750,-3.9432,-5.1657,15.1485,15.1680,15.1582,-4.1568,-5.1368,15.1485,15.2381,15.1933,-0.5995,0.3427,15.2059,15.2432,15.2245,-4.2680,-1.5750,15.1612,15.2044,15.1828,-4.8488,-1.5461,15.1612,15.4139,15.2876,-3.2684,3.2485,42.1694,3295.1796,-415308.5000,500771.6565
5995.0000,15.2977,21.7194,0.0000,287624.4000,-287624.4000,13.5929,0.0000,49050.1348,49050.1348,669.4102,336674.5348,0.0000,-336674.5348,21.7252,16.1897,11350.3000,0.0000,11350.3000,-0.4116,2562.9415,0.0000,2562.9415,18.1008,0.0000,8787.3585,8787.3585,14.9420,20.6325,0.0000,66299.0000,-66299.0000,3.5227,0.0000,11018.9026,11018.9026,172.6979,77317.9026,0.0000,-77317.9026,20.9051,15.3845,621.5000,0.0000,621.5000,-0.0225,141.6197,0.0000,141.6197,1.0030,0.0000,479.8803,479.8803,15.0384,20.5644,0.0000,32239.3000,-32239.3000,1.7697,0.0000,5480.1346,5480.1346,86.5399,37719.4346,0.0000,-37719.4346,20.5910,15.0761,621.5000,0.0000,621.5000,-0.0225,142.1245,0.0000,142.1245,1.0057,0.0000,479.3755,479.3755,21.7322,15.3026,18.5174,5.6421,228505.9782,20.8995,14.9154,17.9074,4.7261,113425.3119,21.5275,14.9402,18.2338,5.2025,109251.4679,21.7194,21.7252,21.7223,-2.9716,10.5777,21.7252,21.7322,21.7287,-2.9877,10.1661,21.7322,21.8951,21.8136,-2.8164,0.9518,20.9011,20.9051,20.9031,-1.3198,4.4745,20.9051,20.9104,20.9078,-1.3722,4.4520,20.5644,20.7941,20.6792,-1.8183,-0.4623,20.5644,20.5910,20.5777,-2.5268,1.3074,20.5910,20.6047,20.5978,-2.5661,1.2848,21.7194,21.9207,21.8200,-2.8015,-3.0152,15.3282,15.3338,15.3310,-2.8741,-10.5590,15.2846,15.2932,15.2889,-2.8473,-10.1474,14.9420,15.1062,15.0241,-2.7833,-0.9331,14.9331,14.9420,14.9376,-2.8737,-4.4558,14.9154,14.9308,14.9231,-2.8452,-4.4333,14.9154,15.1342,15.0248,-2.0414,0.4810,14.9720,15.0026,14.9873,-2.8710,-1.2887,14.9402,14.9701,14.9551,-2.7558,-1.2662,14.9402,15.1720,15.0561,-2.8016,3.0339,37.8551,2958.0516,-373569.4000,451182.7580
5996.0000,14.9397,21.3532,0.0000,214047.4000,-214047.4000,10.1157,0.0000,36185.1233,36185.1233,497.3557,250232.5233,0.0000,-250232.5233,21.3646,15.8355,11378.1000,0.0000,11378.1000,-0.4126,2579.4291,0.0000,2579.4291,18.2002,0.0000,8798.6709,8798.6709,14.5796,20.2656,0.0000,42002.6000,-42002.6000,2.2318,0.0000,6942.1435,6942.1435,109.2951,48944.7435,0.0000,-48944.7435,20.6404,15.1246,681.8000,0.0000,681.8000,-0.0247,155.8262,0.0000,155.8262,1.1018,0.0000,525.9738,525.9738,14.7188,20.2415,0.0000,29222.5000,-29222.5000,1.6041,0.0000,4947.3819,4947.3819,78.4183,34169.8819,0.0000,-34169.8819,20.2927,14.7834,681.8000,0.0000,681.8000,-0.0247,156.4471,0.0000,156.4471,1.1062,0.0000,525.3529,525.3529,21.3784,14.8524,18.1154,4.1918,169769.1945,20.6434,14.5168,17.5801,3.5418,85003.6103,21.2712,14.4866,17.8789,3.9222,82366.6796,21.3532,21.3646,21.3589,-4.3932,7.9529,21.3646,21.3784,21.3715,-4.3188,7.5404,21.3784,21.6352,21.5068,-3.7112,0.7956,20.6255,20.6404,20.6330,-3.2681,3.0274,20.6404,20.6583,20.6493,-3.1267,3.0026,20.2415,20.5681,20.4048,-3.3200,-0.5946,20.2415,20.2927,20.2671,-3.7559,1.0095,20.2927,20.3175,20.3051,-3.5409,0.9848,21.3532,21.7055,21.5294,-3.5157,-2.1627,14.9231,14.9357,14.9294,-4.8542,-7.9340,14.8518,14.8731,14.8624,-5.1546,-7.5214,14.5796,14.8463,14.7130,-3.7623,-0.7766,14.5593,14.5796,14.5694,-4.4506,-3.0084,14.5168,14.5546,14.5357,-4.6837,-2.9837,14.5168,14.8593,14.6880,-4.0718,0.6135,14.5665,14.6317,14.5991,-4.6930,-0.9906,14.4866,14.5609,14.5237,-5.2142,-0.9659,14.4866,14.9541,14.7203,-4.0601,2.1817,27.9347,2182.8535,-272530.8000,337139.4844
5997.0000,14.6736,21.0811,0.0000,201693.3000,-201693.3000,9.5318,0.0000,33877.5792,33877.5792,467.5152,235570.8792,0.0000,-235570.8792,21.0903,15.5662,9613.8000,0.0000,9613.8000,-0.3486,2186.1253,0.0000,2186.1253,15.4471,0.0000,7427.6747,7427.6747,14.3296,20.0125,0.0000,29362.7000,-29362.7000,1.5601,0.0000,4834.8182,4834.8182,76.2853,34197.5182,0.0000,-34197.5182,20.5387,15.0249,434.9000,0.0000,434.9000,-0.0158,99.5120,0.0000,99.5120,0.7052,0.0000,335.3880,335.3880,14.4535,19.9737,0.0000,25800.1000,-25800.1000,1.4162,0.0000,4353.7546,4353.7546,69.2037,30153.8546,0.0000,-30153.8546,20.0296,14.5253,434.9000,0.0000,434.9000,-0.0158,100.0970,0.0000,100.0970,0.7083,0.0000,334.8030,334.8030,21.1015,14.6323,17.8669,3.7360,151309.1767,20.4966,14.2826,17.3896,3.2298,77515.1563,21.0542,14.2670,17.6606,3.5277,74081.7968,21.0811,21.0903,21.0857,-3.3048,7.4773,21.0903,21.1015,21.0959,-3.3338,7.1287,21.1015,21.2946,21.1981,-3.7337,1.0647,20.5326,20.5387,20.5357,-1.1823,2.6248,20.5387,20.5472,20.5430,-1.2914,2.6091,19.9737,20.2853,20.1295,-3.3302,-0.6251,19.9737,20.0296,20.0016,-3.2117,0.7912,20.0296,20.0576,20.0436,-3.1635,0.7754,21.0811,21.4303,21.2557,-3.3101,-2.0545,14.6713,14.6798,14.6756,-3.0715,-7.4648,14.6148,14.6275,14.6211,-2.9201,-7.1162,14.3296,14.5139,14.4217,-3.5229,-1.0521,14.3138,14.3296,14.3217,-2.9982,-2.6123,14.2826,14.3094,14.2960,-2.9002,-2.5965,14.2826,14.5491,14.4158,-3.2932,0.6376,14.3217,14.3753,14.3485,-3.0317,-0.7786,14.2670,14.3175,14.2923,-2.8015,-0.7628,14.2670,14.6511,14.4590,-3.1613,2.0670,25.0250,1955.4891,-246372.5000,302906.1298
5998.0000,14.4309,20.8331,0.0000,171610.6000,-171610.6000,8.1102,0.0000,28656.8547,28656.8547,397.0744,200267.4547,0.0000,-200267.4547,20.8428,15.3233,9421.1000,0.0000,9421.1000,-0.3416,2148.2717,0.0000,2148.2717,15.1895,0.0000,7272.8283,7272.8283,14.1101,19.7904,0.0000,23081.5000,-23081.5000,1.2264,0.0000,3788.2335,3788.2335,59.9031,26869.7335,0.0000,-26869.7335,20.3492,14.8388,338.6000,0.0000,338.6000,-0.0123,77.6454,0.0000,77.6454,0.5497,0.0000,260.9546,260.9546,14.2301,19.7481,0.0000,21206.0000,-21206.0000,1.1641,0.0000,3568.8905,3568.8905,56.8615,24774.8905,0.0000,-24774.8905,19.8071,14.3071,338.6000,0.0000,338.6000,-0.0123,78.1348,0.0000,78.1348,0.5534,0.0000,260.4652,260.4652,20.8548,14.3701,17.6125,3.1293,126737.2268,20.3050,14.0590,17.1820,2.7127,65105.9692,20.8398,14.0220,17.4309,2.9611,62182.4989,20.8331,20.8428,20.8379,-2.9978,6.3649,20.8428,20.8548,20.8488,-2.9900,6.0233,20.8548,21.0321,20.9434,-3.0807,0.9561,20.3344,20.3492,20.3418,-2.3477,2.1825,20.3492,20.3669,20.3580,-2.2400,2.1702,19.7481,20.0527,19.9004,-2.7728,-0.5323,19.7481,19.8071,19.7776,-2.7113,0.6318,19.8071,19.8369,19.8220,-2.6818,0.6195,20.8331,21.1957,21.0144,-2.9204,-1.7452,14.4220,14.4318,14.4269,-3.0089,-6.3560,14.3547,14.3708,14.3628,-3.1259,-6.0143,14.1101,14.2722,14.1911,-2.7908,-0.9471,14.0932,14.1101,14.1016,-2.6634,-2.1735,14.0590,14.0890,14.0740,-2.6872,-2.1612,14.0590,14.3201,14.1895,-2.7387,0.5413,14.0912,14.1519,14.1215,-2.7471,-0.6228,14.0220,14.0869,14.0544,-2.8781,-0.6105,14.0220,14.4277,14.2248,-2.8342,1.7542,20.9893,1640.1305,-205799.8000,254025.6948
5999.0000,14.2083,20.6057,0.0000,156810.9000,-156810.9000,7.4107,0.0000,26046.4578,26046.4578,362.2434,182857.3578,0.0000,-182857.3578,20.6155,15.1001,9394.8000,0.0000,9394.8000,-0.3407,2147.8014,0.0000,2147.8014,15.1945,0.0000,7246.9986,7246.9986,13.8793,19.5570,0.0000,13232.8000,-13232.8000,0.7031,0.0000,2164.5301,2164.5301,34.3115,15397.3301,0.0000,-15397.3301,20.3059,14.7964,344.3000,0.0000,344.3000,-0.0125,78.9917,0.0000,78.9917,0.5604,0.0000,265.3083,265.3083,14.0307,19.5468,0.0000,17413.7000,-17413.7000,0.9559,0.0000,2923.7640,2923.7640,46.6804,20337.4640,0.0000,-20337.4640,19.6204,14.1240,344.3000,0.0000,344.3000,-0.0125,79.6244,0.0000,79.6244,0.5643,0.0000,264.6756,264.6756,20.6276,14.1518,17.3897,2.6840,108702.1427,20.2054,13.8123,17.0089,2.3848,57234.2129,20.6965,13.7753,17.2359,2.5817,54216.1243,20.6057,20.6155,20.6106,-2.7519,5.8067,20.6155,20.6276,20.6215,-2.7506,5.4661,20.6276,20.7730,20.7003,-2.9426,1.1140,20.3025,20.3059,20.3042,-0.4614,1.8171,20.3059,20.3116,20.3088,-0.6024,1.8046,19.5468,19.8344,19.6906,-2.5399,-0.5164,19.5468,19.6204,19.5836,-2.3495,0.4394,19.6204,19.6562,19.6383,-2.2255,0.4270,20.6057,20.9734,20.7895,-2.7218,-1.6040,14.1976,14.2073,14.2024,-2.7167,-5.8039,14.1256,14.1413,14.1335,-2.7752,-5.4633,13.8793,14.0231,13.9512,-2.9030,-1.1112,13.8580,13.8793,13.8687,-2.8193,-1.8143,13.8123,13.8515,13.8319,-2.9296,-1.8018,13.8123,14.0956,13.9540,-2.8510,0.5193,13.8743,13.9535,13.9139,-2.5143,-0.4366,13.7753,13.8669,13.8211,-2.8236,-0.4242,13.7753,14.2123,13.9938,-2.7962,1.6068,18.1138,1415.4374,-177374.0000,220152.4798
6000.0000,14.0223,20.4156,0.0000,139063.8000,-139063.8000,6.5720,0.0000,22996.6421,22996.6421,320.7724,162060.4421,0.0000,-162060.4421,20.4249,14.9131,9386.8000,0.0000,9386.8000,-0.3404,2150.6469,0.0000,2150.6469,15.2254,0.0000,7236.1531,7236.1531,13.7147,19.3905,0.0000,12566.3000,-12566.3000,0.6677,0.0000,2050.6487,2050.6487,32.5525,14616.9487,0.0000,-14616.9487,20.1111,14.6053,340.0000,0.0000,340.0000,-0.0123,78.1808,0.0000,78.1808,0.5537,0.0000,261.8192,261.8192,13.8486,19.3631,0.0000,14387.8000,-14387.8000,0.7898,0.0000,2410.6126,2410.6126,38.5603,16798.4126,0.0000,-16798.4126,19.4435,13.9506,340.0000,0.0000,340.0000,-0.0123,78.7943,0.0000,78.7943,0.5586,0.0000,261.2057,261.2057,20.4365,13.9668,17.2017,2.3612,95627.0418,20.0390,13.6637,16.8514,2.0941,50257.8233,20.5131,13.6115,17.0623,2.2669,47605.6020,20.4156,20.4249,20.4203,-2.3046,5.1450,20.4249,20.4365,20.4307,-2.3111,4.8046,20.4365,20.5711,20.5038,-2.3792,0.9724,20.0905,20.1111,20.1008,-2.4627,1.6401,20.1111,20.1349,20.1230,-2.2500,1.6277,19.3631,19.6642,19.5136,-2.1435,-0.4161,19.3631,19.4435,19.4033,-2.1838,0.3737,19.4435,19.4837,19.4636,-2.1159,0.3613,20.4156,20.7738,20.5947,-2.3591,-1.4270,14.0182,14.0269,14.0226,-2.1784,-5.1439,13.9403,13.9548,13.9475,-2.2516,-4.8035,13.7147,13.8355,13.7751,-2.1332,-0.9713,13.6983,13.7147,13.7065,-1.9649,-1.6390,13.6637,13.6914,13.6775,-1.8706,-1.6267,13.6637,13.9122,13.7880,-2.0110,0.4172,13.6988,13.7774,13.7381,-2.1288,-0.3726,13.6115,13.6902,13.6509,-2.0624,-0.3603,13.6115,14.0057,13.8086,-2.2429,1.4281,16.0231,1252.0691,-155951.1000,193490.4672
6001.0000,13.8827,20.2731,0.0000,132194.3000,-132194.3000,6.2474,0.0000,21788.4911,21788.4911,304.5526,153982.7911,0.0000,-153982.7911,20.2804,14.7714,9443.9000,0.0000,9443.9000,-0.3425,2167.3217,0.0000,2167.3217,15.3553,0.0000,7276.5783,7276.5783,13.6071,19.2817,0.0000,12479.6000,-12479.6000,0.6631,0.0000,2033.3813,2033.3813,32.3063,14512.9813,0.0000,-14512.9813,19.9525,14.4497,335.3000,0.0000,335.3000,-0.0122,77.2422,0.0000,77.2422,0.5474,0.0000,258.0578,258.0578,13.7121,19.2254,0.0000,12146.7000,-12146.7000,0.6668,0.0000,2031.9489,2031.9489,32.5477,14178.6489,0.0000,-14178.6489,19.2980,13.8079,335.3000,0.0000,335.3000,-0.0122,77.8394,0.0000,77.8394,0.5522,0.0000,257.4606,257.4606,20.2898,13.8468,17.0683,2.2121,89591.5932,19.8927,13.5717,16.7322,1.9532,46877.7699,20.3552,13.5082,16.9317,2.1158,44431.4938,20.2731,20.2804,20.2767,-1.7398,4.8777,20.2804,20.2898,20.2851,-1.7646,4.5353,20.2898,20.4027,20.3462,-1.9092,0.9301,19.9361,19.9525,19.9443,-1.8966,1.5931,19.9525,19.9735,19.9630,-1.9387,1.5810,19.2254,19.5187,19.3720,-1.7166,-0.3418,19.2254,19.2980,19.2617,-1.7170,0.3250,19.2980,19.3369,19.3174,-1.7718,0.3128,20.2731,20.5878,20.4304,-1.9904,-1.3696,13.8926,13.8991,13.8959,-1.5371,-4.8789,13.8158,13.8263,13.8210,-1.5345,-4.5364,13.6071,13.6957,13.6514,-1.5011,-0.9312,13.5961,13.6071,13.6016,-1.2735,-1.5943,13.5717,13.5896,13.5806,-1.1773,-1.5821,13.5717,13.7787,13.6752,-1.3691,0.3407,13.5770,13.6426,13.6098,-1.5566,-0.3261,13.5082,13.5681,13.5381,-1.3685,-0.3139,13.5082,13.8244,13.6663,-1.7253,1.3685,15.1113,1180.8145,-146706.1000,180900.8569
6002.0000,13.7573,20.1450,0.0000,120208.8000,-120208.8000,5.6810,0.0000,19754.4670,19754.4670,276.6861,139963.2670,0.0000,-139963.2670,20.1522,14.6456,9406.7000,0.0000,9406.7000,-0.3411,2161.9801,0.0000,2161.9801,15.3232,0.0000,7244.7199,7244.7199,13.4847,19.1579,0.0000,10408.2000,-10408.2000,0.5530,0.0000,1692.9455,1692.9455,26.9324,12101.1455,0.0000,-12101.1455,19.8487,14.3480,347.9000,0.0000,347.9000,-0.0126,80.2418,0.0000,80.2418,0.5691,0.0000,267.6582,267.6582,13.6129,19.1253,0.0000,9963.2000,-9963.2000,0.5469,0.0000,1664.8133,1664.8133,26.6932,11628.0133,0.0000,-11628.0133,19.1918,13.7038,347.9000,0.0000,347.9000,-0.0126,80.8667,0.0000,80.8667,0.5740,0.0000,267.0333,267.0333,20.1614,13.7113,16.9363,1.9701,79790.7694,19.7856,13.4356,16.6106,1.7456,41894.8641,20.2385,13.3595,16.7990,1.8910,39711.9908,20.1450,20.1522,20.1486,-1.5543,4.4303,20.1522,20.1614,20.1568,-1.5563,4.0892,20.1614,20.2628,20.2121,-1.6268,0.8819,19.8369,19.8487,19.8428,-1.2321,1.4349,19.8487,19.8643,19.8565,-1.2928,1.4223,19.1253,19.3974,19.2613,-1.3440,-0.2883,19.1253,19.1918,19.1585,-1.2529,0.2587,19.1918,19.2282,19.2100,-1.3049,0.2460,20.1450,20.4373,20.2911,-1.6888,-1.2507,13.7674,13.7744,13.7709,-1.5157,-4.4333,13.6820,13.6942,13.6881,-1.6123,-4.0922,13.4847,13.5759,13.5303,-1.4692,-0.8849,13.4703,13.4847,13.4775,-1.5058,-1.4379,13.4356,13.4625,13.4491,-1.5955,-1.4253,13.4356,13.6861,13.5609,-1.3874,0.2852,13.4613,13.5331,13.4972,-1.3668,-0.2617,13.3595,13.4490,13.4042,-1.6235,-0.2491,13.3595,13.6965,13.5280,-1.6768,1.2477,13.5151,1056.0876,-130477.7000,161397.6243
6003.0000,13.6393,20.0245,0.0000,108636.2000,-108636.2000,5.1340,0.0000,17803.2187,17803.2187,249.8440,126439.4187,0.0000,-126439.4187,20.0320,14.5277,9412.9000,0.0000,9412.9000,-0.3413,2166.4197,0.0000,2166.4197,15.3586,0.0000,7246.4803,7246.4803,13.3551,19.0269,0.0000,8719.3000,-8719.3000,0.4633,0.0000,1415.6679,1415.6679,22.5512,10134.9679,0.0000,-10134.9679,19.7532,14.2543,337.9000,0.0000,337.9000,-0.0123,78.0225,0.0000,78.0225,0.5535,0.0000,259.8775,259.8775,13.5262,19.0379,0.0000,7584.2000,-7584.2000,0.4163,0.0000,1266.0600,1266.0600,20.3175,8850.2600,0.0000,-8850.2600,19.1110,13.6247,337.9000,0.0000,337.9000,-0.0123,78.6181,0.0000,78.6181,0.5583,0.0000,259.2819,259.2819,20.0416,13.5851,16.8134,1.7364,70322.7532,19.7005,13.2990,16.4998,1.5494,37186.0515,20.1520,13.2048,16.6784,1.6815,35311.5218,20.0245,20.0320,20.0283,-1.4600,3.9956,20.0320,20.0416,20.0368,-1.4556,3.6542,20.0416,20.1393,20.0904,-1.4756,0.8303,19.7409,19.7532,19.7471,-1.1638,1.2936,19.7532,19.7688,19.7610,-1.1608,1.2814,19.0379,19.3114,19.1746,-1.0542,-0.2247,19.0379,19.1110,19.0744,-1.0223,0.1916,19.1110,19.1484,19.1297,-0.9764,0.1793,20.0245,20.3100,20.1673,-1.5024,-1.1385,13.6502,13.6575,13.6539,-1.4203,-4.0007,13.5554,13.5684,13.5619,-1.5307,-3.6593,13.3551,13.4550,13.4051,-1.5193,-0.8354,13.3383,13.3551,13.3467,-1.5863,-1.2987,13.2990,13.3296,13.3143,-1.6342,-1.2865,13.2990,13.6066,13.4528,-1.3118,0.2196,13.3473,13.4365,13.3919,-1.2781,-0.1967,13.2048,13.3289,13.2668,-1.6661,-0.1845,13.2048,13.5751,13.3900,-1.6737,1.1334,11.9786,936.0216,-114851.0000,142820.3265
