Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6004.0000,13.5962,19.9804,0.0000,130545.2000,-130545.2000,6.1694,0.0000,21371.9793,21371.9793,299.9996,151917.1793,0.0000,-151917.1793,19.9829,14.4795,9436.9000,0.0000,9436.9000,-0.3422,2173.1844,0.0000,2173.1844,15.4217,0.0000,7263.7156,7263.7156,13.3758,19.0478,0.0000,14085.5000,-14085.5000,0.7484,0.0000,2287.5850,2287.5850,36.4114,16373.0850,0.0000,-16373.0850,19.6215,14.1251,344.1000,0.0000,344.1000,-0.0125,79.5771,0.0000,79.5771,0.5644,0.0000,264.5229,264.5229,13.4002,18.9107,0.0000,5715.7000,-5715.7000,0.3138,0.0000,952.8092,952.8092,15.3107,6668.5092,0.0000,-6668.5092,19.0092,13.5249,344.1000,0.0000,344.1000,-0.0125,80.1584,0.0000,80.1584,0.5692,0.0000,263.9416,263.9416,19.9863,13.6542,16.8203,2.0698,83825.7285,19.6157,13.3841,16.4999,1.8332,43997.1893,20.0348,13.3159,16.6753,1.9765,41507.5463,19.9804,19.9829,19.9816,-0.5705,4.7491,19.9829,19.9863,19.9846,-0.6380,4.4069,19.9863,20.0394,20.0129,-0.9437,0.9747,19.6087,19.6215,19.6151,-1.6002,1.7231,19.6215,19.6375,19.6295,-1.5948,1.7106,18.9107,19.3052,19.1079,-0.8125,-0.1199,18.9107,19.0092,18.9599,-1.3898,0.1938,19.0092,19.0542,19.0317,-1.1906,0.1814,19.9804,20.1599,20.0702,-1.1796,-1.4204,13.6565,13.6564,13.6565,0.0232,-4.7590,13.5955,13.5928,13.5941,0.3807,-4.4168,13.3758,13.3907,13.3832,-0.2712,-0.9846,13.3787,13.3758,13.3772,0.3606,-1.7330,13.3841,13.3733,13.3787,0.7691,-1.7205,13.3841,13.4861,13.4351,-0.2219,0.1100,13.3009,13.3538,13.3274,-0.7868,-0.2037,13.3159,13.2863,13.3011,0.4059,-0.1913,13.3159,13.3929,13.3544,-0.4367,1.4105,14.4052,1125.6414,-140221.3000,169330.4641
6005.0000,13.5596,19.9431,0.0000,138472.0000,-138472.0000,6.5441,0.0000,22650.2761,22650.2761,318.1262,161122.2761,0.0000,-161122.2761,19.9450,14.4423,9406.0000,0.0000,9406.0000,-0.3411,2167.0248,0.0000,2167.0248,15.3810,0.0000,7238.9752,7238.9752,13.3234,18.9949,0.0000,6367.4000,-6367.4000,0.3383,0.0000,1033.3578,1033.3578,16.4612,7400.7578,0.0000,-7400.7578,19.7553,14.2563,423.0000,0.0000,423.0000,-0.0153,97.6700,0.0000,97.6700,0.6950,0.0000,325.3300,325.3300,13.4179,18.9286,0.0000,5472.0000,-5472.0000,0.3004,0.0000,912.3627,912.3627,14.6562,6384.3627,0.0000,-6384.3627,18.9583,13.4750,423.0000,0.0000,423.0000,-0.0153,98.5985,0.0000,98.5985,0.7006,0.0000,324.4015,324.4015,19.9474,13.6351,16.7912,2.0472,82912.2647,19.6735,13.2950,16.4843,1.8618,44683.7941,20.0095,13.2845,16.6470,1.9630,41222.0613,19.9431,19.9450,19.9440,-0.4620,5.0331,19.9450,19.9474,19.9462,-0.4720,4.6920,19.9474,19.9744,19.9609,-0.6357,1.2865,19.7704,19.7553,19.7629,1.7755,1.6248,19.7553,19.7401,19.7477,1.4188,1.6095,18.9286,19.1552,19.0419,-0.8049,-0.2068,18.9286,18.9583,18.9434,-0.2070,0.0936,18.9583,19.0094,18.9839,-0.5852,0.0783,19.9431,20.0613,20.0022,-0.8281,-1.5110,13.6184,13.6202,13.6193,-0.4563,-5.0471,13.5557,13.5587,13.5572,-0.4535,-4.7061,13.3234,13.3479,13.3357,-0.5818,-1.3006,13.3177,13.3234,13.3206,-0.6918,-1.6389,13.2950,13.3088,13.3019,-0.9347,-1.6235,13.2950,13.4685,13.3817,-0.6518,0.1927,13.3254,13.3273,13.3263,-0.0203,-0.1076,13.2845,13.3005,13.2925,-0.1117,-0.0923,13.2845,13.3551,13.3198,-0.4251,1.4969,14.3055,1117.8536,-140059.4000,168818.1202
6006.0000,13.6987,20.0851,0.0000,221312.3000,-221312.3000,10.4590,0.0000,36319.0776,36319.0776,508.3228,257631.3776,0.0000,-257631.3776,20.0807,14.5755,9421.5000,0.0000,9421.5000,-0.3416,2167.1743,0.0000,2167.1743,15.4139,0.0000,7254.3257,7254.3257,13.4918,19.1651,0.0000,2369.0000,-2369.0000,0.1259,0.0000,385.3683,385.3683,6.1232,2754.3683,0.0000,-2754.3683,19.9873,14.4838,393.7000,0.0000,393.7000,-0.0143,90.6589,0.0000,90.6589,0.6457,0.0000,303.0411,303.0411,13.3863,18.8967,0.0000,6358.6000,-6358.6000,0.3490,0.0000,1059.8181,1059.8181,17.0311,7418.4181,0.0000,-7418.4181,18.6009,13.1248,393.7000,0.0000,393.7000,-0.0143,92.1662,0.0000,92.1662,0.6525,0.0000,301.5338,301.5338,20.0757,13.9175,16.9966,3.0977,125456.9852,19.8558,13.5221,16.6889,2.8674,68816.4104,20.0278,13.6316,16.8297,2.8957,60809.5798,20.0851,20.0807,20.0829,1.6683,7.9866,20.0807,20.0757,20.0782,1.5861,7.6449,20.0757,20.0474,20.0616,1.2075,2.3631,20.0028,19.9873,19.9951,2.7941,2.4889,19.9873,19.9680,19.9777,2.7672,2.4747,18.8967,19.0444,18.9706,-0.8686,-0.3423,18.8967,18.9837,18.9402,-0.0472,0.0067,20.0278,18.2619,19.1449,1.9352,-0.0076,20.0851,20.0278,20.0565,0.6469,-2.4724,13.7974,13.7919,13.7946,2.1082,-8.0142,13.7730,13.7627,13.7678,2.5346,-7.6726,13.4918,13.4537,13.4728,1.6468,-2.3907,13.5035,13.4918,13.4977,2.1296,-2.5166,13.5221,13.4979,13.5100,2.5038,-2.5023,13.5221,13.3826,13.4524,0.8445,0.3147,13.1020,13.4199,13.2609,-0.7973,-0.0344,13.6316,13.0857,13.3586,0.7903,-0.0201,13.6316,13.3930,13.5123,2.3143,2.4448,21.7883,1702.5683,-219831.0000,255082.9754
6007.0000,13.9059,20.2967,0.0000,272440.8000,-272440.8000,12.8753,0.0000,44928.7801,44928.7801,626.3253,317369.5801,0.0000,-317369.5801,20.2914,14.7822,15959.2000,0.0000,15959.2000,-0.5787,3662.0837,0.0000,3662.0837,26.0640,0.0000,12297.1163,12297.1163,13.6955,19.3711,0.0000,960.3000,-960.3000,0.0510,0.0000,156.6647,156.6647,2.4837,1116.9647,0.0000,-1116.9647,20.2119,14.7041,734.5000,0.0000,734.5000,-0.0266,168.6968,0.0000,168.6968,1.2010,0.0000,565.8032,565.8032,13.4679,18.9790,0.0000,7834.0000,-7834.0000,0.4300,0.0000,1306.9107,1306.9107,20.9823,9140.9107,0.0000,-9140.9107,19.1676,13.6800,734.5000,0.0000,734.5000,-0.0266,170.7783,0.0000,170.7783,1.2232,0.0000,563.7217,563.7217,20.2848,14.0971,17.1910,3.7492,151840.9787,20.0346,13.7170,16.8758,3.4450,82680.6444,20.1513,13.8475,16.9994,3.4375,72187.9655,20.2967,20.2914,20.2941,2.5405,9.8628,20.2914,20.2848,20.2881,2.5250,9.2841,20.2848,20.2392,20.2620,2.4113,2.9219,20.2243,20.2119,20.2181,2.6838,2.9729,20.2119,20.1959,20.2039,2.7224,2.9463,18.9719,18.9709,18.9714,0.0026,-0.4469,19.1676,18.7898,18.9787,0.4569,-0.0168,20.1513,19.1676,19.6594,6.2017,-0.0435,20.2967,20.1513,20.2240,2.0140,-3.0125,13.9968,13.9917,13.9943,2.4012,-9.8980,13.9554,13.9480,13.9517,2.2108,-9.3193,13.6955,13.6505,13.6730,2.4082,-2.9571,13.7067,13.6955,13.7011,2.4470,-3.0081,13.7170,13.6978,13.7074,2.3745,-2.9815,13.7170,13.4891,13.6031,1.8109,0.4117,13.6800,12.9938,13.3369,0.9089,-0.0184,13.6800,13.0960,13.3880,0.3461,0.0083,13.8454,13.6206,13.7330,2.6559,2.9773,26.6126,2079.5482,-263806.9000,306709.5885
6008.0000,14.2418,20.6399,0.0000,294892.2000,-294892.2000,13.9363,0.0000,49021.0693,49021.0693,678.8604,343913.2693,0.0000,-343913.2693,20.6319,15.1162,19440.2000,0.0000,19440.2000,-0.7049,4443.5110,0.0000,4443.5110,31.6630,0.0000,14996.6890,14996.6890,14.0890,19.7690,0.0000,51545.1000,-51545.1000,2.7388,0.0000,8457.1791,8457.1791,133.4260,60002.2791,0.0000,-60002.2791,20.0634,14.5585,1193.9000,0.0000,1193.9000,-0.0433,274.6814,0.0000,274.6814,1.9465,0.0000,919.2186,919.2186,13.8330,19.3473,0.0000,9175.7000,-9175.7000,0.5037,0.0000,1537.0715,1537.0715,24.5777,10712.7715,0.0000,-10712.7715,19.1443,13.6573,1193.9000,0.0000,1193.9000,-0.0433,277.6704,0.0000,277.6704,1.9733,0.0000,916.2296,916.2296,20.6220,14.3848,17.5034,4.8669,197111.1717,20.0698,14.1406,17.1052,4.1640,99935.7973,20.2347,14.2325,17.2336,4.2153,88520.4793,20.6399,20.6319,20.6359,4.1171,10.6548,20.6319,20.6220,20.6269,4.0809,9.9499,20.6220,20.5074,20.5647,3.6446,1.7563,20.0575,20.0634,20.0604,-1.9104,4.4950,20.0634,20.0698,20.0666,-1.6649,4.4517,20.0698,18.2863,19.1781,2.4860,0.0818,19.1990,19.1443,19.1717,2.3213,0.5855,19.1443,19.2177,19.1810,-5.7812,0.5422,20.6399,20.4027,20.5213,3.5800,-3.2815,14.3497,14.3415,14.3456,4.2327,-10.6772,14.3087,14.2956,14.3021,4.2214,-9.9723,14.0890,13.9579,14.0234,4.2217,-1.7787,14.1035,14.0890,14.0962,4.7607,-4.5174,14.1254,14.0991,14.1123,4.8777,-4.4741,13.8330,13.4887,13.6608,0.6894,-0.1042,13.9902,13.8330,13.9116,6.9278,-0.6079,14.2325,14.0157,14.1241,8.8757,-0.5646,14.2325,13.9152,14.0739,4.1059,3.2591,34.2512,2676.4399,-333785.0000,385567.4482
6009.0000,14.5079,20.9118,0.0000,309318.0000,-309318.0000,14.6181,0.0000,51747.9317,51747.9317,713.6486,361065.9317,0.0000,-361065.9317,20.9057,15.3850,22103.0000,0.0000,22103.0000,-0.8015,5036.5217,0.0000,5036.5217,35.8436,0.0000,17066.4783,17066.4783,14.3237,20.0067,0.0000,72908.1000,-72908.1000,3.8739,0.0000,12003.8983,12003.8983,189.0279,84911.9983,0.0000,-84911.9983,20.1886,14.6813,1275.8000,0.0000,1275.8000,-0.0463,293.0992,0.0000,293.0992,2.0841,0.0000,982.7008,982.7008,14.2744,19.7928,0.0000,11850.5000,-11850.5000,0.6505,0.0000,1995.4511,1995.4511,31.7535,13845.9511,0.0000,-13845.9511,19.5067,14.0125,1275.8000,0.0000,1275.8000,-0.0463,295.4431,0.0000,295.4431,2.1093,0.0000,980.3569,980.3569,20.8980,14.6039,17.7510,5.4692,221503.6579,20.1837,14.3788,17.2812,4.5397,108953.3122,20.4560,14.4192,17.4376,4.7210,99141.9707,20.9118,20.9057,20.9088,3.2856,11.1970,20.9057,20.8980,20.9019,3.3106,10.3955,20.8980,20.7599,20.8290,3.1814,1.2713,20.1928,20.1886,20.1907,1.5638,5.1452,20.1886,20.1837,20.1861,1.4350,5.0989,20.1837,18.9711,19.5774,4.8113,0.2326,19.5763,19.5067,19.5415,4.4557,0.8832,19.5067,19.4759,19.4913,3.7372,0.8369,20.9118,20.6957,20.8038,3.4010,-3.4211,14.6052,14.5995,14.6024,3.0906,-11.2116,14.5541,14.5452,14.5496,2.9791,-10.4101,14.3237,14.2004,14.2621,2.8720,-1.2859,14.3312,14.3237,14.3275,2.7829,-5.1598,14.3407,14.3280,14.3343,2.6724,-5.1135,14.2744,13.5902,13.9323,3.2683,-0.2472,14.3485,14.2744,14.3114,4.8177,-0.8977,14.4192,14.3667,14.3929,3.2367,-0.8515,14.4192,14.2065,14.3128,2.8760,3.4065,38.2013,2985.1067,-369422.0000,429598.9408
6010.0000,14.7235,21.1322,0.0000,322688.5000,-322688.5000,15.2500,0.0000,54266.0286,54266.0286,745.8141,376954.5286,0.0000,-376954.5286,21.1275,15.6027,26082.6000,0.0000,26082.6000,-0.9458,5928.5726,0.0000,5928.5726,42.1506,0.0000,20154.0274,20154.0274,14.5056,20.1907,0.0000,86493.7000,-86493.7000,4.5957,0.0000,14279.5777,14279.5777,224.4705,100773.2777,0.0000,-100773.2777,20.3219,14.8121,1311.6000,0.0000,1311.6000,-0.0476,300.8613,0.0000,300.8613,2.1391,0.0000,1010.7387,1010.7387,14.4977,20.0183,0.0000,15038.1000,-15038.1000,0.8255,0.0000,2539.0382,2539.0382,40.3143,17577.1382,0.0000,-17577.1382,19.8369,14.3363,1311.6000,0.0000,1311.6000,-0.0476,302.5573,0.0000,302.5573,2.1581,0.0000,1009.0427,1009.0427,21.1215,14.7978,17.9597,5.9109,239393.2258,20.3169,14.5510,17.4339,4.8507,116415.6186,20.6913,14.5608,17.6260,5.1573,108304.0875,21.1322,21.1275,21.1298,2.6600,11.7234,21.1275,21.1215,21.1245,2.6785,10.7776,21.1215,20.9713,21.0464,2.6164,0.9625,20.3259,20.3219,20.3239,1.5998,5.5582,20.3219,20.3169,20.3194,1.6002,5.5106,20.3169,19.4866,19.9017,3.9061,0.2759,19.8851,19.8369,19.8610,3.8479,1.1014,19.8369,19.8107,19.8238,4.0047,1.0538,21.1322,20.9544,21.0433,2.8831,-3.5266,14.8217,14.8171,14.8194,2.6111,-11.7316,14.7604,14.7532,14.7568,2.4921,-10.7858,14.5056,14.3814,14.4435,2.1814,-0.9707,14.5110,14.5056,14.5083,2.1740,-5.5664,14.5178,14.5084,14.5131,2.1492,-5.5189,14.4977,13.9062,14.2020,3.2469,-0.2841,14.5279,14.4977,14.5128,2.4226,-1.1096,14.5608,14.5365,14.5487,1.8713,-1.0620,14.5608,14.4115,14.4862,2.0841,3.5183,41.2740,3225.2104,-395514.5000,464112.9318
6011.0000,14.9035,21.3162,0.0000,334254.3000,-334254.3000,15.7966,0.0000,56456.6599,56456.6599,773.6598,390710.9599,0.0000,-390710.9599,21.3124,15.7844,27410.6000,0.0000,27410.6000,-0.9940,6217.6103,0.0000,6217.6103,44.1731,0.0000,21192.9897,21192.9897,14.6610,20.3480,0.0000,96683.3000,-96683.3000,5.1371,0.0000,15999.4934,15999.4934,251.1075,112682.7934,0.0000,-112682.7934,20.4502,14.9380,1527.7000,0.0000,1527.7000,-0.0554,349.9159,0.0000,349.9159,2.4872,0.0000,1177.7841,1177.7841,14.6548,20.1769,0.0000,17030.0000,-17030.0000,0.9348,0.0000,2880.9005,2880.9005,45.6666,19910.9005,0.0000,-19910.9005,20.0704,14.5654,1527.7000,0.0000,1527.7000,-0.0554,351.4501,0.0000,351.4501,2.5029,0.0000,1176.2499,1176.2499,21.3076,14.9737,18.1407,6.2624,253626.6395,20.4457,14.6975,17.5716,5.1150,122760.1755,20.8943,14.6991,17.7967,5.5128,115768.0551,21.3162,21.3124,21.3143,2.2187,12.1548,21.3124,21.3076,21.3100,2.2313,11.1608,21.3076,21.1514,21.2295,2.2020,0.7790,20.4538,20.4502,20.4520,1.5389,5.9161,20.4502,20.4457,20.4479,1.5440,5.8607,20.4457,19.8781,20.1619,3.1319,0.3237,20.1000,20.0704,20.0852,2.6982,1.2585,20.0704,20.0540,20.0622,2.8694,1.2031,21.3162,21.1719,21.2441,2.4154,-3.6417,15.0059,15.0021,15.0040,2.2202,-12.1593,14.9427,14.9366,14.9396,2.1990,-11.1653,14.6610,14.5315,14.5962,1.8360,-0.7834,14.6654,14.6610,14.6632,1.8620,-5.9206,14.6704,14.6628,14.6666,1.8451,-5.8652,14.6548,14.2138,14.4343,2.7953,-0.3282,14.6747,14.6548,14.6648,1.8258,-1.2630,14.6991,14.6798,14.6894,1.6913,-1.2076,14.6991,14.5739,14.6365,1.8065,3.6373,43.6883,3413.8656,-417501.6000,492154.8701
6012.0000,15.0051,21.4202,0.0000,342356.8000,-342356.8000,16.1795,0.0000,57968.2679,57968.2679,793.3727,400325.0679,0.0000,-400325.0679,21.4181,15.8881,23757.8000,0.0000,23757.8000,-0.8615,5382.7361,0.0000,5382.7361,38.1979,0.0000,18375.0639,18375.0639,14.7432,20.4312,0.0000,90177.7000,-90177.7000,4.7915,0.0000,14941.6758,14941.6758,234.3665,105119.3758,0.0000,-105119.3758,20.5925,15.0776,1818.8000,0.0000,1818.8000,-0.0660,415.9154,0.0000,415.9154,2.9563,0.0000,1402.8846,1402.8846,14.7443,20.2674,0.0000,18117.9000,-18117.9000,0.9945,0.0000,3068.3448,3068.3448,48.5936,21186.2448,0.0000,-21186.2448,20.2117,14.7039,1818.8000,0.0000,1818.8000,-0.0660,417.7353,0.0000,417.7353,2.9708,0.0000,1401.0647,1401.0647,21.4154,15.0844,18.2499,6.3224,256056.7503,20.5874,14.7600,17.6737,5.2375,125701.0204,21.0654,14.7698,17.9176,5.6583,118824.6676,21.4202,21.4181,21.4191,1.2571,12.4301,21.4181,21.4154,21.4167,1.2802,11.5686,21.4154,21.3281,21.3718,1.7090,1.0826,20.5965,20.5925,20.5945,1.7120,5.8740,20.5925,20.5874,20.5900,1.7062,5.8081,20.5874,20.0590,20.3232,1.9395,0.2155,20.2303,20.2117,20.2210,1.6302,1.2101,20.2117,20.2012,20.2064,1.7327,1.1441,21.4202,21.3291,21.3746,1.5680,-3.7494,15.1010,15.0991,15.1001,1.1516,-12.4365,15.0458,15.0424,15.0441,1.2532,-11.5750,14.7432,14.6745,14.7089,1.3514,-1.0890,14.7455,14.7432,14.7443,0.9717,-5.8804,14.7456,14.7417,14.7436,0.9222,-5.8145,14.7443,14.3823,14.5633,1.5498,-0.2219,14.7560,14.7443,14.7502,1.0232,-1.2165,14.7698,14.7590,14.7644,0.8968,-1.1505,14.7698,14.6930,14.7314,1.1377,3.7430,43.9142,3431.5207,-423257.0000,500582.4384
6013.0000,15.1712,21.5899,0.0000,354418.2000,-354418.2000,16.7495,0.0000,60253.9755,60253.9755,821.8869,414672.1755,0.0000,-414672.1755,21.5867,16.0537,27411.5000,0.0000,27411.5000,-0.9940,6199.0180,0.0000,6199.0180,44.0143,0.0000,21212.4820,21212.4820,14.8954,20.5854,0.0000,106033.1000,-106033.1000,5.6339,0.0000,17610.0014,17610.0014,275.6712,123643.1014,0.0000,-123643.1014,20.6795,15.1630,1738.0000,0.0000,1738.0000,-0.0630,397.0454,0.0000,397.0454,2.8199,0.0000,1340.9546,1340.9546,14.9000,20.4246,0.0000,20565.6000,-20565.6000,1.1289,0.0000,3489.6743,3489.6743,55.1650,24055.2743,0.0000,-24055.2743,20.3784,14.8676,1738.0000,0.0000,1738.0000,-0.0630,398.4122,0.0000,398.4122,2.8337,0.0000,1339.5878,1339.5878,21.5826,15.2474,18.4150,6.7550,273575.5107,20.6766,14.9217,17.7992,5.5226,132541.9790,21.1882,14.9408,18.0645,5.9952,125898.2371,21.5899,21.5867,21.5883,2.0342,12.8990,21.5867,21.5826,21.5846,2.0185,11.9050,21.5826,21.4481,21.5153,1.7249,0.7088,20.6818,20.6795,20.6806,1.0317,6.3428,20.6795,20.6766,20.6781,1.0555,6.2797,20.6766,20.2995,20.4880,1.9814,0.3085,20.3977,20.3784,20.3881,2.0093,1.4374,20.3784,20.3683,20.3734,2.0074,1.3744,21.5899,21.4808,21.5354,1.9319,-3.8505,15.2787,15.2752,15.2769,2.1271,-12.8990,15.2194,15.2139,15.2166,2.0745,-11.9050,14.8954,14.7764,14.8359,1.5255,-0.7089,14.8994,14.8954,14.8974,1.8398,-6.3428,14.9040,14.8968,14.9004,1.8843,-6.2798,14.9000,14.5617,14.7309,2.0144,-0.3085,14.9184,14.9000,14.9092,1.9115,-1.4374,14.9408,14.9207,14.9308,2.0003,-1.3744,14.9408,14.8225,14.8817,1.8060,3.8505,47.0121,3673.5900,-450129.4000,532015.7269
6014.0000,15.3115,21.7335,0.0000,365278.2000,-365278.2000,17.2627,0.0000,62313.9096,62313.9096,848.0231,427592.1096,0.0000,-427592.1096,21.7308,16.1953,26084.1000,0.0000,26084.1000,-0.9459,5889.5281,0.0000,5889.5281,41.7953,0.0000,20194.5719,20194.5719,15.0198,20.7113,0.0000,111222.0000,-111222.0000,5.9096,0.0000,18507.4828,18507.4828,289.3524,129729.4828,0.0000,-129729.4828,20.7984,15.2797,1180.0000,0.0000,1180.0000,-0.0428,269.2077,0.0000,269.2077,1.9124,0.0000,910.7923,910.7923,15.0395,20.5655,0.0000,21615.7000,-21615.7000,1.1866,0.0000,3674.3566,3674.3566,57.9941,25290.0566,0.0000,-25290.0566,20.5296,15.0159,1180.0000,0.0000,1180.0000,-0.0428,270.0309,0.0000,270.0309,1.9198,0.0000,909.9691,909.9691,21.7274,15.3889,18.5582,7.0407,285148.1204,20.7946,15.0417,17.9182,5.7512,138029.8921,21.3350,15.0709,18.2030,6.2623,131509.0704,21.7335,21.7308,21.7321,1.7280,13.2868,21.7308,21.7274,21.7291,1.7356,12.3409,21.7274,21.5878,21.6576,1.7095,0.6772,20.8014,20.7984,20.7999,1.4317,6.5868,20.7984,20.7946,20.7965,1.4220,6.5441,20.7946,20.4747,20.6347,1.7619,0.3234,20.5461,20.5296,20.5378,1.7997,1.5100,20.5296,20.5210,20.5253,1.8258,1.4672,21.7335,21.6354,21.6844,1.7915,-3.9759,15.4174,15.4148,15.4161,1.6716,-13.2846,15.3621,15.3578,15.3599,1.7216,-12.3388,15.0198,14.8985,14.9592,1.4798,-0.6750,15.0229,15.0198,15.0213,1.4879,-6.5847,15.0267,15.0212,15.0240,1.4835,-6.5419,15.0395,14.7357,14.8876,1.8839,-0.3212,15.0547,15.0395,15.0471,1.6569,-1.5078,15.0709,15.0559,15.0634,1.5926,-1.4650,15.0709,14.9665,15.0187,1.6460,3.9781,48.7378,3808.4365,-469671.8000,554687.0830
6015.0000,15.4488,21.8739,0.0000,375890.1000,-375890.1000,17.7642,0.0000,64340.7377,64340.7377,873.4917,440230.8377,0.0000,-440230.8377,21.8713,16.3334,24752.9000,0.0000,24752.9000,-0.8976,5580.4049,0.0000,5580.4049,39.5916,0.0000,19172.4951,19172.4951,15.1426,20.8357,0.0000,117926.2000,-117926.2000,6.2659,0.0000,19660.8317,19660.8317,306.9608,137587.0317,0.0000,-137587.0317,20.9105,15.3898,1135.8000,0.0000,1135.8000,-0.0412,258.7962,0.0000,258.7962,1.8380,0.0000,877.0038,877.0038,15.1753,20.7027,0.0000,23390.0000,-23390.0000,1.2839,0.0000,3982.8889,3982.8889,62.7669,27372.8889,0.0000,-27372.8889,20.6728,15.1564,1135.8000,0.0000,1135.8000,-0.0412,259.4929,0.0000,259.4929,1.8443,0.0000,876.3071,876.3071,21.8681,15.5284,18.6982,7.3461,297515.8287,20.9071,15.1623,18.0347,5.9910,143783.4088,21.4711,15.2041,18.3376,6.5356,137246.6081,21.8739,21.8713,21.8726,1.6880,13.6678,21.8713,21.8681,21.8697,1.6900,12.7702,21.8681,21.7186,21.7934,1.6311,0.6032,20.9132,20.9105,20.9119,1.3438,6.8690,20.9105,20.9071,20.9088,1.3477,6.8278,20.9071,20.6291,20.7681,1.6030,0.3387,20.6873,20.6728,20.6801,1.7087,1.6227,20.6728,20.6652,20.6690,1.7266,1.5815,21.8739,21.7822,21.8281,1.7256,-4.0964,15.5547,15.5522,15.5535,1.6505,-13.6626,15.5041,15.5000,15.5021,1.7077,-12.7650,15.1426,15.0116,15.0771,1.4162,-0.5980,15.1456,15.1426,15.1441,1.4742,-6.8638,15.1494,15.1441,15.1468,1.4742,-6.8226,15.1753,14.8975,15.0364,1.7880,-0.3335,15.1892,15.1753,15.1822,1.6227,-1.6175,15.2041,15.1900,15.1971,1.6057,-1.5763,15.2041,15.1041,15.1541,1.6263,4.1016,50.6759,3959.8877,-490181.8000,578545.8457
6016.0000,15.5225,21.9493,0.0000,373546.5000,-373546.5000,17.6535,0.0000,64055.6958,64055.6958,868.8584,437602.1958,0.0000,-437602.1958,21.9479,16.4086,21106.0000,0.0000,21106.0000,-0.7653,4754.2799,0.0000,4754.2799,33.7000,0.0000,16351.7201,16351.7201,15.2085,20.9024,0.0000,116867.4000,-116867.4000,6.2096,0.0000,19504.5124,19504.5124,304.3695,136371.9124,0.0000,-136371.9124,20.9874,15.4653,1449.7000,0.0000,1449.7000,-0.0526,330.0340,0.0000,330.0340,2.3426,0.0000,1119.6660,1119.6660,15.2514,20.7796,0.0000,24546.0000,-24546.0000,1.3474,0.0000,4183.8491,4183.8491,65.8822,28729.8491,0.0000,-28729.8491,20.7653,15.2472,1449.7000,0.0000,1449.7000,-0.0526,330.8616,0.0000,330.8616,2.3497,0.0000,1118.8384,1118.8384,21.9462,15.5976,18.7719,7.3580,297999.0871,20.9851,15.2190,18.1020,6.0147,144351.7317,21.5733,15.2660,18.4196,6.5792,138162.8559,21.9493,21.9479,21.9486,0.9097,13.5685,21.9479,21.9462,21.9471,0.9254,12.8031,21.9462,21.8411,21.8936,1.2022,0.6332,20.9893,20.9874,20.9883,0.9152,6.8428,20.9874,20.9851,20.9862,0.9267,6.7902,20.9851,20.7504,20.8678,1.1949,0.2995,20.7743,20.7653,20.7698,1.0752,1.6469,20.7653,20.7604,20.7628,1.1245,1.5944,21.9493,21.8906,21.9199,1.1013,-4.0850,15.6193,15.6181,15.6187,0.7792,-13.5618,15.5741,15.5721,15.5731,0.8496,-12.7964,15.2085,15.1175,15.1630,1.0289,-0.6264,15.2101,15.2085,15.2093,0.7789,-6.8360,15.2108,15.2081,15.2094,0.7490,-6.7835,15.2514,15.0299,15.1406,1.2503,-0.2928,15.2588,15.2514,15.2551,0.8716,-1.6402,15.2660,15.2591,15.2626,0.7829,-1.5876,15.2660,15.2056,15.2358,0.9782,4.0917,50.4977,3945.9648,-490954.5000,580513.6747
6017.0000,15.5295,21.9565,0.0000,377062.9000,-377062.9000,17.8196,0.0000,64669.8978,64669.8978,877.4794,441732.7978,0.0000,-441732.7978,21.9564,16.4169,13809.9000,0.0000,13809.9000,-0.5008,3110.4955,0.0000,3110.4955,22.0296,0.0000,10699.4045,10699.4045,15.2088,20.9027,0.0000,100033.7000,-100033.7000,5.3152,0.0000,16695.1326,16695.1326,260.6039,116728.8326,0.0000,-116728.8326,21.0897,15.5657,946.6000,0.0000,946.6000,-0.0343,215.2529,0.0000,215.2529,1.5282,0.0000,731.3471,731.3471,15.2715,20.7999,0.0000,24332.4000,-24332.4000,1.3357,0.0000,4148.5212,4148.5212,65.3163,28480.9212,0.0000,-28480.9212,20.7935,15.2749,946.6000,0.0000,946.6000,-0.0343,215.9713,0.0000,215.9713,1.5325,0.0000,730.6287,730.6287,21.9562,15.6228,18.7895,7.2081,291927.4527,21.0865,15.2090,18.1477,6.0203,144487.7546,21.6484,15.2747,18.4616,6.5285,137099.0698,21.9565,21.9564,21.9565,0.0870,13.6559,21.9564,21.9562,21.9563,0.1039,13.1551,21.9562,21.9292,21.9427,0.5847,1.2046,21.0924,21.0897,21.0910,1.2318,6.5197,21.0897,21.0865,21.0881,1.2218,6.4854,21.0865,20.7545,20.9205,0.6289,0.1118,20.7964,20.7935,20.7949,0.2961,1.4475,20.7935,20.7918,20.7926,0.3523,1.4132,21.9565,21.9391,21.9478,0.3290,-4.1638,15.6134,15.6135,15.6135,-0.0701,-13.6541,15.5831,15.5828,15.5830,0.1118,-13.1533,15.2088,15.1891,15.1989,0.4256,-1.2028,15.2088,15.2088,15.2088,-0.0139,-6.5180,15.2067,15.2069,15.2068,-0.0395,-6.4836,15.2715,15.0784,15.1749,0.4063,-0.1100,15.2734,15.2715,15.2724,0.2021,-1.4457,15.2747,15.2734,15.2741,0.1312,-1.4114,15.2747,15.2540,15.2644,0.3378,4.1655,49.0553,3833.2467,-485725.9000,573514.2771
6018.0000,15.1962,21.6155,0.0000,280541.9000,-280541.9000,13.2582,0.0000,47723.6220,47723.6220,652.8926,328265.5220,0.0000,-328265.5220,21.6237,16.0901,11373.6000,0.0000,11373.6000,-0.4124,2571.0550,0.0000,2571.0550,18.1413,0.0000,8802.5450,8802.5450,14.8496,20.5389,0.0000,61722.4000,-61722.4000,3.2795,0.0000,10243.6136,10243.6136,160.7970,71966.0136,0.0000,-71966.0136,20.8672,15.3472,799.6000,0.0000,799.6000,-0.0290,182.2808,0.0000,182.2808,1.2892,0.0000,617.3192,617.3192,14.9884,20.5139,0.0000,23314.4000,-23314.4000,1.2798,0.0000,3960.5330,3960.5330,62.5856,27274.9330,0.0000,-27274.9330,20.5551,15.0409,799.6000,0.0000,799.6000,-0.0290,182.9271,0.0000,182.9271,1.2940,0.0000,616.6729,616.6729,21.6335,15.1793,18.4064,5.3313,215917.7558,20.8839,14.8067,17.8453,4.5178,108428.3463,21.5025,14.8004,18.1514,4.9825,104631.6755,21.6155,21.6237,21.6196,-4.0723,10.2332,21.6237,21.6335,21.6286,-3.9620,9.8208,21.6335,21.7726,21.7030,-2.8999,1.1472,20.8586,20.8672,20.8629,-2.7607,4.4268,20.8672,20.8774,20.8723,-2.6119,4.3978,20.5139,21.0084,20.7611,-1.9304,-0.2281,20.5139,20.5551,20.5345,-3.1506,1.0517,20.5551,20.5737,20.5644,-2.7620,1.0227,21.6155,21.8165,21.7160,-2.8051,-3.0249,15.2120,15.2217,15.2168,-4.7941,-10.2282,15.1593,15.1751,15.1672,-5.0253,-9.8158,14.8496,15.0073,14.9284,-3.2718,-1.1422,14.8358,14.8496,14.8427,-4.4253,-4.4218,14.8067,14.8324,14.8196,-4.6804,-4.3928,14.8067,15.2284,15.0176,-1.9062,0.2331,14.8767,14.9350,14.9058,-4.4319,-1.0467,14.8004,14.8720,14.8362,-5.2916,-1.0177,14.8004,15.1102,14.9553,-3.7372,3.0299,35.7138,2790.7243,-352605.9000,428977.7776
6019.0000,14.9499,21.3636,0.0000,264576.9000,-264576.9000,12.5037,0.0000,44738.3135,44738.3135,614.3412,309315.2135,0.0000,-309315.2135,21.3702,15.8411,11398.8000,0.0000,11398.8000,-0.4133,2583.9620,0.0000,2583.9620,18.2562,0.0000,8814.8380,8814.8380,14.6043,20.2906,0.0000,43600.9000,-43600.9000,2.3167,0.0000,7209.0067,7209.0067,113.4084,50809.9067,0.0000,-50809.9067,20.7669,15.2488,629.7000,0.0000,629.7000,-0.0228,143.7123,0.0000,143.7123,1.0181,0.0000,485.9877,485.9877,14.7806,20.3040,0.0000,20905.8000,-20905.8000,1.1476,0.0000,3542.0881,3542.0881,56.0965,24447.8881,0.0000,-24447.8881,20.3477,14.8374,629.7000,0.0000,629.7000,-0.0228,144.4009,0.0000,144.4009,1.0222,0.0000,485.2991,485.2991,21.3782,14.9668,18.1725,4.7348,191759.0965,20.7716,14.5713,17.6715,4.1210,98904.9825,21.3264,14.5812,17.9538,4.4832,94147.1422,21.3636,21.3702,21.3669,-3.0574,9.6570,21.3702,21.3782,21.3742,-3.0778,9.2436,21.3782,21.4969,21.4375,-3.2113,1.4892,20.7626,20.7669,20.7648,-1.1918,3.8059,20.7669,20.7726,20.7697,-1.2452,3.7830,20.3040,20.7619,20.5329,-2.7616,-0.3527,20.3040,20.3477,20.3258,-2.5255,0.7949,20.3477,20.3699,20.3588,-2.4889,0.7721,21.3636,21.5859,21.4748,-2.9189,-2.8467,14.9756,14.9818,14.9787,-2.8813,-9.6582,14.9274,14.9369,14.9322,-2.8435,-9.2448,14.6043,14.7227,14.6635,-3.2047,-1.4904,14.5936,14.6043,14.5990,-2.9486,-3.8070,14.5713,14.5897,14.5805,-2.8930,-3.7842,14.5713,14.9911,14.7812,-2.8600,0.3515,14.6367,14.6876,14.6621,-2.9480,-0.7961,14.5812,14.6307,14.6060,-2.7859,-0.7733,14.5812,14.8416,14.7114,-2.9511,2.8455,31.9743,2498.5166,-316425.4000,384811.2212
6020.0000,14.6059,21.0119,0.0000,191495.9000,-191495.9000,9.0499,0.0000,32112.3157,32112.3157,443.9086,223608.2157,0.0000,-223608.2157,21.0243,15.5014,11376.9000,0.0000,11376.9000,-0.4125,2588.9570,0.0000,2588.9570,18.2787,0.0000,8787.9430,8787.9430,14.2252,19.9069,0.0000,23264.3000,-23264.3000,1.2361,0.0000,3824.7281,3824.7281,60.4479,27089.0281,0.0000,-27089.0281,20.5663,15.0519,674.6000,0.0000,674.6000,-0.0245,154.3107,0.0000,154.3107,1.0921,0.0000,520.2893,520.2893,14.4891,20.0095,0.0000,19035.1000,-19035.1000,1.0449,0.0000,3213.5524,3213.5524,51.0621,22248.6524,0.0000,-22248.6524,20.0902,14.5848,674.6000,0.0000,674.6000,-0.0245,155.1574,0.0000,155.1574,1.0980,0.0000,519.4426,519.4426,21.0393,14.5257,17.7825,3.3712,136535.5370,20.5623,14.1403,17.3513,2.9915,71794.8300,21.1106,14.1022,17.6064,3.2646,68557.5516,21.0119,21.0243,21.0181,-4.2166,7.0587,21.0243,21.0393,21.0318,-4.1394,6.6461,21.0393,21.2110,21.1251,-3.7775,1.2114,20.5524,20.5663,20.5593,-2.4863,2.4475,20.5663,20.5831,20.5747,-2.3609,2.4231,20.0095,20.4561,20.2328,-3.6291,-0.4755,20.0095,20.0902,20.0499,-3.3375,0.5694,20.0902,20.1283,20.1093,-3.0183,0.5450,21.0119,21.3794,21.1957,-3.3753,-1.9912,14.5857,14.5994,14.5925,-4.6676,-7.0568,14.5055,14.5289,14.5172,-5.0157,-6.6442,14.2252,14.4144,14.3198,-4.1549,-1.2095,14.1989,14.2252,14.2120,-4.6767,-2.4456,14.1403,14.1903,14.1653,-5.0179,-2.4211,14.1403,14.6470,14.3936,-4.6844,0.4774,14.2511,14.3562,14.3036,-4.3339,-0.5675,14.1022,14.2360,14.1691,-5.2794,-0.5430,14.1022,14.6291,14.3656,-4.1802,1.9932,22.6612,1770.7748,-221069.2000,276887.9186
6021.0000,14.3526,20.7530,0.0000,180217.1000,-180217.1000,8.5169,0.0000,30037.5831,30037.5831,416.7995,210254.6831,0.0000,-210254.6831,20.7628,15.2448,9653.3000,0.0000,9653.3000,-0.3500,2203.2108,0.0000,2203.2108,15.5768,0.0000,7450.0892,7450.0892,13.9898,19.6687,0.0000,15270.4000,-15270.4000,0.8114,0.0000,2501.8342,2501.8342,39.6138,17772.2342,0.0000,-17772.2342,20.4543,14.9421,435.9000,0.0000,435.9000,-0.0158,99.8371,0.0000,99.8371,0.7075,0.0000,336.0629,336.0629,14.2056,19.7234,0.0000,16679.2000,-16679.2000,0.9156,0.0000,2806.2279,2806.2279,44.7254,19485.4279,0.0000,-19485.4279,19.8294,14.3290,435.9000,0.0000,435.9000,-0.0158,100.5614,0.0000,100.5614,0.7118,0.0000,335.3386,335.3386,20.7750,14.3379,17.5564,3.0230,122429.5342,20.4076,13.9356,17.1716,2.7354,65649.4624,20.8939,13.9132,17.4035,2.9504,61958.8763,20.7530,20.7628,20.7579,-3.1473,6.6291,20.7628,20.7750,20.7689,-3.1796,6.2791,20.7750,20.9137,20.8444,-3.3957,1.3480,20.4459,20.4543,20.4501,-1.3254,2.1594,20.4543,20.4655,20.4599,-1.3927,2.1436,19.7234,20.1524,19.9379,-3.5667,-0.4863,19.7234,19.8294,19.7764,-3.3079,0.4292,19.8294,19.8806,19.8550,-3.0757,0.4134,20.7530,21.1159,20.9344,-3.1599,-1.8877,14.3539,14.3627,14.3583,-2.8343,-6.6308,14.2911,14.3042,14.2977,-2.6561,-6.2808,13.9898,14.1204,14.0551,-3.2022,-1.3497,13.9719,13.9898,13.9809,-2.7973,-2.1611,13.9356,13.9648,13.9502,-2.6031,-2.1453,13.9356,14.2945,14.1150,-3.3698,0.4847,14.0108,14.1056,14.0582,-2.9693,-0.4309,13.9132,13.9987,13.9559,-2.5800,-0.4151,13.9132,14.3169,14.1150,-3.0317,1.8861,20.4714,1599.6604,-201641.6000,250037.8729
6022.0000,14.1328,20.5285,0.0000,150055.0000,-150055.0000,7.0915,0.0000,24879.4882,24879.4882,346.4564,174934.4882,0.0000,-174934.4882,20.5387,15.0248,9404.3000,0.0000,9404.3000,-0.3410,2151.8550,0.0000,2151.8550,15.2252,0.0000,7252.4450,7252.4450,13.7895,19.4661,0.0000,12734.5000,-12734.5000,0.6766,0.0000,2080.3235,2080.3235,33.0031,14814.8235,0.0000,-14814.8235,20.2472,14.7388,337.1000,0.0000,337.1000,-0.0122,77.3922,0.0000,77.3922,0.5479,0.0000,259.7078,259.7078,14.0005,19.5163,0.0000,12710.5000,-12710.5000,0.6977,0.0000,2133.3419,2133.3419,34.0717,14843.8419,0.0000,-14843.8419,19.6216,14.1252,337.1000,0.0000,337.1000,-0.0122,77.9582,0.0000,77.9582,0.5523,0.0000,259.1418,259.1418,20.5513,14.0939,17.3226,2.4907,100873.7188,20.2120,13.7315,16.9718,2.2497,53992.6711,20.6933,13.6803,17.1868,2.4346,51125.5677,20.5285,20.5387,20.5336,-2.7144,5.5172,20.5387,20.5513,20.5450,-2.7098,5.1762,20.5513,20.6851,20.6182,-2.7370,1.1260,20.2275,20.2472,20.2374,-2.5751,1.8027,20.2472,20.2706,20.2589,-2.4337,1.7904,19.5163,19.9287,19.7225,-2.6065,-0.3696,19.5163,19.6216,19.5690,-2.5104,0.3281,19.6216,19.6760,19.6488,-2.4961,0.3159,20.5285,20.8974,20.7130,-2.6799,-1.5742,14.1299,14.1400,14.1349,-2.7030,-5.5204,14.0539,14.0709,14.0624,-2.8463,-5.1794,13.7895,13.9104,13.8499,-2.4827,-1.1292,13.7709,13.7895,13.7802,-2.4288,-1.8058,13.7315,13.7644,13.7479,-2.4484,-1.7936,13.7315,14.0844,13.9079,-2.5066,0.3665,13.8066,13.9076,13.8571,-2.4341,-0.3312,13.6803,13.7944,13.7373,-2.6455,-0.3190,13.6803,14.1077,13.8940,-2.6746,1.5711,16.9020,1320.7430,-165421.5000,205991.9577
6023.0000,13.9336,20.3250,0.0000,133612.6000,-133612.6000,6.3144,0.0000,22048.7680,22048.7680,308.0446,155661.3680,0.0000,-155661.3680,20.3354,14.8253,9439.8000,0.0000,9439.8000,-0.3423,2165.0120,0.0000,2165.0120,15.3264,0.0000,7274.7880,7274.7880,13.5824,19.2567,0.0000,8059.2000,-8059.2000,0.4282,0.0000,1312.6777,1312.6777,20.8694,9371.8777,0.0000,-9371.8777,20.1466,14.6401,347.1000,0.0000,347.1000,-0.0126,79.7806,0.0000,79.7806,0.5657,0.0000,267.3194,267.3194,13.8597,19.3743,0.0000,8916.4000,-8916.4000,0.4894,0.0000,1494.0946,1494.0946,23.8958,10410.4946,0.0000,-10410.4946,19.4901,13.9962,347.1000,0.0000,347.1000,-0.0126,80.3954,0.0000,80.3954,0.5703,0.0000,266.7046,266.7046,20.3484,13.8922,17.1203,2.1103,85469.0799,20.0961,13.5104,16.8032,1.9374,46498.2104,20.5656,13.4414,17.0035,2.0959,44012.9612,20.3250,20.3354,20.3302,-2.4621,4.8970,20.3354,20.3484,20.3419,-2.4584,4.5547,20.3484,20.4718,20.4101,-2.5183,1.1224,20.1363,20.1466,20.1414,-1.1650,1.5506,20.1466,20.1608,20.1537,-1.2764,1.5380,19.3743,19.7556,19.5649,-1.9087,-0.2926,19.3743,19.4901,19.4322,-1.6581,0.1969,19.4901,19.5486,19.5193,-1.5698,0.1843,20.3250,20.6979,20.5114,-2.4394,-1.4174,13.9299,13.9401,13.9350,-2.4196,-4.9045,13.8457,13.8628,13.8542,-2.5203,-4.5622,13.5824,13.7042,13.6433,-2.5009,-1.1299,13.5601,13.5824,13.5712,-2.5289,-1.5581,13.5104,13.5513,13.5308,-2.6273,-1.5455,13.5104,13.9260,13.7182,-2.2970,0.2850,13.6437,13.7673,13.7055,-1.8374,-0.2044,13.4414,13.6205,13.5310,-2.4974,-0.1918,13.4414,13.9109,13.6762,-2.6363,1.4099,14.4257,1127.2443,-140454.2000,175980.2515
6024.0000,13.7534,20.1410,0.0000,112254.6000,-112254.6000,5.3051,0.0000,18445.6067,18445.6067,258.4641,130700.2067,0.0000,-130700.2067,20.1521,14.6455,9410.9000,0.0000,9410.9000,-0.3413,2162.9473,0.0000,2162.9473,15.3192,0.0000,7247.9527,7247.9527,13.3947,19.0670,0.0000,7291.7000,-7291.7000,0.3874,0.0000,1184.5371,1184.5371,18.8662,8476.2371,0.0000,-8476.2371,19.9615,14.4585,338.4000,0.0000,338.4000,-0.0123,77.9481,0.0000,77.9481,0.5522,0.0000,260.4519,260.4519,13.7627,19.2765,0.0000,5391.2000,-5391.2000,0.2959,0.0000,902.3823,902.3823,14.4461,6293.5823,0.0000,-6293.5823,19.4036,13.9115,338.4000,0.0000,338.4000,-0.0123,78.4606,0.0000,78.4606,0.5569,0.0000,259.9394,259.9394,20.1663,13.6904,16.9284,1.7338,70219.5193,19.9513,13.3199,16.6356,1.5979,38349.9042,20.4397,13.2095,16.8246,1.7422,36585.9762,20.1410,20.1521,20.1466,-2.2234,4.1017,20.1521,20.1663,20.1592,-2.2115,3.7604,20.1663,20.2930,20.2296,-2.1852,0.9491,19.9376,19.9615,19.9495,-2.3231,1.3366,19.9615,19.9895,19.9755,-2.1580,1.3243,19.2765,19.6626,19.4695,-1.1587,-0.1751,19.2765,19.4036,19.3400,-1.1195,0.1209,19.4036,19.4678,19.4357,-1.0164,0.1086,20.1410,20.5274,20.3342,-2.1467,-1.2034,13.7486,13.7596,13.7541,-2.1910,-4.1111,13.6478,13.6674,13.6576,-2.3798,-3.7698,13.3947,13.5229,13.4588,-2.2335,-0.9585,13.3715,13.3947,13.3831,-2.2779,-1.3460,13.3199,13.3615,13.3407,-2.3019,-1.3337,13.3199,13.8404,13.5802,-1.6730,0.1657,13.5166,13.6640,13.5903,-1.3975,-0.1303,13.2095,13.4755,13.3425,-2.2816,-0.1180,13.2095,13.7321,13.4708,-2.4853,1.1940,11.9333,932.4876,-114849.8000,145155.3997
6025.0000,13.6237,20.0085,0.0000,105641.9000,-105641.9000,4.9925,0.0000,17306.1380,17306.1380,242.9514,122948.0380,0.0000,-122948.0380,20.0172,14.5132,9423.1000,0.0000,9423.1000,-0.3417,2169.1415,0.0000,2169.1415,15.3753,0.0000,7253.9585,7253.9585,13.3351,19.0067,0.0000,11525.2000,-11525.2000,0.6124,0.0000,1870.7144,1870.7144,29.7976,13395.9144,0.0000,-13395.9144,19.6826,14.1850,343.1000,0.0000,343.1000,-0.0124,79.2888,0.0000,79.2888,0.5612,0.0000,263.8112,263.8112,13.5934,19.1056,0.0000,3417.5000,-3417.5000,0.1876,0.0000,570.9260,570.9260,9.1566,3988.4260,0.0000,-3988.4260,19.2900,13.8001,343.1000,0.0000,343.1000,-0.0124,79.6577,0.0000,79.6577,0.5653,0.0000,263.4423,263.4423,20.0285,13.5969,16.8127,1.6617,67300.1466,19.7237,13.3169,16.5203,1.4898,35754.8300,20.2650,13.1489,16.7069,1.6547,34748.8138,20.0085,20.0172,20.0128,-1.6210,3.8426,20.0172,20.0285,20.0229,-1.6529,3.5009,20.0285,20.1481,20.0883,-1.7128,0.7879,19.6489,19.6826,19.6658,-3.4316,1.4003,19.6826,19.7235,19.7031,-3.2949,1.3878,19.1056,19.7296,19.4176,-0.6341,-0.0591,19.1056,19.2900,19.1978,-1.7240,0.1285,19.2900,19.3670,19.3285,-1.3013,0.1161,20.0085,20.3556,20.1820,-1.8433,-1.1500,13.6486,13.6553,13.6520,-1.2397,-3.8525,13.5540,13.5645,13.5592,-1.1944,-3.5108,13.3351,13.4081,13.3716,-1.0602,-0.7978,13.3291,13.3351,13.3321,-0.6228,-1.4102,13.3169,13.3215,13.3192,-0.2667,-1.3978,13.3169,13.7721,13.5445,-0.4374,0.0491,13.3477,13.5299,13.4388,-1.8350,-0.1384,13.1489,13.3030,13.2260,-1.4137,-0.1260,13.1489,13.5168,13.3329,-1.6721,1.1400,11.5360,901.4416,-110475.3000,137803.7903
6026.0000,13.5333,19.9162,0.0000,94493.9000,-94493.9000,4.4657,0.0000,15447.1222,15447.1222,217.1296,109941.0222,0.0000,-109941.0222,19.9230,14.4208,9460.9000,0.0000,9460.9000,-0.3431,2180.2310,0.0000,2180.2310,15.4639,0.0000,7280.6690,7280.6690,13.3303,19.0018,0.0000,14835.0000,-14835.0000,0.7882,0.0000,2407.7822,2407.7822,38.3459,17242.7822,0.0000,-17242.7822,19.4689,13.9755,342.0000,0.0000,342.0000,-0.0124,79.2340,0.0000,79.2340,0.5614,0.0000,262.7660,262.7660,13.3670,18.8772,0.0000,2670.7000,-2670.7000,0.1466,0.0000,445.0439,445.0439,7.1545,3115.7439,0.0000,-3115.7439,19.1088,13.6225,342.0000,0.0000,342.0000,-0.0124,79.5742,0.0000,79.5742,0.5643,0.0000,262.4258,262.4258,19.9320,13.4953,16.7136,1.5425,62471.1133,19.5024,13.3199,16.4111,1.3334,32002.2509,20.0897,13.1025,16.5961,1.5070,31646.7218,19.9162,19.9230,19.9196,-1.1326,3.4365,19.9230,19.9320,19.9275,-1.1583,3.0934,19.9320,20.0465,19.9892,-1.2030,0.5771,19.4433,19.4689,19.4561,-2.5373,1.3653,19.4689,19.5024,19.4856,-2.6312,1.3529,19.5024,19.3383,19.4203,0.0260,0.0109,18.9091,19.1088,19.0090,-2.2859,0.1575,19.1088,19.2067,19.1578,-2.0675,0.1451,19.9162,20.2142,20.0652,-1.4173,-1.0292,13.5737,13.5792,13.5765,-0.9181,-3.4447,13.4698,13.4800,13.4749,-1.0246,-3.1016,13.3303,13.3604,13.3453,-0.3244,-0.5853,13.3300,13.3303,13.3301,-0.0311,-1.3735,13.3252,13.3241,13.3247,0.0587,-1.3611,13.3670,13.7020,13.5345,-0.1283,-0.0191,13.2219,13.3670,13.2945,-1.7492,-0.1657,13.1025,13.1895,13.1460,-0.9724,-0.1533,13.1025,13.3782,13.2403,-1.1237,1.0210,10.7499,840.0108,-101854.7000,126120.0861
6027.0000,13.4564,19.8377,0.0000,85226.4000,-85226.4000,4.0277,0.0000,13907.1357,13907.1357,195.7194,99133.5357,0.0000,-99133.5357,19.8441,14.3434,9424.3000,0.0000,9424.3000,-0.3417,2173.7966,0.0000,2173.7966,15.4229,0.0000,7250.5034,7250.5034,13.2922,18.9633,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2367.9038,2367.9038,37.7300,16964.9038,0.0000,-16964.9038,19.3609,13.8696,336.6000,0.0000,336.6000,-0.0122,78.0828,0.0000,78.0828,0.5541,0.0000,258.5172,258.5172,13.2483,18.7575,0.0000,2129.5000,-2129.5000,0.1169,0.0000,354.3982,354.3982,5.7035,2483.8982,0.0000,-2483.8982,18.9803,13.4965,336.6000,0.0000,336.6000,-0.0122,78.4385,0.0000,78.4385,0.5568,0.0000,258.1615,258.1615,19.8525,13.3922,16.6224,1.4009,56737.0274,19.3802,13.2539,16.3170,1.1956,28695.4280,19.9706,13.0225,16.4965,1.3560,28476.8991,19.8377,19.8441,19.8409,-0.9566,3.1018,19.8441,19.8525,19.8483,-0.9630,2.7600,19.8525,19.9642,19.9083,-0.9834,0.4830,19.3474,19.3609,19.3542,-1.2377,1.2586,19.3609,19.3802,19.3705,-1.3962,1.2464,19.3802,19.4543,19.4172,-0.0450,0.0320,18.9071,18.9803,18.9437,-0.7950,0.1488,18.9803,19.0632,19.0217,-1.6487,0.1366,19.8377,20.1045,19.9711,-1.1424,-0.9260,13.4983,13.5043,13.5013,-0.9143,-3.1093,13.3821,13.3939,13.3880,-1.0560,-2.7675,13.2922,13.3353,13.3138,-0.3879,-0.4905,13.2869,13.2922,13.2896,-0.4968,-1.2661,13.2697,13.2812,13.2755,-0.6010,-1.2539,13.2483,13.7568,13.5025,-0.3928,-0.0395,13.1430,13.2483,13.1956,-1.1999,-0.1564,13.0225,13.1130,13.0677,-0.9515,-0.1442,13.0225,13.2942,13.1583,-0.9968,0.9185,9.7894,764.9588,-91855.4000,113909.3546
6028.0000,13.3840,19.7638,0.0000,81901.9000,-81901.9000,3.8706,0.0000,13342.0947,13342.0947,187.9909,95243.9947,0.0000,-95243.9947,19.7701,14.2708,9433.7000,0.0000,9433.7000,-0.3421,2177.8502,0.0000,2177.8502,15.4541,0.0000,7255.8498,7255.8498,13.1909,18.8609,0.0000,11012.0000,-11012.0000,0.5851,0.0000,1783.8518,1783.8518,28.4593,12795.8518,0.0000,-12795.8518,19.3522,13.8611,346.6000,0.0000,346.6000,-0.0126,80.4108,0.0000,80.4108,0.5714,0.0000,266.1892,266.1892,13.1821,18.6907,0.0000,1799.6000,-1799.6000,0.0988,0.0000,299.2803,299.2803,4.8194,2098.8803,0.0000,-2098.8803,18.9207,13.4381,346.6000,0.0000,346.6000,-0.0126,80.8267,0.0000,80.8267,0.5743,0.0000,265.7733,265.7733,19.7782,13.3101,16.5442,1.2897,52231.6468,19.3554,13.1286,16.2420,1.1174,26817.0301,19.9172,12.9106,16.4139,1.2573,26403.8312,19.7638,19.7701,19.7670,-0.8999,2.9831,19.7701,19.7782,19.7742,-0.9018,2.6410,19.7782,19.8768,19.8275,-0.9826,0.5473,19.3519,19.3522,19.3520,-0.0329,1.1325,19.3522,19.3554,19.3538,-0.2093,1.1199,19.3554,19.4784,19.4169,-0.0114,0.0033,18.7160,18.9207,18.8183,-1.5200,0.1021,18.9207,18.9849,18.9528,-0.8393,0.0895,19.7638,20.0112,19.8875,-1.0159,-0.8875,13.4247,13.4309,13.4278,-0.8945,-2.9916,13.3044,13.3155,13.3099,-0.9497,-2.6495,13.1909,13.2831,13.2370,-0.9342,-0.5559,13.1753,13.1909,13.1831,-1.2920,-1.1410,13.1357,13.1677,13.1517,-1.5010,-1.1284,13.1821,13.8000,13.4910,-0.1460,-0.0118,13.0986,13.1821,13.1403,-0.6748,-0.1106,12.9106,13.0550,12.9828,-1.0320,-0.0981,12.9106,13.2247,13.0676,-1.1019,0.8790,9.0578,707.7912,-84586.6000,105452.5081
6029.0000,13.5486,18.5163,8175.3000,56713.6000,-48538.3000,3.1055,1690.1508,9274.4215,10964.5723,151.2536,65988.0215,6485.1492,-59502.8723,18.6393,13.1619,9452.3000,0.0000,9452.3000,-0.3428,2211.7759,0.0000,2211.7759,15.4995,0.0000,7240.5241,7240.5241,13.0721,18.7408,0.0000,7577.1000,-7577.1000,0.4026,0.0000,1225.4324,1225.4324,19.5744,8802.5324,0.0000,-8802.5324,19.2537,13.7645,422.0000,0.0000,422.0000,-0.0153,98.0184,0.0000,98.0184,0.6958,0.0000,323.9816,323.9816,13.2960,18.8056,0.0000,1916.5000,-1916.5000,0.1052,0.0000,319.1160,319.1160,5.1322,2235.6160,0.0000,-2235.6160,18.8190,13.3385,422.0000,0.0000,422.0000,-0.0153,98.5306,0.0000,98.5306,0.6998,0.0000,323.4694,323.4694,18.7885,13.9654,16.3769,0.7441,30135.8217,19.2970,12.9866,16.1418,0.8762,21028.8068,20.1955,12.4514,16.3235,1.0753,22580.3925,18.5163,18.6393,18.5778,-14.3578,2.4119,18.6393,18.7885,18.7139,-12.8022,2.0691,18.7885,19.6729,19.2307,-7.2096,0.4492,19.2323,19.2537,19.2430,-1.3233,0.8518,19.2537,19.2758,19.2647,-1.0818,0.8364,18.8056,19.9402,19.3729,-0.5378,-0.0275,18.8056,18.8190,18.8123,-0.0797,0.0777,18.8190,18.9262,18.8726,-0.9749,0.0624,18.5163,20.3096,19.4129,-5.7346,-0.6936,13.6399,13.6191,13.6295,2.4270,-2.4187,13.7998,13.7188,13.7593,5.4154,-2.0760,13.0721,13.2114,13.1417,-1.1564,-0.4560,13.0482,13.0721,13.0602,-1.4905,-0.8586,12.9866,13.0352,13.0109,-1.7059,-0.8433,12.9866,13.9332,13.4599,-0.3833,0.0207,13.0873,13.1401,13.1137,-0.3286,-0.0845,12.4514,13.0317,12.7416,-2.9186,-0.0692,12.4514,13.3002,12.8758,-2.3219,0.6868,7.1888,561.7420,-47735.6000,73745.0210
6030.0000,13.2890,19.5294,999.2000,81576.6000,-80577.4000,3.9072,207.4620,13259.7470,13467.2090,189.9318,94836.3470,791.7380,-94044.6090,19.4541,13.9607,9422.9000,0.0000,9422.9000,-0.3417,2183.4634,0.0000,2183.4634,15.6843,0.0000,7239.4366,7239.4366,12.9868,18.6546,0.0000,364.8000,-364.8000,0.0194,0.0000,58.9302,58.9302,0.9420,423.7302,0.0000,-423.7302,19.2734,13.7838,403.9000,0.0000,403.9000,-0.0146,93.7922,0.0000,93.7922,0.6668,0.0000,310.1078,310.1078,13.6398,19.1524,0.0000,2547.6000,-2547.6000,0.1398,0.0000,425.8239,425.8239,6.8229,2973.4239,0.0000,-2973.4239,18.6735,13.1959,403.9000,0.0000,403.9000,-0.0146,94.4708,0.0000,94.4708,0.6707,0.0000,309.4292,309.4292,19.3780,13.3672,16.3726,1.0577,42837.3670,19.3003,12.9350,16.1177,1.0081,24193.6282,19.3904,13.1168,16.2536,0.9936,20864.7644,19.5294,19.4541,19.4918,11.0227,3.0265,19.4541,19.3780,19.4161,8.4665,2.6848,19.3780,19.2943,19.3362,1.2659,0.8371,19.2799,19.2734,19.2766,0.3988,0.8564,19.2734,19.2715,19.2725,0.0858,0.8418,19.1468,19.4687,19.3077,-0.7939,-0.1437,18.6735,18.9394,18.8065,-0.0780,-0.0038,19.3904,18.6735,19.0319,1.9155,-0.0185,19.5294,19.3904,19.4599,0.5597,-0.8807,13.4080,13.4255,13.4167,-2.5747,-3.0374,13.2750,13.3379,13.3065,-5.4716,-2.6957,12.9868,13.0742,13.0305,-1.3493,-0.8480,12.9712,12.9868,12.9790,-0.9869,-0.8673,12.9350,12.9572,12.9461,-0.7890,-0.8527,12.9350,13.6716,13.3033,-1.8964,0.1328,13.1959,13.0448,13.1204,0.0732,-0.0071,13.1959,12.3634,12.7796,0.4522,0.0076,13.1102,12.8125,12.9614,1.0250,0.8698,8.0920,632.3177,-73259.1000,87895.7596
6031.0000,13.2301,19.6067,0.0000,118615.4000,-118615.4000,5.6057,0.0000,19253.7926,19253.7926,271.9651,137869.1926,0.0000,-137869.1926,19.6002,14.1043,9443.1000,0.0000,9443.1000,-0.3424,2184.3725,0.0000,2184.3725,15.5486,0.0000,7258.7275,7258.7275,12.9790,12.9790,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4573,13.9642,506.1000,0.0000,506.1000,-0.0184,117.2684,0.0000,117.2684,0.8353,0.0000,388.8316,388.8316,13.3945,18.9049,0.0000,3223.3000,-3223.3000,0.1769,0.0000,537.2914,537.2914,8.6352,3760.5914,0.0000,-3760.5914,19.0011,13.5169,506.1000,0.0000,506.1000,-0.0184,117.9079,0.0000,117.9079,0.8420,0.0000,388.1921,388.1921,19.5872,13.3439,16.4655,1.6064,65059.6109,19.4292,12.9695,16.1993,1.4959,35900.6647,19.4594,13.1693,16.3143,1.4566,30588.4896,19.6067,19.6002,19.6035,1.3407,4.3089,19.6002,19.5872,19.5937,2.1369,3.9665,19.5872,19.4828,19.5350,2.3921,1.2647,19.4828,19.4573,19.4701,2.3272,1.2647,19.4573,19.4289,19.4431,2.0526,1.2464,18.8846,19.4307,19.1576,-1.8182,-0.1945,19.0011,18.6801,18.8406,0.4054,-0.0176,19.4594,19.0011,19.2303,2.3864,-0.0360,19.6067,19.4594,19.5331,0.8755,-1.2968,13.3084,13.3145,13.3114,-1.2779,-4.3250,13.2334,13.2400,13.2367,-0.8496,-3.9826,12.9790,13.0004,12.9897,-0.4998,-1.2809,12.9790,12.9790,12.9790,-0.0068,-1.2809,12.9695,12.9647,12.9671,0.2456,-1.2625,12.9695,13.3945,13.1820,-1.4716,0.1784,13.3945,12.8562,13.1254,0.0533,0.0015,13.4677,12.3569,12.9123,1.5937,0.0198,13.1567,12.9450,13.0509,1.0731,1.2806,11.5017,898.7560,-111383.4000,131548.7652
6032.0000,13.3157,19.6941,0.0000,134597.6000,-134597.6000,6.3610,0.0000,21891.5330,21891.5330,308.4921,156489.1330,0.0000,-156489.1330,19.6896,14.1919,12982.2000,0.0000,12982.2000,-0.4708,2999.8815,0.0000,2999.8815,21.3350,0.0000,9982.3185,9982.3185,13.1098,18.7789,0.0000,8828.1000,-8828.1000,0.4691,0.0000,1428.4886,1428.4886,22.7876,10256.5886,0.0000,-10256.5886,19.3867,13.8949,628.3000,0.0000,628.3000,-0.0228,145.7052,0.0000,145.7052,1.0345,0.0000,482.5948,482.5948,13.1614,18.6699,0.0000,3669.2000,-3669.2000,0.2014,0.0000,610.0658,610.0658,9.8275,4279.2658,0.0000,-4279.2658,18.8436,13.3626,628.3000,0.0000,628.3000,-0.0228,146.6550,0.0000,146.6550,1.0407,0.0000,481.6450,481.6450,19.6835,13.4186,16.5510,1.9436,78714.8667,19.3938,13.1413,16.2675,1.7458,41898.3420,19.5279,13.2393,16.3836,1.7558,36872.5028,19.6941,19.6896,19.6918,1.0592,4.8985,19.6896,19.6835,19.6865,1.1129,4.4278,19.6835,19.6179,19.6507,1.3890,1.1702,19.3778,19.3867,19.3822,-1.0667,1.6393,19.3867,19.3936,19.3901,-0.6467,1.6165,18.6699,19.3972,19.0335,-1.5050,-0.1209,18.6699,18.8436,18.7567,-1.0199,0.0806,18.8436,19.1674,19.0055,-2.7195,0.0578,19.6941,19.5421,19.6181,1.0192,-1.4624,13.3992,13.3949,13.3971,1.0263,-4.9143,13.3222,13.3153,13.3187,0.9829,-4.4436,13.1098,13.0573,13.0835,1.1249,-1.1860,13.1236,13.1098,13.1167,1.6538,-1.6551,13.1413,13.1128,13.1270,1.9232,-1.6323,13.1413,13.2025,13.1719,-0.1289,0.1051,13.0037,13.1166,13.0601,-0.7941,-0.0963,13.2393,12.8925,13.0659,1.8465,-0.0736,13.2393,13.0466,13.1429,1.1039,1.4466,13.9789,1092.3283,-132856.1000,157485.7115
6033.0000,13.4901,19.8721,0.0000,171405.8000,-171405.8000,8.1005,0.0000,27991.7839,27991.7839,393.0723,199397.5839,0.0000,-199397.5839,19.8650,14.3639,16275.4000,0.0000,16275.4000,-0.5902,3753.1446,0.0000,3753.1446,26.7158,0.0000,12522.2554,12522.2554,13.3654,19.0373,0.0000,21836.8000,-21836.8000,1.1603,0.0000,3545.9398,3545.9398,56.3947,25382.7398,0.0000,-25382.7398,19.4055,13.9133,796.0000,0.0000,796.0000,-0.0289,184.5544,0.0000,184.5544,1.3118,0.0000,611.4456,611.4456,13.1378,18.6460,0.0000,5217.3000,-5217.3000,0.2864,0.0000,867.2423,867.2423,13.9712,6084.5423,0.0000,-6084.5423,18.7034,13.2252,796.0000,0.0000,796.0000,-0.0289,186.1141,0.0000,186.1141,1.3213,0.0000,609.8859,609.8859,19.8561,13.5989,16.7275,2.6515,107386.1392,19.4027,13.4101,16.4064,2.2855,54851.2242,19.5760,13.4766,16.5263,2.3262,48850.3552,19.8721,19.8650,19.8686,2.1256,6.2337,19.8650,19.8561,19.8605,2.0927,5.6435,19.8561,19.7666,19.8114,1.9319,1.1939,19.4072,19.4055,19.4063,0.2836,2.3541,19.4055,19.4042,19.4048,0.1704,2.3253,18.6460,19.3290,18.9875,-0.5625,-0.0479,18.6460,18.7034,18.6747,-0.9970,0.2385,18.7034,18.8035,18.7534,-3.0493,0.2097,19.8721,19.6628,19.7675,1.7953,-1.8668,13.5906,13.5830,13.5868,2.2830,-6.2497,13.5230,13.5100,13.5165,2.3800,-5.6595,13.3654,13.2439,13.3047,2.6621,-1.2099,13.3835,13.3654,13.3745,3.1043,-2.3702,13.4101,13.3770,13.3935,3.2090,-2.3413,13.4101,12.9782,13.1941,0.2614,0.0318,13.2521,13.1577,13.2049,1.7399,-0.2546,13.4766,13.2556,13.3661,3.6158,-0.2257,13.4766,13.1761,13.3264,2.2067,1.8508,18.9894,1483.8585,-180592.5000,211087.7186
