Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6034.0000,13.6627,20.0484,0.0000,191114.2000,-191114.2000,9.0319,0.0000,31336.8605,31336.8605,438.7637,222451.0605,0.0000,-222451.0605,20.0421,14.5376,19377.5000,0.0000,19377.5000,-0.7027,4459.2961,0.0000,4459.2961,31.7352,0.0000,14918.2039,14918.2039,13.5415,19.2154,0.0000,30319.7000,-30319.7000,1.6110,0.0000,4935.6010,4935.6010,78.3804,35255.3010,0.0000,-35255.3010,19.5030,14.0089,742.7000,0.0000,742.7000,-0.0269,171.9982,0.0000,171.9982,1.2237,0.0000,570.7018,570.7018,13.3638,18.8740,0.0000,7711.5000,-7711.5000,0.4233,0.0000,1284.9950,1284.9950,20.6500,8996.4950,0.0000,-8996.4950,18.8020,13.3219,742.7000,0.0000,742.7000,-0.0269,173.4448,0.0000,173.4448,1.2352,0.0000,569.2552,569.2552,20.0339,13.7289,16.8814,3.0952,125357.0342,19.4886,13.5648,16.5267,2.6173,62814.5478,19.6789,13.6208,16.6499,2.6766,56209.0780,20.0484,20.0421,20.0452,2.1250,6.9761,20.0421,20.0339,20.0380,2.1340,6.2734,20.0339,19.9319,19.9829,2.0631,1.1186,19.5090,19.5030,19.5060,1.1957,2.7296,19.5030,19.4957,19.4993,1.1334,2.7027,18.8740,19.0749,18.9745,-0.1642,-0.0466,18.8740,18.8020,18.8380,1.9638,0.3767,18.8020,18.7917,18.7969,0.5173,0.3498,20.0484,19.8299,19.9391,2.0648,-2.0558,13.7542,13.7483,13.7512,1.9768,-6.9892,13.6758,13.6666,13.6712,1.8596,-6.2866,13.5415,13.4340,13.4878,2.2025,-1.1317,13.5520,13.5415,13.5468,2.0719,-2.7427,13.5648,13.5474,13.5561,1.9551,-2.7158,13.5648,12.8956,13.2302,0.4286,0.0334,13.5118,13.4040,13.4579,3.0462,-0.3899,13.6208,13.5259,13.5734,2.4945,-0.3629,13.6208,13.3700,13.4954,2.0328,2.0427,22.0215,1720.7924,-208282.5000,244380.6600
6035.0000,13.8053,20.1940,0.0000,201234.2000,-201234.2000,9.5101,0.0000,33107.1635,33107.1635,462.5171,234341.3635,0.0000,-234341.3635,20.1890,14.6817,19385.7000,0.0000,19385.7000,-0.7030,4453.5998,0.0000,4453.5998,31.6759,0.0000,14932.1002,14932.1002,13.6804,19.3558,0.0000,39272.6000,-39272.6000,2.0867,0.0000,6405.6101,6405.6101,101.5957,45678.2101,0.0000,-45678.2101,19.5783,14.0828,853.4000,0.0000,853.4000,-0.0309,197.4590,0.0000,197.4590,1.4043,0.0000,655.9410,655.9410,13.5806,19.0927,0.0000,10403.4000,-10403.4000,0.5711,0.0000,1737.7378,1737.7378,27.8636,12141.1378,0.0000,-12141.1378,19.0245,13.5399,853.4000,0.0000,853.4000,-0.0309,198.7638,0.0000,198.7638,1.4174,0.0000,654.6362,654.6362,20.1826,13.8519,17.0172,3.4374,139215.9004,19.5654,13.6968,16.6311,2.8679,68829.7142,19.8089,13.7205,16.7647,2.9753,62481.5515,20.1940,20.1890,20.1915,1.7581,7.3560,20.1890,20.1826,20.1858,1.7770,6.6530,20.1826,20.0792,20.1309,1.7790,0.9515,19.5824,19.5783,19.5803,0.8900,3.0382,19.5783,19.5731,19.5757,0.9141,3.0072,19.0927,18.8772,18.9849,0.1191,-0.0336,19.0927,19.0245,19.0586,2.6547,0.5375,19.0245,18.9900,19.0072,2.5316,0.5066,20.1940,20.0014,20.0977,1.9064,-2.1542,13.8889,13.8843,13.8866,1.6265,-7.3643,13.8129,13.8052,13.8091,1.6570,-6.6613,13.6804,13.5813,13.6309,1.7197,-0.9598,13.6879,13.6804,13.6841,1.6509,-3.0465,13.6968,13.6838,13.6903,1.6119,-3.0155,13.6968,12.8342,13.2655,0.4180,0.0253,13.6717,13.6152,13.6434,2.2318,-0.5458,13.7205,13.6796,13.7000,1.5212,-0.5148,13.7205,13.5342,13.6273,1.5848,2.1459,24.2306,1893.4095,-229817.7000,270527.1661
6036.0000,13.9096,20.3005,0.0000,210163.3000,-210163.3000,9.9321,0.0000,34661.5175,34661.5175,483.4901,244824.8175,0.0000,-244824.8175,20.2971,14.7877,19237.8000,0.0000,19237.8000,-0.6976,4414.1204,0.0000,4414.1204,31.3746,0.0000,14823.6796,14823.6796,13.7659,19.4423,0.0000,39878.4000,-39878.4000,2.1189,0.0000,6512.3790,6512.3790,103.2202,46390.7790,0.0000,-46390.7790,19.6837,14.1862,769.9000,0.0000,769.9000,-0.0279,177.9180,0.0000,177.9180,1.2656,0.0000,591.9820,591.9820,13.6214,19.1339,0.0000,12692.7000,-12692.7000,0.6967,0.0000,2121.1069,2121.1069,34.0017,14813.8069,0.0000,-14813.8069,19.1154,13.6289,769.9000,0.0000,769.9000,-0.0279,179.1209,0.0000,179.1209,1.2749,0.0000,590.7791,590.7791,20.2926,13.9476,17.1201,3.6238,146765.8065,19.6512,13.7741,16.7127,3.0210,72503.7124,19.9395,13.7761,16.8578,3.1681,66530.9895,20.3005,20.2971,20.2988,1.2880,7.6966,20.2971,20.2926,20.2948,1.3086,6.9990,20.2926,20.2121,20.2523,1.4581,1.0018,19.6894,19.6837,19.6866,1.2749,3.1207,19.6837,19.6767,19.6802,1.2548,3.0928,19.1339,18.9049,19.0194,0.4089,-0.1057,19.1339,19.1154,19.1246,0.7901,0.5910,19.1154,19.1005,19.1079,1.2083,0.5631,20.3005,20.1508,20.2257,1.5375,-2.2356,13.9863,13.9831,13.9847,1.1771,-7.7026,13.9118,13.9065,13.9092,1.2007,-7.0050,13.7659,13.6990,13.7324,1.2186,-1.0078,13.7703,13.7659,13.7681,1.0063,-3.1267,13.7741,13.7666,13.7703,0.9590,-3.0988,13.7741,13.0035,13.3888,1.4815,0.0997,13.7508,13.7246,13.7377,1.1301,-0.5971,13.7761,13.7567,13.7664,0.7941,-0.5692,13.7761,13.6558,13.7159,1.0622,2.2295,25.3983,1984.6563,-241956.8000,285800.5085
6037.0000,13.9964,20.3892,0.0000,220570.1000,-220570.1000,10.4239,0.0000,36452.7355,36452.7355,507.7787,257022.8355,0.0000,-257022.8355,20.3865,14.8754,19225.5000,0.0000,19225.5000,-0.6972,4406.7706,0.0000,4406.7706,31.3110,0.0000,14818.7294,14818.7294,13.8361,19.5133,0.0000,38409.3000,-38409.3000,2.0408,0.0000,6278.8024,6278.8024,99.4519,44688.1024,0.0000,-44688.1024,19.7942,14.2945,735.3000,0.0000,735.3000,-0.0267,169.7023,0.0000,169.7023,1.2071,0.0000,565.5977,565.5977,13.6742,19.1871,0.0000,15442.6000,-15442.6000,0.8477,0.0000,2582.1880,2582.1880,41.3699,18024.7880,0.0000,-18024.7880,19.1726,13.6850,735.3000,0.0000,735.3000,-0.0267,170.9540,0.0000,170.9540,1.2161,0.0000,564.3460,564.3460,20.3829,14.0387,17.2108,3.7949,153693.4729,19.7346,13.8422,16.7884,3.1722,76131.7606,20.0434,13.8403,16.9419,3.3395,70128.5183,20.3892,20.3865,20.3878,1.0673,8.0967,20.3865,20.3829,20.3847,1.0777,7.3996,20.3829,20.3231,20.3530,1.2087,1.1186,19.8000,19.7942,19.7971,1.3269,3.1594,19.7942,19.7869,19.7905,1.3242,3.1327,19.1871,18.9796,19.0833,0.7648,-0.2171,19.1871,19.1726,19.1798,0.6594,0.6306,19.1726,19.1643,19.1684,0.7231,0.6039,20.3892,20.2716,20.3304,1.2566,-2.3272,14.0720,14.0693,14.0707,1.0302,-8.1008,14.0008,13.9963,13.9986,1.0722,-7.4037,13.8361,13.7888,13.8124,0.9584,-1.1227,13.8397,13.8361,13.8379,0.8353,-3.1635,13.8422,13.8359,13.8390,0.8221,-3.1368,13.8422,13.3037,13.5729,2.2152,0.2130,13.8168,13.7985,13.8077,0.8377,-0.6347,13.8403,13.8226,13.8315,0.7780,-0.6080,13.8403,13.7422,13.7913,0.9022,2.3231,26.5333,2073.3463,-253725.9000,299953.7518
6038.0000,14.0594,20.4535,0.0000,234594.9000,-234594.9000,11.0867,0.0000,38828.5503,38828.5503,540.3736,273423.4503,0.0000,-273423.4503,20.4517,14.9394,19200.1000,0.0000,19200.1000,-0.6962,4397.6621,0.0000,4397.6621,31.2338,0.0000,14802.4379,14802.4379,13.8741,19.5517,0.0000,29179.1000,-29179.1000,1.5504,0.0000,4772.5507,4772.5507,75.5739,33951.6507,0.0000,-33951.6507,19.9634,14.4604,632.6000,0.0000,632.6000,-0.0229,145.7118,0.0000,145.7118,1.0370,0.0000,486.8882,486.8882,13.7534,19.2670,0.0000,18754.2000,-18754.2000,1.0295,0.0000,3138.7542,3138.7542,50.2440,21892.9542,0.0000,-21892.9542,19.2455,13.7565,632.6000,0.0000,632.6000,-0.0229,146.9488,0.0000,146.9488,1.0455,0.0000,485.6512,485.6512,20.4493,14.1119,17.2806,3.9002,157958.1297,19.8437,13.8749,16.8593,3.3060,79344.3263,20.1549,13.8784,17.0166,3.4765,73005.5738,20.4535,20.4517,20.4526,0.7746,8.6380,20.4517,20.4493,20.4505,0.7867,7.9418,20.4493,20.4140,20.4316,0.9415,1.4795,19.9728,19.9634,19.9681,2.0565,3.0299,19.9634,19.9519,19.9576,2.0094,3.0070,19.2670,19.1035,19.1853,1.2229,-0.4395,19.2670,19.2455,19.2563,0.9155,0.5899,19.2455,19.2350,19.2403,0.8601,0.5670,20.4535,20.3679,20.4107,0.9621,-2.4487,14.1311,14.1294,14.1303,0.7127,-8.6422,14.0633,14.0603,14.0618,0.7561,-7.9460,13.8741,13.8516,13.8628,0.6011,-1.4837,13.8761,13.8741,13.8751,0.4417,-3.0341,13.8749,13.8716,13.8733,0.4062,-3.0112,13.8749,13.6230,13.7490,2.1174,0.4354,13.8623,13.8489,13.8556,0.5714,-0.5941,13.8784,13.8665,13.8725,0.4878,-0.5712,13.8784,13.8118,13.8451,0.6429,2.4445,27.2474,2129.1511,-262062.9000,310308.0298
6039.0000,14.0640,20.4582,0.0000,202240.3000,-202240.3000,9.5577,0.0000,33477.0707,33477.0707,466.0402,235717.3707,0.0000,-235717.3707,20.4580,14.9457,19209.5000,0.0000,19209.5000,-0.6966,4399.4950,0.0000,4399.4950,31.2230,0.0000,14810.0050,14810.0050,13.8905,19.5684,0.0000,35641.7000,-35641.7000,1.8938,0.0000,5830.9658,5830.9658,92.3263,41472.6658,0.0000,-41472.6658,19.8504,14.3496,573.8000,0.0000,573.8000,-0.0208,132.3421,0.0000,132.3421,0.9385,0.0000,441.4579,441.4579,13.8292,19.3436,0.0000,21746.9000,-21746.9000,1.1938,0.0000,3642.7843,3642.7843,58.2662,25389.6843,0.0000,-25389.6843,19.3263,13.8357,573.8000,0.0000,573.8000,-0.0208,133.1619,0.0000,133.1619,0.9474,0.0000,440.6381,440.6381,20.4577,14.0606,17.2591,3.6271,146896.0240,19.7683,13.8896,16.8290,2.9998,71995.1029,20.1281,13.8623,16.9952,3.1973,67144.2424,20.4582,20.4580,20.4581,0.0596,7.5170,20.4580,20.4577,20.4579,0.0824,6.8204,20.4577,20.4434,20.4505,0.2212,0.8669,19.8431,19.8504,19.8468,-1.4708,2.7607,19.8504,19.8583,19.8544,-1.2531,2.7399,19.3436,19.2019,19.2727,1.0486,-0.4354,19.3436,19.3263,19.3349,0.9424,0.7584,19.3263,19.3172,19.3218,0.9764,0.7376,20.4582,20.4212,20.4397,0.3433,-2.0407,14.1227,14.1229,14.1228,-0.0974,-7.5093,14.0372,14.0385,14.0379,-0.2961,-6.8127,13.8905,13.8752,13.8828,0.2349,-0.8592,13.8915,13.8905,13.8910,0.1852,-2.7530,13.8896,13.8880,13.8888,0.1803,-2.7322,13.8896,13.7736,13.8316,0.9901,0.4430,13.8636,13.8621,13.8628,0.0805,-0.7507,13.8623,13.8644,13.8634,-0.1168,-0.7299,13.8623,13.8478,13.8551,0.1133,2.0484,25.2110,1970.0192,-239271.8000,286035.3693
6040.0000,14.0596,20.4537,0.0000,201646.7000,-201646.7000,9.5296,0.0000,33375.3153,33375.3153,464.6863,235022.0153,0.0000,-235022.0153,20.4538,14.9416,19209.7000,0.0000,19209.7000,-0.6966,4399.7511,0.0000,4399.7511,31.2208,0.0000,14809.9489,14809.9489,13.8777,19.5554,0.0000,31159.2000,-31159.2000,1.6556,0.0000,5096.6855,5096.6855,80.7203,36255.8855,0.0000,-36255.8855,19.8817,14.3803,593.8000,0.0000,593.8000,-0.0215,136.9050,0.0000,136.9050,0.9727,0.0000,456.8950,456.8950,13.8458,19.3602,0.0000,23294.8000,-23294.8000,1.2787,0.0000,3902.8125,3902.8125,62.4183,27197.6125,0.0000,-27197.6125,19.3552,13.8640,593.8000,0.0000,593.8000,-0.0215,137.7561,0.0000,137.7561,0.9794,0.0000,456.0439,456.0439,20.4540,14.0542,17.2541,3.5729,144703.0402,19.7788,13.8707,16.8247,2.9686,71245.4018,20.1549,13.8387,16.9968,3.1736,66644.7397,20.4537,20.4538,20.4538,-0.0593,7.5159,20.4538,20.4540,20.4539,-0.0544,6.8193,20.4540,20.4523,20.4532,0.0249,0.9571,19.8840,19.8817,19.8828,0.4281,2.6127,19.8817,19.8796,19.8806,0.3101,2.5912,19.3602,19.2908,19.3255,0.6303,-0.5353,19.3602,19.3552,19.3577,0.2678,0.7434,19.3552,19.3516,19.3534,0.3746,0.7219,20.4537,20.4428,20.4483,0.0964,-2.0138,14.1150,14.1152,14.1151,-0.0998,-7.5072,14.0300,14.0304,14.0302,-0.0992,-6.8106,13.8777,13.8805,13.8791,-0.0522,-0.9484,13.8768,13.8777,13.8773,-0.1727,-2.6040,13.8707,13.8726,13.8716,-0.2140,-2.5825,13.8707,13.8423,13.8565,0.2936,0.5440,13.8445,13.8483,13.8464,-0.2053,-0.7347,13.8387,13.8439,13.8413,-0.2726,-0.7132,13.8387,13.8529,13.8458,-0.1183,2.0225,24.8492,1941.7513,-235703.4000,282593.1817
6041.0000,14.0589,20.4530,0.0000,208397.8000,-208397.8000,9.8487,0.0000,34492.1559,34492.1559,480.2300,242889.9559,0.0000,-242889.9559,20.4530,14.9408,15797.4000,0.0000,15797.4000,-0.5728,3618.2386,0.0000,3618.2386,25.6763,0.0000,12179.1614,12179.1614,13.8714,19.5490,0.0000,24490.6000,-24490.6000,1.3013,0.0000,4005.5421,4005.5421,63.4414,28496.1421,0.0000,-28496.1421,19.9780,14.4747,405.3000,0.0000,405.3000,-0.0147,93.3401,0.0000,93.3401,0.6636,0.0000,311.9599,311.9599,13.8584,19.3730,0.0000,25826.9000,-25826.9000,1.4177,0.0000,4327.6707,4327.6707,69.2042,30154.5707,0.0000,-30154.5707,19.3699,13.8784,405.3000,0.0000,405.3000,-0.0147,94.0094,0.0000,94.0094,0.6682,0.0000,311.2906,311.2906,20.4531,14.0861,17.2696,3.6276,146919.6173,19.8332,13.8668,16.8500,3.0595,73427.2150,20.1753,13.8628,17.0191,3.2369,67975.6557,20.4530,20.4530,20.4530,-0.0160,7.7647,20.4530,20.4531,20.4531,-0.0175,7.1919,20.4531,20.4532,20.4531,-0.0074,1.2092,19.9845,19.9780,19.9813,1.1810,2.5104,19.9780,19.9702,19.9741,1.1212,2.4957,19.3730,19.3411,19.3571,0.3738,-0.6950,19.3730,19.3699,19.3714,0.1587,0.7227,19.3699,19.3681,19.3690,0.1813,0.7080,20.4530,20.4495,20.4513,0.0292,-2.0840,14.1156,14.1156,14.1156,-0.0006,-7.7550,14.0508,14.0498,14.0503,0.2360,-7.1822,13.8714,13.8748,13.8731,-0.0791,-1.1994,13.8710,13.8714,13.8712,-0.0802,-2.5007,13.8668,13.8674,13.8671,-0.0613,-2.4860,13.8668,13.8606,13.8637,0.0804,0.7048,13.8587,13.8562,13.8575,0.1265,-0.7130,13.8628,13.8583,13.8606,0.2253,-0.6983,13.8628,13.8487,13.8558,0.1132,2.0937,25.0675,1958.8109,-242107.3000,288322.4879
6042.0000,13.9654,20.3575,0.0000,190450.6000,-190450.6000,9.0005,0.0000,31451.8573,31451.8573,438.8707,221902.4573,0.0000,-221902.4573,20.3608,14.8503,9441.7000,0.0000,9441.7000,-0.3424,2164.8154,0.0000,2164.8154,15.3462,0.0000,7276.8846,7276.8846,13.7426,19.4187,0.0000,8870.5000,-8870.5000,0.4713,0.0000,1448.1217,1448.1217,22.9779,10318.6217,0.0000,-10318.6217,20.1490,14.6425,391.4000,0.0000,391.4000,-0.0142,89.9604,0.0000,89.9604,0.6401,0.0000,301.4396,301.4396,13.7882,19.3021,0.0000,24987.4000,-24987.4000,1.3716,0.0000,4183.6225,4183.6225,66.9556,29171.0225,0.0000,-29171.0225,19.3206,13.8301,391.4000,0.0000,391.4000,-0.0142,90.8385,0.0000,90.8385,0.6452,0.0000,300.5615,300.5615,20.3647,13.9910,17.1778,3.1785,128728.2917,19.8950,13.7017,16.7983,2.7796,66711.2472,20.1947,13.7177,16.9562,2.9070,61046.7155,20.3575,20.3608,20.3592,-1.1396,7.0851,20.3608,20.3647,20.3628,-1.0965,6.7427,20.3647,20.3968,20.3807,-0.8805,1.5064,20.1637,20.1490,20.1563,2.1059,1.9777,20.1490,20.1314,20.1402,1.9974,1.9635,19.3021,19.3351,19.3186,-0.4710,-0.8292,19.3021,19.3206,19.3114,-0.7319,0.5424,19.3206,19.3277,19.3241,-0.5479,0.5282,20.3575,20.4338,20.3957,-0.6778,-1.9154,13.9953,13.9995,13.9974,-1.4331,-7.0781,13.9463,13.9519,13.9491,-1.2288,-6.7357,13.7426,13.7901,13.7663,-1.2954,-1.4993,13.7312,13.7426,13.7369,-1.6271,-1.9707,13.7017,13.7246,13.7132,-1.8648,-1.9565,13.7017,13.7898,13.7458,-1.4305,0.8363,13.7590,13.7855,13.7723,-1.0349,-0.5354,13.7177,13.7571,13.7374,-1.4936,-0.5212,13.7177,13.8397,13.7787,-0.9370,1.9225,21.6409,1691.0501,-214084.0000,256486.2544
6043.0000,13.8635,20.2534,0.0000,180525.8000,-180525.8000,8.5315,0.0000,29741.0566,29741.0566,415.7442,210266.8566,0.0000,-210266.8566,20.2573,14.7487,9440.0000,0.0000,9440.0000,-0.3423,2167.0034,0.0000,2167.0034,15.3616,0.0000,7272.9966,7272.9966,13.5992,19.2737,0.0000,1223.5000,-1223.5000,0.0650,0.0000,199.3303,199.3303,3.1677,1422.8303,0.0000,-1422.8303,20.2531,14.7446,405.9000,0.0000,405.9000,-0.0147,93.1810,0.0000,93.1810,0.6623,0.0000,312.7190,312.7190,13.6687,19.1816,0.0000,21759.8000,-21759.8000,1.1945,0.0000,3638.2758,3638.2758,58.3028,25398.0758,0.0000,-25398.0758,19.2277,13.7391,405.9000,0.0000,405.9000,-0.0147,94.3079,0.0000,94.3079,0.6695,0.0000,311.5921,311.5921,20.2620,13.8974,17.0797,2.8546,115612.9241,19.9261,13.5492,16.7377,2.5741,61778.5646,20.1826,13.5848,16.8837,2.6633,55929.5241,20.2534,20.2573,20.2554,-1.2592,6.7043,20.2573,20.2620,20.2597,-1.2509,6.3620,20.2620,20.3019,20.2820,-1.1989,1.6524,20.2630,20.2531,20.2581,1.2207,1.7174,20.2531,20.2402,20.2467,1.2778,1.7027,19.1816,19.2650,19.2233,-1.1565,-0.8091,19.1816,19.2277,19.2047,-1.2942,0.3854,19.2277,19.2472,19.2375,-1.0525,0.3707,20.2534,20.3724,20.3129,-1.0054,-1.8272,13.8875,13.8915,13.8895,-1.3092,-6.7028,13.8346,13.8411,13.8379,-1.3488,-6.3604,13.5992,13.6553,13.6273,-1.6851,-1.6508,13.5851,13.5992,13.5922,-1.7536,-1.7159,13.5492,13.5751,13.5622,-1.8289,-1.7011,13.5492,13.6586,13.6039,-1.7189,0.8107,13.6448,13.6903,13.6675,-1.2711,-0.3838,13.5848,13.6410,13.6129,-1.5089,-0.3691,13.5848,13.7609,13.6728,-1.2843,1.8287,19.5323,1526.2830,-193257.3000,233321.0128
6044.0000,13.7062,20.0927,0.0000,119483.3000,-119483.3000,5.6467,0.0000,19611.6050,19611.6050,274.9816,139094.9050,0.0000,-139094.9050,20.1015,14.5959,9422.3000,0.0000,9422.3000,-0.3417,2166.8366,0.0000,2166.8366,15.3532,0.0000,7255.4634,7255.4634,13.4373,19.1100,0.0000,5100.7000,-5100.7000,0.2710,0.0000,829.1028,829.1028,13.1982,5929.8028,0.0000,-5929.8028,19.9890,14.4855,392.6000,0.0000,392.6000,-0.0142,90.4037,0.0000,90.4037,0.6398,0.0000,302.1963,302.1963,13.5205,19.0321,0.0000,18491.9000,-18491.9000,1.0151,0.0000,3086.7282,3086.7282,49.5410,21578.6282,0.0000,-21578.6282,19.0918,13.6058,392.6000,0.0000,392.6000,-0.0142,91.3660,0.0000,91.3660,0.6484,0.0000,301.2340,301.2340,20.1122,13.6115,16.8619,2.0314,82273.2113,19.7291,13.3509,16.5400,1.7938,43051.8945,20.0248,13.3374,16.6811,1.8808,39496.8790,20.0927,20.1015,20.0971,-1.9166,4.4996,20.1015,20.1122,20.1069,-1.8508,4.1579,20.1122,20.2057,20.1590,-1.4910,0.8766,19.9470,19.9890,19.9680,-3.5071,1.1476,19.9890,20.0324,20.0107,-2.8543,1.1334,19.0321,19.1716,19.1018,-1.4728,-0.6166,19.0321,19.0918,19.0619,-1.7294,0.3984,19.0918,19.1203,19.1060,-1.5933,0.3842,20.0927,20.3277,20.2102,-1.2460,-1.1471,13.6923,13.7030,13.6976,-2.3224,-4.4915,13.5971,13.6179,13.6075,-2.7868,-4.1499,13.4373,13.5426,13.4900,-1.6635,-0.8685,13.4129,13.4373,13.4251,-2.0228,-1.1396,13.3509,13.3993,13.3751,-2.2642,-1.1253,13.3509,13.5195,13.4352,-2.0425,0.6247,13.4434,13.5222,13.4828,-2.2362,-0.3904,13.3374,13.4372,13.3873,-2.7296,-0.3761,13.3374,13.7186,13.5280,-1.7551,1.1551,13.8184,1079.7921,-132868.4000,164821.9848
6045.0000,13.5754,19.9592,0.0000,108186.6000,-108186.6000,5.1128,0.0000,17702.9463,17702.9463,248.7268,125889.5463,0.0000,-125889.5463,19.9674,14.4643,9455.3000,0.0000,9455.3000,-0.3429,2177.8140,0.0000,2177.8140,15.4379,0.0000,7277.4860,7277.4860,13.3070,18.9783,0.0000,3771.1000,-3771.1000,0.2004,0.0000,611.8680,611.8680,9.7516,4382.9680,0.0000,-4382.9680,19.8819,14.3804,460.7000,0.0000,460.7000,-0.0167,106.2176,0.0000,106.2176,0.7533,0.0000,354.4824,354.4824,13.3731,18.8834,0.0000,15727.4000,-15727.4000,0.8633,0.0000,2620.9808,2620.9808,42.1288,18348.3808,0.0000,-18348.3808,18.9559,13.4726,460.7000,0.0000,460.7000,-0.0167,107.3893,0.0000,107.3893,0.7622,0.0000,353.3107,353.3107,19.9779,13.4812,16.7295,1.7943,72670.3044,19.6117,13.2315,16.4216,1.5859,38062.1115,19.9528,13.1723,16.5626,1.6854,35394.3480,19.9592,19.9674,19.9633,-1.6220,4.0698,19.9674,19.9779,19.9726,-1.6267,3.7269,19.9779,20.0819,20.0299,-1.5644,0.8268,19.8666,19.8819,19.8742,-1.1382,1.0272,19.8819,19.9059,19.8939,-1.4164,1.0105,18.8834,19.0571,18.9703,-1.5948,-0.5363,18.8834,18.9559,18.9196,-1.7242,0.3271,18.9559,18.9914,18.9736,-1.6045,0.3104,19.9592,20.2389,20.0991,-1.3484,-1.0430,13.5627,13.5707,13.5667,-1.5866,-4.0644,13.4661,13.4796,13.4728,-1.6318,-3.7216,13.3070,13.4126,13.3598,-1.5774,-0.8215,13.2861,13.3070,13.2966,-1.5581,-1.0218,13.2315,13.2679,13.2497,-1.5202,-1.0051,13.2315,13.3805,13.3060,-1.5658,0.5416,13.2753,13.3606,13.3180,-1.9955,-0.3217,13.1723,13.2645,13.2184,-2.0446,-0.3050,13.1723,13.5933,13.3828,-1.7587,1.0484,12.3025,961.3342,-117308.4000,146126.7639
6046.0000,13.4641,19.8456,0.0000,91728.4000,-91728.4000,4.3350,0.0000,14970.8126,14970.8126,210.7087,106699.2126,0.0000,-106699.2126,19.8538,14.3530,9430.9000,0.0000,9430.9000,-0.3420,2175.0711,0.0000,2175.0711,15.4248,0.0000,7255.8289,7255.8289,13.1923,18.8624,0.0000,5999.7000,-5999.7000,0.3188,0.0000,971.9211,971.9211,15.5065,6971.6211,0.0000,-6971.6211,19.6492,14.1523,338.2000,0.0000,338.2000,-0.0123,78.1871,0.0000,78.1871,0.5538,0.0000,260.0129,260.0129,13.2631,18.7725,0.0000,11501.9000,-11501.9000,0.6314,0.0000,1914.4919,1914.4919,30.8060,13416.3919,0.0000,-13416.3919,18.8430,13.3620,338.2000,0.0000,338.2000,-0.0123,78.9418,0.0000,78.9418,0.5605,0.0000,259.2582,259.2582,19.8645,13.3473,16.6059,1.5264,61819.7753,19.4933,13.1267,16.3100,1.3420,32208.9700,19.8685,13.0310,16.4497,1.4413,30266.9976,19.8456,19.8538,19.8497,-1.3772,3.4396,19.8538,19.8645,19.8592,-1.3759,3.0976,19.8645,19.9780,19.9213,-1.3179,0.6383,19.6064,19.6492,19.6278,-2.9806,0.9571,19.6492,19.6978,19.6735,-2.6662,0.9448,18.7725,18.9668,18.8696,-1.2212,-0.3668,18.7725,18.8430,18.8077,-1.3572,0.2645,18.8430,18.8800,18.8615,-1.3601,0.2523,19.8456,20.1469,19.9963,-1.2472,-0.8954,13.4538,13.4617,13.4577,-1.3217,-3.4369,13.3392,13.3544,13.3468,-1.5279,-3.0949,13.1923,13.3076,13.2500,-1.3327,-0.6356,13.1724,13.1923,13.1824,-1.3847,-0.9544,13.1267,13.1597,13.1432,-1.2925,-0.9421,13.1267,13.2910,13.2089,-1.1794,0.3695,13.1359,13.2238,13.1798,-1.6739,-0.2619,13.0310,13.1248,13.0779,-1.7029,-0.2496,13.0310,13.4733,13.2521,-1.5835,0.8981,10.5200,822.0467,-99122.7000,124295.7429
6047.0000,13.3534,19.7326,0.0000,79812.8000,-79812.8000,3.7719,0.0000,12992.5080,12992.5080,183.2049,92805.3080,0.0000,-92805.3080,19.7420,14.2433,9422.2000,0.0000,9422.2000,-0.3417,2175.9096,0.0000,2175.9096,15.4333,0.0000,7246.2904,7246.2904,13.0423,18.7107,0.0000,1171.3000,-1171.3000,0.0622,0.0000,189.3557,189.3557,3.0259,1360.6557,0.0000,-1360.6557,19.7401,14.2414,347.2000,0.0000,347.2000,-0.0126,80.1823,0.0000,80.1823,0.5702,0.0000,267.0177,267.0177,13.1978,18.7066,0.0000,7711.4000,-7711.4000,0.4233,0.0000,1282.6533,1282.6533,20.6518,8994.0533,0.0000,-8994.0533,18.7863,13.3064,347.2000,0.0000,347.2000,-0.0126,81.0980,0.0000,81.0980,0.5763,0.0000,266.1020,266.1020,19.7543,13.1951,16.4747,1.2152,49213.7390,19.4852,12.9109,16.1981,1.0961,26307.5759,19.9039,12.7666,16.3353,1.1900,24990.4476,19.7326,19.7420,19.7373,-1.3631,2.9799,19.7420,19.7543,19.7482,-1.3464,2.6382,19.7543,19.8628,19.8085,-1.3671,0.6929,19.7678,19.7401,19.7539,1.5153,0.7551,19.7401,19.7238,19.7319,0.6981,0.7426,18.7066,18.8846,18.7956,-0.9003,-0.2949,18.7066,18.7863,18.7464,-0.7463,0.1284,18.7863,18.8261,18.8062,-0.6739,0.1158,19.7326,20.0615,19.8970,-1.2041,-0.7920,13.3293,13.3396,13.3344,-1.4947,-2.9823,13.1903,13.2110,13.2006,-1.7704,-2.6406,13.0423,13.1768,13.1096,-1.7007,-0.6953,13.0077,13.0423,13.0250,-1.9055,-0.7576,12.9109,12.9869,12.9489,-2.3510,-0.7450,12.9109,13.2186,13.0648,-1.7455,0.2925,13.0511,13.1513,13.1012,-0.9557,-0.1308,12.7666,13.0239,12.8952,-2.2106,-0.1182,12.7666,13.4056,13.0861,-2.0101,0.7896,8.4661,661.5546,-78578.9000,100511.7624
6048.0000,13.2727,19.5840,334.0000,57023.5000,-56689.5000,2.7123,69.3666,9265.2802,9334.6468,131.6639,66288.7802,264.6334,-66024.1468,19.6009,14.1049,9462.6000,0.0000,9462.6000,-0.3431,2188.8659,0.0000,2188.8659,15.5221,0.0000,7273.7341,7273.7341,12.8989,18.5657,0.0000,5803.4000,-5803.4000,0.3084,0.0000,936.3760,936.3760,14.9837,6739.7760,0.0000,-6739.7760,19.3465,13.8555,311.3000,0.0000,311.3000,-0.0113,72.2261,0.0000,72.2261,0.5107,0.0000,239.0739,239.0739,13.1307,18.6389,0.0000,4125.6000,-4125.6000,0.2265,0.0000,685.7231,685.7231,11.0481,4811.3231,0.0000,-4811.3231,18.7298,13.2511,311.3000,0.0000,311.3000,-0.0113,72.7623,0.0000,72.7623,0.5171,0.0000,238.5377,238.5377,19.6230,13.0567,16.3398,0.9009,36487.0382,19.3678,12.7875,16.0777,0.8126,19501.3225,19.8302,12.5906,16.2104,0.8940,18773.4906,19.5840,19.6009,19.5925,-1.7547,2.1426,19.6009,19.6230,19.6120,-1.6506,1.7995,19.6230,19.8017,19.7124,-1.1673,0.3588,19.2304,19.3465,19.2885,-5.6238,0.6671,19.3465,19.4520,19.3993,-4.0209,0.6558,18.6389,18.8769,18.7579,-0.4614,-0.1125,18.6389,18.7298,18.6843,-0.7559,0.1140,18.7298,18.7740,18.7519,-0.6621,0.1027,19.5840,20.0206,19.8023,-1.1498,-0.5697,13.2532,13.2622,13.2577,-0.9329,-2.1452,13.0656,13.0910,13.0783,-1.4829,-1.8020,12.8989,13.1011,13.0000,-1.3295,-0.3614,12.8630,12.8989,12.8810,-1.7455,-0.6697,12.7875,12.8460,12.8168,-1.6014,-0.6584,12.7875,13.1978,12.9927,-0.8769,0.1099,12.8976,13.0674,12.9825,-1.4390,-0.1165,12.5906,12.8597,12.7251,-2.0594,-0.1052,12.5906,13.3124,12.9515,-1.6316,0.5671,6.4492,503.9469,-56533.3000,74761.8513
6049.0000,13.1716,19.5471,0.0000,56010.4000,-56010.4000,2.6470,0.0000,9079.3672,9079.3672,128.4088,65089.7672,0.0000,-65089.7672,19.5522,14.0572,9441.7000,0.0000,9441.7000,-0.3424,2185.2855,0.0000,2185.2855,15.5164,0.0000,7256.4145,7256.4145,12.8076,18.4735,0.0000,3823.6000,-3823.6000,0.2032,0.0000,616.1825,616.1825,9.8667,4439.7825,0.0000,-4439.7825,19.2946,13.8046,307.2000,0.0000,307.2000,-0.0111,71.3189,0.0000,71.3189,0.5065,0.0000,235.8811,235.8811,13.0776,18.5854,0.0000,2784.2000,-2784.2000,0.1528,0.0000,462.5036,462.5036,7.4555,3246.7036,0.0000,-3246.7036,18.7002,13.2221,307.2000,0.0000,307.2000,-0.0111,71.8297,0.0000,71.8297,0.5107,0.0000,235.3703,235.3703,19.5615,12.9521,16.2568,0.8303,33628.9891,19.2639,12.7357,15.9998,0.7381,17715.1926,19.8111,12.4548,16.1329,0.8318,17467.0726,19.5471,19.5522,19.5496,-0.5236,2.0807,19.5522,19.5615,19.5568,-0.6717,1.7383,19.5615,19.6952,19.6283,-1.0207,0.4192,19.2964,19.2946,19.2955,0.0777,0.6223,19.2946,19.3251,19.3098,-1.0864,0.6112,18.5854,18.8593,18.7223,-0.4360,-0.0924,18.5854,18.7002,18.6428,-0.5080,0.0605,18.7002,18.7477,18.7239,-0.3439,0.0493,19.5471,19.9038,19.7254,-0.9347,-0.5663,13.1580,13.1693,13.1637,-1.1412,-2.0857,12.9581,12.9815,12.9698,-1.3165,-1.7433,12.8076,12.9769,12.8923,-1.3063,-0.4241,12.7852,12.8076,12.7964,-1.0269,-0.6273,12.7357,12.7667,12.7512,-0.7977,-0.6161,12.7357,13.1374,12.9366,-0.6837,0.0874,12.8572,12.9977,12.9274,-0.6711,-0.0654,12.4548,12.7823,12.6185,-1.2935,-0.0543,12.4548,13.1803,12.8175,-1.6233,0.5613,5.9608,465.7872,-52562.1000,68811.2543
6050.0000,13.0943,19.4681,0.0000,49716.3000,-49716.3000,2.3495,0.0000,8044.6811,8044.6811,113.9048,57760.9811,0.0000,-57760.9811,19.4784,13.9849,9450.8000,0.0000,9450.8000,-0.3427,2189.2982,0.0000,2189.2982,15.5412,0.0000,7261.5018,7261.5018,12.7270,18.3921,0.0000,2329.8000,-2329.8000,0.1238,0.0000,375.0502,375.0502,6.0099,2704.8502,0.0000,-2704.8502,19.3164,13.8260,321.0000,0.0000,321.0000,-0.0116,74.5033,0.0000,74.5033,0.5297,0.0000,246.4967,246.4967,13.0638,18.5714,0.0000,2258.6000,-2258.6000,0.1240,0.0000,375.1369,375.1369,6.0478,2633.7369,0.0000,-2633.7369,18.6717,13.1942,321.0000,0.0000,321.0000,-0.0116,75.0824,0.0000,75.0824,0.5339,0.0000,245.9176,245.9176,19.4923,12.8629,16.1776,0.7044,28527.1404,19.2398,12.6144,15.9271,0.6336,15205.2310,19.7908,12.3225,16.0566,0.7142,14997.2939,19.4681,19.4784,19.4733,-0.9279,1.8528,19.4784,19.4923,19.4854,-0.8694,1.5101,19.4923,19.6169,19.5546,-0.8962,0.3945,19.3244,19.3164,19.3204,0.2943,0.5183,19.3164,19.3143,19.3153,0.0601,0.5066,18.5714,18.8132,18.6923,-0.3690,-0.0884,18.5714,18.6717,18.6216,-0.2630,0.0356,18.6717,18.7383,18.7050,-0.2354,0.0239,19.4681,19.8415,19.6548,-0.8585,-0.4967,13.0915,13.1006,13.0960,-0.8232,-1.8580,12.8667,12.8894,12.8781,-1.1137,-1.5153,12.7270,12.8774,12.8022,-1.0940,-0.3996,12.7007,12.7270,12.7138,-1.0030,-0.5234,12.6144,12.6751,12.6448,-1.2912,-0.5118,12.6144,13.1232,12.8688,-0.8239,0.0833,12.8852,12.9422,12.9137,-0.1725,-0.0407,12.3225,12.7615,12.5420,-0.9301,-0.0291,12.3225,13.0707,12.6966,-1.4662,0.4916,5.1505,402.4672,-44211.9000,58729.6653
6051.0000,12.9924,19.3639,1.2000,44084.8000,-44083.6000,2.0835,0.2504,7116.6907,7116.9411,100.9553,51201.4907,0.9496,-51200.5411,19.3746,13.8830,9471.3000,0.0000,9471.3000,-0.3434,2196.7484,0.0000,2196.7484,15.5900,0.0000,7274.5516,7274.5516,12.6454,18.3096,0.0000,1804.1000,-1804.1000,0.0959,0.0000,290.1100,290.1100,4.6524,2094.2100,0.0000,-2094.2100,19.3390,13.8481,310.5000,0.0000,310.5000,-0.0113,72.0470,0.0000,72.0470,0.5122,0.0000,238.4530,238.4530,13.0346,18.5420,0.0000,1690.6000,-1690.6000,0.0928,0.0000,280.7090,280.7090,4.5269,1971.3090,0.0000,-1971.3090,18.2268,12.7583,310.5000,0.0000,310.5000,-0.0113,73.0221,0.0000,73.0221,0.5166,0.0000,237.4779,237.4779,19.3890,12.9613,16.1752,0.9023,36542.0322,19.2707,12.5886,15.9296,0.8442,20260.0484,19.7443,12.3736,16.0590,0.9312,19554.4734,19.3639,19.3746,19.3692,-1.2626,2.4300,19.3746,19.3890,19.3818,-1.2563,2.0866,19.3890,19.5057,19.4474,-1.3006,0.6126,19.3439,19.3390,19.3414,0.2472,0.7085,19.3390,19.3329,19.3359,0.2420,0.6972,18.5420,18.7825,18.6623,-0.3691,-0.0889,18.5420,18.6944,18.6182,-0.0473,0.0039,19.7443,17.9784,18.8613,1.8801,-0.0074,19.3639,19.7443,19.5541,-1.2225,-0.6952,13.0354,13.0413,13.0384,-0.7023,-2.4389,12.9001,12.8965,12.8983,0.2374,-2.0954,12.6454,12.7549,12.7001,-1.2383,-0.6215,12.6274,12.6454,12.6364,-0.9417,-0.7173,12.5886,12.6079,12.5983,-0.5680,-0.7061,12.5886,13.0349,12.8118,-0.6953,0.0800,12.7520,13.0327,12.8924,-0.2639,-0.0128,12.3736,12.7048,12.5392,-0.0401,-0.0015,12.3736,12.8187,12.5962,-1.2185,0.6863,4.5015,351.7557,-37486.0000,76356.5540
6052.0000,12.9479,19.3154,12.3000,42489.0000,-42476.7000,2.0086,2.5684,6852.0445,6854.6129,97.2663,49341.0445,9.7316,-49331.3129,19.3209,13.8304,9441.9000,0.0000,9441.9000,-0.3424,2191.3261,0.0000,2191.3261,15.5629,0.0000,7250.5739,7250.5739,12.6280,18.2921,0.0000,3164.3000,-3164.3000,0.1681,0.0000,508.7220,508.7220,8.1576,3673.0220,0.0000,-3673.0220,19.1938,13.7058,308.4000,0.0000,308.4000,-0.0112,71.6835,0.0000,71.6835,0.5086,0.0000,236.7165,236.7165,12.9290,18.4355,0.0000,1455.9000,-1455.9000,0.0799,0.0000,241.4691,241.4691,3.8983,1697.3691,0.0000,-1697.3691,18.7425,13.2634,308.4000,0.0000,308.4000,-0.0112,72.0734,0.0000,72.0734,0.5162,0.0000,236.3266,236.3266,19.3292,12.9704,16.1498,0.8769,35516.1874,19.1962,12.6143,15.9053,0.8169,19606.7274,19.6266,12.4363,16.0314,0.8925,18741.6081,19.3154,19.3209,19.3181,-0.6229,2.3419,19.3209,19.3292,19.3250,-0.6918,1.9995,19.3292,19.4183,19.3737,-0.8954,0.5514,19.1551,19.1938,19.1744,-2.0217,0.7195,19.1938,19.2302,19.2120,-1.5025,0.7083,18.4355,18.8198,18.6277,-0.4239,-0.0640,18.4355,18.7425,18.5890,-0.3589,0.0159,18.7425,18.9562,18.8493,-0.1514,0.0047,19.3154,19.6313,19.4734,-0.9806,-0.6710,13.0282,13.0293,13.0287,-0.1227,-2.3503,12.8900,12.8914,12.8907,-0.0976,-2.0079,12.6280,12.6819,12.6550,-0.5514,-0.5598,12.6258,12.6280,12.6269,-0.1205,-0.7279,12.6143,12.6090,12.6116,0.1550,-0.7167,12.6143,12.9498,12.7821,-0.3650,0.0556,12.9129,12.8815,12.8972,0.0513,-0.0243,12.4363,12.6144,12.5254,-0.1738,-0.0131,12.4363,12.6591,12.5477,-0.5911,0.6627,4.4700,349.2940,-37038.2000,73864.5229
6053.0000,12.9217,19.2822,33.7000,38927.5000,-38893.8000,1.8414,7.0400,6273.9193,6280.9593,89.1464,45201.4193,26.6600,-45174.7593,19.2861,13.7963,9461.1000,0.0000,9461.1000,-0.3431,2196.6892,0.0000,2196.6892,15.6056,0.0000,7264.4108,7264.4108,12.6431,18.3073,0.0000,3212.6000,-3212.6000,0.1707,0.0000,516.5895,516.5895,8.2815,3729.1895,0.0000,-3729.1895,19.1052,13.6190,403.0000,0.0000,403.0000,-0.0146,93.7712,0.0000,93.7712,0.6658,0.0000,309.2288,309.2288,12.8972,18.4034,0.0000,1697.5000,-1697.5000,0.0932,0.0000,281.4457,281.4457,4.5449,1978.9457,0.0000,-1978.9457,18.6838,13.2060,403.0000,0.0000,403.0000,-0.0146,94.2485,0.0000,94.2485,0.6699,0.0000,308.7515,308.7515,19.2920,12.9337,16.1128,0.8034,32539.5256,19.1020,12.6338,15.8679,0.7356,17654.6736,19.5316,12.4510,15.9913,0.8053,16910.3213,19.2822,19.2861,19.2842,-0.4166,2.1554,19.2861,19.2920,19.2890,-0.4407,1.8123,19.2920,19.3586,19.3253,-0.5911,0.4854,19.0851,19.1052,19.0952,-0.9632,0.6561,19.1052,19.1351,19.1202,-1.1147,0.6415,18.4034,18.7816,18.5925,-0.4310,-0.0661,18.4034,18.6838,18.5436,-0.5542,0.0270,18.6838,18.9390,18.8114,-0.4645,0.0124,19.2822,19.5438,19.4130,-0.7353,-0.6068,13.0118,13.0137,13.0127,-0.1999,-2.1626,12.8577,12.8639,12.8608,-0.3681,-1.8196,12.6431,12.6528,12.6479,-0.0913,-0.4927,12.6476,12.6431,12.6454,0.2159,-0.6634,12.6338,12.6258,12.6298,0.2123,-0.6488,12.6338,12.8836,12.7587,-0.2886,0.0589,12.8418,12.9205,12.8811,-0.2001,-0.0343,12.4510,12.5716,12.5113,-0.1764,-0.0197,12.4510,12.5899,12.5205,-0.3352,0.5995,4.1679,325.6819,-33536.8000,67104.5205
6054.0000,13.0220,18.5094,3878.2000,45498.0000,-41619.8000,2.3519,808.8104,7349.8322,8158.6427,114.1919,52847.8322,3069.3896,-49778.4427,18.6072,13.1308,9461.2000,0.0000,9461.2000,-0.3431,2214.7233,0.0000,2214.7233,15.6129,0.0000,7246.4767,7246.4767,12.6537,18.3180,0.0000,3789.6000,-3789.6000,0.2014,0.0000,609.4573,609.4573,9.7695,4399.0573,0.0000,-4399.0573,18.9867,13.5028,309.3000,0.0000,309.3000,-0.0112,72.0712,0.0000,72.0712,0.5116,0.0000,237.2288,237.2288,12.8705,18.3765,0.0000,2189.2000,-2189.2000,0.1202,0.0000,362.8681,362.8681,5.8612,2552.0681,0.0000,-2552.0681,18.5844,13.1086,309.3000,0.0000,309.3000,-0.0112,72.4225,0.0000,72.4225,0.5145,0.0000,236.8775,236.8775,18.7271,13.3607,16.0439,0.5898,23884.9981,18.9965,12.6460,15.8213,0.6281,15074.8421,19.7449,12.1648,15.9549,0.7497,15744.4560,18.5094,18.6072,18.5583,-8.7665,1.8529,18.6072,18.7271,18.6671,-7.5118,1.5098,18.7271,19.3053,19.0162,-3.7364,0.3558,18.9485,18.9867,18.9676,-1.5459,0.5572,18.9867,19.0294,19.0081,-1.3593,0.5460,18.3765,18.7379,18.5572,-0.4326,-0.0695,18.3765,18.5844,18.4805,-0.7687,0.0507,18.5844,18.8175,18.7009,-1.3396,0.0395,18.5094,19.8183,19.1638,-3.0131,-0.4990,13.1208,13.1072,13.1140,1.2155,-1.8577,13.1911,13.1185,13.1548,3.5421,-1.5146,12.6537,12.6484,12.6510,0.0309,-0.3606,12.6566,12.6537,12.6551,0.1116,-0.5620,12.6460,12.6393,12.6427,0.1491,-0.5508,12.6460,12.8330,12.7395,-0.2380,0.0647,12.7166,12.9142,12.8154,-0.7997,-0.0555,12.1648,12.6173,12.3910,-1.4576,-0.0443,12.1648,12.7017,12.4333,-1.0591,0.4942,5.3069,414.6850,-37518.8000,54704.2962
6055.0000,12.9165,19.2686,99.8000,62713.3000,-62613.5000,2.9690,20.8504,10106.2437,10127.0941,143.8038,72819.5437,78.9496,-72740.5941,19.1963,13.7081,9441.0000,0.0000,9441.0000,-0.3423,2194.3712,0.0000,2194.3712,15.7212,0.0000,7246.6288,7246.6288,12.7400,18.4052,0.0000,5271.0000,-5271.0000,0.2801,0.0000,848.6701,848.6701,13.5891,6119.6701,0.0000,-6119.6701,18.8297,13.3490,319.1000,0.0000,319.1000,-0.0116,74.4954,0.0000,74.4954,0.5287,0.0000,244.6046,244.6046,12.7584,18.2635,0.0000,3023.9000,-3023.9000,0.1660,0.0000,500.6385,500.6385,8.0958,3524.5385,0.0000,-3524.5385,18.4876,13.0139,319.1000,0.0000,319.1000,-0.0116,74.8053,0.0000,74.8053,0.5315,0.0000,244.2947,244.2947,19.1239,13.0314,16.0776,0.8847,35830.0148,18.8593,12.8064,15.8329,0.7910,18985.0755,19.0840,12.8127,15.9483,0.8196,17211.5305,19.2686,19.1963,19.2324,8.1293,2.3238,19.1963,19.1239,19.1601,5.9423,1.9815,19.1239,19.0333,19.0786,0.7463,0.4567,18.7946,18.8297,18.8121,-1.8829,0.7368,18.8297,18.8745,18.8521,-1.8888,0.7252,18.2635,18.7342,18.4988,-0.7111,-0.0880,18.2635,18.4876,18.3755,-1.2725,0.0780,18.4876,18.6520,18.5698,-1.5887,0.0664,19.2686,19.1285,19.1986,0.4124,-0.6451,13.0890,13.0915,13.0902,-0.2930,-2.3291,12.9464,12.9823,12.9643,-2.3054,-1.9868,12.7400,12.6657,12.7029,0.6188,-0.4620,12.7614,12.7400,12.7507,1.1469,-0.7421,12.8064,12.7521,12.7793,1.6418,-0.7305,12.8064,12.7010,12.7537,0.1647,0.0827,12.4509,12.8154,12.6331,-2.2061,-0.0833,12.8127,12.3601,12.5864,2.3508,-0.0717,12.8127,12.2792,12.5459,1.3530,0.6398,6.7816,529.9269,-60829.2000,72026.6208
6056.0000,12.9680,19.2321,757.8000,79482.9000,-78725.1000,3.7957,158.1842,12823.8501,12982.0343,183.7821,92306.7501,599.6158,-91707.1343,19.2321,13.7434,12540.9000,0.0000,12540.9000,-0.4548,2913.6337,0.0000,2913.6337,20.7196,0.0000,9627.2663,9627.2663,12.8930,18.5598,0.0000,10811.3000,-10811.3000,0.5744,0.0000,1744.2613,1744.2613,27.8814,12555.5613,0.0000,-12555.5613,18.8025,13.3223,311.4000,0.0000,311.4000,-0.0113,72.7217,0.0000,72.7217,0.5170,0.0000,238.6783,238.6783,12.6431,18.1473,0.0000,4188.0000,-4188.0000,0.2299,0.0000,692.5470,692.5470,11.2116,4880.5470,0.0000,-4880.5470,18.3082,12.8381,311.4000,0.0000,311.4000,-0.0113,73.1605,0.0000,73.1605,0.5194,0.0000,238.2395,238.2395,19.2243,13.0709,16.1476,1.2080,48923.4393,18.8056,12.9575,15.8815,1.0332,24797.9245,19.0786,12.9160,15.9973,1.0888,22865.0771,19.2321,19.2321,19.2321,-0.0103,2.9754,19.2321,19.2243,19.2282,0.8160,2.5206,19.2243,19.1021,19.1632,1.0143,0.4593,18.8007,18.8025,18.8016,-0.1336,1.0337,18.8025,18.8117,18.8071,-0.5499,1.0224,18.1473,18.7250,18.4361,-0.7629,-0.0769,18.1473,18.3082,18.2278,-1.7899,0.1529,18.3082,18.4270,18.3676,-2.4463,0.1417,19.2321,19.1911,19.2116,0.1509,-0.8203,13.1159,13.1139,13.1149,0.2908,-2.9803,13.0091,13.0029,13.0060,0.4963,-2.5256,12.8930,12.7344,12.8137,1.3314,-0.4642,12.9178,12.8930,12.9054,1.8602,-1.0387,12.9575,12.9133,12.9354,1.8778,-1.0274,12.9575,12.6267,12.7921,0.4569,0.0720,12.6890,12.6506,12.6698,0.4359,-0.1579,12.9160,12.6775,12.7967,2.5322,-0.1466,12.9160,12.4348,12.6754,1.5558,0.8154,9.1317,713.5638,-80560.7000,96586.4409
6057.0000,13.0568,19.4298,0.0000,94518.1000,-94518.1000,4.4668,0.0000,15280.8881,15280.8881,216.2667,109798.9881,0.0000,-109798.9881,19.4163,13.9239,15597.5000,0.0000,15597.5000,-0.5656,3615.8526,0.0000,3615.8526,25.7574,0.0000,11981.6474,11981.6474,13.0447,18.7131,0.0000,18868.0000,-18868.0000,1.0025,0.0000,3050.3550,3050.3550,48.6872,21918.3550,0.0000,-21918.3550,18.8230,13.3424,307.3000,0.0000,307.3000,-0.0111,71.7465,0.0000,71.7465,0.5104,0.0000,235.5535,235.5535,12.7923,18.2977,0.0000,6573.7000,-6573.7000,0.3609,0.0000,1088.7276,1088.7276,17.5970,7662.4276,0.0000,-7662.4276,18.2664,12.7972,307.3000,0.0000,307.3000,-0.0111,72.2343,0.0000,72.2343,0.5138,0.0000,235.0657,235.0657,19.3987,13.0912,16.2449,1.5745,63768.0491,18.8055,13.0917,15.9486,1.2837,30808.3181,18.9764,13.1379,16.0572,1.3117,27545.5671,19.4298,19.4163,19.4231,2.2980,3.5208,19.4163,19.3987,19.4075,2.1571,2.9552,19.3987,19.1639,19.2813,1.4187,0.3340,18.8258,18.8230,18.8244,0.2684,1.3365,18.8230,18.8207,18.8218,0.1717,1.3254,18.2977,18.5278,18.4127,-0.2891,-0.0726,18.2977,18.2664,18.2820,0.6487,0.2883,18.2664,18.2929,18.2797,-1.0680,0.2771,19.4298,19.1766,19.3032,1.0995,-0.9461,13.1932,13.1879,13.1905,0.9067,-3.5222,13.0598,13.0534,13.0566,0.6047,-2.9566,13.0447,12.8149,12.9298,1.3945,-0.3355,13.0632,13.0447,13.0540,1.7864,-1.3380,13.0917,13.0608,13.0763,1.6933,-1.3268,13.0917,12.6041,12.8479,0.6668,0.0711,12.9741,12.8384,12.9063,2.8472,-0.2897,13.1379,12.9812,13.0595,3.1649,-0.2786,13.1379,12.5680,12.8529,2.1363,0.9446,11.5761,904.5754,-103747.7000,122121.9342
6058.0000,13.1599,19.5351,0.0000,99413.7000,-99413.7000,4.6982,0.0000,16110.7190,16110.7190,227.5980,115524.4190,0.0000,-115524.4190,19.5278,14.0333,18691.6000,0.0000,18691.6000,-0.6778,4327.4232,0.0000,4327.4232,30.7921,0.0000,14364.1768,14364.1768,13.1403,18.8098,0.0000,23062.4000,-23062.4000,1.2254,0.0000,3733.3240,3733.3240,59.5450,26795.7240,0.0000,-26795.7240,18.8626,13.3813,320.8000,0.0000,320.8000,-0.0116,74.8625,0.0000,74.8625,0.5327,0.0000,245.9375,245.9375,12.9738,18.4807,0.0000,9272.3000,-9272.3000,0.5090,0.0000,1538.5895,1538.5895,24.8233,10810.8895,0.0000,-10810.8895,18.4114,12.9392,320.8000,0.0000,320.8000,-0.0116,75.2738,0.0000,75.2738,0.5367,0.0000,245.5262,245.5262,19.5169,13.1116,16.3143,1.7481,70799.7923,18.8208,13.1658,15.9933,1.3890,33336.2976,19.0157,13.1883,16.1020,1.4314,30058.6152,19.5351,19.5278,19.5314,1.3014,3.7424,19.5278,19.5169,19.5224,1.3801,3.0646,19.5169,19.2222,19.3696,1.0592,0.1988,18.8673,18.8626,18.8650,0.4836,1.4242,18.8626,18.8571,18.8598,0.4523,1.4126,18.4807,18.3786,18.4296,0.1978,-0.1158,18.4807,18.4114,18.4460,1.9725,0.3932,18.4114,18.3855,18.3985,1.4271,0.3816,19.5351,19.2672,19.4011,1.1752,-0.9558,13.2626,13.2579,13.2602,0.8346,-3.7396,13.0965,13.0919,13.0942,0.4472,-3.0618,13.1403,12.8757,13.0080,0.9369,-0.1960,13.1510,13.1403,13.1457,1.1003,-1.4214,13.1658,13.1491,13.1575,0.9738,-1.4098,13.1658,12.7055,12.9357,1.0527,0.1186,13.1360,13.0554,13.0957,2.2792,-0.3904,13.1883,13.1420,13.1652,1.2683,-0.3787,13.1883,12.7775,12.9829,1.5618,0.9586,12.7716,997.9930,-112415.2000,134194.7051
6059.0000,13.2036,19.5797,0.0000,101643.1000,-101643.1000,4.8036,0.0000,16488.7040,16488.7040,232.8564,118131.8040,0.0000,-118131.8040,19.5767,14.0812,18672.7000,0.0000,18672.7000,-0.6771,4320.5584,0.0000,4320.5584,30.7159,0.0000,14352.1416,14352.1416,13.1520,18.8216,0.0000,16514.3000,-16514.3000,0.8775,0.0000,2673.7518,2673.7518,42.6541,19188.0518,0.0000,-19188.0518,18.9745,13.4909,365.8000,0.0000,365.8000,-0.0133,85.2490,0.0000,85.2490,0.6070,0.0000,280.5510,280.5510,13.0306,18.5380,0.0000,11018.3000,-11018.3000,0.6048,0.0000,1829.4121,1829.4121,29.5013,12847.7121,0.0000,-12847.7121,18.5033,13.0292,365.8000,0.0000,365.8000,-0.0133,85.7365,0.0000,85.7365,0.6107,0.0000,280.0635,280.0635,19.5719,13.1013,16.3366,1.7200,69658.6566,18.8659,13.1470,16.0065,1.3681,32835.0007,19.1380,13.1052,16.1216,1.4432,30307.7892,19.5797,19.5767,19.5782,0.5575,3.8449,19.5767,19.5719,19.5743,0.6199,3.1678,19.5719,19.3823,19.4771,1.2915,0.3767,18.9900,18.9745,18.9822,1.4087,1.2541,18.9745,18.9568,18.9656,1.2704,1.2409,18.5380,18.4108,18.4744,0.5337,-0.2477,18.5380,18.5033,18.5206,0.8940,0.3571,18.5033,18.4807,18.4920,1.1226,0.3438,19.5797,19.3737,19.4767,0.9055,-0.9587,13.2660,13.2657,13.2658,0.0612,-3.8419,13.0913,13.0916,13.0914,-0.0400,-3.1648,13.1520,13.0165,13.0843,0.9143,-0.3737,13.1529,13.1520,13.1525,0.0757,-1.2511,13.1470,13.1493,13.1482,-0.1189,-1.2379,13.1470,12.9129,13.0300,1.1318,0.2507,13.1251,13.1140,13.1195,0.2813,-0.3541,13.1052,13.1288,13.1170,-0.5879,-0.3408,13.1052,12.9557,13.0304,0.5674,0.9617,12.4814,975.3150,-109771.4000,132801.4465
6060.0000,13.2272,19.6037,0.0000,103204.2000,-103204.2000,4.8773,0.0000,16751.0989,16751.0989,236.4994,119955.2989,0.0000,-119955.2989,19.6022,14.1062,18677.8000,0.0000,18677.8000,-0.6773,4320.4400,0.0000,4320.4400,30.7046,0.0000,14357.3600,14357.3600,13.1367,18.8061,0.0000,13296.1000,-13296.1000,0.7065,0.0000,2152.2563,2152.2563,34.3435,15448.3563,0.0000,-15448.3563,19.0625,13.5771,374.4000,0.0000,374.4000,-0.0136,87.1611,0.0000,87.1611,0.6204,0.0000,287.2389,287.2389,13.0669,18.5746,0.0000,12951.5000,-12951.5000,0.7109,0.0000,2151.2213,2151.2213,34.6789,15102.7213,0.0000,-15102.7213,18.5546,13.0795,374.4000,0.0000,374.4000,-0.0136,87.6974,0.0000,87.6974,0.6243,0.0000,286.7026,286.7026,19.5998,13.1085,16.3542,1.7279,69981.6771,18.9131,13.1233,16.0182,1.3871,33290.7490,19.2109,13.0633,16.1371,1.4728,30929.0982,19.6037,19.6022,19.6030,0.2926,3.9235,19.6022,19.5998,19.6010,0.3158,3.2462,19.5998,19.4958,19.5478,0.8467,0.4510,19.0749,19.0625,19.0687,1.0366,1.1575,19.0625,19.0464,19.0544,1.0651,1.1439,18.5746,18.4736,18.5241,0.5937,-0.3468,18.5746,18.5546,18.5646,0.5241,0.3641,18.5546,18.5414,18.5480,0.6690,0.3506,19.6037,19.4570,19.5304,0.6409,-0.9538,13.2778,13.2770,13.2774,0.1332,-3.9189,13.1063,13.1047,13.1055,0.1632,-3.2416,13.1367,13.0921,13.1144,0.3572,-0.4464,13.1342,13.1367,13.1355,-0.2115,-1.1529,13.1233,13.1289,13.1261,-0.2726,-1.1393,13.1233,13.0357,13.0795,0.5912,0.3514,13.0840,13.0974,13.0907,-0.3537,-0.3595,13.0633,13.0842,13.0738,-0.5280,-0.3459,13.0633,13.0233,13.0433,0.1486,0.9585,12.5003,976.7883,-110025.2000,134201.5243
6061.0000,13.2833,19.6596,13.1000,110330.2000,-110317.1000,5.2148,2.7202,17931.0548,17933.7750,252.9015,128261.2548,10.3798,-128250.8750,19.6564,14.1593,18688.6000,0.0000,18688.6000,-0.6777,4320.1819,0.0000,4320.1819,30.7121,0.0000,14368.4181,14368.4181,13.2155,18.8857,0.0000,22650.2000,-22650.2000,1.2035,0.0000,3670.3856,3670.3856,58.5015,26320.5856,0.0000,-26320.5856,18.9931,13.5091,451.5000,0.0000,451.5000,-0.0164,105.1976,0.0000,105.1976,0.7473,0.0000,346.3024,346.3024,13.1242,18.6323,0.0000,16795.2000,-16795.2000,0.9219,0.0000,2791.3643,2791.3643,44.9720,19586.5643,0.0000,-19586.5643,18.6148,13.1385,451.5000,0.0000,451.5000,-0.0164,105.6794,0.0000,105.6794,0.7524,0.0000,345.8206,345.8206,19.6520,13.2155,16.4337,2.0320,82294.4439,18.9038,13.2445,16.0741,1.6079,38590.3252,19.1953,13.1978,16.1966,1.7040,35784.4864,19.6596,19.6564,19.6580,0.6580,4.2099,19.6564,19.6520,19.6542,0.6358,3.5322,19.6520,19.5262,19.5891,0.4920,0.2173,18.9837,18.9931,18.9884,-0.9750,1.4208,18.9931,19.0016,18.9973,-0.6951,1.4045,18.6323,18.5258,18.5791,0.6570,-0.3635,18.6323,18.6148,18.6236,0.7055,0.5585,18.6148,18.6053,18.6101,0.7430,0.5421,19.6596,19.5135,19.5866,0.6723,-1.0049,13.3531,13.3487,13.3509,0.8804,-4.1981,13.2082,13.1979,13.2030,1.1709,-3.5204,13.2155,13.0908,13.1531,0.4608,-0.2055,13.2255,13.2155,13.2205,1.0195,-1.4090,13.2445,13.2221,13.2333,1.2876,-1.3926,13.2445,13.0949,13.1697,1.0824,0.3753,13.1635,13.1443,13.1539,0.7558,-0.5466,13.1978,13.1642,13.1810,1.2881,-0.5302,13.1978,13.0130,13.1054,0.7431,1.0167,14.5864,1139.7995,-130170.9000,156669.2556
6062.0000,13.3860,19.7574,89.3000,119123.6000,-119034.3000,5.6343,18.5114,19406.5324,19425.0438,273.3515,138530.1324,70.7886,-138459.3438,19.7521,14.2532,18672.7000,0.0000,18672.7000,-0.6771,4311.6607,0.0000,4311.6607,30.6642,0.0000,14361.0393,14361.0393,13.3314,19.0029,0.0000,35019.2000,-35019.2000,1.8607,0.0000,5683.8541,5683.8541,90.4761,40703.0541,0.0000,-40703.0541,19.0017,13.5175,375.0000,0.0000,375.0000,-0.0136,87.3645,0.0000,87.3645,0.6212,0.0000,287.6355,287.6355,13.2508,18.7600,0.0000,20374.0000,-20374.0000,1.1184,0.0000,3390.7969,3390.7969,54.5572,23764.7969,0.0000,-23764.7969,18.7337,13.2549,375.0000,0.0000,375.0000,-0.0136,87.6472,0.0000,87.6472,0.6244,0.0000,287.3528,287.3528,19.7491,13.3454,16.5473,2.4117,97673.3191,18.9327,13.3810,16.1568,1.8817,45161.7974,19.2183,13.3480,16.2831,1.9897,41784.0826,19.7574,19.7521,19.7547,1.1608,4.5539,19.7521,19.7450,19.7485,1.1322,3.8768,19.0029,19.9535,19.4782,-1.3444,-0.0777,19.0029,19.0017,19.0023,0.1615,1.7830,19.0017,19.0012,19.0014,0.0430,1.7694,18.7600,18.5757,18.6678,1.0649,-0.3397,18.7600,18.7337,18.7468,1.4812,0.7787,18.7337,18.7210,18.7273,1.4087,0.7651,19.7574,19.5704,19.6639,0.9265,-1.0804,13.4698,13.4634,13.4666,1.3902,-4.5344,13.3454,13.3323,13.3389,1.6327,-3.8573,13.3454,13.0481,13.1968,0.5207,0.0973,13.3596,13.3470,13.3533,1.5968,-1.7634,13.3810,13.3583,13.3697,1.6390,-1.7498,13.3810,13.1848,13.2829,1.3597,0.3593,13.3135,13.2820,13.2977,1.7297,-0.7591,13.3480,13.3145,13.3313,1.8069,-0.7455,13.3480,13.0669,13.2075,1.2253,1.0999,17.1292,1338.5000,-155004.8000,184619.1991
6063.0000,13.4860,19.8529,166.3000,125481.7000,-125315.4000,5.9388,34.4162,20490.1012,20524.5174,288.3189,145971.8012,131.8838,-145839.9174,19.8479,14.3472,18678.7000,0.0000,18678.7000,-0.6773,4308.2109,0.0000,4308.2109,30.6358,0.0000,14370.4891,14370.4891,13.4072,19.0796,0.0000,40060.3000,-40060.3000,2.1286,0.0000,6508.9355,6508.9355,103.5473,46569.2355,0.0000,-46569.2355,19.0733,13.5877,313.6000,0.0000,313.6000,-0.0114,72.9973,0.0000,72.9973,0.5195,0.0000,240.6027,240.6027,13.3620,18.8722,0.0000,23201.2000,-23201.2000,1.2736,0.0000,3866.0225,3866.0225,62.1342,27067.2225,0.0000,-27067.2225,18.8510,13.3699,313.6000,0.0000,313.6000,-0.0114,73.1926,0.0000,73.1926,0.5213,0.0000,240.4074,240.4074,19.8302,13.4456,16.6379,2.6270,106392.5370,19.0021,13.4555,16.2288,2.0540,49295.0805,19.2938,13.4242,16.3590,2.1735,45644.4082,19.8529,19.8479,19.8504,1.1486,4.8094,19.8479,19.8412,19.8446,1.1526,4.1320,19.0796,19.5888,19.3342,-1.7440,-0.1884,19.0796,19.0733,19.0764,0.8884,1.9402,19.0733,19.0659,19.0696,0.8164,1.9288,18.8722,18.6742,18.7732,1.2652,-0.3754,18.8722,18.8510,18.8616,1.3785,0.8981,18.8510,18.8399,18.8455,1.4192,0.8868,19.8529,19.6501,19.7515,1.0511,-1.1294,13.5652,13.5602,13.5627,1.1537,-4.7851,13.4456,13.4363,13.4409,1.2257,-4.1078,13.4456,13.1423,13.2939,1.1661,0.2127,13.4442,13.4367,13.4404,1.0451,-1.9159,13.4555,13.4433,13.4494,0.9564,-1.9045,13.4555,13.3044,13.3799,1.1649,0.3997,13.4074,13.3884,13.3979,1.2028,-0.8739,13.4242,13.4079,13.4161,1.0172,-0.8625,13.4242,13.1781,13.3012,1.1249,1.1537,18.5854,1452.2930,-169271.0000,201332.0257
