Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6064.0000,13.6003,19.8862,1099.0000,125846.6000,-124747.6000,6.0046,227.0123,20604.7671,20831.7793,291.7495,146451.3671,871.9877,-145579.3793,19.8844,14.3830,18688.2000,0.0000,18688.2000,-0.6777,4308.5650,0.0000,4308.5650,30.6131,0.0000,14379.6350,14379.6350,13.4705,19.1436,0.0000,48156.8000,-48156.8000,2.5588,0.0000,7831.3834,7831.3834,124.5122,55988.1834,0.0000,-55988.1834,19.1386,13.6517,308.3000,0.0000,308.3000,-0.0112,71.7076,0.0000,71.7076,0.5102,0.0000,236.5924,236.5924,13.4496,18.9605,0.0000,25348.7000,-25348.7000,1.3915,0.0000,4227.9460,4227.9460,67.8917,29576.6460,0.0000,-29576.6460,18.9459,13.4629,308.3000,0.0000,308.3000,-0.0112,71.8734,0.0000,71.8734,0.5117,0.0000,236.4266,236.4266,19.8287,13.5827,16.7057,2.7525,111477.6010,19.0811,13.5110,16.2961,2.2092,53020.5072,19.3583,13.4963,16.4273,2.3250,48824.6050,19.8862,19.8844,19.8853,0.4152,4.8753,19.8844,19.8818,19.8831,0.4591,4.1977,19.1436,19.3101,19.2269,-1.3019,-0.4297,19.1436,19.1386,19.1411,0.7738,2.1290,19.1386,19.1321,19.1353,0.7870,2.1179,18.9605,18.7725,18.8665,1.1196,-0.3501,18.9605,18.9459,18.9532,1.0991,1.0414,18.9459,18.9381,18.9420,1.1589,1.0302,19.8862,19.7417,19.8140,0.7477,-1.1292,13.6842,13.6781,13.6811,1.4223,-4.8456,13.5827,13.5705,13.5766,1.6310,-4.1680,13.5827,13.3403,13.4615,2.0159,0.4594,13.5038,13.4990,13.5014,0.7298,-2.0993,13.5110,13.5030,13.5070,0.6891,-2.0882,13.5110,13.3930,13.4520,0.8635,0.3798,13.4838,13.4708,13.4773,0.9517,-1.0117,13.4963,13.4840,13.4902,0.8879,-1.0005,13.4963,13.2753,13.3858,1.0147,1.1589,19.8159,1548.4410,-178948.3000,213322.7133
6065.0000,13.6186,19.7361,2585.0000,107222.1000,-104637.1000,5.2017,533.8035,17562.9273,18096.7307,252.9953,124785.0273,2051.1965,-122733.8307,19.7445,14.2457,15599.5000,0.0000,15599.5000,-0.5657,3602.3556,0.0000,3602.3556,25.5414,0.0000,11997.1444,11997.1444,13.4682,19.1413,0.0000,35747.2000,-35747.2000,1.8994,0.0000,5813.1133,5813.1133,92.4496,41560.3133,0.0000,-41560.3133,19.1413,13.6543,318.9000,0.0000,318.9000,-0.0116,74.1706,0.0000,74.1706,0.5273,0.0000,244.7294,244.7294,13.4428,18.9537,0.0000,27543.2000,-27543.2000,1.5119,0.0000,4593.6269,4593.6269,73.7750,32136.8269,0.0000,-32136.8269,18.9537,13.4705,318.9000,0.0000,318.9000,-0.0116,74.3376,0.0000,74.3376,0.5286,0.0000,244.5624,244.5624,19.7166,13.5842,16.6504,2.3431,94897.2856,19.0754,13.4561,16.2657,1.9324,46376.5705,19.3821,13.4152,16.3987,2.0519,43089.5370,19.7361,19.7445,19.7403,-1.7567,4.2831,19.7445,19.7550,19.7497,-1.6157,3.7175,19.1413,19.2323,19.1868,-0.4902,-0.2946,19.1413,19.1413,19.1413,-0.0040,1.6048,19.1413,19.1406,19.1409,0.0609,1.5932,18.9537,18.8854,18.9195,0.6338,-0.5466,18.9537,18.9537,18.9537,-0.0003,0.9653,18.9537,18.9527,18.9532,0.1286,0.9538,19.7361,19.8279,19.7820,-0.3925,-0.9185,13.6716,13.6721,13.6719,-0.1178,-4.2510,13.5842,13.5835,13.5838,0.0807,-3.6853,13.5842,13.4606,13.5224,0.7285,0.3268,13.4662,13.4698,13.4680,-0.4095,-1.5726,13.4561,13.4648,13.4605,-0.5681,-1.5610,13.4561,13.4534,13.4548,0.0268,0.5788,13.4282,13.4363,13.4322,-0.5500,-0.9332,13.4152,13.4277,13.4215,-0.8356,-0.9216,13.4152,13.3793,13.3973,0.1321,0.9507,17.1526,1340.3300,-151690.2000,184363.3932
6066.0000,13.5213,19.7587,1205.2000,93027.2000,-91822.0000,4.4591,249.2736,15203.1022,15452.3758,216.8545,108230.3022,955.9264,-107274.3758,19.7575,14.2585,9455.9000,0.0000,9455.9000,-0.3429,2183.2970,0.0000,2183.2970,15.5106,0.0000,7272.6030,7272.6030,13.4257,19.0983,0.0000,26069.2000,-26069.2000,1.3852,0.0000,4236.7787,4236.7787,67.4197,30305.9787,0.0000,-30305.9787,19.1037,13.6175,311.6000,0.0000,311.6000,-0.0113,72.5053,0.0000,72.5053,0.5152,0.0000,239.0947,239.0947,13.3986,18.9091,0.0000,27292.4000,-27292.4000,1.4982,0.0000,4549.5721,4549.5721,73.1028,31841.9721,0.0000,-31841.9721,18.9169,13.4345,311.6000,0.0000,311.6000,-0.0113,72.6680,0.0000,72.6680,0.5165,0.0000,238.9320,238.9320,19.7345,13.4468,16.5907,2.0889,84600.5013,19.0440,13.3796,16.2118,1.6937,40647.9329,19.3326,13.3483,16.3404,1.7893,37575.2182,19.7587,19.7575,19.7581,0.2084,3.6858,19.7575,19.7568,19.7572,0.0833,3.3429,19.0983,19.2216,19.1600,-0.3294,-0.1455,19.0983,19.1037,19.1010,-0.4918,1.2396,19.1037,19.1096,19.1066,-0.4197,1.2283,18.9091,18.9167,18.9129,-0.0863,-0.6322,18.9091,18.9169,18.9130,-0.4971,0.8660,18.9169,18.9203,18.9186,-0.4232,0.8547,19.7587,19.7882,19.7734,-0.1092,-0.7732,13.5363,13.5453,13.5408,-1.5881,-3.6541,13.4468,13.4615,13.4542,-1.5706,-3.3112,13.4468,13.5457,13.4963,-0.3216,0.1773,13.3992,13.4081,13.4037,-0.7825,-1.2079,13.3796,13.3972,13.3884,-0.8762,-1.1966,13.3796,13.4278,13.4037,-0.6226,0.6639,13.3627,13.3754,13.3690,-0.7689,-0.8342,13.3483,13.3617,13.3550,-0.8082,-0.8229,13.3483,13.4125,13.3804,-0.2095,0.8050,14.6332,1143.4558,-135104.5000,162823.6524
6067.0000,13.4391,19.5527,1878.6000,77839.7000,-75961.1000,3.7764,389.0816,12696.6550,13085.7367,183.5868,90536.3550,1489.5184,-89046.8367,19.5684,14.0730,9462.6000,0.0000,9462.6000,-0.3431,2189.7053,0.0000,2189.7053,15.5189,0.0000,7272.8947,7272.8947,13.3224,18.9938,0.0000,3495.5000,-3495.5000,0.1857,0.0000,567.2724,567.2724,9.0385,4062.7724,0.0000,-4062.7724,19.1150,13.6285,307.4000,0.0000,307.4000,-0.0111,71.5184,0.0000,71.5184,0.5085,0.0000,235.8816,235.8816,13.2751,18.7846,0.0000,23142.0000,-23142.0000,1.2703,0.0000,3852.4908,3852.4908,61.9835,26994.4908,0.0000,-26994.4908,18.8202,13.3397,307.4000,0.0000,307.4000,-0.0111,71.7722,0.0000,71.7722,0.5098,0.0000,235.6278,235.6278,19.5870,13.2892,16.4381,1.4596,59111.8927,18.9698,13.2057,16.0878,1.2023,28854.3254,19.3983,13.0446,16.2215,1.3253,27830.2996,19.5527,19.5684,19.5605,-2.3899,3.1469,19.5684,19.5870,19.5777,-2.1718,2.8037,19.5870,19.1830,19.3850,2.7095,0.3702,19.1198,19.1150,19.1174,0.1913,0.5560,19.1150,19.1124,19.1137,0.0785,0.5448,18.7846,18.8667,18.8256,-1.0595,-0.7531,18.7846,18.8202,18.8024,-1.3412,0.5173,18.8202,18.8352,18.8277,-1.1036,0.5061,19.5527,19.8511,19.7019,-0.8693,-0.6295,13.4136,13.4233,13.4185,-1.4824,-3.1257,13.3146,13.3322,13.3234,-1.5839,-2.7826,13.3224,13.4923,13.4073,-1.0792,-0.3491,13.2924,13.3224,13.3074,-1.1680,-0.5348,13.2057,13.2853,13.2455,-1.7308,-0.5236,13.2057,13.3195,13.2626,-1.7086,0.7742,13.1401,13.2059,13.1730,-2.3720,-0.4961,13.0446,13.1355,13.0901,-3.2036,-0.4850,13.0446,13.5150,13.2798,-1.2206,0.6507,10.4189,814.1472,-92521.2000,115796.5176
6068.0000,13.5125,18.7533,5930.2000,52567.3000,-46637.1000,2.7928,1226.7322,8589.1099,9815.8421,135.9625,61156.4099,4703.4678,-56452.9421,18.8340,13.3530,9441.0000,0.0000,9441.0000,-0.3423,2203.9318,0.0000,2203.9318,15.5218,0.0000,7237.0682,7237.0682,13.2484,18.9190,0.0000,1826.0000,-1826.0000,0.0970,0.0000,296.0312,296.0312,4.7197,2122.0312,0.0000,-2122.0312,19.2287,13.7400,320.7000,0.0000,320.7000,-0.0116,74.5115,0.0000,74.5115,0.5304,0.0000,246.1885,246.1885,13.1127,18.6207,0.0000,19682.2000,-19682.2000,1.0804,0.0000,3270.7800,3270.7800,52.7112,22952.9800,0.0000,-22952.9800,18.6794,13.2017,320.7000,0.0000,320.7000,-0.0116,75.0052,0.0000,75.0052,0.5325,0.0000,245.6948,245.6948,18.9335,13.6030,16.2683,0.9149,37054.9411,18.8976,13.0597,15.9786,0.9018,21643.9371,19.4480,12.7821,16.1150,1.0297,21624.2854,18.7533,18.8340,18.7937,-9.2608,2.3722,18.8340,18.9335,18.8838,-8.3805,2.0299,18.9335,19.4699,19.2017,-2.2179,0.2276,19.3052,19.2287,19.2670,1.7990,0.3246,19.2287,19.1714,19.2001,1.0364,0.3130,18.6207,18.7654,18.6931,-1.6055,-0.6483,18.6207,18.6794,18.6501,-1.8442,0.4321,18.6794,18.7061,18.6928,-1.6342,0.4205,18.7533,20.1897,19.4715,-2.7866,-0.4206,13.5143,13.5047,13.5095,1.0923,-2.3532,13.5865,13.5418,13.5641,2.8986,-2.0109,13.2484,13.4440,13.3462,-0.7441,-0.2086,13.2041,13.2484,13.2262,-0.9862,-0.3056,13.0597,13.1828,13.1213,-1.5053,-0.2940,13.0597,13.1891,13.1244,-1.6744,0.6672,12.8967,12.9893,12.9430,-2.7819,-0.4132,12.7821,12.8878,12.8349,-3.0847,-0.4015,12.7821,13.5542,13.1682,-1.3531,0.4395,7.9040,617.6331,-58062.9000,80323.1636
6069.0000,13.4130,19.1247,3233.6000,51431.9000,-48198.3000,2.5988,670.0082,8384.0964,9054.1046,126.4359,59815.9964,2563.5918,-57252.4046,19.0891,13.6032,9470.1000,0.0000,9470.1000,-0.3434,2203.9564,0.0000,2203.9564,15.7218,0.0000,7266.1436,7266.1436,13.1276,18.7969,0.0000,5823.8000,-5823.8000,0.3094,0.0000,942.5877,942.5877,15.0484,6766.3877,0.0000,-6766.3877,19.0388,13.5539,393.7000,0.0000,393.7000,-0.0143,91.6802,0.0000,91.6802,0.6502,0.0000,302.0198,302.0198,13.0215,18.5288,0.0000,16721.4000,-16721.4000,0.9179,0.0000,2776.0508,2776.0508,44.7760,19497.4508,0.0000,-19497.4508,18.5695,13.0941,393.7000,0.0000,393.7000,-0.0143,92.2014,0.0000,92.2014,0.6550,0.0000,301.4986,301.4986,19.0591,13.3524,16.2058,0.9386,38014.9497,18.8625,12.9914,15.9269,0.8691,20858.6911,19.1294,12.9617,16.0456,0.9130,19173.3451,19.1247,19.0891,19.1069,3.7741,2.1913,19.0891,19.0591,19.0741,2.2909,1.8479,19.0591,19.2686,19.1639,-0.4628,0.1208,18.9293,19.0388,18.9840,-3.4205,0.4302,19.0388,19.1033,19.0711,-1.5629,0.4159,18.5288,18.6642,18.5965,-1.1719,-0.5052,18.5288,18.5695,18.5491,-1.2242,0.4127,18.5695,18.5928,18.5812,-1.3529,0.3984,19.1247,19.6540,19.3894,-0.9975,-0.4075,13.4293,13.4380,13.4337,-0.9208,-2.1749,13.3586,13.3967,13.3777,-2.2566,-1.8315,13.1276,13.4606,13.2941,-0.6346,-0.1044,13.0778,13.1276,13.1027,-1.4965,-0.4138,12.9914,13.0608,13.0261,-1.1543,-0.3996,12.9914,13.0911,13.0412,-1.0095,0.5216,12.9229,12.9299,12.9264,-0.2065,-0.3963,12.9617,12.9165,12.9391,1.2508,-0.3821,12.9617,13.2847,13.1232,-0.5482,0.4239,7.6167,595.1758,-60486.0000,78046.9860
6070.0000,13.3705,18.7902,3978.7000,42753.4000,-38774.7000,2.2275,824.9747,6962.4781,7787.4528,108.3870,49715.8781,3153.7253,-46562.1528,18.8298,13.3491,9452.6000,0.0000,9452.6000,-0.3428,2206.7503,0.0000,2206.7503,15.6395,0.0000,7245.8497,7245.8497,13.0357,18.7040,0.0000,6141.2000,-6141.2000,0.3263,0.0000,992.7148,992.7148,15.8611,7133.9148,0.0000,-7133.9148,18.8848,13.4030,316.4000,0.0000,316.4000,-0.0115,73.8160,0.0000,73.8160,0.5238,0.0000,242.5840,242.5840,12.9678,18.4747,0.0000,12694.5000,-12694.5000,0.6968,0.0000,2106.3154,2106.3154,33.9905,14800.8154,0.0000,-14800.8154,18.5049,13.0308,316.4000,0.0000,316.4000,-0.0115,74.1566,0.0000,74.1566,0.5271,0.0000,242.2434,242.2434,18.8724,13.3737,16.1230,0.7554,30592.1411,18.7848,12.9427,15.8638,0.7223,17334.6523,19.1654,12.7976,15.9815,0.7873,16532.7739,18.7902,18.8298,18.8100,-3.5889,1.8696,18.8298,18.8724,18.8511,-2.6971,1.5269,18.8724,19.3377,19.1050,-0.7163,0.0844,18.8343,18.8848,18.8595,-1.5087,0.4107,18.8848,18.9618,18.9233,-1.7892,0.3993,18.4747,18.5939,18.5343,-0.7569,-0.3700,18.4747,18.5049,18.4898,-0.7221,0.3268,18.5049,18.5228,18.5139,-0.8186,0.3153,18.7902,19.7317,19.2610,-1.5557,-0.3578,13.3725,13.3802,13.3764,-0.6975,-1.8577,13.3778,13.3778,13.3778,-0.0042,-1.5149,13.0357,13.4603,13.2480,-0.5622,-0.0725,13.0003,13.0357,13.0180,-1.0281,-0.3988,12.9427,12.9884,12.9656,-0.7368,-0.3873,12.9427,13.0314,12.9871,-0.6594,0.3820,12.8648,12.8906,12.8777,-0.5933,-0.3149,12.7976,12.8586,12.8281,-1.3460,-0.3034,12.7976,13.3216,13.0596,-0.7741,0.3697,6.4667,505.3152,-47525.0000,64459.5674
6071.0000,13.3685,18.4867,4799.3000,37985.1000,-33185.8000,2.0448,995.1580,6185.6565,7180.8145,99.5522,44170.7565,3804.1420,-40366.6145,18.5312,13.0565,9440.3000,0.0000,9440.3000,-0.3423,2211.8746,0.0000,2211.8746,15.6732,0.0000,7228.4254,7228.4254,12.9592,18.6267,0.0000,5782.4000,-5782.4000,0.3072,0.0000,933.7470,933.7470,14.9291,6716.1470,0.0000,-6716.1470,18.8358,13.3550,313.0000,0.0000,313.0000,-0.0114,73.0660,0.0000,73.0660,0.5193,0.0000,239.9340,239.9340,12.9142,18.4206,0.0000,8782.7000,-8782.7000,0.4821,0.0000,1456.4333,1456.4333,23.5154,10239.1333,0.0000,-10239.1333,18.4571,12.9839,313.0000,0.0000,313.0000,-0.0114,73.4026,0.0000,73.4026,0.5219,0.0000,239.5974,239.5974,18.5935,13.4922,16.0429,0.5998,24290.8976,18.7516,12.8633,15.8075,0.6231,14953.7281,19.2313,12.6215,15.9264,0.6994,14687.7756,18.4867,18.5312,18.5090,-3.6393,1.6909,18.5312,18.5935,18.5624,-3.4907,1.3486,18.5935,19.3557,18.9746,-1.5797,0.1140,18.8240,18.8358,18.8299,-0.3636,0.4212,18.8358,18.8713,18.8535,-0.8480,0.4099,18.4206,18.5543,18.4875,-0.5709,-0.2485,18.4206,18.4571,18.4388,-0.6210,0.2336,18.4571,18.4750,18.4660,-0.5831,0.2222,18.4867,19.7061,19.0964,-1.9918,-0.3539,13.3768,13.3767,13.3768,-0.0015,-1.6842,13.4846,13.4585,13.4715,1.1247,-1.3419,12.9592,13.3962,13.1777,-0.8545,-0.1073,12.9296,12.9592,12.9444,-0.8941,-0.4146,12.8633,12.9177,12.8905,-0.9119,-0.4032,12.8633,12.9997,12.9315,-0.6769,0.2552,12.7490,12.8182,12.7836,-1.1424,-0.2269,12.6215,12.7366,12.6791,-1.8043,-0.2156,12.6215,13.3298,12.9756,-1.0192,0.3606,5.6369,440.4783,-37684.6000,53932.4013
6072.0000,13.3429,18.4177,4704.3000,35833.7000,-31129.4000,1.9382,975.8732,5831.8342,6807.7074,94.3705,41665.5342,3728.4268,-37937.1074,18.4311,12.9585,9480.7000,0.0000,9480.7000,-0.3438,2224.0543,0.0000,2224.0543,15.8035,0.0000,7256.6457,7256.6457,12.8819,18.5486,0.0000,7904.3000,-7904.3000,0.4200,0.0000,1275.0650,1275.0650,20.4015,9179.3650,0.0000,-9179.3650,18.7147,13.2363,336.0000,0.0000,336.0000,-0.0122,78.5499,0.0000,78.5499,0.5578,0.0000,257.4501,257.4501,12.8415,18.3473,0.0000,5662.4000,-5662.4000,0.3108,0.0000,938.2799,938.2799,15.1603,6600.6799,0.0000,-6600.6799,18.4038,12.9318,336.0000,0.0000,336.0000,-0.0122,78.8477,0.0000,78.8477,0.5606,0.0000,257.1523,257.1523,18.4589,13.5137,15.9863,0.5418,21942.6039,18.7213,12.8103,15.7658,0.5828,13988.1966,19.1388,12.6224,15.8806,0.6425,13493.3525,18.4177,18.4311,18.4244,-1.0267,1.5759,18.4311,18.4589,18.4450,-1.4226,1.2321,18.4589,19.2874,18.8731,-1.2309,0.0817,18.6689,18.7147,18.6918,-1.6726,0.5016,18.7147,18.7634,18.7391,-1.3872,0.4895,18.3473,18.5550,18.4512,-0.4439,-0.1241,18.3473,18.4038,18.3756,-0.7696,0.1867,18.4038,18.4278,18.4158,-0.6118,0.1745,18.4177,19.4813,18.9495,-1.7791,-0.3623,13.3780,13.3779,13.3780,0.0083,-1.5728,13.5039,13.4954,13.4996,0.3333,-1.2290,12.8819,13.3607,13.1213,-0.6866,-0.0786,12.8568,12.8819,12.8694,-0.9116,-0.4986,12.8103,12.8473,12.8288,-0.7503,-0.4864,12.8103,12.9828,12.8965,-0.4279,0.1271,12.6776,12.7438,12.7107,-0.8858,-0.1837,12.6224,12.6595,12.6410,-0.4657,-0.1715,12.6224,13.1921,12.9073,-0.8312,0.3653,5.3078,414.7572,-34543.4000,49424.1530
6073.0000,13.3350,18.1905,5162.0000,32845.0000,-27683.0000,1.8207,1070.9597,5344.4508,6415.4105,88.6924,38189.4508,4091.0403,-34098.4105,18.2161,12.7479,9460.9000,0.0000,9460.9000,-0.3431,2225.2657,0.0000,2225.2657,15.7918,0.0000,7235.6343,7235.6343,12.8551,18.5215,0.0000,5056.1000,-5056.1000,0.2686,0.0000,815.3203,815.3203,13.0463,5871.4203,0.0000,-5871.4203,18.6990,13.2210,347.4000,0.0000,347.4000,-0.0126,81.2304,0.0000,81.2304,0.5777,0.0000,266.1696,266.1696,12.8159,18.3215,0.0000,3938.5000,-3938.5000,0.2162,0.0000,652.4497,652.4497,10.5443,4590.9497,0.0000,-4590.9497,18.3705,12.8992,347.4000,0.0000,347.4000,-0.0126,81.5561,0.0000,81.5561,0.5801,0.0000,265.8439,265.8439,18.2502,13.6848,15.9675,0.6191,25071.9273,18.6809,12.8523,15.7666,0.7113,17071.9720,19.1326,12.6364,15.8845,0.7928,16648.6901,18.1905,18.2161,18.2033,-2.6741,2.1550,18.2161,18.2502,18.2331,-2.5626,1.8120,18.2502,18.8254,18.5378,-4.0532,0.3881,18.7011,18.6990,18.7001,0.0937,0.6568,18.6990,18.7102,18.7046,-0.4217,0.6442,18.3215,18.5174,18.4194,-0.3889,-0.1152,18.3215,18.3705,18.3460,-0.3626,0.1010,18.3705,18.3996,18.3851,-0.3773,0.0884,18.1905,19.2451,18.7178,-2.8024,-0.5761,13.4206,13.4159,13.4183,0.4804,-2.1582,13.5587,13.5477,13.5532,0.6406,-1.8152,12.8551,13.0999,12.9775,-1.7414,-0.3913,12.8509,12.8551,12.8530,-0.2036,-0.6600,12.8523,12.8437,12.8480,0.2253,-0.6474,12.8523,12.9177,12.8850,-0.1456,0.1120,12.6722,12.7065,12.6893,-0.2635,-0.1042,12.6364,12.6409,12.6387,-0.0338,-0.0916,12.6364,13.0300,12.8332,-0.9001,0.5729,4.5835,358.1573,-26521.9000,58792.5894
6074.0000,13.3298,17.8833,5804.6000,29766.7000,-23962.1000,1.7087,1204.3826,4842.9778,6047.3603,83.2936,34609.6778,4600.2174,-30009.4603,17.9206,12.4585,9467.9000,0.0000,9467.9000,-0.3433,2235.0548,0.0000,2235.0548,15.8496,0.0000,7232.8452,7232.8452,12.8707,18.5373,0.0000,5131.3000,-5131.3000,0.2726,0.0000,827.6199,827.6199,13.2389,5958.9199,0.0000,-5958.9199,18.5659,13.0906,339.5000,0.0000,339.5000,-0.0123,79.5117,0.0000,79.5117,0.5646,0.0000,259.9883,259.9883,12.7821,18.2875,0.0000,2994.5000,-2994.5000,0.1644,0.0000,495.8931,495.8931,8.0168,3490.3931,0.0000,-3490.3931,18.3466,12.8757,339.5000,0.0000,339.5000,-0.0123,79.7249,0.0000,79.7249,0.5671,0.0000,259.7751,259.7751,17.9706,13.8768,15.9237,0.5131,20779.9670,18.5937,12.8861,15.7399,0.6438,15451.6227,18.9844,12.7235,15.8539,0.7062,14830.9809,17.8833,17.9206,17.9019,-3.6427,2.0188,17.9206,17.9706,17.9456,-3.4763,1.6754,17.9706,18.5160,18.2433,-3.5596,0.3594,18.5252,18.5659,18.5456,-1.8704,0.6320,18.5659,18.6058,18.5859,-1.4391,0.6197,18.2875,18.5019,18.3947,-0.3046,-0.0822,18.2875,18.3466,18.3170,-0.3562,0.0822,18.3466,18.3754,18.3610,-0.2966,0.0699,17.8833,19.0626,18.4729,-2.9605,-0.5443,13.4524,13.4485,13.4505,0.3827,-2.0227,13.6813,13.6556,13.6685,1.3846,-1.6794,12.8707,12.9730,12.9218,-0.6777,-0.3634,12.8760,12.8707,12.8734,0.2395,-0.6360,12.8861,12.8718,12.8789,0.3673,-0.6237,12.8861,12.8846,12.8854,-0.0015,0.0782,12.6684,12.6892,12.6788,-0.1335,-0.0862,12.7235,12.6338,12.6787,0.4766,-0.0739,12.7235,12.8856,12.8045,-0.3519,0.5403,4.2662,333.3668,-21941.0000,51062.5706
6075.0000,13.3383,17.5377,6495.9000,26736.4000,-20240.5000,1.6014,1347.6303,4350.8087,5698.4390,78.1324,31087.2087,5148.2697,-25938.9390,17.5827,12.1278,9492.1000,0.0000,9492.1000,-0.3442,2250.2235,0.0000,2250.2235,15.9544,0.0000,7241.8765,7241.8765,12.9104,18.5774,0.0000,3071.0000,-3071.0000,0.1632,0.0000,495.5814,495.5814,7.9238,3566.5814,0.0000,-3566.5814,18.3750,12.9036,337.8000,0.0000,337.8000,-0.0122,79.2980,0.0000,79.2980,0.5628,0.0000,258.5020,258.5020,12.7781,18.2834,0.0000,2519.4000,-2519.4000,0.1383,0.0000,417.1985,417.1985,6.7447,2936.5985,0.0000,-2936.5985,18.3257,12.8553,337.8000,0.0000,337.8000,-0.0122,79.3459,0.0000,79.3459,0.5645,0.0000,258.4541,258.4541,17.6450,14.1031,15.8741,0.3938,15948.8335,18.4463,12.9572,15.7018,0.5493,13182.5549,18.8503,12.7767,15.8135,0.6078,12762.8122,17.5377,17.5827,17.5602,-4.1300,1.8947,17.5827,17.6450,17.6139,-4.0089,1.5505,17.6450,18.2014,17.9232,-3.8690,0.3830,18.3137,18.3750,18.3444,-2.4340,0.5462,18.3750,18.4438,18.4094,-2.1353,0.5340,18.2834,18.4616,18.3725,-0.2736,-0.0887,18.2834,18.3257,18.3046,-0.1561,0.0496,18.3257,18.3631,18.3444,-0.2061,0.0374,17.5377,18.8861,18.2119,-3.1560,-0.5075,13.4793,13.4758,13.4775,0.3205,-1.8994,13.8084,13.7784,13.7934,1.5021,-1.5552,12.9104,12.9211,12.9158,-0.0792,-0.3878,12.9235,12.9104,12.9170,0.5204,-0.5509,12.9572,12.9240,12.9406,0.7381,-0.5387,12.9572,12.8443,12.9007,0.1797,0.0840,12.6938,12.6759,12.6848,0.0669,-0.0543,12.7767,12.6468,12.7117,0.3932,-0.0421,12.7767,12.8188,12.7977,-0.0878,0.5027,3.7841,295.6982,-15663.2000,41894.2006
6076.0000,13.2374,18.1060,5976.5000,38458.8000,-32482.3000,2.1284,1241.9524,6243.7440,7485.6964,103.6748,44702.5440,4734.5476,-39967.9964,18.0308,12.5664,9460.9000,0.0000,9460.9000,-0.3431,2230.3547,0.0000,2230.3547,15.9762,0.0000,7230.5453,7230.5453,12.9587,18.6262,0.0000,3601.0000,-3601.0000,0.1913,0.0000,581.4886,581.4886,9.2927,4182.4886,0.0000,-4182.4886,18.2370,12.7684,347.6000,0.0000,347.6000,-0.0126,81.7368,0.0000,81.7368,0.5806,0.0000,265.8632,265.8632,12.7661,18.2712,0.0000,2248.5000,-2248.5000,0.1234,0.0000,372.2925,372.2925,6.0195,2620.7925,0.0000,-2620.7925,18.3119,12.8418,347.6000,0.0000,347.6000,-0.0126,81.6617,0.0000,81.6617,0.5810,0.0000,265.9383,265.9383,17.9493,13.7560,15.8527,0.4143,16779.2350,18.3160,13.0145,15.6653,0.4714,11313.9040,18.2714,13.2429,15.7571,0.4471,9389.9624,18.1060,18.0308,18.0684,6.1275,1.6855,18.0308,17.9493,17.9901,4.5341,1.3424,17.9493,17.9222,17.9358,0.1460,0.3049,18.1936,18.2370,18.2153,-1.5633,0.4963,18.2370,18.2980,18.2675,-1.7185,0.4837,18.2712,18.4408,18.3560,-0.2052,-0.0696,18.2712,18.3119,18.2916,-0.1625,0.0538,18.3119,18.3447,18.3283,-0.1998,0.0412,18.1060,18.2646,18.1853,-0.3271,-0.4430,13.4054,13.4154,13.4104,-0.8162,-1.6895,13.5629,13.6192,13.5910,-2.4483,-1.3464,12.9587,12.9144,12.9365,0.2447,-0.3090,12.9753,12.9587,12.9670,0.5978,-0.5003,13.0145,12.9806,12.9976,0.6818,-0.4877,13.0145,12.8268,12.9207,0.2346,0.0656,12.6175,12.6971,12.6573,-0.3377,-0.0578,13.2429,12.5550,12.8989,2.2530,-0.0452,13.2429,12.5526,12.8977,1.2008,0.4389,4.8622,379.9354,-28175.7000,37483.1014
6077.0000,13.0671,19.0089,1967.0000,49612.5000,-47645.5000,2.4470,409.9150,8022.8442,8432.7592,118.8158,57635.3442,1557.0850,-56078.2592,18.8946,13.4122,9479.1000,0.0000,9479.1000,-0.3437,2211.2106,0.0000,2211.2106,15.9085,0.0000,7267.8894,7267.8894,13.0140,18.6821,0.0000,1918.8000,-1918.8000,0.1020,0.0000,310.0793,310.0793,4.9525,2228.8793,0.0000,-2228.8793,18.1767,12.7093,420.4000,0.0000,420.4000,-0.0152,98.9288,0.0000,98.9288,0.7036,0.0000,321.4712,321.4712,12.7872,18.2926,0.0000,2391.8000,-2391.8000,0.1313,0.0000,396.1062,396.1062,6.4031,2787.9062,0.0000,-2787.9062,18.2914,12.8217,420.4000,0.0000,420.4000,-0.0152,98.7894,0.0000,98.7894,0.7029,0.0000,321.6106,321.6106,18.7423,13.0212,15.8818,0.6282,25442.3542,18.2366,13.0735,15.6551,0.5102,12245.8304,17.8473,13.6023,15.7248,0.4195,8809.6998,19.0089,18.8946,18.9517,10.6534,1.9271,18.8946,18.7423,18.8184,9.9907,1.5834,18.7423,18.0392,18.3908,5.4848,0.4304,18.1623,18.1767,18.1695,-0.5585,0.5323,18.1767,18.2072,18.1919,-0.9179,0.5171,18.2926,18.3922,18.3424,-0.1701,-0.0979,18.2926,18.2914,18.2920,-0.0008,0.0334,18.2914,18.3430,18.3172,-0.1399,0.0182,19.0089,17.8300,18.4194,2.8197,-0.5199,13.1763,13.2047,13.1905,-2.6592,-1.9326,13.0009,13.1253,13.0631,-6.3772,-1.5889,13.0140,12.9471,12.9806,0.5251,-0.4359,13.0311,13.0140,13.0226,0.6646,-0.5379,13.0735,13.0405,13.0570,0.7111,-0.5226,13.0735,12.8379,12.9557,0.4170,0.0923,12.6308,12.6672,12.6490,-0.1066,-0.0390,13.6023,12.5081,13.0552,1.8804,-0.0237,13.6023,12.5501,13.0762,2.1479,0.5143,5.3259,416.1714,-41636.2000,46497.8844
6078.0000,13.0854,19.2316,2538.0000,123911.2000,-121373.2000,5.9880,528.7475,20046.1791,20574.9266,290.3047,143957.3791,2009.2525,-141948.1266,19.2168,13.7283,9481.0000,0.0000,9481.0000,-0.3438,2203.1288,0.0000,2203.1288,15.7271,0.0000,7277.8712,7277.8712,13.0352,13.0352,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7944,13.3142,407.0000,0.0000,407.0000,-0.0148,95.0566,0.0000,95.0566,0.6817,0.0000,311.9434,311.9434,12.9371,18.4437,0.0000,3190.2000,-3190.2000,0.1751,0.0000,529.1575,529.1575,8.5406,3719.3575,0.0000,-3719.3575,18.3152,12.8450,407.0000,0.0000,407.0000,-0.0148,95.6126,0.0000,95.6126,0.6806,0.0000,311.3874,311.3874,19.1904,13.0411,16.1158,1.6953,68660.6133,18.6575,13.0282,15.8429,1.3968,33522.4906,18.4441,13.3454,15.8947,1.2651,26566.9972,19.2316,19.2168,19.2242,3.2820,4.5968,19.2168,19.1904,19.2036,4.6424,4.2530,19.1904,18.8758,19.0331,7.7463,1.3582,18.8758,18.7944,18.8351,8.0263,1.3582,18.7944,18.7078,18.7511,6.7421,1.3434,18.4229,18.3204,18.3717,0.3473,-0.2005,18.3152,18.2799,18.2976,0.0615,-0.0254,18.4441,18.3152,18.3797,0.7474,-0.0402,19.2316,18.4441,18.8378,5.0430,-1.3911,13.0866,13.0921,13.0894,-1.2265,-4.6142,13.0324,13.0350,13.0337,-0.3607,-4.2704,13.0352,13.0140,13.0246,0.5256,-1.3755,13.0368,13.0352,13.0360,0.1564,-1.3755,13.0282,13.0338,13.0310,-0.3197,-1.3608,13.0282,12.9371,12.9826,0.3191,0.1832,12.9371,12.4120,12.6746,0.3030,0.0080,12.6922,13.2623,12.9772,-0.9470,0.0228,13.3440,13.0631,13.2035,1.5308,1.3738,12.2587,957.9154,-114268.4000,128750.1010
6079.0000,13.1883,19.5631,14.0000,176840.2000,-176826.2000,8.3580,2.9117,28677.0893,28680.0010,404.9694,205517.2893,11.0883,-205506.2010,19.5502,14.0552,16039.9000,0.0000,16039.9000,-0.5816,3712.5287,0.0000,3712.5287,26.4934,0.0000,12327.3713,12327.3713,12.9930,18.6609,0.0000,15.8000,-15.8000,0.0008,0.0000,2.5526,2.5526,0.0408,18.3526,0.0000,-18.3526,19.3355,13.8446,739.0000,0.0000,739.0000,-0.0268,171.4813,0.0000,171.4813,1.2275,0.0000,567.5187,567.5187,12.9843,18.4913,0.0000,4438.9000,-4438.9000,0.2437,0.0000,736.6462,736.6462,11.8848,5175.5462,0.0000,-5175.5462,18.5062,13.0320,739.0000,0.0000,739.0000,-0.0268,173.2014,0.0000,173.2014,1.2355,0.0000,565.7986,565.7986,19.5334,13.1542,16.3438,2.4201,98015.7175,19.1527,12.9676,16.0602,2.1119,50684.6615,18.9755,13.2243,16.0999,1.9637,41238.3956,19.5631,19.5502,19.5567,4.0066,6.4350,19.5502,19.5334,19.5418,4.0756,5.8534,19.5334,19.3823,19.4579,5.1198,1.8697,19.3820,19.3355,19.3588,6.3134,1.8706,19.3355,19.2731,19.3043,6.6700,1.8438,18.4551,18.3623,18.4087,0.4414,-0.2808,18.5062,18.2181,18.3622,0.7734,-0.0372,18.9755,18.5062,18.7409,4.3532,-0.0640,19.5631,18.9755,19.2693,5.2015,-1.9230,13.1869,13.1832,13.1850,1.1484,-6.4597,13.1053,13.1009,13.1031,0.8325,-5.8780,12.9930,13.0025,12.9978,-0.3293,-1.8944,12.9891,12.9930,12.9911,-0.5481,-1.8952,12.9676,12.9768,12.9722,-0.7150,-1.8684,12.9676,12.9843,12.9760,-0.0864,0.2562,12.9843,12.4462,12.7153,0.4853,0.0125,12.8455,13.0247,12.9351,-0.5149,0.0393,13.2201,13.2056,13.2128,0.1063,1.8984,17.0964,1335.9385,-163763.0000,189938.7746
6080.0000,13.4316,19.8124,0.0000,209470.0000,-209470.0000,9.8994,0.0000,34161.2599,34161.2599,479.9671,243631.2599,0.0000,-243631.2599,19.8042,14.3042,19569.4000,0.0000,19569.4000,-0.7096,4515.9603,0.0000,4515.9603,32.1815,0.0000,15053.4397,15053.4397,13.2989,18.9700,0.0000,33873.4000,-33873.4000,1.7998,0.0000,5495.3998,5495.3998,87.4406,39368.7998,0.0000,-39368.7998,19.2594,13.7701,1193.0000,0.0000,1193.0000,-0.0433,277.0804,0.0000,277.0804,1.9674,0.0000,915.9196,915.9196,13.0366,18.5440,0.0000,6202.3000,-6202.3000,0.3405,0.0000,1029.8580,1029.8580,16.6067,7232.1580,0.0000,-7232.1580,18.4305,12.9579,1193.0000,0.0000,1193.0000,-0.0433,279.8650,0.0000,279.8650,1.9893,0.0000,913.1350,913.1350,19.7933,13.4855,16.6394,3.3771,136773.2690,19.2624,13.3502,16.3063,2.8487,68369.9168,19.3022,13.4331,16.3677,2.8280,59387.4987,19.8124,19.8042,19.8083,3.0305,7.6061,19.8042,19.7933,19.7987,3.0945,6.8965,19.7933,19.6545,19.7239,3.2048,1.2747,19.2538,19.2594,19.2566,-1.2387,3.0745,19.2594,19.2624,19.2609,-0.5301,3.0313,19.2624,17.7012,18.4818,0.8759,0.0330,18.4695,18.4305,18.4500,1.0543,0.3735,18.4305,18.5000,18.4652,-3.3323,0.3302,19.8124,19.4177,19.6150,4.1663,-2.2933,13.4937,13.4837,13.4887,3.6590,-7.6241,13.4276,13.4105,13.4190,3.8062,-6.9144,13.2989,13.1757,13.2373,2.8846,-1.2927,13.3159,13.2989,13.3074,3.8115,-3.0925,13.3432,13.3094,13.3263,4.2676,-3.0493,13.0366,12.9327,12.9846,0.0989,-0.0510,13.2099,13.0366,13.1232,4.9174,-0.3915,13.4331,13.2412,13.3371,4.8464,-0.3482,13.4331,13.2570,13.3451,1.5898,2.2753,23.9416,1870.8269,-227590.3000,264530.6845
6081.0000,13.6859,20.0720,0.0000,230642.5000,-230642.5000,10.9000,0.0000,37838.8854,37838.8854,529.3127,268481.3854,0.0000,-268481.3854,20.0643,14.5594,22232.0000,0.0000,22232.0000,-0.8062,5114.8758,0.0000,5114.8758,36.4390,0.0000,17117.1242,17117.1242,13.5726,19.2468,0.0000,54341.9000,-54341.9000,2.8874,0.0000,8849.9465,8849.9465,140.4443,63191.8465,0.0000,-63191.8465,19.3880,13.8962,1286.0000,0.0000,1286.0000,-0.0466,298.2239,0.0000,298.2239,2.1229,0.0000,987.7761,987.7761,13.4611,18.9721,0.0000,9433.8000,-9433.8000,0.5179,0.0000,1573.6793,1573.6793,25.2600,11007.4793,0.0000,-11007.4793,18.7070,13.2288,1286.0000,0.0000,1286.0000,-0.0466,300.6686,0.0000,300.6686,2.1466,0.0000,985.3314,985.3314,20.0543,13.7451,16.8997,4.0275,163112.1142,19.3811,13.6360,16.5085,3.3007,79215.9496,19.5432,13.6526,16.5979,3.3842,71068.8736,20.0720,20.0643,20.0682,3.1305,8.3943,20.0643,20.0543,20.0593,3.1388,7.5881,20.0543,19.8739,19.9641,2.8928,0.8852,19.3939,19.3880,19.3910,1.6160,3.7726,19.3880,19.3811,19.3846,1.4872,3.7260,19.3811,18.1214,18.7513,3.2464,0.1511,18.7799,18.7070,18.7435,3.5356,0.6690,18.7070,18.6767,18.6919,2.7294,0.6223,20.0720,19.7584,19.9152,3.6165,-2.5057,13.7731,13.7648,13.7690,3.3763,-8.4051,13.7034,13.6897,13.6965,3.3431,-7.5989,13.5726,13.3911,13.4819,2.9456,-0.8960,13.5845,13.5726,13.5786,3.2666,-3.7834,13.6012,13.5806,13.5909,3.1871,-3.7368,13.4611,12.8341,13.1476,1.9607,-0.1619,13.5553,13.4611,13.5082,4.6404,-0.6797,13.6526,13.5794,13.6160,3.3589,-0.6331,13.6526,13.4201,13.5363,2.3023,2.4949,28.4702,2224.7049,-269614.2000,313396.9374
6082.0000,13.9348,20.3262,0.0000,245573.9000,-245573.9000,11.6056,0.0000,40525.7774,40525.7774,564.5128,286099.6774,0.0000,-286099.6774,20.3191,14.8094,26233.4000,0.0000,26233.4000,-0.9513,6017.7356,0.0000,6017.7356,42.8525,0.0000,20215.6644,20215.6644,13.8030,19.4798,0.0000,73141.6000,-73141.6000,3.8863,0.0000,11950.8246,11950.8246,189.2360,85092.4246,0.0000,-85092.4246,19.5257,14.0311,1318.8000,0.0000,1318.8000,-0.0478,305.3325,0.0000,305.3325,2.1734,0.0000,1013.4675,1013.4675,13.7509,19.2645,0.0000,14522.8000,-14522.8000,0.7972,0.0000,2430.5075,2430.5075,38.9000,16953.3075,0.0000,-16953.3075,19.0620,13.5766,1318.8000,0.0000,1318.8000,-0.0478,307.0210,0.0000,307.0210,2.1931,0.0000,1011.7790,1011.7790,20.3099,13.9781,17.1440,4.5956,186120.7265,19.5189,13.8638,16.6914,3.6940,88655.7159,19.7810,13.8432,16.8121,3.8786,81451.5698,20.3262,20.3191,20.3227,3.0657,8.9924,20.3191,20.3099,20.3145,3.0742,8.0411,20.3099,20.0044,20.1572,2.3240,0.4201,19.5310,19.5257,19.5283,1.6515,4.3064,19.5257,19.5189,19.5223,1.6563,4.2585,19.5189,18.5278,19.0234,3.2780,0.1940,19.1204,19.0620,19.0912,4.1907,0.9912,19.0620,19.0308,19.0464,4.2728,0.9433,20.3262,20.0519,20.1890,3.2988,-2.6132,14.0341,14.0269,14.0305,3.1505,-8.9927,13.9541,13.9424,13.9483,3.0322,-8.0414,13.8030,13.5194,13.6612,2.1583,-0.4203,13.8118,13.8030,13.8074,2.7558,-4.3066,13.8248,13.8093,13.8171,2.7233,-4.2588,13.7509,13.0075,13.3792,2.7896,-0.1942,13.7954,13.7509,13.7732,3.1914,-0.9914,13.8432,13.8064,13.8248,2.5150,-0.9436,13.8432,13.6178,13.7305,2.3380,2.6129,32.4390,2534.8329,-304367.3000,356228.0122
6083.0000,14.1864,20.5833,0.0000,269667.3000,-269667.3000,12.7442,0.0000,44768.5975,44768.5975,620.9088,314435.8975,0.0000,-314435.8975,20.5768,15.0622,27573.0000,0.0000,27573.0000,-0.9999,6306.4065,0.0000,6306.4065,44.8932,0.0000,21266.5935,21266.5935,14.0252,19.7046,0.0000,88054.4000,-88054.4000,4.6787,0.0000,14433.9097,14433.9097,228.0304,102488.3097,0.0000,-102488.3097,19.7146,14.2164,1545.2000,0.0000,1545.2000,-0.0560,356.9547,0.0000,356.9547,2.5419,0.0000,1188.2453,1188.2453,13.9828,19.4985,0.0000,18766.8000,-18766.8000,1.0302,0.0000,3149.1872,3149.1872,50.2816,21915.9872,0.0000,-21915.9872,19.3505,13.8594,1545.2000,0.0000,1545.2000,-0.0560,358.4922,0.0000,358.4922,2.5575,0.0000,1186.7078,1186.7078,20.5683,14.2374,17.4029,5.2277,211719.9073,19.7065,14.0795,16.8930,4.1818,100363.6114,20.0395,14.0496,17.0446,4.4515,93481.2770,20.5833,20.5768,20.5800,3.0997,9.8888,20.5768,20.5683,20.5725,3.1079,8.8889,20.5683,20.0721,20.3202,1.9617,0.2183,19.7210,19.7146,19.7178,2.2808,4.8970,19.7146,19.7065,19.7105,2.2658,4.8410,19.7065,18.8597,19.2831,3.1286,0.2167,19.3875,19.3505,19.3690,3.3464,1.2468,19.3505,19.3300,19.3402,3.5397,1.1908,20.5833,20.3354,20.4593,3.2563,-2.8555,14.2967,14.2900,14.2933,3.1661,-9.8826,14.2218,14.2105,14.2161,3.2266,-8.8827,14.0252,13.5809,13.8031,1.7064,-0.2122,14.0328,14.0252,14.0290,2.6686,-4.8908,14.0439,14.0306,14.0373,2.6515,-4.8348,13.9828,13.2623,13.6225,2.9306,-0.2105,14.0129,13.9828,13.9978,2.7057,-1.2407,14.0496,14.0201,14.0349,2.5290,-1.1846,14.0496,13.8286,13.9391,2.5112,2.8616,36.7769,2873.8025,-345825.1000,405564.7957
6084.0000,14.3791,20.7801,0.0000,286469.1000,-286469.1000,13.5383,0.0000,47777.4125,47777.4125,660.6899,334246.5125,0.0000,-334246.5125,20.7754,15.2572,23904.7000,0.0000,23904.7000,-0.8668,5455.0852,0.0000,5455.0852,38.7926,0.0000,18449.6148,18449.6148,14.2000,19.8814,0.0000,90173.3000,-90173.3000,4.7912,0.0000,14819.2550,14819.2550,233.7297,104992.5550,0.0000,-104992.5550,19.9060,14.4041,1828.8000,0.0000,1828.8000,-0.0663,421.5239,0.0000,421.5239,3.0010,0.0000,1407.2761,1407.2761,14.1564,19.6738,0.0000,22136.4000,-22136.4000,1.2151,0.0000,3722.2147,3722.2147,59.3239,25858.6147,0.0000,-25858.6147,19.5806,14.0850,1828.8000,0.0000,1828.8000,-0.0663,423.1349,0.0000,423.1349,3.0153,0.0000,1405.6651,1405.6651,20.7694,14.4471,17.6083,5.5830,226112.4436,19.8982,14.2331,17.0656,4.5024,108058.2605,20.2853,14.2029,17.2441,4.8341,101515.5874,20.7801,20.7754,20.7778,2.3811,10.4903,20.7754,20.7694,20.7724,2.4063,9.6234,20.7694,20.3323,20.5509,2.7778,0.3508,19.9122,19.9060,19.9091,2.3030,5.1421,19.9060,19.8982,19.9021,2.3060,5.0758,19.8982,18.9998,19.4490,1.9962,0.1304,19.6085,19.5806,19.5945,2.7162,1.3455,19.5806,19.5655,19.5730,2.8040,1.2792,20.7801,20.5874,20.6838,2.7026,-3.0480,14.4860,14.4815,14.4837,2.2920,-10.4815,14.4244,14.4165,14.4204,2.4600,-9.6146,14.2000,13.8088,14.0044,2.4236,-0.3420,14.2056,14.2000,14.2028,2.0916,-5.1333,14.2128,14.2030,14.2079,2.0536,-5.0670,14.1564,13.3884,13.7724,1.8030,-0.1216,14.1775,14.1564,14.1669,2.0350,-1.3367,14.2029,14.1823,14.1926,1.8975,-1.2704,14.2029,14.0280,14.1154,2.1224,3.0568,38.9912,3046.8307,-371216.5000,435686.2916
6085.0000,14.5897,20.9954,0.0000,301327.6000,-301327.6000,14.2405,0.0000,50510.4736,50510.4736,695.8466,351838.0736,0.0000,-351838.0736,20.9906,15.4683,27569.6000,0.0000,27569.6000,-0.9997,6276.1842,0.0000,6276.1842,44.6271,0.0000,21293.4158,21293.4158,14.3704,20.0539,0.0000,103314.9000,-103314.9000,5.4895,0.0000,17022.0513,17022.0513,267.9866,120336.9513,0.0000,-120336.9513,20.0540,14.5493,1749.3000,0.0000,1749.3000,-0.0634,402.5064,0.0000,402.5064,2.8634,0.0000,1346.7936,1346.7936,14.3409,19.8600,0.0000,23831.7000,-23831.7000,1.3082,0.0000,4016.1130,4016.1130,63.8795,27847.8130,0.0000,-27847.8130,19.7622,14.2631,1749.3000,0.0000,1749.3000,-0.0634,403.8779,0.0000,403.8779,2.8755,0.0000,1345.4221,1345.4221,20.9843,14.6430,17.8137,6.0124,243503.2175,20.0484,14.4101,17.2293,4.8113,115470.2946,20.4806,14.3866,17.4336,5.2002,109203.7790,20.9954,20.9906,20.9930,2.5913,11.0526,20.9906,20.9843,20.9875,2.5893,10.0529,20.9843,20.3136,20.6490,1.1780,0.0971,20.0584,20.0540,20.0562,1.7694,5.5866,20.0540,20.0484,20.0512,1.7938,5.5232,20.0484,19.3012,19.6748,2.7191,0.2134,19.7816,19.7622,19.7719,2.1350,1.5216,19.7622,19.7517,19.7570,2.2143,1.4582,20.9954,20.8140,20.9047,2.6606,-3.1878,14.7041,14.6991,14.7016,2.6235,-11.0399,14.6358,14.6280,14.6319,2.5461,-10.0401,14.3704,13.7867,14.0785,0.8894,-0.0843,14.3754,14.3704,14.3729,2.0474,-5.5738,14.3824,14.3734,14.3779,2.0463,-5.5104,14.3409,13.6493,13.9951,2.6815,-0.2007,14.3612,14.3409,14.3510,2.2160,-1.5089,14.3866,14.3655,14.3760,2.2079,-1.4454,14.3866,14.2123,14.2994,2.2145,3.2006,41.9860,3280.8444,-397406.0000,468177.2910
6086.0000,14.7795,21.1895,0.0000,317785.1000,-317785.1000,15.0182,0.0000,53513.9004,53513.9004,734.8821,371299.0004,0.0000,-371299.0004,21.1853,15.6595,26237.2000,0.0000,26237.2000,-0.9514,5959.8660,0.0000,5959.8660,42.3550,0.0000,20277.3340,20277.3340,14.5386,20.2241,0.0000,109645.9000,-109645.9000,5.8259,0.0000,18110.8896,18110.8896,284.6114,127756.7896,0.0000,-127756.7896,20.2207,14.7128,1179.7000,0.0000,1179.7000,-0.0428,270.9208,0.0000,270.9208,1.9273,0.0000,908.7792,908.7792,14.5217,20.0425,0.0000,26135.7000,-26135.7000,1.4347,0.0000,4414.0519,4414.0519,70.0703,30549.7519,0.0000,-30549.7519,19.9594,14.4565,1179.7000,0.0000,1179.7000,-0.0428,271.7424,0.0000,271.7424,1.9346,0.0000,907.9576,907.9576,21.1800,14.8393,18.0097,6.4135,259745.0897,20.2148,14.5727,17.3938,5.1362,123268.6435,20.6833,14.5610,17.6222,5.5733,117039.2386,21.1895,21.1853,21.1874,2.3402,11.6517,21.1853,21.1800,21.1826,2.3500,10.7003,21.1800,20.3228,20.7514,1.2305,0.0794,20.2254,20.2207,20.2231,2.0081,5.9053,20.2207,20.2148,20.2178,2.0044,5.8625,20.2148,19.5228,19.8688,2.3356,0.1980,19.9795,19.9594,19.9694,2.3782,1.6327,19.9594,19.9491,19.9542,2.3748,1.5899,21.1895,21.0300,21.1097,2.4688,-3.3665,14.8942,14.8901,14.8922,2.2941,-11.6354,14.8330,14.8261,14.8295,2.3792,-10.6840,14.5386,13.7655,14.1520,0.8814,-0.0631,14.5433,14.5386,14.5409,2.0220,-5.8890,14.5504,14.5421,14.5462,2.0255,-5.8462,14.5217,13.8565,14.1891,2.3355,-0.1817,14.5402,14.5217,14.5309,2.1655,-1.6164,14.5610,14.5425,14.5518,2.1150,-1.5736,14.5610,14.3991,14.4801,2.1744,3.3828,44.4977,3477.1159,-424970.1000,500052.9717
6087.0000,14.9569,21.3709,0.0000,332100.3000,-332100.3000,15.6948,0.0000,56165.7129,56165.7129,768.9632,388266.0129,0.0000,-388266.0129,21.3671,15.8381,24905.9000,0.0000,24905.9000,-0.9031,5646.0387,0.0000,5646.0387,40.1076,0.0000,19259.8613,19259.8613,14.6930,20.3804,0.0000,116201.5000,-116201.5000,6.1742,0.0000,19238.8186,19238.8186,301.8428,135440.3186,0.0000,-135440.3186,20.3757,14.8649,1151.5000,0.0000,1151.5000,-0.0418,263.9736,0.0000,263.9736,1.8772,0.0000,887.5264,887.5264,14.6901,20.2126,0.0000,27909.5000,-27909.5000,1.5320,0.0000,4723.4087,4723.4087,74.8426,32632.9087,0.0000,-32632.9087,20.1389,14.6325,1151.5000,0.0000,1151.5000,-0.0418,264.6948,0.0000,264.6948,1.8835,0.0000,886.8052,886.8052,21.3624,15.0199,18.1911,6.7695,274164.9620,20.3705,14.7234,17.5470,5.4244,130186.1559,20.8724,14.7243,17.7983,5.9057,124020.1188,21.3709,21.3671,21.3690,2.1860,12.1641,21.3671,21.3624,21.3648,2.1923,11.2610,21.3624,20.3107,20.8366,1.0223,0.0538,20.3798,20.3757,20.3777,1.8611,6.2280,20.3757,20.3705,20.3731,1.8687,6.1862,20.3705,19.7403,20.0554,2.2458,0.2091,20.1559,20.1389,20.1474,2.1414,1.7411,20.1389,20.1301,20.1345,2.1693,1.6994,21.3709,21.2296,21.3002,2.2932,-3.5307,15.0713,15.0676,15.0695,2.1339,-12.1455,15.0158,15.0097,15.0127,2.2053,-11.2423,14.6930,13.7148,14.2039,0.6203,-0.0352,14.6971,14.6930,14.6951,1.8544,-6.2094,14.7032,14.6960,14.6996,1.8450,-6.1676,14.6901,14.0682,14.3792,2.2880,-0.1905,14.7062,14.6901,14.6981,2.0121,-1.7225,14.7243,14.7080,14.7162,1.9785,-1.6807,14.7243,14.5781,14.6512,2.0596,3.5493,46.7706,3654.7173,-449002.4000,528371.2367
6088.0000,15.0659,21.4823,0.0000,334736.4000,-334736.4000,15.8193,0.0000,56761.9563,56761.9563,775.9928,391498.3563,0.0000,-391498.3563,21.4801,15.9490,21229.6000,0.0000,21229.6000,-0.7698,4806.6390,0.0000,4806.6390,34.1098,0.0000,16422.9610,16422.9610,14.7952,20.4839,0.0000,115511.2000,-115511.2000,6.1375,0.0000,19154.4972,19154.4972,300.2480,134665.6972,0.0000,-134665.6972,20.4830,14.9702,1450.8000,0.0000,1450.8000,-0.0526,332.1774,0.0000,332.1774,2.3604,0.0000,1118.6226,1118.6226,14.7986,20.3221,0.0000,28691.8000,-28691.8000,1.5750,0.0000,4862.3690,4862.3690,76.9572,33554.1690,0.0000,-33554.1690,20.2684,14.7596,1450.8000,0.0000,1450.8000,-0.0526,332.9963,0.0000,332.9963,2.3676,0.0000,1117.8037,1117.8037,21.4772,15.1337,18.3054,6.8437,277170.0265,20.4794,14.8160,17.6477,5.4990,131976.8705,21.0229,14.8199,17.9214,6.0229,126481.6984,21.4823,21.4801,21.4812,1.3485,12.2372,21.4801,21.4772,21.4786,1.3681,11.4674,21.4772,20.5737,21.0254,2.2736,0.1390,20.4859,20.4830,20.4844,1.2821,6.2765,20.4830,20.4794,20.4812,1.2996,6.2239,20.4794,19.9199,20.1997,1.7357,0.1821,20.2805,20.2684,20.2744,1.5280,1.7570,20.2684,20.2621,20.2653,1.5727,1.7044,21.4823,21.3849,21.4336,1.6040,-3.5822,15.1699,15.1679,15.1689,1.1947,-12.2183,15.1210,15.1176,15.1193,1.2804,-11.4485,14.7952,13.9265,14.3608,1.8884,-0.1201,14.7979,14.7952,14.7965,1.2189,-6.2576,14.8011,14.7964,14.7987,1.1908,-6.2050,14.7986,14.2481,14.5233,1.7344,-0.1632,14.8086,14.7986,14.8036,1.2670,-1.7382,14.8199,14.8102,14.8150,1.1875,-1.6856,14.8199,14.7200,14.7699,1.4273,3.6010,47.0646,3677.6926,-454808.2000,535628.5954
6089.0000,15.1031,21.5204,0.0000,339806.8000,-339806.8000,16.0590,0.0000,57674.0627,57674.0627,788.3272,397480.8627,0.0000,-397480.8627,21.5196,15.9879,13884.2000,0.0000,13884.2000,-0.5035,3142.1811,0.0000,3142.1811,22.2765,0.0000,10742.0189,10742.0189,14.8382,20.5274,0.0000,99850.9000,-99850.9000,5.3055,0.0000,16568.6081,16568.6081,259.6566,116419.5081,0.0000,-116419.5081,20.6011,15.0861,951.4000,0.0000,951.4000,-0.0345,217.5408,0.0000,217.5408,1.5458,0.0000,733.8592,733.8592,14.8392,20.3632,0.0000,29005.7000,-29005.7000,1.5922,0.0000,4918.0666,4918.0666,77.8104,33923.7666,0.0000,-33923.7666,20.3543,14.8439,951.4000,0.0000,951.4000,-0.0345,218.1555,0.0000,218.1555,1.5500,0.0000,733.2445,733.2445,21.5186,15.1978,18.3582,6.7372,272855.2306,20.5961,14.8399,17.7180,5.5219,132524.7121,21.1414,14.8579,17.9996,6.0276,126580.5214,21.5204,21.5196,21.5200,0.4628,12.3840,21.5196,21.5186,21.5191,0.4834,11.8806,21.5186,21.1974,21.3580,4.0080,0.6885,20.6044,20.6011,20.6027,1.4217,5.9940,20.6011,20.5970,20.5990,1.4160,5.9595,20.3632,20.0452,20.2042,0.0489,-0.0097,20.3632,20.3543,20.3587,1.0116,1.5826,20.3543,20.3497,20.3520,1.0411,1.5481,21.5204,21.4749,21.4976,0.7669,-3.6749,15.1920,15.1916,15.1918,0.2705,-12.3692,15.1595,15.1583,15.1589,0.4723,-11.8657,14.8382,14.5227,14.6804,3.8513,-0.6737,14.8393,14.8382,14.8388,0.5040,-5.9791,14.8399,14.8379,14.8389,0.4790,-5.9446,14.8399,14.2532,14.5465,0.2744,0.0245,14.8533,14.8483,14.8508,0.5642,-1.5677,14.8579,14.8535,14.8557,0.4854,-1.5332,14.8579,14.8067,14.8323,0.7474,3.6897,45.9551,3590.9959,-452876.4000,531960.4641
6090.0000,14.8608,21.2725,0.0000,250812.1000,-250812.1000,11.8532,0.0000,42319.1369,42319.1369,582.0125,293131.2369,0.0000,-293131.2369,21.2791,15.7517,11464.2000,0.0000,11464.2000,-0.4157,2601.4123,0.0000,2601.4123,18.3847,0.0000,8862.7877,8862.7877,14.5878,20.2739,0.0000,71423.5000,-71423.5000,3.7950,0.0000,11806.2552,11806.2552,185.7674,83229.7552,0.0000,-83229.7552,20.3906,14.8795,804.6000,0.0000,804.6000,-0.0292,184.4175,0.0000,184.4175,1.3053,0.0000,620.1825,620.1825,14.5808,20.1022,0.0000,29497.3000,-29497.3000,1.6192,0.0000,4985.3986,4985.3986,79.1335,34482.6986,0.0000,-34482.6986,20.1324,14.6261,804.6000,0.0000,804.6000,-0.0292,184.9670,0.0000,184.9670,1.3094,0.0000,619.6330,619.6330,21.2869,14.8387,18.0628,5.1563,208830.6215,20.3888,14.5564,17.4726,4.1975,100738.9153,20.9985,14.5093,17.7539,4.6702,98073.8731,21.2725,21.2791,21.2758,-2.9520,9.2369,21.2791,21.2869,21.2830,-2.8545,8.8211,21.2869,21.3495,21.3182,-0.4855,0.4245,20.3821,20.3906,20.3864,-2.6166,4.2195,20.3906,20.4007,20.3957,-2.4596,4.1903,20.1022,20.2148,20.1585,-0.5570,-0.2879,20.1022,20.1324,20.1173,-2.9196,1.3313,20.1324,20.1460,20.1392,-2.5740,1.3021,21.2725,21.4229,21.3477,-1.8150,-2.6163,14.8857,14.8939,14.8898,-3.6505,-9.2148,14.8311,14.8448,14.8379,-3.8788,-8.7991,14.5878,14.6718,14.6298,-0.6169,-0.4025,14.5776,14.5878,14.5827,-3.0957,-4.1975,14.5564,14.5755,14.5660,-3.2992,-4.1683,14.5564,14.5467,14.5516,0.0550,0.3099,14.5533,14.5888,14.5711,-3.3816,-1.3093,14.5093,14.5516,14.5305,-3.9305,-1.2801,14.5093,14.7454,14.6273,-2.4791,2.6383,34.5644,2700.9109,-338659.5000,407643.4099
6091.0000,14.6650,21.0723,0.0000,240141.9000,-240141.9000,11.3489,0.0000,40327.2479,40327.2479,556.3415,280469.1479,0.0000,-280469.1479,21.0780,15.5542,11440.9000,0.0000,11440.9000,-0.4149,2601.9542,0.0000,2601.9542,18.4024,0.0000,8838.9458,8838.9458,14.3701,20.0536,0.0000,49548.2000,-49548.2000,2.6327,0.0000,8163.4788,8163.4788,128.7325,57711.6788,0.0000,-57711.6788,20.3585,14.8480,635.0000,0.0000,635.0000,-0.0230,145.5982,0.0000,145.5982,1.0329,0.0000,489.4018,489.4018,14.4199,19.9398,0.0000,26621.0000,-26621.0000,1.4613,0.0000,4490.4481,4490.4481,71.3927,31111.4481,0.0000,-31111.4481,19.9666,14.4636,635.0000,0.0000,635.0000,-0.0230,146.2591,0.0000,146.2591,1.0364,0.0000,488.7409,488.7409,21.0850,14.6585,17.8718,4.5846,185677.2812,20.3353,14.3388,17.3371,3.8501,92402.7657,20.8977,14.3052,17.6014,4.2328,88888.8271,21.0723,21.0780,21.0752,-2.4271,8.8462,21.0780,21.0850,21.0815,-2.4378,8.4313,21.0850,21.2070,21.1460,-2.0844,0.9404,20.3572,20.3585,20.3578,-0.3498,3.5731,20.3585,20.3606,20.3596,-0.4414,3.5500,19.9398,20.1335,20.0366,-1.4758,-0.4452,19.9398,19.9666,19.9532,-1.9852,1.0161,19.9666,19.9805,19.9736,-2.0035,0.9931,21.0723,21.2617,21.1670,-2.1861,-2.5027,14.6929,14.6984,14.6956,-2.3485,-8.8331,14.6419,14.6504,14.6462,-2.3199,-8.4182,14.3701,14.5073,14.4387,-2.3110,-0.9272,14.3600,14.3701,14.3651,-2.6319,-3.5599,14.3388,14.3568,14.3478,-2.6383,-3.5369,14.3388,14.5112,14.4250,-1.5324,0.4583,14.3433,14.3782,14.3607,-2.5436,-1.0030,14.3052,14.3405,14.3228,-2.5114,-0.9800,14.3052,14.5478,14.4265,-2.4296,2.5158,30.8903,2413.8124,-303600.2000,366968.8740
6092.0000,14.3496,20.7500,0.0000,171549.5000,-171549.5000,8.1073,0.0000,28590.8892,28590.8892,396.9102,200140.3892,0.0000,-200140.3892,20.7624,15.2444,11449.4000,0.0000,11449.4000,-0.4152,2613.1537,0.0000,2613.1537,18.4626,0.0000,8836.2463,8836.2463,14.0166,19.6958,0.0000,25133.8000,-25133.8000,1.3355,0.0000,4119.4194,4119.4194,65.2406,29253.2194,0.0000,-29253.2194,20.2077,14.7000,687.5000,0.0000,687.5000,-0.0249,157.9097,0.0000,157.9097,1.1188,0.0000,529.5903,529.5903,14.1475,19.6647,0.0000,23689.6000,-23689.6000,1.3004,0.0000,3982.9622,3982.9622,63.5184,27672.5622,0.0000,-27672.5622,19.7249,14.2264,687.5000,0.0000,687.5000,-0.0249,158.7993,0.0000,158.7993,1.1245,0.0000,528.7007,528.7007,20.7776,14.2319,17.5047,3.2036,129744.1072,20.1626,13.9269,17.0447,2.7467,65919.6092,20.7210,13.8452,17.2831,3.0286,63600.5425,20.7500,20.7624,20.7562,-3.8549,6.3993,20.7624,20.7776,20.7700,-3.7646,5.9842,20.7776,20.9858,20.8817,-3.1950,0.8451,20.1957,20.2077,20.2017,-1.8895,2.1806,20.2077,20.2217,20.2147,-1.7540,2.1556,19.6647,19.9449,19.8048,-2.8029,-0.5852,19.6647,19.7249,19.6948,-3.1240,0.7152,19.7249,19.7531,19.7390,-2.8364,0.6903,20.7500,21.1121,20.9311,-2.8529,-1.7079,14.3244,14.3386,14.3315,-4.3991,-6.3866,14.2355,14.2605,14.2480,-4.8106,-5.9715,14.0166,14.2577,14.1371,-3.6451,-0.8324,13.9887,14.0166,14.0026,-4.3790,-2.1679,13.9269,13.9805,13.9537,-4.7617,-2.1429,13.9269,14.2685,14.0977,-3.9554,0.5979,13.9595,14.0445,14.0020,-4.3349,-0.7025,13.8452,13.9497,13.8974,-5.1389,-0.6776,13.8452,14.3902,14.1177,-3.7316,1.7206,21.4655,1677.3437,-207548.5000,259264.2588
6093.0000,14.1179,20.5133,0.0000,162153.1000,-162153.1000,7.6632,0.0000,26875.8222,26875.8222,374.3819,189028.9222,0.0000,-189028.9222,20.5231,15.0095,9711.8000,0.0000,9711.8000,-0.3522,2222.6112,0.0000,2222.6112,15.7232,0.0000,7489.1888,7489.1888,13.7902,19.4668,0.0000,15849.9000,-15849.9000,0.8422,0.0000,2589.2857,2589.2857,41.0816,18439.1857,0.0000,-18439.1857,20.1543,14.6477,425.8000,0.0000,425.8000,-0.0154,97.8610,0.0000,97.8610,0.6943,0.0000,327.9390,327.9390,13.8965,19.4114,0.0000,21314.1000,-21314.1000,1.1700,0.0000,3573.0562,3573.0562,57.1306,24887.1562,0.0000,-24887.1562,19.4849,13.9912,425.8000,0.0000,425.8000,-0.0154,98.6299,0.0000,98.6299,0.6986,0.0000,327.1701,327.1701,20.5354,14.0640,17.2997,2.8635,115970.2487,20.0468,13.7307,16.8887,2.5152,60365.9972,20.5447,13.6669,17.1058,2.7389,57517.3153,20.5133,20.5231,20.5182,-2.8779,6.0375,20.5231,20.5354,20.5293,-2.9106,5.6854,20.5354,20.7034,20.6194,-3.1702,1.0392,20.1499,20.1543,20.1521,-0.6043,1.8814,20.1543,20.1607,20.1575,-0.6955,1.8659,19.4114,19.6996,19.5555,-3.0146,-0.6120,19.4114,19.4849,19.4482,-2.9818,0.5580,19.4849,19.5211,19.5030,-2.8530,0.5425,20.5133,20.8863,20.6998,-2.7968,-1.6257,14.1136,14.1224,14.1180,-2.5826,-6.0292,14.0450,14.0580,14.0515,-2.3766,-5.6770,13.7902,13.9596,13.8749,-3.1706,-1.0308,13.7704,13.7902,13.7803,-2.6888,-1.8730,13.7307,13.7631,13.7469,-2.5008,-1.8576,13.7307,13.9764,13.8535,-2.9524,0.6204,13.7364,13.8063,13.7714,-2.7886,-0.5496,13.6669,13.7291,13.6980,-2.4124,-0.5342,13.6669,14.1012,13.8841,-2.8249,1.6340,19.3195,1509.6510,-188753.7000,233853.5611
