Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6094.0000,13.9224,20.3136,0.0000,133811.6000,-133811.6000,6.3238,0.0000,22075.7586,22075.7586,308.4729,155887.3586,0.0000,-155887.3586,20.3235,14.8137,9476.6000,0.0000,9476.6000,-0.3436,2173.7475,0.0000,2173.7475,15.3892,0.0000,7302.8525,7302.8525,13.6242,19.2990,0.0000,13830.0000,-13830.0000,0.7348,0.0000,2253.9574,2253.9574,35.8131,16083.9574,0.0000,-16083.9574,19.9537,14.4509,351.1000,0.0000,351.1000,-0.0127,80.8808,0.0000,80.8808,0.5729,0.0000,270.2192,270.2192,13.7071,19.2203,0.0000,17872.1000,-17872.1000,0.9811,0.0000,2989.5464,2989.5464,47.8915,20861.6464,0.0000,-20861.6464,19.2884,13.7985,351.1000,0.0000,351.1000,-0.0127,81.5167,0.0000,81.5167,0.5779,0.0000,269.5833,269.5833,20.3360,13.8457,17.0909,2.3706,96010.7357,19.8596,13.5684,16.7140,2.0681,49634.7710,20.3432,13.4853,16.9143,2.2544,47342.0493,20.3136,20.3235,20.3186,-2.4143,4.9953,20.3235,20.3360,20.3298,-2.4126,4.6517,20.3360,20.5002,20.4181,-2.4347,0.8164,19.9312,19.9537,19.9424,-2.5355,1.5512,19.9537,19.9795,19.9666,-2.3091,1.5385,19.2203,19.4958,19.3581,-2.3879,-0.5070,19.2203,19.2884,19.2543,-2.3445,0.4741,19.2884,19.3239,19.3061,-2.3817,0.4613,20.3136,20.6972,20.5054,-2.3511,-1.3285,13.9160,13.9258,13.9209,-2.3839,-4.9879,13.8326,13.8495,13.8410,-2.5452,-4.6442,13.6242,13.7704,13.6973,-2.1483,-0.8089,13.6064,13.6242,13.6153,-1.9965,-1.5438,13.5684,13.5994,13.5839,-1.9729,-1.5310,13.5684,13.7837,13.6760,-2.1473,0.5145,13.5580,13.6226,13.5903,-2.1904,-0.4666,13.4853,13.5512,13.5183,-2.1740,-0.4539,13.4853,13.9097,13.6975,-2.2571,1.3360,16.0394,1253.3397,-155334.9000,192987.5560
6095.0000,13.7457,20.1331,0.0000,117548.5000,-117548.5000,5.5552,0.0000,19311.9840,19311.9840,270.6334,136860.4840,0.0000,-136860.4840,20.1434,14.6369,9459.5000,0.0000,9459.5000,-0.3430,2174.3379,0.0000,2174.3379,15.4007,0.0000,7285.1621,7285.1621,13.4426,19.1154,0.0000,9115.4000,-9115.4000,0.4843,0.0000,1481.7895,1481.7895,23.5887,10597.1895,0.0000,-10597.1895,19.8756,14.3743,338.6000,0.0000,338.6000,-0.0123,78.0723,0.0000,78.0723,0.5539,0.0000,260.5277,260.5277,13.5586,19.0705,0.0000,13435.6000,-13435.6000,0.7375,0.0000,2243.6693,2243.6693,35.9962,15679.2693,0.0000,-15679.2693,19.1451,13.6581,338.6000,0.0000,338.6000,-0.0123,78.7489,0.0000,78.7489,0.5587,0.0000,259.8511,259.8511,20.1564,13.6512,16.9038,1.9854,80408.7944,19.7565,13.3661,16.5613,1.7553,42127.8087,20.2424,13.2554,16.7489,1.9192,40303.6318,20.1331,20.1434,20.1382,-2.1817,4.3744,20.1434,20.1564,20.1499,-2.1767,4.0314,20.1564,20.3067,20.2315,-2.2573,0.8267,19.8666,19.8756,19.8711,-0.8662,1.3110,19.8756,19.8891,19.8824,-1.0215,1.2987,19.0705,19.3367,19.2036,-1.8691,-0.4105,19.0705,19.1451,19.1078,-1.7738,0.3270,19.1451,19.1827,19.1639,-1.7216,0.3148,20.1331,20.5248,20.3290,-2.1344,-1.1808,13.7334,13.7438,13.7386,-2.2049,-4.3722,13.6385,13.6565,13.6475,-2.3409,-4.0292,13.4426,13.5891,13.5159,-2.1947,-0.8245,13.4192,13.4426,13.4309,-2.2309,-1.3088,13.3661,13.4101,13.3881,-2.3677,-1.2965,13.3661,13.6331,13.4996,-2.1348,0.4127,13.3770,13.4640,13.4205,-2.0545,-0.3248,13.2554,13.3659,13.3107,-2.5111,-0.3126,13.2554,13.7525,13.5039,-2.3414,1.1830,13.5091,1055.6191,-129962.8000,162840.2350
6096.0000,13.5849,19.9689,0.0000,97134.6000,-97134.6000,4.5905,0.0000,15898.0329,15898.0329,223.3753,113032.6329,0.0000,-113032.6329,19.9802,14.4769,9495.6000,0.0000,9495.6000,-0.3443,2186.7693,0.0000,2186.7693,15.4953,0.0000,7308.8307,7308.8307,13.2733,18.9441,0.0000,7899.2000,-7899.2000,0.4197,0.0000,1281.0598,1281.0598,20.4267,9180.2598,0.0000,-9180.2598,19.7143,14.2161,345.9000,0.0000,345.9000,-0.0125,79.9062,0.0000,79.9062,0.5664,0.0000,265.9938,265.9938,13.4182,18.9288,0.0000,9994.0000,-9994.0000,0.5486,0.0000,1666.3345,1666.3345,26.7718,11660.3345,0.0000,-11660.3345,19.0190,13.5345,345.9000,0.0000,345.9000,-0.0125,80.5682,0.0000,80.5682,0.5719,0.0000,265.3318,265.3318,19.9947,13.4563,16.7255,1.6157,65434.5751,19.6309,13.1888,16.4098,1.4327,34384.5354,20.1261,13.0455,16.5858,1.5747,33068.7325,19.9689,19.9802,19.9746,-1.9801,3.6142,19.9802,19.9947,19.9875,-1.9651,3.2699,19.9947,20.1511,20.0729,-1.9193,0.6752,19.6885,19.7143,19.7014,-2.0535,1.0949,19.7143,19.7438,19.7290,-1.8561,1.0824,18.9288,19.2256,19.0772,-1.5306,-0.3014,18.9288,19.0190,18.9739,-1.6208,0.2472,19.0190,19.0627,19.0409,-1.4902,0.2346,19.9689,20.3817,20.1753,-1.8596,-0.9762,13.5685,13.5799,13.5742,-1.9898,-3.6141,13.4516,13.4728,13.4622,-2.2412,-3.2698,13.2733,13.4335,13.3534,-1.9661,-0.6751,13.2473,13.2733,13.2603,-2.0641,-1.0948,13.1888,13.2361,13.2124,-2.1254,-1.0823,13.1888,13.5050,13.3469,-1.8481,0.3015,13.2022,13.3122,13.2572,-1.9760,-0.2471,13.0455,13.1844,13.1149,-2.3673,-0.2345,13.0455,13.6036,13.3246,-2.1700,0.9763,11.0702,865.0383,-104840.4000,132887.8430
6097.0000,13.4673,19.8489,0.0000,93481.9000,-93481.9000,4.4179,0.0000,15258.1511,15258.1511,214.7500,108740.0511,0.0000,-108740.0511,19.8576,14.3567,9483.7000,0.0000,9483.7000,-0.3439,2187.1514,0.0000,2187.1514,15.5086,0.0000,7296.5486,7296.5486,13.2063,18.8764,0.0000,11537.2000,-11537.2000,0.6130,0.0000,1869.3264,1869.3264,29.8144,13406.5264,0.0000,-13406.5264,19.4598,13.9666,341.3000,0.0000,341.3000,-0.0124,79.0803,0.0000,79.0803,0.5601,0.0000,262.2197,262.2197,13.2633,18.7726,0.0000,8343.1000,-8343.1000,0.4580,0.0000,1388.7115,1388.7115,22.3465,9731.8115,0.0000,-9731.8115,18.8722,13.3907,341.3000,0.0000,341.3000,-0.0124,79.6372,0.0000,79.6372,0.5652,0.0000,261.6628,261.6628,19.8692,13.3867,16.6280,1.5805,64010.6171,19.4523,13.1833,16.3178,1.3756,33014.5323,19.9638,13.0142,16.4890,1.5249,32023.8482,19.8489,19.8576,19.8533,-1.4694,3.4640,19.8576,19.8692,19.8634,-1.5022,3.1201,19.8692,20.0212,19.9452,-1.5467,0.5600,19.4229,19.4598,19.4414,-3.1429,1.1730,19.4598,19.5041,19.4820,-2.9868,1.1606,18.7726,19.1586,18.9656,-1.3526,-0.2048,18.7726,18.8722,18.8224,-1.8339,0.2532,18.8722,18.9219,18.8971,-1.7406,0.2408,19.8489,20.2268,20.0379,-1.6640,-0.9539,13.4806,13.4871,13.4838,-1.0959,-3.4646,13.3740,13.3840,13.3790,-1.0097,-3.1207,13.2063,13.3160,13.2611,-1.1188,-0.5606,13.1980,13.2063,13.2021,-0.7069,-1.1736,13.1833,13.1898,13.1866,-0.3176,-1.1613,13.1833,13.3813,13.2823,-0.7852,0.2041,13.0817,13.1684,13.1251,-1.5999,-0.2538,13.0142,13.0659,13.0400,-0.9091,-0.2415,13.0142,13.3957,13.2049,-1.4490,0.9532,10.9260,853.7723,-103195.9000,129048.9976
6098.0000,13.3642,19.7436,0.0000,82669.2000,-82669.2000,3.9069,0.0000,13460.8750,13460.8750,189.7656,96130.0750,0.0000,-96130.0750,19.7522,14.2533,9484.0000,0.0000,9484.0000,-0.3439,2189.9201,0.0000,2189.9201,15.5338,0.0000,7294.0799,7294.0799,13.0899,18.7588,0.0000,5920.4000,-5920.4000,0.3146,0.0000,957.7290,957.7290,15.2955,6878.1290,0.0000,-6878.1290,19.4974,14.0035,336.6000,0.0000,336.6000,-0.0122,77.9566,0.0000,77.9566,0.5542,0.0000,258.6434,258.6434,13.2319,18.7409,0.0000,6487.7000,-6487.7000,0.3561,0.0000,1079.5110,1079.5110,17.3746,7567.2110,0.0000,-7567.2110,18.7986,13.3185,336.6000,0.0000,336.6000,-0.0122,78.6104,0.0000,78.6104,0.5585,0.0000,257.9896,257.9896,19.7635,13.2467,16.5051,1.3062,52900.2966,19.4094,13.0063,16.2078,1.1550,27721.1028,19.9224,12.8176,16.3700,1.2816,26914.3347,19.7436,19.7522,19.7479,-1.2767,3.0649,19.7522,19.7635,19.7579,-1.2794,2.7210,19.7635,19.8910,19.8273,-1.4286,0.6164,19.5084,19.4974,19.5029,0.7375,0.9310,19.4974,19.4943,19.4959,0.1627,0.9187,18.7409,19.0262,18.8836,-0.9953,-0.2037,18.7409,18.7986,18.7698,-0.6407,0.1524,18.7986,18.8437,18.8211,-0.9217,0.1402,19.7436,20.1020,19.9228,-1.3935,-0.8420,13.3681,13.3772,13.3727,-1.3465,-3.0682,13.2383,13.2564,13.2474,-1.5940,-2.7243,13.0899,13.2096,13.1498,-1.3494,-0.6197,13.0679,13.0899,13.0789,-1.4928,-0.9342,13.0063,13.0555,13.0309,-1.8836,-0.9220,13.0063,13.3425,13.1744,-1.3070,0.2004,13.0074,13.0895,13.0484,-0.9299,-0.1557,12.8176,12.9810,12.8993,-1.7038,-0.1435,12.8176,13.3168,13.0672,-1.6675,0.8387,9.1046,711.4485,-84920.1000,107535.7341
6099.0000,13.2892,19.6670,0.0000,73535.8000,-73535.8000,3.4752,0.0000,11952.8097,11952.8097,168.6872,85488.6097,0.0000,-85488.6097,19.6741,14.1767,9514.7000,0.0000,9514.7000,-0.3450,2199.0226,0.0000,2199.0226,15.6055,0.0000,7315.6774,7315.6774,13.1202,18.7894,0.0000,17747.3000,-17747.3000,0.9430,0.0000,2872.1273,2872.1273,45.8299,20619.4273,0.0000,-20619.4273,19.0549,13.5696,349.8000,0.0000,349.8000,-0.0127,81.4416,0.0000,81.4416,0.5756,0.0000,268.3584,268.3584,12.9919,18.4990,0.0000,4881.1000,-4881.1000,0.2679,0.0000,810.0958,810.0958,13.0717,5691.1958,0.0000,-5691.1958,18.6308,13.1541,349.8000,0.0000,349.8000,-0.0127,81.8594,0.0000,81.8594,0.5810,0.0000,267.9406,267.9406,19.6839,13.2112,16.4475,1.3302,53871.6846,19.1295,13.1481,16.1388,1.1063,26550.9934,19.6721,12.9269,16.2995,1.2476,26198.5735,19.6670,19.6741,19.6706,-0.9386,2.7142,19.6741,19.6839,19.6790,-0.9571,2.3692,19.6839,19.8595,19.7717,-0.6764,0.2113,18.9853,19.0549,19.0201,-5.8323,1.1543,19.0549,19.1285,19.0917,-4.8830,1.1416,18.4990,19.2488,18.8739,-0.1220,-0.0093,18.4990,18.6308,18.5649,-2.4777,0.2587,18.6308,18.6859,18.6583,-1.9699,0.2460,19.6670,19.9908,19.8289,-1.1385,-0.7610,13.3349,13.3382,13.3366,-0.4410,-2.7148,13.2063,13.2123,13.2093,-0.4643,-2.3698,13.1202,13.1565,13.1383,-0.1430,-0.2119,13.1265,13.1202,13.1234,0.5314,-1.1549,13.1481,13.1216,13.1348,1.2490,-1.1422,13.1481,13.1996,13.1739,-0.0120,0.0087,12.9249,12.9850,12.9549,-1.1341,-0.2592,12.9269,12.9131,12.9200,0.2443,-0.2466,12.9269,13.1140,13.0205,-0.5691,0.7605,9.3190,728.2011,-85949.9000,106621.2515
6100.0000,13.2580,19.6352,0.0000,93567.6000,-93567.6000,4.4219,0.0000,15197.8564,15197.8564,214.5349,108765.4564,0.0000,-108765.4564,19.6377,14.1410,9480.6000,0.0000,9480.6000,-0.3438,2192.0798,0.0000,2192.0798,15.5654,0.0000,7288.5202,7288.5202,13.1165,18.7856,0.0000,13795.8000,-13795.8000,0.7330,0.0000,2232.5246,2232.5246,35.6299,16028.3246,0.0000,-16028.3246,19.1821,13.6944,339.1000,0.0000,339.1000,-0.0123,78.8303,0.0000,78.8303,0.5613,0.0000,260.2697,260.2697,12.9850,18.4920,0.0000,3784.3000,-3784.3000,0.2077,0.0000,628.0183,628.0183,10.1325,4412.3183,0.0000,-4412.3183,18.5396,13.0647,339.1000,0.0000,339.1000,-0.0123,79.4435,0.0000,79.4435,0.5645,0.0000,259.6565,259.6565,19.6415,13.2531,16.4473,1.5192,61529.3415,19.1692,13.1038,16.1365,1.2982,31156.8763,19.6808,12.9136,16.2972,1.4484,30416.6644,19.6352,19.6377,19.6365,-0.4169,3.4165,19.6377,19.6415,19.6396,-0.4807,3.0727,19.6415,19.7370,19.6892,-1.0002,0.5756,19.2041,19.1821,19.1931,2.0826,1.3086,19.1821,19.1687,19.1754,1.0049,1.2963,18.4920,19.1864,18.8392,-0.4240,-0.0355,18.4920,18.5396,18.5158,-0.5979,0.1722,18.5396,18.5886,18.5641,-1.1426,0.1599,19.6352,19.8546,19.7449,-1.0193,-1.0054,13.3196,13.3208,13.3202,-0.2024,-3.4232,13.2303,13.2279,13.2291,0.2338,-3.0794,13.1165,13.1325,13.1245,-0.1726,-0.5823,13.1155,13.1165,13.1160,-0.0943,-1.3153,13.1038,13.1100,13.1069,-0.3425,-1.3030,13.1038,13.2324,13.1681,-0.0749,0.0288,12.9280,12.9452,12.9366,-0.2260,-0.1789,12.9136,12.9180,12.9158,-0.0559,-0.1666,12.9136,13.0427,12.9782,-0.5159,0.9987,10.6658,833.4428,-100988.9000,123102.8822
6101.0000,13.2384,19.6152,0.0000,104697.5000,-104697.5000,4.9479,0.0000,16997.9166,16997.9166,240.0056,121695.4166,0.0000,-121695.4166,19.6166,14.1203,9496.1000,0.0000,9496.1000,-0.3443,2196.2099,0.0000,2196.2099,15.5983,0.0000,7299.8901,7299.8901,13.0667,18.7353,0.0000,9969.0000,-9969.0000,0.5297,0.0000,1612.1515,1612.1515,25.7462,11581.1515,0.0000,-11581.1515,19.2836,13.7939,431.2000,0.0000,431.2000,-0.0156,100.1195,0.0000,100.1195,0.7125,0.0000,331.0805,331.0805,13.0516,18.5591,0.0000,3760.3000,-3760.3000,0.2064,0.0000,624.4771,624.4771,10.0682,4384.7771,0.0000,-4384.7771,18.5238,13.0493,431.2000,0.0000,431.2000,-0.0156,101.0398,0.0000,101.0398,0.7187,0.0000,330.1602,330.1602,19.6184,13.2747,16.4466,1.6035,64942.2377,19.2522,13.0381,16.1452,1.4137,33927.8653,19.6526,12.9410,16.2968,1.5269,32064.0912,19.6152,19.6166,19.6159,-0.2534,3.8137,19.6166,19.6184,19.6175,-0.2717,3.4693,19.6184,19.6596,19.6390,-0.6111,0.8151,19.2955,19.2836,19.2896,1.1591,1.3448,19.2836,19.2679,19.2758,1.2061,1.3292,18.5591,19.0095,18.7843,-0.6674,-0.0864,18.5591,18.5238,18.5415,0.3047,0.1200,18.5238,18.5468,18.5353,-0.3528,0.1044,19.6152,19.7544,19.6848,-0.7304,-1.1342,13.3128,13.3133,13.3130,-0.0920,-3.8236,13.2333,13.2329,13.2331,0.0426,-3.4792,13.0667,13.1000,13.0833,-0.5017,-0.8250,13.0602,13.0667,13.0634,-0.6392,-1.3547,13.0381,13.0516,13.0449,-0.7536,-1.3391,13.0381,13.2471,13.1426,-0.3125,0.0765,12.9355,12.9365,12.9360,-0.0130,-0.1299,12.9410,12.9199,12.9304,0.1715,-0.1143,12.9410,12.9839,12.9624,-0.1951,1.1243,11.3047,883.3645,-108068.3000,130934.1942
6102.0000,13.3526,19.7318,0.0000,186859.1000,-186859.1000,8.8308,0.0000,30417.7028,30417.7028,428.2964,217276.8028,0.0000,-217276.8028,19.7276,14.2291,9502.8000,0.0000,9502.8000,-0.3446,2194.8952,0.0000,2194.8952,15.6136,0.0000,7307.9048,7307.9048,13.1669,18.8366,0.0000,971.5000,-971.5000,0.0516,0.0000,157.3230,157.3230,2.5085,1128.8230,0.0000,-1128.8230,19.6477,14.1508,397.6000,0.0000,397.6000,-0.0144,91.9212,0.0000,91.9212,0.6561,0.0000,305.6788,305.6788,13.1380,18.6462,0.0000,4535.4000,-4535.4000,0.2490,0.0000,753.8956,753.8956,12.1442,5289.2956,0.0000,-5289.2956,18.5332,13.0585,397.6000,0.0000,397.6000,-0.0144,93.1559,0.0000,93.1559,0.6628,0.0000,304.4441,304.4441,19.7227,13.5681,16.6454,2.5666,103948.5086,19.5164,13.1872,16.3518,2.3755,57012.2213,19.6957,13.2696,16.4826,2.4119,50649.5421,19.7318,19.7276,19.7297,1.3677,6.7458,19.7276,19.7227,19.7251,1.2934,6.4013,19.7227,19.6991,19.7109,0.8623,2.0223,19.6776,19.6477,19.6627,4.4972,2.0739,19.6477,19.6120,19.6298,4.2676,2.0595,18.6364,18.8027,18.7196,-0.7867,-0.2760,18.5332,18.5459,18.5396,-0.0281,-0.0270,19.6957,18.5332,19.1144,6.9836,-0.0414,19.7318,19.6957,19.7137,0.3436,-2.0849,13.4627,13.4573,13.4600,1.7679,-6.7709,13.4329,13.4216,13.4272,2.3376,-6.4263,13.1669,13.1436,13.1552,0.8622,-2.0473,13.1754,13.1669,13.1711,1.2942,-2.0990,13.1872,13.1686,13.1779,1.6001,-2.0846,13.1872,13.1380,13.1626,0.2357,0.2509,13.1380,12.7435,12.9407,0.0522,0.0019,13.0212,12.8698,12.9455,0.1764,0.0164,13.2664,13.0086,13.1375,2.1077,2.0599,18.1743,1420.1689,-182068.0000,211610.2720
6103.0000,13.5726,19.9563,0.0000,241306.3000,-241306.3000,11.4039,0.0000,39483.1828,39483.1828,553.5022,280789.4828,0.0000,-280789.4828,19.9499,14.4472,16073.3000,0.0000,16073.3000,-0.5829,3702.8735,0.0000,3702.8735,26.3710,0.0000,12370.4265,12370.4265,13.3829,19.0550,0.0000,2057.1000,-2057.1000,0.1093,0.0000,334.1210,334.1210,5.3137,2391.2210,0.0000,-2391.2210,19.8432,14.3425,741.2000,0.0000,741.2000,-0.0269,170.9660,0.0000,170.9660,1.2173,0.0000,570.2340,570.2340,13.1589,18.6674,0.0000,5428.0000,-5428.0000,0.2980,0.0000,902.4715,902.4715,14.5352,6330.4715,0.0000,-6330.4715,19.2627,13.7732,741.2000,0.0000,741.2000,-0.0269,172.1406,0.0000,172.1406,1.2355,0.0000,569.0594,569.0594,19.9420,13.7720,16.8570,3.2831,132964.7065,19.7026,13.4109,16.5567,3.0131,72313.4242,19.7968,13.5390,16.6679,2.9968,62932.9392,19.9563,19.9499,19.9531,2.6911,8.7319,19.9499,19.9420,19.9460,2.6599,8.1490,19.9420,19.8889,19.9155,2.4638,2.5617,19.8548,19.8432,19.8490,2.2436,2.6710,19.8432,19.8271,19.8352,2.4724,2.6442,18.6225,18.7222,18.6724,-0.5749,-0.3357,19.2627,18.2683,18.7655,2.7219,-0.0378,19.7968,19.2627,19.5298,5.0070,-0.0646,19.9563,19.7968,19.8765,1.9599,-2.6720,13.6779,13.6718,13.6748,2.5875,-8.7651,13.6322,13.6231,13.6276,2.4135,-8.1823,13.3829,13.3312,13.3571,2.4311,-2.5950,13.3964,13.3829,13.3897,2.6322,-2.7043,13.4109,13.3869,13.3989,2.6615,-2.6774,13.4109,13.1589,13.2849,1.4712,0.3025,13.1589,12.7452,12.9521,0.1317,0.0045,13.6258,12.6381,13.1320,2.2452,0.0314,13.5283,13.2430,13.3857,2.9896,2.6388,23.5045,1836.6766,-231235.7000,268211.0699
6104.0000,13.8637,20.2536,0.0000,267263.4000,-267263.4000,12.6306,0.0000,44030.9805,44030.9805,613.9178,311294.3805,0.0000,-311294.3805,20.2459,14.7375,19609.5000,0.0000,19609.5000,-0.7111,4502.0584,0.0000,4502.0584,32.0798,0.0000,15107.4416,15107.4416,13.7215,19.3974,0.0000,33608.5000,-33608.5000,1.7857,0.0000,5484.9821,5484.9821,86.8884,39093.4821,0.0000,-39093.4821,19.7898,14.2901,1193.9000,0.0000,1193.9000,-0.0433,275.5583,0.0000,275.5583,1.9558,0.0000,918.3417,918.3417,13.3050,18.8147,0.0000,6938.2000,-6938.2000,0.3809,0.0000,1155.3913,1155.3913,18.5795,8093.5913,0.0000,-8093.5913,18.7956,13.3155,1193.9000,0.0000,1193.9000,-0.0433,278.8363,0.0000,278.8363,1.9708,0.0000,915.0637,915.0637,20.2363,14.0105,17.1234,4.1503,168087.3688,19.7804,13.7570,16.7687,3.6138,86731.4895,19.9257,13.8408,16.8833,3.6507,76664.2765,20.2536,20.2459,20.2497,3.5748,9.6658,20.2459,20.2363,20.2411,3.5568,8.9547,20.2363,20.1431,20.1897,3.3041,1.9550,19.7871,19.7898,19.7884,-0.7361,3.7407,19.7898,19.7923,19.7910,-0.5375,3.6974,18.8147,18.5565,18.6856,0.1546,-0.0358,18.8147,18.7956,18.8052,0.4730,0.3451,18.7956,18.9735,18.8846,-7.7913,0.3018,20.2536,20.0226,20.1381,3.1512,-2.9648,13.9721,13.9646,13.9684,3.5373,-9.6924,13.9236,13.9115,13.9176,3.4936,-8.9813,13.7215,13.6168,13.6692,3.7610,-1.9815,13.7365,13.7215,13.7290,4.0902,-3.7673,13.7570,13.7301,13.7435,4.1541,-3.7240,13.7570,12.8402,13.2986,0.1603,0.0092,13.5265,13.3165,13.4215,5.6601,-0.3716,13.8408,13.5544,13.6976,6.8209,-0.3283,13.8408,13.5309,13.6858,3.6173,2.9382,29.4667,2302.5730,-285812.8000,331483.1348
6105.0000,14.1416,20.5375,0.0000,282858.1000,-282858.1000,13.3676,0.0000,46908.4159,46908.4159,650.9768,329766.5159,0.0000,-329766.5159,20.5306,15.0168,22278.6000,0.0000,22278.6000,-0.8079,5098.1720,0.0000,5098.1720,36.3072,0.0000,17180.4280,17180.4280,13.9835,19.6624,0.0000,60995.8000,-60995.8000,3.2409,0.0000,9992.3650,9992.3650,157.9060,70988.1650,0.0000,-70988.1650,19.8698,14.3687,1295.8000,0.0000,1295.8000,-0.0470,298.7976,0.0000,298.7976,2.1243,0.0000,997.0024,997.0024,13.8629,19.3774,0.0000,9390.1000,-9390.1000,0.5155,0.0000,1573.5294,1573.5294,25.1484,10963.6294,0.0000,-10963.6294,19.0341,13.5493,1295.8000,0.0000,1295.8000,-0.0470,301.7677,0.0000,301.7677,2.1523,0.0000,994.0323,994.0323,20.5218,14.2428,17.3823,4.8503,196436.7996,19.8663,14.0447,16.9555,4.0472,97133.1783,20.0777,14.0938,17.0857,4.1601,87361.8322,20.5375,20.5306,20.5341,3.4259,10.2422,20.5306,20.5218,20.5262,3.4351,9.4343,20.5218,20.3884,20.4551,3.1979,1.3232,19.8729,19.8698,19.8714,0.9955,4.5641,19.8698,19.8663,19.8681,0.9246,4.5172,19.8663,18.3342,19.1002,4.9990,0.1912,19.0951,19.0341,19.0646,3.1257,0.7067,19.0341,19.0164,19.0252,1.6922,0.6597,20.5375,20.3017,20.4196,3.3921,-3.1255,14.2438,14.2372,14.2405,3.2794,-10.2597,14.1883,14.1778,14.1830,3.1982,-9.4518,13.9835,13.8586,13.9210,3.0342,-1.3407,13.9929,13.9835,13.9882,3.1223,-4.5816,14.0053,13.9890,13.9971,3.0551,-4.5347,13.8629,13.1870,13.5250,2.7266,-0.2087,13.9774,13.8629,13.9202,6.0125,-0.7242,14.0938,14.0071,14.0504,4.2530,-0.6772,14.0938,13.8262,13.9600,3.3029,3.1080,34.1305,2667.0063,-328373.8000,380931.8101
6106.0000,14.3675,20.7683,0.0000,296505.3000,-296505.3000,14.0126,0.0000,49437.5048,49437.5048,683.6344,345942.8048,0.0000,-345942.8048,20.7629,15.2449,26288.0000,0.0000,26288.0000,-0.9533,5999.8080,0.0000,5999.8080,42.6853,0.0000,20288.1920,20288.1920,14.1749,19.8561,0.0000,74953.5000,-74953.5000,3.9826,0.0000,12313.4447,12313.4447,194.2466,87266.9447,0.0000,-87266.9447,20.0034,14.4997,1315.2000,0.0000,1315.2000,-0.0477,302.7996,0.0000,302.7996,2.1538,0.0000,1012.4004,1012.4004,14.1452,19.6624,0.0000,12418.6000,-12418.6000,0.6817,0.0000,2087.8988,2087.8988,33.2767,14506.4988,0.0000,-14506.4988,19.4040,13.9118,1315.2000,0.0000,1315.2000,-0.0477,304.9376,0.0000,304.9376,2.1776,0.0000,1010.2624,1010.2624,20.7560,14.4372,17.5966,5.3040,214812.5110,19.9979,14.2285,17.1132,4.3586,104605.8412,20.3119,14.2356,17.2738,4.5905,96399.8883,20.7683,20.7629,20.7656,2.7890,10.7767,20.7629,20.7560,20.7595,2.8098,9.8235,20.7560,20.6069,20.6815,2.7264,1.0094,20.0079,20.0034,20.0057,1.6157,4.9920,20.0034,19.9979,20.0006,1.5947,4.9443,19.9979,18.9350,19.4664,4.4136,0.2434,19.4710,19.4040,19.4375,4.4952,0.9251,19.4040,19.3697,19.3869,4.3592,0.8774,20.7683,20.5674,20.6678,2.9906,-3.2358,14.4647,14.4596,14.4621,2.6694,-10.7880,14.3971,14.3891,14.3931,2.5300,-9.8348,14.1749,14.0502,14.1125,2.3062,-1.0207,14.1812,14.1749,14.1781,2.2865,-5.0032,14.1891,14.1782,14.1836,2.2457,-4.9555,14.1452,13.4626,13.8039,3.3606,-0.2547,14.1891,14.1452,14.1671,2.9752,-0.9364,14.2356,14.2039,14.2198,2.0384,-0.8887,14.2356,14.0593,14.1474,2.2573,3.2246,37.2475,2910.5703,-354959.0000,415818.2404
6107.0000,14.5874,20.9930,0.0000,311168.3000,-311168.3000,14.7055,0.0000,52157.1203,52157.1203,718.5160,363325.4203,0.0000,-363325.4203,20.9881,15.4659,27630.7000,0.0000,27630.7000,-1.0019,6290.2679,0.0000,6290.2679,44.7331,0.0000,21340.4321,21340.4321,14.3752,20.0587,0.0000,91307.2000,-91307.2000,4.8515,0.0000,15044.7597,15044.7597,236.8154,106351.9597,0.0000,-106351.9597,20.1411,14.6347,1549.5000,0.0000,1549.5000,-0.0562,356.1737,0.0000,356.1737,2.5331,0.0000,1193.3263,1193.3263,14.3548,19.8740,0.0000,16424.9000,-16424.9000,0.9016,0.0000,2768.3834,2768.3834,44.0254,19193.2834,0.0000,-19193.2834,19.7170,14.2187,1549.5000,0.0000,1549.5000,-0.0562,357.9378,0.0000,357.9378,2.5530,0.0000,1191.5622,1191.5622,20.9817,14.6553,17.8185,5.8275,236013.2266,20.1359,14.4240,17.2799,4.7352,113645.1232,20.5283,14.4174,17.4728,5.0660,106385.2661,20.9930,20.9881,20.9906,2.7099,11.3346,20.9881,20.9817,20.9849,2.7158,10.3327,20.9817,20.7807,20.8812,2.4056,0.6605,20.1452,20.1411,20.1432,1.6544,5.5120,20.1411,20.1359,20.1385,1.6583,5.4558,20.1359,19.4089,19.7724,3.6871,0.2973,19.7586,19.7170,19.7378,3.6191,1.1989,19.7170,19.6938,19.7054,3.8391,1.1428,20.9930,20.8111,20.9021,2.8217,-3.3709,14.6927,14.6877,14.6902,2.7469,-11.3378,14.6260,14.6177,14.6219,2.7560,-10.3359,14.3752,14.1999,14.2876,2.1069,-0.6637,14.3812,14.3752,14.3782,2.4102,-5.5152,14.3893,14.3786,14.3840,2.4123,-5.4590,14.3548,13.7939,14.0743,3.2584,-0.3005,14.3826,14.3548,14.3687,2.4275,-1.2021,14.4174,14.3907,14.4040,2.2188,-1.1460,14.4174,14.2498,14.3336,2.2414,3.3677,40.8269,3190.2738,-388170.7000,456043.6159
6108.0000,14.7366,21.1455,0.0000,322495.0000,-322495.0000,15.2408,0.0000,54250.6087,54250.6087,745.7623,376745.6087,0.0000,-376745.6087,21.1423,15.6173,23954.7000,0.0000,23954.7000,-0.8686,5444.0010,0.0000,5444.0010,38.6716,0.0000,18510.6990,18510.6990,14.5052,20.1903,0.0000,89923.2000,-89923.2000,4.7780,0.0000,14845.6877,14845.6877,233.4213,104768.8877,0.0000,-104768.8877,20.3053,14.7958,1832.9000,0.0000,1832.9000,-0.0665,420.5197,0.0000,420.5197,2.9911,0.0000,1412.3803,1412.3803,14.4894,20.0099,0.0000,18873.6000,-18873.6000,1.0360,0.0000,3186.3010,3186.3010,50.6013,22059.9010,0.0000,-22059.9010,19.9213,14.4191,1832.9000,0.0000,1832.9000,-0.0665,422.3936,0.0000,422.3936,3.0076,0.0000,1410.5064,1410.5064,21.1381,14.8133,17.9757,6.0394,244596.6870,20.2992,14.5322,17.4157,4.9561,118946.1852,20.7358,14.5280,17.6319,5.3349,112032.8604,21.1455,21.1423,21.1439,1.8455,11.7347,21.1423,21.1381,21.1402,1.8689,10.8660,21.1381,20.9924,21.0653,2.2159,0.8394,20.3102,20.3053,20.3077,1.9810,5.6174,20.3053,20.2992,20.3022,1.9713,5.5509,20.2992,19.6306,19.9649,2.3184,0.2034,19.9477,19.9213,19.9345,2.3683,1.2394,19.9213,19.9065,19.9139,2.5111,1.1730,21.1455,21.0132,21.0794,2.1344,-3.5061,14.8370,14.8339,14.8354,1.7476,-11.7368,14.7799,14.7746,14.7773,1.8701,-10.8681,14.5052,14.3820,14.4436,1.8779,-0.8415,14.5090,14.5052,14.5071,1.5505,-5.6195,14.5121,14.5056,14.5089,1.5022,-5.5530,14.4894,13.9891,14.2393,1.9856,-0.2055,14.5067,14.4894,14.4980,1.5558,-1.2415,14.5280,14.5117,14.5198,1.3924,-1.1750,14.5280,14.4106,14.4693,1.6328,3.5040,42.0535,3286.1160,-403671.3000,475575.7325
6109.0000,14.9374,21.3509,0.0000,336775.7000,-336775.7000,15.9157,0.0000,56929.4677,56929.4677,779.5641,393705.1677,0.0000,-393705.1677,21.3468,15.8181,27627.1000,0.0000,27627.1000,-1.0018,6264.3335,0.0000,6264.3335,44.5137,0.0000,21362.7665,21362.7665,14.6843,20.3716,0.0000,106875.9000,-106875.9000,5.6787,0.0000,17692.4938,17692.4938,277.5795,124568.3938,0.0000,-124568.3938,20.4223,14.9106,1753.3000,0.0000,1753.3000,-0.0636,401.7173,0.0000,401.7173,2.8552,0.0000,1351.5827,1351.5827,14.6756,20.1980,0.0000,22099.6000,-22099.6000,1.2131,0.0000,3739.4706,3739.4706,59.2603,25839.0706,0.0000,-25839.0706,20.1223,14.6163,1753.3000,0.0000,1753.3000,-0.0636,403.1074,0.0000,403.1074,2.8693,0.0000,1350.1926,1350.1926,21.3415,15.0089,18.1752,6.5370,264750.3127,20.4183,14.7188,17.5685,5.2951,127082.6036,20.8964,14.7225,17.8094,5.7359,120453.5386,21.3509,21.3468,21.3488,2.4682,12.2899,21.3468,21.3415,21.3441,2.4561,11.2881,21.3415,21.1064,21.2240,1.9105,0.4488,20.4255,20.4223,20.4239,1.3966,6.1275,20.4223,20.4183,20.4203,1.4196,6.0639,20.4183,19.9149,20.1666,2.4289,0.2830,20.1444,20.1223,20.1334,2.3951,1.4961,20.1223,20.1106,20.1165,2.4392,1.4325,21.3509,21.2069,21.2789,2.4029,-3.6258,15.0494,15.0451,15.0472,2.5512,-12.2845,14.9880,14.9811,14.9846,2.4967,-11.2827,14.6843,14.4781,14.5812,1.6558,-0.4434,14.6892,14.6843,14.6868,2.1632,-6.1221,14.6957,14.6869,14.6913,2.1964,-6.0585,14.6756,14.2141,14.4448,2.4758,-0.2776,14.6966,14.6756,14.6861,2.2645,-1.4907,14.7225,14.7002,14.7113,2.3057,-1.4271,14.7225,14.5733,14.6479,2.1501,3.6312,45.5664,3560.6215,-434617.5000,512286.4550
6110.0000,15.1207,21.5384,0.0000,351043.8000,-351043.8000,16.5900,0.0000,59606.8431,59606.8431,813.6900,410650.6431,0.0000,-410650.6431,21.5347,16.0027,26292.1000,0.0000,26292.1000,-0.9534,5949.2673,0.0000,5949.2673,42.2545,0.0000,20342.8327,20342.8327,14.8470,20.5363,0.0000,114760.0000,-114760.0000,6.0976,0.0000,19045.1186,19045.1186,298.2843,133805.1186,0.0000,-133805.1186,20.5709,15.0564,1189.9000,0.0000,1189.9000,-0.0431,272.1683,0.0000,272.1683,1.9348,0.0000,917.7317,917.7317,14.8539,20.3780,0.0000,24862.3000,-24862.3000,1.3648,0.0000,4216.3115,4216.3115,66.6844,29078.6115,0.0000,-29078.6115,20.3148,14.8052,1189.9000,0.0000,1189.9000,-0.0431,272.9672,0.0000,272.9672,1.9423,0.0000,916.9328,916.9328,21.5301,15.1951,18.3626,6.9420,281149.1685,20.5661,14.8763,17.7212,5.6114,134673.4437,21.0781,14.8918,17.9849,6.1012,128124.2958,21.5384,21.5347,21.5365,2.2600,12.8148,21.5347,21.5301,21.5324,2.2669,11.8614,21.5301,21.2341,21.3821,1.9032,0.3551,20.5747,20.5709,20.5728,1.7921,6.4527,20.5709,20.5661,20.5685,1.7834,6.4096,20.5661,20.1153,20.3407,2.0965,0.2728,20.3342,20.3148,20.3245,2.3021,1.6376,20.3148,20.3048,20.3098,2.3284,1.5945,21.5384,21.4048,21.4716,2.3201,-3.7752,15.2333,15.2297,15.2315,2.2183,-12.8044,15.1773,15.1714,15.1744,2.2853,-11.8510,14.8470,14.5861,14.7165,1.6282,-0.3447,14.8512,14.8470,14.8491,1.9538,-6.4423,14.8572,14.8498,14.8535,1.9526,-6.3992,14.8539,14.4098,14.6319,2.2518,-0.2624,14.8719,14.8539,14.8629,2.1288,-1.6272,14.8918,14.8738,14.8828,2.0640,-1.5841,14.8918,14.7523,14.8220,2.0962,3.7856,48.0911,3757.9096,-461994.2000,543946.9080
6111.0000,15.2471,21.6676,0.0000,358659.7000,-358659.7000,16.9499,0.0000,61088.4227,61088.4227,832.3732,419748.1227,0.0000,-419748.1227,21.6652,16.1308,24957.9000,0.0000,24957.9000,-0.9050,5639.2893,0.0000,5639.2893,40.0165,0.0000,19318.6107,19318.6107,14.9540,20.6446,0.0000,114733.5000,-114733.5000,6.0962,0.0000,19072.2625,19072.2625,298.4250,133805.7625,0.0000,-133805.7625,20.6942,15.1775,1147.5000,0.0000,1147.5000,-0.0416,262.1021,0.0000,262.1021,1.8623,0.0000,885.3979,885.3979,14.9717,20.4970,0.0000,25822.5000,-25822.5000,1.4175,0.0000,4385.6675,4385.6675,69.2764,30208.1675,0.0000,-30208.1675,20.4514,14.9391,1147.5000,0.0000,1147.5000,-0.0416,262.8285,0.0000,262.8285,1.8684,0.0000,884.6715,884.6715,21.6620,15.3191,18.4906,7.0904,287159.1845,20.6903,14.9738,17.8320,5.7511,138026.8585,21.2372,14.9955,18.1164,6.2795,131868.7414,21.6676,21.6652,21.6664,1.5621,13.0861,21.6652,21.6620,21.6636,1.5782,12.1811,21.6620,21.4222,21.5421,1.9259,0.4434,20.6974,20.6942,20.6958,1.4793,6.5396,20.6942,20.6903,20.6923,1.4887,6.4980,20.6903,20.2726,20.4814,1.6934,0.2379,20.4648,20.4514,20.4581,1.6066,1.6554,20.4514,20.4443,20.4478,1.6607,1.6138,21.6676,21.5684,21.6180,1.7625,-3.8638,15.3529,15.3506,15.3517,1.4463,-13.0754,15.2988,15.2950,15.2969,1.4739,-12.1704,14.9540,14.7477,14.8508,1.6158,-0.4327,14.9567,14.9540,14.9553,1.2769,-6.5290,14.9599,14.9553,14.9576,1.2513,-6.4873,14.9717,14.5787,14.7752,1.7250,-0.2272,14.9833,14.9717,14.9775,1.3779,-1.6447,14.9955,14.9844,14.9900,1.2891,-1.6031,14.9955,14.8979,14.9467,1.5004,3.8745,48.9435,3824.5144,-471962.8000,557054.7844
6112.0000,15.3701,21.7934,0.0000,364387.3000,-364387.3000,17.2206,0.0000,62251.3225,62251.3225,846.3910,426638.6225,0.0000,-426638.6225,21.7910,16.2545,21272.6000,0.0000,21272.6000,-0.7714,4799.9829,0.0000,4799.9829,34.0525,0.0000,16472.6171,16472.6171,15.0661,20.7582,0.0000,119872.2000,-119872.2000,6.3693,0.0000,19961.3052,19961.3052,311.9363,139833.5052,0.0000,-139833.5052,20.8005,15.2818,1459.3000,0.0000,1459.3000,-0.0529,332.9197,0.0000,332.9197,2.3646,0.0000,1126.3803,1126.3803,15.0951,20.6217,0.0000,28200.7000,-28200.7000,1.5480,0.0000,4797.1193,4797.1193,75.6691,32997.8193,0.0000,-32997.8193,20.5828,15.0681,1459.3000,0.0000,1459.3000,-0.0529,333.7435,0.0000,333.7435,2.3719,0.0000,1125.5565,1125.5565,21.7881,15.4485,18.6183,7.3237,296608.0222,20.7972,15.0837,17.9405,5.9404,142568.7283,21.3625,15.1201,18.2413,6.4903,136295.9314,21.7934,21.7910,21.7922,1.5136,13.2812,21.7910,21.7881,21.7896,1.5155,12.5098,21.7881,21.5584,21.6733,1.5779,0.3794,20.8032,20.8005,20.8018,1.2749,6.7487,20.8005,20.7972,20.7989,1.2819,6.6958,20.7972,20.4123,20.6048,1.4837,0.2263,20.5950,20.5828,20.5889,1.5737,1.7743,20.5828,20.5764,20.5796,1.5851,1.7214,21.7934,21.7060,21.7497,1.5838,-3.9395,15.4755,15.4732,15.4744,1.4750,-13.2666,15.4314,15.4274,15.4294,1.5941,-12.4952,15.0661,14.8609,14.9635,1.3546,-0.3649,15.0688,15.0661,15.0675,1.3483,-6.7341,15.0720,15.0671,15.0696,1.3467,-6.6812,15.0951,14.7142,14.9047,1.5574,-0.2117,15.1068,15.0951,15.1010,1.4849,-1.7597,15.1201,15.1080,15.1140,1.4918,-1.7068,15.1201,15.0240,15.0720,1.5070,3.9540,50.3218,3932.2197,-488269.0000,575472.6820
6113.0000,15.4539,21.8792,0.0000,375060.8000,-375060.8000,17.7250,0.0000,64206.8687,64206.8687,871.9123,439267.6687,0.0000,-439267.6687,21.8776,16.3395,13912.8000,0.0000,13912.8000,-0.5045,3136.3519,0.0000,3136.3519,22.2366,0.0000,10776.4481,10776.4481,15.1432,20.8363,0.0000,111326.0000,-111326.0000,5.9152,0.0000,18560.5963,18560.5963,289.8395,129886.5963,0.0000,-129886.5963,20.9402,15.4189,956.7000,0.0000,956.7000,-0.0347,217.9148,0.0000,217.9148,1.5481,0.0000,738.7852,738.7852,15.1896,20.7172,0.0000,29566.6000,-29566.6000,1.6230,0.0000,5035.5822,5035.5822,79.3482,34602.1822,0.0000,-34602.1822,20.6916,15.1749,956.7000,0.0000,956.7000,-0.0347,218.5277,0.0000,218.5277,1.5524,0.0000,738.1723,738.1723,21.8757,15.5543,18.7150,7.4316,300981.4216,20.9359,15.1513,18.0436,6.1205,146892.8665,21.4891,15.2083,18.3487,6.6456,139557.6414,21.8792,21.8776,21.8784,1.0347,13.6324,21.8776,21.8757,21.8766,1.0455,13.1279,21.8757,21.7551,21.8154,1.7100,0.7832,20.9437,20.9402,20.9420,1.6860,6.6984,20.9402,20.9359,20.9381,1.6746,6.6637,20.9359,20.3960,20.6659,0.7331,0.0799,20.7021,20.6916,20.6969,1.2981,1.7029,20.6916,20.6862,20.6889,1.3140,1.6682,21.8792,21.8164,21.8478,1.1792,-4.0927,15.5515,15.5501,15.5508,0.9172,-13.6191,15.5238,15.5211,15.5225,1.1183,-13.1146,15.1432,15.0349,15.0890,1.5099,-0.7699,15.1451,15.1432,15.1441,0.9207,-6.6851,15.1470,15.1437,15.1453,0.9091,-6.6504,15.1896,14.7202,14.9549,0.6017,-0.0666,15.1988,15.1896,15.1942,1.1205,-1.6896,15.2083,15.1993,15.2038,1.0786,-1.6549,15.2083,15.1348,15.1716,1.1963,4.1059,50.6205,3955.5569,-500127.2000,587431.9296
6114.0000,15.1640,21.5826,0.0000,274985.8000,-274985.8000,12.9956,0.0000,46741.6202,46741.6202,639.6314,321727.4202,0.0000,-321727.4202,21.5898,16.0568,11487.9000,0.0000,11487.9000,-0.4166,2597.8606,0.0000,2597.8606,18.3414,0.0000,8890.0394,8890.0394,14.8447,20.5339,0.0000,76112.7000,-76112.7000,4.0442,0.0000,12630.9070,12630.9070,198.2284,88743.6070,0.0000,-88743.6070,20.6984,15.1815,805.4000,0.0000,805.4000,-0.0292,183.9540,0.0000,183.9540,1.3010,0.0000,621.4460,621.4460,14.8964,20.4210,0.0000,29045.8000,-29045.8000,1.5944,0.0000,4928.4143,4928.4143,77.9614,33974.2143,0.0000,-33974.2143,20.4528,14.9405,805.4000,0.0000,805.4000,-0.0292,184.4693,0.0000,184.4693,1.3051,0.0000,620.9307,620.9307,21.5983,15.1429,18.3706,5.5819,226067.4342,20.7092,14.8109,17.7600,4.5902,110165.3396,21.3461,14.7894,18.0678,5.1025,107153.2499,21.5826,21.5898,21.5862,-3.5308,10.0865,21.5898,21.5983,21.5941,-3.4147,9.6699,21.5983,21.7549,21.6766,-1.6795,0.5903,20.6894,20.6984,20.6939,-2.9985,4.6345,20.6984,20.7089,20.7036,-2.8337,4.6053,20.4210,20.7144,20.5677,-1.1909,-0.2372,20.4210,20.4528,20.4369,-3.1422,1.3573,20.4528,20.4672,20.4600,-2.7670,1.3281,21.5826,21.7474,21.6650,-2.2113,-2.9091,15.1881,15.1970,15.1926,-4.3276,-10.0677,15.1359,15.1506,15.1433,-4.5810,-9.6512,14.8447,15.0246,14.9346,-1.8683,-0.5716,14.8337,14.8447,14.8392,-3.6855,-4.6157,14.8109,14.8314,14.8211,-3.9170,-4.5865,14.8109,14.9693,14.8901,-0.7875,0.2559,14.8412,14.8825,14.8618,-4.0160,-1.3385,14.7894,14.8390,14.8142,-4.7065,-1.3093,14.7894,15.0505,14.9200,-3.0413,2.9278,37.3402,2917.8121,-367045.6000,443386.0236
6115.0000,14.9319,21.3452,0.0000,261993.1000,-261993.1000,12.3816,0.0000,44282.0440,44282.0440,608.2087,306275.1440,0.0000,-306275.1440,21.3514,15.8226,11470.3000,0.0000,11470.3000,-0.4159,2600.7102,0.0000,2600.7102,18.3785,0.0000,8869.5898,8869.5898,14.5967,20.2829,0.0000,52140.3000,-52140.3000,2.7704,0.0000,8619.9266,8619.9266,135.6170,60760.2266,0.0000,-60760.2266,20.6413,15.1256,625.6000,0.0000,625.6000,-0.0227,142.9801,0.0000,142.9801,1.0137,0.0000,482.6199,482.6199,14.7014,20.2240,0.0000,25737.9000,-25737.9000,1.4128,0.0000,4356.4959,4356.4959,69.0535,30094.3959,0.0000,-30094.3959,20.2564,14.7478,625.6000,0.0000,625.6000,-0.0227,143.6114,0.0000,143.6114,1.0168,0.0000,481.9886,481.9886,21.3590,14.9345,18.1468,4.9263,199515.3922,20.6352,14.5644,17.5998,4.1896,100550.4240,21.2151,14.5588,17.8870,4.5937,96467.3133,21.3452,21.3514,21.3483,-2.8752,9.6106,21.3514,21.3590,21.3552,-2.8873,9.1947,21.3590,21.5023,21.4306,-2.9732,1.1429,20.6391,20.6413,20.6402,-0.6529,3.9133,20.6413,20.6446,20.6430,-0.7371,3.8907,20.2240,20.5450,20.3845,-2.2152,-0.4036,20.2240,20.2564,20.2402,-2.3788,1.0092,20.2564,20.2729,20.2646,-2.3624,0.9865,21.3452,21.5506,21.4479,-2.6241,-2.7709,14.9601,14.9660,14.9631,-2.7745,-9.6016,14.9118,14.9210,14.9164,-2.7428,-9.1857,14.5967,14.7501,14.6734,-3.1571,-1.1339,14.5862,14.5967,14.5914,-2.9942,-3.9043,14.5644,14.5830,14.5737,-2.9907,-3.8817,14.5644,14.8449,14.7047,-2.2420,0.4126,14.6023,14.6421,14.6222,-2.8967,-1.0002,14.5588,14.5989,14.5788,-2.8450,-0.9775,14.5588,14.8140,14.6864,-2.8233,2.7799,33.1656,2591.6104,-327149.8000,396533.1295
6116.0000,14.5847,20.9902,0.0000,190816.5000,-190816.5000,9.0178,0.0000,31982.0122,31982.0122,442.2801,222798.5122,0.0000,-222798.5122,21.0027,15.4802,11467.1000,0.0000,11467.1000,-0.4158,2610.1163,0.0000,2610.1163,18.4279,0.0000,8856.9837,8856.9837,14.2153,19.8969,0.0000,27505.8000,-27505.8000,1.4615,0.0000,4521.3830,4521.3830,71.4663,32027.1830,0.0000,-32027.1830,20.4566,14.9443,689.7000,0.0000,689.7000,-0.0250,157.9625,0.0000,157.9625,1.1183,0.0000,531.7375,531.7375,14.4052,19.9249,0.0000,22346.3000,-22346.3000,1.2267,0.0000,3768.7166,3768.7166,59.9381,26115.0166,0.0000,-26115.0166,19.9921,14.4886,689.7000,0.0000,689.7000,-0.0250,158.8111,0.0000,158.8111,1.1238,0.0000,530.8889,530.8889,21.0178,14.4907,17.7542,3.4934,141483.8737,20.4401,14.1322,17.2862,3.0385,72924.1985,21.0162,14.0759,17.5461,3.3432,70206.3616,20.9902,21.0027,20.9964,-4.2514,7.0671,21.0027,21.0178,21.0102,-4.1682,6.6513,21.0178,21.2192,21.1185,-3.7715,1.0312,20.4439,20.4566,20.4503,-2.2967,2.4927,20.4566,20.4717,20.4642,-2.1626,2.4677,19.9249,20.2929,20.1089,-3.3309,-0.5297,19.9249,19.9921,19.9585,-3.4041,0.6970,19.9921,20.0239,20.0080,-3.1017,0.6720,20.9902,21.3581,21.1741,-3.3086,-1.9507,14.5640,14.5779,14.5710,-4.7363,-7.0589,14.4829,14.5067,14.4948,-5.0921,-6.6430,14.2153,14.4402,14.3278,-4.1758,-1.0230,14.1893,14.2153,14.2023,-4.7010,-2.4845,14.1322,14.1816,14.1569,-5.0349,-2.4595,14.1322,14.5525,14.3424,-4.3770,0.5379,14.1989,14.2901,14.2445,-4.5627,-0.6887,14.0759,14.1880,14.1319,-5.3979,-0.6637,14.0759,14.6091,14.3425,-4.1550,1.9590,23.4099,1829.2859,-227822.1000,284614.4337
6117.0000,14.3272,20.7271,0.0000,179514.3000,-179514.3000,8.4837,0.0000,29902.3063,29902.3063,415.1152,209416.6063,0.0000,-209416.6063,20.7371,15.2195,9739.5000,0.0000,9739.5000,-0.3532,2223.5327,0.0000,2223.5327,15.7202,0.0000,7515.9673,7515.9673,13.9696,19.6484,0.0000,17340.2000,-17340.2000,0.9213,0.0000,2840.1088,2840.1088,44.9813,20180.3088,0.0000,-20180.3088,20.3751,14.8643,438.1000,0.0000,438.1000,-0.0159,100.4321,0.0000,100.4321,0.7120,0.0000,337.6679,337.6679,14.1338,19.6509,0.0000,19392.0000,-19392.0000,1.0645,0.0000,3259.8749,3259.8749,51.9944,22651.8749,0.0000,-22651.8749,19.7362,14.2375,438.1000,0.0000,438.1000,-0.0159,101.1793,0.0000,101.1793,0.7163,0.0000,336.9207,336.9207,20.7495,14.2979,17.5237,3.0980,125470.6778,20.3075,13.9131,17.1103,2.7635,66324.9663,20.8164,13.8754,17.3459,2.9998,62994.9214,20.7271,20.7371,20.7321,-3.1947,6.6321,20.7371,20.7495,20.7433,-3.2261,6.2790,20.7495,20.9060,20.8277,-3.5138,1.2367,20.3691,20.3751,20.3721,-0.9485,2.1580,20.3751,20.3834,20.3792,-1.0297,2.1421,19.6509,20.0105,19.8307,-3.3613,-0.5471,19.6509,19.7362,19.6935,-3.2021,0.5174,19.7362,19.7778,19.7570,-3.0342,0.5015,20.7271,21.0977,20.9124,-3.1635,-1.8515,14.3269,14.3360,14.3314,-2.8954,-6.6291,14.2633,14.2767,14.2700,-2.7179,-6.2759,13.9696,14.1218,14.0457,-3.4082,-1.2336,13.9510,13.9696,13.9603,-2.9251,-2.1550,13.9131,13.9442,13.9286,-2.7596,-2.1391,13.9131,14.2238,14.0685,-3.3104,0.5502,13.9577,14.0376,13.9977,-2.9837,-0.5143,13.8754,13.9488,13.9121,-2.6580,-0.4984,13.8754,14.2960,14.0857,-3.1041,1.8546,20.9211,1634.8057,-205630.8000,254790.5655
6118.0000,14.1036,20.4987,0.0000,149751.4000,-149751.4000,7.0771,0.0000,24811.8850,24811.8850,345.6972,174563.2850,0.0000,-174563.2850,20.5090,14.9956,9488.6000,0.0000,9488.6000,-0.3441,2171.8811,0.0000,2171.8811,15.3667,0.0000,7316.7189,7316.7189,13.7639,19.4403,0.0000,13428.2000,-13428.2000,0.7135,0.0000,2192.8429,2192.8429,34.7980,15621.0429,0.0000,-15621.0429,20.1919,14.6845,340.9000,0.0000,340.9000,-0.0124,78.3146,0.0000,78.3146,0.5546,0.0000,262.5854,262.5854,13.9256,19.4408,0.0000,15242.7000,-15242.7000,0.8367,0.0000,2556.1207,2556.1207,40.8561,17798.8207,0.0000,-17798.8207,19.5286,14.0340,340.9000,0.0000,340.9000,-0.0124,78.9234,0.0000,78.9234,0.5592,0.0000,261.9766,261.9766,20.5217,14.0546,17.2882,2.5432,103000.2941,20.1277,13.7036,16.9156,2.2736,54567.5987,20.6189,13.6452,17.1321,2.4682,51831.6491,20.4987,20.5090,20.5038,-2.7598,5.5335,20.5090,20.5217,20.5154,-2.7552,5.1895,20.5217,20.6680,20.5949,-2.8149,1.0602,20.1741,20.1919,20.1830,-2.2866,1.7737,20.1919,20.2128,20.2023,-2.1397,1.7613,19.4408,19.7879,19.6144,-2.6160,-0.4409,19.4408,19.5286,19.4847,-2.5250,0.3958,19.5286,19.5733,19.5510,-2.4908,0.3834,20.4987,20.8786,20.6887,-2.7049,-1.5436,14.0994,14.1096,14.1045,-2.7434,-5.5327,14.0227,14.0400,14.0313,-2.8848,-5.1886,13.7639,13.8987,13.8313,-2.5926,-1.0594,13.7446,13.7639,13.7542,-2.4915,-1.7729,13.7036,13.7380,13.7208,-2.5132,-1.7605,13.7036,14.0057,13.8546,-2.5852,0.4418,13.7497,13.8360,13.7929,-2.4757,-0.3949,13.6452,13.7406,13.6929,-2.6501,-0.3826,13.6452,14.0820,13.8636,-2.6848,1.5444,17.2234,1345.8640,-168251.9000,209399.5420
6119.0000,13.9096,20.3005,0.0000,133428.9000,-133428.9000,6.3057,0.0000,22005.9739,22005.9739,307.5617,155434.8739,0.0000,-155434.8739,20.3106,14.8010,9480.5000,0.0000,9480.5000,-0.3438,2174.9657,0.0000,2174.9657,15.3983,0.0000,7305.5343,7305.5343,13.5763,19.2506,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1641.0477,1641.0477,26.0895,11717.1477,0.0000,-11717.1477,20.0575,14.5527,345.0000,0.0000,345.0000,-0.0125,79.3798,0.0000,79.3798,0.5626,0.0000,265.6202,265.6202,13.7673,19.2810,0.0000,11077.4000,-11077.4000,0.6081,0.0000,1854.2376,1854.2376,29.6848,12931.6376,0.0000,-12931.6376,19.3767,13.8851,345.0000,0.0000,345.0000,-0.0125,80.0164,0.0000,80.0164,0.5675,0.0000,264.9836,264.9836,20.3233,13.8599,17.0916,2.1791,88254.0345,19.9948,13.5127,16.7538,1.9669,47205.2247,20.4808,13.4314,16.9561,2.1390,44919.5510,20.3005,20.3106,20.3056,-2.3970,4.9122,20.3106,20.3233,20.3169,-2.3992,4.5685,20.3233,20.4561,20.3897,-2.4807,1.0283,20.0433,20.0575,20.0504,-1.6047,1.5637,20.0575,20.0757,20.0666,-1.6428,1.5511,19.2810,19.6225,19.4517,-1.9671,-0.3370,19.2810,19.3767,19.3289,-1.8855,0.2711,19.3767,19.4250,19.4009,-1.8162,0.2586,20.3005,20.6768,20.4887,-2.4182,-1.3935,13.9075,13.9172,13.9124,-2.3235,-4.9159,13.8240,13.8403,13.8321,-2.4087,-4.5721,13.5763,13.7007,13.6385,-2.3312,-1.0319,13.5564,13.5763,13.5663,-2.2722,-1.5673,13.5127,13.5484,13.5305,-2.3005,-1.5548,13.5127,13.8434,13.6781,-2.1355,0.3333,13.5723,13.6749,13.6236,-2.0477,-0.2748,13.4314,13.5574,13.4944,-2.3997,-0.2623,13.4314,13.8828,13.6571,-2.4966,1.3898,14.8584,1161.0538,-144411.9000,180378.8102
6120.0000,13.7445,20.1319,0.0000,112746.9000,-112746.9000,5.3283,0.0000,18522.6389,18522.6389,259.5568,131269.5389,0.0000,-131269.5389,20.1421,14.6357,9517.8000,0.0000,9517.8000,-0.3451,2187.7711,0.0000,2187.7711,15.4982,0.0000,7330.0289,7330.0289,13.4387,19.1114,0.0000,11501.0000,-11501.0000,0.6111,0.0000,1869.4864,1869.4864,29.7565,13370.4864,0.0000,-13370.4864,19.8104,14.3104,342.1000,0.0000,342.1000,-0.0124,78.9394,0.0000,78.9394,0.5589,0.0000,263.1606,263.1606,13.6234,19.1359,0.0000,7890.8000,-7890.8000,0.4332,0.0000,1318.6799,1318.6799,21.1420,9209.4799,0.0000,-9209.4799,19.2391,13.7503,342.1000,0.0000,342.1000,-0.0124,79.4736,0.0000,79.4736,0.5639,0.0000,262.6264,262.6264,20.1550,13.6718,16.9134,1.8531,75049.8666,19.8062,13.3879,16.5971,1.6511,39625.9176,20.3196,13.2606,16.7901,1.8159,38134.1098,20.1319,20.1421,20.1370,-2.0389,4.1433,20.1421,20.1550,20.1485,-2.0368,3.7981,20.1550,20.2933,20.2242,-2.0022,0.7968,19.7803,19.8104,19.7954,-3.0823,1.4079,19.8104,19.8460,19.8282,-2.8811,1.3955,19.1359,19.5357,19.3358,-1.4036,-0.2052,19.1359,19.2391,19.1875,-1.7103,0.2280,19.2391,19.2915,19.2653,-1.6405,0.2155,20.1319,20.5067,20.3193,-2.0486,-1.1851,13.7455,13.7553,13.7504,-1.9591,-4.1478,13.6474,13.6647,13.6561,-2.1294,-3.8026,13.4387,13.5560,13.4973,-1.7085,-0.8013,13.4227,13.4387,13.4307,-1.6421,-1.4124,13.3879,13.4148,13.4014,-1.5636,-1.4000,13.3879,13.7412,13.5645,-1.3746,0.2007,13.4082,13.5218,13.4650,-1.9185,-0.2325,13.2606,13.3889,13.3248,-2.0521,-0.2201,13.2606,13.7068,13.4837,-2.0972,1.1806,12.6997,992.3745,-121936.7000,152809.8940
6121.0000,13.5994,19.9837,0.0000,106664.1000,-106664.1000,5.0408,0.0000,17463.6388,17463.6388,245.2880,124127.7388,0.0000,-124127.7388,19.9932,14.4896,9499.7000,0.0000,9499.7000,-0.3445,2187.3845,0.0000,2187.3845,15.5023,0.0000,7312.3155,7312.3155,13.2832,18.9542,0.0000,6880.0000,-6880.0000,0.3656,0.0000,1115.9245,1115.9245,17.7908,7995.9245,0.0000,-7995.9245,19.7847,14.2852,337.8000,0.0000,337.8000,-0.0122,77.9706,0.0000,77.9706,0.5536,0.0000,259.8294,259.8294,13.5595,19.0714,0.0000,5750.7000,-5750.7000,0.3157,0.0000,960.3439,960.3439,15.4058,6711.0439,0.0000,-6711.0439,19.1627,13.6754,337.8000,0.0000,337.8000,-0.0122,78.5463,0.0000,78.5463,0.5578,0.0000,259.2537,259.2537,20.0054,13.5421,16.7738,1.6475,66723.1780,19.7424,13.2130,16.4777,1.4979,35950.0124,20.2389,13.0812,16.6600,1.6420,34482.6300,19.9837,19.9932,19.9884,-1.7977,3.9081,19.9932,20.0054,19.9993,-1.8060,3.5636,20.0054,20.1248,20.0651,-1.9244,0.8871,19.7832,19.7847,19.7840,-0.1425,1.2526,19.7847,19.7915,19.7881,-0.4888,1.2404,19.0714,19.4174,19.2444,-1.1082,-0.1871,19.0714,19.1627,19.1171,-0.8549,0.1285,19.1627,19.2169,19.1898,-0.9160,0.1163,19.9837,20.3438,20.1637,-1.8820,-1.1328,13.6064,13.6153,13.6109,-1.6883,-3.9161,13.5063,13.5213,13.5138,-1.7215,-3.5717,13.2832,13.3993,13.3413,-1.8877,-0.8951,13.2624,13.2832,13.2728,-1.9094,-1.2607,13.2130,13.2524,13.2327,-2.0401,-1.2484,13.2130,13.6598,13.4364,-1.5509,0.1791,13.3123,13.4280,13.3701,-1.1494,-0.1366,13.0812,13.2765,13.1789,-1.7650,-0.1244,13.0812,13.5437,13.3125,-2.0708,1.1247,11.3955,890.4566,-109119.5000,137155.8204
6122.0000,13.5008,19.8831,0.0000,95825.8000,-95825.8000,4.5286,0.0000,15652.9741,15652.9741,220.1552,111478.7741,0.0000,-111478.7741,19.8903,14.3888,9513.5000,0.0000,9513.5000,-0.3450,2193.1869,0.0000,2193.1869,15.5547,0.0000,7320.3131,7320.3131,13.2589,18.9296,0.0000,14015.9000,-14015.9000,0.7447,0.0000,2272.5898,2272.5898,36.2213,16288.4898,0.0000,-16288.4898,19.4519,13.9588,348.8000,0.0000,348.8000,-0.0126,80.8257,0.0000,80.8257,0.5718,0.0000,267.9743,267.9743,13.3480,18.8580,0.0000,4728.5000,-4728.5000,0.2596,0.0000,787.7894,787.7894,12.6666,5516.2894,0.0000,-5516.2894,19.0128,13.5284,348.8000,0.0000,348.8000,-0.0126,81.2498,0.0000,81.2498,0.5765,0.0000,267.5502,267.5502,19.8999,13.4623,16.6811,1.5826,64094.5032,19.5018,13.2546,16.3782,1.3822,33172.0769,20.0286,13.0847,16.5567,1.5363,32263.0942,19.8831,19.8903,19.8867,-1.2320,3.5067,19.8903,19.8999,19.8951,-1.2613,3.1618,19.8999,20.0204,19.9602,-1.2709,0.5804,19.4074,19.4519,19.4296,-4.2803,1.3252,19.4519,19.5013,19.4766,-3.7640,1.3125,18.8580,19.5122,19.1851,-0.7198,-0.0642,18.8580,19.0128,18.9354,-2.1972,0.1954,19.0128,19.0785,19.0456,-1.7445,0.1827,19.8831,20.1985,20.0408,-1.4878,-1.0219,13.5372,13.5422,13.5397,-0.8636,-3.5124,13.4357,13.4444,13.4401,-0.8945,-3.1674,13.2589,13.3187,13.2888,-0.6383,-0.5861,13.2570,13.2589,13.2580,-0.1840,-1.3308,13.2546,13.2503,13.2525,0.2340,-1.3181,13.2546,13.5610,13.4078,-0.3500,0.0586,13.1668,13.2859,13.2263,-1.7402,-0.2010,13.0847,13.1425,13.1136,-0.7928,-0.1884,13.0847,13.3577,13.2212,-1.1061,1.0163,11.0135,860.6102,-104359.1000,129529.6743
6123.0000,13.4182,19.7987,0.0000,86436.8000,-86436.8000,4.0849,0.0000,14092.0699,14092.0699,198.4572,100528.8699,0.0000,-100528.8699,19.8054,14.3055,9525.4000,0.0000,9525.4000,-0.3454,2198.1099,0.0000,2198.1099,15.5950,0.0000,7327.2901,7327.2901,13.1985,18.8686,0.0000,11388.2000,-11388.2000,0.6051,0.0000,1844.9882,1844.9882,29.4277,13233.1882,0.0000,-13233.1882,19.3815,13.8898,340.2000,0.0000,340.2000,-0.0123,78.8986,0.0000,78.8986,0.5602,0.0000,261.3014,261.3014,13.2872,18.7968,0.0000,3772.9000,-3772.9000,0.2071,0.0000,628.1643,628.1643,10.1049,4401.0643,0.0000,-4401.0643,18.8961,13.4140,340.2000,0.0000,340.2000,-0.0123,79.3578,0.0000,79.3578,0.5634,0.0000,260.8422,260.8422,19.8142,13.3483,16.5813,1.3938,56449.9519,19.4005,13.1616,16.2810,1.2104,29049.8903,19.9385,12.9675,16.4530,1.3524,28401.1575,19.7987,19.8054,19.8021,-1.0261,3.1655,19.8054,19.8142,19.8098,-1.0342,2.8201,19.8142,19.9235,19.8689,-1.1062,0.5566,19.3741,19.3815,19.3778,-0.6305,1.1617,19.3815,19.3973,19.3894,-1.0566,1.1494,18.7968,19.4645,19.1306,-0.6622,-0.0578,18.7968,18.8961,18.8464,-1.0784,0.1493,18.8961,18.9658,18.9309,-1.3887,0.1369,19.7987,20.0834,19.9411,-1.2085,-0.9194,13.4499,13.4567,13.4533,-1.0475,-3.1718,13.3319,13.3453,13.3386,-1.2290,-2.8264,13.1985,13.2657,13.2321,-0.6884,-0.5629,13.1894,13.1985,13.1940,-0.7767,-1.1680,13.1616,13.1819,13.1718,-0.9785,-1.1556,13.1616,13.5844,13.3730,-0.4248,0.0516,13.1018,13.1887,13.1453,-0.9828,-0.1555,12.9675,13.0750,13.0212,-1.1190,-0.1432,12.9675,13.2845,13.1260,-1.1535,0.9131,9.7424,761.2831,-91392.1000,113900.9998
