Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6124.0000,13.3849,19.7647,0.0000,108642.0000,-108642.0000,5.1343,0.0000,17698.5078,17698.5078,249.3061,126340.5078,0.0000,-126340.5078,19.7670,14.2678,9499.6000,0.0000,9499.6000,-0.3445,2193.1411,0.0000,2193.1411,15.5699,0.0000,7306.4589,7306.4589,13.2249,18.8953,0.0000,15344.2000,-15344.2000,0.8153,0.0000,2486.7971,2486.7971,39.6409,17830.9971,0.0000,-17830.9971,19.3403,13.8494,344.9000,0.0000,344.9000,-0.0125,80.0277,0.0000,80.0277,0.5684,0.0000,264.8723,264.8723,13.1167,18.6247,0.0000,3087.2000,-3087.2000,0.1695,0.0000,513.0516,513.0516,8.2680,3600.2516,0.0000,-3600.2516,18.7748,13.2952,344.9000,0.0000,344.9000,-0.0125,80.5720,0.0000,80.5720,0.5721,0.0000,264.3280,264.3280,19.7704,13.4306,16.6005,1.7357,70296.3432,19.3478,13.2333,16.2905,1.5066,36158.7935,19.8256,13.0962,16.4609,1.6581,34820.6940,19.7647,19.7670,19.7659,-0.4412,3.9430,19.7670,19.7704,19.7687,-0.5007,3.5985,19.7704,19.8325,19.8014,-0.8184,0.7237,19.3360,19.3403,19.3381,-0.4829,1.5390,19.3403,19.3466,19.3434,-0.5593,1.5265,18.6247,19.6179,19.1213,-0.1166,-0.0067,18.6247,18.7748,18.6997,-1.7744,0.1628,18.7748,18.8425,18.8086,-1.4804,0.1502,19.7647,19.9496,19.8572,-1.0171,-1.1913,13.4616,13.4611,13.4614,0.0931,-3.9528,13.3897,13.3847,13.3872,0.5817,-3.6083,13.2249,13.2295,13.2272,-0.0641,-0.7335,13.2284,13.2249,13.2266,0.3895,-1.5488,13.2341,13.2233,13.2287,0.6827,-1.5363,13.1167,13.6246,13.3706,-0.0330,-0.0031,13.0632,13.1167,13.0899,-0.6725,-0.1725,13.0962,13.0450,13.0706,0.5915,-0.1600,13.0962,13.1299,13.1131,-0.1609,1.1815,12.1774,951.5621,-116884.0000,141275.8307
6125.0000,13.3801,19.7598,0.0000,117397.2000,-117397.2000,5.5481,0.0000,19122.6500,19122.6500,269.3390,136519.8500,0.0000,-136519.8500,19.7602,14.2611,9526.6000,0.0000,9526.6000,-0.3455,2199.5509,0.0000,2199.5509,15.6220,0.0000,7327.0491,7327.0491,13.2156,18.8859,0.0000,12873.0000,-12873.0000,0.6840,0.0000,2086.0300,2086.0300,33.2601,14959.0300,0.0000,-14959.0300,19.3886,13.8968,427.0000,0.0000,427.0000,-0.0155,99.0207,0.0000,99.0207,0.7041,0.0000,327.9793,327.9793,13.1720,18.6805,0.0000,3251.2000,-3251.2000,0.1785,0.0000,540.6280,540.6280,8.7060,3791.8280,0.0000,-3791.8280,18.6955,13.2175,427.0000,0.0000,427.0000,-0.0155,99.8471,0.0000,99.8471,0.7094,0.0000,327.1529,327.1529,19.7608,13.4413,16.6011,1.8158,73538.7772,19.3852,13.2034,16.2943,1.5986,38366.2417,19.7665,13.1426,16.4545,1.7129,35970.9392,19.7598,19.7602,19.7600,-0.0754,4.2570,19.7602,19.7608,19.7605,-0.1035,3.9115,19.7608,19.7829,19.7719,-0.3614,0.8944,19.3942,19.3886,19.3914,0.6383,1.5784,19.3886,19.3830,19.3858,0.5068,1.5630,18.6805,19.4606,19.0706,-0.6173,-0.0461,18.6805,18.6955,18.6880,-0.1462,0.1323,18.6955,18.7550,18.7252,-1.0113,0.1168,19.7598,19.8580,19.8089,-0.5866,-1.2911,13.4608,13.4609,13.4608,-0.0113,-4.2688,13.3906,13.3903,13.3905,0.0353,-3.9234,13.2156,13.2219,13.2188,-0.1060,-0.9063,13.2144,13.2156,13.2150,-0.1445,-1.5903,13.2034,13.2077,13.2056,-0.2839,-1.5748,13.2034,13.5050,13.3542,-0.2029,0.0343,13.1003,13.0928,13.0966,0.0756,-0.1442,13.1426,13.0862,13.1144,0.5237,-0.1287,13.1426,13.1107,13.1266,0.1595,1.2793,12.7571,996.8598,-123140.8000,147875.9581
6126.0000,13.4956,19.8777,0.0000,199037.0000,-199037.0000,9.4063,0.0000,32508.3582,32508.3582,456.6272,231545.3582,0.0000,-231545.3582,19.8737,14.3725,9512.5000,0.0000,9512.5000,-0.3449,2193.3815,0.0000,2193.3815,15.6002,0.0000,7319.1185,7319.1185,13.2904,18.9615,0.0000,778.1000,-778.1000,0.0413,0.0000,126.2190,126.2190,2.0103,904.3190,0.0000,-904.3190,19.7955,14.2957,394.1000,0.0000,394.1000,-0.0143,90.9543,0.0000,90.9543,0.6495,0.0000,303.1457,303.1457,13.3607,18.8708,0.0000,4072.3000,-4072.3000,0.2235,0.0000,678.5585,678.5585,10.9052,4750.8585,0.0000,-4750.8585,18.9546,13.4714,394.1000,0.0000,394.1000,-0.0143,91.8662,0.0000,91.8662,0.6555,0.0000,302.2338,302.2338,19.8690,13.7072,16.7881,2.7280,110485.5942,19.6864,13.3015,16.4940,2.5441,61058.9251,19.8270,13.4247,16.6258,2.5510,53571.2496,19.8777,19.8737,19.8757,1.3919,7.1734,19.8737,19.8690,19.8714,1.3333,6.8285,19.8690,19.8433,19.8562,1.0127,2.1796,19.8269,19.7955,19.8112,5.0613,2.2210,19.7955,19.7586,19.7771,4.7170,2.2067,18.8256,19.1023,18.9639,-1.2912,-0.2727,18.9546,18.6196,18.7871,1.1916,-0.0491,19.8270,18.9546,19.3908,8.0274,-0.0634,19.8777,19.8270,19.8524,0.5196,-2.2329,13.5966,13.5920,13.5943,1.6062,-7.2012,13.5669,13.5576,13.5623,2.0684,-6.8563,13.2904,13.2717,13.2810,0.7469,-2.2075,13.2962,13.2904,13.2933,0.9400,-2.2488,13.3015,13.2898,13.2957,1.0828,-2.2345,13.3015,13.3607,13.3311,-0.2831,0.2449,13.3607,12.9404,13.1506,0.6472,0.0213,13.1535,13.0990,13.1262,0.1382,0.0356,13.4195,13.1808,13.3001,2.0893,2.2051,19.2580,1504.8495,-193586.7000,225115.7690
6127.0000,13.7133,20.1000,0.0000,253023.9000,-253023.9000,11.9577,0.0000,41537.5086,41537.5086,580.9181,294561.4086,0.0000,-294561.4086,20.0940,14.5885,16106.5000,0.0000,16106.5000,-0.5841,3704.3185,0.0000,3704.3185,26.3752,0.0000,12402.1815,12402.1815,13.5076,19.1810,0.0000,2628.3000,-2628.3000,0.1397,0.0000,427.6436,427.6436,6.7925,3055.9436,0.0000,-3055.9436,19.9830,14.4796,743.5000,0.0000,743.5000,-0.0270,171.2172,0.0000,171.2172,1.2188,0.0000,572.2828,572.2828,13.3299,18.8398,0.0000,5581.9000,-5581.9000,0.3064,0.0000,929.7854,929.7854,14.9501,6511.6854,0.0000,-6511.6854,19.5045,14.0103,743.5000,0.0000,743.5000,-0.0270,172.1804,0.0000,172.1804,1.2323,0.0000,571.3196,571.3196,20.0865,13.9102,16.9984,3.4603,140142.9633,19.8589,13.5346,16.6968,3.1889,76532.9313,19.9426,13.6769,16.8097,3.1593,66345.9673,20.1000,20.0940,20.0970,2.6657,9.1492,20.0940,20.0865,20.0903,2.6371,8.5651,20.0865,20.0357,20.0611,2.4692,2.6823,19.9934,19.9830,19.9882,2.1319,2.8219,19.9830,19.9683,19.9756,2.3919,2.7949,18.8044,18.9666,18.8855,-0.9511,-0.3426,19.5045,18.5049,19.0047,2.6212,-0.0362,19.9426,19.5045,19.7235,4.0110,-0.0631,20.1000,19.9426,20.0213,2.0342,-2.8085,13.8114,13.8056,13.8085,2.5807,-9.1840,13.7674,13.7587,13.7630,2.4183,-8.6000,13.5076,13.4582,13.4829,2.4310,-2.7171,13.5204,13.5076,13.5140,2.6586,-2.8567,13.5346,13.5113,13.5229,2.7384,-2.8298,13.5346,13.3299,13.4323,1.2163,0.3078,13.3299,12.9773,13.1536,0.0319,0.0014,13.9608,12.7158,13.3383,2.5550,0.0283,13.6671,13.4076,13.5374,2.8581,2.7737,24.6959,1929.7724,-243640.6000,283021.8619
6128.0000,14.0158,20.4090,0.0000,277725.7000,-277725.7000,13.1251,0.0000,45919.7572,45919.7572,638.5360,323645.4572,0.0000,-323645.4572,20.4013,14.8900,19657.2000,0.0000,19657.2000,-0.7128,4504.9542,0.0000,4504.9542,32.0979,0.0000,15152.2458,15152.2458,13.8705,19.5480,0.0000,38129.1000,-38129.1000,2.0259,0.0000,6236.0939,6236.0939,98.6242,44365.1939,0.0000,-44365.1939,19.9163,14.4142,1206.2000,0.0000,1206.2000,-0.0437,277.9863,0.0000,277.9863,1.9724,0.0000,928.2137,928.2137,13.5564,19.0683,0.0000,7970.1000,-7970.1000,0.4375,0.0000,1330.9287,1330.9287,21.3458,9301.0287,0.0000,-9301.0287,19.0470,13.5619,1206.2000,0.0000,1206.2000,-0.0437,280.8578,0.0000,280.8578,1.9848,0.0000,925.3422,925.3422,20.3918,14.1606,17.2762,4.3879,177708.2569,19.9123,13.9074,16.9098,3.8056,91334.9502,20.0710,13.9912,17.0311,3.8532,80916.2438,20.4090,20.4013,20.4052,3.7144,10.0448,20.4013,20.3918,20.3966,3.6919,9.3320,20.3918,20.2949,20.3434,3.4014,1.9379,19.9132,19.9163,19.9147,-0.8914,3.9639,19.9163,19.9193,19.9178,-0.7023,3.9201,19.0683,18.7257,18.8970,0.1341,-0.0234,19.0683,19.0470,19.0576,0.6345,0.4141,19.0470,19.1836,19.1153,-7.3440,0.3704,20.4090,20.1777,20.2934,3.2788,-3.0802,14.1224,14.1147,14.1185,3.7365,-10.0703,14.0762,14.0639,14.0700,3.7003,-9.3575,13.8705,13.7582,13.8143,3.9956,-1.9633,13.8856,13.8705,13.8781,4.3891,-3.9893,13.9071,13.8798,13.8934,4.4667,-3.9456,13.5564,13.3100,13.4332,0.0069,-0.0020,13.7443,13.5564,13.6504,5.9907,-0.4395,13.9912,13.7645,13.8778,6.5064,-0.3958,13.9912,13.6900,13.8406,3.6549,3.0548,31.0574,2426.8702,-301755.3000,349959.4510
6129.0000,14.2902,20.6893,0.0000,293391.8000,-293391.8000,13.8654,0.0000,48828.0086,48828.0086,675.8947,342219.8086,0.0000,-342219.8086,20.6827,15.1661,22322.4000,0.0000,22322.4000,-0.8095,5099.3591,0.0000,5099.3591,36.3061,0.0000,17223.0409,17223.0409,14.1239,19.8044,0.0000,63544.2000,-63544.2000,3.3763,0.0000,10431.2653,10431.2653,164.6026,73975.4653,0.0000,-73975.4653,20.0125,14.5085,1289.7000,0.0000,1289.7000,-0.0468,296.8976,0.0000,296.8976,2.1108,0.0000,992.8024,992.8024,14.0400,19.5562,0.0000,10866.7000,-10866.7000,0.5965,0.0000,1824.7207,1824.7207,29.1095,12691.4207,0.0000,-12691.4207,19.2726,13.7830,1289.7000,0.0000,1289.7000,-0.0468,299.4924,0.0000,299.4924,2.1350,0.0000,990.2076,990.2076,20.6743,14.3906,17.5325,5.0673,205226.3377,20.0083,14.1791,17.0937,4.2307,101536.3086,20.2426,14.2265,17.2345,4.3663,91692.9305,20.6893,20.6827,20.6860,3.3846,10.6302,20.6827,20.6743,20.6785,3.3982,9.8207,20.6743,20.5438,20.6091,3.2019,1.3531,20.0159,20.0125,20.0142,1.1960,4.7294,20.0125,20.0083,20.0104,1.1129,4.6826,20.0083,18.4977,19.2530,4.2925,0.1666,19.3251,19.2726,19.2989,2.9065,0.7631,19.2726,19.2553,19.2640,1.7891,0.7163,20.6893,20.4612,20.5752,3.3971,-3.2353,14.3905,14.3842,14.3873,3.2396,-10.6464,14.3366,14.3267,14.3316,3.1527,-9.8370,14.1239,14.0029,14.0634,3.0015,-1.3693,14.1327,14.1239,14.1283,3.0152,-4.7457,14.1440,14.1289,14.1364,2.9280,-4.6989,14.0400,13.2751,13.6576,2.7031,-0.1828,14.1331,14.0400,14.0865,5.2591,-0.7793,14.2265,14.1554,14.1909,3.7740,-0.7326,14.2265,13.9793,14.1029,3.1607,3.2190,35.5714,2779.6012,-342900.9000,398455.5768
6130.0000,14.5283,20.9326,0.0000,308213.4000,-308213.4000,14.5659,0.0000,51588.3694,51588.3694,711.3279,359801.7694,0.0000,-359801.7694,20.9272,15.4061,26347.8000,0.0000,26347.8000,-0.9554,6002.3173,0.0000,6002.3173,42.6996,0.0000,20345.4827,20345.4827,14.3279,20.0109,0.0000,80626.6000,-80626.6000,4.2840,0.0000,13275.5344,13275.5344,209.0698,93902.1344,0.0000,-93902.1344,20.1439,14.6375,1326.8000,0.0000,1326.8000,-0.0481,304.9732,0.0000,304.9732,2.1688,0.0000,1021.8268,1021.8268,14.3112,19.8300,0.0000,14363.6000,-14363.6000,0.7885,0.0000,2419.6875,2419.6875,38.4958,16783.2875,0.0000,-16783.2875,19.6025,14.1065,1326.8000,0.0000,1326.8000,-0.0481,306.9064,0.0000,306.9064,2.1899,0.0000,1019.8936,1019.8936,20.9202,14.6024,17.7613,5.5916,226460.2145,20.1387,14.3808,17.2597,4.5864,110073.6277,20.4706,14.3937,17.4322,4.8405,101651.1193,20.9326,20.9272,20.9299,2.9390,11.2089,20.9272,20.9202,20.9237,2.9545,10.2535,20.9202,20.7602,20.8402,2.7849,0.9601,20.1481,20.1439,20.1460,1.5861,5.2441,20.1439,20.1387,20.1413,1.5752,5.1960,20.1387,19.0831,19.6109,4.3141,0.2396,19.6560,19.6025,19.6292,3.9826,1.0280,19.6025,19.5750,19.5888,3.9151,0.9799,20.9326,20.7321,20.8323,3.0985,-3.3570,14.6279,14.6226,14.6252,2.8662,-11.2175,14.5637,14.5554,14.5596,2.7460,-10.2621,14.3279,14.1928,14.2604,2.3723,-0.9687,14.3344,14.3279,14.3311,2.4439,-5.2527,14.3428,14.3316,14.3372,2.4180,-5.2046,14.3112,13.5834,13.9473,3.4922,-0.2482,14.3504,14.3112,14.3308,2.9435,-1.0366,14.3937,14.3623,14.3780,2.2529,-0.9885,14.3937,14.2124,14.3030,2.4113,3.3484,39.1843,3061.9130,-374202.2000,438184.9615
6131.0000,14.7416,21.1507,0.0000,321972.5000,-321972.5000,15.2161,0.0000,54169.3411,54169.3411,744.2602,376141.8411,0.0000,-376141.8411,21.1461,15.6210,27689.2000,0.0000,27689.2000,-1.0041,6292.4470,0.0000,6292.4470,44.7348,0.0000,21396.7530,21396.7530,14.5161,20.2013,0.0000,94853.0000,-94853.0000,5.0399,0.0000,15662.1322,15662.1322,246.1691,110515.1322,0.0000,-110515.1322,20.2840,14.7749,1545.1000,0.0000,1545.1000,-0.0560,354.5771,0.0000,354.5771,2.5213,0.0000,1190.5229,1190.5229,14.5059,20.0266,0.0000,17699.0000,-17699.0000,0.9716,0.0000,2988.6043,2988.6043,47.4497,20687.6043,0.0000,-20687.6043,19.8805,14.3791,1545.1000,0.0000,1545.1000,-0.0560,356.2393,0.0000,356.2393,2.5391,0.0000,1188.8607,1188.8607,21.1401,14.8105,17.9753,6.0616,245493.4898,20.2788,14.5613,17.4201,4.9279,118269.4542,20.6902,14.5612,17.6257,5.2825,110931.9849,21.1507,21.1461,21.1484,2.6322,11.7294,21.1461,21.1401,21.1431,2.6430,10.7253,21.1401,20.9411,21.0406,2.4141,0.6696,20.2881,20.2840,20.2860,1.6856,5.7095,20.2840,20.2788,20.2814,1.6867,5.6534,20.2788,19.5456,19.9122,3.6321,0.2904,19.9159,19.8805,19.8982,3.2416,1.2619,19.8805,19.8611,19.8708,3.3991,1.2059,21.1507,20.9769,21.0638,2.7888,-3.4868,14.8464,14.8417,14.8440,2.6364,-11.7314,14.7815,14.7739,14.7777,2.6278,-10.7273,14.5161,14.3468,14.4314,2.0599,-0.6716,14.5215,14.5161,14.5188,2.2603,-5.7115,14.5286,14.5190,14.5238,2.2482,-5.6554,14.5059,13.9294,14.2177,3.2587,-0.2924,14.5306,14.5059,14.5183,2.2578,-1.2639,14.5612,14.5376,14.5494,2.0643,-1.2079,14.5612,14.4046,14.4829,2.1664,3.4848,42.3823,3311.8159,-403745.1000,474694.9288
6132.0000,14.9010,21.3136,0.0000,334791.9000,-334791.9000,15.8220,0.0000,56544.0050,56544.0050,774.9983,391335.9050,0.0000,-391335.9050,21.3103,15.7823,24004.7000,0.0000,24004.7000,-0.8705,5445.1712,0.0000,5445.1712,38.6754,0.0000,18559.5288,18559.5288,14.6565,20.3435,0.0000,95802.6000,-95802.6000,5.0903,0.0000,15852.6681,15852.6681,248.8312,111655.2681,0.0000,-111655.2681,20.4480,14.9358,1840.2000,0.0000,1840.2000,-0.0667,421.5040,0.0000,421.5040,2.9975,0.0000,1418.6960,1418.6960,14.6509,20.1730,0.0000,20505.1000,-20505.1000,1.1256,0.0000,3468.6034,3468.6034,54.9857,23973.7034,0.0000,-23973.7034,20.0858,14.5805,1840.2000,0.0000,1840.2000,-0.0667,423.2658,0.0000,423.2658,3.0132,0.0000,1416.9342,1416.9342,21.3060,14.9814,18.1437,6.3347,256553.4647,20.4421,14.6841,17.5631,5.1904,124570.3041,20.8944,14.6904,17.7924,5.5924,117440.7189,21.3136,21.3103,21.3120,1.9698,12.1842,21.3103,21.3060,21.3082,1.9879,11.3137,21.3060,21.1498,21.2279,2.2559,0.7967,20.4526,20.4480,20.4503,1.9779,5.8871,20.4480,20.4421,20.4451,1.9704,5.8204,20.4421,19.7790,20.1106,2.3893,0.2113,20.1107,20.0858,20.0983,2.4100,1.3369,20.0858,20.0722,20.0790,2.5088,1.2702,21.3136,21.1814,21.2475,2.2129,-3.6378,15.0035,15.0003,15.0019,1.9008,-12.1841,14.9492,14.9436,14.9464,2.0319,-11.3137,14.6565,14.5240,14.5903,1.9126,-0.7967,14.6605,14.6565,14.6585,1.6815,-5.8870,14.6642,14.6573,14.6607,1.6479,-5.8203,14.6509,14.1345,14.3927,2.1077,-0.2112,14.6685,14.6509,14.6597,1.7021,-1.3368,14.6904,14.6731,14.6817,1.5925,-1.2701,14.6904,14.5683,14.6293,1.7627,3.6378,44.0385,3441.2270,-423414.5000,498564.4877
6133.0000,15.0534,21.4695,0.0000,343950.2000,-343950.2000,16.2548,0.0000,58306.5211,58306.5211,797.0517,402256.7211,0.0000,-402256.7211,21.4664,15.9356,27687.4000,0.0000,27687.4000,-1.0040,6269.7077,0.0000,6269.7077,44.5172,0.0000,21417.6923,21417.6923,14.7840,20.4725,0.0000,103674.6000,-103674.6000,5.5086,0.0000,17188.7545,17188.7545,269.4390,120863.3545,0.0000,-120863.3545,20.5549,15.0407,1758.4000,0.0000,1758.4000,-0.0638,402.2759,0.0000,402.2759,2.8582,0.0000,1356.1241,1356.1241,14.7836,20.3071,0.0000,21472.5000,-21472.5000,1.1787,0.0000,3638.2429,3638.2429,57.5906,25110.7429,0.0000,-25110.7429,20.2418,14.7336,1758.4000,0.0000,1758.4000,-0.0638,403.7222,0.0000,403.7222,2.8716,0.0000,1354.6778,1354.6778,21.4625,15.1216,18.2920,6.5854,266707.2451,20.5512,14.8102,17.6807,5.3661,128787.4138,21.0508,14.8174,17.9341,5.8264,122354.3057,21.4695,21.4664,21.4679,1.8780,12.5408,21.4664,21.4625,21.4644,1.8814,11.5368,21.4625,21.3007,21.3816,1.8502,0.6315,20.5577,20.5549,20.5563,1.2748,6.1401,20.5549,20.5512,20.5530,1.2985,6.0764,20.5512,20.0438,20.2975,2.2513,0.2602,20.2594,20.2418,20.2506,1.8345,1.4389,20.2418,20.2323,20.2371,1.9030,1.3752,21.4695,21.3538,21.4117,1.9763,-3.7140,15.1587,15.1556,15.1572,1.8695,-12.5385,15.0959,15.0911,15.0935,1.7708,-11.5345,14.7840,14.6501,14.7170,1.5257,-0.6292,14.7874,14.7840,14.7857,1.5310,-6.1379,14.7909,14.7848,14.7878,1.5294,-6.0741,14.7836,14.3559,14.5697,2.1322,-0.2579,14.7988,14.7836,14.7912,1.5835,-1.4366,14.8174,14.8019,14.8096,1.5390,-1.3729,14.8174,14.7084,14.7629,1.6071,3.7163,45.8557,3583.2328,-437893.1000,517848.9645
6134.0000,15.1822,21.6012,0.0000,354006.4000,-354006.4000,16.7300,0.0000,60200.1421,60200.1421,821.1996,414206.5421,0.0000,-414206.5421,21.5986,16.0655,26348.2000,0.0000,26348.2000,-0.9554,5957.7731,0.0000,5957.7731,42.2816,0.0000,20390.4269,20390.4269,14.8973,20.5873,0.0000,106150.2000,-106150.2000,5.6402,0.0000,17629.9627,17629.9627,276.0243,123780.1627,0.0000,-123780.1627,20.6751,15.1587,1190.0000,0.0000,1190.0000,-0.0432,271.8687,0.0000,271.8687,1.9317,0.0000,918.1313,918.1313,14.9080,20.4327,0.0000,22626.3000,-22626.3000,1.2420,0.0000,3839.7327,3839.7327,60.6959,26466.0327,0.0000,-26466.0327,20.3835,14.8725,1190.0000,0.0000,1190.0000,-0.0432,272.7750,0.0000,272.7750,1.9394,0.0000,917.2250,917.2250,21.5954,15.2550,18.4252,6.8144,275981.5234,20.6711,14.9187,17.7949,5.5641,133538.1781,21.1959,14.9374,18.0666,6.0536,127126.1164,21.6012,21.5986,21.5999,1.5884,12.9034,21.5986,21.5954,21.5970,1.5961,11.9480,21.5954,21.4526,21.5240,1.7145,0.6627,20.6782,20.6751,20.6767,1.4483,6.3029,20.6751,20.6711,20.6731,1.4447,6.2597,20.6711,20.2269,20.4490,1.8243,0.2409,20.3993,20.3835,20.3914,1.6942,1.4830,20.3835,20.3753,20.3794,1.7133,1.4398,21.6012,21.5046,21.5529,1.7002,-3.8266,15.2867,15.2842,15.2855,1.5440,-12.8994,15.2286,15.2244,15.2265,1.6009,-11.9440,14.8973,14.7764,14.8369,1.4417,-0.6588,14.9003,14.8973,14.8988,1.3602,-6.2989,14.9038,14.8985,14.9011,1.3630,-6.2558,14.9080,14.5237,14.7159,1.7593,-0.2370,14.9219,14.9080,14.9150,1.4890,-1.4790,14.9374,14.9234,14.9304,1.4533,-1.4359,14.9374,14.8384,14.8879,1.5045,3.8306,47.2247,3690.2034,-454054.7000,536645.8180
6135.0000,15.2981,21.7198,0.0000,362476.5000,-362476.5000,17.1303,0.0000,61815.6623,61815.6623,841.5815,424292.1623,0.0000,-424292.1623,21.7175,16.1823,25006.8000,0.0000,25006.8000,-0.9068,5647.1014,0.0000,5647.1014,40.0631,0.0000,19359.6986,19359.6986,14.9996,20.6908,0.0000,109165.4000,-109165.4000,5.8004,0.0000,18159.5495,18159.5495,284.0044,127324.9495,0.0000,-127324.9495,20.7819,15.2635,1147.6000,0.0000,1147.6000,-0.0416,261.8648,0.0000,261.8648,1.8600,0.0000,885.7352,885.7352,15.0220,20.5479,0.0000,23699.7000,-23699.7000,1.3009,0.0000,4027.7074,4027.7074,63.5862,27727.4074,0.0000,-27727.4074,20.5092,14.9959,1147.6000,0.0000,1147.6000,-0.0416,262.6777,0.0000,262.6777,1.8669,0.0000,884.9223,884.9223,21.7147,15.3736,18.5442,7.0177,284216.3430,20.7784,15.0176,17.8980,5.7379,137710.6522,21.3234,15.0477,18.1856,6.2508,131265.8105,21.7198,21.7175,21.7187,1.4286,13.2037,21.7175,21.7147,21.7161,1.4330,12.2969,21.7147,21.5890,21.6519,1.5389,0.6761,20.7846,20.7819,20.7832,1.2820,6.4765,20.7819,20.7784,20.7802,1.2878,6.4349,20.7784,20.3843,20.5814,1.5928,0.2371,20.5226,20.5092,20.5159,1.4985,1.5381,20.5092,20.5022,20.5057,1.5197,1.4964,21.7198,21.6364,21.6781,1.5063,-3.9266,15.4013,15.3992,15.4003,1.3808,-13.1985,15.3473,15.3437,15.3455,1.4322,-12.2917,14.9996,14.8918,14.9457,1.3091,-0.6709,15.0022,14.9996,15.0009,1.2280,-6.4713,15.0051,15.0005,15.0028,1.2229,-6.4297,15.0220,14.6710,14.8465,1.5723,-0.2319,15.0343,15.0220,15.0282,1.3615,-1.5329,15.0477,15.0354,15.0415,1.3370,-1.4913,15.0477,14.9588,15.0033,1.3878,3.9318,48.4874,3788.8706,-468039.6000,553192.8057
6136.0000,15.3450,21.7678,0.0000,358018.1000,-358018.1000,16.9196,0.0000,61125.6821,61125.6821,831.8850,419143.7821,0.0000,-419143.7821,21.7669,16.2308,21320.0000,0.0000,21320.0000,-0.7731,4811.9452,0.0000,4811.9452,34.1063,0.0000,16508.0548,16508.0548,15.0396,20.7314,0.0000,104513.0000,-104513.0000,5.5532,0.0000,17396.4819,17396.4819,272.0223,121909.4819,0.0000,-121909.4819,20.8506,15.3309,1466.2000,0.0000,1466.2000,-0.0532,334.3049,0.0000,334.3049,2.3732,0.0000,1131.8951,1131.8951,15.0717,20.5980,0.0000,24022.0000,-24022.0000,1.3186,0.0000,4085.0684,4085.0684,64.4613,28107.0684,0.0000,-28107.0684,20.5784,15.0638,1466.2000,0.0000,1466.2000,-0.0532,335.3383,0.0000,335.3383,2.3814,0.0000,1130.8617,1130.8617,21.7657,15.4170,18.5913,6.9265,280522.7729,20.8483,15.0473,17.9478,5.6960,136704.3132,21.4114,15.0816,18.2465,6.2152,130520.2236,21.7678,21.7669,21.7674,0.5834,13.0230,21.7669,21.7657,21.7663,0.6011,12.2499,21.7657,21.6986,21.7321,0.9643,0.7939,20.8524,20.8506,20.8515,0.8192,6.3471,20.8506,20.8483,20.8494,0.8320,6.2939,20.8483,20.4974,20.6728,1.0999,0.1840,20.5857,20.5784,20.5820,0.7937,1.5027,20.5784,20.5743,20.5764,0.8487,1.4495,21.7678,21.7227,21.7453,0.8068,-3.8966,15.4378,15.4371,15.4375,0.4451,-13.0183,15.3891,15.3878,15.3884,0.5134,-12.2452,15.0396,14.9840,15.0118,0.7937,-0.7892,15.0407,15.0396,15.0401,0.4693,-6.3423,15.0399,15.0382,15.0390,0.4328,-6.2892,15.0717,14.7859,14.9288,0.9887,-0.1793,15.0768,15.0717,15.0742,0.5516,-1.4980,15.0816,15.0772,15.0794,0.4527,-1.4448,15.0816,15.0378,15.0597,0.6767,3.9013,47.6308,3721.9412,-462300.7000,547747.3098
6137.0000,15.3597,21.7828,0.0000,364688.6000,-364688.6000,17.2349,0.0000,62286.9412,62286.9412,847.6554,426975.5412,0.0000,-426975.5412,21.7825,16.2461,13945.5000,0.0000,13945.5000,-0.5057,3146.9769,0.0000,3146.9769,22.2955,0.0000,10798.5231,10798.5231,15.0507,20.7426,0.0000,89789.6000,-89789.6000,4.7709,0.0000,14948.3119,14948.3119,233.7419,104737.9119,0.0000,-104737.9119,20.9622,15.4405,955.8000,0.0000,955.8000,-0.0347,217.6560,0.0000,217.6560,1.5457,0.0000,738.1440,738.1440,15.0999,20.6265,0.0000,24574.3000,-24574.3000,1.3490,0.0000,4180.5011,4180.5011,65.9481,28754.8011,0.0000,-28754.8011,20.6214,15.1060,955.8000,0.0000,955.8000,-0.0347,218.4965,0.0000,218.4965,1.5510,0.0000,737.3035,737.3035,21.7822,15.4570,18.6196,6.8609,277866.3946,20.9582,15.0492,18.0037,5.7685,138444.6772,21.4823,15.1083,18.2953,6.2225,130672.4564,21.7828,21.7825,21.7827,0.1805,13.2283,21.7825,21.7822,21.7823,0.1894,12.7226,21.7822,21.7622,21.7722,0.4792,1.3328,20.9652,20.9622,20.9637,1.3503,6.1037,20.9622,20.9584,20.9603,1.3335,6.0690,20.6265,20.7180,20.6723,-0.0113,-0.0056,20.6265,20.6214,20.6240,0.5017,1.3434,20.6214,20.6186,20.6200,0.5223,1.3087,21.7828,21.7644,21.7736,0.3375,-4.0065,15.4441,15.4439,15.4440,0.0743,-13.2273,15.4129,15.4122,15.4125,0.2865,-12.7216,15.0507,15.0352,15.0429,0.3715,-1.3318,15.0510,15.0507,15.0508,0.1248,-6.1026,15.0492,15.0488,15.0490,0.1159,-6.0680,15.0492,14.8136,14.9314,0.0276,0.0066,15.1049,15.1013,15.1031,0.3444,-1.3423,15.1083,15.1049,15.1066,0.3236,-1.3077,15.1083,15.0817,15.0950,0.4217,4.0076,46.7923,3656.4145,-463195.4000,546983.5283
6138.0000,15.0647,21.4810,0.0000,272493.9000,-272493.9000,12.8778,0.0000,46205.9808,46205.9808,633.4280,318699.8808,0.0000,-318699.8808,21.4885,15.9573,11505.6000,0.0000,11505.6000,-0.4172,2604.7649,0.0000,2604.7649,18.3911,0.0000,8900.8351,8900.8351,14.7328,20.4207,0.0000,56875.4000,-56875.4000,3.0220,0.0000,9422.2748,9422.2748,148.0662,66297.6748,0.0000,-66297.6748,20.7606,15.2426,807.5000,0.0000,807.5000,-0.0293,184.3036,0.0000,184.3036,1.3040,0.0000,623.1964,623.1964,14.8340,20.3579,0.0000,25030.9000,-25030.9000,1.3740,0.0000,4243.8458,4243.8458,67.1762,29274.7458,0.0000,-29274.7458,20.3973,14.8861,807.5000,0.0000,807.5000,-0.0293,185.0680,0.0000,185.0680,1.3097,0.0000,622.4320,622.4320,21.4973,15.0538,18.2755,5.1541,208739.1562,20.7638,14.6919,17.7279,4.3711,104905.7804,21.3405,14.6849,18.0127,4.7913,100616.8955,21.4810,21.4885,21.4848,-3.5991,9.9707,21.4885,21.4973,21.4929,-3.4969,9.5534,21.4973,21.6204,21.5588,-2.5789,1.1544,20.7523,20.7606,20.7564,-2.5056,4.1764,20.7606,20.7703,20.7655,-2.3554,4.1471,20.3579,20.6821,20.5200,-1.8416,-0.3324,20.3579,20.3973,20.3776,-2.9769,1.0417,20.3973,20.4149,20.4061,-2.5855,1.0124,21.4810,21.6629,21.5719,-2.4375,-2.9072,15.0847,15.0936,15.0892,-4.2859,-9.9633,15.0320,15.0466,15.0393,-4.5082,-9.5461,14.7328,14.8723,14.8026,-2.9048,-1.1470,14.7199,14.7328,14.7264,-3.9198,-4.1690,14.6919,14.7162,14.7041,-4.1667,-4.1397,14.6919,14.9213,14.8066,-1.5103,0.3397,14.7533,14.8054,14.7793,-3.9114,-1.0343,14.6849,14.7494,14.7172,-4.7032,-1.0050,14.6849,14.9658,14.8254,-3.2574,2.9145,34.6053,2704.1044,-341279.6000,414261.8320
6139.0000,14.8595,21.2712,0.0000,259336.3000,-259336.3000,12.2560,0.0000,43755.9863,43755.9863,601.6365,303092.2863,0.0000,-303092.2863,21.2767,15.7493,11510.1000,0.0000,11510.1000,-0.4174,2611.8981,0.0000,2611.8981,18.4654,0.0000,8898.2019,8898.2019,14.5355,20.2210,0.0000,43076.9000,-43076.9000,2.2888,0.0000,7114.9523,7114.9523,111.9889,50191.8523,0.0000,-50191.8523,20.6678,15.1515,636.2000,0.0000,636.2000,-0.0231,145.3589,0.0000,145.3589,1.0300,0.0000,490.8411,490.8411,14.6504,20.1725,0.0000,23549.0000,-23549.0000,1.2927,0.0000,3983.4785,3983.4785,63.1754,27532.4785,0.0000,-27532.4785,20.2089,14.7012,636.2000,0.0000,636.2000,-0.0231,146.1248,0.0000,146.1248,1.0348,0.0000,490.0752,490.0752,21.2835,14.8799,18.0817,4.6879,189859.8949,20.6529,14.5077,17.5803,4.0488,97171.2936,21.1782,14.5153,17.8467,4.3899,92188.5870,21.2712,21.2767,21.2740,-2.5482,9.5004,21.2767,21.2835,21.2801,-2.5719,9.0830,21.2835,21.3895,21.3365,-2.6867,1.3960,20.6637,20.6678,20.6658,-1.0984,3.6848,20.6678,20.6732,20.6705,-1.1499,3.6618,20.1725,20.4830,20.3277,-2.3244,-0.4380,20.1725,20.2089,20.1907,-2.2603,0.8547,20.2089,20.2277,20.2183,-2.2708,0.8316,21.2712,21.4651,21.3681,-2.4638,-2.7556,14.8903,14.8955,14.8929,-2.3729,-9.4970,14.8429,14.8508,14.8469,-2.3263,-9.0796,14.5355,14.6386,14.5871,-2.6051,-1.3926,14.5267,14.5355,14.5311,-2.3603,-3.6814,14.5077,14.5228,14.5153,-2.2827,-3.6583,14.5077,14.7553,14.6315,-2.1170,0.4414,14.5562,14.5959,14.5761,-2.4570,-0.8513,14.5153,14.5522,14.5337,-2.2180,-0.8282,14.5153,14.7355,14.6254,-2.4178,2.7590,31.6999,2477.0750,-313179.7000,379219.7755
6140.0000,14.5498,20.9546,0.0000,189306.4000,-189306.4000,8.9464,0.0000,31702.3183,31702.3183,438.5659,221008.7183,0.0000,-221008.7183,20.9658,15.4440,11479.1000,0.0000,11479.1000,-0.4163,2613.9290,0.0000,2613.9290,18.4644,0.0000,8865.1710,8865.1710,14.2021,19.8835,0.0000,24575.6000,-24575.6000,1.3058,0.0000,4038.9275,4038.9275,63.8363,28614.5275,0.0000,-28614.5275,20.4742,14.9615,688.8000,0.0000,688.8000,-0.0250,157.7247,0.0000,157.7247,1.1165,0.0000,531.0753,531.0753,14.3801,19.8995,0.0000,21945.0000,-21945.0000,1.2046,0.0000,3699.9148,3699.9148,58.8578,25644.9148,0.0000,-25644.9148,19.9652,14.4622,688.8000,0.0000,688.8000,-0.0250,158.6535,0.0000,158.6535,1.1231,0.0000,530.1465,530.1465,20.9794,14.4703,17.7249,3.4065,137963.1184,20.4426,14.1251,17.2839,2.9756,71414.5509,20.9714,14.0851,17.5282,3.2435,68113.1769,20.9546,20.9658,20.9602,-3.7901,7.0116,20.9658,20.9794,20.9726,-3.7154,6.5954,20.9794,21.1453,21.0623,-3.3131,1.1000,20.4605,20.4742,20.4673,-2.3989,2.4058,20.4742,20.4906,20.4824,-2.2742,2.3809,19.8995,20.2347,20.0671,-3.1492,-0.5500,19.8995,19.9652,19.9324,-3.1211,0.6546,19.9652,19.9966,19.9809,-2.8688,0.6297,20.9546,21.2886,21.1216,-2.9790,-1.9348,14.5347,14.5472,14.5410,-4.2512,-7.0046,14.4556,14.4772,14.4664,-4.5950,-6.5884,14.2021,14.3818,14.2919,-3.5656,-1.0931,14.1784,14.2021,14.1903,-4.1177,-2.3989,14.1251,14.1702,14.1477,-4.4403,-2.3739,14.1251,14.4888,14.3069,-3.9214,0.5570,14.2013,14.2867,14.2440,-4.0115,-0.6477,14.0851,14.1909,14.1380,-4.7796,-0.6227,14.0851,14.5593,14.3222,-3.6628,1.9418,22.9068,1789.9681,-222970.3000,277490.8461
6141.0000,14.3272,20.7271,0.0000,180010.1000,-180010.1000,8.5071,0.0000,29984.8905,29984.8905,416.1649,209994.9905,0.0000,-209994.9905,20.7357,15.2182,9765.6000,0.0000,9765.6000,-0.3541,2229.5260,0.0000,2229.5260,15.7696,0.0000,7536.0740,7536.0740,13.9995,19.6786,0.0000,17090.2000,-17090.2000,0.9081,0.0000,2800.3812,2800.3812,44.3303,19890.5812,0.0000,-19890.5812,20.3778,14.8669,431.1000,0.0000,431.1000,-0.0156,98.8244,0.0000,98.8244,0.7005,0.0000,332.2756,332.2756,14.1329,19.6500,0.0000,20463.7000,-20463.7000,1.1233,0.0000,3439.9926,3439.9926,54.8662,23903.6926,0.0000,-23903.6926,19.7255,14.2270,431.1000,0.0000,431.1000,-0.0156,99.5751,0.0000,99.5751,0.7051,0.0000,331.5249,331.5249,20.7464,14.3059,17.5261,3.1138,126107.7479,20.2963,13.9524,17.1244,2.7603,66247.7025,20.7693,13.9288,17.3490,2.9764,62504.5267,20.7271,20.7357,20.7314,-2.7652,6.6616,20.7357,20.7464,20.7411,-2.7983,6.3075,20.7464,20.8809,20.8136,-3.0054,1.2310,20.3705,20.3778,20.3741,-1.1287,2.1390,20.3778,20.3875,20.3826,-1.2079,2.1234,19.6500,19.9646,19.8073,-3.1398,-0.5841,19.6500,19.7255,19.6877,-2.9565,0.5392,19.7255,19.7631,19.7443,-2.8595,0.5236,20.7271,21.0548,20.8909,-2.7878,-1.8455,14.3317,14.3394,14.3355,-2.4836,-6.6571,14.2705,14.2818,14.2762,-2.2999,-6.3030,13.9995,14.1244,14.0620,-2.7795,-1.2264,13.9841,13.9995,13.9918,-2.3991,-2.1345,13.9524,13.9775,13.9650,-2.2084,-2.1189,13.9524,14.1981,14.0753,-2.7999,0.5886,13.9937,14.0611,14.0274,-2.6183,-0.5347,13.9288,13.9866,13.9577,-2.1797,-0.5191,13.9288,14.2835,14.1062,-2.6112,1.8500,21.0572,1645.4370,-206936.2000,254859.9770
6142.0000,14.1283,20.5239,0.0000,152584.1000,-152584.1000,7.2110,0.0000,25296.0787,25296.0787,352.2364,177880.1787,0.0000,-177880.1787,20.5328,15.0191,9500.1000,0.0000,9500.1000,-0.3445,2173.9207,0.0000,2173.9207,15.3856,0.0000,7326.1793,7326.1793,13.8189,19.4959,0.0000,12645.9000,-12645.9000,0.6719,0.0000,2066.7243,2066.7243,32.7748,14712.6243,0.0000,-14712.6243,20.2324,14.7243,345.1000,0.0000,345.1000,-0.0125,79.2423,0.0000,79.2423,0.5615,0.0000,265.8577,265.8577,13.9404,19.4557,0.0000,17962.7000,-17962.7000,0.9860,0.0000,3012.7673,3012.7673,48.1467,20975.4673,0.0000,-20975.4673,19.5283,14.0338,345.1000,0.0000,345.1000,-0.0125,79.8961,0.0000,79.8961,0.5662,0.0000,265.2039,265.2039,20.5439,14.0832,17.3136,2.6148,105899.0656,20.1274,13.7634,16.9454,2.3181,55633.9733,20.5759,13.7292,17.1525,2.4939,52372.3900,20.5239,20.5328,20.5284,-2.4546,5.6638,20.5328,20.5439,20.5384,-2.4499,5.3193,20.5439,20.6720,20.6079,-2.4864,1.0696,20.2182,20.2324,20.2253,-1.8000,1.7415,20.2324,20.2495,20.2409,-1.7140,1.7290,19.4557,19.7348,19.5952,-2.5629,-0.5375,19.4557,19.5283,19.4920,-2.3657,0.4485,19.5283,19.5660,19.5471,-2.3830,0.4360,20.5239,20.8606,20.6922,-2.4022,-1.5472,14.1264,14.1354,14.1309,-2.4729,-5.6597,14.0534,14.0686,14.0610,-2.6012,-5.3152,13.8189,13.9346,13.8767,-2.2392,-1.0655,13.8015,13.8189,13.8102,-2.1959,-1.7374,13.7634,13.7948,13.7791,-2.2476,-1.7249,13.7634,13.9914,13.8774,-2.3919,0.5416,13.8095,13.8782,13.8439,-2.2185,-0.4444,13.7292,13.8030,13.7661,-2.3167,-0.4319,13.7292,14.1022,13.9157,-2.3030,1.5513,17.7067,1383.6304,-173002.4000,213905.4288
6143.0000,13.9570,20.3489,0.0000,138765.4000,-138765.4000,6.5579,0.0000,22911.7946,22911.7946,319.9148,161677.1946,0.0000,-161677.1946,20.3574,14.8470,9520.2000,0.0000,9520.2000,-0.3452,2182.8985,0.0000,2182.8985,15.4580,0.0000,7337.3015,7337.3015,13.6563,19.3315,0.0000,9015.3000,-9015.3000,0.4790,0.0000,1469.9487,1469.9487,23.3480,10485.2487,0.0000,-10485.2487,20.1332,14.6270,343.9000,0.0000,343.9000,-0.0125,79.0573,0.0000,79.0573,0.5605,0.0000,264.8427,264.8427,13.7770,19.2908,0.0000,15276.7000,-15276.7000,0.8386,0.0000,2557.4390,2557.4390,40.9386,17834.1390,0.0000,-17834.1390,19.3675,13.8761,343.9000,0.0000,343.9000,-0.0125,79.7700,0.0000,79.7700,0.5657,0.0000,264.1300,264.1300,20.3681,13.9113,17.1397,2.3076,93456.8557,20.0017,13.5989,16.8003,2.0595,49427.2345,20.4318,13.5557,16.9938,2.2117,46444.7780,20.3489,20.3574,20.3532,-2.1179,5.1477,20.3574,20.3681,20.3628,-2.1233,4.8025,20.3681,20.4836,20.4258,-2.2017,1.0498,20.1226,20.1332,20.1279,-1.1795,1.5288,20.1332,20.1470,20.1401,-1.2207,1.5163,19.2908,19.5475,19.4192,-2.1287,-0.4851,19.2908,19.3675,19.3291,-1.9696,0.3535,19.3675,19.4066,19.3870,-1.9362,0.3410,20.3489,20.6797,20.5143,-2.1511,-1.4102,13.9565,13.9648,13.9606,-2.0591,-5.1463,13.8788,13.8925,13.8856,-2.1201,-4.8011,13.6563,13.7626,13.7095,-2.0228,-1.0484,13.6386,13.6563,13.6475,-1.9675,-1.5274,13.5989,13.6305,13.6147,-1.9882,-1.5150,13.5989,13.8166,13.7077,-2.0516,0.4865,13.6469,13.7222,13.6846,-1.9261,-0.3521,13.5557,13.6385,13.5971,-2.0428,-0.3396,13.5557,13.9288,13.7423,-2.0963,1.4116,15.7117,1227.7369,-152849.4000,189328.8682
6144.0000,13.8222,20.2113,0.0000,121074.8000,-121074.8000,5.7219,0.0000,19927.2519,19927.2519,278.8154,141002.0519,0.0000,-141002.0519,20.2189,14.7111,9518.8000,0.0000,9518.8000,-0.3452,2186.0593,0.0000,2186.0593,15.4905,0.0000,7332.7407,7332.7407,13.5681,19.2422,0.0000,13192.3000,-13192.3000,0.7010,0.0000,2148.3178,2148.3178,34.1433,15340.6178,0.0000,-15340.6178,19.8513,14.3505,338.1000,0.0000,338.1000,-0.0123,77.9791,0.0000,77.9791,0.5518,0.0000,260.1209,260.1209,13.6391,19.1517,0.0000,13201.5000,-13201.5000,0.7247,0.0000,2206.5726,2206.5726,35.3715,15408.0726,0.0000,-15408.0726,19.2174,13.7290,338.1000,0.0000,338.1000,-0.0123,78.5647,0.0000,78.5647,0.5573,0.0000,259.5353,259.5353,20.2287,13.7632,16.9959,2.0867,84511.2421,19.7963,13.5376,16.6670,1.8179,43630.3202,20.2398,13.4651,16.8525,1.9678,41324.2862,20.2113,20.2189,20.2151,-1.6704,4.4943,20.2189,20.2287,20.2238,-1.6808,4.1491,20.2287,20.3488,20.2887,-1.6584,0.7602,19.8179,19.8513,19.8346,-3.5430,1.4612,19.8513,19.8900,19.8707,-3.2556,1.4489,19.1517,19.4174,19.2845,-1.6288,-0.3585,19.1517,19.2174,19.1845,-1.7491,0.3661,19.2174,19.2531,19.2353,-1.8356,0.3539,20.2113,20.5243,20.3678,-1.7725,-1.2276,13.8290,13.8361,13.8326,-1.5493,-4.4918,13.7433,13.7556,13.7494,-1.6475,-4.1466,13.5681,13.6544,13.6112,-1.1892,-0.7577,13.5585,13.5681,13.5633,-1.0202,-1.4587,13.5376,13.5517,13.5447,-0.8484,-1.4464,13.5376,13.6954,13.6165,-1.1045,0.3610,13.5229,13.5831,13.5530,-1.5918,-0.3636,13.4651,13.5157,13.4904,-1.2917,-0.3514,13.4651,13.7714,13.6183,-1.5004,1.2301,14.2500,1113.5162,-137273.6000,169465.8484
6145.0000,13.7124,20.0991,0.0000,117453.1000,-117453.1000,5.5507,0.0000,19281.2197,19281.2197,270.2361,136734.3197,0.0000,-136734.3197,20.1056,14.5999,9518.3000,0.0000,9518.3000,-0.3452,2188.8100,0.0000,2188.8100,15.5173,0.0000,7329.4900,7329.4900,13.4744,19.1476,0.0000,9614.9000,-9614.9000,0.5109,0.0000,1563.6861,1563.6861,24.8757,11178.5861,0.0000,-11178.5861,19.8113,14.3113,348.9000,0.0000,348.9000,-0.0127,80.5077,0.0000,80.5077,0.5715,0.0000,268.3923,268.3923,13.5463,19.0581,0.0000,12207.4000,-12207.4000,0.6701,0.0000,2038.2858,2038.2858,32.7035,14245.6858,0.0000,-14245.6858,19.1125,13.6261,348.9000,0.0000,348.9000,-0.0127,81.1761,0.0000,81.1761,0.5763,0.0000,267.7239,267.7239,20.1139,13.6604,16.8872,1.9548,79168.7938,19.7036,13.4325,16.5680,1.7096,41030.4370,20.1375,13.3540,16.7458,1.8493,38834.7658,20.0991,20.1056,20.1024,-1.3643,4.3579,20.1056,20.1139,20.1097,-1.3805,4.0127,20.1139,20.2138,20.1639,-1.5110,0.8321,19.8082,19.8113,19.8098,-0.3041,1.3430,19.8113,19.8199,19.8156,-0.6683,1.3303,19.0581,19.2807,19.1694,-1.3934,-0.3660,19.0581,19.1125,19.0853,-1.2020,0.3041,19.1125,19.1432,19.1278,-1.3008,0.2914,20.0991,20.3804,20.2398,-1.5482,-1.1929,13.7234,13.7295,13.7265,-1.2843,-4.3573,13.6381,13.6480,13.6431,-1.2876,-4.0122,13.4744,13.5527,13.5136,-1.1826,-0.8316,13.4627,13.4744,13.4686,-1.1466,-1.3424,13.4325,13.4546,13.4435,-1.2245,-1.3298,13.4325,13.6018,13.5171,-1.2033,0.3665,13.4235,13.4793,13.4514,-1.2301,-0.3036,13.3540,13.4147,13.3844,-1.2835,-0.2909,13.3540,13.6500,13.5020,-1.4068,1.1934,13.4147,1048.2454,-129059.3000,159033.9966
6146.0000,13.6179,20.0026,0.0000,108242.1000,-108242.1000,5.1154,0.0000,17729.6918,17729.6918,248.8646,125971.7918,0.0000,-125971.7918,20.0086,14.5047,9554.6000,0.0000,9554.6000,-0.3465,2199.6317,0.0000,2199.6317,15.5992,0.0000,7354.9683,7354.9683,13.3847,19.0568,0.0000,8829.9000,-8829.9000,0.4692,0.0000,1434.2171,1434.2171,22.8363,10264.1171,0.0000,-10264.1171,19.7171,14.2188,340.9000,0.0000,340.9000,-0.0124,78.7486,0.0000,78.7486,0.5587,0.0000,262.1514,262.1514,13.4520,18.9629,0.0000,11697.2000,-11697.2000,0.6421,0.0000,1951.0449,1951.0449,31.3339,13648.2449,0.0000,-13648.2449,19.0176,13.5331,340.9000,0.0000,340.9000,-0.0124,79.4050,0.0000,79.4050,0.5638,0.0000,261.4950,261.4950,20.0163,13.5612,16.7887,1.7998,72892.9311,19.6057,13.3419,16.4738,1.5718,37724.0143,20.0151,13.2698,16.6425,1.6927,35545.7831,20.0026,20.0086,20.0056,-1.1720,4.0264,20.0086,20.0163,20.0124,-1.1783,3.6800,20.0163,20.1069,20.0616,-1.2383,0.7522,19.7035,19.7171,19.7103,-1.2042,1.2214,19.7171,19.7327,19.7249,-1.0988,1.2090,18.9629,19.1698,19.0664,-1.2472,-0.3524,18.9629,19.0176,18.9902,-1.1507,0.2897,19.0176,19.0463,19.0320,-1.1606,0.2773,20.0026,20.2618,20.1322,-1.3027,-1.0890,13.6333,13.6389,13.6361,-1.0950,-4.0254,13.5413,13.5512,13.5463,-1.1722,-3.6789,13.3847,13.4639,13.4243,-1.0812,-0.7512,13.3724,13.3847,13.3786,-1.0900,-1.2203,13.3419,13.3638,13.3528,-1.0987,-1.2080,13.3419,13.5063,13.4241,-1.1268,0.3535,13.3319,13.3854,13.3587,-1.1231,-0.2886,13.2698,13.3229,13.2964,-1.0661,-0.2762,13.2698,13.5403,13.4051,-1.1744,1.0901,12.4027,969.1668,-118532.8000,146162.7285
6147.0000,13.5531,19.9364,0.0000,100414.6000,-100414.6000,4.7455,0.0000,16422.6116,16422.6116,230.7256,116837.2116,0.0000,-116837.2116,19.9409,14.4383,9526.0000,0.0000,9526.0000,-0.3454,2194.7748,0.0000,2194.7748,15.5720,0.0000,7331.2252,7331.2252,13.3702,19.0422,0.0000,13944.3000,-13944.3000,0.7409,0.0000,2264.4769,2264.4769,36.0506,16208.7769,0.0000,-16208.7769,19.4847,13.9909,340.7000,0.0000,340.7000,-0.0124,78.9181,0.0000,78.9181,0.5591,0.0000,261.7819,261.7819,13.3675,18.8778,0.0000,11592.7000,-11592.7000,0.6364,0.0000,1931.8118,1931.8118,31.0513,13524.5118,0.0000,-13524.5118,18.9208,13.4382,340.7000,0.0000,340.7000,-0.0124,79.4508,0.0000,79.4508,0.5642,0.0000,261.2492,261.2492,19.9468,13.5037,16.7252,1.7649,71479.9144,19.4411,13.3654,16.4033,1.4978,35948.3332,19.8510,13.2831,16.5671,1.6192,34003.5399,19.9364,19.9409,19.9387,-0.8114,3.7432,19.9409,19.9468,19.9438,-0.8317,3.3978,19.9468,20.0363,19.9915,-0.8491,0.5214,19.4528,19.4847,19.4687,-2.9191,1.2623,19.4847,19.5216,19.5031,-2.6804,1.2500,18.8778,19.0870,18.9824,-1.0172,-0.2840,18.8778,18.9208,18.8993,-1.1019,0.3523,18.9208,18.9450,18.9329,-1.1993,0.3400,19.9364,20.1583,20.0474,-1.0271,-1.0023,13.5828,13.5862,13.5845,-0.6264,-3.7394,13.4898,13.4957,13.4927,-0.6500,-3.3940,13.3702,13.4126,13.3914,-0.4008,-0.5177,13.3690,13.3702,13.3696,-0.1122,-1.2586,13.3654,13.3628,13.3641,0.1326,-1.2462,13.3654,13.4266,13.3960,-0.3427,0.2878,13.2937,13.3188,13.3063,-0.6366,-0.3485,13.2831,13.2884,13.2857,-0.1322,-0.3362,13.2831,13.4299,13.3565,-0.5898,1.0061,12.1927,952.7554,-115744.2000,141431.7875
6148.0000,13.5499,19.9332,0.0000,126002.6000,-126002.6000,5.9548,0.0000,20605.9435,20605.9435,289.3978,146608.5435,0.0000,-146608.5435,19.9335,14.4311,9525.3000,0.0000,9525.3000,-0.3454,2194.8033,0.0000,2194.8033,15.5846,0.0000,7330.4967,7330.4967,13.3979,19.0702,0.0000,13484.6000,-13484.6000,0.7165,0.0000,2190.6707,2190.6707,34.8601,15675.2707,0.0000,-15675.2707,19.5446,14.0497,347.9000,0.0000,347.9000,-0.0126,80.5289,0.0000,80.5289,0.5726,0.0000,267.3711,267.3711,13.3562,18.8663,0.0000,11683.4000,-11683.4000,0.6413,0.0000,1946.6833,1946.6833,31.2919,13630.0833,0.0000,-13630.0833,18.8796,13.3979,347.9000,0.0000,347.9000,-0.0126,81.1700,0.0000,81.1700,0.5769,0.0000,266.7300,266.7300,19.9342,13.5786,16.7564,2.1009,85085.0873,19.4470,13.4023,16.4247,1.7983,43159.2969,19.8211,13.3513,16.5862,1.9248,40420.1610,19.9332,19.9335,19.9333,-0.0682,4.6527,19.9335,19.9342,19.9338,-0.1248,4.3073,19.9342,19.9669,19.9505,-0.4989,0.8363,19.5531,19.5446,19.5488,0.9629,1.5528,19.5446,19.5393,19.5419,0.4648,1.5402,18.8663,18.9899,18.9281,-0.6587,-0.3110,18.8663,18.8796,18.8730,-0.3211,0.3303,18.8796,18.8920,18.8858,-0.5722,0.3177,19.9332,20.0478,19.9905,-0.6902,-1.3021,13.6049,13.6038,13.6044,0.2361,-4.6532,13.5428,13.5387,13.5407,0.5756,-4.3078,13.3979,13.3943,13.3961,0.0525,-0.8368,13.4011,13.3979,13.3995,0.3568,-1.5533,13.4023,13.3958,13.3991,0.4175,-1.5407,13.4023,13.3961,13.3992,0.0351,0.3105,13.3270,13.3187,13.3229,0.1967,-0.3308,13.3513,13.3242,13.3378,0.6241,-0.3182,13.3513,13.3570,13.3542,-0.0318,1.3016,14.5647,1138.1084,-140949.5000,168664.5452
6149.0000,13.5533,19.9366,0.0000,137318.4000,-137318.4000,6.4895,0.0000,22458.2478,22458.2478,315.3809,159776.6478,0.0000,-159776.6478,19.9365,14.4340,9554.4000,0.0000,9554.4000,-0.3465,2201.4320,0.0000,2201.4320,15.6337,0.0000,7352.9680,7352.9680,13.3891,19.0613,0.0000,8334.0000,-8334.0000,0.4428,0.0000,1353.7523,1353.7523,21.5472,9687.7523,0.0000,-9687.7523,19.6747,14.1773,422.6000,0.0000,422.6000,-0.0153,97.6700,0.0000,97.6700,0.6950,0.0000,324.9300,324.9300,13.3741,18.8844,0.0000,12787.7000,-12787.7000,0.7020,0.0000,2131.1010,2131.1010,34.2493,14918.8010,0.0000,-14918.8010,18.8793,13.3976,422.6000,0.0000,422.6000,-0.0153,98.5989,0.0000,98.5989,0.7012,0.0000,324.0011,324.0011,19.9363,13.5969,16.7666,2.1907,88723.0600,19.5013,13.3759,16.4386,1.9051,45721.7344,19.8095,13.3733,16.5914,2.0018,42036.8283,19.9366,19.9365,19.9365,0.0348,5.0698,19.9365,19.9363,19.9364,0.0271,4.7234,19.9363,19.9430,19.9396,-0.1351,1.0948,19.6891,19.6747,19.6819,1.6015,1.5376,19.6747,19.6577,19.6662,1.4957,1.5223,18.8844,18.9248,18.9046,-0.2877,-0.4130,18.8844,18.8793,18.8819,0.1034,0.2890,18.8793,18.8811,18.8802,-0.0714,0.2736,19.9366,19.9885,19.9625,-0.3415,-1.4197,13.6093,13.6090,13.6091,0.0537,-5.0722,13.5494,13.5488,13.5491,0.0972,-4.7258,13.3891,13.3924,13.3908,-0.0681,-1.0972,13.3879,13.3891,13.3885,-0.1364,-1.5400,13.3759,13.3800,13.3779,-0.2586,-1.5247,13.3759,13.3961,13.3860,-0.1631,0.4106,13.3590,13.3430,13.3510,0.3359,-0.2914,13.3733,13.3569,13.3651,0.3255,-0.2760,13.3733,13.3537,13.3635,0.1080,1.4173,15.2060,1188.2199,-148040.5000,176481.6226
6150.0000,13.7168,20.1036,0.0000,223917.5000,-223917.5000,10.5821,0.0000,36762.3134,36762.3134,514.2854,260679.8134,0.0000,-260679.8134,20.0986,14.5930,9520.9000,0.0000,9520.9000,-0.3452,2189.5858,0.0000,2189.5858,15.5783,0.0000,7331.3142,7331.3142,13.5426,19.2165,0.0000,1149.4000,-1149.4000,0.0611,0.0000,187.1083,187.1083,2.9716,1336.5083,0.0000,-1336.5083,20.0081,14.5042,408.2000,0.0000,408.2000,-0.0148,93.9751,0.0000,93.9751,0.6702,0.0000,314.2249,314.2249,13.4344,18.9452,0.0000,14665.8000,-14665.8000,0.8051,0.0000,2445.7193,2445.7193,39.2800,17111.5193,0.0000,-17111.5193,18.9061,13.4239,408.2000,0.0000,408.2000,-0.0148,95.2085,0.0000,95.2085,0.6773,0.0000,312.9915,312.9915,20.0927,13.8982,16.9954,3.2663,132283.3230,19.7560,13.5703,16.6632,2.9355,70451.5994,19.9311,13.6663,16.7987,2.9730,62432.3870,20.1036,20.0986,20.1011,1.9821,8.1694,20.0986,20.0927,20.0956,1.9179,7.8241,20.0927,20.0538,20.0733,1.6085,2.2874,20.0321,20.0081,20.0201,4.0778,2.3485,20.0081,19.9790,19.9935,3.9465,2.3337,18.9452,18.9158,18.9305,0.3087,-0.6192,18.9452,18.9061,18.9257,0.5249,0.1858,18.9061,18.8960,18.9011,0.2480,0.1710,20.1036,20.0044,20.0540,1.1001,-2.4128,13.8063,13.8003,13.8033,2.3392,-8.1855,13.7825,13.7716,13.7770,2.7468,-7.8403,13.5426,13.5043,13.5235,1.5979,-2.3036,13.5539,13.5426,13.5482,1.9239,-2.3647,13.5703,13.5479,13.5591,2.1821,-2.3499,13.5703,13.4448,13.5075,1.4623,0.6031,13.4769,13.4035,13.4402,1.0724,-0.2020,13.6663,13.4811,13.5737,2.5139,-0.1872,13.6663,13.4316,13.5489,2.2346,2.3966,22.8155,1782.8321,-229395.4000,265167.3093
6151.0000,13.9436,20.3352,0.0000,275002.7000,-275002.7000,12.9964,0.0000,45391.7355,45391.7355,632.2899,320394.4355,0.0000,-320394.4355,20.3295,14.8195,16148.9000,0.0000,16148.9000,-0.5856,3703.9910,0.0000,3703.9910,26.3677,0.0000,12444.9090,12444.9090,13.7570,19.4332,0.0000,3840.2000,-3840.2000,0.2040,0.0000,627.0472,627.0472,9.9344,4467.2472,0.0000,-4467.2472,20.2000,14.6925,743.4000,0.0000,743.4000,-0.0270,170.7644,0.0000,170.7644,1.2152,0.0000,572.6356,572.6356,13.5901,19.1023,0.0000,15899.5000,-15899.5000,0.8728,0.0000,2656.0654,2656.0654,42.5865,18555.5654,0.0000,-18555.5654,19.0000,13.5159,743.4000,0.0000,743.4000,-0.0270,173.1947,0.0000,173.1947,1.2330,0.0000,570.2053,570.2053,20.3224,14.1091,17.2158,3.9745,160966.0891,19.9613,13.7815,16.8714,3.5578,85386.6151,20.0949,13.8937,16.9943,3.5701,74971.2761,20.3352,20.3295,20.3323,2.7869,10.0389,20.3295,20.3224,20.3259,2.7755,9.4533,20.3224,20.2684,20.2954,2.6770,2.7365,20.2105,20.2000,20.2052,2.2303,2.9405,20.2000,20.1858,20.1929,2.4018,2.9136,19.1023,18.9836,19.0429,1.3527,-0.6688,19.1023,19.0000,19.0512,1.5106,0.2040,19.0000,18.9624,18.9812,0.9638,0.1771,20.3352,20.1627,20.2489,2.3485,-2.9575,14.0323,14.0267,14.0295,2.7259,-10.0617,13.9920,13.9836,13.9878,2.5396,-9.4761,13.7570,13.7067,13.7318,2.5108,-2.7593,13.7690,13.7570,13.7630,2.5876,-2.9633,13.7815,13.7605,13.7710,2.5539,-2.9364,13.7815,13.6032,13.6923,2.2266,0.6459,13.6832,13.5529,13.6180,2.1420,-0.2268,13.8937,13.7057,13.7997,2.7238,-0.1999,13.8937,13.6587,13.7762,2.7390,2.9347,28.0457,2191.5302,-277106.7000,321323.9803
6152.0000,14.2321,20.6299,0.0000,295825.3000,-295825.3000,13.9804,0.0000,49164.7183,49164.7183,681.1771,344990.0183,0.0000,-344990.0183,20.6231,15.1076,19691.9000,0.0000,19691.9000,-0.7141,4501.4925,0.0000,4501.4925,32.0573,0.0000,15190.4075,15190.4075,14.0772,19.7571,0.0000,42163.8000,-42163.8000,2.2403,0.0000,6916.7630,6916.7630,109.1693,49080.5630,0.0000,-49080.5630,20.1131,14.6072,1200.9000,0.0000,1200.9000,-0.0435,276.1327,0.0000,276.1327,1.9583,0.0000,924.7673,924.7673,13.8801,19.3949,0.0000,15252.6000,-15252.6000,0.8373,0.0000,2556.4349,2556.4349,40.8596,17809.0349,0.0000,-17809.0349,19.3134,13.8230,1200.9000,0.0000,1200.9000,-0.0435,278.7359,0.0000,278.7359,1.9893,0.0000,922.1641,922.1641,20.6146,14.3605,17.4876,4.8414,196074.8172,20.0587,14.1074,17.0830,4.1463,99510.0098,20.2366,14.1877,17.2121,4.2143,88500.1805,20.6299,20.6231,20.6265,3.5460,10.7622,20.6231,20.6146,20.6188,3.5311,10.0481,20.6146,20.5203,20.5675,3.2797,1.9197,20.1093,20.1131,20.1112,-1.1382,4.1600,20.1131,20.1170,20.1151,-0.9428,4.1164,19.3949,18.9602,19.1775,1.6208,-0.2187,19.3949,19.3134,19.3542,3.6529,0.6185,19.3134,19.2686,19.2910,3.7348,0.5750,20.6299,20.4096,20.5197,3.2642,-3.2183,14.3307,14.3239,14.3273,3.5901,-10.7786,14.2865,14.2756,14.2811,3.5354,-10.0645,14.0772,13.9759,14.0266,3.5528,-1.9361,14.0899,14.0772,14.0836,3.8650,-4.1764,14.1074,14.0845,14.0959,3.9172,-4.1329,14.1074,13.6041,13.8557,1.9677,0.2023,14.0736,13.9681,14.0208,4.8575,-0.6350,14.1877,14.0920,14.1399,4.1010,-0.5914,14.1877,13.9231,14.0554,3.3652,3.2019,34.0136,2657.8708,-331148.0000,384085.0075
6153.0000,14.4330,20.8353,0.0000,306792.8000,-306792.8000,14.4987,0.0000,51233.2627,51233.2627,707.7767,358026.0627,0.0000,-358026.0627,20.8307,15.3114,22375.0000,0.0000,22375.0000,-0.8114,5102.8182,0.0000,5102.8182,36.2888,0.0000,17272.1818,17272.1818,14.2521,19.9342,0.0000,54966.7000,-54966.7000,2.9206,0.0000,9040.3158,9040.3158,142.5045,64007.0158,0.0000,-64007.0158,20.2243,14.7163,1295.1000,0.0000,1295.1000,-0.0470,297.4105,0.0000,297.4105,2.1142,0.0000,997.6895,997.6895,14.1696,19.6871,0.0000,14793.3000,-14793.3000,0.8120,0.0000,2487.8682,2487.8682,39.6407,17281.1682,0.0000,-17281.1682,19.6203,14.1239,1295.1000,0.0000,1295.1000,-0.0470,299.5111,0.0000,299.5111,2.1364,0.0000,995.5889,995.5889,20.8248,14.5244,17.6746,5.1980,210519.6479,20.1995,14.2640,17.2317,4.4073,105774.3411,20.4720,14.2983,17.3851,4.5840,96264.9289,20.8353,20.8307,20.8330,2.4882,11.1550,20.8307,20.8248,20.8277,2.5172,10.3436,20.8248,20.7398,20.7823,2.5888,1.6806,20.2284,20.2243,20.2264,1.3859,4.6012,20.2243,20.2194,20.2219,1.2850,4.5542,19.6871,18.8288,19.2579,0.9663,-0.0661,19.6871,19.6203,19.6537,3.6108,0.7459,19.6203,19.5833,19.6018,3.7467,0.6990,20.8353,20.6577,20.7465,2.7329,-3.3438,14.5228,14.5185,14.5207,2.3299,-11.1703,14.4677,14.4611,14.4644,2.2083,-10.3589,14.2521,14.1782,14.2152,2.2723,-1.6959,14.2583,14.2521,14.2552,2.0679,-4.6165,14.2640,14.2536,14.2588,1.9616,-4.5695,14.2640,13.5620,13.9130,0.6876,0.0508,14.2566,14.2102,14.2334,2.5611,-0.7612,14.2983,14.2653,14.2818,1.7095,-0.7143,14.2983,14.1462,14.2223,2.0103,3.3285,36.3779,2842.6236,-351587.6000,412558.9178
