Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6154.0000,14.5938,20.9996,0.0000,317966.5000,-317966.5000,15.0268,0.0000,53304.8503,53304.8503,734.5339,371271.3503,0.0000,-371271.3503,20.9961,15.4737,26411.3000,0.0000,26411.3000,-0.9577,6012.1274,0.0000,6012.1274,42.7223,0.0000,20399.1726,20399.1726,14.3842,20.0678,0.0000,63717.5000,-63717.5000,3.3855,0.0000,10500.1931,10500.1931,165.3116,74217.6931,0.0000,-74217.6931,20.3267,14.8168,1327.6000,0.0000,1327.6000,-0.0481,304.5145,0.0000,304.5145,2.1642,0.0000,1023.0855,1023.0855,14.3564,19.8756,0.0000,15698.5000,-15698.5000,0.8617,0.0000,2646.0011,2646.0011,42.0796,18344.5011,0.0000,-18344.5011,19.8363,14.3358,1327.6000,0.0000,1327.6000,-0.0481,306.2502,0.0000,306.2502,2.1812,0.0000,1021.3498,1021.3498,20.9915,14.6702,17.8308,5.4844,222116.4920,20.3204,14.3935,17.3569,4.6279,111068.8269,20.6613,14.4084,17.5348,4.8825,102531.9310,20.9996,20.9961,20.9978,1.9857,11.5833,20.9961,20.9915,20.9938,2.0001,10.6256,20.9915,20.9162,20.9539,2.0669,1.5156,20.3302,20.3267,20.3284,1.2282,4.9011,20.3267,20.3223,20.3245,1.2353,4.8530,19.8756,18.6601,19.2679,0.1166,-0.0057,19.8756,19.8363,19.8560,2.4375,0.8560,19.8363,19.8134,19.8249,2.6879,0.8079,20.9996,20.8602,20.9299,2.2094,-3.4435,14.6859,14.6824,14.6842,1.9693,-11.5967,14.6204,14.6150,14.6177,1.8465,-10.6390,14.3842,14.3238,14.3540,1.6717,-1.5290,14.3886,14.3842,14.3864,1.5792,-4.9145,14.3921,14.3844,14.3882,1.5584,-4.8664,14.3564,13.4912,13.9238,0.1263,-0.0077,14.3824,14.3564,14.3694,1.6376,-0.8694,14.4084,14.3851,14.3967,1.3831,-0.8213,14.4084,14.2943,14.3513,1.5534,3.4301,38.4704,3006.1315,-368316.0000,435717.2498
6155.0000,14.7918,21.2020,0.0000,332625.8000,-332625.8000,15.7196,0.0000,56029.6042,56029.6042,769.2225,388655.4042,0.0000,-388655.4042,21.1978,15.6718,27748.4000,0.0000,27748.4000,-1.0062,6302.2615,0.0000,6302.2615,44.7915,0.0000,21446.1385,21446.1385,14.5679,20.2537,0.0000,81815.2000,-81815.2000,4.3471,0.0000,13519.9175,13519.9175,212.3827,95335.1175,0.0000,-95335.1175,20.4216,14.9100,1556.2000,0.0000,1556.2000,-0.0564,356.5604,0.0000,356.5604,2.5335,0.0000,1199.6396,1199.6396,14.5493,20.0704,0.0000,19269.3000,-19269.3000,1.0578,0.0000,3255.4884,3255.4884,51.6623,22524.7884,0.0000,-22524.7884,19.9468,14.4441,1556.2000,0.0000,1556.2000,-0.0564,358.5212,0.0000,358.5212,2.5496,0.0000,1197.6788,1197.6788,21.1925,14.8719,18.0322,6.0211,243852.5346,20.4180,14.5965,17.5072,4.9910,119784.4555,20.7968,14.6154,17.7061,5.2995,111290.2566,21.2020,21.1978,21.1999,2.4346,12.1350,21.1978,21.1925,21.1952,2.4266,11.1288,21.1925,21.0837,21.1381,2.2200,1.1261,20.4245,20.4216,20.4231,1.1383,5.4733,20.4216,20.4180,20.4198,1.1463,5.4168,20.4180,18.5513,19.4847,2.6123,0.0820,19.9611,19.9468,19.9540,1.1788,1.1398,19.9468,19.9378,19.9423,1.4138,1.0834,21.2020,21.0564,21.1292,2.4012,-3.5846,14.8944,14.8901,14.8922,2.5072,-12.1405,14.8312,14.8241,14.8276,2.5298,-11.1343,14.5679,14.4707,14.5193,1.9913,-1.1316,14.5735,14.5679,14.5707,2.2202,-5.4787,14.5800,14.5700,14.5750,2.2498,-5.4223,14.5493,13.5725,14.0609,1.6514,-0.0875,14.5775,14.5493,14.5634,2.3381,-1.1452,14.6154,14.5844,14.5999,2.4486,-1.0888,14.6154,14.4582,14.5368,2.2351,3.5791,42.1835,3296.2788,-402849.5000,474927.2467
6156.0000,14.9512,21.3650,0.0000,343971.4000,-343971.4000,16.2558,0.0000,58165.2754,58165.2754,796.5156,402136.6754,0.0000,-402136.6754,21.3617,15.8328,24053.3000,0.0000,24053.3000,-0.8722,5453.0844,0.0000,5453.0844,38.7285,0.0000,18600.2156,18600.2156,14.7099,20.3976,0.0000,86835.4000,-86835.4000,4.6139,0.0000,14380.5645,14380.5645,225.5902,101215.9645,0.0000,-101215.9645,20.5630,15.0487,1841.9000,0.0000,1841.9000,-0.0668,421.3395,0.0000,421.3395,2.9950,0.0000,1420.5605,1420.5605,14.7065,20.2291,0.0000,21608.9000,-21608.9000,1.1862,0.0000,3657.8381,3657.8381,57.9488,25266.7381,0.0000,-25266.7381,20.1267,14.6206,1841.9000,0.0000,1841.9000,-0.0668,423.4563,0.0000,423.4563,3.0133,0.0000,1418.4437,1418.4437,21.3576,15.0375,18.1976,6.3349,256564.5672,20.5578,14.7302,17.6440,5.2572,126171.9411,20.9702,14.7527,17.8614,5.6088,117785.1987,21.3650,21.3617,21.3634,1.9692,12.5293,21.3617,21.3576,21.3597,1.9816,11.6571,21.3576,21.2580,21.3078,2.0439,1.1321,20.5671,20.5630,20.5650,1.7095,5.7460,20.5630,20.5578,20.5604,1.6931,5.6792,20.5578,18.7487,19.6533,2.0311,0.0658,20.1513,20.1267,20.1390,2.2295,1.2520,20.1267,20.1142,20.1205,2.1464,1.1852,21.3650,21.2424,21.3037,2.1023,-3.7265,15.0504,15.0473,15.0489,1.8867,-12.5319,14.9972,14.9919,14.9946,2.0111,-11.6597,14.7099,14.6236,14.6667,1.7757,-1.1346,14.7140,14.7099,14.7120,1.7018,-5.7485,14.7172,14.7101,14.7136,1.6699,-5.6817,14.7065,13.6478,14.1771,1.3987,-0.0684,14.7268,14.7065,14.7166,1.8451,-1.2546,14.7527,14.7327,14.7427,1.7196,-1.1878,14.7527,14.6278,14.6902,1.8477,3.7239,44.0809,3444.5461,-424678.6000,500521.7070
6157.0000,15.1359,21.5539,0.0000,354531.6000,-354531.6000,16.7548,0.0000,60221.4064,60221.4064,821.8506,414753.0064,0.0000,-414753.0064,21.5503,16.0179,27754.3000,0.0000,27754.3000,-1.0064,6279.0531,0.0000,6279.0531,44.5961,0.0000,21475.2469,21475.2469,14.8667,20.5563,0.0000,103938.3000,-103938.3000,5.5226,0.0000,17254.4478,17254.4478,270.1863,121192.7478,0.0000,-121192.7478,20.6507,15.1348,1761.9000,0.0000,1761.9000,-0.0639,402.6370,0.0000,402.6370,2.8597,0.0000,1359.2630,1359.2630,14.8797,20.4041,0.0000,23240.0000,-23240.0000,1.2757,0.0000,3942.4712,3942.4712,62.3357,27182.4712,0.0000,-27182.4712,20.2516,14.7431,1761.9000,0.0000,1761.9000,-0.0639,404.4805,0.0000,404.4805,2.8758,0.0000,1357.4195,1357.4195,21.5457,15.2096,18.3776,6.7640,273942.0971,20.6477,14.9039,17.7758,5.5186,132446.4113,21.1071,14.9268,18.0170,5.9379,124696.4309,21.5539,21.5503,21.5521,2.2739,12.9355,21.5503,21.5457,21.5480,2.2686,11.9291,21.5457,21.3954,21.4705,1.9599,0.7196,20.6530,20.6507,20.6519,1.0445,6.2422,20.6507,20.6477,20.6492,1.0683,6.1783,20.6477,19.3776,20.0127,4.3336,0.2000,20.2650,20.2516,20.2583,1.4359,1.4757,20.2516,20.2441,20.2478,1.5332,1.4118,21.5539,21.4262,21.4900,2.2452,-3.8193,15.2411,15.2375,15.2393,2.2947,-12.9323,15.1814,15.1756,15.1785,2.2157,-11.9259,14.8667,14.7400,14.8034,1.6450,-0.7164,14.8709,14.8667,14.8688,1.8892,-6.2390,14.8756,14.8682,14.8719,1.9064,-6.1751,14.8797,14.0182,14.4490,3.2769,-0.1967,14.8992,14.8797,14.8895,2.0822,-1.4724,14.9268,14.9063,14.9166,2.0941,-1.4086,14.9268,14.7924,14.8596,2.0403,3.8225,47.0861,3679.3772,-450431.8000,531084.9392
6158.0000,15.3307,21.7531,0.0000,369673.8000,-369673.8000,17.4704,0.0000,63093.5028,63093.5028,858.0229,432767.3028,0.0000,-432767.3028,21.7495,16.2136,26407.5000,0.0000,26407.5000,-0.9576,5961.3332,0.0000,5961.3332,42.3326,0.0000,20446.1668,20446.1668,15.0441,20.7359,0.0000,116569.7000,-116569.7000,6.1938,0.0000,19404.6937,19404.6937,303.2270,135974.3937,0.0000,-135974.3937,20.7903,15.2717,1187.4000,0.0000,1187.4000,-0.0431,270.9208,0.0000,270.9208,1.9251,0.0000,916.4792,916.4792,15.0708,20.5971,0.0000,26883.8000,-26883.8000,1.4757,0.0000,4571.6823,4571.6823,72.1262,31455.4823,0.0000,-31455.4823,20.4761,14.9634,1187.4000,0.0000,1187.4000,-0.0431,271.8905,0.0000,271.8905,1.9350,0.0000,915.5095,915.5095,21.7448,15.4087,18.5768,7.2701,294438.1574,20.7859,15.0784,17.9321,5.8940,141455.5862,21.2831,15.1118,18.1975,6.3728,133829.5835,21.7531,21.7495,21.7513,2.4004,13.4971,21.7495,21.7448,21.7471,2.4000,12.5395,21.7448,21.5234,21.6341,1.9710,0.4914,20.7938,20.7903,20.7920,1.6874,6.6852,20.7903,20.7859,20.7881,1.6722,6.6421,20.7859,19.8269,20.3064,3.5415,0.2165,20.4986,20.4761,20.4874,2.7608,1.6922,20.4761,20.4649,20.4705,2.6836,1.6491,21.7531,21.6227,21.6879,2.3846,-3.9733,15.4401,15.4365,15.4383,2.3978,-13.4863,15.3872,15.3810,15.3841,2.4778,-12.5287,15.0441,14.8472,14.9456,1.7135,-0.4806,15.0485,15.0441,15.0463,2.1377,-6.6743,15.0549,15.0470,15.0510,2.1570,-6.6313,15.0708,14.3214,14.6961,2.9790,-0.2056,15.0897,15.0708,15.0802,2.2985,-1.6814,15.1118,15.0930,15.1024,2.2392,-1.6383,15.1118,14.9727,15.0423,2.2009,3.9842,50.2963,3930.2259,-484345.0000,569723.3271
6159.0000,15.4566,21.8820,0.0000,375334.7000,-375334.7000,17.7380,0.0000,64258.1285,64258.1285,872.3152,439592.8285,0.0000,-439592.8285,21.8796,16.3415,25061.5000,0.0000,25061.5000,-0.9088,5649.4696,0.0000,5649.4696,40.0759,0.0000,19412.0304,19412.0304,15.1509,20.8440,0.0000,117806.1000,-117806.1000,6.2595,0.0000,19643.3446,19643.3446,306.6809,137449.4446,0.0000,-137449.4446,20.9064,15.3857,1160.0000,0.0000,1160.0000,-0.0421,264.3225,0.0000,264.3225,1.8773,0.0000,895.6775,895.6775,15.1862,20.7137,0.0000,27756.1000,-27756.1000,1.5236,0.0000,4727.0186,4727.0186,74.4867,32483.1186,0.0000,-32483.1186,20.6325,15.1169,1160.0000,0.0000,1160.0000,-0.0421,265.1432,0.0000,265.1432,1.8849,0.0000,894.8568,894.8568,21.8766,15.5285,18.7026,7.4144,300281.9386,20.9028,15.1732,18.0380,6.0228,144546.4499,21.4454,15.2091,18.3272,6.5554,137663.9192,21.8820,21.8796,21.8808,1.5593,13.6968,21.8796,21.8766,21.8781,1.5772,12.7881,21.8766,21.6884,21.7825,1.7870,0.5240,20.9093,20.9064,20.9078,1.3943,6.7835,20.9064,20.9028,20.9046,1.4027,6.7414,20.9028,20.1420,20.5224,2.6027,0.2005,20.6472,20.6325,20.6398,1.8366,1.7242,20.6325,20.6247,20.6286,1.9043,1.6821,21.8820,21.7870,21.8345,1.7653,-4.0411,15.5590,15.5569,15.5579,1.4403,-13.6852,15.5069,15.5034,15.5051,1.4573,-12.7764,15.1509,14.9894,15.0701,1.4986,-0.5123,15.1535,15.1509,15.1522,1.2744,-6.7718,15.1565,15.1520,15.1542,1.2429,-6.7297,15.1862,14.5759,14.8810,2.2280,-0.1889,15.1970,15.1862,15.1916,1.3400,-1.7125,15.2091,15.1990,15.2040,1.2229,-1.6704,15.2091,15.1183,15.1637,1.4613,4.0528,51.0917,3992.3787,-493515.4000,582492.3077
6160.0000,15.4865,21.9125,0.0000,368998.0000,-368998.0000,17.4385,0.0000,63219.6619,63219.6619,858.3249,432217.6619,0.0000,-432217.6619,21.9119,16.3732,21368.7000,0.0000,21368.7000,-0.7749,4815.3343,0.0000,4815.3343,34.1160,0.0000,16553.3657,16553.3657,15.1712,20.8647,0.0000,110249.7000,-110249.7000,5.8580,0.0000,18389.2509,18389.2509,287.1448,128638.9509,0.0000,-128638.9509,20.9711,15.4493,1460.1000,0.0000,1460.1000,-0.0529,332.4624,0.0000,332.4624,2.3596,0.0000,1127.6376,1127.6376,15.2119,20.7397,0.0000,25743.2000,-25743.2000,1.4131,0.0000,4385.6682,4385.6682,69.0966,30128.8682,0.0000,-30128.8682,20.6924,15.1757,1460.1000,0.0000,1460.1000,-0.0529,333.5104,0.0000,333.5104,2.3678,0.0000,1126.5896,1126.5896,21.9112,15.5539,18.7325,7.2134,292143.0652,20.9691,15.1809,18.0750,5.9109,141861.5246,21.5441,15.2167,18.3804,6.4615,135691.6431,21.9125,21.9119,21.9122,0.3756,13.4269,21.9119,21.9112,21.9115,0.3997,12.6521,21.9112,21.8313,21.8712,1.0669,0.7376,20.9728,20.9711,20.9720,0.7702,6.5956,20.9711,20.9691,20.9701,0.7867,6.5427,20.9691,20.3864,20.6777,1.8711,0.1883,20.6982,20.6924,20.6953,0.6656,1.6014,20.6924,20.6891,20.6907,0.7466,1.5485,21.9125,21.8742,21.8933,0.7064,-4.0116,15.5763,15.5759,15.5761,0.2158,-13.4197,15.5281,15.5274,15.5278,0.2696,-12.6449,15.1712,15.1080,15.1396,0.8352,-0.7304,15.1717,15.1712,15.1715,0.2293,-6.5884,15.1701,15.1695,15.1698,0.1842,-6.5355,15.2119,14.7934,15.0027,1.4643,-0.1811,15.2141,15.2119,15.2130,0.2554,-1.5942,15.2167,15.2155,15.2161,0.1420,-1.5413,15.2167,15.1877,15.2022,0.4617,4.0188,49.4933,3867.4750,-480702.0000,569696.2330
6161.0000,15.5328,21.9599,0.0000,380147.1000,-380147.1000,17.9654,0.0000,65204.1028,65204.1028,884.4390,445351.2028,0.0000,-445351.2028,21.9590,16.4195,13982.6000,0.0000,13982.6000,-0.5070,3149.3045,0.0000,3149.3045,22.3149,0.0000,10833.2955,10833.2955,15.2181,20.9122,0.0000,101901.5000,-101901.5000,5.4144,0.0000,17009.3682,17009.3682,265.4259,118910.8682,0.0000,-118910.8682,21.0856,15.5616,962.1000,0.0000,962.1000,-0.0349,218.7878,0.0000,218.7878,1.5535,0.0000,743.3122,743.3122,15.2722,20.8006,0.0000,26678.8000,-26678.8000,1.4645,0.0000,4548.6106,4548.6106,71.6106,31227.4106,0.0000,-31227.4106,20.7757,15.2574,962.1000,0.0000,962.1000,-0.0349,219.5519,0.0000,219.5519,1.5590,0.0000,742.5481,742.5481,21.9580,15.6318,18.7949,7.3102,296064.1011,21.0819,15.2230,18.1525,6.0933,146239.8133,21.6243,15.2871,18.4557,6.5907,138404.1347,21.9599,21.9590,21.9594,0.5664,13.7901,21.9590,21.9580,21.9585,0.5632,13.2830,21.9580,21.9191,21.9385,0.8090,1.1493,21.0885,21.0856,21.0870,1.3851,6.5637,21.0856,21.0819,21.0838,1.3680,6.5288,21.0819,20.3868,20.7344,0.6798,0.0575,20.7850,20.7757,20.7803,1.0230,1.5219,20.7757,20.7711,20.7734,0.9939,1.4871,21.9599,21.9281,21.9440,0.6080,-4.1754,15.6218,15.6210,15.6214,0.5427,-13.7848,15.5931,15.5913,15.5922,0.7743,-13.2777,15.2181,15.1828,15.2005,0.7308,-1.1440,15.2193,15.2181,15.2187,0.5669,-6.5584,15.2197,15.2175,15.2186,0.5852,-6.5235,15.2722,14.8106,15.0414,0.4639,-0.0522,15.2790,15.2722,15.2756,0.7519,-1.5167,15.2871,15.2795,15.2833,0.8076,-1.4818,15.2871,15.2419,15.2645,0.7481,4.1806,49.7987,3891.3398,-492820.6000,580708.0491
6162.0000,15.2296,21.6497,0.0000,283709.0000,-283709.0000,13.4078,0.0000,48301.8166,48301.8166,660.2780,332010.8166,0.0000,-332010.8166,21.6570,16.1228,11508.6000,0.0000,11508.6000,-0.4173,2600.6230,0.0000,2600.6230,18.3560,0.0000,8907.9770,8907.9770,14.8994,20.5893,0.0000,65905.1000,-65905.1000,3.5018,0.0000,10946.2079,10946.2079,171.7007,76851.3079,0.0000,-76851.3079,20.8681,15.3481,806.1000,0.0000,806.1000,-0.0292,183.7606,0.0000,183.7606,1.2997,0.0000,622.3394,622.3394,14.9803,20.5057,0.0000,27059.8000,-27059.8000,1.4854,0.0000,4596.3087,4596.3087,72.6398,31656.1087,0.0000,-31656.1087,20.5417,15.0277,806.1000,0.0000,806.1000,-0.0292,184.4423,0.0000,184.4423,1.3048,0.0000,621.6577,621.6577,21.6657,15.2159,18.4408,5.5034,222887.4287,20.8701,14.8618,17.8660,4.6140,110735.4798,21.4764,14.8558,18.1661,5.0842,106768.8464,21.6497,21.6570,21.6534,-3.6971,10.3832,21.6570,21.6657,21.6614,-3.5890,9.9659,21.6657,21.8013,21.7335,-2.4774,1.0063,20.8599,20.8681,20.8640,-2.6948,4.5081,20.8681,20.8779,20.8730,-2.5467,4.4788,20.5057,20.7533,20.6295,-1.2689,-0.2996,20.5057,20.5417,20.5237,-3.1009,1.1858,20.5417,20.5578,20.5497,-2.7026,1.1565,21.6497,21.8276,21.7387,-2.4815,-3.0246,15.2504,15.2593,15.2549,-4.4265,-10.3719,15.1994,15.2139,15.2066,-4.6568,-9.9546,14.8994,15.0503,14.9749,-2.7260,-0.9950,14.8874,14.8994,14.8934,-3.9297,-4.4968,14.8618,14.8843,14.8731,-4.1728,-4.4676,14.8618,15.0418,14.9518,-1.0845,0.3109,14.9165,14.9640,14.9403,-4.0504,-1.1745,14.8558,14.9137,14.8847,-4.8137,-1.1453,14.8558,15.1283,14.9920,-3.2916,3.0359,36.8711,2881.1599,-363553.1000,440391.7549
6163.0000,15.0074,21.4224,0.0000,267967.8000,-267967.8000,12.6639,0.0000,45375.0802,45375.0802,622.3559,313342.8802,0.0000,-313342.8802,21.4282,15.8981,11537.4000,0.0000,11537.4000,-0.4184,2613.7025,0.0000,2613.7025,18.4706,0.0000,8923.6975,8923.6975,14.6801,20.3674,0.0000,49014.4000,-49014.4000,2.6043,0.0000,8113.4411,8113.4411,127.5169,57127.8411,0.0000,-57127.8411,20.7691,15.2510,637.9000,0.0000,637.9000,-0.0231,145.5800,0.0000,145.5800,1.0314,0.0000,492.3200,492.3200,14.7900,20.3135,0.0000,25154.5000,-25154.5000,1.3808,0.0000,4262.4529,4262.4529,67.4962,29416.9529,0.0000,-29416.9529,20.3472,14.8369,637.9000,0.0000,637.9000,-0.0231,146.2820,0.0000,146.2820,1.0356,0.0000,491.6180,491.6180,21.4353,15.0193,18.2273,4.9446,200254.4973,20.7573,14.6514,17.7044,4.2351,101641.2043,21.3117,14.6590,17.9853,4.6142,96899.0333,21.4224,21.4282,21.4253,-2.7556,9.8193,21.4282,21.4353,21.4318,-2.7744,9.4010,21.4353,21.5562,21.4958,-2.8726,1.3088,20.7650,20.7691,20.7671,-1.1732,3.9131,20.7691,20.7745,20.7718,-1.2244,3.8900,20.3135,20.6002,20.4569,-2.0865,-0.4259,20.3135,20.3472,20.3304,-2.3361,0.9549,20.3472,20.3645,20.3559,-2.3428,0.9318,21.4224,21.6219,21.5222,-2.6162,-2.8446,15.0358,15.0413,15.0386,-2.6135,-9.8132,14.9889,14.9974,14.9932,-2.5794,-9.3948,14.6801,14.8001,14.7401,-2.8363,-1.3026,14.6709,14.6801,14.6755,-2.6328,-3.9069,14.6514,14.6674,14.6594,-2.5823,-3.8838,14.6514,14.9033,14.7774,-2.1085,0.4321,14.6997,14.7385,14.7191,-2.6729,-0.9487,14.6590,14.6962,14.6776,-2.5028,-0.9256,14.6590,14.8905,14.7747,-2.6258,2.8507,33.3411,2605.3229,-329323.5000,398794.7350
6164.0000,14.6703,21.0778,0.0000,195278.6000,-195278.6000,9.2287,0.0000,32797.5464,32797.5464,452.8529,228076.1464,0.0000,-228076.1464,21.0896,15.5655,11529.2000,0.0000,11529.2000,-0.4181,2621.6969,0.0000,2621.6969,18.5100,0.0000,8907.5031,8907.5031,14.3157,19.9985,0.0000,27398.0000,-27398.0000,1.4558,0.0000,4510.3817,4510.3817,71.2116,31908.3817,0.0000,-31908.3817,20.5621,15.0478,691.9000,0.0000,691.9000,-0.0251,158.2756,0.0000,158.2756,1.1201,0.0000,533.6244,533.6244,14.5002,20.0208,0.0000,22658.5000,-22658.5000,1.2438,0.0000,3825.7828,3825.7828,60.7828,26484.2828,0.0000,-26484.2828,20.0866,14.5812,691.9000,0.0000,691.9000,-0.0251,159.1431,0.0000,159.1431,1.1261,0.0000,532.7569,532.7569,21.1039,14.5821,17.8430,3.5589,144136.5679,20.5406,14.2373,17.3889,3.0957,74297.4781,21.0987,14.1937,17.6462,3.3912,71215.9331,21.0778,21.0896,21.0837,-4.1262,7.2293,21.0896,21.1039,21.0967,-4.0466,6.8112,21.1039,21.2883,21.1961,-3.6197,1.0812,20.5482,20.5621,20.5552,-2.5607,2.5370,20.5621,20.5788,20.5704,-2.4338,2.5119,20.0208,20.3643,20.1926,-3.1932,-0.5441,20.0208,20.0866,20.0537,-3.3425,0.6997,20.0866,20.1179,20.1022,-3.0645,0.6746,21.0778,21.4296,21.2537,-3.2430,-1.9994,14.6505,14.6637,14.6571,-4.6068,-7.2214,14.5717,14.5943,14.5830,-4.9531,-6.8033,14.3157,14.5166,14.4161,-3.9131,-1.0733,14.2912,14.3157,14.3035,-4.4931,-2.5291,14.2373,14.2836,14.2605,-4.8177,-2.5040,14.2373,14.6273,14.4323,-4.1677,0.5520,14.3112,14.3987,14.3550,-4.3971,-0.6918,14.1937,14.3010,14.2473,-5.1958,-0.6667,14.1937,14.6941,14.4439,-3.9959,2.0073,23.8601,1864.4654,-232422.1000,289649.9791
6165.0000,14.4250,20.8271,0.0000,184417.5000,-184417.5000,8.7154,0.0000,30791.1152,30791.1152,426.6978,215208.6152,0.0000,-215208.6152,20.8363,15.3169,9759.0000,0.0000,9759.0000,-0.3539,2225.4854,0.0000,2225.4854,15.7345,0.0000,7533.5146,7533.5146,14.0884,19.7685,0.0000,18646.5000,-18646.5000,0.9908,0.0000,3059.3707,3059.3707,48.3902,21705.8707,0.0000,-21705.8707,20.4580,14.9456,431.6000,0.0000,431.6000,-0.0157,98.8481,0.0000,98.8481,0.7005,0.0000,332.7519,332.7519,14.2367,19.7548,0.0000,20485.8000,-20485.8000,1.1245,0.0000,3447.9553,3447.9553,54.9336,23933.7553,0.0000,-23933.7553,19.8328,14.3323,431.6000,0.0000,431.6000,-0.0157,99.5655,0.0000,99.5655,0.7048,0.0000,332.0345,332.0345,20.8478,14.3960,17.6219,3.2090,129966.5246,20.3907,14.0381,17.2144,2.8438,68250.1030,20.8872,14.0122,17.4497,3.0776,64628.9540,20.8271,20.8363,20.8317,-3.0441,6.8170,20.8363,20.8478,20.8421,-3.0768,6.4631,20.8478,20.9952,20.9215,-3.3177,1.2404,20.4505,20.4580,20.4542,-1.2212,2.2311,20.4580,20.4681,20.4630,-1.2994,2.2155,19.7548,20.0900,19.9224,-3.2638,-0.5700,19.7548,19.8328,19.7938,-3.1399,0.5545,19.8328,19.8714,19.8521,-3.0221,0.5389,20.8271,21.1755,21.0013,-3.0493,-1.8984,14.4249,14.4333,14.4291,-2.7547,-6.8127,14.3637,14.3761,14.3699,-2.5751,-6.4589,14.0884,14.2275,14.1579,-3.1193,-1.2361,14.0717,14.0884,14.0801,-2.6991,-2.2269,14.0381,14.0655,14.0518,-2.5212,-2.2112,14.0381,14.3156,14.1768,-3.0860,0.5743,14.0828,14.1543,14.1186,-2.8560,-0.5503,14.0122,14.0755,14.0439,-2.4587,-0.5346,14.0122,14.3954,14.2038,-2.9007,1.9027,21.6490,1691.6850,-212927.6000,262845.5815
6166.0000,14.2082,20.6055,0.0000,155625.5000,-155625.5000,7.3547,0.0000,25849.4497,25849.4497,359.4910,181474.9497,0.0000,-181474.9497,20.6151,15.0998,9531.7000,0.0000,9531.7000,-0.3456,2179.1083,0.0000,2179.1083,15.4171,0.0000,7352.5917,7352.5917,13.8896,19.5675,0.0000,13941.1000,-13941.1000,0.7407,0.0000,2280.7288,2280.7288,36.1448,16221.8288,0.0000,-16221.8288,20.2935,14.7843,348.3000,0.0000,348.3000,-0.0126,79.9208,0.0000,79.9208,0.5661,0.0000,268.3792,268.3792,14.0297,19.5459,0.0000,17388.6000,-17388.6000,0.9545,0.0000,2919.5172,2919.5172,46.6134,20308.1172,0.0000,-20308.1172,19.6236,14.1271,348.3000,0.0000,348.3000,-0.0126,80.5465,0.0000,80.5465,0.5707,0.0000,267.7535,267.7535,20.6270,14.1571,17.3920,2.6738,108290.0068,20.2120,13.8322,17.0221,2.3730,56951.0749,20.6839,13.7932,17.2386,2.5629,53821.8012,20.6055,20.6151,20.6103,-2.6753,5.7648,20.6151,20.6270,20.6210,-2.6707,5.4192,20.6270,20.7658,20.6964,-2.7200,1.0796,20.2781,20.2935,20.2858,-2.0355,1.8204,20.2935,20.3120,20.3028,-1.9376,1.8077,19.5459,19.8554,19.7006,-2.6794,-0.5067,19.5459,19.6236,19.5847,-2.5262,0.4478,19.6236,19.6634,19.6435,-2.5204,0.4352,20.6055,20.9632,20.7843,-2.6218,-1.5899,14.2025,14.2121,14.2073,-2.6804,-5.7616,14.1291,14.1452,14.1372,-2.8118,-5.4160,13.8896,14.0164,13.9530,-2.4764,-1.0764,13.8714,13.8896,13.8805,-2.4117,-1.8172,13.8322,13.8650,13.8486,-2.4558,-1.8046,13.8322,14.0939,13.9630,-2.5836,0.5099,13.8814,13.9562,13.9188,-2.4147,-0.4447,13.7932,13.8742,13.8337,-2.5394,-0.4320,13.7932,14.1940,13.9936,-2.5400,1.5931,18.0734,1412.2804,-176726.9000,219062.8828
6167.0000,14.0185,20.4117,0.0000,140316.8000,-140316.8000,6.6312,0.0000,23201.7490,23201.7490,323.6623,163518.5490,0.0000,-163518.5490,20.4211,14.9094,9548.1000,0.0000,9548.1000,-0.3462,2187.6984,0.0000,2187.6984,15.4871,0.0000,7360.4016,7360.4016,13.7011,19.3768,0.0000,9480.2000,-9480.2000,0.5037,0.0000,1546.7380,1546.7380,24.5591,11026.9380,0.0000,-11026.9380,20.1915,14.6842,338.0000,0.0000,338.0000,-0.0123,77.6486,0.0000,77.6486,0.5505,0.0000,260.3514,260.3514,13.8572,19.3717,0.0000,13959.6000,-13959.6000,0.7663,0.0000,2339.0996,2339.0996,37.4126,16298.6996,0.0000,-16298.6996,19.4582,13.9650,338.0000,0.0000,338.0000,-0.0123,78.3172,0.0000,78.3172,0.5553,0.0000,259.6828,259.6828,20.4327,13.9670,17.1999,2.3185,93900.0472,20.0871,13.6375,16.8623,2.0814,49954.4971,20.5401,13.5872,17.0637,2.2439,47121.0056,20.4117,20.4211,20.4164,-2.3430,5.1886,20.4211,20.4327,20.4269,-2.3458,4.8423,20.4327,20.5572,20.4950,-2.4335,1.0771,20.1811,20.1915,20.1863,-1.2046,1.5808,20.1915,20.2054,20.1985,-1.2620,1.5685,19.3717,19.6650,19.5184,-2.2029,-0.4396,19.3717,19.4582,19.4150,-2.0518,0.3267,19.4582,19.5015,19.4799,-1.9780,0.3144,20.4117,20.7664,20.5891,-2.3594,-1.4427,14.0134,14.0225,14.0180,-2.2881,-5.1893,13.9342,13.9494,13.9418,-2.3611,-4.8430,13.7011,13.8200,13.7605,-2.3260,-1.0778,13.6812,13.7011,13.6911,-2.2885,-1.5815,13.6375,13.6733,13.6554,-2.3344,-1.5692,13.6375,13.9080,13.7728,-2.2994,0.4389,13.7005,13.7890,13.7447,-2.1036,-0.3274,13.5872,13.6902,13.6387,-2.3566,-0.3151,13.5872,14.0041,13.7957,-2.3919,1.4420,15.7664,1232.0070,-153532.5000,190975.5499
6168.0000,13.8567,20.2465,0.0000,120263.1000,-120263.1000,5.6835,0.0000,19809.7893,19809.7893,277.0583,140072.8893,0.0000,-140072.8893,20.2558,14.7472,9520.3000,0.0000,9520.3000,-0.3452,2185.4749,0.0000,2185.4749,15.4803,0.0000,7334.8251,7334.8251,13.5630,19.2371,0.0000,11387.3000,-11387.3000,0.6050,0.0000,1854.2460,1854.2460,29.4770,13241.5460,0.0000,-13241.5460,19.9420,14.4394,349.1000,0.0000,349.1000,-0.0127,80.4311,0.0000,80.4311,0.5693,0.0000,268.6689,268.6689,13.7066,19.2198,0.0000,10586.6000,-10586.6000,0.5811,0.0000,1770.8584,1770.8584,28.3676,12357.4584,0.0000,-12357.4584,19.3081,13.8179,349.1000,0.0000,349.1000,-0.0127,81.0332,0.0000,81.0332,0.5748,0.0000,268.0668,268.0668,20.2676,13.7869,17.0272,2.0056,81226.2986,19.9027,13.5134,16.7080,1.7796,42709.8845,20.3749,13.4249,16.8999,1.9358,40651.0135,20.2465,20.2558,20.2511,-1.9977,4.4389,20.2558,20.2676,20.2617,-1.9974,4.0937,20.2676,20.3962,20.3319,-1.9716,0.8441,19.9122,19.9420,19.9271,-3.1312,1.4491,19.9420,19.9766,19.9593,-2.8894,1.4365,19.2198,19.5446,19.3822,-1.6466,-0.2966,19.2198,19.3081,19.2640,-1.8253,0.2845,19.3081,19.3537,19.3309,-1.8003,0.2718,20.2465,20.5979,20.4222,-2.0171,-1.2446,13.8545,13.8635,13.8590,-1.9218,-4.4407,13.7637,13.7793,13.7715,-2.0587,-4.0955,13.5630,13.6746,13.6188,-1.7144,-0.8459,13.5474,13.5630,13.5552,-1.6444,-1.4509,13.5134,13.5395,13.5264,-1.5598,-1.4383,13.5134,13.7802,13.6468,-1.5238,0.2948,13.5376,13.6309,13.5842,-1.9402,-0.2863,13.4249,13.5246,13.4747,-1.9821,-0.2736,13.4249,13.8327,13.6288,-2.0171,1.2428,13.6969,1070.2973,-132018.5000,164587.1966
6169.0000,13.7098,20.0964,0.0000,113634.3000,-113634.3000,5.3703,0.0000,18653.1548,18653.1548,261.5089,132287.4548,0.0000,-132287.4548,20.1054,14.5997,9565.9000,0.0000,9565.9000,-0.3469,2199.7612,0.0000,2199.7612,15.5875,0.0000,7366.1388,7366.1388,13.3963,19.0685,0.0000,6099.2000,-6099.2000,0.3241,0.0000,990.8372,990.8372,15.7796,7090.0372,0.0000,-7090.0372,19.9337,14.4313,341.0000,0.0000,341.0000,-0.0124,78.5724,0.0000,78.5724,0.5579,0.0000,262.4276,262.4276,13.6199,19.1324,0.0000,7732.0000,-7732.0000,0.4244,0.0000,1292.0905,1292.0905,20.7153,9024.0905,0.0000,-9024.0905,19.2221,13.7336,341.0000,0.0000,341.0000,-0.0124,79.2341,0.0000,79.2341,0.5626,0.0000,261.7659,261.7659,20.1168,13.6501,16.8835,1.7697,71673.3807,19.8484,13.3223,16.5853,1.6074,38576.5349,20.3083,13.2251,16.7667,1.7446,36636.1318,20.0964,20.1054,20.1009,-1.8162,4.1777,20.1054,20.1168,20.1111,-1.8200,3.8309,20.1168,20.2278,20.1723,-1.9286,0.9573,19.9346,19.9337,19.9342,0.0819,1.2814,19.9337,19.9376,19.9357,-0.2886,1.2690,19.1324,19.4187,19.2755,-1.2905,-0.2636,19.1324,19.2221,19.1772,-1.0499,0.1608,19.2221,19.2698,19.2460,-1.0287,0.1485,20.0964,20.4376,20.2670,-1.8763,-1.1925,13.7100,13.7187,13.7143,-1.7487,-4.1843,13.6150,13.6296,13.6223,-1.8031,-3.8374,13.3963,13.5105,13.4534,-1.9986,-0.9638,13.3744,13.3963,13.3853,-2.0526,-1.2879,13.3223,13.3641,13.3432,-2.2146,-1.2755,13.3223,13.6781,13.5002,-1.7719,0.2571,13.4242,13.5305,13.4773,-1.2931,-0.1674,13.2251,13.3995,13.3123,-1.9637,-0.1550,13.2251,13.6784,13.4518,-2.1396,1.1860,12.1911,952.6292,-117217.6000,146886.0475
6170.0000,13.6031,19.9875,0.0000,101470.7000,-101470.7000,4.7954,0.0000,16614.7968,16614.7968,233.2921,118085.4968,0.0000,-118085.4968,19.9949,14.4913,9555.0000,0.0000,9555.0000,-0.3465,2200.0748,0.0000,2200.0748,15.5999,0.0000,7354.9252,7354.9252,13.3415,19.0132,0.0000,12910.0000,-12910.0000,0.6860,0.0000,2095.6759,2095.6759,33.3781,15005.6759,0.0000,-15005.6759,19.5993,14.1033,345.9000,0.0000,345.9000,-0.0125,80.0143,0.0000,80.0143,0.5660,0.0000,265.8857,265.8857,13.4603,18.9713,0.0000,5624.3000,-5624.3000,0.3087,0.0000,938.1965,938.1965,15.0672,6562.4965,0.0000,-6562.4965,19.0926,13.6066,345.9000,0.0000,345.9000,-0.0125,80.4972,0.0000,80.4972,0.5713,0.0000,265.4028,265.4028,20.0045,13.5575,16.7810,1.6634,67368.7050,19.6319,13.3251,16.4785,1.4645,35148.7768,20.1250,13.1868,16.6559,1.6112,33834.2753,19.9875,19.9949,19.9912,-1.3276,3.7179,19.9949,20.0045,19.9997,-1.3482,3.3714,20.0045,20.1168,20.0606,-1.3510,0.6621,19.5553,19.5993,19.5773,-4.3100,1.3481,19.5993,19.6479,19.6236,-3.7691,1.3356,18.9713,19.4361,19.2037,-0.8700,-0.1094,18.9713,19.0926,19.0319,-1.7567,0.1994,19.0926,19.1485,19.1205,-1.5168,0.1868,19.9875,20.2943,20.1409,-1.5251,-1.0775,13.6279,13.6335,13.6307,-1.0129,-3.7235,13.5295,13.5393,13.5344,-1.0642,-3.3770,13.3415,13.4160,13.3788,-0.9039,-0.6677,13.3358,13.3415,13.3387,-0.5663,-1.3537,13.3251,13.3286,13.3268,-0.2007,-1.3411,13.3251,13.5880,13.4565,-0.5302,0.1038,13.2837,13.3955,13.3396,-1.6654,-0.2049,13.1868,13.2626,13.2247,-1.0602,-0.1924,13.1868,13.4975,13.3421,-1.3261,1.0719,11.5300,900.9712,-109758.2000,136351.7571
6171.0000,13.4980,19.8801,0.0000,91252.1000,-91252.1000,4.3125,0.0000,14904.8623,14904.8623,209.6524,106156.9623,0.0000,-106156.9623,19.8881,14.3866,9540.1000,0.0000,9540.1000,-0.3459,2199.3753,0.0000,2199.3753,15.5979,0.0000,7340.7247,7340.7247,13.2123,18.8825,0.0000,6591.1000,-6591.1000,0.3502,0.0000,1068.0179,1068.0179,17.0373,7659.1179,0.0000,-7659.1179,19.6326,14.1360,343.9000,0.0000,343.9000,-0.0125,79.5204,0.0000,79.5204,0.5652,0.0000,264.3796,264.3796,13.4789,18.9901,0.0000,3782.4000,-3782.4000,0.2076,0.0000,631.0774,631.0774,10.1313,4413.4774,0.0000,-4413.4774,19.0303,13.5456,343.9000,0.0000,343.9000,-0.0125,80.0915,0.0000,80.0915,0.5690,0.0000,263.8085,263.8085,19.8985,13.4194,16.6589,1.3882,56220.5231,19.5998,13.1359,16.3678,1.2464,29913.6973,20.0991,12.9754,16.5372,1.3736,28846.1626,19.8801,19.8881,19.8841,-1.2947,3.3405,19.8881,19.8985,19.8933,-1.2866,2.9945,19.8985,19.9987,19.9486,-1.3555,0.7448,19.6417,19.6326,19.6372,0.7195,1.0950,19.6326,19.6311,19.6318,0.0963,1.0825,18.9901,19.3110,19.1505,-0.6447,-0.1173,18.9901,19.0303,19.0102,-0.2657,0.0903,19.0303,19.0932,19.0618,-0.7126,0.0779,19.8801,20.1796,20.0299,-1.3429,-0.9720,13.5105,13.5192,13.5149,-1.4008,-3.3490,13.3930,13.4096,13.4013,-1.6092,-3.0030,13.2123,13.3143,13.2633,-1.3966,-0.7533,13.1917,13.2123,13.2020,-1.6529,-1.1035,13.1359,13.1809,13.1584,-2.0361,-1.0911,13.1359,13.6115,13.3737,-1.0030,0.1088,13.2612,13.3329,13.2970,-0.5168,-0.0988,12.9754,13.2201,13.0978,-1.5353,-0.0864,12.9754,13.4242,13.1998,-1.7210,0.9635,9.6911,757.2778,-91397.7000,114980.3831
6172.0000,13.4549,19.8362,0.0000,113378.0000,-113378.0000,5.3581,0.0000,18500.2050,18500.2050,260.3088,131878.2050,0.0000,-131878.2050,19.8390,14.3384,9581.1000,0.0000,9581.1000,-0.3474,2210.0955,0.0000,2210.0955,15.6866,0.0000,7371.0045,7371.0045,13.2593,18.9301,0.0000,14456.9000,-14456.9000,0.7681,0.0000,2344.1096,2344.1096,37.3506,16801.0096,0.0000,-16801.0096,19.4509,13.9579,338.6000,0.0000,338.6000,-0.0123,78.4630,0.0000,78.4630,0.5562,0.0000,260.1370,260.1370,13.2519,18.7611,0.0000,2692.3000,-2692.3000,0.1478,0.0000,448.0786,448.0786,7.2116,3140.3786,0.0000,-3140.3786,18.9472,13.4642,338.6000,0.0000,338.6000,-0.0123,78.9359,0.0000,78.9359,0.5607,0.0000,259.6641,259.6641,19.8430,13.5184,16.6807,1.7775,71988.2526,19.4737,13.2806,16.3771,1.5665,37595.6031,19.9393,13.1552,16.5472,1.7159,36034.7058,19.8362,19.8390,19.8376,-0.5652,4.1082,19.8390,19.8430,19.8410,-0.6343,3.7608,19.8430,19.9046,19.8738,-0.9056,0.8098,19.4302,19.4509,19.4405,-2.3759,1.5779,19.4509,19.4735,19.4622,-2.0505,1.5656,18.7611,19.5224,19.1417,-0.1092,-0.0083,18.7611,18.9472,18.8542,-1.8862,0.1395,18.9472,19.0037,18.9754,-1.0448,0.1273,19.8362,20.0345,19.9353,-1.1441,-1.2499,13.5311,13.5302,13.5306,0.1871,-4.1197,13.4625,13.4568,13.4596,0.7005,-3.7722,13.2593,13.2617,13.2605,-0.0369,-0.8212,13.2657,13.2593,13.2625,0.7274,-1.5893,13.2810,13.2603,13.2706,1.3514,-1.5771,13.2519,13.4933,13.3726,-0.0167,-0.0032,13.1408,13.2519,13.1964,-1.2182,-0.1509,13.1552,13.1122,13.1337,0.4309,-0.1387,13.1552,13.2044,13.1798,-0.2442,1.2385,12.4886,975.8768,-120268.9000,145618.5614
6173.0000,13.4494,19.8305,0.0000,120489.2000,-120489.2000,5.6942,0.0000,19658.0275,19658.0275,276.5582,140147.2275,0.0000,-140147.2275,19.8309,14.3305,9542.6000,0.0000,9542.6000,-0.3460,2201.4222,0.0000,2201.4222,15.6335,0.0000,7341.1778,7341.1778,13.2803,18.9513,0.0000,12944.5000,-12944.5000,0.6878,0.0000,2099.4907,2099.4907,33.4493,15043.9907,0.0000,-15043.9907,19.4696,13.9762,434.7000,0.0000,434.7000,-0.0158,100.7097,0.0000,100.7097,0.7158,0.0000,333.9903,333.9903,13.2132,18.7221,0.0000,2528.0000,-2528.0000,0.1388,0.0000,420.5576,420.5576,6.7701,2948.5576,0.0000,-2948.5576,18.8336,13.3528,434.7000,0.0000,434.7000,-0.0158,101.4780,0.0000,101.4780,0.7206,0.0000,333.2220,333.2220,19.8316,13.5230,16.6773,1.8454,74740.1146,19.4693,13.2764,16.3728,1.6304,39129.7994,19.8648,13.2066,16.5357,1.7529,36811.0787,19.8305,19.8309,19.8307,-0.0858,4.3590,19.8309,19.8316,19.8313,-0.1206,4.0129,19.8316,19.8537,19.8427,-0.3788,0.9413,19.4727,19.4696,19.4712,0.3664,1.6291,19.4696,19.4687,19.4692,0.0811,1.6134,18.7221,19.5065,19.1143,-0.3343,-0.0248,18.7221,18.8336,18.7779,-0.9238,0.1139,18.8336,18.9181,18.8758,-1.2052,0.0982,19.8305,19.9344,19.8825,-0.6410,-1.3352,13.5314,13.5314,13.5314,0.0059,-4.3724,13.4630,13.4627,13.4629,0.0358,-4.0264,13.2803,13.2701,13.2752,0.1743,-0.9548,13.2822,13.2803,13.2812,0.2230,-1.6426,13.2764,13.2755,13.2759,0.0609,-1.6268,13.2764,13.4622,13.3693,-0.0429,0.0114,13.1702,13.1910,13.1806,-0.1934,-0.1274,13.2066,13.1445,13.1755,0.5015,-0.1116,13.2066,13.1781,13.1924,0.1480,1.3218,12.9790,1014.1952,-125549.7000,150680.9928
6174.0000,13.5662,19.9498,0.0000,200888.1000,-200888.1000,9.4938,0.0000,32864.9469,32864.9469,461.0809,233753.0469,0.0000,-233753.0469,19.9458,14.4431,9553.9000,0.0000,9553.9000,-0.3464,2201.0781,0.0000,2201.0781,15.6537,0.0000,7352.8219,7352.8219,13.3631,19.0350,0.0000,1925.1000,-1925.1000,0.1023,0.0000,312.5945,312.5945,4.9750,2237.6945,0.0000,-2237.6945,19.8475,14.3467,397.7000,0.0000,397.7000,-0.0144,91.7293,0.0000,91.7293,0.6547,0.0000,305.9707,305.9707,13.3681,18.8783,0.0000,2891.3000,-2891.3000,0.1587,0.0000,481.8104,481.8104,7.7428,3373.1104,0.0000,-3373.1104,19.1961,13.7081,397.7000,0.0000,397.7000,-0.0144,92.4375,0.0000,92.4375,0.6602,0.0000,305.2625,305.2625,19.9410,13.7802,16.8606,2.7516,111439.9868,19.7575,13.3748,16.5661,2.5656,61575.3195,19.9006,13.4993,16.6999,2.5731,54034.7838,19.9498,19.9458,19.9478,1.4096,7.2259,19.9458,19.9410,19.9434,1.3499,6.8794,19.9410,19.9151,19.9281,1.0274,2.1897,19.8758,19.8475,19.8617,4.7095,2.2919,19.8475,19.8145,19.8310,4.3634,2.2775,18.8343,19.1774,19.0058,-1.3122,-0.2237,19.1961,18.7266,18.9614,2.2113,-0.0650,19.9006,19.1961,19.5484,8.1128,-0.0794,19.9498,19.9006,19.9252,0.5124,-2.2679,13.6684,13.6638,13.6661,1.6228,-7.2554,13.6388,13.6296,13.6342,2.0647,-6.9090,13.3631,13.3402,13.3516,0.9191,-2.2192,13.3691,13.3631,13.3661,1.0210,-2.3215,13.3748,13.3630,13.3689,1.1188,-2.3071,13.3748,13.3681,13.3714,0.0230,0.1941,13.3681,13.1052,13.2367,0.6737,0.0354,13.2797,13.1496,13.2146,0.4685,0.0498,13.4915,13.2498,13.3707,2.1488,2.2384,19.4283,1518.1554,-195355.2000,227050.0901
6175.0000,13.7654,20.1532,0.0000,254334.5000,-254334.5000,12.0196,0.0000,41803.9365,41803.9365,584.1952,296138.4365,0.0000,-296138.4365,20.1477,14.6412,16195.0000,0.0000,16195.0000,-0.5873,3722.3556,0.0000,3722.3556,26.4953,0.0000,12472.6444,12472.6444,13.5445,19.2184,0.0000,356.9000,-356.9000,0.0190,0.0000,58.1005,58.1005,0.9226,415.0005,0.0000,-415.0005,20.0765,14.5713,745.6000,0.0000,745.6000,-0.0270,171.5145,0.0000,171.5145,1.2214,0.0000,574.0855,574.0855,13.3609,18.8711,0.0000,3916.2000,-3916.2000,0.2150,0.0000,652.5497,652.5497,10.4889,4568.7497,0.0000,-4568.7497,19.7856,14.2859,745.6000,0.0000,745.6000,-0.0270,172.0968,0.0000,172.0968,1.2319,0.0000,573.5032,573.5032,20.1409,13.9654,17.0532,3.4147,138295.0442,19.9512,13.5647,16.7580,3.1783,76278.0224,20.0093,13.7263,16.8678,3.1267,65661.7002,20.1532,20.1477,20.1505,2.4431,9.1804,20.1477,20.1409,20.1443,2.4218,8.5931,20.1409,20.0956,20.1182,2.2919,2.7870,20.0896,20.0765,20.0831,2.6688,2.8060,20.0765,20.0588,20.0677,2.8531,2.7789,18.9283,19.0101,18.9692,-0.4451,-0.3177,19.7856,19.0481,19.4168,5.4938,-0.1027,20.0093,19.7856,19.8975,4.2098,-0.1297,20.1532,20.0093,20.0813,1.8806,-2.8393,13.8599,13.8547,13.8573,2.3042,-9.2186,13.8144,13.8067,13.8105,2.1248,-8.6313,13.5445,13.5039,13.5242,2.0790,-2.8252,13.5552,13.5445,13.5498,2.2142,-2.8442,13.5647,13.5455,13.5551,2.2437,-2.8171,13.5647,13.3609,13.4628,1.0997,0.2795,13.3609,13.2211,13.2910,0.6527,0.0645,13.5356,13.2301,13.3828,2.0271,0.0915,13.7101,13.4716,13.5908,2.6537,2.8010,24.4004,1906.6833,-240921.4000,280234.7668
6176.0000,14.0813,20.4758,0.0000,278093.8000,-278093.8000,13.1425,0.0000,46052.1518,46052.1518,639.6003,324145.9518,0.0000,-324145.9518,20.4679,14.9553,19726.7000,0.0000,19726.7000,-0.7153,4517.4396,0.0000,4517.4396,32.1891,0.0000,15209.2604,15209.2604,13.9317,19.6099,0.0000,43619.9000,-43619.9000,2.3177,0.0000,7140.4573,7140.4573,112.8432,50760.3573,0.0000,-50760.3573,19.9442,14.4416,1204.3000,0.0000,1204.3000,-0.0437,277.4580,0.0000,277.4580,1.9669,0.0000,926.8420,926.8420,13.6444,19.1570,0.0000,5378.1000,-5378.1000,0.2952,0.0000,898.9801,898.9801,14.4042,6277.0801,0.0000,-6277.0801,19.1139,13.6273,1204.3000,0.0000,1204.3000,-0.0437,280.1910,0.0000,280.1910,1.9744,0.0000,924.1090,924.1090,20.4579,14.2297,17.3438,4.4345,179597.9404,19.9503,13.9915,16.9709,3.8184,91642.2254,20.1386,14.0595,17.0990,3.8955,81806.2465,20.4758,20.4679,20.4719,3.8751,10.0263,20.4679,20.4579,20.4629,3.8411,9.3110,20.4579,20.3537,20.4058,3.4669,1.8347,19.9385,19.9442,19.9414,-1.7128,4.1523,19.9442,19.9503,19.9473,-1.4558,4.1087,19.9503,18.4895,19.2199,3.0228,0.1213,18.9627,19.1139,19.0383,-4.5716,0.4165,19.1139,19.2711,19.1925,-8.5102,0.3728,20.4758,20.2424,20.3591,3.3497,-3.1161,14.1910,14.1829,14.1869,3.9751,-10.0540,14.1457,14.1325,14.1391,3.9617,-9.3387,13.9317,13.8082,13.8700,4.1699,-1.8623,13.9472,13.9317,13.9395,4.6988,-4.1800,13.9702,13.9420,13.9561,4.8364,-4.1363,13.6444,13.3987,13.5216,0.7062,-0.1490,13.8072,13.6444,13.7258,5.2441,-0.4442,14.0595,13.8268,13.9431,6.7586,-0.4005,14.0595,13.7507,13.9051,3.7894,3.0885,31.3942,2453.1897,-304956.5000,353046.4123
6177.0000,14.3276,20.7275,0.0000,292247.0000,-292247.0000,13.8113,0.0000,48681.0410,48681.0410,673.5479,340928.0410,0.0000,-340928.0410,20.7216,15.2043,22428.9000,0.0000,22428.9000,-0.8133,5121.4291,0.0000,5121.4291,36.4483,0.0000,17307.4709,17307.4709,14.1514,19.8323,0.0000,61897.3000,-61897.3000,3.2888,0.0000,10165.0294,10165.0294,160.3766,72062.3294,0.0000,-72062.3294,20.0616,14.5568,1303.4000,0.0000,1303.4000,-0.0473,299.8802,0.0000,299.8802,2.1324,0.0000,1003.5198,1003.5198,14.0588,19.5751,0.0000,7340.6000,-7340.6000,0.4029,0.0000,1232.8947,1232.8947,19.6655,8573.4947,0.0000,-8573.4947,19.3082,13.8179,1303.4000,0.0000,1303.4000,-0.0473,302.5456,0.0000,302.5456,2.1558,0.0000,1000.8544,1000.8544,20.7140,14.4252,17.5696,4.9696,201266.9736,20.0567,14.2104,17.1335,4.1579,99788.5073,20.3222,14.2456,17.2839,4.3217,90755.2750,20.7275,20.7216,20.7246,3.0466,10.5538,20.7216,20.7140,20.7178,3.0729,9.7405,20.7140,20.5985,20.6562,3.0194,1.4429,20.0659,20.0616,20.0638,1.4738,4.7317,20.0616,20.0567,20.0591,1.3469,4.6844,20.0567,19.0911,19.5739,4.2682,0.2590,19.3857,19.3082,19.3470,3.7221,0.6620,19.3082,19.2935,19.3009,1.3046,0.6147,20.7275,20.5163,20.6219,3.1684,-3.2575,14.4248,14.4192,14.4220,2.8336,-10.5757,14.3685,14.3598,14.3641,2.7130,-9.7623,14.1514,14.0472,14.0993,2.7649,-1.4647,14.1589,14.1514,14.1552,2.6001,-4.7535,14.1676,14.1549,14.1613,2.4732,-4.7063,14.0588,13.4936,13.7762,3.0696,-0.2809,14.1510,14.0588,14.1049,4.5715,-0.6838,14.2456,14.1757,14.2106,3.2250,-0.6366,14.2456,14.0282,14.1369,2.7943,3.2357,34.9072,2727.6998,-336449.2000,391810.7559
6178.0000,14.5400,20.9446,0.0000,306357.7000,-306357.7000,14.4782,0.0000,51292.2732,51292.2732,707.2207,357649.9732,0.0000,-357649.9732,20.9398,15.4184,26466.0000,0.0000,26466.0000,-0.9597,6028.3923,0.0000,6028.3923,42.8700,0.0000,20437.6077,20437.6077,14.3357,20.0187,0.0000,76181.5000,-76181.5000,4.0478,0.0000,12545.0763,12545.0763,197.5659,88726.5763,0.0000,-88726.5763,20.1858,14.6786,1326.6000,0.0000,1326.6000,-0.0481,304.7795,0.0000,304.7795,2.1671,0.0000,1021.8205,1021.8205,14.3082,19.8270,0.0000,10546.0000,-10546.0000,0.5789,0.0000,1776.5119,1776.5119,28.2649,12322.5119,0.0000,-12322.5119,19.6601,14.1629,1326.6000,0.0000,1326.6000,-0.0481,306.6524,0.0000,306.6524,2.1885,0.0000,1019.9476,1019.9476,20.9335,14.6143,17.7739,5.4310,219955.1826,20.1808,14.3866,17.2837,4.4818,107563.3498,20.5372,14.3921,17.4646,4.7532,99817.4443,20.9446,20.9398,20.9422,2.6234,11.1067,20.9398,20.9335,20.9366,2.6381,10.1469,20.9335,20.8068,20.8701,2.5781,1.1225,20.1898,20.1858,20.1878,1.4941,5.1703,20.1858,20.1808,20.1833,1.4955,5.1222,20.1808,19.5333,19.8571,3.4147,0.3091,19.7248,19.6601,19.6924,4.1661,0.8880,19.6601,19.6262,19.6431,4.1275,0.8399,20.9446,20.7641,20.8544,2.8023,-3.3715,14.6374,14.6326,14.6350,2.5677,-11.1220,14.5711,14.5636,14.5674,2.4497,-10.1623,14.3357,14.2288,14.2822,2.2043,-1.1378,14.3416,14.3357,14.3386,2.2109,-5.1856,14.3487,14.3384,14.3436,2.1967,-5.1375,14.3082,13.7868,14.0475,3.2712,-0.3244,14.3494,14.3082,14.3288,2.6997,-0.9033,14.3921,14.3599,14.3760,1.9929,-0.8552,14.3921,14.2332,14.3126,2.1181,3.3562,38.1208,2978.8157,-363966.0000,427335.9767
6179.0000,14.7335,21.1424,0.0000,319834.5000,-319834.5000,15.1151,0.0000,53799.0458,53799.0458,739.3761,373633.5458,0.0000,-373633.5458,21.1381,15.6132,27815.5000,0.0000,27815.5000,-1.0086,6321.7086,0.0000,6321.7086,44.9317,0.0000,21493.7914,21493.7914,14.5101,20.1953,0.0000,88647.6000,-88647.6000,4.7102,0.0000,14636.1828,14636.1828,230.0719,103283.7828,0.0000,-103283.7828,20.3161,14.8064,1558.0000,0.0000,1558.0000,-0.0565,357.4053,0.0000,357.4053,2.5410,0.0000,1200.5947,1200.5947,14.4916,20.0122,0.0000,13781.8000,-13781.8000,0.7565,0.0000,2326.7500,2326.7500,36.9478,16108.5500,0.0000,-16108.5500,19.9238,14.4216,1558.0000,0.0000,1558.0000,-0.0565,359.0321,0.0000,359.0321,2.5584,0.0000,1198.9679,1198.9679,21.1327,14.8043,17.9685,5.8641,237497.0760,20.3112,14.5518,17.4315,4.8033,115278.3661,20.7367,14.5484,17.6425,5.1609,108378.3192,21.1424,21.1381,21.1403,2.3872,11.6174,21.1381,21.1327,21.1354,2.3960,10.6087,21.1327,20.9885,21.0606,2.2957,0.8787,20.3200,20.3161,20.3181,1.5689,5.5888,20.3161,20.3112,20.3137,1.5704,5.5323,20.3112,19.8503,20.0808,2.6968,0.3430,19.9617,19.9238,19.9427,3.0179,1.0995,19.9238,19.9023,19.9131,3.2544,1.0430,21.1424,20.9855,21.0639,2.5261,-3.4977,14.8361,14.8319,14.8340,2.3985,-11.6268,14.7693,14.7623,14.7658,2.3918,-10.6181,14.5101,14.3860,14.4480,1.9982,-0.8880,14.5153,14.5101,14.5127,2.0981,-5.5982,14.5214,14.5123,14.5169,2.0887,-5.5417,14.4916,14.0747,14.2831,2.8406,-0.3524,14.5180,14.4916,14.5048,2.1206,-1.1089,14.5484,14.5232,14.5358,1.9252,-1.0524,14.5484,14.4055,14.4770,1.9800,3.4883,41.0912,3210.9268,-391332.4000,461153.7613
6180.0000,14.8629,21.2747,0.0000,330783.7000,-330783.7000,15.6325,0.0000,55815.3963,55815.3963,765.6780,386599.0963,0.0000,-386599.0963,21.2719,15.7446,24110.3000,0.0000,24110.3000,-0.8743,5471.4571,0.0000,5471.4571,38.8494,0.0000,18638.8429,18638.8429,14.6212,20.3077,0.0000,86093.1000,-86093.1000,4.5744,0.0000,14238.3465,14238.3465,223.6068,100331.4465,0.0000,-100331.4465,20.4695,14.9569,1846.3000,0.0000,1846.3000,-0.0670,422.7971,0.0000,422.7971,3.0062,0.0000,1423.5029,1423.5029,14.6124,20.1341,0.0000,15897.5000,-15897.5000,0.8727,0.0000,2687.9130,2687.9130,42.6294,18585.4130,0.0000,-18585.4130,20.0846,14.5792,1846.3000,0.0000,1846.3000,-0.0670,424.6752,0.0000,424.6752,3.0214,0.0000,1421.6248,1421.6248,21.2684,14.9433,18.1059,6.0452,244828.8522,20.4638,14.6438,17.5538,5.0062,120149.2555,20.9178,14.6491,17.7835,5.3922,113236.2417,21.2747,21.2719,21.2733,1.6025,12.0012,21.2719,21.2684,21.2701,1.6231,11.1269,21.2684,21.1713,21.2199,1.9190,1.0912,20.4740,20.4695,20.4718,1.8518,5.6656,20.4695,20.4638,20.4667,1.8433,5.5987,20.4638,20.0124,20.2381,1.8960,0.2463,20.1073,20.0846,20.0959,1.8457,1.1189,20.0846,20.0715,20.0780,1.9880,1.0520,21.2747,21.1630,21.2188,1.8663,-3.6314,14.9606,14.9580,14.9593,1.5087,-12.0102,14.9036,14.8990,14.9013,1.6319,-11.1360,14.6212,14.5408,14.5810,1.6013,-1.1002,14.6244,14.6212,14.6228,1.3251,-5.6747,14.6259,14.6204,14.6232,1.2796,-5.6077,14.6124,14.2504,14.4314,1.7862,-0.2553,14.6295,14.6124,14.6209,1.3982,-1.1280,14.6491,14.6326,14.6409,1.2651,-1.0610,14.6491,14.5475,14.5983,1.4613,3.6223,42.1195,3291.2780,-404971.4000,478214.3493
6181.0000,15.0302,21.4458,0.0000,342836.5000,-342836.5000,16.2021,0.0000,58084.9454,58084.9454,794.2671,400921.4454,0.0000,-400921.4454,21.4424,15.9120,27812.7000,0.0000,27812.7000,-1.0085,6299.7503,0.0000,6299.7503,44.7401,0.0000,21512.9497,21512.9497,14.7718,20.4602,0.0000,99621.5000,-99621.5000,5.2933,0.0000,16513.6857,16513.6857,258.8662,116135.1857,0.0000,-116135.1857,20.5671,15.0527,1767.3000,0.0000,1767.3000,-0.0641,404.2557,0.0000,404.2557,2.8719,0.0000,1363.0443,1363.0443,14.7674,20.2906,0.0000,18091.6000,-18091.6000,0.9931,0.0000,3064.7707,3064.7707,48.5204,21156.3707,0.0000,-21156.3707,20.2528,14.7442,1767.3000,0.0000,1767.3000,-0.0641,405.7146,0.0000,405.7146,2.8861,0.0000,1361.5854,1361.5854,21.4381,15.1040,18.2710,6.4399,260816.7186,20.5637,14.7999,17.6818,5.2741,126577.5661,21.0555,14.8104,17.9330,5.7146,120005.7826,21.4458,21.4424,21.4441,2.0585,12.4692,21.4424,21.4381,21.4402,2.0497,11.4607,21.4381,21.3082,21.3731,1.8469,0.7848,20.5697,20.5671,20.5684,1.1633,6.0781,20.5671,20.5637,20.5654,1.1883,6.0140,20.5637,20.2221,20.3929,1.8649,0.3202,20.2739,20.2528,20.2634,2.0175,1.3133,20.2528,20.2415,20.2471,2.0377,1.2492,21.4458,21.3279,21.3869,2.0251,-3.7329,15.1361,15.1326,15.1344,2.1102,-12.4730,15.0734,15.0679,15.0706,2.0407,-11.4645,14.7718,14.6586,14.7152,1.6173,-0.7886,14.7760,14.7718,14.7739,1.8211,-6.0818,14.7804,14.7730,14.7767,1.8505,-6.0178,14.7674,14.4379,14.6026,2.0635,-0.3239,14.7871,14.7674,14.7773,1.8839,-1.3170,14.8104,14.7893,14.7999,1.9159,-1.2530,14.8104,14.6877,14.7491,1.8168,3.7291,44.9429,3511.9018,-429202.3000,507400.0672
6182.0000,15.1883,21.6075,0.0000,356375.1000,-356375.1000,16.8420,0.0000,60612.1116,60612.1116,826.5649,416987.2116,0.0000,-416987.2116,21.6044,16.0711,26466.4000,0.0000,26466.4000,-0.9597,5984.1220,0.0000,5984.1220,42.4839,0.0000,20482.2780,20482.2780,14.9142,20.6043,0.0000,106769.5000,-106769.5000,5.6731,0.0000,17737.4470,17737.4470,277.6201,124506.9470,0.0000,-124506.9470,20.6967,15.1798,1199.4000,0.0000,1199.4000,-0.0435,273.9492,0.0000,273.9492,1.9466,0.0000,925.4508,925.4508,14.9246,20.4494,0.0000,19950.6000,-19950.6000,1.0951,0.0000,3386.3676,3386.3676,53.5170,23336.9676,0.0000,-23336.9676,20.4152,14.9036,1199.4000,0.0000,1199.4000,-0.0435,274.8298,0.0000,274.8298,1.9545,0.0000,924.5702,924.5702,21.6005,15.2667,18.4336,6.8051,275606.2836,20.6924,14.9397,17.8160,5.5628,133506.3257,21.2099,14.9625,18.0862,6.0411,126862.2601,21.6075,21.6044,21.6060,1.9505,12.9592,21.6044,21.6005,21.6024,1.9547,11.9994,21.6005,21.4565,21.5285,1.8721,0.7177,20.7000,20.6967,20.6983,1.5653,6.3908,20.6967,20.6924,20.6945,1.5559,6.3473,20.6924,20.3829,20.5377,1.7440,0.3304,20.4340,20.4152,20.4246,1.9430,1.4255,20.4152,20.4054,20.4103,1.9661,1.3820,21.6075,21.4962,21.5519,1.9885,-3.8828,15.2950,15.2919,15.2935,1.9171,-12.9594,15.2381,15.2329,15.2355,1.9867,-11.9997,14.9142,14.7882,14.8512,1.6379,-0.7179,14.9179,14.9142,14.9160,1.7120,-6.3910,14.9226,14.9161,14.9193,1.7179,-6.3475,14.9246,14.6121,14.7683,1.9968,-0.3306,14.9428,14.9246,14.9337,1.8849,-1.4257,14.9625,14.9440,14.9533,1.8484,-1.3822,14.9625,14.8426,14.9025,1.8490,3.8826,47.2180,3689.6801,-454230.0000,535974.8694
6183.0000,15.3444,21.7672,0.0000,369223.1000,-369223.1000,17.4491,0.0000,63037.8239,63037.8239,857.2814,432260.9239,0.0000,-432260.9239,21.7642,16.2281,25122.2000,0.0000,25122.2000,-0.9110,5670.2702,0.0000,5670.2702,40.2451,0.0000,19451.9298,19451.9298,15.0538,20.7457,0.0000,114888.9000,-114888.9000,6.1045,0.0000,19127.8123,19127.8123,298.9166,134016.7123,0.0000,-134016.7123,20.8227,15.3036,1153.4000,0.0000,1153.4000,-0.0418,263.0667,0.0000,263.0667,1.8689,0.0000,890.3333,890.3333,15.0783,20.6047,0.0000,21738.6000,-21738.6000,1.1933,0.0000,3697.0794,3697.0794,58.3259,25435.6794,0.0000,-25435.6794,20.5730,15.0585,1153.4000,0.0000,1153.4000,-0.0418,263.8131,0.0000,263.8131,1.8756,0.0000,889.5869,889.5869,21.7605,15.4256,18.5931,7.1649,290177.2477,20.8188,15.0771,17.9480,5.8446,140269.7973,21.3624,15.1123,18.2373,6.3620,133602.4163,21.7672,21.7642,21.7657,1.9250,13.4184,21.7642,21.7605,21.7624,1.9272,12.5075,21.7605,21.6004,21.6805,1.8312,0.6313,20.8258,20.8227,20.8243,1.5171,6.7358,20.8227,20.8188,20.8208,1.5206,6.6940,20.8188,20.5403,20.6796,1.7099,0.3600,20.5898,20.5730,20.5814,1.8898,1.5533,20.5730,20.5643,20.5687,1.9086,1.5115,21.7672,21.6616,21.7144,1.9585,-4.0307,15.4516,15.4487,15.4502,1.8882,-13.4156,15.3999,15.3951,15.3975,1.9520,-12.5046,15.0538,14.9136,14.9837,1.5963,-0.6284,15.0573,15.0538,15.0555,1.6809,-6.7329,15.0618,15.0557,15.0587,1.6796,-6.6911,15.0783,14.7894,14.9339,1.9948,-0.3571,15.0947,15.0783,15.0865,1.8416,-1.5504,15.1123,15.0957,15.1040,1.8166,-1.5086,15.1123,14.9977,15.0550,1.8371,4.0336,49.5212,3869.6591,-478421.6000,564049.4612
