Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6184.0000,15.4594,21.8848,0.0000,371770.0000,-371770.0000,17.5695,0.0000,63652.1424,63652.1424,864.1113,435422.1424,0.0000,-435422.1424,21.8826,16.3444,21419.9000,0.0000,21419.9000,-0.7767,4828.4080,0.0000,4828.4080,34.2464,0.0000,16591.4920,16591.4920,15.1578,20.8511,0.0000,118511.1000,-118511.1000,6.2969,0.0000,19763.0494,19763.0494,308.5294,138274.1494,0.0000,-138274.1494,20.9228,15.4018,1472.8000,0.0000,1472.8000,-0.0534,335.5367,0.0000,335.5367,2.3826,0.0000,1137.2633,1137.2633,15.1943,20.7219,0.0000,23790.1000,-23790.1000,1.3059,0.0000,4052.0104,4052.0104,63.8442,27842.1104,0.0000,-27842.1104,20.6998,15.1829,1472.8000,0.0000,1472.8000,-0.0534,336.3831,0.0000,336.3831,2.3902,0.0000,1136.4169,1136.4169,21.8799,15.5396,18.7097,7.3330,296985.6529,20.9197,15.1741,18.0469,5.9806,143535.2539,21.4897,15.2178,18.3537,6.5284,137097.0269,21.8848,21.8826,21.8837,1.4211,13.4981,21.8826,21.8799,21.8812,1.4319,12.7214,21.8799,21.7341,21.8070,1.5240,0.5770,20.9252,20.9228,20.9240,1.2001,6.8739,20.9228,20.9197,20.9212,1.2095,6.8205,20.9197,20.6762,20.7980,1.4260,0.3435,20.7124,20.6998,20.7061,1.5017,1.6494,20.6998,20.6932,20.6965,1.5396,1.5960,21.8848,21.8019,21.8433,1.5531,-4.0714,15.5611,15.5591,15.5601,1.3237,-13.4918,15.5167,15.5133,15.5150,1.4153,-12.7151,15.1578,15.0296,15.0937,1.3247,-0.5706,15.1603,15.1578,15.1590,1.2464,-6.8676,15.1627,15.1584,15.1606,1.2261,-6.8142,15.1943,14.9441,15.0692,1.6302,-0.3372,15.2057,15.1943,15.2000,1.3667,-1.6431,15.2178,15.2065,15.2122,1.3022,-1.5897,15.2178,15.1295,15.1737,1.4294,4.0777,50.4057,3938.7690,-489705.7000,577617.9336
6185.0000,15.5301,21.9571,0.0000,382030.4000,-382030.4000,18.0544,0.0000,65522.7970,65522.7970,888.6562,447553.1970,0.0000,-447553.1970,21.9558,16.4164,14004.2000,0.0000,14004.2000,-0.5078,3154.2791,0.0000,3154.2791,22.3575,0.0000,10849.9209,10849.9209,15.2192,20.9133,0.0000,108575.6000,-108575.6000,5.7690,0.0000,18123.7205,18123.7205,282.7933,126699.3205,0.0000,-126699.3205,21.0559,15.5325,960.5000,0.0000,960.5000,-0.0348,218.4965,0.0000,218.4965,1.5519,0.0000,742.0035,742.0035,15.2746,20.8030,0.0000,24642.9000,-24642.9000,1.3527,0.0000,4201.6304,4201.6304,66.1441,28844.5304,0.0000,-28844.5304,20.7844,15.2660,960.5000,0.0000,960.5000,-0.0348,219.1652,0.0000,219.1652,1.5563,0.0000,741.3348,741.3348,21.9542,15.6314,18.7928,7.4061,299945.7261,21.0518,15.2276,18.1397,6.1398,147356.1897,21.6067,15.2917,18.4492,6.6571,139799.9159,21.9571,21.9558,21.9565,0.8753,13.8300,21.9558,21.9542,21.9550,0.8873,13.3222,21.9542,21.8820,21.9181,1.3379,1.0228,21.0592,21.0559,21.0575,1.6090,6.7918,21.0559,21.0518,21.0539,1.5976,6.7570,21.0518,20.7262,20.8890,1.0956,0.1974,20.7933,20.7844,20.7888,0.9956,1.5501,20.7844,20.7797,20.7820,1.0297,1.5153,21.9571,21.9033,21.9302,1.0456,-4.2244,15.6231,15.6220,15.6226,0.7514,-13.8260,15.5951,15.5929,15.5940,0.9509,-13.3182,15.2192,15.1575,15.1884,1.1393,-1.0188,15.2207,15.2192,15.2200,0.7325,-6.7879,15.2217,15.2191,15.2204,0.7191,-6.7530,15.2746,15.0211,15.1479,0.9467,-0.1934,15.2831,15.2746,15.2788,0.9484,-1.5461,15.2917,15.2835,15.2876,0.9075,-1.5113,15.2917,15.2294,15.2606,1.0460,4.2284,50.4607,3943.0702,-499323.7000,587101.8317
6186.0000,15.2313,21.6514,0.0000,284762.0000,-284762.0000,13.4576,0.0000,48483.1038,48483.1038,662.7165,333245.1038,0.0000,-333245.1038,21.6587,16.1244,11562.0000,0.0000,11562.0000,-0.4193,2612.6433,0.0000,2612.6433,18.4419,0.0000,8949.3567,8949.3567,14.9035,20.5935,0.0000,72400.9000,-72400.9000,3.8469,0.0000,12025.8703,12025.8703,188.6250,84426.7703,0.0000,-84426.7703,20.8308,15.3115,810.9000,0.0000,810.9000,-0.0294,184.9326,0.0000,184.9326,1.3080,0.0000,625.9674,625.9674,14.9946,20.5201,0.0000,23526.0000,-23526.0000,1.2914,0.0000,3996.7908,3996.7908,63.1539,27522.7908,0.0000,-27522.7908,20.5556,15.0414,810.9000,0.0000,810.9000,-0.0294,185.5112,0.0000,185.5112,1.3125,0.0000,625.3888,625.3888,21.6672,15.2182,18.4427,5.5637,225331.4450,20.8461,14.8685,17.8573,4.6413,111390.7256,21.4794,14.8560,18.1677,5.1428,107998.0592,21.6514,21.6587,21.6550,-3.6401,10.3780,21.6587,21.6672,21.6629,-3.5272,9.9587,21.6672,21.8027,21.7349,-2.2128,0.8998,20.8228,20.8308,20.8268,-2.7871,4.7467,20.8308,20.8405,20.8357,-2.6359,4.7173,20.5201,21.0780,20.7990,-1.0884,-0.1141,20.5201,20.5556,20.5378,-3.0317,1.1773,20.5556,20.5714,20.5635,-2.6403,1.1479,21.6514,21.8179,21.7346,-2.3628,-3.0796,15.2549,15.2636,15.2593,-4.3873,-10.3702,15.2038,15.2183,15.2111,-4.6242,-9.9509,14.9035,15.0583,14.9809,-2.5058,-0.8920,14.8922,14.9035,14.8979,-3.8895,-4.7389,14.8685,14.8896,14.8791,-4.1217,-4.7095,14.8685,15.2703,15.0694,-0.9495,0.1219,14.9179,14.9658,14.9418,-4.0694,-1.1695,14.8560,14.9147,14.8853,-4.8572,-1.1401,14.8560,15.1227,14.9894,-3.2758,3.0874,37.2741,2912.6479,-367505.1000,444720.2298
6187.0000,14.9478,21.3615,0.0000,262184.7000,-262184.7000,12.3906,0.0000,44331.5230,44331.5230,608.9316,306516.2230,0.0000,-306516.2230,21.3690,15.8399,11531.4000,0.0000,11531.4000,-0.4182,2614.0541,0.0000,2614.0541,18.4606,0.0000,8917.3459,8917.3459,14.5887,20.2748,0.0000,42664.2000,-42664.2000,2.2669,0.0000,7052.4655,7052.4655,110.9981,49716.6655,0.0000,-49716.6655,20.7676,15.2495,638.2000,0.0000,638.2000,-0.0231,145.6510,0.0000,145.6510,1.0323,0.0000,492.5490,492.5490,14.7938,20.3173,0.0000,20330.6000,-20330.6000,1.1160,0.0000,3445.1999,3445.1999,54.5535,23775.7999,0.0000,-23775.7999,20.3602,14.8497,638.2000,0.0000,638.2000,-0.0231,146.3290,0.0000,146.3290,1.0360,0.0000,491.8710,491.8710,21.3782,14.9516,18.1649,4.6849,189737.3397,20.7742,14.5456,17.6599,4.0865,98074.9972,21.3430,14.5454,17.9442,4.4598,93654.8437,21.3615,21.3690,21.3652,-3.5001,9.5676,21.3690,21.3782,21.3736,-3.4942,9.1494,21.3782,21.5081,21.4432,-3.5238,1.4949,20.7649,20.7676,20.7663,-0.7333,3.7618,20.7676,20.7713,20.7694,-0.8017,3.7386,20.3173,20.8058,20.5615,-2.8685,-0.3438,20.3173,20.3602,20.3388,-2.4050,0.7722,20.3602,20.3816,20.3709,-2.3267,0.7491,21.3615,21.5981,21.4798,-3.0786,-2.8230,14.9673,14.9748,14.9711,-3.4808,-9.5695,14.9156,14.9274,14.9215,-3.4970,-9.1514,14.5887,14.7314,14.6601,-3.8750,-1.4968,14.5748,14.5887,14.5817,-3.8180,-3.7637,14.5456,14.5706,14.5581,-3.8763,-3.7406,14.5456,15.0455,14.7955,-3.3078,0.3418,14.6203,14.6827,14.6515,-3.5070,-0.7742,14.5454,14.6132,14.5793,-3.6960,-0.7510,14.5454,14.8561,14.7007,-3.4859,2.8211,31.5875,2468.2933,-312371.7000,381467.1806
6188.0000,14.5721,20.9773,0.0000,187182.3000,-187182.3000,8.8461,0.0000,31363.3770,31363.3770,433.9030,218545.6770,0.0000,-218545.6770,20.9911,15.4689,11555.7000,0.0000,11555.7000,-0.4190,2630.6233,0.0000,2630.6233,18.5662,0.0000,8925.0767,8925.0767,14.1571,19.8380,0.0000,19756.1000,-19756.1000,1.0497,0.0000,3244.7022,3244.7022,51.3291,23000.8022,0.0000,-23000.8022,20.5941,15.0792,684.3000,0.0000,684.3000,-0.0248,156.4799,0.0000,156.4799,1.1078,0.0000,527.8201,527.8201,14.4935,20.0141,0.0000,16926.1000,-16926.1000,0.9291,0.0000,2857.6625,2857.6625,45.4055,19783.7625,0.0000,-19783.7625,20.1096,14.6038,684.3000,0.0000,684.3000,-0.0248,157.3530,0.0000,157.3530,1.1136,0.0000,526.9470,526.9470,21.0080,14.4835,17.7457,3.2175,130306.9399,20.5912,14.0563,17.3237,2.9003,69607.9576,21.1478,14.0071,17.5774,3.1692,66553.4528,20.9773,20.9911,20.9842,-4.6005,6.8871,20.9911,21.0080,20.9996,-4.5168,6.4680,21.0080,21.1865,21.0972,-4.1776,1.2899,20.5814,20.5941,20.5878,-2.1564,2.3396,20.5941,20.6092,20.6017,-2.0273,2.3148,20.0141,20.4977,20.2559,-3.6911,-0.4469,20.0141,20.1096,20.0618,-3.3444,0.4823,20.1096,20.1532,20.1314,-2.8930,0.4575,20.9773,21.3800,21.1787,-3.6359,-1.9590,14.5453,14.5604,14.5529,-5.0493,-6.8886,14.4595,14.4855,14.4725,-5.4214,-6.4696,14.1571,14.3632,14.2602,-4.8287,-1.2915,14.1258,14.1571,14.1415,-5.3156,-2.3412,14.0563,14.1156,14.0860,-5.7002,-2.3164,14.0563,14.6653,14.3608,-5.2488,0.4453,14.2042,14.3355,14.2699,-4.6079,-0.4838,14.0071,14.1826,14.0949,-5.8487,-0.4590,14.0071,14.6130,14.3101,-4.7172,1.9574,21.6471,1691.5318,-210940.2000,266468.3503
6189.0000,14.2991,20.6984,0.0000,174558.7000,-174558.7000,8.2495,0.0000,29057.2829,29057.2829,403.6217,203615.9829,0.0000,-203615.9829,20.7093,15.1923,9788.4000,0.0000,9788.4000,-0.3549,2235.3997,0.0000,2235.3997,15.8014,0.0000,7553.0003,7553.0003,13.9055,19.5835,0.0000,13353.7000,-13353.7000,0.7095,0.0000,2185.1344,2185.1344,34.6317,15538.8344,0.0000,-15538.8344,20.4453,14.9332,440.6000,0.0000,440.6000,-0.0160,100.9240,0.0000,100.9240,0.7148,0.0000,339.6760,339.6760,14.1971,19.7148,0.0000,13249.4000,-13249.4000,0.7273,0.0000,2228.9502,2228.9502,35.5286,15478.3502,0.0000,-15478.3502,19.8544,14.3535,440.6000,0.0000,440.6000,-0.0160,101.6160,0.0000,101.6160,0.7193,0.0000,338.9840,338.9840,20.7230,14.2915,17.5072,2.8480,115342.6426,20.4225,13.8470,17.1347,2.6206,62893.2449,20.9254,13.8065,17.3660,2.8371,59579.1952,20.6984,20.7093,20.7039,-3.3862,6.3941,20.7093,20.7230,20.7162,-3.4226,6.0392,20.7230,20.8676,20.7953,-3.6462,1.3895,20.4335,20.4453,20.4394,-1.7931,2.0990,20.4453,20.4602,20.4527,-1.7999,2.0830,19.7148,20.2247,19.9698,-3.4556,-0.3968,19.7148,19.8544,19.7846,-3.3482,0.3305,19.8544,19.9191,19.8868,-2.9549,0.3145,20.6984,21.0960,20.8972,-3.3998,-1.8554,14.3006,14.3102,14.3054,-2.9891,-6.4006,14.2339,14.2482,14.2410,-2.7955,-6.0456,13.9055,14.0421,13.9738,-3.4583,-1.3959,13.8861,13.9055,13.8958,-2.9671,-2.1054,13.8470,13.8781,13.8626,-2.6986,-2.0895,13.8470,14.3034,14.0752,-3.4492,0.3904,13.9455,14.0740,14.0098,-3.1414,-0.3369,13.8065,13.9252,13.8659,-2.7661,-0.3209,13.8065,14.2606,14.0336,-3.3394,1.8489,19.3533,1512.2976,-190492.2000,237815.0826
6190.0000,14.0694,20.4637,0.0000,142708.4000,-142708.4000,6.7443,0.0000,23625.7211,23625.7211,329.3772,166334.1211,0.0000,-166334.1211,20.4749,14.9622,9563.9000,0.0000,9563.9000,-0.3468,2189.9684,0.0000,2189.9684,15.4942,0.0000,7373.9316,7373.9316,13.6980,19.3736,0.0000,11707.5000,-11707.5000,0.6221,0.0000,1910.0463,1910.0463,30.3310,13617.5463,0.0000,-13617.5463,20.2072,14.6996,338.9000,0.0000,338.9000,-0.0123,77.8413,0.0000,77.8413,0.5509,0.0000,261.0587,261.0587,14.0144,19.5304,0.0000,8427.0000,-8427.0000,0.4626,0.0000,1414.6260,1414.6260,22.5891,9841.6260,0.0000,-9841.6260,19.6696,14.1722,338.9000,0.0000,338.9000,-0.0123,78.3302,0.0000,78.3302,0.5551,0.0000,260.5698,260.5698,20.4889,14.0372,17.2631,2.2911,92788.2625,20.2126,13.6367,16.9246,2.1017,50439.8314,20.7290,13.5520,17.1405,2.2938,48169.0338,20.4637,20.4749,20.4693,-2.8331,5.2127,20.4749,20.4889,20.4819,-2.8293,4.8659,20.4889,20.6277,20.5583,-2.8627,1.1371,20.1842,20.2072,20.1957,-2.9436,1.7592,20.2072,20.2348,20.2210,-2.7988,1.7469,19.5304,20.0523,19.7913,-2.1558,-0.2418,19.5304,19.6696,19.6000,-2.2305,0.2208,19.6696,19.7418,19.7057,-2.1875,0.2085,20.4637,20.8634,20.6636,-2.8219,-1.5316,14.0690,14.0800,14.0745,-2.7887,-5.2213,13.9866,14.0055,13.9960,-2.9592,-4.8745,13.6980,13.8221,13.7600,-2.5822,-1.1457,13.6784,13.6980,13.6882,-2.5085,-1.7678,13.6367,13.6713,13.6540,-2.5199,-1.7555,13.6367,14.1386,13.8876,-2.2662,0.2332,13.7498,13.8882,13.8190,-2.3047,-0.2294,13.5520,13.7259,13.6389,-2.7411,-0.2171,13.5520,14.0328,13.7924,-2.9128,1.5230,15.6252,1220.9780,-152601.2000,191397.1277
6191.0000,13.8654,20.2553,0.0000,124707.8000,-124707.8000,5.8936,0.0000,20546.1127,20546.1127,287.3941,145253.9127,0.0000,-145253.9127,20.2668,14.7580,9540.8000,0.0000,9540.8000,-0.3460,2189.9039,0.0000,2189.9039,15.5030,0.0000,7350.8961,7350.8961,13.4959,19.1693,0.0000,8377.9000,-8377.9000,0.4451,0.0000,1362.9226,1362.9226,21.6867,9740.8226,0.0000,-9740.8226,20.0643,14.5594,351.1000,0.0000,351.1000,-0.0127,80.7769,0.0000,80.7769,0.5725,0.0000,270.3231,270.3231,13.9420,19.4573,0.0000,4541.5000,-4541.5000,0.2493,0.0000,761.7304,761.7304,12.1713,5303.2304,0.0000,-5303.2304,19.5840,14.0883,351.1000,0.0000,351.1000,-0.0127,81.2318,0.0000,81.2318,0.5765,0.0000,269.8682,269.8682,20.2812,13.8299,17.0556,1.9097,77343.0021,20.0711,13.4250,16.7480,1.7706,42495.0431,20.5932,13.3085,16.9509,1.9408,40756.2538,20.2553,20.2668,20.2610,-2.5159,4.5346,20.2668,20.2812,20.2740,-2.5119,4.1886,20.2812,20.4117,20.3465,-2.5588,1.0803,20.0492,20.0643,20.0567,-1.6796,1.5255,20.0643,20.0845,20.0744,-1.7720,1.5128,19.4573,19.9311,19.6942,-1.1745,-0.1450,19.4573,19.5840,19.5207,-0.9601,0.1043,19.5840,19.6601,19.6220,-1.0124,0.0916,20.2553,20.6561,20.4557,-2.5108,-1.3590,13.8673,13.8784,13.8728,-2.4364,-4.5470,13.7751,13.7940,13.7845,-2.5551,-4.2011,13.4959,13.6192,13.5576,-2.4457,-1.0928,13.4739,13.4959,13.4849,-2.4553,-1.5379,13.4250,13.4649,13.4449,-2.5251,-1.5252,13.4250,14.0744,13.7497,-1.6674,0.1326,13.6553,13.7916,13.7234,-1.1560,-0.1167,13.3085,13.6022,13.4554,-2.2180,-0.1040,13.3085,13.8214,13.5649,-2.7474,1.3465,13.1354,1026.4196,-127384.2000,160594.2990
6192.0000,13.6966,20.0829,0.0000,102686.5000,-102686.5000,4.8529,0.0000,16850.8259,16850.8259,236.3279,119537.3259,0.0000,-119537.3259,20.0944,14.5889,9573.8000,0.0000,9573.8000,-0.3472,2201.8573,0.0000,2201.8573,15.5981,0.0000,7371.9427,7371.9427,13.3574,19.0292,0.0000,9511.4000,-9511.4000,0.5054,0.0000,1544.3237,1544.3237,24.6009,11055.7237,0.0000,-11055.7237,19.8137,14.3136,340.1000,0.0000,340.1000,-0.0123,78.4749,0.0000,78.4749,0.5556,0.0000,261.6251,261.6251,13.8213,19.3355,0.0000,2839.7000,-2839.7000,0.1559,0.0000,475.6295,475.6295,7.6099,3315.3295,0.0000,-3315.3295,19.5099,14.0157,340.1000,0.0000,340.1000,-0.0123,78.7557,0.0000,78.7557,0.5590,0.0000,261.3443,261.3443,20.1092,13.6330,16.8711,1.5858,64224.5285,19.8563,13.3032,16.5797,1.4442,34659.7908,20.4243,13.1236,16.7740,1.6089,33786.6110,20.0829,20.0944,20.0887,-2.0825,3.7342,20.0944,20.1092,20.1018,-2.0801,3.3870,20.1092,20.2467,20.1780,-2.0359,0.8159,19.7810,19.8137,19.7974,-3.1327,1.3213,19.8137,19.8521,19.8329,-2.9172,1.3089,19.3355,19.9455,19.6405,-0.6508,-0.0623,19.3355,19.5099,19.4227,-1.1849,0.0935,19.5099,19.5859,19.5479,-0.8974,0.0812,20.0829,20.4851,20.2840,-2.0743,-1.1187,13.7042,13.7151,13.7096,-1.9721,-3.7451,13.5939,13.6138,13.6039,-2.1830,-3.3980,13.3574,13.4723,13.4149,-1.7247,-0.8268,13.3404,13.3574,13.3489,-1.6438,-1.3322,13.3032,13.3313,13.3173,-1.5432,-1.3199,13.3032,14.0699,13.6866,-0.7643,0.0514,13.5066,13.6989,13.6027,-1.4589,-0.1045,13.1236,13.4385,13.2811,-2.1061,-0.0921,13.1236,13.6340,13.3788,-2.2489,1.1077,10.9830,858.2285,-104783.6000,132670.9303
6193.0000,13.5665,19.9501,0.0000,98177.0000,-98177.0000,4.6398,0.0000,16061.6986,16061.6986,225.7000,114238.6986,0.0000,-114238.6986,19.9595,14.4566,9569.1000,0.0000,9569.1000,-0.3470,2204.2283,0.0000,2204.2283,15.6251,0.0000,7364.8717,7364.8717,13.2743,18.9452,0.0000,9499.4000,-9499.4000,0.5047,0.0000,1540.5964,1540.5964,24.5564,11039.9964,0.0000,-11039.9964,19.6598,14.1627,347.6000,0.0000,347.6000,-0.0126,80.3503,0.0000,80.3503,0.5697,0.0000,267.2497,267.2497,13.7042,19.2174,0.0000,2388.0000,-2388.0000,0.1311,0.0000,399.4385,399.4385,6.3986,2787.4385,0.0000,-2787.4385,19.4191,13.9267,347.6000,0.0000,347.6000,-0.0126,80.5789,0.0000,80.5789,0.5719,0.0000,267.0211,267.0211,19.9718,13.5350,16.7534,1.5029,60867.3168,19.6959,13.2390,16.4675,1.3568,32563.6877,20.2659,13.0439,16.6549,1.5176,31869.5516,19.9501,19.9595,19.9548,-1.6183,3.5692,19.9595,19.9718,19.9656,-1.6464,3.2222,19.9718,20.0962,20.0340,-1.7402,0.7705,19.6406,19.6598,19.6502,-1.7779,1.2753,19.6598,19.6862,19.6730,-1.9318,1.2627,19.2174,19.9684,19.5929,-0.5770,-0.0449,19.2174,19.4191,19.3183,-1.2627,0.0862,19.4191,19.5121,19.4656,-0.9952,0.0736,19.9501,20.3177,20.1339,-1.8143,-1.0705,13.5968,13.6044,13.6006,-1.3185,-3.5801,13.4923,13.5045,13.4984,-1.2751,-3.2331,13.2743,13.3583,13.3163,-1.1920,-0.7814,13.2640,13.2743,13.2692,-0.9653,-1.2861,13.2390,13.2551,13.2471,-0.8496,-1.2735,13.2390,14.0462,13.6426,-0.5329,0.0340,13.3634,13.5844,13.4739,-1.5577,-0.0971,13.0439,13.2793,13.1616,-1.4438,-0.0845,13.0439,13.4384,13.2412,-1.6634,1.0597,10.5019,820.6314,-99800.1000,125300.5562
6194.0000,13.4708,19.8524,0.0000,89003.5000,-89003.5000,4.2062,0.0000,14528.3608,14528.3608,204.4375,103531.8608,0.0000,-103531.8608,19.8600,14.3590,9567.4000,0.0000,9567.4000,-0.3469,2206.3931,0.0000,2206.3931,15.6497,0.0000,7361.0069,7361.0069,13.2173,18.8876,0.0000,10343.6000,-10343.6000,0.5496,0.0000,1676.1874,1676.1874,26.7300,12019.7874,0.0000,-12019.7874,19.5003,14.0062,343.1000,0.0000,343.1000,-0.0124,79.4594,0.0000,79.4594,0.5634,0.0000,263.6406,263.6406,13.4974,19.0087,0.0000,2092.9000,-2092.9000,0.1149,0.0000,349.2634,349.2634,5.6072,2442.1634,0.0000,-2442.1634,19.2965,13.8065,343.1000,0.0000,343.1000,-0.0124,79.6515,0.0000,79.6515,0.5652,0.0000,263.4485,263.4485,19.8702,13.4353,16.6527,1.3785,55829.5497,19.5376,13.1885,16.3631,1.2241,29379.0000,20.1155,12.9725,16.5440,1.3772,28921.1989,19.8524,19.8600,19.8562,-1.1918,3.2398,19.8600,19.8702,19.8651,-1.2157,2.8929,19.8702,19.9819,19.9260,-1.3054,0.6434,19.4778,19.5003,19.4890,-1.9481,1.1930,19.5003,19.5282,19.5143,-1.9184,1.1806,19.0087,20.1173,19.5630,-0.3633,-0.0191,19.0087,19.2965,19.1526,-2.0013,0.0958,19.2965,19.4091,19.3528,-1.3634,0.0833,19.8524,20.1765,20.0144,-1.4440,-0.9664,13.5141,13.5205,13.5173,-1.0079,-3.2493,13.4013,13.4131,13.4072,-1.1032,-2.9024,13.2173,13.2842,13.2508,-0.7935,-0.6529,13.2096,13.2173,13.2135,-0.6744,-1.2025,13.1885,13.2013,13.1949,-0.6320,-1.1901,13.1885,14.0697,13.6291,-0.1653,0.0096,13.2287,13.4452,13.3369,-1.6548,-0.1053,12.9725,13.1513,13.0619,-1.2060,-0.0928,12.9725,13.3022,13.1373,-1.2557,0.9569,9.6906,757.2343,-91186.4000,114129.7487
6195.0000,13.3877,19.7676,0.0000,82315.0000,-82315.0000,3.8901,0.0000,13410.5411,13410.5411,188.9568,95725.5411,0.0000,-95725.5411,19.7747,14.2753,9597.4000,0.0000,9597.4000,-0.3480,2215.5215,0.0000,2215.5215,15.7190,0.0000,7381.8785,7381.8785,13.1315,18.8009,0.0000,8326.9000,-8326.9000,0.4424,0.0000,1347.7905,1347.7905,21.5137,9674.6905,0.0000,-9674.6905,19.4422,13.9494,338.3000,0.0000,338.3000,-0.0123,78.4015,0.0000,78.4015,0.5567,0.0000,259.8985,259.8985,13.4787,18.9899,0.0000,1726.6000,-1726.6000,0.0948,0.0000,288.0753,288.0753,4.6249,2014.6753,0.0000,-2014.6753,19.1683,13.6808,338.3000,0.0000,338.3000,-0.0123,78.6573,0.0000,78.6573,0.5582,0.0000,259.6427,259.6427,19.7841,13.3419,16.5630,1.2438,50375.6439,19.4697,13.0808,16.2752,1.1102,26645.1501,20.0178,12.8759,16.4469,1.2411,26062.0611,19.7676,19.7747,19.7711,-1.0292,3.0004,19.7747,19.7841,19.7794,-1.0366,2.6523,19.7841,19.8828,19.8334,-1.1198,0.6249,19.4343,19.4422,19.4383,-0.6149,1.0674,19.4422,19.4552,19.4487,-0.7936,1.0551,18.9899,20.0573,19.5236,-0.4782,-0.0262,18.9899,19.1683,19.0791,-0.8897,0.0686,19.1683,19.3251,19.2467,-1.2834,0.0564,19.7676,20.0617,19.9146,-1.2069,-0.8898,13.4340,13.4406,13.4373,-0.9680,-3.0099,13.3113,13.3239,13.3176,-1.0830,-2.6619,13.1315,13.2136,13.1726,-0.9460,-0.6345,13.1178,13.1315,13.1247,-1.0740,-1.0769,13.0808,13.1082,13.0945,-1.2141,-1.0647,13.0808,14.1221,13.6015,-0.3362,0.0166,13.1773,13.3420,13.2596,-0.9357,-0.0782,12.8759,13.0835,12.9797,-0.9941,-0.0659,12.8759,13.2069,13.0414,-1.1598,0.8802,8.8037,687.9341,-82094.5000,103082.8551
6196.0000,13.3098,19.6880,0.0000,79131.2000,-79131.2000,3.7397,0.0000,12868.4675,12868.4675,181.5504,91999.6675,0.0000,-91999.6675,19.6949,14.1971,9563.4000,0.0000,9563.4000,-0.3468,2209.7384,0.0000,2209.7384,15.6807,0.0000,7353.6616,7353.6616,13.0259,18.6941,0.0000,6042.3000,-6042.3000,0.3210,0.0000,976.5973,976.5973,15.6059,7018.8973,0.0000,-7018.8973,19.4320,13.9394,351.1000,0.0000,351.1000,-0.0127,81.3778,0.0000,81.3778,0.5782,0.0000,269.7222,269.7222,13.6023,19.1146,0.0000,1360.2000,-1360.2000,0.0747,0.0000,227.2572,227.2572,3.6434,1587.4572,0.0000,-1587.4572,19.0652,13.5797,351.1000,0.0000,351.1000,-0.0127,81.7342,0.0000,81.7342,0.5803,0.0000,269.3658,269.3658,19.7041,13.2756,16.4899,1.1519,46652.6703,19.4513,12.9608,16.2061,1.0467,25121.7378,19.9447,12.7908,16.3677,1.1537,24228.3625,19.6880,19.6949,19.6915,-0.9638,2.8849,19.6949,19.7041,19.6995,-0.9664,2.5381,19.7041,19.7911,19.7476,-1.0380,0.6566,19.4309,19.4320,19.4314,-0.0848,0.9776,19.4320,19.4353,19.4337,-0.1839,0.9649,19.1146,19.8521,19.4834,-0.4879,-0.0386,19.1146,19.0652,19.0899,0.1277,0.0360,19.0652,19.2979,19.1815,-0.7885,0.0233,19.6880,19.9624,19.8252,-1.0817,-0.8548,13.3609,13.3672,13.3640,-0.8865,-2.8952,13.2359,13.2471,13.2415,-0.9220,-2.5484,13.0259,13.1236,13.0747,-1.1832,-0.6668,13.0077,13.0259,13.0168,-1.3044,-0.9879,12.9608,12.9955,12.9782,-1.4064,-0.9751,12.9608,14.1355,13.5481,-0.6460,0.0284,13.2030,13.2758,13.2394,-0.2464,-0.0463,12.7908,13.0601,12.9254,-0.6576,-0.0336,12.7908,13.1130,12.9519,-1.0832,0.8445,8.2194,642.2787,-76268.1000,96002.7706
6197.0000,13.2356,19.6106,11.2000,73345.0000,-73333.8000,3.4668,2.3275,11906.9671,11909.2946,168.2192,85251.9671,8.8725,-85243.0946,19.6178,14.1215,9583.5000,0.0000,9583.5000,-0.3475,2216.3921,0.0000,2216.3921,15.7301,0.0000,7367.1079,7367.1079,12.9083,18.5752,0.0000,3300.6000,-3300.6000,0.1754,0.0000,532.6175,532.6175,8.5212,3833.2175,0.0000,-3833.2175,19.4643,13.9710,425.4000,0.0000,425.4000,-0.0154,98.5614,0.0000,98.5614,0.7006,0.0000,326.8386,326.8386,13.8477,19.3621,0.0000,1312.4000,-1312.4000,0.0720,0.0000,219.8844,219.8844,3.5158,1532.2844,0.0000,-1532.2844,18.7840,13.3042,425.4000,0.0000,425.4000,-0.0154,99.3664,0.0000,99.3664,0.7041,0.0000,326.0336,326.0336,19.6274,13.2036,16.4155,1.0204,41325.6693,19.4653,12.8168,16.1411,0.9505,22811.3013,19.8790,12.7030,16.2910,1.0259,21543.2919,19.6106,19.6178,19.6142,-0.9353,2.6811,19.6178,19.6274,19.6226,-0.9308,2.3336,19.6274,19.7076,19.6675,-0.9696,0.6657,19.4714,19.4643,19.4679,0.4370,0.8411,19.4643,19.4574,19.4608,0.3257,0.8256,19.3621,19.5676,19.4649,-0.2257,-0.0639,19.3621,18.8662,19.1142,0.2908,0.0081,19.8790,18.6926,19.2858,1.2556,-0.0073,19.6106,19.8790,19.7448,-0.9729,-0.7857,13.2873,13.2941,13.2907,-0.8874,-2.6915,13.1501,13.1636,13.1568,-1.0235,-2.3439,12.9083,13.0181,12.9632,-1.3485,-0.6760,12.8847,12.9083,12.8965,-1.4541,-0.8514,12.8168,12.8647,12.8408,-1.6605,-0.8360,12.8168,14.0651,13.4409,-1.2958,0.0536,13.2760,13.2162,13.2461,0.0787,-0.0184,12.7030,13.1323,12.9177,-0.0957,-0.0030,12.7030,13.0325,12.8678,-1.0171,0.7753,7.3776,576.4934,-67512.5000,85680.2624
6198.0000,13.1875,19.4067,1085.6000,77582.9000,-76497.3000,3.7230,225.7814,12580.9341,12806.7154,180.6383,90163.8341,859.8186,-89304.0154,19.4239,13.9314,9581.6000,0.0000,9581.6000,-0.3474,2221.0309,0.0000,2221.0309,15.7428,0.0000,7360.5691,7360.5691,12.8018,18.4676,0.0000,873.0000,-873.0000,0.0464,0.0000,140.6751,140.6751,2.2528,1013.6751,0.0000,-1013.6751,19.5070,14.0128,407.4000,0.0000,407.4000,-0.0148,94.3433,0.0000,94.3433,0.6707,0.0000,313.0567,313.0567,13.8148,19.3290,0.0000,1728.9000,-1728.9000,0.0949,0.0000,289.5569,289.5569,4.6327,2018.4569,0.0000,-2018.4569,19.1927,13.7047,407.4000,0.0000,407.4000,-0.0148,94.6959,0.0000,94.6959,0.6768,0.0000,312.7041,312.7041,19.4455,13.2990,16.3723,1.0207,41336.8083,19.5035,12.7247,16.1141,1.0131,24314.2809,19.8182,12.6886,16.2534,1.0655,22375.5930,19.4067,19.4239,19.4153,-2.4022,2.8801,19.4239,19.4455,19.4347,-2.2693,2.5326,19.4455,19.5772,19.5114,-1.8861,0.7890,19.5156,19.5070,19.5113,0.5218,0.8354,19.5070,19.4966,19.5018,0.4918,0.8206,19.2933,19.5554,19.4244,-0.4907,-0.1093,19.1927,19.0590,19.1259,0.1386,-0.0144,19.8182,19.1927,19.5055,2.6488,-0.0292,19.4067,19.8182,19.6124,-1.5993,-0.8429,13.2617,13.2641,13.2629,-0.3372,-2.8914,13.1724,13.1703,13.1713,0.1725,-2.5439,12.8018,12.8966,12.8492,-1.3780,-0.8003,12.7811,12.8018,12.7914,-1.2700,-0.8467,12.7247,12.7593,12.7420,-1.1947,-0.8319,12.7247,13.8148,13.2697,-2.0687,0.0980,13.8148,12.7186,13.2667,0.2457,0.0031,13.5333,12.5201,13.0267,1.3131,0.0179,12.6850,12.9212,12.8031,-0.7825,0.8316,7.6769,599.8823,-68702.8000,88026.6822
6199.0000,13.1586,19.5337,0.0000,114695.2000,-114695.2000,5.4204,0.0000,18586.6278,18586.6278,262.8045,133281.8278,0.0000,-133281.8278,19.5268,14.0323,9561.9000,0.0000,9561.9000,-0.3467,2213.7691,0.0000,2213.7691,15.7504,0.0000,7348.1309,7348.1309,12.8457,12.8457,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5158,14.0214,510.8000,0.0000,510.8000,-0.0185,118.2758,0.0000,118.2758,0.8405,0.0000,392.5242,392.5242,13.4101,18.9206,0.0000,2499.8000,-2499.8000,0.1372,0.0000,416.7631,416.7631,6.6981,2916.5631,0.0000,-2916.5631,19.5159,14.0215,510.8000,0.0000,510.8000,-0.0185,118.2756,0.0000,118.2756,0.8440,0.0000,392.5244,392.5244,19.5201,13.3768,16.4484,1.5135,61296.2500,19.5242,12.8611,16.1926,1.4774,35457.4192,19.6141,13.0098,16.3120,1.4644,30751.7289,19.5337,19.5268,19.5303,1.3849,4.1628,19.5268,19.5201,19.5234,1.0682,3.8161,19.5201,19.5164,19.5182,0.0804,1.2292,19.5164,19.5158,19.5161,0.0554,1.2292,19.5158,19.5136,19.5147,0.1529,1.2107,18.9265,19.6003,19.2634,-1.9457,-0.1690,19.5159,18.9517,19.2338,1.3002,-0.0318,19.6141,19.5159,19.5650,0.7160,-0.0503,19.5337,19.6141,19.5739,-0.4673,-1.2576,13.2705,13.2700,13.2703,0.0860,-4.1794,13.2046,13.2015,13.2031,0.3811,-3.8327,12.8457,12.8472,12.8465,-0.0352,-1.2457,12.8535,12.8457,12.8496,0.6993,-1.2457,12.8611,12.8358,12.8485,1.2830,-1.2272,12.8611,13.4101,13.1356,-1.6210,0.1525,13.4101,13.1678,13.2889,0.2666,0.0152,13.6361,12.7694,13.2027,2.1220,0.0338,13.0032,12.7831,12.8932,1.0844,1.2410,11.0491,863.3907,-106611.5000,127505.3980
6200.0000,13.2514,19.6285,0.0000,131861.6000,-131861.6000,6.2317,0.0000,21414.5314,21414.5314,302.0820,153276.1314,0.0000,-153276.1314,19.6235,14.1271,13192.1000,0.0000,13192.1000,-0.4784,3050.7536,0.0000,3050.7536,21.7008,0.0000,10141.3464,10141.3464,13.0153,18.6834,0.0000,4925.4000,-4925.4000,0.2617,0.0000,795.9619,795.9619,12.7073,5721.3619,0.0000,-5721.3619,19.4308,13.9382,636.8000,0.0000,636.8000,-0.0231,147.5992,0.0000,147.5992,1.0477,0.0000,489.2008,489.2008,13.1728,18.6814,0.0000,3304.7000,-3304.7000,0.1814,0.0000,549.5293,549.5293,8.8514,3854.2293,0.0000,-3854.2293,19.5037,14.0096,636.8000,0.0000,636.8000,-0.0231,147.4721,0.0000,147.4721,1.0477,0.0000,489.3279,489.3279,19.6170,13.4273,16.5222,1.8127,73413.8098,19.4467,13.0573,16.2520,1.6840,40417.1410,19.5765,13.1583,16.3674,1.6917,35524.8449,19.6285,19.6235,19.6260,1.1528,4.8021,19.6235,19.6170,19.6202,1.1659,4.3237,19.6170,19.5755,19.5962,0.9390,1.2486,19.4209,19.4308,19.4259,-1.0910,1.5103,19.4308,19.4418,19.4363,-0.9478,1.4872,18.6814,19.4941,19.0877,-2.1217,-0.1528,18.6814,19.5037,19.0925,-1.7071,0.0286,19.5037,19.6121,19.5579,-0.0879,0.0055,19.6285,19.5764,19.6024,0.3417,-1.4296,13.3639,13.3592,13.3615,1.0993,-4.8192,13.2867,13.2798,13.2832,0.9649,-4.3408,13.0153,12.9450,12.9802,1.6112,-1.2657,13.0344,13.0153,13.0248,2.1123,-1.5274,13.0573,13.0205,13.0389,2.2959,-1.5043,13.0573,13.1665,13.1119,-0.2881,0.1357,13.6234,13.1917,13.4075,1.4288,-0.0457,13.1583,13.2283,13.1933,-0.1161,-0.0226,13.1583,12.8837,13.0210,1.5402,1.4125,13.2642,1036.4852,-125626.0000,149355.7957
6201.0000,13.4445,19.8256,0.0000,168210.8000,-168210.8000,7.9495,0.0000,27440.8008,27440.8008,385.5852,195651.6008,0.0000,-195651.6008,19.8176,14.3174,16510.0000,0.0000,16510.0000,-0.5987,3809.3534,0.0000,3809.3534,27.1243,0.0000,12700.6466,12700.6466,13.3238,18.9952,0.0000,19188.7000,-19188.7000,1.0196,0.0000,3114.1264,3114.1264,49.5378,22302.8264,0.0000,-22302.8264,19.3923,13.9004,807.5000,0.0000,807.5000,-0.0293,187.2500,0.0000,187.2500,1.3300,0.0000,620.2500,620.2500,13.2740,18.7834,0.0000,5140.8000,-5140.8000,0.2822,0.0000,855.7875,855.7875,13.7665,5996.5875,0.0000,-5996.5875,18.9599,13.4765,807.5000,0.0000,807.5000,-0.0293,188.2193,0.0000,188.2193,1.3287,0.0000,619.2807,619.2807,19.8075,13.5933,16.7004,2.5430,102990.5685,19.3927,13.3812,16.3870,2.2141,53137.2144,19.5987,13.4220,16.5104,2.2749,47772.7681,19.8256,19.8176,19.8216,2.3584,6.1231,19.8176,19.8075,19.8126,2.3185,5.5245,19.8075,19.7174,19.7625,2.0038,1.2275,19.3897,19.3923,19.3910,-0.4227,2.2470,19.3923,19.3963,19.3943,-0.5095,2.2177,18.7834,19.2868,19.0351,-0.6373,-0.0740,18.7834,18.9599,18.8716,-2.6677,0.2082,18.9599,19.1855,19.0727,-5.8579,0.1789,19.8256,19.6392,19.7324,1.5664,-1.8263,13.5672,13.5590,13.5631,2.4298,-6.1396,13.5003,13.4861,13.4932,2.5313,-5.5409,13.3238,13.1788,13.2513,3.2698,-1.2439,13.3466,13.3238,13.3352,3.7433,-2.2635,13.3812,13.3393,13.3603,3.8760,-2.2342,13.3812,12.9266,13.1539,0.5045,0.0575,13.3104,13.3629,13.3366,-0.8577,-0.2247,13.4220,13.2855,13.3538,1.9342,-0.1954,13.4220,13.0563,13.2391,2.6302,1.8099,18.3952,1437.4236,-174415.3000,203900.5509
6202.0000,13.6317,20.0167,0.0000,187138.4000,-187138.4000,8.8440,0.0000,30662.6259,30662.6259,429.5090,217801.0259,0.0000,-217801.0259,20.0097,14.5059,19671.9000,0.0000,19671.9000,-0.7133,4528.7457,0.0000,4528.7457,32.2372,0.0000,15143.1543,15143.1543,13.5213,19.1950,0.0000,29526.3000,-29526.3000,1.5688,0.0000,4805.0784,4805.0784,76.3169,34331.3784,0.0000,-34331.3784,19.4757,13.9821,753.4000,0.0000,753.4000,-0.0273,174.5325,0.0000,174.5325,1.2415,0.0000,578.8675,578.8675,13.3980,18.9085,0.0000,7241.1000,-7241.1000,0.3975,0.0000,1207.0647,1207.0647,19.3925,8448.1647,0.0000,-8448.1647,18.8947,13.4126,753.4000,0.0000,753.4000,-0.0273,175.7471,0.0000,175.7471,1.2487,0.0000,577.6529,577.6529,20.0006,13.7170,16.8588,3.0047,121692.2136,19.4647,13.5482,16.5065,2.5463,61111.5103,19.6710,13.5938,16.6324,2.6155,54924.4714,20.0167,20.0097,20.0132,2.3104,6.8326,20.0097,20.0006,20.0052,2.3221,6.1193,20.0006,19.8899,19.9452,2.2035,1.0981,19.4811,19.4757,19.4784,1.0520,2.6670,19.4757,19.4695,19.4726,0.9426,2.6396,18.9085,19.1371,19.0228,-0.1509,-0.0383,18.9085,18.8947,18.9016,0.3588,0.3592,18.8947,18.9343,18.9145,-1.9113,0.3319,20.0167,19.7925,19.9046,2.0761,-2.0114,13.7384,13.7322,13.7353,2.0762,-6.8461,13.6590,13.6492,13.6541,1.9394,-6.1327,13.5213,13.3970,13.4592,2.5061,-1.1116,13.5333,13.5213,13.5273,2.3161,-2.6804,13.5482,13.5286,13.5384,2.1475,-2.6531,13.5482,12.8180,13.1831,0.3500,0.0249,13.4942,13.4367,13.4654,1.5521,-0.3726,13.5938,13.5006,13.5472,2.3322,-0.3453,13.5938,13.2876,13.4407,2.4301,1.9979,21.5076,1680.6356,-202727.1000,237728.1954
6203.0000,13.7803,20.1684,0.0000,196905.2000,-196905.2000,9.3056,0.0000,32375.8319,32375.8319,452.4758,229281.0319,0.0000,-229281.0319,20.1631,14.6563,19684.1000,0.0000,19684.1000,-0.7138,4523.5068,0.0000,4523.5068,32.1769,0.0000,15160.5932,15160.5932,13.6578,19.3329,0.0000,38590.5000,-38590.5000,2.0505,0.0000,6292.3258,6292.3258,99.8231,44882.8258,0.0000,-44882.8258,19.5514,14.0564,866.0000,0.0000,866.0000,-0.0314,200.4380,0.0000,200.4380,1.4255,0.0000,665.5620,665.5620,13.5965,19.1087,0.0000,9420.9000,-9420.9000,0.5171,0.0000,1573.9064,1573.9064,25.2329,10994.8064,0.0000,-10994.8064,19.0506,13.5654,866.0000,0.0000,866.0000,-0.0314,201.6353,0.0000,201.6353,1.4365,0.0000,664.3647,664.3647,20.1562,13.8342,16.9952,3.3405,135288.8482,19.5445,13.6742,16.6093,2.7916,66998.4492,19.7933,13.6947,16.7440,2.9002,60904.1671,20.1684,20.1631,20.1658,1.8384,7.1944,20.1631,20.1562,20.1596,1.8621,6.4806,20.1562,20.0453,20.1007,1.8743,0.9324,19.5556,19.5514,19.5535,0.9043,2.9828,19.5514,19.5460,19.5487,0.9168,2.9514,19.1087,18.9407,19.0247,0.0206,-0.0077,19.1087,19.0506,19.0796,2.1468,0.5095,19.0506,19.0288,19.0397,1.5089,0.4781,20.1684,19.9665,20.0674,1.9625,-2.1111,13.8720,13.8674,13.8697,1.6195,-7.2037,13.7936,13.7857,13.7897,1.6339,-6.4899,13.6578,13.5541,13.6059,1.7690,-0.9416,13.6652,13.6578,13.6615,1.6171,-2.9921,13.6737,13.6611,13.6674,1.5545,-2.9607,13.5965,12.7740,13.1852,0.0237,-0.0016,13.6465,13.5965,13.6215,1.8810,-0.5187,13.6947,13.6517,13.6732,1.5187,-0.4873,13.6947,13.4818,13.5882,1.7782,2.1019,23.6394,1847.2147,-223500.5000,263191.4645
6204.0000,13.8859,20.2763,0.0000,205915.4000,-205915.4000,9.7314,0.0000,33941.8991,33941.8991,473.6399,239857.2991,0.0000,-239857.2991,20.2727,14.7639,19522.0000,0.0000,19522.0000,-0.7079,4480.5848,0.0000,4480.5848,31.8487,0.0000,15041.4152,15041.4152,13.7392,19.4153,0.0000,38904.6000,-38904.6000,2.0671,0.0000,6350.9257,6350.9257,100.6904,45255.5257,0.0000,-45255.5257,19.6589,14.1618,782.6000,0.0000,782.6000,-0.0284,180.9057,0.0000,180.9057,1.2869,0.0000,601.6943,601.6943,13.5980,19.1103,0.0000,11642.1000,-11642.1000,0.6391,0.0000,1945.0256,1945.0256,31.1878,13587.1256,0.0000,-13587.1256,19.1023,13.6162,782.6000,0.0000,782.6000,-0.0284,182.1040,0.0000,182.1040,1.2955,0.0000,600.4960,600.4960,20.2680,13.9269,17.0975,3.5246,142745.9471,19.6339,13.7469,16.6904,2.9449,70678.7201,19.9205,13.7495,16.8350,3.0871,64828.5345,20.2763,20.2727,20.2745,1.3106,7.5373,20.2727,20.2680,20.2704,1.3342,6.8294,20.2680,20.1841,20.2261,1.5103,0.9929,19.6648,19.6589,19.6618,1.3052,3.0601,19.6589,19.6516,19.6552,1.2833,3.0317,19.1103,18.9712,19.0407,0.1912,-0.0811,19.1103,19.1023,19.1063,0.3195,0.5580,19.1023,19.0932,19.0978,0.6987,0.5296,20.2763,20.1202,20.1983,1.5768,-2.1941,13.9669,13.9638,13.9654,1.1524,-7.5445,13.8898,13.8844,13.8871,1.1736,-6.8366,13.7392,13.6727,13.7060,1.2052,-1.0001,13.7436,13.7392,13.7414,0.9622,-3.0673,13.7469,13.7397,13.7433,0.9136,-3.0389,13.7469,12.8388,13.2928,1.2965,0.0739,13.7234,13.6972,13.7103,1.0695,-0.5652,13.7495,13.7290,13.7392,0.7946,-0.5368,13.7495,13.6174,13.6834,1.1467,2.1869,24.7763,1936.0580,-235374.9000,278253.2017
6205.0000,13.9701,20.3623,0.0000,216389.5000,-216389.5000,10.2264,0.0000,35739.5407,35739.5407,498.0770,252129.0407,0.0000,-252129.0407,20.3596,14.8491,19515.5000,0.0000,19515.5000,-0.7077,4474.6207,0.0000,4474.6207,31.7932,0.0000,15040.8793,15040.8793,13.8017,19.4785,0.0000,36857.8000,-36857.8000,1.9584,0.0000,6022.1934,6022.1934,95.4243,42879.9934,0.0000,-42879.9934,19.7726,14.2733,752.4000,0.0000,752.4000,-0.0273,173.6927,0.0000,173.6927,1.2355,0.0000,578.7073,578.7073,13.6218,19.1342,0.0000,13918.9000,-13918.9000,0.7641,0.0000,2326.0284,2326.0284,37.2871,16244.9284,0.0000,-16244.9284,19.1272,13.6406,752.4000,0.0000,752.4000,-0.0273,175.0246,0.0000,175.0246,1.2446,0.0000,577.3754,577.3754,20.3561,14.0144,17.1852,3.6801,149042.6552,19.7222,13.8066,16.7644,3.0895,74148.4017,20.0255,13.8066,16.9160,3.2479,68205.3491,20.3623,20.3596,20.3610,1.0410,7.9353,20.3596,20.3561,20.3579,1.0535,7.2276,20.3561,20.2972,20.3266,1.2115,1.1343,19.7787,19.7726,19.7757,1.3718,3.0927,19.7726,19.7649,19.7688,1.3680,3.0654,19.1342,19.0114,19.0728,0.3852,-0.1844,19.1342,19.1272,19.1307,0.2925,0.5797,19.1272,19.1231,19.1252,0.3283,0.5524,20.3623,20.2430,20.3027,1.2579,-2.2911,14.0480,14.0455,14.0467,0.9799,-7.9414,13.9740,13.9696,13.9718,1.0205,-7.2338,13.8017,13.7585,13.7801,0.8921,-1.1405,13.8050,13.8017,13.8033,0.7453,-3.0989,13.8066,13.8008,13.8037,0.7268,-3.0716,13.8066,13.1528,13.4797,2.2525,0.1782,13.7823,13.7644,13.7733,0.7583,-0.5859,13.8066,13.7892,13.7979,0.7057,-0.5586,13.8066,13.7083,13.7575,0.8914,2.2849,25.8042,2016.3752,-246145.9000,291396.4059
6206.0000,14.0304,20.4239,0.0000,229888.2000,-229888.2000,10.8643,0.0000,38023.3178,38023.3178,529.4405,267911.5178,0.0000,-267911.5178,20.4221,14.9104,19490.2000,0.0000,19490.2000,-0.7068,4465.6213,0.0000,4465.6213,31.7166,0.0000,15024.5787,15024.5787,13.8352,19.5124,0.0000,27612.7000,-27612.7000,1.4672,0.0000,4513.8135,4513.8135,71.5070,32126.5135,0.0000,-32126.5135,19.9431,14.4405,630.5000,0.0000,630.5000,-0.0229,145.2625,0.0000,145.2625,1.0338,0.0000,485.2375,485.2375,13.6882,19.2013,0.0000,17047.1000,-17047.1000,0.9358,0.0000,2850.9336,2850.9336,45.6682,19898.0336,0.0000,-19898.0336,19.1823,13.6945,630.5000,0.0000,630.5000,-0.0229,146.5715,0.0000,146.5715,1.0426,0.0000,483.9285,483.9285,20.4197,14.0859,17.2528,3.7744,152864.2450,19.8290,13.8353,16.8321,3.2146,77150.2317,20.1343,13.8406,16.9875,3.3755,70885.9505,20.4239,20.4221,20.4230,0.7459,8.4561,20.4221,20.4197,20.4209,0.7583,7.7493,20.4197,20.3858,20.4027,0.9163,1.4920,19.9527,19.9431,19.9479,2.0760,2.9591,19.9431,19.9311,19.9371,2.0291,2.9363,19.2013,19.0810,19.1411,0.8222,-0.4010,19.2013,19.1823,19.1918,0.7348,0.5348,19.1823,19.1737,19.1780,0.6355,0.5119,20.4239,20.3385,20.3812,0.9455,-2.4082,14.1042,14.1025,14.1033,0.6809,-8.4625,14.0336,14.0307,14.0321,0.7258,-7.7558,13.8352,13.8152,13.8252,0.5420,-1.4984,13.8370,13.8352,13.8361,0.3930,-2.9655,13.8353,13.8323,13.8338,0.3611,-2.9427,13.8353,13.5214,13.6783,2.3952,0.3946,13.8231,13.8099,13.8165,0.5189,-0.5412,13.8406,13.8288,13.8347,0.4418,-0.5183,13.8406,13.7763,13.8084,0.6127,2.4018,26.4466,2066.5751,-253796.8000,300900.4271
6207.0000,14.0209,20.4142,0.0000,195780.2000,-195780.2000,9.2524,0.0000,32374.5709,32374.5709,451.0674,228154.7709,0.0000,-228154.7709,20.4145,14.9029,19495.2000,0.0000,19495.2000,-0.7069,4467.1555,0.0000,4467.1555,31.6994,0.0000,15028.0445,15028.0445,13.8296,19.5068,0.0000,31015.3000,-31015.3000,1.6480,0.0000,5069.6274,5069.6274,80.3294,36084.9274,0.0000,-36084.9274,19.8432,14.3425,582.0000,0.0000,582.0000,-0.0211,134.2448,0.0000,134.2448,0.9522,0.0000,447.7552,447.7552,13.7641,19.2778,0.0000,19675.5000,-19675.5000,1.0800,0.0000,3293.3463,3293.3463,52.7130,22968.8463,0.0000,-22968.8463,19.2586,13.7693,582.0000,0.0000,582.0000,-0.0211,135.1738,0.0000,135.1738,0.9617,0.0000,446.8262,446.8262,20.4147,14.0142,17.2145,3.4230,138633.0374,19.7528,13.8239,16.7883,2.8537,68488.4423,20.1100,13.7932,16.9516,3.0404,63848.7041,20.4142,20.4145,20.4143,-0.1065,7.2713,20.4145,20.4147,20.4146,-0.0777,6.5643,20.4147,20.4085,20.4116,0.1054,0.9487,19.8362,19.8432,19.8397,-1.3078,2.5966,19.8432,19.8505,19.8468,-1.0917,2.5755,19.2778,19.1528,19.2153,0.8933,-0.4195,19.2778,19.2586,19.2682,0.9198,0.6606,19.2586,19.2487,19.2536,0.9107,0.6395,20.4142,20.3880,20.4011,0.2376,-1.9811,14.0786,14.0794,14.0790,-0.2954,-7.2670,13.9873,13.9898,13.9885,-0.5285,-6.5601,13.8296,13.8273,13.8285,0.0379,-0.9444,13.8292,13.8296,13.8294,-0.0826,-2.5924,13.8239,13.8250,13.8244,-0.1149,-2.5713,13.8239,13.7005,13.7622,1.0103,0.4237,13.8017,13.8051,13.8034,-0.1601,-0.6563,13.7932,13.8028,13.7980,-0.4448,-0.6352,13.7932,13.8064,13.7998,-0.1059,1.9854,23.8796,1865.9832,-225811.8000,270970.1838
6208.0000,14.0421,20.4359,0.0000,199516.2000,-199516.2000,9.4290,0.0000,33009.0192,33009.0192,459.6461,232525.2192,0.0000,-232525.2192,20.4352,14.9232,19503.0000,0.0000,19503.0000,-0.7072,4467.8827,0.0000,4467.8827,31.7152,0.0000,15035.1173,15035.1173,13.8619,19.5394,0.0000,32871.5000,-32871.5000,1.7466,0.0000,5375.5343,5375.5343,85.1350,38247.0343,0.0000,-38247.0343,19.8393,14.3387,607.7000,0.0000,607.7000,-0.0220,140.1791,0.0000,140.1791,0.9955,0.0000,467.5209,467.5209,13.8067,19.3209,0.0000,22299.8000,-22299.8000,1.2241,0.0000,3734.4346,3734.4346,59.7482,26034.2346,0.0000,-26034.2346,19.3102,13.8200,607.7000,0.0000,607.7000,-0.0220,141.0561,0.0000,141.0561,1.0032,0.0000,466.6439,466.6439,20.4343,14.0507,17.2425,3.5408,143400.7492,19.7454,13.8642,16.8048,2.9359,70461.2196,20.1161,13.8334,16.9748,3.1363,65862.4176,20.4359,20.4352,20.4355,0.2540,7.4302,20.4352,20.4343,20.4347,0.2410,6.7230,20.4343,20.4221,20.4282,0.1978,0.8989,19.8393,19.8393,19.8393,-0.0066,2.6454,19.8393,19.8399,19.8396,-0.0889,2.6234,19.3209,19.2317,19.2763,0.7336,-0.4828,19.3209,19.3102,19.3155,0.5697,0.7413,19.3102,19.3041,19.3071,0.6436,0.7192,20.4359,20.4084,20.4221,0.2520,-1.9987,14.1073,14.1064,14.1068,0.3335,-7.4222,14.0232,14.0214,14.0223,0.4055,-6.7150,13.8619,13.8437,13.8528,0.2915,-0.8908,13.8640,13.8619,13.8629,0.4024,-2.6374,13.8642,13.8600,13.8621,0.4520,-2.6154,13.8642,13.7850,13.8246,0.7505,0.4909,13.8259,13.8213,13.8236,0.2414,-0.7332,13.8334,13.8260,13.8297,0.3810,-0.7112,13.8334,13.8045,13.8190,0.2293,2.0068,24.7168,1931.4080,-233969.1000,279724.3863
6209.0000,14.0519,20.4459,0.0000,204812.5000,-204812.5000,9.6793,0.0000,33893.1686,33893.1686,471.9139,238705.6686,0.0000,-238705.6686,20.4456,14.9335,16027.0000,0.0000,16027.0000,-0.5812,3671.1390,0.0000,3671.1390,26.0557,0.0000,12355.8610,12355.8610,13.8647,19.5422,0.0000,26259.7000,-26259.7000,1.3953,0.0000,4294.4690,4294.4690,68.0198,30554.1690,0.0000,-30554.1690,19.9372,14.4348,401.5000,0.0000,401.5000,-0.0146,92.5089,0.0000,92.5089,0.6578,0.0000,308.9911,308.9911,13.8398,19.3543,0.0000,24645.4000,-24645.4000,1.3529,0.0000,4128.8110,4128.8110,66.0357,28774.2110,0.0000,-28774.2110,19.3462,13.8552,401.5000,0.0000,401.5000,-0.0146,93.1542,0.0000,93.1542,0.6623,0.0000,308.3458,308.3458,20.4451,14.0834,17.2643,3.5797,144979.6122,19.8023,13.8614,16.8319,3.0087,72207.9418,20.1506,13.8514,17.0010,3.1901,66991.8006,20.4459,20.4456,20.4458,0.1213,7.6251,20.4456,20.4451,20.4454,0.1262,7.0440,20.4451,20.4375,20.4413,0.1563,1.1354,19.9439,19.9372,19.9406,1.2198,2.5307,19.9372,19.9295,19.9334,1.1293,2.5161,19.3543,19.2985,19.3264,0.6029,-0.6351,19.3543,19.3462,19.3503,0.4168,0.7178,19.3462,19.3419,19.3441,0.4434,0.7032,20.4459,20.4274,20.4367,0.1736,-2.0541,14.1139,14.1137,14.1138,0.0823,-7.6160,14.0475,14.0462,14.0469,0.2946,-7.0349,13.8647,13.8593,13.8620,0.1087,-1.1263,13.8648,13.8647,13.8647,0.0198,-2.5216,13.8614,13.8615,13.8614,-0.0096,-2.5070,13.8614,13.8374,13.8494,0.2976,0.6442,13.8470,13.8421,13.8445,0.2507,-0.7087,13.8514,13.8468,13.8491,0.2316,-0.6941,13.8514,13.8240,13.8377,0.2237,2.0632,24.7853,1936.7572,-238887.6000,284179.3545
6210.0000,13.9792,20.3716,0.0000,187936.6000,-187936.6000,8.8817,0.0000,31046.8464,31046.8464,433.0577,218983.4464,0.0000,-218983.4464,20.3742,14.8634,9598.3000,0.0000,9598.3000,-0.3481,2200.3825,0.0000,2200.3825,15.6022,0.0000,7397.9175,7397.9175,13.7644,19.4408,0.0000,13925.0000,-13925.0000,0.7399,0.0000,2273.9871,2273.9871,36.0700,16198.9871,0.0000,-16198.9871,20.0524,14.5477,406.4000,0.0000,406.4000,-0.0147,93.5126,0.0000,93.5126,0.6650,0.0000,312.8874,312.8874,13.7949,19.3089,0.0000,24375.6000,-24375.6000,1.3381,0.0000,4081.5023,4081.5023,65.3150,28457.1023,0.0000,-28457.1023,19.3191,13.8287,406.4000,0.0000,406.4000,-0.0147,94.3214,0.0000,94.3214,0.6701,0.0000,312.0786,312.0786,20.3773,14.0107,17.1940,3.2081,129926.6145,19.8495,13.7335,16.7915,2.7736,66567.1646,20.1687,13.7369,16.9528,2.9168,61253.6884,20.3716,20.3742,20.3729,-0.8810,6.9863,20.3742,20.3773,20.3757,-0.8423,6.6383,20.3773,20.4027,20.3900,-0.6218,1.3472,20.0617,20.0524,20.0570,1.4036,2.0871,20.0524,20.0410,20.0467,1.3658,2.0723,19.3089,19.3201,19.3145,-0.1456,-0.7496,19.3089,19.3191,19.3140,-0.4395,0.5885,19.3191,19.3225,19.3208,-0.2825,0.5738,20.3716,20.4248,20.3982,-0.4661,-1.8954,14.0175,14.0209,14.0192,-1.1438,-6.9782,13.9688,13.9731,13.9709,-0.9182,-6.6302,13.7644,13.8033,13.7838,-0.9450,-1.3391,13.7560,13.7644,13.7602,-1.2631,-2.0790,13.7335,13.7504,13.7420,-1.4437,-2.0643,13.7335,13.8011,13.7673,-0.9923,0.7576,13.7673,13.7866,13.7770,-0.8172,-0.5804,13.7369,13.7657,13.7513,-1.1825,-0.5657,13.7369,13.8264,13.7816,-0.6785,1.9035,21.8720,1709.1100,-215826.1000,257747.4675
6211.0000,13.8658,20.2558,0.0000,176074.8000,-176074.8000,8.3211,0.0000,29009.3503,29009.3503,405.5306,205084.1503,0.0000,-205084.1503,20.2602,14.7515,9564.1000,0.0000,9564.1000,-0.3468,2195.4185,0.0000,2195.4185,15.5609,0.0000,7368.6815,7368.6815,13.5864,19.2608,0.0000,1475.1000,-1475.1000,0.0784,0.0000,240.2770,240.2770,3.8194,1715.3770,0.0000,-1715.3770,20.2406,14.7323,399.1000,0.0000,399.1000,-0.0145,91.6333,0.0000,91.6333,0.6520,0.0000,307.4667,307.4667,13.6716,19.1845,0.0000,20511.0000,-20511.0000,1.1259,0.0000,3429.5842,3429.5842,54.9572,23940.5842,0.0000,-23940.5842,19.2329,13.7441,399.1000,0.0000,399.1000,-0.0145,92.7223,0.0000,92.7223,0.6583,0.0000,306.3777,306.3777,20.2655,13.8957,17.0806,2.7752,112396.0706,19.9201,13.5234,16.7218,2.5083,60198.1056,20.1932,13.5482,16.8707,2.6056,54717.9400,20.2558,20.2602,20.2580,-1.3887,6.5338,20.2602,20.2655,20.2628,-1.3643,6.1870,20.2655,20.3081,20.2868,-1.2469,1.6121,20.2595,20.2406,20.2500,2.3273,1.6905,20.2406,20.2179,20.2292,2.2008,1.6760,19.1845,19.2668,19.2256,-1.0746,-0.7639,19.1845,19.2329,19.2087,-1.2730,0.3620,19.2329,19.2517,19.2423,-0.9497,0.3476,20.2558,20.3763,20.3161,-0.9935,-1.7874,13.8892,13.8941,13.8916,-1.5413,-6.5332,13.8327,13.8409,13.8368,-1.6209,-6.1864,13.5864,13.6540,13.6202,-1.9768,-1.6116,13.5684,13.5864,13.5774,-2.2083,-1.6900,13.5234,13.5583,13.5409,-2.4287,-1.6755,13.5234,13.6648,13.5941,-2.0926,0.7644,13.6314,13.6859,13.6587,-1.4294,-0.3615,13.5482,13.6267,13.5875,-1.9788,-0.3470,13.5482,13.7626,13.6554,-1.5253,1.7879,19.0021,1484.8532,-187698.6000,227312.1161
6212.0000,13.7044,20.0909,0.0000,114831.1000,-114831.1000,5.4268,0.0000,18847.2114,18847.2114,264.2789,133678.3114,0.0000,-133678.3114,20.1003,14.5947,9576.1000,0.0000,9576.1000,-0.3472,2202.2376,0.0000,2202.2376,15.6032,0.0000,7373.8624,7373.8624,13.4096,19.0820,0.0000,5115.3000,-5115.3000,0.2718,0.0000,831.1538,831.1538,13.2353,5946.4538,0.0000,-5946.4538,19.9787,14.4754,405.7000,0.0000,405.7000,-0.0147,93.4315,0.0000,93.4315,0.6612,0.0000,312.2685,312.2685,13.5066,19.0181,0.0000,17385.5000,-17385.5000,0.9543,0.0000,2901.5942,2901.5942,46.5770,20287.0942,0.0000,-20287.0942,19.0871,13.6013,405.7000,0.0000,405.7000,-0.0147,94.4199,0.0000,94.4199,0.6700,0.0000,311.2801,311.2801,20.1118,13.6058,16.8588,1.9444,78746.4572,19.7296,13.3139,16.5218,1.7257,41415.6526,20.0354,13.2931,16.6642,1.8135,38083.1599,20.0909,20.1003,20.0956,-1.9618,4.3236,20.1003,20.1118,20.1060,-1.8945,3.9764,20.1118,20.2113,20.1615,-1.5140,0.8382,19.9348,19.9787,19.9567,-3.5416,1.1100,19.9787,20.0222,20.0004,-2.7631,1.0953,19.0181,19.1756,19.0968,-1.5562,-0.5783,19.0181,19.0871,19.0526,-1.8854,0.3760,19.0871,19.1192,19.1032,-1.6809,0.3613,20.0909,20.3354,20.2132,-1.2438,-1.1032,13.6912,13.7025,13.6969,-2.3523,-4.3165,13.5900,13.6122,13.6011,-2.8464,-3.9692,13.4096,13.5300,13.4698,-1.8163,-0.8311,13.3823,13.4096,13.3960,-2.1915,-1.1029,13.3139,13.3675,13.3407,-2.4174,-1.0882,13.3139,13.5087,13.4113,-2.2077,0.5855,13.4129,13.5034,13.4582,-2.4217,-0.3688,13.2931,13.4051,13.3491,-2.8783,-0.3541,13.2931,13.7116,13.5024,-1.8486,1.1104,13.2590,1036.0784,-126944.4000,158245.2697
6213.0000,13.5667,19.9503,0.0000,103289.4000,-103289.4000,4.8814,0.0000,16898.1686,16898.1686,237.4651,120187.5686,0.0000,-120187.5686,19.9594,14.4565,9588.8000,0.0000,9588.8000,-0.3477,2208.7688,0.0000,2208.7688,15.6561,0.0000,7380.0312,7380.0312,13.2619,18.9327,0.0000,2747.3000,-2747.3000,0.1460,0.0000,445.4758,445.4758,7.1034,3192.7758,0.0000,-3192.7758,19.9152,14.4131,456.5000,0.0000,456.5000,-0.0166,105.2084,0.0000,105.2084,0.7465,0.0000,351.2916,351.2916,13.3479,18.8579,0.0000,14331.5000,-14331.5000,0.7867,0.0000,2387.6903,2387.6903,38.3892,16719.1903,0.0000,-16719.1903,18.9457,13.4627,456.5000,0.0000,456.5000,-0.0166,106.4232,0.0000,106.4232,0.7553,0.0000,350.0768,350.0768,19.9710,13.4688,16.7199,1.6822,68129.6747,19.6291,13.1703,16.3997,1.5039,36093.0522,19.9809,13.1015,16.5412,1.6018,33638.1084,19.9503,19.9594,19.9548,-1.7003,3.8829,19.9594,19.9710,19.9652,-1.7015,3.5352,19.9710,20.0811,20.0260,-1.6366,0.8186,19.9073,19.9152,19.9112,-0.5510,0.9645,19.9152,19.9320,19.9236,-0.9292,0.9480,18.8579,19.0556,18.9568,-1.6920,-0.5009,18.8579,18.9457,18.9018,-1.8217,0.2858,18.9457,18.9878,18.9668,-1.6478,0.2693,19.9503,20.2487,20.0995,-1.3735,-0.9985,13.5532,13.5621,13.5576,-1.6822,-3.8791,13.4489,13.4642,13.4565,-1.7461,-3.5314,13.2619,13.3825,13.3222,-1.7836,-0.8148,13.2365,13.2619,13.2492,-1.7731,-0.9607,13.1703,13.2158,13.1931,-1.7834,-0.9442,13.1703,13.3545,13.2624,-1.7991,0.5047,13.2339,13.3361,13.2850,-2.0914,-0.2820,13.1015,13.2197,13.1606,-2.2769,-0.2655,13.1015,13.5844,13.3430,-1.9254,1.0023,11.5783,904.7445,-109866.4000,137860.8353
