Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6214.0000,13.4458,19.8269,0.0000,86970.2000,-86970.2000,4.1101,0.0000,14188.1598,14188.1598,199.7674,101158.3598,0.0000,-101158.3598,19.8363,14.3358,9562.6000,0.0000,9562.6000,-0.3468,2205.8969,0.0000,2205.8969,15.6418,0.0000,7356.7031,7356.7031,13.1107,18.7798,0.0000,2990.1000,-2990.1000,0.1589,0.0000,483.8391,483.8391,7.7267,3473.9391,0.0000,-3473.9391,19.7728,14.2734,348.1000,0.0000,348.1000,-0.0126,80.3593,0.0000,80.3593,0.5697,0.0000,267.7407,267.7407,13.2342,18.7433,0.0000,9785.5000,-9785.5000,0.5372,0.0000,1628.2846,1628.2846,26.2083,11413.7846,0.0000,-11413.7846,18.8389,13.3580,348.1000,0.0000,348.1000,-0.0126,81.2566,0.0000,81.2566,0.5770,0.0000,266.8434,266.8434,19.8486,13.3234,16.5860,1.3778,55799.1010,19.5595,13.0079,16.2837,1.2450,29879.8339,19.9358,12.9084,16.4221,1.3354,28043.7065,19.8269,19.8363,19.8316,-1.4892,3.2556,19.8363,19.8486,19.8425,-1.4826,2.9089,19.8486,19.9639,19.9062,-1.4476,0.6918,19.7427,19.7728,19.7578,-1.8541,0.8507,19.7728,19.8061,19.7894,-1.6212,0.8380,18.7433,18.9596,18.8514,-1.2730,-0.3444,18.7433,18.8389,18.7911,-1.3381,0.1928,18.8389,18.8869,18.8629,-1.2557,0.1801,19.8269,20.1569,19.9919,-1.3003,-0.8545,13.4315,13.4408,13.4362,-1.4674,-3.2556,13.3055,13.3237,13.3146,-1.7147,-2.9089,13.1107,13.2481,13.1794,-1.7251,-0.6918,13.0807,13.1107,13.0957,-1.8541,-0.8507,13.0079,13.0627,13.0353,-1.9057,-0.8381,13.0079,13.2498,13.1289,-1.6131,0.3444,13.0867,13.2063,13.1465,-1.6732,-0.1928,12.9084,13.0677,12.9880,-2.0842,-0.1801,12.9084,13.4646,13.1865,-1.8907,0.8545,9.5631,747.2770,-89487.0000,113722.6414
6215.0000,13.3399,19.7188,0.0000,74444.2000,-74444.2000,3.5182,0.0000,12114.7588,12114.7588,170.8613,86558.9588,0.0000,-86558.9588,19.7286,14.2301,9592.4000,0.0000,9592.4000,-0.3478,2215.5644,0.0000,2215.5644,15.7157,0.0000,7376.8356,7376.8356,12.9811,18.6488,0.0000,5021.8000,-5021.8000,0.2668,0.0000,811.1642,811.1642,12.9691,5832.9642,0.0000,-5832.9642,19.5240,14.0295,343.9000,0.0000,343.9000,-0.0125,79.6223,0.0000,79.6223,0.5639,0.0000,264.2777,264.2777,13.1590,18.6675,0.0000,5505.0000,-5505.0000,0.3022,0.0000,915.2747,915.2747,14.7425,6420.2747,0.0000,-6420.2747,18.7663,13.2869,343.9000,0.0000,343.9000,-0.0125,80.3466,0.0000,80.3466,0.5709,0.0000,263.5534,263.5534,19.7415,13.1990,16.4703,1.1572,46865.3265,19.4640,12.8974,16.1807,1.0453,25086.9817,19.9037,12.7331,16.3184,1.1414,23970.0629,19.7188,19.7286,19.7237,-1.3040,2.7639,19.7286,19.7415,19.7350,-1.2982,2.4161,19.7415,19.8645,19.8030,-1.2477,0.5589,19.4716,19.5240,19.4978,-3.1386,0.8257,19.5240,19.5842,19.5541,-2.8416,0.8132,18.6675,18.9126,18.7900,-0.7430,-0.1773,18.6675,18.7663,18.7169,-0.8970,0.1249,18.7663,18.8185,18.7924,-0.8523,0.1124,19.7188,20.0655,19.8921,-1.2056,-0.7543,13.3309,13.3399,13.3354,-1.2181,-2.7676,13.1826,13.2016,13.1921,-1.4801,-2.4197,12.9811,13.1285,13.0548,-1.5056,-0.5625,12.9555,12.9811,12.9683,-1.5394,-0.8294,12.8974,12.9391,12.9182,-1.4147,-0.8169,12.8974,13.1949,13.0461,-1.0005,0.1736,12.9790,13.1106,13.0448,-1.2288,-0.1286,12.7331,12.9460,12.8395,-1.7940,-0.1161,12.7331,13.3399,13.0365,-1.8117,0.7506,8.1253,634.9258,-74690.8000,95922.3711
6216.0000,13.2666,19.5729,341.4000,54251.2000,-53909.8000,2.5816,70.9106,8813.5868,8884.4974,125.3133,63064.7868,270.4894,-62794.2974,19.5903,14.0946,9573.0000,0.0000,9573.0000,-0.3471,2214.6793,0.0000,2214.6793,15.7059,0.0000,7358.3207,7358.3207,12.8580,18.5244,0.0000,2395.9000,-2395.9000,0.1273,0.0000,386.3654,386.3654,6.1845,2782.2654,0.0000,-2782.2654,19.4951,14.0012,311.0000,0.0000,311.0000,-0.0113,72.0297,0.0000,72.0297,0.5116,0.0000,238.9703,238.9703,13.1524,18.6608,0.0000,3094.9000,-3094.9000,0.1699,0.0000,514.5289,514.5289,8.2877,3609.4289,0.0000,-3609.4289,18.7298,13.2512,311.0000,0.0000,311.0000,-0.0113,72.6921,0.0000,72.6921,0.5168,0.0000,238.3079,238.3079,19.6133,13.0383,16.3258,0.7856,31815.3100,19.3978,12.7096,16.0537,0.7192,17260.5091,19.9381,12.4384,16.1882,0.8064,16935.2001,19.5729,19.5903,19.5816,-1.7162,2.0370,19.5903,19.6133,19.6018,-1.6095,1.6899,19.6133,19.7777,19.6955,-1.2992,0.4353,19.4941,19.4951,19.4946,-0.0407,0.5626,19.4951,19.5138,19.5045,-0.6008,0.5513,18.6608,18.8547,18.7578,-0.3910,-0.1178,18.6608,18.7298,18.6953,-0.2622,0.0521,18.7298,18.7930,18.7614,-0.3756,0.0408,19.5729,20.0239,19.7984,-1.1327,-0.5446,13.2414,13.2523,13.2468,-1.0705,-2.0417,13.0355,13.0667,13.0511,-1.7036,-1.6946,12.8580,13.0275,12.9428,-1.3537,-0.4400,12.8201,12.8580,12.8391,-1.5612,-0.5673,12.7096,12.7962,12.7529,-1.9976,-0.5560,12.7096,13.2036,12.9566,-1.0821,0.1131,13.0153,13.0505,13.0329,-0.1459,-0.0568,12.4384,12.9569,12.6977,-1.7138,-0.0455,12.4384,13.3208,12.8796,-1.8952,0.5399,5.7140,446.4980,-49205.6000,66011.0192
6217.0000,13.1540,19.5291,0.0000,54017.2000,-54017.2000,2.5528,0.0000,8752.6959,8752.6959,123.8344,62769.8959,0.0000,-62769.8959,19.5352,14.0405,9585.6000,0.0000,9585.6000,-0.3476,2219.0358,0.0000,2219.0358,15.7550,0.0000,7366.5642,7366.5642,12.7452,18.4104,0.0000,3308.1000,-3308.1000,0.1758,0.0000,532.6649,532.6649,8.5351,3840.7649,0.0000,-3840.7649,19.3492,13.8582,321.4000,0.0000,321.4000,-0.0117,74.5671,0.0000,74.5671,0.5289,0.0000,246.8329,246.8329,13.1085,18.6165,0.0000,2400.9000,-2400.9000,0.1318,0.0000,398.9626,398.9626,6.4292,2799.8626,0.0000,-2799.8626,18.7173,13.2389,321.4000,0.0000,321.4000,-0.0117,75.1344,0.0000,75.1344,0.5343,0.0000,246.2656,246.2656,19.5460,12.9616,16.2538,0.7805,31611.3823,19.3259,12.6514,15.9887,0.7121,17090.1966,19.8400,12.4003,16.1201,0.7937,16668.1849,19.5291,19.5352,19.5322,-0.5989,2.0072,19.5352,19.5460,19.5406,-0.7405,1.6596,19.5460,19.6791,19.6125,-1.0029,0.4149,19.3015,19.3492,19.3254,-2.0439,0.5907,19.3492,19.3965,19.3729,-1.5899,0.5790,18.6165,18.8444,18.7305,-0.3313,-0.0849,18.6165,18.7173,18.6669,-0.3445,0.0469,18.7173,18.7651,18.7412,-0.2457,0.0353,19.5291,19.9095,19.7193,-0.9572,-0.5456,13.1559,13.1666,13.1612,-1.0348,-2.0126,12.9510,12.9713,12.9611,-1.0872,-1.6650,12.7452,12.9198,12.8325,-1.3325,-0.4202,12.7147,12.7452,12.7299,-1.3191,-0.5960,12.6514,12.6919,12.6716,-0.9822,-0.5844,12.6514,13.1379,12.8946,-0.7495,0.0795,12.8978,13.0638,12.9808,-0.6309,-0.0523,12.4003,12.7999,12.6001,-1.1794,-0.0406,12.4003,13.1074,12.7538,-1.5198,0.5402,5.6758,443.5176,-49497.8000,65369.7638
6218.0000,13.0834,19.4565,2.2000,47893.1000,-47890.9000,2.2635,0.4583,7747.7179,7748.1763,109.7209,55640.8179,1.7417,-55639.0763,19.4664,13.9731,9621.7000,0.0000,9621.7000,-0.3489,2229.2051,0.0000,2229.2051,15.8258,0.0000,7392.4949,7392.4949,12.6857,18.3503,0.0000,3601.4000,-3601.4000,0.1914,0.0000,579.4349,579.4349,9.2879,4180.8349,0.0000,-4180.8349,19.2035,13.7153,313.9000,0.0000,313.9000,-0.0114,72.9535,0.0000,72.9535,0.5176,0.0000,240.9465,240.9465,13.0528,18.5604,0.0000,1913.1000,-1913.1000,0.1050,0.0000,317.7148,317.7148,5.1228,2230.8148,0.0000,-2230.8148,18.7006,13.2225,313.9000,0.0000,313.9000,-0.0114,73.3959,0.0000,73.3959,0.5219,0.0000,240.5041,240.5041,19.4801,12.8882,16.1842,0.6868,27817.2393,19.2164,12.6280,15.9222,0.6178,14828.1091,19.7731,12.3301,16.0516,0.6980,14657.6392,19.4565,19.4664,19.4615,-0.8549,1.7848,19.4664,19.4801,19.4732,-0.8147,1.4359,19.4801,19.6108,19.5454,-0.8115,0.3418,19.1584,19.2035,19.1809,-1.7448,0.5332,19.2035,19.2598,19.2316,-1.7060,0.5218,18.5604,18.8501,18.7052,-0.3064,-0.0617,18.5604,18.7006,18.6305,-0.4413,0.0433,18.7006,18.7466,18.7236,-0.2141,0.0319,19.4565,19.8415,19.6490,-0.8499,-0.4787,13.1045,13.1119,13.1082,-0.6424,-1.7898,12.8741,12.8941,12.8841,-0.9314,-1.4409,12.6857,12.8295,12.7576,-0.9055,-0.3468,12.6695,12.6857,12.6776,-0.6329,-0.5381,12.6280,12.6469,12.6375,-0.4138,-0.5267,12.6280,13.0792,12.8536,-0.4968,0.0568,12.8267,13.0218,12.9242,-0.6839,-0.0482,12.3301,12.7044,12.5172,-1.0018,-0.0368,12.3301,12.9760,12.6530,-1.2177,0.4737,5.0752,396.5843,-43155.9000,57302.9877
6219.0000,12.9940,19.3618,15.1000,42557.2000,-42542.1000,2.0120,3.1506,6870.3396,6873.4902,97.4865,49427.5396,11.9494,-49415.5902,19.3718,13.8803,9585.6000,0.0000,9585.6000,-0.3476,2223.3308,0.0000,2223.3308,15.7807,0.0000,7362.2692,7362.2692,12.6749,18.3394,0.0000,3577.1000,-3577.1000,0.1901,0.0000,575.4431,575.4431,9.2232,4152.5431,0.0000,-4152.5431,19.1986,13.7105,309.6000,0.0000,309.6000,-0.0112,71.9583,0.0000,71.9583,0.5115,0.0000,237.6417,237.6417,12.9776,18.4845,0.0000,1496.0000,-1496.0000,0.0821,0.0000,248.2472,248.2472,4.0058,1744.2472,0.0000,-1744.2472,18.7168,13.2383,309.6000,0.0000,309.6000,-0.0112,72.3764,0.0000,72.3764,0.5149,0.0000,237.2236,237.2236,19.3856,12.9864,16.1860,0.8898,36037.0515,19.1800,12.6685,15.9243,0.8149,19557.0445,19.7265,12.3885,16.0575,0.9183,19284.5341,19.3618,19.3718,19.3668,-1.1440,2.3468,19.3718,19.3856,19.3787,-1.1423,1.9992,19.3856,19.5076,19.4466,-1.1943,0.5392,19.2031,19.1986,19.2009,0.2388,0.7292,19.1986,19.2070,19.2028,-0.3497,0.7180,18.4845,18.8613,18.6729,-0.3915,-0.0607,18.4845,18.7168,18.6006,-0.3620,0.0214,18.7168,18.7279,18.7223,-0.0175,0.0102,19.3618,19.7417,19.5517,-1.1756,-0.6712,13.0555,13.0608,13.0581,-0.6053,-2.3551,12.9185,12.9127,12.9156,0.3782,-2.0075,12.6749,12.7375,12.7062,-0.6222,-0.5474,12.6742,12.6749,12.6746,-0.0387,-0.7375,12.6685,12.6582,12.6634,0.3106,-0.7262,12.6685,12.9855,12.8270,-0.3228,0.0525,12.8413,12.9637,12.9025,-0.2643,-0.0297,12.3885,12.5994,12.4939,-0.2830,-0.0184,12.3885,12.7568,12.5726,-0.9719,0.6629,4.5252,353.6094,-37410.4000,74878.6302
6220.0000,12.9579,19.3222,24.7000,41111.7000,-41087.0000,1.9442,5.1568,6631.4681,6636.6249,94.1477,47743.1681,19.5432,-47723.6249,19.3268,13.8362,9604.3000,0.0000,9604.3000,-0.3483,2228.8595,0.0000,2228.8595,15.8311,0.0000,7375.4405,7375.4405,12.6751,18.3396,0.0000,3409.9000,-3409.9000,0.1812,0.0000,548.5475,548.5475,8.7917,3958.4475,0.0000,-3958.4475,19.1547,13.6675,321.3000,0.0000,321.3000,-0.0117,74.7168,0.0000,74.7168,0.5308,0.0000,246.5832,246.5832,12.9471,18.4538,0.0000,1394.6000,-1394.6000,0.0766,0.0000,231.3464,231.3464,3.7340,1625.9464,0.0000,-1625.9464,18.6934,13.2155,321.3000,0.0000,321.3000,-0.0117,75.1327,0.0000,75.1327,0.5342,0.0000,246.1673,246.1673,19.3341,12.9836,16.1589,0.8474,34321.4022,19.1413,12.6562,15.8988,0.7789,18692.6502,19.6199,12.4368,16.0283,0.8627,18116.5478,19.3222,19.3268,19.3245,-0.5124,2.2695,19.3268,19.3341,19.3305,-0.5840,1.9212,19.3341,19.4219,19.3780,-0.8293,0.5200,19.1423,19.1547,19.1485,-0.6337,0.7012,19.1547,19.1673,19.1610,-0.5057,0.6896,18.4538,18.8306,18.6422,-0.3726,-0.0578,18.4538,18.6934,18.5736,-0.3277,0.0188,18.6934,18.7428,18.7181,-0.0522,0.0071,19.3222,19.6296,19.4759,-0.9170,-0.6468,13.0495,13.0504,13.0500,-0.1003,-2.2776,12.9058,12.9075,12.9066,-0.1098,-1.9293,12.6751,12.6992,12.6872,-0.2314,-0.5281,12.6753,12.6751,12.6752,0.0061,-0.7093,12.6562,12.6587,12.6575,-0.0729,-0.6976,12.6562,12.9510,12.8036,-0.2843,0.0497,12.8291,12.9401,12.8846,-0.2175,-0.0269,12.4368,12.5334,12.4851,-0.1078,-0.0152,12.4368,12.6281,12.5324,-0.4868,0.6387,4.3605,340.7373,-35644.6000,71130.6001
6221.0000,12.9377,19.2790,96.4000,37211.0000,-37114.6000,1.7636,20.1329,5999.4742,6019.6071,85.3883,43210.4742,76.2671,-43134.2071,19.2842,13.7944,9604.8000,0.0000,9604.8000,-0.3483,2230.1063,0.0000,2230.1063,15.8414,0.0000,7374.6937,7374.6937,12.6683,18.3065,8.7000,3205.6000,-3196.9000,0.1708,1.8299,515.6355,517.4654,8.2890,3721.2355,6.8701,-3714.3654,19.0937,13.6078,397.5000,0.0000,397.5000,-0.0144,92.5042,0.0000,92.5042,0.6571,0.0000,304.9958,304.9958,12.9188,18.4252,0.0000,1472.7000,-1472.7000,0.0808,0.0000,244.2291,244.2291,3.9431,1716.9291,0.0000,-1716.9291,18.6570,13.1798,397.5000,0.0000,397.5000,-0.0144,92.9924,0.0000,92.9924,0.6612,0.0000,304.5076,304.5076,19.2914,12.9471,16.1193,0.7613,30830.6936,19.0863,12.6364,15.8614,0.6965,16716.8914,19.5400,12.4334,15.9867,0.7674,16116.3802,19.2790,19.2842,19.2816,-0.5196,2.0664,19.2842,19.2914,19.2878,-0.5168,1.7181,19.2914,19.3643,19.3279,-0.6071,0.4581,19.0770,19.0937,19.0854,-0.7633,0.6289,19.0937,19.1132,19.1035,-0.6960,0.6145,18.4252,18.7986,18.6119,-0.3673,-0.0575,18.4252,18.6570,18.5411,-0.3942,0.0234,18.6570,18.7577,18.7073,-0.1320,0.0090,19.2790,19.5521,19.4155,-0.7296,-0.5790,13.0354,13.0370,13.0362,-0.1677,-2.0735,12.8762,12.8821,12.8792,-0.3332,-1.7253,12.6683,12.6841,12.6762,-0.1340,-0.4653,12.6662,12.6683,12.6673,-0.0974,-0.6361,12.6364,12.6444,12.6404,-0.2076,-0.6217,12.6364,12.9245,12.7804,-0.2812,0.0503,12.8311,12.9094,12.8703,-0.1746,-0.0306,12.4334,12.5201,12.4768,-0.1026,-0.0162,12.4334,12.5773,12.5054,-0.3282,0.5718,3.9883,311.6514,-31384.4000,63663.9651
6222.0000,13.0383,18.4513,4078.9000,43780.6000,-39701.7000,2.2812,850.4356,7075.0580,7925.4937,110.7941,50855.6580,3228.4644,-47627.1937,18.5591,13.0837,9584.0000,0.0000,9584.0000,-0.3475,2244.7792,0.0000,2244.7792,15.8160,0.0000,7339.2208,7339.2208,12.7310,17.0723,515.9000,3251.9000,-2736.0000,0.2011,108.4006,523.5172,631.9177,9.8108,3775.4172,407.4994,-3367.9177,18.6469,13.1698,319.1000,0.0000,319.1000,-0.0116,74.6604,0.0000,74.6604,0.5279,0.0000,244.4396,244.4396,12.8250,18.3306,0.0000,1773.8000,-1773.8000,0.0974,0.0000,293.8743,293.8743,4.7491,2067.6743,0.0000,-2067.6743,18.6105,13.1342,319.1000,0.0000,319.1000,-0.0116,74.6935,0.0000,74.6935,0.5310,0.0000,244.4065,244.4065,18.6922,13.4099,16.0510,0.5556,22503.4523,18.7978,12.8219,15.8098,0.5657,13577.7199,19.7917,12.1154,15.9536,0.7267,15260.9832,18.4513,18.5591,18.5052,-9.3704,1.7962,18.5591,18.6922,18.6257,-7.9918,1.4486,18.6922,19.3172,19.0047,-3.9017,0.3441,18.4890,18.6469,18.5680,-6.2457,0.5452,18.6469,18.7958,18.7213,-4.6132,0.5337,18.3306,18.8170,18.5738,-0.4611,-0.0554,18.3306,18.6105,18.4705,-0.8529,0.0420,18.6105,18.7224,18.6665,-0.4947,0.0304,18.4513,19.8587,19.1550,-3.1458,-0.4851,13.1397,13.1263,13.1330,1.1660,-1.8013,13.2339,13.1530,13.1935,3.7916,-1.4538,12.7310,12.6776,12.7043,0.3374,-0.3493,12.7536,12.7310,12.7423,0.9040,-0.5504,12.8219,12.7447,12.7833,1.7229,-0.5388,12.8219,12.7506,12.7862,0.0683,0.0502,12.7475,12.9043,12.8259,-0.5370,-0.0471,12.1154,12.6217,12.3686,-1.3073,-0.0356,12.1154,12.7081,12.4117,-1.1317,0.4799,5.1213,400.1835,-33989.3000,51342.1554
6223.0000,12.9393,19.2512,311.1000,59830.8000,-59519.7000,2.8437,64.9707,9646.7841,9711.7548,137.7704,69477.5841,246.1293,-69231.4548,19.1721,13.6844,9621.8000,0.0000,9621.8000,-0.3489,2237.0405,0.0000,2237.0405,16.0326,0.0000,7384.7595,7384.7595,12.8876,18.0000,321.7000,5306.3000,-4984.6000,0.2996,67.4253,856.0396,923.4648,14.5726,6162.3396,254.2747,-5908.0648,18.5873,13.1115,314.8000,0.0000,314.8000,-0.0114,73.7077,0.0000,73.7077,0.5239,0.0000,241.0923,241.0923,12.7522,18.2573,0.0000,2615.5000,-2615.5000,0.1436,0.0000,432.9961,432.9961,7.0022,3048.4961,0.0000,-3048.4961,18.4825,13.0089,314.8000,0.0000,314.8000,-0.0114,73.8018,0.0000,73.8018,0.5242,0.0000,240.9982,240.9982,19.0935,13.0690,16.0812,0.8363,33869.2507,18.6364,12.9935,15.8149,0.7050,16919.4223,19.0750,12.8158,15.9454,0.7820,16421.4747,19.2512,19.1721,19.2116,8.5234,2.2265,19.1721,19.0935,19.1328,6.1180,1.8776,19.0935,19.0150,19.0542,0.5965,0.4200,18.5924,18.5873,18.5899,0.2625,0.7196,18.5873,18.6217,18.6045,-1.4118,0.7082,18.2573,18.7868,18.5220,-0.6266,-0.0692,18.2573,18.4825,18.3699,-1.2163,0.0744,18.4825,18.6289,18.5557,-1.3382,0.0630,19.2512,19.1205,19.1859,0.3708,-0.6173,13.1308,13.1310,13.1309,-0.0267,-2.2318,12.9917,13.0282,13.0099,-2.2166,-1.8829,12.8876,12.7267,12.8072,1.2402,-0.4253,12.9253,12.8876,12.9064,1.9791,-0.7249,12.9935,12.9223,12.9579,2.1054,-0.7135,12.9935,12.6495,12.8215,0.4241,0.0639,12.4227,12.8345,12.6286,-2.3826,-0.0797,12.8158,12.3247,12.5702,2.4323,-0.0683,12.8158,12.2400,12.5279,1.3999,0.6119,6.5276,510.0786,-56868.4000,67210.1478
6224.0000,12.9759,19.1975,1030.1000,76946.4000,-75916.3000,3.6900,214.9959,12416.8825,12631.8784,178.7153,89363.2825,815.1041,-88548.1784,19.1987,13.7106,12707.8000,0.0000,12707.8000,-0.4608,2953.5868,0.0000,2953.5868,21.0021,0.0000,9754.2132,9754.2132,12.9266,18.5937,0.0000,4614.7000,-4614.7000,0.2452,0.0000,744.8576,744.8576,11.9076,5359.5576,0.0000,-5359.5576,18.8864,13.4045,310.5000,0.0000,310.5000,-0.0113,72.4381,0.0000,72.4381,0.5172,0.0000,238.0619,238.0619,12.7243,18.2291,0.0000,3745.8000,-3745.8000,0.2056,0.0000,619.9387,619.9387,10.0278,4365.7387,0.0000,-4365.7387,18.3799,12.9084,310.5000,0.0000,310.5000,-0.0113,72.8850,0.0000,72.8850,0.5179,0.0000,237.6150,237.6150,19.1913,13.0676,16.1294,1.0665,43193.6021,18.8012,12.9108,15.8560,0.9233,22158.7151,19.1359,12.8248,15.9804,0.9892,20773.8815,19.1975,19.1987,19.1981,-0.1646,2.8975,19.1987,19.1913,19.1950,0.7495,2.4366,19.1913,19.0944,19.1428,1.0676,0.6079,18.9505,18.8864,18.9185,3.9640,0.8531,18.8864,18.8245,18.8554,3.0269,0.8418,18.2291,18.6544,18.4418,-0.9701,-0.1335,18.2291,18.3799,18.3045,-0.7902,0.0721,18.3799,18.5227,18.4513,-1.2615,0.0609,19.1975,19.1830,19.1903,0.0520,-0.7925,13.1219,13.1226,13.1222,-0.1058,-2.9046,13.0110,13.0108,13.0109,0.0103,-2.4437,12.9266,12.8428,12.8847,0.9338,-0.6150,12.9309,12.9266,12.9287,0.2675,-0.8602,12.9108,12.9246,12.9177,-0.4864,-0.8489,12.9108,12.7838,12.8473,0.3097,0.1264,12.5964,12.6294,12.6129,-0.1908,-0.0792,12.8248,12.5447,12.6847,1.3803,-0.0680,12.8248,12.4335,12.6292,1.2208,0.7854,8.2172,642.1018,-70948.0000,86126.1987
6225.0000,13.0551,19.4052,188.3000,93411.1000,-93222.8000,4.4243,39.2489,15101.3154,15140.5643,214.2355,108512.4154,149.0511,-108363.3643,19.3909,13.8990,15853.5000,0.0000,15853.5000,-0.5749,3676.3053,0.0000,3676.3053,26.1918,0.0000,12177.1947,12177.1947,13.0204,18.6885,0.0000,17426.3000,-17426.3000,0.9259,0.0000,2816.3448,2816.3448,44.9727,20242.6448,0.0000,-20242.6448,18.8322,13.3514,321.2000,0.0000,321.2000,-0.0116,74.9834,0.0000,74.9834,0.5329,0.0000,246.2166,246.2166,12.7548,18.2599,0.0000,6242.6000,-6242.6000,0.3427,0.0000,1033.4908,1033.4908,16.7116,7276.0908,0.0000,-7276.0908,18.2813,12.8118,321.2000,0.0000,321.2000,-0.0116,75.4878,0.0000,75.4878,0.5365,0.0000,245.7122,245.7122,19.3723,13.1046,16.2384,1.5205,61581.7713,18.8196,13.0588,15.9392,1.2578,30187.6002,18.9792,13.1228,16.0510,1.2787,26852.0865,19.4052,19.3909,19.3981,2.4114,3.4882,19.3909,19.3723,19.3816,2.2505,2.9133,19.3723,19.1538,19.2631,1.4493,0.3659,18.8203,18.8322,18.8262,-1.1143,1.2919,18.8322,18.8357,18.8339,-0.2611,1.2802,18.2599,18.5577,18.4088,-0.3993,-0.0784,18.2599,18.2813,18.2706,-0.4108,0.2643,18.2813,18.3294,18.3053,-1.7629,0.2526,19.4052,19.1546,19.2799,1.0799,-0.9361,13.2062,13.2004,13.2033,0.9772,-3.4905,13.0777,13.0696,13.0737,0.7556,-2.9156,13.0204,12.8916,12.9560,0.8589,-0.3682,13.0329,13.0204,13.0266,1.1801,-1.2941,13.0588,13.0300,13.0444,1.5276,-1.2825,13.0588,12.7188,12.8888,0.4997,0.0761,12.9031,12.7651,12.8341,2.6683,-0.2666,13.1228,12.9073,13.0151,3.9848,-0.2549,13.1228,12.5116,12.8172,2.2682,0.9339,11.3026,883.2000,-100395.8000,118621.4580
6226.0000,13.1762,19.5477,35.1000,99768.8000,-99733.7000,4.7168,7.3014,16174.3701,16181.6715,228.4998,115943.1701,27.7986,-115915.3715,19.5381,14.0433,18959.6000,0.0000,18959.6000,-0.6875,4388.9393,0.0000,4388.9393,31.2440,0.0000,14570.6607,14570.6607,13.1561,18.8257,0.0000,27226.1000,-27226.1000,1.4466,0.0000,4408.2941,4408.2941,70.2887,31634.3941,0.0000,-31634.3941,18.8393,13.3584,313.7000,0.0000,313.7000,-0.0114,73.2263,0.0000,73.2263,0.5208,0.0000,240.4737,240.4737,13.0071,18.5142,0.0000,9526.0000,-9526.0000,0.5229,0.0000,1581.2448,1581.2448,25.5018,11107.2448,0.0000,-11107.2448,18.4378,12.9650,313.7000,0.0000,313.7000,-0.0114,73.5841,0.0000,73.5841,0.5247,0.0000,240.1159,240.1159,19.5239,13.1479,16.3359,1.8144,73482.9753,18.8148,13.1963,16.0055,1.4390,34534.9613,18.9813,13.2475,16.1144,1.4685,30838.2445,19.5477,19.5381,19.5429,1.7460,3.7578,19.5381,19.5239,19.5310,1.8013,3.0703,19.5239,19.1056,19.3148,0.6228,0.0822,18.8408,18.8393,18.8400,0.1645,1.5288,18.8393,18.8386,18.8389,0.0586,1.5175,18.5142,18.3408,18.4275,0.2246,-0.0762,18.5142,18.4378,18.4760,2.4772,0.4468,18.4378,18.4147,18.4263,1.4576,0.4354,19.5477,19.2386,19.3931,1.3648,-0.9590,13.2991,13.2930,13.2961,1.1175,-3.7534,13.1399,13.1323,13.1361,0.7517,-3.0658,13.1561,12.8318,12.9940,0.4567,-0.0778,13.1710,13.1561,13.1636,1.6507,-1.5244,13.1963,13.1696,13.1829,1.6701,-1.5131,13.1963,12.7077,12.9520,0.7606,0.0806,13.1670,13.0616,13.1143,3.3796,-0.4423,13.2475,13.1723,13.2099,2.3495,-0.4310,13.2475,12.7212,12.9843,2.0149,0.9634,13.2773,1037.5069,-116898.8000,138856.1811
6227.0000,13.2936,19.6716,0.0000,104689.6000,-104689.6000,4.9475,0.0000,17018.4362,17018.4362,239.8608,121708.0362,0.0000,-121708.0362,19.6637,14.1665,18973.0000,0.0000,18973.0000,-0.6880,4385.5482,0.0000,4385.5482,31.2057,0.0000,14587.4518,14587.4518,13.2329,18.9034,0.0000,38171.9000,-38171.9000,2.0282,0.0000,6187.1119,6187.1119,98.5987,44359.0119,0.0000,-44359.0119,18.8978,13.4157,365.9000,0.0000,365.9000,-0.0133,85.3510,0.0000,85.3510,0.6074,0.0000,280.5490,280.5490,13.1977,18.7065,0.0000,13042.9000,-13042.9000,0.7160,0.0000,2169.4508,2169.4508,34.9230,15212.3508,0.0000,-15212.3508,18.6544,13.1773,365.9000,0.0000,365.9000,-0.0133,85.6025,0.0000,85.6025,0.6107,0.0000,280.2975,280.2975,19.6368,13.2446,16.4407,2.1237,86010.2372,18.8692,13.2954,16.0823,1.6666,39998.9469,19.0682,13.3198,16.1940,1.7188,36095.5478,19.6716,19.6637,19.6676,1.5039,3.9595,19.6637,19.6524,19.6580,1.5317,3.2715,18.9034,19.4013,19.1524,-1.9617,-0.2171,18.9034,18.8978,18.9006,0.7296,1.8111,18.8978,18.8914,18.8946,0.6703,1.7979,18.7065,18.2327,18.4696,0.5063,-0.0627,18.7065,18.6544,18.6805,2.4658,0.6533,18.6544,18.6266,18.6405,2.5844,0.6400,19.6716,19.3542,19.5129,1.4436,-0.9880,13.3955,13.3894,13.3925,1.1622,-3.9475,13.2446,13.2328,13.2387,1.2370,-3.2595,13.2446,12.9478,13.0962,1.2325,0.2291,13.2795,13.2692,13.2743,1.3355,-1.7991,13.2954,13.2785,13.2869,1.2535,-1.7858,13.2954,12.7414,13.0184,0.8004,0.0748,13.2917,13.2509,13.2713,1.8931,-0.6412,13.3198,13.2941,13.3069,1.1695,-0.6279,13.3198,12.9154,13.1176,1.6068,1.0001,15.2863,1194.4968,-136199.6000,162104.7319
6228.0000,13.3656,19.7446,4.9000,108960.7000,-108955.8000,5.1496,1.0161,17742.4567,17743.4728,249.8486,126703.1567,3.8839,-126699.2728,19.7401,14.2414,18971.5000,0.0000,18971.5000,-0.6879,4381.2718,0.0000,4381.2718,31.1519,0.0000,14590.2282,14590.2282,13.3076,18.9789,0.0000,34342.6000,-34342.6000,1.8248,0.0000,5572.1962,5572.1962,88.7341,39914.7962,0.0000,-39914.7962,18.9716,13.4881,381.9000,0.0000,381.9000,-0.0138,89.0041,0.0000,89.0041,0.6335,0.0000,292.8959,292.8959,13.2173,18.7262,0.0000,16516.5000,-16516.5000,0.9066,0.0000,2747.8020,2747.8020,44.2303,19264.3020,0.0000,-19264.3020,18.7163,13.2379,381.9000,0.0000,381.9000,-0.0138,89.2787,0.0000,89.2787,0.6355,0.0000,292.6213,292.6213,19.7168,13.2832,16.5000,2.1951,88903.1670,18.8993,13.3446,16.1219,1.7057,40937.1501,19.1698,13.3149,16.2423,1.7979,37755.6980,19.7446,19.7401,19.7423,0.8999,4.1513,19.7401,19.7335,19.7368,0.9485,3.4634,18.9789,19.2343,19.1066,-0.5536,-0.1193,18.9789,18.9716,18.9753,0.8998,1.7054,18.9716,18.9627,18.9672,0.8744,1.6916,18.7262,18.4095,18.5678,1.1841,-0.2192,18.7262,18.7163,18.7213,0.4908,0.6875,18.7163,18.7075,18.7119,0.8602,0.6736,19.7446,19.4816,19.6131,1.2082,-0.9983,13.4387,13.4360,13.4374,0.5405,-4.1360,13.2832,13.2786,13.2809,0.5079,-3.4481,13.2832,13.0170,13.1501,0.6490,0.1346,13.3366,13.3308,13.3337,0.7149,-1.6901,13.3446,13.3354,13.3400,0.6387,-1.6763,13.3446,12.9723,13.1584,1.6882,0.2345,13.3116,13.3027,13.3071,0.4311,-0.6722,13.3149,13.3131,13.3140,0.0841,-0.6583,13.3149,13.0784,13.1966,0.9524,1.0136,15.6676,1224.2878,-140079.6000,167596.0151
6229.0000,13.4213,19.7936,83.4000,113497.6000,-113414.2000,5.3681,17.2783,18505.2290,18522.5073,260.5755,132002.8290,66.1217,-131936.7073,19.7907,14.2910,18961.9000,0.0000,18961.9000,-0.6876,4376.4580,0.0000,4376.4580,31.1051,0.0000,14585.4420,14585.4420,13.3503,19.0221,0.0000,34160.3000,-34160.3000,1.8151,0.0000,5545.9073,5545.9073,88.2888,39706.2073,0.0000,-39706.2073,19.0178,13.5333,453.1000,0.0000,453.1000,-0.0164,105.5392,0.0000,105.5392,0.7508,0.0000,347.5608,347.5608,13.2699,18.7793,0.0000,18434.5000,-18434.5000,1.0119,0.0000,3068.6486,3068.6486,49.3673,21503.1486,0.0000,-21503.1486,18.7674,13.2879,453.1000,0.0000,453.1000,-0.0164,105.8580,0.0000,105.8580,0.7534,0.0000,347.2420,347.2420,19.7714,13.3370,16.5542,2.2902,92752.4647,18.9454,13.3767,16.1610,1.7838,42811.8911,19.2531,13.3249,16.2890,1.8990,39878.5929,19.7936,19.7907,19.7921,0.5999,4.3354,19.7907,19.7866,19.7886,0.6247,3.6478,19.0221,19.1553,19.0887,-0.2174,-0.0896,19.0221,19.0178,19.0199,0.5375,1.7255,19.0178,19.0120,19.0149,0.5743,1.7091,18.7793,18.5449,18.6621,1.1360,-0.2842,18.7793,18.7674,18.7733,0.6268,0.7278,18.7674,18.7612,18.7643,0.6308,0.7113,19.7936,19.5918,19.6927,0.9591,-1.0328,13.4843,13.4816,13.4830,0.5484,-4.3181,13.3370,13.3315,13.3342,0.6421,-3.6305,13.3370,13.0541,13.1955,0.5470,0.1068,13.3724,13.3688,13.3706,0.4444,-1.7083,13.3767,13.3709,13.3738,0.4066,-1.6919,13.3767,13.1547,13.2657,1.2934,0.3014,13.3218,13.3187,13.3202,0.1566,-0.7105,13.3249,13.3226,13.3237,0.1158,-0.6941,13.3249,13.1733,13.2491,0.6318,1.0500,16.2964,1273.4266,-146140.9000,175442.9488
6230.0000,13.4959,19.8621,171.3000,122315.6000,-122144.3000,5.7894,35.4451,19977.7232,20013.1683,281.1319,142293.3232,135.8549,-142157.4683,19.8585,14.3575,18965.7000,0.0000,18965.7000,-0.6877,4373.8666,0.0000,4373.8666,31.0908,0.0000,14591.8334,14591.8334,13.4066,19.0790,0.0000,37067.2000,-37067.2000,1.9695,0.0000,6022.5662,6022.5662,95.8179,43089.7662,0.0000,-43089.7662,19.0739,13.5883,382.8000,0.0000,382.8000,-0.0139,89.1045,0.0000,89.1045,0.6339,0.0000,293.6955,293.6955,13.3451,18.8551,0.0000,22212.9000,-22212.9000,1.2193,0.0000,3700.6534,3700.6534,59.4884,25913.5534,0.0000,-25913.5534,18.8404,13.3595,382.8000,0.0000,382.8000,-0.0139,89.3549,0.0000,89.3549,0.6361,0.0000,293.4451,293.4451,19.8299,13.4371,16.6335,2.5153,101868.3364,18.9993,13.4473,16.2233,1.9660,47184.0729,19.3147,13.3993,16.3570,2.0947,43988.1868,19.8621,19.8585,19.8603,0.8214,4.6905,19.8585,19.8536,19.8561,0.8123,4.0028,19.0790,19.0931,19.0860,-0.0338,-0.1286,19.0790,19.0739,19.0764,0.6803,1.8409,19.0739,19.0675,19.0707,0.6722,1.8270,18.8551,18.6682,18.7617,1.2004,-0.3764,18.8551,18.8404,18.8478,0.8974,0.8429,18.8404,18.8332,18.8368,0.8736,0.8290,19.8621,19.6779,19.7700,0.9318,-1.0989,13.5648,13.5606,13.5627,0.9611,-4.6682,13.4371,13.4279,13.4325,1.1846,-3.9804,13.4371,13.1048,13.2710,0.9090,0.1510,13.4375,13.4316,13.4346,0.7700,-1.8186,13.4473,13.4363,13.4418,0.8196,-1.8047,13.4473,13.2879,13.3676,1.2284,0.3987,13.3847,13.3729,13.3788,0.7054,-0.8206,13.3993,13.3852,13.3922,0.8253,-0.8067,13.3993,13.2266,13.3129,0.7690,1.1213,17.8618,1395.7448,-161693.1000,193040.5961
6231.0000,13.6022,19.9646,250.9000,129862.9000,-129612.0000,6.1503,51.8250,21263.2720,21315.0970,298.8004,151126.1720,199.0750,-150927.0970,19.9595,14.4566,18977.9000,0.0000,18977.9000,-0.6882,4371.5296,0.0000,4371.5296,31.0834,0.0000,14606.3704,14606.3704,13.4789,19.1521,0.0000,46153.7000,-46153.7000,2.4523,0.0000,7506.5182,7506.5182,119.3328,53660.2182,0.0000,-53660.2182,19.1463,13.6593,312.4000,0.0000,312.4000,-0.0113,72.6544,0.0000,72.6544,0.5170,0.0000,239.7456,239.7456,13.4472,18.9581,0.0000,25147.6000,-25147.6000,1.3804,0.0000,4194.2926,4194.2926,67.3521,29341.8926,0.0000,-29341.8926,18.9413,13.4584,312.4000,0.0000,312.4000,-0.0113,72.8332,0.0000,72.8332,0.5186,0.0000,239.5668,239.5668,19.8896,13.5701,16.7299,2.7901,113001.0279,19.0835,13.5302,16.3068,2.2067,52959.9283,19.3771,13.5069,16.4420,2.3326,48985.0247,19.9646,19.9595,19.9621,1.2264,4.9863,19.9595,19.9527,19.9561,1.2063,4.2981,19.1521,19.0866,19.1193,0.4007,-0.3380,19.1521,19.1463,19.1492,0.8773,2.1143,19.1463,19.1392,19.1428,0.8688,2.1030,18.9581,18.7661,18.8621,1.2104,-0.3696,18.9581,18.9413,18.9497,1.2284,1.0109,18.9413,18.9330,18.9371,1.2094,0.9995,19.9646,19.7586,19.8616,1.1038,-1.1640,13.6832,13.6773,13.6803,1.4173,-4.9580,13.5701,13.5586,13.5643,1.5898,-4.2698,13.5701,13.2854,13.4278,1.8907,0.3662,13.5194,13.5129,13.5161,0.9831,-2.0861,13.5302,13.5186,13.5244,0.9955,-2.0748,13.5302,13.3873,13.4588,1.0987,0.3978,13.4885,13.4714,13.4799,1.2190,-0.9826,13.5069,13.4888,13.4979,1.2736,-0.9713,13.5069,13.2897,13.3983,1.0288,1.1922,19.8705,1552.7071,-181310.6000,214945.9809
6232.0000,13.6884,19.9650,1268.8000,130275.8000,-129007.0000,6.2227,261.7071,21374.1431,21635.8501,302.5748,151649.9431,1007.0929,-150642.8501,19.9648,14.4618,18961.6000,0.0000,18961.6000,-0.6876,4367.5055,0.0000,4367.5055,31.0160,0.0000,14594.0945,14594.0945,13.5433,19.2172,0.0000,47429.4000,-47429.4000,2.5201,0.0000,7720.9975,7720.9975,122.6662,55150.3975,0.0000,-55150.3975,19.2121,13.7237,319.6000,0.0000,319.6000,-0.0116,74.2706,0.0000,74.2706,0.5284,0.0000,245.3294,245.3294,13.5143,19.0258,0.0000,27156.8000,-27156.8000,1.4907,0.0000,4532.7836,4532.7836,72.7398,31689.5836,0.0000,-31689.5836,19.0148,13.5304,319.6000,0.0000,319.6000,-0.0116,74.4461,0.0000,74.4461,0.5298,0.0000,245.1539,245.1539,19.8960,13.6635,16.7798,2.8261,114458.3124,19.1512,13.5696,16.3604,2.2779,54669.3583,19.4515,13.5454,16.4984,2.4103,50617.0818,19.9650,19.9648,19.9649,0.0328,5.0610,19.9648,19.9643,19.9645,0.1002,4.3734,19.2172,19.1269,19.1720,0.6345,-0.3880,19.2172,19.2121,19.2146,0.7879,2.1321,19.2121,19.2056,19.2088,0.7956,2.1205,19.0258,18.8760,18.9509,1.0703,-0.4189,19.0258,19.0148,19.0203,0.8507,1.0718,19.0148,19.0090,19.0119,0.9008,1.0602,19.9650,19.8554,19.9102,0.5852,-1.1617,13.7656,13.7614,13.7635,1.0032,-5.0296,13.6635,13.6553,13.6594,1.1459,-4.3420,13.6635,13.4550,13.5592,1.5854,0.4194,13.5646,13.5609,13.5627,0.5611,-2.1007,13.5696,13.5637,13.5666,0.5083,-2.0892,13.5696,13.4789,13.5243,0.7889,0.4503,13.5382,13.5296,13.5339,0.6496,-1.0405,13.5454,13.5383,13.5418,0.5288,-1.0289,13.5454,13.3807,13.4630,0.7800,1.1931,20.3760,1592.2112,-183992.4000,219744.7525
6233.0000,13.6994,19.8055,2772.4000,109515.2000,-106742.8000,5.3198,571.7417,17972.6232,18544.3648,258.8786,127487.8232,2200.6583,-125287.1648,19.8143,14.3142,15852.5000,0.0000,15852.5000,-0.5748,3657.7901,0.0000,3657.7901,25.9286,0.0000,12194.7099,12194.7099,13.5330,19.2068,0.0000,38297.4000,-38297.4000,2.0349,0.0000,6233.5033,6233.5033,99.0736,44530.9033,0.0000,-44530.9033,19.2075,13.7193,314.7000,0.0000,314.7000,-0.0114,73.1359,0.0000,73.1359,0.5198,0.0000,241.5641,241.5641,13.5039,19.0153,0.0000,28313.8000,-28313.8000,1.5542,0.0000,4725.3537,4725.3537,75.8435,33039.1537,0.0000,-33039.1537,19.0161,13.5316,314.7000,0.0000,314.7000,-0.0114,73.3036,0.0000,73.3036,0.5212,0.0000,241.3964,241.3964,19.7703,13.6675,16.7189,2.4153,97818.1964,19.1481,13.5106,16.3293,2.0080,48191.7658,19.4576,13.4759,16.4668,2.1306,44742.2366,19.8055,19.8143,19.8099,-1.8717,4.3799,19.8143,19.8254,19.8198,-1.7474,3.8051,19.2068,19.1730,19.1899,0.2143,-0.3505,19.2068,19.2075,19.2072,-0.0912,1.6843,19.2075,19.2077,19.2076,-0.0160,1.6729,19.0153,18.9646,18.9899,0.4701,-0.5434,19.0153,19.0161,19.0157,-0.0568,1.0108,19.0161,19.0157,19.0159,0.0473,0.9994,19.8055,19.9275,19.8665,-0.5290,-0.9399,13.7524,13.7530,13.7527,-0.1319,-4.3463,13.6675,13.6667,13.6671,0.0917,-3.7714,13.6675,13.5671,13.6173,0.6991,0.3842,13.5211,13.5251,13.5231,-0.4797,-1.6507,13.5106,13.5197,13.5151,-0.6228,-1.6393,13.5106,13.5202,13.5154,-0.1084,0.5771,13.4869,13.4943,13.4906,-0.5235,-0.9772,13.4759,13.4864,13.4811,-0.7333,-0.9658,13.4759,13.4603,13.4681,0.0597,0.9735,17.7457,1386.6776,-156872.1000,190752.1988
6234.0000,13.5535,19.7634,1431.9000,92327.6000,-90895.7000,4.4378,296.0051,15100.1519,15396.1570,215.9367,107427.7519,1135.8949,-106291.8570,19.7664,14.2672,9579.3000,0.0000,9579.3000,-0.3474,2211.5572,0.0000,2211.5572,15.6987,0.0000,7367.7428,7367.7428,13.4426,19.1154,0.0000,16875.1000,-16875.1000,0.8966,0.0000,2743.1979,2743.1979,43.6533,19618.2979,0.0000,-19618.2979,19.1093,13.6230,310.4000,0.0000,310.4000,-0.0113,72.2213,0.0000,72.2213,0.5128,0.0000,238.1787,238.1787,13.4193,18.9300,0.0000,26340.7000,-26340.7000,1.4459,0.0000,4391.9333,4391.9333,70.5575,30732.6333,0.0000,-30732.6333,18.9474,13.4643,310.4000,0.0000,310.4000,-0.0113,72.3617,0.0000,72.3617,0.5141,0.0000,238.0383,238.0383,19.7709,13.4399,16.6054,1.9325,78267.7199,19.0623,13.3940,16.2281,1.5572,37373.9641,19.4378,13.2978,16.3678,1.6868,35423.3321,19.7634,19.7664,19.7649,-0.5443,3.6680,19.7664,19.7709,19.7687,-0.6188,3.3206,19.7709,18.9081,19.3395,1.8044,0.1153,19.0917,19.1093,19.1005,-1.2882,1.0120,19.1093,19.1278,19.1185,-1.0761,1.0007,18.9300,18.9699,18.9500,-0.4835,-0.7087,18.9300,18.9474,18.9387,-0.9303,0.7372,18.9474,18.9548,18.9511,-0.7832,0.7259,19.7634,19.8933,19.8283,-0.4616,-0.7699,13.5470,13.5606,13.5538,-2.4013,-3.6403,13.4474,13.4710,13.4592,-2.5105,-3.2930,13.4426,13.7191,13.5809,-0.4406,-0.0877,13.4278,13.4426,13.4352,-1.0621,-0.9843,13.3940,13.4255,13.4097,-1.2733,-0.9731,13.3940,13.4662,13.4301,-1.0305,0.7364,13.3388,13.3707,13.3548,-1.6402,-0.7095,13.2978,13.3368,13.3173,-1.9783,-0.6983,13.2978,13.5211,13.4095,-0.7088,0.7975,13.5130,1055.9213,-123911.4000,151065.0160
6235.0000,13.4748,19.5638,2103.8000,79455.8000,-77352.0000,3.8644,435.4669,12971.0542,13406.5211,187.9134,92426.8542,1668.3331,-90758.5211,19.5789,14.0833,9624.5000,0.0000,9624.5000,-0.3490,2226.8940,0.0000,2226.8940,15.7826,0.0000,7397.6060,7397.6060,13.3418,19.0134,0.0000,1458.9000,-1458.9000,0.0775,0.0000,236.8234,236.8234,3.7726,1695.7234,0.0000,-1695.7234,19.2686,13.7791,321.6000,0.0000,321.6000,-0.0117,74.6851,0.0000,74.6851,0.5319,0.0000,246.9149,246.9149,13.2855,18.7950,0.0000,22076.5000,-22076.5000,1.2118,0.0000,3675.5296,3675.5296,59.1307,25752.0296,0.0000,-25752.0296,18.8384,13.3576,321.6000,0.0000,321.6000,-0.0117,75.0711,0.0000,75.0711,0.5331,0.0000,246.5289,246.5289,19.5973,13.3253,16.4613,1.4280,57834.6231,19.0298,13.2050,16.1174,1.1936,28645.9413,19.4835,13.0327,16.2581,1.3219,27758.9502,19.5638,19.5789,19.5714,-2.3367,3.2043,19.5789,19.5973,19.5881,-2.1803,2.8553,19.5973,19.3822,19.4897,1.8120,0.4646,19.3295,19.2686,19.2990,2.3942,0.5421,19.2686,19.2194,19.2440,1.5127,0.5304,18.7950,18.8948,18.8449,-1.2693,-0.7446,18.7950,18.8384,18.8167,-1.4734,0.4672,18.8384,18.8573,18.8479,-1.2472,0.4556,19.5638,19.9156,19.7397,-1.0705,-0.6601,13.4502,13.4580,13.4541,-1.2042,-3.1857,13.3600,13.3723,13.3662,-1.1237,-2.8367,13.3418,13.5461,13.4439,-1.6537,-0.4459,13.3064,13.3418,13.3241,-1.3417,-0.5235,13.2050,13.2957,13.2503,-1.9245,-0.5118,13.2050,13.3356,13.2703,-1.9293,0.7633,13.1298,13.2002,13.1650,-2.2915,-0.4486,13.0327,13.1237,13.0782,-2.8868,-0.4369,13.0327,13.5534,13.2931,-1.4060,0.6788,10.2621,801.8948,-90619.7000,114239.5146
6236.0000,13.5464,18.7770,6086.4000,53382.9000,-47296.5000,2.8394,1258.3403,8729.2968,9987.6371,138.2553,62112.1968,4828.0597,-57284.1371,18.8555,13.3741,9586.0000,0.0000,9586.0000,-0.3476,2237.2000,0.0000,2237.2000,15.7581,0.0000,7348.8000,7348.8000,13.2394,18.9099,0.0000,3475.1000,-3475.1000,0.1846,0.0000,563.3135,563.3135,8.9828,4038.4135,0.0000,-4038.4135,19.2881,13.7982,313.7000,0.0000,313.7000,-0.0114,72.8336,0.0000,72.8336,0.5178,0.0000,240.8664,240.8664,13.1228,18.6310,0.0000,18914.3000,-18914.3000,1.0383,0.0000,3143.5134,3143.5134,50.6551,22057.8134,0.0000,-22057.8134,18.6909,13.2130,313.7000,0.0000,313.7000,-0.0114,73.3578,0.0000,73.3578,0.5208,0.0000,240.3422,240.3422,18.9526,13.6478,16.3002,0.9326,37770.3294,18.9733,13.0642,16.0188,0.9350,22438.9416,19.4856,12.8303,16.1580,1.0530,22113.6345,18.7770,18.8555,18.8162,-9.1137,2.3989,18.8555,18.9526,18.9041,-8.2562,2.0512,18.9526,19.6170,19.2848,-2.4744,0.2053,19.2821,19.2881,19.2851,-0.1688,0.3899,19.2881,19.2691,19.2786,0.4165,0.3785,18.6310,18.7886,18.7098,-1.6315,-0.6060,18.6310,18.6909,18.6609,-1.8810,0.4323,18.6909,18.7191,18.7050,-1.7248,0.4209,18.7770,20.2179,19.4974,-2.9252,-0.4406,13.5577,13.5474,13.5525,1.1868,-2.3807,13.6343,13.5891,13.6117,2.9618,-2.0331,13.2394,13.5013,13.3703,-0.8895,-0.1871,13.1905,13.2394,13.2149,-1.3185,-0.3717,13.0642,13.1713,13.1178,-1.6011,-0.3604,13.0642,13.2016,13.1329,-1.6596,0.6242,12.9233,13.0042,12.9638,-2.4296,-0.4141,12.8303,12.9151,12.8727,-2.4811,-0.4027,12.8303,13.5411,13.1857,-1.2971,0.4588,8.0879,632.0005,-59472.5000,82322.9055
6237.0000,13.4466,19.1314,3375.6000,51419.7000,-48044.1000,2.6056,699.0428,8388.6766,9087.7194,126.7944,59808.3766,2676.5572,-57131.8194,19.0973,13.6113,9600.0000,0.0000,9600.0000,-0.3481,2233.9669,0.0000,2233.9669,15.9328,0.0000,7366.0331,7366.0331,13.1241,18.7934,0.0000,6421.9000,-6421.9000,0.3412,0.0000,1039.3414,1039.3414,16.5933,7461.2414,0.0000,-7461.2414,19.0515,13.5663,397.6000,0.0000,397.6000,-0.0144,92.5743,0.0000,92.5743,0.6561,0.0000,305.0257,305.0257,13.0415,18.5490,0.0000,15685.5000,-15685.5000,0.8610,0.0000,2604.6285,2604.6285,42.0024,18290.1285,0.0000,-18290.1285,18.5879,13.1121,397.6000,0.0000,397.6000,-0.0144,93.0939,0.0000,93.0939,0.6613,0.0000,304.5061,304.5061,19.0690,13.3959,16.2324,0.9268,37536.2973,18.9082,13.0150,15.9616,0.8665,20795.9725,19.1747,12.9925,16.0836,0.9090,19089.1892,19.1314,19.0973,19.1144,3.5964,2.1858,19.0973,19.0690,19.0832,2.1603,1.8376,19.0690,19.3847,19.2269,-0.7005,0.1222,18.9493,19.0515,19.0004,-3.4372,0.4634,19.0515,19.1369,19.0942,-2.2264,0.4490,18.5490,18.6877,18.6184,-1.1044,-0.4659,18.5490,18.5879,18.5685,-1.1172,0.3951,18.5879,18.6110,18.5995,-1.2751,0.3807,19.1314,19.6858,19.4086,-1.0731,-0.4199,13.4682,13.4774,13.4728,-0.9633,-2.1708,13.4018,13.4409,13.4214,-2.2979,-1.8227,13.1241,13.4966,13.3103,-0.7250,-0.1072,13.0827,13.1241,13.1034,-1.3473,-0.4484,13.0150,13.0666,13.0408,-0.9297,-0.4340,13.0150,13.1078,13.0614,-0.8640,0.4809,12.9543,12.9577,12.9560,-0.0945,-0.3801,12.9925,12.9481,12.9703,1.1764,-0.3657,12.9925,13.2929,13.1427,-0.5201,0.4349,7.5801,592.3228,-59756.3000,77421.4590
6238.0000,13.4007,18.7931,4041.7000,42079.1000,-38037.4000,2.1989,837.6184,6857.4968,7695.1153,107.0167,48936.5968,3204.0816,-45732.5153,18.8340,13.3531,9609.1000,0.0000,9609.1000,-0.3484,2243.1747,0.0000,2243.1747,15.8967,0.0000,7365.9253,7365.9253,13.0451,18.7135,0.0000,6481.8000,-6481.8000,0.3444,0.0000,1047.9057,1047.9057,16.7405,7529.7057,0.0000,-7529.7057,18.9038,13.4216,322.4000,0.0000,322.4000,-0.0117,75.1986,0.0000,75.1986,0.5337,0.0000,247.2014,247.2014,12.9937,18.5008,0.0000,11501.8000,-11501.8000,0.6314,0.0000,1908.9416,1908.9416,30.7974,13410.7416,0.0000,-13410.7416,18.5299,13.0553,322.4000,0.0000,322.4000,-0.0117,75.5399,0.0000,75.5399,0.5370,0.0000,246.8601,246.8601,18.8784,13.4106,16.1445,0.7297,29554.2424,18.8228,12.9648,15.8938,0.7036,16887.3365,19.2182,12.8124,16.0153,0.7694,16158.1496,18.7931,18.8340,18.8135,-3.6316,1.8362,18.8340,18.8784,18.8562,-2.7405,1.4878,18.8784,19.4317,19.1550,-0.8677,0.0864,18.8575,18.9038,18.8806,-1.4461,0.4308,18.9038,18.9795,18.9416,-1.8423,0.4191,18.5008,18.6227,18.5617,-0.6843,-0.3283,18.5008,18.5299,18.5154,-0.6419,0.3030,18.5299,18.5473,18.5386,-0.7353,0.2914,18.7931,19.7572,19.2752,-1.6114,-0.3626,13.4038,13.4126,13.4082,-0.7810,-1.8259,13.4141,13.4157,13.4149,-0.0793,-1.4774,13.0451,13.4769,13.2610,-0.5963,-0.0760,13.0163,13.0451,13.0307,-0.8784,-0.4204,12.9648,13.0047,12.9847,-0.6778,-0.4088,12.9648,13.0574,13.0111,-0.6079,0.3387,12.8914,12.9200,12.9057,-0.6086,-0.2927,12.8124,12.8845,12.8485,-1.4707,-0.2810,12.8124,13.3427,13.0776,-0.7869,0.3730,6.3148,493.4507,-45767.1000,62599.7285
6239.0000,13.3946,18.4634,4867.1000,36851.0000,-31983.9000,1.9947,1008.7800,6004.6316,7013.4117,97.1350,42855.6316,3858.3200,-38997.3117,18.5128,13.0385,9584.4000,0.0000,9584.4000,-0.3475,2246.1390,0.0000,2246.1390,15.9115,0.0000,7338.2610,7338.2610,12.9724,18.6400,0.0000,5789.2000,-5789.2000,0.3076,0.0000,935.0114,935.0114,14.9472,6724.2114,0.0000,-6724.2114,18.8672,13.3858,311.3000,0.0000,311.3000,-0.0113,72.6416,0.0000,72.6416,0.5163,0.0000,238.6584,238.6584,12.9466,18.4532,0.0000,7518.7000,-7518.7000,0.4127,0.0000,1247.2489,1247.2489,20.1315,8765.9489,0.0000,-8765.9489,18.4892,13.0154,311.3000,0.0000,311.3000,-0.0113,72.9754,0.0000,72.9754,0.5189,0.0000,238.3246,238.3246,18.5823,13.5369,16.0596,0.5634,22816.2268,18.7947,12.8739,15.8343,0.5950,14279.9861,19.3055,12.6092,15.9573,0.6729,14131.5738,18.4634,18.5128,18.4881,-3.9280,1.6408,18.5128,18.5823,18.5476,-3.7250,1.2933,18.5823,19.4227,19.0025,-1.8422,0.1208,18.8607,18.8672,18.8640,-0.2023,0.4284,18.8672,18.8969,18.8821,-0.7198,0.4171,18.4532,18.5899,18.5215,-0.4863,-0.2082,18.4532,18.4892,18.4712,-0.5339,0.2045,18.4892,18.5067,18.4979,-0.4922,0.1932,18.4634,19.7416,19.1025,-2.0846,-0.3539,13.3995,13.4007,13.4001,-0.0989,-1.6359,13.5247,13.4968,13.5107,1.1557,-1.2883,12.9724,13.4006,13.1865,-0.9005,-0.1159,12.9439,12.9724,12.9581,-0.8768,-0.4235,12.8739,12.9318,12.9028,-0.9896,-0.4122,12.8739,13.0369,12.9554,-0.6731,0.2131,12.7705,12.8500,12.8103,-1.1523,-0.1996,12.6092,12.7558,12.6825,-2.0043,-0.1883,12.6092,13.3668,12.9880,-1.0816,0.3589,5.3991,421.8926,-35084.8000,51227.7867
6240.0000,13.3651,18.3850,4776.7000,34692.0000,-29915.3000,1.8880,990.5265,5648.9552,6639.4817,91.9459,40340.9552,3786.1735,-36554.7817,18.4006,12.9286,9617.3000,0.0000,9617.3000,-0.3487,2256.9402,0.0000,2256.9402,16.0352,0.0000,7360.3598,7360.3598,12.8922,18.5590,0.0000,7361.5000,-7361.5000,0.3911,0.0000,1187.6682,1187.6682,19.0014,8549.1682,0.0000,-8549.1682,18.7563,13.2771,348.6000,0.0000,348.6000,-0.0126,81.4546,0.0000,81.4546,0.5785,0.0000,267.1454,267.1454,12.8728,18.3789,0.0000,4573.7000,-4573.7000,0.2511,0.0000,758.1263,758.1263,12.2458,5331.8263,0.0000,-5331.8263,18.4432,12.9704,348.6000,0.0000,348.6000,-0.0126,81.7651,0.0000,81.7651,0.5814,0.0000,266.8349,266.8349,18.4329,13.5659,15.9994,0.4997,20238.0031,18.7683,12.8120,15.7902,0.5504,13209.3568,19.2143,12.6038,15.9091,0.6108,12827.4898,18.3850,18.4006,18.3928,-1.1511,1.5278,18.4006,18.4329,18.4167,-1.5799,1.1791,18.4329,19.3068,18.8698,-1.6019,0.1010,18.7125,18.7563,18.7344,-1.5650,0.4922,18.7563,18.8011,18.7787,-1.2485,0.4795,18.3789,18.6036,18.4912,-0.3669,-0.0955,18.3789,18.4432,18.4110,-0.7270,0.1556,18.4432,18.4679,18.4555,-0.5125,0.1430,18.3850,19.5106,18.9478,-1.8680,-0.3601,13.3982,13.3985,13.3983,-0.0223,-1.5265,13.5472,13.5372,13.5422,0.3787,-1.1777,12.8922,13.3452,13.1187,-0.8192,-0.0996,12.8653,12.8922,12.8787,-0.9590,-0.4908,12.8120,12.8544,12.8332,-0.8414,-0.4781,12.8120,13.0309,12.9215,-0.4109,0.0969,12.6873,12.7735,12.7304,-0.9647,-0.1542,12.6038,12.6621,12.6330,-0.5990,-0.1416,12.6038,13.2244,12.9141,-0.8926,0.3615,5.0307,393.1075,-31536.0000,46274.8497
6241.0000,13.3538,18.1391,5250.4000,31673.3000,-26422.9000,1.7700,1088.9599,5156.0566,6245.0165,86.2383,36829.3566,4161.4401,-32667.9165,18.1676,12.7004,9613.4000,0.0000,9613.4000,-0.3486,2262.4836,0.0000,2262.4836,16.0530,0.0000,7350.9164,7350.9164,12.8665,18.5330,0.0000,4511.7000,-4511.7000,0.2397,0.0000,727.6442,727.6442,11.6420,5239.3442,0.0000,-5239.3442,18.7139,13.2355,343.4000,0.0000,343.4000,-0.0125,80.2807,0.0000,80.2807,0.5707,0.0000,263.1193,263.1193,12.8469,18.3527,0.0000,3250.3000,-3250.3000,0.1784,0.0000,538.6165,538.6165,8.7020,3788.9165,0.0000,-3788.9165,18.4124,12.9402,343.4000,0.0000,343.4000,-0.0125,80.5758,0.0000,80.5758,0.5731,0.0000,262.8242,262.8242,18.2060,13.7505,15.9783,0.5727,23196.1090,18.7100,12.8688,15.7894,0.6758,16218.9277,19.1826,12.6397,15.9112,0.7570,15896.3772,18.1391,18.1676,18.1534,-2.8907,2.0921,18.1676,18.2060,18.1868,-2.7756,1.7435,18.2060,18.8141,18.5101,-4.3426,0.3937,18.7077,18.7139,18.7108,-0.2854,0.6334,18.7139,18.7325,18.7232,-0.6707,0.6209,18.3527,18.5692,18.4610,-0.3663,-0.0990,18.3527,18.4124,18.3826,-0.3446,0.0795,18.4124,18.4455,18.4289,-0.3222,0.0670,18.1391,19.2704,18.7047,-2.9342,-0.5629,13.4422,13.4372,13.4397,0.4984,-2.0962,13.6016,13.5901,13.5959,0.6464,-1.7476,12.8665,13.0962,12.9814,-1.6583,-0.3978,12.8628,12.8665,12.8646,-0.1712,-0.6375,12.8688,12.8554,12.8621,0.3477,-0.6250,12.8688,12.9496,12.9092,-0.1489,0.0948,12.6783,12.7303,12.7043,-0.3161,-0.0836,12.6397,12.6325,12.6361,0.0368,-0.0711,12.6397,13.0409,12.8403,-0.8919,0.5588,4.3491,339.8424,-23884.7000,55311.4138
6242.0000,13.3482,17.8052,5903.4000,28421.7000,-22518.3000,1.6503,1224.5088,4626.1305,5850.6393,80.4669,33047.8305,4678.8912,-28368.9393,17.8471,12.3865,9613.7000,0.0000,9613.7000,-0.3486,2271.5456,0.0000,2271.5456,16.1043,0.0000,7342.1544,7342.1544,12.8909,18.5577,0.0000,4606.1000,-4606.1000,0.2447,0.0000,743.1124,743.1124,11.8844,5349.2124,0.0000,-5349.2124,18.5633,13.0880,338.4000,0.0000,338.4000,-0.0123,79.2565,0.0000,79.2565,0.5627,0.0000,259.1435,259.1435,12.8035,18.3090,0.0000,2518.7000,-2518.7000,0.1383,0.0000,417.1926,417.1926,6.7432,2935.8926,0.0000,-2935.8926,18.3910,12.9192,338.4000,0.0000,338.4000,-0.0123,79.4234,0.0000,79.4234,0.5650,0.0000,258.9766,258.9766,17.9037,13.9625,15.9331,0.4664,18889.2509,18.6058,12.9168,15.7613,0.6059,14542.0013,19.0271,12.7323,15.8797,0.6704,14079.2428,17.8052,17.8471,17.8261,-3.9500,1.9494,17.8471,17.9037,17.8754,-3.7595,1.6007,17.9037,18.4877,18.1957,-3.7944,0.3581,18.5161,18.5633,18.5397,-2.0655,0.6029,18.5633,18.6112,18.5873,-1.6414,0.5906,18.3090,18.5614,18.4352,-0.3115,-0.0721,18.3090,18.3910,18.3500,-0.3938,0.0661,18.3910,18.4241,18.4075,-0.2591,0.0538,17.8052,19.0888,18.4470,-3.1113,-0.5261,13.4738,13.4697,13.4718,0.3859,-1.9539,13.7400,13.7099,13.7250,1.5570,-1.6053,12.8909,12.9775,12.9342,-0.5703,-0.3627,12.8992,12.8909,12.8950,0.3660,-0.6074,12.9168,12.8953,12.9061,0.5296,-0.5951,12.9168,12.9044,12.9106,0.0157,0.0676,12.6714,12.7070,12.6892,-0.1834,-0.0706,12.7323,12.6193,12.6758,0.4782,-0.0584,12.7323,12.8931,12.8127,-0.3340,0.5215,4.0420,315.8462,-19352.6000,47510.4951
6243.0000,13.3427,17.4123,6597.5000,25219.5000,-18622.0000,1.5350,1368.6083,4104.3843,5472.9926,74.9173,29323.8843,5228.8917,-24094.9926,17.4655,12.0130,9640.3000,0.0000,9640.3000,-0.3496,2288.7194,0.0000,2288.7194,16.2199,0.0000,7351.5806,7351.5806,12.9423,18.6096,0.0000,1175.3000,-1175.3000,0.0624,0.0000,189.7451,189.7451,3.0327,1365.0451,0.0000,-1365.0451,18.2897,12.8200,352.4000,0.0000,352.4000,-0.0128,82.8119,0.0000,82.8119,0.5872,0.0000,269.5881,269.5881,12.8059,18.3114,0.0000,1985.9000,-1985.9000,0.1090,0.0000,328.9489,328.9489,5.3166,2314.8489,0.0000,-2314.8489,18.3758,12.9043,352.4000,0.0000,352.4000,-0.0128,82.7246,0.0000,82.7246,0.5885,0.0000,269.6754,269.6754,17.5395,14.2181,15.8788,0.3319,13443.9505,18.4161,13.0185,15.7173,0.4855,11652.2914,18.9180,12.7528,15.8354,0.5545,11645.5493,17.4123,17.4655,17.4389,-4.6740,1.8167,17.4655,17.5395,17.5025,-4.5011,1.4671,17.5395,18.1214,17.8304,-4.4090,0.4176,18.1849,18.2897,18.2373,-3.6505,0.4801,18.2897,18.3980,18.3439,-2.9384,0.4673,18.3114,18.5078,18.4096,-0.3102,-0.0924,18.3114,18.3758,18.3436,-0.0781,0.0166,18.3758,18.4340,18.4049,-0.0330,0.0038,17.4123,18.9218,18.1670,-3.3794,-0.4859,13.4744,13.4741,13.4742,0.0292,-1.8224,13.8493,13.8213,13.8353,1.3304,-1.4729,12.9423,12.9352,12.9387,0.0540,-0.4234,12.9618,12.9423,12.9520,0.6868,-0.4859,13.0185,12.9656,12.9921,1.0370,-0.4731,13.0185,12.8496,12.9341,0.2825,0.0866,12.7800,12.6370,12.7085,0.2318,-0.0224,12.7528,12.6148,12.6838,0.0958,-0.0096,12.7528,12.8438,12.7983,-0.1743,0.4801,3.3925,265.0947,-11438.1000,36741.7912
