Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6244.0000,13.2449,18.0342,6097.0000,36934.6000,-30837.6000,2.0627,1266.8352,5997.3353,7264.1705,100.4919,42931.9353,4830.1648,-38101.7705,17.9496,12.4869,9607.7000,0.0000,9607.7000,-0.3484,2267.2396,0.0000,2267.2396,16.2505,0.0000,7340.4604,7340.4604,13.0169,18.6850,0.0000,3160.9000,-3160.9000,0.1680,0.0000,510.8238,510.8238,8.1579,3671.7238,0.0000,-3671.7238,18.1630,12.6959,340.9000,0.0000,340.9000,-0.0124,80.2343,0.0000,80.2343,0.5701,0.0000,260.6657,260.6657,12.7912,18.2965,0.0000,1710.6000,-1710.6000,0.0939,0.0000,283.3041,283.3041,4.5796,1993.9041,0.0000,-1993.9041,18.3618,12.8906,340.9000,0.0000,340.9000,-0.0124,80.0387,0.0000,80.0387,0.5694,0.0000,260.8613,260.8613,17.8586,13.8599,15.8593,0.3716,15047.8354,18.2580,13.1085,15.6833,0.4306,10335.4989,18.2440,13.3183,15.7811,0.4119,8650.4397,18.0342,17.9496,17.9919,6.6729,1.6318,17.9496,17.8586,17.9041,4.8458,1.2834,17.8586,17.8294,17.8440,0.1623,0.3077,18.1315,18.1630,18.1472,-1.0878,0.4757,18.1630,18.2293,18.1962,-1.7835,0.4633,18.2965,18.4913,18.3939,-0.1903,-0.0571,18.2965,18.3618,18.3292,-0.1750,0.0368,18.3618,18.4161,18.3889,-0.1932,0.0245,18.0342,18.2342,18.1342,-0.3975,-0.4308,13.4311,13.4372,13.4342,-0.4845,-1.6365,13.6359,13.6865,13.6612,-2.1017,-1.2881,13.0169,12.9363,12.9766,0.4562,-0.3124,13.0441,13.0169,13.0305,0.9459,-0.4804,13.1085,13.0533,13.0809,1.0708,-0.4680,13.1085,12.8098,12.9592,0.3019,0.0523,12.5313,12.7676,12.6495,-0.7133,-0.0416,13.3183,12.3791,12.8487,1.9889,-0.0292,13.3183,12.5064,12.9123,1.3748,0.4261,4.6259,361.4752,-25419.6000,34033.7740
6245.0000,13.0954,18.9888,2122.7000,47847.5000,-45724.8000,2.3716,442.1535,7742.4846,8184.6381,115.1786,55589.9846,1680.5465,-53909.4381,18.8637,13.3820,9631.9000,0.0000,9631.9000,-0.3493,2247.6902,0.0000,2247.6902,16.1829,0.0000,7384.2098,7384.2098,13.0886,18.7574,0.0000,3085.9000,-3085.9000,0.1640,0.0000,499.1898,499.1898,7.9667,3585.0898,0.0000,-3585.0898,18.1579,12.6909,436.4000,0.0000,436.4000,-0.0158,102.7177,0.0000,102.7177,0.7311,0.0000,333.6823,333.6823,12.7668,18.2720,0.0000,1752.2000,-1752.2000,0.0962,0.0000,290.1205,290.1205,4.6909,2042.3205,0.0000,-2042.3205,18.3539,12.8828,436.4000,0.0000,436.4000,-0.0158,102.4708,0.0000,102.4708,0.7291,0.0000,333.9292,333.9292,18.6954,13.0875,15.8915,0.6011,24343.2169,18.2027,13.1504,15.6766,0.4874,11696.6201,17.7785,13.7216,15.7500,0.3913,8218.1620,18.9888,18.8637,18.9262,11.2745,1.8637,18.8637,18.6954,18.7796,10.5642,1.5144,18.6954,17.9105,18.3030,5.5382,0.3890,18.1616,18.1579,18.1597,0.1500,0.5530,18.1579,18.1703,18.1641,-0.3879,0.5371,18.2720,18.4790,18.3755,-0.2235,-0.0631,18.2720,18.3539,18.3129,-0.1972,0.0331,18.3539,18.4035,18.3787,-0.1249,0.0173,18.9888,17.7572,18.3730,2.8811,-0.5079,13.2280,13.2538,13.2409,-2.3328,-1.8696,13.0612,13.1927,13.1269,-6.4484,-1.5204,13.0886,12.9862,13.0374,0.7326,-0.3949,13.1089,13.0886,13.0987,0.8224,-0.5589,13.1504,13.1210,13.1357,0.6612,-0.5431,13.1504,12.8272,12.9888,0.3570,0.0572,12.5700,12.6782,12.6241,-0.3069,-0.0390,13.7216,12.3564,13.0390,2.2956,-0.0232,13.7216,12.5054,13.1135,2.4266,0.5020,5.2297,408.6535,-40058.2000,44257.9990
6246.0000,13.1131,19.2485,2618.7000,121677.0000,-119058.3000,5.8866,545.3084,19697.3207,20242.6291,285.4462,141374.3207,2073.3916,-139300.9291,19.2312,13.7424,9622.3000,0.0000,9622.3000,-0.3489,2235.5802,0.0000,2235.5802,15.9681,0.0000,7386.7198,7386.7198,13.0894,13.0894,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7653,13.2857,400.3000,0.0000,400.3000,-0.0145,93.5247,0.0000,93.5247,0.6706,0.0000,306.7753,306.7753,12.9594,18.4662,0.0000,2266.8000,-2266.8000,0.1244,0.0000,376.0819,376.0819,6.0684,2642.8819,0.0000,-2642.8819,18.3815,12.9100,400.3000,0.0000,400.3000,-0.0145,93.9623,0.0000,93.9623,0.6689,0.0000,306.3377,306.3377,19.2006,13.0439,16.1223,1.6514,66882.9155,18.6422,13.0741,15.8581,1.3442,32260.0553,18.3942,13.4279,15.9110,1.1989,25176.8251,19.2485,19.2312,19.2398,3.7834,4.5119,19.2312,19.2006,19.2159,5.2646,4.1630,19.2006,18.8450,19.0228,8.6861,1.3465,18.8450,18.7653,18.8051,7.7873,1.3465,18.7653,18.6782,18.7217,6.7288,1.3319,18.4196,18.3600,18.3898,0.1725,-0.1702,18.3815,18.2930,18.3373,0.2933,-0.0458,18.3942,18.3815,18.3879,0.1100,-0.0603,19.2485,18.3942,18.8213,5.4095,-1.3747,13.1112,13.1181,13.1147,-1.5248,-4.5303,13.0521,13.0585,13.0553,-0.8652,-4.1814,13.0894,13.0690,13.0792,0.5042,-1.3648,13.0882,13.0894,13.0888,-0.1201,-1.3648,13.0741,13.0861,13.0801,-0.6721,-1.3503,13.0741,12.9594,13.0168,0.3364,0.1518,12.9594,12.4550,12.7072,1.0019,0.0274,12.6126,13.1797,12.8961,-1.7248,0.0419,13.4202,13.0963,13.2583,1.7461,1.3563,11.9564,934.2895,-110902.2000,124319.7959
6247.0000,13.2033,19.5768,38.3000,172538.0000,-172499.7000,8.1560,7.9635,27989.1579,27997.1214,395.2516,200527.1579,30.3365,-200496.8214,19.5637,14.0684,16290.3000,0.0000,16290.3000,-0.5907,3769.8881,0.0000,3769.8881,26.9018,0.0000,12520.4119,12520.4119,13.0077,13.0077,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3356,13.8447,750.6000,0.0000,750.6000,-0.0272,174.1726,0.0000,174.1726,1.2473,0.0000,576.4274,576.4274,13.0255,18.5328,0.0000,3140.3000,-3140.3000,0.1724,0.0000,521.3679,521.3679,8.4080,3661.6679,0.0000,-3661.6679,18.6031,13.1270,750.6000,0.0000,750.6000,-0.0272,175.7127,0.0000,175.7127,1.2537,0.0000,574.8873,574.8873,19.5463,13.1379,16.3421,2.3445,94953.7230,19.1654,12.9716,16.0685,2.0394,48945.5652,18.9573,13.2585,16.1079,1.8764,39405.0906,19.5768,19.5637,19.5702,3.9865,6.2711,19.5637,19.5463,19.5550,4.0910,5.6804,19.5463,19.3859,19.4661,5.3487,1.8388,19.3859,19.3356,19.3608,6.7048,1.8388,19.3356,19.2690,19.3023,7.0057,1.8116,18.4703,18.3740,18.4222,0.3897,-0.2373,18.6031,18.3045,18.4538,1.4053,-0.0649,18.9573,18.6031,18.7802,4.7342,-0.0921,19.5768,18.9573,19.2671,5.3782,-1.8849,13.1903,13.1874,13.1889,0.8945,-6.2970,13.1024,13.0994,13.1009,0.5496,-5.7063,13.0077,13.0293,13.0185,-0.7338,-1.8647,13.0001,13.0077,13.0039,-1.0261,-1.8647,12.9716,12.9876,12.9796,-1.2137,-1.8375,12.9716,13.0255,12.9985,-0.2206,0.2114,13.0255,12.5921,12.8088,1.2253,0.0390,12.8120,12.9057,12.8589,-0.4507,0.0662,13.2460,13.2570,13.2515,-0.0823,1.8590,16.5505,1293.2764,-157848.5000,183304.3789
6248.0000,13.4154,19.7958,0.0000,205399.2000,-205399.2000,9.7070,0.0000,33484.6871,33484.6871,470.6850,238883.8871,0.0000,-238883.8871,19.7884,14.2888,19881.7000,0.0000,19881.7000,-0.7210,4588.8741,0.0000,4588.8741,32.6893,0.0000,15292.8259,15292.8259,13.2680,18.9388,0.0000,27941.1000,-27941.1000,1.4846,0.0000,4531.0437,4531.0437,72.1311,32472.1437,0.0000,-32472.1437,19.2930,13.8031,1211.5000,0.0000,1211.5000,-0.0439,281.2645,0.0000,281.2645,1.9979,0.0000,930.2355,930.2355,12.9827,18.4896,0.0000,5036.7000,-5036.7000,0.2765,0.0000,835.8380,835.8380,13.4862,5872.5380,0.0000,-5872.5380,18.4668,12.9934,1211.5000,0.0000,1211.5000,-0.0439,284.0790,0.0000,284.0790,2.0175,0.0000,927.4210,927.4210,19.7785,13.4512,16.6149,3.2115,130067.2778,19.2937,13.3098,16.3017,2.7335,65604.0290,19.3265,13.4016,16.3640,2.7066,56837.6374,19.7958,19.7884,19.7921,2.6769,7.4560,19.7884,19.7785,19.7835,2.7567,6.7350,19.7785,19.6589,19.7187,3.0481,1.4054,19.2890,19.2930,19.2910,-0.8426,2.8900,19.2930,19.2937,19.2934,-0.1091,2.8461,19.2937,17.5684,18.4310,0.1061,0.0036,18.4777,18.4668,18.4723,0.2218,0.2801,18.4668,18.5606,18.5137,-3.2169,0.2362,19.7958,19.4068,19.6013,4.0331,-2.2510,13.4648,13.4557,13.4603,3.2747,-7.4769,13.3926,13.3769,13.3847,3.4243,-6.7559,13.2680,13.1736,13.2208,2.4408,-1.4263,13.2835,13.2680,13.2758,3.2805,-2.9109,13.3072,13.2756,13.2914,3.7620,-2.8670,12.9827,13.0122,12.9974,-0.0145,-0.0245,13.1154,12.9827,13.0490,2.8985,-0.3010,13.4016,13.1363,13.2689,4.9478,-0.2571,13.4016,13.2800,13.3408,1.0770,2.2301,22.8015,1781.7408,-216072.3000,252508.9442
6249.0000,13.6586,20.0441,0.0000,226479.9000,-226479.9000,10.7032,0.0000,37132.1314,37132.1314,519.7050,263612.0314,0.0000,-263612.0314,20.0366,14.5322,22577.7000,0.0000,22577.7000,-0.8187,5196.0797,0.0000,5196.0797,37.0132,0.0000,17381.6203,17381.6203,13.5457,19.2196,0.0000,50315.8000,-50315.8000,2.6735,0.0000,8191.1590,8191.1590,130.0233,58506.9590,0.0000,-58506.9590,19.3891,13.8973,1314.8000,0.0000,1314.8000,-0.0477,304.8987,0.0000,304.8987,2.1695,0.0000,1009.9013,1009.9013,13.3948,18.9052,0.0000,7449.3000,-7449.3000,0.4089,0.0000,1241.7271,1241.7271,19.9455,8691.0271,0.0000,-8691.0271,18.6188,13.1424,1314.8000,0.0000,1314.8000,-0.0477,307.7312,0.0000,307.7312,2.1936,0.0000,1007.0688,1007.0688,20.0269,13.7113,16.8691,3.8708,156769.2561,19.3837,13.6123,16.4980,3.1836,76406.6952,19.5370,13.6370,16.5870,3.2546,68345.9460,20.0441,20.0366,20.0404,2.9951,8.2308,20.0366,20.0269,20.0317,2.9953,7.4121,20.0269,19.8703,19.9486,2.7727,0.9763,19.3937,19.3891,19.3914,1.2105,3.6498,19.3891,19.3837,19.3864,1.1223,3.6021,19.3837,18.0965,18.7401,3.7289,0.1697,18.6680,18.6188,18.6434,2.0646,0.5786,18.6188,18.6035,18.6112,1.1754,0.5309,20.0441,19.7375,19.8908,3.4924,-2.4724,13.7408,13.7324,13.7366,3.3341,-8.2451,13.6674,13.6536,13.6605,3.3271,-7.4264,13.5457,13.3824,13.4641,2.9347,-0.9906,13.5583,13.5457,13.5520,3.3329,-3.6641,13.5758,13.5538,13.5648,3.2988,-3.6164,13.3948,12.8950,13.1449,1.7790,-0.1840,13.5076,13.3948,13.4512,4.8525,-0.5929,13.6370,13.5395,13.5883,3.8529,-0.5452,13.6370,13.4109,13.5239,2.2089,2.4581,27.4308,2143.4810,-259037.7000,301521.8972
6250.0000,13.9037,20.2945,0.0000,246181.5000,-246181.5000,11.6343,0.0000,40596.1956,40596.1956,565.8087,286777.6956,0.0000,-286777.6956,20.2875,14.7783,26654.9000,0.0000,26654.9000,-0.9666,6116.6493,0.0000,6116.6493,43.5567,0.0000,20538.2507,20538.2507,13.7731,19.4496,0.0000,67524.6000,-67524.6000,3.5878,0.0000,11028.3102,11028.3102,174.6847,78552.9102,0.0000,-78552.9102,19.5340,14.0393,1335.7000,0.0000,1335.7000,-0.0484,309.2149,0.0000,309.2149,2.2012,0.0000,1026.4851,1026.4851,13.7097,19.2229,0.0000,11204.7000,-11204.7000,0.6151,0.0000,1874.3168,1874.3168,30.0105,13079.0168,0.0000,-13079.0168,18.9740,13.4904,1335.7000,0.0000,1335.7000,-0.0484,311.2840,0.0000,311.2840,2.2239,0.0000,1024.4160,1024.4160,20.2784,13.9468,17.1126,4.4542,180394.4219,19.5268,13.8384,16.6826,3.6015,86437.1049,19.7749,13.8266,16.8008,3.7661,79087.8774,20.2945,20.2875,20.2910,3.0239,8.9859,20.2875,20.2784,20.2830,3.0311,8.0194,20.2784,20.0510,20.1647,2.6079,0.6325,19.5397,19.5340,19.5368,1.7546,4.2203,19.5340,19.5268,19.5304,1.7368,4.1719,19.5268,18.5773,19.0520,3.7638,0.2322,19.0460,18.9740,19.0100,4.4234,0.8473,18.9740,18.9381,18.9561,4.1614,0.7989,20.2945,20.0273,20.1609,3.2589,-2.6484,13.9984,13.9913,13.9948,3.1154,-8.9930,13.9161,13.9045,13.9103,3.0140,-8.0264,13.7731,13.5616,13.6674,2.4526,-0.6395,13.7820,13.7731,13.7775,2.7208,-4.2273,13.7944,13.7790,13.7867,2.6771,-4.1789,13.7097,13.0705,13.3901,2.9586,-0.2392,13.7655,13.7097,13.7376,3.4557,-0.8543,13.8266,13.7820,13.8043,2.6069,-0.8059,13.8266,13.6057,13.7162,2.3194,2.6414,31.5328,2464.0208,-295584.5000,345919.4041
6251.0000,14.1351,20.5309,0.0000,264028.5000,-264028.5000,12.4777,0.0000,43778.9626,43778.9626,607.8015,307807.4626,0.0000,-307807.4626,20.5247,15.0111,28007.7000,0.0000,28007.7000,-1.0156,6409.6312,0.0000,6409.6312,45.6195,0.0000,21598.0688,21598.0688,13.9815,19.6604,0.0000,81888.8000,-81888.8000,4.3511,0.0000,13414.6786,13414.6786,212.0380,95303.4786,0.0000,-95303.4786,19.6966,14.1987,1571.0000,0.0000,1571.0000,-0.0570,362.9913,0.0000,362.9913,2.5840,0.0000,1208.0087,1208.0087,13.9357,19.4509,0.0000,15144.0000,-15144.0000,0.8313,0.0000,2539.8654,2539.8654,40.5734,17683.8654,0.0000,-17683.8654,19.2870,13.7972,1571.0000,0.0000,1571.0000,-0.0570,364.7528,0.0000,364.7528,2.6032,0.0000,1206.2472,1206.2472,20.5167,14.1792,17.3480,4.9885,202035.9733,19.6894,14.0382,16.8638,4.0035,96083.1347,20.0180,14.0078,17.0129,4.2578,89412.7729,20.5309,20.5247,20.5278,2.8570,9.6578,20.5247,20.5167,20.5207,2.8688,8.6422,20.5167,20.1867,20.3517,2.2559,0.3769,19.7023,19.6966,19.6995,1.9618,4.7279,19.6966,19.6894,19.6930,1.9615,4.6710,19.6894,18.9584,19.3239,3.2795,0.2628,19.3326,19.2870,19.3098,3.6175,1.0941,19.2870,19.2615,19.2743,3.8394,1.0372,20.5309,20.2962,20.4135,3.0480,-2.8200,14.2381,14.2319,14.2350,2.8973,-9.6580,14.1577,14.1472,14.1525,2.9217,-8.6423,13.9815,13.6870,13.8343,2.0135,-0.3771,13.9888,13.9815,13.9851,2.5047,-4.7281,13.9991,13.9862,13.9926,2.4845,-4.6712,13.9357,13.3438,13.6397,3.0115,-0.2630,13.9682,13.9357,13.9519,2.5857,-1.0943,14.0078,13.9776,13.9927,2.2728,-1.0373,14.0078,13.8037,13.9058,2.2875,2.8198,35.1884,2749.6722,-329911.6000,387531.8809
6252.0000,14.3060,20.7055,0.0000,278895.7000,-278895.7000,13.1804,0.0000,46433.0446,46433.0446,643.0052,325328.7446,0.0000,-325328.7446,20.7012,15.1843,24277.4000,0.0000,24277.4000,-0.8803,5544.7985,0.0000,5544.7985,39.4235,0.0000,18732.6015,18732.6015,14.1350,19.8156,0.0000,81820.4000,-81820.4000,4.3474,0.0000,13433.6327,13433.6327,212.0409,95254.0327,0.0000,-95254.0327,19.8790,14.3776,1860.9000,0.0000,1860.9000,-0.0675,429.0578,0.0000,429.0578,3.0544,0.0000,1431.8422,1431.8422,14.0894,19.6061,0.0000,18407.4000,-18407.4000,1.0104,0.0000,3092.7381,3092.7381,49.3280,21500.1381,0.0000,-21500.1381,19.5094,14.0151,1860.9000,0.0000,1860.9000,-0.0675,430.9241,0.0000,430.9241,3.0708,0.0000,1429.9759,1429.9759,20.6956,14.3661,17.5309,5.2813,213892.4946,19.8712,14.1675,17.0193,4.2832,102796.5857,20.2493,14.1367,17.1930,4.5903,96396.0568,20.7055,20.7012,20.7033,2.1176,10.1907,20.7012,20.6956,20.6984,2.1434,9.3104,20.6956,20.4361,20.5659,2.5837,0.5489,19.8852,19.8790,19.8821,2.2035,4.8963,19.8790,19.8712,19.8751,2.1969,4.8289,19.8712,19.1119,19.4915,2.0227,0.1561,19.5400,19.5094,19.5247,2.5921,1.1665,19.5094,19.4922,19.5008,2.7328,1.0990,20.7055,20.5276,20.6165,2.4493,-2.9896,14.4055,14.4014,14.4034,2.0321,-10.1888,14.3392,14.3318,14.3355,2.2081,-9.3084,14.1350,13.9075,14.0213,2.2559,-0.5470,14.1401,14.1350,14.1376,1.8387,-4.8944,14.1458,14.1368,14.1413,1.7934,-4.8269,14.0894,13.4875,13.7885,1.7945,-0.1541,14.1105,14.0894,14.1000,1.7857,-1.1646,14.1367,14.1164,14.1265,1.6143,-1.0971,14.1367,13.9813,14.0590,1.8481,2.9916,36.9732,2889.1415,-351124.3000,413085.1370
6253.0000,14.4902,20.8937,0.0000,292048.0000,-292048.0000,13.8019,0.0000,48837.8514,48837.8514,674.0904,340885.8514,0.0000,-340885.8514,20.8893,15.3689,28013.2000,0.0000,28013.2000,-1.0158,6384.4388,0.0000,6384.4388,45.3879,0.0000,21628.7612,21628.7612,14.2896,19.9721,0.0000,92944.4000,-92944.4000,4.9385,0.0000,15294.9852,15294.9852,241.0217,108239.3852,0.0000,-108239.3852,20.0059,14.5021,1781.5000,0.0000,1781.5000,-0.0646,410.1445,0.0000,410.1445,2.9171,0.0000,1371.3555,1371.3555,14.2514,19.7697,0.0000,19798.4000,-19798.4000,1.0868,0.0000,3332.8459,3332.8459,53.0645,23131.2459,0.0000,-23131.2459,19.6813,14.1838,1781.5000,0.0000,1781.5000,-0.0646,411.7028,0.0000,411.7028,2.9312,0.0000,1369.7972,1369.7972,20.8836,14.5399,17.7118,5.6433,228555.2424,20.0008,14.3268,17.1638,4.5428,109026.2924,20.4259,14.2981,17.3620,4.9061,103028.6035,20.8937,20.8893,20.8915,2.2698,10.6914,20.8893,20.8836,20.8864,2.2686,9.6756,20.8836,20.5668,20.7252,1.9221,0.3345,20.0099,20.0059,20.0079,1.5172,5.2730,20.0059,20.0008,20.0033,1.5471,5.2084,20.0008,19.3800,19.6904,2.3994,0.2265,19.7025,19.6813,19.6919,2.0175,1.3133,19.6813,19.6697,19.6755,2.1078,1.2487,20.8937,20.7294,20.8116,2.3527,-3.1105,14.5963,14.5918,14.5940,2.2998,-10.6863,14.5222,14.5151,14.5187,2.2095,-9.6705,14.2896,14.0199,14.1548,1.6108,-0.3294,14.2945,14.2896,14.2921,1.8639,-5.2678,14.3006,14.2919,14.2963,1.8693,-5.2032,14.2514,13.7099,13.9807,2.3187,-0.2213,14.2720,14.2514,14.2617,1.9515,-1.3081,14.2981,14.2766,14.2873,1.9399,-1.2435,14.2981,14.1415,14.2198,1.9399,3.1156,39.5554,3090.9126,-373214.6000,440610.1384
6254.0000,14.6924,21.1004,0.0000,310302.0000,-310302.0000,14.6646,0.0000,52143.7802,52143.7802,717.1008,362445.7802,0.0000,-362445.7802,21.0958,15.5717,26654.0000,0.0000,26654.0000,-0.9665,6060.5960,0.0000,6060.5960,43.0829,0.0000,20593.4040,20593.4040,14.4724,20.1571,0.0000,104078.1000,-104078.1000,5.5301,0.0000,17174.0567,17174.0567,270.0673,121252.1567,0.0000,-121252.1567,20.1679,14.6611,1207.8000,0.0000,1207.8000,-0.0438,277.5431,0.0000,277.5431,1.9744,0.0000,930.2569,930.2569,14.4508,19.9709,0.0000,23084.2000,-23084.2000,1.2672,0.0000,3895.3181,3895.3181,61.8826,26979.5181,0.0000,-26979.5181,19.8891,14.3875,1207.8000,0.0000,1207.8000,-0.0438,278.4431,0.0000,278.4431,1.9828,0.0000,929.3569,929.3569,21.0900,14.7531,17.9216,6.1579,249396.9235,20.1620,14.5097,17.3359,4.9435,118642.8579,20.6121,14.4987,17.5554,5.3467,112280.1121,21.1004,21.0958,21.0981,2.4929,11.3607,21.0958,21.0900,21.0929,2.4912,10.3942,21.0900,20.6259,20.8580,1.6020,0.1903,20.1727,20.1679,20.1703,1.9596,5.7204,20.1679,20.1620,20.1650,1.9502,5.6766,20.1620,19.5951,19.8785,2.2699,0.2346,19.9122,19.8891,19.9007,2.5189,1.5017,19.8891,19.8773,19.8832,2.5059,1.4579,21.1004,20.9364,21.0184,2.4953,-3.3039,14.8047,14.8001,14.8024,2.5138,-11.3495,14.7412,14.7333,14.7372,2.6372,-10.3830,14.4724,14.0595,14.2659,1.3409,-0.1791,14.4777,14.4724,14.4750,2.2073,-5.7092,14.4858,14.4763,14.4810,2.2290,-5.6654,14.4508,13.9029,14.1769,2.3671,-0.2233,14.4732,14.4508,14.4620,2.4160,-1.4905,14.4987,14.4757,14.4872,2.4116,-1.4467,14.4987,14.3235,14.4111,2.3086,3.3151,42.8509,3348.4311,-408394.7000,480319.8936
6255.0000,14.8845,21.2968,0.0000,325369.5000,-325369.5000,15.3767,0.0000,54930.6271,54930.6271,752.9381,380300.1271,0.0000,-380300.1271,21.2926,15.7649,25295.1000,0.0000,25295.1000,-0.9173,5739.0067,0.0000,5739.0067,40.7801,0.0000,19556.0933,19556.0933,14.6399,20.3267,0.0000,112877.2000,-112877.2000,5.9976,0.0000,18673.3095,18673.3095,293.1253,131550.5095,0.0000,-131550.5095,20.3272,14.8173,1161.7000,0.0000,1161.7000,-0.0421,266.4600,0.0000,266.4600,1.8951,0.0000,895.2400,895.2400,14.6347,20.1566,0.0000,25581.7000,-25581.7000,1.4043,0.0000,4326.4861,4326.4861,68.5942,29908.1861,0.0000,-29908.1861,20.0838,14.5785,1161.7000,0.0000,1161.7000,-0.0421,267.2098,0.0000,267.2098,1.9020,0.0000,894.4902,894.4902,21.2874,14.9466,18.1170,6.5752,266295.9558,20.3218,14.6730,17.4974,5.2718,126524.0896,20.8050,14.6736,17.7393,5.7222,120165.9915,21.2968,21.2926,21.2947,2.3721,11.9057,21.2926,21.2874,21.2900,2.3780,10.9885,21.2874,20.6270,20.9572,1.1970,0.1000,20.3316,20.3272,20.3294,1.9195,6.0975,20.3272,20.3218,20.3245,1.9245,6.0554,20.3218,19.8010,20.0614,2.2062,0.2482,20.1032,20.0838,20.0935,2.3265,1.6525,20.0838,20.0737,20.0788,2.3594,1.6103,21.2968,21.1442,21.2205,2.4386,-3.4710,14.9970,14.9930,14.9950,2.3238,-11.8905,14.9396,14.9328,14.9362,2.4009,-10.9732,14.6399,14.0438,14.3419,0.9156,-0.0847,14.6445,14.6399,14.6422,2.0167,-6.0823,14.6513,14.6433,14.6473,2.0058,-6.0402,14.6347,14.1106,14.3726,2.3621,-0.2330,14.6532,14.6347,14.6439,2.1951,-1.6372,14.6736,14.6551,14.6644,2.1371,-1.5951,14.6736,14.5144,14.5940,2.2063,3.4862,45.5132,3556.4619,-436209.9000,512986.0370
6256.0000,15.0257,21.4412,0.0000,331110.4000,-331110.4000,15.6480,0.0000,56092.1078,56092.1078,767.2122,387202.5078,0.0000,-387202.5078,21.4382,15.9079,21567.9000,0.0000,21567.9000,-0.7821,4885.4892,0.0000,4885.4892,34.6856,0.0000,16682.4108,16682.4108,14.7657,20.4540,0.0000,116483.2000,-116483.2000,6.1892,0.0000,19306.9260,19306.9260,302.7055,135790.1260,0.0000,-135790.1260,20.4542,14.9419,1484.2000,0.0000,1484.2000,-0.0538,339.9370,0.0000,339.9370,2.4163,0.0000,1144.2630,1144.2630,14.7702,20.2935,0.0000,27073.6000,-27073.6000,1.4862,0.0000,4586.5094,4586.5094,72.6115,31660.1094,0.0000,-31660.1094,20.2362,14.7280,1484.2000,0.0000,1484.2000,-0.0538,340.7890,0.0000,340.7890,2.4238,0.0000,1143.4110,1143.4110,21.4345,15.0898,18.2621,6.7775,274487.8197,20.4499,14.7910,17.6204,5.4405,130573.0255,20.9715,14.7975,17.8845,5.9357,124649.4967,21.4412,21.4382,21.4397,1.7494,12.0926,21.4382,21.4345,21.4363,1.7650,11.3105,21.4345,20.6898,21.0621,1.2653,0.0937,20.4575,20.4542,20.4558,1.5251,6.2829,20.4542,20.4499,20.4520,1.5385,6.2291,20.4499,19.9924,20.2211,1.9272,0.2468,20.2506,20.2362,20.2434,1.8086,1.7329,20.2362,20.2286,20.2324,1.8539,1.6791,21.4412,21.3224,21.3818,1.9460,-3.5554,15.1319,15.1291,15.1305,1.6352,-12.0753,15.0830,15.0782,15.0806,1.7418,-11.2932,14.7657,14.0764,14.4210,0.9547,-0.0764,14.7690,14.7657,14.7673,1.5098,-6.2656,14.7733,14.7675,14.7704,1.4852,-6.2117,14.7702,14.3121,14.5412,2.0333,-0.2295,14.7831,14.7702,14.7766,1.6010,-1.7156,14.7975,14.7849,14.7912,1.5300,-1.6618,14.7975,14.6762,14.7369,1.7235,3.5727,46.6370,3644.2796,-450130.9000,529710.3419
6257.0000,15.1121,21.5295,0.0000,341722.5000,-341722.5000,16.1495,0.0000,58011.8275,58011.8275,792.5560,399734.3275,0.0000,-399734.3275,21.5277,15.9958,14115.2000,0.0000,14115.2000,-0.5118,3194.1743,0.0000,3194.1743,22.6589,0.0000,10921.0257,10921.0257,14.8533,20.5427,0.0000,107001.6000,-107001.6000,5.6854,0.0000,17759.2981,17759.2981,278.2161,124760.8981,0.0000,-124760.8981,20.5920,15.0771,967.0000,0.0000,967.0000,-0.0351,221.1307,0.0000,221.1307,1.5717,0.0000,745.8693,745.8693,14.8669,20.3911,0.0000,28187.0000,-28187.0000,1.5473,0.0000,4780.9165,4780.9165,75.6113,32967.9165,0.0000,-32967.9165,20.3567,14.8462,967.0000,0.0000,967.0000,-0.0351,221.7265,0.0000,221.7265,1.5761,0.0000,745.2735,745.2735,21.5255,15.2060,18.3658,6.8610,277868.9919,20.5874,14.8653,17.7263,5.5911,134186.9386,21.1190,14.8867,18.0029,6.0897,127882.7669,21.5295,21.5277,21.5286,1.0725,12.4391,21.5277,21.5255,21.5266,1.0892,11.9273,21.5255,21.1670,21.3462,3.4284,0.5272,20.5957,20.5920,20.5939,1.6652,6.2126,20.5920,20.5874,20.5897,1.6608,6.1775,20.5874,20.0133,20.3003,0.9550,0.0975,20.3688,20.3567,20.3627,1.4392,1.6447,20.3567,20.3504,20.3536,1.4614,1.6097,21.5295,21.4524,21.4910,1.3171,-3.7104,15.2072,15.2057,15.2064,0.9152,-12.4237,15.1763,15.1733,15.1748,1.1360,-11.9118,14.8533,14.5127,14.6830,3.1614,-0.5117,14.8557,14.8533,14.8545,1.0513,-6.1971,14.8585,14.8544,14.8564,1.0380,-6.1621,14.8669,14.3511,14.6090,0.8182,-0.0820,14.8766,14.8669,14.8717,1.1472,-1.6293,14.8867,14.8773,14.8820,1.0952,-1.5942,14.8867,14.8000,14.8434,1.2846,3.7258,46.8016,3657.1428,-460861.9000,539938.6974
6258.0000,14.8342,21.2454,0.0000,244902.7000,-244902.7000,11.5739,0.0000,41295.4287,41295.4287,568.3339,286198.1287,0.0000,-286198.1287,21.2531,15.7261,11617.6000,0.0000,11617.6000,-0.4213,2636.9845,0.0000,2636.9845,18.6288,0.0000,8980.6155,8980.6155,14.5627,20.2485,0.0000,69895.5000,-69895.5000,3.7138,0.0000,11549.2941,11549.2941,181.8051,81444.7941,0.0000,-81444.7941,20.3722,14.8614,816.1000,0.0000,816.1000,-0.0296,187.0929,0.0000,187.0929,1.3241,0.0000,629.0071,629.0071,14.5741,20.0954,0.0000,26916.5000,-26916.5000,1.4775,0.0000,4548.8378,4548.8378,72.2127,31465.3378,0.0000,-31465.3378,20.1286,14.6224,816.1000,0.0000,816.1000,-0.0296,187.6189,0.0000,187.6189,1.3281,0.0000,628.4811,628.4811,21.2622,14.7971,18.0297,5.0133,203038.7147,20.3811,14.5259,17.4535,4.0863,98072.3390,21.0015,14.4649,17.7332,4.5619,95798.9386,21.2454,21.2531,21.2492,-3.3721,9.0018,21.2531,21.2622,21.2577,-3.2463,8.5805,21.2622,21.3348,21.2985,-0.5767,0.4381,20.3631,20.3722,20.3677,-2.7301,4.1519,20.3722,20.3829,20.3775,-2.5606,4.1223,20.0954,20.3479,20.2216,-0.9499,-0.2203,20.0954,20.1286,20.1120,-3.0265,1.2573,20.1286,20.1433,20.1359,-2.6268,1.2277,21.2454,21.4111,21.3282,-1.9643,-2.5721,14.8503,14.8601,14.8552,-4.2388,-8.9831,14.7908,14.8072,14.7990,-4.5349,-8.5618,14.5627,14.6692,14.6159,-0.8099,-0.4194,14.5507,14.5627,14.5567,-3.5937,-4.1332,14.5259,14.5485,14.5372,-3.8532,-4.1036,14.5259,14.6200,14.5729,-0.4357,0.2390,14.5211,14.5652,14.5431,-3.9661,-1.2386,14.4649,14.5186,14.4917,-4.7100,-1.2090,14.4649,14.7445,14.6047,-2.8805,2.5908,33.5587,2622.3260,-328464.9000,396909.9922
6259.0000,14.5988,21.0047,0.0000,232871.4000,-232871.4000,11.0053,0.0000,39043.9401,39043.9401,539.4013,271915.3401,0.0000,-271915.3401,21.0117,15.4891,11629.0000,0.0000,11629.0000,-0.4217,2646.6987,0.0000,2646.6987,18.7110,0.0000,8982.3013,8982.3013,14.2880,19.9704,0.0000,41797.9000,-41797.9000,2.2209,0.0000,6878.1173,6878.1173,108.5846,48676.0173,0.0000,-48676.0173,20.3654,14.8548,642.3000,0.0000,642.3000,-0.0233,147.2603,0.0000,147.2603,1.0451,0.0000,495.0397,495.0397,14.3818,19.9013,0.0000,23260.0000,-23260.0000,1.2768,0.0000,3921.7034,3921.7034,62.3786,27181.7034,0.0000,-27181.7034,19.9387,14.4362,642.3000,0.0000,642.3000,-0.0233,147.9886,0.0000,147.9886,1.0483,0.0000,494.3114,494.3114,21.0204,14.5810,17.8007,4.3034,174287.5446,20.3464,14.2456,17.2960,3.6695,88066.9836,20.9081,14.2024,17.5552,4.0333,84698.6312,21.0047,21.0117,21.0082,-2.9091,8.5597,21.0117,21.0204,21.0160,-2.9164,8.1381,21.0204,21.1477,21.0840,-2.5887,1.1207,20.3653,20.3654,20.3653,-0.0287,3.3416,20.3654,20.3661,20.3658,-0.1428,3.3183,19.9013,20.1925,20.0469,-2.1095,-0.4243,19.9013,19.9387,19.9200,-2.3171,0.8525,19.9387,19.9576,19.9481,-2.2666,0.8292,21.0047,21.2304,21.1175,-2.5431,-2.4455,14.6174,14.6243,14.6208,-2.8289,-8.5528,14.5615,14.5722,14.5669,-2.8022,-8.1311,14.2880,14.4388,14.3634,-3.0481,-1.1137,14.2742,14.2880,14.2811,-3.3269,-3.3346,14.2456,14.2701,14.2579,-3.3713,-3.3113,14.2456,14.5203,14.3830,-2.2931,0.4313,14.2605,14.3111,14.2858,-3.1057,-0.8455,14.2024,14.2555,14.2289,-3.1717,-0.8222,14.2024,14.5100,14.3562,-2.9996,2.4525,29.0059,2266.5623,-285015.7000,347053.1594
6260.0000,14.2770,20.6758,0.0000,164987.1000,-164987.1000,7.7971,0.0000,27449.4676,27449.4676,381.5579,192436.5676,0.0000,-192436.5676,20.6890,15.1723,11644.0000,0.0000,11644.0000,-0.4222,2659.7803,0.0000,2659.7803,18.7920,0.0000,8984.2197,8984.2197,13.9199,19.5981,0.0000,19560.4000,-19560.4000,1.0393,0.0000,3201.4372,3201.4372,50.7560,22761.8372,0.0000,-22761.8372,20.2373,14.7291,693.1000,0.0000,693.1000,-0.0251,159.1415,0.0000,159.1415,1.1278,0.0000,533.9585,533.9585,14.1019,19.6187,0.0000,20498.6000,-20498.6000,1.1252,0.0000,3444.5992,3444.5992,54.9599,23943.1992,0.0000,-23943.1992,19.6942,14.1964,693.1000,0.0000,693.1000,-0.0251,160.1504,0.0000,160.1504,1.1340,0.0000,532.9496,532.9496,20.7053,14.1552,17.4303,2.9596,119864.6646,20.1867,13.8176,17.0022,2.5901,62161.5734,20.7306,13.7347,17.2327,2.8450,59745.2332,20.6758,20.6890,20.6824,-3.9321,6.1381,20.6890,20.7053,20.6971,-3.8488,5.7159,20.7053,20.8985,20.8019,-3.4051,0.9713,20.2263,20.2373,20.2318,-1.6115,2.0106,20.2373,20.2501,20.2437,-1.4730,1.9855,19.6187,19.9556,19.7871,-3.1348,-0.5450,19.6187,19.6942,19.6564,-3.1809,0.5803,19.6942,19.7296,19.7119,-2.8512,0.5551,20.6758,21.0656,20.8707,-2.9794,-1.6590,14.2485,14.2633,14.2559,-4.4043,-6.1308,14.1539,14.1801,14.1670,-4.8254,-5.7086,13.9199,14.1475,14.0337,-3.9789,-0.9640,13.8887,13.9199,13.9043,-4.5474,-2.0033,13.8176,13.8780,13.8478,-4.9487,-1.9781,13.8176,14.2257,14.0217,-4.3605,0.5523,13.8795,13.9825,13.9310,-4.2820,-0.5729,13.7347,13.8650,13.7998,-5.1790,-0.5478,13.7347,14.3272,14.0309,-3.9254,1.6664,19.8976,1554.8228,-192015.9000,241771.4712
6261.0000,14.0377,20.4313,0.0000,155132.9000,-155132.9000,7.3314,0.0000,25663.2989,25663.2989,358.0010,180796.1989,0.0000,-180796.1989,20.4420,14.9299,9838.7000,0.0000,9838.7000,-0.3568,2253.7425,0.0000,2253.7425,15.9435,0.0000,7584.9575,7584.9575,13.6864,19.3619,0.0000,11559.8000,-11559.8000,0.6142,0.0000,1885.6393,1885.6393,29.9501,13445.4393,0.0000,-13445.4393,20.1783,14.6713,437.4000,0.0000,437.4000,-0.0159,100.4991,0.0000,100.4991,0.7129,0.0000,336.9009,336.9009,13.8372,19.3516,0.0000,17682.9000,-17682.9000,0.9707,0.0000,2962.3030,2962.3030,47.3951,20645.2030,0.0000,-20645.2030,19.4508,13.9577,437.4000,0.0000,437.4000,-0.0159,101.3578,0.0000,101.3578,0.7179,0.0000,336.0422,336.0422,20.4554,13.9899,17.2227,2.6254,106329.8776,20.0687,13.6200,16.8444,2.3568,56562.6346,20.5542,13.5534,17.0538,2.5585,53729.3843,20.4313,20.4420,20.4366,-2.9661,5.7538,20.4420,20.4554,20.4487,-2.9988,5.3970,20.4554,20.6127,20.5340,-3.2330,1.1331,20.1730,20.1783,20.1757,-0.6779,1.7473,20.1783,20.1858,20.1820,-0.7447,1.7315,19.3516,19.6952,19.5234,-3.1832,-0.5426,19.3516,19.4508,19.4012,-3.0809,0.4281,19.4508,19.4986,19.4747,-2.8630,0.4122,20.4313,20.8299,20.6306,-2.8973,-1.5776,14.0327,14.0422,14.0374,-2.6367,-5.7510,13.9594,13.9734,13.9664,-2.4216,-5.3942,13.6864,13.8444,13.7654,-3.2383,-1.1303,13.6646,13.6864,13.6755,-2.7612,-1.7445,13.6200,13.6554,13.6377,-2.5361,-1.7286,13.6200,13.9122,13.7661,-3.0842,0.5454,13.6486,13.7410,13.6948,-2.8511,-0.4252,13.5534,13.6366,13.5950,-2.4722,-0.4094,13.5534,14.0213,13.7873,-2.9401,1.5805,17.7976,1390.7295,-173662.1000,216621.8965
6262.0000,13.8508,20.2404,0.0000,125534.6000,-125534.6000,5.9327,0.0000,20675.2198,20675.2198,289.2391,146209.8198,0.0000,-146209.8198,20.2507,14.7422,9641.4000,0.0000,9641.4000,-0.3496,2213.4051,0.0000,2213.4051,15.6730,0.0000,7427.9949,7427.9949,13.5476,19.2216,0.0000,13788.4000,-13788.4000,0.7326,0.0000,2244.7419,2244.7419,35.6904,16033.1419,0.0000,-16033.1419,19.8784,14.3771,339.9000,0.0000,339.9000,-0.0123,78.3694,0.0000,78.3694,0.5544,0.0000,261.5306,261.5306,13.6487,19.1614,0.0000,13797.6000,-13797.6000,0.7574,0.0000,2306.4600,2306.4600,36.9709,16104.0600,0.0000,-16104.0600,19.2468,13.7578,339.9000,0.0000,339.9000,-0.0123,78.9553,0.0000,78.9553,0.5597,0.0000,260.9447,260.9447,20.2636,13.7776,17.0206,2.1769,88163.1742,19.8373,13.5019,16.6696,1.9137,45928.5205,20.3328,13.3988,16.8658,2.0945,43985.0448,20.2404,20.2507,20.2456,-2.3062,4.6593,20.2507,20.2636,20.2571,-2.3116,4.3097,20.2636,20.4245,20.3441,-2.2927,0.7855,19.8440,19.8784,19.8612,-3.7952,1.5182,19.8784,19.9177,19.8980,-3.4276,1.5058,19.1614,19.5133,19.3374,-2.2454,-0.3737,19.1614,19.2468,19.2041,-2.3783,0.3837,19.2468,19.2927,19.2698,-2.4732,0.3713,20.2404,20.6362,20.4383,-2.3213,-1.2733,13.8492,13.8590,13.8541,-2.2132,-4.6565,13.7594,13.7767,13.7681,-2.3940,-4.3069,13.5476,13.6775,13.6126,-1.8445,-0.7827,13.5328,13.5476,13.5402,-1.6334,-1.5153,13.5019,13.5259,13.5139,-1.4947,-1.5030,13.5019,13.7413,13.6216,-1.7446,0.3766,13.4803,13.5572,13.5188,-2.1246,-0.3808,13.3988,13.4710,13.4349,-1.9322,-0.3685,13.3988,13.8209,13.6099,-2.1419,1.2761,14.8023,1156.6723,-142799.4000,178076.7395
6263.0000,13.6796,20.0656,0.0000,109024.5000,-109024.5000,5.1524,0.0000,17883.7367,17883.7367,250.8905,126908.2367,0.0000,-126908.2367,20.0763,14.5712,9613.4000,0.0000,9613.4000,-0.3486,2211.4286,0.0000,2211.4286,15.6659,0.0000,7401.9714,7401.9714,13.3734,19.0453,0.0000,8337.1000,-8337.1000,0.4430,0.0000,1353.9585,1353.9585,21.5681,9691.0585,0.0000,-9691.0585,19.8201,14.3198,353.6000,0.0000,353.6000,-0.0128,81.5838,0.0000,81.5838,0.5790,0.0000,272.0162,272.0162,13.5329,19.0446,0.0000,10098.3000,-10098.3000,0.5543,0.0000,1685.8742,1685.8742,27.0535,11784.1742,0.0000,-11784.1742,19.1252,13.6386,353.6000,0.0000,353.6000,-0.0128,82.2570,0.0000,82.2570,0.5838,0.0000,271.3430,271.3430,20.0901,13.5772,16.8336,1.7911,72540.1611,19.7371,13.2927,16.5149,1.5950,38281.0571,20.2436,13.1558,16.6997,1.7543,36840.5630,20.0656,20.0763,20.0709,-2.1075,4.0378,20.0763,20.0901,20.0832,-2.0993,3.6892,20.0901,20.2391,20.1646,-2.1664,0.8015,19.8142,19.8201,19.8171,-0.5326,1.2445,19.8201,19.8322,19.8261,-0.8683,1.2317,19.0446,19.3573,19.2009,-1.6467,-0.3085,19.0446,19.1252,19.0849,-1.4390,0.2459,19.1252,19.1690,19.1471,-1.4806,0.2330,20.0656,20.4683,20.2669,-2.0682,-1.1146,13.6684,13.6795,13.6739,-2.1742,-4.0394,13.5633,13.5831,13.5732,-2.3514,-3.6908,13.3734,13.5135,13.4434,-2.0415,-0.8031,13.3495,13.3734,13.3614,-2.1576,-1.2461,13.2927,13.3394,13.3161,-2.3871,-1.2333,13.2927,13.6243,13.4585,-1.9684,0.3069,13.3193,13.4197,13.3695,-1.8016,-0.2475,13.1558,13.3019,13.2289,-2.4870,-0.2346,13.1558,13.6797,13.4178,-2.3183,1.1130,12.2528,957.4479,-117139.3000,147661.7813
6264.0000,13.5227,19.9054,0.0000,88676.7000,-88676.7000,4.1908,0.0000,14492.6053,14492.6053,203.8371,103169.3053,0.0000,-103169.3053,19.9176,14.4154,9615.3000,0.0000,9615.3000,-0.3487,2215.9521,0.0000,2215.9521,15.7043,0.0000,7399.3479,7399.3479,13.1955,18.8656,0.0000,6549.3000,-6549.3000,0.3480,0.0000,1061.0000,1061.0000,16.9313,7610.3000,0.0000,-7610.3000,19.6881,14.1904,340.3000,0.0000,340.3000,-0.0123,78.6367,0.0000,78.6367,0.5576,0.0000,261.6633,261.6633,13.4191,18.9298,0.0000,7289.9000,-7289.9000,0.4002,0.0000,1215.4827,1215.4827,19.5276,8505.3827,0.0000,-8505.3827,19.0301,13.5454,340.3000,0.0000,340.3000,-0.0123,79.2533,0.0000,79.2533,0.5628,0.0000,261.0467,261.0467,19.9332,13.3765,16.6548,1.4254,57730.1568,19.6300,13.0970,16.3635,1.2783,30678.1561,20.1428,12.9298,16.5363,1.4113,29637.2956,19.9054,19.9176,19.9115,-1.9245,3.2871,19.9176,19.9332,19.9254,-1.9050,2.9385,19.9332,20.0889,20.0111,-1.8527,0.6557,19.6648,19.6881,19.6764,-1.6978,1.0037,19.6881,19.7143,19.7012,-1.5079,0.9913,18.9298,19.2605,19.0951,-1.2770,-0.2262,18.9298,19.0301,18.9799,-1.2671,0.1740,19.0301,19.0780,19.0541,-1.1235,0.1617,19.9054,20.3333,20.1194,-1.7811,-0.9036,13.5051,13.5174,13.5112,-1.9638,-3.2901,13.3732,13.3971,13.3852,-2.2696,-2.9414,13.1955,13.3619,13.2787,-1.9879,-0.6586,13.1657,13.1955,13.1806,-2.1827,-1.0066,13.0970,13.1529,13.1250,-2.3067,-0.9942,13.0970,13.5184,13.3077,-1.8203,0.2233,13.1595,13.2938,13.2267,-1.7240,-0.1769,12.9298,13.1306,13.0302,-2.3977,-0.1646,12.9298,13.5423,13.2360,-2.1934,0.9007,9.8303,768.1542,-92220.0000,118045.6085
6265.0000,13.4105,19.7908,0.0000,86591.7000,-86591.7000,4.0922,0.0000,14114.7717,14114.7717,198.8411,100706.4717,0.0000,-100706.4717,19.7999,14.3000,9660.3000,0.0000,9660.3000,-0.3503,2229.3843,0.0000,2229.3843,15.8102,0.0000,7430.9157,7430.9157,13.1599,18.8295,0.0000,12417.1000,-12417.1000,0.6598,0.0000,2010.6098,2010.6098,32.0785,14427.7098,0.0000,-14427.7098,19.3638,13.8724,350.6000,0.0000,350.6000,-0.0127,81.3277,0.0000,81.3277,0.5755,0.0000,269.2723,269.2723,13.2183,18.7272,0.0000,6354.8000,-6354.8000,0.3488,0.0000,1057.2415,1057.2415,17.0210,7412.0415,0.0000,-7412.0415,18.8651,13.3837,350.6000,0.0000,350.6000,-0.0127,81.8143,0.0000,81.8143,0.5805,0.0000,268.7857,268.7857,19.8121,13.3309,16.5715,1.4582,59059.0186,19.4051,13.1556,16.2803,1.2655,30372.5688,19.9438,12.9569,16.4504,1.4148,29711.5939,19.7908,19.7999,19.7953,-1.4019,3.1987,19.7999,19.8121,19.8060,-1.4410,2.8484,19.8121,19.9738,19.8930,-1.4256,0.4858,19.3148,19.3638,19.3393,-4.0690,1.1456,19.3638,19.4205,19.3921,-3.7301,1.1329,18.7272,19.2684,18.9978,-1.1748,-0.1271,18.7272,18.8651,18.7962,-2.2180,0.2217,18.8651,18.9278,18.8965,-1.9020,0.2090,19.7908,20.1815,19.9861,-1.6081,-0.8936,13.4329,13.4388,13.4359,-0.9095,-3.2009,13.3181,13.3264,13.3223,-0.7596,-2.8506,13.1599,13.2562,13.2080,-0.8532,-0.4880,13.1566,13.1599,13.1582,-0.2699,-1.1478,13.1556,13.1486,13.1521,0.3272,-1.1351,13.1556,13.3728,13.2642,-0.5253,0.1250,13.0202,13.1321,13.0761,-1.8168,-0.2239,12.9569,12.9983,12.9776,-0.6347,-0.2112,12.9569,13.3086,13.1328,-1.2465,0.8914,10.1493,793.0784,-95002.1000,119143.1813
6266.0000,13.3244,19.7030,0.0000,77941.6000,-77941.6000,3.6834,0.0000,12679.3346,12679.3346,178.8474,90620.9346,0.0000,-90620.9346,19.7106,14.2125,9630.6000,0.0000,9630.6000,-0.3492,2224.8554,0.0000,2224.8554,15.7857,0.0000,7405.7446,7405.7446,13.0866,18.7555,0.0000,7648.3000,-7648.3000,0.4064,0.0000,1237.1926,1237.1926,19.7560,8885.4926,0.0000,-8885.4926,19.3690,13.8776,343.3000,0.0000,343.3000,-0.0124,79.6294,0.0000,79.6294,0.5659,0.0000,263.6706,263.6706,13.1885,18.6972,0.0000,5701.9000,-5701.9000,0.3130,0.0000,948.3137,948.3137,15.2696,6650.2137,0.0000,-6650.2137,18.7656,13.2862,343.3000,0.0000,343.3000,-0.0124,80.2071,0.0000,80.2071,0.5697,0.0000,263.0929,263.0929,19.7210,13.2141,16.4675,1.2483,50554.4584,19.3362,13.0279,16.1820,1.0891,26139.3117,19.8655,12.8219,16.3437,1.2161,25538.2830,19.7030,19.7106,19.7068,-1.0686,2.8883,19.7106,19.7210,19.7158,-1.0883,2.5391,19.7210,19.8544,19.7877,-1.2704,0.5248,19.3748,19.3690,19.3719,0.3935,0.9311,19.3690,19.3737,19.3713,-0.2509,0.9187,18.6972,19.1146,18.9059,-1.1090,-0.1556,18.6972,18.7656,18.7314,-0.7813,0.1574,18.7656,18.8240,18.7948,-1.2269,0.1449,19.7030,20.0554,19.8792,-1.2908,-0.7951,13.3424,13.3502,13.3463,-1.0814,-2.8915,13.2071,13.2229,13.2150,-1.2945,-2.5423,13.0866,13.1805,13.1336,-0.8990,-0.5279,13.0726,13.0866,13.0796,-0.9489,-0.9343,13.0279,13.0618,13.0448,-1.2945,-0.9218,13.0279,13.3453,13.1866,-0.9364,0.1525,12.9612,13.0397,13.0004,-0.9136,-0.1605,12.8219,12.9339,12.8779,-1.2038,-0.1481,12.8219,13.2305,13.0262,-1.2866,0.7920,8.7544,684.0797,-80974.6000,102232.0532
6267.0000,13.2491,19.6261,0.0000,69969.3000,-69969.3000,3.3067,0.0000,11362.5053,11362.5053,160.4645,81331.8053,0.0000,-81331.8053,19.6335,14.1369,9657.7000,0.0000,9657.7000,-0.3502,2233.1398,0.0000,2233.1398,15.8486,0.0000,7424.5602,7424.5602,13.0245,18.6926,0.0000,9319.1000,-9319.1000,0.4952,0.0000,1506.1866,1506.1866,24.0649,10825.2866,0.0000,-10825.2866,19.2079,13.7197,338.6000,0.0000,338.6000,-0.0123,78.6898,0.0000,78.6898,0.5581,0.0000,259.9102,259.9102,13.0843,18.5921,0.0000,4935.3000,-4935.3000,0.2709,0.0000,819.8969,819.8969,13.2164,5755.1969,0.0000,-5755.1969,18.6857,13.2079,338.6000,0.0000,338.6000,-0.0123,79.1856,0.0000,79.1856,0.5626,0.0000,259.4144,259.4144,19.6435,13.1353,16.3894,1.1460,46413.5233,19.2243,12.9869,16.1056,0.9885,23724.2359,19.7387,12.7811,16.2599,1.1026,23155.3323,19.6261,19.6335,19.6298,-0.9299,2.5961,19.6335,19.6435,19.6385,-0.9332,2.2459,19.6435,19.7750,19.7093,-0.9468,0.3969,19.1742,19.2079,19.1911,-2.1825,0.8920,19.2079,19.2425,19.2252,-1.7639,0.8798,18.5921,19.0745,18.8333,-0.8762,-0.1064,18.5921,18.6857,18.6389,-1.1170,0.1645,18.6857,18.7325,18.7091,-1.0347,0.1523,19.6261,19.9543,19.7902,-1.0744,-0.7106,13.2794,13.2855,13.2825,-0.7705,-2.5985,13.1333,13.1458,13.1395,-0.9108,-2.2483,13.0245,13.1236,13.0740,-0.7185,-0.3993,13.0131,13.0245,13.0188,-0.7343,-0.8945,12.9869,13.0033,12.9951,-0.6003,-0.8822,12.9869,13.2865,13.1367,-0.6025,0.1039,12.8752,12.9585,12.9168,-1.0092,-0.1670,12.7811,12.8488,12.8149,-0.7597,-0.1547,12.7811,13.1153,12.9482,-0.9410,0.7082,8.0944,632.5107,-73888.8000,93293.0914
6268.0000,13.2120,19.5883,0.0000,91679.4000,-91679.4000,4.3327,0.0000,14875.2780,14875.2780,210.1511,106554.6780,0.0000,-106554.6780,19.5912,14.0955,9642.7000,0.0000,9642.7000,-0.3497,2230.7803,0.0000,2230.7803,15.8399,0.0000,7411.9197,7411.9197,13.0468,18.7153,0.0000,11698.4000,-11698.4000,0.6216,0.0000,1891.3126,1891.3126,30.2018,13589.7126,0.0000,-13589.7126,19.1875,13.6996,354.2000,0.0000,354.2000,-0.0128,82.3353,0.0000,82.3353,0.5851,0.0000,271.8647,271.8647,12.9831,18.4901,0.0000,4420.5000,-4420.5000,0.2427,0.0000,733.5836,733.5836,11.8368,5154.0836,0.0000,-5154.0836,18.5901,13.1143,354.2000,0.0000,354.2000,-0.0128,82.9300,0.0000,82.9300,0.5892,0.0000,271.2700,271.2700,19.5956,13.2298,16.4127,1.4615,59191.8742,19.1848,13.0574,16.1211,1.2661,30387.0037,19.6613,12.8903,16.2758,1.3991,29381.2496,19.5883,19.5912,19.5898,-0.4831,3.3590,19.5912,19.5956,19.5934,-0.5440,3.0094,19.5956,19.6768,19.6362,-0.8817,0.5986,19.1870,19.1875,19.1872,-0.0463,1.2202,19.1875,19.1935,19.1905,-0.4190,1.2073,18.4901,19.0519,18.7710,-0.7523,-0.0784,18.4901,18.5901,18.5401,-1.1920,0.1642,18.5901,18.6414,18.6158,-1.1262,0.1514,19.5883,19.8199,19.7041,-1.0390,-0.9737,13.2843,13.2842,13.2843,0.0216,-3.3651,13.1970,13.1903,13.1936,0.6525,-3.0155,13.0468,13.0661,13.0565,-0.2120,-0.6047,13.0509,13.0468,13.0489,0.3627,-1.2263,13.0574,13.0440,13.0507,0.6709,-1.2134,13.0574,13.1861,13.1217,-0.1802,0.0723,12.8590,12.8970,12.8780,-0.4688,-0.1703,12.8903,12.8382,12.8643,0.5950,-0.1575,12.8903,12.9610,12.9257,-0.2722,0.9675,10.3337,807.4905,-97447.2000,118960.1275
6269.0000,13.2174,19.5937,0.0000,102761.6000,-102761.6000,4.8564,0.0000,16675.4738,16675.4738,235.4979,119437.0738,0.0000,-119437.0738,19.5935,14.0977,9632.3000,0.0000,9632.3000,-0.3493,2228.3155,0.0000,2228.3155,15.8316,0.0000,7403.9845,7403.9845,13.0846,18.7534,0.0000,12117.8000,-12117.8000,0.6439,0.0000,1960.1259,1960.1259,31.2873,14077.9259,0.0000,-14077.9259,19.2084,13.7202,426.0000,0.0000,426.0000,-0.0154,99.0008,0.0000,99.0008,0.7039,0.0000,326.9992,326.9992,12.9675,18.4743,0.0000,4456.2000,-4456.2000,0.2446,0.0000,739.3857,739.3857,11.9315,5195.5857,0.0000,-5195.5857,18.5189,13.0445,426.0000,0.0000,426.0000,-0.0154,99.8273,0.0000,99.8273,0.7095,0.0000,326.1727,326.1727,19.5935,13.2747,16.4341,1.6142,65373.2231,19.1915,13.0895,16.1405,1.4029,33669.5608,19.5781,12.9999,16.2890,1.5124,31759.9573,19.5937,19.5935,19.5936,0.0465,3.7517,19.5935,19.5935,19.5935,0.0006,3.4024,19.5935,19.6205,19.6070,-0.3527,0.7201,19.2112,19.2084,19.2098,0.2722,1.3639,19.2084,19.2059,19.2071,0.2009,1.3485,18.4743,18.9558,18.7151,-0.6748,-0.0821,18.4743,18.5189,18.4966,-0.5252,0.1625,18.5189,18.5616,18.5402,-0.9117,0.1471,19.5937,19.7135,19.6536,-0.6093,-1.1047,13.3075,13.3060,13.3067,0.2710,-3.7596,13.2304,13.2265,13.2284,0.4202,-3.4103,13.0846,13.0670,13.0758,0.2325,-0.7280,13.0892,13.0846,13.0869,0.4586,-1.3718,13.0895,13.0820,13.0858,0.4229,-1.3564,13.0895,13.1416,13.1156,-0.0748,0.0742,12.9178,12.8917,12.9047,0.3226,-0.1704,12.9999,12.9052,12.9525,1.0654,-0.1549,12.9999,12.9137,12.9568,0.3760,1.0968,11.4247,892.7452,-108851.3000,130802.7413
6270.0000,13.3502,19.7293,0.0000,185186.3000,-185186.3000,8.7517,0.0000,30143.6736,30143.6736,424.4045,215329.9736,0.0000,-215329.9736,19.7243,14.2259,9667.3000,0.0000,9667.3000,-0.3506,2232.9759,0.0000,2232.9759,15.8887,0.0000,7434.3241,7434.3241,13.1933,18.8633,0.0000,624.1000,-624.1000,0.0332,0.0000,101.1024,101.1024,1.6116,725.2024,0.0000,-725.2024,19.6366,14.1399,411.2000,0.0000,411.2000,-0.0149,95.0778,0.0000,95.0778,0.6793,0.0000,316.1222,316.1222,13.1056,18.6136,0.0000,5431.6000,-5431.6000,0.2982,0.0000,902.5527,902.5527,14.5429,6334.1527,0.0000,-6334.1527,18.2309,12.7624,411.2000,0.0000,411.2000,-0.0149,96.6993,0.0000,96.6993,0.6855,0.0000,314.5007,314.5007,19.7184,13.5548,16.6366,2.5542,103445.3648,19.4791,13.2123,16.3457,2.3372,56093.5602,19.6703,13.2837,16.4770,2.3820,50020.9748,19.7293,19.7243,19.7268,1.6070,6.6974,19.7243,19.7184,19.7214,1.5432,6.3468,19.7184,19.6866,19.7025,1.1528,1.9955,19.6731,19.6366,19.6549,5.3712,2.0287,19.6366,19.5945,19.6156,4.9286,2.0138,18.6164,18.7220,18.6692,-0.5535,-0.3070,18.2309,18.7115,18.4712,-0.3068,-0.0088,19.6703,18.2309,18.9506,4.9524,-0.0237,19.7293,19.6703,19.6998,0.5575,-2.0543,13.4603,13.4547,13.4575,1.8198,-6.7210,13.4297,13.4182,13.4239,2.3591,-6.3704,13.1933,13.1601,13.1767,1.2181,-2.0191,13.2023,13.1933,13.1978,1.3389,-2.0523,13.2123,13.1955,13.2039,1.4257,-2.0373,13.2123,13.1109,13.1616,0.5560,0.2834,12.7624,13.0041,12.8832,-0.2595,-0.0148,12.7624,13.1422,12.9523,-0.0033,0.0001,13.2837,13.0041,13.1439,2.2574,2.0307,18.0767,1412.5395,-180752.3000,209559.8998
6271.0000,13.5810,19.9649,0.0000,240885.4000,-240885.4000,11.3840,0.0000,39422.1196,39422.1196,552.5279,280307.5196,0.0000,-280307.5196,19.9582,14.4553,16331.4000,0.0000,16331.4000,-0.5922,3761.9697,0.0000,3761.9697,26.7956,0.0000,12569.4303,12569.4303,13.4077,19.0800,0.0000,1970.0000,-1970.0000,0.1047,0.0000,320.0845,320.0845,5.0893,2290.0845,0.0000,-2290.0845,19.8476,14.3468,751.4000,0.0000,751.4000,-0.0272,173.3099,0.0000,173.3099,1.2343,0.0000,578.0901,578.0901,13.1422,18.6505,0.0000,6969.8000,-6969.8000,0.3826,0.0000,1158.6062,1158.6062,18.6634,8128.4062,0.0000,-8128.4062,18.8108,13.3303,751.4000,0.0000,751.4000,-0.0272,175.4580,0.0000,175.4580,1.2576,0.0000,575.9420,575.9420,19.9499,13.7691,16.8595,3.3035,133793.6425,19.6804,13.4359,16.5581,3.0038,72091.8402,19.7895,13.5542,16.6718,2.9994,62987.5399,19.9649,19.9582,19.9616,2.8332,8.7353,19.9582,19.9499,19.9540,2.8079,8.1430,19.9499,19.8924,19.9212,2.6385,2.5308,19.8601,19.8476,19.8539,2.4013,2.6354,19.8476,19.8298,19.8387,2.6928,2.6082,18.6473,18.6683,18.6578,-0.1377,-0.3850,18.8108,18.1511,18.4809,0.1173,-0.0025,19.7895,18.8108,19.3001,4.2178,-0.0297,19.9649,19.7895,19.8772,2.1407,-2.6488,13.6853,13.6789,13.6821,2.7105,-8.7662,13.6392,13.6296,13.6344,2.5394,-8.1740,13.4077,13.3546,13.3811,2.4671,-2.5617,13.4212,13.4077,13.4144,2.6141,-2.6664,13.4359,13.4116,13.4238,2.6533,-2.6392,13.4359,13.1790,13.3075,1.7597,0.3541,13.2873,12.6856,12.9864,1.2452,-0.0285,13.5542,12.3686,12.9614,0.1097,-0.0013,13.5542,13.2530,13.4036,3.1341,2.6178,23.6240,1846.0140,-231991.0000,268873.0226
6272.0000,13.9049,20.2956,0.0000,267850.2000,-267850.2000,12.6584,0.0000,44170.6208,44170.6208,615.2995,312020.8208,0.0000,-312020.8208,20.2871,14.7779,19922.4000,0.0000,19922.4000,-0.7224,4571.7253,0.0000,4571.7253,32.5882,0.0000,15350.6747,15350.6747,13.7797,19.4562,0.0000,40440.6000,-40440.6000,2.1488,0.0000,6605.4971,6605.4971,104.5617,47046.0971,0.0000,-47046.0971,19.7751,14.2757,1215.9000,0.0000,1215.9000,-0.0441,280.6843,0.0000,280.6843,1.9918,0.0000,935.2157,935.2157,13.4141,18.9247,0.0000,9112.8000,-9112.8000,0.5002,0.0000,1519.3408,1519.3408,24.4025,10632.1408,0.0000,-10632.1408,18.7924,13.3125,1215.9000,0.0000,1215.9000,-0.0441,283.9854,0.0000,283.9854,2.0192,0.0000,931.9146,931.9146,20.2765,14.0437,17.1601,4.3025,174249.3481,19.7696,13.8188,16.7942,3.6970,88728.6317,19.8911,13.9177,16.9044,3.7111,77933.3687,20.2956,20.2871,20.2914,3.9801,9.7065,20.2871,20.2765,20.2818,3.9555,8.9841,20.2765,20.1622,20.2194,3.5987,1.7357,19.7716,19.7751,19.7734,-0.9714,3.8845,19.7751,19.7784,19.7768,-0.7473,3.8404,18.9247,18.4267,18.6757,0.2161,-0.0254,18.9247,18.7924,18.8586,4.5574,0.4748,18.7924,18.8818,18.8371,-5.5875,0.4307,20.2956,20.0384,20.1670,3.4974,-2.9519,14.0151,14.0067,14.0109,3.9672,-9.7279,13.9675,13.9539,13.9607,3.9379,-9.0055,13.7797,13.6528,13.7162,4.0438,-1.7571,13.7956,13.7797,13.7876,4.5033,-3.9059,13.8188,13.7901,13.8044,4.5936,-3.8618,13.8188,12.8091,13.3139,0.0780,0.0040,13.5932,13.4190,13.5061,6.2710,-0.4962,13.9177,13.6205,13.7691,9.7475,-0.4521,13.9177,13.5669,13.7423,4.0870,2.9304,30.4855,2382.1761,-295049.4000,340911.3485
6273.0000,14.2055,20.6028,0.0000,284905.8000,-284905.8000,13.4644,0.0000,47319.9781,47319.9781,655.8665,332225.7781,0.0000,-332225.7781,20.5954,15.0804,22639.4000,0.0000,22639.4000,-0.8210,5176.9131,0.0000,5176.9131,36.8757,0.0000,17462.4869,17462.4869,14.0545,19.7342,0.0000,68628.4000,-68628.4000,3.6465,0.0000,11254.4027,11254.4027,177.7070,79882.8027,0.0000,-79882.8027,19.8859,14.3844,1312.7000,0.0000,1312.7000,-0.0476,302.6381,0.0000,302.6381,2.1524,0.0000,1010.0619,1010.0619,13.9723,19.4877,0.0000,12452.5000,-12452.5000,0.6836,0.0000,2089.3515,2089.3515,33.3532,14541.8515,0.0000,-14541.8515,19.1698,13.6822,1312.7000,0.0000,1312.7000,-0.0476,305.2074,0.0000,305.2074,2.1805,0.0000,1007.4926,1007.4926,20.5859,14.2991,17.4425,5.0527,204635.9373,19.8811,14.1165,16.9988,4.1697,100073.0648,20.0944,14.1644,17.1294,4.2893,90075.8300,20.6028,20.5954,20.5991,3.7133,10.3439,20.5954,20.5859,20.5906,3.7268,9.5230,20.5859,20.4137,20.4998,3.3848,1.0838,19.8899,19.8859,19.8879,1.3818,4.7303,19.8859,19.8811,19.8835,1.2879,4.6827,19.8811,18.2893,19.0852,4.9416,0.1818,19.2359,19.1698,19.2028,4.1546,0.8654,19.1698,19.1376,19.1537,3.8199,0.8178,20.6028,20.3451,20.4739,3.7041,-3.1205,14.3081,14.3010,14.3046,3.5443,-10.3549,14.2529,14.2416,14.2472,3.4582,-9.5340,14.0545,13.8968,13.9756,3.1306,-1.0949,14.0640,14.0545,14.0592,3.2778,-4.7413,14.0771,14.0607,14.0689,3.1922,-4.6937,13.9723,13.1587,13.5655,3.0359,-0.1929,14.0700,13.9723,14.0211,6.2157,-0.8764,14.1644,14.0923,14.1283,4.3351,-0.8288,14.1644,13.8875,14.0259,3.4231,3.1094,35.4730,2771.9087,-340721.9000,394784.8321
