Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6274.0000,14.4515,20.8542,0.0000,299618.5000,-299618.5000,14.1597,0.0000,50057.3593,50057.3593,691.1041,349675.8593,0.0000,-349675.8593,20.8484,15.3288,26713.5000,0.0000,26713.5000,-0.9687,6091.0337,0.0000,6091.0337,43.3404,0.0000,20622.4663,20622.4663,14.2610,19.9432,0.0000,84449.8000,-84449.8000,4.4871,0.0000,13891.2004,13891.2004,218.9207,98341.0004,0.0000,-98341.0004,20.0337,14.5294,1342.7000,0.0000,1342.7000,-0.0487,309.0222,0.0000,309.0222,2.1984,0.0000,1033.6778,1033.6778,14.2458,19.7639,0.0000,15760.2000,-15760.2000,0.8651,0.0000,2652.8785,2652.8785,42.2357,18413.0785,0.0000,-18413.0785,19.5242,14.0297,1342.7000,0.0000,1342.7000,-0.0487,310.8711,0.0000,310.8711,2.2191,0.0000,1031.8289,1031.8289,20.8410,14.5166,17.6788,5.5550,224977.6332,20.0278,14.3164,17.1721,4.5149,108357.6084,20.3541,14.3214,17.3378,4.7689,100147.4589,20.8542,20.8484,20.8513,3.0437,10.9182,20.8484,20.8410,20.8447,3.0658,9.9495,20.8410,20.6267,20.7338,2.8239,0.7266,20.0384,20.0337,20.0361,1.7885,5.2137,20.0337,20.0278,20.0307,1.7771,5.1650,20.0278,18.9165,19.4721,4.6692,0.2461,19.5762,19.5242,19.5502,4.1923,1.1112,19.5242,19.4963,19.5103,4.3036,1.0625,20.8542,20.6353,20.7447,3.2679,-3.2415,14.5516,14.5460,14.5488,2.9470,-10.9222,14.4847,14.4759,14.4803,2.8127,-9.9535,14.2610,14.0824,14.1717,2.3664,-0.7306,14.2675,14.2610,14.2643,2.4746,-5.2177,14.2764,14.2651,14.2708,2.4356,-5.1690,14.2458,13.4907,13.8682,3.6537,-0.2501,14.2820,14.2458,14.2639,2.9292,-1.1152,14.3214,14.2935,14.3074,2.1616,-1.0665,14.3214,14.1328,14.2271,2.4278,3.2375,38.9220,3041.4177,-370429.6000,433482.7005
6275.0000,14.6502,21.0572,0.0000,311569.5000,-311569.5000,14.7245,0.0000,52303.4731,52303.4731,719.8447,363872.9731,0.0000,-363872.9731,21.0528,15.5294,28077.2000,0.0000,28077.2000,-1.0181,6387.2821,0.0000,6387.2821,45.4068,0.0000,21689.9179,21689.9179,14.4315,20.1157,0.0000,95064.2000,-95064.2000,5.0511,0.0000,15677.0227,15677.0227,246.6481,110741.2227,0.0000,-110741.2227,20.1772,14.6702,1576.4000,0.0000,1576.4000,-0.0572,362.2057,0.0000,362.2057,2.5761,0.0000,1214.1943,1214.1943,14.4162,19.9360,0.0000,17983.0000,-17983.0000,0.9871,0.0000,3033.2485,3033.2485,48.2074,21016.2485,0.0000,-21016.2485,19.7826,14.2831,1576.4000,0.0000,1576.4000,-0.0572,363.8719,0.0000,363.8719,2.5932,0.0000,1212.5281,1212.5281,21.0470,14.7085,17.8778,5.9248,239955.1709,20.1718,14.4760,17.3239,4.7917,115001.6733,20.5840,14.4647,17.5243,5.1479,108106.9360,21.0572,21.0528,21.0550,2.4585,11.3655,21.0528,21.0470,21.0499,2.4763,10.3474,21.0470,20.8061,20.9265,2.3256,0.5322,20.1815,20.1772,20.1794,1.7295,5.5833,20.1772,20.1718,20.1745,1.7354,5.5262,20.1718,19.4048,19.7883,3.8161,0.2914,19.8149,19.7826,19.7988,2.9996,1.2786,19.7826,19.7647,19.7736,3.1785,1.2214,21.0572,20.8819,20.9696,2.7132,-3.3590,14.7531,14.7487,14.7509,2.4396,-11.3654,14.6840,14.6768,14.6804,2.4145,-10.3472,14.4315,14.2316,14.3316,1.9289,-0.5321,14.4365,14.4315,14.4340,2.0483,-5.5832,14.4430,14.4341,14.4385,2.0248,-5.5261,14.4162,13.8496,14.1329,3.1938,-0.2913,14.4374,14.4162,14.4268,1.9667,-1.2785,14.4647,14.4446,14.4547,1.7769,-1.2213,14.4647,14.3168,14.3907,1.9751,3.3591,41.4426,3238.3802,-393386.7000,463063.7802
6276.0000,14.7880,21.1981,0.0000,322552.8000,-322552.8000,15.2436,0.0000,54327.8504,54327.8504,746.2091,376880.6504,0.0000,-376880.6504,21.1951,15.6691,24337.5000,0.0000,24337.5000,-0.8825,5527.7403,0.0000,5527.7403,39.2576,0.0000,18809.7597,18809.7597,14.5517,20.2373,0.0000,92988.1000,-92988.1000,4.9408,0.0000,15362.4612,15362.4612,241.4345,108350.5612,0.0000,-108350.5612,20.3350,14.8249,1866.1000,0.0000,1866.1000,-0.0677,427.9909,0.0000,427.9909,3.0439,0.0000,1438.1091,1438.1091,14.5369,20.0579,0.0000,19913.6000,-19913.6000,1.0931,0.0000,3363.8269,3363.8269,53.3936,23277.4269,0.0000,-23277.4269,19.9692,14.4661,1866.1000,0.0000,1866.1000,-0.0677,429.8048,0.0000,429.8048,3.0595,0.0000,1436.2952,1436.2952,21.1912,14.8595,18.0254,6.1083,247384.7055,20.3291,14.5773,17.4532,4.9940,119855.0099,20.7825,14.5714,17.6769,5.3927,113246.1617,21.1981,21.1951,21.1966,1.7089,11.7479,21.1951,21.1912,21.1932,1.7294,10.8654,21.1912,21.0264,21.1088,2.1998,0.7356,20.3396,20.3350,20.3373,1.9057,5.6764,20.3350,20.3291,20.3320,1.9009,5.6087,20.3291,19.6459,19.9875,2.4041,0.2061,19.9925,19.9692,19.9809,2.1974,1.2992,19.9692,19.9564,19.9628,2.2829,1.2316,21.1981,21.0735,21.1358,2.0063,-3.4957,14.8878,14.8849,14.8864,1.6348,-11.7476,14.8294,14.8244,14.8269,1.7681,-10.8651,14.5517,14.4145,14.4831,1.8289,-0.7352,14.5552,14.5517,14.5534,1.4411,-5.6761,14.5579,14.5519,14.5549,1.4047,-5.6084,14.5369,14.0501,14.2935,1.9383,-0.2058,14.5519,14.5369,14.5444,1.4191,-1.2989,14.5714,14.5566,14.5640,1.3199,-1.2313,14.5714,14.4620,14.5167,1.5204,3.4960,42.5044,3321.3516,-407384.8000,480485.8771
6277.0000,14.9691,21.3833,0.0000,334961.3000,-334961.3000,15.8300,0.0000,56666.3923,56666.3923,775.6316,391627.6923,0.0000,-391627.6923,21.3796,15.8503,28077.1000,0.0000,28077.1000,-1.0181,6364.0572,0.0000,6364.0572,45.2089,0.0000,21713.0428,21713.0428,14.7107,20.3984,0.0000,107332.4000,-107332.4000,5.7030,0.0000,17775.2288,17775.2288,278.8202,125107.6288,0.0000,-125107.6288,20.4447,14.9326,1785.0000,0.0000,1785.0000,-0.0647,408.8756,0.0000,408.8756,2.9057,0.0000,1376.1244,1376.1244,14.7026,20.2252,0.0000,22238.5000,-22238.5000,1.2207,0.0000,3764.2311,3764.2311,59.6363,26002.7311,0.0000,-26002.7311,20.1511,14.6445,1785.0000,0.0000,1785.0000,-0.0647,410.2591,0.0000,410.2591,2.9194,0.0000,1374.7409,1374.7409,21.3748,15.0343,18.2045,6.5233,264192.3612,20.4409,14.7423,17.5916,5.2765,126636.9889,20.9338,14.7444,17.8391,5.7310,120351.6995,21.3833,21.3796,21.3814,2.2311,12.2296,21.3796,21.3748,21.3772,2.2208,11.2115,21.3748,21.1360,21.2554,1.7691,0.4084,20.4477,20.4447,20.4462,1.3144,6.1114,20.4447,20.4409,20.4428,1.3367,6.0467,20.4409,19.9390,20.1899,2.4426,0.2850,20.1710,20.1511,20.1611,2.1748,1.5058,20.1511,20.1405,20.1458,2.2087,1.4411,21.3833,21.2513,21.3173,2.1905,-3.6004,15.0791,15.0752,15.0772,2.3027,-12.2236,15.0153,15.0091,15.0122,2.2361,-11.2055,14.7107,14.5047,14.6077,1.5041,-0.4025,14.7151,14.7107,14.7129,1.9249,-6.1054,14.7205,14.7127,14.7166,1.9518,-6.0407,14.7026,14.2708,14.4867,2.3315,-0.2791,14.7211,14.7026,14.7119,2.0211,-1.4998,14.7444,14.7246,14.7345,2.0572,-1.4351,14.7444,14.6095,14.6769,1.9336,3.6063,45.4628,3552.5255,-432885.1000,511181.0496
6278.0000,15.1402,21.5583,0.0000,349075.5000,-349075.5000,16.4970,0.0000,59300.7944,59300.7944,809.3006,408376.2944,0.0000,-408376.2944,21.5548,16.0224,26717.0000,0.0000,26717.0000,-0.9688,6044.0735,0.0000,6044.0735,42.9198,0.0000,20672.9265,20672.9265,14.8628,20.5524,0.0000,114913.5000,-114913.5000,6.1058,0.0000,19075.2554,19075.2554,298.7172,133988.7554,0.0000,-133988.7554,20.5853,15.0705,1206.3000,0.0000,1206.3000,-0.0437,275.8743,0.0000,275.8743,1.9609,0.0000,930.4257,930.4257,14.8697,20.3940,0.0000,24206.7000,-24206.7000,1.3288,0.0000,4105.9454,4105.9454,64.9283,28312.6454,0.0000,-28312.6454,20.3320,14.8220,1206.3000,0.0000,1206.3000,-0.0437,276.6747,0.0000,276.6747,1.9683,0.0000,929.6253,929.6253,21.5505,15.2108,18.3806,6.9056,279677.4251,20.5807,14.8912,17.7359,5.5776,133862.8992,21.1045,14.9058,18.0051,6.0767,127610.9284,21.5583,21.5548,21.5566,2.1133,12.7408,21.5548,21.5505,21.5527,2.1180,11.7720,21.5505,21.2561,21.4033,1.7853,0.3343,20.5889,20.5853,20.5871,1.7006,6.4401,20.5853,20.5807,20.5830,1.6920,6.3964,20.5807,20.1556,20.3681,2.1508,0.2963,20.3505,20.3320,20.3413,2.1750,1.6251,20.3320,20.3225,20.3273,2.1900,1.5814,21.5583,21.4337,21.4960,2.1563,-3.7562,15.2518,15.2484,15.2501,2.0870,-12.7310,15.1940,15.1883,15.1912,2.1606,-11.7622,14.8628,14.6046,14.7337,1.5207,-0.3246,14.8668,14.8628,14.8648,1.8334,-6.4304,14.8723,14.8654,14.8688,1.8370,-6.3866,14.8697,14.4705,14.6701,2.2134,-0.2866,14.8868,14.8697,14.8782,2.0081,-1.6154,14.9058,14.8886,14.8972,1.9641,-1.5716,14.9058,14.7743,14.8401,1.9691,3.7659,47.8514,3739.1768,-459066.1000,541151.2527
6279.0000,15.2934,21.7150,0.0000,360894.9000,-360894.9000,17.0556,0.0000,61538.9312,61538.9312,837.6710,422433.8312,0.0000,-422433.8312,21.7120,16.1769,25357.0000,0.0000,25357.0000,-0.9195,5726.5285,0.0000,5726.5285,40.6463,0.0000,19630.4715,19630.4715,14.9968,20.6881,0.0000,121020.8000,-121020.8000,6.4303,0.0000,20130.8200,20130.8200,314.8001,141151.6200,0.0000,-141151.6200,20.7163,15.1991,1170.4000,0.0000,1170.4000,-0.0424,267.2658,0.0000,267.2658,1.8991,0.0000,903.1342,903.1342,15.0167,20.5424,0.0000,25316.2000,-25316.2000,1.3897,0.0000,4302.1344,4302.1344,67.9196,29618.3344,0.0000,-29618.3344,20.4914,14.9784,1170.4000,0.0000,1170.4000,-0.0424,267.9511,0.0000,267.9511,1.9053,0.0000,902.4489,902.4489,21.7083,15.3663,18.5373,7.2088,291957.7683,20.7122,15.0211,17.8667,5.8221,139730.4000,21.2682,15.0465,18.1573,6.3649,133662.8495,21.7150,21.7120,21.7135,1.8946,13.1577,21.7120,21.7083,21.7102,1.9009,12.2382,21.7083,21.3889,21.5486,1.7535,0.3026,20.7196,20.7163,20.7179,1.5794,6.7329,20.7163,20.7122,20.7143,1.5847,6.6905,20.7122,20.3536,20.5329,1.9889,0.3248,20.5067,20.4914,20.4990,1.9039,1.7145,20.4914,20.4834,20.4874,1.9324,1.6721,21.7150,21.6048,21.6599,1.9788,-3.8979,15.4041,15.4012,15.4027,1.8412,-13.1463,15.3508,15.3460,15.3484,1.8975,-12.2268,14.9968,14.7162,14.8565,1.4825,-0.2912,15.0001,14.9968,14.9985,1.6135,-6.7215,15.0047,14.9989,15.0018,1.6045,-6.6791,15.0167,14.6710,14.8438,2.0967,-0.3134,15.0309,15.0167,15.0238,1.7564,-1.7031,15.0465,15.0322,15.0393,1.7152,-1.6607,15.0465,14.9310,14.9887,1.7942,3.9093,49.7697,3889.0722,-479534.1000,565351.0178
6280.0000,15.3953,21.8192,0.0000,362913.1000,-362913.1000,17.1509,0.0000,62037.8899,62037.8899,843.2323,424950.9899,0.0000,-424950.9899,21.8172,16.2802,21620.1000,0.0000,21620.1000,-0.7840,4877.0018,0.0000,4877.0018,34.5888,0.0000,16743.0982,16743.0982,15.0883,20.7807,0.0000,121896.6000,-121896.6000,6.4768,0.0000,20305.4851,20305.4851,317.2638,142202.0851,0.0000,-142202.0851,20.8163,15.2973,1483.9000,0.0000,1483.9000,-0.0538,338.4714,0.0000,338.4714,2.4038,0.0000,1145.4286,1145.4286,15.1179,20.6447,0.0000,26203.7000,-26203.7000,1.4384,0.0000,4458.7185,4458.7185,70.3152,30662.4185,0.0000,-30662.4185,20.6106,15.0954,1483.9000,0.0000,1483.9000,-0.0538,339.2621,0.0000,339.2621,2.4107,0.0000,1144.6379,1144.6379,21.8148,15.4689,18.6418,7.3049,295846.9827,20.8132,15.1046,17.9589,5.9142,141941.6253,21.3981,15.1376,18.2679,6.4859,136204.6559,21.8192,21.8172,21.8182,1.2636,13.2082,21.8172,21.8148,21.8160,1.2773,12.4242,21.8148,21.5503,21.6825,1.6164,0.3369,20.8188,20.8163,20.8176,1.2024,6.8137,20.8163,20.8132,20.8148,1.2132,6.7599,20.8132,20.5161,20.6647,1.5900,0.3134,20.6217,20.6106,20.6162,1.4138,1.7518,20.6106,20.6047,20.6076,1.4516,1.6980,21.8192,21.7398,21.7795,1.4432,-3.9428,15.4991,15.4973,15.4982,1.1528,-13.1958,15.4528,15.4497,15.4513,1.2418,-12.4118,15.0883,14.8537,14.9710,1.3816,-0.3245,15.0906,15.0883,15.0895,1.0979,-6.8013,15.0928,15.0889,15.0908,1.0750,-6.7475,15.1179,14.8389,14.9784,1.6247,-0.3010,15.1274,15.1179,15.1226,1.1933,-1.7394,15.1376,15.1284,15.1330,1.1306,-1.6856,15.1376,15.0550,15.0963,1.2987,3.9552,50.1831,3921.3773,-486425.5000,573993.2639
6281.0000,15.4391,21.8640,0.0000,369607.7000,-369607.7000,17.4673,0.0000,63250.3093,63250.3093,859.3832,432858.0093,0.0000,-432858.0093,21.8632,16.3253,14146.6000,0.0000,14146.6000,-0.5130,3189.5568,0.0000,3189.5568,22.6030,0.0000,10957.0432,10957.0432,15.1266,20.8194,0.0000,108233.3000,-108233.3000,5.7508,0.0000,18040.2598,18040.2598,281.8152,126273.5598,0.0000,-126273.5598,20.9381,15.4168,973.1000,0.0000,973.1000,-0.0353,221.6557,0.0000,221.6557,1.5743,0.0000,751.4443,751.4443,15.1736,20.7010,0.0000,26451.2000,-26451.2000,1.4520,0.0000,4504.0592,4504.0592,70.9897,30955.2592,0.0000,-30955.2592,20.6804,15.1639,973.1000,0.0000,973.1000,-0.0353,222.3020,0.0000,222.3020,1.5785,0.0000,750.7980,750.7980,21.8621,15.5337,18.6979,7.2583,293961.6021,20.9342,15.1323,18.0333,5.9889,143734.6715,21.5041,15.1849,18.3445,6.5230,136983.1539,21.8640,21.8632,21.8636,0.5477,13.4096,21.8632,21.8621,21.8626,0.5631,12.8966,21.8621,21.7613,21.8117,1.5596,0.8533,20.9411,20.9381,20.9396,1.4730,6.6041,20.9381,20.9342,20.9361,1.4646,6.5688,20.9342,20.5525,20.7433,0.9499,0.1457,20.6875,20.6804,20.6840,0.8186,1.5977,20.6804,20.6767,20.6785,0.8559,1.5624,21.8640,21.8227,21.8434,0.7713,-4.0578,15.5314,15.5308,15.5311,0.3978,-13.4010,15.5012,15.4998,15.5005,0.5946,-12.8880,15.1266,15.0386,15.0826,1.3471,-0.8447,15.1275,15.1266,15.1270,0.4538,-6.5955,15.1275,15.1259,15.1267,0.4336,-6.5602,15.1736,14.9024,15.0380,0.7197,-0.1371,15.1793,15.1736,15.1765,0.6498,-1.5891,15.1849,15.1796,15.1823,0.5947,-1.5538,15.1849,15.1367,15.1608,0.7785,4.0664,49.4344,3862.8706,-488199.4000,574679.4275
6282.0000,15.1086,21.5259,0.0000,266128.6000,-266128.6000,12.5770,0.0000,45174.9641,45174.9641,618.9665,311303.5641,0.0000,-311303.5641,21.5345,16.0024,11644.4000,0.0000,11644.4000,-0.4222,2634.8537,0.0000,2634.8537,18.5945,0.0000,9009.5463,9009.5463,14.7784,20.4668,0.0000,69043.4000,-69043.4000,3.6685,0.0000,11446.0849,11446.0849,179.8039,80489.4849,0.0000,-80489.4849,20.6873,15.1707,817.8000,0.0000,817.8000,-0.0297,186.8096,0.0000,186.8096,1.3211,0.0000,630.9904,630.9904,14.8658,20.3900,0.0000,24714.9000,-24714.9000,1.3567,0.0000,4191.9400,4191.9400,66.3353,28906.8400,0.0000,-28906.8400,20.4287,14.9169,817.8000,0.0000,817.8000,-0.0297,187.3612,0.0000,187.3612,1.3254,0.0000,630.4388,630.4388,21.5446,15.0757,18.3101,5.2737,213583.8958,20.7051,14.7372,17.7211,4.3788,105090.0887,21.3575,14.7034,18.0304,4.8823,102527.4118,21.5259,21.5345,21.5302,-4.0230,9.7325,21.5345,21.5446,21.5395,-3.8990,9.3103,21.5446,21.7087,21.6267,-2.2331,0.7500,20.6776,20.6873,20.6825,-3.1025,4.4185,20.6873,20.6988,20.6931,-2.9329,4.3888,20.3900,20.8612,20.6256,-1.4210,-0.1767,20.3900,20.4287,20.4093,-3.3138,1.1800,20.4287,20.4461,20.4374,-2.9097,1.1503,21.5259,21.7261,21.6260,-2.6229,-2.8445,15.1241,15.1344,15.1292,-4.8494,-9.7209,15.0671,15.0842,15.0756,-5.1271,-9.2986,14.7784,14.9674,14.8729,-2.5303,-0.7383,14.7650,14.7784,14.7717,-4.2876,-4.4068,14.7372,14.7623,14.7497,-4.5495,-4.3772,14.7372,15.1123,14.9248,-1.3667,0.1883,14.7723,14.8260,14.7992,-4.5527,-1.1684,14.7034,14.7685,14.7360,-5.3856,-1.1387,14.7034,15.0208,14.8621,-3.6046,2.8561,35.2692,2755.9860,-346606.9000,421201.3963
6283.0000,14.8395,21.2508,0.0000,252293.3000,-252293.3000,11.9232,0.0000,42547.0795,42547.0795,585.4712,294840.3795,0.0000,-294840.3795,21.2582,15.7311,11667.6000,0.0000,11667.6000,-0.4231,2648.1828,0.0000,2648.1828,18.7074,0.0000,9019.4172,9019.4172,14.4843,20.1691,0.0000,42553.0000,-42553.0000,2.2610,0.0000,7022.9839,7022.9839,110.6487,49575.9839,0.0000,-49575.9839,20.6386,15.1229,634.3000,0.0000,634.3000,-0.0230,144.9729,0.0000,144.9729,1.0279,0.0000,489.3271,489.3271,14.6593,20.1815,0.0000,20824.1000,-20824.1000,1.1431,0.0000,3522.9322,3522.9322,55.8677,24347.0322,0.0000,-24347.0322,20.2249,14.7169,634.3000,0.0000,634.3000,-0.0230,145.6614,0.0000,145.6614,1.0313,0.0000,488.6386,488.6386,21.2674,14.8401,18.0537,4.5474,184167.8783,20.6402,14.4428,17.5415,3.9462,94709.3436,21.2197,14.4295,17.8246,4.3237,90796.9104,21.2508,21.2582,21.2545,-3.3267,9.2229,21.2582,21.2674,21.2628,-3.3390,8.7998,21.2674,21.4077,21.3375,-3.4886,1.3707,20.6366,20.6386,20.6376,-0.5411,3.6317,20.6386,20.6417,20.6402,-0.6382,3.6087,20.1815,20.6255,20.4035,-2.6794,-0.3535,20.1815,20.2249,20.2032,-2.4872,0.7896,20.2249,20.2468,20.2358,-2.4320,0.7666,21.2508,21.4959,21.3733,-3.0490,-2.7003,14.8613,14.8684,14.8648,-3.1903,-9.2225,14.8083,14.8194,14.8139,-3.1587,-8.7994,14.4843,14.6361,14.5602,-3.7734,-1.3703,14.4708,14.4843,14.4775,-3.5497,-3.6313,14.4428,14.4666,14.4547,-3.5594,-3.6083,14.4428,14.8943,14.6686,-3.0911,0.3539,14.4962,14.5539,14.5250,-3.3077,-0.7892,14.4295,14.4895,14.4595,-3.3354,-0.7662,14.4295,14.7408,14.5852,-3.3416,2.7007,30.6808,2397.4440,-302734.2000,369674.1323
6284.0000,14.4883,20.8917,0.0000,181746.4000,-181746.4000,8.5892,0.0000,30391.2671,30391.2671,420.9952,212137.6671,0.0000,-212137.6671,20.9050,15.3843,11669.3000,0.0000,11669.3000,-0.4232,2659.0592,0.0000,2659.0592,18.7747,0.0000,9010.2408,9010.2408,14.0904,19.7705,0.0000,20971.6000,-20971.6000,1.1143,0.0000,3440.9549,3440.9549,54.4629,24412.5549,0.0000,-24412.5549,20.4674,14.9549,699.6000,0.0000,699.6000,-0.0254,160.2100,0.0000,160.2100,1.1344,0.0000,539.3900,539.3900,14.3675,19.8868,0.0000,18114.2000,-18114.2000,0.9943,0.0000,3053.5785,3053.5785,48.5839,21167.7785,0.0000,-21167.7785,19.9729,14.4697,699.6000,0.0000,699.6000,-0.0254,161.1268,0.0000,161.1268,1.1404,0.0000,538.4732,538.4732,20.9212,14.3976,17.6594,3.1759,128624.9769,20.4570,13.9955,17.2262,2.8311,67946.3330,21.0183,13.9383,17.4783,3.1021,65144.7997,20.8917,20.9050,20.8983,-4.2975,6.7065,20.9050,20.9212,20.9131,-4.2200,6.2834,20.9212,21.1053,21.0133,-3.9130,1.1714,20.4546,20.4674,20.4610,-2.1306,2.2857,20.4674,20.4826,20.4750,-1.9922,2.2603,19.8868,20.3325,20.1096,-3.5459,-0.4660,19.8868,19.9729,19.9298,-3.2988,0.5283,19.9729,20.0130,19.9929,-2.9310,0.5029,20.8917,21.2869,21.0893,-3.4270,-1.8826,14.4661,14.4807,14.4734,-4.7237,-6.7051,14.3791,14.4042,14.3917,-5.0946,-6.2819,14.0904,14.2984,14.1944,-4.4138,-1.1700,14.0612,14.0904,14.0758,-4.8479,-2.2843,13.9955,14.0511,14.0233,-5.2059,-2.2589,13.9955,14.5342,14.2649,-4.8718,0.4675,14.1050,14.2195,14.1623,-4.3773,-0.5269,13.9383,14.0866,14.0124,-5.3950,-0.5015,13.9383,14.5155,14.2269,-4.3231,1.8841,21.3851,1671.0582,-207763.7000,261716.1097
6285.0000,14.2197,20.6172,0.0000,169324.4000,-169324.4000,8.0021,0.0000,28132.5573,28132.5573,391.3000,197456.9573,0.0000,-197456.9573,20.6283,15.1127,9864.8000,0.0000,9864.8000,-0.3577,2254.9216,0.0000,2254.9216,15.9421,0.0000,7609.8784,7609.8784,13.8299,19.5070,0.0000,13036.0000,-13036.0000,0.6927,0.0000,2130.8179,2130.8179,33.7985,15166.8179,0.0000,-15166.8179,20.3597,14.8491,442.1000,0.0000,442.1000,-0.0160,101.3671,0.0000,101.3671,0.7184,0.0000,340.7329,340.7329,14.0968,19.6136,0.0000,13598.2000,-13598.2000,0.7464,0.0000,2284.9145,2284.9145,36.4582,15883.1145,0.0000,-15883.1145,19.7382,14.2396,442.1000,0.0000,442.1000,-0.0160,102.1006,0.0000,102.1006,0.7230,0.0000,339.9994,339.9994,20.6421,14.2015,17.4218,2.7760,112426.2071,20.3209,13.7659,17.0434,2.5427,61025.6906,20.8298,13.7152,17.2725,2.7598,57956.2160,20.6172,20.6283,20.6228,-3.3252,6.2129,20.6283,20.6421,20.6352,-3.3528,5.8551,20.6421,20.7907,20.7164,-3.5821,1.3294,20.3510,20.3597,20.3553,-1.2752,2.0221,20.3597,20.3710,20.3653,-1.3233,2.0060,19.6136,20.0743,19.8439,-3.2063,-0.4077,19.6136,19.7382,19.6759,-3.0640,0.3388,19.7382,19.7964,19.7673,-2.7226,0.3227,20.6172,21.0163,20.8168,-3.2888,-1.7893,14.2195,14.2294,14.2244,-3.0037,-6.2180,14.1500,14.1649,14.1574,-2.8262,-5.8603,13.8299,13.9754,13.9026,-3.5204,-1.3346,13.8089,13.8299,13.8194,-3.0934,-2.0272,13.7659,13.8006,13.7832,-2.8970,-2.0112,13.7659,14.2015,13.9837,-3.3927,0.4025,13.8543,13.9742,13.9143,-2.9927,-0.3439,13.7152,13.8354,13.7753,-2.8613,-0.3279,13.7152,14.1856,13.9504,-3.3365,1.7841,18.8581,1473.5962,-185209.6000,231408.1137
6286.0000,13.9896,20.3822,0.0000,137627.3000,-137627.3000,6.5041,0.0000,22741.4090,22741.4090,317.4827,160368.7090,0.0000,-160368.7090,20.3938,14.8826,9653.5000,0.0000,9653.5000,-0.3501,2212.5396,0.0000,2212.5396,15.6554,0.0000,7440.9604,7440.9604,13.6145,19.2892,0.0000,11234.9000,-11234.9000,0.5970,0.0000,1830.7672,1830.7672,29.0977,13065.6672,0.0000,-13065.6672,20.1290,14.6229,343.4000,0.0000,343.4000,-0.0125,78.9462,0.0000,78.9462,0.5588,0.0000,264.4538,264.4538,13.9245,19.4396,0.0000,8304.0000,-8304.0000,0.4558,0.0000,1392.5185,1392.5185,22.2569,9696.5185,0.0000,-9696.5185,19.5709,14.0755,343.4000,0.0000,343.4000,-0.0125,79.4625,0.0000,79.4625,0.5633,0.0000,263.9375,263.9375,20.4084,13.9467,17.1775,2.2098,89496.1660,20.1272,13.5484,16.8378,2.0249,48596.7480,20.6512,13.4512,17.0512,2.2161,46537.2125,20.3822,20.3938,20.3880,-2.8329,5.0320,20.3938,20.4084,20.4011,-2.8249,4.6819,20.4084,20.5523,20.4803,-2.8483,1.0910,20.1056,20.1290,20.1173,-2.8717,1.6879,20.1290,20.1566,20.1428,-2.6847,1.6755,19.4396,19.9214,19.6805,-1.9715,-0.2397,19.4396,19.5709,19.5053,-2.0583,0.2161,19.5709,19.6375,19.6042,-1.9673,0.2036,20.3822,20.7914,20.5868,-2.7749,-1.4722,13.9869,13.9983,13.9926,-2.7975,-5.0401,13.9003,13.9200,13.9101,-2.9841,-4.6900,13.6145,13.7484,13.6815,-2.6687,-1.0991,13.5934,13.6145,13.6040,-2.5995,-1.6960,13.5484,13.5858,13.5671,-2.6077,-1.6836,13.5484,14.0479,13.7982,-2.2382,0.2316,13.6585,13.7969,13.7277,-2.2509,-0.2242,13.4512,13.6340,13.5426,-2.8079,-0.2118,13.4512,13.9594,13.7053,-2.9574,1.4640,15.0777,1178.1926,-146825.9000,184630.1265
6287.0000,13.7883,20.1766,0.0000,119796.1000,-119796.1000,5.6615,0.0000,19701.0194,19701.0194,275.9298,139497.1194,0.0000,-139497.1194,20.1884,14.6811,9646.6000,0.0000,9646.6000,-0.3498,2216.1918,0.0000,2216.1918,15.6912,0.0000,7430.4082,7430.4082,13.4175,19.0900,0.0000,8172.6000,-8172.6000,0.4342,0.0000,1328.0626,1328.0626,21.1481,9500.6626,0.0000,-9500.6626,19.9834,14.4801,348.7000,0.0000,348.7000,-0.0126,80.3001,0.0000,80.3001,0.5691,0.0000,268.3999,268.3999,13.8452,19.3597,0.0000,4653.5000,-4653.5000,0.2554,0.0000,779.6427,779.6427,12.4703,5433.1427,0.0000,-5433.1427,19.4863,13.9926,348.7000,0.0000,348.7000,-0.0126,80.7696,0.0000,80.7696,0.5733,0.0000,267.9304,267.9304,20.2032,13.7438,16.9735,1.8381,74443.6063,19.9870,13.3456,16.6663,1.7009,40822.2694,20.5180,13.2151,16.8665,1.8703,39276.4493,20.1766,20.1884,20.1825,-2.4795,4.3624,20.1884,20.2032,20.1958,-2.4768,4.0126,20.2032,20.3391,20.2712,-2.5239,1.0246,19.9673,19.9834,19.9754,-1.7126,1.4588,19.9834,20.0048,19.9941,-1.7941,1.4462,19.3597,19.8125,19.5861,-1.1393,-0.1474,19.3597,19.4863,19.4230,-0.9924,0.1080,19.4863,19.5579,19.5221,-0.9903,0.0954,20.1766,20.5885,20.3825,-2.4643,-1.2990,13.7896,13.8009,13.7953,-2.3808,-4.3739,13.6928,13.7122,13.7025,-2.5052,-4.0241,13.4175,13.5458,13.4817,-2.4105,-1.0361,13.3952,13.4175,13.4064,-2.3841,-1.4703,13.3456,13.3858,13.3657,-2.4305,-1.4577,13.3456,13.9760,13.6608,-1.6576,0.1359,13.5537,13.6965,13.6251,-1.2382,-0.1195,13.2151,13.5017,13.3584,-2.2220,-0.1069,13.2151,13.7455,13.4803,-2.7144,1.2875,12.6589,989.1875,-122278.2000,154542.3250
6288.0000,13.6223,20.0071,0.0000,97332.5000,-97332.5000,4.5998,0.0000,15944.3830,15944.3830,223.8928,113276.8830,0.0000,-113276.8830,20.0190,14.5149,9629.2000,0.0000,9629.2000,-0.3492,2216.5378,0.0000,2216.5378,15.7042,0.0000,7412.6622,7412.6622,13.2818,18.9528,0.0000,9315.1000,-9315.1000,0.4949,0.0000,1510.8630,1510.8630,24.0857,10825.9630,0.0000,-10825.9630,19.7299,14.2314,344.6000,0.0000,344.6000,-0.0125,79.5913,0.0000,79.5913,0.5635,0.0000,265.0087,265.0087,13.7217,19.2350,0.0000,2693.1000,-2693.1000,0.1478,0.0000,450.5617,450.5617,7.2163,3143.6617,0.0000,-3143.6617,19.4138,13.9214,344.6000,0.0000,344.6000,-0.0125,79.8885,0.0000,79.8885,0.5672,0.0000,264.7115,264.7115,20.0344,13.5443,16.7894,1.5045,60934.2049,19.7737,13.2254,16.4996,1.3662,32789.9018,20.3575,13.0247,16.6911,1.5299,32128.2153,20.0071,20.0190,20.0130,-2.0443,3.5431,20.0190,20.0344,20.0267,-2.0401,3.1939,20.0344,20.1786,20.1065,-1.9865,0.7597,19.6950,19.7299,19.7124,-3.1723,1.2547,19.7299,19.7707,19.7503,-2.9424,1.2422,19.2350,19.8409,19.5380,-0.5798,-0.0561,19.2350,19.4138,19.3244,-1.1895,0.0917,19.4138,19.4883,19.4511,-0.8572,0.0793,20.0071,20.4227,20.2149,-2.0228,-1.0567,13.6281,13.6394,13.6337,-1.9487,-3.5534,13.5102,13.5314,13.5208,-2.1919,-3.2043,13.2818,13.4024,13.3421,-1.6842,-0.7700,13.2642,13.2818,13.2730,-1.6087,-1.2650,13.2254,13.2546,13.2400,-1.5160,-1.2525,13.2254,13.9847,13.6051,-0.6720,0.0458,13.4165,13.6038,13.5101,-1.3866,-0.1021,13.0247,13.3460,13.1854,-2.0879,-0.0896,13.0247,13.5640,13.2944,-2.2433,1.0464,10.4385,815.6757,-99022.3000,125852.3220
6289.0000,13.5026,19.8849,0.0000,92493.0000,-92493.0000,4.3711,0.0000,15109.1902,15109.1902,212.5300,107602.1902,0.0000,-107602.1902,19.8941,14.3924,9692.2000,0.0000,9692.2000,-0.3515,2234.2865,0.0000,2234.2865,15.8416,0.0000,7457.9135,7457.9135,13.2564,18.9271,0.0000,12415.1000,-12415.1000,0.6597,0.0000,2012.9593,2012.9593,32.0841,14428.0593,0.0000,-14428.0593,19.5010,14.0069,340.5000,0.0000,340.5000,-0.0123,78.8565,0.0000,78.8565,0.5586,0.0000,261.6435,261.6435,13.4490,18.9599,0.0000,2095.7000,-2095.7000,0.1150,0.0000,349.5426,349.5426,5.6148,2445.2426,0.0000,-2445.2426,19.2643,13.7749,340.5000,0.0000,340.5000,-0.0123,79.0782,0.0000,79.0782,0.5609,0.0000,261.4218,261.4218,19.9063,13.4590,16.6827,1.4643,59304.0909,19.5386,13.2440,16.3913,1.2867,30879.7591,20.1743,12.9880,16.5811,1.4689,30847.4994,19.8849,19.8941,19.8895,-1.4904,3.3630,19.8941,19.9063,19.9002,-1.5263,3.0115,19.9063,20.0451,19.9757,-1.5778,0.6267,19.4718,19.5010,19.4864,-2.7276,1.2863,19.5010,19.5386,19.5198,-2.7809,1.2740,19.5386,19.5373,19.5380,0.0004,0.0021,18.9701,19.2643,19.1172,-2.4996,0.1171,19.2643,19.3704,19.3174,-1.6126,0.1048,19.8849,20.2578,20.0713,-1.7315,-1.0082,13.5388,13.5456,13.5422,-1.1045,-3.3724,13.4287,13.4395,13.4341,-1.0459,-3.0210,13.2564,13.3152,13.2858,-0.6788,-0.6361,13.2541,13.2564,13.2552,-0.2143,-1.2958,13.2486,13.2468,13.2477,0.0936,-1.2834,13.4490,13.7499,13.5995,-0.0668,-0.0115,13.2148,13.4490,13.3319,-2.1500,-0.1266,12.9880,13.1543,13.0711,-1.3780,-0.1142,12.9880,13.3575,13.1728,-1.4670,0.9987,10.2406,800.2138,-96630.6000,121031.3493
6290.0000,13.4104,19.7908,0.0000,83370.8000,-83370.8000,3.9400,0.0000,13589.7478,13589.7478,191.4199,96960.5478,0.0000,-96960.5478,19.7986,14.2988,9654.9000,0.0000,9654.9000,-0.3501,2228.1716,0.0000,2228.1716,15.8062,0.0000,7426.7284,7426.7284,13.1916,18.8616,0.0000,10729.1000,-10729.1000,0.5701,0.0000,1738.0423,1738.0423,27.7243,12467.1423,0.0000,-12467.1423,19.4095,13.9173,352.3000,0.0000,352.3000,-0.0128,81.6777,0.0000,81.6777,0.5797,0.0000,270.6223,270.6223,13.3091,18.8188,0.0000,1702.7000,-1702.7000,0.0935,0.0000,283.5568,283.5568,4.5607,1986.2568,0.0000,-1986.2568,19.0981,13.6120,352.3000,0.0000,352.3000,-0.0128,81.9812,0.0000,81.9812,0.5815,0.0000,270.3188,270.3188,19.8090,13.3461,16.5776,1.3011,52695.9885,19.4281,13.1448,16.2865,1.1385,27323.3574,20.0494,12.8867,16.4681,1.2978,27253.9034,19.7908,19.7986,19.7947,-1.1432,3.0360,19.7986,19.8090,19.8038,-1.1623,2.6859,19.8090,19.9316,19.8703,-1.2712,0.5719,19.3975,19.4095,19.4035,-0.9995,1.1420,19.4095,19.4281,19.4188,-1.2179,1.1292,19.4281,19.6467,19.5374,-0.0062,0.0018,18.8341,19.0981,18.9661,-1.8235,0.0952,19.0981,19.2451,19.1716,-1.7587,0.0824,19.7908,20.1227,19.9568,-1.3820,-0.9041,13.4515,13.4586,13.4550,-1.0510,-3.0450,13.3276,13.3414,13.3345,-1.2018,-2.6949,13.1916,13.2602,13.2259,-0.7221,-0.5809,13.1817,13.1916,13.1867,-0.8267,-1.1510,13.1517,13.1735,13.1626,-1.0268,-1.1382,13.3091,13.8703,13.5897,-0.1169,-0.0108,13.1297,13.3091,13.2194,-1.3573,-0.1043,12.8867,13.0623,12.9745,-1.1654,-0.0915,12.8867,13.2466,13.0666,-1.2801,0.8950,9.1559,715.4511,-85443.1000,107273.2493
6291.0000,13.3301,19.7088,0.0000,76674.1000,-76674.1000,3.6235,0.0000,12474.8030,12474.8030,175.9390,89148.9030,0.0000,-89148.9030,19.7162,14.2180,9672.5000,0.0000,9672.5000,-0.3507,2234.3900,0.0000,2234.3900,15.8547,0.0000,7438.1100,7438.1100,13.1234,18.7927,0.0000,10098.0000,-10098.0000,0.5365,0.0000,1634.2790,1634.2790,26.0869,11732.2790,0.0000,-11732.2790,19.3204,13.8299,342.7000,0.0000,342.7000,-0.0124,79.5361,0.0000,79.5361,0.5646,0.0000,263.1639,263.1639,13.2122,18.7210,0.0000,1233.9000,-1233.9000,0.0677,0.0000,205.2690,205.2690,3.3046,1439.1690,0.0000,-1439.1690,18.9667,13.4832,342.7000,0.0000,342.7000,-0.0124,79.8730,0.0000,79.8730,0.5669,0.0000,262.8270,262.8270,19.7260,13.2572,16.4916,1.1866,48057.4015,19.3383,13.0670,16.2027,1.0353,24847.6563,19.9437,12.8084,16.3760,1.1780,24737.2329,19.7088,19.7162,19.7125,-0.9912,2.7940,19.7162,19.7260,19.7211,-0.9975,2.4432,19.7260,19.8390,19.7825,-1.0591,0.5171,19.3062,19.3204,19.3133,-1.0877,1.0537,19.3204,19.3383,19.3294,-1.0790,1.0412,19.3383,19.7214,19.5298,-0.0909,0.0140,18.8920,18.9667,18.9294,-0.4422,0.0817,18.9667,19.1204,19.0436,-1.5445,0.0693,19.7088,20.0124,19.8606,-1.1597,-0.8296,13.3782,13.3848,13.3815,-0.8868,-2.8028,13.2455,13.2581,13.2518,-0.9970,-2.4520,13.1234,13.2028,13.1631,-0.7568,-0.5259,13.1127,13.1234,13.1181,-0.8271,-1.0625,13.0854,13.1042,13.0948,-0.8169,-1.0500,13.2122,13.9159,13.5640,-0.3098,-0.0228,13.0489,13.2122,13.1305,-1.0720,-0.0905,12.8084,12.9797,12.8940,-0.9705,-0.0781,12.8084,13.1436,12.9760,-1.0935,0.8208,8.4043,656.7252,-77648.1000,97642.2907
6292.0000,13.2722,19.6497,0.0000,97059.6000,-97059.6000,4.5869,0.0000,15770.2283,15770.2283,222.6004,112829.8283,0.0000,-112829.8283,19.6540,14.1569,9674.7000,0.0000,9674.7000,-0.3508,2236.5320,0.0000,2236.5320,15.8753,0.0000,7438.1680,7438.1680,13.0560,18.7245,0.0000,7957.9000,-7957.9000,0.4228,0.0000,1286.7361,1286.7361,20.5528,9244.6361,0.0000,-9244.6361,19.3794,13.8878,349.3000,0.0000,349.3000,-0.0127,81.0111,0.0000,81.0111,0.5762,0.0000,268.2889,268.2889,13.2211,18.7300,0.0000,965.1000,-965.1000,0.0530,0.0000,160.5675,160.5675,2.5845,1125.6675,0.0000,-1125.6675,19.0092,13.5249,349.3000,0.0000,349.3000,-0.0127,81.3698,0.0000,81.3698,0.5789,0.0000,267.9302,267.9302,19.6599,13.3198,16.4898,1.4149,57301.8706,19.3839,13.0238,16.2038,1.2774,30657.6944,19.8644,12.8745,16.3695,1.4039,29481.9140,19.6497,19.6540,19.6518,-0.7319,3.5164,19.6540,19.6599,19.6569,-0.7740,3.1655,19.6599,19.7305,19.6952,-1.0532,0.8222,19.3889,19.3794,19.3841,0.8553,1.2451,19.3794,19.3716,19.3755,0.5576,1.2324,18.7300,20.2546,19.4923,-0.4516,-0.0174,18.7300,19.0092,18.8696,-0.7207,0.0356,19.0092,19.0535,19.0313,-0.1471,0.0229,19.6497,19.8818,19.7657,-1.1445,-1.0706,13.3536,13.3555,13.3545,-0.3252,-3.5296,13.2665,13.2649,13.2657,0.1683,-3.1788,13.0560,13.1170,13.0865,-0.9241,-0.8355,13.0472,13.0560,13.0516,-0.8015,-1.2583,13.0238,13.0387,13.0312,-0.7668,-1.2456,13.0238,14.0901,13.5570,-0.0844,0.0041,13.0632,13.1480,13.1056,-0.3001,-0.0489,12.8745,12.9017,12.8881,-0.0709,-0.0362,12.8745,12.9941,12.9343,-0.5022,1.0573,10.0670,786.6467,-95609.3000,117441.4791
6293.0000,13.2491,19.6262,0.0000,104966.4000,-104966.4000,4.9606,0.0000,17045.8130,17045.8130,240.6440,122012.2130,0.0000,-122012.2130,19.6278,14.1313,9653.0000,0.0000,9653.0000,-0.3500,2232.2023,0.0000,2232.2023,15.8526,0.0000,7420.7977,7420.7977,13.0299,18.6981,0.0000,7150.3000,-7150.3000,0.3799,0.0000,1155.7420,1155.7420,18.4622,8306.0420,0.0000,-8306.0420,19.3858,13.8940,430.5000,0.0000,430.5000,-0.0156,99.8358,0.0000,99.8358,0.7095,0.0000,330.6642,330.6642,13.4286,18.9393,0.0000,1027.2000,-1027.2000,0.0564,0.0000,171.2883,171.2883,2.7508,1198.4883,0.0000,-1198.4883,18.8298,13.3491,430.5000,0.0000,430.5000,-0.0156,100.5021,0.0000,100.5021,0.7130,0.0000,329.9979,329.9979,19.6302,13.3423,16.4862,1.5017,60820.5514,19.3985,13.0131,16.2058,1.3725,32940.6944,19.7703,12.9501,16.3602,1.4660,30785.8336,19.6262,19.6278,19.6270,-0.2989,3.7974,19.6278,19.6302,19.6290,-0.3364,3.4474,19.6302,19.6641,19.6471,-0.5789,0.9396,19.3860,19.3858,19.3859,0.0218,1.3195,19.3858,19.3843,19.3850,0.1154,1.3039,18.9393,19.9492,19.4443,-0.5795,-0.0336,18.9393,18.8298,18.8846,0.1811,0.0228,18.8298,19.1737,19.0018,-0.3560,0.0071,19.6262,19.7740,19.7001,-0.7916,-1.1632,13.3440,13.3447,13.3443,-0.1222,-3.8123,13.2642,13.2644,13.2643,-0.0160,-3.4622,13.0299,13.0591,13.0445,-0.5062,-0.9544,13.0270,13.0299,13.0284,-0.2791,-1.3343,13.0131,13.0167,13.0149,-0.1964,-1.3187,13.0131,14.0390,13.5260,-0.3726,0.0188,13.0584,13.1234,13.0909,-0.1767,-0.0376,12.9501,12.8520,12.9011,0.1570,-0.0220,12.9501,12.9321,12.9411,0.0829,1.1483,10.7311,838.5428,-102629.9000,124547.0793
6294.0000,13.3633,19.7427,0.0000,182802.6000,-182802.6000,8.6391,0.0000,29764.7685,29764.7685,419.0275,212567.3685,0.0000,-212567.3685,19.7384,14.2397,9693.4000,0.0000,9693.4000,-0.3515,2238.6355,0.0000,2238.6355,15.9244,0.0000,7454.7645,7454.7645,13.1431,18.8125,0.0000,337.0000,-337.0000,0.0179,0.0000,54.5554,54.5554,0.8701,391.5554,0.0000,-391.5554,19.6770,14.1795,403.5000,0.0000,403.5000,-0.0146,93.2532,0.0000,93.2532,0.6650,0.0000,310.2468,310.2468,13.6544,19.1671,0.0000,1262.2000,-1262.2000,0.0693,0.0000,211.0076,211.0076,3.3808,1473.2076,0.0000,-1473.2076,19.3521,13.8608,403.5000,0.0000,403.5000,-0.0146,93.6117,0.0000,93.6117,0.6699,0.0000,309.8883,309.8883,19.7334,13.6160,16.6747,2.4310,98454.4980,19.6433,13.1650,16.4042,2.3170,55607.5286,19.7096,13.3385,16.5240,2.2787,47851.9869,19.7427,19.7384,19.7405,1.3708,6.5687,19.7384,19.7334,19.7359,1.2906,6.2172,19.7334,19.7092,19.7213,0.8954,2.0445,19.7014,19.6770,19.6892,3.6612,2.0624,19.6770,19.6488,19.6629,3.3538,2.0478,19.0323,19.5805,19.3064,-1.6628,-0.1777,19.3521,18.9462,19.1491,3.1936,-0.1084,19.7096,19.3521,19.5309,6.3858,-0.1231,19.7427,19.7096,19.7262,0.3155,-2.0703,13.4818,13.4767,13.4792,1.6289,-6.5982,13.4499,13.4391,13.4445,2.1757,-6.2467,13.1431,13.1158,13.1294,1.0260,-2.0739,13.1526,13.1431,13.1478,1.4418,-2.0918,13.1650,13.1453,13.1552,1.6935,-2.0772,13.1650,13.6544,13.4097,-1.4033,0.1483,13.6544,13.0763,13.3653,3.3128,0.0790,13.1990,12.9186,13.0588,1.9043,0.0936,13.3192,12.9967,13.1579,2.6173,2.0409,17.3658,1356.9902,-173901.4000,201914.0135
6295.0000,13.5770,19.9608,0.0000,232258.6000,-232258.6000,10.9763,0.0000,38006.7412,38006.7412,532.7856,270265.3412,0.0000,-270265.3412,19.9544,14.4515,16371.7000,0.0000,16371.7000,-0.5937,3771.4214,0.0000,3771.4214,26.8568,0.0000,12600.2786,12600.2786,13.3556,19.0274,0.0000,1887.9000,-1887.9000,0.1003,0.0000,306.5221,306.5221,4.8762,2194.4221,0.0000,-2194.4221,19.8501,14.3493,749.2000,0.0000,749.2000,-0.0272,172.7974,0.0000,172.7974,1.2300,0.0000,576.4026,576.4026,13.4171,18.9277,0.0000,1699.9000,-1699.9000,0.0933,0.0000,283.4268,283.4268,4.5541,1983.3268,0.0000,-1983.3268,19.6841,14.1864,749.2000,0.0000,749.2000,-0.0272,173.1338,0.0000,173.1338,1.2353,0.0000,576.0662,576.0662,19.9463,13.7885,16.8674,3.0853,124953.3964,19.7989,13.3828,16.5909,2.8932,69436.8653,19.8037,13.5715,16.6876,2.8103,59015.4006,19.9608,19.9544,19.9576,2.6206,8.3731,19.9544,19.9463,19.9504,2.5893,7.7795,19.9463,19.8938,19.9201,2.3998,2.5185,19.8606,19.8501,19.8554,2.0059,2.6188,19.8501,19.8356,19.8429,2.1729,2.5916,19.1085,19.3549,19.2317,-0.9006,-0.2142,19.6841,19.2481,19.4661,3.8255,-0.1209,19.8037,19.6841,19.7439,2.5716,-0.1481,19.9608,19.8037,19.8823,1.8848,-2.6032,13.6798,13.6740,13.6769,2.3860,-8.4105,13.6299,13.6212,13.6256,2.1852,-7.8168,13.3556,13.3035,13.3295,2.4155,-2.5559,13.3690,13.3556,13.3623,2.5891,-2.6562,13.3828,13.3589,13.3708,2.6034,-2.6290,13.3828,13.4171,13.3999,-0.1169,0.1769,13.4171,13.3654,13.3913,0.3135,0.0835,13.5669,13.1310,13.3489,3.5021,0.1107,13.5525,13.2592,13.4058,2.9924,2.5658,22.2246,1736.6606,-217976.3000,253405.6624
6296.0000,13.8554,20.2451,0.0000,259381.9000,-259381.9000,12.2582,0.0000,42724.1200,42724.1200,595.8308,302106.0200,0.0000,-302106.0200,20.2375,14.7293,19968.6000,0.0000,19968.6000,-0.7241,4584.9473,0.0000,4584.9473,32.6654,0.0000,15383.6527,15383.6527,13.7048,19.3805,0.0000,29954.8000,-29954.8000,1.5916,0.0000,4887.5235,4887.5235,77.4341,34842.3235,0.0000,-34842.3235,19.8081,14.3081,1227.3000,0.0000,1227.3000,-0.0445,283.2065,0.0000,283.2065,2.0104,0.0000,944.0935,944.0935,13.4880,18.9993,0.0000,3210.5000,-3210.5000,0.1762,0.0000,535.7129,535.7129,8.5991,3746.2129,0.0000,-3746.2129,19.2349,13.7460,1227.3000,0.0000,1227.3000,-0.0445,285.1300,0.0000,285.1300,2.0147,0.0000,942.1700,942.1700,20.2280,14.0062,17.1171,3.9145,158538.2932,19.8101,13.7511,16.7806,3.4309,82341.5729,19.9859,13.8129,16.8994,3.4954,73404.3662,20.2451,20.2375,20.2413,3.4243,9.3515,20.2375,20.2280,20.2327,3.4086,8.6274,20.2280,20.1409,20.1845,3.1913,2.0209,19.8059,19.8081,19.8070,-0.5826,3.6125,19.8081,19.8101,19.8091,-0.4065,3.5680,19.8101,18.7829,19.2965,0.7827,0.0446,18.9556,19.2349,19.0952,-4.4742,0.2208,19.2349,19.4291,19.3320,-4.9698,0.1763,20.2451,20.0197,20.1324,3.0189,-2.9067,13.9620,13.9546,13.9583,3.3968,-9.3835,13.9099,13.8979,13.9039,3.3599,-8.6594,13.7048,13.6002,13.6525,3.8982,-2.0529,13.7208,13.7048,13.7128,4.2310,-3.6445,13.7425,13.7136,13.7280,4.3113,-3.6000,13.4880,13.3465,13.4173,0.2102,-0.0766,13.5829,13.4880,13.5355,1.7414,-0.2528,13.8129,13.5481,13.6805,4.0019,-0.2083,13.8129,13.5316,13.6722,3.2154,2.8747,27.9258,2182.1609,-270124.0000,314284.2323
6297.0000,14.0918,20.4866,0.0000,274911.7000,-274911.7000,12.9921,0.0000,45536.5759,45536.5759,632.6542,320448.2759,0.0000,-320448.2759,20.4805,14.9677,22695.9000,0.0000,22695.9000,-0.8230,5196.6376,0.0000,5196.6376,36.9913,0.0000,17499.2624,17499.2624,13.9306,19.6089,0.0000,49007.1000,-49007.1000,2.6039,0.0000,8022.2003,8022.2003,126.8611,57029.3003,0.0000,-57029.3003,19.9003,14.3986,1312.1000,0.0000,1312.1000,-0.0476,302.4486,0.0000,302.4486,2.1505,0.0000,1009.6514,1009.6514,13.7842,19.2981,0.0000,4680.2000,-4680.2000,0.2569,0.0000,783.5674,783.5674,12.5364,5463.7674,0.0000,-5463.7674,19.1868,13.6989,1312.1000,0.0000,1312.1000,-0.0476,305.0058,0.0000,305.0058,2.1667,0.0000,1007.0942,1007.0942,20.4727,14.1954,17.3340,4.4642,180798.7928,19.8959,13.9830,16.9395,3.7845,90827.8774,20.1483,14.0110,17.0796,3.9281,82490.5522,20.4866,20.4805,20.4836,2.9246,9.9223,20.4805,20.4727,20.4766,2.9439,9.0993,20.4727,20.3751,20.4239,2.8904,1.6319,19.9041,19.9003,19.9022,1.1496,4.2358,19.9003,19.8959,19.8981,1.0751,4.1882,19.8959,19.1380,19.5170,2.6611,0.2056,19.2269,19.1868,19.2069,1.3478,0.4625,19.1868,19.2132,19.2000,-1.5920,0.4150,20.4866,20.2747,20.3807,2.9972,-3.0698,14.1913,14.1855,14.1884,2.7774,-9.9491,14.1303,14.1212,14.1258,2.6786,-9.1261,13.9306,13.8377,13.8842,2.7963,-1.6587,13.9393,13.9306,13.9350,2.6812,-4.2627,13.9488,13.9341,13.9415,2.5767,-4.2151,13.7842,13.3637,13.5740,1.8919,-0.2325,13.8861,13.7842,13.8352,3.6174,-0.4894,14.0110,13.9063,13.9586,3.3573,-0.4418,14.0110,13.7855,13.8982,2.7285,3.0430,31.5889,2468.3994,-303278.9000,354117.2225
6298.0000,14.2867,20.6857,0.0000,287561.7000,-287561.7000,13.5899,0.0000,47853.7374,47853.7374,662.7955,335415.4374,0.0000,-335415.4374,20.6810,15.1644,26780.3000,0.0000,26780.3000,-0.9711,6117.8491,0.0000,6117.8491,43.5125,0.0000,20662.4509,20662.4509,14.0962,19.7764,0.0000,61898.8000,-61898.8000,3.2889,0.0000,10157.0254,10157.0254,160.3798,72055.8254,0.0000,-72055.8254,20.0068,14.5029,1350.9000,0.0000,1350.9000,-0.0490,311.0068,0.0000,311.0068,2.2114,0.0000,1039.8932,1039.8932,14.0313,19.5474,0.0000,6136.2000,-6136.2000,0.3368,0.0000,1030.2768,1030.2768,16.4412,7166.4768,0.0000,-7166.4768,19.4418,13.9489,1350.9000,0.0000,1350.9000,-0.0490,313.0745,0.0000,313.0745,2.2322,0.0000,1037.8255,1037.8255,20.6747,14.3604,17.5176,4.8548,196619.0347,20.0020,14.1471,17.0745,4.0514,97233.2609,20.3378,14.1443,17.2411,4.2857,89999.7918,20.6857,20.6810,20.6833,2.4118,10.4059,20.6810,20.6747,20.6778,2.4292,9.4348,20.6747,20.5762,20.6255,2.4335,1.3615,20.0106,20.0068,20.0087,1.2856,4.6504,20.0068,20.0020,20.0044,1.2829,4.6014,20.0020,19.4737,19.7379,2.6666,0.2957,19.5130,19.4418,19.4774,3.2659,0.6325,19.4418,19.4097,19.4257,2.7251,0.5835,20.6857,20.5079,20.5968,2.6093,-3.1840,14.3828,14.3782,14.3805,2.3198,-10.4290,14.3097,14.3026,14.3062,2.1775,-9.4579,14.0962,14.0140,14.0551,2.0640,-1.3846,14.1020,14.0962,14.0991,1.9820,-4.6735,14.1080,14.0978,14.1029,1.9486,-4.6245,14.0313,13.5790,13.8051,2.7904,-0.3188,14.0883,14.0313,14.0598,2.7115,-0.6556,14.1443,14.0995,14.1219,1.9716,-0.6066,14.1443,13.9846,14.0645,2.0071,3.1609,34.3202,2681.8322,-326114.6000,383852.0875
6299.0000,14.4577,20.8604,0.0000,299349.8000,-299349.8000,14.1470,0.0000,50019.8348,50019.8348,690.8556,349369.6348,0.0000,-349369.6348,20.8564,15.3366,28147.3000,0.0000,28147.3000,-1.0207,6417.3784,0.0000,6417.3784,45.6169,0.0000,21729.9216,21729.9216,14.2514,19.9335,0.0000,73489.7000,-73489.7000,3.9048,0.0000,12086.6446,12086.6446,190.5415,85576.3446,0.0000,-85576.3446,20.1163,14.6104,1578.0000,0.0000,1578.0000,-0.0572,362.8289,0.0000,362.8289,2.5796,0.0000,1215.1711,1215.1711,14.2080,19.7258,0.0000,7368.3000,-7368.3000,0.4045,0.0000,1239.7315,1239.7315,19.7475,8608.0315,0.0000,-8608.0315,19.6891,14.1914,1578.0000,0.0000,1578.0000,-0.0572,364.6407,0.0000,364.6407,2.5987,0.0000,1213.3593,1213.3593,20.8512,14.5260,17.6886,5.2170,211286.7588,20.1117,14.2967,17.2042,4.3165,103596.5828,20.5211,14.2768,17.3989,4.6352,97339.1896,20.8604,20.8564,20.8584,2.1138,10.8361,20.8564,20.8512,20.8538,2.1243,9.8154,20.8512,20.7502,20.8007,2.1156,1.1549,20.1199,20.1163,20.1181,1.3215,5.0597,20.1163,20.1117,20.1140,1.3242,5.0024,20.1117,19.7531,19.9324,2.3486,0.3835,19.7391,19.6891,19.7141,2.8572,0.7879,19.6891,19.6608,19.6749,3.0080,0.7307,20.8604,20.7110,20.7857,2.2805,-3.3109,14.5571,14.5531,14.5551,2.1076,-10.8563,14.4828,14.4762,14.4795,2.0930,-9.8356,14.2514,14.1648,14.2081,1.8470,-1.1750,14.2565,14.2514,14.2539,1.8694,-5.0798,14.2614,14.2524,14.2569,1.8599,-5.0226,14.2080,13.8568,14.0324,2.7434,-0.4036,14.2420,14.2080,14.2250,1.9949,-0.8081,14.2768,14.2459,14.2613,1.6832,-0.7508,14.2768,14.1427,14.2098,1.7541,3.2907,36.8128,2876.6012,-348904.5000,412222.5312
6300.0000,14.5807,20.9862,0.0000,310858.1000,-310858.1000,14.6909,0.0000,52096.7332,52096.7332,718.2304,362954.8332,0.0000,-362954.8332,20.9834,15.4613,24398.9000,0.0000,24398.9000,-0.8848,5554.8241,0.0000,5554.8241,39.4542,0.0000,18844.0759,18844.0759,14.3602,20.0436,0.0000,72636.1000,-72636.1000,3.8594,0.0000,11965.6334,11965.6334,188.4499,84601.7334,0.0000,-84601.7334,20.2618,14.7532,1873.8000,0.0000,1873.8000,-0.0679,430.1186,0.0000,430.1186,3.0588,0.0000,1443.6814,1443.6814,14.3295,19.8485,0.0000,8792.6000,-8792.6000,0.4827,0.0000,1481.5240,1481.5240,23.5694,10274.1240,0.0000,-10274.1240,19.8471,14.3463,1873.8000,0.0000,1873.8000,-0.0679,432.1930,0.0000,432.1930,3.0758,0.0000,1441.6070,1441.6070,20.9798,14.6625,17.8212,5.4184,219443.6906,20.2560,14.3874,17.3217,4.5301,108723.0946,20.6910,14.3758,17.5334,4.8749,102372.5446,20.9862,20.9834,20.9848,1.5262,11.2306,20.9834,20.9798,20.9816,1.5433,10.3459,20.9798,20.9086,20.9442,1.7323,1.3397,20.2665,20.2618,20.2642,1.7636,5.1992,20.2618,20.2560,20.2589,1.7492,5.1312,20.2560,19.9202,20.0881,1.8799,0.3279,19.8775,19.8471,19.8623,1.7896,0.8106,19.8471,19.8288,19.8380,1.9685,0.7426,20.9862,20.8761,20.9312,1.7562,-3.4602,14.6771,14.6744,14.6758,1.4570,-11.2511,14.6150,14.6102,14.6126,1.6066,-10.3663,14.3602,14.3004,14.3303,1.4762,-1.3602,14.3637,14.3602,14.3620,1.3046,-5.2196,14.3645,14.3586,14.3615,1.2632,-5.1516,14.3295,14.0488,14.1891,1.8926,-0.3483,14.3528,14.3295,14.3411,1.4021,-0.8310,14.3758,14.3533,14.3646,1.2469,-0.7631,14.3758,14.2741,14.3250,1.3915,3.4398,37.9933,2968.8484,-364140.3000,430539.3298
6301.0000,14.7466,21.1558,0.0000,323771.3000,-323771.3000,15.3011,0.0000,54478.5232,54478.5232,748.6802,378249.8232,0.0000,-378249.8232,21.1522,15.6270,28146.2000,0.0000,28146.2000,-1.0206,6395.8634,0.0000,6395.8634,45.4408,0.0000,21750.3366,21750.3366,14.5155,20.2007,0.0000,86603.5000,-86603.5000,4.6016,0.0000,14299.8428,14299.8428,224.7899,100903.3428,0.0000,-100903.3428,20.3536,14.8432,1790.0000,0.0000,1790.0000,-0.0649,410.4495,0.0000,410.4495,2.9165,0.0000,1379.5505,1379.5505,14.4875,20.0080,0.0000,10812.2000,-10812.2000,0.5935,0.0000,1825.3077,1825.3077,28.9873,12637.5077,0.0000,-12637.5077,20.0204,14.5163,1790.0000,0.0000,1790.0000,-0.0649,412.0318,0.0000,412.0318,2.9322,0.0000,1377.9682,1377.9682,21.1476,14.8225,17.9851,5.8267,235979.9452,20.3501,14.5485,17.4493,4.8100,115438.9959,20.8207,14.5416,17.6812,5.2058,109321.3757,21.1558,21.1522,21.1540,2.0425,11.7274,21.1522,21.1476,21.1499,2.0318,10.7067,21.1476,21.0486,21.0981,1.8582,1.0339,20.3562,20.3536,20.3549,1.0961,5.6354,20.3536,20.3501,20.3518,1.1226,5.5705,20.3501,20.1080,20.2291,1.7019,0.4116,20.0490,20.0204,20.0347,2.0812,1.0052,20.0204,20.0050,20.0127,2.1095,0.9403,21.1558,21.0353,21.0955,1.9846,-3.5738,14.8517,14.8480,14.8498,2.1012,-11.7428,14.7837,14.7778,14.7808,2.0308,-10.7221,14.5155,14.4263,14.4709,1.6971,-1.0493,14.5201,14.5155,14.5178,1.8810,-5.6508,14.5246,14.5163,14.5204,1.9189,-5.5859,14.4875,14.2356,14.3616,2.0817,-0.4271,14.5135,14.4875,14.5005,1.9241,-1.0206,14.5416,14.5133,14.5275,1.9666,-0.9557,14.5416,14.4121,14.4769,1.8337,3.5584,40.9220,3197.7006,-389460.8000,460740.3167
6302.0000,14.9139,21.3268,0.0000,338748.2000,-338748.2000,16.0089,0.0000,57230.1335,57230.1335,784.1827,395978.3335,0.0000,-395978.3335,21.3234,15.7951,26783.4000,0.0000,26783.4000,-0.9712,6074.6044,0.0000,6074.6044,43.1490,0.0000,20708.7956,20708.7956,14.6704,20.3576,0.0000,95518.0000,-95518.0000,5.0752,0.0000,15808.9235,15808.9235,248.0914,111326.9235,0.0000,-111326.9235,20.4846,14.9718,1205.6000,0.0000,1205.6000,-0.0437,276.0310,0.0000,276.0310,1.9620,0.0000,929.5690,929.5690,14.6589,20.1811,0.0000,13047.7000,-13047.7000,0.7162,0.0000,2207.3423,2207.3423,34.9874,15255.0423,0.0000,-15255.0423,20.1847,14.6775,1205.6000,0.0000,1205.6000,-0.0437,276.9841,0.0000,276.9841,1.9705,0.0000,928.6159,928.6159,21.3189,14.9952,18.1571,6.2457,252951.8942,20.4801,14.7015,17.5908,5.1366,123278.8083,20.9712,14.7089,17.8401,5.5666,116898.2388,21.3268,21.3234,21.3251,2.0659,12.2710,21.3234,21.3189,21.3211,2.0676,11.2998,21.3189,21.2025,21.2607,1.9634,0.9289,20.4883,20.4846,20.4865,1.5885,6.0041,20.4846,20.4801,20.4824,1.5761,5.9604,20.4801,20.2533,20.3667,1.6623,0.4293,20.2082,20.1847,20.1964,1.9526,1.1455,20.1847,20.1722,20.1784,2.0008,1.1018,21.3268,21.2068,21.2668,2.0679,-3.7379,15.0203,15.0168,15.0186,2.0375,-12.2820,14.9596,14.9537,14.9567,2.1233,-11.3108,14.6704,14.5661,14.6183,1.7794,-0.9399,14.6747,14.6704,14.6726,1.8692,-6.0151,14.6801,14.6725,14.6763,1.8823,-5.9714,14.6589,14.4123,14.5356,2.1011,-0.4403,14.6834,14.6589,14.6712,2.0606,-1.1565,14.7089,14.6837,14.6963,2.0384,-1.1128,14.7089,14.5746,14.6417,1.9909,3.7270,43.5587,3403.7371,-418119.3000,493128.9413
6303.0000,15.0244,21.4398,0.0000,346156.4000,-346156.4000,16.3590,0.0000,58639.0718,58639.0718,802.2340,404795.4718,0.0000,-404795.4718,21.4376,15.9073,25420.0000,0.0000,25420.0000,-0.9218,5758.0950,0.0000,5758.0950,40.8648,0.0000,19661.9050,19661.9050,14.7632,20.4515,0.0000,95294.5000,-95294.5000,5.0634,0.0000,15794.3345,15794.3345,247.6748,111088.8345,0.0000,-111088.8345,20.6011,15.0861,1175.1000,0.0000,1175.1000,-0.0426,268.6905,0.0000,268.6905,1.9092,0.0000,906.4095,906.4095,14.7664,20.2897,0.0000,13036.0000,-13036.0000,0.7156,0.0000,2208.3098,2208.3098,34.9637,15244.3098,0.0000,-15244.3098,20.3083,14.7987,1175.1000,0.0000,1175.1000,-0.0426,269.5924,0.0000,269.5924,1.9166,0.0000,905.5076,905.5076,21.4347,15.1010,18.2679,6.3729,258102.9412,20.5971,14.7827,17.6899,5.2654,126368.9617,21.1177,14.7943,17.9560,5.7264,120253.8632,21.4398,21.4376,21.4387,1.3720,12.5244,21.4376,21.4347,21.4361,1.3886,11.6026,21.4347,21.3502,21.3924,1.5907,1.0371,20.6043,20.6011,20.6027,1.4039,6.1005,20.6011,20.5971,20.5991,1.4100,6.0578,20.5971,20.3873,20.4922,1.5154,0.4229,20.3259,20.3083,20.3171,1.4576,1.1385,20.3083,20.2988,20.3035,1.5111,1.0959,21.4398,21.3517,21.3958,1.5574,-3.8347,15.1230,15.1210,15.1220,1.2496,-12.5365,15.0642,15.0608,15.0625,1.2786,-11.6148,14.7632,14.6934,14.7283,1.3292,-1.0493,14.7657,14.7632,14.7645,1.1101,-6.1126,14.7678,14.7635,14.7656,1.0785,-6.0700,14.7664,14.5736,14.6700,1.6233,-0.4351,14.7812,14.7664,14.7738,1.2400,-1.1507,14.7943,14.7806,14.7874,1.1007,-1.1081,14.7943,14.7075,14.7509,1.3183,3.8225,44.2596,3458.5049,-426716.7000,504725.7661
