Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6304.0000,15.0824,21.4992,0.0000,344585.3000,-344585.3000,16.2848,0.0000,58455.5050,58455.5050,799.1885,403040.8050,0.0000,-403040.8050,21.4980,15.9666,21673.8000,0.0000,21673.8000,-0.7859,4906.2420,0.0000,4906.2420,34.7929,0.0000,16767.5580,16767.5580,14.8143,20.5033,0.0000,91980.1000,-91980.1000,4.8872,0.0000,15256.9729,15256.9729,239.1560,107237.0729,0.0000,-107237.0729,20.6804,15.1639,1484.6000,0.0000,1484.6000,-0.0538,339.1527,0.0000,339.1527,2.4085,0.0000,1145.4473,1145.4473,14.8277,20.3516,0.0000,13947.4000,-13947.4000,0.7656,0.0000,2364.5143,2364.5143,37.4135,16311.9143,0.0000,-16311.9143,20.3868,14.8758,1484.6000,0.0000,1484.6000,-0.0538,340.2910,0.0000,340.2910,2.4175,0.0000,1144.3090,1144.3090,21.4964,15.1594,18.3279,6.3501,257179.1477,20.6777,14.8237,17.7507,5.2795,126707.1924,21.2128,14.8420,18.0274,5.7456,120657.1234,21.4992,21.4980,21.4986,0.7235,12.4510,21.4980,21.4964,21.4972,0.7382,11.6651,21.4964,21.4495,21.4730,0.9733,1.1430,20.6826,20.6804,20.6815,0.9524,6.0303,20.6804,20.6777,20.6791,0.9658,5.9765,20.6777,20.4951,20.5864,1.1375,0.3647,20.3979,20.3868,20.3923,0.9091,1.1303,20.3868,20.3806,20.3837,0.9686,1.0765,21.4992,21.4465,21.4728,0.9310,-3.8338,15.1730,15.1720,15.1725,0.6105,-12.4628,15.1215,15.1196,15.1205,0.7013,-11.6769,14.8143,14.7758,14.7951,0.8067,-1.1549,14.8157,14.8143,14.8150,0.6110,-6.0421,14.8149,14.8126,14.8138,0.5820,-5.9883,14.8277,14.6848,14.7563,1.0418,-0.3765,14.8362,14.8277,14.8319,0.7025,-1.1422,14.8420,14.8342,14.8381,0.6127,-1.0883,14.8420,14.7902,14.8161,0.7876,3.8220,43.8822,3429.0143,-425869.8000,504543.4634
6305.0000,15.1108,21.5282,0.0000,351943.3000,-351943.3000,16.6325,0.0000,59745.0897,59745.0897,816.5739,411688.3897,0.0000,-411688.3897,21.5276,15.9957,14182.2000,0.0000,14182.2000,-0.5143,3209.3391,0.0000,3209.3391,22.7496,0.0000,10972.8609,10972.8609,14.8347,20.5239,0.0000,78889.8000,-78889.8000,4.1917,0.0000,13089.7677,13089.7677,205.1655,91979.5677,0.0000,-91979.5677,20.7972,15.2786,972.8000,0.0000,972.8000,-0.0353,221.9395,0.0000,221.9395,1.5766,0.0000,750.8605,750.8605,14.8702,20.3945,0.0000,15028.9000,-15028.9000,0.8250,0.0000,2549.2216,2549.2216,40.3180,17578.1216,0.0000,-17578.1216,20.4126,14.9011,972.8000,0.0000,972.8000,-0.0353,222.9135,0.0000,222.9135,1.5825,0.0000,749.8865,749.8865,21.5269,15.2138,18.3704,6.3322,256454.1288,20.7931,14.8372,17.8151,5.3766,129037.6855,21.2861,14.8832,18.0847,5.7801,121381.8924,21.5282,21.5276,21.5279,0.3554,12.6843,21.5276,21.5269,21.5273,0.3640,12.1700,21.5269,21.5087,21.5178,0.5420,1.6378,20.8006,20.7972,20.7989,1.4178,5.8295,20.7972,20.7931,20.7952,1.4023,5.7942,20.7931,20.5176,20.6553,0.8334,0.1771,20.4162,20.4126,20.4144,0.2674,1.0020,20.4126,20.4102,20.4114,0.3351,0.9668,21.5282,21.5006,21.5144,0.5029,-3.9483,15.1933,15.1929,15.1931,0.2494,-12.6986,15.1606,15.1594,15.1600,0.4777,-12.1843,14.8347,14.8214,14.8281,0.3994,-1.6521,14.8353,14.8347,14.8350,0.2426,-5.8438,14.8336,14.8326,14.8331,0.2347,-5.8085,14.8702,14.7289,14.7996,0.5237,-0.1914,14.8770,14.8702,14.8736,0.5038,-1.0163,14.8832,14.8762,14.8797,0.5029,-0.9811,14.8832,14.8458,14.8645,0.5855,3.9340,43.3413,3386.7464,-429734.2000,506873.7066
6306.0000,14.7712,21.1809,0.0000,250382.7000,-250382.7000,11.8329,0.0000,42155.0396,42155.0396,581.0461,292537.7396,0.0000,-292537.7396,21.1903,15.6644,11673.6000,0.0000,11673.6000,-0.4233,2651.5497,0.0000,2651.5497,18.7186,0.0000,9022.0503,9022.0503,14.4269,20.1110,0.0000,39101.4000,-39101.4000,2.0776,0.0000,6447.7592,6447.7592,101.6984,45549.1592,0.0000,-45549.1592,20.6337,15.1181,818.5000,0.0000,818.5000,-0.0297,187.0833,0.0000,187.0833,1.3245,0.0000,631.4167,631.4167,14.6539,20.1760,0.0000,14218.3000,-14218.3000,0.7805,0.0000,2405.2295,2405.2295,38.1456,16623.5295,0.0000,-16623.5295,20.2342,14.7261,818.5000,0.0000,818.5000,-0.0297,187.9411,0.0000,187.9411,1.3311,0.0000,630.5589,630.5589,21.2014,14.7483,17.9749,4.3659,176819.0086,20.6507,14.3658,17.5083,3.8269,91845.7828,21.2013,14.3335,17.7674,4.1818,87817.8500,21.1809,21.1903,21.1856,-4.1304,9.0856,21.1903,21.2014,21.1958,-3.9987,8.6623,21.2014,21.3127,21.2571,-3.1455,1.5582,20.6260,20.6337,20.6299,-2.0391,3.6358,20.6337,20.6428,20.6383,-1.8925,3.6061,20.1760,20.8079,20.4919,-1.9708,-0.1828,20.1760,20.2342,20.2051,-2.5246,0.5977,20.2342,20.2584,20.2463,-1.9910,0.5680,21.1809,21.3962,21.2885,-2.7246,-2.7472,14.7776,14.7889,14.7832,-4.9448,-9.0960,14.7156,14.7343,14.7250,-5.2493,-8.6727,14.4269,14.5673,14.4971,-3.9937,-1.5686,14.4078,14.4269,14.4173,-5.0395,-3.6462,14.3658,14.4020,14.3839,-5.4198,-3.6165,14.3658,14.9245,14.6451,-1.8623,0.1724,14.4833,14.5772,14.5302,-4.1427,-0.6081,14.3335,14.4708,14.4022,-5.7615,-0.5784,14.3335,14.7123,14.5229,-4.1211,2.7368,29.4067,2297.8779,-290391.8000,356482.6413
6307.0000,14.5407,20.9453,0.0000,240576.7000,-240576.7000,11.3694,0.0000,40279.4838,40279.4838,557.0132,280856.1838,0.0000,-280856.1838,20.9521,15.4306,11693.5000,0.0000,11693.5000,-0.4240,2663.1606,0.0000,2663.1606,18.8296,0.0000,9030.3394,9030.3394,14.1964,19.8778,0.0000,25765.1000,-25765.1000,1.3690,0.0000,4234.0623,4234.0623,66.8952,29999.1623,0.0000,-29999.1623,20.5549,15.0408,646.8000,0.0000,646.8000,-0.0235,147.9708,0.0000,147.9708,1.0489,0.0000,498.8292,498.8292,14.4838,20.0043,0.0000,11810.3000,-11810.3000,0.6483,0.0000,1993.7173,1993.7173,31.6761,13804.0173,0.0000,-13804.0173,20.0746,14.5695,646.8000,0.0000,646.8000,-0.0235,148.7903,0.0000,148.7903,1.0542,0.0000,498.0097,498.0097,20.9605,14.5828,17.7717,3.9224,158856.2698,20.5609,14.1589,17.3599,3.5436,85046.4601,21.0427,14.1529,17.5978,3.8136,80084.8454,20.9453,20.9521,20.9487,-2.8570,8.7242,20.9521,20.9605,20.9563,-2.8894,8.3001,20.9605,21.0512,21.0059,-3.0303,1.8422,20.5510,20.5549,20.5530,-0.9269,3.2112,20.5549,20.5602,20.5576,-0.9724,3.1878,20.0043,20.5695,20.2869,-2.4733,-0.2564,20.0043,20.0746,20.0395,-1.9980,0.3919,20.0746,20.1094,20.0920,-1.8609,0.3684,20.9453,21.1726,21.0590,-2.7691,-2.6453,14.5699,14.5759,14.5729,-2.5371,-8.7403,14.5169,14.5260,14.5214,-2.4548,-8.3163,14.1964,14.2877,14.2420,-3.0764,-1.8584,14.1847,14.1964,14.1905,-2.7357,-3.2274,14.1589,14.1784,14.1687,-2.5963,-3.2039,14.1589,14.7081,14.4335,-2.5527,0.2403,14.2604,14.3518,14.3061,-2.7039,-0.4080,14.1529,14.2415,14.1972,-2.4719,-0.3846,14.1529,14.4237,14.2883,-2.8299,2.6291,26.7680,2091.6862,-265165.0000,323987.5753
6308.0000,14.2387,20.6367,0.0000,169808.0000,-169808.0000,8.0250,0.0000,28225.7231,28225.7231,392.5548,198033.7231,0.0000,-198033.7231,20.6490,15.1330,11700.1000,0.0000,11700.1000,-0.4243,2673.8109,0.0000,2673.8109,18.8968,0.0000,9026.2891,9026.2891,13.8370,19.5141,0.0000,12273.7000,-12273.7000,0.6521,0.0000,2006.4183,2006.4183,31.8360,14280.1183,0.0000,-14280.1183,20.4008,14.8895,700.5000,0.0000,700.5000,-0.0254,160.5386,0.0000,160.5386,1.1371,0.0000,539.9614,539.9614,14.3062,19.8250,0.0000,10275.2000,-10275.2000,0.5640,0.0000,1730.8528,1730.8528,27.5528,12006.0528,0.0000,-12006.0528,19.9314,14.4290,700.5000,0.0000,700.5000,-0.0254,161.4120,0.0000,161.4120,1.1441,0.0000,539.0880,539.0880,20.6641,14.1814,17.4227,2.7060,109592.0185,20.4027,13.7360,17.0694,2.5045,60108.3719,20.8784,13.6893,17.2839,2.7008,56716.8058,20.6367,20.6490,20.6428,-3.6904,6.2062,20.6490,20.6641,20.6565,-3.6167,5.7819,20.6641,20.7954,20.7297,-3.3313,1.3989,20.3880,20.4008,20.3944,-1.9121,2.0510,20.4008,20.4161,20.4085,-1.7980,2.0256,19.8250,20.3156,20.0703,-2.6126,-0.3120,19.8250,19.9314,19.8782,-1.9452,0.2520,19.9314,19.9812,19.9563,-1.6369,0.2266,20.6367,20.9903,20.8135,-2.9617,-1.8188,14.2258,14.2395,14.2327,-4.1050,-6.2170,14.1352,14.1594,14.1473,-4.5140,-5.7928,13.8370,13.9916,13.9143,-3.9540,-1.4097,13.8072,13.8370,13.8221,-4.4452,-2.0619,13.7360,13.7937,13.7649,-4.8716,-2.0365,13.7360,14.4457,14.0908,-4.1341,0.3012,13.9988,14.1465,14.0726,-2.8162,-0.2629,13.6893,13.9527,13.8210,-4.5391,-0.2375,13.6893,14.2360,13.9626,-3.9291,1.8079,18.4536,1441.9888,-179255.8000,226417.1962
6309.0000,14.0108,20.4039,0.0000,159396.9000,-159396.9000,7.5330,0.0000,26351.8776,26351.8776,367.7478,185748.7776,0.0000,-185748.7776,20.4139,14.9024,9886.9000,0.0000,9886.9000,-0.3585,2265.5115,0.0000,2265.5115,16.0297,0.0000,7621.3885,7621.3885,13.6233,19.2980,0.0000,7725.8000,-7725.8000,0.4105,0.0000,1259.1029,1259.1029,20.0099,8984.9029,0.0000,-8984.9029,20.2758,14.7668,433.9000,0.0000,433.9000,-0.0157,99.5830,0.0000,99.5830,0.7057,0.0000,334.3170,334.3170,14.0501,19.5664,0.0000,8704.3000,-8704.3000,0.4778,0.0000,1461.7860,1461.7860,23.3354,10166.0860,0.0000,-10166.0860,19.7717,14.2724,433.9000,0.0000,433.9000,-0.0157,100.1676,0.0000,100.1676,0.7100,0.0000,333.7324,333.7324,20.4265,14.0330,17.2297,2.4451,99025.5219,20.2633,13.5656,16.9145,2.3052,55325.5473,20.6835,13.5377,17.1106,2.4595,51649.2421,20.4039,20.4139,20.4089,-2.8217,5.8127,20.4139,20.4265,20.4202,-2.8503,5.4542,20.4265,20.5404,20.4835,-2.9706,1.4385,20.2646,20.2758,20.2702,-1.4982,1.8490,20.2758,20.2900,20.2829,-1.5147,1.8333,19.5664,20.1046,19.8355,-2.8325,-0.3084,19.5664,19.7717,19.6690,-2.5227,0.1694,19.7717,19.8503,19.8110,-1.7523,0.1537,20.4039,20.7579,20.5809,-2.8052,-1.7203,14.0235,14.0323,14.0279,-2.4696,-5.8250,13.9530,13.9659,13.9595,-2.2656,-5.4665,13.6233,13.7318,13.6775,-2.8558,-1.4509,13.6047,13.6233,13.6140,-2.5104,-1.8614,13.5656,13.5948,13.5802,-2.2275,-1.8456,13.5656,14.1045,13.8351,-3.0855,0.2960,13.7740,13.9614,13.8677,-2.4715,-0.1818,13.5377,13.7268,13.6322,-2.2771,-0.1660,13.5377,13.9376,13.7376,-2.7144,1.7079,16.8059,1313.2366,-165072.3000,206000.3113
6310.0000,13.8342,20.2235,0.0000,129018.9000,-129018.9000,6.0973,0.0000,21240.7499,21240.7499,297.2145,150259.6499,0.0000,-150259.6499,20.2331,14.7249,9681.8000,0.0000,9681.8000,-0.3511,2223.1310,0.0000,2223.1310,15.7444,0.0000,7458.6690,7458.6690,13.4909,19.1642,0.0000,9939.0000,-9939.0000,0.5281,0.0000,1616.7687,1616.7687,25.7199,11555.7687,0.0000,-11555.7687,19.9921,14.4886,352.8000,0.0000,352.8000,-0.0128,81.2361,0.0000,81.2361,0.5747,0.0000,271.5639,271.5639,13.8599,19.3745,0.0000,6259.4000,-6259.4000,0.3436,0.0000,1048.8711,1048.8711,16.7760,7308.2711,0.0000,-7308.2711,19.5764,14.0809,352.8000,0.0000,352.8000,-0.0128,81.6324,0.0000,81.6324,0.5785,0.0000,271.1676,271.1676,20.2452,13.8202,17.0327,2.0169,81683.5114,20.0232,13.4468,16.7350,1.8580,44591.1229,20.4852,13.3604,16.9228,2.0129,42270.6055,20.2235,20.2331,20.2283,-2.1783,4.7057,20.2331,20.2452,20.2391,-2.1841,4.3547,20.2452,20.3591,20.3021,-2.1868,1.0585,19.9614,19.9921,19.9768,-3.5395,1.5866,19.9921,20.0282,20.0101,-3.2899,1.5738,19.3745,19.9806,19.6775,-1.9048,-0.1842,19.3745,19.5764,19.4754,-2.3349,0.1594,19.5764,19.6800,19.6282,-2.2043,0.1466,20.2235,20.5701,20.3968,-2.2208,-1.3916,13.8481,13.8573,13.8527,-2.1132,-4.7159,13.7612,13.7775,13.7694,-2.2926,-4.3648,13.4909,13.5795,13.5352,-1.7165,-1.0686,13.4774,13.4909,13.4841,-1.5655,-1.5967,13.4468,13.4692,13.4580,-1.4737,-1.5839,13.4468,13.9452,13.6960,-1.6775,0.1740,13.5890,13.7724,13.6807,-2.2559,-0.1696,13.3604,13.5488,13.4546,-2.1420,-0.1568,13.3604,13.7553,13.5579,-2.1679,1.3814,13.8941,1085.7077,-134829.9000,168545.2398
6311.0000,13.6773,20.0633,0.0000,112520.0000,-112520.0000,5.3176,0.0000,18456.1395,18456.1395,258.9063,130976.1395,0.0000,-130976.1395,20.0730,14.5679,9665.6000,0.0000,9665.6000,-0.3505,2223.5229,0.0000,2223.5229,15.7545,0.0000,7442.0771,7442.0771,13.3484,19.0201,0.0000,7670.5000,-7670.5000,0.4076,0.0000,1245.2690,1245.2690,19.8391,8915.7690,0.0000,-8915.7690,19.8606,14.3596,341.0000,0.0000,341.0000,-0.0124,78.6394,0.0000,78.6394,0.5575,0.0000,262.3606,262.3606,13.7671,19.2808,0.0000,4351.3000,-4351.3000,0.2389,0.0000,728.3594,728.3594,11.6597,5079.6594,0.0000,-5079.6594,19.4572,13.9640,341.0000,0.0000,341.0000,-0.0124,79.0133,0.0000,79.0133,0.5606,0.0000,261.9867,261.9867,20.0854,13.6421,16.8637,1.7147,69446.2409,19.8791,13.2890,16.5841,1.5784,37881.2805,20.3523,13.1742,16.7633,1.7192,36103.7709,20.0633,20.0730,20.0681,-1.9315,4.1015,20.0730,20.0854,20.0792,-1.9286,3.7510,20.0854,20.1972,20.1413,-1.9396,0.9566,19.8456,19.8606,19.8531,-1.4909,1.3642,19.8606,19.8820,19.8713,-1.6741,1.3518,19.2808,19.8508,19.5658,-1.3468,-0.1385,19.2808,19.4572,19.3690,-1.2831,0.1004,19.4572,19.5669,19.5120,-1.4005,0.0880,20.0633,20.4091,20.2362,-1.9367,-1.2161,13.6898,13.6994,13.6946,-1.9064,-4.1124,13.5911,13.6080,13.5996,-2.0480,-3.7619,13.3484,13.4440,13.3962,-1.6759,-0.9675,13.3310,13.3484,13.3397,-1.7416,-1.3751,13.2890,13.3216,13.3053,-1.8407,-1.3627,13.2890,13.8665,13.5778,-1.4250,0.1276,13.4897,13.6531,13.5714,-1.3176,-0.1112,13.1742,13.4304,13.3023,-1.8368,-0.0989,13.1742,13.6019,13.3880,-2.0481,1.2052,11.8805,928.3600,-114194.2000,143431.2923
6312.0000,13.5497,19.9330,0.0000,93073.6000,-93073.6000,4.3986,0.0000,15220.8035,15220.8035,213.9409,108294.4035,0.0000,-108294.4035,19.9426,14.4400,9657.4000,0.0000,9657.4000,-0.3502,2225.0062,0.0000,2225.0062,15.7737,0.0000,7432.3938,7432.3938,13.2689,18.9397,0.0000,10629.0000,-10629.0000,0.5648,0.0000,1723.6637,1723.6637,27.4755,12352.6637,0.0000,-12352.6637,19.5939,14.0980,351.7000,0.0000,351.7000,-0.0128,81.3612,0.0000,81.3612,0.5760,0.0000,270.3388,270.3388,13.5962,19.1084,0.0000,3114.0000,-3114.0000,0.1709,0.0000,520.2397,520.2397,8.3434,3634.2397,0.0000,-3634.2397,19.3217,13.8312,351.7000,0.0000,351.7000,-0.0128,81.6236,0.0000,81.6236,0.5791,0.0000,270.0764,270.0764,19.9550,13.4767,16.7159,1.4679,59450.9871,19.6483,13.2351,16.4417,1.3079,31388.6301,20.1944,13.0413,16.6178,1.4587,30633.5411,19.9330,19.9426,19.9378,-1.5718,3.3955,19.9426,19.9550,19.9488,-1.5724,3.0453,19.9550,20.0791,20.0171,-1.4982,0.6661,19.5563,19.5939,19.5751,-3.3537,1.2308,19.5939,19.6375,19.6157,-3.0836,1.2181,19.1084,19.9081,19.5082,-0.6938,-0.0509,19.1084,19.3217,19.2150,-1.8570,0.1201,19.3217,19.4280,19.3748,-1.6546,0.1073,19.9330,20.2764,20.1047,-1.5858,-1.0030,13.5668,13.5759,13.5713,-1.4863,-3.4041,13.4494,13.4667,13.4580,-1.7067,-3.0539,13.2689,13.3530,13.3109,-1.0278,-0.6747,13.2587,13.2689,13.2638,-0.9145,-1.2394,13.2351,13.2500,13.2426,-0.7564,-1.2267,13.2351,13.8385,13.5368,-0.4928,0.0423,13.3160,13.5165,13.4163,-1.8706,-0.1287,13.0413,13.2593,13.1503,-1.8329,-0.1159,13.0413,13.4602,13.2507,-1.6554,0.9944,10.2192,798.5428,-96455.8000,121473.1582
6313.0000,13.4546,19.8359,0.0000,90070.3000,-90070.3000,4.2566,0.0000,14696.9248,14696.9248,206.8653,104767.2248,0.0000,-104767.2248,19.8433,14.3426,9712.0000,0.0000,9712.0000,-0.3522,2240.1773,0.0000,2240.1773,15.8897,0.0000,7471.8227,7471.8227,13.2429,18.9134,0.0000,12333.6000,-12333.6000,0.6553,0.0000,1999.3726,1999.3726,31.8719,14332.9726,0.0000,-14332.9726,19.4349,13.9422,343.8000,0.0000,343.8000,-0.0125,79.6830,0.0000,79.6830,0.5650,0.0000,264.1170,264.1170,13.3744,18.8846,0.0000,2656.4000,-2656.4000,0.1458,0.0000,442.6968,442.6968,7.1162,3099.0968,0.0000,-3099.0968,19.1410,13.6541,343.8000,0.0000,343.8000,-0.0125,79.9621,0.0000,79.9621,0.5671,0.0000,263.8379,263.8379,19.8533,13.4044,16.6288,1.4373,58212.3350,19.4703,13.2303,16.3503,1.2517,30040.9111,20.0484,13.0026,16.5255,1.4133,29680.1450,19.8359,19.8433,19.8396,-1.1834,3.2832,19.8433,19.8533,19.8483,-1.2112,2.9310,19.8533,19.9713,19.9123,-1.2630,0.5906,19.4149,19.4349,19.4249,-1.8110,1.2460,19.4349,19.4630,19.4490,-2.0104,1.2335,18.8846,20.0820,19.4833,-0.2992,-0.0147,18.8846,19.1410,19.0128,-2.4386,0.1311,19.1410,19.2623,19.2017,-2.0881,0.1187,19.8359,20.1442,19.9900,-1.3820,-0.9735,13.4924,13.4982,13.4953,-0.9162,-3.2914,13.3814,13.3905,13.3860,-0.8683,-2.9392,13.2429,13.2914,13.2672,-0.5268,-0.5989,13.2399,13.2429,13.2414,-0.2692,-1.2542,13.2303,13.2329,13.2316,-0.1311,-1.2418,13.2303,13.8309,13.5306,-0.0738,0.0064,13.1673,13.3533,13.2603,-1.8804,-0.1394,13.0026,13.1195,13.0610,-1.0758,-0.1269,13.0026,13.3059,13.1543,-1.1631,0.9652,10.0632,786.3552,-94660.7000,117933.3911
6314.0000,13.3902,19.7702,0.0000,82283.4000,-82283.4000,3.8886,0.0000,13406.1774,13406.1774,188.8643,95689.5774,0.0000,-95689.5774,19.7757,14.2763,9678.4000,0.0000,9678.4000,-0.3510,2234.1933,0.0000,2234.1933,15.8551,0.0000,7444.2067,7444.2067,13.2635,18.9343,0.0000,16259.7000,-16259.7000,0.8639,0.0000,2636.5752,2636.5752,42.0133,18896.2752,0.0000,-18896.2752,19.2615,13.7721,347.9000,0.0000,347.9000,-0.0126,80.7996,0.0000,80.7996,0.5730,0.0000,267.1004,267.1004,13.1906,18.6993,0.0000,2344.8000,-2344.8000,0.1287,0.0000,389.9851,389.9851,6.2802,2734.7851,0.0000,-2734.7851,18.9892,13.5053,347.9000,0.0000,347.9000,-0.0126,81.0631,0.0000,81.0631,0.5752,0.0000,266.8369,266.8369,19.7833,13.3358,16.5596,1.3831,56015.9415,19.2903,13.2473,16.2688,1.1667,28000.9123,19.8842,13.0004,16.4423,1.3291,27910.1900,19.7702,19.7757,19.7729,-0.8030,3.0000,19.7757,19.7833,19.7795,-0.8291,2.6490,19.7833,19.9009,19.8421,-0.8455,0.3965,19.2384,19.2615,19.2499,-2.1105,1.2604,19.2615,19.2903,19.2759,-2.0876,1.2478,19.2903,19.6314,19.4608,-0.2697,0.0465,18.9465,18.9892,18.9679,-0.5412,0.1752,18.9892,19.0757,19.0325,-2.0407,0.1626,19.7702,20.0321,19.9011,-1.0714,-0.8886,13.4434,13.4476,13.4455,-0.5997,-3.0062,13.3254,13.3333,13.3293,-0.6818,-2.6553,13.2635,13.2668,13.2651,-0.0231,-0.4027,13.2666,13.2635,13.2650,0.2869,-1.2667,13.2694,13.2615,13.2655,0.4103,-1.2541,13.1906,13.7722,13.4814,-0.5920,-0.0527,13.0727,13.1906,13.1317,-1.5510,-0.1814,13.0004,13.0404,13.0204,-0.4893,-0.1688,13.0004,13.1949,13.0977,-0.6817,0.8824,9.7092,758.6927,-90513.7000,111927.0437
6315.0000,13.3371,19.7160,0.0000,76663.6000,-76663.6000,3.6231,0.0000,12475.1169,12475.1169,175.8918,89138.7169,0.0000,-89138.7169,19.7208,14.2225,9703.1000,0.0000,9703.1000,-0.3519,2241.3369,0.0000,2241.3369,15.9096,0.0000,7461.7631,7461.7631,13.2319,18.9023,0.0000,15125.5000,-15125.5000,0.8037,0.0000,2451.5892,2451.5892,39.0858,17577.0892,0.0000,-17577.0892,19.2009,13.7128,347.0000,0.0000,347.0000,-0.0126,80.6488,0.0000,80.6488,0.5728,0.0000,266.3512,266.3512,13.0975,18.6054,0.0000,2175.8000,-2175.8000,0.1194,0.0000,361.5146,361.5146,5.8266,2537.3146,0.0000,-2537.3146,18.9401,13.4572,347.0000,0.0000,347.0000,-0.0126,80.9011,0.0000,80.9011,0.5749,0.0000,266.0989,266.0989,19.7274,13.2577,16.4926,1.2844,52017.2297,19.2133,13.1848,16.1990,1.0771,25850.6498,19.7953,12.9399,16.3676,1.2249,25721.9329,19.7160,19.7208,19.7184,-0.6570,2.7998,19.7208,19.7274,19.7241,-0.6670,2.4480,19.7274,19.8370,19.7822,-0.7216,0.3634,19.1934,19.2009,19.1971,-0.6357,1.1671,19.2009,19.2133,19.2071,-0.8289,1.1545,19.2133,19.6550,19.4341,-0.3212,0.0427,18.8819,18.9401,18.9110,-0.6847,0.1622,18.9401,18.9803,18.9602,-0.8704,0.1496,19.7160,19.9433,19.8296,-0.8614,-0.8232,13.3882,13.3931,13.3907,-0.6601,-2.8057,13.2586,13.2686,13.2636,-0.7920,-2.4539,13.2319,13.2634,13.2476,-0.2100,-0.3693,13.2268,13.2319,13.2293,-0.4294,-1.1730,13.2090,13.2215,13.2153,-0.6043,-1.1604,13.0975,13.7617,13.4296,-0.6239,-0.0486,13.0305,13.0975,13.0640,-0.8155,-0.1680,12.9399,12.9960,12.9679,-0.6314,-0.1555,12.9399,13.1449,13.0424,-0.6652,0.8173,9.0395,706.3611,-83567.8000,103589.8124
6316.0000,13.3106,19.6889,0.0000,98466.0000,-98466.0000,4.6534,0.0000,16013.0357,16013.0357,225.8361,114479.0357,0.0000,-114479.0357,19.6909,14.1931,9692.2000,0.0000,9692.2000,-0.3515,2239.6062,0.0000,2239.6062,15.9031,0.0000,7452.5938,7452.5938,13.1854,18.8553,0.0000,13473.8000,-13473.8000,0.7159,0.0000,2182.4788,2182.4788,34.8133,15656.2788,0.0000,-15656.2788,19.2779,13.7883,341.4000,0.0000,341.4000,-0.0124,79.2744,0.0000,79.2744,0.5640,0.0000,262.1256,262.1256,13.0509,18.5585,0.0000,2153.1000,-2153.1000,0.1182,0.0000,357.5651,357.5651,5.7654,2510.6651,0.0000,-2510.6651,18.8521,13.3709,341.4000,0.0000,341.4000,-0.0124,79.6799,0.0000,79.6799,0.5660,0.0000,261.7201,261.7201,19.6937,13.3262,16.5100,1.5498,62765.8529,19.2679,13.1567,16.2123,1.3387,32127.6278,19.7540,13.0001,16.3771,1.4794,31068.1456,19.6889,19.6909,19.6899,-0.3426,3.5747,19.6909,19.6937,19.6923,-0.3823,3.2233,19.6937,19.7525,19.7231,-0.7113,0.6676,19.2883,19.2779,19.2831,1.0393,1.3836,19.2779,19.2679,19.2729,0.7965,1.3712,19.2679,19.5927,19.4303,-0.0443,0.0082,18.6252,18.8521,18.7387,-2.0784,0.1264,18.8521,18.9099,18.8810,-0.9549,0.1140,19.6889,19.8432,19.7660,-0.7660,-1.0787,13.3882,13.3884,13.3883,-0.0275,-3.5848,13.3053,13.3007,13.3030,0.4766,-3.2333,13.1854,13.2263,13.2059,-0.5023,-0.6777,13.1798,13.1854,13.1826,-0.5625,-1.3936,13.1647,13.1744,13.1696,-0.5500,-1.3812,13.0509,13.7664,13.4087,-0.2511,-0.0182,13.0102,13.0509,13.0306,-0.4016,-0.1364,13.0001,12.9742,12.9872,0.2334,-0.1240,13.0001,13.0497,13.0249,-0.2099,1.0686,10.9151,852.9208,-103717.9000,125961.6263
6317.0000,13.3085,19.6867,0.0000,106762.7000,-106762.7000,5.0455,0.0000,17361.4282,17361.4282,244.8229,124124.1282,0.0000,-124124.1282,19.6869,14.1892,9679.5000,0.0000,9679.5000,-0.3510,2236.7756,0.0000,2236.7756,15.8885,0.0000,7442.7244,7442.7244,13.1648,18.8345,0.0000,13216.0000,-13216.0000,0.7022,0.0000,2140.1158,2140.1158,34.1411,15356.1158,0.0000,-15356.1158,19.2909,13.8010,439.0000,0.0000,439.0000,-0.0159,101.9218,0.0000,101.9218,0.7245,0.0000,337.0782,337.0782,13.0316,18.5390,0.0000,2520.2000,-2520.2000,0.1383,0.0000,418.4432,418.4432,6.7482,2938.6432,0.0000,-2938.6432,18.6970,13.2190,439.0000,0.0000,439.0000,-0.0159,102.6512,0.0000,102.6512,0.7286,0.0000,336.3488,336.3488,19.6873,13.3552,16.5212,1.6593,67203.2674,19.2961,13.1528,16.2244,1.4489,34772.6672,19.6863,13.0747,16.3805,1.5593,32745.3086,19.6867,19.6869,19.6868,-0.0355,3.8724,19.6869,19.6873,19.6871,-0.0611,3.5214,19.6873,19.7089,19.6981,-0.3004,0.7698,19.2918,19.2909,19.2913,0.1007,1.4720,19.2909,19.2885,19.2897,0.2034,1.4561,18.5390,20.2657,19.4023,-0.3360,-0.0114,18.5390,18.6970,18.6180,-1.4546,0.1269,18.6970,18.7973,18.7472,-1.6134,0.1110,19.6867,19.7704,19.7285,-0.4512,-1.1731,13.3958,13.3953,13.3955,0.0891,-3.8835,13.3185,13.3169,13.3177,0.1793,-3.5325,13.1648,13.1893,13.1771,-0.3459,-0.7809,13.1627,13.1648,13.1638,-0.2257,-1.4831,13.1528,13.1558,13.1543,-0.1827,-1.4672,13.1528,13.6639,13.4083,-0.0024,0.0003,13.0286,13.0300,13.0293,-0.0140,-0.1380,13.0747,13.0037,13.0392,0.6295,-0.1221,13.0747,13.0182,13.0465,0.2617,1.1620,11.7085,914.9161,-111941.4000,134721.2432
6318.0000,13.4222,19.8028,0.0000,187829.9000,-187829.9000,8.8767,0.0000,30625.3715,30625.3715,430.7163,218455.2715,0.0000,-218455.2715,19.7986,14.2988,9715.2000,0.0000,9715.2000,-0.3523,2242.0872,0.0000,2242.0872,15.9479,0.0000,7473.1128,7473.1128,13.2119,18.8821,0.0000,1287.2000,-1287.2000,0.0684,0.0000,208.5760,208.5760,3.3250,1495.7760,0.0000,-1495.7760,19.7043,14.2062,401.3000,0.0000,401.3000,-0.0146,92.7150,0.0000,92.7150,0.6622,0.0000,308.5850,308.5850,13.4446,18.9554,0.0000,3451.2000,-3451.2000,0.1894,0.0000,575.5987,575.5987,9.2409,4026.7987,0.0000,-4026.7987,18.9613,13.4780,401.3000,0.0000,401.3000,-0.0146,93.5370,0.0000,93.5370,0.6674,0.0000,307.7630,307.7630,19.7937,13.6329,16.7133,2.5678,103995.8013,19.6487,13.2171,16.4329,2.4126,57903.5357,19.7458,13.3666,16.5562,2.3930,50252.3544,19.8028,19.7986,19.8007,1.3762,6.7700,19.7986,19.7937,19.7961,1.3173,6.4177,19.7937,19.7669,19.7803,0.9930,2.0411,19.7382,19.7043,19.7212,5.1896,2.1095,19.7043,19.6651,19.6847,4.7685,2.0950,18.8673,19.5055,19.1864,-2.6050,-0.2392,18.9613,18.5316,18.7465,1.5518,-0.0497,19.7458,18.9613,19.3536,7.3198,-0.0643,19.8028,19.7458,19.7743,0.5540,-2.1067,13.5269,13.5222,13.5246,1.5585,-6.7967,13.4947,13.4847,13.4897,2.0774,-6.4444,13.2119,13.2022,13.2071,0.3633,-2.0679,13.2158,13.2119,13.2138,0.6056,-2.1363,13.2171,13.2090,13.2130,0.7103,-2.1217,13.2171,13.4446,13.3308,-0.9342,0.2124,13.4446,12.7938,13.1192,1.0864,0.0230,13.0590,13.0316,13.0453,0.0755,0.0375,13.3606,13.0955,13.2280,2.1928,2.0799,18.1834,1420.8763,-182050.5000,212151.6913
6319.0000,13.6249,20.0098,0.0000,237719.5000,-237719.5000,11.2344,0.0000,38944.0900,38944.0900,545.5208,276663.5900,0.0000,-276663.5900,20.0038,14.5000,16412.7000,0.0000,16412.7000,-0.5952,3778.6947,0.0000,3778.6947,26.9029,0.0000,12634.0053,12634.0053,13.4076,19.0800,0.0000,2209.3000,-2209.3000,0.1174,0.0000,358.9656,358.9656,5.7079,2568.2656,0.0000,-2568.2656,19.8966,14.3948,755.9000,0.0000,755.9000,-0.0274,174.2481,0.0000,174.2481,1.2406,0.0000,581.6519,581.6519,13.3196,18.8294,0.0000,3953.6000,-3953.6000,0.2170,0.0000,658.4829,658.4829,10.5897,4612.0829,0.0000,-4612.0829,19.5506,14.0555,755.9000,0.0000,755.9000,-0.0274,174.9567,0.0000,174.9567,1.2528,0.0000,580.9433,580.9433,19.9963,13.8192,16.9078,3.2117,130072.6728,19.8166,13.4328,16.6247,2.9872,71692.5406,19.8537,13.5998,16.7268,2.9264,61454.6172,20.0098,20.0038,20.0068,2.4881,8.5910,20.0038,19.9963,20.0001,2.4624,7.9959,19.9963,19.9462,19.9713,2.3067,2.5364,19.9079,19.8966,19.9022,2.1858,2.6538,19.8966,19.8804,19.8885,2.4611,2.6264,18.7906,19.2285,19.0096,-2.1318,-0.2853,19.5506,18.6672,19.1089,4.3755,-0.0682,19.8537,19.5506,19.7022,4.2082,-0.0957,20.0098,19.8537,19.9317,1.9012,-2.6434,13.7220,13.7164,13.7192,2.3505,-8.6259,13.6727,13.6644,13.6685,2.1593,-8.0307,13.4076,13.3617,13.3847,2.1448,-2.5713,13.4200,13.4076,13.4138,2.4151,-2.6887,13.4328,13.4100,13.4214,2.5159,-2.6613,13.4328,13.3196,13.3762,0.5492,0.2504,13.3196,13.0335,13.1766,0.6941,0.0334,13.4942,12.9756,13.2349,2.2891,0.0608,13.5853,13.3224,13.4538,2.7266,2.6085,23.0244,1799.1571,-225957.9000,263219.8306
6320.0000,13.8736,20.2637,0.0000,259979.7000,-259979.7000,12.2864,0.0000,42841.0172,42841.0172,597.3904,302820.7172,0.0000,-302820.7172,20.2569,14.7483,20023.0000,0.0000,20023.0000,-0.7261,4596.4083,0.0000,4596.4083,32.7334,0.0000,15426.5917,15426.5917,13.7145,19.3903,0.0000,27889.4000,-27889.4000,1.4819,0.0000,4551.1534,4551.1534,72.1098,32440.5534,0.0000,-32440.5534,19.8484,14.3476,1224.0000,0.0000,1224.0000,-0.0444,282.3120,0.0000,282.3120,2.0038,0.0000,941.6880,941.6880,13.3277,18.8375,0.0000,3948.9000,-3948.9000,0.2168,0.0000,657.7580,657.7580,10.5760,4606.6580,0.0000,-4606.6580,18.9896,13.5055,1224.0000,0.0000,1224.0000,-0.0444,285.1991,0.0000,285.1991,2.0128,0.0000,938.8009,938.8009,20.2484,14.0139,17.1312,3.9099,158348.9435,19.8501,13.7494,16.7998,3.4434,82640.5600,20.0139,13.8206,16.9173,3.4956,73407.4936,20.2637,20.2569,20.2603,3.0615,9.3827,20.2569,20.2484,20.2527,3.0504,8.6566,20.2484,20.1717,20.2101,2.8835,2.0715,19.8458,19.8484,19.8471,-0.6635,3.5534,19.8484,19.8507,19.8496,-0.4682,3.5090,18.8375,19.1785,19.0080,-0.0169,-0.0031,18.8375,18.9896,18.9135,-2.3560,0.2137,18.9896,19.2705,19.1301,-6.9025,0.1693,20.2637,20.0573,20.1605,2.7621,-2.9037,13.9738,13.9671,13.9704,3.0336,-9.4143,13.9196,13.9090,13.9143,2.9681,-8.6882,13.7145,13.6244,13.6694,3.4383,-2.1031,13.7288,13.7145,13.7216,3.7161,-3.5850,13.7467,13.7210,13.7339,3.7727,-3.5406,13.3277,13.4165,13.3721,-0.0480,-0.0285,13.4827,13.3277,13.4052,2.7602,-0.2453,13.8206,13.4777,13.6491,5.0007,-0.2009,13.8206,13.5670,13.6938,2.8975,2.8721,27.8477,2176.0596,-269347.0000,314396.9970
6321.0000,14.0254,20.4188,0.0000,270128.4000,-270128.4000,12.7660,0.0000,44673.7563,44673.7563,621.7206,314802.1563,0.0000,-314802.1563,20.4148,14.9033,22751.4000,0.0000,22751.4000,-0.8250,5213.2650,0.0000,5213.2650,37.0725,0.0000,17538.1350,17538.1350,13.8371,19.5143,0.0000,31175.5000,-31175.5000,1.6565,0.0000,5096.3619,5096.3619,80.7049,36271.8619,0.0000,-36271.8619,19.9756,14.4724,1321.8000,0.0000,1321.8000,-0.0479,304.4177,0.0000,304.4177,2.1652,0.0000,1017.3823,1017.3823,13.5698,19.0817,0.0000,3982.9000,-3982.9000,0.2186,0.0000,665.2050,665.2050,10.6671,4648.1050,0.0000,-4648.1050,18.9513,13.4682,1321.8000,0.0000,1321.8000,-0.0479,308.1287,0.0000,308.1287,2.1898,0.0000,1013.6713,1013.6713,20.4096,14.1190,17.2643,4.1098,166446.9391,19.9687,13.8518,16.9102,3.5967,86319.7181,20.1860,13.8956,17.0408,3.6987,77672.7960,20.4188,20.4148,20.4168,1.8902,9.7596,20.4148,20.4096,20.4122,1.9266,8.9346,20.4096,20.3544,20.3820,2.0766,2.0745,19.9814,19.9756,19.9785,1.5872,3.7309,19.9756,19.9687,19.9721,1.4806,3.6830,19.9687,18.1708,19.0697,0.7460,0.0243,18.9907,18.9513,18.9710,0.6951,0.2429,18.9513,19.0141,18.9827,-1.7763,0.1950,20.4188,20.2620,20.3404,2.1729,-3.0064,14.1098,14.1063,14.1080,1.6620,-9.7921,14.0420,14.0368,14.0394,1.5108,-8.9671,13.8371,13.7914,13.8142,1.7489,-2.1070,13.8423,13.8371,13.8397,1.4265,-3.7635,13.8424,13.8342,13.8383,1.2617,-3.7155,13.5698,13.2352,13.4025,0.3686,-0.0568,13.7122,13.5698,13.6410,2.8473,-0.2754,13.8956,13.7636,13.8296,2.1792,-0.2275,13.8956,13.7592,13.8274,1.6135,2.9739,29.1696,2279.3522,-279891.8000,330439.4532
6322.0000,14.1379,20.5338,0.0000,280000.6000,-280000.6000,13.2326,0.0000,46430.4327,46430.4327,645.0858,326431.0327,0.0000,-326431.0327,20.5309,15.0172,26849.0000,0.0000,26849.0000,-0.9736,6144.0269,0.0000,6144.0269,43.6608,0.0000,20704.9731,20704.9731,13.9219,19.6001,0.0000,33852.2000,-33852.2000,1.7987,0.0000,5540.7203,5540.7203,87.6776,39392.9203,0.0000,-39392.9203,20.0699,14.5649,1350.4000,0.0000,1350.4000,-0.0490,310.6637,0.0000,310.6637,2.2084,0.0000,1039.7363,1039.7363,13.7612,19.2749,0.0000,4596.9000,-4596.9000,0.2523,0.0000,769.4186,769.4186,12.3142,5366.3186,0.0000,-5366.3186,19.0839,13.5981,1350.4000,0.0000,1350.4000,-0.0490,314.2952,0.0000,314.2952,2.2384,0.0000,1036.1048,1036.1048,20.5272,14.2134,17.3703,4.2728,173050.2168,20.0648,13.9351,16.9999,3.7334,89601.2625,20.3248,13.9606,17.1427,3.8763,81401.3130,20.5338,20.5309,20.5323,1.3959,10.1440,20.5309,20.5272,20.5291,1.4119,9.1704,20.5272,20.4869,20.5071,1.5105,2.0643,20.0740,20.0699,20.0720,1.1294,3.8630,20.0699,20.0648,20.0674,1.1509,3.8141,20.0648,18.2021,19.1334,0.7703,0.0242,19.1811,19.0839,19.1325,1.9504,0.2765,19.0839,19.0526,19.0683,1.0340,0.2276,20.5338,20.4186,20.4762,1.6401,-3.0886,14.2205,14.2178,14.2191,1.3422,-10.1767,14.1402,14.1362,14.1382,1.1941,-9.2031,13.9219,13.8924,13.9071,1.1227,-2.0970,13.9254,13.9219,13.9237,1.0148,-3.8957,13.9235,13.9173,13.9204,0.9930,-3.8468,13.7612,13.1543,13.4578,0.6689,-0.0569,13.8498,13.7612,13.8055,1.9871,-0.3092,13.9606,13.8971,13.9288,1.1996,-0.2602,13.9606,13.8721,13.9164,1.0756,3.0559,30.4531,2379.6475,-288899.9000,344052.7924
6323.0000,14.2467,20.6449,0.0000,289542.9000,-289542.9000,13.6835,0.0000,48137.4226,48137.4226,667.5652,337680.3226,0.0000,-337680.3226,20.6422,15.1264,28217.7000,0.0000,28217.7000,-1.0232,6449.0524,0.0000,6449.0524,45.8185,0.0000,21768.6476,21768.6476,14.0245,19.7039,0.0000,40242.2000,-40242.2000,2.1382,0.0000,6596.4474,6596.4474,104.2638,46838.6474,0.0000,-46838.6474,20.1332,14.6269,1579.5000,0.0000,1579.5000,-0.0573,363.1030,0.0000,363.1030,2.5799,0.0000,1216.3970,1216.3970,13.9084,19.4235,0.0000,5191.0000,-5191.0000,0.2849,0.0000,870.3301,870.3301,13.9083,6061.3301,0.0000,-6061.3301,19.1933,13.7054,1579.5000,0.0000,1579.5000,-0.0573,367.1359,0.0000,367.1359,2.6135,0.0000,1212.3641,1212.3641,20.6388,14.3225,17.4807,4.5022,182337.2138,20.1299,14.0485,17.0892,3.9012,93628.3189,20.4274,14.0620,17.2447,4.0834,85751.6136,20.6449,20.6422,20.6436,1.3440,10.4918,20.6422,20.6388,20.6405,1.3469,9.4686,20.6388,20.6010,20.6199,1.3634,1.9842,20.1357,20.1332,20.1344,0.7554,4.1224,20.1332,20.1299,20.1315,0.7760,4.0651,20.1299,18.4795,19.3047,2.0687,0.0734,19.2301,19.1933,19.2117,0.9580,0.3583,19.1933,19.1630,19.1781,1.3277,0.3011,20.6449,20.5467,20.5958,1.4452,-3.1917,14.3332,14.3305,14.3319,1.3626,-10.5237,14.2522,14.2478,14.2500,1.3508,-9.5005,14.0245,13.9912,14.0079,1.2177,-2.0160,14.0286,14.0245,14.0266,1.2438,-4.1542,14.0276,14.0203,14.0240,1.2512,-4.0969,13.9084,13.2344,13.5714,1.3733,-0.1052,13.9642,13.9084,13.9363,1.5805,-0.3902,14.0620,14.0088,14.0354,1.2874,-0.3329,14.0620,13.9675,14.0147,1.1889,3.1598,32.1019,2508.4913,-303599.4000,361717.1462
6324.0000,14.3187,20.7185,0.0000,297718.2000,-297718.2000,14.0699,0.0000,49581.8162,49581.8162,686.9080,347300.0162,0.0000,-347300.0162,20.7167,15.1996,24458.8000,0.0000,24458.8000,-0.8869,5585.2441,0.0000,5585.2441,39.6587,0.0000,18873.5559,18873.5559,14.0893,19.7694,0.0000,37732.2000,-37732.2000,2.0049,0.0000,6190.8806,6190.8806,97.8018,43923.0806,0.0000,-43923.0806,20.2462,14.7378,1880.5000,0.0000,1880.5000,-0.0682,431.7343,0.0000,431.7343,3.0691,0.0000,1448.7657,1448.7657,13.9978,19.5136,0.0000,5231.5000,-5231.5000,0.2872,0.0000,878.0319,878.0319,14.0189,6109.5319,0.0000,-6109.5319,19.3173,13.8268,1880.5000,0.0000,1880.5000,-0.0682,436.4552,0.0000,436.4552,3.1070,0.0000,1444.0448,1444.0448,20.7145,14.4099,17.5622,4.6048,186493.0578,20.2406,14.1002,17.1704,4.0364,96872.4458,20.5481,14.1170,17.3325,4.2274,88775.8022,20.7185,20.7167,20.7176,0.8951,10.7545,20.7167,20.7145,20.7156,0.9080,9.8675,20.7145,20.6896,20.7021,0.9935,2.1982,20.2507,20.2462,20.2484,1.3779,4.2031,20.2462,20.2406,20.2434,1.3517,4.1349,20.2406,18.5785,19.4095,1.2669,0.0446,19.3879,19.3173,19.3526,1.7013,0.3318,19.3173,19.2793,19.2983,1.4516,0.2636,20.7185,20.6489,20.6837,1.0627,-3.3154,14.4013,14.3997,14.4005,0.8299,-10.7886,14.3329,14.3298,14.3313,0.9834,-9.9017,14.0893,14.0682,14.0787,0.8567,-2.2324,14.0918,14.0893,14.0905,0.7737,-4.2372,14.0854,14.0812,14.0833,0.7180,-4.1690,13.9978,13.3169,13.6573,1.0384,-0.0788,14.0339,13.9978,14.0158,0.9613,-0.3659,14.1170,14.0813,14.0992,0.7717,-0.2977,14.1170,14.0523,14.0847,0.8456,3.2813,32.6316,2549.8823,-312462.1000,372141.3058
6325.0000,14.4273,20.8294,0.0000,305710.1000,-305710.1000,14.4476,0.0000,51045.4293,51045.4293,705.6839,356755.5293,0.0000,-356755.5293,20.8270,15.3077,28223.1000,0.0000,28223.1000,-1.0234,6436.8006,0.0000,6436.8006,45.7190,0.0000,21786.2994,21786.2994,14.1982,19.8797,0.0000,48273.1000,-48273.1000,2.5649,0.0000,7933.0913,7933.0913,125.1572,56206.1913,0.0000,-56206.1913,20.2721,14.7633,1796.8000,0.0000,1796.8000,-0.0652,412.3949,0.0000,412.3949,2.9282,0.0000,1384.4051,1384.4051,14.1138,19.6308,0.0000,5469.3000,-5469.3000,0.3002,0.0000,919.1945,919.1945,14.6576,6388.4945,0.0000,-6388.4945,19.4134,13.9211,1796.8000,0.0000,1796.8000,-0.0652,416.5531,0.0000,416.5531,2.9639,0.0000,1380.2469,1380.2469,20.8238,14.5074,17.6656,4.8601,196834.7561,20.2708,14.2294,17.2501,4.1837,100408.6974,20.6102,14.2378,17.4240,4.4129,92670.1048,20.8294,20.8270,20.8282,1.3366,11.0604,20.8270,20.8238,20.8254,1.3261,10.0369,20.8238,20.7884,20.8061,1.2570,1.9574,20.2730,20.2721,20.2726,0.2927,4.5224,20.2721,20.2708,20.2715,0.3407,4.4572,20.2708,19.0570,19.6639,3.0712,0.1482,19.4412,19.4134,19.4273,0.9035,0.4484,19.4134,19.3909,19.4021,1.2551,0.3832,20.8294,20.7481,20.7888,1.2700,-3.3872,14.5161,14.5135,14.5148,1.3808,-11.0924,14.4395,14.4356,14.4376,1.2838,-10.0689,14.1982,14.1640,14.1811,1.2373,-1.9894,14.2022,14.1982,14.2002,1.3256,-4.5544,14.2015,14.1941,14.1978,1.3837,-4.4892,14.1138,13.5350,13.8244,2.0183,-0.1801,14.1549,14.1138,14.1343,1.4319,-0.4804,14.2378,14.1916,14.2147,1.3958,-0.4152,14.2378,14.1424,14.1901,1.2745,3.3552,34.5280,2698.0627,-327635.8000,389913.5583
6326.0000,14.5170,20.9211,0.0000,313354.7000,-313354.7000,14.8089,0.0000,52434.7283,52434.7283,723.8526,365789.4283,0.0000,-365789.4283,20.9191,15.3982,26852.6000,0.0000,26852.6000,-0.9737,6117.8719,0.0000,6117.8719,43.4382,0.0000,20734.7281,20734.7281,14.2856,19.9681,0.0000,50854.0000,-50854.0000,2.7021,0.0000,8368.0623,8368.0623,131.9083,59222.0623,0.0000,-59222.0623,20.3516,14.8413,1212.5000,0.0000,1212.5000,-0.0440,278.0342,0.0000,278.0342,1.9753,0.0000,934.4658,934.4658,14.2332,19.7513,0.0000,5872.6000,-5872.6000,0.3224,0.0000,988.3736,988.3736,15.7404,6860.9736,0.0000,-6860.9736,19.5742,14.0788,1212.5000,0.0000,1212.5000,-0.0440,280.5608,0.0000,280.5608,1.9975,0.0000,931.9392,931.9392,20.9165,14.5969,17.7567,5.0470,204401.9559,20.3481,14.3126,17.3304,4.3380,104112.9737,20.7041,14.3231,17.5136,4.5864,96314.6685,20.9211,20.9191,20.9201,1.1112,11.3292,20.9191,20.9165,20.9178,1.1175,10.3554,20.9165,20.8846,20.9006,1.1418,1.9696,20.3545,20.3516,20.3530,0.9731,4.6717,20.3516,20.3481,20.3499,0.9478,4.6277,20.3481,19.3973,19.8727,2.5218,0.1553,19.6362,19.5742,19.6052,2.1490,0.4777,19.5742,19.5441,19.5592,1.8967,0.4337,20.9211,20.8487,20.8849,1.1620,-3.4797,14.6025,14.6006,14.6015,1.0487,-11.3601,14.5312,14.5279,14.5295,1.1117,-10.3864,14.2856,14.2558,14.2707,1.0828,-2.0006,14.2887,14.2856,14.2871,1.0503,-4.7027,14.2890,14.2835,14.2862,1.0685,-4.6587,14.2332,13.7213,13.9773,1.8460,-0.1863,14.2719,14.2332,14.2526,1.4285,-0.5086,14.3231,14.2902,14.3066,1.1114,-0.4647,14.3231,14.2418,14.2825,1.1161,3.4487,35.5870,2780.8177,-340803.7000,404829.5980
6327.0000,14.5999,21.0059,0.0000,320135.0000,-320135.0000,15.1293,0.0000,53676.2841,53676.2841,739.9572,373811.2841,0.0000,-373811.2841,21.0040,15.4816,25484.2000,0.0000,25484.2000,-0.9241,5800.5683,0.0000,5800.5683,41.1766,0.0000,19683.6317,19683.6317,14.3681,20.0516,0.0000,54246.7000,-54246.7000,2.8823,0.0000,8937.3213,8937.3213,140.7598,63184.0213,0.0000,-63184.0213,20.4219,14.9102,1170.1000,0.0000,1170.1000,-0.0424,268.0955,0.0000,268.0955,1.9043,0.0000,902.0045,902.0045,14.3370,19.8561,0.0000,6516.7000,-6516.7000,0.3577,0.0000,1098.1415,1098.1415,17.4692,7614.8415,0.0000,-7614.8415,19.7469,14.2481,1170.1000,0.0000,1170.1000,-0.0424,270.2008,0.0000,270.2008,1.9236,0.0000,899.8992,899.8992,21.0017,14.6814,17.8415,5.2247,211602.2158,20.4188,14.3916,17.4052,4.4842,107620.4371,20.7941,14.4031,17.5986,4.7548,99850.4569,21.0059,21.0040,21.0049,1.0255,11.5644,21.0040,21.0017,21.0029,1.0283,10.6403,21.0017,20.9723,20.9870,1.0454,1.9601,20.4243,20.4219,20.4231,0.8468,4.8425,20.4219,20.4188,20.4203,0.8524,4.8000,20.4188,19.6821,20.0504,2.1468,0.1706,19.7999,19.7469,19.7734,2.0314,0.5283,19.7469,19.7173,19.7321,2.0889,0.4859,21.0059,20.9408,20.9734,1.0689,-3.5649,14.6838,14.6820,14.6829,0.9837,-11.5944,14.6177,14.6147,14.6162,1.0476,-10.6703,14.3681,14.3402,14.3541,1.0088,-1.9901,14.3709,14.3681,14.3695,0.9958,-4.8724,14.3711,14.3662,14.3686,0.9966,-4.8300,14.3370,13.8991,14.1180,1.7008,-0.2006,14.3666,14.3370,14.3518,1.1994,-0.5583,14.4031,14.3763,14.3897,1.0046,-0.5159,14.4031,14.3306,14.3669,1.0206,3.5349,36.6729,2865.6689,-353074.0000,419073.1098
6328.0000,14.6960,21.1041,0.0000,327220.8000,-327220.8000,15.4642,0.0000,54991.7047,54991.7047,756.7539,382212.5047,0.0000,-382212.5047,21.1020,15.5778,21729.3000,0.0000,21729.3000,-0.7879,4940.4725,0.0000,4940.4725,35.0719,0.0000,16788.8275,16788.8275,14.4734,20.1582,0.0000,60921.6000,-60921.6000,3.2370,0.0000,10052.9130,10052.9130,158.1347,70974.5130,0.0000,-70974.5130,20.4893,14.9763,1496.6000,0.0000,1496.6000,-0.0543,342.6394,0.0000,342.6394,2.4335,0.0000,1153.9606,1153.9606,14.4517,19.9718,0.0000,8443.6000,-8443.6000,0.4635,0.0000,1424.8212,1424.8212,22.6374,9868.4212,0.0000,-9868.4212,19.9152,14.4132,1496.6000,0.0000,1496.6000,-0.0543,344.9174,0.0000,344.9174,2.4548,0.0000,1151.6826,1151.6826,21.0994,14.7878,17.9436,5.4904,222359.9265,20.4865,14.4963,17.4914,4.6897,112552.8334,20.8744,14.5146,17.6945,4.9790,104559.7593,21.1041,21.1020,21.1031,1.1860,11.8010,21.1020,21.0994,21.1007,1.1830,11.0130,21.0994,21.0656,21.0825,1.1545,1.8790,20.4915,20.4893,20.4904,0.8140,5.1160,20.4893,20.4865,20.4879,0.8170,5.0617,20.4865,19.9194,20.2029,1.8423,0.1902,19.9566,19.9152,19.9359,1.9630,0.6537,19.9152,19.8915,19.9033,2.0682,0.5994,21.1041,21.0352,21.0697,1.1640,-3.6632,14.7806,14.7786,14.7796,1.1688,-11.8275,14.7274,14.7237,14.7256,1.3218,-11.0396,14.4734,14.4380,14.4557,1.2276,-1.9055,14.4769,14.4734,14.4751,1.2769,-5.1425,14.4776,14.4715,14.4746,1.2801,-5.0882,14.4517,14.0579,14.2548,1.6523,-0.2167,14.4795,14.4517,14.4656,1.3753,-0.6802,14.5146,14.4853,14.4999,1.3316,-0.6260,14.5146,14.4276,14.4711,1.2592,3.6366,38.2829,2991.4773,-371863.5000,439472.5192
6329.0000,14.7438,21.1530,0.0000,330329.2000,-330329.2000,15.6111,0.0000,55578.2452,55578.2452,764.4341,385907.4452,0.0000,-385907.4452,21.1519,15.6268,14219.0000,0.0000,14219.0000,-0.5156,3231.0949,0.0000,3231.0949,22.9217,0.0000,10987.9051,10987.9051,14.5150,20.2003,0.0000,53011.6000,-53011.6000,2.8167,0.0000,8753.1420,8753.1420,137.6639,61764.7420,0.0000,-61764.7420,20.6017,15.0867,973.8000,0.0000,973.8000,-0.0353,222.6611,0.0000,222.6611,1.5820,0.0000,751.1389,751.1389,14.5242,20.0451,0.0000,10453.4000,-10453.4000,0.5738,0.0000,1765.5263,1765.5263,28.0296,12218.9263,0.0000,-12218.9263,20.0115,14.5076,973.8000,0.0000,973.8000,-0.0353,224.1778,0.0000,224.1778,1.5938,0.0000,749.6222,749.6222,21.1506,14.8508,18.0007,5.5243,223732.5742,20.5970,14.5202,17.5586,4.7959,115100.7341,20.9607,14.5580,17.7594,5.0530,106112.0287,21.1530,21.1519,21.1524,0.5978,11.8891,21.1519,21.1506,21.1513,0.6118,11.3735,21.1506,21.1325,21.1416,0.7143,2.1659,20.6055,20.6017,20.6036,1.3686,4.9826,20.6017,20.5970,20.5994,1.3475,4.9472,20.5970,19.8825,20.2398,0.4463,0.0365,20.0354,20.0115,20.0234,1.0581,0.6103,20.0115,19.9969,20.0042,1.2190,0.5750,21.1530,21.1096,21.1313,0.7454,-3.7219,14.8180,14.8172,14.8176,0.4602,-11.9145,14.7832,14.7814,14.7823,0.6867,-11.3989,14.5150,14.4994,14.5072,0.6236,-2.1912,14.5164,14.5150,14.5157,0.4915,-5.0079,14.5146,14.5123,14.5135,0.4716,-4.9726,14.5242,14.0745,14.2993,0.5394,-0.0619,14.5419,14.5242,14.5330,0.8158,-0.6357,14.5580,14.5439,14.5510,0.6179,-0.6004,14.5580,14.5074,14.5327,0.7459,3.6966,37.9947,2968.9613,-377627.6000,444945.3370
6330.0000,14.4716,20.8747,0.0000,233776.3000,-233776.3000,11.0481,0.0000,39075.9336,39075.9336,541.1687,272852.2336,0.0000,-272852.2336,20.8827,15.3625,11709.7000,0.0000,11709.7000,-0.4246,2668.9336,0.0000,2668.9336,18.8648,0.0000,9040.7664,9040.7664,14.1687,19.8497,0.0000,25330.8000,-25330.8000,1.3459,0.0000,4160.9911,4160.9911,65.7922,29491.7911,0.0000,-29491.7911,20.4924,14.9794,822.1000,0.0000,822.1000,-0.0298,188.2092,0.0000,188.2092,1.3337,0.0000,633.8908,633.8908,14.3349,19.8539,0.0000,12500.6000,-12500.6000,0.6862,0.0000,2106.4452,2106.4452,33.5219,14607.0452,0.0000,-14607.0452,19.9111,14.4091,822.1000,0.0000,822.1000,-0.0298,189.4764,0.0000,189.4764,1.3438,0.0000,632.6236,632.6236,20.8923,14.4541,17.6732,3.8615,156391.9395,20.4819,14.1051,17.2935,3.4422,82613.2554,20.9037,14.0797,17.4917,3.6836,77356.3302,20.8747,20.8827,20.8787,-3.3015,8.4891,20.8827,20.8923,20.8875,-3.1814,8.0645,20.8923,20.9713,20.9318,-2.5300,1.7665,20.4863,20.4924,20.4893,-1.3772,3.1124,20.4924,20.4994,20.4959,-1.2472,3.0826,19.8539,20.2870,20.0704,-2.0416,-0.2763,19.8539,19.9111,19.8825,-1.6991,0.4099,19.9111,19.9294,19.9202,-1.0113,0.3801,20.8747,21.0484,20.9615,-2.0463,-2.5590,14.4778,14.4876,14.4827,-4.0392,-8.5035,14.4146,14.4313,14.4230,-4.3346,-8.0788,14.1687,14.2753,14.2220,-3.4402,-1.7809,14.1498,14.1687,14.1592,-4.3001,-3.1268,14.1051,14.1418,14.1234,-4.7050,-3.0970,14.1051,14.3162,14.2106,-1.0684,0.2619,14.2554,14.3464,14.3009,-2.7996,-0.4243,14.0797,14.2438,14.1617,-4.6953,-0.3944,14.0797,14.4182,14.2489,-3.4229,2.5446,26.1514,2043.5042,-258253.8000,316361.5252
6331.0000,14.3038,20.7032,0.0000,228655.3000,-228655.3000,10.8060,0.0000,38066.5364,38066.5364,528.3519,266721.8364,0.0000,-266721.8364,20.7084,15.1913,11706.2000,0.0000,11706.2000,-0.4245,2673.4009,0.0000,2673.4009,18.9232,0.0000,9032.7991,9032.7991,14.0071,19.6863,0.0000,16925.0000,-16925.0000,0.8993,0.0000,2773.6181,2773.6181,43.8957,19698.6181,0.0000,-19698.6181,20.4344,14.9225,647.6000,0.0000,647.6000,-0.0235,148.3579,0.0000,148.3579,1.0521,0.0000,499.2421,499.2421,14.1776,19.6952,0.0000,12733.2000,-12733.2000,0.6990,0.0000,2141.6137,2141.6137,34.1377,14874.8137,0.0000,-14874.8137,19.7725,14.2731,647.6000,0.0000,647.6000,-0.0235,149.4998,0.0000,149.4998,1.0600,0.0000,498.1002,498.1002,20.7149,14.3519,17.5334,3.6155,146427.4163,20.3934,13.9757,17.1846,3.2819,78765.6744,20.7672,13.9759,17.3716,3.4730,72932.8437,20.7032,20.7084,20.7058,-2.0849,8.3180,20.7084,20.7149,20.7116,-2.1204,7.8936,20.7149,20.7787,20.7468,-2.2302,1.9271,20.4311,20.4344,20.4328,-0.6803,2.8264,20.4344,20.4388,20.4366,-0.7127,2.8029,19.6952,20.0572,19.8762,-2.3420,-0.3792,19.6952,19.7725,19.7338,-1.7920,0.3198,19.7725,19.8088,19.7906,-1.5621,0.2963,20.7032,20.8814,20.7923,-2.0407,-2.4880,14.3351,14.3394,14.3373,-1.7531,-8.3335,14.2826,14.2891,14.2859,-1.6522,-7.9090,14.0071,14.0699,14.0385,-2.2121,-1.9426,13.9979,14.0071,14.0025,-1.8892,-2.8419,13.9757,13.9902,13.9830,-1.6930,-2.8184,13.9757,14.1926,14.0842,-1.5245,0.3637,14.0695,14.1614,14.1155,-2.2359,-0.3353,13.9759,14.0541,14.0150,-1.7685,-0.3118,13.9759,14.1835,14.0797,-2.0398,2.4725,24.7797,1936.3216,-245312.1000,298125.9343
6332.0000,14.0559,20.4499,0.0000,160767.3000,-160767.3000,7.5977,0.0000,26606.9027,26606.9027,371.0694,187374.2027,0.0000,-187374.2027,20.4605,14.9481,11729.7000,0.0000,11729.7000,-0.4253,2686.3426,0.0000,2686.3426,19.0031,0.0000,9043.3574,9043.3574,13.7044,19.3801,0.0000,5969.9000,-5969.9000,0.3172,0.0000,974.0624,974.0624,15.4729,6943.9624,0.0000,-6943.9624,20.3653,14.8547,701.4000,0.0000,701.4000,-0.0254,160.8103,0.0000,160.8103,1.1403,0.0000,540.5897,540.5897,13.9869,19.5027,0.0000,12922.1000,-12922.1000,0.7093,0.0000,2168.5136,2168.5136,34.6378,15090.6136,0.0000,-15090.6136,19.6188,14.1225,701.4000,0.0000,701.4000,-0.0254,162.2120,0.0000,162.2120,1.1501,0.0000,539.1880,539.1880,20.4735,13.9947,17.2341,2.5137,101804.3188,20.2573,13.5968,16.9271,2.3258,55818.7353,20.6240,13.5730,17.0985,2.4621,51704.6673,20.4499,20.4605,20.4552,-3.0219,5.9188,20.4605,20.4735,20.4670,-2.9504,5.4935,20.4735,20.5772,20.5253,-2.6704,1.4195,20.3586,20.3653,20.3619,-0.8529,1.7367,20.3653,20.3735,20.3694,-0.8093,1.7112,19.5027,19.8266,19.6646,-2.5512,-0.4616,19.5027,19.6188,19.5607,-2.0867,0.2478,19.6188,19.6729,19.6459,-1.7449,0.2223,20.4499,20.7499,20.5999,-2.3190,-1.6789,14.0440,14.0561,14.0501,-3.4640,-5.9262,13.9522,13.9741,13.9631,-3.8930,-5.5008,13.7044,13.8307,13.7676,-3.2678,-1.4268,13.6746,13.7044,13.6895,-3.7758,-1.7440,13.5968,13.6571,13.6269,-4.2947,-1.7186,13.5968,13.9935,13.7952,-3.4855,0.4543,13.8394,13.9751,13.9072,-2.5108,-0.2551,13.5730,13.8080,13.6905,-3.9141,-0.2296,13.5730,14.0552,13.8141,-3.2032,1.6716,17.2080,1344.6573,-166526.8000,209327.7213
6333.0000,13.8729,20.2630,0.0000,152308.0000,-152308.0000,7.1979,0.0000,25097.8042,25097.8042,350.9687,177405.8042,0.0000,-177405.8042,20.2713,14.7625,9915.3000,0.0000,9915.3000,-0.3595,2275.7434,0.0000,2275.7434,16.1145,0.0000,7639.5566,7639.5566,13.5348,19.2086,0.0000,3263.3000,-3263.3000,0.1734,0.0000,531.1670,531.1670,8.4475,3794.4670,0.0000,-3794.4670,20.2586,14.7500,433.9000,0.0000,433.9000,-0.0157,99.6026,0.0000,99.6026,0.7060,0.0000,334.2974,334.2974,13.7464,19.2599,0.0000,12575.7000,-12575.7000,0.6903,0.0000,2104.5350,2104.5350,33.7021,14680.2350,0.0000,-14680.2350,19.4284,13.9357,433.9000,0.0000,433.9000,-0.0157,100.5735,0.0000,100.5735,0.7129,0.0000,333.3265,333.3265,20.2819,13.8846,17.0832,2.3367,94634.7387,20.1168,13.4808,16.7988,2.1814,52354.7568,20.4495,13.4695,16.9595,2.2945,48184.8441,20.2630,20.2713,20.2672,-2.2674,5.6062,20.2713,20.2819,20.2766,-2.2951,5.2466,20.2819,20.3747,20.3283,-2.3755,1.4113,20.2471,20.2586,20.2529,-1.3142,1.5847,20.2586,20.2724,20.2655,-1.2523,1.5690,19.2599,19.6046,19.4322,-2.8022,-0.4765,19.2599,19.4284,19.3441,-2.6117,0.2138,19.4284,19.5038,19.4661,-2.1675,0.1981,20.2630,20.5671,20.4151,-2.2291,-1.5917,13.8844,13.8916,13.8880,-1.9539,-5.6130,13.8140,13.8243,13.8191,-1.7355,-5.2534,13.5348,13.6233,13.5790,-2.2729,-1.4181,13.5178,13.5348,13.5263,-1.9669,-1.5915,13.4808,13.5055,13.4931,-1.6126,-1.5758,13.4808,13.7316,13.6062,-2.2782,0.4697,13.6213,13.7778,13.6995,-2.5044,-0.2206,13.4695,13.5971,13.5333,-1.8951,-0.2049,13.4695,13.8066,13.6381,-2.1227,1.5850,16.0790,1256.4366,-157363.9000,195174.3396
