Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6334.0000,13.7421,20.1294,0.0000,123968.3000,-123968.3000,5.8586,0.0000,20364.9574,20364.9574,285.3209,144333.2574,0.0000,-144333.2574,20.1367,14.6304,9713.2000,0.0000,9713.2000,-0.3522,2232.8249,0.0000,2232.8249,15.8243,0.0000,7480.3751,7480.3751,13.4660,19.1391,0.0000,9284.7000,-9284.7000,0.4933,0.0000,1509.8069,1509.8069,24.0183,10794.5069,0.0000,-10794.5069,19.9048,14.4029,353.5000,0.0000,353.5000,-0.0128,81.4801,0.0000,81.4801,0.5760,0.0000,272.0199,272.0199,13.5918,19.1040,0.0000,10800.6000,-10800.6000,0.5929,0.0000,1804.3113,1804.3113,28.9377,12604.9113,0.0000,-12604.9113,19.2196,13.7311,353.5000,0.0000,353.5000,-0.0128,82.1411,0.0000,82.1411,0.5823,0.0000,271.3589,271.3589,20.1460,13.7156,16.9308,2.0108,81437.8061,19.8575,13.4404,16.6489,1.8060,43343.8449,20.2344,13.3796,16.8070,1.9291,40511.9067,20.1294,20.1367,20.1330,-1.6163,4.5757,20.1367,20.1460,20.1414,-1.6302,4.2235,20.1460,20.2413,20.1937,-1.6230,0.9400,19.8619,19.9048,19.8834,-4.4571,1.4334,19.9048,19.9540,19.9294,-4.0538,1.4205,19.1040,19.4431,19.2735,-1.9131,-0.3307,19.1040,19.2196,19.1618,-2.1986,0.2622,19.2196,19.2900,19.2548,-2.5476,0.2494,20.1294,20.4180,20.2737,-1.7041,-1.2829,13.7581,13.7650,13.7616,-1.5232,-4.5785,13.6731,13.6854,13.6793,-1.6861,-4.2263,13.4660,13.5250,13.4955,-1.0062,-0.9428,13.4586,13.4660,13.4623,-0.7700,-1.4361,13.4404,13.4501,13.4452,-0.5759,-1.4233,13.4404,13.6020,13.5212,-1.0241,0.3279,13.4691,13.5792,13.5242,-2.1142,-0.2650,13.3796,13.4558,13.4177,-1.3926,-0.2522,13.3796,13.6599,13.5198,-1.4251,1.2801,13.8412,1081.5684,-133633.4000,165293.5577
6335.0000,13.6255,20.0103,0.0000,110445.8000,-110445.8000,5.2196,0.0000,18093.8798,18093.8798,253.9804,128539.6798,0.0000,-128539.6798,20.0176,14.5136,9678.3000,0.0000,9678.3000,-0.3510,2227.8755,0.0000,2227.8755,15.7948,0.0000,7450.4245,7450.4245,13.3805,19.0525,0.0000,8137.4000,-8137.4000,0.4324,0.0000,1321.6575,1321.6575,21.0446,9459.0575,0.0000,-9459.0575,19.7741,14.2747,343.7000,0.0000,343.7000,-0.0125,79.3423,0.0000,79.3423,0.5626,0.0000,264.3577,264.3577,13.4962,19.0076,0.0000,8917.5000,-8917.5000,0.4895,0.0000,1488.1347,1488.1347,23.8888,10405.6347,0.0000,-10405.6347,19.0937,13.6077,343.7000,0.0000,343.7000,-0.0125,79.9842,0.0000,79.9842,0.5677,0.0000,263.7158,263.7158,20.0269,13.5687,16.7978,1.7730,71808.3422,19.7099,13.3381,16.5240,1.5744,37785.5219,20.1198,13.2405,16.6801,1.6998,35695.5674,20.0103,20.0176,20.0140,-1.4347,4.0764,20.0176,20.0269,20.0223,-1.4350,3.7254,20.0269,20.1213,20.0741,-1.4407,0.8426,19.7588,19.7741,19.7665,-1.4085,1.2750,19.7741,19.7977,19.7859,-1.7295,1.2626,19.0076,19.3067,19.1571,-1.4025,-0.2749,19.0076,19.0937,19.0506,-1.3392,0.2146,19.0937,19.1487,19.1212,-1.6107,0.2021,20.0103,20.2915,20.1509,-1.4793,-1.1432,13.6365,13.6439,13.6402,-1.4627,-4.0800,13.5407,13.5539,13.5473,-1.5900,-3.7291,13.3805,13.4453,13.4129,-0.9947,-0.8463,13.3691,13.3805,13.3748,-1.0548,-1.2787,13.3381,13.3602,13.3491,-1.1580,-1.2662,13.3381,13.5338,13.4360,-1.0263,0.2713,13.3576,13.4495,13.4036,-1.4532,-0.2182,13.2405,13.3425,13.2915,-1.5215,-0.2058,13.2405,13.5595,13.4000,-1.4438,1.1395,12.2326,955.8717,-117135.0000,145289.4316
6336.0000,13.5220,19.9047,0.0000,93437.7000,-93437.7000,4.4158,0.0000,15270.4559,15270.4559,214.7052,108708.1559,0.0000,-108708.1559,19.9124,14.4104,9703.5000,0.0000,9703.5000,-0.3519,2236.4137,0.0000,2236.4137,15.8603,0.0000,7467.0863,7467.0863,13.3050,18.9762,0.0000,11181.6000,-11181.6000,0.5941,0.0000,1814.1838,1814.1838,28.9076,12995.7838,0.0000,-12995.7838,19.5382,14.0434,342.6000,0.0000,342.6000,-0.0124,79.3080,0.0000,79.3080,0.5618,0.0000,263.2920,263.2920,13.3990,18.9095,0.0000,6689.1000,-6689.1000,0.3672,0.0000,1115.0603,1115.0603,17.9176,7804.1603,0.0000,-7804.1603,18.9895,13.5056,342.6000,0.0000,342.6000,-0.0124,79.8278,0.0000,79.8278,0.5668,0.0000,262.7722,262.7722,19.9222,13.4253,16.6738,1.5469,62651.0275,19.5400,13.2691,16.4045,1.3438,32251.5999,19.9925,13.1261,16.5593,1.4714,30900.0171,19.9047,19.9124,19.9086,-1.2701,3.4466,19.9124,19.9222,19.9173,-1.2646,3.0948,19.9222,20.0312,19.9767,-1.1733,0.5946,19.5039,19.5382,19.5211,-2.9593,1.1887,19.5382,19.5784,19.5583,-2.7440,1.1763,18.9095,19.2523,19.0809,-0.9184,-0.1572,18.9095,18.9895,18.9495,-1.2185,0.2100,18.9895,19.0353,19.0124,-1.3106,0.1976,19.9047,20.1876,20.0462,-1.2617,-0.9691,13.5316,13.5392,13.5354,-1.2622,-3.4498,13.4170,13.4318,13.4244,-1.4810,-3.0980,13.3050,13.3821,13.3435,-0.8347,-0.5978,13.2945,13.3050,13.2998,-0.9028,-1.1919,13.2691,13.2867,13.2779,-0.8575,-1.1795,13.2691,13.4924,13.3808,-0.6640,0.1540,13.2394,13.3315,13.2854,-1.4234,-0.2132,13.1261,13.2229,13.1745,-1.4097,-0.2008,13.1261,13.4607,13.2934,-1.2839,0.9660,10.7032,836.3670,-100919.7000,125802.6445
6337.0000,13.4305,19.8113,0.0000,91031.5000,-91031.5000,4.3021,0.0000,14845.4336,14845.4336,209.0353,105876.9336,0.0000,-105876.9336,19.8183,14.3181,9715.1000,0.0000,9715.1000,-0.3523,2241.5477,0.0000,2241.5477,15.9010,0.0000,7473.5523,7473.5523,13.2070,18.8772,0.0000,7756.0000,-7756.0000,0.4121,0.0000,1256.6862,1256.6862,20.0455,9012.6862,0.0000,-9012.6862,19.5283,14.0338,351.5000,0.0000,351.5000,-0.0127,81.3777,0.0000,81.3777,0.5781,0.0000,270.1223,270.1223,13.3541,18.8642,0.0000,5554.4000,-5554.4000,0.3049,0.0000,925.4504,925.4504,14.8769,6479.8504,0.0000,-6479.8504,18.9262,13.4435,351.5000,0.0000,351.5000,-0.0127,81.9640,0.0000,81.9640,0.5823,0.0000,269.5360,269.5360,19.8275,13.3391,16.5833,1.4340,58076.0211,19.4858,13.1521,16.3190,1.2598,30235.4037,19.9467,12.9954,16.4710,1.3826,29035.3778,19.8113,19.8183,19.8148,-1.1291,3.3518,19.8183,19.8275,19.8229,-1.1373,2.9996,19.8275,19.9256,19.8765,-1.2068,0.6789,19.5296,19.5283,19.5290,0.0974,1.0910,19.5283,19.5336,19.5310,-0.3279,1.0783,18.8642,19.1627,19.0135,-0.8111,-0.1594,18.8642,18.9262,18.8952,-0.6531,0.1455,18.9262,18.9673,18.9467,-0.7901,0.1327,19.8113,20.0835,19.9474,-1.1899,-0.9502,13.4430,13.4497,13.4463,-1.0729,-3.3574,13.3293,13.3405,13.3349,-1.0784,-3.0051,13.2070,13.2963,13.2516,-1.1070,-0.6844,13.1918,13.2070,13.1994,-1.2091,-1.0965,13.1521,13.1819,13.1670,-1.3357,-1.0838,13.1521,13.4582,13.3052,-0.9099,0.1539,13.1563,13.2480,13.2022,-1.0027,-0.1510,12.9954,13.1299,13.0627,-1.3475,-0.1383,12.9954,13.3627,13.1790,-1.3779,0.9447,9.9858,780.3075,-93923.8000,117346.8026
6338.0000,13.3552,19.7344,0.0000,83716.2000,-83716.2000,3.9564,0.0000,13628.4762,13628.4762,192.1231,97344.6762,0.0000,-97344.6762,19.7406,14.2419,9704.9000,0.0000,9704.9000,-0.3519,2241.2323,0.0000,2241.2323,15.9037,0.0000,7463.6677,7463.6677,13.1406,18.8101,0.0000,9163.9000,-9163.9000,0.4869,0.0000,1483.4521,1483.4521,23.6752,10647.3521,0.0000,-10647.3521,19.3865,13.8947,341.8000,0.0000,341.8000,-0.0124,79.2650,0.0000,79.2650,0.5622,0.0000,262.5350,262.5350,13.2552,18.7644,0.0000,5351.2000,-5351.2000,0.2937,0.0000,890.6301,890.6301,14.3321,6241.8301,0.0000,-6241.8301,18.8530,13.3718,341.8000,0.0000,341.8000,-0.0124,79.7724,0.0000,79.7724,0.5667,0.0000,262.0276,262.0276,19.7489,13.2726,16.5107,1.3447,54458.5023,19.3807,13.1065,16.2436,1.1724,28137.9835,19.8289,12.9542,16.3916,1.2846,26977.3268,19.7344,19.7406,19.7375,-0.9310,3.0889,19.7406,19.7489,19.7448,-0.9406,2.7370,19.7489,19.8443,19.7966,-0.9621,0.5568,19.3618,19.3865,19.3742,-1.8657,1.0437,19.3865,19.4129,19.3997,-1.5818,1.0314,18.7644,19.1274,18.9459,-0.8129,-0.1314,18.7644,18.8530,18.8087,-1.0417,0.1624,18.8530,18.8936,18.8733,-0.8839,0.1500,19.7344,19.9906,19.8625,-1.0226,-0.8674,13.3821,13.3871,13.3846,-0.7430,-3.0931,13.2625,13.2717,13.2671,-0.8158,-2.7412,13.1406,13.2232,13.1819,-0.8389,-0.5610,13.1305,13.1406,13.1356,-0.7678,-1.0479,13.1065,13.1214,13.1139,-0.6382,-1.0355,13.1065,13.3886,13.2476,-0.6931,0.1272,13.0556,13.1532,13.1044,-1.1777,-0.1665,12.9542,13.0302,12.9922,-0.8482,-0.1541,12.9542,13.2408,13.0975,-0.9821,0.8633,9.4211,736.1808,-87842.8000,109573.8126
6339.0000,13.3009,19.6790,0.0000,78398.6000,-78398.6000,3.7050,0.0000,12746.7117,12746.7117,179.8316,91145.3117,0.0000,-91145.3117,19.6838,14.1862,9738.8000,0.0000,9738.8000,-0.3531,2250.5598,0.0000,2250.5598,15.9754,0.0000,7488.2402,7488.2402,13.1315,18.8008,0.0000,11800.4000,-11800.4000,0.6270,0.0000,1910.0089,1910.0089,30.4788,13710.4089,0.0000,-13710.4089,19.2230,13.7345,352.8000,0.0000,352.8000,-0.0128,81.9751,0.0000,81.9751,0.5814,0.0000,270.8249,270.8249,13.1411,18.6494,0.0000,5240.1000,-5240.1000,0.2876,0.0000,871.0633,871.0633,14.0334,6111.1633,0.0000,-6111.1633,18.7448,13.2658,352.8000,0.0000,352.8000,-0.0128,82.4474,0.0000,82.4474,0.5856,0.0000,270.3526,270.3526,19.6904,13.2274,16.4589,1.3052,52859.4134,19.2439,13.1265,16.1852,1.1118,26684.1414,19.7017,12.9609,16.3313,1.2251,25727.5359,19.6790,19.6838,19.6814,-0.6742,2.8970,19.6838,19.6904,19.6871,-0.6931,2.5439,19.6904,19.7838,19.7371,-0.7157,0.4234,19.1970,19.2230,19.2100,-1.9785,1.0504,19.2230,19.2552,19.2391,-1.9360,1.0376,18.6494,19.1185,18.8839,-0.7461,-0.0933,18.6494,18.7448,18.6971,-1.3445,0.1943,18.7448,18.7927,18.7688,-1.2594,0.1815,19.6790,19.9059,19.7924,-0.8430,-0.8080,13.3424,13.3458,13.3441,-0.4865,-2.8997,13.2187,13.2253,13.2220,-0.5417,-2.5465,13.1315,13.1757,13.1536,-0.3400,-0.4260,13.1308,13.1315,13.1311,-0.0515,-1.0530,13.1265,13.1234,13.1249,0.1347,-1.0403,13.1265,13.3140,13.2202,-0.3276,0.0907,12.9989,13.0615,13.0302,-0.8934,-0.1970,12.9609,12.9803,12.9706,-0.2578,-0.1842,12.9609,13.1393,13.0501,-0.5695,0.8054,9.1856,717.7723,-84994.7000,105271.0907
6340.0000,13.2977,19.6757,0.0000,102588.4000,-102588.4000,4.8482,0.0000,16678.4521,16678.4521,235.2360,119266.8521,0.0000,-119266.8521,19.6761,14.1787,9702.8000,0.0000,9702.8000,-0.3518,2242.4441,0.0000,2242.4441,15.9282,0.0000,7460.3559,7460.3559,13.1808,18.8507,0.0000,14013.9000,-14013.9000,0.7446,0.0000,2269.8208,2269.8208,36.1947,16283.7208,0.0000,-16283.7208,19.2495,13.7605,344.2000,0.0000,344.2000,-0.0125,79.9516,0.0000,79.9516,0.5685,0.0000,264.2484,264.2484,13.0862,18.5941,0.0000,5277.2000,-5277.2000,0.2897,0.0000,876.7145,876.7145,14.1314,6153.9145,0.0000,-6153.9145,18.6539,13.1768,344.2000,0.0000,344.2000,-0.0125,80.5263,0.0000,80.5263,0.5721,0.0000,263.6737,263.6737,19.6770,13.3300,16.5035,1.6640,67391.6600,19.2369,13.1953,16.2161,1.4255,34212.6216,19.6386,13.0867,16.3626,1.5459,32464.2892,19.6757,19.6761,19.6759,-0.0641,3.7541,19.6761,19.6770,19.6766,-0.1253,3.4022,19.6770,19.7177,19.6973,-0.4776,0.6494,19.2546,19.2495,19.2521,0.5094,1.3940,19.2495,19.2481,19.2488,0.1194,1.3815,18.5941,19.0595,18.8268,-0.6874,-0.0867,18.5941,18.6539,18.6240,-0.8800,0.2030,18.6539,18.6950,18.6745,-1.1355,0.1905,19.6757,19.8028,19.7393,-0.6392,-1.0942,13.3730,13.3712,13.3721,0.3402,-3.7600,13.2977,13.2899,13.2938,0.8685,-3.4082,13.1808,13.1624,13.1716,0.2200,-0.6553,13.1871,13.1808,13.1840,0.6397,-1.3999,13.1953,13.1819,13.1886,0.7712,-1.3874,13.1953,13.2348,13.2150,-0.0602,0.0808,13.0271,13.0288,13.0280,-0.0244,-0.2089,13.0867,13.0176,13.0522,0.9861,-0.1964,13.0867,13.0440,13.0653,0.1862,1.0882,11.7023,914.4342,-111488.3000,134068.5708
6341.0000,13.3270,19.7056,0.0000,111579.4000,-111579.4000,5.2731,0.0000,18152.5265,18152.5265,255.8471,129731.9265,0.0000,-129731.9265,19.7038,14.2059,9727.7000,0.0000,9727.7000,-0.3527,2247.4666,0.0000,2247.4666,15.9707,0.0000,7480.2334,7480.2334,13.2313,18.9017,0.0000,15675.0000,-15675.0000,0.8329,0.0000,2540.6337,2540.6337,40.4927,18215.6337,0.0000,-18215.6337,19.2640,13.7746,437.4000,0.0000,437.4000,-0.0159,101.5828,0.0000,101.5828,0.7221,0.0000,335.8172,335.8172,13.1089,18.6169,0.0000,6125.1000,-6125.1000,0.3362,0.0000,1017.8253,1017.8253,16.4012,7142.9253,0.0000,-7142.9253,18.6206,13.1441,437.4000,0.0000,437.4000,-0.0159,102.3720,0.0000,102.3720,0.7279,0.0000,335.0280,335.0280,19.7018,13.3730,16.5374,1.8256,73935.9814,19.2424,13.2401,16.2413,1.5583,37398.0216,19.5686,13.1956,16.3821,1.6545,34744.3948,19.7056,19.7038,19.7047,0.3500,4.0803,19.7038,19.7018,19.7028,0.3193,3.7275,19.7018,19.6989,19.7003,0.0384,0.6987,19.2654,19.2640,19.2647,0.1548,1.5315,19.2640,19.2620,19.2630,0.1738,1.5157,18.6169,18.9441,18.7805,-0.5557,-0.0997,18.6169,18.6206,18.6187,-0.0610,0.2365,18.6206,18.6376,18.6291,-0.5453,0.2206,19.7056,19.7408,19.7232,-0.1918,-1.1928,13.4099,13.4076,13.4088,0.4449,-4.0861,13.3390,13.3347,13.3368,0.5218,-3.7334,13.2313,13.1930,13.2121,0.4913,-0.7045,13.2367,13.2313,13.2340,0.6065,-1.5373,13.2401,13.2311,13.2356,0.5694,-1.5215,13.2401,13.2015,13.2208,0.0717,0.0939,13.1202,13.0730,13.0966,0.8304,-0.2423,13.1956,13.1185,13.1570,1.2680,-0.2264,13.1956,13.0493,13.1225,0.6916,1.1870,12.8181,1001.6215,-122777.0000,146078.3978
6342.0000,13.4681,19.8496,0.0000,194408.9000,-194408.9000,9.1876,0.0000,31732.0275,31732.0275,445.8562,226140.9275,0.0000,-226140.9275,19.8446,14.3439,9716.5000,0.0000,9716.5000,-0.3523,2241.1821,0.0000,2241.1821,15.9465,0.0000,7475.3179,7475.3179,13.3200,18.9914,0.0000,598.8000,-598.8000,0.0318,0.0000,97.1738,97.1738,1.5472,695.9738,0.0000,-695.9738,19.7480,14.2491,404.3000,0.0000,404.3000,-0.0147,93.3602,0.0000,93.3602,0.6674,0.0000,310.9398,310.9398,13.2109,18.7198,0.0000,7764.2000,-7764.2000,0.4262,0.0000,1291.6186,1291.6186,20.7906,9055.8186,0.0000,-9055.8186,18.5818,13.1062,404.3000,0.0000,404.3000,-0.0147,94.6696,0.0000,94.6696,0.6731,0.0000,309.6304,309.6304,19.8386,13.6419,16.7402,2.7335,110706.6564,19.5570,13.3332,16.4451,2.4709,59301.6320,19.7411,13.4035,16.5723,2.5161,52837.9265,19.8496,19.8446,19.8471,1.7205,7.0501,19.8446,19.8386,19.8416,1.6768,6.6978,19.8386,19.8002,19.8194,1.4389,2.0658,19.7879,19.7480,19.7680,6.0759,2.0976,19.7480,19.7019,19.7250,5.5769,2.0830,18.7198,18.7777,18.7487,-0.3813,-0.3874,18.7198,18.5818,18.6508,0.3896,0.0388,18.5818,18.6416,18.6117,-0.2075,0.0241,19.8496,19.7535,19.8016,0.9480,-2.1375,13.5630,13.5576,13.5603,1.8313,-7.0718,13.5327,13.5221,13.5274,2.3015,-6.7194,13.3200,13.2903,13.3051,1.1247,-2.0875,13.3270,13.3200,13.3235,1.0821,-2.1193,13.3332,13.3206,13.3269,1.1038,-2.1046,13.3332,13.2297,13.2814,0.7342,0.3658,13.0905,13.0975,13.0940,-0.0290,-0.0604,13.4035,13.0855,13.2445,1.0579,-0.0458,13.4035,13.1687,13.2861,1.9770,2.1158,19.2045,1500.6671,-192246.8000,222846.2149
6343.0000,13.6830,20.0690,0.0000,246399.7000,-246399.7000,11.6446,0.0000,40421.2067,40421.2067,565.6084,286820.9067,0.0000,-286820.9067,20.0629,14.5580,16452.5000,0.0000,16452.5000,-0.5966,3785.2567,0.0000,3785.2567,26.9520,0.0000,12667.2433,12667.2433,13.5095,19.1830,0.0000,2554.3000,-2554.3000,0.1357,0.0000,415.6149,415.6149,6.6020,2969.9149,0.0000,-2969.9149,19.9481,14.4454,757.4000,0.0000,757.4000,-0.0275,174.4891,0.0000,174.4891,1.2423,0.0000,582.9109,582.9109,13.2820,18.7914,0.0000,8599.3000,-8599.3000,0.4720,0.0000,1431.6476,1431.6476,23.0287,10030.9476,0.0000,-10030.9476,18.5990,13.1230,757.4000,0.0000,757.4000,-0.0275,177.3134,0.0000,177.3134,1.2617,0.0000,580.0866,580.0866,20.0554,13.8511,16.9532,3.4272,138802.9479,19.7662,13.5330,16.6496,3.0989,74372.9000,19.8889,13.6380,16.7635,3.1077,65261.2577,20.0690,20.0629,20.0660,2.6438,8.9488,20.0629,20.0554,20.0591,2.6280,8.3522,20.0554,20.0009,20.0281,2.5216,2.5517,19.9596,19.9481,19.9538,2.2455,2.6874,19.9481,19.9313,19.9397,2.5939,2.6600,18.7914,18.7530,18.7722,0.2860,-0.4336,18.7914,18.5990,18.6952,0.5384,0.0385,18.5990,18.6190,18.6090,-0.0303,0.0110,20.0690,19.8941,19.9816,2.1745,-2.6959,13.7781,13.7722,13.7752,2.5949,-8.9781,13.7315,13.7226,13.7271,2.4127,-8.3815,13.5095,13.4628,13.4862,2.1874,-2.5810,13.5213,13.5095,13.5154,2.3186,-2.7168,13.5330,13.5119,13.5224,2.3623,-2.6893,13.5330,13.3138,13.4234,1.7160,0.4043,13.1140,13.0919,13.1029,0.1102,-0.0678,13.6380,13.1078,13.3729,1.5522,-0.0403,13.6380,13.3827,13.5104,2.7088,2.6666,24.3919,1906.0195,-239586.0000,278437.1056
6344.0000,13.9409,20.3325,0.0000,269160.4000,-269160.4000,12.7203,0.0000,44424.5844,44424.5844,618.7205,313584.9844,0.0000,-313584.9844,20.3257,14.8158,20079.8000,0.0000,20079.8000,-0.7281,4605.7995,0.0000,4605.7995,32.8011,0.0000,15474.0005,15474.0005,13.7941,19.4708,0.0000,30313.4000,-30313.4000,1.6107,0.0000,4952.3659,4952.3659,78.4088,35265.7659,0.0000,-35265.7659,19.9010,14.3992,1224.3000,0.0000,1224.3000,-0.0444,282.2078,0.0000,282.2078,2.0029,0.0000,942.0922,942.0922,13.3963,18.9067,0.0000,8294.1000,-8294.1000,0.4553,0.0000,1382.5697,1382.5697,22.2127,9676.6697,0.0000,-9676.6697,18.8230,13.3424,1224.3000,0.0000,1224.3000,-0.0444,285.8417,0.0000,285.8417,2.0389,0.0000,938.4583,938.4583,20.3173,14.0683,17.1928,4.1567,168346.0358,19.8652,13.8229,16.8440,3.6173,86814.1498,19.9965,13.9144,16.9554,3.6411,76462.7092,20.3325,20.3257,20.3291,3.1776,9.7534,20.3257,20.3173,20.3215,3.1685,9.0253,20.3173,20.2362,20.2767,3.0025,2.0406,19.8986,19.9010,19.8998,-0.6498,3.6513,19.9010,19.9032,19.9021,-0.4512,3.6069,18.9067,18.7050,18.8059,0.4087,-0.1182,18.9067,18.8230,18.8649,2.0495,0.3371,18.8230,18.7697,18.7964,2.2636,0.2927,20.3325,20.1175,20.2250,2.9399,-2.9668,14.0383,14.0316,14.0349,3.1375,-9.7794,13.9862,13.9757,13.9810,3.0660,-9.0513,13.7941,13.7087,13.7514,3.2030,-2.0666,13.8070,13.7941,13.8006,3.4435,-3.6773,13.8229,13.7998,13.8114,3.4890,-3.6329,13.8229,13.2062,13.5146,1.1025,0.0923,13.6477,13.4446,13.5461,5.3512,-0.3630,13.9144,13.6902,13.8023,5.1844,-0.3186,13.9144,13.6393,13.7769,3.2186,2.9409,29.4527,2301.4770,-285239.5000,331622.8947
6345.0000,14.1345,20.5302,0.0000,282264.4000,-282264.4000,13.3396,0.0000,46801.9757,46801.9757,649.9398,329066.3757,0.0000,-329066.3757,20.5254,15.0117,22807.1000,0.0000,22807.1000,-0.8270,5219.4235,0.0000,5219.4235,37.1304,0.0000,17587.6765,17587.6765,13.9690,19.6478,0.0000,40752.1000,-40752.1000,2.1653,0.0000,6674.6282,6674.6282,105.5300,47426.7282,0.0000,-47426.7282,20.0131,14.5092,1328.1000,0.0000,1328.1000,-0.0482,305.7351,0.0000,305.7351,2.1741,0.0000,1022.3649,1022.3649,13.8078,19.3219,0.0000,8988.4000,-8988.4000,0.4934,0.0000,1505.2604,1505.2604,24.0745,10493.6604,0.0000,-10493.6604,19.1826,13.6948,1328.1000,0.0000,1328.1000,-0.0482,308.7407,0.0000,308.7407,2.2052,0.0000,1019.3593,1019.3593,20.5192,14.2223,17.3707,4.5201,183063.1564,19.9950,13.9816,16.9883,3.8849,93237.3141,20.2032,14.0273,17.1153,3.9899,83788.6892,20.5302,20.5254,20.5278,2.4004,10.2365,20.5254,20.5192,20.5223,2.4253,9.4095,20.5192,20.4460,20.4826,2.4865,1.8720,20.0179,20.0131,20.0155,1.3989,4.0374,20.0131,20.0075,20.0103,1.3082,3.9892,19.3219,18.3724,18.8472,0.5004,-0.0308,19.3219,19.1826,19.2522,4.6769,0.4626,19.1826,19.1121,19.1473,4.2381,0.4145,20.5302,20.3490,20.4396,2.5925,-3.1030,14.2208,14.2163,14.2185,2.2179,-10.2608,14.1583,14.1514,14.1549,2.1012,-9.4337,13.9690,13.9041,13.9366,2.2368,-1.8963,13.9761,13.9690,13.9726,2.0782,-4.0616,13.9816,13.9697,13.9757,1.9853,-4.0134,13.9816,13.0667,13.5241,0.1177,0.0066,13.9298,13.8178,13.8738,3.9564,-0.4868,14.0273,13.9556,13.9914,2.2843,-0.4387,14.0273,13.8619,13.9446,2.0264,3.0788,31.8866,2491.6619,-306541.6000,360089.1597
6346.0000,14.2995,20.6988,0.0000,294016.1000,-294016.1000,13.8949,0.0000,48942.7486,48942.7486,677.8631,342958.8486,0.0000,-342958.8486,20.6948,15.1781,26925.1000,0.0000,26925.1000,-0.9764,6149.9589,0.0000,6149.9589,43.7227,0.0000,20775.1411,20775.1411,14.1070,19.7874,0.0000,51215.0000,-51215.0000,2.7212,0.0000,8405.2475,8405.2475,132.7190,59620.2475,0.0000,-59620.2475,20.1001,14.5945,1348.6000,0.0000,1348.6000,-0.0489,310.1413,0.0000,310.1413,2.2044,0.0000,1038.4587,1038.4587,14.0391,19.5553,0.0000,10098.1000,-10098.1000,0.5543,0.0000,1695.6399,1695.6399,27.0572,11793.7399,0.0000,-11793.7399,19.3905,13.8986,1348.6000,0.0000,1348.6000,-0.0489,312.7317,0.0000,312.7317,2.2285,0.0000,1035.8683,1035.8683,20.6897,14.3695,17.5296,4.8442,196190.4149,20.0959,14.1297,17.1128,4.1156,98773.3794,20.3745,14.1465,17.2605,4.2962,90220.6645,20.6988,20.6948,20.6968,2.0421,10.6869,20.6948,20.6897,20.6923,2.0542,9.7106,20.6897,20.6206,20.6552,2.0855,1.6624,20.1034,20.1001,20.1017,1.0430,4.3836,20.1001,20.0959,20.0980,1.0606,4.3347,20.0959,17.8657,18.9808,1.6152,0.0424,19.4353,19.3905,19.4129,1.9414,0.5967,19.3905,19.3562,19.3733,2.7295,0.5478,20.6988,20.5484,20.6236,2.2232,-3.2080,14.3876,14.3838,14.3857,2.0200,-10.7085,14.3144,14.3084,14.3114,1.8911,-9.7321,14.1070,14.0508,14.0789,1.7201,-1.6840,14.1122,14.1070,14.1096,1.6562,-4.4052,14.1158,14.1068,14.1113,1.6395,-4.3563,14.0391,13.1844,13.6117,1.0594,-0.0640,14.0905,14.0391,14.0648,2.3073,-0.6183,14.1465,14.1069,14.1267,1.6353,-0.5694,14.1465,14.0161,14.0813,1.6528,3.1864,34.2336,2675.0617,-325706.9000,385184.4587
6347.0000,14.4561,20.8588,0.0000,304963.7000,-304963.7000,14.4123,0.0000,50955.9634,50955.9634,703.8712,355919.6634,0.0000,-355919.6634,20.8552,15.3355,28288.5000,0.0000,28288.5000,-1.0258,6449.6571,0.0000,6449.6571,45.8377,0.0000,21838.8429,21838.8429,14.2472,19.9292,0.0000,63031.1000,-63031.1000,3.3491,0.0000,10365.8970,10365.8970,163.4321,73396.9970,0.0000,-73396.9970,20.1824,14.6752,1589.9000,0.0000,1589.9000,-0.0577,365.2857,0.0000,365.2857,2.5959,0.0000,1224.6143,1224.6143,14.2015,19.7192,0.0000,10860.0000,-10860.0000,0.5961,0.0000,1827.0749,1827.0749,29.1058,12687.0749,0.0000,-12687.0749,19.4621,13.9688,1589.9000,0.0000,1589.9000,-0.0577,368.3750,0.0000,368.3750,2.6201,0.0000,1221.5250,1221.5250,20.8506,14.5233,17.6869,5.1871,210078.9741,20.1788,14.2854,17.2321,4.3482,104357.9899,20.5082,14.2914,17.3998,4.5869,96324.6137,20.8588,20.8552,20.8570,1.9361,11.0820,20.8552,20.8506,20.8529,1.9409,10.0562,20.8506,20.7775,20.8141,1.9199,1.4480,20.1853,20.1824,20.1838,0.9934,4.7970,20.1824,20.1788,20.1806,0.9995,4.7394,20.1788,18.4910,19.3349,4.2758,0.1483,19.4745,19.4621,19.4683,0.6713,0.7445,19.4621,19.4520,19.4570,1.0127,0.6868,20.8588,20.7260,20.7924,2.0396,-3.3303,14.5482,14.5446,14.5464,1.9420,-11.1011,14.4740,14.4681,14.4710,1.9294,-10.0753,14.2472,14.1849,14.2161,1.6579,-1.4671,14.2520,14.2472,14.2496,1.6920,-4.8161,14.2554,14.2469,14.2512,1.6903,-4.7585,14.2015,13.4339,13.8177,2.4882,-0.1674,14.2349,14.2015,14.2182,1.8540,-0.7636,14.2914,14.2566,14.2740,1.7799,-0.7059,14.2914,14.1593,14.2253,1.7403,3.3112,36.6164,2861.2557,-347386.5000,410761.5777
6348.0000,14.5693,20.9745,0.0000,315056.4000,-315056.4000,14.8893,0.0000,52785.7800,52785.7800,727.9229,367842.1800,0.0000,-367842.1800,20.9720,15.4501,24522.6000,0.0000,24522.6000,-0.8892,5583.7032,0.0000,5583.7032,39.6548,0.0000,18938.8968,18938.8968,14.3481,20.0313,0.0000,62950.3000,-62950.3000,3.3448,0.0000,10368.1671,10368.1671,163.3178,73318.4671,0.0000,-73318.4671,20.3137,14.8041,1881.6000,0.0000,1881.6000,-0.0682,431.6512,0.0000,431.6512,3.0689,0.0000,1449.9488,1449.9488,14.3153,19.8342,0.0000,11629.3000,-11629.3000,0.6384,0.0000,1959.1646,1959.1646,31.1733,13588.4646,0.0000,-13588.4646,19.6361,14.1394,1881.6000,0.0000,1881.6000,-0.0682,435.0670,0.0000,435.0670,3.0978,0.0000,1446.5330,1446.5330,20.9687,14.6480,17.8083,5.3715,217545.4424,20.3082,14.3725,17.3403,4.5398,108955.2192,20.6650,14.3796,17.5223,4.8073,100953.9509,20.9745,20.9720,20.9733,1.4051,11.4185,20.9720,20.9687,20.9704,1.4200,10.5293,20.9687,20.9156,20.9422,1.5487,1.6059,20.3182,20.3137,20.3159,1.5968,4.9507,20.3137,20.3082,20.3109,1.5755,4.8825,20.3082,18.8651,19.5866,3.0404,0.1234,19.6772,19.6361,19.6567,2.2758,0.7617,19.6361,19.6158,19.6260,2.0412,0.6935,20.9745,20.8747,20.9246,1.5978,-3.4707,14.6573,14.6549,14.6561,1.3266,-11.4384,14.5948,14.5905,14.5927,1.4704,-10.5492,14.3481,14.3032,14.3256,1.3250,-1.6258,14.3514,14.3481,14.3498,1.2112,-4.9706,14.3509,14.3451,14.3480,1.1712,-4.9024,14.3153,13.6332,13.9743,1.8920,-0.1432,14.3385,14.3153,14.3269,1.3145,-0.7816,14.3796,14.3575,14.3685,1.1435,-0.7134,14.3796,14.2853,14.3324,1.2952,3.4509,37.6720,2943.7455,-361350.2000,427454.6125
6349.0000,14.7076,21.1159,0.0000,323511.2000,-323511.2000,15.2888,0.0000,54383.4907,54383.4907,748.0216,377894.6907,0.0000,-377894.6907,21.1129,15.5885,28292.9000,0.0000,28292.9000,-1.0260,6432.0182,0.0000,6432.0182,45.6843,0.0000,21860.8818,21860.8818,14.4764,20.1611,0.0000,75715.0000,-75715.0000,4.0230,0.0000,12494.5833,12494.5833,196.5175,88209.5833,0.0000,-88209.5833,20.3752,14.8644,1801.8000,0.0000,1801.8000,-0.0653,413.0527,0.0000,413.0527,2.9338,0.0000,1388.7473,1388.7473,14.4487,19.9688,0.0000,11988.2000,-11988.2000,0.6581,0.0000,2022.8832,2022.8832,32.1396,14011.0832,0.0000,-14011.0832,19.7979,14.2981,1801.8000,0.0000,1801.8000,-0.0653,415.8253,0.0000,415.8253,2.9597,0.0000,1385.9747,1385.9747,21.1091,14.7760,17.9425,5.6735,229776.2300,20.3727,14.5118,17.4423,4.7254,113409.3585,20.7768,14.5113,17.6441,5.0516,106082.9785,21.1159,21.1129,21.1144,1.7064,11.7404,21.1129,21.1091,21.1110,1.7002,10.7144,21.1091,21.0414,21.0752,1.6084,1.3078,20.3771,20.3752,20.3762,0.7292,5.3308,20.3752,20.3727,20.3740,0.7631,5.2655,20.3727,19.4496,19.9112,3.9190,0.2486,19.8265,19.7979,19.8122,1.8793,0.9066,19.7979,19.7817,19.7898,1.9799,0.8413,21.1159,21.0127,21.0643,1.6888,-3.5485,14.8019,14.7989,14.8004,1.7438,-11.7573,14.7315,14.7267,14.7291,1.6495,-10.7314,14.4764,14.4158,14.4461,1.4564,-1.3247,14.4804,14.4764,14.4784,1.5549,-5.3477,14.4829,14.4756,14.4793,1.5864,-5.2824,14.4487,13.9361,14.1924,2.6350,-0.2655,14.4728,14.4487,14.4607,1.6177,-0.9236,14.5113,14.4861,14.4987,1.5734,-0.8583,14.5113,14.4037,14.4575,1.5123,3.5315,39.8676,3115.3084,-379317.9000,449268.5670
6350.0000,14.8049,21.2154,0.0000,330464.3000,-330464.3000,15.6174,0.0000,55683.2604,55683.2604,764.8061,386147.5604,0.0000,-386147.5604,21.2134,15.6871,26921.8000,0.0000,26921.8000,-0.9762,6113.4638,0.0000,6113.4638,43.3933,0.0000,20808.3362,20808.3362,14.5638,20.2496,0.0000,76601.0000,-76601.0000,4.0701,0.0000,12657.4903,12657.4903,198.9248,89258.4903,0.0000,-89258.4903,20.4748,14.9621,1220.3000,0.0000,1220.3000,-0.0443,279.4280,0.0000,279.4280,1.9854,0.0000,940.8720,940.8720,14.5500,20.0711,0.0000,11884.9000,-11884.9000,0.6524,0.0000,2007.9319,2007.9319,31.8678,13892.8319,0.0000,-13892.8319,19.9687,14.4656,1220.3000,0.0000,1220.3000,-0.0443,281.0641,0.0000,281.0641,2.0003,0.0000,939.2359,939.2359,21.2107,14.8734,18.0420,5.8166,235571.7328,20.4710,14.5889,17.5299,4.8589,116613.6160,20.9090,14.5883,17.7486,5.2212,109644.2413,21.2154,21.2134,21.2144,1.2088,11.9805,21.2134,21.2107,21.2120,1.2213,11.0043,21.2107,21.1576,21.1842,1.3169,1.3667,20.4779,20.4748,20.4763,1.2117,5.4368,20.4748,20.4710,20.4729,1.1966,5.3926,20.4710,19.8178,20.1444,2.8173,0.2525,20.0004,19.9687,19.9846,2.0828,0.9049,19.9687,19.9522,19.9605,2.0620,0.8607,21.2154,21.1354,21.1754,1.3430,-3.6369,14.8956,14.8936,14.8946,1.1390,-11.9976,14.8288,14.8254,14.8271,1.1851,-11.0214,14.5638,14.5181,14.5410,1.1473,-1.3838,14.5664,14.5638,14.5651,1.0492,-5.4539,14.5678,14.5632,14.5655,1.0437,-5.4097,14.5500,14.1663,14.3581,2.0028,-0.2696,14.5677,14.5500,14.5588,1.1862,-0.9220,14.5883,14.5728,14.5806,0.9906,-0.8777,14.5883,14.5110,14.5497,1.1146,3.6198,40.6309,3174.9554,-389587.8000,461829.5901
6351.0000,14.8904,21.3029,0.0000,336772.4000,-336772.4000,15.9156,0.0000,56863.9349,56863.9349,779.9142,393636.3349,0.0000,-393636.3349,21.3011,15.7732,25553.6000,0.0000,25553.6000,-0.9266,5797.1134,0.0000,5797.1134,41.1362,0.0000,19756.4866,19756.4866,14.6438,20.3306,0.0000,78444.6000,-78444.6000,4.1681,0.0000,12977.8896,12977.8896,203.7881,91422.4896,0.0000,-91422.4896,20.5593,15.0451,1173.7000,0.0000,1173.7000,-0.0426,268.4983,0.0000,268.4983,1.9072,0.0000,905.2017,905.2017,14.6370,20.1589,0.0000,12694.2000,-12694.2000,0.6968,0.0000,2146.9574,2146.9574,34.0422,14841.1574,0.0000,-14841.1574,20.1112,14.6054,1173.7000,0.0000,1173.7000,-0.0426,269.8844,0.0000,269.8844,1.9196,0.0000,903.8156,903.8156,21.2988,14.9628,18.1308,5.9643,241553.6170,20.5561,14.6629,17.6095,4.9927,119825.3635,21.0144,14.6687,17.8415,5.3761,112897.8685,21.3029,21.3011,21.3020,1.0594,12.2021,21.3011,21.2988,21.2999,1.0636,11.2755,21.2988,21.2545,21.2767,1.1190,1.3911,20.5618,20.5593,20.5606,1.0191,5.5592,20.5593,20.5561,20.5577,1.0261,5.5166,20.5561,20.0697,20.3129,2.0360,0.2450,20.1357,20.1112,20.1234,1.6787,0.9418,20.1112,20.0978,20.1045,1.7410,0.8992,21.3029,21.2363,21.2696,1.1394,-3.7135,14.9802,14.9785,14.9794,1.0259,-12.2183,14.9181,14.9152,14.9166,1.0831,-11.2917,14.6438,14.6045,14.6241,1.0065,-1.4074,14.6462,14.6438,14.6450,0.9670,-5.5754,14.6473,14.6431,14.6452,0.9648,-5.5329,14.6370,14.3334,14.4852,1.5358,-0.2612,14.6518,14.6370,14.6444,1.0355,-0.9580,14.6687,14.6540,14.6613,0.9773,-0.9155,14.6687,14.5994,14.6340,1.0206,3.6972,41.5284,3245.0852,-400010.2000,474276.8490
6352.0000,14.9578,21.3717,0.0000,340511.2000,-340511.2000,16.0922,0.0000,57589.3502,57589.3502,789.0263,398100.5502,0.0000,-398100.5502,21.3703,15.8412,21785.6000,0.0000,21785.6000,-0.7900,4938.5086,0.0000,4938.5086,35.0320,0.0000,16847.0914,16847.0914,14.7092,20.3968,0.0000,78192.3000,-78192.3000,4.1546,0.0000,12949.0620,12949.0620,203.2022,91141.3620,0.0000,-91141.3620,20.6396,15.1238,1500.4000,0.0000,1500.4000,-0.0544,342.9214,0.0000,342.9214,2.4354,0.0000,1157.4786,1157.4786,14.7119,20.2346,0.0000,14014.5000,-14014.5000,0.7693,0.0000,2372.4590,2372.4590,37.5871,16386.9590,0.0000,-16386.9590,20.2158,14.7080,1500.4000,0.0000,1500.4000,-0.0544,344.5898,0.0000,344.5898,2.4494,0.0000,1155.8102,1155.8102,21.3686,15.0386,18.2036,6.0637,245581.0210,20.6366,14.7213,17.6789,5.0998,122395.0342,21.1008,14.7377,17.9193,5.4859,115203.1593,21.3717,21.3703,21.3710,0.8360,12.3188,21.3703,21.3686,21.3694,0.8415,11.5288,21.3686,21.3346,21.3516,0.9069,1.4701,20.6419,20.6396,20.6408,0.9704,5.6248,20.6396,20.6366,20.6381,0.9725,5.5704,20.6366,20.2273,20.4319,1.4392,0.2057,20.2331,20.2158,20.2245,1.2217,0.9750,20.2158,20.2062,20.2110,1.2881,0.9206,21.3717,21.3190,21.3454,0.9172,-3.7734,15.0443,15.0430,15.0437,0.7785,-12.3341,14.9922,14.9898,14.9910,0.8997,-11.5441,14.7092,14.6781,14.6936,0.8414,-1.4854,14.7111,14.7092,14.7102,0.7891,-5.6400,14.7104,14.7071,14.7088,0.7695,-5.5856,14.7119,14.4464,14.5792,1.1369,-0.2210,14.7243,14.7119,14.7181,0.8923,-0.9903,14.7377,14.7252,14.7315,0.8494,-0.9359,14.7377,14.6780,14.7079,0.8940,3.7582,42.0209,3283.5732,-407931.6000,483179.2145
6353.0000,14.9652,21.3793,0.0000,341322.5000,-341322.5000,16.1306,0.0000,57736.9410,57736.9410,791.2652,399059.4410,0.0000,-399059.4410,21.3791,15.8499,14241.2000,0.0000,14241.2000,-0.5164,3227.9782,0.0000,3227.9782,22.8805,0.0000,11013.2218,11013.2218,14.7070,20.3946,0.0000,64377.4000,-64377.4000,3.4206,0.0000,10660.8735,10660.8735,167.3477,75038.2735,0.0000,-75038.2735,20.7419,15.2243,976.5000,0.0000,976.5000,-0.0354,222.9232,0.0000,222.9232,1.5834,0.0000,753.5768,753.5768,14.7365,20.2595,0.0000,14531.2000,-14531.2000,0.7977,0.0000,2460.6822,2460.6822,38.9767,16991.8822,0.0000,-16991.8822,20.2505,14.7420,976.5000,0.0000,976.5000,-0.0354,224.1786,0.0000,224.1786,1.5920,0.0000,752.3214,752.3214,21.3789,15.0639,18.2214,5.9424,240666.8144,20.7379,14.7054,17.7217,5.1090,122614.8179,21.1698,14.7426,17.9562,5.4432,114306.3088,21.3793,21.3791,21.3792,0.1015,12.3140,21.3791,21.3789,21.3790,0.1181,11.7975,21.3789,21.3708,21.3748,0.2832,1.9167,20.7451,20.7419,20.7435,1.2430,5.3373,20.7419,20.7379,20.7399,1.2320,5.3019,20.7379,20.1768,20.4574,0.3098,0.0322,20.2563,20.2505,20.2534,0.3519,0.8298,20.2505,20.2465,20.2485,0.4552,0.7944,21.3793,21.3619,21.3706,0.3070,-3.8166,15.0398,15.0398,15.0398,-0.0437,-12.3317,15.0048,15.0044,15.0046,0.1669,-11.8152,14.7070,14.7030,14.7050,0.1398,-1.9344,14.7069,14.7070,14.7069,-0.0367,-5.3550,14.7031,14.7034,14.7033,-0.0637,-5.3196,14.7365,14.4650,14.6008,0.2636,-0.0499,14.7406,14.7365,14.7385,0.2494,-0.8475,14.7426,14.7405,14.7415,0.1239,-0.8121,14.7426,14.7227,14.7326,0.3016,3.7989,40.7215,3182.0346,-404036.9000,477587.9411
6354.0000,14.6540,21.0611,0.0000,242520.7000,-242520.7000,11.4613,0.0000,40715.9242,40715.9242,562.2476,283236.6242,0.0000,-283236.6242,21.0700,15.5463,11757.7000,0.0000,11757.7000,-0.4264,2674.2438,0.0000,2674.2438,18.8884,0.0000,9083.4562,9083.4562,14.3324,20.0153,0.0000,33015.7000,-33015.7000,1.7542,0.0000,5436.5434,5436.5434,85.8228,38452.2434,0.0000,-38452.2434,20.5831,15.0684,824.1000,0.0000,824.1000,-0.0299,188.4719,0.0000,188.4719,1.3345,0.0000,635.6281,635.6281,14.5264,20.0472,0.0000,14809.9000,-14809.9000,0.8130,0.0000,2501.3827,2501.3827,39.7256,17311.2827,0.0000,-17311.2827,20.1016,14.5960,824.1000,0.0000,824.1000,-0.0299,189.5172,0.0000,189.5172,1.3429,0.0000,634.5828,634.5828,21.0805,14.6304,17.8554,4.1594,168454.6890,20.5868,14.2708,17.4288,3.6656,87974.2545,21.0792,14.2358,17.6575,3.9717,83405.9327,21.0611,21.0700,21.0655,-3.7826,8.8183,21.0700,21.0805,21.0752,-3.6630,8.3920,21.0805,21.1807,21.1306,-2.9445,1.6208,20.5750,20.5831,20.5790,-1.9825,3.3750,20.5831,20.5925,20.5878,-1.8331,3.3451,20.0472,20.5150,20.2811,-2.1239,-0.2662,20.0472,20.1016,20.0744,-2.1568,0.5468,20.1016,20.1235,20.1126,-1.6377,0.5169,21.0611,21.2662,21.1636,-2.4950,-2.6430,14.6598,14.6704,14.6651,-4.5196,-8.8284,14.5970,14.6148,14.6059,-4.8083,-8.4020,14.3324,14.4586,14.3955,-3.7324,-1.6308,14.3135,14.3324,14.3229,-4.6311,-3.3851,14.2708,14.3068,14.2888,-4.9990,-3.3552,14.2708,14.6331,14.4520,-1.7932,0.2561,14.3856,14.4773,14.4314,-3.7036,-0.5569,14.2358,14.3736,14.3047,-5.2687,-0.5270,14.2358,14.5991,14.4174,-3.8011,2.6329,28.0671,2193.2005,-276940.4000,339834.8761
6355.0000,14.4514,20.8541,0.0000,235228.6000,-235228.6000,11.1167,0.0000,39299.6491,39299.6491,544.2030,274528.2491,0.0000,-274528.2491,20.8602,15.3403,11741.2000,0.0000,11741.2000,-0.4258,2676.7943,0.0000,2676.7943,18.9350,0.0000,9064.4057,9064.4057,14.1338,19.8144,0.0000,22088.1000,-22088.1000,1.1736,0.0000,3626.4582,3626.4582,57.3256,25714.5582,0.0000,-25714.5582,20.5115,14.9981,648.6000,0.0000,648.6000,-0.0235,148.4562,0.0000,148.4562,1.0525,0.0000,500.1438,500.1438,14.3435,19.8626,0.0000,13643.7000,-13643.7000,0.7489,0.0000,2299.3052,2299.3052,36.5874,15943.0052,0.0000,-15943.0052,19.9361,14.4336,648.6000,0.0000,648.6000,-0.0235,149.4448,0.0000,149.4448,1.0590,0.0000,499.1552,499.1552,20.8677,14.4916,17.6796,3.8154,154522.9971,20.4919,14.0988,17.2953,3.4429,82630.5992,20.9248,14.0908,17.5078,3.6804,77287.7795,20.8541,20.8602,20.8571,-2.5120,8.5572,20.8602,20.8677,20.8639,-2.5468,8.1314,20.8677,20.9479,20.9078,-2.6858,1.8482,20.5077,20.5115,20.5096,-0.8351,3.0218,20.5115,20.5166,20.5141,-0.8872,2.9983,19.8626,20.2815,20.0720,-2.5205,-0.3527,19.8626,19.9361,19.8993,-2.1102,0.3962,19.9361,19.9715,19.9538,-1.9134,0.3727,20.8541,21.0636,20.9588,-2.4684,-2.5595,14.4808,14.4861,14.4835,-2.1887,-8.5709,14.4279,14.4359,14.4319,-2.0971,-8.1451,14.1338,14.2131,14.1734,-2.6767,-1.8619,14.1231,14.1338,14.1285,-2.3441,-3.0355,14.0988,14.1163,14.1075,-2.1846,-3.0120,14.0988,14.4371,14.2679,-2.2177,0.3391,14.1819,14.2660,14.2240,-2.5006,-0.4099,14.0908,14.1666,14.1287,-2.1211,-0.3863,14.0908,14.3347,14.2128,-2.4668,2.5458,26.0633,2036.6208,-257922.0000,314441.3758
6356.0000,14.1688,20.5652,0.0000,164506.9000,-164506.9000,7.7744,0.0000,27298.9942,27298.9942,380.0737,191805.8942,0.0000,-191805.8942,20.5770,15.0624,11735.9000,0.0000,11735.9000,-0.4256,2684.1890,0.0000,2684.1890,18.9766,0.0000,9051.7110,9051.7110,13.7935,19.4702,0.0000,9754.6000,-9754.6000,0.5183,0.0000,1593.6160,1593.6160,25.2953,11348.2160,0.0000,-11348.2160,20.3850,14.8740,702.4000,0.0000,702.4000,-0.0255,161.0033,0.0000,161.0033,1.1408,0.0000,541.3967,541.3967,14.1409,19.6581,0.0000,12269.7000,-12269.7000,0.6735,0.0000,2062.7597,2062.7597,32.8954,14332.4597,0.0000,-14332.4597,19.7705,14.2713,702.4000,0.0000,702.4000,-0.0255,162.1541,0.0000,162.1541,1.1493,0.0000,540.2459,540.2459,20.5915,14.0994,17.3455,2.6245,106292.0226,20.3364,13.6870,17.0117,2.4193,58062.4690,20.7687,13.6412,17.2049,2.5932,54457.6512,20.5652,20.5770,20.5711,-3.4487,6.0416,20.5770,20.5915,20.5843,-3.3723,5.6160,20.5915,20.7150,20.6532,-3.0692,1.3712,20.3735,20.3850,20.3793,-1.5701,1.8895,20.3850,20.3986,20.3918,-1.4725,1.8640,19.6581,20.0464,19.8523,-2.6495,-0.4000,19.6581,19.7705,19.7143,-2.2299,0.2736,19.7705,19.8231,19.7968,-1.8912,0.2481,20.5652,20.9040,20.7346,-2.7030,-1.7328,14.1533,14.1666,14.1600,-3.9010,-6.0494,14.0606,14.0845,14.0726,-4.3336,-5.6238,13.7935,13.9412,13.8673,-3.6913,-1.3789,13.7628,13.7935,13.7781,-4.2247,-1.8972,13.6870,13.7477,13.7173,-4.7061,-1.8718,13.6870,14.2016,13.9443,-3.9029,0.3922,13.9157,14.0563,13.9860,-2.8687,-0.2813,13.6412,13.8803,13.7607,-4.4377,-0.2559,13.6412,14.1762,13.9087,-3.6673,1.7251,17.8990,1398.6514,-173390.5000,218812.1428
6357.0000,13.9539,20.3458,0.0000,154487.8000,-154487.8000,7.3010,0.0000,25505.8671,25505.8671,356.2570,179993.6671,0.0000,-179993.6671,20.3555,14.8450,9976.1000,0.0000,9976.1000,-0.3618,2287.4841,0.0000,2287.4841,16.1892,0.0000,7688.6159,7688.6159,13.5859,19.2602,0.0000,5805.8000,-5805.8000,0.3085,0.0000,945.6916,945.6916,15.0344,6751.4916,0.0000,-6751.4916,20.2687,14.7599,436.6000,0.0000,436.6000,-0.0158,100.2107,0.0000,100.2107,0.7103,0.0000,336.3893,336.3893,13.8869,19.4017,0.0000,10722.2000,-10722.2000,0.5886,0.0000,1797.2500,1797.2500,28.7397,12519.4500,0.0000,-12519.4500,19.5865,14.0908,436.6000,0.0000,436.6000,-0.0158,101.0104,0.0000,101.0104,0.7159,0.0000,335.5896,335.5896,20.3677,13.9611,17.1644,2.3809,96426.2697,20.1979,13.5248,16.8614,2.2320,53566.9737,20.5884,13.4919,17.0402,2.3736,49844.8697,20.3458,20.3555,20.3506,-2.6581,5.6622,20.3555,20.3677,20.3616,-2.6845,5.3004,20.3677,20.4774,20.4226,-2.7811,1.3981,20.2574,20.2687,20.2631,-1.3993,1.7066,20.2687,20.2830,20.2758,-1.3964,1.6908,19.4017,19.8297,19.6157,-2.8517,-0.3905,19.4017,19.5865,19.4941,-2.6548,0.1981,19.5865,19.6646,19.6256,-2.0640,0.1823,20.3458,20.6912,20.5185,-2.6058,-1.6388,13.9627,13.9712,13.9670,-2.3264,-5.6713,13.8902,13.9026,13.8964,-2.1231,-5.3095,13.5859,13.6935,13.6397,-2.7444,-1.4072,13.5663,13.5859,13.5761,-2.4355,-1.7157,13.5248,13.5552,13.5400,-2.1372,-1.6999,13.5248,13.9022,13.7135,-2.7823,0.3813,13.6880,13.8587,13.7733,-2.5637,-0.2072,13.4919,13.6547,13.5733,-2.2589,-0.1914,13.4919,13.8938,13.6928,-2.6016,1.6297,16.3562,1278.0964,-160166.5000,199838.1131
6358.0000,13.7953,20.1837,0.0000,124569.7000,-124569.7000,5.8871,0.0000,20489.4331,20489.4331,286.8577,145059.1331,0.0000,-145059.1331,20.1926,14.6852,9703.3000,0.0000,9703.3000,-0.3519,2229.1084,0.0000,2229.1084,15.7911,0.0000,7474.1916,7474.1916,13.4841,19.1573,0.0000,10706.9000,-10706.9000,0.5689,0.0000,1741.5152,1741.5152,27.7030,12448.4152,0.0000,-12448.4152,19.9224,14.4202,351.5000,0.0000,351.5000,-0.0127,81.0025,0.0000,81.0025,0.5727,0.0000,270.4975,270.4975,13.7014,19.2145,0.0000,8265.0000,-8265.0000,0.4537,0.0000,1382.4336,1382.4336,22.1473,9647.4336,0.0000,-9647.4336,19.3685,13.8771,351.5000,0.0000,351.5000,-0.0127,81.5318,0.0000,81.5318,0.5778,0.0000,269.9682,269.9682,20.2039,13.7675,16.9857,2.0020,81082.1855,19.9314,13.4497,16.6905,1.8145,43548.5544,20.3737,13.3554,16.8646,1.9647,41259.4477,20.1837,20.1926,20.1882,-1.9574,4.5688,20.1926,20.2039,20.1982,-1.9682,4.2169,20.2039,20.3172,20.2605,-1.9524,0.9508,19.8830,19.9224,19.9027,-4.3459,1.5197,19.9224,19.9680,19.9452,-3.9871,1.5070,19.2145,19.6964,19.4554,-1.9312,-0.2350,19.2145,19.3685,19.2915,-2.4417,0.2187,19.3685,19.4548,19.4117,-2.5782,0.2060,20.1837,20.5173,20.3505,-2.0238,-1.3182,13.8093,13.8176,13.8135,-1.8494,-4.5750,13.7215,13.7363,13.7289,-2.0186,-4.2231,13.4841,13.5643,13.5242,-1.3908,-0.9570,13.4735,13.4841,13.4788,-1.1715,-1.5259,13.4497,13.4655,13.4576,-0.9918,-1.5131,13.4497,13.7539,13.6018,-1.3452,0.2288,13.5007,13.6479,13.5743,-2.3991,-0.2249,13.3554,13.4781,13.4168,-1.8862,-0.2121,13.3554,13.7173,13.5364,-1.8856,1.3121,13.7735,1076.2814,-133135.3000,165890.1876
6359.0000,13.6481,20.0334,0.0000,108980.4000,-108980.4000,5.1503,0.0000,17863.2867,17863.2867,250.6978,126843.6867,0.0000,-126843.6867,20.0428,14.5383,9720.2000,0.0000,9720.2000,-0.3525,2236.8669,0.0000,2236.8669,15.8518,0.0000,7483.3331,7483.3331,13.3420,19.0136,0.0000,7238.7000,-7238.7000,0.3846,0.0000,1175.0631,1175.0631,18.7218,8413.7631,0.0000,-8413.7631,19.8309,14.3305,345.9000,0.0000,345.9000,-0.0125,79.7971,0.0000,79.7971,0.5661,0.0000,266.1029,266.1029,13.6182,19.1306,0.0000,5844.6000,-5844.6000,0.3208,0.0000,976.6695,976.6695,15.6586,6821.2695,0.0000,-6821.2695,19.2543,13.7652,345.9000,0.0000,345.9000,-0.0125,80.3419,0.0000,80.3419,0.5702,0.0000,265.5581,265.5581,20.0547,13.5904,16.8226,1.6863,68293.5026,19.8104,13.2764,16.5434,1.5340,36816.0414,20.2724,13.1497,16.7111,1.6722,35116.2617,20.0334,20.0428,20.0381,-1.8080,3.9925,20.0428,20.0547,20.0488,-1.8009,3.6401,20.0547,20.1657,20.1102,-1.8112,0.9010,19.8210,19.8309,19.8260,-0.9230,1.2856,19.8309,19.8482,19.8395,-1.2722,1.2730,19.1306,19.5547,19.3427,-1.3578,-0.1878,19.1306,19.2543,19.1925,-1.1920,0.1330,19.2543,19.3350,19.2947,-1.4088,0.1205,20.0334,20.3700,20.2017,-1.7931,-1.1578,13.6553,13.6649,13.6601,-1.8480,-4.0008,13.5528,13.5700,13.5614,-2.0180,-3.6483,13.3420,13.4396,13.3908,-1.6070,-0.9092,13.3232,13.3420,13.3326,-1.7608,-1.2938,13.2764,13.3134,13.2949,-1.9603,-1.2813,13.2764,13.6893,13.4828,-1.4325,0.1796,13.3953,13.5279,13.4616,-1.3567,-0.1412,13.1497,13.3593,13.2545,-1.9552,-0.1287,13.1497,13.5896,13.3697,-2.0085,1.1495,11.6632,911.3803,-111651.7000,140225.8057
6360.0000,13.5367,19.9197,0.0000,90705.5000,-90705.5000,4.2867,0.0000,14829.0102,14829.0102,208.4577,105534.5102,0.0000,-105534.5102,19.9283,14.4259,9723.9000,0.0000,9723.9000,-0.3526,2240.7005,0.0000,2240.7005,15.8885,0.0000,7483.1995,7483.1995,13.3200,18.9914,0.0000,15401.2000,-15401.2000,0.8183,0.0000,2499.3224,2499.3224,39.8105,17900.5224,0.0000,-17900.5224,19.4518,13.9587,341.0000,0.0000,341.0000,-0.0124,79.0183,0.0000,79.0183,0.5587,0.0000,261.9817,261.9817,13.3712,18.8815,0.0000,3680.2000,-3680.2000,0.2020,0.0000,613.2948,613.2948,9.8590,4293.4948,0.0000,-4293.4948,19.0706,13.5851,341.0000,0.0000,341.0000,-0.0124,79.3778,0.0000,79.3778,0.5630,0.0000,261.6222,261.6222,19.9395,13.4570,16.6983,1.5217,61628.1835,19.5114,13.3166,16.4140,1.3087,31409.7603,20.0751,13.0930,16.5840,1.4750,30975.9416,19.9197,19.9283,19.9240,-1.3743,3.3143,19.9283,19.9395,19.9339,-1.3831,2.9617,19.9395,20.0763,20.0079,-1.2311,0.4969,19.4013,19.4518,19.4265,-4.8174,1.3152,19.4518,19.5091,19.4804,-4.3308,1.3028,18.8815,19.7740,19.3277,-0.1774,-0.0118,18.8815,19.0706,18.9760,-2.6092,0.1903,19.0706,19.1555,19.1130,-2.1890,0.1779,19.9197,20.2433,20.0815,-1.4477,-0.9724,13.5602,13.5674,13.5638,-1.1586,-3.3202,13.4434,13.4574,13.4504,-1.3372,-2.9676,13.3200,13.3763,13.3481,-0.5115,-0.5028,13.3183,13.3200,13.3191,-0.1595,-1.3211,13.3166,13.3123,13.3144,0.2389,-1.3087,13.3166,13.6427,13.4797,-0.0351,0.0059,13.2183,13.3631,13.2907,-2.0598,-0.1962,13.0930,13.1936,13.1433,-1.3390,-0.1838,13.0930,13.4310,13.2620,-1.2965,0.9665,10.5633,825.4305,-99381.0000,124013.8853
6361.0000,13.4367,19.8176,0.0000,87818.5000,-87818.5000,4.1502,0.0000,14323.5233,14323.5233,201.6765,102142.0233,0.0000,-102142.0233,19.8256,14.3253,9724.9000,0.0000,9724.9000,-0.3526,2243.6176,0.0000,2243.6176,15.9137,0.0000,7481.2824,7481.2824,13.1980,18.8681,0.0000,8436.1000,-8436.1000,0.4482,0.0000,1366.7124,1366.7124,21.8045,9802.8124,0.0000,-9802.8124,19.5036,14.0095,354.5000,0.0000,354.5000,-0.0129,82.0963,0.0000,82.0963,0.5837,0.0000,272.4037,272.4037,13.4374,18.9483,0.0000,2771.0000,-2771.0000,0.1521,0.0000,462.1170,462.1170,7.4217,3233.1170,0.0000,-3233.1170,18.9748,13.4912,354.5000,0.0000,354.5000,-0.0129,82.6152,0.0000,82.6152,0.5867,0.0000,271.8848,271.8848,19.8361,13.3453,16.5907,1.3513,54729.4806,19.5046,13.1254,16.3150,1.1953,28686.8308,20.0443,12.9126,16.4785,1.3363,28062.2947,19.8176,19.8256,19.8216,-1.2322,3.2076,19.8256,19.8361,19.8308,-1.2407,2.8549,19.8361,19.9502,19.8931,-1.3824,0.6688,19.5160,19.5036,19.5098,1.0076,1.1171,19.5036,19.4996,19.5016,0.2582,1.1042,18.9483,19.5942,19.2712,-0.6788,-0.0617,18.9483,18.9748,18.9615,-0.1720,0.0904,18.9748,19.0713,19.0230,-1.0834,0.0775,19.8176,20.1244,19.9710,-1.3301,-0.9427,13.4552,13.4633,13.4593,-1.2588,-3.2165,13.3338,13.3481,13.3409,-1.3174,-2.8638,13.1980,13.2968,13.2474,-1.2124,-0.6777,13.1787,13.1980,13.1884,-1.5751,-1.1260,13.1254,13.1691,13.1473,-2.0142,-1.1131,13.1254,13.7312,13.4283,-0.6171,0.0528,13.1844,13.2812,13.2328,-0.6957,-0.0993,12.9126,13.1388,13.0257,-1.4164,-0.0864,12.9126,13.3451,13.1289,-1.6036,0.9337,9.4499,738.4303,-88591.7000,111478.6061
6362.0000,13.3541,19.7333,0.0000,79947.9000,-79947.9000,3.7783,0.0000,13014.7122,13014.7122,183.4824,92962.6122,0.0000,-92962.6122,19.7405,14.2419,9766.8000,0.0000,9766.8000,-0.3542,2255.5288,0.0000,2255.5288,16.0036,0.0000,7511.2712,7511.2712,13.1431,18.8125,0.0000,11709.2000,-11709.2000,0.6222,0.0000,1895.5480,1895.5480,30.2500,13604.7480,0.0000,-13604.7480,19.3103,13.8200,343.7000,0.0000,343.7000,-0.0125,79.7777,0.0000,79.7777,0.5656,0.0000,263.9223,263.9223,13.1913,18.6999,0.0000,2271.3000,-2271.3000,0.1247,0.0000,377.7632,377.7632,6.0837,2649.0632,0.0000,-2649.0632,18.9117,13.4293,343.7000,0.0000,343.7000,-0.0125,80.1591,0.0000,80.1591,0.5695,0.0000,263.5409,263.5409,19.7502,13.2776,16.5139,1.2778,51752.0939,19.3443,13.1200,16.2322,1.1059,26542.2518,19.9016,12.8837,16.3927,1.2469,26185.5342,19.7333,19.7405,19.7369,-1.0189,2.9206,19.7405,19.7502,19.7454,-1.0282,2.5665,19.7502,19.8652,19.8077,-1.0276,0.4935,19.2782,19.3103,19.2942,-2.5980,1.1156,19.3103,19.3432,19.3268,-2.1065,1.1032,18.6999,19.8345,19.2672,-0.0453,-0.0024,18.6999,18.9117,18.8058,-1.8761,0.1222,18.9117,18.9728,18.9422,-0.9718,0.1098,19.7333,20.0205,19.8769,-1.1326,-0.8576,13.3942,13.3995,13.3969,-0.7501,-2.9280,13.2677,13.2776,13.2726,-0.8216,-2.5738,13.1431,13.2263,13.1847,-0.7541,-0.5008,13.1358,13.1431,13.1394,-0.5874,-1.1230,13.1224,13.1282,13.1253,-0.2625,-1.1105,13.1913,13.6578,13.4245,-0.0423,-0.0049,13.0427,13.1913,13.1170,-1.3947,-0.1296,12.8837,13.0016,12.9426,-0.9992,-0.1171,12.8837,13.1978,13.0408,-1.0599,0.8503,8.9978,703.1025,-83474.2000,104479.8799
6363.0000,13.2834,19.6611,0.0000,73913.3000,-73913.3000,3.4931,0.0000,12012.5455,12012.5455,169.5421,85925.8455,0.0000,-85925.8455,19.6678,14.1705,9728.4000,0.0000,9728.4000,-0.3528,2248.5813,0.0000,2248.5813,15.9584,0.0000,7479.8187,7479.8187,13.0478,18.7163,0.0000,7618.3000,-7618.3000,0.4048,0.0000,1231.6886,1231.6886,19.6772,8849.9886,0.0000,-8849.9886,19.3175,13.8271,349.7000,0.0000,349.7000,-0.0127,81.1635,0.0000,81.1635,0.5769,0.0000,268.5365,268.5365,13.2932,18.8027,0.0000,1974.2000,-1974.2000,0.1084,0.0000,328.7133,328.7133,5.2868,2302.9133,0.0000,-2302.9133,18.8059,13.3257,349.7000,0.0000,349.7000,-0.0127,81.6626,0.0000,81.6626,0.5800,0.0000,268.0374,268.0374,19.6768,13.1882,16.4325,1.1210,45399.2819,19.3315,12.9808,16.1562,0.9874,23698.2448,19.8592,12.7592,16.3092,1.1039,23182.6515,19.6611,19.6678,19.6644,-0.8721,2.7062,19.6678,19.6768,19.6723,-0.8793,2.3534,19.6768,19.7766,19.7267,-0.9748,0.5394,19.3220,19.3175,19.3198,0.3112,0.9442,19.3175,19.3194,19.3184,-0.0974,0.9315,18.8027,19.6457,19.2242,-0.5161,-0.0360,18.8027,18.8059,18.8043,-0.0148,0.0724,18.8059,18.9178,18.8619,-0.9670,0.0597,19.6611,19.9306,19.7958,-0.9751,-0.7869,13.3203,13.3270,13.3236,-0.8806,-2.7142,13.1796,13.1933,13.1865,-1.0367,-2.3615,13.0478,13.1512,13.0995,-1.0245,-0.5474,13.0303,13.0478,13.0391,-1.2081,-0.9522,12.9808,13.0196,13.0002,-1.5063,-0.9395,12.9808,13.7950,13.3879,-0.4387,0.0280,13.0188,13.1185,13.0687,-0.5799,-0.0804,12.7592,12.9613,12.8603,-0.9910,-0.0677,12.7592,13.1313,12.9452,-1.1500,0.7788,7.9612,622.0990,-73078.0000,92280.1781
