Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6364.0000,13.2168,19.5932,0.0000,71139.8000,-71139.8000,3.3620,0.0000,11543.9461,11543.9461,163.1056,82683.7461,0.0000,-82683.7461,19.5997,14.1037,9746.7000,0.0000,9746.7000,-0.3534,2254.6164,0.0000,2254.6164,16.0036,0.0000,7492.0836,7492.0836,12.9698,18.6374,0.0000,7474.1000,-7474.1000,0.3971,0.0000,1207.0967,1207.0967,19.2977,8681.1967,0.0000,-8681.1967,19.2512,13.7621,346.5000,0.0000,346.5000,-0.0126,80.4842,0.0000,80.4842,0.5716,0.0000,266.0158,266.0158,13.2302,18.7392,0.0000,1756.8000,-1756.8000,0.0964,0.0000,292.3147,292.3147,4.7050,2049.1147,0.0000,-2049.1147,18.8110,13.3306,346.5000,0.0000,346.5000,-0.0126,80.9104,0.0000,80.9104,0.5755,0.0000,265.5896,265.5896,19.6085,13.1439,16.3762,1.0703,43347.7550,19.2767,12.9237,16.1002,0.9467,22719.6295,19.7825,12.7134,16.2479,1.0534,22120.7679,19.5932,19.5997,19.5964,-0.8175,2.6057,19.5997,19.6085,19.6041,-0.8199,2.2523,19.6085,19.7013,19.6549,-0.8634,0.5138,19.2375,19.2512,19.2444,-0.9068,0.9109,19.2512,19.2652,19.2582,-0.7237,0.8983,18.7392,19.6358,19.1875,-0.4397,-0.0289,18.7392,18.8110,18.7751,-0.3497,0.0676,18.8110,18.8547,18.8328,-0.3472,0.0550,19.5932,19.8500,19.7216,-0.8929,-0.7563,13.2669,13.2721,13.2695,-0.6502,-2.6136,13.1270,13.1361,13.1315,-0.6597,-2.2602,12.9698,13.0707,13.0203,-0.9533,-0.5217,12.9560,12.9698,12.9629,-0.9160,-0.9188,12.9237,12.9449,12.9343,-0.7924,-0.9063,12.9237,13.7936,13.3586,-0.3503,0.0209,12.9554,13.0740,13.0147,-0.6479,-0.0755,12.7134,12.8805,12.7969,-0.7613,-0.0629,12.7134,13.0238,12.8686,-0.9218,0.7484,7.6593,598.5119,-69931.0000,88188.1524
6365.0000,13.1605,19.5357,0.0000,66024.1000,-66024.1000,3.1202,0.0000,10699.8428,10699.8428,151.3115,76723.9428,0.0000,-76723.9428,19.5416,14.0468,9747.2000,0.0000,9747.2000,-0.3535,2256.2756,0.0000,2256.2756,16.0187,0.0000,7490.9244,7490.9244,12.8943,18.5611,0.0000,5326.8000,-5326.8000,0.2830,0.0000,859.4240,859.4240,13.7494,6186.2240,0.0000,-6186.2240,19.2496,13.7606,429.4000,0.0000,429.4000,-0.0156,99.7419,0.0000,99.7419,0.7089,0.0000,329.6581,329.6581,13.3455,18.8556,0.0000,1908.7000,-1908.7000,0.1048,0.0000,317.9895,317.9895,5.1115,2226.6895,0.0000,-2226.6895,18.7556,13.2764,429.4000,0.0000,429.4000,-0.0156,100.3353,0.0000,100.3353,0.7131,0.0000,329.0647,329.0647,19.5498,13.0817,16.3157,0.9620,38961.1667,19.2633,12.8278,16.0455,0.8614,20674.5809,19.7331,12.6400,16.1866,0.9495,19938.8724,19.5357,19.5416,19.5387,-0.6939,2.4267,19.5416,19.5498,19.5457,-0.7011,2.0733,19.5498,19.6325,19.5912,-0.7659,0.5116,19.2509,19.2496,19.2503,0.0745,0.7946,19.2496,19.2516,19.2506,-0.0880,0.7790,18.8556,19.4315,19.1435,-0.5279,-0.0539,18.8556,18.7556,18.8056,0.3710,0.0509,18.7556,18.8390,18.7973,-0.4255,0.0353,19.5357,19.7787,19.6572,-0.7742,-0.6935,13.2130,13.2185,13.2157,-0.6458,-2.4344,13.0595,13.0713,13.0654,-0.7948,-2.0809,12.8943,12.9926,12.9435,-0.9238,-0.5192,12.8785,12.8943,12.8864,-0.9205,-0.8022,12.8278,12.8610,12.8444,-1.0818,-0.7867,12.8278,13.7522,13.2900,-0.8256,0.0463,12.9612,13.0239,12.9926,-0.2643,-0.0585,12.6400,12.8469,12.7434,-0.6425,-0.0429,12.6400,12.9548,12.7974,-0.8563,0.6859,6.9650,544.2519,-62653.6000,79574.6200
6366.0000,13.1197,19.3357,1014.7000,71667.1000,-70652.4000,3.4397,211.2741,11603.3898,11814.6639,166.8195,83270.4898,803.4259,-82467.0639,19.3537,13.8626,9726.2000,0.0000,9726.2000,-0.3527,2256.4267,0.0000,2256.4267,15.9963,0.0000,7469.7733,7469.7733,12.7876,18.4533,0.0000,220.0000,-220.0000,0.0117,0.0000,35.4441,35.4441,0.5677,255.4441,0.0000,-255.4441,19.4452,13.9522,413.6000,0.0000,413.6000,-0.0150,95.8491,0.0000,95.8491,0.6829,0.0000,317.7509,317.7509,13.4917,19.0030,0.0000,2661.4000,-2661.4000,0.1461,0.0000,444.1069,444.1069,7.1280,3105.5069,0.0000,-3105.5069,18.3497,12.8787,413.6000,0.0000,413.6000,-0.0150,97.1220,0.0000,97.1220,0.6874,0.0000,316.4780,316.4780,19.3763,13.1786,16.2775,0.9487,38424.2448,19.3639,12.6846,16.0243,0.9202,22085.5146,19.7423,12.5731,16.1577,0.9877,20742.0349,19.3357,19.3537,19.3447,-2.3372,2.6788,19.3537,19.3763,19.3650,-2.1771,2.3261,19.3763,19.5122,19.4443,-1.7695,0.7187,19.4953,19.4452,19.4702,2.6575,0.7304,19.4452,19.3958,19.4205,2.0527,0.7154,19.0030,19.2034,19.1032,-0.4832,-0.1419,19.0030,18.6270,18.8150,0.1170,0.0042,19.7423,18.2414,18.9918,2.3506,-0.0108,19.3357,19.7423,19.5390,-1.4232,-0.7609,13.1861,13.1887,13.1874,-0.3382,-2.6880,13.0872,13.0840,13.0856,0.2467,-2.3353,12.7876,12.8853,12.8365,-1.2878,-0.7279,12.7626,12.7876,12.7751,-1.3394,-0.7396,12.6846,12.7380,12.7113,-1.6029,-0.7246,12.6846,13.5338,13.1092,-2.1786,0.1327,12.8787,13.0747,12.9767,-0.1881,-0.0134,12.8787,12.6131,12.7459,0.0333,0.0016,12.5732,12.8729,12.7230,-0.8939,0.7517,7.1437,558.2197,-62980.4000,81251.7943
6367.0000,13.0796,19.4531,0.0000,105937.8000,-105937.8000,5.0065,0.0000,17136.1529,17136.1529,242.6324,123073.9529,0.0000,-123073.9529,19.4463,13.9534,9767.1000,0.0000,9767.1000,-0.3542,2263.4297,0.0000,2263.4297,16.1033,0.0000,7503.6703,7503.6703,12.7900,12.7900,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4458,13.9528,523.1000,0.0000,523.1000,-0.0190,121.2241,0.0000,121.2241,0.8614,0.0000,401.8759,401.8759,13.1952,18.7039,0.0000,3089.5000,-3089.5000,0.1696,0.0000,513.8684,513.8684,8.2756,3603.3684,0.0000,-3603.3684,18.9074,13.4250,523.1000,0.0000,523.1000,-0.0190,122.0058,0.0000,122.0058,0.8741,0.0000,401.0942,401.0942,19.4398,13.2617,16.3508,1.4074,56999.4309,19.4115,12.7911,16.1013,1.3573,32575.7853,19.5446,12.8904,16.2175,1.3642,28649.2325,19.4531,19.4463,19.4497,1.2704,3.8597,19.4463,19.4398,19.4431,0.9450,3.5055,19.4398,19.4418,19.4408,-0.0383,1.1135,19.4418,19.4458,19.4438,-0.3156,1.1135,19.4458,19.4414,19.4436,0.2819,1.0945,18.7065,19.2309,18.9687,-1.6199,-0.1812,18.9074,18.7451,18.8262,0.1388,-0.0116,19.5446,18.9074,19.2260,2.8292,-0.0306,19.4531,19.5446,19.4988,-0.4811,-1.1468,13.1908,13.1906,13.1907,0.0430,-3.8739,13.1173,13.1141,13.1157,0.3668,-3.5198,12.7900,12.8111,12.8006,-0.4302,-1.1278,12.7924,12.7900,12.7912,0.1970,-1.1278,12.7911,12.7725,12.7818,0.8540,-1.1088,12.7911,13.2053,12.9982,-1.3361,0.1669,13.4250,12.5558,12.9904,0.1688,-0.0026,13.4250,12.2895,12.8573,1.3468,0.0163,12.8817,12.6999,12.7908,0.8209,1.1326,10.2868,803.8238,-98214.0000,118224.4487
6368.0000,13.1300,19.5046,0.0000,119558.6000,-119558.6000,5.6502,0.0000,19361.9673,19361.9673,273.7579,138920.5673,0.0000,-138920.5673,19.5015,14.0075,13407.0000,0.0000,13407.0000,-0.4862,3104.9129,0.0000,3104.9129,22.0776,0.0000,10302.0871,10302.0871,12.8603,18.5268,0.0000,9.3000,-9.3000,0.0005,0.0000,1.4998,1.4998,0.0240,10.7998,0.0000,-10.7998,19.4694,13.9760,639.5000,0.0000,639.5000,-0.0232,148.1574,0.0000,148.1574,1.0531,0.0000,491.3426,491.3426,13.0392,18.5466,0.0000,2640.0000,-2640.0000,0.1449,0.0000,438.3697,438.3697,7.0698,3078.3697,0.0000,-3078.3697,19.2718,13.7822,639.5000,0.0000,639.5000,-0.0232,148.5053,0.0000,148.5053,1.0606,0.0000,490.9947,490.9947,19.4973,13.2892,16.3933,1.5558,63011.2230,19.4184,12.8674,16.1429,1.4776,35462.1226,19.4987,12.9976,16.2481,1.4663,30793.3329,19.5046,19.5015,19.5031,0.6470,4.3638,19.5015,19.4973,19.4994,0.6831,3.8776,19.4973,19.4735,19.4854,0.5408,1.2461,19.4731,19.4694,19.4713,0.3345,1.2466,19.4694,19.4653,19.4674,0.2907,1.2234,18.5660,19.0994,18.8327,-1.6383,-0.1801,19.2718,18.6456,18.9587,1.6015,-0.0352,19.4987,19.2718,19.3852,1.9249,-0.0584,19.5046,19.4987,19.5016,0.0370,-1.2865,13.2359,13.2334,13.2346,0.5332,-4.3813,13.1420,13.1396,13.1408,0.3059,-3.8951,12.8603,12.8354,12.8479,0.5741,-1.2636,12.8701,12.8603,12.8652,0.8967,-1.2641,12.8674,12.8494,12.8584,0.9281,-1.2409,12.8674,13.0392,12.9533,-0.5383,0.1626,13.0392,12.9586,12.9989,0.1054,0.0177,13.4259,12.6632,13.0446,2.2636,0.0409,12.9868,12.7732,12.8800,1.0797,1.2689,11.5091,899.3347,-107521.9000,129266.6785
6369.0000,13.2507,19.6278,0.0000,155589.4000,-155589.4000,7.3530,0.0000,25267.5634,25267.5634,356.3746,180856.9634,0.0000,-180856.9634,19.6224,14.1260,16796.0000,0.0000,16796.0000,-0.6091,3884.2278,0.0000,3884.2278,27.6383,0.0000,12911.7722,12911.7722,13.0366,18.7049,0.0000,2680.8000,-2680.8000,0.1424,0.0000,433.3521,433.3521,6.9167,3114.1521,0.0000,-3114.1521,19.4947,14.0008,821.0000,0.0000,821.0000,-0.0298,190.1499,0.0000,190.1499,1.3515,0.0000,630.8501,630.8501,12.8952,18.4014,0.0000,3417.6000,-3417.6000,0.1876,0.0000,566.6267,566.6267,9.1510,3984.2267,0.0000,-3984.2267,19.3895,13.8976,821.0000,0.0000,821.0000,-0.0298,190.3870,0.0000,190.3870,1.3551,0.0000,630.6130,630.6130,19.6155,13.4167,16.5161,2.0705,83853.5569,19.4324,13.0711,16.2517,1.9123,45894.2171,19.5172,13.1862,16.3517,1.9032,39966.4302,19.6278,19.6224,19.6251,1.4758,5.6719,19.6224,19.6155,19.6190,1.4459,5.0628,19.6155,19.5696,19.5926,1.2969,1.5556,19.4971,19.4947,19.4959,0.3006,1.6981,19.4947,19.4915,19.4931,0.3133,1.6683,18.4199,18.9449,18.6824,-1.8104,-0.2022,19.3895,18.6566,19.0230,0.7799,-0.0146,19.5172,19.3895,19.4533,0.8252,-0.0444,19.6278,19.5172,19.5725,0.8583,-1.6811,13.3603,13.3549,13.3576,1.4875,-5.6939,13.2784,13.2686,13.2735,1.6047,-5.0848,13.0366,12.9708,13.0037,1.8841,-1.5776,13.0540,13.0366,13.0453,2.1766,-1.7200,13.0711,13.0373,13.0542,2.3660,-1.6903,13.0711,12.9217,12.9964,0.5230,0.1803,13.8976,12.2459,13.0718,0.8829,-0.0073,13.8976,12.5536,13.2256,2.1884,0.0224,13.1776,12.8931,13.0354,1.8786,1.6591,15.2618,1192.5792,-143249.8000,169714.2042
6370.0000,13.4153,19.7958,0.0000,175348.2000,-175348.2000,8.2868,0.0000,28585.6602,28585.6602,401.9444,203933.8602,0.0000,-203933.8602,19.7893,14.2896,20019.2000,0.0000,20019.2000,-0.7259,4620.5642,0.0000,4620.5642,32.8900,0.0000,15398.6358,15398.6358,13.2608,18.9316,0.0000,12804.5000,-12804.5000,0.6804,0.0000,2076.2244,2076.2244,33.0590,14880.7244,0.0000,-14880.7244,19.4635,13.9702,765.9000,0.0000,765.9000,-0.0278,177.4538,0.0000,177.4538,1.2604,0.0000,588.4462,588.4462,13.0096,18.5167,0.0000,5356.9000,-5356.9000,0.2941,0.0000,889.2284,889.2284,14.3422,6246.1284,0.0000,-6246.1284,18.9129,13.4304,765.9000,0.0000,765.9000,-0.0278,178.6238,0.0000,178.6238,1.2622,0.0000,587.2762,587.2762,19.7808,13.5282,16.6545,2.5247,102248.8876,19.4136,13.3009,16.3572,2.2214,53312.6126,19.5924,13.3412,16.4668,2.2717,47705.2594,19.7958,19.7893,19.7925,2.0239,6.4098,19.7893,19.7808,19.7850,2.0071,5.6839,19.7808,19.7102,19.7455,1.8488,1.4440,19.4609,19.4635,19.4622,-0.4034,2.1243,19.4635,19.4663,19.4649,-0.3367,2.0966,18.5167,18.7426,18.6297,-0.6329,-0.1647,18.5167,18.9129,18.7148,-3.7162,0.1294,18.9129,19.2267,19.0698,-4.6251,0.1016,19.7958,19.6121,19.7040,1.5899,-1.8770,13.5225,13.5162,13.5194,1.9553,-6.4292,13.4352,13.4249,13.4300,1.8921,-5.7033,13.2608,13.1655,13.2132,2.5313,-1.4634,13.2782,13.2608,13.2695,2.7093,-2.1437,13.3009,13.2692,13.2850,2.7889,-2.1160,13.3009,12.8853,13.0931,1.1705,0.1453,13.2812,13.1309,13.2061,1.6241,-0.1488,13.3412,13.2470,13.2941,0.8297,-0.1210,13.3412,13.0661,13.2037,2.0341,1.8576,18.4055,1438.2305,-171958.6000,203266.7597
6371.0000,13.5823,19.9662,0.0000,186234.6000,-186234.6000,8.8013,0.0000,30479.1371,30479.1371,427.3537,216713.7371,0.0000,-216713.7371,19.9600,14.4570,20016.2000,0.0000,20016.2000,-0.7258,4610.6765,0.0000,4610.6765,32.8136,0.0000,15405.5235,15405.5235,13.4750,19.1481,0.0000,27985.8000,-27985.8000,1.4870,0.0000,4551.4113,4551.4113,72.3173,32537.2113,0.0000,-32537.2113,19.4526,13.9596,880.6000,0.0000,880.6000,-0.0319,204.0552,0.0000,204.0552,1.4498,0.0000,676.5448,676.5448,13.2684,18.7778,0.0000,8047.1000,-8047.1000,0.4417,0.0000,1339.5176,1339.5176,21.5465,9386.6176,0.0000,-9386.6176,18.7542,13.2750,880.6000,0.0000,880.6000,-0.0319,205.7679,0.0000,205.7679,1.4604,0.0000,674.8321,674.8321,19.9518,13.6599,16.8059,2.9781,120614.0444,19.4259,13.5063,16.4661,2.5217,60521.6021,19.6252,13.5384,16.5818,2.5930,54452.0371,19.9662,19.9600,19.9631,2.0617,6.8118,19.9600,19.9518,19.9559,2.0654,6.0859,19.9518,19.8570,19.9044,1.9208,1.1158,19.4520,19.4526,19.4523,-0.1156,2.6028,19.4526,19.4536,19.4531,-0.1388,2.5708,18.7778,18.5360,18.6569,0.3319,-0.0799,18.7778,18.7542,18.7660,0.6211,0.3618,18.7542,18.8248,18.7895,-3.3790,0.3299,19.9662,19.7579,19.8621,1.9112,-1.9895,13.6852,13.6792,13.6822,1.9682,-6.8245,13.6036,13.5933,13.5985,2.0364,-6.0987,13.4750,13.3558,13.4154,2.4436,-1.1286,13.4885,13.4750,13.4818,2.5647,-2.6155,13.5063,13.4827,13.4945,2.5313,-2.5836,13.5063,12.8261,13.1662,0.8857,0.0671,13.4286,13.3477,13.3882,2.2010,-0.3746,13.5384,13.4429,13.4907,2.3756,-0.3427,13.5384,13.2475,13.3930,2.2880,1.9767,21.3441,1667.8555,-200490.1000,235587.6836
6372.0000,13.7124,20.0991,0.0000,195242.9000,-195242.9000,9.2270,0.0000,32051.2734,32051.2734,448.5113,227294.1734,0.0000,-227294.1734,20.0945,14.5890,19857.9000,0.0000,19857.9000,-0.7201,4567.0732,0.0000,4567.0732,32.4819,0.0000,15290.8268,15290.8268,13.5953,19.2698,0.0000,31720.9000,-31720.9000,1.6854,0.0000,5167.6266,5167.6266,82.0382,36888.5266,0.0000,-36888.5266,19.5492,14.0542,795.7000,0.0000,795.7000,-0.0289,184.1717,0.0000,184.1717,1.3102,0.0000,611.5283,611.5283,13.4051,18.9157,0.0000,10559.9000,-10559.9000,0.5797,0.0000,1760.4349,1760.4349,28.2805,12320.3349,0.0000,-12320.3349,18.8695,13.3880,795.7000,0.0000,795.7000,-0.0289,185.6707,0.0000,185.6707,1.3224,0.0000,610.0293,610.0293,20.0883,13.7585,16.9234,3.2294,130791.6789,19.4987,13.6092,16.5539,2.7043,64902.7024,19.7339,13.6222,16.6780,2.8063,58932.9399,20.0991,20.0945,20.0968,1.6172,7.1550,20.0945,20.0883,20.0914,1.6391,6.4349,20.0883,20.0015,20.0449,1.6995,1.0777,19.5552,19.5492,19.5522,1.2085,2.7632,19.5492,19.5421,19.5456,1.1202,2.7343,18.9157,18.5314,18.7235,0.8078,-0.1228,18.9157,18.8695,18.8926,1.5312,0.4568,18.8695,18.8553,18.8624,0.8834,0.4280,20.0991,19.9154,20.0073,1.7559,-2.0720,13.7984,13.7944,13.7964,1.3815,-7.1643,13.7167,13.7100,13.7134,1.3900,-6.4442,13.5953,13.5110,13.5531,1.6657,-1.0870,13.6024,13.5953,13.5988,1.4161,-2.7725,13.6092,13.5976,13.6034,1.3172,-2.7436,13.6092,12.9596,13.2844,1.4293,0.1135,13.5682,13.5137,13.5409,1.8470,-0.4661,13.6222,13.5801,13.6011,1.3365,-0.4373,13.6222,13.4278,13.5250,1.5963,2.0627,22.8758,1787.5434,-216074.4000,254627.3211
6373.0000,13.8126,20.2014,0.0000,205517.4000,-205517.4000,9.7126,0.0000,33817.6320,33817.6320,472.5149,239335.0320,0.0000,-239335.0320,20.1980,14.6905,19857.5000,0.0000,19857.5000,-0.7201,4561.5168,0.0000,4561.5168,32.4248,0.0000,15295.9832,15295.9832,13.6742,19.3496,0.0000,31285.2000,-31285.2000,1.6623,0.0000,5102.3649,5102.3649,80.9501,36387.5649,0.0000,-36387.5649,19.6638,14.1666,765.3000,0.0000,765.3000,-0.0278,176.8965,0.0000,176.8965,1.2585,0.0000,588.4035,588.4035,13.4973,19.0086,0.0000,13142.8000,-13142.8000,0.7214,0.0000,2193.2693,2193.2693,35.2018,15336.0693,0.0000,-15336.0693,18.9758,13.4921,765.3000,0.0000,765.3000,-0.0278,178.3489,0.0000,178.3489,1.2699,0.0000,586.9511,586.9511,20.1935,13.8506,17.0221,3.4192,138478.7974,19.5835,13.6817,16.6326,2.8633,68719.1828,19.8569,13.6768,16.7668,2.9983,62964.6909,20.2014,20.1980,20.1997,1.2451,7.5479,20.1980,20.1935,20.1958,1.2628,6.8278,20.1935,20.1276,20.1606,1.3989,1.1674,19.6705,19.6638,19.6672,1.3911,2.8297,19.6638,19.6553,19.6596,1.3780,2.8020,19.0086,18.6551,18.8319,1.3108,-0.2169,19.0086,18.9758,18.9922,1.2052,0.5046,18.9758,18.9576,18.9667,1.2611,0.4768,20.2014,20.0550,20.1282,1.4625,-2.1647,13.8902,13.8872,13.8887,1.1174,-7.5551,13.8111,13.8059,13.8085,1.1516,-6.8351,13.6742,13.6207,13.6475,1.1418,-1.1747,13.6788,13.6742,13.6765,0.9405,-2.8370,13.6817,13.6739,13.6778,0.9016,-2.8092,13.6817,13.2063,13.4440,1.9300,0.2096,13.6457,13.6164,13.6311,1.0913,-0.5118,13.6768,13.6546,13.6657,0.7821,-0.4841,13.6768,13.5513,13.6140,1.0782,2.1574,24.0898,1882.4106,-228557.3000,270162.6710
6374.0000,13.8877,20.2782,0.0000,218034.5000,-218034.5000,10.3041,0.0000,35941.0589,35941.0589,501.6220,253975.5589,0.0000,-253975.5589,20.2758,14.7668,19838.2000,0.0000,19838.2000,-0.7194,4552.9990,0.0000,4552.9990,32.3501,0.0000,15285.2010,15285.2010,13.7224,19.3984,0.0000,26332.4000,-26332.4000,1.3991,0.0000,4297.5620,4297.5620,68.1564,30629.9620,0.0000,-30629.9620,19.8074,14.3074,648.0000,0.0000,648.0000,-0.0235,149.5309,0.0000,149.5309,1.0640,0.0000,498.4691,498.4691,13.5873,19.0994,0.0000,15336.9000,-15336.9000,0.8419,0.0000,2562.0000,2562.0000,41.0819,17898.9000,0.0000,-17898.9000,19.0682,13.5827,648.0000,0.0000,648.0000,-0.0235,150.8454,0.0000,150.8454,1.0737,0.0000,497.1546,497.1546,20.2726,13.9328,17.1027,3.5558,144011.5340,19.6881,13.7250,16.7066,3.0101,72242.0572,19.9798,13.7168,16.8483,3.1615,66391.3671,20.2782,20.2758,20.2770,0.9360,8.0205,20.2758,20.2726,20.2742,0.9500,7.3011,20.2726,20.2298,20.2512,1.0978,1.4117,19.8160,19.8074,19.8117,1.7475,2.8109,19.8074,19.7968,19.8021,1.7235,2.7874,19.0994,18.8318,18.9656,1.6176,-0.3536,19.0994,19.0682,19.0838,1.1091,0.4882,19.0682,19.0515,19.0598,1.1279,0.4647,20.2782,20.1687,20.2235,1.1533,-2.2836,13.9618,13.9595,13.9607,0.8719,-8.0279,13.8864,13.8825,13.8845,0.9202,-7.3085,13.7224,13.6939,13.7082,0.7362,-1.4191,13.7252,13.7224,13.7238,0.5750,-2.8183,13.7250,13.7203,13.7227,0.5451,-2.7948,13.7250,13.4586,13.5918,1.7871,0.3462,13.6958,13.6772,13.6865,0.6722,-0.4957,13.7168,13.7014,13.7091,0.5279,-0.4722,13.7168,13.6345,13.6756,0.7469,2.2762,24.9927,1952.9668,-238569.6000,282644.9582
6375.0000,13.8847,20.2751,0.0000,182983.6000,-182983.6000,8.6476,0.0000,30161.0838,30161.0838,421.1895,213144.6838,0.0000,-213144.6838,20.2752,14.7663,19842.4000,0.0000,19842.4000,-0.7195,4553.9943,0.0000,4553.9943,32.3246,0.0000,15288.4057,15288.4057,13.7195,19.3954,0.0000,30579.9000,-30579.9000,1.6248,0.0000,4990.5624,4990.5624,79.1656,35570.4624,0.0000,-35570.4624,19.6989,14.2011,579.9000,0.0000,579.9000,-0.0210,133.9865,0.0000,133.9865,0.9504,0.0000,445.9135,445.9135,13.6493,19.1620,0.0000,17448.7000,-17448.7000,0.9578,0.0000,2916.8122,2916.8122,46.7426,20365.5122,0.0000,-20365.5122,19.1433,13.6563,579.9000,0.0000,579.9000,-0.0210,134.8714,0.0000,134.8714,0.9597,0.0000,445.0286,445.0286,20.2751,13.8616,17.0684,3.1971,129481.1853,19.6152,13.7141,16.6647,2.6475,63539.9447,19.9660,13.6660,16.8160,2.8265,59355.8490,20.2751,20.2752,20.2751,-0.0186,6.7961,20.2752,20.2751,20.2751,0.0149,6.0766,20.2751,20.2615,20.2683,0.2097,0.8423,19.6911,19.6989,19.6950,-1.4044,2.4671,19.6989,19.7073,19.7031,-1.1905,2.4461,19.1620,18.9633,19.0627,1.1746,-0.3456,19.1620,19.1433,19.1527,0.8347,0.6122,19.1433,19.1323,19.1378,0.9446,0.5912,20.2751,20.2322,20.2537,0.3680,-1.8515,13.9414,13.9421,13.9417,-0.2247,-6.7932,13.8411,13.8437,13.8424,-0.5044,-6.0737,13.7195,13.7130,13.7163,0.1009,-0.8393,13.7192,13.7195,13.7194,-0.0507,-2.4642,13.7141,13.7151,13.7146,-0.0944,-2.4431,13.7141,13.5985,13.6563,0.7818,0.3485,13.6759,13.6784,13.6772,-0.1089,-0.6093,13.6660,13.6766,13.6713,-0.4529,-0.5883,13.6660,13.6746,13.6703,-0.0613,1.8544,22.3719,1748.1702,-210010.0000,252376.9791
6376.0000,13.9111,20.3020,0.0000,191337.0000,-191337.0000,9.0424,0.0000,31557.6228,31557.6228,440.4086,222894.6228,0.0000,-222894.6228,20.3011,14.7917,19832.0000,0.0000,19832.0000,-0.7191,4550.2503,0.0000,4550.2503,32.3079,0.0000,15281.7497,15281.7497,13.7484,19.4246,0.0000,30992.7000,-30992.7000,1.6468,0.0000,5060.0204,5060.0204,80.2333,36052.7204,0.0000,-36052.7204,19.7255,14.2271,618.6000,0.0000,618.6000,-0.0224,142.8836,0.0000,142.8836,1.0153,0.0000,475.7164,475.7164,13.6836,19.1966,0.0000,19384.1000,-19384.1000,1.0641,0.0000,3241.6009,3241.6009,51.9303,22625.7009,0.0000,-22625.7009,19.1867,13.6989,618.6000,0.0000,618.6000,-0.0224,143.7975,0.0000,143.7975,1.0227,0.0000,474.8025,474.8025,20.2999,13.9130,17.1065,3.3421,135356.0230,19.6332,13.7500,16.6916,2.7707,66496.6236,19.9951,13.7052,16.8502,2.9622,62206.7507,20.3020,20.3011,20.3015,0.3222,7.1126,20.3011,20.2999,20.3005,0.3095,6.3934,20.2999,20.2828,20.2914,0.2814,0.8988,19.7276,19.7255,19.7266,0.3843,2.5456,19.7255,19.7237,19.7246,0.2629,2.5231,19.1966,19.0721,19.1343,0.8683,-0.4073,19.1966,19.1867,19.1917,0.4741,0.6567,19.1867,19.1807,19.1837,0.5573,0.6343,20.3020,20.2628,20.2824,0.3506,-1.9298,13.9767,13.9755,13.9761,0.4178,-7.1081,13.8875,13.8849,13.8862,0.5326,-6.3889,13.7484,13.7309,13.7396,0.2856,-0.8943,13.7503,13.7484,13.7493,0.3655,-2.5411,13.7500,13.7461,13.7480,0.4071,-2.5187,13.7500,13.6691,13.7095,0.6462,0.4118,13.6973,13.6928,13.6950,0.2192,-0.6523,13.7052,13.6973,13.7013,0.3651,-0.6298,13.7052,13.6744,13.6898,0.2393,1.9343,23.4163,1829.7814,-220644.6000,264059.3974
6377.0000,13.9013,20.2920,0.0000,189258.7000,-189258.7000,8.9442,0.0000,31207.6346,31207.6346,435.7002,220466.3346,0.0000,-220466.3346,20.2924,14.7831,16314.7000,0.0000,16314.7000,-0.5916,3743.6171,0.0000,3743.6171,26.5691,0.0000,12571.0829,12571.0829,13.7219,19.3978,0.0000,23119.4000,-23119.4000,1.2284,0.0000,3773.1578,3773.1578,59.8580,26892.5578,0.0000,-26892.5578,19.8146,14.3144,411.5000,0.0000,411.5000,-0.0149,94.9488,0.0000,94.9488,0.6752,0.0000,316.5512,316.5512,13.6988,19.2120,0.0000,20466.0000,-20466.0000,1.1234,0.0000,3423.1189,3423.1189,54.8306,23889.1189,0.0000,-23889.1189,19.2070,13.7187,411.5000,0.0000,411.5000,-0.0149,95.6327,0.0000,95.6327,0.6800,0.0000,315.8673,315.8673,20.2927,13.9141,17.1034,3.2422,131309.7678,19.6847,13.7118,16.6982,2.7324,65577.9430,20.0328,13.6807,16.8567,2.9059,61023.5874,20.2920,20.2924,20.2922,-0.1092,7.0329,20.2924,20.2927,20.2925,-0.0925,6.4413,20.2927,20.2920,20.2924,0.0159,1.1040,19.8211,19.8146,19.8178,1.1049,2.3324,19.8146,19.8068,19.8107,1.0421,2.3175,19.2120,19.1497,19.1808,0.5648,-0.5291,19.2120,19.2070,19.2095,0.2186,0.5944,19.2070,19.2038,19.2054,0.2656,0.5795,20.2920,20.2841,20.2881,0.0719,-1.9113,13.9587,13.9593,13.9590,-0.2029,-7.0284,13.8827,13.8829,13.8828,-0.0380,-6.4368,13.7219,13.7301,13.7260,-0.1608,-1.0995,13.7199,13.7219,13.7209,-0.3397,-2.3279,13.7118,13.7161,13.7139,-0.4080,-2.3130,13.7118,13.7100,13.7109,0.0200,0.5336,13.6867,13.6887,13.6877,-0.0851,-0.5899,13.6807,13.6858,13.6833,-0.2135,-0.5750,13.6807,13.6886,13.6847,-0.0585,1.9158,22.5160,1759.4296,-215706.4000,257911.2981
6378.0000,13.7997,20.1883,0.0000,169617.5000,-169617.5000,8.0160,0.0000,27901.9059,27901.9059,390.4583,197519.4059,0.0000,-197519.4059,20.1923,14.6850,9753.4000,0.0000,9753.4000,-0.3537,2240.6245,0.0000,2240.6245,15.8855,0.0000,7512.7755,7512.7755,13.5726,19.2468,0.0000,8314.7000,-8314.7000,0.4418,0.0000,1354.1056,1354.1056,21.5251,9668.8056,0.0000,-9668.8056,19.9784,14.4751,405.9000,0.0000,405.9000,-0.0147,93.4779,0.0000,93.4779,0.6652,0.0000,312.4221,312.4221,13.6330,19.1456,0.0000,18940.0000,-18940.0000,1.0397,0.0000,3165.5209,3165.5209,50.7430,22105.5209,0.0000,-22105.5209,19.1671,13.6797,405.9000,0.0000,405.9000,-0.0147,94.3761,0.0000,94.3761,0.6705,0.0000,311.5239,311.5239,20.1971,13.8139,17.0055,2.7703,112197.4158,19.7553,13.5222,16.6387,2.4347,58431.6613,20.0702,13.5071,16.7887,2.5635,53834.3865,20.1883,20.1923,20.1903,-1.2258,6.2836,20.1923,20.1971,20.1947,-1.1766,5.9299,20.1971,20.2342,20.2157,-0.9218,1.3728,19.9938,19.9784,19.9861,2.0347,1.8146,19.9784,19.9601,19.9692,1.9169,1.7999,19.1456,19.1708,19.1582,-0.2698,-0.6306,19.1456,19.1671,19.1563,-0.6377,0.4090,19.1671,19.1744,19.1708,-0.4145,0.3943,20.1883,20.2741,20.2312,-0.6826,-1.7323,13.8298,13.8348,13.8323,-1.5253,-6.2823,13.7720,13.7787,13.7753,-1.2929,-5.9286,13.5726,13.6325,13.6025,-1.4863,-1.3714,13.5584,13.5726,13.5655,-1.8718,-1.8132,13.5222,13.5509,13.5365,-2.1371,-1.7985,13.5222,13.6468,13.5845,-1.5219,0.6320,13.5726,13.6116,13.5921,-1.1501,-0.4077,13.5071,13.5686,13.5379,-1.7510,-0.3930,13.5071,13.6728,13.5899,-1.1394,1.7337,18.9416,1480.1221,-186307.0000,224463.4636
6379.0000,13.6874,20.0736,0.0000,155935.7000,-155935.7000,7.3694,0.0000,25583.5008,25583.5008,358.7240,181519.2008,0.0000,-181519.2008,20.0785,14.5733,9736.6000,0.0000,9736.6000,-0.3531,2239.7123,0.0000,2239.7123,15.8786,0.0000,7496.8877,7496.8877,13.4018,19.0741,0.0000,1587.4000,-1587.4000,0.0843,0.0000,257.8986,257.8986,4.1070,1845.2986,0.0000,-1845.2986,20.0662,14.5612,401.9000,0.0000,401.9000,-0.0146,92.4624,0.0000,92.4624,0.6572,0.0000,309.4376,309.4376,13.5129,19.0243,0.0000,15293.1000,-15293.1000,0.8395,0.0000,2552.5550,2552.5550,40.9698,17845.6550,0.0000,-17845.6550,19.0891,13.6032,401.9000,0.0000,401.9000,-0.0146,93.5333,0.0000,93.5333,0.6643,0.0000,308.3667,308.3667,20.0846,13.7092,16.8969,2.4016,97265.7701,19.7967,13.3373,16.5670,2.1899,52557.9416,20.0714,13.3416,16.7065,2.2816,47913.1923,20.0736,20.0785,20.0761,-1.3752,5.7643,20.0785,20.0846,20.0816,-1.3620,5.4113,20.0846,20.1333,20.1090,-1.2842,1.4558,20.0753,20.0662,20.0707,1.0249,1.5401,20.0662,20.0538,20.0600,1.0987,1.5255,19.0243,19.1252,19.0748,-1.0032,-0.5841,19.0243,19.0891,19.0567,-1.1983,0.2554,19.0891,19.1131,19.1011,-0.8366,0.2408,20.0736,20.2151,20.1444,-1.0444,-1.6051,13.7112,13.7163,13.7138,-1.4261,-5.7681,13.6464,13.6550,13.6507,-1.5004,-5.4151,13.4018,13.4763,13.4390,-1.9695,-1.4596,13.3832,13.4018,13.3925,-2.0843,-1.5439,13.3373,13.3719,13.3546,-2.1913,-1.5293,13.3373,13.5101,13.4237,-1.9368,0.5803,13.4503,13.5191,13.4847,-1.2927,-0.2592,13.3416,13.4411,13.3914,-1.7640,-0.2447,13.3416,13.5832,13.4624,-1.5353,1.6012,16.5313,1291.7776,-162275.8000,197736.9040
6380.0000,13.5466,19.9298,0.0000,93270.9000,-93270.9000,4.4079,0.0000,15251.9453,15251.9453,214.4085,108522.8453,0.0000,-108522.8453,19.9398,14.4373,9735.8000,0.0000,9735.8000,-0.3530,2243.1412,0.0000,2243.1412,15.9006,0.0000,7492.6588,7492.6588,13.2588,18.9295,0.0000,7192.8000,-7192.8000,0.3822,0.0000,1166.2657,1166.2657,18.5970,8359.0657,0.0000,-8359.0657,19.6917,14.1939,413.1000,0.0000,413.1000,-0.0150,95.4553,0.0000,95.4553,0.6748,0.0000,317.6447,317.6447,13.3716,18.8819,0.0000,13035.7000,-13035.7000,0.7156,0.0000,2172.3711,2172.3711,34.9184,15208.0711,0.0000,-15208.0711,18.9551,13.4719,413.1000,0.0000,413.1000,-0.0150,96.2946,0.0000,96.2946,0.6835,0.0000,316.8054,316.8054,19.9523,13.4074,16.6798,1.5965,64656.9356,19.5571,13.1704,16.3637,1.4021,33650.6896,19.8861,13.1105,16.4983,1.4875,31237.2650,19.9298,19.9398,19.9348,-1.7012,3.5113,19.9398,19.9523,19.9460,-1.6319,3.1583,19.9523,20.0643,20.0083,-1.2111,0.5970,19.6214,19.6917,19.6566,-4.9946,0.9791,19.6917,19.7634,19.7276,-4.0078,0.9642,18.8819,19.0623,18.9721,-1.2356,-0.4019,18.8819,18.9551,18.9185,-1.6648,0.3137,18.9551,18.9908,18.9729,-1.5434,0.2987,19.9298,20.1844,20.0571,-1.0495,-0.8966,13.5328,13.5452,13.5390,-2.1059,-3.5064,13.4038,13.4315,13.4177,-2.8086,-3.1533,13.2588,13.3884,13.3236,-1.3893,-0.5920,13.2339,13.2588,13.2463,-1.7598,-0.9742,13.1704,13.2189,13.1946,-1.9273,-0.9592,13.1704,13.3901,13.2803,-1.7275,0.4068,13.2459,13.3472,13.2965,-2.2667,-0.3088,13.1105,13.2344,13.1724,-2.6388,-0.2938,13.1105,13.5519,13.3312,-1.5799,0.9015,10.9620,856.5834,-102937.4000,129544.8902
6381.0000,13.4240,19.8047,0.0000,83710.1000,-83710.1000,3.9561,0.0000,13649.3794,13649.3794,192.2539,97359.4794,0.0000,-97359.4794,19.8146,14.3144,9758.0000,0.0000,9758.0000,-0.3538,2251.5441,0.0000,2251.5441,15.9655,0.0000,7506.4559,7506.4559,13.1323,18.8017,0.0000,4490.4000,-4490.4000,0.2386,0.0000,726.8228,726.8228,11.6034,5217.2228,0.0000,-5217.2228,19.6329,14.1363,460.3000,0.0000,460.3000,-0.0167,106.4354,0.0000,106.4354,0.7556,0.0000,353.8646,353.8646,13.2372,18.7463,0.0000,10587.8000,-10587.8000,0.5812,0.0000,1761.8426,1761.8426,28.3577,12349.6426,0.0000,-12349.6426,18.8370,13.3561,460.3000,0.0000,460.3000,-0.0167,107.4497,0.0000,107.4497,0.7629,0.0000,352.8503,352.8503,19.8276,13.2710,16.5493,1.3702,55491.1407,19.4512,13.0394,16.2453,1.2059,28942.2208,19.8565,12.9056,16.3810,1.3073,27453.1437,19.8047,19.8146,19.8096,-1.5067,3.1477,19.8146,19.8276,19.8211,-1.5042,2.7939,19.8276,19.9565,19.8920,-1.3995,0.5996,19.6277,19.6329,19.6303,-0.3129,0.8381,19.6329,19.6542,19.6435,-1.0102,0.8215,18.7463,18.9734,18.8599,-1.3504,-0.3488,18.7463,18.8370,18.7916,-1.5269,0.2323,18.8370,18.8809,18.8590,-1.3718,0.2157,19.8047,20.1167,19.9607,-1.1597,-0.8084,13.4044,13.4147,13.4095,-1.5582,-3.1457,13.2706,13.2891,13.2798,-1.6596,-2.7919,13.1323,13.2690,13.2007,-1.4798,-0.5976,13.1071,13.1323,13.1197,-1.5244,-0.8361,13.0394,13.0862,13.0628,-1.5875,-0.8195,13.0394,13.2660,13.1527,-1.5358,0.3508,13.0769,13.1934,13.1351,-1.9443,-0.2303,12.9056,13.0551,12.9803,-2.3143,-0.2137,12.9056,13.4603,13.1830,-1.7848,0.8104,9.5014,742.4516,-88109.7000,111886.5051
6382.0000,13.3213,19.6998,0.0000,69975.2000,-69975.2000,3.3070,0.0000,11382.5458,11382.5458,160.5816,81357.7458,0.0000,-81357.7458,19.7098,14.2117,9727.2000,0.0000,9727.2000,-0.3527,2247.1954,0.0000,2247.1954,15.9410,0.0000,7480.0046,7480.0046,12.9920,18.6599,0.0000,4402.7000,-4402.7000,0.2339,0.0000,711.2676,711.2676,11.3712,5113.9676,0.0000,-5113.9676,19.5084,14.0142,356.1000,0.0000,356.1000,-0.0129,82.4622,0.0000,82.4622,0.5850,0.0000,273.6378,273.6378,13.1533,18.6616,0.0000,6615.8000,-6615.8000,0.3632,0.0000,1099.8905,1099.8905,17.7173,7715.6905,0.0000,-7715.6905,18.7555,13.2763,356.1000,0.0000,356.1000,-0.0129,83.2078,0.0000,83.2078,0.5912,0.0000,272.8922,272.8922,19.7232,13.1306,16.4269,1.1067,44822.5385,19.3964,12.8798,16.1381,0.9846,23629.7966,19.8399,12.7033,16.2716,1.0782,22643.1322,19.6998,19.7098,19.7048,-1.2617,2.6185,19.7098,19.7232,19.7165,-1.2587,2.2658,19.7232,19.8575,19.7903,-1.2234,0.5030,19.4774,19.5084,19.4929,-1.6552,0.7370,19.5084,19.5423,19.5253,-1.4230,0.7241,18.6616,18.9075,18.7846,-0.9047,-0.2161,18.6616,18.7555,18.7086,-0.9990,0.1471,18.7555,18.8044,18.7799,-0.9500,0.1342,19.6998,20.0417,19.8707,-1.0820,-0.6884,13.3002,13.3102,13.3052,-1.2552,-2.6200,13.1366,13.1585,13.1475,-1.5927,-2.2673,12.9920,13.1578,13.0749,-1.5140,-0.5045,12.9597,12.9920,12.9759,-1.7323,-0.7385,12.8798,12.9409,12.9104,-1.8356,-0.7255,12.8798,13.2030,13.0414,-1.3393,0.2146,12.9453,13.0815,13.0134,-1.4653,-0.1486,12.7033,12.9138,12.8086,-2.0693,-0.1357,12.7033,13.3636,13.0334,-1.8009,0.6870,7.7596,606.3475,-70554.3000,91095.4672
6383.0000,13.2266,19.6032,0.0000,62388.7000,-62388.7000,2.9484,0.0000,10126.1999,10126.1999,143.0766,72514.8999,0.0000,-72514.8999,19.6135,14.1173,9759.7000,0.0000,9759.7000,-0.3539,2257.2550,0.0000,2257.2550,16.0162,0.0000,7502.4450,7502.4450,12.8608,18.5273,0.0000,3714.1000,-3714.1000,0.1973,0.0000,598.9624,598.9624,9.5875,4313.0624,0.0000,-4313.0624,19.4203,13.9278,342.4000,0.0000,342.4000,-0.0124,79.3723,0.0000,79.3723,0.5634,0.0000,263.0277,263.0277,13.1016,18.6096,0.0000,3915.7000,-3915.7000,0.2149,0.0000,650.6325,650.6325,10.4857,4566.3325,0.0000,-4566.3325,18.7097,13.2314,342.4000,0.0000,342.4000,-0.0124,80.0510,0.0000,80.0510,0.5690,0.0000,262.3490,262.3490,19.6277,13.0254,16.3266,0.9375,37968.0504,19.3502,12.7511,16.0507,0.8433,20239.8593,19.8462,12.5192,16.1827,0.9364,19663.4416,19.6032,19.6135,19.6084,-1.1595,2.3213,19.6135,19.6277,19.6206,-1.1529,1.9674,19.6277,19.7613,19.6945,-1.1525,0.4764,19.3999,19.4203,19.4101,-0.9951,0.6737,19.4203,19.4488,19.4345,-1.0917,0.6613,18.6096,18.8633,18.7364,-0.5773,-0.1339,18.6096,18.7097,18.6596,-0.5864,0.0811,18.7097,18.7626,18.7361,-0.5246,0.0687,19.6032,19.9649,19.7840,-1.0425,-0.6271,13.2113,13.2208,13.2161,-1.0720,-2.3257,13.0280,13.0487,13.0383,-1.3144,-1.9718,12.8608,13.0358,12.9483,-1.5236,-0.4808,12.8287,12.8608,12.8448,-1.5781,-0.6782,12.7511,12.8082,12.7797,-1.5732,-0.6657,12.7511,13.1612,12.9562,-1.0246,0.1295,12.8858,13.0115,12.9487,-0.7771,-0.0855,12.5192,12.8271,12.6732,-1.6302,-0.0731,12.5192,13.2483,12.8837,-1.8027,0.6227,6.6737,521.4937,-59574.0000,77871.3513
6384.0000,13.1433,19.5181,0.2000,54207.9000,-54207.7000,2.5618,0.0416,8781.4217,8781.4633,124.2400,62989.3217,0.1584,-62989.1633,19.5286,14.0341,9734.7000,0.0000,9734.7000,-0.3530,2253.7278,0.0000,2253.7278,15.9952,0.0000,7480.9722,7480.9722,12.7561,18.4215,0.0000,3427.8000,-3427.8000,0.1821,0.0000,552.0193,552.0193,8.8440,3979.8193,0.0000,-3979.8193,19.3215,13.8310,325.8000,0.0000,325.8000,-0.0118,75.6128,0.0000,75.6128,0.5367,0.0000,250.1872,250.1872,13.0656,18.5732,0.0000,2462.9000,-2462.9000,0.1352,0.0000,409.0775,409.0775,6.5950,2871.9775,0.0000,-2871.9775,18.6814,13.2037,325.8000,0.0000,325.8000,-0.0118,76.1961,0.0000,76.1961,0.5418,0.0000,249.6039,249.6039,19.5434,12.9310,16.2372,0.7880,31912.4838,19.2890,12.6564,15.9727,0.7113,17071.8194,19.8187,12.3852,16.1020,0.7972,16741.7261,19.5181,19.5286,19.5234,-1.0218,2.0156,19.5286,19.5434,19.5360,-1.0171,1.6626,19.5434,19.6784,19.6109,-1.0050,0.4113,19.2927,19.3215,19.3071,-1.2390,0.5935,19.3215,19.3558,19.3386,-1.1536,0.5817,18.5732,18.8357,18.7045,-0.3816,-0.0857,18.5732,18.6814,18.6273,-0.3862,0.0495,18.6814,18.7387,18.7101,-0.3109,0.0377,19.5181,19.8932,19.7057,-0.9415,-0.5462,13.1408,13.1495,13.1452,-0.8517,-2.0209,12.9299,12.9517,12.9408,-1.1727,-1.6679,12.7561,12.9267,12.8414,-1.2865,-0.4166,12.7276,12.7561,12.7418,-1.2384,-0.5987,12.6564,12.7053,12.6809,-1.1885,-0.5869,12.6564,13.1328,12.8946,-0.7389,0.0804,12.8594,12.9669,12.9132,-0.4247,-0.0548,12.3852,12.7648,12.5750,-1.1809,-0.0430,12.3852,13.1201,12.7527,-1.5782,0.5410,5.7121,446.3554,-49712.1000,65726.0293
6385.0000,13.0740,19.4445,12.5000,47838.1000,-47825.6000,2.2614,2.6047,7737.1379,7739.7426,109.6141,55575.2379,9.8953,-55565.3426,19.4548,13.9616,9762.1000,0.0000,9762.1000,-0.3540,2262.0450,0.0000,2262.0450,16.0581,0.0000,7500.0550,7500.0550,12.6786,18.3432,0.0000,3307.2000,-3307.2000,0.1757,0.0000,532.0508,532.0508,8.5295,3839.2508,0.0000,-3839.2508,19.2188,13.7304,316.3000,0.0000,316.3000,-0.0115,73.4978,0.0000,73.4978,0.5217,0.0000,242.8022,242.8022,13.0335,18.5409,0.0000,1686.6000,-1686.6000,0.0926,0.0000,280.0416,280.0416,4.5162,1966.6416,0.0000,-1966.6416,18.6630,13.1856,316.3000,0.0000,316.3000,-0.0115,73.9909,0.0000,73.9909,0.5262,0.0000,242.3091,242.3091,19.4698,12.8541,16.1620,0.6782,27466.1062,19.2147,12.5936,15.9041,0.6109,14660.6613,19.7763,12.2848,16.0306,0.6912,14514.5493,19.4445,19.4548,19.4496,-0.8862,1.7821,19.4548,19.4698,19.4623,-0.8861,1.4281,19.4698,19.6069,19.5383,-0.8722,0.3517,19.1858,19.2188,19.2023,-1.2605,0.5274,19.2188,19.2590,19.2389,-1.1997,0.5159,18.5409,18.8216,18.6813,-0.2763,-0.0582,18.5409,18.6630,18.6019,-0.3024,0.0344,18.6630,18.7235,18.6932,-0.1992,0.0230,19.4445,19.8268,19.6356,-0.8418,-0.4794,13.0866,13.0943,13.0905,-0.6564,-1.7875,12.8495,12.8706,12.8600,-0.9711,-1.4335,12.6786,12.8355,12.7571,-1.0138,-0.3571,12.6553,12.6786,12.6670,-0.8998,-0.5328,12.5936,12.6316,12.6126,-0.8200,-0.5213,12.5936,13.1083,12.8509,-0.5231,0.0528,12.8523,12.9344,12.8934,-0.2348,-0.0398,12.2848,12.7175,12.5011,-0.8874,-0.0283,12.2848,12.9977,12.6412,-1.3409,0.4740,5.0146,391.8488,-42424.7000,56641.3168
6386.0000,12.9775,19.3388,37.5000,42249.0000,-42211.5000,1.9986,7.8266,6817.9850,6825.8115,96.8332,49066.9850,29.6734,-49037.3115,19.3501,13.8590,9781.0000,0.0000,9781.0000,-0.3547,2269.2387,0.0000,2269.2387,16.1048,0.0000,7511.7613,7511.7613,12.6403,18.3045,0.0000,3085.4000,-3085.4000,0.1639,0.0000,496.1175,496.1175,7.9551,3581.5175,0.0000,-3581.5175,19.2181,13.7296,312.0000,0.0000,312.0000,-0.0113,72.4993,0.0000,72.4993,0.5153,0.0000,239.5007,239.5007,12.9882,18.4952,0.0000,1205.4000,-1205.4000,0.0662,0.0000,200.0474,200.0474,3.2276,1405.4474,0.0000,-1405.4474,18.4987,13.0247,312.0000,0.0000,312.0000,-0.0113,73.1309,0.0000,73.1309,0.5192,0.0000,238.8691,238.8691,19.3655,12.9539,16.1597,0.8703,35247.9612,19.1927,12.6178,15.9052,0.8033,19278.0344,19.7319,12.3373,16.0346,0.9034,18970.9946,19.3388,19.3501,19.3445,-1.2651,2.3304,19.3501,19.3655,19.3578,-1.2572,1.9757,19.3655,19.4956,19.4305,-1.2969,0.5504,19.2222,19.2181,19.2202,0.2190,0.7143,19.2181,19.2234,19.2207,-0.2154,0.7030,18.4952,18.8153,18.6553,-0.3099,-0.0572,18.4952,18.6876,18.5914,-0.1232,0.0090,19.7319,17.7638,18.7478,0.6630,-0.0023,19.3388,19.7319,19.5353,-1.2060,-0.6675,13.0326,13.0384,13.0355,-0.6592,-2.3392,12.8901,12.8849,12.8875,0.3351,-1.9845,12.6403,12.7273,12.6838,-0.8803,-0.5591,12.6334,12.6403,12.6368,-0.3595,-0.7231,12.6178,12.6160,12.6169,0.0553,-0.7118,12.6178,13.0212,12.8195,-0.3755,0.0484,12.8856,12.8982,12.8919,-0.0138,-0.0178,12.3373,12.6412,12.4892,-0.1395,-0.0064,12.3373,12.7610,12.5492,-1.1071,0.6587,4.4140,344.9195,-36097.3000,73496.9902
6387.0000,12.9448,19.2753,132.1000,37079.2000,-36947.1000,1.7592,27.5854,5979.2094,6006.7948,85.1903,43058.4094,104.5146,-42953.8948,19.2832,13.7935,9752.3000,0.0000,9752.3000,-0.3536,2264.3794,0.0000,2264.3794,16.0797,0.0000,7487.9206,7487.9206,12.6807,17.2426,360.7000,2803.8000,-2443.1000,0.1688,75.8515,451.0782,526.9297,8.2260,3254.8782,284.8485,-2970.0297,18.9207,13.4381,325.3000,0.0000,325.3000,-0.0118,75.8596,0.0000,75.8596,0.5373,0.0000,249.4404,249.4404,12.8870,18.3932,0.0000,900.1000,-900.1000,0.0494,0.0000,149.2208,149.2208,2.4100,1049.3208,0.0000,-1049.3208,18.5481,13.0731,325.3000,0.0000,325.3000,-0.0118,76.2025,0.0000,76.2025,0.5425,0.0000,249.0975,249.0975,19.2949,12.9353,16.1151,0.7509,30413.1758,18.9979,12.7180,15.8579,0.6674,16017.2049,19.6353,12.3436,15.9894,0.7749,16272.9992,19.2753,19.2832,19.2793,-0.7828,2.0571,19.2832,19.2949,19.2891,-0.8251,1.7034,19.2949,19.4081,19.3515,-0.9494,0.4635,18.8301,18.9207,18.8754,-4.1566,0.6323,18.9207,19.0068,18.9637,-3.0973,0.6205,18.3932,18.8630,18.6281,-0.3243,-0.0407,18.3932,18.7520,18.5726,-0.2230,0.0087,19.6353,17.9846,18.8099,0.7532,-0.0031,19.2753,19.6353,19.4553,-0.9622,-0.5817,13.0282,13.0291,13.0286,-0.0789,-2.0650,12.8659,12.8701,12.8680,-0.2312,-1.7113,12.6807,12.6832,12.6820,-0.0184,-0.4715,12.6939,12.6807,12.6873,0.6129,-0.6403,12.7180,12.6799,12.6989,0.9945,-0.6285,12.7180,12.9015,12.8097,-0.1140,0.0328,12.9418,12.8584,12.9001,0.1028,-0.0166,12.3436,12.6188,12.4812,-0.0933,-0.0048,12.3436,12.6418,12.4927,-0.6778,0.5738,3.9136,305.8175,-29887.4000,62703.3799
6388.0000,12.9256,19.2072,280.8000,35608.1000,-35327.3000,1.6974,58.6562,5739.4433,5798.0995,82.1951,41347.5433,222.1438,-41125.3995,19.2157,13.7273,9788.8000,0.0000,9788.8000,-0.3550,2274.6829,0.0000,2274.6829,16.1541,0.0000,7514.1171,7514.1171,12.9123,15.2369,1324.5000,2481.3000,-1156.8000,0.2046,277.4927,400.4289,677.9216,10.0595,2881.7289,1047.0073,-1834.7216,18.2052,12.7370,315.1000,0.0000,315.1000,-0.0114,74.1236,0.0000,74.1236,0.5225,0.0000,240.9764,240.9764,12.6901,18.1946,0.0000,772.0000,-772.0000,0.0424,0.0000,127.7228,127.7228,2.0669,899.7228,0.0000,-899.7228,18.8364,13.3555,315.1000,0.0000,315.1000,-0.0114,73.5556,0.0000,73.5556,0.5251,0.0000,241.5444,241.5444,19.2277,12.9398,16.0837,0.7232,29288.7955,18.4487,13.1583,15.8035,0.5476,13142.4229,19.5500,12.3612,15.9556,0.7441,15626.3774,19.2072,19.2157,19.2114,-0.8144,1.9859,19.2157,19.2277,19.2217,-0.8090,1.6309,19.2277,19.3366,19.2821,-0.8335,0.4233,18.0006,18.2052,18.1029,-9.3188,0.6279,18.2052,18.4240,18.3146,-7.8298,0.6165,18.1946,18.9985,18.5965,-0.3764,-0.0276,18.1946,18.8364,18.5155,-0.6851,0.0148,18.8364,18.7872,18.8118,0.0263,0.0033,19.2072,19.5546,19.3809,-0.8940,-0.5602,13.0286,13.0286,13.0286,0.0039,-1.9935,12.8797,12.8773,12.8785,0.1309,-1.6385,12.9123,12.7115,12.8119,1.5719,-0.4309,12.9801,12.9123,12.9462,3.1281,-0.6355,13.1583,12.9845,13.0714,4.4991,-0.6240,13.1583,12.5030,12.8307,0.2565,0.0200,12.9732,12.8578,12.9155,0.1896,-0.0223,12.3612,12.5731,12.4671,-0.1654,-0.0109,12.3612,12.5538,12.4575,-0.4207,0.5527,3.8501,300.8536,-26837.1000,58057.5959
6389.0000,12.9326,19.1001,589.3000,32301.5000,-31712.2000,1.5572,123.0842,5207.3125,5330.3967,75.4264,37508.8125,466.2158,-37042.5967,19.1143,13.6279,9756.7000,0.0000,9756.7000,-0.3538,2269.9714,0.0000,2269.9714,16.1155,0.0000,7486.7286,7486.7286,13.4128,15.2756,2720.8000,4136.7000,-1415.9000,0.3693,565.5060,672.1766,1237.6826,18.1651,4808.8766,2155.2940,-2653.5826,17.2702,11.8216,408.7000,0.0000,408.7000,-0.0148,97.2692,0.0000,97.2692,0.6843,0.0000,311.4308,311.4308,12.9538,18.4605,0.0000,941.1000,-941.1000,0.0517,0.0000,156.1275,156.1275,2.5193,1097.2275,0.0000,-1097.2275,18.5009,13.0268,408.7000,0.0000,408.7000,-0.0148,95.7943,0.0000,95.7943,0.6785,0.0000,312.9057,312.9057,19.1336,12.9793,16.0565,0.6955,28167.8910,17.5620,13.9108,15.7364,0.3714,8912.7624,19.4482,12.4091,15.9286,0.7160,15035.0713,19.1001,19.1143,19.1072,-1.2543,1.8262,19.1143,19.1336,19.1239,-1.1757,1.4724,19.1336,19.2933,19.2134,-0.8251,0.2857,17.0281,17.2702,17.1491,-11.5054,0.6550,17.2702,17.5620,17.4161,-10.8392,0.6402,17.5620,19.5889,18.5754,-0.2510,0.0073,18.6007,18.5009,18.5508,0.4296,0.0590,18.5009,18.8023,18.6516,-1.9293,0.0442,19.1001,19.5042,19.3021,-0.9463,-0.5096,13.0607,13.0566,13.0587,0.3663,-1.8320,12.9385,12.9250,12.9317,0.6460,-1.4782,13.4128,12.7721,13.0925,3.3899,-0.2915,13.5472,13.4128,13.4800,6.4456,-0.6608,13.8865,13.5867,13.7366,8.0317,-0.6460,12.9538,12.7172,12.8355,0.0625,-0.0131,12.6063,12.9538,12.7800,-1.6306,-0.0648,12.4091,12.4815,12.4453,-0.2600,-0.0499,12.4091,12.4816,12.4453,-0.1427,0.5038,3.9205,306.3569,-23495.1000,52115.7246
6390.0000,13.3609,18.4881,4964.6000,39618.5000,-34653.9000,2.1306,1029.5625,6450.5115,7480.0740,103.5812,46069.0115,3935.0375,-42133.9740,18.5471,13.0720,9767.7000,0.0000,9767.7000,-0.3542,2288.1399,0.0000,2288.1399,16.1554,0.0000,7479.5601,7479.5601,18.9400,19.5527,4142.6000,3711.0000,431.6000,-0.4248,795.8312,660.9548,1456.7859,20.8944,4371.9548,3346.7688,-1025.1859,18.4087,12.9360,318.5000,0.0000,318.5000,-0.0115,74.7366,0.0000,74.7366,0.5402,0.0000,243.7634,243.7634,12.7180,18.2228,0.0000,1286.4000,-1286.4000,0.0706,0.0000,212.8885,212.8885,3.4443,1499.2885,0.0000,-1499.2885,19.1174,13.6308,318.5000,0.0000,318.5000,-0.0115,74.0987,0.0000,74.0987,0.5311,0.0000,244.4013,244.4013,18.6208,13.4172,16.0190,0.6106,24730.3965,18.2073,13.2669,15.7371,0.5218,12522.4069,19.5452,12.2978,15.9215,0.7654,16073.8042,18.4881,18.5471,18.5176,-7.1109,2.4887,18.5471,18.6208,18.5840,-6.5124,2.1345,18.6208,18.9400,18.7804,-5.2221,0.9023,18.9400,18.4087,18.6743,18.4098,0.4775,18.4087,18.0465,18.2276,9.7971,0.4659,18.4953,18.5991,18.5472,-0.3364,-0.1912,19.1174,18.6548,18.8861,4.0508,-0.1206,19.5452,19.1174,19.3313,8.2069,-0.1322,18.4881,19.5452,19.0166,-3.4414,-0.7072,13.6611,13.6039,13.6325,6.9288,-2.5014,13.9161,13.7583,13.8372,10.9312,-2.1472,16.2967,14.5880,15.4424,28.3624,-0.9150,13.4729,13.4749,13.4739,-0.0687,-0.4902,13.2669,13.4859,13.3764,-4.3433,-0.4786,13.2669,12.7180,12.9925,1.8984,0.1785,12.7180,12.7719,12.7450,-0.4192,0.1079,12.8549,12.5186,12.6868,2.9181,0.1195,12.3357,12.4859,12.4108,-0.4121,0.6945,4.3711,341.5606,-25104.0000,53326.6076
6391.0000,13.2772,19.4328,1057.3000,52964.9000,-51907.6000,2.5581,219.5682,8606.7372,8826.3054,124.2311,61571.6372,837.7318,-60733.9054,19.3255,13.8347,9776.9000,0.0000,9776.9000,-0.3545,2268.9500,0.0000,2268.9500,16.2937,0.0000,7507.9500,7507.9500,13.5081,14.7839,2261.1000,2681.1000,-420.0000,0.2667,469.2534,436.2382,905.4916,12.7113,3117.3382,1791.8466,-1325.4916,17.4935,12.0401,312.7000,0.0000,312.7000,-0.0113,74.2125,0.0000,74.2125,0.5221,0.0000,238.4875,238.4875,12.6307,18.1348,0.0000,1724.5000,-1724.5000,0.0947,0.0000,285.1352,285.1352,4.6165,2009.6352,0.0000,-2009.6352,19.0696,13.5840,312.7000,0.0000,312.7000,-0.0113,72.7910,0.0000,72.7910,0.5172,0.0000,239.9090,239.9090,19.2052,12.8599,16.0326,0.7681,31109.3248,17.7764,13.6435,15.7099,0.4503,10806.7495,18.8801,12.8916,15.8859,0.6524,13701.4257,19.4328,19.3255,19.3791,10.4009,2.0040,19.3255,19.2052,19.2654,8.2272,1.6495,19.2052,18.8076,19.0064,2.7318,0.3784,17.1440,17.4935,17.3188,-16.3545,0.6451,17.4935,17.7004,17.5969,-7.6065,0.6338,18.1348,18.8677,18.5013,-0.5501,-0.0442,18.1348,19.0696,18.6022,-3.4222,0.0505,19.0696,19.3390,19.2043,-1.5287,0.0392,19.4328,18.8477,19.1402,1.4958,-0.5540,13.5675,13.5751,13.5713,-0.7342,-2.0099,13.4270,13.5103,13.4687,-4.4433,-1.6554,13.5081,15.3031,14.4056,-12.5073,-0.3842,13.5182,13.5081,13.5132,0.4775,-0.6510,13.6435,13.5444,13.5939,2.6292,-0.6396,13.6435,12.4837,13.0636,0.8623,0.0383,12.8185,12.7307,12.7746,0.3615,-0.0563,12.8916,12.6256,12.7586,0.8710,-0.0450,12.8916,12.1850,12.5383,1.5424,0.5482,5.7957,452.8811,-43649.8000,55617.5000
6392.0000,13.1752,19.2786,1668.0000,67809.7000,-66141.7000,3.2914,346.9790,10992.9657,11339.9447,159.7862,78802.6657,1321.0210,-77481.6447,19.2878,13.7980,12950.6000,0.0000,12950.6000,-0.4696,3006.8245,0.0000,3006.8245,21.3600,0.0000,9943.7755,9943.7755,13.4323,16.5899,911.3000,2583.9000,-1672.6000,0.1874,189.3511,419.9755,609.3266,9.1648,3003.8755,721.9489,-2281.9266,18.2306,12.7619,324.3000,0.0000,324.3000,-0.0118,76.2639,0.0000,76.2639,0.5483,0.0000,248.0361,248.0361,12.8380,18.3438,0.0000,2040.7000,-2040.7000,0.1120,0.0000,338.1390,338.1390,5.4627,2378.8390,0.0000,-2378.8390,18.7390,13.2601,324.3000,0.0000,324.3000,-0.0118,75.7924,0.0000,75.7924,0.5367,0.0000,248.5076,248.5076,19.2849,12.8507,16.0678,0.9491,38436.7198,18.1290,13.3401,15.7346,0.6357,15257.7899,19.1054,12.7179,15.9116,0.8479,17806.8241,19.2786,19.2878,19.2832,-1.1534,2.5824,19.2878,19.2849,19.2864,0.2578,2.1128,19.2849,19.0782,19.1815,2.1176,0.5639,18.4576,18.2306,18.3441,12.3775,0.7513,18.2306,18.0744,18.1525,6.7083,0.7395,18.3438,18.5966,18.4702,-0.3708,-0.0865,18.3438,18.7390,18.5414,-0.7293,0.0255,18.7390,19.4380,19.0885,-1.3932,0.0138,19.2786,19.0989,19.1887,0.5895,-0.7090,13.3445,13.3654,13.3550,-2.6067,-2.5910,13.2007,13.2442,13.2224,-2.9670,-2.1213,13.4323,14.1476,13.7900,-7.4252,-0.5725,13.4125,13.4323,13.4224,-1.0911,-0.7599,13.3401,13.4227,13.3814,-2.5605,-0.7481,13.3401,12.8974,13.1188,0.6699,0.0779,12.9467,12.7024,12.8246,0.6073,-0.0341,12.7179,12.7818,12.7499,-0.1011,-0.0223,12.7179,12.4719,12.5949,0.6875,0.7004,7.1285,557.0286,-56255.8000,71501.3338
6393.0000,13.0922,19.3766,655.3000,82516.8000,-81861.5000,3.9338,136.5047,13351.5486,13488.0533,190.7595,95868.3486,518.7953,-95349.5533,19.3694,13.8779,16121.1000,0.0000,16121.1000,-0.5846,3739.3161,0.0000,3739.3161,26.6025,0.0000,12381.7839,12381.7839,13.0828,18.7516,0.0000,1587.3000,-1587.3000,0.0843,0.0000,256.7489,256.7489,4.1045,1844.0489,0.0000,-1844.0489,19.0379,13.5527,315.8000,0.0000,315.8000,-0.0115,73.5406,0.0000,73.5406,0.5286,0.0000,242.2594,242.2594,13.1675,18.6759,0.0000,3028.9000,-3028.9000,0.1663,0.0000,503.6380,503.6380,8.1090,3532.5380,0.0000,-3532.5380,18.4415,12.9687,315.8000,0.0000,315.8000,-0.0115,74.0733,0.0000,74.0733,0.5249,0.0000,241.7267,241.7267,19.3603,12.8561,16.1082,1.1078,44865.6535,18.7624,12.8309,15.7967,0.9092,21821.3993,19.1475,12.7397,15.9436,0.9822,20627.1519,19.3766,19.3694,19.3730,1.0874,3.1001,19.3694,19.3603,19.3648,0.9507,2.5155,19.3603,19.2480,19.3041,1.4835,0.7271,19.1964,19.0379,19.1171,9.3332,0.8114,19.0379,18.8342,18.9360,9.4602,0.7999,18.6759,18.3891,18.5325,0.7560,-0.1539,18.6759,18.4415,18.5587,0.2130,0.0124,18.4415,19.7072,19.0744,-0.1664,0.0009,19.3766,19.1469,19.2617,0.8849,-0.8337,13.2254,13.2353,13.2304,-1.4995,-3.1102,13.0506,13.0743,13.0625,-1.9264,-2.5256,13.0828,13.5225,13.3026,-5.8769,-0.7372,13.0063,13.0828,13.0445,-4.5560,-0.8215,12.8309,12.9986,12.9148,-5.6273,-0.8101,12.8309,13.2248,13.0279,-1.0929,0.1438,12.8650,12.8011,12.8331,0.1068,-0.0225,12.7397,12.7574,12.7486,-0.0116,-0.0110,12.7397,12.5518,12.6458,0.6176,0.8236,8.2992,648.5085,-69725.0000,87314.2046
