Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6394.0000,13.0627,19.3670,539.4000,88286.1000,-87746.7000,4.2004,112.4171,14275.3055,14387.7226,203.5712,102561.4055,426.9829,-102134.4226,19.3674,13.8760,19304.5000,0.0000,19304.5000,-0.7000,4477.8162,0.0000,4477.8162,31.8214,0.0000,14826.6838,14826.6838,12.8212,18.4872,0.0000,3364.0000,-3364.0000,0.1787,0.0000,542.2151,542.2151,8.6868,3906.2151,0.0000,-3906.2151,19.1454,13.6584,311.7000,0.0000,311.7000,-0.0113,72.4924,0.0000,72.4924,0.5161,0.0000,239.2076,239.2076,13.0318,18.5392,0.0000,4758.5000,-4758.5000,0.2612,0.0000,790.0830,790.0830,12.7427,5548.5830,0.0000,-5548.5830,18.5609,13.0856,311.7000,0.0000,311.7000,-0.0113,73.0053,0.0000,73.0053,0.5202,0.0000,238.6947,238.6947,19.3671,12.9143,16.1407,1.2038,48752.5703,18.9932,12.7000,15.8466,1.0566,25358.3643,19.2259,12.7251,15.9755,1.0915,22920.4995,19.3670,19.3674,19.3672,-0.0659,3.3406,19.3674,19.3671,19.3672,0.0335,2.6405,19.3671,19.3257,19.3464,0.5144,0.6817,19.1515,19.1454,19.1485,0.3826,0.8604,19.1454,19.0997,19.1226,2.2554,0.8491,18.5392,18.5304,18.5348,0.0319,-0.1956,18.5392,18.5609,18.5500,-0.1005,0.0656,18.5609,19.0060,18.7835,-3.5065,0.0543,19.3670,19.2397,19.3034,0.5065,-0.8598,13.1702,13.1745,13.1723,-0.6961,-3.3487,12.9717,12.9836,12.9776,-1.0196,-2.6487,12.8212,13.1344,12.9778,-3.9159,-0.6898,12.7739,12.8212,12.7976,-2.9762,-0.8685,12.7000,12.7623,12.7311,-2.2120,-0.8572,12.7000,13.1094,12.9047,-1.4824,0.1875,12.8029,12.8347,12.8188,-0.1675,-0.0737,12.7251,12.7518,12.7384,-0.1182,-0.0624,12.7251,12.6233,12.6742,0.3472,0.8517,9.1975,718.7083,-75941.3000,97031.4341
6395.0000,13.0606,19.3941,324.0000,92514.6000,-92190.6000,4.3890,67.5277,14958.2800,15025.8078,212.6543,107472.8800,256.4723,-107216.4078,19.3922,13.9003,19300.3000,0.0000,19300.3000,-0.6999,4475.5246,0.0000,4475.5246,31.8153,0.0000,14824.7754,14824.7754,12.8362,18.5024,0.0000,10979.3000,-10979.3000,0.5834,0.0000,1770.0163,1770.0163,28.3234,12749.3163,0.0000,-12749.3163,18.9311,13.4483,384.4000,0.0000,384.4000,-0.0139,89.6305,0.0000,89.6305,0.6355,0.0000,294.7695,294.7695,12.8580,18.3640,0.0000,6255.1000,-6255.1000,0.3434,0.0000,1036.6713,1036.6713,16.7486,7291.7713,0.0000,-7291.7713,18.4785,13.0049,384.4000,0.0000,384.4000,-0.0139,90.1233,0.0000,90.1233,0.6405,0.0000,294.2767,294.2767,19.3897,13.0001,16.1949,1.3959,56534.8474,18.9184,12.8674,15.8929,1.1898,28554.5312,19.1748,12.8611,16.0180,1.2414,26069.5112,19.3941,19.3922,19.3931,0.3174,3.4915,19.3922,19.3897,19.3910,0.2903,2.7916,19.3897,19.3549,19.3723,0.3168,0.4976,18.8948,18.9311,18.9129,-2.8383,1.0810,18.9311,18.9650,18.9480,-2.1022,1.0670,18.3640,18.6007,18.4823,-0.6294,-0.1564,18.3640,18.4785,18.4212,-1.5504,0.1869,18.4785,18.5966,18.5375,-2.9634,0.1730,19.3941,19.2863,19.3402,0.4484,-0.8975,13.1716,13.1717,13.1717,-0.0037,-3.4958,12.9909,12.9893,12.9901,0.1546,-2.7959,12.8362,12.9490,12.8926,-1.0242,-0.5019,12.8426,12.8362,12.8394,0.5091,-1.0853,12.8674,12.8347,12.8511,1.4516,-1.0714,12.8674,12.9173,12.8923,-0.1444,0.1521,12.7989,12.8109,12.8049,-0.1641,-0.1913,12.8611,12.7827,12.8219,1.0118,-0.1773,12.8611,12.6256,12.7434,0.8390,0.8932,10.5427,823.8207,-89355.9000,111158.8898
6396.0000,13.1020,19.4577,153.9000,95185.8000,-95031.9000,4.5064,32.0535,15404.9226,15436.9761,218.3244,110590.7226,121.8465,-110468.8761,19.4533,13.9602,19302.3000,0.0000,19302.3000,-0.6999,4472.7486,0.0000,4472.7486,31.8082,0.0000,14829.5514,14829.5514,12.9786,18.6463,0.0000,17775.8000,-17775.8000,0.9445,0.0000,2871.2036,2871.2036,45.8589,20647.0036,0.0000,-20647.0036,18.8401,13.3591,372.6000,0.0000,372.6000,-0.0135,86.9744,0.0000,86.9744,0.6178,0.0000,285.6256,285.6256,12.8570,18.3629,0.0000,7466.3000,-7466.3000,0.4098,0.0000,1237.3926,1237.3926,19.9892,8703.6926,0.0000,-8703.6926,18.3887,12.9170,372.6000,0.0000,372.6000,-0.0135,87.4526,0.0000,87.4526,0.6215,0.0000,285.1474,285.1474,19.4473,13.0558,16.2516,1.5624,63278.8876,18.8296,13.0320,15.9308,1.2755,30612.6983,19.1118,13.0009,16.0563,1.3445,28234.0497,19.4577,19.4533,19.4555,0.7569,3.5873,19.4533,19.4473,19.4503,0.7207,2.8873,19.4473,19.3708,19.4090,0.4476,0.3204,18.8298,18.8401,18.8349,-0.9370,1.2649,18.8401,18.8566,18.8483,-1.1991,1.2514,18.3629,18.5419,18.4524,-0.3566,-0.1176,18.3629,18.3887,18.3758,-0.5437,0.2923,18.3887,18.4273,18.4080,-1.5591,0.2787,19.4577,19.3194,19.3885,0.5881,-0.9191,13.2128,13.2101,13.2115,0.4844,-3.5881,13.0375,13.0317,13.0346,0.5414,-2.8882,12.9786,12.8910,12.9348,0.5135,-0.3213,12.9982,12.9786,12.9884,1.8022,-1.2658,13.0320,12.9943,13.0132,1.9604,-1.2523,13.0320,12.8286,12.9303,0.4621,0.1167,12.9187,12.8683,12.8935,1.0735,-0.2931,13.0009,12.9188,12.9598,1.6684,-0.2796,13.0009,12.6798,12.8403,1.1746,0.9183,11.6291,908.7129,-100226.5000,122125.6356
6397.0000,13.1419,19.4921,208.7000,96083.0000,-95874.3000,4.5517,43.4381,15564.4863,15607.9243,220.5793,111647.4863,165.2619,-111482.2243,19.4897,13.9959,19315.9000,0.0000,19315.9000,-0.7004,4473.9759,0.0000,4473.9759,31.8050,0.0000,14841.9241,14841.9241,13.0350,18.7033,0.0000,15835.8000,-15835.8000,0.8414,0.0000,2559.8051,2559.8051,40.8762,18395.6051,0.0000,-18395.6051,18.9124,13.4300,470.9000,0.0000,470.9000,-0.0171,109.8243,0.0000,109.8243,0.7817,0.0000,361.0757,361.0757,12.9213,18.4277,0.0000,8005.7000,-8005.7000,0.4395,0.0000,1327.6819,1327.6819,21.4333,9333.3819,0.0000,-9333.3819,18.4041,12.9320,470.9000,0.0000,470.9000,-0.0171,110.5038,0.0000,110.5038,0.7865,0.0000,360.3962,360.3962,19.4859,13.0631,16.2745,1.5591,63145.0491,18.8514,13.0427,15.9470,1.2691,30457.2482,19.1549,12.9906,16.0727,1.3467,28281.5333,19.4921,19.4897,19.4909,0.4315,3.6278,19.4897,19.4859,19.4878,0.4566,2.9274,19.4859,19.4139,19.4499,0.4973,0.3784,18.9237,18.9124,18.9180,1.0071,1.2198,18.9124,18.9022,18.9073,0.7154,1.2027,18.4277,18.4617,18.4447,-0.0883,-0.1567,18.4277,18.4041,18.4159,0.4881,0.2827,18.4041,18.4051,18.4046,-0.0369,0.2657,19.4921,19.3705,19.4313,0.5204,-0.9239,13.2292,13.2280,13.2286,0.2111,-3.6288,13.0473,13.0458,13.0466,0.1486,-2.9283,13.0350,12.9412,12.9881,0.6478,-0.3794,13.0418,13.0350,13.0384,0.6076,-1.2208,13.0427,13.0363,13.0395,0.3223,-1.2037,13.0427,12.8926,12.9676,0.4551,0.1558,12.9733,12.9370,12.9551,0.7483,-0.2837,12.9906,12.9759,12.9833,0.2873,-0.2666,12.9906,12.8036,12.8971,0.6890,0.9229,11.5736,904.3793,-99458.1000,121883.8306
6398.0000,13.1445,19.4774,349.1000,94192.9000,-93843.8000,4.4696,72.6573,15259.2089,15331.8662,216.6705,109452.1089,276.4427,-109175.6662,19.4783,13.9847,19302.1000,0.0000,19302.1000,-0.6999,4471.3805,0.0000,4471.3805,31.7671,0.0000,14830.7195,14830.7195,12.9603,18.6278,0.0000,4546.5000,-4546.5000,0.2416,0.0000,734.1833,734.1833,11.7382,5280.6833,0.0000,-5280.6833,19.1861,13.6983,374.3000,0.0000,374.3000,-0.0136,87.0090,0.0000,87.0090,0.6207,0.0000,287.2910,287.2910,12.9659,18.4727,0.0000,7517.3000,-7517.3000,0.4126,0.0000,1247.2714,1247.2714,20.1267,8764.5714,0.0000,-8764.5714,18.4304,12.9578,374.3000,0.0000,374.3000,-0.0136,87.8069,0.0000,87.8069,0.6250,0.0000,286.4931,286.4931,19.4792,13.0095,16.2443,1.3545,54858.2534,18.9689,12.8929,15.9309,1.1449,27477.0360,19.2981,12.8114,16.0548,1.2223,25667.4772,19.4774,19.4783,19.4779,-0.1531,3.5708,19.4783,19.4792,19.4788,-0.1049,2.8708,19.4792,19.4597,19.4695,0.2404,0.6724,19.2398,19.1861,19.2130,3.5638,0.9140,19.1861,19.1284,19.1573,3.0214,0.9004,18.4727,18.4409,18.4568,0.1504,-0.2720,18.4727,18.4304,18.4516,0.4347,0.1406,18.4304,18.4176,18.4240,0.2386,0.1270,19.4774,19.4226,19.4500,0.2298,-0.8989,13.1989,13.2009,13.1999,-0.3423,-3.5754,13.0022,13.0076,13.0049,-0.4988,-2.8755,12.9603,12.9785,12.9694,-0.2212,-0.6771,12.9448,12.9603,12.9525,-1.0318,-0.9187,12.8929,12.9335,12.9132,-1.5201,-0.9051,12.8929,12.9732,12.9331,-0.4129,0.2673,12.9456,12.9524,12.9490,-0.0697,-0.1453,12.8114,12.9443,12.8779,-1.2673,-0.1317,12.8114,12.9191,12.8652,-0.3798,0.8942,10.1617,794.0472,-85856.9000,108002.7666
6399.0000,13.1249,19.4351,526.8000,92468.1000,-91941.3000,4.3974,109.6772,14973.0229,15082.7002,213.1847,107441.1229,417.1228,-107024.0002,19.4380,13.9452,19300.3000,0.0000,19300.3000,-0.6999,4473.0962,0.0000,4473.0962,31.7689,0.0000,14827.2038,14827.2038,12.8626,18.5290,0.0000,2065.2000,-2065.2000,0.1097,0.0000,333.0567,333.0567,5.3304,2398.2567,0.0000,-2398.2567,19.3140,13.8236,324.9000,0.0000,324.9000,-0.0118,75.4107,0.0000,75.4107,0.5369,0.0000,249.4893,249.4893,12.9369,18.4435,0.0000,7477.5000,-7477.5000,0.4105,0.0000,1240.2876,1240.2876,20.0208,8717.7876,0.0000,-8717.7876,18.4503,12.9773,324.9000,0.0000,324.9000,-0.0118,76.1996,0.0000,76.1996,0.5423,0.0000,248.7004,248.7004,19.4420,13.0081,16.2250,1.2849,52039.9856,19.0592,12.7926,15.9259,1.1264,27033.1146,19.3490,12.7407,16.0449,1.1878,24943.4417,19.4351,19.4380,19.4365,-0.4942,3.5185,19.4380,19.4420,19.4400,-0.4634,2.8186,19.4420,19.4592,19.4506,-0.2231,0.7215,19.3365,19.3140,19.3252,1.3586,0.8313,19.3140,19.2787,19.2963,1.6824,0.8195,18.4435,18.4578,18.4506,-0.0705,-0.2990,18.4435,18.4503,18.4469,-0.0524,0.1115,18.4503,18.4347,18.4425,0.2277,0.0997,19.4351,19.4528,19.4439,-0.0688,-0.8789,13.1797,13.1811,13.1804,-0.2307,-3.5236,12.9879,12.9900,12.9889,-0.1882,-2.8238,12.8626,12.9296,12.8961,-0.8805,-0.7267,12.8427,12.8626,12.8527,-1.2009,-0.8364,12.7926,12.8287,12.8107,-1.2328,-0.8247,12.7926,12.9371,12.8649,-0.8188,0.2938,12.8736,12.9362,12.9049,-0.5280,-0.1167,12.7407,12.8619,12.8013,-0.9195,-0.1049,12.7407,12.8986,12.8197,-0.5456,0.8737,9.7509,761.9492,-81533.9000,104016.5418
6400.0000,13.1075,19.3965,701.2000,92864.4000,-92163.2000,4.4252,146.0290,15031.1246,15177.1536,214.5195,107895.5246,555.1710,-107340.3536,19.3992,13.9072,19302.4000,0.0000,19302.4000,-0.6999,4475.6390,0.0000,4475.6390,31.7892,0.0000,14826.7610,14826.7610,12.8245,18.4906,0.0000,1152.1000,-1152.1000,0.0612,0.0000,185.7056,185.7056,2.9725,1337.8056,0.0000,-1337.8056,19.3532,13.8621,316.5000,0.0000,316.5000,-0.0115,73.4268,0.0000,73.4268,0.5221,0.0000,243.0732,243.0732,12.8664,18.3724,0.0000,8904.5000,-8904.5000,0.4888,0.0000,1475.8912,1475.8912,23.8410,10380.3912,0.0000,-10380.3912,18.4294,12.9568,316.5000,0.0000,316.5000,-0.0115,74.2485,0.0000,74.2485,0.5282,0.0000,242.2515,242.2515,19.4032,13.0376,16.2204,1.2889,52201.0280,19.0614,12.7991,15.9303,1.1412,27389.0094,19.3278,12.7633,16.0456,1.1963,25121.5007,19.3965,19.3992,19.3979,-0.4623,3.5554,19.3992,19.4032,19.4012,-0.4639,2.8555,19.4032,19.4328,19.4180,-0.3894,0.7293,19.3598,19.3532,19.3565,0.3824,0.7905,19.3532,19.3398,19.3465,0.6102,0.7791,18.3724,18.4503,18.4114,-0.4693,-0.3549,18.3724,18.4294,18.4009,-0.5505,0.1339,18.4294,18.4359,18.4326,-0.1144,0.1224,19.3965,19.4533,19.4249,-0.2249,-0.8698,13.1734,13.1738,13.1736,-0.0773,-3.5588,12.9944,12.9937,12.9941,0.0665,-2.8589,12.8245,12.8691,12.8468,-0.5899,-0.7328,12.8180,12.8245,12.8213,-0.3744,-0.7940,12.7991,12.8027,12.8009,-0.1135,-0.7825,12.7991,12.8608,12.8299,-0.4168,0.3514,12.8071,12.8808,12.8439,-0.7313,-0.1373,12.7633,12.7935,12.7784,-0.2722,-0.1259,12.7633,12.8349,12.7991,-0.2437,0.8663,9.8661,770.9548,-82284.4000,104711.5381
6401.0000,13.1437,18.9730,3541.2000,69848.3000,-66307.1000,3.4852,737.0303,11315.1974,12052.2277,169.1690,81163.4974,2804.1697,-78359.3277,19.0087,13.5243,16131.1000,0.0000,16131.1000,-0.5849,3757.7770,0.0000,3757.7770,26.5799,0.0000,12373.3230,12373.3230,12.8405,18.5068,0.0000,1834.2000,-1834.2000,0.0975,0.0000,295.7158,295.7158,4.7318,2129.9158,0.0000,-2129.9158,19.2469,13.7578,311.9000,0.0000,311.9000,-0.0113,72.4512,0.0000,72.4512,0.5142,0.0000,239.4488,239.4488,12.8237,18.3294,0.0000,10837.0000,-10837.0000,0.5949,0.0000,1795.3971,1795.3971,29.0137,12632.3971,0.0000,-12632.3971,18.3705,12.8991,311.9000,0.0000,311.9000,-0.0113,73.2221,0.0000,73.2221,0.5206,0.0000,238.6779,238.6779,19.0561,13.2468,16.1514,0.9875,39995.4276,18.9219,12.8484,15.8852,0.9292,22300.5969,19.3033,12.7049,16.0041,1.0095,21199.3658,18.9730,19.0087,18.9909,-4.9073,2.8465,19.0087,19.0561,19.0324,-4.4460,2.2615,19.0561,19.3535,19.2048,-2.5679,0.4766,19.2098,19.2469,19.2283,-1.5429,0.5740,19.2469,19.2779,19.2624,-1.0107,0.5627,18.3294,18.4073,18.3683,-0.5149,-0.3893,18.3294,18.3705,18.3499,-0.6103,0.2056,18.3705,18.3924,18.3814,-0.6137,0.1943,18.9730,19.5804,19.2767,-1.7842,-0.6387,13.2166,13.2129,13.2147,0.5009,-2.8434,13.1627,13.1368,13.1498,1.8833,-2.2584,12.8405,12.8456,12.8431,-0.0408,-0.4735,12.8472,12.8405,12.8439,0.2770,-0.5709,12.8484,12.8288,12.8386,0.4595,-0.5596,12.8484,12.8319,12.8402,0.1280,0.3924,12.7578,12.8079,12.7828,-0.7332,-0.2025,12.7049,12.7494,12.7272,-0.6138,-0.1912,12.7049,12.8371,12.7710,-0.3345,0.6418,8.2902,647.8072,-62223.4000,83495.3903
6402.0000,13.0920,19.0830,2060.2000,58862.0000,-56801.8000,2.8889,429.1592,9524.0585,9953.2178,140.1863,68386.0585,1631.0408,-66755.0178,19.0737,13.5881,9769.9000,0.0000,9769.9000,-0.3543,2274.1468,0.0000,2274.1468,16.1817,0.0000,7495.7532,7495.7532,12.8692,18.5357,0.0000,24.0000,-24.0000,0.0013,0.0000,3.8708,3.8708,0.0619,27.8708,0.0000,-27.8708,19.1983,13.7103,324.3000,0.0000,324.3000,-0.0118,75.3752,0.0000,75.3752,0.5354,0.0000,248.9248,248.9248,12.8232,18.3288,0.0000,11391.3000,-11391.3000,0.6253,0.0000,1887.2181,1887.2181,30.4968,13278.5181,0.0000,-13278.5181,18.3405,12.8698,324.3000,0.0000,324.3000,-0.0118,76.1611,0.0000,76.1611,0.5418,0.0000,248.1389,248.1389,19.0681,13.1430,16.1056,0.8853,35853.1268,18.8022,12.8790,15.8406,0.7965,19115.6121,19.0804,12.8247,15.9526,0.8412,17665.2647,19.0830,19.0737,19.0783,1.0603,2.3597,19.0737,19.0681,19.0709,0.4691,2.0054,19.0681,19.1862,19.1272,-0.9326,0.4365,19.1843,19.1983,19.1913,-0.4417,0.4378,19.1983,19.2234,19.2109,-0.6172,0.4260,18.3288,18.3653,18.3470,-0.2527,-0.4107,18.3288,18.3405,18.3347,-0.1798,0.2146,18.3405,18.3544,18.3475,-0.4053,0.2029,19.0830,19.3587,19.2209,-0.6695,-0.5293,13.1660,13.1709,13.1684,-0.5545,-2.3539,13.0791,13.0912,13.0852,-0.7752,-1.9996,12.8692,12.8463,12.8578,0.1816,-0.4308,12.8813,12.8692,12.8753,0.3837,-0.4320,12.8790,12.8582,12.8686,0.3664,-0.4203,12.8790,12.8456,12.8623,0.2717,0.4165,12.7725,12.7783,12.7754,-0.0847,-0.2088,12.8247,12.7667,12.7957,0.8317,-0.1971,12.8247,12.7451,12.7849,0.1720,0.5350,6.9872,545.9918,-57798.6000,72634.0036
6403.0000,13.1013,18.8669,3046.7000,53528.1000,-50481.4000,2.6882,634.5582,8662.8764,9297.4346,130.4980,62190.9764,2412.1418,-59778.8346,18.8896,13.4077,9760.9000,0.0000,9760.9000,-0.3539,2277.0830,0.0000,2277.0830,16.1528,0.0000,7483.8170,7483.8170,12.8768,18.5434,0.0000,55.9000,-55.9000,0.0030,0.0000,9.0168,9.0168,0.1442,64.9168,0.0000,-64.9168,19.1317,13.6449,315.2000,0.0000,315.2000,-0.0114,73.3184,0.0000,73.3184,0.5207,0.0000,241.8816,241.8816,12.8327,18.3385,0.0000,10020.0000,-10020.0000,0.5500,0.0000,1660.1978,1660.1978,26.8255,11680.1978,0.0000,-11680.1978,18.3360,12.8654,315.2000,0.0000,315.2000,-0.0114,74.0281,0.0000,74.0281,0.5268,0.0000,241.1719,241.1719,18.9161,13.2043,16.0602,0.7791,31552.0891,18.7745,12.8402,15.8073,0.7285,17483.0212,19.1093,12.7295,15.9194,0.7831,16446.1369,18.8669,18.8896,18.8782,-2.4106,2.1942,18.8896,18.9161,18.9029,-2.0234,1.8403,18.9161,19.1056,19.0109,-1.3992,0.4081,19.1015,19.1317,19.1166,-0.8976,0.4111,19.1317,19.1643,19.1480,-0.7542,0.3996,18.3385,18.3468,18.3426,-0.0488,-0.3642,18.3385,18.3360,18.3372,0.0356,0.1858,18.3360,18.3404,18.3382,-0.1073,0.1744,18.8669,19.3808,19.1238,-1.1666,-0.4940,13.1668,13.1670,13.1669,-0.0136,-2.1897,13.1285,13.1204,13.1244,0.4786,-1.8358,12.8768,12.8595,12.8681,0.1295,-0.4036,12.8776,12.8768,12.8772,0.0276,-0.4066,12.8402,12.8554,12.8478,-0.2463,-0.3952,12.8402,12.8604,12.8503,-0.1410,0.3687,12.7787,12.7766,12.7777,0.0315,-0.1813,12.7295,12.7729,12.7512,-0.5327,-0.1699,12.7295,12.8127,12.7711,-0.1622,0.4984,6.4408,503.2945,-50166.0000,65481.2472
6404.0000,13.2487,17.5707,7577.9000,33571.1000,-25993.2000,1.9807,1574.4393,5451.6511,7026.0904,96.5823,39022.7511,6003.4607,-33019.2904,17.7546,12.2955,9783.8000,0.0000,9783.8000,-0.3548,2314.3981,0.0000,2314.3981,16.2305,0.0000,7469.4019,7469.4019,12.8735,18.5401,0.0000,229.1000,-229.1000,0.0122,0.0000,36.9526,36.9526,0.5911,266.0526,0.0000,-266.0526,19.1242,13.6376,313.4000,0.0000,313.4000,-0.0114,72.9063,0.0000,72.9063,0.5182,0.0000,240.4937,240.4937,12.8082,18.3137,0.0000,8689.2000,-8689.2000,0.4770,0.0000,1439.3316,1439.3316,23.2629,10128.5316,0.0000,-10128.5316,18.3292,12.8587,313.4000,0.0000,313.4000,-0.0114,73.6114,0.0000,73.6114,0.5238,0.0000,239.7886,239.7886,17.9868,13.9227,15.9547,0.4049,16399.2604,18.6980,12.7948,15.7464,0.5293,12704.1383,19.4997,12.2461,15.8729,0.6504,13659.0152,17.5707,17.7546,17.6627,-14.6644,1.6487,17.7546,17.9868,17.8707,-12.4513,1.2939,17.9868,19.1605,18.5737,-5.2714,0.2477,19.1315,19.1242,19.1278,0.1402,0.2599,19.1242,19.1382,19.1312,-0.1986,0.2485,18.3137,18.3444,18.3290,-0.1593,-0.3094,18.3137,18.3292,18.3215,-0.1860,0.1676,18.3292,18.3329,18.3311,-0.0814,0.1562,17.5707,20.0485,18.8096,-3.7871,-0.3320,13.2964,13.2781,13.2873,1.4566,-1.6437,13.7239,13.5719,13.6479,6.3217,-1.2889,12.8735,12.8671,12.8703,0.0312,-0.2427,12.8702,12.8735,12.8719,-0.0598,-0.2549,12.7948,12.8343,12.8146,-0.3967,-0.2435,12.7948,12.8499,12.8223,-0.3327,0.3145,12.6223,12.7274,12.6749,-1.2360,-0.1625,12.2461,12.6045,12.4253,-3.9281,-0.1511,12.2461,13.1051,12.6756,-1.1482,0.3371,4.9121,383.8352,-24500.9000,42762.4139
6405.0000,13.2486,18.2753,4788.5000,35032.3000,-30243.8000,1.9047,994.8940,5688.9320,6683.8260,92.7165,40721.2320,3793.6060,-36927.6260,18.2120,12.7438,9752.5000,0.0000,9752.5000,-0.3536,2293.9684,0.0000,2293.9684,16.4295,0.0000,7458.5316,7458.5316,12.8598,18.5263,0.0000,280.1000,-280.1000,0.0149,0.0000,45.1703,45.1703,0.7227,325.2703,0.0000,-325.2703,18.6731,13.1955,411.7000,0.0000,411.7000,-0.0149,96.2956,0.0000,96.2956,0.6808,0.0000,315.4044,315.4044,12.7659,18.2711,0.0000,7288.8000,-7288.8000,0.4001,0.0000,1206.8323,1206.8323,19.5134,8495.6323,0.0000,-8495.6323,18.3117,12.8415,411.7000,0.0000,411.7000,-0.0149,96.7210,0.0000,96.7210,0.6881,0.0000,314.9790,314.9790,18.1643,13.7491,15.9567,0.6073,24594.6766,18.6537,12.8704,15.7621,0.7159,17181.7284,18.9095,12.8384,15.8739,0.7515,15782.3699,18.2753,18.2120,18.2436,7.0153,2.2908,18.2120,18.1643,18.1881,3.8349,1.9371,18.1643,18.4941,18.3292,-2.9458,0.4929,18.4950,18.6731,18.5841,-6.5574,0.5077,18.6731,18.8326,18.7529,-4.5605,0.4928,18.2711,18.3358,18.3035,-0.3037,-0.2775,18.2711,18.3117,18.2914,-0.3581,0.1227,18.3117,18.3224,18.3170,-0.1648,0.1077,18.2753,19.0212,18.6482,-1.9430,-0.5663,13.4226,13.4086,13.4156,1.5537,-2.2910,13.5249,13.5465,13.5357,-1.3494,-1.9374,12.8598,12.8682,12.8640,-0.0716,-0.4931,12.8552,12.8598,12.8575,-0.1683,-0.5080,12.8704,12.8449,12.8577,0.5248,-0.4931,12.8704,12.8194,12.8449,0.2768,0.2772,12.5228,12.6454,12.5841,-1.0901,-0.1229,12.8384,12.4788,12.6586,2.8195,-0.1080,12.8384,12.6010,12.7197,0.5370,0.5660,4.6134,360.4969,-27236.8000,57558.7750
6406.0000,13.2632,17.7818,5603.8000,28099.2000,-22495.4000,1.6194,1164.0050,4564.6032,5728.6082,78.9379,32663.8032,4439.7950,-28224.0082,17.8373,12.3770,9785.9000,0.0000,9785.9000,-0.3549,2312.5134,0.0000,2312.5134,16.3829,0.0000,7473.3866,7473.3866,12.8996,18.5665,0.0000,277.7000,-277.7000,0.0148,0.0000,44.8072,44.8072,0.7165,322.5072,0.0000,-322.5072,18.3854,12.9137,314.2000,0.0000,314.2000,-0.0114,73.7486,0.0000,73.7486,0.5227,0.0000,240.4514,240.4514,12.7499,18.2550,0.0000,5268.5000,-5268.5000,0.2892,0.0000,872.1799,872.1799,14.1043,6140.6799,0.0000,-6140.6799,18.2918,12.8221,314.2000,0.0000,314.2000,-0.0114,73.8332,0.0000,73.8332,0.5253,0.0000,240.3668,240.3668,17.8960,13.9187,15.9073,0.4461,18067.1920,18.4597,12.9858,15.7228,0.5526,13261.7687,18.9563,12.7230,15.8397,0.6292,13213.6387,17.7818,17.8373,17.8096,-5.2336,1.9489,17.8373,17.8960,17.8667,-3.8746,1.5941,17.8960,18.2807,18.0883,-2.9019,0.4163,18.2904,18.3854,18.3379,-2.9662,0.4311,18.3854,18.5312,18.4583,-3.5504,0.4197,18.2550,18.3158,18.2854,-0.2135,-0.2084,18.2550,18.2918,18.2734,-0.2127,0.0808,18.2918,18.3106,18.3012,-0.1866,0.0694,17.7818,19.0496,18.4157,-2.8018,-0.4802,13.3945,13.3971,13.3958,-0.2347,-1.9505,13.6435,13.6208,13.6321,1.1685,-1.5957,12.8996,12.8679,12.8838,0.2433,-0.4179,12.9198,12.8996,12.9097,0.6342,-0.4327,12.9858,12.9199,12.9528,1.1533,-0.4213,12.9858,12.8162,12.9010,0.6816,0.2068,12.6767,12.5835,12.6301,0.5593,-0.0824,12.7230,12.6533,12.6882,0.3619,-0.0710,12.7230,12.7177,12.7204,0.0130,0.4786,3.8224,298.6914,-17627.3000,44542.5995
6407.0000,13.2923,17.3227,6503.5000,24333.2000,-17829.7000,1.4883,1350.2347,3955.5095,5305.7441,72.6383,28288.7095,5153.2653,-23135.4441,17.3863,11.9355,9759.6000,0.0000,9759.6000,-0.3539,2319.3515,0.0000,2319.3515,16.4228,0.0000,7440.2485,7440.2485,12.9740,18.6416,0.0000,262.8000,-262.8000,0.0140,0.0000,42.4456,42.4456,0.6781,305.2456,0.0000,-305.2456,18.1530,12.6861,322.8000,0.0000,322.8000,-0.0117,75.9837,0.0000,75.9837,0.5391,0.0000,246.8163,246.8163,12.7813,18.2866,0.0000,3775.3000,-3775.3000,0.2072,0.0000,625.1891,625.1891,10.1067,4400.4891,0.0000,-4400.4891,18.2698,12.8005,322.8000,0.0000,322.8000,-0.0117,75.8746,0.0000,75.8746,0.5398,0.0000,246.9254,246.9254,17.4750,14.2336,15.8543,0.3205,12978.7508,18.2814,13.0892,15.6853,0.4620,11088.1169,18.9022,12.7100,15.8061,0.5510,11570.7720,17.3227,17.3863,17.3545,-5.4866,1.7849,17.3863,17.4750,17.4306,-5.2572,1.4310,17.4750,18.0373,17.7561,-4.0043,0.3929,18.0580,18.1530,18.1055,-2.8001,0.4069,18.1530,18.2801,18.2165,-2.9129,0.3951,18.2866,18.2848,18.2857,0.0079,-0.1585,18.2866,18.2698,18.2782,0.0624,0.0487,18.2698,18.3029,18.2863,-0.1749,0.0370,17.3227,18.9518,18.1373,-3.3551,-0.4475,13.4387,13.4331,13.4359,0.4891,-1.7881,13.8630,13.8097,13.8364,2.4691,-1.4342,12.9740,12.8915,12.9327,0.5953,-0.3960,13.0067,12.9740,12.9903,0.9779,-0.4100,13.0892,13.0162,13.0527,1.2097,-0.3983,13.0892,12.8378,12.9635,0.7591,0.1554,12.7075,12.6120,12.6597,0.3621,-0.0518,12.7100,12.6804,12.6952,0.0893,-0.0401,12.7100,12.7258,12.7179,-0.0250,0.4443,3.3987,265.5766,-11462.6000,35637.6397
6408.0000,13.3009,17.2326,6433.0000,22811.7000,-16378.7000,1.4127,1335.4076,3708.9203,5044.3278,68.9680,26520.6203,5097.5924,-21423.0278,17.2494,11.8016,9764.9000,0.0000,9764.9000,-0.3541,2324.6235,0.0000,2324.6235,16.5345,0.0000,7440.2765,7440.2765,13.0668,18.7354,0.0000,1252.3000,-1252.3000,0.0665,0.0000,202.5177,202.5177,3.2324,1454.8177,0.0000,-1454.8177,17.9663,12.5033,344.9000,0.0000,344.9000,-0.0125,81.3732,0.0000,81.3732,0.5779,0.0000,263.5268,263.5268,12.7994,18.3048,0.0000,2769.7000,-2769.7000,0.1520,0.0000,458.7480,458.7480,7.4148,3228.4480,0.0000,-3228.4480,18.2682,12.7990,344.9000,0.0000,344.9000,-0.0125,81.0708,0.0000,81.0708,0.5770,0.0000,263.8292,263.8292,17.2850,14.3489,15.8170,0.2738,11089.5384,18.1129,13.1980,15.6555,0.4125,9900.4880,18.5765,12.9650,15.7708,0.4710,9890.7661,17.2326,17.2494,17.2410,-1.3650,1.6881,17.2494,17.2850,17.2672,-1.9676,1.3340,17.2850,17.7408,17.5129,-2.9301,0.3548,17.8979,17.9663,17.9321,-2.0876,0.4213,17.9663,18.0677,18.0170,-2.4031,0.4088,18.3048,18.2756,18.2902,0.0596,-0.1135,18.3048,18.2682,18.2865,0.1054,0.0386,18.2682,18.2903,18.2793,-0.0806,0.0260,17.2326,18.5938,17.9132,-2.6992,-0.4309,13.4906,13.4831,13.4868,0.6190,-1.6921,13.9706,13.9376,13.9541,1.4255,-1.3380,13.0668,12.9376,13.0022,0.8430,-0.3587,13.1040,13.0668,13.0854,1.1514,-0.4252,13.1980,13.1222,13.1601,1.3008,-0.4127,13.1980,12.8507,13.0244,0.7390,0.1095,12.6361,12.6672,12.6516,-0.0929,-0.0425,12.9650,12.5682,12.7666,0.8666,-0.0300,12.9650,12.5791,12.7721,0.6580,0.4270,3.2445,253.5335,-9946.0000,30880.7925
6409.0000,13.3286,16.8901,6921.1000,20312.5000,-13391.4000,1.3200,1436.0722,3304.7039,4740.7761,64.5016,23617.2039,5485.0278,-18132.1761,16.9415,11.5003,9804.1000,0.0000,9804.1000,-0.3555,2343.0967,0.0000,2343.0967,16.6326,0.0000,7461.0033,7461.0033,13.1518,18.8214,0.0000,1590.4000,-1590.4000,0.0845,0.0000,257.4933,257.4933,4.1066,1847.8933,0.0000,-1847.8933,17.8424,12.3820,343.7000,0.0000,343.7000,-0.0125,81.2149,0.0000,81.2149,0.5773,0.0000,262.4851,262.4851,12.8126,18.3181,0.0000,2271.1000,-2271.1000,0.1247,0.0000,376.2160,376.2160,6.0801,2647.3160,0.0000,-2647.3160,18.2726,12.8033,343.7000,0.0000,343.7000,-0.0125,80.7844,0.0000,80.7844,0.5750,0.0000,262.9156,262.9156,17.0107,14.5503,15.7805,0.2119,8582.1551,17.9839,13.2714,15.6276,0.3653,8766.5380,18.4475,13.0334,15.7404,0.4197,8812.9058,16.8901,16.9415,16.9158,-3.9202,1.5783,16.9415,17.0107,16.9761,-3.5083,1.2228,17.0107,17.5237,17.2672,-2.9604,0.3185,17.7958,17.8424,17.8191,-1.3590,0.4030,17.8424,17.9158,17.8791,-1.6598,0.3905,18.3181,18.2736,18.2959,0.0728,-0.0918,18.3181,18.2726,18.2954,0.1116,0.0329,18.2726,18.2813,18.2770,-0.0229,0.0204,16.8901,18.4559,17.6730,-2.8940,-0.4016,13.5103,13.5068,13.5086,0.2668,-1.5824,14.1426,14.0927,14.1177,1.9787,-1.2269,13.1518,12.9997,13.0758,0.8926,-0.3226,13.1860,13.1518,13.1689,1.0126,-0.4071,13.2714,13.2114,13.2414,0.9858,-0.3946,13.2714,12.8855,13.0785,0.6578,0.0877,12.6825,12.6396,12.6610,0.1180,-0.0370,13.0334,12.6210,12.8272,0.7361,-0.0245,13.0334,12.6190,12.8262,0.6579,0.3975,3.0422,237.7187,-6761.4000,26161.5989
6410.0000,13.3664,16.4909,7574.0000,18121.6000,-10547.6000,1.2504,1570.5592,2950.8569,4521.4161,61.1657,21072.4569,6003.4408,-15069.0161,16.5563,11.1236,9777.9000,0.0000,9777.9000,-0.3546,2348.3969,0.0000,2348.3969,16.6600,0.0000,7429.5031,7429.5031,13.2204,18.8907,0.0000,1677.6000,-1677.6000,0.0891,0.0000,271.8678,271.8678,4.3332,1949.4678,0.0000,-1949.4678,17.7229,12.2650,354.4000,0.0000,354.4000,-0.0129,83.8680,0.0000,83.8680,0.5963,0.0000,270.5320,270.5320,12.8359,18.3417,0.0000,1927.4000,-1927.4000,0.1058,0.0000,319.3584,319.3584,5.1600,2246.7584,0.0000,-2246.7584,18.2719,12.8026,354.4000,0.0000,354.4000,-0.0129,83.3001,0.0000,83.3001,0.5928,0.0000,271.0999,271.0999,16.6512,14.8371,15.7442,0.1460,5913.4806,17.8735,13.3334,15.6034,0.3289,7893.0328,18.3219,13.1057,15.7138,0.3778,7934.7934,16.4909,16.5563,16.5236,-4.7276,1.4959,16.5563,16.6512,16.6038,-4.4884,1.1414,16.6512,17.3027,16.9770,-3.4977,0.2962,17.6700,17.7229,17.6965,-1.4751,0.3854,17.7229,17.7910,17.7569,-1.4690,0.3725,18.3417,18.2664,18.3040,0.1035,-0.0782,18.3417,18.2719,18.3068,0.1425,0.0276,18.2719,18.2792,18.2755,-0.0125,0.0147,16.4909,18.3236,17.4073,-3.2023,-0.3797,13.5503,13.5439,13.5471,0.4698,-1.5002,14.3732,14.3014,14.3373,2.6551,-1.1456,13.2204,13.0683,13.1443,0.8323,-0.3005,13.2485,13.2204,13.2344,0.7961,-0.3896,13.3334,13.2820,13.3077,0.8048,-0.3767,13.3334,12.9211,13.1272,0.5932,0.0740,12.7127,12.6377,12.6752,0.1762,-0.0318,13.1057,12.6518,12.8788,0.6272,-0.0190,13.1057,12.6573,12.8815,0.6724,0.3754,2.8773,224.8389,-3665.9000,21741.3068
6411.0000,13.4100,16.0879,8267.3000,16293.4000,-8026.1000,1.2001,1713.0856,2655.8592,4368.9448,58.7608,18949.2592,6554.2144,-12395.0448,16.1575,10.7336,9817.2000,0.0000,9817.2000,-0.3560,2370.0423,0.0000,2370.0423,16.8185,0.0000,7447.1577,7447.1577,13.2815,18.9524,0.0000,1706.7000,-1706.7000,0.0907,0.0000,276.8171,276.8171,4.4095,1983.5171,0.0000,-1983.5171,17.5776,12.1228,343.4000,0.0000,343.4000,-0.0125,81.4125,0.0000,81.4125,0.5788,0.0000,261.9875,261.9875,12.8589,18.3648,0.0000,1734.9000,-1734.9000,0.0952,0.0000,287.5312,287.5312,4.6447,2022.4312,0.0000,-2022.4312,18.2749,12.8055,343.4000,0.0000,343.4000,-0.0125,80.7116,0.0000,80.7116,0.5744,0.0000,262.6884,262.6884,16.2633,15.1565,15.7099,0.0846,3426.2028,17.7585,13.4056,15.5821,0.2994,7186.2773,18.1582,13.2208,15.6895,0.3396,7132.3700,16.0879,16.1575,16.1227,-4.8335,1.4375,16.1575,16.2633,16.2104,-4.7424,1.0815,16.2633,17.0395,16.6514,-3.9245,0.2790,17.5087,17.5776,17.5432,-1.8450,0.3697,17.5776,17.6584,17.6180,-1.6717,0.3572,18.3648,18.2633,18.3141,0.1257,-0.0708,18.3648,18.2749,18.3198,0.1623,0.0244,18.2749,18.2757,18.2753,0.0016,0.0120,16.0879,18.1543,17.1211,-3.4483,-0.3626,13.6024,13.5936,13.5980,0.6190,-1.4418,14.6287,14.5430,14.5859,3.0046,-1.0858,13.2815,13.1332,13.2073,0.7648,-0.2832,13.3085,13.2815,13.2950,0.7351,-0.3739,13.4056,13.3493,13.3775,0.8468,-0.3614,13.4056,12.9466,13.1761,0.5945,0.0666,12.7165,12.6549,12.6857,0.1309,-0.0286,13.2208,12.6479,12.9344,0.6755,-0.0162,13.2208,12.6716,12.9462,0.7854,0.3583,2.7616,215.7979,-963.7000,17744.8501
6412.0000,13.4329,17.4751,7823.2000,29434.2000,-21611.0000,1.7980,1620.4497,4800.3986,6420.8483,87.7588,34234.5986,6202.7503,-28031.8483,17.3241,11.8741,9780.0000,0.0000,9780.0000,-0.3546,2326.0224,0.0000,2326.0224,16.8508,0.0000,7453.9776,7453.9776,13.4841,19.1573,0.0000,1715.7000,-1715.7000,0.0912,0.0000,279.0648,279.0648,4.4338,1994.7648,0.0000,-1994.7648,17.2250,11.7777,353.3000,0.0000,353.3000,-0.0128,84.1322,0.0000,84.1322,0.5966,0.0000,269.1678,269.1678,12.8124,18.3179,0.0000,1700.7000,-1700.7000,0.0934,0.0000,281.7266,281.7266,4.5532,1982.4266,0.0000,-1982.4266,18.5669,13.0915,353.3000,0.0000,353.3000,-0.0128,82.7426,0.0000,82.7426,0.5910,0.0000,270.5574,270.5574,17.1536,14.3345,15.7441,0.3358,13598.0625,17.4649,13.7172,15.5911,0.4017,9641.4740,16.9859,14.3374,15.6616,0.2839,5961.8765,17.4751,17.3241,17.3996,15.4142,2.1104,17.3241,17.1536,17.2388,12.4160,1.7558,17.1536,16.7547,16.9541,3.6583,0.5052,17.1220,17.2250,17.1735,-4.4566,0.5963,17.2250,17.3438,17.2844,-4.0209,0.5835,18.3179,18.3114,18.3147,0.0123,-0.0835,18.3179,18.3211,18.3195,0.0008,0.0099,16.9859,19.3943,18.1901,-1.0227,-0.0029,17.4751,16.9859,17.2305,1.3248,-0.5866,13.7537,13.7363,13.7450,1.7791,-2.1179,14.0239,14.1317,14.0778,-6.1261,-1.7632,13.4841,13.2661,13.3751,2.0297,-0.5126,13.5446,13.4841,13.5143,2.6521,-0.6038,13.7172,13.5829,13.6500,3.2942,-0.5909,13.7172,12.8469,13.2820,1.2835,0.0760,12.7234,12.6607,12.6920,0.0817,-0.0173,14.3374,11.6750,13.0062,0.8721,-0.0045,14.3374,12.3232,13.3303,4.6404,0.5791,3.9525,308.8562,-14540.8000,29201.4130
6413.0000,13.2896,18.7649,3405.9000,39148.2000,-35742.3000,2.0273,707.1542,6363.3646,7070.5188,98.6422,45511.5646,2698.7458,-42812.8188,18.6283,13.1510,9796.9000,0.0000,9796.9000,-0.3553,2292.7161,0.0000,2292.7161,16.6031,0.0000,7504.1839,7504.1839,13.5907,19.2652,0.0000,2086.9000,-2086.9000,0.1109,0.0000,339.9531,339.9531,5.3974,2426.8531,0.0000,-2426.8531,17.5580,12.1036,432.6000,0.0000,432.6000,-0.0157,102.5851,0.0000,102.5851,0.7342,0.0000,330.0149,330.0149,13.0134,18.5206,0.0000,1896.8000,-1896.8000,0.1041,0.0000,314.8755,314.8755,5.0781,2211.6755,0.0000,-2211.6755,18.3035,12.8335,432.6000,0.0000,432.6000,-0.0157,101.6412,0.0000,101.6412,0.7208,0.0000,330.9588,330.9588,18.4411,13.2142,15.8276,0.7141,28922.7187,17.5680,13.6439,15.6060,0.4825,11580.7384,16.7354,14.5486,15.6420,0.2689,5646.8311,18.7649,18.6283,18.6966,15.6569,2.3700,18.6283,18.4411,18.5347,15.6430,2.0147,18.4411,17.3571,17.8991,11.4084,0.5801,17.6633,17.5580,17.6107,5.2804,0.6909,17.5580,17.4850,17.5215,2.8657,0.6753,18.5206,18.1920,18.3563,0.5071,-0.0899,18.5206,18.1770,18.3488,0.3580,0.0142,16.7354,19.5466,18.1410,-0.5882,-0.0014,18.7649,16.7354,17.7501,6.2758,-0.6710,13.3745,13.4114,13.3929,-4.2441,-2.3783,13.2784,13.4137,13.3460,-8.8262,-2.0231,13.5907,13.4349,13.5128,1.6667,-0.5884,13.6114,13.5907,13.6011,1.0518,-0.6993,13.6439,13.6460,13.6450,-0.0562,-0.6836,13.6439,13.0699,13.3569,0.9085,0.0815,12.4871,12.8092,12.6481,-0.5249,-0.0226,14.5486,11.7000,13.1243,1.4299,-0.0069,14.5486,12.8523,13.7004,4.4716,0.6626,4.4597,348.4847,-29063.9000,46150.2882
6414.0000,13.2668,19.2960,3527.2000,111251.2000,-107724.0000,5.4411,732.6159,18073.8271,18806.4429,264.2182,129325.0271,2794.5841,-126530.4429,19.2612,13.7717,9799.4000,0.0000,9799.4000,-0.3553,2275.9110,0.0000,2275.9110,16.3134,0.0000,7523.4890,7523.4890,13.3092,18.9804,0.0000,316.7000,-316.7000,0.0168,0.0000,51.3867,51.3867,0.8194,368.0867,0.0000,-368.0867,18.5207,13.0458,412.4000,0.0000,412.4000,-0.0150,96.6382,0.0000,96.6382,0.6966,0.0000,315.7618,315.7618,13.4219,18.9325,0.0000,2484.5000,-2484.5000,0.1364,0.0000,414.2665,414.2665,6.6524,2898.7665,0.0000,-2898.7665,18.1239,12.6576,412.4000,0.0000,412.4000,-0.0150,97.1094,0.0000,97.1094,0.6896,0.0000,315.2906,315.2906,19.2080,12.8673,16.0376,1.5727,63696.2912,18.3420,13.1708,15.7564,1.1544,27705.9133,17.7203,13.8061,15.7632,0.8738,18349.7952,19.2960,19.2612,19.2786,7.0284,4.1806,19.2612,19.2080,19.2346,8.4511,3.8252,19.2080,18.6473,18.9276,12.4173,1.2207,18.6518,18.5207,18.5862,11.7782,1.2375,18.5207,18.3641,18.4424,11.1178,1.2226,18.8459,18.1800,18.5130,1.8958,-0.1665,18.1239,18.4538,18.2888,-0.7181,-0.0301,17.7203,18.1239,17.9221,-2.6366,-0.0451,19.2960,17.7203,18.5081,9.1525,-1.2605,13.1258,13.1412,13.1335,-3.1259,-4.1970,13.0374,13.0660,13.0517,-3.5471,-3.8417,13.3092,13.3954,13.3523,-1.9320,-1.2371,13.2677,13.3092,13.2885,-3.7676,-1.2540,13.1708,13.2704,13.2206,-5.1163,-1.2390,13.1708,13.4219,13.2963,-0.7262,0.1501,13.4219,12.0930,12.7574,1.3239,0.0137,12.3877,13.4832,12.9354,-2.2744,0.0287,13.7987,13.6905,13.7446,0.5379,1.2441,11.1345,870.0671,-99901.0000,109751.9996
6415.0000,13.2458,19.6228,0.0000,166804.1000,-166804.1000,7.8830,0.0000,27085.7466,27085.7466,382.3987,193889.8466,0.0000,-193889.8466,19.6089,14.1127,16583.2000,0.0000,16583.2000,-0.6013,3835.6248,0.0000,3835.6248,27.3747,0.0000,12747.5752,12747.5752,12.9559,12.9559,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3090,13.8185,758.2000,0.0000,758.2000,-0.0275,175.9919,0.0000,175.9919,1.2640,0.0000,582.2081,582.2081,13.3938,18.9043,0.0000,2858.3000,-2858.3000,0.1569,0.0000,476.4461,476.4461,7.6558,3334.7461,0.0000,-3334.7461,18.2220,12.7537,758.2000,0.0000,758.2000,-0.0275,178.3206,0.0000,178.3206,1.2709,0.0000,579.8794,579.8794,19.5895,12.9557,16.2726,2.3324,94460.4124,19.1266,12.8540,15.9903,1.9848,47635.2924,18.6891,13.2806,15.9848,1.7114,35939.3411,19.6228,19.6089,19.6159,4.0749,6.0652,19.6089,19.5895,19.5992,4.4050,5.4638,19.5895,19.3802,19.4848,6.7294,1.7720,19.3802,19.3090,19.3446,9.1568,1.7720,19.3090,19.2115,19.2603,9.8753,1.7445,18.7211,18.4663,18.5937,0.9793,-0.2244,18.2220,18.2956,18.2588,-0.3573,-0.0675,18.6891,18.2220,18.4556,6.4427,-0.0950,19.6228,18.6891,19.1559,7.8223,-1.8179,13.1098,13.1107,13.1103,-0.2753,-6.0905,12.9963,12.9999,12.9981,-0.6420,-5.4892,12.9559,13.0797,13.0178,-4.0322,-1.7974,12.9236,12.9559,12.9398,-4.2033,-1.7974,12.8540,12.9097,12.8819,-4.0825,-1.7699,12.8540,13.3938,13.1239,-2.0756,0.1990,13.3938,12.5489,12.9714,2.5866,0.0421,12.6298,12.9623,12.7960,-1.6770,0.0696,13.2682,13.7049,13.4866,-3.1090,1.7925,15.9826,1248.9061,-151562.8000,178035.0459
6416.0000,13.3192,19.6977,0.0000,183919.0000,-183919.0000,8.6918,0.0000,29915.8365,29915.8365,421.5776,213834.8365,0.0000,-213834.8365,19.6947,14.1969,20238.9000,0.0000,20238.9000,-0.7339,4676.4548,0.0000,4676.4548,33.2569,0.0000,15562.4452,15562.4452,13.0655,18.7341,0.0000,19084.6000,-19084.6000,1.0140,0.0000,3086.2433,3086.2433,49.2579,22170.8433,0.0000,-22170.8433,19.2535,13.7643,1240.2000,0.0000,1240.2000,-0.0450,288.0630,0.0000,288.0630,2.0460,0.0000,952.1370,952.1370,12.9341,18.4406,0.0000,2987.3000,-2987.3000,0.1640,0.0000,495.4870,495.4870,8.0011,3482.7870,0.0000,-3482.7870,18.3079,12.8379,1240.2000,0.0000,1240.2000,-0.0450,291.3744,0.0000,291.3744,2.0760,0.0000,948.8256,948.8256,19.6901,13.2333,16.4617,2.7813,112641.0286,19.2499,13.0841,16.1670,2.3903,57367.7399,19.2287,13.1791,16.2039,2.3453,49250.7578,19.6977,19.6947,19.6962,0.9744,6.6811,19.6947,19.6901,19.6924,1.1297,5.9472,19.6901,19.6123,19.6512,2.0127,1.4242,19.2471,19.2535,19.2503,-1.1334,2.4382,19.2535,19.2540,19.2538,-0.0734,2.3932,18.4406,18.7309,18.5858,-0.0913,-0.0190,18.4406,18.3079,18.3743,1.3980,0.1449,18.3079,18.3946,18.3513,-1.2537,0.1000,19.6977,19.2702,19.4839,3.9632,-2.0108,13.2884,13.2819,13.2851,2.1151,-6.7042,13.1883,13.1767,13.1825,2.2301,-5.9703,13.0655,13.0476,13.0565,0.4727,-1.4473,13.0743,13.0655,13.0699,1.5752,-2.4613,13.0845,13.0614,13.0729,2.3107,-2.4163,12.9341,13.3086,13.1213,-0.0264,-0.0041,12.8614,12.9341,12.8978,-0.8831,-0.1680,13.1791,12.8700,13.0246,2.7626,-0.1231,13.1791,13.4452,13.3121,-2.1000,1.9877,19.6159,1532.8131,-183271.6000,219259.5264
6417.0000,13.4017,19.7818,0.0000,198497.6000,-198497.6000,9.3808,0.0000,32349.2077,32349.2077,455.2103,230846.8077,0.0000,-230846.8077,19.7789,14.2795,22988.9000,0.0000,22988.9000,-0.8336,5306.6332,0.0000,5306.6332,37.7334,0.0000,17682.2668,17682.2668,13.2031,18.8732,0.0000,20572.4000,-20572.4000,1.0931,0.0000,3333.1194,3333.1194,53.1203,23905.5194,0.0000,-23905.5194,19.3652,13.8738,1331.3000,0.0000,1331.3000,-0.0483,308.8126,0.0000,308.8126,2.1979,0.0000,1022.4874,1022.4874,12.9453,18.4520,0.0000,3210.1000,-3210.1000,0.1762,0.0000,532.5044,532.5044,8.5947,3742.6044,0.0000,-3742.6044,18.3974,12.9255,1331.3000,0.0000,1331.3000,-0.0483,312.4349,0.0000,312.4349,2.2259,0.0000,1018.8651,1018.8651,19.7751,13.3975,16.5863,2.9518,119546.1416,19.3510,13.2144,16.2827,2.5562,61348.9570,19.5015,13.2078,16.3546,2.6217,55054.8456,19.7818,19.7789,19.7804,1.0211,7.2189,19.7789,19.7751,19.7770,1.0259,6.3853,19.7751,19.7307,19.7529,1.2316,1.5253,19.3727,19.3652,19.3689,1.4370,2.6184,19.3652,19.3565,19.3608,1.2971,2.5701,18.4520,18.7037,18.5778,-0.0907,-0.0218,18.4520,18.3974,18.4247,0.6139,0.1544,18.3974,18.3713,18.3844,0.4050,0.1061,19.7818,19.5569,19.6694,2.2430,-2.1619,13.4385,13.4333,13.4359,1.8248,-7.2439,13.3380,13.3291,13.3336,1.8282,-6.4103,13.2031,13.1513,13.1772,1.4614,-1.5503,13.2118,13.2031,13.2075,1.6655,-2.6434,13.2145,13.1995,13.2070,1.6229,-2.5952,12.9453,13.2935,13.1194,-0.0183,-0.0032,13.0278,12.9453,12.9866,1.0764,-0.1794,13.2078,13.0654,13.1366,1.3572,-0.1311,13.2078,13.2943,13.2510,-0.7322,2.1369,21.1675,1654.0618,-196628.6000,235949.9442
6418.0000,13.4989,19.8811,0.0000,214166.1000,-214166.1000,10.1213,0.0000,34982.0662,34982.0662,491.4047,249148.1662,0.0000,-249148.1662,19.8779,14.3766,27140.6000,0.0000,27140.6000,-0.9842,6257.7409,0.0000,6257.7409,44.4990,0.0000,20882.8591,20882.8591,13.3143,18.9857,0.0000,21763.3000,-21763.3000,1.1564,0.0000,3531.4932,3531.4932,56.2253,25294.7932,0.0000,-25294.7932,19.4735,13.9800,1368.4000,0.0000,1368.4000,-0.0496,317.0112,0.0000,317.0112,2.2558,0.0000,1051.3888,1051.3888,13.0355,18.5429,0.0000,3988.4000,-3988.4000,0.2189,0.0000,662.2443,662.2443,10.6787,4650.6443,0.0000,-4650.6443,18.4653,12.9920,1368.4000,0.0000,1368.4000,-0.0496,320.8757,0.0000,320.8757,2.2851,0.0000,1047.5243,1047.5243,19.8737,13.5266,16.7002,3.1472,127461.1639,19.4502,13.3204,16.3853,2.7355,65651.9919,19.6629,13.2934,16.4782,2.8425,59692.0318,19.8811,19.8779,19.8795,1.2017,7.8123,19.8779,19.8737,19.8758,1.1980,6.8281,19.8737,19.8325,19.8531,1.2151,1.6215,19.4800,19.4735,19.4768,1.3063,2.7779,19.4735,19.4653,19.4694,1.3151,2.7283,18.5429,18.6040,18.5735,-0.0475,-0.0486,18.5429,18.4653,18.5041,0.9628,0.1704,18.4653,18.4238,18.4445,0.7305,0.1208,19.8811,19.7277,19.8044,1.6348,-2.3090,13.5729,13.5686,13.5708,1.6327,-7.8387,13.4645,13.4575,13.4610,1.5433,-6.8545,13.3143,13.2682,13.2913,1.3817,-1.6479,13.3209,13.3143,13.3176,1.3342,-2.8043,13.3204,13.3090,13.3147,1.3047,-2.7547,13.3204,12.9448,13.1326,0.1644,0.0222,13.1326,13.0457,13.0892,1.2433,-0.1967,13.2934,13.1800,13.2367,1.2133,-0.1471,13.2934,13.2594,13.2764,0.3113,2.2826,22.8491,1785.4583,-210040.4000,252805.1876
6419.0000,13.6173,20.0020,0.0000,228335.4000,-228335.4000,10.7909,0.0000,37400.0439,37400.0439,524.2470,265735.4439,0.0000,-265735.4439,19.9983,14.4947,28514.1000,0.0000,28514.1000,-1.0340,6565.2129,0.0000,6565.2129,46.6907,0.0000,21948.8871,21948.8871,13.4477,19.1205,0.0000,28773.7000,-28773.7000,1.5289,0.0000,4677.7537,4677.7537,74.3689,33451.4537,0.0000,-33451.4537,19.5359,14.0412,1603.2000,0.0000,1603.2000,-0.0581,371.1329,0.0000,371.1329,2.6391,0.0000,1232.0671,1232.0671,13.1972,18.7060,0.0000,4636.4000,-4636.4000,0.2545,0.0000,771.1773,771.1773,12.4144,5407.5773,0.0000,-5407.5773,18.6013,13.1252,1603.2000,0.0000,1603.2000,-0.0581,375.3114,0.0000,375.3114,2.6748,0.0000,1227.8886,1227.8886,19.9935,13.6661,16.8298,3.4420,139400.9023,19.5315,13.4601,16.4958,2.9724,71338.6815,19.7664,13.4373,16.6018,3.0986,65070.8803,20.0020,19.9983,20.0002,1.4607,8.3245,19.9983,19.9935,19.9959,1.4545,7.2905,19.9935,19.9446,19.9691,1.4044,1.5785,19.5391,19.5359,19.5375,0.7380,3.1073,19.5359,19.5315,19.5337,0.7808,3.0492,19.5315,17.6301,18.5808,0.0937,0.0028,18.6943,18.6013,18.6478,1.7398,0.2573,18.6013,18.5471,18.5742,1.5702,0.1992,20.0020,19.8648,19.9334,1.5615,-2.4664,13.7101,13.7060,13.7080,1.6610,-8.3505,13.6064,13.5992,13.6028,1.7160,-7.3165,13.4477,13.3939,13.4208,1.5681,-1.6045,13.4548,13.4477,13.4512,1.6176,-3.1334,13.4565,13.4437,13.4501,1.6392,-3.0752,13.1972,13.0786,13.1379,0.0693,-0.0288,13.2872,13.1972,13.2422,1.8522,-0.2833,13.4373,13.3290,13.3831,1.7722,-0.2252,13.4373,13.3138,13.3755,1.2012,2.4404,25.0001,1953.5460,-230025.0000,275810.4641
6420.0000,13.7088,20.0955,0.0000,239363.8000,-239363.8000,11.3121,0.0000,39290.8607,39290.8607,549.9911,278654.6607,0.0000,-278654.6607,20.0928,14.5873,24718.8000,0.0000,24718.8000,-0.8964,5685.1342,0.0000,5685.1342,40.4129,0.0000,19033.6658,19033.6658,13.5377,19.2116,0.0000,27620.8000,-27620.8000,1.4676,0.0000,4496.0193,4496.0193,71.4266,32116.8193,0.0000,-32116.8193,19.6659,14.1687,1898.8000,0.0000,1898.8000,-0.0689,438.8900,0.0000,438.8900,3.1231,0.0000,1459.9100,1459.9100,13.3247,18.8346,0.0000,4840.2000,-4840.2000,0.2657,0.0000,806.1937,806.1937,12.9618,5646.3937,0.0000,-5646.3937,18.7408,13.2618,1898.8000,0.0000,1898.8000,-0.0689,443.7606,0.0000,443.7606,3.1621,0.0000,1455.0394,1455.0394,20.0892,13.7790,16.9341,3.6091,146169.4683,19.6504,13.5382,16.5943,3.1463,75510.8224,19.9036,13.5172,16.7104,3.2874,69035.9340,20.0955,20.0928,20.0941,1.1389,8.6888,20.0928,20.0892,20.0910,1.1520,7.7925,20.0892,20.0514,20.0703,1.2269,1.7868,19.6727,19.6659,19.6693,1.5959,3.2544,19.6659,19.6576,19.6618,1.5509,3.1855,18.8346,18.3507,18.5926,0.1477,-0.0175,18.8346,18.7408,18.7877,1.6927,0.2482,18.7408,18.6780,18.7094,1.6365,0.1793,20.0955,19.9874,20.0414,1.3089,-2.6233,13.7996,13.7970,13.7983,1.0951,-8.7170,13.7146,13.7093,13.7120,1.3223,-7.8206,13.5377,13.5015,13.5196,1.1976,-1.8149,13.5423,13.5377,13.5400,1.0764,-3.2825,13.5363,13.5288,13.5326,1.0002,-3.2137,13.3247,12.9632,13.1439,0.0777,-0.0106,13.3959,13.3247,13.3603,1.4303,-0.2763,13.5172,13.4404,13.4788,1.1594,-0.2075,13.5172,13.4125,13.4649,1.0831,2.5952,25.9569,2028.3075,-243308.4000,290716.2247
6421.0000,13.8312,20.2205,0.0000,249241.2000,-249241.2000,11.7789,0.0000,41030.4018,41030.4018,573.0288,290271.6018,0.0000,-290271.6018,20.2170,14.7092,28517.8000,0.0000,28517.8000,-1.0341,6549.4576,0.0000,6549.4576,46.5670,0.0000,21968.3424,21968.3424,13.6545,19.3296,0.0000,37206.1000,-37206.1000,1.9769,0.0000,6066.3111,6066.3111,96.2483,43272.4111,0.0000,-43272.4111,19.7003,14.2023,1816.0000,0.0000,1816.0000,-0.0659,419.5824,0.0000,419.5824,2.9819,0.0000,1396.4176,1396.4176,13.4698,18.9809,0.0000,5108.7000,-5108.7000,0.2804,0.0000,852.2788,852.2788,13.6823,5960.9788,0.0000,-5960.9788,18.7650,13.2856,1816.0000,0.0000,1816.0000,-0.0659,424.2852,0.0000,424.2852,3.0186,0.0000,1391.7148,1391.7148,20.2125,13.8887,17.0506,3.8756,156962.0988,19.6980,13.6797,16.6888,3.3196,79669.2017,19.9745,13.6581,16.8163,3.4839,73162.4590,20.2205,20.2170,20.2187,1.5093,9.0630,20.2170,20.2125,20.2148,1.4992,8.0289,20.2125,20.1634,20.1879,1.4247,1.5936,19.7017,19.7003,19.7010,0.3875,3.5705,19.7003,19.6980,19.6991,0.4563,3.5047,19.6980,17.8636,18.7808,2.2762,0.0726,18.7512,18.7650,18.7581,-0.3516,0.3530,18.7650,18.7509,18.7580,0.5916,0.2872,20.2205,20.1039,20.1622,1.4621,-2.7159,13.9272,13.9237,13.9255,1.5398,-9.0895,13.8323,13.8268,13.8296,1.4247,-8.0554,13.6545,13.6085,13.6315,1.3552,-1.6202,13.6599,13.6545,13.6572,1.4195,-3.5971,13.6599,13.6498,13.6548,1.4806,-3.5312,13.4698,12.9750,13.2224,0.9521,-0.0991,13.5313,13.4698,13.5006,1.6975,-0.3796,13.6581,13.5829,13.6205,1.7151,-0.3137,13.6581,13.5186,13.5883,1.4951,2.6894,27.9309,2182.5562,-259406.2000,309793.7595
6422.0000,13.9676,20.3598,0.0000,262683.0000,-262683.0000,12.4142,0.0000,43382.9338,43382.9338,604.4167,306065.9338,0.0000,-306065.9338,20.3561,14.8457,27136.5000,0.0000,27136.5000,-0.9840,6222.2554,0.0000,6222.2554,44.2405,0.0000,20914.2446,20914.2446,13.7942,19.4709,0.0000,45998.3000,-45998.3000,2.4441,0.0000,7514.8480,7514.8480,119.0483,53513.1480,0.0000,-53513.1480,19.7789,14.2794,1228.3000,0.0000,1228.3000,-0.0445,283.5343,0.0000,283.5343,2.0160,0.0000,944.7657,944.7657,13.6614,19.1742,0.0000,6188.4000,-6188.4000,0.3397,0.0000,1034.6252,1034.6252,16.5760,7223.0252,0.0000,-7223.0252,18.8849,13.4030,1228.3000,0.0000,1228.3000,-0.0445,286.5617,0.0000,286.5617,2.0410,0.0000,941.7383,941.7383,20.3514,14.0318,17.1916,4.2505,172143.2523,19.7747,13.8347,16.8047,3.5956,86295.1635,20.0603,13.8239,16.9421,3.7751,79276.3537,20.3598,20.3561,20.3579,1.6851,9.5398,20.3561,20.3514,20.3538,1.6824,8.5557,20.3514,20.2918,20.3216,1.6180,1.4933,19.7822,19.7789,19.7805,0.9652,3.9374,19.7789,19.7747,19.7768,0.9422,3.8928,19.7747,18.3098,19.0422,3.1600,0.1262,18.9400,18.8849,18.9124,1.8677,0.4659,18.8849,18.8620,18.8735,1.3988,0.4214,20.3598,20.2359,20.2979,1.6428,-2.8744,14.0628,14.0593,14.0611,1.6413,-9.5634,13.9795,13.9730,13.9762,1.7751,-8.5793,13.7942,13.7356,13.7649,1.6151,-1.5169,13.8001,13.7942,13.7971,1.6937,-3.9610,13.8054,13.7946,13.8000,1.7570,-3.9164,13.6614,13.0681,13.3648,1.7231,-0.1498,13.7273,13.6614,13.6944,2.3441,-0.4895,13.8239,13.7598,13.7918,2.0729,-0.4450,13.8239,13.6601,13.7420,1.8596,2.8508,30.2666,2365.0747,-285276.6000,337714.7695
6423.0000,14.0899,20.4847,0.0000,272441.2000,-272441.2000,12.8753,0.0000,45125.2887,45125.2887,627.4312,317566.4887,0.0000,-317566.4887,20.4815,14.9687,25758.4000,0.0000,25758.4000,-0.9341,5897.7865,0.0000,5897.7865,41.9188,0.0000,19860.6135,19860.6135,13.9082,19.5863,0.0000,51215.5000,-51215.5000,2.7213,0.0000,8380.9815,8380.9815,132.6257,59596.4815,0.0000,-59596.4815,19.8746,14.3734,1186.8000,0.0000,1186.8000,-0.0430,273.6481,0.0000,273.6481,1.9458,0.0000,913.1519,913.1519,13.8253,19.3396,0.0000,6865.0000,-6865.0000,0.3768,0.0000,1149.8923,1149.8923,18.3917,8014.8923,0.0000,-8014.8923,19.0921,13.6061,1186.8000,0.0000,1186.8000,-0.0430,276.1916,0.0000,276.1916,1.9689,0.0000,910.6084,910.6084,20.4774,14.1507,17.3140,4.5049,182447.5288,19.8698,13.9465,16.9082,3.7959,91101.5905,20.1853,13.9324,17.0588,4.0071,84148.6385,20.4847,20.4815,20.4831,1.5153,9.8795,20.4815,20.4774,20.4795,1.5221,8.9455,20.4774,20.4198,20.4486,1.5380,1.4688,19.8785,19.8746,19.8765,1.1638,4.1901,19.8746,19.8698,19.8722,1.1572,4.1470,19.8698,18.7291,19.2995,3.1095,0.1595,19.1580,19.0921,19.1251,2.5710,0.5363,19.0921,19.0580,19.0751,2.4381,0.4933,20.4847,20.3709,20.4278,1.5732,-2.9958,14.1788,14.1758,14.1773,1.4081,-9.9020,14.1016,14.0965,14.0991,1.4874,-8.9680,13.9082,13.8559,13.8821,1.4193,-1.4913,13.9127,13.9082,13.9105,1.3732,-4.2126,13.9158,13.9080,13.9119,1.3552,-4.1696,13.8253,13.2434,13.5344,2.0523,-0.1820,13.8712,13.8253,13.8483,1.8623,-0.5588,13.9324,13.8933,13.9128,1.4655,-0.5158,13.9324,13.8036,13.8680,1.5256,2.9733,31.8311,2487.3242,-302389.7000,357697.7578
