Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6424.0000,14.1872,20.5841,0.0000,275462.6000,-275462.6000,13.0181,0.0000,45731.5592,45731.5592,634.9005,321194.1592,0.0000,-321194.1592,20.5816,15.0669,21952.0000,0.0000,21952.0000,-0.7960,5020.5138,0.0000,5020.5138,35.6671,0.0000,16931.4862,16931.4862,14.0054,19.6846,0.0000,55168.7000,-55168.7000,2.9313,0.0000,9040.6605,9040.6605,142.9290,64209.3605,0.0000,-64209.3605,19.9566,14.4537,1512.5000,0.0000,1512.5000,-0.0548,348.4140,0.0000,348.4140,2.4768,0.0000,1164.0860,1164.0860,13.9484,19.4638,0.0000,8674.8000,-8674.8000,0.4762,0.0000,1455.1027,1455.1027,23.2440,10129.9027,0.0000,-10129.9027,19.3058,13.8156,1512.5000,0.0000,1512.5000,-0.0548,351.0918,0.0000,351.0918,2.5024,0.0000,1161.4082,1161.4082,20.5784,14.2523,17.4153,4.6751,189342.1974,19.9526,14.0348,16.9937,3.9360,94463.8690,20.2968,14.0188,17.1578,4.1756,87688.2581,20.5841,20.5816,20.5828,1.2092,9.9724,20.5816,20.5784,20.5800,1.2186,9.1764,20.5784,20.5290,20.5537,1.2733,1.4164,19.9597,19.9566,19.9581,0.9897,4.3477,19.9566,19.9526,19.9546,0.9987,4.2929,19.9526,19.0430,19.4978,2.3983,0.1542,19.3608,19.3058,19.3333,2.5186,0.6304,19.3058,19.2747,19.2903,2.6024,0.5756,20.5841,20.4900,20.5370,1.3237,-3.0457,14.2711,14.2688,14.2699,1.1228,-9.9918,14.2065,14.2022,14.2043,1.2754,-9.1957,14.0054,13.9590,13.9822,1.2138,-1.4358,14.0091,14.0054,14.0073,1.1737,-4.3671,14.0099,14.0035,14.0067,1.1495,-4.3123,13.9484,13.4163,13.6823,1.7906,-0.1736,13.9778,13.9484,13.9631,1.3909,-0.6498,14.0188,13.9927,14.0057,1.1266,-0.5950,14.0188,13.9179,13.9683,1.2165,3.0263,32.7547,2559.4984,-314329.1000,371494.3244
6425.0000,14.2578,20.6563,0.0000,287131.0000,-287131.0000,13.5695,0.0000,47749.1338,47749.1338,662.2199,334880.1338,0.0000,-334880.1338,20.6545,15.1385,14360.2000,0.0000,14360.2000,-0.5207,3281.5133,0.0000,3281.5133,23.3023,0.0000,11078.6867,11078.6867,14.0705,19.7504,0.0000,46981.5000,-46981.5000,2.4963,0.0000,7706.3245,7706.3245,121.7664,54687.8245,0.0000,-54687.8245,20.1113,14.6055,985.0000,0.0000,985.0000,-0.0357,226.4937,0.0000,226.4937,1.6113,0.0000,758.5063,758.5063,14.0358,19.5520,0.0000,10502.0000,-10502.0000,0.5765,0.0000,1763.3936,1763.3936,28.1436,12265.3936,0.0000,-12265.3936,19.4966,14.0026,985.0000,0.0000,985.0000,-0.0357,228.1285,0.0000,228.1285,1.6250,0.0000,756.8715,756.8715,20.6523,14.3549,17.5036,4.8130,194924.7871,20.1034,14.0756,17.0895,4.1461,99507.1261,20.4262,14.0834,17.2548,4.3629,91620.1478,20.6563,20.6545,20.6554,0.8810,10.3621,20.6545,20.6523,20.6534,0.8916,9.8414,20.6523,20.6217,20.6370,1.0114,1.8163,20.1174,20.1113,20.1144,1.8908,4.3126,20.1113,20.1039,20.1076,1.8524,4.2768,19.5520,19.4442,19.4981,0.0092,-0.0032,19.5520,19.4966,19.5243,2.3098,0.5733,19.4966,19.4669,19.4817,2.3159,0.5376,20.6563,20.5870,20.6217,1.0265,-3.2075,14.3358,14.3342,14.3350,0.7909,-10.3821,14.2969,14.2934,14.2951,1.1011,-9.8613,14.0705,14.0433,14.0569,0.9069,-1.8362,14.0729,14.0705,14.0717,0.7828,-4.3325,14.0729,14.0685,14.0707,0.7778,-4.2968,14.0358,13.3647,13.7002,0.2212,-0.0168,14.0595,14.0358,14.0477,1.0262,-0.5933,14.0834,14.0632,14.0733,0.8204,-0.5575,14.0834,14.0091,14.0462,0.9452,3.1875,33.2225,2596.0527,-328284.3000,386052.0610
6426.0000,14.0134,20.4065,0.0000,194995.9000,-194995.9000,9.2153,0.0000,32239.1856,32239.1856,449.9360,227235.0856,0.0000,-227235.0856,20.4151,14.9035,11842.8000,0.0000,11842.8000,-0.4294,2713.6544,0.0000,2713.6544,19.1995,0.0000,9129.1456,9129.1456,13.7365,19.4125,0.0000,17770.1000,-17770.1000,0.9442,0.0000,2900.7408,2900.7408,46.0688,20670.8408,0.0000,-20670.8408,20.0877,14.5823,830.0000,0.0000,830.0000,-0.0301,190.9048,0.0000,190.9048,1.3550,0.0000,639.0952,639.0952,13.8096,19.3237,0.0000,11286.2000,-11286.2000,0.6195,0.0000,1890.1055,1890.1055,30.2479,13176.3055,0.0000,-13176.3055,19.4060,13.9138,830.0000,0.0000,830.0000,-0.0301,192.4363,0.0000,192.4363,1.3659,0.0000,637.5637,637.5637,20.4253,13.9645,17.1949,3.1655,128201.5078,20.0269,13.6564,16.8416,2.8091,67418.5982,20.4318,13.5839,17.0078,3.0196,63412.3191,20.4065,20.4151,20.4108,-2.9461,7.1065,20.4151,20.4253,20.4202,-2.8094,6.6771,20.4253,20.5008,20.4630,-2.0948,1.5324,20.0859,20.0877,20.0868,-0.3273,2.4766,20.0877,20.0893,20.0885,-0.2252,2.4465,19.3237,19.5129,19.4183,-0.9570,-0.2974,19.3237,19.4060,19.3649,-1.9185,0.3222,19.4060,19.4248,19.4154,-0.7952,0.2921,20.4065,20.5712,20.4889,-1.5968,-2.1088,14.0146,14.0256,14.0201,-3.7949,-7.1186,13.9381,13.9575,13.9478,-4.1861,-6.6891,13.7365,13.8500,13.7932,-3.1764,-1.5444,13.7133,13.7365,13.7249,-4.1797,-2.4886,13.6564,13.7027,13.6795,-4.7150,-2.4585,13.6564,13.7020,13.6792,-0.2483,0.2853,13.8048,13.9015,13.8532,-2.3419,-0.3342,13.5839,13.7940,13.6890,-4.6328,-0.3041,13.5839,13.9720,13.7780,-3.2320,2.0967,21.5136,1681.1064,-210549.4000,259032.4251
6427.0000,13.8511,20.2407,0.0000,191039.2000,-191039.2000,9.0283,0.0000,31463.8446,31463.8446,440.0952,222503.0446,0.0000,-222503.0446,20.2467,14.7383,11851.3000,0.0000,11851.3000,-0.4298,2720.8636,0.0000,2720.8636,19.2721,0.0000,9130.4364,9130.4364,13.5600,19.2340,0.0000,9409.1000,-9409.1000,0.4999,0.0000,1532.0621,1532.0621,24.3598,10941.1621,0.0000,-10941.1621,20.0774,14.5723,651.8000,0.0000,651.8000,-0.0236,149.9356,0.0000,149.9356,1.0644,0.0000,501.8644,501.8644,13.6966,19.2097,0.0000,10762.0000,-10762.0000,0.5908,0.0000,1799.9936,1799.9936,28.8361,12561.9936,0.0000,-12561.9936,19.2965,13.8065,651.8000,0.0000,651.8000,-0.0236,151.3171,0.0000,151.3171,1.0739,0.0000,500.4829,500.4829,20.2542,13.8830,17.0686,2.9252,118471.4885,19.9807,13.5161,16.7484,2.6713,64110.4058,20.3410,13.4721,16.9065,2.8383,59604.9860,20.2407,20.2467,20.2437,-2.0115,6.9688,20.2467,20.2542,20.2505,-2.0429,6.5391,20.2542,20.3219,20.2881,-2.1058,1.7181,20.0767,20.0774,20.0771,-0.1120,2.2180,20.0774,20.0784,20.0779,-0.1225,2.1944,19.2097,19.4115,19.3106,-1.2946,-0.3768,19.2097,19.2965,19.2531,-1.3432,0.2139,19.2965,19.3391,19.3178,-1.1725,0.1903,20.2407,20.4335,20.3371,-1.8261,-2.0595,13.8809,13.8858,13.8833,-1.6452,-6.9833,13.8174,13.8247,13.8210,-1.5243,-6.5535,13.5600,13.6351,13.5975,-2.3566,-1.7325,13.5472,13.5600,13.5536,-2.0620,-2.2325,13.5161,13.5363,13.5262,-1.8457,-2.2088,13.5161,13.6668,13.5914,-1.0536,0.3624,13.6189,13.7439,13.6814,-2.0673,-0.2284,13.4721,13.5973,13.5347,-1.8566,-0.2047,13.4721,13.7325,13.6023,-2.1145,2.0451,20.1809,1576.9631,-198055.4000,242186.8803
6428.0000,13.6389,20.0240,0.0000,123354.3000,-123354.3000,5.8296,0.0000,20214.9888,20214.9888,283.8672,143569.2888,0.0000,-143569.2888,20.0357,14.5313,11829.0000,0.0000,11829.0000,-0.4289,2722.3801,0.0000,2722.3801,19.2774,0.0000,9106.6199,9106.6199,13.2846,18.9556,0.0000,1795.1000,-1795.1000,0.0954,0.0000,291.1678,291.1678,4.6441,2086.2678,0.0000,-2086.2678,20.0663,14.5614,699.5000,0.0000,699.5000,-0.0254,160.9289,0.0000,160.9289,1.1424,0.0000,538.5711,538.5711,13.5587,19.0706,0.0000,10224.1000,-10224.1000,0.5612,0.0000,1707.3683,1707.3683,27.3918,11931.4683,0.0000,-11931.4683,19.1936,13.7056,699.5000,0.0000,699.5000,-0.0254,162.5899,0.0000,162.5899,1.1542,0.0000,536.9101,536.9101,20.0503,13.5269,16.7886,1.8658,75564.1072,19.8764,13.1342,16.5053,1.7356,41653.2863,20.2351,13.0632,16.6491,1.8462,38769.2679,20.0240,20.0357,20.0299,-2.5752,4.5661,20.0357,20.0503,20.0430,-2.4983,4.1372,20.0503,20.1581,20.1042,-2.2138,1.1339,20.0648,20.0663,20.0655,-0.1335,1.2293,20.0663,20.0681,20.0672,-0.1236,1.2039,19.0706,19.2963,19.1834,-1.5296,-0.3979,19.0706,19.1936,19.1321,-1.4551,0.1634,19.1936,19.2510,19.2223,-1.1466,0.1380,20.0240,20.3426,20.1833,-1.8509,-1.2635,13.6212,13.6351,13.6281,-3.0745,-4.5725,13.4991,13.5269,13.5130,-3.7117,-4.1435,13.2846,13.4259,13.3553,-2.9181,-1.1403,13.2458,13.2846,13.2652,-3.4744,-1.2356,13.1342,13.2183,13.1762,-4.2176,-1.2103,13.1342,13.5395,13.3368,-3.0670,0.3915,13.4522,13.6028,13.5275,-1.8519,-0.1698,13.0632,13.4077,13.2354,-3.6058,-0.1444,13.0632,13.6528,13.3580,-2.9432,1.2571,12.9166,1009.3238,-122145.5000,155986.6614
6429.0000,13.4611,19.8425,0.0000,114829.6000,-114829.6000,5.4267,0.0000,18739.8107,18739.8107,263.8835,133569.4107,0.0000,-133569.4107,19.8532,14.3524,10036.7000,0.0000,10036.7000,-0.3640,2314.8045,0.0000,2314.8045,16.4011,0.0000,7721.8955,7721.8955,13.0867,18.7555,0.0000,429.1000,-429.1000,0.0228,0.0000,69.4115,69.4115,1.1089,498.5115,0.0000,-498.5115,19.9675,14.4645,447.6000,0.0000,447.6000,-0.0162,103.0943,0.0000,103.0943,0.7311,0.0000,344.5057,344.5057,13.3534,18.8635,0.0000,8875.8000,-8875.8000,0.4872,0.0000,1478.8363,1478.8363,23.7764,10354.6363,0.0000,-10354.6363,19.0815,13.5957,447.6000,0.0000,447.6000,-0.0162,104.1785,0.0000,104.1785,0.7395,0.0000,343.4215,343.4215,19.8670,13.4338,16.6504,1.6972,68735.8421,19.7849,12.9968,16.3909,1.6117,38681.7191,20.1151,12.9372,16.5262,1.7043,35790.0698,19.8425,19.8532,19.8479,-2.1904,4.2394,19.8532,19.8670,19.8601,-2.2015,3.8754,19.8670,19.9766,19.9218,-2.1954,1.1053,19.9520,19.9675,19.9597,-1.2713,1.1281,19.9675,19.9846,19.9760,-1.0949,1.1118,18.8635,19.1778,19.0207,-1.9587,-0.3656,18.8635,19.0815,18.9725,-1.9207,0.1216,19.0815,19.1611,19.1213,-1.2138,0.1054,19.8425,20.1998,20.0212,-1.9509,-1.1873,13.4660,13.4752,13.4706,-1.8950,-4.2463,13.3698,13.3829,13.3763,-1.6442,-3.8824,13.0867,13.2103,13.1485,-2.4900,-1.1122,13.0585,13.0867,13.0726,-2.3196,-1.1350,12.9968,13.0381,13.0174,-1.9106,-1.1188,12.9968,13.3130,13.1549,-2.1904,0.3587,13.2419,13.4661,13.3540,-2.0881,-0.1286,12.9372,13.1908,13.0640,-2.0632,-0.1123,12.9372,13.4104,13.1738,-2.2170,1.1804,11.8190,923.5557,-113202.6000,143207.6310
6430.0000,13.3467,19.7257,0.0000,86700.3000,-86700.3000,4.0974,0.0000,14111.4968,14111.4968,199.0109,100811.7968,0.0000,-100811.7968,19.7349,14.2363,9782.8000,0.0000,9782.8000,-0.3547,2259.3741,0.0000,2259.3741,16.0241,0.0000,7523.4259,7523.4259,13.0311,18.6993,0.0000,8046.3000,-8046.3000,0.4275,0.0000,1300.5892,1300.5892,20.7782,9346.8892,0.0000,-9346.8892,19.4708,13.9772,344.2000,0.0000,344.2000,-0.0125,79.7419,0.0000,79.7419,0.5630,0.0000,264.4581,264.4581,13.2145,18.7234,0.0000,6505.3000,-6505.3000,0.3571,0.0000,1082.2356,1082.2356,17.4231,7587.5356,0.0000,-7587.5356,18.8842,13.4024,344.2000,0.0000,344.2000,-0.0125,80.3023,0.0000,80.3023,0.5695,0.0000,263.8977,263.8977,19.7470,13.2729,16.5099,1.3880,56212.8422,19.4959,13.0105,16.2532,1.2514,30032.5051,19.9087,12.8679,16.3883,1.3585,28529.1054,19.7257,19.7349,19.7303,-1.4135,3.2086,19.7349,19.7470,19.7409,-1.4325,2.8539,19.7470,19.8712,19.8091,-1.3544,0.6027,19.3849,19.4708,19.4278,-6.4136,1.0302,19.4708,19.5644,19.5176,-5.5273,1.0178,18.7234,19.1150,18.9192,-1.2189,-0.1829,18.7234,18.8842,18.8038,-2.0297,0.1742,18.8842,18.9811,18.9327,-2.2705,0.1618,19.7257,20.0776,19.9017,-1.4370,-0.8888,13.3643,13.3723,13.3683,-1.2295,-3.2119,13.2392,13.2561,13.2476,-1.5476,-2.8572,13.0311,13.1142,13.0726,-0.9099,-0.6060,13.0238,13.0311,13.0275,-0.5389,-1.0335,13.0105,13.0122,13.0114,-0.0680,-1.0211,13.0105,13.1935,13.1020,-0.6324,0.1796,13.0275,13.2357,13.1316,-2.6782,-0.1775,12.8679,12.9992,12.9335,-1.5691,-0.1651,12.8679,13.2541,13.0610,-1.3562,0.8855,9.7107,758.8057,-90780.7000,114774.4527
6431.0000,13.2637,19.6410,0.0000,73407.2000,-73407.2000,3.4692,0.0000,11924.8540,11924.8540,168.3731,85332.0540,0.0000,-85332.0540,19.6489,14.1520,9813.1000,0.0000,9813.1000,-0.3558,2268.6614,0.0000,2268.6614,16.0985,0.0000,7544.4386,7544.4386,13.0844,18.7532,0.0000,14656.5000,-14656.5000,0.7788,0.0000,2370.7701,2370.7701,37.8397,17027.2701,0.0000,-17027.2701,19.1058,13.6196,354.8000,0.0000,354.8000,-0.0129,82.5553,0.0000,82.5553,0.5841,0.0000,272.2447,272.2447,13.0446,18.5520,0.0000,4042.4000,-4042.4000,0.2219,0.0000,671.2754,671.2754,10.8255,4713.6754,0.0000,-4713.6754,18.6983,13.2203,354.8000,0.0000,354.8000,-0.0129,82.9615,0.0000,82.9615,0.5886,0.0000,271.8385,271.8385,19.6596,13.1613,16.4105,1.2650,51233.5421,19.1799,13.1115,16.1457,1.0632,25516.8378,19.7334,12.8427,16.2881,1.2073,25353.0432,19.6410,19.6489,19.6450,-1.0244,2.7053,19.6489,19.6596,19.6543,-1.0406,2.3494,19.6596,19.8153,19.7375,-0.8590,0.3053,19.0524,19.1058,19.0791,-4.2028,1.0841,19.1058,19.1787,19.1423,-4.5237,1.0712,18.5520,19.2486,18.9003,-0.2223,-0.0190,18.5520,18.6983,18.6252,-2.1504,0.2029,18.6983,18.7824,18.7404,-2.3153,0.1900,19.6410,19.9701,19.8055,-1.1543,-0.7639,13.2939,13.3004,13.2971,-0.8531,-2.7080,13.1496,13.1641,13.1568,-1.0901,-2.3522,13.0844,13.0720,13.0782,0.0728,-0.3081,13.0939,13.0844,13.0891,0.7497,-1.0868,13.1115,13.0876,13.0995,1.0697,-1.0740,13.1115,13.0931,13.1023,0.0092,0.0162,12.9175,13.0407,12.9791,-1.8348,-0.2057,12.8427,12.8973,12.8700,-0.7609,-0.1928,12.8427,13.1332,12.9879,-0.8757,0.7611,8.8859,694.3559,-81583.4000,102103.4231
6432.0000,13.1936,19.5692,1.1000,59059.2000,-59058.1000,2.7911,0.2288,9578.4440,9578.6728,135.3935,68637.6440,0.8712,-68636.7728,19.5774,14.0819,9778.6000,0.0000,9778.6000,-0.3546,2262.5896,0.0000,2262.5896,16.0599,0.0000,7516.0104,7516.0104,13.0530,18.7215,0.0000,11514.9000,-11514.9000,0.6118,0.0000,1861.8014,1861.8014,29.7350,13376.7014,0.0000,-13376.7014,19.0293,13.5446,345.5000,0.0000,345.5000,-0.0125,80.4652,0.0000,80.4652,0.5715,0.0000,265.0348,265.0348,12.9427,18.4493,0.0000,2606.3000,-2606.3000,0.1431,0.0000,432.3316,432.3316,6.9787,3038.6316,0.0000,-3038.6316,18.5785,13.1029,345.5000,0.0000,345.5000,-0.0125,80.9045,0.0000,80.9045,0.5746,0.0000,264.5955,264.5955,19.5887,12.9926,16.2907,0.9945,40278.2223,19.0540,13.0114,16.0327,0.8200,19679.2512,19.6732,12.6740,16.1736,0.9498,19945.3449,19.5692,19.5774,19.5733,-0.8594,2.1830,19.5774,19.5887,19.5830,-0.8539,1.8285,19.5887,19.7598,19.6742,-0.7576,0.2453,19.0186,19.0293,19.0239,-0.6604,0.8571,19.0293,19.0540,19.0416,-1.2088,0.8446,19.0540,18.7464,18.9002,0.0045,0.0002,18.4497,18.5785,18.5141,-1.3350,0.1433,18.5785,18.6565,18.6175,-1.4771,0.1307,19.5692,19.8918,19.7305,-0.9001,-0.6081,13.2030,13.2131,13.2081,-1.0694,-2.1865,13.0047,13.0329,13.0188,-1.6605,-1.8319,13.0530,13.0816,13.0673,-0.1259,-0.2487,13.0453,13.0530,13.0491,-0.4772,-0.8605,13.0124,13.0379,13.0252,-0.8920,-0.8480,12.9427,13.2580,13.1003,-0.0186,-0.0036,12.8477,12.9427,12.8952,-1.0073,-0.1467,12.6740,12.8239,12.7489,-1.4555,-0.1342,12.6740,13.1228,12.8984,-1.0753,0.6047,7.0427,550.3273,-62709.7000,79902.8184
6433.0000,13.1208,19.4952,0.0000,58390.7000,-58390.7000,2.7595,0.0000,9454.0867,9454.0867,133.7975,67844.7867,0.0000,-67844.7867,19.5037,14.0096,9834.4000,0.0000,9834.4000,-0.3566,2277.4800,0.0000,2277.4800,16.1667,0.0000,7556.9200,7556.9200,12.9950,18.6629,0.0000,11384.5000,-11384.5000,0.6049,0.0000,1839.2690,1839.2690,29.3947,13223.7690,0.0000,-13223.7690,18.9758,13.4921,352.7000,0.0000,352.7000,-0.0128,82.1948,0.0000,82.1948,0.5840,0.0000,270.5052,270.5052,12.8620,18.3679,0.0000,2017.8000,-2017.8000,0.1108,0.0000,334.4281,334.4281,5.4025,2352.2281,0.0000,-2352.2281,18.4959,13.0220,352.7000,0.0000,352.7000,-0.0128,82.6736,0.0000,82.6736,0.5875,0.0000,270.0264,270.0264,19.5156,12.9355,16.2255,0.9691,39248.8804,18.9902,12.9460,15.9681,0.8012,19227.9219,19.6154,12.6009,16.1082,0.9298,19525.1360,19.4952,19.5037,19.4994,-0.8857,2.1534,19.5037,19.5156,19.5096,-0.8802,1.7968,19.5156,19.6964,19.6060,-0.8178,0.2503,18.9654,18.9758,18.9706,-0.6381,0.8552,18.9758,18.9902,18.9830,-0.7023,0.8424,18.9902,18.8185,18.9043,0.0553,0.0177,18.4299,18.4959,18.4629,-0.6120,0.1284,18.4959,18.5601,18.5280,-1.0739,0.1156,19.4952,19.8167,19.6559,-0.8942,-0.6061,13.1396,13.1471,13.1433,-0.7756,-2.1577,12.9554,12.9673,12.9614,-0.6872,-1.8011,12.9950,13.0767,13.0359,-0.3739,-0.2546,12.9834,12.9950,12.9892,-0.7172,-0.8595,12.9553,12.9758,12.9655,-0.7138,-0.8467,12.8620,13.3071,13.0845,-0.1851,-0.0219,12.7509,12.8620,12.8065,-1.0652,-0.1327,12.6009,12.7220,12.6615,-1.0497,-0.1199,12.6009,13.0267,12.8138,-1.0151,0.6018,6.9001,539.1811,-61253.2000,78001.9382
6434.0000,13.0722,19.4456,0.0000,53488.2000,-53488.2000,2.5278,0.0000,8650.6073,8650.6073,122.5064,62138.8073,0.0000,-62138.8073,19.4520,13.9589,9813.3000,0.0000,9813.3000,-0.3558,2273.9840,0.0000,2273.9840,16.1476,0.0000,7539.3160,7539.3160,12.8771,18.5438,0.0000,6507.3000,-6507.3000,0.3458,0.0000,1049.6434,1049.6434,16.7980,7556.9434,0.0000,-7556.9434,19.0445,13.5595,348.3000,0.0000,348.3000,-0.0126,81.1025,0.0000,81.1025,0.5771,0.0000,267.1975,267.1975,12.9117,18.4181,0.0000,1554.9000,-1554.9000,0.0854,0.0000,257.8418,257.8418,4.1629,1812.7418,0.0000,-1812.7418,18.4684,12.9950,348.3000,0.0000,348.3000,-0.0126,81.6697,0.0000,81.6697,0.5809,0.0000,266.6303,266.6303,19.4614,12.8380,16.1497,0.8130,32927.0149,19.0371,12.7595,15.8983,0.6935,16644.1993,19.6363,12.4282,16.0322,0.7963,16722.4533,19.4456,19.4520,19.4488,-0.6054,1.9783,19.4520,19.4614,19.4567,-0.6330,1.6224,19.4614,19.6056,19.5335,-0.8688,0.3335,19.0651,19.0445,19.0548,1.0219,0.6793,19.0445,19.0278,19.0361,0.6473,0.6666,18.4181,19.3362,18.8772,-0.3223,-0.0208,18.4181,18.4684,18.4432,-0.2321,0.0646,18.4684,18.5213,18.4948,-0.3953,0.0519,19.4456,19.7417,19.5936,-0.7460,-0.5495,13.0865,13.0932,13.0899,-0.6392,-1.9838,12.8789,12.8959,12.8874,-0.8875,-1.6280,12.8771,13.0342,12.9557,-0.9623,-0.3391,12.8462,12.8771,12.8617,-1.5336,-0.6849,12.7595,12.8328,12.7962,-2.0383,-0.6722,12.7595,13.3790,13.0693,-0.1785,0.0152,12.7562,12.8105,12.7834,-0.2731,-0.0702,12.4282,12.7038,12.5660,-1.1470,-0.0575,12.4282,12.9957,12.7119,-1.2238,0.5440,5.8697,458.6700,-51040.5000,66293.6675
6435.0000,13.0152,19.3874,0.0000,48921.7000,-48921.7000,2.3120,0.0000,7901.6709,7901.6709,112.0126,56823.3709,0.0000,-56823.3709,19.3953,13.9034,9816.8000,0.0000,9816.8000,-0.3560,2276.3224,0.0000,2276.3224,16.1644,0.0000,7540.4776,7540.4776,12.7685,18.4340,0.0000,6002.1000,-6002.1000,0.3189,0.0000,966.7489,966.7489,15.4869,6968.8489,0.0000,-6968.8489,18.9896,13.5057,343.2000,0.0000,343.2000,-0.0124,79.9675,0.0000,79.9675,0.5682,0.0000,263.2325,263.2325,12.8580,18.3640,0.0000,1183.4000,-1183.4000,0.0650,0.0000,196.1275,196.1275,3.1684,1379.5275,0.0000,-1379.5275,18.4603,12.9871,343.2000,0.0000,343.2000,-0.0124,80.4817,0.0000,80.4817,0.5726,0.0000,262.7183,262.7183,19.4064,12.7768,16.0916,0.7308,29598.0672,19.0099,12.6795,15.8447,0.6280,15072.9532,19.5957,12.3516,15.9737,0.7187,15092.5670,19.3874,19.3953,19.3914,-0.6873,1.8127,19.3953,19.4064,19.4009,-0.6681,1.4567,19.4064,19.5401,19.4733,-0.7218,0.2992,18.9694,18.9896,18.9795,-0.9028,0.6181,18.9896,19.0032,18.9964,-0.4738,0.6057,18.3640,19.3572,18.8606,-0.1943,-0.0117,18.3640,18.4603,18.4122,-0.3690,0.0533,18.4603,18.4949,18.4776,-0.2016,0.0408,19.3874,19.6858,19.5366,-0.6827,-0.4993,13.0417,13.0479,13.0448,-0.5386,-1.8182,12.8157,12.8319,12.8238,-0.7611,-1.4622,12.7685,12.9637,12.8661,-1.0750,-0.3047,12.7399,12.7685,12.7542,-1.2909,-0.6236,12.6795,12.7243,12.7019,-1.1316,-0.6112,12.6795,13.4436,13.0616,-0.0872,0.0061,12.7029,12.7970,12.7499,-0.3979,-0.0588,12.3516,12.6266,12.4891,-0.9218,-0.0464,12.3516,12.8951,12.6233,-1.0633,0.4938,5.3449,417.6544,-45604.0000,59763.5873
6436.0000,12.9380,19.3084,1.8000,68697.0000,-68695.2000,3.2467,0.3759,11076.0072,11076.3831,157.2378,79773.0072,1.4241,-79771.5831,19.3162,13.8258,9832.1000,0.0000,9832.1000,-0.3565,2282.0126,0.0000,2282.0126,16.2016,0.0000,7550.0874,7550.0874,12.6985,18.3632,0.0000,4597.8000,-4597.8000,0.2443,0.0000,739.8721,739.8721,11.8586,5337.6721,0.0000,-5337.6721,19.0903,13.6044,356.5000,0.0000,356.5000,-0.0129,82.9663,0.0000,82.9663,0.5906,0.0000,273.5337,273.5337,13.0840,18.5918,0.0000,919.5000,-919.5000,0.0505,0.0000,152.7552,152.7552,2.4617,1072.2552,0.0000,-1072.2552,18.2913,12.8215,356.5000,0.0000,356.5000,-0.0129,83.7737,0.0000,83.7737,0.5948,0.0000,272.7263,272.7263,19.3269,12.8928,16.1098,0.9678,39197.8852,19.0694,12.6585,15.8640,0.8679,20830.0807,19.5962,12.3932,15.9947,0.9752,20478.5311,19.3084,19.3162,19.3123,-0.9488,2.5130,19.3162,19.3269,19.3215,-0.9517,2.1564,19.3269,19.4338,19.3804,-1.1155,0.5769,19.1153,19.0903,19.1028,1.4939,0.8212,19.0903,19.0689,19.0796,1.0097,0.8083,18.5918,19.0817,18.8368,-0.2819,-0.0341,18.5918,18.2913,18.4415,0.3601,0.0164,18.2913,18.6353,18.4633,-0.1674,0.0034,19.3084,19.6007,19.4545,-0.9846,-0.7337,13.0009,13.0050,13.0030,-0.4989,-2.5226,12.8730,12.8651,12.8691,0.5516,-2.1661,12.6985,12.8197,12.7591,-1.2860,-0.5866,12.6861,12.6985,12.6923,-0.7418,-0.8309,12.6585,12.6716,12.6651,-0.4393,-0.8179,12.6585,13.4056,13.0321,-0.3501,0.0245,12.6893,12.7814,12.7354,-0.1701,-0.0260,12.3932,12.5587,12.4759,-0.1535,-0.0131,12.3932,12.7046,12.5489,-0.8928,0.7240,7.0278,549.1640,-63667.4000,80506.4970
6437.0000,12.9069,19.2769,0.0000,78368.1000,-78368.1000,3.7036,0.0000,12626.2366,12626.2366,179.2795,90994.3366,0.0000,-90994.3366,19.2798,13.7902,9804.1000,0.0000,9804.1000,-0.3555,2276.4982,0.0000,2276.4982,16.1723,0.0000,7527.6018,7527.6018,12.6950,18.3597,0.0000,4545.4000,-4545.4000,0.2415,0.0000,731.4064,731.4064,11.7204,5276.8064,0.0000,-5276.8064,19.0931,13.6071,432.7000,0.0000,432.7000,-0.0157,100.6965,0.0000,100.6965,0.7159,0.0000,332.0035,332.0035,13.0874,18.5952,0.0000,1138.5000,-1138.5000,0.0625,0.0000,189.1441,189.1441,3.0486,1327.6441,0.0000,-1327.6441,18.2744,12.8051,432.7000,0.0000,432.7000,-0.0157,101.7010,0.0000,101.7010,0.7236,0.0000,330.9990,330.9990,19.2844,12.9708,16.1276,1.0885,44084.8972,19.0868,12.6858,15.8863,0.9932,23837.5482,19.4926,12.5330,16.0128,1.0799,22677.9613,19.2769,19.2798,19.2784,-0.4036,2.8577,19.2798,19.2844,19.2821,-0.4700,2.5022,19.2844,19.3466,19.3155,-0.7769,0.6918,19.0912,19.0931,19.0922,-0.1230,0.9333,19.0931,19.0903,19.0917,0.1518,0.9176,18.5952,19.0203,18.8078,-0.3441,-0.0479,18.5952,18.3334,18.4643,0.2808,0.0146,19.4926,17.4864,18.4895,0.3217,-0.0011,19.2769,19.4926,19.3847,-0.8368,-0.8459,13.0104,13.0098,13.0101,0.0920,-2.8687,12.9052,12.9001,12.9027,0.4112,-2.5132,12.6950,12.7360,12.7155,-0.5197,-0.7029,12.6956,12.6950,12.6953,0.0419,-0.9444,12.6858,12.6802,12.6830,0.2223,-0.9287,12.6858,13.3048,12.9953,-0.4376,0.0368,12.6597,12.7751,12.7174,-0.2112,-0.0257,12.5330,12.4308,12.4819,0.0775,-0.0100,12.5330,12.5533,12.5431,-0.0637,0.8349,7.9546,621.5845,-73382.5000,90600.4066
6438.0000,13.0265,19.3989,0.0000,156604.3000,-156604.3000,7.4010,0.0000,25300.7787,25300.7787,358.1859,181905.0787,0.0000,-181905.0787,19.3937,13.9018,9844.4000,0.0000,9844.4000,-0.3570,2282.7658,0.0000,2282.7658,16.2466,0.0000,7561.6342,7561.6342,12.8789,18.5455,0.0000,304.7000,-304.7000,0.0162,0.0000,49.1500,49.1500,0.7857,353.8500,0.0000,-353.8500,19.3325,13.8418,414.4000,0.0000,414.4000,-0.0150,96.1628,0.0000,96.1628,0.6856,0.0000,318.2372,318.2372,13.0190,18.5263,0.0000,1794.7000,-1794.7000,0.0985,0.0000,297.9445,297.9445,4.8057,2092.6445,0.0000,-2092.6445,18.8283,13.3475,414.4000,0.0000,414.4000,-0.0150,96.7452,0.0000,96.7452,0.6932,0.0000,317.6548,317.6548,19.3877,13.2923,16.3400,2.0691,83798.0511,19.2690,12.9263,16.0976,1.9377,46504.7752,19.3866,13.0226,16.2046,1.9442,40828.9629,19.3989,19.3937,19.3963,1.4293,5.6455,19.3937,19.3877,19.3907,1.3163,5.2886,19.3877,19.3643,19.3760,0.7361,1.7242,19.3567,19.3325,19.3446,3.0524,1.7404,19.3325,19.3052,19.3188,2.7469,1.7254,18.4929,18.9134,18.7032,-1.2566,-0.1756,18.8283,18.4503,18.6393,2.1174,-0.0771,19.3866,18.8283,19.1075,7.4638,-0.0921,19.3989,19.3866,19.3928,0.1030,-1.7554,13.1719,13.1650,13.1685,1.9166,-5.6699,13.1390,13.1229,13.1310,2.7609,-5.3129,12.8789,12.8266,12.8527,1.6615,-1.7486,12.8970,12.8789,12.8879,2.3308,-1.7648,12.9263,12.8889,12.9076,2.7164,-1.7497,12.9263,13.0190,12.9727,-0.2677,0.1512,13.0190,12.6495,12.8343,1.4168,0.0527,12.8044,12.4487,12.6265,1.7517,0.0677,13.0001,12.5730,12.7865,2.9433,1.7311,14.9381,1167.2871,-148030.5000,171131.7891
6439.0000,13.2525,19.6296,0.0000,201968.2000,-201968.2000,9.5448,0.0000,32800.7856,32800.7856,462.2966,234768.9856,0.0000,-234768.9856,19.6217,14.1253,16629.4000,0.0000,16629.4000,-0.6030,3845.7305,0.0000,3845.7305,27.4030,0.0000,12783.6695,12783.6695,13.0985,18.7675,0.0000,1180.6000,-1180.6000,0.0627,0.0000,191.0054,191.0054,3.0463,1371.6054,0.0000,-1371.6054,19.5139,14.0196,763.8000,0.0000,763.8000,-0.0277,176.8618,0.0000,176.8618,1.2597,0.0000,586.9382,586.9382,12.9333,18.4398,0.0000,2316.8000,-2316.8000,0.1272,0.0000,384.2714,384.2714,6.2034,2701.0714,0.0000,-2701.0714,19.2760,13.7863,763.8000,0.0000,763.8000,-0.0277,177.3613,0.0000,177.3613,1.2681,0.0000,586.4387,586.4387,19.6119,13.4530,16.5324,2.6618,107804.5378,19.4278,13.1307,16.2793,2.4494,58785.0050,19.4546,13.2797,16.3672,2.4018,50438.6631,19.6296,19.6217,19.6256,2.7733,7.3069,19.6217,19.6119,19.6168,2.7343,6.7038,19.6119,19.5490,19.5805,2.4732,2.1657,19.5270,19.5139,19.5205,2.1280,2.2284,19.5139,19.4963,19.5051,2.2534,2.2007,18.5379,18.7415,18.6397,-0.7598,-0.2196,19.2760,18.6728,18.9744,4.0502,-0.0925,19.4546,19.2760,19.3653,3.1172,-0.1202,19.6296,19.4546,19.5421,1.8075,-2.2380,13.3735,13.3666,13.3701,2.4389,-7.3385,13.3162,13.3062,13.3112,2.1812,-6.7355,13.0985,13.0338,13.0662,2.5819,-2.1974,13.1146,13.0985,13.1066,2.6443,-2.2601,13.1307,13.1034,13.1171,2.5335,-2.2324,13.1307,12.9333,13.0320,0.7218,0.1880,12.9333,12.8187,12.8760,0.5089,0.0608,13.1216,12.6417,12.8816,3.0844,0.0885,13.2542,12.8729,13.0635,3.3481,2.2063,19.3444,1511.6005,-187308.6000,217028.2059
6440.0000,13.5087,19.8911,0.0000,228459.9000,-228459.9000,10.7968,0.0000,37325.3821,37325.3821,523.6964,265785.2821,0.0000,-265785.2821,19.8832,14.3817,20288.0000,0.0000,20288.0000,-0.7357,4677.4678,0.0000,4677.4678,33.3320,0.0000,15610.5322,15610.5322,13.3885,19.0606,0.0000,22613.8000,-22613.8000,1.2016,0.0000,3673.2915,3673.2915,58.3989,26287.0915,0.0000,-26287.0915,19.5011,14.0071,1239.9000,0.0000,1239.9000,-0.0450,287.1487,0.0000,287.1487,2.0400,0.0000,952.7513,952.7513,12.9597,18.4664,0.0000,2828.0000,-2828.0000,0.1552,0.0000,469.1912,469.1912,7.5717,3297.1912,0.0000,-3297.1912,18.8299,13.3491,1239.9000,0.0000,1239.9000,-0.0450,289.4600,0.0000,289.4600,2.0464,0.0000,950.4400,950.4400,19.8731,13.6452,16.7591,3.3594,136055.1236,19.5000,13.4257,16.4628,2.9489,70772.7572,19.6330,13.4888,16.5609,2.9828,62638.5359,19.8911,19.8832,19.8871,3.1615,8.2579,19.8832,19.8731,19.8781,3.1594,7.5222,19.8731,19.7842,19.8286,3.0004,1.8582,19.5000,19.5011,19.5006,-0.2344,3.0598,19.5011,19.5013,19.5012,-0.0409,3.0148,18.4664,18.8069,18.6366,-0.0311,-0.0060,18.4664,18.8299,18.6481,-3.9317,0.1493,18.8299,19.1350,18.9824,-4.6145,0.1043,19.8911,19.6534,19.7723,2.7836,-2.5389,13.6192,13.6118,13.6155,2.9680,-8.2876,13.5568,13.5450,13.5509,2.8984,-7.5519,13.3885,13.2919,13.3402,3.3122,-1.8879,13.4041,13.3885,13.3963,3.5019,-3.0894,13.4231,13.3952,13.4091,3.5306,-3.0445,12.9597,13.0938,13.0267,-0.0578,-0.0237,13.1053,12.9597,13.0325,1.8948,-0.1789,13.4888,13.0236,13.2562,4.5257,-0.1340,13.4888,13.1681,13.3284,3.2031,2.5092,24.1680,1888.5218,-231133.9000,269466.4167
6441.0000,13.6801,20.0661,0.0000,243585.3000,-243585.3000,11.5116,0.0000,39956.7975,39956.7975,559.2956,283542.0975,0.0000,-283542.0975,20.0611,14.5562,23052.8000,0.0000,23052.8000,-0.8359,5303.9126,0.0000,5303.9126,37.7455,0.0000,17748.8874,17748.8874,13.5275,19.2012,0.0000,24887.4000,-24887.4000,1.3224,0.0000,4050.5005,4050.5005,64.3430,28937.9005,0.0000,-28937.9005,19.6603,14.1632,1337.3000,0.0000,1337.3000,-0.0485,309.1249,0.0000,309.1249,2.2006,0.0000,1028.1751,1028.1751,13.1565,18.6649,0.0000,3619.6000,-3619.6000,0.1987,0.0000,601.7872,601.7872,9.6913,4221.3872,0.0000,-4221.3872,18.6542,13.1771,1337.3000,0.0000,1337.3000,-0.0485,312.8627,0.0000,312.8627,2.2202,0.0000,1024.4373,1024.4373,20.0545,13.7662,16.9104,3.6231,146734.4185,19.6446,13.5383,16.5914,3.1663,75992.3690,19.8238,13.5752,16.6995,3.2402,68043.3648,20.0661,20.0611,20.0636,2.1354,8.8207,20.0611,20.0545,20.0578,2.1745,7.9847,20.0545,19.9882,20.0214,2.3321,1.9348,19.6687,19.6603,19.6645,1.9844,3.2572,19.6603,19.6503,19.6553,1.8655,3.2087,18.6649,18.6107,18.6378,0.0202,-0.0179,18.6649,18.6542,18.6596,0.1438,0.1808,18.6542,18.8111,18.7327,-3.0082,0.1323,20.0661,19.8736,19.9698,2.3903,-2.6910,13.7698,13.7655,13.7677,1.8420,-8.8513,13.6944,13.6878,13.6911,1.6977,-8.0153,13.5275,13.4732,13.5004,1.9392,-1.9654,13.5343,13.5275,13.5309,1.6307,-3.2878,13.5358,13.5249,13.5304,1.4688,-3.2393,13.1565,12.9067,13.0316,0.0651,-0.0127,13.3176,13.1565,13.2371,2.4744,-0.2114,13.5752,13.3594,13.4673,2.5537,-0.1629,13.5752,13.3958,13.4855,1.9010,2.6604,25.9310,2026.2851,-246364.9000,290770.1523
6442.0000,13.8683,20.2583,0.0000,261138.5000,-261138.5000,12.3412,0.0000,43026.5745,43026.5745,600.2692,304165.0745,0.0000,-304165.0745,20.2532,14.7447,27208.8000,0.0000,27208.8000,-0.9866,6246.2226,0.0000,6246.2226,44.4477,0.0000,20962.5774,20962.5774,13.7034,19.3791,0.0000,38977.0000,-38977.0000,2.0710,0.0000,6359.4886,6359.4886,100.8253,45336.4886,0.0000,-45336.4886,19.7306,14.2321,1370.1000,0.0000,1370.1000,-0.0497,316.4457,0.0000,316.4457,2.2499,0.0000,1053.6543,1053.6543,13.4815,18.9927,0.0000,5920.5000,-5920.5000,0.3250,0.0000,987.8390,987.8390,15.8542,6908.3390,0.0000,-6908.3390,18.7654,13.2860,1370.1000,0.0000,1370.1000,-0.0497,320.1048,0.0000,320.1048,2.2801,0.0000,1049.9952,1049.9952,20.2466,13.9402,17.0934,4.0994,166024.1206,19.7264,13.7398,16.7331,3.5024,84056.5358,19.9396,13.7641,16.8519,3.6129,75870.7976,20.2583,20.2532,20.2558,2.3248,9.4870,20.2532,20.2466,20.2499,2.3242,8.5003,20.2466,20.1719,20.2093,2.2735,1.6747,19.7336,19.7306,19.7321,0.8215,3.7457,19.7306,19.7264,19.7285,0.8893,3.6960,19.7264,17.8455,18.7860,1.7936,0.0557,18.8247,18.7654,18.7951,1.6411,0.3807,18.7654,18.7581,18.7618,0.3570,0.3311,20.2583,20.0767,20.1675,2.3912,-2.8542,13.9622,13.9571,13.9597,2.3226,-9.5130,13.8797,13.8716,13.8757,2.2335,-8.5264,13.7034,13.6369,13.6702,2.0555,-1.7008,13.7112,13.7034,13.7073,2.1350,-3.7718,13.7185,13.7043,13.7114,2.1903,-3.7221,13.4815,12.7685,13.1250,1.1325,-0.0818,13.6072,13.4815,13.5443,3.7143,-0.4068,13.7641,13.6519,13.7080,2.9103,-0.3571,13.7641,13.5694,13.6667,2.1929,2.8281,29.3340,2292.2018,-276087.0000,325951.4541
6443.0000,14.0742,20.4687,0.0000,275534.1000,-275534.1000,13.0215,0.0000,45620.6145,45620.6145,634.1402,321154.7145,0.0000,-321154.7145,20.4634,14.9510,28593.6000,0.0000,28593.6000,-1.0369,6548.3028,0.0000,6548.3028,46.5943,0.0000,22045.2972,22045.2972,13.9005,19.5784,0.0000,58019.7000,-58019.7000,3.0828,0.0000,9493.3690,9493.3690,150.1905,67513.0690,0.0000,-67513.0690,19.8034,14.3035,1608.2000,0.0000,1608.2000,-0.0583,371.1218,0.0000,371.1218,2.6384,0.0000,1237.0782,1237.0782,13.7973,19.3113,0.0000,8040.2000,-8040.2000,0.4414,0.0000,1346.3066,1346.3066,21.5364,9386.5066,0.0000,-9386.5066,18.9990,13.5148,1608.2000,0.0000,1608.2000,-0.0583,374.6777,0.0000,374.6777,2.6723,0.0000,1233.5223,1233.5223,20.4566,14.1386,17.2976,4.6307,187543.3546,19.7999,13.9647,16.8823,3.8491,92379.2479,20.0717,13.9674,17.0196,4.0266,84559.2143,20.4687,20.4634,20.4660,2.5438,10.0133,20.4634,20.4566,20.4600,2.5413,8.9764,20.4566,20.3545,20.4056,2.3747,1.2804,19.8062,19.8034,19.8048,0.8834,4.3632,19.8034,19.7999,19.8016,0.8884,4.3049,19.7999,18.5053,19.1526,4.4301,0.2003,19.0597,18.9990,19.0293,2.8331,0.6416,18.9990,18.9674,18.9832,2.6778,0.5833,20.4687,20.2858,20.3773,2.5374,-3.0082,14.1716,14.1664,14.1690,2.5328,-10.0333,14.0906,14.0818,14.0862,2.5466,-8.9964,13.9005,13.8066,13.8536,2.2187,-1.3003,13.9080,13.9005,13.9042,2.3822,-4.3831,13.9160,13.9027,13.9093,2.3948,-4.3248,13.7973,13.0090,13.4032,3.3630,-0.2202,13.8702,13.7973,13.8337,3.4984,-0.6616,13.9674,13.9045,13.9360,2.7573,-0.6033,13.9674,13.7647,13.8661,2.4118,2.9882,32.9556,2575.1999,-309784.0000,364481.8168
6444.0000,14.2621,20.6606,0.0000,291307.8000,-291307.8000,13.7669,0.0000,48448.6896,48448.6896,671.3521,339756.4896,0.0000,-339756.4896,20.6561,15.1400,24785.9000,0.0000,24785.9000,-0.8988,5663.8350,0.0000,5663.8350,40.2808,0.0000,19122.0650,19122.0650,14.0825,19.7626,0.0000,66824.8000,-66824.8000,3.5507,0.0000,10963.1374,10963.1374,173.1218,77787.9374,0.0000,-77787.9374,19.9569,14.4540,1904.5000,0.0000,1904.5000,-0.0691,438.7120,0.0000,438.7120,3.1216,0.0000,1465.7880,1465.7880,14.0271,19.5432,0.0000,11581.9000,-11581.9000,0.6358,0.0000,1944.5220,1944.5220,31.0326,13526.4220,0.0000,-13526.4220,19.3307,13.8400,1904.5000,0.0000,1904.5000,-0.0691,441.9548,0.0000,441.9548,3.1548,0.0000,1462.5452,1462.5452,20.6503,14.3378,17.4940,5.0848,205936.0377,19.9502,14.1316,17.0409,4.2183,101238.6955,20.2662,14.1279,17.1971,4.4501,93451.3610,20.6606,20.6561,20.6584,2.3269,10.5737,20.6561,20.6503,20.6532,2.3372,9.6749,20.6503,20.5451,20.5977,2.3247,1.2167,19.9623,19.9569,19.9596,1.8741,4.7673,19.9569,19.9502,19.9535,1.8390,4.6983,19.9502,18.9071,19.4286,3.3373,0.1872,19.3985,19.3307,19.3646,4.0520,0.8230,19.3307,19.2944,19.3125,3.9809,0.7539,20.6606,20.4957,20.5782,2.4305,-3.1933,14.3577,14.3533,14.3555,2.2558,-10.5886,14.2929,14.2851,14.2890,2.4535,-9.6898,14.0825,13.9851,14.0338,2.1811,-1.2315,14.0888,14.0825,14.0857,2.1956,-4.7822,14.0946,14.0835,14.0890,2.1749,-4.7131,14.0271,13.2696,13.6484,2.9652,-0.2021,14.0698,14.0271,14.0484,2.5967,-0.8378,14.1279,14.0904,14.1091,2.0961,-0.7688,14.1279,13.9585,14.0432,2.1439,3.1784,35.7963,2797.1771,-341119.6000,400626.0942
6445.0000,14.4895,20.8930,0.0000,306397.5000,-306397.5000,14.4801,0.0000,51236.6736,51236.6736,707.0055,357634.1736,0.0000,-357634.1736,20.8878,15.3675,28597.8000,0.0000,28597.8000,-1.0370,6517.7810,0.0000,6517.7810,46.3617,0.0000,22080.0190,22080.0190,14.2953,19.9779,0.0000,87680.8000,-87680.8000,4.6588,0.0000,14430.0281,14430.0281,227.3229,102110.8281,0.0000,-102110.8281,20.0708,14.5658,1821.3000,0.0000,1821.3000,-0.0660,418.9914,0.0000,418.9914,2.9793,0.0000,1402.3086,1402.3086,14.2617,19.7800,0.0000,15441.8000,-15441.8000,0.8476,0.0000,2599.7787,2599.7787,41.3849,18041.5787,0.0000,-18041.5787,19.6322,14.1356,1821.3000,0.0000,1821.3000,-0.0660,421.1436,0.0000,421.1436,3.0037,0.0000,1400.1564,1400.1564,20.8812,14.5544,17.7178,5.6690,229593.0191,20.0663,14.3505,17.2084,4.6094,110625.8096,20.4443,14.3377,17.3910,4.9246,103415.6854,20.8930,20.8878,20.8904,2.8063,11.1623,20.8878,20.8812,20.8845,2.7973,10.1253,20.8812,20.7013,20.7912,2.3416,0.7166,20.0743,20.0708,20.0726,1.3696,5.3754,20.0708,20.0663,20.0686,1.3945,5.3093,20.0663,19.3670,19.7167,3.4822,0.2914,19.6744,19.6322,19.6533,3.4898,1.1390,19.6322,19.6083,19.6203,3.7197,1.0730,20.8930,20.7147,20.8038,2.7295,-3.3178,14.5948,14.5895,14.5921,2.8620,-11.1677,14.5242,14.5157,14.5199,2.7929,-10.1307,14.2953,14.1302,14.2128,2.1660,-0.7220,14.3019,14.2953,14.2986,2.5757,-5.3808,14.3104,14.2986,14.3045,2.6066,-5.3147,14.2617,13.6330,13.9473,3.6139,-0.2968,14.2952,14.2617,14.2784,2.7820,-1.1444,14.3377,14.3050,14.3213,2.5667,-1.0784,14.3377,14.1525,14.2451,2.4425,3.3124,39.8676,3115.3125,-377279.7000,443634.5141
6446.0000,14.6808,21.0886,0.0000,320227.4000,-320227.4000,15.1337,0.0000,53796.6772,53796.6772,740.0351,374024.0772,0.0000,-374024.0772,21.0844,15.5604,27211.2000,0.0000,27211.2000,-0.9867,6188.0847,0.0000,6188.0847,43.9844,0.0000,21023.1153,21023.1153,14.4694,20.1541,0.0000,95968.7000,-95968.7000,5.0992,0.0000,15835.2120,15835.2120,249.0306,111803.9120,0.0000,-111803.9120,20.2261,14.7181,1234.5000,0.0000,1234.5000,-0.0448,283.4881,0.0000,283.4881,2.0164,0.0000,951.0119,951.0119,14.4496,19.9698,0.0000,18231.9000,-18231.9000,1.0008,0.0000,3076.4782,3076.4782,48.8755,21308.3782,0.0000,-21308.3782,19.8715,14.3702,1234.5000,0.0000,1234.5000,-0.0448,284.6572,0.0000,284.6572,2.0279,0.0000,949.8428,949.8428,21.0790,14.7460,17.9125,6.0786,246185.2495,20.2204,14.5110,17.3657,4.9322,118371.6962,20.6479,14.4994,17.5737,5.3114,111539.8092,21.0886,21.0844,21.0865,2.3721,11.6715,21.0844,21.0790,21.0817,2.3858,10.6848,21.0790,20.8749,20.9770,2.2474,0.6061,20.2307,20.2261,20.2284,1.8863,5.7052,20.2261,20.2204,20.2233,1.8729,5.6605,20.2204,19.6626,19.9415,2.7195,0.2852,19.9016,19.8715,19.8866,2.8210,1.2860,19.8715,19.8552,19.8633,2.9391,1.2412,21.0886,20.9322,21.0104,2.4984,-3.4622,14.7847,14.7807,14.7827,2.3060,-11.6716,14.7200,14.7131,14.7166,2.3788,-10.6849,14.4694,14.2874,14.3784,2.0050,-0.6062,14.4745,14.4694,14.4719,2.0977,-5.7054,14.4814,14.4725,14.4770,2.0871,-5.6606,14.4496,13.9248,14.1872,2.9010,-0.2853,14.4733,14.4496,14.4615,2.2149,-1.2861,14.4994,14.4770,14.4882,2.0204,-1.2414,14.4994,14.3443,14.4219,2.1391,3.4620,42.3934,3312.6772,-404747.8000,476096.7549
6447.0000,14.8204,21.2312,0.0000,329099.6000,-329099.6000,15.5529,0.0000,55474.0588,55474.0588,761.5111,384573.6588,0.0000,-384573.6588,21.2282,15.7017,25827.7000,0.0000,25827.7000,-0.9366,5864.0414,0.0000,5864.0414,41.6448,0.0000,19963.6586,19963.6586,14.5887,20.2748,0.0000,97840.5000,-97840.5000,5.1986,0.0000,16173.1944,16173.1944,254.0740,114013.6944,0.0000,-114013.6944,20.3591,14.8486,1187.8000,0.0000,1187.8000,-0.0431,272.3469,0.0000,272.3469,1.9362,0.0000,915.4531,915.4531,14.5761,20.0975,0.0000,19154.7000,-19154.7000,1.0515,0.0000,3237.1909,3237.1909,51.3609,22391.8909,0.0000,-22391.8909,20.0345,14.5302,1187.8000,0.0000,1187.8000,-0.0431,273.3695,0.0000,273.3695,1.9451,0.0000,914.4305,914.4305,21.2244,14.8839,18.0542,6.2740,254095.8315,20.3543,14.6174,17.4858,5.1091,122617.9069,20.8249,14.6083,17.7166,5.5362,116260.6240,21.2312,21.2282,21.2297,1.7349,11.9851,21.2282,21.2244,21.2263,1.7517,11.0486,21.2244,21.0582,21.1413,1.9893,0.6584,20.3629,20.3591,20.3610,1.6065,5.8570,20.3591,20.3543,20.3567,1.6167,5.8139,20.3543,19.8879,20.1211,2.1738,0.2725,20.0544,20.0345,20.0444,1.9115,1.3240,20.0345,20.0237,20.0291,2.0072,1.2809,21.2312,21.1125,21.1719,1.9551,-3.5678,14.9195,14.9167,14.9181,1.6399,-11.9847,14.8579,14.8532,14.8555,1.6834,-11.0481,14.5887,14.4473,14.5180,1.6908,-0.6579,14.5921,14.5887,14.5904,1.4354,-5.8566,14.5960,14.5902,14.5931,1.4071,-5.8135,14.5761,14.1605,14.3683,2.1917,-0.2721,14.5915,14.5761,14.5838,1.4827,-1.3235,14.6083,14.5936,14.6009,1.3661,-1.2805,14.6083,14.4969,14.5526,1.5837,3.5683,43.5590,3403.7599,-417891.5000,492974.3623
6448.0000,14.8896,21.3020,0.0000,327545.0000,-327545.0000,15.4795,0.0000,55304.7273,55304.7273,758.6237,382849.7273,0.0000,-382849.7273,21.3005,15.7726,22015.8000,0.0000,22015.8000,-0.7983,4994.5578,0.0000,4994.5578,35.4344,0.0000,17021.2422,17021.2422,14.6456,20.3325,0.0000,92880.8000,-92880.8000,4.9351,0.0000,15366.6351,15366.6351,241.3170,108247.4351,0.0000,-108247.4351,20.4540,14.9417,1517.2000,0.0000,1517.2000,-0.0550,347.4958,0.0000,347.4958,2.4690,0.0000,1169.7042,1169.7042,14.6393,20.1613,0.0000,19695.8000,-19695.8000,1.0812,0.0000,3331.2288,3331.2288,52.8203,23027.0288,0.0000,-23027.0288,20.1293,14.6231,1517.2000,0.0000,1517.2000,-0.0550,348.7968,0.0000,348.7968,2.4793,0.0000,1168.4032,1168.4032,21.2986,14.9529,18.1257,6.2208,251941.4941,20.4505,14.6597,17.5551,5.1091,122619.4288,20.9472,14.6549,17.8011,5.5516,116583.6395,21.3020,21.3005,21.3012,0.8690,11.9090,21.3005,21.2986,21.2995,0.8893,11.1107,21.2986,21.2074,21.2530,1.3542,0.8170,20.4567,20.4540,20.4554,1.1450,5.7521,20.4540,20.4505,20.4523,1.1590,5.6971,20.4505,20.0349,20.2427,1.4735,0.2071,20.1410,20.1293,20.1351,1.1007,1.2883,20.1293,20.1227,20.1260,1.1752,1.2333,21.3020,21.2320,21.2670,1.1543,-3.5704,14.9795,14.9782,14.9789,0.7398,-11.9093,14.9248,14.9225,14.9237,0.8284,-11.1110,14.6456,14.5717,14.6086,1.0999,-0.8173,14.6472,14.6456,14.6464,0.6825,-5.7524,14.6471,14.6444,14.6457,0.6418,-5.6974,14.6393,14.3136,14.4765,1.3111,-0.2074,14.6470,14.6393,14.6432,0.7222,-1.2886,14.6549,14.6481,14.6515,0.6164,-1.2336,14.6549,14.5938,14.6243,0.8721,3.5702,42.9703,3357.7563,-415071.4000,491144.5623
6449.0000,14.9156,21.3286,0.0000,333910.0000,-333910.0000,15.7803,0.0000,56415.1432,56415.1432,773.7256,390325.1432,0.0000,-390325.1432,21.3281,15.7998,14392.1000,0.0000,14392.1000,-0.5219,3264.0267,0.0000,3264.0267,23.1432,0.0000,11128.0733,11128.0733,14.6621,20.3491,0.0000,77050.0000,-77050.0000,4.0940,0.0000,12750.7128,12750.7128,200.2352,89800.7128,0.0000,-89800.7128,20.5847,15.0699,987.4000,0.0000,987.4000,-0.0358,225.8146,0.0000,225.8146,1.6049,0.0000,761.5854,761.5854,14.6736,20.1959,0.0000,20434.4000,-20434.4000,1.1217,0.0000,3457.6146,3457.6146,54.8055,23892.0146,0.0000,-23892.0146,20.1875,14.6802,987.4000,0.0000,987.4000,-0.0358,226.8457,0.0000,226.8457,1.6116,0.0000,760.5543,760.5543,21.3274,15.0056,18.1665,6.1416,248735.5866,20.5797,14.6609,17.6203,5.1751,124202.9434,21.0424,14.6829,17.8627,5.5605,116770.8113,21.3286,21.3281,21.3284,0.3337,12.1048,21.3281,21.3274,21.3277,0.3467,11.5829,21.3274,21.2984,21.3129,0.7291,1.3817,20.5887,20.5847,20.5867,1.5908,5.4756,20.5847,20.5797,20.5822,1.5742,5.4398,20.1959,20.2889,20.2424,0.0025,-0.0008,20.1959,20.1875,20.1917,0.6888,1.1209,20.1875,20.1829,20.1852,0.7208,1.0851,21.3286,21.2962,21.3124,0.5540,-3.6755,14.9970,14.9966,14.9968,0.2228,-12.1087,14.9621,14.9608,14.9615,0.4622,-11.5868,14.6621,14.6413,14.6517,0.5258,-1.3856,14.6626,14.6621,14.6623,0.1981,-5.4795,14.6607,14.6599,14.6603,0.1817,-5.4437,14.6736,14.2828,14.4782,0.0270,-0.0031,14.6785,14.6736,14.6760,0.4026,-1.1248,14.6829,14.6784,14.6806,0.3579,-1.0890,14.6829,14.6485,14.6657,0.5054,3.6716,42.0069,3282.4774,-415027.5000,489709.3412
6450.0000,14.6272,21.0337,0.0000,243069.9000,-243069.9000,11.4873,0.0000,40781.7250,40781.7250,563.3328,283851.6250,0.0000,-283851.6250,21.0418,15.5186,11881.8000,0.0000,11881.8000,-0.4309,2703.3220,0.0000,2703.3220,19.0999,0.0000,9178.4780,9178.4780,14.3264,20.0093,0.0000,41455.5000,-41455.5000,2.2027,0.0000,6825.6789,6825.6789,107.7409,48281.1789,0.0000,-48281.1789,20.4427,14.9307,832.5000,0.0000,832.5000,-0.0302,190.6984,0.0000,190.6984,1.3508,0.0000,641.8016,641.8016,14.4161,19.9359,0.0000,20442.7000,-20442.7000,1.1222,0.0000,3448.1301,3448.1301,54.8302,23890.8301,0.0000,-23890.8301,19.9854,14.4820,832.5000,0.0000,832.5000,-0.0302,191.7074,0.0000,191.7074,1.3577,0.0000,640.7926,640.7926,21.0515,14.5998,17.8257,4.3995,178180.5041,20.4323,14.2736,17.3529,3.7798,90714.5006,20.9494,14.2284,17.5889,4.1249,86621.9379,21.0337,21.0418,21.0377,-3.5010,8.8921,21.0418,21.0515,21.0466,-3.3858,8.4612,21.0515,21.1579,21.1047,-2.5065,1.3008,20.4358,20.4427,20.4392,-1.7728,3.5035,20.4427,20.4508,20.4468,-1.6277,3.4733,19.9359,20.2456,20.0908,-1.8236,-0.3456,19.9359,19.9854,19.9606,-2.7821,0.7765,19.9854,20.0064,19.9959,-2.2783,0.7463,21.0337,21.2205,21.1271,-2.2300,-2.5952,14.6395,14.6494,14.6445,-4.2460,-8.8913,14.5782,14.5948,14.5865,-4.5192,-8.4605,14.3264,14.4589,14.3926,-3.1201,-1.3000,14.3101,14.3264,14.3182,-4.1462,-3.5027,14.2736,14.3047,14.2891,-4.4729,-3.4725,14.2736,14.4673,14.3704,-1.2941,0.3464,14.3254,14.3933,14.3594,-3.8150,-0.7758,14.2284,14.3191,14.2738,-4.9041,-0.7456,14.2284,14.5509,14.3897,-3.3250,2.5959,29.6308,2315.3932,-291421.3000,355516.9426
6451.0000,14.4239,20.8259,0.0000,231388.5000,-231388.5000,10.9352,0.0000,38632.5279,38632.5279,535.2228,270021.0279,0.0000,-270021.0279,20.8321,15.3128,11878.9000,0.0000,11878.9000,-0.4308,2709.0464,0.0000,2709.0464,19.1639,0.0000,9169.8536,9169.8536,14.1195,19.7999,0.0000,27847.2000,-27847.2000,1.4796,0.0000,4571.0324,4571.0324,72.2705,32418.2324,0.0000,-32418.2324,20.3853,14.8743,653.8000,0.0000,653.8000,-0.0237,149.8627,0.0000,149.8627,1.0628,0.0000,503.9373,503.9373,14.2424,19.7606,0.0000,18275.8000,-18275.8000,1.0032,0.0000,3076.2021,3076.2021,49.0023,21352.0021,0.0000,-21352.0021,19.8111,14.3111,653.8000,0.0000,653.8000,-0.0237,150.8628,0.0000,150.8628,1.0691,0.0000,502.9372,502.9372,20.8397,14.4406,17.6402,3.9429,159686.1842,20.3483,14.0835,17.2159,3.4741,83379.5276,20.8161,14.0564,17.4363,3.7486,78720.4581,20.8259,20.8321,20.8290,-2.5127,8.4667,20.8321,20.8397,20.8359,-2.5371,8.0360,20.8397,20.9325,20.8861,-2.6316,1.5660,20.3823,20.3853,20.3838,-0.6630,3.0457,20.3853,20.3894,20.3873,-0.7112,3.0220,19.7606,20.0588,19.9097,-2.1788,-0.4287,19.7606,19.8111,19.7859,-2.1030,0.5745,19.8111,19.8370,19.8241,-2.0672,0.5508,20.8259,21.0346,20.9303,-2.3690,-2.4685,14.4513,14.4569,14.4541,-2.2908,-8.4712,14.3965,14.4052,14.4009,-2.2336,-8.0404,14.1195,14.2149,14.1672,-2.7146,-1.5705,14.1083,14.1195,14.1139,-2.4597,-3.0501,14.0835,14.1023,14.0929,-2.3618,-3.0264,14.0835,14.3264,14.2050,-1.9906,0.4243,14.1211,14.1809,14.1510,-2.5086,-0.5790,14.0564,14.1130,14.0847,-2.2755,-0.5553,14.0564,14.3103,14.1833,-2.4836,2.4641,26.8181,2095.6068,-264325.0000,321786.1699
6452.0000,14.1335,20.5292,0.0000,163246.7000,-163246.7000,7.7149,0.0000,27067.1177,27067.1177,377.0929,190313.8177,0.0000,-190313.8177,20.5413,15.0273,11855.1000,0.0000,11855.1000,-0.4299,2712.5566,0.0000,2712.5566,19.1762,0.0000,9142.5434,9142.5434,13.7759,19.4523,0.0000,11439.1000,-11439.1000,0.6078,0.0000,1868.3409,1868.3409,29.6618,13307.4409,0.0000,-13307.4409,20.2956,14.7863,703.8000,0.0000,703.8000,-0.0255,161.4899,0.0000,161.4899,1.1449,0.0000,542.3101,542.3101,14.0142,19.5302,0.0000,16136.5000,-16136.5000,0.8858,0.0000,2708.7986,2708.7986,43.2572,18845.2986,0.0000,-18845.2986,19.6210,14.1246,703.8000,0.0000,703.8000,-0.0255,162.7629,0.0000,162.7629,1.1534,0.0000,541.0371,541.0371,20.5562,14.0416,17.2989,2.7073,109646.8777,20.2061,13.6667,16.9364,2.4459,58701.3465,20.6660,13.6041,17.1350,2.6413,55467.2114,20.5292,20.5413,20.5352,-3.5389,6.0377,20.5413,20.5562,20.5487,-3.4589,5.6078,20.5562,20.6953,20.6257,-3.1354,1.2440,20.2873,20.2956,20.2915,-1.1076,1.8518,20.2956,20.3055,20.3005,-1.0410,1.8263,19.5302,19.8440,19.6871,-2.6804,-0.5010,19.5302,19.6210,19.5756,-2.5314,0.3847,19.6210,19.6631,19.6420,-2.1906,0.3592,20.5292,20.8808,20.7050,-2.7126,-1.6772,14.1139,14.1276,14.1208,-4.0166,-6.0390,14.0192,14.0439,14.0316,-4.4503,-5.6091,13.7759,13.9408,13.8583,-3.7209,-1.2454,13.7441,13.7759,13.7600,-4.2644,-1.8532,13.6667,13.7296,13.6982,-4.7573,-1.8276,13.6667,14.0802,13.8735,-3.9938,0.4997,13.8067,13.9287,13.8677,-3.4125,-0.3861,13.6041,13.7842,13.6942,-4.7063,-0.3606,13.6041,14.1545,13.8793,-3.6628,1.6759,18.3816,1436.3608,-177559.6000,223815.4356
6453.0000,13.9139,20.3048,0.0000,153254.8000,-153254.8000,7.2427,0.0000,25278.3192,25278.3192,353.3313,178533.1192,0.0000,-178533.1192,20.3148,14.8051,10073.5000,0.0000,10073.5000,-0.3653,2310.8975,0.0000,2310.8975,16.3547,0.0000,7762.6025,7762.6025,13.5620,19.2360,0.0000,6849.2000,-6849.2000,0.3639,0.0000,1115.2709,1115.2709,17.7351,7964.4709,0.0000,-7964.4709,20.1943,14.6869,446.3000,0.0000,446.3000,-0.0162,102.5251,0.0000,102.5251,0.7269,0.0000,343.7749,343.7749,13.7664,19.2802,0.0000,13639.3000,-13639.3000,0.7487,0.0000,2283.0508,2283.0508,36.5536,15922.3508,0.0000,-15922.3508,19.4155,13.9231,446.3000,0.0000,446.3000,-0.0162,103.4634,0.0000,103.4634,0.7333,0.0000,342.8366,342.8366,20.3273,13.8967,17.1120,2.4367,98686.5475,20.0793,13.4978,16.7885,2.2445,53867.7662,20.4971,13.4464,16.9717,2.4045,50494.3992,20.3048,20.3148,20.3098,-2.7139,5.6493,20.3148,20.3273,20.3211,-2.7413,5.2841,20.3273,20.4485,20.3879,-2.8641,1.3052,20.1841,20.1943,20.1892,-1.2279,1.6691,20.1943,20.2068,20.2006,-1.2002,1.6530,19.2802,19.6297,19.4549,-2.7951,-0.4691,19.2802,19.4155,19.3478,-2.7420,0.2796,19.4155,19.4772,19.4464,-2.3550,0.2634,20.3048,20.6657,20.4853,-2.6448,-1.5933,13.9177,13.9264,13.9220,-2.3918,-5.6536,13.8435,13.8564,13.8499,-2.1853,-5.2884,13.5620,13.6820,13.6220,-2.8460,-1.3095,13.5413,13.5620,13.5516,-2.5083,-1.6735,13.4978,13.5301,13.5139,-2.2169,-1.6573,13.4978,13.7994,13.6486,-2.7080,0.4648,13.5842,13.7126,13.6484,-2.6399,-0.2839,13.4464,13.5637,13.5051,-2.2755,-0.2678,13.4464,13.8692,13.6578,-2.6669,1.5890,16.6687,1302.5180,-162777.2000,203048.7128
