Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6454.0000,13.7398,20.1271,0.0000,123195.3000,-123195.3000,5.8221,0.0000,20236.8836,20236.8836,283.6181,143432.1836,0.0000,-143432.1836,20.1368,14.6305,9803.9000,0.0000,9803.9000,-0.3555,2253.6717,0.0000,2253.6717,15.9632,0.0000,7550.2283,7550.2283,13.4225,19.0950,0.0000,9308.0000,-9308.0000,0.4946,0.0000,1512.6720,1512.6720,24.0811,10820.6720,0.0000,-10820.6720,19.9029,14.4011,343.4000,0.0000,343.4000,-0.0125,79.1538,0.0000,79.1538,0.5600,0.0000,264.2462,264.2462,13.5972,19.1094,0.0000,10067.5000,-10067.5000,0.5526,0.0000,1681.9443,1681.9443,26.9741,11749.4443,0.0000,-11749.4443,19.2299,13.7412,343.4000,0.0000,343.4000,-0.0125,79.7844,0.0000,79.7844,0.5657,0.0000,263.6156,263.6156,20.1492,13.6886,16.9189,1.9962,80846.0563,19.8610,13.3717,16.6164,1.8046,43309.8320,20.3052,13.2760,16.7906,1.9547,41049.4662,20.1271,20.1368,20.1319,-2.1403,4.5412,20.1368,20.1492,20.1430,-2.1424,4.1857,20.1492,20.2737,20.2115,-2.1227,0.9412,19.8677,19.9029,19.8853,-3.6608,1.4358,19.9029,19.9434,19.9232,-3.3413,1.4234,19.1094,19.4790,19.2942,-1.9331,-0.3070,19.1094,19.2299,19.1697,-2.1437,0.2456,19.2299,19.2954,19.2627,-2.2106,0.2332,20.1271,20.4891,20.3081,-2.1322,-1.2809,13.7441,13.7536,13.7489,-2.0832,-4.5449,13.6520,13.6689,13.6605,-2.2801,-4.1894,13.4225,13.5263,13.4744,-1.7746,-0.9449,13.4067,13.4225,13.4146,-1.6473,-1.4395,13.3717,13.3980,13.3849,-1.5512,-1.4271,13.3717,13.6522,13.5120,-1.6420,0.3033,13.4122,13.5303,13.4713,-2.1314,-0.2493,13.2760,13.3949,13.3355,-2.0406,-0.2369,13.2760,13.6904,13.4832,-2.1005,1.2772,13.6915,1069.8706,-132080.1000,165205.3546
6455.0000,13.5865,19.9705,0.0000,106960.8000,-106960.8000,5.0549,0.0000,17506.9320,17506.9320,245.9626,124467.7320,0.0000,-124467.7320,19.9804,14.4771,9844.2000,0.0000,9844.2000,-0.3570,2267.0440,0.0000,2267.0440,16.0656,0.0000,7577.1560,7577.1560,13.2794,18.9504,0.0000,7324.5000,-7324.5000,0.3892,0.0000,1187.9592,1187.9592,18.9391,8512.4592,0.0000,-8512.4592,19.7677,14.2684,357.4000,0.0000,357.4000,-0.0130,82.5112,0.0000,82.5112,0.5850,0.0000,274.8888,274.8888,13.4969,19.0083,0.0000,6986.9000,-6986.9000,0.3835,0.0000,1165.9690,1165.9690,18.7171,8152.8690,0.0000,-8152.8690,19.1175,13.6310,357.4000,0.0000,357.4000,-0.0130,83.1487,0.0000,83.1487,0.5902,0.0000,274.2513,274.2513,19.9931,13.5118,16.7525,1.6804,68054.7338,19.7260,13.2136,16.4698,1.5196,36469.6659,20.1985,13.0759,16.6372,1.6619,34900.8407,19.9705,19.9804,19.9755,-1.8815,3.9338,19.9804,19.9931,19.9868,-1.8786,3.5768,19.9931,20.1154,20.0543,-1.8907,0.8545,19.7508,19.7677,19.7592,-1.5151,1.2437,19.7677,19.7919,19.7798,-1.7241,1.2307,19.0083,19.3598,19.1840,-1.3234,-0.2212,19.0083,19.1175,19.0629,-1.2822,0.1623,19.1175,19.1806,19.1491,-1.3643,0.1494,19.9705,20.3341,20.1523,-1.8734,-1.1211,13.5883,13.5981,13.5932,-1.8721,-3.9400,13.4821,13.4998,13.4909,-2.0399,-3.5830,13.2794,13.3880,13.3337,-1.6909,-0.8607,13.2602,13.2794,13.2698,-1.7405,-1.2499,13.2136,13.2496,13.2316,-1.8426,-1.2369,13.2136,13.5666,13.3901,-1.4642,0.2150,13.2854,13.4081,13.3468,-1.4960,-0.1685,13.0759,13.2566,13.1663,-2.0354,-0.1555,13.0759,13.5453,13.3106,-2.0765,1.1149,11.6050,906.8311,-110713.2000,139425.2404
6456.0000,13.4503,19.8315,0.0000,86182.4000,-86182.4000,4.0729,0.0000,14061.1364,14061.1364,197.9834,100243.5364,0.0000,-100243.5364,19.8424,14.3418,9805.8000,0.0000,9805.8000,-0.3556,2261.8368,0.0000,2261.8368,16.0353,0.0000,7543.9632,7543.9632,13.1416,18.8111,0.0000,7724.0000,-7724.0000,0.4104,0.0000,1250.3778,1250.3778,19.9608,8974.3778,0.0000,-8974.3778,19.5652,14.0699,344.5000,0.0000,344.5000,-0.0125,79.7225,0.0000,79.7225,0.5649,0.0000,264.7775,264.7775,13.4219,18.9326,0.0000,4153.5000,-4153.5000,0.2280,0.0000,692.5558,692.5558,11.1257,4846.0558,0.0000,-4846.0558,19.0415,13.5565,344.5000,0.0000,344.5000,-0.0125,80.2205,0.0000,80.2205,0.5698,0.0000,264.2795,264.2795,19.8566,13.3240,16.5903,1.3471,54559.1486,19.5758,13.0690,16.3224,1.2076,28983.5477,20.0973,12.8696,16.4834,1.3414,28170.3172,19.8315,19.8424,19.8370,-1.6651,3.1655,19.8424,19.8566,19.8495,-1.6500,2.8099,19.8566,19.9910,19.9238,-1.5675,0.6446,19.5320,19.5652,19.5486,-2.5356,1.0550,19.5652,19.6041,19.5846,-2.3483,1.0425,18.9326,19.3138,19.1232,-0.7275,-0.1124,18.9326,19.0415,18.9870,-0.9093,0.1156,19.0415,19.1032,19.0723,-0.9197,0.1031,19.8315,20.2103,20.0209,-1.5792,-0.9074,13.4471,13.4581,13.4526,-1.6905,-3.1723,13.3119,13.3341,13.3230,-2.0198,-2.8167,13.1416,13.2714,13.2065,-1.5290,-0.6514,13.1199,13.1416,13.1307,-1.6720,-1.0618,13.0690,13.1086,13.0888,-1.7177,-1.0493,13.0690,13.5485,13.3087,-0.9756,0.1056,13.1690,13.3127,13.2408,-1.2716,-0.1224,12.8696,13.1250,12.9973,-2.0328,-0.1099,12.8696,13.4229,13.1462,-1.9771,0.9006,9.3727,732.3941,-87565.1000,111713.0135
6457.0000,13.3365,19.7153,0.0000,82564.4000,-82564.4000,3.9019,0.0000,13435.1418,13435.1418,189.5041,95999.5418,0.0000,-95999.5418,19.7250,14.2266,9851.4000,0.0000,9851.4000,-0.3572,2275.4821,0.0000,2275.4821,16.1387,0.0000,7575.9179,7575.9179,13.0565,18.7250,0.0000,8139.1000,-8139.1000,0.4325,0.0000,1316.0433,1316.0433,21.0223,9455.1433,0.0000,-9455.1433,19.4174,13.9250,354.3000,0.0000,354.3000,-0.0128,82.1336,0.0000,82.1336,0.5825,0.0000,272.1664,272.1664,13.3264,18.8362,0.0000,2903.7000,-2903.7000,0.1594,0.0000,483.6549,483.6549,7.7774,3387.3549,0.0000,-3387.3549,18.9778,13.4941,354.3000,0.0000,354.3000,-0.0128,82.5656,0.0000,82.5656,0.5866,0.0000,271.7344,271.7344,19.7378,13.2452,16.4915,1.2709,51472.4086,19.4404,13.0147,16.2275,1.1320,27168.8749,19.9933,12.7782,16.3857,1.2711,26692.8883,19.7153,19.7250,19.7202,-1.4033,3.0236,19.7250,19.7378,19.7314,-1.4191,2.6664,19.7378,19.8688,19.8033,-1.4477,0.6110,19.3948,19.4174,19.4061,-1.7131,1.0435,19.4174,19.4480,19.4327,-1.8263,1.0306,18.8362,19.3200,19.0781,-0.5378,-0.0656,18.8362,18.9778,18.9070,-0.9590,0.0938,18.9778,19.0418,19.0098,-0.7480,0.0809,19.7153,20.0809,19.8981,-1.4751,-0.8783,13.3549,13.3626,13.3587,-1.1264,-3.0316,13.2257,13.2384,13.2321,-1.0907,-2.6744,13.0565,13.1612,13.1088,-1.1721,-0.6189,13.0437,13.0565,13.0501,-0.9668,-1.0514,13.0147,13.0328,13.0237,-0.7782,-1.0385,13.0147,13.5106,13.2627,-0.5494,0.0577,13.0535,13.2219,13.1377,-1.2383,-0.1017,12.7782,12.9898,12.8840,-1.3601,-0.0889,12.7782,13.2457,13.0120,-1.6135,0.8703,8.9352,698.2058,-83047.2000,105334.1718
6458.0000,13.2598,19.6371,0.0000,74058.7000,-74058.7000,3.4999,0.0000,12029.6051,12029.6051,169.8562,86088.3051,0.0000,-86088.3051,19.6444,14.1475,9849.4000,0.0000,9849.4000,-0.3572,2277.1748,0.0000,2277.1748,16.1602,0.0000,7572.2252,7572.2252,13.0721,18.7408,0.0000,12880.4000,-12880.4000,0.6844,0.0000,2083.1258,2083.1258,33.2575,14963.5258,0.0000,-14963.5258,19.1617,13.6743,347.3000,0.0000,347.3000,-0.0126,80.7563,0.0000,80.7563,0.5721,0.0000,266.5437,266.5437,13.0693,18.5769,0.0000,2482.5000,-2482.5000,0.1363,0.0000,412.3493,412.3493,6.6487,2894.8493,0.0000,-2894.8493,18.8235,13.3429,347.3000,0.0000,347.3000,-0.0126,81.0849,0.0000,81.0849,0.5755,0.0000,266.2151,266.2151,19.6545,13.1829,16.4187,1.2136,49150.8028,19.2101,13.0781,16.1441,1.0349,24838.5036,19.8116,12.7929,16.3023,1.1846,24876.2192,19.6371,19.6444,19.6407,-0.9520,2.7135,19.6444,19.6545,19.6494,-0.9828,2.3563,19.6545,19.7919,19.7232,-0.9609,0.3872,19.1206,19.1617,19.1411,-3.1913,1.0716,19.1617,19.2101,19.1859,-2.9726,1.0590,19.2101,18.9521,19.0811,0.0428,0.0088,18.5997,18.8235,18.7116,-2.3517,0.1451,18.8235,18.9124,18.8680,-1.7052,0.1325,19.6371,19.9631,19.8001,-1.1769,-0.7865,13.3063,13.3109,13.3086,-0.5980,-2.7192,13.1701,13.1792,13.1746,-0.6870,-2.3620,13.0721,13.1056,13.0888,-0.2349,-0.3929,13.0758,13.0721,13.0739,0.2941,-1.0773,13.0830,13.0687,13.0758,0.6353,-1.0647,13.0693,13.4385,13.2539,-0.0994,-0.0145,12.9015,13.0693,12.9854,-1.8315,-0.1508,12.7929,12.8612,12.8271,-0.6806,-0.1382,12.7929,13.0820,12.9375,-0.8930,0.7808,8.5877,671.0532,-78877.6000,98865.5256
6459.0000,13.2057,19.5818,0.0000,67188.4000,-67188.4000,3.1753,0.0000,10899.9381,10899.9381,154.0226,78088.3381,0.0000,-78088.3381,19.5875,14.0918,9834.7000,0.0000,9834.7000,-0.3566,2275.2993,0.0000,2275.2993,16.1530,0.0000,7559.4007,7559.4007,13.0971,18.7661,0.0000,14435.4000,-14435.4000,0.7670,0.0000,2335.4115,2335.4115,37.2748,16770.8115,0.0000,-16770.8115,19.0364,13.5516,342.5000,0.0000,342.5000,-0.0124,79.7596,0.0000,79.7596,0.5661,0.0000,262.7404,262.7404,12.9388,18.4454,0.0000,2122.7000,-2122.7000,0.1165,0.0000,352.0979,352.0979,5.6839,2474.7979,0.0000,-2474.7979,18.6828,13.2051,342.5000,0.0000,342.5000,-0.0124,80.1004,0.0000,80.1004,0.5687,0.0000,262.3996,262.3996,19.5955,13.1152,16.3553,1.1347,45955.9836,19.0639,13.0837,16.0738,0.9424,22618.6082,19.6757,12.7835,16.2296,1.0862,22809.5480,19.5818,19.5875,19.5847,-0.6701,2.4645,19.5875,19.5955,19.5915,-0.6927,2.1079,19.5955,19.7364,19.6659,-0.6841,0.2692,19.0182,19.0364,19.0273,-1.3671,1.0362,19.0364,19.0639,19.0502,-1.6312,1.0238,19.0639,19.0942,19.0791,-0.0182,0.0432,18.6207,18.6828,18.6518,-0.7151,0.1597,18.6828,18.7643,18.7235,-1.7362,0.1473,19.5818,19.8645,19.7232,-0.9215,-0.7108,13.2620,13.2664,13.2642,-0.5296,-2.4691,13.1117,13.1219,13.1168,-0.6913,-2.1125,13.0971,13.0878,13.0925,0.0504,-0.2738,13.1012,13.0971,13.0992,0.3110,-1.0408,13.1024,13.0957,13.0991,0.2867,-1.0284,12.9388,13.4849,13.2118,-0.5006,-0.0478,12.8438,12.9388,12.8913,-1.1290,-0.1643,12.7835,12.8142,12.7988,-0.3344,-0.1519,12.7835,12.9934,12.8884,-0.5851,0.7062,8.0646,630.1820,-73226.8000,91384.1398
6460.0000,13.1788,19.5543,0.0000,89717.1000,-89717.1000,4.2399,0.0000,14545.6775,14545.6775,205.5955,104262.7775,0.0000,-104262.7775,19.5566,14.0614,9867.3000,0.0000,9867.3000,-0.3578,2283.6737,0.0000,2283.6737,16.2186,0.0000,7583.6263,7583.6263,13.0756,18.7444,0.0000,12739.2000,-12739.2000,0.6769,0.0000,2060.3894,2060.3894,32.8981,14799.5894,0.0000,-14799.5894,19.1430,13.6560,357.9000,0.0000,357.9000,-0.0130,83.2397,0.0000,83.2397,0.5926,0.0000,274.6603,274.6603,12.8809,18.3870,0.0000,1783.9000,-1783.9000,0.0979,0.0000,295.7203,295.7203,4.7762,2079.6203,0.0000,-2079.6203,18.6245,13.1480,357.9000,0.0000,357.9000,-0.0130,83.7613,0.0000,83.7613,0.5954,0.0000,274.1387,274.1387,19.5599,13.1908,16.3754,1.4045,56881.0379,19.1287,13.0484,16.0886,1.2067,28961.1210,19.6462,12.8400,16.2431,1.3508,28366.7488,19.5543,19.5566,19.5555,-0.3458,3.2620,19.5566,19.5599,19.5582,-0.3946,2.9042,19.5599,19.6363,19.5981,-0.8121,0.5887,19.1593,19.1430,19.1511,1.5008,1.2656,19.1430,19.1287,19.1358,1.0403,1.2526,19.1287,19.0337,19.0812,0.0327,0.0176,18.4858,18.6245,18.5551,-1.1596,0.1156,18.6245,18.6815,18.6530,-0.8443,0.1026,19.5543,19.7474,19.6509,-0.8657,-0.9780,13.2615,13.2617,13.2616,-0.0253,-3.2714,13.1696,13.1632,13.1664,0.6057,-2.9136,13.0756,13.0875,13.0816,-0.1249,-0.5981,13.0724,13.0756,13.0740,-0.2971,-1.2749,13.0579,13.0664,13.0621,-0.4391,-1.2620,12.8809,13.4896,13.1853,-0.3143,-0.0270,12.8404,12.8809,12.8606,-0.3631,-0.1250,12.8400,12.8047,12.8223,0.2903,-0.1120,12.8400,12.8989,12.8694,-0.2228,0.9686,9.9685,778.9543,-93657.1000,114208.9077
6461.0000,13.1752,19.5506,0.0000,97005.9000,-97005.9000,4.5844,0.0000,15726.0780,15726.0780,222.2600,112731.9780,0.0000,-112731.9780,19.5510,14.0560,9831.6000,0.0000,9831.6000,-0.3565,2275.5616,0.0000,2275.5616,16.1665,0.0000,7556.0384,7556.0384,13.0489,18.7173,0.0000,11851.6000,-11851.6000,0.6297,0.0000,1916.1344,1916.1344,30.6034,13767.7344,0.0000,-13767.7344,19.1694,13.6819,432.3000,0.0000,432.3000,-0.0157,100.5117,0.0000,100.5117,0.7147,0.0000,331.7883,331.7883,12.8605,18.3665,0.0000,1975.6000,-1975.6000,0.1084,0.0000,327.4290,327.4290,5.2893,2303.0290,0.0000,-2303.0290,18.5329,13.0582,432.3000,0.0000,432.3000,-0.0157,101.2864,0.0000,101.2864,0.7197,0.0000,331.0136,331.0136,19.5516,13.2148,16.3832,1.4890,60305.0187,19.1659,13.0295,16.0977,1.2977,31145.4170,19.5793,12.9097,16.2445,1.4105,29620.1836,19.5506,19.5510,19.5508,-0.0495,3.5225,19.5510,19.5516,19.5513,-0.0772,3.1660,19.5516,19.5815,19.5665,-0.3744,0.6987,19.1718,19.1694,19.1706,0.2418,1.3284,19.1694,19.1644,19.1669,0.3814,1.3127,18.3665,19.7826,19.0746,-0.0736,-0.0032,18.3665,18.5329,18.4497,-1.2661,0.1052,18.5329,18.6089,18.5709,-0.9845,0.0896,19.5506,19.6611,19.6059,-0.5363,-1.0619,13.2689,13.2684,13.2686,0.0919,-3.5332,13.1823,13.1806,13.1815,0.1880,-3.1767,13.0489,13.0696,13.0592,-0.2627,-0.7094,13.0456,13.0489,13.0472,-0.3163,-1.3391,13.0321,13.0380,13.0351,-0.3196,-1.3234,12.8605,13.4943,13.1774,-0.0875,-0.0075,12.8611,12.8605,12.8608,0.0089,-0.1159,12.9097,12.8303,12.8700,0.5817,-0.1002,12.9097,12.8619,12.8858,0.2041,1.0512,10.5810,826.8110,-100136.9000,121070.6193
6462.0000,13.2876,19.6654,0.0000,178928.1000,-178928.1000,8.4560,0.0000,29082.6275,29082.6275,409.9506,208010.7275,0.0000,-208010.7275,19.6610,14.1639,9863.7000,0.0000,9863.7000,-0.3577,2280.0342,0.0000,2280.0342,16.2205,0.0000,7583.6658,7583.6658,13.1011,18.7701,0.0000,669.0000,-669.0000,0.0355,0.0000,108.2392,108.2392,1.7273,777.2392,0.0000,-777.2392,19.5792,14.0836,416.8000,0.0000,416.8000,-0.0151,96.4379,0.0000,96.4379,0.6889,0.0000,320.3621,320.3621,13.1942,18.7029,0.0000,2673.5000,-2673.5000,0.1468,0.0000,444.6713,444.6713,7.1577,3118.1713,0.0000,-3118.1713,18.9231,13.4405,416.8000,0.0000,416.8000,-0.0151,97.1944,0.0000,97.1944,0.6948,0.0000,319.6056,319.6056,19.6559,13.5037,16.5798,2.4169,97886.1030,19.5038,13.1083,16.3061,2.2613,54270.9530,19.6183,13.2300,16.4241,2.2587,47433.2035,19.6654,19.6610,19.6632,1.3631,6.4471,19.6610,19.6559,19.6585,1.3002,6.0895,19.6559,19.6299,19.6429,0.9287,1.9643,19.6147,19.5792,19.5969,5.1517,1.9998,19.5792,19.5381,19.5587,4.7346,1.9847,18.6077,19.1876,18.8977,-2.1283,-0.2154,18.9231,18.4041,18.6636,2.5887,-0.0686,19.6183,18.9231,19.2707,8.4517,-0.0837,19.6654,19.6183,19.6418,0.4403,-2.0088,13.4022,13.3971,13.3996,1.5877,-6.4738,13.3688,13.3576,13.3632,2.1999,-6.1161,13.1011,13.0891,13.0951,0.4392,-1.9909,13.1057,13.1011,13.1034,0.6849,-2.0265,13.1083,13.0984,13.1033,0.8304,-2.0114,13.1083,13.1942,13.1512,-0.3095,0.1887,13.1942,12.7509,12.9725,1.3548,0.0420,12.9334,12.8580,12.8957,0.3167,0.0571,13.2193,12.9299,13.0746,2.2850,1.9822,17.1868,1342.9995,-171573.3000,199590.2595
6463.0000,13.4930,19.8750,0.0000,227706.9000,-227706.9000,10.7612,0.0000,37188.6579,37188.6579,522.0886,264895.5579,0.0000,-264895.5579,19.8687,14.3675,16681.9000,0.0000,16681.9000,-0.6049,3846.7198,0.0000,3846.7198,27.3933,0.0000,12835.1802,12835.1802,13.2930,18.9641,0.0000,1885.5000,-1885.5000,0.1002,0.0000,305.8664,305.8664,4.8692,2191.3664,0.0000,-2191.3664,19.7638,14.2646,766.4000,0.0000,766.4000,-0.0278,176.9429,0.0000,176.9429,1.2599,0.0000,589.4571,589.4571,13.1222,18.6303,0.0000,3090.7000,-3090.7000,0.1697,0.0000,513.6635,513.6635,8.2767,3604.3635,0.0000,-3604.3635,19.4761,13.9824,766.4000,0.0000,766.4000,-0.0278,177.5431,0.0000,177.5431,1.2708,0.0000,588.8569,588.8569,19.8608,13.6882,16.7745,3.0482,123450.6939,19.6729,13.3185,16.4957,2.8241,67779.1636,19.7159,13.4705,16.5932,2.7757,58288.9078,19.8750,19.8687,19.8719,2.5247,8.2285,19.8687,19.8608,19.8648,2.4962,7.6236,19.8608,19.8084,19.8346,2.3202,2.4383,19.7751,19.7638,19.7695,2.0889,2.5385,19.7638,19.7475,19.7556,2.3839,2.5107,18.6445,18.9385,18.7915,-1.2744,-0.2548,19.4761,18.6728,19.0745,4.9645,-0.0851,19.7159,19.4761,19.5960,3.9324,-0.1129,19.8750,19.7159,19.7955,1.8608,-2.5327,13.5975,13.5916,13.5946,2.3591,-8.2631,13.5454,13.5367,13.5410,2.1531,-7.6582,13.2930,13.2460,13.2695,2.1119,-2.4729,13.3057,13.2930,13.2994,2.3713,-2.5731,13.3185,13.2952,13.3069,2.4630,-2.5453,13.3185,13.1222,13.2204,0.8407,0.2202,13.1222,12.9357,13.0289,0.6875,0.0505,13.3072,12.8831,13.0952,2.4139,0.0783,13.4521,13.1666,13.3094,2.8401,2.4981,21.9426,1714.6238,-214468.4000,249518.7653
6464.0000,13.7474,20.1349,0.0000,252713.1000,-252713.1000,11.9430,0.0000,41519.8452,41519.8452,580.1946,294232.9452,0.0000,-294232.9452,20.1278,14.6216,20341.0000,0.0000,20341.0000,-0.7376,4676.3771,0.0000,4676.3771,33.3116,0.0000,15664.6229,15664.6229,13.5966,19.2710,0.0000,26215.5000,-26215.5000,1.3929,0.0000,4270.8207,4270.8207,67.7513,30486.3207,0.0000,-30486.3207,19.7286,14.2301,1242.6000,0.0000,1242.6000,-0.0451,287.0043,0.0000,287.0043,2.0377,0.0000,955.5957,955.5957,13.1718,18.6804,0.0000,3698.4000,-3698.4000,0.2030,0.0000,614.9897,614.9897,9.9035,4313.3897,0.0000,-4313.3897,18.9171,13.4345,1242.6000,0.0000,1242.6000,-0.0451,289.7853,0.0000,289.7853,2.0454,0.0000,952.8147,952.8147,20.1188,13.8914,17.0051,3.7693,152656.4942,19.7279,13.6318,16.6798,3.3208,79699.0206,19.8840,13.6963,16.7902,3.3707,70784.8030,20.1349,20.1278,20.1313,3.1379,9.1255,20.1278,20.1188,20.1233,3.1267,8.3879,20.1188,20.0388,20.0788,2.9533,2.0323,19.7266,19.7286,19.7276,-0.4988,3.4253,19.7286,19.7302,19.7294,-0.3101,3.3802,18.6804,18.8964,18.7884,-0.0306,-0.0095,18.6804,18.9171,18.7987,-3.3207,0.1936,18.9171,19.2140,19.0656,-6.3944,0.1485,20.1349,19.9193,20.0271,2.8020,-2.8174,13.8530,13.8461,13.8496,3.0840,-9.1569,13.7968,13.7857,13.7913,3.0265,-8.4193,13.5966,13.5057,13.5511,3.4050,-2.0637,13.6112,13.5966,13.6039,3.6816,-3.4566,13.6295,13.6030,13.6163,3.7401,-3.4115,13.1718,13.2621,13.2170,-0.0340,-0.0219,13.3397,13.1718,13.2558,2.7441,-0.2249,13.6963,13.3160,13.5062,4.9667,-0.1798,13.6963,13.4233,13.5598,3.0290,2.7861,26.9468,2105.6625,-259800.8000,303140.3178
6465.0000,13.9158,20.3068,0.0000,265488.6000,-265488.6000,12.5467,0.0000,43792.5184,43792.5184,610.5372,309281.1184,0.0000,-309281.1184,20.3023,14.7929,23119.5000,0.0000,23119.5000,-0.8384,5304.4574,0.0000,5304.4574,37.7350,0.0000,17815.0426,17815.0426,13.7369,19.4129,0.0000,30309.2000,-30309.2000,1.6104,0.0000,4947.6148,4947.6148,78.4251,35256.8148,0.0000,-35256.8148,19.8654,14.3642,1346.0000,0.0000,1346.0000,-0.0488,310.3895,0.0000,310.3895,2.2083,0.0000,1035.6105,1035.6105,13.4370,18.9478,0.0000,4359.4000,-4359.4000,0.2393,0.0000,727.0091,727.0091,11.6740,5086.4091,0.0000,-5086.4091,18.8585,13.3773,1346.0000,0.0000,1346.0000,-0.0488,314.1207,0.0000,314.1207,2.2321,0.0000,1031.8793,1031.8793,20.2965,14.0133,17.1549,4.0272,163103.3711,19.8577,13.7519,16.8048,3.5222,84532.9876,20.0593,13.7930,16.9261,3.6148,75910.6162,20.3068,20.3023,20.3046,2.0977,9.6021,20.3023,20.2965,20.2994,2.1322,8.7637,20.2965,20.2352,20.2658,2.2640,2.0335,19.8718,19.8654,19.8686,1.7085,3.6439,19.8654,19.8577,19.8615,1.6015,3.5951,19.8577,17.7522,18.8050,0.2069,0.0056,18.9203,18.8585,18.8894,1.1009,0.2449,18.8585,18.9309,18.8947,-2.0550,0.1961,20.3068,20.1345,20.2206,2.3426,-2.9447,14.0053,14.0013,14.0033,1.8619,-9.6336,13.9363,13.9302,13.9332,1.7200,-8.7952,13.7369,13.6853,13.7111,1.9370,-2.0650,13.7430,13.7369,13.7400,1.6489,-3.6754,13.7446,13.7347,13.7396,1.4959,-3.6266,13.4370,13.0434,13.2402,0.2871,-0.0371,13.5931,13.4370,13.5150,3.1354,-0.2764,13.7930,13.6394,13.7162,2.5410,-0.2276,13.7930,13.6331,13.7130,1.8559,2.9132,28.6701,2240.3224,-274345.7000,323546.9749
6466.0000,14.0485,20.4423,0.0000,275978.2000,-275978.2000,13.0425,0.0000,45666.1686,45666.1686,635.3605,321644.3686,0.0000,-321644.3686,20.4390,14.9269,27282.6000,0.0000,27282.6000,-0.9893,6249.8172,0.0000,6249.8172,44.4300,0.0000,21032.7828,21032.7828,13.8425,19.5198,0.0000,35453.1000,-35453.1000,1.8838,0.0000,5796.0901,5796.0901,91.7867,41249.1901,0.0000,-41249.1901,19.9572,14.4544,1369.3000,0.0000,1369.3000,-0.0497,315.4245,0.0000,315.4245,2.2425,0.0000,1053.8755,1053.8755,13.6658,19.1786,0.0000,5149.5000,-5149.5000,0.2827,0.0000,860.9765,860.9765,13.7929,6010.4765,0.0000,-6010.4765,18.9859,13.5020,1369.3000,0.0000,1369.3000,-0.0497,319.0690,0.0000,319.0690,2.2725,0.0000,1050.2310,1050.2310,20.4345,14.1243,17.2794,4.2428,171833.0935,19.9521,13.8611,16.9066,3.6859,88461.4702,20.2017,13.8803,17.0410,3.8253,80330.7008,20.4423,20.4390,20.4407,1.6489,10.0088,20.4390,20.4345,20.4367,1.6642,9.0195,20.4345,20.3855,20.4100,1.7466,1.9594,19.9612,19.9572,19.9592,1.1004,3.8431,19.9572,19.9521,19.9547,1.1309,3.7935,19.9521,17.8261,18.8891,1.0224,0.0281,19.0565,18.9859,19.0212,1.5973,0.3107,18.9859,18.9608,18.9733,0.9552,0.2611,20.4423,20.3085,20.3754,1.8747,-3.0337,14.1356,14.1324,14.1340,1.5845,-10.0396,14.0541,14.0492,14.0516,1.4353,-9.0503,13.8425,13.8048,13.8237,1.3657,-1.9901,13.8470,13.8425,13.8448,1.2719,-3.8739,13.8470,13.8392,13.8431,1.2554,-3.8242,13.6658,12.9493,13.3075,0.8195,-0.0588,13.7630,13.6658,13.7144,2.4129,-0.3415,13.8803,13.8074,13.8439,1.5482,-0.2918,13.8803,13.7678,13.8241,1.3473,3.0029,30.2937,2367.1944,-286559.6000,340625.2645
6467.0000,14.1923,20.5893,0.0000,287390.2000,-287390.2000,13.5818,0.0000,47717.5974,47717.5974,662.2110,335107.7974,0.0000,-335107.7974,20.5858,15.0711,28673.1000,0.0000,28673.1000,-1.0397,6557.3416,0.0000,6557.3416,46.6127,0.0000,22115.7584,22115.7584,13.9819,19.6608,0.0000,47079.5000,-47079.5000,2.5015,0.0000,7712.4128,7712.4128,121.9392,54791.9128,0.0000,-54791.9128,20.0148,14.5108,1613.2000,0.0000,1613.2000,-0.0585,371.3594,0.0000,371.3594,2.6388,0.0000,1241.8406,1241.8406,13.8639,19.3785,0.0000,6286.4000,-6286.4000,0.3451,0.0000,1053.4441,1053.4441,16.8416,7339.8441,0.0000,-7339.8441,19.0827,13.5969,1613.2000,0.0000,1613.2000,-0.0585,375.4655,0.0000,375.4655,2.6727,0.0000,1237.7345,1237.7345,20.5813,14.2675,17.4244,4.5914,185950.0827,20.0119,14.0218,17.0169,3.9203,94087.8332,20.3040,14.0282,17.1661,4.1073,86253.9069,20.5893,20.5858,20.5876,1.7800,10.4247,20.5858,20.5813,20.5835,1.7785,9.3849,20.5813,20.5265,20.5539,1.7429,1.7491,20.0170,20.0148,20.0159,0.6911,4.2506,20.0148,20.0119,20.0133,0.7147,4.1921,20.0119,18.3341,19.1730,3.4325,0.1197,19.1096,19.0827,19.0961,0.9110,0.4648,19.0827,19.0623,19.0725,1.2038,0.4063,20.5893,20.4638,20.5266,1.8306,-3.1571,14.2850,14.2814,14.2832,1.8073,-10.4525,14.2041,14.1982,14.2011,1.8115,-9.4128,13.9819,13.9319,13.9569,1.6149,-1.7770,13.9874,13.9819,13.9846,1.6945,-4.2785,13.9899,13.9801,13.9850,1.7193,-4.2200,13.8639,13.1083,13.4861,2.1614,-0.1475,13.9247,13.8639,13.8943,2.1779,-0.4926,14.0282,13.9689,13.9986,1.8735,-0.4341,14.0282,13.8947,13.9615,1.6649,3.1293,32.7357,2558.0138,-308856.6000,366291.8228
6468.0000,14.3462,20.7466,0.0000,301472.6000,-301472.6000,14.2473,0.0000,50240.1510,50240.1510,695.3201,351712.7510,0.0000,-351712.7510,20.7430,15.2253,24854.5000,0.0000,24854.5000,-0.9013,5673.9161,0.0000,5673.9161,40.3293,0.0000,19180.5839,19180.5839,14.1405,19.8212,0.0000,55658.5000,-55658.5000,2.9573,0.0000,9138.9956,9138.9956,144.2415,64797.4956,0.0000,-64797.4956,20.1275,14.6214,1910.2000,0.0000,1910.2000,-0.0693,439.1544,0.0000,439.1544,3.1223,0.0000,1471.0456,1471.0456,14.0617,19.5781,0.0000,9209.8000,-9209.8000,0.5056,0.0000,1546.8901,1546.8901,24.6785,10756.6901,0.0000,-10756.6901,19.3353,13.8445,1910.2000,0.0000,1910.2000,-0.0693,443.2535,0.0000,443.2535,3.1607,0.0000,1466.9465,1466.9465,20.7384,14.4370,17.5877,5.0021,202583.3763,20.1224,14.1780,17.1502,4.2468,101924.3668,20.4314,14.1898,17.3106,4.4591,93641.1855,20.7466,20.7430,20.7448,1.9039,10.9185,20.7430,20.7384,20.7407,1.9033,10.0172,20.7384,20.6774,20.7079,1.8658,1.6820,20.1316,20.1275,20.1296,1.3787,4.6394,20.1275,20.1224,20.1250,1.3544,4.5701,20.1224,18.7184,19.4204,2.9927,0.1247,19.4081,19.3353,19.3717,3.3323,0.6302,19.3353,19.2990,19.3171,2.9591,0.5610,20.7466,20.6222,20.6844,1.9116,-3.3288,14.4405,14.4369,14.4387,1.8831,-10.9420,14.3764,14.3700,14.3732,2.0835,-10.0407,14.1405,14.0805,14.1105,1.8598,-1.7055,14.1461,14.1405,14.1433,1.9216,-4.6629,14.1490,14.1390,14.1440,1.9257,-4.5936,14.0617,13.2809,13.6713,2.2424,-0.1482,14.1106,14.0617,14.0861,2.3218,-0.6537,14.1898,14.1421,14.1659,2.0270,-0.5844,14.1898,14.0460,14.1179,1.8943,3.3053,35.3207,2760.0131,-337666.0000,398148.9286
6469.0000,14.5491,20.9539,0.0000,314447.3000,-314447.3000,14.8605,0.0000,52658.1605,52658.1605,725.9850,367105.4605,0.0000,-367105.4605,20.9494,15.4279,28677.2000,0.0000,28677.2000,-1.0399,6531.3497,0.0000,6531.3497,46.4391,0.0000,22145.8503,22145.8503,14.3361,20.0192,0.0000,76932.9000,-76932.9000,4.0877,0.0000,12668.8977,12668.8977,199.5055,89601.7977,0.0000,-89601.7977,20.1988,14.6913,1826.9000,0.0000,1826.9000,-0.0662,419.6579,0.0000,419.6579,2.9818,0.0000,1407.2421,1407.2421,14.2938,19.8124,0.0000,11859.4000,-11859.4000,0.6510,0.0000,1997.4124,1997.4124,31.7851,13856.8124,0.0000,-13856.8124,19.6183,14.1219,1826.9000,0.0000,1826.9000,-0.0662,422.5078,0.0000,422.5078,3.0128,0.0000,1404.3922,1404.3922,20.9436,14.6254,17.7845,5.5438,224523.8669,20.1959,14.3903,17.2931,4.5847,110031.9669,20.5628,14.3891,17.4759,4.8753,102382.0048,20.9539,20.9494,20.9516,2.5034,11.4189,20.9494,20.9436,20.9465,2.4905,10.3790,20.9436,20.8388,20.8912,2.2193,1.1656,20.2011,20.1988,20.1999,0.8560,5.2533,20.1988,20.1959,20.1974,0.8803,5.1871,20.1959,19.3209,19.7584,4.0859,0.2732,19.6671,19.6183,19.6427,3.2775,0.9242,19.6183,19.5904,19.6043,3.4730,0.8580,20.9539,20.8052,20.8795,2.3621,-3.4416,14.6516,14.6470,14.6493,2.5483,-11.4342,14.5813,14.5739,14.5776,2.4732,-10.3943,14.3361,14.2368,14.2865,2.1311,-1.1809,14.3423,14.3361,14.3392,2.3714,-5.2686,14.3490,14.3379,14.3435,2.4140,-5.2024,14.2938,13.6469,13.9703,3.6156,-0.2886,14.3341,14.2938,14.3139,2.7562,-0.9396,14.3891,14.3502,14.3697,2.4652,-0.8733,14.3891,14.2224,14.3058,2.2741,3.4263,39.1013,3055.4339,-370908.6000,436937.8386
6470.0000,14.7420,21.1511,0.0000,328973.0000,-328973.0000,15.5470,0.0000,55347.6357,55347.6357,760.5480,384320.6357,0.0000,-384320.6357,21.1470,15.6219,27286.7000,0.0000,27286.7000,-0.9895,6200.9144,0.0000,6200.9144,44.0721,0.0000,21085.7856,21085.7856,14.5190,20.2042,0.0000,89657.8000,-89657.8000,4.7639,0.0000,14804.9438,14804.9438,232.6942,104462.7438,0.0000,-104462.7438,20.3336,14.8236,1238.9000,0.0000,1238.9000,-0.0449,284.1467,0.0000,284.1467,2.0202,0.0000,954.7533,954.7533,14.5000,20.0207,0.0000,14563.7000,-14563.7000,0.7994,0.0000,2459.0093,2459.0093,39.0434,17022.7093,0.0000,-17022.7093,19.8968,14.3950,1238.9000,0.0000,1238.9000,-0.0449,285.5873,0.0000,285.5873,2.0355,0.0000,953.3127,953.3127,21.1417,14.8192,17.9804,6.0306,244238.3570,20.3287,14.5650,17.4469,4.9478,118746.0299,20.7459,14.5628,17.6543,5.3078,111463.0506,21.1511,21.1470,21.1490,2.3891,11.9483,21.1470,21.1417,21.1443,2.3946,10.9588,21.1417,21.0110,21.0763,2.2411,0.9433,20.3376,20.3336,20.3356,1.6442,5.7072,20.3336,20.3287,20.3312,1.6216,5.6623,20.3287,19.7304,20.0296,3.2795,0.3207,19.9376,19.8968,19.9172,3.3196,1.1201,19.8968,19.8750,19.8859,3.4046,1.0752,21.1511,21.0061,21.0786,2.4089,-3.5987,14.8458,14.8417,14.8437,2.3537,-11.9572,14.7826,14.7757,14.7792,2.4398,-10.9678,14.5190,14.3985,14.4587,2.0854,-0.9523,14.5243,14.5190,14.5216,2.2080,-5.7161,14.5313,14.5219,14.5266,2.2171,-5.6712,14.5000,13.9848,14.2424,3.2904,-0.3296,14.5297,14.5000,14.5149,2.4316,-1.1291,14.5628,14.5353,14.5490,2.1717,-1.0842,14.5628,14.4099,14.4864,2.1865,3.5897,42.1532,3293.9077,-403430.0000,474447.4375
6471.0000,14.8487,21.2602,0.0000,333658.6000,-333658.6000,15.7684,0.0000,56281.2002,56281.2002,772.3768,389939.8002,0.0000,-389939.8002,21.2579,15.7309,25899.1000,0.0000,25899.1000,-0.9392,5878.3095,0.0000,5878.3095,41.7271,0.0000,20020.7905,20020.7905,14.6060,20.2924,0.0000,87187.3000,-87187.3000,4.6326,0.0000,14415.9979,14415.9979,226.4572,101603.2979,0.0000,-101603.2979,20.4547,14.9424,1190.4000,0.0000,1190.4000,-0.0432,272.6442,0.0000,272.6442,1.9378,0.0000,917.7558,917.7558,14.5977,20.1193,0.0000,14692.6000,-14692.6000,0.8065,0.0000,2483.7427,2483.7427,39.3989,17176.3427,0.0000,-17176.3427,20.0604,14.5556,1190.4000,0.0000,1190.4000,-0.0432,273.8855,0.0000,273.8855,1.9488,0.0000,916.5145,916.5145,21.2550,14.9168,18.0859,6.0911,246688.5022,20.4502,14.6309,17.5406,5.0332,120796.2038,20.9155,14.6245,17.7700,5.4411,114263.4211,21.2602,21.2579,21.2591,1.3350,12.1083,21.2579,21.2550,21.2565,1.3603,11.1691,21.2550,21.1707,21.2128,1.6541,1.0781,20.4582,20.4547,20.4564,1.4653,5.7107,20.4547,20.4502,20.4524,1.4707,5.6675,20.4502,19.9847,20.2175,2.2745,0.2857,20.0841,20.0604,20.0723,1.8784,1.0922,20.0604,20.0471,20.0538,2.0330,1.0490,21.2602,21.1644,21.2123,1.6206,-3.6601,14.9427,14.9407,14.9417,1.1897,-12.1184,14.8799,14.8765,14.8782,1.2019,-11.1793,14.6060,14.5370,14.5715,1.3681,-1.0883,14.6085,14.6060,14.6073,1.0410,-5.7209,14.6102,14.6060,14.6081,0.9905,-5.6777,14.5977,14.2328,14.4153,2.0927,-0.2958,14.6112,14.5977,14.6045,1.0883,-1.1023,14.6245,14.6135,14.6190,0.8516,-1.0592,14.6245,14.5432,14.5839,1.1840,3.6500,42.3745,3311.2063,-407258.6000,481748.1271
6472.0000,14.9251,21.3384,0.0000,333647.6000,-333647.6000,15.7679,0.0000,56383.8199,56383.8199,772.9052,390031.4199,0.0000,-390031.4199,21.3367,15.8082,22075.4000,0.0000,22075.4000,-0.8005,5006.0646,0.0000,5006.0646,35.5171,0.0000,17069.3354,17069.3354,14.6774,20.3646,0.0000,87361.5000,-87361.5000,4.6418,0.0000,14460.5008,14460.5008,226.9939,101822.0008,0.0000,-101822.0008,20.5366,15.0228,1522.3000,0.0000,1522.3000,-0.0552,348.3348,0.0000,348.3348,2.4742,0.0000,1173.9652,1173.9652,14.6729,20.1953,0.0000,16381.9000,-16381.9000,0.8993,0.0000,2771.8867,2771.8867,43.9342,19153.7867,0.0000,-19153.7867,20.1718,14.6648,1522.3000,0.0000,1522.3000,-0.0552,349.7973,0.0000,349.7973,2.4868,0.0000,1172.5027,1172.5027,21.3347,14.9989,18.1668,6.1540,249236.2051,20.5336,14.6932,17.6134,5.1055,122532.2417,21.0188,14.6954,17.8571,5.5277,116081.6912,21.3384,21.3367,21.3375,0.9540,12.0951,21.3367,21.3347,21.3357,0.9632,11.2946,21.3347,21.2778,21.3063,1.1344,1.0955,20.5390,20.5366,20.5378,0.9892,5.7374,20.5366,20.5336,20.5351,1.0048,5.6822,20.5336,20.1585,20.3460,1.5586,0.2427,20.1874,20.1718,20.1796,1.3026,1.1419,20.1718,20.1631,20.1674,1.3786,1.0867,21.3384,21.2720,21.3052,1.1278,-3.6728,15.0160,15.0145,15.0153,0.8946,-12.1029,14.9627,14.9599,14.9613,1.0101,-11.3024,14.6774,14.6282,14.6528,0.9884,-1.1034,14.6795,14.6774,14.6784,0.8656,-5.7452,14.6797,14.6761,14.6779,0.8498,-5.6900,14.6729,14.3869,14.5299,1.3909,-0.2506,14.6836,14.6729,14.6783,0.8980,-1.1498,14.6954,14.6846,14.6900,0.8637,-1.0946,14.6954,14.6300,14.6627,0.9580,3.6649,42.6001,3328.8328,-412271.0000,487850.1380
6473.0000,14.9508,21.3646,0.0000,339552.2000,-339552.2000,16.0469,0.0000,57417.4245,57417.4245,786.9882,396969.6245,0.0000,-396969.6245,21.3640,15.8351,14432.1000,0.0000,14432.1000,-0.5233,3271.7944,0.0000,3271.7944,23.1970,0.0000,11160.3056,11160.3056,14.6911,20.3785,0.0000,72302.6000,-72302.6000,3.8417,0.0000,11970.3863,11970.3863,187.9234,84272.9863,0.0000,-84272.9863,20.6629,15.1468,989.6000,0.0000,989.6000,-0.0359,226.1163,0.0000,226.1163,1.6067,0.0000,763.4837,763.4837,14.7093,20.2320,0.0000,17015.3000,-17015.3000,0.9340,0.0000,2880.3607,2880.3607,45.6374,19895.6607,0.0000,-19895.6607,20.2187,14.7109,989.6000,0.0000,989.6000,-0.0359,227.2691,0.0000,227.2691,1.6143,0.0000,762.3309,762.3309,21.3633,15.0493,18.2063,6.0816,246302.8411,20.6581,14.6922,17.6752,5.1717,124120.0510,21.1096,14.7201,17.9148,5.5389,116316.1907,21.3646,21.3640,21.3643,0.3301,12.2726,21.3640,21.3633,21.3637,0.3447,11.7493,21.3633,21.3440,21.3537,0.5791,1.6355,20.6668,20.6629,20.6649,1.5404,5.4772,20.6629,20.6581,20.6605,1.5207,5.4413,20.6581,20.1072,20.3827,0.4492,0.0473,20.2260,20.2187,20.2224,0.5232,0.9813,20.2187,20.2144,20.2166,0.6002,0.9454,21.3646,21.3339,21.3492,0.5388,-3.7743,15.0319,15.0316,15.0318,0.2062,-12.2839,14.9973,14.9962,14.9968,0.4351,-11.7606,14.6911,14.6782,14.6846,0.3913,-1.6468,14.6915,14.6911,14.6913,0.1627,-5.4885,14.6891,14.6885,14.6888,0.1386,-5.4526,14.7093,14.4069,14.5581,0.3475,-0.0586,14.7151,14.7093,14.7122,0.4164,-0.9927,14.7201,14.7152,14.7176,0.3407,-0.9568,14.7201,14.6870,14.7035,0.4997,3.7630,41.6649,3255.7564,-412458.8000,486739.0829
6474.0000,14.6457,21.0526,0.0000,241308.9000,-241308.9000,11.4040,0.0000,40504.3508,40504.3508,559.3840,281813.2508,0.0000,-281813.2508,21.0613,15.5378,11914.1000,0.0000,11914.1000,-0.4320,2710.0793,0.0000,2710.0793,19.1432,0.0000,9204.0207,9204.0207,14.3277,20.0106,0.0000,37759.1000,-37759.1000,2.0063,0.0000,6217.1870,6217.1870,98.1464,43976.2870,0.0000,-43976.2870,20.5048,14.9916,834.7000,0.0000,834.7000,-0.0303,191.0666,0.0000,191.0666,1.3531,0.0000,643.6334,643.6334,14.4709,19.9912,0.0000,17339.7000,-17339.7000,0.9518,0.0000,2926.6834,2926.6834,46.5097,20266.3834,0.0000,-20266.3834,20.0428,14.5382,834.7000,0.0000,834.7000,-0.0303,192.0859,0.0000,192.0859,1.3608,0.0000,642.6141,642.6141,21.0716,14.6191,17.8454,4.2615,172588.8895,20.5068,14.2694,17.3881,3.7074,88977.9558,21.0193,14.2242,17.6217,4.0389,84817.7153,21.0526,21.0613,21.0569,-3.7022,8.7996,21.0613,21.0716,21.0665,-3.5798,8.3676,21.0716,21.1778,21.1247,-2.7555,1.4328,20.4969,20.5048,20.5009,-1.9720,3.4390,20.5048,20.5140,20.5094,-1.8164,3.4088,19.9912,20.4212,20.2062,-2.1225,-0.2898,19.9912,20.0428,20.0170,-2.4714,0.6621,20.0428,20.0642,20.0535,-1.9609,0.6318,21.0526,21.2510,21.1518,-2.3756,-2.6045,14.6553,14.6658,14.6606,-4.4725,-8.8043,14.5921,14.6098,14.6009,-4.7698,-8.3723,14.3277,14.4618,14.3948,-3.4912,-1.4375,14.3097,14.3277,14.3187,-4.4892,-3.4437,14.2694,14.3037,14.2866,-4.8474,-3.4135,14.2694,14.5709,14.4201,-1.6582,0.2851,14.3473,14.4281,14.3877,-3.9089,-0.6668,14.2242,14.3382,14.2812,-5.2601,-0.6365,14.2242,14.5774,14.4008,-3.6462,2.5997,28.7328,2245.2245,-282824.2000,346384.5607
6475.0000,14.4455,20.8480,0.0000,234464.0000,-234464.0000,11.0806,0.0000,39166.3333,39166.3333,542.4039,273630.3333,0.0000,-273630.3333,20.8540,15.3343,11915.1000,0.0000,11915.1000,-0.4321,2716.6285,0.0000,2716.6285,19.2176,0.0000,9198.4715,9198.4715,14.1283,19.8089,0.0000,25271.6000,-25271.6000,1.3428,0.0000,4148.7951,4148.7951,65.5866,29420.3951,0.0000,-29420.3951,20.4499,14.9377,656.0000,0.0000,656.0000,-0.0238,150.2557,0.0000,150.2557,1.0655,0.0000,505.7443,505.7443,14.2919,19.8105,0.0000,15804.9000,-15804.9000,0.8676,0.0000,2661.8701,2661.8701,42.3800,18466.7701,0.0000,-18466.7701,19.8709,14.3697,656.0000,0.0000,656.0000,-0.0238,151.2647,0.0000,151.2647,1.0719,0.0000,504.7353,504.7353,20.8615,14.4800,17.6708,3.8929,157664.3555,20.4242,14.0937,17.2590,3.4757,83416.5076,20.8774,14.0752,17.4763,3.7347,78427.7440,20.8480,20.8540,20.8510,-2.4776,8.5518,20.8540,20.8615,20.8578,-2.5112,8.1197,20.8615,20.9470,20.9043,-2.6535,1.7141,20.4471,20.4499,20.4485,-0.6250,3.0569,20.4499,20.4538,20.4519,-0.6875,3.0331,19.8105,20.1900,20.0002,-2.4784,-0.3832,19.8105,19.8709,19.8407,-2.1202,0.4843,19.8709,19.9011,19.8860,-2.0135,0.4605,20.8480,21.0552,20.9516,-2.4084,-2.5287,14.4772,14.4825,14.4799,-2.1735,-8.5612,14.4237,14.4317,14.4277,-2.0834,-8.1291,14.1283,14.2144,14.1714,-2.6886,-1.7235,14.1177,14.1283,14.1230,-2.3549,-3.0663,14.0937,14.1113,14.1025,-2.2141,-3.0425,14.0937,14.3904,14.2421,-2.1419,0.3739,14.1483,14.2172,14.1827,-2.4663,-0.4937,14.0752,14.1370,14.1061,-2.1056,-0.4699,14.0752,14.3198,14.1975,-2.4461,2.5194,26.5653,2075.8512,-262313.4000,319508.6070
6476.0000,14.1599,20.5561,0.0000,165392.1000,-165392.1000,7.8163,0.0000,27440.0801,27440.0801,382.1037,192832.1801,0.0000,-192832.1801,20.5680,15.0535,11888.0000,0.0000,11888.0000,-0.4311,2719.2574,0.0000,2719.2574,19.2241,0.0000,9168.7426,9168.7426,13.7872,19.4638,0.0000,10698.5000,-10698.5000,0.5685,0.0000,1747.6638,1747.6638,27.7424,12446.1638,0.0000,-12446.1638,20.3464,14.8361,711.1000,0.0000,711.1000,-0.0258,163.0697,0.0000,163.0697,1.1558,0.0000,548.0303,548.0303,14.0802,19.5968,0.0000,13987.0000,-13987.0000,0.7678,0.0000,2349.7852,2349.7852,37.4972,16336.7852,0.0000,-16336.7852,19.6963,14.1985,711.1000,0.0000,711.1000,-0.0258,164.3055,0.0000,164.3055,1.1645,0.0000,546.7945,546.7945,20.5825,14.0874,17.3349,2.6814,108596.4590,20.2801,13.6809,16.9805,2.4520,58847.2986,20.7271,13.6268,17.1770,2.6381,55400.2846,20.5561,20.5680,20.5620,-3.4802,6.0916,20.5680,20.5825,20.5752,-3.4026,5.6606,20.5825,20.7115,20.6470,-3.0975,1.3256,20.3370,20.3464,20.3417,-1.2814,1.8941,20.3464,20.3575,20.3519,-1.1988,1.8683,19.5968,19.9544,19.7756,-2.7038,-0.4437,19.5968,19.6963,19.6466,-2.3358,0.3241,19.6963,19.7427,19.7195,-2.0026,0.2983,20.5561,20.8973,20.7267,-2.7064,-1.7246,14.1460,14.1594,14.1527,-3.9415,-6.0967,14.0530,14.0769,14.0649,-4.3705,-5.6657,13.7872,13.9408,13.8640,-3.7022,-1.3307,13.7565,13.7872,13.7718,-4.2304,-1.8992,13.6809,13.7416,13.7112,-4.7143,-1.8734,13.6809,14.1471,13.9140,-3.9518,0.4386,13.8616,13.9910,13.9263,-3.0876,-0.3292,13.6268,13.8329,13.7299,-4.5329,-0.3034,13.6268,14.1617,13.8943,-3.6520,1.7195,18.2707,1427.6960,-176767.4000,222844.0422
6477.0000,13.9472,20.3389,0.0000,156142.7000,-156142.7000,7.3792,0.0000,25774.9862,25774.9862,360.0521,181917.6862,0.0000,-181917.6862,20.3484,14.8381,10096.5000,0.0000,10096.5000,-0.3661,2315.2800,0.0000,2315.2800,16.3864,0.0000,7781.2200,7781.2200,13.5882,19.2626,0.0000,6654.3000,-6654.3000,0.3536,0.0000,1083.9378,1083.9378,17.2312,7738.2378,0.0000,-7738.2378,20.2345,14.7263,439.9000,0.0000,439.9000,-0.0160,101.0080,0.0000,101.0080,0.7160,0.0000,338.8920,338.8920,13.8259,19.3402,0.0000,12461.0000,-12461.0000,0.6840,0.0000,2087.2401,2087.2401,33.3981,14548.2401,0.0000,-14548.2401,19.4942,14.0003,439.9000,0.0000,439.9000,-0.0160,101.8848,0.0000,101.8848,0.7220,0.0000,338.0152,338.0152,20.3603,13.9515,17.1559,2.4471,99106.9052,20.1421,13.5305,16.8363,2.2721,54529.5978,20.5445,13.4911,17.0178,2.4239,50902.1682,20.3389,20.3484,20.3436,-2.6286,5.7396,20.3484,20.3603,20.3543,-2.6582,5.3735,20.3603,20.4726,20.4165,-2.7744,1.3642,20.2236,20.2345,20.2290,-1.3528,1.7177,20.2345,20.2480,20.2412,-1.3290,1.7018,19.3402,19.7296,19.5349,-2.8976,-0.4366,19.3402,19.4942,19.4172,-2.7608,0.2475,19.4942,19.5627,19.5285,-2.2981,0.2315,20.3389,20.6832,20.5110,-2.5958,-1.6395,13.9582,13.9665,13.9624,-2.2894,-5.7462,13.8864,13.8984,13.8924,-2.0755,-5.3801,13.5882,13.6959,13.6420,-2.6712,-1.3707,13.5696,13.5882,13.5789,-2.3207,-1.7243,13.5305,13.5588,13.5447,-2.0028,-1.7084,13.5305,13.8527,13.6916,-2.6762,0.4300,13.6388,13.7805,13.7096,-2.6071,-0.2540,13.4911,13.6146,13.5528,-2.1294,-0.2381,13.4911,13.8793,13.6852,-2.5160,1.6329,16.7927,1312.2044,-164281.7000,204538.6712
6478.0000,13.7844,20.1727,0.0000,126590.3000,-126590.3000,5.9825,0.0000,20816.4639,20816.4639,291.4979,147406.7639,0.0000,-147406.7639,20.1816,14.6744,9831.2000,0.0000,9831.2000,-0.3565,2258.7782,0.0000,2258.7782,16.0007,0.0000,7572.4218,7572.4218,13.4731,19.1462,0.0000,9992.4000,-9992.4000,0.5309,0.0000,1625.0490,1625.0490,25.8545,11617.4490,0.0000,-11617.4490,19.9307,14.4283,355.0000,0.0000,355.0000,-0.0129,81.8012,0.0000,81.8012,0.5786,0.0000,273.1988,273.1988,13.6496,19.1623,0.0000,9840.4000,-9840.4000,0.5402,0.0000,1644.9762,1644.9762,26.3672,11485.3762,0.0000,-11485.3762,19.2911,13.8011,355.0000,0.0000,355.0000,-0.0129,82.4195,0.0000,82.4195,0.5842,0.0000,272.5805,272.5805,20.1929,13.7533,16.9731,2.0457,82850.7824,19.9047,13.4324,16.6685,1.8505,44411.0267,20.3375,13.3475,16.8425,1.9985,41968.5723,20.1727,20.1816,20.1771,-2.0021,4.6588,20.1816,20.1929,20.1872,-2.0096,4.3023,20.1929,20.3073,20.2501,-2.0010,0.9666,19.8956,19.9307,19.9132,-3.8045,1.4976,19.9307,19.9713,19.9510,-3.4951,1.4847,19.1623,19.5686,19.3655,-2.0370,-0.2944,19.1623,19.2911,19.2267,-2.2914,0.2458,19.2911,19.3629,19.3270,-2.4240,0.2329,20.1727,20.5090,20.3408,-2.0465,-1.3237,13.7973,13.8059,13.8016,-1.9326,-4.6632,13.7095,13.7247,13.7171,-2.1076,-4.3067,13.4731,13.5592,13.5162,-1.5119,-0.9710,13.4607,13.4731,13.4669,-1.3445,-1.5020,13.4324,13.4524,13.4424,-1.2270,-1.4891,13.4324,13.7008,13.5666,-1.5012,0.2899,13.4718,13.5903,13.5311,-2.1479,-0.2502,13.3475,13.4539,13.4007,-1.8286,-0.2374,13.3475,13.7086,13.5280,-1.8894,1.3193,14.0607,1098.7257,-135881.9000,169230.3814
6479.0000,13.6384,20.0235,0.0000,110682.6000,-110682.6000,5.2308,0.0000,18138.1653,18138.1653,254.5955,128820.7653,0.0000,-128820.7653,20.0326,14.5283,9870.8000,0.0000,9870.8000,-0.3579,2271.7915,0.0000,2271.7915,16.0997,0.0000,7599.0085,7599.0085,13.3397,19.0113,0.0000,7864.4000,-7864.4000,0.4179,0.0000,1276.5920,1276.5920,20.3392,9140.9920,0.0000,-9140.9920,19.8035,14.3035,347.7000,0.0000,347.7000,-0.0126,80.2381,0.0000,80.2381,0.5690,0.0000,267.4619,267.4619,13.5504,19.0623,0.0000,7095.5000,-7095.5000,0.3895,0.0000,1184.8001,1184.8001,19.0090,8280.3001,0.0000,-8280.3001,19.1709,13.6834,347.7000,0.0000,347.7000,-0.0126,80.8404,0.0000,80.8404,0.5737,0.0000,266.8596,266.8596,20.0443,13.5792,16.8117,1.7409,70505.7677,19.7682,13.2800,16.5241,1.5724,37737.2799,20.2269,13.1566,16.6918,1.7135,35982.5861,20.0235,20.0326,20.0281,-1.7914,4.0669,20.0326,20.0443,20.0385,-1.7878,3.7090,20.0443,20.1569,20.1006,-1.7962,0.8815,19.7885,19.8035,19.7960,-1.4067,1.2994,19.8035,19.8255,19.8145,-1.6401,1.2867,19.0623,19.4349,19.2486,-1.4030,-0.2212,19.0623,19.1709,19.1166,-1.3216,0.1683,19.1709,19.2366,19.2038,-1.4798,0.1556,20.0235,20.3593,20.1914,-1.7959,-1.1638,13.6464,13.6556,13.6510,-1.8105,-4.0734,13.5449,13.5614,13.5532,-1.9711,-3.7154,13.3397,13.4357,13.3877,-1.5428,-0.8880,13.3224,13.3397,13.3310,-1.6326,-1.3058,13.2800,13.3128,13.2964,-1.7542,-1.2932,13.2800,13.6192,13.4496,-1.4048,0.2148,13.3481,13.4659,13.4070,-1.4898,-0.1747,13.1566,13.3220,13.2393,-1.9402,-0.1621,13.1566,13.5778,13.3672,-1.9332,1.1574,12.0267,939.7846,-115076.3000,144225.6336
6480.0000,13.5035,19.8858,0.0000,91345.5000,-91345.5000,4.3169,0.0000,14922.0542,14922.0542,209.9153,106267.5542,0.0000,-106267.5542,19.8960,14.3943,9831.9000,0.0000,9831.9000,-0.3565,2266.4395,0.0000,2266.4395,16.0671,0.0000,7565.4605,7565.4605,13.1976,18.8677,0.0000,7383.7000,-7383.7000,0.3923,0.0000,1196.2092,1196.2092,19.0859,8579.9092,0.0000,-8579.9092,19.6415,14.1447,342.9000,0.0000,342.9000,-0.0124,79.2809,0.0000,79.2809,0.5620,0.0000,263.6191,263.6191,13.4798,18.9910,0.0000,4605.0000,-4605.0000,0.2528,0.0000,768.3325,768.3325,12.3357,5373.3325,0.0000,-5373.3325,19.0944,13.6084,342.9000,0.0000,342.9000,-0.0124,79.7973,0.0000,79.7973,0.5667,0.0000,263.1027,263.1027,19.9092,13.3985,16.6538,1.4201,57513.8246,19.6378,13.1247,16.3813,1.2785,30685.1760,20.1305,12.9541,16.5423,1.4088,29584.0398,19.8858,19.8960,19.8909,-1.6480,3.3541,19.8960,19.9092,19.9026,-1.6325,2.9975,19.9092,20.0315,19.9703,-1.5647,0.7072,19.6163,19.6415,19.6289,-2.0092,1.0996,19.6415,19.6717,19.6566,-1.8981,1.0871,18.9910,19.3640,19.1775,-0.8510,-0.1344,18.9910,19.0944,19.0427,-0.8842,0.1184,19.0944,19.1559,19.1252,-0.9410,0.1060,19.8858,20.2378,20.0618,-1.5567,-0.9628,13.5052,13.5157,13.5104,-1.6886,-3.3612,13.3794,13.3997,13.3896,-1.9668,-3.0046,13.1976,13.3183,13.2580,-1.5584,-0.7143,13.1760,13.1976,13.1868,-1.7329,-1.1067,13.1247,13.1650,13.1449,-1.8216,-1.0942,13.1247,13.5858,13.3553,-1.1309,0.1273,13.2366,13.3722,13.3044,-1.2309,-0.1255,12.9541,13.1957,13.0749,-1.9767,-0.1131,12.9541,13.4608,13.2075,-1.9205,0.9557,9.8743,771.5884,-92816.5000,117783.0404
6481.0000,13.3971,19.7771,0.0000,88581.1000,-88581.1000,4.1863,0.0000,14434.5388,14434.5388,203.3840,103015.6388,0.0000,-103015.6388,19.7855,14.2860,9885.7000,0.0000,9885.7000,-0.3585,2281.7843,0.0000,2281.7843,16.1836,0.0000,7603.9157,7603.9157,13.1318,18.8011,0.0000,9380.6000,-9380.6000,0.4984,0.0000,1518.3470,1518.3470,24.2342,10898.9470,0.0000,-10898.9470,19.4542,13.9611,358.2000,0.0000,358.2000,-0.0130,83.0016,0.0000,83.0016,0.5883,0.0000,275.1984,275.1984,13.3506,18.8607,0.0000,3532.5000,-3532.5000,0.1939,0.0000,588.5478,588.5478,9.4621,4121.0478,0.0000,-4121.0478,19.0106,13.5263,358.2000,0.0000,358.2000,-0.0130,83.4416,0.0000,83.4416,0.5926,0.0000,274.7584,274.7584,19.7968,13.3336,16.5652,1.3831,56016.2454,19.4818,13.1044,16.2931,1.2283,29478.8638,20.0040,12.9005,16.4522,1.3681,28730.4796,19.7771,19.7855,19.7813,-1.3148,3.2432,19.7855,19.7968,19.7912,-1.3373,2.8847,19.7968,19.9156,19.8562,-1.3700,0.6376,19.4266,19.4542,19.4404,-2.2668,1.1360,19.4542,19.4885,19.4713,-2.2281,1.1230,18.8607,19.3825,19.1216,-0.6670,-0.0754,18.8607,19.0106,18.9357,-1.2844,0.1185,19.0106,19.0753,19.0429,-0.9851,0.1055,19.7771,20.1079,19.9425,-1.4323,-0.9431,13.4244,13.4307,13.4276,-0.9929,-3.2508,13.3077,13.3176,13.3126,-0.9210,-2.8923,13.1318,13.2175,13.1746,-0.9983,-0.6452,13.1232,13.1318,13.1275,-0.7087,-1.1437,13.1044,13.1136,13.1090,-0.4259,-1.1307,13.1044,13.5162,13.3103,-0.5354,0.0678,13.0973,13.2617,13.1795,-1.4999,-0.1261,12.9005,13.0481,12.9743,-1.2067,-0.1132,12.9005,13.2800,13.0903,-1.4068,0.9355,9.7041,758.2906,-90892.1000,114225.5887
6482.0000,13.3239,19.7024,0.0000,80376.9000,-80376.9000,3.7985,0.0000,13075.3388,13075.3388,184.4195,93452.2388,0.0000,-93452.2388,19.7088,14.2108,9869.4000,0.0000,9869.4000,-0.3579,2280.0711,0.0000,2280.0711,16.1802,0.0000,7589.3289,7589.3289,13.1225,18.7917,0.0000,12091.2000,-12091.2000,0.6425,0.0000,1956.8363,1956.8363,31.2289,14048.0363,0.0000,-14048.0363,19.2620,13.7726,345.7000,0.0000,345.7000,-0.0125,80.2881,0.0000,80.2881,0.5692,0.0000,265.4119,265.4119,13.1597,18.6681,0.0000,3050.1000,-3050.1000,0.1674,0.0000,507.1207,507.1207,8.1690,3557.2207,0.0000,-3557.2207,18.8634,13.3820,345.7000,0.0000,345.7000,-0.0125,80.6725,0.0000,80.6725,0.5726,0.0000,265.0275,265.0275,19.7176,13.2619,16.4897,1.2989,52606.1069,19.3025,13.1161,16.2093,1.1203,26886.2980,19.8531,12.8806,16.3668,1.2626,26514.9756,19.7024,19.7088,19.7056,-0.9061,2.9446,19.7088,19.7176,19.7132,-0.9332,2.5867,19.7176,19.8317,19.7747,-0.9766,0.4740,19.2333,19.2620,19.2476,-2.3195,1.1164,19.2620,19.2980,19.2800,-2.3021,1.1039,18.6681,19.5195,19.0938,-0.3279,-0.0229,18.6681,18.8634,18.7658,-2.0431,0.1446,18.8634,18.9493,18.9063,-1.6411,0.1320,19.7024,19.9928,19.8476,-1.1376,-0.8539,13.3693,13.3740,13.3717,-0.6671,-2.9508,13.2440,13.2532,13.2486,-0.7658,-2.5929,13.1225,13.1650,13.1437,-0.3655,-0.4801,13.1217,13.1225,13.1221,-0.0576,-1.1226,13.1161,13.1144,13.1152,0.0828,-1.1101,13.1161,13.4843,13.3002,-0.1146,0.0167,12.9867,13.1237,13.0552,-1.4928,-0.1507,12.8806,12.9508,12.9157,-0.6997,-0.1382,12.8806,13.1494,13.0150,-0.9014,0.8478,9.1630,716.0067,-84957.4000,106007.3805
6483.0000,13.2737,19.6512,0.0000,74150.1000,-74150.1000,3.5043,0.0000,12048.3299,12048.3299,170.0520,86198.4299,0.0000,-86198.4299,19.6560,14.1589,9870.1000,0.0000,9870.1000,-0.3579,2281.6487,0.0000,2281.6487,16.1975,0.0000,7588.4513,7588.4513,13.1692,18.8390,0.0000,16763.6000,-16763.6000,0.8907,0.0000,2714.7551,2714.7551,43.2951,19478.3551,0.0000,-19478.3551,19.0885,13.6026,354.7000,0.0000,354.7000,-0.0129,82.5492,0.0000,82.5492,0.5855,0.0000,272.1508,272.1508,13.0067,18.5139,0.0000,2690.9000,-2690.9000,0.1477,0.0000,446.6673,446.6673,7.2059,3137.5673,0.0000,-3137.5673,18.7189,13.2404,354.7000,0.0000,354.7000,-0.0129,82.9174,0.0000,82.9174,0.5886,0.0000,271.7826,271.7826,19.6626,13.2143,16.4385,1.2770,51720.4266,19.1200,13.1730,16.1465,1.0600,25439.6983,19.6883,12.9186,16.3034,1.2066,25339.0258,19.6512,19.6560,19.6536,-0.6204,2.7159,19.6560,19.6626,19.6593,-0.6431,2.3580,19.6626,19.7843,19.7235,-0.6102,0.2785,19.0642,19.0885,19.0763,-2.0596,1.1692,19.0885,19.1200,19.1043,-2.1128,1.1564,19.1200,19.0734,19.0967,0.0423,0.0473,18.6495,18.7189,18.6842,-0.9768,0.1950,18.7189,18.7885,18.7537,-1.8347,0.1821,19.6512,19.8962,19.7737,-0.8848,-0.7883,13.3365,13.3395,13.3380,-0.3989,-2.7202,13.2056,13.2118,13.2087,-0.4736,-2.3623,13.1692,13.1414,13.1553,0.1473,-0.2827,13.1764,13.1692,13.1728,0.6198,-1.1735,13.1880,13.1717,13.1799,0.7876,-1.1606,13.0067,13.5101,13.2584,-0.4970,-0.0515,12.9376,13.0067,12.9721,-0.9947,-0.1992,12.9186,12.9167,12.9176,0.0308,-0.1864,12.9186,13.0454,12.9820,-0.3905,0.7841,9.0307,705.6738,-83025.1000,102499.1508
