Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6484.0000,13.2671,19.6445,0.0000,97071.3000,-97071.3000,4.5875,0.0000,15770.2764,15770.2764,222.5461,112841.5764,0.0000,-112841.5764,19.6451,14.1483,9886.4000,0.0000,9886.4000,-0.3585,2285.7095,0.0000,2285.7095,16.2355,0.0000,7600.6905,7600.6905,13.1882,18.8582,0.0000,16961.6000,-16961.6000,0.9012,0.0000,2747.5361,2747.5361,43.8144,19709.1361,0.0000,-19709.1361,19.1667,13.6793,347.9000,0.0000,347.9000,-0.0126,80.8909,0.0000,80.8909,0.5756,0.0000,267.0091,267.0091,12.9691,18.4760,0.0000,2557.5000,-2557.5000,0.1404,0.0000,424.3550,424.3550,6.8478,2981.8550,0.0000,-2981.8550,18.6516,13.1745,347.9000,0.0000,347.9000,-0.0126,81.3942,0.0000,81.3942,0.5785,0.0000,266.5058,266.5058,19.6463,13.2950,16.4707,1.5864,64248.2157,19.1583,13.1780,16.1681,1.3443,32264.2081,19.6400,13.0083,16.3241,1.4908,31305.8252,19.6445,19.6451,19.6448,-0.0989,3.5281,19.6451,19.6463,19.6457,-0.1565,3.1696,19.6463,19.7045,19.6754,-0.5724,0.5469,19.1778,19.1667,19.1723,1.1654,1.4482,19.1667,19.1583,19.1625,0.7105,1.4355,19.1583,19.0463,19.1023,0.0750,0.0368,18.5944,18.6516,18.6230,-0.7312,0.1772,18.6516,18.6927,18.6721,-0.9764,0.1646,19.6445,19.7871,19.7158,-0.6912,-1.0594,13.3545,13.3534,13.3539,0.1999,-3.5363,13.2720,13.2650,13.2685,0.7290,-3.1778,13.1882,13.1634,13.1758,0.2546,-0.5551,13.1901,13.1882,13.1891,0.2043,-1.4563,13.1872,13.1858,13.1865,0.0877,-1.4437,12.9691,13.4744,13.2217,-0.4348,-0.0450,12.9646,12.9691,12.9668,-0.0565,-0.1853,13.0083,12.9492,12.9788,0.7454,-0.1727,13.0083,12.9769,12.9926,0.1359,1.0512,11.1956,874.8388,-106008.2000,127818.2491
6485.0000,13.2828,19.6605,0.0000,105237.8000,-105237.8000,4.9734,0.0000,17103.2550,17103.2550,241.2583,122341.0550,0.0000,-122341.0550,19.6595,14.1624,9857.9000,0.0000,9857.9000,-0.3575,2278.7339,0.0000,2278.7339,16.1910,0.0000,7579.1661,7579.1661,13.1921,18.8621,0.0000,17241.7000,-17241.7000,0.9161,0.0000,2793.0602,2793.0602,44.5412,20034.7602,0.0000,-20034.7602,19.1902,13.7023,441.3000,0.0000,441.3000,-0.0160,102.5787,0.0000,102.5787,0.7294,0.0000,338.7213,338.7213,12.9904,18.4974,0.0000,2907.7000,-2907.7000,0.1596,0.0000,482.5709,482.5709,7.7853,3390.2709,0.0000,-3390.2709,18.6017,13.1256,441.3000,0.0000,441.3000,-0.0160,103.3085,0.0000,103.3085,0.7344,0.0000,337.9915,337.9915,19.6584,13.3230,16.4907,1.7074,69149.0700,19.1867,13.1826,16.1846,1.4563,34951.0282,19.5808,13.0870,16.3339,1.5751,33076.4029,19.6605,19.6595,19.6600,0.1914,3.8205,19.6595,19.6584,19.6590,0.1674,3.4630,19.6584,19.6700,19.6642,-0.1281,0.6332,19.1923,19.1902,19.1913,0.2366,1.5493,19.1902,19.1867,19.1884,0.3205,1.5333,19.1867,19.0282,19.1074,0.0697,0.0240,18.5669,18.6017,18.5843,-0.4594,0.1836,18.6017,18.6296,18.6157,-0.6742,0.1676,19.6605,19.7191,19.6898,-0.3062,-1.1530,13.3749,13.3735,13.3742,0.2522,-3.8295,13.2967,13.2938,13.2952,0.3305,-3.4721,13.1921,13.1808,13.1865,0.1367,-0.6422,13.1925,13.1921,13.1923,0.0461,-1.5583,13.1874,13.1872,13.1873,0.0175,-1.5423,12.9904,13.4083,13.1993,-0.2628,-0.0331,13.0265,12.9904,13.0085,0.5100,-0.1927,13.0870,13.0176,13.0523,0.8946,-0.1767,13.0870,12.9791,13.0330,0.4953,1.1439,12.0325,940.2402,-114646.7000,137176.5011
6486.0000,13.3930,19.7730,0.0000,186538.3000,-186538.3000,8.8156,0.0000,30394.0670,30394.0670,427.6836,216932.3670,0.0000,-216932.3670,19.7689,14.2696,9898.4000,0.0000,9898.4000,-0.3589,2285.1617,0.0000,2285.1617,16.2544,0.0000,7613.2383,7613.2383,13.2001,18.8702,0.0000,1096.8000,-1096.8000,0.0583,0.0000,177.6951,177.6951,2.8335,1274.4951,0.0000,-1274.4951,19.6716,14.1741,409.3000,0.0000,409.3000,-0.0148,94.5997,0.0000,94.5997,0.6763,0.0000,314.7003,314.7003,13.1998,18.7086,0.0000,3711.3000,-3711.3000,0.2037,0.0000,617.3215,617.3215,9.9371,4328.6215,0.0000,-4328.6215,18.8124,13.3320,409.3000,0.0000,409.3000,-0.0148,95.5730,0.0000,95.5730,0.6816,0.0000,313.7270,313.7270,19.7640,13.5856,16.6748,2.5563,103529.9728,19.5778,13.1949,16.3863,2.3768,57043.0803,19.7087,13.3074,16.5080,2.3837,50057.0419,19.7730,19.7689,19.7709,1.3461,6.7283,19.7689,19.7640,19.7664,1.3044,6.3694,19.7640,19.7357,19.7498,1.0415,2.0249,19.7115,19.6716,19.6915,6.0449,2.0832,19.6716,19.6253,19.6484,5.5585,2.0683,18.6737,19.1826,18.9282,-2.1560,-0.2487,18.8124,18.5161,18.6643,0.9727,-0.0450,19.7087,18.8124,19.2605,7.7900,-0.0599,19.7730,19.7087,19.7408,0.6234,-2.0873,13.4948,13.4904,13.4926,1.4362,-6.7546,13.4607,13.4513,13.4560,1.9475,-6.3956,13.2001,13.1963,13.1982,0.1491,-2.0511,13.2008,13.2001,13.2005,0.1060,-2.1094,13.1949,13.1939,13.1944,0.0933,-2.0946,13.1949,13.1998,13.1974,-0.0163,0.2225,13.1998,12.8873,13.0435,0.4308,0.0188,13.0836,13.0387,13.0611,0.1143,0.0336,13.3030,13.0738,13.1884,1.8824,2.0611,18.0682,1411.8780,-180629.4000,210630.0950
6487.0000,13.5911,19.9752,0.0000,237294.5000,-237294.5000,11.2143,0.0000,38843.6332,38843.6332,544.4424,276138.1332,0.0000,-276138.1332,19.9694,14.4662,16721.2000,0.0000,16721.2000,-0.6063,3851.2612,0.0000,3851.2612,27.4192,0.0000,12869.9388,12869.9388,13.3830,19.0550,0.0000,2284.0000,-2284.0000,0.1214,0.0000,370.9750,370.9750,5.9006,2654.9750,0.0000,-2654.9750,19.8621,14.3610,768.8000,0.0000,768.8000,-0.0279,177.2932,0.0000,177.2932,1.2623,0.0000,591.5068,591.5068,13.1782,18.6868,0.0000,4280.3000,-4280.3000,0.2350,0.0000,711.8005,711.8005,11.4624,4992.1005,0.0000,-4992.1005,19.4592,13.9658,768.8000,0.0000,768.8000,-0.0279,178.1348,0.0000,178.1348,1.2767,0.0000,590.6652,590.6652,19.9621,13.7811,16.8716,3.2106,130028.9372,19.7553,13.4066,16.5810,2.9679,71230.1766,19.8193,13.5471,16.6832,2.9322,61576.5668,19.9752,19.9694,19.9723,2.4375,8.5815,19.9694,19.9621,19.9657,2.4128,7.9751,19.9621,19.9125,19.9373,2.2699,2.5209,19.8732,19.8621,19.8676,2.1324,2.6422,19.8621,19.8457,19.8539,2.4870,2.6144,18.6557,18.9526,18.8042,-1.4886,-0.2946,19.4592,18.5329,18.9961,4.0118,-0.0596,19.8193,19.4592,19.6392,4.5778,-0.0875,19.9752,19.8193,19.8973,1.8956,-2.6328,13.6908,13.6851,13.6880,2.3654,-8.6158,13.6405,13.6321,13.6363,2.1835,-8.0095,13.3830,13.3403,13.3617,1.9801,-2.5552,13.3947,13.3830,13.3888,2.2806,-2.6765,13.4066,13.3845,13.3956,2.4352,-2.6487,13.4066,13.1782,13.2924,1.1550,0.2603,13.1782,12.9713,13.0748,0.3848,0.0253,13.4925,12.9660,13.2293,2.0368,0.0532,13.5352,13.2793,13.4072,2.6485,2.5985,23.0253,1799.2302,-225600.0000,262835.6806
6488.0000,13.8429,20.2323,0.0000,260417.2000,-260417.2000,12.3071,0.0000,42881.9999,42881.9999,598.2639,303299.1999,0.0000,-303299.1999,20.2255,14.7175,20402.8000,0.0000,20402.8000,-0.7398,4685.2908,0.0000,4685.2908,33.3692,0.0000,15717.5092,15717.5092,13.6854,19.3608,0.0000,28399.5000,-28399.5000,1.5090,0.0000,4632.4685,4632.4685,73.4215,33031.9685,0.0000,-33031.9685,19.8116,14.3116,1245.4000,0.0000,1245.4000,-0.0452,287.3714,0.0000,287.3714,2.0397,0.0000,958.0286,958.0286,13.2778,18.7873,0.0000,4487.8000,-4487.8000,0.2463,0.0000,747.1143,747.1143,12.0179,5234.9143,0.0000,-5234.9143,18.8974,13.4152,1245.4000,0.0000,1245.4000,-0.0452,290.5071,0.0000,290.5071,2.0505,0.0000,954.8929,954.8929,20.2169,13.9851,17.1010,3.9266,159025.5156,19.8099,13.7189,16.7644,3.4541,82897.2080,19.9720,13.7845,16.8783,3.5088,73684.4076,20.2323,20.2255,20.2289,3.1047,9.4061,20.2255,20.2169,20.2212,3.0911,8.6663,20.2169,20.1388,20.1779,2.9106,2.0502,19.8090,19.8116,19.8103,-0.6840,3.5591,19.8116,19.8140,19.8128,-0.4877,3.5140,18.7873,18.8192,18.8033,-0.0032,-0.0146,18.7873,18.8974,18.8424,-1.8470,0.2317,18.8974,19.1678,19.0326,-7.3132,0.1866,20.2323,20.0237,20.1280,2.7925,-2.9010,13.9468,13.9401,13.9434,3.0907,-9.4369,13.8920,13.8813,13.8866,3.0288,-8.6970,13.6854,13.5961,13.6407,3.3755,-2.0809,13.6995,13.6854,13.6924,3.6714,-3.5899,13.7170,13.6917,13.7043,3.7338,-3.5447,13.2778,13.3051,13.2915,-0.0037,-0.0161,13.4664,13.2778,13.3721,3.5959,-0.2625,13.7845,13.4770,13.6308,4.8530,-0.2173,13.7845,13.5234,13.6539,2.9847,2.8702,27.9985,2187.8455,-270410.9000,315607.1312
6489.0000,14.0068,20.3998,0.0000,271773.0000,-271773.0000,12.8437,0.0000,44925.8729,44925.8729,625.3799,316698.8729,0.0000,-316698.8729,20.3955,14.8843,23177.9000,0.0000,23177.9000,-0.8405,5312.1698,0.0000,5312.1698,37.7827,0.0000,17865.7302,17865.7302,13.8219,19.4989,0.0000,33044.5000,-33044.5000,1.7558,0.0000,5400.7107,5400.7107,85.5332,38445.2107,0.0000,-38445.2107,19.9383,14.4358,1351.1000,0.0000,1351.1000,-0.0490,311.3007,0.0000,311.3007,2.2143,0.0000,1039.7993,1039.7993,13.5689,19.0809,0.0000,4823.8000,-4823.8000,0.2648,0.0000,805.6404,805.6404,12.9187,5629.4404,0.0000,-5629.4404,18.9271,13.4444,1351.1000,0.0000,1351.1000,-0.0490,315.0508,0.0000,315.0508,2.2411,0.0000,1036.0492,1036.0492,20.3899,14.1031,17.2465,4.1689,168838.9878,19.9315,13.8389,16.8852,3.6361,87265.6536,20.1432,13.8787,17.0110,3.7386,78510.7704,20.3998,20.3955,20.3976,2.0436,9.8283,20.3955,20.3899,20.3927,2.0771,8.9878,20.3899,20.3300,20.3600,2.2054,2.0249,19.9441,19.9383,19.9412,1.5872,3.7807,19.9383,19.9315,19.9349,1.4806,3.7317,19.9315,17.7847,18.8581,0.6693,0.0181,18.9978,18.9271,18.9624,1.4565,0.2829,18.9271,18.9588,18.9430,-1.0741,0.2339,20.3998,20.2350,20.3174,2.2931,-3.0154,14.0953,14.0915,14.0934,1.8171,-9.8594,14.0275,14.0217,14.0246,1.6727,-9.0189,13.8219,13.7714,13.7966,1.8891,-2.0559,13.8277,13.8219,13.8248,1.6051,-3.8117,13.8291,13.8198,13.8244,1.4567,-3.7627,13.5689,13.0892,13.3291,0.4612,-0.0492,13.7109,13.5689,13.6399,3.2391,-0.3140,13.8787,13.7602,13.8195,2.2847,-0.2650,13.8787,13.7270,13.8029,1.8052,2.9844,29.6117,2313.8975,-283761.2000,334615.4118
6490.0000,14.1451,20.5411,0.0000,283384.0000,-283384.0000,13.3925,0.0000,46999.4786,46999.4786,652.8006,330383.4786,0.0000,-330383.4786,20.5376,15.0238,27363.2000,0.0000,27363.2000,-0.9922,6261.2158,0.0000,6261.2158,44.5080,0.0000,21101.9842,21101.9842,13.9375,19.6159,0.0000,39349.6000,-39349.6000,2.0908,0.0000,6441.9676,6441.9676,101.9097,45791.5676,0.0000,-45791.5676,20.0275,14.5233,1373.2000,0.0000,1373.2000,-0.0498,316.0644,0.0000,316.0644,2.2468,0.0000,1057.1356,1057.1356,13.7961,19.3101,0.0000,5982.1000,-5982.1000,0.3284,0.0000,1001.6698,1001.6698,16.0249,6983.7698,0.0000,-6983.7698,19.0848,13.5990,1373.2000,0.0000,1373.2000,-0.0498,319.5984,0.0000,319.5984,2.2769,0.0000,1053.6016,1053.6016,20.5331,14.2221,17.3776,4.4236,179153.8809,20.0228,13.9599,16.9914,3.8246,91791.2748,20.2821,13.9798,17.1309,3.9756,83487.8403,20.5411,20.5376,20.5393,1.7179,10.2780,20.5376,20.5331,20.5354,1.7295,9.2858,20.5331,20.4821,20.5076,1.7893,1.9259,20.0312,20.0275,20.0294,1.0722,4.0167,20.0275,20.0228,20.0252,1.0974,3.9669,20.0228,17.9382,18.9805,1.4848,0.0416,19.1559,19.0848,19.1203,1.9133,0.3700,19.0848,19.0521,19.0684,1.5222,0.3202,20.5411,20.4085,20.4748,1.9069,-3.1145,14.2329,14.2295,14.2312,1.6709,-10.3076,14.1537,14.1486,14.1512,1.5350,-9.3154,13.9375,13.8965,13.9170,1.4606,-1.9555,13.9423,13.9375,13.9399,1.3971,-4.0462,13.9434,13.9351,13.9392,1.3934,-3.9964,13.7961,13.0352,13.4156,1.0525,-0.0712,13.8783,13.7961,13.8372,2.3890,-0.3995,13.9798,13.9181,13.9490,1.5707,-0.3497,13.9798,13.8630,13.9214,1.4380,3.0849,31.5051,2461.8531,-298606.1000,354432.9960
6491.0000,14.2950,20.6942,0.0000,295126.3000,-295126.3000,13.9474,0.0000,49122.3193,49122.3193,680.4703,344248.6193,0.0000,-344248.6193,20.6907,15.1740,28752.7000,0.0000,28752.7000,-1.0426,6567.7122,0.0000,6567.7122,46.6832,0.0000,22184.9878,22184.9878,14.0840,19.7641,0.0000,51258.1000,-51258.1000,2.7235,0.0000,8409.4756,8409.4756,132.8135,59667.5756,0.0000,-59667.5756,20.0937,14.5882,1617.2000,0.0000,1617.2000,-0.0586,371.9394,0.0000,371.9394,2.6430,0.0000,1245.2606,1245.2606,13.9921,19.5079,0.0000,7697.4000,-7697.4000,0.4225,0.0000,1291.8119,1291.8119,20.6244,8989.2119,0.0000,-8989.2119,19.2312,13.7424,1617.2000,0.0000,1617.2000,-0.0586,375.7293,0.0000,375.7293,2.6758,0.0000,1241.4707,1241.4707,20.6860,14.3698,17.5279,4.7922,194084.6116,20.0905,14.1228,17.1067,4.0750,97800.2416,20.3910,14.1320,17.2615,4.2739,89751.6534,20.6942,20.6907,20.6924,1.8554,10.7116,20.6907,20.6860,20.6883,1.8538,9.6689,20.6860,20.6276,20.6568,1.8087,1.7021,20.0962,20.0937,20.0950,0.7991,4.4257,20.0937,20.0905,20.0921,0.8156,4.3670,20.0905,18.4261,19.2583,3.3604,0.1181,19.2716,19.2312,19.2514,1.5891,0.5406,19.2312,19.2053,19.2182,1.8153,0.4820,20.6942,20.5676,20.6309,1.8921,-3.2358,14.3878,14.3842,14.3860,1.8758,-10.7373,14.3092,14.3032,14.3062,1.8792,-9.6947,14.0840,14.0300,14.0570,1.6967,-1.7279,14.0895,14.0840,14.0867,1.7793,-4.4515,14.0927,14.0828,14.0877,1.7998,-4.3928,13.9921,13.2029,13.5975,2.2019,-0.1439,14.0454,13.9921,14.0188,2.1986,-0.5664,14.1320,14.0804,14.1062,1.9057,-0.5078,14.1320,13.9966,14.0643,1.7328,3.2101,34.0732,2662.5267,-322094.7000,381636.5066
6492.0000,14.4131,20.8149,0.0000,305978.6000,-305978.6000,14.4603,0.0000,51072.8520,51072.8520,706.1927,357051.4520,0.0000,-357051.4520,20.8122,15.2932,24924.8000,0.0000,24924.8000,-0.9038,5685.5100,0.0000,5685.5100,40.3894,0.0000,19239.2900,19239.2900,14.1975,19.8789,0.0000,52557.0000,-52557.0000,2.7925,0.0000,8637.0037,8637.0037,136.2611,61194.0037,0.0000,-61194.0037,20.2221,14.7142,1918.8000,0.0000,1918.8000,-0.0696,440.6499,0.0000,440.6499,3.1332,0.0000,1478.1501,1478.1501,14.1358,19.6530,0.0000,9428.7000,-9428.7000,0.5176,0.0000,1585.0403,1585.0403,25.2685,11013.7403,0.0000,-11013.7403,19.4546,13.9615,1918.8000,0.0000,1918.8000,-0.0696,444.6194,0.0000,444.6194,3.1687,0.0000,1474.1806,1474.1806,20.8087,14.4987,17.6537,5.0260,203553.9290,20.2163,14.2210,17.2186,4.2978,103146.6428,20.5377,14.2316,17.3846,4.5206,94932.1812,20.8149,20.8122,20.8136,1.4694,11.0837,20.8122,20.8087,20.8104,1.4812,10.1799,20.8087,20.7616,20.7851,1.5563,1.8162,20.2268,20.2221,20.2244,1.5703,4.6087,20.2221,20.2163,20.2192,1.5411,4.5392,20.2163,18.6482,19.4322,2.1066,0.0785,19.5206,19.4546,19.4876,2.8589,0.5961,19.4546,19.4200,19.4373,2.6516,0.5265,20.8149,20.7119,20.7634,1.6069,-3.3766,14.5019,14.4994,14.5007,1.3916,-11.1086,14.4366,14.4319,14.4342,1.5522,-10.2048,14.1975,14.1544,14.1760,1.4436,-1.8411,14.2016,14.1975,14.1995,1.3692,-4.6336,14.2007,14.1937,14.1972,1.3294,-4.5640,14.1358,13.3268,13.7313,1.6230,-0.1034,14.1721,14.1358,14.1540,1.6394,-0.6209,14.2316,14.1987,14.2151,1.3220,-0.5514,14.2316,14.1272,14.1794,1.3963,3.3517,35.4507,2770.1649,-339201.9000,401632.7530
6493.0000,14.5735,20.9788,0.0000,316225.8000,-316225.8000,14.9445,0.0000,52987.0557,52987.0557,730.4158,369212.8557,0.0000,-369212.8557,20.9752,15.4533,28756.2000,0.0000,28756.2000,-1.0428,6547.4380,0.0000,6547.4380,46.5262,0.0000,22208.7620,22208.7620,14.3522,20.0355,0.0000,69183.8000,-69183.8000,3.6760,0.0000,11395.5584,11395.5584,179.4527,80579.3584,0.0000,-80579.3584,20.2742,14.7653,1835.7000,0.0000,1835.7000,-0.0666,421.3130,0.0000,421.3130,2.9925,0.0000,1414.3870,1414.3870,14.3084,19.8272,0.0000,10815.7000,-10815.7000,0.5937,0.0000,1821.9480,1821.9480,28.9902,12637.6480,0.0000,-12637.6480,19.6341,14.1375,1835.7000,0.0000,1835.7000,-0.0666,424.4639,0.0000,424.4639,3.0226,0.0000,1411.2361,1411.2361,20.9707,14.6472,17.8090,5.4315,219975.6570,20.2720,14.3958,17.3339,4.5425,109020.6471,20.6407,14.3967,17.5187,4.8268,101363.6965,20.9788,20.9752,20.9770,1.9806,11.4776,20.9752,20.9707,20.9730,1.9693,10.4348,20.9707,20.9000,20.9354,1.8205,1.4156,20.2759,20.2742,20.2750,0.6185,5.0916,20.2742,20.2720,20.2731,0.6584,5.0250,20.2720,19.2271,19.7495,3.8369,0.2148,19.6677,19.6341,19.6509,1.9785,0.8085,19.6341,19.6132,19.6236,2.2565,0.7420,20.9788,20.8606,20.9197,1.8935,-3.4670,14.6700,14.6663,14.6682,2.0291,-11.4971,14.5976,14.5918,14.5947,1.9448,-10.4543,14.3522,14.2858,14.3190,1.7343,-1.4352,14.3573,14.3522,14.3548,1.8812,-5.1111,14.3611,14.3519,14.3565,1.9299,-5.0446,14.3084,13.6491,13.9788,2.9943,-0.2344,14.3430,14.3084,14.3257,2.0803,-0.8281,14.3967,14.3609,14.3788,1.9832,-0.7615,14.3967,14.2637,14.3302,1.8281,3.4475,38.3380,2995.7824,-363797.7000,430360.0006
6494.0000,14.6696,21.0771,0.0000,322357.4000,-322357.4000,15.2343,0.0000,54139.8300,54139.8300,745.3747,376497.2300,0.0000,-376497.2300,21.0750,15.5512,27362.9000,0.0000,27362.9000,-0.9922,6223.2364,0.0000,6223.2364,44.1808,0.0000,21139.6636,21139.6636,14.4349,20.1192,0.0000,68031.3000,-68031.3000,3.6148,0.0000,11219.6088,11219.6088,176.5776,79250.9088,0.0000,-79250.9088,20.3834,14.8724,1236.9000,0.0000,1236.9000,-0.0449,283.5260,0.0000,283.5260,2.0150,0.0000,953.3740,953.3740,14.4146,19.9344,0.0000,10640.0000,-10640.0000,0.5841,0.0000,1794.6476,1794.6476,28.5249,12434.6476,0.0000,-12434.6476,19.8057,14.3057,1236.9000,0.0000,1236.9000,-0.0449,285.4298,0.0000,285.4298,2.0318,0.0000,951.4702,951.4702,21.0722,14.7376,17.9049,5.5354,224185.4327,20.3789,14.4622,17.4206,4.6532,111677.6367,20.7845,14.4588,17.6217,4.9748,104471.1575,21.0771,21.0750,21.0760,1.2028,11.6894,21.0750,21.0722,21.0736,1.2223,10.6972,21.0722,21.0230,21.0476,1.3629,1.5216,20.3869,20.3834,20.3851,1.3368,5.1363,20.3834,20.3789,20.3811,1.3121,5.0915,20.3789,19.5715,19.9752,2.7318,0.1978,19.8426,19.8057,19.8242,2.0986,0.7819,19.8057,19.7862,19.7960,2.0876,0.7370,21.0771,20.9920,21.0346,1.3943,-3.5449,14.7583,14.7564,14.7574,1.0844,-11.7096,14.6881,14.6849,14.6865,1.1156,-10.7174,14.4349,14.3937,14.4143,1.1576,-1.5418,14.4375,14.4349,14.4362,0.9909,-5.1566,14.4383,14.4337,14.4360,0.9670,-5.1117,14.4146,13.9013,14.1580,2.1706,-0.2181,14.4353,14.4146,14.4250,1.2059,-0.8021,14.4588,14.4429,14.4509,0.8775,-0.7573,14.4588,14.3813,14.4200,1.0919,3.5247,38.8004,3031.9162,-371192.0000,440334.2269
6495.0000,14.7503,21.1596,0.0000,329356.5000,-329356.5000,15.5651,0.0000,55423.2307,55423.2307,762.0483,384779.7307,0.0000,-384779.7307,21.1578,15.6326,25971.2000,0.0000,25971.2000,-0.9418,5901.2512,0.0000,5901.2512,41.8811,0.0000,20069.9488,20069.9488,14.5099,20.1951,0.0000,68160.2000,-68160.2000,3.6216,0.0000,11253.5637,11253.5637,176.9738,79413.7637,0.0000,-79413.7637,20.4749,14.9623,1194.3000,0.0000,1194.3000,-0.0433,273.4740,0.0000,273.4740,1.9429,0.0000,920.8260,920.8260,14.4970,20.0176,0.0000,11591.0000,-11591.0000,0.6363,0.0000,1957.0116,1957.0116,31.0785,13548.0116,0.0000,-13548.0116,19.9440,14.4413,1194.3000,0.0000,1194.3000,-0.0433,275.1550,0.0000,275.1550,1.9575,0.0000,919.1450,919.1450,21.1556,14.8235,17.9895,5.6669,229511.2752,20.4712,14.5290,17.5001,4.7862,114868.2412,20.8917,14.5333,17.7125,5.1214,107549.1983,21.1596,21.1578,21.1587,1.0053,11.9382,21.1578,21.1556,21.1567,1.0109,10.9964,21.1556,21.1183,21.1370,1.0861,1.5991,20.4779,20.4749,20.4764,1.1092,5.2207,20.4749,20.4712,20.4731,1.1176,5.1774,20.4712,19.7953,20.1333,1.9150,0.1655,19.9717,19.9440,19.9578,1.6211,0.8018,19.9440,19.9285,19.9362,1.7007,0.7585,21.1596,21.0931,21.1263,1.1153,-3.6269,14.8377,14.8360,14.8368,0.9669,-11.9580,14.7726,14.7697,14.7711,1.0293,-11.0162,14.5099,14.4772,14.4935,0.9643,-1.6189,14.5123,14.5099,14.5111,0.9112,-5.2405,14.5127,14.5085,14.5106,0.9084,-5.1972,14.4970,14.0714,14.2842,1.5312,-0.1853,14.5133,14.4970,14.5052,0.9760,-0.8216,14.5333,14.5173,14.5253,0.9060,-0.7783,14.5333,14.4661,14.4997,0.9689,3.6071,39.5955,3094.0459,-380747.9000,451928.7146
6496.0000,14.8482,21.2596,0.0000,336830.0000,-336830.0000,15.9183,0.0000,56815.3726,56815.3726,779.7614,393645.3726,0.0000,-393645.3726,21.2576,15.7305,22137.0000,0.0000,22137.0000,-0.8027,5024.4467,0.0000,5024.4467,35.6609,0.0000,17112.5533,17112.5533,14.6129,20.2994,0.0000,73512.6000,-73512.6000,3.9060,0.0000,12156.2237,12156.2237,190.9317,85668.8237,0.0000,-85668.8237,20.5568,15.0426,1526.1000,0.0000,1526.1000,-0.0553,349.1239,0.0000,349.1239,2.4798,0.0000,1176.9761,1176.9761,14.6049,20.1265,0.0000,13934.4000,-13934.4000,0.7649,0.0000,2355.7789,2355.7789,37.3656,16290.1789,0.0000,-16290.1789,20.0764,14.5713,1526.1000,0.0000,1526.1000,-0.0553,351.0576,0.0000,351.0576,2.4968,0.0000,1175.0424,1175.0424,21.2550,14.9350,18.0950,5.9213,239813.6027,20.5537,14.6313,17.5925,4.9938,119851.6561,20.9776,14.6490,17.8133,5.3364,112064.7775,21.2596,21.2576,21.2586,1.2138,12.1934,21.2576,21.2550,21.2563,1.2098,11.3906,21.2550,21.2133,21.2342,1.1807,1.5527,20.5593,20.5568,20.5581,0.9936,5.4587,20.5568,20.5537,20.5552,0.9993,5.4034,20.5537,19.9706,20.2621,1.5631,0.1565,20.1000,20.0764,20.0882,1.5815,0.9214,20.0764,20.0636,20.0700,1.6222,0.8661,21.2596,21.1901,21.2249,1.1974,-3.7249,14.9371,14.9350,14.9361,1.2055,-12.2096,14.8849,14.8812,14.8831,1.3587,-11.4069,14.6129,14.5711,14.5920,1.1960,-1.5690,14.6161,14.6129,14.6145,1.2561,-5.4750,14.6173,14.6117,14.6145,1.2618,-5.4197,14.6049,14.1919,14.3984,1.3855,-0.1728,14.6243,14.6049,14.6146,1.3282,-0.9377,14.6490,14.6276,14.6383,1.3715,-0.8823,14.6490,14.5621,14.6055,1.2856,3.7087,41.1486,3215.4062,-399087.8000,471730.0363
6497.0000,14.9001,21.3128,0.0000,340565.3000,-340565.3000,16.0948,0.0000,57517.9064,57517.9064,788.9273,398083.2064,0.0000,-398083.2064,21.3117,15.7837,14481.3000,0.0000,14481.3000,-0.5251,3284.8539,0.0000,3284.8539,23.2991,0.0000,11196.4461,11196.4461,14.6604,20.3474,0.0000,65142.4000,-65142.4000,3.4613,0.0000,10779.8923,10779.8923,169.2664,75922.2923,0.0000,-75922.2923,20.6727,15.1563,992.1000,0.0000,992.1000,-0.0360,226.6624,0.0000,226.6624,1.6104,0.0000,765.4376,765.4376,14.6748,20.1972,0.0000,15771.6000,-15771.6000,0.8658,0.0000,2668.6840,2668.6840,42.2979,18440.2840,0.0000,-18440.2840,20.1773,14.6702,992.1000,0.0000,992.1000,-0.0360,227.9523,0.0000,227.9523,1.6204,0.0000,764.1477,764.1477,21.3103,15.0032,18.1568,5.9539,241134.1529,20.6682,14.6627,17.6655,5.1022,122453.1988,21.0695,14.6990,17.8843,5.4124,113660.3768,21.3128,21.3117,21.3122,0.6551,12.3013,21.3117,21.3103,21.3110,0.6681,11.7762,21.3103,21.2872,21.2988,0.7875,1.8638,20.6763,20.6727,20.6745,1.4133,5.3251,20.6727,20.6682,20.6704,1.3981,5.2891,20.6682,19.8613,20.2647,0.0397,0.0025,20.1962,20.1773,20.1867,1.1969,0.8683,20.1773,20.1671,20.1722,1.2409,0.8323,21.3128,21.2675,21.2902,0.7956,-3.7935,14.9792,14.9783,14.9787,0.5229,-12.3169,14.9453,14.9433,14.9443,0.7470,-11.7917,14.6604,14.6397,14.6501,0.7089,-1.8794,14.6619,14.6604,14.6611,0.5707,-5.3406,14.6610,14.6585,14.6598,0.5540,-5.3047,14.6748,14.1517,14.4133,0.1878,-0.0181,14.6874,14.6748,14.6811,0.8109,-0.8838,14.6990,14.6881,14.6936,0.6750,-0.8478,14.6990,14.6453,14.6722,0.8118,3.7779,40.8537,3192.3676,-405013.8000,477247.7285
6498.0000,14.6212,21.0275,0.0000,243406.7000,-243406.7000,11.5032,0.0000,40832.3405,40832.3405,564.0544,284239.0405,0.0000,-284239.0405,21.0354,15.5124,11933.2000,0.0000,11933.2000,-0.4327,2715.2105,0.0000,2715.2105,19.1864,0.0000,9217.9895,9217.9895,14.3264,20.0093,0.0000,34847.1000,-34847.1000,1.8516,0.0000,5737.6009,5737.6009,90.5653,40584.7009,0.0000,-40584.7009,20.5278,15.0141,836.8000,0.0000,836.8000,-0.0303,191.4971,0.0000,191.4971,1.3563,0.0000,645.3029,645.3029,14.4248,19.9446,0.0000,17178.6000,-17178.6000,0.9430,0.0000,2897.8675,2897.8675,46.0755,20076.4675,0.0000,-20076.4675,20.0016,14.4979,836.8000,0.0000,836.8000,-0.0303,192.6612,0.0000,192.6612,1.3649,0.0000,644.1388,644.1388,21.0448,14.5983,17.8216,4.2374,171614.6279,20.5141,14.2711,17.3926,3.6933,88639.1134,20.9853,14.2358,17.6106,3.9929,83851.8840,21.0275,21.0354,21.0315,-3.3799,8.8748,21.0354,21.0448,21.0401,-3.2612,8.4421,21.0448,21.1349,21.0898,-2.5131,1.5399,20.5204,20.5278,20.5241,-1.8075,3.3915,20.5278,20.5363,20.5320,-1.6621,3.3611,19.9446,20.2804,20.1125,-1.8293,-0.3200,19.9446,20.0016,19.9731,-2.5700,0.6229,20.0016,20.0239,20.0128,-1.9156,0.5926,21.0275,21.2021,21.1148,-2.1080,-2.6284,14.6309,14.6405,14.6357,-4.1312,-8.8810,14.5695,14.5858,14.5776,-4.4168,-8.4482,14.3264,14.4409,14.3837,-3.2069,-1.5461,14.3096,14.3264,14.3180,-4.1327,-3.3976,14.2711,14.3033,14.2872,-4.4882,-3.3673,14.2711,14.4126,14.3418,-0.8541,0.3139,14.3547,14.4308,14.3927,-3.4719,-0.6291,14.2358,14.3474,14.2916,-4.8427,-0.5988,14.2358,14.5556,14.3957,-3.3283,2.6222,28.6001,2234.8530,-281825.6000,344105.6253
6499.0000,14.4455,20.8480,0.0000,237115.4000,-237115.4000,11.2059,0.0000,39609.1914,39609.1914,548.4477,276724.5914,0.0000,-276724.5914,20.8532,15.3335,11948.6000,0.0000,11948.6000,-0.4333,2724.2924,0.0000,2724.2924,19.2779,0.0000,9224.3076,9224.3076,14.1552,19.8361,0.0000,24377.2000,-24377.2000,1.2953,0.0000,4003.5460,4003.5460,63.2650,28380.7460,0.0000,-28380.7460,20.4698,14.9572,658.1000,0.0000,658.1000,-0.0239,150.7025,0.0000,150.7025,1.0686,0.0000,507.3975,507.3975,14.2693,19.7877,0.0000,16890.2000,-16890.2000,0.9272,0.0000,2843.8882,2843.8882,45.2876,19734.0882,0.0000,-19734.0882,19.8407,14.3401,658.1000,0.0000,658.1000,-0.0239,151.8024,0.0000,151.8024,1.0759,0.0000,506.2976,506.2976,20.8597,14.4779,17.6688,3.9344,159344.8911,20.4249,14.1248,17.2749,3.4957,83896.8872,20.8471,14.1141,17.4806,3.7359,78453.3562,20.8480,20.8532,20.8506,-2.1750,8.6585,20.8532,20.8597,20.8564,-2.2083,8.2252,20.8597,20.9331,20.8964,-2.3266,1.7515,20.4667,20.4698,20.4682,-0.6659,3.0468,20.4698,20.4739,20.4718,-0.7187,3.0229,19.7877,20.0807,19.9342,-2.1439,-0.4297,19.7877,19.8407,19.8142,-1.9096,0.4975,19.8407,19.8685,19.8546,-1.9007,0.4736,20.8480,21.0290,20.9385,-2.1195,-2.5474,14.4763,14.4809,14.4786,-1.8880,-8.6669,14.4244,14.4312,14.4278,-1.7997,-8.2337,14.1552,14.2277,14.1914,-2.3117,-1.7600,14.1461,14.1552,14.1506,-2.0121,-3.0553,14.1248,14.1397,14.1322,-1.8616,-3.0314,14.1248,14.3092,14.2170,-1.4979,0.4212,14.1745,14.2360,14.2052,-2.2547,-0.5060,14.1141,14.1663,14.1402,-1.8193,-0.4821,14.1141,14.3246,14.2194,-2.1198,2.5389,26.8384,2097.1932,-265118.0000,321695.1345
6500.0000,14.1784,20.5751,0.0000,168466.5000,-168466.5000,7.9616,0.0000,27962.5040,27962.5040,389.2063,196429.0040,0.0000,-196429.0040,20.5859,15.0711,11938.5000,0.0000,11938.5000,-0.4329,2730.2506,0.0000,2730.2506,19.3059,0.0000,9208.2494,9208.2494,13.8422,19.5194,0.0000,10486.1000,-10486.1000,0.5572,0.0000,1714.3231,1714.3231,27.1946,12200.4231,0.0000,-12200.4231,20.3726,14.8619,713.6000,0.0000,713.6000,-0.0259,163.5937,0.0000,163.5937,1.1596,0.0000,550.0063,550.0063,14.0580,19.5744,0.0000,16350.0000,-16350.0000,0.8975,0.0000,2746.0493,2746.0493,43.8309,19096.0493,0.0000,-19096.0493,19.6614,14.1643,713.6000,0.0000,713.6000,-0.0259,164.9508,0.0000,164.9508,1.1691,0.0000,548.6492,548.6492,20.5991,14.1021,17.3506,2.7632,111908.5022,20.2693,13.7427,17.0060,2.4982,59955.8557,20.6891,13.6996,17.1943,2.6754,56182.5287,20.5751,20.5859,20.5805,-3.2514,6.2265,20.5859,20.5991,20.5925,-3.1768,5.7936,20.5991,20.7181,20.6586,-2.8608,1.3278,20.3638,20.3726,20.3682,-1.1988,1.8850,20.3726,20.3831,20.3779,-1.1257,1.8591,19.5744,19.8645,19.7195,-2.5829,-0.5226,19.5744,19.6614,19.6179,-2.3605,0.3749,19.6614,19.7025,19.6820,-2.0752,0.3490,20.5751,20.8875,20.7313,-2.4923,-1.7350,14.1643,14.1767,14.1705,-3.7101,-6.2287,14.0745,14.0966,14.0856,-4.1225,-5.7958,13.8422,13.9818,13.9120,-3.3640,-1.3300,13.8138,13.8422,13.8280,-3.8853,-1.8872,13.7427,13.7992,13.7710,-4.3517,-1.8613,13.7427,14.0980,13.9204,-3.5721,0.5205,13.8885,14.0029,13.9457,-3.1237,-0.3771,13.6996,13.8682,13.7839,-4.2914,-0.3512,13.6996,14.1847,13.9422,-3.3371,1.7329,18.7981,1468.9122,-181936.9000,228046.8866
6501.0000,13.9836,20.3761,0.0000,159864.0000,-159864.0000,7.5550,0.0000,26412.0544,26412.0544,368.6783,186276.0544,0.0000,-186276.0544,20.3845,14.8735,10106.9000,0.0000,10106.9000,-0.3665,2316.7029,0.0000,2316.7029,16.3996,0.0000,7790.1971,7790.1971,13.6610,19.3362,0.0000,6524.1000,-6524.1000,0.3466,0.0000,1063.8284,1063.8284,16.8979,7587.9284,0.0000,-7587.9284,20.2725,14.7637,437.8000,0.0000,437.8000,-0.0159,100.4817,0.0000,100.4817,0.7123,0.0000,337.3183,337.3183,13.8219,19.3361,0.0000,15377.0000,-15377.0000,0.8441,0.0000,2575.5567,2575.5567,41.2126,17952.5567,0.0000,-17952.5567,19.4547,13.9616,437.8000,0.0000,437.8000,-0.0159,101.4458,0.0000,101.4458,0.7189,0.0000,336.3542,336.3542,20.3952,13.9768,17.1860,2.5512,103324.1269,20.1309,13.6078,16.8694,2.3336,56005.9596,20.5109,13.5786,17.0448,2.4800,52079.3632,20.3761,20.3845,20.3803,-2.4076,5.9031,20.3845,20.3952,20.3899,-2.4375,5.5366,20.3952,20.4985,20.4468,-2.5480,1.3628,20.2628,20.2725,20.2677,-1.2054,1.7095,20.2725,20.2847,20.2786,-1.1895,1.6936,19.3361,19.6418,19.4890,-2.7734,-0.5324,19.3361,19.4547,19.3954,-2.6770,0.3117,19.4547,19.5107,19.4827,-2.3964,0.2958,20.3761,20.6901,20.5331,-2.3842,-1.6520,13.9921,13.9995,13.9958,-2.1003,-5.9060,13.9232,13.9338,13.9285,-1.8875,-5.5395,13.6610,13.7592,13.7101,-2.4281,-1.3657,13.6440,13.6610,13.6525,-2.1093,-1.7124,13.6078,13.6335,13.6206,-1.8058,-1.6965,13.6078,13.8393,13.7235,-2.3669,0.5295,13.6827,13.7926,13.7377,-2.5027,-0.3146,13.5786,13.6679,13.6232,-1.9307,-0.2987,13.5786,13.9268,13.7527,-2.2781,1.6490,17.4514,1363.6784,-170782.6000,211409.4496
6502.0000,13.8321,20.2213,0.0000,131488.0000,-131488.0000,6.2140,0.0000,21646.1475,21646.1475,302.8483,153134.1475,0.0000,-153134.1475,20.2292,14.7212,9880.1000,0.0000,9880.1000,-0.3583,2268.7648,0.0000,2268.7648,16.0729,0.0000,7611.3352,7611.3352,13.5526,19.2266,0.0000,9603.0000,-9603.0000,0.5102,0.0000,1563.4725,1563.4725,24.8542,11166.4725,0.0000,-11166.4725,19.9937,14.4901,359.7000,0.0000,359.7000,-0.0130,82.8234,0.0000,82.8234,0.5860,0.0000,276.8766,276.8766,13.6621,19.1749,0.0000,13217.6000,-13217.6000,0.7256,0.0000,2209.8394,2209.8394,35.4162,15427.4394,0.0000,-15427.4394,19.2665,13.7770,359.7000,0.0000,359.7000,-0.0130,83.5351,0.0000,83.5351,0.5923,0.0000,276.1649,276.1649,20.2393,13.7926,17.0159,2.1689,87840.0297,19.9086,13.5132,16.7109,1.9365,46475.6761,20.3056,13.4523,16.8789,2.0751,43577.8129,20.2213,20.2292,20.2253,-1.8628,4.8694,20.2292,20.2393,20.2343,-1.8697,4.5111,20.2393,20.3445,20.2919,-1.8618,0.9784,19.9613,19.9937,19.9775,-3.4933,1.4886,19.9937,20.0312,20.0124,-3.2040,1.4756,19.1749,19.4660,19.3205,-2.0252,-0.4085,19.1749,19.2665,19.2207,-2.1005,0.3170,19.2665,19.3184,19.2925,-2.2877,0.3040,20.2213,20.5287,20.3750,-1.8991,-1.3446,13.8413,13.8490,13.8452,-1.8093,-4.8697,13.7579,13.7714,13.7647,-1.9687,-4.5115,13.5526,13.6324,13.5925,-1.4109,-0.9787,13.5409,13.5526,13.5468,-1.2680,-1.4890,13.5132,13.5325,13.5229,-1.1719,-1.4759,13.5132,13.6952,13.6042,-1.4319,0.4082,13.5359,13.6196,13.5777,-1.9217,-0.3174,13.4523,13.5256,13.4889,-1.6127,-0.3043,13.4523,13.7707,13.6115,-1.6963,1.3443,14.8538,1160.6953,-143709.1000,177893.5186
6503.0000,13.6962,20.0826,0.0000,116303.1000,-116303.1000,5.4964,0.0000,19085.1464,19085.1464,267.6074,135388.2464,0.0000,-135388.2464,20.0906,14.5852,9876.4000,0.0000,9876.4000,-0.3581,2271.5530,0.0000,2271.5530,16.0989,0.0000,7604.8470,7604.8470,13.4327,19.1053,0.0000,7932.4000,-7932.4000,0.4215,0.0000,1289.3026,1289.3026,20.5215,9221.7026,0.0000,-9221.7026,19.8659,14.3648,345.4000,0.0000,345.4000,-0.0125,79.6492,0.0000,79.6492,0.5647,0.0000,265.7508,265.7508,13.5514,19.0632,0.0000,10608.9000,-10608.9000,0.5824,0.0000,1771.4833,1771.4833,28.4218,12380.3833,0.0000,-12380.3833,19.1423,13.6554,345.4000,0.0000,345.4000,-0.0125,80.3330,0.0000,80.3330,0.5701,0.0000,265.0670,265.0670,20.1008,13.6314,16.8661,1.8844,76318.0179,19.7725,13.3792,16.5759,1.6760,40223.9833,20.1908,13.2863,16.7386,1.8100,38010.2519,20.0826,20.0906,20.0866,-1.6655,4.3040,20.0906,20.1008,20.0957,-1.6639,3.9458,20.1008,20.2049,20.1528,-1.6697,0.8873,19.8508,19.8659,19.8583,-1.4302,1.3088,19.8659,19.8876,19.8767,-1.6294,1.2963,19.0632,19.3271,19.1952,-1.5039,-0.3350,19.0632,19.1423,19.1028,-1.4147,0.2474,19.1423,19.1874,19.1649,-1.5314,0.2349,20.0826,20.3885,20.2355,-1.6752,-1.1924,13.7007,13.7088,13.7048,-1.6860,-4.3061,13.6062,13.6205,13.6133,-1.8180,-3.9480,13.4327,13.5196,13.4761,-1.3967,-0.8895,13.4172,13.4327,13.4250,-1.4616,-1.3110,13.3792,13.4081,13.3936,-1.5510,-1.2984,13.3792,13.5967,13.4879,-1.3950,0.3328,13.4047,13.4910,13.4479,-1.5591,-0.2496,13.2863,13.3914,13.3389,-1.8027,-0.2371,13.2863,13.6505,13.4684,-1.7182,1.1902,12.9515,1012.0480,-124277.2000,154552.2532
6504.0000,13.5641,19.9476,0.0000,97669.6000,-97669.6000,4.6158,0.0000,15977.7860,15977.7860,224.5330,113647.3860,0.0000,-113647.3860,19.9569,14.4540,9862.9000,0.0000,9862.9000,-0.3576,2271.9732,0.0000,2271.9732,16.1057,0.0000,7590.9268,7590.9268,13.2868,18.9578,0.0000,5863.4000,-5863.4000,0.3115,0.0000,951.0806,951.0806,15.1617,6814.4806,0.0000,-6814.4806,19.7692,14.2699,355.2000,0.0000,355.2000,-0.0129,82.0018,0.0000,82.0018,0.5817,0.0000,273.1982,273.1982,13.4544,18.9653,0.0000,8408.9000,-8408.9000,0.4616,0.0000,1402.6071,1402.6071,22.5255,9811.5071,0.0000,-9811.5071,19.0502,13.5651,355.2000,0.0000,355.2000,-0.0129,82.7034,0.0000,82.7034,0.5873,0.0000,272.4966,272.4966,19.9687,13.4548,16.7118,1.5526,62879.4678,19.6715,13.2064,16.4389,1.3869,33284.5817,20.1001,13.0888,16.5944,1.5040,31584.0410,19.9476,19.9569,19.9523,-1.6126,3.6205,19.9569,19.9687,19.9628,-1.5954,3.2629,19.9687,20.0806,20.0247,-1.5381,0.7601,19.7542,19.7692,19.7617,-1.1575,1.0717,19.7692,19.7884,19.7788,-1.1738,1.0588,18.9653,19.2232,19.0942,-1.2098,-0.2760,18.9653,19.0502,19.0078,-1.1381,0.1856,19.0502,19.0946,19.0724,-1.1072,0.1727,19.9476,20.2745,20.1111,-1.4935,-0.9953,13.5589,13.5686,13.5637,-1.6936,-3.6235,13.4424,13.4609,13.4516,-1.9430,-3.2659,13.2868,13.4016,13.3442,-1.5836,-0.7631,13.2637,13.2868,13.2752,-1.7985,-1.0746,13.2064,13.2515,13.2289,-1.9797,-1.0618,13.2064,13.5063,13.3564,-1.5795,0.2730,13.2709,13.3791,13.3250,-1.4745,-0.1886,13.0888,13.2493,13.1691,-2.0405,-0.1757,13.0888,13.5476,13.3182,-1.8044,0.9923,10.7284,838.3288,-101368.6000,127748.0905
6505.0000,13.4765,19.8583,0.0000,95280.5000,-95280.5000,4.5029,0.0000,15555.0578,15555.0578,218.8521,110835.5578,0.0000,-110835.5578,19.8647,14.3636,9919.3000,0.0000,9919.3000,-0.3597,2287.4222,0.0000,2287.4222,16.2258,0.0000,7631.8778,7631.8778,13.2663,18.9371,0.0000,13019.3000,-13019.3000,0.6918,0.0000,2111.2126,2111.2126,33.6462,15130.5126,0.0000,-15130.5126,19.4476,13.9546,348.0000,0.0000,348.0000,-0.0126,80.6443,0.0000,80.6443,0.5706,0.0000,267.3557,267.3557,13.2984,18.8080,0.0000,7460.8000,-7460.8000,0.4095,0.0000,1242.3287,1242.3287,19.9840,8703.1287,0.0000,-8703.1287,18.9083,13.4260,348.0000,0.0000,348.0000,-0.0126,81.1653,0.0000,81.1653,0.5761,0.0000,266.8347,266.8347,19.8733,13.4183,16.6458,1.6043,64972.2214,19.4645,13.2658,16.3652,1.3865,33275.7230,19.9171,13.1236,16.5203,1.5195,31910.0954,19.8583,19.8647,19.8615,-1.0872,3.5203,19.8647,19.8733,19.8690,-1.1236,3.1606,19.8733,19.9871,19.9302,-1.1320,0.5510,19.4026,19.4476,19.4251,-4.0534,1.2428,19.4476,19.4992,19.4734,-3.6767,1.2302,18.8080,19.2005,19.0043,-1.0776,-0.1616,18.8080,18.9083,18.8582,-1.7974,0.2479,18.9083,18.9575,18.9329,-1.6758,0.2353,19.8583,20.1469,20.0026,-1.3011,-0.9825,13.5051,13.5091,13.5071,-0.6757,-3.5222,13.4019,13.4074,13.4047,-0.5586,-3.1625,13.2663,13.3246,13.2954,-0.5800,-0.5528,13.2650,13.2663,13.2656,-0.1074,-1.2446,13.2658,13.2580,13.2619,0.4061,-1.2320,13.2658,13.3852,13.3255,-0.3640,0.1598,13.1612,13.2429,13.2020,-1.4754,-0.2497,13.1236,13.1471,13.1353,-0.3990,-0.2371,13.1236,13.3597,13.2416,-0.9155,0.9807,11.1542,871.6072,-105145.3000,130158.0398
6506.0000,13.4086,19.7889,0.0000,87207.1000,-87207.1000,4.1213,0.0000,14214.4550,14214.4550,200.1942,101421.5550,0.0000,-101421.5550,19.7943,14.2945,9886.1000,0.0000,9886.1000,-0.3585,2281.6437,0.0000,2281.6437,16.1909,0.0000,7604.4563,7604.4563,13.2279,18.8983,0.0000,11015.8000,-11015.8000,0.5853,0.0000,1785.3777,1785.3777,28.4662,12801.1777,0.0000,-12801.1777,19.3785,13.8868,349.7000,0.0000,349.7000,-0.0127,81.1047,0.0000,81.1047,0.5758,0.0000,268.5953,268.5953,13.2466,18.7557,0.0000,6809.5000,-6809.5000,0.3738,0.0000,1133.2372,1133.2372,18.2370,7942.7372,0.0000,-7942.7372,18.8127,13.3323,349.7000,0.0000,349.7000,-0.0127,81.6559,0.0000,81.6559,0.5800,0.0000,268.0441,268.0441,19.8015,13.3248,16.5631,1.4484,58661.1879,19.3574,13.1996,16.2785,1.2394,29746.1802,19.8227,13.0384,16.4306,1.3655,28675.6941,19.7889,19.7943,19.7916,-0.8353,3.2282,19.7943,19.8015,19.7979,-0.8501,2.8697,19.8015,19.9015,19.8515,-0.9413,0.5214,19.3709,19.3785,19.3747,-0.6002,1.1067,19.3785,19.3949,19.3867,-1.0383,1.0940,18.7557,19.0986,18.9272,-0.9220,-0.1584,18.7557,18.8127,18.7842,-0.8841,0.2154,18.8127,18.8535,18.8331,-1.1961,0.2027,19.7889,20.0427,19.9158,-1.0391,-0.8932,13.4348,13.4401,13.4374,-0.8319,-3.2302,13.3167,13.3274,13.3221,-0.9884,-2.8717,13.2279,13.2802,13.2540,-0.4914,-0.5234,13.2218,13.2279,13.2248,-0.4840,-1.1087,13.1996,13.2141,13.2068,-0.6560,-1.0961,13.1996,13.3670,13.2833,-0.5013,0.1564,13.1081,13.1599,13.1340,-0.8121,-0.2174,13.0384,13.0943,13.0663,-0.8243,-0.2047,13.0384,13.2942,13.1663,-0.9009,0.8911,10.1072,789.7880,-94446.9000,117083.0622
6507.0000,13.3380,19.7169,0.0000,80637.2000,-80637.2000,3.8108,0.0000,13122.0019,13122.0019,185.0306,93759.2019,0.0000,-93759.2019,19.7228,14.2245,9921.7000,0.0000,9921.7000,-0.3598,2291.7772,0.0000,2291.7772,16.2641,0.0000,7629.9228,7629.9228,13.1297,18.7990,0.0000,6453.5000,-6453.5000,0.3429,0.0000,1044.5355,1044.5355,16.6742,7498.0355,0.0000,-7498.0355,19.4277,13.9351,353.1000,0.0000,353.1000,-0.0128,81.8456,0.0000,81.8456,0.5820,0.0000,271.2544,271.2544,13.2316,18.7406,0.0000,6347.0000,-6347.0000,0.3484,0.0000,1056.0958,1056.0958,16.9976,7403.0958,0.0000,-7403.0958,18.7707,13.2912,353.1000,0.0000,353.1000,-0.0128,82.4917,0.0000,82.4917,0.5864,0.0000,270.6083,270.6083,19.7307,13.2273,16.4790,1.2748,51631.2657,19.3427,13.0583,16.2005,1.1087,26609.6826,19.7877,12.9043,16.3460,1.2144,25502.5031,19.7169,19.7228,19.7199,-0.8571,2.9939,19.7228,19.7307,19.7268,-0.8497,2.6341,19.7307,19.8190,19.7748,-0.9170,0.5757,19.4382,19.4277,19.4330,0.7113,0.9186,19.4277,19.4192,19.4234,0.4515,0.9058,18.7406,18.9821,18.8613,-0.7860,-0.1920,18.7406,18.7707,18.7556,-0.3361,0.1564,18.7707,18.7986,18.7846,-0.5762,0.1436,19.7169,19.9616,19.8392,-0.9156,-0.8169,13.3569,13.3633,13.3601,-0.9252,-2.9969,13.2258,13.2385,13.2321,-1.0769,-2.6371,13.1297,13.2203,13.1750,-0.9458,-0.5788,13.1108,13.1297,13.1203,-1.2537,-0.9217,13.0583,13.0992,13.0788,-1.5371,-0.9089,13.0583,13.3382,13.1982,-1.0178,0.1889,13.0430,13.1052,13.0741,-0.7145,-0.1595,12.9043,13.0214,12.9628,-1.2407,-0.1467,12.9043,13.2451,13.0747,-1.0974,0.8139,8.9518,699.5048,-82809.8000,103743.4513
6508.0000,13.3247,19.7033,0.0000,105632.3000,-105632.3000,4.9921,0.0000,17184.1133,17184.1133,242.2738,122816.4133,0.0000,-122816.4133,19.7043,14.2064,9890.6000,0.0000,9890.6000,-0.3587,2285.0894,0.0000,2285.0894,16.2282,0.0000,7605.5106,7605.5106,13.1791,18.8490,0.0000,14683.5000,-14683.5000,0.7802,0.0000,2378.2201,2378.2201,37.9239,17061.7201,0.0000,-17061.7201,19.2781,13.7884,345.6000,0.0000,345.6000,-0.0125,80.2495,0.0000,80.2495,0.5692,0.0000,265.3505,265.3505,13.1002,18.6082,0.0000,6296.7000,-6296.7000,0.3456,0.0000,1046.2434,1046.2434,16.8627,7342.9434,0.0000,-7342.9434,18.6858,13.2080,345.6000,0.0000,345.6000,-0.0125,80.8225,0.0000,80.8225,0.5742,0.0000,264.7775,264.7775,19.7061,13.3629,16.5345,1.7320,70146.2505,19.2752,13.2045,16.2398,1.4918,35803.7512,19.6637,13.1072,16.3855,1.6112,33835.1623,19.7033,19.7043,19.7038,-0.1850,3.8738,19.7043,19.7061,19.7052,-0.2514,3.5152,19.7061,19.7525,19.7293,-0.5406,0.6481,19.2590,19.2781,19.2685,-1.9758,1.4283,19.2781,19.2979,19.2880,-1.6256,1.4157,18.6082,18.9911,18.7996,-0.7361,-0.1134,18.6082,18.6858,18.6470,-1.3029,0.2322,18.6858,18.7172,18.7015,-0.9950,0.2197,19.7033,19.8497,19.7765,-0.7486,-1.1183,13.4006,13.3981,13.3993,0.4822,-3.8786,13.3282,13.3185,13.3234,1.1095,-3.5199,13.1791,13.1761,13.1776,0.0405,-0.6528,13.1864,13.1791,13.1828,0.7627,-1.4330,13.2045,13.1811,13.1928,1.3845,-1.4205,13.2045,13.1948,13.1997,0.0256,0.1087,13.0385,13.0569,13.0477,-0.3109,-0.2370,13.1072,13.0290,13.0681,1.2791,-0.2245,13.1072,13.0694,13.0883,0.1729,1.1135,12.1724,951.1699,-116030.7000,139785.1641
6509.0000,13.3424,19.7214,0.0000,114671.7000,-114671.7000,5.4193,0.0000,18662.3132,18662.3132,262.9836,133334.0132,0.0000,-133334.0132,19.7204,14.2221,9905.2000,0.0000,9905.2000,-0.3592,2288.0324,0.0000,2288.0324,16.2561,0.0000,7617.1676,7617.1676,13.2175,18.8878,0.0000,12109.4000,-12109.4000,0.6434,0.0000,1962.3413,1962.3413,31.2816,14071.7413,0.0000,-14071.7413,19.3472,13.8562,445.5000,0.0000,445.5000,-0.0162,103.3617,0.0000,103.3617,0.7352,0.0000,342.1383,342.1383,13.1258,18.6339,0.0000,6835.6000,-6835.6000,0.3752,0.0000,1136.0970,1136.0970,18.3039,7971.6970,0.0000,-7971.6970,18.6412,13.1643,445.5000,0.0000,445.5000,-0.0162,104.2417,0.0000,104.2417,0.7411,0.0000,341.2583,341.2583,19.7192,13.3882,16.5537,1.8228,73823.9309,19.2898,13.2196,16.2547,1.5729,37750.7175,19.6254,13.1656,16.3955,1.6739,35151.3108,19.7214,19.7204,19.7209,0.2141,4.2017,19.7204,19.7192,19.7198,0.1844,3.8425,19.7192,19.7249,19.7221,-0.0790,0.8193,19.3567,19.3472,19.3519,1.0149,1.4627,19.3472,19.3392,19.3432,0.6743,1.4466,18.6339,18.8592,18.7466,-0.6322,-0.1658,18.6339,18.6412,18.6376,-0.1051,0.2094,18.6412,18.6625,18.6518,-0.5907,0.1933,19.7214,19.7782,19.7498,-0.3135,-1.2176,13.4193,13.4182,13.4187,0.2428,-4.2081,13.3466,13.3444,13.3455,0.2757,-3.8489,13.2175,13.1945,13.2060,0.3506,-0.8257,13.2217,13.2175,13.2196,0.4532,-1.4691,13.2196,13.2147,13.2171,0.3019,-1.4530,13.2196,13.1929,13.2062,0.0877,0.1594,13.1123,13.0762,13.0943,0.5708,-0.2158,13.1656,13.1081,13.1369,0.8382,-0.1996,13.1656,13.0793,13.1225,0.4209,1.2112,12.8096,1000.9592,-122820.5000,146725.9592
6510.0000,13.4874,19.8694,0.0000,197114.2000,-197114.2000,9.3154,0.0000,32188.1290,32188.1290,452.1057,229302.3290,0.0000,-229302.3290,19.8643,14.3632,9906.4000,0.0000,9906.4000,-0.3592,2284.4592,0.0000,2284.4592,16.2547,0.0000,7621.9408,7621.9408,13.3368,19.0084,0.0000,1984.4000,-1984.4000,0.1054,0.0000,322.1057,322.1057,5.1270,2306.5057,0.0000,-2306.5057,19.7488,14.2499,406.8000,0.0000,406.8000,-0.0148,93.9366,0.0000,93.9366,0.6708,0.0000,312.8634,312.8634,13.1942,18.7029,0.0000,7882.8000,-7882.8000,0.4327,0.0000,1311.1107,1311.1107,21.1085,9193.9107,0.0000,-9193.9107,18.6242,13.1477,406.8000,0.0000,406.8000,-0.0148,95.2060,0.0000,95.2060,0.6771,0.0000,311.5940,311.5940,19.8582,13.6703,16.7642,2.7888,112947.2814,19.5669,13.3577,16.4623,2.5186,60445.8807,19.7583,13.4217,16.5900,2.5703,53976.2746,19.8694,19.8643,19.8668,1.7696,7.1477,19.8643,19.8582,19.8612,1.7151,6.7884,19.8582,19.8202,19.8392,1.4218,2.0560,19.7806,19.7488,19.7647,4.9898,2.1614,19.7488,19.7113,19.7301,4.6773,2.1467,18.7029,18.7449,18.7239,-0.2650,-0.3773,18.7029,18.6242,18.6635,0.3219,0.0554,18.6242,18.6519,18.6380,-0.1581,0.0407,19.8694,19.7791,19.8242,0.9066,-2.1678,13.5871,13.5813,13.5842,2.0054,-7.1692,13.5575,13.5462,13.5518,2.4985,-6.8100,13.3368,13.3006,13.3187,1.3690,-2.0775,13.3461,13.3368,13.3415,1.4790,-2.1830,13.3577,13.3400,13.3488,1.5979,-2.1682,13.3577,13.2159,13.2868,0.9809,0.3557,13.1055,13.0936,13.0996,0.0722,-0.0770,13.4217,13.0956,13.2586,1.4774,-0.0622,13.4217,13.1736,13.2976,2.1220,2.1462,19.6197,1533.1072,-196261.4000,227369.4367
6511.0000,13.7004,20.0869,0.0000,249011.8000,-249011.8000,11.7681,0.0000,40866.4903,40866.4903,571.6762,289878.2903,0.0000,-289878.2903,20.0809,14.5756,16767.2000,0.0000,16767.2000,-0.6080,3856.8580,0.0000,3856.8580,27.4605,0.0000,12910.3420,12910.3420,13.5232,19.1969,0.0000,2509.3000,-2509.3000,0.1333,0.0000,408.3716,408.3716,6.4861,2917.6716,0.0000,-2917.6716,19.9667,14.4637,771.0000,0.0000,771.0000,-0.0280,177.5837,0.0000,177.5837,1.2646,0.0000,593.4163,593.4163,13.2893,18.7988,0.0000,8442.6000,-8442.6000,0.4634,0.0000,1405.6718,1405.6718,22.6087,9848.2718,0.0000,-9848.2718,18.6032,13.1271,771.0000,0.0000,771.0000,-0.0280,180.4880,0.0000,180.4880,1.2836,0.0000,590.5120,590.5120,20.0734,13.8721,16.9727,3.4552,139935.0048,19.7807,13.5450,16.6629,3.1269,75045.6606,19.9143,13.6419,16.7781,3.1453,66051.8003,20.0869,20.0809,20.0839,2.6281,9.0420,20.0809,20.0734,20.0771,2.6143,8.4340,20.0734,20.0199,20.0467,2.5123,2.5835,19.9795,19.9667,19.9731,2.5239,2.7169,19.9667,19.9491,19.9579,2.7584,2.6889,18.7988,18.7311,18.7650,0.5041,-0.4313,18.7988,18.6032,18.7010,0.4609,0.0321,18.6032,18.6660,18.6346,-0.0324,0.0041,20.0869,19.9162,20.0015,2.1484,-2.7261,13.7974,13.7916,13.7945,2.5460,-9.0720,13.7501,13.7415,13.7458,2.3488,-8.4640,13.5232,13.4770,13.5001,2.1975,-2.6136,13.5346,13.5232,13.5289,2.2706,-2.7469,13.5450,13.5250,13.5350,2.2555,-2.7189,13.5450,13.3190,13.4320,1.7605,0.4013,13.1112,13.0976,13.1044,0.0669,-0.0621,13.6419,13.0982,13.3700,1.3532,-0.0342,13.6419,13.3937,13.5178,2.6654,2.6960,24.6166,1923.5734,-241654.5000,281032.4657
6512.0000,13.9590,20.3510,0.0000,271238.4000,-271238.4000,12.8185,0.0000,44786.7738,44786.7738,623.5683,316025.1738,0.0000,-316025.1738,20.3443,14.8340,20463.5000,0.0000,20463.5000,-0.7420,4692.8107,0.0000,4692.8107,33.4202,0.0000,15770.6893,15770.6893,13.8076,19.4844,0.0000,31341.9000,-31341.9000,1.6653,0.0000,5121.3879,5121.3879,81.0735,36463.2879,0.0000,-36463.2879,19.9108,14.4089,1254.0000,0.0000,1254.0000,-0.0455,289.0208,0.0000,289.0208,2.0510,0.0000,964.9792,964.9792,13.4082,18.9187,0.0000,8204.7000,-8204.7000,0.4504,0.0000,1367.8467,1367.8467,21.9734,9572.5467,0.0000,-9572.5467,18.8341,13.3533,1254.0000,0.0000,1254.0000,-0.0455,292.7367,0.0000,292.7367,2.0883,0.0000,961.2633,961.2633,20.3358,14.0895,17.2127,4.1942,169864.1593,19.8790,13.8360,16.8575,3.6519,87644.6471,20.0147,13.9243,16.9695,3.6806,77291.9189,20.3510,20.3443,20.3476,3.1915,9.8279,20.3443,20.3358,20.3401,3.1814,9.0859,20.3358,20.2545,20.2952,3.0076,2.0353,19.9080,19.9108,19.9094,-0.7605,3.7006,19.9108,19.9134,19.9121,-0.5441,3.6551,18.9187,18.6813,18.8000,0.4317,-0.1052,18.9187,18.8341,18.8764,2.1251,0.3452,18.8341,18.7854,18.8098,2.1220,0.2997,20.3510,20.1379,20.2445,2.9401,-2.9905,14.0590,14.0524,14.0557,3.1606,-9.8541,14.0064,13.9959,14.0011,3.0901,-9.1121,13.8076,13.7221,13.7648,3.2034,-2.0615,13.8203,13.8076,13.8140,3.4486,-3.7268,13.8360,13.8131,13.8245,3.5023,-3.6813,13.8360,13.1908,13.5134,0.9913,0.0790,13.6565,13.4544,13.5554,5.4518,-0.3714,13.9243,13.6988,13.8115,5.3365,-0.3259,13.9243,13.6488,13.7865,3.2518,2.9644,29.7482,2324.5656,-287813.5000,334800.7253
6513.0000,14.1620,20.5583,0.0000,285166.4000,-285166.4000,13.4767,0.0000,47314.1212,47314.1212,656.7002,332480.5212,0.0000,-332480.5212,20.5533,15.0391,23250.4000,0.0000,23250.4000,-0.8431,5319.1791,0.0000,5319.1791,37.8431,0.0000,17931.2209,17931.2209,13.9956,19.6747,0.0000,43099.6000,-43099.6000,2.2900,0.0000,7061.8491,7061.8491,111.6151,50161.4491,0.0000,-50161.4491,20.0225,14.5184,1350.5000,0.0000,1350.5000,-0.0490,310.8577,0.0000,310.8577,2.2104,0.0000,1039.6423,1039.6423,13.8414,19.3557,0.0000,9670.2000,-9670.2000,0.5308,0.0000,1620.0645,1620.0645,25.9009,11290.2645,0.0000,-11290.2645,19.2198,13.7312,1350.5000,0.0000,1350.5000,-0.0490,313.8087,0.0000,313.8087,2.2420,0.0000,1036.6913,1036.6913,20.5468,14.2529,17.3999,4.6023,186394.5969,20.0057,14.0096,17.0077,3.9461,94705.9087,20.2179,14.0530,17.1355,4.0572,85201.7130,20.5583,20.5533,20.5558,2.5208,10.3480,20.5533,20.5468,20.5501,2.5430,9.5049,20.5468,20.4692,20.5080,2.5773,1.8266,20.0272,20.0225,20.0249,1.4021,4.1167,20.0225,20.0170,20.0198,1.3078,4.0677,19.3557,18.3237,18.8397,0.4880,-0.0274,19.3557,19.2198,19.2877,4.9725,0.5034,19.2198,19.1510,19.1854,4.5413,0.4545,20.5583,20.3729,20.4656,2.6774,-3.1287,14.2517,14.2471,14.2494,2.3464,-10.3710,14.1893,14.1821,14.1857,2.2359,-9.5279,13.9956,13.9252,13.9604,2.3686,-1.8496,14.0031,13.9956,13.9993,2.2457,-4.1397,14.0096,13.9969,14.0033,2.1658,-4.0907,14.0096,13.0303,13.5200,0.0880,0.0044,13.9580,13.8481,13.9031,4.2037,-0.5265,14.0530,13.9813,14.0171,2.4899,-0.4775,14.0530,13.8779,13.9654,2.1677,3.1057,32.4847,2538.3993,-311984.8000,366302.2186
