Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6514.0000,14.3728,20.7738,0.0000,300325.3000,-300325.3000,14.1931,0.0000,50080.8792,50080.8792,692.5349,350406.1792,0.0000,-350406.1792,20.7688,15.2507,27443.3000,0.0000,27443.3000,-0.9951,6263.0658,0.0000,6263.0658,44.5483,0.0000,21180.2342,21180.2342,14.1868,19.8681,0.0000,61154.4000,-61154.4000,3.2494,0.0000,10048.2829,10048.2829,158.4933,71202.6829,0.0000,-71202.6829,20.1069,14.6012,1385.4000,0.0000,1385.4000,-0.0502,318.5790,0.0000,318.5790,2.2643,0.0000,1066.8210,1066.8210,14.1259,19.6430,0.0000,12874.4000,-12874.4000,0.7067,0.0000,2164.0374,2164.0374,34.4973,15038.4374,0.0000,-15038.4374,19.4595,13.9662,1385.4000,0.0000,1385.4000,-0.0502,321.0030,0.0000,321.0030,2.2882,0.0000,1064.3970,1064.3970,20.7625,14.4489,17.6057,5.1269,207640.0904,20.1031,14.2198,17.1615,4.2997,103193.1211,20.3850,14.2378,17.3114,4.4926,94345.1162,20.7738,20.7688,20.7713,2.6094,10.9360,20.7688,20.7625,20.7657,2.6107,9.9409,20.7625,20.6655,20.7140,2.4943,1.4141,20.1099,20.1069,20.1084,1.0169,4.6635,20.1069,20.1031,20.1050,1.0371,4.6132,20.1031,17.9715,19.0373,2.3926,0.0656,19.5010,19.4595,19.4802,2.3314,0.7723,19.4595,19.4296,19.4445,3.1362,0.7221,20.7738,20.5969,20.6853,2.6599,-3.2571,14.4692,14.4643,14.4668,2.6318,-10.9516,14.3990,14.3911,14.3951,2.5355,-9.9564,14.1868,14.1013,14.1441,2.2250,-1.4297,14.1936,14.1868,14.1902,2.3124,-4.6790,14.2013,14.1892,14.1953,2.3255,-4.6288,14.1259,13.1639,13.6449,1.5164,-0.0812,14.1786,14.1259,14.1523,3.0159,-0.7879,14.2378,14.1931,14.2154,2.4017,-0.7377,14.2378,14.0639,14.1509,2.2465,3.2415,36.1907,2827.9908,-344140.0000,405178.3277
6515.0000,14.5644,20.9695,0.0000,312780.0000,-312780.0000,14.7817,0.0000,52398.2373,52398.2373,722.2634,365178.2373,0.0000,-365178.2373,20.9652,15.4435,28840.2000,0.0000,28840.2000,-1.0458,6567.3024,0.0000,6567.3024,46.6878,0.0000,22272.8976,22272.8976,14.3556,20.0389,0.0000,74821.3000,-74821.3000,3.9755,0.0000,12324.7592,12324.7592,194.0670,87146.0592,0.0000,-87146.0592,20.2161,14.7083,1618.6000,0.0000,1618.6000,-0.0587,371.7352,0.0000,371.7352,2.6425,0.0000,1246.8648,1246.8648,14.3248,19.8437,0.0000,15096.5000,-15096.5000,0.8287,0.0000,2543.5655,2543.5655,40.4639,17640.0655,0.0000,-17640.0655,19.6231,14.1267,1618.6000,0.0000,1618.6000,-0.0587,374.3128,0.0000,374.3128,2.6649,0.0000,1244.2872,1244.2872,20.9597,14.6322,17.7960,5.5507,224803.6290,20.2116,14.3968,17.3042,4.5908,110179.8547,20.5544,14.4020,17.4782,4.8574,102005.7041,20.9695,20.9652,20.9674,2.3750,11.3990,20.9652,20.9597,20.9625,2.3835,10.3532,20.9597,20.8487,20.9042,2.3040,1.1418,20.2196,20.2161,20.2178,1.3291,5.1174,20.2161,20.2116,20.2138,1.3218,5.0587,20.2116,18.5490,19.3803,4.1478,0.1459,19.6498,19.6231,19.6365,1.8943,0.9746,19.6231,19.6076,19.6153,2.0701,0.9159,20.9695,20.8107,20.8901,2.4804,-3.3827,14.6628,14.6585,14.6606,2.3483,-11.4096,14.5909,14.5840,14.5875,2.3303,-10.3638,14.3556,14.2607,14.3082,1.9893,-1.1524,14.3611,14.3556,14.3584,2.0375,-5.1280,14.3667,14.3571,14.3619,2.0192,-5.0693,14.3248,13.4191,13.8720,2.7484,-0.1565,14.3566,14.3248,14.3407,2.2828,-0.9852,14.4020,14.3712,14.3866,2.0740,-0.9265,14.4020,14.2459,14.3239,2.0973,3.3721,39.0784,3053.6417,-370620.4000,436989.1878
6516.0000,14.7074,21.1157,0.0000,324616.8000,-324616.8000,15.3411,0.0000,54569.0915,54569.0915,750.5536,379185.8915,0.0000,-379185.8915,21.1126,15.5882,24997.7000,0.0000,24997.7000,-0.9065,5682.9171,0.0000,5682.9171,40.3670,0.0000,19314.7829,19314.7829,14.4848,20.1696,0.0000,75973.0000,-75973.0000,4.0367,0.0000,12538.7406,12538.7406,197.1934,88511.7406,0.0000,-88511.7406,20.3683,14.8576,1926.9000,0.0000,1926.9000,-0.0699,441.7662,0.0000,441.7662,3.1415,0.0000,1485.1338,1485.1338,14.4632,19.9835,0.0000,17341.7000,-17341.7000,0.9519,0.0000,2926.7478,2926.7478,46.4925,20268.4478,0.0000,-20268.4478,19.8460,14.3453,1926.9000,0.0000,1926.9000,-0.0699,444.4461,0.0000,444.4461,3.1657,0.0000,1482.4539,1482.4539,21.1087,14.7856,17.9472,5.8060,235143.2656,20.3623,14.5084,17.4353,4.8377,116104.4991,20.7420,14.5143,17.6282,5.1466,108078.7710,21.1157,21.1126,21.1142,1.7804,11.8115,21.1126,21.1087,21.1107,1.7971,10.9051,21.1087,21.0233,21.0660,1.9612,1.2633,20.3731,20.3683,20.3707,1.8536,5.3000,20.3683,20.3623,20.3653,1.8367,5.2302,20.3623,18.7889,19.5756,2.3659,0.0879,19.8825,19.8460,19.8643,2.7580,1.0398,19.8460,19.8271,19.8366,2.6782,0.9699,21.1157,20.9935,21.0546,1.9937,-3.5296,14.8021,14.7991,14.8006,1.6979,-11.8207,14.7420,14.7368,14.7394,1.8425,-10.9142,14.4848,14.4114,14.4481,1.6974,-1.2724,14.4888,14.4848,14.4868,1.5584,-5.3092,14.4909,14.4839,14.4874,1.5232,-5.2393,14.4632,13.5609,14.0120,1.6992,-0.0970,14.4844,14.4632,14.4738,1.6149,-1.0490,14.5143,14.4943,14.5043,1.4296,-0.9791,14.5143,14.3995,14.4569,1.6132,3.5204,40.5970,3172.3055,-389080.0000,459326.5357
6517.0000,14.8769,21.2890,0.0000,335407.3000,-335407.3000,15.8510,0.0000,56614.7867,56614.7867,776.2448,392022.0867,0.0000,-392022.0867,21.2854,15.7579,28834.5000,0.0000,28834.5000,-1.0456,6542.5570,0.0000,6542.5570,46.4764,0.0000,22291.9430,22291.9430,14.6347,20.3214,0.0000,90088.0000,-90088.0000,4.7867,0.0000,14902.1020,14902.1020,233.9574,104990.1020,0.0000,-104990.1020,20.4565,14.9442,1838.7000,0.0000,1838.7000,-0.0667,421.1194,0.0000,421.1194,2.9918,0.0000,1417.5806,1417.5806,14.6225,20.1443,0.0000,19186.6000,-19186.6000,1.0532,0.0000,3244.4301,3244.4301,51.4473,22431.0301,0.0000,-22431.0301,19.9999,14.4962,1838.7000,0.0000,1838.7000,-0.0667,423.3430,0.0000,423.3430,3.0120,0.0000,1415.3570,1415.3570,21.2809,14.9452,18.1130,6.1883,250627.5429,20.4532,14.6699,17.5615,5.0839,122012.9664,20.8777,14.6750,17.7763,5.4525,114502.1215,21.2890,21.2854,21.2872,2.0966,12.2317,21.2854,21.2809,21.2832,2.0908,11.1861,21.2809,21.1675,21.2242,1.9184,0.9300,20.4590,20.4565,20.4578,1.0594,5.7168,20.4565,20.4532,20.4548,1.0895,5.6501,20.4532,19.2903,19.8718,3.5830,0.1802,20.0195,19.9999,20.0097,1.7634,1.2334,19.9999,19.9886,19.9942,1.9117,1.1668,21.2890,21.1643,21.2266,2.0846,-3.6194,14.9782,14.9746,14.9764,2.1308,-12.2356,14.9110,14.9054,14.9082,2.0460,-11.1900,14.6347,14.5365,14.5856,1.6682,-0.9340,14.6391,14.6347,14.6369,1.8201,-5.7207,14.6433,14.6355,14.6394,1.8433,-5.6541,14.6225,13.8546,14.2385,2.7419,-0.1842,14.6439,14.6225,14.6332,1.9322,-1.2374,14.6750,14.6523,14.6637,1.9318,-1.1707,14.6750,14.5459,14.6104,1.8616,3.6154,43.3246,3385.4460,-412170.0000,487142.6307
6518.0000,14.9986,21.4135,0.0000,343640.7000,-343640.7000,16.2401,0.0000,58176.4196,58176.4196,796.2052,401817.1196,0.0000,-401817.1196,21.4110,15.8812,27439.9000,0.0000,27439.9000,-0.9950,6217.4649,0.0000,6217.4649,44.1329,0.0000,21222.4351,21222.4351,14.7411,20.4291,0.0000,91616.3000,-91616.3000,4.8679,0.0000,15179.5429,15179.5429,238.0785,106795.8429,0.0000,-106795.8429,20.5735,15.0589,1236.2000,0.0000,1236.2000,-0.0448,282.7503,0.0000,282.7503,2.0092,0.0000,953.4497,953.4497,14.7414,20.2644,0.0000,19750.9000,-19750.9000,1.0842,0.0000,3344.7766,3344.7766,52.9712,23095.6766,0.0000,-23095.6766,20.1571,14.6504,1236.2000,0.0000,1236.2000,-0.0448,284.1049,0.0000,284.1049,2.0210,0.0000,952.0951,952.0951,21.4078,15.0661,18.2369,6.3740,258146.9530,20.5693,14.7670,17.6681,5.2486,125967.3383,21.0288,14.7750,17.9019,5.6571,118798.5914,21.4135,21.4110,21.4122,1.5178,12.5239,21.4110,21.4078,21.4094,1.5319,11.5289,21.4078,21.3143,21.3610,1.6597,0.9751,20.5768,20.5735,20.5751,1.4250,5.8430,20.5735,20.5693,20.5714,1.4148,5.7982,20.5693,19.6260,20.0976,2.7347,0.1695,20.1781,20.1571,20.1676,1.9143,1.2537,20.1571,20.1462,20.1517,1.9087,1.2089,21.4135,21.3159,21.3647,1.6754,-3.7162,15.0956,15.0933,15.0944,1.4327,-12.5270,15.0318,15.0278,15.0298,1.4761,-11.5320,14.7411,14.6620,14.7015,1.4079,-0.9782,14.7441,14.7411,14.7426,1.2844,-5.8461,14.7469,14.7416,14.7443,1.2748,-5.8013,14.7414,14.0936,14.4175,2.1687,-0.1726,14.7567,14.7414,14.7491,1.4072,-1.2568,14.7750,14.7607,14.7678,1.2661,-1.2120,14.7750,14.6794,14.7272,1.4177,3.7131,44.3560,3466.0440,-425095.6000,502912.8827
6519.0000,15.1044,21.5216,0.0000,351190.3000,-351190.3000,16.5969,0.0000,59607.8914,59607.8914,814.3656,410798.1914,0.0000,-410798.1914,21.5195,15.9877,26043.1000,0.0000,26043.1000,-0.9444,5893.9110,0.0000,5893.9110,41.8208,0.0000,20149.1890,20149.1890,14.8360,20.5252,0.0000,93890.2000,-93890.2000,4.9887,0.0000,15579.0065,15579.0065,244.0991,109469.2065,0.0000,-109469.2065,20.6746,15.1582,1206.7000,0.0000,1206.7000,-0.0438,275.6854,0.0000,275.6854,1.9583,0.0000,931.0146,931.0146,14.8440,20.3680,0.0000,20888.7000,-20888.7000,1.1466,0.0000,3542.0025,3542.0025,56.0315,24430.7025,0.0000,-24430.7025,20.2920,14.7828,1206.7000,0.0000,1206.7000,-0.0438,276.8939,0.0000,276.8939,1.9688,0.0000,929.8061,929.8061,21.5168,15.1749,18.3459,6.5532,265403.6532,20.6711,14.8563,17.7637,5.4077,129784.0913,21.1532,14.8725,18.0129,5.8409,122659.2488,21.5216,21.5195,21.5206,1.3160,12.7923,21.5195,21.5168,21.5182,1.3214,11.8479,21.5168,21.4388,21.4778,1.4179,0.9977,20.6775,20.6746,20.6761,1.2268,5.9865,20.6746,20.6711,20.6729,1.2338,5.9427,20.6711,19.8749,20.2730,2.1249,0.1559,20.3090,20.2920,20.3005,1.6129,1.3026,20.2920,20.2830,20.2875,1.6481,1.2588,21.5216,21.4411,21.4814,1.4166,-3.8046,15.2000,15.1980,15.1990,1.2704,-12.7942,15.1407,15.1372,15.1389,1.3259,-11.8498,14.8360,14.7687,14.8024,1.2255,-0.9996,14.8386,14.8360,14.8373,1.1523,-5.9883,14.8409,14.8363,14.8386,1.1471,-5.9446,14.8440,14.2772,14.5606,1.7360,-0.1578,14.8570,14.8440,14.8505,1.2329,-1.3044,14.8725,14.8595,14.8660,1.1939,-1.2607,14.8725,14.7895,14.8310,1.2617,3.8027,45.4572,3552.0924,-437512.7000,517846.9934
6520.0000,15.1805,21.5995,0.0000,350923.1000,-350923.1000,16.5843,0.0000,59673.3437,59673.3437,814.3279,410596.4437,0.0000,-410596.4437,21.5979,16.0648,22204.1000,0.0000,22204.1000,-0.8052,5020.7612,0.0000,5020.7612,35.6079,0.0000,17183.3388,17183.3388,14.9084,20.5985,0.0000,95158.2000,-95158.2000,5.0561,0.0000,15807.0740,15807.0740,247.4973,110965.2740,0.0000,-110965.2740,20.7495,15.2318,1524.6000,0.0000,1524.6000,-0.0553,348.0178,0.0000,348.0178,2.4710,0.0000,1176.5822,1176.5822,14.9241,20.4489,0.0000,22307.9000,-22307.9000,1.2245,0.0000,3786.4660,3786.4660,59.8467,26094.3660,0.0000,-26094.3660,20.3977,14.8865,1524.6000,0.0000,1524.6000,-0.0553,349.4158,0.0000,349.4158,2.4832,0.0000,1175.1842,1175.1842,21.5960,15.2538,18.4249,6.6287,268461.7496,20.7469,14.9222,17.8346,5.4790,131495.8468,21.2468,14.9452,18.0960,5.9276,124478.6826,21.5995,21.5979,21.5987,0.9519,12.7662,21.5979,21.5960,21.5970,0.9600,11.9611,21.5960,21.5363,21.5661,1.0748,0.9865,20.7516,20.7495,20.7506,0.9082,6.0426,20.7495,20.7469,20.7482,0.9184,5.9873,20.7469,20.0595,20.4032,1.5801,0.1342,20.4105,20.3977,20.4041,1.2590,1.3587,20.3977,20.3909,20.3943,1.2979,1.3034,21.5995,21.5390,21.5692,1.0692,-3.8181,15.2717,15.2703,15.2710,0.8784,-12.7659,15.2209,15.2183,15.2196,0.9823,-11.9607,14.9084,14.8548,14.8816,0.9651,-0.9861,14.9104,14.9084,14.9094,0.8789,-6.0422,14.9109,14.9074,14.9092,0.8604,-5.9869,14.9241,14.4150,14.6695,1.3231,-0.1338,14.9337,14.9241,14.9289,0.9549,-1.3583,14.9452,14.9357,14.9405,0.9070,-1.3030,14.9452,14.8801,14.9127,0.9944,3.8185,45.7468,3574.7181,-443135.9000,524436.2789
6521.0000,15.2146,21.6344,0.0000,358479.1000,-358479.1000,16.9414,0.0000,61009.0861,61009.0861,832.2909,419488.1861,0.0000,-419488.1861,21.6337,16.0999,14530.0000,0.0000,14530.0000,-0.5269,3284.2159,0.0000,3284.2159,23.2786,0.0000,11245.7841,11245.7841,14.9389,20.6294,0.0000,82354.4000,-82354.4000,4.3758,0.0000,13686.6450,13686.6450,214.2633,96041.0450,0.0000,-96041.0450,20.8741,15.3540,1002.0000,0.0000,1002.0000,-0.0363,228.4032,0.0000,228.4032,1.6225,0.0000,773.5968,773.5968,14.9585,20.4837,0.0000,22827.5000,-22827.5000,1.2531,0.0000,3876.3516,3876.3516,61.2474,26703.8516,0.0000,-26703.8516,20.4735,14.9609,1002.0000,0.0000,1002.0000,-0.0363,229.4444,0.0000,229.4444,1.6298,0.0000,772.5556,772.5556,21.6328,15.3116,18.4722,6.6132,267835.8418,20.8667,14.9386,17.9026,5.5817,133960.9661,21.3399,14.9833,18.1616,5.9852,125688.5599,21.6344,21.6337,21.6340,0.4352,12.9991,21.6337,21.6328,21.6333,0.4468,12.4722,21.6328,21.6083,21.6206,0.6660,1.4868,20.8776,20.8741,20.8759,1.5208,5.8626,20.8741,20.8697,20.8719,1.5009,5.8263,20.4837,20.3357,20.4097,0.0879,-0.0326,20.4837,20.4735,20.4786,0.9084,1.2205,20.4735,20.4681,20.4708,0.9323,1.1842,21.6344,21.6017,21.6181,0.5981,-3.9423,15.2971,15.2966,15.2969,0.3208,-13.0019,15.2645,15.2632,15.2639,0.5432,-12.4750,14.9389,14.9179,14.9284,0.5733,-1.4897,14.9397,14.9389,14.9393,0.3695,-5.8655,14.9386,14.9371,14.9379,0.3553,-5.8291,14.9386,14.4468,14.6927,0.2884,0.0297,14.9771,14.9710,14.9741,0.5542,-1.2233,14.9833,14.9776,14.9805,0.4917,-1.1870,14.9833,14.9439,14.9636,0.6233,3.9395,45.1970,3531.7541,-447127.0000,527485.3678
6522.0000,14.9266,21.3398,0.0000,266289.2000,-266289.2000,12.5846,0.0000,45002.3704,45002.3704,618.3942,311291.5704,0.0000,-311291.5704,21.3472,15.8185,11961.4000,0.0000,11961.4000,-0.4337,2712.1852,0.0000,2712.1852,19.1549,0.0000,9249.2148,9249.2148,14.6200,20.3065,0.0000,48900.1000,-48900.1000,2.5982,0.0000,8087.1074,8087.1074,127.2414,56987.2074,0.0000,-56987.2074,20.7039,15.1870,838.8000,0.0000,838.8000,-0.0304,191.5705,0.0000,191.5705,1.3561,0.0000,647.2295,647.2295,14.6865,20.2090,0.0000,23331.2000,-23331.2000,1.2807,0.0000,3948.4035,3948.4035,62.6019,27279.6035,0.0000,-27279.6035,20.2539,14.7454,838.8000,0.0000,838.8000,-0.0304,192.5586,0.0000,192.5586,1.3630,0.0000,646.2414,646.2414,21.3560,14.9116,18.1338,4.9003,198464.0039,20.6862,14.5755,17.6308,4.1819,100366.2858,21.2208,14.5531,17.8870,4.5631,95825.6151,21.3398,21.3472,21.3435,-3.4968,9.7417,21.3472,21.3560,21.3516,-3.3896,9.3079,21.3560,21.4622,21.4091,-2.5430,1.3234,20.6965,20.7039,20.7002,-2.1108,3.9217,20.7039,20.7126,20.7083,-1.9651,3.8913,20.2090,20.4056,20.3073,-1.2270,-0.3671,20.2090,20.2539,20.2315,-2.9739,0.9136,20.2539,20.2734,20.2637,-2.4911,0.8832,21.3398,21.5152,21.4275,-2.2909,-2.8429,14.9434,14.9524,14.9479,-4.2023,-9.7383,14.8878,14.9026,14.8952,-4.4398,-9.3045,14.6200,14.7440,14.6820,-2.9641,-1.3200,14.6061,14.6200,14.6131,-3.9280,-3.9183,14.5755,14.6016,14.5885,-4.2067,-3.8879,14.5755,14.6823,14.6289,-0.7606,0.3705,14.6308,14.6883,14.6595,-3.7865,-0.9102,14.5531,14.6269,14.5900,-4.7033,-0.8798,14.5531,14.8384,14.6958,-3.2229,2.8463,32.9661,2576.0165,-324881.5000,394655.9048
6523.0000,14.7338,21.1427,0.0000,253894.2000,-253894.2000,11.9988,0.0000,42707.6133,42707.6133,588.4624,296601.8133,0.0000,-296601.8133,21.1480,15.6229,11960.3000,0.0000,11960.3000,-0.4337,2717.9520,0.0000,2717.9520,19.2215,0.0000,9242.3480,9242.3480,14.4338,20.1181,0.0000,36880.4000,-36880.4000,1.9596,0.0000,6082.1538,6082.1538,95.8331,42962.5538,0.0000,-42962.5538,20.6144,15.0992,649.8000,0.0000,649.8000,-0.0236,148.5564,0.0000,148.5564,1.0528,0.0000,501.2436,501.2436,14.5234,20.0442,0.0000,22321.1000,-22321.1000,1.2253,0.0000,3769.8814,3769.8814,59.8694,26090.9814,0.0000,-26090.9814,20.0812,14.5759,649.8000,0.0000,649.8000,-0.0236,149.4690,0.0000,149.4690,1.0589,0.0000,500.3310,500.3310,21.1546,14.7540,17.9543,4.4811,181483.8431,20.5782,14.4057,17.4919,3.8893,93343.9542,21.0660,14.4002,17.7331,4.2001,88201.4407,21.1427,21.1480,21.1453,-2.3825,9.3022,21.1480,21.1546,21.1513,-2.4088,8.8685,21.1546,21.2460,21.2003,-2.5110,1.5171,20.6103,20.6144,20.6123,-1.0512,3.4767,20.6144,20.6199,20.6172,-1.0905,3.4531,20.0442,20.2705,20.1573,-1.8008,-0.4677,20.0442,20.0812,20.0627,-2.0275,0.7576,20.0812,20.1007,20.0910,-2.0752,0.7341,21.1427,21.3287,21.2357,-2.3052,-2.6966,14.7640,14.7688,14.7664,-2.1811,-9.3016,14.7145,14.7220,14.7183,-2.1268,-8.8679,14.4338,14.5230,14.4784,-2.4479,-1.5165,14.4250,14.4338,14.4294,-2.2071,-3.4761,14.4057,14.4204,14.4130,-2.1087,-3.4525,14.4057,14.5839,14.4948,-1.6094,0.4682,14.4431,14.4859,14.4645,-2.3448,-0.7570,14.4002,14.4388,14.4195,-2.0479,-0.7335,14.4002,14.6129,14.5066,-2.2743,2.6972,30.3770,2373.6979,-299835.8000,363029.2380
6524.0000,14.4416,20.8440,0.0000,184163.1000,-184163.1000,8.7034,0.0000,30760.8590,30760.8590,426.2905,214923.9590,0.0000,-214923.9590,20.8548,15.3350,11982.3000,0.0000,11982.3000,-0.4345,2731.9264,0.0000,2731.9264,19.3049,0.0000,9250.3736,9250.3736,14.1144,19.7948,0.0000,20280.0000,-20280.0000,1.0776,0.0000,3328.6539,3328.6539,52.6555,23608.6539,0.0000,-23608.6539,20.4417,14.9296,716.2000,0.0000,716.2000,-0.0260,164.0599,0.0000,164.0599,1.1617,0.0000,552.1401,552.1401,14.2756,19.7940,0.0000,21287.1000,-21287.1000,1.1685,0.0000,3584.4865,3584.4865,57.0840,24871.5865,0.0000,-24871.5865,19.8601,14.3590,716.2000,0.0000,716.2000,-0.0260,165.1669,0.0000,165.1669,1.1697,0.0000,551.0331,551.0331,20.8680,14.3587,17.6133,3.2431,131343.9810,20.3775,14.0333,17.2054,2.8447,68273.0621,20.8701,13.9845,17.4273,3.0875,64837.6564,20.8440,20.8548,20.8494,-3.5624,6.8289,20.8548,20.8680,20.8614,-3.4893,6.3944,20.8680,21.0157,20.9418,-3.1100,1.1629,20.4285,20.4417,20.4351,-2.1301,2.2404,20.4417,20.4574,20.4495,-2.0143,2.2145,19.7940,20.0702,19.9321,-2.7088,-0.5757,19.7940,19.8601,19.8270,-2.8348,0.5928,19.8601,19.8916,19.8758,-2.5872,0.5669,20.8440,21.1660,21.0050,-2.7750,-1.8745,14.4269,14.4391,14.4330,-4.0145,-6.8234,14.3439,14.3652,14.3545,-4.3806,-6.3889,14.1144,14.2768,14.1956,-3.4034,-1.1574,14.0901,14.1144,14.1023,-3.9389,-2.2349,14.0333,14.0802,14.0568,-4.2902,-2.2090,14.0333,14.3554,14.1944,-3.6162,0.5812,14.1083,14.1966,14.1524,-3.7571,-0.5874,13.9845,14.0967,14.0406,-4.5644,-0.5614,13.9845,14.4506,14.2176,-3.4786,1.8800,21.8816,1709.8598,-212315.5000,264454.6995
6525.0000,14.2309,20.6287,0.0000,175089.7000,-175089.7000,8.2746,0.0000,29098.2541,29098.2541,404.4974,204187.9541,0.0000,-204187.9541,20.6371,15.1213,10138.9000,0.0000,10138.9000,-0.3677,2317.3450,0.0000,2317.3450,16.3954,0.0000,7821.5550,7821.5550,13.9199,19.5981,0.0000,13851.8000,-13851.8000,0.7360,0.0000,2267.1147,2267.1147,35.9172,16118.9147,0.0000,-16118.9147,20.3470,14.8367,450.2000,0.0000,450.2000,-0.0163,103.2393,0.0000,103.2393,0.7318,0.0000,346.9607,346.9607,14.0407,19.5570,0.0000,19870.0000,-19870.0000,1.0907,0.0000,3336.5695,3336.5695,53.2677,23206.5695,0.0000,-23206.5695,19.6351,14.1384,450.2000,0.0000,450.2000,-0.0163,104.0973,0.0000,104.0973,0.7374,0.0000,346.1027,346.1027,20.6475,14.2077,17.4276,2.9748,120478.4346,20.2361,13.8711,17.0536,2.6462,63508.3952,20.6797,13.8378,17.2587,2.8444,59733.1704,20.6287,20.6371,20.6329,-2.6035,6.4858,20.6371,20.6475,20.6423,-2.6352,6.1181,20.6475,20.7697,20.7086,-2.8055,1.2676,20.3394,20.3470,20.3432,-1.1002,2.0036,20.3470,20.3571,20.3521,-1.1670,1.9873,19.5570,19.8350,19.6960,-2.8407,-0.5996,19.5570,19.6351,19.5960,-2.7788,0.4911,19.6351,19.6738,19.6545,-2.6623,0.4748,20.6287,20.9466,20.7877,-2.6136,-1.7888,14.2360,14.2434,14.2397,-2.3239,-6.4824,14.1719,14.1827,14.1773,-2.1292,-6.1147,13.9199,14.0347,13.9773,-2.6254,-1.2642,13.9042,13.9199,13.9121,-2.2865,-2.0002,13.8711,13.8965,13.8838,-2.0783,-1.9839,13.8711,14.0913,13.9812,-2.5633,0.6031,13.9066,13.9781,13.9424,-2.5259,-0.4877,13.8378,13.8985,13.8682,-2.0711,-0.4713,13.8378,14.1858,14.0118,-2.4737,1.7922,20.1753,1576.5246,-197772.2000,243720.0002
6526.0000,14.0561,20.4501,0.0000,147284.2000,-147284.2000,6.9605,0.0000,24375.5510,24375.5510,339.7848,171659.7510,0.0000,-171659.7510,20.4583,14.9459,9911.8000,0.0000,9911.8000,-0.3594,2270.0642,0.0000,2270.0642,16.0725,0.0000,7641.7358,7641.7358,13.7791,19.4556,0.0000,14173.4000,-14173.4000,0.7531,0.0000,2315.0384,2315.0384,36.7217,16488.4384,0.0000,-16488.4384,20.1181,14.6121,348.3000,0.0000,348.3000,-0.0126,80.0828,0.0000,80.0828,0.5669,0.0000,268.2172,268.2172,13.8694,19.3841,0.0000,17248.6000,-17248.6000,0.9468,0.0000,2890.6207,2890.6207,46.2279,20139.2207,0.0000,-20139.2207,19.4498,13.9567,348.3000,0.0000,348.3000,-0.0126,80.7118,0.0000,80.7118,0.5721,0.0000,267.5882,267.5882,20.4684,14.0076,17.2380,2.5460,103113.4466,20.0328,13.7362,16.8845,2.2332,53595.6330,20.4736,13.6813,17.0775,2.4090,50588.5798,20.4501,20.4583,20.4542,-2.1477,5.4698,20.4583,20.4684,20.4633,-2.1502,5.1104,20.4684,20.5907,20.5296,-2.1514,0.9725,20.0953,20.1181,20.1067,-2.8443,1.7256,20.1181,20.1448,20.1315,-2.6529,1.7130,19.3841,19.6440,19.5141,-2.1860,-0.4939,19.3841,19.4498,19.4169,-2.1519,0.4529,19.4498,19.4851,19.4674,-2.2481,0.4403,20.4501,20.7656,20.6079,-2.1609,-1.4907,14.0595,14.0676,14.0636,-2.1163,-5.4654,13.9835,13.9972,13.9903,-2.2476,-5.1060,13.7791,13.8803,13.8297,-1.7724,-0.9681,13.7656,13.7791,13.7723,-1.6771,-1.7212,13.7362,13.7593,13.7478,-1.6327,-1.7086,13.7362,13.9246,13.8304,-1.8109,0.4983,13.7472,13.8081,13.7777,-1.9784,-0.4485,13.6813,13.7411,13.7112,-1.8853,-0.4359,13.6813,14.0140,13.8477,-1.9719,1.4951,17.2840,1350.5923,-168097.8000,207297.6595
6527.0000,13.8974,20.2880,0.0000,132807.3000,-132807.3000,6.2764,0.0000,21897.1081,21897.1081,306.0329,154704.4081,0.0000,-154704.4081,20.2962,14.7869,9885.2000,0.0000,9885.2000,-0.3585,2268.1853,0.0000,2268.1853,16.0660,0.0000,7617.0147,7617.0147,13.6246,19.2994,0.0000,10080.2000,-10080.2000,0.5356,0.0000,1642.8402,1642.8402,26.1017,11723.0402,0.0000,-11723.0402,20.0290,14.5247,354.2000,0.0000,354.2000,-0.0128,81.5236,0.0000,81.5236,0.5782,0.0000,272.6764,272.6764,13.7311,19.2446,0.0000,14340.6000,-14340.6000,0.7872,0.0000,2399.4728,2399.4728,38.4272,16740.0728,0.0000,-16740.0728,19.3110,13.8207,354.2000,0.0000,354.2000,-0.0128,82.2143,0.0000,82.2143,0.5832,0.0000,271.9857,271.9857,20.3065,13.8358,17.0711,2.2231,90034.8182,19.9150,13.5671,16.7411,1.9628,47107.0771,20.3527,13.4950,16.9238,2.1204,44528.8863,20.2880,20.2962,20.2921,-1.9466,4.9279,20.2962,20.3065,20.3014,-1.9456,4.5694,20.3065,20.4210,20.3638,-1.9919,0.9619,20.0199,20.0290,20.0244,-0.9840,1.4975,20.0290,20.0423,20.0357,-1.1470,1.4847,19.2446,19.4846,19.3646,-1.7948,-0.4393,19.2446,19.3110,19.2778,-1.6705,0.3479,19.3110,19.3454,19.3282,-1.6708,0.3351,20.2880,20.6029,20.4455,-1.9504,-1.3484,13.8972,13.9054,13.9013,-1.9487,-4.9267,13.8135,13.8274,13.8205,-2.0405,-4.5682,13.6246,13.7300,13.6773,-1.8299,-0.9607,13.6073,13.6246,13.6160,-1.8779,-1.4963,13.5671,13.5993,13.5832,-1.9766,-1.4835,13.5671,13.7851,13.6761,-1.8528,0.4406,13.5900,13.6625,13.6262,-1.8181,-0.3466,13.4950,13.5811,13.5380,-2.0805,-0.3338,13.4950,13.8680,13.6815,-1.9960,1.3497,15.1553,1184.2534,-146634.5000,181670.7816
6528.0000,13.7380,20.1252,0.0000,113990.6000,-113990.6000,5.3871,0.0000,18724.0773,18724.0773,262.3988,132714.6773,0.0000,-132714.6773,20.1348,14.6285,9926.1000,0.0000,9926.1000,-0.3599,2281.8163,0.0000,2281.8163,16.1660,0.0000,7644.2837,7644.2837,13.4378,19.1105,0.0000,5033.2000,-5033.2000,0.2674,0.0000,818.1368,818.1368,13.0249,5851.3368,0.0000,-5851.3368,20.0051,14.5014,349.1000,0.0000,349.1000,-0.0127,80.3720,0.0000,80.3720,0.5705,0.0000,268.7280,268.7280,13.5930,19.1052,0.0000,11853.3000,-11853.3000,0.6507,0.0000,1980.1978,1980.1978,31.7577,13833.4978,0.0000,-13833.4978,19.1926,13.7046,349.1000,0.0000,349.1000,-0.0127,81.1449,0.0000,81.1449,0.5759,0.0000,267.9551,267.9551,20.1468,13.6457,16.8963,1.8326,74220.2451,19.8394,13.3473,16.5933,1.6471,39529.6467,20.2591,13.2680,16.7635,1.7737,37246.8787,20.1252,20.1348,20.1300,-1.9471,4.2378,20.1348,20.1468,20.1408,-1.9286,3.8779,20.1468,20.2621,20.2044,-1.9134,0.9179,20.0023,20.0051,20.0037,-0.2408,1.1853,20.0051,20.0101,20.0076,-0.3295,1.1727,19.1052,19.3464,19.2258,-1.6661,-0.4060,19.1052,19.1926,19.1489,-1.5463,0.2447,19.1926,19.2337,19.2131,-1.3794,0.2320,20.1252,20.4661,20.2957,-1.7987,-1.1493,13.7280,13.7379,13.7329,-2.0229,-4.2387,13.6266,13.6444,13.6355,-2.2229,-3.8787,13.4378,13.5650,13.5014,-2.1133,-0.9187,13.4110,13.4378,13.4244,-2.3020,-1.1862,13.3473,13.3993,13.3733,-2.5246,-1.1735,13.3473,13.6331,13.4902,-2.2348,0.4051,13.4251,13.5268,13.4759,-1.8045,-0.2455,13.2680,13.4099,13.3389,-2.3934,-0.2329,13.2680,13.7385,13.5032,-2.1424,1.1484,12.5642,981.7819,-120252.8000,150996.7705
6529.0000,13.6305,20.0154,0.0000,109937.4000,-109937.4000,5.1955,0.0000,18012.7054,18012.7054,252.8046,127950.1054,0.0000,-127950.1054,20.0222,14.5181,9913.0000,0.0000,9913.0000,-0.3595,2281.7795,0.0000,2281.7795,16.1783,0.0000,7631.2205,7631.2205,13.3730,19.0450,0.0000,10677.6000,-10677.6000,0.5673,0.0000,1734.0509,1734.0509,27.6109,12411.6509,0.0000,-12411.6509,19.7044,14.2063,345.1000,0.0000,345.1000,-0.0125,79.7307,0.0000,79.7307,0.5642,0.0000,265.3693,265.3693,13.4410,18.9519,0.0000,10429.2000,-10429.2000,0.5725,0.0000,1739.3367,1739.3367,27.9385,12168.5367,0.0000,-12168.5367,19.0421,13.5571,345.1000,0.0000,345.1000,-0.0125,80.3597,0.0000,80.3597,0.5702,0.0000,264.7403,264.7403,20.0312,13.5861,16.8086,1.8263,73965.4355,19.6575,13.3541,16.5058,1.6075,38580.7219,20.0806,13.2609,16.6708,1.7392,36523.5922,20.0154,20.0222,20.0188,-1.3323,4.0742,20.0222,20.0312,20.0267,-1.3676,3.7147,20.0312,20.1385,20.0848,-1.4340,0.7392,19.6637,19.7044,19.6840,-3.8484,1.3066,19.7044,19.7494,19.7269,-3.3783,1.2941,18.9519,19.2512,19.1015,-1.4903,-0.2928,18.9519,19.0421,18.9970,-1.8239,0.2797,19.0421,19.0881,19.0651,-1.7779,0.2672,20.0154,20.3171,20.1663,-1.5524,-1.1214,13.6507,13.6555,13.6531,-0.9540,-4.0747,13.5595,13.5667,13.5631,-0.8644,-3.7152,13.3730,13.4525,13.4128,-1.0607,-0.7398,13.3661,13.3730,13.3695,-0.6532,-1.3071,13.3541,13.3579,13.3560,-0.1985,-1.2946,13.3541,13.4943,13.4242,-0.7868,0.2923,13.3093,13.3855,13.3474,-1.5419,-0.2802,13.2609,13.2978,13.2793,-0.7101,-0.2677,13.2609,13.5393,13.4001,-1.2348,1.1208,12.6191,986.0766,-120441.0000,149069.7496
6530.0000,13.5492,19.9324,0.0000,99957.5000,-99957.5000,4.7239,0.0000,16346.3616,16346.3616,229.6942,116303.8616,0.0000,-116303.8616,19.9381,14.4356,9943.5000,0.0000,9943.5000,-0.3606,2291.0421,0.0000,2291.0421,16.2517,0.0000,7652.4579,7652.4579,13.3352,19.0068,0.0000,11262.0000,-11262.0000,0.5984,0.0000,1827.9949,1827.9949,29.1146,13089.9949,0.0000,-13089.9949,19.5537,14.0586,358.3000,0.0000,358.3000,-0.0130,82.9272,0.0000,82.9272,0.5880,0.0000,275.3728,275.3728,13.3619,18.8721,0.0000,9392.1000,-9392.1000,0.5156,0.0000,1565.0068,1565.0068,25.1567,10957.1068,0.0000,-10957.1068,18.9309,13.4481,358.3000,0.0000,358.3000,-0.0130,83.5449,0.0000,83.5449,0.5932,0.0000,274.7551,274.7551,19.9454,13.4900,16.7177,1.6757,67864.7213,19.5068,13.3132,16.4100,1.4469,34726.5941,19.9480,13.1939,16.5710,1.5779,33135.4816,19.9324,19.9381,19.9353,-0.9995,3.7085,19.9381,19.9454,19.9417,-1.0160,3.3479,19.9454,20.0424,19.9939,-1.0884,0.6223,19.5347,19.5537,19.5442,-1.6783,1.2206,19.5537,19.5811,19.5674,-1.9154,1.2077,18.8721,19.1423,19.0072,-1.1289,-0.2460,18.8721,18.9309,18.9015,-1.1429,0.2695,18.9309,18.9682,18.9495,-1.3848,0.2565,19.9324,20.1955,20.0640,-1.2249,-1.0154,13.5737,13.5789,13.5763,-0.9176,-3.7087,13.4712,13.4809,13.4761,-1.0412,-3.3482,13.3352,13.3890,13.3621,-0.6020,-0.6225,13.3302,13.3352,13.3327,-0.4353,-1.2209,13.3132,13.3224,13.3178,-0.4521,-1.2079,13.3132,13.4370,13.3751,-0.5829,0.2458,13.2458,13.2935,13.2697,-0.9288,-0.2698,13.1939,13.2356,13.2147,-0.7703,-0.2568,13.1939,13.4407,13.3173,-0.9901,1.0152,11.6226,908.2094,-109951.5000,135726.7970
6531.0000,13.4759,19.8576,0.0000,91417.2000,-91417.2000,4.3203,0.0000,14924.1365,14924.1365,209.9581,106341.3365,0.0000,-106341.3365,19.8631,14.3621,9924.3000,0.0000,9924.3000,-0.3599,2288.6172,0.0000,2288.6172,16.2380,0.0000,7635.6828,7635.6828,13.2769,18.9478,0.0000,10636.2000,-10636.2000,0.5651,0.0000,1725.0218,1725.0218,27.4927,12361.2218,0.0000,-12361.2218,19.4630,13.9697,347.3000,0.0000,347.3000,-0.0126,80.4675,0.0000,80.4675,0.5711,0.0000,266.8325,266.8325,13.3051,18.8148,0.0000,8465.7000,-8465.7000,0.4647,0.0000,1409.7617,1409.7617,22.6738,9875.4617,0.0000,-9875.4617,18.8584,13.3771,347.3000,0.0000,347.3000,-0.0126,81.0508,0.0000,81.0508,0.5758,0.0000,266.2492,266.2492,19.8703,13.3983,16.6343,1.5301,61970.7663,19.4104,13.2425,16.3265,1.3124,31497.6137,19.8540,13.1108,16.4824,1.4348,30131.6740,19.8576,19.8631,19.8604,-0.8942,3.3959,19.8631,19.8703,19.8667,-0.8961,3.0360,19.8703,19.9629,19.9166,-0.9236,0.5535,19.4500,19.4630,19.4565,-1.0484,1.1186,19.4630,19.4809,19.4720,-1.1422,1.1060,18.8148,19.0524,18.9336,-0.8786,-0.2180,18.8148,18.8584,18.8366,-0.7741,0.2467,18.8584,18.8858,18.8721,-0.9256,0.2341,19.8576,20.0993,19.9784,-1.0230,-0.9244,13.5001,13.5055,13.5028,-0.8776,-3.3963,13.3877,13.3980,13.3929,-0.9949,-3.0364,13.2769,13.3406,13.3087,-0.6346,-0.5539,13.2680,13.2769,13.2724,-0.7181,-1.1190,13.2425,13.2600,13.2513,-0.7938,-1.1064,13.2425,13.3984,13.3205,-0.6504,0.2176,13.1759,13.2230,13.1994,-0.8387,-0.2471,13.1108,13.1650,13.1379,-0.9179,-0.2345,13.1108,13.3672,13.2390,-0.9360,0.9240,10.6473,831.9935,-99900.2000,123600.0540
6532.0000,13.4182,19.7987,0.0000,87627.4000,-87627.4000,4.1412,0.0000,14286.1631,14286.1631,201.1582,101913.5631,0.0000,-101913.5631,19.8032,14.3033,9928.1000,0.0000,9928.1000,-0.3600,2291.0969,0.0000,2291.0969,16.2600,0.0000,7637.0031,7637.0031,13.2388,18.9093,0.0000,12171.3000,-12171.3000,0.6467,0.0000,1972.9520,1972.9520,31.4535,14144.2520,0.0000,-14144.2520,19.3451,13.8542,355.0000,0.0000,355.0000,-0.0129,82.3665,0.0000,82.3665,0.5845,0.0000,272.6335,272.6335,13.2372,18.7463,0.0000,8023.8000,-8023.8000,0.4405,0.0000,1335.1850,1335.1850,21.4892,9358.9850,0.0000,-9358.9850,18.7903,13.3104,355.0000,0.0000,355.0000,-0.0129,82.9159,0.0000,82.9159,0.5892,0.0000,272.0841,272.0841,19.8093,13.3485,16.5789,1.4898,60336.5275,19.3137,13.2188,16.2662,1.2649,30357.2316,19.7538,13.0834,16.4186,1.3843,29070.7233,19.7987,19.8032,19.8010,-0.7078,3.2554,19.8032,19.8093,19.8062,-0.7203,2.8954,19.8093,19.8975,19.8534,-0.7531,0.4741,19.3273,19.3451,19.3362,-1.4425,1.1208,19.3451,19.3668,19.3560,-1.3903,1.1079,18.7463,18.9926,18.8694,-0.7654,-0.1834,18.7463,18.7903,18.7683,-0.8147,0.2570,18.7903,18.8140,18.8022,-0.8344,0.2441,19.7987,20.0128,19.9058,-0.8679,-0.8858,13.4522,13.4559,13.4540,-0.5792,-3.2554,13.3400,13.3464,13.3432,-0.5903,-2.8953,13.2388,13.2962,13.2675,-0.4880,-0.4741,13.2335,13.2388,13.2361,-0.4284,-1.1208,13.2188,13.2263,13.2225,-0.3374,-1.1079,13.2188,13.3465,13.2826,-0.4474,0.1835,13.1209,13.1592,13.1401,-0.7068,-0.2570,13.0834,13.1110,13.0972,-0.4820,-0.2441,13.0834,13.2795,13.1815,-0.6847,0.8858,10.4024,812.8620,-97184.4000,119764.4824
6533.0000,13.3736,19.7532,0.0000,82051.4000,-82051.4000,3.8777,0.0000,13363.1970,13363.1970,188.2873,95414.5970,0.0000,-95414.5970,19.7569,14.2579,9939.5000,0.0000,9939.5000,-0.3604,2294.9718,0.0000,2294.9718,16.2914,0.0000,7644.5282,7644.5282,13.2287,18.8991,0.0000,13416.6000,-13416.6000,0.7129,0.0000,2174.5098,2174.5098,34.6665,15591.1098,0.0000,-15591.1098,19.2376,13.7488,437.9000,0.0000,437.9000,-0.0159,101.7309,0.0000,101.7309,0.7221,0.0000,336.1691,336.1691,13.1883,18.6970,0.0000,8629.3000,-8629.3000,0.4737,0.0000,1435.1819,1435.1819,23.1095,10064.4819,0.0000,-10064.4819,18.7286,13.2499,437.9000,0.0000,437.9000,-0.0159,102.3549,0.0000,102.3549,0.7274,0.0000,335.5451,335.5451,19.7619,13.3001,16.5310,1.4376,58220.9802,19.2094,13.2189,16.2142,1.1995,28786.8709,19.6402,13.0856,16.3629,1.3124,27559.9572,19.7532,19.7569,19.7551,-0.5446,3.0623,19.7569,19.7619,19.7594,-0.5558,2.7019,19.7619,19.8488,19.8053,-0.5705,0.3658,19.2212,19.2376,19.2294,-1.2800,1.0787,19.2376,19.2586,19.2481,-1.2923,1.0628,18.6970,18.9238,18.8104,-0.7029,-0.1831,18.6970,18.7286,18.7128,-0.6603,0.2906,18.7286,18.7479,18.7382,-0.7621,0.2748,19.7532,19.9409,19.8470,-0.6992,-0.8154,13.4143,13.4174,13.4158,-0.4521,-3.0602,13.2955,13.3016,13.2986,-0.5289,-2.6998,13.2287,13.2655,13.2471,-0.2371,-0.3637,13.2275,13.2287,13.2281,-0.0878,-1.0766,13.2189,13.2197,13.2193,-0.0297,-1.0607,13.2189,13.2985,13.2587,-0.2794,0.1852,13.0996,13.1176,13.1086,-0.3700,-0.2885,13.0856,13.0909,13.0883,-0.0983,-0.2726,13.0856,13.2098,13.1477,-0.3977,0.8175,10.0736,787.1675,-93282.0000,114567.8083
6534.0000,13.3493,19.6007,999.9000,87966.6000,-86966.7000,4.2092,207.4000,14318.4524,14525.8524,204.3889,102285.0524,792.5000,-101492.5524,19.6118,14.1156,9913.1000,0.0000,9913.1000,-0.3595,2292.7801,0.0000,2292.7801,16.2579,0.0000,7620.3199,7620.3199,13.1478,18.8173,0.0000,1019.3000,-1019.3000,0.0542,0.0000,165.0204,165.0204,2.6336,1184.3204,0.0000,-1184.3204,19.5917,14.0959,414.9000,0.0000,414.9000,-0.0150,95.9841,0.0000,95.9841,0.6851,0.0000,318.9159,318.9159,13.1922,18.7010,0.0000,10031.8000,-10031.8000,0.5507,0.0000,1668.5096,1668.5096,26.8644,11700.3096,0.0000,-11700.3096,18.7084,13.2302,414.9000,0.0000,414.9000,-0.0150,97.0025,0.0000,97.0025,0.6898,0.0000,317.8975,317.8975,19.6256,13.3261,16.4758,1.3272,53751.2096,19.2877,13.0642,16.1760,1.1801,28321.8872,19.7145,12.9280,16.3213,1.2868,27023.2381,19.6007,19.6118,19.6063,-1.7860,3.3362,19.6118,19.6256,19.6187,-1.6889,2.9768,19.6256,19.7344,19.6800,-1.5035,0.7645,19.6737,19.5917,19.6327,4.8769,0.8187,19.5917,19.5129,19.5523,3.6806,0.8036,18.7010,18.8067,18.7538,-0.6732,-0.3763,18.7010,18.7084,18.7047,-0.0884,0.1744,18.7084,18.7206,18.7145,-0.2766,0.1594,19.6007,19.8960,19.7483,-1.1816,-0.8730,13.3843,13.3865,13.3854,-0.3573,-3.3369,13.2957,13.2960,13.2958,-0.0233,-2.9775,13.1478,13.2078,13.1778,-0.8272,-0.7652,13.1297,13.1478,13.1387,-1.0690,-0.8194,13.0642,13.1116,13.0879,-1.5762,-0.8043,13.0642,13.2404,13.1523,-1.2746,0.3755,13.0540,13.0890,13.0715,-0.4390,-0.1751,12.9280,13.0374,12.9827,-1.2642,-0.1601,12.9280,13.2067,13.0674,-0.9604,0.8723,9.5746,748.1691,-87274.9000,109096.3349
6535.0000,13.3246,19.7032,0.0000,124346.4000,-124346.4000,5.8765,0.0000,20228.4331,20228.4331,285.2164,144574.8331,0.0000,-144574.8331,19.6980,14.2002,9954.1000,0.0000,9954.1000,-0.3610,2299.9301,0.0000,2299.9301,16.3561,0.0000,7654.1699,7654.1699,13.1109,13.1109,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6800,14.1825,527.8000,0.0000,527.8000,-0.0191,121.9759,0.0000,121.9759,0.8675,0.0000,405.8241,405.8241,13.1207,18.6288,0.0000,10538.6000,-10538.6000,0.5785,0.0000,1751.4514,1751.4514,28.2217,12290.0514,0.0000,-12290.0514,18.6828,13.2051,527.8000,0.0000,527.8000,-0.0191,123.4365,0.0000,123.4365,0.8777,0.0000,404.3635,404.3635,19.6928,13.4101,16.5514,1.8117,73372.4054,19.4157,13.0901,16.2529,1.6416,39399.1931,19.6515,13.1174,16.3845,1.6957,35610.5877,19.7032,19.6980,19.7006,1.1481,4.5940,19.6980,19.6928,19.6954,0.9352,4.2330,19.6928,19.6871,19.6899,0.1295,1.2052,19.6871,19.6800,19.6836,0.6230,1.2052,19.6800,19.6594,19.6697,1.4261,1.1860,18.6288,18.7415,18.6852,-0.8190,-0.4288,18.6288,18.6828,18.6558,-0.5802,0.1496,18.6828,18.6980,18.6904,-0.2815,0.1305,19.7032,19.7485,19.7259,-0.2620,-1.2825,13.3979,13.3973,13.3976,0.1565,-4.6003,13.3328,13.3296,13.3312,0.4362,-4.2393,13.1109,13.1396,13.1252,-0.6248,-1.2115,13.1068,13.1109,13.1088,-0.3513,-1.2115,13.0901,13.0895,13.0898,0.0325,-1.1923,13.0901,13.1427,13.1164,-0.4240,0.4226,13.0386,13.0613,13.0499,-0.2502,-0.1559,13.1174,13.0153,13.0664,1.0192,-0.1368,13.1174,13.0627,13.0901,0.2836,1.2762,12.8443,1003.6686,-123875.3000,148382.1862
6536.0000,13.3676,19.7471,0.0000,138768.3000,-138768.3000,6.5581,0.0000,22597.1635,22597.1635,318.2455,161365.4635,0.0000,-161365.4635,19.7448,14.2461,13670.9000,0.0000,13670.9000,-0.4957,3156.9765,0.0000,3156.9765,22.4381,0.0000,10513.9235,10513.9235,13.1488,18.8184,0.0000,1809.5000,-1809.5000,0.0961,0.0000,292.9547,292.9547,4.6732,2102.4547,0.0000,-2102.4547,19.6618,14.1646,656.3000,0.0000,656.3000,-0.0238,151.7051,0.0000,151.7051,1.0774,0.0000,504.5949,504.5949,13.1034,18.6114,0.0000,9240.6000,-9240.6000,0.5072,0.0000,1535.4467,1535.4467,24.7443,10776.0467,0.0000,-10776.0467,18.6464,13.1694,656.3000,0.0000,656.3000,-0.0238,153.5566,0.0000,153.5566,1.0918,0.0000,502.7434,502.7434,19.7418,13.4562,16.5990,1.9808,80223.2009,19.4512,13.1476,16.2994,1.7879,42908.9203,19.6565,13.1912,16.4238,1.8337,38507.9469,19.7471,19.7448,19.7460,0.5566,5.1165,19.7448,19.7418,19.7433,0.5878,4.6207,19.7418,19.7207,19.7312,0.5082,1.3117,19.6591,19.6618,19.6604,-0.2698,1.4078,19.6618,19.6628,19.6623,-0.0800,1.3840,18.6114,18.6821,18.6468,-0.4540,-0.3808,18.6114,18.6464,18.6289,-0.3154,0.1264,18.6464,18.6716,18.6590,-0.3693,0.1026,19.7471,19.7266,19.7368,0.1419,-1.4416,13.4484,13.4460,13.4472,0.6080,-5.1269,13.3657,13.3630,13.3644,0.4097,-4.6312,13.1488,13.1392,13.1440,0.2363,-1.3221,13.1538,13.1488,13.1513,0.5222,-1.4183,13.1476,13.1366,13.1421,0.6402,-1.3945,13.1476,13.1188,13.1332,0.2122,0.3704,13.0998,13.0619,13.0809,0.3824,-0.1369,13.1912,13.0852,13.1382,0.8757,-0.1131,13.1912,13.0868,13.1390,0.5998,1.4312,14.2406,1112.7817,-134834.9000,161640.0680
6537.0000,13.4800,19.8618,0.0000,175476.7000,-175476.7000,8.2929,0.0000,28649.8189,28649.8189,402.5430,204126.5189,0.0000,-204126.5189,19.8574,14.3564,17115.6000,0.0000,17115.6000,-0.6206,3947.2497,0.0000,3947.2497,28.0747,0.0000,13168.3503,13168.3503,13.2942,18.9653,0.0000,5509.2000,-5509.2000,0.2927,0.0000,893.7191,893.7191,14.2300,6402.9191,0.0000,-6402.9191,19.6787,14.1812,835.9000,0.0000,835.9000,-0.0303,193.1815,0.0000,193.1815,1.3726,0.0000,642.7185,642.7185,13.1356,18.6439,0.0000,9447.4000,-9447.4000,0.5186,0.0000,1570.3519,1570.3519,25.2977,11017.7519,0.0000,-11017.7519,18.6327,13.1560,835.9000,0.0000,835.9000,-0.0303,195.6107,0.0000,195.6107,1.3912,0.0000,640.2893,640.2893,19.8518,13.6005,16.7262,2.5072,101542.9923,19.5055,13.3185,16.4120,2.2333,53599.9361,19.6931,13.3732,16.5332,2.2813,47907.0069,19.8618,19.8574,19.8596,1.3807,6.4422,19.8574,19.8518,19.8546,1.3522,5.8215,19.8518,19.8104,19.8311,1.2145,1.6101,19.6804,19.6787,19.6796,0.2404,1.9028,19.6787,19.6769,19.6778,0.1968,1.8725,18.6439,18.6464,18.6451,-0.0102,-0.3736,18.6439,18.6327,18.6383,0.1229,0.1449,18.6327,18.6466,18.6397,-0.2241,0.1146,19.8618,19.7580,19.8099,0.8910,-1.8507,13.5755,13.5706,13.5731,1.5287,-6.4577,13.5010,13.4925,13.4967,1.6069,-5.8370,13.2942,13.2431,13.2687,1.5138,-1.6256,13.3072,13.2942,13.3007,1.8125,-1.9183,13.3185,13.2932,13.3058,1.9858,-1.8880,13.3185,13.1457,13.2321,1.2032,0.3581,13.1834,13.1132,13.1483,0.8231,-0.1605,13.3732,13.1897,13.2815,1.7392,-0.1302,13.3732,13.1609,13.2671,1.5553,1.8352,18.1061,1414.8337,-171645.9000,203049.9352
6538.0000,13.5960,19.9802,0.0000,194406.6000,-194406.6000,9.1875,0.0000,31826.7982,31826.7982,446.2932,226233.3982,0.0000,-226233.3982,19.9761,14.4728,20416.2000,0.0000,20416.2000,-0.7403,4701.9338,0.0000,4701.9338,33.4397,0.0000,15714.2662,15714.2662,13.4093,19.0817,0.0000,6946.0000,-6946.0000,0.3691,0.0000,1128.6075,1128.6075,17.9513,8074.6075,0.0000,-8074.6075,19.7706,14.2714,779.3000,0.0000,779.3000,-0.0283,179.9068,0.0000,179.9068,1.2794,0.0000,599.3932,599.3932,13.2399,18.7490,0.0000,10469.0000,-10469.0000,0.5747,0.0000,1742.1254,1742.1254,28.0340,12211.1254,0.0000,-12211.1254,18.6753,13.1977,779.3000,0.0000,779.3000,-0.0283,182.2715,0.0000,182.2715,1.2972,0.0000,597.0285,597.0285,19.9707,13.6879,16.8293,2.7925,113097.6546,19.5801,13.4217,16.5009,2.4635,59124.9788,19.7710,13.4721,16.6215,2.5197,52914.4433,19.9802,19.9761,19.9781,1.4405,7.1483,19.9761,19.9707,19.9734,1.4431,6.4080,19.9707,19.9258,19.9482,1.4231,1.7408,19.7781,19.7706,19.7744,1.1540,2.1099,19.7706,19.7618,19.7662,1.0761,2.0816,18.7490,18.6522,18.7006,0.6794,-0.4075,18.7490,18.6753,18.7121,0.9007,0.1671,18.6753,18.6587,18.6670,0.3394,0.1389,19.9802,19.8467,19.9135,1.2599,-2.0391,13.6845,13.6806,13.6825,1.3305,-7.1652,13.5994,13.5936,13.5965,1.2137,-6.4248,13.4093,13.3644,13.3869,1.4360,-1.7576,13.4181,13.4093,13.4137,1.3732,-2.1267,13.4217,13.4067,13.4142,1.3173,-2.0984,13.4217,13.2531,13.3374,1.2808,0.3907,13.3174,13.2119,13.2647,1.4143,-0.1840,13.4721,13.3392,13.4056,1.5078,-0.1557,13.4721,13.2960,13.3841,1.4216,2.0223,20.1516,1574.6726,-189846.8000,225137.0768
6539.0000,13.6749,20.0608,0.0000,199676.6000,-199676.6000,9.4365,0.0000,32750.1740,32750.1740,458.7374,232426.7740,0.0000,-232426.7740,20.0580,14.5532,20408.3000,0.0000,20408.3000,-0.7400,4695.6426,0.0000,4695.6426,33.3753,0.0000,15712.6574,15712.6574,13.4783,19.1515,0.0000,10123.0000,-10123.0000,0.5379,0.0000,1646.4086,1646.4086,26.1738,11769.4086,0.0000,-11769.4086,19.8100,14.3100,897.3000,0.0000,897.3000,-0.0325,207.0525,0.0000,207.0525,1.4713,0.0000,690.2475,690.2475,13.3435,18.8535,0.0000,10586.0000,-10586.0000,0.5811,0.0000,1763.5885,1763.5885,28.3497,12349.5885,0.0000,-12349.5885,18.7715,13.2919,897.3000,0.0000,897.3000,-0.0325,209.6263,0.0000,209.6263,1.4928,0.0000,687.6737,687.6737,20.0543,13.7467,16.9005,2.9286,118607.1243,19.6465,13.4792,16.5628,2.5770,61848.9767,19.8557,13.5157,16.6857,2.6492,55633.7263,20.0608,20.0580,20.0594,0.9902,7.3330,20.0580,20.0543,20.0562,1.0090,6.5930,20.0543,20.0198,20.0371,1.0820,1.7178,19.8128,19.8100,19.8114,0.4561,2.2556,19.8100,19.8061,19.8080,0.5144,2.2231,18.8535,18.7053,18.7794,0.9599,-0.3770,18.8535,18.7715,18.8125,1.2204,0.2041,18.7715,18.7306,18.7510,1.0239,0.1716,20.0608,19.9475,20.0041,1.1038,-2.1035,13.7540,13.7516,13.7528,0.8577,-7.3497,13.6685,13.6645,13.6665,0.8543,-6.6097,13.4783,13.4488,13.4635,0.9351,-1.7345,13.4832,13.4783,13.4808,0.8189,-2.2724,13.4792,13.4712,13.4752,0.7460,-2.2398,13.4792,13.3474,13.4133,0.9251,0.3603,13.4251,13.3371,13.3811,1.4148,-0.2208,13.5157,13.4481,13.4819,0.9300,-0.1883,13.5157,13.4046,13.4602,0.9279,2.0868,21.0038,1641.2692,-198182.7000,236089.8273
6540.0000,13.7307,20.1178,0.0000,204876.6000,-204876.6000,9.6823,0.0000,33647.2363,33647.2363,470.9261,238523.8363,0.0000,-238523.8363,20.1159,14.6100,20246.5000,0.0000,20246.5000,-0.7342,4655.2903,0.0000,4655.2903,33.0756,0.0000,15591.2097,15591.2097,13.5221,19.1957,0.0000,10592.5000,-10592.5000,0.5628,0.0000,1723.8299,1723.8299,27.3952,12316.3299,0.0000,-12316.3299,19.8683,14.3671,810.1000,0.0000,810.1000,-0.0294,186.8038,0.0000,186.8038,1.3277,0.0000,623.2962,623.2962,13.4265,18.9372,0.0000,10986.4000,-10986.4000,0.6031,0.0000,1831.9686,1831.9686,29.4245,12818.3686,0.0000,-12818.3686,18.8673,13.3859,810.1000,0.0000,810.1000,-0.0294,189.0359,0.0000,189.0359,1.3460,0.0000,621.0641,621.0641,20.1134,13.7986,16.9560,3.0235,122453.0208,19.7070,13.5198,16.6134,2.6662,63989.3787,19.9366,13.5432,16.7399,2.7551,57856.0818,20.1178,20.1159,20.1169,0.7032,7.5211,20.1159,20.1134,20.1147,0.7153,6.7869,20.1134,20.0890,20.1012,0.7836,1.7593,19.8725,19.8683,19.8704,0.7218,2.3221,19.8683,19.8630,19.8656,0.7049,2.2927,18.9372,18.7866,18.8619,1.0054,-0.3887,18.9372,18.8673,18.9023,1.0931,0.2144,18.8673,18.8245,18.8459,1.1548,0.1850,20.1178,20.0318,20.0748,0.8625,-2.1612,13.8055,13.8037,13.8046,0.6346,-7.5378,13.7216,13.7186,13.7201,0.6566,-6.8036,13.5221,13.5035,13.5128,0.6040,-1.7760,13.5251,13.5221,13.5236,0.5266,-2.3388,13.5198,13.5144,13.5171,0.5151,-2.3094,13.5198,13.4224,13.4711,0.7070,0.3720,13.4918,13.4331,13.4624,0.9912,-0.2311,13.5432,13.5073,13.5252,0.5327,-0.2017,13.5432,13.4741,13.5087,0.5952,2.1445,21.5932,1687.3233,-204588.8000,244298.4813
6541.0000,13.7678,20.1557,0.0000,209509.9000,-209509.9000,9.9012,0.0000,34438.2479,34438.2479,481.7518,243948.1479,0.0000,-243948.1479,20.1545,14.6478,20245.7000,0.0000,20245.7000,-0.7341,4653.0305,0.0000,4653.0305,33.0495,0.0000,15592.6695,15592.6695,13.5431,19.2170,0.0000,9053.9000,-9053.9000,0.4811,0.0000,1473.8736,1473.8736,23.4200,10527.7736,0.0000,-10527.7736,19.9420,14.4394,778.4000,0.0000,778.4000,-0.0282,179.3398,0.0000,179.3398,1.2748,0.0000,599.0602,599.0602,13.4829,18.9941,0.0000,11192.7000,-11192.7000,0.6144,0.0000,1867.5374,1867.5374,29.9792,13060.2374,0.0000,-13060.2374,18.9395,13.4566,778.4000,0.0000,778.4000,-0.0282,181.4808,0.0000,181.4808,1.2917,0.0000,596.9192,596.9192,20.1528,13.8392,16.9960,3.0683,124267.1362,19.7726,13.5359,16.6543,2.7279,65469.0307,20.0105,13.5555,16.7830,2.8233,59289.4050,20.1557,20.1545,20.1551,0.4709,7.6893,20.1545,20.1528,20.1536,0.4802,6.9551,20.1528,20.1370,20.1449,0.5372,1.8520,19.9473,19.9420,19.9446,0.9058,2.3331,19.9420,19.9354,19.9387,0.8912,2.3049,18.9941,18.8725,18.9333,0.8713,-0.4167,18.9941,18.9395,18.9668,0.7887,0.1977,18.9395,18.9025,18.9210,0.9159,0.1694,20.1557,20.0953,20.1255,0.6215,-2.2120,13.8404,13.8393,13.8398,0.4349,-7.7068,13.7574,13.7554,13.7564,0.4472,-6.9727,13.5431,13.5338,13.5385,0.3193,-1.8696,13.5445,13.5431,13.5438,0.2532,-2.3507,13.5359,13.5336,13.5348,0.2230,-2.3225,13.5359,13.4788,13.5073,0.4474,0.3992,13.5262,13.4905,13.5084,0.5637,-0.2152,13.5555,13.5367,13.5461,0.2617,-0.1870,13.5555,13.5170,13.5363,0.3425,2.1944,21.8930,1710.7474,-207954.0000,249025.5719
6542.0000,13.7632,20.1510,0.0000,213175.9000,-213175.9000,10.0745,0.0000,35037.0345,35037.0345,490.3004,248212.9345,0.0000,-248212.9345,20.1511,14.6446,20219.2000,0.0000,20219.2000,-0.7332,4647.1199,0.0000,4647.1199,32.9899,0.0000,15572.0801,15572.0801,13.4964,19.1698,0.0000,326.2000,-326.2000,0.0173,0.0000,53.0668,53.0668,0.8439,379.2668,0.0000,-379.2668,20.1269,14.6207,650.2000,0.0000,650.2000,-0.0236,149.4820,0.0000,149.4820,1.0638,0.0000,500.7180,500.7180,13.5013,19.0127,0.0000,11045.2000,-11045.2000,0.6063,0.0000,1843.3056,1843.3056,29.5857,12888.5056,0.0000,-12888.5056,18.9681,13.4846,650.2000,0.0000,650.2000,-0.0236,151.5395,0.0000,151.5395,1.0779,0.0000,498.6605,498.6605,20.1512,13.8472,16.9992,2.9771,120574.4160,19.8821,13.4724,16.6773,2.7243,65384.2164,20.0981,13.5068,16.8025,2.8015,58831.4312,20.1510,20.1511,20.1511,-0.0389,7.8257,20.1511,20.1512,20.1512,-0.0202,7.0925,20.1512,20.1494,20.1503,0.0749,2.1336,20.1415,20.1269,20.1342,2.2972,2.1510,20.1269,20.1093,20.1181,2.1746,2.1274,19.0127,18.9480,18.9804,0.5778,-0.5174,19.0127,18.9681,18.9904,0.2944,0.0890,18.9681,18.9312,18.9497,0.3553,0.0654,20.1510,20.1320,20.1415,0.2027,-2.2488,13.8290,13.8293,13.8291,-0.1193,-7.8466,13.7443,13.7449,13.7446,-0.1322,-7.1134,13.4964,13.5076,13.5020,-0.4302,-2.1545,13.4927,13.4964,13.4945,-0.5847,-2.1719,13.4724,13.4803,13.4763,-0.6953,-2.1483,13.4724,13.4991,13.4858,-0.2505,0.4965,13.5321,13.5114,13.5217,0.1714,-0.1098,13.5068,13.5451,13.5260,-0.2334,-0.0863,13.5068,13.5304,13.5186,-0.2029,2.2279,21.2994,1664.3687,-203027.7000,244790.0636
6543.0000,13.6813,20.0673,0.0000,168965.5000,-168965.5000,7.9852,0.0000,27717.2146,27717.2146,388.6056,196682.7146,0.0000,-196682.7146,20.0706,14.5655,20218.8000,0.0000,20218.8000,-0.7332,4651.3646,0.0000,4651.3646,32.9906,0.0000,15567.4354,15567.4354,13.3702,19.0422,0.0000,33.4000,-33.4000,0.0018,0.0000,5.4240,5.4240,0.0864,38.8240,0.0000,-38.8240,20.1027,14.5971,600.1000,0.0000,600.1000,-0.0218,138.0025,0.0000,138.0025,0.9795,0.0000,462.0975,462.0975,13.4628,18.9738,0.0000,11338.4000,-11338.4000,0.6224,0.0000,1891.4258,1891.4258,30.3715,13229.8258,0.0000,-13229.8258,18.9869,13.5030,600.1000,0.0000,600.1000,-0.0218,139.8313,0.0000,139.8313,0.9945,0.0000,460.2687,460.2687,20.0747,13.6829,16.8788,2.3839,96549.9212,19.8362,13.3129,16.5746,2.1897,52552.8833,20.0656,13.3290,16.6973,2.2613,47486.7918,20.0673,20.0706,20.0689,-0.9813,6.2603,20.0706,20.0747,20.0726,-0.9380,5.5271,20.0747,20.1005,20.0876,-0.7474,1.6108,20.0993,20.1027,20.1010,-0.3908,1.6126,20.1027,20.1046,20.1036,-0.1646,1.5908,18.9738,18.9790,18.9764,-0.0377,-0.4979,18.9738,18.9869,18.9804,-0.1114,0.1245,18.9869,18.9652,18.9760,0.3283,0.1027,20.0673,20.1311,20.0992,-0.5008,-1.7249,13.7248,13.7288,13.7268,-1.2254,-6.2734,13.6043,13.6135,13.6089,-1.6277,-5.5402,13.3702,13.4149,13.3926,-1.3105,-1.6239,13.3569,13.3702,13.3636,-1.5708,-1.6257,13.3129,13.3400,13.3265,-1.7988,-1.6039,13.3129,13.4480,13.3805,-1.2610,0.4848,13.4949,13.5149,13.5049,-0.1936,-0.1376,13.3290,13.4934,13.4112,-1.3756,-0.1159,13.3290,13.5070,13.4180,-1.2050,1.7117,17.1292,1338.4981,-158918.3000,196589.5963
