Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6544.0000,13.6330,20.0180,0.0000,169697.9000,-169697.9000,8.0198,0.0000,27805.8242,27805.8242,390.0811,197503.7242,0.0000,-197503.7242,20.0200,14.5159,20219.1000,0.0000,20219.1000,-0.7332,4654.1636,0.0000,4654.1636,33.0254,0.0000,15564.9364,15564.9364,13.3373,13.3373,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0504,14.5457,627.4000,0.0000,627.4000,-0.0228,144.3681,0.0000,144.3681,1.0244,0.0000,483.0319,483.0319,13.3894,18.8998,0.0000,12438.6000,-12438.6000,0.6828,0.0000,2073.2717,2073.2717,33.3174,14511.8717,0.0000,-14511.8717,18.9571,13.4739,627.4000,0.0000,627.4000,-0.0228,146.2449,0.0000,146.2449,1.0395,0.0000,481.1551,481.1551,20.0227,13.6730,16.8478,2.3958,97030.4760,19.7803,13.3154,16.5479,2.1954,52689.4570,20.0109,13.3292,16.6701,2.2690,47648.5098,20.0180,20.0200,20.0190,-0.5925,6.2978,20.0200,20.0227,20.0213,-0.6091,5.5646,20.0227,20.0449,20.0338,-0.6395,1.6027,20.0449,20.0504,20.0476,-0.6343,1.6027,20.0504,20.0569,20.0537,-0.5932,1.5799,18.8998,18.9607,18.9302,-0.5478,-0.5331,18.8998,18.9571,18.9285,-0.6165,0.1497,18.9571,18.9663,18.9617,-0.1632,0.1270,20.0180,20.0879,20.0530,-0.5481,-1.7220,13.6914,13.6928,13.6921,-0.4084,-6.3095,13.5813,13.5830,13.5822,-0.3131,-5.5763,13.3373,13.3561,13.3467,-0.5440,-1.6144,13.3345,13.3373,13.3359,-0.3240,-1.6144,13.3154,13.3172,13.3163,-0.1133,-1.5916,13.3154,13.3639,13.3396,-0.4831,0.5214,13.4022,13.4718,13.4370,-0.8091,-0.1614,13.3292,13.3905,13.3598,-0.6097,-0.1386,13.3292,13.4124,13.3708,-0.5594,1.7103,17.3117,1352.7632,-160662.6000,197368.4428
6545.0000,13.6090,19.9935,0.0000,166416.9000,-166416.9000,7.8647,0.0000,27252.8431,27252.8431,382.4187,193669.7431,0.0000,-193669.7431,19.9945,14.4909,16647.8000,0.0000,16647.8000,-0.6037,3833.2344,0.0000,3833.2344,27.2099,0.0000,12814.5656,12814.5656,13.3586,13.3586,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0129,14.5090,409.7000,0.0000,409.7000,-0.0149,94.3151,0.0000,94.3151,0.6694,0.0000,315.3849,315.3849,13.3615,18.8717,0.0000,14545.6000,-14545.6000,0.7985,0.0000,2423.7243,2423.7243,38.9586,16969.3243,0.0000,-16969.3243,18.9044,13.4222,409.7000,0.0000,409.7000,-0.0149,95.5602,0.0000,95.5602,0.6790,0.0000,314.1398,314.1398,19.9959,13.6744,16.8351,2.4170,97890.0563,19.7116,13.3573,16.5344,2.1867,52479.9055,19.9324,13.3779,16.6552,2.2555,47366.4313,19.9935,19.9945,19.9940,-0.2921,6.1798,19.9945,19.9959,19.9952,-0.3059,5.5761,19.9959,20.0091,20.0025,-0.3681,1.5613,20.0091,20.0129,20.0110,-0.4322,1.5613,20.0129,20.0180,20.0155,-0.4508,1.5464,18.8717,18.9151,18.8934,-0.4344,-0.5949,18.8717,18.9044,18.8881,-0.4774,0.2036,18.9044,18.9250,18.9147,-0.5571,0.1887,19.9935,20.0453,20.0194,-0.3955,-1.6849,13.6728,13.6735,13.6731,-0.2191,-6.1873,13.5845,13.5843,13.5844,0.0370,-5.5837,13.3586,13.3543,13.3565,0.1276,-1.5688,13.3612,13.3586,13.3599,0.2993,-1.5688,13.3573,13.3502,13.3537,0.4619,-1.5539,13.3573,13.3448,13.3510,0.1478,0.5874,13.3709,13.4081,13.3895,-0.5641,-0.2111,13.3779,13.3670,13.3724,0.1618,-0.1962,13.3779,13.3709,13.3744,0.0530,1.6774,17.2425,1347.3545,-163495.3000,197736.3930
6546.0000,13.5766,19.9605,0.0000,153083.1000,-153083.1000,7.2346,0.0000,25050.2605,25050.2605,351.7232,178133.3605,0.0000,-178133.3605,19.9619,14.4590,9922.1000,0.0000,9922.1000,-0.3598,2285.4766,0.0000,2285.4766,16.2225,0.0000,7636.6234,7636.6234,13.3721,19.0441,0.0000,1352.9000,-1352.9000,0.0719,0.0000,219.7092,219.7092,3.4973,1572.6092,0.0000,-1572.6092,19.9414,14.4389,417.7000,0.0000,417.7000,-0.0151,96.2368,0.0000,96.2368,0.6828,0.0000,321.4632,321.4632,13.3643,18.8745,0.0000,15720.2000,-15720.2000,0.8629,0.0000,2619.5274,2619.5274,42.1036,18339.7274,0.0000,-18339.7274,18.8809,13.3991,417.7000,0.0000,417.7000,-0.0151,97.4539,0.0000,97.4539,0.6928,0.0000,320.2461,320.2461,19.9637,13.6497,16.8067,2.3389,94724.4012,19.6447,13.3646,16.5047,2.0937,50248.2597,19.8594,13.3877,16.6235,2.1576,45309.0272,19.9605,19.9619,19.9612,-0.3860,5.6690,19.9619,19.9637,19.9628,-0.3810,5.3092,19.9637,19.9783,19.9710,-0.3701,1.4196,19.9333,19.9414,19.9373,-0.8790,1.4915,19.9414,19.9511,19.9463,-0.8252,1.4763,18.8745,18.8883,18.8814,-0.1347,-0.5982,18.8745,18.8809,18.8777,-0.1155,0.2648,18.8809,18.8904,18.8856,-0.3410,0.2496,19.9605,20.0139,19.9872,-0.3788,-1.5655,13.6306,13.6324,13.6315,-0.4930,-5.6718,13.5738,13.5745,13.5741,-0.1144,-5.3120,13.3721,13.3660,13.3691,0.1619,-1.4224,13.3735,13.3721,13.3728,0.1659,-1.4943,13.3646,13.3626,13.3636,0.1295,-1.4791,13.3646,13.3551,13.3599,0.1164,0.5953,13.3811,13.3849,13.3830,-0.0685,-0.2676,13.3877,13.3800,13.3838,0.1474,-0.2524,13.3877,13.3743,13.3810,0.0894,1.5627,16.2751,1271.7604,-159398.7000,190281.6882
6547.0000,13.5709,19.9546,0.0000,147744.5000,-147744.5000,6.9823,0.0000,24173.4181,24173.4181,339.3857,171917.9181,0.0000,-171917.9181,19.9549,14.4521,9942.4000,0.0000,9942.4000,-0.3605,2290.3390,0.0000,2290.3390,16.2626,0.0000,7652.0610,7652.0610,13.3859,19.0580,0.0000,6154.8000,-6154.8000,0.3270,0.0000,999.7241,999.7241,15.9114,7154.5241,0.0000,-7154.5241,19.7897,14.2901,406.7000,0.0000,406.7000,-0.0147,93.8685,0.0000,93.8685,0.6654,0.0000,312.8315,312.8315,13.3730,18.8832,0.0000,14776.6000,-14776.6000,0.8111,0.0000,2462.5253,2462.5253,39.5764,17239.1253,0.0000,-17239.1253,18.8807,13.3990,406.7000,0.0000,406.7000,-0.0147,94.8876,0.0000,94.8876,0.6748,0.0000,311.8124,311.8124,19.9553,13.6236,16.7895,2.3307,94393.6377,19.5802,13.3820,16.4811,2.0534,49281.7777,19.8089,13.3929,16.6009,2.1255,44636.2315,19.9546,19.9549,19.9548,-0.0675,5.4659,19.9549,19.9553,19.9551,-0.0826,5.1053,19.9553,19.9618,19.9586,-0.1397,1.2401,19.7732,19.7897,19.7815,-1.8711,1.5671,19.7897,19.8093,19.7995,-1.7610,1.5524,18.8832,18.8815,18.8824,0.0214,-0.5090,18.8832,18.8807,18.8820,0.0617,0.3021,18.8807,18.8819,18.8813,-0.0426,0.2873,19.9546,19.9845,19.9696,-0.2025,-1.5164,13.6233,13.6236,13.6234,-0.0871,-5.4677,13.5641,13.5647,13.5644,-0.1072,-5.1072,13.3859,13.3786,13.3823,0.1694,-1.2420,13.3874,13.3859,13.3866,0.1769,-1.5690,13.3820,13.3788,13.3804,0.2125,-1.5543,13.3820,13.3649,13.3735,0.1741,0.5072,13.3892,13.3864,13.3878,0.0684,-0.3039,13.3929,13.3887,13.3908,0.0946,-0.2892,13.3929,13.3807,13.3868,0.0802,1.5146,16.1761,1264.0267,-157920.1000,188311.6470
6548.0000,13.4709,19.8525,0.0000,89178.2000,-89178.2000,4.2145,0.0000,14556.9068,14556.9068,204.8447,103735.1068,0.0000,-103735.1068,19.8598,14.3588,9925.3000,0.0000,9925.3000,-0.3599,2288.9370,0.0000,2288.9370,16.2361,0.0000,7636.3630,7636.3630,13.2781,18.9490,0.0000,4340.3000,-4340.3000,0.2306,0.0000,703.9392,703.9392,11.2212,5044.2392,0.0000,-5044.2392,19.6843,14.1867,417.5000,0.0000,417.5000,-0.0151,96.4804,0.0000,96.4804,0.6844,0.0000,321.0196,321.0196,13.3263,18.8361,0.0000,13708.5000,-13708.5000,0.7525,0.0000,2283.3546,2283.3546,36.7160,15991.8546,0.0000,-15991.8546,18.8559,13.3747,417.5000,0.0000,417.5000,-0.0151,97.4365,0.0000,97.4365,0.6927,0.0000,320.0635,320.0635,19.8685,13.3202,16.5944,1.4990,60710.1703,19.4152,13.1757,16.2954,1.2855,30851.9882,19.7081,13.1218,16.4149,1.3569,28495.6271,19.8525,19.8598,19.8562,-1.1801,3.3769,19.8598,19.8685,19.8642,-1.0878,3.0169,19.8685,19.9316,19.9001,-0.6958,0.6132,19.6631,19.6843,19.6737,-1.2906,0.8439,19.6843,19.7099,19.6971,-1.2261,0.8287,18.8361,18.8764,18.8563,-0.3051,-0.4533,18.8361,18.8559,18.8460,-0.4237,0.2992,18.8559,18.8623,18.8591,-0.2574,0.2841,19.8525,19.9949,19.9237,-0.5433,-0.8376,13.4616,13.4731,13.4673,-1.8737,-3.3711,13.3265,13.3543,13.3404,-2.6928,-3.0112,13.2781,13.3516,13.3148,-0.8037,-0.6075,13.2543,13.2781,13.2662,-1.4438,-0.8381,13.1757,13.2371,13.2064,-2.0904,-0.8230,13.1757,13.3355,13.2556,-1.4129,0.4590,13.2521,13.3119,13.2820,-1.2672,-0.2935,13.1218,13.2454,13.1836,-2.4908,-0.2784,13.1218,13.4621,13.2919,-1.1347,0.8433,10.3439,808.2897,-96466.7000,120057.7855
6549.0000,13.3788,19.7585,0.0000,82144.6000,-82144.6000,3.8821,0.0000,13379.9891,13379.9891,188.5657,95524.5891,0.0000,-95524.5891,19.7660,14.2668,9927.1000,0.0000,9927.1000,-0.3600,2291.8651,0.0000,2291.8651,16.2591,0.0000,7635.2349,7635.2349,13.1597,18.8293,0.0000,5447.1000,-5447.1000,0.2894,0.0000,882.0063,882.0063,14.0766,6329.1063,0.0000,-6329.1063,19.5340,14.0393,466.5000,0.0000,466.5000,-0.0169,107.9948,0.0000,107.9948,0.7658,0.0000,358.5052,358.5052,13.2131,18.7220,0.0000,12114.0000,-12114.0000,0.6650,0.0000,2015.2810,2015.2810,32.4441,14129.2810,0.0000,-14129.2810,18.7786,13.2990,466.5000,0.0000,466.5000,-0.0169,108.9738,0.0000,108.9738,0.7742,0.0000,357.5262,357.5262,19.7758,13.2272,16.5015,1.3854,56106.7861,19.3373,13.0759,16.2066,1.1921,28610.9105,19.6698,12.9857,16.3277,1.2726,26724.8256,19.7585,19.7660,19.7622,-1.1235,3.1089,19.7660,19.7758,19.7709,-1.1154,2.7489,19.7758,19.8717,19.8238,-0.9111,0.5275,19.5024,19.5340,19.5182,-1.8665,0.8170,19.5340,19.5714,19.5527,-1.7323,0.8001,18.7220,18.8503,18.7862,-0.8359,-0.3847,18.7220,18.7786,18.7503,-1.1449,0.2803,18.7786,18.8005,18.7896,-0.8295,0.2634,19.7585,19.9659,19.8622,-0.7326,-0.7732,13.3683,13.3759,13.3721,-1.1395,-3.1041,13.2373,13.2504,13.2438,-1.1558,-2.7441,13.1597,13.2801,13.2199,-1.1360,-0.5227,13.1354,13.1597,13.1475,-1.4217,-0.8122,13.0759,13.1162,13.0961,-1.3213,-0.7953,13.0759,13.2354,13.1557,-1.1954,0.3895,13.0952,13.1817,13.1384,-1.7226,-0.2755,12.9857,13.0818,13.0338,-1.7984,-0.2586,12.9857,13.3902,13.1879,-1.2451,0.7780,9.6207,751.7733,-88845.6000,111442.5222
6550.0000,13.3035,19.6816,0.0000,70645.2000,-70645.2000,3.3386,0.0000,11486.7777,11486.7777,162.0716,82131.9777,0.0000,-82131.9777,19.6888,14.1911,9940.6000,0.0000,9940.6000,-0.3605,2297.0610,0.0000,2297.0610,16.3011,0.0000,7643.5390,7643.5390,13.0663,18.7349,0.0000,6146.7000,-6146.7000,0.3266,0.0000,994.0176,994.0176,15.8773,7140.7176,0.0000,-7140.7176,19.3722,13.8807,357.7000,0.0000,357.7000,-0.0130,82.9663,0.0000,82.9663,0.5884,0.0000,274.7337,274.7337,13.1164,18.6245,0.0000,9468.6000,-9468.6000,0.5198,0.0000,1573.5505,1573.5505,25.3567,11042.1505,0.0000,-11042.1505,18.6904,13.2125,357.7000,0.0000,357.7000,-0.0130,83.6476,0.0000,83.6476,0.5943,0.0000,274.0524,274.0524,19.6985,13.1241,16.4113,1.1892,48160.7871,19.2437,12.9980,16.1209,1.0167,24401.8327,19.6222,12.8635,16.2429,1.1002,23105.1618,19.6816,19.6888,19.6852,-0.9196,2.6729,19.6888,19.6985,19.6936,-0.9226,2.3125,19.6985,19.8100,19.7542,-0.8293,0.4132,19.3354,19.3722,19.3538,-1.9740,0.7398,19.3722,19.4173,19.3948,-1.8958,0.7268,18.6245,18.8028,18.7136,-0.8651,-0.2862,18.6245,18.6904,18.6574,-1.1112,0.2336,18.6904,18.7217,18.7061,-0.9976,0.2206,19.6816,19.9206,19.8011,-0.7268,-0.6657,13.2940,13.3010,13.2975,-0.8899,-2.6698,13.1382,13.1540,13.1461,-1.1691,-2.3093,13.0663,13.2036,13.1350,-1.0148,-0.4100,13.0457,13.0663,13.0560,-1.0945,-0.7366,12.9980,13.0307,13.0144,-0.9757,-0.7236,12.9980,13.1613,13.0796,-0.9075,0.2893,12.9719,13.0600,13.0160,-1.4677,-0.2304,12.8635,12.9575,12.9105,-1.4769,-0.2175,12.8635,13.3134,13.0885,-1.1900,0.6689,8.3194,650.0890,-75604.5000,95667.7817
6551.0000,13.2327,19.6093,0.0000,64692.4000,-64692.4000,3.0573,0.0000,10501.5738,10501.5738,148.3426,75193.9738,0.0000,-75193.9738,19.6167,14.1204,9913.2000,0.0000,9913.2000,-0.3595,2292.6719,0.0000,2292.6719,16.2725,0.0000,7620.5281,7620.5281,12.9664,18.6339,0.0000,3421.6000,-3421.6000,0.1818,0.0000,552.5762,552.5762,8.8350,3974.1762,0.0000,-3974.1762,19.4065,13.9143,348.3000,0.0000,348.3000,-0.0126,80.7532,0.0000,80.7532,0.5741,0.0000,267.5468,267.5468,13.0602,18.5678,0.0000,6871.6000,-6871.6000,0.3772,0.0000,1141.2783,1141.2783,18.4006,8012.8783,0.0000,-8012.8783,18.6328,13.1561,348.3000,0.0000,348.3000,-0.0126,81.5063,0.0000,81.5063,0.5793,0.0000,266.7937,266.7937,19.6267,13.0271,16.3269,1.0155,41129.4006,19.2256,12.8640,16.0448,0.8810,21144.6406,19.6577,12.6773,16.1675,0.9667,20301.0672,19.6093,19.6167,19.6130,-0.8611,2.4359,19.6167,19.6267,19.6217,-0.8578,2.0765,19.6267,19.7334,19.6800,-0.8849,0.4607,19.4223,19.4065,19.4144,0.7412,0.6425,19.4065,19.4031,19.4048,0.1309,0.6299,18.5678,18.7435,18.6557,-0.6895,-0.2319,18.5678,18.6328,18.6003,-0.6793,0.1453,18.6328,18.6676,18.6502,-0.6639,0.1327,19.6093,19.8691,19.7392,-0.7372,-0.6214,13.2178,13.2256,13.2217,-0.9048,-2.4365,13.0449,13.0616,13.0533,-1.1103,-2.0770,12.9664,13.1074,13.0369,-1.1735,-0.4612,12.9398,12.9664,12.9531,-1.2319,-0.6430,12.8640,12.9203,12.8921,-1.4649,-0.6304,12.8640,13.1112,12.9876,-1.1004,0.2314,12.8823,12.9792,12.9307,-1.0183,-0.1458,12.6773,12.8564,12.7668,-1.7240,-0.1332,12.6773,13.2605,12.9689,-1.4331,0.6208,7.1835,561.3266,-64375.8000,82575.1083
6552.0000,13.1653,19.5406,0.0000,57176.9000,-57176.9000,2.7021,0.0000,9267.0966,9267.0966,131.0493,66443.9966,0.0000,-66443.9966,19.5485,14.0535,9953.9000,0.0000,9953.9000,-0.3609,2303.9351,0.0000,2303.9351,16.3547,0.0000,7649.9649,7649.9649,12.8564,18.5229,0.0000,4200.5000,-4200.5000,0.2232,0.0000,677.3629,677.3629,10.8420,4877.8629,0.0000,-4877.8629,19.2902,13.8003,316.4000,0.0000,316.4000,-0.0115,73.4586,0.0000,73.4586,0.5213,0.0000,242.9414,242.9414,13.0045,18.5116,0.0000,4566.8000,-4566.8000,0.2507,0.0000,758.0335,758.0335,12.2283,5324.8335,0.0000,-5324.8335,18.5896,13.1137,316.4000,0.0000,316.4000,-0.0115,74.0803,0.0000,74.0803,0.5267,0.0000,242.3197,242.3197,19.5595,12.9446,16.2520,0.8795,35618.5467,19.2052,12.7539,15.9795,0.7719,18526.6122,19.6470,12.5538,16.1004,0.8488,17823.8278,19.5406,19.5485,19.5445,-0.8160,2.1445,19.5485,19.5595,19.5540,-0.8068,1.7836,19.5595,19.6706,19.6150,-0.7744,0.3875,19.2511,19.2902,19.2707,-1.7244,0.6107,19.2902,19.3240,19.3071,-1.1691,0.5992,18.5116,18.7153,18.6135,-0.4990,-0.1453,18.5116,18.5896,18.5506,-0.5895,0.1054,18.5896,18.6266,18.6081,-0.4982,0.0939,19.5406,19.8188,19.6797,-0.7083,-0.5576,13.1596,13.1664,13.1630,-0.6986,-2.1469,12.9616,12.9789,12.9702,-0.9922,-1.7860,12.8564,13.0223,12.9394,-1.1666,-0.3899,12.8262,12.8564,12.8413,-1.3386,-0.6131,12.7539,12.8076,12.7808,-1.3340,-0.6016,12.7539,13.0740,12.9139,-0.8788,0.1429,12.7896,12.9123,12.8509,-0.9529,-0.1078,12.5538,12.7510,12.6524,-1.3712,-0.0963,12.5538,13.1612,12.8575,-1.3344,0.5552,6.3041,492.6149,-55357.5000,71968.9867
6553.0000,13.1060,19.4800,0.0000,50251.1000,-50251.1000,2.3748,0.0000,8133.4081,8133.4081,115.1253,58384.5081,0.0000,-58384.5081,19.4880,13.9942,9941.3000,0.0000,9941.3000,-0.3605,2302.6637,0.0000,2302.6637,16.3486,0.0000,7638.6363,7638.6363,12.7777,18.4433,0.0000,4167.2000,-4167.2000,0.2214,0.0000,671.2863,671.2863,10.7516,4838.4863,0.0000,-4838.4863,19.1753,13.6876,328.1000,0.0000,328.1000,-0.0119,76.2794,0.0000,76.2794,0.5414,0.0000,251.8206,251.8206,12.9417,18.4483,0.0000,3450.3000,-3450.3000,0.1894,0.0000,572.3278,572.3278,9.2383,4022.6278,0.0000,-4022.6278,18.5498,13.0748,328.1000,0.0000,328.1000,-0.0119,76.8568,0.0000,76.8568,0.5465,0.0000,251.2432,251.2432,19.4994,12.8667,16.1831,0.7584,30716.1144,19.1331,12.7004,15.9168,0.6620,15887.9924,19.6189,12.4543,16.0366,0.7373,15483.6228,19.4800,19.4880,19.4840,-0.7203,1.8866,19.4880,19.4994,19.4937,-0.7174,1.5261,19.4994,19.6160,19.5577,-0.6816,0.3254,19.1412,19.1753,19.1582,-1.3468,0.5468,19.1753,19.2181,19.1967,-1.3224,0.5349,18.4483,18.7023,18.5753,-0.4507,-0.1054,18.4483,18.5498,18.4990,-0.6120,0.0840,18.5498,18.5922,18.5710,-0.4374,0.0721,19.4800,19.7704,19.6252,-0.6468,-0.4882,13.1100,13.1165,13.1133,-0.5894,-1.8895,12.8825,12.9016,12.8920,-0.9336,-1.5290,12.7777,12.9401,12.8589,-0.9609,-0.3284,12.7551,12.7777,12.7664,-0.8938,-0.5498,12.7004,12.7345,12.7175,-0.7538,-0.5379,12.7004,13.0214,12.8609,-0.6300,0.1025,12.7187,12.8477,12.7832,-0.8071,-0.0869,12.4543,12.6622,12.5583,-1.1255,-0.0750,12.4543,13.0648,12.7596,-1.1716,0.4853,5.5250,431.7278,-47271.1000,62087.7296
6554.0000,13.0283,19.4008,0.0000,41522.0000,-41522.0000,1.9623,0.0000,6708.5207,6708.5207,95.0906,48230.5207,0.0000,-48230.5207,19.4093,13.9171,9973.1000,0.0000,9973.1000,-0.3616,2312.1819,0.0000,2312.1819,16.4140,0.0000,7660.9181,7660.9181,12.7292,18.3942,0.0000,3825.9000,-3825.9000,0.2033,0.0000,615.9095,615.9095,9.8681,4441.8095,0.0000,-4441.8095,19.1890,13.7012,316.9000,0.0000,316.9000,-0.0115,73.6634,0.0000,73.6634,0.5237,0.0000,243.2366,243.2366,12.8912,18.3974,0.0000,2722.3000,-2722.3000,0.1494,0.0000,451.3292,451.3292,7.2887,3173.6292,0.0000,-3173.6292,18.5204,13.0459,316.9000,0.0000,316.9000,-0.0115,74.2599,0.0000,74.2599,0.5281,0.0000,242.6401,242.6401,19.4210,12.9273,16.1741,0.9003,36461.6973,19.1277,12.6950,15.9114,0.8026,19263.3833,19.6317,12.4382,16.0350,0.8976,18848.9111,19.4008,19.4093,19.4051,-0.9427,2.3065,19.4093,19.4210,19.4152,-0.9378,1.9448,19.4210,19.5314,19.4762,-0.9732,0.4891,19.1975,19.1890,19.1933,0.4336,0.6924,19.1890,19.1910,19.1900,-0.0700,0.6809,18.3974,18.6770,18.5372,-0.4496,-0.0955,18.3974,18.5204,18.4589,-0.4745,0.0539,18.5204,18.5702,18.5453,-0.3002,0.0424,19.4008,19.7024,19.5516,-0.8785,-0.6370,13.0602,13.0656,13.0629,-0.5979,-2.3126,12.9034,12.9013,12.9024,0.1350,-1.9509,12.7292,12.8332,12.7812,-0.9278,-0.4952,12.7192,12.7292,12.7242,-0.4995,-0.6985,12.6950,12.7028,12.6989,-0.2138,-0.6870,12.6950,12.9523,12.8237,-0.4389,0.0894,12.6769,12.8001,12.7385,-0.5298,-0.0600,12.4382,12.5895,12.5139,-0.5258,-0.0485,12.4382,12.8917,12.6650,-1.1310,0.6308,4.5864,358.3841,-37463.3000,74573.9917
6555.0000,12.9920,19.3638,0.0000,35375.0000,-35375.0000,1.6718,0.0000,5710.5979,5710.5979,80.9728,41085.5979,0.0000,-41085.5979,19.3686,13.8772,9951.8000,0.0000,9951.8000,-0.3609,2308.3570,0.0000,2308.3570,16.3958,0.0000,7643.4430,7643.4430,12.6961,18.3608,0.0000,3558.6000,-3558.6000,0.1891,0.0000,572.6271,572.6271,9.1770,4131.2271,0.0000,-4131.2271,19.1293,13.6426,327.5000,0.0000,327.5000,-0.0119,76.1817,0.0000,76.1817,0.5411,0.0000,251.3183,251.3183,12.8580,18.3639,0.0000,2399.1000,-2399.1000,0.1317,0.0000,397.6077,397.6077,6.4232,2796.7077,0.0000,-2796.7077,18.4820,13.0084,327.5000,0.0000,327.5000,-0.0119,76.7797,0.0000,76.7797,0.5460,0.0000,250.7203,250.7203,19.3763,12.8720,16.1241,0.7569,30654.4612,19.0850,12.6459,15.8654,0.6744,16185.1509,19.5578,12.4127,15.9853,0.7483,15714.7669,19.3638,19.3686,19.3662,-0.4587,1.9757,19.3686,19.3763,19.3724,-0.5052,1.6148,19.3763,19.4676,19.4219,-0.6447,0.3929,19.1080,19.1293,19.1187,-0.8904,0.5820,19.1293,19.1479,19.1386,-0.6102,0.5701,18.3639,18.6450,18.5044,-0.3850,-0.0816,18.3639,18.4820,18.4230,-0.4233,0.0501,18.4820,18.5476,18.5148,-0.3575,0.0383,19.3638,19.6305,19.4971,-0.6472,-0.5320,13.0445,13.0466,13.0455,-0.1991,-1.9809,12.8477,12.8590,12.8533,-0.5814,-1.6200,12.6961,12.7733,12.7347,-0.5511,-0.3981,12.6869,12.6961,12.6915,-0.3846,-0.5872,12.6459,12.6671,12.6565,-0.5014,-0.5753,12.6459,12.9310,12.7884,-0.4152,0.0764,12.6447,12.7570,12.7008,-0.4438,-0.0553,12.4127,12.5452,12.4790,-0.4109,-0.0434,12.4127,12.7868,12.5997,-0.7771,0.5268,3.9433,308.1363,-30725.9000,62554.3790
6556.0000,12.9524,19.3233,0.0000,34368.1000,-34368.1000,1.6242,0.0000,5542.9980,5542.9980,78.6497,39911.0980,0.0000,-39911.0980,19.3285,13.8379,9958.5000,0.0000,9958.5000,-0.3611,2311.0111,0.0000,2311.0111,16.4157,0.0000,7647.4889,7647.4889,12.6683,18.3327,0.0000,3516.1000,-3516.1000,0.1868,0.0000,565.5806,565.5806,9.0662,4081.6806,0.0000,-4081.6806,19.0731,13.5875,320.0000,0.0000,320.0000,-0.0116,74.4872,0.0000,74.4872,0.5292,0.0000,245.5128,245.5128,12.8160,18.3216,0.0000,2309.7000,-2309.7000,0.1268,0.0000,382.6240,382.6240,6.1837,2692.3240,0.0000,-2692.3240,18.4492,12.9762,320.0000,0.0000,320.0000,-0.0116,75.0515,0.0000,75.0515,0.5338,0.0000,244.9485,244.9485,19.3360,12.8481,16.0920,0.7308,29597.9547,19.0351,12.6306,15.8328,0.6493,15582.7328,19.5017,12.3996,15.9507,0.7200,15120.1773,19.3233,19.3285,19.3259,-0.4755,1.9213,19.3285,19.3360,19.3323,-0.4748,1.5602,19.3360,19.4162,19.3761,-0.5430,0.3774,19.0575,19.0731,19.0653,-0.6339,0.5642,19.0731,19.0937,19.0834,-0.6555,0.5526,18.3216,18.6205,18.4710,-0.3926,-0.0782,18.3216,18.4492,18.3854,-0.4430,0.0486,18.4492,18.5183,18.4837,-0.3645,0.0370,19.3233,19.5723,19.4478,-0.5843,-0.5150,13.0160,13.0196,13.0178,-0.3243,-1.9263,12.8192,12.8264,12.8228,-0.3581,-1.5652,12.6683,12.7297,12.6990,-0.4199,-0.3824,12.6605,12.6683,12.6644,-0.3167,-0.5692,12.6306,12.6412,12.6359,-0.2387,-0.5576,12.6306,12.8858,12.7582,-0.3550,0.0732,12.6067,12.7208,12.6638,-0.4372,-0.0536,12.3996,12.5046,12.4521,-0.3136,-0.0420,12.3996,12.6987,12.5492,-0.6001,0.5100,3.8340,299.5972,-29595.4000,60300.8648
6557.0000,12.9255,19.2959,0.0000,31480.1000,-31480.1000,1.4877,0.0000,5074.0748,5074.0748,72.0224,36554.1748,0.0000,-36554.1748,19.2998,13.8098,9965.8000,0.0000,9965.8000,-0.3614,2313.4942,0.0000,2313.4942,16.4364,0.0000,7652.3058,7652.3058,12.6569,18.3213,0.0000,3449.7000,-3449.7000,0.1833,0.0000,554.8169,554.8169,8.8941,4004.5169,0.0000,-4004.5169,19.0160,13.5316,404.4000,0.0000,404.4000,-0.0147,94.1976,0.0000,94.1976,0.6692,0.0000,310.2024,310.2024,12.7674,18.2726,0.0000,2528.6000,-2528.6000,0.1388,0.0000,418.6757,418.6757,6.7695,2947.2757,0.0000,-2947.2757,18.4061,12.9340,404.4000,0.0000,404.4000,-0.0147,94.8963,0.0000,94.8963,0.6748,0.0000,309.5037,309.5037,19.3058,12.8082,16.0570,0.6692,27103.5143,18.9762,12.6226,15.7994,0.5890,14134.9042,19.4330,12.3963,15.9146,0.6523,13697.6391,19.2959,19.2998,19.2979,-0.3283,1.7692,19.2998,19.3058,19.3028,-0.3446,1.4079,19.3058,19.3764,19.3411,-0.4115,0.3264,18.9970,19.0160,19.0065,-0.6990,0.5097,19.0160,19.0393,19.0277,-0.6623,0.4950,18.2726,18.5944,18.4335,-0.4428,-0.0818,18.2726,18.4061,18.3393,-0.5454,0.0570,18.4061,18.4827,18.4444,-0.4646,0.0423,19.2959,19.5200,19.4080,-0.4708,-0.4623,12.9994,13.0017,13.0005,-0.1979,-1.7734,12.7826,12.7919,12.7873,-0.4184,-1.4120,12.6569,12.6988,12.6779,-0.2446,-0.3305,12.6542,12.6569,12.6556,-0.0958,-0.5138,12.6226,12.6284,12.6255,-0.1148,-0.4991,12.6226,12.8392,12.7309,-0.3191,0.0777,12.5794,12.6763,12.6278,-0.4233,-0.0611,12.3963,12.4675,12.4319,-0.2336,-0.0465,12.3963,12.6306,12.5135,-0.4205,0.4582,3.5786,279.6376,-26683.8000,54936.0577
6558.0000,13.0048,18.4389,3685.3000,40563.5000,-36878.2000,2.1087,768.8018,6550.1015,7318.9033,102.4029,47113.6015,2916.4982,-44197.1033,18.5574,13.0820,9944.1000,0.0000,9944.1000,-0.3606,2329.1718,0.0000,2329.1718,16.4068,0.0000,7614.9282,7614.9282,12.6489,18.3131,0.0000,3349.7000,-3349.7000,0.1780,0.0000,538.6766,538.6766,8.6359,3888.3766,0.0000,-3888.3766,18.9856,13.5017,329.2000,0.0000,329.2000,-0.0119,76.7092,0.0000,76.7092,0.5452,0.0000,252.4908,252.4908,12.7214,18.2262,0.0000,3020.8000,-3020.8000,0.1658,0.0000,499.9346,499.9346,8.0870,3520.7346,0.0000,-3520.7346,18.3499,12.8789,329.2000,0.0000,329.2000,-0.0119,77.3030,0.0000,77.3030,0.5497,0.0000,251.8970,251.8970,18.7052,13.3061,16.0056,0.5317,21532.5313,18.9217,12.6225,15.7721,0.5583,13398.6870,19.7283,12.0696,15.8989,0.6788,14254.2134,18.4389,18.5574,18.4981,-9.6408,1.6828,18.5574,18.7052,18.6313,-8.0939,1.3222,18.7052,19.3864,19.0458,-3.5542,0.2882,18.9766,18.9856,18.9811,-0.2965,0.4662,18.9856,19.0011,18.9933,-0.4040,0.4542,18.2262,18.5508,18.3885,-0.5324,-0.0973,18.2262,18.3499,18.2880,-0.6086,0.0686,18.3499,18.4296,18.3897,-0.6490,0.0566,18.4389,19.9010,19.1699,-2.8622,-0.4259,13.0758,13.0653,13.0705,0.8551,-1.6857,13.1685,13.0741,13.1213,4.0409,-1.3251,12.6489,12.6795,12.6642,-0.1551,-0.2911,12.6461,12.6489,12.6475,-0.0870,-0.4690,12.6225,12.6238,12.6231,-0.0180,-0.4571,12.6225,12.7884,12.7054,-0.2964,0.0944,12.5563,12.6329,12.5946,-0.3907,-0.0715,12.0696,12.4916,12.2806,-1.8159,-0.0595,12.0696,12.7634,12.4165,-1.1604,0.4230,4.8656,380.2031,-32646.2000,49185.4317
6559.0000,12.9070,19.2770,0.0000,52396.1000,-52396.1000,2.4762,0.0000,8441.7934,8441.7934,119.9157,60837.8934,0.0000,-60837.8934,19.1838,13.6959,9980.0000,0.0000,9980.0000,-0.3619,2319.9948,0.0000,2319.9948,16.6299,0.0000,7660.0052,7660.0052,12.6803,18.3449,0.0000,3641.3000,-3641.3000,0.1935,0.0000,585.8128,585.8128,9.3874,4227.1128,0.0000,-4227.1128,18.8505,13.3694,317.3000,0.0000,317.3000,-0.0115,74.0566,0.0000,74.0566,0.5257,0.0000,243.2434,243.2434,12.6601,18.1644,0.0000,3301.9000,-3301.9000,0.1813,0.0000,546.1122,546.1122,8.8392,3848.0122,0.0000,-3848.0122,18.2960,12.8262,317.3000,0.0000,317.3000,-0.0115,74.5578,0.0000,74.5578,0.5302,0.0000,242.7422,242.7422,19.0916,12.9511,16.0214,0.7211,29202.7749,18.8316,12.7169,15.7743,0.6462,15509.2473,19.0429,12.7219,15.8824,0.6680,14028.5752,19.2770,19.1838,19.2304,8.8475,1.9619,19.1838,19.0916,19.1377,6.1223,1.6000,19.0916,19.0477,19.0697,0.2990,0.3670,18.8051,18.8505,18.8278,-1.8392,0.5605,18.8505,18.8959,18.8732,-1.4395,0.5490,18.1644,18.5067,18.3356,-0.6281,-0.1086,18.1644,18.2960,18.2302,-0.6872,0.0727,18.2960,18.3716,18.3338,-0.6643,0.0611,19.2770,19.1228,19.1999,0.3719,-0.5143,13.0745,13.0739,13.0742,0.0545,-1.9656,12.8849,12.9342,12.9096,-2.5445,-1.6037,12.6803,12.6647,12.6725,0.1113,-0.3707,12.6918,12.6803,12.6861,0.4756,-0.5642,12.7169,12.6777,12.6973,0.9051,-0.5527,12.7169,12.6993,12.7081,0.0423,0.1049,12.3160,12.6062,12.4611,-1.6003,-0.0763,12.7219,12.2255,12.4737,2.3406,-0.0648,12.7219,12.2643,12.4931,0.9353,0.5106,5.6567,442.0228,-48724.7000,58740.5974
6560.0000,12.9135,19.1709,638.9000,63627.7000,-62988.8000,3.0402,133.4866,10252.8969,10386.3835,147.1971,73880.5969,505.4134,-73375.1835,19.1767,13.6891,13198.1000,0.0000,13198.1000,-0.4786,3068.3498,0.0000,3068.3498,21.8090,0.0000,10129.7502,10129.7502,12.7459,18.4111,0.0000,4086.2000,-4086.2000,0.2171,0.0000,657.9596,657.9596,10.5356,4744.1596,0.0000,-4744.1596,18.8605,13.3792,324.8000,0.0000,324.8000,-0.0118,75.7979,0.0000,75.7979,0.5391,0.0000,249.0021,249.0021,12.5888,18.0925,0.0000,3357.0000,-3357.0000,0.1843,0.0000,554.8219,554.8219,8.9864,3911.8219,0.0000,-3911.8219,18.2451,12.7764,324.8000,0.0000,324.8000,-0.0118,76.3678,0.0000,76.3678,0.5431,0.0000,248.4322,248.4322,19.1712,12.9284,16.0498,0.8738,35389.1733,18.8027,12.7820,15.7924,0.7584,18202.5923,19.1386,12.6666,15.9026,0.8153,17121.4173,19.1709,19.1767,19.1738,-0.6729,2.4091,19.1767,19.1712,19.1740,0.4474,1.9305,19.1712,19.0858,19.1285,0.7203,0.4608,18.8697,18.8605,18.8651,0.4606,0.6779,18.8605,18.8638,18.8622,-0.1226,0.6661,18.0925,18.4567,18.2746,-0.7253,-0.1177,18.0925,18.2451,18.1688,-0.7305,0.0666,18.2451,18.3214,18.2833,-0.5998,0.0548,19.1709,19.2096,19.1902,-0.1060,-0.6311,13.0376,13.0412,13.0394,-0.4093,-2.4147,12.8696,12.8766,12.8731,-0.4292,-1.9361,12.7459,12.6845,12.7152,0.5254,-0.4664,12.7625,12.7459,12.7542,0.8329,-0.6835,12.7820,12.7517,12.7669,0.8502,-0.6717,12.7820,12.6728,12.7274,0.2435,0.1121,12.4971,12.4582,12.4777,0.2102,-0.0722,12.6666,12.4427,12.5546,0.9874,-0.0604,12.6666,12.4204,12.5435,0.6186,0.6255,6.8219,533.0707,-56584.3000,70713.1829
6561.0000,12.9309,19.3014,0.0000,74868.9000,-74868.9000,3.5382,0.0000,12069.1140,12069.1140,171.2476,86938.0140,0.0000,-86938.0140,19.2905,13.8006,16442.7000,0.0000,16442.7000,-0.5962,3817.4871,0.0000,3817.4871,27.1731,0.0000,12625.2129,12625.2129,12.7780,18.4436,0.0000,1695.1000,-1695.1000,0.0901,0.0000,273.0617,273.0617,4.3716,1968.1617,0.0000,-1968.1617,19.0316,13.5469,320.3000,0.0000,320.3000,-0.0116,74.5941,0.0000,74.5941,0.5316,0.0000,245.7059,245.7059,12.6562,18.1605,0.0000,3984.0000,-3984.0000,0.2187,0.0000,658.9009,658.9009,10.6644,4642.9009,0.0000,-4642.9009,18.1711,12.7039,320.3000,0.0000,320.3000,-0.0116,75.3784,0.0000,75.3784,0.5360,0.0000,244.9216,244.9216,19.2761,12.8770,16.0766,0.9835,39829.7909,18.8482,12.7745,15.8114,0.8401,20162.6283,19.1233,12.7147,15.9190,0.8864,18614.7543,19.3014,19.2905,19.2959,1.4844,2.8154,19.2905,19.2761,19.2833,1.3302,2.2192,19.2761,19.1712,19.2237,1.1588,0.6054,19.0770,19.0316,19.0543,2.2937,0.6955,19.0316,18.9868,19.0092,1.7854,0.6839,18.1605,18.3122,18.2364,-0.4512,-0.1768,18.1605,18.1711,18.1658,-0.0257,0.0419,18.1711,18.3005,18.2358,-0.5619,0.0303,19.3014,19.1577,19.2295,0.4848,-0.7228,13.0453,13.0448,13.0450,0.0782,-2.8227,12.8375,12.8430,12.8403,-0.3858,-2.2265,12.7780,12.7336,12.7558,0.5005,-0.6127,12.7845,12.7780,12.7813,0.3372,-0.7028,12.7745,12.7717,12.7731,0.0855,-0.6912,12.7745,12.7130,12.7438,0.2080,0.1695,12.5433,12.4604,12.5019,0.3025,-0.0492,12.7147,12.4937,12.6042,0.6090,-0.0376,12.7147,12.4815,12.5981,0.6697,0.7155,7.6201,595.4419,-63464.7000,78607.1735
6562.0000,12.9757,19.3471,0.0000,81379.1000,-81379.1000,3.8459,0.0000,13132.1202,13132.1202,186.1591,94511.2202,0.0000,-94511.2202,19.3431,13.8522,19685.6000,0.0000,19685.6000,-0.7138,4567.5303,0.0000,4567.5303,32.4834,0.0000,15118.0697,15118.0697,12.8194,18.4854,0.0000,2599.6000,-2599.6000,0.1381,0.0000,418.9976,418.9976,6.7051,3018.5976,0.0000,-3018.5976,19.0922,13.6062,316.1000,0.0000,316.1000,-0.0115,73.5625,0.0000,73.5625,0.5234,0.0000,242.5375,242.5375,12.6727,18.1772,0.0000,7298.4000,-7298.4000,0.4006,0.0000,1207.2627,1207.2627,19.5371,8505.6627,0.0000,-8505.6627,18.1677,12.7005,316.1000,0.0000,316.1000,-0.0115,74.3931,0.0000,74.3931,0.5295,0.0000,241.7069,241.7069,19.3362,12.8890,16.1126,1.1199,45355.8125,18.8331,12.8401,15.8366,0.9369,22485.5979,19.0683,12.8148,15.9415,0.9776,20529.9709,19.3471,19.3431,19.3451,0.6041,3.1048,19.3431,19.3362,19.3397,0.6908,2.3910,19.3362,19.2527,19.2945,0.8653,0.5670,19.1024,19.0922,19.0973,0.5296,0.7051,19.0922,19.0705,19.0814,0.8808,0.6937,18.1772,18.2430,18.2101,-0.3069,-0.2791,18.1772,18.1677,18.1724,0.0901,0.1215,18.1677,18.2049,18.1863,-0.5875,0.1101,19.3471,19.1965,19.2718,0.5207,-0.7411,13.0864,13.0832,13.0848,0.4910,-3.1082,12.8612,12.8581,12.8597,0.2447,-2.3943,12.8194,12.7723,12.7958,0.4936,-0.5704,12.8296,12.8194,12.8245,0.5320,-0.7085,12.8401,12.8168,12.8285,0.6788,-0.6970,12.8401,12.7375,12.7888,0.5539,0.2757,12.6423,12.5298,12.5860,1.0258,-0.1249,12.8148,12.6364,12.7256,1.4754,-0.1134,12.8148,12.5227,12.6688,0.8633,0.7377,8.6836,678.5519,-70959.3000,88371.3813
6563.0000,13.0526,19.4256,0.0000,88823.2000,-88823.2000,4.1977,0.0000,14358.8068,14358.8068,203.2463,103182.0068,0.0000,-103182.0068,19.4199,13.9274,19682.6000,0.0000,19682.6000,-0.7137,4562.6785,0.0000,4562.6785,32.4559,0.0000,15119.9215,15119.9215,12.9999,18.6678,0.0000,18010.3000,-18010.3000,0.9570,0.0000,2909.9183,2909.9183,46.4609,20920.2183,0.0000,-20920.2183,18.8002,13.3201,386.9000,0.0000,386.9000,-0.0140,90.3558,0.0000,90.3558,0.6401,0.0000,296.5442,296.5442,12.8017,18.3072,0.0000,11693.1000,-11693.1000,0.6419,0.0000,1936.7858,1936.7858,31.3017,13629.8858,0.0000,-13629.8858,18.2606,12.7915,386.9000,0.0000,386.9000,-0.0140,90.9517,0.0000,90.9517,0.6481,0.0000,295.9483,295.9483,19.4116,13.0198,16.2157,1.5385,62307.7681,18.7301,13.0845,15.9073,1.2230,29351.0243,18.9115,13.1070,16.0093,1.2574,26405.3597,19.4256,19.4199,19.4227,0.9473,3.4030,19.4199,19.4116,19.4157,0.9285,2.6893,19.4116,19.2536,19.3326,0.4707,0.1619,18.7525,18.8002,18.7764,-3.8625,1.1189,18.8002,18.8485,18.8244,-3.0908,1.1048,18.3072,18.1917,18.2494,0.4858,-0.2431,18.3072,18.2606,18.2839,1.3554,0.3988,18.2606,18.2460,18.2533,0.8191,0.3847,19.4256,19.2338,19.3297,0.7089,-0.7947,13.1821,13.1752,13.1787,1.1430,-3.3965,13.0025,12.9838,12.9932,1.6216,-2.6828,12.9999,12.7213,12.8606,0.7918,-0.1554,13.0282,12.9999,13.0140,2.2982,-1.1124,13.0845,13.0245,13.0545,2.7386,-1.0983,13.0845,12.7556,12.9201,1.5948,0.2496,12.9630,12.8310,12.8970,3.7639,-0.3923,13.1070,12.9694,13.0382,3.7832,-0.3782,13.1070,12.5329,12.8200,1.8352,0.8012,11.4995,898.5892,-98070.2000,118064.1521
6564.0000,13.1703,19.5457,0.0000,94195.1000,-94195.1000,4.4516,0.0000,15268.6859,15268.6859,215.6448,109463.7859,0.0000,-109463.7859,19.5375,14.0427,19683.2000,0.0000,19683.2000,-0.7138,4556.4779,0.0000,4556.4779,32.4241,0.0000,15126.7221,15126.7221,13.1401,18.8095,0.0000,29294.5000,-29294.5000,1.5565,0.0000,4742.1573,4742.1573,75.6227,34036.6573,0.0000,-34036.6573,18.8058,13.3256,378.4000,0.0000,378.4000,-0.0137,88.3648,0.0000,88.3648,0.6285,0.0000,290.0352,290.0352,13.0430,18.5504,0.0000,15136.8000,-15136.8000,0.8309,0.0000,2513.5538,2513.5538,40.5236,17650.3538,0.0000,-17650.3538,18.4860,13.0123,378.4000,0.0000,378.4000,-0.0137,88.7084,0.0000,88.7084,0.6331,0.0000,289.6916,289.6916,19.5267,13.1157,16.3212,1.8615,75390.8304,18.7219,13.2358,15.9788,1.4336,34407.4542,18.9370,13.2318,16.0844,1.4909,31309.1522,19.5457,19.5375,19.5416,1.4447,3.6215,19.5375,19.5258,19.5316,1.4093,2.9078,18.8095,19.5436,19.1766,-1.8725,-0.1411,18.8095,18.8058,18.8077,0.3882,1.4154,18.8058,18.8083,18.8071,-0.1981,1.4017,18.5504,18.1818,18.3661,1.4187,-0.2244,18.5504,18.4860,18.5182,2.8389,0.6065,18.4860,18.4555,18.4708,2.6353,0.5928,19.5457,19.2808,19.4133,1.0193,-0.8300,13.2871,13.2799,13.2835,1.2756,-3.6074,13.1157,13.1008,13.1082,1.3988,-2.8936,13.1157,12.7674,12.9415,0.9875,0.1553,13.2025,13.1814,13.1920,2.1577,-1.4013,13.2358,13.2013,13.2186,1.9904,-1.3875,13.2358,12.8776,13.0567,1.6598,0.2386,13.1791,13.1096,13.1443,2.9949,-0.5924,13.2318,13.1831,13.2074,2.0526,-0.5786,13.2318,12.7021,12.9669,1.7843,0.8442,13.5812,1061.2542,-118186.4000,141107.4369
6565.0000,13.2531,19.6302,0.0000,98048.9000,-98048.9000,4.6337,0.0000,15923.9187,15923.9187,224.6374,113972.8187,0.0000,-113972.8187,19.6245,14.1281,19688.2000,0.0000,19688.2000,-0.7139,4552.9619,0.0000,4552.9619,32.3822,0.0000,15135.2381,15135.2381,13.2209,18.8912,0.0000,28214.8000,-28214.8000,1.4992,0.0000,4572.4493,4572.4493,72.8748,32787.2493,0.0000,-32787.2493,18.8817,13.4000,476.3000,0.0000,476.3000,-0.0173,111.1248,0.0000,111.1248,0.7910,0.0000,365.1752,365.1752,13.1553,18.6637,0.0000,17786.4000,-17786.4000,0.9764,0.0000,2957.0913,2957.0913,47.6252,20743.4913,0.0000,-20743.4913,18.6308,13.1541,476.3000,0.0000,476.3000,-0.0173,111.4625,0.0000,111.4625,0.7944,0.0000,364.8375,364.8375,19.6061,13.1604,16.3833,1.9523,79068.0735,18.7726,13.2721,16.0224,1.4994,35985.3635,19.0421,13.2276,16.1349,1.5850,33285.1584,19.6302,19.6245,19.6274,1.0459,3.7867,19.6245,19.6161,19.6203,1.0805,3.0727,18.8912,19.3219,19.1065,-0.8343,-0.1076,18.8912,18.8817,18.8864,0.9613,1.3915,18.8817,18.8712,18.8764,0.8478,1.3743,18.6637,18.3519,18.5078,1.7205,-0.3219,18.6637,18.6308,18.6473,1.5679,0.6544,18.6308,18.6112,18.6210,1.8236,0.6371,19.6302,19.3663,19.4982,1.0363,-0.8470,13.3387,13.3352,13.3370,0.6558,-3.7697,13.1604,13.1543,13.1573,0.6036,-3.0558,13.1604,12.8415,13.0009,0.7274,0.1246,13.2634,13.2552,13.2593,0.8237,-1.3746,13.2721,13.2617,13.2669,0.5940,-1.3573,13.2721,13.0654,13.1687,1.3625,0.3389,13.2209,13.2031,13.2120,0.8273,-0.6374,13.2276,13.2227,13.2252,0.2247,-0.6202,13.2276,12.8950,13.0613,1.1491,0.8640,14.1232,1103.6049,-123409.3000,148338.5955
6566.0000,13.3260,19.7046,0.0000,104194.4000,-104194.4000,4.9241,0.0000,16950.7004,16950.7004,238.8447,121145.1004,0.0000,-121145.1004,19.7000,14.2021,19695.0000,0.0000,19695.0000,-0.7142,4550.4971,0.0000,4550.4971,32.3565,0.0000,15144.5029,15144.5029,13.2633,18.9340,0.0000,30646.5000,-30646.5000,1.6284,0.0000,4969.4360,4969.4360,79.1804,35615.9360,0.0000,-35615.9360,18.9289,13.4462,380.1000,0.0000,380.1000,-0.0138,88.6301,0.0000,88.6301,0.6306,0.0000,291.4699,291.4699,13.2273,18.7363,0.0000,20617.8000,-20617.8000,1.1318,0.0000,3430.4952,3430.4952,55.2114,24048.2952,0.0000,-24048.2952,18.7183,13.2398,380.1000,0.0000,380.1000,-0.0138,88.8557,0.0000,88.8557,0.6327,0.0000,291.2443,291.2443,19.6705,13.2373,16.4539,2.1267,86131.3320,18.8373,13.3165,16.0769,1.6426,39422.0438,19.1203,13.2686,16.1944,1.7410,36561.5557,19.7046,19.7000,19.7023,0.9151,4.0340,19.7000,19.6932,19.6966,0.9315,3.3198,18.9340,19.1707,19.0524,-0.6433,-0.1514,18.9340,18.9289,18.9315,0.5543,1.4769,18.9289,18.9219,18.9254,0.6018,1.4631,18.7363,18.5182,18.6272,1.4519,-0.3882,18.7363,18.7183,18.7273,0.9763,0.7436,18.7183,18.7078,18.7130,1.1213,0.7298,19.7046,19.4585,19.5816,1.0160,-0.8901,13.4019,13.3980,13.3999,0.7708,-4.0130,13.2373,13.2287,13.2330,0.9235,-3.2988,13.2373,12.9255,13.0814,0.9820,0.1725,13.3086,13.3033,13.3059,0.5731,-1.4559,13.3165,13.3073,13.3119,0.5533,-1.4421,13.3165,13.1884,13.2524,1.0205,0.4092,13.2590,13.2493,13.2541,0.5192,-0.7226,13.2686,13.2594,13.2640,0.4794,-0.7088,13.2686,13.0091,13.1388,0.9467,0.9111,15.2732,1193.4689,-135003.5000,162114.9315
6567.0000,13.3799,19.7596,0.0000,108363.8000,-108363.8000,5.1212,0.0000,17651.1116,17651.1116,248.5193,126014.9116,0.0000,-126014.9116,19.7563,14.2573,19683.9000,0.0000,19683.9000,-0.7138,4544.9302,0.0000,4544.9302,32.3064,0.0000,15138.9698,15138.9698,13.3081,18.9793,0.0000,29825.9000,-29825.9000,1.5848,0.0000,4839.3761,4839.3761,77.0730,34665.2761,0.0000,-34665.2761,18.9742,13.4906,325.3000,0.0000,325.3000,-0.0118,75.8108,0.0000,75.8108,0.5394,0.0000,249.4892,249.4892,13.2754,18.7848,0.0000,22540.2000,-22540.2000,1.2373,0.0000,3752.3178,3752.3178,60.3628,26292.5178,0.0000,-26292.5178,18.7736,13.2940,325.3000,0.0000,325.3000,-0.0118,75.9943,0.0000,75.9943,0.5409,0.0000,249.3057,249.3057,19.7306,13.2824,16.5065,2.2125,89607.3740,18.8908,13.3464,16.1186,1.7122,41092.5761,19.1943,13.2877,16.2410,1.8240,38304.9364,19.7596,19.7563,19.7579,0.6821,4.2036,19.7563,19.7515,19.7539,0.7017,3.4898,18.9793,19.0878,19.0336,-0.2159,-0.1131,18.9793,18.9742,18.9768,0.5571,1.4716,18.9742,18.9677,18.9709,0.5598,1.4599,18.7848,18.6479,18.7163,1.0861,-0.4617,18.7848,18.7736,18.7792,0.6373,0.7756,18.7736,18.7673,18.7705,0.7037,0.7638,19.7596,19.5498,19.6547,0.8935,-0.9176,13.4447,13.4420,13.4434,0.5346,-4.1806,13.2824,13.2773,13.2799,0.5768,-3.4668,13.2824,12.9966,13.1395,0.7123,0.1361,13.3412,13.3373,13.3393,0.4128,-1.4486,13.3464,13.3400,13.3432,0.3883,-1.4368,13.3464,13.2725,13.3095,0.6990,0.4847,13.2830,13.2772,13.2801,0.3241,-0.7526,13.2877,13.2828,13.2853,0.2673,-0.7408,13.2877,13.1035,13.1956,0.6955,0.9406,15.7922,1234.0235,-140395.4000,169004.8866
6568.0000,13.4231,19.7001,963.1000,104685.0000,-103721.9000,4.9974,199.5230,17069.0786,17268.6016,242.6566,121754.0786,763.5770,-120990.5016,19.7035,14.2055,19682.3000,0.0000,19682.3000,-0.7137,4547.3736,0.0000,4547.3736,32.2801,0.0000,15134.9264,15134.9264,13.3248,18.9962,0.0000,26005.9000,-26005.9000,1.3818,0.0000,4220.5439,4220.5439,67.2135,30226.4439,0.0000,-30226.4439,18.9939,13.5099,320.7000,0.0000,320.7000,-0.0116,74.7211,0.0000,74.7211,0.5314,0.0000,245.9789,245.9789,13.2934,18.8030,0.0000,24129.5000,-24129.5000,1.3245,0.0000,4017.6810,4017.6810,64.6216,28147.1810,0.0000,-28147.1810,18.7983,13.3182,320.7000,0.0000,320.7000,-0.0116,74.8974,0.0000,74.8974,0.5328,0.0000,245.8026,245.8026,19.6952,13.3311,16.5132,2.1112,85504.1514,18.9143,13.3456,16.1299,1.6626,39903.3251,19.2484,13.2664,16.2574,1.7860,37506.3023,19.7001,19.7035,19.7018,-0.6663,4.1307,19.7035,19.7076,19.7056,-0.5723,3.4170,18.9962,19.0579,19.0271,-0.0676,-0.0664,18.9962,18.9939,18.9950,0.2314,1.3154,18.9939,18.9904,18.9921,0.2670,1.3038,18.8030,18.7352,18.7691,0.6474,-0.5540,18.8030,18.7983,18.8006,0.2691,0.7705,18.7983,18.7953,18.7968,0.3287,0.7589,19.7001,19.6450,19.6726,0.2267,-0.8667,13.4787,13.4766,13.4776,0.4243,-4.1061,13.3311,13.3257,13.3284,0.5966,-3.3924,13.3311,13.0298,13.1804,0.5044,0.0910,13.3465,13.3456,13.3460,0.0925,-1.2908,13.3456,13.3450,13.3453,0.0363,-1.2791,13.3456,13.3200,13.3328,0.2924,0.5787,13.2709,13.2727,13.2718,-0.0895,-0.7459,13.2664,13.2702,13.2683,-0.1943,-0.7342,13.2664,13.1768,13.2216,0.3243,0.8913,15.3175,1196.9311,-133533.6000,162913.7788
6569.0000,13.4039,19.4897,2294.6000,86094.0000,-83799.4000,4.1881,475.5173,14031.5050,14507.0223,203.4990,100125.5050,1819.0827,-98306.4223,19.5042,14.0101,16449.7000,0.0000,16449.7000,-0.5965,3809.4487,0.0000,3809.4487,26.9970,0.0000,12640.2513,12640.2513,13.3049,18.9761,0.0000,10668.7000,-10668.7000,0.5669,0.0000,1730.9640,1730.9640,27.5756,12399.6640,0.0000,-12399.6640,18.9602,13.4769,316.3000,0.0000,316.3000,-0.0115,73.7257,0.0000,73.7257,0.5240,0.0000,242.5743,242.5743,13.2516,18.7608,0.0000,24779.3000,-24779.3000,1.3602,0.0000,4123.9956,4123.9956,66.3628,28903.2956,0.0000,-28903.2956,18.7701,13.2906,316.3000,0.0000,316.3000,-0.0115,73.8949,0.0000,73.8949,0.5254,0.0000,242.4051,242.4051,19.5233,13.3167,16.4200,1.6242,65780.2917,18.8666,13.2632,16.0649,1.3197,31673.2143,19.2735,13.1187,16.1961,1.4496,30441.6960,19.4897,19.5042,19.4969,-2.4616,3.5186,19.5042,19.5233,19.5137,-2.3040,2.9221,19.5233,18.8715,19.1974,2.0663,0.1742,18.9515,18.9602,18.9559,-0.4618,0.7411,18.9602,18.9681,18.9642,-0.3268,0.7296,18.7608,18.7660,18.7634,-0.0583,-0.7359,18.7608,18.7701,18.7654,-0.4139,0.6243,18.7701,18.7734,18.7717,-0.2916,0.6128,19.4897,19.7313,19.6105,-0.7384,-0.6695,13.4293,13.4326,13.4309,-0.5526,-3.4946,13.3072,13.3097,13.3085,-0.2303,-2.8981,13.3049,13.1330,13.2189,0.4752,-0.1503,13.2942,13.3049,13.2995,-0.5506,-0.7171,13.2632,13.2912,13.2772,-0.8106,-0.7057,13.2632,13.3035,13.2834,-0.5855,0.7599,13.1582,13.1858,13.1720,-1.1937,-0.6003,13.1187,13.1556,13.1372,-1.5714,-0.5889,13.1187,13.2595,13.1891,-0.3813,0.6935,12.1602,950.2180,-102165.1000,127895.2020
6570.0000,13.2926,19.5288,896.0000,70899.4000,-70003.4000,3.3972,186.0238,11525.1839,11711.2077,164.9972,82424.5839,709.9762,-81714.6077,19.5261,14.0316,9949.1000,0.0000,9949.1000,-0.3608,2303.4332,0.0000,2303.4332,16.3710,0.0000,7645.6668,7645.6668,13.2543,18.9250,0.0000,3261.2000,-3261.2000,0.1733,0.0000,528.7497,528.7497,8.4286,3789.9497,0.0000,-3789.9497,19.0328,13.5480,326.6000,0.0000,326.6000,-0.0118,76.0603,0.0000,76.0603,0.5413,0.0000,250.5397,250.5397,13.1829,18.6916,0.0000,23679.5000,-23679.5000,1.2998,0.0000,3938.0272,3938.0272,63.4152,27617.5272,0.0000,-27617.5272,18.7114,13.2331,326.6000,0.0000,326.6000,-0.0118,76.3554,0.0000,76.3554,0.5427,0.0000,250.2446,250.2446,19.5247,13.1548,16.3398,1.3607,55106.6469,18.8332,13.1625,15.9978,1.0902,26164.4255,19.1848,13.0584,16.1216,1.1778,24733.3594,19.5288,19.5261,19.5274,0.3788,2.8714,19.5261,19.5247,19.5254,0.1516,2.5106,19.5247,19.1616,19.3432,1.7698,0.2677,19.0686,19.0328,19.0507,1.1552,0.4410,19.0328,19.0059,19.0193,0.6763,0.4291,18.6916,18.7367,18.7141,-0.5834,-0.7671,18.6916,18.7114,18.7015,-0.7604,0.5327,18.7114,18.7203,18.7159,-0.6634,0.5209,19.5288,19.6449,19.5869,-0.2746,-0.5258,13.2889,13.3008,13.2948,-1.6314,-2.8483,13.1605,13.1812,13.1709,-1.6498,-2.4875,13.2543,13.2131,13.2337,0.1896,-0.2445,13.2321,13.2543,13.2432,-0.6686,-0.4178,13.1625,13.2228,13.1927,-1.0096,-0.4060,13.1625,13.2307,13.1966,-1.0367,0.7903,13.0844,13.1089,13.0966,-0.8985,-0.5096,13.0584,13.0809,13.0696,-0.8042,-0.4977,13.0584,13.2498,13.1541,-0.4111,0.5490,9.6928,757.4087,-86341.8000,106004.4318
6571.0000,13.2630,19.3507,1662.5000,63430.9000,-61768.4000,3.0842,345.3309,10304.0439,10649.3749,149.7460,73734.9439,1317.1691,-72417.7749,19.3668,13.8754,9971.1000,0.0000,9971.1000,-0.3616,2312.8830,0.0000,2312.8830,16.4025,0.0000,7658.2170,7658.2170,13.1968,18.8669,0.0000,1066.2000,-1066.2000,0.0567,0.0000,172.7297,172.7297,2.7551,1238.9297,0.0000,-1238.9297,19.1827,13.6949,319.3000,0.0000,319.3000,-0.0116,74.2269,0.0000,74.2269,0.5287,0.0000,245.0731,245.0731,13.1009,18.6088,0.0000,20847.6000,-20847.6000,1.1444,0.0000,3464.0076,3464.0076,55.8280,24311.6076,0.0000,-24311.6076,18.6379,13.1611,319.3000,0.0000,319.3000,-0.0116,74.7154,0.0000,74.7154,0.5310,0.0000,244.5846,244.5846,19.3861,13.1464,16.2663,1.1589,46935.0486,18.8194,13.0728,15.9461,0.9606,23054.1103,19.1983,12.9374,16.0678,1.0466,21977.6656,19.3507,19.3668,19.3588,-2.0245,2.6080,19.3668,19.3861,19.3765,-1.7866,2.2464,19.3861,19.3403,19.3632,0.2527,0.2962,19.2643,19.1827,19.2235,2.0961,0.3528,19.1827,19.1062,19.1445,1.5211,0.3413,18.6088,18.6793,18.6441,-0.8343,-0.6989,18.6088,18.6379,18.6234,-0.9322,0.4455,18.6379,18.6515,18.6447,-0.8483,0.4339,19.3507,19.6966,19.5237,-0.7518,-0.4762,13.2596,13.2628,13.2612,-0.3946,-2.5886,13.1577,13.1597,13.1587,-0.1362,-2.2270,13.1968,13.2368,13.2168,-0.1936,-0.2768,13.1662,13.1968,13.1815,-0.7332,-0.3334,13.0728,13.1472,13.1100,-0.9865,-0.3218,13.0728,13.1475,13.1102,-1.0320,0.7183,12.9863,13.0222,13.0043,-1.1035,-0.4261,12.9374,12.9815,12.9594,-1.3192,-0.4145,12.9374,13.2636,13.1005,-0.6361,0.4956,8.5237,666.0549,-73072.5000,91966.8245
6572.0000,13.4010,18.4399,5836.7000,43062.4000,-37225.7000,2.3387,1209.6160,7017.7878,8227.4038,113.8458,50080.1878,4627.0840,-45453.1038,18.5468,13.0716,9941.6000,0.0000,9941.6000,-0.3605,2328.8857,0.0000,2328.8857,16.3882,0.0000,7612.7143,7612.7143,13.1372,18.8066,0.0000,4361.9000,-4361.9000,0.2318,0.0000,706.0708,706.0708,11.2687,5067.9708,0.0000,-5067.9708,19.1099,13.6236,315.2000,0.0000,315.2000,-0.0114,73.3376,0.0000,73.3376,0.5209,0.0000,241.8624,241.8624,12.9979,18.5050,0.0000,18363.3000,-18363.3000,1.0080,0.0000,3047.8732,3047.8732,49.1721,21411.1732,0.0000,-21411.1732,18.5427,13.0679,315.2000,0.0000,315.2000,-0.0114,73.8414,0.0000,73.8414,0.5247,0.0000,241.3586,241.3586,18.6807,13.6175,16.1491,0.7703,31198.2492,18.7817,12.9905,15.8861,0.7930,19031.6190,19.2563,12.7628,16.0095,0.8892,18672.2079,18.4399,18.5468,18.4934,-10.4325,2.0187,18.5468,18.6807,18.6137,-9.1933,1.6582,18.6807,19.8346,19.2576,-1.2632,0.0607,19.0199,19.1099,19.0649,-1.9031,0.2924,19.1099,19.1284,19.1191,-0.2947,0.2810,18.5050,18.6111,18.5580,-1.0274,-0.5710,18.5050,18.5427,18.5239,-1.1897,0.4370,18.5427,18.5608,18.5518,-1.1101,0.4256,18.4399,20.1813,19.3106,-2.5599,-0.3200,13.4364,13.4157,13.4260,1.9998,-1.9994,13.6089,13.5166,13.5628,4.8875,-1.6389,13.1372,13.2782,13.2077,-0.0989,-0.0413,13.0986,13.1372,13.1179,-0.7571,-0.2731,12.9905,13.0757,13.0331,-0.9173,-0.2617,12.9905,13.0730,13.0317,-0.9354,0.5904,12.8360,12.8918,12.8639,-1.6833,-0.4176,12.7628,12.8295,12.7961,-1.9595,-0.4062,12.7628,13.3143,13.0385,-0.7371,0.3393,7.1207,556.4243,-49378.9000,68902.0761
6573.0000,13.3590,18.9561,3215.3000,43197.9000,-39982.6000,2.2087,666.8120,7032.9876,7699.7996,107.4284,50230.8876,2548.4880,-47682.3996,18.8988,13.4166,9982.1000,0.0000,9982.1000,-0.3620,2328.4285,0.0000,2328.4285,16.6358,0.0000,7653.6715,7653.6715,13.0573,18.7258,0.0000,7770.3000,-7770.3000,0.4129,0.0000,1256.4243,1256.4243,20.0694,9026.7243,0.0000,-9026.7243,18.8438,13.3628,418.6000,0.0000,418.6000,-0.0152,97.7075,0.0000,97.7075,0.6924,0.0000,320.8925,320.8925,12.9615,18.4683,0.0000,15719.2000,-15719.2000,0.8629,0.0000,2608.0105,2608.0105,42.0886,18327.2105,0.0000,-18327.2105,18.4866,13.0129,418.6000,0.0000,418.6000,-0.0152,98.1318,0.0000,98.1318,0.6977,0.0000,320.4682,320.4682,18.8597,13.3591,16.1094,0.8099,32801.5325,18.7381,12.9672,15.8527,0.7647,18353.6587,18.9531,12.9696,15.9613,0.7929,16651.1146,18.9561,18.8988,18.9274,5.2492,1.8895,18.8988,18.8491,18.8739,3.1510,1.5276,18.7258,19.7327,19.2293,-0.3312,-0.0185,18.7258,18.8438,18.7848,-3.3691,0.3944,18.8438,18.9621,18.9030,-2.5977,0.3792,18.4683,18.5474,18.5079,-0.5947,-0.4454,18.4683,18.4866,18.4775,-0.5489,0.4175,18.4866,18.4988,18.4927,-0.7018,0.4023,18.9561,19.5256,19.2409,-0.8306,-0.3192,13.4064,13.4088,13.4076,-0.2121,-1.8728,13.3591,13.4039,13.3815,-2.1767,-1.5108,13.3591,13.0847,13.2219,0.1825,0.0353,13.0192,13.0547,13.0369,-0.9661,-0.3776,12.9672,13.0048,12.9860,-0.5572,-0.3624,12.9672,13.0189,12.9931,-0.4555,0.4622,12.9119,12.8953,12.9036,0.4899,-0.4007,12.9696,12.9079,12.9388,1.7322,-0.3855,12.9696,13.0819,13.0257,-0.1432,0.3360,6.9337,541.8053,-52652.8000,67806.3058
