Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6574.0000,13.3255,18.5858,3971.5000,36002.1000,-32030.6000,1.9080,824.0957,5856.8788,6680.9744,92.8582,41858.9788,3147.4043,-38711.5744,18.6345,13.1577,9943.1000,0.0000,9943.1000,-0.3606,2326.7571,0.0000,2326.7571,16.4927,0.0000,7616.3429,7616.3429,13.0054,18.6734,0.0000,4824.2000,-4824.2000,0.2563,0.0000,779.5027,779.5027,12.4562,5603.7027,0.0000,-5603.7027,18.8085,13.3283,318.4000,0.0000,318.4000,-0.0115,74.3510,0.0000,74.3510,0.5285,0.0000,244.0490,244.0490,12.9363,18.4429,0.0000,11883.5000,-11883.5000,0.6523,0.0000,1971.0966,1971.0966,31.8176,13854.5966,0.0000,-13854.5966,18.4579,12.9847,318.4000,0.0000,318.4000,-0.0115,74.6682,0.0000,74.6682,0.5311,0.0000,243.7318,243.7318,18.6838,13.3897,16.0368,0.6133,24840.3492,18.6658,12.9254,15.7956,0.5985,14364.9418,19.0617,12.7510,15.9064,0.6580,13818.2457,18.5858,18.6345,18.6101,-3.8184,1.6257,18.6345,18.6838,18.6591,-2.5814,1.2651,18.6838,19.6351,19.1594,-0.8315,0.0486,18.8266,18.8085,18.8176,0.4065,0.3049,18.8085,18.8578,18.8332,-0.8315,0.2934,18.4429,18.5073,18.4751,-0.3840,-0.3554,18.4429,18.4579,18.4504,-0.3157,0.2969,18.4579,18.4667,18.4623,-0.3564,0.2853,18.5858,19.6630,19.1244,-1.3944,-0.2824,13.3362,13.3464,13.3413,-0.7884,-1.6142,13.3898,13.3876,13.3887,0.0982,-1.2537,13.0054,13.3943,13.1998,-0.2554,-0.0372,12.9807,13.0054,12.9930,-0.5189,-0.2935,12.9254,12.9664,12.9459,-0.4726,-0.2820,12.9254,12.9873,12.9564,-0.4323,0.3669,12.8442,12.8708,12.8575,-0.5448,-0.2855,12.7510,12.8383,12.7946,-1.7282,-0.2739,12.7510,13.2108,12.9809,-0.5302,0.2938,5.6003,437.6147,-38158.4000,53023.5366
6575.0000,13.3247,18.2465,4761.6000,31916.9000,-27155.3000,1.7561,988.0564,5192.1954,6180.2518,85.5234,37109.0954,3773.5436,-33335.5518,18.3032,12.8331,9972.3000,0.0000,9972.3000,-0.3616,2343.0438,0.0000,2343.0438,16.5998,0.0000,7629.2562,7629.2562,12.9486,18.6159,0.0000,4854.0000,-4854.0000,0.2579,0.0000,783.7152,783.7152,12.5307,5637.7152,0.0000,-5637.7152,18.8285,13.3479,325.2000,0.0000,325.2000,-0.0118,75.9205,0.0000,75.9205,0.5401,0.0000,249.2795,249.2795,12.8905,18.3967,0.0000,8380.6000,-8380.6000,0.4600,0.0000,1389.4070,1389.4070,22.4383,9770.0070,0.0000,-9770.0070,18.4262,12.9537,325.2000,0.0000,325.2000,-0.0118,76.2924,0.0000,76.2924,0.5426,0.0000,248.9076,248.9076,18.3854,13.5561,15.9708,0.4803,19453.9174,18.6819,12.8209,15.7514,0.5247,12591.9387,19.1626,12.5640,15.8633,0.5907,12404.3860,18.2465,18.3032,18.2748,-4.0353,1.4742,18.3032,18.3854,18.3443,-3.7882,1.1126,18.3854,19.6695,19.0275,-1.5816,0.0682,18.8363,18.8285,18.8324,0.1902,0.3261,18.8285,18.8307,18.8296,-0.0318,0.3143,18.3967,18.4893,18.4430,-0.3767,-0.2427,18.3967,18.4262,18.4115,-0.4588,0.2173,18.4262,18.4382,18.4322,-0.3514,0.2056,18.2465,19.6909,18.9687,-1.8684,-0.2818,13.3359,13.3367,13.3363,-0.0498,-1.4675,13.5459,13.5003,13.5231,1.6325,-1.1059,12.9486,13.3722,13.1604,-0.4653,-0.0615,12.9175,12.9486,12.9330,-0.7130,-0.3194,12.8209,12.9010,12.8609,-1.0148,-0.3076,12.8209,12.9710,12.8960,-0.7179,0.2494,12.7141,12.7951,12.7546,-1.2312,-0.2106,12.5640,12.6999,12.6319,-1.9524,-0.1988,12.5640,13.2640,12.9140,-0.7962,0.2886,4.9180,384.3020,-29767.2000,44450.2421
6576.0000,13.3542,18.2007,4653.0000,29397.0000,-24744.0000,1.6313,965.0506,4785.5384,5750.5891,79.4631,34182.5384,3687.9494,-30494.5891,18.2095,12.7415,9952.3000,0.0000,9952.3000,-0.3609,2341.0351,0.0000,2341.0351,16.6408,0.0000,7611.2649,7611.2649,12.8546,18.5210,0.0000,6899.0000,-6899.0000,0.3666,0.0000,1112.4891,1112.4891,17.8060,8011.4891,0.0000,-8011.4891,18.7867,13.3069,349.4000,0.0000,349.4000,-0.0127,81.6114,0.0000,81.6114,0.5801,0.0000,267.7886,267.7886,12.8209,18.3265,0.0000,5667.5000,-5667.5000,0.3111,0.0000,938.9233,938.9233,15.1737,6606.4233,0.0000,-6606.4233,18.3828,12.9112,349.4000,0.0000,349.4000,-0.0127,82.0133,0.0000,82.0133,0.5832,0.0000,267.3867,267.3867,18.2319,13.6897,15.9608,0.5923,23988.0284,18.7387,12.7915,15.7651,0.6979,16750.6306,19.0998,12.6507,15.8753,0.7569,15893.9782,18.2007,18.2095,18.2051,-0.8299,1.9622,18.2095,18.2319,18.2207,-1.4801,1.6013,18.2319,19.1688,18.7003,-3.9366,0.2321,18.7721,18.7867,18.7794,-0.6285,0.5986,18.7867,18.7995,18.7931,-0.4290,0.5860,18.3265,18.4914,18.4090,-0.3993,-0.1443,18.3265,18.3828,18.3547,-0.6744,0.1668,18.3828,18.4037,18.3932,-0.4596,0.1542,18.2007,19.3212,18.7610,-2.4955,-0.4848,13.4424,13.4297,13.4361,1.2153,-1.9613,13.6211,13.6005,13.6108,1.0698,-1.6004,12.8546,13.2150,13.0348,-1.5043,-0.2312,12.8294,12.8546,12.8420,-1.0877,-0.5977,12.7915,12.8190,12.8053,-0.6608,-0.5851,12.7915,12.9336,12.8625,-0.3922,0.1452,12.6582,12.7223,12.6902,-0.7655,-0.1659,12.6507,12.6372,12.6440,0.1561,-0.1533,12.6507,13.0491,12.8499,-0.7625,0.4857,4.5897,358.6428,-26659.4000,56632.6372
6577.0000,13.3429,17.9302,5104.7000,26774.6000,-21669.9000,1.5309,1058.9320,4357.4987,5416.4306,74.6224,31132.0987,4045.7680,-27086.3306,17.9652,12.5022,9985.2000,0.0000,9985.2000,-0.3621,2355.8677,0.0000,2355.8677,16.7171,0.0000,7629.3323,7629.3323,12.8234,18.4895,0.0000,5736.2000,-5736.2000,0.3048,0.0000,924.5971,924.5971,14.7996,6660.7971,0.0000,-6660.7971,18.6670,13.1896,345.7000,0.0000,345.7000,-0.0125,80.8643,0.0000,80.8643,0.5743,0.0000,264.8357,264.8357,12.7803,18.2856,0.0000,4077.7000,-4077.7000,0.2238,0.0000,675.2599,675.2599,10.9168,4752.9599,0.0000,-4752.9599,18.3424,12.8716,345.7000,0.0000,345.7000,-0.0125,81.1850,0.0000,81.1850,0.5774,0.0000,264.5150,264.5150,18.0112,13.8302,15.9207,0.4853,19656.0143,18.6696,12.8110,15.7403,0.6121,14689.5859,19.0111,12.6836,15.8473,0.6610,13881.9478,17.9302,17.9652,17.9477,-3.0951,1.8332,17.9652,18.0112,17.9882,-2.7952,1.4712,18.0112,18.7947,18.4029,-3.5781,0.2523,18.6277,18.6670,18.6473,-1.5827,0.5570,18.6670,18.7073,18.6872,-1.2677,0.5445,18.2856,18.4751,18.3804,-0.3344,-0.1056,18.2856,18.3424,18.3140,-0.4797,0.1183,18.3424,18.3709,18.3566,-0.4308,0.1057,17.9302,19.1572,18.5437,-2.6105,-0.4631,13.4462,13.4449,13.4455,0.1252,-1.8345,13.6981,13.6783,13.6882,0.9451,-1.4724,12.8234,13.0629,12.9432,-1.0947,-0.2535,12.8170,12.8234,12.8202,-0.2517,-0.5583,12.8110,12.8084,12.8097,0.0652,-0.5458,12.8110,12.8877,12.8494,-0.1478,0.1043,12.6720,12.6867,12.6793,-0.1204,-0.1196,12.6836,12.6486,12.6661,0.2788,-0.1070,12.6836,12.9381,12.8108,-0.4602,0.4618,4.0927,319.8121,-20807.2000,48227.5480
6578.0000,13.3460,17.5914,5718.8000,24180.0000,-18461.2000,1.4402,1186.2625,3935.5131,5121.7757,70.2589,28115.5131,4532.5375,-23582.9757,17.6395,12.1834,9994.9000,0.0000,9994.9000,-0.3624,2367.7346,0.0000,2367.7346,16.7892,0.0000,7627.1654,7627.1654,12.8333,18.4995,0.0000,5660.2000,-5660.2000,0.3007,0.0000,912.4678,912.4678,14.6018,6572.6678,0.0000,-6572.6678,18.5460,13.0711,359.6000,0.0000,359.6000,-0.0130,84.2395,0.0000,84.2395,0.5983,0.0000,275.3605,275.3605,12.7511,18.2561,0.0000,3163.9000,-3163.9000,0.1737,0.0000,523.7775,523.7775,8.4701,3687.6775,0.0000,-3687.6775,18.3089,12.8388,359.6000,0.0000,359.6000,-0.0130,84.4840,0.0000,84.4840,0.6010,0.0000,275.1160,275.1160,17.7069,14.0492,15.8781,0.3912,15844.5048,18.5760,12.8501,15.7130,0.5512,13228.7015,18.9074,12.7276,15.8175,0.5949,12492.6994,17.5914,17.6395,17.6155,-3.9985,1.7213,17.6395,17.7069,17.6732,-3.7899,1.3589,17.7069,18.5211,18.1140,-3.4752,0.2358,18.5090,18.5460,18.5275,-1.4350,0.5365,18.5460,18.5927,18.5694,-1.4107,0.5235,18.2561,18.4603,18.3582,-0.2562,-0.0755,18.2561,18.3089,18.2825,-0.3689,0.0982,18.3089,18.3400,18.3244,-0.3772,0.0851,17.5914,19.0174,18.3044,-2.8768,-0.4390,13.4739,13.4701,13.4720,0.3307,-1.7235,13.8590,13.8176,13.8383,1.8224,-1.3611,12.8333,12.9610,12.8971,-0.5442,-0.2380,12.8382,12.8333,12.8357,0.1989,-0.5387,12.8501,12.8324,12.8413,0.3915,-0.5257,12.8501,12.8484,12.8492,0.0094,0.0733,12.6896,12.6800,12.6848,0.0768,-0.1004,12.7276,12.6673,12.6974,0.3889,-0.0873,12.7276,12.8564,12.7920,-0.2167,0.4368,3.8055,297.3641,-16571.2000,41565.9057
6579.0000,13.3575,17.2098,6367.0000,21640.1000,-15273.1000,1.3539,1320.4679,3523.0666,4843.5346,66.1107,25163.1666,5046.5321,-20116.6346,17.2678,11.8195,9973.5000,0.0000,9973.5000,-0.3617,2373.7317,0.0000,2373.7317,16.8285,0.0000,7599.7683,7599.7683,12.8626,18.5291,0.0000,4213.5000,-4213.5000,0.2239,0.0000,679.5152,679.5152,10.8701,4893.0152,0.0000,-4893.0152,18.4144,12.9421,347.7000,0.0000,347.7000,-0.0126,81.5828,0.0000,81.5828,0.5795,0.0000,266.1172,266.1172,12.7489,18.2540,0.0000,2703.6000,-2703.6000,0.1484,0.0000,447.5658,447.5658,7.2377,3151.1658,0.0000,-3151.1658,18.2841,12.8145,347.7000,0.0000,347.7000,-0.0126,81.7131,0.0000,81.7131,0.5813,0.0000,265.9869,265.9869,17.3517,14.3160,15.8339,0.2915,11804.0950,18.4647,12.9008,15.6827,0.4808,11538.2904,18.8049,12.7661,15.7855,0.5218,10957.8166,17.2098,17.2678,17.2388,-4.5347,1.6203,17.2678,17.3517,17.3097,-4.3752,1.2586,17.3517,18.2210,17.7864,-3.9427,0.2505,18.3664,18.4144,18.3904,-1.6435,0.4744,18.4144,18.4712,18.4428,-1.5162,0.4618,18.2540,18.4250,18.3395,-0.2147,-0.0759,18.2540,18.2841,18.2690,-0.1515,0.0725,18.2841,18.3169,18.3005,-0.2779,0.0599,17.2098,18.8761,18.0429,-3.1444,-0.4106,13.5000,13.4959,13.4980,0.3246,-1.6231,14.0319,13.9818,14.0068,2.0453,-1.2615,12.8626,12.9014,12.8820,-0.1714,-0.2533,12.8741,12.8626,12.8683,0.4044,-0.4772,12.9008,12.8722,12.8865,0.5575,-0.4646,12.9008,12.8167,12.8587,0.1259,0.0731,12.7087,12.6832,12.6960,0.1461,-0.0754,12.7661,12.6874,12.7267,0.3650,-0.0627,12.7661,12.8064,12.7862,-0.0583,0.4077,3.4321,268.1880,-11521.3000,34300.2021
6580.0000,13.2990,17.7926,5816.0000,28682.1000,-22866.1000,1.6580,1207.3644,4663.1740,5870.5384,80.8386,33345.2740,4608.6356,-28736.6384,17.7264,12.2683,10008.2000,0.0000,10008.2000,-0.3629,2368.3157,0.0000,2368.3157,16.9745,0.0000,7639.8843,7639.8843,12.9710,18.6387,0.0000,3152.7000,-3152.7000,0.1675,0.0000,509.1820,509.1820,8.1343,3661.8820,0.0000,-3661.8820,18.1234,12.6571,356.0000,0.0000,356.0000,-0.0129,83.8292,0.0000,83.8292,0.5944,0.0000,272.1708,272.1708,12.7181,18.2229,0.0000,2535.8000,-2535.8000,0.1392,0.0000,419.6539,419.6539,6.7885,2955.4539,0.0000,-2955.4539,18.2804,12.8109,356.0000,0.0000,356.0000,-0.0129,83.6674,0.0000,83.6674,0.5954,0.0000,272.3326,272.3326,17.6568,14.0185,15.8376,0.4167,16874.8680,18.2504,13.1052,15.6778,0.5303,12727.2515,18.1593,13.3652,15.7623,0.4941,10376.6693,17.7926,17.7264,17.7595,6.2951,1.9622,17.7264,17.6568,17.6916,4.6192,1.5992,17.6568,17.7747,17.7157,-0.8413,0.3967,18.0312,18.1234,18.0773,-3.7673,0.5642,18.1234,18.2246,18.1740,-3.2325,0.5513,18.2229,18.4082,18.3155,-0.2778,-0.0900,18.2229,18.2804,18.2516,-0.1985,0.0492,18.2804,18.3015,18.2909,-0.1037,0.0363,17.7926,18.1495,17.9711,-0.8560,-0.5249,13.5112,13.5096,13.5104,0.1616,-1.9672,13.7359,13.7924,13.7642,-2.9174,-1.6043,12.9710,12.8901,12.9305,0.5971,-0.4018,13.0063,12.9710,12.9887,1.4633,-0.5693,13.1052,13.0144,13.0598,2.1026,-0.5564,13.1052,12.7172,12.9112,0.6449,0.0850,12.5829,12.7194,12.6511,-0.5298,-0.0542,13.3652,12.5117,12.9384,2.5658,-0.0413,13.3652,12.5021,12.9337,1.7907,0.5199,3.9087,305.4326,-17834.4000,39978.7887
6581.0000,13.1069,18.9765,1739.8000,37261.7000,-35521.9000,1.8515,362.3268,6031.1390,6393.4658,89.9464,43292.8390,1377.4732,-41915.3658,18.8448,13.3632,9971.2000,0.0000,9971.2000,-0.3616,2327.4001,0.0000,2327.4001,16.8045,0.0000,7643.7999,7643.7999,13.1005,18.7695,0.0000,3641.0000,-3641.0000,0.1935,0.0000,589.0814,589.0814,9.3981,4230.0814,0.0000,-4230.0814,18.1215,12.6553,439.0000,0.0000,439.0000,-0.0159,103.3760,0.0000,103.3760,0.7358,0.0000,335.6240,335.6240,12.7068,18.2115,0.0000,2719.2000,-2719.2000,0.1493,0.0000,449.9530,449.9530,7.2793,3169.1530,0.0000,-3169.1530,18.2592,12.7901,439.0000,0.0000,439.0000,-0.0159,103.2010,0.0000,103.2010,0.7343,0.0000,335.7990,335.7990,18.6739,13.1172,15.8955,0.7214,29217.3485,18.1670,13.1955,15.6813,0.5809,13941.6725,17.6378,13.8355,15.7367,0.4443,9329.9540,18.9765,18.8448,18.9107,13.9034,2.1806,18.8448,18.6739,18.7593,12.8967,1.8191,18.6739,17.8651,18.2695,6.6938,0.4558,18.1346,18.1215,18.1280,0.6238,0.6493,18.1215,18.1362,18.1288,-0.5336,0.6334,18.2115,18.3754,18.2935,-0.2552,-0.0937,18.2115,18.2592,18.2354,-0.1852,0.0556,18.2592,18.2913,18.2753,-0.1778,0.0396,18.9765,17.5944,18.2855,3.8053,-0.5965,13.2309,13.2610,13.2459,-3.1805,-2.1864,13.0769,13.2047,13.1408,-7.5116,-1.8248,13.1005,12.9578,13.0292,1.2014,-0.4616,13.1331,13.1005,13.1168,1.5577,-0.6550,13.1955,13.1450,13.1703,1.3440,-0.6391,13.1955,12.7515,12.9735,0.7626,0.0880,12.7044,12.6427,12.6735,0.2818,-0.0613,13.8355,12.6744,13.2549,3.8308,-0.0454,13.8355,12.5367,13.1861,3.0576,0.5908,4.3581,340.5519,-31032.9000,52488.9750
6582.0000,13.1005,19.2178,2435.5000,105105.7000,-102670.2000,5.0939,507.2657,17009.7848,17517.0505,247.0385,122115.4848,1928.2343,-120187.2505,19.1989,13.7108,10008.7000,0.0000,10008.7000,-0.3629,2326.2484,0.0000,2326.2484,16.6135,0.0000,7682.4516,7682.4516,13.1005,18.7695,0.0000,38.9000,-38.9000,0.0021,0.0000,6.2937,6.2937,0.1005,45.1937,0.0000,-45.1937,18.6700,13.1924,418.7000,0.0000,418.7000,-0.0152,97.9365,0.0000,97.9365,0.7018,0.0000,320.7635,320.7635,12.9366,18.4432,0.0000,3213.2000,-3213.2000,0.1764,0.0000,532.9698,532.9698,8.6017,3746.1698,0.0000,-3746.1698,18.2851,12.8155,418.7000,0.0000,418.7000,-0.0152,98.3976,0.0000,98.3976,0.7005,0.0000,320.3024,320.3024,19.1644,12.9652,16.0648,1.4403,58330.1938,18.5306,13.0751,15.8028,1.1407,27377.3742,18.2304,13.4610,15.8457,0.9972,20942.2021,19.2178,19.1989,19.2084,3.6041,3.9293,19.1989,19.1644,19.1817,5.1079,3.5663,19.1644,18.7563,18.9603,8.3485,1.1268,18.7563,18.6700,18.7132,7.0728,1.1289,18.6700,18.5776,18.6238,5.9846,1.1137,18.4287,18.2515,18.3401,0.5740,-0.1874,18.2851,18.1966,18.2408,0.0776,-0.0110,18.2304,18.2851,18.2577,-0.2007,-0.0262,19.2178,18.2304,18.7241,5.3048,-1.1646,13.0764,13.0868,13.0816,-1.9719,-3.9435,12.9980,13.0121,13.0050,-1.6265,-3.5806,13.1005,13.0681,13.0843,0.6770,-1.1410,13.0980,13.1005,13.0993,-0.2005,-1.1431,13.0751,13.0967,13.0859,-1.0067,-1.1279,13.0751,12.9440,13.0095,0.4461,0.1731,12.8155,12.5416,12.6785,0.0713,-0.0032,12.8155,13.5834,13.1994,-0.6587,0.0119,13.4623,13.1477,13.3050,1.4459,1.1504,10.4844,819.2654,-95076.2000,106649.7702
6583.0000,13.1621,19.5374,0.0000,153884.9000,-153884.9000,7.2725,0.0000,24939.4775,24939.4775,352.4036,178824.3775,0.0000,-178824.3775,19.5230,14.0285,16915.5000,0.0000,16915.5000,-0.6134,3916.4478,0.0000,3916.4478,27.9462,0.0000,12999.0522,12999.0522,12.9639,12.9639,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2577,13.7683,770.9000,0.0000,770.9000,-0.0280,179.0491,0.0000,179.0491,1.2826,0.0000,591.8509,591.8509,13.0296,18.5369,0.0000,3396.0000,-3396.0000,0.1864,0.0000,563.8453,563.8453,9.0925,3959.8453,0.0000,-3959.8453,18.4135,12.9413,770.9000,0.0000,770.9000,-0.0280,180.8824,0.0000,180.8824,1.2893,0.0000,590.0176,590.0176,19.5037,13.0181,16.2609,2.0968,84921.4257,19.0683,12.9050,15.9867,1.7933,43039.6694,18.8192,13.2167,16.0179,1.6301,34233.0403,19.5374,19.5230,19.5302,3.8952,5.6146,19.5230,19.5037,19.5134,4.0146,5.0012,19.5037,19.3172,19.4104,5.4430,1.6065,19.3172,19.2577,19.2874,6.9412,1.6065,19.2577,19.1793,19.2185,7.1878,1.5785,18.4687,18.3130,18.3909,0.6241,-0.2321,18.4135,18.1901,18.3018,0.7469,-0.0456,18.8192,18.4135,18.6163,4.3391,-0.0736,19.5374,18.8192,19.1783,5.4921,-1.6578,13.1236,13.1217,13.1226,0.5065,-5.6371,13.0137,13.0131,13.0134,0.1120,-5.0237,12.9639,13.0047,12.9843,-1.1957,-1.6289,12.9494,12.9639,12.9567,-1.7092,-1.6289,12.9050,12.9351,12.9201,-1.9896,-1.6010,12.9050,13.0296,12.9673,-0.4979,0.2096,13.0296,12.4798,12.7547,0.9310,0.0232,12.7322,13.3105,13.0213,-2.1377,0.0511,13.2197,13.3014,13.2606,-0.5246,1.6354,14.8163,1157.7700,-138823.6000,162194.1354
6584.0000,13.2999,19.6780,0.0000,183827.6000,-183827.6000,8.6875,0.0000,29887.5591,29887.5591,421.1407,213715.1591,0.0000,-213715.1591,19.6726,14.1752,20639.0000,0.0000,20639.0000,-0.7484,4770.1419,0.0000,4770.1419,33.9525,0.0000,15868.8581,15868.8581,13.1020,18.7710,0.0000,17371.2000,-17371.2000,0.9230,0.0000,2810.5618,2810.5618,44.8369,20181.7618,0.0000,-20181.7618,19.2613,13.7720,1267.6000,0.0000,1267.6000,-0.0460,294.3999,0.0000,294.3999,2.0926,0.0000,973.2001,973.2001,12.8395,18.3453,0.0000,3853.6000,-3853.6000,0.2115,0.0000,638.5419,638.5419,10.3184,4492.1419,0.0000,-4492.1419,18.3134,12.8432,1267.6000,0.0000,1267.6000,-0.0460,297.7920,0.0000,297.7920,2.1163,0.0000,969.8080,969.8080,19.6649,13.2811,16.4730,2.7303,110576.7563,19.2345,13.1233,16.1789,2.3523,56455.3235,19.2443,13.2208,16.2325,2.3186,48689.6526,19.6780,19.6726,19.6753,1.7621,6.6911,19.6726,19.6649,19.6687,1.8864,5.9427,19.6649,19.5699,19.6174,2.5093,1.4519,19.2594,19.2613,19.2603,-0.3153,2.3749,19.2613,19.2576,19.2594,0.5056,2.3289,18.3453,18.4214,18.3834,-0.0790,-0.0662,18.3453,18.3134,18.3293,0.3435,0.1453,18.3134,18.4920,18.4027,-2.5671,0.0993,19.6780,19.2817,19.4799,3.6512,-1.9964,13.3203,13.3131,13.3167,2.3537,-6.7135,13.2261,13.2131,13.2196,2.4997,-5.9651,13.1020,13.0585,13.0802,1.1691,-1.4742,13.1124,13.1020,13.1072,1.8277,-2.3972,13.1233,13.0995,13.1114,2.3202,-2.3513,13.1233,12.8492,12.9862,0.2396,0.0438,12.9995,12.8370,12.9183,1.9849,-0.1677,13.2208,13.0586,13.1397,1.4397,-0.1217,13.2208,13.2550,13.2379,-0.2617,1.9740,19.5156,1524.9758,-181878.2000,215721.7324
6585.0000,13.4567,19.8380,0.0000,204740.0000,-204740.0000,9.6758,0.0000,33409.4146,33409.4146,469.4673,238149.4146,0.0000,-238149.4146,19.8326,14.3322,23445.6000,0.0000,23445.6000,-0.8502,5408.6551,0.0000,5408.6551,38.4941,0.0000,18036.9449,18036.9449,13.3080,18.9792,0.0000,27029.7000,-27029.7000,1.4362,0.0000,4385.6755,4385.6755,69.8036,31415.3755,0.0000,-31415.3755,19.3490,13.8580,1360.9000,0.0000,1360.9000,-0.0493,315.7393,0.0000,315.7393,2.2465,0.0000,1045.1607,1045.1607,13.0777,18.5854,0.0000,5446.1000,-5446.1000,0.2990,0.0000,904.6916,904.6916,14.5805,6350.7916,0.0000,-6350.7916,18.4670,12.9936,1360.9000,0.0000,1360.9000,-0.0493,319.1104,0.0000,319.1104,2.2752,0.0000,1041.7896,1041.7896,19.8256,13.4849,16.6552,3.1588,127930.8223,19.3335,13.3326,16.3331,2.6906,64574.0250,19.4666,13.3541,16.4104,2.7406,57552.4063,19.8380,19.8326,19.8353,1.9429,7.4623,19.8326,19.8256,19.8291,1.9466,6.6121,19.8256,19.7446,19.7851,2.0348,1.3811,19.3544,19.3490,19.3517,1.1142,2.8172,19.3490,19.3425,19.3458,1.0532,2.7679,18.5854,18.2043,18.3949,0.1502,-0.0220,18.5854,18.4670,18.5262,2.3873,0.2770,18.4670,18.4470,18.4570,0.6670,0.2276,19.8380,19.5715,19.7047,2.7251,-2.2135,13.5214,13.5147,13.5180,2.4407,-7.4831,13.4290,13.4175,13.4232,2.4692,-6.6329,13.3080,13.2205,13.2642,2.2319,-1.4019,13.3201,13.3080,13.3140,2.5077,-2.8381,13.3326,13.3106,13.3216,2.5479,-2.7887,13.3326,12.6417,12.9871,0.0225,0.0011,13.2045,13.0794,13.1419,2.7108,-0.2978,13.3541,13.2464,13.3003,1.9492,-0.2485,13.3541,13.2588,13.3064,0.8384,2.1927,22.6834,1772.5095,-211048.4000,250057.2536
6586.0000,13.6856,20.0717,0.0000,226313.3000,-226313.3000,10.6954,0.0000,37128.3723,37128.3723,519.4619,263441.6723,0.0000,-263441.6723,20.0647,14.5597,27683.9000,0.0000,27683.9000,-1.0039,6369.1559,0.0000,6369.1559,45.3580,0.0000,21314.7441,21314.7441,13.5674,19.2415,0.0000,49528.9000,-49528.9000,2.6317,0.0000,8065.5231,8065.5231,128.0098,57594.4231,0.0000,-57594.4231,19.4093,13.9171,1396.2000,0.0000,1396.2000,-0.0506,323.6976,0.0000,323.6976,2.3021,0.0000,1072.5024,1072.5024,13.4301,18.9408,0.0000,9861.7000,-9861.7000,0.5413,0.0000,1644.4925,1644.4925,26.4066,11506.1925,0.0000,-11506.1925,18.7266,13.2479,1396.2000,0.0000,1396.2000,-0.0506,326.3561,0.0000,326.3561,2.3294,0.0000,1069.8439,1069.8439,20.0554,13.7295,16.8925,3.8446,155705.0114,19.4056,13.6195,16.5126,3.1648,75955.9000,19.5978,13.6214,16.6096,3.2689,68647.8558,20.0717,20.0647,20.0682,2.8218,8.2877,20.0647,20.0554,20.0601,2.7987,7.2838,20.0554,19.9096,19.9825,2.3940,0.9022,19.4121,19.4093,19.4107,0.7230,3.5339,19.4093,19.4056,19.4074,0.7558,3.4833,19.4056,17.7556,18.5806,2.2531,0.0797,18.7887,18.7266,18.7576,2.8043,0.6211,18.7266,18.6899,18.7082,3.0437,0.5704,20.0717,19.8129,19.9423,2.8782,-2.4076,13.7826,13.7747,13.7787,3.1567,-8.2990,13.6889,13.6756,13.6823,3.1378,-7.2952,13.5674,13.4054,13.4864,2.6923,-0.9135,13.5796,13.5674,13.5735,3.1424,-3.5452,13.5967,13.5747,13.5857,3.1989,-3.4946,13.4301,12.7438,13.0870,1.2160,-0.0910,13.5175,13.4301,13.4738,4.0163,-0.6324,13.6214,13.5409,13.5811,3.4013,-0.5818,13.6214,13.3769,13.4991,2.3365,2.3963,27.5849,2155.5247,-255227.6000,300308.7672
6587.0000,13.9152,20.3062,0.0000,242596.2000,-242596.2000,11.4649,0.0000,40015.8355,40015.8355,557.6667,282612.0355,0.0000,-282612.0355,20.2996,14.7902,29087.3000,0.0000,29087.3000,-1.0548,6673.8969,0.0000,6673.8969,47.5142,0.0000,22413.4031,22413.4031,13.7815,19.4580,0.0000,67676.1000,-67676.1000,3.5959,0.0000,11054.3847,11054.3847,175.0917,78730.4847,0.0000,-78730.4847,19.5310,14.0363,1638.5000,0.0000,1638.5000,-0.0594,379.3267,0.0000,379.3267,2.6995,0.0000,1259.1733,1259.1733,13.7105,19.2237,0.0000,12913.6000,-12913.6000,0.7089,0.0000,2160.2003,2160.2003,34.5887,15073.8003,0.0000,-15073.8003,18.9835,13.4997,1638.5000,0.0000,1638.5000,-0.0594,381.8077,0.0000,381.8077,2.7241,0.0000,1256.6923,1256.6923,20.2909,13.9531,17.1220,4.4049,178397.6493,19.5248,13.8433,16.6840,3.5539,85294.1682,19.7907,13.8208,16.8058,3.7343,78420.4396,20.3062,20.2996,20.3029,2.8440,8.8918,20.2996,20.2909,20.2952,2.8496,7.8371,20.2909,20.0553,20.1731,2.3109,0.5391,19.5359,19.5310,19.5334,1.4927,4.1349,19.5310,19.5248,19.5279,1.4648,4.0755,19.5248,18.2807,18.9027,3.8991,0.1832,19.0300,18.9835,19.0068,3.0184,0.8921,18.9835,18.9573,18.9704,3.1753,0.8327,20.3062,20.0604,20.1833,2.9204,-2.5730,14.0182,14.0115,14.0149,2.8618,-8.8962,13.9257,13.9143,13.9200,2.8801,-7.8415,13.7815,13.5571,13.6693,2.2190,-0.5434,13.7900,13.7815,13.7858,2.5731,-4.1393,13.8013,13.7864,13.7939,2.5237,-4.0799,13.7105,12.9314,13.3210,2.8357,-0.1876,13.7590,13.7105,13.7348,3.1611,-0.8965,13.8208,13.7774,13.7991,2.6420,-0.8371,13.8208,13.5816,13.7012,2.4503,2.5686,31.3919,2453.0103,-290821.6000,342112.2572
6588.0000,14.0770,20.4715,0.0000,256854.2000,-256854.2000,12.1387,0.0000,42530.5203,42530.5203,591.3306,299384.7203,0.0000,-299384.7203,20.4670,14.9545,25215.5000,0.0000,25215.5000,-0.9144,5774.4352,0.0000,5774.4352,41.0651,0.0000,19441.0648,19441.0648,13.9260,19.6043,0.0000,67878.4000,-67878.4000,3.6066,0.0000,11110.5943,11110.5943,175.7663,78988.9943,0.0000,-78988.9943,19.7084,14.2103,1941.1000,0.0000,1941.1000,-0.0704,448.4435,0.0000,448.4435,3.1929,0.0000,1492.6565,1492.6565,13.8662,19.3809,0.0000,15356.2000,-15356.2000,0.8429,0.0000,2573.3859,2573.3859,41.1419,17929.5859,0.0000,-17929.5859,19.2354,13.7466,1941.1000,0.0000,1941.1000,-0.0704,450.9593,0.0000,450.9593,3.2161,0.0000,1490.1407,1490.1407,20.4612,14.1260,17.2936,4.6859,189777.1836,19.6998,13.9596,16.8297,3.8211,91706.7281,20.0248,13.9247,16.9748,4.0607,85274.8925,20.4715,20.4670,20.4693,2.0191,9.3930,20.4670,20.4612,20.4641,2.0499,8.4787,20.4612,20.2775,20.3694,2.3805,0.7121,19.7153,19.7084,19.7118,2.1647,4.3187,19.7084,19.6998,19.7041,2.1381,4.2483,19.6998,18.4734,19.0866,2.2299,0.1062,19.2794,19.2354,19.2574,3.0358,0.9491,19.2354,19.2114,19.2234,3.0646,0.8787,20.4715,20.2851,20.3783,2.3644,-2.7457,14.1721,14.1680,14.1700,1.8843,-9.3963,14.0953,14.0878,14.0916,2.0818,-8.4820,13.9260,13.7628,13.8444,2.1252,-0.7154,13.9316,13.9260,13.9288,1.7379,-4.3220,13.9364,13.9270,13.9317,1.6745,-4.2517,13.8662,13.0586,13.4624,1.7180,-0.1095,13.8915,13.8662,13.8788,1.7501,-0.9524,13.9247,13.9030,13.9139,1.3963,-0.8820,13.9247,13.7652,13.8450,1.7465,2.7424,33.0545,2582.9219,-310991.1000,366758.8042
6589.0000,14.3148,20.7145,0.0000,275335.2000,-275335.2000,13.0121,0.0000,45849.9190,45849.9190,634.5528,321185.1190,0.0000,-321185.1190,20.7085,15.1914,29088.2000,0.0000,29088.2000,-1.0548,6643.0040,0.0000,6643.0040,47.2705,0.0000,22445.1960,22445.1960,14.1390,19.8197,0.0000,90285.4000,-90285.4000,4.7972,0.0000,14824.3235,14824.3235,233.9251,105109.7235,0.0000,-105109.7235,19.8344,14.3339,1856.0000,0.0000,1856.0000,-0.0673,428.1508,0.0000,428.1508,3.0458,0.0000,1427.8492,1427.8492,14.0950,19.6117,0.0000,19634.1000,-19634.1000,1.0778,0.0000,3299.0598,3299.0598,52.6115,22933.1598,0.0000,-22933.1598,19.4659,13.9725,1856.0000,0.0000,1856.0000,-0.0673,430.0102,0.0000,430.0102,3.0648,0.0000,1425.9898,1425.9898,20.7007,14.3618,17.5313,5.3419,216348.1199,19.8290,14.1924,17.0107,4.2751,102602.1155,20.1928,14.1657,17.1792,4.5712,95995.4700,20.7145,20.7085,20.7115,2.9346,10.1057,20.7085,20.7007,20.7046,2.9135,9.0509,20.7007,20.2880,20.4944,1.5201,0.2021,19.8386,19.8344,19.8365,1.5162,4.9993,19.8344,19.8290,19.8317,1.5522,4.9320,19.8290,18.9014,19.3652,3.3741,0.2126,19.4947,19.4659,19.4803,2.7017,1.2904,19.4659,19.4499,19.4579,2.8417,1.2231,20.7145,20.5054,20.6099,2.8068,-2.9064,14.4276,14.4213,14.4244,3.0816,-10.0990,14.3489,14.3385,14.3437,3.0548,-9.0442,14.1390,13.7674,13.9532,1.3240,-0.1954,14.1461,14.1390,14.1425,2.5907,-4.9926,14.1564,14.1435,14.1500,2.6460,-4.9253,14.0950,13.3325,13.7137,3.0448,-0.2059,14.1250,14.0950,14.1100,2.8008,-1.2837,14.1657,14.1334,14.1495,2.8556,-1.2164,14.1657,13.9457,14.0557,2.5547,2.9131,37.6506,2942.0736,-352454.5000,414945.7054
6590.0000,14.5221,20.9263,0.0000,291402.5000,-291402.5000,13.7714,0.0000,48767.3092,48767.3092,672.6398,340169.8092,0.0000,-340169.8092,20.9213,15.4004,27680.3000,0.0000,27680.3000,-1.0037,6306.2920,0.0000,6306.2920,44.8444,0.0000,21374.0080,21374.0080,14.3206,20.0035,0.0000,99802.4000,-99802.4000,5.3029,0.0000,16431.1253,16431.1253,258.8100,116233.5253,0.0000,-116233.5253,20.0027,14.4989,1257.5000,0.0000,1257.5000,-0.0456,289.5178,0.0000,289.5178,2.0603,0.0000,967.9822,967.9822,14.2934,19.8120,0.0000,21902.5000,-21902.5000,1.2023,0.0000,3688.9004,3688.9004,58.7043,25591.4004,0.0000,-25591.4004,19.6921,14.1943,1257.5000,0.0000,1257.5000,-0.0456,290.5702,0.0000,290.5702,2.0702,0.0000,966.9298,966.9298,20.9149,14.5697,17.7423,5.7956,234721.1680,19.9961,14.3659,17.1810,4.6283,111078.1892,20.4081,14.3421,17.3751,4.9865,104715.6641,20.9263,20.9213,20.9238,2.5740,10.6877,20.9213,20.9149,20.9181,2.5881,9.6840,20.9149,20.2572,20.5861,1.1182,0.0931,20.0079,20.0027,20.0053,2.0482,5.3960,20.0027,19.9961,19.9994,2.0350,5.3504,19.9961,19.2382,19.6171,3.0521,0.2353,19.7181,19.6921,19.7051,2.7244,1.4376,19.6921,19.6785,19.6853,2.7552,1.3920,20.9263,20.7374,20.8319,2.6900,-3.0837,14.6338,14.6289,14.6314,2.5089,-10.6765,14.5626,14.5542,14.5584,2.6024,-9.6728,14.3206,13.7304,14.0255,0.8845,-0.0819,14.3262,14.3206,14.3234,2.1948,-5.3848,14.3346,14.3247,14.3297,2.1800,-5.3392,14.2934,13.6184,13.9559,2.9341,-0.2241,14.3162,14.2934,14.3048,2.3628,-1.4264,14.3421,14.3202,14.3312,2.2035,-1.3808,14.3421,14.1534,14.2478,2.3295,3.0949,40.4585,3161.4871,-382912.1000,450515.0213
6591.0000,14.6877,21.0956,0.0000,303697.6000,-303697.6000,14.3525,0.0000,51028.2238,51028.2238,701.9876,354725.8238,0.0000,-354725.8238,21.0918,15.5677,26271.3000,0.0000,26271.3000,-0.9526,5973.8472,0.0000,5973.8472,42.4471,0.0000,20297.4528,20297.4528,14.4655,20.1501,0.0000,104458.5000,-104458.5000,5.5503,0.0000,17235.0459,17235.0459,271.0896,121693.5459,0.0000,-121693.5459,20.1492,14.6427,1208.3000,0.0000,1208.3000,-0.0438,277.7181,0.0000,277.7181,1.9753,0.0000,930.5819,930.5819,14.4442,19.9643,0.0000,22967.7000,-22967.7000,1.2608,0.0000,3875.3504,3875.3504,61.5734,26843.0504,0.0000,-26843.0504,19.8724,14.3712,1208.3000,0.0000,1208.3000,-0.0438,278.6126,0.0000,278.6126,1.9833,0.0000,929.6874,929.6874,21.0869,14.7381,17.9125,6.0835,246382.2320,20.1438,14.5017,17.3227,4.8657,116777.4558,20.6059,14.4795,17.5427,5.2834,110951.0492,21.0956,21.0918,21.0937,2.0620,11.1220,21.0918,21.0869,21.0893,2.0780,10.1693,21.0869,20.3297,20.7083,1.4864,0.1077,20.1535,20.1492,20.1514,1.7749,5.6580,20.1492,20.1438,20.1465,1.7868,5.6141,20.1438,19.5243,19.8341,2.6293,0.2480,19.8920,19.8724,19.8822,2.1494,1.5087,19.8724,19.8621,19.8673,2.2082,1.4649,21.0956,20.9432,21.0194,2.2751,-3.2305,14.7953,14.7917,14.7935,1.9685,-11.1097,14.7291,14.7229,14.7260,2.0341,-10.1570,14.4655,13.7811,14.1233,1.1917,-0.0954,14.4698,14.4655,14.4676,1.7518,-5.6457,14.4758,14.4684,14.4721,1.7308,-5.6019,14.4442,13.8875,14.1659,2.5457,-0.2357,14.4607,14.4442,14.4525,1.7937,-1.4964,14.4795,14.4634,14.4714,1.7046,-1.4526,14.4795,14.3315,14.4055,1.9153,3.2428,42.2586,3302.1477,-402435.9000,474110.7370
6592.0000,14.8153,21.2261,0.0000,308916.7000,-308916.7000,14.5991,0.0000,52065.6085,52065.6085,714.8424,360982.3085,0.0000,-360982.3085,21.2232,15.6967,22398.3000,0.0000,22398.3000,-0.8122,5085.7012,0.0000,5085.7012,36.1118,0.0000,17312.5988,17312.5988,14.5815,20.2676,0.0000,106994.2000,-106994.2000,5.6850,0.0000,17684.3865,17684.3865,277.8399,124678.5865,0.0000,-124678.5865,20.2686,14.7598,1546.1000,0.0000,1546.1000,-0.0561,354.8697,0.0000,354.8697,2.5228,0.0000,1191.2303,1191.2303,14.5655,20.0868,0.0000,24599.8000,-24599.8000,1.3504,0.0000,4156.8833,4156.8833,65.9609,28756.6833,0.0000,-28756.6833,20.0212,14.5171,1546.1000,0.0000,1546.1000,-0.0561,355.8864,0.0000,355.8864,2.5319,0.0000,1190.2136,1190.2136,21.2195,14.8729,18.0462,6.2587,253478.9686,20.2642,14.6083,17.4363,5.0199,120476.7562,20.7629,14.5932,17.6781,5.4759,114993.4643,21.2261,21.2232,21.2246,1.5917,11.2915,21.2232,21.2195,21.2213,1.6047,10.4793,21.2195,20.4744,20.8470,1.6856,0.1242,20.2720,20.2686,20.2703,1.4463,5.8092,20.2686,20.2642,20.2664,1.4584,5.7531,20.2642,19.7430,20.0036,2.0576,0.2304,20.0367,20.0212,20.0289,1.7820,1.5808,20.0212,20.0130,20.0171,1.8197,1.5247,21.2261,21.1086,21.1673,1.7970,-3.3077,14.9182,14.9155,14.9169,1.5003,-11.2771,14.8626,14.8578,14.8602,1.6316,-10.4649,14.5815,13.8920,14.2368,1.3812,-0.1099,14.5848,14.5815,14.5832,1.4061,-5.7949,14.5889,14.5831,14.5860,1.3864,-5.7388,14.5655,14.0930,14.3292,1.9830,-0.2161,14.5782,14.5655,14.5719,1.4525,-1.5664,14.5932,14.5805,14.5869,1.4045,-1.5104,14.5932,14.4753,14.5343,1.5654,3.3220,43.2295,3378.0153,-415020.2000,488949.1892
6593.0000,14.8402,21.2516,0.0000,311903.1000,-311903.1000,14.7403,0.0000,52600.6983,52600.6983,722.3712,364503.7983,0.0000,-364503.7983,21.2510,15.7240,14655.3000,0.0000,14655.3000,-0.5314,3326.5664,0.0000,3326.5664,23.5892,0.0000,11328.7336,11328.7336,14.6072,20.2936,0.0000,89033.8000,-89033.8000,4.7307,0.0000,14721.5683,14721.5683,231.3149,103755.3683,0.0000,-103755.3683,20.3854,14.8744,1003.8000,0.0000,1003.8000,-0.0364,230.0887,0.0000,230.0887,1.6354,0.0000,773.7113,773.7113,14.5976,20.1192,0.0000,23484.2000,-23484.2000,1.2891,0.0000,3969.9321,3969.9321,62.9791,27454.1321,0.0000,-27454.1321,20.0938,14.5883,1003.8000,0.0000,1003.8000,-0.0364,230.8635,0.0000,230.8635,1.6406,0.0000,772.9365,772.9365,21.2502,14.9229,18.0865,6.0727,245945.0729,20.3809,14.6117,17.4963,4.9834,119600.7776,20.8935,14.6034,17.7484,5.4333,114099.4910,21.2516,21.2510,21.2513,0.3333,11.3484,21.2510,21.2502,21.2506,0.3646,10.8170,21.2502,20.9996,21.1249,3.3658,0.7391,20.3890,20.3854,20.3872,1.4228,5.4698,20.3854,20.3809,20.3832,1.4211,5.4334,20.3809,19.7327,20.0568,0.6542,0.0585,20.1024,20.0938,20.0981,0.8466,1.3476,20.0938,20.0891,20.0914,0.9090,1.3112,21.2516,21.2044,21.2280,0.7437,-3.3918,14.9243,14.9241,14.9242,0.1002,-11.3405,14.8858,14.8850,14.8854,0.3156,-10.8091,14.6072,14.3753,14.4913,3.0828,-0.7312,14.6080,14.6072,14.6076,0.3064,-5.4619,14.6073,14.6062,14.6067,0.2618,-5.4255,14.5976,14.1352,14.3664,0.4599,-0.0506,14.6010,14.5976,14.5993,0.3428,-1.3397,14.6034,14.6014,14.6024,0.1991,-1.3033,14.6034,14.5605,14.5819,0.5873,3.3997,41.5229,3244.6547,-407758.2000,479645.3415
6594.0000,14.5072,20.9110,0.0000,212786.5000,-212786.5000,10.0561,0.0000,35597.8942,35597.8942,492.8985,248384.3942,0.0000,-248384.3942,20.9217,15.4007,12069.4000,0.0000,12069.4000,-0.4377,2749.7109,0.0000,2749.7109,19.4202,0.0000,9319.6891,9319.6891,14.2162,19.8978,0.0000,42799.3000,-42799.3000,2.2741,0.0000,7035.4095,7035.4095,111.2072,49834.7095,0.0000,-49834.7095,20.2276,14.7196,845.9000,0.0000,845.9000,-0.0307,194.2475,0.0000,194.2475,1.3761,0.0000,651.6525,651.6525,14.2760,19.7944,0.0000,21087.6000,-21087.6000,1.1576,0.0000,3550.9094,3550.9094,56.5543,24638.5094,0.0000,-24638.5094,19.8497,14.3489,845.9000,0.0000,845.9000,-0.0307,195.1014,0.0000,195.1014,1.3813,0.0000,650.7986,650.7986,20.9344,14.4340,17.6842,4.0204,162828.2109,20.2213,14.1493,17.1853,3.3799,81118.3885,20.8100,14.0501,17.4301,3.7629,79019.9413,20.9110,20.9217,20.9164,-4.0295,7.8242,20.9217,20.9344,20.9281,-3.8802,7.3866,20.9344,21.0377,20.9860,-1.6639,0.8922,20.2190,20.2276,20.2233,-1.9662,3.1663,20.2276,20.2375,20.2326,-1.8057,3.1356,19.7944,20.0662,19.9303,-1.5150,-0.3281,19.7944,19.8497,19.8220,-3.3197,0.8295,19.8497,19.8736,19.8616,-2.7616,0.7988,20.9110,21.1452,21.0281,-2.4002,-2.2319,14.5019,14.5151,14.5085,-5.0048,-7.8171,14.4258,14.4486,14.4372,-5.3970,-7.3795,14.2162,14.3663,14.2912,-2.4019,-0.8851,14.1951,14.2162,14.2056,-4.8388,-3.1592,14.1493,14.1899,14.1696,-5.2634,-3.1285,14.1493,14.3582,14.2537,-1.3473,0.3352,14.1622,14.2425,14.2023,-4.7784,-0.8224,14.0501,14.1550,14.1026,-6.0201,-0.7917,14.0501,14.4795,14.2648,-3.8153,2.2390,26.9703,2107.4984,-262912.2000,322966.5407
6595.0000,14.2750,20.6738,0.0000,204028.3000,-204028.3000,9.6422,0.0000,33943.2731,33943.2731,471.5583,237971.5731,0.0000,-237971.5731,20.6817,15.1652,12060.5000,0.0000,12060.5000,-0.4373,2755.1478,0.0000,2755.1478,19.4863,0.0000,9305.3522,9305.3522,13.9572,19.6358,0.0000,26224.1000,-26224.1000,1.3934,0.0000,4294.4017,4294.4017,68.0268,30518.5017,0.0000,-30518.5017,20.2049,14.6973,664.5000,0.0000,664.5000,-0.0241,152.6319,0.0000,152.6319,1.0832,0.0000,511.8681,511.8681,14.0844,19.6011,0.0000,17172.9000,-17172.9000,0.9427,0.0000,2885.1532,2885.1532,46.0373,20058.0532,0.0000,-20058.0532,19.6590,14.1619,664.5000,0.0000,664.5000,-0.0241,153.6055,0.0000,153.6055,1.0885,0.0000,510.8945,510.8945,20.6917,14.2580,17.4749,3.5208,142592.9798,20.1692,13.9076,17.0384,3.0840,74016.6019,20.6957,13.8336,17.2647,3.3798,70975.3992,20.6738,20.6817,20.6777,-2.8680,7.4863,20.6817,20.6917,20.6867,-2.9010,7.0490,20.6917,20.8113,20.7515,-2.8189,1.3026,20.2037,20.2049,20.2043,-0.2172,2.6960,20.2049,20.2069,20.2059,-0.3099,2.6719,19.6011,19.9126,19.7568,-2.0816,-0.3928,19.6011,19.6590,19.6301,-2.3049,0.5499,19.6590,19.6887,19.6739,-2.2540,0.5258,20.6738,20.9413,20.8076,-2.6500,-2.1559,14.2924,14.2995,14.2960,-2.5531,-7.4884,14.2275,14.2383,14.2329,-2.4539,-7.0510,13.9572,14.0928,14.0250,-3.2015,-1.3047,13.9414,13.9572,13.9493,-3.0818,-2.6980,13.9076,13.9346,13.9211,-2.9874,-2.6739,13.9076,14.2145,14.0611,-2.3135,0.3908,13.9179,13.9923,13.9551,-2.9721,-0.5519,13.8336,13.9067,13.8702,-2.7924,-0.5278,13.8336,14.1898,14.0117,-3.0425,2.1538,23.9272,1869.7060,-234035.8000,287584.9810
6596.0000,13.9920,20.3846,0.0000,136239.9000,-136239.9000,6.4386,0.0000,22513.4378,22513.4378,314.3974,158753.3378,0.0000,-158753.3378,20.3987,14.8874,12083.0000,0.0000,12083.0000,-0.4382,2769.2152,0.0000,2769.2152,19.5821,0.0000,9313.7848,9313.7848,13.6257,19.3005,0.0000,12468.5000,-12468.5000,0.6625,0.0000,2032.1095,2032.1095,32.3094,14500.6095,0.0000,-14500.6095,20.0685,14.5635,720.7000,0.0000,720.7000,-0.0261,165.8021,0.0000,165.8021,1.1751,0.0000,554.8979,554.8979,13.8614,19.3760,0.0000,14331.7000,-14331.7000,0.7867,0.0000,2401.5681,2401.5681,38.4122,16733.2681,0.0000,-16733.2681,19.4683,13.9749,720.7000,0.0000,720.7000,-0.0261,166.9717,0.0000,166.9717,1.1835,0.0000,553.7283,553.7283,20.4162,13.8463,17.1313,2.3142,93725.2672,20.0106,13.5021,16.7564,2.0633,49519.1765,20.5375,13.3790,16.9583,2.2694,47657.2563,20.3846,20.3987,20.3916,-3.4407,5.0605,20.3987,20.4162,20.4075,-3.3577,4.6223,20.4162,20.5936,20.5049,-2.9635,0.9236,20.0535,20.0685,20.0610,-1.7178,1.5861,20.0685,20.0856,20.0770,-1.5433,1.5600,19.3760,19.7271,19.5516,-2.4653,-0.4126,19.3760,19.4683,19.4222,-2.4968,0.3741,19.4683,19.5121,19.4902,-2.2044,0.3480,20.3846,20.7965,20.5905,-2.6072,-1.3781,13.9624,13.9784,13.9704,-3.9169,-5.0597,13.8445,13.8747,13.8596,-4.4930,-4.6216,13.6257,13.8371,13.7314,-3.5309,-0.9229,13.5899,13.6257,13.6078,-4.1088,-1.5854,13.5021,13.5736,13.5379,-4.6124,-1.5592,13.5021,13.9825,13.7423,-3.8344,0.4134,13.5971,13.7274,13.6623,-3.5218,-0.3733,13.3790,13.5687,13.4738,-4.7712,-0.3472,13.3790,14.0417,13.7103,-3.6252,1.3789,15.7322,1229.3357,-149515.7000,190901.7000
6597.0000,13.7706,20.1585,0.0000,127253.2000,-127253.2000,6.0139,0.0000,20918.6493,20918.6493,293.1106,148171.8493,0.0000,-148171.8493,20.1705,14.6636,10236.9000,0.0000,10236.9000,-0.3712,2352.2900,0.0000,2352.2900,16.6503,0.0000,7884.6100,7884.6100,13.4062,19.0785,0.0000,7918.7000,-7918.7000,0.4208,0.0000,1286.5992,1286.5992,20.4920,9205.2992,0.0000,-9205.2992,19.9790,14.4757,443.1000,0.0000,443.1000,-0.0161,102.0442,0.0000,102.0442,0.7238,0.0000,341.0558,341.0558,13.6182,19.1306,0.0000,11943.0000,-11943.0000,0.6556,0.0000,1995.7508,1995.7508,32.0023,13938.7508,0.0000,-13938.7508,19.2673,13.7779,443.1000,0.0000,443.1000,-0.0161,102.9025,0.0000,102.9025,0.7295,0.0000,340.1975,340.1975,20.1859,13.7058,16.9459,2.0633,83564.9919,19.8936,13.3294,16.6115,1.8811,45146.3878,20.3848,13.2117,16.7982,2.0556,43167.0675,20.1585,20.1705,20.1645,-2.7287,4.7086,20.1705,20.1859,20.1782,-2.7545,4.3374,20.1859,20.3457,20.2658,-2.8736,0.9940,19.9688,19.9790,19.9739,-1.0384,1.4148,19.9790,19.9925,19.9858,-1.0892,1.3987,19.1306,19.5335,19.3321,-2.6368,-0.3845,19.1306,19.2673,19.1990,-2.6815,0.2711,19.2673,19.3297,19.2985,-2.3013,0.2550,20.1585,20.5909,20.3747,-2.5924,-1.3052,13.7664,13.7769,13.7716,-2.3866,-4.7108,13.6744,13.6896,13.6820,-2.1311,-4.3396,13.4062,13.5688,13.4875,-2.9313,-0.9962,13.3811,13.4062,13.3936,-2.5727,-1.4169,13.3294,13.3685,13.3490,-2.2680,-1.4009,13.3294,13.7001,13.5147,-2.7347,0.3823,13.3654,13.5037,13.4346,-2.7360,-0.2733,13.2117,13.3396,13.2757,-2.3795,-0.2572,13.2117,13.7479,13.4798,-2.7701,1.3030,14.1340,1104.4544,-135991.8000,171878.4473
6598.0000,13.5951,19.9793,0.0000,100397.1000,-100397.1000,4.7447,0.0000,16435.9126,16435.9126,230.9156,116833.0126,0.0000,-116833.0126,19.9913,14.4877,9986.1000,0.0000,9986.1000,-0.3621,2299.4328,0.0000,2299.4328,16.2900,0.0000,7686.6672,7686.6672,13.2417,18.9123,0.0000,7149.7000,-7149.7000,0.3799,0.0000,1159.0040,1159.0040,18.4859,8308.7040,0.0000,-8308.7040,19.7762,14.2768,359.5000,0.0000,359.5000,-0.0130,82.9877,0.0000,82.9877,0.5879,0.0000,276.5123,276.5123,13.4507,18.9617,0.0000,8643.8000,-8643.8000,0.4745,0.0000,1441.7305,1441.7305,23.1562,10085.5305,0.0000,-10085.5305,19.0990,13.6128,359.5000,0.0000,359.5000,-0.0130,83.6558,0.0000,83.6558,0.5934,0.0000,275.8442,275.8442,20.0068,13.4940,16.7504,1.6160,65447.7750,19.7278,13.1628,16.4453,1.4661,35185.6682,20.2260,13.0120,16.6190,1.6110,33830.4152,19.9793,19.9913,19.9853,-2.1513,3.7197,19.9913,20.0068,19.9990,-2.1505,3.3576,20.0068,20.1654,20.0861,-2.1567,0.7521,19.7449,19.7762,19.7605,-2.5634,1.1320,19.7762,19.8117,19.7940,-2.3029,1.1190,18.9617,19.3808,19.1712,-1.9288,-0.2706,18.9617,19.0990,19.0303,-2.0236,0.2039,19.0990,19.1702,19.1346,-1.9664,0.1909,19.9793,20.4225,20.2009,-2.0855,-1.0250,13.5900,13.6018,13.5959,-2.1088,-3.7224,13.4711,13.4933,13.4822,-2.3994,-3.3603,13.2417,13.3919,13.3168,-2.0480,-0.7548,13.2178,13.2417,13.2298,-1.9658,-1.1347,13.1628,13.2055,13.1841,-1.9770,-1.1217,13.1628,13.5410,13.3519,-1.9528,0.2679,13.1982,13.3336,13.2659,-2.0232,-0.2066,13.0120,13.1703,13.0912,-2.2147,-0.1936,13.0120,13.5706,13.2913,-2.2626,1.0223,11.1494,871.2305,-105485.5000,134463.8584
6599.0000,13.4451,19.8262,0.0000,84587.0000,-84587.0000,3.9975,0.0000,13799.1539,13799.1539,194.3292,98386.1539,0.0000,-98386.1539,19.8384,14.3378,9982.9000,0.0000,9982.9000,-0.3620,2302.7966,0.0000,2302.7966,16.3226,0.0000,7680.1034,7680.1034,13.0902,18.7591,0.0000,5632.6000,-5632.6000,0.2993,0.0000,911.1763,911.1763,14.5540,6543.7763,0.0000,-6543.7763,19.6410,14.1442,349.3000,0.0000,349.3000,-0.0127,80.7611,0.0000,80.7611,0.5727,0.0000,268.5389,268.5389,13.3529,18.8630,0.0000,5617.8000,-5617.8000,0.3084,0.0000,936.0020,936.0020,15.0474,6553.8020,0.0000,-6553.8020,18.9953,13.5112,349.3000,0.0000,349.3000,-0.0127,81.3833,0.0000,81.3833,0.5778,0.0000,267.9167,267.9167,19.8544,13.3153,16.5849,1.3133,53189.3205,19.6065,13.0006,16.3036,1.1941,28657.2914,20.1362,12.8000,16.4681,1.3261,27847.6261,19.8262,19.8384,19.8323,-1.8344,3.1274,19.8384,19.8544,19.8464,-1.8301,2.7654,19.8544,20.0100,19.9322,-1.8453,0.6565,19.6183,19.6410,19.6297,-1.5673,0.9558,19.6410,19.6713,19.6562,-1.6510,0.9431,18.8630,19.2697,19.0664,-1.2535,-0.1816,18.8630,18.9953,18.9292,-1.2087,0.1268,18.9953,19.0695,19.0324,-1.2214,0.1141,19.8262,20.2761,20.0511,-1.7956,-0.8701,13.4385,13.4505,13.4445,-1.8147,-3.1325,13.2977,13.3210,13.3094,-2.0734,-2.7705,13.0902,13.2416,13.1659,-1.8093,-0.6615,13.0638,13.0902,13.0770,-1.8315,-0.9608,13.0006,13.0494,13.0250,-1.9083,-0.9482,13.0006,13.4487,13.2247,-1.5235,0.1766,13.0845,13.2246,13.1545,-1.3322,-0.1318,12.8000,13.0391,12.9195,-2.0592,-0.1191,12.8000,13.4254,13.1127,-2.1436,0.8650,9.1607,715.8332,-85155.9000,109694.2380
6600.0000,13.3217,19.7002,0.0000,65234.9000,-65234.9000,3.0829,0.0000,10611.5786,10611.5786,149.7239,75846.4786,0.0000,-75846.4786,19.7132,14.2150,9999.0000,0.0000,9999.0000,-0.3626,2309.8947,0.0000,2309.8947,16.3814,0.0000,7689.1053,7689.1053,12.9390,18.6062,0.0000,4054.0000,-4054.0000,0.2154,0.0000,654.4645,654.4645,10.4689,4708.4645,0.0000,-4708.4645,19.5320,14.0373,354.8000,0.0000,354.8000,-0.0129,82.1382,0.0000,82.1382,0.5828,0.0000,272.6618,272.6618,13.3107,18.8204,0.0000,3512.6000,-3512.6000,0.1928,0.0000,584.9760,584.9760,9.4078,4097.5760,0.0000,-4097.5760,18.9356,13.4528,354.8000,0.0000,354.8000,-0.0129,82.7241,0.0000,82.7241,0.5878,0.0000,272.0759,272.0759,19.7307,13.1116,16.4211,0.9780,39608.0808,19.5093,12.8103,16.1598,0.8908,21379.3693,20.0694,12.5579,16.3137,0.9988,20975.6169,19.7002,19.7132,19.7067,-1.5034,2.4194,19.7132,19.7307,19.7219,-1.4897,2.0568,19.7307,19.8904,19.8105,-1.4560,0.5054,19.5066,19.5320,19.5193,-1.3198,0.7208,19.5320,19.5637,19.5478,-1.2951,0.7079,18.8204,19.1875,19.0039,-0.7414,-0.1195,18.8204,18.9356,18.8780,-0.6051,0.0733,18.9356,19.0142,18.9749,-0.6816,0.0604,19.7002,20.1655,19.9329,-1.4148,-0.6636,13.3056,13.3191,13.3123,-1.5832,-2.4248,13.1131,13.1457,13.1294,-2.1603,-2.0622,12.9390,13.1177,13.0283,-1.6481,-0.5108,12.9034,12.9390,12.9212,-1.8685,-0.7262,12.8103,12.8829,12.8466,-2.1411,-0.7133,12.8103,13.4165,13.1134,-1.3310,0.1141,13.0415,13.1573,13.0994,-0.6535,-0.0787,12.5579,12.9611,12.7595,-1.9187,-0.0658,12.5579,13.3313,12.9446,-2.0162,0.6582,6.9349,541.9048,-62092.9000,81963.0670
6601.0000,13.2029,19.5790,0.0000,63191.9000,-63191.9000,2.9864,0.0000,10250.9301,10250.9301,144.9190,73442.8301,0.0000,-73442.8301,19.5919,14.0961,9997.7000,0.0000,9997.7000,-0.3625,2312.8899,0.0000,2312.8899,16.4060,0.0000,7684.8101,7684.8101,12.8207,18.4868,0.0000,4068.4000,-4068.4000,0.2162,0.0000,655.7472,655.7472,10.5000,4724.1472,0.0000,-4724.1472,19.4091,13.9169,352.0000,0.0000,352.0000,-0.0128,81.6085,0.0000,81.6085,0.5790,0.0000,270.3915,270.3915,13.2387,18.7478,0.0000,2740.8000,-2740.8000,0.1505,0.0000,456.0848,456.0848,7.3404,3196.8848,0.0000,-3196.8848,18.9021,13.4199,352.0000,0.0000,352.0000,-0.0128,82.1044,0.0000,82.1044,0.5836,0.0000,269.8956,269.8956,19.6097,13.0453,16.3275,0.9268,37534.4085,19.4103,12.7364,16.0734,0.8480,20352.5454,19.9833,12.4597,16.2215,0.9560,20075.7820,19.5790,19.5919,19.5854,-1.4513,2.3386,19.5919,19.6097,19.6008,-1.4500,1.9761,19.6097,19.7711,19.6904,-1.4378,0.4936,19.3799,19.4091,19.3945,-1.4936,0.7098,19.4091,19.4450,19.4271,-1.4455,0.6970,18.7478,19.1522,18.9500,-0.6390,-0.0936,18.7478,18.9021,18.8249,-0.6285,0.0568,18.9021,18.9724,18.9373,-0.4421,0.0440,19.5790,20.0521,19.8155,-1.4042,-0.6478,13.2096,13.2199,13.2147,-1.1657,-2.3448,13.0304,13.0474,13.0389,-1.0791,-1.9823,12.8207,12.9863,12.9035,-1.4939,-0.4998,12.7944,12.8207,12.8076,-1.3588,-0.7160,12.7364,12.7741,12.7552,-1.0905,-0.7032,12.7364,13.3247,13.0305,-0.9877,0.0874,12.9519,13.1193,13.0356,-0.7577,-0.0630,12.4597,12.8330,12.6464,-1.3537,-0.0503,12.4597,13.1409,12.8003,-1.7299,0.6416,6.6573,520.2098,-59299.4000,77962.7359
6602.0000,13.1253,19.4998,0.0000,54970.8000,-54970.8000,2.5979,0.0000,8901.2940,8901.2940,125.9687,63872.0940,0.0000,-63872.0940,19.5096,14.0154,10040.2000,0.0000,10040.2000,-0.3641,2324.9781,0.0000,2324.9781,16.5019,0.0000,7715.2219,7715.2219,12.8031,18.4690,0.0000,7473.2000,-7473.2000,0.3971,0.0000,1204.2520,1204.2520,19.2786,8677.4520,0.0000,-8677.4520,19.0878,13.6019,347.1000,0.0000,347.1000,-0.0126,80.7811,0.0000,80.7811,0.5719,0.0000,266.3189,266.3189,13.0609,18.5685,0.0000,2341.3000,-2341.3000,0.1285,0.0000,388.8609,388.8609,6.2701,2730.1609,0.0000,-2730.1609,18.8104,13.3301,347.1000,0.0000,347.1000,-0.0126,81.0510,0.0000,81.0510,0.5757,0.0000,266.0490,266.0490,19.5241,12.9812,16.2526,0.8519,34500.5642,19.1803,12.8049,15.9926,0.7470,17929.1089,19.8106,12.4654,16.1380,0.8607,18074.5267,19.4998,19.5096,19.5047,-0.9626,2.0402,19.5096,19.5241,19.5168,-1.0008,1.6761,19.5241,19.6961,19.6101,-0.9566,0.3090,19.0060,19.0878,19.0469,-4.1829,0.7061,19.0878,19.1762,19.1320,-3.5488,0.6935,18.5685,19.2609,18.9147,-0.4138,-0.0356,18.5685,18.8104,18.6895,-1.6225,0.0929,18.8104,18.8967,18.8536,-0.9977,0.0803,19.4998,19.9422,19.7210,-1.1291,-0.5577,13.1656,13.1712,13.1684,-0.5473,-2.0446,12.9672,12.9815,12.9743,-0.7677,-1.6805,12.8031,12.9061,12.8546,-0.5779,-0.3134,12.8021,12.8031,12.8026,-0.0479,-0.7105,12.8049,12.7876,12.7963,0.5076,-0.6979,12.8049,13.2144,13.0096,-0.2401,0.0313,12.7331,13.0116,12.8724,-1.9579,-0.0973,12.4654,12.6444,12.5549,-1.0921,-0.0847,12.4654,12.9557,12.7105,-1.0710,0.5533,6.1980,484.3228,-54050.9000,70504.1998
6603.0000,13.0709,19.4442,0.0000,49300.0000,-49300.0000,2.3299,0.0000,7973.0033,7973.0033,112.9173,57273.0033,0.0000,-57273.0033,19.4519,13.9588,10000.6000,0.0000,10000.6000,-0.3626,2317.3888,0.0000,2317.3888,16.4545,0.0000,7683.2112,7683.2112,12.8287,18.4948,0.0000,7717.1000,-7717.1000,0.4100,0.0000,1243.9799,1243.9799,19.9065,8961.0799,0.0000,-8961.0799,18.9457,13.4627,359.3000,0.0000,359.3000,-0.0130,83.7631,0.0000,83.7631,0.5945,0.0000,275.5369,275.5369,12.8957,18.4020,0.0000,2029.0000,-2029.0000,0.1114,0.0000,336.4033,336.4033,5.4330,2365.4033,0.0000,-2365.4033,18.6735,13.1960,359.3000,0.0000,359.3000,-0.0130,84.0390,0.0000,84.0390,0.5967,0.0000,275.2610,275.2610,19.4635,12.9121,16.1878,0.7682,31113.1266,19.0085,12.8400,15.9243,0.6510,15623.9499,19.6999,12.4354,16.0677,0.7667,16100.0890,19.4442,19.4519,19.4481,-0.6711,1.8350,19.4519,19.4635,19.4577,-0.7017,1.4723,19.4635,19.6331,19.5483,-0.7339,0.2410,18.9162,18.9457,18.9310,-1.3868,0.6511,18.9457,18.9978,18.9718,-1.9211,0.6380,18.4020,19.3753,18.8886,-0.3025,-0.0187,18.4020,18.6735,18.5377,-1.8191,0.0927,18.6735,18.7967,18.7351,-1.4174,0.0797,19.4442,19.8454,19.6448,-0.9070,-0.4949,13.1242,13.1297,13.1269,-0.4881,-1.8388,12.9032,12.9191,12.9111,-0.7503,-1.4762,12.8287,12.8581,12.8434,-0.1231,-0.2449,12.8364,12.8287,12.8326,0.3740,-0.6549,12.8400,12.8237,12.8319,0.4419,-0.6419,12.8400,13.1631,13.0016,-0.0850,0.0148,12.6408,12.8547,12.7478,-1.4914,-0.0966,12.4354,12.5542,12.4948,-0.7126,-0.0835,12.4354,12.8506,12.6430,-0.8030,0.4911,5.6548,441.8741,-48326.9000,62837.1656
