Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6604.0000,13.0066,19.3787,0.0000,64271.4000,-64271.4000,3.0374,0.0000,10378.8465,10378.8465,147.1564,74650.2465,0.0000,-74650.2465,19.3856,13.8938,10035.2000,0.0000,10035.2000,-0.3639,2327.2339,0.0000,2327.2339,16.5240,0.0000,7707.9661,7707.9661,12.8182,18.4842,0.0000,6151.0000,-6151.0000,0.3268,0.0000,991.3883,991.3883,15.8682,7142.3883,0.0000,-7142.3883,19.0624,13.5770,349.3000,0.0000,349.3000,-0.0127,81.3179,0.0000,81.3179,0.5790,0.0000,267.9821,267.9821,12.9048,18.4111,0.0000,1866.3000,-1866.3000,0.1024,0.0000,309.4574,309.4574,4.9967,2175.7574,0.0000,-2175.7574,18.5582,13.0830,349.3000,0.0000,349.3000,-0.0127,81.8145,0.0000,81.8145,0.5811,0.0000,267.4855,267.4855,19.3953,12.9762,16.1858,0.9407,38096.4744,19.0525,12.7895,15.9210,0.8260,19824.0945,19.6644,12.4646,16.0645,0.9496,19940.6392,19.3787,19.3856,19.3821,-0.7835,2.3662,19.3856,19.3953,19.3904,-0.7994,2.0023,19.3953,19.5228,19.4591,-1.0647,0.4636,19.0934,19.0624,19.0779,1.7849,0.7904,19.0624,19.0409,19.0517,0.9761,0.7778,18.4111,19.2621,18.8366,-0.6155,-0.0429,18.4111,18.5582,18.4847,-0.6281,0.0596,18.5582,18.7242,18.6412,-1.1212,0.0469,19.3787,19.7301,19.5544,-1.0790,-0.6712,13.0849,13.0890,13.0869,-0.4705,-2.3733,12.9440,12.9384,12.9412,0.3748,-2.0094,12.8182,12.8388,12.8285,-0.1682,-0.4706,12.8149,12.8182,12.8166,-0.1812,-0.7975,12.7895,12.8026,12.7960,-0.4202,-0.7848,12.7895,13.1693,12.9794,-0.2558,0.0358,12.6115,12.7624,12.6870,-0.7215,-0.0666,12.4646,12.5008,12.4827,-0.1339,-0.0539,12.4646,12.7122,12.5884,-0.6462,0.6641,6.8799,537.6052,-61554.9000,77861.2081
6605.0000,12.9783,19.3497,0.0000,72441.3000,-72441.3000,3.4235,0.0000,11690.5254,11690.5254,165.7939,84131.8254,0.0000,-84131.8254,19.3526,13.8615,10005.7000,0.0000,10005.7000,-0.3628,2321.3004,0.0000,2321.3004,16.4898,0.0000,7684.3996,7684.3996,12.7949,18.4607,0.0000,5605.2000,-5605.2000,0.2978,0.0000,903.1385,903.1385,14.4596,6508.3385,0.0000,-6508.3385,19.0964,13.6104,447.3000,0.0000,447.3000,-0.0162,104.0901,0.0000,104.0901,0.7403,0.0000,343.2099,343.2099,12.8966,18.4028,0.0000,2054.1000,-2054.1000,0.1128,0.0000,340.5678,340.5678,5.4995,2394.6678,0.0000,-2394.6678,18.5026,13.0285,447.3000,0.0000,447.3000,-0.0162,104.8395,0.0000,104.8395,0.7453,0.0000,342.4605,342.4605,19.3571,13.0210,16.1890,1.0375,42019.6418,19.0904,12.7668,15.9286,0.9319,22366.0017,19.5640,12.5684,16.0662,1.0310,21650.3484,19.3497,19.3526,19.3512,-0.3611,2.6576,19.3526,19.3571,19.3548,-0.4172,2.2947,19.3571,19.4315,19.3943,-0.7692,0.5753,19.1004,19.0964,19.0984,0.2599,0.8732,19.0964,19.0866,19.0915,0.4934,0.8569,18.4028,19.1437,18.7733,-0.7522,-0.0601,18.4028,18.5026,18.4527,-0.3736,0.0527,18.5026,18.6499,18.5762,-0.7717,0.0365,19.3497,19.6075,19.4786,-0.9019,-0.7659,13.0874,13.0873,13.0873,0.0172,-2.6660,12.9698,12.9654,12.9676,0.3311,-2.3032,12.7949,12.8190,12.8070,-0.2473,-0.5838,12.7905,12.7949,12.7927,-0.2753,-0.8816,12.7668,12.7751,12.7710,-0.2901,-0.8654,12.7668,13.1309,12.9489,-0.3561,0.0517,12.6084,12.6985,12.6535,-0.3920,-0.0611,12.5684,12.4566,12.5125,0.3717,-0.0449,12.5684,12.5946,12.5815,-0.0714,0.7575,7.6103,594.6802,-69200.3000,86035.9919
6606.0000,13.0795,19.4530,0.0000,152137.1000,-152137.1000,7.1899,0.0000,24609.1453,24609.1453,348.1277,176746.2453,0.0000,-176746.2453,19.4485,13.9555,10022.4000,0.0000,10022.4000,-0.3634,2322.5338,0.0000,2322.5338,16.5245,0.0000,7699.8662,7699.8662,12.9283,18.5954,0.0000,211.2000,-211.2000,0.0112,0.0000,34.0905,34.0905,0.5448,245.2905,0.0000,-245.2905,19.3906,13.8987,411.6000,0.0000,411.6000,-0.0149,95.4473,0.0000,95.4473,0.6809,0.0000,316.1527,316.1527,12.9439,18.4505,0.0000,2537.9000,-2537.9000,0.1393,0.0000,420.9907,420.9907,6.7948,2958.8907,0.0000,-2958.8907,18.8199,13.3393,411.6000,0.0000,411.6000,-0.0149,96.1014,0.0000,96.1014,0.6864,0.0000,315.4986,315.4986,19.4433,13.3440,16.3937,2.0177,81715.0365,19.3036,12.9648,16.1342,1.8872,45292.8902,19.4750,13.0332,16.2541,1.9179,40275.5582,19.4530,19.4485,19.4507,1.2139,5.4963,19.4485,19.4433,19.4459,1.1110,5.1329,19.4433,19.4268,19.4351,0.5040,1.6593,19.4212,19.3906,19.4059,3.7231,1.6705,19.3906,19.3552,19.3729,3.4076,1.6556,18.4315,18.8699,18.6507,-1.4664,-0.1969,18.8199,18.3857,18.6028,1.8233,-0.0576,19.4750,18.8199,19.1474,6.9057,-0.0726,19.4530,19.4750,19.4640,-0.1640,-1.6936,13.2304,13.2241,13.2273,1.7007,-5.5188,13.1953,13.1793,13.1873,2.6635,-5.1554,12.9283,12.8881,12.9082,1.2336,-1.6819,12.9423,12.9283,12.9353,1.7328,-1.6931,12.9648,12.9338,12.9493,2.1641,-1.6782,12.9648,12.9439,12.9543,0.0783,0.1744,12.9439,12.5349,12.7394,1.0491,0.0351,12.7749,12.4467,12.6108,1.1989,0.0500,13.0156,12.6020,12.8088,2.7556,1.6710,14.5919,1140.2317,-144040.6000,167283.4849
6607.0000,13.3076,19.6858,0.0000,205055.1000,-205055.1000,9.6907,0.0000,33344.7507,33344.7507,469.5222,238399.8507,0.0000,-238399.8507,19.6780,14.1805,16980.8000,0.0000,16980.8000,-0.6158,3924.3986,0.0000,3924.3986,27.9619,0.0000,13056.4014,13056.4014,13.1440,13.1440,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5929,14.0971,779.2000,0.0000,779.2000,-0.0283,180.2597,0.0000,180.2597,1.2841,0.0000,598.9403,598.9403,12.9142,18.4206,0.0000,2737.9000,-2737.9000,0.1503,0.0000,454.0251,454.0251,7.3305,3191.9251,0.0000,-3191.9251,19.3376,13.8467,779.2000,0.0000,779.2000,-0.0283,180.8049,0.0000,180.8049,1.2938,0.0000,598.3951,598.3951,19.6683,13.5248,16.5965,2.6822,108627.9928,19.4813,13.1760,16.3287,2.4776,59461.8885,19.5231,13.3279,16.4255,2.4343,51119.6297,19.6858,19.6780,19.6819,2.8015,7.4243,19.6780,19.6683,19.6731,2.7545,6.8085,19.6683,19.6075,19.6379,2.4599,2.2242,19.6075,19.5929,19.6002,2.3571,2.2242,19.5929,19.5730,19.5830,2.5475,2.1959,18.5177,18.6733,18.5955,-0.6539,-0.2491,19.3376,18.6655,19.0016,4.8252,-0.0988,19.5231,19.3376,19.4303,3.4262,-0.1271,19.6858,19.5231,19.6044,1.7065,-2.2664,13.4360,13.4291,13.4325,2.4896,-7.4563,13.3792,13.3690,13.3741,2.2663,-6.8405,13.1440,13.0833,13.1137,2.4919,-2.2561,13.1600,13.1440,13.1520,2.6276,-2.2561,13.1760,13.1481,13.1620,2.5797,-2.2279,13.1760,12.9142,13.0451,1.1074,0.2171,12.9142,12.7199,12.8170,0.9496,0.0668,13.0547,12.6401,12.8474,2.8680,0.0951,13.2986,12.9021,13.1004,3.5307,2.2345,19.5580,1528.2864,-189253.8000,219209.5109
6608.0000,13.5613,19.9448,0.0000,228957.0000,-228957.0000,10.8203,0.0000,37452.7134,37452.7134,525.0226,266409.7134,0.0000,-266409.7134,19.9370,14.4345,20693.6000,0.0000,20693.6000,-0.7504,4767.9877,0.0000,4767.9877,33.9733,0.0000,15925.6123,15925.6123,13.4255,19.0981,0.0000,22081.0000,-22081.0000,1.1732,0.0000,3588.6053,3588.6053,57.0330,25669.6053,0.0000,-25669.6053,19.5570,14.0619,1266.0000,0.0000,1266.0000,-0.0459,292.9997,0.0000,292.9997,2.0807,0.0000,973.0003,973.0003,12.9085,18.4149,0.0000,2672.6000,-2672.6000,0.1467,0.0000,443.1701,443.1701,7.1555,3115.7701,0.0000,-3115.7701,18.8541,13.3729,1266.0000,0.0000,1266.0000,-0.0459,295.4665,0.0000,295.4665,2.0877,0.0000,970.5335,970.5335,19.9270,13.7064,16.8167,3.3466,135535.8354,19.5566,13.4607,16.5087,2.9516,70837.2368,19.6954,13.5314,16.6134,2.9845,62675.0071,19.9448,19.9370,19.9409,3.1384,8.2770,19.9370,19.9270,19.9320,3.1364,7.5266,19.9270,19.8398,19.8834,2.9756,1.8776,19.5546,19.5570,19.5558,-0.5235,3.0509,19.5570,19.5587,19.5578,-0.2906,3.0050,18.4149,18.7676,18.5912,-0.0396,-0.0079,18.4149,18.8541,18.6345,-4.4174,0.1388,18.8541,19.2101,19.0321,-4.7931,0.0929,19.9448,19.7131,19.8290,2.7224,-2.5433,13.6759,13.6687,13.6723,2.9058,-8.3072,13.6121,13.6006,13.6063,2.8152,-7.5568,13.4255,13.3328,13.3792,3.2167,-1.9078,13.4407,13.4255,13.4331,3.4051,-3.0811,13.4585,13.4313,13.4449,3.4262,-3.0352,12.9085,13.1626,13.0356,-0.1021,-0.0223,13.0864,12.9085,12.9975,2.1898,-0.1690,13.5314,12.9797,13.2555,4.9369,-0.1231,13.5314,13.2065,13.3689,3.2535,2.5131,24.1435,1886.6099,-230485.0000,269048.0793
6609.0000,13.7225,20.1094,0.0000,238463.0000,-238463.0000,11.2695,0.0000,39155.5842,39155.5842,547.7218,277618.5842,0.0000,-277618.5842,20.1046,14.5989,23520.9000,0.0000,23520.9000,-0.8529,5408.8849,0.0000,5408.8849,38.4850,0.0000,18112.0151,18112.0151,13.5536,19.2276,0.0000,26782.3000,-26782.3000,1.4230,0.0000,4360.5088,4360.5088,69.2522,31142.8088,0.0000,-31142.8088,19.6747,14.1773,1370.7000,0.0000,1370.7000,-0.0497,316.7920,0.0000,316.7920,2.2539,0.0000,1053.9080,1053.9080,13.1294,18.6376,0.0000,2527.4000,-2527.4000,0.1387,0.0000,420.0778,420.0778,6.7668,2947.4778,0.0000,-2947.4778,18.5586,13.0834,1370.7000,0.0000,1370.7000,-0.0497,321.0495,0.0000,321.0495,2.2750,0.0000,1049.6505,1049.6505,20.0982,13.8081,16.9532,3.5580,144098.0596,19.6673,13.5738,16.6206,3.1021,74450.5447,19.8695,13.6056,16.7375,3.1888,66965.8255,20.1094,20.1046,20.1070,2.0165,8.6288,20.1046,20.0982,20.1014,2.0568,7.7758,20.0982,20.0322,20.0652,2.2065,1.8363,19.6809,19.6747,19.6778,1.4849,3.2594,19.6747,19.6673,19.6710,1.3781,3.2097,19.6673,17.7428,18.7051,1.3862,0.0420,18.4298,18.5586,18.4942,-1.6806,0.1807,18.5586,18.7866,18.6726,-4.3262,0.1310,20.1094,19.9232,20.0163,2.2730,-2.6408,13.8143,13.8103,13.8123,1.7018,-8.6596,13.7346,13.7286,13.7316,1.5241,-7.8067,13.5536,13.5007,13.5272,1.7985,-1.8672,13.5599,13.5536,13.5568,1.5041,-3.2903,13.5604,13.5504,13.5554,1.3455,-3.2405,13.1294,12.9766,13.0530,0.2230,-0.0728,13.3009,13.1294,13.2151,2.6392,-0.2116,13.6056,13.3677,13.4866,2.8013,-0.1618,13.6056,13.4313,13.5184,1.8163,2.6099,25.5313,1995.0492,-241510.4000,285514.4299
6610.0000,13.8275,20.2166,0.0000,246480.4000,-246480.4000,11.6484,0.0000,40572.3021,40572.3021,566.7321,287052.7021,0.0000,-287052.7021,20.2136,14.7058,27761.3000,0.0000,27761.3000,-1.0067,6375.9714,0.0000,6375.9714,45.3248,0.0000,21385.3286,21385.3286,13.6190,19.2937,0.0000,27646.7000,-27646.7000,1.4690,0.0000,4505.4117,4505.4117,71.5237,32152.1117,0.0000,-32152.1117,19.7760,14.2767,1401.6000,0.0000,1401.6000,-0.0508,323.5486,0.0000,323.5486,2.3012,0.0000,1078.0514,1078.0514,13.3062,18.8159,0.0000,2575.3000,-2575.3000,0.1414,0.0000,428.8605,428.8605,6.8961,3004.1605,0.0000,-3004.1605,18.5350,13.0602,1401.6000,0.0000,1401.6000,-0.0508,328.3816,0.0000,328.3816,2.3355,0.0000,1073.2184,1073.2184,20.2095,13.8857,17.0476,3.6588,148181.0636,19.7696,13.6334,16.7015,3.1952,76684.7629,20.0174,13.6423,16.8299,3.3196,69711.1731,20.2166,20.2136,20.2151,1.3171,8.9437,20.2136,20.2095,20.2116,1.3417,7.9370,20.2095,20.1657,20.1876,1.4892,1.8618,19.7811,19.7760,19.7786,1.2285,3.3308,19.7760,19.7696,19.7728,1.2410,3.2800,19.7696,17.8556,18.8126,1.3099,0.0398,18.6047,18.5350,18.5699,0.9252,0.1812,18.5350,18.6013,18.5682,-1.2482,0.1304,20.2166,20.0856,20.1511,1.6396,-2.7047,13.9121,13.9094,13.9108,1.2010,-8.9758,13.8158,13.8119,13.8138,1.0048,-7.9692,13.6190,13.5914,13.6052,0.9537,-1.8939,13.6221,13.6190,13.6205,0.7822,-3.3629,13.6173,13.6121,13.6147,0.7281,-3.3121,13.3062,12.8941,13.1002,0.5816,-0.0720,13.4231,13.3062,13.3647,1.8171,-0.2133,13.6423,13.5366,13.5895,1.2539,-0.1625,13.6423,13.5523,13.5973,0.9646,2.6726,26.3834,2061.6343,-246137.9000,294576.9996
6611.0000,13.9178,20.3089,0.0000,255788.9000,-255788.9000,12.0884,0.0000,42194.5476,42194.5476,588.5392,297983.4476,0.0000,-297983.4476,20.3064,14.7969,29173.3000,0.0000,29173.3000,-1.0579,6693.1069,0.0000,6693.1069,47.5632,0.0000,22480.1931,22480.1931,13.6982,19.3738,0.0000,30565.9000,-30565.9000,1.6241,0.0000,4986.7561,4986.7561,79.0964,35552.6561,0.0000,-35552.6561,19.8499,14.3491,1639.5000,0.0000,1639.5000,-0.0595,378.1393,0.0000,378.1393,2.6882,0.0000,1261.3607,1261.3607,13.4451,18.9560,0.0000,2928.2000,-2928.2000,0.1607,0.0000,488.3746,488.3746,7.8423,3416.5746,0.0000,-3416.5746,18.6384,13.1615,1639.5000,0.0000,1639.5000,-0.0595,383.6366,0.0000,383.6366,2.7328,0.0000,1255.8634,1255.8634,20.3031,13.9797,17.1414,3.8229,154828.9815,19.8453,13.7183,16.7818,3.3338,80010.6122,20.1230,13.7171,16.9200,3.4855,73195.6018,20.3089,20.3064,20.3076,1.1293,9.2837,20.3064,20.3031,20.3047,1.1370,8.2258,20.3031,20.2682,20.2856,1.1957,1.8777,19.8534,19.8499,19.8516,0.8942,3.5017,19.8499,19.8453,19.8476,0.9153,3.4423,19.8453,18.0642,18.9548,1.7283,0.0566,18.7238,18.6384,18.6811,1.3548,0.2173,18.6384,18.6089,18.6236,0.6822,0.1579,20.3089,20.2082,20.2585,1.3088,-2.8046,14.0053,14.0028,14.0041,1.1386,-9.3164,13.9081,13.9039,13.9060,1.1254,-8.2585,13.6982,13.6705,13.6843,0.9673,-1.9103,13.7019,13.6982,13.7000,0.9718,-3.5344,13.6975,13.6908,13.6942,0.9716,-3.4749,13.4451,12.9082,13.1766,0.9349,-0.0892,13.5257,13.4451,13.4854,1.4692,-0.2500,13.7171,13.6393,13.6782,1.0832,-0.1905,13.7171,13.6321,13.6746,0.9450,2.7720,27.6122,2157.6526,-256830.7000,308035.1955
6612.0000,13.9817,20.3742,0.0000,263790.2000,-263790.2000,12.4665,0.0000,43580.3674,43580.3674,607.3091,307370.5674,0.0000,-307370.5674,20.3725,14.8617,25289.8000,0.0000,25289.8000,-0.9171,5797.7292,0.0000,5797.7292,41.1825,0.0000,19492.0708,19492.0708,13.7587,19.4350,0.0000,28384.5000,-28384.5000,1.5082,0.0000,4634.8814,4634.8814,73.4749,33019.3814,0.0000,-33019.3814,19.9586,14.4557,1952.9000,0.0000,1952.9000,-0.0708,449.8524,0.0000,449.8524,3.1990,0.0000,1503.0476,1503.0476,13.5298,19.0415,0.0000,3053.6000,-3053.6000,0.1676,0.0000,509.7697,509.7697,8.1791,3563.3697,0.0000,-3563.3697,18.7708,13.2913,1952.9000,0.0000,1952.9000,-0.0708,456.2380,0.0000,456.2380,3.2506,0.0000,1496.6620,1496.6620,20.3702,14.0668,17.2185,3.9271,159046.0019,19.9522,13.7671,16.8597,3.4680,83231.9230,20.2361,13.7697,17.0029,3.6257,76140.4064,20.3742,20.3725,20.3733,0.8052,9.5398,20.3725,20.3702,20.3713,0.8162,8.6227,20.3702,20.3468,20.3585,0.8917,2.0810,19.9637,19.9586,19.9611,1.3338,3.5891,19.9586,19.9522,19.9554,1.3130,3.5183,19.9522,18.1096,19.0309,0.9312,0.0294,18.9026,18.7708,18.8367,1.8907,0.1970,18.7708,18.6977,18.7343,1.3473,0.1262,20.3742,20.3024,20.3383,0.9752,-2.9267,14.0673,14.0656,14.0665,0.7652,-9.5745,13.9865,13.9831,13.9848,0.9633,-8.6575,13.7587,13.7384,13.7486,0.7879,-2.1157,13.7615,13.7587,13.7601,0.7376,-3.6238,13.7523,13.7477,13.7500,0.6857,-3.5530,13.5298,12.9432,13.2365,0.7351,-0.0641,13.5800,13.5298,13.5549,0.8515,-0.2317,13.7697,13.7071,13.7384,0.7391,-0.1609,13.7697,13.7040,13.7369,0.7640,2.8920,28.1659,2200.9224,-266032.7000,318418.3313
6613.0000,14.0696,20.4640,0.0000,269592.1000,-269592.1000,12.7407,0.0000,44631.8909,44631.8909,620.9273,314223.9909,0.0000,-314223.9909,20.4617,14.9493,29175.6000,0.0000,29175.6000,-1.0580,6681.7220,0.0000,6681.7220,47.4700,0.0000,22493.8780,22493.8780,13.8438,19.5211,0.0000,35343.5000,-35343.5000,1.8779,0.0000,5778.2816,5778.2816,91.5110,41121.7816,0.0000,-41121.7816,19.9787,14.4754,1862.7000,0.0000,1862.7000,-0.0675,428.9743,0.0000,428.9743,3.0469,0.0000,1433.7257,1433.7257,13.6409,19.1535,0.0000,3018.1000,-3018.1000,0.1657,0.0000,504.4723,504.4723,8.0846,3522.5723,0.0000,-3522.5723,18.8737,13.3921,1862.7000,0.0000,1862.7000,-0.0675,434.6252,0.0000,434.6252,3.0950,0.0000,1428.0748,1428.0748,20.4587,14.1397,17.2992,4.0895,165625.6168,19.9774,13.8719,16.9246,3.5562,85349.5341,20.2886,13.8646,17.0766,3.7418,78576.8229,20.4640,20.4617,20.4628,1.0926,9.7689,20.4617,20.4587,20.4602,1.0848,8.7109,20.4587,20.4289,20.4438,1.0421,1.9153,19.9795,19.9787,19.9791,0.2295,3.7932,19.9787,19.9774,19.9781,0.2862,3.7257,19.9774,18.5056,19.2415,2.5541,0.1013,18.9076,18.8737,18.8907,0.6635,0.2670,18.8737,18.8255,18.8496,1.4046,0.1995,20.4640,20.3869,20.4254,1.0636,-2.9718,14.1596,14.1572,14.1584,1.1223,-9.8025,14.0675,14.0641,14.0658,0.9896,-8.7446,13.8438,13.8159,13.8299,0.9941,-1.9490,13.8476,13.8438,13.8457,1.0456,-3.8269,13.8433,13.8363,13.8398,1.0967,-3.7594,13.6409,13.0760,13.3584,1.4836,-0.1350,13.7069,13.6409,13.6739,1.4479,-0.3007,13.8646,13.7980,13.8313,1.1337,-0.2332,13.8646,13.7773,13.8210,1.0275,2.9381,29.4422,2300.6533,-275052.7000,329551.9739
6614.0000,14.1484,20.5445,0.0000,277408.4000,-277408.4000,13.1101,0.0000,46012.0722,46012.0722,639.2998,323420.4722,0.0000,-323420.4722,20.5425,15.0285,27762.8000,0.0000,27762.8000,-1.0067,6352.3007,0.0000,6352.3007,45.1197,0.0000,21410.4993,21410.4993,13.9236,19.6018,0.0000,37682.6000,-37682.6000,2.0022,0.0000,6167.8110,6167.8110,97.6011,43850.4110,0.0000,-43850.4110,20.0464,14.5419,1251.3000,0.0000,1251.3000,-0.0454,287.9440,0.0000,287.9440,2.0463,0.0000,963.3560,963.3560,13.7738,19.2876,0.0000,3262.7000,-3262.7000,0.1791,0.0000,546.1815,546.1815,8.7408,3808.8815,0.0000,-3808.8815,19.0117,13.5273,1251.3000,0.0000,1251.3000,-0.0454,291.4827,0.0000,291.4827,2.0762,0.0000,959.8173,959.8173,20.5398,14.2224,17.3811,4.2698,172926.4933,20.0429,13.9533,16.9981,3.7042,88900.1349,20.3618,13.9505,17.1562,3.8999,81898.4477,20.5445,20.5425,20.5435,0.9858,10.0422,20.5425,20.5398,20.5412,0.9897,9.0354,20.5398,20.5116,20.5257,1.0011,1.9385,20.0493,20.0464,20.0479,0.8427,3.9407,20.0464,20.0429,20.0446,0.8161,3.8953,20.0429,18.8207,19.4318,2.3090,0.1103,19.1096,19.0117,19.0607,2.0643,0.2894,19.0117,18.9644,18.9880,1.6833,0.2440,20.5445,20.4730,20.5087,1.0181,-3.0679,14.2360,14.2341,14.2351,0.9379,-10.0751,14.1516,14.1481,14.1498,1.0265,-9.0684,13.9236,13.8964,13.9100,0.9793,-1.9715,13.9269,13.9236,13.9253,0.9726,-3.9737,13.9260,13.9198,13.9229,1.0158,-3.9283,13.7738,13.2040,13.4889,1.5872,-0.1433,13.8435,13.7738,13.8086,1.6390,-0.3224,13.9505,13.8953,13.9229,1.1179,-0.2770,13.9505,13.8639,13.9072,1.0534,3.0349,30.4697,2380.9457,-288088.3000,343725.0759
6615.0000,14.2196,20.6172,0.0000,283476.9000,-283476.9000,13.3969,0.0000,47098.4999,47098.4999,653.6248,330575.3999,0.0000,-330575.3999,20.6155,15.1002,26349.5000,0.0000,26349.5000,-0.9555,6023.9170,0.0000,6023.9170,42.7787,0.0000,20325.5830,20325.5830,13.9949,19.6739,0.0000,40164.9000,-40164.9000,2.1341,0.0000,6580.9274,6580.9274,104.0643,46745.8274,0.0000,-46745.8274,20.1081,14.6024,1221.7000,0.0000,1221.7000,-0.0443,280.9315,0.0000,280.9315,1.9961,0.0000,940.7685,940.7685,13.8919,19.4068,0.0000,3428.2000,-3428.2000,0.1882,0.0000,574.6666,574.6666,9.1853,4002.8666,0.0000,-4002.8666,19.1949,13.7069,1221.7000,0.0000,1221.7000,-0.0443,283.9643,0.0000,283.9643,2.0234,0.0000,937.7357,937.7357,20.6132,14.2951,17.4541,4.4150,178805.9345,20.1049,14.0227,17.0638,3.8251,91803.5272,20.4399,14.0187,17.2293,4.0384,84805.5754,20.6172,20.6155,20.6164,0.8921,10.2473,20.6155,20.6132,20.6143,0.8954,9.2919,20.6132,20.5876,20.6004,0.9136,1.9543,20.1107,20.1081,20.1094,0.7551,4.0884,20.1081,20.1049,20.1065,0.7598,4.0441,20.1049,19.1217,19.6133,2.2033,0.1308,19.2899,19.1949,19.2424,2.2056,0.3190,19.1949,19.1404,19.1677,2.1802,0.2747,20.6172,20.5533,20.5853,0.9361,-3.1495,14.3044,14.3028,14.3036,0.8396,-10.2802,14.2259,14.2229,14.2244,0.9130,-9.3247,13.9949,13.9704,13.9826,0.8892,-1.9872,13.9977,13.9949,13.9963,0.8700,-4.1213,13.9963,13.9912,13.9937,0.8669,-4.0770,13.8919,13.3628,13.6273,1.6833,-0.1637,13.9437,13.8919,13.9178,1.3297,-0.3518,14.0187,13.9778,13.9982,0.9217,-0.3075,14.0187,13.9454,13.9821,0.9161,3.1166,31.3356,2448.6067,-298277.1000,355415.0372
6616.0000,14.2701,20.6688,0.0000,286525.8000,-286525.8000,13.5409,0.0000,47662.4678,47662.4678,660.9660,334188.2678,0.0000,-334188.2678,20.6676,15.1513,22465.0000,0.0000,22465.0000,-0.8146,5132.8170,0.0000,5132.8170,36.4383,0.0000,17332.1830,17332.1830,14.0491,19.7287,0.0000,40419.5000,-40419.5000,2.1476,0.0000,6627.8882,6627.8882,104.7545,47047.3882,0.0000,-47047.3882,20.1727,14.6657,1546.4000,0.0000,1546.4000,-0.0561,355.3312,0.0000,355.3312,2.5246,0.0000,1191.0688,1191.0688,13.9763,19.4920,0.0000,3610.9000,-3610.9000,0.1982,0.0000,605.8862,605.8862,9.6760,4216.7862,0.0000,-4216.7862,19.3604,13.8692,1546.4000,0.0000,1546.4000,-0.0561,358.7281,0.0000,358.7281,2.5550,0.0000,1187.6719,1187.6719,20.6659,14.3549,17.5104,4.4957,182076.5606,20.1694,14.0685,17.1190,3.9114,93874.5231,20.5166,14.0656,17.2911,4.1359,86854.2742,20.6688,20.6676,20.6682,0.6383,10.3262,20.6676,20.6659,20.6668,0.6456,9.5116,20.6659,20.6474,20.6567,0.6919,2.0316,20.1753,20.1727,20.1740,0.7923,4.1792,20.1727,20.1694,20.1711,0.7915,4.1231,20.1694,19.3620,19.7657,1.8520,0.1338,19.4396,19.3604,19.4000,1.9151,0.3320,19.3604,19.3098,19.3351,2.0339,0.2759,20.6688,20.6202,20.6445,0.7278,-3.2148,14.3507,14.3496,14.3501,0.5743,-10.3595,14.2847,14.2824,14.2836,0.7263,-9.5449,14.0491,14.0305,14.0398,0.7024,-2.0648,14.0512,14.0491,14.0501,0.6623,-4.2125,14.0465,14.0429,14.0447,0.6281,-4.1564,13.9763,13.5213,13.7488,1.4789,-0.1671,14.0111,13.9763,13.9937,0.9294,-0.3653,14.0656,14.0369,14.0512,0.6519,-0.3092,14.0656,14.0114,14.0385,0.6933,3.1815,31.6869,2476.0603,-304998.4000,362805.3579
6617.0000,14.3057,20.7052,0.0000,290867.4000,-290867.4000,13.7461,0.0000,48425.8422,48425.8422,671.2057,339293.2422,0.0000,-339293.2422,20.7043,15.1874,14700.1000,0.0000,14700.1000,-0.5331,3357.2876,0.0000,3357.2876,23.8278,0.0000,11342.8124,11342.8124,14.0877,19.7678,0.0000,36644.9000,-36644.9000,1.9471,0.0000,6012.3396,6012.3396,94.9931,42657.2396,0.0000,-42657.2396,20.2598,14.7512,1011.3000,0.0000,1011.3000,-0.0367,232.1427,0.0000,232.1427,1.6497,0.0000,779.1573,779.1573,14.0412,19.5575,0.0000,3675.6000,-3675.6000,0.2018,0.0000,617.2100,617.2100,9.8503,4292.8100,0.0000,-4292.8100,19.4726,13.9791,1011.3000,0.0000,1011.3000,-0.0367,234.2861,0.0000,234.2861,1.6672,0.0000,777.0139,777.0139,20.7032,14.4196,17.5614,4.5745,185265.9237,20.2555,14.1002,17.1778,4.0330,96790.8297,20.5827,14.1153,17.3490,4.2374,88986.0798,20.7052,20.7043,20.7047,0.4538,10.4323,20.7043,20.7032,20.7037,0.4592,9.8992,20.7032,20.6911,20.6972,0.5015,2.2549,20.2633,20.2598,20.2616,1.0692,4.2020,20.2598,20.2555,20.2576,1.0573,4.1653,20.2555,19.4713,19.8634,1.1913,0.0884,19.5312,19.4726,19.5019,1.2420,0.2902,19.4726,19.4337,19.4532,1.4370,0.2535,20.7052,20.6706,20.6879,0.5361,-3.3138,14.3814,14.3807,14.3811,0.3857,-10.4662,14.3403,14.3382,14.3392,0.6847,-9.9331,14.0877,14.0754,14.0815,0.5166,-2.2888,14.0892,14.0877,14.0884,0.4749,-4.2359,14.0862,14.0834,14.0848,0.4967,-4.1993,14.0412,13.6206,13.8309,1.0032,-0.1223,14.0742,14.0412,14.0577,0.7848,-0.3241,14.1153,14.0864,14.1008,0.6117,-0.2874,14.1153,14.0664,14.0909,0.6453,3.2799,31.7345,2479.7808,-314465.2000,371042.8333
6618.0000,14.0430,20.4367,0.0000,194414.2000,-194414.2000,9.1878,0.0000,32165.5577,32165.5577,448.7361,226579.7577,0.0000,-226579.7577,20.4461,14.9339,12102.8000,0.0000,12102.8000,-0.4389,2772.2480,0.0000,2772.2480,19.6086,0.0000,9330.5520,9330.5520,13.7132,19.3889,0.0000,13279.9000,-13279.9000,0.7056,0.0000,2167.0512,2167.0512,34.4304,15446.9512,0.0000,-15446.9512,20.2102,14.7025,848.3000,0.0000,848.3000,-0.0308,194.8377,0.0000,194.8377,1.3822,0.0000,653.4623,653.4623,14.0052,19.5211,0.0000,4029.5000,-4029.5000,0.2212,0.0000,676.3523,676.3523,10.7995,4705.8523,0.0000,-4705.8523,19.5033,14.0092,848.3000,0.0000,848.3000,-0.0308,196.4528,0.0000,196.4528,1.3964,0.0000,651.8472,651.8472,20.4572,14.0148,17.2360,2.9494,119449.8153,20.2054,13.6234,16.9144,2.7119,65086.7707,20.5895,13.5722,17.0808,2.8913,60717.4672,20.4367,20.4461,20.4414,-3.1654,7.0137,20.4461,20.4572,20.4516,-3.0297,6.5748,20.4572,20.5331,20.4951,-2.4251,1.7677,20.2067,20.2102,20.2084,-0.6281,2.4733,20.2102,20.2141,20.2121,-0.5363,2.4425,19.5211,20.0302,19.7757,-1.0458,-0.1213,19.5211,19.5033,19.5122,0.1373,0.0999,19.5033,19.4654,19.4843,0.3888,0.0692,20.4367,20.6253,20.5310,-1.8806,-2.1742,14.0440,14.0557,14.0499,-3.9838,-7.0378,13.9642,13.9848,13.9745,-4.3887,-6.5989,13.7132,13.8284,13.7708,-3.7369,-1.7918,13.6874,13.7132,13.7003,-4.6711,-2.4974,13.6234,13.6747,13.6490,-5.2460,-2.4666,13.6234,13.9392,13.7813,-0.5858,0.0972,14.0551,14.0569,14.0560,-0.0083,-0.1240,13.5722,14.0702,13.8212,-3.3622,-0.0933,13.5722,14.0011,13.7867,-3.6586,2.1501,20.1869,1577.4359,-197924.2000,245254.0533
6619.0000,13.8625,20.2524,0.0000,188281.5000,-188281.5000,8.8980,0.0000,31018.0706,31018.0706,433.8268,219299.5706,0.0000,-219299.5706,20.2592,14.7506,12096.4000,0.0000,12096.4000,-0.4386,2776.7332,0.0000,2776.7332,19.6628,0.0000,9319.6668,9319.6668,13.5251,19.1988,0.0000,7060.7000,-7060.7000,0.3752,0.0000,1149.1116,1149.1116,18.2781,8209.8116,0.0000,-8209.8116,20.1504,14.6438,660.5000,0.0000,660.5000,-0.0240,151.8087,0.0000,151.8087,1.0769,0.0000,508.6913,508.6913,13.9230,19.4382,0.0000,3795.2000,-3795.2000,0.2083,0.0000,636.4157,636.4157,10.1711,4431.6157,0.0000,-4431.6157,19.5516,14.0565,660.5000,0.0000,660.5000,-0.0240,152.8742,0.0000,152.8742,1.0868,0.0000,507.6258,507.6258,20.2678,13.9251,17.0965,2.7167,110025.9874,20.1349,13.4790,16.8069,2.5658,61578.4005,20.4658,13.4595,16.9627,2.7008,56717.0842,20.2524,20.2592,20.2558,-2.2264,6.8001,20.2592,20.2678,20.2635,-2.2573,6.3615,20.2678,20.3365,20.3022,-2.3158,1.8640,20.1459,20.1504,20.1481,-0.7149,2.2391,20.1504,20.1559,20.1531,-0.6995,2.2152,19.4382,19.8820,19.6601,-1.3821,-0.1835,19.4382,19.5516,19.4949,-0.1965,0.0249,19.5516,19.4192,19.4854,0.0254,0.0009,20.2524,20.4663,20.3593,-2.0585,-2.0979,13.8955,13.9011,13.8983,-1.8165,-6.8251,13.8285,13.8368,13.8327,-1.6990,-6.3865,13.5251,13.5986,13.5618,-2.5092,-1.8890,13.5118,13.5251,13.5184,-2.1819,-2.2642,13.4790,13.4997,13.4893,-1.9147,-2.2402,13.4790,13.8794,13.6792,-1.2194,0.1584,14.0324,14.0613,14.0469,-0.0967,-0.0499,13.4595,14.0102,13.7348,-1.0290,-0.0260,13.4595,13.7357,13.5976,-2.2683,2.0729,18.9073,1477.4431,-185720.0000,228321.4722
6620.0000,13.6476,20.0329,0.0000,117487.3000,-117487.3000,5.5523,0.0000,19257.4510,19257.4510,270.3862,136744.7510,0.0000,-136744.7510,20.0455,14.5409,12119.9000,0.0000,12119.9000,-0.4395,2789.0124,0.0000,2789.0124,19.7483,0.0000,9330.8876,9330.8876,13.2194,18.8896,0.0000,2261.4000,-2261.4000,0.1202,0.0000,366.4717,366.4717,5.8497,2627.8717,0.0000,-2627.8717,20.0606,14.5558,718.4000,0.0000,718.4000,-0.0261,165.2881,0.0000,165.2881,1.1722,0.0000,553.1119,553.1119,13.9109,19.4260,0.0000,3521.7000,-3521.7000,0.1933,0.0000,590.4699,590.4699,9.4373,4112.1699,0.0000,-4112.1699,19.3066,13.8164,718.4000,0.0000,718.4000,-0.0261,166.7583,0.0000,166.7583,1.1814,0.0000,551.6417,551.6417,20.0613,13.5513,16.8063,1.6660,67471.7982,20.0328,13.0626,16.5477,1.6054,38528.4373,20.3647,13.0141,16.6894,1.6930,35552.2269,20.0329,20.0455,20.0392,-2.6016,4.2878,20.0455,20.0613,20.0534,-2.5228,3.8483,20.0613,20.1684,20.1149,-2.2475,1.1612,20.0485,20.0606,20.0546,-1.1165,1.2814,20.0606,20.0747,20.0676,-1.0186,1.2553,19.4260,19.7369,19.5815,-0.9359,-0.1778,19.4260,19.5414,19.4837,-0.1219,0.0155,20.3647,18.9610,19.6628,2.1546,-0.0105,20.0329,20.3647,20.1988,-1.9247,-1.2645,13.6307,13.6458,13.6382,-3.1254,-4.3031,13.4961,13.5272,13.5116,-3.8611,-3.8636,13.2194,13.3702,13.2948,-3.2100,-1.1765,13.1784,13.2194,13.1989,-3.8432,-1.2966,13.0626,13.1502,13.1064,-4.6084,-1.2706,13.0626,13.8727,13.4676,-2.5401,0.1626,13.9022,14.1129,14.0075,-0.4620,-0.0308,13.0141,14.3777,13.6959,-0.4573,-0.0047,13.0141,13.6538,13.3339,-3.1694,1.2493,11.6761,912.3895,-109713.7000,141552.4624
6621.0000,13.4540,19.8353,0.0000,107344.8000,-107344.8000,5.0730,0.0000,17515.3959,17515.3959,246.6971,124860.1959,0.0000,-124860.1959,19.8478,14.3471,10265.9000,0.0000,10265.9000,-0.3723,2367.8156,0.0000,2367.8156,16.7735,0.0000,7898.0844,7898.0844,13.0012,18.6691,0.0000,737.3000,-737.3000,0.0392,0.0000,119.1275,119.1275,1.9049,856.4275,0.0000,-856.4275,19.9513,14.4485,455.4000,0.0000,455.4000,-0.0165,104.9107,0.0000,104.9107,0.7439,0.0000,350.4893,350.4893,13.6666,19.1794,0.0000,3082.1000,-3082.1000,0.1692,0.0000,515.3197,515.3197,8.2592,3597.4197,0.0000,-3597.4197,19.4916,13.9977,455.4000,0.0000,455.4000,-0.0165,105.4780,0.0000,105.4780,0.7513,0.0000,349.9220,349.9220,19.8640,13.4496,16.6568,1.4893,60318.0816,19.9363,12.9033,16.4198,1.4697,35272.1037,20.2204,12.8816,16.5510,1.5336,32205.1277,19.8353,19.8478,19.8415,-2.3722,3.9132,19.8478,19.8640,19.8559,-2.3702,3.5409,19.8640,19.9801,19.9221,-2.3140,1.1029,19.9351,19.9513,19.9432,-1.3308,1.1420,19.9513,19.9709,19.9611,-1.2730,1.1255,19.1888,19.7137,19.4513,-1.5579,-0.1748,19.4916,19.4761,19.4838,0.0143,-0.0056,20.2204,19.4916,19.8560,2.3440,-0.0221,19.8353,20.2204,20.0278,-2.0500,-1.1598,13.4599,13.4709,13.4654,-2.0729,-3.9274,13.3510,13.3670,13.3590,-1.8290,-3.5551,13.0012,13.1358,13.0685,-2.7179,-1.1171,12.9706,13.0012,12.9859,-2.5573,-1.1563,12.9033,12.9492,12.9263,-2.1605,-1.1397,12.9033,13.6478,13.2756,-2.3047,0.1606,13.9977,14.0148,14.0062,-0.0027,-0.0086,13.9977,13.4456,13.7216,0.3238,0.0079,12.8855,13.3961,13.1408,-2.3177,1.1456,10.5096,821.2324,-99987.5000,127795.3130
6622.0000,13.3232,19.7017,0.0000,82615.5000,-82615.5000,3.9043,0.0000,13439.2853,13439.2853,189.6259,96054.7853,0.0000,-96054.7853,19.7128,14.2146,10016.0000,0.0000,10016.0000,-0.3632,2313.8325,0.0000,2313.8325,16.4072,0.0000,7702.1675,7702.1675,12.8709,18.5374,0.0000,2092.3000,-2092.3000,0.1112,0.0000,337.4646,337.4646,5.4012,2429.7646,0.0000,-2429.7646,19.7256,14.2272,348.9000,0.0000,348.9000,-0.0127,80.5885,0.0000,80.5885,0.5708,0.0000,268.3115,268.3115,13.5554,19.0673,0.0000,2237.5000,-2237.5000,0.1228,0.0000,373.6366,373.6366,5.9944,2611.1366,0.0000,-2611.1366,19.7668,14.2675,348.9000,0.0000,348.9000,-0.0127,80.5496,0.0000,80.5496,0.5742,0.0000,268.3504,268.3504,19.7276,13.2757,16.5016,1.1520,46656.9375,19.7602,12.7904,16.2753,1.1201,26881.3730,20.0914,12.7128,16.4021,1.1858,24900.8207,19.7017,19.7128,19.7072,-1.6077,3.0244,19.7128,19.7276,19.7202,-1.6254,2.6612,19.7276,19.8430,19.7853,-1.6379,0.7863,19.6813,19.7256,19.7034,-2.8807,0.8975,19.7256,19.7750,19.7503,-2.5305,0.8848,19.0673,19.6460,19.3566,-1.1292,-0.1151,19.0673,19.8290,19.4481,-0.4177,0.0077,20.0914,19.6700,19.8807,0.3107,-0.0049,19.7017,20.0914,19.8966,-1.5714,-0.8799,13.3317,13.3422,13.3370,-1.5368,-3.0352,13.1896,13.2117,13.2006,-1.8983,-2.6720,12.8709,12.9870,12.9289,-1.6712,-0.7971,12.8477,12.8709,12.8593,-1.5152,-0.9083,12.7904,12.8283,12.8093,-1.3986,-0.8956,12.7904,13.5169,13.1536,-1.4587,0.1043,14.3716,13.7730,14.0723,0.8105,-0.0185,12.7128,14.5977,13.6552,-0.7885,-0.0058,12.7128,13.2566,12.9847,-1.8711,0.8691,8.2253,642.7344,-76231.5000,98439.1312
6623.0000,13.2139,19.5883,12.0000,70996.0000,-70984.0000,3.3558,2.4946,11519.8400,11522.3346,162.8488,82515.8400,9.5054,-82506.3346,19.5991,14.1032,10012.2000,0.0000,10012.2000,-0.3631,2316.0467,0.0000,2316.0467,16.4299,0.0000,7696.1533,7696.1533,12.8185,17.3971,232.7000,1838.4000,-1605.7000,0.1105,48.8259,296.3056,345.1315,5.3845,2134.7056,183.8741,-1950.8315,19.4548,13.9616,358.6000,0.0000,358.6000,-0.0130,83.0937,0.0000,83.0937,0.5884,0.0000,275.5063,275.5063,13.4335,18.9443,0.0000,1473.0000,-1473.0000,0.0809,0.0000,245.6401,245.6401,3.9458,1718.6401,0.0000,-1718.6401,19.8330,14.3325,358.6000,0.0000,358.6000,-0.0130,82.7249,0.0000,82.7249,0.5880,0.0000,275.8751,275.8751,19.6138,13.1477,16.3808,0.9724,39381.5307,19.5341,12.7803,16.1572,0.9141,21937.7007,19.9795,12.5916,16.2856,0.9999,20997.7618,19.5883,19.5991,19.5937,-1.3571,2.6042,19.5991,19.6138,19.6065,-1.3589,2.2411,19.6138,19.7282,19.6710,-1.3656,0.6621,19.3949,19.4548,19.4248,-3.3490,0.7726,19.4548,19.5259,19.4903,-3.1248,0.7595,18.9471,19.6103,19.2787,-0.9272,-0.0826,19.8330,19.0783,19.4557,0.1040,-0.0018,19.9795,19.8330,19.9063,0.3218,-0.0148,19.5883,19.9795,19.7839,-1.3465,-0.7516,13.2315,13.2411,13.2363,-1.2018,-2.6142,13.0711,13.0910,13.0810,-1.4304,-2.2511,12.8185,12.8914,12.8549,-0.8800,-0.6721,12.8089,12.8185,12.8137,-0.5372,-0.7825,12.7803,12.7894,12.7849,-0.2818,-0.7695,12.7803,13.3853,13.0828,-0.8418,0.0726,14.3325,13.8583,14.0954,0.2917,-0.0082,14.3325,13.0505,13.6915,0.4508,0.0048,12.5945,13.1182,12.8564,-1.5358,0.7416,7.0441,550.4341,-63333.3000,82316.9933
6624.0000,13.1345,19.4938,86.1000,63674.6000,-63588.5000,3.0137,17.9228,10312.8745,10330.7973,146.1477,73987.4745,68.1772,-73919.2973,19.5039,14.0098,10028.1000,0.0000,10028.1000,-0.3636,2322.3328,0.0000,2322.3328,16.4804,0.0000,7705.7672,7705.7672,12.8661,16.8245,548.6000,2553.5000,-2004.9000,0.1658,115.0211,411.8246,526.8457,8.1000,2965.3246,433.5789,-2531.7457,19.0781,13.5923,349.9000,0.0000,349.9000,-0.0127,81.4422,0.0000,81.4422,0.5761,0.0000,268.4578,268.4578,13.3602,18.8704,0.0000,891.8000,-891.8000,0.0490,0.0000,148.5980,148.5980,2.3887,1040.3980,0.0000,-1040.3980,19.9368,14.4343,349.9000,0.0000,349.9000,-0.0127,80.6203,0.0000,80.6203,0.5733,0.0000,269.2797,269.2797,19.5179,13.0586,16.2882,0.8733,35370.3236,19.2086,12.9089,16.0587,0.7666,18398.0364,19.8765,12.5153,16.1959,0.8958,18810.8759,19.4938,19.5039,19.4988,-1.1319,2.3404,19.5039,19.5179,19.5109,-1.1407,1.9767,19.5179,19.6321,19.5750,-1.1459,0.5570,18.9880,19.0781,19.0330,-4.7151,0.7228,19.0781,19.1833,19.1307,-4.3272,0.7101,18.8704,19.5904,19.2304,-0.5702,-0.0471,18.8704,20.0140,19.4422,-0.1497,0.0019,19.8765,19.9231,19.8998,-0.0649,-0.0108,19.4938,19.8765,19.6851,-1.1788,-0.6733,13.1689,13.1757,13.1723,-0.7599,-2.3497,13.0013,13.0149,13.0081,-0.8673,-1.9860,12.8661,12.8575,12.8618,0.0958,-0.5663,12.8796,12.8661,12.8728,0.7264,-0.7321,12.9089,12.8670,12.8879,1.2567,-0.7195,12.9089,13.2185,13.0637,-0.2179,0.0377,14.4343,13.8365,14.1354,0.4951,-0.0112,14.4343,12.9736,13.7039,0.1628,0.0015,12.5163,12.9889,12.7526,-1.2394,0.6640,6.4077,500.7042,-55757.3000,72579.2359
6625.0000,13.0773,19.4110,201.9000,57484.5000,-57282.6000,2.7272,42.0680,9298.0043,9340.0723,132.1956,66782.5043,159.8320,-66622.6723,19.4207,13.9282,10027.9000,0.0000,10027.9000,-0.3636,2324.5729,0.0000,2324.5729,16.5007,0.0000,7703.3271,7703.3271,12.9186,15.6624,648.7000,1485.7000,-837.0000,0.1146,135.8939,239.7805,375.6744,5.6206,1725.4805,512.8061,-1212.6744,18.8828,13.4010,353.9000,0.0000,353.9000,-0.0128,82.5667,0.0000,82.5667,0.5856,0.0000,271.3333,271.3333,13.1604,18.6688,0.0000,730.3000,-730.3000,0.0401,0.0000,121.4232,121.4232,1.9560,851.7232,0.0000,-851.7232,19.9358,14.4333,353.9000,0.0000,353.9000,-0.0128,81.5428,0.0000,81.5428,0.5791,0.0000,272.3572,272.3572,19.4344,12.9841,16.2092,0.7656,31006.0289,19.0020,12.9442,15.9731,0.6471,15530.1897,19.7859,12.4423,16.1141,0.7844,16473.2438,19.4110,19.4207,19.4159,-0.9885,2.1242,19.4207,19.4344,19.4276,-0.9926,1.7605,19.4344,19.5445,19.4895,-1.0191,0.5143,18.8371,18.8828,18.8600,-2.0755,0.6289,18.8828,18.9543,18.9185,-2.5469,0.6160,18.7342,19.6058,19.1700,-0.7159,-0.0487,19.9358,19.0400,19.4879,0.5648,-0.0086,19.7859,19.9358,19.8608,-0.4573,-0.0214,19.4110,19.7859,19.5984,-1.0332,-0.6030,13.1270,13.1319,13.1294,-0.5038,-2.1330,12.9516,12.9623,12.9569,-0.6044,-1.7694,12.9186,12.8741,12.8963,0.4299,-0.5231,12.9324,12.9186,12.9255,0.6485,-0.6377,12.9442,12.9228,12.9335,0.5625,-0.6249,12.9442,13.1554,13.0498,-0.1545,0.0398,14.4333,13.8387,14.1360,0.0207,-0.0003,14.4333,13.1650,13.7992,1.1623,0.0125,12.4575,12.8810,12.6693,-0.9921,0.5941,5.7162,446.6711,-48114.2000,63009.4624
6626.0000,13.0438,19.3479,317.7000,52197.2000,-51879.5000,2.4833,66.2332,8436.2752,8502.5084,120.3425,60633.4752,251.4668,-60382.0084,19.3561,13.8649,10069.5000,0.0000,10069.5000,-0.3651,2336.0058,0.0000,2336.0058,16.5873,0.0000,7733.4942,7733.4942,13.0796,14.3003,1662.6000,1914.7000,-252.1000,0.1931,347.3963,309.6929,657.0893,9.5175,2224.3929,1315.2037,-909.1893,18.0700,12.6046,354.4000,0.0000,354.4000,-0.0129,83.5074,0.0000,83.5074,0.5880,0.0000,270.8926,270.8926,13.0736,16.0033,204.5000,622.1000,-417.6000,0.0499,42.7339,103.3371,146.0709,2.4504,725.4371,161.7661,-563.6709,21.8168,16.2783,354.4000,0.0000,354.4000,-0.0129,79.9449,0.0000,79.9449,0.5799,0.0000,274.4551,274.4551,19.3681,12.9347,16.1514,0.7154,28975.3823,18.5099,13.2730,15.8914,0.5242,12579.7235,19.6919,12.4059,16.0489,0.7292,15314.0047,19.3479,19.3561,19.3520,-0.7574,1.9420,19.3561,19.3681,19.3621,-0.7770,1.5769,19.3681,19.4766,19.4223,-0.7971,0.4092,17.8170,18.0700,17.9435,-11.0469,0.6023,18.0700,18.3243,18.1971,-8.6926,0.5894,16.0033,21.7897,18.8965,-3.2873,-0.0334,16.0033,21.8168,18.9101,-6.9601,0.0165,21.8168,18.2213,20.0191,1.9226,0.0037,19.3479,19.7019,19.5249,-0.8744,-0.5413,13.1096,13.1120,13.1108,-0.2119,-1.9493,12.9299,12.9356,12.9327,-0.2787,-1.5842,13.0796,12.9165,12.9980,1.2402,-0.4165,13.1284,13.0796,13.1040,2.1672,-0.6096,13.2730,13.1397,13.2063,3.3058,-0.5967,13.2730,12.8603,13.0666,0.2163,0.0261,15.6288,13.3071,14.4680,4.0190,-0.0238,12.4059,14.8673,13.6366,-1.9489,-0.0110,12.4059,12.7950,12.6004,-0.8178,0.5340,5.4082,422.6009,-41770.9000,56869.1105
6627.0000,13.1362,19.4077,440.8000,48056.0000,-47615.2000,2.2940,91.7553,7783.5564,7875.3116,111.1577,55839.5564,349.0447,-55490.5116,19.4026,13.9105,10030.0000,0.0000,10030.0000,-0.3637,2325.5574,0.0000,2325.5574,16.5363,0.0000,7704.4426,7704.4426,19.4107,20.1387,2282.5000,2149.0000,133.5000,-0.2396,435.9369,386.2161,822.1530,11.8132,2535.2161,1846.5631,-688.6530,19.0880,13.6016,348.0000,0.0000,348.0000,-0.0126,80.9904,0.0000,80.9904,0.5837,0.0000,267.0096,267.0096,19.1465,19.3195,688.8000,521.1000,167.7000,-0.0816,131.9839,94.0980,226.0819,4.0421,615.1980,556.8161,-58.3819,19.7433,14.2427,348.0000,0.0000,348.0000,-0.0126,80.3639,0.0000,80.3639,0.5560,0.0000,267.6361,267.6361,19.3977,12.8893,16.1435,0.8463,34276.2009,18.8345,12.9314,15.8830,0.6909,16580.6718,19.5528,12.5074,16.0301,0.8245,17315.3493,19.4077,19.4026,19.4052,0.6547,2.6420,19.4026,19.3977,19.4002,0.4729,2.2783,19.3977,19.4107,19.4042,-0.2059,0.9129,19.4107,19.0880,19.2493,15.7716,0.6733,19.0880,18.8456,18.9668,9.3012,0.6607,19.1465,18.7261,18.9363,0.4930,-0.0676,19.7433,19.1465,19.4449,6.4671,-0.1492,19.5528,19.7433,19.6481,-4.4642,-0.1618,19.4077,19.5528,19.4802,-0.5258,-0.7990,13.3310,13.3112,13.3211,2.5513,-2.6587,13.2936,13.2392,13.2664,4.0397,-2.2950,14.8794,13.8875,14.3834,16.7321,-0.9296,13.0390,13.0529,13.0459,-0.6874,-0.6900,12.9314,13.0285,12.9799,-2.7186,-0.6773,12.9314,13.1632,13.0473,-0.2200,0.0509,16.9549,15.0364,15.9956,18.4489,0.1325,14.9674,13.9974,14.4824,10.2203,0.1451,12.7838,12.5413,12.6625,0.7624,0.7823,4.5465,355.2673,-36588.0000,68172.2219
6628.0000,13.4056,19.7557,171.2000,64438.0000,-64266.8000,3.0542,35.4773,10502.4448,10537.9222,148.0447,74940.4448,135.7227,-74804.7222,19.7203,14.2220,10067.2000,0.0000,10067.2000,-0.3651,2325.4549,0.0000,2325.4549,16.5874,0.0000,7741.7451,7741.7451,19.5292,20.1774,3748.1000,3388.0000,360.1000,-0.3860,714.8186,610.2868,1325.1054,18.2179,3998.2868,3033.2814,-965.0054,19.4510,13.9579,361.1000,0.0000,361.1000,-0.0131,83.6768,0.0000,83.6768,0.5975,0.0000,277.4232,277.4232,19.4594,18.8018,1046.1000,486.3000,559.8000,-0.1072,199.6765,88.2737,287.9502,4.9285,574.5737,846.4235,271.8498,19.4837,13.9900,361.1000,0.0000,361.1000,-0.0131,83.6444,0.0000,83.6444,0.5923,0.0000,277.4556,277.4556,19.6765,12.5270,16.1017,0.7387,29916.5105,19.1914,12.4987,15.8451,0.6223,14936.0659,19.3971,12.5304,15.9637,0.6385,13408.8715,19.7557,19.7203,19.7380,4.0297,2.3489,19.7203,19.6765,19.6984,3.6120,1.9838,19.6765,19.5292,19.6028,2.4103,0.8989,19.5292,19.4510,19.4901,2.9186,0.5130,19.4510,19.2841,19.3675,4.8493,0.4999,19.4594,18.6031,19.0313,1.1595,-0.0787,19.4837,19.4594,19.4716,0.3352,-0.1859,19.3971,19.4837,19.4404,-2.4930,-0.1990,19.7557,19.3971,19.5764,1.1734,-0.7053,13.7218,13.6817,13.7018,4.6066,-2.3657,13.7058,13.6306,13.6682,4.8622,-2.0007,15.9230,15.1023,15.5127,13.6405,-0.9158,12.7409,12.8236,12.7822,-3.1692,-0.5298,12.4987,12.7101,12.6044,-4.5190,-0.5167,12.4987,13.4135,12.9561,-1.0872,0.0619,16.8292,16.2793,16.5543,6.7544,0.1691,16.1147,15.0912,15.6029,13.5359,0.1822,13.2079,12.4569,12.8324,2.0637,0.6884,6.0390,471.8992,-52557.5000,58261.4478
6629.0000,13.2898,19.6343,209.3000,71211.2000,-71001.9000,3.3763,43.4560,11575.1252,11618.5812,163.9394,82786.3252,165.8440,-82620.4812,19.6439,14.1471,10032.7000,0.0000,10032.7000,-0.3638,2319.5661,0.0000,2319.5661,16.4619,0.0000,7713.1339,7713.1339,13.4739,15.1567,6434.3000,9104.2000,-2669.9000,0.8373,1336.0514,1480.6188,2816.6702,40.0087,10584.8188,5098.2486,-5486.5702,16.8808,11.4381,439.5000,0.0000,439.5000,-0.0159,105.1182,0.0000,105.1182,0.7237,0.0000,334.3818,334.3818,19.5300,18.8513,1260.0000,577.9000,682.1000,-0.1287,240.2985,105.0257,345.3242,5.8937,682.9257,1019.7015,336.7758,19.4651,13.9718,439.5000,0.0000,439.5000,-0.0159,101.8271,0.0000,101.8271,0.7234,0.0000,337.6729,337.6729,19.6506,12.7153,16.1829,1.2183,49342.8936,17.2833,14.2917,15.7875,0.4730,11351.8051,19.5550,12.5186,16.0368,1.1125,23362.3744,19.6343,19.6439,19.6391,-1.1800,2.5673,19.6439,19.6506,19.6473,-0.6039,2.2034,19.6506,19.6042,19.6274,0.3100,0.3588,16.4909,16.8808,16.6858,-33.8280,1.1961,16.8808,17.2833,17.0820,-27.5679,1.1802,17.2833,19.5300,18.4066,-7.5247,0.1964,19.5300,19.4651,19.4976,0.3268,0.0677,19.4651,19.4427,19.4539,0.1768,0.0518,19.6343,19.5622,19.5983,0.2772,-0.8090,13.3706,13.4012,13.3859,-3.7985,-2.5789,13.1648,13.2431,13.2039,-5.5896,-2.2151,13.4739,15.4025,14.4382,-12.9530,-0.3705,13.5763,13.4739,13.5251,8.9779,-1.2078,13.8833,13.6048,13.7441,13.7665,-1.1919,17.9827,11.9524,14.9675,24.2864,-0.2081,15.6060,16.5756,16.0908,-5.5795,-0.0794,12.5186,16.0162,14.2674,-16.1041,-0.0635,12.5186,12.9296,12.7241,-1.2946,0.7973,8.3526,652.6840,-62078.0000,84057.0730
6630.0000,13.2373,19.6141,0.0000,143643.5000,-143643.5000,6.7885,0.0000,23320.2864,23320.2864,329.3519,166963.7864,0.0000,-166963.7864,19.6152,14.1190,10055.3000,0.0000,10055.3000,-0.3646,2325.5759,0.0000,2325.5759,16.5155,0.0000,7729.7241,7729.7241,19.6203,18.1135,1775.9000,589.5000,1186.4000,-0.1289,338.3162,106.3761,444.6923,6.3630,695.8761,1437.5838,741.7077,19.3284,13.8351,420.3000,0.0000,420.3000,-0.0152,97.5368,0.0000,97.5368,0.7167,0.0000,322.7632,322.7632,19.5207,19.2594,1338.1000,791.5000,546.6000,-0.1464,255.2219,143.8222,399.0441,6.7358,935.3222,1082.8781,147.5559,19.5531,14.0581,420.3000,0.0000,420.3000,-0.0152,97.2776,0.0000,97.2776,0.6919,0.0000,323.0224,323.0224,19.6171,13.0793,16.3482,1.9046,77137.8798,18.9988,13.0073,16.0030,1.5709,37701.7882,19.5997,12.7975,16.1986,1.7835,37453.4110,19.6141,19.6152,19.6146,-0.2821,5.1415,19.6152,19.6171,19.6162,-0.3620,4.7769,19.6171,19.6203,19.6187,-0.0919,1.7178,19.6203,19.3284,19.4743,33.6647,1.5889,19.3284,19.0499,19.1892,25.4416,1.5737,19.5207,17.6050,18.5628,1.8982,-0.0578,19.5531,19.5207,19.5369,0.4883,-0.2042,19.5997,19.5531,19.5764,1.4912,-0.2194,19.6141,19.5997,19.6069,0.1173,-1.6470,13.3948,13.3943,13.3945,0.1176,-5.1711,13.3509,13.3398,13.3453,1.7198,-4.8065,13.5388,13.8263,13.6826,-9.1058,-1.7475,13.1365,13.1745,13.1555,-4.4469,-1.6186,13.0073,13.1299,13.0686,-8.1380,-1.6033,13.0073,16.6025,14.8049,-1.9489,0.0281,18.8311,17.0621,17.9466,22.4083,0.1745,16.8208,15.2645,16.0427,21.4371,0.1898,13.0869,12.7352,12.9111,2.2699,1.6173,13.4970,1054.6727,-131014.6000,152293.0790
6631.0000,13.3072,19.6854,0.0000,197227.3000,-197227.3000,9.3208,0.0000,32071.5778,32071.5778,452.0578,229298.8778,0.0000,-229298.8778,19.6830,14.1854,17028.0000,0.0000,17028.0000,-0.6175,3935.0768,0.0000,3935.0768,27.9784,0.0000,13092.9232,13092.9232,19.6641,15.8444,565.6000,0.0000,565.6000,-0.0311,107.6921,0.0000,107.6921,1.3839,0.0000,457.9079,457.9079,19.6503,14.1534,780.7000,0.0000,780.7000,-0.0283,180.4847,0.0000,180.4847,1.2876,0.0000,600.2153,600.2153,19.5740,18.9605,1739.6000,832.0000,907.6000,-0.1795,331.5872,151.3174,482.9045,8.2238,983.3174,1408.0128,424.6955,19.6134,14.1172,780.7000,0.0000,780.7000,-0.0283,180.5630,0.0000,180.5630,1.2838,0.0000,600.1370,600.1370,19.6800,13.3900,16.5350,2.5267,102331.9219,19.5604,12.9372,16.2488,2.3945,57468.9691,19.6271,13.1257,16.3764,2.3505,49359.9578,19.6854,19.6830,19.6842,0.8526,7.0831,19.6830,19.6800,19.6815,0.8016,6.4656,19.6800,19.6641,19.6720,0.6570,2.2475,19.6641,19.6503,19.6572,2.2202,2.2165,19.6503,19.6085,19.6294,5.3262,2.1881,19.5740,17.8507,18.7123,1.8172,-0.0615,19.6134,19.5740,19.5937,0.6986,-0.2410,19.6271,19.6134,19.6203,0.5428,-0.2693,19.6854,19.6271,19.6563,0.6094,-2.2377,13.3956,13.3955,13.3956,0.0254,-7.1228,13.3192,13.3206,13.3199,-0.2939,-6.5053,13.0205,13.1885,13.1045,-6.9630,-2.2873,12.9683,12.9816,12.9749,-2.1657,-2.2562,12.9372,12.9532,12.9452,-1.4760,-2.2279,12.9372,16.4285,14.6828,-1.4600,0.0217,18.6871,18.2538,18.4704,6.3348,0.2012,17.7436,16.8387,17.2912,15.0798,0.2296,13.5135,13.0210,13.2673,4.3118,2.1980,18.5146,1446.7537,-177164.7000,209160.8488
6632.0000,13.4826,19.8645,0.0000,213208.0000,-213208.0000,10.0760,0.0000,34812.3092,34812.3092,488.9074,248020.3092,0.0000,-248020.3092,19.8587,14.3577,20757.6000,0.0000,20757.6000,-0.7527,4787.1049,0.0000,4787.1049,34.0762,0.0000,15970.4951,15970.4951,13.2663,18.9171,0.0000,17096.7000,-17096.7000,0.9084,0.0000,2772.4054,2772.4054,45.5583,19869.1054,0.0000,-19869.1054,19.5248,14.0303,1269.8000,0.0000,1269.8000,-0.0460,293.9909,0.0000,293.9909,2.0854,0.0000,975.8091,975.8091,18.7118,17.7334,2088.3000,778.9000,1309.4000,-0.2034,402.3399,139.6530,541.9928,9.2703,918.5530,1685.9601,767.4072,19.6617,14.1645,1269.8000,0.0000,1269.8000,-0.0460,293.5172,0.0000,293.5172,2.0864,0.0000,976.2828,976.2828,19.8513,13.5564,16.7039,2.9784,120623.7070,19.5323,13.2654,16.3988,2.6686,64045.3332,19.7180,13.3339,16.5259,2.7185,57088.7402,19.8645,19.8587,19.8616,2.1540,7.6543,19.8587,19.8513,19.8550,2.1074,6.9016,19.8513,19.7986,19.8250,1.8587,1.9335,19.5168,19.5248,19.5208,-1.6328,2.8419,19.5248,19.5323,19.5285,-1.2041,2.7958,19.5323,18.3716,18.9519,2.9049,0.1462,19.6617,19.5807,19.6212,0.3447,-0.0572,19.7180,19.6617,19.6898,0.8528,-0.1033,19.8645,19.7180,19.7912,1.6422,-2.4217,13.5417,13.5371,13.5394,1.7493,-7.6929,13.4607,13.4532,13.4570,1.6674,-6.9401,13.2663,13.2195,13.2429,1.6835,-1.9720,13.2836,13.2663,13.2750,3.6342,-2.8804,13.3069,13.2715,13.2892,4.1648,-2.8344,17.7334,13.9014,15.8174,13.7054,-0.1847,17.7334,18.9365,18.3349,-1.6215,0.0187,15.5413,17.5090,16.5251,-9.2310,0.0647,13.4472,13.3069,13.3771,1.3384,2.3832,21.8527,1707.6037,-205698.1000,241757.7804
6633.0000,13.6281,20.0130,0.0000,228626.0000,-228626.0000,10.8047,0.0000,37457.1876,37457.1876,524.8586,266083.1876,0.0000,-266083.1876,20.0085,14.5047,23588.3000,0.0000,23588.3000,-0.8554,5430.4309,0.0000,5430.4309,38.6346,0.0000,18157.8691,18157.8691,13.4271,19.0997,0.0000,19780.1000,-19780.1000,1.0510,0.0000,3214.7317,3214.7317,51.1143,22994.8317,0.0000,-22994.8317,19.6400,14.1432,1374.9000,0.0000,1374.9000,-0.0499,317.8924,0.0000,317.8924,2.2617,0.0000,1057.0076,1057.0076,17.5571,19.2177,1055.6000,1661.2000,-605.6000,0.1724,206.4710,292.4994,498.9704,8.1635,1953.6994,849.1290,-1104.5704,19.5459,14.0510,1374.9000,0.0000,1374.9000,-0.0499,318.2449,0.0000,318.2449,2.2577,0.0000,1056.6551,1056.6551,20.0026,13.7024,16.8525,3.3219,134537.3242,19.6170,13.4379,16.5274,2.9322,70372.8675,19.8550,13.4683,16.6616,3.0307,63645.4593,20.0130,20.0085,20.0108,1.8141,8.2922,20.0085,20.0026,20.0056,1.8305,7.4368,20.0026,19.9496,19.9761,1.8373,1.9004,19.6469,19.6400,19.6434,1.4934,2.9513,19.6400,19.6322,19.6361,1.3117,2.9015,19.2177,18.7528,18.9852,0.4156,-0.0513,19.2177,19.5459,19.3818,-2.8751,0.1211,19.5459,19.6517,19.5988,-1.0854,0.0712,20.0130,19.8607,19.9369,1.7711,-2.5125,13.7013,13.6965,13.6989,1.9386,-8.3227,13.6172,13.6093,13.6132,1.8994,-7.4673,13.4271,13.3728,13.3999,1.9089,-1.9308,13.4358,13.4271,13.4315,1.9018,-2.9818,13.4379,13.4238,13.4309,1.7229,-2.9319,13.4379,17.8980,15.6679,-1.7905,0.0208,15.5053,17.5102,16.5077,-22.0369,-0.1516,13.4683,16.2183,14.8433,-20.2827,-0.1017,13.4683,13.3987,13.4335,0.6946,2.4820,23.9172,1868.9225,-222673.6000,268555.6510
