Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6634.0000,13.7816,20.1698,0.0000,246067.3000,-246067.3000,11.6289,0.0000,40460.5144,40460.5144,565.4339,286527.8144,0.0000,-286527.8144,20.1654,14.6585,27846.6000,0.0000,27846.6000,-1.0098,6399.1231,0.0000,6399.1231,45.5205,0.0000,21447.4769,21447.4769,13.6238,19.2985,0.0000,29816.3000,-29816.3000,1.5843,0.0000,4859.3098,4859.3098,77.0978,34675.6098,0.0000,-34675.6098,19.7194,14.2211,1399.4000,0.0000,1399.4000,-0.0507,323.2553,0.0000,323.2553,2.2986,0.0000,1076.1447,1076.1447,15.3590,20.3474,170.7000,3410.9000,-3240.2000,0.2004,34.4398,582.2011,616.6409,9.8020,3993.1011,136.2602,-3856.8409,19.7110,14.2129,1399.4000,0.0000,1399.4000,-0.0507,323.2871,0.0000,323.2871,2.3014,0.0000,1076.1129,1076.1129,20.1596,13.8517,17.0057,3.6952,149654.7140,19.7143,13.6005,16.6574,3.2233,77359.7856,19.9950,13.6089,16.8019,3.3669,70704.8133,20.1698,20.1654,20.1676,1.9055,8.9395,20.1654,20.1596,20.1625,1.9070,7.9297,20.1596,20.1017,20.1306,1.8782,1.7785,19.7233,19.7194,19.7214,0.9536,3.3628,19.7194,19.7143,19.7169,0.9881,3.3120,19.7143,18.3745,19.0444,0.7275,0.0314,20.0798,19.7110,19.8954,6.2117,0.2318,19.7110,19.6689,19.6900,1.1138,0.1811,20.1698,20.0170,20.0934,1.9017,-2.6895,13.8756,13.8707,13.8731,2.1156,-8.9692,13.7841,13.7762,13.7802,2.0278,-7.9595,13.6238,13.5541,13.5889,2.2940,-1.8083,13.6334,13.6238,13.6286,2.3926,-3.3926,13.6422,13.6245,13.6334,2.4573,-3.3418,15.3590,15.8747,15.6169,-0.6027,-0.0612,14.2887,15.3590,14.8239,-20.3074,-0.2616,13.6089,14.3069,13.9579,-10.6711,-0.2109,13.6089,13.4811,13.5450,1.3591,2.6597,26.6855,2085.2436,-248478.4000,297719.3129
6635.0000,13.9426,20.3342,0.0000,257113.7000,-257113.7000,12.1510,0.0000,42437.9778,42437.9778,591.4098,299551.6778,0.0000,-299551.6778,20.3298,14.8198,29260.7000,0.0000,29260.7000,-1.0611,6711.3529,0.0000,6711.3529,47.7353,0.0000,22549.3471,22549.3471,13.8541,19.5315,0.0000,43458.7000,-43458.7000,2.3091,0.0000,7106.0820,7106.0820,112.4617,50564.7820,0.0000,-50564.7820,19.8144,14.3143,1649.2000,0.0000,1649.2000,-0.0598,380.5343,0.0000,380.5343,2.7061,0.0000,1268.6657,1268.6657,14.1778,19.6239,25.1000,4034.7000,-4009.6000,0.2234,5.1551,678.6028,683.7579,10.9248,4713.3028,19.9449,-4693.3579,19.4804,13.9868,1649.2000,0.0000,1649.2000,-0.0598,382.0317,0.0000,382.0317,2.7064,0.0000,1267.1683,1267.1683,20.3240,13.9999,17.1619,4.0662,164681.3528,19.8092,13.7619,16.7855,3.4993,83984.3951,20.1120,13.7658,16.9389,3.6723,77118.8571,20.3342,20.3298,20.3320,1.9976,9.3332,20.3298,20.3240,20.3269,1.9974,8.2721,20.3240,20.2544,20.2892,1.9272,1.5207,19.8186,19.8144,19.8165,1.1614,3.8298,19.8144,19.8092,19.8118,1.1588,3.7700,19.8092,18.7744,19.2918,2.9987,0.1693,19.2577,19.4804,19.3691,-6.3386,0.3927,19.4804,19.5269,19.5037,-2.2349,0.3329,20.3342,20.1811,20.2576,1.9959,-2.8178,14.0463,14.0418,14.0440,2.0760,-9.3605,13.9552,13.9474,13.9513,2.0788,-8.2994,13.8541,13.7601,13.8071,2.6468,-1.5480,13.8641,13.8541,13.8591,2.7949,-3.8571,13.8748,13.8570,13.8659,2.8198,-3.7973,14.1778,15.9427,15.0602,-6.7041,-0.1966,13.8590,14.1778,14.0184,-9.7070,-0.4200,13.7658,13.8377,13.8018,-1.8707,-0.3602,13.7658,13.6100,13.6879,1.7377,2.7905,29.2270,2283.8410,-272022.9000,325784.6051
6636.0000,14.0366,20.4302,0.0000,265723.1000,-265723.1000,12.5578,0.0000,43956.8302,43956.8302,611.8587,309679.9302,0.0000,-309679.9302,20.4277,14.9159,25366.3000,0.0000,25366.3000,-0.9198,5811.5878,0.0000,5811.5878,41.2947,0.0000,19554.7122,19554.7122,13.8987,19.5766,0.0000,39869.0000,-39869.0000,2.1184,0.0000,6523.3199,6523.3199,103.2684,46392.3199,0.0000,-46392.3199,19.9375,14.4350,1953.9000,0.0000,1953.9000,-0.0709,450.1932,0.0000,450.1932,3.2021,0.0000,1503.7068,1503.7068,13.8896,19.4044,0.0000,4250.2000,-4250.2000,0.2333,0.0000,712.4389,712.4389,11.3927,4962.6389,0.0000,-4962.6389,19.3002,13.8101,1953.9000,0.0000,1953.9000,-0.0709,453.5830,0.0000,453.5830,3.2161,0.0000,1500.3170,1500.3170,20.4243,14.0988,17.2616,4.1711,168929.8398,19.9308,13.8275,16.8792,3.6221,86929.9790,20.2377,13.8355,17.0366,3.7995,79789.2869,20.4302,20.4277,20.4289,1.1833,9.6126,20.4277,20.4243,20.4260,1.2095,8.6927,20.4243,20.3814,20.4029,1.3852,1.7687,19.9428,19.9375,19.9402,1.5060,3.8871,19.9375,19.9308,19.9342,1.4904,3.8163,19.9308,18.9830,19.4569,2.0063,0.1235,19.2586,19.3002,19.2794,-1.0687,0.3568,19.3002,19.3518,19.3260,-2.1309,0.2859,20.4302,20.3237,20.3769,1.4533,-2.9453,14.1302,14.1280,14.1291,1.0401,-9.6423,14.0516,14.0474,14.0495,1.1983,-8.7225,13.8987,13.8700,13.8843,0.9450,-1.7985,13.9004,13.8987,13.8995,0.5017,-3.9169,13.8925,13.8906,13.8915,0.3229,-3.8461,13.8896,15.4589,14.6742,-4.6448,-0.1533,13.8192,13.8896,13.8544,-1.9655,-0.3866,13.8355,13.8212,13.8284,0.3342,-0.3157,13.8355,13.7341,13.7848,1.1830,2.9155,29.7009,2320.8736,-280568.2000,335649.1057
6637.0000,14.1702,20.5668,0.0000,276841.0000,-276841.0000,13.0833,0.0000,45941.8403,45941.8403,637.8532,322782.8403,0.0000,-322782.8403,20.5634,15.0490,29262.2000,0.0000,29262.2000,-1.0611,6693.7762,0.0000,6693.7762,47.5772,0.0000,22568.4238,22568.4238,14.0244,19.7038,0.0000,52096.4000,-52096.4000,2.7681,0.0000,8539.5580,8539.5580,134.9642,60635.9580,0.0000,-60635.9580,19.9839,14.4806,1872.5000,0.0000,1872.5000,-0.0679,431.2049,0.0000,431.2049,3.0638,0.0000,1441.2951,1441.2951,13.9083,19.4233,0.0000,4938.8000,-4938.8000,0.2711,0.0000,828.0446,828.0446,13.2343,5766.8446,0.0000,-5766.8446,19.3566,13.8655,1872.5000,0.0000,1872.5000,-0.0679,434.3951,0.0000,434.3951,3.0894,0.0000,1438.1049,1438.1049,20.5590,14.2260,17.3925,4.5009,182287.2909,19.9815,13.9852,16.9834,3.8355,92052.1707,20.3155,13.9864,17.1510,4.0483,85014.5511,20.5668,20.5634,20.5651,1.6565,10.0338,20.5634,20.5590,20.5612,1.6448,8.9727,20.5590,20.5025,20.5307,1.5563,1.5099,19.9857,19.9839,19.9848,0.5524,4.2780,19.9839,19.9815,19.9827,0.5996,4.2101,19.9815,19.3454,19.6635,2.5060,0.2300,19.3876,19.3566,19.3721,1.1325,0.5011,19.3566,19.3512,19.3539,0.3509,0.4332,20.5668,20.4524,20.5096,1.6145,-3.0494,14.2695,14.2661,14.2678,1.6870,-10.0608,14.1830,14.1776,14.1803,1.5926,-8.9997,14.0244,13.9744,13.9994,1.4024,-1.5369,14.0293,14.0244,14.0269,1.5502,-4.3050,14.0314,14.0221,14.0268,1.6454,-4.2371,13.9083,14.7477,14.3280,-4.1648,-0.2570,13.9286,13.9083,13.9184,0.7865,-0.5281,13.9864,13.9379,13.9622,1.6285,-0.4602,13.9864,13.8513,13.9189,1.6318,3.0225,32.1207,2509.9533,-300869.0000,359354.0128
6638.0000,14.2737,20.6725,0.0000,286093.8000,-286093.8000,13.5205,0.0000,47594.6691,47594.6691,659.7539,333688.4691,0.0000,-333688.4691,20.6699,15.1536,27845.9000,0.0000,27845.9000,-1.0097,6362.0791,0.0000,6362.0791,45.1961,0.0000,21483.8209,21483.8209,14.0989,19.7792,0.0000,53923.9000,-53923.9000,2.8652,0.0000,8848.7712,8848.7712,139.7706,62772.6712,0.0000,-62772.6712,20.0726,14.5675,1261.3000,0.0000,1261.3000,-0.0457,290.1571,0.0000,290.1571,2.0625,0.0000,971.1429,971.1429,14.0069,19.5229,0.0000,5055.0000,-5055.0000,0.2775,0.0000,848.4999,848.4999,13.5460,5903.4999,0.0000,-5903.4999,19.5004,14.0064,1261.3000,0.0000,1261.3000,-0.0457,292.1070,0.0000,292.1070,2.0795,0.0000,969.1930,969.1930,20.6666,14.3318,17.4992,4.6942,190114.2684,20.0684,14.0856,17.0770,3.9900,95760.8303,20.4351,14.0749,17.2550,4.2417,89076.3889,20.6725,20.6699,20.6712,1.2941,10.3571,20.6699,20.6666,20.6682,1.3055,9.3474,20.6666,20.6188,20.6427,1.3648,1.5664,20.0760,20.0726,20.0743,1.0932,4.4316,20.0726,20.0684,20.0705,1.0728,4.3858,20.0684,19.5822,19.8253,1.9671,0.2360,19.5502,19.5004,19.5253,1.8621,0.5135,19.5004,19.4764,19.4884,1.6366,0.4677,20.6725,20.5768,20.6247,1.4020,-3.1634,14.3669,14.3646,14.3657,1.1958,-10.3840,14.2864,14.2822,14.2843,1.2680,-9.3742,14.0989,14.0644,14.0817,1.0062,-1.5932,14.1017,14.0989,14.1003,0.8996,-4.4584,14.1017,14.0968,14.0992,0.8882,-4.4127,14.0069,14.3549,14.1809,-1.7612,-0.2628,14.0393,14.0069,14.0231,1.2766,-0.5403,14.0749,14.0423,14.0586,1.1772,-0.4946,14.0749,13.9729,14.0239,1.2806,3.1366,33.2204,2595.8880,-314704.2000,374951.4877
6639.0000,14.3677,20.7685,0.0000,294726.9000,-294726.9000,13.9285,0.0000,49141.2593,49141.2593,680.1280,343868.1593,0.0000,-343868.1593,20.7663,15.2482,26428.4000,0.0000,26428.4000,-0.9583,6031.6230,0.0000,6031.6230,42.8372,0.0000,20396.7770,20396.7770,14.1756,19.8567,0.0000,57199.4000,-57199.4000,3.0392,0.0000,9396.8716,9396.8716,148.3063,66596.2716,0.0000,-66596.2716,20.1510,14.6445,1216.0000,0.0000,1216.0000,-0.0441,279.4820,0.0000,279.4820,1.9861,0.0000,936.5180,936.5180,14.1077,19.6246,0.0000,5201.5000,-5201.5000,0.2855,0.0000,874.1238,874.1238,13.9400,6075.6238,0.0000,-6075.6238,19.6528,14.1558,1216.0000,0.0000,1216.0000,-0.0441,281.1104,0.0000,281.1104,2.0010,0.0000,934.8896,934.8896,20.7634,14.4335,17.5984,4.8849,197838.1161,20.1474,14.1785,17.1630,4.1457,99497.9718,20.5446,14.1631,17.3538,4.4323,93077.7255,20.7685,20.7663,20.7674,1.1747,10.6526,20.7663,20.7634,20.7648,1.1792,9.6943,20.7634,20.7215,20.7424,1.2171,1.5909,20.1539,20.1510,20.1524,0.9570,4.6301,20.1510,20.1474,20.1492,0.9639,4.5860,20.1474,19.7783,19.9629,1.6736,0.2642,19.6985,19.6528,19.6757,1.8283,0.5498,19.6528,19.6278,19.6403,1.8468,0.5057,20.7685,20.6861,20.7273,1.2525,-3.2759,14.4592,14.4570,14.4581,1.1280,-10.6795,14.3852,14.3814,14.3833,1.2087,-9.7212,14.1756,14.1434,14.1595,0.9528,-1.6178,14.1783,14.1756,14.1769,0.9387,-4.6570,14.1788,14.1739,14.1763,0.9436,-4.6129,14.1077,14.1830,14.1454,-0.4157,-0.2912,14.1364,14.1077,14.1220,1.2074,-0.5767,14.1631,14.1347,14.1489,1.1034,-0.5326,14.1631,14.0742,14.1186,1.1569,3.2490,34.4137,2689.1347,-328267.4000,390413.8134
6640.0000,14.4367,20.8390,0.0000,295421.6000,-295421.6000,13.9614,0.0000,49338.6033,49338.6033,682.1565,344760.2033,0.0000,-344760.2033,20.8374,15.3179,22532.4000,0.0000,22532.4000,-0.8171,5138.3277,0.0000,5138.3277,36.4776,0.0000,17394.0723,17394.0723,14.2381,19.9200,0.0000,59788.8000,-59788.8000,3.1768,0.0000,9831.3574,9831.3574,155.0693,69620.1574,0.0000,-69620.1574,20.2103,14.7027,1555.4000,0.0000,1555.4000,-0.0564,357.2440,0.0000,357.2440,2.5379,0.0000,1198.1560,1198.1560,14.1922,19.7099,0.0000,5571.4000,-5571.4000,0.3058,0.0000,937.2231,937.2231,14.9330,6508.6231,0.0000,-6508.6231,19.7854,14.2859,1555.4000,0.0000,1555.4000,-0.0564,359.0127,0.0000,359.0127,2.5544,0.0000,1196.3873,1196.3873,20.8352,14.5095,17.6724,4.9743,201457.7006,20.2077,14.2452,17.2264,4.2198,101274.3888,20.6339,14.2269,17.4304,4.5344,95221.5737,20.8390,20.8374,20.8382,0.8679,10.6478,20.8374,20.8352,20.8363,0.8762,9.8307,20.8352,20.8027,20.8190,0.9373,1.5737,20.2124,20.2103,20.2114,0.7249,4.7505,20.2103,20.2077,20.2090,0.7350,4.6941,20.2077,19.9384,20.0730,1.3431,0.2903,19.8212,19.7854,19.8033,1.5540,0.5962,19.7854,19.7646,19.7750,1.6393,0.5398,20.8390,20.7755,20.8073,0.9783,-3.3135,14.5240,14.5224,14.5232,0.7995,-10.6738,14.4611,14.4581,14.4596,0.9345,-9.8567,14.2381,14.2109,14.2245,0.7984,-1.5997,14.2403,14.2381,14.2392,0.7650,-4.7765,14.2385,14.2348,14.2366,0.7418,-4.7201,14.1922,14.1453,14.1687,0.2957,-0.3163,14.2140,14.1922,14.2031,0.9918,-0.6221,14.2269,14.2068,14.2169,0.8337,-0.5657,14.2269,14.1582,14.1926,0.9061,3.2875,34.8138,2720.4022,-335138.6000,397953.6631
6641.0000,14.4547,20.8575,0.0000,301952.9000,-301952.9000,14.2700,0.0000,50451.2363,50451.2363,697.5577,352404.1363,0.0000,-352404.1363,20.8570,15.3372,14737.5000,0.0000,14737.5000,-0.5344,3360.0197,0.0000,3360.0197,23.8370,0.0000,11377.4803,11377.4803,14.2349,19.9168,0.0000,46564.8000,-46564.8000,2.4742,0.0000,7656.5056,7656.5056,120.8028,54221.3056,0.0000,-54221.3056,20.3376,14.8275,1009.1000,0.0000,1009.1000,-0.0366,231.4306,0.0000,231.4306,1.6453,0.0000,777.6694,777.6694,14.2283,19.7463,0.0000,5148.7000,-5148.7000,0.2826,0.0000,866.4887,866.4887,13.8014,6015.1887,0.0000,-6015.1887,19.8162,14.3160,1009.1000,0.0000,1009.1000,-0.0366,232.8336,0.0000,232.8336,1.6544,0.0000,776.2664,776.2664,20.8564,14.5576,17.7070,4.9247,199448.7402,20.3318,14.2327,17.2823,4.2916,102998.6555,20.7242,14.2411,17.4826,4.5619,95800.1072,20.8575,20.8570,20.8572,0.2436,10.8339,20.8570,20.8564,20.8567,0.2602,10.2994,20.8564,20.8460,20.8512,0.4030,2.0898,20.3423,20.3376,20.3399,1.5648,4.5640,20.3376,20.3318,20.3347,1.5301,4.5274,20.3318,19.9671,20.1495,0.9358,0.1490,19.8225,19.8162,19.8194,0.2076,0.4316,19.8162,19.8083,19.8122,0.4626,0.3950,20.8575,20.8295,20.8435,0.4509,-3.4362,14.5313,14.5311,14.5312,0.1107,-10.8644,14.4908,14.4896,14.4902,0.3829,-10.3300,14.2349,14.2320,14.2334,0.1213,-2.1204,14.2347,14.2349,14.2348,-0.0393,-4.5946,14.2296,14.2300,14.2298,-0.0692,-4.5580,14.2283,14.1521,14.1902,0.2731,-0.1795,14.2396,14.2283,14.2339,0.3862,-0.4621,14.2411,14.2330,14.2370,0.2572,-0.4255,14.2411,14.2109,14.2260,0.4169,3.4056,34.0140,2657.8981,-336910.7000,398247.5030
6642.0000,14.1475,20.5434,0.0000,202000.5000,-202000.5000,9.5464,0.0000,33503.8473,33503.8473,466.7083,235504.3473,0.0000,-235504.3473,20.5540,15.0398,12151.9000,0.0000,12151.9000,-0.4407,2780.0646,0.0000,2780.0646,19.6501,0.0000,9371.8354,9371.8354,13.7945,19.4711,0.0000,14985.9000,-14985.9000,0.7963,0.0000,2448.2925,2448.2925,38.8773,17434.1925,0.0000,-17434.1925,20.2944,14.7851,850.8000,0.0000,850.8000,-0.0309,195.2225,0.0000,195.2225,1.3849,0.0000,655.5775,655.5775,14.2938,19.8125,0.0000,5036.0000,-5036.0000,0.2764,0.0000,848.1859,848.1859,13.4998,5884.1859,0.0000,-5884.1859,19.8173,14.3172,850.8000,0.0000,850.8000,-0.0309,196.3058,0.0000,196.3058,1.3943,0.0000,654.4942,654.4942,20.5666,14.1125,17.3395,3.1091,125919.8314,20.2974,13.6966,16.9970,2.8618,68684.2833,20.7207,13.6467,17.1837,3.0670,64407.0747,20.5434,20.5540,20.5487,-3.7093,7.2927,20.5540,20.5666,20.5603,-3.5636,6.8520,20.5666,20.6555,20.6110,-2.8848,1.7937,20.2914,20.2944,20.2929,-0.5540,2.5899,20.2944,20.2975,20.2959,-0.4538,2.5591,19.8125,20.2959,20.0542,-1.1360,-0.1387,19.8125,19.8173,19.8149,-0.0401,0.1377,19.8173,19.8142,19.8158,0.0567,0.1069,20.5434,20.7637,20.6536,-2.2780,-2.2537,14.1442,14.1572,14.1507,-4.5781,-7.3160,14.0643,14.0868,14.0756,-4.9898,-6.8754,13.7945,13.9302,13.8624,-4.4642,-1.8170,13.7656,13.7945,13.7800,-5.4744,-2.6133,13.6966,13.7534,13.7250,-6.0781,-2.5824,13.6966,14.4167,14.0566,-1.5985,0.1153,14.1468,14.2059,14.1763,-0.6816,-0.1611,13.6467,14.1064,13.8766,-4.3364,-0.1302,13.6467,14.1155,13.8811,-4.1485,2.2303,21.2046,1656.9569,-208168.9000,259011.1894
6643.0000,13.9414,20.3330,0.0000,194423.8000,-194423.8000,9.1883,0.0000,32089.7987,32089.7987,448.2884,226513.5987,0.0000,-226513.5987,20.3405,14.8304,12132.4000,0.0000,12132.4000,-0.4399,2782.3935,0.0000,2782.3935,19.6942,0.0000,9350.0065,9350.0065,13.5792,19.2535,0.0000,7684.1000,-7684.1000,0.4083,0.0000,1251.5245,1251.5245,19.8985,8935.6245,0.0000,-8935.6245,20.2254,14.7174,668.6000,0.0000,668.6000,-0.0242,153.5372,0.0000,153.5372,1.0889,0.0000,515.0628,515.0628,14.1944,19.7121,0.0000,4520.5000,-4520.5000,0.2481,0.0000,760.4606,760.4606,12.1189,5280.9606,0.0000,-5280.9606,19.8453,14.3446,668.6000,0.0000,668.6000,-0.0242,154.2162,0.0000,154.2162,1.0957,0.0000,514.3838,514.3838,20.3500,14.0061,17.1780,2.8264,114467.2697,20.2245,13.5293,16.8769,2.6846,64430.0249,20.5673,13.5237,17.0455,2.8243,59310.2367,20.3330,20.3405,20.3368,-2.5440,7.0256,20.3405,20.3500,20.3453,-2.5809,6.5856,20.3500,20.4274,20.3887,-2.6692,1.9075,20.2204,20.2254,20.2229,-0.8303,2.3158,20.2254,20.2315,20.2285,-0.8003,2.2915,19.7121,20.1457,19.9289,-1.4977,-0.2035,19.7121,19.8453,19.7787,-0.4228,0.0446,19.8453,19.8051,19.8252,0.1276,0.0204,20.3330,20.5745,20.4538,-2.3975,-2.1627,13.9720,13.9782,13.9751,-2.1052,-7.0504,13.9056,13.9149,13.9102,-1.9814,-6.6104,13.5792,13.6622,13.6207,-2.9022,-1.9323,13.5644,13.5792,13.5718,-2.4991,-2.3406,13.5293,13.5524,13.5408,-2.2087,-2.3163,13.5293,14.1993,13.8643,-2.3076,0.1787,14.1075,14.1820,14.1447,-0.3673,-0.0695,13.5237,13.9803,13.7520,-1.4896,-0.0452,13.5237,13.8201,13.6719,-2.5109,2.1379,19.6389,1534.6087,-193158.8000,238207.5312
6644.0000,13.7075,20.0941,0.0000,122773.6000,-122773.6000,5.8022,0.0000,20152.2956,20152.2956,282.6985,142925.8956,0.0000,-142925.8956,20.1072,14.6014,12142.1000,0.0000,12142.1000,-0.4403,2792.1226,0.0000,2792.1226,19.7638,0.0000,9349.9774,9349.9774,13.2508,18.9214,0.0000,2377.8000,-2377.8000,0.1263,0.0000,385.5020,385.5020,6.1521,2763.3020,0.0000,-2763.3020,20.1261,14.6201,725.4000,0.0000,725.4000,-0.0263,166.7719,0.0000,166.7719,1.1825,0.0000,558.6281,558.6281,14.0675,19.5840,0.0000,4131.9000,-4131.9000,0.2268,0.0000,694.0463,694.0463,11.0758,4825.9463,0.0000,-4825.9463,19.8765,14.3751,725.4000,0.0000,725.4000,-0.0263,167.2566,0.0000,167.2566,1.1883,0.0000,558.1434,558.1434,20.1237,13.6248,16.8742,1.7523,70968.3903,20.1257,13.0921,16.6089,1.7068,40963.9138,20.4514,13.0669,16.7591,1.7920,37631.5143,20.0941,20.1072,20.1006,-2.8358,4.4820,20.1072,20.1237,20.1155,-2.7595,4.0417,20.1237,20.2378,20.1807,-2.4958,1.2105,20.1134,20.1261,20.1198,-1.2312,1.3368,20.1261,20.1411,20.1336,-1.1305,1.3105,19.5840,20.0244,19.8042,-1.4913,-0.1995,19.5840,19.8765,19.7302,-0.5717,0.0273,19.8765,19.7757,19.8261,0.0239,0.0010,20.0941,20.4519,20.2730,-2.1676,-1.3202,13.6893,13.7047,13.6970,-3.3423,-4.4972,13.5594,13.5903,13.5749,-4.0332,-4.0569,13.2508,13.4085,13.3297,-3.4986,-1.2257,13.2088,13.2508,13.2298,-4.1138,-1.3520,13.0921,13.1808,13.1364,-4.8664,-1.3257,13.0921,14.0623,13.5772,-3.4506,0.1843,14.3131,14.0898,14.2014,0.6979,-0.0425,13.0669,14.2126,13.6397,-1.3410,-0.0162,13.0669,13.7170,13.3919,-3.3644,1.3050,12.2568,957.7670,-115690.4000,149563.8184
6645.0000,13.5054,19.8877,0.0000,112608.7000,-112608.7000,5.3218,0.0000,18396.3851,18396.3851,258.8957,131005.0851,0.0000,-131005.0851,19.9002,14.3985,10311.7000,0.0000,10311.7000,-0.3739,2376.9247,0.0000,2376.9247,16.8349,0.0000,7934.7753,7934.7753,13.0318,18.7001,0.0000,860.5000,-860.5000,0.0457,0.0000,139.0911,139.0911,2.2235,999.5911,0.0000,-999.5911,20.0013,14.4976,452.4000,0.0000,452.4000,-0.0164,104.1590,0.0000,104.1590,0.7384,0.0000,348.2410,348.2410,13.7871,19.3010,0.0000,3662.2000,-3662.2000,0.2010,0.0000,613.1523,613.1523,9.8153,4275.3523,0.0000,-4275.3523,19.7406,14.2419,452.4000,0.0000,452.4000,-0.0164,104.4765,0.0000,104.4765,0.7408,0.0000,347.9235,347.9235,19.9164,13.5185,16.7175,1.5725,63687.4423,20.0121,12.9396,16.4758,1.5645,37548.9190,20.2870,12.9397,16.6134,1.6253,34131.2326,19.8877,19.9002,19.8940,-2.4800,4.1065,19.9002,19.9164,19.9083,-2.4860,3.7326,19.9164,20.0347,19.9755,-2.4628,1.1517,19.9837,20.0013,19.9925,-1.5216,1.1974,20.0013,20.0227,20.0120,-1.4540,1.1810,19.3010,19.9484,19.6247,-2.1521,-0.1955,19.3010,20.1051,19.7031,-0.3134,0.0055,20.2870,19.5557,19.9213,1.1637,-0.0109,19.8877,20.2870,20.0873,-2.2266,-1.2153,13.5124,13.5232,13.5178,-2.1486,-4.1207,13.4082,13.4240,13.4161,-1.9025,-3.7467,13.0318,13.1639,13.0979,-2.7836,-1.1658,13.0027,13.0318,13.0173,-2.5505,-1.2116,12.9396,12.9822,12.9609,-2.1045,-1.1952,12.9396,13.7454,13.3425,-2.8185,0.1813,14.2492,14.1713,14.2102,0.1200,-0.0197,12.9397,14.2855,13.6126,-0.3130,-0.0033,12.9397,13.4441,13.1919,-2.3998,1.2011,11.0844,866.1484,-105914.9000,135367.5939
6646.0000,13.3706,19.7502,0.0000,87238.5000,-87238.5000,4.1228,0.0000,14207.0039,14207.0039,200.3038,101445.5039,0.0000,-101445.5039,19.7609,14.2618,10030.5000,0.0000,10030.5000,-0.3637,2315.8741,0.0000,2315.8741,16.4198,0.0000,7714.6259,7714.6259,12.9221,18.5892,0.0000,2917.1000,-2917.1000,0.1550,0.0000,470.8202,470.8202,7.5313,3387.9202,0.0000,-3387.9202,19.7315,14.2330,353.9000,0.0000,353.9000,-0.0128,81.7377,0.0000,81.7377,0.5786,0.0000,272.1623,272.1623,13.7221,19.2355,0.0000,2792.8000,-2792.8000,0.1533,0.0000,467.2441,467.2441,7.4830,3260.0441,0.0000,-3260.0441,19.9412,14.4386,353.9000,0.0000,353.9000,-0.0128,81.5377,0.0000,81.5377,0.5805,0.0000,272.3623,272.3623,19.7753,13.3414,16.5584,1.2382,50148.4982,19.7892,12.8605,16.3248,1.2001,28803.2095,20.1407,12.7781,16.4594,1.2753,26780.9394,19.7502,19.7609,19.7555,-1.6567,3.1939,19.7609,19.7753,19.7681,-1.6778,2.8301,19.7753,19.8917,19.8335,-1.6999,0.8093,19.6823,19.7315,19.7069,-3.4325,0.9643,19.7315,19.7867,19.7591,-3.0379,0.9514,19.2355,19.8083,19.5219,-1.2270,-0.1264,19.2355,19.9412,19.5883,-1.3709,0.0269,19.9412,19.9109,19.9260,0.0707,0.0141,19.7502,20.1442,19.9472,-1.6776,-0.9290,13.3827,13.3928,13.3878,-1.5556,-3.2043,13.2496,13.2702,13.2599,-1.8709,-2.8406,12.9221,13.0233,12.9727,-1.4960,-0.8197,12.9045,12.9221,12.9133,-1.2408,-0.9747,12.8605,12.8867,12.8736,-1.0392,-0.9619,12.8605,13.5627,13.2116,-1.5658,0.1159,14.1936,14.2159,14.2048,-0.0521,-0.0374,12.7781,14.0657,13.4219,-2.2880,-0.0246,12.7781,13.2932,13.0356,-1.8722,0.9185,8.8104,688.4610,-82210.1000,105732.6470
6647.0000,13.2593,19.6366,0.0000,74597.3000,-74597.3000,3.5254,0.0000,12116.9475,12116.9475,171.1293,86714.2475,0.0000,-86714.2475,19.6469,14.1500,10059.5000,0.0000,10059.5000,-0.3648,2325.6806,0.0000,2325.6806,16.4971,0.0000,7733.8194,7733.8194,12.8495,18.5159,0.0000,3122.8000,-3122.8000,0.1659,0.0000,503.5287,503.5287,8.0590,3626.3287,0.0000,-3626.3287,19.5577,14.0625,347.5000,0.0000,347.5000,-0.0126,80.4238,0.0000,80.4238,0.5701,0.0000,267.0762,267.0762,13.6658,19.1787,0.0000,1920.3000,-1920.3000,0.1054,0.0000,321.0668,321.0668,5.1449,2241.3668,0.0000,-2241.3668,19.8512,14.3504,347.5000,0.0000,347.5000,-0.0126,80.1472,0.0000,80.1472,0.5686,0.0000,267.3528,267.3528,19.6609,13.2028,16.4318,1.0476,42429.2663,19.6149,12.7932,16.2041,0.9960,23903.1401,20.0233,12.6499,16.3366,1.0765,22606.7423,19.6366,19.6469,19.6417,-1.3596,2.7359,19.6469,19.6609,19.6539,-1.3647,2.3712,19.6609,19.7754,19.7181,-1.3784,0.6678,19.5247,19.5577,19.5412,-1.9861,0.8337,19.5577,19.6029,19.5803,-2.1442,0.8211,19.1787,19.7284,19.4535,-0.8112,-0.0874,19.1787,19.8512,19.5149,-0.8718,0.0180,19.8512,19.9828,19.9170,-0.0952,0.0054,19.6366,20.0236,19.8301,-1.3990,-0.7895,13.2784,13.2879,13.2831,-1.2490,-2.7455,13.1253,13.1448,13.1351,-1.4927,-2.3808,12.8495,12.9304,12.8900,-0.9850,-0.6774,12.8357,12.8495,12.8426,-0.8395,-0.8433,12.7932,12.8170,12.8051,-0.8125,-0.8307,12.7932,13.4622,13.1277,-0.9980,0.0778,14.1361,14.2385,14.1873,-0.1967,-0.0276,12.6499,13.9566,13.3033,-1.4174,-0.0150,12.6499,13.1589,12.9044,-1.5695,0.7799,7.5422,589.3592,-68885.9000,88939.1486
6648.0000,13.1629,19.5336,27.0000,66502.1000,-66475.1000,3.1442,5.6177,10777.9125,10783.5302,152.5188,77280.0125,21.3823,-77258.6302,19.5440,14.0491,10040.2000,0.0000,10040.2000,-0.3641,2324.0332,0.0000,2324.0332,16.4900,0.0000,7716.1668,7716.1668,12.7603,18.4257,0.0000,1998.6000,-1998.6000,0.1062,0.0000,321.8763,321.8763,5.1564,2320.4763,0.0000,-2320.4763,19.4982,14.0042,359.4000,0.0000,359.4000,-0.0130,83.2364,0.0000,83.2364,0.5910,0.0000,276.1636,276.1636,13.4626,18.9736,0.0000,1186.6000,-1186.6000,0.0651,0.0000,197.9434,197.9434,3.1790,1384.5434,0.0000,-1384.5434,19.9156,14.4135,359.4000,0.0000,359.4000,-0.0130,82.8296,0.0000,82.8296,0.5887,0.0000,276.5704,276.5704,19.5583,13.0930,16.3257,0.9006,36475.5494,19.5411,12.6716,16.1063,0.8612,20669.6866,19.9192,12.5460,16.2326,0.9244,19411.9762,19.5336,19.5440,19.5388,-1.2282,2.4425,19.5440,19.5583,19.5512,-1.2253,2.0784,19.5583,19.6701,19.6142,-1.2397,0.6157,19.4871,19.4982,19.4926,-0.5722,0.7219,19.4982,19.5191,19.5086,-0.8508,0.7088,18.9904,19.7605,19.3754,-0.9282,-0.0713,19.9156,19.1685,19.5421,0.3414,-0.0061,19.9192,19.9156,19.9174,0.0186,-0.0192,19.5336,19.9192,19.7264,-1.2379,-0.7018,13.1890,13.1981,13.1935,-1.0670,-2.4522,13.0202,13.0390,13.0296,-1.2583,-2.0881,12.7603,12.8500,12.8052,-1.0088,-0.6254,12.7394,12.7603,12.7499,-1.1051,-0.7316,12.6716,12.7164,12.6940,-1.3269,-0.7185,12.6716,13.4327,13.0521,-0.8980,0.0616,14.4135,13.9788,14.1962,0.1212,-0.0036,14.4135,12.4192,13.4163,1.3787,0.0095,12.5442,13.0384,12.7913,-1.3509,0.6921,6.5808,514.2345,-58901.3000,76557.2122
6649.0000,13.0892,19.4422,109.7000,60178.0000,-60068.3000,2.8497,22.8526,9736.3461,9759.1987,138.1507,69914.3461,86.8474,-69827.4987,19.4524,13.9594,10076.4000,0.0000,10076.4000,-0.3654,2334.9382,0.0000,2334.9382,16.5718,0.0000,7741.4618,7741.4618,12.6546,18.0409,68.4000,2318.3000,-2249.9000,0.1269,14.3899,372.8418,387.2317,6.1680,2691.1418,54.0101,-2637.1317,19.3301,13.8394,350.0000,0.0000,350.0000,-0.0127,81.2209,0.0000,81.2209,0.5760,0.0000,268.7791,268.7791,13.4817,17.2269,171.2000,871.6000,-700.4000,0.0610,35.5445,145.4274,180.9718,2.9878,1017.0274,135.6555,-881.3718,20.1238,14.6177,350.0000,0.0000,350.0000,-0.0127,80.4684,0.0000,80.4684,0.5728,0.0000,269.5316,269.5316,19.4667,13.0250,16.2459,0.8119,32881.4027,19.5086,12.5530,16.0308,0.7890,18935.9181,19.8255,12.4732,16.1493,0.8340,17513.8111,19.4422,19.4524,19.4473,-1.0897,2.2205,19.4524,19.4667,19.4596,-1.0913,1.8551,19.4667,19.5799,19.5233,-1.0829,0.5316,19.2833,19.3301,19.3067,-2.2294,0.6586,19.3301,19.3795,19.3548,-1.8419,0.6459,17.2269,20.9002,19.0635,-3.7500,-0.0599,17.2269,21.7972,19.5120,-0.3486,0.0011,19.8255,19.9685,19.8970,-0.2322,-0.0116,19.4422,19.8255,19.6339,-1.1022,-0.6292,13.1281,13.1350,13.1315,-0.7342,-2.2291,12.9508,12.9651,12.9580,-0.8507,-1.8637,12.6546,12.7690,12.7118,-1.1127,-0.5403,12.6276,12.6546,12.6411,-1.2982,-0.6672,12.5530,12.6041,12.5785,-1.3793,-0.6545,12.5530,13.4096,12.9813,-0.8413,0.0513,14.6177,13.8622,14.2399,0.5419,-0.0097,14.6177,12.2969,13.4573,0.5080,0.0030,12.4723,12.9245,12.6984,-1.1069,0.6206,6.0259,470.8713,-52242.2000,69331.1319
6650.0000,13.0274,19.3608,187.9000,54487.7000,-54299.8000,2.5848,39.1836,8803.1326,8842.3162,125.2589,63290.8326,148.7164,-63142.1162,19.3708,13.8793,10080.8000,0.0000,10080.8000,-0.3656,2338.2190,0.0000,2338.2190,16.5990,0.0000,7742.5810,7742.5810,12.5682,14.7912,434.4000,776.6000,-342.2000,0.0651,91.5163,124.7554,216.2717,3.2037,901.3554,342.8837,-558.4717,19.0408,13.5559,357.5000,0.0000,357.5000,-0.0130,83.2483,0.0000,83.2483,0.5896,0.0000,274.2517,274.2517,13.3447,14.8975,443.9000,663.7000,-219.8000,0.0706,92.3620,110.5714,202.9334,3.4707,774.2714,351.5380,-422.7334,19.9608,14.4579,357.5000,0.0000,357.5000,-0.0130,82.3483,0.0000,82.3483,0.5835,0.0000,275.1517,275.1517,19.3850,12.9664,16.1757,0.7118,28829.9086,19.4397,12.4780,15.9589,0.6949,16676.9583,19.7426,12.4012,16.0719,0.7328,15388.2891,19.3608,19.3708,19.3658,-0.9698,2.0243,19.3708,19.3850,19.3779,-0.9715,1.6587,19.3850,19.4960,19.4405,-0.9856,0.4942,18.9481,19.0408,18.9945,-3.7541,0.5593,19.0408,19.1411,19.0909,-3.1703,0.5464,15.1292,21.6243,18.3768,-8.2739,-0.0747,19.9608,19.1047,19.5328,0.2644,-0.0041,19.7426,19.9608,19.8517,-0.5320,-0.0171,19.3608,19.7426,19.5517,-0.9772,-0.5605,13.0731,13.0798,13.0765,-0.6502,-2.0321,12.8808,12.8963,12.8886,-0.8234,-1.6666,12.5682,12.6823,12.6253,-1.0305,-0.5020,12.5433,12.5682,12.5558,-1.0159,-0.5672,12.4780,12.5196,12.4988,-0.9482,-0.5542,12.4780,13.3061,12.8920,-1.0627,0.0669,14.4579,14.0397,14.2488,0.1213,-0.0037,14.4579,12.6563,13.5571,1.2185,0.0093,12.4054,12.8344,12.6199,-0.9337,0.5527,5.3944,421.5242,-44066.0000,60895.1560
6651.0000,12.9723,19.2732,314.7000,50329.6000,-50014.9000,2.3949,65.6861,8121.0421,8186.7282,116.0224,58450.6421,249.0139,-58201.6282,19.2848,13.7951,10067.5000,0.0000,10067.5000,-0.3651,2337.5200,0.0000,2337.5200,16.5949,0.0000,7729.9800,7729.9800,12.7140,15.5907,1495.4000,3662.7000,-2167.3000,0.2768,314.2986,589.5183,903.8168,13.5827,4252.2183,1181.1014,-3071.1168,18.0942,12.6282,352.3000,0.0000,352.3000,-0.0128,82.9878,0.0000,82.9878,0.5833,0.0000,269.3122,269.3122,18.6698,18.3105,973.8000,546.5000,427.3000,-0.1049,187.7163,97.9183,285.6346,5.1869,644.4183,786.0837,141.6654,19.8484,14.3477,352.3000,0.0000,352.3000,-0.0128,81.2569,0.0000,81.2569,0.5763,0.0000,271.0431,271.0431,19.3014,12.9444,16.1229,0.6587,26678.6502,18.3671,13.3648,15.8660,0.4665,11196.3543,19.6648,12.3662,16.0155,0.6807,14293.9391,19.2732,19.2848,19.2790,-1.0332,1.8443,19.2848,19.3014,19.2931,-1.0089,1.4792,19.3014,19.4289,19.3652,-0.8952,0.3911,17.8383,18.0942,17.9662,-12.3942,0.6679,18.0942,18.3671,18.2307,-10.3677,0.6551,18.3671,18.3823,18.3747,-0.0106,0.0748,19.8484,19.3842,19.6163,1.0226,-0.0301,19.6648,19.8484,19.7566,-1.1339,-0.0429,19.2732,19.6648,19.4690,-0.9845,-0.5506,13.0494,13.0527,13.0511,-0.2928,-1.8549,12.8605,12.8667,12.8636,-0.2875,-1.4899,12.7140,12.6332,12.6736,0.5974,-0.4018,12.7583,12.7140,12.7362,2.1911,-0.6786,12.9077,12.7608,12.8342,4.0621,-0.6658,18.3105,9.8045,14.0575,14.0785,-0.0855,18.3105,11.7245,15.0175,9.2906,0.0194,12.7653,13.9063,13.3358,-2.6568,0.0322,12.4581,12.6961,12.5771,-0.5023,0.5400,5.2996,414.1220,-40982.8000,52168.9435
6652.0000,12.9690,19.3187,127.4000,66976.3000,-66848.9000,3.1719,26.5932,10806.2703,10832.8635,153.5847,77782.5703,100.8068,-77681.7635,19.3148,13.8244,10091.3000,0.0000,10091.3000,-0.3659,2342.2123,0.0000,2342.2123,16.6530,0.0000,7749.0877,7749.0877,19.3415,16.7773,3386.4000,535.3000,2851.1000,-0.2145,647.3205,96.0754,743.3959,10.7369,631.3754,2739.0795,2107.7041,19.0242,13.5392,347.8000,0.0000,347.8000,-0.0126,81.0058,0.0000,81.0058,0.5832,0.0000,266.7942,266.7942,19.6111,18.3917,1586.7000,493.3000,1093.4000,-0.1491,302.3066,89.7738,392.0804,6.8564,583.0738,1284.3934,701.3196,19.6018,14.1057,347.8000,0.0000,347.8000,-0.0126,80.4515,0.0000,80.4515,0.5697,0.0000,267.3485,267.3485,19.3119,12.9013,16.1066,0.7378,29881.1371,18.7519,12.9421,15.8470,0.6018,14443.1311,19.5097,12.4670,15.9883,0.7295,15319.7255,19.3187,19.3148,19.3167,0.4694,2.4268,19.3148,19.3119,19.3133,0.2576,2.0609,19.3119,19.3415,19.3267,-0.4500,0.8524,19.3415,19.0242,19.1828,14.6959,0.6378,19.0242,18.7978,18.9110,8.2241,0.6252,19.6111,17.2656,18.4384,0.7822,-0.0193,19.6018,19.6111,19.6064,-0.1053,-0.1685,19.5097,19.6018,19.5557,-2.4099,-0.1811,19.3187,19.5097,19.4142,-0.6467,-0.7450,13.1208,13.1140,13.1174,0.8146,-2.4442,13.0234,12.9969,13.0101,1.7829,-2.0783,13.8369,13.1930,13.5149,10.1670,-0.8698,12.9144,12.8741,12.8942,1.9218,-0.6552,12.9421,12.9021,12.9221,1.0743,-0.6426,12.9421,15.1584,14.0503,-0.0731,0.0019,18.3508,15.9834,17.1671,25.9553,0.1511,15.8387,14.1518,14.9953,20.0412,0.1637,12.8459,12.4819,12.6639,1.0619,0.7276,6.2866,491.2445,-52117.5000,59643.9937
6653.0000,13.2282,19.5845,130.6000,73168.8000,-73038.2000,3.4647,27.1436,11876.3276,11903.4713,167.7589,85045.1276,103.4564,-84941.6713,19.5603,14.0651,10059.0000,0.0000,10059.0000,-0.3648,2327.9370,0.0000,2327.9370,16.5931,0.0000,7731.0630,7731.0630,19.4299,20.0201,3682.9000,3249.1000,433.8000,-0.3750,703.2346,584.1427,1287.3773,17.6954,3833.2427,2979.6654,-853.5773,19.3732,13.8817,453.4000,0.0000,453.4000,-0.0164,105.1621,0.0000,105.1621,0.7508,0.0000,348.2379,348.2379,19.5278,18.4305,1767.9000,604.7000,1163.2000,-0.1692,337.1706,109.8922,447.0628,7.6961,714.5922,1430.7294,716.1372,19.4295,13.9369,453.4000,0.0000,453.4000,-0.0164,105.0919,0.0000,105.0919,0.7451,0.0000,348.3081,348.3081,19.5306,12.6789,16.1048,0.8231,33335.3478,19.1286,12.5689,15.8487,0.7092,17021.2065,19.3745,12.5590,15.9668,0.7369,15474.4037,19.5845,19.5603,19.5724,3.0998,2.6441,19.5603,19.5306,19.5455,2.8160,2.2793,19.5306,19.4299,19.4803,1.8677,1.0179,19.4299,19.3732,19.4016,2.6540,0.6429,19.3732,19.2415,19.3074,4.7980,0.6265,19.5278,17.6005,18.5641,1.5320,-0.0463,19.4295,19.5278,19.4786,-1.5279,-0.2155,19.3745,19.4295,19.4020,-1.8407,-0.2319,19.5845,19.3745,19.4795,0.8025,-0.8206,13.5070,13.4721,13.4895,4.5054,-2.6641,13.4909,13.4185,13.4547,5.3787,-2.2994,15.3862,14.4776,14.9319,17.1143,-1.0380,12.7279,12.7649,12.7464,-1.7703,-0.6629,12.5689,12.6985,12.6337,-3.4660,-0.6465,12.5689,15.3008,13.9348,-1.3787,0.0263,18.0101,17.5066,17.7584,7.1491,0.1955,17.2296,15.9699,16.5997,19.3765,0.2119,13.4618,12.4165,12.9392,3.3357,0.8006,6.8481,535.1196,-60475.4000,65830.9581
6654.0000,13.2490,19.6260,0.0000,146741.3000,-146741.3000,6.9349,0.0000,23829.6707,23829.6707,336.3209,170570.9707,0.0000,-170570.9707,19.6235,14.1271,10099.8000,0.0000,10099.8000,-0.3662,2335.6409,0.0000,2335.6409,16.6067,0.0000,7764.1591,7764.1591,19.5742,19.2009,933.1000,542.2000,390.9000,-0.0801,177.8588,97.7530,275.6117,3.7332,639.9530,755.2412,115.2883,19.5576,14.0625,410.0000,0.0000,410.0000,-0.0149,94.8886,0.0000,94.8886,0.6758,0.0000,315.1114,315.1114,19.4735,19.0907,1577.6000,869.1000,708.5000,-0.1691,301.0759,157.7973,458.8732,7.7679,1026.8973,1276.5241,249.6268,19.4671,13.9738,410.0000,0.0000,410.0000,-0.0149,94.9901,0.0000,94.9901,0.6753,0.0000,315.0099,315.0099,19.6189,13.0659,16.3424,1.9626,79486.0878,19.4906,12.6867,16.0886,1.8340,44015.8870,19.4976,12.8678,16.1827,1.7871,37528.6061,19.6260,19.6235,19.6247,0.6457,5.2467,19.6235,19.6189,19.6212,0.9282,4.8805,19.6189,19.5742,19.5966,1.4175,1.7356,19.5742,19.5576,19.5659,1.9973,1.6555,19.5576,19.5278,19.5427,2.8540,1.6407,19.4735,17.8246,18.6491,1.0391,-0.0366,19.4671,19.4735,19.4703,-0.0861,-0.2057,19.4976,19.4671,19.4824,0.9840,-0.2205,19.6260,19.4976,19.5618,1.0072,-1.6881,13.3335,13.3407,13.3371,-1.8252,-5.2772,13.2601,13.2744,13.2672,-2.2478,-4.9110,12.9905,13.6058,13.2982,-19.7014,-1.7661,12.6903,12.6956,12.6929,-0.6304,-1.6860,12.6867,12.6781,12.6824,0.6020,-1.6711,12.6867,15.1341,13.9104,-0.2805,0.0061,18.9527,18.1835,18.5681,9.7863,0.1752,17.8542,17.0902,17.4722,10.5431,0.1901,13.3519,12.9569,13.1544,2.6117,1.6577,13.7793,1076.7356,-134722.1000,161030.5810
6655.0000,13.3251,19.7037,0.0000,201204.9000,-201204.9000,9.5088,0.0000,32731.9853,32731.9853,461.2095,233936.8853,0.0000,-233936.8853,19.7010,14.2030,17065.3000,0.0000,17065.3000,-0.6188,3942.8628,0.0000,3942.8628,28.0366,0.0000,13122.4372,13122.4372,19.6717,15.8519,22.4000,0.0000,22.4000,-0.0012,4.2646,0.0000,4.2646,0.0548,0.0000,18.1354,18.1354,19.6642,14.1670,783.9000,0.0000,783.9000,-0.0284,181.1949,0.0000,181.1949,1.2890,0.0000,602.7051,602.7051,19.5170,19.3069,1615.4000,984.0000,631.4000,-0.1783,308.1265,178.7899,486.9164,8.2136,1162.7899,1307.2735,144.4836,19.5680,14.0726,783.9000,0.0000,783.9000,-0.0284,181.4003,0.0000,181.4003,1.2905,0.0000,602.4997,602.4997,19.6975,13.3971,16.5473,2.5961,105143.6246,19.6121,12.9883,16.3002,2.4565,58955.2707,19.5999,13.1604,16.3802,2.3881,50150.4344,19.7037,19.7010,19.7023,0.9506,7.2243,19.7010,19.6975,19.6992,0.9560,6.6055,19.6975,19.6717,19.6846,1.0766,2.2787,19.6717,19.6642,19.6679,1.2455,2.2774,19.6642,19.6534,19.6588,1.4155,2.2490,19.5170,18.0272,18.7721,1.4994,-0.0586,19.5680,19.5170,19.5425,0.8850,-0.2369,19.5999,19.5680,19.5840,1.2401,-0.2653,19.7037,19.5999,19.6518,1.1004,-2.2845,13.3505,13.3500,13.3502,0.1725,-7.2645,13.2713,13.2711,13.2712,0.0622,-6.6457,12.9491,13.0366,12.9929,-3.6703,-2.3189,12.9666,12.9476,12.9571,3.2019,-2.3177,12.9883,12.9517,12.9700,3.4848,-2.2892,12.9883,14.7290,13.8586,-0.6105,0.0184,18.8788,18.6939,18.7863,2.6479,0.1967,18.1103,17.7658,17.9381,5.6361,0.2251,13.6224,13.2444,13.4334,3.3811,2.2443,18.8933,1476.3521,-181918.0000,214249.3297
6656.0000,13.5108,19.8933,0.0000,216931.1000,-216931.1000,10.2520,0.0000,35443.5766,35443.5766,497.5023,252374.6766,0.0000,-252374.6766,19.8872,14.3857,20826.4000,0.0000,20826.4000,-0.7552,4801.3714,0.0000,4801.3714,34.1811,0.0000,16025.0286,16025.0286,13.2583,18.9090,0.0000,17597.9000,-17597.9000,0.9350,0.0000,2853.3664,2853.3664,46.8959,20451.2664,0.0000,-20451.2664,19.5361,14.0414,1281.9000,0.0000,1281.9000,-0.0465,296.7528,0.0000,296.7528,2.1049,0.0000,985.1472,985.1472,18.7504,18.0377,2057.2000,921.7000,1135.5000,-0.2089,396.1535,165.3599,561.5134,9.5570,1087.0599,1661.0465,573.9866,19.6438,14.1470,1281.9000,0.0000,1281.9000,-0.0465,296.3765,0.0000,296.3765,2.1076,0.0000,985.5235,985.5235,19.8796,13.5648,16.7222,3.0460,123363.6126,19.5447,13.3256,16.4351,2.6999,64796.5937,19.7255,13.3515,16.5385,2.7671,58108.9347,19.8933,19.8872,19.8902,2.2822,7.7854,19.8872,19.8796,19.8834,2.2368,7.0302,19.8796,19.8230,19.8513,2.0260,1.9652,19.5283,19.5361,19.5322,-1.6237,2.9002,19.5361,19.5447,19.5404,-1.4149,2.8537,19.5447,18.4645,19.0046,2.8196,0.1524,19.6438,19.5226,19.5832,0.5053,-0.0564,19.7255,19.6438,19.6846,1.2290,-0.1029,19.8933,19.7255,19.8094,1.9157,-2.4666,13.5375,13.5316,13.5345,2.2385,-7.8246,13.4564,13.4469,13.4517,2.1920,-7.0694,13.2583,13.1826,13.2205,2.7612,-2.0044,13.2759,13.2583,13.2671,3.7558,-2.9394,13.2948,13.2636,13.2792,3.7457,-2.8929,18.0377,12.8599,15.4488,19.2043,-0.1916,18.0377,19.2770,18.6573,-1.5424,0.0173,15.5356,18.2553,16.8954,-12.5678,0.0637,13.4803,13.4439,13.4621,0.3604,2.4274,22.2587,1739.3283,-210003.3000,246269.1409
6657.0000,13.6561,20.0416,0.0000,231502.5000,-231502.5000,10.9406,0.0000,37953.3865,37953.3865,531.5596,269455.8865,0.0000,-269455.8865,20.0372,14.5328,23661.8000,0.0000,23661.8000,-0.8580,5445.5412,0.0000,5445.5412,38.7406,0.0000,18216.2588,18216.2588,13.4586,19.1316,0.0000,20503.4000,-20503.4000,1.0894,0.0000,3333.7593,3333.7593,52.9817,23837.1593,0.0000,-23837.1593,19.6621,14.1649,1371.4000,0.0000,1371.4000,-0.0497,317.0008,0.0000,317.0008,2.2557,0.0000,1054.3992,1054.3992,17.4561,18.2824,1564.7000,1640.9000,-76.2000,0.2105,306.4655,288.4842,594.9497,9.8762,1929.3842,1258.2345,-671.1497,19.2365,13.7476,1371.4000,0.0000,1371.4000,-0.0497,318.6017,0.0000,318.6017,2.2525,0.0000,1052.7983,1052.7983,20.0313,13.7177,16.8745,3.3921,137379.8159,19.6502,13.4763,16.5633,2.9853,71647.7346,19.8700,13.4889,16.6794,3.0855,64795.7151,20.0416,20.0372,20.0394,1.8143,8.4017,20.0372,20.0313,20.0343,1.8348,7.5437,20.0313,19.9776,20.0045,1.8629,1.9022,19.6695,19.6621,19.6658,1.6264,2.9916,19.6621,19.6537,19.6579,1.4324,2.9419,18.2824,19.4961,18.8892,-1.3777,-0.0669,18.2824,19.2365,18.7594,-9.9265,0.1435,19.2365,19.5115,19.3740,-3.7344,0.0938,20.0416,19.8832,19.9624,1.8615,-2.5389,13.7173,13.7120,13.7147,2.1880,-8.4314,13.6337,13.6249,13.6293,2.1587,-7.5734,13.4586,13.3885,13.4236,2.4653,-1.9319,13.4695,13.4586,13.4641,2.3910,-3.0213,13.4763,13.4579,13.4671,2.2819,-2.9716,13.4763,16.9997,15.2380,-2.5296,0.0372,15.5176,17.5543,16.5359,-25.5866,-0.1732,13.4889,16.2304,14.8597,-24.5532,-0.1235,13.4889,13.4683,13.4786,0.2139,2.5092,24.3397,1901.9346,-225677.5000,273823.2656
6658.0000,13.7927,20.1812,0.0000,246314.0000,-246314.0000,11.6406,0.0000,40511.7184,40511.7184,566.1040,286825.7184,0.0000,-286825.7184,20.1772,14.6702,27934.2000,0.0000,27934.2000,-1.0130,6418.3740,0.0000,6418.3740,45.6468,0.0000,21515.8260,21515.8260,13.6189,19.2936,0.0000,28133.0000,-28133.0000,1.4948,0.0000,4584.6550,4584.6550,72.7543,32717.6550,0.0000,-32717.6550,19.7436,14.2448,1412.6000,0.0000,1412.6000,-0.0512,326.2119,0.0000,326.2119,2.3196,0.0000,1086.3881,1086.3881,15.3148,18.3030,874.8000,2742.8000,-1868.0000,0.2179,176.6119,467.8940,644.5059,10.5021,3210.6940,698.1881,-2512.5059,18.5525,13.0773,1412.6000,0.0000,1412.6000,-0.0512,330.8880,0.0000,330.8880,2.3326,0.0000,1081.7120,1081.7120,20.1721,13.8524,17.0122,3.6827,149148.8618,19.7383,13.6161,16.6772,3.2108,77059.9899,19.9691,13.6318,16.8005,3.3236,69796.3711,20.1812,20.1772,20.1792,1.7016,8.9535,20.1772,20.1721,20.1747,1.7089,7.9405,20.1721,20.1202,20.1461,1.7240,1.8216,19.7476,19.7436,19.7456,0.9776,3.3164,19.7436,19.7383,19.7409,1.0165,3.2652,19.7383,18.0477,18.8930,0.0599,0.0018,18.3009,18.5525,18.4267,-4.0004,0.2196,18.5525,18.8777,18.7151,-7.9366,0.1684,20.1812,20.0375,20.1093,1.7872,-2.6871,13.8779,13.8734,13.8756,1.9570,-8.9834,13.7843,13.7772,13.7807,1.8415,-7.9704,13.6189,13.5592,13.5891,2.0112,-1.8515,13.6268,13.6189,13.6228,1.9302,-3.3463,13.6311,13.6172,13.6241,1.9095,-3.2951,15.3148,15.1745,15.2447,0.0949,-0.0317,14.0944,15.3148,14.7046,-22.0857,-0.2495,13.6318,14.3571,13.9945,-10.4263,-0.1983,13.6318,13.5201,13.5760,1.1894,2.6572,26.5639,2075.7380,-245555.6000,296005.2227
6659.0000,13.9650,20.3570,0.0000,260143.3000,-260143.3000,12.2941,0.0000,42960.7814,42960.7814,598.4221,303104.0814,0.0000,-303104.0814,20.3524,14.8420,29355.2000,0.0000,29355.2000,-1.0645,6731.2800,0.0000,6731.2800,47.8822,0.0000,22623.9200,22623.9200,13.8647,19.5422,0.0000,44494.1000,-44494.1000,2.3641,0.0000,7276.4931,7276.4931,115.1389,51770.5931,0.0000,-51770.5931,19.8253,14.3250,1654.2000,0.0000,1654.2000,-0.0600,381.6394,0.0000,381.6394,2.7134,0.0000,1272.5606,1272.5606,14.0755,18.5608,399.7000,3893.2000,-3493.5000,0.2445,82.2204,654.0131,736.2335,11.9263,4547.2131,317.4796,-4229.7335,18.5153,13.0410,1654.2000,0.0000,1654.2000,-0.0600,387.6562,0.0000,387.6562,2.7566,0.0000,1266.5438,1266.5438,20.3463,14.0174,17.1818,4.1342,167436.6718,19.8208,13.8010,16.8109,3.5391,84937.4174,20.0203,13.8446,16.9325,3.6307,76245.3822,20.3570,20.3524,20.3547,2.1326,9.4446,20.3524,20.3463,20.3494,2.1226,8.3802,20.3463,20.2743,20.3103,1.9957,1.5210,19.8288,19.8253,19.8270,0.9974,3.8852,19.8253,19.8208,19.8230,1.0055,3.8252,19.8208,18.5599,19.1903,3.6029,0.1670,18.5604,18.5153,18.5379,1.3556,0.4114,18.5153,18.5575,18.5364,-2.1422,0.3514,20.3570,20.2007,20.2789,2.0607,-2.8495,14.0618,14.0569,14.0593,2.2313,-9.4716,13.9713,13.9630,13.9671,2.2636,-8.4071,13.8647,13.7670,13.8158,2.7512,-1.5479,13.8752,13.8647,13.8699,2.9966,-3.9121,13.8874,13.8682,13.8778,3.0757,-3.8521,14.0755,15.5169,14.7962,-5.3978,-0.1939,13.7811,14.0755,13.9283,-9.3536,-0.4383,13.8446,13.8985,13.8715,-1.4693,-0.3784,13.8446,13.6564,13.7505,2.1208,2.8226,29.6656,2318.1094,-275467.3000,328619.4715
6660.0000,14.1050,20.5001,0.0000,273203.6000,-273203.6000,12.9114,0.0000,45267.8553,45267.8553,629.1759,318471.4553,0.0000,-318471.4553,20.4965,14.9834,25444.8000,0.0000,25444.8000,-0.9227,5824.9852,0.0000,5824.9852,41.4105,0.0000,19619.8148,19619.8148,13.9812,19.6601,0.0000,48895.6000,-48895.6000,2.5980,0.0000,8009.8369,8009.8369,126.6544,56905.4369,0.0000,-56905.4369,19.9478,14.4451,1960.9000,0.0000,1960.9000,-0.0711,451.7521,0.0000,451.7521,3.2131,0.0000,1509.1479,1509.1479,13.8805,19.3005,42.0000,5032.6000,-4990.6000,0.2795,8.6658,843.4996,852.1654,13.6468,5876.0996,33.3342,-5842.7654,18.9791,13.4953,1960.9000,0.0000,1960.9000,-0.0711,456.9587,0.0000,456.9587,3.2693,0.0000,1503.9413,1503.9413,20.4918,14.1655,17.3286,4.4354,179635.2863,19.9416,13.9304,16.9360,3.7931,91034.0127,20.1932,13.9463,17.0698,3.9418,82778.4339,20.5001,20.4965,20.4983,1.7472,9.8804,20.4965,20.4918,20.4941,1.7616,8.9577,20.4918,20.4290,20.4604,1.8256,1.5957,19.9527,19.9478,19.9502,1.5007,4.1937,19.9478,19.9416,19.9447,1.4822,4.1226,19.9416,18.9749,19.4582,3.2473,0.1962,19.1662,18.9791,19.0726,6.4681,0.4757,18.9791,18.8965,18.9378,4.8582,0.4046,20.5001,20.3663,20.4332,1.8770,-3.0310,14.1965,14.1931,14.1948,1.6492,-9.9074,14.1220,14.1157,14.1189,1.8456,-8.9847,13.9812,13.9248,13.9530,1.6696,-1.6228,13.9857,13.9812,13.9834,1.3843,-4.2208,13.9851,13.9778,13.9815,1.2656,-4.1497,13.8805,14.9473,14.4139,-4.5993,-0.2233,13.8617,13.8805,13.8711,-0.6766,-0.5027,13.9463,13.9220,13.9342,0.7702,-0.4316,13.9463,13.8146,13.8804,1.5824,3.0039,31.4602,2458.3426,-297723.2000,353447.7329
6661.0000,14.2586,20.6571,0.0000,285230.2000,-285230.2000,13.4797,0.0000,47433.9372,47433.9372,657.4790,332664.1372,0.0000,-332664.1372,20.6533,15.1373,29347.6000,0.0000,29347.6000,-1.0642,6706.4457,0.0000,6706.4457,47.6741,0.0000,22641.1543,22641.1543,14.1101,19.7905,0.0000,61313.6000,-61313.6000,3.2578,0.0000,10063.0529,10063.0529,158.8965,71376.6529,0.0000,-71376.6529,20.0160,14.5120,1874.7000,0.0000,1874.7000,-0.0680,431.5507,0.0000,431.5507,3.0670,0.0000,1443.1493,1443.1493,13.9913,19.5071,0.0000,6016.8000,-6016.8000,0.3303,0.0000,1009.7572,1009.7572,16.1228,7026.5572,0.0000,-7026.5572,19.3698,13.8783,1874.7000,0.0000,1874.7000,-0.0680,434.8374,0.0000,434.8374,3.1063,0.0000,1439.8626,1439.8626,20.6483,14.3107,17.4795,4.7886,193938.4229,20.0128,14.0953,17.0540,4.0240,96576.3458,20.3416,14.0806,17.2111,4.2576,89409.5362,20.6571,20.6533,20.6552,1.9077,10.3363,20.6533,20.6483,20.6508,1.9054,9.2721,20.6483,20.5733,20.6108,1.8302,1.3383,20.0184,20.0160,20.0172,0.8232,4.5961,20.0160,20.0128,20.0144,0.8557,4.5282,20.0128,19.4094,19.7111,3.0659,0.2968,19.4609,19.3698,19.4154,4.1503,0.6271,19.3698,19.3100,19.3399,4.8673,0.5591,20.6571,20.5251,20.5911,1.9197,-3.1434,14.3556,14.3518,14.3537,1.9322,-10.3603,14.2722,14.2661,14.2692,1.8285,-9.2961,14.1101,14.0482,14.0792,1.5373,-1.3623,14.1147,14.1101,14.1124,1.5710,-4.6201,14.1173,14.1088,14.1130,1.6023,-4.5521,13.9913,14.4075,14.1994,-2.5737,-0.3208,14.0267,13.9913,14.0090,1.6790,-0.6510,14.0806,14.0439,14.0623,1.5607,-0.5831,14.0806,13.9493,14.0150,1.6378,3.1194,34.0162,2658.0741,-319463.6000,379924.3049
6662.0000,14.3876,20.7889,0.0000,297629.7000,-297629.7000,14.0657,0.0000,49648.9157,49648.9157,686.7581,347278.6157,0.0000,-347278.6157,20.7858,15.2673,27929.4000,0.0000,27929.4000,-1.0128,6372.7813,0.0000,6372.7813,45.2797,0.0000,21556.6187,21556.6187,14.2137,19.8953,0.0000,65951.5000,-65951.5000,3.5042,0.0000,10840.7917,10840.7917,171.0066,76792.2917,0.0000,-76792.2917,20.1196,14.6136,1268.6000,0.0000,1268.6000,-0.0460,291.6776,0.0000,291.6776,2.0736,0.0000,976.9224,976.9224,14.1301,19.6472,0.0000,6364.2000,-6364.2000,0.3494,0.0000,1069.8007,1069.8007,17.0557,7434.0007,0.0000,-7434.0007,19.6139,14.1177,1268.6000,0.0000,1268.6000,-0.0460,293.4045,0.0000,293.4045,2.0911,0.0000,975.1955,975.1955,20.7818,14.4477,17.6148,5.0714,205393.4756,20.1151,14.2216,17.1684,4.2469,101924.5915,20.5003,14.1966,17.3484,4.5424,95390.5289,20.7889,20.7858,20.7873,1.6092,10.7715,20.7858,20.7818,20.7838,1.6194,9.7587,20.7818,20.7141,20.7479,1.6692,1.3515,20.1232,20.1196,20.1214,1.2717,4.8557,20.1196,20.1151,20.1174,1.2573,4.8097,20.1151,19.6942,19.9047,2.3506,0.3258,19.6699,19.6139,19.6419,2.7486,0.6752,19.6139,19.5799,19.5969,3.1164,0.6292,20.7889,20.6761,20.7325,1.7205,-3.2942,14.4834,14.4804,14.4819,1.5621,-10.7947,14.4075,14.4023,14.4049,1.6521,-9.7819,14.2137,14.1611,14.1874,1.3203,-1.3747,14.2172,14.2137,14.2154,1.2576,-4.8789,14.2197,14.2134,14.2165,1.2637,-4.8329,14.1301,14.1951,14.1626,-0.4298,-0.3490,14.1629,14.1301,14.1465,1.6743,-0.6984,14.1966,14.1661,14.1814,1.4516,-0.6524,14.1966,14.0812,14.1389,1.5102,3.2710,35.7395,2792.7347,-339478.8000,402708.5959
6663.0000,14.4819,20.8852,0.0000,305008.8000,-305008.8000,14.4144,0.0000,50995.0643,50995.0643,704.3874,356003.8643,0.0000,-356003.8643,20.8830,15.3628,26508.0000,0.0000,26508.0000,-0.9612,6041.8186,0.0000,6041.8186,42.9031,0.0000,20466.1814,20466.1814,14.2864,19.9688,0.0000,66654.5000,-66654.5000,3.5416,0.0000,10968.1710,10968.1710,172.9037,77622.6710,0.0000,-77622.6710,20.2146,14.7068,1220.2000,0.0000,1220.2000,-0.0442,280.2416,0.0000,280.2416,1.9918,0.0000,939.9584,939.9584,14.2298,19.7479,0.0000,6052.1000,-6052.1000,0.3322,0.0000,1018.5428,1018.5428,16.2218,7070.6428,0.0000,-7070.6428,19.7836,14.2841,1220.2000,0.0000,1220.2000,-0.0442,281.6489,0.0000,281.6489,2.0049,0.0000,938.5511,938.5511,20.8802,14.5445,17.7123,5.2006,210625.0351,20.2106,14.2989,17.2547,4.3674,104816.8460,20.6377,14.2708,17.4542,4.7037,98777.8639,20.8852,20.8830,20.8841,1.1825,11.0196,20.8830,20.8802,20.8816,1.1946,10.0584,20.8802,20.8303,20.8552,1.3095,1.4391,20.2178,20.2146,20.2162,1.1586,4.9807,20.2146,20.2106,20.2126,1.1637,4.9365,20.2106,19.8981,20.0543,1.8205,0.3395,19.8238,19.7836,19.8037,1.9671,0.6718,19.7836,19.7604,19.7720,2.1272,0.6275,20.8852,20.7999,20.8425,1.3431,-3.3948,14.5734,14.5714,14.5724,1.1062,-11.0441,14.5017,14.4982,14.4999,1.1620,-10.0829,14.2864,14.2495,14.2679,0.9870,-1.4636,14.2888,14.2864,14.2876,0.8852,-5.0052,14.2892,14.2850,14.2871,0.8664,-4.9610,14.2298,14.1673,14.1986,0.4493,-0.3641,14.2526,14.2298,14.2412,1.1574,-0.6963,14.2708,14.2504,14.2606,0.9706,-0.6520,14.2708,14.1886,14.2297,1.1101,3.3703,36.4941,2851.7035,-348767.0000,414219.7450
