Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6664.0000,14.5257,20.9300,0.0000,302728.7000,-302728.7000,14.3067,0.0000,50667.1823,50667.1823,699.5604,353395.8823,0.0000,-353395.8823,20.9289,15.4079,22600.9000,0.0000,22600.9000,-0.8196,5148.6309,0.0000,5148.6309,36.5345,0.0000,17452.2691,17452.2691,14.3201,20.0030,0.0000,63570.0000,-63570.0000,3.3777,0.0000,10465.8604,10465.8604,164.9525,74035.8604,0.0000,-74035.8604,20.2830,14.7739,1560.9000,0.0000,1560.9000,-0.0566,358.2072,0.0000,358.2072,2.5448,0.0000,1202.6928,1202.6928,14.2858,19.8044,0.0000,6138.1000,-6138.1000,0.3369,0.0000,1033.7072,1033.7072,16.4542,7171.8072,0.0000,-7171.8072,19.8913,14.3897,1560.9000,0.0000,1560.9000,-0.0566,359.8370,0.0000,359.8370,2.5591,0.0000,1201.0630,1201.0630,20.9276,14.5918,17.7597,5.1555,208796.5642,20.2800,14.3263,17.3032,4.3601,104643.0622,20.7319,14.2995,17.5157,4.7108,98925.7690,20.9300,20.9289,20.9295,0.5621,10.9107,20.9289,20.9276,20.9283,0.5780,10.0911,20.9276,20.9018,20.9147,0.7321,1.5468,20.2853,20.2830,20.2841,0.8348,4.9245,20.2830,20.2800,20.2815,0.8465,4.8679,20.2800,20.0394,20.1597,1.2866,0.3110,19.9172,19.8913,19.9042,1.2276,0.6479,19.8913,19.8755,19.8834,1.3590,0.5913,20.9300,20.8811,20.9055,0.7746,-3.3960,14.6097,14.6088,14.6093,0.4598,-10.9359,14.5468,14.5450,14.5459,0.5693,-10.1163,14.3201,14.3017,14.3109,0.5329,-1.5720,14.3212,14.3201,14.3206,0.4137,-4.9498,14.3178,14.3160,14.3169,0.3735,-4.8932,14.2858,14.2014,14.2436,0.5579,-0.3362,14.2985,14.2858,14.2921,0.6294,-0.6731,14.2995,14.2901,14.2948,0.4276,-0.6165,14.2995,14.2559,14.2777,0.5939,3.3708,35.9796,2811.4942,-346714.1000,412365.3954
6665.0000,14.5457,20.9504,0.0000,311169.4000,-311169.4000,14.7056,0.0000,52104.9345,52104.9345,719.2757,363274.3345,0.0000,-363274.3345,20.9499,15.4285,14768.3000,0.0000,14768.3000,-0.5355,3363.5193,0.0000,3363.5193,23.8592,0.0000,11404.7807,11404.7807,14.3277,20.0106,0.0000,51301.5000,-51301.5000,2.7258,0.0000,8446.9890,8446.9890,133.1368,59748.4890,0.0000,-59748.4890,20.4051,14.8937,1012.9000,0.0000,1012.9000,-0.0367,232.1221,0.0000,232.1221,1.6499,0.0000,780.7779,780.7779,14.3194,19.8383,0.0000,6277.5000,-6277.5000,0.3446,0.0000,1057.6095,1057.6095,16.8290,7335.1095,0.0000,-7335.1095,19.9098,14.4078,1012.9000,0.0000,1012.9000,-0.0367,233.4551,0.0000,233.4551,1.6583,0.0000,779.4449,779.4449,20.9493,14.6468,17.7981,5.1520,208655.2858,20.3998,14.3281,17.3640,4.4669,107206.1446,20.8063,14.3356,17.5710,4.7605,99970.1353,20.9504,20.9499,20.9502,0.2647,11.1695,20.9499,20.9493,20.9496,0.2728,10.6339,20.9493,20.9395,20.9444,0.3737,2.0504,20.4094,20.4051,20.4073,1.5005,4.7763,20.4051,20.3998,20.4024,1.4742,4.7395,20.3998,20.0697,20.2347,0.9201,0.1617,19.9122,19.9098,19.9110,0.0965,0.5062,19.9098,19.9054,19.9076,0.3071,0.4695,20.9504,20.9259,20.9382,0.4085,-3.5361,14.6228,14.6225,14.6226,0.1761,-11.1984,14.5837,14.5823,14.5830,0.4625,-10.6629,14.3277,14.3229,14.3253,0.1884,-2.0794,14.3279,14.3277,14.3278,0.1011,-4.8052,14.3240,14.3236,14.3238,0.0984,-4.7685,14.3194,14.2248,14.2721,0.3582,-0.1906,14.3296,14.3194,14.3245,0.4050,-0.5352,14.3356,14.3238,14.3297,0.4361,-0.4985,14.3356,14.3003,14.3180,0.5012,3.5071,35.5216,2775.7099,-351954.3000,415831.5657
6666.0000,14.2371,20.6351,0.0000,211109.5000,-211109.5000,9.9768,0.0000,35089.6106,35089.6106,488.0499,246199.1106,0.0000,-246199.1106,20.6452,15.1293,12191.3000,0.0000,12191.3000,-0.4421,2786.1835,0.0000,2786.1835,19.6906,0.0000,9405.1165,9405.1165,13.9044,19.5823,0.0000,18951.2000,-18951.2000,1.0069,0.0000,3101.0291,3101.0291,49.1834,22052.2291,0.0000,-22052.2291,20.3303,14.8203,853.2000,0.0000,853.2000,-0.0309,195.6924,0.0000,195.6924,1.3876,0.0000,657.5076,657.5076,14.3183,19.8372,0.0000,6285.4000,-6285.4000,0.3450,0.0000,1058.9261,1058.9261,16.8509,7344.3261,0.0000,-7344.3261,19.8793,14.3779,853.2000,0.0000,853.2000,-0.0309,196.7171,0.0000,196.7171,1.3965,0.0000,656.4829,656.4829,20.6573,14.2009,17.4291,3.3279,134781.4980,20.3390,13.8174,17.0782,3.0254,72608.7518,20.7849,13.7603,17.2726,3.2587,68433.5292,20.6351,20.6452,20.6401,-3.7268,7.6265,20.6452,20.6573,20.6512,-3.5864,7.1844,20.6573,20.7479,20.7026,-2.9039,1.7719,20.3255,20.3303,20.3279,-0.9430,2.7789,20.3303,20.3355,20.3329,-0.8249,2.7480,19.8372,20.4076,20.1224,-1.3413,-0.1387,19.8372,19.8793,19.8582,-0.6219,0.2063,19.8793,19.8900,19.8846,-0.2624,0.1754,20.6351,20.8517,20.7434,-2.3359,-2.3504,14.2360,14.2484,14.2422,-4.5761,-7.6483,14.1598,14.1812,14.1705,-4.9628,-7.2062,13.9044,14.0359,13.9701,-4.2711,-1.7938,13.8785,13.9044,13.8914,-5.2514,-2.8007,13.8174,13.8680,13.8427,-5.7910,-2.7698,13.8174,14.4782,14.1478,-1.4847,0.1169,14.1358,14.2364,14.1861,-1.6556,-0.2282,13.7603,14.0978,13.9291,-4.8205,-0.1972,13.7603,14.2001,13.9802,-4.0618,2.3286,22.6303,1768.3638,-222448.4000,275823.7790
6667.0000,14.0274,20.4208,0.0000,203008.7000,-203008.7000,9.5940,0.0000,33575.1199,33575.1199,468.3606,236583.8199,0.0000,-236583.8199,20.4282,14.9163,12192.7000,0.0000,12192.7000,-0.4421,2793.4127,0.0000,2793.4127,19.7691,0.0000,9399.2873,9399.2873,13.6855,19.3610,0.0000,10032.2000,-10032.2000,0.5330,0.0000,1636.4359,1636.4359,25.9906,11668.6359,0.0000,-11668.6359,20.2694,14.7606,669.4000,0.0000,669.4000,-0.0243,153.6431,0.0000,153.6431,1.0897,0.0000,515.7569,515.7569,14.2308,19.7489,0.0000,5479.4000,-5479.4000,0.3008,0.0000,922.1707,922.1707,14.6900,6401.5707,0.0000,-6401.5707,19.8547,14.3538,669.4000,0.0000,669.4000,-0.0243,154.3838,0.0000,154.3838,1.0961,0.0000,515.0162,515.0162,20.4374,14.0798,17.2586,3.0083,121835.0846,20.2697,13.6378,16.9537,2.8243,67783.3358,20.6361,13.6232,17.1296,2.9865,62717.1862,20.4208,20.4282,20.4245,-2.5874,7.3391,20.4282,20.4374,20.4328,-2.6217,6.8969,20.4374,20.5153,20.4763,-2.7158,1.9284,20.2653,20.2694,20.2673,-0.7161,2.4614,20.2694,20.2745,20.2719,-0.7205,2.4371,19.7489,20.2146,19.9817,-1.6824,-0.2128,19.7489,19.8547,19.8018,-0.6665,0.0880,19.8547,19.8780,19.8663,-0.2062,0.0637,20.4208,20.6575,20.5392,-2.4493,-2.2549,14.0562,14.0624,14.0593,-2.1924,-7.3632,13.9919,14.0013,13.9966,-2.0841,-6.9211,13.6855,13.7683,13.7269,-2.9205,-1.9525,13.6713,13.6855,13.6784,-2.5554,-2.4855,13.6378,13.6606,13.6492,-2.3207,-2.4613,13.6378,14.2728,13.9553,-2.3088,0.1887,14.0141,14.1602,14.0871,-1.1793,-0.1121,13.6232,13.9202,13.7717,-1.8841,-0.0879,13.6232,13.9119,13.7675,-2.5513,2.2308,20.8097,1626.0972,-204988.8000,252335.6066
6668.0000,13.7773,20.1654,0.0000,131005.4000,-131005.4000,6.1912,0.0000,21538.8586,21538.8586,301.8238,152544.2586,0.0000,-152544.2586,20.1785,14.6714,12173.3000,0.0000,12173.3000,-0.4414,2796.9888,0.0000,2796.9888,19.7924,0.0000,9376.3112,9376.3112,13.3424,19.0140,0.0000,3102.6000,-3102.6000,0.1649,0.0000,503.6497,503.6497,8.0309,3606.2497,0.0000,-3606.2497,20.1741,14.6671,726.8000,0.0000,726.8000,-0.0264,167.0011,0.0000,167.0011,1.1841,0.0000,559.7989,559.7989,14.1058,19.6227,0.0000,4824.0000,-4824.0000,0.2648,0.0000,810.6658,810.6658,12.9316,5634.6658,0.0000,-5634.6658,19.8529,14.3520,726.8000,0.0000,726.8000,-0.0264,167.6256,0.0000,167.6256,1.1905,0.0000,559.1744,559.1744,20.1950,13.6923,16.9436,1.8971,76831.7621,20.1711,13.1922,16.6817,1.8324,43977.6843,20.5160,13.1597,16.8379,1.9315,40561.5801,20.1654,20.1785,20.1719,-3.0331,4.7812,20.1785,20.1950,20.1868,-2.9540,4.3398,20.1950,20.3111,20.2531,-2.6795,1.2764,20.1627,20.1741,20.1684,-1.1788,1.4413,20.1741,20.1874,20.1808,-1.0854,1.4149,19.6227,20.0656,19.8441,-1.6458,-0.2189,19.6227,19.8529,19.7378,-0.7578,0.0459,19.8529,19.8706,19.8617,-0.0410,0.0196,20.1654,20.5250,20.3452,-2.3266,-1.4100,13.7575,13.7728,13.7652,-3.5351,-4.7965,13.6352,13.6649,13.6500,-4.1676,-4.3551,13.3424,13.4997,13.4210,-3.6767,-1.2917,13.3017,13.3424,13.3220,-4.2862,-1.4566,13.1922,13.2766,13.2344,-4.9906,-1.4302,13.1922,14.1151,13.6536,-3.6253,0.2036,14.1636,14.0750,14.1193,0.4032,-0.0612,13.1597,14.0213,13.5905,-2.1717,-0.0349,13.1597,13.7928,13.4762,-3.5008,1.3947,13.1899,1030.6751,-125305.1000,161371.0266
6669.0000,13.5690,19.9527,0.0000,120403.1000,-120403.1000,5.6901,0.0000,19699.0555,19699.0555,276.9420,140102.1555,0.0000,-140102.1555,19.9648,14.4618,10321.8000,0.0000,10321.8000,-0.3743,2377.4643,0.0000,2377.4643,16.8359,0.0000,7944.3357,7944.3357,13.1242,18.7934,0.0000,1390.1000,-1390.1000,0.0739,0.0000,224.9786,224.9786,3.5933,1615.0786,0.0000,-1615.0786,20.0401,14.5356,446.3000,0.0000,446.3000,-0.0162,102.7083,0.0000,102.7083,0.7280,0.0000,343.5917,343.5917,13.8315,19.3458,0.0000,4154.6000,-4154.6000,0.2281,0.0000,695.9475,695.9475,11.1355,4850.5475,0.0000,-4850.5475,19.9933,14.4897,446.3000,0.0000,446.3000,-0.0162,102.7642,0.0000,102.7642,0.7310,0.0000,343.5358,343.5358,19.9803,13.5782,16.7793,1.7027,68959.9340,20.0482,13.0402,16.5442,1.6775,40259.7299,20.3453,13.0292,16.6872,1.7512,36775.7459,19.9527,19.9648,19.9588,-2.5579,4.3881,19.9648,19.9803,19.9725,-2.5701,4.0138,19.9803,20.0969,20.0386,-2.5732,1.2211,20.0225,20.0401,20.0313,-1.6398,1.2950,20.0401,20.0612,20.0506,-1.5556,1.2788,19.3458,19.9697,19.6577,-2.2344,-0.2106,19.3458,19.9933,19.6695,-0.8086,0.0174,19.9933,19.7368,19.8650,0.0549,0.0012,19.9527,20.3459,20.1493,-2.3490,-1.3020,13.5751,13.5856,13.5804,-2.2153,-4.4027,13.4775,13.4928,13.4851,-1.9752,-4.0284,13.1242,13.2499,13.1870,-2.8090,-1.2357,13.0974,13.1242,13.1108,-2.5347,-1.3096,13.0402,13.0794,13.0598,-2.0923,-1.2934,13.0402,13.7929,13.4166,-2.8463,0.1961,14.2338,14.0677,14.1508,0.3948,-0.0320,13.0292,13.9718,13.5005,-1.0714,-0.0158,13.0292,13.5124,13.2708,-2.4641,1.2875,11.9322,932.3965,-114733.4000,145995.4097
6670.0000,13.4375,19.8184,0.0000,93982.2000,-93982.2000,4.4415,0.0000,15329.1130,15329.1130,215.8770,109311.3130,0.0000,-109311.3130,19.8282,14.3278,10077.3000,0.0000,10077.3000,-0.3654,2324.8485,0.0000,2324.8485,16.4826,0.0000,7752.4515,7752.4515,13.0654,18.7340,0.0000,6030.5000,-6030.5000,0.3204,0.0000,975.2142,975.2142,15.5750,7005.7142,0.0000,-7005.7142,19.6651,14.1678,360.3000,0.0000,360.3000,-0.0131,83.2808,0.0000,83.2808,0.5887,0.0000,277.0192,277.0192,13.8535,19.3681,0.0000,3260.4000,-3260.4000,0.1790,0.0000,546.2965,546.2965,8.7362,3806.6965,0.0000,-3806.6965,19.6969,14.1990,360.3000,0.0000,360.3000,-0.0131,83.2497,0.0000,83.2497,0.5891,0.0000,277.0503,277.0503,19.8412,13.4037,16.6224,1.3946,56479.4938,19.7385,13.0410,16.3897,1.3058,31338.6283,20.1737,12.8967,16.5352,1.4188,29793.9511,19.8184,19.8282,19.8233,-1.6197,3.4360,19.8282,19.8412,19.8347,-1.6485,3.0706,19.8412,19.9573,19.8993,-1.6665,0.7959,19.6062,19.6651,19.6356,-4.7602,1.1163,19.6651,19.7314,19.6982,-4.2378,1.1033,19.3681,19.8093,19.5887,-0.8185,-0.1099,19.3681,19.6969,19.5325,-1.6389,0.0691,19.6969,19.8398,19.7683,-1.1520,0.0560,19.8184,20.1923,20.0053,-1.7224,-1.0055,13.4546,13.4633,13.4590,-1.4504,-3.4460,13.3337,13.3510,13.3423,-1.7082,-3.0806,13.0654,13.1362,13.1008,-1.0256,-0.8059,13.0582,13.0654,13.0618,-0.5758,-1.1263,13.0410,13.0452,13.0431,-0.1865,-1.1132,13.0410,13.6092,13.3251,-1.0892,0.0999,13.6736,14.1624,13.9180,-2.7943,-0.0790,12.8967,13.5695,13.2331,-3.2119,-0.0660,12.8967,13.3480,13.1223,-1.7769,0.9955,9.8290,768.0509,-92475.2000,117612.0732
6671.0000,13.3336,19.7123,0.0000,80164.4000,-80164.4000,3.7885,0.0000,13043.7118,13043.7118,183.9802,93208.1118,0.0000,-93208.1118,19.7213,14.2230,10081.6000,0.0000,10081.6000,-0.3656,2328.7527,0.0000,2328.7527,16.5189,0.0000,7752.8473,7752.8473,13.0459,18.7144,0.0000,7546.1000,-7546.1000,0.4010,0.0000,1219.9841,1219.9841,19.4849,8766.0841,0.0000,-8766.0841,19.4341,13.9414,351.3000,0.0000,351.3000,-0.0127,81.4221,0.0000,81.4221,0.5768,0.0000,269.8779,269.8779,13.7845,19.2985,0.0000,2366.3000,-2366.3000,0.1299,0.0000,396.1715,396.1715,6.3406,2762.4715,0.0000,-2762.4715,19.5429,14.0481,351.3000,0.0000,351.3000,-0.0127,81.3174,0.0000,81.3174,0.5766,0.0000,269.9826,269.9826,19.7335,13.2615,16.4975,1.2106,49029.6094,19.5005,13.0281,16.2643,1.0896,26150.8865,20.0429,12.7824,16.4127,1.2223,25667.9568,19.7123,19.7213,19.7168,-1.2698,2.9349,19.7213,19.7335,19.7274,-1.2801,2.5693,19.7335,19.8508,19.7921,-1.2783,0.6052,19.3979,19.4341,19.4160,-2.6355,1.0061,19.4341,19.4841,19.4591,-2.8710,0.9934,19.2985,19.8010,19.5497,-0.4553,-0.0542,19.2985,19.5429,19.4207,-1.3340,0.0757,19.5429,19.7218,19.6324,-1.6258,0.0630,19.7123,20.0666,19.8894,-1.3835,-0.8536,13.3585,13.3666,13.3625,-1.1484,-2.9434,13.2193,13.2359,13.2276,-1.3700,-2.5778,13.0459,13.0842,13.0651,-0.4164,-0.6137,13.0432,13.0459,13.0446,-0.1934,-1.0146,13.0281,13.0318,13.0299,-0.1441,-1.0019,13.0281,13.5454,13.2867,-0.4475,0.0456,13.3847,13.9141,13.6494,-3.2269,-0.0843,12.7824,13.2665,13.0245,-2.5027,-0.0715,12.7824,13.2185,13.0005,-1.4557,0.8451,8.5861,670.9267,-79292.6000,100848.4527
6672.0000,13.2445,19.6182,18.4000,64639.3000,-64620.9000,3.0558,3.8232,10495.8498,10499.6730,148.2973,75135.1498,14.5768,-75120.5730,19.6280,14.1315,10066.6000,0.0000,10066.6000,-0.3650,2327.8392,0.0000,2327.8392,16.5173,0.0000,7738.7608,7738.7608,12.9510,18.6184,0.0000,4963.4000,-4963.4000,0.2637,0.0000,801.4054,801.4054,12.8151,5764.8054,0.0000,-5764.8054,19.3780,13.8864,350.3000,0.0000,350.3000,-0.0127,81.2443,0.0000,81.2443,0.5769,0.0000,269.0557,269.0557,13.6683,19.1811,0.0000,1583.1000,-1583.1000,0.0869,0.0000,264.6955,264.6955,4.2417,1847.7955,0.0000,-1847.7955,19.5072,14.0130,350.3000,0.0000,350.3000,-0.0127,81.1202,0.0000,81.1202,0.5761,0.0000,269.1798,269.1798,19.6413,13.0887,16.3650,0.9410,38111.5417,19.4233,12.8579,16.1406,0.8486,20365.8620,19.9634,12.6003,16.2819,0.9517,19985.2631,19.6182,19.6280,19.6231,-1.1161,2.3781,19.6280,19.6413,19.6347,-1.1040,2.0131,19.6413,19.7607,19.7010,-1.0842,0.5051,19.3689,19.3780,19.3734,-0.4986,0.7689,19.3780,19.3975,19.3877,-0.8460,0.7562,19.1811,19.8292,19.5052,-0.5227,-0.0481,19.1811,19.5072,19.3441,-0.9089,0.0388,19.5072,19.6604,19.5838,-0.5713,0.0261,19.6182,19.9751,19.7967,-1.1047,-0.6776,13.2595,13.2697,13.2646,-1.1672,-2.3860,13.0765,13.1020,13.0892,-1.6547,-2.0210,12.9510,13.0404,12.9957,-0.8220,-0.5130,12.9287,12.9510,12.9399,-1.2484,-0.7768,12.8579,12.9128,12.8853,-1.7297,-0.7641,12.8579,13.6169,13.2374,-0.5809,0.0402,13.4224,13.7125,13.5674,-0.9736,-0.0467,12.6003,13.2018,12.9011,-1.4746,-0.0340,12.6003,13.1549,12.8776,-1.4673,0.6697,6.7635,528.5087,-60400.2000,78462.6669
6673.0000,13.1496,19.5200,25.3000,63120.9000,-63095.6000,2.9844,5.2652,10226.7768,10232.0420,144.7496,73347.6768,20.0348,-73327.6420,19.5305,14.0359,10120.6000,0.0000,10120.6000,-0.3670,2343.0175,0.0000,2343.0175,16.6262,0.0000,7777.5825,7777.5825,12.8156,18.4816,0.0000,2837.6000,-2837.6000,0.1508,0.0000,457.3346,457.3346,7.3238,3294.9346,0.0000,-3294.9346,19.4010,13.9090,358.9000,0.0000,358.9000,-0.0130,83.2162,0.0000,83.2162,0.5915,0.0000,275.6838,275.6838,13.5634,19.0754,0.0000,1199.1000,-1199.1000,0.0658,0.0000,200.2538,200.2538,3.2125,1399.3538,0.0000,-1399.3538,19.4656,13.9723,358.9000,0.0000,358.9000,-0.0130,83.1526,0.0000,83.1526,0.5905,0.0000,275.7474,275.7474,19.5449,13.0189,16.2819,0.8726,35338.9040,19.4303,12.6969,16.0636,0.8103,19446.1147,19.8869,12.5050,16.1960,0.8883,18654.4107,19.5200,19.5305,19.5253,-1.1658,2.3224,19.5305,19.5449,19.5377,-1.1555,1.9554,19.5449,19.6620,19.6034,-1.1625,0.5515,19.4086,19.4010,19.4048,0.3935,0.7023,19.4010,19.3974,19.3992,0.1537,0.6892,19.0754,19.8102,19.4428,-0.7376,-0.0595,19.0754,19.5743,19.3248,-0.2179,0.0063,19.8869,19.3644,19.6257,0.5202,-0.0067,19.5200,19.8869,19.7035,-1.1094,-0.6619,13.1754,13.1844,13.1799,-1.0067,-2.3313,12.9991,13.0147,13.0069,-0.9790,-1.9643,12.8156,12.9494,12.8825,-1.3510,-0.5603,12.7828,12.8156,12.7992,-1.6828,-0.7111,12.6969,12.7618,12.7294,-1.8673,-0.6981,12.6969,13.6259,13.1614,-0.9014,0.0507,13.8742,13.3544,13.6143,0.5807,-0.0151,12.5050,13.2764,12.8907,-0.1101,-0.0021,12.5050,13.0254,12.7652,-1.3417,0.6530,6.3521,496.3657,-56293.9000,73439.4295
6674.0000,13.0775,19.4266,122.5000,56897.0000,-56774.5000,2.6953,25.5241,9203.0267,9228.5508,130.6562,66100.0267,96.9759,-66003.0508,19.4376,13.9448,10089.3000,0.0000,10089.3000,-0.3659,2338.3387,0.0000,2338.3387,16.5959,0.0000,7750.9613,7750.9613,12.6738,18.1265,38.4000,1721.6000,-1683.2000,0.0936,8.0760,276.9472,285.0232,4.5470,1998.5472,30.3240,-1968.2232,19.3615,13.8702,349.3000,0.0000,349.3000,-0.0127,81.0283,0.0000,81.0283,0.5755,0.0000,268.2717,268.2717,13.5929,18.2575,73.7000,894.0000,-820.3000,0.0547,15.2748,149.3505,164.6253,2.6755,1043.3505,58.4252,-984.9253,19.5579,14.0628,349.3000,0.0000,349.3000,-0.0127,80.8402,0.0000,80.8402,0.5751,0.0000,268.4598,268.4598,19.4530,12.9592,16.2061,0.7583,30712.3294,19.4512,12.5317,15.9915,0.7272,17453.8354,19.8075,12.4194,16.1135,0.7765,16306.0885,19.4266,19.4376,19.4321,-1.1095,2.1039,19.4376,19.4530,19.4453,-1.1001,1.7380,19.4530,19.5712,19.5121,-1.0877,0.5118,19.3478,19.3615,19.3547,-0.5901,0.6054,19.3615,19.3726,19.3670,-0.3734,0.5927,18.3496,20.2123,19.2809,-1.9382,-0.0612,19.5579,19.1247,19.3413,0.2138,-0.0065,19.8075,19.5579,19.6827,0.7035,-0.0192,19.4266,19.8075,19.6170,-1.0283,-0.5914,13.1130,13.1204,13.1167,-0.7477,-2.1123,12.9225,12.9388,12.9307,-0.9045,-1.7465,12.6738,12.8362,12.7550,-1.5238,-0.5203,12.6346,12.6738,12.6542,-1.7349,-0.6139,12.5317,12.6086,12.5701,-1.9067,-0.6012,12.5317,13.6081,13.0699,-1.0898,0.0528,14.0628,13.1856,13.6242,0.1344,-0.0020,14.0628,11.9850,13.0239,1.6227,0.0107,12.4115,12.9220,12.6667,-1.1737,0.5829,5.6389,440.6352,-48490.1000,64472.2534
6675.0000,13.0183,19.3423,222.1000,52028.2000,-51806.1000,2.4704,46.3225,8404.0124,8450.3349,119.7071,60432.2124,175.7775,-60256.4349,19.3531,13.8620,10129.8000,0.0000,10129.8000,-0.3673,2350.0777,0.0000,2350.0777,16.6829,0.0000,7779.7223,7779.7223,12.6212,13.6197,911.6000,954.5000,-42.9000,0.1008,191.8848,153.4404,345.3252,4.9816,1107.9404,719.7152,-388.2252,18.6606,13.1831,360.4000,0.0000,360.4000,-0.0131,84.3095,0.0000,84.3095,0.5941,0.0000,276.0905,276.0905,13.2659,14.9889,386.7000,628.5000,-241.8000,0.0643,80.5609,104.6170,185.1779,3.1554,733.1170,306.1391,-426.9779,20.4354,14.9231,360.4000,0.0000,360.4000,-0.0131,82.5627,0.0000,82.5627,0.5926,0.0000,277.8373,277.8373,19.3687,12.9255,16.1471,0.6878,27857.7465,19.2407,12.6153,15.9280,0.6366,15277.8327,19.7321,12.3686,16.0503,0.7075,14857.2088,19.3423,19.3531,19.3477,-1.0031,1.9369,19.3531,19.3687,19.3609,-1.0033,1.5696,19.3687,19.4904,19.4295,-0.9809,0.4486,18.4131,18.6606,18.5369,-9.8540,0.5494,18.6606,18.8898,18.7752,-7.1271,0.5363,14.9889,22.2994,18.6441,-7.6699,-0.0615,14.9889,23.4173,19.2031,-1.6529,0.0027,19.7321,19.6523,19.6922,0.1293,-0.0104,19.3423,19.7321,19.5372,-0.9485,-0.5335,13.0678,13.0736,13.0707,-0.5401,-1.9443,12.8700,12.8828,12.8764,-0.6394,-1.5770,12.6212,12.7337,12.6774,-0.9207,-0.4560,12.6098,12.6212,12.6155,-0.4516,-0.5568,12.6153,12.5960,12.6056,0.4439,-0.5437,12.6153,13.3892,13.0022,-0.8012,0.0541,14.9231,12.6061,13.7646,1.7097,-0.0101,14.9231,11.2541,13.0886,0.7960,0.0030,12.3623,12.8137,12.5880,-0.9346,0.5261,5.2255,408.3316,-41240.2000,57992.7879
6676.0000,12.9633,19.3139,124.7000,68498.9000,-68374.2000,3.2437,26.0321,11050.4986,11076.5307,157.1075,79549.3986,98.6679,-79450.7307,19.3170,13.8266,10090.2000,0.0000,10090.2000,-0.3659,2341.8935,0.0000,2341.8935,16.6362,0.0000,7748.3065,7748.3065,13.0834,15.0373,2794.8000,4424.3000,-1629.5000,0.3887,583.9310,715.6454,1299.5765,19.1401,5139.9454,2210.8690,-2929.0765,17.7360,12.2775,351.1000,0.0000,351.1000,-0.0127,83.0734,0.0000,83.0734,0.5842,0.0000,268.0266,268.0266,19.0550,18.9769,781.9000,516.0000,265.9000,-0.0885,149.9940,93.0364,243.0304,4.3757,609.0364,631.9060,22.8696,19.7162,14.2177,351.1000,0.0000,351.1000,-0.0127,81.1056,0.0000,81.1056,0.5708,0.0000,269.9944,269.9944,19.3226,13.0131,16.1679,0.9471,38359.3523,17.9475,13.7939,15.8707,0.5612,13467.8044,19.5959,12.5326,16.0643,0.9543,20039.5347,19.3139,19.3170,19.3155,-0.3740,2.4834,19.3170,19.3226,19.3198,-0.4802,2.1176,19.3226,19.4036,19.3631,-0.7860,0.5413,17.5788,17.7360,17.6574,-10.5980,0.9300,17.7360,17.9475,17.8417,-11.2497,0.9172,17.9475,19.0919,18.5197,-1.4863,0.0766,19.7162,18.8178,19.2670,0.7864,-0.0119,19.5959,19.7162,19.6560,-0.4209,-0.0247,19.3139,19.5959,19.4549,-0.9782,-0.7602,13.0698,13.0698,13.0698,0.0043,-2.4960,12.9521,12.9398,12.9459,0.8542,-2.1301,13.0834,12.7784,12.9309,3.0739,-0.5539,13.1741,13.0834,13.1287,6.2089,-0.9425,13.4020,13.1863,13.2942,8.3244,-0.9298,18.9353,9.7060,14.3207,15.9257,-0.0891,14.2177,13.3177,13.7677,0.0522,-0.0007,14.2177,12.2450,13.2314,1.7380,0.0121,12.5280,12.6078,12.5679,-0.2277,0.7477,7.2152,563.8049,-58945.4000,71866.6915
6677.0000,13.0673,19.4159,162.4000,74380.5000,-74218.1000,3.5236,33.8434,12028.1387,12061.9821,170.6082,86408.6387,128.5566,-86280.0821,19.4069,13.9147,10127.3000,0.0000,10127.3000,-0.3672,2347.9978,0.0000,2347.9978,16.7053,0.0000,7779.3022,7779.3022,19.3797,16.6240,5423.7000,710.5000,4713.2000,-0.3358,1036.2712,127.6140,1163.8851,16.7182,838.1140,4387.4288,3549.3149,18.9960,13.5112,450.1000,0.0000,450.1000,-0.0163,104.8678,0.0000,104.8678,0.7585,0.0000,345.2322,345.2322,19.3690,18.6272,1277.2000,561.9000,715.3000,-0.1291,244.0581,101.8421,345.9003,5.9375,663.7421,1033.1419,369.3997,19.5274,14.0329,450.1000,0.0000,450.1000,-0.0163,104.2063,0.0000,104.2063,0.7386,0.0000,345.8937,345.8937,19.3966,12.8677,16.1321,0.8266,33477.6462,18.6108,13.0933,15.8520,0.6287,15088.4683,19.4631,12.5686,16.0158,0.7856,16497.4892,19.4159,19.4069,19.4114,1.1730,2.6961,19.4069,19.3966,19.4018,1.0041,2.3288,19.3966,19.3797,19.3882,0.3171,0.9994,19.3797,18.9960,19.1878,18.4841,0.6636,18.9960,18.6764,18.8362,12.0161,0.6473,19.3690,17.9220,18.6455,1.5338,-0.0617,19.5274,19.3690,19.4482,2.2025,-0.1908,19.4631,19.5274,19.4953,-1.9249,-0.2071,19.4159,19.4631,19.4395,-0.1706,-0.8275,13.2623,13.2453,13.2538,2.2356,-2.7150,13.1974,13.1602,13.1788,2.8256,-2.3478,14.3047,13.6279,13.9663,12.5101,-1.0184,13.1735,13.1636,13.1685,0.4956,-0.6826,13.0933,13.1652,13.1293,-1.9752,-0.6663,13.0933,15.2512,14.1722,-1.7759,0.0428,17.7871,15.1654,16.4763,32.7018,0.1719,15.0672,13.9416,14.5044,15.3780,0.1882,12.8882,12.4696,12.6789,1.3549,0.8086,6.9887,546.1101,-57762.1000,65063.6037
6678.0000,13.1726,19.5480,0.0000,148277.1000,-148277.1000,7.0074,0.0000,24036.4482,24036.4482,339.4890,172313.5482,0.0000,-172313.5482,19.5417,14.0469,10092.4000,0.0000,10092.4000,-0.3660,2336.1802,0.0000,2336.1802,16.6280,0.0000,7756.2198,7756.2198,19.4877,17.3140,1999.1000,428.6000,1570.5000,-0.1326,381.4510,77.1424,458.5934,6.0513,505.7424,1617.6490,1111.9066,19.4588,13.9655,414.0000,0.0000,414.0000,-0.0150,95.9263,0.0000,95.9263,0.6858,0.0000,318.0737,318.0737,19.4558,18.8786,1547.1000,756.9000,790.2000,-0.1606,295.3190,137.3849,432.7039,7.3723,894.2849,1251.7810,357.4961,19.4660,13.9726,414.0000,0.0000,414.0000,-0.0150,95.9181,0.0000,95.9181,0.6810,0.0000,318.0819,318.0819,19.5337,13.1678,16.3507,1.9152,77566.6009,19.3413,12.8298,16.0855,1.7631,42315.3804,19.4532,12.9614,16.2073,1.7578,36914.1763,19.5480,19.5417,19.5448,1.6257,5.3036,19.5417,19.5337,19.5377,1.6552,4.9376,19.5337,19.4877,19.5107,1.4936,1.7785,19.4877,19.4588,19.4732,3.4593,1.6459,19.4588,19.3841,19.4214,7.0778,1.6309,19.4558,18.0492,18.7525,1.3064,-0.0540,19.4660,19.4558,19.4609,0.1680,-0.2146,19.4532,19.4660,19.4596,-0.4150,-0.2296,19.5480,19.4532,19.5006,0.7532,-1.7039,13.3217,13.3186,13.3202,0.8159,-5.3344,13.2753,13.2683,13.2718,1.1376,-4.9684,13.2367,13.4632,13.3499,-7.4229,-1.8093,12.8877,12.9142,12.9009,-3.2144,-1.6767,12.8298,12.8779,12.8539,-3.3083,-1.6617,12.8298,15.3280,14.0789,-1.1116,0.0232,18.4304,17.2125,17.8215,16.2486,0.1838,16.9678,15.5143,16.2410,20.9725,0.1988,13.2647,12.7070,12.9858,3.7192,1.6730,13.9128,1087.1684,-134996.0000,156796.1576
6679.0000,13.3300,19.7086,0.0000,204772.5000,-204772.5000,9.6774,0.0000,33316.1475,33316.1475,469.1560,238088.6475,0.0000,-238088.6475,19.7032,14.2052,17132.6000,0.0000,17132.6000,-0.6213,3958.3106,0.0000,3958.3106,28.1774,0.0000,13174.2894,13174.2894,19.6499,15.8303,775.3000,0.0000,775.3000,-0.0426,147.6450,0.0000,147.6450,1.9012,0.0000,627.6550,627.6550,19.6376,14.1409,785.7000,0.0000,785.7000,-0.0285,181.6678,0.0000,181.6678,1.2936,0.0000,604.0322,604.0322,19.4971,18.8998,1825.8000,882.1000,943.7000,-0.1889,348.3434,160.2211,508.5646,8.6617,1042.3211,1477.4566,435.1354,19.5329,14.0383,785.7000,0.0000,785.7000,-0.0285,181.8920,0.0000,181.8920,1.2935,0.0000,603.8080,603.8080,19.6961,13.4314,16.5638,2.6155,105926.6701,19.5806,13.0372,16.3089,2.4586,59007.4210,19.5585,13.2401,16.3993,2.3741,49855.2719,19.7086,19.7032,19.7059,1.9588,7.3499,19.7032,19.6961,19.6996,1.9699,6.7287,19.6961,19.6499,19.6730,1.9748,2.3449,19.6499,19.6376,19.6437,2.0733,2.3023,19.6376,19.6186,19.6281,2.5093,2.2738,19.4971,18.2363,18.8667,1.3928,-0.0643,19.5329,19.4971,19.5150,0.6681,-0.2532,19.5585,19.5329,19.5457,1.0541,-0.2816,19.7086,19.5585,19.6336,1.6195,-2.3274,13.3992,13.3965,13.3978,0.9526,-7.3913,13.3282,13.3252,13.3267,0.6776,-6.7700,13.0705,13.1388,13.1046,-2.9451,-2.3862,13.0291,13.0203,13.0247,1.5093,-2.3436,13.0372,13.0155,13.0263,2.0966,-2.3151,13.0372,14.9770,14.0071,-0.8511,0.0229,18.4751,18.1063,18.2907,5.6778,0.2118,17.6240,16.9126,17.2683,12.4120,0.2403,13.6262,13.1148,13.3705,4.6574,2.2861,19.2201,1501.8880,-184349.5000,214789.3631
6680.0000,13.5431,19.9262,0.0000,224498.8000,-224498.8000,10.6096,0.0000,36707.7542,36707.7542,514.8741,261206.5542,0.0000,-261206.5542,19.9195,14.4173,20884.5000,0.0000,20884.5000,-0.7573,4812.9558,0.0000,4812.9558,34.2755,0.0000,16071.5442,16071.5442,13.3198,18.9716,0.0000,19567.5000,-19567.5000,1.0397,0.0000,3175.4246,3175.4246,52.1381,22742.9246,0.0000,-22742.9246,19.5504,14.0554,1278.3000,0.0000,1278.3000,-0.0464,295.8693,0.0000,295.8693,2.0997,0.0000,982.4307,982.4307,18.8002,19.2916,1729.5000,1533.2000,196.3000,-0.2172,332.8385,275.2901,608.1287,10.0916,1808.4901,1396.6615,-411.8287,19.6117,14.1155,1278.3000,0.0000,1278.3000,-0.0464,295.6558,0.0000,295.6558,2.1026,0.0000,982.6442,982.6442,19.9109,13.6147,16.7628,3.1726,128489.2161,19.5556,13.3802,16.4679,2.8006,67213.4307,19.7277,13.4266,16.5772,2.8575,60008.1337,19.9262,19.9195,19.9228,2.6334,8.0512,19.9195,19.9109,19.9152,2.6162,7.2939,19.9109,19.8430,19.8769,2.4758,2.0029,19.5452,19.5504,19.5478,-1.1422,3.0426,19.5504,19.5556,19.5530,-0.8906,2.9962,19.5556,18.6323,19.0939,2.7579,0.1744,19.6117,19.4834,19.5476,0.4083,-0.0429,19.7277,19.6117,19.6697,1.5116,-0.0892,19.9262,19.7277,19.8270,2.3492,-2.5584,13.5916,13.5857,13.5886,2.3176,-8.0913,13.5157,13.5063,13.5110,2.2393,-7.3340,13.3198,13.2594,13.2896,2.2475,-2.0430,13.3362,13.3198,13.3280,3.6749,-3.0827,13.3553,13.3252,13.3403,3.8038,-3.0363,19.2916,13.0282,16.1599,25.9952,-0.2144,19.2916,17.3537,18.3227,0.4015,0.0028,14.2992,18.0312,16.1652,-13.2967,0.0491,13.5165,13.4063,13.4614,1.1125,2.5183,23.1865,1811.8280,-220428.9000,255710.7804
6681.0000,13.7642,20.1520,0.0000,240540.9000,-240540.9000,11.3677,0.0000,39535.6433,39535.6433,552.4289,280076.5433,0.0000,-280076.5433,20.1456,14.6391,23741.4000,0.0000,23741.4000,-0.8609,5457.0029,0.0000,5457.0029,38.8546,0.0000,18284.3971,18284.3971,13.6873,19.3628,0.0000,37185.5000,-37185.5000,1.9758,0.0000,6065.7897,6065.7897,96.1122,43251.2897,0.0000,-43251.2897,19.6565,14.1595,1383.6000,0.0000,1383.6000,-0.0502,319.8417,0.0000,319.8417,2.2753,0.0000,1063.7583,1063.7583,15.9315,18.5692,1099.4000,2840.9000,-1741.5000,0.2405,219.9668,488.6312,708.5981,11.5019,3329.5312,879.4332,-2450.0981,18.9904,13.5064,1383.6000,0.0000,1383.6000,-0.0502,322.3834,0.0000,322.3834,2.2735,0.0000,1061.2166,1061.2166,20.1372,13.8273,16.9822,3.7926,153602.1365,19.6505,13.6331,16.6418,3.2551,78122.9600,19.8594,13.6658,16.7626,3.3505,70360.0238,20.1520,20.1456,20.1488,2.7421,8.7155,20.1456,20.1372,20.1414,2.7450,7.8546,20.1372,20.0447,20.0909,2.5980,1.5432,19.6618,19.6565,19.6592,1.3588,3.5190,19.6565,19.6505,19.6535,1.2277,3.4688,19.6505,18.7873,19.2189,1.5233,0.1027,18.6345,18.9904,18.8125,-8.8557,0.3433,18.9904,19.1591,19.0748,-7.1638,0.2931,20.1520,19.9368,20.0444,2.6396,-2.6522,13.8462,13.8389,13.8426,3.0800,-8.7408,13.7717,13.7596,13.7656,3.0881,-7.8799,13.6873,13.5480,13.6176,3.9742,-1.5685,13.7046,13.6873,13.6960,4.4561,-3.5443,13.7292,13.6981,13.7136,4.5213,-3.4941,15.9315,16.2547,16.0931,-0.7911,-0.1281,14.5382,15.9315,15.2349,-37.2480,-0.3686,13.6658,14.7008,14.1833,-23.9016,-0.3184,13.6658,13.5158,13.5908,1.5766,2.6269,27.0264,2111.8792,-252959.3000,302085.1203
6682.0000,13.9664,20.3585,0.0000,255728.6000,-255728.6000,12.0855,0.0000,42233.1516,42233.1516,588.1570,297961.7516,0.0000,-297961.7516,20.3529,14.8425,28014.7000,0.0000,28014.7000,-1.0159,6423.8587,0.0000,6423.8587,45.7143,0.0000,21590.8413,21590.8413,13.9398,19.6181,0.0000,52283.6000,-52283.6000,2.7780,0.0000,8559.6834,8559.6834,135.3332,60843.2834,0.0000,-60843.2834,19.8050,14.3051,1416.1000,0.0000,1416.1000,-0.0514,326.7851,0.0000,326.7851,2.3255,0.0000,1089.3149,1089.3149,14.2529,18.5079,548.7000,4226.1000,-3677.4000,0.2742,112.5626,711.4302,823.9928,13.3592,4937.5302,436.1374,-4501.3928,18.7968,13.3167,1416.1000,0.0000,1416.1000,-0.0514,330.7266,0.0000,330.7266,2.3460,0.0000,1085.3734,1085.3734,20.3456,14.0046,17.1751,4.2329,171433.5054,19.7973,13.8013,16.7993,3.6024,86456.5507,19.9710,13.8627,16.9169,3.6699,77066.9166,20.3585,20.3529,20.3557,2.5123,9.2799,20.3529,20.3456,20.3492,2.5242,8.2640,20.3456,20.2386,20.2921,2.4432,1.2544,19.8112,19.8050,19.8081,1.8126,4.0324,19.8050,19.7973,19.8011,1.7971,3.9811,19.7973,19.1108,19.4540,2.8531,0.2426,18.7910,18.7968,18.7939,-0.2088,0.5168,18.7968,18.8423,18.8196,-3.0647,0.4655,20.3585,20.1583,20.2584,2.5975,-2.8056,14.0607,14.0549,14.0578,2.6130,-9.3025,13.9741,13.9649,13.9695,2.4754,-8.2866,13.9398,13.8064,13.8731,3.0983,-1.2770,13.9500,13.9398,13.9449,3.0195,-4.0550,13.9630,13.9454,13.9542,2.9185,-4.0037,14.2529,16.2412,15.2470,-10.1945,-0.2653,13.8951,14.2529,14.0740,-13.9940,-0.5395,13.8627,13.9559,13.9093,-3.2913,-0.4881,13.8627,13.6704,13.7666,2.1369,2.7830,30.1383,2355.0527,-280842.7000,334956.9726
6683.0000,14.1398,20.5357,0.0000,269074.8000,-269074.8000,12.7162,0.0000,44620.6753,44620.6753,619.6733,313695.4753,0.0000,-313695.4753,20.5311,15.0174,29441.7000,0.0000,29441.7000,-1.0676,6737.3162,0.0000,6737.3162,47.9149,0.0000,22704.3838,22704.3838,14.0620,19.7418,0.0000,63369.6000,-63369.6000,3.3671,0.0000,10393.1564,10393.1564,164.1968,73762.7564,0.0000,-73762.7564,19.9030,14.4011,1656.4000,0.0000,1656.4000,-0.0601,381.8007,0.0000,381.8007,2.7149,0.0000,1274.5993,1274.5993,13.9724,19.1596,162.0000,5436.8000,-5274.8000,0.3109,33.3775,912.2185,945.5960,15.1839,6349.0185,128.6225,-6220.3960,19.1926,13.7046,1656.4000,0.0000,1656.4000,-0.0601,385.0138,0.0000,385.0138,2.7512,0.0000,1271.3862,1271.3862,20.5251,14.1723,17.3487,4.6000,186299.0622,19.8982,13.9726,16.9354,3.8616,92678.5767,20.1613,13.9857,17.0735,4.0245,84515.0928,20.5357,20.5311,20.5334,2.1597,9.7601,20.5311,20.5251,20.5281,2.1739,8.6925,20.5251,20.4159,20.4705,2.1681,1.0893,19.9066,19.9030,19.9048,1.1822,4.4563,19.9030,19.8982,19.9006,1.2156,4.3963,19.8982,19.4457,19.6720,2.6454,0.3412,19.3093,19.1926,19.2510,5.5314,0.6521,19.1926,19.1436,19.1681,4.2216,0.5920,20.5357,20.3651,20.4504,2.3325,-2.9561,14.2355,14.2310,14.2332,2.1323,-9.7810,14.1472,14.1397,14.1434,2.1145,-8.7134,14.0620,13.9747,14.0183,1.7681,-1.1101,14.0664,14.0620,14.0642,1.4556,-4.4772,14.0693,14.0619,14.0656,1.3595,-4.4171,13.9724,15.1516,14.5620,-8.2515,-0.3621,13.9439,13.9724,13.9581,-1.3827,-0.6730,13.9857,13.9673,13.9765,0.8260,-0.6129,13.9857,13.8360,13.9108,1.7562,2.9352,32.6607,2552.1499,-304964.7000,363492.7318
6684.0000,14.2515,20.6498,0.0000,280724.2000,-280724.2000,13.2668,0.0000,46676.6843,46676.6843,647.2410,327400.8843,0.0000,-327400.8843,20.6470,15.1311,25519.8000,0.0000,25519.8000,-0.9254,5832.1418,0.0000,5832.1418,41.4377,0.0000,19687.6582,19687.6582,14.1090,19.7894,0.0000,60581.4000,-60581.4000,3.2189,0.0000,9942.7233,9942.7233,157.0511,70524.1233,0.0000,-70524.1233,20.0162,14.5122,1971.2000,0.0000,1971.2000,-0.0715,453.7634,0.0000,453.7634,3.2267,0.0000,1517.4366,1517.4366,14.0123,19.5088,10.9000,6418.5000,-6407.6000,0.3532,2.2444,1077.4354,1079.6798,17.2421,7495.9354,8.6556,-7487.2798,19.4923,13.9984,1971.2000,0.0000,1971.2000,-0.0715,456.5581,0.0000,456.5581,3.2569,0.0000,1514.6419,1514.6419,20.6433,14.3036,17.4735,4.7608,192811.4644,20.0110,14.0734,17.0422,4.0129,96309.9254,20.3648,14.0499,17.2074,4.2680,89627.2077,20.6498,20.6470,20.6484,1.4037,10.1528,20.6470,20.6433,20.6451,1.4279,9.2274,20.6433,20.5745,20.6089,1.6856,1.3421,20.0204,20.0162,20.0183,1.3859,4.5610,20.0162,20.0110,20.0136,1.3795,4.4895,20.0110,19.6345,19.8228,1.8352,0.2841,19.5649,19.4923,19.5286,3.3657,0.6372,19.4923,19.4478,19.4701,3.6595,0.5658,20.6498,20.5314,20.5906,1.7081,-3.1140,14.3434,14.3407,14.3421,1.3289,-10.1755,14.2696,14.2646,14.2671,1.5083,-9.2501,14.1090,14.0733,14.0911,0.8942,-1.3649,14.1107,14.1090,14.1098,0.5661,-4.5838,14.1069,14.1043,14.1056,0.4987,-4.5123,14.0123,14.5659,14.2891,-3.2775,-0.3068,14.0280,14.0123,14.0201,0.7640,-0.6600,14.0499,14.0316,14.0408,0.7912,-0.5885,14.0499,13.9580,14.0040,1.1393,3.0912,33.5732,2623.4577,-318251.0000,378748.5974
6685.0000,14.3999,20.8015,0.0000,293986.8000,-293986.8000,13.8935,0.0000,49055.7380,49055.7380,678.3205,343042.5380,0.0000,-343042.5380,20.7979,15.2792,29444.3000,0.0000,29444.3000,-1.0677,6717.5216,0.0000,6717.5216,47.7395,0.0000,22726.7784,22726.7784,14.2306,19.9124,0.0000,72343.7000,-72343.7000,3.8439,0.0000,11894.4968,11894.4968,187.5801,84238.1968,0.0000,-84238.1968,20.0882,14.5828,1881.4000,0.0000,1881.4000,-0.0682,432.7306,0.0000,432.7306,3.0752,0.0000,1448.6694,1448.6694,14.1435,19.6607,0.0000,7835.8000,-7835.8000,0.4301,0.0000,1317.3803,1317.3803,21.0000,9153.1803,0.0000,-9153.1803,19.6962,14.1984,1881.4000,0.0000,1881.4000,-0.0682,434.7135,0.0000,434.7135,3.0963,0.0000,1446.6865,1446.6865,20.7933,14.4549,17.6241,5.1199,207354.8308,20.0850,14.2344,17.1597,4.2532,102077.9787,20.4955,14.2019,17.3487,4.5753,96081.7806,20.8015,20.7979,20.7997,1.8410,10.6584,20.7979,20.7933,20.7956,1.8315,9.5907,20.7933,20.7080,20.7507,1.7266,1.1090,20.0906,20.0882,20.0894,0.8728,4.9529,20.0882,20.0850,20.0866,0.8963,4.8847,20.0850,19.8251,19.9551,1.6121,0.3611,19.7357,19.6962,19.7160,2.2770,0.7912,19.6962,19.6716,19.6839,2.5962,0.7230,20.8015,20.6797,20.7406,1.8249,-3.2351,14.5016,14.4979,14.4997,1.9184,-10.6778,14.4211,14.4152,14.4181,1.8382,-9.6101,14.2306,14.1669,14.1987,1.3141,-1.1284,14.2347,14.2306,14.2327,1.4979,-4.9723,14.2375,14.2299,14.2337,1.5612,-4.9041,14.1435,14.2742,14.2089,-0.9529,-0.3805,14.1718,14.1435,14.1576,1.6747,-0.8106,14.2019,14.1693,14.1856,1.7636,-0.7424,14.2019,14.0747,14.1383,1.6365,3.2157,36.2272,2830.8438,-340959.2000,405514.5901
6686.0000,14.5583,20.9633,0.0000,310540.8000,-310540.8000,14.6759,0.0000,52015.4460,52015.4460,717.2218,362556.2460,0.0000,-362556.2460,20.9597,15.4380,28016.6000,0.0000,28016.6000,-1.0159,6380.1559,0.0000,6380.1559,45.3378,0.0000,21636.4441,21636.4441,14.3696,20.0531,0.0000,80397.5000,-80397.5000,4.2718,0.0000,13246.0560,13246.0560,208.5682,93643.5560,0.0000,-93643.5560,20.2081,14.7004,1266.5000,0.0000,1266.5000,-0.0459,290.8971,0.0000,290.8971,2.0682,0.0000,975.6029,975.6029,14.3106,19.8294,0.0000,9733.0000,-9733.0000,0.5343,0.0000,1639.6051,1639.6051,26.0884,11372.6051,0.0000,-11372.6051,19.8564,14.3555,1266.5000,0.0000,1266.5000,-0.0459,292.0871,0.0000,292.0871,2.0788,0.0000,974.4129,974.4129,20.9551,14.6262,17.7906,5.5373,224261.6912,20.2034,14.3917,17.2975,4.5763,109831.6956,20.6378,14.3722,17.5050,4.9337,103608.5327,20.9633,20.9597,20.9615,1.9680,11.2549,20.9597,20.9551,20.9574,1.9676,10.2389,20.9551,20.8566,20.9058,1.8883,1.0519,20.2119,20.2081,20.2100,1.4710,5.3237,20.2081,20.2034,20.2057,1.4531,5.2778,20.2034,19.9629,20.0831,1.5612,0.3780,19.8847,19.8564,19.8706,1.8811,0.9122,19.8564,19.8406,19.8485,2.0020,0.8663,20.9633,20.8397,20.9015,1.9575,-3.4210,14.6617,14.6581,14.6599,1.9485,-11.2708,14.5910,14.5848,14.5879,2.0640,-10.2549,14.3696,14.2882,14.3289,1.5865,-1.0678,14.3740,14.3696,14.3718,1.6945,-5.3396,14.3789,14.3711,14.3750,1.7211,-5.2937,14.3106,14.2202,14.2654,0.6980,-0.3939,14.3408,14.3106,14.3257,2.0434,-0.9282,14.3722,14.3400,14.3561,2.0730,-0.8823,14.3722,14.2277,14.2999,1.9666,3.4050,38.8778,3037.9652,-370121.7000,437701.9196
6687.0000,14.7217,21.1304,0.0000,325465.5000,-325465.5000,15.3812,0.0000,54730.6918,54730.6918,752.4851,380196.1918,0.0000,-380196.1918,21.1268,15.6021,26590.2000,0.0000,26590.2000,-0.9642,6043.9938,0.0000,6043.9938,42.9416,0.0000,20546.2062,20546.2062,14.5146,20.1998,0.0000,89751.8000,-89751.8000,4.7688,0.0000,14819.4911,14819.4911,232.9709,104571.2911,0.0000,-104571.2911,20.3325,14.8225,1230.1000,0.0000,1230.1000,-0.0446,282.1320,0.0000,282.1320,2.0057,0.0000,947.9680,947.9680,14.4804,20.0008,0.0000,11183.0000,-11183.0000,0.6139,0.0000,1887.7428,1887.7428,29.9808,13070.7428,0.0000,-13070.7428,20.0189,14.5148,1230.1000,0.0000,1230.1000,-0.0446,283.1560,0.0000,283.1560,2.0148,0.0000,946.9440,946.9440,21.1223,14.7952,17.9588,5.9383,240502.7728,20.3279,14.5426,17.4352,4.8869,117286.0824,20.7898,14.5335,17.6617,5.2847,110979.6580,21.1304,21.1268,21.1286,2.0324,11.7826,21.1268,21.1223,21.1246,2.0333,10.8184,21.1223,21.0109,21.0666,1.9558,0.9631,20.3361,20.3325,20.3343,1.5161,5.7320,20.3325,20.3279,20.3302,1.5179,5.6874,20.3279,20.1070,20.2174,1.6364,0.4312,20.0446,20.0189,20.0318,1.9610,1.0451,20.0189,20.0053,20.0121,1.9897,1.0005,21.1304,21.0080,21.0692,2.0392,-3.5986,14.8247,14.8213,14.8230,1.9835,-11.7959,14.7614,14.7555,14.7585,2.0741,-10.8317,14.5146,14.4200,14.4673,1.6854,-0.9764,14.5188,14.5146,14.5167,1.7643,-5.7453,14.5239,14.5164,14.5201,1.7667,-5.7007,14.4804,14.3027,14.3916,1.5381,-0.4446,14.5069,14.4804,14.4936,2.0428,-1.0584,14.5335,14.5065,14.5200,1.9936,-1.0138,14.5335,14.3943,14.4639,1.9941,3.5853,41.4639,3240.0440,-397349.9000,468768.5132
6688.0000,14.8389,21.2502,0.0000,329424.3000,-329424.3000,15.5683,0.0000,55553.8052,55553.8052,762.4713,384978.1052,0.0000,-384978.1052,21.2477,15.7208,22668.1000,0.0000,22668.1000,-0.8220,5145.5571,0.0000,5145.5571,36.5307,0.0000,17522.5429,17522.5429,14.6188,20.3053,0.0000,93359.4000,-93359.4000,4.9605,0.0000,15439.5219,15439.5219,242.4839,108798.9219,0.0000,-108798.9219,20.4378,14.9258,1565.5000,0.0000,1565.5000,-0.0568,358.6250,0.0000,358.6250,2.5484,0.0000,1206.8750,1206.8750,14.6027,20.1244,0.0000,12270.4000,-12270.4000,0.6736,0.0000,2074.4057,2074.4057,32.9028,14344.8057,0.0000,-14344.8057,20.1516,14.6451,1565.5000,0.0000,1565.5000,-0.0568,359.8077,0.0000,359.8077,2.5588,0.0000,1205.6923,1205.6923,21.2445,14.9126,18.0785,6.1106,247479.1357,20.4340,14.6401,17.5371,5.0323,120774.0992,20.9273,14.6355,17.7814,5.4647,114757.9052,21.2502,21.2477,21.2490,1.4681,11.9004,21.2477,21.2445,21.2461,1.4821,11.0784,21.2445,21.1516,21.1980,1.6017,0.9449,20.4407,20.4378,20.4393,1.2822,5.9055,20.4378,20.4340,20.4359,1.2909,5.8487,20.4340,20.2417,20.3378,1.4683,0.4442,20.1710,20.1516,20.1613,1.5789,1.1178,20.1516,20.1411,20.1464,1.6360,1.0610,21.2502,21.1547,21.2025,1.6241,-3.6679,14.9347,14.9324,14.9335,1.3499,-11.9119,14.8805,14.8764,14.8785,1.4639,-11.0899,14.6188,14.5404,14.5796,1.3709,-0.9565,14.6217,14.6188,14.6203,1.2656,-5.9170,14.6238,14.6188,14.6213,1.2366,-5.8602,14.6027,14.4308,14.5167,1.5263,-0.4557,14.6202,14.6027,14.6115,1.4373,-1.1293,14.6355,14.6188,14.6272,1.3091,-1.0725,14.6355,14.5346,14.5851,1.4777,3.6564,42.3703,3310.8745,-409255.0000,483011.1401
6689.0000,14.8880,21.3004,0.0000,336640.7000,-336640.7000,15.9093,0.0000,56838.3526,56838.3526,779.7876,393479.0526,0.0000,-393479.0526,21.2993,15.7715,14831.5000,0.0000,14831.5000,-0.5378,3364.7529,0.0000,3364.7529,23.8655,0.0000,11466.7471,11466.7471,14.6536,20.3406,0.0000,80361.5000,-80361.5000,4.2699,0.0000,13297.0075,13297.0075,208.8170,93658.5075,0.0000,-93658.5075,20.5718,15.0573,1016.6000,0.0000,1016.6000,-0.0369,232.5265,0.0000,232.5265,1.6527,0.0000,784.0735,784.0735,14.6599,20.1821,0.0000,11708.0000,-11708.0000,0.6427,0.0000,1980.7225,1980.7225,31.3996,13688.7225,0.0000,-13688.7225,20.2168,14.7090,1016.6000,0.0000,1016.6000,-0.0369,233.4750,0.0000,233.4750,1.6588,0.0000,783.1250,783.1250,21.2980,14.9815,18.1397,6.0788,246190.1456,20.5669,14.6618,17.6144,5.1146,122751.2084,21.0482,14.6754,17.8618,5.5197,115912.8147,21.3004,21.2993,21.2999,0.6299,12.1088,21.2993,21.2980,21.2987,0.6501,11.5709,21.2980,21.2608,21.2794,0.9976,1.4658,20.5757,20.5718,20.5738,1.6392,5.7357,20.5718,20.5669,20.5694,1.6268,5.6988,20.5669,20.3221,20.4445,1.3031,0.3094,20.2275,20.2168,20.2222,0.7504,0.9521,20.2168,20.2107,20.2137,0.8289,0.9152,21.3004,21.2499,21.2752,0.8931,-3.8006,14.9714,14.9706,14.9710,0.4673,-12.1251,14.9361,14.9342,14.9351,0.6995,-11.5873,14.6536,14.6263,14.6400,0.7443,-1.4821,14.6546,14.6536,14.6541,0.4242,-5.7520,14.6537,14.6520,14.6528,0.3961,-5.7151,14.6599,14.5194,14.5896,0.8950,-0.3257,14.6690,14.6599,14.6644,0.6552,-0.9684,14.6754,14.6675,14.6714,0.5497,-0.9315,14.6754,14.6234,14.6494,0.7926,3.7842,41.6521,3254.7573,-411845.5000,484854.1687
6690.0000,14.5188,20.9229,0.0000,229085.7000,-229085.7000,10.8264,0.0000,38335.3558,38335.3558,530.8245,267421.0558,0.0000,-267421.0558,20.9341,15.4128,12211.5000,0.0000,12211.5000,-0.4428,2781.6982,0.0000,2781.6982,19.6369,0.0000,9429.8018,9429.8018,14.1843,19.8655,0.0000,32048.4000,-32048.4000,1.7029,0.0000,5265.6759,5265.6759,83.2893,37314.0759,0.0000,-37314.0759,20.4460,14.9339,855.6000,0.0000,855.6000,-0.0310,195.9824,0.0000,195.9824,1.3886,0.0000,659.6176,659.6176,14.4711,19.9915,0.0000,9914.3000,-9914.3000,0.5442,0.0000,1673.3909,1673.3909,26.5911,11587.6909,0.0000,-11587.6909,20.0660,14.5611,855.6000,0.0000,855.6000,-0.0310,196.8424,0.0000,196.8424,1.3949,0.0000,658.7576,658.7576,20.9473,14.4632,17.7053,3.8806,157165.8220,20.4612,14.1057,17.2835,3.4233,82159.2712,21.0172,14.0257,17.5215,3.7658,79082.4016,20.9229,20.9341,20.9285,-4.4659,8.2929,20.9341,20.9473,20.9407,-4.3042,7.8501,20.9473,21.0635,21.0054,-3.2908,1.5658,20.4394,20.4460,20.4427,-1.5661,3.2687,20.4460,20.4537,20.4499,-1.4268,3.2377,19.9915,20.6759,20.3337,-1.3218,-0.1140,19.9915,20.0660,20.0287,-2.3187,0.4303,20.0660,20.0938,20.0799,-1.5991,0.3992,20.9229,21.1627,21.0428,-2.7885,-2.5334,14.5126,14.5262,14.5194,-5.4335,-8.3084,14.4389,14.4620,14.4505,-5.8334,-7.8656,14.1843,14.3425,14.2634,-4.5285,-1.5813,14.1599,14.1843,14.1721,-5.8013,-3.2841,14.1057,14.1525,14.1291,-6.3045,-3.2531,14.1057,14.8404,14.4731,-1.3906,0.0985,14.2636,14.3895,14.3265,-4.0623,-0.4457,14.0257,14.2413,14.1335,-6.4759,-0.4147,14.0257,14.4945,14.2601,-4.6825,2.5180,26.1465,2043.1280,-257125.7000,318407.4947
6691.0000,14.2596,20.6581,0.0000,216211.1000,-216211.1000,10.2179,0.0000,35956.8727,35956.8727,499.7544,252167.9727,0.0000,-252167.9727,20.6665,15.1503,12209.5000,0.0000,12209.5000,-0.4427,2789.6665,0.0000,2789.6665,19.7240,0.0000,9419.8335,9419.8335,13.9080,19.5860,0.0000,17776.1000,-17776.1000,0.9445,0.0000,2908.8980,2908.8980,46.1061,20684.9980,0.0000,-20684.9980,20.3770,14.8661,670.5000,0.0000,670.5000,-0.0243,153.7053,0.0000,153.7053,1.0899,0.0000,516.7947,516.7947,14.3803,19.8997,0.0000,7658.2000,-7658.2000,0.4204,0.0000,1291.1706,1291.1706,20.5351,8949.3706,0.0000,-8949.3706,19.9704,14.4673,670.5000,0.0000,670.5000,-0.0243,154.4290,0.0000,154.4290,1.0952,0.0000,516.0710,516.0710,20.6771,14.2863,17.4817,3.3753,136699.2123,20.3870,13.8562,17.1216,3.1043,74502.6849,20.8605,13.8142,17.3373,3.3493,70336.2743,20.6581,20.6665,20.6623,-3.1965,7.8249,20.6665,20.6771,20.6718,-3.2288,7.3822,20.6771,20.7777,20.7274,-3.3394,1.8364,20.3729,20.3770,20.3749,-0.8020,2.7809,20.3770,20.3822,20.3796,-0.8322,2.7566,19.8997,20.4522,20.1760,-1.8871,-0.2011,19.8997,19.9704,19.9351,-1.1147,0.2193,19.9704,20.0087,19.9896,-1.0746,0.1950,20.6581,20.9299,20.7940,-2.9868,-2.3930,14.2818,14.2892,14.2855,-2.8070,-7.8456,14.2184,14.2299,14.2241,-2.7152,-7.4029,13.9080,14.0158,13.9619,-3.6226,-1.8571,13.8919,13.9080,13.8999,-3.2687,-2.8017,13.8562,13.8833,13.8698,-3.1139,-2.7773,13.8562,14.6372,14.2467,-2.7158,0.1804,14.0398,14.1871,14.1135,-2.5553,-0.2400,13.8142,13.9916,13.9029,-2.7673,-0.2157,13.8142,14.1618,13.9880,-3.2684,2.3723,23.1374,1807.9901,-228094.9000,281538.1715
6692.0000,13.9617,20.3537,0.0000,141830.0000,-141830.0000,6.7028,0.0000,23420.3860,23420.3860,327.2642,165250.3860,0.0000,-165250.3860,20.3682,14.8575,12229.6000,0.0000,12229.6000,-0.4435,2803.7940,0.0000,2803.7940,19.8235,0.0000,9425.8060,9425.8060,13.5263,19.1999,0.0000,7466.5000,-7466.5000,0.3967,0.0000,1215.1743,1215.1743,19.3439,8681.6743,0.0000,-8681.6743,20.2272,14.7191,724.2000,0.0000,724.2000,-0.0263,166.3019,0.0000,166.3019,1.1782,0.0000,557.8981,557.8981,14.3105,19.8293,0.0000,5682.0000,-5682.0000,0.3119,0.0000,957.1799,957.1799,15.2343,6639.1799,0.0000,-6639.1799,19.9206,14.4184,724.2000,0.0000,724.2000,-0.0263,166.8939,0.0000,166.8939,1.1844,0.0000,557.3061,557.3061,20.3863,13.8643,17.1253,2.1476,86979.2942,20.2479,13.3905,16.8192,2.0323,48774.4610,20.7188,13.3026,17.0107,2.1979,46155.3798,20.3537,20.3682,20.3609,-3.6210,5.1715,20.3682,20.3863,20.3772,-3.5391,4.7281,20.3863,20.5277,20.4570,-3.2475,1.2704,20.2117,20.2272,20.2194,-1.8610,1.6671,20.2272,20.2453,20.2362,-1.7145,1.6408,19.8293,20.2689,20.0491,-1.5154,-0.2033,19.8293,19.9206,19.8750,-0.7095,0.1086,19.9206,19.9666,19.9436,-0.5393,0.0824,20.3537,20.7592,20.5564,-2.8507,-1.5312,13.9378,13.9541,13.9459,-4.0821,-5.1860,13.8212,13.8518,13.8365,-4.6623,-4.7426,13.5263,13.7052,13.6158,-4.1616,-1.2849,13.4874,13.5263,13.5068,-4.7280,-1.6816,13.3905,13.4679,13.4292,-5.3011,-1.6553,13.3905,14.4566,13.9236,-3.8839,0.1888,13.9765,14.0865,14.0315,-0.9731,-0.1231,13.3026,13.8567,13.5797,-3.8850,-0.0969,13.3026,13.9877,13.6451,-4.1212,1.5167,14.7786,1154.8241,-141300.5000,181909.1350
6693.0000,13.7163,20.1031,0.0000,129401.6000,-129401.6000,6.1154,0.0000,21244.6538,21244.6538,297.9998,150646.2538,0.0000,-150646.2538,20.1164,14.6105,10356.4000,0.0000,10356.4000,-0.3755,2381.2399,0.0000,2381.2399,16.8512,0.0000,7975.1601,7975.1601,13.2653,18.9361,0.0000,3309.3000,-3309.3000,0.1758,0.0000,536.6296,536.6296,8.5604,3845.9296,0.0000,-3845.9296,20.1181,14.6122,453.5000,0.0000,453.5000,-0.0164,104.2709,0.0000,104.2709,0.7392,0.0000,349.2291,349.2291,14.1154,19.6324,0.0000,3921.2000,-3921.2000,0.2152,0.0000,659.0264,659.0264,10.5124,4580.2264,0.0000,-4580.2264,19.9960,14.4924,453.5000,0.0000,453.5000,-0.0164,104.4187,0.0000,104.4187,0.7422,0.0000,349.0813,349.0813,20.1333,13.7170,16.9252,1.8631,75456.8337,20.1389,13.1746,16.6567,1.8200,43679.9829,20.5341,13.1226,16.8283,1.9369,40674.8087,20.1031,20.1164,20.1098,-3.0153,4.7037,20.1164,20.1333,20.1249,-3.0296,4.3281,20.1333,20.2667,20.2000,-3.0848,1.2791,20.1059,20.1181,20.1120,-1.2801,1.4549,20.1181,20.1340,20.1261,-1.3133,1.4385,19.6324,20.1761,19.9042,-1.7322,-0.1877,19.6324,19.9960,19.8142,-0.7180,0.0276,19.9960,19.9126,19.9543,0.1448,0.0111,20.1031,20.5390,20.3211,-2.8248,-1.4117,13.7195,13.7311,13.7253,-2.6470,-4.7195,13.6250,13.6424,13.6337,-2.4314,-4.3440,13.2653,13.4084,13.3368,-3.3501,-1.2949,13.2364,13.2653,13.2509,-3.0733,-1.4708,13.1746,13.2209,13.1977,-2.7772,-1.4543,13.1746,14.1398,13.6572,-3.1985,0.1718,14.0696,14.0189,14.0443,0.1696,-0.0434,13.1226,13.8120,13.4673,-1.3402,-0.0270,13.1226,13.6665,13.3945,-3.0086,1.3959,12.9657,1013.1588,-125368.7000,159811.6253
