Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6694.0000,13.5476,19.9308,0.0000,100096.5000,-100096.5000,4.7305,0.0000,16368.4922,16368.4922,230.1425,116464.9922,0.0000,-116464.9922,19.9426,14.4400,10107.1000,0.0000,10107.1000,-0.3665,2328.6120,0.0000,2328.6120,16.4989,0.0000,7778.4880,7778.4880,13.1847,18.1555,389.2000,5011.9000,-4622.7000,0.2877,81.1863,811.8171,893.0035,14.0158,5823.7171,308.0137,-5515.7035,19.6839,14.1862,356.0000,0.0000,356.0000,-0.0129,82.2687,0.0000,82.2687,0.5811,0.0000,273.7313,273.7313,13.9970,19.5128,0.0000,2529.7000,-2529.7000,0.1389,0.0000,424.5698,424.5698,6.7804,2954.2698,0.0000,-2954.2698,19.9185,14.4164,356.0000,0.0000,356.0000,-0.0129,82.0432,0.0000,82.0432,0.5820,0.0000,273.9568,273.9568,19.9581,13.5059,16.7320,1.4639,59287.2807,19.7845,13.1545,16.4695,1.3538,32490.9739,20.3475,12.9361,16.6418,1.5134,31780.5341,19.9308,19.9426,19.9367,-2.0721,3.6460,19.9426,19.9581,19.9504,-2.0901,3.2795,19.9581,20.0887,20.0234,-2.1157,0.8971,19.6193,19.6839,19.6516,-5.5405,1.1848,19.6839,19.7559,19.7199,-4.8860,1.1719,19.5128,20.1240,19.8184,-1.0198,-0.0987,19.5128,19.9185,19.7157,-1.1728,0.0402,19.9185,19.9611,19.9398,-0.1587,0.0273,19.9308,20.3572,20.1440,-2.1203,-1.0845,13.5586,13.5695,13.5641,-1.9295,-3.6582,13.4396,13.4604,13.4500,-2.2007,-3.2917,13.1847,13.2659,13.2253,-1.3298,-0.9094,13.1749,13.1847,13.1798,-0.8415,-1.1971,13.1545,13.1639,13.1592,-0.4491,-1.1842,13.1545,13.9410,13.5477,-1.3052,0.0864,13.8429,14.0893,13.9661,-0.9275,-0.0524,12.9361,13.6556,13.2958,-2.0530,-0.0395,12.9361,13.4728,13.2045,-2.2777,1.0722,10.2645,802.0816,-96429.8000,123558.7887
6695.0000,13.4282,19.8069,14.9000,83880.8000,-83865.9000,3.9649,3.0865,13678.5537,13681.6402,192.6856,97559.3537,11.8135,-97547.5402,19.8171,14.3169,10103.3000,0.0000,10103.3000,-0.3664,2331.1501,0.0000,2331.1501,16.5299,0.0000,7772.1499,7772.1499,13.3992,16.4190,1895.1000,4993.0000,-3097.9000,0.3694,393.9724,811.1637,1205.1361,18.0892,5804.1637,1501.1276,-4303.0361,18.8496,13.3682,356.0000,0.0000,356.0000,-0.0129,83.0899,0.0000,83.0899,0.5844,0.0000,272.9101,272.9101,13.8811,19.3905,0.7000,1494.6000,-1493.9000,0.0821,0.1444,250.5075,250.6520,4.0081,1745.1075,0.5556,-1744.5520,19.8096,14.3096,356.0000,0.0000,356.0000,-0.0129,82.1476,0.0000,82.1476,0.5826,0.0000,273.8524,273.8524,19.8307,13.3325,16.5816,1.2452,50431.3604,19.0474,13.5275,16.2874,0.9520,22847.7075,20.1961,12.7928,16.4944,1.2768,26812.7488,19.8069,19.8171,19.8120,-1.4894,3.0587,19.8171,19.8307,19.8239,-1.5105,2.6923,19.8307,19.9570,19.8938,-1.5478,0.6802,18.7117,18.8496,18.7807,-10.4943,1.0496,18.8496,19.0082,18.9289,-9.5294,1.0367,19.3905,20.1655,19.7780,-0.4719,-0.0364,19.3905,19.8096,19.6001,-1.3788,0.0457,19.8096,19.9547,19.8821,-0.6798,0.0328,19.8069,20.2048,20.0059,-1.6512,-0.9062,13.4542,13.4627,13.4585,-1.2586,-3.0693,13.3205,13.3372,13.3289,-1.4459,-2.7029,13.3992,13.2858,13.3425,1.4303,-0.6908,13.4366,13.3992,13.4179,2.8894,-1.0602,13.5275,13.4375,13.4825,3.9170,-1.0473,13.5275,13.5640,13.5457,-0.0083,0.0258,13.6497,14.0264,13.8381,-1.5290,-0.0563,12.7928,13.4533,13.1230,-2.0695,-0.0434,12.7928,13.3100,13.0514,-1.8317,0.8956,8.7844,686.4287,-77642.4000,100091.8166
6696.0000,13.4827,19.8383,153.7000,66371.6000,-66217.9000,3.1447,31.8103,10837.0867,10868.8970,152.7131,77208.6867,121.8897,-77086.7970,19.8357,14.3352,10116.2000,0.0000,10116.2000,-0.3668,2333.6179,0.0000,2333.6179,16.5780,0.0000,7782.5821,7782.5821,19.8676,18.3945,4645.9000,1574.1000,3071.8000,-0.3389,882.4363,285.4260,1167.8623,16.7449,1859.5260,3763.4637,1903.9377,19.5597,14.0643,349.3000,0.0000,349.3000,-0.0127,80.8385,0.0000,80.8385,0.5798,0.0000,268.4615,268.4615,13.8232,16.0941,347.0000,741.5000,-394.5000,0.0674,71.6597,124.1987,195.8583,3.3007,865.6987,275.3403,-590.3583,19.9639,14.4609,349.3000,0.0000,349.3000,-0.0127,80.4566,0.0000,80.4566,0.5725,0.0000,268.8434,268.8434,19.8341,12.9628,16.3985,0.8117,32875.6003,19.5911,12.6983,16.1447,0.7329,17588.6158,20.0567,12.5497,16.3032,0.7982,16761.5487,19.8383,19.8357,19.8370,0.3178,2.4506,19.8357,19.8341,19.8349,0.1491,2.0837,19.8341,19.8676,19.8509,-0.5025,0.8433,19.8676,19.5597,19.7137,11.2753,0.5043,19.5597,19.3394,19.4495,6.2990,0.4917,18.2322,20.3193,19.2758,-6.0450,-0.1699,19.9639,19.6376,19.8007,2.4373,-0.1025,20.0567,19.9639,20.0103,1.5625,-0.1152,19.8383,20.0567,19.9475,-0.6884,-0.6941,13.5709,13.5600,13.5654,1.3071,-2.4627,13.4584,13.4371,13.4478,1.4505,-2.0959,15.2398,14.1771,14.7084,16.4996,-0.8554,13.0744,13.1696,13.1220,-3.5549,-0.5165,12.6983,13.0496,12.8739,-7.3278,-0.5038,12.6983,13.8232,13.2607,-3.4235,0.1578,13.8232,13.8370,13.8301,-0.0805,0.0904,13.9137,13.2069,13.5603,5.2928,0.1030,12.6490,13.2036,12.9263,-1.4936,0.6819,6.3813,498.6472,-52725.8000,67225.7648
6697.0000,13.6729,20.0033,315.0000,64336.8000,-64021.8000,3.0569,64.9896,10551.7717,10616.7613,148.5116,74888.5717,250.0104,-74638.5613,19.9918,14.4883,10122.8000,0.0000,10122.8000,-0.3671,2330.8953,0.0000,2330.8953,16.5848,0.0000,7791.9047,7791.9047,19.9291,19.2525,7563.9000,3820.3000,3743.6000,-0.6186,1435.6260,693.5596,2129.1857,28.6227,4513.8596,6128.2740,1614.4143,19.8878,14.3863,361.0000,0.0000,361.0000,-0.0131,83.2253,0.0000,83.2253,0.5936,0.0000,277.7747,277.7747,19.8836,18.7501,1253.7000,421.1000,832.6000,-0.1196,238.0809,76.9911,315.0720,5.8799,498.0911,1015.6191,517.5280,19.9594,14.4565,361.0000,0.0000,361.0000,-0.0131,83.1559,0.0000,83.1559,0.5905,0.0000,277.8441,277.8441,19.9778,12.8027,16.3902,1.1801,47792.3872,19.6631,12.6016,16.1324,1.0452,25085.2183,19.9417,12.5988,16.2703,1.0869,22824.4078,20.0033,19.9918,19.9976,1.9534,3.5004,19.9918,19.9778,19.9848,1.8252,3.1333,19.9778,19.9291,19.9535,1.2542,1.4064,19.9291,19.8878,19.9084,2.3666,0.7877,19.8878,19.7840,19.8359,4.6787,0.7746,19.8836,19.0233,19.4534,2.1599,-0.1464,19.9594,19.8836,19.9215,1.4732,-0.2659,19.9417,19.9594,19.9506,-0.7048,-0.2790,20.0033,19.9417,19.9725,0.3176,-1.0849,13.9263,13.9016,13.9139,4.2213,-3.5243,13.9130,13.8609,13.8870,5.3163,-3.1572,15.5846,15.2537,15.4191,8.5927,-1.4303,12.7129,12.7888,12.7508,-4.4631,-0.8116,12.6016,12.6854,12.6435,-2.7641,-0.7986,12.6016,13.5474,13.0745,-2.2311,0.1225,16.1175,14.9473,15.5324,20.5595,0.2420,14.9221,14.2523,14.5872,12.4090,0.2551,12.9964,12.9133,12.9549,0.3608,1.0610,6.0366,471.7080,-48600.8000,95702.0133
6698.0000,13.8769,20.1850,423.2000,58239.5000,-57816.3000,2.7744,87.0215,9597.8137,9684.8352,134.9548,67837.3137,336.1785,-67501.1352,20.1708,14.6638,10156.1000,0.0000,10156.1000,-0.3683,2333.7172,0.0000,2333.7172,16.6057,0.0000,7822.3828,7822.3828,20.0770,18.6072,11420.9000,3842.2000,7578.7000,-0.8318,2163.8885,699.5769,2863.4655,38.0546,4541.7769,9257.0115,4715.2345,20.0357,14.5313,352.1000,0.0000,352.1000,-0.0128,81.0339,0.0000,81.0339,0.5765,0.0000,271.0661,271.0661,19.9347,18.0031,2151.8000,320.4000,1831.4000,-0.1831,408.3835,58.6313,467.0148,8.2079,379.0313,1743.4165,1364.3852,19.9439,14.4413,352.1000,0.0000,352.1000,-0.0128,81.1204,0.0000,81.1204,0.5759,0.0000,270.9796,270.9796,20.1524,12.4848,16.3186,1.0051,40706.1231,19.8286,12.2904,16.0595,0.8893,21343.5508,19.9422,12.4143,16.1782,0.8881,18650.1700,20.1850,20.1708,20.1779,2.1923,3.1732,20.1708,20.1524,20.1616,2.1491,2.8050,20.1524,20.0770,20.1147,1.9621,1.4285,20.0770,20.0357,20.0564,1.8010,0.5968,20.0357,19.9752,20.0054,2.0616,0.5840,19.9347,19.2583,19.5965,1.7430,-0.1501,19.9439,19.9347,19.9393,0.2314,-0.3332,19.9422,19.9439,19.9431,-0.0745,-0.3460,20.1850,19.9422,20.0636,1.1153,-0.9883,14.2052,14.1833,14.1943,3.3996,-3.1986,14.1823,14.1456,14.1639,3.3581,-2.8303,16.0092,15.7893,15.8992,5.8099,-1.4539,12.4696,12.5358,12.5027,-2.9787,-0.6221,12.2904,12.4264,12.3584,-3.4250,-0.6094,12.2904,13.4099,12.8502,-2.6915,0.1247,16.1422,15.8826,16.0124,5.8089,0.3079,15.8252,15.3151,15.5701,11.8776,0.3206,13.3801,12.8591,13.1196,2.0046,0.9630,5.4398,425.0748,-37545.9000,80699.8439
6699.0000,14.3271,20.6101,549.6000,53102.5000,-52552.9000,2.5382,112.1892,8845.4286,8957.6179,123.6297,61947.9286,437.4108,-61510.5179,20.5744,15.0598,10120.1000,0.0000,10120.1000,-0.3670,2314.6980,0.0000,2314.6980,16.5086,0.0000,7805.4020,7805.4020,20.3738,20.0877,11480.4000,6939.1000,4541.3000,-0.9996,2167.6319,1270.9360,3438.5679,46.4119,8210.0360,9312.7681,1102.7321,20.2730,14.7641,358.3000,0.0000,358.3000,-0.0130,82.2348,0.0000,82.2348,0.5855,0.0000,276.0652,276.0652,19.9523,17.7684,2808.8000,276.9000,2531.9000,-0.2313,532.9622,50.6864,583.6486,10.3225,327.5864,2275.8378,1948.2514,19.9598,14.4568,358.3000,0.0000,358.3000,-0.0130,82.5336,0.0000,82.5336,0.5862,0.0000,275.7664,275.7664,20.5295,11.9769,16.2532,0.8892,36012.7032,19.9804,11.9908,15.9856,0.7476,17942.3631,19.9638,12.2169,16.0903,0.7249,15222.7316,20.6101,20.5744,20.5923,5.0169,2.9000,20.5744,20.5295,20.5520,4.7273,2.5330,20.5295,20.3738,20.4516,4.0820,1.4413,20.3738,20.2730,20.3234,3.2385,0.4417,20.2730,20.1684,20.2207,2.6140,0.4287,19.9523,19.4555,19.7039,1.3121,-0.1535,19.9598,19.9523,19.9560,0.2179,-0.3848,19.9638,19.9598,19.9618,0.2419,-0.3978,20.6101,19.9638,20.2869,2.7114,-0.9073,14.7904,14.7416,14.7660,6.9157,-2.9263,14.8446,14.7518,14.7982,7.6706,-2.5594,17.6102,16.9777,17.2940,16.8475,-1.4677,12.2408,12.3196,12.2802,-2.6687,-0.4681,11.9908,12.1687,12.0798,-3.3461,-0.4551,11.9908,13.2110,12.6009,-2.9917,0.1272,16.1517,16.0990,16.1254,1.3791,0.3584,16.0416,15.8689,15.9553,4.6637,0.3714,13.7568,12.9498,13.3533,2.8361,0.8809,4.9694,388.3187,-34643.0000,69177.7979
6700.0000,14.6695,20.9263,694.4000,51920.3000,-51225.9000,2.4898,140.9690,8719.9668,8860.9358,121.6198,60640.2668,553.4310,-60086.8358,20.8982,15.3776,10160.3000,0.0000,10160.3000,-0.3684,2315.3843,0.0000,2315.3843,16.4886,0.0000,7844.9157,7844.9157,20.7076,20.1714,12488.1000,6737.6000,5750.5000,-1.0442,2348.8881,1242.3482,3591.2363,48.2035,7979.9482,10139.2119,2159.2637,20.5781,15.0634,354.2000,0.0000,354.2000,-0.0128,81.0103,0.0000,81.0103,0.5770,0.0000,273.1897,273.1897,20.0701,17.8157,3218.7000,274.4000,2944.3000,-0.2627,609.8888,50.3310,660.2197,11.7093,324.7310,2608.8112,2284.0803,20.1290,14.6228,354.2000,0.0000,354.2000,-0.0128,81.4291,0.0000,81.4291,0.5794,0.0000,272.7709,272.7709,20.8596,11.5781,16.2189,0.8988,36401.6645,20.1956,11.6871,15.9414,0.7416,17797.3978,20.1658,11.9116,16.0387,0.7194,15107.3747,20.9263,20.8982,20.9122,3.8773,2.8404,20.8982,20.8596,20.8789,3.9613,2.4720,20.8596,20.7076,20.7836,4.0223,1.4551,20.7076,20.5781,20.6428,3.8712,0.4109,20.5781,20.4299,20.5040,3.4346,0.3981,20.0701,19.5493,19.8097,1.2928,-0.1443,20.1290,20.0701,20.0995,1.7477,-0.4070,20.1658,20.1290,20.1474,2.2562,-0.4198,20.9263,20.1658,20.5461,3.1431,-0.8943,15.1368,15.1058,15.1213,4.3036,-2.8676,15.1504,15.1013,15.1258,3.9702,-2.4992,17.7788,17.6009,17.6899,4.7935,-1.4823,11.9802,12.0758,12.0280,-3.0275,-0.4381,11.6871,11.8871,11.7871,-3.5160,-0.4253,11.6871,13.0152,12.3512,-2.9979,0.1171,16.3359,16.2601,16.2980,2.0997,0.3797,16.2065,16.1185,16.1625,2.5173,0.3926,13.8163,13.2264,13.5213,2.0437,0.8671,4.8671,380.3201,-31662.4000,69306.4370
6701.0000,14.7236,20.9029,1002.4000,48830.3000,-47827.9000,2.3598,203.3193,8211.7461,8415.0655,115.5098,57042.0461,799.0807,-56242.9655,20.9037,15.3831,10121.0000,0.0000,10121.0000,-0.3670,2306.2836,0.0000,2306.2836,16.3575,0.0000,7814.7164,7814.7164,20.8549,19.8762,12370.1000,5399.5000,6970.6000,-0.9667,2322.8242,998.5955,3321.4197,44.2028,6398.0955,10047.2758,3649.1803,20.7830,15.2646,440.1000,0.0000,440.1000,-0.0160,100.4228,0.0000,100.4228,0.7142,0.0000,339.6772,339.6772,20.3022,18.1602,3428.0000,367.2000,3060.8000,-0.2839,647.7838,67.6251,715.4088,12.6517,434.8251,2780.2162,2345.3912,20.4105,14.8990,440.1000,0.0000,440.1000,-0.0160,100.8496,0.0000,100.8496,0.7183,0.0000,339.2504,339.2504,20.9007,11.4634,16.1820,0.8494,34402.7023,20.4203,11.3991,15.9097,0.7308,17538.8543,20.4699,11.5408,16.0054,0.7233,15189.8301,20.9029,20.9037,20.9033,-0.0911,2.6876,20.9037,20.9007,20.9022,0.2980,2.3206,20.9007,20.8549,20.8778,1.1533,1.3755,20.8549,20.7830,20.8190,2.1419,0.4088,20.7830,20.6660,20.7245,2.6781,0.3929,20.3022,19.5522,19.9272,1.4342,-0.1112,20.4105,20.3022,20.3564,3.1158,-0.3951,20.4699,20.4105,20.4402,3.5501,-0.4111,20.9029,20.4699,20.6864,1.7100,-0.8521,15.1173,15.1176,15.1175,-0.0303,-2.7144,15.0671,15.0757,15.0714,-0.6404,-2.3474,17.3760,17.4962,17.4361,-3.0464,-1.4022,11.7330,11.8274,11.7802,-2.9740,-0.4356,11.3991,11.5987,11.4989,-3.4616,-0.4196,11.3991,12.8966,12.1479,-2.4367,0.0845,16.9534,16.7118,16.8326,6.4671,0.3683,16.6365,16.4677,16.5521,4.7172,0.3843,13.8348,13.4280,13.6314,1.3449,0.8254,4.6039,359.7543,-26795.3000,67131.3867
6702.0000,13.8340,19.7669,2346.6000,56031.4000,-53684.8000,2.7701,482.8643,9224.5587,9707.4230,135.6034,65255.9587,1863.7357,-63392.2230,19.8537,14.3523,10157.4000,0.0000,10157.4000,-0.3683,2342.6298,0.0000,2342.6298,16.4152,0.0000,7814.7702,7814.7702,20.3682,17.3371,4127.9000,386.1000,3741.8000,-0.2474,779.4456,70.7085,850.1541,10.9317,456.8085,3348.4544,2891.6459,20.4434,14.9313,425.9000,0.0000,425.9000,-0.0154,97.5589,0.0000,97.5589,0.6893,0.0000,328.3411,328.3411,20.3913,18.7007,3243.0000,650.9000,2592.1000,-0.2852,612.1918,120.0596,732.2513,12.7520,770.9596,2630.8082,1859.8487,20.7034,15.1864,425.9000,0.0000,425.9000,-0.0154,97.2703,0.0000,97.2703,0.6926,0.0000,328.6297,328.6297,19.9583,12.4883,16.2233,1.1465,46434.7490,20.5018,11.4995,16.0006,1.2435,29845.0797,20.8020,11.4126,16.1073,1.2970,27237.3524,19.7669,19.8537,19.8103,-13.1747,3.1391,19.8537,19.9583,19.9060,-12.0062,2.7708,19.9583,20.3682,20.1632,-8.6074,1.1591,20.3682,20.4434,20.4058,-4.9698,0.9118,20.4434,20.5018,20.4726,-3.0240,0.8963,20.5018,19.4600,19.9809,0.6641,0.0368,20.7034,20.5291,20.6162,3.1522,-0.2485,20.8020,20.7034,20.7527,3.7873,-0.2639,19.7669,20.8020,20.2844,-4.8348,-1.0160,13.7359,13.8407,13.7883,-16.0234,-3.1639,13.4515,13.6547,13.5531,-18.3064,-2.7956,12.6740,14.7628,13.7184,-44.8480,-1.1839,11.3767,11.4425,11.4096,-4.4563,-0.9366,11.2491,11.3171,11.2831,-2.5878,-0.9212,18.7007,7.7561,13.2284,13.0556,-0.0616,18.7007,17.6876,18.1941,16.4471,0.2236,17.5260,17.0230,17.2745,8.7343,0.2391,12.7658,13.8125,13.2891,-4.1143,0.9912,5.4642,426.9795,-36341.7000,103517.1812
6703.0000,13.1876,19.4641,721.4000,82004.2000,-81282.8000,3.9130,150.0354,13297.9208,13447.9562,190.5389,95302.1208,571.3646,-94730.7562,19.4922,13.9982,10123.8000,0.0000,10123.8000,-0.3671,2344.8201,0.0000,2344.8201,16.5825,0.0000,7778.9799,7778.9799,19.8386,16.0169,2416.6000,0.0000,2416.6000,-0.1328,459.1648,0.0000,459.1648,5.8398,0.0000,1957.4352,1957.4352,19.9333,14.4308,542.3000,0.0000,542.3000,-0.0197,124.9561,0.0000,124.9561,0.8815,0.0000,417.3439,417.3439,20.4136,18.8747,3275.0000,769.0000,2506.0000,-0.2942,618.0728,141.8990,759.9718,13.1655,910.8990,2656.9272,1746.0282,20.5104,14.9971,542.3000,0.0000,542.3000,-0.0197,124.1270,0.0000,124.1270,0.8786,0.0000,418.1730,418.1730,19.5362,12.8436,16.1899,0.9814,39747.0590,20.0456,11.9188,15.9822,1.0725,25741.0756,20.4101,11.7775,16.0938,1.1393,23925.2581,19.4641,19.4922,19.4781,-3.9918,2.9525,19.4922,19.5362,19.5142,-4.7120,2.5854,19.5362,19.8386,19.6874,-5.7257,1.0456,19.8386,19.9333,19.8860,-6.2572,0.9128,19.9333,20.0456,19.9894,-5.8144,0.8931,20.0456,19.9372,19.9914,0.1433,0.0719,20.5104,20.5678,20.5391,-0.9144,-0.2222,20.4101,20.5104,20.4603,-3.5128,-0.2419,19.4641,20.4101,19.9371,-4.1752,-0.9605,13.0893,13.1455,13.1174,-8.0804,-2.9762,12.8701,12.9614,12.9157,-7.6759,-2.6091,12.1768,12.9081,12.5425,-14.1744,-1.0693,11.6759,11.6323,11.6541,2.9668,-0.9365,11.7429,11.6168,11.6798,4.8034,-0.9169,18.8747,10.2322,14.5534,16.0066,-0.0957,18.8747,18.4725,18.6736,5.8029,0.1985,18.1592,17.6706,17.9149,7.7450,0.2182,13.1500,13.3215,13.2357,-0.6282,0.9367,7.7457,605.2606,-65151.8000,89413.3926
6704.0000,13.0215,19.3330,514.0000,95363.1000,-94849.1000,4.5335,107.1972,15404.9513,15512.1484,219.8426,110768.0513,406.8028,-110361.2484,19.3431,13.8521,13964.5000,0.0000,13964.5000,-0.5064,3240.1007,0.0000,3240.1007,22.9818,0.0000,10724.3993,10724.3993,12.1568,12.1568,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5652,14.0699,659.8000,0.0000,659.8000,-0.0239,152.6876,0.0000,152.6876,1.0796,0.0000,507.1124,507.1124,20.3259,18.8450,3117.9000,773.7000,2344.2000,-0.2823,589.0225,142.5468,731.5693,12.6433,916.2468,2528.8775,1612.6307,20.1382,14.6318,659.8000,0.0000,659.8000,-0.0239,151.6691,0.0000,151.6691,1.0716,0.0000,508.1309,508.1309,19.3592,13.0470,16.2031,1.1112,45002.8184,19.6404,12.3478,15.9941,1.1554,27729.8001,19.9925,12.2235,16.1080,1.2309,25848.3505,19.3330,19.3431,19.3380,-1.6748,3.4458,19.3431,19.3592,19.3511,-1.9516,2.9394,19.3592,19.5123,19.4358,-3.0208,1.0909,19.5123,19.5652,19.5388,-4.1735,1.0909,19.5652,19.6404,19.6028,-4.6495,1.0670,19.6404,20.2105,19.9255,-0.7795,0.0811,20.1382,20.3724,20.2553,-3.4086,-0.2012,19.9925,20.1382,20.0654,-4.7493,-0.2251,19.3330,19.9925,19.6627,-3.2948,-1.0877,12.9490,12.9606,12.9548,-1.9460,-3.4710,12.7785,12.7947,12.7866,-1.5422,-2.9646,12.1568,12.3337,12.2453,-3.5708,-1.1161,12.2378,12.1568,12.1973,6.5719,-1.1161,12.3571,12.1977,12.2774,7.2280,-1.0922,18.8450,12.4436,15.6443,13.1806,-0.1063,18.8450,18.7347,18.7899,1.4192,0.1760,18.2437,18.0502,18.1470,2.8165,0.1999,13.3199,13.2203,13.2701,0.4309,1.0625,8.9719,701.0742,-77220.8000,98580.9690
6705.0000,13.0782,19.4485,35.0000,125471.5000,-125436.5000,5.9315,7.2925,20295.1830,20302.4755,287.2808,145766.6830,27.7075,-145738.9755,19.4425,13.9496,17486.5000,0.0000,17486.5000,-0.6341,4052.5071,0.0000,4052.5071,28.8346,0.0000,13433.9929,13433.9929,12.5630,18.2263,0.0000,269.8000,-269.8000,0.0143,0.0000,43.3385,43.3385,0.6943,313.1385,0.0000,-313.1385,19.4362,13.9434,852.7000,0.0000,852.7000,-0.0309,197.6286,0.0000,197.6286,1.4020,0.0000,655.0714,655.0714,20.0942,20.6230,1735.0000,1566.5000,168.5000,-0.2195,328.6595,287.4506,616.1100,10.1303,1853.9506,1406.3405,-447.6100,19.7824,14.2829,852.7000,0.0000,852.7000,-0.0309,196.8245,0.0000,196.8245,1.3916,0.0000,655.8755,655.8755,19.4359,13.1393,16.2876,1.5083,61084.4163,19.4597,12.6703,16.0650,1.4637,35127.9871,19.6551,12.6885,16.1718,1.5019,31539.5342,19.4485,19.4425,19.4455,1.3136,4.5317,19.4425,19.4359,19.4392,1.0797,3.8976,19.4359,19.4357,19.4358,0.0168,1.3824,19.4232,19.4362,19.4297,-1.2998,1.3967,19.4362,19.4597,19.4479,-1.8529,1.3658,19.4597,20.3303,19.8950,-0.3516,0.0243,19.7824,20.0648,19.9236,-3.9866,-0.1951,19.6551,19.7824,19.7188,-4.1661,-0.2260,19.4485,19.6551,19.5518,-1.3224,-1.3998,13.0281,13.0241,13.0261,0.8767,-4.5605,12.8885,12.8792,12.8839,1.1906,-3.9264,12.5630,12.4416,12.5023,3.1181,-1.4112,12.6084,12.5630,12.5857,4.7028,-1.4255,12.6491,12.5788,12.6139,4.0774,-1.3946,20.6230,12.1141,16.3685,8.7564,-0.0531,20.6230,19.4006,20.0118,14.7626,0.1663,18.5984,18.3304,18.4644,3.8470,0.1973,13.5002,13.2579,13.3790,1.3312,1.3710,11.7819,920.6578,-106345.9000,127751.9376
6706.0000,13.2631,19.6403,0.0000,145953.2000,-145953.2000,6.8976,0.0000,23709.4374,23709.4374,334.1915,169662.6374,0.0000,-169662.6374,19.6315,14.1349,20840.0000,0.0000,20840.0000,-0.7557,4818.9261,0.0000,4818.9261,34.3194,0.0000,16021.0739,16021.0739,12.9479,18.6152,0.0000,8621.5000,-8621.5000,0.4581,0.0000,1391.9936,1391.9936,22.2194,10013.4936,0.0000,-10013.4936,19.3020,13.8119,795.4000,0.0000,795.4000,-0.0288,184.6421,0.0000,184.6421,1.3100,0.0000,610.7579,610.7579,18.6049,22.2355,670.3000,3080.4000,-2410.1000,0.2207,129.3185,551.3489,680.6674,10.6418,3631.7489,540.9815,-3090.7674,19.7316,14.2330,795.4000,0.0000,795.4000,-0.0288,183.7077,0.0000,183.7077,1.3041,0.0000,611.6923,611.6923,19.6196,13.2412,16.4304,2.0541,83191.0314,19.2884,13.0391,16.1638,1.8112,43469.9875,19.5626,12.9982,16.2804,1.9026,39953.9129,19.6403,19.6315,19.6359,2.3140,5.3612,19.6315,19.6196,19.6256,2.2650,4.6055,19.6196,19.5408,19.5802,1.7597,1.2240,19.2887,19.3020,19.2954,-1.6048,1.6821,19.3020,19.3192,19.3106,-1.6409,1.6532,22.2355,18.9499,20.5927,8.4363,-0.1502,22.2355,19.7316,20.9835,12.8075,0.0704,19.7316,19.7183,19.7249,0.0904,0.0416,19.6403,19.5584,19.5994,0.5903,-1.5364,13.2402,13.2305,13.2353,2.5417,-5.3790,13.1117,13.0940,13.1029,2.6590,-4.6233,12.9479,12.7594,12.8536,4.2563,-1.2418,12.9852,12.9479,12.9665,4.6124,-1.6999,13.0391,12.9709,13.0050,4.7359,-1.6711,13.0391,17.7131,15.3761,-11.9602,0.1324,17.6938,19.9420,18.8179,-14.3917,-0.0883,12.9982,19.3728,16.1855,-27.4847,-0.0594,12.9982,13.3784,13.1883,-2.2853,1.5186,15.0349,1174.8469,-134554.0000,166614.9318
6707.0000,13.3584,19.7376,0.0000,154722.5000,-154722.5000,7.3120,0.0000,25189.7383,25189.7383,354.6930,179912.2383,0.0000,-179912.2383,19.7332,14.2347,20840.5000,0.0000,20840.5000,-0.7557,4813.2844,0.0000,4813.2844,34.2353,0.0000,16027.2156,16027.2156,13.2074,18.8775,0.0000,21571.2000,-21571.2000,1.1462,0.0000,3495.1487,3495.1487,55.6742,25066.3487,0.0000,-25066.3487,19.2370,13.7482,915.4000,0.0000,915.4000,-0.0332,212.6630,0.0000,212.6630,1.5103,0.0000,702.7370,702.7370,16.9656,22.0532,177.5000,4227.4000,-4049.9000,0.2457,34.9993,737.8170,772.8162,12.0463,4965.2170,142.5007,-4822.7162,21.4777,15.9454,915.4000,0.0000,915.4000,-0.0332,207.2630,0.0000,207.2630,1.5018,0.0000,708.1370,708.1370,19.7270,13.3752,16.5511,2.3839,96548.2247,19.2443,13.2507,16.2475,2.0245,48588.5682,19.7449,13.0543,16.3996,2.2600,47459.0969,19.7376,19.7332,19.7354,1.2176,5.6659,19.7332,19.7270,19.7301,1.2783,4.9102,19.7270,19.6517,19.6894,1.3333,0.9693,19.2323,19.2370,19.2346,-0.7164,2.1154,19.2370,19.2440,19.2405,-0.8296,2.0823,22.0532,19.2844,20.6688,0.9349,-0.0196,22.0532,21.4777,21.7655,9.4527,0.2261,21.4777,20.8560,21.1669,17.4177,0.1930,19.7376,19.6146,19.6761,0.9429,-1.6461,13.4165,13.4087,13.4126,2.1557,-5.6808,13.3059,13.2910,13.2984,2.3765,-4.9251,13.2074,13.0284,13.1179,3.2057,-0.9842,13.2270,13.2074,13.2172,3.0416,-2.1303,13.2507,13.2187,13.2347,2.7887,-2.0971,13.2507,17.4374,15.3441,-0.3702,0.0047,14.9955,16.9564,15.9760,-34.2792,-0.2410,13.0543,14.8438,13.9490,-26.9731,-0.2078,13.0543,13.1830,13.1186,-0.8247,1.6313,17.2937,1351.3529,-157672.3000,192595.8898
6708.0000,13.4311,19.8119,0.0000,162862.8000,-162862.8000,7.6967,0.0000,26560.0400,26560.0400,373.5844,189422.8400,0.0000,-189422.8400,19.8087,14.3087,20674.8000,0.0000,20674.8000,-0.7497,4770.7931,0.0000,4770.7931,33.9180,0.0000,15904.0069,15904.0069,13.3084,18.9797,0.0000,24185.3000,-24185.3000,1.2851,0.0000,3924.1833,3924.1833,62.4835,28109.4833,0.0000,-28109.4833,19.3056,13.8154,826.4000,0.0000,826.4000,-0.0300,191.8300,0.0000,191.8300,1.3646,0.0000,634.5700,634.5700,14.8236,20.3392,2.8000,5312.9000,-5310.1000,0.2919,0.5694,900.6539,901.2234,14.3160,6213.5539,2.2306,-6211.3234,21.0117,15.4890,826.4000,0.0000,826.4000,-0.0300,188.0843,0.0000,188.0843,1.3260,0.0000,638.3157,638.3157,19.8044,13.4714,16.6379,2.5524,103373.4829,19.3162,13.3190,16.3176,2.1754,52209.2662,19.8599,13.1195,16.4897,2.4450,51343.9933,19.8119,19.8087,19.8103,0.9203,5.9613,19.8087,19.8044,19.8066,0.9395,5.2116,19.8044,19.7458,19.7751,1.0516,0.9796,19.3111,19.3056,19.3084,0.9062,2.2647,19.3056,19.2998,19.3027,0.7675,2.2347,20.3392,20.9582,20.6487,-0.2261,-0.0224,20.3392,21.0117,20.6754,-13.1377,0.2695,21.0117,21.0574,21.0346,-1.5803,0.2395,19.8119,19.6947,19.7533,0.9475,-1.7354,13.5259,13.5212,13.5236,1.3556,-5.9754,13.4222,13.4136,13.4179,1.4581,-5.2257,13.3084,13.2126,13.2605,1.7373,-0.9936,13.3153,13.3084,13.3119,1.1590,-2.2787,13.3190,13.3087,13.3138,0.9711,-2.2487,13.3190,17.2627,15.2909,-0.6256,0.0083,13.7362,14.7519,14.2440,-20.8842,-0.2835,13.1195,13.5290,13.3243,-7.5230,-0.2536,13.1195,13.1182,13.1189,0.0194,1.7214,18.4355,1440.5780,-170030.6000,206926.7424
6709.0000,13.5080,19.8904,0.0000,174175.8000,-174175.8000,8.2314,0.0000,28456.0811,28456.0811,399.7232,202631.8811,0.0000,-202631.8811,19.8873,14.3858,20675.0000,0.0000,20675.0000,-0.7497,4766.4617,0.0000,4766.4617,33.8850,0.0000,15908.5383,15908.5383,13.3803,19.0524,0.0000,26684.0000,-26684.0000,1.4178,0.0000,4333.9466,4333.9466,68.9662,31017.9466,0.0000,-31017.9466,19.3740,13.8825,794.4000,0.0000,794.4000,-0.0288,184.2523,0.0000,184.2523,1.3106,0.0000,610.1477,610.1477,13.9698,19.4851,0.0000,6493.9000,-6493.9000,0.3565,0.0000,1089.5523,1089.5523,17.4211,7583.4523,0.0000,-7583.4523,19.9791,14.4753,794.4000,0.0000,794.4000,-0.0288,182.9471,0.0000,182.9471,1.2821,0.0000,611.4529,611.4529,19.8832,13.5701,16.7267,2.7651,111988.0645,19.4033,13.3877,16.3955,2.3713,56912.1966,19.8395,13.2882,16.5638,2.5826,54233.7800,19.8904,19.8873,19.8889,0.9645,6.3737,19.8873,19.8832,19.8853,0.9660,5.6240,19.8832,19.8300,19.8566,0.9997,1.0249,19.3787,19.3740,19.3763,0.8368,2.4427,19.3740,19.3681,19.3710,0.8410,2.4139,19.4851,21.5800,20.5325,-1.3855,-0.0390,19.4851,19.9791,19.7321,-11.3680,0.3174,19.9791,20.2448,20.1119,-11.1176,0.2886,19.8904,19.7766,19.8335,0.9845,-1.8576,13.6195,13.6158,13.6176,1.1514,-6.3871,13.5244,13.5175,13.5210,1.2607,-5.6374,13.3803,13.3219,13.3511,1.1105,-1.0382,13.3852,13.3803,13.3828,0.8721,-2.4560,13.3877,13.3793,13.3835,0.8571,-2.4272,13.3877,16.9037,15.1457,-1.7351,0.0257,13.4056,13.7422,13.5739,-8.0706,-0.3308,13.2882,13.3035,13.2958,-0.3266,-0.3020,13.2882,13.1348,13.2115,1.1344,1.8443,19.8987,1554.9130,-185089.9000,223134.0410
6710.0000,13.5926,19.9767,0.0000,188373.0000,-188373.0000,8.9023,0.0000,30836.5565,30836.5565,432.5209,219209.5565,0.0000,-219209.5565,19.9736,14.4704,20647.7000,0.0000,20647.7000,-0.7487,4755.3857,0.0000,4755.3857,33.8057,0.0000,15892.3143,15892.3143,13.4213,19.0939,0.0000,25056.0000,-25056.0000,1.3313,0.0000,4071.8624,4071.8624,64.7769,29127.8624,0.0000,-29127.8624,19.4791,13.9855,672.0000,0.0000,672.0000,-0.0244,155.6691,0.0000,155.6691,1.1077,0.0000,516.3309,516.3309,14.1011,19.6179,0.0000,8417.4000,-8417.4000,0.4621,0.0000,1414.4528,1414.4528,22.5577,9831.8528,0.0000,-9831.8528,19.6634,14.1662,672.0000,0.0000,672.0000,-0.0244,155.3311,0.0000,155.3311,1.0989,0.0000,516.6689,516.6689,19.9695,13.6617,16.8156,2.9730,120407.4828,19.5436,13.4229,16.4832,2.5964,62312.4819,19.8506,13.4201,16.6354,2.7278,57284.2855,19.9767,19.9736,19.9752,1.0580,6.9004,19.9736,19.9695,19.9716,1.0577,6.1517,19.9695,19.9204,19.9449,1.0823,1.2026,19.4861,19.4791,19.4826,1.2991,2.5339,19.4791,19.4705,19.4748,1.2685,2.5095,19.6179,20.9544,20.2862,-2.9563,-0.1300,19.6179,19.6634,19.6407,-1.0864,0.3320,19.6634,19.7701,19.7168,-4.7521,0.3077,19.9767,19.8630,19.9199,1.0591,-2.0019,13.6971,13.6942,13.6957,0.9585,-6.9136,13.6083,13.6032,13.6058,1.0395,-6.1649,13.4213,13.3909,13.4061,0.6804,-1.2158,13.4240,13.4213,13.4227,0.4979,-2.5471,13.4229,13.4185,13.4207,0.4659,-2.5227,13.4229,15.9288,14.6758,-5.6537,0.1168,13.4250,13.4826,13.4538,-1.4327,-0.3452,13.4201,13.3687,13.3944,1.2058,-0.3209,13.4201,13.2391,13.3296,1.4414,1.9887,21.2800,1662.8514,-199854.7000,240004.2503
6711.0000,13.5935,19.9777,0.0000,153007.7000,-153007.7000,7.2310,0.0000,25047.8212,25047.8212,351.5123,178055.5212,0.0000,-178055.5212,19.9776,14.4743,20648.9000,0.0000,20648.9000,-0.7488,4755.4431,0.0000,4755.4431,33.7698,0.0000,15893.4569,15893.4569,13.4003,19.0726,0.0000,26253.3000,-26253.3000,1.3949,0.0000,4265.1801,4265.1801,67.8832,30518.4801,0.0000,-30518.4801,19.3831,13.8914,607.6000,0.0000,607.6000,-0.0220,140.9109,0.0000,140.9109,1.0001,0.0000,466.6891,466.6891,13.8391,19.3534,0.0000,9792.2000,-9792.2000,0.5375,0.0000,1640.4592,1640.4592,26.2458,11432.6592,0.0000,-11432.6592,19.4514,13.9583,607.6000,0.0000,607.6000,-0.0220,140.7969,0.0000,140.7969,0.9977,0.0000,466.8031,466.8031,19.9772,13.5604,16.7688,2.5576,103583.9463,19.4705,13.3893,16.4299,2.1815,52355.7054,19.8424,13.3249,16.5837,2.3380,49097.7538,19.9777,19.9776,19.9776,0.0462,5.6594,19.9776,19.9772,19.9774,0.0869,4.9107,19.9772,19.9566,19.9669,0.2816,0.7253,19.3750,19.3831,19.3790,-1.2333,2.1203,19.3831,19.3917,19.3874,-1.0382,2.0982,19.3534,20.7055,20.0295,-3.0810,-0.1339,19.3534,19.4514,19.4024,-2.8586,0.4036,19.4514,19.5035,19.4774,-2.8717,0.3816,19.9777,19.9247,19.9512,0.3943,-1.5716,13.6654,13.6667,13.6660,-0.3412,-5.6643,13.5372,13.5421,13.5397,-0.7811,-4.9155,13.4003,13.4036,13.4020,-0.0340,-0.7302,13.3985,13.4003,13.3994,-0.2642,-2.1251,13.3893,13.3933,13.3913,-0.3381,-2.1031,13.3893,15.2084,14.2988,-4.5329,0.1291,13.3822,13.4063,13.3942,-0.7023,-0.4084,13.3249,13.3494,13.3372,-0.6741,-0.3864,13.3249,13.3290,13.3270,-0.0148,1.5667,18.2278,1424.3470,-167189.1000,205037.4055
6712.0000,13.6013,19.9857,0.0000,160931.5000,-160931.5000,7.6055,0.0000,26349.7871,26349.7871,369.7183,187281.2871,0.0000,-187281.2871,19.9853,14.4819,20651.0000,0.0000,20651.0000,-0.7488,4755.4987,0.0000,4755.4987,33.7715,0.0000,15895.5013,15895.5013,13.4031,19.0754,0.0000,24348.1000,-24348.1000,1.2937,0.0000,3955.8117,3955.8117,62.9517,28303.9117,0.0000,-28303.9117,19.4287,13.9361,629.5000,0.0000,629.5000,-0.0228,145.9109,0.0000,145.9109,1.0375,0.0000,483.5891,483.5891,13.7437,19.2573,0.0000,10908.7000,-10908.7000,0.5988,0.0000,1825.5089,1825.5089,29.2301,12734.2089,0.0000,-12734.2089,19.3069,13.8166,629.5000,0.0000,629.5000,-0.0228,146.1220,0.0000,146.1220,1.0365,0.0000,483.3780,483.3780,19.9848,13.5952,16.7900,2.6481,107247.6765,19.4946,13.3987,16.4467,2.2737,54569.5729,19.8400,13.3564,16.5982,2.4183,50784.8799,19.9857,19.9853,19.9855,0.1114,5.9540,19.9853,19.9848,19.9851,0.1095,5.2051,19.9848,19.9745,19.9797,0.1709,0.8534,19.4327,19.4287,19.4307,0.6405,2.1471,19.4287,19.4248,19.4268,0.4918,2.1242,19.2573,20.2488,19.7531,-3.3191,-0.1967,19.2573,19.3069,19.2821,-1.4356,0.4021,19.3069,19.3405,19.3237,-1.8391,0.3793,19.9857,19.9547,19.9702,0.2459,-1.6515,13.6774,13.6769,13.6771,0.1508,-5.9591,13.5634,13.5617,13.5626,0.2934,-5.2102,13.4031,13.4022,13.4026,0.0248,-0.8585,13.4034,13.4031,13.4033,0.0634,-2.1522,13.3987,13.3977,13.3982,0.0998,-2.1293,13.3987,14.5132,13.9560,-4.1209,0.1916,13.3756,13.3817,13.3786,-0.1715,-0.4072,13.3564,13.3494,13.3529,0.2066,-0.3844,13.3564,13.3277,13.3420,0.1986,1.6464,18.8952,1476.4963,-174278.3000,212602.1292
6713.0000,13.5558,19.9392,0.0000,155322.4000,-155322.4000,7.3404,0.0000,25404.2946,25404.2946,356.8503,180726.6946,0.0000,-180726.6946,19.9412,14.4386,16992.8000,0.0000,16992.8000,-0.6162,3915.1016,0.0000,3915.1016,27.7863,0.0000,13077.6984,13077.6984,13.3001,18.9713,0.0000,12261.5000,-12261.5000,0.6515,0.0000,1989.2602,1989.2602,31.7023,14250.7602,0.0000,-14250.7602,19.5871,14.0914,427.4000,0.0000,427.4000,-0.0155,98.8812,0.0000,98.8812,0.7040,0.0000,328.5188,328.5188,13.6713,19.1842,0.0000,10970.9000,-10970.9000,0.6022,0.0000,1834.4058,1834.4058,29.3939,12805.3058,0.0000,-12805.3058,19.2301,13.7414,427.4000,0.0000,427.4000,-0.0155,99.3005,0.0000,99.3005,0.7051,0.0000,328.0995,328.0995,19.9436,13.5581,16.7508,2.4163,97861.5346,19.6009,13.2631,16.4320,2.1584,51802.7764,19.8692,13.2714,16.5703,2.2470,47187.1815,19.9392,19.9412,19.9402,-0.5299,5.7404,19.9412,19.9436,19.9424,-0.4988,5.1242,19.9436,19.9595,19.9515,-0.3227,1.1507,19.6023,19.5871,19.5947,1.9954,1.8022,19.5871,19.5694,19.5783,1.8450,1.7867,19.1842,19.7699,19.4771,-3.3142,-0.3325,19.1842,19.2301,19.2071,-0.8879,0.2698,19.2301,19.2562,19.2431,-0.9549,0.2543,19.9392,19.9666,19.9529,-0.1916,-1.6000,13.6129,13.6157,13.6143,-0.7415,-5.7477,13.5101,13.5138,13.5120,-0.5940,-5.1315,13.3001,13.3456,13.3229,-0.9456,-1.1580,13.2902,13.3001,13.2952,-1.2875,-1.8095,13.2631,13.2833,13.2732,-1.4918,-1.7940,13.2631,13.9410,13.6021,-4.2545,0.3252,13.3346,13.3547,13.3446,-0.3937,-0.2770,13.2714,13.3105,13.2910,-0.7307,-0.2615,13.2714,13.3398,13.3056,-0.4227,1.5927,17.1025,1336.4115,-160707.2000,196851.4924
6714.0000,13.4363,19.8171,0.0000,133624.5000,-133624.5000,6.3150,0.0000,21794.4076,21794.4076,306.9089,155418.9076,0.0000,-155418.9076,19.8232,14.3229,10133.5000,0.0000,10133.5000,-0.3675,2337.9502,0.0000,2337.9502,16.5796,0.0000,7795.5498,7795.5498,13.1118,18.7810,0.0000,957.3000,-957.3000,0.0509,0.0000,154.9066,154.9066,2.4741,1112.2066,0.0000,-1112.2066,19.8100,14.3099,411.7000,0.0000,411.7000,-0.0149,95.0001,0.0000,95.0001,0.6767,0.0000,316.6999,316.6999,13.4849,18.9961,0.0000,9574.5000,-9574.5000,0.5256,0.0000,1597.5720,1597.5720,25.6508,11172.0720,0.0000,-11172.0720,19.1605,13.6732,411.7000,0.0000,411.7000,-0.0149,95.7323,0.0000,95.7323,0.6799,0.0000,315.9677,315.9677,19.8306,13.4589,16.6447,1.9703,79797.8777,19.7017,13.0263,16.3640,1.8578,44587.3751,19.8915,13.0819,16.4867,1.8952,39798.4712,19.8171,19.8232,19.8202,-1.4314,4.9146,19.8232,19.8306,19.8269,-1.3766,4.5471,19.8306,19.8796,19.8551,-1.1469,1.3001,19.8383,19.8100,19.8241,2.7855,1.3509,19.8100,19.7764,19.7932,2.6107,1.3360,18.9961,19.4494,19.2228,-3.0518,-0.3957,18.9961,19.1605,19.0783,-1.5376,0.1298,19.1605,19.2041,19.1823,-0.7174,0.1149,19.8171,19.9479,19.8825,-0.8329,-1.4004,13.4631,13.4706,13.4669,-1.7625,-4.9234,13.3837,13.3938,13.3888,-1.4703,-4.5559,13.1118,13.1972,13.1545,-2.0152,-1.3089,13.0880,13.1118,13.0999,-2.3395,-1.3598,13.0263,13.0745,13.0504,-2.6722,-1.3448,13.0263,13.5398,13.2830,-3.8330,0.3869,13.2952,13.3319,13.3135,-0.3588,-0.1386,13.0819,13.2496,13.1657,-1.4946,-0.1237,13.0819,13.3148,13.1983,-1.2780,1.3916,13.7214,1072.2094,-133199.4000,164183.7241
6715.0000,13.3455,19.7245,0.0000,123395.2000,-123395.2000,5.8315,0.0000,20083.4443,20083.4443,283.1942,143478.6443,0.0000,-143478.6443,19.7296,14.2311,10147.9000,0.0000,10147.9000,-0.3680,2343.8408,0.0000,2343.8408,16.6286,0.0000,7804.0592,7804.0592,12.9926,18.6604,0.0000,19.7000,-19.7000,0.0010,0.0000,3.1826,3.1826,0.0509,22.8826,0.0000,-22.8826,19.7902,14.2905,423.3000,0.0000,423.3000,-0.0153,97.6994,0.0000,97.6994,0.6938,0.0000,325.6006,325.6006,13.2830,18.7925,0.0000,7551.8000,-7551.8000,0.4145,0.0000,1257.2695,1257.2695,20.2283,8809.0695,0.0000,-8809.0695,19.0850,13.5992,423.3000,0.0000,423.3000,-0.0153,98.5186,0.0000,98.5186,0.6997,0.0000,324.7814,324.7814,19.7361,13.3947,16.5654,1.7660,71523.7627,19.6707,12.9373,16.3040,1.6877,40503.7869,19.8488,12.9896,16.4192,1.7192,36102.8561,19.7245,19.7296,19.7270,-1.1073,4.5306,19.7296,19.7361,19.7329,-1.1181,4.1627,19.7361,19.7863,19.7612,-1.1164,1.2384,19.7853,19.7902,19.7877,-0.4223,1.2395,19.7902,19.7905,19.7903,-0.0177,1.2241,18.7925,19.2335,19.0130,-2.5151,-0.3355,18.7925,19.0850,18.9387,-1.6679,0.0791,19.0850,19.1614,19.1232,-0.6966,0.0637,19.7245,19.8825,19.8035,-0.9367,-1.3009,13.3779,13.3826,13.3803,-1.0280,-4.5411,13.2947,13.3027,13.2987,-1.0703,-4.1731,12.9926,13.0605,13.0265,-1.5274,-1.2488,12.9774,12.9926,12.9850,-1.3704,-1.2499,12.9373,12.9610,12.9492,-1.2049,-1.2345,12.9373,13.2754,13.1063,-2.1157,0.3250,13.2480,13.3106,13.2793,-0.3964,-0.0895,12.9896,13.1753,13.0825,-0.9881,-0.0741,12.9896,13.2147,13.1022,-1.1440,1.2905,12.4313,971.3988,-119972.2000,148130.4057
6716.0000,13.2531,19.6302,0.0000,70884.1000,-70884.1000,3.3499,0.0000,11512.1342,11512.1342,162.5846,82396.2342,0.0000,-82396.2342,19.6388,14.1421,10132.7000,0.0000,10132.7000,-0.3674,2342.8261,0.0000,2342.8261,16.6240,0.0000,7789.8739,7789.8739,12.8582,17.8292,25.8000,333.8000,-308.0000,0.0192,5.4100,53.8291,59.2391,0.9326,387.6291,20.3900,-367.2391,19.6970,14.1991,412.3000,0.0000,412.3000,-0.0150,95.2646,0.0000,95.2646,0.6759,0.0000,317.0354,317.0354,13.1900,18.6987,0.0000,6015.4000,-6015.4000,0.3302,0.0000,1000.4690,1000.4690,16.1100,7015.8690,0.0000,-7015.8690,18.9348,13.4520,412.3000,0.0000,412.3000,-0.0150,96.1315,0.0000,96.1315,0.6822,0.0000,316.1685,316.1685,19.6500,13.0893,16.3697,1.0315,41777.1998,19.5415,12.6955,16.1185,0.9688,23250.1592,19.7838,12.6768,16.2303,1.0057,21119.5611,19.6302,19.6388,19.6345,-1.0998,2.6501,19.6388,19.6500,19.6444,-1.0502,2.2826,19.6500,19.7264,19.6882,-0.8641,0.6316,19.6705,19.6970,19.6838,-1.2380,0.6508,19.6970,19.7231,19.7100,-0.9525,0.6359,18.6987,19.0695,18.8841,-1.5385,-0.2447,18.6987,18.9348,18.8167,-1.4551,0.0855,18.9348,19.0741,19.0045,-1.4161,0.0706,19.6302,19.8554,19.7428,-0.7158,-0.6999,13.2388,13.2514,13.2451,-1.6144,-2.6539,13.0572,13.0936,13.0754,-2.6777,-2.2865,12.8582,12.9735,12.9159,-1.3185,-0.6355,12.8215,12.8582,12.8399,-1.7343,-0.6547,12.6955,12.7893,12.7424,-2.4786,-0.6397,12.6955,13.1586,12.9270,-2.1473,0.2408,13.1625,13.2746,13.2185,-0.7163,-0.0894,12.6768,13.1044,12.8906,-2.2986,-0.0744,12.6768,13.2593,12.9681,-1.6013,0.6960,7.3481,574.1933,-66250.2000,86146.9200
6717.0000,13.1671,19.5423,0.4000,63883.7000,-63883.3000,3.0191,0.0832,10354.5405,10354.6237,146.4416,74238.2405,0.3168,-74237.9237,19.5514,14.0564,10139.2000,0.0000,10139.2000,-0.3677,2346.7445,0.0000,2346.7445,16.6544,0.0000,7792.4555,7792.4555,19.6516,20.1956,422.8000,368.8000,54.0000,-0.0428,80.5147,66.5910,147.1057,2.1166,435.3910,342.2853,-93.1057,19.6597,14.1626,484.3000,0.0000,484.3000,-0.0176,111.9496,0.0000,111.9496,0.7949,0.0000,372.3504,372.3504,13.0480,18.5555,0.0000,4594.6000,-4594.6000,0.2522,0.0000,763.0010,763.0010,12.3040,5357.6010,0.0000,-5357.6010,18.8951,13.4131,484.3000,0.0000,484.3000,-0.0176,112.9730,0.0000,112.9730,0.8029,0.0000,371.3270,371.3270,19.5638,12.9634,16.2636,0.8881,35968.1345,19.4808,12.5597,16.0203,0.8381,20115.1532,19.7799,12.4821,16.1310,0.8837,18558.5753,19.5423,19.5514,19.5469,-1.0408,2.3868,19.5514,19.5638,19.5576,-1.0307,2.0191,19.5638,19.6516,19.6077,-0.9544,0.6062,19.6516,19.6597,19.6557,-0.3222,0.5634,19.6597,19.6757,19.6677,-0.4940,0.5458,18.5555,18.9688,18.7622,-1.4547,-0.2077,18.5555,18.8951,18.7253,-1.0867,0.0445,18.8951,19.0271,18.9611,-0.5063,0.0270,19.5423,19.8120,19.6772,-0.7752,-0.6324,13.1579,13.1665,13.1622,-0.9834,-2.3920,12.9784,12.9947,12.9866,-1.0548,-2.0243,13.2463,13.0131,13.1297,2.5968,-0.6115,12.6830,12.7229,12.7029,-1.6360,-0.5687,12.5597,12.6358,12.5977,-1.7287,-0.5511,12.5597,13.0045,12.7821,-1.7318,0.2024,13.1911,13.2248,13.2079,-0.1110,-0.0498,12.4821,13.0702,12.7761,-1.3643,-0.0322,12.4821,13.1691,12.8256,-1.7022,0.6271,6.4932,507.3869,-57316.1000,74641.8630
6718.0000,13.1234,19.4952,12.5000,54266.8000,-54254.3000,2.5652,2.6025,8786.9072,8789.5098,124.3592,63053.7072,9.8975,-63043.8098,19.5011,14.0071,10141.4000,0.0000,10141.4000,-0.3677,2348.6482,0.0000,2348.6482,16.6771,0.0000,7792.7518,7792.7518,19.5856,17.4194,1011.8000,218.2000,793.6000,-0.0672,192.8332,39.3479,232.1811,3.0557,257.5479,818.9668,561.4189,19.6070,14.1109,352.3000,0.0000,352.3000,-0.0128,81.4873,0.0000,81.4873,0.5785,0.0000,270.8127,270.8127,12.9147,18.4211,0.0000,3278.3000,-3278.3000,0.1800,0.0000,543.6426,543.6426,8.7781,3821.9426,0.0000,-3821.9426,18.9410,13.4581,352.3000,0.0000,352.3000,-0.0128,82.1359,0.0000,82.1359,0.5844,0.0000,270.1641,270.1641,19.5101,12.8345,16.1723,0.7263,29413.2118,19.4268,12.4438,15.9353,0.6837,16409.5522,19.7515,12.3358,16.0437,0.7261,15247.9018,19.4952,19.5011,19.4981,-0.5709,2.0334,19.5011,19.5101,19.5056,-0.6110,1.6656,19.5101,19.5856,19.5478,-0.7058,0.5233,19.5856,19.6070,19.5963,-0.6995,0.4561,19.6070,19.6299,19.6185,-0.5773,0.4433,18.4211,18.8845,18.6528,-1.3025,-0.1660,18.4211,18.9410,18.6811,-0.5170,0.0140,18.9410,18.9790,18.9600,0.0039,0.0012,19.4952,19.7533,19.6242,-0.6218,-0.5319,13.1362,13.1391,13.1377,-0.2795,-2.0389,12.9341,12.9445,12.9393,-0.5535,-1.6712,13.2172,13.1492,13.1832,0.6629,-0.5288,12.5630,12.6055,12.5843,-1.4150,-0.4616,12.4438,12.5189,12.4813,-1.3878,-0.4488,12.4438,12.8899,12.6668,-1.3742,0.1604,13.3511,13.1184,13.2348,0.3405,-0.0195,12.3358,13.1492,12.7425,-0.3887,-0.0068,12.3358,13.0624,12.6991,-1.5097,0.5263,5.4386,424.9834,-45893.0000,61070.6658
6719.0000,13.0358,19.3976,46.4000,48816.2000,-48769.8000,2.3094,9.6746,7888.3623,7898.0370,111.9284,56704.5623,36.7254,-56667.8370,19.4064,13.9143,10130.9000,0.0000,10130.9000,-0.3674,2348.8464,0.0000,2348.8464,16.6708,0.0000,7782.0536,7782.0536,19.4952,15.8438,1737.5000,31.8000,1705.7000,-0.0972,331.5044,5.7244,337.2288,4.3384,37.5244,1405.9956,1368.4712,19.5169,14.0226,361.8000,0.0000,361.8000,-0.0131,83.7736,0.0000,83.7736,0.5945,0.0000,278.0264,278.0264,12.7363,18.2412,0.0000,2226.2000,-2226.2000,0.1222,0.0000,368.4870,368.4870,5.9604,2594.6870,0.0000,-2594.6870,18.9824,13.4986,361.8000,0.0000,361.8000,-0.0131,84.3088,0.0000,84.3088,0.5998,0.0000,277.4912,277.4912,19.4180,12.9259,16.1720,0.9570,38756.5437,19.4040,12.4779,15.9409,0.9188,22051.8063,19.6829,12.4141,16.0485,0.9643,20250.0002,19.3976,19.4064,19.4020,-1.1431,2.6975,19.4064,19.4180,19.4122,-1.1098,2.3302,19.4180,19.4952,19.4566,-1.0841,0.7824,19.4952,19.5169,19.5061,-1.0721,0.6852,19.5169,19.5440,19.5305,-1.0448,0.6721,18.3026,18.7903,18.5465,-1.2664,-0.1534,18.9824,18.5433,18.7628,1.0037,-0.0312,19.6829,18.9824,19.3326,4.5133,-0.0443,19.3976,19.6829,19.5402,-0.9968,-0.7666,13.1000,13.1033,13.1017,-0.4174,-2.7080,12.9780,12.9722,12.9751,0.4493,-2.3406,12.9310,13.0798,13.0054,-2.1286,-0.7929,12.5080,12.5242,12.5161,-0.8053,-0.6957,12.4779,12.4789,12.4784,-0.0183,-0.6826,12.4779,12.7363,12.6071,-0.7040,0.1429,12.7363,13.5335,13.1349,-1.1878,0.0207,13.5200,12.4140,12.9670,2.7259,0.0338,12.4141,12.7939,12.6040,-1.1309,0.7561,4.8093,375.8083,-38435.8000,81058.3503
6720.0000,13.0199,19.3412,191.5000,42405.1000,-42213.6000,2.0140,39.9393,6849.8716,6889.8109,97.5678,49254.9716,151.5607,-49103.4109,19.3473,13.8562,10150.0000,0.0000,10150.0000,-0.3681,2354.9276,0.0000,2354.9276,16.7230,0.0000,7795.0724,7795.0724,19.4174,15.6003,4211.5000,0.0000,4211.5000,-0.2314,804.2925,0.0000,804.2925,10.3260,0.0000,3407.2075,3407.2075,19.4416,13.9488,322.0000,0.0000,322.0000,-0.0117,74.6245,0.0000,74.6245,0.5298,0.0000,247.3755,247.3755,12.6504,18.1547,0.0000,1408.4000,-1408.4000,0.0773,0.0000,232.9170,232.9170,3.7703,1641.3170,0.0000,-1641.3170,19.4255,13.9329,322.0000,0.0000,322.0000,-0.0117,74.6388,0.0000,74.6388,0.5335,0.0000,247.3612,247.3612,19.3560,12.8622,16.1091,0.7655,31001.1811,19.2711,12.4915,15.8813,0.7192,17261.4955,19.6048,12.3717,15.9883,0.7673,16114.0717,19.3412,19.3473,19.3442,-0.6804,2.3585,19.3473,19.3560,19.3516,-0.7142,1.9904,19.3560,19.4174,19.3867,-0.8266,0.7527,19.4174,19.4416,19.4295,-0.9070,0.5213,19.4416,19.4715,19.4566,-0.8747,0.5096,18.4297,18.5927,18.5112,-0.4083,-0.1505,19.4255,18.7201,19.0728,3.7580,-0.0732,19.6048,19.4255,19.5152,2.2202,-0.0849,19.3412,19.6048,19.4730,-0.7940,-0.6625,13.1179,13.1162,13.1170,0.2025,-2.3693,12.9836,12.9821,12.9828,0.1099,-2.0012,13.4517,13.1805,13.3161,3.7661,-0.7635,12.5177,12.5171,12.5174,0.0323,-0.5321,12.4915,12.4856,12.4885,0.1391,-0.5204,12.4915,12.6504,12.5710,-0.4190,0.1397,12.6504,13.2034,12.9269,-2.4930,0.0624,13.3184,12.9461,13.1323,2.0114,0.0741,12.4370,12.6699,12.5535,-0.5927,0.6517,4.1190,321.8678,-28616.5000,64376.7483
6721.0000,13.0622,19.3414,311.2000,37284.7000,-36973.5000,1.7782,64.8582,6028.6302,6093.4884,86.1499,43313.3302,246.3418,-43066.9884,19.3417,13.8508,10151.7000,0.0000,10151.7000,-0.3681,2355.4775,0.0000,2355.4775,16.7389,0.0000,7796.2225,7796.2225,19.3704,15.5539,5933.2000,0.0000,5933.2000,-0.3260,1133.7472,0.0000,1133.7472,14.5663,0.0000,4799.4528,4799.4528,19.3909,13.8990,317.8000,0.0000,317.8000,-0.0115,73.6954,0.0000,73.6954,0.5234,0.0000,244.1046,244.1046,12.6072,17.3453,70.7000,957.3000,-886.6000,0.0580,14.8852,158.2456,173.1308,2.8364,1115.5456,55.8148,-1059.7308,19.5185,14.0242,317.8000,0.0000,317.8000,-0.0115,73.5842,0.0000,73.5842,0.5235,0.0000,244.2158,244.2158,19.3432,12.7508,16.0470,0.6304,25529.9279,19.1639,12.4706,15.8172,0.5760,13824.4112,19.5234,12.3213,15.9224,0.6198,13015.9617,19.3414,19.3417,19.3416,-0.0150,2.0906,19.3417,19.3432,19.3424,-0.0942,1.7225,19.3432,19.3704,19.3568,-0.3441,0.7184,19.3704,19.3909,19.3806,-0.5726,0.3924,19.3909,19.4188,19.4048,-0.6073,0.3808,18.4458,18.5361,18.4909,-0.2279,-0.1547,19.5185,19.1058,19.3122,2.9056,-0.0967,19.5234,19.5185,19.5210,0.0871,-0.1082,19.3414,19.5234,19.4324,-0.4729,-0.5768,13.1970,13.1880,13.1925,0.9275,-2.1012,13.0765,13.0581,13.0673,1.0362,-1.7331,13.8765,13.5250,13.7007,4.6586,-0.7290,12.5206,12.5193,12.5200,0.0482,-0.4030,12.4706,12.4800,12.4753,-0.1425,-0.3915,12.4706,12.6072,12.5389,-0.3700,0.1440,12.6072,12.9210,12.7641,-1.9481,0.0860,13.0513,13.1253,13.0883,-0.5135,0.0976,12.4599,12.5954,12.5277,-0.2945,0.5661,3.6035,281.5819,-21139.6000,52370.3008
6722.0000,13.2003,19.3582,640.6000,32668.5000,-32027.9000,1.5772,133.2026,5299.1326,5432.3352,76.4608,37967.6326,507.3974,-37460.2352,19.3561,13.8649,10189.1000,0.0000,10189.1000,-0.3695,2363.7521,0.0000,2363.7521,16.8018,0.0000,7825.3479,7825.3479,19.3552,15.5389,9530.9000,0.0000,9530.9000,-0.5237,1821.5537,0.0000,1821.5537,23.4172,0.0000,7709.3463,7709.3463,19.3690,13.8776,332.7000,0.0000,332.7000,-0.0121,77.1706,0.0000,77.1706,0.5483,0.0000,255.5294,255.5294,12.5713,13.7398,496.8000,614.9000,-118.1000,0.0720,104.6571,101.6085,206.2655,3.5715,716.5085,392.1429,-324.3655,19.4903,13.9965,332.7000,0.0000,332.7000,-0.0121,77.0599,0.0000,77.0599,0.5473,0.0000,255.6401,255.6401,19.3536,12.6131,15.9833,0.4880,19764.0312,19.1021,12.4018,15.7519,0.4366,10478.0114,19.4651,12.2426,15.8539,0.4706,9882.8589,19.3582,19.3561,19.3571,0.2049,1.8699,19.3561,19.3536,19.3548,0.1665,1.5005,19.3536,19.3552,19.3544,-0.0117,0.7402,19.3552,19.3690,19.3621,-0.2062,0.2165,19.3690,19.3928,19.3809,-0.2717,0.2044,17.3413,18.8063,18.0738,-5.0165,-0.2010,19.4903,19.3503,19.4203,1.3216,-0.1290,19.4651,19.4903,19.4777,-0.5051,-0.1411,19.3582,19.4651,19.4117,-0.2335,-0.4959,13.3892,13.3647,13.3769,2.2431,-1.8803,13.3312,13.2729,13.3020,2.8498,-1.5108,14.6286,14.0584,14.3435,7.7744,-0.7506,12.5361,12.5272,12.5316,0.1578,-0.2269,12.4018,12.4608,12.4313,-0.5146,-0.2148,12.4018,12.5713,12.4865,-0.6148,0.1907,12.5713,12.7297,12.6505,-1.3534,0.1187,12.8466,13.0341,12.9404,-1.7681,0.1307,12.4557,12.5639,12.5098,-0.1981,0.4855,3.2165,251.3413,-11760.6000,40124.9015
6723.0000,13.4440,19.3695,1182.3000,28217.6000,-27035.3000,1.3950,244.8495,4603.1766,4848.0261,67.7292,32820.7766,937.4505,-31883.3261,19.3677,13.8762,10151.2000,0.0000,10151.2000,-0.3681,2354.6355,0.0000,2354.6355,16.7361,0.0000,7796.5645,7796.5645,19.3587,15.5423,13591.4000,0.0000,13591.4000,-0.7469,2597.4900,0.0000,2597.4900,33.4023,0.0000,10993.9100,10993.9100,19.3613,13.8700,320.7000,0.0000,320.7000,-0.0116,74.3940,0.0000,74.3940,0.5286,0.0000,246.3060,246.3060,19.4318,18.1652,1348.0000,407.6000,940.4000,-0.1261,257.3891,73.9537,331.3428,6.3192,481.5537,1090.6109,609.0572,19.4433,13.9504,320.7000,0.0000,320.7000,-0.0116,74.3217,0.0000,74.3217,0.5278,0.0000,246.3783,246.3783,19.3649,12.4436,15.9043,0.2730,11055.0568,18.2279,13.0931,15.6605,0.1823,4374.1690,19.4310,12.1108,15.7709,0.2598,5456.4262,19.3695,19.3677,19.3686,0.1552,1.6294,19.3677,19.3649,19.3663,0.1555,1.2613,19.3649,19.3587,19.3618,0.1063,0.8471,19.3587,19.3613,19.3600,-0.0086,0.1003,19.3613,19.3819,19.3716,-0.0952,0.0886,19.4318,17.4545,18.4432,4.4745,-0.1322,19.4433,19.4318,19.4376,0.2259,-0.2583,19.4310,19.4433,19.4372,-0.4721,-0.2699,19.3695,19.4310,19.4002,-0.1206,-0.4632,13.8134,13.7518,13.7826,4.9123,-1.6454,13.9648,13.7952,13.8800,6.9920,-1.2773,15.1355,14.6946,14.9150,6.9142,-0.8631,12.4772,12.5222,12.4997,-0.3685,-0.1163,13.0931,12.3224,12.7078,3.3539,-0.1046,13.0931,12.2086,12.6509,2.0001,0.1162,15.3078,13.9496,14.6287,23.8897,0.2423,13.9497,13.4514,13.7005,9.1908,0.2540,12.8721,12.3116,12.5919,1.0071,0.4472,2.6952,210.6037,-1710.9000,20885.6520
