Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6724.0000,13.6986,19.3749,1795.5000,26813.0000,-25017.5000,1.3606,370.2844,4400.2136,4770.4980,66.1766,31213.2136,1425.2156,-29787.9980,19.3739,13.8824,10191.1000,0.0000,10191.1000,-0.3695,2363.7145,0.0000,2363.7145,16.7993,0.0000,7827.3855,7827.3855,19.3665,15.5501,17077.5000,0.0000,17077.5000,-0.9384,3263.4128,0.0000,3263.4128,41.9673,0.0000,13814.0872,13814.0872,19.3550,13.8639,327.8000,0.0000,327.8000,-0.0119,76.0467,0.0000,76.0467,0.5404,0.0000,251.7533,251.7533,19.4249,17.3634,2484.3000,303.0000,2181.3000,-0.2078,474.3959,54.9690,529.3649,9.3576,357.9690,2009.9041,1651.9351,19.4169,13.9245,327.8000,0.0000,327.8000,-0.0119,75.9909,0.0000,75.9909,0.5398,0.0000,251.8091,251.8091,19.3722,12.3164,15.8443,0.1684,6821.2924,18.0538,13.1456,15.5997,0.1054,2530.7118,19.4115,12.0025,15.7070,0.1592,3342.6749,19.3749,19.3739,19.3744,0.0879,1.5777,19.3739,19.3722,19.3731,0.0990,1.2082,19.3722,19.3665,19.3694,0.1086,0.9575,19.3665,19.3550,19.3608,0.0266,0.0191,19.3550,19.3851,19.3700,-0.0018,0.0072,19.4249,17.9782,18.7016,3.1351,-0.1265,19.4169,19.4249,19.4209,-0.1838,-0.3343,19.4115,19.4169,19.4142,-0.2596,-0.3461,19.3749,19.4115,19.3932,-0.0674,-0.4631,14.2783,14.2064,14.2424,5.5658,-1.5969,14.5839,14.3975,14.4907,7.3873,-1.2273,15.4256,15.1659,15.2957,4.6110,-0.9766,12.8577,12.3663,12.6120,1.3725,-0.0382,13.1456,12.4031,12.7743,0.8207,-0.0263,13.1456,12.4088,12.7772,1.5414,0.1074,15.6753,15.2380,15.4566,10.0084,0.3151,15.1903,14.5860,14.8881,14.3486,0.3270,13.9053,11.8721,12.8887,3.5996,0.4440,2.5931,202.6247,5088.0000,12694.6790
6725.0000,13.9699,19.3680,2293.5000,23769.6000,-21476.1000,1.2426,470.8914,3925.8340,4396.7253,60.5392,27695.4340,1822.6086,-25872.8253,19.3690,13.8775,10151.9000,0.0000,10151.9000,-0.3681,2354.7610,0.0000,2354.7610,16.7333,0.0000,7797.1390,7797.1390,19.3672,15.5508,19035.4000,0.0000,19035.4000,-1.0460,3637.5253,0.0000,3637.5253,46.7726,0.0000,15397.8747,15397.8747,19.5312,14.0365,414.8000,0.0000,414.8000,-0.0150,96.0295,0.0000,96.0295,0.6839,0.0000,318.7705,318.7705,19.4118,17.3294,3050.3000,359.3000,2691.0000,-0.2544,582.5716,65.1683,647.7400,11.4563,424.4683,2467.7284,2043.2600,19.4069,13.9147,414.8000,0.0000,414.8000,-0.0150,96.1708,0.0000,96.1708,0.6833,0.0000,318.6292,318.6292,19.3698,12.2035,15.7866,0.0564,2284.6155,18.3496,12.7539,15.5518,0.0396,951.4180,19.4052,11.8933,15.6492,0.0532,1117.5703,19.3680,19.3690,19.3685,-0.0544,1.4364,19.3690,19.3698,19.3694,-0.0269,1.0682,19.3698,19.3693,19.3696,0.0198,0.9856,19.5312,19.3332,19.4322,0.8791,-0.0605,18.3496,19.5312,18.9404,-5.1676,-0.0755,19.4118,18.3496,18.8807,2.1792,-0.1196,19.4069,19.4118,19.4093,-0.1228,-0.3740,19.4052,19.4069,19.4061,-0.0815,-0.3890,19.3680,19.4052,19.3866,-0.0625,-0.4276,14.6993,14.6271,14.6632,5.0959,-1.4569,15.1793,14.9771,15.0782,7.1068,-1.0887,15.5508,15.4237,15.4873,2.3287,-1.0061,15.5508,11.5802,13.5655,11.5235,0.0400,12.2519,13.0094,12.6307,-1.7169,0.0550,12.8957,12.7150,12.8054,0.3573,0.0991,16.0359,15.8150,15.9254,5.6746,0.3535,15.7375,15.4245,15.5810,8.3786,0.3685,15.0899,11.6177,13.3538,5.6302,0.4071,2.3465,183.3565,11231.8000,4353.6038
6726.0000,14.0640,18.4827,6962.0000,32510.9000,-25548.9000,1.8986,1427.2176,5381.5716,6808.7892,92.6727,37892.4716,5534.7824,-32357.6892,18.5788,13.1029,10188.5000,0.0000,10188.5000,-0.3695,2385.7957,0.0000,2385.7957,16.7947,0.0000,7802.7043,7802.7043,18.9737,15.1616,20691.8000,0.0000,20691.8000,-1.1371,3973.4037,0.0000,3973.4037,50.8421,0.0000,16718.3963,16718.3963,19.3070,13.8167,319.6000,0.0000,319.6000,-0.0116,74.1867,0.0000,74.1867,0.5257,0.0000,245.4133,245.4133,19.5554,17.8582,3118.8000,618.7000,2500.1000,-0.2739,594.6120,112.4888,707.1009,12.3969,731.1888,2524.1880,1792.9991,19.6281,14.1316,319.6000,0.0000,319.6000,-0.0116,73.9054,0.0000,73.9054,0.5266,0.0000,245.6946,245.6946,18.6967,12.9115,15.8041,0.2877,11650.9319,18.7840,12.3726,15.5783,0.2869,6886.4006,19.6757,11.6942,15.6850,0.3572,7501.2069,18.4827,18.5788,18.5308,-10.0927,2.1740,18.5788,18.6967,18.6378,-8.8122,1.8046,18.6967,18.9737,18.8352,-6.4316,1.2824,18.9737,19.3070,19.1403,-3.5051,0.1454,19.3070,18.9859,19.1465,2.5039,0.1338,19.5554,18.5972,19.0763,2.3775,-0.1447,19.6281,19.5554,19.5918,2.2187,-0.4186,19.6757,19.6281,19.6519,2.9844,-0.4302,18.4827,19.6757,19.0792,-3.6926,-0.6738,14.3605,14.3929,14.3767,-3.4402,-2.1989,14.5089,14.6144,14.5617,-6.2163,-1.8295,14.9149,15.1469,15.0309,-5.4898,-1.3073,12.7005,13.2679,12.9842,-6.9974,-0.1703,12.3726,12.6190,12.4958,-1.6105,-0.1587,12.3726,12.9971,12.6848,-1.4370,0.1198,16.3790,16.2206,16.2998,4.5345,0.3937,16.1609,15.9632,16.0620,5.8225,0.4053,14.3603,12.9495,13.6549,3.6508,0.6490,3.6528,285.4365,8470.7000,26038.5394
6727.0000,13.8026,19.4306,3191.2000,44270.8000,-41079.6000,2.2582,656.9969,7282.9893,7939.9862,110.1642,51553.7893,2534.2031,-49019.5862,19.3473,13.8560,10154.6000,0.0000,10154.6000,-0.3682,2355.9933,0.0000,2355.9933,16.9160,0.0000,7798.6067,7798.6067,19.0838,15.2705,15591.7000,0.0000,15591.7000,-0.8568,2989.9228,0.0000,2989.9228,38.5648,0.0000,12601.7772,12601.7772,19.1023,13.6161,332.2000,0.0000,332.2000,-0.0120,77.3000,0.0000,77.3000,0.5480,0.0000,254.9000,254.9000,19.2966,17.8867,3090.3000,815.4000,2274.9000,-0.2825,591.0469,147.6092,738.6561,12.8073,963.0092,2499.2531,1536.2439,19.1254,13.6386,332.2000,0.0000,332.2000,-0.0120,77.2787,0.0000,77.2787,0.5457,0.0000,254.9213,254.9213,19.2594,12.4671,15.8632,0.6002,24307.2270,19.0888,12.1796,15.6342,0.5495,13186.9815,18.9966,12.4456,15.7211,0.5210,10940.4981,19.4306,19.3473,19.3889,10.3738,2.5729,19.3473,19.2594,19.3033,8.0494,2.2047,19.2594,19.0838,19.1716,4.0768,1.2769,19.0838,19.1023,19.0931,-0.5531,0.4201,19.1023,19.1200,19.1112,-0.4087,0.4080,19.2966,18.9420,19.1193,0.5363,-0.0868,19.1254,19.2966,19.2110,-4.5779,-0.3693,18.9966,19.1254,19.0610,-7.1141,-0.3814,19.4306,18.9966,19.2136,1.6388,-0.8144,13.8558,13.9035,13.8797,-5.9810,-2.5984,13.7266,13.8558,13.7912,-9.2808,-2.2301,14.3450,14.6239,14.4845,-6.5772,-1.3023,12.3729,12.5650,12.4689,-6.2007,-0.4455,12.1796,12.3383,12.2590,-2.8405,-0.4334,12.1796,13.0229,12.6013,-0.9911,0.0614,17.0183,16.7382,16.8783,6.9984,0.3439,16.6333,16.4167,16.5250,5.6048,0.3560,14.2373,13.4702,13.8538,2.4168,0.7889,4.4029,344.0491,-12394.0000,48434.7066
6728.0000,13.5120,19.2814,3372.4000,58868.8000,-55496.4000,2.9575,697.6263,9618.6233,10316.2496,144.0776,68487.4233,2674.7737,-65812.6496,19.2890,13.7991,13486.9000,0.0000,13486.9000,-0.4891,3131.2984,0.0000,3131.2984,22.2382,0.0000,10355.6016,10355.6016,19.2412,15.8820,7848.5000,406.1000,7442.4000,-0.4529,1502.1206,72.7461,1574.8667,20.4553,478.8461,6346.3794,5867.5333,19.2141,13.7257,321.0000,0.0000,321.0000,-0.0116,74.5941,0.0000,74.5941,0.5310,0.0000,246.4059,246.4059,19.1882,19.0608,2158.5000,1377.5000,781.0000,-0.2417,413.3855,248.9150,662.3005,11.1649,1626.4150,1745.1145,118.6995,19.1697,13.6822,321.0000,0.0000,321.0000,-0.0116,74.6336,0.0000,74.6336,0.5308,0.0000,246.3664,246.3664,19.2903,12.6427,15.9665,1.0222,41400.2756,19.1846,12.2871,15.7358,0.9546,22910.1267,19.2055,12.4320,15.8187,0.9374,19686.1413,19.2814,19.2890,19.2852,-1.2349,3.3870,19.2890,19.2903,19.2896,-0.1480,2.8979,19.2903,19.2412,19.2658,1.1537,1.2832,19.2412,19.2141,19.2277,1.6418,0.8304,19.2141,19.1908,19.2025,1.1192,0.8187,19.1882,19.0642,19.1262,0.1006,-0.0424,19.1697,19.1882,19.1790,-0.3690,-0.2841,19.2055,19.1697,19.1876,1.5457,-0.2958,19.2814,19.2055,19.2434,0.3775,-1.0493,13.3622,13.3986,13.3804,-6.0078,-3.4128,13.2205,13.2891,13.2548,-6.4560,-2.9238,13.5578,13.9331,13.7455,-8.9008,-1.3091,12.2983,12.3285,12.3134,-1.8597,-0.8562,12.2871,12.2787,12.2829,0.3061,-0.8446,12.2871,12.8827,12.5849,-0.1805,0.0166,18.6637,17.7937,18.2287,16.3142,0.2583,17.6164,17.1020,17.3592,10.0839,0.2699,13.6636,13.8901,13.7769,-0.9105,1.0234,5.8252,455.1928,-33144.1000,83996.5436
6729.0000,13.3586,19.4341,2034.5000,73921.7000,-71887.2000,3.5993,421.9324,12034.9563,12456.8887,174.9826,85956.6563,1612.5676,-84344.0887,19.4216,13.9292,16789.4000,0.0000,16789.4000,-0.6088,3891.9169,0.0000,3891.9169,27.7049,0.0000,12897.4831,12897.4831,12.7009,14.9405,2007.3000,3647.7000,-1640.4000,0.3041,421.9771,587.0024,1008.9795,14.6395,4234.7024,1585.3229,-2649.3795,17.9550,12.4916,329.2000,0.0000,329.2000,-0.0119,77.6799,0.0000,77.6799,0.5438,0.0000,251.5201,251.5201,14.8704,17.7250,901.4000,2632.5000,-1731.1000,0.2139,183.1909,446.5292,629.7201,10.2380,3079.0292,718.2091,-2360.8201,19.1602,13.6729,329.2000,0.0000,329.2000,-0.0119,76.5489,0.0000,76.5489,0.5441,0.0000,252.6511,252.6511,19.4055,12.6347,16.0201,1.1235,45500.5251,18.4544,13.0177,15.7361,0.8119,19484.9918,19.1888,12.5332,15.8610,0.9939,20871.9288,19.4341,19.4216,19.4279,1.7395,2.8596,19.4216,19.4055,19.4136,1.5131,2.2508,19.4055,19.2945,19.3500,1.0345,0.5085,17.6650,17.9550,17.8100,-17.0907,0.8126,17.9550,18.2416,18.0983,-13.3072,0.8006,17.7250,19.7791,18.7520,-4.4980,-0.1286,17.7250,19.1602,18.4426,-8.8686,0.0853,19.1602,19.1797,19.1699,-0.1960,0.0733,19.4341,19.1897,19.3119,0.8438,-0.7397,13.1191,13.1409,13.1300,-3.0043,-2.8660,12.8367,12.9006,12.8687,-4.6419,-2.2572,12.7009,13.5204,13.1107,-7.6431,-0.5149,12.7886,12.7009,12.7448,5.2233,-0.8190,13.0177,12.7930,12.9054,7.5296,-0.8071,13.0177,12.3949,12.7063,1.4826,0.1221,16.9659,18.1664,17.5661,-7.9782,-0.0917,12.5332,17.4586,14.9959,-28.5023,-0.0798,12.5332,14.2095,13.3714,-4.8759,0.7333,8.1664,638.1353,-57810.9000,85857.4456
6730.0000,13.1917,19.3383,1664.9000,80702.3000,-79037.4000,3.9005,346.2391,13088.0489,13434.2880,189.4271,93790.3489,1318.6609,-92471.6880,19.3452,13.8542,20104.8000,0.0000,20104.8000,-0.7290,4664.6809,0.0000,4664.6809,33.1178,0.0000,15440.1191,15440.1191,12.9322,18.5712,28.7000,9843.2000,-9814.5000,0.5246,6.0109,1588.9097,1594.9207,25.4604,11432.1097,22.6891,-11409.4207,18.7411,13.2620,323.9000,0.0000,323.9000,-0.0117,75.6970,0.0000,75.6970,0.5442,0.0000,248.2030,248.2030,15.0040,20.1476,147.1000,4224.6000,-4077.5000,0.2432,29.8352,717.7962,747.6314,11.8810,4942.3962,117.2648,-4825.1314,18.8607,13.3793,323.9000,0.0000,323.9000,-0.0117,75.5877,0.0000,75.5877,0.5354,0.0000,248.3123,248.3123,19.3530,12.7797,16.0663,1.2257,49639.2914,18.5506,12.9861,15.7684,0.9338,22410.8196,19.2648,12.5525,15.9086,1.1264,23654.6624,19.3383,19.3452,19.3418,-1.0220,3.1124,19.3452,19.3530,19.3491,-0.7609,2.3833,19.3530,19.3499,19.3515,0.0346,0.4254,18.9199,18.7411,18.8305,12.3329,0.9500,18.7411,18.6128,18.6770,7.0003,0.9383,20.1476,17.9994,19.0735,3.8964,-0.1060,20.1476,18.8607,19.5041,12.8273,0.1373,18.8607,19.0143,18.9375,-2.7878,0.1255,19.3383,19.3047,19.3215,0.1330,-0.7882,13.0771,13.0811,13.0791,-0.5967,-3.1180,12.8352,12.8399,12.8376,-0.3583,-2.3889,12.9322,13.0872,13.0097,-1.2008,-0.4310,12.9681,12.9322,12.9502,2.4958,-0.9556,12.9861,12.9644,12.9753,0.8609,-0.9439,12.9861,12.5619,12.7740,0.8345,0.1003,14.3606,16.7188,15.5397,-24.4370,-0.1429,12.5525,14.4485,13.5005,-18.0291,-0.1311,12.5525,13.6324,13.0925,-3.3487,0.7825,9.2593,723.5310,-72176.8000,95704.7734
6731.0000,13.1564,19.3619,1302.0000,85769.3000,-84467.3000,4.1211,270.9280,13898.4358,14169.3639,199.9103,99667.7358,1031.0720,-98636.6639,19.3604,13.8691,20112.3000,0.0000,20112.3000,-0.7293,4665.5786,0.0000,4665.5786,33.1635,0.0000,15446.7214,15446.7214,12.9857,18.6535,0.0000,25440.7000,-25440.7000,1.3518,0.0000,4109.6566,4109.6566,65.6572,29550.3566,0.0000,-29550.3566,18.6864,13.2086,380.2000,0.0000,380.2000,-0.0138,88.9135,0.0000,88.9135,0.6320,0.0000,291.2865,291.2865,13.9922,19.5075,0.0000,6048.3000,-6048.3000,0.3320,0.0000,1015.0539,1015.0539,16.2298,7063.3539,0.0000,-7063.3539,19.5027,14.0085,380.2000,0.0000,380.2000,-0.0138,88.0489,0.0000,88.0489,0.6310,0.0000,292.1511,292.1511,19.3591,12.9559,16.1575,1.5391,62335.3035,18.6850,13.0107,15.8479,1.2275,29461.1648,19.3313,12.6687,16.0000,1.4414,30268.6671,19.3619,19.3604,19.3611,0.2515,3.2824,19.3604,19.3591,19.3598,0.1461,2.5531,19.3591,19.3440,19.3516,0.0188,0.0291,18.6680,18.6864,18.6772,-1.8326,1.3809,18.6864,18.6850,18.6857,0.1230,1.3671,18.6850,19.4174,19.0512,-0.2511,0.0210,19.5022,19.5027,19.5024,-0.0029,0.3530,19.5027,19.3791,19.4409,6.0926,0.3392,19.3619,19.3120,19.3369,0.2038,-0.8387,13.1468,13.1418,13.1443,0.8040,-3.2818,12.9568,12.9404,12.9486,1.3573,-2.5525,12.9857,13.0290,13.0073,-0.0115,-0.0285,12.9903,12.9857,12.9880,0.4740,-1.3802,12.9913,12.9881,12.9897,0.1913,-1.3664,13.9922,11.7037,12.8480,0.9098,-0.0203,13.0361,13.9922,13.5142,-24.4268,-0.3523,12.6687,12.9965,12.8326,-8.0427,-0.3385,12.6687,13.2137,12.9412,-1.8080,0.8393,11.5229,900.4151,-95083.6000,122065.1353
6732.0000,13.1662,19.4227,949.2000,89742.3000,-88793.1000,4.2905,197.4833,14545.5146,14742.9979,208.0533,104287.8146,751.7167,-103536.0979,19.4183,13.9259,20112.5000,0.0000,20112.5000,-0.7293,4662.4211,0.0000,4662.4211,33.1572,0.0000,15450.0789,15450.0789,13.0609,18.7295,0.0000,32683.5000,-32683.5000,1.7366,0.0000,5285.0474,5285.0474,84.3667,37968.5474,0.0000,-37968.5474,18.7242,13.2457,393.6000,0.0000,393.6000,-0.0143,92.0050,0.0000,92.0050,0.6547,0.0000,301.5950,301.5950,13.0859,18.5934,0.0000,7941.7000,-7941.7000,0.4359,0.0000,1319.3702,1319.3702,21.2834,9261.0702,0.0000,-9261.0702,18.9075,13.4251,393.6000,0.0000,393.6000,-0.0143,91.8016,0.0000,91.8016,0.6477,0.0000,301.7984,301.7984,19.4211,13.0518,16.2364,1.7303,70078.8042,18.7194,13.1042,15.9118,1.3729,32949.7032,19.2058,12.9123,16.0590,1.5388,32314.1259,19.4227,19.4183,19.4205,0.7337,3.4240,19.4183,19.4123,19.4153,0.6877,2.6947,18.7295,19.5724,19.1509,-2.4036,-0.1579,18.7295,18.7242,18.7269,0.6168,1.5787,18.7242,18.7194,18.7218,0.4530,1.5644,18.7194,19.3101,19.0147,-0.4227,0.0430,18.6577,18.9075,18.7826,-8.6692,0.4789,18.9075,18.9950,18.9513,-5.8915,0.4647,19.4227,19.3188,19.3708,0.4255,-0.8665,13.2276,13.2217,13.2247,0.9874,-3.4189,13.0518,13.0383,13.0450,1.1813,-2.6896,13.0518,12.9914,13.0216,0.1894,0.1630,13.0772,13.0681,13.0726,1.0391,-1.5736,13.0934,13.0756,13.0845,1.1617,-1.5593,13.0859,12.6606,12.8733,0.3232,-0.0380,12.9039,13.0859,12.9949,-6.2489,-0.4739,12.9123,12.8877,12.9000,0.8305,-0.4596,12.9123,12.9483,12.9303,-0.1141,0.8716,12.8341,1002.8724,-108518.6000,135342.6333
6733.0000,13.2198,19.5037,781.5000,95112.5000,-94331.0000,4.5356,162.4479,15435.1060,15597.5539,219.9334,110547.6060,619.0521,-109928.5539,19.4981,14.0042,20104.7000,0.0000,20104.7000,-0.7290,4656.2128,0.0000,4656.2128,33.1191,0.0000,15448.4872,15448.4872,13.1274,18.7967,0.0000,36514.3000,-36514.3000,1.9401,0.0000,5909.8652,5909.8652,94.2824,42424.1652,0.0000,-42424.1652,18.7902,13.3103,473.6000,0.0000,473.6000,-0.0172,110.6170,0.0000,110.6170,0.7874,0.0000,362.9830,362.9830,13.0448,18.5523,0.0000,10612.3000,-10612.3000,0.5825,0.0000,1762.2692,1762.2692,28.4166,12374.5692,0.0000,-12374.5692,18.6102,13.1339,473.6000,0.0000,473.6000,-0.0172,110.8585,0.0000,110.8585,0.7855,0.0000,362.7415,362.7415,19.4681,13.1493,16.3087,1.8940,76708.3635,18.7821,13.1651,15.9736,1.5153,36367.7244,19.0802,13.1286,16.1044,1.6056,33717.3034,19.5037,19.4981,19.5009,0.9881,3.6327,19.4981,19.4902,19.4942,0.9694,2.9037,18.7967,19.2050,19.0008,-1.7938,-0.2437,18.7967,18.7902,18.7934,0.8208,1.6964,18.7902,18.7821,18.7861,0.7939,1.6792,18.7821,19.2455,19.0138,0.0062,0.0006,18.5530,18.6102,18.5816,-2.4080,0.5831,18.6102,18.6568,18.6335,-3.8172,0.5660,19.5037,19.3456,19.4247,0.6683,-0.9028,13.3111,13.3053,13.3082,1.0259,-3.6236,13.1493,13.1366,13.1429,1.1992,-2.8945,13.1493,13.0036,13.0764,0.6795,0.2529,13.1537,13.1460,13.1498,0.9490,-1.6872,13.1651,13.1521,13.1586,0.9111,-1.6700,13.1651,12.5961,12.8806,0.1055,0.0086,13.0709,13.0516,13.0613,0.8183,-0.5739,13.1286,13.0690,13.0988,2.4168,-0.5568,13.1286,12.8802,13.0044,0.9115,0.9120,14.0209,1095.6101,-120405.7000,146793.3913
6734.0000,13.2882,19.5624,937.1000,101733.7000,-100796.6000,4.8566,194.5708,16535.8463,16730.4171,235.5848,118269.5463,742.5292,-117527.0171,19.5585,14.0634,20104.5000,0.0000,20104.5000,-0.7290,4652.8477,0.0000,4652.8477,33.0840,0.0000,15451.6523,15451.6523,13.1800,18.8499,0.0000,37019.8000,-37019.8000,1.9670,0.0000,5996.0028,5996.0028,95.6122,43015.8028,0.0000,-43015.8028,18.8447,13.3637,395.2000,0.0000,395.2000,-0.0143,92.2446,0.0000,92.2446,0.6565,0.0000,302.9554,302.9554,13.1034,18.6113,0.0000,12726.2000,-12726.2000,0.6986,0.0000,2114.6232,2114.6232,34.0760,14840.8232,0.0000,-14840.8232,18.6043,13.1282,395.2000,0.0000,395.2000,-0.0143,92.5135,0.0000,92.5135,0.6581,0.0000,302.6865,302.6865,19.5198,13.2254,16.3726,2.0275,82113.2619,18.8545,13.2086,16.0315,1.6367,39281.5440,19.0913,13.2144,16.1529,1.7037,35777.3745,19.5624,19.5585,19.5605,0.7361,3.8967,19.5585,19.5528,19.5557,0.7601,3.1677,18.8499,19.0328,18.9413,-0.7008,-0.2146,18.8499,18.8447,18.8473,0.6674,1.7524,18.8447,18.8380,18.8414,0.6842,1.7381,18.6113,19.2891,18.9502,-0.7498,-0.0657,18.6113,18.6043,18.6078,0.3337,0.6328,18.6043,18.6079,18.6061,-0.3131,0.6185,19.5624,19.4028,19.4826,0.7166,-0.9599,13.3751,13.3709,13.3730,0.7991,-3.8853,13.2254,13.2161,13.2207,0.9566,-3.1562,13.2254,13.0473,13.1364,0.7409,0.2260,13.2020,13.1972,13.1996,0.6186,-1.7410,13.2086,13.2007,13.2046,0.5736,-1.7267,13.2086,12.6819,12.9452,0.7977,0.0772,13.1851,13.1557,13.1704,1.3348,-0.6214,13.2144,13.1864,13.2004,1.2443,-0.6070,13.2144,12.9576,13.0860,1.0028,0.9713,14.9480,1168.0604,-129647.7000,157172.1805
6735.0000,13.3568,19.6204,1100.0000,106864.4000,-105764.4000,5.1075,228.1343,17397.5422,17625.6765,247.8703,124261.9422,871.8657,-123390.0765,19.6168,14.1205,20103.9000,0.0000,20103.9000,-0.7290,4649.5168,0.0000,4649.5168,33.0568,0.0000,15454.3832,15454.3832,13.2357,18.9062,0.0000,39304.9000,-39304.9000,2.0884,0.0000,6371.0036,6371.0036,101.5347,45675.9036,0.0000,-45675.9036,18.9011,13.4190,321.7000,0.0000,321.7000,-0.0117,75.0378,0.0000,75.0378,0.5340,0.0000,246.6622,246.6622,13.1740,18.6825,0.0000,14189.8000,-14189.8000,0.7789,0.0000,2359.6106,2359.6106,37.9967,16549.4106,0.0000,-16549.4106,18.6663,13.1889,321.7000,0.0000,321.7000,-0.0117,75.2510,0.0000,75.2510,0.5357,0.0000,246.4490,246.4490,19.5674,13.2973,16.4323,2.1564,87334.1516,18.9046,13.2658,16.0852,1.7454,41889.0260,19.1406,13.2680,16.2043,1.8177,38172.3334,19.6204,19.6168,19.6186,0.7189,4.0996,19.6168,19.6117,19.6142,0.7242,3.3706,18.9062,18.9463,18.9263,-0.1640,-0.2406,18.9062,18.9011,18.9037,0.6978,1.8478,18.9011,18.8946,18.8979,0.6994,1.8361,18.6825,19.1085,18.8955,-0.6426,-0.0899,18.6825,18.6663,18.6744,0.8215,0.6890,18.6663,18.6593,18.6628,0.7019,0.6774,19.6204,19.4640,19.5422,0.7368,-1.0079,13.4374,13.4336,13.4355,0.7723,-4.0861,13.2973,13.2891,13.2932,0.8919,-3.3571,13.2973,13.1142,13.2057,0.8548,0.2542,13.2577,13.2526,13.2551,0.6873,-1.8342,13.2658,13.2566,13.2612,0.7003,-1.8226,13.2658,12.7835,13.0246,0.9760,0.1034,13.2517,13.2337,13.2427,0.8903,-0.6755,13.2680,13.2528,13.2604,0.7410,-0.6638,13.2680,13.0498,13.1589,0.8969,1.0214,15.8536,1238.8242,-138511.8000,167395.5111
6736.0000,13.4265,19.5594,2317.3000,103770.9000,-101453.6000,5.0247,480.0418,16921.3970,17401.4388,244.0285,120692.2970,1837.2582,-118855.0388,19.5629,14.0676,20104.2000,0.0000,20104.2000,-0.7290,4652.5406,0.0000,4652.5406,33.0321,0.0000,15451.6594,15451.6594,13.2716,18.9424,0.0000,39493.2000,-39493.2000,2.0984,0.0000,6404.6959,6404.6959,102.0433,45897.8959,0.0000,-45897.8959,18.9390,13.4561,327.9000,0.0000,327.9000,-0.0119,76.4491,0.0000,76.4491,0.5439,0.0000,251.4509,251.4509,13.2105,18.7194,0.0000,15626.2000,-15626.2000,0.8578,0.0000,2599.4958,2599.4958,41.8453,18225.6958,0.0000,-18225.6958,18.7100,13.2318,327.9000,0.0000,327.9000,-0.0119,76.6606,0.0000,76.6606,0.5456,0.0000,251.2394,251.2394,19.5155,13.3884,16.4519,2.1088,85408.0070,18.9372,13.2905,16.1138,1.7491,41979.5905,19.1856,13.2815,16.2336,1.8289,38406.3895,19.5594,19.5629,19.5611,-0.6756,4.0525,19.5629,19.5671,19.5650,-0.5764,3.3235,18.9424,18.9246,18.9335,0.1051,-0.2905,18.9424,18.9390,18.9407,0.4648,1.8079,18.9390,18.9344,18.9367,0.4863,1.7960,18.7194,18.9753,18.8474,-0.5633,-0.1314,18.7194,18.7100,18.7147,0.5040,0.7263,18.7100,18.7048,18.7074,0.5561,0.7144,19.5594,19.5390,19.5492,0.1022,-0.9721,13.5026,13.4986,13.5006,0.8032,-4.0365,13.3884,13.3781,13.3832,1.1044,-3.3075,13.3884,13.1977,13.2930,1.0711,0.3065,13.2871,13.2842,13.2857,0.3860,-1.7919,13.2905,13.2860,13.2882,0.3438,-1.7800,13.2905,12.9287,13.1096,1.0431,0.1475,13.2761,13.2690,13.2726,0.3780,-0.7103,13.2815,13.2769,13.2792,0.2450,-0.6984,13.2815,13.1323,13.2069,0.5973,0.9881,15.8696,1240.0722,-135813.0000,165793.9871
6737.0000,13.4335,19.3385,3814.6000,86964.3000,-83149.7000,4.3083,790.1249,14183.1341,14973.2591,209.4273,101147.4341,3024.4751,-98122.9591,19.3537,13.8626,16804.5000,0.0000,16804.5000,-0.6094,3898.5557,0.0000,3898.5557,27.6301,0.0000,12905.9443,12905.9443,13.2453,18.9159,0.0000,27493.9000,-27493.9000,1.4609,0.0000,4457.1256,4457.1256,71.0492,31951.0256,0.0000,-31951.0256,18.9187,13.4362,323.7000,0.0000,323.7000,-0.0117,75.4882,0.0000,75.4882,0.5366,0.0000,248.2118,248.2118,13.1799,18.6885,0.0000,16137.5000,-16137.5000,0.8858,0.0000,2683.6638,2683.6638,43.2158,18821.1638,0.0000,-18821.1638,18.6946,13.2167,323.7000,0.0000,323.7000,-0.0117,75.6929,0.0000,75.6929,0.5383,0.0000,248.0071,248.0071,19.3574,13.4057,16.3815,1.7067,69121.2467,18.9122,13.2263,16.0692,1.4674,35218.0103,19.2120,13.1711,16.1916,1.5590,32739.7901,19.3385,19.3537,19.3461,-2.5773,3.5056,19.3537,19.3739,19.3638,-2.4103,2.8962,18.9159,18.9413,18.9286,-0.0418,-0.1148,18.9159,18.9187,18.9173,-0.2647,1.3460,18.9187,18.9212,18.9200,-0.1841,1.3343,18.6885,18.8675,18.7780,-0.8191,-0.2716,18.6885,18.6946,18.6916,-0.2617,0.6142,18.6946,18.6962,18.6954,-0.1271,0.6025,19.3385,19.5991,19.4688,-0.9527,-0.8027,13.4832,13.4843,13.4837,-0.1860,-3.4898,13.4057,13.4029,13.4043,0.2718,-2.8804,13.4057,13.2431,13.3244,0.3963,0.1307,13.2403,13.2455,13.2429,-0.4983,-1.3302,13.2263,13.2385,13.2324,-0.6558,-1.3185,13.2263,13.1043,13.1653,0.6897,0.2874,13.1982,13.2162,13.2072,-0.7713,-0.5984,13.1711,13.1978,13.1845,-1.1255,-0.5867,13.1711,13.2169,13.1940,-0.1379,0.8185,13.2377,1034.4137,-109329.2000,137079.0471
6738.0000,13.3166,19.3304,2268.5000,68229.4000,-65960.9000,3.3425,470.7887,11097.3648,11568.1535,162.4449,79326.7648,1797.7113,-77529.0535,19.3317,13.8410,10151.5000,0.0000,10151.5000,-0.3681,2355.7103,0.0000,2355.7103,16.7371,0.0000,7795.7897,7795.7897,13.1610,18.8307,0.0000,4484.1000,-4484.1000,0.2383,0.0000,726.0886,726.0886,11.5865,5210.1886,0.0000,-5210.1886,18.9086,13.4263,319.3000,0.0000,319.3000,-0.0116,74.4712,0.0000,74.4712,0.5295,0.0000,244.8288,244.8288,13.1307,18.6389,0.0000,14179.6000,-14179.6000,0.7784,0.0000,2356.8159,2356.8159,37.9716,16536.4159,0.0000,-16536.4159,18.6602,13.1829,319.3000,0.0000,319.3000,-0.0116,74.6952,0.0000,74.6952,0.5311,0.0000,244.6048,244.6048,19.3354,13.1630,16.2492,1.1662,47230.7107,18.8467,13.0630,15.9549,0.9835,23603.5840,19.2311,12.9222,16.0766,1.0728,22528.6919,19.3304,19.3317,19.3311,-0.1637,2.7293,19.3317,19.3354,19.3335,-0.3474,2.3612,19.3354,18.9537,19.1445,2.6236,0.3773,18.9060,18.9086,18.9073,-0.1028,0.6156,18.9086,18.9118,18.9102,-0.1005,0.6040,18.6389,18.7602,18.6995,-0.9293,-0.4541,18.6389,18.6602,18.6495,-0.4895,0.3243,18.6602,18.6683,18.6642,-0.3585,0.3127,19.3304,19.5182,19.4243,-0.5193,-0.6131,13.3030,13.3188,13.3109,-2.0674,-2.7197,13.1869,13.2188,13.2029,-2.4131,-2.3516,13.1610,13.3157,13.2383,-1.0207,-0.3677,13.1351,13.1610,13.1480,-1.1269,-0.6059,13.0630,13.1294,13.0962,-1.6258,-0.5943,13.0630,13.1448,13.1039,-0.7231,0.4637,13.0403,13.1099,13.0751,-1.5763,-0.3146,12.9222,13.0349,12.9785,-2.4675,-0.3030,12.9222,13.3069,13.1145,-0.9414,0.6228,8.6731,677.7317,-73834.5000,93362.9866
6739.0000,13.2616,19.0887,2976.9000,58223.1000,-55246.2000,2.9064,618.3697,9457.7532,10076.1229,141.2270,67680.8532,2358.5303,-65322.3229,19.1128,13.6264,10188.2000,0.0000,10188.2000,-0.3694,2370.4048,0.0000,2370.4048,16.8025,0.0000,7817.7952,7817.7952,13.0587,13.0587,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0687,13.5832,330.5000,0.0000,330.5000,-0.0120,76.9354,0.0000,76.9354,0.5481,0.0000,253.5646,253.5646,13.0489,18.5564,0.0000,11116.8000,-11116.8000,0.6102,0.0000,1846.1258,1846.1258,29.7686,12962.9258,0.0000,-12962.9258,18.6094,13.1332,330.5000,0.0000,330.5000,-0.0120,77.3629,0.0000,77.3629,0.5500,0.0000,253.1371,253.1371,19.1426,13.1503,16.1465,0.8912,36092.8944,18.8533,12.9022,15.8778,0.7965,19116.9526,19.3140,12.6848,15.9994,0.8873,18633.6747,19.0887,19.1128,19.1007,-2.7616,2.3729,19.1128,19.1426,19.1277,-2.4659,2.0034,19.1426,19.1438,19.1432,0.0020,0.4418,19.1438,19.0687,19.1062,2.4182,0.4418,19.0687,19.0067,19.0377,1.5567,0.4298,18.5564,18.6896,18.6230,-0.9057,-0.4030,18.5564,18.6094,18.5829,-0.7861,0.2072,18.6094,18.6285,18.6190,-0.5286,0.1952,19.0887,19.5648,19.3267,-1.1592,-0.5336,13.2418,13.2487,13.2452,-0.7753,-2.3676,13.1641,13.1707,13.1674,-0.4099,-1.9982,13.0587,13.2136,13.1362,-1.2151,-0.4365,13.0170,13.0587,13.0379,-1.3119,-0.4365,12.9022,13.0010,12.9516,-1.7272,-0.4245,12.9022,13.0764,12.9893,-1.3649,0.4083,12.8794,12.9932,12.9363,-1.6574,-0.2019,12.6848,12.8633,12.7740,-2.4499,-0.1899,12.6848,13.3183,13.0015,-1.3460,0.5388,6.9910,546.2889,-55513.8000,73843.5217
6740.0000,13.3502,17.9396,7224.4000,37945.0000,-30720.6000,2.1691,1498.4681,6176.4946,7674.9627,105.7108,44121.4946,5725.9319,-38395.5627,18.0903,12.6243,10151.0000,0.0000,10151.0000,-0.3681,2391.2839,0.0000,2391.2839,16.7897,0.0000,7759.7161,7759.7161,12.9744,12.9744,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1576,13.6703,322.2000,0.0000,322.2000,-0.0117,74.9235,0.0000,74.9235,0.5332,0.0000,247.2765,247.2765,12.9343,18.4409,0.0000,9029.4000,-9029.4000,0.4957,0.0000,1497.6597,1497.6597,24.1774,10527.0597,0.0000,-10527.0597,18.5340,13.0593,322.2000,0.0000,322.2000,-0.0117,75.4893,0.0000,75.4893,0.5365,0.0000,246.7107,246.7107,18.2821,13.7489,16.0155,0.4907,19873.1213,18.8436,12.7577,15.8006,0.5929,14229.5170,19.6433,12.2182,15.9308,0.7234,15190.6884,17.9396,18.0903,18.0150,-13.0850,1.7966,18.0903,18.2821,18.1862,-11.3444,1.4285,18.2821,19.1989,18.7405,-4.8421,0.2918,19.1989,19.1576,19.1782,0.8867,0.2918,19.1576,19.0924,19.1250,1.0709,0.2802,18.4409,18.6298,18.5353,-1.0405,-0.3260,18.4409,18.5340,18.4874,-1.1347,0.1696,18.5340,18.5692,18.5516,-0.7954,0.1579,17.9396,20.0987,19.0192,-3.6938,-0.3725,13.3365,13.3245,13.3305,1.0468,-1.7918,13.6277,13.5206,13.5741,4.9260,-1.4237,12.9744,13.1475,13.0609,-0.8900,-0.2871,12.9231,12.9744,12.9488,-1.0574,-0.2871,12.7577,12.8914,12.8245,-1.5158,-0.2754,12.7577,12.9820,12.8698,-1.4245,0.3308,12.6410,12.8387,12.7398,-2.3533,-0.1648,12.2182,12.6091,12.4136,-4.3318,-0.1531,12.2182,13.4720,12.8451,-1.8696,0.3773,5.2985,414.0304,-28954.6000,49293.3267
6741.0000,13.2863,18.4877,4428.5000,37917.0000,-33488.5000,2.0223,919.5224,6162.7727,7082.2951,98.4300,44079.7727,3508.9776,-40570.7951,18.4218,12.9493,10191.2000,0.0000,10191.2000,-0.3696,2391.0013,0.0000,2391.0013,17.0897,0.0000,7800.1987,7800.1987,18.7658,14.9437,22.7000,0.0000,22.7000,-0.0012,4.3705,0.0000,4.3705,0.0624,0.0000,18.3295,18.3295,18.9506,13.4675,417.7000,0.0000,417.7000,-0.0151,97.3721,0.0000,97.3721,0.6905,0.0000,320.3279,320.3279,12.8209,18.3265,0.0000,7183.2000,-7183.2000,0.3943,0.0000,1190.0258,1190.0258,19.2323,8373.2258,0.0000,-8373.2258,18.4521,12.9791,417.7000,0.0000,417.7000,-0.0151,97.9621,0.0000,97.9621,0.6962,0.0000,319.7379,319.7379,18.3741,13.5336,15.9539,0.4646,18814.4795,18.8088,12.6949,15.7519,0.5281,12674.2222,19.1242,12.6027,15.8635,0.5633,11829.3143,18.4877,18.4218,18.4547,5.3247,1.6661,18.4218,18.3741,18.3979,2.5730,1.2965,18.3741,18.7658,18.5699,-2.0403,0.2888,18.7658,18.9506,18.8582,-3.8443,0.2875,18.9506,19.0466,18.9986,-1.5069,0.2724,18.3265,18.5645,18.4455,-1.0661,-0.2651,18.3265,18.4521,18.3893,-1.1663,0.1292,18.4521,18.5050,18.4785,-0.8637,0.1141,18.4877,19.3225,18.9051,-1.3588,-0.3562,13.3525,13.3493,13.3509,0.2641,-1.6636,13.4318,13.4676,13.4497,-1.4839,-1.2941,12.8878,13.0733,12.9805,-0.9525,-0.2863,12.8216,12.8788,12.8502,-1.1719,-0.2851,12.6949,12.7853,12.7401,-1.0007,-0.2699,12.6949,12.8826,12.7888,-0.9602,0.2675,12.5051,12.6906,12.5978,-1.6955,-0.1268,12.6027,12.4408,12.5217,1.3227,-0.1116,12.6027,12.9940,12.7983,-0.5467,0.3586,4.8043,375.4161,-29622.4000,43318.0161
6742.0000,13.2621,18.0084,5215.4000,30604.2000,-25388.8000,1.7176,1083.3473,4971.4046,6054.7519,83.6802,35575.6046,4132.0527,-31443.5519,18.0594,12.5944,10151.9000,0.0000,10151.9000,-0.3681,2392.4110,0.0000,2392.4110,16.9473,0.0000,7759.4890,7759.4890,18.4894,14.6829,303.2000,0.0000,303.2000,-0.0167,58.5819,0.0000,58.5819,0.7526,0.0000,244.6181,244.6181,18.6027,13.1266,326.9000,0.0000,326.9000,-0.0119,76.5264,0.0000,76.5264,0.5419,0.0000,250.3736,250.3736,12.7380,18.2430,0.0000,4784.5000,-4784.5000,0.2626,0.0000,791.9580,791.9580,12.8090,5576.4580,0.0000,-5576.4580,18.4124,12.9402,326.9000,0.0000,326.9000,-0.0119,76.7042,0.0000,76.7042,0.5455,0.0000,250.1958,250.1958,18.1130,13.7346,15.9238,0.5067,20523.1194,18.6733,12.8133,15.7433,0.6104,14649.6921,19.2226,12.5009,15.8618,0.7002,14703.2702,18.0084,18.0594,18.0339,-5.0610,2.0574,18.0594,18.1130,18.0862,-3.7445,1.6893,18.1130,18.4894,18.3012,-3.2252,0.4740,18.4894,18.6027,18.5461,-3.7486,0.4573,18.6027,18.7523,18.6775,-3.8569,0.4455,18.2430,18.4997,18.3713,-0.8772,-0.2027,18.2430,18.4124,18.3277,-0.7257,0.0599,18.4124,18.4732,18.4428,-0.4133,0.0481,18.0084,19.2920,18.6502,-3.0581,-0.5190,13.3407,13.3418,13.3412,-0.0988,-2.0604,13.5164,13.5030,13.5097,0.7424,-1.6923,12.8712,12.9606,12.9159,-0.7625,-0.4770,12.7862,12.8056,12.7959,-0.6373,-0.4604,12.8133,12.7772,12.7952,0.6829,-0.4485,12.8133,12.7827,12.7980,0.1294,0.1997,12.6040,12.5964,12.6002,0.0459,-0.0630,12.5009,12.5260,12.5135,-0.0819,-0.0511,12.5009,12.9440,12.7225,-0.8977,0.5160,3.9321,307.2622,-19064.4000,49876.0816
6743.0000,13.2517,17.5598,6052.4000,26585.9000,-20533.5000,1.5713,1257.4271,4317.6199,5575.0470,76.6333,30903.5199,4794.9729,-26108.5470,17.6188,12.1630,10189.1000,0.0000,10189.1000,-0.3695,2414.3654,0.0000,2414.3654,17.0934,0.0000,7774.7346,7774.7346,18.2054,14.4022,803.0000,0.0000,803.0000,-0.0441,155.7209,0.0000,155.7209,2.0025,0.0000,647.2791,647.2791,18.3191,12.8488,319.5000,0.0000,319.5000,-0.0116,75.0535,0.0000,75.0535,0.5321,0.0000,244.4465,244.4465,12.7159,18.2207,0.0000,3236.2000,-3236.2000,0.1776,0.0000,535.5524,535.5524,8.6635,3771.7524,0.0000,-3771.7524,18.3908,12.9191,319.5000,0.0000,319.5000,-0.0116,74.9876,0.0000,74.9876,0.5334,0.0000,244.5124,244.5124,17.7010,14.0310,15.8660,0.3666,14847.1115,18.4555,12.9520,15.7037,0.4948,11874.5931,19.1419,12.5110,15.8264,0.5961,12518.6806,17.5598,17.6188,17.5893,-5.3472,1.8767,17.6188,17.7010,17.6599,-5.1261,1.5072,17.7010,18.2054,17.9532,-4.1819,0.4584,18.2054,18.3191,18.2622,-3.4075,0.4142,18.3191,18.4660,18.3925,-3.4213,0.4026,18.2207,18.4286,18.3247,-0.5453,-0.1568,18.2207,18.3908,18.3058,-0.2465,0.0209,18.3908,18.4749,18.4328,-0.1021,0.0093,17.5598,19.1548,18.3573,-3.5171,-0.4802,13.3601,13.3577,13.3589,0.2315,-1.8814,13.6932,13.6527,13.6729,1.9876,-1.5119,12.9928,12.9280,12.9604,0.5552,-0.4631,12.8686,12.8443,12.8565,0.7490,-0.4189,12.9520,12.8692,12.9106,1.4097,-0.4073,12.9520,12.7442,12.8481,0.6224,0.1521,12.6976,12.5477,12.6226,0.2893,-0.0256,12.5110,12.5143,12.5126,0.0078,-0.0140,12.5110,12.8322,12.6716,-0.5960,0.4755,3.4715,271.2651,-12138.6000,39240.3852
6744.0000,13.2608,17.0589,7009.2000,23173.5000,-16164.3000,1.4598,1455.9874,3764.2372,5220.2247,71.2906,26937.7372,5553.2126,-21384.5247,17.1298,11.6845,10153.7000,0.0000,10153.7000,-0.3682,2420.8443,0.0000,2420.8443,17.1375,0.0000,7732.8557,7732.8557,17.8419,14.0431,1501.2000,0.0000,1501.2000,-0.0825,292.5137,0.0000,292.5137,3.7618,0.0000,1208.6863,1208.6863,17.9957,12.5320,331.8000,0.0000,331.8000,-0.0120,78.2541,0.0000,78.2541,0.5547,0.0000,253.5459,253.5459,12.7402,18.2452,0.0000,2252.1000,-2252.1000,0.1236,0.0000,372.7891,372.7891,6.0289,2624.8891,0.0000,-2624.8891,18.2345,12.7659,331.8000,0.0000,331.8000,-0.0120,78.0239,0.0000,78.0239,0.5541,0.0000,253.7761,253.7761,17.2313,14.3871,15.8092,0.2490,10084.4683,18.2229,13.0996,15.6612,0.4037,9688.0822,18.9921,12.5787,15.7854,0.5053,10611.6483,17.0589,17.1298,17.0944,-5.9546,1.7408,17.1298,17.2313,17.1806,-5.7667,1.3726,17.2313,17.8419,17.5366,-5.0093,0.4533,17.8419,17.9957,17.9188,-4.1269,0.3708,17.9957,18.1737,18.0847,-3.6971,0.3588,18.2523,18.3570,18.3046,-0.2237,-0.1315,18.2345,18.3637,18.2991,-0.0623,-0.0078,18.9921,18.2345,18.6133,2.1953,-0.0199,17.0589,18.9921,18.0255,-3.9859,-0.4489,13.4025,13.3967,13.3996,0.5089,-1.7466,13.9209,13.8615,13.8912,2.6516,-1.3784,13.1325,12.9874,13.0599,1.2193,-0.4592,12.9767,12.9330,12.9549,1.2058,-0.3767,13.0996,12.9914,13.0455,1.6463,-0.3646,13.0996,12.7402,12.9199,0.8847,0.1256,12.7402,12.5095,12.6249,0.0450,0.0020,12.7291,12.3578,12.5434,0.3897,0.0141,12.5717,12.7255,12.6486,-0.2596,0.4430,3.1424,245.5550,-6097.9000,30384.1988
6745.0000,13.2720,16.4888,8084.2000,20174.1000,-12089.9000,1.3739,1678.9799,3277.8755,4956.8554,67.2009,23451.9755,6405.2201,-17046.7554,16.5744,11.1412,10211.1000,0.0000,10211.1000,-0.3703,2451.8695,0.0000,2451.8695,17.3521,0.0000,7759.2305,7759.2305,17.3961,13.6028,2785.3000,0.0000,2785.3000,-0.1531,545.9784,0.0000,545.9784,7.0230,0.0000,2239.3216,2239.3216,17.6152,12.1595,322.8000,0.0000,322.8000,-0.0117,76.4928,0.0000,76.4928,0.5420,0.0000,246.3072,246.3072,12.7747,18.2800,0.0000,1670.2000,-1670.2000,0.0917,0.0000,276.5661,276.5661,4.4712,1946.7661,0.0000,-1946.7661,18.6245,13.1479,322.8000,0.0000,322.8000,-0.0117,75.5467,0.0000,75.5467,0.5402,0.0000,247.2533,247.2533,16.6990,14.8147,15.7568,0.1441,5835.5626,17.9962,13.2451,15.6206,0.3270,7847.1088,18.8131,12.6751,15.7441,0.4224,8870.7104,16.4888,16.5744,16.5316,-6.7731,1.6394,16.5744,16.6990,16.6367,-6.5452,1.2692,16.6990,17.3961,17.0475,-5.8839,0.4662,17.3961,17.6152,17.5056,-4.9677,0.3132,17.6152,17.8557,17.7354,-4.1969,0.3015,18.2484,18.3303,18.2894,-0.1659,-0.1267,18.6245,18.1659,18.3952,1.1778,-0.0351,18.8131,18.6245,18.7188,1.2917,-0.0468,16.4888,18.8131,17.6510,-4.5015,-0.4215,13.4356,13.4305,13.4331,0.4220,-1.6461,14.1741,14.1016,14.1378,2.9949,-1.2758,13.2148,13.0864,13.1506,1.1122,-0.4729,13.0816,13.0291,13.0554,1.2307,-0.3198,13.2451,13.1167,13.1809,1.6523,-0.3081,13.2451,12.7747,13.0099,1.1046,0.1201,12.7747,12.5506,12.6627,0.4739,0.0284,12.7247,12.4794,12.6021,0.7258,0.0402,12.6562,12.6433,12.6498,0.0325,0.4148,2.9077,227.2097,-118.1000,22553.3818
6746.0000,13.2723,15.8756,9318.0000,17806.4000,-8488.4000,1.3262,1935.2153,2893.1904,4828.4058,64.9688,20699.5904,7382.7847,-13316.8058,15.9714,10.5516,10192.6000,0.0000,10192.6000,-0.3696,2466.6514,0.0000,2466.6514,17.4571,0.0000,7725.9486,7725.9486,16.8557,13.0693,4557.4000,0.0000,4557.4000,-0.2504,899.9913,0.0000,899.9913,11.5798,0.0000,3657.4087,3657.4087,17.1764,11.7301,318.6000,0.0000,318.6000,-0.0116,75.9158,0.0000,75.9158,0.5378,0.0000,242.6842,242.6842,12.8519,18.3578,0.0000,1335.8000,-1335.8000,0.0733,0.0000,221.3709,221.3709,3.5761,1557.1709,0.0000,-1557.1709,18.6805,13.2028,318.6000,0.0000,318.6000,-0.0116,74.5131,0.0000,74.5131,0.5304,0.0000,244.0869,244.0869,16.1137,15.3058,15.7097,0.0546,2211.7108,17.7810,13.3890,15.5850,0.2672,6412.4780,18.5855,12.8259,15.7057,0.3504,7358.0232,15.8756,15.9714,15.9235,-7.3204,1.5835,15.9714,16.1137,16.0425,-7.1521,1.2139,16.1137,16.8557,16.4847,-6.7738,0.5041,16.8557,17.1764,17.0160,-5.8901,0.2537,17.1764,17.5119,17.3441,-4.7041,0.2421,18.3567,18.2587,18.3077,0.2393,-0.1364,18.6805,18.3554,18.5179,1.4993,-0.0631,18.5855,18.6805,18.6330,-1.0172,-0.0746,15.8756,18.5855,17.2306,-5.0552,-0.4059,13.4510,13.4483,13.4497,0.2187,-1.5909,14.3977,14.3285,14.3631,2.7365,-1.2213,13.0919,13.1377,13.1148,-0.4136,-0.5115,13.1687,13.1136,13.1412,1.0534,-0.2611,13.3890,13.2353,13.3121,1.6015,-0.2495,13.3890,12.8519,13.1204,1.3516,0.1290,12.8519,12.6245,12.7382,0.9298,0.0557,12.7239,12.5885,12.6562,0.6715,0.0672,12.7859,12.5694,12.6776,0.3542,0.3984,2.7763,216.9462,5563.0000,15982.2120
6747.0000,13.2288,15.2169,10503.3000,15638.7000,-5135.4000,1.2854,2182.9599,2538.4200,4721.3798,63.0706,18177.1200,8320.3401,-9856.7798,15.3230,9.9181,10206.2000,0.0000,10206.2000,-0.3701,2491.1430,0.0000,2491.1430,17.6325,0.0000,7715.0570,7715.0570,16.2500,12.4715,6071.8000,0.0000,6071.8000,-0.3337,1209.3069,0.0000,1209.3069,15.5728,0.0000,4862.4931,4862.4931,16.6966,11.2607,332.7000,0.0000,332.7000,-0.0121,79.7619,0.0000,79.7619,0.5650,0.0000,252.9381,252.9381,12.9770,18.4839,0.0000,1111.8000,-1111.8000,0.0610,0.0000,184.4917,184.4917,2.9766,1296.2917,0.0000,-1296.2917,18.5053,13.0312,332.7000,0.0000,332.7000,-0.0121,77.9766,0.0000,77.9766,0.5535,0.0000,254.7234,254.7234,15.4825,15.8528,15.6677,-0.0222,-900.7174,17.6209,13.4907,15.5558,0.2233,5358.0663,18.3161,13.0262,15.6712,0.2859,6004.7351,15.2169,15.3230,15.2699,-7.8690,1.5364,15.3230,15.4825,15.4027,-7.7029,1.1663,15.4825,16.2500,15.8663,-7.4453,0.5356,16.2500,16.6966,16.4733,-6.5318,0.2020,16.6966,17.1543,16.9254,-5.0344,0.1899,18.5033,18.2259,18.3646,0.7050,-0.1465,18.5053,18.5172,18.5112,-0.0626,-0.0854,18.3161,18.5053,18.4107,-2.6648,-0.0975,15.2169,18.3161,16.7665,-5.5822,-0.3918,13.3973,13.4051,13.4012,-0.5674,-1.5444,14.5436,14.4938,14.5187,1.8962,-1.1743,12.7431,13.0249,12.8840,-2.7673,-0.5436,13.2195,13.1747,13.1971,0.6933,-0.2100,13.4907,13.3389,13.4148,1.2574,-0.1979,13.4907,12.9770,13.2339,1.3872,0.1384,12.9770,12.7290,12.8530,1.4039,0.0774,12.7698,12.6598,12.7148,0.7251,0.0895,12.9408,12.5198,12.7303,0.6537,0.3838,2.6737,208.9305,10696.2000,10462.0840
6748.0000,13.2063,15.0842,11690.9000,16666.1000,-4975.2000,1.3958,2430.6944,2703.7725,5134.4670,68.5184,19369.8725,9260.2056,-10109.6670,15.1101,9.7103,10198.9000,0.0000,10198.9000,-0.3698,2496.4289,0.0000,2496.4289,17.7876,0.0000,7702.4711,7702.4711,15.6581,11.8876,7363.1000,0.0000,7363.1000,-0.4046,1479.0539,0.0000,1479.0539,19.0857,0.0000,5884.0461,5884.0461,16.1192,10.6961,321.6000,0.0000,321.6000,-0.0117,77.6785,0.0000,77.6785,0.5499,0.0000,243.9215,243.9215,13.0851,18.5313,5.4000,996.8000,-991.4000,0.0551,1.1282,165.5989,166.7271,2.6897,1162.3989,4.2718,-1158.1271,18.0285,12.5641,321.6000,0.0000,321.6000,-0.0117,75.8176,0.0000,75.8176,0.5363,0.0000,245.7824,245.7824,15.1693,16.1019,15.6356,-0.0600,-2429.8454,17.4102,13.6638,15.5370,0.2169,5205.8234,17.6120,13.6659,15.6389,0.2285,4797.9857,15.0842,15.1101,15.0972,-2.0667,1.6606,15.1101,15.1693,15.1397,-3.1560,1.2908,15.1693,15.6581,15.4137,-5.4435,0.6153,15.6581,16.1192,15.8886,-7.0374,0.2107,16.1192,16.6721,16.3956,-6.3753,0.1990,18.4792,18.3211,18.4001,0.4468,-0.1613,18.0285,18.4522,18.2403,-3.2511,-0.1061,17.6120,18.0285,17.8202,-7.1073,-0.1178,15.0842,17.6120,16.3481,-5.0310,-0.4330,13.4312,13.4269,13.4291,0.3547,-1.6698,14.4802,14.4898,14.4850,-0.3891,-1.3000,12.3667,12.7259,12.5463,-4.0571,-0.6245,13.3119,13.2486,13.2802,1.0214,-0.2198,13.6638,13.4584,13.5611,1.7838,-0.2082,13.6638,13.0851,13.3744,1.7144,0.1521,13.0851,12.8703,12.9777,1.5225,0.0970,12.8374,12.7306,12.7840,0.8534,0.1086,13.4262,12.3373,12.8818,1.8461,0.4239,2.8884,225.7045,12238.6000,7573.9636
6749.0000,13.1172,14.6514,12823.5000,15982.8000,-3159.3000,1.4224,2670.1381,2587.5703,5257.7084,69.8991,18570.3703,10153.3619,-8417.0084,14.7125,9.3220,10199.6000,0.0000,10199.6000,-0.3699,2509.9555,0.0000,2509.9555,17.8449,0.0000,7689.6445,7689.6445,15.2038,11.4397,9153.7000,0.0000,9153.7000,-0.5030,1851.0656,0.0000,1851.0656,23.9762,0.0000,7302.6344,7302.6344,15.6497,10.2374,421.5000,0.0000,421.5000,-0.0153,102.4364,0.0000,102.4364,0.7266,0.0000,319.0636,319.0636,13.3152,18.4094,44.3000,1159.8000,-1115.5000,0.0671,9.2218,193.1586,202.3804,3.2758,1352.9586,35.0782,-1317.8804,17.4830,12.0301,421.5000,0.0000,421.5000,-0.0153,100.0470,0.0000,100.0470,0.7074,0.0000,321.4530,321.4530,14.7970,16.4143,15.6056,-0.0999,-4045.9787,17.4545,13.5915,15.5230,0.2148,5154.1148,17.1907,14.0264,15.6086,0.1759,3694.0939,14.6514,14.7125,14.6819,-4.9932,1.6936,14.7125,14.7970,14.7547,-4.6277,1.3237,14.7970,15.2038,15.0004,-4.9695,0.6751,15.2038,15.6497,15.4267,-5.5560,0.1721,15.6497,16.2441,15.9469,-5.3975,0.1568,18.2074,18.4578,18.3326,-0.7973,-0.1891,17.4830,18.0963,17.7897,-5.4205,-0.1221,17.1907,17.4830,17.3368,-5.8155,-0.1374,14.6514,17.1907,15.9210,-5.1360,-0.4400,13.2651,13.2874,13.2762,-1.8260,-1.7032,14.3178,14.3588,14.3383,-1.7514,-1.3334,11.9284,12.3321,12.1302,-5.0029,-0.6848,13.2830,13.2809,13.2819,0.0388,-0.1817,13.5915,13.5626,13.5771,0.2106,-0.1665,13.5915,13.3152,13.4534,0.9706,0.1795,13.3152,13.0277,13.1714,2.3564,0.1124,12.9082,12.8098,12.8590,0.9233,0.1277,13.6655,12.4434,13.0545,2.1023,0.4304,2.9700,232.0808,15921.5000,4802.2300
6750.0000,13.6740,14.9856,25120.6000,28704.7000,-3584.1000,2.6633,5182.6931,4707.9329,9890.6260,131.0354,33412.6329,19937.9069,-13474.7260,14.9620,9.5657,10205.4000,0.0000,10205.4000,-0.3701,2502.9739,0.0000,2502.9739,17.9614,0.0000,7702.4261,7702.4261,14.9680,11.2073,8604.0000,0.0000,8604.0000,-0.4728,1746.0290,0.0000,1746.0290,22.7192,0.0000,6857.9710,6857.9710,15.0727,9.6737,324.8000,0.0000,324.8000,-0.0118,79.5425,0.0000,79.5425,0.5638,0.0000,245.2575,245.2575,13.1767,18.5111,24.8000,1596.9000,-1572.1000,0.0896,5.1739,265.5551,270.7290,4.3717,1862.4551,19.6261,-1842.8290,16.6402,11.2054,324.8000,0.0000,324.8000,-0.0118,77.9243,0.0000,77.9243,0.5492,0.0000,246.8757,246.8757,14.9409,16.1911,15.5660,-0.1916,-7758.6371,16.1353,14.8697,15.5025,0.1746,4189.2034,16.0946,15.0714,15.5830,0.1411,2963.3563,14.9856,14.9620,14.9738,3.5407,3.0964,14.9620,14.9409,14.9515,2.3927,2.7263,14.9409,14.9680,14.9545,-0.5359,1.1173,14.9680,15.0727,15.0203,-4.8861,0.6445,15.0727,15.3193,15.1960,-9.0435,0.6327,17.9093,18.4255,18.1674,-1.9754,-0.2255,16.6402,17.5126,17.0764,-8.5895,-0.1359,16.0946,16.6402,16.3674,-11.6810,-0.1477,14.9856,16.0946,15.5401,-4.5790,-0.8986,14.0354,13.9768,14.0061,8.8259,-3.1117,14.6828,14.6387,14.6607,3.9087,-2.7416,12.8811,12.5399,12.7105,7.0206,-1.1326,14.3110,14.0805,14.1958,11.0464,-0.6598,14.8697,14.3953,14.6325,12.7552,-0.6480,14.8697,13.1767,14.0232,6.8950,0.2102,13.1767,13.1719,13.1743,0.0532,0.1206,12.9970,12.8901,12.9435,1.0380,0.1324,14.7445,12.6071,13.6758,7.5165,0.8833,5.5147,430.9298,14302.8000,-606.0774
6751.0000,13.4924,16.8899,14751.2000,39987.3000,-25236.1000,2.6571,3052.4704,6530.5681,9583.0385,129.8422,46517.8681,11698.7296,-34819.1385,16.6745,11.2379,10193.0000,0.0000,10193.0000,-0.3696,2444.3762,0.0000,2444.3762,17.8727,0.0000,7748.6238,7748.6238,15.4700,11.7022,6016.4000,0.0000,6016.4000,-0.3306,1211.8675,0.0000,1211.8675,15.9536,0.0000,4804.5325,4804.5325,15.3043,9.9000,318.5000,0.0000,318.5000,-0.0115,77.7592,0.0000,77.7592,0.5575,0.0000,240.7408,240.7408,13.8352,19.3189,5.7000,2144.2000,-2138.5000,0.1181,1.1769,359.1956,360.3725,5.7638,2503.3956,4.5231,-2498.8725,15.9098,10.4914,318.5000,0.0000,318.5000,-0.0115,77.1405,0.0000,77.1405,0.5450,0.0000,241.3595,241.3595,16.4063,14.8342,15.6203,0.1536,6221.0180,16.2309,14.7283,15.4796,0.1321,3171.1185,15.0001,16.0278,15.5139,-0.0904,-1897.7014,16.8899,16.6745,16.7822,21.8417,2.0950,16.6745,16.4063,16.5404,19.1931,1.7253,16.4063,15.4700,15.9382,11.8895,0.6994,15.4700,15.3043,15.3871,4.4450,0.3688,15.3043,15.2552,15.2797,1.0292,0.3572,18.5032,18.0656,18.2844,1.4304,-0.1900,15.9098,17.1612,16.5355,-6.5092,-0.0718,15.0001,15.9098,15.4550,-10.9928,-0.0834,16.8899,15.0001,15.9450,4.9052,-0.5621,13.6411,13.6819,13.6615,-4.1399,-2.1040,14.0307,14.1533,14.0920,-6.8452,-1.7343,13.1450,12.8669,13.0059,3.5839,-0.7084,14.5275,14.4076,14.4676,3.2984,-0.3778,14.7283,14.6735,14.7009,0.8435,-0.3662,14.7283,13.8352,14.2817,3.1382,0.1809,13.8352,13.0815,13.4584,3.4458,0.0628,12.6792,12.9577,12.8185,-1.4909,0.0744,15.6151,12.7717,14.1934,6.2642,0.5531,5.5437,433.1951,-10528.2000,7494.4351
6752.0000,13.6161,17.3543,15172.0000,48544.3000,-33372.3000,3.0834,3133.1508,7951.0725,11084.2234,150.5985,56495.3725,12038.8492,-44456.5234,17.2987,11.8497,13521.4000,0.0000,13521.4000,-0.4903,3216.8876,0.0000,3216.8876,23.1255,0.0000,10304.5124,10304.5124,16.3947,15.9610,2872.3000,1618.5000,1253.8000,-0.2438,570.8961,275.3987,846.2948,11.7699,1893.8987,2301.4039,407.5052,16.0913,10.6687,332.6000,0.0000,332.6000,-0.0121,80.3647,0.0000,80.3647,0.5802,0.0000,252.2353,252.2353,14.2373,19.7446,2.7000,2902.8000,-2900.1000,0.1596,0.5540,488.5723,489.1263,7.7883,3391.3723,2.1460,-3389.2263,15.4549,10.0470,332.6000,0.0000,332.6000,-0.0121,81.0395,0.0000,81.0395,0.5751,0.0000,251.5605,251.5605,17.1936,14.1539,15.6738,0.3596,14565.0941,16.4953,14.4737,15.4845,0.2153,5166.5613,15.4576,15.5452,15.5014,-0.0093,-195.7662,17.3543,17.2987,17.3265,6.5871,2.4460,17.2987,17.1936,17.2461,8.5353,1.9557,17.1936,16.3947,16.7941,10.3481,0.7133,16.3947,16.0913,16.2430,10.3464,0.4695,16.0913,15.7905,15.9409,7.9969,0.4574,19.1011,18.0669,18.5840,3.6338,-0.2052,15.4549,16.8499,16.1524,-4.6048,-0.0456,15.4576,15.4549,15.4563,0.0341,-0.0577,17.3543,15.4576,16.4060,5.5808,-0.6374,13.5830,13.5906,13.5868,-0.8832,-2.4550,13.9996,14.0156,14.0076,-0.9996,-1.9647,14.9787,13.7343,14.3565,16.3166,-0.7224,14.4828,14.4782,14.4805,0.1742,-0.4786,14.4737,14.5815,14.5276,-2.0733,-0.4665,14.4737,14.2373,14.3555,0.9082,0.1961,14.2373,13.1541,13.6957,2.8823,0.0365,12.3828,12.9320,12.6574,-1.9247,0.0486,15.3431,13.7161,14.5296,4.0758,0.6283,6.4659,505.2558,-20832.0000,19535.8893
6753.0000,13.6313,18.4599,10066.4000,62530.6000,-52464.2000,3.4788,2078.2810,10245.5360,12323.8170,169.5887,72776.1360,7988.1190,-64788.0170,18.3623,12.8906,16859.7000,0.0000,16859.7000,-0.6114,3958.4068,0.0000,3958.4068,28.5828,0.0000,12901.2932,12901.2932,13.9822,19.6582,0.0000,7216.2000,-7216.2000,0.3834,0.0000,1182.1393,1182.1393,18.9024,8398.3393,0.0000,-8398.3393,17.8698,12.4075,321.6000,0.0000,321.6000,-0.0117,75.9668,0.0000,75.9668,0.5546,0.0000,245.6332,245.6332,14.1102,19.6271,0.0000,4373.7000,-4373.7000,0.2401,0.0000,735.0318,735.0318,11.7245,5108.7318,0.0000,-5108.7318,16.7178,11.2809,321.6000,0.0000,321.6000,-0.0117,77.0798,0.0000,77.0798,0.5598,0.0000,244.5202,244.5202,18.2214,13.3513,15.7863,0.8041,32567.9039,17.5147,13.6095,15.5621,0.5803,13927.9326,15.8156,15.2035,15.5095,0.0910,1910.1470,18.4599,18.3623,18.4111,13.1067,2.7735,18.3623,18.2214,18.2918,12.6376,2.1622,18.2214,16.9731,17.5973,9.7106,0.4284,18.2414,17.8698,18.0556,21.8929,0.8118,17.8698,17.4261,17.6480,20.6194,0.8001,19.6271,18.0836,18.8554,3.2936,-0.1246,19.6271,16.7178,18.1725,24.3964,0.1155,16.7178,15.9961,16.3570,10.8882,0.1039,18.4599,15.7890,17.1244,8.6887,-0.7052,13.4565,13.4677,13.4621,-1.4865,-2.7784,13.5423,13.6162,13.5793,-5.1511,-2.1670,13.9822,14.3068,14.1445,-2.5399,-0.4332,13.8693,13.9822,13.9257,-6.6764,-0.8167,13.6095,13.8905,13.7500,-9.3650,-0.8050,13.6095,14.6868,14.1482,-2.4834,0.1197,12.8299,13.5369,13.1834,-6.1634,-0.1204,15.2035,12.9961,14.0998,17.4243,-0.1087,15.2035,14.2805,14.7420,2.5815,0.7004,8.1752,638.8237,-46551.2000,48405.9835
