Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6754.0000,13.6205,18.6155,9917.1000,70296.3000,-60379.2000,3.8380,2047.8225,11514.9999,13562.8224,187.0561,81811.2999,7869.2775,-73942.0224,18.5995,13.1235,20164.3000,0.0000,20164.3000,-0.7312,4720.5950,0.0000,4720.5950,33.6889,0.0000,15443.7050,15443.7050,13.1902,18.8599,0.0000,21591.5000,-21591.5000,1.1472,0.0000,3497.6111,3497.6111,55.9554,25089.1111,0.0000,-25089.1111,18.6872,13.2091,327.7000,0.0000,327.7000,-0.0119,76.6351,0.0000,76.6351,0.5512,0.0000,251.0649,251.0649,13.8754,19.3902,0.0000,6920.0000,-6920.0000,0.3799,0.0000,1159.7741,1159.7741,18.5477,8079.7741,0.0000,-8079.7741,18.9028,13.4185,327.7000,0.0000,327.7000,-0.0119,76.4357,0.0000,76.4357,0.5601,0.0000,251.2643,251.2643,18.5636,13.2445,15.9040,1.1677,47290.6806,18.5163,12.8900,15.7032,1.1116,26678.2445,17.1986,14.0483,15.6235,0.6224,13070.7376,18.6155,18.5995,18.6075,2.3887,3.0830,18.5995,18.5636,18.5815,3.5146,2.3518,18.5636,16.8681,17.7159,1.4495,0.0468,18.7819,18.6872,18.7346,8.2120,1.1940,18.6872,18.5191,18.6032,11.5456,1.1821,19.3902,18.4457,18.9179,0.7735,-0.0473,19.3902,18.9028,19.1465,11.7726,0.3326,18.9028,18.3183,18.6105,27.2139,0.3207,18.6155,16.7230,17.6692,6.5932,-0.7550,13.2736,13.2882,13.2809,-2.1687,-3.0812,13.2755,13.3203,13.2979,-3.3770,-2.3500,13.1902,14.8707,14.0305,-1.3577,-0.0449,13.0800,13.1902,13.1351,-9.5229,-1.1922,12.8900,13.0787,12.9843,-9.2215,-1.1803,12.8900,15.0630,13.9765,-2.0529,0.0491,14.0460,13.6991,13.8726,8.3349,-0.3308,14.0483,14.0694,14.0588,-0.4758,-0.3189,14.0483,14.9733,14.5108,-2.7716,0.7568,10.6783,834.4186,-68071.0000,87039.6627
6755.0000,13.6301,18.7446,9638.0000,75736.1000,-66098.1000,4.0806,1989.8750,12408.8769,14398.7519,198.8311,88144.9769,7648.1250,-80496.8519,18.7346,13.2558,20167.4000,0.0000,20167.4000,-0.7313,4713.5919,0.0000,4713.5919,33.5863,0.0000,15453.8081,15453.8081,13.0980,18.7670,0.0000,31533.3000,-31533.3000,1.6755,0.0000,5101.6335,5101.6335,81.4619,36634.9335,0.0000,-36634.9335,18.7634,13.2841,385.5000,0.0000,385.5000,-0.0140,90.0689,0.0000,90.0689,0.6412,0.0000,295.4311,295.4311,13.7763,19.2902,0.0000,9991.8000,-9991.8000,0.5485,0.0000,1672.6937,1672.6937,26.7743,11664.4937,0.0000,-11664.4937,19.2502,13.7610,385.5000,0.0000,385.5000,-0.0140,89.5442,0.0000,89.5442,0.6394,0.0000,295.9558,295.9558,18.6229,13.3740,15.9985,1.3860,56132.5986,18.7390,12.8901,15.8145,1.3900,33358.9585,18.0829,13.4445,15.7637,1.1023,23148.0685,18.7446,18.7346,18.7396,1.6129,3.2896,18.7346,18.7180,18.7263,1.7653,2.5583,18.7670,17.4878,18.1274,4.9850,-0.2144,18.7670,18.7634,18.7652,0.3883,1.4611,18.7634,18.7419,18.7527,1.8223,1.4471,19.2902,18.6057,18.9480,0.3807,-0.0316,19.2902,19.2502,19.2702,1.5115,0.5169,19.2502,19.1524,19.2013,7.1478,0.5029,18.7446,17.4029,18.0738,4.9004,-0.7910,13.3395,13.3352,13.3373,0.6998,-3.2811,13.3740,13.3635,13.3687,0.8733,-2.5498,13.3740,14.1596,13.7668,-3.1638,0.2228,12.9109,12.9352,12.9231,-2.5405,-1.4526,12.8901,12.9073,12.8987,-1.0149,-1.4387,12.8901,14.8145,13.8523,-1.4805,0.0401,13.6251,13.6945,13.6598,-2.5488,-0.5084,13.4445,13.6213,13.5329,-6.3283,-0.4944,13.4445,14.8405,14.1425,-4.4254,0.7995,12.5466,980.4100,-86684.8000,112639.6257
6756.0000,13.5512,18.7178,9448.2000,77958.5000,-68510.3000,4.1757,1953.2249,12749.3925,14702.6174,203.4558,90707.8925,7494.9751,-83212.9174,18.7193,13.2409,20166.8000,0.0000,20166.8000,-0.7313,4714.3220,0.0000,4714.3220,33.5245,0.0000,15452.4780,15452.4780,13.0119,18.6799,0.0000,25778.9000,-25778.9000,1.3697,0.0000,4165.7674,4165.7674,66.5724,29944.6674,0.0000,-29944.6674,18.6900,13.2121,381.3000,0.0000,381.3000,-0.0138,89.1668,0.0000,89.1668,0.6336,0.0000,292.1332,292.1332,13.6243,19.1367,0.0000,11396.0000,-11396.0000,0.6256,0.0000,1904.4733,1904.4733,30.5339,13300.4733,0.0000,-13300.4733,19.1759,13.6883,381.3000,0.0000,381.3000,-0.0138,88.6471,0.0000,88.6471,0.6295,0.0000,292.6529,292.6529,18.6994,13.3792,16.0393,1.3711,55527.7076,18.7160,12.9806,15.8483,1.3303,31926.3485,18.3839,13.2804,15.8322,1.1837,24857.4381,18.7178,18.7193,18.7186,-0.2353,3.3807,18.7193,18.7200,18.7197,-0.0617,2.6494,18.6799,17.7347,18.2073,0.9826,-0.0566,18.6799,18.6900,18.6850,-0.9498,1.3131,18.6900,18.6992,18.6946,-0.6819,1.2993,19.1367,18.8676,19.0022,0.6729,-0.1440,19.1367,19.1759,19.1563,-1.3558,0.4816,19.1759,19.1799,19.1779,-0.2638,0.4678,18.7178,17.9155,18.3167,2.9498,-0.7950,13.3481,13.3472,13.3477,0.1432,-3.3722,13.3792,13.3777,13.3785,0.1360,-2.6409,13.3792,14.0265,13.7028,-0.7530,0.0651,12.9665,12.9612,12.9639,0.5111,-1.3046,12.9806,12.9639,12.9722,0.9056,-1.2908,12.9806,14.1509,13.5657,-3.4400,0.1524,13.3673,13.4546,13.4110,-2.9845,-0.4731,13.2804,13.3577,13.3191,-2.5622,-0.4593,13.2804,14.4070,13.8437,-3.5873,0.8035,12.2786,959.4672,-84755.8000,112311.4943
6757.0000,13.5086,18.6975,9545.2000,80474.5000,-70929.3000,4.2997,1974.6632,13147.7573,15122.4205,209.4295,93622.2573,7570.5368,-86051.7205,18.6989,13.2208,20171.3000,0.0000,20171.3000,-0.7315,4716.5404,0.0000,4716.5404,33.5388,0.0000,15454.7596,15454.7596,13.0102,18.6783,0.0000,21651.4000,-21651.4000,1.1504,0.0000,3498.7014,3498.7014,55.8949,25150.1014,0.0000,-25150.1014,18.6416,13.1647,486.9000,0.0000,486.9000,-0.0177,113.9282,0.0000,113.9282,0.8099,0.0000,372.9718,372.9718,13.4229,18.9336,0.0000,12915.5000,-12915.5000,0.7090,0.0000,2153.5595,2153.5595,34.6000,15069.0595,0.0000,-15069.0595,19.0006,13.5164,486.9000,0.0000,486.9000,-0.0177,113.4355,0.0000,113.4355,0.8047,0.0000,373.4645,373.4645,18.7009,13.4281,16.0645,1.3539,54832.1403,18.7109,13.0271,15.8690,1.3135,31523.7922,18.5140,13.2337,15.8739,1.2202,25624.9564,18.6975,18.6989,18.6982,-0.2273,3.4924,18.6989,18.7009,18.6999,-0.2197,2.7610,18.7009,17.8737,18.2873,0.9841,0.0648,18.6353,18.6416,18.6385,-0.5424,1.2152,18.6416,18.6500,18.6458,-0.5703,1.1976,18.9336,19.0146,18.9741,-0.3205,-0.2404,18.9336,19.0006,18.9671,-2.2648,0.4686,19.0006,19.0304,19.0155,-1.9413,0.4509,18.6975,18.2256,18.4615,1.7666,-0.8073,13.3903,13.3873,13.3888,0.5153,-3.4835,13.4437,13.4353,13.4395,0.7555,-2.7521,13.0102,14.1951,13.6027,-1.1904,-0.0559,13.0172,13.0102,13.0137,0.6198,-1.2063,13.0271,13.0150,13.0210,0.6074,-1.1887,13.0271,13.6252,13.3261,-2.8729,0.2493,13.2704,13.3133,13.2918,-1.4194,-0.4597,13.2337,13.2605,13.2471,-0.8496,-0.4421,13.2337,14.0264,13.6300,-2.5604,0.8162,12.2533,957.4870,-84351.1000,111980.8889
6758.0000,13.4909,18.7398,9633.7000,86110.9000,-76477.2000,4.5707,1993.5549,14062.7896,16056.3444,222.5687,100173.6896,7640.1451,-92533.5444,18.7371,13.2583,20174.7000,0.0000,20174.7000,-0.7316,4715.1548,0.0000,4715.1548,33.5536,0.0000,15459.5452,15459.5452,13.0613,18.7299,0.0000,21075.3000,-21075.3000,1.1198,0.0000,3407.9757,3407.9757,54.4073,24483.2757,0.0000,-24483.2757,18.6663,13.1889,382.8000,0.0000,382.8000,-0.0139,89.5433,0.0000,89.5433,0.6371,0.0000,293.2567,293.2567,13.2892,18.7988,0.0000,15086.4000,-15086.4000,0.8281,0.0000,2511.8469,2511.8469,40.4082,17598.2469,0.0000,-17598.2469,18.8460,13.3650,382.8000,0.0000,382.8000,-0.0139,89.3489,0.0000,89.3489,0.6341,0.0000,293.4511,293.4511,18.7336,13.4748,16.1042,1.4422,58407.6083,18.7296,13.0798,15.9047,1.3945,33466.8230,18.5745,13.2635,15.9190,1.3108,27527.5730,18.7398,18.7371,18.7384,0.5043,3.7205,18.7371,18.7336,18.7353,0.4459,2.9890,18.7336,18.0610,18.3973,1.3455,0.1093,18.6704,18.6663,18.6684,0.3792,1.2291,18.6663,18.6630,18.6647,0.2459,1.2153,18.7988,18.9820,18.8904,-0.9912,-0.3205,18.7988,18.8460,18.8224,-1.7276,0.5076,18.8460,18.8723,18.8591,-1.8684,0.4937,18.7398,18.4016,18.5707,1.3361,-0.8501,13.4386,13.4353,13.4369,0.5991,-3.7094,13.4887,13.4828,13.4858,0.5768,-2.9778,13.0613,13.8963,13.4788,-1.4758,-0.0982,13.0684,13.0613,13.0649,0.6364,-1.2180,13.0798,13.0670,13.0734,0.6511,-1.2041,13.0798,13.3180,13.1989,-1.5166,0.3317,13.2615,13.2700,13.2658,-0.2956,-0.4965,13.2635,13.2585,13.2610,0.1866,-0.4826,13.2635,13.7304,13.4970,-1.5870,0.8612,12.9710,1013.5718,-91698.6000,119402.0044
6759.0000,13.4743,18.7414,9725.8000,88545.8000,-78820.0000,4.6905,2013.1645,14454.8321,16467.9966,228.3822,103000.6321,7712.6355,-95287.9966,18.7411,13.2622,20171.5000,0.0000,20171.5000,-0.7315,4714.1751,0.0000,4714.1751,33.5311,0.0000,15457.3249,15457.3249,13.0991,18.7681,0.0000,17136.5000,-17136.5000,0.9105,0.0000,2772.4795,2772.4795,44.2477,19908.9795,0.0000,-19908.9795,18.6774,13.1998,334.1000,0.0000,334.1000,-0.0121,78.1411,0.0000,78.1411,0.5559,0.0000,255.9589,255.9589,13.2301,18.7392,0.0000,15402.2000,-15402.2000,0.8455,0.0000,2562.7774,2562.7774,41.2493,17964.9774,0.0000,-17964.9774,18.7642,13.2848,334.1000,0.0000,334.1000,-0.0121,78.0590,0.0000,78.0590,0.5546,0.0000,256.0410,256.0410,18.7406,13.5014,16.1210,1.4197,57499.0831,18.7274,13.1126,15.9200,1.3694,32864.7889,18.6195,13.2666,15.9430,1.3055,27415.3233,18.7414,18.7411,18.7413,0.0525,3.8175,18.7411,18.7406,18.7409,0.0853,3.0860,18.7406,18.3415,18.5410,1.7535,0.2406,18.6789,18.6774,18.6782,0.1367,1.1512,18.6774,18.6752,18.6763,0.1591,1.1390,18.7392,18.8847,18.8119,-0.9285,-0.3785,18.7392,18.7642,18.7517,-0.8348,0.4670,18.7642,18.7800,18.7721,-1.0319,0.4548,18.7414,18.5359,18.6386,0.8381,-0.8730,13.4564,13.4551,13.4557,0.2458,-3.8075,13.5048,13.5025,13.5037,0.2343,-3.0760,13.0991,13.5470,13.3230,-1.8617,-0.2306,13.1045,13.0991,13.1018,0.4643,-1.1411,13.1126,13.1035,13.1081,0.4365,-1.1290,13.1126,13.1889,13.1508,-0.5623,0.3886,13.2652,13.2652,13.2652,0.0113,-0.4569,13.2666,13.2646,13.2656,0.0736,-0.4448,13.2666,13.5572,13.4119,-1.0086,0.8831,12.8270,1002.3228,-90519.0000,117779.1952
6760.0000,13.4250,18.6532,9829.9000,86188.0000,-76358.1000,4.5845,2036.3714,14053.7345,16090.1059,223.2246,100241.7345,7793.5286,-92448.2059,18.6589,13.1816,20167.1000,0.0000,20167.1000,-0.7313,4717.8477,0.0000,4717.8477,33.5220,0.0000,15449.2523,15449.2523,13.0928,18.7617,0.0000,4543.6000,-4543.6000,0.2414,0.0000,735.0364,735.0364,11.7336,5278.6364,0.0000,-5278.6364,18.6385,13.1617,321.3000,0.0000,321.3000,-0.0117,75.1828,0.0000,75.1828,0.5345,0.0000,246.1172,246.1172,13.1737,18.6823,0.0000,15105.5000,-15105.5000,0.8292,0.0000,2511.8755,2511.8755,40.4528,17617.3755,0.0000,-17617.3755,18.7110,13.2327,321.3000,0.0000,321.3000,-0.0117,75.1167,0.0000,75.1167,0.5339,0.0000,246.1833,246.1833,18.6664,13.5074,16.0869,1.2038,48755.3738,18.7023,13.0817,15.8920,1.1804,28329.8155,18.6588,13.1945,15.9267,1.1476,24099.2699,18.6532,18.6589,18.6561,-1.0094,3.7449,18.6589,18.6664,18.6626,-0.9253,3.0136,18.6664,18.5729,18.6196,0.9672,0.5633,18.6295,18.6385,18.6340,-0.5140,0.8047,18.6385,18.6471,18.6428,-0.3852,0.7931,18.6823,18.7875,18.7349,-0.9109,-0.5137,18.6823,18.7110,18.6967,-0.6453,0.3155,18.7110,18.7256,18.7183,-0.6304,0.3038,18.6532,18.6347,18.6440,0.0834,-0.8396,13.4113,13.4142,13.4127,-0.5001,-3.7387,13.4624,13.4672,13.4648,-0.4502,-3.0074,13.0928,13.2645,13.1786,-1.7238,-0.5571,13.0908,13.0928,13.0918,-0.1024,-0.7986,13.0817,13.0898,13.0857,-0.2509,-0.7869,13.0817,13.1331,13.1074,-0.5049,0.5199,13.2256,13.2421,13.2339,-0.3592,-0.3093,13.1945,13.2253,13.2099,-0.6532,-0.2976,13.1945,13.4729,13.3337,-0.9244,0.8458,11.2480,878.9350,-75197.5000,101184.4591
6761.0000,13.5746,17.6143,17974.5000,67469.9000,-49495.4000,4.1236,3714.4309,11040.1385,14754.5695,201.2731,78510.0385,14260.0691,-64249.9695,17.6883,12.2307,16837.2000,0.0000,16837.2000,-0.6106,3986.2075,0.0000,3986.2075,28.0179,0.0000,12850.9925,12850.9925,13.0931,18.7620,0.0000,1988.1000,-1988.1000,0.1056,0.0000,321.6244,321.6244,5.1340,2309.7244,0.0000,-2309.7244,18.5136,13.0393,328.3000,0.0000,328.3000,-0.0119,76.9376,0.0000,76.9376,0.5465,0.0000,251.3624,251.3624,13.1214,18.6295,0.0000,16046.1000,-16046.1000,0.8808,0.0000,2666.7840,2666.7840,42.9697,18712.8840,0.0000,-18712.8840,18.6570,13.1798,328.3000,0.0000,328.3000,-0.0119,76.8035,0.0000,76.8035,0.5459,0.0000,251.4965,251.4965,17.7853,14.1860,15.9857,0.7671,31066.6176,18.6255,13.1005,15.8630,1.0597,25433.5655,18.8549,12.9950,15.9249,1.1240,23603.4863,17.6143,17.6883,17.6513,-12.1067,3.3865,17.6883,17.7853,17.7368,-11.1542,2.7759,17.7853,18.4223,18.1038,-6.2060,0.5381,18.4781,18.5136,18.4958,-1.6487,0.6437,18.5136,18.5500,18.5318,-1.3212,0.6318,18.6295,18.7105,18.6700,-0.7645,-0.5617,18.6295,18.6570,18.6433,-0.6254,0.3191,18.6570,18.6715,18.6643,-0.6331,0.3072,17.6143,18.9313,18.2728,-4.4603,-0.7371,13.6170,13.6025,13.6098,2.3961,-3.3779,13.9894,13.9229,13.9562,5.9484,-2.7674,13.0931,13.1587,13.1259,-0.6180,-0.5295,13.0937,13.0931,13.0934,0.0380,-0.6352,13.1005,13.0947,13.0976,0.1622,-0.6233,13.1005,13.1050,13.1027,-0.0372,0.5702,13.0919,13.1516,13.1217,-1.3344,-0.3106,12.9950,13.0884,13.0417,-2.0117,-0.2987,12.9950,13.4485,13.2217,-1.3327,0.7457,10.1779,795.3149,-50035.8000,80103.6694
6762.0000,13.6378,17.6624,14699.7000,54698.0000,-39998.3000,3.3496,3034.5352,8963.5433,11998.0785,163.5146,63661.5433,11665.1648,-51996.3785,17.6614,12.2048,10218.2000,0.0000,10218.2000,-0.3705,2419.9711,0.0000,2419.9711,17.2298,0.0000,7798.2289,7798.2289,13.1030,18.7720,0.0000,834.8000,-834.8000,0.0444,0.0000,135.0678,135.0678,2.1558,969.8678,0.0000,-969.8678,18.2136,12.7455,324.3000,0.0000,324.3000,-0.0118,76.2798,0.0000,76.2798,0.5407,0.0000,248.0202,248.0202,13.1167,18.6247,0.0000,15558.7000,-15558.7000,0.8541,0.0000,2585.6488,2585.6488,41.6628,18144.3488,0.0000,-18144.3488,18.6323,13.1556,324.3000,0.0000,324.3000,-0.0118,75.8906,0.0000,75.8906,0.5397,0.0000,248.4094,248.4094,17.6700,14.1826,15.9263,0.6400,25920.2622,18.5011,13.1327,15.8169,0.8867,21280.1708,18.5472,13.2037,15.8754,0.8826,18534.0015,17.6624,17.6614,17.6619,0.1471,2.7528,17.6614,17.6700,17.6657,-0.8389,2.3823,17.6700,18.0358,17.8529,-3.0090,0.4553,18.1012,18.2136,18.1574,-4.0655,0.4996,18.2136,18.3252,18.2694,-3.1475,0.4879,18.6247,18.6601,18.6424,-0.3141,-0.5399,18.6247,18.6323,18.6285,-0.1596,0.3142,18.6323,18.6399,18.6361,-0.3217,0.3024,17.6624,18.5003,18.0813,-2.2918,-0.5968,13.7398,13.7284,13.7341,1.5196,-2.7423,13.9837,13.9796,13.9817,0.3265,-2.3717,13.1030,13.1221,13.1125,-0.1424,-0.4447,13.1071,13.1030,13.1051,0.1596,-0.4891,13.1327,13.1160,13.1244,0.3418,-0.4773,13.1327,13.1106,13.1217,0.2472,0.5504,13.1325,13.1276,13.1301,0.1192,-0.3037,13.2037,13.1316,13.1676,1.5387,-0.2919,13.2037,13.2286,13.2162,-0.0486,0.6074,8.4742,662.1871,-45525.0000,65734.4345
6763.0000,13.6530,17.3634,15546.0000,49037.9000,-33491.9000,3.1262,3208.4396,8038.8715,11247.3111,152.6906,57076.7715,12337.5604,-44739.2111,17.3911,11.9402,10183.2000,0.0000,10183.2000,-0.3693,2419.8741,0.0000,2419.8741,17.1772,0.0000,7763.3259,7763.3259,13.1283,18.7976,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6185,1.6185,0.0258,11.6185,0.0000,-11.6185,17.9015,12.4398,319.9000,0.0000,319.9000,-0.0116,75.5356,0.0000,75.5356,0.5355,0.0000,244.3644,244.3644,13.1455,18.6538,0.0000,13611.2000,-13611.2000,0.7472,0.0000,2262.7011,2262.7011,36.4477,15873.9011,0.0000,-15873.9011,18.6413,13.1645,319.9000,0.0000,319.9000,-0.0116,74.8526,0.0000,74.8526,0.5325,0.0000,245.0474,245.0474,17.4252,14.3200,15.8726,0.5148,20847.7760,18.3557,13.1919,15.7738,0.7704,18490.3509,18.4516,13.2239,15.8377,0.7800,16379.0893,17.3634,17.3911,17.3773,-3.4164,2.5646,17.3911,17.4252,17.4081,-3.0899,2.1954,17.4252,17.7861,17.6056,-2.9652,0.4547,17.7873,17.9015,17.8444,-3.7585,0.4552,17.9015,18.0410,17.9712,-3.5798,0.4436,18.6538,18.6437,18.6488,0.0954,-0.4848,18.6538,18.6413,18.6476,0.2490,0.2624,18.6413,18.6397,18.6405,0.0726,0.2508,17.3634,18.3676,17.8655,-2.5859,-0.5616,13.7532,13.7513,13.7523,0.2376,-2.5564,14.0739,14.0593,14.0666,1.0434,-2.1871,13.1283,13.1143,13.1213,0.1246,-0.4464,13.1391,13.1283,13.1337,0.3645,-0.4470,13.1919,13.1578,13.1748,0.6274,-0.4354,13.1919,13.1370,13.1644,0.5350,0.4930,13.1935,13.1619,13.1777,0.5937,-0.2542,13.2239,13.1949,13.2094,0.5228,-0.2426,13.2239,13.2118,13.2178,0.0392,0.5698,7.7283,603.8965,-36290.1000,55717.2162
6764.0000,13.9015,15.7492,22002.5000,30958.8000,-8956.3000,2.6076,4522.4981,5104.9502,9627.4483,127.7474,36063.7502,17480.0019,-18583.7483,15.9271,10.5076,10220.6000,0.0000,10220.6000,-0.3706,2474.8594,0.0000,2474.8594,17.3050,0.0000,7745.7406,7745.7406,13.1369,13.1369,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6701,12.2133,330.3000,0.0000,330.3000,-0.0120,78.2163,0.0000,78.2163,0.5553,0.0000,252.0837,252.0837,13.1480,18.6563,0.0000,11943.6000,-11943.6000,0.6556,0.0000,1985.5353,1985.5353,31.9830,13929.1353,0.0000,-13929.1353,18.6514,13.1743,330.3000,0.0000,330.3000,-0.0120,77.2767,0.0000,77.2767,0.5498,0.0000,253.0233,253.0233,16.1501,15.3645,15.7573,0.1073,4346.0746,18.2757,13.1703,15.7230,0.6277,15063.6365,18.8163,12.8092,15.8128,0.7385,15508.5652,15.7492,15.9271,15.8382,-18.5545,2.1575,15.9271,16.1501,16.0386,-16.5079,1.7869,16.1501,17.5628,16.8564,-9.0223,0.3526,17.5628,17.6701,17.6164,-2.7324,0.3526,17.6701,17.8106,17.7403,-2.7673,0.3406,18.6563,18.6489,18.6526,0.0654,-0.4244,18.6563,18.6514,18.6538,0.0945,0.2312,18.6514,18.6477,18.6496,0.1280,0.2193,15.7492,18.8984,17.3238,-6.5180,-0.4501,14.0312,14.0006,14.0159,3.2006,-2.1500,14.9295,14.7652,14.8473,9.4410,-1.7794,13.1369,13.1210,13.1290,0.1116,-0.3450,13.1394,13.1369,13.1382,0.0728,-0.3450,13.1703,13.1727,13.1715,-0.0213,-0.3330,13.1703,13.1649,13.1676,0.0568,0.4319,13.0421,13.1153,13.0787,-1.1759,-0.2237,12.8092,13.0346,12.9219,-3.4501,-0.2117,12.8092,13.4362,13.1227,-1.1290,0.4576,6.5162,509.1872,-10018.7000,34918.2764
6765.0000,13.8439,16.3851,16967.8000,31544.4000,-14576.6000,2.3734,3490.9271,5194.4375,8685.3647,116.0521,36738.8375,13476.8729,-23261.9647,16.3196,10.8921,10184.9000,0.0000,10184.9000,-0.3693,2453.6408,0.0000,2453.6408,17.6069,0.0000,7731.2592,7731.2592,13.1344,13.1344,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.1676,11.7215,414.3000,0.0000,414.3000,-0.0150,98.7300,0.0000,98.7300,0.6988,0.0000,315.5700,315.5700,13.1456,18.6539,0.0000,10150.3000,-10150.3000,0.5572,0.0000,1687.3693,1687.3693,27.1809,11837.6693,0.0000,-11837.6693,18.6535,13.1764,414.3000,0.0000,414.3000,-0.0150,96.9267,0.0000,96.9267,0.6895,0.0000,317.3733,317.3733,16.2724,15.1610,15.7167,0.1340,5425.2660,18.0992,13.2571,15.6781,0.5252,12605.9902,18.0664,13.4288,15.7476,0.5031,10564.4830,16.3851,16.3196,16.3523,6.2234,1.9614,16.3196,16.2724,16.2960,3.1248,1.5921,16.2724,16.8613,16.5669,-3.4758,0.3265,16.8613,17.1676,17.0145,-7.2453,0.3265,17.1676,17.4540,17.3108,-5.1648,0.3115,18.6539,18.6521,18.6530,0.0234,-0.3635,18.6539,18.6535,18.6537,0.0174,0.1937,18.6535,18.6518,18.6527,0.0564,0.1787,16.3851,17.8125,17.0988,-2.6971,-0.4120,14.0380,14.0353,14.0366,0.2687,-1.9558,14.7498,14.7703,14.7601,-1.0343,-1.5865,13.1344,13.1283,13.1314,0.0477,-0.3209,13.1322,13.1344,13.1333,-0.0393,-0.3209,13.2571,13.2015,13.2293,0.7168,-0.3059,13.2571,13.1746,13.2159,0.6012,0.3691,13.1055,13.0887,13.0971,0.2413,-0.1881,13.4288,13.0994,13.2641,4.1479,-0.1731,13.4288,12.9478,13.1883,0.8102,0.4176,5.8530,457.3578,-13713.4000,28595.7392
6766.0000,13.7929,15.6693,17653.3000,25125.4000,-7472.1000,2.1057,3634.9942,4132.4402,7767.4344,103.0587,29257.8402,14018.3058,-15239.5344,15.7610,10.3461,10213.5000,0.0000,10213.5000,-0.3704,2478.5344,0.0000,2478.5344,17.5567,0.0000,7734.9656,7734.9656,13.1804,13.1804,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7776,11.3400,330.6000,0.0000,330.6000,-0.0120,79.1761,0.0000,79.1761,0.5615,0.0000,251.4239,251.4239,13.1803,18.6889,0.0000,7384.6000,-7384.6000,0.4054,0.0000,1228.0631,1228.0631,19.7747,8612.6631,0.0000,-8612.6631,18.6612,13.1840,330.6000,0.0000,330.6000,-0.0120,77.3376,0.0000,77.3376,0.5502,0.0000,253.2624,253.2624,15.8643,15.4709,15.6676,0.0396,1605.8138,17.8280,13.4292,15.6286,0.3990,9576.6583,18.0780,13.3328,15.7054,0.4305,9039.6415,15.6693,15.7610,15.7152,-7.6699,1.7318,15.7610,15.8643,15.8126,-5.8141,1.3614,15.8643,16.5990,16.2316,-4.0269,0.3031,16.5990,16.7776,16.6883,-3.9172,0.3031,16.7776,17.0579,16.9178,-4.7237,0.2911,18.6889,18.6477,18.6683,0.2040,-0.2734,18.6889,18.6612,18.6751,0.2766,0.1320,18.6612,18.6565,18.6589,0.0940,0.1200,15.6693,17.8924,16.7809,-3.8175,-0.3739,13.9294,13.9437,13.9366,-1.1884,-1.7292,14.9528,14.9060,14.9294,2.0627,-1.3589,13.1804,13.1282,13.1543,0.2958,-0.3005,13.2168,13.1804,13.1986,0.8061,-0.3005,13.4292,13.2948,13.3620,1.6199,-0.2885,13.4292,13.2022,13.3157,1.2239,0.2759,13.2669,13.1336,13.2002,1.2632,-0.1294,13.3328,13.2753,13.3041,0.5013,-0.1174,13.3328,13.1003,13.2165,0.3598,0.3765,5.0141,391.8075,-3982.0000,20222.1136
6767.0000,13.9488,15.3752,18309.7000,21864.4000,-3554.7000,1.9857,3760.5581,3609.3672,7369.9253,97.2663,25473.7672,14549.1419,-10924.6253,15.4093,10.0025,10191.9000,0.0000,10191.9000,-0.3696,2484.8054,0.0000,2484.8054,17.6616,0.0000,7707.0946,7707.0946,13.6143,13.6143,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2015,10.7766,324.8000,0.0000,324.8000,-0.0118,78.3675,0.0000,78.3675,0.5547,0.0000,246.4325,246.4325,13.1581,18.6666,0.0000,4906.3000,-4906.3000,0.2693,0.0000,815.7255,815.7255,13.1386,5722.0255,0.0000,-5722.0255,18.6758,13.1982,324.8000,0.0000,324.8000,-0.0118,75.9675,0.0000,75.9675,0.5405,0.0000,248.8325,248.8325,15.4641,15.7787,15.6214,-0.0428,-1732.0049,17.0438,14.1453,15.5946,0.3546,8510.8563,17.3845,13.9772,15.6808,0.4169,8753.9795,15.3752,15.4093,15.3922,-3.8785,2.3608,15.4093,15.4641,15.4367,-4.5180,1.9912,15.4641,16.0333,15.7487,-5.8088,0.5638,16.0333,16.2015,16.1174,-6.8709,0.5638,16.2015,16.4283,16.3149,-7.2566,0.5521,18.6666,18.6680,18.6673,0.0067,-0.2092,18.6666,18.6758,18.6712,-0.0282,0.0601,18.6758,18.6596,18.6677,0.1251,0.0483,15.3752,17.2847,16.3300,-5.4226,-0.6178,14.2547,14.2228,14.2387,3.6654,-2.3650,15.0657,15.0423,15.0540,1.5224,-1.9954,13.6143,13.2741,13.4442,3.5169,-0.5680,13.7571,13.6143,13.6857,5.8971,-0.5680,14.1453,13.8202,13.9827,7.5101,-0.5562,14.1453,13.1435,13.6444,3.9860,0.2050,13.1598,13.2047,13.1823,-0.1978,-0.0643,13.9772,13.1512,13.5642,3.1584,-0.0525,13.9772,12.8930,13.4351,2.6567,0.6136,4.5066,352.1524,2380.5000,15532.8309
6768.0000,14.0123,15.2292,17912.7000,19725.8000,-1813.1000,1.8640,3675.2166,3261.2291,6936.4457,91.2371,22987.0291,14237.4834,-8749.5457,15.2466,9.8437,10206.8000,0.0000,10206.8000,-0.3701,2493.8200,0.0000,2493.8200,17.7788,0.0000,7712.9800,7712.9800,14.0734,14.0734,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.7616,10.3467,350.5000,0.0000,350.5000,-0.0127,85.0561,0.0000,85.0561,0.6035,0.0000,265.4439,265.4439,13.3161,18.8259,0.0000,3341.5000,-3341.5000,0.1834,0.0000,556.5146,556.5146,8.9481,3898.0146,0.0000,-3898.0146,18.5902,13.1143,350.5000,0.0000,350.5000,-0.0127,82.0636,0.0000,82.0636,0.5831,0.0000,268.4364,268.4364,15.2744,15.9026,15.5885,-0.0773,-3130.0806,16.5490,14.5408,15.5449,0.2224,5337.0193,16.7915,14.4662,15.6288,0.2575,5407.2735,15.2292,15.2466,15.2379,-1.8428,2.2069,15.2466,15.2744,15.2605,-2.1068,1.8367,15.2744,15.6336,15.4540,-3.5370,0.5448,15.6336,15.7616,15.6976,-5.0469,0.5448,15.7616,15.9423,15.8519,-5.5682,0.5321,18.8259,18.6054,18.7157,0.6026,-0.1570,18.8259,18.5902,18.7080,0.4640,0.0264,18.5902,18.7058,18.6480,-0.2185,0.0137,15.2292,16.7468,15.9880,-4.1071,-0.5892,14.2912,14.2855,14.2883,0.6178,-2.2127,15.2142,15.1845,15.1993,1.7730,-1.8426,14.0734,13.5990,13.8362,4.7504,-0.5507,14.2116,14.0734,14.1425,5.5323,-0.5507,14.5408,14.3029,14.4219,5.3184,-0.5380,14.5408,13.3323,13.9366,3.5447,0.1511,13.0484,13.2403,13.1444,-0.4385,-0.0323,14.4662,13.0056,13.7359,2.0912,-0.0196,14.4662,12.9757,13.7209,3.4682,0.5833,4.0916,319.7234,5753.2000,7614.2122
6769.0000,15.5332,16.4723,18068.4000,17855.5000,212.9000,-1.7837,3618.3047,3062.6694,6680.9742,87.2895,20918.1694,14450.0953,-6468.0742,15.9088,10.4904,10228.0000,0.0000,10228.0000,-0.3709,2477.2473,0.0000,2477.2473,17.8585,0.0000,7750.7527,7750.7527,14.1380,14.1380,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5562,11.1233,362.9000,0.0000,362.9000,-0.0132,87.1592,0.0000,87.1592,0.6289,0.0000,275.7408,275.7408,13.4399,18.9508,0.0000,2717.0000,-2717.0000,0.1491,0.0000,453.1240,453.1240,7.2767,3170.1240,0.0000,-3170.1240,18.7076,13.2294,362.9000,0.0000,362.9000,-0.0132,84.8459,0.0000,84.8459,0.6044,0.0000,278.0541,278.0541,14.8799,16.2322,15.5560,-0.1308,-5298.6892,14.2069,16.6397,15.4233,-0.2118,-5083.9760,12.4027,18.4547,15.4287,-0.5270,-11066.3276,15.9088,15.7860,15.8474,7.3735,-1.2395,16.0377,15.9088,15.9732,8.6196,-1.6104,16.3453,15.7053,16.0253,6.9135,-0.5945,16.5562,16.3453,16.4508,9.1083,-0.5945,16.8471,16.5562,16.7017,10.2738,-0.6077,18.9508,18.5534,18.7521,0.4587,-0.0659,18.9508,18.7076,18.8292,1.4812,0.0833,18.7076,18.6628,18.6852,0.4680,0.0701,18.4815,14.9575,16.7195,8.8464,0.5442,16.4723,16.0755,16.2739,23.9806,1.2488,14.7966,14.8799,14.8382,-4.3388,1.6197,14.8799,14.1380,14.5089,8.1372,0.6038,14.1380,14.1389,14.1384,-0.0300,0.6038,14.0746,14.2069,14.1408,-3.3733,0.6169,14.2069,13.7702,13.9886,0.6466,0.0751,13.8150,13.1047,13.4599,3.8267,-0.0740,12.4027,13.9417,13.1722,-6.7837,-0.0609,16.4723,12.4027,14.4375,8.6668,-0.5349,0.2954,23.0855,8449.7000,-21448.9928
6770.0000,16.0973,16.7219,18425.8000,16109.9000,2315.9000,-1.7198,3657.8162,2802.1741,6459.9903,83.2303,18912.0741,14767.9838,-4144.0903,16.0268,10.6060,10232.7000,0.0000,10232.7000,-0.3711,2474.5632,0.0000,2474.5632,17.6943,0.0000,7758.1368,7758.1368,14.6786,14.6786,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6384,11.2039,353.7000,0.0000,353.7000,-0.0128,84.8599,0.0000,84.8599,0.6059,0.0000,268.8401,268.8401,13.6228,19.1353,0.0000,2298.6000,-2298.6000,0.1262,0.0000,384.1305,384.1305,6.1568,2682.7305,0.0000,-2682.7305,18.8073,13.3270,353.7000,0.0000,353.7000,-0.0128,82.5953,0.0000,82.5953,0.5882,0.0000,271.1047,271.1047,15.1364,15.9595,15.5480,-0.0780,-3159.3104,14.3405,16.4228,15.3817,-0.1776,-4262.8074,13.3107,17.4729,15.3918,-0.3550,-7455.6423,16.0268,15.9928,16.0098,1.9792,-1.1959,16.0379,16.0268,16.0323,0.7326,-1.5669,16.5906,16.1743,16.3824,4.3288,-0.5718,16.6384,16.5906,16.6145,1.9946,-0.5718,16.6112,16.6384,16.6248,-0.9087,-0.5846,19.1353,18.4691,18.8022,0.6240,-0.0538,19.1353,18.8073,18.9713,1.7338,0.0724,18.8073,18.7064,18.7568,0.8835,0.0595,17.6130,16.3357,16.9744,3.0948,0.5239,16.7219,16.6377,16.6798,4.9167,1.2043,15.2170,15.1364,15.1767,4.1036,1.5754,15.1364,14.6786,14.9075,4.8295,0.5802,14.6786,14.5430,14.6108,5.7200,0.5802,14.4708,14.3405,14.4057,3.2159,0.5930,14.3405,13.7528,14.0466,0.7198,0.0623,13.1762,13.4963,13.3363,-1.4725,-0.0639,13.3107,13.1384,13.2245,0.6506,-0.0511,16.7219,13.3107,15.0163,7.0031,-0.5155,0.2267,17.7113,10957.4000,-14877.7601
6771.0000,16.3560,16.6411,18838.3000,14416.5000,4421.8000,-1.6613,3724.9549,2523.9047,6248.8596,79.9595,16940.4047,15113.3451,-1827.0596,16.0653,10.6436,10235.6000,0.0000,10235.6000,-0.3712,2474.0198,0.0000,2474.0198,17.6691,0.0000,7761.5802,7761.5802,14.9791,14.9791,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3931,10.9640,359.6000,0.0000,359.6000,-0.0130,86.5487,0.0000,86.5487,0.6153,0.0000,273.0513,273.0513,13.5032,19.0146,0.0000,1914.8000,-1914.8000,0.1051,0.0000,319.5628,319.5628,5.1296,2234.3628,0.0000,-2234.3628,18.9645,13.4810,359.6000,0.0000,359.6000,-0.0130,83.8142,0.0000,83.8142,0.5972,0.0000,275.7858,275.7858,15.1919,15.8884,15.5402,-0.0648,-2623.5572,14.6360,16.0966,15.3663,-0.1223,-2934.4914,14.1929,16.5977,15.3953,-0.2013,-4227.7455,16.0653,16.0544,16.0599,0.6235,-1.1560,16.0724,16.0653,16.0689,0.4600,-1.5272,16.4511,16.3989,16.4250,0.5325,-0.5505,16.3931,16.4511,16.4221,-2.3025,-0.5505,16.2886,16.3931,16.3408,-3.4076,-0.5635,19.0146,18.6345,18.8245,0.2886,-0.0426,19.0146,18.9645,18.9895,0.2393,0.0625,18.9645,18.7742,18.8693,1.3768,0.0494,16.8107,17.0461,16.9284,-0.5358,0.5052,16.6411,16.6485,16.6448,-0.4028,1.1637,15.1963,15.1919,15.1941,0.2297,1.5348,15.1919,14.9791,15.0855,2.1670,0.5581,14.9791,14.8834,14.9312,3.8857,0.5581,14.7939,14.6360,14.7150,3.7518,0.5712,14.6360,13.6199,14.1279,1.0003,0.0503,13.0406,13.3962,13.2184,-1.4031,-0.0548,14.1929,12.9032,13.5480,3.9230,-0.0418,16.6411,14.1929,15.4170,4.8551,-0.4976,0.1755,13.7124,13461.8000,-9785.7941
6772.0000,14.9130,15.8972,17391.8000,17498.7000,-106.9000,1.7317,3516.9990,2956.2675,6473.2665,83.4792,20454.9675,13874.8010,-6580.1665,15.9159,10.4976,10227.1000,0.0000,10227.1000,-0.3709,2476.7980,0.0000,2476.7980,17.6446,0.0000,7750.3020,7750.3020,16.3154,12.5355,108.5000,0.0000,108.5000,-0.0060,21.5896,0.0000,21.5896,0.2877,0.0000,86.9104,86.9104,16.3446,10.9167,356.0000,0.0000,356.0000,-0.0129,85.7360,0.0000,85.7360,0.6113,0.0000,270.2640,270.2640,14.1052,19.6219,0.0000,1663.4000,-1663.4000,0.0913,0.0000,279.5299,279.5299,4.4557,1942.9299,0.0000,-1942.9299,19.2760,13.7863,356.0000,0.0000,356.0000,-0.0129,82.6665,0.0000,82.6665,0.5900,0.0000,273.3335,273.3335,15.9403,15.1867,15.5635,0.0820,3322.8108,16.6948,14.1688,15.4318,0.2475,5939.6970,17.3430,13.6717,15.5074,0.3597,7553.6531,15.8972,15.9159,15.9065,-1.8310,2.0400,15.9159,15.9403,15.9281,-1.6795,1.6692,15.9403,16.3154,16.1278,-3.5666,0.5261,16.3154,16.3446,16.3300,-1.0921,0.5201,16.3446,16.3431,16.3439,0.0559,0.5072,19.5292,18.4357,18.9824,1.9246,-0.1025,19.2760,18.7698,19.0229,0.4215,-0.0112,17.3430,19.2760,18.3095,-6.7370,-0.0241,15.8972,17.3430,16.6201,-3.7012,-0.5575,14.2875,14.5582,14.4228,-26.7951,-2.0477,15.1086,15.1257,15.1172,-0.9098,-1.6769,14.4672,14.9415,14.7044,-4.5804,-0.5338,14.3238,14.4890,14.4064,-6.3142,-0.5278,14.1688,14.4093,14.2890,-5.1210,-0.5149,14.1688,14.1052,14.1370,0.1286,0.0947,14.1052,12.4007,13.2530,0.4363,0.0034,13.4954,13.5824,13.5389,-0.0912,0.0163,13.6691,16.2344,14.9518,-5.5952,0.5498,3.6126,282.2973,9277.3000,16816.1609
6773.0000,14.2812,17.2355,10733.8000,23738.0000,-13004.2000,1.6802,2192.7021,3949.7734,6142.4754,81.9683,27687.7734,8541.0979,-19146.6754,17.0781,11.6334,10241.3000,0.0000,10241.3000,-0.3714,2443.3320,0.0000,2443.3320,17.7073,0.0000,7797.9680,7797.9680,16.2926,12.5136,458.8000,0.0000,458.8000,-0.0252,91.3229,0.0000,91.3229,1.1879,0.0000,367.4771,367.4771,16.3032,10.8762,445.3000,0.0000,445.3000,-0.0161,107.2998,0.0000,107.2998,0.7652,0.0000,338.0002,338.0002,14.1337,19.6508,0.0000,1743.1000,-1743.1000,0.0957,0.0000,293.0217,293.0217,4.6720,2036.1217,0.0000,-2036.1217,18.7055,13.2272,445.3000,0.0000,445.3000,-0.0161,104.1136,0.0000,104.1136,0.7349,0.0000,341.1864,341.1864,16.8875,14.3243,15.6059,0.2669,10811.0259,16.7449,14.1417,15.4433,0.2440,5855.8084,16.3621,14.6182,15.4902,0.1635,3432.5818,17.2355,17.0781,17.1568,15.1073,1.9825,17.0781,16.8875,16.9828,12.7468,1.6111,16.8875,16.2926,16.5900,5.5965,0.5175,16.2926,16.3032,16.2979,-0.3682,0.4923,16.3032,16.3176,16.3104,-0.3849,0.4762,19.6096,18.6459,19.1278,1.7731,-0.1070,18.7055,19.2629,18.9842,-0.4473,-0.0114,16.3621,18.7055,17.5338,-9.3413,-0.0275,17.2355,16.3621,16.7988,2.1759,-0.5378,14.0071,14.0561,14.0316,-4.7020,-1.9900,14.4040,14.5517,14.4779,-7.6956,-1.6187,14.1082,14.5701,14.3392,-4.3879,-0.5251,14.1019,14.1886,14.1453,-3.1324,-0.4999,14.1417,14.2096,14.1757,-1.3488,-0.4838,14.1417,14.1337,14.1377,0.0276,0.0995,14.1337,12.4479,13.2908,0.4753,0.0038,13.0791,13.8199,13.4495,-1.0595,0.0199,14.5882,15.1262,14.8572,-1.1221,0.5303,3.5386,276.5138,-3156.6000,20099.4161
6774.0000,13.8319,18.8355,11681.7000,83167.3000,-71485.6000,4.5381,2403.8467,13691.3263,16095.1730,221.6192,96858.6263,9277.8533,-87580.7730,18.7199,13.2403,10221.2000,0.0000,10221.2000,-0.3706,2389.3565,0.0000,2389.3565,17.3819,0.0000,7831.8435,7831.8435,17.5831,13.7869,45.1000,0.0000,45.1000,-0.0025,8.8183,0.0000,8.8183,0.1168,0.0000,36.2817,36.2817,17.3862,11.9350,426.0000,0.0000,426.0000,-0.0154,101.2383,0.0000,101.2383,0.7325,0.0000,324.7617,324.7617,14.3192,19.8380,0.0000,2135.8000,-2135.8000,0.1172,0.0000,359.8305,359.8305,5.7247,2495.6305,0.0000,-2495.6305,17.5029,12.0491,426.0000,0.0000,426.0000,-0.0154,101.0898,0.0000,101.0898,0.7084,0.0000,324.9102,324.9102,18.5656,13.0413,15.8034,1.1183,45291.3248,17.3953,13.6874,15.5413,0.6756,16213.2989,16.5606,14.5033,15.5320,0.3748,7871.5016,18.8355,18.7199,18.7777,19.5797,3.5019,18.7199,18.5656,18.6427,20.0515,3.1312,18.5656,17.5831,18.0743,17.9318,1.0056,17.5831,17.3862,17.4846,14.3409,1.0031,17.3862,17.1812,17.2837,11.7650,0.9876,19.8113,18.8431,19.3272,2.4260,-0.1460,17.5029,19.7024,18.6026,-4.5854,-0.0288,16.5606,17.5029,17.0318,-6.0394,-0.0443,18.8355,16.5606,17.6980,10.8709,-1.0362,13.4749,13.5130,13.4940,-6.4686,-3.5158,13.3793,13.5026,13.4409,-12.4944,-3.1451,13.8372,14.0839,13.9606,-4.5495,-1.0195,13.7826,13.8374,13.8100,-4.0268,-1.0170,13.6874,13.8111,13.7492,-5.1268,-1.0016,13.6874,14.3192,14.0033,-1.6031,0.1321,14.3192,12.5737,13.4464,1.8976,0.0149,12.3066,13.9806,13.1436,-3.6726,0.0303,14.4878,14.9285,14.7081,-1.7792,1.0223,9.2941,726.2567,-62503.1000,69376.1252
6775.0000,13.4553,19.5699,3167.4000,131677.6000,-128510.2000,6.3877,655.8335,21486.3987,22142.2322,311.1023,153163.9987,2511.5665,-150652.4322,19.5309,14.0360,17357.0000,0.0000,17357.0000,-0.6294,4018.2961,0.0000,4018.2961,28.8592,0.0000,13338.7039,13338.7039,13.1097,13.1097,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7730,13.2926,794.6000,0.0000,794.6000,-0.0288,185.6303,0.0000,185.6303,1.3455,0.0000,608.9697,608.9697,14.3768,19.8962,0.0000,2188.0000,-2188.0000,0.1201,0.0000,368.8807,368.8807,5.8659,2556.8807,0.0000,-2556.8807,17.3082,11.8592,794.6000,0.0000,794.6000,-0.0288,189.0213,0.0000,189.0213,1.3433,0.0000,605.5787,605.5787,19.4728,12.6046,16.0387,1.9037,77098.6115,18.6442,12.8464,15.7453,1.4463,34710.5675,17.7909,13.5975,15.6942,1.0461,21967.5141,19.5699,19.5309,19.5504,9.3445,4.9402,19.5309,19.4728,19.5019,10.3871,4.3108,19.4728,18.9357,19.2043,13.6555,1.4004,18.9357,18.7730,18.8544,16.5488,1.4004,18.7730,18.5631,18.6680,16.7251,1.3716,19.5310,19.2604,19.3957,0.8464,-0.1806,17.3082,18.8061,18.0572,-6.5632,-0.0605,17.7909,17.3082,17.5496,6.2681,-0.0893,19.5699,17.7909,18.6804,11.8747,-1.4475,13.0641,13.0852,13.0746,-5.0412,-4.9614,12.8762,12.9229,12.8996,-6.5139,-4.3320,13.1097,13.4322,13.2709,-8.3034,-1.4216,13.0227,13.1097,13.0662,-8.9566,-1.4216,12.8464,13.0171,12.9318,-9.8455,-1.3928,12.8464,14.3768,13.6116,-4.7073,0.1594,14.3768,13.1122,13.7445,3.6164,0.0393,12.5821,13.1988,12.8904,-3.0354,0.0681,13.5785,14.7426,14.1605,-6.5891,1.4263,12.9569,1012.4720,-111752.0000,133776.6931
6776.0000,13.2876,19.6581,102.8000,159465.0000,-159362.2000,7.5415,21.3447,25919.1314,25940.4761,366.2856,185384.1314,81.4553,-185302.6761,19.6535,14.1565,21143.3000,0.0000,21143.3000,-0.7667,4887.7916,0.0000,4887.7916,34.7785,0.0000,16255.5084,16255.5084,12.8515,18.5179,0.0000,12197.8000,-12197.8000,0.6481,0.0000,1966.8596,1966.8596,31.5015,14164.6596,0.0000,-14164.6596,19.1333,13.6465,1293.3000,0.0000,1293.3000,-0.0469,300.8279,0.0000,300.8279,2.1488,0.0000,992.4721,992.4721,13.8947,19.4095,0.0000,1906.9000,-1906.9000,0.1047,0.0000,319.6628,319.6628,5.1127,2226.5628,0.0000,-2226.5628,17.8052,12.3455,1293.3000,0.0000,1293.3000,-0.0469,305.7427,0.0000,305.7427,2.1923,0.0000,987.5573,987.5573,19.6450,12.8339,16.2395,2.4110,97643.8941,19.0929,12.7946,15.9438,2.0065,48156.4786,18.8051,13.0464,15.9258,1.8346,38526.9407,19.6581,19.6535,19.6558,1.2909,5.8172,19.6535,19.6450,19.6492,1.7979,5.0505,19.6450,19.4688,19.5569,4.2744,1.3336,19.1578,19.1333,19.1455,3.5332,1.9817,19.1333,19.0858,19.1095,5.3475,1.9348,19.4095,19.3841,19.3968,0.0327,-0.0476,19.4095,17.8052,18.6074,6.6591,0.0571,17.8052,17.3937,17.5995,0.6216,0.0102,19.6581,18.8135,19.2358,6.7209,-1.7243,13.0510,13.0519,13.0515,-0.2605,-5.8400,12.8827,12.8839,12.8833,-0.1765,-5.0734,12.8515,13.0165,12.9340,-4.0463,-1.3564,12.8330,12.8515,12.8423,-2.6830,-2.0046,12.7946,12.8135,12.8041,-1.5219,-1.9577,12.7946,14.3076,13.5511,-0.7107,0.0247,12.5428,13.7673,13.1550,-7.0941,-0.0800,13.0464,12.8224,12.9344,0.5498,-0.0331,13.0464,14.0964,13.5714,-7.0903,1.7015,16.4845,1288.1197,-149737.0000,184327.3134
6777.0000,13.2490,19.6260,0.0000,173018.9000,-173018.9000,8.1767,0.0000,28096.9650,28096.9650,396.6994,201115.8650,0.0000,-201115.8650,19.6271,14.1306,24031.4000,0.0000,24031.4000,-0.8714,5557.1700,0.0000,5557.1700,39.4657,0.0000,18474.2300,18474.2300,12.9079,18.5748,0.0000,14558.0000,-14558.0000,0.7735,0.0000,2349.2106,2349.2106,37.5597,16907.2106,0.0000,-16907.2106,19.2285,13.7398,1403.8000,0.0000,1403.8000,-0.0509,326.1599,0.0000,326.1599,2.3212,0.0000,1077.6401,1077.6401,13.2555,18.7646,0.0000,2060.2000,-2060.2000,0.1131,0.0000,342.8920,342.8920,5.5207,2403.0920,0.0000,-2403.0920,18.5996,13.1233,1403.8000,0.0000,1403.8000,-0.0509,328.6385,0.0000,328.6385,2.3633,0.0000,1075.1615,1075.1615,19.6283,13.0793,16.3538,2.5229,102175.5888,19.2292,12.9065,16.0679,2.1921,52610.2837,19.2774,12.9169,16.0971,2.2052,46309.8053,19.6260,19.6271,19.6266,-0.3330,6.3140,19.6271,19.6283,19.6277,-0.2406,5.4426,19.6283,19.6006,19.6144,0.7138,1.3976,19.2351,19.2285,19.2318,1.0603,2.1711,19.2285,19.2173,19.2229,1.3872,2.1202,18.7646,19.9076,19.3361,-0.7136,-0.0372,18.7646,18.5996,18.6821,0.9209,0.0759,18.5996,17.3496,17.9746,4.5460,0.0250,19.6260,19.3033,19.4646,2.7814,-1.8627,13.1787,13.1738,13.1763,1.5254,-6.3385,13.0372,13.0270,13.0321,1.8148,-5.4671,12.9079,12.9175,12.9127,-0.2378,-1.4220,12.9131,12.9079,12.9105,0.8423,-2.1955,12.9065,12.8934,12.9000,1.1770,-2.1446,12.9065,14.1440,13.5253,-0.2924,0.0127,13.0320,13.1430,13.0875,-0.7959,-0.1004,12.9169,12.9381,12.9275,-0.0640,-0.0495,12.9169,13.5083,13.2126,-4.3103,1.8382,17.9989,1406.4591,-162798.1000,201095.6779
6778.0000,13.2777,19.6553,0.0000,186279.2000,-186279.2000,8.8034,0.0000,30270.5250,30270.5250,426.9963,216549.7250,0.0000,-216549.7250,19.6543,14.1573,28366.6000,0.0000,28366.6000,-1.0286,6557.5753,0.0000,6557.5753,46.6013,0.0000,21809.0247,21809.0247,13.0156,18.6837,0.0000,15071.0000,-15071.0000,0.8008,0.0000,2435.5362,2435.5362,38.8915,17506.5362,0.0000,-17506.5362,19.2995,13.8094,1432.0000,0.0000,1432.0000,-0.0519,332.4307,0.0000,332.4307,2.3649,0.0000,1099.5693,1099.5693,13.2824,18.7919,0.0000,2413.9000,-2413.9000,0.1325,0.0000,401.8782,401.8782,6.4646,2815.7782,0.0000,-2815.7782,18.6762,13.1986,1432.0000,0.0000,1432.0000,-0.0519,334.9287,0.0000,334.9287,2.3848,0.0000,1097.0713,1097.0713,19.6529,13.2363,16.4446,2.6289,106472.2306,19.3034,13.0200,16.1617,2.3169,55606.4558,19.4829,12.9640,16.2235,2.4038,50479.4389,19.6553,19.6543,19.6548,0.3601,6.8193,19.6543,19.6529,19.6536,0.3321,5.7907,19.6529,19.6386,19.6458,0.3981,1.4886,19.3046,19.2995,19.3020,0.8674,2.2894,19.2995,19.2926,19.2960,0.9025,2.2375,18.7919,19.7282,19.2600,-0.8986,-0.0570,18.7919,18.6762,18.7340,0.6463,0.0755,18.6762,17.7803,18.2282,3.0804,0.0236,19.6553,19.5032,19.5793,1.4027,-1.9840,13.3103,13.3055,13.3079,1.6083,-6.8456,13.1691,13.1605,13.1648,1.6214,-5.8170,13.0156,12.9783,12.9970,1.0362,-1.5149,13.0235,13.0156,13.0195,1.3356,-2.3157,13.0200,13.0054,13.0127,1.3798,-2.2637,13.0200,13.9388,13.4794,-0.5340,0.0307,13.0609,13.0843,13.0726,-0.1601,-0.1018,12.9640,12.9176,12.9408,0.1800,-0.0499,12.9640,13.1806,13.0723,-1.6739,1.9578,19.3274,1510.2688,-172533.5000,212558.1253
6779.0000,13.3478,19.7268,0.0000,200136.2000,-200136.2000,9.4583,0.0000,32575.3166,32575.3166,458.8450,232711.5166,0.0000,-232711.5166,19.7244,14.2260,29813.2000,0.0000,29813.2000,-1.0811,6886.3174,0.0000,6886.3174,48.9604,0.0000,22926.8826,22926.8826,13.1457,18.8152,0.0000,17952.2000,-17952.2000,0.9539,0.0000,2906.3052,2906.3052,46.3457,20858.5052,0.0000,-20858.5052,19.3568,13.8656,1680.0000,0.0000,1680.0000,-0.0609,389.7369,0.0000,389.7369,2.7719,0.0000,1290.2631,1290.2631,13.1544,18.6628,0.0000,2826.0000,-2826.0000,0.1551,0.0000,469.8343,469.8343,7.5684,3295.8343,0.0000,-3295.8343,18.7238,13.2453,1680.0000,0.0000,1680.0000,-0.0609,392.7062,0.0000,392.7062,2.7950,0.0000,1287.2938,1287.2938,19.7211,13.3710,16.5461,2.8315,114676.8437,19.3586,13.1524,16.2555,2.4906,59774.6023,19.5843,13.0895,16.3369,2.6065,54735.8378,19.7268,19.7244,19.7256,0.8739,7.3216,19.7244,19.7211,19.7228,0.8539,6.2405,19.7211,19.6944,19.7078,0.7674,1.5584,19.3606,19.3568,19.3587,0.7032,2.5122,19.3568,19.3518,19.3543,0.7227,2.4513,18.6628,19.7191,19.1909,-0.8143,-0.0458,18.6628,18.7238,18.6933,-0.4717,0.1093,18.7238,18.2651,18.4945,3.2325,0.0484,19.7268,19.6142,19.6705,1.1206,-2.1366,13.4303,13.4262,13.4282,1.4712,-7.3491,13.3009,13.2930,13.2970,1.6141,-6.2680,13.1457,13.0939,13.1198,1.5025,-1.5859,13.1543,13.1457,13.1500,1.5946,-2.5397,13.1524,13.1369,13.1446,1.6114,-2.4788,13.1524,13.7689,13.4607,-0.2066,0.0183,13.0723,13.0721,13.0722,0.0141,-0.1368,13.0895,12.9333,13.0114,0.8718,-0.0759,13.0895,13.0746,13.0820,0.1371,2.1091,20.9799,1639.3996,-187741.2000,229187.2838
6780.0000,13.4142,19.7947,0.0000,209960.5000,-209960.5000,9.9225,0.0000,34227.3692,34227.3692,481.5868,244187.8692,0.0000,-244187.8692,19.7924,14.2927,25840.9000,0.0000,25840.9000,-0.9370,5964.0288,0.0000,5964.0288,42.3981,0.0000,19876.8712,19876.8712,13.2357,18.9061,0.0000,17266.9000,-17266.9000,0.9175,0.0000,2798.8200,2798.8200,44.5989,20065.7200,0.0000,-20065.7200,19.4616,13.9683,2000.3000,0.0000,2000.3000,-0.0725,463.4663,0.0000,463.4663,3.2978,0.0000,1536.8337,1536.8337,13.1496,18.6580,0.0000,2641.7000,-2641.7000,0.1450,0.0000,439.1709,439.1709,7.0741,3080.8709,0.0000,-3080.8709,18.6899,13.2120,2000.3000,0.0000,2000.3000,-0.0725,467.7698,0.0000,467.7698,3.3257,0.0000,1532.5302,1532.5302,19.7895,13.4802,16.6349,2.9751,120491.6607,19.4558,13.2301,16.3430,2.6422,63412.2049,19.6900,13.1798,16.4349,2.7629,58020.1001,19.7947,19.7924,19.7936,0.8398,7.6372,19.7924,19.7895,19.7909,0.8425,6.7002,19.7895,19.7631,19.7763,0.8466,1.7487,19.4682,19.4616,19.4649,1.3012,2.6662,19.4616,19.4533,19.4574,1.2638,2.5936,18.6580,19.5974,19.1277,-0.7439,-0.0471,18.6580,18.6899,18.6739,-0.2146,0.0979,18.6899,18.4462,18.5681,0.9078,0.0253,19.7947,19.7038,19.7492,0.9695,-2.2853,13.5091,13.5065,13.5078,0.9800,-7.6671,13.4059,13.4000,13.4029,1.2985,-6.7300,13.2357,13.1990,13.2173,1.1958,-1.7786,13.2411,13.2357,13.2384,1.0858,-2.6960,13.2301,13.2210,13.2256,0.9961,-2.6235,13.2301,13.6659,13.4480,-0.1336,0.0173,13.1103,13.0797,13.0950,0.2955,-0.1277,13.1798,12.9766,13.0782,0.8260,-0.0552,13.1798,13.1007,13.1403,0.7221,2.2555,21.8255,1705.4766,-200027.6000,241923.9657
6781.0000,13.5107,19.8931,0.0000,219981.9000,-219981.9000,10.3961,0.0000,35941.9166,35941.9166,504.7903,255923.8166,0.0000,-255923.8166,19.8901,14.3885,29807.1000,0.0000,29807.1000,-1.0809,6871.5774,0.0000,6871.5774,48.8623,0.0000,22935.5226,22935.5226,13.3383,19.0099,0.0000,21588.1000,-21588.1000,1.1471,0.0000,3504.2291,3504.2291,55.7797,25092.3291,0.0000,-25092.3291,19.5090,14.0148,1907.5000,0.0000,1907.5000,-0.0692,441.7171,0.0000,441.7171,3.1405,0.0000,1465.7829,1465.7829,13.1067,18.6147,0.0000,2760.8000,-2760.8000,0.1515,0.0000,458.7594,458.7594,7.3930,3219.5594,0.0000,-3219.5594,18.6589,13.1816,1907.5000,0.0000,1907.5000,-0.0692,446.2365,0.0000,446.2365,3.1729,0.0000,1461.2635,1461.2635,19.8860,13.5631,16.7245,3.1540,127736.1808,19.5057,13.3366,16.4211,2.7695,66469.1362,19.7567,13.2873,16.5220,2.9044,60991.9660,19.8931,19.8901,19.8916,1.2026,8.0204,19.8901,19.8860,19.8880,1.1910,6.9395,19.8860,19.8499,19.8679,1.1254,1.7017,19.5117,19.5090,19.5103,0.5677,2.8488,19.5090,19.5052,19.5071,0.6191,2.7796,18.6147,19.6008,19.1078,-0.2208,-0.0138,18.6147,18.6589,18.6368,-0.4286,0.1377,18.6589,18.5898,18.6243,0.6987,0.0685,19.8931,19.7904,19.8418,1.1365,-2.3758,13.6128,13.6096,13.6112,1.2672,-8.0505,13.4975,13.4925,13.4950,1.1301,-6.9696,13.3383,13.2991,13.3187,1.2429,-1.7319,13.3442,13.3383,13.3413,1.2609,-2.8789,13.3390,13.3277,13.3334,1.3205,-2.8097,13.1067,13.7542,13.4305,-0.1915,-0.0163,13.1310,13.1067,13.1189,0.3072,-0.1678,13.2873,13.0955,13.1914,1.3849,-0.0986,13.2873,13.1713,13.2293,1.0938,2.3457,23.2347,1815.5956,-210708.7000,255197.2831
6782.0000,13.5931,19.9773,0.0000,229183.2000,-229183.2000,10.8310,0.0000,37517.6134,37517.6134,526.2337,266700.8134,0.0000,-266700.8134,19.9747,14.4715,28365.9000,0.0000,28365.9000,-1.0286,6532.8846,0.0000,6532.8846,46.4407,0.0000,21833.0154,21833.0154,13.4207,19.0932,0.0000,22879.3000,-22879.3000,1.2157,0.0000,3718.0944,3718.0944,59.1397,26597.3944,0.0000,-26597.3944,19.5901,14.0943,1283.8000,0.0000,1283.8000,-0.0466,297.0035,0.0000,297.0035,2.1123,0.0000,986.7965,986.7965,13.1515,18.6599,0.0000,2833.0000,-2833.0000,0.1555,0.0000,470.9833,470.9833,7.5861,3303.9833,0.0000,-3303.9833,18.6424,13.1655,1283.8000,0.0000,1283.8000,-0.0466,300.3893,0.0000,300.3893,2.1363,0.0000,983.4107,983.4107,19.9713,13.6516,16.8115,3.3344,135044.1612,19.5841,13.4217,16.5029,2.9263,70230.0844,19.8368,13.3842,16.6105,3.0641,64345.7878,19.9773,19.9747,19.9760,1.0381,8.3418,19.9747,19.9713,19.9730,1.0454,7.3132,19.9713,19.9385,19.9549,1.0689,1.7729,19.5947,19.5901,19.5924,1.0095,2.9886,19.5901,19.5843,19.5872,0.9863,2.9420,18.6599,19.5233,19.0916,-0.1756,-0.0127,18.6599,18.6424,18.6512,0.1929,0.1428,18.6424,18.6311,18.6368,0.1699,0.0962,19.9773,19.8834,19.9303,1.0885,-2.4892,13.6917,13.6893,13.6905,0.9768,-8.3719,13.5871,13.5824,13.5847,1.1030,-7.3433,13.4207,13.3888,13.4047,1.0582,-1.8031,13.4253,13.4207,13.4230,1.0060,-3.0188,13.4232,13.4148,13.4190,1.0533,-2.9722,13.1515,13.6788,13.4151,-0.1656,-0.0174,13.2131,13.1515,13.1823,0.7854,-0.1729,13.3842,13.2307,13.3074,1.4202,-0.1264,13.3842,13.2655,13.3248,1.1728,2.4591,24.2596,1895.6804,-223962.0000,269620.0334
6783.0000,13.6714,20.0572,0.0000,236770.6000,-236770.6000,11.1896,0.0000,38830.9724,38830.9724,543.9469,275601.5724,0.0000,-275601.5724,20.0549,14.5501,26922.2000,0.0000,26922.2000,-0.9763,6194.6201,0.0000,6194.6201,44.0287,0.0000,20727.5799,20727.5799,13.5007,19.1741,0.0000,24936.7000,-24936.7000,1.3250,0.0000,4056.9902,4056.9902,64.4787,28993.6902,0.0000,-28993.6902,19.6607,14.1635,1245.2000,0.0000,1245.2000,-0.0452,287.8342,0.0000,287.8342,2.0466,0.0000,957.3658,957.3658,13.2378,18.7470,0.0000,2980.4000,-2980.4000,0.1636,0.0000,495.9513,495.9513,7.9811,3476.3513,0.0000,-3476.3513,18.6816,13.2039,1245.2000,0.0000,1245.2000,-0.0452,291.2191,0.0000,291.2191,2.0725,0.0000,953.9809,953.9809,20.0518,13.7320,16.8919,3.4943,141518.3335,19.6559,13.5023,16.5791,3.0621,73491.2865,19.9131,13.4737,16.6934,3.2044,67291.7795,20.0572,20.0549,20.0560,0.9855,8.6009,20.0549,20.0518,20.0533,0.9886,7.6246,20.0518,20.0216,20.0367,1.0069,1.8188,19.6644,19.6607,19.6625,0.8667,3.1438,19.6607,19.6559,19.6583,0.8773,3.0986,19.6559,18.5331,19.0945,0.0546,0.0022,18.7441,18.6816,18.7129,0.7642,0.1658,18.6816,18.6583,18.6700,0.4199,0.1207,20.0572,19.9715,20.0144,1.0337,-2.5887,13.7651,13.7629,13.7640,0.9068,-8.6313,13.6690,13.6650,13.6670,1.0121,-7.6551,13.5007,13.4712,13.4860,0.9997,-1.8493,13.5049,13.5007,13.5028,0.9825,-3.1742,13.5029,13.4954,13.4991,0.9866,-3.1291,13.2378,13.5577,13.3978,-0.1899,-0.0327,13.3204,13.2378,13.2791,1.1880,-0.1963,13.4737,13.3552,13.4145,1.3112,-0.1511,13.4737,13.3624,13.4180,1.1443,2.5582,25.2188,1970.6330,-235275.1000,282301.3995
