Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6784.0000,13.7439,20.1313,0.0000,242190.1000,-242190.1000,11.4457,0.0000,39787.6136,39787.6136,556.6815,281977.7136,0.0000,-281977.7136,20.1291,14.6230,22947.6000,0.0000,22947.6000,-0.8321,5275.5489,0.0000,5275.5489,37.4897,0.0000,17672.0511,17672.0511,13.5822,19.2565,0.0000,27951.3000,-27951.3000,1.4852,0.0000,4552.6748,4552.6748,72.2964,32503.9748,0.0000,-32503.9748,19.7205,14.2222,1586.7000,0.0000,1586.7000,-0.0575,366.5160,0.0000,366.5160,2.6055,0.0000,1220.1840,1220.1840,13.3501,18.8602,0.0000,3279.8000,-3279.8000,0.1800,0.0000,546.4425,546.4425,8.7834,3826.2425,0.0000,-3826.2425,18.7580,13.2787,1586.7000,0.0000,1586.7000,-0.0575,370.7437,0.0000,370.7437,2.6395,0.0000,1215.9563,1215.9563,20.1264,13.8157,16.9711,3.6551,148033.0679,19.7167,13.5852,16.6509,3.1962,76709.6230,19.9815,13.5629,16.7722,3.3459,70263.7433,20.1313,20.1291,20.1302,0.9148,8.7621,20.1291,20.1264,20.1278,0.9181,7.9300,20.1264,20.0988,20.1126,0.9358,1.8481,19.7235,19.7205,19.7220,0.7374,3.3333,19.7205,19.7167,19.7186,0.7476,3.2757,19.7167,18.5747,19.1457,0.6378,0.0321,18.8170,18.7580,18.7875,0.9206,0.2121,18.7580,18.7204,18.7392,0.8553,0.1546,20.1313,20.0542,20.0927,0.9652,-2.6836,13.8324,13.8304,13.8314,0.8332,-8.7924,13.7537,13.7497,13.7517,1.0425,-7.9602,13.5822,13.5530,13.5676,1.0049,-1.8784,13.5862,13.5822,13.5842,1.0021,-3.3636,13.5822,13.5751,13.5787,0.9796,-3.3060,13.3501,13.4285,13.3893,-0.0823,-0.0624,13.4249,13.3501,13.3875,1.3278,-0.2424,13.5629,13.4704,13.5167,1.2534,-0.1849,13.5629,13.4570,13.5100,1.1295,2.6533,26.0973,2039.2808,-247300.2000,295006.4343
6785.0000,13.8004,20.1889,0.0000,248024.7000,-248024.7000,11.7214,0.0000,40800.4019,40800.4019,570.3626,288825.1019,0.0000,-288825.1019,20.1873,14.6800,15010.0000,0.0000,15010.0000,-0.5443,3448.4112,0.0000,3448.4112,24.4985,0.0000,11561.5888,11561.5888,13.6357,19.3106,0.0000,25803.5000,-25803.5000,1.3710,0.0000,4206.0350,4206.0350,66.7628,30009.5350,0.0000,-30009.5350,19.8171,14.3169,1029.2000,0.0000,1029.2000,-0.0373,237.4689,0.0000,237.4689,1.6887,0.0000,791.7311,791.7311,13.4513,18.9622,0.0000,3437.7000,-3437.7000,0.1887,0.0000,573.3899,573.3899,9.2071,4011.0899,0.0000,-4011.0899,18.8541,13.3729,1029.2000,0.0000,1029.2000,-0.0373,240.2010,0.0000,240.2010,1.7104,0.0000,788.9990,788.9990,20.1852,13.9028,17.0440,3.7880,153412.5205,19.8112,13.6383,16.7247,3.3497,80392.1635,20.0588,13.6354,16.8471,3.4856,73198.1109,20.1889,20.1873,20.1881,0.7187,8.9198,20.1873,20.1852,20.1863,0.7259,8.3755,20.1852,20.1647,20.1750,0.7726,2.0444,19.8219,19.8171,19.8195,1.1958,3.4154,19.8171,19.8112,19.8141,1.1727,3.3781,19.8112,18.4847,19.1479,0.0466,0.0015,18.9584,18.8541,18.9063,1.4528,0.1902,18.8541,18.8047,18.8294,1.1079,0.1529,20.1889,20.1272,20.1581,0.8086,-2.8016,13.8804,13.8790,13.8797,0.6027,-8.9503,13.8322,13.8286,13.8304,0.9689,-8.4060,13.6357,13.6167,13.6262,0.7266,-2.0749,13.6382,13.6357,13.6369,0.6564,-3.4459,13.6355,13.6308,13.6332,0.6772,-3.4086,13.4513,13.3378,13.3945,0.0826,-0.0320,13.5291,13.4513,13.4902,1.2590,-0.2207,13.6354,13.5609,13.5982,1.0033,-0.1834,13.6354,13.5462,13.5908,0.9952,2.7711,26.4676,2068.2127,-260197.5000,307002.7948
6786.0000,13.5765,19.9603,0.0000,153981.7000,-153981.7000,7.2770,0.0000,25197.2313,25197.2313,354.2303,179178.9313,0.0000,-179178.9313,19.9702,14.4671,12365.3000,0.0000,12365.3000,-0.4484,2847.9719,0.0000,2847.9719,20.1668,0.0000,9517.3281,9517.3281,13.2561,18.9267,0.0000,3267.8000,-3267.8000,0.1736,0.0000,529.8325,529.8325,8.4568,3797.6325,0.0000,-3797.6325,19.9265,14.4242,865.7000,0.0000,865.7000,-0.0314,199.4894,0.0000,199.4894,1.4187,0.0000,666.2106,666.2106,13.4981,19.0094,0.0000,3879.0000,-3879.0000,0.2129,0.0000,647.3331,647.3331,10.3900,4526.3331,0.0000,-4526.3331,18.5427,13.0678,865.7000,0.0000,865.7000,-0.0314,202.8061,0.0000,202.8061,1.4368,0.0000,662.8939,662.8939,19.9821,13.4969,16.7395,2.2087,89453.3410,19.8359,13.1159,16.4759,2.0598,49435.4444,20.1325,13.0553,16.5939,2.1693,45555.1263,19.9603,19.9702,19.9653,-2.6693,5.5867,19.9702,19.9821,19.9762,-2.5155,5.1383,19.9821,20.0496,20.0159,-1.9005,1.5621,19.9373,19.9265,19.9319,1.3763,1.7357,19.9265,19.9135,19.9200,1.2971,1.7043,19.0094,19.1846,19.0970,-0.5946,-0.2030,19.0094,18.8240,18.9167,0.1461,0.0099,20.1325,18.4124,19.2724,5.3665,-0.0215,19.9603,20.1325,20.0464,-1.3281,-1.6903,13.5664,13.5800,13.5732,-3.6792,-5.6074,13.4624,13.4881,13.4753,-4.2659,-5.1590,13.2561,13.3844,13.3202,-3.6721,-1.5828,13.2183,13.2561,13.2372,-4.8046,-1.7564,13.1159,13.1963,13.1561,-5.7368,-1.7250,13.1159,13.4668,13.2914,-1.2251,0.1823,13.0678,13.6843,13.3761,-1.3577,-0.0306,13.0678,14.1177,13.5928,-0.0457,0.0008,13.0558,13.5647,13.3103,-3.3658,1.6697,15.2628,1192.6592,-147031.8000,184443.9116
6787.0000,13.4143,19.7948,0.0000,149809.8000,-149809.8000,7.0799,0.0000,24421.7754,24421.7754,344.1297,174231.5754,0.0000,-174231.5754,19.8024,14.3025,12380.2000,0.0000,12380.2000,-0.4489,2856.9930,0.0000,2856.9930,20.2478,0.0000,9523.2070,9523.2070,13.0688,18.7375,0.0000,862.1000,-862.1000,0.0458,0.0000,139.4199,139.4199,2.2277,1001.5199,0.0000,-1001.5199,19.8585,14.3575,678.0000,0.0000,678.0000,-0.0246,156.3602,0.0000,156.3602,1.1095,0.0000,521.6398,521.6398,13.3469,18.8569,0.0000,3768.5000,-3768.5000,0.2069,0.0000,627.8417,627.8417,10.0944,4396.3417,0.0000,-4396.3417,19.2934,13.8032,678.0000,0.0000,678.0000,-0.0246,157.4053,0.0000,157.4053,1.1300,0.0000,520.5947,520.5947,19.8122,13.4513,16.6317,2.0701,83838.5411,19.7773,13.0064,16.3919,1.9832,47595.6323,20.0178,12.9859,16.5018,2.0596,43251.6648,19.7948,19.8024,19.7986,-1.9918,5.4411,19.8024,19.8122,19.8073,-2.0181,4.9922,19.8122,19.8830,19.8476,-2.0106,1.5750,19.8506,19.8585,19.8546,-0.9130,1.6208,19.8585,19.8660,19.8622,-0.6769,1.5962,18.8419,19.1522,18.9970,-1.1867,-0.2263,19.2934,18.6820,18.9877,0.8760,-0.0195,20.0178,19.2934,19.6556,4.6434,-0.0441,19.7948,20.0178,19.9063,-1.6710,-1.6388,13.4426,13.4484,13.4455,-1.5217,-5.4617,13.3571,13.3655,13.3613,-1.3551,-5.0128,13.0688,13.1554,13.1121,-2.4920,-1.5956,13.0509,13.0688,13.0599,-2.1197,-1.6414,13.0064,13.0311,13.0187,-1.6382,-1.6168,13.0064,13.3491,13.1777,-1.3513,0.2057,13.8032,12.9595,13.3813,0.0832,-0.0012,13.8032,13.4739,13.6385,0.5721,0.0234,12.9929,13.2995,13.1462,-1.9598,1.6181,14.5935,1140.3556,-140704.2000,174685.8383
6788.0000,13.2775,19.6551,0.0000,84442.3000,-84442.3000,3.9907,0.0000,13721.8864,13721.8864,193.7690,98164.1864,0.0000,-98164.1864,19.6661,14.1689,12380.2000,0.0000,12380.2000,-0.4489,2861.5622,0.0000,2861.5622,20.2920,0.0000,9518.6378,9518.6378,12.8607,12.8607,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7903,14.2907,736.2000,0.0000,736.2000,-0.0267,169.9177,0.0000,169.9177,1.2058,0.0000,566.2823,566.2823,13.3067,18.8164,0.0000,3644.8000,-3644.8000,0.2001,0.0000,606.9659,606.9659,9.7618,4251.7659,0.0000,-4251.7659,19.2448,13.7559,736.2000,0.0000,736.2000,-0.0267,171.0158,0.0000,171.0158,1.2148,0.0000,565.1842,565.1842,19.6806,13.0924,16.3865,1.1571,46862.7541,19.6660,12.6588,16.1624,1.1076,26582.9672,19.9561,12.5762,16.2661,1.1665,24497.1878,19.6551,19.6661,19.6606,-1.6450,3.1197,19.6661,19.6806,19.6734,-1.5963,2.6708,19.6806,19.7761,19.7284,-1.4190,0.8266,19.7761,19.7903,19.7832,-0.8412,0.8266,19.7903,19.8067,19.7985,-0.7487,0.7999,18.8164,19.0533,18.9349,-0.7303,-0.1837,18.8164,19.1014,18.9589,-0.3268,0.0164,19.9561,19.4733,19.7147,0.7335,-0.0103,19.6551,19.9561,19.8056,-1.1950,-0.8709,13.2561,13.2706,13.2633,-2.1782,-3.1300,13.0646,13.1033,13.0839,-3.3275,-2.6811,12.8607,13.0033,12.9320,-2.1535,-0.8369,12.8168,12.8607,12.8387,-2.6488,-0.8369,12.6588,12.7683,12.7136,-3.6631,-0.8102,12.6588,13.3250,12.9919,-2.2223,0.1734,13.7560,13.1878,13.4719,1.1130,-0.0267,12.5762,14.6995,13.6379,0.0119,-0.0000,12.5762,13.3029,12.9396,-2.4741,0.8606,8.3209,650.2076,-74234.5000,97942.9092
6789.0000,13.1216,19.4959,0.0000,76665.8000,-76665.8000,3.6232,0.0000,12413.2414,12413.2414,175.7687,89079.0414,0.0000,-89079.0414,19.5098,14.0156,10462.0000,0.0000,10462.0000,-0.3794,2422.6473,0.0000,2422.6473,17.1785,0.0000,8039.3527,8039.3527,12.6715,12.6715,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6769,14.1794,452.5000,0.0000,452.5000,-0.0164,104.5777,0.0000,104.5777,0.7418,0.0000,347.9223,347.9223,13.1404,18.6487,0.0000,3375.5000,-3375.5000,0.1853,0.0000,561.1063,561.1063,9.0402,3936.6063,0.0000,-3936.6063,19.2032,13.7150,452.5000,0.0000,452.5000,-0.0164,105.1659,0.0000,105.1659,0.7471,0.0000,347.3341,347.3341,19.5281,13.0179,16.2730,1.0528,42639.2697,19.5805,12.5398,16.0601,1.0248,24594.2227,19.8808,12.4419,16.1614,1.0827,22737.0444,19.4959,19.5098,19.5029,-1.8840,2.8294,19.5098,19.5281,19.5189,-1.8440,2.4500,19.5281,19.6506,19.5893,-1.6583,0.7519,19.6506,19.6769,19.6637,-1.4224,0.7519,19.6769,19.7068,19.6919,-1.2675,0.7355,18.6487,19.0342,18.8414,-1.1076,-0.1702,18.6487,19.1727,18.9107,-0.5621,0.0151,19.8808,19.5574,19.7191,0.0733,-0.0013,19.4959,19.8808,19.6884,-1.3949,-0.7938,13.1160,13.1283,13.1221,-1.6839,-2.8383,12.9597,12.9772,12.9684,-1.3742,-2.4589,12.6715,12.8296,12.7505,-2.1699,-0.7608,12.6306,12.6715,12.6510,-2.2455,-0.7608,12.5398,12.5964,12.5681,-1.7353,-0.7444,12.5398,13.1350,12.8374,-1.8450,0.1613,14.0055,13.1764,13.5910,1.4570,-0.0240,12.4419,14.6322,13.5371,-1.1964,-0.0076,12.4419,13.0971,12.7695,-2.0319,0.7849,7.5626,590.9504,-68674.3000,89970.5369
6790.0000,13.0359,19.4085,0.0000,56975.8000,-56975.8000,2.6926,0.0000,9206.9202,9206.9202,130.4949,66182.7202,0.0000,-66182.7202,19.4189,13.9265,10253.1000,0.0000,10253.1000,-0.3718,2376.8275,0.0000,2376.8275,16.8700,0.0000,7876.2725,7876.2725,12.5633,18.2267,0.0000,1056.9000,-1056.9000,0.0562,0.0000,169.7728,169.7728,2.7250,1226.6728,0.0000,-1226.6728,19.4856,13.9919,362.4000,0.0000,362.4000,-0.0131,83.9436,0.0000,83.9436,0.5950,0.0000,278.4564,278.4564,13.0948,18.6027,0.0000,2703.9000,-2703.9000,0.1484,0.0000,449.2469,449.2469,7.2406,3153.1469,0.0000,-3153.1469,19.0736,13.5880,362.4000,0.0000,362.4000,-0.0131,84.3562,0.0000,84.3562,0.5987,0.0000,278.0438,278.0438,19.4342,12.8685,16.1513,0.7813,31643.5639,19.4417,12.4484,15.9451,0.7490,17975.8375,19.8032,12.2862,16.0447,0.8051,16906.8221,19.4085,19.4189,19.4137,-1.0561,2.1218,19.4189,19.4342,19.4265,-1.0951,1.7500,19.4342,19.5576,19.4959,-1.1077,0.5004,19.4233,19.4856,19.4545,-2.5053,0.5566,19.4856,19.5517,19.5187,-2.0702,0.5434,18.6027,18.9560,18.7793,-0.7295,-0.1230,18.6027,19.0736,18.8382,-0.8555,0.0254,19.0736,20.0697,19.5716,-1.7599,0.0123,19.4085,19.7975,19.6030,-1.0105,-0.5709,13.0389,13.0481,13.0435,-0.9291,-2.1279,12.8232,12.8510,12.8371,-1.5649,-1.7561,12.5633,12.7113,12.6373,-1.3466,-0.5066,12.5331,12.5633,12.5482,-1.2202,-0.5627,12.4484,12.4983,12.4733,-1.1237,-0.5496,12.4484,13.0135,12.7309,-1.2650,0.1169,14.0230,13.3958,13.7094,1.4491,-0.0316,12.2862,14.3331,13.3096,-2.7249,-0.0184,12.2862,12.9899,12.6380,-1.5673,0.5647,5.7450,448.9237,-49758.7000,66526.2236
6791.0000,12.9627,19.3338,0.0000,48683.6000,-48683.6000,2.3007,0.0000,7853.7037,7853.7037,111.4414,56537.3037,0.0000,-56537.3037,19.3440,13.8531,10214.0000,0.0000,10214.0000,-0.3704,2369.8679,0.0000,2369.8679,16.8257,0.0000,7844.1321,7844.1321,12.5089,18.1717,0.0000,2454.5000,-2454.5000,0.1304,0.0000,393.9928,393.9928,6.3258,2848.4928,0.0000,-2848.4928,19.2346,13.7458,355.2000,0.0000,355.2000,-0.0129,82.5214,0.0000,82.5214,0.5846,0.0000,272.6786,272.6786,13.1635,18.6720,0.0000,1939.2000,-1939.2000,0.1064,0.0000,322.4317,322.4317,5.1926,2261.6317,0.0000,-2261.6317,18.9159,13.4334,355.2000,0.0000,355.2000,-0.0129,82.8370,0.0000,82.8370,0.5878,0.0000,272.3630,272.3630,19.3590,12.7695,16.0642,0.6719,27213.3376,19.2678,12.4525,15.8602,0.6255,15011.3087,19.7304,12.1920,15.9612,0.6918,14528.3780,19.3338,19.3440,19.3389,-0.8824,1.8179,19.3440,19.3590,19.3515,-0.8856,1.4475,19.3590,19.4868,19.4229,-0.8610,0.3768,19.1486,19.2346,19.1916,-3.1519,0.5072,19.2346,19.3331,19.2839,-2.8134,0.4943,18.6720,18.8473,18.7597,-0.2172,-0.0767,18.6720,18.9159,18.7939,-0.5135,0.0297,18.9159,19.8483,19.3821,-2.2673,0.0168,19.3338,19.7262,19.5300,-0.8603,-0.4828,12.9788,12.9870,12.9829,-0.7107,-1.8234,12.7322,12.7560,12.7441,-1.1020,-1.4530,12.5089,12.6278,12.5683,-0.8122,-0.3823,12.4939,12.5089,12.5014,-0.5456,-0.5127,12.4525,12.4616,12.4571,-0.1765,-0.4998,12.4525,12.9048,12.6787,-0.6109,0.0712,13.7630,13.6868,13.7249,0.2071,-0.0352,12.1920,13.9530,13.0725,-2.8417,-0.0223,12.1920,12.8697,12.5308,-1.2736,0.4773,5.0277,392.8700,-42152.9000,56753.0243
6792.0000,12.8584,19.2152,47.4000,43736.2000,-43688.8000,2.0694,9.9125,7038.7012,7048.6137,100.1929,50774.9012,37.4875,-50737.4137,19.2273,13.7386,10254.1000,0.0000,10254.1000,-0.3718,2382.4790,0.0000,2382.4790,16.9084,0.0000,7871.6210,7871.6210,12.5248,18.0332,36.8000,2273.3000,-2236.5000,0.1228,7.7582,364.9828,372.7410,5.9597,2638.2828,29.0418,-2609.2410,19.1527,13.6656,350.4000,0.0000,350.4000,-0.0127,81.4858,0.0000,81.4858,0.5786,0.0000,268.9142,268.9142,12.8699,18.3759,0.0000,1166.4000,-1166.4000,0.0640,0.0000,193.3339,193.3339,3.1235,1359.7339,0.0000,-1359.7339,19.2689,13.7794,350.4000,0.0000,350.4000,-0.0127,81.3730,0.0000,81.3730,0.5811,0.0000,269.0270,269.0270,19.2437,12.8691,16.0564,0.8784,35573.3918,19.1720,12.5387,15.8554,0.8226,19742.3230,19.6267,12.2952,15.9610,0.9092,19092.7468,19.2152,19.2273,19.2212,-1.4004,2.4135,19.2273,19.2437,19.2355,-1.3798,2.0417,19.2437,19.3718,19.3077,-1.3692,0.5948,19.1427,19.1527,19.1477,-0.5097,0.7176,19.1527,19.1863,19.1695,-1.3599,0.7049,18.3747,19.0213,18.6980,-0.7241,-0.0667,19.2689,18.3477,18.8083,0.1935,-0.0027,19.6267,19.2689,19.4478,0.8128,-0.0154,19.2152,19.6267,19.4209,-1.2967,-0.6906,12.9196,12.9257,12.9227,-0.7075,-2.4230,12.7766,12.7711,12.7739,0.3792,-2.0511,12.5248,12.5553,12.5401,-0.3212,-0.6043,12.5311,12.5248,12.5279,0.3407,-0.7271,12.5387,12.5109,12.5248,0.8378,-0.7144,12.5387,12.7741,12.6564,-0.2482,0.0572,13.7794,13.6775,13.7284,0.0627,-0.0068,13.7794,12.4584,13.1189,0.5799,0.0059,12.2967,12.6190,12.4578,-0.8605,0.6811,4.4665,349.0148,-36136.8000,74408.4616
6793.0000,12.8332,19.1564,157.8000,39406.0000,-39248.2000,1.8705,33.0139,6338.1441,6371.1580,90.5139,45744.1441,124.7861,-45619.3580,19.1633,13.6760,10244.6000,0.0000,10244.6000,-0.3715,2382.0878,0.0000,2382.0878,16.9188,0.0000,7862.5122,7862.5122,12.6124,16.5922,442.0000,2091.3000,-1649.3000,0.1354,93.0508,336.1477,429.1985,6.6145,2427.4477,348.9492,-2078.4985,18.8184,13.3379,364.8000,0.0000,364.8000,-0.0132,85.1759,0.0000,85.1759,0.6031,0.0000,279.6241,279.6241,12.7518,18.1324,8.9000,806.1000,-797.2000,0.0449,1.8694,133.4494,135.3188,2.1925,939.5494,7.0306,-932.5188,19.4181,13.9257,364.8000,0.0000,364.8000,-0.0132,84.5670,0.0000,84.5670,0.6021,0.0000,280.2330,280.2330,19.1740,12.8523,16.0131,0.7791,31552.9868,18.9304,12.6792,15.8048,0.6934,16640.6920,19.5145,12.3171,15.9158,0.7983,16764.5104,19.1564,19.1633,19.1599,-0.7200,2.1853,19.1633,19.1740,19.1687,-0.7864,1.8138,19.1740,19.2779,19.2259,-0.9672,0.5197,18.7228,18.8184,18.7706,-4.5310,0.6552,18.8184,18.9161,18.8672,-3.6276,0.6419,18.1401,19.1208,18.6304,-0.7952,-0.0483,19.4181,18.2441,18.8311,0.2950,-0.0033,19.5145,19.4181,19.4663,0.2439,-0.0165,19.1564,19.5145,19.3355,-1.0110,-0.6204,12.9214,12.9215,12.9215,0.0058,-2.1942,12.7664,12.7677,12.7670,-0.0627,-1.8227,12.6124,12.5560,12.5842,0.5531,-0.5287,12.6368,12.6124,12.6246,1.1865,-0.6641,12.6792,12.6225,12.6509,1.5412,-0.6508,12.6792,12.6377,12.6584,0.0442,0.0393,13.9257,13.5548,13.7403,0.1631,-0.0056,13.9257,12.4466,13.1861,0.8319,0.0076,12.3188,12.5162,12.4175,-0.4674,0.6115,4.0577,317.0713,-30720.5000,64958.1893
6794.0000,12.8289,19.1081,281.5000,35529.0000,-35247.5000,1.6937,58.8978,5713.9963,5772.8941,81.9595,41242.9963,222.6022,-41020.3941,19.1142,13.6278,10285.6000,0.0000,10285.6000,-0.3730,2393.0273,0.0000,2393.0273,17.0009,0.0000,7892.5727,7892.5727,12.8567,14.0046,1666.1000,1859.7000,-193.6000,0.1904,349.3720,299.8920,649.2640,9.4058,2159.5920,1316.7280,-842.8640,17.8736,12.4122,353.1000,0.0000,353.1000,-0.0128,83.4037,0.0000,83.4037,0.5863,0.0000,269.6963,269.6963,12.6780,15.3797,246.0000,659.7000,-413.7000,0.0551,51.7335,109.1300,160.8636,2.7170,768.8300,194.2665,-574.5636,21.1093,15.5836,353.1000,0.0000,353.1000,-0.0128,80.2759,0.0000,80.2759,0.5817,0.0000,272.8241,272.8241,19.1231,12.8261,15.9746,0.7159,28993.0626,18.3519,13.1231,15.7375,0.5350,12840.0568,19.4171,12.3224,15.8698,0.7259,15244.1380,19.1081,19.1142,19.1112,-0.5678,1.9877,19.1142,19.1231,19.1186,-0.5836,1.6147,19.1231,19.2133,19.1682,-0.6765,0.4210,17.5914,17.8736,17.7325,-12.5076,0.6113,17.8736,18.1675,18.0206,-10.1974,0.5985,15.3797,21.2470,18.3134,-3.8064,-0.0381,15.3797,21.1093,18.2445,-7.0590,0.0170,21.1093,18.1242,19.6167,1.8349,0.0042,19.1081,19.4270,19.2676,-0.7995,-0.5529,12.9305,12.9293,12.9299,0.1221,-1.9951,12.7711,12.7702,12.7706,0.0639,-1.6221,12.8567,12.6179,12.7373,1.8677,-0.4283,12.9290,12.8567,12.8929,3.2574,-0.6187,13.1231,12.9399,13.0315,4.6135,-0.6059,13.1231,12.2760,12.6996,0.5166,0.0308,14.7544,13.1850,13.9697,2.7892,-0.0244,12.3224,13.8376,13.0800,-1.2605,-0.0116,12.3224,12.4613,12.3919,-0.2886,0.5455,3.8391,299.9893,-24863.0000,57077.2574
6795.0000,12.9283,19.1581,400.5000,31881.8000,-31481.3000,1.5275,83.6564,5139.1489,5222.8053,73.9307,37020.9489,316.8436,-36704.1053,19.1518,13.6647,10246.9000,0.0000,10246.9000,-0.3716,2382.9499,0.0000,2382.9499,16.9480,0.0000,7863.9501,7863.9501,19.1606,18.3306,3381.4000,1598.0000,1783.4000,-0.2707,647.8107,285.8136,933.6243,13.4410,1883.8136,2733.5893,849.7757,18.6340,13.1570,362.3000,0.0000,362.3000,-0.0131,84.7812,0.0000,84.7812,0.6093,0.0000,277.5188,277.5188,18.5451,18.8773,683.3000,561.6000,121.7000,-0.0834,131.9275,100.4220,232.3496,4.1483,662.0220,551.3725,-110.6496,19.4441,13.9500,362.3000,0.0000,362.3000,-0.0131,83.9617,0.0000,83.9617,0.5840,0.0000,278.3383,278.3383,19.1455,12.6561,15.9008,0.4757,19264.5396,18.3271,13.0023,15.6647,0.3513,8430.6583,19.3147,12.2599,15.7873,0.4654,9773.3455,19.1581,19.1518,19.1550,0.5488,1.7801,19.1518,19.1455,19.1487,0.3828,1.4085,19.1455,19.1606,19.1531,-0.1625,0.6389,19.1606,18.6340,18.8973,14.0773,0.3681,18.6340,18.3558,18.4949,5.7449,0.3550,18.5451,18.1434,18.3443,0.3931,-0.0555,19.4441,18.5451,18.9946,9.0726,-0.1389,19.3147,19.4441,19.3794,-2.8437,-0.1520,19.1581,19.3147,19.2364,-0.3562,-0.5112,13.1314,13.1051,13.1182,2.2926,-1.7930,13.0592,12.9919,13.0256,3.0968,-1.4214,15.2004,13.5353,14.3678,19.6970,-0.6517,13.0233,12.9763,12.9998,1.3105,-0.3810,13.0023,13.0185,13.0104,-0.2348,-0.3679,13.0023,12.4685,12.7354,0.4526,0.0426,16.7101,14.5305,15.6203,19.9389,0.1260,14.4757,13.4310,13.9534,10.5596,0.1391,12.5869,12.2923,12.4396,0.5963,0.4983,3.0210,236.0621,-18604.7000,37468.5434
6796.0000,13.2232,19.5527,188.8000,45458.2000,-45269.4000,2.1581,39.2430,7377.6587,7416.9017,104.4790,52835.8587,149.5570,-52686.3017,19.5147,14.0203,10282.7000,0.0000,10282.7000,-0.3729,2380.9904,0.0000,2380.9904,16.9987,0.0000,7901.7096,7901.7096,19.3079,18.3835,5842.0000,2615.6000,3226.4000,-0.4600,1117.1781,469.1425,1586.3206,21.3544,3084.7425,4724.8219,1640.0794,19.1946,13.7065,355.0000,0.0000,355.0000,-0.0129,82.5142,0.0000,82.5142,0.5909,0.0000,272.4858,272.4858,19.0909,18.5920,1026.7000,527.1000,499.6000,-0.1079,196.8664,95.0941,291.9605,5.0058,622.1941,829.8336,207.6395,19.2227,13.7341,355.0000,0.0000,355.0000,-0.0129,82.4867,0.0000,82.4867,0.5846,0.0000,272.5133,272.5133,19.4675,12.3980,15.9327,0.7644,30956.9564,18.7894,12.5805,15.6850,0.6042,14500.7160,19.1493,12.4341,15.7917,0.6535,13722.4567,19.5527,19.5147,19.5337,4.5905,2.4889,19.5147,19.4675,19.4911,4.1522,2.1161,19.4675,19.3079,19.3877,2.8516,0.9807,19.3079,19.1946,19.2513,4.2915,0.5207,19.1946,18.9566,19.0756,7.0281,0.5079,19.0909,17.9199,18.5054,1.9649,-0.0977,19.2227,19.0909,19.1568,1.9774,-0.2056,19.1493,19.2227,19.1860,-2.3142,-0.2184,19.5527,19.1493,19.3510,1.4032,-0.7483,13.5554,13.5139,13.5346,5.0453,-2.5069,13.5605,13.4741,13.5173,5.9543,-2.1340,15.3963,14.8820,15.1391,9.3280,-0.9987,12.7891,12.8452,12.8172,-2.1837,-0.5387,12.5805,12.7666,12.6735,-4.0447,-0.5258,12.5805,12.8262,12.7034,-0.3664,0.0797,16.1426,15.8214,15.9820,4.3855,0.1876,15.6874,14.6703,15.1788,14.8089,0.2005,13.0480,12.2256,12.6368,2.4004,0.7303,4.2427,331.5337,-30550.7000,59180.1292
6797.0000,13.4114,19.7674,117.1000,54651.6000,-54534.5000,2.5889,24.2640,8908.6067,8932.8707,125.5574,63560.2067,92.8360,-63467.3707,19.7486,14.2497,10249.8000,0.0000,10249.8000,-0.3717,2366.8500,0.0000,2366.8500,16.8634,0.0000,7882.9500,7882.9500,19.5766,18.4621,7429.0000,3022.8000,4406.2000,-0.5689,1416.0046,545.0048,1961.0093,26.3108,3567.8048,6012.9954,2445.1907,19.5012,14.0072,453.6000,0.0000,453.6000,-0.0164,105.0491,0.0000,105.0491,0.7494,0.0000,348.5509,348.5509,19.2023,19.1133,1041.1000,678.8000,362.3000,-0.1174,199.3517,122.6882,322.0398,5.4354,801.4882,841.7483,40.2602,19.2504,13.7613,453.6000,0.0000,453.6000,-0.0164,105.3622,0.0000,105.3622,0.7492,0.0000,348.2378,348.2378,19.7212,12.2435,15.9824,0.9943,40270.3871,19.1761,12.2858,15.7310,0.8246,19790.4632,19.2753,12.3696,15.8225,0.8264,17355.3387,19.7674,19.7486,19.7580,2.7273,2.9729,19.7486,19.7212,19.7349,2.9625,2.6012,19.7212,19.5766,19.6489,3.1727,1.2050,19.5766,19.5012,19.5389,3.4918,0.6361,19.5012,19.3788,19.4400,4.4173,0.6197,19.2023,18.1718,18.6870,2.2119,-0.1250,19.2504,19.2023,19.2263,0.8593,-0.2424,19.2753,19.2504,19.2629,0.9482,-0.2588,19.7674,19.2753,19.5214,2.0766,-0.9104,13.6998,13.6865,13.6931,1.9333,-2.9941,13.6380,13.6218,13.6299,1.3792,-2.6225,15.2910,15.2259,15.2585,1.4602,-1.2262,12.4686,12.5467,12.5077,-3.7147,-0.6573,12.2858,12.4291,12.3575,-3.7941,-0.6409,12.2858,12.9114,12.5986,-1.2436,0.1038,16.2027,16.0817,16.1422,1.9535,0.2211,15.9211,15.5359,15.7285,6.6532,0.2376,13.2156,12.4849,12.8503,2.5957,0.8892,5.0950,398.1280,-38609.0000,77416.1890
6798.0000,13.1403,19.5150,0.0000,126631.9000,-126631.9000,5.9845,0.0000,20512.3077,20512.3077,290.5756,147144.2077,0.0000,-147144.2077,19.5278,14.0332,10277.8000,0.0000,10277.8000,-0.3727,2379.4862,0.0000,2379.4862,16.8579,0.0000,7898.3138,7898.3138,19.5824,16.9615,1277.7000,188.9000,1088.8000,-0.0802,243.5190,34.0621,277.5811,3.6316,222.9621,1034.1810,811.2189,19.5772,14.0817,419.1000,0.0000,419.1000,-0.0152,96.9723,0.0000,96.9723,0.6896,0.0000,322.1277,322.1277,12.6784,13.9178,796.7000,1029.0000,-232.3000,0.1178,167.5442,170.2216,337.7658,5.5345,1199.2216,629.1558,-570.0658,19.3487,13.8577,419.1000,0.0000,419.1000,-0.0152,97.2348,0.0000,97.2348,0.6919,0.0000,321.8652,321.8652,19.5416,12.8002,16.1709,1.8037,73051.1211,19.5577,12.3332,15.9454,1.7397,41752.8695,19.5206,12.5172,16.0189,1.6864,35415.0788,19.5150,19.5278,19.5214,-2.8348,4.5900,19.5278,19.5416,19.5347,-2.3954,4.2173,19.5416,19.5824,19.5620,-1.0288,1.4078,19.5824,19.5772,19.5798,0.5132,1.3276,19.5772,19.5569,19.5671,1.5536,1.3124,15.8607,19.5633,17.7120,-11.7461,-0.1860,19.3487,19.2136,19.2811,0.6819,-0.0682,19.5206,19.3487,19.4346,2.0934,-0.0834,19.5150,19.5206,19.5178,-0.0231,-1.3945,13.1982,13.2242,13.2112,-5.7958,-4.6094,13.0781,13.1247,13.1014,-6.3578,-4.2367,12.6328,13.6252,13.1290,-25.6780,-1.4272,12.3575,12.3749,12.3662,-1.6868,-1.3470,12.3332,12.3378,12.3355,-0.2447,-1.3318,12.3332,12.6784,12.5058,-1.1002,0.1666,12.6784,17.0428,14.8606,-15.4464,0.0488,16.2866,15.6552,15.9709,2.9457,0.0640,12.6633,12.8588,12.7610,-1.0562,1.3751,12.1298,947.8423,-114659.4000,150219.0694
6799.0000,13.1010,19.4750,0.0000,178219.2000,-178219.2000,8.4225,0.0000,28842.4183,28842.4183,408.2346,207061.6183,0.0000,-207061.6183,19.4767,13.9831,17391.5000,0.0000,17391.5000,-0.6307,4028.8616,0.0000,4028.8616,28.6084,0.0000,13362.6384,13362.6384,19.5038,15.6858,60.4000,0.0000,60.4000,-0.0033,11.5227,0.0000,11.5227,0.1479,0.0000,48.8773,48.8773,19.5101,14.0159,797.0000,0.0000,797.0000,-0.0289,184.5578,0.0000,184.5578,1.3102,0.0000,612.4422,612.4422,12.4139,14.6480,655.2000,1374.6000,-719.4000,0.1259,138.3794,226.7854,365.1647,6.2158,1601.3854,516.8206,-1084.5647,19.4702,13.9767,797.0000,0.0000,797.0000,-0.0289,184.6448,0.0000,184.6448,1.3141,0.0000,612.3552,612.3552,19.4795,13.2162,16.3479,2.3431,94897.4283,19.3575,12.8739,16.1157,2.1830,52392.6546,19.5088,12.8979,16.2034,2.2259,46743.5196,19.4750,19.4767,19.4758,-0.5295,6.4699,19.4767,19.4795,19.4781,-0.6627,5.8392,19.4795,19.5038,19.4916,-0.8286,1.9109,19.5038,19.5101,19.5069,-0.8589,1.9076,19.5101,19.5160,19.5130,-0.6318,1.8787,16.5891,17.9814,17.2852,-5.1300,-0.2164,19.4702,19.2885,19.3793,1.2055,-0.0905,19.5088,19.4702,19.4895,0.6825,-0.1194,19.4750,19.5088,19.4919,-0.2919,-1.9526,13.1913,13.1921,13.1917,-0.2150,-6.4981,13.1066,13.1062,13.1064,0.0808,-5.8675,12.7835,12.8845,12.8340,-3.5393,-1.9392,12.8156,12.7785,12.7971,5.2201,-1.9359,12.8739,12.7974,12.8356,6.0560,-1.9070,12.8739,12.4139,12.6439,1.6869,0.1881,12.4139,15.2114,13.8126,-12.6259,0.0623,14.8200,15.9174,15.3687,-7.2466,0.0912,13.0410,12.7936,12.9173,1.9055,1.9244,16.9853,1327.2529,-159892.7000,194033.6025
6800.0000,13.2747,19.6522,0.0000,195963.1000,-195963.1000,9.2610,0.0000,31841.9395,31841.9395,448.7660,227805.0395,0.0000,-227805.0395,19.6461,14.1493,21216.2000,0.0000,21216.2000,-0.7693,4905.0694,0.0000,4905.0694,34.9233,0.0000,16311.1306,16311.1306,13.1208,18.7701,0.0000,15464.4000,-15464.4000,0.8217,0.0000,2502.6961,2502.6961,41.1710,17967.0961,0.0000,-17967.0961,19.3311,13.8404,1298.8000,0.0000,1298.8000,-0.0471,301.3959,0.0000,301.3959,2.1370,0.0000,997.4041,997.4041,13.6236,15.2913,804.9000,1273.6000,-468.7000,0.1318,166.7408,212.8395,379.5803,6.5398,1486.4395,638.1592,-848.2803,19.4637,13.9704,1298.8000,0.0000,1298.8000,-0.0471,300.9222,0.0000,300.9222,2.1381,0.0000,997.8778,997.8778,19.6386,13.3885,16.5136,2.7830,112709.5988,19.3338,13.1666,16.2502,2.4715,59315.1424,19.5298,13.1674,16.3486,2.5497,53543.1143,19.6522,19.6461,19.6492,2.1124,7.1118,19.6461,19.6386,19.6424,2.0026,6.3425,19.6386,19.5895,19.6140,1.4974,1.6670,19.3189,19.3311,19.3250,-2.1749,2.4886,19.3311,19.3459,19.3385,-2.0861,2.4415,15.2913,18.7660,17.0287,-3.0755,-0.0521,15.2913,19.4637,17.3775,-24.1375,0.0798,19.4637,19.4919,19.4778,-0.1208,0.0327,19.6522,19.5303,19.5913,1.2197,-2.1492,13.3751,13.3688,13.3719,2.1955,-7.1390,13.2922,13.2816,13.2869,2.1987,-6.3697,13.1208,13.0264,13.0736,2.9120,-1.6942,13.1430,13.1208,13.1319,4.0607,-2.5159,13.1666,13.1297,13.1481,3.7913,-2.4688,13.1666,12.1972,12.6819,0.4788,0.0249,14.9533,13.9550,14.4541,7.7615,-0.1070,13.1674,15.7262,14.4468,-11.1053,-0.0599,13.1674,12.9583,13.0628,1.7771,2.1220,20.3193,1587.7819,-188082.4000,225567.8554
6801.0000,13.4142,19.7946,0.0000,209516.3000,-209516.3000,9.9015,0.0000,34154.8872,34154.8872,480.3410,243671.1872,0.0000,-243671.1872,19.7899,14.2902,24106.4000,0.0000,24106.4000,-0.8741,5563.8767,0.0000,5563.8767,39.5927,0.0000,18542.5233,18542.5233,13.2796,18.9505,0.0000,17931.1000,-17931.1000,0.9527,0.0000,2908.2466,2908.2466,46.3100,20839.3466,0.0000,-20839.3466,19.4444,13.9515,1407.1000,0.0000,1407.1000,-0.0510,326.0890,0.0000,326.0890,2.3206,0.0000,1081.0110,1081.0110,14.0233,16.5797,678.1000,1680.3000,-1002.2000,0.1444,139.6013,282.0984,421.6997,7.0808,1962.3984,538.4987,-1423.8997,17.2978,11.8470,1407.1000,0.0000,1407.1000,-0.0510,334.7681,0.0000,334.7681,2.3166,0.0000,1072.3319,1072.3319,19.7836,13.4879,16.6357,3.0046,121686.9022,19.4033,13.2912,16.3472,2.6253,63006.5244,19.6379,13.2733,16.4556,2.7337,57408.0079,19.7946,19.7899,19.7922,1.7467,7.6134,19.7899,19.7836,19.7867,1.7630,6.7393,19.7836,19.7287,19.7561,1.7355,1.7280,19.4521,19.4444,19.4483,1.5079,2.6808,19.4444,19.4363,19.4404,1.2501,2.6297,16.5797,17.3792,16.9795,-0.5732,-0.0429,16.5797,17.2978,16.9388,-5.2741,0.1015,17.2978,19.2671,18.2825,-14.4045,0.0505,19.7946,19.6461,19.7203,1.5779,-2.2881,13.5104,13.5060,13.5082,1.6648,-7.6421,13.4167,13.4097,13.4132,1.5447,-6.7679,13.2796,13.2138,13.2467,2.1091,-1.7567,13.2890,13.2796,13.2843,1.8596,-2.7094,13.2912,13.2763,13.2837,1.6569,-2.6584,13.2912,12.1246,12.7079,0.3346,0.0143,13.4449,14.2313,13.8381,-7.4133,-0.1301,13.2733,14.4754,13.8744,-6.8876,-0.0791,13.2733,13.1037,13.1885,1.5371,2.2595,21.8567,1707.9117,-201529.0000,242101.4345
6802.0000,13.5251,19.9079,0.0000,222189.9000,-222189.9000,10.5005,0.0000,36314.9438,36314.9438,509.8567,258504.8438,0.0000,-258504.8438,19.9043,14.4025,28460.7000,0.0000,28460.7000,-1.0320,6560.0922,0.0000,6560.0922,46.6567,0.0000,21900.6078,21900.6078,13.3651,19.0370,0.0000,18450.3000,-18450.3000,0.9803,0.0000,2996.0132,2996.0132,47.6804,21446.3132,0.0000,-21446.3132,19.5614,14.0662,1439.9000,0.0000,1439.9000,-0.0522,333.2293,0.0000,333.2293,2.3712,0.0000,1106.6707,1106.6707,13.4376,17.8248,259.3000,2282.8000,-2023.5000,0.1453,53.8732,380.7011,434.5743,7.0972,2663.5011,205.4268,-2458.0743,16.9909,11.5487,1439.9000,0.0000,1439.9000,-0.0522,343.9072,0.0000,343.9072,2.4411,0.0000,1095.9928,1095.9928,19.8996,13.5709,16.7352,3.1611,128024.0220,19.4935,13.3651,16.4293,2.7549,66118.2652,19.7499,13.3407,16.5453,2.8812,60505.0813,19.9079,19.9043,19.9061,1.3948,8.0944,19.9043,19.8996,19.9020,1.4109,7.0623,19.8996,19.8550,19.8773,1.4825,1.8175,19.5684,19.5614,19.5649,1.4280,2.7979,19.5614,19.5525,19.5570,1.4277,2.7457,17.8248,16.3483,17.0866,1.3126,-0.0516,17.8248,16.9909,17.4079,5.6813,0.0937,16.9909,18.2835,17.6372,-7.7666,0.0415,19.9079,19.7752,19.8415,1.4832,-2.4061,13.6172,13.6139,13.6155,1.3158,-8.1253,13.5078,13.5029,13.5054,1.1326,-7.0932,13.3651,13.3288,13.3469,1.2304,-1.8484,13.3700,13.3651,13.3676,1.0257,-2.8287,13.3651,13.3569,13.3610,0.9535,-2.7765,13.3651,12.1313,12.7482,0.5071,0.0207,12.9206,13.6548,13.2877,-6.6220,-0.1246,13.3407,13.9108,13.6258,-2.9794,-0.0723,13.3407,13.2215,13.2811,1.1382,2.3752,23.1048,1805.4385,-211323.2000,254647.3685
6803.0000,13.6354,20.0205,0.0000,236268.0000,-236268.0000,11.1658,0.0000,38715.8616,38715.8616,542.5523,274983.8616,0.0000,-274983.8616,20.0172,14.5132,29907.9000,0.0000,29907.9000,-1.0845,6884.6169,0.0000,6884.6169,48.9562,0.0000,23023.2831,23023.2831,13.4631,19.1361,0.0000,22939.8000,-22939.8000,1.2189,0.0000,3730.1420,3730.1420,59.3023,26669.9420,0.0000,-26669.9420,19.6347,14.1380,1687.6000,0.0000,1687.6000,-0.0612,390.2164,0.0000,390.2164,2.7748,0.0000,1297.3836,1297.3836,13.2439,18.7232,8.6000,3285.2000,-3276.6000,0.1810,1.7923,546.7075,548.4997,8.8322,3831.9075,6.8077,-3825.0997,17.7907,12.3311,1687.6000,0.0000,1687.6000,-0.0612,399.0296,0.0000,399.0296,2.8734,0.0000,1288.5704,1288.5704,20.0128,13.6863,16.8496,3.4219,138585.1741,19.5912,13.4652,16.5282,2.9821,71569.9817,19.8237,13.4648,16.6443,3.0954,65004.2338,20.0205,20.0172,20.0189,1.3812,8.6058,20.0172,20.0128,20.0150,1.3849,7.5213,20.0128,19.9712,19.9920,1.4048,1.8419,19.6386,19.6347,19.6367,0.8865,3.0608,19.6347,19.6294,19.6321,0.9267,2.9996,18.7232,15.7004,17.2118,1.5320,-0.0294,18.7232,17.7907,18.2569,10.2669,0.1516,17.7907,17.6935,17.7421,1.2865,0.0904,20.0205,19.8989,19.9597,1.4466,-2.5600,13.7291,13.7259,13.7275,1.3717,-8.6371,13.6222,13.6165,13.6194,1.3962,-7.5526,13.4631,13.4279,13.4455,1.2100,-1.8732,13.4684,13.4631,13.4658,1.2058,-3.0921,13.4645,13.4549,13.4597,1.2111,-3.0309,13.2439,12.2571,12.7505,0.0483,-0.0019,13.1720,13.2439,13.2080,-0.9414,-0.1829,13.4648,13.5950,13.5299,-1.1363,-0.1217,13.4648,13.3265,13.3957,1.4030,2.5287,24.9811,1952.0564,-229201.3000,275159.3896
6804.0000,13.7824,20.1705,0.0000,252227.2000,-252227.2000,11.9200,0.0000,41474.1166,41474.1166,579.6162,293701.3166,0.0000,-293701.3166,20.1664,14.6596,25921.5000,0.0000,25921.5000,-0.9400,5956.6639,0.0000,5956.6639,42.3688,0.0000,19964.8361,19964.8361,13.6116,19.2862,0.0000,35075.0000,-35075.0000,1.8637,0.0000,5715.3581,5715.3581,90.7085,40790.3581,0.0000,-40790.3581,19.6786,14.1811,2002.9000,0.0000,2002.9000,-0.0726,462.8828,0.0000,462.8828,3.2901,0.0000,1540.0172,1540.0172,13.3471,18.8571,0.0000,4746.2000,-4746.2000,0.2605,0.0000,790.7306,790.7306,12.7105,5536.9306,0.0000,-5536.9306,18.2276,12.7591,2002.9000,0.0000,2002.9000,-0.0726,471.0285,0.0000,471.0285,3.3725,0.0000,1531.8715,1531.8715,20.1611,13.8610,17.0111,3.8876,157448.8915,19.6759,13.6510,16.6634,3.3460,80304.8763,19.8740,13.6786,16.7763,3.4407,72254.9878,20.1705,20.1664,20.1685,1.8263,9.1463,20.1664,20.1611,20.1638,1.8159,8.2063,20.1611,20.1063,20.1337,1.7309,1.7268,19.6806,19.6786,19.6796,0.5391,3.5905,19.6786,19.6759,19.6773,0.5660,3.5178,19.6759,15.4830,17.5795,4.4575,0.0621,18.2077,18.2276,18.2177,-0.4532,0.3226,18.2276,18.0890,18.1583,5.0431,0.2500,20.1705,20.0349,20.1027,1.7462,-2.7738,13.8779,13.8738,13.8758,1.8109,-9.1746,13.7965,13.7886,13.7926,2.1111,-8.2347,13.6116,13.5585,13.5850,1.7042,-1.7552,13.6185,13.6116,13.6150,1.8217,-3.6188,13.6196,13.6070,13.6133,1.8741,-3.5462,13.3471,12.4212,12.8841,1.6332,-0.0905,13.4339,13.3471,13.3905,2.2228,-0.3510,13.6786,13.6099,13.6443,1.4004,-0.2784,13.6786,13.4767,13.5777,2.2166,2.7454,27.9486,2183.9414,-262121.1000,310008.7556
6805.0000,13.9288,20.3201,0.0000,261731.2000,-261731.2000,12.3692,0.0000,43186.0372,43186.0372,602.0339,304917.2372,0.0000,-304917.2372,20.3162,14.8065,29910.2000,0.0000,29910.2000,-1.0846,6861.3976,0.0000,6861.3976,48.7943,0.0000,23048.8024,23048.8024,13.7384,19.4145,0.0000,44154.0000,-44154.0000,2.3461,0.0000,7207.7691,7207.7691,114.2555,51361.7691,0.0000,-51361.7691,19.7417,14.2430,1914.0000,0.0000,1914.0000,-0.0694,442.0100,0.0000,442.0100,3.1422,0.0000,1471.9900,1471.9900,13.5327,19.0444,0.0000,5171.1000,-5171.1000,0.2839,0.0000,863.2942,863.2942,13.8496,6034.3942,0.0000,-6034.3942,18.2388,12.7702,1914.0000,0.0000,1914.0000,-0.0694,450.0596,0.0000,450.0596,3.2036,0.0000,1463.9404,1463.9404,20.3110,13.9744,17.1427,4.1566,168341.1486,19.7383,13.7926,16.7654,3.5101,84241.9659,19.9660,13.8049,16.8854,3.6373,76383.5561,20.3201,20.3162,20.3182,1.8268,9.5107,20.3162,20.3110,20.3136,1.8284,8.4261,20.3110,20.2477,20.2794,1.7782,1.5382,19.7445,19.7417,19.7431,0.7864,3.8843,19.7417,19.7383,19.7400,0.7776,3.8149,19.7383,16.6533,18.1958,7.4582,0.1414,18.2494,18.2388,18.2441,0.3400,0.4252,18.2388,18.2218,18.2303,0.8900,0.3558,20.3201,20.1831,20.2516,1.8175,-2.8585,14.0165,14.0128,14.0147,1.6959,-9.5373,13.9207,13.9151,13.9179,1.5329,-8.4527,13.7384,13.6844,13.7114,1.5456,-1.5649,13.7438,13.7384,13.7411,1.5418,-3.9109,13.7444,13.7348,13.7396,1.5446,-3.8415,13.5327,12.6889,13.1108,2.7557,-0.1680,13.5972,13.5327,13.5649,2.1263,-0.4519,13.8049,13.7473,13.7761,1.6113,-0.3824,13.8049,13.6458,13.7254,1.8031,2.8319,29.8548,2332.8982,-277318.1000,328966.6705
6806.0000,14.0454,20.4392,0.0000,271724.1000,-271724.1000,12.8414,0.0000,44958.9423,44958.9423,625.6201,316683.0423,0.0000,-316683.0423,20.4362,14.9242,28458.4000,0.0000,28458.4000,-1.0320,6519.3748,0.0000,6519.3748,46.3365,0.0000,21939.0252,21939.0252,13.8463,19.5236,0.0000,48045.0000,-48045.0000,2.5528,0.0000,7855.1193,7855.1193,124.3874,55900.1193,0.0000,-55900.1193,19.8415,14.3408,1293.1000,0.0000,1293.1000,-0.0469,298.2739,0.0000,298.2739,2.1212,0.0000,994.8261,994.8261,13.7190,19.2323,0.0000,5455.1000,-5455.1000,0.2994,0.0000,912.6224,912.6224,14.6127,6367.7224,0.0000,-6367.7224,18.5277,13.0531,1293.1000,0.0000,1293.1000,-0.0469,302.9878,0.0000,302.9878,2.1640,0.0000,990.1122,990.1122,20.4322,14.0915,17.2618,4.3984,178136.0973,19.8364,13.8966,16.8665,3.7083,88998.8839,20.0967,13.8978,16.9973,3.8701,81272.3844,20.4392,20.4362,20.4377,1.4629,9.8602,20.4362,20.4322,20.4342,1.4756,8.8283,20.4322,20.3778,20.4050,1.5364,1.5443,19.8456,19.8415,19.8435,1.2328,4.0971,19.8415,19.8364,19.8389,1.2146,4.0502,19.8364,17.6004,18.7184,6.3276,0.1654,18.6516,18.5277,18.5897,4.1903,0.4649,18.5277,18.4738,18.5008,3.2841,0.4180,20.4392,20.3243,20.3817,1.5910,-2.9812,14.1274,14.1246,14.1260,1.3644,-9.8860,14.0396,14.0346,14.0371,1.4590,-8.8540,13.8463,13.7989,13.8226,1.3628,-1.5700,13.8507,13.8463,13.8485,1.3168,-4.1228,13.8529,13.8450,13.8490,1.3408,-4.0759,13.7190,12.9640,13.3415,2.8050,-0.1912,13.7821,13.7190,13.7505,2.2605,-0.4906,13.8978,13.8592,13.8785,1.2566,-0.4437,13.8978,13.7803,13.8391,1.3929,2.9555,31.2606,2442.7473,-294179.6000,348407.3656
6807.0000,14.1356,20.5314,0.0000,278963.3000,-278963.3000,13.1836,0.0000,46255.8599,46255.8599,642.7804,325219.1599,0.0000,-325219.1599,20.5291,15.0154,27009.4000,0.0000,27009.4000,-0.9794,6180.8617,0.0000,6180.8617,43.9097,0.0000,20828.5383,20828.5383,13.9300,19.6083,0.0000,49580.9000,-49580.9000,2.6344,0.0000,8116.0586,8116.0586,128.4200,57696.9586,0.0000,-57696.9586,19.9359,14.4334,1244.2000,0.0000,1244.2000,-0.0451,286.6785,0.0000,286.6785,2.0383,0.0000,957.5215,957.5215,13.8440,19.3584,0.0000,5466.9000,-5466.9000,0.3001,0.0000,915.9062,915.9062,14.6469,6382.8062,0.0000,-6382.8062,18.8577,13.3764,1244.2000,0.0000,1244.2000,-0.0451,290.3664,0.0000,290.3664,2.0741,0.0000,953.8336,953.8336,20.5261,14.1860,17.3561,4.5431,183993.9007,19.9311,13.9692,16.9502,3.8449,92277.1788,20.2383,13.9539,17.0961,4.0529,85110.1052,20.5314,20.5291,20.5302,1.1377,10.1060,20.5291,20.5261,20.5276,1.1482,9.1266,20.5261,20.4842,20.5052,1.2297,1.6024,19.9396,19.9359,19.9377,1.1575,4.2368,19.9359,19.9311,19.9335,1.1621,4.1917,19.9311,18.3195,19.1253,4.9311,0.1788,18.9706,18.8577,18.9141,3.9365,0.4788,18.8577,18.7951,18.8264,3.9503,0.4337,20.5314,20.4416,20.4865,1.2851,-3.0776,14.2156,14.2134,14.2145,1.0889,-10.1323,14.1340,14.1301,14.1320,1.1660,-9.1529,13.9300,13.8934,13.9117,1.0958,-1.6287,13.9333,13.9300,13.9317,1.0244,-4.2631,13.9336,13.9279,13.9308,1.0082,-4.2180,13.8440,13.2369,13.5404,2.4214,-0.2051,13.8811,13.8440,13.8625,1.3722,-0.5051,13.9539,13.9306,13.9422,0.7900,-0.4600,13.9539,13.8772,13.9155,0.9433,3.0513,32.1225,2510.0953,-304513.3000,361381.1847
6808.0000,14.2421,20.6401,0.0000,285100.7000,-285100.7000,13.4736,0.0000,47393.6296,47393.6296,657.3132,332494.3296,0.0000,-332494.3296,20.6375,15.1218,23024.7000,0.0000,23024.7000,-0.8349,5262.4955,0.0000,5262.4955,37.3872,0.0000,17762.2045,17762.2045,14.0514,19.7311,0.0000,59182.1000,-59182.1000,3.1446,0.0000,9704.8585,9704.8585,153.3405,68886.9585,0.0000,-68886.9585,19.9982,14.4945,1592.6000,0.0000,1592.6000,-0.0578,366.6879,0.0000,366.6879,2.6059,0.0000,1225.9121,1225.9121,13.9763,19.4920,0.0000,6530.3000,-6530.3000,0.3585,0.0000,1095.7430,1095.7430,17.4982,7626.0430,0.0000,-7626.0430,19.1947,13.7066,1592.6000,0.0000,1592.6000,-0.0578,370.1750,0.0000,370.1750,2.6431,0.0000,1222.4250,1222.4250,20.6341,14.3114,17.4728,4.8250,195414.1919,19.9953,14.0939,17.0446,4.0531,97274.9170,20.3390,14.0732,17.2061,4.3034,90372.2409,20.6401,20.6375,20.6388,1.3311,10.2955,20.6375,20.6341,20.6358,1.3269,9.4605,20.6341,20.5857,20.6099,1.2850,1.4474,20.0004,19.9982,19.9993,0.7640,4.5920,19.9982,19.9953,19.9967,0.7837,4.5342,19.9953,18.9930,19.4941,4.4717,0.2606,19.2819,19.1947,19.2383,3.9328,0.6191,19.1947,19.1438,19.1692,4.1581,0.5613,20.6401,20.5501,20.5951,1.3313,-3.1781,14.3279,14.3251,14.3265,1.3718,-10.3186,14.2631,14.2580,14.2605,1.5715,-9.4837,14.0514,13.9996,14.0255,1.3938,-1.4705,14.0558,14.0514,14.0536,1.4919,-4.6151,14.0581,14.0502,14.0542,1.5097,-4.5574,13.9763,13.5192,13.7477,2.5224,-0.2837,14.0104,13.9763,13.9934,1.5994,-0.6422,14.0732,14.0404,14.0568,1.4033,-0.5844,14.0732,13.9703,14.0218,1.3029,3.1550,33.8562,2645.5716,-324603.2000,383061.3498
6809.0000,14.2973,20.6966,0.0000,292650.3000,-292650.3000,13.8304,0.0000,48712.8992,48712.8992,675.1943,341363.1992,0.0000,-341363.1992,20.6952,15.1785,15065.4000,0.0000,15065.4000,-0.5463,3441.0705,0.0000,3441.0705,24.4292,0.0000,11624.3295,11624.3295,14.0988,19.7791,0.0000,50140.1000,-50140.1000,2.6641,0.0000,8227.8484,8227.8484,129.9774,58367.9484,0.0000,-58367.9484,20.1387,14.6324,1031.9000,0.0000,1031.9000,-0.0374,237.2028,0.0000,237.2028,1.6871,0.0000,794.6972,794.6972,14.0563,19.5727,0.0000,6534.0000,-6534.0000,0.3587,0.0000,1097.3898,1097.3898,17.5105,7631.3898,0.0000,-7631.3898,19.4076,13.9154,1031.9000,0.0000,1031.9000,-0.0374,239.2424,0.0000,239.2424,1.7049,0.0000,792.6576,792.6576,20.6935,14.3932,17.5433,4.8697,197222.6921,20.1323,14.1170,17.1246,4.1844,100425.8984,20.4795,14.1060,17.2928,4.4336,93106.1103,20.6966,20.6952,20.6959,0.7099,10.5178,20.6952,20.6935,20.6944,0.7274,9.9715,20.6935,20.6679,20.6807,0.8750,1.8555,20.1440,20.1387,20.1414,1.7348,4.5196,20.1387,20.1323,20.1355,1.6954,4.4822,20.1323,19.2417,19.6870,2.3484,0.1536,19.4735,19.4076,19.4405,2.4613,0.5123,19.4076,19.3691,19.3884,2.6653,0.4749,20.6966,20.6387,20.6677,0.8963,-3.3126,14.3748,14.3737,14.3742,0.5969,-10.5437,14.3336,14.3309,14.3322,0.8865,-9.9974,14.0988,14.0766,14.0877,0.7718,-1.8814,14.1005,14.0988,14.0997,0.5773,-4.5455,14.0990,14.0961,14.0975,0.5442,-4.5081,14.0563,13.6638,13.8601,1.3763,-0.1795,14.0796,14.0563,14.0679,0.9208,-0.5382,14.1060,14.0918,14.0989,0.5293,-0.5008,14.1060,14.0524,14.0792,0.7140,3.2867,33.6467,2629.2008,-332195.2000,390754.7009
6810.0000,13.9944,20.3871,0.0000,195461.5000,-195461.5000,9.2373,0.0000,32301.5783,32301.5783,451.1283,227763.0783,0.0000,-227763.0783,20.3978,14.8865,12404.9000,0.0000,12404.9000,-0.4498,2843.0196,0.0000,2843.0196,20.1004,0.0000,9561.8804,9561.8804,13.6560,19.3310,0.0000,11915.5000,-11915.5000,0.6331,0.0000,1942.8178,1942.8178,30.8944,13858.3178,0.0000,-13858.3178,20.1866,14.6793,868.3000,0.0000,868.3000,-0.0315,199.4857,0.0000,199.4857,1.4170,0.0000,668.8143,668.8143,13.9861,19.5019,0.0000,6132.0000,-6132.0000,0.3366,0.0000,1029.0279,1029.0279,16.4346,7161.0279,0.0000,-7161.0279,19.4541,13.9610,868.3000,0.0000,868.3000,-0.0315,201.2016,0.0000,201.2016,1.4306,0.0000,667.0984,667.0984,20.4105,13.9440,17.1772,2.9850,120893.3054,20.1470,13.5481,16.8476,2.7415,65796.5236,20.5455,13.4715,17.0085,2.9389,61717.6322,20.3871,20.3978,20.3924,-3.6419,7.0764,20.3978,20.4105,20.4041,-3.4820,6.6266,20.4105,20.4954,20.4529,-2.7279,1.7795,20.1898,20.1866,20.1882,0.5862,2.4126,20.1866,20.1822,20.1844,0.6110,2.3811,19.5019,19.7358,19.6188,-0.8019,-0.2040,19.5019,19.4541,19.4780,0.4725,0.1326,19.4541,19.4154,19.4347,0.5805,0.1011,20.3871,20.5984,20.4927,-2.0903,-2.1609,13.9868,14.0001,13.9934,-4.5745,-7.0981,13.9024,13.9259,13.9141,-5.0249,-6.6482,13.6560,13.7904,13.7232,-4.3782,-1.8011,13.6246,13.6560,13.6403,-5.5228,-2.4342,13.5481,13.6108,13.5795,-6.2312,-2.4027,13.5481,13.9410,13.7445,-1.3733,0.1824,13.9744,14.0395,14.0070,-0.7150,-0.1542,13.4715,13.9779,13.7247,-4.4958,-0.1227,13.4715,13.9754,13.7234,-4.2729,2.1393,20.3704,1591.7711,-199367.5000,248407.4611
6811.0000,13.7899,20.1782,0.0000,187264.6000,-187264.6000,8.8500,0.0000,30797.6581,30797.6581,431.3457,218062.2581,0.0000,-218062.2581,20.1859,14.6787,12399.1000,0.0000,12399.1000,-0.4496,2848.6263,0.0000,2848.6263,20.1673,0.0000,9550.4737,9550.4737,13.4411,19.1138,0.0000,5521.6000,-5521.6000,0.2934,0.0000,897.5659,897.5659,14.2906,6419.1659,0.0000,-6419.1659,20.1212,14.6152,680.7000,0.0000,680.7000,-0.0247,156.5042,0.0000,156.5042,1.1102,0.0000,524.1958,524.1958,13.8526,19.3671,0.0000,5155.2000,-5155.2000,0.2830,0.0000,863.7703,863.7703,13.8156,6018.9703,0.0000,-6018.9703,19.5165,14.0222,680.7000,0.0000,680.7000,-0.0247,157.6148,0.0000,157.6148,1.1208,0.0000,523.0852,523.0852,20.1957,13.8458,17.0207,2.6993,109322.5072,20.0797,13.3876,16.7337,2.5603,61447.1682,20.4143,13.3493,16.8818,2.7030,56762.0044,20.1782,20.1859,20.1821,-2.5177,6.7818,20.1859,20.1957,20.1908,-2.5534,6.3322,20.1957,20.2732,20.2345,-2.6156,1.8685,20.1159,20.1212,20.1185,-0.8197,2.1619,20.1212,20.1270,20.1241,-0.7068,2.1372,19.3671,19.6645,19.5158,-1.2227,-0.2434,19.3671,19.5165,19.4418,-0.4157,0.0396,19.5165,19.3951,19.4558,0.2750,0.0149,20.1782,20.4216,20.2999,-2.3061,-2.0682,13.8204,13.8266,13.8235,-2.0298,-6.8052,13.7504,13.7597,13.7550,-1.8991,-6.3555,13.4411,13.5252,13.4832,-2.8757,-1.8919,13.4254,13.4411,13.4332,-2.4783,-2.1853,13.3876,13.4118,13.3997,-2.1486,-2.1606,13.3876,13.8054,13.5965,-1.7656,0.2200,13.9252,14.0175,13.9714,-0.4087,-0.0629,13.3493,13.8626,13.6060,-1.4115,-0.0383,13.3493,13.6675,13.5084,-2.5736,2.0448,18.7936,1468.5552,-184180.9000,227531.6798
6812.0000,13.5701,19.9538,0.0000,116210.2000,-116210.2000,5.4920,0.0000,19013.5484,19013.5484,267.3197,135223.7484,0.0000,-135223.7484,19.9668,14.4637,12409.7000,0.0000,12409.7000,-0.4500,2858.3134,0.0000,2858.3134,20.2396,0.0000,9551.3866,9551.3866,13.1391,18.8085,0.0000,1213.3000,-1213.3000,0.0645,0.0000,196.4048,196.4048,3.1375,1409.7048,0.0000,-1409.7048,20.0389,14.5345,738.9000,0.0000,738.9000,-0.0268,170.0475,0.0000,170.0475,1.2061,0.0000,568.8525,568.8525,13.7560,19.2696,0.0000,4704.2000,-4704.2000,0.2582,0.0000,787.3308,787.3308,12.6052,5491.5308,0.0000,-5491.5308,19.5175,14.0231,738.9000,0.0000,738.9000,-0.0268,171.0889,0.0000,171.0889,1.2156,0.0000,567.8111,567.8111,19.9832,13.4697,16.7265,1.6473,66714.6113,19.9752,12.9725,16.4739,1.5939,38253.2881,20.3058,12.9080,16.6069,1.6838,35359.9063,19.9538,19.9668,19.9603,-2.6551,4.2579,19.9668,19.9832,19.9750,-2.5833,3.8079,19.9832,20.0955,20.0394,-2.3336,1.1523,20.0273,20.0389,20.0331,-1.0103,1.2168,20.0389,20.0525,20.0457,-0.9254,1.1900,19.2696,19.5690,19.4193,-1.1434,-0.2263,19.2696,19.5175,19.3935,-0.5614,0.0319,19.5175,19.4066,19.4620,0.0960,0.0052,19.9538,20.3095,20.1317,-2.0092,-1.2341,13.5541,13.5694,13.5617,-3.1383,-4.2715,13.4153,13.4470,13.4312,-3.8874,-3.8215,13.1391,13.2916,13.2153,-3.2113,-1.1660,13.0966,13.1391,13.1178,-3.7851,-1.2304,12.9725,13.0645,13.0185,-4.5789,-1.2037,12.9725,13.7138,13.3432,-3.0366,0.2126,14.0324,13.9527,13.9925,0.2765,-0.0456,12.9080,14.0456,13.4768,-1.5380,-0.0188,12.9080,13.5729,13.2405,-3.2129,1.2205,11.5710,904.1744,-108240.2000,140327.8057
6813.0000,13.3778,19.7575,0.0000,107293.6000,-107293.6000,5.0706,0.0000,17475.9621,17475.9621,246.4550,124769.5621,0.0000,-124769.5621,19.7699,14.2707,10533.5000,0.0000,10533.5000,-0.3820,2431.7515,0.0000,2431.7515,17.2283,0.0000,8101.7485,8101.7485,12.9299,18.5971,0.0000,28.1000,-28.1000,0.0015,0.0000,4.5358,4.5358,0.0726,32.6358,0.0000,-32.6358,19.9202,14.4180,451.2000,0.0000,451.2000,-0.0164,103.9808,0.0000,103.9808,0.7373,0.0000,347.2192,347.2192,13.5019,19.0133,0.0000,4350.8000,-4350.8000,0.2388,0.0000,726.0987,726.0987,11.6571,5076.8987,0.0000,-5076.8987,19.6162,14.1199,451.2000,0.0000,451.2000,-0.0164,104.3517,0.0000,104.3517,0.7423,0.0000,346.8483,346.8483,19.7861,13.3764,16.5812,1.4944,60522.9738,19.8683,12.8338,16.3510,1.4761,35425.3819,20.1564,12.7922,16.4743,1.5452,32449.8132,19.7575,19.7699,19.7637,-2.3513,3.9275,19.7699,19.7861,19.7780,-2.3564,3.5455,19.7861,19.9036,19.8448,-2.3265,1.0974,19.9018,19.9202,19.9110,-1.4523,1.0989,19.9202,19.9421,19.9311,-1.3613,1.0825,19.0133,19.5102,19.2618,-1.8801,-0.2231,19.0133,19.6520,19.3327,-0.7137,0.0157,20.1564,18.7886,19.4725,0.1479,-0.0007,19.7575,20.1564,19.9570,-2.0876,-1.1431,13.3880,13.3987,13.3934,-2.0109,-3.9400,13.2781,13.2933,13.2857,-1.7347,-3.5580,12.9299,13.0613,12.9956,-2.6307,-1.1099,12.8997,12.9299,12.9148,-2.4292,-1.1114,12.8338,12.8770,12.8554,-1.9481,-1.0951,12.8338,13.4411,13.1374,-2.4616,0.2106,14.0650,13.9558,14.0104,0.2367,-0.0282,12.7922,13.9893,13.3908,-1.0170,-0.0119,12.7922,13.3052,13.0487,-2.2927,1.1306,10.5658,825.6266,-100236.6000,128398.1689
