Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6814.0000,13.2537,19.6308,0.0000,82392.7000,-82392.7000,3.8938,0.0000,13381.4155,13381.4155,189.0211,95774.1155,0.0000,-95774.1155,19.6413,14.1445,10246.6000,0.0000,10246.6000,-0.3716,2369.0938,0.0000,2369.0938,16.8020,0.0000,7877.5062,7877.5062,12.8292,18.4953,0.0000,2392.5000,-2392.5000,0.1271,0.0000,385.6682,385.6682,6.1745,2778.1682,0.0000,-2778.1682,19.6426,14.1457,365.9000,0.0000,365.9000,-0.0133,84.5976,0.0000,84.5976,0.5988,0.0000,281.3024,281.3024,13.4823,18.9935,0.0000,3617.5000,-3617.5000,0.1986,0.0000,603.5877,603.5877,9.6900,4221.0877,0.0000,-4221.0877,19.4374,13.9446,365.9000,0.0000,365.9000,-0.0133,84.8027,0.0000,84.8027,0.6012,0.0000,281.0973,281.0973,19.6554,13.2076,16.4315,1.1733,47517.3274,19.6529,12.7659,16.2094,1.1279,27068.8606,20.0049,12.6550,16.3300,1.2037,25277.3863,19.6308,19.6413,19.6360,-1.5200,3.0325,19.6413,19.6554,19.6483,-1.5441,2.6610,19.6554,19.7714,19.7134,-1.5655,0.7503,19.5865,19.6426,19.6145,-3.5570,0.8774,19.6426,19.7044,19.6735,-3.0884,0.8641,18.9935,19.3656,19.1796,-0.9708,-0.1549,18.9935,19.4374,19.2155,-1.3932,0.0437,19.4374,19.4772,19.4573,-0.1627,0.0304,19.6308,20.0236,19.8272,-1.5451,-0.8613,13.2708,13.2804,13.2756,-1.3998,-3.0412,13.1288,13.1492,13.1390,-1.7493,-2.6696,12.8292,12.9302,12.8797,-1.3776,-0.7589,12.8116,12.8292,12.8204,-1.1183,-0.8860,12.7659,12.7913,12.7786,-0.9052,-0.8728,12.7659,13.2708,13.0184,-1.4157,0.1463,13.7289,14.0737,13.9013,-1.2957,-0.0523,12.6550,13.6556,13.1553,-2.8210,-0.0390,12.6550,13.1584,12.9067,-1.6932,0.8526,8.3852,655.2300,-77424.3000,99863.5743
6815.0000,13.1556,19.5307,0.0000,69185.3000,-69185.3000,3.2696,0.0000,11210.8835,11210.8835,158.5940,80396.1835,0.0000,-80396.1835,19.5405,14.0457,10283.4000,0.0000,10283.4000,-0.3729,2380.4270,0.0000,2380.4270,16.8907,0.0000,7902.9730,7902.9730,12.7750,18.4406,0.0000,3479.4000,-3479.4000,0.1849,0.0000,560.4698,560.4698,8.9761,4039.8698,0.0000,-4039.8698,19.4199,13.9274,353.6000,0.0000,353.6000,-0.0128,81.9690,0.0000,81.9690,0.5808,0.0000,271.6310,271.6310,13.4607,18.9717,0.0000,2625.9000,-2625.9000,0.1441,0.0000,438.0316,438.0316,7.0337,3063.9316,0.0000,-3063.9316,19.2934,13.8034,353.6000,0.0000,353.6000,-0.0128,82.0922,0.0000,82.0922,0.5823,0.0000,271.5078,271.5078,19.5539,13.0690,16.3115,0.9882,40020.7871,19.4590,12.7287,16.0938,0.9230,22152.1139,19.8960,12.5333,16.2146,1.0097,21204.5319,19.5307,19.5405,19.5356,-1.1909,2.5527,19.5405,19.5539,19.5472,-1.1994,2.1798,19.5539,19.6697,19.6118,-1.2047,0.5797,19.3725,19.4199,19.3962,-2.6139,0.7646,19.4199,19.4813,19.4506,-2.6688,0.7518,18.9717,19.2936,19.1327,-0.5453,-0.1016,18.9717,19.2934,19.1325,-0.9798,0.0425,19.2934,19.4838,19.3886,-0.8082,0.0297,19.5307,19.9130,19.7219,-1.2496,-0.7170,13.1783,13.1873,13.1828,-1.0988,-2.5602,13.0103,13.0305,13.0204,-1.4103,-2.1873,12.7750,12.8503,12.8126,-0.7884,-0.5873,12.7642,12.7750,12.7696,-0.5919,-0.7721,12.7287,12.7446,12.7366,-0.4856,-0.7593,12.7287,13.1728,12.9508,-0.7949,0.0940,13.4968,14.0008,13.7488,-1.8195,-0.0501,12.5333,13.3913,12.9623,-2.3081,-0.0373,12.5333,13.0413,12.7873,-1.4198,0.7094,7.1449,558.3134,-64300.0000,83377.4329
6816.0000,13.0772,19.4472,17.0000,55484.6000,-55467.6000,2.6230,3.5421,8974.5037,8978.0458,127.1515,64459.1037,13.4579,-64445.6458,19.4572,13.9640,10248.7000,0.0000,10248.7000,-0.3716,2374.7302,0.0000,2374.7302,16.8559,0.0000,7873.9698,7873.9698,12.6855,18.3501,0.0000,1586.7000,-1586.7000,0.0843,0.0000,255.2859,255.2859,4.0925,1841.9859,0.0000,-1841.9859,19.4010,13.9089,362.6000,0.0000,362.6000,-0.0131,84.0741,0.0000,84.0741,0.5973,0.0000,278.5259,278.5259,13.2822,18.7917,0.0000,1524.2000,-1524.2000,0.0837,0.0000,253.7559,253.7559,4.0826,1777.9559,0.0000,-1777.9559,19.2201,13.7316,362.6000,0.0000,362.6000,-0.0131,84.2551,0.0000,84.2551,0.5983,0.0000,278.3449,278.3449,19.4714,12.9064,16.1889,0.7481,30297.6763,19.4079,12.5543,15.9811,0.7029,16869.2527,19.8298,12.3611,16.0955,0.7660,16085.1646,19.4472,19.4572,19.4522,-0.9856,2.0564,19.4572,19.4714,19.4643,-0.9791,1.6848,19.4714,19.5847,19.5280,-0.9898,0.4883,19.4029,19.4010,19.4019,0.0906,0.5726,19.4010,19.4163,19.4087,-0.4847,0.5594,18.7917,19.3483,19.0700,-0.7351,-0.0787,18.7917,19.4340,19.1128,-0.2165,0.0049,19.8298,19.0920,19.4609,0.8934,-0.0082,19.4472,19.8298,19.6385,-0.9855,-0.5666,13.0924,13.1026,13.0975,-1.0084,-2.0639,12.8715,12.9010,12.8862,-1.5979,-1.6923,12.6855,12.7871,12.7363,-0.9002,-0.4958,12.6576,12.6855,12.6715,-1.1625,-0.5801,12.5543,12.6285,12.5914,-1.7313,-0.5669,12.5543,13.1987,12.8765,-0.8749,0.0712,13.7316,13.7603,13.7460,-0.0128,-0.0124,13.7316,12.2046,12.9681,0.0918,0.0007,12.3609,12.9831,12.6720,-1.3699,0.5591,5.5336,432.4035,-47604.6000,63252.0936
6817.0000,12.9910,19.3558,33.2000,54152.4000,-54119.2000,2.5609,6.9275,8741.6382,8748.5657,124.0792,62894.0382,26.2725,-62867.7657,19.3670,13.8756,10309.3000,0.0000,10309.3000,-0.3738,2391.3266,0.0000,2391.3266,16.9741,0.0000,7917.9734,7917.9734,12.6172,16.6044,264.1000,1256.3000,-992.2000,0.0813,55.5946,201.9456,257.5402,3.9693,1458.2456,208.5054,-1249.7402,19.1657,13.6782,356.2000,0.0000,356.2000,-0.0129,82.8218,0.0000,82.8218,0.5869,0.0000,273.3782,273.3782,13.1030,18.6110,0.0000,869.3000,-869.3000,0.0477,0.0000,144.4449,144.4449,2.3281,1013.7449,0.0000,-1013.7449,19.3776,13.8860,356.2000,0.0000,356.2000,-0.0129,82.6131,0.0000,82.6131,0.5883,0.0000,273.5869,273.5869,19.3828,12.8526,16.1177,0.7122,28842.4423,19.2537,12.5625,15.9081,0.6567,15761.5545,19.7514,12.2926,16.0220,0.7321,15373.5636,19.3558,19.3670,19.3614,-1.0745,2.0033,19.3670,19.3828,19.3749,-1.0575,1.6295,19.3828,19.5005,19.4417,-1.0208,0.4844,19.0844,19.1657,19.1251,-3.3203,0.5656,19.1657,19.2424,19.2040,-2.4484,0.5527,18.6632,19.3610,19.0121,-0.6779,-0.0580,19.3776,18.9052,19.1414,0.3660,-0.0103,19.7514,19.3776,19.5645,1.2720,-0.0232,19.3558,19.7514,19.5536,-1.0031,-0.5576,13.0210,13.0298,13.0254,-0.8493,-2.0116,12.8105,12.8259,12.8182,-0.8000,-1.6378,12.6172,12.7127,12.6649,-0.8399,-0.4926,12.5990,12.6172,12.6081,-0.7443,-0.5739,12.5625,12.5742,12.5683,-0.2575,-0.5610,12.5625,13.1030,12.8328,-0.5069,0.0497,13.1030,14.3572,13.7301,-0.1704,0.0020,13.9497,12.2843,13.1170,1.8176,0.0149,12.2924,12.8489,12.5707,-1.2022,0.5493,5.3314,416.6038,-44959.0000,59977.5604
6818.0000,12.9431,19.2762,164.6000,49469.1000,-49304.5000,2.3464,34.3732,7976.8175,8011.1907,113.6358,57445.9175,130.2268,-57315.6907,19.2869,13.7971,10285.5000,0.0000,10285.5000,-0.3730,2388.0777,0.0000,2388.0777,16.9551,0.0000,7897.4223,7897.4223,12.8343,15.1913,1451.8000,2761.1000,-1309.3000,0.2265,304.5441,445.1166,749.6607,11.1359,3206.2166,1147.2559,-2058.9607,18.1253,12.6585,351.7000,0.0000,351.7000,-0.0128,82.8147,0.0000,82.8147,0.5813,0.0000,268.8853,268.8853,13.2828,17.7589,59.9000,580.4000,-520.5000,0.0365,12.4756,96.6283,109.1039,1.7842,677.0283,47.4244,-629.6039,19.9886,14.4850,351.7000,0.0000,351.7000,-0.0128,80.9861,0.0000,80.9861,0.5797,0.0000,270.7139,270.7139,19.3027,12.8293,16.0660,0.6815,27600.8611,18.5040,13.1458,15.8249,0.5077,12184.4592,19.6692,12.2595,15.9643,0.7021,14743.3313,19.2762,19.2869,19.2815,-0.9425,1.8377,19.2869,19.3027,19.2948,-0.9457,1.4647,19.3027,19.4357,19.3692,-0.8536,0.3593,17.7946,18.1253,17.9599,-14.0393,0.5858,18.1253,18.4564,18.2908,-10.9995,0.5730,17.7589,20.1519,18.9554,-0.6629,-0.0166,17.7589,19.9886,18.8738,-3.2090,0.0199,19.9886,19.2640,19.6263,0.7665,0.0072,19.2762,19.6749,19.4755,-0.9212,-0.5087,12.9987,13.0020,13.0004,-0.2807,-1.8447,12.7903,12.7964,12.7933,-0.2787,-1.4717,12.8343,12.6725,12.7534,1.0886,-0.3663,12.9084,12.8343,12.8713,3.1979,-0.5928,13.1458,12.9139,13.0298,5.5902,-0.5800,13.1458,12.5371,12.8414,0.1258,0.0096,14.0847,13.5479,13.8163,1.0612,-0.0269,12.2595,13.7240,12.9917,-1.4904,-0.0142,12.2595,12.7262,12.4929,-0.9178,0.5017,5.1732,404.2382,-40145.4000,54528.6517
6819.0000,12.9218,19.1996,371.8000,45205.1000,-44833.3000,2.1557,77.6701,7285.6892,7363.3593,104.3869,52490.7892,294.1299,-52196.6593,19.2109,13.7226,10307.4000,0.0000,10307.4000,-0.3738,2395.3308,0.0000,2395.3308,17.0091,0.0000,7912.0692,7912.0692,13.6044,15.5822,5528.6000,8845.7000,-3317.1000,0.7738,1145.6346,1441.2307,2586.8653,38.0618,10286.9307,4382.9654,-5903.9653,16.2406,10.8134,366.0000,0.0000,366.0000,-0.0133,88.2633,0.0000,88.2633,0.6135,0.0000,277.7367,277.7367,19.7921,19.9843,514.9000,393.9000,121.0000,-0.0612,97.8879,71.9053,169.7932,3.0258,465.8053,417.0121,-48.7932,18.9606,13.4768,366.0000,0.0000,366.0000,-0.0133,85.3098,0.0000,85.3098,0.5985,0.0000,280.6902,280.6902,19.2277,12.8652,16.0464,0.7477,30282.4285,16.7018,14.7244,15.7131,0.2091,5019.3208,19.5685,12.3158,15.9422,0.7671,16108.9619,19.1996,19.2109,19.2052,-0.8997,1.6672,19.2109,19.2277,19.2193,-0.8900,1.2935,19.2277,19.4666,19.3472,-0.2446,0.0595,15.8595,16.2406,16.0501,-23.0266,0.8333,16.2406,16.7018,16.4712,-21.9375,0.8200,16.7018,19.7921,18.2469,-8.5283,0.1619,19.7921,18.9606,19.3763,6.0863,0.1007,18.9606,19.3894,19.1750,-5.4248,0.0874,19.1996,19.6006,19.4001,-0.8892,-0.4885,13.0225,13.0194,13.0209,0.2694,-1.6731,12.8307,12.8212,12.8259,0.4148,-1.2993,13.6044,12.1807,12.8925,1.7004,-0.0653,13.7658,13.6044,13.6851,9.8413,-0.8391,14.1487,13.8132,13.9810,11.4995,-0.8259,16.0050,11.8900,13.9475,13.3692,-0.1678,13.0178,13.7174,13.3676,-5.3934,-0.1065,12.3158,12.9525,12.6341,-4.2943,-0.0932,12.3158,12.5835,12.4496,-0.5004,0.4826,5.8197,454.7629,-36990.0000,51410.7113
6820.0000,13.5599,19.9037,213.7000,61446.6000,-61232.9000,2.9150,44.1718,10051.0709,10095.2427,141.1119,71497.6709,169.5282,-71328.1427,19.8534,14.3524,10289.4000,0.0000,10289.4000,-0.3731,2373.0804,0.0000,2373.0804,16.9965,0.0000,7916.3196,7916.3196,19.6293,20.3162,8201.7000,7583.2000,618.5000,-0.8536,1562.2873,1368.6386,2930.9259,41.9143,8951.8386,6639.4127,-2312.4259,18.7832,13.3006,353.6000,0.0000,353.6000,-0.0128,82.5960,0.0000,82.5960,0.6085,0.0000,271.0040,271.0040,19.3326,17.5666,1456.7000,266.8000,1189.9000,-0.1267,278.4832,48.3270,326.8102,5.6993,315.1270,1178.2168,863.0898,19.3020,13.8118,353.6000,0.0000,353.6000,-0.0128,82.0838,0.0000,82.0838,0.5860,0.0000,271.5162,271.5162,19.7941,12.3916,16.0929,1.0552,42734.0756,18.0630,13.4248,15.7439,0.5950,14280.2348,19.3387,12.5439,15.9413,0.8717,18305.3481,19.9037,19.8534,19.8786,8.1473,3.3440,19.8534,19.7941,19.8238,7.3162,2.9709,19.7941,19.6293,19.7117,4.4206,1.4742,19.6293,18.7832,19.2062,38.1092,0.6205,18.7832,18.1075,18.4453,23.8448,0.6077,19.3326,17.9210,18.6268,4.6051,-0.1905,19.3020,19.3326,19.3173,-0.6915,-0.3173,19.3387,19.3020,19.3204,1.7753,-0.3301,19.9037,19.3387,19.6212,2.6902,-1.0286,13.9880,13.9189,13.9535,11.2748,-3.3687,14.0915,13.9426,14.0171,14.3958,-2.9956,17.4420,15.7891,16.6155,44.9500,-1.4988,13.6261,13.6394,13.6327,-0.6105,-0.6452,13.4248,13.6327,13.5288,-5.4360,-0.6324,13.4248,14.1064,13.7656,-2.1739,0.1659,15.6050,14.6143,15.1097,21.0440,0.2926,14.5806,13.7471,14.1638,18.4814,0.3054,12.9099,12.3550,12.6325,2.2278,1.0039,5.7727,451.0859,-48427.9000,75319.6585
6821.0000,14.0240,20.3674,300.6000,68407.2000,-68106.6000,3.2485,61.6634,11312.7850,11374.4484,157.8965,79719.9850,238.9366,-79481.0484,20.3356,14.8254,10303.7000,0.0000,10303.7000,-0.3736,2363.1411,0.0000,2363.1411,16.8773,0.0000,7940.5589,7940.5589,20.1016,20.0481,11040.5000,7396.0000,3644.5000,-0.9997,2091.2089,1347.2992,3438.5082,46.7136,8743.2992,8949.2911,205.9918,19.9095,14.4070,456.7000,0.0000,456.7000,-0.0166,105.2614,0.0000,105.2614,0.7587,0.0000,351.4386,351.4386,19.4506,17.5997,2030.0000,335.3000,1694.7000,-0.1746,387.5223,60.8550,448.3773,7.8954,396.1550,1642.4777,1246.3227,19.5266,14.0321,456.7000,0.0000,456.7000,-0.0166,105.7354,0.0000,105.7354,0.7535,0.0000,350.9646,350.9646,20.2928,12.0061,16.1494,1.2989,52604.9990,19.2620,12.3809,15.8214,0.9707,23297.2865,19.5756,12.3524,15.9640,1.0190,21398.4495,20.3674,20.3356,20.3515,5.7285,3.7118,20.3356,20.2928,20.3142,5.9392,3.3381,20.2928,20.1016,20.1972,5.8799,1.6923,20.1016,19.9095,20.0056,9.6677,0.6926,19.9095,19.5190,19.7143,15.3347,0.6760,19.4506,18.4009,18.9257,3.6292,-0.2018,19.5266,19.4506,19.4886,2.0889,-0.3764,19.5756,19.5266,19.5511,2.8058,-0.3929,20.3674,19.5756,19.9715,4.2482,-1.1610,14.5066,14.4708,14.4887,6.4803,-3.7405,14.5247,14.4712,14.4979,5.8241,-3.3668,17.0861,16.9334,17.0097,4.7784,-1.7210,12.8111,12.9808,12.8960,-8.8700,-0.7213,12.3809,12.7736,12.5772,-11.4616,-0.7047,12.3809,14.1612,13.2710,-5.9476,0.1731,15.8880,15.5872,15.7376,7.5990,0.3476,15.5165,15.0133,15.2649,13.3089,0.3642,13.2083,12.5480,12.8781,2.9856,1.1323,6.3952,499.7316,-51550.3000,97300.7350
6822.0000,13.3941,19.7739,0.0000,139007.7000,-139007.7000,6.5694,0.0000,22650.1528,22650.1528,320.2531,161657.8528,0.0000,-161657.8528,19.8022,14.3022,10292.7000,0.0000,10292.7000,-0.3732,2375.2640,0.0000,2375.2640,16.7546,0.0000,7917.4360,7917.4360,19.9498,17.0729,4325.9000,489.7000,3836.2000,-0.2637,820.8525,88.9393,909.7918,11.8081,578.6393,3505.0475,2926.4082,19.9556,14.4528,417.8000,0.0000,417.8000,-0.0152,96.2439,0.0000,96.2439,0.6839,0.0000,321.5561,321.5561,19.6675,18.2554,2170.5000,572.4000,1598.1000,-0.1984,413.2535,104.2686,517.5221,9.0071,676.6686,1757.2465,1080.5779,19.8436,14.3428,417.8000,0.0000,417.8000,-0.0152,96.3698,0.0000,96.3698,0.6873,0.0000,321.4302,321.4302,19.8336,12.7643,16.2989,1.9200,77759.2616,19.8685,12.2100,16.0392,1.8720,44928.0162,19.9513,12.3520,16.1516,1.8575,39008.0978,19.7739,19.8022,19.7881,-6.7781,4.9706,19.8022,19.8336,19.8179,-5.9679,4.5974,19.8336,19.9498,19.8917,-3.6658,1.7455,19.9498,19.9556,19.9527,-0.6168,1.4818,19.9556,19.9236,19.9396,2.7406,1.4666,19.6675,18.3806,19.0240,1.2075,-0.0544,19.8436,19.6675,19.7555,3.2425,-0.2528,19.9513,19.8436,19.8974,4.2008,-0.2679,19.7739,19.9513,19.8626,-1.2927,-1.5988,13.5084,13.5560,13.5322,-11.5214,-5.0017,13.3556,13.4444,13.4000,-13.2285,-4.6284,13.0589,14.3049,13.6819,-40.1386,-1.7766,12.2967,12.3591,12.3279,-6.8337,-1.5128,12.2100,12.2749,12.2425,-4.0186,-1.4977,12.2100,14.1833,13.1967,-0.8760,0.0233,17.8276,16.6869,17.2573,18.3604,0.2217,16.5370,15.8755,16.2062,11.3811,0.2368,12.8843,12.8776,12.8810,0.0555,1.5677,13.0584,1020.4055,-122445.1000,161695.3756
6823.0000,13.2287,19.6053,0.0000,192480.4000,-192480.4000,9.0964,0.0000,31242.6387,31242.6387,441.6253,223723.0387,0.0000,-223723.0387,19.6117,14.1155,17451.6000,0.0000,17451.6000,-0.6328,4036.3484,0.0000,4036.3484,28.6045,0.0000,13415.2516,13415.2516,19.6906,15.8706,2230.5000,0.0000,2230.5000,-0.1226,424.5586,0.0000,424.5586,5.4276,0.0000,1805.9414,1805.9414,19.7103,14.2122,799.6000,0.0000,799.6000,-0.0290,184.7238,0.0000,184.7238,1.3080,0.0000,614.8762,614.8762,19.7906,18.4409,2439.4000,680.1000,1759.3000,-0.2250,463.7633,124.1474,587.9107,10.1935,804.2474,1975.6367,1171.3893,19.8213,14.3210,799.6000,0.0000,799.6000,-0.0290,184.4838,0.0000,184.4838,1.3099,0.0000,615.1162,615.1162,19.6210,13.2950,16.4580,2.4273,98307.1717,19.7008,12.7561,16.2285,2.3983,57558.1869,19.7976,12.8649,16.3313,2.3941,50275.6414,19.6053,19.6117,19.6085,-2.1456,6.9100,19.6117,19.6210,19.6164,-2.4103,6.2772,19.6210,19.6906,19.6558,-2.8246,2.2481,19.6906,19.7103,19.7005,-3.0224,2.1256,19.7103,19.7319,19.7211,-2.6154,2.0966,19.7906,18.4537,19.1222,1.2056,-0.0522,19.8213,19.7906,19.8060,0.6301,-0.2772,19.7976,19.8213,19.8094,-1.0403,-0.3062,19.6053,19.7976,19.7014,-1.9237,-2.1864,13.3032,13.3113,13.3073,-2.6931,-6.9508,13.2110,13.2219,13.2165,-2.1934,-6.3179,12.8532,13.0634,12.9583,-8.7109,-2.2889,12.7109,12.6825,12.6967,4.4716,-2.1663,12.7561,12.6905,12.7233,5.8240,-2.1373,12.7561,13.6047,13.1804,-0.1751,0.0115,18.2062,17.7120,17.9591,8.4912,0.2365,17.3417,16.7997,17.0707,10.4533,0.2655,13.3517,12.9611,13.1564,3.3457,2.1457,18.0598,1411.2176,-169439.8000,206141.0000
6824.0000,13.3890,19.7689,0.0000,212394.7000,-212394.7000,10.0376,0.0000,34603.8330,34603.8330,486.7955,246998.5330,0.0000,-246998.5330,19.7637,14.2646,21281.4000,0.0000,21281.4000,-0.7717,4913.3561,0.0000,4913.3561,34.9686,0.0000,16368.0439,16368.0439,13.0928,18.7404,0.0000,15907.8000,-15907.8000,0.8452,0.0000,2573.4682,2573.4682,42.3966,18481.2682,0.0000,-18481.2682,19.4458,13.9529,1310.3000,0.0000,1310.3000,-0.0475,303.6509,0.0000,303.6509,2.1503,0.0000,1006.6491,1006.6491,19.2743,18.5896,2250.3000,1027.7000,1222.6000,-0.2295,430.5077,185.9721,616.4798,10.4741,1213.6721,1819.7923,606.1202,19.7637,14.2646,1310.3000,0.0000,1310.3000,-0.0475,302.5165,0.0000,302.5165,2.1471,0.0000,1007.7835,1007.7835,19.7576,13.4964,16.6270,2.9178,118169.3703,19.4658,13.2385,16.3521,2.6118,62682.9948,19.7210,13.2284,16.4747,2.7230,57183.7261,19.7689,19.7637,19.7663,1.9262,7.6247,19.7637,19.7576,19.7607,1.7626,6.8530,19.7576,19.7279,19.7427,1.0700,1.9598,19.4303,19.4458,19.4381,-3.1451,2.8050,19.4458,19.4658,19.4558,-3.1802,2.7575,19.4658,18.9802,19.2230,1.2382,0.1477,19.7637,19.8056,19.7847,-0.2356,-0.0818,19.7210,19.7637,19.7423,-0.7885,-0.1293,19.7689,19.7210,19.7449,0.5466,-2.4128,13.4512,13.4465,13.4488,1.7300,-7.6643,13.3681,13.3601,13.3641,1.8033,-6.8926,13.0928,13.0542,13.0735,1.4115,-1.9993,13.1166,13.0928,13.1047,4.9453,-2.8446,13.1441,13.1024,13.1233,4.8486,-2.7971,18.5896,11.8299,15.2097,24.5116,-0.1873,18.5896,17.7523,18.1710,2.5783,0.0422,15.9056,17.0257,16.4657,-7.2796,0.0897,13.3720,13.2033,13.2876,1.6049,2.3733,21.6406,1691.0262,-203177.9000,238036.0912
6825.0000,13.5993,19.9837,0.0000,228612.5000,-228612.5000,10.8040,0.0000,37429.6948,37429.6948,524.5091,266042.1948,0.0000,-266042.1948,19.9772,14.4739,24191.6000,0.0000,24191.6000,-0.8772,5571.3512,0.0000,5571.3512,39.6717,0.0000,18620.2488,18620.2488,13.4680,19.1410,0.0000,30019.6000,-30019.6000,1.5951,0.0000,4881.6942,4881.6942,77.5222,34901.2942,0.0000,-34901.2942,19.5121,14.0179,1404.6000,0.0000,1404.6000,-0.0509,325.2492,0.0000,325.2492,2.3130,0.0000,1079.3508,1079.3508,16.2819,18.0353,1356.9000,2240.2000,-883.3000,0.2274,270.1282,387.1810,657.3092,10.7422,2627.3810,1086.7718,-1540.6092,18.9427,13.4594,1404.6000,0.0000,1404.6000,-0.0509,327.4645,0.0000,327.4645,2.3034,0.0000,1077.1355,1077.1355,19.9688,13.6785,16.8237,3.4887,141292.3842,19.5085,13.4938,16.5011,3.0023,72054.2920,19.7713,13.4937,16.6325,3.1335,65803.2914,19.9837,19.9772,19.9804,2.6050,8.2984,19.9772,19.9688,19.9730,2.5841,7.4211,19.9688,19.8907,19.9298,2.2785,1.5975,19.5161,19.5121,19.5141,0.9391,3.1925,19.5121,19.5085,19.5103,0.6790,3.1416,19.5085,18.9885,19.2485,0.3296,0.0356,18.1644,18.9427,18.5535,-14.8355,0.2630,18.9427,19.2046,19.0737,-8.0480,0.2120,19.9837,19.8193,19.9015,1.9105,-2.5057,13.6846,13.6776,13.6811,2.8239,-8.3243,13.6033,13.5916,13.5975,2.8374,-7.4471,13.4680,13.3336,13.4008,3.9718,-1.6234,13.4873,13.4680,13.4777,4.5227,-3.2184,13.5131,13.4788,13.4960,4.5189,-3.1675,16.2819,14.4899,15.3859,2.1474,-0.0615,14.7553,16.2819,15.5186,-31.9872,-0.2889,13.4937,15.0326,14.2632,-26.5579,-0.2380,13.4937,13.3367,13.4152,1.5612,2.4797,25.1011,1961.4374,-232514.6000,279149.9675
6826.0000,13.7913,20.1796,0.0000,243715.6000,-243715.6000,11.5178,0.0000,40082.9595,40082.9595,559.9249,283798.5595,0.0000,-283798.5595,20.1741,14.6671,28546.0000,0.0000,28546.0000,-1.0351,6559.1853,0.0000,6559.1853,46.6828,0.0000,21986.8147,21986.8147,13.7268,19.4027,0.0000,43531.6000,-43531.6000,2.3130,0.0000,7104.9847,7104.9847,112.5805,50636.5847,0.0000,-50636.5847,19.6442,14.1473,1445.5000,0.0000,1445.5000,-0.0524,334.1994,0.0000,334.1994,2.3783,0.0000,1111.3006,1111.3006,14.3475,18.1095,690.7000,3553.0000,-2862.3000,0.2482,141.4877,598.7983,740.2860,12.0592,4151.7983,549.2123,-3602.5860,18.5223,13.0477,1445.5000,0.0000,1445.5000,-0.0524,338.7192,0.0000,338.7192,2.3963,0.0000,1106.7808,1106.7808,20.1667,13.8331,16.9999,3.9023,158041.4378,19.6366,13.6489,16.6428,3.3203,79686.1064,19.8334,13.6985,16.7659,3.4018,71438.8270,20.1796,20.1741,20.1769,2.3921,8.8590,20.1741,20.1667,20.1704,2.4035,7.8239,20.1667,20.0730,20.1199,2.3157,1.3544,19.6502,19.6442,19.6472,1.6275,3.6674,19.6442,19.6366,19.6404,1.5917,3.6149,19.6366,19.1061,19.3713,1.5039,0.1645,18.5068,18.5223,18.5146,-0.4489,0.4127,18.5223,18.6362,18.5793,-5.9447,0.3603,20.1796,19.9956,20.0876,2.2678,-2.6588,13.8860,13.8803,13.8832,2.4607,-8.8830,13.7921,13.7830,13.7876,2.3159,-7.8479,13.7268,13.5998,13.6633,3.1886,-1.3784,13.7383,13.7268,13.7325,3.0967,-3.6914,13.7521,13.7324,13.7423,2.9937,-3.6390,14.3475,15.6408,14.9942,-4.7060,-0.1886,13.7970,14.3475,14.0722,-17.4330,-0.4368,13.6985,13.8991,13.7988,-5.5827,-0.3844,13.6985,13.4909,13.5947,2.1872,2.6347,28.0095,2188.7051,-258672.5000,309166.3713
6827.0000,13.9490,20.3408,0.0000,255591.1000,-255591.1000,12.0790,0.0000,42193.0744,42193.0744,587.9447,297784.1744,0.0000,-297784.1744,20.3364,14.8263,29999.5000,0.0000,29999.5000,-1.0878,6880.2855,0.0000,6880.2855,48.9351,0.0000,23119.2145,23119.2145,13.8631,19.5406,0.0000,52055.3000,-52055.3000,2.7659,0.0000,8512.8488,8512.8488,134.7637,60568.1488,0.0000,-60568.1488,19.7538,14.2549,1694.0000,0.0000,1694.0000,-0.0614,391.1487,0.0000,391.1487,2.7823,0.0000,1302.8513,1302.8513,13.8347,18.4390,389.3000,4364.5000,-3975.2000,0.2695,80.3807,731.1353,811.5161,13.1629,5095.6353,308.9193,-4786.7161,18.7548,13.2756,1694.0000,0.0000,1694.0000,-0.0614,395.8306,0.0000,395.8306,2.8241,0.0000,1298.1694,1298.1694,20.3306,13.9723,17.1514,4.2096,170486.9214,19.7480,13.7847,16.7663,3.5532,85277.5811,19.9764,13.8133,16.8949,3.6723,77118.1651,20.3408,20.3364,20.3386,1.9731,9.2862,20.3364,20.3306,20.3335,1.9896,8.1984,20.3306,20.2415,20.2860,2.0271,1.2465,19.7584,19.7538,19.7561,1.3357,4.0124,19.7538,19.7480,19.7509,1.3550,3.9510,19.7480,19.3010,19.5245,1.8699,0.2433,18.8480,18.7548,18.8014,3.4828,0.5128,18.7548,18.7250,18.7399,1.9601,0.4514,20.3408,20.1787,20.2597,2.0986,-2.7928,14.0397,14.0356,14.0376,1.8854,-9.3095,13.9426,13.9356,13.9391,1.8503,-8.2217,13.8631,13.7799,13.8215,1.9310,-1.2698,13.8686,13.8631,13.8659,1.6310,-4.0357,13.8719,13.8627,13.8673,1.5303,-3.9743,13.8347,15.0842,14.4594,-6.4316,-0.2666,13.7477,13.8347,13.7912,-3.3700,-0.5361,13.8133,13.8088,13.8111,0.1696,-0.4747,13.8133,13.6580,13.7357,1.7231,2.7695,30.0880,2351.1174,-278234.1000,332882.6677
6828.0000,14.0402,20.4339,0.0000,265346.1000,-265346.1000,12.5400,0.0000,43898.2640,43898.2640,611.0164,309244.3640,0.0000,-309244.3640,20.4315,14.9196,26005.2000,0.0000,26005.2000,-0.9430,5957.7056,0.0000,5957.7056,42.3312,0.0000,20047.4944,20047.4944,13.9021,19.5800,0.0000,48061.1000,-48061.1000,2.5537,0.0000,7864.0895,7864.0895,124.4920,55925.1895,0.0000,-55925.1895,19.8727,14.3715,2009.0000,0.0000,2009.0000,-0.0729,463.2383,0.0000,463.2383,3.2950,0.0000,1545.7617,1545.7617,13.7905,18.8759,187.1000,4746.5000,-4559.4000,0.2749,38.6581,794.7248,833.3828,13.4273,5541.2248,148.4419,-5392.7828,19.0123,13.5280,2009.0000,0.0000,2009.0000,-0.0729,467.9806,0.0000,467.9806,3.3388,0.0000,1541.0194,1541.0194,20.4282,14.0784,17.2533,4.3177,174866.3854,19.8665,13.8581,16.8623,3.6770,88248.6309,20.1634,13.8482,17.0058,3.8647,81159.2261,20.4339,20.4315,20.4327,1.1574,9.6049,20.4315,20.4282,20.4298,1.1842,8.6619,20.4282,20.3770,20.4026,1.4279,1.5219,19.8776,19.8727,19.8752,1.4588,4.0756,19.8727,19.8665,19.8696,1.4546,4.0027,19.8665,19.4246,19.6456,1.4828,0.1948,19.1034,19.0123,19.0579,3.1169,0.4697,19.0123,18.9605,18.9864,2.9968,0.3969,20.4339,20.3260,20.3800,1.4727,-2.9351,14.1239,14.1216,14.1227,1.0486,-9.6311,14.0419,14.0375,14.0397,1.2351,-8.6881,13.9021,13.8733,13.8877,0.8207,-1.5481,13.9036,13.9021,13.9028,0.4676,-4.1018,13.8973,13.8951,13.8962,0.3708,-4.0290,13.7905,14.5727,14.1816,-3.3307,-0.2210,13.7906,13.7905,13.7905,0.0139,-0.4959,13.8482,13.8358,13.8420,0.3948,-0.4231,13.8482,13.7706,13.8094,0.9110,2.9089,30.6175,2392.4943,-287943.4000,344274.2423
6829.0000,14.1537,20.5498,0.0000,275652.2000,-275652.2000,13.0271,0.0000,45726.4861,45726.4861,635.1294,321378.6861,0.0000,-321378.6861,20.5469,15.0329,30000.0000,0.0000,30000.0000,-1.0879,6863.8368,0.0000,6863.8368,48.7745,0.0000,23136.1632,23136.1632,13.9957,19.6748,0.0000,56151.2000,-56151.2000,2.9835,0.0000,9200.3612,9200.3612,145.4708,65351.5612,0.0000,-65351.5612,19.9288,14.4265,1920.7000,0.0000,1920.7000,-0.0696,442.5886,0.0000,442.5886,3.1453,0.0000,1478.1114,1478.1114,13.8820,19.2829,52.9000,5257.3000,-5204.4000,0.2927,10.9145,881.1765,892.0910,14.2870,6138.4765,41.9855,-6096.4910,19.3377,13.8468,1920.7000,0.0000,1920.7000,-0.0696,445.6773,0.0000,445.6773,3.1811,0.0000,1475.0227,1475.0227,20.5431,14.1921,17.3676,4.5593,184651.8633,19.9259,13.9853,16.9556,3.8382,92117.1360,20.2853,13.9526,17.1189,4.0915,85921.3783,20.5498,20.5469,20.5484,1.4177,9.9975,20.5469,20.5431,20.5450,1.4119,8.9097,20.5431,20.4880,20.5156,1.3852,1.3716,19.9309,19.9288,19.9298,0.6811,4.3551,19.9288,19.9259,19.9274,0.7182,4.2855,19.9259,19.6048,19.7654,1.4673,0.2652,19.4359,19.3377,19.3868,3.9910,0.5578,19.3377,19.2824,19.3100,3.9268,0.4882,20.5498,20.4469,20.4983,1.4504,-3.0296,14.2459,14.2429,14.2444,1.4898,-10.0226,14.1549,14.1501,14.1525,1.3831,-8.9347,13.9957,13.9539,13.9748,1.0729,-1.3967,13.9993,13.9957,13.9975,1.1644,-4.3802,13.9992,13.9924,13.9958,1.2238,-4.3105,13.8820,14.1917,14.0368,-1.7257,-0.2903,13.9126,13.8820,13.8973,1.3101,-0.5829,13.9526,13.9216,13.9371,1.1695,-0.5133,13.9526,13.8560,13.9043,1.1673,3.0045,32.4802,2538.0483,-303166.4000,362690.3776
6830.0000,14.2498,20.6480,0.0000,285958.9000,-285958.9000,13.5142,0.0000,47545.0349,47545.0349,659.3705,333503.9349,0.0000,-333503.9349,20.6456,15.1298,28547.5000,0.0000,28547.5000,-1.0352,6524.1764,0.0000,6524.1764,46.3445,0.0000,22023.3236,22023.3236,14.0726,19.7526,0.0000,57551.4000,-57551.4000,3.0579,0.0000,9440.3926,9440.3926,149.1555,66991.7926,0.0000,-66991.7926,20.0203,14.5162,1298.3000,0.0000,1298.3000,-0.0471,298.8501,0.0000,298.8501,2.1245,0.0000,999.4499,999.4499,13.9879,19.5037,0.0000,5489.8000,-5489.8000,0.3014,0.0000,921.2783,921.2783,14.7107,6411.0783,0.0000,-6411.0783,19.5516,14.0565,1298.3000,0.0000,1298.3000,-0.0471,300.4944,0.0000,300.4944,2.1410,0.0000,997.8056,997.8056,20.6425,14.3006,17.4715,4.7545,192557.6601,20.0160,14.0785,17.0473,4.0062,96148.3356,20.4125,14.0427,17.2276,4.2978,90253.8764,20.6480,20.6456,20.6468,1.2097,10.3589,20.6456,20.6425,20.6441,1.2168,9.3237,20.6425,20.5949,20.6187,1.2665,1.4516,20.0237,20.0203,20.0220,1.1342,4.5096,20.0203,20.0160,20.0182,1.1176,4.4625,20.0160,19.7283,19.8722,1.3106,0.2641,19.6086,19.5516,19.5801,2.3542,0.5654,19.5516,19.5156,19.5336,2.7192,0.5183,20.6480,20.5598,20.6039,1.2956,-3.1553,14.3419,14.3395,14.3407,1.1838,-10.3840,14.2588,14.2546,14.2567,1.2796,-9.3488,14.0726,14.0364,14.0545,0.9836,-1.4768,14.0755,14.0726,14.0740,0.9451,-4.5347,14.0759,14.0708,14.0734,0.9575,-4.4876,13.9879,14.0380,14.0130,-0.2665,-0.2892,14.0179,13.9879,14.0029,1.2959,-0.5906,14.0427,14.0145,14.0286,1.1262,-0.5435,14.0427,13.9519,13.9973,1.1439,3.1301,33.6367,2628.4195,-317856.0000,378959.8721
6831.0000,14.3164,20.7161,0.0000,290962.0000,-290962.0000,13.7506,0.0000,48454.0032,48454.0032,671.3334,339416.0032,0.0000,-339416.0032,20.7145,15.1974,27094.4000,0.0000,27094.4000,-0.9825,6187.2494,0.0000,6187.2494,43.9303,0.0000,20907.1506,20907.1506,14.1220,19.8025,0.0000,56146.9000,-56146.9000,2.9833,0.0000,9216.6797,9216.6797,145.5615,65363.5797,0.0000,-65363.5797,20.1016,14.5960,1247.1000,0.0000,1247.1000,-0.0452,286.7939,0.0000,286.7939,2.0383,0.0000,960.3061,960.3061,14.0633,19.5798,0.0000,5217.8000,-5217.8000,0.2864,0.0000,876.4050,876.4050,13.9834,6094.2050,0.0000,-6094.2050,19.6674,14.1701,1247.1000,0.0000,1247.1000,-0.0452,288.2507,0.0000,288.2507,2.0508,0.0000,958.8493,958.8493,20.7123,14.3708,17.5416,4.8156,195030.7499,20.0978,14.1295,17.1137,4.0789,97894.7254,20.5173,14.0954,17.3064,4.3889,92167.6898,20.7161,20.7145,20.7153,0.8482,10.5246,20.7145,20.7123,20.7134,0.8587,9.5421,20.7123,20.6793,20.6958,0.9525,1.5684,20.1046,20.1016,20.1031,1.0006,4.5517,20.1016,20.0978,20.0997,1.0060,4.5064,20.0978,19.8344,19.9661,1.1552,0.2538,19.6994,19.6674,19.6834,1.2684,0.5402,19.6674,19.6465,19.6570,1.5108,0.4950,20.7161,20.6509,20.6835,0.9825,-3.2260,14.4042,14.4027,14.4034,0.7789,-10.5512,14.3254,14.3228,14.3241,0.8346,-9.5687,14.1220,14.0984,14.1102,0.6937,-1.5950,14.1238,14.1220,14.1229,0.6108,-4.5783,14.1221,14.1190,14.1206,0.5914,-4.5331,14.0633,14.0096,14.0364,0.3051,-0.2805,14.0843,14.0633,14.0738,0.8774,-0.5669,14.0954,14.0769,14.0861,0.7159,-0.5217,14.0954,14.0319,14.0636,0.8221,3.1994,33.9434,2652.3865,-322738.1000,385093.1651
6832.0000,14.3414,20.7416,0.0000,291782.6000,-291782.6000,13.7894,0.0000,48619.6747,48619.6747,673.5243,340402.2747,0.0000,-340402.2747,20.7410,15.2234,23098.0000,0.0000,23098.0000,-0.8376,5273.0513,0.0000,5273.0513,37.4178,0.0000,17824.9487,17824.9487,14.1358,19.8165,0.0000,50111.3000,-50111.3000,2.6626,0.0000,8227.5938,8227.5938,129.9407,58338.8938,0.0000,-58338.8938,20.1804,14.6733,1598.3000,0.0000,1598.3000,-0.0580,367.2243,0.0000,367.2243,2.6096,0.0000,1231.0757,1231.0757,14.1046,19.6215,0.0000,5027.6000,-5027.6000,0.2760,0.0000,844.8690,844.8690,13.4748,5872.4690,0.0000,-5872.4690,19.7230,14.2246,1598.3000,0.0000,1598.3000,-0.0580,369.1850,0.0000,369.1850,2.6243,0.0000,1229.1150,1229.1150,20.7402,14.4063,17.5732,4.7576,192682.4873,20.1766,14.1356,17.1561,4.0839,98013.2220,20.5954,14.1113,17.3533,4.3834,92051.7306,20.7416,20.7410,20.7413,0.3356,10.5243,20.7410,20.7402,20.7406,0.3495,9.6867,20.7402,20.7261,20.7331,0.4718,1.7995,20.1833,20.1804,20.1819,0.9717,4.4621,20.1804,20.1766,20.1785,0.9722,4.4041,20.1766,19.9057,20.0412,0.9276,0.1976,19.7401,19.7230,19.7315,0.6027,0.4736,19.7230,19.7108,19.7169,0.7450,0.4156,20.7416,20.7080,20.7248,0.5198,-3.2651,14.4218,14.4214,14.4216,0.2408,-10.5535,14.3539,14.3527,14.3533,0.3742,-9.7160,14.1358,14.1277,14.1318,0.2819,-1.8287,14.1363,14.1358,14.1361,0.1811,-4.4913,14.1299,14.1293,14.1296,0.1308,-4.4334,14.1046,14.0249,14.0648,0.3636,-0.2268,14.1171,14.1046,14.1109,0.4693,-0.5028,14.1113,14.1031,14.1072,0.2758,-0.4449,14.1113,14.0804,14.0958,0.4103,3.2358,33.3752,2607.9854,-320626.9000,382747.4398
6833.0000,14.3483,20.7487,0.0000,295101.6000,-295101.6000,13.9462,0.0000,49180.8742,49180.8742,681.2984,344282.4742,0.0000,-344282.4742,20.7485,15.2308,15097.3000,0.0000,15097.3000,-0.5475,3446.2747,0.0000,3446.2747,24.4488,0.0000,11651.0253,11651.0253,14.1380,19.8187,0.0000,41312.2000,-41312.2000,2.1951,0.0000,6783.1232,6783.1232,107.1304,48095.3232,0.0000,-48095.3232,20.2736,14.7647,1034.7000,0.0000,1034.7000,-0.0375,237.4765,0.0000,237.4765,1.6877,0.0000,797.2235,797.2235,14.1279,19.6450,0.0000,4767.2000,-4767.2000,0.2617,0.0000,801.3298,801.3298,12.7775,5568.5298,0.0000,-5568.5298,19.7257,14.2273,1034.7000,0.0000,1034.7000,-0.0375,238.9935,0.0000,238.9935,1.6977,0.0000,795.7065,795.7065,20.7483,14.4465,17.5974,4.7353,191778.4947,20.2691,14.1360,17.2025,4.1477,99544.3059,20.6445,14.1407,17.3926,4.3984,92366.7380,20.7487,20.7485,20.7486,0.1099,10.5932,20.7485,20.7483,20.7484,0.1162,10.0457,20.7483,20.7440,20.7462,0.1789,2.1555,20.2772,20.2736,20.2754,1.1505,4.3506,20.2736,20.2691,20.2713,1.1421,4.3130,20.2691,19.9165,20.0928,0.6450,0.1049,19.7227,19.7257,19.7242,-0.0666,0.3666,19.7257,19.7236,19.7246,0.1154,0.3291,20.7487,20.7349,20.7418,0.2270,-3.3530,14.4221,14.4221,14.4221,0.0283,-10.6248,14.3792,14.3782,14.3787,0.3284,-10.0774,14.1380,14.1362,14.1371,0.0864,-2.1871,14.1381,14.1380,14.1381,0.0462,-4.3822,14.1330,14.1327,14.1328,0.0608,-4.3447,14.1279,14.0391,14.0835,0.2481,-0.1365,14.1373,14.1279,14.1326,0.2836,-0.3982,14.1407,14.1279,14.1343,0.3488,-0.3607,14.1407,14.1121,14.1264,0.3908,3.3214,32.7557,2559.5745,-324014.3000,383689.5386
6834.0000,14.0441,20.4378,0.0000,195023.6000,-195023.6000,9.2166,0.0000,32267.2358,32267.2358,450.2699,227290.8358,0.0000,-227290.8358,20.4486,14.9364,12450.6000,0.0000,12450.6000,-0.4515,2851.8308,0.0000,2851.8308,20.1608,0.0000,9598.7692,9598.7692,13.6956,19.3711,0.0000,12164.3000,-12164.3000,0.6463,0.0000,1984.5057,1984.5057,31.5446,14148.8057,0.0000,-14148.8057,20.2404,14.7322,871.0000,0.0000,871.0000,-0.0316,199.9817,0.0000,199.9817,1.4190,0.0000,671.0183,671.0183,14.2136,19.7314,0.0000,4534.4000,-4534.4000,0.2489,0.0000,762.9723,762.9723,12.1538,5297.3723,0.0000,-5297.3723,19.7242,14.2258,871.0000,0.0000,871.0000,-0.0316,201.1859,0.0000,201.1859,1.4291,0.0000,669.8141,669.8141,20.4615,13.9968,17.2292,2.9543,119650.9692,20.2426,13.5896,16.9161,2.7363,65671.9429,20.6379,13.5427,17.0903,2.9182,61283.0828,20.4378,20.4486,20.4432,-3.6634,7.0439,20.4486,20.4615,20.4551,-3.5177,6.5924,20.4615,20.5504,20.5060,-2.8768,1.7938,20.2380,20.2404,20.2392,-0.4144,2.4402,20.2404,20.2429,20.2417,-0.3358,2.4086,19.7314,20.2372,19.9843,-1.2873,-0.1507,19.7314,19.7242,19.7278,0.0654,0.0982,19.7242,19.7240,19.7241,0.0152,0.0666,20.4378,20.6660,20.5519,-2.2698,-2.1727,14.0364,14.0498,14.0431,-4.5524,-7.0678,13.9515,13.9750,13.9633,-4.9916,-6.6163,13.6956,13.8320,13.7638,-4.4830,-1.8177,13.6648,13.6956,13.6802,-5.5038,-2.4640,13.5896,13.6509,13.6203,-6.1638,-2.4324,13.5896,14.2909,13.9402,-1.7071,0.1268,14.1390,14.1332,14.1361,0.0645,-0.1221,13.5427,14.1087,13.8257,-3.7024,-0.0905,13.5427,14.0254,13.7840,-4.1100,2.1489,20.1827,1577.1043,-197529.7000,246605.9949
6835.0000,13.8354,20.2247,0.0000,187128.0000,-187128.0000,8.8435,0.0000,30808.3125,30808.3125,431.1721,217936.3125,0.0000,-217936.3125,20.2326,14.7245,12457.9000,0.0000,12457.9000,-0.4517,2860.5923,0.0000,2860.5923,20.2498,0.0000,9597.3077,9597.3077,13.4754,19.1485,0.0000,5555.3000,-5555.3000,0.2952,0.0000,903.4795,903.4795,14.3801,6458.7795,0.0000,-6458.7795,20.1682,14.6613,683.3000,0.0000,683.3000,-0.0248,157.0165,0.0000,157.0165,1.1136,0.0000,526.2835,526.2835,14.0919,19.6086,0.0000,3943.1000,-3943.1000,0.2164,0.0000,662.5232,662.5232,10.5699,4605.6232,0.0000,-4605.6232,19.5586,14.0635,683.3000,0.0000,683.3000,-0.0248,158.1381,0.0000,158.1381,1.1211,0.0000,525.1619,525.1619,20.2426,13.8884,17.0655,2.6789,108496.0398,20.1670,13.4209,16.7940,2.5597,61432.6259,20.4771,13.4220,16.9495,2.6770,56216.4623,20.2247,20.2326,20.2287,-2.5671,6.7644,20.2326,20.2426,20.2376,-2.6022,6.3126,20.2426,20.3214,20.2820,-2.6806,1.8857,20.1627,20.1682,20.1654,-0.8686,2.1809,20.1682,20.1749,20.1716,-0.8242,2.1561,19.6086,20.0834,19.8460,-1.6473,-0.2049,19.6086,19.8168,19.7127,-0.1605,0.0115,20.4771,19.3339,19.9055,2.2113,-0.0132,20.2247,20.4771,20.3509,-2.4034,-2.0791,13.8611,13.8676,13.8643,-2.1351,-6.7895,13.7896,13.7995,13.7946,-2.0139,-6.3378,13.4754,13.5607,13.5181,-2.9435,-1.9109,13.4594,13.4754,13.4674,-2.5456,-2.2060,13.4209,13.4458,13.4334,-2.2337,-2.1812,13.4209,14.0789,13.7499,-2.2749,0.1798,14.0841,14.1553,14.1197,-0.1759,-0.0367,13.4220,14.1271,13.7745,-0.5953,-0.0119,13.4220,13.7291,13.5755,-2.4943,2.0540,18.6536,1457.6204,-182801.9000,226145.1280
6836.0000,13.6132,19.9978,0.0000,116136.3000,-116136.3000,5.4885,0.0000,19020.6423,19020.6423,267.2295,135156.9423,0.0000,-135156.9423,20.0109,14.5070,12456.9000,0.0000,12456.9000,-0.4517,2867.7127,0.0000,2867.7127,20.3044,0.0000,9589.1873,9589.1873,13.1652,18.8349,0.0000,2001.9000,-2001.9000,0.1064,0.0000,324.1767,324.1767,5.1774,2326.0767,0.0000,-2326.0767,20.0475,14.5429,741.5000,0.0000,741.5000,-0.0269,170.6288,0.0000,170.6288,1.2096,0.0000,570.8712,570.8712,13.9902,19.5060,0.0000,3490.7000,-3490.7000,0.1916,0.0000,585.8120,585.8120,9.3559,4076.5120,0.0000,-4076.5120,19.7677,14.2685,741.5000,0.0000,741.5000,-0.0269,171.1863,0.0000,171.1863,1.2192,0.0000,570.3137,570.3137,20.0276,13.5061,16.7668,1.6400,66418.3645,20.0527,13.0021,16.5274,1.5957,38296.4778,20.3590,12.9752,16.6671,1.6711,35092.7991,19.9978,20.0109,20.0043,-2.6854,4.2420,20.0109,20.0276,20.0193,-2.6131,3.7903,20.0276,20.1415,20.0846,-2.3608,1.1498,20.0309,20.0475,20.0392,-1.5020,1.2561,20.0475,20.0667,20.0571,-1.3595,1.2293,19.5060,19.9565,19.7312,-1.3630,-0.1790,19.5060,19.8638,19.6849,-0.3137,0.0126,20.3590,19.6828,20.0209,1.4145,-0.0143,19.9978,20.3590,20.1784,-2.0604,-1.2465,13.5907,13.6062,13.5984,-3.1872,-4.2572,13.4496,13.4819,13.4657,-3.9463,-3.8055,13.1652,13.3217,13.2434,-3.2926,-1.1650,13.1230,13.1652,13.1441,-3.8802,-1.2713,13.0021,13.0923,13.0472,-4.6379,-1.2445,13.0021,13.9818,13.4920,-3.0912,0.1638,14.2779,14.0398,14.1588,0.4940,-0.0278,12.9752,14.5551,13.7652,-0.0912,-0.0009,12.9752,13.6373,13.3063,-3.2272,1.2313,11.5158,899.8578,-107689.0000,139807.6414
6837.0000,13.4127,19.7931,0.0000,105695.3000,-105695.3000,4.9951,0.0000,17229.6193,17229.6193,242.8518,122924.9193,0.0000,-122924.9193,19.8063,14.3063,10527.1000,0.0000,10527.1000,-0.3817,2429.2412,0.0000,2429.2412,17.2080,0.0000,8097.8588,8097.8588,12.9428,18.6101,0.0000,440.7000,-440.7000,0.0234,0.0000,71.1488,71.1488,1.1384,511.8488,0.0000,-511.8488,19.9340,14.4315,461.1000,0.0000,461.1000,-0.0167,106.2453,0.0000,106.2453,0.7534,0.0000,354.8547,354.8547,13.7047,19.2178,0.0000,2986.4000,-2986.4000,0.1639,0.0000,499.5348,499.5348,8.0034,3485.9348,0.0000,-3485.9348,19.9811,14.4778,461.1000,0.0000,461.1000,-0.0167,106.1870,0.0000,106.1870,0.7561,0.0000,354.9130,354.9130,19.8233,13.3973,16.6103,1.4587,59078.5705,19.9476,12.8402,16.3939,1.4521,34849.5692,20.2045,12.8390,16.5217,1.5048,31600.6332,19.7931,19.8063,19.7997,-2.4481,3.8557,19.8063,19.8233,19.8148,-2.4457,3.4740,19.8233,19.9452,19.8842,-2.3955,1.0903,19.9171,19.9340,19.9255,-1.3495,1.1138,19.9340,19.9552,19.9446,-1.3363,1.0970,19.2317,19.9000,19.5658,-1.9739,-0.1742,19.9811,19.4527,19.7169,0.4084,-0.0103,20.2045,19.9811,20.0928,0.8893,-0.0270,19.7931,20.2045,19.9988,-2.1456,-1.1394,13.4123,13.4238,13.4181,-2.1546,-3.8699,13.2973,13.3144,13.3059,-1.9071,-3.4881,12.9428,13.0816,13.0122,-2.7682,-1.1045,12.9109,12.9428,12.9268,-2.5999,-1.1279,12.8402,12.8880,12.8641,-2.1882,-1.1112,12.8402,13.7007,13.2705,-2.6510,0.1600,14.4778,13.8671,14.1724,0.1860,-0.0039,14.4778,13.2419,13.8598,1.1644,0.0128,12.8436,13.3742,13.1089,-2.3601,1.1252,10.3102,805.6564,-97673.1000,125528.7728
6838.0000,13.2842,19.6481,98.7000,80609.1000,-80510.4000,3.8146,20.4945,13101.0270,13121.5216,185.2261,93710.1270,78.2055,-93631.9216,19.6603,14.1631,10318.0000,0.0000,10318.0000,-0.3742,2385.0688,0.0000,2385.0688,16.9111,0.0000,7932.9312,7932.9312,12.8021,18.3888,19.2000,2335.7000,-2316.5000,0.1252,4.0297,376.3761,380.4057,6.0810,2712.0761,15.1703,-2696.9057,19.6576,14.1605,357.8000,0.0000,357.8000,-0.0130,82.7102,0.0000,82.7102,0.5855,0.0000,275.0898,275.0898,13.5792,18.1975,183.1000,2093.1000,-1910.0000,0.1290,37.9569,349.6165,387.5735,6.3032,2442.7165,145.1431,-2297.5735,20.7833,15.2646,357.8000,0.0000,357.8000,-0.0130,81.6432,0.0000,81.6432,0.5851,0.0000,276.1568,276.1568,19.6767,13.2274,16.4520,1.1267,45629.3459,19.7828,12.7130,16.2479,1.1115,26677.1432,20.0706,12.6686,16.3696,1.1638,24439.1140,19.6481,19.6603,19.6542,-1.7338,2.9602,19.6603,19.6767,19.6685,-1.7439,2.5860,19.6767,19.8036,19.7401,-1.7171,0.7517,19.6017,19.6576,19.6297,-3.5485,0.8768,19.6576,19.7191,19.6884,-3.0693,0.8639,18.1975,20.2637,19.2306,-4.0236,-0.1145,18.1975,20.7833,19.4904,-2.7114,0.0145,20.7833,19.4506,20.1169,0.3137,0.0016,19.6481,20.0717,19.8599,-1.6538,-0.8545,13.2882,13.2986,13.2934,-1.4820,-2.9704,13.1399,13.1621,13.1510,-1.8468,-2.5963,12.8021,12.9294,12.8658,-1.7452,-0.7619,12.7765,12.8021,12.7893,-1.6374,-0.8871,12.7130,12.7559,12.7345,-1.5420,-0.8741,12.7130,13.5476,13.1303,-1.6692,0.1042,15.0215,13.7119,14.3667,2.3668,-0.0248,12.6686,14.7540,13.7113,-1.7702,-0.0118,12.6686,13.2335,12.9511,-1.8824,0.8442,8.0851,631.7837,-73703.3000,96745.6031
6839.0000,13.1878,19.5240,241.6000,69239.2000,-68997.6000,3.2847,50.2474,11227.9706,11278.2179,159.3748,80467.1706,191.3526,-80275.8179,19.5360,14.0413,10278.6000,0.0000,10278.6000,-0.3727,2379.4402,0.0000,2379.4402,16.8786,0.0000,7899.1598,7899.1598,12.8678,15.0624,1208.1000,2131.7000,-923.6000,0.1797,253.2867,343.8055,597.0922,8.8313,2475.5055,954.8133,-1520.6922,18.8077,13.3271,351.2000,0.0000,351.2000,-0.0127,82.0111,0.0000,82.0111,0.5767,0.0000,269.1889,269.1889,13.5743,15.3429,764.3000,1270.5000,-506.2000,0.1285,158.4527,212.2037,370.6564,6.3131,1482.7037,605.8473,-876.8564,21.2062,15.6800,351.2000,0.0000,351.2000,-0.0127,79.7577,0.0000,79.7577,0.5684,0.0000,271.4423,271.4423,19.5525,13.1193,16.3359,0.9787,39635.5536,19.2919,12.9478,16.1199,0.8686,20846.2600,19.9505,12.5646,16.2576,1.0112,21235.7725,19.5240,19.5360,19.5300,-1.4759,2.5610,19.5360,19.5525,19.5443,-1.4768,2.1883,19.5525,19.6872,19.6198,-1.4299,0.5909,18.6090,18.8077,18.7083,-11.0963,0.7706,18.8077,19.0200,18.9138,-9.3251,0.7579,15.3429,21.4828,18.4129,-9.8465,-0.0941,15.3429,21.2062,18.2746,-14.6504,0.0345,21.2062,19.7746,20.4904,4.5290,0.0217,19.5240,19.9558,19.7399,-1.4257,-0.7237,13.2074,13.2153,13.2114,-0.9684,-2.5691,13.0502,13.0659,13.0580,-1.1003,-2.1964,12.8678,12.8659,12.8668,0.0351,-0.5990,12.8868,12.8678,12.8773,1.0840,-0.7787,12.9478,12.8795,12.9136,2.1841,-0.7659,12.9478,13.2328,13.0903,-0.4606,0.0860,14.6795,14.2647,14.4721,1.2939,-0.0425,12.5646,14.2520,13.4083,-3.6347,-0.0298,12.5646,13.0889,12.8268,-1.4780,0.7156,7.1372,557.7111,-59446.4000,81717.5861
6840.0000,13.3423,19.6531,375.6000,62203.6000,-61828.0000,2.9592,77.9162,10123.3372,10201.2534,143.5041,72326.9372,297.6838,-72029.2534,19.6402,14.1434,10317.9000,0.0000,10317.9000,-0.3741,2385.6094,0.0000,2385.6094,16.9707,0.0000,7932.2906,7932.2906,19.6225,19.7035,4506.8000,3227.7000,1279.1000,-0.4192,858.5413,582.4675,1441.0088,20.7447,3810.1675,3648.2587,-161.9088,19.3566,13.8652,366.0000,0.0000,366.0000,-0.0133,84.9072,0.0000,84.9072,0.6078,0.0000,281.0928,281.0928,19.0407,18.0751,1720.1000,652.3000,1067.8000,-0.1681,330.0303,117.5840,447.6143,8.2963,769.8840,1390.0697,620.1857,19.9865,14.4824,366.0000,0.0000,366.0000,-0.0133,84.2811,0.0000,84.2811,0.5892,0.0000,281.7189,281.7189,19.6264,12.7595,16.1930,0.6446,26104.5580,19.0781,12.8682,15.9732,0.5246,12590.5504,19.7659,12.4410,16.1034,0.6188,12994.6499,19.6531,19.6402,19.6466,1.4291,2.2680,19.6402,19.6264,19.6333,1.0963,1.8938,19.6264,19.6225,19.6244,0.0779,0.9082,19.6225,19.3566,19.4895,9.4495,0.4891,19.3566,19.1975,19.2771,4.4054,0.4758,19.0407,17.9391,18.4899,0.9519,-0.0499,19.9865,19.0407,19.5136,14.9744,-0.2180,19.7659,19.9865,19.8762,-7.3905,-0.2313,19.6531,19.7659,19.7095,-0.3453,-0.6912,13.5549,13.5193,13.5371,3.9536,-2.2864,13.5228,13.4398,13.4813,5.1301,-1.9122,15.9796,14.3347,15.1571,27.6611,-0.9266,12.9141,12.9035,12.9088,0.4024,-0.5074,12.8682,12.8885,12.8784,-0.4034,-0.4942,12.8682,13.2704,13.0693,-0.2314,0.0315,17.3170,15.6434,16.4802,24.2553,0.1996,15.5710,14.3557,14.9634,18.7885,0.2129,13.0469,12.7409,12.8939,0.8321,0.6729,5.8762,459.1756,-48431.2000,51689.7583
6841.0000,13.4631,19.7233,615.0000,56986.1000,-56371.1000,2.7251,127.3237,9300.3766,9427.7003,132.2960,66286.4766,487.6763,-65798.8003,19.7173,14.2191,10309.5000,0.0000,10309.5000,-0.3738,2381.5084,0.0000,2381.5084,16.9338,0.0000,7927.9916,7927.9916,19.6725,17.6827,6575.7000,1605.8000,4969.9000,-0.4467,1251.9087,290.0634,1541.9721,20.3664,1895.8634,5323.7913,3427.9279,19.6371,14.1403,354.0000,0.0000,354.0000,-0.0128,81.8516,0.0000,81.8516,0.5836,0.0000,272.1484,272.1484,19.6386,17.6797,2789.8000,398.9000,2390.9000,-0.2365,531.3510,72.6281,603.9791,10.7292,471.5281,2258.4490,1786.9209,19.7498,14.2510,354.0000,0.0000,354.0000,-0.0128,81.7433,0.0000,81.7433,0.5788,0.0000,272.2567,272.2567,19.7087,12.6941,16.2014,1.0037,40650.1074,19.4646,12.4976,15.9811,0.8972,21532.8931,19.7067,12.4829,16.0948,0.9303,19535.6099,19.7233,19.7173,19.7203,0.9112,3.1027,19.7173,19.7087,19.7130,0.9844,2.7288,19.7087,19.6725,19.6906,0.8205,1.2264,19.6725,19.6371,19.6548,2.0161,0.7797,19.6371,19.5509,19.5940,3.8470,0.7668,19.6386,17.5441,18.5914,1.2465,-0.0345,19.7498,19.6386,19.6942,2.2019,-0.2710,19.7067,19.7498,19.7283,-1.7624,-0.2838,19.7233,19.7067,19.7150,0.0890,-0.9850,13.6858,13.6743,13.6801,1.7469,-3.1270,13.6327,13.6134,13.6231,1.7329,-2.7531,14.4733,14.7604,14.6168,-6.4982,-1.2507,12.6400,12.6903,12.6652,-2.9182,-0.8040,12.4976,12.6157,12.5566,-3.8605,-0.7912,12.4976,13.6037,13.0506,-0.2034,0.0101,17.5120,16.9914,17.2517,9.3325,0.2467,16.8558,15.9369,16.3964,17.3153,0.2595,13.4160,12.7757,13.0958,2.4592,0.9607,5.3585,418.7192,-37992.8000,81718.6103
6842.0000,14.1371,20.3437,879.2000,52089.6000,-51210.4000,2.5074,180.0231,8637.4550,8817.4781,121.8373,60727.0550,699.1769,-60027.8781,20.2914,14.7820,10350.2000,0.0000,10350.2000,-0.3753,2375.0136,0.0000,2375.0136,16.9835,0.0000,7975.1864,7975.1864,20.0270,20.3767,10293.3000,8201.1000,2092.2000,-1.0014,1951.3981,1491.7551,3443.1532,47.0179,9692.8551,8341.9019,-1350.9532,19.9111,14.4091,364.3000,0.0000,364.3000,-0.0132,83.9632,0.0000,83.9632,0.5984,0.0000,280.3368,280.3368,19.6464,17.2573,3916.3000,233.5000,3682.8000,-0.3141,745.8356,42.5192,788.3548,14.0440,276.0192,3170.4644,2894.4452,19.6232,14.1268,364.3000,0.0000,364.3000,-0.0132,84.2469,0.0000,84.2469,0.5975,0.0000,280.0531,280.0531,20.2271,12.0404,16.1337,0.7968,32269.3224,19.4456,12.3411,15.8934,0.6223,14935.4603,19.6010,12.3900,15.9955,0.6316,13264.2990,20.3437,20.2914,20.3175,7.2295,2.8509,20.2914,20.2271,20.2592,6.6136,2.4756,20.2271,20.0270,20.1270,5.2890,1.4536,20.0270,19.9111,19.9691,3.8151,0.4522,19.9111,19.7894,19.8503,3.1150,0.4390,19.6464,18.0221,18.8343,2.9539,-0.1060,19.6232,19.6464,19.6348,-0.6945,-0.4201,19.6010,19.6232,19.6121,-1.3797,-0.4334,20.3437,19.6010,19.9724,3.1280,-0.9103,14.6346,14.5552,14.5949,11.0626,-2.8794,14.7724,14.6125,14.6924,12.9276,-2.5040,17.8371,16.6563,17.2467,31.7587,-1.4821,12.4971,12.5465,12.5218,-1.7077,-0.4807,12.3411,12.4431,12.3921,-1.9633,-0.4675,12.3411,13.4764,12.9087,-1.6899,0.0776,16.5086,16.7687,16.6386,-7.3762,0.3917,16.6825,16.5847,16.6336,2.8851,0.4049,14.3161,12.7716,13.5438,5.4283,0.8818,4.9074,383.4727,-34356.6000,60469.0817
6843.0000,15.1016,21.2218,1272.9000,47725.8000,-46452.9000,2.3217,256.6395,8100.0103,8356.6498,113.2791,55825.8103,1016.2605,-54809.5498,21.1398,15.6146,10311.7000,0.0000,10311.7000,-0.3739,2343.5249,0.0000,2343.5249,16.7951,0.0000,7968.1751,7968.1751,20.7106,20.4623,14292.4000,8786.1000,5506.3000,-1.2522,2688.1681,1620.1695,4308.3376,58.1955,10406.2695,11604.2319,1197.9624,20.3762,14.8653,356.0000,0.0000,356.0000,-0.0129,81.6101,0.0000,81.6101,0.5827,0.0000,274.3899,274.3899,19.6768,17.1140,5053.9000,144.1000,4909.8000,-0.3967,962.1319,26.2534,988.3853,17.6949,170.3534,4091.7681,3921.4147,19.6936,14.1958,356.0000,0.0000,356.0000,-0.0129,82.2594,0.0000,82.2594,0.5849,0.0000,273.7406,273.7406,21.0330,11.1130,16.0730,0.6773,27430.2926,19.6010,12.0285,15.8147,0.4653,11167.5313,19.7079,12.1121,15.9100,0.4667,9801.6939,21.2218,21.1398,21.1808,10.4406,2.6291,21.1398,21.0330,21.0864,10.0048,2.2552,21.0330,20.7106,20.8718,9.0099,1.5383,20.7106,20.3762,20.5434,6.9532,0.2860,20.3762,20.0859,20.2310,4.6170,0.2731,19.6768,18.3885,19.0326,2.4160,-0.1092,19.6936,19.6768,19.6852,0.6301,-0.5059,19.7079,19.6936,19.7007,1.0917,-0.5189,21.2218,19.7079,20.4649,5.9657,-0.8534,15.8006,15.6925,15.7466,13.9201,-2.6603,16.0341,15.8310,15.9326,14.9878,-2.2863,18.8395,18.2821,18.5608,15.8808,-1.5694,12.3692,12.4323,12.4008,-1.4383,-0.3172,12.0285,12.2633,12.1459,-2.9486,-0.3043,12.0285,13.4354,12.7319,-2.1116,0.0781,16.5091,16.5475,16.5283,-1.3096,0.4748,16.4852,16.5283,16.5067,-1.5085,0.4877,14.7314,13.1900,13.9607,5.0531,0.8223,4.5142,352.7430,-25013.1000,48399.5178
