Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6844.0000,14.9190,21.1739,902.4000,64262.9000,-63360.5000,3.0839,182.4673,10858.3048,11040.7721,151.3794,75121.2048,719.9327,-74401.2721,21.1744,15.6488,10348.0000,0.0000,10348.0000,-0.3752,2350.8691,0.0000,2350.8691,16.6736,0.0000,7997.1309,7997.1309,21.0772,19.6003,17767.4000,5964.5000,11802.9000,-1.2933,3328.0456,1108.1028,4436.1484,58.6858,7072.6028,14439.3544,7366.7516,20.9422,15.4207,361.3000,0.0000,361.3000,-0.0131,82.2942,0.0000,82.2942,0.5878,0.0000,279.0058,279.0058,20.1583,17.5122,6057.1000,88.7000,5968.4000,-0.4709,1146.5269,16.2944,1162.8214,20.9691,104.9944,4910.5731,4805.5786,20.3220,14.8121,361.3000,0.0000,361.3000,-0.0131,82.8766,0.0000,82.8766,0.5930,0.0000,278.4234,278.4234,21.1664,11.1332,16.1498,1.1754,47605.3855,20.3859,11.3740,15.8800,0.9502,22805.2056,20.4185,11.5185,15.9685,0.9384,19706.6647,21.1739,21.1744,21.1741,-0.0585,3.4743,21.1744,21.1664,21.1704,1.0356,3.0991,21.1664,21.0772,21.1218,3.0393,1.8689,21.0772,20.9422,21.0097,5.6495,0.5756,20.9422,20.7201,20.8312,7.2647,0.5625,20.1583,18.3772,19.2677,2.8594,-0.0936,20.3220,20.1583,20.2402,6.7197,-0.5644,20.4185,20.3220,20.3703,8.1024,-0.5775,21.1739,20.4185,20.7962,4.0213,-1.1516,15.1908,15.2288,15.2098,-6.4552,-3.5117,15.0350,15.1360,15.0855,-10.2004,-3.1365,17.1270,17.5529,17.3400,-14.7105,-1.9063,11.7552,11.9093,11.8322,-6.8391,-0.6130,11.3740,11.6751,11.5245,-7.4763,-0.5999,11.3740,13.6741,12.5240,-2.4865,0.0562,17.1030,16.9462,17.0246,6.0117,0.5270,16.8944,16.7908,16.8426,4.0752,0.5401,14.0744,13.9425,14.0084,0.5982,1.1142,6.0145,469.9844,-34518.6000,90117.2557
6845.0000,14.0746,20.2835,1163.9000,70387.1000,-69223.2000,3.3870,238.5596,11654.2065,11892.7661,166.0535,82041.3065,925.3404,-81115.9661,20.3401,14.8296,10313.7000,0.0000,10313.7000,-0.3740,2365.3132,0.0000,2365.3132,16.6111,0.0000,7948.3868,7948.3868,20.6221,16.7922,19418.7000,0.0000,19418.7000,-1.0671,3656.0207,0.0000,3656.0207,46.3822,0.0000,15762.6793,15762.6793,20.6939,15.1771,451.0000,0.0000,451.0000,-0.0164,103.0140,0.0000,103.0140,0.7285,0.0000,347.9860,347.9860,20.6069,17.9727,6507.8000,112.2000,6395.6000,-0.5068,1225.4570,20.7743,1246.2313,22.3981,132.9743,5282.3430,5149.3687,20.7417,15.2240,451.0000,0.0000,451.0000,-0.0164,102.9582,0.0000,102.9582,0.7343,0.0000,348.0418,348.0418,20.4076,11.9458,16.1767,1.2490,50584.5651,20.6322,11.2740,15.9531,1.2432,29836.4618,20.8022,11.2888,16.0455,1.2638,26539.8104,20.2835,20.3401,20.3118,-10.3842,3.8042,20.3401,20.4076,20.3738,-9.5903,3.4302,20.4076,20.6221,20.5148,-7.3021,1.8803,20.6221,20.6939,20.6580,-4.2219,0.8132,20.6939,20.7254,20.7096,-1.4442,0.7969,20.6069,18.1352,19.3711,1.2691,-0.0297,20.7417,20.6069,20.6743,5.2613,-0.5366,20.8022,20.7417,20.7719,4.8693,-0.5529,20.2835,20.8022,20.5429,-3.0352,-1.2762,14.0153,14.0903,14.0528,-13.9402,-3.8430,13.7955,13.9275,13.8615,-14.7484,-3.4690,14.4296,15.2893,14.8595,-29.9119,-1.9191,11.3925,11.4706,11.4316,-4.8124,-0.8520,11.2319,11.3185,11.2752,-2.9870,-0.8357,17.9727,7.3814,12.6770,1.8689,-0.0091,17.9727,17.7010,17.8368,9.8245,0.4978,17.6222,17.4049,17.5136,8.1198,0.5141,13.8300,14.0258,13.9279,-0.9495,1.2374,6.5848,514.5459,-32193.2000,106960.8373
6846.0000,13.4078,19.7687,233.2000,138012.5000,-137779.3000,6.5345,48.3237,22495.1524,22543.4761,318.6613,160507.6524,184.8763,-160322.7761,19.7957,14.2958,10345.2000,0.0000,10345.2000,-0.3751,2387.5618,0.0000,2387.5618,16.8391,0.0000,7957.6382,7957.6382,20.0307,16.2069,9015.6000,0.0000,9015.6000,-0.4954,1709.0968,0.0000,1709.0968,21.6954,0.0000,7306.5032,7306.5032,20.0985,14.5928,423.8000,0.0000,423.8000,-0.0154,97.4642,0.0000,97.4642,0.6867,0.0000,326.3358,326.3358,20.3196,17.7829,6393.3000,216.8000,6176.5000,-0.5038,1207.8878,39.9389,1247.8267,22.1341,256.7389,5185.4122,4928.6733,20.5080,14.9947,423.8000,0.0000,423.8000,-0.0154,97.0062,0.0000,97.0062,0.6863,0.0000,326.7938,326.7938,19.8317,12.7441,16.2879,1.7311,70111.3291,20.1808,12.0097,16.0953,1.7962,43109.0798,20.4543,11.9451,16.1997,1.8705,39281.0561,19.7687,19.7957,19.7822,-6.3692,4.8888,19.7957,19.8317,19.8137,-6.7371,4.5136,19.8317,20.0307,19.9312,-7.0205,1.9489,20.0307,20.0985,20.0646,-7.1381,1.4535,20.0985,20.1808,20.1397,-6.8557,1.4381,20.1808,18.8288,19.5048,1.6364,0.0703,20.5080,20.5613,20.5347,-1.6624,-0.4335,20.4543,20.5080,20.4811,-3.4868,-0.4488,19.7687,20.4543,20.1115,-5.1837,-1.6457,13.2015,13.2435,13.2225,-9.9972,-4.9293,13.0472,13.1114,13.0793,-9.4170,-4.5542,12.8673,13.4379,13.1526,-20.5762,-1.9895,11.7986,11.7598,11.7792,4.2174,-1.4940,11.8776,11.7695,11.8236,6.6406,-1.4787,17.7829,10.2473,14.0151,16.1699,-0.1108,17.7829,17.8015,17.7922,-0.5160,0.3929,17.6959,17.6339,17.6649,1.8487,0.4083,13.3922,13.9122,13.6522,-3.3046,1.6052,12.9246,1009.9445,-111394.4000,152501.4650
6847.0000,13.3193,19.6978,0.2000,188772.4000,-188772.2000,8.9212,0.0415,30705.3711,30705.4126,433.1565,219477.7711,0.1585,-219477.6126,19.7008,14.2029,17499.2000,0.0000,17499.2000,-0.6346,4043.1194,0.0000,4043.1194,28.6849,0.0000,13456.0806,13456.0806,19.7609,15.9401,5640.2000,0.0000,5640.2000,-0.3099,1072.6612,0.0000,1072.6612,13.7061,0.0000,4567.5388,4567.5388,19.7842,14.2847,794.8000,0.0000,794.8000,-0.0288,183.4559,0.0000,183.4559,1.2977,0.0000,611.3441,611.3441,20.0894,17.6265,6507.5000,304.4000,6203.1000,-0.5174,1232.7796,55.8523,1288.6319,22.8606,360.2523,5274.7204,4914.4681,20.0835,14.5781,794.8000,0.0000,794.8000,-0.0288,182.8175,0.0000,182.8175,1.2909,0.0000,611.9825,611.9825,19.7061,13.1877,16.4469,2.2974,93045.2478,19.8185,12.6788,16.2486,2.2648,54354.2926,20.0063,12.6971,16.3517,2.3185,48689.2179,19.6978,19.7008,19.6993,-0.9773,6.7247,19.7008,19.7061,19.7035,-1.3079,6.0901,19.7061,19.7609,19.7335,-2.3637,2.3893,19.7609,19.7842,19.7726,-3.5019,2.0793,19.7842,19.8185,19.8014,-4.0605,2.0505,19.8185,19.3019,19.5602,0.6907,0.0767,20.0835,20.2265,20.1550,-4.5592,-0.4406,20.0063,20.0835,20.0449,-5.2419,-0.4694,19.6978,20.0063,19.8521,-3.1080,-2.1965,13.2142,13.2144,13.2143,-0.0767,-6.7738,13.1141,13.1120,13.1130,0.4295,-6.1393,12.9551,13.0024,12.9787,-2.0754,-2.4384,12.5808,12.5204,12.5506,9.3316,-2.1284,12.6668,12.5574,12.6121,9.5378,-2.0996,17.6265,12.4791,15.0528,12.5455,-0.1258,17.6265,17.6843,17.6554,-1.6282,0.3915,17.4714,17.5351,17.5032,-1.9288,0.4203,13.6441,13.6502,13.6472,-0.0383,2.1474,17.6600,1379.9764,-157840.1000,196088.7584
6848.0000,13.4702,19.8518,0.0000,206375.7000,-206375.7000,9.7531,0.0000,33686.9994,33686.9994,473.2774,240062.6994,0.0000,-240062.6994,19.8467,14.3460,21351.1000,0.0000,21351.1000,-0.7742,4924.6642,0.0000,4924.6642,35.0423,0.0000,16426.4358,16426.4358,13.2979,18.9486,0.0000,15547.3000,-15547.3000,0.8261,0.0000,2522.2567,2522.2567,41.4526,18069.5567,0.0000,-18069.5567,19.5686,14.0732,1316.7000,0.0000,1316.7000,-0.0477,304.6919,0.0000,304.6919,2.1587,0.0000,1012.0081,1012.0081,19.7532,17.3990,6239.6000,412.9000,5826.7000,-0.5027,1186.7663,75.3238,1262.0901,22.3281,488.2238,5052.8337,4564.6099,19.9072,14.4053,1316.7000,0.0000,1316.7000,-0.0477,303.4847,0.0000,303.4847,2.1503,0.0000,1013.2153,1013.2153,19.8405,13.3975,16.6190,2.8246,114398.3148,19.5855,13.1551,16.3703,2.5372,60892.0536,19.8515,13.1228,16.4872,2.6549,55752.7827,19.8518,19.8467,19.8493,1.8323,7.3587,19.8467,19.8405,19.8436,1.7139,6.5844,19.8405,19.8095,19.8250,1.1269,1.9810,19.5562,19.5686,19.5624,-2.5142,2.8071,19.5686,19.5855,19.5770,-2.6848,2.7594,19.5855,19.5575,19.5715,0.1590,0.3042,19.9072,20.0531,19.9802,-2.0876,-0.1985,19.8515,19.9072,19.8794,-1.9755,-0.2462,19.8518,19.8515,19.8517,0.0178,-2.3945,13.4335,13.4262,13.4299,2.6239,-7.4047,13.3394,13.3270,13.3332,2.6797,-6.6305,13.2979,13.2077,13.2528,3.3295,-2.0271,13.3428,13.2979,13.3203,9.3112,-2.8532,13.4090,13.3303,13.3697,9.1649,-2.8055,17.3990,15.1884,16.2937,14.9967,-0.3503,17.3990,17.5796,17.4893,-1.9830,0.1524,16.8223,17.2217,17.0220,-5.7852,0.2001,13.4721,13.6090,13.5406,-1.2640,2.3484,21.0092,1641.6865,-192111.8000,231043.1511
6849.0000,13.5910,19.9752,0.0000,219811.0000,-219811.0000,10.3881,0.0000,35981.6348,35981.6348,504.5814,255792.6348,0.0000,-255792.6348,19.9712,14.4681,24263.8000,0.0000,24263.8000,-0.8799,5588.3680,0.0000,5588.3680,39.7471,0.0000,18675.4320,18675.4320,13.6129,19.2876,0.0000,20536.4000,-20536.4000,1.0912,0.0000,3346.4040,3346.4040,53.0752,23882.8040,0.0000,-23882.8040,19.6894,14.1917,1412.2000,0.0000,1412.2000,-0.0512,326.3270,0.0000,326.3270,2.3218,0.0000,1085.8730,1085.8730,19.6777,18.0819,4933.7000,1091.0000,3842.7000,-0.4395,939.2391,198.7712,1138.0103,19.8216,1289.7712,3994.4609,2704.6897,19.8859,14.3844,1412.2000,0.0000,1412.2000,-0.0512,325.5773,0.0000,325.5773,2.3115,0.0000,1086.6227,1086.6227,19.9660,13.5248,16.7454,3.0848,124933.2216,19.6818,13.2737,16.4778,2.7620,66288.8241,19.8903,13.2919,16.5911,2.8440,59724.7013,19.9752,19.9712,19.9732,1.5176,7.8642,19.9712,19.9660,19.9686,1.5305,6.9844,19.9660,19.9248,19.9454,1.4749,1.9556,19.6966,19.6894,19.6930,1.5984,3.0468,19.6894,19.6818,19.6856,1.3328,2.9956,19.6818,19.5642,19.6230,0.6439,0.3136,19.8859,19.9603,19.9231,-0.6662,-0.1259,19.8903,19.8859,19.8881,0.1279,-0.1771,19.9752,19.8903,19.9327,1.0006,-2.5239,13.6173,13.6115,13.6144,2.2491,-7.9096,13.5206,13.5108,13.5157,2.2248,-7.0297,13.6129,13.5100,13.5615,3.7481,-2.0010,13.6291,13.6129,13.6210,3.6516,-3.0921,13.6449,13.6197,13.6323,3.1915,-3.0409,18.0819,16.4185,17.2502,11.5659,-0.3589,18.0819,17.4790,17.7805,3.5369,0.0805,16.2761,16.8528,16.5645,-5.4986,0.1317,13.4812,13.5258,13.5035,-0.4249,2.4785,22.7905,1780.8825,-209416.5000,250946.7470
6850.0000,13.7195,20.1064,0.0000,235140.8000,-235140.8000,11.1125,0.0000,38607.3724,38607.3724,540.1954,273748.1724,0.0000,-273748.1724,20.1025,14.5968,28642.5000,0.0000,28642.5000,-1.0386,6586.8138,0.0000,6586.8138,46.8442,0.0000,22055.6862,22055.6862,13.8590,19.5364,0.0000,29822.3000,-29822.3000,1.5846,0.0000,4876.6916,4876.6916,77.1703,34698.9916,0.0000,-34698.9916,19.8044,14.3045,1446.1000,0.0000,1446.1000,-0.0524,333.7102,0.0000,333.7102,2.3738,0.0000,1112.3898,1112.3898,19.6218,19.9440,2846.5000,2313.1000,533.4000,-0.3460,542.2600,421.0288,963.2888,16.0134,2734.1288,2304.2400,-429.8888,19.9250,14.4227,1446.1000,0.0000,1446.1000,-0.0524,333.2410,0.0000,333.2410,2.3677,0.0000,1112.8590,1112.8590,20.0973,13.6696,16.8835,3.4303,138927.0741,19.7972,13.4018,16.5995,3.0718,73722.6968,19.9914,13.4324,16.7119,3.1503,66156.7587,20.1064,20.1025,20.1044,1.6062,8.4507,20.1025,20.0973,20.0999,1.6069,7.4120,20.0973,20.0499,20.0736,1.5695,1.8082,19.8101,19.8044,19.8073,1.4016,3.3928,19.8044,19.7972,19.8008,1.4130,3.3403,19.7972,19.6218,19.7095,1.0669,0.3516,19.6218,20.1846,19.9032,-0.2173,0.0057,19.9914,19.8935,19.9424,0.6784,-0.0468,20.1064,19.9914,20.0489,1.4241,-2.6619,13.7968,13.7915,13.7941,2.1917,-8.4935,13.6941,13.6853,13.6897,2.1224,-7.4549,13.8590,13.7681,13.8136,3.0647,-1.8510,13.8708,13.8590,13.8649,2.9657,-3.4356,13.8850,13.8641,13.8746,2.9466,-3.3832,19.7866,17.5462,18.6664,17.1127,-0.3945,14.4227,18.6636,16.5432,-14.9091,-0.0485,14.4227,18.5112,16.4669,-1.1543,0.0039,13.4401,13.4861,13.4631,-0.4650,2.6191,25.2328,1971.7241,-232895.0000,278806.5295
6851.0000,13.8614,20.2513,0.0000,246891.3000,-246891.3000,11.6679,0.0000,40672.5480,40672.5480,567.6658,287563.8480,0.0000,-287563.8480,20.2473,14.7389,30099.0000,0.0000,30099.0000,-1.0915,6910.1900,0.0000,6910.1900,49.1428,0.0000,23188.8100,23188.8100,13.8753,19.5530,0.0000,40021.5000,-40021.5000,2.1265,0.0000,6546.0567,6546.0567,103.6654,46567.5567,0.0000,-46567.5567,19.8078,14.3078,1700.2000,0.0000,1700.2000,-0.0617,392.3323,0.0000,392.3323,2.7867,0.0000,1307.8677,1307.8677,15.1591,16.9346,1826.4000,3056.6000,-1230.2000,0.3083,369.5804,520.3746,889.9550,14.5429,3576.9746,1456.8196,-2120.1550,18.3578,12.8856,1700.2000,0.0000,1700.2000,-0.0617,399.2036,0.0000,399.2036,2.7823,0.0000,1300.9964,1300.9964,20.2419,13.8669,17.0544,3.9122,158445.3164,19.8074,13.6570,16.7322,3.3969,81526.7455,19.9608,13.7165,16.8386,3.4489,72426.4726,20.2513,20.2473,20.2493,1.7708,8.9953,20.2473,20.2419,20.2446,1.7689,7.9038,20.2419,20.1792,20.2105,1.6754,1.4599,19.8079,19.8078,19.8078,0.0296,3.5864,19.8078,19.8074,19.8076,0.1041,3.5247,19.8074,19.6495,19.7285,0.2510,0.0879,17.5371,18.3578,17.9474,-23.5797,0.3962,18.3578,18.7080,18.5329,-16.9876,0.3346,20.2513,20.1177,20.1845,1.6592,-2.6726,13.9630,13.9583,13.9606,2.0321,-9.0197,13.8642,13.8561,13.8602,2.0800,-7.9283,13.8753,13.8524,13.8639,0.6295,-1.4843,13.8758,13.8753,13.8756,0.1509,-3.6108,13.8678,13.8683,13.8681,-0.0559,-3.5492,15.1591,20.3144,17.7367,-11.1962,-0.1124,14.4774,15.1591,14.8183,-20.7932,-0.4207,13.7165,14.7508,14.2336,-26.9289,-0.3590,13.7165,13.5313,13.6239,1.9632,2.6481,28.0519,2192.0155,-254643.6000,312398.5346
6852.0000,13.9383,20.3298,0.0000,253777.1000,-253777.1000,11.9933,0.0000,41882.9799,41882.9799,584.0403,295660.0799,0.0000,-295660.0799,20.3276,14.8177,26088.2000,0.0000,26088.2000,-0.9460,5983.8438,0.0000,5983.8438,42.5149,0.0000,20104.3562,20104.3562,13.8618,19.5393,0.0000,34150.0000,-34150.0000,1.8145,0.0000,5584.6030,5584.6030,88.4627,39734.6030,0.0000,-39734.6030,19.9042,14.4023,2017.9000,0.0000,2017.9000,-0.0732,465.1199,0.0000,465.1199,3.3072,0.0000,1552.7801,1552.7801,14.0226,16.1138,1461.3000,2851.5000,-1390.2000,0.2690,300.8429,478.7223,779.5653,13.0597,3330.2223,1160.4571,-2169.7653,17.1731,11.7263,2017.9000,0.0000,2017.9000,-0.0732,480.8437,0.0000,480.8437,3.3716,0.0000,1537.0563,1537.0563,20.3247,13.9509,17.1378,3.9408,159603.4106,19.8986,13.7164,16.8075,3.4401,82562.6096,20.0245,13.7897,16.9071,3.4694,72856.9297,20.3298,20.3276,20.3287,0.9814,9.2047,20.3276,20.3247,20.3262,1.0075,8.2587,20.3247,20.2883,20.3065,1.1811,1.7665,19.9088,19.9042,19.9065,1.2131,3.5810,19.9042,19.8986,19.9014,1.1545,3.5079,19.8986,19.5958,19.7472,0.2486,0.0454,16.6164,17.1731,16.8947,-12.6813,0.3143,17.1731,17.5728,17.3730,-13.9752,0.2411,20.3298,20.2365,20.2831,1.2132,-2.7885,14.0196,14.0180,14.0188,0.7246,-9.2334,13.9317,13.9285,13.9301,0.8663,-8.2874,13.8618,13.8622,13.8620,0.0001,-1.7952,13.8612,13.8618,13.8615,-0.1473,-3.6097,13.8485,13.8500,13.8492,-0.2048,-3.5366,14.0226,20.0241,17.0233,-8.5865,-0.0741,13.5138,14.0226,13.7682,-12.6493,-0.3430,13.7897,13.9985,13.8941,-4.0748,-0.2698,13.7897,13.6715,13.7306,1.3103,2.7598,28.0290,2190.2285,-259193.3000,315022.9499
6853.0000,14.0365,20.4301,0.0000,263630.3000,-263630.3000,12.4589,0.0000,43610.5249,43610.5249,607.0226,307240.8249,0.0000,-307240.8249,20.4275,14.9157,30100.5000,0.0000,30100.5000,-1.0915,6896.2406,0.0000,6896.2406,49.0030,0.0000,23204.2594,23204.2594,13.9566,19.6352,0.0000,39145.8000,-39145.8000,2.0800,0.0000,6410.3822,6410.3822,101.3983,45556.1822,0.0000,-45556.1822,19.9700,14.4669,1933.0000,0.0000,1933.0000,-0.0701,445.2092,0.0000,445.2092,3.1641,0.0000,1487.7908,1487.7908,13.5904,16.4198,1121.5000,3223.1000,-2101.6000,0.2632,232.4478,538.4316,770.8794,12.8731,3761.5316,889.0522,-2872.4794,17.1213,11.6763,1933.0000,0.0000,1933.0000,-0.0701,460.9151,0.0000,460.9151,3.2828,0.0000,1472.0849,1472.0849,20.4240,14.0386,17.2313,4.1262,167110.4958,19.9662,13.8052,16.8857,3.5830,85992.7647,20.0522,13.8984,16.9753,3.5789,75155.9747,20.4301,20.4275,20.4288,1.2301,9.5793,20.4275,20.4240,20.4257,1.2242,8.4878,20.4240,20.3854,20.4047,1.2075,1.7026,19.9729,19.9700,19.9715,0.8068,3.7825,19.9700,19.9662,19.9681,0.8282,3.7124,19.9662,19.6188,19.7925,0.5698,0.0937,17.2595,17.1213,17.1904,3.5911,0.3569,17.1213,17.1849,17.1531,-2.6303,0.2868,20.4301,20.3378,20.3839,1.2390,-2.8796,14.1146,14.1122,14.1134,1.1641,-9.6083,14.0157,14.0120,14.0138,1.0331,-8.5168,13.9566,13.9259,13.9413,0.9795,-1.7316,13.9609,13.9566,13.9588,1.1971,-3.8116,13.9598,13.9514,13.9556,1.3066,-3.7415,13.5904,18.5163,16.0534,-11.6828,-0.1227,13.4931,13.5904,13.5418,-2.7102,-0.3859,13.8984,13.8963,13.8973,0.0621,-0.3158,13.8984,13.7813,13.8398,1.3412,2.8506,29.4748,2303.2009,-270911.2000,328259.2352
6854.0000,14.1591,20.5554,0.0000,278901.7000,-278901.7000,13.1806,0.0000,46271.5364,46271.5364,642.6007,325173.2364,0.0000,-325173.2364,20.5523,15.0382,28640.4000,0.0000,28640.4000,-1.0386,6552.3664,0.0000,6552.3664,46.5664,0.0000,22088.0336,22088.0336,14.0675,19.7473,0.0000,47519.0000,-47519.0000,2.5249,0.0000,7794.1453,7794.1453,123.1349,55313.1453,0.0000,-55313.1453,20.0413,14.5368,1294.6000,0.0000,1294.6000,-0.0469,297.9258,0.0000,297.9258,2.1173,0.0000,996.6742,996.6742,13.7488,17.4638,827.0000,4116.7000,-3289.7000,0.2896,170.9835,688.9464,859.9299,14.1758,4805.6464,656.0165,-4149.6299,17.9238,12.4614,1294.6000,0.0000,1294.6000,-0.0469,305.5995,0.0000,305.5995,2.2002,0.0000,989.0005,989.0005,20.5483,14.1822,17.3652,4.5054,182469.0972,20.0376,13.9543,16.9960,3.8748,92995.1650,20.1424,14.0305,17.0864,3.8929,81751.7182,20.5554,20.5523,20.5538,1.5320,10.1148,20.5523,20.5483,20.5503,1.5256,9.0763,20.5483,20.4997,20.5240,1.4624,1.6449,20.0442,20.0413,20.0427,0.8828,4.1698,20.0413,20.0376,20.0395,0.8837,4.1228,20.0376,19.6988,19.8682,0.9366,0.1595,18.2575,17.9238,18.0907,10.8868,0.4491,17.9238,17.7792,17.8515,8.4510,0.4021,20.5554,20.4523,20.5039,1.4700,-3.0658,14.2389,14.2358,14.2374,1.5189,-10.1422,14.1534,14.1477,14.1506,1.6727,-9.1036,14.0675,14.0253,14.0464,1.2913,-1.6723,14.0719,14.0675,14.0697,1.3607,-4.1971,14.0747,14.0666,14.0707,1.4113,-4.1502,13.7488,16.6303,15.1896,-10.4014,-0.1868,13.8367,13.7488,13.7928,3.0522,-0.4764,14.0305,13.9871,14.0088,1.3674,-0.4295,14.0305,13.9030,13.9667,1.5542,3.0385,31.8738,2490.6614,-298480.8000,357215.9804
6855.0000,14.2581,20.6566,0.0000,287616.2000,-287616.2000,13.5925,0.0000,47830.1686,47830.1686,663.2158,335446.3686,0.0000,-335446.3686,20.6541,15.1381,27182.3000,0.0000,27182.3000,-0.9857,6211.5762,0.0000,6211.5762,44.1252,0.0000,20970.7238,20970.7238,14.1316,19.8123,0.0000,51894.1000,-51894.1000,2.7573,0.0000,8519.7811,8519.7811,134.5332,60413.8811,0.0000,-60413.8811,20.1075,14.6018,1260.6000,0.0000,1260.6000,-0.0457,289.8787,0.0000,289.8787,2.0598,0.0000,970.7213,970.7213,13.9283,18.2264,527.5000,4235.7000,-3708.2000,0.2731,108.7572,710.3268,819.0839,13.3506,4946.0268,418.7428,-4527.2839,18.6804,13.2024,1260.6000,0.0000,1260.6000,-0.0457,294.8252,0.0000,294.8252,2.1187,0.0000,965.7748,965.7748,20.6510,14.2911,17.4710,4.7079,190669.4924,20.1043,14.0622,17.0833,4.0254,96609.1645,20.3199,14.0772,17.1985,4.1590,87339.0140,20.6566,20.6541,20.6554,1.2478,10.4071,20.6541,20.6510,20.6525,1.2568,9.4214,20.6510,20.6081,20.6295,1.2961,1.6485,20.1100,20.1075,20.1088,0.8200,4.4059,20.1075,20.1043,20.1059,0.8247,4.3602,20.1043,19.8097,19.9570,1.0938,0.2146,18.9231,18.6804,18.8017,8.6039,0.4877,18.6804,18.5377,18.6090,9.1642,0.4420,20.6566,20.5672,20.6119,1.3263,-3.1854,14.3371,14.3347,14.3359,1.2120,-10.4349,14.2577,14.2536,14.2556,1.2911,-9.4492,14.1316,14.1032,14.1174,0.8795,-1.6763,14.1340,14.1316,14.1328,0.7849,-4.4337,14.1332,14.1291,14.1312,0.7528,-4.3880,13.9283,15.3468,14.6376,-6.6389,-0.2424,13.9807,13.9283,13.9545,1.9742,-0.5155,14.0772,14.0564,14.0668,0.7233,-0.4698,14.0772,14.0050,14.0411,0.9204,3.1576,33.1427,2589.8154,-313515.0000,374617.6709
6856.0000,14.3271,20.7271,0.0000,289199.5000,-289199.5000,13.6673,0.0000,48172.8380,48172.8380,667.3039,337372.3380,0.0000,-337372.3380,20.7254,15.2080,23174.1000,0.0000,23174.1000,-0.8403,5291.3613,0.0000,5291.3613,37.5699,0.0000,17882.7387,17882.7387,14.1819,19.8632,0.0000,56155.0000,-56155.0000,2.9837,0.0000,9226.1592,9226.1592,145.6181,65381.1592,0.0000,-65381.1592,20.1511,14.6446,1597.7000,0.0000,1597.7000,-0.0579,367.2106,0.0000,367.2106,2.6084,0.0000,1230.4894,1230.4894,14.0473,19.2156,147.0000,4643.0000,-4496.0000,0.2662,30.2518,779.7130,809.9649,12.9982,5422.7130,116.7482,-5305.9649,19.3724,13.8807,1597.7000,0.0000,1597.7000,-0.0579,370.5758,0.0000,370.5758,2.6579,0.0000,1227.1242,1227.1242,20.7232,14.3794,17.5513,4.8214,195265.0284,20.1491,14.1480,17.1485,4.1048,98516.2089,20.4775,14.1159,17.2967,4.3514,91379.9603,20.7271,20.7254,20.7262,0.8779,10.4264,20.7254,20.7232,20.7243,0.8883,9.5861,20.7232,20.6908,20.7070,0.9575,1.6056,20.1527,20.1511,20.1519,0.5434,4.5893,20.1511,20.1491,20.1501,0.5559,4.5314,20.1491,19.9323,20.0407,1.0325,0.2751,19.5798,19.3724,19.4761,8.1612,0.5413,19.3724,19.2514,19.3119,8.5047,0.4834,20.7271,20.6603,20.6937,1.0104,-3.2409,14.4087,14.4069,14.4078,0.8904,-10.4537,14.3421,14.3388,14.3405,1.0465,-9.6133,14.1819,14.1598,14.1709,0.6683,-1.6328,14.1837,14.1819,14.1828,0.6264,-4.6166,14.1810,14.1779,14.1795,0.6055,-4.5586,14.0473,14.6460,14.3467,-3.4877,-0.3024,14.0794,14.0473,14.0634,1.3368,-0.5685,14.1159,14.1020,14.1089,0.5310,-0.5106,14.1159,14.0675,14.0917,0.6330,3.2136,33.7494,2637.2250,-323481.0000,385161.1976
6857.0000,14.3667,20.7676,0.0000,297068.0000,-297068.0000,14.0392,0.0000,49530.4633,49530.4633,685.7734,346598.4633,0.0000,-346598.4633,20.7666,15.2485,15149.0000,0.0000,15149.0000,-0.5493,3457.3691,0.0000,3457.3691,24.5374,0.0000,11691.6309,11691.6309,14.1980,19.8795,0.0000,49231.3000,-49231.3000,2.6158,0.0000,8090.5363,8090.5363,127.6906,57321.8363,0.0000,-57321.8363,20.2492,14.7407,1044.8000,0.0000,1044.8000,-0.0379,239.8621,0.0000,239.8621,1.7048,0.0000,804.9379,804.9379,14.1200,19.6175,7.2000,4229.6000,-4222.4000,0.2327,1.4801,710.8971,712.3771,11.3630,4940.4971,5.7199,-4934.7771,19.6939,14.1961,1044.8000,0.0000,1044.8000,-0.0379,241.4166,0.0000,241.4166,1.7222,0.0000,803.3834,803.3834,20.7654,14.4587,17.6121,4.8837,197791.1181,20.2447,14.1851,17.2149,4.2232,101356.1807,20.6077,14.1548,17.3812,4.4974,94444.7443,20.7676,20.7666,20.7671,0.5158,10.6513,20.7666,20.7654,20.7660,0.5262,10.1020,20.7654,20.7483,20.7568,0.6245,1.9707,20.2528,20.2492,20.2510,1.2182,4.5865,20.2492,20.2447,20.2469,1.1915,4.5486,20.2447,19.9887,20.1167,0.9404,0.2119,19.7944,19.6939,19.7441,3.2573,0.4446,19.6939,19.6229,19.6584,4.2044,0.4067,20.7676,20.7260,20.7468,0.6631,-3.3879,14.4468,14.4459,14.4463,0.4874,-10.6816,14.4057,14.4033,14.4045,0.7955,-10.1323,14.1980,14.1901,14.1941,0.3028,-2.0010,14.1986,14.1980,14.1983,0.2100,-4.6168,14.1952,14.1941,14.1946,0.2063,-4.5790,14.1200,14.3743,14.2472,-1.1777,-0.2423,14.1444,14.1200,14.1322,0.8532,-0.4750,14.1548,14.1399,14.1473,0.4861,-0.4371,14.1548,14.1150,14.1349,0.5443,3.3575,33.7241,2635.2508,-333283.1000,393592.0431
6858.0000,14.0151,20.4082,0.0000,186624.6000,-186624.6000,8.8197,0.0000,30856.3325,30856.3325,430.9311,217480.9325,0.0000,-217480.9325,20.4212,14.9095,12495.9000,0.0000,12495.9000,-0.4531,2863.1064,0.0000,2863.1064,20.2295,0.0000,9632.7936,9632.7936,13.6406,19.3154,0.0000,8277.9000,-8277.9000,0.4398,0.0000,1349.4133,1349.4133,21.4717,9627.3133,0.0000,-9627.3133,20.2941,14.7848,873.8000,0.0000,873.8000,-0.0317,200.5006,0.0000,200.5006,1.4240,0.0000,673.2994,673.2994,14.3927,19.8533,19.6000,3793.3000,-3773.7000,0.2097,4.0122,639.6459,643.6582,10.2412,4432.9459,15.5878,-4417.3582,19.7079,14.2099,873.8000,0.0000,873.8000,-0.0317,201.8712,0.0000,201.8712,1.4342,0.0000,671.9288,671.9288,20.4367,13.9374,17.1871,2.7707,112214.4889,20.2842,13.4967,16.8905,2.6042,62500.8829,20.6640,13.4227,17.0433,2.7783,58345.1359,20.4082,20.4212,20.4147,-4.2297,6.7416,20.4212,20.4367,20.4290,-4.0440,6.2885,20.4367,20.5358,20.4863,-3.2419,1.8121,20.2975,20.2941,20.2958,0.5636,2.2519,20.2941,20.2898,20.2920,0.5662,2.2202,19.8533,20.2099,20.0316,-1.0034,-0.1672,19.8533,19.7079,19.7806,0.4633,0.0426,19.7079,19.6282,19.6681,0.1400,0.0109,20.4082,20.6694,20.5388,-2.4868,-2.0781,13.9950,14.0113,14.0031,-5.3253,-6.7663,13.9004,13.9293,13.9148,-5.8861,-6.3132,13.6406,13.8101,13.7254,-5.6334,-1.8368,13.5984,13.6406,13.6195,-6.9626,-2.2766,13.4967,13.5816,13.5392,-7.8873,-2.2449,13.4967,14.5260,14.0113,-2.8231,0.1425,14.3299,14.1105,14.2202,1.0849,-0.0672,13.4227,14.4368,13.9298,-2.6027,-0.0356,13.4227,14.0275,13.7251,-4.9230,2.0534,18.8985,1476.7537,-184432.7000,233060.5077
6859.0000,13.7967,20.1852,0.0000,183514.0000,-183514.0000,8.6727,0.0000,30185.7336,30185.7336,422.7641,213699.7336,0.0000,-213699.7336,20.1937,14.6863,12491.9000,0.0000,12491.9000,-0.4530,2869.6894,0.0000,2869.6894,20.3122,0.0000,9622.2106,9622.2106,13.4240,19.0966,0.0000,4669.3000,-4669.3000,0.2481,0.0000,758.8389,758.8389,12.0840,5428.1389,0.0000,-5428.1389,20.1608,14.6540,680.7000,0.0000,680.7000,-0.0247,156.4325,0.0000,156.4325,1.1086,0.0000,524.2675,524.2675,14.2090,19.2301,146.0000,3171.2000,-3025.2000,0.1853,29.9712,533.5674,563.5386,9.0502,3704.7674,116.0288,-3588.7386,19.5896,14.0938,680.7000,0.0000,680.7000,-0.0247,157.4789,0.0000,157.4789,1.1171,0.0000,523.2211,523.2211,20.2045,13.8625,17.0335,2.5982,105227.4948,20.1799,13.3726,16.7763,2.5100,60238.9162,20.4610,13.3640,16.9125,2.6168,54953.0839,20.1852,20.1937,20.1894,-2.6951,6.6310,20.1937,20.2045,20.1991,-2.7514,6.1780,20.2045,20.2891,20.2468,-2.8670,1.8761,20.1499,20.1608,20.1553,-1.6720,2.1242,20.1608,20.1731,20.1669,-1.4856,2.0996,19.2642,20.2528,19.7585,-3.2732,-0.1948,19.5896,19.9313,19.7605,-0.2206,-0.0095,20.4610,19.5896,20.0253,4.3339,-0.0342,20.1852,20.4610,20.3231,-2.5797,-2.0417,13.8275,13.8340,13.8308,-2.0572,-6.6567,13.7556,13.7648,13.7602,-1.8433,-6.2037,13.4240,13.5135,13.4688,-3.0733,-1.9018,13.4084,13.4240,13.4162,-2.4302,-2.1499,13.3726,13.3939,13.3833,-1.8584,-2.1252,13.3726,14.1999,13.7863,-2.6928,0.1691,14.0938,14.3042,14.1990,-0.2326,-0.0162,14.0938,13.7948,13.9443,0.1988,0.0085,13.3658,13.6738,13.5198,-2.4541,2.0160,18.1544,1418.6080,-177355.2000,220419.4949
6860.0000,13.5785,19.9621,2.7000,111218.5000,-111215.8000,5.2562,0.5579,18200.4054,18200.9633,255.8557,129418.9054,2.1421,-129416.7633,19.9756,14.4723,12478.4000,0.0000,12478.4000,-0.4525,2873.8429,0.0000,2873.8429,20.3496,0.0000,9604.5571,9604.5571,13.0857,18.7545,0.0000,1007.6000,-1007.6000,0.0535,0.0000,162.9878,162.9878,2.6054,1170.5878,0.0000,-1170.5878,20.0613,14.5564,736.6000,0.0000,736.6000,-0.0267,169.4742,0.0000,169.4742,1.2017,0.0000,567.1258,567.1258,14.0366,17.5405,598.4000,2575.8000,-1977.4000,0.1874,123.1681,432.5073,555.6754,9.1568,3008.3073,475.2319,-2533.0754,20.1401,14.6336,736.6000,0.0000,736.6000,-0.0267,169.3195,0.0000,169.3195,1.2107,0.0000,567.2805,567.2805,19.9928,13.4771,16.7349,1.5486,62718.4369,20.1307,12.8917,16.5112,1.5484,37162.7594,20.3399,12.9160,16.6280,1.5880,33348.1400,19.9621,19.9756,19.9688,-2.6394,4.0677,19.9756,19.9928,19.9842,-2.5701,3.6152,19.9928,20.1088,20.0508,-2.3420,1.1196,20.0470,20.0613,20.0542,-1.1979,1.1731,20.0613,20.0787,20.0700,-1.1469,1.1464,17.5405,20.4536,18.9971,-9.1660,-0.1846,17.5405,21.8328,19.6866,-0.8678,0.0028,20.3399,19.9393,20.1396,1.4023,-0.0239,19.9621,20.3399,20.1510,-2.0542,-1.1885,13.5574,13.5736,13.5655,-3.1785,-4.0825,13.4090,13.4433,13.4262,-4.0083,-3.6300,13.0857,13.2591,13.1724,-3.5538,-1.1344,13.0360,13.0857,13.0609,-4.2651,-1.1879,12.8917,13.0011,12.9464,-5.2490,-1.1612,12.8917,14.0492,13.4705,-3.7884,0.1698,14.6336,13.9152,14.2744,0.9327,-0.0176,14.6336,13.3896,14.0116,0.8350,0.0091,12.9197,13.5957,13.2577,-3.1402,1.1737,10.9370,854.6336,-100249.2000,133229.3364
6861.0000,13.3840,19.7538,88.5000,99914.5000,-99826.0000,4.7265,18.3462,16276.4054,16294.7516,229.7456,116190.9054,70.1538,-116120.7516,19.7679,14.2686,10584.4000,0.0000,10584.4000,-0.3838,2443.5612,0.0000,2443.5612,17.3096,0.0000,8140.8388,8140.8388,12.8747,12.8747,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9364,14.4340,465.1000,0.0000,465.1000,-0.0169,107.1638,0.0000,107.1638,0.7598,0.0000,357.9362,357.9362,13.6269,15.2584,1244.5000,1934.1000,-689.6000,0.2019,257.7936,323.2320,581.0256,9.8819,2257.3320,986.7064,-1270.6256,21.1493,15.6238,465.1000,0.0000,465.1000,-0.0169,105.6914,0.0000,105.6914,0.7590,0.0000,359.4086,359.4086,19.7862,13.3750,16.5806,1.3771,55772.3946,19.9774,12.7727,16.3751,1.3928,33426.7162,20.1913,12.7792,16.4852,1.4329,30090.2142,19.7538,19.7679,19.7608,-2.4871,3.6621,19.7679,19.7862,19.7770,-2.4768,3.2783,19.7862,19.9157,19.8510,-2.3888,1.0229,19.9157,19.9364,19.9261,-1.5224,1.0229,19.9364,19.9613,19.9489,-1.4386,1.0060,15.2584,20.0596,17.6590,-16.1245,-0.1969,15.2584,23.6104,19.4344,-3.0206,0.0050,20.1913,20.1098,20.1505,0.1546,-0.0119,19.7538,20.1913,19.9725,-2.1308,-1.0644,13.3837,13.3956,13.3897,-2.0984,-3.6744,13.2630,13.2805,13.2718,-1.8399,-3.2906,12.8747,13.0192,12.9469,-2.6979,-1.0352,12.8423,12.8747,12.8585,-2.4190,-1.0352,12.7727,12.8160,12.7943,-1.8124,-1.0183,12.7727,13.6485,13.2106,-3.1129,0.1845,15.6124,13.3975,14.5049,2.8050,-0.0174,12.7792,15.2279,14.0035,-0.0744,-0.0005,12.7792,13.3436,13.0614,-2.3461,1.0520,9.8029,766.0129,-89001.0000,119289.3250
6862.0000,13.4461,19.7728,369.0000,76737.7000,-76368.7000,3.6457,76.4157,12518.9449,12595.3606,177.0089,89256.6449,292.5843,-88964.0606,19.7717,14.2724,10330.4000,0.0000,10330.4000,-0.3746,2384.8146,0.0000,2384.8146,16.9399,0.0000,7945.5854,7945.5854,19.8076,18.9031,5883.4000,2687.4000,3196.0000,-0.4661,1118.2870,486.7234,1605.0104,23.1415,3174.1234,4765.1130,1590.9896,19.8337,14.3332,354.2000,0.0000,354.2000,-0.0128,81.7092,0.0000,81.7092,0.5795,0.0000,272.4908,272.4908,19.7656,18.8946,2669.1000,1085.4000,1583.7000,-0.2649,507.5847,198.0474,705.6320,13.0600,1283.4474,2161.5153,878.0680,20.0453,14.5403,354.2000,0.0000,354.2000,-0.0128,81.5081,0.0000,81.5081,0.5706,0.0000,272.6919,272.6919,19.7722,12.9714,16.3718,0.8143,32977.9057,19.7688,12.5628,16.1658,0.7765,18636.0982,20.0108,12.5300,16.2704,0.8061,16928.5501,19.7728,19.7717,19.7723,0.1612,2.7657,19.7717,19.7722,19.7720,-0.0380,2.3911,19.7722,19.8076,19.7899,-0.7135,1.1339,19.8076,19.8337,19.8207,-1.2491,0.6678,19.8337,19.8651,19.8494,-1.1776,0.6549,19.7656,15.7292,17.7474,1.0897,-0.0156,20.0453,19.7656,19.9055,5.7077,-0.2805,20.0108,20.0453,20.0281,-1.4543,-0.2934,19.7728,20.0108,19.8918,-0.9506,-0.8801,13.6157,13.5963,13.6060,2.6341,-2.7893,13.5547,13.5139,13.5343,3.1908,-2.4147,15.1899,14.1882,14.6890,21.0462,-1.1575,12.6399,12.6867,12.6633,-2.3326,-0.6914,12.5064,12.6079,12.5572,-2.8391,-0.6786,18.8946,7.8113,13.3529,1.7406,-0.0080,18.8946,16.7470,17.8208,40.0385,0.2569,16.6420,15.3980,16.0200,24.3572,0.2697,13.4332,12.9569,13.1950,1.6363,0.8564,7.2505,566.5624,-60550.2000,68542.5541
6863.0000,13.8571,20.1371,651.6000,66959.2000,-66307.6000,3.1983,134.0302,11029.6470,11163.6772,155.3652,77988.8470,517.5698,-77471.2772,20.1127,14.6069,10331.0000,0.0000,10331.0000,-0.3746,2375.5007,0.0000,2375.5007,16.9400,0.0000,7955.4993,7955.4993,19.9853,19.4229,10355.6000,5518.1000,4837.5000,-0.8623,1964.1776,1002.8999,2967.0775,39.9748,6520.9999,8391.4224,1870.4225,19.9542,14.4514,365.8000,0.0000,365.8000,-0.0133,84.2667,0.0000,84.2667,0.5993,0.0000,281.5333,281.5333,19.9042,17.7691,4614.6000,498.4000,4116.2000,-0.3824,876.1091,91.1564,967.2656,17.1205,589.5564,3738.4909,3148.9344,19.9039,14.4021,365.8000,0.0000,365.8000,-0.0133,84.3161,0.0000,84.3161,0.5977,0.0000,281.4839,281.4839,20.0834,12.5956,16.3395,1.1237,45511.3780,19.6924,12.5328,16.1126,0.9670,23208.9240,19.8787,12.5470,16.2128,0.9903,20795.8337,20.1371,20.1127,20.1249,4.2791,3.6137,20.1127,20.0834,20.0981,3.9581,3.2391,20.0834,19.9853,20.0343,2.9725,1.6633,19.9853,19.9542,19.9698,1.8223,0.8010,19.9542,19.9296,19.9419,1.1395,0.7877,19.9042,16.1493,18.0268,3.3944,-0.0527,19.9039,19.9042,19.9040,0.0058,-0.4351,19.8787,19.9039,19.8913,-1.6278,-0.4484,20.1371,19.8787,20.0079,1.4239,-1.1838,14.1443,14.1086,14.1265,6.3035,-3.6469,14.1590,14.0913,14.1252,7.1539,-3.2723,16.0616,15.6113,15.8365,13.8704,-1.6964,12.5703,12.5870,12.5787,-0.9982,-0.8341,12.5328,12.5399,12.5364,-0.2278,-0.8209,12.5328,14.0748,13.3038,-0.5696,0.0196,17.5892,17.6683,17.6287,-2.2946,0.4019,17.5640,17.0485,17.3062,15.5452,0.4152,14.1714,13.0599,13.6156,5.0988,1.1506,6.2742,490.2734,-46291.3000,89516.1356
6864.0000,14.1960,20.3865,1117.3000,60467.2000,-59349.9000,2.9157,228.5572,10040.7175,10269.2747,142.0174,70507.9175,888.7428,-69619.1747,20.3673,14.8566,10327.9000,0.0000,10327.9000,-0.3745,2367.8300,0.0000,2367.8300,16.8602,0.0000,7960.0700,7960.0700,20.2434,17.9384,17889.6000,3484.3000,14405.3000,-1.1682,3382.8860,636.5114,4019.3974,52.8077,4120.8114,14506.7140,10385.9026,20.1755,14.6684,354.9000,0.0000,354.9000,-0.0129,81.5462,0.0000,81.5462,0.5806,0.0000,273.3538,273.3538,19.9473,17.3963,6638.9000,205.2000,6433.7000,-0.5220,1259.7876,37.5586,1297.3461,23.1905,242.7586,5379.1124,5136.3539,19.9629,14.4599,354.9000,0.0000,354.9000,-0.0129,81.7475,0.0000,81.7475,0.5809,0.0000,273.1525,273.1525,20.3414,12.1393,16.2404,0.8917,36114.3951,19.9041,12.1297,16.0169,0.7607,18256.5382,19.9743,12.2417,16.1080,0.7566,15888.5063,20.3865,20.3673,20.3769,3.0637,3.2729,20.3673,20.3414,20.3544,3.1162,2.8984,20.3414,20.2434,20.2924,3.1378,1.7568,20.2434,20.1755,20.2095,2.9158,0.5886,20.1755,20.1038,20.1397,2.4095,0.5757,19.9473,16.4340,18.1907,2.0016,-0.0331,19.9629,19.9473,19.9551,0.6393,-0.5551,19.9743,19.9629,19.9686,0.9557,-0.5680,20.3865,19.9743,20.1804,2.1048,-1.1008,14.4751,14.4497,14.4624,4.0771,-3.3100,14.4675,14.4264,14.4470,3.9066,-2.9355,16.0007,15.9491,15.9749,1.6932,-1.7940,12.3233,12.3831,12.3532,-2.6979,-0.6257,12.1112,12.2741,12.1926,-4.1248,-0.6129,17.3963,9.3145,13.3554,0.6456,-0.0040,17.3963,17.4604,17.4283,-2.3952,0.5180,17.3877,17.3654,17.3765,0.8717,0.5308,14.7990,13.4066,14.1028,5.9022,1.0636,5.6583,442.1476,-27473.2000,70259.4397
6865.0000,14.2800,20.3047,1875.4000,55123.9000,-53248.5000,2.7027,383.1148,9171.8042,9554.9190,131.9155,64295.7042,1492.2852,-62803.4190,20.3104,14.8008,10364.5000,0.0000,10364.5000,-0.3758,2377.7735,0.0000,2377.7735,16.8646,0.0000,7986.7265,7986.7265,20.3076,16.4811,23675.5000,0.0000,23675.5000,-1.3010,4473.6398,0.0000,4473.6398,57.3307,0.0000,19201.8602,19201.8602,20.2784,14.7694,363.6000,0.0000,363.6000,-0.0132,83.4461,0.0000,83.4461,0.5931,0.0000,280.1539,280.1539,20.0356,17.3415,8281.5000,51.9000,8229.6000,-0.6400,1569.8416,9.5139,1579.3556,28.3544,61.4139,6711.6584,6650.2444,20.1414,14.6350,363.6000,0.0000,363.6000,-0.0132,83.5781,0.0000,83.5781,0.5947,0.0000,280.0219,280.0219,20.3149,11.9685,16.1417,0.6799,27537.2016,20.2276,11.6333,15.9305,0.6301,15122.4883,20.1654,11.8604,16.0129,0.6089,12786.8393,20.3047,20.3104,20.3076,-0.8133,3.0120,20.3104,20.3149,20.3127,-0.4797,2.6362,20.3149,20.3076,20.3113,0.2506,1.7808,20.3076,20.2784,20.2930,1.0316,0.4798,20.2784,20.2276,20.2530,1.3910,0.4666,20.2276,16.2687,18.2481,0.7163,0.0104,20.1414,20.0978,20.1196,2.0083,-0.6296,20.1654,20.1414,20.1534,2.2540,-0.6428,20.3047,20.1654,20.2351,0.6831,-1.0420,14.4039,14.4085,14.4062,-0.6550,-3.0520,14.3334,14.3482,14.3408,-1.2579,-2.6762,15.2077,15.4445,15.3261,-7.8062,-1.8208,11.8938,12.0203,11.9571,-4.7572,-0.5198,11.5183,11.8190,11.6686,-6.3003,-0.5066,17.3415,10.4770,13.9092,6.7065,-0.0504,17.3415,17.3628,17.3521,-0.8968,0.5896,17.3031,17.3207,17.3119,-0.7567,0.6028,15.1453,13.8885,14.5169,5.0207,1.0020,5.1846,405.1332,-10251.7000,55446.5291
6866.0000,14.5730,20.3972,2697.3000,50037.6000,-47340.3000,2.5050,548.4209,8384.2594,8932.6803,122.3295,58421.8594,2148.8791,-56272.9803,20.3894,14.8783,10359.0000,0.0000,10359.0000,-0.3756,2374.3565,0.0000,2374.3565,16.8680,0.0000,7984.6435,7984.6435,20.3595,16.5324,28886.4000,0.0000,28886.4000,-1.5874,5454.9853,0.0000,5454.9853,69.8747,0.0000,23431.4147,23431.4147,20.3298,14.8199,357.6000,0.0000,357.6000,-0.0130,82.0206,0.0000,82.0206,0.5825,0.0000,275.5794,275.5794,20.1732,17.4410,9457.0000,0.0000,9457.0000,-0.7276,1789.7680,0.0000,1789.7680,32.1710,0.0000,7667.2320,7667.2320,20.2048,14.6972,357.6000,0.0000,357.6000,-0.0130,82.1388,0.0000,82.1388,0.5836,0.0000,275.4612,275.4612,20.3806,11.6935,16.0370,0.4306,17440.7948,20.2878,11.3615,15.8247,0.3982,9557.9912,20.2110,11.5971,15.9040,0.3843,8070.4952,20.3972,20.3894,20.3933,1.0577,2.7767,20.3894,20.3806,20.3850,0.8959,2.4010,20.3806,20.3595,20.3700,0.7323,1.8805,20.3595,20.3298,20.3447,0.6465,0.2931,20.3298,20.2878,20.3088,0.6969,0.2802,20.2878,16.2362,18.2620,0.1908,0.0025,20.2048,20.1871,20.1959,0.9443,-0.7250,20.2110,20.2048,20.2079,0.6803,-0.7380,20.3972,20.2110,20.3041,0.8559,-0.9809,14.7251,14.6980,14.7115,3.7079,-2.8196,14.7614,14.7015,14.7315,4.7376,-2.4440,15.7030,15.5917,15.6473,3.9003,-1.9235,11.6735,11.7857,11.7296,-2.7219,-0.3361,11.3494,11.5472,11.4483,-2.6358,-0.3231,17.4410,11.2755,14.3583,5.4424,-0.0455,17.4410,17.4215,17.4312,0.9783,0.6821,17.3707,17.3580,17.3643,0.6558,0.6950,15.8660,14.1975,15.0317,6.2360,0.9379,4.7520,371.3306,2077.3000,35069.2813
6867.0000,15.0910,20.7190,3396.0000,45523.9000,-42127.9000,2.3281,684.8091,7724.3093,8409.1184,113.8458,53248.2093,2711.1909,-50537.0184,20.6887,15.1720,10368.2000,0.0000,10368.2000,-0.3760,2368.3631,0.0000,2368.3631,16.8659,0.0000,7999.8369,7999.8369,20.5674,16.7381,31595.4000,0.0000,31595.4000,-1.7362,5952.2898,0.0000,5952.2898,76.3621,0.0000,25643.1102,25643.1102,20.4237,14.9120,352.7000,0.0000,352.7000,-0.0128,80.8096,0.0000,80.8096,0.5742,0.0000,271.8904,271.8904,20.1536,17.4215,10369.3000,0.0000,10369.3000,-0.7977,1962.8754,0.0000,1962.8754,35.1941,0.0000,8406.4246,8406.4246,20.2296,14.7215,352.7000,0.0000,352.7000,-0.0128,80.9901,0.0000,80.9901,0.5751,0.0000,271.7099,271.7099,20.6508,11.2421,15.9465,0.2494,10098.8041,20.3336,11.1307,15.7321,0.2195,5268.2008,20.2320,11.3884,15.8102,0.2109,4429.7632,20.7190,20.6887,20.7039,3.7713,2.5660,20.6887,20.6508,20.6698,3.4600,2.1900,20.6508,20.5674,20.6091,2.9079,1.9117,20.5674,20.4237,20.4955,1.8438,0.1755,20.4237,20.3336,20.3786,0.8656,0.1627,20.3336,16.3500,18.3418,0.9857,0.0143,20.2296,20.2230,20.2263,0.3894,-0.7835,20.2320,20.2296,20.2308,0.2999,-0.7963,20.7190,20.2320,20.4755,2.0922,-0.9261,15.2955,15.2422,15.2688,6.7492,-2.6107,15.4233,15.3163,15.3698,7.7267,-2.2348,16.1702,16.0180,16.0941,5.4147,-1.9565,11.6499,11.6932,11.6716,-0.6771,-0.2202,11.4547,11.4488,11.4517,0.0648,-0.2075,17.4215,12.2690,14.8453,5.9003,-0.0590,17.4215,17.4233,17.4224,-0.0831,0.7387,17.3774,17.3746,17.3760,0.1641,0.7515,16.4926,14.6433,15.5679,6.4941,0.8814,4.3767,341.9994,10910.4000,19796.7682
6868.0000,15.7388,21.1998,4082.5000,43749.3000,-39666.8000,2.2799,814.9340,7542.3180,8357.2520,111.7302,51291.6180,3267.5660,-48024.0520,21.1527,15.6274,10357.4000,0.0000,10357.4000,-0.3756,2353.5735,0.0000,2353.5735,16.7841,0.0000,8003.8265,8003.8265,20.9528,17.1196,34517.0000,0.0000,34517.0000,-1.8968,6474.4043,0.0000,6474.4043,83.1377,0.0000,28042.5957,28042.5957,20.5278,15.0141,367.7000,0.0000,367.7000,-0.0133,84.1461,0.0000,84.1461,0.5979,0.0000,283.5539,283.5539,20.2675,17.5345,11052.9000,0.0000,11052.9000,-0.8503,2089.4942,0.0000,2089.4942,37.5265,0.0000,8963.4058,8963.4058,20.3357,14.8257,367.7000,0.0000,367.7000,-0.0133,84.3314,0.0000,84.3314,0.5994,0.0000,283.3686,283.3686,21.0908,10.6577,15.8742,0.1344,5442.6110,20.3609,10.9515,15.6562,0.1091,2617.8970,20.3466,11.1218,15.7342,0.1069,2245.7238,21.1998,21.1527,21.1763,5.7240,2.5037,21.1527,21.0908,21.1217,5.4775,2.1281,21.0908,20.9528,21.0218,5.0036,1.9929,20.9528,20.5278,20.7403,2.9771,0.0961,20.5278,20.3609,20.4443,0.8164,0.0828,20.3609,16.4390,18.3999,0.7254,0.0106,20.3357,20.3159,20.3258,1.2247,-0.8397,20.3466,20.3357,20.3412,1.3552,-0.8531,21.1998,20.3466,20.7732,3.6157,-0.9162,15.9972,15.9292,15.9632,8.4028,-2.5506,16.1913,16.0611,16.1262,9.1514,-2.1750,16.7394,16.5583,16.6489,6.7179,-2.0397,11.7621,11.6950,11.7285,0.7108,-0.1429,11.8563,11.4276,11.6419,2.3187,-0.1296,17.5345,12.9918,15.2632,5.0667,-0.0575,17.5345,17.5131,17.5238,1.2466,0.7929,17.4686,17.4512,17.4599,1.0361,0.8062,16.9916,15.1803,16.0859,6.2746,0.8693,4.2572,332.6606,16995.9000,10306.2318
6869.0000,16.4552,21.5847,5282.1000,40240.2000,-34958.1000,2.1765,1042.8738,7062.4408,8105.3146,106.8455,47302.6408,4239.2262,-43063.4146,21.5440,16.0118,10369.9000,0.0000,10369.9000,-0.3760,2346.2169,0.0000,2346.2169,16.7062,0.0000,8023.6831,8023.6831,21.3106,17.4740,36761.8000,0.0000,36761.8000,-2.0201,6868.2556,0.0000,6868.2556,87.9858,0.0000,29893.5444,29893.5444,21.8007,16.2632,448.0000,0.0000,448.0000,-0.0162,101.0768,0.0000,101.0768,0.7275,0.0000,346.9232,346.9232,20.4938,17.7592,11336.4000,0.0000,11336.4000,-0.8721,2137.4792,0.0000,2137.4792,38.4165,0.0000,9198.9208,9198.9208,20.5293,15.0156,448.0000,0.0000,448.0000,-0.0162,102.5205,0.0000,102.5205,0.7293,0.0000,345.4795,345.4795,17.1356,14.4745,15.8050,0.0046,185.2277,13.4214,17.7548,15.5881,-0.0067,-160.8695,17.6270,13.7106,15.6688,0.0061,127.2163,21.5847,21.5440,21.5644,4.7074,2.3842,21.5440,21.4869,21.5155,4.7749,2.0081,21.4244,21.3106,21.3675,4.1960,2.0262,21.3106,20.2457,20.7782,0.4808,0.0060,17.6719,22.7195,20.1957,-2.9772,-0.0102,20.4938,16.3115,18.4027,0.0565,-0.0006,20.5293,20.4938,20.5116,2.2652,-0.8727,20.5479,20.5293,20.5386,2.4063,-0.8890,21.5847,20.6133,21.0990,3.9552,-0.8806,16.8193,16.7357,16.7775,9.8505,-2.4319,17.1356,16.9670,17.0513,11.1876,-2.0559,17.3218,17.1356,17.2287,7.0211,-2.0739,12.3048,11.6039,11.9543,2.7485,-0.0538,13.4214,10.5907,12.0061,4.4176,-0.0375,17.7592,13.4214,15.5903,3.9710,-0.0471,17.7592,17.7159,17.7375,2.6028,0.8250,17.6638,17.6270,17.6454,2.2615,0.8413,17.6270,15.6360,16.6315,6.6067,0.8328,4.0235,314.4000,24406.0000,151.5745
6870.0000,15.4956,20.4976,6585.0000,45758.2000,-39173.2000,2.5050,1319.4608,7841.4134,9160.8742,123.2465,53599.6134,5265.5392,-48334.0742,20.5904,15.0752,10355.4000,0.0000,10355.4000,-0.3755,2368.0847,0.0000,2368.0847,16.6015,0.0000,7987.3153,7987.3153,20.9265,17.0936,17894.6000,0.0000,17894.6000,-0.9834,3357.5018,0.0000,3357.5018,42.5793,0.0000,14537.0982,14537.0982,20.8917,15.3709,431.1000,0.0000,431.1000,-0.0156,98.2486,0.0000,98.2486,0.6889,0.0000,332.8514,332.8514,20.1946,17.4622,11191.4000,0.0000,11191.4000,-0.8610,2117.4784,0.0000,2117.4784,37.7837,0.0000,9073.9216,9073.9216,21.0991,15.5748,431.1000,0.0000,431.1000,-0.0156,98.0200,0.0000,98.0200,0.7000,0.0000,333.0800,333.0800,20.6976,11.1314,15.9145,0.6862,27791.2085,20.6897,10.6992,15.6945,0.6450,15479.4695,21.1740,10.3941,15.7841,0.6959,14614.7436,20.4976,20.5904,20.5440,-12.2903,2.7409,20.5904,20.6976,20.6440,-10.4932,2.3654,20.6976,20.9265,20.8120,-6.6801,1.6122,20.9265,20.8917,20.9091,1.6033,0.6288,20.8917,20.6897,20.7907,7.2038,0.6132,20.6897,17.8271,19.2584,10.3504,0.2115,21.0991,20.9656,21.0324,6.3081,-0.6495,21.1740,21.0991,21.1366,7.2393,-0.6651,20.4976,21.1740,20.8358,-3.1530,-1.0166,14.8004,14.9700,14.8852,-22.8130,-2.7841,14.3713,14.7576,14.5645,-29.9875,-2.4086,15.1501,15.8455,15.4978,-20.8649,-1.6554,12.4060,12.3064,12.3562,4.8730,-0.6721,12.5235,12.3354,12.4294,5.1326,-0.6564,17.4622,15.4006,16.4314,10.1739,-0.2547,17.4622,17.5284,17.4953,-2.8998,0.6063,17.4793,17.5183,17.4988,-1.7450,0.6219,14.9458,16.9989,15.9723,-7.9308,0.9734,4.7913,374.4015,1130.4000,57885.4216
6871.0000,14.2616,20.0809,3809.6000,70937.9000,-67128.3000,3.5506,778.4722,11797.8565,12576.3287,174.5153,82735.7565,3031.1278,-79704.6287,20.1094,14.6036,10371.6000,0.0000,10371.6000,-0.3761,2384.9271,0.0000,2384.9271,16.8281,0.0000,7986.6729,7986.6729,20.3497,16.5226,13462.3000,0.0000,13462.3000,-0.7398,2542.5472,0.0000,2542.5472,32.2346,0.0000,10919.7528,10919.7528,20.4254,14.9136,546.0000,0.0000,546.0000,-0.0198,125.0955,0.0000,125.0955,0.8825,0.0000,420.9045,420.9045,20.3680,17.6361,11187.8000,3.4000,11184.4000,-0.8609,2112.5274,0.6269,2113.1543,37.9679,4.0269,9075.2726,9071.2457,20.8470,15.3274,546.0000,0.0000,546.0000,-0.0198,124.4972,0.0000,124.4972,0.8802,0.0000,421.5028,421.5028,20.1516,11.9741,16.0629,1.2887,52193.0253,20.4871,11.2429,15.8650,1.3111,31467.3880,20.8069,11.1136,15.9602,1.3748,28871.3935,20.0809,20.1094,20.0952,-5.3933,3.9144,20.1094,20.1516,20.1305,-6.1730,3.5383,20.1516,20.3497,20.2506,-6.7513,1.8835,20.3497,20.4254,20.3875,-6.2706,1.1437,20.4254,20.4871,20.4563,-4.0122,1.1239,20.4871,19.0260,19.7566,6.0349,0.2413,20.8470,20.8907,20.8689,-1.9492,-0.6196,20.8069,20.8470,20.8270,-3.7127,-0.6394,20.0809,20.8069,20.4439,-4.7062,-1.4116,13.5534,13.6347,13.5941,-15.5576,-3.9618,13.3199,13.4433,13.3816,-14.2510,-3.5858,14.0471,14.4732,14.2602,-14.9123,-1.9310,12.5328,12.5097,12.5212,2.0150,-1.1912,12.5107,12.4926,12.5016,0.8945,-1.1714,17.6361,16.3845,17.0103,7.0089,-0.2888,17.6361,17.6001,17.6181,1.5053,0.5721,17.5241,17.5177,17.5209,0.2900,0.5919,13.8923,16.0825,14.9874,-11.8630,1.3641,6.9257,541.1824,-31018.0000,112531.8068
6872.0000,13.7839,19.7493,3342.5000,86364.8000,-83022.3000,4.2554,688.3564,14201.6271,14889.9835,207.7821,100566.4271,2654.1436,-97912.2835,19.7757,14.2763,14274.6000,0.0000,14274.6000,-0.5176,3295.1964,0.0000,3295.1964,23.3041,0.0000,10979.4036,10979.4036,19.9932,16.1816,3647.2000,4.6000,3642.6000,-0.2007,691.7104,0.8362,692.5465,8.8286,5.4362,2955.4896,2950.0535,20.0496,14.5449,678.4000,0.0000,678.4000,-0.0246,156.1049,0.0000,156.1049,1.1030,0.0000,522.2951,522.2951,20.2677,17.5907,10323.2000,98.0000,10225.2000,-0.7996,1951.5441,18.0372,1969.5812,35.1913,116.0372,8371.6559,8255.6188,20.5507,15.0365,678.4000,0.0000,678.4000,-0.0246,155.2076,0.0000,155.2076,1.0971,0.0000,523.1924,523.1924,19.8129,12.2581,16.0355,0.9671,39167.3643,20.1225,11.5658,15.8441,0.9858,23659.4227,20.4992,11.3843,15.9417,1.0501,22052.5983,19.7493,19.7757,19.7625,-3.9911,3.1413,19.7757,19.8129,19.7943,-4.0343,2.6237,19.8129,19.9932,19.9031,-4.1710,1.2795,19.9932,20.0496,20.0214,-4.3949,1.0789,20.0496,20.1225,20.0860,-4.4448,1.0543,20.1225,19.7473,19.9349,2.1754,0.3374,20.5507,20.6475,20.5991,-3.2326,-0.4622,20.4992,20.5507,20.5249,-3.6215,-0.4868,19.7493,20.4992,20.1242,-3.8337,-1.1141,13.2934,13.3160,13.3047,-3.4684,-3.1807,13.0603,13.1024,13.0813,-3.6006,-2.6631,13.6203,13.8778,13.7490,-6.1447,-1.3189,13.2635,13.1607,13.2121,8.3609,-1.1182,13.4600,13.2347,13.3474,10.2298,-1.0936,17.5907,17.0643,17.3275,3.8519,-0.3768,17.5907,17.5995,17.5951,-0.2542,0.4228,17.4586,17.4779,17.4682,-0.6125,0.4474,13.9212,15.1687,14.5450,-5.3155,1.0747,8.3664,653.7595,-53523.1000,84879.3853
6873.0000,13.5228,19.7065,2072.3000,116215.3000,-114143.0000,5.6000,428.6067,18993.3206,19421.9273,272.6381,135208.6206,1643.6933,-133564.9273,19.7097,14.2116,17867.2000,0.0000,17867.2000,-0.6479,4127.7147,0.0000,4127.7147,29.2958,0.0000,13739.4853,13739.4853,13.4514,16.0414,999.2000,2141.1000,-1141.9000,0.1687,207.5528,348.0976,555.6504,8.1460,2489.1976,791.6472,-1697.5504,19.4409,13.9478,870.8000,0.0000,870.8000,-0.0316,201.8124,0.0000,201.8124,1.4227,0.0000,668.9876,668.9876,20.1625,17.7387,8266.8000,445.8000,7821.0000,-0.6605,1564.7165,81.9006,1646.6171,29.2254,527.7006,6702.0835,6174.3829,20.1917,14.6843,870.8000,0.0000,870.8000,-0.0316,200.0482,0.0000,200.0482,1.4136,0.0000,670.7518,670.7518,19.7163,12.5849,16.1506,1.4932,60474.5761,19.5250,12.3300,15.9275,1.3559,32540.5494,20.1092,11.9930,16.0511,1.5295,32118.5461,19.7065,19.7097,19.7081,-0.6326,4.1972,19.7097,19.7163,19.7130,-0.9572,3.5493,19.7163,19.7898,19.7531,-1.7865,1.3507,19.3737,19.4409,19.4073,-7.3876,1.5194,19.4409,19.5250,19.4829,-7.2542,1.4878,19.5250,19.9575,19.7413,-2.3126,0.3152,20.1917,20.3496,20.2706,-3.9400,-0.3453,20.1092,20.1917,20.1505,-4.4954,-0.3768,19.7065,20.1092,19.9079,-2.5876,-1.4028,13.1652,13.1732,13.1692,-1.6116,-4.2359,12.9648,12.9763,12.9706,-1.3128,-3.5880,13.4514,13.5661,13.5087,-2.8763,-1.3894,13.4784,13.4514,13.4649,3.0743,-1.5580,13.4945,13.4687,13.4816,1.6435,-1.5265,17.7387,17.3528,17.5457,2.6571,-0.3539,17.7387,17.6771,17.7079,1.3848,0.3066,17.3976,17.4252,17.4114,-0.6620,0.3382,13.3395,14.6084,13.9740,-6.8670,1.3642,11.4028,891.0286,-87855.1000,125133.6716
