Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6874.0000,13.3927,19.6375,1599.1000,132674.2000,-131075.1000,6.3532,331.4480,21617.4523,21948.9002,308.7845,154291.6523,1267.6520,-153024.0002,19.6410,14.1442,21307.5000,0.0000,21307.5000,-0.7727,4926.4760,0.0000,4926.4760,34.9667,0.0000,16381.0240,16381.0240,13.3925,19.0138,36.8000,6996.6000,-6959.8000,0.3738,7.6512,1136.5621,1144.2133,18.1936,8133.1621,29.1488,-8104.0133,19.5292,14.0346,811.4000,0.0000,811.4000,-0.0294,187.8498,0.0000,187.8498,1.3362,0.0000,623.5502,623.5502,19.9419,18.2586,5752.2000,1161.2000,4591.0000,-0.5063,1091.5997,212.5189,1304.1187,22.6804,1373.7189,4660.6003,3286.8813,19.9538,14.4510,811.4000,0.0000,811.4000,-0.0294,186.9172,0.0000,186.9172,1.3233,0.0000,624.4828,624.4828,19.6459,12.8426,16.2443,1.7459,70708.0571,19.5238,12.5100,16.0169,1.6199,38877.7968,19.8855,12.3863,16.1359,1.7320,36372.4449,19.6375,19.6410,19.6392,-0.8079,4.8154,19.6410,19.6459,19.6435,-0.8158,4.0427,19.6459,19.6881,19.6670,-1.0152,1.3481,19.5417,19.5292,19.5355,1.5704,1.7219,19.5292,19.5238,19.5265,0.5494,1.6924,19.5238,19.7755,19.6496,-1.0823,0.2553,19.9538,20.1111,20.0325,-2.8506,-0.2510,19.8855,19.9538,19.9197,-2.7616,-0.2804,19.6375,19.8855,19.7615,-1.7428,-1.5379,13.2141,13.2118,13.2129,0.5511,-4.8515,13.0444,13.0379,13.0411,0.8753,-4.0788,13.3925,13.4372,13.4149,-1.1093,-1.3842,13.3854,13.3925,13.3889,-0.8935,-1.7580,13.3547,13.3743,13.3645,-1.3895,-1.7285,18.2586,17.5208,17.8897,4.1747,-0.2914,18.2586,17.9509,18.1047,4.8128,0.2149,17.5293,17.4691,17.4992,1.0831,0.2443,13.2131,13.9773,13.5952,-4.5476,1.5018,13.3192,1040.7788,-110513.6000,145958.2989
6875.0000,13.3522,19.6497,1013.2000,139949.1000,-138935.9000,6.6666,210.1486,22781.2598,22991.4084,323.7144,162730.3598,803.0514,-161927.3084,19.6491,14.1522,21307.2000,0.0000,21307.2000,-0.7726,4925.9353,0.0000,4925.9353,34.9976,0.0000,16381.2647,16381.2647,13.4791,19.1523,0.0000,14340.6000,-14340.6000,0.7620,0.0000,2332.3876,2332.3876,37.0763,16672.9876,0.0000,-16672.9876,19.4659,13.9726,935.2000,0.0000,935.2000,-0.0339,216.6732,0.0000,216.6732,1.5383,0.0000,718.5268,718.5268,19.7726,19.4178,3546.9000,1987.1000,1559.8000,-0.3820,674.4601,362.6191,1037.0792,17.4774,2349.7191,2872.4399,522.7208,19.8230,14.3227,935.2000,0.0000,935.2000,-0.0339,215.7653,0.0000,215.7653,1.5298,0.0000,719.4347,719.4347,19.6487,13.0129,16.3308,1.9610,79421.1500,19.4721,12.7153,16.0937,1.7971,43129.9671,19.7497,12.6656,16.2076,1.8842,39567.2347,19.6497,19.6491,19.6494,0.1464,5.0680,19.6491,19.6487,19.6489,0.0894,4.2953,19.6487,19.6564,19.6525,-0.1509,1.1923,19.4598,19.4659,19.4629,-0.8522,1.9542,19.4659,19.4721,19.4690,-0.6703,1.9203,19.4721,19.6741,19.5731,-0.9003,0.2653,19.8230,19.9968,19.9099,-1.4557,-0.1166,19.7497,19.8230,19.7863,-1.5851,-0.1505,19.6497,19.7497,19.6997,-0.7222,-1.5986,13.2839,13.2805,13.2822,0.8599,-5.0997,13.1369,13.1289,13.1329,1.1310,-4.3271,13.4791,13.4513,13.4652,0.6317,-1.2240,13.4871,13.4791,13.4831,1.1604,-1.9860,13.4972,13.4787,13.4879,1.5129,-1.9521,19.4178,17.8520,18.6349,9.0162,-0.2971,19.4178,18.1170,18.7674,8.0201,0.0848,17.0333,17.4165,17.2249,-3.2868,0.1187,13.0256,13.5854,13.3055,-3.4724,1.5668,14.7309,1151.0895,-128539.1000,162118.3518
6876.0000,13.3453,19.6938,392.4000,145971.2000,-145578.8000,6.9189,81.3973,23757.7375,23839.1348,335.8393,169728.9375,311.0027,-169417.9348,19.6918,14.1940,21139.1000,0.0000,21139.1000,-0.7665,4884.6243,0.0000,4884.6243,34.7178,0.0000,16254.4757,16254.4757,13.1632,18.8328,0.0000,20083.9000,-20083.9000,1.0671,0.0000,3252.1858,3252.1858,51.9429,23336.0858,0.0000,-23336.0858,19.2311,13.7424,843.6000,0.0000,843.6000,-0.0306,195.9964,0.0000,195.9964,1.3888,0.0000,647.6036,647.6036,17.9585,18.9869,2360.8000,2734.4000,-373.6000,0.3317,459.3004,484.4415,943.7419,15.4830,3218.8415,1901.4996,-1317.3419,19.4463,13.9533,843.6000,0.0000,843.6000,-0.0306,195.4961,0.0000,195.4961,1.3823,0.0000,648.1039,648.1039,19.6891,13.2067,16.4479,2.3120,93634.7451,19.2833,13.0661,16.1747,1.9956,47895.3536,19.6804,12.9328,16.3066,2.1659,45483.6442,19.6938,19.6918,19.6928,0.5474,5.3913,19.6918,19.6891,19.6904,0.5248,4.6248,19.6891,19.6686,19.6789,0.3415,0.8798,19.2105,19.2311,19.2208,-2.8975,1.9469,19.2311,19.2555,19.2433,-2.6998,1.9163,18.9869,19.9395,19.4632,-1.3024,-0.0810,18.9869,19.4463,19.2166,-8.3426,0.2507,19.4463,19.5541,19.5002,-3.4293,0.2201,19.6938,19.6986,19.6962,-0.0186,-1.5275,13.3601,13.3566,13.3584,0.9424,-5.4029,13.2298,13.2223,13.2260,1.1478,-4.6363,13.1632,13.3270,13.2451,-2.6334,-0.8913,13.1349,13.1632,13.1490,-4.0082,-1.9585,13.0661,13.1252,13.0957,-4.7099,-1.9279,13.0661,22.1735,17.6198,-12.2258,0.0695,15.0545,16.8420,15.9483,-33.9967,-0.2623,12.9328,15.2000,14.0664,-38.0925,-0.2317,12.9328,13.3050,13.1189,-2.2282,1.5160,16.5148,1290.4863,-143210.0000,187013.7429
6877.0000,13.3526,19.7303,19.8000,152909.5000,-152889.7000,7.2274,4.1067,24891.2329,24895.3396,350.7744,177800.7329,15.6933,-177785.0396,19.7286,14.2302,21139.1000,0.0000,21139.1000,-0.7665,4882.5121,0.0000,4882.5121,34.6985,0.0000,16256.5879,16256.5879,13.1974,18.8674,0.0000,23295.5000,-23295.5000,1.2378,0.0000,3774.0143,3774.0143,60.1744,27069.5143,0.0000,-27069.5143,19.2131,13.7247,810.9000,0.0000,810.9000,-0.0294,188.4396,0.0000,188.4396,1.3391,0.0000,622.4604,622.4604,15.1036,17.4416,1540.1000,3407.6000,-1867.5000,0.3055,311.9039,579.7171,891.6210,14.6222,3987.3171,1228.1961,-2759.1210,18.2734,12.8035,810.9000,0.0000,810.9000,-0.0294,190.5947,0.0000,190.5947,1.3353,0.0000,620.3053,620.3053,19.7264,13.3170,16.5217,2.4249,98208.2606,19.2465,13.2088,16.2277,2.0559,49340.4731,19.5597,13.1522,16.3560,2.1818,45817.4659,19.7303,19.7286,19.7295,0.4662,5.6157,19.7286,19.7264,19.7275,0.4709,4.8491,19.7264,19.6998,19.7131,0.4367,0.8765,19.2125,19.2131,19.2128,-0.0731,2.1142,19.2131,19.2159,19.2145,-0.3244,2.0848,17.4416,21.1294,19.2855,-2.1206,-0.0339,17.4416,18.2734,17.8575,-16.3773,0.2716,18.2734,18.6327,18.4531,-12.6131,0.2422,19.7303,19.6990,19.7147,0.2468,-1.6117,13.4217,13.4190,13.4204,0.7720,-5.6280,13.2998,13.2943,13.2970,0.8804,-4.8614,13.1974,13.2229,13.2102,-0.3974,-0.8888,13.2014,13.1974,13.1994,0.6315,-2.1265,13.2088,13.1940,13.2014,1.3002,-2.0971,13.2088,21.4574,17.3331,-3.4362,0.0216,13.5194,14.6196,14.0695,-22.6487,-0.2839,13.1522,13.6021,13.3772,-8.2937,-0.2545,13.1522,13.1190,13.1356,0.2256,1.5994,17.4245,1361.5713,-155291.8000,193366.1995
6878.0000,13.3901,19.7700,0.0000,160696.6000,-160696.6000,7.5944,0.0000,26181.7035,26181.7035,368.6017,186878.3035,0.0000,-186878.3035,19.7683,14.2691,21111.0000,0.0000,21111.0000,-0.7655,4873.7544,0.0000,4873.7544,34.6357,0.0000,16237.2456,16237.2456,13.2380,18.9085,0.0000,21142.5000,-21142.5000,1.1234,0.0000,3427.1327,3427.1327,54.6202,24569.6327,0.0000,-24569.6327,19.2997,13.8096,685.4000,0.0000,685.4000,-0.0249,159.1113,0.0000,159.1113,1.1321,0.0000,526.2887,526.2887,14.5353,18.1081,856.6000,3854.4000,-2997.8000,0.2775,174.9699,651.0771,826.0470,13.5165,4505.4771,681.6301,-3823.8470,17.9736,12.5104,685.4000,0.0000,685.4000,-0.0249,161.6938,0.0000,161.6938,1.1465,0.0000,523.7062,523.7062,19.7660,13.3784,16.5722,2.4881,100766.0748,19.3118,13.2395,16.2756,2.1287,51089.0970,19.5529,13.2372,16.3951,2.2140,46494.6388,19.7700,19.7683,19.7692,0.5030,5.8885,19.7683,19.7660,19.7672,0.5025,5.1230,19.7660,19.7399,19.7529,0.5047,1.0330,19.3067,19.2997,19.3032,1.1152,2.1563,19.2997,19.2917,19.2957,1.0041,2.1315,18.1081,20.1706,19.1393,-1.7402,-0.0498,18.1081,17.9736,18.0408,2.2357,0.2276,17.9736,18.1365,18.0551,-4.7794,0.2028,19.7700,19.7213,19.7457,0.3978,-1.7059,13.4634,13.4616,13.4625,0.5324,-5.9033,13.3469,13.3434,13.3451,0.6043,-5.1378,13.2380,13.2242,13.2311,0.2765,-1.0478,13.2411,13.2380,13.2396,0.5086,-2.1712,13.2395,13.2345,13.2370,0.4531,-2.1463,13.2395,20.5987,16.9191,-4.9726,0.0350,13.2318,13.6593,13.4456,-7.5060,-0.2425,13.2372,13.3142,13.2757,-1.2007,-0.2176,13.2372,13.1404,13.1888,0.6656,1.6911,17.8784,1397.0412,-162355.1000,198349.8106
6879.0000,13.3661,19.7455,0.0000,125812.9000,-125812.9000,5.9458,0.0000,20486.7725,20486.7725,288.6564,146299.6725,0.0000,-146299.6725,19.7467,14.2479,21110.7000,0.0000,21110.7000,-0.7655,4874.9179,0.0000,4874.9179,34.6173,0.0000,16235.7821,16235.7821,13.1907,18.8607,0.0000,19835.8000,-19835.8000,1.0540,0.0000,3213.2265,3213.2265,51.2526,23049.0265,0.0000,-23049.0265,19.2130,13.7247,619.8000,0.0000,619.8000,-0.0225,144.0313,0.0000,144.0313,1.0226,0.0000,475.7687,475.7687,13.7072,18.3419,348.7000,4066.8000,-3718.1000,0.2501,72.1412,680.2725,752.4137,12.2104,4747.0725,276.5588,-4470.5137,18.1794,12.7120,619.8000,0.0000,619.8000,-0.0225,145.8469,0.0000,145.8469,1.0410,0.0000,473.9531,473.9531,19.7481,13.2405,16.4943,1.9954,80814.0710,19.2311,13.1680,16.1996,1.6732,40157.0598,19.5273,13.1114,16.3194,1.7705,37181.5406,19.7455,19.7467,19.7461,-0.2542,4.6466,19.7467,19.7481,19.7474,-0.2142,3.8811,19.7481,19.7509,19.7495,-0.0176,0.6614,19.2039,19.2130,19.2085,-1.1197,1.7153,19.2130,19.2225,19.2178,-0.9168,1.6929,18.3419,19.8328,19.0873,-0.6036,-0.0243,18.3419,18.1794,18.2606,2.6767,0.2258,18.1794,18.1369,18.1582,1.2681,0.2033,19.7455,19.7449,19.7452,0.0185,-1.2992,13.4110,13.4136,13.4123,-0.5819,-4.6566,13.2364,13.2463,13.2414,-1.2284,-3.8911,13.1907,13.2170,13.2038,-0.3052,-0.6715,13.1858,13.1907,13.1883,-0.5951,-1.7254,13.1680,13.1787,13.1733,-0.7444,-1.7029,13.1680,20.3413,16.7546,-1.9606,0.0142,13.1563,13.3068,13.2316,-2.5588,-0.2358,13.1114,13.2032,13.1573,-1.4050,-0.2134,13.1114,13.1943,13.1529,-0.4098,1.2892,14.4003,1125.2605,-127016.5000,158152.6714
6880.0000,13.3411,19.7200,0.0000,130291.6000,-130291.6000,6.1575,0.0000,21203.7094,21203.7094,298.8856,151495.3094,0.0000,-151495.3094,19.7213,14.2230,21111.0000,0.0000,21111.0000,-0.7655,4876.4419,0.0000,4876.4419,34.6275,0.0000,16234.5581,16234.5581,13.1614,18.8311,0.0000,17074.7000,-17074.7000,0.9072,0.0000,2764.8391,2764.8391,44.1102,19839.5391,0.0000,-19839.5391,19.2502,13.7611,641.3000,0.0000,641.3000,-0.0233,148.9615,0.0000,148.9615,1.0593,0.0000,492.3385,492.3385,14.2687,19.7721,5.6000,4323.6000,-4318.0000,0.2378,1.1485,727.9810,729.1295,11.6049,5051.5810,4.4515,-5047.1295,18.8356,13.3546,641.3000,0.0000,641.3000,-0.0233,149.7039,0.0000,149.7039,1.0741,0.0000,491.5961,491.5961,19.7230,13.2437,16.4833,2.0025,81101.3954,19.2261,13.1463,16.1862,1.6911,40586.8377,19.6172,13.0164,16.3168,1.8360,38556.3805,19.7200,19.7213,19.7206,-0.2837,4.8052,19.7213,19.7230,19.7222,-0.2811,4.0396,19.7230,19.7382,19.7306,-0.2038,0.7944,19.2546,19.2502,19.2524,0.5539,1.7017,19.2502,19.2463,19.2483,0.3920,1.6784,19.7721,18.5780,19.1750,1.0823,-0.0524,19.7721,18.8356,19.3038,12.6127,0.1854,18.8356,18.5587,18.6972,6.5284,0.1621,19.7200,19.7441,19.7320,-0.1352,-1.3523,13.3902,13.3913,13.3908,-0.2363,-4.8172,13.2321,13.2329,13.2325,-0.0833,-4.0517,13.1614,13.1858,13.1736,-0.3413,-0.8064,13.1587,13.1614,13.1601,-0.3164,-1.7137,13.1463,13.1504,13.1484,-0.2776,-1.6904,13.1463,19.5349,16.3406,-4.9728,0.0404,13.1362,13.1923,13.1642,-0.7889,-0.1974,13.0164,13.1070,13.0617,-1.1300,-0.1742,13.0164,13.1606,13.0885,-0.7533,1.3403,14.5038,1133.3503,-129290.7000,160244.6136
6881.0000,13.2661,19.6434,0.0000,122830.1000,-122830.1000,5.8048,0.0000,19954.5987,19954.5987,281.7235,142784.6987,0.0000,-142784.6987,19.6475,14.1507,17373.0000,0.0000,17373.0000,-0.6300,4016.4758,0.0000,4016.4758,28.5057,0.0000,13356.5242,13356.5242,13.0368,18.7051,0.0000,4234.2000,-4234.2000,0.2250,0.0000,684.4617,684.4617,10.9372,4918.6617,0.0000,-4918.6617,19.4886,13.9948,434.0000,0.0000,434.0000,-0.0157,100.5249,0.0000,100.5249,0.7165,0.0000,333.4751,333.4751,16.2068,21.7436,0.0000,4439.9000,-4439.9000,0.2437,0.0000,766.5590,766.5590,11.9024,5206.4590,0.0000,-5206.4590,18.6201,13.1436,434.0000,0.0000,434.0000,-0.0157,101.5768,0.0000,101.5768,0.7205,0.0000,332.4232,332.4232,19.6529,13.1872,16.4200,1.7278,69977.2875,19.3201,12.9742,16.1472,1.5262,36629.9319,19.7081,12.8455,16.2768,1.6505,34660.7896,19.6434,19.6475,19.6455,-0.8828,4.5264,19.6475,19.6529,19.6502,-0.8444,3.8964,19.6529,19.6889,19.6709,-0.6973,1.0904,19.5206,19.4886,19.5046,3.0678,1.3154,19.4886,19.4529,19.4708,2.7090,1.2996,21.7436,18.4436,20.0936,11.1091,-0.1969,21.7436,18.6201,20.1819,10.6201,0.0468,18.6201,18.7075,18.6638,-0.3788,0.0311,19.6434,19.7324,19.6879,-0.5087,-1.2784,13.3051,13.3096,13.3073,-0.9828,-4.5404,13.1625,13.1688,13.1657,-0.7825,-3.9105,13.0368,13.0998,13.0683,-1.2465,-1.1044,13.0205,13.0368,13.0286,-1.5621,-1.3294,12.9742,13.0088,12.9915,-1.8691,-1.3137,12.9742,17.2172,15.0957,-14.9993,0.1829,13.1298,13.1687,13.1492,-0.1569,-0.0608,12.8455,13.1249,12.9852,-0.8992,-0.0451,12.8455,13.1098,12.9776,-1.3137,1.2644,12.4613,973.7454,-113263.2000,141268.0091
6882.0000,13.1417,19.5165,0.0000,97748.9000,-97748.9000,4.6195,0.0000,15834.2518,15834.2518,224.0885,113583.1518,0.0000,-113583.1518,19.5251,14.0306,10363.8000,0.0000,10363.8000,-0.3758,2399.4736,0.0000,2399.4736,17.0213,0.0000,7964.3264,7964.3264,19.6027,15.7676,430.8000,0.0000,430.8000,-0.0237,82.0867,0.0000,82.0867,1.1832,0.0000,348.7133,348.7133,19.5872,14.0915,416.6000,0.0000,416.6000,-0.0151,96.3825,0.0000,96.3825,0.6856,0.0000,320.2175,320.2175,15.4369,20.9668,0.0000,3942.5000,-3942.5000,0.2164,0.0000,673.6266,673.6266,10.6000,4616.1266,0.0000,-4616.1266,18.7251,13.2465,416.6000,0.0000,416.6000,-0.0151,97.3803,0.0000,97.3803,0.6936,0.0000,319.2197,319.2197,19.5359,13.0977,16.3168,1.3508,54708.2579,19.6185,12.5624,16.0904,1.3324,31978.0636,19.7071,12.6752,16.1911,1.3279,27884.9802,19.5165,19.5251,19.5208,-1.4811,3.5838,19.5251,19.5359,19.5305,-1.4207,3.2080,19.5359,19.6027,19.5693,-1.2020,1.0048,19.6027,19.5872,19.5949,1.1139,0.9812,19.5872,19.5645,19.5758,1.2919,0.9661,20.9668,19.8683,20.4176,3.9332,-0.2089,20.9668,19.5249,20.2459,0.7963,0.0075,19.7071,17.9430,18.8250,1.9701,-0.0076,19.5165,19.7071,19.6118,-0.8946,-1.0358,13.1623,13.1719,13.1671,-1.6685,-3.5954,13.0481,13.0609,13.0545,-1.3181,-3.2196,12.8168,12.9405,12.8786,-2.2650,-1.0165,12.6950,12.7464,12.7207,-3.6922,-0.9928,12.5624,12.6734,12.6179,-4.4847,-0.9777,12.5624,15.6648,14.1136,-11.8281,0.1973,13.2505,13.0846,13.1675,0.2450,-0.0191,12.6752,13.2653,12.9702,-0.1566,-0.0040,12.6752,13.0355,12.8553,-1.4521,1.0241,9.6126,751.1455,-90063.6000,114571.3017
6883.0000,13.0699,19.4425,6.5000,97007.0000,-97000.5000,4.5848,1.3545,15688.0339,15689.3884,222.2263,112695.0339,5.1455,-112689.8884,19.4478,13.9548,10358.6000,0.0000,10358.6000,-0.3756,2400.4634,0.0000,2400.4634,17.0401,0.0000,7958.1366,7958.1366,19.5090,15.6910,2453.1000,0.0000,2453.1000,-0.1348,467.9575,0.0000,467.9575,6.0038,0.0000,1985.1425,1985.1425,19.5230,14.0285,431.1000,0.0000,431.1000,-0.0156,99.8127,0.0000,99.8127,0.7086,0.0000,331.2873,331.2873,14.4909,19.9092,29.0000,3231.2000,-3202.2000,0.1796,5.9276,545.5116,551.4392,8.7829,3776.7116,23.0724,-3753.6392,18.8777,13.3960,431.1000,0.0000,431.1000,-0.0156,100.5841,0.0000,100.5841,0.7167,0.0000,330.5159,330.5159,19.4549,13.0720,16.2635,1.2834,51979.3089,19.7167,12.4148,16.0658,1.3214,31713.4984,19.6310,12.6587,16.1449,1.2617,26496.5476,19.4425,19.4478,19.4451,-0.8890,3.5520,19.4478,19.4549,19.4514,-0.9311,3.1764,19.4549,19.5090,19.4820,-1.0296,1.0650,19.5090,19.5230,19.5160,-0.9287,0.9302,19.5230,19.5336,19.5283,-0.5496,0.9146,20.0517,20.5086,20.2801,-1.6344,-0.2114,18.8777,20.8553,19.8665,-4.5542,-0.0318,19.6310,18.8777,19.2543,5.2045,-0.0475,19.4425,19.6310,19.5367,-0.8817,-1.0328,13.1180,13.1212,13.1196,-0.5491,-3.5652,13.0151,13.0194,13.0173,-0.4248,-3.1896,12.9269,12.9038,12.9153,0.4666,-1.0782,12.4955,12.5319,12.5137,-2.4740,-0.9434,12.4148,12.4697,12.4423,-2.0954,-0.9278,12.4148,14.4909,13.4529,-7.9493,0.1983,14.4909,12.3282,13.4096,2.9448,0.0187,12.8148,13.0338,12.9243,-0.5301,0.0343,12.6714,12.8905,12.7810,-0.8734,1.0196,9.4538,738.7339,-86528.8000,110189.3550
6884.0000,13.0844,19.4233,176.1000,57399.6000,-57223.5000,2.7218,36.6880,9285.7943,9322.4823,131.8800,66685.3943,139.4120,-66545.9823,19.4256,13.9330,10366.6000,0.0000,10366.6000,-0.3759,2402.9485,0.0000,2402.9485,17.0706,0.0000,7963.6515,7963.6515,19.4636,15.6461,5057.9000,0.0000,5057.9000,-0.2779,965.3882,0.0000,965.3882,12.3984,0.0000,4092.5118,4092.5118,19.4815,13.9878,416.7000,0.0000,416.7000,-0.0151,96.5260,0.0000,96.5260,0.6855,0.0000,320.1740,320.1740,13.7913,18.7171,152.7000,2766.3000,-2613.6000,0.1636,31.5501,463.1761,494.7262,7.9896,3229.4761,121.1499,-3108.3262,19.3023,13.8121,416.7000,0.0000,416.7000,-0.0151,96.7313,0.0000,96.7313,0.6914,0.0000,319.9687,319.9687,19.4294,12.7824,16.1059,0.6967,28218.3666,19.8927,11.9530,15.9229,0.7490,17976.6356,19.5804,12.4006,15.9905,0.6773,14224.0540,19.4233,19.4256,19.4244,-0.2259,2.1520,19.4256,19.4294,19.4275,-0.2642,1.7761,19.4294,19.4636,19.4465,-0.4044,0.6754,19.4636,19.4815,19.4725,-0.5006,0.3975,19.4815,19.5012,19.4913,-0.4223,0.3824,18.9858,20.6243,19.8050,-5.7093,-0.2046,19.3023,20.0568,19.6795,-2.2321,-0.0411,19.5804,19.3023,19.4413,2.2809,-0.0562,19.4233,19.5804,19.5018,-0.3974,-0.5698,13.1225,13.1221,13.1223,0.0569,-2.1599,12.9366,12.9517,12.9441,-0.8585,-1.7839,13.6980,13.1849,13.4415,6.3737,-0.6833,12.2844,12.3622,12.3233,-2.2739,-0.4053,11.9530,12.2184,12.0857,-4.2788,-0.3902,11.9530,13.7913,12.8721,-6.9842,0.1968,13.7913,13.2446,13.5179,1.3317,0.0332,13.4221,12.7914,13.1067,2.2256,0.0483,12.4342,12.9392,12.6867,-1.1133,0.5619,5.6969,445.1601,-43579.2000,60419.0561
6885.0000,13.0696,19.3786,308.9000,54211.7000,-53902.8000,2.5781,64.3709,8767.0799,8831.4508,124.9378,62978.7799,244.5291,-62734.2508,19.3822,13.8905,10360.3000,0.0000,10360.3000,-0.3757,2402.7239,0.0000,2402.7239,17.0652,0.0000,7957.5761,7957.5761,19.4158,15.5988,7030.6000,0.0000,7030.6000,-0.3863,1342.6965,0.0000,1342.6965,17.2471,0.0000,5687.9035,5687.9035,19.4288,13.9362,492.9000,0.0000,492.9000,-0.0179,114.2485,0.0000,114.2485,0.8113,0.0000,378.6515,378.6515,12.9652,16.5716,505.8000,2339.6000,-1833.8000,0.1673,105.8790,388.1839,494.0629,8.1868,2727.7839,399.9210,-2327.8629,19.4755,13.9820,492.9000,0.0000,492.9000,-0.0179,114.1853,0.0000,114.1853,0.8132,0.0000,378.7147,378.7147,19.3868,12.8388,16.1128,1.0092,40872.3349,19.6617,12.2039,15.9328,1.0345,24827.0757,19.5269,12.4682,15.9975,0.9791,20561.3425,19.3786,19.3822,19.3804,-0.5073,3.0138,19.3822,19.3868,19.3845,-0.4944,2.6382,19.3868,19.4158,19.4013,-0.5209,1.0198,19.4158,19.4288,19.4223,-0.5821,0.6335,19.4288,19.4466,19.4377,-0.6228,0.6156,17.5792,20.1966,18.8879,-11.0442,-0.2475,19.4755,19.6825,19.5790,-1.1891,-0.0802,19.5269,19.4755,19.5012,0.7465,-0.0980,19.3786,19.5269,19.4527,-0.5680,-0.8533,13.1677,13.1640,13.1659,0.5493,-3.0263,13.0837,13.0652,13.0745,1.5970,-2.6507,13.4935,13.4678,13.4806,0.4967,-1.0323,12.2083,12.2344,12.2213,-1.2061,-0.6460,12.2039,12.1592,12.1815,1.1803,-0.6281,12.2039,12.9652,12.5846,-3.4464,0.2350,12.9652,13.5739,13.2696,-2.9729,0.0677,13.6592,13.1137,13.3865,3.3998,0.0855,12.5338,12.7296,12.6317,-0.6394,0.8407,5.4093,422.6884,-37359.9000,86260.7530
6886.0000,13.1299,19.3827,501.6000,46236.6000,-45735.0000,2.2112,104.4221,7487.7845,7592.2065,107.1679,53724.3845,397.1779,-53327.2065,19.3824,13.8907,10365.0000,0.0000,10365.0000,-0.3759,2403.8074,0.0000,2403.8074,17.0827,0.0000,7961.1926,7961.1926,19.3919,15.5752,9550.1000,0.0000,9550.1000,-0.5248,1824.4011,0.0000,1824.4011,23.4466,0.0000,7725.6989,7725.6989,19.4017,13.9097,355.1000,0.0000,355.1000,-0.0129,82.3344,0.0000,82.3344,0.5849,0.0000,272.7656,272.7656,12.5988,13.9702,1202.2000,1643.9000,-441.7000,0.1827,253.1454,271.7203,524.8658,9.0302,1915.6203,949.0546,-966.5658,19.4879,13.9941,355.1000,0.0000,355.1000,-0.0129,82.2505,0.0000,82.2505,0.5845,0.0000,272.8495,272.8495,19.3826,12.7253,16.0539,0.8157,33034.8696,19.3426,12.3819,15.8623,0.7676,18421.6278,19.4726,12.4052,15.9389,0.7793,16366.1472,19.3827,19.3824,19.3825,0.0502,2.6069,19.3824,19.3826,19.3825,-0.0002,2.2310,19.3826,19.3919,19.3873,-0.1456,0.9444,19.3919,19.4017,19.3968,-0.2831,0.4196,19.4017,19.4161,19.4089,-0.3236,0.4068,15.9082,19.2357,17.5720,-15.8562,-0.2794,19.4879,19.5715,19.5297,-0.5710,-0.0967,19.4726,19.4879,19.4803,-0.2287,-0.1095,19.3827,19.4726,19.4276,-0.2790,-0.7099,13.2635,13.2545,13.2590,1.1484,-2.6176,13.1737,13.1583,13.1660,1.1289,-2.2418,14.0960,13.7777,13.9369,5.5298,-0.9552,12.3268,12.2924,12.3096,1.0888,-0.4304,12.3819,12.2780,12.3300,1.8153,-0.4175,12.3819,12.5988,12.4904,-1.1123,0.2686,12.5988,13.2579,12.9284,-4.0934,0.0859,13.3539,13.3830,13.3684,-0.1935,0.0988,12.5433,12.6633,12.6033,-0.3186,0.6992,4.7006,367.3082,-25551.4000,67822.6446
6887.0000,13.2048,19.3258,950.7000,41302.4000,-40351.7000,2.0014,197.6684,6700.3199,6897.9883,97.0727,48002.7199,753.0316,-47249.6883,19.3315,13.8408,10362.0000,0.0000,10362.0000,-0.3757,2404.5633,0.0000,2404.5633,17.0777,0.0000,7957.4367,7957.4367,19.3619,15.5455,11445.6000,0.0000,11445.6000,-0.6290,2187.3144,0.0000,2187.3144,28.1115,0.0000,9258.2856,9258.2856,19.3734,13.8819,367.1000,0.0000,367.1000,-0.0133,85.1453,0.0000,85.1453,0.6049,0.0000,281.9547,281.9547,19.4931,18.9312,1942.8000,968.8000,974.0000,-0.2026,370.6835,175.9573,546.6409,10.1245,1144.7573,1572.1165,427.3591,19.4628,13.9695,367.1000,0.0000,367.1000,-0.0133,85.0553,0.0000,85.0553,0.6042,0.0000,282.0447,282.0447,19.3386,12.6015,15.9700,0.5672,22971.7056,18.8915,12.6364,15.7639,0.4740,11375.0997,19.4572,12.2555,15.8564,0.5457,11459.4461,19.3258,19.3315,19.3286,-0.6262,2.2969,19.3315,19.3386,19.3351,-0.5481,1.9212,19.3386,19.3619,19.3502,-0.4226,1.0371,19.3619,19.3734,19.3677,-0.3280,0.4082,19.3734,19.3879,19.3807,-0.3164,0.3948,19.4931,16.3343,17.9137,4.1484,-0.0766,19.4628,19.4931,19.4780,-0.6003,-0.2793,19.4572,19.4628,19.4600,-0.2203,-0.2926,19.3258,19.4572,19.3915,-0.4120,-0.7052,13.4572,13.4369,13.4471,2.2934,-2.3176,13.4294,13.3830,13.4062,2.9225,-1.9418,14.2913,14.1214,14.2063,3.2761,-1.0578,12.5206,12.4518,12.4862,2.1558,-0.4288,12.6364,12.4770,12.5567,2.7604,-0.4155,12.6364,12.3876,12.5120,0.2846,0.0560,17.5148,15.2825,16.3986,41.9026,0.2586,15.2182,14.3515,14.7848,17.1171,0.2719,13.0882,12.4188,12.7535,1.8366,0.6845,3.9124,305.7176,-16835.9000,45806.2514
6888.0000,13.3249,19.2329,1540.3000,35515.2000,-33974.9000,1.7585,319.6190,5777.5896,6097.2087,85.3828,41292.7896,1220.6810,-40072.1087,19.2440,13.7550,10363.4000,0.0000,10363.4000,-0.3758,2407.3940,0.0000,2407.3940,17.0915,0.0000,7956.0060,7956.0060,19.3032,15.4874,13765.7000,0.0000,13765.7000,-0.7565,2632.5974,0.0000,2632.5974,33.8269,0.0000,11133.1026,11133.1026,19.3332,13.8425,323.9000,0.0000,323.9000,-0.0117,75.1614,0.0000,75.1614,0.5339,0.0000,248.7386,248.7386,19.4609,17.6477,2944.3000,509.9000,2434.4000,-0.2545,561.9895,92.5598,654.5493,11.4888,602.4598,2382.3105,1779.8507,19.4496,13.9566,323.9000,0.0000,323.9000,-0.0117,75.0577,0.0000,75.0577,0.5333,0.0000,248.8423,248.8423,19.2587,12.5305,15.8946,0.3933,15927.9788,18.8316,12.5473,15.6895,0.3306,7934.5989,19.4469,12.1190,15.7830,0.3855,8095.5742,19.2329,19.2440,19.2385,-1.0641,2.0155,19.2440,19.2587,19.2514,-0.9859,1.6397,19.2587,19.3032,19.2809,-0.8120,1.0260,19.3032,19.3332,19.3182,-0.5727,0.2695,19.3332,19.3601,19.3466,-0.3865,0.2578,19.4609,16.8743,18.1676,3.0879,-0.0696,19.4496,19.4609,19.4552,-0.2498,-0.3241,19.4469,19.4496,19.4483,-0.1175,-0.3358,19.2329,19.4469,19.3399,-0.5982,-0.6223,13.6869,13.6591,13.6730,2.7508,-2.0370,13.7390,13.6715,13.7052,3.6327,-1.6612,14.6720,14.4471,14.5596,4.2869,-1.0474,12.6052,12.5520,12.5786,1.1393,-0.2910,12.5473,12.5532,12.5502,-0.0538,-0.2792,12.5473,12.4848,12.5160,0.0733,0.0481,16.8265,16.6417,16.7341,4.0731,0.3026,16.5414,15.8062,16.1738,16.7859,0.3144,14.0484,12.1920,13.1202,4.4492,0.6008,3.3962,265.3872,-6763.6000,31958.1519
6889.0000,13.5364,19.2019,2094.2000,30901.0000,-28806.8000,1.5693,433.0388,5051.8297,5484.8685,76.2884,35952.8297,1661.1612,-34291.6685,19.2065,13.7183,10394.8000,0.0000,10394.8000,-0.3769,2415.7664,0.0000,2415.7664,17.1631,0.0000,7979.0336,7979.0336,19.2465,15.4314,15926.3000,0.0000,15926.3000,-0.8752,3047.9273,0.0000,3047.9273,39.1748,0.0000,12878.3727,12878.3727,19.2943,13.8043,331.9000,0.0000,331.9000,-0.0120,77.0535,0.0000,77.0535,0.5474,0.0000,254.8465,254.8465,19.4223,17.2379,4020.2000,393.4000,3626.8000,-0.3309,767.7128,71.3658,839.0786,14.8737,464.7658,3252.4872,2787.7214,19.4041,13.9120,331.9000,0.0000,331.9000,-0.0120,76.9531,0.0000,76.9531,0.5465,0.0000,254.9469,254.9469,19.2148,12.4350,15.8249,0.2411,9765.0096,18.8304,12.4155,15.6229,0.2053,4927.7351,19.3937,12.0297,15.7117,0.2357,4949.7556,19.2019,19.2065,19.2042,-0.3890,1.7894,19.2065,19.2148,19.2107,-0.4668,1.4125,19.2148,19.2465,19.2306,-0.5828,1.0390,19.2465,19.2943,19.2704,-0.5527,0.1639,19.2943,19.3362,19.3152,-0.3547,0.1518,19.4223,17.2079,18.3151,1.8046,-0.0473,19.4041,19.4223,19.4132,-0.4834,-0.3782,19.3937,19.4041,19.3989,-0.5712,-0.3903,19.2019,19.3937,19.2978,-0.4838,-0.5645,13.9793,13.9397,13.9595,3.4817,-1.8126,14.1507,14.0478,14.0992,4.7790,-1.4357,14.9316,14.7538,14.8427,3.4413,-1.0623,12.6187,12.5936,12.6061,0.3560,-0.1871,12.4155,12.5371,12.4763,-0.8679,-0.1750,12.4155,12.6008,12.5081,-0.0714,0.0241,16.9227,16.8508,16.8868,1.8660,0.3550,16.7545,16.5397,16.6471,5.7355,0.3670,15.0878,12.1860,13.6369,6.2598,0.5413,3.0048,234.7975,1804.9000,19642.5003
6890.0000,13.8563,19.2740,2529.4000,26857.8000,-24328.4000,1.4009,520.2893,4423.9844,4944.2737,68.2002,31281.7844,2009.1107,-29272.6737,19.2638,13.7744,10395.7000,0.0000,10395.7000,-0.3770,2414.3291,0.0000,2414.3291,17.1731,0.0000,7981.3709,7981.3709,19.2415,15.4264,18022.2000,0.0000,18022.2000,-0.9904,3449.2478,0.0000,3449.2478,44.3723,0.0000,14572.9522,14572.9522,19.2736,13.7840,326.8000,0.0000,326.8000,-0.0119,75.8881,0.0000,75.8881,0.5392,0.0000,250.9119,250.9119,19.3523,16.9981,4846.5000,318.3000,4528.2000,-0.3903,926.3010,57.6744,983.9754,17.5188,375.9744,3920.1990,3544.2246,19.3230,13.8324,326.8000,0.0000,326.8000,-0.0119,75.8436,0.0000,75.8436,0.5384,0.0000,250.9564,250.9564,19.2522,12.2678,15.7600,0.1064,4309.0669,18.5716,12.5472,15.5594,0.0826,1982.2843,19.3071,11.9812,15.6441,0.1004,2109.2512,19.2740,19.2638,19.2689,0.8048,1.5899,19.2638,19.2522,19.2580,0.5954,1.2129,19.2522,19.2415,19.2469,0.2200,1.0529,19.2415,19.2736,19.2575,-0.1306,0.0626,19.2736,19.3286,19.3011,-0.1466,0.0507,19.3523,17.4615,18.4069,1.1316,-0.0346,19.3230,19.3523,19.3376,-0.8876,-0.4249,19.3071,19.3230,19.3151,-0.9877,-0.4368,19.2740,19.3071,19.2906,-0.0629,-0.5114,14.3476,14.2918,14.3197,4.3708,-1.6144,14.6731,14.5222,14.5976,6.0390,-1.2375,15.1983,15.0302,15.1142,3.3011,-1.0775,12.6338,12.6060,12.6199,0.1907,-0.0871,12.5472,12.4528,12.5000,0.3100,-0.0753,12.5472,12.4700,12.5086,0.0301,0.0100,16.8848,16.8852,16.8850,0.0034,0.4003,16.7975,16.7467,16.7721,1.5330,0.4122,16.0160,12.4122,14.2141,6.9902,0.4868,2.6569,207.6137,9271.3000,8400.6025
6891.0000,14.2160,19.2982,3047.1000,23071.9000,-20024.8000,1.2489,623.1195,3832.9664,4456.0859,60.9029,26904.8664,2423.9805,-24480.8859,19.2934,13.8034,10397.6000,0.0000,10397.6000,-0.3770,2413.9197,0.0000,2413.9197,17.1632,0.0000,7983.6803,7983.6803,19.2656,15.4502,18483.7000,0.0000,18483.7000,-1.0157,3536.5214,0.0000,3536.5214,45.5124,0.0000,14947.1786,14947.1786,20.2289,14.7205,322.3000,0.0000,322.3000,-0.0117,74.0099,0.0000,74.0099,0.5319,0.0000,248.2901,248.2901,19.3052,16.8646,5366.5000,267.3000,5099.2000,-0.4275,1026.2812,48.3954,1074.6766,19.1893,315.6954,4340.2188,4024.5234,19.2906,13.8007,322.3000,0.0000,322.3000,-0.0117,74.8280,0.0000,74.8280,0.5316,0.0000,247.4720,247.4720,19.2844,12.1274,15.7059,0.0101,408.8875,17.5818,13.4328,15.5073,0.0053,126.4173,19.2858,11.8901,15.5879,0.0094,197.1760,19.2982,19.2934,19.2958,0.3492,1.4118,19.2934,19.2844,19.2889,0.3975,1.0348,19.2844,19.2656,19.2750,0.3642,1.0200,19.2656,19.2488,19.2572,0.0203,0.0043,17.5818,20.7895,19.1856,-1.3691,-0.0074,19.3052,17.5818,18.4435,0.4664,-0.0153,19.2906,19.3052,19.2979,-0.4551,-0.4429,19.2858,19.2906,19.2882,-0.3000,-0.4546,19.2982,19.2858,19.2920,0.0417,-0.4615,14.6958,14.6356,14.6657,4.2007,-1.4367,15.1920,15.0134,15.1027,6.1193,-1.0597,15.3494,15.2355,15.2924,2.1745,-1.0449,14.2456,11.8373,13.0415,5.1117,-0.0292,10.6802,13.9281,12.3042,-2.3387,-0.0175,16.8646,8.4108,12.6377,1.5824,-0.0096,16.8646,16.8711,16.8679,-0.1824,0.4180,16.7876,16.7823,16.7850,0.1800,0.4296,16.7049,12.8350,14.7699,6.7316,0.4366,2.3502,183.6511,14600.3000,732.4808
6892.0000,14.5977,19.4321,3576.0000,22055.3000,-18479.3000,1.2283,726.7922,3697.7669,4424.5591,59.9760,25753.0669,2849.2078,-22903.8591,19.4094,13.9172,10395.0000,0.0000,10395.0000,-0.3769,2409.9921,0.0000,2409.9921,17.1522,0.0000,7985.0079,7985.0079,19.3008,15.4850,18832.7000,0.0000,18832.7000,-1.0349,3601.7330,0.0000,3601.7330,46.3530,0.0000,15230.9670,15230.9670,18.8547,13.3727,334.5000,0.0000,334.5000,-0.0121,78.0671,0.0000,78.0671,0.5453,0.0000,256.4329,256.4329,19.2050,16.7450,5548.6000,256.1000,5292.5000,-0.4409,1062.4189,46.2904,1108.7093,19.8005,302.3904,4486.1811,4183.7907,19.1635,13.6762,334.5000,0.0000,334.5000,-0.0121,77.7782,0.0000,77.7782,0.5520,0.0000,256.7218,256.7218,15.3664,15.9791,15.6727,-0.0010,-40.8032,8.8831,22.0575,15.4703,-0.0195,-467.9705,16.7261,14.3817,15.5539,0.0035,72.8654,19.4321,19.4094,19.4208,1.5323,1.3863,19.4094,19.3789,19.3942,1.2946,1.0093,19.3217,19.2985,19.3101,0.4475,1.0266,18.8547,19.5851,19.2199,-0.4261,-0.0083,19.6768,18.8547,19.2657,0.9914,-0.0205,19.2050,17.7274,18.4662,0.2989,-0.0112,19.1635,19.2050,19.1843,-1.3464,-0.4522,19.1392,19.1635,19.1514,-1.6267,-0.4643,19.4321,19.2232,19.3276,0.4542,-0.4562,14.9200,14.8786,14.8993,2.8433,-1.4115,15.3664,15.2854,15.3259,2.7182,-1.0346,15.4356,15.3664,15.4010,1.3348,-1.0519,13.9804,12.4195,13.2000,1.9369,-0.0170,8.8831,15.5036,12.1933,-1.3131,-0.0048,16.7450,8.8831,12.8140,2.1522,-0.0140,16.7450,16.7848,16.7649,-1.2187,0.4269,16.6989,16.7261,16.7125,-0.8503,0.4390,16.7261,13.6778,15.2019,5.2378,0.4310,2.3076,180.3158,16709.9000,-435.9084
6893.0000,14.7660,19.2097,4073.0000,19194.9000,-15121.9000,1.1190,825.5779,3231.2997,4056.8777,54.6800,22426.1997,3247.4221,-19178.7777,19.2474,13.7584,10398.3000,0.0000,10398.3000,-0.3771,2415.4024,0.0000,2415.4024,17.1314,0.0000,7982.8976,7982.8976,19.1163,15.3026,19381.6000,0.0000,19381.6000,-1.0651,3715.1857,0.0000,3715.1857,47.6758,0.0000,15666.4143,15666.4143,19.3136,13.8232,418.8000,0.0000,418.8000,-0.0152,97.2057,0.0000,97.2057,0.6951,0.0000,321.5943,321.5943,18.9791,16.5807,5385.6000,307.3000,5078.3000,-0.4312,1034.1149,55.3380,1089.4530,19.4088,362.6380,4351.4851,3988.8470,18.8867,13.4049,418.8000,0.0000,418.8000,-0.0152,97.7036,0.0000,97.7036,0.6922,0.0000,321.0964,321.0964,15.3504,15.9445,15.6475,-0.0064,-257.9716,11.6839,19.1853,15.4346,-0.0724,-1737.4649,16.5871,14.4822,15.5347,0.0203,426.6039,19.2097,19.2474,19.2285,-2.2951,1.2647,19.2474,19.2886,19.2680,-1.4981,0.8876,18.9121,19.1104,19.0112,-3.5818,1.0002,19.3136,19.2074,19.2605,0.5147,-0.0648,18.8913,19.3136,19.1025,-1.9461,-0.0800,18.9791,18.0067,18.4929,0.3466,-0.0200,18.8867,18.9791,18.9329,-3.0091,-0.4512,18.8351,18.8867,18.8609,-3.4808,-0.4663,19.2097,19.3878,19.2987,-0.3243,-0.4138,14.8788,14.8823,14.8805,-0.2022,-1.2895,15.3504,15.3418,15.3461,0.2686,-0.9124,15.3026,15.3504,15.3265,-0.8744,-1.0250,15.3026,12.4638,13.8832,8.2695,0.0401,12.8373,11.9027,12.3700,2.1566,0.0553,16.5807,9.1598,12.8702,0.7030,-0.0048,16.5807,16.6406,16.6107,-1.8367,0.4264,16.5293,16.5871,16.5582,-1.8373,0.4416,16.5871,14.3808,15.4840,3.4278,0.3891,2.0877,163.1362,20573.9000,-1568.8326
6894.0000,14.6730,18.2950,9481.9000,28454.0000,-18972.1000,1.8379,1924.7959,4779.2320,6704.0279,89.7549,33233.2320,7557.1041,-25676.1279,18.4005,12.9282,10394.3000,0.0000,10394.3000,-0.3769,2439.2866,0.0000,2439.2866,17.1615,0.0000,7955.0134,7955.0134,18.7302,14.9208,20666.3000,0.0000,20666.3000,-1.1357,3980.7171,0.0000,3980.7171,50.9938,0.0000,16685.5829,16685.5829,19.0902,13.6042,333.6000,0.0000,333.6000,-0.0121,77.6370,0.0000,77.6370,0.5503,0.0000,255.9630,255.9630,19.3294,17.1384,4929.9000,475.6000,4454.3000,-0.4054,942.5057,86.1435,1028.6492,18.3566,561.7435,3987.3943,3425.6508,19.4988,14.0046,333.6000,0.0000,333.6000,-0.0121,77.2606,0.0000,77.2606,0.5534,0.0000,256.3394,256.3394,18.5368,12.8203,15.6786,0.2218,8982.2849,18.7327,12.2224,15.4776,0.2273,5455.7300,19.6185,11.5308,15.5747,0.2824,5930.3825,18.2950,18.4005,18.3477,-10.6052,2.0815,18.4005,18.5368,18.4686,-9.6219,1.7046,18.5368,18.7302,18.6335,-4.5340,1.2972,18.7302,19.0902,18.9102,-4.2035,0.1615,19.0902,19.0996,19.0949,-0.0668,0.1494,19.3294,17.9246,18.6270,1.6423,-0.0678,19.4988,19.3294,19.4141,5.8311,-0.4732,19.6185,19.4988,19.5586,8.4446,-0.4853,18.2950,19.6185,18.9567,-4.1028,-0.6754,14.3189,14.3815,14.3502,-6.3752,-2.1096,14.4462,14.6215,14.5338,-9.7786,-1.7327,14.6914,14.9459,14.8187,-6.1044,-1.3253,12.4344,13.3172,12.8758,-12.1322,-0.1897,12.2224,12.3547,12.2886,-0.9585,-0.1776,12.2224,13.3704,12.7964,-0.8669,0.0397,16.8022,16.7416,16.7719,1.9705,0.4451,16.6692,16.6348,16.6520,1.1565,0.4572,15.1358,15.6229,15.3793,-1.2381,0.6473,3.5276,275.6500,17210.0000,20368.3974
6895.0000,14.3805,19.4231,5156.0000,37643.2000,-32487.2000,2.0472,1051.5810,6278.3611,7329.9421,100.1054,43921.5611,4104.4190,-39817.1421,19.3132,13.8225,10399.0000,0.0000,10399.0000,-0.3771,2413.6763,0.0000,2413.6763,17.3648,0.0000,7985.3237,7985.3237,18.9706,15.1586,19208.2000,0.0000,19208.2000,-1.0555,3688.6521,0.0000,3688.6521,47.7057,0.0000,15519.5479,15519.5479,18.9424,13.4595,326.7000,0.0000,326.7000,-0.0118,76.1661,0.0000,76.1661,0.5405,0.0000,250.5339,250.5339,19.0907,17.0172,4829.8000,575.6000,4254.2000,-0.4032,926.1016,103.8435,1029.9451,18.1840,679.4435,3903.6984,3224.2549,18.9481,13.4649,326.7000,0.0000,326.7000,-0.0118,76.1609,0.0000,76.1609,0.5376,0.0000,250.5391,250.5391,19.1952,12.2425,15.7188,0.4010,16241.3300,18.8984,12.1215,15.5099,0.3518,8443.0967,18.8302,12.3517,15.5909,0.3363,7062.4573,19.4231,19.3132,19.3681,12.3389,2.3165,19.3132,19.1952,19.2542,9.5039,1.9395,19.1952,18.9706,19.0829,5.4476,1.3338,18.9706,18.9424,18.9565,0.5841,0.2783,18.9424,19.0276,18.9850,-1.3014,0.2664,19.0907,18.2900,18.6903,0.7888,-0.0566,18.9481,19.0907,19.0194,-4.7387,-0.4598,18.8302,18.9481,18.8892,-8.0544,-0.4716,19.4231,18.8302,19.1267,2.0754,-0.7542,13.9936,14.0295,14.0115,-4.0628,-2.3452,13.9199,14.0263,13.9731,-6.7419,-1.9682,14.5670,14.6655,14.6163,-2.4180,-1.3625,12.2787,12.5330,12.4058,-5.6469,-0.3070,12.1215,12.2313,12.1764,-1.3289,-0.2951,12.1215,13.3591,12.7403,-0.6525,0.0279,16.7805,16.7775,16.7790,0.1100,0.4311,16.6889,16.6770,16.6829,0.3975,0.4429,14.9921,15.5151,15.2536,-1.4933,0.7255,3.9642,309.7684,2027.6000,31746.8840
6896.0000,13.9270,19.2931,4897.9000,49051.2000,-44153.3000,2.5729,1006.3192,8093.1689,9099.4881,125.6976,57144.3689,3891.5808,-53252.7881,19.2992,13.8091,13787.2000,0.0000,13787.2000,-0.5000,3200.6319,0.0000,3200.6319,22.7436,0.0000,10586.5681,10586.5681,19.2029,15.3882,9574.8000,0.0000,9574.8000,-0.5262,1833.3858,0.0000,1833.3858,23.6837,0.0000,7741.4142,7741.4142,19.1496,13.6624,322.3000,0.0000,322.3000,-0.0117,74.9540,0.0000,74.9540,0.5343,0.0000,247.3460,247.3460,18.9893,17.0090,4453.8000,613.7000,3840.1000,-0.3763,855.0862,110.5325,965.6188,17.0534,724.2325,3598.7138,2874.4812,19.0542,13.5690,322.3000,0.0000,322.3000,-0.0117,75.0395,0.0000,75.0395,0.5343,0.0000,247.2605,247.2605,19.2940,12.3399,15.8169,0.8058,32636.2332,19.1055,12.0987,15.6021,0.7307,17537.8942,19.0974,12.2573,15.6774,0.7134,14980.5767,19.2931,19.2992,19.2961,-0.8444,2.9307,19.2992,19.2940,19.2966,0.5366,2.4308,19.2940,19.2029,19.2484,2.0223,1.2140,19.2029,19.1496,19.1762,2.6756,0.6879,19.1496,19.1055,19.1275,1.7444,0.6762,19.1055,18.3331,18.7193,0.3745,0.0272,19.0542,19.0405,19.0474,0.3623,-0.3491,19.0974,19.0542,19.0758,2.2771,-0.3608,19.2931,19.0974,19.1953,0.8524,-0.9286,13.3677,13.4197,13.3937,-7.4318,-2.9586,13.1635,13.2779,13.2207,-9.0557,-2.4587,13.4984,13.9704,13.7344,-10.6176,-1.2419,12.0314,12.1092,12.0703,-4.0252,-0.7158,11.9150,12.0043,11.9596,-2.5914,-0.7041,17.0090,9.7527,13.3808,7.7547,-0.0551,17.0090,16.9141,16.9615,2.2274,0.3212,16.7966,16.7509,16.7738,1.1206,0.3329,13.9181,15.5933,14.7557,-5.9835,0.9007,5.0425,394.0295,-16306.6000,65154.7040
6897.0000,13.4815,19.3222,3124.6000,62260.2000,-59135.6000,3.1049,646.6914,10165.4861,10812.1775,151.3417,72425.6861,2477.9086,-69947.7775,19.3204,13.8299,17161.5000,0.0000,17161.5000,-0.6223,3982.9543,0.0000,3982.9543,28.3151,0.0000,13178.5457,13178.5457,19.2879,15.4926,4716.6000,10.4000,4706.2000,-0.2597,902.1880,1.8647,904.0526,11.6489,12.2647,3814.4120,3802.1474,19.2699,13.7804,334.6000,0.0000,334.6000,-0.0121,77.7028,0.0000,77.7028,0.5532,0.0000,256.8972,256.8972,19.0319,18.0844,3082.0000,1176.1000,1905.9000,-0.3017,591.3985,211.9740,803.3725,13.8522,1388.0740,2490.6015,1102.5275,19.1557,13.6684,334.6000,0.0000,334.6000,-0.0121,77.8088,0.0000,77.8088,0.5539,0.0000,256.7912,256.7912,19.3181,12.5153,15.9167,1.1174,45252.7232,19.2416,12.1639,15.7028,1.0462,25109.9695,19.1829,12.3584,15.7707,1.0088,21185.3587,19.3222,19.3204,19.3213,0.3283,3.5651,19.3204,19.3181,19.3192,0.2980,2.9427,19.3181,19.2879,19.3030,0.6828,1.2181,19.2879,19.2699,19.2789,1.2638,0.9583,19.2699,19.2416,19.2557,1.5719,0.9462,19.2416,18.2681,18.7549,0.4534,0.0264,19.1557,19.1051,19.1304,1.0261,-0.2753,19.1829,19.1557,19.1693,1.1526,-0.2874,19.3222,19.1829,19.2526,0.7161,-1.0923,13.0137,13.0391,13.0264,-4.4073,-3.5924,12.7919,12.8427,12.8173,-4.8431,-2.9701,12.7679,13.1750,12.9715,-9.1822,-1.2454,12.0463,12.0499,12.0481,-0.2433,-0.9857,12.0478,12.0246,12.0362,0.9486,-0.9735,18.0844,10.0577,14.0711,8.3541,-0.0537,18.0844,17.5200,17.8022,10.1695,0.2480,17.3403,17.0654,17.2029,5.2032,0.2601,13.5081,14.9735,14.2408,-6.1890,1.0650,6.1203,478.2511,-34692.8000,91548.0514
6898.0000,13.3666,19.2915,2850.9000,68180.0000,-65329.1000,3.3704,591.1663,11102.2352,11693.4016,163.8779,79282.2352,2259.7337,-77022.5016,19.2940,13.8041,20559.2000,0.0000,20559.2000,-0.7455,4773.0102,0.0000,4773.0102,33.9115,0.0000,15786.1898,15786.1898,12.4202,13.4543,1721.8000,1845.9000,-124.1000,0.1927,363.6101,295.9601,659.5702,9.1447,2141.8601,1358.1899,-783.6702,17.9627,12.4991,325.1000,0.0000,325.1000,-0.0118,76.7051,0.0000,76.7051,0.5366,0.0000,248.3949,248.3949,15.5466,17.1072,1455.4000,2189.4000,-734.0000,0.2322,292.8282,374.6294,667.4576,10.9603,2564.0294,1162.5718,-1401.4576,19.3351,13.8443,325.1000,0.0000,325.1000,-0.0118,75.4382,0.0000,75.4382,0.5374,0.0000,249.6618,249.6618,19.2974,12.5501,15.9237,0.9723,39377.3342,18.5329,12.8132,15.6731,0.7418,17802.9679,19.2349,12.3265,15.7807,0.8959,18814.6414,19.2915,19.2940,19.2928,-0.3197,2.7204,19.2940,19.2974,19.2957,-0.2591,1.9748,19.2974,19.3014,19.2994,-0.0183,0.4617,17.5798,17.9627,17.7713,-18.1693,0.6544,17.9627,18.3226,18.1427,-13.4078,0.6427,17.1072,19.3556,18.2314,-6.2921,-0.1643,17.1072,19.3351,18.2212,-10.9476,0.0678,19.3351,19.1932,19.2641,1.1691,0.0560,19.2915,19.2384,19.2650,0.1743,-0.6501,12.9729,12.9775,12.9752,-0.5931,-2.7263,12.6275,12.6601,12.6438,-2.0695,-1.9808,12.4202,12.8778,12.6490,-3.8671,-0.4677,12.5276,12.4202,12.4739,5.1634,-0.6604,12.8132,12.5281,12.6706,7.6810,-0.6486,12.8132,14.4807,13.6469,-5.0935,0.1584,17.2626,17.8336,17.5481,-3.0418,-0.0738,12.3265,17.9125,15.1195,-25.1176,-0.0620,12.3265,15.0133,13.6699,-6.8647,0.6441,7.5097,586.8192,-44977.8000,75994.9436
6899.0000,13.1867,19.2041,2417.3000,74007.9000,-71590.6000,3.6233,502.7533,12000.9712,12503.7245,176.0253,86008.8712,1914.5467,-84094.3245,19.2114,13.7230,20561.2000,0.0000,20561.2000,-0.7456,4778.1774,0.0000,4778.1774,33.9266,0.0000,15783.0226,15783.0226,12.8177,18.4291,50.3000,8922.6000,-8872.3000,0.4769,10.5543,1438.0913,1448.6455,23.1230,10360.6913,39.7457,-10320.9455,18.6286,13.1518,394.4000,0.0000,394.4000,-0.0143,92.2990,0.0000,92.2990,0.6625,0.0000,302.1010,302.1010,15.6184,19.5977,568.9000,3426.0000,-2857.1000,0.2318,114.3433,586.7844,701.1277,11.2911,4012.7844,454.5567,-3558.2277,18.5050,13.0306,394.4000,0.0000,394.4000,-0.0143,92.4379,0.0000,92.4379,0.6504,0.0000,301.9621,301.9621,19.2219,12.7107,15.9663,1.1031,44674.9471,18.4074,12.9765,15.6920,0.8281,19873.2206,19.2322,12.4170,15.8246,1.0391,21821.4126,19.2041,19.2114,19.2078,-1.0013,2.9053,19.2114,19.2219,19.2166,-0.9296,2.1597,19.2219,19.2935,19.2577,-0.4788,0.3809,18.8129,18.6286,18.7208,11.4836,0.8577,18.6286,18.5218,18.5752,5.2449,0.8434,19.5977,17.4913,18.5445,3.8032,-0.1053,19.5977,18.5050,19.0514,10.0436,0.1265,18.5050,18.9152,18.7101,-6.6614,0.1122,19.2041,19.2817,19.2429,-0.2412,-0.7180,12.9564,12.9579,12.9572,-0.1933,-2.9107,12.7018,12.6924,12.6971,0.6683,-2.1651,12.8177,12.6608,12.7392,1.1141,-0.3862,12.8912,12.8177,12.8544,4.6169,-0.8631,12.9765,12.8868,12.9316,3.1744,-0.8488,12.9765,13.9907,13.4836,-1.9465,0.1000,14.4796,16.8528,15.6662,-22.6855,-0.1318,12.4170,14.6560,13.5365,-19.0785,-0.1175,12.4170,14.1212,13.2691,-4.8124,0.7126,8.5882,671.0965,-61970.0000,86369.5804
6900.0000,13.1371,19.2361,1946.9000,78080.8000,-76133.9000,3.7913,405.2530,12646.9049,13052.1579,183.9614,90727.7049,1541.6470,-89186.0579,19.2338,13.7450,20562.0000,0.0000,20562.0000,-0.7456,4777.0846,0.0000,4777.0846,33.9650,0.0000,15784.9154,15784.9154,12.9143,18.5813,0.0000,23079.7000,-23079.7000,1.2263,0.0000,3724.6703,3724.6703,59.5380,26804.3703,0.0000,-26804.3703,18.6142,13.1379,390.4000,0.0000,390.4000,-0.0142,91.3789,0.0000,91.3789,0.6499,0.0000,299.0211,299.0211,14.2036,19.6460,29.1000,4447.5000,-4418.4000,0.2464,5.9742,748.2616,754.2358,12.0523,5195.7616,23.1258,-5172.6358,19.2796,13.7897,390.4000,0.0000,390.4000,-0.0142,90.6505,0.0000,90.6505,0.6510,0.0000,299.7495,299.7495,19.2317,12.8561,16.0439,1.3631,55206.9275,18.6081,12.9160,15.7621,1.0953,26286.8432,19.2139,12.5826,15.8982,1.2760,26796.5961,19.2361,19.2338,19.2350,0.3532,3.0231,19.2338,19.2317,19.2327,0.2190,2.2775,19.2317,19.2777,19.2547,-0.0117,0.0325,18.5992,18.6142,18.6067,-1.3518,1.2588,18.6142,18.6081,18.6111,0.4581,1.2446,18.6081,18.4946,18.5513,0.1070,0.0473,19.4606,19.2796,19.3701,3.8714,0.2936,19.2796,19.1319,19.2058,6.0065,0.2795,19.2361,19.2437,19.2399,-0.0115,-0.7682,13.0545,13.0467,13.0506,1.1523,-3.0244,12.8522,12.8285,12.8404,1.7536,-2.2787,12.9143,12.5951,12.7547,0.2107,-0.0337,12.9228,12.9143,12.9185,0.7987,-1.2600,12.9176,12.9204,12.9190,-0.1280,-1.2459,14.2036,12.9562,13.5799,1.1866,-0.0485,13.0553,14.2036,13.6294,-24.5549,-0.2949,12.5826,13.0182,12.8004,-8.8584,-0.2807,12.5826,13.4937,13.0381,-2.7625,0.7669,10.4448,816.1675,-82289.2000,108290.3668
6901.0000,13.1177,19.2807,1578.3000,83120.1000,-81541.8000,4.0103,328.6344,13457.0662,13785.7006,194.4944,96577.1662,1249.6656,-95327.5006,19.2772,13.7876,20562.3000,0.0000,20562.3000,-0.7456,4774.6880,0.0000,4774.6880,33.9554,0.0000,15787.6120,15787.6120,12.9836,18.6514,0.0000,26331.4000,-26331.4000,1.3991,0.0000,4253.4206,4253.4206,67.9513,30584.8206,0.0000,-30584.8206,18.6462,13.1692,490.1000,0.0000,490.1000,-0.0178,114.6706,0.0000,114.6706,0.8160,0.0000,375.4294,375.4294,13.1125,18.6200,0.0000,5675.4000,-5675.4000,0.3115,0.0000,943.1341,943.1341,15.2134,6618.5341,0.0000,-6618.5341,18.8922,13.4102,490.1000,0.0000,490.1000,-0.0178,114.3299,0.0000,114.3299,0.8088,0.0000,375.7701,375.7701,19.2761,12.9311,16.1036,1.4924,60444.1288,18.6411,12.9835,15.8123,1.1977,28744.7043,19.1503,12.7443,15.9473,1.3561,28478.8385,19.2807,19.2772,19.2789,0.5552,3.1968,19.2772,19.2721,19.2746,0.5305,2.4512,18.6514,19.7922,19.2218,-0.3718,-0.0187,18.6514,18.6462,18.6488,0.5326,1.3804,18.6462,18.6411,18.6437,0.4174,1.3626,18.6411,18.4806,18.5609,0.1397,0.0453,18.6023,18.8922,18.7473,-7.4918,0.3569,18.8922,18.9606,18.9264,-3.3467,0.3391,19.2807,19.2295,19.2551,0.2074,-0.8135,13.1209,13.1156,13.1183,0.8411,-3.1962,12.9311,12.9181,12.9246,1.0411,-2.4506,12.9311,12.5961,12.7636,0.1327,0.0193,12.9982,12.9890,12.9936,0.9307,-1.3798,13.0146,12.9960,13.0053,1.0657,-1.3620,13.1125,13.9286,13.5205,-0.6912,-0.0448,12.7982,13.1125,12.9554,-8.1094,-0.3563,12.7443,12.7661,12.7552,-0.5208,-0.3385,12.7443,13.1258,12.9350,-1.2193,0.8141,11.3535,887.1808,-92006.1000,117667.6716
6902.0000,13.1189,19.2925,1563.0000,86724.4000,-85161.4000,4.1798,325.4417,14041.0165,14366.4582,202.6873,100765.4165,1237.5583,-99527.8582,19.2915,13.8016,20560.8000,0.0000,20560.8000,-0.7456,4773.5272,0.0000,4773.5272,33.9335,0.0000,15787.2728,15787.2728,13.0137,18.6818,0.0000,25635.4000,-25635.4000,1.3621,0.0000,4142.6802,4142.6802,66.1727,29778.0802,0.0000,-29778.0802,18.6845,13.2068,391.8000,0.0000,391.8000,-0.0142,91.6283,0.0000,91.6283,0.6521,0.0000,300.1717,300.1717,12.8955,18.4017,0.0000,6792.0000,-6792.0000,0.3728,0.0000,1126.0946,1126.0946,18.1874,7918.0946,0.0000,-7918.0946,18.5279,13.0533,391.8000,0.0000,391.8000,-0.0142,91.8029,0.0000,91.8029,0.6499,0.0000,299.9971,299.9971,19.2896,12.9957,16.1427,1.5407,62397.5240,18.6787,13.0167,15.8477,1.2474,29937.4580,19.0569,12.8898,15.9733,1.3587,28532.0721,19.2925,19.2915,19.2920,0.1826,3.3375,19.2915,19.2896,19.2905,0.2167,2.5919,19.2896,19.1608,19.2252,0.0657,0.0215,18.6892,18.6845,18.6869,0.4843,1.3836,18.6845,18.6787,18.6816,0.4825,1.3694,18.4017,18.7171,18.5594,0.0076,-0.0015,18.4017,18.5279,18.4648,-3.3837,0.3714,18.5279,18.6109,18.5694,-4.2837,0.3572,19.2925,19.2460,19.2693,0.1960,-0.8424,13.1659,13.1625,13.1642,0.5793,-3.3359,12.9922,12.9830,12.9876,0.7854,-2.5903,13.0137,12.5403,12.7770,0.1867,-0.0199,13.0164,13.0137,13.0150,0.2831,-1.3820,13.0167,13.0144,13.0156,0.1491,-1.3678,13.0167,14.0131,13.5149,-0.0430,0.0030,12.8467,12.8863,12.8665,-1.0473,-0.3698,12.8898,12.8385,12.8641,1.3397,-0.3556,12.8898,12.9469,12.9184,-0.1762,0.8439,11.7397,917.3596,-96244.4000,120867.0541
6903.0000,13.1201,19.2807,1727.7000,89930.3000,-88202.6000,4.3399,359.7279,14560.4589,14920.1868,210.4594,104490.7589,1367.9721,-103122.7868,19.2815,13.7918,20557.5000,0.0000,20557.5000,-0.7455,4773.3297,0.0000,4773.3297,33.9217,0.0000,15784.1703,15784.1703,13.0048,18.6728,0.0000,18641.6000,-18641.6000,0.9905,0.0000,3012.1182,3012.1182,48.1251,21653.7182,0.0000,-21653.7182,18.7632,13.2839,322.7000,0.0000,322.7000,-0.0117,75.3964,0.0000,75.3964,0.5368,0.0000,247.3036,247.3036,13.1218,18.6299,0.0000,8093.9000,-8093.9000,0.4443,0.0000,1345.1728,1345.1728,21.6701,9439.0728,0.0000,-9439.0728,18.5611,13.0858,322.7000,0.0000,322.7000,-0.0117,75.5815,0.0000,75.5815,0.5379,0.0000,247.1185,247.1185,19.2823,13.0245,16.1534,1.4916,60411.2622,18.7288,12.9968,15.8628,1.2297,29512.1824,19.0818,12.8857,15.9838,1.3292,27913.7963,19.2807,19.2815,19.2811,-0.1066,3.4778,19.2815,19.2823,19.2819,-0.0796,2.7323,19.2823,19.2138,19.2481,0.3006,0.2294,18.7745,18.7632,18.7689,1.0143,1.2199,18.7632,18.7502,18.7567,0.9311,1.2082,18.6299,18.5250,18.5775,0.2424,-0.1267,18.6299,18.5611,18.5955,1.6018,0.3176,18.5611,18.5629,18.5620,-0.0644,0.3059,19.2807,19.2659,19.2733,0.0743,-0.8621,13.1686,13.1682,13.1684,0.0754,-3.4769,13.0002,12.9985,12.9993,0.1665,-2.7314,13.0048,12.7338,12.8693,1.1386,-0.2285,13.0034,13.0048,13.0041,-0.1071,-1.2190,12.9968,13.0007,12.9987,-0.1781,-1.2073,12.9968,13.7311,13.3639,-1.7971,0.1276,12.8839,12.8764,12.8801,0.1889,-0.3167,12.8857,12.8762,12.8810,0.2277,-0.3050,12.8857,12.9264,12.9061,-0.1238,0.8630,11.4608,895.5646,-93735.2000,117837.2409
