Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6904.0000,13.1213,19.2628,1891.1000,90141.4000,-88250.3000,4.3584,393.7417,14595.0474,14988.7892,211.3691,104736.4474,1497.3583,-103239.0892,19.2640,13.7746,20557.8000,0.0000,20557.8000,-0.7455,4774.3940,0.0000,4774.3940,33.9266,0.0000,15783.4060,15783.4060,12.9726,18.6402,0.0000,12727.2000,-12727.2000,0.6762,0.0000,2055.5705,2055.5705,32.8554,14782.7705,0.0000,-14782.7705,18.8453,13.3643,335.8000,0.0000,335.8000,-0.0122,78.3793,0.0000,78.3793,0.5580,0.0000,257.4207,257.4207,13.1283,18.6365,0.0000,9147.6000,-9147.6000,0.5021,0.0000,1520.3995,1520.3995,24.4953,10667.9995,0.0000,-10667.9995,18.6170,13.1406,335.8000,0.0000,335.8000,-0.0122,78.5963,0.0000,78.5963,0.5595,0.0000,257.2037,257.2037,19.2657,13.0295,16.1476,1.4155,57329.4800,18.7814,12.9512,15.8663,1.1910,28585.1655,19.1165,12.8512,15.9838,1.2799,26878.6159,19.2628,19.2640,19.2634,-0.1892,3.5075,19.2640,19.2657,19.2648,-0.1810,2.7621,19.2657,19.2485,19.2571,0.1338,0.3786,18.8585,18.8453,18.8519,1.0273,1.0548,18.8453,18.8291,18.8372,0.9966,1.0427,18.6365,18.5638,18.6002,0.2989,-0.2285,18.6365,18.6170,18.6268,0.4021,0.2736,18.6170,18.6017,18.6094,0.5967,0.2614,19.2628,19.2747,19.2687,-0.0311,-0.8508,13.1703,13.1701,13.1702,0.0466,-3.5069,13.0084,13.0071,13.0078,0.1265,-2.7615,12.9726,12.8752,12.9239,0.6835,-0.3780,12.9673,12.9726,12.9700,-0.3869,-1.0543,12.9512,12.9627,12.9570,-0.4792,-1.0421,12.9512,13.4262,13.1887,-2.0898,0.2291,12.8775,12.8784,12.8779,-0.0018,-0.2730,12.8512,12.8652,12.8582,-0.2497,-0.2609,12.8512,12.9205,12.8858,-0.2190,0.8514,10.9867,858.5174,-88895.7000,112793.2614
6905.0000,13.1475,18.7136,5097.7000,65998.5000,-60900.8000,3.3842,1060.9184,10692.4722,11753.3906,164.4087,76690.9722,4036.7816,-72654.1906,18.7611,13.2817,17160.4000,0.0000,17160.4000,-0.6223,4009.4974,0.0000,4009.4974,28.3264,0.0000,13150.9026,13150.9026,12.8895,18.5563,0.0000,1307.4000,-1307.4000,0.0695,0.0000,210.9218,210.9218,3.3747,1518.3218,0.0000,-1518.3218,19.0338,13.5490,324.6000,0.0000,324.6000,-0.0118,75.5935,0.0000,75.5935,0.5388,0.0000,249.0065,249.0065,13.0702,18.5779,0.0000,9007.4000,-9007.4000,0.4944,0.0000,1496.1653,1496.1653,24.1200,10503.5653,0.0000,-10503.5653,18.6112,13.1349,324.6000,0.0000,324.6000,-0.0118,75.9802,0.0000,75.9802,0.5405,0.0000,248.6198,248.6198,18.8253,13.2424,16.0338,0.8779,35554.6214,18.8284,12.7661,15.7972,0.8580,20591.0440,19.3031,12.5297,15.9164,0.9586,20130.1928,18.7136,18.7611,18.7374,-6.3226,2.7589,18.7611,18.8253,18.7932,-5.6666,2.1366,18.8253,19.1758,19.0005,-3.0710,0.4855,19.0982,19.0338,19.0660,2.6088,0.5549,19.0338,18.9704,19.0021,2.0150,0.5432,18.5779,18.5999,18.5889,-0.1113,-0.3374,18.5779,18.6112,18.5945,-0.3639,0.1570,18.6112,18.6100,18.6106,0.0400,0.1452,18.7136,19.4640,19.0888,-2.1460,-0.6253,13.1739,13.1735,13.1737,0.0672,-2.7584,13.1685,13.1425,13.1555,1.8075,-2.1361,12.8895,12.9168,12.9032,-0.2249,-0.4850,12.8614,12.8895,12.8754,-1.1155,-0.5544,12.7661,12.8465,12.8063,-1.7936,-0.5426,12.7661,13.1710,12.9685,-2.6323,0.3380,12.7964,12.8525,12.8244,-0.6204,-0.1565,12.5297,12.7689,12.6493,-2.4959,-0.1447,12.5297,13.0329,12.7813,-1.2365,0.6258,7.8338,612.1412,-53406.0000,76275.8583
6906.0000,13.0940,18.7668,3443.2000,52004.3000,-48561.1000,2.6368,717.2281,8414.8377,9132.0657,128.0725,60419.1377,2725.9719,-57693.1657,18.7635,13.2841,10412.1000,0.0000,10412.1000,-0.3776,2432.7002,0.0000,2432.7002,17.3025,0.0000,7979.3998,7979.3998,12.7958,18.4616,0.0000,362.7000,-362.7000,0.0193,0.0000,58.4408,58.4408,0.9359,421.1408,0.0000,-421.1408,18.9891,13.5052,331.2000,0.0000,331.2000,-0.0120,77.1719,0.0000,77.1719,0.5484,0.0000,254.0281,254.0281,12.9098,18.4162,0.0000,8248.9000,-8248.9000,0.4528,0.0000,1367.8500,1367.8500,22.0879,9616.7500,0.0000,-9616.7500,18.5440,13.0691,331.2000,0.0000,331.2000,-0.0120,77.5885,0.0000,77.5885,0.5515,0.0000,253.6115,253.6115,18.7679,13.1672,15.9675,0.7220,29240.9888,18.8280,12.6611,15.7446,0.7155,17171.7376,19.0912,12.6086,15.8499,0.7521,15794.6334,18.7668,18.7635,18.7651,0.3599,2.1410,18.7635,18.7679,18.7657,-0.3072,1.7635,18.7679,18.9756,18.8718,-1.5289,0.4098,18.9526,18.9891,18.9709,-1.1236,0.4291,18.9891,18.9940,18.9916,-0.1022,0.4171,18.4162,18.6008,18.5085,-0.9452,-0.3048,18.4162,18.5440,18.4801,-1.3563,0.1480,18.5440,18.5748,18.5594,-0.5931,0.1360,18.7668,19.2329,18.9998,-1.0488,-0.4957,13.1434,13.1467,13.1450,-0.3206,-2.1390,13.1034,13.1133,13.1083,-0.5437,-1.7614,12.7958,12.8916,12.8437,-0.6925,-0.4078,12.7577,12.7958,12.7768,-1.1656,-0.4270,12.6611,12.7361,12.6986,-1.2740,-0.4150,12.6611,12.9702,12.8157,-1.8195,0.3069,12.6746,12.7828,12.7287,-1.1303,-0.1459,12.6086,12.6392,12.6239,-0.2812,-0.1339,12.6086,12.8675,12.7381,-0.4967,0.4978,6.1779,482.7487,-46098.2000,62207.3598
6907.0000,13.0808,18.4768,4395.1000,46233.0000,-41837.9000,2.4136,915.7130,7478.7000,8394.4130,117.3001,53711.7000,3479.3870,-50232.3130,18.5113,13.0370,10376.9000,0.0000,10376.9000,-0.3763,2431.9107,0.0000,2431.9107,17.2435,0.0000,7944.9893,7944.9893,12.7215,12.7215,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8890,13.4071,327.6000,0.0000,327.6000,-0.0119,76.4251,0.0000,76.4251,0.5427,0.0000,251.1749,251.1749,12.7989,18.3043,0.0000,6607.0000,-6607.0000,0.3627,0.0000,1094.3176,1094.3176,17.6893,7701.3176,0.0000,-7701.3176,18.4560,12.9829,327.6000,0.0000,327.6000,-0.0119,76.8275,0.0000,76.8275,0.5460,0.0000,250.7725,250.7725,18.5541,13.2705,15.9123,0.5978,24211.8080,18.7757,12.6346,15.7052,0.6254,15008.8112,19.1229,12.4938,15.8083,0.6751,14176.2128,18.4768,18.5113,18.4940,-3.2463,1.9559,18.5113,18.5541,18.5327,-2.7866,1.5796,18.5541,18.8452,18.6996,-2.0520,0.3915,18.8452,18.8890,18.8671,-1.2272,0.3915,18.8890,18.9327,18.9109,-0.9491,0.3796,18.3043,18.5410,18.4227,-1.0108,-0.2540,18.3043,18.4560,18.3802,-1.1806,0.1087,18.4560,18.5177,18.4868,-0.8504,0.0968,18.4768,19.2509,18.8638,-1.6162,-0.4576,13.1287,13.1306,13.1297,-0.1604,-1.9556,13.1622,13.1506,13.1564,0.6049,-1.5793,12.7215,12.8331,12.7773,-0.7764,-0.3912,12.6921,12.7215,12.7068,-0.8197,-0.3912,12.6346,12.6697,12.6521,-0.5358,-0.3793,12.6346,12.8332,12.7339,-0.9616,0.2543,12.6540,12.7182,12.6861,-0.4888,-0.1084,12.4938,12.6136,12.5537,-0.8228,-0.0965,12.4938,12.8679,12.6809,-0.6655,0.4580,5.5156,430.9935,-37412.8000,53396.8320
6908.0000,13.2845,16.9315,9042.3000,27686.6000,-18644.3000,1.7788,1877.5761,4499.8047,6377.3807,86.9150,32186.4047,7164.7239,-25021.6807,17.1040,11.6585,10416.5000,0.0000,10416.5000,-0.3777,2484.3133,0.0000,2484.3133,17.3680,0.0000,7932.1867,7932.1867,18.4476,14.6294,159.1000,0.0000,159.1000,-0.0087,30.7566,0.0000,30.7566,0.4395,0.0000,128.3434,128.3434,18.5729,13.0974,322.8000,0.0000,322.8000,-0.0117,75.5941,0.0000,75.5941,0.5355,0.0000,247.2059,247.2059,12.7178,18.2226,0.0000,5302.5000,-5302.5000,0.2911,0.0000,877.5178,877.5178,14.1956,6180.0178,0.0000,-6180.0178,18.3906,12.9188,322.8000,0.0000,322.8000,-0.0117,75.7624,0.0000,75.7624,0.5386,0.0000,247.0376,247.0376,17.3226,14.3437,15.8331,0.3616,14645.9254,18.6235,12.7581,15.6908,0.6408,15380.0152,19.5526,12.0871,15.8199,0.8157,17128.8574,16.9315,17.1040,17.0177,-17.7906,2.1337,17.1040,17.3226,17.2133,-15.8969,1.7560,17.3226,18.4476,17.8851,-9.8050,0.4813,18.4476,18.5729,18.5102,-4.2814,0.4725,18.5729,18.6970,18.6350,-3.3044,0.4608,18.2226,18.4687,18.3456,-0.9043,-0.2190,18.2226,18.3906,18.3066,-0.8625,0.0721,18.3906,18.4685,18.4295,-0.6664,0.0603,16.9315,19.6750,18.3033,-6.7398,-0.5345,13.3932,13.3640,13.3786,3.0288,-2.1363,13.9111,13.7657,13.8384,8.2556,-1.7585,12.7481,12.7713,12.7597,-0.1875,-0.4838,12.7167,12.7135,12.7151,0.1252,-0.4751,12.7581,12.7071,12.7326,0.9955,-0.4634,12.7581,12.7286,12.7433,0.1389,0.2165,12.6648,12.6865,12.6756,-0.1018,-0.0746,12.0871,12.6175,12.3523,-2.4052,-0.0629,12.0871,12.9653,12.5262,-1.8416,0.5320,4.1169,321.7030,-12725.6000,47154.7979
6909.0000,13.2038,17.6044,6026.9000,28034.3000,-22007.4000,1.6384,1253.1256,4547.7910,5800.9166,79.8900,32582.0910,4773.7744,-27808.3166,17.5342,12.0802,10376.4000,0.0000,10376.4000,-0.3763,2461.3546,0.0000,2461.3546,17.6394,0.0000,7915.0454,7915.0454,17.8173,14.0187,679.5000,0.0000,679.5000,-0.0373,132.4460,0.0000,132.4460,1.6957,0.0000,547.0540,547.0540,18.0427,12.5781,428.7000,0.0000,428.7000,-0.0155,101.0488,0.0000,101.0488,0.7142,0.0000,327.6512,327.6512,12.6958,18.2004,0.0000,4206.7000,-4206.7000,0.2309,0.0000,696.0148,696.0148,11.2614,4902.7148,0.0000,-4902.7148,18.3377,12.8671,428.7000,0.0000,428.7000,-0.0155,100.6826,0.0000,100.6826,0.7160,0.0000,328.0174,328.0174,17.4801,14.1139,15.7970,0.3597,14566.1100,18.3149,12.9864,15.6506,0.5124,12297.3189,18.6083,12.9044,15.7564,0.5485,11518.1361,17.6044,17.5342,17.5693,6.6810,1.9630,17.5342,17.4801,17.5072,3.5714,1.5867,17.4801,17.8173,17.6487,-2.8271,0.4648,17.8173,18.0427,17.9300,-6.9766,0.4275,18.0427,18.2811,18.1619,-5.6834,0.4119,18.2004,18.3895,18.2950,-0.5862,-0.1864,18.2004,18.3377,18.2691,-0.4278,0.0445,18.3377,18.4450,18.3914,-0.4354,0.0290,17.6044,18.6179,18.1111,-2.2934,-0.4946,13.4274,13.4215,13.4245,0.5789,-1.9667,13.7217,13.7461,13.7339,-1.2356,-1.5905,12.8992,12.7827,12.8410,1.0061,-0.4686,12.8444,12.8023,12.8233,1.3315,-0.4312,12.9864,12.8543,12.9203,2.2913,-0.4157,12.9864,12.6789,12.8326,1.1024,0.1827,12.3544,12.7599,12.5572,-1.4044,-0.0483,12.9044,12.1108,12.5076,1.8996,-0.0327,12.9044,12.3316,12.6180,1.1334,0.4908,3.7162,290.3875,-14300.8000,38381.5649
6910.0000,13.1990,16.9079,6880.0000,21740.2000,-14860.2000,1.3853,1430.6185,3526.3533,4956.9718,67.6714,25266.5533,5449.3815,-19817.1718,16.9998,11.5573,10416.8000,0.0000,10416.8000,-0.3777,2487.6772,0.0000,2487.6772,17.6022,0.0000,7929.1228,7929.1228,17.5899,13.7943,1647.1000,0.0000,1647.1000,-0.0905,322.0239,0.0000,322.0239,4.1549,0.0000,1325.0761,1325.0761,17.7294,12.2714,325.7000,0.0000,325.7000,-0.0118,77.0699,0.0000,77.0699,0.5465,0.0000,248.6301,248.6301,12.7067,18.2114,0.0000,3119.3000,-3119.3000,0.1712,0.0000,516.1582,516.1582,8.3503,3635.4582,0.0000,-3635.4582,18.3106,12.8405,325.7000,0.0000,325.7000,-0.0118,76.5179,0.0000,76.5179,0.5443,0.0000,249.1821,249.1821,17.1025,14.3845,15.7435,0.2274,9211.3052,18.0752,13.1253,15.6002,0.3728,8946.7818,18.7396,12.6804,15.7100,0.4563,9582.7739,16.9079,16.9998,16.9539,-7.4017,1.6683,16.9998,17.1025,17.0512,-5.4778,1.2905,17.1025,17.5899,17.3462,-3.6256,0.4119,17.5899,17.7294,17.6597,-3.2375,0.3214,17.7294,17.9465,17.8380,-3.8843,0.3095,18.2114,18.3256,18.2685,-0.2943,-0.1591,18.2114,18.3106,18.2610,-0.0717,0.0122,18.3106,18.4693,18.3900,0.0079,0.0003,16.9079,18.7398,17.8238,-3.4417,-0.4097,13.3369,13.3489,13.3429,-0.9590,-1.6725,13.8976,13.8561,13.8768,1.7497,-1.2947,13.1017,12.8693,12.9855,1.7696,-0.4161,12.9687,12.9092,12.9389,1.4201,-0.3255,13.1253,12.9949,13.0601,1.7118,-0.3137,13.1253,12.7331,12.9292,1.1910,0.1549,12.7049,12.4566,12.5808,0.3100,-0.0163,12.6804,12.3512,12.5158,0.1239,-0.0045,12.6804,12.5807,12.6306,0.1765,0.4055,3.0891,241.3864,-5264.2000,27740.8609
6911.0000,13.1899,16.2769,7894.1000,18585.9000,-10691.8000,1.2890,1641.7387,3014.0738,4655.8126,63.0751,21599.9738,6252.3613,-15347.6126,16.3776,10.9488,10376.3000,0.0000,10376.3000,-0.3763,2497.8726,0.0000,2497.8726,17.6651,0.0000,7878.4274,7878.4274,17.2348,13.4436,3182.5000,0.0000,3182.5000,-0.1749,625.2070,0.0000,625.2070,8.0594,0.0000,2557.2930,2557.2930,17.4394,11.9875,330.7000,0.0000,330.7000,-0.0120,78.5377,0.0000,78.5377,0.5573,0.0000,252.1623,252.1623,12.8113,18.3168,0.0000,2115.6000,-2115.6000,0.1161,0.0000,350.4522,350.4522,5.6634,2466.0522,0.0000,-2466.0522,18.3819,12.9103,330.7000,0.0000,330.7000,-0.0120,77.6248,0.0000,77.6248,0.5529,0.0000,253.0752,253.0752,16.5261,14.8566,15.6913,0.1172,4747.2617,17.8864,13.2314,15.5589,0.2941,7059.5236,18.6688,12.6704,15.6696,0.3790,7959.8920,16.2769,16.3776,16.3273,-7.5365,1.5500,16.3776,16.5261,16.4518,-7.2072,1.1737,16.5261,17.2348,16.8804,-5.5954,0.4365,17.2348,17.4394,17.3371,-3.8671,0.2616,17.4394,17.6733,17.5564,-3.3728,0.2496,18.2943,18.2565,18.2754,0.1084,-0.1436,18.3819,18.1990,18.2905,0.3805,-0.0275,18.6688,18.3819,18.5254,1.6596,-0.0395,16.2769,18.6688,17.4729,-4.2103,-0.3835,13.3271,13.3293,13.3282,-0.1524,-1.5556,14.1650,14.0859,14.1254,3.0251,-1.1794,13.1756,13.0117,13.0936,1.3298,-0.4421,13.0562,13.0002,13.0282,1.1024,-0.2672,13.2314,13.1064,13.1689,1.3384,-0.2552,13.2314,12.8113,13.0214,1.1372,0.1380,12.8113,12.4449,12.6281,0.5963,0.0218,12.6099,12.4750,12.5424,0.3467,0.0338,12.6529,12.6159,12.6344,0.0714,0.3779,2.7869,217.7738,1412.8000,19766.6772
6912.0000,13.1192,15.9154,7900.1000,16386.1000,-8486.0000,1.1853,1644.9210,2652.9879,4297.9090,58.0513,19039.0879,6255.1790,-12783.9090,15.9815,10.5616,10416.8000,0.0000,10416.8000,-0.3777,2520.5754,0.0000,2520.5754,17.8913,0.0000,7896.2246,7896.2246,16.7476,12.9626,5195.2000,0.0000,5195.2000,-0.2855,1027.4877,0.0000,1027.4877,13.2372,0.0000,4167.7123,4167.7123,17.1169,11.6719,358.6000,0.0000,358.6000,-0.0130,85.5114,0.0000,85.5114,0.6068,0.0000,273.0886,273.0886,12.9352,18.4418,0.0000,1353.3000,-1353.3000,0.0743,0.0000,224.4670,224.4670,3.6230,1577.7670,0.0000,-1577.7670,18.4760,13.0025,358.6000,0.0000,358.6000,-0.0130,84.0770,0.0000,84.0770,0.5990,0.0000,274.5230,274.5230,16.0959,15.2040,15.6500,0.0494,2000.5245,17.8092,13.2349,15.5221,0.2280,5472.0001,18.3704,12.8780,15.6242,0.2738,5749.0267,15.9154,15.9815,15.9484,-4.5463,1.4268,15.9815,16.0959,16.0387,-4.9605,1.0490,16.0959,16.7476,16.4217,-5.5102,0.4675,16.7476,17.1169,16.9322,-4.8609,0.1820,17.1169,17.4511,17.2840,-3.2621,0.1690,18.3601,18.2379,18.2990,0.3103,-0.1412,18.4760,18.2695,18.3727,1.0177,-0.0669,18.3704,18.4760,18.4232,-1.2080,-0.0799,15.9154,18.3704,17.1429,-3.9568,-0.3513,13.2493,13.2618,13.2555,-0.8514,-1.4337,14.2478,14.2107,14.2293,1.2786,-1.0559,12.9951,13.0757,13.0354,-0.6774,-0.4744,13.0710,13.0443,13.0577,0.3813,-0.1889,13.2349,13.1744,13.2047,0.4570,-0.1759,13.2349,12.9352,13.0851,0.7943,0.1342,12.9352,12.5774,12.7563,1.5725,0.0600,12.6531,12.5344,12.5937,0.6445,0.0730,12.8052,12.5254,12.6653,0.3988,0.3443,2.4953,194.9857,6489.9000,13221.5512
6913.0000,12.9779,15.2547,8659.8000,14481.0000,-5821.2000,1.1348,1807.3577,2336.9147,4144.2724,55.6738,16817.9147,6852.4423,-9965.4724,15.3705,9.9645,10407.7000,0.0000,10407.7000,-0.3774,2538.7215,0.0000,2538.7215,17.9779,0.0000,7868.9785,7868.9785,16.2175,12.4395,7935.2000,0.0000,7935.2000,-0.4361,1581.1684,0.0000,1581.1684,20.3904,0.0000,6354.0316,6354.0316,16.8771,11.4374,354.7000,0.0000,354.7000,-0.0129,84.8399,0.0000,84.8399,0.6029,0.0000,269.8601,269.8601,13.1027,18.2453,30.0000,898.6000,-868.6000,0.0516,6.2661,149.3130,155.5791,2.5215,1047.9130,23.7339,-1024.1791,18.3437,12.8729,354.7000,0.0000,354.7000,-0.0129,83.2972,0.0000,83.2972,0.5917,0.0000,271.4028,271.4028,15.5416,15.6881,15.6148,-0.0064,-258.4351,17.9560,13.0310,15.4935,0.1931,4633.4556,18.2615,12.9111,15.5863,0.2097,4404.4149,15.2547,15.3705,15.3126,-7.6477,1.3677,15.3705,15.5416,15.4560,-7.0060,0.9903,15.5416,16.2175,15.8795,-6.5181,0.5329,16.2175,16.8771,16.5473,-4.6200,0.0969,16.8771,17.3263,17.1017,-2.1743,0.0840,18.3285,18.2868,18.3077,0.1297,-0.1599,18.3437,18.3682,18.3560,-0.1768,-0.1083,18.2615,18.3437,18.3026,-1.4299,-0.1211,15.2547,18.2615,16.7581,-4.6185,-0.3346,13.0390,13.0749,13.0569,-2.3715,-1.3758,14.1886,14.2012,14.1949,-0.3897,-0.9984,12.5585,12.9211,12.7398,-3.5426,-0.5410,13.0216,13.0528,13.0372,-0.2221,-0.1050,13.0310,13.2428,13.1369,-0.7930,-0.0921,13.0310,13.1027,13.0668,-0.1948,0.1518,13.1027,12.7877,12.9452,2.3050,0.1002,12.7974,12.6241,12.7107,1.4372,0.1130,12.8117,12.5695,12.6906,0.3302,0.3265,2.3489,183.5499,12362.5000,8779.4354
6914.0000,12.6919,14.4038,9666.9000,12920.4000,-3253.5000,1.1135,2027.2506,2071.4426,4098.6932,54.7598,14991.8426,7639.6494,-7352.1932,14.5576,9.1706,10450.1000,0.0000,10450.1000,-0.3789,2576.9825,0.0000,2576.9825,18.2130,0.0000,7873.1175,7873.1175,15.5590,11.7899,11058.0000,0.0000,11058.0000,-0.6077,2224.4784,0.0000,2224.4784,28.6795,0.0000,8833.5216,8833.5216,16.1655,10.7413,367.6000,0.0000,367.6000,-0.0133,88.7357,0.0000,88.7357,0.6269,0.0000,278.8643,278.8643,13.2227,14.7702,391.1000,583.2000,-192.1000,0.0621,81.5334,97.0311,178.5644,3.0637,680.2311,309.5666,-370.6644,18.2332,12.7647,367.6000,0.0000,367.6000,-0.0133,86.4437,0.0000,86.4437,0.6143,0.0000,281.1563,281.1563,14.7919,16.3756,15.5838,-0.0542,-2195.9924,18.5971,12.3562,15.4766,0.1923,4615.5181,18.1825,12.9278,15.5552,0.1619,3400.3401,14.4038,14.5576,14.4807,-10.0139,1.3484,14.5576,14.7919,14.6748,-9.4031,0.9695,14.7919,15.5590,15.1755,-8.4711,0.6100,15.5590,17.4810,16.5200,-0.3042,0.0023,18.5971,15.8919,17.2445,1.7485,-0.0110,17.2355,18.5971,17.9163,-4.6976,-0.2028,18.2332,18.3239,18.2785,-0.9092,-0.1407,18.1825,18.2332,18.2079,-1.1181,-0.1540,14.4038,18.1825,16.2932,-5.5854,-0.3218,12.6501,12.7185,12.6843,-4.4718,-1.3571,13.9052,13.9980,13.9516,-2.9103,-0.9782,11.8434,12.4697,12.1566,-7.0126,-0.6187,10.7413,14.7946,12.7680,-3.2236,-0.0110,10.7413,15.4559,13.0986,-0.4366,0.0023,12.3931,13.2227,12.8079,-3.0991,0.1941,13.2227,13.0075,13.1151,2.0762,0.1320,12.9853,12.7848,12.8850,2.1287,0.1453,12.8615,12.5769,12.7192,0.3700,0.3131,2.3319,182.2142,18797.7000,5819.8658
6915.0000,12.0330,13.1642,10817.5000,11535.7000,-718.2000,1.1079,2294.0406,1822.1360,4116.1766,54.7010,13357.8360,8523.4594,-4834.3766,13.3927,8.0338,10409.6000,0.0000,10409.6000,-0.3775,2608.2987,0.0000,2608.2987,18.3635,0.0000,7801.3013,7801.3013,14.6650,10.9085,13365.4000,0.0000,13365.4000,-0.7345,2724.6640,0.0000,2724.6640,35.0694,0.0000,10640.7360,10640.7360,16.9005,11.4601,356.7000,0.0000,356.7000,-0.0129,85.2928,0.0000,85.2928,0.6145,0.0000,271.4072,271.4072,18.2064,17.3124,1053.8000,419.1000,634.7000,-0.1041,204.3541,74.5386,278.8928,5.1605,493.6386,849.4459,355.8072,18.1305,12.6641,356.7000,0.0000,356.7000,-0.0129,83.9866,0.0000,83.9866,0.5970,0.0000,272.7134,272.7134,13.7382,17.3840,15.5611,-0.0729,-2952.5694,17.7857,13.0944,15.4400,0.0844,2026.2949,18.1003,12.9432,15.5218,0.0928,1949.0447,13.1642,13.3927,13.2784,-14.4835,1.3115,13.3927,13.7382,13.5654,-13.3617,0.9340,13.7382,14.6426,14.1904,-11.8624,0.7241,16.9005,16.2227,16.5616,0.5278,-0.0104,17.7857,16.9005,17.3431,1.2153,-0.0233,18.2064,17.7857,17.9961,0.9879,-0.1353,18.1305,18.2064,18.1685,-1.3027,-0.2394,18.1003,18.1305,18.1154,-1.0899,-0.2523,13.1642,18.1003,15.6322,-7.9503,-0.3503,11.7861,11.9405,11.8633,-9.8820,-1.3254,12.9505,13.2803,13.1154,-10.0656,-0.9479,10.9229,11.6890,11.3060,-10.2394,-0.7379,11.4601,13.9695,12.7148,-0.6166,-0.0035,11.4601,14.5356,12.9978,-1.1906,0.0095,13.2066,12.6316,12.9191,1.3670,0.1214,14.7918,13.8879,14.3398,14.8049,0.2255,13.8215,13.3368,13.5792,8.4022,0.2385,13.2222,12.3974,12.8098,1.1191,0.3364,2.2106,172.7382,24404.9000,1022.7702
6916.0000,11.6394,13.8531,10259.9000,16767.4000,-6507.5000,1.3261,2190.5417,2625.4989,4816.0406,65.3847,19392.8989,8069.3583,-11323.5406,13.7673,8.3996,10450.3000,0.0000,10450.3000,-0.3789,2604.9774,0.0000,2604.9774,18.7674,0.0000,7845.3226,7845.3226,13.9707,10.2246,16623.2000,0.0000,16623.2000,-0.9135,3425.0296,0.0000,3425.0296,44.3201,0.0000,13198.1704,13198.1704,17.5239,12.0700,365.1000,0.0000,365.1000,-0.0132,86.6155,0.0000,86.6155,0.6224,0.0000,278.4845,278.4845,17.4178,15.5773,2005.6000,330.5000,1675.1000,-0.1724,393.0249,58.0712,451.0961,7.9284,388.5712,1612.5751,1224.0039,16.8746,11.4343,365.1000,0.0000,365.1000,-0.0132,87.3303,0.0000,87.3303,0.6119,0.0000,277.7697,277.7697,13.7224,17.3626,15.5425,-0.0863,-3494.8640,18.2445,12.6155,15.4300,0.1201,2882.2036,16.5121,14.4725,15.4923,0.0435,913.7872,13.8531,13.7673,13.8102,6.4427,1.5470,13.7673,13.7224,13.7448,2.1899,1.1680,13.7224,13.9707,13.8465,-4.1243,0.9191,13.9707,18.8226,16.3966,-1.9657,0.0056,18.2445,16.5632,17.4038,0.7585,-0.0076,17.4178,18.2445,17.8311,-1.9651,-0.1404,16.8746,17.4178,17.1462,-12.3114,-0.3128,16.5121,16.8746,16.6934,-17.1360,-0.3260,13.8531,16.5121,15.1826,-5.4006,-0.4422,11.4654,11.5240,11.4947,-4.4224,-1.5649,12.1942,12.4450,12.3196,-9.5787,-1.1859,10.2884,10.8212,10.5548,-9.0394,-0.9370,12.6207,12.7661,12.6934,-0.2324,-0.0235,12.6155,13.3281,12.9718,-0.2886,-0.0103,12.6155,13.0504,12.8330,-1.0143,0.1224,14.5280,14.4449,14.4864,1.7947,0.2949,14.3155,14.0022,14.1589,7.0208,0.3081,14.1310,12.0647,13.0978,3.5013,0.4243,2.6529,207.3045,22971.3000,301.1268
6917.0000,11.5609,15.6091,5895.6000,22522.0000,-16626.4000,1.3711,1260.4461,3520.4955,4780.9416,66.8836,26042.4955,4635.1539,-21407.3416,15.3468,9.9404,10409.6000,0.0000,10409.6000,-0.3775,2539.9851,0.0000,2539.9851,18.5861,0.0000,7869.6149,7869.6149,14.4589,10.7055,18812.4000,0.0000,18812.4000,-1.0338,3847.1129,0.0000,3847.1129,50.7912,0.0000,14965.2871,14965.2871,16.7410,11.3040,452.7000,0.0000,452.7000,-0.0164,108.4691,0.0000,108.4691,0.7651,0.0000,344.2309,344.2309,15.9985,14.0343,2715.1000,371.8000,2343.3000,-0.2293,542.7106,64.0077,606.7183,10.6567,435.8077,2172.3894,1736.5817,15.3179,9.9122,452.7000,0.0000,452.7000,-0.0164,110.5031,0.0000,110.5031,0.7721,0.0000,342.1969,342.1969,15.0026,16.0847,15.5437,-0.0197,-799.7106,18.6540,12.1792,15.4166,0.1063,2551.9122,14.9800,15.9421,15.4610,-0.0158,-331.8029,15.6091,15.3468,15.4779,20.1514,1.5873,15.3468,15.0026,15.1747,17.2811,1.2098,15.0026,14.4328,14.7177,10.5387,1.0182,16.7410,16.1596,16.4503,0.6733,-0.0156,18.6540,16.7410,17.6975,3.5692,-0.0320,15.9985,18.6540,17.3262,-6.0674,-0.1342,15.3179,15.9985,15.6582,-17.9317,-0.3635,14.9800,15.3179,15.1489,-18.6123,-0.3799,15.6091,14.9800,15.2945,1.3759,-0.4693,11.2924,11.3214,11.3069,-2.2409,-1.6078,11.4878,11.7072,11.5975,-8.6884,-1.2303,10.7208,10.6399,10.6803,1.5402,-1.0387,11.3040,13.9263,12.6151,-0.9191,-0.0049,11.3040,14.3939,12.8489,-1.4575,0.0115,12.4033,13.0319,12.7176,-1.3668,0.1137,13.7020,14.0079,13.8549,-7.5954,0.3430,13.8208,13.9476,13.8842,-3.2892,0.3594,14.3449,12.4187,13.3818,3.4528,0.4488,2.7374,213.9029,15844.3000,1420.3987
6918.0000,12.6839,18.3583,5324.9000,81613.6000,-76288.7000,4.1340,1116.8385,13082.1734,14199.0119,199.3691,94695.7734,4208.0615,-90487.7119,18.1375,12.6676,10450.4000,0.0000,10450.4000,-0.3790,2460.3810,0.0000,2460.3810,18.2198,0.0000,7990.0190,7990.0190,16.5670,12.7828,9870.4000,0.0000,9870.4000,-0.5424,1957.0722,0.0000,1957.0722,26.4141,0.0000,7913.3278,7913.3278,16.5437,11.1113,430.2000,0.0000,430.2000,-0.0156,103.3396,0.0000,103.3396,0.7351,0.0000,326.8604,326.8604,15.2479,13.4865,3172.5000,565.9000,2606.6000,-0.2751,641.1249,96.4529,737.5778,13.0847,662.3529,2531.3751,1869.0222,14.9456,9.5497,430.2000,0.0000,430.2000,-0.0156,105.5339,0.0000,105.5339,0.7504,0.0000,324.6661,324.6661,17.8399,13.5066,15.6732,0.5997,24287.3687,16.9227,14.0062,15.4645,0.3632,8717.9660,14.8860,15.9492,15.4176,-0.1324,-2780.8571,18.3583,18.1375,18.2479,33.4532,3.1317,18.1375,17.8399,17.9887,33.9849,2.7528,17.8399,16.5670,17.2034,30.0231,1.2996,16.5670,16.5437,16.5554,1.2933,0.7572,16.5437,16.8272,16.6855,-12.1873,0.7416,15.2479,19.0445,17.1462,-2.1473,-0.0334,14.9456,15.2479,15.0968,-6.7496,-0.3085,14.8860,14.9456,14.9158,-2.7875,-0.3241,18.3583,14.8860,16.6222,16.0472,-1.0022,12.6989,12.5931,12.6460,16.1852,-3.1579,12.8630,12.7032,12.7831,14.3326,-2.7790,13.1476,12.1575,12.6526,23.8263,-1.3258,13.5869,13.4002,13.4935,10.6261,-0.7834,14.0062,13.6372,13.8217,11.7649,-0.7678,14.0062,11.4854,12.7458,0.3661,0.0072,13.4356,13.6261,13.5308,-3.8858,0.2823,13.4126,13.6181,13.5154,-4.4254,0.2979,15.2377,12.9777,14.1077,8.7855,0.9760,8.2008,640.8187,-52500.9000,30224.4776
6919.0000,13.2186,19.5949,0.0000,134440.3000,-134440.3000,6.3535,0.0000,21816.7144,21816.7144,307.0551,156257.0144,0.0000,-156257.0144,19.5271,14.0317,17665.1000,0.0000,17665.1000,-0.6406,4089.8081,0.0000,4089.8081,29.6037,0.0000,13575.2919,13575.2919,18.7061,14.8954,7120.9000,0.0000,7120.9000,-0.3913,1372.0378,0.0000,1372.0378,18.3557,0.0000,5748.8622,5748.8622,18.4538,12.9792,806.0000,0.0000,806.0000,-0.0292,189.0251,0.0000,189.0251,1.3811,0.0000,616.9749,616.9749,15.9110,14.0703,3788.6000,615.5000,3173.1000,-0.3253,758.2437,105.8356,864.0793,15.6467,721.3356,3030.3563,2309.0207,16.4466,11.0154,806.0000,0.0000,806.0000,-0.0292,193.8543,0.0000,193.8543,1.4136,0.0000,612.1457,612.1457,19.4239,12.4509,15.9374,1.6396,66402.4116,18.1938,13.0802,15.6370,1.0821,25971.0765,16.8399,14.2567,15.5483,0.5467,11479.7071,19.5949,19.5271,19.5610,15.8714,4.8359,19.5271,19.4239,19.4755,17.9674,4.1953,19.4239,18.7061,19.0650,22.4906,1.7264,18.7061,18.4538,18.5800,24.4582,1.3350,18.4538,18.1929,18.3233,19.7911,1.3058,15.9110,18.3055,17.1082,-0.4324,-0.0110,16.4466,15.9110,16.1788,13.0832,-0.3362,16.8399,16.4466,16.6433,20.8718,-0.3655,19.5949,16.8399,18.2174,19.2765,-1.5176,12.9643,12.9483,12.9563,3.7701,-4.8713,12.8045,12.8026,12.8036,0.2729,-4.2307,13.6019,13.3001,13.4510,9.6611,-1.7617,13.1990,13.2326,13.2158,-3.3265,-1.3704,13.0535,13.2038,13.1286,-8.3383,-1.3412,14.0703,11.6122,12.8412,1.1771,-0.0244,14.0703,13.8363,13.9533,5.1234,0.3008,13.5865,13.5575,13.5720,0.7092,0.3301,14.1010,14.1070,14.1040,-0.0193,1.4823,12.5847,983.3864,-104869.2000,103853.1952
6920.0000,13.2280,19.6046,0.0000,154654.8000,-154654.8000,7.3088,0.0000,25102.5259,25102.5259,354.4362,179757.3259,0.0000,-179757.3259,19.6026,14.1066,21561.6000,0.0000,21561.6000,-0.7819,4987.4781,0.0000,4987.4781,35.4684,0.0000,16574.1219,16574.1219,12.7700,18.4183,0.0000,9167.0000,-9167.0000,0.4871,0.0000,1476.5437,1476.5437,24.2974,10643.5437,0.0000,-10643.5437,19.1099,13.6234,1323.5000,0.0000,1323.5000,-0.0480,307.9387,0.0000,307.9387,2.2085,0.0000,1015.5613,1015.5613,16.4885,15.1365,3279.0000,899.4000,2379.6000,-0.3016,650.8684,155.8991,806.7675,14.3873,1055.2991,2628.1316,1572.8325,17.7941,12.3340,1323.5000,0.0000,1323.5000,-0.0480,312.9254,0.0000,312.9254,2.2709,0.0000,1010.5746,1010.5746,19.5951,12.6937,16.1444,2.1743,88059.7365,19.0289,12.6819,15.8554,1.7997,43193.1013,18.4125,13.1765,15.7945,1.4847,31178.0604,19.6046,19.6026,19.6036,0.5399,5.5685,19.6026,19.5951,19.5988,1.5143,4.7867,19.5951,19.4000,19.4976,5.2456,1.4785,19.1568,19.1099,19.1333,6.7034,1.9655,19.1099,19.0289,19.0694,9.0287,1.9175,19.0289,16.3477,17.6883,7.0260,0.1532,17.7941,16.6337,17.2139,12.5174,-0.1485,18.4125,17.7941,18.1033,17.6452,-0.1965,19.6046,18.4125,19.0085,9.5729,-1.7403,12.9782,12.9772,12.9777,0.2845,-5.6025,12.7946,12.7952,12.7949,-0.0788,-4.8207,12.7700,13.0153,12.8927,-6.7126,-1.5125,12.7314,12.7700,12.7507,-5.5867,-1.9995,12.6420,12.7095,12.6758,-5.4397,-1.9515,15.1365,12.2667,13.7016,10.4083,-0.1872,15.1365,14.1400,14.6382,8.2919,0.1145,13.6065,13.5826,13.5945,0.2976,0.1625,13.2152,14.0513,13.6332,-5.6558,1.7063,15.4838,1209.9274,-137233.6000,162430.8981
6921.0000,13.2325,19.6092,0.0000,173484.6000,-173484.6000,8.1987,0.0000,28161.8210,28161.8210,397.6141,201646.4210,0.0000,-201646.4210,19.6089,14.1128,24507.0000,0.0000,24507.0000,-0.8887,5668.3644,0.0000,5668.3644,40.2736,0.0000,18838.6356,18838.6356,12.8840,18.5507,0.0000,14623.7000,-14623.7000,0.7770,0.0000,2359.0570,2359.0570,37.7175,16982.7570,0.0000,-16982.7570,19.1904,13.7025,1431.5000,0.0000,1431.5000,-0.0519,332.7466,0.0000,332.7466,2.3678,0.0000,1098.7534,1098.7534,14.1072,15.6622,1552.7000,2326.9000,-774.2000,0.2472,319.2422,391.0386,710.2808,11.8706,2717.9386,1233.4578,-1484.4808,16.8532,11.4136,1431.5000,0.0000,1431.5000,-0.0519,342.5021,0.0000,342.5021,2.4103,0.0000,1088.9979,1088.9979,19.6084,13.0340,16.3212,2.5766,104350.7462,19.1554,12.9046,16.0300,2.2048,52914.7314,19.0489,13.0020,16.0254,2.1328,44789.4936,19.6092,19.6089,19.6091,0.0919,6.3598,19.6089,19.6084,19.6087,0.1443,5.4711,19.6084,19.5644,19.5864,1.0977,1.3559,19.1951,19.1904,19.1928,0.7432,2.1329,19.1904,19.1788,19.1846,1.4164,2.0810,15.6622,18.7266,17.1944,-5.9351,-0.1138,15.6622,16.8532,16.2577,-11.5141,0.1334,16.8532,17.6972,17.2752,-9.9680,0.0815,19.6092,19.1088,19.3590,4.2551,-1.8389,13.1410,13.1348,13.1379,1.9585,-6.3808,12.9972,12.9838,12.9905,2.3859,-5.4921,12.8840,12.8871,12.8856,-0.0600,-1.3769,12.8948,12.8840,12.8894,1.6996,-2.1539,12.9046,12.8749,12.8897,2.6079,-2.1020,12.9046,14.1319,13.5182,-2.1871,0.0928,12.8199,14.0924,13.4562,-14.2396,-0.1544,13.0020,13.5321,13.2671,-3.9260,-0.1025,13.0020,13.5757,13.2889,-4.1299,1.8179,18.3097,1430.7437,-161512.5000,202054.9712
6922.0000,13.3208,19.6993,0.0000,191201.6000,-191201.6000,9.0360,0.0000,31101.5472,31101.5472,438.2330,222303.1472,0.0000,-222303.1472,19.6961,14.1983,28919.2000,0.0000,28919.2000,-1.0487,6682.0361,0.0000,6682.0361,47.5205,0.0000,22237.1639,22237.1639,13.1096,18.7787,0.0000,24262.2000,-24262.2000,1.2891,0.0000,3925.8976,3925.8976,62.6043,28188.0976,0.0000,-28188.0976,19.2061,13.7179,1455.4000,0.0000,1455.4000,-0.0528,338.2388,0.0000,338.2388,2.4047,0.0000,1117.1612,1117.1612,13.1456,17.5057,455.8000,3910.8000,-3455.0000,0.2497,95.1382,650.1250,745.2632,12.2007,4560.9250,360.6618,-4200.2632,16.8387,11.3998,1455.4000,0.0000,1455.4000,-0.0528,348.2849,0.0000,348.2849,2.4829,0.0000,1107.1151,1107.1151,19.6919,13.2572,16.4746,2.8865,116904.3542,19.1848,13.1394,16.1621,2.4407,58576.6311,19.2375,13.1490,16.1933,2.4581,51620.0274,19.6993,19.6961,19.6977,1.0953,7.0133,19.6961,19.6919,19.6940,1.0556,5.9647,19.6919,19.6473,19.6696,1.0301,1.2543,19.2071,19.2061,19.2066,0.1925,2.5435,19.2061,19.2043,19.2052,0.2743,2.4907,17.5057,16.9173,17.2115,0.2318,-0.0215,17.5057,16.8387,17.1722,11.0620,0.2283,16.8387,17.0056,16.9222,-4.2344,0.1755,19.6993,19.4311,19.5652,2.5145,-2.0227,13.3427,13.3355,13.3391,2.4541,-7.0345,13.2059,13.1928,13.1994,2.5464,-5.9858,13.1096,13.0166,13.0631,2.1684,-1.2755,13.1244,13.1096,13.1170,2.7725,-2.5646,13.1394,13.1120,13.1257,2.8732,-2.5119,13.1394,13.8947,13.5171,0.0116,0.0003,12.8339,13.1447,12.9893,-5.6086,-0.2494,13.1490,13.2187,13.1839,-0.9785,-0.1967,13.1490,13.2689,13.2090,-0.9382,2.0015,20.9986,1640.8586,-187088.8000,227101.0127
6923.0000,13.4832,19.8651,0.0000,209681.3000,-209681.3000,9.9093,0.0000,34236.9331,34236.9331,480.8625,243918.2331,0.0000,-243918.2331,19.8597,14.3587,30390.6000,0.0000,30390.6000,-1.1020,7008.5792,0.0000,7008.5792,49.8814,0.0000,23382.0208,23382.0208,13.3623,19.0341,0.0000,41270.0000,-41270.0000,2.1928,0.0000,6701.2806,6701.2806,106.5820,47971.2806,0.0000,-47971.2806,19.2555,13.7663,1718.8000,0.0000,1718.8000,-0.0623,399.2184,0.0000,399.2184,2.8394,0.0000,1319.5816,1319.5816,13.1133,18.5991,11.0000,5669.6000,-5658.6000,0.3121,2.2972,942.1777,944.4748,15.2245,6611.7777,8.7028,-6603.0748,17.6806,12.2233,1718.8000,0.0000,1718.8000,-0.0623,406.9652,0.0000,406.9652,2.9328,0.0000,1311.8348,1311.8348,19.8525,13.4799,16.6662,3.3948,137489.7386,19.2522,13.3781,16.3152,2.8163,67592.0232,19.3374,13.3897,16.3636,2.8516,59883.8088,19.8651,19.8597,19.8624,2.0130,7.6762,19.8597,19.8525,19.8561,1.9816,6.5742,19.8525,19.7594,19.8059,1.6709,0.9804,19.2582,19.2555,19.2569,0.6325,3.1732,19.2555,19.2522,19.2539,0.6129,3.1109,19.2522,16.2517,17.7519,6.5482,0.1275,17.9182,17.6806,17.7994,7.5944,0.4396,17.6806,17.5298,17.6052,8.2684,0.3773,19.8651,19.6428,19.7539,2.3029,-2.2332,13.5597,13.5526,13.5561,2.6446,-7.6940,13.4394,13.4261,13.4327,2.8419,-6.5920,13.3623,13.2123,13.2873,2.7314,-0.9982,13.3755,13.3623,13.3689,3.0651,-3.1910,13.3914,13.3677,13.3795,3.0891,-3.1287,13.1133,13.6630,13.3881,-1.5301,-0.1454,13.1687,13.1133,13.1410,1.8566,-0.4574,13.3897,13.3179,13.3538,2.0763,-0.3951,13.3897,13.2421,13.3159,1.3162,2.2153,24.6672,1927.5283,-222781.7000,264965.5706
6924.0000,13.6297,20.0146,0.0000,226904.9000,-226904.9000,10.7233,0.0000,37176.5697,37176.5697,520.9094,264081.4697,0.0000,-264081.4697,20.0101,14.5062,26343.8000,0.0000,26343.8000,-0.9553,6064.6854,0.0000,6064.6854,43.1472,0.0000,20279.1146,20279.1146,13.5050,19.1785,0.0000,44003.0000,-44003.0000,2.3380,0.0000,7159.3552,7159.3552,113.7522,51162.3552,0.0000,-51162.3552,19.4113,13.9190,2045.0000,0.0000,2045.0000,-0.0742,474.1056,0.0000,474.1056,3.3760,0.0000,1570.8944,1570.8944,13.2916,18.8011,0.0000,7320.9000,-7320.9000,0.4019,0.0000,1218.9423,1218.9423,19.6036,8539.8423,0.0000,-8539.8423,18.2310,12.7624,2045.0000,0.0000,2045.0000,-0.0742,480.9094,0.0000,480.9094,3.4486,0.0000,1564.0906,1564.0906,20.0040,13.6614,16.8327,3.7329,151180.7836,19.4019,13.5170,16.4594,3.1171,74810.0631,19.5767,13.4879,16.5323,3.2251,67726.4726,20.0146,20.0101,20.0124,1.8359,8.2705,20.0101,20.0040,20.0071,1.8479,7.3152,20.0040,19.9139,19.9590,1.8726,1.1354,19.4189,19.4113,19.4151,1.9348,3.4735,19.4113,19.4019,19.4066,1.8684,3.3993,19.4019,16.8476,18.1247,4.5245,0.1034,18.4014,18.2310,18.3162,6.2628,0.5053,18.2310,18.1207,18.1759,6.9127,0.4311,20.0146,19.8326,19.9236,2.0735,-2.4528,13.7151,13.7103,13.7127,1.9151,-8.2882,13.6214,13.6120,13.6167,2.2459,-7.3329,13.5050,13.4072,13.4561,2.0627,-1.1531,13.5117,13.5050,13.5084,1.7091,-3.4912,13.5139,13.5029,13.5084,1.5810,-3.4170,13.2916,13.4295,13.3606,-0.3071,-0.1211,13.3488,13.2916,13.3202,2.1887,-0.5230,13.4879,13.4458,13.4668,1.3901,-0.4488,13.4879,13.3552,13.4216,1.3010,2.4351,26.7794,2092.5789,-247795.0000,293717.3193
6925.0000,13.8126,20.2015,0.0000,246273.7000,-246273.7000,11.6387,0.0000,40524.1138,40524.1138,565.9139,286797.8138,0.0000,-286797.8138,20.1963,14.6889,30390.1000,0.0000,30390.1000,-1.1020,6981.1244,0.0000,6981.1244,49.6774,0.0000,23408.9756,23408.9756,13.6765,19.3518,0.0000,54571.7000,-54571.7000,2.8996,0.0000,8900.4931,8900.4931,141.1529,63472.1931,0.0000,-63472.1931,19.5279,14.0333,1950.3000,0.0000,1950.3000,-0.0707,451.5274,0.0000,451.5274,3.2131,0.0000,1498.7726,1498.7726,13.5217,19.0332,0.0000,10622.4000,-10622.4000,0.5831,0.0000,1773.1476,1773.1476,28.4484,12395.5476,0.0000,-12395.5476,18.6815,13.2037,1950.3000,0.0000,1950.3000,-0.0707,456.1237,0.0000,456.1237,3.2642,0.0000,1494.1763,1494.1763,20.1894,13.8494,17.0194,4.1897,169681.6726,19.5214,13.7035,16.6124,3.4602,83044.4311,19.7504,13.6649,16.7077,3.6194,76006.5342,20.2015,20.1963,20.1989,2.2767,9.0151,20.1963,20.1894,20.1929,2.2679,7.9131,20.1894,20.0717,20.1306,2.0964,0.9741,19.5329,19.5279,19.5304,1.4173,3.8737,19.5279,19.5214,19.5246,1.4506,3.8030,19.5214,17.3534,18.4374,3.7992,0.1022,18.7827,18.6815,18.7321,5.0449,0.6853,18.6815,18.6173,18.6494,5.7407,0.6146,20.2015,20.0159,20.1087,2.2593,-2.6236,13.9128,13.9073,13.9100,2.4072,-9.0280,13.8140,13.8048,13.8094,2.3514,-7.9260,13.6765,13.5650,13.6207,2.0124,-0.9870,13.6839,13.6765,13.6802,2.0990,-3.8866,13.6908,13.6774,13.6841,2.1463,-3.8159,13.5217,13.2851,13.4034,0.5429,-0.1151,13.5763,13.5217,13.5490,2.7867,-0.6982,13.6649,13.6183,13.6416,2.1349,-0.6275,13.6649,13.4854,13.5751,1.8790,2.6107,30.0879,2351.1118,-277177.1000,328732.6380
6926.0000,14.0044,20.3974,0.0000,266154.2000,-266154.2000,12.5782,0.0000,43994.5974,43994.5974,612.3291,310148.7974,0.0000,-310148.7974,20.3923,14.8812,28918.7000,0.0000,28918.7000,-1.0487,6628.1506,0.0000,6628.1506,47.1586,0.0000,22290.5494,22290.5494,13.8610,19.5385,0.0000,65149.1000,-65149.1000,3.4616,0.0000,10653.8187,10653.8187,168.6275,75802.9187,0.0000,-75802.9187,19.6756,14.1782,1308.3000,0.0000,1308.3000,-0.0474,302.3670,0.0000,302.3670,2.1521,0.0000,1005.9330,1005.9330,13.7568,19.2704,0.0000,13112.4000,-13112.4000,0.7198,0.0000,2194.6123,2194.6123,35.1241,15307.0123,0.0000,-15307.0123,18.9998,13.5156,1308.3000,0.0000,1308.3000,-0.0474,304.8042,0.0000,304.8042,2.1764,0.0000,1003.4958,1003.4958,20.3857,14.0593,17.2225,4.7043,190525.1140,19.6684,13.8974,16.7829,3.8622,92692.8621,19.9406,13.8593,16.9000,4.0698,85465.8881,20.3974,20.3923,20.3948,2.3907,9.7339,20.3923,20.3857,20.3890,2.3932,8.6852,20.3857,20.2450,20.3153,2.2558,0.8772,19.6813,19.6756,19.6785,1.8133,4.3388,19.6756,19.6684,19.6720,1.8048,4.2914,19.6684,17.8563,18.7624,3.9474,0.1271,19.0582,18.9998,19.0290,3.6090,0.8469,18.9998,18.9650,18.9824,4.0442,0.7994,20.3974,20.2148,20.3061,2.4082,-2.8443,14.1096,14.1045,14.1071,2.4037,-9.7422,14.0257,14.0165,14.0211,2.5803,-8.6935,13.8610,13.7293,13.7952,2.1313,-0.8855,13.8681,13.8610,13.8646,2.2513,-4.3471,13.8774,13.8647,13.8710,2.2818,-4.2997,13.7568,13.2628,13.5098,1.3100,-0.1354,13.8017,13.7568,13.7793,2.8047,-0.8552,13.8593,13.8185,13.8389,2.4072,-0.8077,13.8593,13.6606,13.7600,2.2566,2.8360,33.3801,2608.3700,-312880.4000,368683.8642
6927.0000,14.1851,20.5819,0.0000,282151.0000,-282151.0000,13.3342,0.0000,46839.5771,46839.5771,649.9502,328990.5771,0.0000,-328990.5771,20.5774,15.0628,27446.8000,0.0000,27446.8000,-0.9953,6277.4965,0.0000,6277.4965,44.6458,0.0000,21169.3035,21169.3035,14.0254,19.7048,0.0000,73899.1000,-73899.1000,3.9265,0.0000,12113.5932,12113.5932,191.4182,86012.6932,0.0000,-86012.6932,19.8240,14.3237,1271.9000,0.0000,1271.9000,-0.0461,293.4436,0.0000,293.4436,2.0882,0.0000,978.4564,978.4564,13.9526,19.4680,0.0000,14313.6000,-14313.6000,0.7857,0.0000,2401.0676,2401.0676,38.3504,16714.6676,0.0000,-16714.6676,19.2335,13.7447,1271.9000,0.0000,1271.9000,-0.0461,295.4964,0.0000,295.4964,2.1069,0.0000,976.4036,976.4036,20.5716,14.2444,17.4080,5.1094,206931.5922,19.8174,14.0648,16.9411,4.1809,100341.8531,20.1354,14.0285,17.0819,4.4384,93206.7297,20.5819,20.5774,20.5797,2.2562,10.2971,20.5774,20.5716,20.5745,2.2641,9.3019,20.5716,20.4235,20.4975,2.2248,0.8224,19.8292,19.8240,19.8266,1.8138,4.7489,19.8240,19.8174,19.8207,1.8202,4.7028,19.8174,18.4194,19.1184,4.3223,0.1804,19.2722,19.2335,19.2528,2.7273,0.9661,19.2335,19.2117,19.2226,2.9248,0.9200,20.5819,20.4152,20.4986,2.3486,-3.0371,14.2883,14.2840,14.2862,2.1875,-10.3035,14.2131,14.2055,14.2093,2.2977,-9.3082,14.0254,13.8931,13.9592,2.0054,-0.8288,14.0311,14.0254,14.0283,2.0012,-4.7553,14.0383,14.0283,14.0333,1.9840,-4.7092,13.9526,13.3978,13.6752,2.0215,-0.1868,13.9851,13.9526,13.9689,2.3140,-0.9725,14.0285,13.9971,14.0128,2.1239,-0.9264,14.0285,13.8488,13.9386,2.1816,3.0307,35.9718,2810.8904,-340373.1000,400480.1750
6928.0000,14.3145,20.7142,0.0000,286860.3000,-286860.3000,13.5568,0.0000,47768.7884,47768.7884,661.5863,334629.0884,0.0000,-334629.0884,20.7110,15.1939,23395.8000,0.0000,23395.8000,-0.8484,5342.8524,0.0000,5342.8524,37.9664,0.0000,18052.9476,18052.9476,14.1425,19.8233,0.0000,76718.3000,-76718.3000,4.0763,0.0000,12597.3493,12597.3493,198.8544,89315.6493,0.0000,-89315.6493,19.9487,14.4460,1620.0000,0.0000,1620.0000,-0.0587,373.2115,0.0000,373.2115,2.6545,0.0000,1246.7885,1246.7885,14.0857,19.6024,0.0000,15580.8000,-15580.8000,0.8553,0.0000,2617.7095,2617.7095,41.7541,18198.5095,0.0000,-18198.5095,19.4391,13.9462,1620.0000,0.0000,1620.0000,-0.0587,375.4514,0.0000,375.4514,2.6752,0.0000,1244.5486,1244.5486,20.7069,14.3747,17.5408,5.2834,213979.5981,19.9433,14.1725,17.0579,4.3335,104004.1098,20.3083,14.1350,17.2217,4.6358,97350.8631,20.7142,20.7110,20.7126,1.6302,10.4430,20.7110,20.7069,20.7089,1.6485,9.5947,20.7069,20.5870,20.6469,1.8288,0.8334,19.9529,19.9487,19.9508,1.5246,4.9097,19.9487,19.9433,19.9460,1.5378,4.8510,19.9433,18.8456,19.3945,3.3577,0.1783,19.4718,19.4391,19.4554,2.4708,1.0336,19.4391,19.4213,19.4302,2.5309,0.9749,20.7142,20.5860,20.6501,1.8548,-3.1137,14.4094,14.4064,14.4079,1.4951,-10.4478,14.3453,14.3400,14.3426,1.6347,-9.5994,14.1425,14.0379,14.0902,1.6068,-0.8381,14.1465,14.1425,14.1445,1.4289,-4.9145,14.1497,14.1429,14.1463,1.3893,-4.8557,14.0857,13.5673,13.8265,1.8521,-0.1831,14.1062,14.0857,14.0959,1.5593,-1.0383,14.1350,14.1158,14.1254,1.3846,-0.9796,14.1350,14.0056,14.0703,1.6153,3.1090,36.8821,2882.0180,-352523.6000,415334.5709
6929.0000,14.3675,20.7683,0.0000,293415.3000,-293415.3000,13.8665,0.0000,48922.2823,48922.2823,677.2846,342337.5823,0.0000,-342337.5823,20.7670,15.2489,15304.0000,0.0000,15304.0000,-0.5550,3492.7283,0.0000,3492.7283,24.7930,0.0000,11811.2717,11811.2717,14.1805,19.8617,0.0000,61865.2000,-61865.2000,3.2871,0.0000,10164.1227,10164.1227,160.4327,72029.3227,0.0000,-72029.3227,20.1108,14.6050,1049.1000,0.0000,1049.1000,-0.0380,241.2344,0.0000,241.2344,1.7163,0.0000,807.8656,807.8656,14.1407,19.6579,0.0000,15542.8000,-15542.8000,0.8532,0.0000,2613.0209,2613.0209,41.6583,18155.8209,0.0000,-18155.8209,19.6165,14.1202,1049.1000,0.0000,1049.1000,-0.0380,242.6307,0.0000,242.6307,1.7277,0.0000,806.4693,806.4693,20.7653,14.4496,17.6075,5.2255,211633.0693,20.1036,14.1826,17.1431,4.4091,105817.4243,20.4766,14.1578,17.3172,4.7053,98811.6719,20.7683,20.7670,20.7676,0.6902,10.6334,20.7670,20.7653,20.7661,0.7162,10.0784,20.7653,20.7193,20.7423,1.1767,1.3905,20.1167,20.1108,20.1137,1.9923,4.6777,20.1108,20.1036,20.1072,1.9715,4.6396,20.1036,18.7077,19.4056,0.1605,0.0061,19.6512,19.6165,19.6339,2.1792,0.8592,19.6165,19.5985,19.6075,2.1658,0.8212,20.7683,20.6997,20.7340,1.0382,-3.2332,14.4491,14.4481,14.4486,0.5168,-10.6426,14.4074,14.4051,14.4063,0.7936,-10.0876,14.1805,14.1455,14.1630,0.9046,-1.3997,14.1818,14.1805,14.1812,0.4685,-4.6868,14.1805,14.1784,14.1794,0.4262,-4.6488,14.1407,13.5400,13.8403,0.1932,-0.0152,14.1504,14.1407,14.1455,0.6248,-0.8684,14.1578,14.1518,14.1548,0.3808,-0.8304,14.1578,14.1013,14.1295,0.7407,3.2240,35.9598,2809.9513,-353421.1000,416262.1655
6930.0000,14.0342,20.4278,0.0000,193848.7000,-193848.7000,9.1611,0.0000,32065.3578,32065.3578,447.6143,225914.0578,0.0000,-225914.0578,20.4395,14.9274,12603.5000,0.0000,12603.5000,-0.4570,2887.1551,0.0000,2887.1551,20.4036,0.0000,9716.3449,9716.3449,13.7244,19.4003,0.0000,12686.6000,-12686.6000,0.6741,0.0000,2070.5671,2070.5671,32.9049,14757.1671,0.0000,-14757.1671,20.2047,14.6971,881.7000,0.0000,881.7000,-0.0320,202.5219,0.0000,202.5219,1.4394,0.0000,679.1781,679.1781,13.8596,19.3742,0.0000,14008.7000,-14008.7000,0.7690,0.0000,2347.3933,2347.3933,37.5488,16356.0933,0.0000,-16356.0933,19.4790,13.9854,881.7000,0.0000,881.7000,-0.0320,204.2464,0.0000,204.2464,1.4487,0.0000,677.4536,677.4536,20.4534,13.9496,17.2015,3.1227,126469.5489,20.0656,13.6065,16.8360,2.7911,66987.0181,20.5202,13.4915,17.0059,3.0373,63782.8688,20.4278,20.4395,20.4336,-4.0046,7.1040,20.4395,20.4534,20.4465,-3.8317,6.6470,20.4534,20.5523,20.5029,-2.8631,1.6054,20.2116,20.2047,20.2082,1.1654,2.2795,20.2047,20.1960,20.2003,1.1500,2.2475,19.3742,19.4014,19.3878,-0.1890,-0.4413,19.3742,19.4790,19.4266,-2.4754,0.3277,19.4790,19.5105,19.4947,-1.3348,0.2957,20.4278,20.6654,20.5466,-2.2354,-2.0571,14.0195,14.0343,14.0269,-5.0623,-7.1135,13.9313,13.9572,13.9442,-5.5493,-6.6565,13.7244,13.8740,13.7992,-4.3643,-1.6149,13.6901,13.7244,13.7072,-5.6933,-2.2890,13.6065,13.6758,13.6411,-6.4702,-2.2570,13.6065,13.8019,13.7042,-1.6169,0.4319,13.7952,13.9335,13.8643,-3.3674,-0.3371,13.4915,13.7752,13.6334,-6.2663,-0.3052,13.4915,14.0340,13.7628,-4.4002,2.0476,21.1679,1654.0915,-206177.1000,257239.4358
6931.0000,13.8118,20.2006,0.0000,185933.1000,-185933.1000,8.7870,0.0000,30594.5450,30594.5450,428.3911,216527.6450,0.0000,-216527.6450,20.2090,14.7013,12605.9000,0.0000,12605.9000,-0.4571,2895.3652,0.0000,2895.3652,20.4928,0.0000,9710.5348,9710.5348,13.4734,19.1465,0.0000,4738.4000,-4738.4000,0.2518,0.0000,770.6024,770.6024,12.2669,5509.0024,0.0000,-5509.0024,20.1675,14.6607,689.9000,0.0000,689.9000,-0.0250,158.5344,0.0000,158.5344,1.1249,0.0000,531.3656,531.3656,13.6835,19.1965,0.0000,11438.7000,-11438.7000,0.6279,0.0000,1912.8911,1912.8911,30.6509,13351.5911,0.0000,-13351.5911,19.3420,13.8511,689.9000,0.0000,689.9000,-0.0250,160.0754,0.0000,160.0754,1.1356,0.0000,529.8246,529.8246,20.2196,13.8352,17.0274,2.7846,112776.0077,20.0225,13.4070,16.7147,2.5968,62324.0658,20.3982,13.3413,16.8698,2.7701,58172.4159,20.2006,20.2090,20.2048,-2.7350,6.8037,20.2090,20.2196,20.2143,-2.7754,6.3466,20.2196,20.3091,20.2644,-2.8522,1.7668,20.1641,20.1675,20.1658,-0.4848,2.0186,20.1675,20.1707,20.1691,-0.3507,1.9936,19.1965,19.3643,19.2804,-1.2697,-0.4490,19.1965,19.3420,19.2693,-1.8722,0.1789,19.3420,19.4066,19.3743,-1.4269,0.1539,20.2006,20.4752,20.3379,-2.4920,-1.9833,13.8351,13.8420,13.8386,-2.2471,-6.8178,13.7625,13.7729,13.7677,-2.1043,-6.3607,13.4734,13.5757,13.5246,-3.2880,-1.7809,13.4536,13.4734,13.4635,-2.9153,-2.0327,13.4070,13.4385,13.4227,-2.6092,-2.0077,13.4070,13.6546,13.5308,-2.0668,0.4349,13.5752,13.7489,13.6621,-2.4151,-0.1930,13.3413,13.5342,13.4377,-2.3347,-0.1680,13.3413,13.7075,13.5244,-2.8504,1.9692,19.2758,1506.2399,-188124.5000,233272.4894
6932.0000,13.5823,19.9663,0.0000,117967.9000,-117967.9000,5.5751,0.0000,19306.6389,19306.6389,271.4021,137274.5389,0.0000,-137274.5389,19.9794,14.4761,12617.9000,0.0000,12617.9000,-0.4576,2905.8396,0.0000,2905.8396,20.5730,0.0000,9712.0604,9712.0604,13.1827,13.1827,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1243,14.6183,749.7000,0.0000,749.7000,-0.0272,172.3622,0.0000,172.3622,1.2230,0.0000,577.3378,577.3378,13.5169,19.0284,0.0000,9169.7000,-9169.7000,0.5034,0.0000,1530.5736,1530.5736,24.5666,10700.2736,0.0000,-10700.2736,19.2236,13.7351,749.7000,0.0000,749.7000,-0.0272,174.1958,0.0000,174.1958,1.2362,0.0000,575.5042,575.5042,19.9962,13.4622,16.7292,1.7319,70142.8797,19.9101,13.0058,16.4579,1.6470,39529.0900,20.2774,12.9138,16.5956,1.7566,36889.2166,19.9663,19.9794,19.9728,-2.7734,4.3704,19.9794,19.9962,19.9878,-2.7069,3.9128,19.9962,20.1179,20.0570,-2.4758,1.1296,20.1179,20.1243,20.1211,-0.5137,1.1296,20.1243,20.1319,20.1281,-0.4687,1.1024,19.0284,19.2699,19.1491,-1.5583,-0.3820,19.0284,19.2236,19.1260,-1.7027,0.1213,19.2236,19.3155,19.2696,-1.2383,0.0942,19.9663,20.3526,20.1594,-2.1278,-1.2047,13.5635,13.5787,13.5711,-3.2019,-4.3781,13.4259,13.4570,13.4414,-3.9114,-3.9205,13.1827,13.3371,13.2599,-3.1683,-1.1373,13.1385,13.1827,13.1606,-3.6292,-1.1373,13.0058,13.1023,13.0540,-4.4234,-1.1101,13.0058,13.4823,13.2440,-3.4341,0.3743,13.4580,13.6173,13.5376,-1.4754,-0.1291,12.9138,13.3840,13.1489,-3.4593,-0.1019,12.9138,13.5956,13.2547,-3.2283,1.1970,12.0983,945.3746,-113020.3000,146561.1863
6933.0000,13.3885,19.7683,0.0000,108675.3000,-108675.3000,5.1359,0.0000,17705.3947,17705.3947,249.6486,126380.6947,0.0000,-126380.6947,19.7806,14.2812,10691.8000,0.0000,10691.8000,-0.3877,2467.9873,0.0000,2467.9873,17.4844,0.0000,8223.8127,8223.8127,12.9710,12.9710,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9489,14.4462,457.3000,0.0000,457.3000,-0.0166,105.3513,0.0000,105.3513,0.7464,0.0000,351.9487,351.9487,13.3129,18.8226,0.0000,7055.0000,-7055.0000,0.3873,0.0000,1174.9427,1174.9427,18.8981,8229.9427,0.0000,-8229.9427,19.1354,13.6486,457.3000,0.0000,457.3000,-0.0166,106.3675,0.0000,106.3675,0.7553,0.0000,350.9325,350.9325,19.7966,13.3616,16.5791,1.5634,63318.5993,19.7965,12.8721,16.3343,1.5141,36338.4948,20.1390,12.7866,16.4628,1.6077,33761.5622,19.7683,19.7806,19.7745,-2.3675,4.0065,19.7806,19.7966,19.7886,-2.3779,3.6188,19.7966,19.9200,19.8583,-2.3726,1.0677,19.9200,19.9489,19.9344,-2.2265,1.0677,19.9489,19.9810,19.9650,-1.9428,1.0511,18.8226,19.1699,18.9962,-1.8188,-0.3095,18.8226,19.1354,18.9790,-1.7480,0.0777,19.1354,19.2433,19.1894,-0.9415,0.0612,19.7683,20.1875,19.9779,-2.1643,-1.1294,13.3959,13.4064,13.4011,-2.0248,-4.0153,13.2861,13.3012,13.2937,-1.7569,-3.6276,12.9710,13.1070,13.0390,-2.6392,-1.0765,12.9394,12.9710,12.9552,-2.4525,-1.0765,12.8721,12.9158,12.8940,-1.9057,-1.0599,12.8721,13.2500,13.0610,-2.1824,0.3007,13.2692,13.5315,13.4004,-1.6301,-0.0865,12.7866,13.1793,12.9829,-1.9768,-0.0699,12.7866,13.3242,13.0554,-2.3790,1.1206,10.9897,858.7529,-104123.9000,133418.6563
