Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6934.0000,13.2555,19.6327,0.0000,81009.8000,-81009.8000,3.8284,0.0000,13157.3794,13157.3794,185.8613,94167.1794,0.0000,-94167.1794,19.6440,14.1471,10420.1000,0.0000,10420.1000,-0.3779,2409.1319,0.0000,2409.1319,17.0841,0.0000,8010.9681,8010.9681,12.8476,18.5139,0.0000,2617.7000,-2617.7000,0.1391,0.0000,422.0740,422.0740,6.7567,3039.7740,0.0000,-3039.7740,19.6409,14.1441,368.1000,0.0000,368.1000,-0.0133,85.1080,0.0000,85.1080,0.6022,0.0000,282.9920,282.9920,13.2242,18.7332,0.0000,4602.4000,-4602.4000,0.2526,0.0000,765.7459,765.7459,12.3261,5368.1459,0.0000,-5368.1459,18.9988,13.5147,368.1000,0.0000,368.1000,-0.0133,85.7599,0.0000,85.7599,0.6087,0.0000,282.3401,282.3401,19.6591,13.1678,16.4135,1.1794,47765.6683,19.5989,12.7662,16.1826,1.1173,26814.9637,19.9965,12.6160,16.3062,1.2069,25344.2226,19.6327,19.6440,19.6383,-1.6171,2.9950,19.6440,19.6591,19.6515,-1.6282,2.6172,19.6591,19.7858,19.7224,-1.6132,0.7094,19.5773,19.6409,19.6091,-3.9002,0.8485,19.6409,19.7124,19.6767,-3.4530,0.8351,18.7332,19.0791,18.9062,-1.0606,-0.1824,18.7332,18.9988,18.8660,-1.3373,0.0703,18.9988,19.1590,19.0789,-1.3068,0.0569,19.6327,20.0537,19.8432,-1.5999,-0.8334,13.2644,13.2753,13.2698,-1.5581,-3.0019,13.1134,13.1373,13.1254,-2.0048,-2.6241,12.8476,12.9685,12.9080,-1.5546,-0.7163,12.8246,12.8476,12.8361,-1.4116,-0.8554,12.7662,12.8036,12.7849,-1.2895,-0.8420,12.7662,13.1425,12.9543,-1.2611,0.1755,13.1142,13.4103,13.2622,-1.6410,-0.0771,12.6160,13.0304,12.8232,-1.9019,-0.0638,12.6160,13.1839,12.8999,-1.8499,0.8265,8.3866,655.3412,-77073.6000,99924.8546
6935.0000,13.1514,19.5264,0.0000,66901.5000,-66901.5000,3.1617,0.0000,10839.7609,10839.7609,153.3607,77741.2609,0.0000,-77741.2609,19.5371,14.0424,10440.7000,0.0000,10440.7000,-0.3786,2416.9356,0.0000,2416.9356,17.1485,0.0000,8023.7644,8023.7644,12.7932,18.4590,0.0000,5071.9000,-5071.9000,0.2695,0.0000,817.1917,817.1917,13.0853,5889.0917,0.0000,-5889.0917,19.3256,13.8350,357.7000,0.0000,357.7000,-0.0130,83.0122,0.0000,83.0122,0.5875,0.0000,274.6878,274.6878,13.1592,18.6677,0.0000,3082.1000,-3082.1000,0.1692,0.0000,512.4386,512.4386,8.2539,3594.5386,0.0000,-3594.5386,18.8777,13.3960,357.7000,0.0000,357.7000,-0.0130,83.4584,0.0000,83.4584,0.5925,0.0000,274.2416,274.2416,19.5518,13.0249,16.2884,0.9933,40226.8373,19.3688,12.7563,16.0625,0.9056,21735.4295,19.8684,12.5044,16.1864,1.0086,21180.1503,19.5264,19.5371,19.5318,-1.2595,2.4763,19.5371,19.5518,19.5445,-1.2658,2.0977,19.5518,19.6875,19.6197,-1.2137,0.4998,19.2571,19.3256,19.2914,-3.8073,0.7693,19.3256,19.4103,19.3680,-3.6990,0.7563,18.6677,19.0416,18.8546,-0.5958,-0.0959,18.6677,18.8777,18.7727,-1.0999,0.0733,18.8777,19.0413,18.9595,-1.4149,0.0603,19.5264,19.9412,19.7338,-1.2932,-0.6854,13.1698,13.1793,13.1745,-1.1238,-2.4823,12.9909,13.0127,13.0018,-1.4645,-2.1037,12.7932,12.8837,12.8384,-0.8135,-0.5058,12.7831,12.7932,12.7882,-0.5517,-0.7753,12.7563,12.7652,12.7608,-0.2655,-0.7623,12.7563,13.0625,12.9094,-0.5161,0.0899,12.9461,13.2689,13.1075,-1.8409,-0.0793,12.5044,12.8581,12.6813,-1.6863,-0.0663,12.5044,13.0498,12.7771,-1.4566,0.6794,7.1482,558.5725,-63899.4000,83142.4171
6936.0000,13.0800,19.4533,1.2000,51507.6000,-51506.4000,2.4343,0.2500,8331.7847,8332.0347,117.9966,59839.3847,0.9500,-59838.4347,19.4628,13.9695,10419.3000,0.0000,10419.3000,-0.3778,2414.1010,0.0000,2414.1010,17.1373,0.0000,8005.1990,8005.1990,12.7388,18.4040,0.0000,3892.6000,-3892.6000,0.2068,0.0000,626.7275,626.7275,10.0407,4519.3275,0.0000,-4519.3275,19.2044,13.7162,364.7000,0.0000,364.7000,-0.0132,84.7589,0.0000,84.7589,0.6015,0.0000,279.9411,279.9411,13.1057,18.6137,0.0000,2191.4000,-2191.4000,0.1203,0.0000,364.1386,364.1386,5.8683,2555.5386,0.0000,-2555.5386,18.8111,13.3308,364.7000,0.0000,364.7000,-0.0132,85.1600,0.0000,85.1600,0.6051,0.0000,279.5400,279.5400,19.4767,12.8465,16.1616,0.7442,30139.0039,19.2286,12.6568,15.9427,0.6638,15932.3484,19.7957,12.3295,16.0626,0.7542,15838.2218,19.4533,19.4628,19.4580,-0.8635,1.9212,19.4628,19.4767,19.4697,-0.8755,1.5433,19.4767,19.6123,19.5445,-0.8808,0.3648,19.1751,19.2044,19.1898,-1.2001,0.5716,19.2044,19.2555,19.2300,-1.6390,0.5584,18.6137,19.0144,18.8140,-0.4637,-0.0702,18.6137,18.8111,18.7124,-0.7014,0.0501,18.8111,18.9675,18.8893,-0.8206,0.0369,19.4533,19.8553,19.6543,-0.9337,-0.5131,13.0914,13.1014,13.0964,-0.9164,-1.9263,12.8431,12.8772,12.8601,-1.6837,-1.5485,12.7388,12.8324,12.7856,-0.6113,-0.3699,12.7225,12.7388,12.7307,-0.6677,-0.5768,12.6568,12.6992,12.6780,-0.9724,-0.5635,12.6568,13.0735,12.8652,-0.5077,0.0650,12.9237,13.1435,13.0336,-0.8654,-0.0553,12.3295,12.7956,12.5626,-1.4058,-0.0421,12.3295,12.9989,12.6642,-1.3354,0.5079,5.4745,427.7871,-46441.7000,61909.5741
6937.0000,12.9979,19.3697,0.0000,50311.1000,-50311.1000,2.3777,0.0000,8122.8364,8122.8364,115.1996,58433.9364,0.0000,-58433.9364,19.3807,13.8890,10473.0000,0.0000,10473.0000,-0.3798,2428.9043,0.0000,2428.9043,17.2424,0.0000,8044.0957,8044.0957,12.6707,18.3351,0.0000,3604.3000,-3604.3000,0.1915,0.0000,579.7862,579.7862,9.2951,4184.0862,0.0000,-4184.0862,19.1409,13.6539,360.7000,0.0000,360.7000,-0.0131,83.8930,0.0000,83.8930,0.5959,0.0000,276.8070,276.8070,13.0685,18.5762,0.0000,1689.1000,-1689.1000,0.0927,0.0000,280.5613,280.5613,4.5230,1969.6613,0.0000,-1969.6613,18.7655,13.2861,360.7000,0.0000,360.7000,-0.0131,84.2724,0.0000,84.2724,0.5990,0.0000,276.4276,276.4276,19.3963,12.7836,16.0900,0.7104,28769.3109,19.1517,12.5898,15.8707,0.6344,15225.8066,19.7428,12.2345,15.9886,0.7259,15244.0099,19.3697,19.3807,19.3752,-0.9732,1.8739,19.3807,19.3963,19.3885,-0.9540,1.4942,19.3963,19.5366,19.4665,-0.9153,0.3662,19.1240,19.1409,19.1325,-0.6653,0.5577,19.1409,19.1692,19.1550,-0.8781,0.5446,18.5762,18.9844,18.7803,-0.3806,-0.0570,18.5762,18.7655,18.6709,-0.4745,0.0357,18.7655,18.9247,18.8451,-0.5069,0.0227,19.3697,19.7796,19.5747,-0.9345,-0.5037,13.0195,13.0290,13.0243,-0.8441,-1.8797,12.7823,12.7994,12.7909,-0.8094,-1.5000,12.6707,12.7784,12.7245,-0.7106,-0.3720,12.6502,12.6707,12.6604,-0.8213,-0.5635,12.5898,12.6263,12.6080,-0.8180,-0.5504,12.5898,13.0615,12.8256,-0.4507,0.0512,12.8997,13.0772,12.9885,-0.5184,-0.0415,12.2345,12.7222,12.4783,-0.9907,-0.0285,12.2345,12.8804,12.5574,-1.2623,0.4979,5.2752,412.2115,-44410.1000,59239.1274
6938.0000,12.9411,19.3104,5.7000,45872.7000,-45867.0000,2.1682,1.1904,7396.5779,7397.7683,104.9962,53269.2779,4.5096,-53264.7683,19.3191,13.8287,10452.1000,0.0000,10452.1000,-0.3790,2425.8296,0.0000,2425.8296,17.2266,0.0000,8026.2704,8026.2704,12.6128,18.2282,17.6000,3506.7000,-3489.1000,0.1873,3.7052,563.6567,567.3618,9.0898,4070.3567,13.8948,-4056.4618,19.0451,13.5600,355.4000,0.0000,355.4000,-0.0129,82.7551,0.0000,82.7551,0.5876,0.0000,272.6449,272.6449,13.0418,18.5493,0.0000,1381.2000,-1381.2000,0.0758,0.0000,229.3535,229.3535,3.6984,1610.5535,0.0000,-1610.5535,18.7255,13.2469,355.4000,0.0000,355.4000,-0.0129,83.0744,0.0000,83.0744,0.5906,0.0000,272.3256,272.3256,19.3326,12.7258,16.0292,0.6375,25820.2697,19.0725,12.5394,15.8059,0.5674,13617.2463,19.6707,12.1705,15.9206,0.6514,13678.8790,19.3104,19.3191,19.3148,-0.7030,1.7133,19.3191,19.3326,19.3259,-0.7296,1.3343,19.3326,19.4680,19.4003,-0.7721,0.3210,19.0112,19.0451,19.0281,-1.2326,0.5083,19.0451,19.0829,19.0640,-1.0722,0.4954,18.5493,18.9577,18.7535,-0.2973,-0.0450,18.5493,18.7255,18.6374,-0.3776,0.0308,18.7255,18.8915,18.8085,-0.4155,0.0179,19.3104,19.7014,19.5059,-0.8029,-0.4549,12.9811,12.9868,12.9840,-0.4599,-1.7188,12.7256,12.7414,12.7335,-0.6665,-1.3398,12.6128,12.7247,12.6688,-0.6464,-0.3265,12.5948,12.6128,12.6038,-0.6570,-0.5138,12.5394,12.5699,12.5547,-0.6178,-0.5009,12.5394,13.0461,12.7927,-0.3704,0.0395,12.8612,13.0372,12.9492,-0.4478,-0.0364,12.1705,12.6493,12.4099,-0.7989,-0.0235,12.1705,12.7663,12.4684,-1.0480,0.4494,4.8151,376.2578,-39574.4000,53116.3950
6939.0000,12.8569,19.2117,52.6000,41914.5000,-41861.9000,1.9836,11.0002,6745.2879,6756.2881,96.0252,48659.7879,41.5998,-48618.1881,19.2221,13.7336,10476.3000,0.0000,10476.3000,-0.3799,2434.2553,0.0000,2434.2553,17.2805,0.0000,8042.0447,8042.0447,12.6231,17.7442,199.5000,3362.0000,-3162.5000,0.1896,41.9919,540.4709,582.4629,9.2184,3902.4709,157.5081,-3744.9629,18.9535,13.4703,367.8000,0.0000,367.8000,-0.0133,85.7367,0.0000,85.7367,0.6089,0.0000,282.0633,282.0633,12.9113,18.4176,0.0000,1157.2000,-1157.2000,0.0635,0.0000,191.8922,191.8922,3.0985,1349.0922,0.0000,-1349.0922,18.7941,13.3141,367.8000,0.0000,367.8000,-0.0133,85.9016,0.0000,85.9016,0.6115,0.0000,281.8984,281.8984,19.2365,12.8460,16.0413,0.8587,34777.3766,18.9833,12.6427,15.8130,0.7668,18403.1919,19.6020,12.2666,15.9343,0.8871,18629.0877,19.2117,19.2221,19.2169,-1.1548,2.3172,19.2221,19.2365,19.2293,-1.1387,1.9373,19.2365,19.3627,19.2996,-1.1887,0.5263,18.9341,18.9535,18.9438,-0.9914,0.7159,18.9535,18.9818,18.9676,-1.1365,0.7026,18.4176,19.0047,18.7112,-0.4841,-0.0499,18.4176,18.7941,18.6058,-0.3544,0.0136,18.7941,18.8211,18.8076,0.0155,0.0002,19.2117,19.6023,19.4070,-1.1679,-0.6582,12.9386,12.9431,12.9409,-0.4940,-2.3259,12.7942,12.7834,12.7888,0.6943,-1.9460,12.6231,12.6575,12.6403,-0.3174,-0.5350,12.6283,12.6231,12.6257,0.2907,-0.7246,12.6427,12.6125,12.6276,0.9068,-0.7113,12.6427,12.9063,12.7745,-0.1938,0.0412,12.9967,12.9204,12.9586,0.1398,-0.0223,12.2666,12.5239,12.3953,-0.1506,-0.0090,12.2666,12.5481,12.4074,-0.7102,0.6495,4.4273,345.9580,-34969.7000,71809.6562
6940.0000,12.8372,19.2054,1.8000,55790.9000,-55789.1000,2.6367,0.3766,8974.3596,8974.7362,127.5691,64765.2596,1.4234,-64763.8362,19.2066,13.7184,10450.7000,0.0000,10450.7000,-0.3790,2428.7549,0.0000,2428.7549,17.2604,0.0000,8021.9451,8021.9451,12.7251,16.7932,630.5000,3182.8000,-2552.3000,0.2038,132.4928,512.3530,644.8458,9.9496,3695.1530,498.0072,-3197.1458,18.5962,13.1202,357.4000,0.0000,357.4000,-0.0130,83.6731,0.0000,83.6731,0.5924,0.0000,273.7269,273.7269,12.8659,18.3719,0.0000,1041.2000,-1041.2000,0.0572,0.0000,172.5745,172.5745,2.7877,1213.7745,0.0000,-1213.7745,18.7509,13.2718,357.4000,0.0000,357.4000,-0.0130,83.5162,0.0000,83.5162,0.5937,0.0000,273.8838,273.8838,19.2101,12.8069,16.0085,0.7601,30782.2203,18.7177,12.8189,15.7683,0.6302,15123.8686,19.4776,12.3126,15.8951,0.7654,16073.9264,19.2054,19.2066,19.2060,-0.1044,2.0613,19.2066,19.2101,19.2084,-0.2260,1.6823,19.2101,19.2869,19.2485,-0.5904,0.4359,18.4926,18.5962,18.5444,-4.7935,0.6397,18.5962,18.7016,18.6489,-3.8196,0.6267,18.3719,18.9831,18.6775,-0.3800,-0.0380,18.3719,18.7509,18.5614,-0.5099,0.0191,18.7509,18.8482,18.7995,-0.0709,0.0062,19.2054,19.4843,19.3449,-0.7228,-0.5755,12.9441,12.9437,12.9439,0.0631,-2.0689,12.7661,12.7705,12.7683,-0.2206,-1.6899,12.7251,12.6517,12.6884,0.6072,-0.4435,12.7547,12.7251,12.7399,1.4047,-0.6473,12.8189,12.7472,12.7831,1.9026,-0.6343,12.8189,12.7365,12.7777,0.0651,0.0304,12.8498,13.0131,12.9315,-0.3004,-0.0267,12.3126,12.4530,12.3828,-0.1239,-0.0138,12.3126,12.4494,12.3810,-0.2923,0.5679,5.7433,448.7916,-48217.1000,61980.0152
6941.0000,12.8222,19.1900,2.4000,64366.9000,-64364.5000,3.0420,0.5022,10350.3045,10350.8067,147.1609,74717.2045,1.8978,-74715.3067,19.1916,13.7036,10477.6000,0.0000,10477.6000,-0.3799,2435.4447,0.0000,2435.4447,17.3083,0.0000,8042.1553,8042.1553,12.9351,16.1569,1142.0000,3357.6000,-2215.6000,0.2412,239.1701,542.0116,781.1817,11.8132,3899.6116,902.8299,-2996.7817,18.3157,12.8454,462.4000,0.0000,462.4000,-0.0168,108.6266,0.0000,108.6266,0.7701,0.0000,353.7734,353.7734,12.7675,18.2727,0.0000,1128.3000,-1128.3000,0.0619,0.0000,186.8197,186.8197,3.0208,1315.1197,0.0000,-1315.1197,18.7190,13.2406,462.4000,0.0000,462.4000,-0.0168,108.0940,0.0000,108.0940,0.7685,0.0000,354.3060,354.3060,19.1937,12.8414,16.0176,0.8868,35914.1974,18.4265,13.0832,15.7548,0.6713,16111.8911,19.3873,12.4118,15.8996,0.8764,18404.4027,19.1900,19.1916,19.1908,-0.1573,2.3653,19.1916,19.1937,19.1927,-0.1633,1.9854,19.1937,19.2358,19.2148,-0.3802,0.5196,18.2598,18.3157,18.2877,-3.0704,0.7607,18.3157,18.3972,18.3565,-3.5028,0.7439,18.2727,19.0025,18.6376,-0.4547,-0.0378,18.2727,18.7190,18.4959,-0.7640,0.0241,18.7190,18.8545,18.7868,-0.1277,0.0073,19.1900,19.3931,19.2916,-0.6165,-0.6767,12.9508,12.9500,12.9504,0.1048,-2.3742,12.8156,12.8073,12.8115,0.5471,-1.9942,12.9351,12.7438,12.8395,1.8495,-0.5284,12.9826,12.9351,12.9588,2.6688,-0.7695,13.0832,12.9856,13.0344,3.0597,-0.7528,13.0832,12.5227,12.8029,0.3311,0.0290,12.8092,12.9832,12.8962,-0.3990,-0.0329,12.4118,12.3619,12.3868,0.0751,-0.0162,12.4118,12.3678,12.3898,0.1332,0.6679,6.6345,518.4313,-56306.0000,70430.4912
6942.0000,12.9325,19.3030,0.0000,137305.9000,-137305.9000,6.4890,0.0000,22135.0045,22135.0045,313.8765,159440.9045,0.0000,-159440.9045,19.2975,13.8075,10449.3000,0.0000,10449.3000,-0.3789,2425.8032,0.0000,2425.8032,17.2650,0.0000,8023.4968,8023.4968,12.9600,15.5592,239.7000,511.4000,-271.7000,0.0403,50.1806,82.5821,132.7627,1.9794,593.9821,189.5194,-404.4627,19.0738,13.5879,422.5000,0.0000,422.5000,-0.0153,98.3456,0.0000,98.3456,0.7063,0.0000,324.1544,324.1544,12.7435,18.2485,0.0000,1412.5000,-1412.5000,0.0775,0.0000,233.8184,233.8184,3.7814,1646.3184,0.0000,-1646.3184,18.9527,13.4695,422.5000,0.0000,422.5000,-0.0153,98.4886,0.0000,98.4886,0.7025,0.0000,324.0114,324.0114,19.2910,13.1407,16.2158,1.8149,73505.3694,18.9619,12.9371,15.9495,1.6001,38402.3937,19.2917,12.8659,16.0788,1.7066,35839.0615,19.3030,19.2975,19.3003,1.3475,4.9604,19.2975,19.2910,19.2942,1.2525,4.5815,19.2910,19.2628,19.2769,0.7757,1.4829,19.1647,19.0738,19.1192,10.0607,1.5232,19.0738,18.9811,19.0275,8.1241,1.5079,18.3404,18.7610,18.5507,-1.0226,-0.1447,18.9527,18.4464,18.6995,2.4844,-0.0672,19.2917,18.9527,19.1222,4.0748,-0.0825,19.3030,19.2917,19.2974,0.0964,-1.5285,13.1050,13.0974,13.1012,1.8468,-4.9820,13.0672,13.0472,13.0572,2.9924,-4.6031,12.9600,12.9160,12.9380,1.2155,-1.5045,12.9602,12.9600,12.9601,0.0413,-1.5448,12.9371,12.9539,12.9455,-1.0462,-1.5295,12.9371,12.7435,12.8403,0.4778,0.1231,12.7435,12.9397,12.8416,-0.6322,0.0456,13.0730,12.2797,12.6764,3.5212,0.0609,12.8422,12.3873,12.6148,2.7415,1.5069,13.1244,1025.5621,-127695.8000,147746.8245
6943.0000,13.1304,19.5050,0.0000,185097.3000,-185097.3000,8.7475,0.0000,29975.9337,29975.9337,423.4247,215073.2337,0.0000,-215073.2337,19.4975,14.0035,17744.4000,0.0000,17744.4000,-0.6434,4109.6042,0.0000,4109.6042,29.2775,0.0000,13634.7958,13634.7958,19.4275,15.5948,22.4000,0.0000,22.4000,-0.0012,4.2773,0.0000,4.2773,0.0616,0.0000,18.1227,18.1227,19.4028,13.9106,811.5000,0.0000,811.5000,-0.0294,188.1542,0.0000,188.1542,1.3429,0.0000,623.3458,623.3458,12.7942,18.0150,39.1000,1518.1000,-1479.0000,0.0863,8.2073,251.4307,259.6380,4.2152,1769.5307,30.8927,-1738.6380,19.2419,13.7529,811.5000,0.0000,811.5000,-0.0294,188.5144,0.0000,188.5144,1.3451,0.0000,622.9856,622.9856,19.4879,13.3117,16.3998,2.3911,96838.5280,19.2930,12.9908,16.1419,2.1959,52700.9341,19.3419,13.1313,16.2366,2.1640,45443.2251,19.5050,19.4975,19.5012,2.4518,6.7087,19.4975,19.4879,19.4927,2.4216,6.0653,19.4879,19.4275,19.4577,2.2088,2.0001,19.4275,19.4028,19.4151,3.5977,1.9989,19.4028,19.3651,19.3839,4.3284,1.9695,18.4473,18.5786,18.5129,-0.4286,-0.1986,19.2419,18.7797,19.0108,3.7823,-0.1123,19.3419,19.2419,19.2919,2.0743,-0.1417,19.5050,19.3419,19.4234,1.5481,-2.0388,13.2700,13.2638,13.2669,2.0260,-6.7392,13.2012,13.1925,13.1969,1.7118,-6.0958,12.9965,12.9798,12.9882,0.6322,-2.0306,12.9980,12.9949,12.9965,0.4661,-2.0293,12.9908,12.9846,12.9877,0.5359,-1.9999,12.9908,12.7942,12.8925,0.6565,0.1682,12.7942,12.8412,12.8177,-0.2624,0.0818,13.0823,12.7343,12.9083,2.8255,0.1113,13.1093,12.6829,12.8961,3.4216,2.0083,17.5423,1370.7833,-167186.5000,194982.6872
6944.0000,13.3651,19.7445,0.0000,214590.9000,-214590.9000,10.1414,0.0000,34942.1952,34942.1952,491.5177,249533.0952,0.0000,-249533.0952,19.7368,14.2382,21627.8000,0.0000,21627.8000,-0.7843,4994.9069,0.0000,4994.9069,35.5911,0.0000,16632.8931,16632.8931,13.2374,18.8892,0.0000,17100.9000,-17100.9000,0.9086,0.0000,2771.9783,2771.9783,45.5082,19872.8783,0.0000,-19872.8783,19.3958,13.9039,1332.5000,0.0000,1332.5000,-0.0483,308.9786,0.0000,308.9786,2.1955,0.0000,1023.5214,1023.5214,12.8297,18.0914,49.7000,2261.8000,-2212.1000,0.1280,10.4263,374.7423,385.1686,6.2471,2636.5423,39.2737,-2597.2686,19.0095,13.5252,1332.5000,0.0000,1332.5000,-0.0483,310.4060,0.0000,310.4060,2.2002,0.0000,1022.0940,1022.0940,19.7268,13.5026,16.6147,3.0519,123600.7063,19.3858,13.2693,16.3276,2.6991,64779.1338,19.5123,13.3353,16.4238,2.7258,57242.5805,19.7445,19.7368,19.7407,2.9164,7.7736,19.7368,19.7268,19.7318,2.9126,6.9894,19.7268,19.6442,19.6855,2.7759,1.8408,19.3947,19.3958,19.3953,-0.2133,2.7495,19.3958,19.3949,19.3954,0.1646,2.7012,18.0914,18.8383,18.4648,-0.5538,-0.0447,18.0914,19.0095,18.5504,-5.5285,0.0832,19.0095,19.3156,19.1625,-1.5345,0.0349,19.7445,19.5152,19.6299,2.5179,-2.3677,13.4848,13.4779,13.4813,2.6143,-7.8036,13.4118,13.4006,13.4062,2.5527,-7.0194,13.2374,13.1619,13.1996,2.5784,-1.8708,13.2523,13.2374,13.2448,3.0237,-2.7794,13.2693,13.2407,13.2550,3.2528,-2.7311,13.2693,12.5481,12.9087,0.2226,0.0148,13.1408,12.8664,13.0036,2.2709,-0.1132,13.3353,12.8547,13.0950,2.2797,-0.0649,13.3353,12.9889,13.1621,3.2366,2.3377,22.2397,1737.8440,-209611.1000,245622.4206
6945.0000,13.5824,19.9664,0.0000,233717.1000,-233717.1000,11.0453,0.0000,38250.2567,38250.2567,536.1377,271967.3567,0.0000,-271967.3567,19.9598,14.4569,24584.0000,0.0000,24584.0000,-0.8915,5662.8679,0.0000,5662.8679,40.3293,0.0000,18921.1321,18921.1321,13.4518,19.1247,0.0000,30356.3000,-30356.3000,1.6129,0.0000,4935.3239,4935.3239,78.4357,35291.6239,0.0000,-35291.6239,19.4920,13.9982,1428.8000,0.0000,1428.8000,-0.0518,330.9315,0.0000,330.9315,2.3544,0.0000,1097.8685,1097.8685,13.1395,18.6477,0.0000,3974.9000,-3974.9000,0.2182,0.0000,660.7373,660.7373,10.6416,4635.6373,0.0000,-4635.6373,18.5195,13.0450,1428.8000,0.0000,1428.8000,-0.0518,334.8172,0.0000,334.8172,2.3665,0.0000,1093.9828,1093.9828,19.9512,13.6739,16.8125,3.5514,143832.9620,19.4859,13.4881,16.4870,3.0540,73294.8786,19.6633,13.5209,16.5921,3.1276,65678.9252,19.9664,19.9598,19.9631,2.7105,8.4801,19.9598,19.9512,19.9555,2.7258,7.5887,19.9512,19.8617,19.9064,2.6926,1.6480,19.4971,19.4920,19.4946,1.2252,3.2610,19.4920,19.4859,19.4890,1.1562,3.2091,19.4859,17.6536,18.5698,1.2927,0.0408,18.4911,18.5195,18.5053,-0.5176,0.2590,18.5195,18.7342,18.6269,-6.4373,0.2072,19.9664,19.7383,19.8523,2.7113,-2.5651,13.6870,13.6811,13.6841,2.4734,-8.5071,13.6066,13.5969,13.6018,2.3870,-7.6156,13.4518,13.3680,13.4099,2.5642,-1.6750,13.4626,13.4518,13.4572,2.5898,-3.2879,13.4728,13.4540,13.4634,2.5416,-3.2361,13.1395,12.7590,12.9492,0.5155,-0.0678,13.2515,13.1395,13.1955,2.3422,-0.2860,13.5209,13.2972,13.4091,3.8168,-0.2342,13.5209,13.2517,13.3863,2.7329,2.5381,25.6055,2000.8466,-240606.7000,282806.7657
6946.0000,13.8030,20.1916,0.0000,250943.4000,-250943.4000,11.8594,0.0000,41283.0680,41283.0680,576.4669,292226.4680,0.0000,-292226.4680,20.1854,14.6781,29011.9000,0.0000,29011.9000,-1.0520,6665.3677,0.0000,6665.3677,47.4554,0.0000,22346.5323,22346.5323,13.6538,19.3289,0.0000,48107.4000,-48107.4000,2.5561,0.0000,7843.6475,7843.6475,124.4064,55951.0475,0.0000,-55951.0475,19.5722,14.0768,1470.6000,0.0000,1470.6000,-0.0533,340.2907,0.0000,340.2907,2.4202,0.0000,1130.3093,1130.3093,13.4768,18.9879,0.0000,5893.2000,-5893.2000,0.3235,0.0000,983.2322,983.2322,15.7809,6876.4322,0.0000,-6876.4322,18.6599,13.1827,1470.6000,0.0000,1470.6000,-0.0533,344.0246,0.0000,344.0246,2.4517,0.0000,1126.5754,1126.5754,20.1772,13.8623,17.0198,4.0836,165384.4161,19.5677,13.7169,16.6423,3.4051,81723.2927,19.7885,13.7308,16.7597,3.5256,74036.9373,20.1916,20.1854,20.1885,2.7469,9.1297,20.1854,20.1772,20.1813,2.7519,8.0777,20.1772,20.0657,20.1214,2.6217,1.2875,19.5757,19.5722,19.5740,0.9848,3.8437,19.5722,19.5677,19.5700,1.0045,3.7903,19.5677,18.2161,18.8919,3.9144,0.1689,18.7231,18.6599,18.6915,2.2738,0.4924,18.6599,18.6541,18.6570,0.3903,0.4391,20.1916,19.9710,20.0813,2.7898,-2.7297,13.9036,13.8977,13.9007,2.6408,-9.1516,13.8126,13.8030,13.8078,2.5134,-8.0996,13.6538,13.5546,13.6042,2.3717,-1.3094,13.6625,13.6538,13.6581,2.4513,-3.8655,13.6721,13.6567,13.6644,2.4515,-3.8122,13.4768,12.8212,13.1490,2.4369,-0.1908,13.5856,13.4768,13.5312,4.0775,-0.5143,13.7308,13.6322,13.6815,3.3140,-0.4610,13.7308,13.4827,13.6068,2.6868,2.7078,29.3257,2291.5539,-272990.9000,321144.6461
6947.0000,14.0093,20.4023,0.0000,265525.8000,-265525.8000,12.5485,0.0000,43895.7820,43895.7820,610.8446,309421.5820,0.0000,-309421.5820,20.3969,14.8856,30495.6000,0.0000,30495.6000,-1.1058,6989.2119,0.0000,6989.2119,49.7371,0.0000,23506.3881,23506.3881,13.8437,19.5210,0.0000,63175.4000,-63175.4000,3.3567,0.0000,10328.4785,10328.4785,163.5040,73503.8785,0.0000,-73503.8785,19.6853,14.1877,1724.1000,0.0000,1724.1000,-0.0625,398.4191,0.0000,398.4191,2.8344,0.0000,1325.6809,1325.6809,13.7600,19.2736,0.0000,8177.0000,-8177.0000,0.4489,0.0000,1368.6278,1368.6278,21.9028,9545.6278,0.0000,-9545.6278,19.0059,13.5216,1724.1000,0.0000,1724.1000,-0.0625,401.6464,0.0000,401.6464,2.8689,0.0000,1322.4536,1322.4536,20.3896,14.0554,17.2225,4.5614,184738.5131,19.6798,13.9103,16.7951,3.7393,89743.0224,19.9737,13.8948,16.9343,3.9399,82737.0213,20.4023,20.3969,20.3996,2.5745,9.6682,20.3969,20.3896,20.3932,2.5844,8.5624,20.3896,20.2554,20.3225,2.4532,1.0007,19.6897,19.6853,19.6875,1.3968,4.3575,19.6853,19.6798,19.6826,1.3854,4.2950,19.6798,18.7740,19.2269,4.0697,0.2621,19.0894,19.0059,19.0477,4.3248,0.7110,19.0059,18.9638,18.9849,3.9832,0.6485,20.4023,20.2011,20.3017,2.6867,-2.8803,14.1076,14.1023,14.1050,2.4923,-9.6850,14.0163,14.0073,14.0118,2.4884,-8.5792,13.8437,13.7253,13.7845,2.2027,-1.0175,13.8509,13.8437,13.8473,2.3102,-4.3743,13.8588,13.8461,13.8524,2.2965,-4.3118,13.7600,13.1140,13.4370,3.5025,-0.2789,13.8192,13.7600,13.7896,3.1455,-0.7278,13.8948,13.8472,13.8710,2.3137,-0.6652,13.8948,13.6947,13.7947,2.2951,2.8635,32.5622,2544.4585,-302934.4000,357218.5568
6948.0000,14.1566,20.5529,0.0000,278050.3000,-278050.3000,13.1404,0.0000,46127.5591,46127.5591,640.5245,324177.8591,0.0000,-324177.8591,20.5491,15.0350,26429.3000,0.0000,26429.3000,-0.9584,6046.7299,0.0000,6046.7299,42.9882,0.0000,20382.5701,20382.5701,13.9780,19.6569,0.0000,63366.4000,-63366.4000,3.3669,0.0000,10379.8943,10379.8943,164.1242,73746.2943,0.0000,-73746.2943,19.8520,14.3511,2045.0000,0.0000,2045.0000,-0.0742,471.6537,0.0000,471.6537,3.3570,0.0000,1573.3463,1573.3463,13.9186,19.4337,0.0000,10668.9000,-10668.9000,0.5856,0.0000,1788.9734,1788.9734,28.5853,12457.8734,0.0000,-12457.8734,19.2809,13.7911,2045.0000,0.0000,2045.0000,-0.0742,474.8403,0.0000,474.8403,3.3872,0.0000,1570.1597,1570.1597,20.5442,14.2143,17.3793,4.8185,195147.2420,19.8442,14.0160,16.9301,3.9929,95828.9897,20.1855,13.9911,17.0883,4.2438,89118.9041,20.5529,20.5491,20.5510,1.8538,10.1068,20.5491,20.5442,20.5466,1.8781,9.1484,20.5442,20.4447,20.4944,2.1017,1.1553,19.8581,19.8520,19.8550,2.0490,4.5222,19.8520,19.8442,19.8481,2.0242,4.4481,19.8442,19.0328,19.4385,2.5800,0.1850,19.3375,19.2809,19.3092,3.1824,0.7707,19.2809,19.2474,19.2641,3.3972,0.6965,20.5529,20.4009,20.4769,2.1406,-3.0336,14.2489,14.2453,14.2471,1.7421,-10.1222,14.1731,14.1666,14.1699,1.9348,-9.1638,13.9780,13.8920,13.9350,1.8433,-1.1707,13.9829,13.9780,13.9805,1.6337,-4.5376,13.9853,13.9768,13.9810,1.5789,-4.4634,13.9186,13.3312,13.6249,2.2946,-0.2004,13.9493,13.9186,13.9340,1.7692,-0.7861,13.9911,13.9658,13.9785,1.3240,-0.7119,13.9911,13.8591,13.9251,1.6007,3.0182,34.0656,2661.9347,-321566.3000,380095.1359
6949.0000,14.3469,20.7472,0.0000,291762.0000,-291762.0000,13.7884,0.0000,48622.6696,48622.6696,672.7646,340384.6696,0.0000,-340384.6696,20.7427,15.2250,30497.0000,0.0000,30497.0000,-1.1059,6962.0388,0.0000,6962.0388,49.5080,0.0000,23534.9612,23534.9612,14.1577,19.8386,0.0000,80227.3000,-80227.3000,4.2628,0.0000,13176.4833,13176.4833,207.9093,93403.7833,0.0000,-93403.7833,19.9503,14.4475,1959.7000,0.0000,1959.7000,-0.0711,451.4624,0.0000,451.4624,3.2100,0.0000,1508.2376,1508.2376,14.1049,19.6218,0.0000,13101.2000,-13101.2000,0.7192,0.0000,2201.6144,2201.6144,35.1079,15302.8144,0.0000,-15302.8144,19.5168,14.0225,1959.7000,0.0000,1959.7000,-0.0711,453.7630,0.0000,453.7630,3.2341,0.0000,1505.9370,1505.9370,20.7368,14.3989,17.5678,5.2881,214166.7609,19.9460,14.2059,17.0760,4.3104,103450.0700,20.3377,14.1761,17.2569,4.6269,97165.0671,20.7472,20.7427,20.7450,2.3678,10.6364,20.7427,20.7368,20.7397,2.3568,9.5305,20.7368,20.5900,20.6634,2.0652,0.7693,19.9535,19.9503,19.9519,1.1956,5.0321,19.9503,19.9460,19.9482,1.2349,4.9610,19.9460,19.3861,19.6661,2.7735,0.2884,19.5543,19.5168,19.5356,2.7591,1.0076,19.5168,19.4953,19.5060,2.9461,0.9365,20.7472,20.5880,20.6676,2.3289,-3.1521,14.4505,14.4457,14.4481,2.4524,-10.6453,14.3683,14.3607,14.3645,2.3754,-9.5395,14.1577,14.0238,14.0908,1.9065,-0.7783,14.1637,14.1577,14.1607,2.2015,-5.0411,14.1704,14.1596,14.1650,2.2472,-4.9700,14.1049,13.6126,13.8588,2.8494,-0.2974,14.1355,14.1049,14.1202,2.2747,-1.0166,14.1761,14.1440,14.1601,2.2187,-0.9455,14.1761,14.0121,14.0941,2.0664,3.1431,37.4193,2923.9947,-350674.1000,414781.8981
6950.0000,14.5228,20.9270,0.0000,305781.6000,-305781.6000,14.4510,0.0000,51174.5707,51174.5707,705.9811,356956.1707,0.0000,-356956.1707,20.9230,15.4020,29015.8000,0.0000,29015.8000,-1.0522,6610.4316,0.0000,6610.4316,46.9876,0.0000,22405.3684,22405.3684,14.3220,20.0049,0.0000,89197.2000,-89197.2000,4.7394,0.0000,14685.4219,14685.4219,231.3263,103882.6219,0.0000,-103882.6219,20.0909,14.5855,1315.7000,0.0000,1315.7000,-0.0477,302.6075,0.0000,302.6075,2.1524,0.0000,1013.0925,1013.0925,14.2840,19.8026,0.0000,14941.1000,-14941.1000,0.8202,0.0000,2516.1527,2516.1527,40.0464,17457.2527,0.0000,-17457.2527,19.7277,14.2293,1315.7000,0.0000,1315.7000,-0.0477,303.8913,0.0000,303.8913,2.1646,0.0000,1011.8087,1011.8087,20.9177,14.5804,17.7491,5.6922,230532.9346,20.0854,14.3639,17.2246,4.6252,111004.3381,20.5145,14.3386,17.4266,4.9925,104841.5839,20.9270,20.9230,20.9250,2.1994,11.1414,20.9230,20.9177,20.9203,2.2067,10.0892,20.9177,20.7463,20.8320,2.0622,0.6578,20.0953,20.0909,20.0931,1.7306,5.3971,20.0909,20.0854,20.0881,1.7162,5.3494,20.0854,19.6439,19.8647,2.4235,0.3193,19.7581,19.7277,19.7429,2.5293,1.1395,19.7277,19.7114,19.7196,2.6038,1.0918,20.9270,20.7794,20.8532,2.2666,-3.3096,14.6271,14.6232,14.6251,2.1636,-11.1463,14.5533,14.5464,14.5498,2.2634,-10.0941,14.3220,14.1669,14.2444,1.8813,-0.6626,14.3271,14.3220,14.3245,2.0042,-5.4020,14.3337,14.3248,14.3293,2.0088,-5.3543,14.2840,13.8662,14.0751,2.6377,-0.3242,14.3098,14.2840,14.2969,2.1593,-1.1444,14.3386,14.3133,14.3260,2.0290,-1.0967,14.3386,14.1842,14.2614,2.0458,3.3047,39.9254,3119.8280,-378272.7000,446378.8566
6951.0000,14.6703,21.0778,0.0000,316054.8000,-316054.8000,14.9365,0.0000,53082.1866,53082.1866,730.5543,369136.9866,0.0000,-369136.9866,21.0745,15.5507,27538.4000,0.0000,27538.4000,-0.9986,6263.1850,0.0000,6263.1850,44.4935,0.0000,21275.2150,21275.2150,14.4537,20.1382,0.0000,94293.8000,-94293.8000,5.0102,0.0000,15555.1645,15555.1645,244.7117,109848.9645,0.0000,-109848.9645,20.2207,14.7128,1274.6000,0.0000,1274.6000,-0.0462,292.7148,0.0000,292.7148,2.0814,0.0000,981.8852,981.8852,14.4259,19.9458,0.0000,16124.6000,-16124.6000,0.8851,0.0000,2720.1049,2720.1049,43.2275,18844.7049,0.0000,-18844.7049,19.8979,14.3962,1274.6000,0.0000,1274.6000,-0.0462,293.8129,0.0000,293.8129,2.0912,0.0000,980.7871,980.7871,21.0703,14.7289,17.8996,5.9609,241417.8389,20.2159,14.4862,17.3510,4.8473,116334.2531,20.6812,14.4652,17.5732,5.2587,110433.0285,21.0778,21.0745,21.0761,1.8513,11.5042,21.0745,21.0703,21.0724,1.8618,10.5056,21.0703,20.9059,20.9881,1.9106,0.6353,20.2246,20.2207,20.2226,1.5907,5.6454,20.2207,20.2159,20.2183,1.5976,5.5992,20.2159,19.8544,20.0351,2.0841,0.3350,19.9207,19.8979,19.9093,2.0347,1.2202,19.8979,19.8856,19.8918,2.1051,1.1739,21.0778,20.9533,21.0155,1.9857,-3.4322,14.7720,14.7688,14.7704,1.7800,-11.5074,14.7034,14.6980,14.7007,1.8476,-10.5088,14.4537,14.3097,14.3817,1.6836,-0.6384,14.4576,14.4537,14.4556,1.6089,-5.6486,14.4622,14.4555,14.4588,1.5909,-5.6024,14.4259,14.0885,14.2572,2.2242,-0.3382,14.4448,14.4259,14.4353,1.6972,-1.2233,14.4652,14.4467,14.4560,1.5954,-1.1771,14.4652,14.3396,14.4024,1.7286,3.4291,41.5916,3250.0241,-396385.6000,468185.1205
6952.0000,14.7288,21.1376,0.0000,312219.8000,-312219.8000,14.7552,0.0000,52512.2283,52512.2283,722.4015,364732.0283,0.0000,-364732.0283,21.1362,15.6114,23476.6000,0.0000,23476.6000,-0.8513,5335.7065,0.0000,5335.7065,37.8585,0.0000,18140.8935,18140.8935,14.5007,20.1858,0.0000,88195.8000,-88195.8000,4.6862,0.0000,14559.5179,14559.5179,229.0132,102755.3179,0.0000,-102755.3179,20.3105,14.8009,1621.3000,0.0000,1621.3000,-0.0588,371.9505,0.0000,371.9505,2.6431,0.0000,1249.3495,1249.3495,14.4802,20.0006,0.0000,16030.6000,-16030.6000,0.8800,0.0000,2706.0327,2706.0327,42.9828,18736.6327,0.0000,-18736.6327,19.9886,14.4851,1621.3000,0.0000,1621.3000,-0.0588,373.3378,0.0000,373.3378,2.6541,0.0000,1247.9622,1247.9622,21.1345,14.7826,17.9585,5.8533,237060.3387,20.3070,14.5152,17.4111,4.8035,115284.8302,20.8045,14.4926,17.6485,5.2349,109932.1886,21.1376,21.1362,21.1369,0.7604,11.3394,21.1362,21.1345,21.1354,0.7870,10.4881,21.1345,21.0489,21.0917,1.2771,0.8118,20.3132,20.3105,20.3119,1.1037,5.4980,20.3105,20.3070,20.3088,1.1188,5.4392,20.3070,20.0020,20.1545,1.4674,0.2785,20.0009,19.9886,19.9947,1.0582,1.1585,19.9886,19.9814,19.9850,1.1520,1.0997,21.1376,21.0695,21.1035,1.0890,-3.4159,14.8177,14.8167,14.8172,0.5915,-11.3442,14.7553,14.7533,14.7543,0.6738,-10.4929,14.5007,14.4313,14.4660,1.0445,-0.8166,14.5021,14.5007,14.5014,0.5796,-5.5028,14.5011,14.4989,14.5000,0.5238,-5.4440,14.4802,14.2456,14.3629,1.3027,-0.2833,14.4872,14.4802,14.4837,0.6105,-1.1633,14.4926,14.4873,14.4899,0.4371,-1.1045,14.4926,14.4365,14.4645,0.7768,3.4111,40.5971,3172.3148,-389727.0000,462277.3575
6953.0000,14.7302,21.1390,0.0000,316641.9000,-316641.9000,14.9642,0.0000,53257.8044,53257.8044,732.9204,369899.7044,0.0000,-369899.7044,21.1390,15.6141,15347.1000,0.0000,15347.1000,-0.5565,3487.9460,0.0000,3487.9460,24.7297,0.0000,11859.1540,11859.1540,14.4892,20.1742,0.0000,69685.8000,-69685.8000,3.7027,0.0000,11501.8626,11501.8626,180.9854,81187.6626,0.0000,-81187.6626,20.4365,14.9245,1060.0000,0.0000,1060.0000,-0.0384,242.8285,0.0000,242.8285,1.7260,0.0000,817.1715,817.1715,14.4907,20.0113,0.0000,15650.7000,-15650.7000,0.8591,0.0000,2642.2433,2642.2433,41.9670,18292.9433,0.0000,-18292.9433,20.0059,14.5021,1060.0000,0.0000,1060.0000,-0.0384,244.0376,0.0000,244.0376,1.7332,0.0000,815.9624,815.9624,21.1389,14.8117,17.9753,5.6921,230528.4268,20.4314,14.4882,17.4598,4.8119,115486.5663,20.8924,14.4924,17.6924,5.1818,108817.2320,21.1390,21.1390,21.1390,0.0524,11.4529,21.1390,21.1389,21.1389,0.0701,10.8964,21.1389,21.1209,21.1299,0.4884,1.4501,20.4406,20.4365,20.4385,1.5559,5.1528,20.4365,20.4314,20.4339,1.5376,5.1143,20.4314,19.9746,20.2030,0.6120,0.0763,20.0083,20.0059,20.0071,0.1761,0.9354,20.0059,20.0040,20.0050,0.2680,0.8970,21.1390,21.1193,21.1292,0.3365,-3.5113,14.8079,14.8081,14.8080,-0.0833,-11.4634,14.7673,14.7668,14.7670,0.1811,-10.9069,14.4892,14.4803,14.4848,0.2532,-1.4606,14.4889,14.4892,14.4890,-0.1223,-5.1633,14.4848,14.4856,14.4852,-0.1519,-5.1249,14.4907,14.2894,14.3901,0.3550,-0.0868,14.4922,14.4907,14.4915,0.1210,-0.9459,14.4924,14.4918,14.4921,0.0529,-0.9075,14.4924,14.4750,14.4837,0.2581,3.5008,39.0419,3050.7929,-384511.3000,454832.2252
6954.0000,14.4029,20.8045,0.0000,218748.4000,-218748.4000,10.3379,0.0000,36503.7759,36503.7759,506.3344,255252.1759,0.0000,-255252.1759,20.8147,15.2957,12656.9000,0.0000,12656.9000,-0.4590,2887.0392,0.0000,2887.0392,20.3941,0.0000,9769.8608,9769.8608,14.0810,19.7610,0.0000,30273.5000,-30273.5000,1.6085,0.0000,4966.4998,4966.4998,78.6214,35239.9998,0.0000,-35239.9998,20.3184,14.8086,884.6000,0.0000,884.6000,-0.0321,202.9221,0.0000,202.9221,1.4381,0.0000,681.6779,681.6779,14.2767,19.7951,0.0000,14964.5000,-14964.5000,0.8214,0.0000,2519.8709,2519.8709,40.1275,17484.3709,0.0000,-17484.3709,19.8519,14.3510,884.6000,0.0000,884.6000,-0.0321,204.0221,0.0000,204.0221,1.4461,0.0000,680.5779,680.5779,20.8270,14.3466,17.5868,3.7784,153027.1638,20.3190,14.0054,17.1622,3.3131,79514.4249,20.8314,13.9337,17.3826,3.6196,76011.3088,20.8045,20.8147,20.8096,-3.9484,7.9844,20.8147,20.8270,20.8209,-3.8113,7.5254,20.8270,20.9428,20.8849,-2.9297,1.4030,20.3116,20.3184,20.3150,-1.4641,3.0116,20.3184,20.3261,20.3222,-1.3208,2.9795,19.7951,20.2452,20.0202,-2.1787,-0.2857,19.7951,19.8519,19.8235,-2.1885,0.5357,19.8519,19.8751,19.8635,-1.6802,0.5036,20.8045,21.0361,20.9203,-2.4940,-2.3535,14.4015,14.4140,14.4078,-4.8031,-7.9912,14.3257,14.3471,14.3364,-5.1700,-7.5323,14.0810,14.2349,14.1580,-3.9167,-1.4099,14.0580,14.0810,14.0695,-5.0356,-3.0184,14.0054,14.0499,14.0277,-5.4942,-2.9864,14.0054,14.4107,14.2080,-2.1698,0.2789,14.1054,14.2078,14.1566,-4.0143,-0.5426,13.9337,14.0899,14.0118,-5.7684,-0.5105,13.9337,14.3651,14.1494,-4.0070,2.3466,25.5204,1994.1984,-249560.3000,308552.8974
6955.0000,14.1833,20.5801,0.0000,211867.9000,-211867.9000,10.0127,0.0000,35170.4819,35170.4819,489.3376,247038.3819,0.0000,-247038.3819,20.5874,15.0726,12655.8000,0.0000,12655.8000,-0.4589,2894.2439,0.0000,2894.2439,20.4758,0.0000,9761.5561,9761.5561,13.8554,19.5328,0.0000,17739.2000,-17739.2000,0.9425,0.0000,2900.6522,2900.6522,45.9907,20639.8522,0.0000,-20639.8522,20.2789,14.7699,686.8000,0.0000,686.8000,-0.0249,157.6196,0.0000,157.6196,1.1182,0.0000,529.1804,529.1804,14.0844,19.6010,0.0000,13032.6000,-13032.6000,0.7154,0.0000,2189.5561,2189.5561,34.9380,15222.1561,0.0000,-15222.1561,19.6865,14.1889,686.8000,0.0000,686.8000,-0.0249,158.7090,0.0000,158.7090,1.1250,0.0000,528.0910,528.0910,20.5965,14.2037,17.4001,3.3978,137609.7064,20.2487,13.8099,17.0293,3.0800,73919.2776,20.6911,13.7704,17.2307,3.3105,69520.5414,20.5801,20.5874,20.5837,-2.6985,7.7313,20.5874,20.5965,20.5919,-2.7356,7.2724,20.5965,20.6910,20.6437,-2.8828,1.6914,20.2766,20.2789,20.2777,-0.4226,2.6340,20.2789,20.2821,20.2805,-0.4766,2.6090,19.6010,20.0112,19.8061,-2.5561,-0.3675,19.6010,19.6865,19.6438,-2.1416,0.3479,19.6865,19.7267,19.7066,-1.8658,0.3230,20.5801,20.8276,20.7039,-2.5843,-2.2814,14.2092,14.2155,14.2124,-2.3312,-7.7434,14.1453,14.1548,14.1501,-2.2214,-7.2845,13.8554,13.9540,13.9047,-3.0291,-1.7035,13.8416,13.8554,13.8485,-2.6402,-2.6461,13.8099,13.8327,13.8213,-2.4627,-2.6212,13.8099,14.1813,13.9956,-2.5363,0.3554,13.8884,13.9887,13.9386,-2.6039,-0.3600,13.7704,13.8661,13.8182,-2.3094,-0.3351,13.7704,14.0735,13.9220,-2.7177,2.2693,23.3037,1820.9831,-228610.3000,281049.5254
6956.0000,13.9142,20.3052,0.0000,142004.2000,-142004.2000,6.7110,0.0000,23422.8196,23422.8196,327.5007,165427.0196,0.0000,-165427.0196,20.3181,14.8084,12641.7000,0.0000,12641.7000,-0.4584,2899.9407,0.0000,2899.9407,20.5122,0.0000,9741.7593,9741.7593,13.5292,19.2029,0.0000,7237.9000,-7237.9000,0.3846,0.0000,1178.0187,1178.0187,18.7476,8415.9187,0.0000,-8415.9187,20.1703,14.6633,747.2000,0.0000,747.2000,-0.0271,171.6962,0.0000,171.6962,1.2172,0.0000,575.5038,575.5038,13.8784,19.3931,0.0000,11450.0000,-11450.0000,0.6285,0.0000,1919.0558,1919.0558,30.6886,13369.0558,0.0000,-13369.0558,19.5213,14.0268,747.2000,0.0000,747.2000,-0.0271,173.0029,0.0000,173.0029,1.2266,0.0000,574.1971,574.1971,20.3342,13.8074,17.0708,2.2413,90771.1117,20.1040,13.4006,16.7523,2.0717,49721.2253,20.5405,13.3233,16.9319,2.2305,46840.3631,20.3052,20.3181,20.3117,-3.2560,5.2423,20.3181,20.3342,20.3262,-3.1798,4.7839,20.3342,20.4702,20.4022,-2.8878,1.1782,20.1583,20.1703,20.1643,-1.3415,1.5627,20.1703,20.1841,20.1772,-1.2191,1.5356,19.3931,19.7864,19.5898,-2.5838,-0.3874,19.3931,19.5213,19.4572,-2.2244,0.2411,19.5213,19.5813,19.5513,-1.8473,0.2140,20.3052,20.6803,20.4927,-2.5205,-1.4687,13.8945,13.9092,13.9019,-3.7195,-5.2484,13.7792,13.8071,13.7932,-4.2799,-4.7900,13.5292,13.6935,13.6114,-3.5127,-1.1843,13.4936,13.5292,13.5114,-4.0409,-1.5689,13.4006,13.4730,13.4368,-4.6136,-1.5418,13.4006,13.9352,13.6679,-3.9276,0.3813,13.6417,13.7907,13.7162,-2.6563,-0.2472,13.3233,13.5943,13.4588,-4.3105,-0.2201,13.3233,13.9322,13.6277,-3.5233,1.4626,15.3996,1203.3444,-146556.0000,187332.7001
6957.0000,13.7006,20.0871,0.0000,133189.1000,-133189.1000,6.2944,0.0000,21858.3968,21858.3968,306.6265,155047.4968,0.0000,-155047.4968,20.0982,14.5926,10715.6000,0.0000,10715.6000,-0.3886,2464.3504,0.0000,2464.3504,17.4469,0.0000,8251.2496,8251.2496,13.3176,18.9889,0.0000,3516.0000,-3516.0000,0.1868,0.0000,570.5610,570.5610,9.0952,4086.5610,0.0000,-4086.5610,20.0807,14.5755,468.7000,0.0000,468.7000,-0.0170,107.8124,0.0000,107.8124,0.7646,0.0000,360.8876,360.8876,13.6242,19.1366,0.0000,9913.7000,-9913.7000,0.5442,0.0000,1656.7533,1656.7533,26.5651,11570.4533,0.0000,-11570.4533,19.3486,13.8576,468.7000,0.0000,468.7000,-0.0170,108.7425,0.0000,108.7425,0.7711,0.0000,359.9575,359.9575,20.1124,13.6795,16.8959,2.0226,81913.4841,19.9830,13.2408,16.6119,1.9078,45788.3963,20.3778,13.1762,16.7770,2.0378,42793.9983,20.0871,20.0982,20.0926,-2.6160,4.9044,20.0982,20.1124,20.1053,-2.6385,4.5159,20.1124,20.2366,20.1745,-2.7205,1.2144,20.0703,20.0807,20.0755,-1.0440,1.4013,20.0807,20.0941,20.0874,-1.0564,1.3843,19.1366,19.5746,19.3556,-2.7980,-0.3765,19.1366,19.3486,19.2426,-2.5622,0.1677,19.3486,19.4359,19.3923,-1.8919,0.1507,20.0871,20.4799,20.2835,-2.4980,-1.3900,13.7058,13.7155,13.7107,-2.2805,-4.9120,13.6156,13.6296,13.6226,-2.0308,-4.5234,13.3176,13.4429,13.3803,-2.7617,-1.2220,13.2934,13.3176,13.3055,-2.4576,-1.4088,13.2408,13.2777,13.2592,-2.1153,-1.3918,13.2408,13.6313,13.4360,-2.7707,0.3689,13.4175,13.6092,13.5134,-2.4204,-0.1753,13.1762,13.3703,13.2733,-2.2117,-0.1583,13.1762,13.6479,13.4121,-2.5754,1.3824,14.0001,1093.9866,-134965.8000,170495.8787
6958.0000,13.5383,19.9213,0.0000,106621.1000,-106621.1000,5.0388,0.0000,17431.6382,17431.6382,245.1188,124052.7382,0.0000,-124052.7382,19.9318,14.4294,10473.2000,0.0000,10473.2000,-0.3798,2413.2637,0.0000,2413.2637,17.1006,0.0000,8059.9363,8059.9363,13.1752,18.8450,0.0000,4594.9000,-4594.9000,0.2441,0.0000,744.1753,744.1753,11.8762,5339.0753,0.0000,-5339.0753,19.8448,14.3441,356.9000,0.0000,356.9000,-0.0129,82.3214,0.0000,82.3214,0.5829,0.0000,274.5786,274.5786,13.4564,18.9673,0.0000,7398.1000,-7398.1000,0.4061,0.0000,1234.0329,1234.0329,19.8191,8632.1329,0.0000,-8632.1329,19.1721,13.6845,356.9000,0.0000,356.9000,-0.0129,82.9782,0.0000,82.9782,0.5885,0.0000,273.9218,273.9218,19.9454,13.4841,16.7147,1.6255,65834.7344,19.7952,13.1081,16.4516,1.5141,36338.9118,20.2068,13.0068,16.6068,1.6303,34235.5104,19.9213,19.9318,19.9266,-1.9768,3.9329,19.9318,19.9454,19.9386,-1.9842,3.5531,19.9454,20.0675,20.0064,-2.0011,0.9114,19.8092,19.8448,19.8270,-2.9716,1.1556,19.8448,19.8852,19.8650,-2.6568,1.1426,18.9673,19.4093,19.1883,-1.9920,-0.2663,18.9673,19.1721,19.0697,-2.0596,0.1398,19.1721,19.2804,19.2262,-1.9766,0.1269,19.9213,20.3131,20.1172,-1.9791,-1.1059,13.5457,13.5557,13.5507,-1.9031,-3.9393,13.4324,13.4514,13.4419,-2.1536,-3.5595,13.1752,13.2839,13.2295,-1.7916,-0.9178,13.1553,13.1752,13.1652,-1.6650,-1.1619,13.1081,13.1419,13.1250,-1.5929,-1.1490,13.1081,13.4649,13.2865,-1.7773,0.2599,13.2528,13.4412,13.3470,-1.9805,-0.1462,13.0068,13.2109,13.1089,-1.9567,-0.1333,13.0068,13.4759,13.2413,-2.0334,1.0995,11.3255,884.9902,-107427.1000,136409.1566
6959.0000,13.4094,19.7898,0.0000,92313.0000,-92313.0000,4.3626,0.0000,15047.0108,15047.0108,212.0004,107360.0108,0.0000,-107360.0108,19.7994,14.2996,10453.8000,0.0000,10453.8000,-0.3791,2412.5200,0.0000,2412.5200,17.1057,0.0000,8041.2800,8041.2800,13.0917,18.7606,0.0000,6460.4000,-6460.4000,0.3433,0.0000,1045.1099,1045.1099,16.6886,7505.5099,0.0000,-7505.5099,19.5956,14.0997,368.4000,0.0000,368.4000,-0.0134,85.2228,0.0000,85.2228,0.6035,0.0000,283.1772,283.1772,13.3298,18.8397,0.0000,5423.8000,-5423.8000,0.2977,0.0000,903.4492,903.4492,14.5278,6327.2492,0.0000,-6327.2492,19.0221,13.5376,368.4000,0.0000,368.4000,-0.0134,85.8058,0.0000,85.8058,0.6089,0.0000,282.5942,282.5942,19.8121,13.3386,16.5753,1.4173,57400.4816,19.5966,13.0484,16.3225,1.2903,30966.8763,20.0582,12.8887,16.4735,1.4127,29666.8134,19.7898,19.7994,19.7946,-1.5653,3.4022,19.7994,19.8121,19.8058,-1.5758,3.0231,19.8121,19.9339,19.8730,-1.5828,0.7242,19.5566,19.5956,19.5761,-3.0007,1.0675,19.5956,19.6438,19.6197,-2.9330,1.0541,18.8397,19.3076,19.0736,-1.3567,-0.1720,18.8397,19.0221,18.9309,-1.6479,0.1258,19.0221,19.1319,19.0770,-1.7732,0.1124,19.7898,20.1666,19.9782,-1.6503,-0.9604,13.4255,13.4343,13.4299,-1.4303,-3.4086,13.2997,13.3161,13.3079,-1.5895,-3.0295,13.0917,13.1774,13.1346,-1.1188,-0.7306,13.0795,13.0917,13.0856,-0.9337,-1.0739,13.0484,13.0667,13.0575,-0.7868,-1.0605,13.0484,13.3583,13.2034,-0.9760,0.1656,13.1167,13.2939,13.2053,-1.6827,-0.1321,12.8887,13.0693,12.9790,-1.5396,-0.1188,12.8887,13.3207,13.1047,-1.6214,0.9540,9.9529,777.7367,-93006.6000,118034.1713
6960.0000,13.3047,19.6828,0.0000,74287.2000,-74287.2000,3.5107,0.0000,12079.2934,12079.2934,170.4608,86366.4934,0.0000,-86366.4934,19.6924,14.1947,10474.7000,0.0000,10474.7000,-0.3798,2420.3758,0.0000,2420.3758,17.1694,0.0000,8054.3242,8054.3242,13.0124,18.6805,0.0000,6489.3000,-6489.3000,0.3448,0.0000,1048.6524,1048.6524,16.7578,7537.9524,0.0000,-7537.9524,19.4127,13.9204,357.6000,0.0000,357.6000,-0.0130,82.9033,0.0000,82.9033,0.5877,0.0000,274.6967,274.6967,13.2422,18.7513,0.0000,4297.7000,-4297.7000,0.2359,0.0000,715.1894,715.1894,11.5103,5012.8894,0.0000,-5012.8894,18.9030,13.4208,357.6000,0.0000,357.6000,-0.0130,83.4096,0.0000,83.4096,0.5922,0.0000,274.1904,274.1904,19.7055,13.1674,16.4364,1.1474,46471.3212,19.4285,12.9537,16.1911,1.0227,24544.7468,19.9336,12.7392,16.3364,1.1364,23863.9977,19.6828,19.6924,19.6876,-1.2634,2.7506,19.6924,19.7055,19.6990,-1.2615,2.3707,19.7055,19.8343,19.7699,-1.2170,0.5279,19.3784,19.4127,19.3956,-2.1514,0.8727,19.4127,19.4572,19.4349,-2.2024,0.8597,18.7513,19.2281,18.9897,-0.9851,-0.1231,18.7513,18.9030,18.8272,-1.2241,0.1128,18.9030,19.0049,18.9539,-1.4578,0.0998,19.6828,20.0556,19.8692,-1.2882,-0.7602,13.3164,13.3262,13.3213,-1.2834,-2.7556,13.1536,13.1760,13.1648,-1.7000,-2.3758,13.0124,13.1056,13.0590,-0.8844,-0.5329,12.9972,13.0124,13.0048,-0.9477,-0.8777,12.9537,12.9834,12.9686,-1.0461,-0.8648,12.9537,13.3146,13.1342,-0.8075,0.1181,13.0023,13.1696,13.0860,-1.4126,-0.1178,12.7392,12.9506,12.8449,-1.5912,-0.1048,12.7392,13.2262,12.9827,-1.4450,0.7551,8.1305,635.3303,-73884.3000,94880.0657
6961.0000,13.2058,19.5819,0.0000,73108.1000,-73108.1000,3.4550,0.0000,11860.3057,11860.3057,167.6415,84968.4057,0.0000,-84968.4057,19.5911,14.0953,10484.2000,0.0000,10484.2000,-0.3802,2425.4596,0.0000,2425.4596,17.2090,0.0000,8058.7404,8058.7404,12.9038,18.5707,0.0000,2860.7000,-2860.7000,0.1520,0.0000,461.6032,461.6032,7.3851,3322.3032,0.0000,-3322.3032,19.4739,13.9804,366.3000,0.0000,366.3000,-0.0133,84.8588,0.0000,84.8588,0.6035,0.0000,281.4412,281.4412,13.2005,18.7093,0.0000,3909.0000,-3909.0000,0.2146,0.0000,650.2112,650.2112,10.4685,4559.2112,0.0000,-4559.2112,18.8429,13.3619,366.3000,0.0000,366.3000,-0.0133,85.5008,0.0000,85.5008,0.6076,0.0000,280.7992,280.7992,19.6037,13.0870,16.3454,1.0597,42916.1905,19.4035,12.8104,16.1070,0.9649,23156.7513,19.8847,12.6063,16.2455,1.0652,22368.1759,19.5819,19.5911,19.5865,-1.1930,2.7075,19.5911,19.6037,19.5974,-1.1978,2.3273,19.6037,19.7192,19.6615,-1.2812,0.6198,19.4930,19.4739,19.4835,1.0882,0.7718,19.4739,19.4643,19.4691,0.4398,0.7586,18.7093,19.1002,18.9048,-0.9976,-0.1521,18.7093,18.8429,18.7761,-0.5888,0.0625,18.8429,18.9438,18.8934,-0.7037,0.0492,19.5819,19.9466,19.7643,-1.2390,-0.7476,13.2231,13.2317,13.2274,-1.1057,-2.7140,13.0666,13.0810,13.0738,-1.0706,-2.3338,12.9038,13.0109,12.9573,-1.1997,-0.6264,12.8798,12.9038,12.8918,-1.3364,-0.7784,12.8104,12.8607,12.8356,-1.5775,-0.7651,12.8104,13.2507,13.0306,-1.2227,0.1455,12.9815,13.0947,13.0381,-0.5500,-0.0690,12.6063,12.8909,12.7486,-1.1342,-0.0558,12.6063,13.1109,12.8586,-1.4695,0.7410,7.5902,593.1057,-68661.0000,88441.1178
6962.0000,13.1365,19.5112,0.0000,65983.5000,-65983.5000,3.1183,0.0000,10687.3272,10687.3272,151.2077,76670.8272,0.0000,-76670.8272,19.5184,14.0241,10510.7000,0.0000,10510.7000,-0.3811,2433.6765,0.0000,2433.6765,17.2754,0.0000,8077.0235,8077.0235,12.8716,18.5381,0.0000,7982.1000,-7982.1000,0.4241,0.0000,1287.4361,1287.4361,20.5979,9269.5361,0.0000,-9269.5361,19.1504,13.6632,360.1000,0.0000,360.1000,-0.0131,83.7439,0.0000,83.7439,0.5928,0.0000,276.3561,276.3561,13.0399,18.5473,0.0000,3736.5000,-3736.5000,0.2051,0.0000,620.4471,620.4471,10.0062,4356.9471,0.0000,-4356.9471,18.7312,13.2525,360.1000,0.0000,360.1000,-0.0131,84.1672,0.0000,84.1672,0.5977,0.0000,275.9328,275.9328,19.5287,13.0414,16.2850,1.0318,41789.7513,19.2139,12.8630,16.0385,0.9091,21818.9935,19.7004,12.6464,16.1734,1.0098,21205.1494,19.5112,19.5184,19.5148,-0.8377,2.4489,19.5184,19.5287,19.5236,-0.8639,2.0677,19.5287,19.6489,19.5888,-0.8495,0.3976,19.0756,19.1504,19.1130,-4.4433,0.8217,19.1504,19.2228,19.1866,-3.3816,0.8086,18.5473,19.1261,18.8367,-0.7941,-0.0821,18.5473,18.7312,18.6393,-1.6243,0.1230,18.7312,18.8197,18.7755,-1.3952,0.1100,19.5112,19.8450,19.6781,-1.0122,-0.6694,13.1858,13.1897,13.1878,-0.4506,-2.4529,13.0234,13.0316,13.0275,-0.5315,-2.0718,12.8716,12.9485,12.9100,-0.5433,-0.4016,12.8672,12.8716,12.8694,-0.2429,-0.8257,12.8630,12.8544,12.8587,0.3070,-0.8127,12.8630,13.1297,12.9964,-0.3856,0.0781,12.7854,12.9847,12.8851,-1.8198,-0.1271,12.6464,12.7319,12.6892,-0.6899,-0.1140,12.6464,12.9403,12.7934,-0.7602,0.6654,7.4411,581.4594,-66471.2000,84813.8941
6963.0000,13.0874,19.4611,0.0000,61270.0000,-61270.0000,2.8956,0.0000,9912.6267,9912.6267,140.3436,71182.6267,0.0000,-71182.6267,19.4666,13.9732,10483.9000,0.0000,10483.9000,-0.3802,2428.9588,0.0000,2428.9588,17.2477,0.0000,8054.9412,8054.9412,12.8608,18.5273,0.0000,6283.8000,-6283.8000,0.3339,0.0000,1013.3705,1013.3705,16.2135,7297.1705,0.0000,-7297.1705,19.0973,13.6112,355.2000,0.0000,355.2000,-0.0129,82.6569,0.0000,82.6569,0.5872,0.0000,272.5431,272.5431,12.9633,18.4701,0.0000,3682.0000,-3682.0000,0.2021,0.0000,610.9012,610.9012,9.8590,4292.9012,0.0000,-4292.9012,18.6185,13.1421,355.2000,0.0000,355.2000,-0.0129,83.1355,0.0000,83.1355,0.5905,0.0000,272.0645,272.0645,19.4746,12.9743,16.2244,0.9365,37928.5995,19.1108,12.8388,15.9748,0.8133,19518.4087,19.6191,12.5942,16.1066,0.9109,19128.4988,19.4611,19.4666,19.4638,-0.5876,2.2822,19.4666,19.4746,19.4706,-0.6119,1.9020,19.4746,19.5790,19.5268,-0.7205,0.3892,19.0934,19.0973,19.0953,-0.1855,0.7231,19.0973,19.1199,19.1086,-0.9142,0.7102,18.4701,19.0445,18.7573,-0.9304,-0.0966,18.4701,18.6185,18.5443,-1.1183,0.1055,18.6185,18.7152,18.6669,-1.2831,0.0926,19.4611,19.7555,19.6083,-0.8147,-0.6134,13.1385,13.1435,13.1410,-0.5372,-2.2860,12.9600,12.9720,12.9660,-0.7144,-1.9059,12.8608,12.9052,12.8830,-0.2989,-0.3931,12.8588,12.8608,12.8598,-0.0881,-0.7269,12.8388,12.8453,12.8420,-0.1743,-0.7141,12.8388,13.0804,12.9596,-0.4165,0.0928,12.7356,12.8640,12.7998,-1.0012,-0.1093,12.5942,12.6814,12.6378,-0.5928,-0.0965,12.5942,12.8772,12.7357,-0.6686,0.6095,6.8104,532.1738,-60041.5000,76575.5069
