Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6964.0000,13.0399,19.4126,0.0000,79996.5000,-79996.5000,3.7806,0.0000,12928.1111,12928.1111,183.1803,92924.6111,0.0000,-92924.6111,19.4167,13.9243,10513.3000,0.0000,10513.3000,-0.3812,2437.2103,0.0000,2437.2103,17.3079,0.0000,8076.0897,8076.0897,12.8345,18.5007,0.0000,3667.0000,-3667.0000,0.1948,0.0000,591.1583,591.1583,9.4612,4258.1583,0.0000,-4258.1583,19.2393,13.7504,370.4000,0.0000,370.4000,-0.0134,86.0479,0.0000,86.0479,0.6128,0.0000,284.3521,284.3521,12.9428,18.4494,0.0000,3937.0000,-3937.0000,0.2161,0.0000,653.0682,653.0682,10.5412,4590.0682,0.0000,-4590.0682,18.5532,13.0781,370.4000,0.0000,370.4000,-0.0134,86.7619,0.0000,86.7619,0.6167,0.0000,283.6381,283.6381,19.4224,13.0476,16.2350,1.1485,46512.5801,19.1624,12.8047,15.9835,1.0308,24740.3184,19.5901,12.6364,16.1132,1.1275,23677.1467,19.4126,19.4167,19.4146,-0.5665,2.9518,19.4167,19.4224,19.4195,-0.5887,2.5706,19.4224,19.4905,19.4564,-0.8218,0.6788,19.2698,19.2393,19.2545,1.9486,0.8737,19.2393,19.2109,19.2251,1.4339,0.8603,18.4494,18.8817,18.6656,-1.0798,-0.1487,18.4494,18.5532,18.5013,-0.4909,0.0675,18.5532,18.6513,18.6023,-0.7517,0.0540,19.4126,19.6513,19.5319,-0.8942,-0.8288,13.1143,13.1164,13.1154,-0.2816,-2.9592,12.9991,12.9945,12.9968,0.3996,-2.5780,12.8345,12.8656,12.8501,-0.3698,-0.6862,12.8294,12.8345,12.8320,-0.3087,-0.8811,12.8047,12.8152,12.8099,-0.3599,-0.8677,12.8047,13.0167,12.9107,-0.5623,0.1413,12.7162,12.8033,12.7597,-0.4561,-0.0749,12.6364,12.6370,12.6367,0.0143,-0.0614,12.6364,12.7641,12.7003,-0.4001,0.8214,8.3233,650.3938,-76346.4000,94930.0452
6965.0000,13.0414,19.4141,0.0000,88996.2000,-88996.2000,4.2059,0.0000,14383.0467,14383.0467,203.7260,103379.2467,0.0000,-103379.2467,19.4141,13.9218,10481.4000,0.0000,10481.4000,-0.3801,2429.8887,0.0000,2429.8887,17.2667,0.0000,8051.5113,8051.5113,12.8829,18.5496,0.0000,7550.9000,-7550.9000,0.4012,0.0000,1218.0730,1218.0730,19.4801,8768.9730,0.0000,-8768.9730,19.1289,13.6423,452.0000,0.0000,452.0000,-0.0164,105.1428,0.0000,105.1428,0.7464,0.0000,346.8572,346.8572,12.8281,18.3338,0.0000,4574.3000,-4574.3000,0.2511,0.0000,757.8722,757.8722,12.2473,5332.1722,0.0000,-5332.1722,18.4691,12.9957,452.0000,0.0000,452.0000,-0.0164,105.9844,0.0000,105.9844,0.7532,0.0000,346.0156,346.0156,19.4145,13.1127,16.2636,1.3339,54024.9476,19.1103,12.9025,16.0064,1.1826,28383.0089,19.4485,12.8140,16.1313,1.2639,26542.3240,19.4141,19.4141,19.4141,0.0216,3.2740,19.4141,19.4145,19.4143,-0.0349,2.8939,19.4145,19.4417,19.4281,-0.3137,0.6712,19.1080,19.1289,19.1185,-1.6143,1.0724,19.1289,19.1460,19.1375,-1.0297,1.0561,18.3338,18.8183,18.5760,-1.0527,-0.1294,18.3338,18.4691,18.4015,-1.1777,0.1217,18.4691,18.5440,18.5066,-1.1277,0.1053,19.4141,19.5508,19.4825,-0.5694,-0.9319,13.1481,13.1457,13.1469,0.4083,-3.2809,13.0538,13.0468,13.0503,0.6724,-2.9008,12.8829,12.8607,12.8718,0.2901,-0.6781,12.8916,12.8829,12.8872,0.6945,-1.0793,12.9025,12.8800,12.8912,1.0089,-1.0629,12.9025,12.9130,12.9078,-0.0078,0.1225,12.7048,12.7473,12.7260,-0.3790,-0.1286,12.8140,12.6623,12.7382,1.2524,-0.1122,12.8140,12.6716,12.7428,0.5411,0.9250,9.6507,754.1156,-89736.0000,108950.2805
6966.0000,13.1888,19.5646,0.0000,169103.3000,-169103.3000,7.9917,0.0000,27422.8187,27422.8187,387.1073,196526.1187,0.0000,-196526.1187,19.5586,14.0634,10515.6000,0.0000,10515.6000,-0.3813,2433.6575,0.0000,2433.6575,17.3236,0.0000,8081.9425,8081.9425,13.0710,18.7397,0.0000,680.2000,-680.2000,0.0361,0.0000,110.0060,110.0060,1.7551,790.2060,0.0000,-790.2060,19.4642,13.9708,434.6000,0.0000,434.6000,-0.0158,100.6930,0.0000,100.6930,0.7187,0.0000,333.9070,333.9070,12.8879,18.3940,0.0000,5678.9000,-5678.9000,0.3117,0.0000,941.4701,941.4701,15.2036,6620.3701,0.0000,-6620.3701,18.1369,12.6703,434.6000,0.0000,434.6000,-0.0158,102.3205,0.0000,102.3205,0.7250,0.0000,332.2795,332.2795,19.5514,13.4076,16.4795,2.3190,93918.7414,19.3083,13.1137,16.2110,2.1043,50503.6569,19.4959,13.1571,16.3265,2.1533,45219.9041,19.5646,19.5586,19.5616,1.8072,6.1351,19.5586,19.5514,19.5550,1.7252,5.7538,19.5514,19.5125,19.5320,1.2806,1.7904,19.4972,19.4642,19.4807,4.3989,1.8266,19.4642,19.4286,19.4464,3.7553,1.8108,18.3940,18.5891,18.4916,-0.9918,-0.3030,18.3940,18.4059,18.4000,0.0097,0.0087,19.4959,17.8012,18.6486,1.7414,-0.0070,19.5646,19.4959,19.5303,0.6046,-1.8566,13.3172,13.3104,13.3138,2.0417,-6.1557,13.2825,13.2679,13.2752,2.7425,-5.7744,13.0710,13.0089,13.0400,2.0567,-1.8110,13.0884,13.0710,13.0797,2.3503,-1.8472,13.1137,13.0808,13.0973,2.5139,-1.8314,13.1137,12.8966,13.0052,1.2031,0.2824,12.5616,12.8034,12.6825,-0.4980,-0.0294,13.1571,12.4356,12.7963,0.7293,-0.0136,13.1571,12.7813,12.9692,2.7599,1.8360,16.5845,1295.9374,-164077.6000,189642.3023
6967.0000,13.4234,19.8040,0.0000,224421.4000,-224421.4000,10.6060,0.0000,36592.6031,36592.6031,514.2278,261014.0031,0.0000,-261014.0031,19.7967,14.2969,17780.3000,0.0000,17780.3000,-0.6447,4103.4536,0.0000,4103.4536,29.2361,0.0000,13676.8464,13676.8464,13.2775,13.2775,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7084,14.2103,813.8000,0.0000,813.8000,-0.0295,188.0086,0.0000,188.0086,1.3398,0.0000,625.7914,625.7914,13.0156,18.5228,0.0000,6010.3000,-6010.3000,0.3299,0.0000,997.7547,997.7547,16.0915,7008.0547,0.0000,-7008.0547,18.8688,13.3870,813.8000,0.0000,813.8000,-0.0295,189.8960,0.0000,189.8960,1.3638,0.0000,623.9040,623.9040,19.7875,13.6034,16.6954,3.0130,122028.1970,19.5256,13.3041,16.4148,2.7281,65474.9176,19.6129,13.4139,16.5134,2.7183,57083.9427,19.8040,19.7967,19.8004,2.9093,8.1522,19.7967,19.7875,19.7921,2.8889,7.5074,19.7875,19.7249,19.7562,2.7334,2.3914,19.7249,19.7084,19.7166,2.8749,2.3914,19.7084,19.6862,19.6973,3.0559,2.3619,18.4922,18.4907,18.4915,0.0264,-0.3667,18.8688,18.2175,18.5431,1.7551,-0.0368,19.6129,18.8688,19.2408,7.1749,-0.0663,19.8040,19.6129,19.7085,2.1780,-2.4538,13.5354,13.5287,13.5320,2.6612,-8.1826,13.4802,13.4702,13.4752,2.4410,-7.5378,13.2775,13.2199,13.2487,2.5468,-2.4218,13.2916,13.2775,13.2846,2.4999,-2.4218,13.3041,13.2803,13.2922,2.3803,-2.3923,13.3041,13.0156,13.1599,1.8945,0.3363,13.0156,12.3951,12.7053,0.3034,0.0064,13.2113,12.6302,12.9208,1.5293,0.0359,13.4023,13.0681,13.2352,3.2372,2.4234,21.7448,1699.1655,-211023.8000,244587.0574
6968.0000,13.6771,20.0630,0.0000,247014.6000,-247014.6000,11.6737,0.0000,40516.4579,40516.4579,566.8557,287531.0579,0.0000,-287531.0579,20.0558,14.5510,21698.4000,0.0000,21698.4000,-0.7868,4992.6057,0.0000,4992.6057,35.5678,0.0000,16705.7943,16705.7943,13.5436,19.2175,0.0000,24160.9000,-24160.9000,1.2838,0.0000,3933.1557,3933.1557,62.4376,28094.0557,0.0000,-28094.0557,19.6708,14.1735,1328.8000,0.0000,1328.8000,-0.0482,307.1223,0.0000,307.1223,2.1807,0.0000,1021.6777,1021.6777,12.9417,18.4483,0.0000,6025.5000,-6025.5000,0.3308,0.0000,999.4964,999.4964,16.1337,7024.9964,0.0000,-7024.9964,18.4986,13.0245,1328.8000,0.0000,1328.8000,-0.0482,311.4634,0.0000,311.4634,2.2050,0.0000,1017.3366,1017.3366,20.0465,13.8032,16.9249,3.6879,149358.5020,19.6364,13.5722,16.6043,3.2239,77373.1051,19.7662,13.6442,16.7052,3.2546,68346.3339,20.0630,20.0558,20.0594,3.1535,8.9589,20.0558,20.0465,20.0511,3.1539,8.1721,20.0465,19.9624,20.0044,3.0237,1.9696,19.6684,19.6708,19.6696,-0.5396,3.2533,19.6708,19.6724,19.6716,-0.2826,3.2051,18.4483,18.5138,18.4811,-0.0977,-0.1029,18.4483,18.4986,18.4734,-0.8131,0.2279,18.4986,18.7772,18.6379,-7.2486,0.1797,20.0630,19.8317,19.9473,2.9104,-2.7148,13.7823,13.7754,13.7788,3.0060,-8.9866,13.7194,13.7085,13.7140,2.9089,-8.1998,13.5436,13.4592,13.5014,3.0773,-1.9973,13.5572,13.5436,13.5504,3.2358,-3.2811,13.5722,13.5480,13.5601,3.2603,-3.2329,13.5722,12.9062,13.2392,0.9852,0.0751,13.1910,12.9521,13.0716,4.4474,-0.2556,13.6442,13.2297,13.4369,6.2570,-0.2074,13.6442,13.3483,13.4963,3.1785,2.6871,26.4386,2065.9533,-252845.0000,295077.9410
6969.0000,13.8630,20.2529,0.0000,259903.5000,-259903.5000,12.2828,0.0000,42817.7668,42817.7668,597.4186,302721.2668,0.0000,-302721.2668,20.2478,14.7394,24667.8000,0.0000,24667.8000,-0.8945,5663.2462,0.0000,5663.2462,40.2996,0.0000,19004.5538,19004.5538,13.7099,19.3856,0.0000,32412.3000,-32412.3000,1.7222,0.0000,5288.8789,5288.8789,83.8492,37701.1789,0.0000,-37701.1789,19.7861,14.2865,1442.4000,0.0000,1442.4000,-0.0523,332.9278,0.0000,332.9278,2.3683,0.0000,1109.4722,1109.4722,13.3515,18.8615,0.0000,6840.3000,-6840.3000,0.3755,0.0000,1139.6693,1139.6693,18.3144,7979.9693,0.0000,-7979.9693,18.7053,13.2271,1442.4000,0.0000,1442.4000,-0.0523,337.2421,0.0000,337.2421,2.4054,0.0000,1105.1579,1105.1579,20.2412,13.9427,17.0920,4.0133,162538.3568,19.7596,13.7219,16.7407,3.4624,83097.5469,19.9372,13.7652,16.8512,3.5394,74327.6993,20.2529,20.2478,20.2504,2.3326,9.4391,20.2478,20.2412,20.2445,2.3616,8.5446,20.2412,20.1689,20.2051,2.4490,1.8539,19.7917,19.7861,19.7889,1.4674,3.5761,19.7861,19.7795,19.7828,1.3698,3.5238,18.8615,18.1843,18.5229,0.5328,-0.0446,18.8615,18.7053,18.7834,3.7682,0.3309,18.7053,18.6875,18.6964,0.7342,0.2786,20.2529,20.0596,20.1563,2.5492,-2.8437,13.9529,13.9483,13.9506,2.1011,-9.4656,13.8779,13.8708,13.8743,1.9632,-8.5711,13.7099,13.6470,13.6784,2.1640,-1.8804,13.7175,13.7099,13.7137,1.9983,-3.6026,13.7219,13.7091,13.7155,1.9034,-3.5503,13.7219,12.8078,13.2649,0.3376,0.0181,13.5661,13.3791,13.4726,4.8671,-0.3574,13.7652,13.6242,13.6947,3.1387,-0.3051,13.7652,13.5763,13.6708,2.1337,2.8172,28.6287,2237.0870,-271603.5000,319963.6030
6970.0000,14.0343,20.4278,0.0000,273064.1000,-273064.1000,12.9048,0.0000,45168.7501,45168.7501,628.4338,318232.8501,0.0000,-318232.8501,20.4234,14.9117,29110.5000,0.0000,29110.5000,-1.0556,6669.7327,0.0000,6669.7327,47.4399,0.0000,22440.7673,22440.7673,13.8583,19.5358,0.0000,43352.0000,-43352.0000,2.3035,0.0000,7089.0672,7089.0672,112.2245,50441.0672,0.0000,-50441.0672,19.8681,14.3669,1474.2000,0.0000,1474.2000,-0.0535,339.9417,0.0000,339.9417,2.4168,0.0000,1134.2583,1134.2583,13.7118,19.2250,0.0000,8691.3000,-8691.3000,0.4771,0.0000,1453.9105,1453.9105,23.2778,10145.2105,0.0000,-10145.2105,19.0685,13.5829,1474.2000,0.0000,1474.2000,-0.0535,343.1721,0.0000,343.1721,2.4516,0.0000,1131.0279,1131.0279,20.4176,14.0934,17.2555,4.3734,177124.4436,19.8636,13.8769,16.8702,3.7260,89424.7974,20.0998,13.8930,16.9964,3.8630,81123.3396,20.4278,20.4234,20.4256,2.1429,9.9493,20.4234,20.4176,20.4205,2.1519,8.8937,20.4176,20.3454,20.3815,2.1571,1.6323,19.8715,19.8681,19.8698,1.0043,3.9357,19.8681,19.8636,19.8658,1.0299,3.8823,19.8636,17.2509,18.5572,0.4419,0.0095,19.1864,19.0685,19.1274,4.1796,0.4866,19.0685,19.0032,19.0358,4.1238,0.4332,20.4278,20.2605,20.3442,2.2955,-2.9555,14.1249,14.1206,14.1227,2.1049,-9.9721,14.0385,14.0317,14.0351,1.9684,-8.9165,13.8583,13.7978,13.8281,1.8338,-1.6551,13.8646,13.8583,13.8615,1.8111,-3.9586,13.8688,13.8577,13.8632,1.8108,-3.9051,13.7118,12.9005,13.3061,0.5258,-0.0324,13.8055,13.7118,13.7586,3.4799,-0.5095,13.8930,13.8316,13.8623,2.0496,-0.4560,13.8930,13.7408,13.8169,1.7913,2.9326,31.2360,2440.8221,-293048.5000,347672.5805
6971.0000,14.2304,20.6283,0.0000,286965.8000,-286965.8000,13.5617,0.0000,47690.4656,47690.4656,661.1712,334656.2656,0.0000,-334656.2656,20.6235,15.1080,30590.9000,0.0000,30590.9000,-1.1093,6992.9311,0.0000,6992.9311,49.7403,0.0000,23597.9689,23597.9689,14.0469,19.7266,0.0000,62062.6000,-62062.6000,3.2976,0.0000,10176.5503,10176.5503,160.7568,72239.1503,0.0000,-72239.1503,19.9388,14.4363,1729.0000,0.0000,1729.0000,-0.0627,398.3685,0.0000,398.3685,2.8315,0.0000,1330.6315,1330.6315,13.9690,19.4845,0.0000,11338.1000,-11338.1000,0.6224,0.0000,1902.2981,1902.2981,30.3768,13240.3981,0.0000,-13240.3981,19.1935,13.7055,1729.0000,0.0000,1729.0000,-0.0627,401.8846,0.0000,401.8846,2.8614,0.0000,1327.1154,1327.1154,20.6172,14.2898,17.4535,4.8952,198255.3462,19.9354,14.0952,17.0153,4.0664,97593.5603,20.2240,14.0971,17.1606,4.2660,89586.2510,20.6283,20.6235,20.6259,2.4442,10.4645,20.6235,20.6172,20.6204,2.4392,9.3552,20.6172,20.5166,20.5669,2.2654,1.2317,19.9414,19.9388,19.9401,0.8760,4.5293,19.9388,19.9354,19.9371,0.8879,4.4666,19.9354,17.9359,18.9356,4.5944,0.1341,19.2100,19.1935,19.2018,0.9249,0.7565,19.1935,19.1756,19.1845,1.8225,0.6938,20.6283,20.4589,20.5436,2.4341,-3.0972,14.3291,14.3242,14.3266,2.4884,-10.4805,14.2451,14.2369,14.2410,2.5120,-9.3712,14.0469,13.9544,14.0007,2.1107,-1.2477,14.0539,14.0469,14.0504,2.3079,-4.5453,14.0610,14.0485,14.0548,2.3391,-4.4826,13.9690,13.0728,13.5209,2.6196,-0.1501,14.0199,13.9690,13.9944,2.8736,-0.7725,14.0971,14.0477,14.0724,2.5640,-0.7098,14.0971,13.9116,14.0044,2.2903,3.0812,34.8336,2721.9492,-326317.6000,385435.1575
6972.0000,14.3717,20.7727,0.0000,297893.4000,-297893.4000,14.0782,0.0000,49674.0368,49674.0368,687.2383,347567.4368,0.0000,-347567.4368,20.7693,15.2511,26517.1000,0.0000,26517.1000,-0.9616,6051.6591,0.0000,6051.6591,43.0064,0.0000,20465.4409,20465.4409,14.1734,19.8545,0.0000,63862.6000,-63862.6000,3.3933,0.0000,10491.1780,10491.1780,165.5470,74353.7780,0.0000,-74353.7780,20.0849,14.5796,2055.0000,0.0000,2055.0000,-0.0745,472.6771,0.0000,472.6771,3.3623,0.0000,1582.3229,1582.3229,14.1221,19.6391,0.0000,12725.2000,-12725.2000,0.6985,0.0000,2138.8623,2138.8623,34.1021,14864.0623,0.0000,-14864.0623,19.4119,13.9196,2055.0000,0.0000,2055.0000,-0.0745,476.4204,0.0000,476.4204,3.3953,0.0000,1578.5796,1578.5796,20.7649,14.4383,17.6016,5.1393,208140.8029,20.0784,14.2044,17.1414,4.2944,103066.5532,20.4089,14.1993,17.3041,4.5397,95333.7369,20.7727,20.7693,20.7710,1.7790,10.8333,20.7693,20.7649,20.7671,1.7991,9.8717,20.7649,20.6859,20.7254,1.9408,1.3420,20.0901,20.0849,20.0875,1.8071,4.7353,20.0849,20.0784,20.0817,1.7726,4.6608,20.0784,18.3401,19.2093,3.3297,0.1116,19.4602,19.4119,19.4360,2.8549,0.8101,19.4119,19.3875,19.3997,2.6242,0.7356,20.7727,20.6404,20.7065,1.9944,-3.2449,14.4635,14.4603,14.4619,1.6604,-10.8488,14.3925,14.3869,14.3897,1.8225,-9.8872,14.1734,14.1050,14.1392,1.6997,-1.3575,14.1778,14.1734,14.1756,1.5386,-4.7508,14.1789,14.1714,14.1751,1.4807,-4.6763,14.1221,13.2666,13.6944,2.1211,-0.1271,14.1509,14.1221,14.1365,1.7424,-0.8256,14.1993,14.1739,14.1866,1.4058,-0.7511,14.1993,14.0741,14.1367,1.6252,3.2294,36.2379,2831.6843,-343854.1000,406541.0930
6973.0000,14.5787,20.9842,0.0000,312259.2000,-312259.2000,14.7571,0.0000,52329.0762,52329.0762,721.0555,364588.2762,0.0000,-364588.2762,20.9796,15.4575,30590.0000,0.0000,30590.0000,-1.1093,6964.6341,0.0000,6964.6341,49.5201,0.0000,23625.3659,23625.3659,14.3691,20.0525,0.0000,85832.9000,-85832.9000,4.5606,0.0000,14141.4553,14141.4553,222.6157,99974.3553,0.0000,-99974.3553,20.1675,14.6606,1962.3000,0.0000,1962.3000,-0.0712,450.9236,0.0000,450.9236,3.2046,0.0000,1511.3764,1511.3764,14.3339,19.8530,0.0000,15762.3000,-15762.3000,0.8652,0.0000,2656.0372,2656.0372,42.2483,18418.3372,0.0000,-18418.3372,19.6385,14.1417,1962.3000,0.0000,1962.3000,-0.0712,453.7140,0.0000,453.7140,3.2328,0.0000,1508.5860,1508.5860,20.9736,14.6397,17.8067,5.7098,231245.2726,20.1642,14.4210,17.2926,4.6595,111828.4556,20.5414,14.4140,17.4777,4.9713,104397.0074,20.9842,20.9796,20.9819,2.5732,11.3885,20.9796,20.9736,20.9766,2.5558,10.2792,20.9736,20.8291,20.9013,2.1507,0.8136,20.1701,20.1675,20.1688,1.0086,5.3742,20.1675,20.1642,20.1659,1.0438,5.3030,20.1642,19.0531,19.6086,4.8478,0.2547,19.6711,19.6385,19.6548,2.6677,1.1199,19.6385,19.6202,19.6293,2.7992,1.0487,20.9842,20.8282,20.9062,2.4378,-3.3686,14.6832,14.6784,14.6808,2.6696,-11.3953,14.6075,14.5997,14.6036,2.6094,-10.2860,14.3691,14.2359,14.3025,1.9984,-0.8203,14.3752,14.3691,14.3721,2.3997,-5.3809,14.3824,14.3713,14.3769,2.4625,-5.3098,14.3339,13.6371,13.9855,3.5419,-0.2614,14.3656,14.3339,14.3498,2.6012,-1.1267,14.4140,14.3806,14.3973,2.5708,-1.0555,14.4140,14.2410,14.3275,2.3298,3.3618,40.2645,3146.3280,-379339.8000,447470.7356
6974.0000,14.6846,21.0924,0.0000,317184.9000,-317184.9000,14.9899,0.0000,53290.3357,53290.3357,733.4404,370475.2357,0.0000,-370475.2357,21.0900,15.5660,29109.5000,0.0000,29109.5000,-1.0556,6619.3592,0.0000,6619.3592,46.9983,0.0000,22490.1408,22490.1408,14.4545,20.1390,0.0000,82655.5000,-82655.5000,4.3918,0.0000,13635.4218,13635.4218,214.5504,96290.9218,0.0000,-96290.9218,20.2909,14.7816,1324.5000,0.0000,1324.5000,-0.0480,303.9288,0.0000,303.9288,2.1607,0.0000,1020.5712,1020.5712,14.4337,19.9537,0.0000,14410.6000,-14410.6000,0.7910,0.0000,2431.1959,2431.1959,38.6348,16841.7959,0.0000,-16841.7959,19.8148,14.3146,1324.5000,0.0000,1324.5000,-0.0480,305.6121,0.0000,305.6121,2.1756,0.0000,1018.8879,1018.8879,21.0869,14.7349,17.9109,5.7532,233004.7739,20.2860,14.4850,17.3855,4.7287,113489.9751,20.7227,14.4652,17.5939,5.1009,107119.1325,21.0924,21.0900,21.0912,1.3471,11.5463,21.0900,21.0869,21.0884,1.3778,10.4908,21.0869,20.9924,21.0396,1.6971,0.9802,20.2947,20.2909,20.2928,1.5243,5.3720,20.2909,20.2860,20.2884,1.5073,5.3240,20.2860,19.4937,19.8899,3.4219,0.2517,19.8427,19.8148,19.8287,2.1272,1.0427,19.8148,19.7998,19.8073,2.1758,0.9947,21.0924,20.9893,21.0408,1.6526,-3.4435,14.7771,14.7750,14.7760,1.1772,-11.5559,14.7012,14.6978,14.6995,1.1850,-10.5003,14.4545,14.3776,14.4160,1.3984,-0.9898,14.4571,14.4545,14.4558,1.0381,-5.3816,14.4586,14.4542,14.4564,0.9874,-5.3335,14.4337,13.9450,14.1894,2.4877,-0.2613,14.4483,14.4337,14.4410,1.1289,-1.0523,14.4652,14.4546,14.4599,0.7833,-1.0043,14.4652,14.3802,14.4227,1.1770,3.4340,40.2740,3147.0704,-382492.5000,453613.8814
6975.0000,14.7645,21.1741,0.0000,323128.8000,-323128.8000,15.2708,0.0000,54393.9365,54393.9365,747.7138,377522.7365,0.0000,-377522.7365,21.1723,15.6468,27627.7000,0.0000,27627.7000,-1.0018,6276.6311,0.0000,6276.6311,44.5440,0.0000,21351.0689,21351.0689,14.5245,20.2099,0.0000,82399.0000,-82399.0000,4.3782,0.0000,13607.4676,13607.4676,213.9617,96006.4676,0.0000,-96006.4676,20.3855,14.8745,1272.9000,0.0000,1272.9000,-0.0462,291.7707,0.0000,291.7707,2.0732,0.0000,981.1293,981.1293,14.5045,20.0252,0.0000,13633.0000,-13633.0000,0.7484,0.0000,2301.9900,2301.9900,36.5545,15934.9900,0.0000,-15934.9900,19.9499,14.4471,1272.9000,0.0000,1272.9000,-0.0462,293.2434,0.0000,293.2434,2.0860,0.0000,979.6566,979.6566,21.1701,14.8206,17.9953,5.8362,236366.3141,20.3818,14.5469,17.4644,4.8269,115846.1702,20.8504,14.5301,17.6903,5.2285,109797.5611,21.1741,21.1723,21.1732,1.0177,11.7389,21.1723,21.1701,21.1712,1.0266,10.7370,21.1701,21.1085,21.1393,1.2302,1.0855,20.3884,20.3855,20.3870,1.1647,5.4636,20.3855,20.3818,20.3837,1.1774,5.4175,20.3818,19.8230,20.1024,2.5931,0.2700,19.9716,19.9499,19.9607,1.6210,1.0183,19.9499,19.9381,19.9440,1.6776,0.9722,21.1741,21.1015,21.1378,1.1981,-3.5319,14.8559,14.8542,14.8551,0.9819,-11.7505,14.7852,14.7822,14.7837,1.0442,-10.7487,14.5245,14.4736,14.4991,1.0304,-1.0971,14.5267,14.5245,14.5256,0.8705,-5.4753,14.5275,14.5237,14.5256,0.8635,-5.4291,14.5045,14.1724,14.3384,1.8271,-0.2816,14.5158,14.5045,14.5101,0.8627,-1.0300,14.5301,14.5190,14.5246,0.8083,-0.9838,14.5301,14.4649,14.4975,0.9306,3.5203,40.7398,3183.4680,-388987.3000,462010.0454
6976.0000,14.7607,21.1702,0.0000,319344.1000,-319344.1000,15.0919,0.0000,53751.8780,53751.8780,739.3521,373095.9780,0.0000,-373095.9780,21.1702,15.6447,23549.9000,0.0000,23549.9000,-0.8540,5350.3360,0.0000,5350.3360,37.9301,0.0000,18199.5640,18199.5640,14.5096,20.1948,0.0000,69908.3000,-69908.3000,3.7145,0.0000,11542.1370,11542.1370,181.5817,81450.4370,0.0000,-81450.4370,20.4659,14.9534,1632.0000,0.0000,1632.0000,-0.0592,373.7384,0.0000,373.7384,2.6549,0.0000,1258.2616,1258.2616,14.5031,20.0238,0.0000,11425.8000,-11425.8000,0.6272,0.0000,1929.2621,1929.2621,30.6390,13355.0621,0.0000,-13355.0621,20.0086,14.5048,1632.0000,0.0000,1632.0000,-0.0592,375.7141,0.0000,375.7141,2.6698,0.0000,1256.2859,1256.2859,21.1702,14.8201,17.9952,5.5823,226081.7411,20.4626,14.5116,17.4871,4.7083,112998.6273,20.9456,14.4963,17.7209,5.1024,107150.8857,21.1702,21.1702,21.1702,-0.0080,11.5581,21.1702,21.1702,21.1702,0.0166,10.7042,21.1702,21.1585,21.1644,0.3311,1.4735,20.4685,20.4659,20.4672,0.9964,5.1880,20.4659,20.4626,20.4643,1.0005,5.1288,20.4626,20.0062,20.2344,1.6210,0.2058,20.0194,20.0086,20.0140,0.6713,0.8330,20.0086,20.0019,20.0053,0.7677,0.7738,21.1702,21.1522,21.1612,0.3104,-3.5338,14.8406,14.8409,14.8407,-0.1451,-11.5765,14.7763,14.7765,14.7764,-0.0596,-10.7225,14.5096,14.5055,14.5075,0.1300,-1.4919,14.5091,14.5096,14.5094,-0.1680,-5.2064,14.5028,14.5040,14.5034,-0.2398,-5.1472,14.5031,14.3105,14.4068,0.8530,-0.2242,14.5018,14.5031,14.5024,-0.0651,-0.8514,14.4963,14.5015,14.4989,-0.2812,-0.7922,14.4963,14.4965,14.4964,0.0153,3.5154,38.8311,3034.3138,-373864.3000,446231.2540
6977.0000,14.7354,21.1443,0.0000,320293.8000,-320293.8000,15.1368,0.0000,53878.7927,53878.7927,741.5318,374172.5927,0.0000,-374172.5927,21.1449,15.6199,15406.4000,0.0000,15406.4000,-0.5587,3501.1926,0.0000,3501.1926,24.8146,0.0000,11905.2074,11905.2074,14.4806,20.1654,0.0000,55227.6000,-55227.6000,2.9344,0.0000,9114.3056,9114.3056,143.4405,64341.9056,0.0000,-64341.9056,20.5570,15.0428,1054.9000,0.0000,1054.9000,-0.0383,241.3276,0.0000,241.3276,1.7143,0.0000,813.5724,813.5724,14.4957,20.0163,0.0000,11300.5000,-11300.5000,0.6203,0.0000,1907.9321,1907.9321,30.3029,13208.4321,0.0000,-13208.4321,20.0139,14.5099,1054.9000,0.0000,1054.9000,-0.0383,242.8410,0.0000,242.8410,1.7244,0.0000,812.0590,812.0590,21.1455,14.8292,17.9874,5.4308,219945.8380,20.5531,14.4752,17.5142,4.7032,112875.6155,20.9839,14.4916,17.7378,5.0238,105500.0864,21.1443,21.1449,21.1446,-0.2807,11.5481,21.1449,21.1455,21.1452,-0.2739,10.9895,21.1455,21.1507,21.1481,-0.1678,1.9613,20.5601,20.5570,20.5586,1.1307,4.8957,20.5570,20.5531,20.5551,1.1238,4.8575,20.5531,19.9825,20.2678,0.4308,0.0424,20.0141,20.0139,20.0140,0.0278,0.6627,20.0139,20.0127,20.0133,0.1249,0.6245,21.1443,21.1529,21.1486,-0.1236,-3.5887,14.8092,14.8098,14.8095,-0.3490,-11.5701,14.7678,14.7680,14.7679,-0.0748,-11.0114,14.4806,14.4881,14.4843,-0.2519,-1.9832,14.4796,14.4806,14.4801,-0.3250,-4.9177,14.4735,14.4752,14.4744,-0.3223,-4.8794,14.4957,14.3469,14.4213,0.2029,-0.0644,14.4940,14.4957,14.4949,-0.0632,-0.6847,14.4916,14.4931,14.4924,-0.0511,-0.6464,14.4916,14.4940,14.4928,-0.0155,3.5667,37.3758,2920.5975,-369305.7000,438321.5399
6978.0000,14.4214,20.8234,0.0000,221726.1000,-221726.1000,10.4786,0.0000,37017.1293,37017.1293,513.2447,258743.2293,0.0000,-258743.2293,20.8332,15.3138,12687.8000,0.0000,12687.8000,-0.4601,2893.4846,0.0000,2893.4846,20.4424,0.0000,9794.3154,9794.3154,14.0899,19.7700,0.0000,25347.4000,-25347.4000,1.3468,0.0000,4158.8947,4158.8947,65.8257,29506.2947,0.0000,-29506.2947,20.4223,14.9106,888.3000,0.0000,888.3000,-0.0322,203.5280,0.0000,203.5280,1.4419,0.0000,684.7720,684.7720,14.3526,19.8718,0.0000,11644.0000,-11644.0000,0.6392,0.0000,1962.5199,1962.5199,31.2237,13606.5199,0.0000,-13606.5199,19.9206,14.4184,888.3000,0.0000,888.3000,-0.0322,204.7113,0.0000,204.7113,1.4520,0.0000,683.5887,683.5887,20.8449,14.3862,17.6156,3.6721,148718.7676,20.4245,14.0155,17.2200,3.2795,78707.2745,20.9051,13.9602,17.4327,3.5537,74626.8169,20.8234,20.8332,20.8283,-3.7893,8.0587,20.8332,20.8449,20.8390,-3.6669,7.5986,20.8449,20.9474,20.8962,-3.0127,1.6286,20.4145,20.4223,20.4184,-1.6636,2.9754,20.4223,20.4313,20.4268,-1.5197,2.9432,19.8718,20.3418,20.1068,-1.9148,-0.2408,19.8718,19.9206,19.8962,-1.3937,0.3984,19.9206,19.9393,19.9300,-0.9776,0.3662,20.8234,21.0512,20.9373,-2.5219,-2.4198,14.4246,14.4363,14.4305,-4.5457,-8.0725,14.3509,14.3709,14.3609,-4.8833,-7.6124,14.0899,14.2225,14.1562,-3.9314,-1.6424,14.0677,14.0899,14.0788,-4.8147,-2.9892,14.0155,14.0585,14.0370,-5.2500,-2.9570,14.0155,14.4841,14.2498,-2.0408,0.2270,14.1719,14.2801,14.2260,-3.2162,-0.4121,13.9602,14.1510,14.0556,-5.2422,-0.3799,13.9602,14.3716,14.1659,-3.9169,2.4061,24.9141,1946.8204,-244253.1000,302052.8589
6979.0000,14.2153,20.6128,0.0000,214750.9000,-214750.9000,10.1489,0.0000,35676.2464,35676.2464,496.0574,250427.1464,0.0000,-250427.1464,20.6195,15.1041,12683.7000,0.0000,12683.7000,-0.4599,2899.5629,0.0000,2899.5629,20.5162,0.0000,9784.1371,9784.1371,13.8883,19.5661,0.0000,16027.3000,-16027.3000,0.8516,0.0000,2621.9753,2621.9753,41.5539,18649.2753,0.0000,-18649.2753,20.3494,14.8391,693.7000,0.0000,693.7000,-0.0252,159.0740,0.0000,159.0740,1.1280,0.0000,534.6260,534.6260,14.1727,19.6902,0.0000,10590.5000,-10590.5000,0.5813,0.0000,1781.1263,1781.1263,28.3937,12371.6263,0.0000,-12371.6263,19.7872,14.2876,693.7000,0.0000,693.7000,-0.0252,160.1145,0.0000,160.1145,1.1353,0.0000,533.5855,533.5855,20.6280,14.2539,17.4409,3.3604,136098.1465,20.3315,13.8475,17.0895,3.0766,73837.3844,20.7493,13.8216,17.2854,3.2870,69028.0045,20.6128,20.6195,20.6161,-2.5320,7.8090,20.6195,20.6280,20.6238,-2.5695,7.3491,20.6280,20.7109,20.6694,-2.7078,1.8133,20.3450,20.3494,20.3472,-0.8305,2.6649,20.3494,20.3552,20.3523,-0.8703,2.6397,19.6902,20.1313,19.9108,-2.3374,-0.3127,19.6902,19.7872,19.7387,-1.8723,0.2686,19.7872,19.8286,19.8079,-1.4451,0.2435,20.6128,20.8451,20.7289,-2.4866,-2.3399,14.2458,14.2516,14.2487,-2.1655,-7.8258,14.1835,14.1922,14.1878,-2.0603,-7.3658,13.8883,13.9705,13.9294,-2.7092,-1.8300,13.8762,13.8883,13.8822,-2.3439,-2.6816,13.8475,13.8671,13.8573,-2.1409,-2.6565,13.8475,14.2594,14.0534,-2.3416,0.2960,13.9657,14.0828,14.0242,-2.4070,-0.2854,13.8216,13.9345,13.8781,-2.1146,-0.2602,13.8216,14.0930,13.9573,-2.4890,2.3232,23.1274,1807.2073,-227297.6000,278963.5354
6980.0000,13.9563,20.3482,0.0000,143122.3000,-143122.3000,6.7638,0.0000,23630.7675,23630.7675,330.1491,166753.0675,0.0000,-166753.0675,20.3606,14.8500,12692.0000,0.0000,12692.0000,-0.4602,2910.0601,0.0000,2910.0601,20.5854,0.0000,9781.9399,9781.9399,13.5764,19.2506,0.0000,8246.3000,-8246.3000,0.4382,0.0000,1343.0375,1343.0375,21.3625,9589.3375,0.0000,-9589.3375,20.1849,14.6776,754.7000,0.0000,754.7000,-0.0274,173.3904,0.0000,173.3904,1.2283,0.0000,581.3096,581.3096,13.9936,19.5095,0.0000,9465.5000,-9465.5000,0.5196,0.0000,1588.5714,1588.5714,25.3722,11054.0714,0.0000,-11054.0714,19.6411,14.1443,754.7000,0.0000,754.7000,-0.0274,174.4929,0.0000,174.4929,1.2373,0.0000,580.2071,580.2071,20.3760,13.8597,17.1178,2.2361,90563.4652,20.1607,13.4590,16.8098,2.0698,49674.1717,20.5962,13.3812,16.9887,2.2283,46794.4083,20.3482,20.3606,20.3544,-3.1306,5.2603,20.3606,20.3760,20.3683,-3.0548,4.8001,20.3760,20.5033,20.4396,-2.7450,1.1967,20.1675,20.1849,20.1762,-2.0358,1.6349,20.1849,20.2051,20.1950,-1.8707,1.6075,19.5095,19.9334,19.7214,-2.2566,-0.3142,19.5095,19.6411,19.5753,-1.9438,0.2054,19.6411,19.7039,19.6725,-1.6053,0.1780,20.3482,20.7019,20.5250,-2.4322,-1.5035,13.9408,13.9550,13.9479,-3.6014,-5.2692,13.8268,13.8538,13.8403,-4.1655,-4.8090,13.5764,13.7287,13.6525,-3.3130,-1.2057,13.5439,13.5764,13.5601,-3.8592,-1.6439,13.4590,13.5247,13.4918,-4.3815,-1.6165,13.4590,14.0589,13.7590,-3.5255,0.3053,13.7451,13.9007,13.8229,-2.4017,-0.2143,13.3812,13.6866,13.5339,-4.1247,-0.1870,13.3812,13.9608,13.6710,-3.4263,1.4946,15.3955,1203.0298,-146632.7000,187032.0452
6981.0000,13.7463,20.1337,0.0000,133596.2000,-133596.2000,6.3136,0.0000,21948.7602,21948.7602,307.6487,155544.9602,0.0000,-155544.9602,20.1446,14.6381,10770.7000,0.0000,10770.7000,-0.3906,2475.6921,0.0000,2475.6921,17.5271,0.0000,8295.0079,8295.0079,13.3686,19.0405,0.0000,4740.9000,-4740.9000,0.2519,0.0000,769.8784,769.8784,12.2661,5510.7784,0.0000,-5510.7784,20.0780,14.5728,468.0000,0.0000,468.0000,-0.0170,107.6548,0.0000,107.6548,0.7633,0.0000,360.3452,360.3452,13.7589,19.2726,0.0000,8122.8000,-8122.8000,0.4459,0.0000,1359.5394,1359.5394,21.7688,9482.3394,0.0000,-9482.3394,19.4981,14.0041,468.0000,0.0000,468.0000,-0.0170,108.3881,0.0000,108.3881,0.7687,0.0000,359.6119,359.6119,20.1585,13.7276,16.9431,2.0171,81690.9217,20.0340,13.2963,16.6652,1.9020,45647.6145,20.4356,13.2277,16.8316,2.0347,42728.5948,20.1337,20.1446,20.1391,-2.5692,4.8992,20.1446,20.1585,20.1516,-2.5871,4.5086,20.1585,20.2790,20.2188,-2.6372,1.2152,20.0663,20.0780,20.0722,-1.2271,1.4671,20.0780,20.0935,20.0858,-1.2894,1.4501,19.2726,19.7525,19.5125,-2.4929,-0.3064,19.2726,19.4981,19.3853,-2.2642,0.1395,19.4981,19.5860,19.5420,-1.5461,0.1225,20.1337,20.5092,20.3214,-2.4289,-1.4145,13.7535,13.7631,13.7583,-2.2595,-4.9091,13.6631,13.6771,13.6701,-2.0263,-4.5185,13.3686,13.4895,13.4290,-2.6688,-1.2251,13.3458,13.3686,13.3572,-2.4205,-1.4770,13.2963,13.3316,13.3139,-2.1191,-1.4600,13.2963,13.7698,13.5330,-2.6986,0.2965,13.5247,13.7373,13.6310,-2.2868,-0.1494,13.2277,13.4633,13.3455,-2.2460,-0.1324,13.2277,13.6873,13.4575,-2.5489,1.4045,13.9734,1091.8989,-134753.2000,170067.1310
6982.0000,13.5863,19.9704,0.0000,106684.5000,-106684.5000,5.0418,0.0000,17461.6471,17461.6471,245.3377,124146.1471,0.0000,-124146.1471,19.9807,14.4774,10477.1000,0.0000,10477.1000,-0.3799,2412.7877,0.0000,2412.7877,17.0967,0.0000,8064.3123,8064.3123,13.2309,18.9013,0.0000,6151.3000,-6151.3000,0.3268,0.0000,997.0088,997.0088,15.9021,7148.3088,0.0000,-7148.3088,19.8264,14.3260,360.6000,0.0000,360.6000,-0.0131,83.1928,0.0000,83.1928,0.5889,0.0000,277.4072,277.4072,13.5971,19.1094,0.0000,5901.4000,-5901.4000,0.3239,0.0000,985.9271,985.9271,15.8116,6887.3271,0.0000,-6887.3271,19.3316,13.8409,360.6000,0.0000,360.6000,-0.0131,83.6793,0.0000,83.6793,0.5934,0.0000,276.9207,276.9207,19.9942,13.5323,16.7632,1.6267,65879.6707,19.8323,13.1702,16.5013,1.5093,36224.2117,20.2673,13.0529,16.6601,1.6345,34323.9720,19.9704,19.9807,19.9756,-1.9456,3.9179,19.9807,19.9942,19.9875,-1.9520,3.5380,19.9942,20.1154,20.0548,-1.9502,0.8947,19.7906,19.8264,19.8085,-3.1539,1.2216,19.8264,19.8673,19.8468,-2.8551,1.2085,19.1094,19.6220,19.3657,-1.7436,-0.2013,19.1094,19.3316,19.2205,-1.9606,0.1227,19.3316,19.4469,19.3892,-1.8157,0.1096,19.9704,20.3473,20.1588,-1.9337,-1.1239,13.5957,13.6057,13.6007,-1.8738,-3.9261,13.4826,13.5013,13.4919,-2.1215,-3.5461,13.2309,13.3371,13.2840,-1.7217,-0.9029,13.2127,13.2309,13.2218,-1.6056,-1.2297,13.1702,13.2007,13.1855,-1.5215,-1.2166,13.1702,13.6172,13.3937,-1.6525,0.1931,13.3490,13.5675,13.4582,-2.0568,-0.1308,13.0529,13.2944,13.1736,-2.0457,-0.1178,13.0529,13.5182,13.2855,-2.0466,1.1158,11.3336,885.6255,-107538.9000,136427.8544
6983.0000,13.4448,19.8259,0.0000,92043.0000,-92043.0000,4.3499,0.0000,15015.3923,15015.3923,211.4465,107058.3923,0.0000,-107058.3923,19.8365,14.3359,10517.3000,0.0000,10517.3000,-0.3814,2426.1221,0.0000,2426.1221,17.1987,0.0000,8091.1779,8091.1779,13.0863,18.7551,0.0000,3746.0000,-3746.0000,0.1990,0.0000,605.9517,605.9517,9.6788,4351.9517,0.0000,-4351.9517,19.7423,14.2436,364.7000,0.0000,364.7000,-0.0132,84.2215,0.0000,84.2215,0.5976,0.0000,280.4785,280.4785,13.5106,19.0220,0.0000,4007.6000,-4007.6000,0.2200,0.0000,668.8870,668.8870,10.7359,4676.4870,0.0000,-4676.4870,19.2498,13.7608,364.7000,0.0000,364.7000,-0.0132,84.7131,0.0000,84.7131,0.6015,0.0000,279.9869,279.9869,19.8504,13.3668,16.6086,1.3464,54529.0382,19.7253,13.0010,16.3632,1.2568,30162.0499,20.1685,12.8589,16.5137,1.3661,28688.8128,19.8259,19.8365,19.8312,-1.7138,3.3802,19.8365,19.8504,19.8434,-1.7096,2.9988,19.8504,19.9680,19.9092,-1.7285,0.8182,19.7307,19.7423,19.7365,-0.8398,1.0173,19.7423,19.7618,19.7521,-1.1154,1.0041,19.0220,19.4950,19.2585,-1.2652,-0.1589,19.0220,19.2498,19.1359,-0.9921,0.0611,19.2498,19.3786,19.3142,-0.8768,0.0479,19.8259,20.2075,20.0167,-1.6869,-0.9697,13.4526,13.4631,13.4579,-1.6957,-3.3894,13.3207,13.3406,13.3307,-1.9177,-3.0080,13.0863,13.1992,13.1427,-1.6767,-0.8275,13.0625,13.0863,13.0744,-1.7505,-1.0265,13.0010,13.0471,13.0241,-1.9197,-1.0133,13.0010,13.5306,13.2658,-1.5156,0.1496,13.3306,13.4679,13.3993,-0.6835,-0.0704,12.8589,13.2310,13.0449,-1.5244,-0.0571,12.8589,13.3804,13.1197,-1.9735,0.9605,9.4853,741.1944,-88549.9000,113379.9009
6984.0000,13.3371,19.7160,0.0000,74834.6000,-74834.6000,3.5366,0.0000,12177.5015,12177.5015,171.7563,87012.1015,0.0000,-87012.1015,19.7259,14.2275,10477.0000,0.0000,10477.0000,-0.3799,2419.9573,0.0000,2419.9573,17.1649,0.0000,8057.0427,8057.0427,13.0248,18.6930,0.0000,7891.1000,-7891.1000,0.4193,0.0000,1275.3937,1275.3937,20.3774,9166.4937,0.0000,-9166.4937,19.4085,13.9162,361.4000,0.0000,361.4000,-0.0131,83.7884,0.0000,83.7884,0.5928,0.0000,277.6116,277.6116,13.3974,18.9079,0.0000,2917.4000,-2917.4000,0.1601,0.0000,486.3165,486.3165,7.8147,3403.7165,0.0000,-3403.7165,19.1185,13.6320,361.4000,0.0000,361.4000,-0.0131,84.0783,0.0000,84.0783,0.5967,0.0000,277.3217,277.3217,19.7394,13.2234,16.4814,1.1511,46619.3041,19.4792,12.9951,16.2372,1.0309,24741.6275,20.0104,12.7608,16.3856,1.1526,24205.1276,19.7160,19.7259,19.7209,-1.3022,2.7541,19.7259,19.7394,19.7326,-1.3088,2.3742,19.7394,19.8713,19.8053,-1.2250,0.5192,19.3449,19.4085,19.3767,-4.3139,0.9385,19.4085,19.4777,19.4431,-3.6999,0.9254,18.9079,19.5003,19.2041,-0.6285,-0.0639,18.9079,19.1185,19.0132,-1.4531,0.0962,19.1185,19.2484,19.1834,-1.5499,0.0831,19.7160,20.0914,19.9037,-1.3354,-0.7825,13.3573,13.3660,13.3617,-1.1325,-2.7609,13.1995,13.2185,13.2090,-1.4396,-2.3809,13.0248,13.1155,13.0701,-0.8475,-0.5260,13.0154,13.0248,13.0201,-0.6271,-0.9453,12.9951,13.0027,12.9989,-0.2748,-0.9322,12.9951,13.4511,13.2231,-0.4864,0.0571,13.1093,13.3676,13.2384,-1.9126,-0.1030,12.7608,13.0330,12.8969,-1.7581,-0.0899,12.7608,13.2346,12.9977,-1.4436,0.7758,8.1798,639.1826,-74443.3000,95566.0592
6985.0000,13.2400,19.6168,0.0000,72928.2000,-72928.2000,3.4465,0.0000,11840.5051,11840.5051,167.2641,84768.7051,0.0000,-84768.7051,19.6259,14.1295,10549.5000,0.0000,10549.5000,-0.3825,2439.5662,0.0000,2439.5662,17.3086,0.0000,8109.9338,8109.9338,12.9295,18.5966,0.0000,3478.1000,-3478.1000,0.1848,0.0000,561.4210,561.4210,8.9794,4039.5210,0.0000,-4039.5210,19.4680,13.9747,356.8000,0.0000,356.8000,-0.0129,82.6637,0.0000,82.6637,0.5878,0.0000,274.1363,274.1363,13.3699,18.8802,0.0000,2537.0000,-2537.0000,0.1393,0.0000,422.7777,422.7777,6.7951,2959.7777,0.0000,-2959.7777,19.0624,13.5771,356.8000,0.0000,356.8000,-0.0129,83.0638,0.0000,83.0638,0.5901,0.0000,273.7362,273.7362,19.6385,13.1360,16.3873,1.0410,42161.9412,19.4529,12.8450,16.1489,0.9521,22851.0887,19.9549,12.6264,16.2906,1.0559,22174.9277,19.6168,19.6259,19.6214,-1.1732,2.6865,19.6259,19.6385,19.6322,-1.1831,2.3039,19.6385,19.7541,19.6963,-1.2876,0.6228,19.4892,19.4680,19.4786,1.2586,0.8077,19.4680,19.4621,19.4651,0.2933,0.7947,18.8802,19.3816,19.1309,-0.8543,-0.1019,18.8802,19.0624,18.9713,-0.4768,0.0374,19.0624,19.2137,19.1381,-0.5191,0.0245,19.6168,19.9788,19.7978,-1.2496,-0.7600,13.2644,13.2729,13.2686,-1.0940,-2.6948,13.1060,13.1213,13.1136,-1.1229,-2.3123,12.9295,13.0259,12.9777,-1.0869,-0.6312,12.9091,12.9295,12.9193,-1.1880,-0.8160,12.8450,12.8919,12.8684,-1.5462,-0.8030,12.8450,13.4254,13.1352,-1.0327,0.0935,13.1727,13.2564,13.2145,-0.2599,-0.0457,12.6264,13.0131,12.8198,-0.9025,-0.0328,12.6264,13.1218,12.8741,-1.4628,0.7517,7.4885,585.1647,-67680.2000,87187.9575
6986.0000,13.1650,19.5403,0.0000,66533.0000,-66533.0000,3.1443,0.0000,10783.4427,10783.4427,152.5006,77316.4427,0.0000,-77316.4427,19.5481,14.0531,10513.3000,0.0000,10513.3000,-0.3812,2433.4272,0.0000,2433.4272,17.2718,0.0000,8079.8728,8079.8728,12.8649,18.5314,0.0000,5667.1000,-5667.1000,0.3011,0.0000,913.9669,913.9669,14.6255,6581.0669,0.0000,-6581.0669,19.2827,13.7930,369.6000,0.0000,369.6000,-0.0134,85.8177,0.0000,85.8177,0.6085,0.0000,283.7823,283.7823,13.2866,18.7961,0.0000,2301.1000,-2301.1000,0.1263,0.0000,383.1160,383.1160,6.1631,2684.2160,0.0000,-2684.2160,18.9956,13.5116,369.6000,0.0000,369.6000,-0.0134,86.1127,0.0000,86.1127,0.6117,0.0000,283.4873,283.4873,19.5590,13.0753,16.3171,0.9767,39558.2448,19.3281,12.8223,16.0752,0.8821,21169.6360,19.8269,12.5975,16.2122,0.9802,20583.7022,19.5403,19.5481,19.5442,-0.9029,2.4548,19.5481,19.5590,19.5535,-0.9214,2.0736,19.5590,19.6691,19.6140,-0.9642,0.4918,19.2370,19.2827,19.2599,-2.6116,0.7929,19.2827,19.3254,19.3041,-1.9143,0.7795,18.7961,19.3613,19.0787,-0.6015,-0.0642,18.7961,18.9956,18.8959,-0.8818,0.0621,18.9956,19.1260,19.0608,-0.9039,0.0487,19.5403,19.8765,19.7084,-1.0500,-0.6895,13.2115,13.2169,13.2142,-0.6286,-2.4618,13.0463,13.0573,13.0518,-0.7176,-2.0806,12.8649,12.9545,12.9097,-0.7924,-0.4987,12.8525,12.8649,12.8587,-0.7027,-0.7998,12.8223,12.8365,12.8294,-0.4427,-0.7864,12.8223,13.3496,13.0860,-0.5658,0.0572,12.9885,13.2344,13.1114,-1.2153,-0.0691,12.5975,12.8626,12.7301,-1.0538,-0.0557,12.5975,12.9779,12.7877,-1.0142,0.6825,7.0905,554.0641,-63248.7000,81311.5829
6987.0000,13.1102,19.4844,0.0000,61515.4000,-61515.4000,2.9072,0.0000,9957.5702,9957.5702,140.9316,71472.9702,0.0000,-71472.9702,19.4905,13.9967,10549.8000,0.0000,10549.8000,-0.3826,2443.5362,0.0000,2443.5362,17.3494,0.0000,8106.2638,8106.2638,12.8500,18.5163,0.0000,6496.6000,-6496.6000,0.3452,0.0000,1047.5358,1047.5358,16.7621,7544.1358,0.0000,-7544.1358,19.1365,13.6497,358.8000,0.0000,358.8000,-0.0130,83.4554,0.0000,83.4554,0.5921,0.0000,275.3446,275.3446,13.1727,18.6813,0.0000,2135.3000,-2135.3000,0.1172,0.0000,355.0726,355.0726,5.7186,2490.3726,0.0000,-2490.3726,18.9112,13.4289,358.8000,0.0000,358.8000,-0.0130,83.6813,0.0000,83.6813,0.5944,0.0000,275.1187,275.1187,19.4994,13.0192,16.2593,0.9137,37003.5460,19.1893,12.8369,16.0131,0.8061,19346.2708,19.7219,12.5741,16.1480,0.9070,19047.3111,19.4844,19.4905,19.4874,-0.6564,2.2747,19.4905,19.4994,19.4949,-0.6785,1.8921,19.4994,19.6011,19.5502,-0.7415,0.4116,19.1063,19.1365,19.1214,-1.6422,0.7568,19.1365,19.1774,19.1570,-1.7467,0.7438,18.6813,19.3833,19.0323,-0.5313,-0.0458,18.6813,18.9112,18.7963,-1.1734,0.0714,18.9112,19.0349,18.9731,-1.0302,0.0584,19.4844,19.7853,19.6348,-0.8591,-0.6325,13.1703,13.1747,13.1725,-0.4744,-2.2808,12.9934,13.0037,12.9986,-0.6135,-1.8982,12.8500,12.9021,12.8760,-0.3772,-0.4177,12.8481,12.8500,12.8490,-0.0881,-0.7629,12.8369,12.8342,12.8355,0.1025,-0.7499,12.8369,13.2772,13.0570,-0.3203,0.0397,12.8629,13.1192,12.9911,-1.4240,-0.0775,12.5741,12.7488,12.6615,-0.7996,-0.0645,12.5741,12.8752,12.7247,-0.7320,0.6264,6.6865,522.4928,-58879.9000,75397.1279
6988.0000,13.0625,19.4357,0.0000,78122.1000,-78122.1000,3.6920,0.0000,12631.7838,12631.7838,178.9144,90753.8838,0.0000,-90753.8838,19.4399,13.9471,10516.4000,0.0000,10516.4000,-0.3813,2437.2580,0.0000,2437.2580,17.3076,0.0000,8079.1420,8079.1420,12.8593,18.5257,0.0000,5976.9000,-5976.9000,0.3176,0.0000,963.8575,963.8575,15.4203,6940.7575,0.0000,-6940.7575,19.1730,13.6854,367.4000,0.0000,367.4000,-0.0133,85.4185,0.0000,85.4185,0.6075,0.0000,281.9815,281.9815,13.1011,18.6091,0.0000,2109.6000,-2109.6000,0.1158,0.0000,350.5291,350.5291,5.6493,2460.1291,0.0000,-2460.1291,18.8372,13.3563,367.4000,0.0000,367.4000,-0.0133,85.7635,0.0000,85.7635,0.6093,0.0000,281.6365,281.6365,19.4459,13.0914,16.2686,1.1248,45555.4081,19.1795,12.8552,16.0174,1.0075,24180.5810,19.6468,12.6569,16.1518,1.1136,23384.5804,19.4357,19.4399,19.4378,-0.5704,2.8639,19.4399,19.4459,19.4429,-0.5992,2.4826,19.4459,19.5178,19.4819,-0.7962,0.6239,19.1832,19.1730,19.1781,0.7126,0.9415,19.1730,19.1696,19.1713,0.2016,0.9282,18.6091,19.3257,18.9674,-0.7546,-0.0631,18.6091,18.8372,18.7231,-0.8537,0.0527,18.8372,18.9759,18.9066,-0.7741,0.0393,19.4357,19.6786,19.5571,-0.9090,-0.8280,13.1517,13.1533,13.1525,-0.2128,-2.8730,13.0352,13.0299,13.0326,0.4387,-2.4917,12.8593,12.8702,12.8647,-0.1078,-0.6330,12.8614,12.8593,12.8603,0.1652,-0.9506,12.8552,12.8497,12.8525,0.2331,-0.9372,12.8552,13.1977,13.0265,-0.3403,0.0541,12.8114,13.0166,12.9140,-0.9014,-0.0617,12.6569,12.6615,12.6592,0.0017,-0.0484,12.6569,12.7438,12.7004,-0.2650,0.8190,8.1915,640.0935,-74957.4000,93120.5695
6989.0000,13.0516,19.4245,0.0000,85404.1000,-85404.1000,4.0361,0.0000,13805.7560,13805.7560,195.5315,99209.8560,0.0000,-99209.8560,19.4255,13.9329,10546.5000,0.0000,10546.5000,-0.3824,2444.6514,0.0000,2444.6514,17.3686,0.0000,8101.8486,8101.8486,12.8639,18.5304,0.0000,5248.1000,-5248.1000,0.2789,0.0000,846.3812,846.3812,13.5405,6094.4812,0.0000,-6094.4812,19.1995,13.7114,455.9000,0.0000,455.9000,-0.0165,105.9608,0.0000,105.9608,0.7535,0.0000,349.9392,349.9392,13.0467,18.5542,0.0000,2302.4000,-2302.4000,0.1264,0.0000,382.3423,382.3423,6.1652,2684.7423,0.0000,-2684.7423,18.7735,13.2940,455.9000,0.0000,455.9000,-0.0165,106.5042,0.0000,106.5042,0.7568,0.0000,349.3958,349.3958,19.4271,13.1195,16.2733,1.2092,48971.4459,19.1962,12.8505,16.0233,1.0948,26275.9602,19.5607,12.7423,16.1515,1.1764,24704.0757,19.4245,19.4255,19.4250,-0.1255,3.1245,19.4255,19.4271,19.4263,-0.1715,2.7421,19.4271,19.4609,19.4440,-0.4282,0.7291,19.2035,19.1995,19.2015,0.3107,1.0080,19.1995,19.1939,19.1967,0.3352,0.9914,18.5542,19.2233,18.8888,-0.9201,-0.0821,18.5542,18.7735,18.6639,-0.6865,0.0443,18.7735,18.9321,18.8528,-0.6201,0.0277,19.4245,19.5799,19.5022,-0.6345,-0.9116,13.1563,13.1560,13.1561,0.0725,-3.1348,13.0509,13.0484,13.0496,0.2347,-2.7524,12.8639,12.8639,12.8639,0.0185,-0.7395,12.8647,12.8639,12.8643,0.0767,-1.0183,12.8505,12.8507,12.8506,0.0062,-1.0018,12.8505,13.1352,12.9928,-0.3774,0.0718,12.8289,12.9306,12.8797,-0.3850,-0.0546,12.7423,12.6271,12.6847,0.3363,-0.0381,12.7423,12.6885,12.7154,0.2106,0.9013,8.8195,689.1720,-81496.3000,99951.4818
6990.0000,13.1724,19.5478,0.0000,163224.2000,-163224.2000,7.7138,0.0000,26459.3242,26459.3242,373.6734,189683.5242,0.0000,-189683.5242,19.5427,14.0478,10519.6000,0.0000,10519.6000,-0.3815,2435.0402,0.0000,2435.0402,17.3276,0.0000,8084.5598,8084.5598,13.0160,18.6841,0.0000,236.3000,-236.3000,0.0126,0.0000,38.1873,38.1873,0.6097,274.4873,0.0000,-274.4873,19.4748,13.9813,433.2000,0.0000,433.2000,-0.0157,100.3560,0.0000,100.3560,0.7157,0.0000,332.8440,332.8440,12.9767,18.4836,0.0000,2716.5000,-2716.5000,0.1491,0.0000,450.7732,450.7732,7.2738,3167.2732,0.0000,-3167.2732,19.0496,13.5645,433.2000,0.0000,433.2000,-0.0157,100.8654,0.0000,100.8654,0.7198,0.0000,332.3346,332.3346,19.5366,13.4161,16.4764,2.1749,88084.3320,19.3950,13.0527,16.2238,2.0284,48680.5891,19.5089,13.1552,16.3320,2.0320,42672.2258,19.5478,19.5427,19.5452,1.4795,5.8952,19.5427,19.5366,19.5396,1.3964,5.5137,19.5366,19.5072,19.5219,0.9690,1.7824,19.5015,19.4748,19.4881,3.4882,1.7949,19.4748,19.4440,19.4594,3.1990,1.7792,18.5193,18.9811,18.7502,-1.6439,-0.2108,19.0496,18.6056,18.8276,2.0048,-0.0617,19.5089,19.0496,19.2792,5.1750,-0.0774,19.5478,19.5089,19.5283,0.3440,-1.8187,13.3067,13.3004,13.3035,1.8076,-5.9193,13.2701,13.2556,13.2629,2.6018,-5.5379,13.0160,12.9684,12.9922,1.5774,-1.8065,13.0307,13.0160,13.0233,1.9478,-1.8191,13.0527,13.0224,13.0375,2.2845,-1.8034,13.0527,12.9767,13.0147,0.2924,0.1866,12.9767,12.8419,12.9093,0.3849,0.0375,13.0551,12.6023,12.8287,1.7666,0.0532,13.1388,12.7500,12.9444,2.7915,1.7945,15.6595,1223.6516,-154791.0000,179437.1469
6991.0000,13.3969,19.7769,0.0000,215490.7000,-215490.7000,10.1839,0.0000,35114.6615,35114.6615,493.7120,250605.3615,0.0000,-250605.3615,19.7696,14.2703,17868.5000,0.0000,17868.5000,-0.6479,4125.1176,0.0000,4125.1176,29.3873,0.0000,13743.3824,13743.3824,13.2254,13.2254,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6861,14.1885,813.7000,0.0000,813.7000,-0.0295,188.0346,0.0000,188.0346,1.3394,0.0000,625.6654,625.6654,12.9749,18.4818,0.0000,2772.4000,-2772.4000,0.1522,0.0000,460.0406,460.0406,7.4231,3232.4406,0.0000,-3232.4406,19.4492,13.9561,813.7000,0.0000,813.7000,-0.0295,188.5606,0.0000,188.5606,1.3470,0.0000,625.1394,625.1394,19.7604,13.5924,16.6764,2.8281,114537.7474,19.5756,13.2536,16.4146,2.6089,62612.7737,19.5999,13.4055,16.5027,2.5562,53680.2907,19.7769,19.7696,19.7733,2.7806,7.8012,19.7696,19.7604,19.7650,2.7482,7.1533,19.7604,19.7008,19.7306,2.5468,2.3387,19.7008,19.6861,19.6934,2.5064,2.3387,19.6861,19.6665,19.6763,2.6463,2.3092,18.6550,18.7639,18.7095,-0.4625,-0.2586,19.4492,18.9029,19.1761,4.2337,-0.1064,19.5999,19.4492,19.5246,2.9893,-0.1359,19.7769,19.5999,19.6884,1.9607,-2.3827,13.5111,13.5045,13.5078,2.4936,-7.8350,13.4523,13.4426,13.4474,2.2563,-7.1870,13.2254,13.1678,13.1966,2.4952,-2.3725,13.2401,13.2254,13.2328,2.5561,-2.3725,13.2536,13.2282,13.2409,2.4828,-2.3430,13.2536,12.9749,13.1142,1.2301,0.2248,12.9749,12.9039,12.9394,0.3921,0.0726,13.2079,12.8667,13.0373,2.5458,0.1021,13.3821,13.0378,13.2099,3.2332,2.3489,20.5469,1605.5670,-198767.2000,230830.8118
6992.0000,13.6419,20.0271,0.0000,238555.2000,-238555.2000,11.2739,0.0000,39096.5549,39096.5549,547.3486,277651.7549,0.0000,-277651.7549,20.0198,14.5157,21767.5000,0.0000,21767.5000,-0.7893,5010.5969,0.0000,5010.5969,35.6937,0.0000,16756.9031,16756.9031,13.5011,19.1745,0.0000,22107.2000,-22107.2000,1.1746,0.0000,3596.6768,3596.6768,57.1187,25703.8768,0.0000,-25703.8768,19.6507,14.1537,1336.9000,0.0000,1336.9000,-0.0485,309.0675,0.0000,309.0675,2.1946,0.0000,1027.8325,1027.8325,13.0429,18.5503,0.0000,2793.4000,-2793.4000,0.1533,0.0000,463.8597,463.8597,7.4793,3257.2597,0.0000,-3257.2597,19.0281,13.5433,1336.9000,0.0000,1336.9000,-0.0485,311.3615,0.0000,311.3615,2.2014,0.0000,1025.5385,1025.5385,20.0105,13.7748,16.8926,3.4787,140885.9973,19.6474,13.5330,16.5902,3.0699,73677.8895,19.7881,13.5933,16.6907,3.1103,65316.5816,20.0271,20.0198,20.0234,3.0477,8.6262,20.0198,20.0105,20.0151,3.0473,7.8368,20.0105,19.9297,19.9701,2.9187,1.9790,19.6484,19.6507,19.6495,-0.5013,3.1537,19.6507,19.6523,19.6515,-0.2712,3.1052,18.5503,18.8507,18.7005,-0.0793,-0.0190,18.5503,19.0281,18.7892,-4.6401,0.1344,19.0281,19.3514,19.1897,-4.0121,0.0859,20.0271,19.8023,19.9147,2.7592,-2.6477,13.7487,13.7418,13.7452,2.8942,-8.6579,13.6827,13.6717,13.6772,2.8016,-7.8686,13.5011,13.4144,13.4578,3.1803,-2.0108,13.5155,13.5011,13.5083,3.3542,-3.1854,13.5315,13.5057,13.5186,3.3803,-3.1370,13.0429,13.1783,13.1106,-0.0156,-0.0128,13.2521,13.0429,13.1475,2.5399,-0.1661,13.5933,13.1321,13.3627,3.9553,-0.1177,13.5933,13.3111,13.4522,2.9525,2.6160,25.0665,1958.7306,-239014.5000,279880.4685
6993.0000,13.8000,20.1886,0.0000,248809.7000,-248809.7000,11.7585,0.0000,40929.2085,40929.2085,571.7868,289738.9085,0.0000,-289738.9085,20.1840,14.6768,24739.8000,0.0000,24739.8000,-0.8971,5683.9582,0.0000,5683.9582,40.4360,0.0000,19055.8418,19055.8418,13.6308,19.3057,0.0000,26987.1000,-26987.1000,1.4339,0.0000,4398.6606,4398.6606,69.8026,31385.7606,0.0000,-31385.7606,19.7657,14.2665,1446.5000,0.0000,1446.5000,-0.0525,333.9540,0.0000,333.9540,2.3756,0.0000,1112.5460,1112.5460,13.2650,18.7743,0.0000,2927.0000,-2927.0000,0.1607,0.0000,487.2089,487.2089,7.8374,3414.2089,0.0000,-3414.2089,18.7347,13.2559,1446.5000,0.0000,1446.5000,-0.0525,338.0803,0.0000,338.0803,2.3952,0.0000,1108.4197,1108.4197,20.1781,13.8822,17.0301,3.7028,149961.9270,19.7587,13.6478,16.7032,3.2346,77629.9800,19.9629,13.6723,16.8176,3.3297,69923.2041,20.1886,20.1840,20.1863,1.9945,9.0083,20.1840,20.1781,20.1810,2.0311,8.1112,20.1781,20.1168,20.1474,2.1691,1.9357,19.7716,19.7657,19.7686,1.4664,3.3696,19.7657,19.7587,19.7622,1.3651,3.3171,19.7587,17.7726,18.7657,0.8149,0.0235,18.6464,18.7347,18.6906,-1.1613,0.1842,18.7347,18.9526,18.8437,-4.1474,0.1317,20.1886,20.0113,20.0999,2.2643,-2.7502,13.8900,13.8860,13.8880,1.7518,-9.0404,13.8093,13.8033,13.8063,1.5867,-8.1433,13.6308,13.5805,13.6056,1.8134,-1.9678,13.6370,13.6308,13.6339,1.5440,-3.4017,13.6371,13.6271,13.6321,1.3982,-3.3492,13.2650,13.0013,13.1332,0.3015,-0.0556,13.4129,13.2650,13.3389,2.3395,-0.2163,13.6723,13.4632,13.5678,2.5038,-0.1638,13.6723,13.5139,13.5931,1.7297,2.7181,26.5742,2076.5459,-251091.0000,297515.1112
