Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6994.0000,13.9130,20.3040,0.0000,258788.2000,-258788.2000,12.2301,0.0000,42684.4443,42684.4443,595.3332,301472.6443,0.0000,-301472.6443,20.3009,14.7915,29209.9000,0.0000,29209.9000,-1.0592,6701.9302,0.0000,6701.9302,47.6410,0.0000,22507.9698,22507.9698,13.7113,19.3870,0.0000,28892.8000,-28892.8000,1.5352,0.0000,4714.6767,4714.6767,74.7704,33607.4767,0.0000,-33607.4767,19.8663,14.3652,1472.4000,0.0000,1472.4000,-0.0534,339.5337,0.0000,339.5337,2.4145,0.0000,1132.8663,1132.8663,13.4391,18.9499,0.0000,3359.3000,-3359.3000,0.1844,0.0000,560.2375,560.2375,8.9965,3919.5375,0.0000,-3919.5375,18.7520,13.2729,1472.4000,0.0000,1472.4000,-0.0534,344.0616,0.0000,344.0616,2.4477,0.0000,1128.3384,1128.3384,20.2967,13.9717,17.1342,3.8502,155933.6900,19.8601,13.7238,16.7920,3.3618,80683.6582,20.1045,13.7313,16.9179,3.4916,73323.0212,20.3040,20.3009,20.3024,1.4301,9.3979,20.3009,20.2967,20.2988,1.4499,8.3387,20.2967,20.2529,20.2748,1.5661,1.9468,19.8711,19.8663,19.8687,1.2367,3.4820,19.8663,19.8601,19.8632,1.2482,3.4286,19.8601,17.7847,18.8224,0.7137,0.0196,18.8378,18.7520,18.7949,1.2879,0.2040,18.7520,18.7913,18.7716,-0.8402,0.1506,20.3040,20.1744,20.2392,1.7092,-2.8322,13.9989,13.9960,13.9974,1.3491,-9.4307,13.9028,13.8986,13.9007,1.1683,-8.3715,13.7113,13.6806,13.6959,1.1186,-1.9796,13.7151,13.7113,13.7132,0.9856,-3.5148,13.7115,13.7050,13.7083,0.9482,-3.4614,13.4391,12.9137,13.1764,0.5509,-0.0524,13.5485,13.4391,13.4938,1.8977,-0.2368,13.7313,13.6287,13.6800,1.3835,-0.1834,13.7313,13.6335,13.6824,1.1063,2.7994,27.7638,2169.5006,-258885.6000,309940.3695
6995.0000,14.0425,20.4363,0.0000,272590.8000,-272590.8000,12.8824,0.0000,45099.2909,45099.2909,627.5504,317690.0909,0.0000,-317690.0909,20.4329,14.9210,30694.1000,0.0000,30694.1000,-1.1130,7031.7987,0.0000,7031.7987,49.9865,0.0000,23662.3013,23662.3013,13.8405,19.5178,0.0000,37955.1000,-37955.1000,2.0167,0.0000,6204.9501,6204.9501,98.2541,44160.0501,0.0000,-44160.0501,19.9265,14.4242,1736.7000,0.0000,1736.7000,-0.0630,400.2000,0.0000,400.2000,2.8442,0.0000,1336.5000,1336.5000,13.6313,19.1438,0.0000,4463.4000,-4463.4000,0.2450,0.0000,745.9719,745.9719,11.9552,5209.3719,0.0000,-5209.3719,18.8523,13.3711,1736.7000,0.0000,1736.7000,-0.0630,405.3304,0.0000,405.3304,2.8863,0.0000,1331.3696,1331.3696,20.4285,14.1071,17.2678,4.1856,169516.5855,19.9231,13.8736,16.8983,3.6050,86518.8381,20.1950,13.8756,17.0353,3.7658,79081.6191,20.4363,20.4329,20.4346,1.6241,9.9008,20.4329,20.4285,20.4307,1.6210,8.7878,20.4285,20.3811,20.4048,1.5977,1.8352,19.9291,19.9265,19.9278,0.7415,3.8519,19.9265,19.9231,19.9248,0.7716,3.7889,19.9231,18.1303,19.0267,2.4942,0.0809,18.8922,18.8523,18.8722,0.9622,0.3259,18.8523,18.8300,18.8411,0.8676,0.2629,20.4363,20.3154,20.3758,1.6783,-2.9816,14.1347,14.1313,14.1330,1.6650,-9.9320,14.0413,14.0355,14.0384,1.6904,-8.8189,13.8405,13.7965,13.8185,1.5079,-1.8664,13.8461,13.8405,13.8433,1.5994,-3.8831,13.8468,13.8366,13.8417,1.6391,-3.8201,13.6313,12.9607,13.2960,1.4718,-0.1121,13.7153,13.6313,13.6733,2.1949,-0.3571,13.8756,13.7890,13.8323,1.8670,-0.2941,13.8756,13.7438,13.8097,1.5651,2.9504,30.1521,2356.1283,-280841.8000,335117.0426
6996.0000,14.2162,20.6137,0.0000,288171.5000,-288171.5000,13.6187,0.0000,47874.5745,47874.5745,663.9853,336046.0745,0.0000,-336046.0745,20.6095,15.0943,26604.4000,0.0000,26604.4000,-0.9647,6082.6055,0.0000,6082.6055,43.2530,0.0000,20521.7945,20521.7945,14.0285,19.7080,0.0000,53916.5000,-53916.5000,2.8648,0.0000,8838.4384,8838.4384,139.6463,62754.9384,0.0000,-62754.9384,20.0014,14.4976,2068.1000,0.0000,2068.1000,-0.0750,476.1518,0.0000,476.1518,3.3843,0.0000,1591.9482,1591.9482,13.8940,19.4089,0.0000,6745.2000,-6745.2000,0.3703,0.0000,1130.7207,1130.7207,18.0702,7875.9207,0.0000,-7875.9207,19.1002,13.6141,2068.1000,0.0000,2068.1000,-0.0750,481.2403,0.0000,481.2403,3.4325,0.0000,1586.8597,1586.8597,20.6040,14.3011,17.4526,4.7237,191311.7454,19.9978,14.0845,17.0412,3.9885,95724.3484,20.2871,14.0915,17.1893,4.1790,87758.9602,20.6137,20.6095,20.6116,2.1649,10.4328,20.6095,20.6040,20.6068,2.1532,9.4681,20.6040,20.5351,20.5696,2.0172,1.5985,20.0042,20.0014,20.0028,0.9340,4.4633,20.0014,19.9978,19.9996,0.9316,4.3883,19.9978,18.7363,19.3670,4.1363,0.1912,19.1798,19.1002,19.1400,3.2606,0.5615,19.1002,19.0593,19.0798,2.9086,0.4865,20.6137,20.4746,20.5442,2.0602,-3.1859,14.3136,14.3093,14.3115,2.1829,-10.4586,14.2422,14.2343,14.2382,2.4406,-9.4938,14.0285,13.9568,13.9927,2.1309,-1.6243,14.0356,14.0285,14.0320,2.3067,-4.4891,14.0405,14.0277,14.0341,2.3506,-4.4141,13.8940,13.1876,13.5408,2.9838,-0.2170,13.9671,13.8940,13.9306,3.1340,-0.5873,14.0915,14.0188,14.0551,2.7179,-0.5123,14.0915,13.9080,13.9998,2.3224,3.1602,33.5892,2624.7066,-318092.6000,374795.0540
6997.0000,14.4357,20.8380,0.0000,303666.8000,-303666.8000,14.3510,0.0000,50714.4871,50714.4871,700.4915,354381.2871,0.0000,-354381.2871,20.8329,15.3136,30693.7000,0.0000,30693.7000,-1.1130,6999.7932,0.0000,6999.7932,49.7890,0.0000,23693.9068,23693.9068,14.2420,19.9240,0.0000,75492.9000,-75492.9000,4.0112,0.0000,12414.3763,12414.3763,195.6807,87907.2763,0.0000,-87907.2763,20.0884,14.5830,1969.8000,0.0000,1969.8000,-0.0714,453.0617,0.0000,453.0617,3.2203,0.0000,1516.7383,1516.7383,14.1806,19.6982,0.0000,9910.0000,-9910.0000,0.5440,0.0000,1666.8354,1666.8354,26.5556,11576.8354,0.0000,-11576.8354,19.4887,13.9948,1969.8000,0.0000,1969.8000,-0.0714,456.2532,0.0000,456.2532,3.2586,0.0000,1513.5468,1513.5468,20.8264,14.5014,17.6639,5.3159,215293.1543,20.0848,14.3067,17.1958,4.3706,104894.5923,20.4345,14.2988,17.3666,4.6411,97463.1888,20.8380,20.8329,20.8355,2.7308,11.0299,20.8329,20.8264,20.8297,2.7190,9.9169,20.8264,20.7060,20.7662,2.4019,1.0918,20.0913,20.0884,20.0898,1.0797,5.1030,20.0884,20.0848,20.0866,1.0792,5.0315,20.0848,19.3358,19.7103,4.1710,0.3248,19.5627,19.4887,19.5257,4.6831,0.8688,19.4887,19.4481,19.4684,4.7187,0.7973,20.8380,20.6713,20.7547,2.5692,-3.3211,14.5382,14.5331,14.5357,2.7349,-11.0471,14.4596,14.4514,14.4555,2.6505,-9.9341,14.2420,14.1265,14.1843,2.3412,-1.1089,14.2490,14.2420,14.2455,2.6050,-5.1201,14.2568,14.2443,14.2505,2.6411,-5.0487,14.1806,13.5694,13.8750,4.0620,-0.3420,14.2326,14.1806,14.2066,3.3605,-0.8859,14.2988,14.2535,14.2761,2.6961,-0.8145,14.2988,14.1100,14.2044,2.4985,3.3039,37.6960,2945.6165,-354436.4000,417650.9354
6998.0000,14.6306,21.0373,0.0000,319420.4000,-319420.4000,15.0955,0.0000,53596.1593,53596.1593,737.9057,373016.5593,0.0000,-373016.5593,21.0329,15.5099,29205.7000,0.0000,29205.7000,-1.0591,6645.4792,0.0000,6645.4792,47.2411,0.0000,22560.2208,22560.2208,14.4270,20.1112,0.0000,86900.2000,-86900.2000,4.6173,0.0000,14329.7359,14329.7359,225.4483,101229.9359,0.0000,-101229.9359,20.2367,14.7285,1327.0000,0.0000,1327.0000,-0.0481,304.6925,0.0000,304.6925,2.1670,0.0000,1022.3075,1022.3075,14.3968,19.9164,0.0000,12188.4000,-12188.4000,0.6691,0.0000,2055.3721,2055.3721,32.6712,14243.7721,0.0000,-14243.7721,19.7990,14.2992,1327.0000,0.0000,1327.0000,-0.0481,306.2454,0.0000,306.2454,2.1840,0.0000,1020.7546,1020.7546,21.0274,14.6966,17.8620,5.7959,234734.6132,20.2311,14.4779,17.3545,4.7404,113770.4677,20.6377,14.4650,17.5514,5.0861,106807.8445,21.0373,21.0329,21.0351,2.4381,11.5992,21.0329,21.0274,21.0302,2.4488,10.5402,21.0274,20.8889,20.9582,2.3458,0.9268,20.2412,20.2367,20.2389,1.8283,5.5442,20.2367,20.2311,20.2339,1.8066,5.4961,20.2311,19.7206,19.9758,3.2337,0.3690,19.8468,19.7990,19.8229,3.6159,1.0380,19.7990,19.7723,19.7857,3.8581,0.9899,21.0373,20.8827,20.9600,2.5071,-3.4963,14.7322,14.7280,14.7301,2.3749,-11.6112,14.6613,14.6541,14.6577,2.4697,-10.5521,14.4270,14.2995,14.3633,2.1890,-0.9388,14.4325,14.4270,14.4298,2.2528,-5.5561,14.4397,14.4300,14.4349,2.2535,-5.5080,14.3968,13.9262,14.1615,3.4863,-0.3809,14.4297,14.3968,14.4132,2.5222,-1.0500,14.4650,14.4359,14.4505,2.1329,-1.0019,14.4650,14.3063,14.3857,2.2167,3.4844,40.6773,3178.5821,-386649.3000,455312.9254
6999.0000,14.8069,21.2175,0.0000,333086.1000,-333086.1000,15.7413,0.0000,56127.7409,56127.7409,770.4767,389213.8409,0.0000,-389213.8409,21.2137,15.6874,27719.0000,0.0000,27719.0000,-1.0051,6294.4683,0.0000,6294.4683,44.7232,0.0000,21424.5317,21424.5317,14.5896,20.2757,0.0000,95735.5000,-95735.5000,5.0868,0.0000,15825.4480,15825.4480,248.5631,111560.9480,0.0000,-111560.9480,20.3813,14.8704,1279.5000,0.0000,1279.5000,-0.0464,293.2978,0.0000,293.2978,2.0854,0.0000,986.2022,986.2022,14.5709,20.0922,0.0000,14567.2000,-14567.2000,0.7996,0.0000,2461.7345,2461.7345,39.0576,17028.9345,0.0000,-17028.9345,20.0289,14.5246,1279.5000,0.0000,1279.5000,-0.0464,294.4933,0.0000,294.4933,2.0973,0.0000,985.0067,985.0067,21.2089,14.8751,18.0420,6.1918,250767.1778,20.3761,14.6283,17.5022,5.0571,121369.9468,20.8262,14.6205,17.7234,5.4599,114657.4930,21.2175,21.2137,21.2156,2.2071,12.0922,21.2137,21.2089,21.2113,2.2153,11.0871,21.2089,21.0639,21.1364,2.1805,0.8222,20.3854,20.3813,20.3834,1.7719,5.9090,20.3813,20.3761,20.3787,1.7770,5.8626,20.3761,19.9936,20.1849,2.5517,0.3879,20.0600,20.0289,20.0444,2.7024,1.1876,20.0289,20.0117,20.0203,2.8604,1.1412,21.2175,21.0810,21.1492,2.3126,-3.6491,14.9084,14.9047,14.9066,2.1590,-12.1001,14.8440,14.8378,14.8409,2.2401,-11.0950,14.5896,14.4596,14.5246,1.9758,-0.8300,14.5942,14.5896,14.5919,1.9853,-5.9168,14.6000,14.5920,14.5960,1.9738,-5.8704,14.5709,14.2093,14.3901,2.7877,-0.3958,14.5946,14.5709,14.5828,2.0752,-1.1954,14.6205,14.5975,14.6090,1.9422,-1.1490,14.6205,14.4818,14.5512,2.0265,3.6412,43.1965,3375.4351,-413110.8000,486794.6176
7000.0000,14.9267,21.3400,0.0000,335350.2000,-335350.2000,15.8483,0.0000,56673.7358,56673.7358,776.6310,392023.9358,0.0000,-392023.9358,21.3374,15.8089,23627.3000,0.0000,23627.3000,-0.8568,5357.9492,0.0000,5357.9492,38.0350,0.0000,18269.3508,18269.3508,14.6987,20.3862,0.0000,97856.5000,-97856.5000,5.1995,0.0000,16202.9642,16202.9642,254.2455,114059.4642,0.0000,-114059.4642,20.4950,14.9820,1637.6000,0.0000,1637.6000,-0.0594,374.8960,0.0000,374.8960,2.6641,0.0000,1262.7040,1262.7040,14.6896,20.2121,0.0000,16772.4000,-16772.4000,0.9207,0.0000,2838.5459,2838.5459,44.9800,19610.9459,0.0000,-19610.9459,20.1842,14.6770,1637.6000,0.0000,1637.6000,-0.0594,376.2371,0.0000,376.2371,2.6763,0.0000,1261.3629,1261.3629,21.3342,14.9946,18.1644,6.3372,256657.4642,20.4910,14.7229,17.6070,5.1894,124544.4109,20.9758,14.7203,17.8480,5.6278,118184.6926,21.3400,21.3374,21.3387,1.5149,12.1615,21.3374,21.3342,21.3358,1.5315,11.3048,21.3342,21.2184,21.2763,1.7167,0.8083,20.4982,20.4950,20.4966,1.3959,6.0078,20.4950,20.4910,20.4930,1.4084,5.9484,20.4910,20.1826,20.3368,1.8624,0.3502,20.2039,20.1842,20.1941,1.8350,1.2709,20.1842,20.1733,20.1788,1.9416,1.2116,21.3400,21.2395,21.2897,1.7249,-3.6868,15.0216,15.0192,15.0204,1.4031,-12.1662,14.9661,14.9620,14.9640,1.5144,-11.3094,14.6987,14.5971,14.6479,1.5175,-0.8129,14.7018,14.6987,14.7003,1.3371,-6.0124,14.7042,14.6990,14.7016,1.3032,-5.9530,14.6896,14.4086,14.5491,1.9476,-0.3549,14.7046,14.6896,14.6971,1.4085,-1.2756,14.7203,14.7059,14.7131,1.2855,-1.2162,14.7203,14.6210,14.6707,1.4711,3.6822,43.9100,3431.1919,-423076.6000,499386.5678
7001.0000,14.9667,21.3808,0.0000,339700.5000,-339700.5000,16.0539,0.0000,57464.6873,57464.6873,787.3403,397165.1873,0.0000,-397165.1873,21.3800,15.8507,15453.9000,0.0000,15453.9000,-0.5604,3502.8215,0.0000,3502.8215,24.8391,0.0000,11951.0785,11951.0785,14.7244,20.4122,0.0000,82419.8000,-82419.8000,4.3793,0.0000,13652.3259,13652.3259,214.2389,96072.1259,0.0000,-96072.1259,20.6276,15.1121,1058.8000,0.0000,1058.8000,-0.0384,242.0250,0.0000,242.0250,1.7200,0.0000,816.7750,816.7750,14.7348,20.2578,0.0000,16534.5000,-16534.5000,0.9076,0.0000,2799.8577,2799.8577,44.3488,19334.3577,0.0000,-19334.3577,20.2464,14.7380,1058.8000,0.0000,1058.8000,-0.0384,243.0840,0.0000,243.0840,1.7269,0.0000,815.7160,815.7160,21.3789,15.0536,18.2162,6.2358,252548.8363,20.6228,14.7312,17.6770,5.2274,125457.5266,21.0964,14.7463,17.9214,5.6343,118320.2609,21.3808,21.3800,21.3804,0.5323,12.2714,21.3800,21.3789,21.3794,0.5552,11.7111,21.3789,21.3382,21.3585,1.0215,1.3592,20.6315,20.6276,20.6296,1.6339,5.7385,20.6276,20.6228,20.6252,1.6246,5.7001,20.6228,20.2420,20.4324,1.1828,0.1791,20.2552,20.2464,20.2508,0.7133,1.0868,20.2464,20.2411,20.2437,0.8135,1.0484,21.3808,21.3335,21.3572,0.8429,-3.7825,15.0485,15.0479,15.0482,0.3640,-12.2806,15.0116,15.0101,15.0109,0.5947,-11.7202,14.7244,14.6941,14.7093,0.7696,-1.3684,14.7251,14.7244,14.7248,0.3248,-5.7477,14.7237,14.7225,14.7231,0.2888,-5.7093,14.7348,14.5020,14.6184,0.8663,-0.1883,14.7412,14.7348,14.7380,0.5232,-1.0959,14.7463,14.7413,14.7438,0.3993,-1.0575,14.7463,14.7024,14.7243,0.6767,3.7733,42.6989,3336.5556,-421083.3000,496326.6238
7002.0000,14.6101,21.0162,0.0000,238264.7000,-238264.7000,11.2602,0.0000,39959.0646,39959.0646,552.3864,278223.7646,0.0000,-278223.7646,21.0265,15.5036,12727.9000,0.0000,12727.9000,-0.4615,2896.3222,0.0000,2896.3222,20.4467,0.0000,9831.5778,9831.5778,14.2810,19.9633,0.0000,34637.0000,-34637.0000,1.8404,0.0000,5699.1548,5699.1548,90.0440,40336.1548,0.0000,-40336.1548,20.5091,14.9957,890.0000,0.0000,890.0000,-0.0323,203.7152,0.0000,203.7152,1.4434,0.0000,686.2848,686.2848,14.5011,20.0218,0.0000,14127.1000,-14127.1000,0.7755,0.0000,2385.3233,2385.3233,37.8940,16512.4233,0.0000,-16512.4233,20.0815,14.5762,890.0000,0.0000,890.0000,-0.0323,204.7199,0.0000,204.7199,1.4504,0.0000,685.2801,685.2801,21.0388,14.5618,17.8003,4.1174,166753.1052,20.5165,14.2088,17.3626,3.6088,86611.1627,21.0542,14.1419,17.5981,3.9547,83047.7057,21.0162,21.0265,21.0213,-4.3038,8.6651,21.0265,21.0388,21.0326,-4.1556,8.2036,21.0388,21.1527,21.0957,-3.1417,1.5286,20.5030,20.5091,20.5060,-1.4619,3.3690,20.5091,20.5160,20.5125,-1.3306,3.3367,20.0218,20.5240,20.2729,-1.8958,-0.2233,20.0218,20.0815,20.0516,-2.3741,0.5522,20.0815,20.1054,20.0934,-1.7849,0.5200,21.0162,21.2443,21.1303,-2.7091,-2.5950,14.6089,14.6214,14.6152,-5.1963,-8.6752,14.5376,14.5587,14.5482,-5.5547,-8.2136,14.2810,14.4329,14.3570,-4.2220,-1.5386,14.2587,14.2810,14.2698,-5.4607,-3.3790,14.2088,14.2516,14.2302,-5.9195,-3.3468,14.2088,14.6943,14.4515,-1.9849,0.2132,14.3205,14.4279,14.3742,-4.3612,-0.5623,14.1419,14.3050,14.2234,-6.2502,-0.5300,14.1419,14.5722,14.3570,-4.4031,2.5850,27.7580,2169.0486,-272520.9000,336411.9736
7003.0000,14.3524,20.7529,0.0000,221298.8000,-221298.8000,10.4584,0.0000,36884.7127,36884.7127,511.8260,258183.5127,0.0000,-258183.5127,20.7610,15.2430,12730.8000,0.0000,12730.8000,-0.4616,2905.6597,0.0000,2905.6597,20.5422,0.0000,9825.1403,9825.1403,14.0110,19.6902,0.0000,20167.2000,-20167.2000,1.0716,0.0000,3305.1285,3305.1285,52.3290,23472.3285,0.0000,-23472.3285,20.4314,14.9196,696.3000,0.0000,696.3000,-0.0252,159.5201,0.0000,159.5201,1.1309,0.0000,536.7799,536.7799,14.3203,19.8392,0.0000,11193.9000,-11193.9000,0.6145,0.0000,1885.9257,1885.9257,30.0170,13079.8257,0.0000,-13079.8257,19.9252,14.4229,696.3000,0.0000,696.3000,-0.0252,160.4558,0.0000,160.4558,1.1372,0.0000,535.8442,535.8442,20.7712,14.3671,17.5692,3.5472,143662.8495,20.4259,13.9610,17.1935,3.2228,77346.2658,20.9012,13.9170,17.4091,3.4817,73115.3954,20.7529,20.7610,20.7569,-3.1614,8.0449,20.7610,20.7712,20.7661,-3.1868,7.5833,20.7712,20.8738,20.8225,-3.2683,1.7671,20.4270,20.4314,20.4292,-0.8977,2.8387,20.4314,20.4372,20.4343,-0.9149,2.8134,19.8392,20.3157,20.0774,-2.3290,-0.2885,19.8392,19.9252,19.8822,-2.0157,0.3260,19.9252,19.9658,19.9455,-1.7559,0.3007,20.7529,21.0177,20.8853,-2.9268,-2.4135,14.3733,14.3806,14.3770,-2.8451,-8.0606,14.3090,14.3205,14.3147,-2.7876,-7.5989,14.0110,14.1195,14.0653,-3.4909,-1.7828,13.9955,14.0110,14.0033,-3.1875,-2.8544,13.9610,13.9873,13.9742,-3.0600,-2.8291,13.9610,14.4833,14.2222,-2.7386,0.2728,14.0722,14.1901,14.1311,-2.9042,-0.3416,13.9170,14.0442,13.9806,-2.9016,-0.3164,13.9170,14.2574,14.0872,-3.2271,2.3978,24.2654,1896.1330,-238536.5000,294124.5107
7004.0000,14.0526,20.4465,0.0000,147492.2000,-147492.2000,6.9703,0.0000,24407.9537,24407.9537,340.5389,171900.1537,0.0000,-171900.1537,20.4605,14.9480,12740.9000,0.0000,12740.9000,-0.4620,2917.9287,0.0000,2917.9287,20.6276,0.0000,9822.9713,9822.9713,13.6495,19.3245,0.0000,9604.3000,-9604.3000,0.5103,0.0000,1565.8331,1565.8331,24.8929,11170.1331,0.0000,-11170.1331,20.2588,14.7502,756.6000,0.0000,756.6000,-0.0274,173.6787,0.0000,173.6787,1.2301,0.0000,582.9213,582.9213,14.1493,19.6666,0.0000,8890.2000,-8890.2000,0.4880,0.0000,1494.7532,1494.7532,23.8342,10384.9532,0.0000,-10384.9532,19.7908,14.2911,756.6000,0.0000,756.6000,-0.0274,174.6252,0.0000,174.6252,1.2381,0.0000,581.9748,581.9748,20.4779,13.9441,17.2110,2.3184,93896.2934,20.2564,13.5259,16.8911,2.1494,51585.5519,20.7446,13.4264,17.0855,2.3371,49078.5060,20.4465,20.4605,20.4535,-3.6326,5.4085,20.4605,20.4779,20.4692,-3.5541,4.9465,20.4779,20.6251,20.5515,-3.2410,1.2206,20.2417,20.2588,20.2502,-2.1308,1.7309,20.2588,20.2789,20.2688,-1.9676,1.7035,19.6666,20.1214,19.8940,-2.1843,-0.2837,19.6666,19.7908,19.7287,-1.8227,0.2043,19.7908,19.8493,19.8200,-1.4845,0.1769,20.4465,20.8460,20.6462,-2.8556,-1.5618,14.0294,14.0450,14.0372,-4.0707,-5.4186,13.9148,13.9438,13.9293,-4.6224,-4.9566,13.6495,13.8260,13.7378,-3.9229,-1.2307,13.6141,13.6495,13.6318,-4.4536,-1.7410,13.5259,13.5959,13.5609,-4.9580,-1.7136,13.5259,14.2668,13.8963,-3.9030,0.2735,13.8340,13.9995,13.9168,-2.5573,-0.2145,13.4264,13.7670,13.5967,-4.6037,-0.1870,13.4264,14.0790,13.7527,-4.0077,1.5517,15.8952,1242.0721,-151732.6000,194560.3514
7005.0000,13.8145,20.2034,0.0000,136353.6000,-136353.6000,6.4439,0.0000,22437.8661,22437.8661,314.1976,158791.4661,0.0000,-158791.4661,20.2156,14.7078,10798.7000,0.0000,10798.7000,-0.3916,2480.0935,0.0000,2480.0935,17.5502,0.0000,8318.6065,8318.6065,13.4144,19.0868,0.0000,5578.1000,-5578.1000,0.2964,0.0000,906.4112,906.4112,14.4364,6484.5112,0.0000,-6484.5112,20.1334,14.6271,462.1000,0.0000,462.1000,-0.0168,106.2295,0.0000,106.2295,0.7530,0.0000,355.8705,355.8705,13.9280,19.4432,0.0000,6728.8000,-6728.8000,0.3694,0.0000,1128.4152,1128.4152,18.0360,7857.2152,0.0000,-7857.2152,19.6829,14.1853,462.1000,0.0000,462.1000,-0.0168,106.7888,0.0000,106.7888,0.7575,0.0000,355.3112,355.3112,20.2311,13.7948,17.0130,2.0487,82971.7059,20.1241,13.3381,16.7311,1.9440,46655.7341,20.5675,13.2524,16.9099,2.0956,44006.7909,20.2034,20.2156,20.2095,-2.9153,4.9818,20.2156,20.2311,20.2233,-2.9375,4.5902,20.2311,20.3656,20.2983,-3.0257,1.2479,20.1202,20.1334,20.1268,-1.4607,1.5443,20.1334,20.1505,20.1419,-1.5020,1.5275,19.4432,19.9658,19.7045,-2.2577,-0.2551,19.4432,19.6829,19.5630,-1.9698,0.1143,19.6829,19.7643,19.7236,-1.1344,0.0975,20.2034,20.6210,20.4122,-2.7948,-1.4622,13.8189,13.8295,13.8242,-2.5417,-4.9939,13.7275,13.7432,13.7354,-2.3104,-4.6024,13.4144,13.5491,13.4817,-3.0607,-1.2601,13.3899,13.4144,13.4021,-2.7422,-1.5564,13.3381,13.3764,13.3573,-2.4277,-1.5397,13.3381,13.9647,13.6514,-2.9261,0.2429,13.6328,13.8574,13.7451,-2.0423,-0.1265,13.2524,13.5485,13.4004,-2.3387,-0.1097,13.2524,13.7632,13.5078,-2.9260,1.4500,14.1732,1107.5132,-136937.6000,173634.2310
7006.0000,13.6364,20.0215,0.0000,108171.3000,-108171.3000,5.1121,0.0000,17725.8004,17725.8004,248.8680,125897.1004,0.0000,-125897.1004,20.0329,14.5286,10518.4000,0.0000,10518.4000,-0.3814,2420.8303,0.0000,2420.8303,17.1484,0.0000,8097.5697,8097.5697,13.2658,18.9366,0.0000,6780.2000,-6780.2000,0.3603,0.0000,1099.4721,1099.4721,17.5311,7879.6721,0.0000,-7879.6721,19.8668,14.3656,368.4000,0.0000,368.4000,-0.0134,84.9521,0.0000,84.9521,0.6012,0.0000,283.4479,283.4479,13.7820,19.2959,0.0000,4255.1000,-4255.1000,0.2336,0.0000,712.3784,712.3784,11.4027,4967.4784,0.0000,-4967.4784,19.5512,14.0562,368.4000,0.0000,368.4000,-0.0134,85.2673,0.0000,85.2673,0.6048,0.0000,283.1327,283.1327,20.0478,13.5845,16.8161,1.6305,66033.5577,19.9050,13.2046,16.5548,1.5213,36510.4806,20.3876,13.0618,16.7247,1.6632,34928.0879,20.0215,20.0329,20.0272,-2.1704,3.9528,20.0329,20.0478,20.0403,-2.1789,3.5714,20.0478,20.1801,20.1139,-2.1961,0.9225,19.8309,19.8668,19.8488,-3.3243,1.2828,19.8668,19.9083,19.8876,-3.0403,1.2694,19.2959,19.8760,19.5860,-1.4011,-0.1433,19.2959,19.5512,19.4236,-1.6535,0.0902,19.5512,19.6716,19.6114,-1.3246,0.0769,20.0215,20.4351,20.2283,-2.1904,-1.1593,13.6452,13.6561,13.6506,-2.0648,-3.9635,13.5309,13.5511,13.5410,-2.3161,-3.5821,13.2658,13.3788,13.3223,-1.8940,-0.9332,13.2472,13.2658,13.2565,-1.7276,-1.2934,13.2046,13.2356,13.2201,-1.6266,-1.2801,13.2046,13.8303,13.5174,-1.5878,0.1327,13.4789,13.7186,13.5988,-1.7364,-0.1009,13.0618,13.3909,13.2263,-2.0718,-0.0875,13.0618,13.5685,13.3151,-2.2954,1.1486,11.3618,887.8255,-107951.4000,137472.1262
7007.0000,13.4855,19.8674,0.0000,92370.7000,-92370.7000,4.3654,0.0000,15083.1803,15083.1803,212.2685,107453.8803,0.0000,-107453.8803,19.8787,14.3774,10548.2000,0.0000,10548.2000,-0.3825,2432.0497,0.0000,2432.0497,17.2376,0.0000,8116.1503,8116.1503,13.1285,18.7979,0.0000,5067.8000,-5067.8000,0.2693,0.0000,820.2395,820.2395,13.0958,5888.0395,0.0000,-5888.0395,19.7340,14.2354,357.1000,0.0000,357.1000,-0.0129,82.4745,0.0000,82.4745,0.5848,0.0000,274.6255,274.6255,13.7034,19.2166,0.0000,2928.2000,-2928.2000,0.1607,0.0000,489.7926,489.7926,7.8457,3417.9926,0.0000,-3417.9926,19.4726,13.9792,357.1000,0.0000,357.1000,-0.0129,82.7287,0.0000,82.7287,0.5872,0.0000,274.3713,274.3713,19.8936,13.4106,16.6521,1.3543,54848.0381,19.7629,13.0543,16.4086,1.2613,30270.0083,20.2538,12.8849,16.5693,1.3854,29093.2793,19.8674,19.8787,19.8731,-1.8304,3.3795,19.8787,19.8936,19.8862,-1.8310,2.9970,19.8936,20.0221,19.9579,-1.8540,0.8035,19.7148,19.7340,19.7244,-1.4725,1.0728,19.7340,19.7612,19.7476,-1.6595,1.0598,19.2166,19.7786,19.4976,-1.0373,-0.1100,19.2166,19.4726,19.3446,-0.9236,0.0507,19.4726,19.6172,19.5449,-0.7734,0.0378,19.8674,20.2782,20.0728,-1.8469,-0.9859,13.4971,13.5079,13.5025,-1.7582,-3.3900,13.3646,13.3851,13.3748,-1.9761,-3.0075,13.1285,13.2404,13.1845,-1.6339,-0.8140,13.1074,13.1285,13.1180,-1.6426,-1.0833,13.0543,13.0938,13.0740,-1.7328,-1.0703,13.0543,13.7550,13.4047,-1.3310,0.0995,13.4562,13.6194,13.5378,-0.7066,-0.0612,12.8849,13.3158,13.1004,-1.4906,-0.0483,12.8849,13.4076,13.1463,-2.0086,0.9754,9.5391,745.3953,-89104.3000,114211.3257
7008.0000,13.3655,19.7440,6.0000,74822.2000,-74816.2000,3.5363,1.2442,12183.5238,12184.7680,171.7887,87005.7238,4.7558,-87000.9680,19.7551,14.2562,10514.3000,0.0000,10514.3000,-0.3813,2427.7401,0.0000,2427.7401,17.2166,0.0000,8086.5599,8086.5599,13.0260,18.6942,0.0000,5918.3000,-5918.3000,0.3145,0.0000,956.5573,956.5573,15.2854,6874.8573,0.0000,-6874.8573,19.5232,14.0287,369.6000,0.0000,369.6000,-0.0134,85.5734,0.0000,85.5734,0.6063,0.0000,284.0266,284.0266,13.6333,19.1458,0.0000,2140.4000,-2140.4000,0.1175,0.0000,357.7350,357.7350,5.7345,2498.1350,0.0000,-2498.1350,19.3837,13.8920,369.6000,0.0000,369.6000,-0.0134,85.7147,0.0000,85.7147,0.6084,0.0000,283.8853,283.8853,19.7702,13.2409,16.5056,1.1069,44829.4257,19.5814,12.9611,16.2712,1.0101,24242.3916,20.1226,12.7282,16.4254,1.1282,23692.2179,19.7440,19.7551,19.7496,-1.4610,2.7474,19.7551,19.7702,19.7627,-1.4609,2.3661,19.7702,19.9054,19.8378,-1.4190,0.5860,19.4825,19.5232,19.5028,-2.6441,0.9005,19.5232,19.5701,19.5467,-2.3955,0.8871,19.1458,19.7423,19.4441,-0.6164,-0.0623,19.1458,19.3837,19.2648,-0.9338,0.0552,19.3837,19.5436,19.4637,-0.9504,0.0418,19.7440,20.1532,19.9486,-1.4689,-0.7890,13.3794,13.3899,13.3847,-1.3926,-2.7559,13.2154,13.2386,13.2270,-1.7546,-2.3746,13.0260,13.1391,13.0825,-1.2008,-0.5945,13.0077,13.0260,13.0168,-1.1910,-0.9090,12.9611,12.9924,12.9767,-1.1447,-0.8956,12.9611,13.7161,13.3386,-0.7678,0.0538,13.3385,13.5632,13.4509,-1.0196,-0.0637,12.7282,13.1910,12.9596,-1.6694,-0.0503,12.7282,13.2792,13.0037,-1.6910,0.7804,7.8855,616.1846,-71621.4000,92764.0353
7009.0000,13.2643,19.6416,0.0000,72678.6000,-72678.6000,3.4347,0.0000,11806.6432,11806.6432,166.7222,84485.2432,0.0000,-84485.2432,19.6512,14.1542,10583.1000,0.0000,10583.1000,-0.3838,2446.6103,0.0000,2446.6103,17.3571,0.0000,8136.4897,8136.4897,12.9708,18.6385,0.0000,6426.1000,-6426.1000,0.3414,0.0000,1037.8550,1037.8550,16.5904,7463.9550,0.0000,-7463.9550,19.3780,13.8864,359.5000,0.0000,359.5000,-0.0130,83.3781,0.0000,83.3781,0.5914,0.0000,276.1219,276.1219,13.5481,19.0599,0.0000,1747.4000,-1747.4000,0.0959,0.0000,291.7717,291.7717,4.6812,2039.1717,0.0000,-2039.1717,19.3086,13.8184,359.5000,0.0000,359.5000,-0.0130,83.4468,0.0000,83.4468,0.5925,0.0000,276.0532,276.0532,19.6644,13.1731,16.4188,1.0702,43342.0776,19.4287,12.9373,16.1830,0.9632,23116.2095,19.9996,12.6688,16.3342,1.0877,22842.1946,19.6416,19.6512,19.6464,-1.2158,2.6670,19.6512,19.6644,19.6578,-1.2363,2.2833,19.6644,19.7941,19.7293,-1.2806,0.5522,19.3525,19.3780,19.3653,-1.6308,0.8936,19.3780,19.4134,19.3957,-1.7923,0.8806,19.0599,19.7437,19.4018,-0.4801,-0.0427,19.0599,19.3086,19.1843,-0.9418,0.0532,19.3086,19.4654,19.3870,-0.8956,0.0402,19.6416,20.0276,19.8346,-1.3466,-0.7677,13.2994,13.3069,13.3031,-0.9543,-2.6756,13.1438,13.1562,13.1500,-0.8994,-2.2919,12.9708,13.0533,13.0121,-0.8208,-0.5607,12.9617,12.9708,12.9663,-0.5811,-0.9022,12.9373,12.9481,12.9427,-0.3813,-0.8891,12.9373,13.6591,13.2982,-0.4583,0.0341,13.1997,13.4868,13.3433,-1.2688,-0.0618,12.6688,13.0343,12.8515,-1.2743,-0.0488,12.6688,13.1140,12.8914,-1.3252,0.7591,7.6912,601.0009,-69550.0000,89300.4817
7010.0000,13.1870,19.5627,0.0000,66157.8000,-66157.8000,3.1266,0.0000,10728.0804,10728.0804,151.6644,76885.8804,0.0000,-76885.8804,19.5708,14.0754,10546.3000,0.0000,10546.3000,-0.3824,2440.4119,0.0000,2440.4119,17.3203,0.0000,8105.8881,8105.8881,12.8863,18.5530,0.0000,4249.0000,-4249.0000,0.2258,0.0000,685.4582,685.4582,10.9674,4934.4582,0.0000,-4934.4582,19.3592,13.8680,368.1000,0.0000,368.1000,-0.0133,85.3917,0.0000,85.3917,0.6067,0.0000,282.7083,282.7083,13.5292,19.0409,0.0000,1336.8000,-1336.8000,0.0734,0.0000,223.1647,223.1647,3.5810,1559.9647,0.0000,-1559.9647,19.2636,13.7742,368.1000,0.0000,368.1000,-0.0133,85.4888,0.0000,85.4888,0.6073,0.0000,282.6112,282.6112,19.5822,13.0837,16.3329,0.9335,37804.7280,19.3868,12.8065,16.0966,0.8507,20416.4050,19.9105,12.5679,16.2392,0.9492,19933.9410,19.5627,19.5708,19.5667,-0.9317,2.4326,19.5708,19.5822,19.5765,-0.9518,2.0502,19.5822,19.6934,19.6378,-1.0746,0.5419,19.3580,19.3592,19.3586,-0.0507,0.7676,19.3592,19.3678,19.3635,-0.3585,0.7543,19.0409,19.6715,19.3562,-0.5212,-0.0501,19.0409,19.2636,19.1522,-0.3573,0.0233,19.2636,19.4615,19.3625,-0.2660,0.0099,19.5627,19.9170,19.7398,-1.1141,-0.6940,13.2288,13.2359,13.2324,-0.8244,-2.4414,13.0561,13.0716,13.0638,-1.0109,-2.0589,12.8863,12.9803,12.9333,-0.9211,-0.5507,12.8673,12.8863,12.8768,-1.0500,-0.7764,12.8065,12.8498,12.8281,-1.3529,-0.7631,12.8065,13.6731,13.2398,-0.6750,0.0414,13.3400,13.3434,13.3417,0.0104,-0.0320,12.5679,13.0296,12.7988,-0.6073,-0.0187,12.5679,13.0124,12.7902,-1.1924,0.6852,6.7994,531.3148,-60461.1000,78155.0740
7011.0000,13.1193,19.4891,24.0000,60075.0000,-60051.0000,2.8403,4.9972,9726.4578,9731.4550,137.7134,69801.4578,19.0028,-69782.4550,19.4973,14.0033,10585.4000,0.0000,10585.4000,-0.3838,2451.5847,0.0000,2451.5847,17.4028,0.0000,8133.8153,8133.8153,12.8190,17.7414,224.8000,2704.5000,-2479.7000,0.1561,47.1679,435.9030,483.0709,7.5977,3140.4030,177.6321,-2962.7709,19.2141,13.7257,361.5000,0.0000,361.5000,-0.0131,84.0056,0.0000,84.0056,0.5960,0.0000,277.4944,277.4944,13.4960,19.0074,0.0000,939.4000,-939.4000,0.0516,0.0000,156.7649,156.7649,2.5164,1096.1649,0.0000,-1096.1649,19.1257,13.6391,361.5000,0.0000,361.5000,-0.0131,84.0943,0.0000,84.0943,0.5967,0.0000,277.4057,277.4057,19.5088,13.0076,16.2582,0.8166,33072.6001,19.2799,12.7611,16.0205,0.7369,17686.6516,19.8272,12.4881,16.1576,0.8297,17423.2243,19.4891,19.4973,19.4932,-0.8576,2.2148,19.4973,19.5088,19.5031,-0.8564,1.8309,19.5088,19.6097,19.5592,-0.9181,0.5120,19.1732,19.2141,19.1937,-1.9610,0.6680,19.2141,19.2548,19.2344,-1.5285,0.6549,19.0074,19.6192,19.3133,-0.4882,-0.0485,19.0074,19.2850,19.1462,-0.0430,0.0030,19.8272,19.0774,19.4523,1.1129,-0.0101,19.4891,19.8272,19.6582,-0.9558,-0.6256,13.1688,13.1755,13.1722,-0.6970,-2.2235,12.9793,12.9947,12.9870,-0.8974,-1.8397,12.8190,12.9074,12.8632,-0.8163,-0.5207,12.8031,12.8190,12.8110,-0.7638,-0.6768,12.7611,12.7849,12.7730,-0.6361,-0.6637,12.7611,13.6086,13.1848,-0.6337,0.0398,13.6391,13.1166,13.3778,0.4657,-0.0118,13.6391,11.9827,12.8109,0.1761,0.0013,12.4870,12.9168,12.7019,-1.0355,0.6168,6.0455,472.4054,-52161.7000,68182.4760
7012.0000,13.0555,19.4275,6.5000,75680.1000,-75673.6000,3.5769,1.3548,12234.9486,12236.3034,173.3488,87915.0486,5.1452,-87909.9034,19.4331,13.9404,10545.8000,0.0000,10545.8000,-0.3824,2444.2682,0.0000,2444.2682,17.3544,0.0000,8101.5318,8101.5318,12.9696,13.9075,1225.2000,1250.7000,-25.5000,0.1338,256.4530,201.9925,458.4454,6.6050,1452.6925,968.7470,-483.9454,18.7301,13.2513,356.8000,0.0000,356.8000,-0.0129,83.3970,0.0000,83.3970,0.5894,0.0000,273.4030,273.4030,13.2503,18.7595,0.0000,699.9000,-699.9000,0.0384,0.0000,116.4821,116.4821,1.8748,816.3821,0.0000,-816.3821,19.4170,13.9246,356.8000,0.0000,356.8000,-0.0129,82.7136,0.0000,82.7136,0.5900,0.0000,274.0864,274.0864,19.4411,13.0750,16.2580,1.0127,41015.0641,18.8944,13.0949,15.9946,0.8303,19928.1409,19.7112,12.5897,16.1504,1.0196,21411.8430,19.4275,19.4331,19.4303,-0.7292,2.7655,19.4331,19.4411,19.4371,-0.7664,2.3831,19.4411,19.5157,19.4784,-0.9462,0.7127,18.6293,18.7301,18.6797,-6.1722,0.8465,18.7301,18.8418,18.7860,-5.3824,0.8335,18.8304,19.6598,19.2451,-0.7934,-0.0573,19.4170,18.9743,19.1957,0.6263,-0.0189,19.7112,19.4170,19.5641,1.3788,-0.0319,19.4275,19.7112,19.5694,-1.0419,-0.8114,13.1445,13.1468,13.1456,-0.2905,-2.7773,13.0227,13.0174,13.0200,0.4284,-2.3949,12.9696,12.9021,12.9358,0.9061,-0.7245,13.0038,12.9696,12.9867,2.1496,-0.8583,13.0949,13.0000,13.0475,3.3421,-0.8454,13.0949,13.2503,13.1726,-0.1184,0.0455,13.2503,13.4836,13.3669,-0.1019,0.0071,13.7681,12.2242,12.9961,2.2649,0.0201,12.5805,12.7383,12.6594,-0.4831,0.7996,7.4434,581.6365,-65139.6000,82355.0479
7013.0000,13.1377,19.5111,9.4000,81903.6000,-81894.2000,3.8712,1.9566,13266.2765,13268.2331,187.5332,95169.8765,7.4434,-95162.4331,19.5046,14.0105,10585.6000,0.0000,10585.6000,-0.3839,2451.4191,0.0000,2451.4191,17.4346,0.0000,8134.1809,8134.1809,19.4874,17.9156,3698.5000,1183.7000,2514.8000,-0.2661,705.7181,213.0494,918.7675,13.2259,1396.7494,2992.7819,1596.0325,19.3218,13.8312,467.4000,0.0000,467.4000,-0.0169,108.4754,0.0000,108.4754,0.7770,0.0000,358.9246,358.9246,13.3365,18.8465,0.0000,688.1000,-688.1000,0.0378,0.0000,114.6262,114.6262,1.8428,802.7262,0.0000,-802.7262,19.5715,14.0761,467.4000,0.0000,467.4000,-0.0169,108.1553,0.0000,108.1553,0.7700,0.0000,359.2447,359.2447,19.4974,12.9773,16.2373,1.0013,40552.0585,19.2023,12.7634,15.9828,0.8899,21358.1861,19.5797,12.6534,16.1165,0.9573,20103.3715,19.5111,19.5046,19.5079,0.9657,2.9917,19.5046,19.4974,19.5010,0.8009,2.6079,19.4974,19.4874,19.4924,0.1987,0.9954,19.4874,19.3218,19.4046,8.7774,0.7292,19.3218,19.1851,19.2535,5.6716,0.7123,19.1446,19.2850,19.2148,-0.3355,-0.1477,19.5715,19.2470,19.4093,2.6078,-0.1100,19.5797,19.5715,19.5756,0.1688,-0.1269,19.5111,19.5797,19.5454,-0.2592,-0.8794,13.2909,13.2792,13.2851,1.7125,-3.0071,13.2112,13.1856,13.1984,2.1819,-2.6232,14.2217,13.5844,13.9030,11.7014,-1.0107,12.8800,12.9012,12.8906,-1.1303,-0.7445,12.7634,12.8578,12.8106,-2.8284,-0.7276,12.7634,13.3365,13.0500,-1.4499,0.1324,13.3365,13.3641,13.3503,-0.1709,0.0947,13.4722,13.0649,13.2685,3.3171,0.1116,12.7065,12.6453,12.6759,0.2288,0.8641,7.7621,606.5445,-68547.1000,82013.6161
7014.0000,13.2247,19.6012,0.0000,155818.7000,-155818.7000,7.3638,0.0000,25289.5082,25289.5082,356.9175,181108.2082,0.0000,-181108.2082,19.5971,14.1012,10545.5000,0.0000,10545.5000,-0.3824,2439.4697,0.0000,2439.4697,17.3522,0.0000,8106.0303,8106.0303,19.5602,18.2461,1323.3000,484.6000,838.7000,-0.0985,252.2778,87.3446,339.6224,4.5350,571.9446,1071.0222,499.0776,19.5455,14.0506,424.4000,0.0000,424.4000,-0.0154,98.2354,0.0000,98.2354,0.7000,0.0000,326.1646,326.1646,13.0981,17.5947,83.8000,831.8000,-748.0000,0.0521,17.5046,138.2066,155.7112,2.5482,970.0066,66.2954,-903.7112,19.5629,14.0676,424.4000,0.0000,424.4000,-0.0154,98.2152,0.0000,98.2152,0.6977,0.0000,326.1848,326.1848,19.5918,13.3127,16.4523,2.0644,83606.7507,19.4935,12.9113,16.2024,1.9476,46742.5218,19.5526,13.0634,16.3080,1.9201,40321.9022,19.6012,19.5971,19.5991,1.1311,5.6154,19.5971,19.5918,19.5945,1.1578,5.2330,19.5918,19.5602,19.5760,1.0394,1.7808,19.5602,19.5455,19.5529,1.8188,1.6823,19.5455,19.5111,19.5283,3.3463,1.6669,18.8864,19.3251,19.1058,-1.2862,-0.1742,19.5629,19.4377,19.5003,1.1277,-0.1221,19.5526,19.5629,19.5578,-0.1859,-0.1375,19.6012,19.5526,19.5769,0.4097,-1.7485,13.3893,13.3847,13.3870,1.2599,-5.6415,13.3478,13.3375,13.3427,1.7712,-5.2591,13.1952,13.4150,13.3051,-7.1855,-1.8070,12.9056,12.9041,12.9049,0.2019,-1.7085,12.9113,12.8952,12.9032,1.1474,-1.6931,12.9113,13.0981,13.0047,-0.5166,0.1480,13.0981,13.3315,13.2148,-1.6055,0.0959,13.4332,13.2916,13.3624,1.1626,0.1113,13.0781,12.7004,12.8893,2.6048,1.7223,14.7414,1151.9136,-144333.7000,170671.1747
7015.0000,13.3704,19.7499,0.0000,204541.2000,-204541.2000,9.6664,0.0000,33309.8409,33309.8409,468.7836,237851.0409,0.0000,-237851.0409,19.7449,14.2461,17930.5000,0.0000,17930.5000,-0.6502,4140.6311,0.0000,4140.6311,29.4682,0.0000,13789.8689,13789.8689,19.6965,15.8764,920.6000,0.0000,920.6000,-0.0506,175.2168,0.0000,175.2168,2.2547,0.0000,745.3832,745.3832,19.6860,14.1884,818.2000,0.0000,818.2000,-0.0297,189.0748,0.0000,189.0748,1.3456,0.0000,629.1252,629.1252,12.9696,15.0348,428.7000,825.7000,-397.0000,0.0783,89.7334,137.0056,226.7390,3.8575,962.7056,338.9666,-623.7390,19.5968,14.1009,818.2000,0.0000,818.2000,-0.0297,189.2733,0.0000,189.2733,1.3453,0.0000,628.9267,628.9267,19.7385,13.5396,16.6391,2.6520,107406.4389,19.6450,13.1376,16.3913,2.5056,60134.8487,19.6225,13.3262,16.4744,2.4243,50910.9115,19.7499,19.7449,19.7474,1.8187,7.3994,19.7449,19.7385,19.7417,1.8062,6.7492,19.7385,19.6965,19.7175,1.7368,2.2569,19.6965,19.6860,19.6912,1.6998,2.2063,19.6860,19.6715,19.6788,1.8457,2.1766,17.9213,19.3821,18.6517,-5.4502,-0.2193,19.5968,19.5245,19.5606,0.7581,-0.1410,19.6225,19.5968,19.6096,0.6561,-0.1707,19.7499,19.6225,19.6862,1.3488,-2.2671,13.4935,13.4899,13.4917,1.2934,-7.4336,13.4259,13.4213,13.4236,1.0064,-6.7834,13.1683,13.2028,13.1856,-1.4130,-2.2911,13.1229,13.1072,13.1150,2.5661,-2.2405,13.1376,13.1086,13.1231,2.6832,-2.2108,13.1376,12.9696,13.0536,0.6203,0.1851,12.9696,13.1835,13.0766,-1.6384,0.1068,13.3830,13.3667,13.3748,0.1798,0.1364,13.3287,12.9723,13.1505,3.1822,2.2328,19.3669,1513.3583,-184450.7000,218452.1992
7016.0000,13.5974,19.9817,0.0000,230994.3000,-230994.3000,10.9166,0.0000,37817.9681,37817.9681,529.9097,268812.2681,0.0000,-268812.2681,19.9748,14.4716,21840.8000,0.0000,21840.8000,-0.7920,5030.1007,0.0000,5030.1007,35.8255,0.0000,16810.6993,16810.6993,13.4407,19.0944,0.0000,19484.0000,-19484.0000,1.0353,0.0000,3167.2147,3167.2147,51.9295,22651.2147,0.0000,-22651.2147,19.6227,14.1263,1348.1000,0.0000,1348.1000,-0.0489,311.7593,0.0000,311.7593,2.2130,0.0000,1036.3407,1036.3407,13.1725,15.5814,548.4000,1258.6000,-710.2000,0.1113,114.4173,209.2884,323.7056,5.4812,1467.8884,433.9827,-1033.9056,19.3685,13.8771,1348.1000,0.0000,1348.1000,-0.0489,312.6971,0.0000,312.6971,2.2156,0.0000,1035.4029,1035.4029,19.9659,13.7381,16.8520,3.3135,134197.0888,19.6382,13.4838,16.5610,2.9469,70726.3823,19.7784,13.5434,16.6609,2.9856,62696.6155,19.9817,19.9748,19.9782,2.8159,8.3521,19.9748,19.9659,19.9704,2.7896,7.5601,19.9659,19.8940,19.9300,2.5940,1.9735,19.6189,19.6227,19.6208,-0.8206,3.0087,19.6227,19.6264,19.6246,-0.6242,2.9598,15.5814,21.3957,18.4885,-1.9387,-0.0197,15.5814,19.3685,17.4750,-25.1394,0.0916,19.3685,19.6056,19.4871,-1.4493,0.0427,19.9817,19.7813,19.8815,2.3864,-2.5644,13.7093,13.7029,13.7061,2.6172,-8.3846,13.6403,13.6298,13.6350,2.5814,-7.5926,13.4407,13.3679,13.4043,2.6696,-2.0059,13.4591,13.4407,13.4499,4.0713,-3.0412,13.4815,13.4482,13.4649,4.1543,-2.9923,13.1725,12.9423,13.0574,0.0754,-0.0127,13.5670,13.1725,13.3698,3.5686,-0.1240,13.5434,13.3653,13.4544,0.9896,-0.0751,13.5434,13.2482,13.3958,2.9903,2.5320,24.0234,1877.2207,-226651.5000,267620.0867
7017.0000,13.7994,20.1880,0.0000,246871.8000,-246871.8000,11.6669,0.0000,40609.8547,40609.8547,567.1691,287481.6547,0.0000,-287481.6547,20.1822,14.6750,24822.6000,0.0000,24822.6000,-0.9001,5703.1053,0.0000,5703.1053,40.5950,0.0000,19119.4947,19119.4947,13.6463,19.3213,0.0000,32125.9000,-32125.9000,1.7070,0.0000,5237.3942,5237.3942,83.0744,37363.2942,0.0000,-37363.2942,19.7119,14.2137,1447.9000,0.0000,1447.9000,-0.0525,334.4882,0.0000,334.4882,2.3788,0.0000,1113.4118,1113.4118,13.3369,17.7584,274.3000,2504.4000,-2230.1000,0.1586,57.0805,417.1936,474.2741,7.7586,2921.5936,217.2195,-2704.3741,17.6115,12.1546,1447.9000,0.0000,1447.9000,-0.0525,343.1196,0.0000,343.1196,2.3867,0.0000,1104.7804,1104.7804,20.1746,13.8910,17.0328,3.7483,151806.4151,19.7067,13.6891,16.6979,3.2307,77535.8761,19.8766,13.7363,16.8065,3.2965,69226.9436,20.1880,20.1822,20.1851,2.5257,8.9356,20.1822,20.1746,20.1784,2.5402,8.0355,20.1746,20.0970,20.1358,2.5136,1.7718,19.7164,19.7119,19.7141,1.1562,3.4788,19.7119,19.7067,19.7093,1.0519,3.4263,19.7067,17.7441,18.7254,2.8881,0.0856,17.7534,17.6115,17.6824,2.5336,0.2442,17.6115,18.2797,17.9456,-18.5723,0.1917,20.1880,19.9887,20.0883,2.5260,-2.7313,13.8977,13.8924,13.8951,2.3104,-8.9659,13.8194,13.8110,13.8152,2.2039,-8.0658,13.6463,13.5706,13.6084,2.4933,-1.8021,13.6559,13.6463,13.6511,2.4575,-3.5091,13.6635,13.6474,13.6555,2.3299,-3.4565,13.3369,12.9280,13.1324,0.9356,-0.1159,13.3091,13.3369,13.3230,-0.5349,-0.2745,13.7363,13.5821,13.6592,2.5019,-0.2220,13.7363,13.4907,13.6135,2.6565,2.7011,26.9292,2104.2855,-253509.4000,298569.2348
7018.0000,13.9967,20.3894,0.0000,261056.7000,-261056.7000,12.3373,0.0000,43144.0438,43144.0438,600.5495,304200.7438,0.0000,-304200.7438,20.3841,14.8731,29307.4000,0.0000,29307.4000,-1.0627,6717.8746,0.0000,6717.8746,47.8012,0.0000,22589.5254,22589.5254,13.8186,19.4956,0.0000,47766.2000,-47766.2000,2.5380,0.0000,7806.4214,7806.4214,123.6198,55572.6214,0.0000,-55572.6214,19.7797,14.2803,1480.3000,0.0000,1480.3000,-0.0537,341.7012,0.0000,341.7012,2.4292,0.0000,1138.5988,1138.5988,13.5971,18.7307,132.9000,3839.7000,-3706.8000,0.2210,27.5426,641.4858,669.0284,10.7919,4481.1858,105.3574,-4375.8284,18.3077,12.8374,1480.3000,0.0000,1480.3000,-0.0537,347.7851,0.0000,347.7851,2.4987,0.0000,1132.5149,1132.5149,20.3771,14.0519,17.2145,4.1944,169872.8676,19.7760,13.8817,16.8289,3.5178,84427.1742,19.9684,13.9217,16.9451,3.6088,75783.8525,20.3894,20.3841,20.3868,2.4641,9.4711,20.3841,20.3771,20.3806,2.4701,8.4083,20.3771,20.2864,20.3317,2.3948,1.4452,19.7825,19.7797,19.7811,0.8387,3.9832,19.7797,19.7760,19.7779,0.8579,3.9295,19.7760,18.4704,19.1232,4.8308,0.2159,18.6021,18.3077,18.4549,9.3513,0.4369,18.3077,18.2366,18.2721,3.9702,0.3832,20.3894,20.2000,20.2947,2.5204,-2.8662,14.0885,14.0835,14.0860,2.3339,-9.4975,13.9976,13.9897,13.9936,2.1835,-8.4348,13.8186,13.7408,13.7797,2.0967,-1.4717,13.8258,13.8186,13.8222,2.0949,-4.0097,13.8322,13.8196,13.8259,2.0868,-3.9560,13.5971,13.0731,13.3351,2.4759,-0.2424,13.7175,13.5971,13.6573,4.0647,-0.4634,13.9217,13.8328,13.8773,2.6614,-0.4097,13.9217,13.7064,13.8140,2.4503,2.8398,30.0547,2348.5168,-280261.7000,330083.8943
7019.0000,14.1550,20.5512,0.0000,272187.3000,-272187.3000,12.8633,0.0000,45153.1261,45153.1261,626.9662,317340.4261,0.0000,-317340.4261,20.5470,15.0330,30796.1000,0.0000,30796.1000,-1.1167,7045.9709,0.0000,7045.9709,50.0991,0.0000,23750.1291,23750.1291,13.9581,19.6367,0.0000,56907.7000,-56907.7000,3.0237,0.0000,9319.2087,9319.2087,147.3806,66226.9087,0.0000,-66226.9087,19.8798,14.3785,1742.8000,0.0000,1742.8000,-0.0632,401.8242,0.0000,401.8242,2.8574,0.0000,1340.9758,1340.9758,13.8500,19.3083,23.5000,4762.9000,-4739.4000,0.2633,4.8510,798.0157,802.8667,12.8487,5560.9157,18.6490,-5542.2667,18.9846,13.5006,1742.8000,0.0000,1742.8000,-0.0632,406.1069,0.0000,406.1069,2.9139,0.0000,1336.6931,1336.6931,20.5416,14.1962,17.3689,4.5042,182420.3289,19.8749,14.0166,16.9458,3.7427,89823.7132,20.1797,14.0003,17.0900,3.9478,82903.2756,20.5512,20.5470,20.5491,1.9890,9.8756,20.5470,20.5416,20.5443,2.0058,8.7588,20.5416,20.4560,20.4988,2.0456,1.3052,19.8837,19.8798,19.8818,1.2446,4.3290,19.8798,19.8749,19.8774,1.2309,4.2658,19.8749,19.0487,19.4618,4.1164,0.2905,19.1721,18.9846,19.0783,7.5539,0.5538,18.9846,18.8731,18.9288,7.9549,0.4906,20.5512,20.3943,20.4727,2.1782,-2.9878,14.2432,14.2392,14.2412,1.9028,-9.9004,14.1493,14.1427,14.1460,1.8687,-8.7837,13.9581,13.8864,13.9222,1.7500,-1.3301,13.9634,13.9581,13.9608,1.7023,-4.3538,13.9666,13.9573,13.9620,1.6721,-4.2906,13.8500,13.3371,13.5935,3.1485,-0.3154,13.9150,13.8500,13.8825,2.7475,-0.5786,14.0003,13.9658,13.9831,1.3065,-0.5154,14.0003,13.8735,13.9369,1.5123,2.9629,32.1695,2513.7734,-299552.7000,355147.3177
7020.0000,14.2662,20.6648,0.0000,283264.5000,-283264.5000,13.3868,0.0000,47115.5341,47115.5341,653.1634,330380.0341,0.0000,-330380.0341,20.6620,15.1458,26692.5000,0.0000,26692.5000,-0.9679,6099.1047,0.0000,6099.1047,43.3330,0.0000,20593.3953,20593.3953,14.0646,19.7445,0.0000,56938.5000,-56938.5000,3.0254,0.0000,9338.7565,9338.7565,147.5443,66277.2565,0.0000,-66277.2565,20.0189,14.5149,2074.0000,0.0000,2074.0000,-0.0752,477.4127,0.0000,477.4127,3.3960,0.0000,1596.5873,1596.5873,13.9897,19.5055,0.0000,5865.2000,-5865.2000,0.3220,0.0000,984.2972,984.2972,15.7161,6849.4972,0.0000,-6849.4972,19.3544,13.8632,2074.0000,0.0000,2074.0000,-0.0752,481.1534,0.0000,481.1534,3.4362,0.0000,1592.8466,1592.8466,20.6583,14.3287,17.4935,4.7066,190615.9497,20.0124,14.1013,17.0569,3.9558,94939.9738,20.3765,14.0713,17.2239,4.2196,88612.1412,20.6648,20.6620,20.6634,1.4093,10.2474,20.6620,20.6583,20.6602,1.4282,9.2795,20.6583,20.5991,20.6287,1.5985,1.4716,20.0241,20.0189,20.0215,1.7165,4.4969,20.0189,20.0124,20.0157,1.6987,4.4217,20.0124,19.3743,19.6933,2.8237,0.2575,19.4472,19.3544,19.4008,3.9213,0.5794,19.3544,19.2894,19.3219,4.7734,0.5042,20.6648,20.5511,20.6080,1.6623,-3.1394,14.3549,14.3522,14.3535,1.3857,-10.2727,14.2779,14.2726,14.2752,1.5898,-9.3048,14.0646,14.0125,14.0385,1.4336,-1.4969,14.0685,14.0646,14.0666,1.3065,-4.5223,14.0677,14.0610,14.0644,1.2654,-4.4471,13.9897,13.5732,13.7815,2.2980,-0.2828,14.0242,13.9897,14.0070,1.5319,-0.6048,14.0713,14.0471,14.0592,0.9488,-0.5296,14.0713,13.9826,14.0269,1.1169,3.1141,33.3598,2606.7829,-315227.7000,374168.0647
7021.0000,14.3922,20.7936,0.0000,293064.0000,-293064.0000,13.8499,0.0000,48892.6824,48892.6824,676.2569,341956.6824,0.0000,-341956.6824,20.7905,15.2720,30795.7000,0.0000,30795.7000,-1.1167,7026.4223,0.0000,7026.4223,49.9211,0.0000,23769.2777,23769.2777,14.1845,19.8658,0.0000,65259.4000,-65259.4000,3.4675,0.0000,10722.4048,10722.4048,169.1802,75981.8048,0.0000,-75981.8048,20.0968,14.5913,1979.6000,0.0000,1979.6000,-0.0718,455.2713,0.0000,455.2713,3.2356,0.0000,1524.3287,1524.3287,14.1185,19.6355,0.0000,6508.6000,-6508.6000,0.3573,0.0000,1093.9238,1093.9238,17.4427,7602.5238,0.0000,-7602.5238,19.5978,14.1019,1979.6000,0.0000,1979.6000,-0.0718,457.9330,0.0000,457.9330,3.2638,0.0000,1521.6670,1521.6670,20.7866,14.4463,17.6164,4.9556,200703.2826,20.0933,14.2211,17.1572,4.1308,99139.0279,20.5080,14.1832,17.3456,4.4491,93432.0839,20.7936,20.7905,20.7920,1.5825,10.6261,20.7905,20.7866,20.7885,1.5793,9.5094,20.7866,20.7219,20.7543,1.5448,1.3022,20.0995,20.0968,20.0982,0.9549,4.7697,20.0968,20.0933,20.0950,0.9880,4.6979,20.0933,19.6729,19.8831,2.3201,0.3207,19.6532,19.5978,19.6255,2.7419,0.6780,19.5978,19.5623,19.5800,3.1456,0.6062,20.7936,20.6858,20.7397,1.6194,-3.2238,14.4885,14.4854,14.4870,1.6403,-10.6497,14.4017,14.3968,14.3992,1.5261,-9.5330,14.1845,14.1256,14.1550,1.4360,-1.3258,14.1887,14.1845,14.1866,1.4788,-4.7932,14.1902,14.1826,14.1864,1.5026,-4.7214,14.1185,13.7972,13.9579,2.1585,-0.3443,14.1487,14.1185,14.1336,1.5581,-0.7015,14.1832,14.1540,14.1686,1.3507,-0.6298,14.1832,14.0821,14.1326,1.3055,3.2003,35.2377,2753.5255,-330077.1000,393274.3944
7022.0000,14.4587,20.8615,0.0000,298917.0000,-298917.0000,14.1265,0.0000,49948.7594,49948.7594,690.3401,348865.7594,0.0000,-348865.7594,20.8599,15.3401,29302.5000,0.0000,29302.5000,-1.0626,6680.4917,0.0000,6680.4917,47.4231,0.0000,22622.0083,22622.0083,14.2376,19.9195,0.0000,60024.6000,-60024.6000,3.1893,0.0000,9870.0531,9870.0531,155.6867,69894.6531,0.0000,-69894.6531,20.2068,14.6991,1327.1000,0.0000,1327.1000,-0.0481,304.8207,0.0000,304.8207,2.1669,0.0000,1022.2793,1022.2793,14.1927,19.7104,0.0000,5904.5000,-5904.5000,0.3241,0.0000,993.2638,993.2638,15.8260,6897.7638,0.0000,-6897.7638,19.7334,14.2348,1327.1000,0.0000,1327.1000,-0.0481,306.5040,0.0000,306.5040,2.1810,0.0000,1020.5960,1020.5960,20.8578,14.5135,17.6857,4.9789,201645.4850,20.2018,14.2572,17.2295,4.1988,100770.3105,20.6385,14.2236,17.4310,4.5309,95149.1023,20.8615,20.8599,20.8607,0.8589,10.8265,20.8599,20.8578,20.8589,0.8787,9.7639,20.8578,20.8203,20.8391,1.0536,1.5233,20.2107,20.2068,20.2087,1.3642,4.7127,20.2068,20.2018,20.2043,1.3485,4.6646,20.2018,19.8391,20.0205,1.6881,0.2696,19.7689,19.7334,19.7511,1.5463,0.5937,19.7334,19.7116,19.7225,1.7490,0.5456,20.8615,20.7917,20.8266,1.0795,-3.3000,14.5486,14.5472,14.5479,0.7653,-10.8525,14.4652,14.4627,14.4639,0.8112,-9.7900,14.2376,14.2081,14.2228,0.8482,-1.5494,14.2394,14.2376,14.2385,0.6565,-4.7387,14.2379,14.2347,14.2363,0.6326,-4.6906,14.1927,13.9506,14.0717,1.4037,-0.2956,14.2114,14.1927,14.2021,0.8564,-0.6197,14.2236,14.2094,14.2165,0.6079,-0.5716,14.2236,14.1654,14.1945,0.7766,3.2740,35.1883,2749.6606,-332889.4000,397564.8978
7023.0000,14.5438,20.9485,0.0000,308049.6000,-308049.6000,14.5581,0.0000,51580.2545,51580.2545,711.7464,359629.8545,0.0000,-359629.8545,20.9466,15.4252,27810.8000,0.0000,27810.8000,-1.0085,6334.2230,0.0000,6334.2230,44.9694,0.0000,21476.5770,21476.5770,14.3245,20.0074,0.0000,64277.7000,-64277.7000,3.4153,0.0000,10583.0649,10583.0649,166.7549,74860.7649,0.0000,-74860.7649,20.2823,14.7733,1288.4000,0.0000,1288.4000,-0.0467,295.6741,0.0000,295.6741,2.1008,0.0000,992.7259,992.7259,14.2808,19.7993,0.0000,6211.4000,-6211.4000,0.3410,0.0000,1045.9892,1045.9892,16.6500,7257.3892,0.0000,-7257.3892,19.8611,14.3600,1288.4000,0.0000,1288.4000,-0.0467,297.1217,0.0000,297.1217,2.1137,0.0000,991.2783,991.2783,20.9441,14.6118,17.7779,5.1900,210196.7821,20.2790,14.3466,17.3128,4.3760,105025.0576,20.7259,14.3249,17.5254,4.7218,99157.2185,20.9485,20.9466,20.9476,1.0781,11.1400,20.9466,20.9441,20.9453,1.0736,10.1316,20.9441,20.9061,20.9251,1.0683,1.5253,20.2849,20.2823,20.2836,0.9337,4.9406,20.2823,20.2790,20.2807,0.9518,4.8939,20.2790,20.0000,20.1395,1.4665,0.3039,19.8939,19.8611,19.8775,1.5549,0.6449,19.8611,19.8429,19.8520,1.5932,0.5981,20.9485,20.8805,20.9145,1.0906,-3.4181,14.6370,14.6350,14.6360,1.0937,-11.1657,14.5624,14.5588,14.5606,1.1961,-10.1572,14.3245,14.2882,14.3063,1.0380,-1.5510,14.3274,14.3245,14.3259,1.0852,-4.9663,14.3285,14.3232,14.3259,1.1109,-4.9196,14.2808,14.0765,14.1787,1.3215,-0.3296,14.3034,14.2808,14.2921,1.1168,-0.6705,14.3249,14.2992,14.3120,1.1827,-0.6238,14.3249,14.2437,14.2843,1.1137,3.3924,36.5484,2855.9455,-348151.1000,414379.0582
