Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7024.0000,14.5617,20.9668,0.0000,306219.9000,-306219.9000,14.4717,0.0000,51295.9490,51295.9490,707.9206,357515.8490,0.0000,-357515.8490,20.9664,15.4446,23705.4000,0.0000,23705.4000,-0.8596,5397.9710,0.0000,5397.9710,38.2892,0.0000,18307.4290,18307.4290,14.3324,20.0155,0.0000,56154.8000,-56154.8000,2.9837,0.0000,9246.7600,9246.7600,145.7347,65401.5600,0.0000,-65401.5600,20.3643,14.8537,1643.2000,0.0000,1643.2000,-0.0596,376.7417,0.0000,376.7417,2.6767,0.0000,1266.4583,1266.4583,14.3195,19.8384,0.0000,5486.2000,-5486.2000,0.3012,0.0000,924.2957,924.2957,14.7076,6410.4957,0.0000,-6410.4957,19.9333,14.4309,1643.2000,0.0000,1643.2000,-0.0596,378.6240,0.0000,378.6240,2.6913,0.0000,1264.5760,1264.5760,20.9657,14.6310,17.7984,5.0609,204965.9944,20.3607,14.3358,17.3482,4.3320,103967.5235,20.8116,14.3198,17.5657,4.6678,98023.5480,20.9668,20.9664,20.9666,0.2599,11.0409,20.9664,20.9657,20.9661,0.2804,10.1812,20.9657,20.9527,20.9592,0.4422,1.7924,20.3672,20.3643,20.3657,1.0217,4.7761,20.3643,20.3607,20.3625,1.0175,4.7165,20.3607,20.0972,20.2289,1.1092,0.2424,19.9538,19.9333,19.9436,0.8277,0.5436,19.9333,19.9203,19.9268,0.9330,0.4840,20.9668,20.9374,20.9521,0.4839,-3.4308,14.6431,14.6430,14.6430,0.1150,-11.0701,14.5763,14.5757,14.5760,0.2161,-10.2104,14.3324,14.3241,14.3282,0.2945,-1.8216,14.3327,14.3324,14.3326,0.1100,-4.8053,14.3262,14.3261,14.3262,0.0340,-4.7457,14.3195,14.1680,14.2437,0.8154,-0.2716,14.3292,14.3195,14.3243,0.4192,-0.5728,14.3198,14.3174,14.3186,0.1093,-0.5132,14.3198,14.2973,14.3085,0.3230,3.4016,35.4520,2770.2700,-340869.1000,406957.0660
7025.0000,14.5436,20.9483,0.0000,305570.1000,-305570.1000,14.4410,0.0000,51164.8433,51164.8433,706.5026,356734.9433,0.0000,-356734.9433,20.9487,15.4273,15505.6000,0.0000,15505.6000,-0.5623,3531.4893,0.0000,3531.4893,25.0385,0.0000,11974.1107,11974.1107,14.3080,19.9908,0.0000,44190.6000,-44190.6000,2.3480,0.0000,7274.0256,7274.0256,114.6887,51464.6256,0.0000,-51464.6256,20.4516,14.9393,1062.6000,0.0000,1062.6000,-0.0385,243.3821,0.0000,243.3821,1.7291,0.0000,819.2179,819.2179,14.3250,19.8440,0.0000,5014.1000,-5014.1000,0.2752,0.0000,844.8136,844.8136,13.4426,5858.9136,0.0000,-5858.9136,19.9340,14.4316,1062.6000,0.0000,1062.6000,-0.0385,244.8408,0.0000,244.8408,1.7387,0.0000,817.7592,817.7592,20.9492,14.6425,17.7959,4.9325,199765.4353,20.4475,14.3033,17.3754,4.3249,103798.1975,20.8545,14.3142,17.5843,4.6037,96678.2699,20.9483,20.9487,20.9485,-0.1876,10.9678,20.9487,20.9492,20.9490,-0.1760,10.4056,20.9492,20.9516,20.9504,-0.0765,2.1931,20.4548,20.4516,20.4532,1.0854,4.5411,20.4516,20.4475,20.4495,1.0808,4.5026,20.4475,20.1215,20.2845,0.7012,0.1226,19.9295,19.9340,19.9318,-0.1120,0.3979,19.9340,19.9324,19.9332,0.1074,0.3593,20.9483,20.9499,20.9491,-0.0058,-3.4731,14.6161,14.6167,14.6164,-0.2915,-11.0000,14.5723,14.5724,14.5723,-0.0134,-10.4377,14.3080,14.3131,14.3106,-0.1833,-2.2253,14.3072,14.3080,14.3076,-0.2707,-4.5733,14.3002,14.3018,14.3010,-0.2733,-4.5348,14.3250,14.2151,14.2701,0.3480,-0.1548,14.3258,14.3250,14.3254,0.0429,-0.4301,14.3142,14.3154,14.3148,-0.0157,-0.3915,14.3142,14.3101,14.3121,0.0738,3.4410,34.0983,2664.4881,-337144.0000,400241.9028
7026.0000,14.2316,20.6295,0.0000,205853.3000,-205853.3000,9.7284,0.0000,34211.4620,34211.4620,475.8920,240064.7620,0.0000,-240064.7620,20.6400,15.1242,12770.4000,0.0000,12770.4000,-0.4631,2918.7042,0.0000,2918.7042,20.6263,0.0000,9851.6958,9851.6958,13.8811,19.5588,0.0000,16183.4000,-16183.4000,0.8599,0.0000,2647.2363,2647.2363,41.9968,18830.6363,0.0000,-18830.6363,20.3671,14.8565,892.8000,0.0000,892.8000,-0.0324,204.6884,0.0000,204.6884,1.4512,0.0000,688.1116,688.1116,14.3688,19.8882,0.0000,5089.8000,-5089.8000,0.2794,0.0000,858.0208,858.0208,13.6456,5947.8208,0.0000,-5947.8208,19.9186,14.4165,892.8000,0.0000,892.8000,-0.0324,205.7530,0.0000,205.7530,1.4609,0.0000,687.0470,687.0470,20.6526,14.1956,17.4241,3.1791,128754.6511,20.3777,13.7884,17.0831,2.9199,70077.1497,20.8155,13.7390,17.2773,3.1358,65851.6112,20.6295,20.6400,20.6347,-3.7570,7.4332,20.6400,20.6526,20.6463,-3.6227,6.9701,20.6526,20.7452,20.6989,-3.0050,1.8002,20.3616,20.3671,20.3644,-1.0412,2.6600,20.3671,20.3733,20.3702,-0.9266,2.6277,19.8882,20.4668,20.1775,-1.2615,-0.1296,19.8882,19.9186,19.9034,-0.3119,0.1498,19.9186,19.9258,19.9222,-0.1024,0.1174,20.6295,20.8611,20.7453,-2.4299,-2.2953,14.2294,14.2421,14.2357,-4.5633,-7.4568,14.1481,14.1701,14.1591,-4.9567,-6.9937,13.8811,14.0133,13.9472,-4.3545,-1.8238,13.8539,13.8811,13.8675,-5.2809,-2.6837,13.7884,13.8416,13.8150,-5.8347,-2.6513,13.7884,14.5060,14.1472,-1.4526,0.1060,14.2123,14.2850,14.2487,-0.8957,-0.1734,13.7390,14.1654,13.9522,-4.3450,-0.1410,13.7390,14.1974,13.9682,-4.1209,2.2716,21.7054,1696.0897,-212570.5000,264683.4119
7027.0000,14.0246,20.4180,0.0000,199208.3000,-199208.3000,9.4144,0.0000,32944.3831,32944.3831,459.5760,232152.6831,0.0000,-232152.6831,20.4253,14.9136,12768.2000,0.0000,12768.2000,-0.4630,2925.3578,0.0000,2925.3578,20.7036,0.0000,9842.8422,9842.8422,13.6729,19.3483,0.0000,9043.2000,-9043.2000,0.4805,0.0000,1474.8464,1474.8464,23.4262,10518.0464,0.0000,-10518.0464,20.2850,14.7759,698.2000,0.0000,698.2000,-0.0253,160.2245,0.0000,160.2245,1.1361,0.0000,537.9755,537.9755,14.2843,19.8028,0.0000,4569.8000,-4569.8000,0.2509,0.0000,769.5784,769.5784,12.2521,5339.3784,0.0000,-5339.3784,19.9206,14.4184,698.2000,0.0000,698.2000,-0.0253,160.9022,0.0000,160.9022,1.1427,0.0000,537.2978,537.2978,20.4346,14.0817,17.2582,2.9138,118009.3024,20.2916,13.6259,16.9588,2.7515,66037.1939,20.6499,13.6189,17.1344,2.9023,60948.7769,20.4180,20.4253,20.4217,-2.5408,7.1992,20.4253,20.4346,20.4300,-2.5797,6.7362,20.4346,20.5124,20.4735,-2.6892,1.9201,20.2794,20.2850,20.2822,-0.9616,2.4006,20.2850,20.2921,20.2885,-0.9556,2.3753,19.8028,20.2860,20.0444,-1.5753,-0.1933,19.8028,19.9206,19.8617,-0.4731,0.0576,19.9206,19.9213,19.9210,0.0154,0.0323,20.4180,20.6605,20.5392,-2.4559,-2.2152,14.0551,14.0612,14.0581,-2.1132,-7.2244,13.9871,13.9963,13.9917,-1.9903,-6.7614,13.6729,13.7528,13.7128,-2.7980,-1.9453,13.6592,13.6729,13.6661,-2.4007,-2.4258,13.6259,13.6474,13.6366,-2.1223,-2.4005,13.6259,14.3022,13.9640,-2.1800,0.1681,14.1363,14.2480,14.1921,-0.6522,-0.0828,13.6189,14.0120,13.8154,-1.6203,-0.0575,13.6189,13.9041,13.7615,-2.4639,2.1900,20.2434,1581.8457,-198656.7000,244995.2732
7028.0000,13.7831,20.1713,0.0000,127013.1000,-127013.1000,6.0025,0.0000,20885.3213,20885.3213,292.6205,147898.4213,0.0000,-147898.4213,20.1843,14.6771,12782.5000,0.0000,12782.5000,-0.4635,2936.7636,0.0000,2936.7636,20.7836,0.0000,9845.7364,9845.7364,13.3404,19.0120,0.0000,3335.4000,-3335.4000,0.1772,0.0000,541.4257,541.4257,8.6330,3876.8257,0.0000,-3876.8257,20.1666,14.6597,758.7000,0.0000,758.7000,-0.0275,174.3461,0.0000,174.3461,1.2358,0.0000,584.3539,584.3539,14.1752,19.6928,0.0000,4106.2000,-4106.2000,0.2254,0.0000,690.6076,690.6076,11.0081,4796.8076,0.0000,-4796.8076,19.9306,14.4283,758.7000,0.0000,758.7000,-0.0275,174.8242,0.0000,174.8242,1.2417,0.0000,583.8758,583.8758,20.2008,13.6896,16.9452,1.8251,73917.7800,20.1792,13.1888,16.6840,1.7635,42324.4500,20.5274,13.1540,16.8407,1.8601,39062.7687,20.1713,20.1843,20.1778,-2.9124,4.6358,20.1843,20.2008,20.1926,-2.8345,4.1723,20.2008,20.3166,20.2587,-2.5617,1.2290,20.1522,20.1666,20.1594,-1.4517,1.4062,20.1666,20.1836,20.1751,-1.3389,1.3787,19.6928,20.1481,19.9204,-1.4663,-0.1911,19.6928,19.9306,19.8117,-0.5733,0.0343,19.9306,19.9124,19.9215,0.0369,0.0068,20.1713,20.5305,20.3509,-2.2427,-1.3667,13.7641,13.7794,13.7717,-3.4255,-4.6515,13.6324,13.6630,13.6477,-4.1205,-4.1880,13.3404,13.4971,13.4187,-3.5187,-1.2447,13.3001,13.3404,13.3202,-4.1430,-1.4219,13.1888,13.2732,13.2310,-4.8650,-1.3944,13.1888,14.1800,13.6844,-3.3443,0.1754,14.3226,14.1585,14.2405,0.6146,-0.0500,13.1540,14.1934,13.6737,-1.6799,-0.0225,13.1540,13.7958,13.4749,-3.4283,1.3510,12.7567,996.8238,-120154.8000,155304.9988
7029.0000,13.5764,19.9602,0.0000,116503.1000,-116503.1000,5.5058,0.0000,19064.2595,19064.2595,267.9816,135567.3595,0.0000,-135567.3595,19.9726,14.4694,10840.0000,0.0000,10840.0000,-0.3931,2496.5979,0.0000,2496.5979,17.6798,0.0000,8343.4021,8343.4021,13.1227,18.7920,0.0000,1824.5000,-1824.5000,0.0969,0.0000,295.2777,295.2777,4.7161,2119.7777,0.0000,-2119.7777,20.0257,14.5215,460.1000,0.0000,460.1000,-0.0167,105.9018,0.0000,105.9018,0.7506,0.0000,354.1982,354.1982,13.9142,19.4292,0.0000,3580.6000,-3580.6000,0.1966,0.0000,600.3681,600.3681,9.5978,4180.9681,0.0000,-4180.9681,19.9354,14.4330,460.1000,0.0000,460.1000,-0.0167,106.0130,0.0000,106.0130,0.7529,0.0000,354.0870,354.0870,19.9885,13.5752,16.7819,1.6408,66451.7491,20.0517,13.0366,16.5441,1.6153,38766.7767,20.3576,13.0183,16.6880,1.6899,35488.8751,19.9602,19.9726,19.9664,-2.5210,4.2468,19.9726,19.9885,19.9805,-2.5286,3.8538,19.9885,20.1079,20.0482,-2.5098,1.1673,20.0070,20.0257,20.0164,-1.6954,1.2643,20.0257,20.0486,20.0371,-1.6342,1.2476,19.4292,20.0726,19.7509,-2.0150,-0.1852,19.4292,20.1005,19.7649,-0.5346,0.0114,20.3576,19.5826,19.9701,0.6170,-0.0053,19.9602,20.3576,20.1589,-2.2861,-1.2590,13.5824,13.5931,13.5878,-2.1897,-4.2615,13.4766,13.4923,13.4844,-1.9400,-3.8685,13.1227,13.2523,13.1875,-2.7597,-1.1820,13.0954,13.1227,13.1091,-2.5177,-1.2790,13.0366,13.0766,13.0566,-2.0746,-1.2623,13.0366,13.8730,13.4548,-2.7403,0.1705,14.3472,14.1833,14.2653,0.3290,-0.0261,13.0183,14.1946,13.6065,-0.7811,-0.0094,13.0183,13.5190,13.2687,-2.4582,1.2443,11.5459,902.2101,-110148.0000,140707.4009
7030.0000,13.4303,19.8102,6.9000,90946.7000,-90939.8000,4.2984,1.4293,14831.5143,14832.9435,208.9322,105778.2143,5.4707,-105772.7435,19.8214,14.3211,10546.3000,0.0000,10546.3000,-0.3824,2433.2406,0.0000,2433.2406,17.2480,0.0000,8113.0594,8113.0594,12.9846,18.6523,0.0000,2529.4000,-2529.4000,0.1344,0.0000,408.5898,408.5898,6.5326,2937.9898,0.0000,-2937.9898,19.8147,14.3146,372.4000,0.0000,372.4000,-0.0135,85.9268,0.0000,85.9268,0.6086,0.0000,286.4732,286.4732,13.8007,19.3147,0.0000,2713.2000,-2713.2000,0.1489,0.0000,454.3342,454.3342,7.2706,3167.5342,0.0000,-3167.5342,20.0575,14.5527,372.4000,0.0000,372.4000,-0.0135,85.6841,0.0000,85.6841,0.6093,0.0000,286.7159,286.7159,19.8363,13.3891,16.6127,1.2809,51876.1470,19.8680,12.9055,16.3868,1.2449,29878.6883,20.2086,12.8385,16.5236,1.3178,27674.2530,19.8102,19.8214,19.8158,-1.7867,3.3288,19.8214,19.8363,19.8289,-1.8000,2.9464,19.8363,19.9540,19.8951,-1.8170,0.8602,19.7781,19.8147,19.7964,-2.6242,0.9946,19.8147,19.8572,19.8359,-2.3976,0.9811,19.3147,19.9492,19.6319,-1.4054,-0.1315,19.3147,20.0575,19.6861,-0.9198,0.0174,20.0575,19.8960,19.9768,0.1108,0.0039,19.8102,20.2099,20.0100,-1.7663,-0.9696,13.4384,13.4491,13.4438,-1.7073,-3.3402,13.3028,13.3243,13.3135,-2.0318,-2.9577,12.9846,13.0962,13.0404,-1.7455,-0.8716,12.9623,12.9846,12.9734,-1.6064,-1.0060,12.9055,12.9439,12.9247,-1.5607,-0.9925,12.9055,13.6972,13.3014,-1.8212,0.1201,14.3304,14.2322,14.2813,0.2243,-0.0288,12.8385,14.1342,13.4864,-1.4189,-0.0153,12.8385,13.3647,13.1016,-1.9854,0.9582,9.1111,711.9526,-84891.3000,109429.0883
7031.0000,13.3136,19.6745,120.2000,78123.6000,-78003.4000,3.6983,24.9467,12705.7572,12730.7039,179.5986,90829.3572,95.2533,-90734.1039,19.6862,14.1886,10585.3000,0.0000,10585.3000,-0.3838,2446.1105,0.0000,2446.1105,17.3458,0.0000,8139.1895,8139.1895,12.8967,18.4534,35.1000,3060.0000,-3024.9000,0.1645,7.3555,493.7155,501.0710,7.9953,3553.7155,27.7445,-3525.9710,19.6063,14.1102,358.8000,0.0000,358.8000,-0.0130,82.9915,0.0000,82.9915,0.5880,0.0000,275.8085,275.8085,13.7172,19.0502,27.6000,1718.3000,-1690.7000,0.0964,5.7092,287.4607,293.1698,4.7087,2005.7607,21.8908,-1983.8698,20.1227,14.6167,358.8000,0.0000,358.8000,-0.0130,82.4926,0.0000,82.4926,0.5862,0.0000,276.3074,276.3074,19.7019,13.2604,16.4811,1.0887,44092.6637,19.6854,12.8381,16.2618,1.0415,24997.1948,20.0840,12.7072,16.3956,1.1221,23564.1944,19.6745,19.6862,19.6804,-1.6038,2.8678,19.6862,19.7019,19.6941,-1.5961,2.4840,19.7019,19.8247,19.7633,-1.5605,0.7093,19.5665,19.6063,19.5864,-2.5038,0.8738,19.6063,19.6556,19.6309,-2.4434,0.8608,19.0502,19.9850,19.5176,-1.3492,-0.0857,19.0502,20.1754,19.6128,-0.8543,0.0107,20.0840,19.8790,19.9815,0.0878,-0.0023,19.6745,20.0840,19.8793,-1.5476,-0.8305,13.3316,13.3409,13.3362,-1.2670,-2.8783,13.1815,13.1998,13.1906,-1.4530,-2.4945,12.8967,12.9869,12.9418,-1.1586,-0.7198,12.8810,12.8967,12.8889,-0.9900,-0.8843,12.8381,12.8627,12.8504,-0.8662,-0.8713,12.8381,13.5830,13.2106,-1.0653,0.0752,14.4265,14.1936,14.3100,0.3771,-0.0212,12.7072,14.1242,13.4157,-0.8226,-0.0082,12.7072,13.2181,12.9626,-1.6466,0.8200,7.8661,614.6713,-71416.1000,92654.0528
7032.0000,13.2357,19.5717,251.4000,69899.1000,-69647.7000,3.3164,52.2440,11347.5769,11399.8209,160.9433,81246.6769,199.1560,-81047.5209,19.5816,14.0860,10545.9000,0.0000,10545.9000,-0.3824,2440.0065,0.0000,2440.0065,17.3117,0.0000,8105.8935,8105.8935,13.1441,14.3910,2133.1000,2484.3000,-351.2000,0.2492,445.2480,402.1775,847.4255,12.2844,2886.4775,1687.8520,-1198.6255,18.3752,12.9031,368.8000,0.0000,368.8000,-0.0134,86.5750,0.0000,86.5750,0.6060,0.0000,282.2250,282.2250,13.6334,15.6850,490.9000,939.0000,-448.1000,0.0893,101.6778,156.9397,258.6175,4.3799,1095.9397,389.2222,-706.7175,21.3447,15.8154,368.8000,0.0000,368.8000,-0.0134,83.6258,0.0000,83.6258,0.6020,0.0000,285.1742,285.1742,19.5955,13.1720,16.3837,0.9928,40208.5387,18.9000,13.3604,16.1302,0.7706,18493.3015,19.9515,12.6444,16.2979,1.0164,21344.9812,19.5717,19.5816,19.5767,-1.2211,2.5780,19.5816,19.5955,19.5886,-1.2427,2.1955,19.5955,19.7181,19.6568,-1.2546,0.5726,18.1027,18.3752,18.2390,-16.2299,0.8219,18.3752,18.6611,18.5182,-13.3980,0.8085,15.6850,22.2829,18.9840,-6.4094,-0.0571,15.6850,21.3447,18.5148,-13.2196,0.0322,21.3447,19.4679,20.4063,5.1568,0.0189,19.5717,19.9638,19.7678,-1.3150,-0.7385,13.2761,13.2816,13.2788,-0.6622,-2.5868,13.1256,13.1356,13.1306,-0.6936,-2.2044,13.1441,12.9962,13.0702,1.5789,-0.5815,13.2011,13.1441,13.1726,3.4544,-0.8307,13.3604,13.2060,13.2832,5.2535,-0.8174,13.3604,13.0991,13.2298,0.2627,0.0482,14.4553,14.2596,14.3575,0.6028,-0.0411,12.6444,13.7997,13.2220,-2.3063,-0.0277,12.6444,13.0730,12.8587,-1.2241,0.7296,7.2617,567.4360,-59163.5000,80046.8214
7033.0000,13.4057,19.7156,392.6000,62965.6000,-62573.0000,2.9961,81.3573,10262.4975,10343.8548,145.3378,73228.0975,311.2427,-72916.8548,19.7012,14.2033,10618.1000,0.0000,10618.1000,-0.3850,2453.2586,0.0000,2453.2586,17.4541,0.0000,8164.8414,8164.8414,19.6697,18.5052,6094.8000,2438.5000,3656.3000,-0.4645,1160.3919,440.4542,1600.8461,23.0047,2878.9542,4934.4081,2055.4539,19.2312,13.7421,361.3000,0.0000,361.3000,-0.0131,83.9420,0.0000,83.9420,0.6035,0.0000,277.3580,277.3580,19.1490,18.4309,1233.7000,554.6000,679.1000,-0.1254,236.3873,100.1514,336.5387,6.1777,654.7514,997.3127,342.5613,19.9779,14.4739,361.3000,0.0000,361.3000,-0.0131,83.2071,0.0000,83.2071,0.5807,0.0000,278.0929,278.0929,19.6852,12.8163,16.2508,0.6525,26427.7060,18.9488,13.0484,15.9986,0.5045,12107.4438,19.7827,12.5116,16.1472,0.6217,13055.1110,19.7156,19.7012,19.7084,1.6202,2.3069,19.7012,19.6852,19.6932,1.2935,1.9219,19.6852,19.6697,19.6774,0.2797,0.9244,19.6697,19.2312,19.4504,14.6502,0.4599,19.2312,18.9617,19.0964,7.0086,0.4468,19.1490,18.8815,19.0152,0.4082,-0.0852,19.9779,19.1490,19.5634,12.6850,-0.2106,19.7827,19.9779,19.8803,-6.3169,-0.2237,19.7156,19.7827,19.7491,-0.1942,-0.6892,13.6129,13.5788,13.5958,3.8561,-2.3245,13.5739,13.4957,13.5348,4.9083,-1.9395,15.8031,14.3761,15.0896,24.4013,-0.9420,13.1760,13.1747,13.1753,0.0636,-0.4775,13.0484,13.1600,13.1042,-2.1296,-0.4644,13.0484,13.3450,13.1967,-0.3689,0.0676,16.6489,15.2681,15.9585,19.3514,0.1930,15.2176,14.0695,14.6435,17.1849,0.2061,12.9896,12.8067,12.8982,0.5073,0.6716,5.9501,464.9486,-46896.9000,51590.2608
7034.0000,13.8364,20.1029,616.9000,56537.6000,-55920.7000,2.7040,126.9355,9308.4385,9435.3741,131.3236,65846.0385,489.9645,-65356.0741,20.0722,14.5671,10580.4000,0.0000,10580.4000,-0.3837,2433.9895,0.0000,2433.9895,17.3649,0.0000,8146.4105,8146.4105,19.8915,20.0443,7595.0000,5563.9000,2031.1000,-0.7130,1442.1741,1009.3559,2451.5299,33.3944,6573.2559,6152.8259,-420.4299,19.7879,14.2882,362.6000,0.0000,362.6000,-0.0131,83.6918,0.0000,83.6918,0.5988,0.0000,278.9082,278.9082,19.6628,17.7650,2265.9000,352.6000,1913.3000,-0.1937,431.4415,64.2246,495.6661,8.7778,416.8246,1834.4585,1417.6339,19.7362,14.2376,362.6000,0.0000,362.6000,-0.0131,83.7425,0.0000,83.7425,0.5930,0.0000,278.8575,278.8575,20.0335,12.4841,16.2588,0.9848,39882.4468,19.4434,12.5461,15.9948,0.8097,19433.4295,19.6940,12.5430,16.1185,0.8395,17629.7630,20.1029,20.0722,20.0876,4.6065,3.0931,20.0722,20.0335,20.0529,4.3708,2.7095,20.0335,19.8915,19.9625,3.4704,1.3398,19.8915,19.7879,19.8397,4.7283,0.6268,19.7879,19.5873,19.6876,7.1651,0.6136,19.6628,18.6880,19.1754,1.9638,-0.1169,19.7362,19.6628,19.6995,1.6730,-0.3105,19.6940,19.7362,19.7151,-1.9629,-0.3237,20.1029,19.6940,19.8985,1.8326,-0.9629,14.2075,14.1603,14.1839,7.1270,-3.1177,14.2485,14.1570,14.2028,8.0916,-2.7341,16.6203,16.0198,16.3200,14.8790,-1.3644,12.7840,12.8724,12.8282,-4.1583,-0.6514,12.5461,12.7530,12.6496,-5.4556,-0.6383,12.5461,13.5488,13.0474,-1.7704,0.0922,16.4047,16.2032,16.3040,4.2000,0.2859,16.1168,15.4753,15.7960,13.9392,0.2991,13.4777,12.7603,13.1190,2.6952,0.9383,5.3198,415.6950,-40670.7000,76945.6393
7035.0000,14.4181,20.6330,859.2000,51567.1000,-50707.9000,2.4817,175.1303,8608.4181,8783.5484,120.8589,60175.5181,684.0697,-59491.4484,20.5870,15.0721,10620.3000,0.0000,10620.3000,-0.3851,2428.7570,0.0000,2428.7570,17.3466,0.0000,8191.5430,8191.5430,20.3158,19.7600,12609.4000,6740.9000,5868.5000,-1.0511,2382.4023,1233.2047,3615.6070,48.6990,7974.1047,10226.9977,2252.8930,20.1506,14.6440,366.6000,0.0000,366.6000,-0.0133,84.2587,0.0000,84.2587,0.6010,0.0000,282.3413,282.3413,19.7313,17.4291,3135.6000,237.8000,2897.8000,-0.2543,596.5455,43.3647,639.9103,11.3779,281.1647,2539.0545,2257.8897,19.7482,14.2493,366.6000,0.0000,366.6000,-0.0133,84.6544,0.0000,84.6544,0.6014,0.0000,281.9456,281.9456,20.5270,11.8800,16.2035,0.8258,33443.0903,19.6703,12.1954,15.9329,0.6424,15418.7968,19.7557,12.3249,16.0403,0.6386,13411.6013,20.6330,20.5870,20.6100,6.3357,2.8362,20.5870,20.5270,20.5570,6.1147,2.4511,20.5270,20.3158,20.4214,5.5688,1.4484,20.3158,20.1506,20.2332,4.7795,0.3973,20.1506,19.9529,20.0518,4.4256,0.3840,19.7313,18.9507,19.3410,2.0285,-0.1508,19.7482,19.7313,19.7397,0.5156,-0.4051,19.7557,19.7482,19.7519,0.4745,-0.4184,20.6330,19.7557,20.1944,3.6014,-0.8863,14.9452,14.8816,14.9134,8.8344,-2.8633,15.0437,14.9255,14.9846,9.4659,-2.4781,17.7032,17.1939,17.4486,13.6498,-1.4754,12.5017,12.6084,12.5550,-3.2658,-0.4243,12.1954,12.4324,12.3139,-4.0205,-0.4110,12.1954,13.4140,12.8047,-2.8992,0.1238,16.1146,16.1825,16.1485,-1.8450,0.3781,16.1169,16.0041,16.0605,3.2217,0.3914,14.0005,12.8736,13.4370,3.8691,0.8593,4.8492,378.9255,-30588.1000,62273.4884
7036.0000,14.5186,20.6517,1221.9000,50147.6000,-48925.7000,2.4335,248.6568,8391.6804,8640.3373,118.9316,58539.2804,973.2432,-57566.0373,20.6481,15.1322,10585.5000,0.0000,10585.5000,-0.3839,2419.1176,0.0000,2419.1176,17.1759,0.0000,8166.3824,8166.3824,20.5542,18.9263,13374.8000,4112.2000,9262.6000,-0.9535,2520.0724,755.9055,3275.9780,43.3482,4868.1055,10854.7276,5986.6220,20.4533,14.9410,358.5000,0.0000,358.5000,-0.0130,82.1107,0.0000,82.1107,0.5850,0.0000,276.3893,276.3893,19.9397,17.4719,4061.8000,185.7000,3876.1000,-0.3227,770.8315,33.9849,804.8164,14.3913,219.6849,3290.9685,3071.2836,20.0413,14.5368,358.5000,0.0000,358.5000,-0.0130,82.5015,0.0000,82.5015,0.5880,0.0000,275.9985,275.9985,20.6375,11.7124,16.1749,0.8348,33808.5227,20.0736,11.7422,15.9079,0.7013,16831.8184,20.1043,11.9087,16.0065,0.6899,14487.5777,20.6517,20.6481,20.6499,0.5119,2.7670,20.6481,20.6375,20.6428,1.0655,2.3831,20.6375,20.5542,20.5958,2.1356,1.4010,20.5542,20.4533,20.5037,3.2953,0.4475,20.4533,20.2979,20.3756,3.9382,0.4345,19.9397,18.9822,19.4609,1.4784,-0.0893,20.0413,19.9397,19.9905,3.0567,-0.4120,20.1043,20.0413,20.0728,3.9027,-0.4250,20.6517,20.1043,20.3780,2.2468,-0.8833,14.8944,14.8960,14.8952,-0.1889,-2.7950,14.8352,14.8566,14.8459,-1.6433,-2.4111,16.6985,16.9814,16.8400,-7.3138,-1.4290,12.0954,12.2319,12.1637,-4.6926,-0.4756,11.7422,12.0154,11.8788,-5.2197,-0.4626,11.7422,13.5167,12.6295,-2.0834,0.0612,16.8410,16.5941,16.7175,6.8973,0.3839,16.5267,16.3648,16.4458,4.6805,0.3969,13.9768,13.2851,13.6310,2.3711,0.8552,4.7407,370.4415,-24484.5000,65127.9188
7037.0000,14.8323,20.8433,1706.6000,46883.6000,-45177.0000,2.3045,345.5546,7905.1329,8250.6875,112.6851,54788.7329,1361.0454,-53427.6875,20.8256,15.3064,10615.1000,0.0000,10615.1000,-0.3849,2421.0068,0.0000,2421.0068,17.2106,0.0000,8194.0932,8194.0932,20.7286,18.6373,18945.1000,4330.3000,14614.8000,-1.2712,3562.5350,798.8058,4361.3408,57.2405,5129.1058,15382.5650,10253.4592,20.6180,15.1026,467.2000,0.0000,467.2000,-0.0169,106.8063,0.0000,106.8063,0.7594,0.0000,360.3937,360.3937,20.1698,17.7347,4407.5000,228.7000,4178.8000,-0.3516,834.1677,42.0212,876.1889,15.6381,270.7212,3573.3323,3302.6111,20.2435,14.7352,467.2000,0.0000,467.2000,-0.0169,107.2653,0.0000,107.2653,0.7634,0.0000,359.9347,359.9347,20.8031,11.4140,16.1085,0.6327,25622.7307,19.9874,11.6955,15.8415,0.5029,12068.4484,20.2743,11.6111,15.9427,0.5254,11032.6769,20.8433,20.8256,20.8344,2.2578,2.6200,20.8256,20.8031,20.8144,2.1018,2.2351,20.8031,20.7286,20.7659,2.0831,1.5275,20.7286,20.6180,20.6733,2.0773,0.2564,20.6180,20.4706,20.5443,2.0670,0.2394,20.1698,19.1487,19.6592,2.4236,-0.1379,20.2435,20.1698,20.2067,2.6398,-0.4896,20.2743,20.2435,20.2589,2.2771,-0.5065,20.8433,20.2743,20.5588,2.2124,-0.8367,15.3203,15.2820,15.3011,4.9293,-2.6501,15.4087,15.3226,15.3656,6.3029,-2.2652,17.4318,17.2232,17.3275,5.9144,-1.5576,12.0173,12.0827,12.0500,-1.3405,-0.2865,11.6955,11.8234,11.7594,-1.4098,-0.2695,11.6955,13.0821,12.3888,-2.8735,0.1078,16.6428,16.6654,16.6541,-0.7344,0.4595,16.5968,16.5516,16.5742,1.5808,0.4764,14.5292,13.3549,13.9420,3.7847,0.8066,4.4460,347.4142,-14833.9000,48723.8559
7038.0000,13.9692,19.7545,3021.9000,53446.5000,-50424.6000,2.6830,620.4496,8827.1992,9447.6488,131.3970,62273.6992,2401.4504,-59872.2488,19.8397,14.3387,10590.5000,0.0000,10590.5000,-0.3840,2442.9161,0.0000,2442.9161,17.1320,0.0000,8147.5839,8147.5839,20.3054,16.4788,5637.1000,0.0000,5637.1000,-0.3098,1065.1938,0.0000,1065.1938,13.5416,0.0000,4571.9062,4571.9062,20.3700,14.8593,424.7000,0.0000,424.7000,-0.0154,97.3659,0.0000,97.3659,0.6888,0.0000,327.3341,327.3341,20.1877,18.1166,4116.8000,497.9000,3618.9000,-0.3441,778.9855,91.5124,870.4979,15.3257,589.4124,3337.8145,2748.4021,20.5694,15.0549,424.7000,0.0000,424.7000,-0.0154,97.1441,0.0000,97.1441,0.6922,0.0000,327.5559,327.5559,19.9411,12.4006,16.1709,1.0613,42983.8415,20.4079,11.4882,15.9481,1.1299,27117.9772,20.6692,11.4352,16.0522,1.1697,24564.1754,19.7545,19.8397,19.7971,-12.4879,3.0337,19.8397,19.9411,19.8904,-11.1196,2.6497,19.9411,20.3054,20.1233,-7.7243,1.1717,20.3054,20.3700,20.3377,-4.0191,0.8619,20.3700,20.4079,20.3890,-1.8438,0.8465,20.4079,19.1209,19.7644,1.3003,0.0583,20.5694,20.4054,20.4874,3.4189,-0.2857,20.6692,20.5694,20.6193,4.3799,-0.3011,19.7545,20.6692,20.2118,-4.1560,-0.9909,13.7945,13.9124,13.8535,-17.4393,-3.0600,13.4685,13.7164,13.5925,-21.3676,-2.6760,12.8327,14.7859,13.8093,-42.4265,-1.1981,11.4604,11.5612,11.5108,-6.4767,-0.8883,11.2571,11.4004,11.3288,-5.1665,-0.8729,18.1166,9.1050,13.6108,14.7778,-0.0846,18.1166,17.4061,17.7613,13.3922,0.2594,17.2743,16.9486,17.1114,6.5139,0.2748,13.0061,14.1495,13.5778,-4.3652,0.9645,5.2750,412.1929,-29728.7000,94665.9941
7039.0000,13.3011,19.4892,1354.5000,79684.5000,-78330.0000,3.8363,281.1761,12955.8209,13236.9970,186.9781,92640.3209,1073.3239,-91566.9970,19.5146,14.0203,10609.7000,0.0000,10609.7000,-0.3847,2456.7097,0.0000,2456.7097,17.3816,0.0000,8152.9903,8152.9903,19.8224,16.0009,3993.4000,0.0000,3993.4000,-0.2194,758.9109,0.0000,758.9109,9.6602,0.0000,3234.4891,3234.4891,19.9130,14.4109,566.0000,0.0000,566.0000,-0.0205,130.4479,0.0000,130.4479,0.9209,0.0000,435.5521,435.5521,20.2441,18.3521,3991.3000,628.4000,3362.9000,-0.3416,754.7407,115.6113,870.3520,15.2502,744.0113,3236.5593,2492.5480,20.4023,14.8910,566.0000,0.0000,566.0000,-0.0205,129.7121,0.0000,129.7121,0.9186,0.0000,436.2879,436.2879,19.5558,12.7402,16.1480,0.9248,37453.4021,20.0175,11.8655,15.9415,0.9955,23891.9168,20.3273,11.7682,16.0477,1.0452,21949.3186,19.4892,19.5146,19.5019,-3.5312,2.8903,19.5146,19.5558,19.5352,-4.2558,2.5056,19.5558,19.8224,19.6891,-5.2087,1.0808,19.8224,19.9130,19.8677,-5.6412,0.8614,19.9130,20.0175,19.9653,-5.0824,0.8409,20.0175,19.6041,19.8108,0.5908,0.0810,20.4023,20.4430,20.4227,-0.7507,-0.2606,20.3273,20.4023,20.3648,-3.0406,-0.2811,19.4892,20.3273,19.9082,-3.6328,-0.9460,13.1377,13.1963,13.1670,-8.2533,-2.9156,12.9096,13.0035,12.9566,-7.6432,-2.5309,12.5425,13.1279,12.8352,-11.7247,-1.1061,11.7232,11.6866,11.7049,2.3734,-0.8867,11.7935,11.6595,11.7265,4.8306,-0.8662,18.3521,11.2785,14.8153,14.5659,-0.1063,18.3521,18.0430,18.1975,5.2949,0.2353,17.7901,17.4566,17.6233,6.2086,0.2558,13.3486,13.6327,13.4907,-1.0205,0.9207,7.5816,592.4387,-59232.0000,83294.6375
7040.0000,13.1138,19.3778,937.5000,95638.4000,-94700.9000,4.5686,195.2193,15482.3797,15677.5991,221.7278,111120.7797,742.2807,-110378.4991,19.3864,13.8946,14602.2000,0.0000,14602.2000,-0.5295,3386.3222,0.0000,3386.3222,24.0242,0.0000,11215.8778,11215.8778,12.2077,13.2600,104.5000,113.1000,-8.6000,0.0118,22.1450,18.0844,40.2294,0.5565,131.1844,82.3550,-48.8294,19.5239,14.0294,694.4000,0.0000,694.4000,-0.0252,160.7729,0.0000,160.7729,1.1365,0.0000,533.6271,533.6271,20.1747,18.8311,3159.7000,886.8000,2272.9000,-0.2918,597.9734,162.9540,760.9274,13.1206,1049.7540,2561.7266,1511.9726,20.0806,14.5753,694.4000,0.0000,694.4000,-0.0252,159.7292,0.0000,159.7292,1.1294,0.0000,534.6708,534.6708,19.4003,12.9682,16.1843,1.1359,46003.2936,19.6014,12.3453,15.9734,1.1533,27678.4710,19.9548,12.2165,16.0856,1.2299,25828.0515,19.3778,19.3864,19.3821,-1.4152,3.4744,19.3864,19.4003,19.3933,-1.6812,2.9449,19.4003,19.5348,19.4676,-2.6425,1.0906,19.4679,19.5239,19.4959,-4.4558,1.1023,19.5239,19.6014,19.5627,-4.8276,1.0771,19.6014,19.9351,19.7683,-0.4829,0.0882,20.0806,20.2784,20.1795,-2.9032,-0.2036,19.9548,20.0806,20.0177,-4.1577,-0.2288,19.3778,19.9548,19.6663,-2.8888,-1.0941,12.9742,12.9874,12.9808,-2.2162,-3.5000,12.7906,12.8101,12.8003,-1.8542,-2.9705,12.2077,12.4954,12.3516,-5.8053,-1.1162,12.2879,12.2077,12.2478,6.5830,-1.1279,12.4071,12.2482,12.3276,7.2855,-1.1027,18.8311,12.9445,15.8878,12.9741,-0.1137,18.8311,18.4270,18.6291,5.2386,0.1780,17.9497,17.7596,17.8547,2.8224,0.2032,13.2706,13.5277,13.3992,-1.0732,1.0686,9.0671,708.5129,-76445.6000,99509.8162
7041.0000,13.1676,19.5164,294.7000,126060.4000,-125765.7000,5.9728,61.3116,20432.6393,20493.9509,289.4748,146493.0393,233.3884,-146259.6509,19.5093,14.0151,18287.6000,0.0000,18287.6000,-0.6631,4234.8163,0.0000,4234.8163,30.1384,0.0000,14052.7837,14052.7837,12.6321,18.2960,0.0000,4312.2000,-4312.2000,0.2291,0.0000,693.3059,693.3059,11.0990,5005.5059,0.0000,-5005.5059,19.3101,13.8198,890.0000,0.0000,890.0000,-0.0323,206.5825,0.0000,206.5825,1.4641,0.0000,683.4175,683.4175,17.3195,18.3845,1610.0000,1900.6000,-290.6000,0.2282,315.9227,333.4565,649.3792,10.6261,2234.0565,1294.0773,-939.9792,20.7661,15.2478,890.0000,0.0000,890.0000,-0.0323,203.1207,0.0000,203.1207,1.4535,0.0000,686.8793,686.8793,19.5011,13.1391,16.3201,1.7275,69963.5019,19.4504,12.7333,16.0919,1.6415,39397.1178,19.6639,12.7350,16.1995,1.6933,35559.1529,19.5164,19.5093,19.5129,1.6091,4.6521,19.5093,19.5011,19.5052,1.3812,3.9890,19.5011,19.4855,19.4933,0.3414,1.1377,19.2861,19.3101,19.2981,-2.3566,1.3669,19.3101,19.3464,19.3282,-2.7980,1.3346,18.3845,20.1963,19.2904,-5.7356,-0.1861,18.3845,20.7661,19.5753,-7.2607,0.0421,20.7661,19.5546,20.1603,1.7523,0.0099,19.5164,19.6647,19.5906,-0.8831,-1.3207,13.0951,13.0891,13.0921,1.3742,-4.6678,12.9568,12.9427,12.9498,1.8342,-4.0047,12.6321,12.5061,12.5691,2.6556,-1.1535,12.6814,12.6321,12.6567,4.9653,-1.3826,12.7333,12.6542,12.6937,4.4488,-1.3503,12.7333,16.8123,14.7728,-13.4247,0.1703,17.5983,18.8130,18.2057,-5.0788,-0.0578,12.7350,20.5650,16.6500,-14.5067,-0.0256,12.7350,13.4482,13.0916,-3.6806,1.3050,12.7513,996.4071,-110300.9000,144919.7726
7042.0000,13.2464,19.6190,55.7000,144846.5000,-144790.8000,6.8482,11.5731,23520.5791,23532.1521,331.9930,168367.0791,44.1269,-168322.9521,19.6141,14.1179,21801.9000,0.0000,21801.9000,-0.7906,5042.3794,0.0000,5042.3794,35.8720,0.0000,16759.5206,16759.5206,13.0586,18.7271,0.0000,14550.9000,-14550.9000,0.7731,0.0000,2352.8624,2352.8624,37.5103,16903.7624,0.0000,-16903.7624,19.2082,13.7200,828.6000,0.0000,828.6000,-0.0300,192.5640,0.0000,192.5640,1.3669,0.0000,636.0360,636.0360,16.9214,20.7847,596.7000,3262.7000,-2666.0000,0.2250,117.7286,569.0784,686.8069,10.9175,3831.7784,478.9714,-3352.8069,19.8868,14.3849,828.6000,0.0000,828.6000,-0.0300,191.0285,0.0000,191.0285,1.3414,0.0000,637.5715,637.5715,19.6073,13.2817,16.4445,2.1071,85339.5667,19.1830,13.1560,16.1695,1.8069,43365.4610,19.6220,12.9880,16.3050,1.9889,41766.4799,19.6190,19.6141,19.6166,1.2825,5.3269,19.6141,19.6073,19.6107,1.3040,4.5363,19.6073,19.5515,19.5794,1.0701,1.0385,19.1997,19.2082,19.2040,-1.1050,1.8116,19.2082,19.2214,19.2148,-1.3382,1.7816,20.7847,18.3682,19.5765,3.4830,-0.0840,20.7847,19.8868,20.3358,9.2081,0.1410,19.8868,20.0354,19.9611,-2.3736,0.1110,19.6190,19.5918,19.6054,0.2102,-1.5213,13.2997,13.2902,13.2950,2.4792,-5.3427,13.1755,13.1576,13.1666,2.6475,-4.5522,13.0586,12.8233,12.9410,4.5193,-1.0543,13.0971,13.0586,13.0778,5.1131,-1.8275,13.1560,13.0866,13.1213,5.1914,-1.7974,13.1560,15.8084,14.4822,-3.4758,0.0681,15.5997,17.4046,16.5022,-20.5264,-0.1569,12.9880,15.8875,14.4378,-26.6660,-0.1269,12.9880,13.0911,13.0395,-0.5973,1.5055,15.5750,1217.0548,-138548.6000,170471.5075
7043.0000,13.3497,19.7288,0.0000,153399.7000,-153399.7000,7.2495,0.0000,24969.3610,24969.3610,351.6228,178369.0610,0.0000,-178369.0610,19.7239,14.2255,21802.3000,0.0000,21802.3000,-0.7906,5035.9701,0.0000,5035.9701,35.8234,0.0000,16766.3299,16766.3299,13.2492,18.9198,0.0000,23099.6000,-23099.6000,1.2274,0.0000,3744.9525,3744.9525,59.6442,26844.5525,0.0000,-26844.5525,19.2228,13.7342,956.6000,0.0000,956.6000,-0.0347,222.2721,0.0000,222.2721,1.5802,0.0000,734.3279,734.3279,15.1594,20.4700,91.7000,4779.1000,-4687.4000,0.2694,18.5558,813.6265,832.1823,13.1963,5592.7265,73.1442,-5519.5823,20.4034,14.8919,956.6000,0.0000,956.6000,-0.0347,219.2244,0.0000,219.2244,1.5662,0.0000,737.3756,737.3756,19.7172,13.3858,16.5515,2.3776,96294.2778,19.2186,13.2755,16.2470,2.0086,48206.6177,19.6945,13.1055,16.4000,2.2269,46765.4075,19.7288,19.7239,19.7264,1.3561,5.6290,19.7239,19.7172,19.7206,1.3570,4.8384,19.7172,19.6420,19.6796,1.2407,0.8952,19.2244,19.2228,19.2236,0.2682,2.1226,19.2228,19.2219,19.2224,0.1225,2.0879,20.4700,18.7543,19.6122,0.4622,-0.0151,20.4700,20.4034,20.4367,1.2494,0.2543,20.4034,20.2622,20.3328,4.5169,0.2196,19.7288,19.6176,19.6732,0.8495,-1.6206,13.4443,13.4378,13.4410,1.7938,-5.6426,13.3291,13.3170,13.3231,1.9193,-4.8520,13.2492,13.0835,13.1664,2.7508,-0.9089,13.2632,13.2492,13.2562,2.1832,-2.1362,13.2755,13.2554,13.2654,1.7699,-2.1015,13.2755,15.6757,14.4756,-0.0490,0.0015,13.9460,15.1565,14.5513,-23.5120,-0.2679,13.1055,13.8053,13.4554,-11.8237,-0.2332,13.1055,13.0405,13.0730,0.4346,1.6069,17.3754,1357.7413,-157471.2000,191266.3030
7044.0000,13.4339,19.8148,0.0000,160657.7000,-160657.7000,7.5925,0.0000,26202.1550,26202.1550,368.5056,186859.8550,0.0000,-186859.8550,19.8111,14.3110,21630.3000,0.0000,21630.3000,-0.7844,4991.1422,0.0000,4991.1422,35.4899,0.0000,16639.1578,16639.1578,13.3334,19.0050,0.0000,25787.6000,-25787.6000,1.3702,0.0000,4185.6185,4185.6185,66.6340,29973.2185,0.0000,-29973.2185,19.2876,13.7978,861.8000,0.0000,861.8000,-0.0313,200.0902,0.0000,200.0902,1.4233,0.0000,661.7098,661.7098,13.9605,19.4753,0.0000,6068.0000,-6068.0000,0.3331,0.0000,1017.9840,1017.9840,16.2863,7085.9840,0.0000,-7085.9840,19.8852,14.3836,861.8000,0.0000,861.8000,-0.0313,198.6863,0.0000,198.6863,1.4016,0.0000,663.1137,663.1137,19.8060,13.4680,16.6370,2.5499,103270.9134,19.2870,13.3425,16.3147,2.1524,51657.7697,19.7341,13.2126,16.4733,2.3614,49588.4536,19.8148,19.8111,19.8129,1.0757,5.8964,19.8111,19.8060,19.8085,1.0927,5.1121,19.8060,19.7366,19.7713,1.1373,0.8876,19.2926,19.2876,19.2901,0.8335,2.2578,19.2876,19.2817,19.2847,0.7827,2.2265,19.4753,19.7282,19.6017,-0.0951,-0.0265,19.4753,19.8852,19.6803,-9.0976,0.3066,19.8852,20.0024,19.9438,-4.6632,0.2753,19.8148,19.6906,19.7527,0.9899,-1.6961,13.5391,13.5350,13.5370,1.1896,-5.9086,13.4284,13.4209,13.4247,1.2573,-5.1242,13.3334,13.2427,13.2881,1.4997,-0.8998,13.3394,13.3334,13.3364,0.9989,-2.2700,13.3425,13.3330,13.3377,0.9034,-2.2387,13.3425,15.5072,14.4248,-0.5814,0.0143,13.4253,13.8909,13.6581,-10.7480,-0.3187,13.2126,13.3211,13.2668,-2.2446,-0.2875,13.2126,13.0793,13.1459,0.9115,1.6839,18.4767,1443.7988,-169159.4000,204517.1367
7045.0000,13.5195,19.9021,0.0000,170385.2000,-170385.2000,8.0522,0.0000,27844.2382,27844.2382,391.0312,198229.4382,0.0000,-198229.4382,19.8986,14.3968,21629.9000,0.0000,21629.9000,-0.7843,4985.9524,0.0000,4985.9524,35.4489,0.0000,16643.9476,16643.9476,13.4061,19.0785,0.0000,28359.6000,-28359.6000,1.5069,0.0000,4607.7529,4607.7529,73.3041,32967.3529,0.0000,-32967.3529,19.3543,13.8631,828.0000,0.0000,828.0000,-0.0300,192.0904,0.0000,192.0904,1.3663,0.0000,635.9096,635.9096,13.6618,19.1745,0.0000,7825.2000,-7825.2000,0.4295,0.0000,1308.2836,1308.2836,20.9705,9133.4836,0.0000,-9133.4836,19.3597,13.8684,828.0000,0.0000,828.0000,-0.0300,192.0779,0.0000,192.0779,1.3557,0.0000,635.9221,635.9221,19.8939,13.5562,16.7250,2.7596,111763.7038,19.3619,13.4144,16.3882,2.3307,55937.2689,19.7292,13.3541,16.5417,2.4983,52463.5522,19.9021,19.8986,19.9003,1.0859,6.2587,19.8986,19.8939,19.8962,1.0891,5.4744,19.8939,19.8273,19.8606,1.1086,0.9023,19.3589,19.3543,19.3566,0.8338,2.4091,19.3543,19.3484,19.3513,0.8357,2.3791,19.1745,19.9044,19.5395,-0.7205,-0.0594,19.1745,19.3597,19.2671,-4.9544,0.3702,19.3597,19.4868,19.4233,-6.2508,0.3401,19.9021,19.7751,19.8386,1.0683,-1.7935,13.6246,13.6212,13.6229,1.0674,-6.2691,13.5206,13.5142,13.5174,1.1502,-5.4847,13.4061,13.3425,13.3743,1.0723,-0.9126,13.4112,13.4061,13.4087,0.9033,-2.4195,13.4144,13.4055,13.4100,0.9029,-2.3894,13.4144,15.1590,14.2867,-1.6356,0.0490,13.3635,13.4688,13.4162,-2.8879,-0.3805,13.3541,13.3203,13.3372,0.8804,-0.3505,13.3541,13.1618,13.2580,1.3830,1.7832,19.8628,1552.1077,-183284.1000,220164.5249
7046.0000,13.5915,19.9757,0.0000,181362.4000,-181362.4000,8.5710,0.0000,29688.1808,29688.1808,416.4549,211050.5808,0.0000,-211050.5808,19.9729,14.4697,21600.8000,0.0000,21600.8000,-0.7833,4974.9385,0.0000,4974.9385,35.3610,0.0000,16625.8615,16625.8615,13.4396,19.1124,0.0000,24697.6000,-24697.6000,1.3123,0.0000,4014.6476,4014.6476,63.8568,28712.2476,0.0000,-28712.2476,19.4726,13.9791,697.8000,0.0000,697.8000,-0.0253,161.6581,0.0000,161.6581,1.1505,0.0000,536.1419,536.1419,13.7527,19.2663,0.0000,9262.5000,-9262.5000,0.5084,0.0000,1550.1850,1550.1850,24.8147,10812.6850,0.0000,-10812.6850,19.2663,13.7769,697.8000,0.0000,697.8000,-0.0253,162.0543,0.0000,162.0543,1.1504,0.0000,535.7457,535.7457,19.9691,13.6235,16.7963,2.8880,116963.5216,19.4735,13.4398,16.4566,2.4715,59315.3727,19.7809,13.4236,16.6023,2.6040,54683.1750,19.9757,19.9729,19.9743,0.9232,6.6676,19.9729,19.9691,19.9710,0.9334,5.8843,19.9691,19.9184,19.9438,1.0351,1.1054,19.4809,19.4726,19.4767,1.4810,2.4176,19.4726,19.4624,19.4675,1.4331,2.3923,19.2663,19.6437,19.4550,-0.9881,-0.1564,19.2663,19.2663,19.2663,0.0209,0.3520,19.2663,19.3015,19.2839,-1.6509,0.3267,19.9757,19.8631,19.9194,1.0060,-1.9034,13.6833,13.6811,13.6822,0.7468,-6.6786,13.5830,13.5789,13.5809,0.7974,-5.8953,13.4396,13.4092,13.4244,0.6356,-1.1164,13.4419,13.4396,13.4408,0.4187,-2.4286,13.4398,13.4362,13.4380,0.3696,-2.4033,13.4398,14.5936,14.0167,-3.2274,0.1454,13.4161,13.4158,13.4160,0.0284,-0.3630,13.4236,13.3891,13.4064,0.8658,-0.3377,13.4236,13.2753,13.3495,1.1355,1.8925,20.6718,1615.3249,-192326.1000,230962.0693
7047.0000,13.5772,19.9610,0.0000,144268.6000,-144268.6000,6.8180,0.0000,23608.1640,23608.1640,331.4333,167876.7640,0.0000,-167876.7640,19.9616,14.4586,21599.9000,0.0000,21599.9000,-0.7833,4975.3838,0.0000,4975.3838,35.3255,0.0000,16624.5162,16624.5162,13.4000,19.0723,0.0000,24681.0000,-24681.0000,1.3114,0.0000,4009.7241,4009.7241,63.8223,28690.7241,0.0000,-28690.7241,19.3718,13.8803,622.8000,0.0000,622.8000,-0.0226,144.4554,0.0000,144.4554,1.0252,0.0000,478.3446,478.3446,13.6145,19.1269,0.0000,10132.1000,-10132.1000,0.5562,0.0000,1693.0674,1693.0674,27.1468,11825.1674,0.0000,-11825.1674,19.1747,13.6871,622.8000,0.0000,622.8000,-0.0226,144.7947,0.0000,144.7947,1.0280,0.0000,478.0053,478.0053,19.9621,13.5014,16.7318,2.4172,97895.7750,19.3963,13.3834,16.3898,2.0247,48592.7049,19.7720,13.3045,16.5382,2.1778,45733.3760,19.9610,19.9616,19.9613,-0.1251,5.3609,19.9616,19.9621,19.9618,-0.0791,4.5776,19.9621,19.9490,19.9556,0.1734,0.6491,19.3625,19.3718,19.3672,-1.2913,1.9605,19.3718,19.3814,19.3766,-1.0658,1.9379,19.1269,19.5796,19.3532,-1.1966,-0.1574,19.1269,19.1747,19.1508,-1.3625,0.3988,19.1747,19.1962,19.1855,-1.1566,0.3762,19.9610,19.9207,19.9409,0.2902,-1.4571,13.6368,13.6389,13.6379,-0.5041,-5.3643,13.4892,13.4963,13.4928,-1.0323,-4.5811,13.4000,13.4158,13.4079,-0.1680,-0.6525,13.3965,13.4000,13.3982,-0.4822,-1.9639,13.3834,13.3908,13.3871,-0.5831,-1.9413,13.3834,14.2301,13.8067,-2.5025,0.1539,13.3602,13.3790,13.3696,-0.5287,-0.4022,13.3045,13.3407,13.3226,-0.9799,-0.3797,13.3045,13.3495,13.3270,-0.2406,1.4537,17.2715,1349.6189,-156236.2000,192221.8558
7048.0000,13.5548,19.9382,0.0000,147859.9000,-147859.9000,6.9877,0.0000,24183.1840,24183.1840,339.6520,172043.0840,0.0000,-172043.0840,19.9392,14.4367,21597.5000,0.0000,21597.5000,-0.7832,4976.1276,0.0000,4976.1276,35.3267,0.0000,16621.3724,16621.3724,13.3582,19.0300,0.0000,19740.3000,-19740.3000,1.0489,0.0000,3205.1789,3205.1789,51.0382,22945.4789,0.0000,-22945.4789,19.4277,13.9351,664.4000,0.0000,664.4000,-0.0241,154.0021,0.0000,154.0021,1.0952,0.0000,510.3979,510.3979,13.5457,19.0575,0.0000,10530.5000,-10530.5000,0.5781,0.0000,1758.2800,1758.2800,28.2104,12288.7800,0.0000,-12288.7800,19.0931,13.6071,664.4000,0.0000,664.4000,-0.0241,154.6171,0.0000,154.6171,1.0980,0.0000,509.7829,509.7829,19.9405,13.4977,16.7191,2.3878,96706.2772,19.4214,13.3403,16.3809,2.0284,48681.0603,19.7922,13.2665,16.5293,2.1767,45710.6722,19.9382,19.9392,19.9387,-0.2415,5.4962,19.9392,19.9405,19.9398,-0.2342,4.7130,19.9405,19.9486,19.9446,-0.1016,0.8214,19.4335,19.4277,19.4306,0.7967,1.8703,19.4277,19.4222,19.4249,0.6148,1.8462,19.0575,19.4150,19.2363,-1.3806,-0.2294,19.0575,19.0931,19.0753,-0.8802,0.3487,19.0931,19.1138,19.1034,-0.9585,0.3246,19.9382,19.9398,19.9390,0.0088,-1.4915,13.6155,13.6165,13.6160,-0.2323,-5.5012,13.4782,13.4792,13.4787,-0.1384,-4.7180,13.3582,13.3862,13.3722,-0.3999,-0.8264,13.3546,13.3582,13.3564,-0.4737,-1.8752,13.3403,13.3470,13.3437,-0.4927,-1.8512,13.3403,13.8817,13.6110,-2.3307,0.2244,13.3104,13.3325,13.3215,-0.5493,-0.3537,13.2665,13.2887,13.2776,-0.5120,-0.3296,13.2665,13.3266,13.2965,-0.3359,1.4865,17.1288,1338.4707,-155204.4000,191098.0096
7049.0000,13.4875,19.8695,0.0000,141255.9000,-141255.9000,6.6756,0.0000,23066.7193,23066.7193,324.4346,164322.6193,0.0000,-164322.6193,19.8727,14.3714,17772.7000,0.0000,17772.7000,-0.6445,4098.0594,0.0000,4098.0594,29.0790,0.0000,13674.6406,13674.6406,13.2341,18.9046,0.0000,7682.3000,-7682.3000,0.4082,0.0000,1245.2105,1245.2105,19.8592,8927.5105,0.0000,-8927.5105,19.6160,14.1198,437.3000,0.0000,437.3000,-0.0159,101.1372,0.0000,101.1372,0.7203,0.0000,336.1628,336.1628,13.4686,18.9797,0.0000,10511.5000,-10511.5000,0.5770,0.0000,1753.5995,1753.5995,28.1577,12265.0995,0.0000,-12265.0995,19.0324,13.5476,437.3000,0.0000,437.3000,-0.0159,101.8410,0.0000,101.8410,0.7235,0.0000,335.4590,335.4590,19.8767,13.4493,16.6630,2.1377,86577.2200,19.5215,13.1825,16.3520,1.8975,45539.2310,19.8275,13.1526,16.4900,1.9980,41957.4621,19.8695,19.8727,19.8711,-0.7846,5.2454,19.8727,19.8767,19.8747,-0.7547,4.6009,19.8767,19.9076,19.8922,-0.6009,1.1086,19.6377,19.6160,19.6269,2.3999,1.5168,19.6160,19.5912,19.6036,2.1873,1.5010,18.9797,19.2324,19.1061,-1.5400,-0.3616,18.9797,19.0324,19.0061,-0.8038,0.2154,19.0324,19.0566,19.0445,-0.6800,0.1995,19.8695,19.9350,19.9023,-0.4120,-1.4302,13.5346,13.5383,13.5364,-0.9291,-5.2525,13.4124,13.4175,13.4150,-0.7380,-4.6080,13.2341,13.2971,13.2656,-1.2548,-1.1157,13.2201,13.2341,13.2271,-1.5285,-1.5239,13.1825,13.2107,13.1966,-1.7440,-1.5080,13.1825,13.5827,13.3826,-2.7255,0.3545,13.2469,13.2869,13.2669,-0.6271,-0.2225,13.1526,13.2238,13.1882,-1.0470,-0.2066,13.1526,13.3002,13.2264,-0.8150,1.4231,15.2358,1190.5480,-140802.4000,174073.9131
7050.0000,13.3719,19.7514,0.0000,120268.4000,-120268.4000,5.6838,0.0000,19586.5836,19586.5836,276.1100,139854.9836,0.0000,-139854.9836,19.7579,14.2589,10589.2000,0.0000,10589.2000,-0.3840,2444.9544,0.0000,2444.9544,17.3406,0.0000,8144.2456,8144.2456,13.0752,18.7440,0.0000,831.9000,-831.9000,0.0442,0.0000,134.5476,134.5476,2.1495,966.4476,0.0000,-966.4476,19.7618,14.2627,426.6000,0.0000,426.6000,-0.0155,98.4938,0.0000,98.4938,0.7009,0.0000,328.1062,328.1062,13.3203,18.8301,0.0000,9280.1000,-9280.1000,0.5094,0.0000,1545.6371,1545.6371,24.8573,10825.7371,0.0000,-10825.7371,18.9661,13.4826,426.6000,0.0000,426.6000,-0.0155,99.4284,0.0000,99.4284,0.7063,0.0000,327.1716,327.1716,19.7660,13.3665,16.5662,1.7742,71856.9535,19.5798,12.9922,16.2860,1.6438,39450.6063,19.8289,12.9956,16.4122,1.7051,35806.5525,19.7514,19.7579,19.7547,-1.3734,4.4406,19.7579,19.7660,19.7619,-1.3295,4.0567,19.7660,19.8223,19.7941,-1.1516,1.1454,19.7823,19.7618,19.7720,1.7833,1.1896,19.7618,19.7359,19.7489,1.7844,1.1742,18.8301,19.0957,18.9629,-1.6966,-0.3785,18.8301,18.9661,18.8981,-1.2721,0.1309,18.9661,19.0071,18.9866,-0.6677,0.1154,19.7514,19.9052,19.8283,-0.8609,-1.2431,13.3986,13.4061,13.4023,-1.5870,-4.4478,13.3080,13.3173,13.3126,-1.2037,-4.0638,13.0752,13.1601,13.1177,-1.7542,-1.1525,13.0527,13.0752,13.0640,-1.9378,-1.1967,12.9922,13.0368,13.0145,-2.1654,-1.1813,12.9922,13.3477,13.1700,-2.5344,0.3714,13.1878,13.2465,13.2171,-0.5691,-0.1380,12.9956,13.1505,13.0731,-1.3582,-0.1226,12.9956,13.2489,13.1223,-1.2253,1.2360,12.4129,969.9592,-118938.0000,147114.1123
7051.0000,13.2917,19.6696,0.0000,111972.7000,-111972.7000,5.2917,0.0000,18201.5642,18201.5642,256.8722,130174.2642,0.0000,-130174.2642,19.6745,14.1771,10620.0000,0.0000,10620.0000,-0.3851,2454.4669,0.0000,2454.4669,17.4170,0.0000,8165.5331,8165.5331,12.9717,18.6394,0.0000,616.0000,-616.0000,0.0327,0.0000,99.4890,99.4890,1.5906,715.4890,0.0000,-715.4890,19.7113,14.2131,433.8000,0.0000,433.8000,-0.0157,100.2155,0.0000,100.2155,0.7114,0.0000,333.5845,333.5845,13.1776,18.6862,0.0000,7589.0000,-7589.0000,0.4166,0.0000,1262.0184,1262.0184,20.3250,8851.0184,0.0000,-8851.0184,18.8833,13.4015,433.8000,0.0000,433.8000,-0.0157,101.2073,0.0000,101.2073,0.7189,0.0000,332.5927,332.5927,19.6810,13.3118,16.4964,1.6148,65400.6790,19.5493,12.9168,16.2330,1.5134,36322.4322,19.7805,12.9237,16.3521,1.5646,32856.8367,19.6696,19.6745,19.6720,-0.9659,4.1285,19.6745,19.6810,19.6778,-0.9846,3.7434,19.6810,19.7338,19.7074,-1.0156,1.0811,19.7016,19.7113,19.7064,-0.7602,1.1138,19.7113,19.7176,19.7144,-0.3842,1.0981,18.6862,18.9748,18.8305,-1.5658,-0.3217,18.6862,18.8833,18.7847,-1.3364,0.0948,18.8833,18.9538,18.9185,-0.7899,0.0791,19.6696,19.8367,19.7531,-0.8759,-1.1633,13.3274,13.3318,13.3296,-0.8462,-4.1368,13.2327,13.2402,13.2365,-0.8877,-3.7517,12.9717,13.0395,13.0056,-1.3205,-1.0894,12.9571,12.9717,12.9644,-1.1698,-1.1222,12.9168,12.9393,12.9280,-1.0128,-1.1064,12.9168,13.1683,13.0426,-1.5061,0.3134,13.1192,13.2058,13.1625,-0.6285,-0.1032,12.9237,13.0684,12.9960,-0.8984,-0.0874,12.9237,13.1481,13.0359,-1.0110,1.1550,11.4188,892.2784,-108690.1000,134579.9480
7052.0000,13.2174,19.5937,0.0000,65766.6000,-65766.6000,3.1081,0.0000,10672.1671,10672.1671,150.7943,76438.7671,0.0000,-76438.7671,19.6012,14.1052,10580.0000,0.0000,10580.0000,-0.3837,2447.3332,0.0000,2447.3332,17.3703,0.0000,8132.6668,8132.6668,12.8646,18.5311,0.0000,754.4000,-754.4000,0.0401,0.0000,121.6661,121.6661,1.9472,876.0661,0.0000,-876.0661,19.6296,14.1331,426.6000,0.0000,426.6000,-0.0155,98.6468,0.0000,98.6468,0.7001,0.0000,327.9532,327.9532,13.1049,18.6129,0.0000,6146.5000,-6146.5000,0.3374,0.0000,1021.3380,1021.3380,16.4597,7167.8380,0.0000,-7167.8380,18.7710,13.2915,426.6000,0.0000,426.6000,-0.0155,99.6624,0.0000,99.6624,0.7078,0.0000,326.9376,326.9376,19.6110,13.0299,16.3205,0.9624,38975.6531,19.4244,12.7116,16.0680,0.8835,21202.9461,19.7011,12.6618,16.1814,0.9264,19454.9185,19.5937,19.6012,19.5974,-0.8689,2.4726,19.6012,19.6110,19.6061,-0.8334,2.0890,19.6110,19.6826,19.6468,-0.6994,0.5535,19.6049,19.6296,19.6172,-1.0452,0.5936,19.6296,19.6552,19.6424,-0.8382,0.5781,18.6129,18.8706,18.7418,-1.0398,-0.2408,18.6129,18.7710,18.6920,-1.0881,0.0966,18.7710,18.8703,18.8207,-1.1494,0.0811,19.5937,19.8071,19.7004,-0.6049,-0.6355,13.2137,13.2248,13.2192,-1.3004,-2.4753,13.0138,13.0502,13.0320,-2.4358,-2.0917,12.8646,12.9694,12.9170,-1.0378,-0.5562,12.8326,12.8646,12.8486,-1.3662,-0.5963,12.7116,12.7980,12.7548,-2.0588,-0.5808,12.7116,13.0858,12.8987,-1.7041,0.2381,13.0401,13.1508,13.0954,-0.7777,-0.0993,12.6618,12.9937,12.8277,-1.9994,-0.0838,12.6618,13.1885,12.9251,-1.3053,0.6327,6.9200,540.7364,-61234.3000,79633.5177
7053.0000,13.1259,19.5003,0.5000,61990.1000,-61989.6000,2.9296,0.1041,10038.0599,10038.1640,142.0684,72028.1599,0.3959,-72027.7640,19.5101,14.0159,10620.3000,0.0000,10620.3000,-0.3851,2459.2950,0.0000,2459.2950,17.4532,0.0000,8161.0050,8161.0050,12.7429,18.3640,3.1000,679.4000,-676.3000,0.0363,0.6512,109.3925,110.0438,1.7615,788.7925,2.4488,-786.3438,19.5577,14.0625,498.7000,0.0000,498.7000,-0.0181,115.4169,0.0000,115.4169,0.8192,0.0000,383.2831,383.2831,13.0054,18.5126,0.0000,4800.9000,-4800.9000,0.2635,0.0000,796.8991,796.8991,12.8556,5597.7991,0.0000,-5597.7991,18.7094,13.2311,498.7000,0.0000,498.7000,-0.0181,116.5934,0.0000,116.5934,0.8286,0.0000,382.1066,382.1066,19.5234,12.9446,16.2340,0.8797,35627.3561,19.3806,12.5995,15.9901,0.8161,19585.6764,19.6998,12.5037,16.1018,0.8660,18186.4604,19.5003,19.5101,19.5052,-1.0816,2.3239,19.5101,19.5234,19.5167,-1.0467,1.9388,19.5234,19.6173,19.5703,-0.8915,0.5347,19.5377,19.5577,19.5477,-0.8078,0.5710,19.5577,19.5842,19.5709,-0.8308,0.5529,18.5126,18.8062,18.6594,-0.9625,-0.1959,18.5126,18.7094,18.6110,-0.9460,0.0676,18.7094,18.8100,18.7597,-0.7041,0.0495,19.5003,19.7726,19.6365,-0.7402,-0.6057,13.1212,13.1311,13.1262,-1.0919,-2.3281,12.9253,12.9439,12.9346,-1.1442,-1.9430,12.7429,12.8751,12.8090,-1.2728,-0.5390,12.7074,12.7429,12.7251,-1.4585,-0.5752,12.5995,12.6634,12.6315,-1.4566,-0.5571,12.5995,12.9689,12.7842,-1.3504,0.1917,12.9805,13.1028,13.0416,-0.6179,-0.0718,12.5037,12.8961,12.6999,-1.5112,-0.0538,12.5037,13.1059,12.8048,-1.4205,0.6015,6.4075,500.6910,-55849.1000,73399.4929
