Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7054.0000,13.0604,19.4310,11.8000,53332.5000,-53320.7000,2.5211,2.4594,8623.0608,8625.5201,122.1845,61955.5608,9.3406,-61946.2201,19.4396,13.9467,10583.6000,0.0000,10583.6000,-0.3838,2452.8419,0.0000,2452.8419,17.4137,0.0000,8130.7581,8130.7581,12.6676,14.8755,286.2000,508.1000,-221.9000,0.0427,60.1977,81.7295,141.9272,2.1007,589.8295,226.0023,-363.8272,19.2613,13.7720,362.8000,0.0000,362.8000,-0.0132,84.2602,0.0000,84.2602,0.5966,0.0000,278.5398,278.5398,12.9056,18.4119,0.0000,3460.4000,-3460.4000,0.1900,0.0000,573.7854,573.7854,9.2654,4034.1854,0.0000,-4034.1854,18.6740,13.1965,362.8000,0.0000,362.8000,-0.0132,84.8571,0.0000,84.8571,0.6033,0.0000,277.9429,277.9429,19.4521,12.8571,16.1546,0.7360,29807.5238,19.2273,12.5998,15.9136,0.6657,15975.7745,19.6731,12.3815,16.0273,0.7324,15379.4360,19.4310,19.4396,19.4353,-0.8125,2.0036,19.4396,19.4521,19.4458,-0.8240,1.6198,19.4521,19.5520,19.5021,-0.7922,0.4480,19.1449,19.2613,19.2031,-4.1269,0.4907,19.2613,19.3717,19.3165,-3.0388,0.4775,18.4119,18.7598,18.5859,-0.8558,-0.1474,18.4119,18.6740,18.5430,-0.7890,0.0425,18.6740,18.7733,18.7237,-0.4036,0.0294,19.4310,19.7242,19.5776,-0.6792,-0.5175,13.0655,13.0725,13.0690,-0.6580,-2.0081,12.8375,12.8573,12.8474,-1.0209,-1.6243,12.6676,12.7865,12.7271,-0.9565,-0.4525,12.6448,12.6676,12.6562,-0.8003,-0.4952,12.5998,12.6140,12.6069,-0.2650,-0.4821,12.5998,12.8514,12.7256,-0.6759,0.1429,12.9342,13.0701,13.0022,-0.4446,-0.0471,12.3815,12.8325,12.6070,-1.0900,-0.0339,12.3815,13.0128,12.6971,-1.2677,0.5129,5.4593,426.5981,-45693.8000,61162.7343
7055.0000,12.9915,19.3440,80.9000,47891.4000,-47810.5000,2.2675,16.8806,7731.0238,7747.9043,109.8557,55622.4238,64.0194,-55558.4043,19.3521,13.8610,10617.1000,0.0000,10617.1000,-0.3850,2463.1580,0.0000,2463.1580,17.4850,0.0000,8153.9420,8153.9420,19.4487,17.8994,886.4000,287.6000,598.8000,-0.0640,169.2156,51.7252,220.9408,3.1927,339.3252,717.1844,377.8592,19.3947,13.9028,366.4000,0.0000,366.4000,-0.0133,84.9615,0.0000,84.9615,0.6048,0.0000,281.4385,281.4385,12.7753,18.2805,0.0000,2431.8000,-2431.8000,0.1335,0.0000,402.6807,402.6807,6.5108,2834.4807,0.0000,-2834.4807,18.6023,13.1262,366.4000,0.0000,366.4000,-0.0133,85.7737,0.0000,85.7737,0.6096,0.0000,280.6263,280.6263,19.3633,12.9450,16.1541,0.9350,37866.0822,19.2468,12.5888,15.9178,0.8729,20949.2050,19.6404,12.4253,16.0329,0.9459,19864.3985,19.3440,19.3521,19.3481,-1.0207,2.6555,19.3521,19.3633,19.3577,-1.0320,2.2705,19.3633,19.4487,19.4060,-1.1280,0.7409,19.4487,19.3947,19.4217,2.6699,0.6769,19.3947,19.3733,19.3840,0.8463,0.6636,18.3079,18.6952,18.5015,-0.9861,-0.1521,18.6023,18.5038,18.5530,0.1531,-0.0187,19.6404,18.6023,19.1214,4.8310,-0.0319,19.3440,19.6404,19.4922,-0.9985,-0.7458,13.0446,13.0467,13.0456,-0.2509,-2.6653,12.9175,12.9067,12.9121,0.8125,-2.2803,13.0772,12.8616,12.9694,2.9553,-0.7507,12.6202,12.6278,12.6240,-0.3571,-0.6867,12.5888,12.5949,12.5919,-0.1499,-0.6734,12.5888,12.7753,12.6821,-0.4939,0.1424,12.7753,13.1835,12.9794,-0.2433,0.0089,13.1492,12.2914,12.7203,1.3991,0.0222,12.4213,12.7915,12.6064,-1.0636,0.7360,4.7564,371.6704,-38293.6000,78679.6857
7056.0000,12.9906,19.3073,203.2000,41673.5000,-41470.3000,1.9800,42.4002,6727.1537,6769.5538,95.8969,48400.6537,160.7998,-48239.8538,19.3113,13.8210,10588.7000,0.0000,10588.7000,-0.3840,2457.7600,0.0000,2457.7600,17.4583,0.0000,8130.9400,8130.9400,19.3753,15.7666,2190.5000,50.3000,2140.2000,-0.1230,418.5473,9.0337,427.5810,5.5088,59.3337,1771.9527,1712.6190,19.3871,13.8953,330.7000,0.0000,330.7000,-0.0120,76.6902,0.0000,76.6902,0.5449,0.0000,254.0098,254.0098,12.7543,18.2594,0.0000,1591.4000,-1591.4000,0.0874,0.0000,263.4619,263.4619,4.2604,1854.8619,0.0000,-1854.8619,19.1877,13.6997,330.7000,0.0000,330.7000,-0.0120,76.8724,0.0000,76.8724,0.5507,0.0000,253.8276,253.8276,19.3177,12.8841,16.1009,0.7740,31345.4542,19.2305,12.5133,15.8719,0.7273,17454.5461,19.5536,12.4079,15.9807,0.7737,16247.0792,19.3073,19.3113,19.3093,-0.4363,2.3236,19.3113,19.3177,19.3145,-0.4898,1.9397,19.3177,19.3753,19.3465,-0.6868,0.6765,19.3753,19.3871,19.3812,-0.4574,0.5534,19.3871,19.3858,19.3865,0.0614,0.5414,18.2943,18.5945,18.4444,-0.6582,-0.1323,19.1877,18.3621,18.7749,2.7095,-0.0449,19.5536,19.1877,19.3707,3.0404,-0.0569,19.3073,19.5536,19.4305,-0.7138,-0.6464,13.0785,13.0751,13.0768,0.4082,-2.3334,12.9368,12.9323,12.9346,0.3024,-1.9495,13.1570,13.0338,13.0954,1.5532,-0.6863,12.5744,12.5869,12.5807,-0.4913,-0.5632,12.5133,12.5457,12.5295,-0.7216,-0.5512,12.5133,12.7543,12.6338,-0.5514,0.1225,12.7543,13.0694,12.9119,-0.7833,0.0351,13.2299,12.5780,12.9039,2.2478,0.0471,12.4205,12.6811,12.5508,-0.6398,0.6366,4.0799,318.8071,-29671.4000,65047.0795
7057.0000,13.0046,19.2794,317.2000,36710.9000,-36393.7000,1.7514,66.1723,5927.9641,5994.1364,84.8369,42638.8641,251.0277,-42387.8364,19.2827,13.7929,10644.4000,0.0000,10644.4000,-0.3860,2471.5317,0.0000,2471.5317,17.5596,0.0000,8172.8683,8172.8683,19.3271,15.5111,3822.4000,0.0000,3822.4000,-0.2100,730.7925,0.0000,730.7925,9.3908,0.0000,3091.6075,3091.6075,19.3443,13.8534,326.3000,0.0000,326.3000,-0.0118,75.7084,0.0000,75.7084,0.5377,0.0000,250.5916,250.5916,12.6942,18.1450,5.6000,1183.8000,-1178.2000,0.0654,1.1774,195.8611,197.0384,3.1908,1379.6611,4.4226,-1375.2384,19.4074,13.9152,326.3000,0.0000,326.3000,-0.0118,75.6517,0.0000,75.6517,0.5392,0.0000,250.6483,250.6483,19.2876,12.8001,16.0438,0.6403,25933.7617,19.1403,12.4905,15.8154,0.5907,14177.3038,19.4893,12.3530,15.9211,0.6339,13312.6107,19.2794,19.2827,19.2810,-0.3099,2.0636,19.2827,19.2876,19.2851,-0.3230,1.6776,19.2876,19.3271,19.3074,-0.4403,0.6412,19.3271,19.3443,19.3357,-0.5172,0.4311,19.3443,19.3607,19.3525,-0.3785,0.4193,18.4334,18.4479,18.4407,-0.0132,-0.1335,19.4074,18.7107,19.0590,3.4599,-0.0681,19.4893,19.4074,19.4483,0.9687,-0.0799,19.2794,19.4893,19.3843,-0.5252,-0.5635,13.1144,13.1100,13.1122,0.4582,-2.0733,12.9655,12.9591,12.9623,0.3666,-1.6873,13.5101,13.2289,13.3695,3.3391,-0.6508,12.5458,12.5566,12.5512,-0.3243,-0.4408,12.4905,12.5097,12.5001,-0.3226,-0.4290,12.4905,12.6942,12.5923,-0.4682,0.1238,12.6942,12.9488,12.8215,-1.0588,0.0584,13.1117,12.8853,12.9985,1.1727,0.0702,12.4205,12.6099,12.5152,-0.3973,0.5539,3.5734,279.2337,-22452.5000,53423.6763
7058.0000,13.0662,19.2242,624.9000,32280.0000,-31655.1000,1.5580,130.2286,5219.8941,5350.1228,75.5050,37499.8941,494.6714,-37005.2228,19.2312,13.7425,10629.7000,0.0000,10629.7000,-0.3855,2469.6302,0.0000,2469.6302,17.5420,0.0000,8160.0698,8160.0698,19.2863,15.4707,5868.9000,0.0000,5868.9000,-0.3225,1122.6209,0.0000,1122.6209,14.4302,0.0000,4746.2791,4746.2791,19.3071,13.8169,338.0000,0.0000,338.0000,-0.0123,78.4577,0.0000,78.4577,0.5573,0.0000,259.5423,259.5423,12.6618,15.8856,240.8000,870.9000,-630.1000,0.0663,50.6533,144.0435,194.6968,3.2632,1014.9435,190.1467,-824.7968,19.4508,13.9578,338.0000,0.0000,338.0000,-0.0123,78.3240,0.0000,78.3240,0.5569,0.0000,259.6760,259.6760,19.2408,12.7347,15.9878,0.5177,20964.8845,19.1238,12.3992,15.7615,0.4815,11556.7470,19.4559,12.2710,15.8634,0.5145,10804.3010,19.2242,19.2312,19.2277,-0.6115,1.8474,19.2312,19.2408,19.2360,-0.5607,1.4619,19.2408,19.2863,19.2636,-0.4970,0.6265,19.2863,19.3071,19.2967,-0.4392,0.3040,19.3071,19.3304,19.3188,-0.3752,0.2917,17.6962,18.7321,18.2142,-2.7015,-0.1539,19.4508,19.0681,19.2595,2.4507,-0.0875,19.4559,19.4508,19.4533,0.0923,-0.0998,19.2242,19.4559,19.3400,-0.5028,-0.4897,13.2068,13.1947,13.2007,1.1006,-1.8567,13.0970,13.0664,13.0817,1.4726,-1.4712,14.0223,13.5732,13.7977,5.1995,-0.6357,12.5173,12.5311,12.5242,-0.2943,-0.3132,12.3992,12.4643,12.4318,-0.7930,-0.3010,12.3992,12.6618,12.5305,-0.7147,0.1446,12.6618,12.8253,12.7436,-0.9090,0.0783,12.9787,12.9967,12.9877,-0.0986,0.0905,12.4077,12.5695,12.4886,-0.2892,0.4804,3.1822,248.6604,-15110.6000,43325.9324
7059.0000,13.1398,19.1240,1005.4000,28134.9000,-27129.5000,1.3819,209.2676,4557.3497,4766.6173,67.0319,32692.2497,796.1324,-31896.1173,19.1387,13.6518,10640.1000,0.0000,10640.1000,-0.3858,2474.7801,0.0000,2474.7801,17.5711,0.0000,8165.3199,8165.3199,19.2312,15.4162,6424.9000,0.0000,6424.9000,-0.3531,1229.8112,0.0000,1229.8112,15.8081,0.0000,5195.0888,5195.0888,19.2616,13.7723,329.1000,0.0000,329.1000,-0.0119,76.4331,0.0000,76.4331,0.5429,0.0000,252.6669,252.6669,19.3157,19.9105,673.1000,633.4000,39.7000,-0.0866,128.7059,114.6989,243.4049,4.3018,748.0989,544.3941,-203.7049,19.4471,13.9541,329.1000,0.0000,329.1000,-0.0119,76.2650,0.0000,76.2650,0.5419,0.0000,252.8350,252.8350,19.1590,12.6981,15.9286,0.3764,15245.4863,18.9081,12.4924,15.7002,0.3364,8074.1035,19.4435,12.1627,15.8031,0.3818,8017.5785,19.1240,19.1387,19.1313,-1.1316,1.6198,19.1387,19.1590,19.1488,-1.0207,1.2340,19.1590,19.2312,19.1951,-0.7947,0.6222,19.2312,19.2616,19.2464,-0.5753,0.2691,19.2616,19.2940,19.2778,-0.4628,0.2572,19.3157,17.4711,18.3934,2.1950,-0.0691,19.4471,19.3157,19.3814,1.5028,-0.1556,19.4435,19.4471,19.4453,-0.0654,-0.1676,19.1240,19.4435,19.2838,-0.6472,-0.4531,13.3452,13.3246,13.3349,1.6506,-1.6325,13.3103,13.2503,13.2803,2.4284,-1.2466,14.1277,13.9001,14.0139,2.6408,-0.6349,12.5053,12.5134,12.5093,-0.1473,-0.2818,12.4924,12.4492,12.4708,0.5026,-0.2699,12.4924,12.5553,12.5238,-0.0489,0.0564,17.0077,13.8707,15.4392,32.5625,0.1430,13.8772,13.2551,13.5661,7.0119,0.1549,12.5469,12.4550,12.5010,0.1807,0.4404,2.6989,210.8954,-9366.6000,31337.1683
7060.0000,13.2060,19.0189,1417.1000,27033.7000,-25616.6000,1.3513,294.6359,4385.6897,4680.3256,65.6058,31419.3897,1122.4641,-30296.9256,19.0352,13.5504,10636.1000,0.0000,10636.1000,-0.3857,2476.9159,0.0000,2476.9159,17.5860,0.0000,8159.1841,8159.1841,19.1444,15.3305,9947.1000,0.0000,9947.1000,-0.5466,1906.0544,0.0000,1906.0544,24.4970,0.0000,8041.0456,8041.0456,19.2094,13.7211,331.9000,0.0000,331.9000,-0.0120,77.1314,0.0000,77.1314,0.5479,0.0000,254.7686,254.7686,19.3989,18.6613,1232.5000,543.8000,688.7000,-0.1247,235.4304,98.6108,334.0412,5.7164,642.4108,997.0696,354.6588,19.4224,13.9299,331.9000,0.0000,331.9000,-0.0120,76.9363,0.0000,76.9363,0.5465,0.0000,254.9637,254.9637,19.0597,12.6990,15.8793,0.2865,11602.9944,18.7439,12.5548,15.6493,0.2509,6021.3679,19.4125,12.0916,15.7521,0.2968,6232.2044,19.0189,19.0352,19.0271,-1.2263,1.5808,19.0352,19.0597,19.0474,-1.1918,1.1951,19.0597,19.1444,19.1021,-1.0908,0.7221,19.1444,19.2094,19.1769,-0.8068,0.1755,19.2094,19.2618,19.2356,-0.4777,0.1635,19.3989,17.7901,18.5945,2.4578,-0.0888,19.4224,19.3989,19.4106,0.3849,-0.2134,19.4125,19.4224,19.4175,-0.3040,-0.2255,19.0189,19.4125,19.2157,-0.7892,-0.4462,13.5428,13.5125,13.5277,2.3582,-1.5954,13.6360,13.5404,13.5882,3.7474,-1.2097,14.6071,14.2375,14.4223,4.9593,-0.7368,12.5570,12.5274,12.5422,0.4284,-0.1901,12.5548,12.4784,12.5166,0.5842,-0.1781,12.5548,12.5031,12.5290,0.0939,0.0741,16.3647,15.8182,16.0915,7.9032,0.1988,15.7104,14.4968,15.1036,18.5862,0.2109,13.2667,12.0727,12.6697,2.0684,0.4316,2.6147,204.3177,-3680.9000,23856.5667
7061.0000,13.2848,18.8735,1810.4000,24089.1000,-22278.7000,1.2326,375.9163,3915.1410,4291.0573,59.9001,28004.2410,1434.4837,-26569.7573,18.8978,13.4158,10633.8000,0.0000,10633.8000,-0.3856,2480.4721,0.0000,2480.4721,17.6064,0.0000,8153.3279,8153.3279,19.0418,15.2290,10216.2000,0.0000,10216.2000,-0.5614,1960.1228,0.0000,1960.1228,25.1964,0.0000,8256.0772,8256.0772,19.1435,13.6565,429.9000,0.0000,429.9000,-0.0156,99.9846,0.0000,99.9846,0.7101,0.0000,329.9154,329.9154,19.4053,18.5590,1577.0000,646.6000,930.4000,-0.1568,301.2124,117.2649,418.4773,7.1738,763.8649,1275.7876,511.9227,19.4003,13.9083,429.9000,0.0000,429.9000,-0.0156,99.6794,0.0000,99.6794,0.7081,0.0000,330.2206,330.2206,18.9339,12.7366,15.8352,0.2107,8532.2421,18.7958,12.4240,15.6099,0.1949,4678.6026,19.3936,12.0241,15.7088,0.2255,4734.8528,18.8735,18.8978,18.8857,-1.6743,1.4401,18.8978,18.9339,18.9159,-1.5559,1.0545,18.9339,19.0418,18.9879,-1.3462,0.6976,19.0418,19.1435,19.0927,-0.9846,0.1362,19.1435,19.2278,19.1857,-0.5703,0.1206,19.4053,18.0494,18.7274,1.6356,-0.0698,19.4003,19.4053,19.4028,-0.0625,-0.2266,19.3936,19.4003,19.3970,-0.2157,-0.2422,18.8735,19.3936,19.1336,-0.9596,-0.4088,13.7125,13.6831,13.6978,2.0849,-1.4552,13.9179,13.8194,13.8687,3.4167,-1.0696,14.6644,14.5097,14.5870,2.0202,-0.7127,12.6361,12.5688,12.6024,0.7583,-0.1513,12.4240,12.5188,12.4714,-0.5132,-0.1357,12.4240,12.6009,12.5125,-0.1674,0.0547,17.0179,16.4945,16.7562,8.0537,0.2115,16.3170,15.6660,15.9915,10.7464,0.2271,14.1251,11.8123,12.9687,3.6397,0.3937,2.3764,185.6985,361.5000,17945.6975
7062.0000,13.4604,18.0419,6363.1000,33208.7000,-26845.6000,1.9004,1317.4150,5419.4552,6736.8702,92.6248,38628.1552,5045.6850,-33582.4702,18.1326,12.6659,10642.1000,0.0000,10642.1000,-0.3859,2505.6650,0.0000,2505.6650,17.6524,0.0000,8136.4350,8136.4350,18.6084,14.8004,13176.3000,0.0000,13176.3000,-0.7241,2541.9435,0.0000,2541.9435,32.5531,0.0000,10634.3565,10634.3565,18.8129,13.3325,327.2000,0.0000,327.2000,-0.0119,76.4019,0.0000,76.4019,0.5410,0.0000,250.7981,250.7981,19.4392,19.3074,1516.5000,965.5000,551.0000,-0.1697,289.5365,175.1991,464.7356,7.8293,1140.6991,1226.9635,86.2644,19.4702,13.9768,327.2000,0.0000,327.2000,-0.0119,75.8040,0.0000,75.8040,0.5391,0.0000,251.3960,251.3960,18.2492,13.4310,15.8401,0.3550,14376.8569,18.8267,12.4476,15.6371,0.4230,10151.6821,19.4944,11.9943,15.7444,0.4973,10443.6905,18.0419,18.1326,18.0873,-9.6029,2.1934,18.1326,18.2492,18.1909,-8.7164,1.8075,18.2492,18.6084,18.4288,-6.7150,1.0339,18.6084,18.8129,18.7106,-4.5785,0.3098,18.8129,19.0053,18.9091,-3.3060,0.2979,19.4392,18.3627,18.9010,2.1271,-0.1147,19.4702,19.4392,19.4547,0.6580,-0.2843,19.4944,19.4702,19.4823,1.0616,-0.2962,18.0419,19.4944,18.7682,-4.3776,-0.6572,13.7128,13.7111,13.7120,0.2026,-2.2131,13.9490,13.9339,13.9415,0.9100,-1.8272,14.0924,14.3293,14.2109,-4.5074,-1.0536,12.4933,12.5369,12.5151,-1.0221,-0.3295,12.4476,12.4619,12.4548,-0.1689,-0.3177,12.4476,12.5455,12.4966,-0.1599,0.0949,16.8816,16.8212,16.8514,1.1807,0.2646,16.6991,16.3714,16.5352,6.5936,0.2765,13.8925,12.5900,13.2412,3.3209,0.6375,3.7040,289.4372,-1821.8000,34972.2295
7063.0000,13.3865,19.1498,2513.0000,43582.9000,-41069.9000,2.1904,520.9269,7100.2128,7621.1397,106.5274,50683.1128,1992.0731,-48691.0397,19.0493,13.5638,10627.7000,0.0000,10627.7000,-0.3854,2474.5416,0.0000,2474.5416,17.8114,0.0000,8153.1584,8153.1584,18.6966,14.8877,10368.5000,0.0000,10368.5000,-0.5698,1998.0196,0.0000,1998.0196,25.8045,0.0000,8370.4804,8370.4804,18.7003,13.2222,337.9000,0.0000,337.9000,-0.0123,79.0079,0.0000,79.0079,0.5611,0.0000,258.8921,258.8921,19.1542,19.2217,1620.1000,1150.8000,469.3000,-0.1878,310.4046,207.8330,518.2376,8.6846,1358.6330,1309.6954,-48.9376,18.8803,13.3984,337.9000,0.0000,337.9000,-0.0123,78.8363,0.0000,78.8363,0.5563,0.0000,259.0637,259.0637,18.9393,12.8342,15.8867,0.6158,24938.4615,18.7684,12.5676,15.6680,0.5629,13508.9788,18.6682,12.8381,15.7532,0.5292,11113.7388,19.1498,19.0493,19.0996,12.2479,2.5141,19.0493,18.9393,18.9943,9.7268,2.1287,18.9393,18.6966,18.8180,4.7284,1.0696,18.6966,18.7003,18.6985,-0.1149,0.4998,18.7003,18.7734,18.7368,-2.0467,0.4876,19.1542,18.7370,18.9456,0.5701,-0.0773,18.8803,19.1542,19.0172,-5.2478,-0.2651,18.6682,18.8803,18.7742,-8.5128,-0.2773,19.1498,18.6682,18.9090,1.7317,-0.7716,13.5060,13.5252,13.5156,-2.3373,-2.5350,13.4108,13.4957,13.4532,-5.8597,-2.1496,13.7610,13.9709,13.8659,-4.1309,-1.0905,12.5335,12.5282,12.5308,0.2223,-0.5207,12.5676,12.5169,12.5423,1.0877,-0.5085,12.5676,12.4456,12.5066,0.1529,0.0564,17.6575,17.2474,17.4525,7.2855,0.2442,17.0635,16.8043,16.9339,4.8429,0.2564,14.1930,12.9181,13.5555,3.8245,0.7507,4.2979,335.8465,-18928.6000,49561.1792
7064.0000,13.3139,19.1006,2996.7000,54282.0000,-51285.3000,2.7212,621.9421,8828.2964,9450.2385,132.2862,63110.2964,2374.7579,-60735.5385,19.1005,13.6143,14104.4000,0.0000,14104.4000,-0.5115,3282.0398,0.0000,3282.0398,23.3483,0.0000,10822.3602,10822.3602,18.9615,15.1496,5168.8000,0.0000,5168.8000,-0.2840,992.7049,0.0000,992.7049,12.8446,0.0000,4176.0951,4176.0951,18.9119,13.4296,328.4000,0.0000,328.4000,-0.0119,76.5906,0.0000,76.5906,0.5462,0.0000,251.8094,251.8094,18.9388,19.0765,1651.4000,1218.0000,433.4000,-0.1939,317.2539,219.1902,536.4441,8.9987,1437.1902,1334.1461,-103.0441,18.8459,13.3649,328.4000,0.0000,328.4000,-0.0119,76.6515,0.0000,76.6515,0.5449,0.0000,251.7485,251.7485,19.0892,12.8303,15.9598,0.9145,37038.6041,18.8737,12.5889,15.7313,0.8265,19835.8314,18.8774,12.7469,15.8121,0.8062,16929.9751,19.1006,19.1005,19.1006,0.0438,3.1319,19.1005,19.0892,19.0948,1.2452,2.6205,19.0892,18.9615,19.0254,2.5349,1.0862,18.9615,18.9119,18.9367,2.9073,0.8022,18.9119,18.8710,18.8915,1.8978,0.7902,18.9388,18.9496,18.9442,0.0148,-0.0280,18.8459,18.9388,18.8923,-1.4750,-0.2220,18.8774,18.8459,18.8616,1.0867,-0.2339,19.1006,18.8774,18.9890,0.9969,-0.9499,13.2386,13.2596,13.2491,-3.1849,-3.1543,13.1222,13.1658,13.1440,-3.6998,-2.6429,13.2356,13.5261,13.3809,-5.8214,-1.1086,12.5868,12.5763,12.5815,0.6437,-0.8245,12.5889,12.5744,12.5816,0.5071,-0.8126,12.5889,12.4253,12.5071,0.0379,0.0057,18.8878,18.0428,18.4653,12.2545,0.1996,17.7794,17.3015,17.5405,7.3522,0.2115,13.7854,13.4988,13.6421,1.0770,0.9275,5.3643,419.1745,-30921.9000,73804.4106
7065.0000,13.3110,19.4051,1754.0000,68233.2000,-66479.2000,3.3159,364.0468,11096.5345,11460.5814,161.0139,79329.7345,1389.9532,-77939.7814,19.3777,13.8861,17573.6000,0.0000,17573.6000,-0.6373,4075.8231,0.0000,4075.8231,29.0714,0.0000,13497.7769,13497.7769,19.1351,16.2285,3223.9000,349.4000,2874.5000,-0.1957,617.8326,62.4622,680.2947,8.9031,411.8622,2606.0674,2194.2053,19.0780,13.5923,334.1000,0.0000,334.1000,-0.0121,77.7647,0.0000,77.7647,0.5541,0.0000,256.3353,256.3353,12.5608,14.4208,1108.6000,1942.3000,-833.7000,0.1919,233.5802,320.9190,554.4992,9.0965,2263.2190,875.0198,-1388.1992,18.8606,13.3793,334.1000,0.0000,334.1000,-0.0121,77.9681,0.0000,77.9681,0.5546,0.0000,256.1319,256.1319,19.3395,12.5954,15.9674,0.8512,34473.6838,19.2722,12.2169,15.7445,0.8014,19234.2225,18.8505,12.7549,15.8027,0.6924,14540.5249,19.4051,19.3777,19.3914,3.5420,2.6556,19.3777,19.3395,19.3586,3.2152,2.0184,19.3395,19.1351,19.2373,2.5897,0.6931,19.1351,19.0780,19.1065,2.0812,0.4973,19.0780,19.0118,19.0449,1.8836,0.4852,15.0217,19.8423,17.4320,-18.2164,-0.2216,18.8606,18.9059,18.8833,-0.0776,-0.0297,18.8505,18.8606,18.8555,-0.0416,-0.0418,19.4051,18.8505,19.1278,1.7070,-0.6603,13.1564,13.1646,13.1605,-1.0368,-2.6646,12.8831,12.9270,12.9051,-2.8514,-2.0273,13.5100,13.4263,13.4682,1.0854,-0.7020,12.4113,12.4591,12.4352,-1.7338,-0.5063,12.2169,12.3824,12.2996,-3.3711,-0.4942,12.2169,12.5608,12.3888,-1.3949,0.2126,12.5608,22.0117,17.2862,-14.1966,0.0207,18.8278,16.9807,17.9043,4.4222,0.0328,12.9680,13.9100,13.4390,-2.4190,0.6513,6.9340,541.8294,-46196.6000,68248.4312
7066.0000,13.2288,19.3757,1574.6000,76206.4000,-74631.8000,3.6834,327.2585,12369.5322,12696.7907,178.8305,88575.9322,1247.3415,-87328.5907,19.3769,13.8853,21036.5000,0.0000,21036.5000,-0.7628,4879.0135,0.0000,4879.0135,34.6726,0.0000,16157.4865,16157.4865,12.7589,17.4184,679.5000,5987.8000,-5308.3000,0.3555,142.7119,964.3216,1107.0335,17.5845,6952.1216,536.7881,-6415.3335,18.5710,13.0955,331.4000,0.0000,331.4000,-0.0120,77.6098,0.0000,77.6098,0.5484,0.0000,253.7902,253.7902,14.4255,18.4165,552.8000,3384.7000,-2831.9000,0.2283,113.1044,570.9723,684.0767,11.2044,3955.6723,439.6956,-3515.9767,18.8481,13.3670,331.4000,0.0000,331.4000,-0.0120,77.3497,0.0000,77.3497,0.5500,0.0000,254.0503,254.0503,19.3745,12.6870,16.0307,1.1083,44885.4891,18.4387,13.0637,15.7512,0.8017,19240.3373,19.0346,12.6810,15.8578,0.9476,19900.3199,19.3757,19.3769,19.3763,-0.1498,2.9556,19.3769,19.3745,19.3757,0.2387,2.1928,19.3745,19.2574,19.3160,0.9814,0.4526,18.4484,18.5710,18.5097,-7.1703,0.8081,18.5710,18.6803,18.6257,-5.0273,0.7961,18.4165,16.9814,17.6990,3.2535,-0.1320,18.4165,18.8481,18.6323,-2.9967,0.0963,18.8481,18.8523,18.8502,-0.0323,0.0843,19.3757,19.0557,19.2157,1.0930,-0.7277,13.1081,13.1122,13.1101,-0.5758,-2.9619,12.8262,12.8384,12.8323,-0.8461,-2.1991,12.7589,13.3542,13.0565,-4.9356,-0.4589,12.8327,12.7589,12.7958,4.3834,-0.8144,13.0637,12.8288,12.9462,7.8352,-0.8024,13.0637,12.1003,12.5820,2.3631,0.1257,17.1746,17.2737,17.2241,-0.7176,-0.1026,12.6810,17.6796,15.1803,-32.8402,-0.0906,12.6810,13.7072,13.1941,-2.9233,0.7215,8.4639,661.3812,-61072.7000,84026.1463
7067.0000,13.1642,19.3597,1308.2000,81272.7000,-79964.5000,3.9089,272.1831,13172.1479,13444.3310,189.6649,94444.8479,1036.0169,-93408.8310,19.3609,13.8697,21037.6000,0.0000,21037.6000,-0.7629,4880.1946,0.0000,4880.1946,34.6748,0.0000,16157.4054,16157.4054,12.9545,18.6219,0.0000,20213.2000,-20213.2000,1.0740,0.0000,3263.8362,3263.8362,52.1318,23477.0362,0.0000,-23477.0362,18.6694,13.1919,391.2000,0.0000,391.2000,-0.0142,91.5048,0.0000,91.5048,0.6517,0.0000,299.6952,299.6952,15.4527,20.4834,214.4000,4648.7000,-4434.3000,0.2717,43.1970,794.4551,837.6521,13.2683,5443.1551,171.2030,-5271.9521,19.6082,14.1119,391.2000,0.0000,391.2000,-0.0142,90.4836,0.0000,90.4836,0.6493,0.0000,300.7164,300.7164,19.3625,12.8645,16.1135,1.3810,55932.2090,18.6533,12.9841,15.8187,1.0844,26025.7503,19.2315,12.6590,15.9452,1.2572,26401.1606,19.3597,19.3609,19.3603,-0.1609,3.1221,19.3609,19.3625,19.3617,-0.1367,2.3593,19.3625,19.2938,19.3282,0.1791,0.1276,18.6933,18.6694,18.6813,2.1027,1.2016,18.6694,18.6622,18.6658,0.5161,1.1874,20.4834,14.9569,17.7201,0.2878,-0.0028,20.4834,19.6082,20.0458,17.0905,0.2688,19.6082,19.3951,19.5017,7.8941,0.2547,19.3597,19.1785,19.2691,0.6768,-0.7868,13.1146,13.1142,13.1144,0.0838,-3.1240,12.8775,12.8707,12.8741,0.5359,-2.3611,12.9545,13.1000,13.0272,-0.3216,-0.1295,12.9782,12.9545,12.9663,2.0903,-1.2035,12.9841,12.9756,12.9799,0.4381,-1.1893,12.9841,12.1803,12.5822,0.0349,0.0010,13.9045,15.4643,14.6844,-30.6172,-0.2707,12.6590,13.8930,13.2760,-22.9492,-0.2565,12.6590,13.3631,13.0110,-2.1773,0.7849,10.4226,814.4391,-82792.0000,108359.1198
7068.0000,13.1614,19.4003,1025.0000,84313.9000,-83288.9000,4.0379,213.2706,13664.1615,13877.4321,195.8236,97978.0615,811.7294,-97166.3321,19.3972,13.9052,21037.6000,0.0000,21037.6000,-0.7629,4878.0937,0.0000,4878.0937,34.6821,0.0000,16159.5063,16159.5063,13.0113,18.6794,0.0000,31611.7000,-31611.7000,1.6796,0.0000,5108.2873,5108.2873,81.5902,36719.9873,0.0000,-36719.9873,18.6795,13.2018,404.3000,0.0000,404.3000,-0.0147,94.5574,0.0000,94.5574,0.6727,0.0000,309.7426,309.7426,13.5629,19.0209,26.2000,5712.2000,-5686.0000,0.3156,5.4327,953.9508,959.3834,15.4347,6666.1508,20.7673,-6645.3834,19.0613,13.5758,404.3000,0.0000,404.3000,-0.0147,94.1232,0.0000,94.1232,0.6644,0.0000,310.1768,310.1768,19.4027,12.9864,16.1946,1.6013,64851.3217,18.6776,13.0858,15.8817,1.2559,30142.4418,19.2066,12.8277,16.0172,1.4327,30087.2774,19.4003,19.3972,19.3988,0.4958,3.2183,19.3972,19.3932,19.3952,0.4358,2.4555,18.6794,19.5453,19.1124,-2.5720,-0.1650,18.6794,18.6795,18.6794,0.0095,1.5146,18.6795,18.6776,18.6785,0.1862,1.5000,18.6776,17.1912,17.9344,2.6177,0.1024,18.5727,19.0613,18.8170,-14.7970,0.4180,19.0613,19.1435,19.1024,-4.7866,0.4033,19.4003,19.2377,19.3190,0.6339,-0.8196,13.1921,13.1862,13.1892,0.9341,-3.2160,12.9864,12.9703,12.9784,1.2906,-2.4532,12.9864,13.0394,13.0129,-0.1409,0.1673,13.0132,13.0082,13.0107,0.5677,-1.5123,13.0184,13.0114,13.0149,0.4543,-1.4977,13.5629,12.0766,12.8197,2.8981,-0.1001,13.0023,13.5629,13.2826,-16.8842,-0.4157,12.8277,12.9814,12.9046,-4.4502,-0.4010,12.8277,13.0642,12.9460,-0.7528,0.8219,11.9747,935.7237,-98740.4000,125081.0409
7069.0000,13.1894,19.4647,799.0000,89504.6000,-88705.6000,4.2715,166.1697,14514.7805,14680.9502,207.1250,104019.3805,632.8303,-103386.5502,19.4600,13.9667,21037.6000,0.0000,21037.6000,-0.7629,4874.4713,0.0000,4874.4713,34.6655,0.0000,16163.1287,16163.1287,13.0776,18.7464,0.0000,33838.8000,-33838.8000,1.7980,0.0000,5473.1066,5473.1066,87.3574,39311.9066,0.0000,-39311.9066,18.7397,13.2608,489.8000,0.0000,489.8000,-0.0178,114.4706,0.0000,114.4706,0.8148,0.0000,375.3294,375.3294,13.0903,18.5981,0.0000,7293.7000,-7293.7000,0.4004,0.0000,1211.7738,1211.7738,19.5383,8505.4738,0.0000,-8505.4738,18.5292,13.0545,489.8000,0.0000,489.8000,-0.0178,114.7635,0.0000,114.7635,0.8107,0.0000,375.0365,375.0365,19.4367,13.0746,16.2557,1.7181,69584.9100,18.7321,13.1327,15.9324,1.3609,32662.7006,19.0574,13.0531,16.0553,1.4594,30646.3811,19.4647,19.4600,19.4623,0.7992,3.4077,19.4600,19.4531,19.4565,0.7723,2.6448,18.7464,19.2102,18.9783,-1.5859,-0.1909,18.7464,18.7397,18.7430,0.7996,1.6071,18.7397,18.7321,18.7359,0.7242,1.5893,18.7321,17.4203,18.0762,1.7433,0.0770,18.4082,18.5292,18.4687,-4.1710,0.4773,18.5292,18.6242,18.5767,-6.3118,0.4596,19.4647,19.2879,19.3763,0.7235,-0.8638,13.2646,13.2592,13.2619,0.9101,-3.4034,13.0746,13.0618,13.0682,1.1163,-2.6405,13.0746,12.9956,13.0351,0.3000,0.1952,13.0961,13.0876,13.0919,1.0114,-1.6028,13.1105,13.0943,13.1024,1.0886,-1.5850,13.0903,12.6497,12.8700,0.6393,-0.0726,13.0087,13.0903,13.0495,-2.7807,-0.4730,13.0531,13.0069,13.0300,1.5465,-0.4552,13.0531,12.9155,12.9843,0.4950,0.8681,12.8443,1003.6728,-107820.9000,132893.9918
7070.0000,13.2540,19.5279,876.4000,95520.8000,-94644.4000,4.5598,182.0710,15513.6645,15695.7355,221.1469,111034.4645,694.3290,-110340.1355,19.5235,14.0290,21037.7000,0.0000,21037.7000,-0.7629,4870.8361,0.0000,4870.8361,34.6371,0.0000,16166.8639,16166.8639,13.1387,18.8081,0.0000,37436.5000,-37436.5000,1.9891,0.0000,6060.0577,6060.0577,96.6698,43496.5577,0.0000,-43496.5577,18.8021,13.3219,406.2000,0.0000,406.2000,-0.0147,94.8609,0.0000,94.8609,0.6752,0.0000,311.3391,311.3391,13.1090,18.6170,0.0000,9288.6000,-9288.6000,0.5099,0.0000,1543.5153,1543.5153,24.8722,10832.1153,0.0000,-10832.1153,18.5060,13.0319,406.2000,0.0000,406.2000,-0.0147,95.2024,0.0000,95.2024,0.6771,0.0000,310.9976,310.9976,19.4753,13.1690,16.3222,1.8818,76210.9994,18.7944,13.1861,15.9902,1.5061,36147.5836,19.0376,13.1712,16.1044,1.5754,33084.3920,19.5279,19.5235,19.5257,0.7969,3.6434,19.5235,19.5169,19.5202,0.8007,2.8806,18.8081,19.0004,18.9043,-0.8612,-0.2527,18.8081,18.8021,18.8051,0.7812,1.7365,18.8021,18.7944,18.7982,0.7849,1.7217,18.7944,17.5363,18.1654,1.1083,0.0507,18.5194,18.5060,18.5127,0.5629,0.5605,18.5060,18.5159,18.5110,-0.7612,0.5458,19.5279,19.3483,19.4381,0.7781,-0.9164,13.3396,13.3344,13.3370,0.9386,-3.6360,13.1690,13.1566,13.1628,1.1739,-2.8731,13.1690,13.0176,13.0933,0.7347,0.2602,13.1636,13.1569,13.1602,0.8575,-1.7290,13.1735,13.1622,13.1679,0.8221,-1.7143,13.1090,12.6874,12.8982,0.3724,-0.0432,13.1305,13.1090,13.1197,0.8796,-0.5531,13.1712,13.1331,13.1522,1.5061,-0.5383,13.1712,12.9376,13.0544,0.8779,0.9238,14.0202,1095.5592,-119519.4000,145442.9751
7071.0000,13.2930,19.5528,1052.5000,100207.2000,-99154.7000,4.7905,218.5143,16289.5200,16508.0343,232.4346,116496.7200,833.9857,-115662.7343,19.5511,14.0561,21037.7000,0.0000,21037.7000,-0.7629,4869.2500,0.0000,4869.2500,34.6082,0.0000,16168.4500,16168.4500,13.1977,18.8678,0.0000,32779.8000,-32779.8000,1.7417,0.0000,5310.5560,5310.5560,84.6651,38090.3560,0.0000,-38090.3560,18.8617,13.3803,328.6000,0.0000,328.6000,-0.0119,76.6836,0.0000,76.6836,0.5458,0.0000,251.9164,251.9164,13.0975,18.6054,0.0000,10764.2000,-10764.2000,0.5909,0.0000,1788.4991,1788.4991,28.8239,12552.6991,0.0000,-12552.6991,18.5803,13.1046,328.6000,0.0000,328.6000,-0.0119,76.9454,0.0000,76.9454,0.5479,0.0000,251.6546,251.6546,19.5296,13.1910,16.3603,1.9125,77455.8840,18.8215,13.2202,16.0209,1.5210,36504.5307,19.1175,13.1598,16.1386,1.6178,33974.0476,19.5528,19.5511,19.5520,0.3494,3.8368,19.5511,19.5482,19.5496,0.3873,3.0740,18.8678,18.9230,18.8954,-0.0743,-0.0942,18.8678,18.8617,18.8647,0.7522,1.6475,18.8617,18.8540,18.8578,0.7514,1.6356,18.6054,17.8404,18.2229,0.7266,-0.0541,18.6054,18.5803,18.5928,0.9994,0.5368,18.5803,18.5699,18.5751,0.8064,0.5249,19.5528,19.4189,19.4859,0.6086,-0.9536,13.3606,13.3591,13.3599,0.3079,-3.8293,13.1910,13.1876,13.1893,0.3520,-3.0664,13.1910,13.0398,13.1154,0.2990,0.1017,13.2127,13.2075,13.2101,0.6341,-1.6400,13.2202,13.2115,13.2159,0.6113,-1.6281,13.2202,12.6808,12.9505,0.6634,0.0616,13.1562,13.1460,13.1511,0.4107,-0.5292,13.1598,13.1574,13.1586,0.1094,-0.5173,13.1598,13.0295,13.0946,0.5177,0.9611,14.1504,1105.7316,-121003.8000,147934.4623
7072.0000,13.3227,19.5656,1222.1000,101089.8000,-99867.7000,4.8410,253.6004,16444.3792,16697.9796,234.9533,117534.1792,968.4996,-116565.6796,19.5647,14.0695,21037.8000,0.0000,21037.8000,-0.7629,4868.4889,0.0000,4868.4889,34.5958,0.0000,16169.3111,16169.3111,13.2290,18.8994,0.0000,31532.3000,-31532.3000,1.6754,0.0000,5110.6549,5110.6549,81.4617,36642.9549,0.0000,-36642.9549,18.8959,13.4139,335.7000,0.0000,335.7000,-0.0122,78.3082,0.0000,78.3082,0.5571,0.0000,257.3918,257.3918,13.1006,18.6086,0.0000,11724.1000,-11724.1000,0.6436,0.0000,1948.0548,1948.0548,31.3940,13672.1548,0.0000,-13672.1548,18.6041,13.1280,335.7000,0.0000,335.7000,-0.0122,78.5851,0.0000,78.5851,0.5592,0.0000,257.1149,257.1149,19.5499,13.2216,16.3858,1.9204,77774.7156,18.8393,13.2439,16.0416,1.5282,36676.0991,19.1601,13.1668,16.1634,1.6368,34373.1283,19.5656,19.5647,19.5652,0.1919,3.8860,19.5647,19.5633,19.5640,0.2059,3.1231,18.8994,18.8910,18.8952,0.0298,-0.0633,18.8994,18.8959,18.8977,0.4298,1.6122,18.8959,18.8912,18.8936,0.4633,1.6000,18.6086,18.0050,18.3068,1.0446,-0.0994,18.6086,18.6041,18.6064,0.1956,0.5442,18.6041,18.5998,18.6020,0.3565,0.5320,19.5656,19.4722,19.5189,0.4313,-0.9550,13.3854,13.3837,13.3845,0.3303,-3.8776,13.2216,13.2178,13.2197,0.3994,-3.1147,13.2216,13.0452,13.1334,0.2495,0.0717,13.2403,13.2372,13.2388,0.3782,-1.6038,13.2439,13.2390,13.2414,0.3409,-1.5916,13.2439,12.8064,13.0251,0.9327,0.1078,13.1634,13.1599,13.1617,0.1597,-0.5358,13.1668,13.1643,13.1655,0.1165,-0.5236,13.1668,13.0773,13.1220,0.3630,0.9634,14.2256,1111.6108,-121414.9000,148823.9431
7073.0000,13.3305,19.1580,3944.8000,77017.6000,-73072.8000,3.8450,818.4874,12530.8070,13349.2944,186.8391,89548.4070,3126.3126,-86422.0944,19.1892,13.7013,17573.8000,0.0000,17573.8000,-0.6373,4085.0211,0.0000,4085.0211,28.8943,0.0000,13488.7789,13488.7789,13.2018,18.8719,0.0000,13295.8000,-13295.8000,0.7065,0.0000,2154.1330,2154.1330,34.3530,15449.9330,0.0000,-15449.9330,18.8678,13.3864,330.2000,0.0000,330.2000,-0.0120,77.0513,0.0000,77.0513,0.5477,0.0000,253.1487,253.1487,13.0435,18.5510,0.0000,11373.1000,-11373.1000,0.6243,0.0000,1888.5806,1888.5806,30.4542,13261.6806,0.0000,-13261.6806,18.5722,13.0967,330.2000,0.0000,330.2000,-0.0120,77.3277,0.0000,77.3277,0.5499,0.0000,252.8723,252.8723,19.2306,13.2943,16.2624,1.2761,51682.5861,18.7342,13.1741,15.9541,1.0757,25817.6186,19.2932,12.8870,16.0901,1.2394,26028.2561,19.1580,19.1892,19.1736,-4.6931,3.1236,19.1892,19.2306,19.2099,-4.2413,2.4864,19.2306,18.8322,19.0314,1.6754,0.2291,18.8622,18.8678,18.8650,-0.3619,0.9355,18.8678,18.8728,18.8703,-0.2479,0.9236,18.5510,18.2775,18.4142,1.3291,-0.2803,18.5510,18.5722,18.5616,-0.5081,0.3440,18.5722,18.5786,18.5754,-0.2886,0.3320,19.1580,19.6222,19.3901,-1.5223,-0.7214,13.3583,13.3602,13.3592,-0.2732,-3.1176,13.2785,13.2701,13.2743,0.6914,-2.4803,13.2018,13.1187,13.1603,0.3565,-0.2231,13.1947,13.2018,13.1983,-0.4564,-0.9295,13.1741,13.1922,13.1832,-0.6707,-0.9175,13.1741,13.0177,13.0959,0.8865,0.2863,13.0032,13.0654,13.0343,-1.5043,-0.3380,12.8870,12.9998,12.9434,-2.6485,-0.3260,12.8870,13.2034,13.0452,-0.8950,0.7274,10.2813,803.3934,-79507.5000,103528.4608
7074.0000,13.3331,18.6484,5515.7000,52894.3000,-47378.6000,2.7867,1144.3778,8606.4384,9750.8162,135.5871,61500.7384,4371.3222,-57129.4162,18.7031,13.2249,10640.6000,0.0000,10640.6000,-0.3858,2487.9031,0.0000,2487.9031,17.5817,0.0000,8152.6969,8152.6969,18.9925,19.5124,89.8000,77.4000,12.4000,-0.0090,17.2401,13.7992,31.0393,0.4458,91.1992,72.5599,-18.6393,18.9516,13.4685,325.8000,0.0000,325.8000,-0.0118,75.9479,0.0000,75.9479,0.5406,0.0000,249.8521,249.8521,13.0570,18.5646,0.0000,8860.6000,-8860.6000,0.4864,0.0000,1471.5743,1471.5743,23.7253,10332.1743,0.0000,-10332.1743,18.5618,13.0865,325.8000,0.0000,325.8000,-0.0118,76.3069,0.0000,76.3069,0.5428,0.0000,249.4931,249.4931,18.7760,13.4449,16.1104,0.7246,29347.2065,18.6961,12.9974,15.8467,0.6971,16731.2277,19.4641,12.5082,15.9861,0.8509,17869.4044,18.6484,18.7031,18.6758,-5.9757,2.2623,18.7031,18.7760,18.7396,-5.6435,1.8764,18.7760,18.9925,18.8842,-1.7437,0.4492,18.9925,18.9516,18.9720,1.3239,0.4401,18.9516,18.9195,18.9356,0.8195,0.4283,18.5646,18.4087,18.4866,0.9062,-0.3329,18.5646,18.5618,18.5632,0.0516,0.1535,18.5618,18.5675,18.5646,-0.0973,0.1417,18.6484,19.7063,19.1773,-2.5354,-0.5244,13.3377,13.3398,13.3388,-0.2146,-2.2600,13.3803,13.3609,13.3706,1.1945,-1.8741,13.2613,13.1742,13.2178,0.7265,-0.4469,13.1017,13.1322,13.1169,-0.9495,-0.4378,12.9974,13.0915,13.0444,-1.6418,-0.4260,12.9974,13.0914,13.0444,-0.5893,0.3352,12.8525,12.9808,12.9167,-1.3875,-0.1512,12.5082,12.8327,12.6704,-3.2616,-0.1394,12.5082,13.3040,12.9061,-1.6461,0.5267,6.5079,508.5334,-44934.6000,63947.8387
7075.0000,13.2406,18.9265,3234.7000,49652.8000,-46418.1000,2.5148,672.1550,8061.6637,8733.8187,122.2502,57714.4637,2562.5450,-55151.9187,18.8974,13.4153,10624.6000,0.0000,10624.6000,-0.3853,2478.3392,0.0000,2478.3392,17.6693,0.0000,8146.2608,8146.2608,18.8813,15.0703,1338.0000,0.0000,1338.0000,-0.0735,257.2317,0.0000,257.2317,3.3084,0.0000,1080.7683,1080.7683,18.9132,13.4308,337.5000,0.0000,337.5000,-0.0122,78.7117,0.0000,78.7117,0.5594,0.0000,258.7883,258.7883,13.0267,18.5341,0.0000,6239.0000,-6239.0000,0.3425,0.0000,1035.8431,1035.8431,16.7059,7274.8431,0.0000,-7274.8431,18.5623,13.0870,337.5000,0.0000,337.5000,-0.0122,79.0467,0.0000,79.0467,0.5624,0.0000,258.4533,258.4533,18.8716,13.2061,16.0389,0.6404,25938.1114,18.7399,12.8367,15.7883,0.6006,14414.1333,19.1993,12.6211,15.9102,0.6693,14054.5866,18.9265,18.8974,18.9120,2.8831,2.0308,18.8974,18.8716,18.8845,1.7815,1.6456,18.8716,18.8813,18.8765,-0.0610,0.4586,18.8813,18.9132,18.8973,-0.8698,0.3850,18.9132,18.9225,18.9179,-0.1811,0.3728,18.5341,18.4783,18.5062,0.2681,-0.2603,18.5341,18.5623,18.5482,-0.1484,0.0822,18.5623,18.5633,18.5628,0.0105,0.0700,18.9265,19.2913,19.1089,-0.7930,-0.4840,13.2785,13.2854,13.2820,-0.6530,-2.0319,13.2150,13.2465,13.2308,-1.6555,-1.6466,13.3482,13.2378,13.2930,0.9405,-0.4596,12.9677,13.0202,12.9940,-1.4512,-0.3861,12.8367,12.9526,12.8946,-1.7755,-0.3738,12.8367,13.0624,12.9496,-1.1119,0.2592,12.7341,12.9156,12.8248,-1.0759,-0.0832,12.6211,12.6732,12.6472,-0.2482,-0.0710,12.6211,13.0520,12.8366,-0.8070,0.4829,5.6717,443.1979,-40019.5000,54406.8313
7076.0000,13.3801,17.5418,7683.4000,30933.4000,-23250.0000,1.8616,1592.8833,5038.6923,6631.5757,90.8254,35972.0923,6090.5167,-29881.5757,17.6872,12.2295,10651.7000,0.0000,10651.7000,-0.3863,2521.8235,0.0000,2521.8235,17.6684,0.0000,8129.8765,8129.8765,18.5917,14.7840,2708.9000,0.0000,2708.9000,-0.1489,522.7067,0.0000,522.7067,6.7107,0.0000,2186.1933,2186.1933,18.6880,13.2101,328.6000,0.0000,328.6000,-0.0119,76.8448,0.0000,76.8448,0.5449,0.0000,251.7552,251.7552,12.9360,18.4426,0.0000,4738.1000,-4738.1000,0.2601,0.0000,785.8983,785.8983,12.6867,5523.9983,0.0000,-5523.9983,18.6019,13.1258,328.6000,0.0000,328.6000,-0.0119,76.9252,0.0000,76.9252,0.5475,0.0000,251.6748,251.6748,17.8627,14.0571,15.9599,0.4519,18300.3224,18.6858,12.8465,15.7661,0.6240,14975.6941,19.6982,12.1201,15.9091,0.8098,17005.6600,17.5418,17.6872,17.6145,-15.6249,2.2247,17.6872,17.8627,17.7750,-13.3570,1.8384,17.8627,18.5917,18.2272,-7.8028,0.5917,18.5917,18.6880,18.6398,-3.0744,0.4428,18.6880,18.7769,18.7325,-2.2048,0.4309,18.4426,18.5179,18.4802,-0.2805,-0.2340,18.4426,18.6019,18.5222,-0.2808,0.0261,18.6019,18.5421,18.5720,0.1430,0.0141,17.5418,19.7270,18.6344,-5.6940,-0.5677,13.4529,13.4347,13.4438,1.9859,-2.2293,13.8177,13.7094,13.7635,6.4621,-1.8431,13.3814,13.3174,13.3494,0.7128,-0.5963,12.8791,12.9148,12.8970,-1.1381,-0.4475,12.8465,12.8701,12.8583,-0.4061,-0.4355,12.8465,12.9641,12.9053,-0.5018,0.2294,13.0355,12.7263,12.8809,0.7093,-0.0307,12.1201,12.9783,12.5492,-1.1498,-0.0188,12.1201,13.1638,12.6420,-2.3159,0.5630,4.2037,328.4864,-13970.3000,50281.6766
7077.0000,13.2903,18.1334,4940.5000,31154.1000,-26213.6000,1.7293,1025.7643,5064.0502,6089.8145,84.2488,36218.1502,3914.7357,-32303.4145,18.0743,12.6090,10617.9000,0.0000,10617.9000,-0.3850,2501.7687,0.0000,2501.7687,17.9041,0.0000,8116.1313,8116.1313,18.1649,14.3622,5092.5000,0.0000,5092.5000,-0.2798,988.0791,0.0000,988.0791,12.6775,0.0000,4104.4209,4104.4209,18.3480,12.8771,433.0000,0.0000,433.0000,-0.0157,101.6797,0.0000,101.6797,0.7203,0.0000,331.3203,331.3203,12.9000,18.4063,0.0000,3869.9000,-3869.9000,0.2124,0.0000,641.6486,641.6486,10.3613,4511.5486,0.0000,-4511.5486,18.5449,13.0700,433.0000,0.0000,433.0000,-0.0157,101.4355,0.0000,101.4355,0.7211,0.0000,331.5645,331.5645,18.0264,13.8014,15.9139,0.4245,17193.0741,18.5153,12.9308,15.7231,0.5050,12120.3626,18.8465,12.8324,15.8395,0.5439,11421.2245,18.1334,18.0743,18.1038,5.9376,2.0672,18.0743,18.0264,18.0503,3.3556,1.6822,18.0264,18.1649,18.0957,-1.5548,0.6271,18.1649,18.3480,18.2565,-4.5938,0.3473,18.3480,18.5311,18.4395,-3.5024,0.3316,18.4143,18.4928,18.4536,-0.2892,-0.2311,18.5449,18.5062,18.5256,0.0728,-0.0187,18.8465,18.5449,18.6957,1.5261,-0.0344,18.1334,18.8465,18.4900,-1.7102,-0.5268,13.4775,13.4736,13.4756,0.4154,-2.0733,13.6539,13.6756,13.6648,-1.1594,-1.6883,13.5405,13.4082,13.4743,1.5403,-0.6332,12.8861,12.8899,12.8880,-0.0762,-0.3534,12.9308,12.8865,12.9086,0.6404,-0.3377,12.9308,12.9000,12.9154,0.1544,0.2250,12.9000,12.8651,12.8825,0.0521,0.0126,12.9789,12.3360,12.6575,1.3388,0.0283,12.8054,12.5605,12.6830,0.5272,0.5206,3.8384,299.9356,-13507.1000,40734.6612
7078.0000,13.2894,17.5462,5815.3000,24765.4000,-18950.1000,1.4729,1207.4126,4025.4872,5232.8999,71.8475,28790.8872,4607.8874,-24182.9999,17.6195,12.1637,10654.4000,0.0000,10654.4000,-0.3863,2524.5990,0.0000,2524.5990,17.8704,0.0000,8129.8010,8129.8010,17.9916,14.1911,6007.3000,0.0000,6007.3000,-0.3301,1168.2269,0.0000,1168.2269,15.0638,0.0000,4839.0731,4839.0731,18.1280,12.6616,331.4000,0.0000,331.4000,-0.0120,78.0321,0.0000,78.0321,0.5538,0.0000,253.3679,253.3679,12.9052,18.4115,0.0000,2944.0000,-2944.0000,0.1616,0.0000,488.1566,488.1566,7.8821,3432.1566,0.0000,-3432.1566,18.7394,13.2605,331.4000,0.0000,331.4000,-0.0120,77.4514,0.0000,77.4514,0.5523,0.0000,253.9486,253.9486,17.7013,14.0048,15.8531,0.2870,11622.8432,18.3888,12.9572,15.6730,0.3795,9108.6418,18.9584,12.6163,15.7874,0.4431,9306.0630,17.5462,17.6195,17.5829,-6.2547,1.7703,17.6195,17.7013,17.6604,-4.6733,1.3840,17.7013,17.9916,17.8465,-2.9749,0.5688,17.9916,18.1280,18.0598,-2.3408,0.2387,18.1280,18.3233,18.2256,-2.5490,0.2266,18.4232,18.4601,18.4417,-0.1109,-0.2081,18.7394,18.4639,18.6016,0.9507,-0.0465,18.9584,18.7394,18.8489,1.8813,-0.0586,17.5462,18.9584,18.2523,-2.8356,-0.4390,13.4209,13.4279,13.4244,-0.5847,-1.7766,13.8034,13.7702,13.7868,1.5052,-1.3903,13.6397,13.5177,13.5787,1.2919,-0.5751,12.9064,12.8966,12.9015,0.1960,-0.2450,12.9572,12.9191,12.9381,0.3885,-0.2329,12.9572,12.9052,12.9312,0.2234,0.2018,12.9052,12.8733,12.8892,0.1135,0.0402,12.9623,12.5866,12.7745,1.4447,0.0523,12.6128,12.7204,12.6666,-0.1649,0.4327,3.2235,251.8902,-4569.6000,30037.5480
7079.0000,13.2641,16.9424,6850.8000,21309.9000,-14459.1000,1.3635,1423.0068,3461.7813,4884.7881,66.6069,24771.6813,5427.7932,-19343.8881,17.0329,11.5897,10615.2000,0.0000,10615.2000,-0.3849,2533.9911,0.0000,2533.9911,17.9163,0.0000,8081.2089,8081.2089,17.6357,13.8394,8966.7000,0.0000,8966.7000,-0.4927,1752.0004,0.0000,1752.0004,22.5513,0.0000,7214.6996,7214.6996,17.9578,12.4950,325.3000,0.0000,325.3000,-0.0118,76.7570,0.0000,76.7570,0.5452,0.0000,248.5430,248.5430,12.9344,18.3429,16.8000,1938.8000,-1922.0000,0.1077,3.5185,321.5791,325.0975,5.2556,2260.3791,13.2815,-2247.0975,18.8910,13.4091,325.3000,0.0000,325.3000,-0.0118,75.8867,0.0000,75.8867,0.5407,0.0000,249.4133,249.4133,17.1632,14.4214,15.7923,0.1634,6618.1326,18.3454,12.9104,15.6279,0.2915,6996.8585,18.9403,12.5360,15.7381,0.3435,7214.0549,16.9424,17.0329,16.9877,-7.1499,1.6388,17.0329,17.1632,17.0981,-6.7536,1.2539,17.1632,17.6357,17.3994,-5.3618,0.6280,17.6357,17.9578,17.7967,-3.1418,0.1353,17.9578,18.2017,18.0797,-1.7278,0.1235,18.4834,18.4298,18.4566,0.2127,-0.2103,18.8910,18.6309,18.7610,1.9555,-0.1026,18.9403,18.8910,18.9157,0.8379,-0.1144,16.9424,18.9403,17.9414,-3.7199,-0.4064,13.3965,13.4003,13.3984,-0.2811,-1.6469,14.0040,13.9477,13.9758,2.3140,-1.2620,13.6279,13.5934,13.6106,0.4181,-0.6361,12.9020,12.9009,12.9014,0.0318,-0.1434,12.9104,12.9385,12.9244,-0.1331,-0.1316,12.9104,12.9344,12.9224,-0.0738,0.2022,12.9344,12.8912,12.9128,0.3168,0.0945,12.9487,12.7948,12.8717,1.2063,0.1063,12.6050,12.7009,12.6530,-0.1315,0.3983,2.8922,225.9996,3851.4000,20829.0461
7080.0000,13.1926,16.5375,7090.5000,18777.6000,-11687.1000,1.2563,1474.5462,3045.3562,4519.9024,61.4237,21822.9562,5615.9538,-16207.0024,16.6058,11.1720,10654.8000,0.0000,10654.8000,-0.3864,2557.3760,0.0000,2557.3760,18.1308,0.0000,8097.4240,8097.4240,17.1931,13.4023,9897.2000,0.0000,9897.2000,-0.5439,1945.4295,0.0000,1945.4295,25.0439,0.0000,7951.7705,7951.7705,17.8214,12.3615,371.8000,0.0000,371.8000,-0.0135,87.8777,0.0000,87.8777,0.6246,0.0000,283.9223,283.9223,12.9886,15.7656,391.1000,1092.6000,-701.5000,0.0901,81.8383,181.3279,263.1661,4.4320,1273.9279,309.2617,-964.6661,18.8166,13.3362,371.8000,0.0000,371.8000,-0.0135,86.8121,0.0000,86.8121,0.6168,0.0000,284.9879,284.9879,16.7180,14.7723,15.7451,0.0942,3817.0555,18.5781,12.6136,15.5959,0.2600,6240.5088,18.7263,12.6604,15.6933,0.2644,5553.2881,16.5375,16.6058,16.5716,-4.9881,1.5152,16.6058,16.7180,16.6619,-5.2308,1.1289,16.7180,17.1931,16.9555,-5.3243,0.6202,17.1931,17.8214,17.5073,-3.4608,0.0764,17.8214,18.1421,17.9818,-1.1498,0.0629,17.4714,18.7097,18.0906,-4.3848,-0.2084,18.8166,18.7699,18.7933,0.4221,-0.1183,18.7263,18.8166,18.7715,-1.7071,-0.1318,16.5375,18.7263,17.6319,-3.7020,-0.3692,13.3219,13.3333,13.3276,-0.8219,-1.5236,14.0828,14.0523,14.0676,1.1395,-1.1372,13.3347,13.5250,13.4299,-2.1490,-0.6286,12.9233,12.9006,12.9119,0.1595,-0.0847,12.6136,13.0296,12.8216,-1.2084,-0.0712,12.6136,12.9886,12.8011,-1.4310,0.2000,12.9886,12.9224,12.9555,0.5484,0.1100,12.9676,12.8896,12.9286,0.7191,0.1234,12.7388,12.5985,12.6686,0.2216,0.3608,2.6470,206.8408,8907.0000,15610.8524
7081.0000,12.7844,15.5390,7946.0000,16208.1000,-8262.1000,1.1793,1663.7706,2604.0352,4267.8058,57.7621,18812.1352,6282.2294,-12529.9058,15.7090,10.2950,10649.5000,0.0000,10649.5000,-0.3862,2586.1102,0.0000,2586.1102,18.2315,0.0000,8063.3898,8063.3898,16.5508,12.7682,14196.9000,0.0000,14196.9000,-0.7802,2815.5591,0.0000,2815.5591,36.1993,0.0000,11381.3409,11381.3409,18.1421,12.6754,360.9000,0.0000,360.9000,-0.0131,84.9634,0.0000,84.9634,0.6074,0.0000,275.9366,275.9366,18.7855,18.1129,1273.7000,589.8000,683.9000,-0.1304,245.1664,105.8749,351.0412,6.4811,695.6749,1028.5336,332.8588,18.7793,13.2997,360.9000,0.0000,360.9000,-0.0131,84.3051,0.0000,84.3051,0.5993,0.0000,276.5949,276.5949,15.9502,15.4508,15.7005,0.0106,429.6123,17.7724,13.2995,15.5359,0.0855,2052.3875,18.7825,12.4880,15.6352,0.1203,2527.2000,15.5390,15.7090,15.6240,-11.4037,1.3893,15.7090,15.9502,15.8296,-10.0117,1.0031,15.9502,16.5507,16.2505,-8.4762,0.7800,18.1421,16.8723,17.5072,0.0319,-0.0001,17.7724,18.1421,17.9573,-0.2631,-0.0132,18.7855,17.7724,18.2790,2.3065,-0.1322,18.7793,18.7855,18.7824,-0.0978,-0.2625,18.7825,18.7793,18.7809,0.1465,-0.2756,15.5390,18.7825,17.1607,-5.6534,-0.3797,12.8274,12.9088,12.8681,-5.5123,-1.4045,13.6622,13.7877,13.7250,-4.1019,-1.0183,12.7746,13.1605,12.9676,-5.5460,-0.7953,12.6322,13.1039,12.8680,-0.4971,-0.0151,13.2995,12.3548,12.8272,0.1002,-0.0020,13.2995,12.5730,12.9363,1.6639,0.1169,15.4935,14.2156,14.8545,22.9496,0.2473,14.1695,13.5682,13.8689,11.3797,0.2604,13.2597,12.3048,12.7823,1.4040,0.3645,2.3111,180.5925,17990.0000,5009.1998
7082.0000,11.9176,13.9446,9108.0000,13803.9000,-4695.9000,1.1261,1935.3284,2174.8139,4110.1422,55.3762,15978.7139,7172.6716,-8806.0422,14.2344,8.8545,10688.4000,0.0000,10688.4000,-0.3876,2647.3375,0.0000,2647.3375,18.5361,0.0000,8041.0625,8041.0625,15.7531,11.9813,18542.1000,0.0000,18542.1000,-1.0189,3719.4728,0.0000,3719.4728,47.8099,0.0000,14822.6272,14822.6272,17.9645,12.5016,370.4000,0.0000,370.4000,-0.0134,87.3914,0.0000,87.3914,0.6207,0.0000,283.0086,283.0086,18.8680,17.0330,2275.4000,381.9000,1893.5000,-0.1960,437.5213,68.6469,506.1682,8.9372,450.5469,1837.8787,1387.3318,18.9237,13.4411,370.4000,0.0000,370.4000,-0.0134,86.3737,0.0000,86.3737,0.6154,0.0000,284.0263,284.0263,14.6647,16.6794,15.6721,-0.0057,-232.4421,18.0320,12.9517,15.4918,0.0130,312.5994,18.9619,12.2048,15.5833,0.0173,363.8101,13.9446,14.2344,14.0895,-18.4846,1.3204,14.2344,14.6647,14.4496,-16.6212,0.9328,14.6647,15.5181,15.0914,-13.9547,0.9029,17.9645,17.5819,17.7732,3.2427,-0.1161,18.0320,17.9645,17.9982,0.5273,-0.1295,18.8680,18.0320,18.4500,2.0962,-0.1454,18.9237,18.8680,18.8958,1.4013,-0.3415,18.9619,18.9237,18.9428,1.9864,-0.3549,13.9446,18.9619,16.4533,-8.5047,-0.3689,11.7949,11.9777,11.8863,-11.8153,-1.3385,12.6355,12.9934,12.8145,-10.9550,-0.9509,11.9813,12.5042,12.2427,-8.7148,-0.9210,11.9813,12.7948,12.3880,-5.7602,0.0979,12.7594,12.8350,12.7972,-0.3287,0.1114,12.8496,12.9712,12.9104,-0.2790,0.1273,15.4336,15.1962,15.3149,5.5883,0.3233,15.1262,14.6278,14.8770,12.1988,0.3368,14.5314,11.6882,13.1098,3.9849,0.3507,2.1974,171.7081,27168.9000,443.9674
7083.0000,11.0162,12.3406,10403.1000,11964.0000,-1560.9000,1.1066,2245.2616,1848.1248,4093.3864,54.8836,13812.1248,8157.8384,-5654.2864,12.7760,7.4322,10658.7000,0.0000,10658.7000,-0.3865,2693.8157,0.0000,2693.8157,18.8951,0.0000,7964.8843,7964.8843,16.7035,12.9188,23970.1000,0.0000,23970.1000,-1.3172,4743.6389,0.0000,4743.6389,62.6789,0.0000,19226.4611,19226.4611,18.1376,12.6711,362.8000,0.0000,362.8000,-0.0132,85.4154,0.0000,85.4154,0.6094,0.0000,277.3846,277.3846,18.0062,15.6764,3706.6000,253.6000,3453.0000,-0.2991,720.6759,44.9626,765.6385,13.5441,298.5626,2985.9241,2687.3615,17.7119,12.2537,362.8000,0.0000,362.8000,-0.0132,85.8675,0.0000,85.8675,0.6016,0.0000,276.9325,276.9325,12.6438,18.4709,15.5573,-0.4387,-17768.5352,12.7979,17.9758,15.3869,-0.3509,-8420.6663,14.6499,16.4024,15.5262,-0.1188,-2493.8657,12.3406,12.7760,12.5583,-18.4456,0.8769,12.7760,13.5415,13.1587,-15.5447,0.4904,16.5837,15.9680,16.2758,14.3264,1.2810,18.1376,18.0595,18.0986,3.9594,-0.6948,18.1860,18.1376,18.1618,2.0066,-0.7080,18.0062,18.4954,18.2508,-2.3706,-0.2863,17.7119,18.0062,17.8591,-12.4787,-0.5854,17.5283,17.7119,17.6201,-15.9290,-0.5986,12.3406,19.3373,15.8390,-7.3804,-0.2296,10.4605,10.8069,10.6337,-15.0838,-0.9013,12.6438,12.7342,12.6890,-1.4814,-0.5148,12.9188,12.6438,12.7813,6.5320,-1.3053,12.9188,12.8014,12.8601,5.7297,0.6705,12.7989,12.7979,12.7984,0.0474,0.6836,12.7979,12.9191,12.8585,-0.5936,0.2620,14.3889,14.6277,14.5083,-9.7015,0.5611,14.5733,14.6499,14.6116,-3.1705,0.5742,14.6499,11.9349,13.2924,2.2364,0.2053,2.1736,169.8513,37246.5000,-28683.0673
