Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7084.0000,11.3872,13.8331,9858.5000,17725.5000,-7867.0000,1.3505,2114.0347,2760.2226,4874.2574,66.7906,20485.7226,7744.4653,-12741.2574,13.5603,8.1976,10680.9000,0.0000,10680.9000,-0.3873,2670.0711,0.0000,2670.0711,19.3684,0.0000,8010.8289,8010.8289,16.7953,13.0097,28366.2000,0.0000,28366.2000,-1.5588,5606.4374,0.0000,5606.4374,72.9461,0.0000,22759.7626,22759.7626,18.0215,12.5574,367.9000,0.0000,367.9000,-0.0133,86.7404,0.0000,86.7404,0.6165,0.0000,281.1596,281.1596,17.1761,14.6416,5355.3000,160.7000,5194.6000,-0.4208,1052.9015,28.1344,1081.0359,19.2851,188.8344,4302.3985,4113.5641,16.9981,11.5555,367.9000,0.0000,367.9000,-0.0133,87.8616,0.0000,87.8616,0.6201,0.0000,280.0384,280.0384,12.9306,18.0885,15.5095,-0.4476,-18128.2504,12.9155,17.7575,15.3365,-0.3782,-9076.2413,14.1431,16.8111,15.4771,-0.2084,-4375.8902,13.8331,13.5603,13.6967,13.7713,1.0421,13.5603,13.4139,13.4871,3.9958,0.6547,16.1340,16.1834,16.1587,-1.3807,1.5660,18.0215,18.0363,18.0289,-0.8080,-0.7722,17.9790,18.0215,18.0003,-1.9167,-0.7855,17.1761,18.3384,17.7573,-5.9233,-0.2995,16.9981,17.1761,17.0871,-9.2833,-0.7204,16.9235,16.9981,16.9608,-7.9239,-0.7337,13.8331,17.0785,15.4558,-4.5911,-0.3085,11.1550,11.0462,11.1006,5.6672,-1.0726,12.9306,12.8265,12.8785,2.3204,-0.6853,13.0097,12.9306,12.9702,2.3125,-1.5965,13.0097,12.9794,12.9945,1.6554,0.7417,12.9719,12.9155,12.9437,1.7860,0.7550,12.9155,12.8532,12.8844,0.3446,0.2690,13.9442,14.0653,14.0047,-6.0435,0.6898,14.0177,14.1431,14.0804,-6.3772,0.7032,14.1431,12.7033,13.4232,1.6114,0.2779,2.6349,205.8949,37110.5000,-31580.3819
7085.0000,12.1881,16.3411,5840.8000,23597.1000,-17756.3000,1.4190,1235.3717,3740.2706,4975.6423,69.1731,27337.3706,4605.4283,-22731.9423,15.7945,10.3768,10666.3000,0.0000,10666.3000,-0.3868,2587.2785,0.0000,2587.2785,19.1054,0.0000,8079.0215,8079.0215,16.9514,13.1639,32431.4000,0.0000,32431.4000,-1.7822,6396.0412,0.0000,6396.0412,83.2668,0.0000,26035.3588,26035.3588,17.7034,12.2459,461.5000,0.0000,461.5000,-0.0167,109.2395,0.0000,109.2395,0.7746,0.0000,352.2605,352.2605,16.4818,13.9238,6352.8000,157.4000,6195.4000,-0.4974,1261.1242,27.2806,1288.4048,23.1084,184.6806,5091.6758,4906.9952,16.3466,10.9184,461.5000,0.0000,461.5000,-0.0167,111.1409,0.0000,111.1409,0.7857,0.0000,350.3591,350.3591,13.1036,17.8356,15.4696,-0.4894,-19820.0902,13.0670,17.5275,15.2972,-0.4152,-9964.1713,13.6637,17.1804,15.4220,-0.3273,-6873.9597,16.3411,15.7945,16.0678,28.6466,1.0827,15.7945,14.9960,15.3952,23.0599,0.6959,16.7266,16.5476,16.6371,5.8059,1.7819,17.7034,17.7588,17.7311,-3.5611,-0.8914,17.6269,17.7034,17.6651,-4.0112,-0.9081,16.4818,17.8020,17.1419,-7.3933,-0.3290,16.3466,16.4818,16.4142,-8.0876,-0.8263,16.2830,16.3466,16.3148,-7.7632,-0.8431,16.3411,14.9306,15.6359,2.2057,-0.3363,12.0996,11.8988,11.9992,10.8772,-1.1176,13.1036,13.0114,13.0575,2.1925,-0.7308,13.1639,13.1036,13.1337,2.0067,-1.8168,13.1639,13.1337,13.1488,1.8942,0.8565,13.1167,13.0670,13.0918,1.8206,0.8732,13.0670,12.8779,12.9725,1.0961,0.2941,13.5352,13.6243,13.5798,-5.0956,0.7915,13.5683,13.6637,13.6160,-5.5718,0.8082,13.6637,13.2607,13.4622,0.5034,0.3014,2.7368,213.8585,32459.8000,-36658.2213
7086.0000,13.1652,18.8623,5233.9000,81999.5000,-76765.6000,4.1475,1088.9433,13290.2479,14379.1912,200.5527,95289.7479,4144.9567,-91144.7912,18.6460,13.1655,10673.6000,0.0000,10673.6000,-0.3870,2497.3486,0.0000,2497.3486,18.4874,0.0000,8176.2514,8176.2514,17.7311,13.9335,17003.4000,0.0000,17003.4000,-0.9344,3318.0537,0.0000,3318.0537,43.5374,0.0000,13685.3463,13685.3463,17.7309,12.2728,435.5000,0.0000,435.5000,-0.0158,103.0499,0.0000,103.0499,0.7342,0.0000,332.4501,332.4501,15.7562,13.2592,6733.2000,231.7000,6501.5000,-0.5307,1350.5934,39.7575,1390.3509,24.9583,271.4575,5382.6066,5111.1491,15.4300,10.0224,435.5000,0.0000,435.5000,-0.0158,106.1466,0.0000,106.1466,0.7483,0.0000,329.3534,329.3534,18.3148,13.0356,15.6752,0.5691,23047.4204,17.7120,13.2126,15.4623,0.4365,10475.9792,15.2762,15.6401,15.4582,-0.0353,-741.3187,18.8623,18.6460,18.7542,32.4516,3.0996,18.6460,18.3148,18.4804,37.2645,2.7126,18.3148,17.7311,18.0230,16.7578,1.5807,17.7311,17.7309,17.7310,0.0317,0.6463,17.7309,17.7120,17.7214,0.7119,0.6305,17.7120,16.6504,17.1812,0.5072,0.0269,15.4300,15.7085,15.5693,-10.1637,-0.5039,15.2762,15.4300,15.3531,-11.5724,-0.5197,18.8623,15.2762,17.0693,17.3312,-1.0479,13.2342,13.1396,13.1869,14.3662,-3.1350,13.2713,13.2439,13.2576,2.4476,-2.7480,13.5938,13.4364,13.5151,4.6353,-1.6161,13.1228,13.1282,13.1255,-0.2478,-0.6817,13.1721,13.1430,13.1575,0.8260,-0.6659,13.2592,12.7794,13.0193,0.5984,-0.0623,13.2592,13.3555,13.3074,-3.2546,0.4685,13.2468,13.3547,13.3008,-3.7707,0.4843,14.5470,13.2443,13.8957,5.2642,1.0125,8.1816,639.3218,-41716.1000,32782.0809
7087.0000,13.3271,19.6976,93.9000,131914.5000,-131820.6000,6.2390,19.4840,21460.8278,21480.3118,302.4599,153375.3278,74.4160,-153300.9118,19.6488,14.1515,18090.2000,0.0000,18090.2000,-0.6560,4182.2221,0.0000,4182.2221,30.1082,0.0000,13907.9779,13907.9779,19.1209,15.3064,14031.4000,0.0000,14031.4000,-0.7711,2689.4730,0.0000,2689.4730,35.4470,0.0000,11341.9270,11341.9270,18.9402,13.4567,819.9000,0.0000,819.9000,-0.0297,191.1548,0.0000,191.1548,1.3817,0.0000,628.7452,628.7452,16.5617,14.0446,7449.1000,239.5000,7209.6000,-0.5862,1477.0937,41.5574,1518.6510,27.9118,281.0574,5972.0063,5690.9490,17.0072,11.5636,819.9000,0.0000,819.9000,-0.0297,195.7852,0.0000,195.7852,1.4277,0.0000,624.1148,624.1148,19.5677,12.2720,15.9199,1.4474,58619.4902,18.7408,12.5696,15.6552,1.1019,26444.8560,17.2732,13.9281,15.6006,0.5973,12542.6195,19.6976,19.6488,19.6732,11.1239,4.7078,19.6488,19.5677,19.6083,13.6438,4.0518,19.5677,19.1209,19.3443,15.9786,1.9687,19.1209,18.9402,19.0305,15.7159,1.1976,18.9402,18.7408,18.8405,13.5382,1.1679,18.7408,16.0520,17.3964,2.6303,0.0569,17.0072,16.6165,16.8118,15.0281,-0.5294,17.2732,17.0072,17.1402,21.5991,-0.5591,19.6976,17.2732,18.4854,17.1223,-1.5312,13.1472,13.1492,13.1482,-0.4342,-4.7520,12.9605,12.9864,12.9735,-3.3961,-4.0960,13.7361,13.6731,13.7046,2.3195,-2.0129,12.7088,12.7610,12.7349,-4.6806,-1.2418,12.5633,12.6905,12.6269,-6.3708,-1.2121,14.0446,12.4944,13.2695,3.0527,-0.1011,14.0446,13.8286,13.9366,7.6266,0.4851,13.6978,13.5871,13.6424,4.1557,0.5149,13.8100,13.8955,13.8527,-0.4849,1.4870,12.3307,963.5390,-90849.6000,97606.9656
7088.0000,13.2103,19.5865,1.0000,149514.4000,-149513.4000,7.0660,0.2079,24258.2477,24258.4556,342.8982,173772.6477,0.7921,-173771.8556,19.5904,14.0946,22063.1000,0.0000,22063.1000,-0.8001,5104.2160,0.0000,5104.2160,36.2355,0.0000,16958.8840,16958.8840,12.7813,17.8430,573.7000,8939.5000,-8365.8000,0.5065,120.4477,1440.1168,1560.5645,25.1640,10379.6168,453.2523,-9926.3645,19.0766,13.5909,1360.2000,0.0000,1360.2000,-0.0493,316.6039,0.0000,316.6039,2.2549,0.0000,1043.5961,1043.5961,17.4431,14.9573,7483.9000,292.6000,7191.3000,-0.5918,1466.0704,51.4315,1517.5019,27.7977,344.0315,6017.8296,5673.7981,18.2874,12.8171,1360.2000,0.0000,1360.2000,-0.0493,319.6479,0.0000,319.6479,2.3154,0.0000,1040.5521,1040.5521,19.5914,12.6621,16.1268,2.0068,81274.6137,19.0526,12.6467,15.8496,1.6697,40071.9978,18.6377,13.0345,15.8361,1.4605,30669.6721,19.5865,19.5904,19.5884,-0.9902,5.3327,19.5904,19.5914,19.5909,-0.1767,4.5326,19.5914,19.5009,19.5462,2.4694,1.4916,19.0807,19.0766,19.0786,0.6132,1.9981,19.0766,19.0526,19.0646,2.7368,1.9488,19.0526,17.3309,18.1917,9.6308,0.3270,18.2874,17.5817,17.9345,13.5818,-0.2649,18.6377,18.2874,18.4626,15.9913,-0.3142,19.5865,18.6377,19.1121,7.5961,-1.7333,13.0139,13.0200,13.0169,-1.5511,-5.3736,12.8123,12.8249,12.8186,-1.8359,-4.5736,12.7813,13.1103,12.9458,-9.1237,-1.5326,12.7854,12.7813,12.7833,0.6173,-2.0391,12.7874,12.7654,12.7764,1.8372,-1.9898,14.9573,13.4078,14.1826,11.0511,-0.3679,14.9573,14.4039,14.6806,9.0113,0.2239,14.1174,13.8952,14.0063,4.4244,0.2732,13.1734,13.8148,13.4941,-4.2946,1.6923,15.0230,1173.9181,-125904.4000,152016.2836
7089.0000,13.1770,19.5525,0.0000,165725.7000,-165725.7000,7.8320,0.0000,26867.6814,26867.6814,379.7881,192593.3814,0.0000,-192593.3814,19.5539,14.0589,25076.1000,0.0000,25076.1000,-0.9093,5803.7577,0.0000,5803.7577,41.2154,0.0000,19272.3423,19272.3423,12.9109,18.5779,0.0000,10005.8000,-10005.8000,0.5316,0.0000,1614.6931,1614.6931,25.8081,11620.4931,0.0000,-11620.4931,19.2937,13.8038,1466.7000,0.0000,1466.7000,-0.0532,340.5093,0.0000,340.5093,2.4271,0.0000,1126.1907,1126.1907,18.2399,16.2516,6069.2000,820.8000,5248.4000,-0.5120,1176.4339,146.0596,1322.4935,23.7844,966.8596,4892.7661,3925.9065,19.0095,13.5249,1466.7000,0.0000,1466.7000,-0.0532,341.6680,0.0000,341.6680,2.4529,0.0000,1125.0320,1125.0320,19.5559,12.9361,16.2460,2.1548,87270.7868,19.2720,12.6982,15.9851,1.9259,46221.1796,19.1909,12.8292,16.0100,1.8637,39138.3454,19.5525,19.5539,19.5532,-0.3922,5.9442,19.5539,19.5559,19.5549,-0.4013,5.0349,19.5559,19.5523,19.5541,0.1285,1.6169,19.3112,19.2937,19.3024,2.7342,2.1485,19.2937,19.2720,19.2829,2.6674,2.0953,19.2720,18.0506,18.6613,5.6998,0.2724,19.0095,18.4550,18.7322,9.6595,-0.2396,19.1909,19.0095,19.1002,7.7275,-0.2928,19.5525,19.1909,19.3717,3.1655,-1.8879,13.0960,13.0927,13.0943,0.9668,-5.9858,12.9316,12.9235,12.9275,1.3479,-5.0765,12.9109,12.9222,12.9166,-0.3196,-1.6585,12.9211,12.9109,12.9160,1.6338,-2.1902,12.9172,12.8991,12.9081,1.6229,-2.1370,16.2516,14.1887,15.2201,12.5545,-0.3140,16.2516,15.3215,15.7865,13.3795,0.1980,14.9410,14.4754,14.7082,8.5036,0.2511,13.0531,13.4501,13.2516,-2.8935,1.8462,16.5717,1294.9387,-142473.6000,172630.3118
7090.0000,13.2482,19.6251,0.0000,181911.5000,-181911.5000,8.5970,0.0000,29540.4798,29540.4798,416.7908,211451.9798,0.0000,-211451.9798,19.6224,14.1260,29599.8000,0.0000,29599.8000,-1.0733,6845.2209,0.0000,6845.2209,48.6739,0.0000,22754.5791,22754.5791,13.1417,18.8111,0.0000,15258.9000,-15258.9000,0.8108,0.0000,2470.1452,2470.1452,39.3769,17729.0452,0.0000,-17729.0452,19.3288,13.8382,1493.0000,0.0000,1493.0000,-0.0541,346.4706,0.0000,346.4706,2.4635,0.0000,1146.5294,1146.5294,18.6915,18.0083,4102.1000,1873.4000,2228.7000,-0.4184,790.5302,335.7812,1126.3114,19.4419,2209.1812,3311.5698,1102.3886,19.3176,13.8271,1493.0000,0.0000,1493.0000,-0.0541,346.5168,0.0000,346.5168,2.4728,0.0000,1146.4832,1146.4832,19.6189,13.1218,16.3703,2.4155,97827.7654,19.3248,12.8804,16.1026,2.1563,51751.4947,19.4256,12.8909,16.1583,2.1865,45917.1624,19.6251,19.6224,19.6238,0.8850,6.5654,19.6224,19.6189,19.6207,0.8263,5.4920,19.6189,19.5961,19.6075,0.6774,1.5882,19.3308,19.3288,19.3298,0.3632,2.3989,19.3288,19.3248,19.3268,0.5636,2.3448,19.3248,18.5625,18.9436,3.4404,0.2627,19.3176,18.9092,19.1134,4.6332,-0.1557,19.4256,19.3176,19.3716,3.3089,-0.2098,19.6251,19.4256,19.5254,1.8881,-2.0316,13.2612,13.2549,13.2581,2.0089,-6.6059,13.1051,13.0934,13.0992,2.1048,-5.5325,13.1417,13.0650,13.1033,2.2866,-1.6287,13.1577,13.1417,13.1497,2.8530,-2.4394,13.1728,13.1422,13.1575,3.0423,-2.3853,18.0083,15.1800,16.5942,16.6146,-0.3032,18.0083,16.1444,17.0763,15.5983,0.1152,15.4035,14.9448,15.1741,5.6556,0.1693,13.0656,13.2256,13.1456,-1.2464,1.9911,18.6438,1456.8550,-162355.9000,195496.4225
7091.0000,13.3932,19.7732,0.0000,196689.9000,-196689.9000,9.2954,0.0000,32048.2939,32048.2939,450.8577,228738.1939,0.0000,-228738.1939,19.7681,14.2689,31106.5000,0.0000,31106.5000,-1.1280,7181.3653,0.0000,7181.3653,51.1056,0.0000,23925.1347,23925.1347,13.2227,18.8930,0.0000,27684.3000,-27684.3000,1.4710,0.0000,4486.5909,4486.5909,71.5051,32170.8909,0.0000,-32170.8909,19.2533,13.7642,1762.5000,0.0000,1762.5000,-0.0639,409.3791,0.0000,409.3791,2.9068,0.0000,1353.1209,1353.1209,15.4446,16.2427,2707.1000,2802.5000,-95.4000,0.3621,545.4872,478.8917,1024.3789,16.9966,3281.3917,2161.6128,-1119.7789,17.4487,11.9951,1762.5000,0.0000,1762.5000,-0.0639,418.5263,0.0000,418.5263,2.9073,0.0000,1343.9737,1343.9737,19.7612,13.3714,16.5663,3.0039,121657.2724,19.2913,13.2211,16.2562,2.5683,61638.6652,19.4089,13.2409,16.3249,2.6096,54802.4110,19.7732,19.7681,19.7707,1.8055,7.2405,19.7681,19.7612,19.7647,1.7708,6.1125,19.7612,19.6930,19.7271,1.4764,1.1762,19.2484,19.2533,19.2509,-0.9191,2.6471,19.2533,19.2589,19.2561,-0.8198,2.5832,16.2427,20.9793,18.6110,-3.9813,-0.0495,16.2427,17.4487,16.8457,-27.3335,0.3126,17.4487,17.9993,17.7240,-19.8500,0.2487,19.7732,19.5795,19.6763,1.8547,-2.0549,13.4661,13.4590,13.4625,2.5009,-7.2590,13.3322,13.3184,13.3253,2.7615,-6.1310,13.2227,13.1702,13.1965,1.1572,-1.1947,13.2275,13.2227,13.2251,0.9431,-2.6657,13.2211,13.2143,13.2177,0.7596,-2.6018,13.2211,19.3566,16.2889,-3.6510,0.0309,13.7406,15.0793,14.4099,-32.1446,-0.3312,13.2409,14.1580,13.6995,-17.7627,-0.2673,13.2409,13.1586,13.1998,0.6870,2.0364,22.0819,1725.5095,-189838.1000,238098.3486
7092.0000,13.5236,19.9063,0.0000,210378.1000,-210378.1000,9.9423,0.0000,34383.1965,34383.1965,482.6867,244761.2965,0.0000,-244761.2965,19.9020,14.4002,26960.0000,0.0000,26960.0000,-0.9776,6214.3586,0.0000,6214.3586,44.2091,0.0000,20745.6414,20745.6414,13.4164,19.0888,0.0000,32257.3000,-32257.3000,1.7140,0.0000,5241.7849,5241.7849,83.3428,37499.0849,0.0000,-37499.0849,19.3945,13.9025,2098.4000,0.0000,2098.4000,-0.0761,486.5825,0.0000,486.5825,3.4643,0.0000,1611.8175,1611.8175,13.4792,15.1810,2095.4000,3372.9000,-1277.5000,0.3464,435.0635,562.7560,997.8195,16.7697,3935.6560,1660.3365,-2275.3195,15.8606,10.4425,2098.4000,0.0000,2098.4000,-0.0761,508.5584,0.0000,508.5584,3.5501,0.0000,1589.8416,1589.8416,19.8961,13.5409,16.7185,3.2903,133257.6282,19.3849,13.3805,16.3827,2.7978,67146.8355,19.3602,13.5034,16.4318,2.7290,57308.9458,19.9063,19.9020,19.9042,1.6442,7.6865,19.9020,19.8961,19.8990,1.6549,6.7089,19.8961,19.8256,19.8609,1.6475,1.2725,19.4028,19.3945,19.3986,1.8158,2.9864,19.3945,19.3849,19.3897,1.6445,2.9103,19.3849,17.8815,18.6332,0.3011,0.0109,15.2635,15.8606,15.5621,-15.4572,0.3573,15.8606,16.3405,16.1005,-19.5584,0.2812,19.9063,19.7366,19.8215,1.7847,-2.2558,13.6055,13.6009,13.6032,1.7311,-7.7066,13.4996,13.4901,13.4948,2.0790,-6.7290,13.4164,13.3259,13.3711,2.1412,-1.2926,13.4273,13.4164,13.4218,2.4077,-3.0066,13.4357,13.4150,13.4253,2.5389,-2.9305,13.4792,18.5877,16.0334,-3.0494,-0.0311,12.9537,13.4792,13.2164,-14.3700,-0.3774,13.5034,13.5878,13.5456,-1.8235,-0.3013,13.5034,13.2570,13.3802,2.2109,2.2357,23.8548,1864.0502,-212756.1000,257713.4096
7093.0000,13.6702,20.0560,0.0000,223183.9000,-223183.9000,10.5475,0.0000,36601.7501,36601.7501,512.5017,259785.6501,0.0000,-259785.6501,20.0514,14.5468,31105.6000,0.0000,31105.6000,-1.1280,7157.4769,0.0000,7157.4769,50.9183,0.0000,23948.1231,23948.1231,13.5741,19.2483,0.0000,36894.0000,-36894.0000,1.9603,0.0000,6008.5628,6008.5628,95.3950,42902.5628,0.0000,-42902.5628,19.5225,14.0280,1998.8000,0.0000,1998.8000,-0.0725,462.7854,0.0000,462.7854,3.2937,0.0000,1536.0146,1536.0146,13.0913,15.5472,1586.4000,3731.4000,-2145.0000,0.3269,331.4124,619.9406,951.3530,16.0453,4351.3406,1254.9876,-3096.3530,15.8003,10.3846,1998.8000,0.0000,1998.8000,-0.0725,484.8034,0.0000,484.8034,3.4587,0.0000,1513.9966,1513.9966,20.0452,13.6494,16.8473,3.5212,142606.6326,19.5139,13.4756,16.4948,2.9919,71805.9817,19.4199,13.6325,16.5262,2.8676,60218.6547,20.0560,20.0514,20.0537,1.8384,8.1646,20.0514,20.0452,20.0483,1.8349,7.0366,20.0452,19.9676,20.0064,1.7895,1.2557,19.5291,19.5225,19.5258,1.5683,3.2160,19.5225,19.5139,19.5182,1.5845,3.1436,19.5139,18.0079,18.7609,1.5745,0.0604,15.9311,15.8003,15.8657,3.6976,0.3873,15.8003,15.8701,15.8352,-3.1688,0.3148,20.0560,19.8889,19.9725,1.8555,-2.3829,13.7425,13.7383,13.7404,1.6884,-8.1860,13.6205,13.6140,13.6172,1.5105,-7.0581,13.5741,13.4898,13.5319,1.9734,-1.2772,13.5821,13.5741,13.5781,1.9190,-3.2375,13.5862,13.5719,13.5791,1.8883,-3.1650,13.0913,17.7503,15.4208,-7.3602,-0.0819,13.0279,13.0913,13.0596,-1.8591,-0.4088,13.6325,13.5977,13.6151,0.8716,-0.3363,13.6325,13.4343,13.5334,1.8818,2.3615,25.5182,1994.0315,-227119.7000,274631.2691
7094.0000,13.7556,20.1433,0.0000,233191.3000,-233191.3000,11.0204,0.0000,38319.8675,38319.8675,535.9935,271511.1675,0.0000,-271511.1675,20.1406,14.6343,29596.4000,0.0000,29596.4000,-1.0732,6803.1719,0.0000,6803.1719,48.3541,0.0000,22793.2281,22793.2281,13.5919,19.2663,0.0000,32720.3000,-32720.3000,1.7386,0.0000,5330.1763,5330.1763,84.6563,38050.4763,0.0000,-38050.4763,19.6411,14.1443,1346.9000,0.0000,1346.9000,-0.0488,311.4145,0.0000,311.4145,2.2158,0.0000,1035.4855,1035.4855,13.1252,15.8977,1266.2000,3528.1000,-2261.9000,0.2911,264.3770,586.3771,850.7541,14.3111,4114.4771,1001.8230,-3112.6541,15.9615,10.5421,1346.9000,0.0000,1346.9000,-0.0488,325.9974,0.0000,325.9974,2.3327,0.0000,1020.9026,1020.9026,20.1371,13.7377,16.9374,3.6198,146602.9974,19.6332,13.5349,16.5841,3.1046,74509.3467,19.6375,13.6189,16.6282,3.0640,64343.7616,20.1433,20.1406,20.1419,1.0978,8.5109,20.1406,20.1371,20.1388,1.1257,7.4377,20.1371,20.0892,20.1131,1.3214,1.4981,19.6472,19.6411,19.6441,1.4609,3.2367,19.6411,19.6332,19.6371,1.4684,3.1879,19.6332,17.9804,18.8068,0.5875,0.0201,16.0321,15.9615,15.9968,1.6153,0.3112,15.9615,15.9267,15.9441,1.3471,0.2623,20.1433,20.0254,20.0843,1.3832,-2.5095,13.8168,13.8145,13.8157,0.9415,-8.5353,13.7035,13.6992,13.7013,1.0480,-7.4621,13.5919,13.5700,13.5809,0.6247,-1.5225,13.5926,13.5919,13.5922,0.2039,-3.2610,13.5848,13.5842,13.5845,0.0995,-3.2122,13.1252,17.1420,15.1336,-3.4320,-0.0444,13.1691,13.1252,13.1472,1.0900,-0.3355,13.6189,13.6167,13.6178,0.0660,-0.2867,13.6189,13.5533,13.5861,0.6690,2.4851,25.9636,2028.8337,-235883.3000,285456.1057
7095.0000,13.7902,20.1785,0.0000,237785.6000,-237785.6000,11.2375,0.0000,39106.6713,39106.6713,546.8586,276892.2713,0.0000,-276892.2713,20.1775,14.6704,28089.7000,0.0000,28089.7000,-1.0186,6454.0857,0.0000,6454.0857,45.8396,0.0000,21635.6143,21635.6143,13.5666,19.2408,0.0000,27292.2000,-27292.2000,1.4501,0.0000,4444.3447,4444.3447,70.6173,31736.5447,0.0000,-31736.5447,19.7331,14.2345,1295.5000,0.0000,1295.5000,-0.0470,299.2068,0.0000,299.2068,2.1279,0.0000,996.2932,996.2932,13.0908,15.8297,1124.4000,3076.0000,-1951.6000,0.2554,234.8986,511.0487,745.9472,12.5533,3587.0487,889.5014,-2697.5472,15.9177,10.4993,1295.5000,0.0000,1295.5000,-0.0470,313.7367,0.0000,313.7367,2.2385,0.0000,981.7633,981.7633,20.1760,13.7964,16.9862,3.5938,145550.0730,19.7398,13.5492,16.6445,3.1386,75327.5745,19.8355,13.5841,16.7098,3.1695,66559.1995,20.1785,20.1775,20.1780,0.4685,8.6609,20.1775,20.1760,20.1767,0.4905,7.6423,20.1760,20.1554,20.1657,0.6674,1.7271,19.7379,19.7331,19.7355,1.1362,3.1772,19.7331,19.7269,19.7300,1.1536,3.1302,15.8297,21.3951,18.6124,-2.3131,-0.0246,15.8297,15.9177,15.8737,-1.4525,0.2308,15.9177,15.9270,15.9224,-0.2287,0.1838,20.1785,20.1143,20.1464,0.7829,-2.5766,13.8515,13.8504,13.8510,0.4593,-8.6885,13.7448,13.7427,13.7438,0.5456,-7.6699,13.5666,13.5709,13.5687,-0.1137,-1.7546,13.5653,13.5666,13.5660,-0.2837,-3.2048,13.5527,13.5554,13.5540,-0.3351,-3.1578,13.0908,17.1354,15.1131,-0.2143,-0.0030,13.0383,13.0908,13.0646,-0.9639,-0.2584,13.5841,13.6025,13.5933,-0.2623,-0.2114,13.5841,13.5848,13.5845,0.0135,2.5491,25.7588,2012.8265,-236348.7000,287436.8470
7096.0000,13.7948,20.1832,0.0000,234921.3000,-234921.3000,11.1022,0.0000,38639.7744,38639.7744,540.3935,273561.0744,0.0000,-273561.0744,20.1830,14.6759,23943.8000,0.0000,23943.8000,-0.8683,5501.1411,0.0000,5501.1411,39.0554,0.0000,18442.6589,18442.6589,13.5705,19.2447,0.0000,23900.7000,-23900.7000,1.2699,0.0000,3892.2765,3892.2765,61.8357,27792.9765,0.0000,-27792.9765,19.7942,14.2945,1661.3000,0.0000,1661.3000,-0.0602,383.4168,0.0000,383.4168,2.7254,0.0000,1277.8832,1277.8832,13.0783,16.1994,873.4000,2968.0000,-2094.6000,0.2301,182.4986,493.0394,675.5380,11.3024,3461.0394,690.9014,-2770.1380,16.0015,10.5813,1661.3000,0.0000,1661.3000,-0.0602,401.8830,0.0000,401.8830,2.8723,0.0000,1259.4170,1259.4170,20.1828,13.8323,17.0075,3.5118,142228.3303,19.7994,13.5571,16.6782,3.1068,74563.5553,19.9545,13.5677,16.7611,3.1787,66753.6218,20.1832,20.1830,20.1831,0.0952,8.5236,20.1830,20.1828,20.1829,0.1078,7.6554,20.1828,20.1772,20.1800,0.2063,1.8487,19.7975,19.7942,19.7959,0.7617,3.1186,19.7942,19.7899,19.7921,0.7829,3.0583,16.1994,20.5486,18.3740,-2.8440,-0.0386,16.1994,16.0015,16.1004,2.7698,0.1915,16.0015,15.9630,15.9822,0.7560,0.1313,20.1832,20.1577,20.1705,0.3235,-2.5785,13.8592,13.8589,13.8591,0.1314,-8.5528,13.7681,13.7669,13.7675,0.3202,-7.6845,13.5705,13.5697,13.5701,0.0497,-1.8778,13.5708,13.5705,13.5707,0.0900,-3.1477,13.5571,13.5567,13.5569,0.0681,-3.0875,13.5571,16.5754,15.0663,-0.5321,0.0095,12.7645,12.9282,12.8464,-2.5996,-0.2206,13.5677,13.5845,13.5761,-0.1748,-0.1604,13.5677,13.5794,13.5735,-0.0983,2.5494,25.0903,1960.5895,-233650.2000,283545.5074
7097.0000,13.8170,20.2060,0.0000,243487.2000,-243487.2000,11.5070,0.0000,40069.7308,40069.7308,560.1145,283556.9308,0.0000,-283556.9308,20.2053,14.6977,15661.8000,0.0000,15661.8000,-0.5679,3597.4090,0.0000,3597.4090,25.5445,0.0000,12064.3910,12064.3910,13.6141,19.2887,0.0000,20919.7000,-20919.7000,1.1115,0.0000,3408.9175,3408.9175,54.1242,24328.6175,0.0000,-24328.6175,19.8804,14.3790,1072.4000,0.0000,1072.4000,-0.0389,247.2534,0.0000,247.2534,1.7579,0.0000,825.1466,825.1466,13.2057,16.7626,567.3000,2535.3000,-1968.0000,0.1828,118.2982,421.7375,540.0357,8.9684,2957.0375,449.0018,-2508.0357,16.2548,10.8288,1072.4000,0.0000,1072.4000,-0.0389,258.5686,0.0000,258.5686,1.8519,0.0000,813.8314,813.8314,20.2045,13.9189,17.0617,3.6382,147347.1584,19.8706,13.6120,16.7413,3.2603,78247.0979,20.0449,13.6232,16.8341,3.3453,70251.6109,20.2060,20.2053,20.2056,0.3048,8.7659,20.2053,20.2045,20.2049,0.2986,8.1979,20.2045,20.1976,20.2010,0.2870,2.1201,19.8850,19.8804,19.8827,1.0814,3.2317,19.8804,19.8748,19.8776,1.0657,3.1928,16.7626,19.5930,18.1778,-2.3342,-0.0487,16.7626,16.2548,16.5087,4.9600,0.1341,16.2548,16.0884,16.1716,2.3189,0.0952,20.2060,20.1823,20.1941,0.3190,-2.7411,13.8888,13.8879,13.8884,0.3868,-8.7973,13.8361,13.8330,13.8345,0.8416,-8.2294,13.6141,13.6020,13.6080,0.4913,-2.1516,13.6164,13.6141,13.6152,0.5711,-3.2631,13.6120,13.6072,13.6096,0.6697,-3.2242,13.6120,16.3659,14.9889,-0.8996,0.0173,12.9376,12.8759,12.9067,0.7617,-0.1655,13.6232,13.5850,13.6041,0.3719,-0.1267,13.6232,13.5868,13.6050,0.4132,2.7097,25.5132,1993.6369,-248568.3000,295845.8672
7098.0000,13.5945,19.9787,0.0000,148977.3000,-148977.3000,7.0405,0.0000,24388.5908,24388.5908,342.7553,173365.8908,0.0000,-173365.8908,19.9888,14.4854,12899.3000,0.0000,12899.3000,-0.4678,2970.3198,0.0000,2970.3198,21.0329,0.0000,9928.9802,9928.9802,13.3032,18.9744,0.0000,701.5000,-701.5000,0.0373,0.0000,113.8136,113.8136,1.8153,815.3136,0.0000,-815.3136,20.0291,14.5248,902.4000,0.0000,902.4000,-0.0327,207.6984,0.0000,207.6984,1.4776,0.0000,694.7016,694.7016,15.4208,19.1781,517.7000,2643.1000,-2125.4000,0.1849,104.3543,451.5121,555.8664,9.0625,3094.6121,413.3457,-2681.2664,16.9307,11.4896,902.4000,0.0000,902.4000,-0.0327,215.6956,0.0000,215.6956,1.5526,0.0000,686.7044,686.7044,20.0012,13.5018,16.7515,2.0827,84348.0706,19.7742,13.1715,16.4728,1.9042,45700.7294,20.1697,13.0056,16.5876,2.0661,43387.9692,19.9787,19.9888,19.9838,-2.6440,5.4092,19.9888,20.0012,19.9950,-2.4993,4.9415,20.0012,20.0704,20.0358,-1.9604,1.5767,20.0451,20.0291,20.0371,1.8968,1.6140,20.0291,20.0103,20.0197,1.7479,1.5812,18.7952,18.0238,18.4095,2.8298,-0.2133,16.9307,16.2999,16.6153,1.3195,-0.0284,20.1697,16.9307,18.5502,28.7372,-0.0611,19.9787,20.1697,20.0742,-1.4145,-1.6313,13.5829,13.5966,13.5897,-3.5702,-5.4307,13.4715,13.4978,13.4847,-4.1880,-4.9629,13.3032,13.4079,13.3555,-3.0136,-1.5982,13.2699,13.3032,13.2865,-3.9330,-1.6354,13.1715,13.2443,13.2079,-4.8146,-1.6027,13.1715,15.4208,14.2962,-8.3270,0.1918,15.4208,10.7760,13.0984,2.3465,0.0069,11.3653,14.3966,12.8809,-8.6937,0.0396,13.0399,13.5874,13.3136,-3.4832,1.6098,14.4631,1130.1681,-137100.1000,173436.7692
7099.0000,13.4300,19.8107,0.0000,144003.3000,-144003.3000,6.8055,0.0000,23483.7639,23483.7639,330.8302,167487.0639,0.0000,-167487.0639,19.8187,14.3185,12895.8000,0.0000,12895.8000,-0.4676,2975.4102,0.0000,2975.4102,21.0860,0.0000,9920.3898,9920.3898,13.0916,13.0916,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9164,14.4143,703.7000,0.0000,703.7000,-0.0255,162.1777,0.0000,162.1777,1.1500,0.0000,541.5223,541.5223,14.5631,17.3520,834.8000,2343.0000,-1508.2000,0.1928,170.4450,395.9093,566.3543,9.3652,2738.9093,664.3550,-2074.5543,18.7845,13.3032,703.7000,0.0000,703.7000,-0.0255,164.3719,0.0000,164.3719,1.1992,0.0000,539.3281,539.3281,19.8291,13.4543,16.6417,1.9669,79659.8750,19.7697,13.0134,16.3915,1.8762,45027.8094,20.0495,12.9506,16.5000,1.9713,41397.1183,19.8107,19.8187,19.8147,-2.0063,5.2365,19.8187,19.8291,19.8239,-2.0311,4.7689,19.8291,19.9026,19.8659,-2.0173,1.5290,19.9026,19.9164,19.9095,-1.5067,1.5290,19.9164,19.9296,19.9230,-1.1336,1.5035,17.1110,18.6983,17.9046,-6.0589,-0.2244,18.7845,15.6373,17.2109,7.2216,-0.0315,20.0495,18.7845,19.4170,10.4940,-0.0571,19.8107,20.0495,19.9301,-1.7049,-1.5690,13.4596,13.4656,13.4626,-1.5004,-5.2569,13.3670,13.3758,13.3714,-1.3338,-4.7892,13.0916,13.1845,13.1381,-2.5909,-1.5494,13.0696,13.0916,13.0806,-2.4517,-1.5494,13.0134,13.0471,13.0302,-2.1103,-1.5239,13.0134,14.5631,13.7882,-6.0961,0.2040,14.5631,11.9788,13.2709,2.1156,0.0112,12.8999,12.8721,12.8860,0.0948,0.0367,12.9487,13.3089,13.1288,-2.1966,1.5486,13.9252,1088.1371,-131208.3000,166084.8027
7100.0000,13.3057,19.6720,83.0000,79380.3000,-79297.3000,3.7558,17.2284,12907.7512,12924.9796,182.3862,92288.0512,65.7716,-92222.2796,19.6835,14.1859,12899.2000,0.0000,12899.2000,-0.4678,2980.9154,0.0000,2980.9154,21.1382,0.0000,9918.2846,9918.2846,12.9229,12.9229,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8213,14.3210,766.0000,0.0000,766.0000,-0.0278,176.7316,0.0000,176.7316,1.2537,0.0000,589.2684,589.2684,13.9885,15.7660,1233.2000,2059.1000,-825.9000,0.2079,254.0173,345.5530,599.5703,10.1335,2404.6530,979.1827,-1425.4703,18.1823,12.7146,766.0000,0.0000,766.0000,-0.0278,180.2432,0.0000,180.2432,1.2725,0.0000,585.7568,585.7568,19.6989,13.0969,16.3979,1.0815,43802.7139,19.5899,12.7345,16.1622,1.0108,24258.1756,19.9901,12.5480,16.2690,1.0973,23042.3473,19.6720,19.6835,19.6777,-1.6196,2.9483,19.6835,19.6989,19.6912,-1.5679,2.4806,19.6989,19.7999,19.7494,-1.3716,0.7604,19.7999,19.8213,19.8106,-1.1598,0.7604,19.8213,19.8463,19.8338,-1.0426,0.7326,15.7660,18.5734,17.1697,-8.8355,-0.1848,15.7660,18.0257,16.8959,-3.7681,0.0231,19.9901,18.9576,19.4739,0.7199,-0.0047,19.6720,19.9901,19.8310,-1.1622,-0.8074,13.2913,13.3051,13.2982,-1.9511,-2.9577,13.0831,13.1232,13.1031,-3.2037,-2.4899,12.9229,13.0521,12.9875,-1.7838,-0.7697,12.8849,12.9229,12.9039,-2.0994,-0.7697,12.7345,12.8311,12.7828,-2.9525,-0.7420,12.7345,14.0818,13.4082,-4.5532,0.1755,12.7824,13.4838,13.1331,-1.6298,-0.0324,12.5480,13.1862,12.8671,-0.1950,-0.0047,12.5480,13.3079,12.9280,-2.3904,0.7981,7.8669,614.7290,-65692.0000,91103.2367
7101.0000,13.1052,19.4438,227.3000,72605.1000,-72377.8000,3.4431,47.3384,11751.3119,11798.6503,167.0778,84356.4119,179.9616,-84176.4503,19.4650,13.9717,10947.7000,0.0000,10947.7000,-0.3970,2536.4617,0.0000,2536.4617,17.9719,0.0000,8411.2383,8411.2383,19.6385,15.8024,37.0000,0.0000,37.0000,-0.0020,7.0471,0.0000,7.0471,0.1018,0.0000,29.9529,29.9529,19.6696,14.1723,474.0000,0.0000,474.0000,-0.0172,109.5560,0.0000,109.5560,0.7767,0.0000,364.4440,364.4440,17.1166,17.6042,1937.5000,1716.7000,220.8000,-0.2433,381.2411,300.2849,681.5260,11.9217,2016.9849,1556.2589,-460.7260,19.7527,14.2528,474.0000,0.0000,474.0000,-0.0172,109.4491,0.0000,109.4491,0.7939,0.0000,364.5509,364.5509,19.4927,13.0170,16.2549,0.8530,34548.1236,19.7065,12.3826,16.0445,0.8683,20839.0890,19.9168,12.3615,16.1392,0.8957,18810.0334,19.4438,19.4650,19.4544,-2.6618,2.6141,19.4650,19.4927,19.4789,-2.5290,2.2171,19.4927,19.6385,19.5656,-2.1843,0.8339,19.6385,19.6696,19.6541,-1.8553,0.8319,19.6696,19.7065,19.6881,-1.7250,0.8147,19.7065,15.5388,17.6226,5.4996,0.0770,19.7527,17.8472,18.8000,23.0119,-0.1663,19.9168,19.7527,19.8348,4.3891,-0.1835,19.4438,19.9168,19.6803,-1.7854,-0.8290,13.1087,13.1258,13.1172,-2.1498,-2.6340,12.9288,12.9556,12.9422,-1.9084,-2.2370,12.5303,12.7861,12.6582,-3.9399,-0.8538,12.4402,12.5225,12.4814,-5.0649,-0.8518,12.2453,12.4046,12.3249,-5.4921,-0.8346,17.6042,11.2000,14.4021,12.0284,-0.0969,17.6042,14.3638,15.9840,34.4377,0.1464,14.3521,13.3503,13.8512,11.9099,0.1636,12.5615,13.0382,12.7998,-1.5125,0.8091,6.8338,533.9994,-60224.3000,74197.2460
7102.0000,13.0664,19.3482,461.4000,56778.2000,-56316.8000,2.7073,96.1550,9181.4684,9277.6234,131.2282,65959.6684,365.2450,-65594.4234,19.3564,13.8652,10656.7000,0.0000,10656.7000,-0.3864,2472.2192,0.0000,2472.2192,17.5443,0.0000,8184.4808,8184.4808,19.4504,15.6330,9210.5000,0.0000,9210.5000,-0.5061,1758.2673,0.0000,1758.2673,22.5288,0.0000,7452.2327,7452.2327,19.4904,13.9966,363.6000,0.0000,363.6000,-0.0132,84.2168,0.0000,84.2168,0.5970,0.0000,279.3832,279.3832,19.3469,18.2925,3063.4000,1083.1000,1980.3000,-0.2951,585.5396,196.2348,781.7743,13.8674,1279.3348,2477.8604,1198.5257,19.7505,14.2517,363.6000,0.0000,363.6000,-0.0132,83.9594,0.0000,83.9594,0.5964,0.0000,279.6406,279.6406,19.3689,12.9997,16.1843,0.8634,34967.8291,19.4746,12.4877,15.9811,0.8524,20458.2900,19.7259,12.4249,16.0754,0.8908,18705.7680,19.3482,19.3564,19.3523,-1.1981,3.0745,19.3564,19.3689,19.3627,-1.3688,2.6881,19.3689,19.4504,19.4096,-1.8488,1.2647,19.4504,19.4904,19.4704,-2.1826,0.7585,19.4904,19.5386,19.5145,-2.0610,0.7453,19.3469,16.0262,17.6865,0.8048,-0.0138,19.7505,19.3469,19.5487,9.0693,-0.3090,19.7259,19.7505,19.7382,-1.1318,-0.3221,19.3482,19.7259,19.5370,-1.6951,-0.9864,13.1996,13.1932,13.1964,0.9889,-3.1007,13.1291,13.1049,13.1170,2.1427,-2.7143,13.6986,13.2718,13.4852,10.0132,-1.2908,12.4438,12.4508,12.4473,-0.3773,-0.7847,12.4608,12.4173,12.4390,1.4108,-0.7715,18.2925,10.8063,14.5494,1.8113,-0.0124,18.2925,17.2427,17.7676,21.5581,0.2828,17.1095,15.6795,16.3945,30.7256,0.2960,13.4280,12.6572,13.0426,2.9634,0.9602,5.3091,414.8610,-33742.1000,74131.8870
7103.0000,13.2112,19.4141,770.4000,49675.0000,-48904.6000,2.3877,160.1637,8059.7659,8219.9295,115.7375,57734.7659,610.2363,-57124.5295,19.4085,13.9163,10682.8000,0.0000,10682.8000,-0.3874,2476.7426,0.0000,2476.7426,17.6125,0.0000,8206.0574,8206.0574,19.4053,15.5884,11879.0000,0.0000,11879.0000,-0.6528,2268.9294,0.0000,2268.9294,29.1474,0.0000,9610.0706,9610.0706,19.4210,13.9285,367.9000,0.0000,367.9000,-0.0133,85.2828,0.0000,85.2828,0.6055,0.0000,282.6172,282.6172,19.4184,17.3467,4711.7000,565.1000,4146.6000,-0.3935,899.8068,102.5069,1002.3137,17.7444,667.6069,3811.8932,3144.2863,19.5940,14.0981,367.9000,0.0000,367.9000,-0.0133,85.1087,0.0000,85.1087,0.6034,0.0000,282.7913,282.7913,19.4030,12.7813,16.0921,0.6688,27087.0043,19.4490,12.3373,15.8931,0.6465,15515.4058,19.5597,12.3989,15.9793,0.6509,13669.7151,19.4141,19.4085,19.4113,0.7455,2.6976,19.4085,19.4030,19.4058,0.5538,2.3103,19.4030,19.4053,19.4042,-0.0326,1.2497,19.4053,19.4210,19.4132,-0.6573,0.5969,19.4210,19.4490,19.4350,-0.9261,0.5836,19.4490,16.0923,17.7706,1.0483,0.0179,19.5940,19.5772,19.5856,0.4784,-0.3756,19.5597,19.5940,19.5768,-1.9139,-0.3889,19.4141,19.5597,19.4869,-0.5718,-0.8839,13.3960,13.3785,13.3873,2.3368,-2.7257,13.3436,13.3098,13.3267,2.5645,-2.3383,14.0400,13.8103,13.9251,5.3430,-1.2777,12.4151,12.4224,12.4187,-0.3114,-0.6249,12.3471,12.3821,12.3646,-0.8645,-0.6116,17.3467,12.4685,14.9076,4.3563,-0.0459,17.3467,17.5088,17.4278,-4.0671,0.3476,17.3828,17.0122,17.1975,9.7240,0.3609,14.3444,12.6783,13.5113,5.6899,0.8559,4.6427,362.7834,-21460.4000,56272.1252
7104.0000,13.5521,19.6138,1298.0000,44506.7000,-43208.7000,2.1709,268.3313,7278.8151,7547.1464,105.3626,51785.5151,1029.6687,-50755.8464,19.5940,14.0981,10664.0000,0.0000,10664.0000,-0.3867,2466.9721,0.0000,2466.9721,17.5694,0.0000,8197.0279,8197.0279,19.5048,15.6868,18323.8000,0.0000,18323.8000,-1.0069,3495.6570,0.0000,3495.6570,44.9949,0.0000,14828.1430,14828.1430,19.4718,13.9783,364.1000,0.0000,364.1000,-0.0132,84.3512,0.0000,84.3512,0.5998,0.0000,279.7488,279.7488,19.3853,16.8714,6615.7000,243.3000,6372.4000,-0.5223,1263.9322,44.1091,1308.0413,23.3974,287.4091,5351.7678,5064.3587,19.4744,13.9808,364.1000,0.0000,364.1000,-0.0132,84.3486,0.0000,84.3486,0.5984,0.0000,279.7514,279.7514,19.5689,12.4143,15.9916,0.4476,18129.2145,19.4552,12.1307,15.7929,0.4124,9898.4703,19.4566,12.2895,15.8730,0.4036,8475.1150,19.6138,19.5940,19.6039,2.3580,2.4336,19.5940,19.5689,19.5814,2.1537,2.0469,19.5689,19.5048,19.5368,1.6350,1.3899,19.5048,19.4718,19.4883,0.9403,0.3830,19.4718,19.4552,19.4635,0.3773,0.3697,19.4552,16.2591,17.8571,1.0776,0.0194,19.4744,19.5056,19.4900,-1.1197,-0.5030,19.4566,19.4744,19.4655,-1.3099,-0.5162,19.6138,19.4566,19.5352,0.6170,-0.8227,13.7722,13.7350,13.7536,4.4547,-2.4659,13.7879,13.7116,13.7497,5.1386,-2.0792,14.7267,14.4224,14.5745,7.8707,-1.4222,12.3892,12.3987,12.3940,-0.2655,-0.4153,12.3069,12.3370,12.3220,-0.4808,-0.4021,16.8714,13.5007,15.1861,3.3941,-0.0517,16.8714,17.0382,16.9548,-5.6739,0.4706,16.9548,17.0257,16.9902,-2.4675,0.4838,15.1886,12.9814,14.0850,6.9565,0.7904,4.1705,325.8915,-7120.3000,36502.7998
7105.0000,14.0087,19.8461,2054.4000,39888.8000,-37834.4000,1.9920,421.5335,6594.1817,7015.7152,96.9092,46482.9817,1632.8665,-44850.1152,19.8202,14.3199,10708.5000,0.0000,10708.5000,-0.3883,2470.6992,0.0000,2470.6992,17.5998,0.0000,8237.8008,8237.8008,19.6896,15.8696,20245.4000,0.0000,20245.4000,-1.1125,3853.6060,0.0000,3853.6060,49.6307,0.0000,16391.7940,16391.7940,19.6006,14.1046,359.7000,0.0000,359.7000,-0.0130,83.2052,0.0000,83.2052,0.5921,0.0000,276.4948,276.4948,19.1992,16.5446,8054.8000,96.2000,7958.6000,-0.6250,1542.4062,17.3866,1559.7927,27.9604,113.5866,6512.3938,6398.8073,19.4553,13.9622,359.7000,0.0000,359.7000,-0.0130,83.3481,0.0000,83.3481,0.5921,0.0000,276.3519,276.3519,19.7848,12.0377,15.9112,0.3084,12491.0530,19.5262,11.8937,15.7099,0.2735,6563.3870,19.4539,12.1195,15.7867,0.2628,5518.7096,19.8461,19.8202,19.8331,2.8001,2.2140,19.8202,19.7848,19.8025,2.7013,1.8257,19.7848,19.6896,19.7372,2.4512,1.4076,19.6896,19.6006,19.6451,1.9260,0.2951,19.6006,19.5262,19.5634,1.2398,0.2821,19.5262,16.6646,18.0954,2.9089,0.0591,19.4553,19.4640,19.4597,-0.3324,-0.5658,19.4539,19.4553,19.4546,-0.0969,-0.5789,19.8461,19.4539,19.6500,1.4193,-0.7740,14.1891,14.1432,14.1662,5.0129,-2.2488,14.2542,14.1618,14.2080,5.5646,-1.8605,15.0904,14.8966,14.9935,5.0896,-1.4424,12.5095,12.4625,12.4860,1.1447,-0.3299,12.6526,12.4438,12.5482,2.7641,-0.3169,16.5446,14.4547,15.4996,3.8179,-0.0939,16.5446,16.6554,16.6000,-4.2484,0.5311,16.5908,16.6965,16.6436,-4.1488,0.5441,15.4885,13.5994,14.5440,5.5727,0.7392,3.7977,296.7587,1797.5000,24573.1497
7106.0000,14.8368,20.4305,2764.9000,35636.5000,-32871.6000,1.8280,559.8004,6009.3933,6569.1938,89.1564,41645.8933,2205.0996,-39440.7938,20.3609,14.8502,10707.5000,0.0000,10707.5000,-0.3883,2455.0394,0.0000,2455.0394,17.5463,0.0000,8252.4606,8252.4606,20.0884,16.2641,29320.1000,0.0000,29320.1000,-1.6112,5554.4576,0.0000,5554.4576,71.6555,0.0000,23765.6424,23765.6424,19.3574,13.8662,373.7000,0.0000,373.7000,-0.0136,86.6927,0.0000,86.6927,0.6141,0.0000,287.0073,287.0073,19.4204,16.6972,9228.1000,5.1000,9223.0000,-0.7102,1762.2734,0.9252,1763.1985,31.8477,6.0252,7465.8266,7459.8015,19.4262,13.9337,373.7000,0.0000,373.7000,-0.0136,86.6219,0.0000,86.6219,0.6153,0.0000,287.0781,287.0781,20.2692,11.3326,15.8009,0.0022,88.7207,19.7507,11.4513,15.6010,0.0018,43.9433,19.4229,11.9332,15.6780,0.0017,34.6993,20.4305,20.3609,20.3957,6.8222,2.0200,20.3609,20.2692,20.3151,6.2196,1.6317,20.2692,20.0884,20.1788,5.3638,1.6292,20.0884,19.3574,19.7229,0.9729,0.0179,19.3574,19.7507,19.5540,-0.0792,0.0044,19.7507,16.4661,18.1084,0.1905,0.0030,19.4262,19.4330,19.4296,-0.3286,-0.7072,19.4229,19.4262,19.4245,-0.3295,-0.7208,20.4305,19.4229,19.9267,3.3722,-0.7220,15.3281,15.1953,15.2617,13.2543,-2.0591,15.7500,15.4392,15.5946,16.7666,-1.6708,16.1376,15.7568,15.9472,11.5431,-1.6682,12.0624,12.5637,12.3130,-2.0536,-0.0570,14.4863,11.5003,12.9933,5.4048,-0.0435,16.6972,14.5852,15.6412,1.7420,-0.0421,16.6972,16.6754,16.6863,1.0756,0.6681,16.6209,16.6256,16.6233,-0.2118,0.6817,16.6174,13.7559,15.1866,7.7895,0.6829,3.4204,267.2786,17126.4000,167.3633
7107.0000,15.4837,20.7829,3479.6000,31565.9000,-28086.3000,1.6728,697.3500,5407.7462,6105.0963,81.8681,36973.6462,2782.2500,-34191.3963,20.7332,15.2157,10702.3000,0.0000,10702.3000,-0.3881,2443.4466,0.0000,2443.4466,17.4157,0.0000,8258.8534,8258.8534,20.1688,16.3437,28889.8000,0.0000,28889.8000,-1.5876,5467.7708,0.0000,5467.7708,70.1370,0.0000,23422.0292,23422.0292,22.2313,16.6835,361.6000,0.0000,361.6000,-0.0131,81.2048,0.0000,81.2048,0.5962,0.0000,280.3952,280.3952,19.2984,16.5729,10372.4000,0.0000,10372.4000,-0.7980,1983.7684,0.0000,1983.7684,35.6488,0.0000,8388.6316,8388.6316,19.2294,13.7407,361.6000,0.0000,361.6000,-0.0131,84.0134,0.0000,84.0134,0.5956,0.0000,277.5866,277.5866,16.1410,15.3632,15.7521,0.0108,436.0391,15.1685,15.9271,15.5478,-0.0095,-226.8125,16.5605,14.7016,15.6310,0.0232,486.2924,20.7829,20.7332,20.7580,4.4070,1.8278,20.7332,20.6563,20.6948,4.6160,1.4397,20.1709,20.1733,20.1721,-0.0475,1.5851,22.2313,17.3596,19.7955,0.9092,-0.0025,15.9271,22.2313,19.0792,-5.6963,-0.0156,15.9271,19.6378,17.7824,-3.8996,0.0619,19.2294,19.2698,19.2496,-2.1383,-0.7361,19.2066,19.2294,19.2180,-2.4585,-0.7492,20.7829,19.6551,20.2190,3.5611,-0.6814,15.8515,15.7775,15.8145,6.7046,-1.8683,16.1410,16.0181,16.0796,5.8864,-1.4802,16.2413,16.1410,16.1912,2.9777,-1.6255,13.2576,11.9593,12.6085,3.5989,-0.0380,15.1685,11.4511,13.3098,3.8535,-0.0249,16.5729,15.1685,15.8707,2.8031,-0.1024,16.5729,16.5969,16.5849,-1.1904,0.6956,16.5440,16.5605,16.5522,-0.8235,0.7087,16.5605,14.6271,15.5938,4.9472,0.6409,3.0963,241.9468,22601.4000,695.5189
7108.0000,16.1828,21.8877,3138.8000,45460.0000,-42321.2000,2.3117,622.2860,7924.2770,8546.5630,113.5623,53384.2770,2516.5140,-50867.7630,21.7818,16.2450,10715.5000,0.0000,10715.5000,-0.3886,2418.1050,0.0000,2418.1050,17.3545,0.0000,8297.3950,8297.3950,21.2378,17.4015,37063.0000,0.0000,37063.0000,-2.0367,6930.0539,0.0000,6930.0539,89.8596,0.0000,30132.9461,30132.9461,19.3402,13.8458,371.8000,0.0000,371.8000,-0.0135,86.2695,0.0000,86.2695,0.5910,0.0000,285.5305,285.5305,19.7621,17.0330,11348.1000,0.0000,11348.1000,-0.8730,2158.1666,0.0000,2158.1666,39.0821,0.0000,9189.9334,9189.9334,19.8692,14.3678,371.8000,0.0000,371.8000,-0.0135,85.7338,0.0000,85.7338,0.6140,0.0000,286.0662,286.0662,21.6439,9.8245,15.7342,0.0801,3242.0862,18.2864,12.7557,15.5211,0.0337,809.1155,19.9328,11.2731,15.6029,0.0528,1108.5070,21.8877,21.7818,21.8348,13.0275,2.5397,21.7818,21.6439,21.7129,12.3204,2.1512,21.6439,21.2378,21.4408,15.3449,2.0801,21.2378,19.3402,20.2890,5.9900,0.0434,19.3402,18.9330,19.1366,0.7272,0.0299,19.7621,15.8889,17.8255,0.5539,-0.0081,19.8692,19.7621,19.8157,6.8647,-0.8811,19.9328,19.8692,19.9010,8.2760,-0.8946,21.8877,19.9328,20.9102,8.3763,-0.9278,16.5450,16.4777,16.5113,8.4433,-2.5882,16.6945,16.5980,16.6462,6.8723,-2.1996,17.1960,16.9241,17.0600,10.5194,-2.1285,13.2363,12.6385,12.9374,4.0036,-0.0918,13.8996,13.1314,13.5155,2.5162,-0.0783,17.0330,14.9732,16.0031,1.6317,-0.0404,17.0330,16.9514,16.9922,4.9490,0.8326,16.9102,16.8460,16.8781,3.9660,0.8461,16.6356,15.3149,15.9753,4.6379,0.8793,4.3319,338.4975,17549.0000,5159.7086
7109.0000,15.9734,21.7520,3320.1000,54203.4000,-50883.3000,2.7343,660.3487,9399.1482,10059.4969,134.8583,63602.5482,2659.7513,-60942.7969,21.7585,16.2225,10694.0000,0.0000,10694.0000,-0.3878,2413.8675,0.0000,2413.8675,17.0940,0.0000,8280.1325,8280.1325,21.6692,17.8292,33583.4000,0.0000,33583.4000,-1.8455,6250.2049,0.0000,6250.2049,80.0050,0.0000,27333.1951,27333.1951,21.0636,15.5387,460.6000,0.0000,460.6000,-0.0167,104.7692,0.0000,104.7692,0.7595,0.0000,355.8308,355.8308,20.4627,17.7282,11273.2000,0.0000,11273.2000,-0.8673,2126.3229,0.0000,2126.3229,38.5242,0.0000,9146.8771,9146.8771,20.7457,15.2276,460.6000,0.0000,460.6000,-0.0167,105.1450,0.0000,105.1450,0.7543,0.0000,355.4550,355.4550,21.7536,9.8768,15.8152,0.5472,22160.1135,20.0181,11.1299,15.5740,0.3685,8844.7559,20.8313,10.4979,15.6646,0.4285,8997.5821,21.7520,21.7585,21.7552,-0.9257,3.0132,21.7585,21.7536,21.7560,0.5548,2.6254,21.7536,21.6692,21.7114,3.2989,2.1416,21.6692,21.0636,21.3664,13.0355,0.2962,21.0636,20.0181,20.5408,16.9793,0.2795,20.0181,15.8819,17.9500,1.5363,0.0215,20.7457,20.5790,20.6623,10.2510,-0.8458,20.8313,20.7457,20.7885,10.7441,-0.8625,21.7520,20.8313,21.2917,4.6368,-1.0883,15.9233,15.9692,15.9463,-6.7849,-3.0628,15.7648,15.8799,15.8224,-9.9085,-2.6750,17.0667,17.0647,17.0657,0.1025,-2.1912,13.0355,12.9971,13.0163,0.9862,-0.3457,11.9473,12.9085,12.4279,-13.0912,-0.3290,17.7282,14.9162,16.3222,3.8856,-0.0710,17.7282,17.5888,17.6585,8.0753,0.7963,17.5403,17.4172,17.4787,7.2826,0.8130,15.9134,15.9856,15.9495,-0.2773,1.0387,5.1696,403.9631,5588.5000,40002.4514
7110.0000,14.3932,20.6743,1269.9000,120410.2000,-119140.3000,5.7565,258.9466,20088.8737,20347.8203,284.2093,140499.0737,1010.9534,-139488.1203,20.7358,15.2178,10724.2000,0.0000,10724.2000,-0.3889,2448.3768,0.0000,2448.3768,17.1472,0.0000,8275.8232,8275.8232,21.0590,17.2247,17257.0000,0.0000,17257.0000,-0.9483,3233.0942,0.0000,3233.0942,40.8235,0.0000,14023.9058,14023.9058,21.1012,15.5770,438.7000,0.0000,438.7000,-0.0159,99.7457,0.0000,99.7457,0.7075,0.0000,338.9543,338.9543,20.2548,17.5266,10281.8000,8.1000,10273.7000,-0.7915,1944.0090,1.4905,1945.4995,34.7525,9.5905,8337.7910,8328.2005,21.1944,15.6684,438.7000,0.0000,438.7000,-0.0159,99.6420,0.0000,99.6420,0.7104,0.0000,339.0580,339.0580,20.8097,11.3200,16.0648,1.6250,65810.8042,21.0048,10.7025,15.8536,1.5877,38105.0317,21.2492,10.6396,15.9444,1.6351,34336.1442,20.6743,20.7358,20.7050,-12.6399,4.2579,20.7358,20.8097,20.7727,-11.8327,3.8691,20.8097,21.0590,20.9343,-9.3439,2.0710,21.0590,21.1012,21.0801,-3.4210,1.1227,21.1012,21.0048,21.0530,6.2150,1.1068,21.0048,16.6956,18.8502,10.8975,0.1478,21.1944,21.0724,21.1334,5.7190,-0.6436,21.2492,21.1944,21.2218,5.2630,-0.6595,20.6743,21.2492,20.9617,-3.9476,-1.4986,13.7260,13.8510,13.7885,-26.0061,-4.3061,13.3528,13.5779,13.4654,-28.4102,-3.9172,14.3375,15.0775,14.7075,-28.4244,-2.1192,11.8438,11.9992,11.9215,-13.1783,-1.1709,11.6094,11.7924,11.7009,-8.7390,-1.1550,17.5266,16.0462,16.7864,5.6357,-0.1960,17.5266,17.5587,17.5426,-1.3644,0.5954,17.5095,17.5019,17.5057,0.3590,0.6113,13.5320,16.0032,14.7676,-14.2287,1.4504,11.3431,886.3624,-80008.0000,138251.9802
7111.0000,13.5750,19.9451,193.6000,165212.3000,-165018.7000,7.8179,40.0072,27034.0382,27074.0454,382.0466,192246.3382,153.5928,-192092.7454,19.9768,14.4733,18134.3000,0.0000,18134.3000,-0.6576,4176.3689,0.0000,4176.3689,29.3689,0.0000,13957.9311,13957.9311,20.2446,16.4185,12538.0000,0.0000,12538.0000,-0.6890,2370.8769,0.0000,2370.8769,29.9564,0.0000,10167.1231,10167.1231,20.3232,14.8131,828.6000,0.0000,828.6000,-0.0300,190.0656,0.0000,190.0656,1.3358,0.0000,638.5344,638.5344,20.3738,17.6904,9696.1000,82.6000,9613.5000,-0.7505,1830.7339,15.2310,1845.9649,33.0892,97.8310,7865.3661,7767.5351,20.8160,15.2970,828.6000,0.0000,828.6000,-0.0300,189.0009,0.0000,189.0009,1.3342,0.0000,639.5991,639.5991,20.0200,12.4454,16.2327,2.0417,82689.3278,20.4094,11.7089,16.0591,2.1107,50656.0755,20.7594,11.5731,16.1663,2.2285,46799.0807,19.9451,19.9768,19.9610,-8.9452,5.8606,19.9768,20.0200,19.9984,-9.3102,5.2031,20.0200,20.2446,20.1323,-9.6442,2.3727,20.2446,20.3232,20.2839,-9.5744,1.6837,20.3232,20.4094,20.3663,-8.2535,1.6537,20.4094,18.1929,19.3011,5.4757,0.1442,20.8160,20.8923,20.8542,-3.3355,-0.6063,20.7594,20.8160,20.7877,-5.2041,-0.6364,19.9451,20.7594,20.3523,-7.3206,-1.9572,13.2178,13.2413,13.2296,-6.7109,-5.9144,13.0309,13.0607,13.0458,-5.0286,-5.2568,13.3985,13.7139,13.5562,-13.8598,-2.4265,12.2292,12.2010,12.2151,3.5771,-1.7375,12.2739,12.1837,12.2288,6.4046,-1.7074,17.6904,16.5831,17.1367,4.2615,-0.1979,17.6904,17.6515,17.6709,1.5822,0.5526,17.5300,17.5237,17.5269,0.2896,0.5826,13.3945,14.6119,14.0032,-9.1910,1.9034,15.4303,1205.7443,-123075.7000,180144.4840
7112.0000,13.3996,19.7786,18.1000,179824.3000,-179806.2000,8.4993,3.7512,29304.6440,29308.3951,413.1189,209128.9440,14.3488,-209114.5951,19.7856,14.2860,22138.1000,0.0000,22138.1000,-0.8028,5109.8408,0.0000,5109.8408,36.2038,0.0000,17028.2592,17028.2592,13.2675,18.6200,324.4000,10368.6000,-10044.2000,0.5687,67.5802,1681.4036,1748.9839,28.5085,12050.0036,256.8198,-11793.1839,19.6439,14.1469,1357.7000,0.0000,1357.7000,-0.0492,313.9011,0.0000,313.9011,2.2104,0.0000,1043.7989,1043.7989,19.8776,17.2110,9322.5000,100.5000,9222.0000,-0.7227,1770.4935,18.3729,1788.8664,31.8095,118.8729,7552.0065,7433.1336,20.3292,14.8192,1357.7000,0.0000,1357.7000,-0.0492,311.4096,0.0000,311.4096,2.1966,0.0000,1046.2904,1046.2904,19.7963,12.9746,16.3855,2.4181,97931.6684,19.7043,12.6436,16.1740,2.2525,54059.8524,20.2165,12.4113,16.3139,2.4900,52290.2262,19.7786,19.7856,19.7821,-2.1244,6.3833,19.7856,19.7963,19.7910,-2.4694,5.5806,19.7963,19.8980,19.8472,-3.4069,1.8585,19.5986,19.6439,19.6212,-7.9628,2.4273,19.6439,19.7043,19.6741,-8.3188,2.3781,19.7043,19.3215,19.5129,2.5896,0.3930,20.3292,20.5403,20.4348,-5.0275,-0.3298,20.2165,20.3292,20.2729,-6.1792,-0.3790,19.7786,20.2165,19.9976,-4.2468,-2.1159,13.2472,13.2465,13.2469,0.2429,-6.4325,13.1028,13.0991,13.1010,0.6992,-5.6297,13.2675,13.3529,13.3102,-2.9344,-1.9077,13.3407,13.2675,13.3041,13.1766,-2.4765,13.4643,13.3244,13.3943,14.0996,-2.4272,17.2110,17.1487,17.1798,0.5541,-0.4421,17.2110,17.4208,17.3159,-4.2506,0.2806,17.0324,17.2311,17.1318,-4.7335,0.3298,13.1804,13.8763,13.5284,-5.6961,2.0668,17.9695,1404.1655,-155774.9000,204281.7470
7113.0000,13.4163,19.7968,0.0000,195161.6000,-195161.6000,9.2232,0.0000,31816.4361,31816.4361,447.7930,226978.0361,0.0000,-226978.0361,19.7963,14.2965,25164.4000,0.0000,25164.4000,-0.9125,5807.6338,0.0000,5807.6338,41.2553,0.0000,19356.7662,19356.7662,13.4871,19.1603,0.0000,11466.6000,-11466.6000,0.6093,0.0000,1865.1629,1865.1629,29.6313,13331.7629,0.0000,-13331.7629,19.6537,14.1567,1472.5000,0.0000,1472.5000,-0.0534,340.4037,0.0000,340.4037,2.4185,0.0000,1132.0963,1132.0963,19.8340,17.5208,7434.7000,549.3000,6885.4000,-0.6021,1412.7039,100.3452,1513.0491,26.8484,649.6452,6021.9961,5372.3509,20.0159,14.5118,1472.5000,0.0000,1472.5000,-0.0534,338.9659,0.0000,338.9659,2.3972,0.0000,1133.5341,1133.5341,19.7960,13.1903,16.4931,2.5827,104600.7655,19.6552,12.8736,16.2644,2.3864,57273.1660,19.9437,12.8347,16.3892,2.5016,52532.7232,19.7968,19.7963,19.7965,0.2085,6.9709,19.7963,19.7960,19.7961,0.0964,6.0584,19.7960,19.8106,19.8033,-0.4958,1.9529,19.6560,19.6537,19.6548,0.4395,2.5621,19.6537,19.6552,19.6545,-0.2029,2.5087,19.6552,19.5045,19.5799,0.8424,0.3191,20.0159,20.2057,20.1108,-3.8757,-0.2830,19.9437,20.0159,19.9798,-3.5030,-0.3364,19.7968,19.9437,19.8702,-1.5023,-2.2523,13.3954,13.3902,13.3928,1.7952,-7.0194,13.2709,13.2608,13.2658,2.0239,-6.1069,13.4871,13.4364,13.4618,1.8626,-2.0014,13.4992,13.4871,13.4932,2.3153,-2.6107,13.4966,13.4855,13.4911,1.2013,-2.5573,17.5208,17.2069,17.3638,2.2545,-0.3677,17.5208,17.4129,17.4668,1.8559,0.2344,16.8747,16.9895,16.9321,-2.3756,0.2878,13.3773,13.4997,13.4385,-1.0503,2.2037,19.4797,1522.1683,-171633.4000,214406.6547
