Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7114.0000,13.5119,19.8944,0.0000,210023.1000,-210023.1000,9.9255,0.0000,34315.7774,34315.7774,481.9445,244338.8774,0.0000,-244338.8774,19.8912,14.3896,29693.7000,0.0000,29693.7000,-1.0768,6845.3462,0.0000,6845.3462,48.6739,0.0000,22848.3538,22848.3538,13.6182,19.2930,0.0000,18292.8000,-18292.8000,0.9720,0.0000,2981.0345,2981.0345,47.3120,21273.8345,0.0000,-21273.8345,19.6654,14.1682,1503.7000,0.0000,1503.7000,-0.0545,347.5684,0.0000,347.5684,2.4695,0.0000,1156.1316,1156.1316,19.7374,18.2956,5359.8000,1376.1000,3983.7000,-0.4879,1019.6226,250.9691,1270.5918,22.0275,1627.0691,4340.1774,2713.1082,19.9083,14.4064,1503.7000,0.0000,1503.7000,-0.0545,346.5816,0.0000,346.5816,2.4578,0.0000,1157.1184,1157.1184,19.8869,13.3468,16.6169,2.8725,116336.0347,19.6646,13.0673,16.3659,2.6078,62588.3318,19.8765,13.0838,16.4801,2.6851,56386.7814,19.8944,19.8912,19.8928,1.1955,7.5478,19.8912,19.8869,19.8891,1.1557,6.4711,19.8869,19.8612,19.8741,0.8887,1.8592,19.6661,19.6654,19.6658,0.1664,2.8312,19.6654,19.6646,19.6650,0.1612,2.7766,19.6646,19.5742,19.6194,0.5105,0.3170,19.9083,20.0401,19.9742,-1.6136,-0.1709,19.8765,19.9083,19.8924,-1.0202,-0.2255,19.8944,19.8765,19.8854,0.2174,-2.3777,13.5439,13.5390,13.5415,1.8286,-7.5940,13.4125,13.4042,13.4084,1.7540,-6.5172,13.6182,13.5714,13.5948,1.6401,-1.9053,13.6258,13.6182,13.6220,1.5889,-2.8773,13.6289,13.6153,13.6221,1.6154,-2.8228,18.2956,17.4336,17.8646,6.0774,-0.3631,18.2956,17.6319,17.9638,6.0309,0.1248,16.6511,16.8285,16.7398,-2.2866,0.1793,13.3718,13.4236,13.3977,-0.4584,2.3315,21.6092,1688.5750,-191631.1000,235311.1479
7115.0000,13.6308,20.0158,0.0000,224306.7000,-224306.7000,10.6005,0.0000,36751.8650,36751.8650,515.0408,261058.5650,0.0000,-261058.5650,20.0120,14.5081,31211.0000,0.0000,31211.0000,-1.1318,7185.0157,0.0000,7185.0157,51.0980,0.0000,24025.9843,24025.9843,13.9004,19.5783,0.0000,32107.2000,-32107.2000,1.7060,0.0000,5253.4709,5253.4709,83.0847,37360.6709,0.0000,-37360.6709,19.7595,14.2605,1768.2000,0.0000,1768.2000,-0.0641,408.2544,0.0000,408.2544,2.9034,0.0000,1359.9456,1359.9456,19.6293,19.6330,3472.6000,2383.0000,1089.6000,-0.3980,661.4725,433.8070,1095.2795,18.3348,2816.8070,2811.1275,-5.6795,19.9784,14.4751,1768.2000,0.0000,1768.2000,-0.0641,407.2126,0.0000,407.2126,2.8942,0.0000,1360.9874,1360.9874,20.0069,13.5338,16.7704,3.2823,132931.2207,19.7536,13.2500,16.5018,2.9679,71230.3933,19.9262,13.2925,16.6093,3.0273,63572.3458,20.0158,20.0120,20.0139,1.4961,8.0700,20.0120,20.0069,20.0095,1.4875,6.9382,20.0069,19.9612,19.9841,1.3613,1.6139,19.7644,19.7595,19.7620,1.1950,3.3199,19.7595,19.7536,19.7566,1.1394,3.2558,19.7536,19.6293,19.6915,0.9045,0.4162,19.6293,20.1934,19.9114,-0.7243,0.0182,19.9262,19.8931,19.9096,0.2418,-0.0459,20.0158,19.9262,19.9710,1.0666,-2.5306,13.7151,13.7098,13.7125,2.0975,-8.1123,13.5964,13.5865,13.5915,2.2440,-6.9805,13.9004,13.7978,13.8491,3.1024,-1.6563,13.9145,13.9004,13.9074,3.4788,-3.3622,13.9343,13.9078,13.9210,3.6419,-3.2981,19.4849,18.1722,18.8285,11.6671,-0.4585,14.4751,18.5115,16.4933,-17.7110,-0.0605,14.4751,18.8161,16.6456,-1.1028,0.0036,13.3004,13.3733,13.3369,-0.6996,2.4882,24.4360,1909.4603,-220576.9000,267733.9598
7116.0000,13.7469,20.1344,0.0000,236163.6000,-236163.6000,11.1609,0.0000,38800.3442,38800.3442,542.6859,274963.9442,0.0000,-274963.9442,20.1309,14.6247,27050.1000,0.0000,27050.1000,-0.9809,6218.5685,0.0000,6218.5685,44.2165,0.0000,20831.5315,20831.5315,13.7311,19.4071,0.0000,36168.6000,-36168.6000,1.9218,0.0000,5903.6018,5903.6018,93.7013,42072.2018,0.0000,-42072.2018,19.6989,14.2010,2101.2000,0.0000,2101.2000,-0.0762,485.4850,0.0000,485.4850,3.4459,0.0000,1615.7150,1615.7150,15.0828,16.2933,2392.2000,3039.0000,-646.8000,0.3509,484.6226,516.8717,1001.4943,16.4324,3555.8717,1907.5774,-1648.2943,17.7733,12.3123,2101.2000,0.0000,2101.2000,-0.0762,496.9319,0.0000,496.9319,3.4362,0.0000,1604.2681,1604.2681,20.1263,13.7558,16.9411,3.7312,151113.7244,19.7023,13.5566,16.6295,3.2396,77750.2818,19.8352,13.6232,16.7292,3.2745,68765.5441,20.1344,20.1309,20.1326,1.4667,8.6001,20.1309,20.1263,20.1286,1.4716,7.6192,20.1263,20.0734,20.0998,1.4315,1.4691,19.6958,19.6989,19.6973,-0.7461,3.3909,19.6989,19.7023,19.7006,-0.6414,3.3147,19.7023,19.6806,19.6915,0.0342,0.0346,16.5976,17.7733,17.1855,-32.8617,0.3855,17.7733,18.2794,18.0263,-22.6926,0.3093,20.1344,20.0231,20.0787,1.3343,-2.5608,13.8506,13.8466,13.8486,1.6774,-8.6232,13.7593,13.7513,13.7553,2.0112,-7.6423,13.7311,13.7737,13.7524,-1.1325,-1.4922,13.7223,13.7311,13.7267,-2.1469,-3.4140,13.6924,13.7114,13.7019,-2.6104,-3.3378,15.0828,21.4020,18.2424,-7.0395,-0.0578,14.3625,15.0828,14.7226,-21.3341,-0.4086,13.6232,14.8324,14.2278,-29.1436,-0.3324,13.6232,13.4081,13.5156,2.1913,2.5376,26.7134,2087.4265,-241726.5000,297629.5503
7117.0000,13.9034,20.2942,0.0000,249899.3000,-249899.3000,11.8100,0.0000,41208.9474,41208.9474,574.6849,291108.2474,0.0000,-291108.2474,20.2898,14.7806,31212.6000,0.0000,31212.6000,-1.1318,7162.3453,0.0000,7162.3453,50.9423,0.0000,24050.2547,24050.2547,13.9272,19.6054,0.0000,45987.5000,-45987.5000,2.4435,0.0000,7527.5333,7527.5333,119.0571,53515.0333,0.0000,-53515.0333,19.8115,14.3114,2005.5000,0.0000,2005.5000,-0.0727,462.7624,0.0000,462.7624,3.2916,0.0000,1542.7376,1542.7376,13.9567,16.3240,1758.1000,3948.0000,-2189.9000,0.3520,362.3160,662.2980,1024.6140,17.1084,4610.2980,1395.7840,-3214.5140,17.2144,11.7673,2005.5000,0.0000,2005.5000,-0.0727,477.6388,0.0000,477.6388,3.3777,0.0000,1527.8612,1527.8612,20.2840,13.8952,17.0896,4.0547,164213.6720,19.8053,13.6983,16.7518,3.4883,83718.5147,19.7840,13.8523,16.8181,3.3881,71150.3775,20.2942,20.2898,20.2920,1.9571,9.1112,20.2898,20.2840,20.2869,1.9442,7.9793,20.2840,20.2092,20.2466,1.8050,1.3152,19.8167,19.8115,19.8141,1.4435,3.7587,19.8115,19.8053,19.8084,1.3354,3.6860,19.8053,19.6379,19.7216,0.3981,0.1318,17.2269,17.2144,17.2206,0.4588,0.4838,17.2144,17.3634,17.2889,-8.8651,0.4111,20.2942,20.1527,20.2234,1.7805,-2.6989,13.9939,13.9900,13.9920,1.7640,-9.1336,13.8888,13.8827,13.8857,1.6085,-8.0018,13.9272,13.8571,13.8922,1.7210,-1.3377,13.9363,13.9272,13.9317,2.5084,-3.7812,13.9475,13.9289,13.9382,2.8862,-3.7084,13.9567,19.6900,16.8234,-17.0903,-0.1543,13.6560,13.9567,13.8063,-11.0235,-0.5062,13.8523,13.9728,13.9126,-3.7697,-0.4335,13.8523,13.6079,13.7301,2.6223,2.6764,29.0630,2271.0233,-262853.1000,319082.5642
7118.0000,13.9960,20.3888,0.0000,259369.0000,-259369.0000,12.2575,0.0000,42864.4877,42864.4877,597.0739,302233.4877,0.0000,-302233.4877,20.3863,14.8752,29696.4000,0.0000,29696.4000,-1.0769,6806.8728,0.0000,6806.8728,48.3687,0.0000,22889.5272,22889.5272,13.9160,19.5941,0.0000,40957.8000,-40957.8000,2.1762,0.0000,6703.1527,6703.1527,106.1202,47660.9527,0.0000,-47660.9527,19.9015,14.3997,1352.7000,0.0000,1352.7000,-0.0491,311.8030,0.0000,311.8030,2.2169,0.0000,1040.8970,1040.8970,13.6920,16.6163,1260.8000,3820.5000,-2559.7000,0.3067,260.9042,638.9623,899.8665,15.0052,4459.4623,999.8958,-3459.5665,17.2595,11.8115,1352.7000,0.0000,1352.7000,-0.0491,321.9816,0.0000,321.9816,2.2960,0.0000,1030.7184,1030.7184,20.3828,13.9788,17.1808,4.1367,167536.8446,19.8964,13.7698,16.8331,3.5618,85482.0605,19.9543,13.8576,16.9060,3.5444,74431.9090,20.3888,20.3863,20.3875,1.1877,9.4372,20.3863,20.3828,20.3845,1.2131,8.3604,20.3828,20.3350,20.3589,1.3900,1.5776,19.9055,19.9015,19.9035,1.1133,3.7539,19.9015,19.8964,19.8989,1.1266,3.7048,19.8964,19.6144,19.7554,0.4418,0.0873,17.2808,17.2595,17.2701,0.6314,0.3941,17.2595,17.2656,17.2625,-0.2843,0.3450,20.3888,20.2832,20.3360,1.3932,-2.8203,14.0656,14.0637,14.0646,0.9113,-9.4630,13.9652,13.9616,13.9634,0.9715,-8.3862,13.9160,13.9074,13.9117,0.2705,-1.6034,13.9154,13.9160,13.9157,-0.1592,-3.7796,13.9067,13.9090,13.9078,-0.3322,-3.7306,13.6920,18.2863,15.9891,-10.0330,-0.1131,13.6360,13.6920,13.6640,-1.6838,-0.4198,13.8576,13.8774,13.8675,-0.5097,-0.3708,13.8576,13.7671,13.8123,1.0272,2.7945,29.3540,2293.7601,-270484.7000,327450.8141
7119.0000,14.0137,20.4069,0.0000,260689.6000,-260689.6000,12.3200,0.0000,43100.8028,43100.8028,600.4795,303790.4028,0.0000,-303790.4028,20.4063,14.8950,28184.3000,0.0000,28184.3000,-1.0220,6458.7886,0.0000,6458.7886,45.8490,0.0000,21725.5114,21725.5114,13.8425,19.5198,0.0000,32209.5000,-32209.5000,1.7114,0.0000,5265.8066,5265.8066,83.4498,37475.3066,0.0000,-37475.3066,19.9712,14.4681,1300.7000,0.0000,1300.7000,-0.0472,299.5735,0.0000,299.5735,2.1292,0.0000,1001.1265,1001.1265,13.5636,16.7699,886.7000,3168.0000,-2281.3000,0.2421,183.8594,529.0675,712.9269,11.8561,3697.0675,702.8406,-2994.2269,17.1356,11.6902,1300.7000,0.0000,1300.7000,-0.0472,310.0901,0.0000,310.0901,2.2063,0.0000,990.6099,990.6099,20.4056,14.0117,17.2086,4.0058,162235.5277,19.9670,13.7653,16.8662,3.4969,83924.4070,20.1353,13.7869,16.9611,3.5796,75171.6547,20.4069,20.4063,20.4066,0.2645,9.4680,20.4063,20.4056,20.4060,0.2928,8.4460,20.4056,20.3911,20.3983,0.5104,1.8674,19.9745,19.9712,19.9728,0.8711,3.5788,19.9712,19.9670,19.9691,0.8812,3.5317,19.9670,19.5677,19.7674,0.1789,0.0231,17.0136,17.1356,17.0746,-2.3254,0.2652,17.1356,17.1759,17.1557,-1.2543,0.2181,20.4069,20.3616,20.3842,0.6162,-2.8519,14.0764,14.0760,14.0762,0.1740,-9.4983,13.9784,13.9777,13.9780,0.2108,-8.4762,13.8425,13.8629,13.8527,-0.6781,-1.8977,13.8391,13.8425,13.8408,-0.8689,-3.6091,13.8243,13.8308,13.8276,-0.9344,-3.5619,13.5636,17.7042,15.6339,-4.2527,-0.0534,13.4857,13.5636,13.5246,-1.6470,-0.2955,13.7869,13.8268,13.8068,-0.6974,-0.2483,13.7869,13.8040,13.7954,-0.1699,2.8217,28.4314,2221.6688,-264394.7000,321331.5894
7120.0000,14.0119,20.4050,0.0000,261352.8000,-261352.8000,12.3513,0.0000,43208.5936,43208.5936,602.0772,304561.3936,0.0000,-304561.3936,20.4050,14.8937,24023.4000,0.0000,24023.4000,-0.8711,5505.3483,0.0000,5505.3483,39.0702,0.0000,18518.0517,18518.0517,13.8190,19.4960,0.0000,27730.8000,-27730.8000,1.4734,0.0000,4532.0632,4532.0632,71.8247,32262.8632,0.0000,-32262.8632,20.0226,14.5185,1665.6000,0.0000,1665.6000,-0.0604,383.3869,0.0000,383.3869,2.7241,0.0000,1282.2131,1282.2131,13.3991,17.2432,551.2000,3019.7000,-2468.5000,0.2082,114.5892,503.3789,617.9681,10.1882,3523.0789,436.6108,-3086.4681,17.1459,11.7004,1665.6000,0.0000,1665.6000,-0.0604,397.0308,0.0000,397.0308,2.8302,0.0000,1268.5692,1268.5692,20.4050,14.0530,17.2290,3.9445,159751.3264,20.0202,13.7708,16.8955,3.4927,83823.7651,20.2352,13.7735,17.0043,3.6113,75837.6163,20.4050,20.4050,20.4050,0.0153,9.4550,20.4050,20.4050,20.4050,0.0233,8.5839,20.4050,20.4029,20.4040,0.1020,2.0634,20.0251,20.0226,20.0239,0.6501,3.5369,20.0226,20.0195,20.0210,0.6613,3.4765,17.2432,22.2732,19.7582,-0.0757,-0.0011,17.2432,17.1459,17.1946,1.4826,0.2070,17.1459,17.1498,17.1479,-0.0603,0.1466,20.4050,20.3914,20.3982,0.2031,-2.8963,14.0796,14.0795,14.0796,0.0749,-9.4880,13.9982,13.9973,13.9978,0.2728,-8.6168,13.8190,13.8279,13.8235,-0.3184,-2.0964,13.8180,13.8190,13.8185,-0.2351,-3.5698,13.8042,13.8059,13.8051,-0.2373,-3.5094,13.3991,17.4530,15.4260,-2.4738,-0.0318,13.2670,13.3991,13.3330,-2.2778,-0.2400,13.7735,13.7939,13.7837,-0.2449,-0.1796,13.7735,13.7879,13.7807,-0.1432,2.8633,27.9619,2184.9830,-264197.5000,319412.7078
7121.0000,14.0106,20.4037,0.0000,264186.7000,-264186.7000,12.4852,0.0000,43675.7599,43675.7599,608.5984,307862.4599,0.0000,-307862.4599,20.4037,14.8924,15709.0000,0.0000,15709.0000,-0.5696,3600.0252,0.0000,3600.0252,25.5486,0.0000,12108.9748,12108.9748,13.8023,19.4791,0.0000,22727.7000,-22727.7000,1.2076,0.0000,3713.5105,3713.5105,58.8607,26441.2105,0.0000,-26441.2105,20.0843,14.5790,1085.8000,0.0000,1085.8000,-0.0394,249.7500,0.0000,249.7500,1.7746,0.0000,836.0500,836.0500,13.3389,18.2176,161.3000,2702.7000,-2541.4000,0.1608,33.5646,450.2374,483.8020,7.8550,3152.9374,127.7354,-3025.2020,17.4202,11.9687,1085.8000,0.0000,1085.8000,-0.0394,257.9284,0.0000,257.9284,1.8447,0.0000,827.8716,827.8716,20.4037,14.1101,17.2569,3.9574,160274.9730,20.0890,13.7871,16.9381,3.5663,85592.2173,20.3066,13.7962,17.0514,3.6843,77370.7803,20.4037,20.4037,20.4037,0.0183,9.4951,20.4037,20.4037,20.4037,0.0184,8.9254,20.4037,20.4035,20.4036,0.0302,2.3228,20.0873,20.0843,20.0858,0.7823,3.5304,20.0843,20.0806,20.0825,0.7758,3.4911,18.2176,21.0534,19.6355,-1.4466,-0.0303,18.2176,17.4202,17.8189,7.5685,0.1304,17.4202,17.2488,17.3345,2.2865,0.0911,20.4037,20.3997,20.4017,0.0764,-2.9901,14.0806,14.0806,14.0806,0.0470,-9.5300,14.0304,14.0290,14.0297,0.4200,-8.9604,13.8023,13.8073,13.8048,-0.1910,-2.3578,13.8016,13.8023,13.8019,-0.1654,-3.5654,13.7919,13.7929,13.7924,-0.1181,-3.5260,13.3389,17.4498,15.3944,-0.3478,-0.0046,13.3530,13.3389,13.3459,0.1901,-0.1654,13.7962,13.7854,13.7908,0.1203,-0.1260,13.7962,13.7850,13.7906,0.1537,2.9552,27.6300,2159.0452,-271575.2000,323237.9705
7122.0000,13.7537,20.1413,0.0000,169598.7000,-169598.7000,8.0151,0.0000,27868.5706,27868.5706,390.6957,197467.2706,0.0000,-197467.2706,20.1517,14.6451,12940.3000,0.0000,12940.3000,-0.4692,2974.1399,0.0000,2974.1399,21.0460,0.0000,9966.1601,9966.1601,13.3999,19.0721,0.0000,2045.8000,-2045.8000,0.1087,0.0000,332.3643,332.3643,5.2979,2378.1643,0.0000,-2378.1643,20.1648,14.6580,904.5000,0.0000,904.5000,-0.0328,207.8547,0.0000,207.8547,1.4771,0.0000,696.6453,696.6453,15.9804,21.0914,110.4000,2864.8000,-2754.4000,0.1658,22.0731,493.0717,515.1449,8.0948,3357.8717,88.3269,-3269.5449,18.0825,12.6170,904.5000,0.0000,904.5000,-0.0328,213.0947,0.0000,213.0947,1.5308,0.0000,691.4053,691.4053,20.1643,13.7051,16.9347,2.3851,96596.6444,20.0824,13.2661,16.6743,2.2653,54366.0938,20.3544,13.2211,16.7877,2.3706,49783.1004,20.1413,20.1517,20.1465,-3.0694,6.1366,20.1517,20.1643,20.1580,-2.9308,5.6674,20.1643,20.2389,20.2016,-2.4032,1.7901,20.1721,20.1648,20.1685,1.0319,1.8988,20.1648,20.1560,20.1604,0.9749,1.8660,20.4859,19.4022,19.9440,3.7578,-0.2020,18.0825,17.7137,17.8981,0.9905,-0.0362,20.3544,18.0825,19.2185,22.7700,-0.0690,20.1413,20.3544,20.2478,-1.8224,-1.8784,13.7460,13.7593,13.7526,-3.9233,-6.1617,13.6477,13.6719,13.6598,-4.4298,-5.6924,13.3999,13.5250,13.4624,-4.0968,-1.8151,13.3637,13.3999,13.3818,-5.0359,-1.9238,13.2661,13.3412,13.3037,-5.8635,-1.8910,13.2661,15.9804,14.6233,-9.2709,0.1769,15.9804,11.3347,13.6575,3.7948,0.0112,12.2907,14.2515,13.2711,-6.2374,0.0440,13.2455,13.7353,13.4904,-3.5877,1.8534,16.5212,1290.9905,-159649.6000,200745.8386
7123.0000,13.5747,19.9584,0.0000,164396.9000,-164396.9000,7.7692,0.0000,26900.3861,26900.3861,378.0748,191297.2861,0.0000,-191297.2861,19.9661,14.4631,12943.7000,0.0000,12943.7000,-0.4694,2981.3320,0.0000,2981.3320,21.1198,0.0000,9962.3680,9962.3680,13.1694,13.1694,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0575,14.5527,700.3000,0.0000,700.3000,-0.0254,161.1295,0.0000,161.1295,1.1425,0.0000,539.1705,539.1705,14.9694,19.6080,224.6000,2601.8000,-2377.2000,0.1601,45.5776,441.8743,487.4519,7.8114,3043.6743,179.0224,-2864.6519,19.5598,14.0637,700.3000,0.0000,700.3000,-0.0254,162.0702,0.0000,162.0702,1.1745,0.0000,538.2298,538.2298,19.9760,13.6458,16.8109,2.2333,90449.4328,20.0774,13.0981,16.5877,2.2161,53186.8339,20.2001,13.1656,16.6829,2.2336,46906.3840,19.9584,19.9661,19.9623,-2.1884,5.9544,19.9661,19.9760,19.9710,-2.2213,5.4850,19.9760,20.0467,20.0113,-2.2616,1.7804,20.0467,20.0575,20.0521,-1.3702,1.7804,20.0575,20.0688,20.0631,-1.1391,1.7550,19.0664,20.1455,19.6059,-4.0455,-0.2208,19.5598,17.6369,18.5984,8.4853,-0.0607,20.2001,19.5598,19.8800,8.0178,-0.0861,19.9584,20.2001,20.0793,-1.9992,-1.8149,13.6020,13.6081,13.6051,-1.7463,-5.9790,13.5195,13.5287,13.5241,-1.6030,-5.5096,13.1694,13.2603,13.2149,-2.9532,-1.8050,13.1490,13.1694,13.1592,-2.6511,-1.8050,13.0981,13.1290,13.1135,-2.2601,-1.7797,13.0981,14.9694,14.0338,-7.0798,0.1961,14.9694,13.1373,14.0534,4.8114,0.0360,13.5203,13.2324,13.3763,1.3047,0.0614,13.1679,13.4629,13.3154,-2.0777,1.7902,15.7904,1233.8816,-152429.8000,190542.6507
7124.0000,13.4091,19.7875,16.3000,94653.3000,-94637.0000,4.4741,3.3776,15428.3490,15431.7266,217.4685,110081.6490,12.9224,-110068.7266,19.7995,14.2996,12951.3000,0.0000,12951.3000,-0.4696,2988.8883,0.0000,2988.8883,21.1830,0.0000,9962.4117,9962.4117,12.9143,12.9143,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9375,14.4350,763.9000,0.0000,763.9000,-0.0277,176.0082,0.0000,176.0082,1.2479,0.0000,587.8918,587.8918,14.4704,18.7196,313.4000,2395.0000,-2081.6000,0.1556,64.0787,404.2377,468.3164,7.5898,2799.2377,249.3213,-2549.9164,19.8690,14.3678,763.9000,0.0000,763.9000,-0.0277,176.1489,0.0000,176.1489,1.2561,0.0000,587.7511,587.7511,19.8152,13.2740,16.5446,1.2785,51778.5729,19.9606,12.7164,16.3385,1.2743,30583.0389,20.1178,12.7417,16.4298,1.2975,27247.3103,19.7875,19.7995,19.7935,-2.0026,3.4781,19.7995,19.8152,19.8074,-1.9409,3.0084,19.8152,19.9159,19.8656,-1.7245,0.9561,19.9159,19.9375,19.9267,-1.4782,0.9561,19.9375,19.9626,19.9501,-1.3301,0.9284,18.6492,19.9494,19.2993,-3.6663,-0.1661,19.8690,17.6123,18.7407,1.7515,-0.0106,20.1178,19.8690,19.9934,1.4031,-0.0383,19.7875,20.1178,19.9526,-1.4941,-0.9960,13.3864,13.4014,13.3939,-2.5135,-3.4913,13.2077,13.2445,13.2261,-3.5615,-3.0217,12.9143,13.0673,12.9908,-2.6692,-0.9694,12.8685,12.9143,12.8914,-3.1974,-0.9694,12.7164,12.8224,12.7694,-4.1180,-0.9417,12.7164,14.4830,13.5997,-5.2037,0.1529,14.3678,13.7567,14.0622,0.1413,-0.0027,14.3678,12.8416,13.6047,2.7900,0.0250,12.7443,13.4363,13.0903,-2.6821,0.9827,9.1978,718.7328,-82239.5000,109608.9222
7125.0000,13.2394,19.6027,103.8000,86803.8000,-86700.0000,4.1077,21.5695,14093.1526,14114.7222,199.4494,100896.9526,82.2305,-100814.7222,19.6169,14.1206,10981.8000,0.0000,10981.8000,-0.3982,2539.8046,0.0000,2539.8046,18.0006,0.0000,8441.9954,8441.9954,12.7186,12.7186,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7898,14.2902,476.7000,0.0000,476.7000,-0.0173,110.0248,0.0000,110.0248,0.7800,0.0000,366.6752,366.6752,13.9413,17.5139,475.5000,2143.4000,-1667.9000,0.1542,98.0163,359.5023,457.5186,7.5285,2502.9023,377.4837,-2125.4186,19.9865,14.4831,476.7000,0.0000,476.7000,-0.0173,109.7727,0.0000,109.7727,0.7807,0.0000,366.9273,366.9273,19.6357,13.2014,16.4185,1.1732,47513.9104,19.8465,12.6045,16.2255,1.1884,28521.6408,20.0131,12.6178,16.3155,1.2136,25484.8441,19.6027,19.6169,19.6098,-2.1819,3.1908,19.6169,19.6357,19.6263,-2.1501,2.7926,19.6357,19.7614,19.6986,-1.9808,0.8780,19.7614,19.7898,19.7756,-1.7887,0.8780,19.7898,19.8241,19.8070,-1.6920,0.8608,17.5196,19.9667,18.7431,-6.6768,-0.1603,19.9865,17.6630,18.8247,1.0493,-0.0061,20.0131,19.9865,19.9998,0.1120,-0.0234,19.6027,20.0131,19.8079,-1.7120,-0.9168,13.2368,13.2485,13.2427,-1.7906,-3.2023,13.0950,13.1113,13.1032,-1.4487,-2.8041,12.7186,12.8662,12.7924,-2.3594,-0.8896,12.6832,12.7186,12.7009,-2.2639,-0.8896,12.6045,12.6514,12.6280,-1.6726,-0.8723,12.6045,13.9504,13.2775,-3.8539,0.1488,14.4831,13.6908,14.0869,0.3325,-0.0054,14.4831,12.9439,13.7135,1.3479,0.0119,12.6221,13.2073,12.9147,-2.0846,0.9053,8.4677,661.6750,-76432.7000,101520.3953
7126.0000,13.1480,19.4757,285.9000,68478.3000,-68192.4000,3.2511,59.5001,11094.3675,11153.8676,157.7002,79572.6675,226.3999,-79346.2676,19.4882,13.9944,10686.0000,0.0000,10686.0000,-0.3875,2475.1506,0.0000,2475.1506,17.5576,0.0000,8210.8494,8210.8494,19.6321,20.2156,264.1000,234.3000,29.8000,-0.0270,50.3050,42.2894,92.5944,1.3338,276.5894,213.7950,-62.7944,19.6644,14.1672,361.6000,0.0000,361.6000,-0.0131,83.5820,0.0000,83.5820,0.5928,0.0000,278.0180,278.0180,13.5746,15.5240,882.7000,1604.6000,-721.9000,0.1560,182.9982,268.0072,451.0055,7.6383,1872.6072,699.7018,-1172.9055,20.2409,14.7326,361.6000,0.0000,361.6000,-0.0131,83.0229,0.0000,83.0229,0.5913,0.0000,278.5771,278.5771,19.5055,13.0739,16.2897,0.9085,36793.3317,19.7621,12.4510,16.1066,0.9294,22306.5219,19.9064,12.4810,16.1937,0.9440,19823.2411,19.4757,19.4882,19.4820,-1.5081,2.5471,19.4882,19.5055,19.4968,-1.5280,2.1596,19.5055,19.6321,19.5688,-1.5315,0.6764,19.6321,19.6644,19.6482,-1.5026,0.6494,19.6644,19.7042,19.6843,-1.4460,0.6363,15.5240,20.0005,17.7623,-11.8024,-0.1547,15.5240,22.0242,18.7741,-0.5761,0.0013,19.9064,20.0501,19.9783,-0.2254,-0.0118,19.4757,19.9064,19.6911,-1.3750,-0.7040,13.1607,13.1683,13.1645,-0.9087,-2.5555,12.9947,13.0117,13.0032,-1.1718,-2.1680,12.8831,12.8231,12.8531,0.7673,-0.6848,12.5487,12.5826,12.5657,-1.5978,-0.6579,12.4510,12.5158,12.4834,-1.7099,-0.6447,12.4510,13.5746,13.0128,-3.1589,0.1463,14.7326,13.5740,14.1533,0.8363,-0.0097,14.7326,12.7728,13.7527,0.5081,0.0034,12.4825,13.0737,12.7781,-1.6134,0.6956,6.7629,528.4611,-57475.3000,78923.0947
7127.0000,13.0705,19.3736,383.3000,61530.2000,-61146.9000,2.9278,79.8737,9950.8373,10030.7110,141.9458,71481.0373,303.4263,-71177.6110,19.3849,13.8931,10724.7000,0.0000,10724.7000,-0.3889,2487.1538,0.0000,2487.1538,17.6509,0.0000,8237.5462,8237.5462,19.5040,19.5214,1288.9000,890.6000,398.3000,-0.1181,245.8879,160.3470,406.2349,5.5258,1050.9470,1043.0121,-7.9349,19.5375,14.0428,373.2000,0.0000,373.2000,-0.0135,86.3923,0.0000,86.3923,0.6128,0.0000,286.8077,286.8077,18.7394,18.7008,1577.2000,1062.3000,514.9000,-0.1797,303.7628,190.5505,494.3133,8.8505,1252.8505,1273.4372,20.5867,19.8625,14.3614,373.2000,0.0000,373.2000,-0.0135,86.0633,0.0000,86.0633,0.6082,0.0000,287.1367,287.1367,19.4011,12.9409,16.1710,0.6811,27583.4973,19.5798,12.3987,15.9892,0.6814,16352.8539,19.7886,12.3652,16.0769,0.7044,14791.5699,19.3736,19.3849,19.3792,-1.2049,2.2405,19.3849,19.4011,19.3930,-1.2184,1.8516,19.4011,19.5040,19.4525,-1.3683,0.7446,19.5040,19.5375,19.5207,-1.5038,0.6264,19.5375,19.5798,19.5587,-1.4813,0.6129,19.5798,16.1602,17.8700,1.3346,0.0225,19.8625,19.1085,19.4855,8.6193,-0.1572,19.7886,19.8625,19.8256,-1.8080,-0.1707,19.3736,19.7886,19.5811,-1.2924,-0.6873,13.1580,13.1585,13.1583,-0.0407,-2.2574,13.0056,13.0050,13.0053,0.0596,-1.8685,13.4838,13.0997,13.2917,5.3278,-0.7615,12.3187,12.3750,12.3469,-2.6058,-0.6433,12.1611,12.2817,12.2214,-3.1274,-0.6298,18.7008,8.5983,13.6495,7.7185,-0.0394,18.7008,15.3148,17.0078,34.4824,0.1403,15.2310,14.1926,14.7118,11.6087,0.1538,12.7845,12.7741,12.7793,0.0492,0.6704,5.8013,453.3181,-48762.6000,58727.9210
7128.0000,13.0633,19.3404,481.4000,56323.0000,-55841.6000,2.6868,100.3282,9107.2062,9207.5344,130.2098,65430.2062,381.0718,-65049.1344,19.3433,13.8524,10685.7000,0.0000,10685.7000,-0.3875,2479.3324,0.0000,2479.3324,17.6106,0.0000,8206.3676,8206.3676,19.3977,17.5530,2466.3000,661.8000,1804.5000,-0.1707,471.1160,118.9082,590.0242,7.8080,780.7082,1995.1840,1214.4758,19.4186,13.9262,361.8000,0.0000,361.8000,-0.0131,83.8712,0.0000,83.8712,0.5951,0.0000,277.9288,277.9288,19.3973,18.0405,2280.6000,631.1000,1649.5000,-0.2101,435.6451,114.4385,550.0837,9.6352,745.5385,1844.9549,1099.4163,19.6844,14.1868,361.8000,0.0000,361.8000,-0.0131,83.6085,0.0000,83.6085,0.5926,0.0000,278.1915,278.1915,19.3483,12.9943,16.1713,0.9790,39649.6788,19.4481,12.5316,15.9898,0.9591,23018.5870,19.6161,12.5375,16.0768,0.9816,20613.1899,19.3404,19.3433,19.3418,-0.4165,3.0632,19.3433,19.3483,19.3458,-0.5342,2.6757,19.3483,19.3977,19.3730,-0.9248,1.0578,19.3977,19.4186,19.4081,-1.3245,0.8872,19.4186,19.4481,19.4333,-1.4774,0.8740,19.4481,16.3865,17.9173,0.6058,0.0112,19.6844,19.5665,19.6255,1.7238,-0.1989,19.6161,19.6844,19.6503,-2.0807,-0.2120,19.3404,19.6161,19.4782,-1.2066,-0.9670,13.1802,13.1784,13.1793,0.2892,-3.0850,13.0955,13.0837,13.0896,1.0525,-2.6976,13.2085,13.2472,13.2279,-0.7360,-1.0797,12.4022,12.3927,12.3975,0.6456,-0.9090,12.4418,12.3799,12.4108,2.3214,-0.8959,18.0405,10.0979,14.0692,5.0991,-0.0330,18.0405,17.3797,17.7101,8.5097,0.1771,17.1595,15.6694,16.4144,20.5818,0.1902,13.1676,12.6877,12.9277,1.8252,0.9452,5.3005,414.1891,-40978.3000,83281.4557
7129.0000,13.0980,19.3399,606.9000,51526.6000,-50919.7000,2.4667,126.4104,8338.3253,8464.7357,119.5492,59864.9253,480.4896,-59384.4357,19.3399,13.8491,10757.7000,0.0000,10757.7000,-0.3901,2496.1387,0.0000,2496.1387,17.7390,0.0000,8261.5613,8261.5613,19.3558,16.9959,3957.4000,734.5000,3222.9000,-0.2565,756.3360,131.8640,888.2000,11.6731,866.3640,3201.0640,2334.7000,19.3658,13.8744,370.7000,0.0000,370.7000,-0.0134,85.9881,0.0000,85.9881,0.6107,0.0000,284.7119,284.7119,19.3666,17.5520,2847.8000,492.0000,2355.8000,-0.2461,544.1978,89.1694,633.3672,11.1244,581.1694,2303.6022,1722.4328,19.5462,14.0513,370.7000,0.0000,370.7000,-0.0134,85.8048,0.0000,85.8048,0.6085,0.0000,284.8952,284.8952,19.3405,12.9011,16.1208,0.8526,34528.5411,19.3818,12.4900,15.9359,0.8212,19708.8583,19.5033,12.5347,16.0190,0.8304,17437.5637,19.3399,19.3399,19.3399,0.0113,2.8099,19.3399,19.3405,19.3402,-0.0331,2.4198,19.3405,19.3558,19.3482,-0.2650,1.0296,19.3558,19.3658,19.3608,-0.5362,0.7731,19.3658,19.3818,19.3738,-0.6841,0.7596,19.3818,16.5942,17.9880,0.8877,0.0182,19.5462,19.5880,19.5671,-0.6694,-0.2279,19.5033,19.5462,19.5248,-1.4796,-0.2413,19.3399,19.5033,19.4216,-0.6486,-0.8901,13.2120,13.2092,13.2106,0.4123,-2.8321,13.1139,13.1103,13.1121,0.3061,-2.4420,13.5510,13.3952,13.4731,2.9940,-1.0518,12.4501,12.4399,12.4450,0.6083,-0.7953,12.4328,12.4256,12.4292,0.2565,-0.7818,17.5520,11.3830,14.4675,4.8414,-0.0404,17.5520,17.6424,17.5972,-1.3276,0.2057,17.4221,16.8671,17.1446,8.8469,0.2192,13.6287,12.7353,13.1820,3.1043,0.8679,4.8499,378.9801,-33841.9000,71674.9631
7130.0000,13.1708,19.3711,741.9000,47343.6000,-46601.7000,2.2760,154.3422,7674.3121,7828.6543,110.3464,55017.9121,587.5578,-54430.3543,19.3682,13.8767,10729.9000,0.0000,10729.9000,-0.3891,2488.8538,0.0000,2488.8538,17.6939,0.0000,8241.0462,8241.0462,19.3557,16.3767,4946.8000,490.4000,4456.4000,-0.2979,945.4305,88.0408,1033.4714,13.4617,578.4408,4001.3695,3422.9286,19.3566,13.8654,364.5000,0.0000,364.5000,-0.0132,84.5592,0.0000,84.5592,0.6009,0.0000,279.9408,279.9408,19.2284,17.1672,3260.7000,397.1000,2863.6000,-0.2727,624.1627,71.8041,695.9668,12.2925,468.9041,2636.5373,2167.6332,19.4574,13.9642,364.5000,0.0000,364.5000,-0.0132,84.4583,0.0000,84.4583,0.5994,0.0000,280.0417,280.0417,19.3646,12.7793,16.0719,0.7613,30834.2466,19.3609,12.3981,15.8795,0.7245,17387.5213,19.4318,12.4852,15.9585,0.7228,15178.7438,19.3711,19.3682,19.3697,0.3939,2.5904,19.3682,19.3646,19.3664,0.3505,2.2013,19.3646,19.3557,19.3602,0.1797,0.9873,19.3557,19.3566,19.3562,-0.0210,0.6894,19.3566,19.3609,19.3587,-0.1466,0.6762,19.3609,16.8198,18.0903,1.2702,0.0288,19.4574,19.5126,19.4850,-0.9561,-0.2439,19.4318,19.4574,19.4446,-0.9331,-0.2571,19.3711,19.4318,19.4014,-0.2083,-0.8236,13.2342,13.2320,13.2331,0.3063,-2.6125,13.1238,13.1218,13.1228,0.1641,-2.2234,13.6031,13.5381,13.5706,1.2115,-1.0095,12.4414,12.4419,12.4417,-0.0052,-0.7116,12.4073,12.4145,12.4109,-0.1865,-0.6984,17.1672,12.5236,14.8454,4.5948,-0.0509,17.1672,17.4012,17.2842,-3.7430,0.2218,17.2078,17.1742,17.1910,0.5946,0.2350,13.8599,12.9713,13.4156,2.8532,0.8015,4.4636,348.7892,-27822.8000,63400.5117
7131.0000,13.2355,19.3625,982.8000,43649.0000,-42666.2000,2.1139,204.2382,7086.0524,7290.2906,102.5553,50735.0524,778.5618,-49956.4906,19.3631,13.8718,10750.4000,0.0000,10750.4000,-0.3898,2493.7575,0.0000,2493.7575,17.7212,0.0000,8256.6425,8256.6425,19.3612,15.7223,6190.2000,121.0000,6069.2000,-0.3466,1182.9897,21.7252,1204.7150,15.5348,142.7252,5007.2103,4864.4850,19.3597,13.8685,363.2000,0.0000,363.2000,-0.0132,84.2545,0.0000,84.2545,0.5988,0.0000,278.9455,278.9455,19.1768,16.9618,3566.7000,326.9000,3239.8000,-0.2923,683.1735,59.0599,742.2333,13.1831,385.9599,2883.5265,2497.5667,19.4191,13.9266,363.2000,0.0000,363.2000,-0.0132,84.1952,0.0000,84.1952,0.5980,0.0000,279.0048,279.0048,19.3634,12.6889,16.0262,0.6724,27234.1050,19.3591,12.3026,15.8309,0.6398,15356.1027,19.4103,12.4042,15.9072,0.6353,13340.6148,19.3625,19.3631,19.3628,-0.0472,2.4049,19.3631,19.3634,19.3633,-0.0023,2.0150,19.3634,19.3612,19.3623,0.0608,0.9571,19.3612,19.3597,19.3604,0.0865,0.6105,19.3597,19.3591,19.3594,0.0429,0.5974,19.3591,17.0373,18.1982,1.3363,0.0332,19.4191,19.4506,19.4348,-0.5706,-0.2592,19.4103,19.4191,19.4147,-0.3259,-0.2723,19.3625,19.4103,19.3864,-0.1466,-0.7660,13.2403,13.2395,13.2399,0.1168,-2.4269,13.1190,13.1195,13.1192,-0.0081,-2.0371,13.5982,13.5836,13.5909,0.2801,-0.9792,12.4326,12.4344,12.4335,-0.0639,-0.6326,12.3973,12.4020,12.3997,-0.1006,-0.6195,16.9618,13.3640,15.1629,3.8670,-0.0552,16.9618,17.1286,17.0452,-2.8487,0.2371,16.9601,17.0748,17.0175,-2.0597,0.2503,13.9754,13.2226,13.5990,2.2484,0.7440,4.1341,323.0440,-21880.4000,55930.8225
7132.0000,13.2484,19.5297,512.6000,60317.0000,-59804.4000,2.8772,106.5020,9794.8803,9901.3823,139.5782,70111.8803,406.0980,-69705.7823,19.5173,14.0229,10739.3000,0.0000,10739.3000,-0.3894,2486.6403,0.0000,2486.6403,17.7040,0.0000,8252.6597,8252.6597,19.4431,15.6258,6458.3000,0.0000,6458.3000,-0.3549,1232.9875,0.0000,1232.9875,15.8704,0.0000,5225.3125,5225.3125,19.4289,13.9363,371.1000,0.0000,371.1000,-0.0135,86.0165,0.0000,86.0165,0.6118,0.0000,285.0835,285.0835,19.2582,17.0090,3703.2000,315.6000,3387.6000,-0.3022,708.6046,57.0955,765.7001,13.6341,372.6955,2994.5954,2621.8999,19.3804,13.8888,371.1000,0.0000,371.1000,-0.0135,86.0660,0.0000,86.0660,0.6113,0.0000,285.0340,285.0340,19.5023,12.6681,16.0852,1.0551,42733.5717,19.4140,12.3432,15.8786,0.9825,23580.0148,19.3696,12.5259,15.9477,0.9510,19969.9939,19.5297,19.5173,19.5235,1.9734,3.2628,19.5173,19.5023,19.5098,1.8032,2.8734,19.5023,19.4431,19.4727,1.3674,1.2522,19.4431,19.4289,19.4360,0.9466,0.8973,19.4289,19.4140,19.4215,0.7838,0.8839,19.4140,17.1059,18.2599,0.7803,0.0192,19.3804,19.4046,19.3925,-0.4752,-0.2830,19.3696,19.3804,19.3750,-0.4433,-0.2964,19.5297,19.3696,19.4496,0.7981,-1.0530,13.1372,13.1446,13.1409,-1.1598,-3.2892,13.0044,13.0182,13.0113,-1.2671,-2.8998,13.3192,13.4309,13.3751,-2.5697,-1.2786,12.4332,12.4330,12.4331,0.0301,-0.9237,12.4157,12.4109,12.4133,0.1996,-0.9103,17.0090,13.7866,15.3978,2.8694,-0.0457,17.0090,17.0262,17.0176,-0.2985,0.2565,16.8698,16.9388,16.9043,-1.3302,0.2700,13.6866,13.5808,13.6337,0.4536,1.0265,5.6534,441.7615,-38477.0000,86283.5804
7133.0000,13.2459,19.5496,435.6000,67076.6000,-66641.0000,3.1926,90.5075,10891.9623,10982.4697,154.8842,77968.5623,345.0925,-77623.4697,19.5469,14.0520,10741.1000,0.0000,10741.1000,-0.3895,2486.1868,0.0000,2486.1868,17.6711,0.0000,8254.9132,8254.9132,19.5061,15.6881,6820.2000,0.0000,6820.2000,-0.3748,1301.0785,0.0000,1301.0785,16.7367,0.0000,5519.1215,5519.1215,19.4888,13.9950,459.0000,0.0000,459.0000,-0.0166,106.3153,0.0000,106.3153,0.7560,0.0000,352.6847,352.6847,19.2402,17.3014,3285.9000,481.7000,2804.2000,-0.2792,628.8944,87.1187,716.0131,12.6286,568.8187,2657.0056,2088.1869,19.4096,13.9174,459.0000,0.0000,459.0000,-0.0166,106.4150,0.0000,106.4150,0.7565,0.0000,352.5850,352.5850,19.5418,12.4933,16.0176,0.7101,28760.7997,19.4681,12.1592,15.8137,0.6627,15905.7541,19.4223,12.3423,15.8823,0.6420,13481.5446,19.5496,19.5469,19.5483,0.3342,2.4233,19.5469,19.5418,19.5444,0.4522,2.0338,19.5418,19.5061,19.5240,0.6537,0.9758,19.5061,19.4888,19.4975,0.7770,0.6011,19.4888,19.4681,19.4785,0.7231,0.5844,19.4681,17.1803,18.3242,0.8104,0.0202,19.4096,19.4008,19.4052,0.1877,-0.2590,19.4223,19.4096,19.4160,0.5287,-0.2757,19.5496,19.4223,19.4859,0.4731,-0.7694,13.1569,13.1552,13.1561,0.2179,-2.4453,12.9827,12.9873,12.9850,-0.2829,-2.0559,13.6291,13.5015,13.5653,2.3304,-0.9979,12.3779,12.3906,12.3843,-0.5542,-0.6232,12.2839,12.3335,12.3087,-1.2274,-0.6065,17.3014,13.9469,15.6241,2.7663,-0.0423,17.3014,17.1534,17.2274,2.5665,0.2370,16.9410,16.9223,16.9317,0.3646,0.2536,13.8966,13.5428,13.7197,1.0728,0.7473,6.2813,490.8272,-45357.5000,58148.0985
7134.0000,13.1950,19.5709,0.0000,137795.6000,-137795.6000,6.5121,0.0000,22348.9352,22348.9352,315.8541,160144.5352,0.0000,-160144.5352,19.5697,14.0743,10748.3000,0.0000,10748.3000,-0.3898,2487.1862,0.0000,2487.1862,17.6761,0.0000,8261.1138,8261.1138,19.5529,15.7343,1605.3000,0.0000,1605.3000,-0.0882,306.0665,0.0000,306.0665,3.9352,0.0000,1299.2335,1299.2335,19.5471,14.0522,441.7000,0.0000,441.7000,-0.0160,102.2378,0.0000,102.2378,0.7270,0.0000,339.4622,339.4622,19.4291,18.3571,2356.0000,821.3000,1534.7000,-0.2263,449.8732,149.0072,598.8805,10.3460,970.3072,1906.1268,935.8195,19.4702,13.9767,441.7000,0.0000,441.7000,-0.0160,102.3308,0.0000,102.3308,0.7277,0.0000,339.3692,339.3692,19.5680,12.9117,16.2399,1.8307,74142.0692,19.5383,12.5197,16.0290,1.7373,41694.1895,19.4932,12.6860,16.0896,1.6849,35383.7518,19.5709,19.5697,19.5703,0.3004,4.9226,19.5697,19.5680,19.5689,0.3303,4.5328,19.5680,19.5529,19.5604,0.4750,1.6450,19.5529,19.5471,19.5500,0.6687,1.5568,19.5471,19.5383,19.5427,0.8102,1.5407,19.5383,17.1116,18.3250,0.0441,0.0005,19.4702,19.4346,19.4524,0.6045,-0.2258,19.4932,19.4702,19.4817,0.8280,-0.2418,19.5709,19.4932,19.5320,0.5908,-1.5895,13.0256,13.0320,13.0288,-1.5007,-4.9533,12.9320,12.9361,12.9340,-0.5803,-4.5635,12.6710,12.9669,12.8189,-8.9717,-1.6756,12.5138,12.5008,12.5073,1.5191,-1.5874,12.5370,12.4981,12.5175,2.5551,-1.5714,18.3571,13.3864,15.8717,3.0232,-0.0312,18.3571,17.6812,18.0192,9.5905,0.1951,17.4002,17.1348,17.2675,4.0882,0.2111,13.2886,13.7128,13.5007,-2.6075,1.5588,12.9272,1010.1512,-123023.9000,151220.0106
7135.0000,13.2554,19.6325,0.0000,187870.4000,-187870.4000,8.8786,0.0000,30513.2710,30513.2710,430.4936,218383.6710,0.0000,-218383.6710,19.6302,14.1337,18204.8000,0.0000,18204.8000,-0.6601,4209.6371,0.0000,4209.6371,29.9298,0.0000,13995.1629,13995.1629,19.6089,15.7898,329.6000,0.0000,329.6000,-0.0181,62.7988,0.0000,62.7988,0.8074,0.0000,266.8012,266.8012,19.6044,14.1083,831.6000,0.0000,831.6000,-0.0302,192.3559,0.0000,192.3559,1.3676,0.0000,639.2441,639.2441,19.4921,19.1372,1855.5000,1039.2000,816.3000,-0.1998,354.0312,188.7404,542.7716,9.1920,1227.9404,1501.4688,273.5284,19.5352,14.0405,831.6000,0.0000,831.6000,-0.0302,192.5128,0.0000,192.5128,1.3690,0.0000,639.0872,639.0872,19.6273,13.2329,16.4301,2.4177,97916.6471,19.5558,12.8734,16.2146,2.2739,54573.5440,19.5550,12.9936,16.2743,2.2327,46887.4583,19.6325,19.6302,19.6314,0.7727,6.7549,19.6302,19.6273,19.6288,0.7582,6.0948,19.6273,19.6089,19.6181,0.7311,2.1246,19.6089,19.6044,19.6066,0.7188,2.1065,19.6044,19.5984,19.6014,0.7429,2.0764,19.4921,17.3986,18.4453,1.4879,-0.0410,19.5352,19.4921,19.5137,0.7744,-0.2408,19.5550,19.5352,19.5451,0.8006,-0.2710,19.6325,19.5550,19.5938,0.7805,-2.1237,13.1860,13.1803,13.1831,1.8976,-6.7937,13.0935,13.0840,13.0887,1.9025,-6.1336,12.8450,12.8377,12.8414,0.3056,-2.1634,12.8454,12.8201,12.8328,3.9634,-2.1453,12.8734,12.8274,12.8504,4.0524,-2.1152,12.8734,18.8256,15.8495,-0.2336,0.0022,19.1337,18.4830,18.8084,9.5593,0.2020,17.9060,17.5687,17.7373,5.7048,0.2322,13.5031,13.5002,13.5016,0.0460,2.0849,17.6285,1377.5152,-166856.5000,199377.6494
7136.0000,13.4207,19.8013,0.0000,203334.8000,-203334.8000,9.6094,0.0000,33152.2773,33152.2773,466.1111,236487.0773,0.0000,-236487.0773,19.7956,14.2958,22207.4000,0.0000,22207.4000,-0.8053,5125.2373,0.0000,5125.2373,36.4814,0.0000,17082.1627,17082.1627,13.2483,18.8992,0.0000,14606.2000,-14606.2000,0.7761,0.0000,2367.9579,2367.9579,38.9095,16974.1579,0.0000,-16974.1579,19.4982,14.0043,1362.6000,0.0000,1362.6000,-0.0494,315.5754,0.0000,315.5754,2.2392,0.0000,1047.0246,1047.0246,18.5602,17.5956,2150.3000,809.7000,1340.6000,-0.2099,415.0866,144.8211,559.9077,9.5758,954.5211,1735.2134,780.6923,19.5990,14.1030,1362.6000,0.0000,1362.6000,-0.0494,315.2005,0.0000,315.2005,2.2412,0.0000,1047.3995,1047.3995,19.7882,13.3927,16.5905,2.8235,114351.9563,19.5061,13.1752,16.3407,2.5155,60371.6140,19.6497,13.1899,16.4198,2.5667,53900.8421,19.8013,19.7956,19.7984,2.0509,7.3143,19.7956,19.7882,19.7919,2.0034,6.5090,19.7882,19.7366,19.7624,1.7762,1.8733,19.4913,19.4982,19.4948,-1.3149,2.6493,19.4982,19.5061,19.5022,-1.1620,2.5999,19.5061,17.9455,18.7258,3.4193,0.1275,19.5990,19.5121,19.5556,0.5408,-0.0824,19.6497,19.5990,19.6243,0.9914,-0.1318,19.8013,19.6497,19.7255,1.6247,-2.2951,13.4114,13.4037,13.4076,2.7435,-7.3524,13.3153,13.3026,13.3089,2.6924,-6.5471,13.2483,13.1274,13.1879,4.2165,-1.9113,13.2750,13.2483,13.2617,5.2107,-2.6874,13.3094,13.2613,13.2854,5.2839,-2.6380,17.5956,15.3130,16.4543,7.3340,-0.1656,17.5956,19.1768,18.3862,-5.0604,0.0443,16.5016,17.6626,17.0821,-7.8723,0.0937,13.3756,13.4760,13.4258,-0.8793,2.2571,20.6470,1613.3824,-191667.8000,228624.4125
7137.0000,13.5242,19.9069,0.0000,214718.2000,-214718.2000,10.1474,0.0000,35093.0018,35093.0018,492.7325,249811.2018,0.0000,-249811.2018,19.9035,14.4016,25248.7000,0.0000,25248.7000,-0.9156,5819.7979,0.0000,5819.7979,41.3881,0.0000,19428.9021,19428.9021,13.4252,19.0978,0.0000,16651.1000,-16651.1000,0.8847,0.0000,2706.1248,2706.1248,43.0255,19357.2248,0.0000,-19357.2248,19.6114,14.1152,1476.8000,0.0000,1476.8000,-0.0536,341.5678,0.0000,341.5678,2.4302,0.0000,1135.2322,1135.2322,18.7419,18.1846,2019.3000,999.3000,1020.0000,-0.2102,388.8972,179.2571,568.1543,9.7425,1178.5571,1630.4028,451.8457,19.7001,14.2021,1476.8000,0.0000,1476.8000,-0.0536,341.2119,0.0000,341.2119,2.4270,0.0000,1135.5881,1135.5881,19.8988,13.4972,16.6980,2.9871,120975.8853,19.6033,13.2611,16.4322,2.6634,63922.4624,19.7784,13.2651,16.5217,2.7353,57440.9855,19.9069,19.9035,19.9052,1.3236,7.7378,19.9035,19.8988,19.9011,1.3531,6.8222,19.8988,19.8582,19.8785,1.4359,1.9226,19.6185,19.6114,19.6150,1.4855,2.8073,19.6114,19.6033,19.6073,1.3044,2.7537,19.6033,18.3462,18.9748,3.0398,0.1406,19.7001,19.5415,19.6208,0.8223,-0.0696,19.7784,19.7001,19.7392,1.4214,-0.1231,19.9069,19.7784,19.8427,1.4490,-2.4096,13.5611,13.5562,13.5586,1.8582,-7.7774,13.4568,13.4489,13.4529,1.7721,-6.8618,13.4252,13.3561,13.3906,2.4824,-1.9622,13.4351,13.4252,13.4302,2.0687,-2.8470,13.4372,13.4221,13.4297,1.7765,-2.7934,18.1846,15.9902,17.0874,7.6754,-0.1803,18.1846,18.4794,18.3320,-0.6185,0.0299,15.7359,17.0784,16.4071,-8.1103,0.0835,13.3994,13.4192,13.4093,-0.1646,2.3700,21.9157,1712.5200,-202147.0000,242339.3332
7138.0000,13.6044,19.9888,0.0000,224641.2000,-224641.2000,10.6163,0.0000,36783.8250,36783.8250,515.8501,261425.0250,0.0000,-261425.0250,19.9862,14.4828,29794.2000,0.0000,29794.2000,-1.0804,6860.9141,0.0000,6860.9141,48.7707,0.0000,22933.2859,22933.2859,13.4962,19.1696,0.0000,16953.6000,-16953.6000,0.9008,0.0000,2758.0336,2758.0336,43.8376,19711.6336,0.0000,-19711.6336,19.7022,14.2043,1511.9000,0.0000,1511.9000,-0.0548,349.3127,0.0000,349.3127,2.4843,0.0000,1162.5873,1162.5873,18.9842,19.2042,1620.5000,1248.5000,372.0000,-0.1932,311.1404,224.8463,535.9866,9.0097,1473.3463,1309.3596,-163.9866,19.8133,14.3132,1511.9000,0.0000,1511.9000,-0.0548,348.8586,0.0000,348.8586,2.4814,0.0000,1163.0414,1163.0414,19.9827,13.5773,16.7800,3.0909,125183.4164,19.6954,13.3161,16.5057,2.7705,66492.3495,19.8873,13.3166,16.6020,2.8536,59925.7331,19.9888,19.9862,19.9875,1.0287,8.1258,19.9862,19.9827,19.9845,1.0415,7.0454,19.9827,19.9524,19.9676,1.1105,1.9784,19.7075,19.7022,19.7049,1.1202,2.8792,19.7022,19.6954,19.6988,1.1391,2.8244,19.6954,18.6224,19.1589,2.2576,0.1221,19.8133,19.6046,19.7089,1.0990,-0.0712,19.8873,19.8133,19.8503,1.3755,-0.1260,19.9888,19.8873,19.9381,1.1864,-2.4906,13.6654,13.6621,13.6638,1.3038,-8.1668,13.5456,13.5408,13.5432,1.1248,-7.0864,13.4962,13.4660,13.4811,1.1270,-2.0195,13.5001,13.4962,13.4982,0.8559,-2.9203,13.4929,13.4867,13.4898,0.7607,-2.8655,19.2042,16.4228,17.8135,8.7978,-0.1631,19.2042,17.9220,18.5631,2.8243,0.0301,15.5929,16.3974,15.9952,-4.9362,0.0849,13.4235,13.4118,13.4176,0.1358,2.4495,22.8787,1787.7709,-208404.8000,251601.4990
7139.0000,13.6850,20.0711,0.0000,235285.8000,-235285.8000,11.1194,0.0000,38599.8561,38599.8561,540.5756,273885.6561,0.0000,-273885.6561,20.0687,14.5637,31314.8000,0.0000,31314.8000,-1.1355,7204.1698,0.0000,7204.1698,51.2048,0.0000,24110.6302,24110.6302,13.4914,19.1648,0.0000,19190.3000,-19190.3000,1.0197,0.0000,3121.6943,3121.6943,49.6351,22311.9943,0.0000,-22311.9943,19.7322,14.2337,1774.4000,0.0000,1774.4000,-0.0643,409.8173,0.0000,409.8173,2.9122,0.0000,1364.5827,1364.5827,18.4811,19.6503,1269.5000,1573.1000,-303.6000,0.1840,245.3090,281.0044,526.3134,8.6522,1854.1044,1024.1910,-829.9134,19.7000,14.2021,1774.4000,0.0000,1774.4000,-0.0643,409.9719,0.0000,409.9719,2.9080,0.0000,1364.4281,1364.4281,20.0655,13.7056,16.8855,3.3491,135637.3377,19.7072,13.4732,16.5902,2.9545,70907.4378,19.9773,13.4312,16.7043,3.1024,65151.2012,20.0711,20.0687,20.0699,1.0298,8.5840,20.0687,20.0655,20.0671,1.0320,7.4484,20.0655,20.0362,20.0508,1.0399,1.9190,19.7338,19.7322,19.7330,0.3749,2.9387,19.7322,19.7298,19.7310,0.4233,2.8743,19.6503,18.8372,19.2437,1.0588,-0.0747,19.6503,19.7000,19.6752,-0.3724,0.1093,19.7000,19.8433,19.7717,-0.9134,0.0450,20.0711,19.9797,20.0254,1.0898,-2.5354,13.7649,13.7620,13.7634,1.2380,-8.6164,13.6488,13.6436,13.6462,1.2790,-7.4808,13.4914,13.4881,13.4898,0.1399,-1.9514,13.4911,13.4914,13.4913,-0.0478,-2.9711,13.4732,13.4747,13.4740,-0.1557,-2.9067,13.4732,21.1149,17.2941,-6.2333,0.0423,15.2310,17.6948,16.4629,-25.3103,-0.1417,13.4312,16.0866,14.7589,-14.8838,-0.0774,13.4312,13.4201,13.4257,0.1322,2.5030,24.4886,1913.5737,-219916.1000,271695.9766
7140.0000,13.7399,20.1272,0.0000,243412.7000,-243412.7000,11.5035,0.0000,39984.6857,39984.6857,559.5416,283397.3857,0.0000,-283397.3857,20.1255,14.6195,27140.7000,0.0000,27140.7000,-0.9842,6239.7829,0.0000,6239.7829,44.3321,0.0000,20900.9171,20900.9171,13.5396,19.2135,0.0000,18494.5000,-18494.5000,0.9827,0.0000,3010.5513,3010.5513,47.8345,21505.0513,0.0000,-21505.0513,19.8140,14.3139,2106.0000,0.0000,2106.0000,-0.0764,485.9383,0.0000,485.9383,3.4550,0.0000,1620.0617,1620.0617,16.9894,18.0544,1292.9000,1524.8000,-231.9000,0.1832,254.8488,266.2194,521.0682,8.6351,1791.0194,1038.0512,-752.9682,19.4988,14.0048,2106.0000,0.0000,2106.0000,-0.0764,487.7420,0.0000,487.7420,3.4565,0.0000,1618.2580,1618.2580,20.1234,13.8095,16.9664,3.4672,140422.2238,19.8131,13.5279,16.6705,3.1063,74551.4218,20.0571,13.5164,16.7867,3.2326,67883.7367,20.1272,20.1255,20.1264,0.7161,8.8395,20.1255,20.1234,20.1245,0.7276,7.8554,20.1234,20.1031,20.1133,0.7887,2.0892,19.8185,19.8140,19.8163,1.0399,3.0719,19.8140,19.8083,19.8111,1.0028,2.9955,18.0544,19.9930,19.0237,-2.6197,-0.0798,18.0544,19.4988,18.7766,-10.8080,0.1033,19.4988,19.8285,19.6636,-1.2684,0.0270,20.1272,20.0594,20.0933,0.8539,-2.6639,13.8278,13.8260,13.8269,0.8014,-8.8738,13.7332,13.7291,13.7311,1.0596,-7.8896,13.5396,13.5258,13.5327,0.5535,-2.1234,13.5423,13.5396,13.5410,0.6350,-3.1061,13.5279,13.5229,13.5254,0.6564,-3.0297,13.5279,20.0976,16.8128,-5.7732,0.0456,14.4238,15.9594,15.1916,-15.3060,-0.1376,13.5164,14.9466,14.2315,-6.3291,-0.0612,13.5164,13.4492,13.4828,0.7250,2.6297,25.1949,1968.7657,-230786.4000,282857.3823
7141.0000,13.8041,20.1927,0.0000,248534.7000,-248534.7000,11.7455,0.0000,40887.8707,40887.8707,571.5205,289422.5707,0.0000,-289422.5707,20.1909,14.6835,31317.6000,0.0000,31317.6000,-1.1356,7194.6376,0.0000,7194.6376,51.1172,0.0000,24122.9624,24122.9624,13.7192,19.3950,0.0000,21852.1000,-21852.1000,1.1611,0.0000,3566.1909,3566.1909,56.5295,25418.2909,0.0000,-25418.2909,19.8910,14.3894,2019.7000,0.0000,2019.7000,-0.0732,465.6062,0.0000,465.6062,3.3099,0.0000,1554.0938,1554.0938,18.6494,19.0745,1614.7000,1384.4000,230.3000,-0.2002,311.3413,247.9662,559.3075,9.5123,1632.3662,1303.3587,-329.0075,19.8634,14.3623,2019.7000,0.0000,2019.7000,-0.0732,465.7563,0.0000,465.7563,3.3236,0.0000,1553.9437,1553.9437,20.1884,13.8316,17.0100,3.4581,140052.2105,19.8859,13.5426,16.7143,3.1057,74535.6963,20.1282,13.5361,16.8321,3.2274,67776.2176,20.1927,20.1909,20.1918,0.8250,8.9752,20.1909,20.1884,20.1896,0.8219,7.8395,20.1884,20.1678,20.1781,0.8178,2.1274,19.8949,19.8910,19.8930,0.9612,3.2885,19.8910,19.8859,19.8885,0.9685,3.2153,19.8859,18.7174,19.3017,3.3892,0.1688,19.8634,18.2845,19.0739,3.6230,-0.0314,20.1282,19.8634,19.9958,4.0435,-0.1047,20.1927,20.1282,20.1604,0.8459,-2.7703,13.8975,13.8955,13.8965,0.8750,-9.0197,13.7869,13.7842,13.7856,0.6924,-7.8840,13.7192,13.6694,13.6943,1.9848,-2.1719,13.7283,13.7192,13.7238,2.2411,-3.3330,13.7312,13.7135,13.7223,2.4117,-3.2598,18.8735,16.4246,17.6491,10.1278,-0.2133,14.3623,15.7939,15.0781,-1.3349,-0.0131,14.3623,14.2093,14.2858,0.6901,0.0602,13.5509,13.5014,13.5262,0.5587,2.7258,25.6613,2005.2097,-234799.5000,282364.1244
7142.0000,13.8595,20.2494,0.0000,255333.4000,-255333.4000,12.0668,0.0000,42061.4091,42061.4091,587.4011,297394.8091,0.0000,-297394.8091,20.2478,14.7394,29796.0000,0.0000,29796.0000,-1.0805,6840.5836,0.0000,6840.5836,48.5927,0.0000,22955.4164,22955.4164,13.8020,19.4788,0.0000,21078.0000,-21078.0000,1.1200,0.0000,3443.9483,3443.9483,54.5662,24521.9483,0.0000,-24521.9483,19.9733,14.4701,1350.1000,0.0000,1350.1000,-0.0490,310.9436,0.0000,310.9436,2.2104,0.0000,1039.1564,1039.1564,18.9924,19.3427,1706.2000,1406.9000,299.3000,-0.2085,327.5610,253.4075,580.9685,9.7443,1660.3075,1378.6390,-281.6685,20.0789,14.5737,1350.1000,0.0000,1350.1000,-0.0490,310.5624,0.0000,310.5624,2.2112,0.0000,1039.5376,1039.5376,20.2457,13.8858,17.0658,3.5735,144726.3737,19.9681,13.5831,16.7756,3.2288,77491.8501,20.1928,13.5922,16.8925,3.3379,70095.0612,20.2494,20.2478,20.2486,0.7208,9.2104,20.2478,20.2457,20.2468,0.7247,8.1299,20.2457,20.2279,20.2368,0.7438,2.2300,19.9774,19.9733,19.9754,1.0297,3.3499,19.9733,19.9681,19.9707,1.0273,3.3010,19.9681,19.0388,19.5034,2.4702,0.1543,20.0789,18.8605,19.4697,4.8114,-0.0542,20.1928,20.0789,20.1358,1.7256,-0.1031,20.2494,20.1928,20.2211,0.7670,-2.8564,13.9553,13.9537,13.9545,0.7350,-9.2554,13.8548,13.8516,13.8532,0.8516,-8.1750,13.8020,13.7742,13.7881,1.1678,-2.2750,13.8060,13.8020,13.8040,1.0034,-3.3950,13.8031,13.7962,13.7997,0.9685,-3.3460,19.3427,17.2751,18.3089,7.9977,-0.1994,19.3427,11.6544,15.4985,5.1096,0.0091,14.1153,14.3148,14.2150,-0.8185,0.0581,13.6071,13.5496,13.5784,0.6649,2.8114,26.2297,2049.6227,-243615.9000,292313.2850
7143.0000,13.9136,20.3045,0.0000,260020.0000,-260020.0000,12.2883,0.0000,42888.1842,42888.1842,598.4003,302908.1842,0.0000,-302908.1842,20.3030,14.7936,28278.8000,0.0000,28278.8000,-1.0254,6488.1354,0.0000,6488.1354,46.0846,0.0000,21790.6646,21790.6646,13.8975,19.5755,0.0000,22056.3000,-22056.3000,1.1719,0.0000,3608.7673,3608.7673,57.1180,25665.0673,0.0000,-25665.0673,20.0402,14.5357,1313.3000,0.0000,1313.3000,-0.0476,302.2331,0.0000,302.2331,2.1478,0.0000,1011.0669,1011.0669,19.3036,19.4760,1819.4000,1367.0000,452.4000,-0.2150,347.9463,247.4923,595.4386,9.9975,1614.4923,1471.4537,-143.0386,20.1808,14.6737,1313.3000,0.0000,1313.3000,-0.0476,301.7413,0.0000,301.7413,2.1449,0.0000,1011.5587,1011.5587,20.3011,13.9365,17.1188,3.6745,148816.8283,20.0360,13.6261,16.8310,3.3306,79934.9234,20.2522,13.6431,16.9476,3.4341,72117.1444,20.3045,20.3030,20.3038,0.7017,9.3640,20.3030,20.3011,20.3021,0.7028,8.3385,20.3011,20.2844,20.2927,0.7106,2.2763,20.0435,20.0402,20.0418,0.8374,3.4482,20.0402,20.0360,20.0381,0.8491,3.4006,20.0360,19.3116,19.6738,2.0917,0.1674,20.1808,19.2753,19.7280,3.1531,-0.0477,20.2522,20.1808,20.2165,1.0090,-0.0953,20.3045,20.2522,20.2784,0.7271,-2.9243,14.0109,14.0094,14.0102,0.7076,-9.4096,13.9181,13.9152,13.9166,0.8009,-8.3841,13.8975,13.8698,13.8837,1.1889,-2.3218,13.9022,13.8975,13.8998,1.1924,-3.4938,13.9018,13.8934,13.8976,1.2171,-3.4462,19.4760,18.0876,18.7818,5.7424,-0.2129,19.4760,11.7122,15.5941,1.1886,0.0021,14.5503,14.1292,14.3397,1.5404,0.0497,13.6514,13.6002,13.6258,0.6084,2.8788,26.7829,2092.8573,-250718.5000,300868.8961
