Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7144.0000,13.9671,20.3593,0.0000,262116.8000,-262116.8000,12.3874,0.0000,43288.9219,43288.9219,603.4396,305405.7219,0.0000,-305405.7219,20.3578,14.8473,24103.4000,0.0000,24103.4000,-0.8740,5526.6756,0.0000,5526.6756,39.2522,0.0000,18576.7244,18576.7244,14.0269,19.7063,0.0000,25021.6000,-25021.6000,1.3295,0.0000,4101.6515,4101.6515,64.8222,29123.2515,0.0000,-29123.2515,20.1031,14.5974,1671.7000,0.0000,1671.7000,-0.0606,384.4323,0.0000,384.4323,2.7316,0.0000,1287.2677,1287.2677,19.5554,19.8170,1800.3000,1417.6000,382.7000,-0.2163,343.2344,257.7409,600.9753,10.0392,1675.3409,1457.0656,-218.2753,20.2376,14.7294,1671.7000,0.0000,1671.7000,-0.0606,383.8352,0.0000,383.8352,2.7266,0.0000,1287.8648,1287.8648,20.3559,13.9917,17.1738,3.7897,153482.0167,20.0993,13.6745,16.8869,3.4432,82636.8547,20.3093,13.6975,17.0034,3.5434,74411.0088,20.3593,20.3578,20.3585,0.6960,9.4022,20.3578,20.3559,20.3568,0.6965,8.5282,20.3559,20.3395,20.3477,0.6986,2.2756,20.1060,20.1031,20.1045,0.7921,3.6050,20.1031,20.0993,20.1012,0.7966,3.5444,20.0993,19.5638,19.8315,1.9390,0.2097,20.2376,19.2918,19.7647,0.4779,-0.0066,20.3093,20.2376,20.2734,0.7220,-0.0673,20.3593,20.3093,20.3343,0.7099,-2.9852,14.0677,14.0661,14.0669,0.7203,-9.4476,13.9914,13.9882,13.9898,0.9187,-8.5736,14.0269,13.9907,14.0088,1.5457,-2.3209,14.0329,14.0269,14.0299,1.6051,-3.6504,14.0341,14.0234,14.0287,1.6182,-3.5898,19.2235,18.7363,18.9799,2.4264,-0.2550,14.7294,15.9079,15.3186,-3.2890,-0.0387,14.7294,14.1108,14.4201,1.0049,0.0219,13.7006,13.6489,13.6748,0.6259,2.9398,27.3095,2134.0000,-259308.9000,310529.8802
7145.0000,14.0061,20.3991,0.0000,264908.1000,-264908.1000,12.5193,0.0000,43790.3411,43790.3411,610.0805,308698.4411,0.0000,-308698.4411,20.3980,14.8868,15762.7000,0.0000,15762.7000,-0.5716,3612.5675,0.0000,3612.5675,25.6514,0.0000,12150.1325,12150.1325,14.0509,19.7306,0.0000,23753.3000,-23753.3000,1.2621,0.0000,3895.1114,3895.1114,61.5691,27648.4114,0.0000,-27648.4114,20.1571,14.6505,1082.0000,0.0000,1082.0000,-0.0392,248.6663,0.0000,248.6663,1.7666,0.0000,833.3337,833.3337,19.7107,20.3331,1433.8000,1357.2000,76.6000,-0.1848,272.8470,247.4095,520.2565,8.5955,1604.6095,1160.9530,-443.6565,20.2762,14.7672,1082.0000,0.0000,1082.0000,-0.0392,248.3251,0.0000,248.3251,1.7635,0.0000,833.6749,833.6749,20.3966,14.0621,17.2293,3.9051,158158.0748,20.1540,13.7346,16.9443,3.5617,85480.1148,20.3596,13.7619,17.0607,3.6607,76873.7444,20.3991,20.3980,20.3985,0.5182,9.4530,20.3980,20.3966,20.3973,0.5239,8.8814,20.3966,20.3845,20.3906,0.5528,2.4082,20.1596,20.1571,20.1584,0.6855,3.6703,20.1571,20.1540,20.1556,0.6917,3.6310,20.1540,19.7241,19.9390,1.3328,0.1786,20.2762,19.3220,19.7991,0.4506,-0.0062,20.3596,20.2762,20.3179,0.5723,-0.0454,20.3991,20.3596,20.3794,0.5795,-3.0663,14.1035,14.1026,14.1031,0.4717,-9.4971,14.0562,14.0534,14.0548,0.8194,-8.9255,14.0509,14.0406,14.0457,0.4809,-2.4523,14.0519,14.0509,14.0514,0.2948,-3.7144,14.0470,14.0455,14.0463,0.2470,-3.6751,19.5143,18.8895,19.2019,2.7146,-0.2227,14.7672,15.5232,15.1452,-2.0573,-0.0379,14.7672,14.0816,14.4244,0.0880,0.0013,13.7620,13.7029,13.7325,0.7318,3.0222,27.4726,2146.7444,-270658.1000,320511.9340
7146.0000,13.7633,20.1511,0.0000,168358.1000,-168358.1000,7.9565,0.0000,27670.9711,27670.9711,387.8263,196029.0711,0.0000,-196029.0711,20.1610,14.6542,12983.9000,0.0000,12983.9000,-0.4708,2983.8409,0.0000,2983.8409,21.1185,0.0000,10000.0591,10000.0591,13.4610,19.1338,0.0000,3158.2000,-3158.2000,0.1678,0.0000,513.5258,513.5258,8.1869,3671.7258,0.0000,-3671.7258,20.1458,14.6393,907.1000,0.0000,907.1000,-0.0329,208.4980,0.0000,208.4980,1.4800,0.0000,698.6020,698.6020,20.2936,21.0446,1515.8000,1528.8000,-13.0000,0.2005,286.4669,281.5078,567.9748,9.3304,1810.3078,1229.3331,-580.9748,20.3165,14.8068,907.1000,0.0000,907.1000,-0.0329,208.0880,0.0000,208.0880,1.4777,0.0000,699.0120,699.0120,20.1728,13.6878,16.9303,2.4050,97401.5721,20.0986,13.2766,16.6876,2.2770,54647.6787,20.3390,13.2632,16.8011,2.3617,49595.0354,20.1511,20.1610,20.1560,-2.8911,6.0988,20.1610,20.1728,20.1669,-2.7452,5.6280,20.1728,20.2426,20.2077,-2.1713,1.7339,20.1447,20.1458,20.1452,-0.1230,1.9017,20.1458,20.1467,20.1462,-0.0770,1.8688,20.9839,19.6671,20.3255,4.6993,-0.2081,20.3165,19.3656,19.8410,0.5416,-0.0075,20.3390,20.3165,20.3277,0.1541,-0.0404,20.1511,20.3390,20.2450,-1.5855,-1.8577,13.7728,13.7859,13.7793,-3.8712,-6.1223,13.6751,13.6993,13.6872,-4.4004,-5.6515,13.4610,13.6468,13.5539,-5.9003,-1.7574,13.4078,13.4610,13.4344,-7.4108,-1.9252,13.2766,13.3863,13.3315,-8.5906,-1.8923,13.2766,20.7205,16.9985,-26.5545,0.1845,14.8068,15.3725,15.0897,-0.6349,-0.0160,14.8068,14.1693,14.4880,0.8033,0.0169,13.2715,13.6879,13.4797,-3.0144,1.8341,16.5809,1295.6513,-156731.2000,201644.2863
7147.0000,13.5629,19.9464,0.0000,161403.6000,-161403.6000,7.6278,0.0000,26403.3227,26403.3227,371.2142,187806.9227,0.0000,-187806.9227,19.9553,14.4524,12984.0000,0.0000,12984.0000,-0.4708,2990.9918,0.0000,2990.9918,21.1831,0.0000,9993.0082,9993.0082,13.2094,18.8795,0.0000,517.0000,-517.0000,0.0275,0.0000,83.7710,83.7710,1.3370,600.7710,0.0000,-600.7710,20.0329,14.5286,707.8000,0.0000,707.8000,-0.0257,162.9016,0.0000,162.9016,1.1550,0.0000,544.8984,544.8984,20.0674,19.6742,2316.4000,1268.9000,1047.5000,-0.2479,438.9324,232.7332,671.6656,11.2939,1501.6332,1877.4676,375.8344,20.2303,14.7222,707.8000,0.0000,707.8000,-0.0257,162.5300,0.0000,162.5300,1.1524,0.0000,545.2700,545.2700,19.9665,13.5927,16.7796,2.0897,84632.8143,20.0448,13.0838,16.5643,2.0540,49295.3695,20.1923,13.1362,16.6643,2.0821,43723.4612,19.9464,19.9553,19.9509,-2.4403,5.7685,19.9553,19.9665,19.9609,-2.4503,5.2977,19.9665,20.0395,20.0030,-2.4342,1.8551,20.0226,20.0329,20.0277,-1.3824,1.8826,20.0329,20.0448,20.0388,-1.2604,1.8569,20.0448,20.5729,20.3088,-0.1657,0.0208,20.2303,20.0210,20.1256,3.4700,-0.2270,20.1923,20.2303,20.2113,-1.3691,-0.2527,19.9464,20.1923,20.0694,-2.0838,-1.8592,13.5831,13.5913,13.5872,-2.2829,-5.8035,13.4933,13.5063,13.4998,-2.2257,-5.3327,13.2094,13.3122,13.2608,-3.5014,-1.8901,13.1891,13.2094,13.1992,-2.8019,-1.9176,13.1443,13.1709,13.1576,-2.0622,-1.8919,19.6742,15.1336,17.4039,4.9279,-0.0558,19.6742,16.9025,18.2884,38.6373,0.1920,16.6455,15.4521,16.0488,18.8706,0.2177,13.4125,13.4726,13.4425,-0.4131,1.8242,15.2257,1189.7590,-146473.5000,177651.6449
7148.0000,13.4095,19.7603,239.7000,91944.3000,-91704.6000,4.3577,49.6692,14986.9366,15036.6058,211.8052,106931.2366,190.0308,-106741.2058,19.7741,14.2747,12994.1000,0.0000,12994.1000,-0.4712,2999.6579,0.0000,2999.6579,21.2560,0.0000,9994.4421,9994.4421,19.8923,16.0536,24.6000,0.0000,24.6000,-0.0014,4.6711,0.0000,4.6711,0.0673,0.0000,19.9289,19.9289,19.9118,14.4098,770.0000,0.0000,770.0000,-0.0279,177.4668,0.0000,177.4668,1.2583,0.0000,592.5332,592.5332,20.2526,19.2748,2907.5000,1088.5000,1819.0000,-0.2834,549.7431,200.2892,750.0322,12.8408,1288.7892,2357.7569,1068.9678,20.1357,14.6294,770.0000,0.0000,770.0000,-0.0279,177.0061,0.0000,177.0061,1.2551,0.0000,592.9939,592.9939,19.7922,13.2143,16.5032,1.1106,44981.0894,19.9349,12.6687,16.3018,1.1042,26499.9253,20.1019,12.6894,16.3956,1.1264,23654.3715,19.7603,19.7741,19.7672,-2.1810,3.3055,19.7741,19.7922,19.7831,-2.1096,2.8343,19.7922,19.8923,19.8423,-1.9046,1.0614,19.8923,19.9118,19.9021,-1.4810,1.0600,19.9118,19.9349,19.9234,-1.3579,1.0321,19.9349,20.5339,20.2344,-0.8626,0.0865,20.1357,20.1291,20.1324,0.1171,-0.1969,20.1019,20.1357,20.1188,-1.0810,-0.2248,19.7603,20.1019,19.9311,-1.6335,-1.0522,13.3893,13.4035,13.3964,-2.2668,-3.3302,13.2076,13.2434,13.2255,-3.2746,-2.8590,13.1412,13.1968,13.1690,-1.0717,-1.0861,13.1276,13.1376,13.1326,-0.7686,-1.0847,13.0736,13.0937,13.0837,-0.8570,-1.0568,19.2748,16.5152,17.8950,5.9620,-0.1112,19.2748,18.6316,18.9532,8.0584,0.1722,18.0731,16.8839,17.4785,17.2891,0.2001,13.5063,13.4289,13.4676,0.3382,1.0275,8.6337,674.6501,-75326.9000,95135.3863
7149.0000,13.3182,19.6332,475.9000,84718.2000,-84242.3000,4.0285,98.7624,13779.7452,13878.5075,195.6260,98497.9452,377.1376,-98120.8075,19.6437,14.1468,11019.3000,0.0000,11019.3000,-0.3996,2547.6760,0.0000,2547.6760,18.0681,0.0000,8471.6240,8471.6240,19.7486,15.9280,444.6000,0.0000,444.6000,-0.0244,84.5672,0.0000,84.5672,1.0829,0.0000,360.0328,360.0328,19.7723,14.2729,467.2000,0.0000,467.2000,-0.0169,107.8543,0.0000,107.8543,0.7647,0.0000,359.3457,359.3457,20.2093,18.8871,3384.7000,967.6000,2417.1000,-0.3135,640.2949,177.9086,818.2035,14.1013,1145.5086,2744.4051,1598.8965,20.0168,14.5128,467.2000,0.0000,467.2000,-0.0169,107.5472,0.0000,107.5472,0.7625,0.0000,359.6528,359.6528,19.6581,13.0959,16.3770,1.0177,41218.6178,19.8013,12.5609,16.1811,1.0106,24255.1253,19.9716,12.5723,16.2720,1.0328,21689.1802,19.6332,19.6437,19.6384,-1.5181,3.0410,19.6437,19.6581,19.6509,-1.5603,2.6414,19.6581,19.7486,19.7034,-1.6404,1.0129,19.7486,19.7723,19.7604,-1.6736,0.9885,19.7723,19.8013,19.7868,-1.6129,0.9715,19.8013,20.4703,20.1358,-1.1542,0.1030,20.0168,20.0816,20.0492,-0.9682,-0.2105,19.9716,20.0168,19.9942,-1.4679,-0.2275,19.6332,19.9716,19.8024,-1.5172,-0.9874,13.2792,13.2883,13.2838,-1.3239,-3.0650,13.1378,13.1491,13.1435,-0.9545,-2.6654,13.2372,13.2035,13.2203,0.6550,-1.0369,13.1795,13.1722,13.1759,0.5578,-1.0125,13.1877,13.1609,13.1743,1.1297,-0.9955,18.8871,17.4755,18.1813,3.4901,-0.1270,18.8871,18.9272,18.9071,-0.5204,0.1865,18.5596,17.9316,18.2456,9.2932,0.2035,13.7042,13.4134,13.5588,1.1359,0.9635,7.9748,623.1594,-69426.9000,87162.9233
7150.0000,13.4749,19.7055,916.9000,68048.5000,-67131.6000,3.2636,189.7894,11108.8564,11298.6458,158.4270,79157.3564,727.1106,-78430.2458,19.7011,14.2032,10720.0000,0.0000,10720.0000,-0.3887,2476.8057,0.0000,2476.8057,17.6073,0.0000,8243.1943,8243.1943,19.6987,16.5437,11228.0000,866.2000,10361.8000,-0.6630,2136.9571,156.5460,2293.5031,29.7225,1022.7460,9091.0429,8068.2969,19.7088,14.2107,372.9000,0.0000,372.9000,-0.0135,86.1490,0.0000,86.1490,0.6114,0.0000,286.7510,286.7510,19.9139,17.9699,4334.7000,634.3000,3700.4000,-0.3683,822.8734,116.0316,938.9050,16.4263,750.3316,3511.8266,2761.4950,19.8405,14.3399,372.9000,0.0000,372.9000,-0.0135,86.0162,0.0000,86.0162,0.6095,0.0000,286.8838,286.8838,19.6968,12.9521,16.3244,1.1075,44852.2868,19.7374,12.5211,16.1292,1.0664,25594.1788,19.8053,12.6193,16.2123,1.0619,22300.7833,19.7055,19.7011,19.7033,0.8188,3.6898,19.7011,19.6968,19.6989,0.6154,3.3010,19.6968,19.6987,19.6977,-0.0325,1.5769,19.6987,19.7088,19.7037,-0.6486,0.9139,19.7088,19.7247,19.7167,-0.8092,0.9003,19.9139,20.3327,20.1233,-0.1150,-0.0192,19.8405,19.9139,19.8772,-2.0396,-0.3875,19.8053,19.8405,19.8229,-2.0314,-0.4010,19.7055,19.8053,19.7554,-0.5315,-1.2056,13.4955,13.4817,13.4886,2.5081,-3.7218,13.4452,13.4130,13.4291,3.4827,-3.3331,14.3669,13.9736,14.1702,11.4990,-1.6089,12.7766,12.8410,12.8088,-4.3938,-0.9459,12.6014,12.7558,12.6786,-5.9461,-0.9324,17.9699,18.3738,18.1719,-0.0778,-0.0128,17.9699,18.3248,18.1474,-9.1328,0.3555,18.1788,18.2030,18.1909,-0.6247,0.3690,14.3749,13.4532,13.9141,4.3230,1.1736,6.3909,499.3905,-41603.6000,92747.2489
7151.0000,13.7403,19.8838,1335.7000,60926.6000,-59590.9000,2.9488,275.2718,10008.3276,10283.5994,143.3103,70934.9276,1060.4282,-69874.4994,19.8707,14.3694,10760.2000,0.0000,10760.2000,-0.3902,2481.1636,0.0000,2481.1636,17.6600,0.0000,8279.0364,8279.0364,19.7989,16.8753,13462.2000,1438.7000,12023.5000,-0.8162,2559.0957,260.5227,2819.6184,36.7299,1699.2227,10903.1043,9203.8816,19.7795,14.2801,363.6000,0.0000,363.6000,-0.0132,83.9309,0.0000,83.9309,0.5967,0.0000,279.6691,279.6691,19.7938,17.3171,5611.4000,246.5000,5364.9000,-0.4452,1066.7638,44.9992,1111.7630,19.7965,291.4992,4544.6362,4253.1370,19.7561,14.2571,363.6000,0.0000,363.6000,-0.0132,83.9539,0.0000,83.9539,0.5957,0.0000,279.6461,279.6461,19.8543,12.6296,16.2420,0.9444,38248.7662,19.7649,12.3262,16.0455,0.8752,21003.6467,19.7430,12.4991,16.1211,0.8522,17896.7591,19.8838,19.8707,19.8772,2.1345,3.3228,19.8707,19.8543,19.8625,2.0097,2.9327,19.8543,19.7989,19.8266,1.5911,1.5600,19.7989,19.7795,19.7892,1.0672,0.7438,19.7795,19.7636,19.7716,0.6972,0.7306,19.7938,20.4480,20.1209,0.0065,-0.0014,19.7561,19.7938,19.7749,-1.1986,-0.4467,19.7430,19.7561,19.7496,-0.8493,-0.4598,19.8838,19.7430,19.8134,0.7359,-1.1004,13.7408,13.7227,13.7317,2.9697,-3.3561,13.6891,13.6581,13.6736,2.9867,-2.9659,14.8303,14.6019,14.7161,6.6229,-1.5933,12.6522,12.6823,12.6673,-1.6723,-0.7771,12.5990,12.6241,12.6116,-0.7733,-0.7639,17.3171,18.8661,18.0916,-0.9329,-0.0319,17.3171,17.5948,17.4560,-8.3079,0.4134,17.4917,17.7195,17.6056,-7.0278,0.4265,14.5859,13.7956,14.1907,3.3747,1.0671,5.7486,449.2049,-30715.1000,77149.1720
7152.0000,13.9341,19.9546,1863.0000,55185.5000,-53322.5000,2.7049,382.7265,9106.8198,9489.5462,131.6868,64292.3198,1480.2735,-62812.0462,19.9484,14.4457,10726.6000,0.0000,10726.6000,-0.3890,2471.1752,0.0000,2471.1752,17.5660,0.0000,8255.4248,8255.4248,19.9005,16.0782,18972.9000,0.0000,18972.9000,-1.0426,3602.2762,0.0000,3602.2762,46.2835,0.0000,15370.6238,15370.6238,19.8721,14.3709,370.0000,0.0000,370.0000,-0.0134,85.3158,0.0000,85.3158,0.6066,0.0000,284.6842,284.6842,19.8017,17.0808,7166.6000,10.3000,7156.3000,-0.5519,1362.2883,1.8805,1364.1688,24.5057,12.1805,5804.3117,5792.1312,19.7885,14.2889,370.0000,0.0000,370.0000,-0.0134,85.3992,0.0000,85.3992,0.6068,0.0000,284.6008,284.6008,19.9393,12.3552,16.1473,0.7393,29940.2476,19.8404,12.0683,15.9543,0.6818,16363.9736,19.7951,12.2586,16.0268,0.6612,13884.3744,19.9546,19.9484,19.9515,0.9321,3.0304,19.9484,19.9393,19.9439,1.0178,2.6414,19.9393,19.9005,19.9199,1.1618,1.6179,19.9005,19.8721,19.8863,1.2075,0.5753,19.8721,19.8404,19.8562,1.0575,0.5619,19.8404,20.3750,20.1077,-0.1237,0.0160,19.7885,19.7846,19.7865,0.1759,-0.5359,19.7951,19.7885,19.7918,0.5454,-0.5493,19.9546,19.7951,19.8748,0.7771,-1.0270,13.9099,13.8959,13.9029,2.1008,-3.0666,13.8560,13.8320,13.8440,2.0921,-2.6776,14.8198,14.7847,14.8022,1.0753,-1.6541,12.6766,12.6741,12.6753,0.1330,-0.6115,12.6566,12.6386,12.6476,0.4704,-0.5981,17.0808,18.8107,17.9457,-1.7245,-0.0522,17.0808,17.1875,17.1341,-3.8479,0.4997,17.1117,17.2492,17.1804,-5.0946,0.5131,14.8433,14.0523,14.4478,3.1379,0.9908,5.2250,408.2861,-15726.7000,60188.5957
7153.0000,14.1269,19.9644,2581.3000,49894.2000,-47312.9000,2.4922,528.6284,8271.4191,8800.0475,121.4847,58165.6191,2052.6716,-56112.9475,19.9632,14.4602,10787.2000,0.0000,10787.2000,-0.3912,2484.7088,0.0000,2484.7088,17.6475,0.0000,8302.4912,8302.4912,19.9463,16.1236,20082.3000,0.0000,20082.3000,-1.1036,3810.8336,0.0000,3810.8336,48.9071,0.0000,16271.4664,16271.4664,19.9286,14.4263,366.1000,0.0000,366.1000,-0.0133,84.3609,0.0000,84.3609,0.5995,0.0000,281.7391,281.7391,19.8718,17.1418,8289.7000,0.0000,8289.7000,-0.6378,1574.4571,0.0000,1574.4571,28.3100,0.0000,6715.2429,6715.2429,19.8508,14.3500,366.1000,0.0000,366.1000,-0.0133,84.4375,0.0000,84.4375,0.6002,0.0000,281.6625,281.6625,19.9608,12.1703,16.0655,0.5859,23727.6236,19.9023,11.8440,15.8732,0.5454,13089.7016,19.8599,12.0295,15.9447,0.5300,11129.4404,19.9644,19.9632,19.9638,0.1840,2.7755,19.9632,19.9608,19.9620,0.2548,2.3843,19.9608,19.9463,19.9536,0.4422,1.5947,19.9463,19.9286,19.9375,0.6533,0.4911,19.9286,19.9023,19.9155,0.7508,0.4778,19.9023,20.2543,20.0783,-0.3181,0.0567,19.8508,19.8345,19.8426,0.7129,-0.5811,19.8599,19.8508,19.8554,0.8029,-0.5944,19.9644,19.8599,19.9121,0.4859,-0.9629,14.0882,14.0724,14.0803,2.1767,-2.8132,14.0591,14.0281,14.0436,2.4445,-2.4220,15.0607,14.9728,15.0168,2.6253,-1.6324,12.9057,12.8428,12.8742,2.4363,-0.5288,13.0397,12.8665,12.9531,3.7225,-0.5155,17.1418,18.3744,17.7581,-2.2286,-0.0944,17.1418,17.1395,17.1406,0.1141,0.5434,17.0729,17.1006,17.0868,-1.0947,0.5566,15.0807,14.2929,14.6868,2.9199,0.9251,4.7877,374.1143,-7421.5000,47946.7655
7154.0000,14.5480,20.1642,3363.2000,45012.8000,-41649.6000,2.3022,684.0885,7537.7541,8221.8427,112.3458,52550.5541,2679.1115,-49871.4427,20.1455,14.6390,10772.5000,0.0000,10772.5000,-0.3906,2476.0811,0.0000,2476.0811,17.6200,0.0000,8296.4189,8296.4189,20.0678,16.2438,27118.6000,0.0000,27118.6000,-1.4902,5138.6511,0.0000,5138.6511,65.9925,0.0000,21979.9489,21979.9489,20.0029,14.4992,361.1000,0.0000,361.1000,-0.0131,83.1368,0.0000,83.1368,0.5909,0.0000,277.9632,277.9632,19.8667,17.1368,9222.3000,0.0000,9222.3000,-0.7095,1751.6906,0.0000,1751.6906,31.4582,0.0000,7470.6094,7470.6094,19.8630,14.3619,361.1000,0.0000,361.1000,-0.0131,83.2725,0.0000,83.2725,0.5915,0.0000,277.8275,277.8275,20.1222,11.8117,15.9669,0.3311,13410.6807,19.9495,11.5905,15.7700,0.2998,7194.1343,19.8641,11.8183,15.8412,0.2885,6058.9897,20.1642,20.1455,20.1548,2.3417,2.5532,20.1455,20.1222,20.1338,2.1094,2.1626,20.1222,20.0678,20.0950,1.7426,1.7442,20.0678,20.0029,20.0354,1.2175,0.2539,20.0029,19.9495,19.9762,0.7692,0.2409,19.9495,20.1927,20.0711,-0.0511,0.0177,19.8630,19.8584,19.8607,0.2534,-0.6918,19.8641,19.8630,19.8635,0.1344,-0.7049,20.1642,19.8641,20.0142,1.2671,-0.9001,14.6665,14.6126,14.6395,6.7849,-2.5941,14.7881,14.6713,14.7297,8.3155,-2.2034,15.7010,15.4857,15.5933,6.9935,-1.7850,13.0234,12.9573,12.9903,1.4371,-0.2948,12.9609,12.9548,12.9579,0.0935,-0.2817,17.1368,18.1810,17.6589,-1.1611,-0.0586,17.1368,17.1374,17.1371,-0.0067,0.6509,17.0827,17.0833,17.0830,-0.0095,0.6640,15.8870,14.3529,15.1199,5.2630,0.8593,4.3664,341.1952,6186.0000,26663.8047
7155.0000,14.9565,20.3379,4128.2000,41188.7000,-37060.5000,2.1613,834.2341,6965.8772,7800.1113,105.6613,48154.5772,3293.9659,-44860.6113,20.3196,14.8098,10778.9000,0.0000,10778.9000,-0.3909,2472.5819,0.0000,2472.5819,17.5890,0.0000,8306.3181,8306.3181,20.2285,16.4027,26629.3000,0.0000,26629.3000,-1.4633,5036.4261,0.0000,5036.4261,64.6712,0.0000,21592.8739,21592.8739,20.1260,14.6199,375.0000,0.0000,375.0000,-0.0136,86.2139,0.0000,86.2139,0.6131,0.0000,288.7861,288.7861,19.9345,17.2040,9988.9000,0.0000,9988.9000,-0.7685,1895.7687,0.0000,1895.7687,34.0760,0.0000,8093.1313,8093.1313,19.9365,14.4340,375.0000,0.0000,375.0000,-0.0136,86.4038,0.0000,86.4038,0.6142,0.0000,288.5962,288.5962,20.2941,11.5109,15.9025,0.2476,10028.3198,20.0288,11.3759,15.7023,0.2195,5269.0574,19.9456,11.6012,15.7734,0.2117,4446.0534,20.3379,20.3196,20.3288,2.1348,2.3825,20.3196,20.2941,20.3069,2.1244,1.9916,20.2941,20.2285,20.2613,2.0429,1.6956,20.2285,20.1260,20.1772,1.7480,0.2322,20.1260,20.0288,20.0774,1.2568,0.2186,20.0288,20.0991,20.0639,-0.0506,0.0608,19.9365,19.9203,19.9284,0.8535,-0.7077,19.9456,19.9365,19.9410,0.9715,-0.7213,20.3379,19.9456,20.1418,1.5758,-0.8595,15.0504,15.0101,15.0302,4.7509,-2.4240,15.1712,15.0966,15.1339,4.9142,-2.0332,15.8911,15.7950,15.8430,3.0493,-1.7372,13.3025,13.1566,13.2296,2.9226,-0.2738,13.9367,13.2337,13.5852,7.6063,-0.2602,17.2040,17.8873,17.5457,-1.3305,-0.1023,17.2040,17.1889,17.1965,0.7524,0.6661,17.1338,17.1225,17.1281,0.5807,0.6797,16.1899,14.7979,15.4939,4.5488,0.8179,4.0821,318.9798,11086.6000,19743.4307
7156.0000,15.0946,20.8501,3553.8000,57561.6000,-54007.8000,2.9052,716.5892,9767.6696,10484.2588,142.3571,67329.2696,2837.2108,-64492.0588,20.8111,15.2921,10782.4000,0.0000,10782.4000,-0.3910,2459.5660,0.0000,2459.5660,17.5553,0.0000,8322.8340,8322.8340,20.6278,16.7979,32656.8000,0.0000,32656.8000,-1.7946,6148.0032,0.0000,6148.0032,79.0986,0.0000,26508.7968,26508.7968,20.4601,14.9477,362.9000,0.0000,362.9000,-0.0132,83.1119,0.0000,83.1119,0.5923,0.0000,279.7881,279.7881,20.0495,17.3182,10569.3000,0.0000,10569.3000,-0.8131,2003.1890,0.0000,2003.1890,36.0153,0.0000,8566.1110,8566.1110,20.0772,14.5720,362.9000,0.0000,362.9000,-0.0132,83.4792,0.0000,83.4792,0.5938,0.0000,279.4208,279.4208,20.7616,11.1293,15.9455,0.6113,24756.9710,20.2830,11.1750,15.7290,0.5202,12484.9702,20.0917,11.4980,15.7949,0.4908,10307.5399,20.8501,20.8111,20.8306,6.0922,3.2170,20.8111,20.7616,20.7864,5.8224,2.8260,20.7616,20.6278,20.6947,5.2660,2.1596,20.6278,20.4601,20.5440,4.4613,0.3650,20.4601,20.2851,20.3726,3.5984,0.3519,20.0495,20.0759,20.0627,0.0209,-0.0035,20.0772,20.0495,20.0634,1.6644,-0.8167,20.0917,20.0772,20.0845,1.7666,-0.8298,20.8501,20.0917,20.4709,4.0081,-1.1408,14.9621,14.9670,14.9645,-0.7569,-3.2655,14.8871,14.9172,14.9022,-2.7612,-2.8746,16.0847,16.0212,16.0529,2.5693,-2.2082,12.8710,12.9907,12.9309,-3.5686,-0.4136,11.9107,12.8028,12.3567,-14.7887,-0.4005,17.3182,17.7137,17.5160,-0.3224,-0.0451,17.3182,17.2942,17.3062,1.3600,0.7681,17.2483,17.2250,17.2367,1.3455,0.7812,15.5944,15.4762,15.5353,0.5357,1.0922,5.5358,432.5758,726.5000,47549.4810
7157.0000,14.8406,20.6277,3709.4000,63857.7000,-60148.3000,3.2108,750.9844,10769.3456,11520.3300,157.4573,74627.0456,2958.4156,-71668.6300,20.6414,15.1256,10768.8000,0.0000,10768.8000,-0.3905,2461.1934,0.0000,2461.1934,17.4237,0.0000,8307.6066,8307.6066,20.6643,16.8341,30627.7000,0.0000,30627.7000,-1.6831,5763.5994,0.0000,5763.5994,73.6966,0.0000,24864.1006,24864.1006,20.6316,15.1160,471.9000,0.0000,471.9000,-0.0171,107.8640,0.0000,107.8640,0.7669,0.0000,364.0360,364.0360,20.3500,17.6164,10465.8000,0.0000,10465.8000,-0.8052,1976.6071,0.0000,1976.6071,35.5946,0.0000,8489.1929,8489.1929,20.4292,14.9173,471.9000,0.0000,471.9000,-0.0171,108.1136,0.0000,108.1136,0.7707,0.0000,363.7864,363.7864,20.6540,11.3326,15.9933,0.8448,34213.9522,20.5446,11.0185,15.7816,0.7770,18648.1712,20.4665,11.2269,15.8467,0.7536,15826.2900,20.6277,20.6414,20.6346,-2.3298,3.5601,20.6414,20.6540,20.6477,-1.6371,3.1696,20.6540,20.6643,20.6592,-0.3923,2.2180,20.6643,20.6316,20.6480,1.2916,0.5349,20.6316,20.5446,20.5881,2.6371,0.5178,20.5446,19.6058,20.0752,0.1870,0.0103,20.4292,20.3596,20.3944,4.0310,-0.7949,20.4665,20.4292,20.4478,4.4210,-0.8120,20.6277,20.4665,20.5471,0.9556,-1.2561,14.5679,14.5944,14.5812,-4.5905,-3.6096,14.4508,14.5003,14.4756,-5.1120,-3.2191,15.6590,15.7595,15.7093,-4.1115,-2.2675,12.0574,12.2747,12.1660,-9.1937,-0.5844,11.6956,11.9651,11.8303,-6.3164,-0.5673,17.6164,17.4459,17.5312,0.2197,-0.0598,17.6164,17.5539,17.5852,3.4032,0.7454,17.4948,17.4438,17.4693,2.8433,0.7625,15.1556,15.5774,15.3665,-2.0007,1.2066,6.1480,480.4109,-7342.2000,68688.4133
7158.0000,13.9919,20.2829,1167.2000,130043.3000,-128876.1000,6.2064,239.5582,21489.4421,21729.0003,304.1681,151532.7421,927.6418,-150605.1003,20.3014,14.7920,10792.8000,0.0000,10792.8000,-0.3914,2476.2881,0.0000,2476.2881,17.5002,0.0000,8316.5119,8316.5119,20.4147,16.5870,15729.0000,0.0000,15729.0000,-0.8643,2968.4110,0.0000,2968.4110,37.8245,0.0000,12760.5890,12760.5890,20.4433,14.9312,430.5000,0.0000,430.5000,-0.0156,98.6127,0.0000,98.6127,0.6981,0.0000,331.8873,331.8873,20.3767,17.6429,9801.1000,0.0000,9801.1000,-0.7540,1850.4983,0.0000,1850.4983,33.1684,0.0000,7950.6017,7950.6017,20.5105,14.9971,430.5000,0.0000,430.5000,-0.0156,98.5371,0.0000,98.5371,0.6999,0.0000,331.9629,331.9629,20.3245,12.0266,16.1755,1.6459,66658.3986,20.4654,11.4859,15.9757,1.6030,38471.2639,20.5194,11.5686,16.0440,1.5979,33554.9153,20.2829,20.3014,20.2922,-4.0960,4.6024,20.3014,20.3245,20.3130,-4.0038,4.2111,20.3245,20.4147,20.3696,-3.4589,2.1283,20.4147,20.4433,20.4290,-2.6067,1.2640,20.4433,20.4654,20.4544,-1.5782,1.2484,20.4654,19.9020,20.1837,1.3458,0.1376,20.5105,20.4826,20.4965,1.2685,-0.6164,20.5194,20.5105,20.5149,0.8461,-0.6321,20.2829,20.5194,20.4012,-1.7251,-1.6040,13.4815,13.5389,13.5102,-12.8878,-4.6507,13.2588,13.3611,13.3100,-14.0302,-4.2593,13.9796,14.4379,14.2088,-18.0717,-2.1766,12.2754,12.2622,12.2688,1.2759,-1.3123,12.3481,12.2434,12.2958,5.6525,-1.2966,17.6429,17.5015,17.5722,0.5310,-0.1858,17.6429,17.6279,17.6354,0.6418,0.5682,17.5575,17.5352,17.5464,0.9666,0.5838,13.8076,15.3461,14.5769,-9.4935,1.5557,12.2341,955.9910,-91692.2000,138684.5778
7159.0000,13.6020,19.9658,314.3000,174673.0000,-174358.7000,8.2712,64.9209,28600.1725,28665.0933,403.1389,203273.1725,249.3791,-203023.7933,19.9786,14.4753,18256.7000,0.0000,18256.7000,-0.6620,4204.4669,0.0000,4204.4669,29.7315,0.0000,14052.2331,14052.2331,20.0834,16.2591,13075.6000,0.0000,13075.6000,-0.7185,2477.2160,0.0000,2477.2160,31.5733,0.0000,10598.3840,10598.3840,20.1141,14.6082,834.3000,0.0000,834.3000,-0.0303,191.8350,0.0000,191.8350,1.3562,0.0000,642.4650,642.4650,20.3398,17.6063,9570.9000,0.0000,9570.9000,-0.7363,1807.8076,0.0000,1807.8076,32.3752,0.0000,7763.0924,7763.0924,20.3284,14.8184,834.3000,0.0000,834.3000,-0.0303,191.3616,0.0000,191.3616,1.3550,0.0000,642.9384,642.9384,19.9957,12.6746,16.3352,2.1244,86036.9015,20.1522,12.1409,16.1466,2.0922,50212.9221,20.3028,12.1475,16.2252,2.1298,44725.5322,19.9658,19.9786,19.9722,-3.8250,6.2052,19.9786,19.9957,19.9872,-3.8955,5.5432,19.9957,20.0834,20.0395,-3.9470,2.4963,20.0834,20.1141,20.0987,-3.9493,1.7777,20.1141,20.1522,20.1332,-3.8400,1.7475,20.1522,20.1974,20.1748,-0.0718,0.1224,20.3284,20.3682,20.3483,-1.7526,-0.6139,20.3028,20.3284,20.3156,-2.3697,-0.6441,19.9658,20.3028,20.1343,-3.1845,-2.0660,13.3206,13.3279,13.3243,-2.2080,-6.2604,13.1754,13.1840,13.1797,-1.5357,-5.5983,13.6432,13.7734,13.7083,-6.0034,-2.5514,12.6510,12.6177,12.6343,4.4475,-1.8329,12.6749,12.6181,12.6465,4.2693,-1.8026,17.6063,17.5614,17.5839,0.1769,-0.1776,17.6063,17.6136,17.6099,-0.2710,0.5587,17.4700,17.4886,17.4793,-0.7734,0.5890,13.7119,14.4550,14.0835,-5.9182,2.0109,16.3221,1275.4301,-131786.9000,180975.3558
7160.0000,13.5158,19.8959,42.0000,186900.3000,-186858.3000,8.8349,8.6877,30540.5432,30549.2309,429.5099,217440.8432,33.3123,-217407.5309,19.8986,14.3969,22286.7000,0.0000,22286.7000,-0.8082,5137.3492,0.0000,5137.3492,36.4459,0.0000,17149.3508,17149.3508,13.5066,18.8011,409.1000,10696.7000,-10287.6000,0.5908,84.9039,1740.4088,1825.3126,29.5664,12437.1088,324.1961,-12112.9126,19.7030,14.2050,1375.6000,0.0000,1375.6000,-0.0499,317.8187,0.0000,317.8187,2.2456,0.0000,1057.7813,1057.7813,20.1702,17.4380,9880.0000,0.0000,9880.0000,-0.7601,1869.8890,0.0000,1869.8890,33.4411,0.0000,8010.1110,8010.1110,20.1186,14.6127,1375.6000,0.0000,1375.6000,-0.0499,316.2827,0.0000,316.2827,2.2394,0.0000,1059.3173,1059.3173,19.9029,13.0671,16.4850,2.5251,102268.5195,19.7375,12.7875,16.2625,2.3106,55454.8848,20.0727,12.6674,16.3700,2.4620,51701.4518,19.8959,19.8986,19.8972,-0.8688,6.6288,19.8986,19.9029,19.9008,-1.0065,5.8206,19.9029,19.9425,19.9227,-1.3734,1.9417,19.6762,19.7030,19.6896,-4.9010,2.5326,19.7030,19.7375,19.7203,-4.9469,2.4827,19.7375,20.1393,19.9384,-2.8166,0.4140,20.1186,20.2072,20.1629,-2.2013,-0.3461,20.0727,20.1186,20.0956,-2.6180,-0.3960,19.8959,20.0727,19.9843,-1.7745,-2.2062,13.3731,13.3713,13.3722,0.6150,-6.6800,13.2358,13.2322,13.2340,0.6914,-5.8719,13.5066,13.5640,13.5353,-2.0513,-1.9930,13.5647,13.5066,13.5357,10.9135,-2.5838,13.6626,13.5521,13.6074,11.6315,-2.5340,17.4380,17.5542,17.4961,-1.0234,-0.4652,17.4380,17.5131,17.4755,-1.5858,0.2949,17.0935,17.2430,17.1682,-3.7177,0.3448,13.3994,13.9639,13.6817,-4.8128,2.1549,18.6805,1459.7178,-162228.0000,209424.8561
7161.0000,13.5267,19.9095,0.0000,197052.2000,-197052.2000,9.3125,0.0000,32207.5968,32207.5968,452.4721,229259.7968,0.0000,-229259.7968,19.9090,14.4071,25333.1000,0.0000,25333.1000,-0.9186,5838.8731,0.0000,5838.8731,41.4708,0.0000,19494.2269,19494.2269,13.6663,19.3416,0.0000,11825.3000,-11825.3000,0.6283,0.0000,1928.3954,1928.3954,30.5870,13753.6954,0.0000,-13753.6954,19.7704,14.2711,1476.2000,0.0000,1476.2000,-0.0535,340.7921,0.0000,340.7921,2.4227,0.0000,1135.4079,1135.4079,19.9893,17.2585,9252.7000,0.0000,9252.7000,-0.7118,1754.9038,0.0000,1754.9038,31.4059,0.0000,7497.7962,7497.7962,19.9889,14.4854,1476.2000,0.0000,1476.2000,-0.0535,339.9242,0.0000,339.9242,2.4097,0.0000,1136.2758,1136.2758,19.9086,13.2302,16.5694,2.6087,105651.9494,19.7664,12.9142,16.3403,2.4089,57814.7729,19.9630,12.9159,16.4395,2.4774,52026.4067,19.9095,19.9090,19.9093,0.1812,7.0175,19.9090,19.9086,19.9088,0.1332,6.0989,19.9086,19.9123,19.9104,-0.1119,1.9973,19.7757,19.7704,19.7730,1.0429,2.6256,19.7704,19.7664,19.7684,0.6168,2.5721,19.7664,19.9301,19.8482,-1.0519,0.3845,19.9889,20.0589,20.0239,-1.6409,-0.3273,19.9630,19.9889,19.9760,-1.4083,-0.3809,19.9095,19.9630,19.9362,-0.5432,-2.2950,13.4922,13.4880,13.4901,1.4583,-7.0693,13.3632,13.3555,13.3594,1.5491,-6.1506,13.6663,13.6294,13.6479,1.3946,-2.0490,13.6748,13.6663,13.6706,1.6639,-2.6773,13.6692,13.6626,13.6659,0.7429,-2.6238,17.2585,17.4556,17.3570,-1.6415,-0.4362,17.2585,17.3586,17.3085,-1.9795,0.2756,16.8913,17.0026,16.9469,-2.6346,0.3291,13.5155,13.6487,13.5821,-1.1650,2.2432,19.6854,1538.2465,-171339.3000,215493.1290
7162.0000,13.5748,19.9586,0.0000,205772.0000,-205772.0000,9.7246,0.0000,33670.7512,33670.7512,472.5278,239442.7512,0.0000,-239442.7512,19.9569,14.4541,29892.5000,0.0000,29892.5000,-1.0840,6885.8967,0.0000,6885.8967,48.9280,0.0000,23006.6033,23006.6033,13.6635,19.3387,0.0000,12188.0000,-12188.0000,0.6476,0.0000,1987.4612,1987.4612,31.5453,14175.4612,0.0000,-14175.4612,19.7943,14.2945,1514.9000,0.0000,1514.9000,-0.0549,349.6285,0.0000,349.6285,2.4841,0.0000,1165.2715,1165.2715,19.9106,17.1922,8458.9000,17.0000,8441.9000,-0.6517,1605.8505,3.1096,1608.9601,28.8439,20.1096,6853.0495,6832.9399,19.9486,14.4459,1514.9000,0.0000,1514.9000,-0.0549,348.9992,0.0000,348.9992,2.4770,0.0000,1165.9008,1165.9008,19.9547,13.3209,16.6378,2.6934,109084.3219,19.7922,13.0083,16.4003,2.4789,59494.2921,19.9418,13.0439,16.4929,2.5206,52932.6273,19.9586,19.9569,19.9578,0.6219,7.3713,19.9569,19.9547,19.9558,0.6037,6.2873,19.9547,19.9419,19.9483,0.4932,2.0240,19.7957,19.7943,19.7950,0.3008,2.6716,19.7943,19.7922,19.7932,0.3360,2.6167,19.7922,19.8479,19.8201,-0.3037,0.3429,19.9486,19.9801,19.9643,-0.6829,-0.3088,19.9418,19.9486,19.9452,-0.3349,-0.3638,19.9586,19.9418,19.9502,0.2048,-2.3533,13.5773,13.5744,13.5758,1.0711,-7.4230,13.4316,13.4274,13.4295,0.8820,-6.3391,13.6635,13.6589,13.6612,0.1966,-2.0757,13.6631,13.6635,13.6633,-0.0515,-2.7233,13.6484,13.6501,13.6493,-0.1650,-2.6684,17.1922,17.3367,17.2645,-1.0809,-0.3946,17.1922,17.2485,17.2203,-1.0278,0.2571,16.7551,16.8354,16.7952,-1.7944,0.3120,13.5579,13.5763,13.5671,-0.1452,2.3016,20.5419,1605.1750,-176595.8000,221511.2413
7163.0000,13.6297,20.0147,0.0000,217454.4000,-217454.4000,10.2767,0.0000,35628.2217,35628.2217,499.5113,253082.6217,0.0000,-253082.6217,20.0129,14.5089,31422.1000,0.0000,31422.1000,-1.1394,7233.5421,0.0000,7233.5421,51.3997,0.0000,24188.5579,24188.5579,13.6910,19.3665,0.0000,14882.5000,-14882.5000,0.7908,0.0000,2427.7974,2427.7974,38.5188,17310.2974,0.0000,-17310.2974,19.8174,14.3173,1780.8000,0.0000,1780.8000,-0.0646,410.8850,0.0000,410.8850,2.9192,0.0000,1369.9150,1369.9150,19.8824,17.4854,7185.1000,420.1000,6765.0000,-0.5758,1364.4883,76.8068,1441.2951,25.6332,496.9068,5820.6117,5323.7049,19.9634,14.4604,1780.8000,0.0000,1780.8000,-0.0646,410.1860,0.0000,410.1860,2.9133,0.0000,1370.6140,1370.6140,20.0104,13.4338,16.7221,2.8883,116974.9171,19.8156,13.1335,16.4746,2.6412,63387.6594,19.9692,13.1651,16.5672,2.6894,56477.1331,20.0147,20.0129,20.0138,0.7121,7.8073,20.0129,20.0104,20.0116,0.7097,6.6679,20.0104,19.9928,20.0016,0.6793,2.0564,19.8189,19.8174,19.8181,0.3159,2.8471,19.8174,19.8156,19.8165,0.3175,2.7826,19.8156,19.8191,19.8173,0.0035,0.3231,19.9634,19.9633,19.9633,0.0244,-0.2527,19.9692,19.9634,19.9663,0.2910,-0.3173,20.0147,19.9692,19.9920,0.5400,-2.4694,13.6526,13.6501,13.6513,0.9475,-7.8586,13.5119,13.5073,13.5096,1.0032,-6.7192,13.6910,13.6826,13.6868,0.3452,-2.1076,13.6927,13.6910,13.6918,0.3808,-2.8984,13.6817,13.6785,13.6801,0.4085,-2.8338,17.4854,17.2835,17.3845,1.4845,-0.3743,17.4854,17.3299,17.4076,2.2963,0.2015,16.6334,16.7099,16.6717,-1.4547,0.2661,13.5551,13.5635,13.5593,-0.0575,2.4181,21.9363,1714.1347,-190588.2000,236839.7096
7164.0000,13.6682,20.0539,0.0000,222667.0000,-222667.0000,10.5230,0.0000,36515.2145,36515.2145,511.6681,259182.2145,0.0000,-259182.2145,20.0527,14.5480,27231.9000,0.0000,27231.9000,-0.9875,6266.0387,0.0000,6266.0387,44.5132,0.0000,20965.8613,20965.8613,13.7347,19.4108,0.0000,14431.4000,-14431.4000,0.7668,0.0000,2355.6811,2355.6811,37.3554,16787.0811,0.0000,-16787.0811,19.8712,14.3700,2121.1000,0.0000,2121.1000,-0.0769,489.0950,0.0000,489.0950,3.4760,0.0000,1632.0050,1632.0050,19.8869,17.3308,7048.8000,211.1000,6837.7000,-0.5539,1338.5315,38.5984,1377.1299,24.6127,249.6984,5710.2685,5460.5701,20.0006,14.4970,2121.1000,0.0000,2121.1000,-0.0769,488.3584,0.0000,488.3584,3.4694,0.0000,1632.7416,1632.7416,20.0510,13.5216,16.7863,2.9831,120814.1850,19.8673,13.2079,16.5376,2.7382,65717.7176,20.0112,13.2470,16.6291,2.7813,58408.1256,20.0539,20.0527,20.0533,0.5133,7.9635,20.0527,20.0510,20.0518,0.5212,6.9760,20.0510,20.0376,20.0443,0.5513,2.1787,19.8744,19.8712,19.8728,0.6962,2.9455,19.8712,19.8673,19.8693,0.6732,2.8686,19.8673,19.8129,19.8401,0.3110,0.3100,20.0006,19.9811,19.9909,0.3685,-0.2439,20.0112,20.0006,20.0059,0.5145,-0.3208,20.0539,20.0112,20.0326,0.5265,-2.5595,13.7003,13.6988,13.6996,0.6183,-8.0154,13.5852,13.5812,13.5832,0.9249,-7.0280,13.7347,13.7220,13.7284,0.5381,-2.2306,13.7372,13.7347,13.7360,0.5689,-2.9974,13.7249,13.7206,13.7228,0.5510,-2.9205,17.3308,17.3794,17.3551,-0.3176,-0.3619,17.3308,17.3766,17.3537,-0.6142,0.1919,16.5527,16.6084,16.5806,-1.0633,0.2688,13.6074,13.5703,13.5888,0.3925,2.5076,22.3939,1749.8906,-198786.6000,244940.0282
7165.0000,13.7389,20.1262,0.0000,233064.0000,-233064.0000,11.0144,0.0000,38283.8697,38283.8697,535.6937,271347.8697,0.0000,-271347.8697,20.1240,14.6180,31420.7000,0.0000,31420.7000,-1.1394,7223.9045,0.0000,7223.9045,51.3338,0.0000,24196.7955,24196.7955,13.8175,19.4945,0.0000,19142.4000,-19142.4000,1.0171,0.0000,3128.3886,3128.3886,49.5585,22270.7886,0.0000,-22270.7886,19.9017,14.3999,2022.6000,0.0000,2022.6000,-0.0733,466.2169,0.0000,466.2169,3.3122,0.0000,1556.3831,1556.3831,19.9005,17.7443,6291.2000,653.7000,5637.5000,-0.5199,1194.4747,119.5528,1314.0276,23.2282,773.2528,5096.7253,4323.4724,20.0474,14.5428,2022.6000,0.0000,2022.6000,-0.0733,465.4272,0.0000,465.4272,3.3067,0.0000,1557.1728,1557.1728,20.1211,13.6052,16.8632,3.1727,128492.9677,19.8995,13.3145,16.6070,2.8857,69255.9723,20.0635,13.3407,16.7021,2.9461,61867.5870,20.1262,20.1240,20.1251,0.9026,8.3667,20.1240,20.1211,20.1226,0.8901,7.2274,20.1211,20.0999,20.1105,0.8359,2.1146,19.9033,19.9017,19.9025,0.3942,3.1317,19.9017,19.8995,19.9006,0.4136,3.0583,19.8995,19.8370,19.8682,0.3760,0.3315,20.0474,20.0121,20.0297,0.5053,-0.1884,20.0635,20.0474,20.0554,0.6337,-0.2617,20.1262,20.0635,20.0948,0.7875,-2.6477,13.7873,13.7847,13.7860,1.0796,-8.4181,13.6613,13.6573,13.6593,0.9541,-7.2787,13.8175,13.7935,13.8055,0.9673,-2.1660,13.8219,13.8175,13.8197,1.0471,-3.1831,13.8168,13.8083,13.8126,1.1204,-3.1097,17.7443,17.3939,17.5691,2.6187,-0.3829,17.7443,17.4483,17.5963,2.9642,0.1370,16.4351,16.5169,16.4760,-1.2258,0.2103,13.5980,13.5904,13.5942,0.1009,2.5963,23.8712,1865.3317,-211103.0000,259616.5270
7166.0000,13.7989,20.1874,0.0000,243106.5000,-243106.5000,11.4890,0.0000,39989.9380,39989.9380,559.0345,283096.4380,0.0000,-283096.4380,20.1856,14.6784,29895.2000,0.0000,29895.2000,-1.0841,6868.2842,0.0000,6868.2842,48.7965,0.0000,23026.9158,23026.9158,13.8830,19.5608,0.0000,21082.3000,-21082.3000,1.1202,0.0000,3448.6813,3448.6813,54.5991,24530.9813,0.0000,-24530.9813,19.9552,14.4524,1359.6000,0.0000,1359.6000,-0.0493,313.1973,0.0000,313.1973,2.2256,0.0000,1046.4027,1046.4027,19.9259,18.0020,5574.2000,838.9000,4735.3000,-0.4749,1058.0219,153.4904,1211.5123,21.2814,992.3904,4516.1781,3523.7877,20.1029,14.5973,1359.6000,0.0000,1359.6000,-0.0493,312.6608,0.0000,312.6608,2.2214,0.0000,1046.9392,1046.9392,20.1832,13.7067,16.9450,3.3774,136785.1900,19.9518,13.4180,16.6849,3.0666,73597.2573,20.1271,13.4404,16.7838,3.1383,65905.1193,20.1874,20.1856,20.1865,0.7775,8.7252,20.1856,20.1832,20.1844,0.7829,7.6411,20.1832,20.1635,20.1734,0.7951,2.1653,19.9580,19.9552,19.9566,0.6901,3.2855,19.9552,19.9518,19.9535,0.6754,3.2362,19.9518,19.8623,19.9071,0.5048,0.3157,20.1029,20.0519,20.0774,0.6117,-0.1591,20.1271,20.1029,20.1150,0.7556,-0.2084,20.1874,20.1271,20.1573,0.7900,-2.7638,13.8622,13.8600,13.8611,0.9426,-8.7754,13.7516,13.7471,13.7494,1.1237,-7.6913,13.8830,13.8625,13.8728,0.8483,-2.2155,13.8863,13.8830,13.8847,0.8203,-3.3357,13.8840,13.8778,13.8809,0.8612,-3.2864,18.0020,17.6026,17.8023,2.8508,-0.3660,18.0020,17.6497,17.8259,2.8066,0.1089,16.6985,16.5444,16.6215,1.7920,0.1582,13.6214,13.6011,13.6112,0.2420,2.7136,25.0421,1956.8284,-226839.1000,276287.5667
7167.0000,13.8768,20.2670,0.0000,255355.4000,-255355.4000,12.0679,0.0000,42082.2433,42082.2433,587.4317,297437.6433,0.0000,-297437.6433,20.2649,14.7561,28373.0000,0.0000,28373.0000,-1.0289,6512.6108,0.0000,6512.6108,46.2751,0.0000,21860.3892,21860.3892,13.9955,19.6745,0.0000,26214.4000,-26214.4000,1.3929,0.0000,4295.2069,4295.2069,67.9083,30509.6069,0.0000,-30509.6069,20.0147,14.5107,1310.5000,0.0000,1310.5000,-0.0475,301.6780,0.0000,301.6780,2.1437,0.0000,1008.8220,1008.8220,19.9362,18.4292,4568.5000,1104.2000,3464.3000,-0.4121,867.0262,202.0674,1069.0936,18.5660,1306.2674,3701.4738,2395.2064,20.1569,14.6502,1310.5000,0.0000,1310.5000,-0.0475,301.1814,0.0000,301.1814,2.1396,0.0000,1009.3186,1009.3186,20.2620,13.8268,17.0444,3.6540,147988.2778,20.0111,13.5418,16.7765,3.3061,79345.7137,20.1982,13.5617,16.8799,3.3915,71222.2179,20.2670,20.2649,20.2660,0.9952,9.1574,20.2649,20.2620,20.2634,0.9899,8.1286,20.2620,20.2381,20.2500,0.9615,2.1662,20.0175,20.0147,20.0161,0.7542,3.5591,20.0147,20.0111,20.0129,0.7533,3.5115,20.0111,19.9026,19.9568,0.6373,0.3316,20.1569,20.0749,20.1159,0.5010,-0.0805,20.1982,20.1569,20.1775,0.7907,-0.1280,20.2670,20.1982,20.2326,0.9458,-2.9104,13.9589,13.9562,13.9576,1.2006,-9.2063,13.8638,13.8586,13.8612,1.3857,-8.1774,13.9955,13.9631,13.9793,1.3219,-2.2151,14.0007,13.9955,13.9981,1.4050,-3.6079,14.0037,13.9939,13.9988,1.4589,-3.5604,18.4292,17.8634,18.1463,4.1878,-0.3805,18.4292,17.5532,17.9912,2.0317,0.0316,15.8097,16.6405,16.2251,-4.7466,0.0791,13.6468,13.6214,13.6341,0.3125,2.8616,26.7587,2090.9597,-247111.5000,298556.2094
7168.0000,13.9331,20.3245,0.0000,260354.7000,-260354.7000,12.3041,0.0000,42963.2529,42963.2529,599.2386,303317.9529,0.0000,-303317.9529,20.3229,14.8131,24185.1000,0.0000,24185.1000,-0.8770,5547.6306,0.0000,5547.6306,39.4046,0.0000,18637.4694,18637.4694,14.0594,19.7392,0.0000,26392.5000,-26392.5000,1.4023,0.0000,4328.4315,4328.4315,68.4011,30720.9315,0.0000,-30720.9315,20.0835,14.5783,1679.3000,0.0000,1679.3000,-0.0609,386.2673,0.0000,386.2673,2.7449,0.0000,1293.0327,1293.0327,19.9670,18.6831,3840.9000,1133.4000,2707.5000,-0.3577,728.6736,207.5207,936.1943,16.1634,1340.9207,3112.2264,1771.3057,20.2180,14.7101,1679.3000,0.0000,1679.3000,-0.0609,385.6674,0.0000,385.6674,2.7399,0.0000,1293.6326,1293.6326,20.3209,13.9099,17.1154,3.7701,152689.1064,20.0795,13.6124,16.8459,3.4228,82147.7728,20.2679,13.6355,16.9517,3.5103,73716.1715,20.3245,20.3229,20.3237,0.7336,9.3116,20.3229,20.3209,20.3219,0.7422,8.4346,20.3209,20.3024,20.3116,0.7798,2.2596,20.0867,20.0835,20.0851,0.8694,3.6620,20.0835,20.0795,20.0815,0.8646,3.6011,20.0795,19.9471,20.0133,0.7182,0.3077,20.2180,20.0890,20.1535,0.4902,-0.0500,20.2679,20.2180,20.2429,0.8256,-0.1109,20.3245,20.2679,20.2962,0.8036,-2.9925,14.0230,14.0213,14.0222,0.8159,-9.3601,13.9450,13.9414,13.9432,1.0263,-8.4831,14.0594,14.0389,14.0492,0.8798,-2.3081,14.0623,14.0594,14.0608,0.7936,-3.7104,14.0583,14.0537,14.0560,0.7267,-3.6495,18.6831,18.1809,18.4320,3.4840,-0.3562,18.6831,17.3213,18.0022,0.1694,0.0015,14.7723,16.4313,15.6018,-7.4858,0.0624,13.6947,13.6527,13.6737,0.5145,2.9440,27.2704,2130.9513,-256496.0000,308553.0507
7169.0000,13.9552,20.3471,0.0000,259876.4000,-259876.4000,12.2815,0.0000,42906.7845,42906.7845,598.3586,302783.1845,0.0000,-302783.1845,20.3464,14.8362,15819.9000,0.0000,15819.9000,-0.5737,3627.8226,0.0000,3627.8226,25.7560,0.0000,12192.0774,12192.0774,14.0348,19.7143,0.0000,21867.1000,-21867.1000,1.1619,0.0000,3584.9648,3584.9648,56.6876,25452.0648,0.0000,-25452.0648,20.1338,14.6275,1083.2000,0.0000,1083.2000,-0.0393,249.0094,0.0000,249.0094,1.7690,0.0000,834.1906,834.1906,20.0281,18.4924,3451.8000,811.8000,2640.0000,-0.3101,654.3819,148.7938,803.1758,13.9591,960.5938,2797.4181,1836.8242,20.2770,14.7680,1083.2000,0.0000,1083.2000,-0.0393,248.5981,0.0000,248.5981,1.7659,0.0000,834.6019,834.6019,20.3456,13.9716,17.1586,3.7882,153420.7251,20.1307,13.6554,16.8931,3.4636,83125.3897,20.3157,13.6823,16.9990,3.5481,74509.5304,20.3471,20.3464,20.3468,0.3147,9.2520,20.3464,20.3456,20.3460,0.3276,8.6783,20.3456,20.3372,20.3414,0.3955,2.4378,20.1361,20.1338,20.1349,0.6377,3.5996,20.1338,20.1307,20.1323,0.6487,3.5604,20.1307,19.9876,20.0592,0.5899,0.2321,20.2770,20.1484,20.2127,0.7510,-0.0780,20.3157,20.2770,20.2963,0.6812,-0.1173,20.3471,20.3157,20.3314,0.4613,-3.0296,14.0407,14.0402,14.0405,0.2577,-9.2992,13.9905,13.9884,13.9895,0.5950,-8.7255,14.0348,14.0379,14.0364,-0.1179,-2.4850,14.0336,14.0348,14.0342,-0.2846,-3.6469,14.0249,14.0272,14.0260,-0.3251,-3.6076,18.4924,18.4275,18.4600,0.3738,-0.2793,18.4924,17.7754,18.1339,1.6259,0.0308,16.0902,15.5589,15.8245,2.7248,0.0701,13.7264,13.6901,13.7083,0.4535,2.9823,26.7792,2092.5618,-261117.2000,311055.6452
7170.0000,13.7083,20.0948,0.0000,159139.9000,-159139.9000,7.5208,0.0000,26121.9969,26121.9969,366.4687,185261.8969,0.0000,-185261.8969,20.1056,14.5999,13029.9000,0.0000,13029.9000,-0.4725,2996.3293,0.0000,2996.3293,21.2073,0.0000,10033.5707,10033.5707,13.5592,19.2332,0.0000,1541.5000,-1541.5000,0.0819,0.0000,250.9963,250.9963,3.9957,1792.4963,0.0000,-1792.4963,20.1450,14.6385,909.8000,0.0000,909.8000,-0.0330,209.1206,0.0000,209.1206,1.4848,0.0000,700.6794,700.6794,20.1878,18.6381,3763.8000,873.7000,2890.1000,-0.3375,712.1901,160.5833,872.7735,15.1771,1034.2833,3051.6099,2017.3265,20.2912,14.7820,909.8000,0.0000,909.8000,-0.0330,208.7680,0.0000,208.7680,1.4821,0.0000,701.0320,701.0320,20.1187,13.5231,16.8209,2.1126,85561.2084,20.1435,13.0655,16.6045,2.0404,48970.2657,20.2899,13.1080,16.6989,2.0704,43477.8912,20.0948,20.1056,20.1002,-2.9384,5.6685,20.1056,20.1187,20.1122,-2.7855,5.1960,20.1187,20.1868,20.1527,-2.2401,1.8326,20.1460,20.1450,20.1455,0.1634,1.9145,20.1450,20.1435,20.1442,0.1810,1.8815,20.1435,20.0066,20.0750,0.2279,0.0877,20.2912,20.2514,20.2713,0.7441,-0.2498,20.2899,20.2912,20.2905,-0.0333,-0.2828,20.0948,20.2899,20.1924,-1.6412,-1.8523,13.6966,13.7113,13.7040,-4.0245,-5.7055,13.5874,13.6151,13.6012,-4.6486,-5.2330,13.5592,13.7030,13.6311,-4.8536,-1.8696,13.5171,13.5592,13.5382,-5.9500,-1.9515,13.4112,13.4978,13.4545,-6.8603,-1.9186,18.6381,18.3820,18.5101,0.6412,-0.1248,18.6381,18.3541,18.4961,4.4074,0.2128,17.8746,16.8373,17.3559,18.5171,0.2457,13.6128,13.6987,13.6558,-0.5969,1.8153,15.1180,1181.3405,-142941.8000,178009.3653
7171.0000,13.5753,19.9536,73.1000,150903.4000,-150830.3000,7.1354,15.1060,24692.7907,24707.8966,347.1276,175596.1907,57.9940,-175538.1966,19.9602,14.4572,13025.5000,0.0000,13025.5000,-0.4723,3000.3804,0.0000,3000.3804,21.2659,0.0000,10025.1196,10025.1196,20.0261,16.1870,23.2000,0.0000,23.2000,-0.0013,4.3983,0.0000,4.3983,0.0631,0.0000,18.8017,18.8017,20.0366,14.5322,710.9000,0.0000,710.9000,-0.0258,163.6081,0.0000,163.6081,1.1601,0.0000,547.2919,547.2919,20.1870,18.2783,4662.2000,717.6000,3944.6000,-0.3981,882.1945,131.8908,1014.0853,17.7690,849.4908,3780.0055,2930.5147,20.1871,14.6798,710.9000,0.0000,710.9000,-0.0258,163.3233,0.0000,163.3233,1.1579,0.0000,547.5767,547.5767,19.9689,13.4131,16.6910,1.9392,78539.0516,20.0484,12.9297,16.4890,1.8952,45484.6834,20.1560,12.9958,16.5759,1.9062,40030.7383,19.9536,19.9602,19.9569,-1.6936,5.3702,19.9602,19.9689,19.9645,-1.7450,4.8978,19.9689,20.0261,19.9975,-1.8367,1.7918,20.0261,20.0366,20.0313,-1.3405,1.7905,20.0366,20.0484,20.0425,-1.1908,1.7647,20.0484,20.0874,20.0679,-0.0491,0.1082,20.1871,20.2241,20.2056,-0.7566,-0.2899,20.1560,20.1871,20.1715,-1.3994,-0.3157,19.9536,20.1560,20.0548,-1.6234,-1.7652,13.5405,13.5478,13.5441,-1.8921,-5.4077,13.4411,13.4527,13.4469,-1.8255,-4.9353,13.4259,13.4887,13.4573,-2.0612,-1.8293,13.4132,13.4240,13.4186,-1.4063,-1.8280,13.3873,13.3972,13.3923,-0.7147,-1.8022,18.2783,18.5927,18.4355,-0.8632,-0.1456,18.2783,18.3857,18.3320,-1.9441,0.2524,18.0423,17.7258,17.8841,6.4103,0.2782,13.7575,13.6613,13.7094,0.6835,1.7277,14.1678,1107.0940,-132415.2000,164054.4733
7172.0000,13.5159,19.7689,973.5000,84423.9000,-83450.4000,4.0404,201.3687,13795.3417,13996.7105,196.4373,98219.2417,772.1313,-97447.1105,19.7837,14.2841,13025.8000,0.0000,13025.8000,-0.4723,3006.6383,0.0000,3006.6383,21.3065,0.0000,10019.1617,10019.1617,19.8932,16.0710,2047.7000,0.0000,2047.7000,-0.1125,388.8189,0.0000,388.8189,4.9764,0.0000,1658.8811,1658.8811,19.9146,14.4125,772.9000,0.0000,772.9000,-0.0280,178.1295,0.0000,178.1295,1.2630,0.0000,594.7705,594.7705,20.1366,17.9583,5621.0000,561.4000,5059.6000,-0.4633,1064.2498,103.0919,1167.3417,20.5985,664.4919,4556.7502,3892.2583,20.1092,14.6034,772.9000,0.0000,772.9000,-0.0280,177.7273,0.0000,177.7273,1.2605,0.0000,595.1727,595.1727,19.8030,13.0296,16.4163,0.9470,38354.9103,19.9395,12.5111,16.2253,0.9348,22434.0454,20.0910,12.5301,16.3105,0.9514,19979.8544,19.7689,19.7837,19.7763,-2.1428,3.0341,19.7837,19.8030,19.7933,-2.0295,2.5617,19.8030,19.8932,19.8481,-1.7664,1.0936,19.8932,19.9146,19.9039,-1.5015,0.9811,19.9146,19.9395,19.9271,-1.3566,0.9531,19.9395,20.1114,20.0254,-0.4760,0.1701,20.1092,20.1513,20.1302,-0.8729,-0.2932,20.0910,20.1092,20.1001,-0.8259,-0.3212,19.7689,20.0910,19.9299,-1.4702,-1.0064,13.4776,13.4827,13.4801,-0.7357,-3.0632,13.3126,13.3305,13.3215,-1.4763,-2.5908,13.8734,13.6826,13.7780,3.9069,-1.1227,13.6665,13.6286,13.6475,2.7994,-1.0102,13.7336,13.6452,13.6894,3.6221,-0.9822,17.9583,18.5394,18.2488,-2.2163,-0.1992,17.9583,18.1367,18.0475,-3.3965,0.2641,17.7977,17.8355,17.8166,-0.7774,0.2921,14.1160,13.6199,13.8679,1.9503,0.9772,7.9700,622.7908,-61771.5000,80768.8100
7173.0000,13.5667,19.7423,1489.8000,79847.7000,-78357.9000,3.8510,307.9072,13063.1118,13371.0190,187.1890,92910.8118,1181.8928,-91728.9190,19.7451,14.2463,11049.9000,0.0000,11049.9000,-0.4007,2551.7107,0.0000,2551.7107,18.1160,0.0000,8498.1893,8498.1893,19.7938,15.9727,4274.9000,0.0000,4274.9000,-0.2349,812.6863,0.0000,812.6863,10.4121,0.0000,3462.2137,3462.2137,19.8120,14.3119,476.9000,0.0000,476.9000,-0.0173,110.0424,0.0000,110.0424,0.7805,0.0000,366.8576,366.8576,20.0543,17.6365,6771.0000,371.7000,6399.3000,-0.5413,1283.2289,68.1593,1351.3882,24.0045,439.8593,5487.7711,5047.9118,19.9844,14.4810,476.9000,0.0000,476.9000,-0.0173,109.8214,0.0000,109.8214,0.7786,0.0000,367.0786,367.0786,19.7503,12.8378,16.2940,0.8688,35187.0018,19.8357,12.3736,16.1047,0.8441,20258.4176,19.9552,12.4183,16.1868,0.8526,17903.7486,19.7423,19.7451,19.7437,-0.3564,2.8667,19.7451,19.7503,19.7477,-0.5138,2.4660,19.7503,19.7938,19.7721,-0.8808,1.1463,19.7938,19.8120,19.8029,-1.1821,0.9114,19.8120,19.8357,19.8239,-1.2086,0.8941,19.8357,20.0809,19.9583,-0.7732,0.1902,19.9844,20.0398,20.0121,-1.3889,-0.3511,19.9552,19.9844,19.9698,-1.5352,-0.3684,19.7423,19.9552,19.8488,-0.9425,-0.9843,13.5017,13.4998,13.5008,0.2861,-2.8975,13.3923,13.3822,13.3872,0.8295,-2.4968,14.2008,14.0140,14.1074,4.0119,-1.1770,13.7808,13.7590,13.7699,1.5139,-0.9421,13.8018,13.7709,13.7863,1.2070,-0.9248,17.6365,18.3520,17.9943,-3.0353,-0.2209,17.6365,17.8054,17.7210,-3.9038,0.3204,17.6352,17.7064,17.6708,-1.7228,0.3377,14.2910,13.7699,14.0305,1.9982,0.9536,7.5799,592.3044,-55680.0000,73349.1680
