Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7174.0000,13.8910,19.8048,2854.3000,65074.5000,-62220.2000,3.2238,586.7868,10727.7974,11314.5843,156.8281,75802.2974,2267.5132,-73534.7843,19.8007,14.3008,10777.0000,0.0000,10777.0000,-0.3908,2487.0715,0.0000,2487.0715,17.6775,0.0000,8289.9285,8289.9285,19.7887,15.9676,22674.1000,0.0000,22674.1000,-1.2460,4310.7585,0.0000,4310.7585,55.3172,0.0000,18363.3415,18363.3415,19.7914,14.2917,366.0000,0.0000,366.0000,-0.0133,84.4731,0.0000,84.4731,0.5998,0.0000,281.5269,281.5269,19.9049,17.2704,8613.7000,140.6000,8473.1000,-0.6704,1635.3489,25.7158,1661.0647,29.6749,166.3158,6978.3511,6812.0353,19.8631,14.3620,366.0000,0.0000,366.0000,-0.0133,84.4023,0.0000,84.4023,0.5985,0.0000,281.5977,281.5977,19.7960,12.6425,16.2192,0.8523,34516.4764,19.7996,12.2630,16.0313,0.8081,19394.6614,19.8488,12.3683,16.1085,0.8021,16844.2056,19.8048,19.8007,19.8027,0.7492,3.5954,19.8007,19.7960,19.7983,0.6475,3.2046,19.7960,19.7887,19.7923,0.2812,1.9536,19.7887,19.7914,19.7900,-0.1184,0.7076,19.7914,19.7996,19.7955,-0.3057,0.6944,19.7996,20.0923,19.9459,-0.1127,0.0271,19.8631,19.8969,19.8800,-1.5572,-0.6433,19.8488,19.8631,19.8559,-1.3374,-0.6565,19.8048,19.8488,19.8268,-0.2284,-1.2403,13.9083,13.8812,13.8947,4.7905,-3.6387,13.9191,13.8610,13.8901,6.1046,-3.2479,14.9637,14.7188,14.8413,8.8929,-1.9969,13.1807,13.2980,13.2393,-6.3663,-0.7509,12.8537,13.1607,13.0072,-9.3657,-0.7376,17.2704,18.4495,17.8600,-1.5838,-0.0704,17.2704,17.3798,17.3251,-4.7407,0.6000,17.3145,17.3993,17.3569,-3.7514,0.6132,14.9457,13.9211,14.4334,4.8989,1.1970,6.2280,486.6675,-19564.0000,70755.3434
7175.0000,14.3245,19.9900,4005.4000,57829.8000,-53824.4000,2.9413,817.6512,9632.2863,10449.9375,143.3706,67462.0863,3187.7488,-64274.3375,19.9761,14.4728,10774.0000,0.0000,10774.0000,-0.3907,2481.2957,0.0000,2481.2957,17.6597,0.0000,8292.7043,8292.7043,19.9127,16.0903,29693.8000,0.0000,29693.8000,-1.6317,5636.9740,0.0000,5636.9740,72.4490,0.0000,24056.8260,24056.8260,19.8743,14.3731,371.0000,0.0000,371.0000,-0.0135,85.5442,0.0000,85.5442,0.6082,0.0000,285.4558,285.4558,19.8367,17.1070,10393.7000,0.0000,10393.7000,-0.7996,1974.8941,0.0000,1974.8941,35.4344,0.0000,8418.8059,8418.8059,19.8192,14.3190,371.0000,0.0000,371.0000,-0.0135,85.5992,0.0000,85.5992,0.6076,0.0000,285.4008,285.4008,19.9588,12.2501,16.1044,0.5737,23236.7969,19.8438,11.9946,15.9192,0.5258,12618.7403,19.8153,12.1696,15.9924,0.5122,10755.1901,19.9900,19.9761,19.9830,2.2125,3.2578,19.9761,19.9588,19.9674,2.0779,2.8671,19.9588,19.9127,19.9357,1.7677,2.0855,19.9127,19.8743,19.8935,1.2854,0.4538,19.8743,19.8438,19.8591,0.8039,0.4403,19.8438,20.0332,19.9385,-0.0531,0.0235,19.8192,19.8308,19.8250,-0.6269,-0.7761,19.8153,19.8192,19.8173,-0.4299,-0.7895,19.9900,19.8153,19.9026,0.9518,-1.1543,14.3804,14.3450,14.3627,5.6842,-3.3052,14.4337,14.3680,14.4009,6.2011,-2.9146,15.3793,15.2338,15.3065,5.6515,-2.1330,12.9960,13.0649,13.0305,-2.4837,-0.5013,12.9172,12.9580,12.9376,-0.8030,-0.4878,17.1070,18.3317,17.7194,-1.6599,-0.0710,17.1070,17.1515,17.1293,-2.3265,0.7286,17.1001,17.1517,17.1259,-2.7511,0.7421,15.5099,14.2635,14.8867,5.5073,1.1068,5.6235,439.4260,-2220.9000,46610.7274
7176.0000,14.6949,20.1398,4851.2000,52214.2000,-47363.0000,2.7199,984.4334,8774.7164,9759.1498,132.8518,60988.9164,3866.7666,-57122.1498,20.1271,14.6210,10787.1000,0.0000,10787.1000,-0.3912,2479.9631,0.0000,2479.9631,17.6410,0.0000,8307.1369,8307.1369,20.0611,16.2371,30241.1000,0.0000,30241.1000,-1.6618,5730.7827,0.0000,5730.7827,73.6322,0.0000,24510.3173,24510.3173,20.0017,14.4980,366.5000,0.0000,366.5000,-0.0133,84.3813,0.0000,84.3813,0.6002,0.0000,282.1187,282.1187,19.8714,17.1415,11835.2000,0.0000,11835.2000,-0.9105,2247.8599,0.0000,2247.8599,40.3945,0.0000,9587.3401,9587.3401,19.8739,14.3726,366.5000,0.0000,366.5000,-0.0133,84.5070,0.0000,84.5070,0.6006,0.0000,281.9930,281.9930,20.1100,11.9116,16.0108,0.4255,17231.1088,19.9394,11.7157,15.8276,0.3841,9218.2650,19.8799,11.9180,15.8990,0.3719,7809.2638,20.1398,20.1271,20.1334,1.8520,2.9873,20.1271,20.1100,20.1186,1.8608,2.5962,20.1100,20.0611,20.0856,1.8449,2.0513,20.0611,20.0017,20.0314,1.7008,0.3894,20.0017,19.9394,19.9706,1.3825,0.3761,19.9394,19.9361,19.9377,0.0279,0.0855,19.8739,19.8647,19.8693,0.5715,-0.8250,19.8799,19.8739,19.8769,0.7567,-0.8383,20.1398,19.8799,20.0099,1.3308,-1.0926,14.7180,14.6899,14.7040,4.1554,-3.0368,14.7830,14.7324,14.7577,4.3431,-2.6457,15.6115,15.5278,15.5697,3.2125,-2.1007,13.3431,13.2431,13.2931,3.2060,-0.4389,13.6920,13.3070,13.4995,6.8178,-0.4256,17.1415,17.9465,17.5440,-2.0797,-0.1350,17.1415,17.1389,17.1402,0.1686,0.7755,17.0923,17.0985,17.0954,-0.3314,0.7888,15.8355,14.7095,15.2725,4.6927,1.0431,5.1707,404.0438,6233.4000,34258.6376
7177.0000,15.1732,20.3042,6089.1000,47422.5000,-41333.4000,2.5579,1226.2852,8062.6115,9288.8967,125.0963,55485.1115,4862.8148,-50622.2967,20.2895,14.7803,10797.1000,0.0000,10797.1000,-0.3915,2477.6152,0.0000,2477.6152,17.6229,0.0000,8319.4848,8319.4848,20.2200,16.3944,34877.6000,0.0000,34877.6000,-1.9166,6597.0864,0.0000,6597.0864,84.7123,0.0000,28280.5136,28280.5136,20.1182,14.6122,361.7000,0.0000,361.7000,-0.0131,83.1637,0.0000,83.1637,0.5913,0.0000,278.5363,278.5363,19.9448,17.2143,12779.6000,0.0000,12779.6000,-0.9832,2425.1106,0.0000,2425.1106,43.5927,0.0000,10354.4894,10354.4894,19.9665,14.4635,361.7000,0.0000,361.7000,-0.0131,83.3102,0.0000,83.3102,0.5923,0.0000,278.3898,278.3898,20.2698,11.5595,15.9146,0.2154,8723.1489,20.0208,11.4397,15.7302,0.1910,4583.3058,19.9751,11.6283,15.8017,0.1858,3900.8905,20.3042,20.2895,20.2968,2.0085,2.7946,20.2895,20.2698,20.2797,1.9807,2.4030,20.2698,20.2200,20.2449,1.9600,2.1434,20.2200,20.1182,20.1691,1.6987,0.2268,20.1182,20.0208,20.0695,1.2307,0.2137,20.0208,19.8819,19.9514,0.2013,0.0752,19.9665,19.9500,19.9583,1.1102,-0.9080,19.9751,19.9665,19.9708,1.1698,-0.9211,20.3042,19.9751,20.1396,1.6030,-1.0423,15.2750,15.2270,15.2510,6.6383,-2.8466,15.4525,15.3539,15.4032,7.8266,-2.4551,16.0359,15.9129,15.9744,4.9207,-2.1954,13.8097,13.5718,13.6908,4.8362,-0.2788,14.4283,13.7701,14.0992,7.2739,-0.2657,17.2143,17.6810,17.4476,-1.1259,-0.1272,17.2143,17.2010,17.2076,0.8507,0.8559,17.1596,17.1482,17.1539,0.7434,0.8691,16.4728,15.0186,15.7457,5.7475,0.9902,4.8140,376.1725,17844.3000,17207.3452
7178.0000,15.5723,20.3372,7428.7000,43031.2000,-35602.5000,2.4200,1486.7348,7388.0540,8874.7889,118.4659,50419.2540,5941.9652,-44477.2889,20.3335,14.8234,10830.6000,0.0000,10830.6000,-0.3927,2484.0457,0.0000,2484.0457,17.6406,0.0000,8346.5543,8346.5543,20.3040,16.4775,34211.7000,0.0000,34211.7000,-1.8800,6464.7968,0.0000,6464.7968,82.8764,0.0000,27746.9032,27746.9032,20.2279,14.7199,375.8000,0.0000,375.8000,-0.0136,86.2962,0.0000,86.2962,0.6134,0.0000,289.5038,289.5038,20.0518,17.3205,13697.4000,0.0000,13697.4000,-1.0538,2595.9827,0.0000,2595.9827,46.6664,0.0000,11101.4173,11101.4173,20.1002,14.5946,375.8000,0.0000,375.8000,-0.0136,86.4236,0.0000,86.4236,0.6147,0.0000,289.3764,289.3764,20.3267,11.3623,15.8445,0.1179,4776.2364,20.1190,11.1926,15.6558,0.1057,2536.5279,20.1123,11.3422,15.7273,0.1038,2180.6044,20.3372,20.3335,20.3353,0.5018,2.6251,20.3335,20.3267,20.3301,0.6457,2.2324,20.3267,20.3040,20.3154,0.8870,2.0942,20.3040,20.2279,20.2659,1.2057,0.2142,20.2279,20.1190,20.1734,1.2913,0.2006,20.1190,19.8706,19.9948,0.5610,0.1269,20.1002,20.0767,20.0884,1.6079,-0.9269,20.1123,20.1002,20.1063,1.6716,-0.9405,20.3372,20.1123,20.2248,1.0643,-1.0050,15.6347,15.6004,15.6175,4.4603,-2.6781,15.8404,15.7741,15.8072,4.9129,-2.2854,16.1854,16.1285,16.1570,2.2402,-2.1473,14.5295,14.1308,14.3302,7.7531,-0.2672,15.6537,14.5193,15.0865,11.9513,-0.2536,17.3205,17.4803,17.4004,-0.5332,-0.1799,17.3205,17.3007,17.3106,1.2797,0.8738,17.2591,17.2409,17.2500,1.1966,0.8875,16.8415,15.4933,16.1674,5.1253,0.9519,4.5308,354.0396,23888.8000,9493.3687
7179.0000,15.8770,20.2593,8758.5000,39325.2000,-30566.7000,2.3141,1744.6065,6802.8700,8547.4765,113.2717,46128.0700,7013.8935,-39114.1765,20.2664,14.7577,10791.2000,0.0000,10791.2000,-0.3913,2476.9193,0.0000,2476.9193,17.5665,0.0000,8314.2807,8314.2807,20.0798,16.2556,39796.4000,0.0000,39796.4000,-2.1869,7539.8752,0.0000,7539.8752,96.2712,0.0000,32256.5248,32256.5248,20.3185,14.8088,363.5000,0.0000,363.5000,-0.0132,83.3847,0.0000,83.3847,0.5925,0.0000,280.1153,280.1153,20.1273,17.3954,14555.8000,0.0000,14555.8000,-1.1198,2756.2184,0.0000,2756.2184,49.5029,0.0000,11799.5816,11799.5816,19.8820,14.3806,363.5000,0.0000,363.5000,-0.0132,83.8073,0.0000,83.8073,0.5935,0.0000,279.6927,279.6927,16.1672,15.3955,15.7813,0.0093,376.9273,17.4005,13.7970,15.5987,0.0391,938.7695,17.3268,14.0126,15.6697,0.0360,755.4609,20.2593,20.2664,20.2628,-0.8381,2.4973,20.2664,20.2745,20.2704,-0.6829,2.1060,19.9977,20.0798,20.0388,-3.3009,2.2326,20.0798,20.3185,20.1992,-0.7689,0.0457,20.3185,20.0958,20.2071,0.4439,0.0325,15.8453,22.3110,19.0781,-11.0251,0.1001,19.8820,19.9130,19.8975,-2.2674,-1.0197,19.8633,19.8820,19.8727,-2.7822,-1.0329,20.2593,20.2184,20.2388,0.2066,-0.9738,15.9024,15.8758,15.8891,3.3144,-2.5533,16.1672,16.1096,16.1384,4.0334,-2.1620,16.1710,16.1672,16.1691,0.1834,-2.2886,14.5588,14.3521,14.4555,1.5490,-0.1017,17.4005,14.5216,15.9611,10.5912,-0.0885,17.3954,17.4005,17.3980,0.0076,-0.1561,17.3954,17.3817,17.3886,0.9780,0.9637,17.3413,17.3268,17.3340,1.0505,0.9769,17.3268,15.8803,16.6035,5.3009,0.9178,4.2778,334.2725,35303.7000,2071.1577
7180.0000,16.0453,21.2536,6743.9000,55502.0000,-48758.1000,2.9738,1339.8406,9641.5763,10981.4169,146.1101,65143.5763,5404.0594,-59739.5169,21.1799,15.6539,10831.5000,0.0000,10831.5000,-0.3928,2460.5586,0.0000,2460.5586,17.6473,0.0000,8370.9414,8370.9414,20.8417,17.0095,39214.9000,0.0000,39214.9000,-2.1550,7364.7619,0.0000,7364.7619,95.2174,0.0000,31850.1381,31850.1381,20.5780,15.0634,373.4000,0.0000,373.4000,-0.0135,85.4016,0.0000,85.4016,0.6080,0.0000,287.9984,287.9984,19.9655,17.2348,15125.3000,0.0000,15125.3000,-1.1636,2869.5359,0.0000,2869.5359,51.3754,0.0000,12255.7641,12255.7641,20.1801,14.6730,373.4000,0.0000,373.4000,-0.0135,85.7924,0.0000,85.7924,0.6114,0.0000,287.6076,287.6076,21.0911,10.5546,15.8228,0.3624,14675.5629,20.3909,10.8472,15.6191,0.2954,7089.4175,20.2053,11.1684,15.6868,0.2797,5873.8823,21.2536,21.1799,21.2168,11.5490,3.2317,21.1799,21.0911,21.1355,10.4764,2.8390,21.0911,20.8417,20.9664,11.2315,2.4778,20.8417,20.5780,20.7099,6.2003,0.3229,20.5780,20.3909,20.4845,3.3837,0.3094,20.3909,18.4156,19.4032,3.9603,0.1168,20.1801,20.1383,20.1592,3.1956,-1.0469,20.2053,20.1801,20.1927,3.8993,-1.0604,21.2536,20.2053,20.7295,5.9581,-1.2289,15.8325,15.8366,15.8346,-0.6212,-3.2922,15.8180,15.8567,15.8374,-3.5955,-2.8994,16.6872,16.5668,16.6270,5.5631,-2.5383,15.1085,14.8753,14.9919,6.5106,-0.3834,14.0075,15.1102,14.5588,-16.8853,-0.3698,17.2348,17.4414,17.3381,-0.6854,-0.1772,17.2348,17.2585,17.2467,-1.6756,0.9864,17.2235,17.2403,17.2319,-1.1950,0.9999,16.3646,16.6333,16.4989,-1.2253,1.1685,5.6149,438.7596,17160.4000,27638.8627
7181.0000,16.1655,21.4552,6971.1000,61832.8000,-54861.7000,3.2848,1382.4282,10773.6154,12156.0436,161.5540,72606.4154,5588.6718,-67017.7436,21.4391,15.9088,10800.5000,0.0000,10800.5000,-0.3916,2446.4688,0.0000,2446.4688,17.3939,0.0000,8354.0312,8354.0312,21.3166,17.4799,45172.6000,0.0000,45172.6000,-2.4823,8439.1075,0.0000,8439.1075,108.3132,0.0000,36733.4925,36733.4925,21.0430,15.5198,463.6000,0.0000,463.6000,-0.0168,105.4758,0.0000,105.4758,0.7523,0.0000,358.1242,358.1242,20.5409,17.8059,15226.2000,0.0000,15226.2000,-1.1714,2869.3489,0.0000,2869.3489,51.8572,0.0000,12356.8511,12356.8511,20.6991,15.1821,463.6000,0.0000,463.6000,-0.0168,105.8857,0.0000,105.8857,0.7562,0.0000,357.7143,357.7143,21.4126,10.2655,15.8390,0.4502,18233.2508,20.7315,10.5272,15.6294,0.3709,8901.9904,20.7373,10.6594,15.6984,0.3663,7692.7573,21.4552,21.4391,21.4472,2.8176,3.5845,21.4391,21.4126,21.4258,3.5408,3.1929,21.4126,21.3166,21.3646,4.8421,2.7688,21.3166,21.0430,21.1798,5.7082,0.2864,21.0430,20.7315,20.8873,4.8983,0.2696,20.7315,18.3637,19.5476,1.7793,0.0434,20.6991,20.6248,20.6619,6.1034,-1.1280,20.7373,20.6991,20.7182,6.3785,-1.1448,21.4552,20.7373,21.0963,4.4637,-1.3427,16.0658,16.0505,16.0582,2.7354,-3.6488,16.1150,16.0847,16.0999,3.2048,-3.2572,17.0877,16.9906,17.0392,5.0109,-2.8331,13.8906,14.3123,14.1014,-10.7092,-0.3508,12.6513,13.8085,13.2299,-15.9995,-0.3340,17.8059,17.1089,17.4574,1.4765,-0.1078,17.8059,17.7246,17.7652,6.2949,1.0636,17.6850,17.6201,17.6526,5.1133,1.0804,16.5425,16.4940,16.5182,0.2696,1.2783,6.1803,482.9411,17264.8000,34827.9985
7182.0000,14.8955,21.0014,3483.3000,126421.8000,-122938.5000,6.1558,704.5941,21348.9252,22053.5193,304.0557,147770.7252,2778.7059,-144992.0193,21.0254,15.5025,10821.8000,0.0000,10821.8000,-0.3924,2462.6059,0.0000,2462.6059,17.3719,0.0000,8359.1941,8359.1941,21.1251,17.2903,25950.1000,0.0000,25950.1000,-1.4260,4858.1848,0.0000,4858.1848,61.7409,0.0000,21091.9152,21091.9152,21.1326,15.6078,441.8000,0.0000,441.8000,-0.0160,100.4153,0.0000,100.4153,0.7127,0.0000,341.3847,341.3847,20.6228,17.8873,14922.7000,0.0000,14922.7000,-1.1481,2809.5213,0.0000,2809.5213,50.3419,0.0000,12113.1787,12113.1787,21.0524,15.5290,441.8000,0.0000,441.8000,-0.0160,100.5054,0.0000,100.5054,0.7158,0.0000,341.2946,341.2946,21.0528,11.0806,16.0667,1.4992,60718.1237,21.0894,10.6268,15.8581,1.4156,33975.5740,21.0841,10.7638,15.9239,1.3964,29324.3484,21.0014,21.0254,21.0134,-5.1977,4.4963,21.0254,21.0528,21.0391,-4.6302,4.1038,21.0528,21.1251,21.0889,-3.2895,2.5252,21.1251,21.1326,21.1288,-0.5780,1.0992,21.1326,21.0894,21.1110,2.7373,1.0832,21.0894,19.2554,20.1724,7.5770,0.2413,21.0524,20.9866,21.0195,4.3528,-0.9068,21.0841,21.0524,21.0683,4.2617,-0.9228,21.0014,21.0841,21.0427,-0.6090,-1.6595,14.2485,14.3448,14.2967,-21.2203,-4.5582,13.9452,14.1304,14.0378,-24.8478,-4.1658,15.2963,15.6932,15.4947,-18.6010,-2.5872,12.6542,12.8475,12.7508,-16.2618,-1.1612,12.4335,12.6128,12.5232,-8.4922,-1.1451,17.8873,17.4501,17.6687,2.5874,-0.3032,17.8873,17.8652,17.8762,1.3766,0.8449,17.8217,17.7917,17.8067,1.8973,0.8609,14.5509,16.4667,15.5088,-12.1446,1.5976,12.0629,942.6138,-70360.3000,124018.0461
7183.0000,14.0502,20.3124,1949.5000,167052.1000,-165102.6000,7.9961,399.7395,27643.2772,28043.0167,392.0005,194695.3772,1549.7605,-193145.6167,20.3413,14.8309,18331.1000,0.0000,18331.1000,-0.6647,4203.9417,0.0000,4203.9417,29.5791,0.0000,14127.1583,14127.1583,20.5314,16.7024,20314.1000,0.0000,20314.1000,-1.1163,3828.5735,0.0000,3828.5735,48.4829,0.0000,16485.5265,16485.5265,20.5888,15.0739,836.4000,0.0000,836.4000,-0.0303,191.2724,0.0000,191.2724,1.3478,0.0000,645.1276,645.1276,20.7220,17.9857,15001.4000,0.0000,15001.4000,-1.1541,2821.1550,0.0000,2821.1550,50.5392,0.0000,12180.2450,12180.2450,20.8939,15.3734,836.4000,0.0000,836.4000,-0.0303,190.6126,0.0000,190.6126,1.3492,0.0000,645.7874,645.7874,20.3788,12.0963,16.2375,1.9721,79869.5680,20.6520,11.4535,16.0527,1.9712,47307.6565,20.8772,11.3935,16.1353,2.0323,42678.0009,20.3124,20.3413,20.3268,-8.2484,5.9238,20.3413,20.3788,20.3600,-8.1577,5.2591,20.3788,20.5314,20.4551,-7.6121,2.7589,20.5314,20.5888,20.5601,-6.8265,1.6426,20.5888,20.6520,20.6204,-5.8838,1.6123,20.6520,20.1145,20.3832,2.5814,0.2788,20.8939,20.9155,20.9047,-1.3490,-0.8753,20.8772,20.8939,20.8855,-2.1681,-0.9056,20.3124,20.8772,20.5948,-5.3687,-2.0724,13.5995,13.6278,13.6137,-8.2054,-5.9915,13.4028,13.4458,13.4243,-7.3667,-5.3268,14.3089,14.5584,14.4336,-12.7682,-2.8266,12.7464,12.7467,12.7465,-0.0145,-1.7103,12.7389,12.7044,12.7217,2.4326,-1.6800,17.9857,17.6843,17.8350,2.0440,-0.3466,17.9857,17.9650,17.9754,1.2335,0.8075,17.8712,17.8593,17.8653,0.7441,0.8379,14.0960,15.3125,14.7043,-9.6717,2.0046,15.7153,1228.0119,-109783.2000,169855.2254
7184.0000,13.6755,20.0036,913.3000,179112.4000,-178199.1000,8.5122,188.4205,29377.7277,29566.1482,415.0509,208490.1277,724.8795,-207765.2482,20.0161,14.5120,22360.4000,0.0000,22360.4000,-0.8108,5147.2966,0.0000,5147.2966,36.3959,0.0000,17213.1034,17213.1034,13.8204,17.6739,2323.9000,10157.6000,-7833.7000,0.6674,479.9337,1660.0978,2140.0315,32.8058,11817.6978,1843.9663,-9973.7315,19.5830,14.0869,1372.0000,0.0000,1372.0000,-0.0498,317.4349,0.0000,317.4349,2.2261,0.0000,1054.5651,1054.5651,20.3705,17.6368,14364.6000,0.0000,14364.6000,-1.1051,2712.3039,0.0000,2712.3039,48.3150,0.0000,11652.2961,11652.2961,20.5097,14.9963,1372.0000,0.0000,1372.0000,-0.0498,314.0396,0.0000,314.0396,2.2175,0.0000,1057.9604,1057.9604,20.0337,12.7949,16.4143,2.4694,100012.0532,19.6644,12.6717,16.1680,2.1469,51526.1935,20.4448,12.2106,16.3277,2.5281,53090.2099,20.0036,20.0161,20.0098,-3.7881,6.3186,20.0161,20.0337,20.0249,-4.0069,5.5078,20.0337,20.1575,20.0956,-4.3005,1.9257,19.5183,19.5830,19.5506,-12.1448,2.5931,19.5830,19.6644,19.6237,-11.9912,2.5434,19.6644,20.1787,19.9215,-5.5346,0.6329,20.5097,20.6276,20.5686,-4.0178,-0.4722,20.4448,20.5097,20.4772,-4.8900,-0.5219,20.0036,20.4448,20.2242,-4.4350,-2.1936,13.3984,13.4066,13.4025,-2.5108,-6.3776,13.2232,13.2362,13.2297,-2.3110,-5.5668,13.8204,13.9961,13.9083,-6.3024,-1.9847,13.8900,13.8204,13.8552,13.4169,-2.6521,14.0244,13.8863,13.9553,14.9251,-2.6024,17.6368,17.7592,17.6980,-1.6162,-0.6919,17.6368,17.7498,17.6933,-3.3665,0.4132,17.4539,17.5789,17.5164,-4.1733,0.4629,13.3748,14.4788,13.9268,-9.3452,2.1346,18.1598,1419.0356,-146563.8000,204628.4566
7185.0000,13.5699,19.9357,295.8000,187733.5000,-187437.7000,8.8875,61.1318,30715.5804,30776.7122,432.2834,218449.0804,234.6682,-218214.4122,19.9384,14.4359,25412.2000,0.0000,25412.2000,-0.9215,5855.0973,0.0000,5855.0973,41.5370,0.0000,19557.1027,19557.1027,13.8667,19.2232,371.1000,10879.2000,-10508.1000,0.5984,76.5847,1779.2184,1855.8031,29.1800,12658.4184,294.5153,-12363.9031,19.7935,14.2938,1488.2000,0.0000,1488.2000,-0.0540,343.4693,0.0000,343.4693,2.4463,0.0000,1144.7307,1144.7307,20.0818,17.3502,12826.7000,0.0000,12826.7000,-0.9868,2430.1046,0.0000,2430.1046,43.3929,0.0000,10396.5954,10396.5954,20.1982,14.6907,1488.2000,0.0000,1488.2000,-0.0540,341.8574,0.0000,341.8574,2.4171,0.0000,1146.3426,1146.3426,19.9427,13.0334,16.4880,2.4575,99530.6632,19.7800,12.7211,16.2505,2.2597,54233.1102,20.1477,12.6219,16.3848,2.4091,50591.9177,19.9357,19.9384,19.9371,-0.8408,6.6457,19.9384,19.9427,19.9406,-0.9807,5.7242,19.9427,19.9862,19.9644,-1.5462,1.9894,19.8097,19.7935,19.8016,3.0660,2.5878,19.7935,19.7800,19.7868,2.0056,2.5339,19.7800,19.8908,19.8354,-1.0018,0.5419,20.1982,20.3145,20.2564,-3.7314,-0.4449,20.1477,20.1982,20.1729,-3.6351,-0.4988,19.9357,20.1477,20.0417,-2.1652,-2.2418,13.4785,13.4757,13.4771,0.9373,-6.7036,13.3324,13.3259,13.3292,1.2377,-5.7821,13.8667,13.8780,13.8723,-0.3967,-2.0472,13.8675,13.8667,13.8671,0.1802,-2.6457,13.8472,13.8586,13.8529,-1.1985,-2.5917,17.3502,17.5874,17.4688,-2.7285,-0.5998,17.3502,17.4712,17.4107,-3.3729,0.3870,17.1309,17.2529,17.1919,-3.8785,0.4410,13.5570,13.8593,13.7081,-2.6013,2.1839,18.7571,1465.7051,-156730.5000,204355.6910
7186.0000,13.5671,19.9496,21.2000,199698.1000,-199676.9000,9.4387,4.3815,32670.9975,32675.3790,458.7636,232369.0975,16.8185,-232352.2790,19.9491,14.4464,30001.8000,0.0000,30001.8000,-1.0879,6911.7043,0.0000,6911.7043,49.0882,0.0000,23090.0957,23090.0957,13.6956,19.3712,0.0000,10653.8000,-10653.8000,0.5661,0.0000,1738.0801,1738.0801,27.5968,12391.8801,0.0000,-12391.8801,19.8245,14.3242,1521.7000,0.0000,1521.7000,-0.0552,351.0735,0.0000,351.0735,2.4945,0.0000,1170.6265,1170.6265,19.9715,17.2580,10170.6000,29.5000,10141.1000,-0.7841,1929.4036,5.4017,1934.8053,34.6521,34.9017,8241.1964,8206.2947,20.0428,14.5383,1521.7000,0.0000,1521.7000,-0.0552,350.1821,0.0000,350.1821,2.4814,0.0000,1171.5179,1171.5179,19.9487,13.1816,16.5651,2.5851,104694.6150,19.8215,12.8373,16.3294,2.4012,57628.5387,20.0155,12.8644,16.4400,2.4586,51629.7810,19.9496,19.9491,19.9494,0.1852,7.1327,19.9491,19.9487,19.9489,0.1379,6.0448,19.9487,19.9528,19.9507,-0.1281,2.0336,19.8261,19.8245,19.8253,0.3236,2.5997,19.8245,19.8215,19.8230,0.4746,2.5445,19.8215,19.8334,19.8274,-0.0591,0.4052,20.0428,20.1193,20.0810,-2.0785,-0.3789,20.0155,20.0428,20.0291,-1.6979,-0.4340,19.9496,20.0155,19.9825,-0.6768,-2.3059,13.5341,13.5321,13.5331,0.7129,-7.1875,13.3741,13.3713,13.3727,0.5628,-6.0996,13.6956,13.7439,13.7197,-1.8041,-2.0884,13.6846,13.6956,13.6901,-2.0984,-2.6545,13.6496,13.6710,13.6603,-2.2873,-2.5993,17.2580,17.4274,17.3427,-1.4847,-0.4600,17.2580,17.3199,17.2889,-1.4325,0.3241,16.9152,17.0143,16.9647,-2.7040,0.3793,13.5636,13.6791,13.6213,-1.0103,2.2512,19.7975,1547.0017,-167144.4000,213952.9346
7187.0000,13.6115,19.9960,0.0000,212208.4000,-212208.4000,10.0288,0.0000,34753.8021,34753.8021,487.4364,246962.2021,0.0000,-246962.2021,19.9945,14.4909,31524.3000,0.0000,31524.3000,-1.1431,7258.6188,0.0000,7258.6188,51.5721,0.0000,24265.6812,24265.6812,13.7630,19.4394,0.0000,19486.2000,-19486.2000,1.0354,0.0000,3182.0797,3182.0797,50.4406,22668.2797,0.0000,-22668.2797,19.7904,14.2907,1787.8000,0.0000,1787.8000,-0.0648,412.6306,0.0000,412.6306,2.9295,0.0000,1375.1694,1375.1694,19.8994,17.5357,8103.7000,523.5000,7580.2000,-0.6522,1538.6232,95.7393,1634.3625,29.0175,619.2393,6565.0768,5945.8375,19.9962,14.4926,1787.8000,0.0000,1787.8000,-0.0648,411.6410,0.0000,411.6410,2.9212,0.0000,1376.1590,1376.1590,19.9924,13.3597,16.6761,2.8864,116901.1060,19.7926,13.0609,16.4267,2.6366,63277.8816,19.9858,13.0811,16.5334,2.7043,56790.2988,19.9960,19.9945,19.9953,0.5915,7.6033,19.9945,19.9924,19.9935,0.5753,6.4601,19.9924,19.9796,19.9860,0.4634,1.8905,19.7884,19.7904,19.7894,-0.3961,2.9259,19.7904,19.7926,19.7915,-0.3429,2.8611,19.7926,19.8232,19.8079,-0.1983,0.4240,19.9962,20.0409,20.0186,-0.7164,-0.2282,19.9858,19.9962,19.9910,-0.4230,-0.2930,19.9960,19.9858,19.9909,0.1383,-2.4255,13.6227,13.6198,13.6212,1.1011,-7.6543,13.4761,13.4703,13.4732,1.2496,-6.5112,13.7630,13.7500,13.7565,0.4807,-1.9416,13.7672,13.7630,13.7651,0.9423,-2.9770,13.7657,13.7556,13.7607,1.2483,-2.9122,17.5357,17.3818,17.4587,1.4377,-0.4750,17.5357,17.3773,17.4565,2.0593,0.1771,16.6044,16.7882,16.6963,-3.2024,0.2420,13.4589,13.5847,13.5218,-1.1640,2.3744,21.9225,1713.0560,-189014.5000,236969.2863
7188.0000,13.6787,20.0647,0.0000,224595.1000,-224595.1000,10.6142,0.0000,36840.5169,36840.5169,516.0372,261435.6169,0.0000,-261435.6169,20.0625,14.5577,27323.5000,0.0000,27323.5000,-0.9908,6286.3967,0.0000,6286.3967,44.6736,0.0000,21037.1033,21037.1033,13.9137,19.5918,0.0000,28182.7000,-28182.7000,1.4975,0.0000,4612.2237,4612.2237,72.9716,32794.9237,0.0000,-32794.9237,19.8335,14.3330,2122.3000,0.0000,2122.3000,-0.0770,489.5876,0.0000,489.5876,3.4791,0.0000,1632.7124,1632.7124,19.8408,17.9523,6321.7000,997.2000,5324.5000,-0.5411,1201.1203,182.1879,1383.3082,24.2599,1179.3879,5120.5797,3941.1918,20.0041,14.5003,2122.3000,0.0000,2122.3000,-0.0770,488.6151,0.0000,488.6151,3.4699,0.0000,1633.6849,1633.6849,20.0597,13.5504,16.8051,3.2315,130876.3333,19.8308,13.2582,16.5445,2.9367,70480.2034,20.0143,13.2858,16.6501,3.0063,63132.8601,20.0647,20.0625,20.0636,0.8621,8.0241,20.0625,20.0597,20.0611,0.8536,7.0333,20.0597,20.0366,20.0481,0.7868,1.8204,19.8358,19.8335,19.8347,0.5833,3.3178,19.8335,19.8308,19.8321,0.5278,3.2409,19.8308,19.8099,19.8204,0.1876,0.4607,20.0041,20.0176,20.0109,-0.0557,-0.0804,20.0143,20.0041,20.0092,0.2572,-0.1574,20.0647,20.0143,20.0395,0.6241,-2.5901,13.7398,13.7361,13.7379,1.4457,-8.0718,13.6336,13.6253,13.6295,1.9235,-7.0810,13.9137,13.8658,13.8897,1.6455,-1.8681,13.9213,13.9137,13.9175,1.8760,-3.3656,13.9257,13.9116,13.9187,1.9443,-3.2886,17.9523,17.5761,17.7642,3.7239,-0.5084,17.9523,17.2387,17.5955,1.7154,0.0327,15.3166,16.5058,15.9112,-9.4369,0.1096,13.4247,13.4964,13.4606,-0.7016,2.5423,24.0399,1878.5128,-215885.2000,264489.3968
7189.0000,13.7675,20.1554,0.0000,235553.0000,-235553.0000,11.1320,0.0000,38718.7702,38718.7702,541.4518,274271.7702,0.0000,-274271.7702,20.1527,14.6461,31521.6000,0.0000,31521.6000,-1.1430,7244.7008,0.0000,7244.7008,51.4920,0.0000,24276.8992,24276.8992,14.0479,19.7276,0.0000,34992.3000,-34992.3000,1.8593,0.0000,5737.8558,5737.8558,90.6588,40730.1558,0.0000,-40730.1558,19.9086,14.4066,2030.8000,0.0000,2030.8000,-0.0736,468.0693,0.0000,468.0693,3.3273,0.0000,1562.7307,1562.7307,19.8315,18.4589,4898.4000,1338.8000,3559.6000,-0.4503,930.7969,244.5592,1175.3562,20.3497,1583.3592,3967.6031,2384.2438,20.0449,14.5403,2030.8000,0.0000,2030.8000,-0.0736,467.3278,0.0000,467.3278,3.3199,0.0000,1563.4722,1563.4722,20.1490,13.6797,16.9144,3.4658,140363.3969,19.9041,13.3905,16.6473,3.1405,75372.8954,20.0784,13.4252,16.7518,3.2079,67365.9731,20.1554,20.1527,20.1540,1.1282,8.4566,20.1527,20.1490,20.1508,1.1203,7.3136,20.1490,20.1154,20.1322,1.0524,1.6882,19.9122,19.9086,19.9104,0.9511,3.5475,19.9086,19.9041,19.9063,0.9324,3.4739,19.9041,19.8315,19.8678,0.6098,0.4737,19.8315,20.1097,19.9706,-0.4483,0.0234,20.0784,20.0147,20.0466,0.4883,-0.0503,20.1554,20.0784,20.1169,0.9712,-2.6754,13.8689,13.8650,13.8669,1.5944,-8.5017,13.7544,13.7481,13.7513,1.5072,-7.3587,14.0479,13.9966,14.0223,1.6369,-1.7334,14.0542,14.0479,14.0511,1.6496,-3.5926,14.0580,14.0468,14.0524,1.6510,-3.5190,18.3838,17.9177,18.1507,4.7018,-0.5188,14.5403,17.8899,16.2151,-16.6214,-0.0685,14.5403,17.1200,15.8301,-0.9407,0.0052,13.4324,13.4521,13.4423,-0.1833,2.6303,25.8007,2016.0995,-231402.5000,283102.2654
7190.0000,13.8426,20.2321,0.0000,247234.9000,-247234.9000,11.6841,0.0000,40711.0557,40711.0557,568.6342,287945.9557,0.0000,-287945.9557,20.2299,14.7218,30000.5000,0.0000,30000.5000,-1.0879,6888.9552,0.0000,6888.9552,48.9503,0.0000,23111.5448,23111.5448,14.0867,19.7668,0.0000,34551.1000,-34551.1000,1.8358,0.0000,5668.7298,5668.7298,89.5650,40219.8298,0.0000,-40219.8298,19.9773,14.4740,1363.5000,0.0000,1363.5000,-0.0494,314.0152,0.0000,314.0152,2.2318,0.0000,1049.4848,1049.4848,19.8736,19.0112,3629.7000,1473.2000,2156.5000,-0.3601,689.3710,269.3043,958.6754,16.3862,1742.5043,2940.3290,1197.8246,19.9951,14.4915,1363.5000,0.0000,1363.5000,-0.0494,313.9500,0.0000,313.9500,2.2279,0.0000,1049.5500,1049.5500,20.2270,13.7959,17.0114,3.6665,148492.1554,19.9732,13.5092,16.7412,3.3168,79602.9332,20.1579,13.5382,16.8481,3.3967,71329.7889,20.2321,20.2299,20.2310,0.9664,8.8840,20.2299,20.2270,20.2284,0.9736,7.7961,20.2270,20.1972,20.2121,1.0008,1.8096,19.9805,19.9773,19.9789,0.8641,3.6454,19.9773,19.9732,19.9753,0.8694,3.5960,19.9732,19.8736,19.9234,0.7088,0.4032,19.8736,19.9999,19.9368,-0.3712,0.0431,20.1579,19.9628,20.0604,0.2040,-0.0064,20.2321,20.1579,20.1950,0.9800,-2.8001,13.9605,13.9579,13.9592,1.1505,-8.9277,13.8600,13.8548,13.8574,1.3184,-7.8399,14.0867,14.0667,14.0767,0.6945,-1.8533,14.0884,14.0867,14.0876,0.4779,-3.6892,14.0858,14.0832,14.0845,0.4251,-3.6397,18.4647,18.2057,18.3352,2.2635,-0.4469,15.4419,16.1974,15.8196,-4.7349,-0.0868,13.5382,16.6996,15.1189,-8.5455,-0.0374,13.5382,13.4692,13.5037,0.7791,2.7564,26.8793,2100.3832,-246902.0000,299424.8774
7191.0000,13.8869,20.2773,0.0000,252317.8000,-252317.8000,11.9243,0.0000,41591.5520,41591.5520,580.6103,293909.3520,0.0000,-293909.3520,20.2760,14.7671,28470.5000,0.0000,28470.5000,-1.0324,6534.1481,0.0000,6534.1481,46.4077,0.0000,21936.3519,21936.3519,14.0437,19.7233,0.0000,28763.7000,-28763.7000,1.5283,0.0000,4716.2304,4716.2304,74.5746,33479.9304,0.0000,-33479.9304,20.0250,14.5209,1320.6000,0.0000,1320.6000,-0.0479,303.9665,0.0000,303.9665,2.1596,0.0000,1016.6335,1016.6335,19.9133,19.0649,3085.7000,1264.6000,1821.1000,-0.3068,585.7746,231.3294,817.1039,13.9565,1495.9294,2499.9254,1003.9961,20.0769,14.5717,1320.6000,0.0000,1320.6000,-0.0479,303.7837,0.0000,303.7837,2.1591,0.0000,1016.8163,1016.8163,20.2743,13.8513,17.0628,3.6756,148860.7638,20.0221,13.5616,16.7918,3.3273,79855.6561,20.2248,13.5808,16.9028,3.4218,71858.6510,20.2773,20.2760,20.2767,0.5890,9.0687,20.2760,20.2743,20.2752,0.6018,8.0363,20.2743,20.2564,20.2654,0.6808,2.0275,20.0273,20.0250,20.0262,0.6083,3.5558,20.0250,20.0221,20.0236,0.6205,3.5079,20.0221,19.9146,19.9684,0.5797,0.3032,20.0769,19.8061,19.9415,0.0946,-0.0036,20.2248,20.0769,20.1508,1.1293,-0.0515,20.2773,20.2248,20.2511,0.7142,-2.8556,13.9989,13.9978,13.9984,0.5102,-9.1134,13.9029,13.9008,13.9018,0.5735,-8.0810,14.0437,14.0525,14.0481,-0.3078,-2.0722,14.0417,14.0437,14.0427,-0.5039,-3.6005,14.0311,14.0352,14.0332,-0.5819,-3.5527,18.7309,18.3557,18.5433,2.5491,-0.3480,14.5717,16.2400,15.4058,-4.9561,-0.0411,14.5717,15.5818,15.0768,-0.4712,0.0067,13.5856,13.5274,13.5565,0.6740,2.8109,26.7574,2090.8644,-248148.7000,300575.0709
7192.0000,13.9037,20.2945,0.0000,250452.6000,-250452.6000,11.8362,0.0000,41300.5366,41300.5366,576.4857,291753.1366,0.0000,-291753.1366,20.2940,14.7847,24269.3000,0.0000,24269.3000,-0.8801,5568.7962,0.0000,5568.7962,39.5361,0.0000,18700.5038,18700.5038,14.0061,19.6853,0.0000,25501.3000,-25501.3000,1.3550,0.0000,4179.0159,4179.0159,66.1046,29680.3159,0.0000,-29680.3159,20.0508,14.5462,1681.9000,0.0000,1681.9000,-0.0610,387.0122,0.0000,387.0122,2.7488,0.0000,1294.8878,1294.8878,19.9487,19.6001,2220.2000,1248.6000,971.6000,-0.2393,421.2951,228.5413,649.8365,10.9563,1477.1413,1798.9049,321.7635,20.1740,14.6670,1681.9000,0.0000,1681.9000,-0.0610,386.4608,0.0000,386.4608,2.7470,0.0000,1295.4392,1295.4392,20.2933,13.8897,17.0915,3.6437,147571.0537,20.0491,13.5928,16.8209,3.3064,79353.6066,20.2664,13.6047,16.9356,3.4116,71643.1496,20.2945,20.2940,20.2943,0.2497,8.9845,20.2940,20.2933,20.2937,0.2606,8.1044,20.2933,20.2854,20.2894,0.3272,2.1295,20.0521,20.0508,20.0514,0.3425,3.4845,20.0508,20.0491,20.0500,0.3562,3.4235,20.0491,19.9510,20.0001,0.4203,0.2369,20.1740,19.7200,19.9470,0.1034,-0.0024,20.2664,20.1740,20.2202,0.8745,-0.0634,20.2945,20.2664,20.2805,0.3924,-2.8517,14.0067,14.0064,14.0065,0.1364,-9.0284,13.9237,13.9226,13.9232,0.2950,-8.1483,14.0061,14.0170,14.0115,-0.4039,-2.1735,14.0044,14.0061,14.0053,-0.4143,-3.5284,13.9916,13.9949,13.9933,-0.4443,-3.4674,19.0167,18.5173,18.7670,2.7366,-0.2808,14.6670,15.6512,15.1591,-2.9401,-0.0415,14.6670,15.3291,14.9980,-0.9130,0.0195,13.6167,13.5736,13.5951,0.5041,2.8078,26.2536,2051.4968,-247349.2000,298567.8099
7193.0000,13.9245,20.3157,0.0000,257812.3000,-257812.3000,12.1840,0.0000,42535.0434,42535.0434,593.4917,300347.3434,0.0000,-300347.3434,20.3151,14.8054,15859.6000,0.0000,15859.6000,-0.5751,3638.2363,0.0000,3638.2363,25.8303,0.0000,12221.3637,12221.3637,13.9444,19.6229,0.0000,20830.2000,-20830.2000,1.1068,0.0000,3410.4762,3410.4762,53.9878,24240.6762,0.0000,-24240.6762,20.0898,14.5844,1092.8000,0.0000,1092.8000,-0.0396,251.3441,0.0000,251.3441,1.7854,0.0000,841.4559,841.4559,19.9351,19.3085,1687.9000,800.9000,887.0000,-0.1738,320.3400,146.5610,466.9009,7.9238,947.4610,1367.5600,420.0991,20.2379,14.7297,1092.8000,0.0000,1092.8000,-0.0396,250.9144,0.0000,250.9144,1.7826,0.0000,841.8856,841.8856,20.3144,13.9731,17.1437,3.7631,152407.1619,20.0874,13.6607,16.8741,3.4325,82379.7809,20.2935,13.6815,16.9875,3.5314,74159.1195,20.3157,20.3151,20.3154,0.2927,9.2062,20.3151,20.3144,20.3147,0.2919,8.6311,20.3144,20.3080,20.3112,0.3007,2.3999,20.0918,20.0898,20.0908,0.5125,3.5066,20.0898,20.0874,20.0886,0.5042,3.4670,20.0874,19.9615,20.0245,0.3322,0.1437,20.2379,19.8092,20.0235,0.9616,-0.0302,20.2935,20.2379,20.2657,0.5864,-0.0698,20.3157,20.2935,20.3046,0.3285,-2.9777,14.0196,14.0192,14.0194,0.1923,-9.2498,13.9695,13.9675,13.9685,0.5842,-8.6747,13.9444,13.9602,13.9523,-0.6770,-2.4434,13.9416,13.9444,13.9430,-0.7139,-3.5502,13.9293,13.9343,13.9318,-0.7039,-3.5105,19.0341,18.6988,18.8664,1.2378,-0.1872,14.7297,15.4675,15.0986,-0.6925,-0.0134,14.7297,15.1358,14.9327,-0.7502,0.0263,13.6945,13.6260,13.6603,0.8234,2.9342,26.4844,2069.5264,-259710.3000,308946.0623
7194.0000,13.6643,20.0499,0.0000,161148.9000,-161148.9000,7.6158,0.0000,26424.4249,26424.4249,371.0202,187573.3249,0.0000,-187573.3249,20.0611,14.5562,13078.4000,0.0000,13078.4000,-0.4742,3009.0350,0.0000,3009.0350,21.2948,0.0000,10069.3650,10069.3650,13.3343,19.0056,0.0000,854.9000,-854.9000,0.0454,0.0000,138.7616,138.7616,2.2152,993.6616,0.0000,-993.6616,20.1169,14.6110,912.9000,0.0000,912.9000,-0.0331,209.9012,0.0000,209.9012,1.4907,0.0000,702.9988,702.9988,20.1154,19.6228,1643.4000,847.9000,795.5000,-0.1730,311.2302,155.6455,466.8758,7.9009,1003.5455,1332.1698,328.6242,20.2618,14.7531,912.9000,0.0000,912.9000,-0.0331,209.5503,0.0000,209.5503,1.4879,0.0000,703.3497,703.3497,20.0746,13.5656,16.8201,2.1534,87212.6350,20.1123,13.0941,16.6032,2.0897,50152.0745,20.2606,13.1423,16.7014,2.1195,44508.4808,20.0499,20.0611,20.0555,-3.0987,5.7727,20.0611,20.0746,20.0679,-2.9416,5.2984,20.0746,20.1472,20.1109,-2.3792,1.8246,20.1195,20.1169,20.1182,0.3684,1.8700,20.1169,20.1138,20.1154,0.3601,1.8369,20.1154,19.9392,20.0273,0.0712,-0.0159,20.2618,20.1154,20.1886,2.0295,-0.1888,20.2606,20.2618,20.2612,-0.0168,-0.2219,20.0499,20.2606,20.1552,-1.7648,-1.8431,13.6584,13.6736,13.6660,-4.2269,-5.8058,13.5503,13.5786,13.5644,-4.8383,-5.3316,13.3343,13.5216,13.4280,-6.2905,-1.8577,13.2787,13.3343,13.3065,-7.6435,-1.9031,13.1411,13.2552,13.1981,-8.8161,-1.8700,19.6228,18.1873,18.9050,0.5034,-0.0173,19.6228,16.4716,18.0472,35.6209,0.1557,16.1703,15.4127,15.7915,10.4012,0.1888,13.3792,13.6345,13.5068,-1.8139,1.8099,15.2488,1191.5618,-146304.1000,181873.1903
7195.0000,13.5046,19.8869,0.0000,154797.6000,-154797.6000,7.3156,0.0000,25288.1184,25288.1184,355.7907,180085.7184,0.0000,-180085.7184,19.8943,14.3926,13080.2000,0.0000,13080.2000,-0.4743,3015.2951,0.0000,3015.2951,21.3675,0.0000,10064.9049,10064.9049,13.1521,13.1521,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9820,14.4786,711.9000,0.0000,711.9000,-0.0258,163.9422,0.0000,163.9422,1.1621,0.0000,547.9578,547.9578,20.1742,19.1032,2203.5000,770.1000,1433.4000,-0.2118,417.0148,141.5086,558.5234,9.5771,911.6086,1786.4852,874.8766,20.1573,14.6506,711.9000,0.0000,711.9000,-0.0258,163.6093,0.0000,163.6093,1.1599,0.0000,548.2907,548.2907,19.9039,13.4935,16.6987,2.0079,81318.4910,19.9967,13.0007,16.4987,1.9722,47331.7014,20.1139,13.0645,16.5892,1.9872,41731.6247,19.8869,19.8943,19.8906,-1.9528,5.5422,19.8943,19.9039,19.8991,-1.9992,5.0678,19.9039,19.9687,19.9363,-2.0692,1.7789,19.9687,19.9820,19.9754,-1.6860,1.7789,19.9820,19.9968,19.9894,-1.4824,1.7531,20.1742,19.8788,20.0265,0.0285,-0.0010,20.1573,20.1742,20.1657,-0.2381,-0.2128,20.1139,20.1573,20.1356,-1.4780,-0.2386,19.8869,20.1139,20.0004,-1.8310,-1.7734,13.4971,13.5045,13.5008,-1.9558,-5.5753,13.4025,13.4139,13.4082,-1.8478,-5.1009,13.1521,13.2373,13.1947,-2.7773,-1.8120,13.1373,13.1521,13.1447,-1.9148,-1.8120,13.1039,13.1180,13.1109,-1.0147,-1.7862,19.1032,18.7417,18.9225,0.2481,-0.0321,19.1032,18.4343,18.7687,8.7450,0.1797,17.9590,16.7094,17.3342,18.6545,0.2055,13.4949,13.5049,13.4999,-0.0460,1.7403,14.5441,1136.4944,-138860.2000,170381.8171
7196.0000,13.3853,19.7125,401.6000,86370.0000,-85968.4000,4.1027,83.2505,14070.3700,14153.6205,199.3446,100440.3700,318.3495,-100122.0205,19.7261,14.2277,13080.3000,0.0000,13080.3000,-0.4743,3021.2548,0.0000,3021.2548,21.4139,0.0000,10059.0452,10059.0452,19.8403,16.0021,47.5000,0.0000,47.5000,-0.0026,9.0250,0.0000,9.0250,0.1302,0.0000,38.4750,38.4750,19.8611,14.3601,774.3000,0.0000,774.3000,-0.0281,178.5634,0.0000,178.5634,1.2662,0.0000,595.7366,595.7366,20.1264,18.6355,2802.7000,688.4000,2114.3000,-0.2534,530.7119,126.3910,657.1028,11.3820,814.7910,2271.9881,1457.1972,20.0715,14.5665,774.3000,0.0000,774.3000,-0.0281,178.1269,0.0000,178.1269,1.2633,0.0000,596.1731,596.1731,19.7440,13.1213,16.4327,1.0458,42353.5666,19.8860,12.6021,16.2441,1.0352,24843.8952,20.0402,12.6239,16.3320,1.0540,22133.5697,19.7125,19.7261,19.7193,-2.0292,3.1204,19.7261,19.7440,19.7351,-1.9416,2.6461,19.7440,19.8403,19.7922,-1.7020,0.9880,19.8403,19.8611,19.8507,-1.4665,0.9854,19.8611,19.8860,19.8736,-1.3598,0.9573,19.8860,20.1169,20.0015,-0.2642,0.0730,20.0715,20.1302,20.1009,-0.7450,-0.1804,20.0402,20.0715,20.0559,-0.9243,-0.2085,19.7125,20.0402,19.8763,-1.4592,-0.9823,13.3452,13.3570,13.3511,-1.7690,-3.1434,13.1554,13.1884,13.1719,-2.8138,-2.6691,13.2287,13.2113,13.2200,0.3428,-1.0110,13.2355,13.2215,13.2285,1.0490,-1.0084,13.2359,13.2033,13.2196,1.3491,-0.9803,18.6355,19.0725,18.8540,-0.7884,-0.0960,18.6355,18.7268,18.6812,-1.0191,0.1574,18.0970,17.6239,17.8605,6.3886,0.1855,13.5906,13.4780,13.5343,0.4529,0.9592,8.1239,634.8102,-69177.7000,89331.0315
7197.0000,13.3210,19.6102,642.2000,81080.7000,-80438.5000,3.8652,133.2681,13188.9440,13322.2120,187.6807,94269.6440,508.9319,-93760.7120,19.6191,14.1227,11062.9000,0.0000,11062.9000,-0.4012,2558.4966,0.0000,2558.4966,18.1509,0.0000,8504.4034,8504.4034,19.7133,15.8930,432.2000,0.0000,432.2000,-0.0238,82.2435,0.0000,82.2435,1.0536,0.0000,349.9565,349.9565,19.7354,14.2368,470.7000,0.0000,470.7000,-0.0171,108.7093,0.0000,108.7093,0.7709,0.0000,361.9907,361.9907,20.0732,18.2503,3417.8000,587.1000,2830.7000,-0.2952,647.5908,107.6929,755.2837,13.2035,694.7929,2770.2092,2075.4163,19.9622,14.4592,470.7000,0.0000,470.7000,-0.0171,108.4217,0.0000,108.4217,0.7688,0.0000,362.2783,362.2783,19.6316,13.0013,16.3165,0.9822,39778.4969,19.7631,12.5000,16.1315,0.9683,23240.2112,19.9183,12.5169,16.2176,0.9868,20722.4396,19.6102,19.6191,19.6146,-1.2252,2.9223,19.6191,19.6316,19.6253,-1.2864,2.5211,19.6316,19.7133,19.6724,-1.4070,0.9656,19.7133,19.7354,19.7243,-1.4875,0.9418,19.7354,19.7631,19.7492,-1.4629,0.9248,19.7631,20.1369,19.9500,-0.5838,0.0952,19.9622,20.0430,20.0026,-1.1487,-0.2000,19.9183,19.9622,19.9402,-1.3575,-0.2171,19.6102,19.9183,19.7643,-1.3147,-0.9430,13.2577,13.2652,13.2615,-1.0435,-2.9452,13.1135,13.1213,13.1174,-0.6195,-2.5440,13.3622,13.2900,13.3261,1.3185,-0.9885,13.3136,13.2999,13.3068,0.9820,-0.9648,13.3255,13.2970,13.3112,1.1433,-0.9477,18.2503,19.1244,18.6873,-1.9738,-0.1181,18.2503,18.5249,18.3876,-3.5051,0.1771,18.1675,17.9826,18.0750,2.6274,0.1941,13.6702,13.4995,13.5849,0.6480,0.9200,7.6490,597.7022,-65171.3000,83741.1477
7198.0000,13.4143,19.5810,1280.2000,66687.6000,-65407.4000,3.2182,265.2542,10871.3135,11136.5677,156.2493,77558.9135,1014.9458,-76543.9677,19.5831,14.0875,10820.4000,0.0000,10820.4000,-0.3924,2503.4732,0.0000,2503.4732,17.7779,0.0000,8316.9268,8316.9268,19.6174,15.7982,9824.2000,0.0000,9824.2000,-0.5399,1871.6156,0.0000,1871.6156,23.9999,0.0000,7952.5844,7952.5844,19.6344,14.1377,373.9000,0.0000,373.9000,-0.0136,86.4556,0.0000,86.4556,0.6134,0.0000,287.4444,287.4444,19.8882,17.6583,4532.9000,406.5000,4126.4000,-0.3710,860.7616,74.3277,935.0894,16.5141,480.8277,3672.1384,3191.3106,19.8052,14.3053,373.9000,0.0000,373.9000,-0.0136,86.2825,0.0000,86.2825,0.6116,0.0000,287.6175,287.6175,19.5867,12.9635,16.2751,1.1028,44665.0359,19.6569,12.5264,16.0917,1.0686,25646.0855,19.7718,12.5770,16.1744,1.0782,22642.6302,19.5810,19.5831,19.5821,-0.3555,3.6369,19.5831,19.5867,19.5849,-0.4502,3.2446,19.5867,19.6174,19.6020,-0.8117,1.4961,19.6174,19.6344,19.6259,-1.1501,0.9563,19.6344,19.6569,19.6456,-1.2123,0.9427,19.6569,20.2243,19.9406,-0.0752,0.0102,19.8052,19.8787,19.8420,-1.9001,-0.3608,19.7718,19.8052,19.7885,-1.7932,-0.3744,19.5810,19.7718,19.6764,-1.0228,-1.1903,13.3939,13.3851,13.3895,1.5822,-3.6681,13.3343,13.3108,13.3226,2.5133,-3.2757,14.0006,13.7589,13.8797,6.7190,-1.5273,12.9648,13.0177,12.9913,-3.7696,-0.9874,12.8214,12.9485,12.8849,-5.1067,-0.9739,17.6583,19.4734,18.5658,-1.4285,-0.0413,17.6583,17.9516,17.8049,-6.9935,0.3297,17.8076,17.9115,17.8595,-2.5631,0.3433,14.1566,13.5070,13.8318,3.0176,1.1592,6.3058,492.7409,-39888.6000,92953.7515
7199.0000,13.5450,19.6042,1761.9000,59949.9000,-58188.0000,2.9248,364.2747,9802.8232,10167.0979,142.1196,69752.7232,1397.6253,-68355.0979,19.6025,14.1065,10813.4000,0.0000,10813.4000,-0.3921,2501.2828,0.0000,2501.2828,17.7747,0.0000,8312.1172,8312.1172,19.6008,15.7817,10522.9000,0.0000,10522.9000,-0.5783,2005.1301,0.0000,2005.1301,25.7479,0.0000,8517.7699,8517.7699,19.6050,14.1090,366.2000,0.0000,366.2000,-0.0133,84.7044,0.0000,84.7044,0.6015,0.0000,281.4956,281.4956,19.8005,17.3041,5667.1000,229.1000,5438.0000,-0.4486,1077.2664,41.8276,1119.0940,19.9474,270.9276,4589.8336,4318.9060,19.7011,14.2031,366.2000,0.0000,366.2000,-0.0133,84.6088,0.0000,84.6088,0.6002,0.0000,281.5912,281.5912,19.6007,12.8017,16.2012,0.9524,38571.9284,19.6137,12.4232,16.0185,0.9065,21756.4486,19.6815,12.5118,16.0966,0.9039,18981.8707,19.6042,19.6025,19.6034,0.2949,3.2919,19.6025,19.6007,19.6016,0.2395,2.8998,19.6007,19.6008,19.6007,0.0221,1.4290,19.6008,19.6050,19.6029,-0.2396,0.8507,19.6050,19.6137,19.6094,-0.3997,0.8374,19.6137,20.1803,19.8970,-0.4885,0.0530,19.7011,19.7496,19.7253,-1.3697,-0.3956,19.6815,19.7011,19.6913,-1.1353,-0.4089,19.6042,19.6815,19.6429,-0.3666,-1.0953,13.4870,13.4799,13.4834,1.1719,-3.3238,13.4154,13.4042,13.4098,1.0906,-2.9317,14.1247,14.0334,14.0790,2.4429,-1.4609,13.0492,13.0390,13.0441,0.6756,-0.8826,13.0930,13.0330,13.0630,2.1872,-0.8693,17.3041,19.2859,18.2950,-3.2300,-0.0849,17.3041,17.4901,17.3971,-4.8837,0.3637,17.3743,17.5493,17.4618,-4.7618,0.3770,14.2976,13.7484,14.0230,2.3455,1.0634,5.7135,446.4634,-30681.3000,79310.2478
7200.0000,13.7266,19.6559,2297.1000,54621.2000,-52324.1000,2.7008,473.5113,8969.6547,9443.1660,131.3663,63590.8547,1823.5887,-61767.2660,19.6517,14.1547,10809.2000,0.0000,10809.2000,-0.3920,2498.8649,0.0000,2498.8649,17.7633,0.0000,8310.3351,8310.3351,19.6296,15.8103,16352.3000,0.0000,16352.3000,-0.8986,3114.8297,0.0000,3114.8297,40.0227,0.0000,13237.4703,13237.4703,19.6231,14.1267,364.6000,0.0000,364.6000,-0.0132,84.3164,0.0000,84.3164,0.5991,0.0000,280.2836,280.2836,19.6922,17.0328,6596.2000,77.6000,6518.6000,-0.5117,1255.5125,14.1416,1269.6541,22.7375,91.7416,5340.6875,5248.9459,19.6476,14.1507,364.6000,0.0000,364.6000,-0.0132,84.2920,0.0000,84.2920,0.5984,0.0000,280.3080,280.3080,19.6463,12.5779,16.1121,0.7481,30296.3589,19.6188,12.2407,15.9298,0.7027,16865.9864,19.6399,12.3681,16.0040,0.6926,14545.0734,19.6559,19.6517,19.6538,0.6467,3.0321,19.6517,19.6463,19.6490,0.6098,2.6401,19.6463,19.6296,19.6380,0.4871,1.5289,19.6296,19.6231,19.6264,0.3210,0.6303,19.6231,19.6188,19.6210,0.1775,0.6171,19.6188,20.1371,19.8779,-0.1922,0.0244,19.6476,19.6699,19.6588,-0.7654,-0.4873,19.6399,19.6476,19.6438,-0.5358,-0.5006,19.6559,19.6399,19.6479,0.0988,-1.0191,13.6908,13.6745,13.6826,2.4419,-3.0664,13.6550,13.6228,13.6389,2.8029,-2.6744,14.6062,14.4208,14.5135,5.2810,-1.5631,12.9595,12.9781,12.9688,-0.8709,-0.6645,12.8633,12.9358,12.8996,-1.9347,-0.6513,17.0328,19.1557,18.0943,-2.3851,-0.0586,17.0328,17.1454,17.0891,-3.6791,0.4531,17.0605,17.1816,17.1211,-4.0738,0.4663,14.6471,13.8887,14.2679,2.9933,0.9849,5.2352,409.0877,-17914.8000,61707.4186
7201.0000,13.8522,19.6580,2706.4000,49824.9000,-47118.5000,2.4955,556.7352,8206.2975,8763.0327,121.5171,58031.1975,2149.6648,-55881.5327,19.6576,14.1605,10858.4000,0.0000,10858.4000,-0.3937,2510.0650,0.0000,2510.0650,17.8327,0.0000,8348.3350,8348.3350,19.6489,15.8293,14195.5000,0.0000,14195.5000,-0.7801,2703.3661,0.0000,2703.3661,34.7272,0.0000,11492.1339,11492.1339,19.6433,14.1465,373.9000,0.0000,373.9000,-0.0136,86.4465,0.0000,86.4465,0.6143,0.0000,287.4535,287.4535,19.7001,16.9844,7030.8000,15.3000,7015.5000,-0.5417,1338.1060,2.7886,1340.8946,24.0961,18.0886,5692.6940,5674.6054,19.6446,14.1477,373.9000,0.0000,373.9000,-0.0136,86.4452,0.0000,86.4452,0.6141,0.0000,287.4548,287.4548,19.6565,12.4537,16.0551,0.6861,27787.9994,19.6364,12.1025,15.8694,0.6459,15501.7341,19.6449,12.2378,15.9414,0.6350,13335.7277,19.6580,19.6576,19.6578,0.0862,2.7934,19.6576,19.6565,19.6570,0.1346,2.3996,19.6565,19.6489,19.6527,0.2155,1.3994,19.6489,19.6433,19.6461,0.2761,0.6193,19.6433,19.6364,19.6398,0.2658,0.6057,19.6364,20.0355,19.8360,-0.4688,0.0723,19.6446,19.6485,19.6465,-0.1099,-0.4695,19.6449,19.6446,19.6448,0.0498,-0.4830,19.6580,19.6449,19.6515,0.0809,-0.9498,13.7476,13.7420,13.7448,0.7883,-2.8267,13.6880,13.6808,13.6844,0.5867,-2.4330,14.5723,14.5497,14.5610,0.6109,-1.4327,13.0995,13.0697,13.0846,1.4355,-0.6526,13.1828,13.0773,13.1301,2.8195,-0.6391,16.9844,18.6409,17.8126,-3.3607,-0.1056,16.9844,17.0175,17.0009,-1.0262,0.4362,16.9310,16.9900,16.9605,-1.9001,0.4497,14.5696,14.1919,14.3808,1.3999,0.9165,4.8357,377.8655,-14301.3000,56625.4611
7202.0000,14.0090,19.6795,3105.2000,45564.8000,-42459.6000,2.3149,637.1398,7532.5542,8169.6940,112.8128,53097.3542,2468.0602,-50629.2940,19.6774,14.1799,10832.7000,0.0000,10832.7000,-0.3928,2503.5412,0.0000,2503.5412,17.7891,0.0000,8329.1588,8329.1588,19.6660,15.8463,18060.8000,0.0000,18060.8000,-0.9925,3438.7550,0.0000,3438.7550,44.1688,0.0000,14622.0450,14622.0450,19.6596,14.1624,363.3000,0.0000,363.3000,-0.0132,83.9797,0.0000,83.9797,0.5967,0.0000,279.3203,279.3203,19.6726,16.9441,7461.7000,0.0000,7461.7000,-0.5741,1420.5874,0.0000,1420.5874,25.5255,0.0000,6041.1126,6041.1126,19.6445,14.1477,363.3000,0.0000,363.3000,-0.0132,83.9946,0.0000,83.9946,0.5967,0.0000,279.3054,279.3054,19.6747,12.2980,15.9864,0.5222,21148.6378,19.6516,11.9390,15.7953,0.4914,11792.8827,19.6447,12.0871,15.8659,0.4815,10111.3096,19.6795,19.6774,19.6784,0.2869,2.5867,19.6774,19.6747,19.6760,0.2676,2.1939,19.6747,19.6660,19.6704,0.2515,1.4506,19.6660,19.6596,19.6628,0.2396,0.4581,19.6596,19.6516,19.6556,0.2281,0.4450,19.6516,19.9737,19.8127,-0.2431,0.0485,19.6445,19.6447,19.6446,0.0150,-0.5255,19.6447,19.6445,19.6446,0.0359,-0.5387,19.6795,19.6447,19.6621,0.1657,-0.8856,13.9597,13.9401,13.9499,2.5130,-2.6212,13.9645,13.9209,13.9427,3.1554,-2.2284,14.9365,14.7986,14.8676,3.7380,-1.4851,13.1116,13.1034,13.1075,0.3142,-0.4926,13.0424,13.0827,13.0625,-0.7769,-0.4794,16.9441,18.3143,17.6292,-2.1759,-0.0830,16.9441,16.9602,16.9522,-0.5506,0.4911,16.8868,16.9073,16.8970,-0.7280,0.5043,14.9428,14.2211,14.5820,2.4659,0.8511,4.4548,348.1060,-5377.8000,43052.8301
7203.0000,14.1456,19.6674,3523.9000,42088.1000,-38564.2000,2.1724,721.4466,6980.4264,7701.8731,105.9576,49068.5264,2802.4534,-46266.0731,19.6683,14.1710,10866.5000,0.0000,10866.5000,-0.3940,2511.6197,0.0000,2511.6197,17.8400,0.0000,8354.8803,8354.8803,19.6692,15.8494,16739.7000,0.0000,16739.7000,-0.9199,3187.0977,0.0000,3187.0977,40.9263,0.0000,13552.6023,13552.6023,19.6668,14.1696,376.5000,0.0000,376.5000,-0.0137,87.0236,0.0000,87.0236,0.6183,0.0000,289.4764,289.4764,19.6892,16.9606,7918.4000,0.0000,7918.4000,-0.6092,1507.2335,0.0000,1507.2335,27.1002,0.0000,6411.1665,6411.1665,19.6572,14.1601,376.5000,0.0000,376.5000,-0.0137,87.0335,0.0000,87.0335,0.6184,0.0000,289.4665,289.4665,19.6692,12.2112,15.9402,0.4645,18814.2270,19.6621,11.8309,15.7465,0.4390,10536.3030,19.6595,11.9735,15.8165,0.4309,9048.3442,19.6674,19.6683,19.6679,-0.0897,2.4184,19.6683,19.6692,19.6688,-0.0497,2.0243,19.6692,19.6692,19.6692,0.0239,1.3703,19.6692,19.6668,19.6680,0.1010,0.4504,19.6668,19.6621,19.6645,0.1448,0.4367,19.6621,19.9014,19.7817,-0.3354,0.0879,19.6572,19.6534,19.6553,0.1665,-0.5213,19.6595,19.6572,19.6583,0.2037,-0.5349,19.6674,19.6595,19.6634,0.0542,-0.8402,14.0579,14.0473,14.0526,1.2768,-2.4526,14.0551,14.0362,14.0457,1.2803,-2.0586,14.9432,14.9138,14.9285,0.7731,-1.4045,13.2715,13.2231,13.2473,1.7249,-0.4846,13.4101,13.2454,13.3278,3.2386,-0.4710,16.9606,17.9197,17.4402,-2.2431,-0.1222,16.9606,16.9578,16.9592,0.1228,0.4870,16.8815,16.8856,16.8836,-0.1246,0.5007,15.0252,14.4446,14.7349,1.8840,0.8059,4.1750,326.2394,-2286.6000,38398.8741
