Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7204.0000,14.3774,19.8339,3667.0000,40273.6000,-36606.6000,2.0940,747.9328,6716.5727,7464.5055,102.2024,46990.1727,2919.0672,-44071.1055,19.8169,14.3167,10829.1000,0.0000,10829.1000,-0.3927,2498.6198,0.0000,2498.6198,17.7807,0.0000,8330.4802,8330.4802,19.7492,15.9285,21648.9000,0.0000,21648.9000,-1.1897,4117.7998,0.0000,4117.7998,52.9258,0.0000,17531.1002,17531.1002,19.7130,14.2148,365.0000,0.0000,365.0000,-0.0132,84.3197,0.0000,84.3197,0.5993,0.0000,280.6803,280.6803,19.6477,16.9194,8140.8000,0.0000,8140.8000,-0.6263,1550.3429,0.0000,1550.3429,27.8537,0.0000,6590.4571,6590.4571,19.6264,14.1299,365.0000,0.0000,365.0000,-0.0132,84.4056,0.0000,84.4056,0.5994,0.0000,280.5944,280.5944,19.7960,11.9749,15.8855,0.3374,13664.5972,19.6862,11.6875,15.6868,0.3106,7453.3017,19.6218,11.8897,15.7557,0.3002,6304.2455,19.8339,19.8169,19.8254,1.9393,2.3307,19.8169,19.7960,19.8065,1.6998,1.9380,19.7960,19.7492,19.7726,1.2859,1.4851,19.7492,19.7130,19.7311,0.7992,0.2954,19.7130,19.6862,19.6996,0.4624,0.2822,19.6862,19.8554,19.7708,-0.0934,0.0406,19.6264,19.6333,19.6298,-0.2690,-0.5857,19.6218,19.6264,19.6241,-0.3750,-0.5990,19.8339,19.6218,19.7278,0.8155,-0.8104,14.3756,14.3431,14.3593,3.7398,-2.3665,14.4591,14.3873,14.4232,4.5936,-1.9738,15.3510,15.1989,15.2750,4.2194,-1.5209,13.2971,13.2767,13.2869,0.5161,-0.3312,13.1448,13.2589,13.2019,-1.4813,-0.3180,16.9194,17.7541,17.3368,-1.2098,-0.0764,16.9194,16.9296,16.9245,-0.3809,0.5499,16.8638,16.8685,16.8662,-0.1719,0.5632,15.5097,14.4822,14.9959,3.1878,0.7745,3.9942,312.1149,4742.2000,27422.1444
7205.0000,14.5231,19.8192,4084.0000,37591.1000,-33507.1000,1.9890,831.0345,6291.1613,7122.1958,97.1672,43882.2613,3252.9655,-40629.2958,19.8197,14.3195,10865.1000,0.0000,10865.1000,-0.3940,2506.8429,0.0000,2506.8429,17.8053,0.0000,8358.2571,8358.2571,19.7995,15.9783,18937.7000,0.0000,18937.7000,-1.0407,3599.9350,0.0000,3599.9350,46.2359,0.0000,15337.7650,15337.7650,19.7707,14.2715,473.5000,0.0000,473.5000,-0.0172,109.3106,0.0000,109.3106,0.7770,0.0000,364.1894,364.1894,19.6860,16.9574,7676.9000,0.0000,7676.9000,-0.5906,1461.3213,0.0000,1461.3213,26.2846,0.0000,6215.5787,6215.5787,19.6913,14.1936,473.5000,0.0000,473.5000,-0.0172,109.4125,0.0000,109.4125,0.7779,0.0000,364.0875,364.0875,19.8176,11.8986,15.8581,0.3484,14108.7505,19.7338,11.5857,15.6598,0.3226,7742.2408,19.7025,11.7544,15.7284,0.3147,6608.2613,19.8192,19.8197,19.8195,-0.0334,2.2163,19.8197,19.8176,19.8187,0.1853,1.8223,19.8176,19.7995,19.8085,0.4715,1.3604,19.7995,19.7707,19.7851,0.6899,0.3198,19.7707,19.7338,19.7523,0.6734,0.3026,19.7338,19.7957,19.7647,-0.0356,0.0562,19.6913,19.6744,19.6829,0.6783,-0.5344,19.7025,19.6913,19.6969,0.9167,-0.5516,19.8192,19.7025,19.7608,0.4363,-0.7671,14.4168,14.4106,14.4137,0.6942,-2.2499,14.4409,14.4374,14.4391,0.2311,-1.8559,15.2892,15.2833,15.2863,0.1743,-1.3940,13.2441,13.2600,13.2521,-0.3824,-0.3534,13.1779,13.1917,13.1848,-0.1679,-0.3362,16.9574,17.5446,17.2510,-0.9967,-0.0898,16.9574,16.9477,16.9526,0.3770,0.5008,16.8564,16.8588,16.8576,-0.0652,0.5180,15.3587,14.8680,15.1133,1.4549,0.7335,3.8002,296.9564,4919.6000,28459.2527
7206.0000,14.1914,19.4366,4977.0000,43809.6000,-38832.6000,2.3293,1018.1827,7273.8729,8292.0556,113.8558,51083.4729,3958.8173,-47124.6556,19.4715,13.9780,10840.9000,0.0000,10840.9000,-0.3931,2511.5240,0.0000,2511.5240,17.7650,0.0000,8329.3760,8329.3760,19.6455,15.8260,7885.8000,0.0000,7885.8000,-0.4333,1501.8196,0.0000,1501.8196,19.2369,0.0000,6383.9804,6383.9804,19.6742,14.1768,433.0000,0.0000,433.0000,-0.0157,100.0742,0.0000,100.0742,0.7100,0.0000,332.9258,332.9258,19.7660,17.1197,6670.4000,94.1000,6576.3000,-0.5183,1268.5087,17.1701,1285.6787,23.0791,111.2701,5401.8913,5290.6213,19.7975,14.2977,433.0000,0.0000,433.0000,-0.0157,99.9296,0.0000,99.9296,0.7107,0.0000,333.0704,333.0704,19.5142,12.3243,15.9193,0.7250,29364.1166,19.6940,11.7624,15.7282,0.7199,17276.4640,19.8215,11.7793,15.8004,0.7299,15327.5638,19.4366,19.4715,19.4541,-4.3716,2.6049,19.4715,19.5142,19.4929,-3.8936,2.2117,19.5142,19.6455,19.5799,-2.7214,1.1529,19.6455,19.6742,19.6598,-1.4735,0.7195,19.6742,19.6940,19.6841,-0.7846,0.7038,19.6940,19.7938,19.7439,-0.2132,0.1391,19.7975,19.7558,19.7767,1.1701,-0.3792,19.8215,19.7975,19.8095,1.3968,-0.3949,19.4366,19.8215,19.6290,-1.5524,-0.8891,13.7246,13.7868,13.7557,-7.9024,-2.6348,13.5421,13.6802,13.6111,-9.9541,-2.2417,14.1215,14.6323,14.3769,-10.9358,-1.1828,13.1072,13.1359,13.1216,-1.5364,-0.7494,13.0352,13.0844,13.0598,-1.4703,-0.7337,17.1197,17.2885,17.2041,-0.5281,-0.1690,17.1197,17.0550,17.0873,1.6646,0.3493,16.9364,16.9067,16.9215,0.8098,0.3650,13.9578,15.4320,14.6949,-5.0117,0.8592,4.5437,355.0485,-12663.6000,61968.1444
7207.0000,13.8145,19.7755,2648.2000,67586.5000,-64938.3000,3.3318,545.0988,11121.7842,11666.8830,162.6231,78708.2842,2103.1012,-76605.1830,19.7447,14.2459,10852.6000,0.0000,10852.6000,-0.3935,2506.1603,0.0000,2506.1603,17.8653,0.0000,8346.4397,8346.4397,19.6494,15.8298,7150.8000,0.0000,7150.8000,-0.3930,1361.7777,0.0000,1361.7777,17.4887,0.0000,5789.0223,5789.0223,19.6514,14.1544,574.5000,0.0000,574.5000,-0.0208,132.8131,0.0000,132.8131,0.9432,0.0000,441.6869,441.6869,19.7151,17.1250,6277.7000,149.2000,6128.5000,-0.4912,1194.5596,27.2003,1221.7600,21.8563,176.4003,5083.1404,4906.7400,19.6383,14.1416,574.5000,0.0000,574.5000,-0.0208,132.8334,0.0000,132.8334,0.9417,0.0000,441.6666,441.6666,19.7118,12.1455,15.9286,0.7251,29366.0735,19.6598,11.8021,15.7310,0.6777,16265.0233,19.5960,11.9976,15.7968,0.6553,13762.2379,19.7755,19.7447,19.7601,3.7313,2.4866,19.7447,19.7118,19.7282,2.8785,2.0931,19.7118,19.6494,19.6806,1.2537,1.0868,19.6494,19.6514,19.6504,-0.0759,0.6939,19.6514,19.6598,19.6556,-0.3056,0.6730,19.6598,19.7794,19.7196,-0.2546,0.1364,19.6383,19.6904,19.6644,-1.3170,-0.3548,19.5960,19.6383,19.6172,-2.2826,-0.3756,19.7755,19.5960,19.6858,0.7227,-0.8452,13.4408,13.4704,13.4556,-3.5834,-2.5152,13.2298,13.2914,13.2606,-4.1918,-2.1217,14.0656,14.2081,14.1368,-2.8592,-1.1154,13.1022,13.1059,13.1041,-0.1732,-0.7224,13.0774,13.0709,13.0742,0.2118,-0.7016,17.1250,17.2269,17.1760,-0.3015,-0.1649,17.1250,17.1092,17.1171,0.3971,0.3262,16.9311,16.9269,16.9290,0.1282,0.3470,14.0924,14.8743,14.4834,-2.5144,0.8166,6.5524,512.0106,-39657.4000,59393.3347
7208.0000,13.5725,19.6392,2282.3000,79401.3000,-77119.0000,3.8712,471.6540,12991.8297,13463.4837,188.5297,92393.1297,1810.6460,-90582.4837,19.6490,14.1521,14943.2000,0.0000,14943.2000,-0.5419,3454.6698,0.0000,3454.6698,24.5114,0.0000,11488.5302,11488.5302,19.6685,15.8487,1414.7000,0.0000,1414.7000,-0.0777,269.3493,0.0000,269.3493,3.4597,0.0000,1145.3507,1145.3507,19.6654,14.1682,708.2000,0.0000,708.2000,-0.0257,163.6949,0.0000,163.6949,1.1631,0.0000,544.5051,544.5051,19.6952,17.0111,6628.5000,50.0000,6578.5000,-0.5127,1261.6151,9.1123,1270.7274,22.8051,59.1123,5366.8849,5307.7726,19.6748,14.1774,708.2000,0.0000,708.2000,-0.0257,163.6768,0.0000,163.6768,1.1633,0.0000,544.5232,544.5232,19.6580,12.2968,15.9774,0.9420,38152.1585,19.6632,11.8928,15.7780,0.8949,21478.5902,19.6916,11.9980,15.8448,0.8861,18608.1504,19.6392,19.6490,19.6441,-1.3619,2.9113,19.6490,19.6580,19.6535,-0.8635,2.3694,19.6580,19.6685,19.6633,-0.1709,1.0257,19.6685,19.6654,19.6669,0.2380,0.9480,19.6654,19.6632,19.6643,0.1429,0.9223,19.6632,19.7330,19.6981,-0.2214,0.2056,19.6748,19.6698,19.6723,0.1340,-0.3071,19.6916,19.6748,19.6832,0.8347,-0.3328,19.6392,19.6916,19.6654,-0.2079,-0.9598,13.1955,13.2165,13.2060,-2.9739,-2.9410,12.9320,12.9794,12.9557,-3.6416,-2.3991,13.3774,13.7409,13.5591,-6.9332,-1.0554,13.1954,13.1809,13.1882,1.0530,-0.9776,13.2039,13.1692,13.1865,1.3940,-0.9519,17.0111,17.1977,17.1044,-0.8256,-0.2353,17.0111,17.0594,17.0352,-0.9495,0.2774,16.8152,16.8637,16.8395,-1.0421,0.3031,13.5835,14.6979,14.1407,-4.0971,0.9302,7.6351,596.6155,-52766.2000,78238.8992
7209.0000,13.3463,19.5970,1209.6000,105851.7000,-104642.1000,5.0654,250.9084,17228.4532,17479.3616,246.2629,123080.1532,958.6916,-122121.4616,19.5999,14.1039,18727.0000,0.0000,18727.0000,-0.6791,4331.9367,0.0000,4331.9367,30.7564,0.0000,14395.0633,14395.0633,19.6288,15.8095,99.3000,0.0000,99.3000,-0.0055,18.9151,0.0000,18.9151,0.2428,0.0000,80.3849,80.3849,19.6335,14.1369,910.0000,0.0000,910.0000,-0.0330,210.4184,0.0000,210.4184,1.4942,0.0000,699.5816,699.5816,19.6876,17.0192,6185.8000,63.2000,6122.6000,-0.4794,1177.4630,11.5165,1188.9795,21.3339,74.7165,5008.3370,4933.6205,19.6699,14.1726,910.0000,0.0000,910.0000,-0.0330,210.3283,0.0000,210.3283,1.4940,0.0000,699.6717,699.6717,19.6045,12.5325,16.0685,1.2916,52309.4706,19.6382,12.0998,15.8690,1.2391,29738.4167,19.6664,12.2033,15.9349,1.2267,25761.1139,19.5970,19.5999,19.5985,-0.5123,3.8394,19.5999,19.6045,19.6022,-0.5809,3.1603,19.6045,19.6288,19.6167,-0.5240,1.2426,19.6288,19.6335,19.6311,-0.3937,1.2371,19.6335,19.6382,19.6358,-0.3050,1.2041,19.6382,19.7158,19.6770,-0.2164,0.1813,19.6699,19.6704,19.6701,0.0121,-0.2980,19.6664,19.6699,19.6681,-0.1433,-0.3310,19.5970,19.6664,19.6317,-0.3680,-1.2260,13.0638,13.0726,13.0682,-1.6250,-3.8724,12.8286,12.8426,12.8356,-1.4111,-3.1933,13.0733,13.2738,13.1735,-4.6152,-1.2756,13.0440,13.0615,13.0527,-1.5959,-1.2701,12.9693,13.0148,12.9921,-2.3085,-1.2371,17.0192,17.1187,17.0690,-0.3890,-0.2143,17.0192,17.0263,17.0227,-0.1127,0.2650,16.7103,16.7662,16.7382,-1.1836,0.2980,13.3432,14.2349,13.7890,-4.2053,1.1930,10.0106,782.2447,-77873.2000,107809.0012
7210.0000,13.2328,19.5428,707.9000,119962.4000,-119254.5000,5.7061,147.1173,19473.6525,19620.7697,276.9872,139436.0525,560.7827,-138875.2697,19.5458,14.0509,22316.4000,0.0000,22316.4000,-0.8092,5165.5292,0.0000,5165.5292,36.6750,0.0000,17150.8708,17150.8708,12.9189,12.9189,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5825,14.0869,846.7000,0.0000,846.7000,-0.0307,195.8992,0.0000,195.8992,1.3909,0.0000,650.8008,650.8008,19.6721,17.1097,5185.9000,148.1000,5037.8000,-0.4071,987.3167,26.9801,1014.2968,18.1456,175.0801,4198.5833,4023.5032,19.6382,14.1415,846.7000,0.0000,846.7000,-0.0307,195.7707,0.0000,195.7707,1.3902,0.0000,650.9293,650.9293,19.5502,12.7151,16.1326,1.4413,58372.9459,19.5902,12.2775,15.9338,1.3878,33307.5096,19.6294,12.3700,15.9997,1.3777,28931.5016,19.5428,19.5458,19.5443,-0.6150,4.3613,19.5458,19.5502,19.5480,-0.6158,3.5521,19.5502,19.5762,19.5632,-0.6072,1.3379,19.5762,19.5825,19.5793,-0.5870,1.3379,19.5825,19.5902,19.5863,-0.5592,1.3072,19.5902,19.7164,19.6533,-0.2481,0.1263,19.6382,19.6523,19.6452,-0.2624,-0.2808,19.6294,19.6382,19.6338,-0.3763,-0.3115,19.5428,19.6294,19.5861,-0.5123,-1.3448,13.0558,13.0564,13.0561,-0.1070,-4.3947,12.8309,12.8312,12.8310,-0.0167,-3.5854,12.9189,13.0178,12.9684,-2.4377,-1.3712,12.9017,12.9189,12.9103,-1.6805,-1.3712,12.8463,12.8746,12.8604,-1.5501,-1.3405,17.1097,17.0542,17.0820,0.1951,-0.1596,17.1097,17.0653,17.0875,0.8200,0.2475,16.7426,16.7401,16.7413,0.0758,0.2782,13.2969,13.8236,13.5603,-2.7223,1.3115,11.2793,881.3832,-90206.9000,120611.9571
7211.0000,13.1750,19.5151,388.2000,124336.8000,-123948.6000,5.8962,80.7541,20156.7446,20237.4987,285.9864,144493.5446,307.4459,-144186.0987,19.5166,14.0223,22316.1000,0.0000,22316.1000,-0.8092,5167.2403,0.0000,5167.2403,36.7005,0.0000,17148.8597,17148.8597,12.8417,12.8417,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5406,14.0458,978.9000,0.0000,978.9000,-0.0355,226.5978,0.0000,226.5978,1.6091,0.0000,752.3022,752.3022,19.6439,17.2141,4184.5000,218.4000,3966.1000,-0.3339,796.9372,39.7679,836.7050,14.9135,258.1679,3387.5628,3129.3950,19.5956,14.0998,978.9000,0.0000,978.9000,-0.0355,226.4509,0.0000,226.4509,1.6079,0.0000,752.4491,752.4491,19.5189,12.8256,16.1723,1.4923,60437.0261,19.5471,12.3978,15.9725,1.4345,34428.6281,19.5831,12.4924,16.0377,1.4228,29878.4951,19.5151,19.5166,19.5159,-0.3048,4.5171,19.5166,19.5189,19.5178,-0.3264,3.7079,19.5189,19.5358,19.5273,-0.3941,1.3669,19.5358,19.5406,19.5382,-0.4579,1.3669,19.5406,19.5471,19.5439,-0.4741,1.3314,19.5471,19.7172,19.6321,-0.2166,0.0828,19.5956,19.6197,19.6077,-0.4149,-0.2511,19.5831,19.5956,19.5894,-0.4977,-0.2866,19.5151,19.5831,19.5491,-0.4078,-1.3791,13.0567,13.0566,13.0566,0.0445,-4.5494,12.8496,12.8478,12.8487,0.2514,-3.7402,12.8417,12.8899,12.8658,-1.1995,-1.3991,12.8332,12.8417,12.8374,-0.8413,-1.3991,12.7878,12.8016,12.7947,-0.7550,-1.3636,17.2141,17.0193,17.1167,0.4575,-0.1151,17.2141,17.1437,17.1789,1.1411,0.2188,16.7189,16.7294,16.7241,-0.1693,0.2543,13.2925,13.5750,13.4338,-1.4887,1.3468,11.6606,911.1739,-95708.6000,124744.1493
7212.0000,13.1467,19.5071,164.1000,128709.9000,-128545.8000,6.0912,34.1525,20851.9963,20886.1488,295.3190,149561.8963,129.9475,-149431.9488,19.5075,14.0133,22133.8000,0.0000,22133.8000,-0.8026,5125.5830,0.0000,5125.5830,36.4146,0.0000,17008.2170,17008.2170,12.7409,12.7409,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5176,14.0232,881.0000,0.0000,881.0000,-0.0319,203.9912,0.0000,203.9912,1.4490,0.0000,677.0088,677.0088,19.6008,17.4894,2933.0000,329.4000,2603.6000,-0.2437,558.8806,59.9358,618.8164,10.9359,389.3358,2374.1194,1984.7836,19.5584,14.0632,881.0000,0.0000,881.0000,-0.0319,203.8930,0.0000,203.8930,1.4479,0.0000,677.1070,677.1070,19.5081,12.9118,16.2100,1.5645,63363.5118,19.5212,12.4953,16.0082,1.4998,35994.4924,19.5464,12.5977,16.0721,1.4833,31149.2465,19.5071,19.5075,19.5073,-0.0653,4.6807,19.5075,19.5081,19.5078,-0.0818,3.8781,19.5081,19.5151,19.5116,-0.1513,1.3876,19.5151,19.5176,19.5163,-0.2254,1.3876,19.5176,19.5212,19.5194,-0.2571,1.3556,19.5212,19.7249,19.6230,-0.0713,0.0274,19.5584,19.5851,19.5717,-0.3953,-0.2164,19.5464,19.5584,19.5524,-0.4077,-0.2483,19.5071,19.5464,19.5267,-0.2315,-1.4105,13.0607,13.0604,13.0606,0.0861,-4.7111,12.8669,12.8651,12.8660,0.2470,-3.9084,12.7409,12.7879,12.7644,-1.1853,-1.4179,12.7290,12.7409,12.7349,-1.1984,-1.4179,12.6770,12.6992,12.6881,-1.2482,-1.3860,17.4894,16.8584,17.1739,0.7288,-0.0577,17.4894,17.2968,17.3931,2.6237,0.1860,16.8228,16.7676,16.7952,0.8965,0.2179,13.2562,13.4409,13.3486,-0.9897,1.3802,12.0567,942.1296,-102046.4000,130507.2507
7213.0000,13.1290,19.5032,4.6000,131822.9000,-131818.3000,6.2301,0.9576,21347.6087,21348.5664,301.9821,153170.5087,3.6424,-153166.8664,19.5033,14.0092,22140.9000,0.0000,22140.9000,-0.8029,5127.4807,0.0000,5127.4807,36.4307,0.0000,17013.4193,17013.4193,12.6547,12.6547,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5072,14.0130,846.2000,0.0000,846.2000,-0.0307,195.9575,0.0000,195.9575,1.3922,0.0000,650.2425,650.2425,19.5562,17.8537,1926.8000,380.0000,1546.8000,-0.1691,367.3490,69.0905,436.4395,7.6324,449.0905,1559.4510,1110.3605,19.5331,14.0385,846.2000,0.0000,846.2000,-0.0307,195.8975,0.0000,195.8975,1.3914,0.0000,650.3025,650.3025,19.5035,12.9773,16.2404,1.6150,65405.6906,19.5110,12.5670,16.0390,1.5465,37115.5708,19.5246,12.6774,16.1010,1.5249,32023.4675,19.5032,19.5033,19.5032,-0.0106,4.7999,19.5033,19.5035,19.5034,-0.0146,3.9970,19.5035,19.5062,19.5049,-0.0432,1.3986,19.5062,19.5072,19.5067,-0.0781,1.3986,19.5072,19.5087,19.5080,-0.0992,1.3679,19.5562,19.6812,19.6187,-0.0142,-0.0179,19.5331,19.5562,19.5446,-0.2886,-0.1870,19.5246,19.5331,19.5288,-0.2458,-0.2176,19.5032,19.5246,19.5139,-0.1171,-1.4302,13.0647,13.0644,13.0645,0.0862,-4.8286,12.8774,12.8763,12.8769,0.1698,-4.0258,12.6547,12.6957,12.6752,-1.0381,-1.4274,12.6449,12.6547,12.6498,-0.9892,-1.4274,12.5981,12.6148,12.6064,-0.9469,-1.3967,17.8537,16.5378,17.1957,0.3020,-0.0109,17.8537,17.5354,17.6946,3.6760,0.1582,16.9673,16.8613,16.9143,1.4754,0.1889,13.2412,13.3516,13.2964,-0.5909,1.4014,12.3392,964.2060,-106438.2000,134544.7289
7214.0000,13.1274,19.5019,0.0000,134336.8000,-134336.8000,6.3486,0.0000,21753.8940,21753.8940,307.6939,156090.6940,0.0000,-156090.6940,19.5019,14.0078,22112.1000,0.0000,22112.1000,-0.8018,5120.8963,0.0000,5120.8963,36.3853,0.0000,16991.2037,16991.2037,12.6453,12.6453,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5029,14.0088,712.3000,0.0000,712.3000,-0.0258,164.9581,0.0000,164.9581,1.1720,0.0000,547.3419,547.3419,19.5350,18.5425,1129.6000,417.8000,711.8000,-0.1098,215.4164,75.9360,291.3524,5.0060,493.7360,914.1836,420.4476,19.5177,14.0233,712.3000,0.0000,712.3000,-0.0258,164.9294,0.0000,164.9294,1.1716,0.0000,547.3706,547.3706,19.5019,13.0316,16.2667,1.6592,67198.3803,19.5101,12.6233,16.0667,1.5894,38145.9798,19.5121,12.7412,16.1266,1.5627,32816.0915,19.5019,19.5019,19.5019,0.0223,4.9014,19.5019,19.5019,19.5019,0.0202,4.0996,19.5019,19.5026,19.5022,0.0070,1.4069,19.5026,19.5029,19.5027,-0.0091,1.4069,19.5029,19.5034,19.5032,-0.0193,1.3811,19.5350,19.6778,19.6064,-0.1101,-0.0550,19.5177,19.5350,19.5263,-0.1826,-0.1648,19.5121,19.5177,19.5149,-0.1297,-0.1906,19.5019,19.5121,19.5070,-0.0442,-1.4472,13.0793,13.0785,13.0789,0.2116,-4.9288,12.9011,12.8989,12.9000,0.3173,-4.1270,12.6453,12.6561,12.6507,-0.2566,-1.4343,12.6449,12.6453,12.6451,-0.0176,-1.4343,12.6233,12.6199,12.6216,0.2215,-1.4085,12.6233,21.0232,16.8232,-4.4568,0.0276,19.0402,18.0246,18.5324,10.1497,0.1374,17.3915,17.0686,17.2300,3.8484,0.1632,13.2387,13.2971,13.2679,-0.3056,1.4198,12.5811,983.1017,-110088.3000,138160.4515
7215.0000,13.1212,19.4956,0.0000,99641.6000,-99641.6000,4.7090,0.0000,16133.2069,16133.2069,228.2233,115774.8069,0.0000,-115774.8069,19.4959,14.0020,22112.4000,0.0000,22112.4000,-0.8018,5121.3273,0.0000,5121.3273,36.3864,0.0000,16991.0727,16991.0727,12.5731,12.5731,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4993,14.0053,635.1000,0.0000,635.1000,-0.0230,147.0861,0.0000,147.0861,1.0451,0.0000,488.0139,488.0139,18.8888,20.5436,368.6000,577.2000,-208.6000,0.0600,70.8570,103.7876,174.6446,2.8289,680.9876,297.7430,-383.2446,19.5113,14.0170,635.1000,0.0000,635.1000,-0.0230,147.0652,0.0000,147.0652,1.0449,0.0000,488.0348,488.0348,19.4964,12.8806,16.1885,1.2353,50027.8160,19.4897,12.4885,15.9891,1.1765,28235.9601,19.5071,12.5941,16.0506,1.1617,24395.2449,19.4956,19.4959,19.4958,-0.0355,3.7037,19.4959,19.4964,19.4961,-0.0309,2.9018,19.4964,19.4988,19.4976,-0.0176,0.9413,19.4988,19.4993,19.4990,-0.0062,0.9413,19.4993,19.4998,19.4995,-0.0054,0.9182,20.0059,19.4168,19.7113,1.3052,-0.1274,19.5113,19.5266,19.5189,-0.0507,-0.0674,19.5071,19.5113,19.5092,-0.0301,-0.0904,19.4956,19.5071,19.5014,-0.0295,-1.0053,13.0633,13.0642,13.0637,-0.1445,-3.7206,12.7926,12.8054,12.7990,-1.1804,-2.9188,12.5731,12.6125,12.5928,-0.6607,-0.9582,12.5596,12.5731,12.5663,-0.9122,-0.9582,12.4885,12.5240,12.5062,-1.3537,-0.9352,12.4885,18.8888,15.6887,-13.6536,0.1105,18.8888,18.4435,18.6662,1.6527,0.0504,17.0554,17.2396,17.1475,-0.9572,0.0734,12.9393,13.3359,13.1376,-1.5342,0.9884,9.4399,737.6470,-76467.6000,102659.0211
7216.0000,13.0669,19.4401,0.0000,103295.4000,-103295.4000,4.8816,0.0000,16703.8121,16703.8121,236.5827,119999.2121,0.0000,-119999.2121,19.4436,13.9506,22111.9000,0.0000,22111.9000,-0.8018,5124.3845,0.0000,5124.3845,36.3885,0.0000,16987.5155,16987.5155,12.5495,12.5495,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4764,13.9829,677.8000,0.0000,677.8000,-0.0246,157.0176,0.0000,157.0176,1.1154,0.0000,520.7824,520.7824,17.2321,22.7756,0.5000,961.9000,-961.4000,0.0528,0.0982,168.5438,168.6420,2.6040,1130.4438,0.4018,-1130.0420,19.5075,14.0134,677.8000,0.0000,677.8000,-0.0246,156.9599,0.0000,156.9599,1.1152,0.0000,520.8401,520.8401,19.4483,12.9057,16.1770,1.2722,51523.0662,19.4425,12.5127,15.9776,1.2127,29105.0149,19.5068,12.5788,16.0428,1.2124,25460.6292,19.4401,19.4436,19.4418,-0.6121,3.8316,19.4436,19.4483,19.4459,-0.5677,3.0297,19.4483,19.4725,19.4604,-0.4105,0.9880,19.4725,19.4764,19.4745,-0.2578,0.9880,19.4764,19.4807,19.4786,-0.2144,0.9634,20.8895,19.1489,20.0192,3.7540,-0.1255,19.5075,19.5184,19.5130,-0.0334,-0.0727,19.5068,19.5075,19.5071,0.0136,-0.0973,19.4401,19.5068,19.4734,-0.2984,-1.0501,13.0360,13.0377,13.0368,-0.2858,-3.8494,12.7950,12.7954,12.7952,-0.0068,-3.0476,12.5495,12.5704,12.5600,-0.3571,-1.0058,12.5467,12.5495,12.5481,-0.1811,-1.0058,12.5127,12.5108,12.5117,0.1051,-0.9812,12.5127,17.2321,14.8724,-9.8113,0.1077,17.2321,18.9586,18.0954,-6.8497,0.0549,17.4288,17.1399,17.2843,1.6898,0.0795,12.9298,13.1757,13.0528,-0.9850,1.0323,9.7718,763.5804,-80789.3000,106088.7104
7217.0000,13.0228,19.3952,0.0000,101838.0000,-101838.0000,4.8128,0.0000,16451.4127,16451.4127,233.1633,118289.4127,0.0000,-118289.4127,19.3981,13.9061,18184.0000,0.0000,18184.0000,-0.6594,4216.3721,0.0000,4216.3721,29.9451,0.0000,13967.6279,13967.6279,12.5193,12.5193,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4373,13.9445,444.8000,0.0000,444.8000,-0.0161,103.0891,0.0000,103.0891,0.7322,0.0000,341.7109,341.7109,15.9010,21.4353,0.0000,1530.6000,-1530.6000,0.0840,0.0000,263.1519,263.1519,4.1238,1793.7519,0.0000,-1793.7519,19.4991,14.0051,444.8000,0.0000,444.8000,-0.0161,103.0137,0.0000,103.0137,0.7319,0.0000,341.7863,341.7863,19.4023,12.9467,16.1745,1.2927,52352.7006,19.4815,12.4846,15.9831,1.2609,30262.3820,19.4806,12.6082,16.0444,1.2385,26008.6805,19.3952,19.3981,19.3966,-0.5068,3.7594,19.3981,19.4023,19.4002,-0.5131,3.1000,19.4023,19.4307,19.4165,-0.4909,0.9974,19.4307,19.4373,19.4340,-0.4497,0.9974,19.4373,19.4450,19.4411,-0.4133,0.9813,20.6667,19.7376,20.2021,2.2456,-0.1401,19.4991,19.5142,19.5067,-0.0373,-0.0560,19.4806,19.4991,19.4899,-0.1699,-0.0722,19.3952,19.4806,19.4379,-0.3905,-1.0534,13.0029,13.0049,13.0039,-0.3589,-3.7756,12.8140,12.8117,12.8129,0.2517,-3.1162,12.5193,12.5388,12.5291,-0.3346,-1.0136,12.5144,12.5193,12.5168,-0.3391,-1.0136,12.4846,12.4912,12.4879,-0.2486,-0.9975,12.4846,15.9010,14.1928,-8.1631,0.1239,15.9010,18.8666,17.3838,-8.5489,0.0398,17.4657,17.2475,17.3566,0.9103,0.0560,12.8585,13.0879,12.9732,-0.9215,1.0372,9.7069,758.5098,-84295.0000,108623.7631
7218.0000,12.9566,19.3276,0.0000,89821.0000,-89821.0000,4.2449,0.0000,14488.0196,14488.0196,205.5916,104309.0196,0.0000,-104309.0196,19.3326,13.8419,10853.9000,0.0000,10853.9000,-0.3936,2518.6798,0.0000,2518.6798,17.8847,0.0000,8335.2202,8335.2202,12.4803,12.4803,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3880,13.8962,432.7000,0.0000,432.7000,-0.0157,100.3433,0.0000,100.3433,0.7126,0.0000,332.3567,332.3567,14.9830,20.5080,0.0000,1813.4000,-1813.4000,0.0995,0.0000,308.0301,308.0301,4.8729,2121.4301,0.0000,-2121.4301,19.4863,13.9925,432.7000,0.0000,432.7000,-0.0157,100.2266,0.0000,100.2266,0.7120,0.0000,332.4734,332.4734,19.3390,12.9581,16.1485,1.1909,48230.3876,19.4958,12.4355,15.9656,1.1859,28461.8876,19.4534,12.5933,16.0233,1.1523,24198.1749,19.3276,19.3326,19.3301,-0.7642,3.2827,19.3326,19.3390,19.3358,-0.7387,2.8891,19.3390,19.3792,19.3591,-0.6544,0.9294,19.3792,19.3880,19.3836,-0.5696,0.9294,19.3880,19.3986,19.3933,-0.5383,0.9137,20.2665,20.1709,20.2187,0.2388,-0.1315,19.4863,19.5140,19.5001,-0.0402,-0.0320,19.4534,19.4863,19.4698,-0.2033,-0.0476,19.3276,19.4534,19.3905,-0.5333,-0.9622,12.9342,12.9392,12.9367,-0.7729,-3.2961,12.8110,12.8111,12.8110,0.0165,-2.9025,12.4803,12.5051,12.4927,-0.3999,-0.9428,12.4735,12.4803,12.4769,-0.4432,-0.9428,12.4355,12.4494,12.4425,-0.5103,-0.9271,12.4355,14.9830,13.7093,-5.7969,0.1181,14.9830,18.9066,16.9448,-5.2588,0.0186,16.6553,17.6470,17.1512,-2.4403,0.0342,12.7757,13.0173,12.8965,-0.8872,0.9488,8.6242,673.9085,-79915.1000,100890.4501
7219.0000,12.9257,19.2961,0.0000,87147.5000,-87147.5000,4.1185,0.0000,14046.7936,14046.7936,199.3875,101194.2936,0.0000,-101194.2936,19.2985,13.8085,10852.5000,0.0000,10852.5000,-0.3935,2519.3742,0.0000,2519.3742,17.8979,0.0000,8333.1258,8333.1258,19.3320,15.4985,322.8000,0.0000,322.8000,-0.0177,61.7114,0.0000,61.7114,0.8958,0.0000,261.0886,261.0886,19.3406,13.8497,441.3000,0.0000,441.3000,-0.0160,102.3952,0.0000,102.3952,0.7273,0.0000,338.9048,338.9048,14.2995,19.8180,0.0000,1718.6000,-1718.6000,0.0943,0.0000,289.4742,289.4742,4.6115,2008.0742,0.0000,-2008.0742,19.4615,13.9683,441.3000,0.0000,441.3000,-0.0160,102.2485,0.0000,102.2485,0.7263,0.0000,339.0515,339.0515,19.3021,12.9516,16.1269,1.1399,46165.8761,19.4927,12.4051,15.9489,1.1450,27479.7283,19.4050,12.5999,16.0024,1.0994,23086.5273,19.2961,19.2985,19.2973,-0.3571,3.1870,19.2985,19.3021,19.3003,-0.3890,2.7934,19.3021,19.3320,19.3171,-0.4684,0.9086,19.3320,19.3406,19.3363,-0.5322,0.8909,19.3406,19.3515,19.3461,-0.5314,0.8749,19.7340,20.4405,20.0872,-1.5477,-0.1303,19.4615,19.5137,19.4876,-0.1122,-0.0360,19.4050,19.4615,19.4333,-0.4022,-0.0520,19.2961,19.4050,19.3506,-0.4434,-0.9316,12.9271,12.9277,12.9274,-0.0728,-3.2002,12.8026,12.8035,12.8031,-0.0574,-2.8066,12.5053,12.4980,12.5016,0.1464,-0.9218,12.4407,12.4466,12.4436,-0.3630,-0.9041,12.4051,12.4153,12.4102,-0.3508,-0.8881,12.4051,14.2995,13.3523,-4.2688,0.1171,14.2995,18.4504,16.3750,-6.8379,0.0228,16.6012,17.3496,16.9754,-2.0819,0.0388,12.8005,12.9186,12.8595,-0.4072,0.9184,8.3612,653.3538,-76808.2000,96732.1318
7220.0000,12.9195,19.2534,157.2000,48911.5000,-48754.3000,2.3197,32.8408,7882.6343,7915.4751,112.2941,56794.1343,124.3592,-56669.7751,19.2572,13.7679,10841.4000,0.0000,10841.4000,-0.3931,2518.0375,0.0000,2518.0375,17.8876,0.0000,8323.3625,8323.3625,19.2934,15.4777,2486.1000,0.0000,2486.1000,-0.1366,475.5073,0.0000,475.5073,6.1122,0.0000,2010.5927,2010.5927,19.3025,13.8124,432.6000,0.0000,432.6000,-0.0157,100.4220,0.0000,100.4220,0.7134,0.0000,332.1780,332.1780,13.7929,19.3068,0.0000,1559.5000,-1559.5000,0.0856,0.0000,261.1201,261.1201,4.1808,1820.6201,0.0000,-1820.6201,19.4167,13.9244,432.6000,0.0000,432.6000,-0.0157,100.2859,0.0000,100.2859,0.7122,0.0000,332.3141,332.3141,19.2621,12.8705,16.0663,0.9143,37028.4738,19.5035,12.2816,15.8925,0.9297,22313.7487,19.3741,12.5139,15.9440,0.8832,18546.6996,19.2534,19.2572,19.2553,-0.4685,2.7071,19.2572,19.2621,19.2596,-0.4523,2.3140,19.2621,19.2934,19.2777,-0.4358,0.8120,19.2934,19.3025,19.2979,-0.4244,0.6754,19.3025,19.3140,19.3083,-0.4175,0.6597,19.3831,20.3872,19.8852,-2.3998,-0.1414,19.4167,19.5002,19.4585,-0.3135,-0.0558,19.3741,19.4167,19.3954,-0.4181,-0.0715,19.2534,19.3741,19.3138,-0.4054,-0.7724,12.9390,12.9379,12.9384,0.1718,-2.7190,12.7984,12.7989,12.7986,-0.0147,-2.3259,12.8924,12.6669,12.7797,3.3939,-0.8238,12.3609,12.3785,12.3697,-0.8536,-0.6872,12.2816,12.3270,12.3043,-1.2394,-0.6715,12.2816,13.7929,13.0372,-3.7635,0.1295,13.7929,17.1705,15.4817,-10.7412,0.0439,16.3164,17.0827,16.6995,-3.2907,0.0596,12.8720,12.8538,12.8629,0.0794,0.7606,4.7497,371.1470,-36121.1000,77888.9220
7221.0000,12.9664,19.2462,369.9000,45553.8000,-45183.9000,2.1721,77.2155,7349.4258,7426.6413,105.1644,52903.2258,292.6845,-52610.5413,19.2470,13.7579,10864.6000,0.0000,10864.6000,-0.3940,2523.7326,0.0000,2523.7326,17.9357,0.0000,8340.8674,8340.8674,19.2641,15.4488,5861.8000,0.0000,5861.8000,-0.3221,1121.5695,0.0000,1121.5695,14.4209,0.0000,4740.2305,4740.2305,19.2729,13.7833,507.8000,0.0000,507.8000,-0.0184,117.9202,0.0000,117.9202,0.8378,0.0000,389.8798,389.8798,13.3166,18.7224,11.7000,1274.8000,-1263.1000,0.0709,2.4355,212.3143,214.7498,3.4601,1487.1143,9.2645,-1477.8498,19.3646,13.8733,507.8000,0.0000,507.8000,-0.0184,117.7917,0.0000,117.7917,0.8365,0.0000,390.0083,390.0083,19.2484,12.7827,16.0156,0.7931,32121.1900,19.4962,12.1896,15.8429,0.8066,19359.3644,19.3319,12.4540,15.8929,0.7593,15945.6204,19.2462,19.2470,19.2466,-0.0661,2.5402,19.2470,19.2484,19.2477,-0.1055,2.1463,19.2484,19.2641,19.2563,-0.2203,0.8582,19.2641,19.2729,19.2685,-0.3164,0.5361,19.2729,19.2843,19.2786,-0.3194,0.5177,19.1450,20.1444,19.6447,-2.8634,-0.1693,19.3646,19.4495,19.4071,-0.5815,-0.0984,19.3319,19.3646,19.3483,-0.5304,-0.1168,19.2462,19.3319,19.2891,-0.2592,-0.7179,13.0229,13.0149,13.0189,1.0093,-2.5529,12.9060,12.8887,12.8974,1.2304,-2.1589,13.4715,13.0884,13.2800,6.0762,-0.8709,12.2903,12.3109,12.3006,-0.7949,-0.5488,12.1896,12.2385,12.2140,-1.0501,-0.5304,12.1896,13.3166,12.7531,-3.3903,0.1566,13.3166,15.4477,14.3821,-13.2306,0.0857,15.1693,16.5271,15.8482,-10.2347,0.1041,13.0554,12.7909,12.9232,0.7660,0.7052,4.4110,344.6817,-28705.0000,67426.1748
7222.0000,13.1424,19.3451,586.6000,38060.5000,-37473.9000,1.8292,122.0917,6165.4939,6287.5856,88.6145,44225.9939,464.5083,-43761.4856,19.3342,13.8434,10828.3000,0.0000,10828.3000,-0.3927,2512.6915,0.0000,2512.6915,17.8781,0.0000,8315.6085,8315.6085,19.2842,15.4686,10802.4000,0.0000,10802.4000,-0.5936,2066.3699,0.0000,2066.3699,26.5886,0.0000,8736.0301,8736.0301,19.2761,13.7865,366.6000,0.0000,366.6000,-0.0133,85.1277,0.0000,85.1277,0.6051,0.0000,281.4723,281.4723,12.9030,14.2742,575.5000,787.1000,-211.6000,0.0875,120.5896,130.5092,251.0988,4.3095,917.6092,454.9104,-462.6988,19.2998,13.8097,366.6000,0.0000,366.6000,-0.0133,85.1038,0.0000,85.1038,0.6043,0.0000,281.4962,281.4962,19.3209,12.5725,15.9467,0.5843,23665.6977,19.6704,11.8805,15.7754,0.6071,14569.7557,19.2658,12.3731,15.8194,0.5372,11280.3150,19.3451,19.3342,19.3396,1.1616,2.1623,19.3342,19.3209,19.3275,1.0023,1.7696,19.3209,19.2842,19.3025,0.5969,0.8604,19.2842,19.2761,19.2802,0.1795,0.2668,19.2761,19.2769,19.2765,0.0136,0.2535,17.4484,20.1014,18.7749,-10.4574,-0.2314,19.2998,19.3775,19.3386,-0.7869,-0.1439,19.2658,19.2998,19.2828,-0.7511,-0.1572,19.3451,19.2658,19.3054,0.2365,-0.5815,13.2507,13.2254,13.2380,2.6836,-2.1740,13.1726,13.1200,13.1463,3.0426,-1.7814,14.4386,13.7981,14.1184,10.1565,-0.8721,12.1957,12.2434,12.2196,-0.9392,-0.2785,11.8805,12.1160,11.9982,-2.5656,-0.2652,11.8805,12.9030,12.3917,-4.3220,0.2197,12.9030,14.0444,13.4737,-10.9241,0.1322,14.0230,15.3498,14.6864,-13.9822,0.1455,13.1332,12.8260,12.9796,0.7199,0.5698,3.7418,292.3876,-15321.6000,49515.7684
7223.0000,13.3699,19.4487,909.5000,33383.1000,-32473.6000,1.6250,188.5846,5436.4342,5625.0188,78.8323,38819.5342,720.9154,-38098.6188,19.4350,13.9422,10866.7000,0.0000,10866.7000,-0.3940,2518.5894,0.0000,2518.5894,17.9209,0.0000,8348.1106,8348.1106,19.3543,15.5379,12450.7000,0.0000,12450.7000,-0.6842,2379.6159,0.0000,2379.6159,30.6354,0.0000,10071.0841,10071.0841,19.3133,13.8230,373.6000,0.0000,373.6000,-0.0135,86.7149,0.0000,86.7149,0.6166,0.0000,286.8851,286.8851,19.2941,17.6383,1862.4000,390.9000,1471.5000,-0.1647,356.2113,70.7604,426.9717,8.2255,461.6604,1506.1887,1044.5283,19.2548,13.7657,373.6000,0.0000,373.6000,-0.0135,86.7752,0.0000,86.7752,0.6164,0.0000,286.8248,286.8248,19.4157,12.3343,15.8750,0.3936,15942.0117,19.0252,12.3427,15.6839,0.3343,8023.4917,19.2455,12.2442,15.7448,0.3503,7355.6161,19.4487,19.4350,19.4418,1.2722,1.8847,19.4350,19.4157,19.4253,1.2190,1.4906,19.4157,19.3543,19.3850,1.0339,0.9069,19.3543,19.3133,19.3338,0.6862,0.2227,19.3133,19.2881,19.3007,0.3308,0.2092,19.2941,18.4866,18.8903,1.4319,-0.1021,19.2548,19.2941,19.2745,-0.7355,-0.2669,19.2455,19.2548,19.2502,-0.3549,-0.2804,19.4487,19.2455,19.3471,0.5416,-0.5528,13.5829,13.5403,13.5616,3.9437,-1.9027,13.5864,13.4890,13.5377,4.7628,-1.5086,14.6680,14.3766,14.5223,4.9132,-0.9249,12.1712,12.1954,12.1833,-0.3982,-0.2407,12.3427,12.0727,12.2077,2.5672,-0.2272,12.3427,12.4180,12.3804,-0.0983,0.0841,15.8738,14.6708,15.2723,21.7445,0.2488,14.6241,14.6535,14.6388,-0.5353,0.2624,13.4263,12.7639,13.0951,1.4327,0.5348,3.1569,246.6868,-6937.5000,31321.1195
7224.0000,13.7019,19.5021,1514.1000,27734.8000,-26220.7000,1.3895,312.2343,4551.8473,4864.0816,67.5406,32286.6473,1201.8657,-31084.7816,19.4932,13.9993,10833.0000,0.0000,10833.0000,-0.3928,2509.0498,0.0000,2509.0498,17.8416,0.0000,8323.9502,8323.9502,19.4309,15.6137,17520.4000,0.0000,17520.4000,-0.9628,3345.4109,0.0000,3345.4109,43.0589,0.0000,14174.9891,14174.9891,19.2855,13.7957,333.4000,0.0000,333.4000,-0.0121,77.4098,0.0000,77.4098,0.5500,0.0000,255.9902,255.9902,19.2704,16.7582,3375.0000,124.6000,3250.4000,-0.2665,645.7071,22.5461,668.2532,11.9616,147.1461,2729.2929,2582.1468,19.2687,13.7792,333.4000,0.0000,333.4000,-0.0121,77.4253,0.0000,77.4253,0.5504,0.0000,255.9747,255.9747,19.4784,12.1004,15.7894,0.1539,6231.2678,18.7688,12.4248,15.5968,0.1191,2857.5771,19.2735,12.0520,15.6627,0.1355,2846.2537,19.5021,19.4932,19.4976,0.7125,1.6039,19.4932,19.4784,19.4858,0.7688,1.2110,19.4784,19.4309,19.4546,0.8795,0.9921,19.4309,19.2855,19.3582,0.3331,0.0293,19.2855,19.3095,19.2975,0.0003,0.0172,19.2704,18.6755,18.9729,1.0356,-0.0996,19.2687,19.2704,19.2695,-0.0209,-0.3661,19.2735,19.2687,19.2711,0.2911,-0.3782,19.5021,19.2735,19.3878,0.5301,-0.4804,14.1711,14.0840,14.1275,6.8684,-1.6249,14.4727,14.2258,14.3492,9.8322,-1.2321,15.4394,14.9854,15.2124,8.3677,-1.0131,12.4914,12.1060,12.2987,1.4316,-0.0503,12.4248,12.0790,12.2519,0.5724,-0.0382,12.4248,12.3519,12.3883,0.1352,0.0785,15.7551,15.5671,15.6611,4.7301,0.3450,15.5066,15.1783,15.3424,8.5302,0.3571,14.4828,12.3503,13.4165,3.9182,0.4593,2.6406,206.3382,6049.9000,11935.0986
7225.0000,14.1124,19.5848,2054.6000,23124.2000,-21069.6000,1.1997,420.8640,3832.1861,4253.0500,58.4423,26956.3861,1633.7360,-25322.6500,19.5701,14.0747,10894.7000,0.0000,10894.7000,-0.3951,2521.0513,0.0000,2521.0513,17.9295,0.0000,8373.6487,8373.6487,19.4331,15.6159,19916.7000,0.0000,19916.7000,-1.0945,3802.8638,0.0000,3802.8638,48.8854,0.0000,16113.8362,16113.8362,19.3287,13.8381,328.9000,0.0000,328.9000,-0.0119,76.3258,0.0000,76.3258,0.5428,0.0000,252.5742,252.5742,19.1995,16.4942,4626.8000,15.2000,4611.6000,-0.3568,885.9780,2.7472,888.7252,15.9830,17.9472,3740.8220,3722.8748,19.1664,13.6790,328.9000,0.0000,328.9000,-0.0119,76.4734,0.0000,76.4734,0.5429,0.0000,252.4266,252.4266,15.4195,16.0122,15.7159,-0.0020,-80.7129,12.3292,18.7197,15.5245,-0.0193,-464.1518,15.6629,15.5237,15.5933,0.0004,8.8442,19.5848,19.5701,19.5774,1.0019,1.3750,19.5701,19.5480,19.5590,0.9227,0.9799,19.4250,19.4390,19.4320,-0.2339,1.0152,19.3287,19.3576,19.3432,-0.1421,-0.0793,18.8004,19.3287,19.0645,-2.7723,-0.0912,19.1995,18.8214,19.0104,0.4914,-0.0724,19.1664,19.1995,19.1830,-1.0053,-0.4292,19.1449,19.1664,19.1557,-1.3539,-0.4411,19.5848,19.2854,19.4351,0.6099,-0.4246,14.7978,14.6878,14.7428,7.4645,-1.3982,15.4195,15.0826,15.2511,10.9223,-1.0031,15.6159,15.4195,15.5177,3.7233,-1.0384,15.6159,11.6509,13.6334,16.1454,0.0560,12.0347,12.3292,12.1820,-0.8057,0.0680,12.3292,12.4293,12.3792,-0.0708,0.0491,16.0022,15.8858,15.9440,3.4529,0.4059,15.8228,15.6629,15.7428,4.8711,0.4178,15.6629,12.1079,13.8854,5.6970,0.4014,2.2438,175.3299,15011.2000,-536.0205
7226.0000,14.2841,19.2243,2905.0000,19521.8000,-16616.8000,1.0737,593.4066,3248.4583,3841.8649,52.4082,22770.2583,2311.5934,-20458.6649,19.3164,13.8259,10882.2000,0.0000,10882.2000,-0.3946,2525.7337,0.0000,2525.7337,17.8909,0.0000,8356.4663,8356.4663,18.2410,14.4369,26290.2000,0.0000,26290.2000,-1.4447,5095.9346,0.0000,5095.9346,64.5267,0.0000,21194.2654,21194.2654,18.1712,12.7034,343.7000,0.0000,343.7000,-0.0125,80.8852,0.0000,80.8852,0.5669,0.0000,262.8148,262.8148,17.9397,15.2251,5784.5000,0.0000,5784.5000,-0.4450,1125.6699,0.0000,1125.6699,19.9545,0.0000,4658.8301,4658.8301,17.5990,12.1427,343.7000,0.0000,343.7000,-0.0125,81.4618,0.0000,81.4618,0.5681,0.0000,262.2382,262.2382,14.8416,16.4502,15.6459,-0.1500,-6073.8877,13.5644,17.2765,15.4204,-0.3115,-7475.5279,14.8233,16.2363,15.5298,-0.1186,-2489.8507,19.2243,19.3164,19.2703,-3.6674,0.8285,19.3164,19.4377,19.3770,-2.1576,0.4339,17.3677,18.1541,17.7609,-20.1279,1.4129,18.1712,18.4038,18.2875,-12.7008,-0.7542,17.8913,18.1712,18.0313,-12.4304,-0.7666,17.9397,19.2040,18.5719,-5.2536,-0.2445,17.5990,17.9397,17.7694,-17.0202,-0.6896,17.4032,17.5990,17.5011,-19.9282,-0.7020,19.2243,19.5774,19.4008,-0.3746,-0.2452,14.5012,14.5623,14.5317,-2.5084,-0.8577,14.8416,15.0766,14.9591,-3.4847,-0.4631,14.4369,14.8416,14.6393,-10.5623,-1.4421,14.4369,14.2713,14.3541,8.7362,0.7250,14.2448,13.5644,13.9046,20.8272,0.7374,13.5644,12.1608,12.8626,5.8715,0.2153,14.2259,14.6100,14.4179,-18.3770,0.6603,14.5643,14.8233,14.6938,-12.6208,0.6728,14.8233,13.1790,14.0012,1.4360,0.2159,1.9569,152.9152,27027.5000,-16039.2663
7227.0000,13.9558,18.1836,4038.5000,16820.3000,-12781.8000,1.0050,829.3572,2777.1489,3606.5061,49.0811,19597.4489,3209.1428,-16388.3061,18.4892,13.0151,10883.4000,0.0000,10883.4000,-0.3947,2551.2996,0.0000,2551.2996,17.9527,0.0000,8332.1004,8332.1004,17.6218,13.8256,28089.5000,0.0000,28089.5000,-1.5436,5489.4214,0.0000,5489.4214,70.3452,0.0000,22600.0786,22600.0786,17.5175,12.0638,331.6000,0.0000,331.6000,-0.0120,78.6743,0.0000,78.6743,0.5555,0.0000,252.9257,252.9257,17.7003,14.9881,6972.4000,0.0000,6972.4000,-0.5364,1361.1585,0.0000,1361.1585,24.5717,0.0000,5611.2415,5611.2415,17.6836,12.2265,331.6000,0.0000,331.6000,-0.0120,78.5109,0.0000,78.5109,0.5598,0.0000,253.0891,253.0891,14.1155,17.0307,15.5731,-0.3145,-12736.5015,13.9001,16.8534,15.3767,-0.2867,-6881.6229,14.4108,16.5391,15.4750,-0.2066,-4339.3802,18.1836,18.4892,18.3364,-11.2310,0.7615,18.4892,18.9929,18.7410,-7.6358,0.3668,17.5107,17.6011,17.5559,-2.4350,1.4996,17.5175,17.6597,17.5886,-8.3948,-0.8158,17.3703,17.5175,17.4439,-7.0493,-0.8278,17.7003,18.7663,18.2333,-4.0467,-0.2237,17.6836,17.7003,17.6919,-0.8956,-0.7601,17.7045,17.6836,17.6940,2.3674,-0.7721,18.1836,20.2344,19.2090,-2.2760,-0.2435,13.8388,14.0267,13.9327,-7.1897,-0.7938,14.1155,14.6533,14.3844,-6.8966,-0.3991,13.8256,14.1155,13.9705,-8.0310,-1.5319,13.8256,13.9268,13.8762,-5.7282,0.7835,13.8986,13.9001,13.8994,-0.0238,0.7955,13.9001,12.6127,13.2564,4.7919,0.1914,14.3634,14.3743,14.3689,-0.5531,0.7278,14.3394,14.4108,14.3751,-3.8067,0.7398,14.4108,13.6895,14.0501,0.6301,0.2112,1.8452,144.1852,33826.7000,-23957.5046
7228.0000,13.4184,17.1247,4967.3000,15657.8000,-10690.5000,0.9984,1029.1423,2552.7551,3581.8974,48.7599,18210.5551,3938.1577,-14272.3974,17.4704,12.0174,10895.0000,0.0000,10895.0000,-0.3951,2586.4412,0.0000,2586.4412,18.1713,0.0000,8308.5588,8308.5588,17.4360,13.6423,34527.1000,0.0000,34527.1000,-1.8973,6764.3887,0.0000,6764.3887,87.3885,0.0000,27762.7113,27762.7113,17.3266,11.8772,339.6000,0.0000,339.6000,-0.0123,80.7660,0.0000,80.7660,0.5740,0.0000,258.8340,258.8340,17.6260,14.9145,8007.9000,0.0000,8007.9000,-0.6161,1564.8634,0.0000,1564.8634,28.3371,0.0000,6443.0366,6443.0366,17.6130,12.1575,339.6000,0.0000,339.6000,-0.0123,80.4760,0.0000,80.4760,0.5727,0.0000,259.1240,259.1240,13.7428,17.2542,15.4985,-0.4821,-19526.0780,13.7162,16.9246,15.3204,-0.3965,-9515.1941,14.3743,16.4865,15.4304,-0.2610,-5481.0627,17.1247,17.4704,17.2975,-12.4979,0.7490,17.4704,18.2102,17.8403,-10.8314,0.3539,17.4426,17.4777,17.4601,-1.1163,1.7957,17.3266,17.3649,17.3458,-2.8915,-1.0504,17.3015,17.3266,17.3141,-1.5276,-1.0627,17.6260,18.2880,17.9570,-3.2954,-0.2938,17.6130,17.6260,17.6195,-0.8347,-0.9098,17.6055,17.6130,17.6092,-0.9843,-0.9222,17.1247,20.6246,18.8746,-3.9959,-0.2494,13.0822,13.3148,13.1985,-8.8219,-0.7865,13.7428,14.1570,13.9499,-5.2041,-0.3914,13.6423,13.7428,13.6925,-3.3158,-1.8331,13.6423,13.6776,13.6600,-2.5702,1.0129,13.6560,13.7162,13.6861,-2.5345,1.0252,13.7162,13.2101,13.4632,2.5341,0.2563,14.4137,14.4057,14.4097,0.5323,0.8724,14.3744,14.3743,14.3744,0.0303,0.8847,14.3743,13.8032,14.0888,0.5055,0.2119,1.8287,142.9009,43418.7000,-34522.3348
7229.0000,12.7515,15.6820,6184.1000,13611.1000,-7427.0000,0.9649,1295.5726,2185.1475,3480.7201,47.2137,15796.2475,4888.5274,-10907.7201,16.1708,10.7460,10869.9000,0.0000,10869.9000,-0.3942,2623.7261,0.0000,2623.7261,18.3841,0.0000,8246.1739,8246.1739,17.3369,13.5444,35618.9000,0.0000,35618.9000,-1.9573,6987.6709,0.0000,6987.6709,90.4407,0.0000,28631.2291,28631.2291,17.1895,11.7430,433.4000,0.0000,433.4000,-0.0157,103.2530,0.0000,103.2530,0.7345,0.0000,330.1470,330.1470,17.7858,15.0729,8697.1000,0.0000,8697.1000,-0.6691,1695.9208,0.0000,1695.9208,30.8152,0.0000,7001.1792,7001.1792,17.8284,12.3683,433.4000,0.0000,433.4000,-0.0157,102.4284,0.0000,102.4284,0.7316,0.0000,330.9716,330.9716,13.6014,17.3658,15.4836,-0.3741,-15151.4964,13.5880,17.0267,15.3073,-0.3076,-7381.6950,14.7212,16.1440,15.4326,-0.1273,-2672.3799,15.6820,16.1708,15.9264,-16.5073,0.6992,16.1708,17.2485,16.7097,-13.6045,0.3050,17.3393,17.3866,17.3629,-1.1339,1.3486,17.1895,17.2268,17.2082,-1.6217,-0.6088,17.1403,17.1895,17.1649,-1.7611,-0.6245,17.7858,18.0709,17.9284,-0.3062,-0.0679,17.8284,17.7858,17.8071,2.3032,-0.7370,17.8542,17.8284,17.8413,2.8399,-0.7527,15.6820,20.9883,18.3352,-6.4715,-0.2657,12.1802,12.4760,12.3281,-10.4643,-0.7330,13.6014,13.8485,13.7250,-2.6755,-0.3388,13.5444,13.6014,13.5729,-1.4045,-1.3824,13.5444,13.5733,13.5589,-1.1808,0.5750,13.5246,13.5880,13.5563,-1.5272,0.5907,13.5880,13.3607,13.4744,0.1744,0.0341,14.9899,14.8669,14.9284,6.2980,0.7032,14.8123,14.7212,14.7667,4.7741,0.7189,14.7212,13.6219,14.1716,1.0380,0.2319,1.7689,138.2227,48625.7000,-25205.5713
7230.0000,12.7864,15.3643,12173.8000,23048.7000,-10874.9000,1.7225,2548.9218,3703.2325,6252.1543,84.5348,26751.9325,9624.8782,-17127.0543,15.4633,10.0551,10902.6000,0.0000,10902.6000,-0.3954,2656.1717,0.0000,2656.1717,18.7814,0.0000,8246.4283,8246.4283,17.0946,13.3052,43112.1000,0.0000,43112.1000,-2.3691,8485.7072,0.0000,8485.7072,109.6543,0.0000,34626.3928,34626.3928,17.3599,11.9097,337.8000,0.0000,337.8000,-0.0122,80.3043,0.0000,80.3043,0.5736,0.0000,257.4957,257.4957,17.6807,14.9687,9036.2000,0.0000,9036.2000,-0.6952,1764.5169,0.0000,1764.5169,31.9289,0.0000,7271.6831,7271.6831,17.6604,12.2038,337.8000,0.0000,337.8000,-0.0122,80.0020,0.0000,80.0020,0.5685,0.0000,257.7980,257.7980,13.3698,17.4691,15.4195,-0.5751,-23291.0645,13.3760,17.1279,15.2520,-0.4737,-11369.1615,14.5307,16.2705,15.4006,-0.2197,-4613.1590,15.3643,15.4633,15.4138,-6.1471,1.2882,15.4633,15.8123,15.6378,-12.8958,0.8929,16.8439,16.9715,16.9077,-5.4545,2.3660,17.3599,17.3399,17.3499,1.7495,-1.1877,17.3971,17.3599,17.3785,2.6170,-1.1999,17.6807,17.9076,17.7941,-1.5806,-0.4143,17.6604,17.6807,17.6705,-1.6091,-1.1095,17.6465,17.6604,17.6535,-2.2277,-1.1217,15.3643,19.8247,17.5945,-8.8991,-0.4343,12.4705,12.4460,12.4583,1.6097,-1.3344,13.3698,13.4874,13.4286,-3.5371,-0.9391,13.3052,13.3698,13.3375,-2.8017,-2.4121,13.3052,13.3395,13.3224,-2.8151,1.1415,13.3243,13.3760,13.3502,-2.4484,1.1538,13.3760,13.4651,13.4206,-0.6101,0.3681,14.4482,14.5176,14.4829,-5.3368,1.0633,14.4913,14.5307,14.5110,-3.0475,1.0756,14.5307,13.9568,14.2437,0.9099,0.3881,3.2763,256.0111,52851.6000,-39273.3850
7231.0000,13.1078,17.1030,8218.2000,30199.1000,-21980.9000,1.8547,1711.4792,4888.0911,6599.5703,90.5181,35087.1911,6506.7208,-28580.4703,16.8217,11.3824,10865.3000,0.0000,10865.3000,-0.3940,2600.6891,0.0000,2600.6891,18.9108,0.0000,8264.6109,8264.6109,17.1296,13.3397,43447.7000,0.0000,43447.7000,-2.3876,8547.6627,0.0000,8547.6627,110.9721,0.0000,34900.0373,34900.0373,17.3412,11.8914,336.9000,0.0000,336.9000,-0.0122,80.1092,0.0000,80.1092,0.5707,0.0000,256.7908,256.7908,17.1765,14.4690,9928.7000,0.0000,9928.7000,-0.7638,1952.0633,0.0000,1952.0633,35.1459,0.0000,7976.6367,7976.6367,17.0995,11.6548,336.9000,0.0000,336.9000,-0.0122,80.3546,0.0000,80.3546,0.5683,0.0000,256.5454,256.5454,13.3389,17.4412,15.3901,-0.5682,-23013.1667,13.3276,17.1197,15.2237,-0.4727,-11345.6760,14.2151,16.5190,15.3670,-0.2872,-6031.4730,17.1030,16.8217,16.9624,18.7270,1.3743,16.8217,16.5153,16.6685,12.4770,0.9803,17.0684,17.0295,17.0489,1.7436,2.4348,17.3412,17.3422,17.3417,-0.0596,-1.1466,17.3341,17.3412,17.3376,-0.4540,-1.1588,17.1765,17.7681,17.4723,-3.8446,-0.3831,17.0995,17.1765,17.1380,-6.3874,-1.1469,17.0583,17.0995,17.0789,-6.8946,-1.1591,17.1030,17.8204,17.4617,-1.5630,-0.4804,12.8169,12.7589,12.7879,4.0169,-1.4229,13.3389,13.3662,13.3525,-0.8789,-1.0289,13.3397,13.3389,13.3393,0.0612,-2.4834,13.3397,13.3371,13.3384,0.2332,1.0979,13.3212,13.3276,13.3244,-0.2714,1.1102,13.3276,13.4161,13.3719,-0.5482,0.3344,14.1484,14.1953,14.1718,-3.7146,1.0983,14.1674,14.2151,14.1912,-3.8197,1.1105,14.2151,14.2578,14.2364,-0.0489,0.4318,3.5407,276.6732,42934.6000,-40390.3157
7232.0000,13.2773,17.6200,8337.4000,37395.3000,-29057.9000,2.2010,1731.4153,6076.7064,7808.1218,107.3155,43472.0064,6605.9847,-36866.0218,17.5273,12.0734,14440.0000,0.0000,14440.0000,-0.5236,3425.5642,0.0000,3425.5642,24.6452,0.0000,11014.4358,11014.4358,17.2520,13.4606,43279.8000,0.0000,43279.8000,-2.3783,8500.3907,0.0000,8500.3907,110.4764,0.0000,34779.4093,34779.4093,17.2028,11.7560,330.9000,0.0000,330.9000,-0.0120,78.8202,0.0000,78.8202,0.5607,0.0000,252.0798,252.0798,17.0097,14.3038,10693.7000,0.0000,10693.7000,-0.8227,2107.2897,0.0000,2107.2897,38.1845,0.0000,8586.4103,8586.4103,16.9904,11.5483,330.9000,0.0000,330.9000,-0.0120,79.0330,0.0000,79.0330,0.5626,0.0000,251.8670,251.8670,13.4323,17.3325,15.3824,-0.5083,-20585.5322,13.3980,17.0306,15.2143,-0.4261,-10225.4480,14.0616,16.6283,15.3450,-0.3010,-6321.9745,17.6200,17.5273,17.5737,7.4162,1.6488,17.5273,17.3303,17.4288,9.2146,1.1251,17.3315,17.2647,17.2981,3.0463,2.4936,17.2028,17.2226,17.2127,-1.5181,-1.0739,17.1745,17.2028,17.1886,-1.7593,-1.0859,17.0097,17.4694,17.2395,-2.7698,-0.3561,16.9904,17.0097,17.0001,-1.6250,-1.1788,16.9841,16.9904,16.9873,-1.0664,-1.1908,17.6200,17.3956,17.5078,0.5953,-0.5522,12.9984,12.9695,12.9839,2.4055,-1.7003,13.4323,13.4101,13.4212,0.8676,-1.1767,13.4606,13.4323,13.4464,1.3319,-2.5451,13.4606,13.4420,13.4513,1.4016,1.0224,13.4225,13.3980,13.4102,1.0748,1.0344,13.3980,13.3703,13.3842,0.1874,0.3046,14.0516,14.0679,14.0598,-1.3134,1.1273,14.0414,14.0616,14.0515,-1.6467,1.1393,14.0616,14.3227,14.1921,-0.4951,0.5007,4.2212,329.8535,40017.4000,-37132.9546
7233.0000,13.6462,18.8116,5694.2000,46863.9000,-41169.7000,2.5110,1175.3207,7681.2594,8856.5801,122.1970,54545.1594,4518.8793,-50026.2801,18.7072,13.2284,17998.5000,0.0000,17998.5000,-0.6527,4208.0646,0.0000,4208.0646,30.4165,0.0000,13790.4354,13790.4354,18.1413,14.3387,25926.6000,0.0000,25926.6000,-1.4247,5031.9938,0.0000,5031.9938,66.0403,0.0000,20894.6062,20894.6062,17.7290,12.2708,340.6000,0.0000,340.6000,-0.0124,80.5961,0.0000,80.5961,0.5782,0.0000,260.0039,260.0039,17.1935,14.4858,9504.1000,0.0000,9504.1000,-0.7312,1868.1508,0.0000,1868.1508,34.0350,0.0000,7635.9492,7635.9492,17.2526,11.8047,340.6000,0.0000,340.6000,-0.0124,81.0796,0.0000,81.0796,0.5799,0.0000,259.5204,259.5204,18.5472,12.5332,15.5402,0.2672,10822.8697,17.4354,13.2354,15.3354,0.1680,4031.0213,17.2856,13.5764,15.4310,0.1483,3115.0237,18.8116,18.7072,18.7594,14.3487,2.8359,18.7072,18.5472,18.6272,14.5016,2.1832,18.5472,18.1413,18.3443,12.6642,1.7166,18.1413,17.7290,17.9351,8.7581,0.2919,17.7290,17.4354,17.5822,4.7887,0.2796,17.4354,17.0728,17.2541,0.2147,0.0307,17.2526,17.1987,17.2257,2.7617,-0.7005,17.2856,17.2526,17.2691,3.4405,-0.7128,18.8116,17.2856,18.0486,6.5659,-0.9305,13.5156,13.4713,13.4934,6.1877,-2.8784,13.6328,13.5998,13.6163,2.3938,-2.2257,14.1480,13.9244,14.0362,7.1563,-1.7592,13.2596,13.3355,13.2975,-1.8170,-0.3344,13.1136,13.2975,13.2055,-2.4312,-0.3221,14.4858,12.6995,13.5927,2.5556,-0.0732,14.4858,14.3899,14.4379,4.6024,0.6579,14.3423,14.2778,14.3101,3.1595,0.6703,14.1059,14.2132,14.1595,-0.3544,0.8880,4.8754,380.9685,12940.7000,17968.9146
