Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7234.0000,13.6716,19.0241,5049.7000,50066.4000,-45016.7000,2.6288,1041.8569,8211.0617,9252.9185,128.0512,58277.4617,4007.8431,-54269.6185,19.0029,13.5187,21532.8000,0.0000,21532.8000,-0.7808,5016.4643,0.0000,5016.4643,35.8084,0.0000,16516.3357,16516.3357,18.7246,14.9152,16715.4000,0.0000,16715.4000,-0.9186,3219.9295,0.0000,3219.9295,41.9320,0.0000,13495.4705,13495.4705,18.5019,13.0276,333.5000,0.0000,333.5000,-0.0121,78.1673,0.0000,78.1673,0.5620,0.0000,255.3327,255.3327,17.5344,14.8767,7935.6000,71.8000,7863.8000,-0.6145,1552.6447,12.6380,1565.2827,28.5212,84.4380,6382.9553,6298.5173,17.7984,12.3388,333.5000,0.0000,333.5000,-0.0121,78.8478,0.0000,78.8478,0.5658,0.0000,254.6522,254.6522,18.9567,12.3144,15.6355,0.5077,20561.4720,18.1825,12.6503,15.4164,0.3806,9133.3321,17.8836,13.1032,15.4934,0.3288,6905.6675,19.0241,19.0029,19.0135,3.1055,3.0095,19.0029,18.9567,18.9798,4.2941,2.2287,18.9567,18.7246,18.8406,6.0291,1.4261,18.7246,18.5019,18.6132,8.2226,0.5075,18.5019,18.1825,18.3422,9.2114,0.4954,18.1825,16.6210,17.4017,1.8213,0.0674,17.7984,17.6469,17.7227,6.0369,-0.5470,17.8836,17.7984,17.8410,6.9410,-0.5591,19.0241,17.8836,18.4539,4.9296,-0.9337,13.5159,13.5141,13.5150,0.2997,-3.0467,13.4970,13.5150,13.5060,-1.2917,-2.2659,14.2107,14.1456,14.1781,1.7522,-1.4633,12.9242,13.0228,12.9735,-3.8705,-0.5448,12.7096,12.9219,12.8157,-4.6644,-0.5327,14.8767,12.9521,13.9144,3.9218,-0.1047,14.8767,14.7533,14.8150,4.5901,0.5098,14.6973,14.5905,14.6439,4.0682,0.5219,13.9691,14.2070,14.0880,-0.8232,0.8964,5.1116,399.4250,1762.3000,36600.4716
7235.0000,13.5622,18.9330,5084.3000,51524.2000,-46439.9000,2.6995,1050.8850,8428.4901,9479.3751,131.5036,59952.6901,4033.4150,-55919.2751,18.9391,13.4562,21535.4000,0.0000,21535.4000,-0.7809,5020.9174,0.0000,5020.9174,35.6715,0.0000,16514.4826,16514.4826,18.9012,15.0900,11857.4000,0.0000,11857.4000,-0.6516,2279.0256,0.0000,2279.0256,29.4520,0.0000,9578.3744,9578.3744,18.8353,13.3545,403.7000,0.0000,403.7000,-0.0146,94.2393,0.0000,94.2393,0.6732,0.0000,309.4607,309.4607,17.8762,15.3375,7041.0000,213.2000,6827.8000,-0.5534,1371.3370,37.7236,1409.0606,25.5616,250.9236,5669.6630,5418.7394,18.2909,12.8211,403.7000,0.0000,403.7000,-0.0146,94.8657,0.0000,94.8657,0.6797,0.0000,308.8343,308.8343,18.9438,12.4547,15.6993,0.6285,25453.9624,18.6957,12.2782,15.4869,0.5594,13425.8682,18.3768,12.7267,15.5517,0.4925,10342.9361,18.9330,18.9391,18.9360,-0.8952,3.0964,18.9391,18.9438,18.9414,-0.4234,2.3155,18.9438,18.9012,18.9225,1.0273,1.2985,18.9012,18.8353,18.8683,3.1168,0.6469,18.8353,18.6957,18.7655,5.1478,0.6322,18.6957,16.6302,17.6630,3.1919,0.0898,18.2909,18.1177,18.2043,5.8515,-0.4636,18.3768,18.2909,18.3339,5.9870,-0.4782,18.9330,18.3768,18.6549,2.4656,-0.9528,13.3772,13.3877,13.3825,-1.5600,-3.1309,13.3244,13.3510,13.3377,-1.9916,-2.3500,13.8622,13.9879,13.9250,-3.0151,-1.3330,12.6092,12.6881,12.6487,-3.8810,-0.6814,12.4690,12.5928,12.5309,-3.3982,-0.6668,15.3375,13.3011,14.3193,4.9252,-0.1244,15.3375,15.1674,15.2524,5.3185,0.4290,15.0900,14.9487,15.0194,4.5702,0.4436,13.8002,14.1573,13.9788,-1.2790,0.9183,5.2615,411.1376,-5411.9000,49222.7667
7236.0000,13.4502,18.8868,4961.4000,54277.1000,-49315.7000,2.8232,1027.3799,8855.5847,9882.9646,137.4534,63132.6847,3934.0201,-59198.6646,18.8903,13.4084,21532.9000,0.0000,21532.9000,-0.7808,5023.2835,0.0000,5023.2835,35.6977,0.0000,16509.6165,16509.6165,18.9062,15.0949,10992.2000,0.0000,10992.2000,-0.6040,2112.5977,0.0000,2112.5977,27.2216,0.0000,8879.6023,8879.6023,18.8978,13.4158,403.5000,0.0000,403.5000,-0.0146,94.1216,0.0000,94.1216,0.6699,0.0000,309.3784,309.3784,18.2630,15.9892,5857.2000,464.2000,5393.0000,-0.4761,1134.9984,82.6336,1217.6320,21.9166,546.8336,4722.2016,4175.3680,18.5707,13.0952,403.5000,0.0000,403.5000,-0.0146,94.4952,0.0000,94.4952,0.6748,0.0000,309.0048,309.0048,18.8959,12.5960,15.7460,0.7033,28484.2715,18.8623,12.2200,15.5412,0.6674,16017.5687,18.6206,12.5811,15.6009,0.6068,12743.3382,18.8868,18.8903,18.8885,-0.5336,3.2501,18.8903,18.8959,18.8931,-0.5439,2.4692,18.8959,18.9062,18.9011,-0.2191,1.2970,18.9062,18.8978,18.9020,0.4471,0.6929,18.8978,18.8623,18.8801,1.4222,0.6783,18.8623,16.7747,17.8185,1.9168,0.0531,18.5707,18.4499,18.5103,3.7319,-0.4230,18.6206,18.5707,18.5956,3.1985,-0.4376,18.8868,18.6206,18.7537,1.2318,-0.9847,13.2773,13.2849,13.2811,-1.1842,-3.2829,13.2202,13.2363,13.2282,-1.2814,-2.5021,13.6679,13.7703,13.7191,-2.4453,-1.3298,12.4370,12.4803,12.4586,-2.2536,-0.7258,12.3588,12.4169,12.3879,-1.6867,-0.7112,15.9892,13.3689,14.6791,4.3817,-0.0859,15.9892,15.7299,15.8595,7.3660,0.3902,15.6346,15.4245,15.5296,6.1964,0.4048,13.7903,14.0205,13.9054,-0.8464,0.9518,5.5120,430.7154,-10590.6000,57245.1784
7237.0000,13.3918,18.9253,4784.4000,59008.7000,-54224.3000,3.0376,991.6849,9614.4611,10606.1460,147.7934,68623.1611,3792.7151,-64830.4460,18.9227,13.4402,21532.7000,0.0000,21532.7000,-0.7808,5021.2769,0.0000,5021.2769,35.7206,0.0000,16511.4231,16511.4231,18.9113,16.4411,6195.3000,1045.7000,5149.6000,-0.3960,1190.6034,186.1450,1376.7484,18.1157,1231.8450,5004.6966,3772.8516,18.9094,13.4271,506.6000,0.0000,506.6000,-0.0184,118.1546,0.0000,118.1546,0.8403,0.0000,388.4454,388.4454,18.4607,16.7572,4282.8000,838.1000,3444.7000,-0.3755,827.7943,149.6619,977.4562,17.2737,987.7619,3455.0057,2467.2438,18.7044,13.2262,506.6000,0.0000,506.6000,-0.0184,118.4476,0.0000,118.4476,0.8440,0.0000,388.1524,388.1524,18.9196,12.7007,15.8101,0.8787,35587.4808,18.9026,12.3103,15.6064,0.8383,20119.5402,18.7334,12.5918,15.6626,0.7810,16401.0277,18.9253,18.9227,18.9240,0.4678,3.5072,18.9227,18.9196,18.9212,0.3782,2.7263,18.9196,18.9113,18.9154,0.2129,1.2427,18.9113,18.9094,18.9103,0.1394,0.8467,18.9094,18.9026,18.9060,0.3519,0.8283,18.9026,16.9379,17.9202,1.2665,0.0370,18.7044,18.6273,18.6658,1.9170,-0.3385,18.7334,18.7044,18.7189,1.5266,-0.3568,18.9253,18.7334,18.8294,0.9525,-1.0492,13.2268,13.2304,13.2286,-0.5933,-3.5374,13.1576,13.1664,13.1620,-0.7602,-2.7566,13.6705,13.6901,13.6803,-0.4293,-1.2729,12.4112,12.4192,12.4152,-0.4847,-0.8769,12.3906,12.3895,12.3900,0.0659,-0.8585,16.7572,13.3362,15.0467,4.4756,-0.0672,16.7572,16.3752,16.5662,8.5670,0.3082,16.1981,15.9262,16.0622,6.4669,0.3266,13.6606,13.9521,13.8063,-1.1562,1.0190,5.9652,466.1291,-23084.1000,72108.0486
7238.0000,13.4062,18.9670,4634.6000,59211.4000,-54576.8000,3.0394,960.4060,9650.7324,10611.1384,147.8340,68862.1324,3674.1940,-65187.9384,18.9640,13.4806,21532.4000,0.0000,21532.4000,-0.7808,5018.7162,0.0000,5018.7162,35.7046,0.0000,16513.6838,16513.6838,18.9406,16.8398,6945.3000,1565.6000,5379.7000,-0.4648,1334.2447,278.8476,1613.0923,21.3511,1844.4476,5611.0553,3766.6077,18.9347,13.4519,403.6000,0.0000,403.6000,-0.0146,94.1032,0.0000,94.1032,0.6694,0.0000,309.4968,309.4968,18.7414,17.0335,3765.0000,734.5000,3030.5000,-0.3300,725.1066,131.7555,856.8620,15.1358,866.2555,3039.8934,2173.6380,18.7920,13.3121,403.6000,0.0000,403.6000,-0.0146,94.2652,0.0000,94.2652,0.6712,0.0000,309.3348,309.3348,18.9595,12.7216,15.8406,0.8775,35537.9769,18.9158,12.3548,15.6353,0.8306,19935.2836,18.8121,12.5716,15.6918,0.7901,16591.3825,18.9670,18.9640,18.9655,0.5398,3.5200,18.9640,18.9595,18.9618,0.5294,2.7392,18.9595,18.9406,18.9501,0.4577,1.2621,18.9406,18.9347,18.9376,0.3693,0.7972,18.9347,18.9277,18.9312,0.3434,0.7826,18.7414,17.1203,17.9308,0.1675,-0.0052,18.7920,18.7414,18.7667,1.2568,-0.3351,18.8121,18.7920,18.8021,1.0437,-0.3498,18.9670,18.8121,18.8896,0.7660,-1.0391,13.2968,13.2921,13.2944,0.8337,-3.5492,13.2572,13.2450,13.2511,1.1146,-2.7684,14.0021,13.8698,13.9360,3.1250,-1.2913,12.4044,12.4062,12.4053,-0.0803,-0.8265,12.3841,12.3855,12.3848,-0.0238,-0.8119,17.0335,13.3425,15.1880,1.7447,-0.0241,17.0335,16.8332,16.9333,4.4700,0.3059,16.6724,16.4205,16.5464,5.8835,0.3205,13.7932,13.8075,13.8003,-0.0326,1.0098,5.9671,466.2768,-23827.0000,72064.6429
7239.0000,13.3367,18.9110,4498.5000,58619.0000,-54120.5000,3.0043,933.2763,9538.7164,10471.9927,146.1322,68157.7164,3565.2237,-64592.4927,18.9147,13.4323,21533.3000,0.0000,21533.3000,-0.7808,5021.9021,0.0000,5021.9021,35.6865,0.0000,16511.3979,16511.3979,18.9326,15.1546,5510.9000,20.1000,5490.8000,-0.3039,1058.7921,3.5794,1062.3716,13.6917,23.6794,4452.1079,4428.4284,18.9333,13.4505,330.5000,0.0000,330.5000,-0.0120,77.0605,0.0000,77.0605,0.5479,0.0000,253.4395,253.4395,18.8092,17.2144,3145.2000,693.1000,2452.1000,-0.2800,605.2186,124.4660,729.6846,12.8083,817.5660,2539.9814,1722.4154,18.8643,13.3829,330.5000,0.0000,330.5000,-0.0120,77.1246,0.0000,77.1246,0.5490,0.0000,253.3754,253.3754,18.9194,12.8162,15.8678,0.9061,36695.4491,18.9325,12.3983,15.6654,0.8731,20953.2640,18.8855,12.5603,15.7229,0.8451,17747.2746,18.9110,18.9147,18.9129,-0.5956,3.4884,18.9147,18.9194,18.9170,-0.5001,2.7076,18.9194,18.9326,18.9260,-0.2511,1.1487,18.9326,18.9333,18.9330,-0.0170,0.8448,18.9333,18.9325,18.9329,0.0608,0.8328,18.9325,16.9348,17.9337,0.0739,0.0014,18.8643,18.8189,18.8416,0.9431,-0.2786,18.8855,18.8643,18.8749,0.9182,-0.2906,18.9110,18.8855,18.8983,0.1444,-1.0180,13.1918,13.1988,13.1953,-1.1572,-3.5151,13.1045,13.1231,13.1138,-1.6169,-2.7343,13.1334,13.4869,13.3101,-7.5130,-1.1754,12.4337,12.4285,12.4311,0.3511,-0.8715,12.4341,12.4195,12.4268,0.5466,-0.8595,17.2144,13.4947,15.3545,2.0494,-0.0281,17.2144,17.0742,17.1443,2.5857,0.2519,16.9066,16.7334,16.8200,3.3407,0.2639,13.6711,13.8260,13.7485,-0.5857,0.9913,5.9035,461.3068,-23983.3000,75395.9877
7240.0000,13.2790,18.8205,4536.1000,56671.9000,-52135.8000,2.9142,941.9787,9209.4997,10151.4783,141.7190,65881.3997,3594.1213,-62287.2783,18.8269,13.3463,21536.3000,0.0000,21536.3000,-0.7809,5027.9199,0.0000,5027.9199,35.7149,0.0000,16508.3801,16508.3801,18.8764,15.0655,6794.2000,0.0000,6794.2000,-0.3734,1306.2720,0.0000,1306.2720,16.8165,0.0000,5487.9280,5487.9280,18.8873,13.4055,343.1000,0.0000,343.1000,-0.0124,80.0427,0.0000,80.0427,0.5688,0.0000,263.0573,263.0573,18.8714,17.5718,2427.1000,704.1000,1723.0000,-0.2254,466.6704,126.5698,593.2402,10.3323,830.6698,1960.4296,1129.7598,18.8994,13.4173,343.1000,0.0000,343.1000,-0.0124,80.0311,0.0000,80.0311,0.5694,0.0000,263.0689,263.0689,18.8363,12.9013,15.8688,0.8384,33956.3574,18.8062,12.5297,15.6679,0.7980,19152.3089,18.9083,12.5578,15.7331,0.8074,16955.7800,18.8205,18.8269,18.8237,-1.0366,3.3985,18.8269,18.8363,18.8316,-0.9915,2.6176,18.8363,18.8764,18.8563,-0.8010,1.1342,18.8764,18.8873,18.8819,-0.5770,0.7608,18.8873,18.8981,18.8927,-0.4455,0.7484,18.8714,17.1960,18.0337,1.2471,-0.0427,18.8994,18.8714,18.8854,0.5685,-0.2681,18.9083,18.8994,18.9039,0.3891,-0.2806,18.8205,18.9083,18.8644,-0.3691,-0.9728,13.1465,13.1498,13.1481,-0.5292,-3.4237,13.0836,13.0874,13.0855,-0.3020,-2.6427,13.3232,13.3168,13.3200,0.1585,-1.1594,12.5111,12.4955,12.5033,0.9112,-0.7860,12.5297,12.4967,12.5132,1.0819,-0.7736,12.5297,17.8755,15.2026,-1.7939,0.0176,17.5937,17.3639,17.4788,4.0765,0.2430,17.1716,16.9983,17.0849,3.2373,0.2554,13.7546,13.7456,13.7501,0.0585,0.9476,5.7219,447.1205,-21396.1000,70064.4462
7241.0000,13.3049,17.7389,8575.7000,40705.9000,-32130.2000,2.3698,1780.0880,6618.9179,8399.0059,115.5453,47324.8179,6795.6120,-40529.2059,17.8324,12.3718,17996.7000,0.0000,17996.7000,-0.6526,4253.0756,0.0000,4253.0756,29.8800,0.0000,13743.6244,13743.6244,18.4055,14.5999,8549.9000,0.0000,8549.9000,-0.4698,1653.7316,0.0000,1653.7316,21.1822,0.0000,6896.1684,6896.1684,18.5332,13.0584,331.8000,0.0000,331.8000,-0.0120,77.7393,0.0000,77.7393,0.5504,0.0000,254.0607,254.0607,18.9836,18.2863,1843.5000,834.6000,1008.9000,-0.1876,353.9595,150.3043,504.2638,8.6525,984.9043,1489.5405,504.6362,19.0791,13.5934,331.8000,0.0000,331.8000,-0.0120,77.2283,0.0000,77.2283,0.5504,0.0000,254.5717,254.5717,17.9608,13.6215,15.7912,0.4588,18582.6548,18.5058,12.7367,15.6213,0.5490,13176.4869,19.1439,12.2756,15.7098,0.6536,13725.9449,17.7389,17.8324,17.7857,-12.4872,2.7684,17.8324,17.9608,17.8966,-11.2437,2.1158,17.9608,18.4055,18.1832,-8.0844,1.0055,18.4055,18.5332,18.4693,-4.9388,0.5356,18.5332,18.6519,18.5925,-3.5829,0.5236,18.9836,17.3905,18.1870,1.8894,-0.0686,19.0791,18.9836,19.0314,1.8010,-0.2562,19.1439,19.0791,19.1115,2.5456,-0.2682,17.7389,19.1439,18.4414,-5.0648,-0.7864,13.2014,13.1967,13.1991,0.6543,-2.7900,13.5258,13.4547,13.4903,4.9241,-2.1374,13.5215,13.4223,13.4719,1.8732,-1.0271,12.6510,12.6123,12.6317,1.5883,-0.5573,12.7367,12.6420,12.6893,2.1654,-0.5452,12.7367,17.0212,14.8789,-3.8662,0.0469,18.0332,17.7423,17.8877,4.9745,0.2346,17.5399,17.3098,17.4249,4.1417,0.2466,13.8990,13.6993,13.7992,0.6319,0.7647,4.6468,363.1071,-3911.1000,45485.0867
7242.0000,13.3467,17.6353,7335.2000,31822.0000,-24486.8000,1.8854,1521.5385,5179.3999,6700.9384,91.9658,37001.3999,5813.6615,-31187.7384,17.6515,12.1951,10878.4000,0.0000,10878.4000,-0.3945,2576.6460,0.0000,2576.6460,18.3067,0.0000,8301.7540,8301.7540,17.9096,14.1099,17317.3000,0.0000,17317.3000,-0.9516,3371.3073,0.0000,3371.3073,43.2469,0.0000,13945.9927,13945.9927,18.2377,12.7691,339.0000,0.0000,339.0000,-0.0123,79.7138,0.0000,79.7138,0.5651,0.0000,259.2862,259.2862,18.8853,18.4337,1859.8000,982.5000,877.3000,-0.1970,357.5305,176.6552,534.1857,9.0977,1159.1552,1502.2695,343.1143,18.7934,13.3134,339.0000,0.0000,339.0000,-0.0123,79.1758,0.0000,79.1758,0.5610,0.0000,259.8242,259.8242,17.6883,13.7542,15.7213,0.2361,9563.0026,18.2293,12.8730,15.5511,0.2893,6944.2223,18.7101,12.5582,15.6341,0.3323,6978.6833,17.6353,17.6515,17.6434,-1.6772,2.1763,17.6515,17.6883,17.6699,-2.6963,1.7818,17.6883,17.9096,17.7989,-4.5970,1.1515,17.9096,18.2377,18.0737,-4.7353,0.1999,18.2377,18.4898,18.3638,-2.7209,0.1876,18.8853,17.9002,18.3927,2.5221,-0.1485,18.7934,18.8853,18.8394,-2.2773,-0.3455,18.7101,18.7934,18.7518,-4.3016,-0.3578,17.6353,18.7101,18.1727,-3.2031,-0.6519,13.3996,13.3779,13.3888,2.3286,-2.1980,13.7033,13.6630,13.6832,2.3678,-1.8035,13.8385,13.6760,13.7572,3.4826,-1.1733,12.7240,12.6729,12.6985,0.8460,-0.2217,12.8730,12.7213,12.7972,1.3407,-0.2094,12.8730,15.7237,14.2983,-6.9671,0.1268,17.3727,17.5827,17.4777,-4.9087,0.3238,17.4265,17.4254,17.4260,0.0530,0.3361,15.1538,13.2377,14.1957,4.8254,0.6302,3.6705,286.8185,5264.2000,23485.9082
7243.0000,13.4634,17.2686,8887.6000,29457.0000,-20569.4000,1.8544,1839.9951,4807.5404,6647.5355,90.5625,34264.5404,7047.6049,-27216.9355,17.3098,11.8607,10882.2000,0.0000,10882.2000,-0.3946,2588.6302,0.0000,2588.6302,18.3588,0.0000,8293.5698,8293.5698,17.5438,13.7487,21710.0000,0.0000,21710.0000,-1.1930,4247.1424,0.0000,4247.1424,54.6776,0.0000,17462.8576,17462.8576,18.0669,12.6018,334.5000,0.0000,334.5000,-0.0121,78.8214,0.0000,78.8214,0.5598,0.0000,255.6786,255.6786,18.6300,17.5424,2531.5000,870.1000,1661.4000,-0.2425,488.2365,155.7988,644.0353,11.1330,1025.8988,2043.2635,1017.3647,18.5263,13.0518,334.5000,0.0000,334.5000,-0.0121,78.3784,0.0000,78.3784,0.5556,0.0000,256.1216,256.1216,17.3652,13.9868,15.6760,0.1492,6041.1429,18.3413,12.6838,15.5126,0.2248,5395.4900,18.4782,12.6958,15.5870,0.2298,4825.3682,17.2686,17.3098,17.2892,-4.2343,2.1362,17.3098,17.3652,17.3375,-3.9715,1.7416,17.3652,17.5438,17.4545,-4.1168,1.2779,17.5438,18.0669,17.8054,-3.1977,0.0849,18.0669,18.4147,18.2408,-1.4444,0.0728,18.6300,18.3106,18.4703,0.9762,-0.1745,18.5263,18.6300,18.5782,-3.1121,-0.4170,18.4782,18.5263,18.5023,-2.9711,-0.4291,17.2686,18.4782,17.8734,-3.5721,-0.6455,13.4110,13.4084,13.4097,0.2928,-2.1603,13.7754,13.7575,13.7664,1.0443,-1.7657,13.6617,13.7001,13.6809,-0.8810,-1.3021,12.7943,12.7103,12.7523,0.6894,-0.1091,12.6838,12.8184,12.7511,-0.5159,-0.0970,12.6838,14.8610,13.7724,-6.3068,0.1503,16.5164,16.8519,16.6841,-9.5371,0.3928,16.7380,16.9720,16.8550,-6.8502,0.4050,15.4830,13.6545,14.5687,4.5411,0.6213,3.6006,281.3580,14353.2000,16262.0011
7244.0000,12.6747,13.8968,14578.0000,16102.8000,-1524.8000,1.5193,3058.0464,2580.6419,5638.6883,74.5991,18683.4419,11519.9536,-7163.4883,14.5380,9.1484,10896.1000,0.0000,10896.1000,-0.3951,2687.6779,0.0000,2687.6779,18.4696,0.0000,8208.4221,8208.4221,17.2135,13.4226,27985.7000,0.0000,27985.7000,-1.5379,5499.4342,0.0000,5499.4342,70.9272,0.0000,22486.2658,22486.2658,18.0876,12.6221,329.9000,0.0000,329.9000,-0.0120,77.7176,0.0000,77.7176,0.5534,0.0000,252.1824,252.1824,17.9851,16.4215,3297.6000,746.8000,2550.8000,-0.2947,641.3321,132.3621,773.6942,13.5043,879.1621,2656.2679,1777.1058,17.8153,12.3553,329.9000,0.0000,329.9000,-0.0120,77.9803,0.0000,77.9803,0.5499,0.0000,251.9197,251.9197,13.5121,17.6007,15.5564,-0.2923,-11836.8492,13.1021,17.6546,15.3783,-0.2929,-7029.1914,15.6708,15.3688,15.5198,0.0194,407.9684,13.8968,14.5380,14.2174,-37.0302,1.1948,14.5380,15.3997,14.9688,-28.5448,0.7997,16.4653,16.8144,16.6399,-9.7913,1.5503,18.0876,18.0314,18.0595,3.1067,-0.7565,18.0400,18.0876,18.0638,-2.0961,-0.7685,17.9851,18.4592,18.2222,-2.9548,-0.3681,17.8153,17.9851,17.9002,-8.1418,-0.6628,17.7253,17.8153,17.7703,-8.7939,-0.6748,13.8968,20.2689,17.0828,-9.5008,-0.3245,12.1647,12.3951,12.2799,-13.5945,-1.2223,13.5121,13.6055,13.5588,-2.4660,-0.8272,13.4226,13.5121,13.4673,-2.5378,-1.5778,13.4226,13.2850,13.3538,7.2986,0.7290,13.2743,13.1021,13.1882,5.3149,0.7410,13.1021,13.7417,13.4219,-4.1902,0.3406,14.9847,15.3778,15.1812,-18.0966,0.6353,15.3220,15.6708,15.4964,-16.3565,0.6473,15.6708,13.8254,14.7481,2.2038,0.2970,2.9248,228.5446,40567.6000,-18458.0723
7245.0000,12.4636,14.1792,12560.5000,16816.6000,-4256.1000,1.4481,2644.2377,2682.1381,5326.3758,71.3383,19498.7381,9916.2623,-9582.4758,14.1866,8.8087,10868.7000,0.0000,10868.7000,-0.3941,2693.7498,0.0000,2693.7498,19.1790,0.0000,8174.9502,8174.9502,16.8886,13.1018,29450.5000,0.0000,29450.5000,-1.6184,5813.2047,0.0000,5813.2047,75.0664,0.0000,23637.2953,23637.2953,17.8604,12.3997,442.1000,0.0000,442.1000,-0.0160,104.4430,0.0000,104.4430,0.7414,0.0000,337.6570,337.6570,17.4807,15.4962,4282.7000,577.9000,3704.8000,-0.3612,838.5406,101.6374,940.1780,16.6408,679.5374,3444.1594,2764.6220,17.3707,11.9202,442.1000,0.0000,442.1000,-0.0160,105.0850,0.0000,105.0850,0.7442,0.0000,337.0150,337.0150,13.2242,17.7565,15.4903,-0.3813,-15443.0863,13.1511,17.4880,15.3196,-0.3284,-7881.1523,14.7850,16.1428,15.4639,-0.1028,-2159.0826,14.1792,14.1866,14.1829,-0.3766,1.1290,14.1866,14.4448,14.3157,-7.8423,0.7349,16.2526,16.3842,16.3184,-3.8393,1.6183,17.8604,17.8973,17.8789,-2.1401,-0.8093,17.8022,17.8604,17.8313,-2.7660,-0.8253,17.4807,18.2202,17.8505,-4.4459,-0.3541,17.3707,17.4807,17.4257,-5.6868,-0.7153,17.3226,17.3707,17.3466,-5.0725,-0.7314,14.1792,18.8468,16.5130,-6.8365,-0.3191,11.8091,11.9003,11.8547,-5.0916,-1.1589,13.2242,13.3552,13.2897,-3.2074,-0.7648,13.1018,13.2242,13.1630,-3.6327,-1.6482,13.1018,13.1502,13.1260,-2.7091,0.7794,13.1351,13.1511,13.1431,-0.5049,0.7954,13.1511,13.4154,13.2833,-1.6332,0.3242,14.5120,14.6565,14.5842,-7.1648,0.6854,14.5940,14.7850,14.6895,-9.6972,0.7015,14.7850,14.7209,14.7529,0.0986,0.2892,2.8039,219.1045,40652.1000,-25483.3212
7246.0000,16.1131,16.6639,14821.9000,12620.5000,2201.4000,-1.3675,2941.6713,2196.0900,5137.7613,67.8084,14816.5900,11880.2287,-2936.3613,16.5088,11.0749,10902.4000,0.0000,10902.4000,-0.3953,2620.0748,0.0000,2620.0748,19.3412,0.0000,8282.3252,8282.3252,17.1162,13.3265,35536.0000,0.0000,35536.0000,-1.9528,6992.4463,0.0000,6992.4463,91.0897,0.0000,28543.5537,28543.5537,17.3582,11.9080,332.8000,0.0000,332.8000,-0.0121,79.1173,0.0000,79.1173,0.5598,0.0000,253.6827,253.6827,16.8907,14.4998,5899.7000,327.2000,5572.5000,-0.4718,1164.5032,57.0445,1221.5477,21.8380,384.2445,4735.1968,4350.9523,16.7242,11.2876,332.8000,0.0000,332.8000,-0.0121,79.7577,0.0000,79.7577,0.5636,0.0000,253.0423,253.0423,13.7766,17.0146,15.3956,-0.6494,-26298.8127,13.2571,17.1482,15.2026,-0.7023,-16855.0915,14.0754,16.6361,15.3558,-0.4622,-9705.7281,16.5088,15.9986,16.2537,25.0301,-1.0132,17.0146,16.5088,16.7617,29.5581,-1.4085,17.0146,16.5641,16.7893,5.7227,0.6973,17.3582,17.4228,17.3905,-5.8538,-1.2555,17.2739,17.3582,17.3161,-6.1779,-1.2676,16.8907,18.2515,17.5711,-3.3319,-0.1445,16.7242,16.8907,16.8074,-7.4215,-0.6163,16.6361,16.7242,16.6801,-8.0036,-0.6284,16.6361,16.4404,16.5383,0.3442,0.3543,16.6639,15.5902,16.1271,51.5983,0.9930,14.3045,14.0631,14.1838,10.8298,1.3884,13.3265,13.2221,13.2743,1.3827,-0.7174,13.3265,13.3010,13.3137,2.3053,1.2354,13.2875,13.2571,13.2723,1.5994,1.2475,13.2571,13.2927,13.2749,-0.0609,0.1244,14.2480,14.3300,14.2890,-3.5227,0.5962,14.2697,14.3704,14.3200,-4.4190,0.6083,16.6639,13.5962,15.1301,4.5912,-0.3744,0.1000,7.8141,54877.9000,-52859.6322
7247.0000,16.5412,16.3131,17242.2000,10722.4000,6519.8000,-1.4037,3399.7929,1885.9317,5285.7246,67.3982,12608.3317,13842.4071,1234.0754,16.6063,11.1725,10866.4000,0.0000,10866.4000,-0.3940,2608.1472,0.0000,2608.1472,18.6286,0.0000,8258.2528,8258.2528,17.0065,13.2182,36896.6000,0.0000,36896.6000,-2.0276,7271.1292,0.0000,7271.1292,94.2045,0.0000,29625.4708,29625.4708,17.1636,11.7177,340.1000,0.0000,340.1000,-0.0123,81.0519,0.0000,81.0519,0.5761,0.0000,259.0481,259.0481,16.5690,13.9441,7773.9000,102.6000,7671.3000,-0.6037,1541.3406,17.8047,1559.1454,28.1729,120.4047,6232.5594,6112.1546,16.5039,11.0723,340.1000,0.0000,340.1000,-0.0123,81.7384,0.0000,81.7384,0.5813,0.0000,258.3616,258.3616,14.1935,16.5722,15.3829,-0.5044,-20429.4335,13.2268,17.0620,15.1444,-0.7320,-17567.8151,14.1458,16.4818,15.3138,-0.4459,-9362.8654,16.6063,16.5321,16.5692,3.8473,-1.0652,16.5722,16.6063,16.5892,-2.0416,-1.4592,16.5722,16.7027,16.6374,-1.7931,0.7676,17.1636,17.1916,17.1776,-2.5297,-1.2600,17.1367,17.1636,17.1502,-1.9626,-1.2723,16.5690,18.1837,17.3764,-2.3099,-0.0847,16.5039,16.5690,16.5364,-3.2301,-0.6884,16.4818,16.5039,16.4928,-2.2206,-0.7007,16.4818,16.5696,16.5257,-0.1120,0.3384,16.3131,16.2731,16.2931,2.0432,1.0412,14.8728,14.7136,14.7932,7.3933,1.4353,13.2182,13.2507,13.2344,-0.4410,-0.7915,13.2182,13.2301,13.2242,-1.0411,1.2360,13.2152,13.2268,13.2210,-0.5794,1.2483,13.2268,13.3053,13.2660,-0.0672,0.0607,13.8857,13.9751,13.9304,-4.2878,0.6644,13.9222,14.0090,13.9656,-4.2367,0.6767,16.3131,14.4011,15.3571,2.7798,-0.3624,0.1000,7.8141,62634.3000,-47360.1140
7248.0000,16.5892,15.9682,17866.9000,9400.7000,8466.2000,-1.3737,3520.4157,1655.4627,5175.8785,65.5680,11056.1627,14346.4843,3290.3215,16.5963,11.1627,10899.5000,0.0000,10899.5000,-0.3952,2616.4305,0.0000,2616.4305,18.6594,0.0000,8283.0695,8283.0695,16.9036,13.1166,40813.8000,0.0000,40813.8000,-2.2428,8054.5274,0.0000,8054.5274,104.4043,0.0000,32759.2726,32759.2726,17.0963,11.6518,366.9000,0.0000,366.9000,-0.0133,87.5135,0.0000,87.5135,0.6232,0.0000,279.3865,279.3865,16.4523,13.7516,9710.0000,0.0000,9710.0000,-0.7470,1928.3803,0.0000,1928.3803,35.0403,0.0000,7781.6197,7781.6197,16.4330,11.0031,366.9000,0.0000,366.9000,-0.0133,88.2601,0.0000,88.2601,0.6290,0.0000,278.6399,278.6399,14.0989,16.5981,15.3485,-0.5695,-23063.9523,13.1357,17.0489,15.0923,-0.8025,-19260.6266,14.1333,16.4267,15.2800,-0.4703,-9876.7281,16.5963,16.5903,16.5933,0.3304,-1.0674,16.5981,16.5963,16.5972,0.1356,-1.4626,16.5981,16.6182,16.6081,-0.3140,0.9301,17.0963,17.1058,17.1010,-0.8836,-1.3127,17.0873,17.0963,17.0918,-0.6642,-1.3260,16.4523,18.0695,17.2609,-1.3535,-0.0499,16.4330,16.4523,16.4427,-1.0917,-0.7970,16.4267,16.4330,16.4298,-0.7200,-0.8103,16.4267,16.5851,16.5059,-0.1987,0.3063,15.9682,16.0376,16.0029,-3.4623,1.0381,14.6934,14.7161,14.7048,-1.0267,1.4334,13.1166,13.1767,13.1466,-1.0196,-0.9593,13.1166,13.1296,13.1231,-1.1797,1.2835,13.1144,13.1357,13.1250,-1.1182,1.2968,13.1357,13.3779,13.2568,-0.0721,0.0207,13.7415,13.7782,13.7598,-2.0187,0.7677,13.7309,13.7758,13.7534,-2.5218,0.7810,15.9682,14.9653,15.4667,1.3627,-0.3356,0.1000,7.8141,70623.3000,-52201.3070
7249.0000,16.6376,15.5057,19931.5000,8303.5000,11628.0000,-1.4292,3924.3501,1464.0309,5388.3811,67.9916,9767.5309,16007.1499,6239.6189,16.6593,11.2244,10913.5000,0.0000,10913.5000,-0.3957,2617.6684,0.0000,2617.6684,18.6860,0.0000,8295.8316,8295.8316,16.8702,13.0837,41364.0000,0.0000,41364.0000,-2.2731,8166.8875,0.0000,8166.8875,106.0011,0.0000,33197.1125,33197.1125,17.0331,11.5900,368.6000,0.0000,368.6000,-0.0134,87.9896,0.0000,87.9896,0.6267,0.0000,280.6104,280.6104,16.3787,13.6786,11171.3000,0.0000,11171.3000,-0.8594,2220.9016,0.0000,2220.9016,40.3960,0.0000,8950.3984,8950.3984,16.3514,10.9233,368.6000,0.0000,368.6000,-0.0134,88.7627,0.0000,88.7627,0.6326,0.0000,279.8373,279.8373,13.9470,16.6727,15.3098,-0.6469,-26199.2515,13.0784,17.0233,15.0509,-0.8426,-20222.7706,14.1721,16.3436,15.2579,-0.4638,-9740.5620,16.6593,16.6459,16.6526,0.7560,-1.1304,16.6727,16.6593,16.6660,0.8706,-1.5262,16.6727,16.6390,16.6558,0.6156,0.9659,17.0331,17.0411,17.0371,-0.7321,-1.3071,17.0233,17.0331,17.0282,-0.7280,-1.3205,17.0233,17.4847,17.2540,-0.0432,0.0087,16.3514,16.3674,16.3594,-0.9645,-0.8508,16.3436,16.3514,16.3475,-0.9535,-0.8642,16.3436,16.6059,16.4747,-0.3361,0.2988,15.5057,15.6069,15.5563,-5.3498,1.0982,14.4459,14.5033,14.4746,-2.7379,1.4939,13.0837,13.1145,13.0991,-0.5338,-0.9982,13.0837,13.0883,13.0860,-0.4077,1.2749,13.0728,13.0831,13.0780,-0.5280,1.2882,13.6786,12.9305,13.3046,0.6169,-0.0409,13.6786,13.6934,13.6860,-0.8510,0.8185,13.6489,13.6676,13.6583,-1.1079,0.8319,15.5057,15.4397,15.4727,0.1117,-0.3311,0.1000,7.8141,75814.0000,-56162.5842
7250.0000,16.6853,15.1997,21991.5000,7676.1000,14315.4000,-1.5067,4326.8355,1355.0425,5681.8780,71.4950,9031.1425,17664.6645,8633.5220,16.7280,11.2915,10921.6000,0.0000,10921.6000,-0.3960,2617.3039,0.0000,2617.3039,18.6831,0.0000,8304.2961,8304.2961,16.8597,13.0733,47273.7000,0.0000,47273.7000,-2.5978,9335.0522,0.0000,9335.0522,121.2159,0.0000,37938.6478,37938.6478,16.9761,11.5343,373.4000,0.0000,373.4000,-0.0135,89.2000,0.0000,89.2000,0.6354,0.0000,284.2000,284.2000,16.3188,13.6193,12127.5000,0.0000,12127.5000,-0.9330,2413.0448,0.0000,2413.0448,43.9103,0.0000,9714.4552,9714.4552,16.3113,10.8841,373.4000,0.0000,373.4000,-0.0135,89.9653,0.0000,89.9653,0.6416,0.0000,283.4347,283.4347,13.7803,16.7407,15.2605,-0.7698,-31175.0129,13.0626,16.9539,15.0083,-0.9106,-21854.9880,14.1532,16.3082,15.2307,-0.5043,-10590.3949,16.7280,16.7135,16.7208,0.8622,-1.1980,16.7407,16.7280,16.7343,0.8647,-1.5941,16.7407,16.7017,16.7212,0.8288,1.1363,16.9761,16.9826,16.9794,-0.6565,-1.4615,16.9684,16.9761,16.9723,-0.6343,-1.4751,16.3188,18.0918,17.2053,-0.5473,-0.0189,16.3113,16.3188,16.3151,-0.4952,-0.9519,16.3082,16.3113,16.3097,-0.4158,-0.9655,16.3082,16.5758,16.4420,-0.3556,0.3087,15.1997,15.2686,15.2341,-3.8472,1.1622,14.2578,14.3040,14.2809,-2.2973,1.5582,13.0733,13.0842,13.0787,-0.2056,-1.1721,13.0733,13.0746,13.0739,-0.1054,1.4257,13.0601,13.0631,13.0616,-0.1573,1.4393,13.6193,13.0198,13.3196,0.2213,-0.0169,13.6193,13.6302,13.6248,-0.6986,0.9161,13.5902,13.6012,13.5957,-0.7146,0.9296,15.1997,15.6426,15.4212,-0.5817,-0.3445,0.1000,7.8141,85385.0000,-63620.3958
7251.0000,16.7093,14.9307,23908.3000,7112.1000,16796.2000,-1.5798,4702.2660,1256.2434,5958.5094,74.7901,8368.3434,19206.0340,10837.6906,16.7558,11.3187,10929.9000,0.0000,10929.9000,-0.3963,2618.3594,0.0000,2618.3594,18.6791,0.0000,8311.5406,8311.5406,16.8477,13.0615,45019.2000,0.0000,45019.2000,-2.4739,8891.3398,0.0000,8891.3398,115.4561,0.0000,36127.8602,36127.8602,16.9223,11.4816,364.8000,0.0000,364.8000,-0.0132,87.2054,0.0000,87.2054,0.6213,0.0000,277.5946,277.5946,16.3114,13.6120,12650.0000,0.0000,12650.0000,-0.9732,2517.2737,0.0000,2517.2737,45.8502,0.0000,10132.7263,10132.7263,16.2647,10.8385,364.8000,0.0000,364.8000,-0.0132,87.9465,0.0000,87.9465,0.6272,0.0000,276.8535,276.8535,13.7008,16.7602,15.2305,-0.7939,-32153.6066,13.0538,16.9146,14.9842,-0.9017,-21640.4012,14.1738,16.2607,15.2173,-0.4874,-10234.9895,16.7558,16.7493,16.7525,0.4235,-1.2625,16.7602,16.7558,16.7580,0.3254,-1.6588,16.7602,16.7410,16.7506,0.3949,1.0661,16.9223,16.9285,16.9254,-0.6111,-1.4079,16.9146,16.9223,16.9184,-0.6099,-1.4211,16.9146,17.4453,17.1799,-0.2665,0.0322,16.2647,16.2727,16.2687,-0.5201,-0.9410,16.2607,16.2647,16.2627,-0.5279,-0.9543,16.2607,16.5505,16.4056,-0.3987,0.3173,14.9307,14.9865,14.9586,-3.2851,1.2265,14.0908,14.1298,14.1103,-2.0190,1.6229,13.0615,13.0689,13.0652,-0.1234,-1.1020,13.0615,13.0628,13.0621,-0.1027,1.3719,13.0477,13.0501,13.0489,-0.1137,1.3851,13.6120,13.1300,13.3710,0.6602,-0.0681,13.6120,13.6139,13.6130,-0.1027,0.9051,13.5740,13.5774,13.5757,-0.2020,0.9183,14.9307,15.7244,15.3276,-1.0897,-0.3533,0.1000,7.8141,86124.9000,-64028.9974
7252.0000,16.5856,16.0872,19186.8000,10645.7000,8541.1000,-1.5012,3780.6852,1874.5398,5655.2250,71.5890,12520.2398,15406.1148,2885.8750,16.6059,11.1721,10907.1000,0.0000,10907.1000,-0.3955,2617.9315,0.0000,2617.9315,18.6328,0.0000,8289.1685,8289.1685,16.7947,13.0091,49384.2000,0.0000,49384.2000,-2.7138,9760.6260,0.0000,9760.6260,126.6770,0.0000,39623.5740,39623.5740,16.9103,11.4699,376.6000,0.0000,376.6000,-0.0137,90.0400,0.0000,90.0400,0.6418,0.0000,286.5600,286.5600,16.3874,13.6872,12879.4000,0.0000,12879.4000,-0.9909,2560.1644,0.0000,2560.1644,46.6878,0.0000,10319.2356,10319.2356,16.4091,10.9797,376.6000,0.0000,376.6000,-0.0137,90.6215,0.0000,90.6215,0.6479,0.0000,285.9785,285.9785,13.8777,16.5756,15.2267,-0.7231,-29285.4103,13.0105,16.9017,14.9561,-0.9386,-22527.0818,13.9379,16.4217,15.1798,-0.5991,-12582.0456,16.6059,16.6332,16.6195,-1.5651,-1.2035,16.5756,16.6059,16.5907,-1.9779,-1.5990,16.5756,16.6503,16.6130,-1.6207,1.2153,16.9103,16.9117,16.9110,-0.1334,-1.4985,16.9093,16.9103,16.9098,-0.0643,-1.5121,16.3874,17.9215,17.1544,-0.2674,-0.0112,16.4091,16.3874,16.3982,1.6037,-1.0020,16.4217,16.4091,16.4154,1.8830,-1.0157,16.4217,16.3934,16.4076,0.0638,0.2977,16.0872,15.8687,15.9780,12.3415,1.1654,14.6787,14.5567,14.6177,6.1637,1.5609,13.0091,13.0321,13.0206,-0.4979,-1.2534,13.0091,13.0147,13.0119,-0.5660,1.4604,13.0004,13.0089,13.0046,-0.4939,1.4741,13.6872,13.1027,13.3950,0.3294,-0.0269,13.6872,13.6752,13.6812,0.8639,0.9639,13.6376,13.6277,13.6326,0.7275,0.9776,16.0872,14.8411,15.4641,1.6884,-0.3357,0.1000,7.8141,82465.0000,-64394.5377
7253.0000,13.9909,14.9852,14105.1000,14268.6000,-163.5000,1.4081,2895.0067,2357.8028,5252.8095,67.7929,16626.4028,11210.0933,-5416.3095,15.3533,9.9472,10938.3000,0.0000,10938.3000,-0.3966,2668.7594,0.0000,2668.7594,18.7259,0.0000,8269.5406,8269.5406,16.8873,13.1005,46184.6000,0.0000,46184.6000,-2.5380,9116.5073,0.0000,9116.5073,118.5791,0.0000,37068.0927,37068.0927,17.0470,11.6036,466.1000,0.0000,466.1000,-0.0169,111.2444,0.0000,111.2444,0.7945,0.0000,354.8556,354.8556,16.7226,14.0193,12634.5000,0.0000,12634.5000,-0.9720,2499.6761,0.0000,2499.6761,45.7391,0.0000,10134.8239,10134.8239,16.7817,11.3440,466.1000,0.0000,466.1000,-0.0169,111.6216,0.0000,111.6216,0.8002,0.0000,354.4784,354.4784,13.0763,17.4439,15.2601,-0.5267,-21329.6870,13.0226,17.0774,15.0500,-0.4401,-10561.3098,13.8737,16.5846,15.2291,-0.2942,-6178.2028,14.9852,15.3533,15.1692,-17.4616,0.9820,15.3533,15.8456,15.5995,-11.9226,0.5854,16.9386,16.8390,16.8888,3.3688,1.8515,17.0470,17.0174,17.0322,1.5025,-0.6864,17.0951,17.0470,17.0711,1.9864,-0.7033,16.7226,17.5205,17.1216,-0.3567,-0.0280,16.7817,16.7226,16.7522,4.3113,-1.0000,16.8130,16.7817,16.7974,4.6497,-1.0169,14.9852,17.1298,16.0575,-4.1843,-0.4261,12.3023,13.0969,12.6996,-39.5224,-1.0289,13.0763,13.7797,13.4280,-14.3168,-0.6323,13.1005,13.0763,13.0884,0.8583,-1.8985,13.1005,13.0798,13.0902,0.9846,0.6395,13.0418,13.0279,13.0348,0.4047,0.6564,14.0193,12.8396,13.4294,0.4563,-0.0189,14.0193,13.9648,13.9921,3.7912,0.9531,13.9192,13.8737,13.8964,3.2238,0.9700,13.8737,16.4168,15.1453,-3.8081,0.3791,2.6364,206.0082,70526.1000,-38069.1996
7254.0000,13.7246,18.6265,10482.5000,68830.9000,-58348.4000,3.7982,2160.8733,11302.5861,13463.4595,185.3304,80133.4861,8321.6267,-71811.8595,18.4269,12.9503,10901.6000,0.0000,10901.6000,-0.3953,2557.5117,0.0000,2557.5117,19.0047,0.0000,8344.0883,8344.0883,17.8897,14.0900,26698.7000,0.0000,26698.7000,-1.4672,5199.0312,0.0000,5199.0312,68.4386,0.0000,21499.6688,21499.6688,17.7437,12.2851,445.9000,0.0000,445.9000,-0.0162,105.4939,0.0000,105.4939,0.7586,0.0000,340.4061,340.4061,16.4310,13.7305,12003.6000,0.0000,12003.6000,-0.9235,2384.5997,0.0000,2384.5997,43.2012,0.0000,9619.0003,9619.0003,16.2847,10.8579,445.9000,0.0000,445.9000,-0.0162,107.4703,0.0000,107.4703,0.7615,0.0000,338.4297,338.4297,18.2183,12.8622,15.5402,0.7343,29737.6579,17.6011,12.9963,15.2987,0.5681,13635.4292,16.2306,14.4749,15.3528,0.2166,4549.1415,18.6265,18.4269,18.5267,40.5577,4.1968,18.4269,18.2183,18.3226,32.9022,3.8014,18.2183,17.8897,18.0540,14.1015,2.3620,17.8897,17.7437,17.8167,9.5072,0.8948,17.7437,17.6011,17.6724,7.2966,0.8786,17.6011,16.8692,17.2351,1.4107,0.1109,16.2847,16.3712,16.3280,-5.0789,-0.8126,16.2306,16.2847,16.2577,-6.4729,-0.8287,18.6265,16.2306,17.4286,16.5862,-1.5005,13.2655,13.2331,13.2493,6.6737,-4.2513,13.2846,13.2978,13.2912,-1.6109,-3.8560,13.6797,13.5363,13.6080,6.3104,-2.4165,13.0372,13.0455,13.0414,-0.5487,-0.9493,13.0564,13.0502,13.0533,0.2631,-0.9332,13.7305,13.3354,13.5329,1.2894,-0.1654,13.7305,13.7819,13.7562,-2.8061,0.7581,13.7209,13.7547,13.7378,-1.8745,0.7742,14.0893,15.1695,14.6294,-6.1850,1.4460,7.4808,584.5617,-7852.7000,47922.2286
7255.0000,13.6539,19.9026,1409.7000,115806.6000,-114396.9000,5.5462,290.9347,18984.7808,19275.7155,269.8988,134791.3808,1118.7653,-133672.6155,19.8220,14.3209,18537.0000,0.0000,18537.0000,-0.6722,4276.8256,0.0000,4276.8256,30.9431,0.0000,14260.1744,14260.1744,19.2494,15.4336,21401.0000,0.0000,21401.0000,-1.1760,4095.5105,0.0000,4095.5105,53.9177,0.0000,17305.4895,17305.4895,19.0117,13.5267,844.6000,0.0000,844.6000,-0.0306,196.7444,0.0000,196.7444,1.4231,0.0000,647.8556,647.8556,17.0871,14.3804,11750.5000,0.0000,11750.5000,-0.9040,2313.0761,0.0000,2313.0761,42.5063,0.0000,9437.4239,9437.4239,17.3910,11.9396,844.6000,0.0000,844.6000,-0.0306,200.7059,0.0000,200.7059,1.4526,0.0000,643.8941,643.8941,19.7009,11.6851,15.6930,1.0431,42244.1898,18.7311,12.1259,15.4285,0.7736,18565.5268,17.5198,13.3860,15.4529,0.4841,10166.8138,19.9026,19.8220,19.8623,16.1580,4.1347,19.8220,19.7009,19.7614,17.4043,3.4625,19.7009,19.2494,19.4752,17.1909,2.0962,19.2494,19.0117,19.1306,15.8960,0.9201,19.0117,18.7311,18.8714,14.5103,0.8895,18.7311,16.6728,17.7020,5.6742,0.1608,17.3910,17.1768,17.2839,11.5760,-0.7432,17.5198,17.3910,17.4554,14.4944,-0.7739,19.9026,17.5198,18.7112,15.5189,-1.4115,13.3265,13.3219,13.3242,0.9440,-4.1875,13.1190,13.1363,13.1277,-1.9332,-3.5153,14.1861,14.0308,14.1084,6.0796,-2.1489,12.6105,12.6781,12.6443,-4.7514,-0.9729,12.4085,12.5807,12.4946,-6.7023,-0.9423,14.3804,13.3728,13.8766,4.1875,-0.2135,14.3804,14.2459,14.3132,6.7614,0.6905,14.1480,14.0629,14.1054,4.4769,0.7211,13.7452,14.6769,14.2111,-5.0080,1.3588,10.9259,853.7682,-61019.2000,70976.5304
7256.0000,13.2560,19.5814,602.8000,131925.5000,-131322.7000,6.2660,125.2268,21427.2005,21552.4272,304.7508,153352.7005,477.5732,-152875.1272,19.5959,14.1000,22579.0000,0.0000,22579.0000,-0.8188,5223.2267,0.0000,5223.2267,36.9991,0.0000,17355.7733,17355.7733,12.9101,16.2050,2241.8000,6937.6000,-4695.8000,0.4918,469.6904,1119.5478,1589.2382,23.9628,8057.1478,1772.1096,-6285.0382,18.7130,13.2346,1385.6000,0.0000,1385.6000,-0.0502,323.9316,0.0000,323.9316,2.2949,0.0000,1061.6684,1061.6684,17.9659,15.2512,11276.8000,0.0000,11276.8000,-0.8676,2193.7186,0.0000,2193.7186,40.3290,0.0000,9083.0814,9083.0814,18.5536,13.0779,1385.6000,0.0000,1385.6000,-0.0502,324.5593,0.0000,324.5593,2.3460,0.0000,1061.0407,1061.0407,19.6079,12.2221,15.9150,1.7483,70804.6809,18.7300,12.4936,15.6118,1.3286,31886.0126,18.7926,12.5697,15.6811,1.3257,27839.5524,19.5814,19.5959,19.5887,-3.2619,4.6819,19.5959,19.6079,19.6019,-1.8851,3.8632,19.6079,19.5558,19.5818,1.3271,1.3777,18.6742,18.7130,18.6936,-5.2327,1.8695,18.7130,18.7300,18.7215,-1.7690,1.8192,18.7300,17.8711,18.3005,7.2633,0.4936,18.5536,18.0911,18.3223,12.5725,-0.3739,18.7926,18.5536,18.6731,14.7350,-0.4242,19.5814,18.7926,19.1870,5.7817,-1.5841,12.9279,12.9482,12.9381,-4.6192,-4.7277,12.6378,12.6824,12.6601,-5.6023,-3.9089,12.9101,13.3636,13.1369,-11.6845,-1.4234,12.9343,12.9101,12.9222,3.3942,-1.9152,12.9995,12.9263,12.9629,5.6918,-1.8650,15.2512,14.2431,14.7472,10.5459,-0.5394,15.2512,14.8714,15.0613,9.0693,0.3282,14.6333,14.4427,14.5380,5.2604,0.3784,13.0305,14.2019,13.6162,-7.1389,1.5384,13.3801,1045.5362,-99391.5000,130530.2459
7257.0000,13.1017,19.4614,183.5000,145782.2000,-145598.7000,6.8991,38.2186,23593.2814,23631.5001,334.6584,169375.4814,145.2814,-169230.2001,19.4673,13.9739,25669.3000,0.0000,25669.3000,-0.9308,5947.1354,0.0000,5947.1354,42.1874,0.0000,19722.1646,19722.1646,12.9699,18.3414,236.4000,7516.5000,-7280.1000,0.4124,49.4819,1213.9457,1263.4276,20.0477,8730.4457,186.9181,-8543.5276,19.2155,13.7270,1504.3000,0.0000,1504.3000,-0.0545,349.5640,0.0000,349.5640,2.5014,0.0000,1154.7360,1154.7360,18.5728,15.8632,9850.2000,16.8000,9833.4000,-0.7587,1901.1441,3.0054,1904.1495,34.7433,19.8054,7949.0559,7929.2505,19.1204,13.6338,1504.3000,0.0000,1504.3000,-0.0545,349.9612,0.0000,349.9612,2.5068,0.0000,1154.3388,1154.3388,19.4761,12.5676,16.0218,1.8135,73447.2120,19.1634,12.3442,15.7538,1.6111,38665.5455,19.2213,12.4371,15.8292,1.6028,33658.7687,19.4614,19.4673,19.4643,-1.4605,5.2012,19.4673,19.4761,19.4717,-1.5314,4.2704,19.4761,19.5137,19.4949,-1.0087,1.5140,19.2628,19.2155,19.2391,6.6236,1.9264,19.2155,19.1634,19.1895,5.6879,1.8718,19.1634,18.3545,18.7590,5.5727,0.4017,19.1204,18.8184,18.9694,7.8491,-0.3570,19.2213,19.1204,19.1709,6.0477,-0.4116,19.4614,19.2213,19.3413,1.9028,-1.6979,12.9488,12.9483,12.9485,0.1665,-5.2470,12.7340,12.7278,12.7309,0.8945,-4.3162,12.9699,13.0281,12.9990,-1.6234,-1.5598,12.9742,12.9699,12.9720,0.6413,-1.9722,12.9513,12.9528,12.9520,-0.0908,-1.9176,15.8632,14.9455,15.4043,7.9709,-0.4475,15.8632,15.5245,15.6938,7.6727,0.3112,15.2425,14.9810,15.1117,6.9642,0.3658,13.0003,13.5889,13.2946,-3.8407,1.6521,14.4534,1129.4098,-114367.5000,145771.5263
7258.0000,13.1035,19.4772,3.6000,161432.4000,-161428.8000,7.6293,0.7498,26127.1932,26127.9430,369.6998,187559.5932,2.8502,-187556.7430,19.4766,13.9831,30299.3000,0.0000,30299.3000,-1.0987,7019.0475,0.0000,7019.0475,49.8808,0.0000,23280.2525,23280.2525,12.9964,18.6643,0.0000,8144.8000,-8144.8000,0.4328,0.0000,1315.8904,1315.8904,21.0231,9460.6904,0.0000,-9460.6904,19.3020,13.8119,1538.7000,0.0000,1538.7000,-0.0558,357.1897,0.0000,357.1897,2.5415,0.0000,1181.5103,1181.5103,18.9457,16.4898,7713.3000,359.2000,7354.1000,-0.6131,1481.6884,64.6487,1546.3371,27.8621,423.8487,6231.6116,5807.7629,19.3227,13.8322,1538.7000,0.0000,1538.7000,-0.0558,357.1019,0.0000,357.1019,2.5447,0.0000,1181.5981,1181.5981,19.4763,12.7746,16.1254,1.9909,80630.2606,19.2906,12.4552,15.8729,1.8275,43860.8107,19.3624,12.5361,15.9492,1.8251,38326.9835,19.4772,19.4766,19.4769,0.1929,5.8111,19.4766,19.4763,19.4765,0.0983,4.7124,19.4763,19.4823,19.4793,-0.1480,1.5930,19.3075,19.3020,19.3048,0.8323,2.0258,19.3020,19.2906,19.2963,1.3297,1.9700,19.2906,18.7197,19.0051,3.0112,0.3064,19.3227,19.1715,19.2471,3.3912,-0.3068,19.3624,19.3227,19.3425,2.1119,-0.3626,19.4772,19.3624,19.4198,0.9874,-1.8183,13.0560,13.0515,13.0537,1.3098,-5.8557,12.8511,12.8419,12.8465,1.4353,-4.7570,12.9964,12.9968,12.9966,0.0112,-1.6376,12.9985,12.9964,12.9974,0.3469,-2.0704,12.9799,12.9760,12.9779,0.3529,-2.0146,16.4898,15.4672,15.9785,6.9692,-0.3510,16.4898,16.1058,16.2978,7.3294,0.2622,15.7068,15.4595,15.5832,5.7298,0.3180,13.0602,13.2752,13.1677,-1.4911,1.7737,15.9350,1245.1814,-128842.8000,162818.0548
7259.0000,13.1940,19.5699,0.0000,176378.1000,-176378.1000,8.3355,0.0000,28605.9556,28605.9556,403.9217,204984.0556,0.0000,-204984.0556,19.5662,14.0709,31845.3000,0.0000,31845.3000,-1.1548,7369.3888,0.0000,7369.3888,52.4195,0.0000,24475.9112,24475.9112,13.2916,18.9626,0.0000,21744.2000,-21744.2000,1.1554,0.0000,3527.2788,3527.2788,56.1311,25271.4788,0.0000,-25271.4788,19.2701,13.7806,1807.0000,0.0000,1807.0000,-0.0655,419.6315,0.0000,419.6315,2.9813,0.0000,1387.3685,1387.3685,19.0714,17.2426,5756.1000,975.1000,4781.0000,-0.4964,1103.9818,175.8612,1279.8429,22.5800,1150.9612,4652.1182,3501.1571,19.4076,13.9154,1807.0000,0.0000,1807.0000,-0.0655,418.9465,0.0000,418.9465,2.9805,0.0000,1388.0535,1388.0535,19.5613,12.9938,16.2775,2.4107,97633.2315,19.2721,12.7495,16.0108,2.1548,51715.6949,19.4491,12.7497,16.0994,2.2132,46477.3101,19.5699,19.5662,19.5681,1.1399,6.3621,19.5662,19.5613,19.5638,1.0940,5.2074,19.5613,19.5284,19.5449,0.8319,1.3531,19.2678,19.2701,19.2690,-0.3918,2.5084,19.2701,19.2721,19.2711,-0.2637,2.4429,19.2721,19.0161,19.1441,1.7177,0.3872,19.4076,19.2677,19.3377,1.1333,-0.1091,19.4491,19.4076,19.4284,1.0764,-0.1746,19.5699,19.4491,19.5095,1.1228,-1.9733,13.2169,13.2106,13.2137,1.9712,-6.4024,13.0425,13.0289,13.0357,2.3244,-5.2476,13.2916,13.1774,13.2345,2.9109,-1.3933,13.3115,13.2916,13.3015,3.7101,-2.5487,13.3392,13.2991,13.3192,4.1584,-2.4831,17.2426,16.1751,16.7089,8.8548,-0.4275,17.2426,16.2074,16.7250,5.1962,0.0688,15.0898,15.4661,15.2779,-3.6434,0.1344,12.9385,13.1390,13.0388,-1.5153,1.9331,18.7863,1467.9858,-157882.0000,195826.2365
7260.0000,13.2931,19.6710,0.0000,190140.0000,-190140.0000,8.9858,0.0000,30908.9563,30908.9563,435.6916,221048.9563,0.0000,-221048.9563,19.6673,14.1700,27599.8000,0.0000,27599.8000,-1.0008,6379.3364,0.0000,6379.3364,45.3778,0.0000,21220.4636,21220.4636,13.5703,19.2444,0.0000,31838.4000,-31838.4000,1.6917,0.0000,5184.9298,5184.9298,82.2826,37023.3298,0.0000,-37023.3298,19.3944,13.9025,2145.3000,0.0000,2145.3000,-0.0778,497.4579,0.0000,497.4579,3.5409,0.0000,1647.8421,1647.8421,19.1694,18.3665,3863.5000,1631.1000,2232.4000,-0.3868,740.0912,294.6489,1034.7401,17.7715,1925.7489,3123.4088,1197.6599,19.3801,13.8885,2145.3000,0.0000,2145.3000,-0.0778,497.5424,0.0000,497.5424,3.5345,0.0000,1647.7576,1647.7576,19.6622,13.2127,16.4374,2.8052,113611.4567,19.3858,12.9426,16.1642,2.5222,60533.7200,19.5480,12.9619,16.2549,2.5782,54141.4716,19.6710,19.6673,19.6692,1.2605,6.8300,19.6673,19.6622,19.6647,1.2589,5.8292,19.6622,19.6127,19.6374,1.1577,1.2620,19.4018,19.3944,19.3981,1.5991,2.9537,19.3944,19.3858,19.3901,1.4762,2.8759,19.3858,19.1694,19.2776,1.6507,0.4401,19.1694,19.3729,19.2712,-0.7621,0.0533,19.5480,19.3958,19.4719,0.5656,-0.0245,19.6710,19.5480,19.6095,1.2473,-2.1558,13.3819,13.3758,13.3789,2.0330,-6.8668,13.2614,13.2474,13.2544,2.6796,-5.8660,13.5703,13.4328,13.5016,3.2637,-1.2988,13.5857,13.5703,13.5780,3.3772,-2.9905,13.6046,13.5773,13.5909,3.3198,-2.9127,18.0379,16.9859,17.5119,9.7310,-0.4769,14.3130,16.6271,15.4701,-15.1045,-0.0901,12.9619,16.9942,14.9781,-3.5782,-0.0123,12.9619,13.0250,12.9935,-0.5062,2.1190,21.1781,1654.8897,-187855.6000,228286.6483
7261.0000,13.4161,19.7966,0.0000,203775.8000,-203775.8000,9.6303,0.0000,33220.6161,33220.6161,467.2358,236996.4161,0.0000,-236996.4161,19.7923,14.2926,31845.7000,0.0000,31845.7000,-1.1548,7349.9361,0.0000,7349.9361,52.2894,0.0000,24495.7639,24495.7639,13.7767,19.4532,0.0000,38013.4000,-38013.4000,2.0198,0.0000,6208.7802,6208.7802,98.3495,44222.1802,0.0000,-44222.1802,19.5446,14.0497,2058.8000,0.0000,2058.8000,-0.0747,476.5530,0.0000,476.5530,3.3926,0.0000,1582.2470,1582.2470,19.3118,20.0145,2556.6000,2519.4000,37.2000,-0.3350,488.8805,456.1945,945.0750,15.6451,2975.5945,2067.7195,-907.8750,19.2793,13.7896,2058.8000,0.0000,2058.8000,-0.0747,478.0537,0.0000,478.0537,3.3932,0.0000,1580.7463,1580.7463,19.7864,13.3536,16.5700,3.0665,124191.9621,19.5346,13.0634,16.2990,2.7763,66631.6019,19.6539,13.1150,16.3844,2.8053,58912.2515,19.7966,19.7923,19.7945,1.5526,7.3508,19.7923,19.7864,19.7894,1.5444,6.1960,19.7864,19.7208,19.7536,1.4421,1.1905,19.5525,19.5446,19.5485,1.8556,3.2103,19.5446,19.5346,19.5396,1.8446,3.1357,19.5346,19.3118,19.4232,1.7980,0.4661,19.3118,19.2793,19.2955,0.3348,0.1311,19.2793,19.4416,19.3605,-1.3045,0.0564,19.7966,19.6591,19.7279,1.4689,-2.2795,13.5432,13.5377,13.5404,1.9905,-7.3867,13.4137,13.4043,13.4090,1.9059,-6.2319,13.7767,13.6588,13.7177,2.6494,-1.2264,13.7872,13.7767,13.7820,2.5019,-3.2462,13.7995,13.7811,13.7903,2.4462,-3.1715,18.3825,17.7143,18.0484,6.5145,-0.5020,14.3923,15.1081,14.7502,-8.6463,-0.1670,13.1150,14.8798,13.9974,-11.7943,-0.0923,13.1150,13.0159,13.0654,0.9092,2.2436,23.1217,1806.7600,-205788.7000,249735.8155
7262.0000,13.5492,19.9324,0.0000,218954.0000,-218954.0000,10.3476,0.0000,35806.2343,35806.2343,502.4377,254760.2343,0.0000,-254760.2343,19.9282,14.4259,30298.8000,0.0000,30298.8000,-1.0987,6981.8285,0.0000,6981.8285,49.6684,0.0000,23316.9715,23316.9715,13.6044,19.2789,0.0000,37816.5000,-37816.5000,2.0093,0.0000,6161.4456,6161.4456,97.9212,43977.9456,0.0000,-43977.9456,19.4919,13.9981,1371.9000,0.0000,1371.9000,-0.0497,317.7529,0.0000,317.7529,2.2562,0.0000,1054.1471,1054.1471,13.8942,15.7335,1796.1000,3108.7000,-1312.6000,0.3088,370.5067,521.1228,891.6295,14.6046,3629.8228,1425.5933,-2204.2295,17.4708,12.0168,1371.9000,0.0000,1371.9000,-0.0497,325.6834,0.0000,325.6834,2.2641,0.0000,1046.2166,1046.2166,19.9224,13.5381,16.7303,3.4862,141189.2954,19.4949,13.3547,16.4248,3.0176,72422.7809,19.5446,13.4505,16.4975,2.9949,62893.1184,19.9324,19.9282,19.9303,1.6800,8.0098,19.9282,19.9224,19.9253,1.6809,6.9112,19.9224,19.8475,19.8849,1.6255,1.1774,19.4890,19.4919,19.4905,-0.6602,3.1867,19.4919,19.4949,19.4934,-0.5166,3.1370,19.4949,19.3756,19.4353,0.1861,0.0790,16.4751,17.4708,16.9729,-27.9882,0.3878,17.4708,17.8845,17.6776,-20.2675,0.3380,19.9324,19.7846,19.8585,1.6173,-2.3377,13.6699,13.6659,13.6679,1.5788,-8.0299,13.5580,13.5501,13.5540,1.7908,-6.9312,13.6044,13.6531,13.6287,-1.0335,-1.1974,13.5950,13.6044,13.5997,-2.1596,-3.2067,13.5693,13.5886,13.5789,-2.5098,-3.1570,13.8942,20.1990,17.0466,-12.0487,-0.0990,13.4562,13.8942,13.6752,-12.9330,-0.4078,13.4505,13.6562,13.5533,-5.3180,-0.3581,13.4505,13.1448,13.2976,2.8425,2.3177,25.1689,1966.7329,-225040.5000,276505.1947
7263.0000,13.6937,20.0800,0.0000,235723.6000,-235723.6000,11.1401,0.0000,38679.5578,38679.5578,541.3869,274403.1578,0.0000,-274403.1578,20.0757,14.5705,28756.0000,0.0000,28756.0000,-1.0428,6614.9690,0.0000,6614.9690,47.0561,0.0000,22141.0310,22141.0310,13.7141,19.3899,0.0000,43253.3000,-43253.3000,2.2982,0.0000,7058.2815,7058.2815,111.9215,50311.5815,0.0000,-50311.5815,19.5967,14.1008,1336.7000,0.0000,1336.7000,-0.0485,309.2176,0.0000,309.2176,2.1999,0.0000,1027.4824,1027.4824,13.4910,16.3274,1220.8000,3522.6000,-2301.8000,0.2873,253.4251,587.8100,841.2351,14.0603,4110.4100,967.3749,-3143.0351,17.2207,11.7736,1336.7000,0.0000,1336.7000,-0.0485,318.3289,0.0000,318.3289,2.2607,0.0000,1018.3711,1018.3711,20.0699,13.6902,16.8801,3.8234,154847.4371,19.5907,13.5091,16.5499,3.2803,78726.2021,19.5881,13.6321,16.6101,3.2125,67463.0865,20.0800,20.0757,20.0778,1.8207,8.5856,20.0757,20.0699,20.0728,1.8206,7.5429,20.0699,19.9916,20.0308,1.8005,1.2499,19.6019,19.5967,19.5993,1.3538,3.5482,19.5967,19.5907,19.5937,1.2504,3.4997,19.5907,19.3678,19.4792,0.5711,0.1434,17.3399,17.2207,17.2803,3.7502,0.4307,17.2207,17.3101,17.2654,-4.9336,0.3823,20.0800,19.9290,20.0045,1.8020,-2.5544,13.7893,13.7858,13.7876,1.4847,-8.6072,13.6882,13.6817,13.6849,1.6201,-7.5645,13.7141,13.6782,13.6961,0.8536,-1.2715,13.7196,13.7141,13.7168,1.4545,-3.5698,13.7261,13.7143,13.7202,1.7457,-3.5213,13.4910,18.1395,15.8152,-14.8193,-0.1651,13.4085,13.4910,13.4498,-2.6798,-0.4523,13.6321,13.6048,13.6184,0.8260,-0.4039,13.6321,13.3805,13.5063,2.5588,2.5328,27.3056,2133.6954,-249849.3000,301036.7257
