Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7264.0000,13.7908,20.1791,0.0000,240052.0000,-240052.0000,11.3446,0.0000,39479.9573,39479.9573,551.8474,279531.9573,0.0000,-279531.9573,20.1762,14.6692,24512.8000,0.0000,24512.8000,-0.8889,5632.3125,0.0000,5632.3125,40.0360,0.0000,18880.4875,18880.4875,13.7616,19.4380,0.0000,44991.2000,-44991.2000,2.3906,0.0000,7346.8800,7346.8800,116.4698,52338.0800,0.0000,-52338.0800,19.6756,14.1782,1703.2000,0.0000,1703.2000,-0.0618,393.6340,0.0000,393.6340,2.7992,0.0000,1309.5660,1309.5660,13.4744,17.3671,626.0000,3557.6000,-2931.6000,0.2434,129.9848,593.5411,723.5259,11.9165,4151.1411,496.0152,-3655.1259,17.9600,12.4969,1703.2000,0.0000,1703.2000,-0.0618,401.8721,0.0000,401.8721,2.8906,0.0000,1301.3279,1301.3279,20.1724,13.7905,16.9814,3.9403,159583.1911,19.6710,13.6043,16.6377,3.3711,80906.6551,19.7842,13.6502,16.7172,3.4085,71578.7981,20.1791,20.1762,20.1777,1.2458,8.6953,20.1762,20.1724,20.1743,1.2659,7.8064,20.1724,20.1150,20.1437,1.4034,1.3233,19.6792,19.6756,19.6774,0.9835,3.7138,19.6756,19.6710,19.6733,1.0018,3.6520,19.6710,19.4219,19.5465,0.8520,0.1944,18.2794,17.9600,18.1197,10.1696,0.4378,17.9600,17.8215,17.8907,7.5865,0.3761,20.1791,20.0627,20.1209,1.4459,-2.6494,13.8674,13.8651,13.8663,0.9903,-8.7185,13.7809,13.7764,13.7787,1.1720,-7.8297,13.7616,13.7352,13.7484,0.6714,-1.3465,13.7637,13.7616,13.7627,0.5936,-3.7371,13.7599,13.7567,13.7583,0.4999,-3.6753,13.4744,16.2301,14.8523,-11.5801,-0.2177,13.4858,13.4744,13.4801,0.4072,-0.4611,13.6502,13.6388,13.6445,0.3547,-0.3994,13.6502,13.5439,13.5970,1.1351,2.6261,27.8308,2174.7347,-260055.6000,312068.6443
7265.0000,13.8135,20.2024,0.0000,246283.0000,-246283.0000,11.6391,0.0000,40526.4589,40526.4589,566.5312,286809.4589,0.0000,-286809.4589,20.2016,14.6941,16030.9000,0.0000,16030.9000,-0.5813,3682.3437,0.0000,3682.3437,26.1488,0.0000,12348.5563,12348.5563,13.6905,19.3661,0.0000,31992.1000,-31992.1000,1.6999,0.0000,5218.8705,5218.8705,82.8346,37210.9705,0.0000,-37210.9705,19.7864,14.2869,1098.2000,0.0000,1098.2000,-0.0398,253.4802,0.0000,253.4802,1.8030,0.0000,844.7198,844.7198,13.4871,17.6362,376.4000,2641.0000,-2264.6000,0.1739,78.1415,440.6798,518.8212,8.5098,3081.6798,298.2585,-2783.4212,18.1619,12.6948,1098.2000,0.0000,1098.2000,-0.0398,258.4763,0.0000,258.4763,1.8449,0.0000,839.7237,839.7237,20.2007,13.8606,17.0306,3.8800,157139.1656,19.7799,13.6146,16.6972,3.3957,81496.6424,19.9995,13.6031,16.8013,3.5230,73982.7320,20.2024,20.2016,20.2020,0.3340,8.8570,20.2016,20.2007,20.2011,0.3644,8.2757,20.2007,20.1829,20.1918,0.6209,1.8497,19.7917,19.7864,19.7891,1.3883,3.5495,19.7864,19.7799,19.7832,1.3659,3.5097,19.7799,19.3994,19.5896,0.5614,0.0825,18.2036,18.1619,18.1827,0.8015,0.2565,18.1619,18.0741,18.1180,2.7834,0.2166,20.2024,20.1494,20.1759,0.7038,-2.7821,13.8807,13.8803,13.8805,0.2126,-8.8858,13.8260,13.8238,13.8249,0.5983,-8.3045,13.6905,13.7076,13.6991,-0.5547,-1.8785,13.6872,13.6905,13.6889,-0.8500,-3.5784,13.6739,13.6804,13.6771,-0.9388,-3.5386,13.4871,15.4971,14.4921,-4.3066,-0.1114,13.4938,13.4871,13.4904,0.1648,-0.2853,13.6031,13.6234,13.6133,-0.3360,-0.2455,13.6031,13.5979,13.6005,0.0828,2.7533,26.9325,2104.5445,-262312.4000,312618.5400
7266.0000,13.5240,19.9067,0.0000,137884.4000,-137884.4000,6.5163,0.0000,22535.3845,22535.3845,317.2263,160419.7845,0.0000,-160419.7845,19.9210,14.4188,13208.6000,0.0000,13208.6000,-0.4790,3043.9458,0.0000,3043.9458,21.5382,0.0000,10164.6542,10164.6542,13.0942,18.7629,0.0000,788.0000,-788.0000,0.0419,0.0000,127.4804,127.4804,2.0397,915.4804,0.0000,-915.4804,19.9748,14.4716,922.0000,0.0000,922.0000,-0.0334,212.3435,0.0000,212.3435,1.5115,0.0000,709.6565,709.6565,14.9667,18.0717,628.3000,2108.1000,-1479.8000,0.1641,127.5047,358.0147,485.5195,8.0427,2466.1147,500.7953,-1965.3195,18.5143,13.0400,922.0000,0.0000,922.0000,-0.0334,216.0701,0.0000,216.0701,1.5446,0.0000,705.9299,705.9299,19.9383,13.3558,16.6470,1.9360,78406.0794,19.9595,12.8424,16.4009,1.8838,45212.1242,20.1562,12.8374,16.4968,1.9372,40681.8564,19.9067,19.9210,19.9139,-3.4367,5.0134,19.9210,19.9383,19.9297,-3.2356,4.5344,19.9383,20.0326,19.9855,-2.4488,1.4463,19.9969,19.9748,19.9859,2.4153,1.4881,19.9748,19.9491,19.9619,2.1981,1.4547,18.0637,20.0384,19.0511,-6.4587,-0.1923,18.5143,18.0176,18.2659,1.0449,-0.0283,20.1562,18.5143,19.3353,14.7306,-0.0617,19.9067,20.1562,20.0315,-1.7021,-1.5029,13.4800,13.4993,13.4897,-4.6760,-5.0336,13.3434,13.3813,13.3624,-5.5410,-4.5547,13.0942,13.3174,13.2058,-5.9121,-1.4665,13.0249,13.0942,13.0595,-7.5538,-1.5083,12.8424,12.9921,12.9173,-9.1294,-1.4749,12.8424,14.9667,13.9045,-7.0493,0.1721,14.9667,12.2732,13.6199,1.6035,0.0081,12.8908,13.8530,13.3719,-2.8723,0.0415,12.8659,13.6078,13.2368,-4.3479,1.4827,13.3818,1045.6759,-125099.6000,164300.0600
7267.0000,13.3141,19.6925,0.0000,135451.0000,-135451.0000,6.4013,0.0000,22029.5368,22029.5368,311.0397,157480.5368,0.0000,-157480.5368,19.7033,14.2053,13208.0000,0.0000,13208.0000,-0.4789,3051.5663,0.0000,3051.5663,21.6155,0.0000,10156.4337,10156.4337,12.8458,12.8458,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8366,14.3361,718.7000,0.0000,718.7000,-0.0261,165.7888,0.0000,165.7888,1.1754,0.0000,552.9112,552.9112,14.1712,15.2471,1285.8000,1523.2000,-237.4000,0.1825,264.1059,256.1694,520.2753,8.8605,1779.3694,1021.6941,-757.6753,19.4336,13.9405,718.7000,0.0000,718.7000,-0.0261,166.5769,0.0000,166.5769,1.1983,0.0000,552.1231,552.1231,19.7176,13.3360,16.5268,1.8393,74490.0760,19.8613,12.7638,16.3126,1.8411,44185.3935,20.0109,12.7936,16.4023,1.8721,39314.9677,19.6925,19.7033,19.6979,-2.5654,4.9331,19.7033,19.7176,19.7104,-2.6047,4.4541,19.7176,19.8183,19.7680,-2.5845,1.4277,19.8183,19.8366,19.8275,-1.8704,1.4277,19.8366,19.8538,19.8452,-1.3678,1.4017,15.5938,19.9113,17.7526,-15.6292,-0.2124,19.4336,17.7134,18.5735,3.7518,-0.0299,20.0109,19.4336,19.7223,4.7106,-0.0559,19.6925,20.0109,19.8517,-2.1287,-1.4682,13.3262,13.3342,13.3302,-1.8838,-4.9523,13.2208,13.2321,13.2265,-1.5992,-4.4734,12.8458,12.9799,12.9129,-3.4941,-1.4470,12.8199,12.8458,12.8329,-2.6949,-1.4470,12.7638,12.7921,12.7780,-1.6404,-1.4209,12.7638,14.1712,13.4675,-5.2335,0.1931,14.1712,13.1910,13.6811,0.7791,0.0106,13.7238,13.2335,13.4787,1.3295,0.0367,12.8047,13.2456,13.0251,-2.5140,1.4490,13.0941,1023.1936,-121043.0000,157990.4373
7268.0000,13.1619,19.4992,244.2000,72962.9000,-72718.7000,3.4609,50.8100,11824.7283,11875.5383,167.9510,84787.6283,193.3900,-84594.2383,19.5170,14.0226,13201.0000,0.0000,13201.0000,-0.4787,3056.6477,0.0000,3056.6477,21.6653,0.0000,10144.3523,10144.3523,19.6687,15.8317,1149.9000,0.0000,1149.9000,-0.0632,218.9325,0.0000,218.9325,3.1694,0.0000,930.9675,930.9675,19.6991,14.2012,782.0000,0.0000,782.0000,-0.0284,180.6817,0.0000,180.6817,1.2812,0.0000,601.3183,601.3183,18.4042,17.9726,1966.6000,1054.5000,912.1000,-0.2092,380.3883,188.1354,568.5237,10.2330,1242.6354,1586.2117,343.5763,19.8577,14.3567,782.0000,0.0000,782.0000,-0.0284,180.3463,0.0000,180.3463,1.2880,0.0000,601.6537,601.6537,19.5411,12.9647,16.2529,0.8308,33648.0504,19.7343,12.3703,16.0523,0.8373,20094.7386,19.9328,12.3448,16.1388,0.8627,18117.7425,19.4992,19.5170,19.5081,-2.2495,2.6487,19.5170,19.5411,19.5291,-2.1481,2.1700,19.5411,19.6687,19.6049,-1.9265,0.8434,19.6687,19.6991,19.6839,-1.6921,0.7803,19.6991,19.7343,19.7167,-1.5104,0.7519,19.7343,16.2110,17.9727,2.6966,0.0444,19.8577,18.9953,19.4265,10.3355,-0.1648,19.9328,19.8577,19.8953,2.1288,-0.1931,19.4992,19.9328,19.7160,-1.5967,-0.8122,13.1565,13.1719,13.1642,-1.9631,-2.6686,12.9189,12.9671,12.9430,-3.3800,-2.1899,12.7693,12.8484,12.8089,-1.2141,-0.8634,12.4569,12.5275,12.4922,-4.0702,-0.8002,12.2145,12.3929,12.3037,-5.6830,-0.7719,17.9726,10.5017,14.2371,9.3286,-0.0644,17.9726,14.8408,16.4067,32.9325,0.1448,14.7615,13.9283,14.3449,10.4944,0.1732,12.6910,13.1284,12.9097,-1.3524,0.7922,6.8626,536.2562,-55891.7000,71860.5316
7269.0000,13.0165,19.2824,624.4000,66037.3000,-65412.9000,3.1533,130.2326,10666.4294,10796.6620,152.9098,76703.7294,494.1674,-76209.5620,19.3047,13.8145,11173.7000,0.0000,11173.7000,-0.4052,2593.7511,0.0000,2593.7511,18.3829,0.0000,8579.9489,8579.9489,19.4853,15.6675,3049.9000,0.0000,3049.9000,-0.1676,581.9724,0.0000,581.9724,7.4563,0.0000,2467.9276,2467.9276,19.5278,14.0332,476.0000,0.0000,476.0000,-0.0173,110.2022,0.0000,110.2022,0.7812,0.0000,365.7978,365.7978,18.9515,17.4065,3192.6000,740.4000,2452.2000,-0.2863,613.2390,133.2695,746.5085,13.1628,873.6695,2579.3610,1705.6915,19.8488,14.3481,476.0000,0.0000,476.0000,-0.0173,109.7874,0.0000,109.7874,0.7796,0.0000,366.2126,366.2126,19.3351,12.9038,16.1195,0.6920,28027.4411,19.5780,12.2780,15.9280,0.7070,16967.2058,19.8293,12.2002,16.0147,0.7388,15515.5517,19.2824,19.3047,19.2935,-2.5485,2.3922,19.3047,19.3351,19.3199,-2.4835,1.9871,19.3351,19.4853,19.4102,-2.3092,0.8572,19.4853,19.5278,19.5065,-2.0998,0.6896,19.5278,19.5780,19.5529,-1.9356,0.6723,19.5780,16.8941,18.2360,3.2195,0.0697,19.8488,19.6138,19.7313,3.7187,-0.2166,19.8293,19.8488,19.8391,-0.6375,-0.2338,19.2824,19.8293,19.5559,-1.8919,-0.7611,13.0599,13.0700,13.0650,-1.1560,-2.4133,12.9007,12.9077,12.9042,-0.4279,-2.0081,13.0050,12.8966,12.9508,1.7536,-0.8782,12.3469,12.3771,12.3620,-1.5306,-0.7106,12.3063,12.3049,12.3056,0.0641,-0.6933,17.4065,12.4941,14.9503,8.6477,-0.0907,17.4065,16.8091,17.1078,8.5019,0.1955,16.6095,15.3361,15.9728,19.6857,0.2128,13.1019,12.8418,12.9718,0.7907,0.7401,6.2213,486.1387,-47785.1000,60510.1986
7270.0000,13.2326,19.3288,1281.1000,50507.4000,-49226.3000,2.4536,266.2416,8198.8999,8465.1416,118.9382,58706.2999,1014.8584,-57691.4416,19.3257,13.8351,10938.4000,0.0000,10938.4000,-0.3966,2538.4975,0.0000,2538.4975,18.0462,0.0000,8399.9025,8399.9025,19.3552,15.5389,19525.9000,0.0000,19525.9000,-1.0730,3731.8064,0.0000,3731.8064,47.8826,0.0000,15794.0936,15794.0936,19.4033,13.9112,374.5000,0.0000,374.5000,-0.0136,86.8309,0.0000,86.8309,0.6160,0.0000,287.6691,287.6691,19.6597,17.3662,5665.5000,438.5000,5227.0000,-0.4599,1078.7877,79.8667,1158.6544,20.8123,518.3667,4586.7123,4068.3456,19.6314,14.1348,374.5000,0.0000,374.5000,-0.0136,86.5973,0.0000,86.5973,0.6135,0.0000,287.9027,287.9027,19.3248,12.7026,16.0137,0.5435,22012.4253,19.2675,12.3731,15.8203,0.5093,12222.4505,19.5949,12.2207,15.9078,0.5447,11438.8150,19.3288,19.3257,19.3272,0.4474,2.7671,19.3257,19.3248,19.3252,0.1055,2.3704,19.3248,19.3552,19.3400,-0.8059,1.5086,19.3552,19.4033,19.3793,-1.4947,0.4356,19.4033,19.4619,19.4326,-1.4104,0.4221,19.6597,17.0837,18.3717,1.6777,-0.0376,19.6314,19.6597,19.6455,-0.9941,-0.4975,19.5949,19.6314,19.6131,-2.6856,-0.5111,19.3288,19.5949,19.4618,-1.0938,-0.9133,13.4990,13.4619,13.4804,5.0544,-2.7997,13.5348,13.4435,13.4892,7.1007,-2.4030,14.5786,14.0002,14.2894,16.1947,-1.5412,12.3853,12.3779,12.3816,0.2777,-0.4682,12.3731,12.3398,12.3564,0.6545,-0.4546,12.3731,17.4437,14.9084,-0.4652,0.0050,17.3670,17.2880,17.3275,2.6920,0.4649,17.1985,16.8351,17.0168,12.6400,0.4785,14.7279,12.5038,13.6159,7.8128,0.8807,4.7334,369.8774,-12786.0000,45673.6908
7271.0000,14.0183,19.9114,1984.9000,43085.9000,-41101.0000,2.1395,407.2097,7124.3246,7531.5342,103.9002,50210.2246,1577.6903,-48632.5342,19.8533,14.3523,10907.5000,0.0000,10907.5000,-0.3955,2515.6386,0.0000,2515.6386,17.9902,0.0000,8391.8614,8391.8614,19.6391,15.8196,29934.2000,0.0000,29934.2000,-1.6450,5701.2947,0.0000,5701.2947,73.5665,0.0000,24232.9053,24232.9053,19.3925,13.9006,364.0000,0.0000,364.0000,-0.0132,84.4073,0.0000,84.4073,0.5997,0.0000,279.5927,279.5927,19.4413,16.8329,8113.3000,164.1000,7949.2000,-0.6332,1548.9854,29.7785,1578.7640,28.2182,193.8785,6564.3146,6370.4360,19.3856,13.8939,364.0000,0.0000,364.0000,-0.0132,84.4141,0.0000,84.4141,0.5980,0.0000,279.5859,279.5859,19.7812,11.9659,15.8736,0.1895,7673.1703,18.6754,12.6796,15.6775,0.1308,3139.6157,19.3572,12.1692,15.7632,0.1568,3293.3621,19.9114,19.8533,19.8824,6.7403,2.3880,19.8533,19.7812,19.8173,5.9786,1.9924,19.7812,19.6391,19.7102,4.5075,1.7379,19.6391,19.3925,19.5158,1.6881,0.0929,19.3925,19.4365,19.4145,-0.1782,0.0797,19.4413,17.5926,18.5170,1.7941,-0.0560,19.3856,19.4413,19.4135,-2.7594,-0.6892,19.3572,19.3856,19.3714,-2.8762,-0.7024,19.9114,19.3572,19.6343,2.1223,-0.8212,14.5156,14.4143,14.4649,11.9219,-2.4268,14.7624,14.5474,14.6549,14.1089,-2.0313,15.5662,15.1631,15.3646,13.0167,-1.7767,12.4802,12.4029,12.4415,0.7640,-0.1318,12.6796,12.3220,12.5008,1.7831,-0.1186,12.6796,16.9019,14.7907,-1.3789,0.0172,16.8347,16.9461,16.8904,-5.2336,0.6504,16.8854,16.9144,16.8999,-1.3698,0.6636,16.1939,12.7899,14.4919,10.6133,0.7824,4.0438,315.9887,8417.9000,14106.1482
7272.0000,15.0116,20.5621,3131.0000,38003.1000,-34872.1000,1.9589,632.1662,6435.7342,7067.9004,95.5475,44438.8342,2498.8338,-41940.0004,20.4875,14.9744,10930.0000,0.0000,10930.0000,-0.3963,2502.4224,0.0000,2502.4224,17.9032,0.0000,8427.5776,8427.5776,20.0709,16.2468,33058.8000,0.0000,33058.8000,-1.8167,6264.0196,0.0000,6264.0196,80.8607,0.0000,26794.7804,26794.7804,20.6683,15.1513,377.4000,0.0000,377.4000,-0.0137,86.2279,0.0000,86.2279,0.6219,0.0000,291.1721,291.1721,19.2921,16.5670,10496.7000,0.7000,10496.0000,-0.8076,2007.6968,0.1267,2007.8236,36.0653,0.8267,8489.0032,8488.1764,19.2628,13.7735,377.4000,0.0000,377.4000,-0.0137,87.6495,0.0000,87.6495,0.6220,0.0000,289.7505,289.7505,15.9202,15.6037,15.7619,0.0017,66.9392,13.5382,17.6089,15.5735,-0.0191,-459.1525,16.6424,14.6766,15.6595,0.0092,194.0179,20.5621,20.4875,20.5248,7.7933,2.1532,20.4875,20.3847,20.4361,7.5089,1.7569,20.2400,20.0752,20.1576,5.4411,1.8117,20.6683,18.4910,19.5796,0.8118,-0.0050,17.6089,20.6683,19.1386,-3.2885,-0.0187,17.6089,19.3698,18.4893,-0.2925,0.0106,19.2628,19.2911,19.2770,-1.6068,-0.7970,19.2512,19.2628,19.2570,-1.3393,-0.8107,20.5621,19.4003,19.9812,4.2271,-0.7851,15.5541,15.4369,15.4955,12.4777,-2.1968,15.9202,15.6817,15.8010,13.8712,-1.8005,16.1635,15.9202,16.0419,8.2136,-1.8553,12.9646,12.2485,12.6066,2.0325,-0.0386,13.5382,11.7648,12.6515,1.8592,-0.0249,16.5670,13.5382,15.0526,3.2008,-0.0542,16.5670,16.6311,16.5991,-3.4752,0.7534,16.5801,16.6424,16.6112,-3.4427,0.7671,16.6424,13.7513,15.1969,8.5481,0.7415,3.6535,285.4893,20367.5000,-198.1954
7273.0000,15.1257,20.2934,4153.3000,33455.0000,-29301.7000,1.7971,837.0619,5681.3037,6518.3656,87.9951,39136.3037,3316.2381,-35820.0656,20.3339,14.8239,10956.1000,0.0000,10956.1000,-0.3973,2512.8158,0.0000,2512.8158,17.7998,0.0000,8443.2842,8443.2842,18.3350,14.5292,40747.8000,0.0000,40747.8000,-2.2392,7888.6722,0.0000,7888.6722,98.9540,0.0000,32859.1278,32859.1278,17.7402,12.2782,366.4000,0.0000,366.4000,-0.0133,86.6890,0.0000,86.6890,0.5939,0.0000,279.7110,279.7110,17.8038,15.0902,12355.8000,0.0000,12355.8000,-0.9506,2408.7842,0.0000,2408.7842,42.5570,0.0000,9947.0158,9947.0158,17.5801,12.1240,366.4000,0.0000,366.4000,-0.0133,86.8627,0.0000,86.8627,0.6048,0.0000,279.5373,279.5373,14.8952,16.4199,15.6576,-0.2132,-8633.3268,13.7842,17.0669,15.4255,-0.4131,-9913.4221,15.4809,15.7015,15.5912,-0.0278,-582.9004,20.2934,20.3339,20.3137,-2.5065,1.2917,20.3339,20.3622,20.3481,-1.0216,0.8945,17.9125,18.4664,18.1894,-23.7111,2.3625,17.7402,18.0234,17.8818,-20.4482,-0.9963,17.4194,17.7402,17.5798,-18.7701,-1.0096,17.8038,18.6377,18.2208,-3.2001,-0.2266,17.5801,17.8038,17.6919,-19.0867,-1.1772,17.4588,17.5801,17.5194,-20.9285,-1.1905,20.2934,19.8410,20.0672,1.0788,-0.5054,15.0844,15.1540,15.1192,-4.5000,-1.3440,14.8952,15.1937,15.0445,-9.0881,-0.9467,14.5292,14.8952,14.7122,-16.0049,-2.4148,14.5292,14.2177,14.3735,21.3635,0.9440,14.1908,13.7842,13.9875,16.1635,0.9573,13.7842,15.4098,14.5970,-5.4575,0.1743,15.1397,15.3405,15.2401,-16.3587,1.1249,15.3029,15.4809,15.3919,-14.6737,1.1382,15.4809,15.0415,15.2612,0.8172,0.4531,3.2718,255.6619,35490.8000,-19129.6494
7274.0000,14.7533,19.4574,5226.1000,29273.4000,-24047.3000,1.6553,1059.5206,4926.4169,5985.9374,81.0111,34199.8169,4166.5794,-30033.2374,19.6250,14.1283,10951.6000,0.0000,10951.6000,-0.3971,2532.5810,0.0000,2532.5810,17.8275,0.0000,8419.0190,8419.0190,17.9680,14.1677,40650.7000,0.0000,40650.7000,-2.2339,7907.7150,0.0000,7907.7150,101.6397,0.0000,32742.9850,32742.9850,17.0031,11.5604,376.1000,0.0000,376.1000,-0.0136,89.8142,0.0000,89.8142,0.6337,0.0000,286.2858,286.2858,18.0930,15.3775,13682.6000,0.0000,13682.6000,-1.0526,2657.2822,0.0000,2657.2822,48.3318,0.0000,11025.3178,11025.3178,18.0611,12.5960,376.1000,0.0000,376.1000,-0.0136,88.6304,0.0000,88.6304,0.6351,0.0000,287.4696,287.4696,14.3350,16.8587,15.5969,-0.2470,-10004.3892,14.1131,16.6749,15.3940,-0.2257,-5416.3703,15.3269,15.7560,15.5415,-0.0378,-793.8886,19.4574,19.6250,19.5412,-9.2815,1.1483,19.6250,19.8593,19.7421,-7.2716,0.7512,18.1257,18.1454,18.1355,-0.6094,1.7790,17.0031,17.2743,17.1387,-8.9266,-0.4549,16.6749,17.0031,16.8390,-8.8992,-0.4685,16.6749,19.1959,17.9354,-3.4031,0.0797,18.0611,18.0027,18.0319,4.1437,-0.9730,18.1089,18.0611,18.0850,6.8661,-0.9866,19.4574,20.3348,19.8961,-2.0236,-0.5070,14.4459,14.5728,14.5094,-7.3187,-1.1964,14.3350,14.6037,14.4694,-6.8992,-0.7993,14.1677,14.3350,14.2514,-5.5204,-1.8271,14.1677,14.2371,14.2024,-2.0231,0.4068,14.1503,14.0659,14.1081,1.4966,0.4204,15.3775,14.2683,14.8229,2.7674,-0.1278,15.3775,15.3546,15.3660,1.5608,0.9249,15.3145,15.3269,15.3207,-0.8184,0.9385,15.3269,15.2240,15.2755,0.2133,0.4589,3.0649,239.4978,41989.8000,-16214.6481
7275.0000,14.3131,18.3468,6863.0000,25544.7000,-18681.7000,1.5642,1401.2514,4253.6351,5654.8865,76.4235,29798.3351,5461.7486,-24336.5865,18.5960,13.1196,10973.3000,0.0000,10973.3000,-0.3979,2569.0312,0.0000,2569.0312,18.0277,0.0000,8404.2688,8404.2688,17.6179,13.8219,46509.9000,0.0000,46509.9000,-2.5558,9089.7178,0.0000,9089.7178,117.0200,0.0000,37420.1822,37420.1822,16.6974,11.2616,368.1000,0.0000,368.1000,-0.0133,88.2478,0.0000,88.2478,0.6266,0.0000,279.8522,279.8522,18.0090,15.2942,14699.2000,0.0000,14699.2000,-1.1309,2857.8679,0.0000,2857.8679,51.6664,0.0000,11841.3321,11841.3321,17.9532,12.4905,368.1000,0.0000,368.1000,-0.0133,86.8610,0.0000,86.8610,0.6175,0.0000,281.2390,281.2390,13.9442,17.1132,15.5287,-0.3844,-15566.5551,14.0587,16.6413,15.3500,-0.2819,-6765.9811,15.2761,15.7368,15.5064,-0.0503,-1055.9532,18.3468,18.5960,18.4714,-12.8687,1.0698,18.5960,19.0037,18.7998,-11.3301,0.6719,17.7661,17.8736,17.8199,-3.7683,1.9454,16.6974,16.8029,16.7502,-4.6475,-0.6104,16.6413,16.6974,16.6694,-2.0056,-0.6238,16.6413,18.8763,17.7588,-2.0895,0.0554,17.9532,17.9643,17.9587,-0.8420,-1.0754,17.9428,17.9532,17.9480,-1.6119,-1.0888,18.3468,20.5944,19.4706,-5.0939,-0.4945,13.7905,13.9342,13.8623,-7.7672,-1.1215,13.9442,14.1595,14.0518,-4.9980,-0.7236,13.8219,13.9442,13.8830,-4.4041,-1.9971,13.8219,13.9202,13.8710,-3.9581,0.5587,13.8581,13.9590,13.9086,-2.3668,0.5721,15.2942,14.5907,14.9424,1.4840,-0.1072,15.2942,15.3048,15.2995,-0.7621,1.0237,15.2686,15.2761,15.2723,-0.5427,1.0371,15.2761,15.2731,15.2746,0.0309,0.4427,2.8663,223.9790,54236.9000,-23388.4895
7276.0000,14.2439,19.2324,5617.4000,39274.3000,-33656.9000,2.1483,1148.2160,6529.0435,7677.2594,104.9228,45803.3435,4469.1840,-41334.1594,19.1165,13.6299,10935.4000,0.0000,10935.4000,-0.3965,2544.1392,0.0000,2544.1392,18.2124,0.0000,8391.2608,8391.2608,17.6130,13.8170,44801.0000,0.0000,44801.0000,-2.4619,8756.3182,0.0000,8756.3182,113.3994,0.0000,36044.6818,36044.6818,16.8872,11.4473,371.1000,0.0000,371.1000,-0.0135,88.7512,0.0000,88.7512,0.6345,0.0000,282.3488,282.3488,17.6512,14.9395,15355.0000,0.0000,15355.0000,-1.1813,2999.5824,0.0000,2999.5824,54.0491,0.0000,12355.4176,12355.4176,17.6112,12.1556,371.1000,0.0000,371.1000,-0.0135,87.9426,0.0000,87.9426,0.6235,0.0000,283.1574,283.1574,13.8310,17.1051,15.4681,-0.4910,-19885.8894,13.8226,16.7609,15.2918,-0.3966,-9518.0718,15.0268,15.9007,15.4638,-0.1180,-2476.9526,19.2324,19.1165,19.1744,8.5251,1.5154,19.1165,19.0433,19.0799,3.4204,1.1189,17.9102,17.8901,17.9002,1.0100,2.6936,16.8872,16.8660,16.8766,1.5664,-0.9993,16.9373,16.8872,16.9123,2.9723,-1.0128,17.6512,17.7940,17.7226,-0.3957,-0.1729,17.6112,17.6512,17.6312,-3.9113,-1.3542,17.5901,17.6112,17.6007,-4.1504,-1.3677,19.2324,19.5519,19.3921,-0.9057,-0.6328,13.8254,13.8306,13.8280,-0.3732,-1.5771,13.8310,13.8911,13.8610,-2.2614,-1.1805,13.8170,13.8310,13.8240,-0.6711,-2.7552,13.8170,13.8256,13.8213,-0.5585,0.9377,13.7920,13.8226,13.8073,-1.1812,0.9511,13.8226,15.4714,14.6470,-3.5246,0.1113,14.9853,15.0231,15.0042,-3.5220,1.2926,14.9936,15.0268,15.0102,-3.1223,1.3061,15.0268,15.3850,15.2059,-0.7879,0.5712,4.0573,317.0396,38176.7000,-31880.9138
7277.0000,14.2679,19.4407,5839.8000,47920.1000,-42080.3000,2.5684,1193.2120,7970.9045,9164.1166,125.4132,55891.0045,4646.5880,-51244.4166,19.4067,13.9145,10974.8000,0.0000,10974.8000,-0.3980,2544.4974,0.0000,2544.4974,18.1514,0.0000,8430.3026,8430.3026,17.7398,13.9423,50741.9000,0.0000,50741.9000,-2.7884,9900.6524,0.0000,9900.6524,128.4479,0.0000,40841.2476,40841.2476,16.9177,11.4771,472.2000,0.0000,472.2000,-0.0171,112.8860,0.0000,112.8860,0.8052,0.0000,359.3140,359.3140,17.6410,14.9294,15525.2000,0.0000,15525.2000,-1.1944,3033.2476,0.0000,3033.2476,54.9844,0.0000,12491.9524,12491.9524,17.6423,12.1861,472.2000,0.0000,472.2000,-0.0171,111.8576,0.0000,111.8576,0.7971,0.0000,360.3424,360.3424,13.9193,16.9567,15.4380,-0.4687,-18983.3072,13.8666,16.6580,15.2623,-0.3877,-9304.4246,14.9003,15.9654,15.4328,-0.1479,-3106.4563,19.4407,19.4067,19.4237,3.0493,1.8352,19.4067,19.3463,19.3765,3.6209,1.4373,18.0800,18.0444,18.0622,1.9967,3.0576,16.9177,16.9119,16.9148,0.5022,-1.1249,16.9191,16.9177,16.9184,0.1148,-1.1421,17.6410,17.7310,17.6860,-0.4011,-0.2779,17.6423,17.6410,17.6416,0.1671,-1.4723,17.6448,17.6423,17.6435,0.5587,-1.4894,19.4407,19.3768,19.4088,0.2416,-0.7332,13.9079,13.8979,13.9029,0.9446,-1.9016,13.9193,13.9061,13.9127,0.6651,-1.5037,13.9423,13.9193,13.9308,1.3302,-3.1240,13.9423,13.9245,13.9334,1.3939,1.0585,13.8856,13.8666,13.8761,0.8714,1.0757,13.8666,14.7952,14.3309,-3.7733,0.2115,14.9092,14.9197,14.9144,-1.0425,1.4059,14.8868,14.9003,14.8935,-1.3670,1.4230,14.9003,15.3232,15.1117,-1.0956,0.6668,4.8817,381.4651,36106.0000,-31394.1880
7278.0000,14.1074,20.2014,3102.3000,114046.2000,-110943.9000,5.5511,635.5262,18897.7102,19533.2364,271.0555,132943.9102,2466.7738,-130477.1364,20.1548,14.6479,10946.3000,0.0000,10946.3000,-0.3969,2515.7577,0.0000,2515.7577,18.0349,0.0000,8430.5423,8430.5423,19.6114,15.7909,29052.9000,0.0000,29052.9000,-1.5965,5535.2942,0.0000,5535.2942,73.3842,0.0000,23517.6058,23517.6058,19.1404,13.6513,443.0000,0.0000,443.0000,-0.0161,103.0352,0.0000,103.0352,0.7551,0.0000,339.9648,339.9648,18.7387,16.0174,15183.6000,0.0000,15183.6000,-1.1681,2924.3309,0.0000,2924.3309,53.7841,0.0000,12259.2691,12259.2691,19.3124,13.8208,443.0000,0.0000,443.0000,-0.0161,102.8242,0.0000,102.8242,0.7475,0.0000,340.1758,340.1758,20.0949,11.3682,15.7316,0.9796,39673.4664,18.6576,12.2845,15.4710,0.6438,15452.3729,19.4637,11.7753,15.6195,0.7767,16311.5046,20.2014,20.1548,20.1781,9.1455,4.0417,20.1548,20.0949,20.1249,9.0723,3.6447,20.0949,19.6114,19.8532,21.6542,2.4660,19.6114,19.1404,19.3759,29.7413,0.8695,19.1404,18.6576,18.8990,23.9426,0.8534,18.6576,17.4683,18.0629,4.5900,0.2248,19.3124,19.0414,19.1769,18.5683,-0.9433,19.4637,19.3124,19.3880,21.0933,-0.9594,20.2014,19.4637,19.8326,5.1556,-1.5094,13.7359,13.7456,13.7407,-1.9154,-4.1030,13.6091,13.6382,13.6236,-3.4474,-3.7061,14.8738,14.6542,14.7640,10.0960,-2.5274,13.1770,13.3009,13.2390,-8.3393,-0.9309,12.9016,13.1687,13.0351,-10.1071,-0.9148,16.0174,14.2571,15.1372,9.7718,-0.2862,16.0174,15.8271,15.9222,12.2032,0.8820,15.7912,15.6388,15.7150,9.9547,0.8980,14.1712,15.1325,14.6519,-5.5083,1.4481,10.9113,852.6272,-54875.1000,71437.3439
7279.0000,13.7264,19.9958,1630.6000,156155.9000,-154525.3000,7.4646,336.1234,25643.1606,25979.2840,364.1157,181799.0606,1294.4766,-180504.5840,20.0038,14.5001,18589.2000,0.0000,18589.2000,-0.6741,4279.7870,0.0000,4279.7870,30.3302,0.0000,14309.4130,14309.4130,19.9756,16.1525,21898.8000,0.0000,21898.8000,-1.2034,4154.0892,0.0000,4154.0892,53.5884,0.0000,17744.7108,17744.7108,19.9112,14.4089,843.0000,0.0000,843.0000,-0.0306,194.2931,0.0000,194.2931,1.3938,0.0000,648.7069,648.7069,19.2723,16.5469,15167.8000,0.0000,15167.8000,-1.1669,2901.8426,0.0000,2901.8426,52.7317,0.0000,12265.9574,12265.9574,19.8221,14.3217,843.0000,0.0000,843.0000,-0.0306,194.4954,0.0000,194.4954,1.3906,0.0000,648.5046,648.5046,20.0108,11.9202,15.9655,1.6794,68013.8792,19.7745,11.6756,15.7250,1.5130,36311.1123,19.8632,11.8089,15.8360,1.5046,31597.0864,19.9958,20.0038,19.9998,-2.1103,5.5252,20.0038,20.0108,20.0073,-1.3773,4.8511,20.0108,19.9756,19.9932,1.7312,2.6716,19.9756,19.9112,19.9434,6.8898,1.4682,19.9112,19.7745,19.8428,11.4316,1.4376,19.7745,17.8484,18.8115,9.0745,0.2752,19.8221,19.7118,19.7669,7.1615,-0.8917,19.8632,19.8221,19.8426,5.5272,-0.9223,19.9958,19.8632,19.9295,1.2110,-1.9394,13.4322,13.4456,13.4389,-3.6019,-5.5920,13.2591,13.2858,13.2725,-4.1967,-4.9179,14.2038,14.3249,14.2643,-5.9887,-2.7383,12.6117,12.6760,12.6439,-7.1407,-1.5349,12.4769,12.5752,12.5260,-6.1027,-1.5044,16.5469,15.2008,15.8739,8.9315,-0.3419,16.5469,16.4323,16.4896,6.8885,0.8250,16.3569,16.2429,16.2999,7.0998,0.8555,13.8346,14.5652,14.1999,-5.4132,1.8727,14.6696,1146.3060,-97183.5000,135922.0779
7280.0000,13.4016,19.7331,741.4000,172342.0000,-171600.6000,8.1833,153.6485,28086.6140,28240.2625,398.1804,200428.6140,587.7515,-199840.8625,19.7437,14.2449,22653.8000,0.0000,22653.8000,-0.8215,5231.4365,0.0000,5231.4365,37.0342,0.0000,17422.3635,17422.3635,13.3903,16.9841,2680.7000,9901.4000,-7220.7000,0.6734,557.3696,1608.3823,2165.7519,32.9524,11509.7823,2123.3304,-9386.4519,19.1166,13.6299,1395.9000,0.0000,1395.9000,-0.0506,324.7580,0.0000,324.7580,2.2847,0.0000,1071.1420,1071.1420,19.2976,16.5721,13309.4000,0.0000,13309.4000,-1.0239,2545.5070,0.0000,2545.5070,45.8567,0.0000,10763.8930,10763.8930,19.8766,14.3753,1395.9000,0.0000,1395.9000,-0.0506,321.8543,0.0000,321.8543,2.2874,0.0000,1074.0457,1074.0457,19.7578,12.6406,16.1992,2.3418,94844.7375,19.1759,12.6466,15.9112,1.9336,46405.8866,19.8833,12.2821,16.0827,2.2510,47270.5498,19.7331,19.7437,19.7384,-3.1136,6.0892,19.7437,19.7578,19.7508,-3.0545,5.2678,19.7578,19.8304,19.7941,-2.3611,1.8127,19.0594,19.1166,19.0880,-10.2812,2.4861,19.1166,19.1759,19.1463,-8.3647,2.4355,19.1759,18.9027,19.0393,2.7912,0.5928,19.8766,19.8407,19.8586,1.1483,-0.4311,19.8833,19.8766,19.8799,0.4915,-0.4817,19.7331,19.8833,19.8082,-1.4230,-2.0941,13.1794,13.1897,13.1845,-3.0278,-6.1449,12.9963,13.0150,13.0056,-3.1787,-5.3234,13.3903,13.6541,13.5222,-8.9152,-1.8684,13.4408,13.3903,13.4155,9.3540,-2.5418,13.5502,13.4370,13.4936,11.7178,-2.4912,16.5721,16.1178,16.3450,5.7260,-0.6485,16.5721,16.5417,16.5569,0.8535,0.3754,16.2843,16.2890,16.2867,-0.1184,0.4260,13.1195,14.0406,13.5801,-7.4385,2.0384,17.5287,1369.7148,-140066.3000,188521.1739
7281.0000,13.3204,19.6845,235.6000,186866.1000,-186630.5000,8.8434,48.8917,30396.0232,30444.9150,429.3737,217262.1232,186.7083,-217075.4150,19.6865,14.1888,25759.9000,0.0000,25759.9000,-0.9341,5952.7247,0.0000,5952.7247,42.2546,0.0000,19807.1753,19807.1753,13.3952,18.8502,252.8000,11066.1000,-10813.3000,0.6019,52.5580,1797.6990,1850.2570,29.2999,12863.7990,200.2420,-12663.5570,19.4842,13.9904,1508.7000,0.0000,1508.7000,-0.0547,349.4700,0.0000,349.4700,2.4953,0.0000,1159.2300,1159.2300,19.4126,16.8391,9750.2000,256.2000,9494.0000,-0.7642,1862.1551,46.4691,1908.6243,34.2734,302.6691,7888.0449,7585.3757,19.7954,14.2956,1508.7000,0.0000,1508.7000,-0.0547,348.1930,0.0000,348.1930,2.4705,0.0000,1160.5070,1160.5070,19.6896,12.9543,16.3219,2.4495,99205.1521,19.4566,12.6611,16.0588,2.2243,53382.0389,19.7762,12.6289,16.2026,2.3394,49127.8258,19.6845,19.6865,19.6855,-0.5969,6.6582,19.6865,19.6896,19.6880,-0.7158,5.7241,19.6896,19.7203,19.7050,-1.0349,1.9053,19.5114,19.4842,19.4978,4.9864,2.5072,19.4842,19.4566,19.4704,3.9525,2.4525,19.4566,19.0720,19.2643,2.7560,0.4158,19.7954,19.8193,19.8073,-0.5779,-0.3483,19.7762,19.7954,19.7858,-1.0944,-0.4031,19.6845,19.7762,19.7304,-0.8972,-2.1852,13.2593,13.2566,13.2580,0.9273,-6.7099,13.1160,13.1090,13.1125,1.3312,-5.7758,13.3952,13.4317,13.4134,-1.2710,-1.9571,13.3939,13.3952,13.3945,-0.2125,-2.5589,13.3671,13.3808,13.3740,-1.4025,-2.5042,16.8391,16.4426,16.6409,3.6121,-0.4675,16.8391,16.7149,16.7770,2.6974,0.2966,16.3382,16.3180,16.3281,0.5416,0.3513,13.2364,13.5211,13.3787,-2.3885,2.1334,18.6979,1461.0767,-159172.5000,201715.0169
7282.0000,13.3906,19.7706,0.0000,202185.3000,-202185.3000,9.5551,0.0000,32941.7223,32941.7223,463.6707,235127.0223,0.0000,-235127.0223,19.7677,14.2684,30399.5000,0.0000,30399.5000,-1.1023,7018.1813,0.0000,7018.1813,49.9023,0.0000,23381.3187,23381.3187,13.5275,19.2012,0.0000,23590.8000,-23590.8000,1.2535,0.0000,3839.4758,3839.4758,60.9925,27430.2758,0.0000,-27430.2758,19.5072,14.0131,1542.0000,0.0000,1542.0000,-0.0559,357.0862,0.0000,357.0862,2.5380,0.0000,1184.9138,1184.9138,19.4026,17.7612,6116.7000,1288.0000,4828.7000,-0.5413,1168.3493,233.5762,1401.9255,24.5149,1521.5762,4948.3507,3426.7745,19.7568,14.2578,1542.0000,0.0000,1542.0000,-0.0559,356.0393,0.0000,356.0393,2.5277,0.0000,1185.9607,1185.9607,19.7639,13.1919,16.4779,2.8331,114739.5606,19.5045,12.9128,16.2087,2.5574,61377.8763,19.7404,12.9339,16.3372,2.6408,55456.0845,19.7706,19.7677,19.7691,1.0502,7.2598,19.7677,19.7639,19.7658,0.9796,6.1574,19.7639,19.7435,19.7537,0.6298,1.6309,19.5078,19.5072,19.5075,0.1588,2.8844,19.5072,19.5045,19.5059,0.4697,2.8284,19.5045,19.2821,19.3933,1.5986,0.4143,19.7568,19.7958,19.7763,-0.3335,-0.1270,19.7404,19.7568,19.7486,-0.4077,-0.1829,19.7706,19.7404,19.7555,0.3444,-2.2953,13.4146,13.4093,13.4120,1.8998,-7.3045,13.2723,13.2628,13.2676,1.9124,-6.2022,13.5275,13.4893,13.5084,1.1877,-1.6756,13.5354,13.5275,13.5314,1.6939,-2.9291,13.5424,13.5261,13.5343,1.9758,-2.8732,17.7612,16.8537,17.3075,8.0860,-0.4590,17.7612,16.7702,17.2657,5.9392,0.0822,15.7534,16.1843,15.9689,-4.2941,0.1382,13.1335,13.3300,13.2317,-1.7327,2.2505,21.4234,1674.0557,-187463.9000,231573.5214
7283.0000,13.5070,19.8894,0.0000,216937.7000,-216937.7000,10.2523,0.0000,35441.4716,35441.4716,497.7286,252379.1716,0.0000,-252379.1716,19.8855,14.3840,31953.9000,0.0000,31953.9000,-1.1587,7366.8792,0.0000,7366.8792,52.3984,0.0000,24587.0208,24587.0208,13.8118,19.4887,0.0000,37962.3000,-37962.3000,2.0171,0.0000,6203.5650,6203.5650,98.2005,44165.8650,0.0000,-44165.8650,19.6204,14.1240,1814.9000,0.0000,1814.9000,-0.0658,419.7220,0.0000,419.7220,2.9862,0.0000,1395.1780,1395.1780,19.4278,19.3854,3510.9000,2349.1000,1161.8000,-0.3991,670.4095,426.1845,1096.5940,18.4347,2775.2845,2840.4905,65.2060,19.7599,14.2609,1814.9000,0.0000,1814.9000,-0.0658,419.0348,0.0000,419.0348,2.9765,0.0000,1395.8652,1395.8652,19.8803,13.4193,16.6498,3.2550,131827.0680,19.6134,13.1268,16.3701,2.9411,70585.9029,19.7945,13.1806,16.4875,2.9988,62975.6911,19.8894,19.8855,19.8874,1.4694,7.8085,19.8855,19.8803,19.8829,1.4552,6.6498,19.8803,19.8301,19.8552,1.2662,1.3598,19.6262,19.6204,19.6233,1.4385,3.3769,19.6204,19.6134,19.6169,1.3813,3.3111,19.6134,19.4278,19.5206,1.5773,0.4898,19.4278,19.7599,19.5939,-2.1598,0.0907,19.7599,19.7441,19.7520,0.0829,0.0249,19.8894,19.7950,19.8422,1.0876,-2.4438,13.6011,13.5952,13.5981,2.2882,-7.8480,13.4770,13.4655,13.4712,2.4991,-6.6893,13.8118,13.6948,13.7533,2.9969,-1.3993,13.8259,13.8118,13.8189,3.5100,-3.4163,13.8461,13.8200,13.8331,3.6475,-3.3505,18.7563,17.6809,18.2186,11.0368,-0.5292,15.2804,16.8274,16.0539,-14.5832,-0.1302,13.1806,16.3231,14.7518,-14.6455,-0.0643,13.1806,13.2192,13.1999,-0.3432,2.4043,24.3545,1903.0934,-218154.5000,265388.6619
7284.0000,13.6471,20.0324,0.0000,229834.0000,-229834.0000,10.8617,0.0000,37671.8877,37671.8877,527.7154,267505.8877,0.0000,-267505.8877,20.0281,14.5239,27692.5000,0.0000,27692.5000,-1.0042,6373.8374,0.0000,6373.8374,45.3409,0.0000,21318.6626,21318.6626,13.6992,19.3749,0.0000,41365.9000,-41365.9000,2.1979,0.0000,6748.8543,6748.8543,107.1272,48114.7543,0.0000,-48114.7543,19.5852,14.0895,2154.8000,0.0000,2154.8000,-0.0781,498.5354,0.0000,498.5354,3.5403,0.0000,1656.2646,1656.2646,14.3738,15.6823,2356.5000,3142.5000,-786.0000,0.3538,482.5275,529.7835,1012.3109,16.6128,3672.2835,1873.9725,-1798.3109,17.4650,12.0103,2154.8000,0.0000,2154.8000,-0.0781,511.5777,0.0000,511.5777,3.5338,0.0000,1643.2223,1643.2223,20.0225,13.6509,16.8367,3.7175,150560.0617,19.5870,13.4439,16.5155,3.2258,77419.4480,19.6421,13.5708,16.6064,3.1881,66950.0954,20.0324,20.0281,20.0303,1.7652,8.3761,20.0281,20.0225,20.0253,1.7594,7.3719,20.0225,19.9514,19.9869,1.6311,1.2454,19.5834,19.5852,19.5843,-0.4292,3.4433,19.5852,19.5870,19.5861,-0.3299,3.3652,19.5870,19.4809,19.5340,0.2029,0.0977,16.5042,17.4650,16.9846,-31.4465,0.4515,17.4650,17.9231,17.6941,-24.7938,0.3734,20.0324,19.9002,19.9663,1.5395,-2.4857,13.7575,13.7528,13.7552,1.9364,-8.3966,13.6629,13.6534,13.6582,2.2974,-7.3924,13.6992,13.7212,13.7102,-0.4787,-1.2659,13.6934,13.6992,13.6963,-1.4375,-3.4638,13.6710,13.6843,13.6776,-1.8344,-3.3857,14.3738,19.9479,17.1609,-12.7230,-0.1182,13.6557,14.3738,14.0147,-24.5664,-0.4720,13.5708,13.9821,13.7764,-11.7295,-0.3939,13.5708,13.2871,13.4289,2.8058,2.4652,26.6652,2083.6597,-239983.8000,294929.6051
7285.0000,13.8070,20.1957,0.0000,244153.0000,-244153.0000,11.5384,0.0000,40169.7715,40169.7715,561.1045,284322.7715,0.0000,-284322.7715,20.1911,14.6837,31950.7000,0.0000,31950.7000,-1.1586,7340.0630,0.0000,7340.0630,52.2162,0.0000,24610.6370,24610.6370,13.8206,19.4976,0.0000,48364.7000,-48364.7000,2.5698,0.0000,7904.4572,7904.4572,125.1953,56269.1572,0.0000,-56269.1572,19.6820,14.1845,2061.8000,0.0000,2061.8000,-0.0748,476.4758,0.0000,476.4758,3.3890,0.0000,1585.3242,1585.3242,13.6331,16.4404,1425.7000,4047.4000,-2621.7000,0.3319,295.2998,676.4598,971.7596,16.2012,4723.8598,1130.4002,-3593.4596,17.3475,11.8976,2061.8000,0.0000,2061.8000,-0.0748,490.2228,0.0000,490.2228,3.4873,0.0000,1571.5772,1571.5772,20.1849,13.7887,16.9868,3.9996,161984.0569,19.6767,13.5992,16.6379,3.4203,82087.3153,19.6711,13.7441,16.7076,3.3356,70046.7883,20.1957,20.1911,20.1934,2.0097,8.9062,20.1911,20.1849,20.1880,2.0048,7.7476,20.1849,20.0974,20.1411,1.9024,1.1817,19.6865,19.6820,19.6843,1.2481,3.7515,19.6820,19.6767,19.6794,1.1668,3.6767,19.6767,19.4840,19.5803,0.6011,0.1748,17.4905,17.3475,17.4190,5.2836,0.5067,17.3475,17.4081,17.3778,-3.7749,0.4319,20.1957,20.0424,20.1190,1.8844,-2.6322,13.8973,13.8934,13.8954,1.7336,-8.9277,13.7862,13.7801,13.7831,1.5494,-7.7691,13.8206,13.7722,13.7964,1.0817,-1.2031,13.8263,13.8206,13.8234,1.5754,-3.7729,13.8307,13.8190,13.8249,1.8182,-3.6981,13.6331,17.9618,15.7975,-16.4117,-0.1963,13.4910,13.6331,13.5621,-5.4215,-0.5281,13.7441,13.7537,13.7489,-0.2903,-0.4534,13.7441,13.5114,13.6278,2.4412,2.6108,28.7261,2244.7011,-259065.1000,314118.1605
7286.0000,13.9354,20.3269,0.0000,260348.4000,-260348.4000,12.3038,0.0000,42964.5720,42964.5720,598.9497,303312.9720,0.0000,-303312.9720,20.3234,14.8135,30401.1000,0.0000,30401.1000,-1.1024,6973.4353,0.0000,6973.4353,49.5794,0.0000,23427.6647,23427.6647,13.8736,19.5512,0.0000,49987.4000,-49987.4000,2.6560,0.0000,8175.9090,8175.9090,129.4593,58163.3090,0.0000,-58163.3090,19.7802,14.2807,1381.5000,0.0000,1381.5000,-0.0501,318.8933,0.0000,318.8933,2.2679,0.0000,1062.6067,1062.6067,13.6432,17.8018,647.5000,4578.2000,-3930.7000,0.3011,134.0931,765.2614,899.3545,14.7274,5343.4614,513.4069,-4830.0545,18.1715,12.7039,1381.5000,0.0000,1381.5000,-0.0501,325.1163,0.0000,325.1163,2.3405,0.0000,1056.3837,1056.3837,20.3187,13.9307,17.1247,4.2763,173188.4216,19.7749,13.7405,16.7577,3.6357,87255.7471,19.9018,13.7917,16.8468,3.6812,77304.8708,20.3269,20.3234,20.3251,1.6313,9.4686,20.3234,20.3187,20.3210,1.6469,8.3662,20.3187,20.2474,20.2831,1.7542,1.3370,19.7843,19.7802,19.7822,1.2237,3.9930,19.7802,19.7749,19.7776,1.2265,3.9429,19.7749,19.5220,19.6485,0.8637,0.1940,18.4758,18.1715,18.3236,10.9586,0.4951,18.1715,18.0356,18.1036,8.7995,0.4450,20.3269,20.1947,20.2608,1.7521,-2.8353,14.0154,14.0123,14.0139,1.4715,-9.4920,13.9164,13.9106,13.9135,1.6150,-8.3896,13.8736,13.8427,13.8581,0.7866,-1.3604,13.8757,13.8736,13.8746,0.6597,-4.0164,13.8742,13.8706,13.8724,0.6154,-3.9663,13.6432,16.1804,14.9118,-10.6472,-0.2174,13.6746,13.6432,13.6589,1.2101,-0.5185,13.7917,13.7784,13.7851,0.4778,-0.4685,13.7917,13.6759,13.7338,1.3210,2.8118,30.3841,2374.2600,-281102.4000,337749.0394
7287.0000,14.0486,20.4425,0.0000,274007.6000,-274007.6000,12.9493,0.0000,45340.2266,45340.2266,630.9050,319347.8266,0.0000,-319347.8266,20.4395,14.9275,28857.1000,0.0000,28857.1000,-1.0464,6610.4549,0.0000,6610.4549,46.9814,0.0000,22246.6451,22246.6451,13.9452,19.6237,0.0000,54450.8000,-54450.8000,2.8932,0.0000,8915.1927,8915.1927,141.0492,63365.9927,0.0000,-63365.9927,19.8660,14.3649,1340.5000,0.0000,1340.5000,-0.0486,309.1188,0.0000,309.1188,2.1978,0.0000,1031.3812,1031.3812,13.7689,18.9684,135.8000,4768.1000,-4632.3000,0.2722,28.0681,798.1433,826.2114,13.2901,5566.2433,107.7319,-5458.5114,19.0176,13.5328,1340.5000,0.0000,1340.5000,-0.0486,312.2392,0.0000,312.2392,2.2454,0.0000,1028.2608,1028.2608,20.4357,14.0726,17.2542,4.5361,183712.1319,19.8617,13.8767,16.8692,3.8399,92158.4034,20.1321,13.8555,16.9938,4.0270,84567.8463,20.4425,20.4395,20.4410,1.4401,9.9333,20.4395,20.4357,20.4376,1.4484,8.8869,20.4357,20.3766,20.4061,1.5270,1.4014,19.8694,19.8660,19.8677,1.0727,4.2946,19.8660,19.8617,19.8639,1.0831,4.2459,19.8617,19.6119,19.7368,1.1078,0.2537,19.2788,19.0176,19.1482,9.9920,0.5258,19.0176,18.8709,18.9442,10.1867,0.4772,20.4425,20.3317,20.3871,1.5656,-3.0160,14.1345,14.1315,14.1330,1.4788,-9.9583,14.0469,14.0413,14.0441,1.6178,-8.9119,13.9452,13.9118,13.9285,0.8905,-1.4264,13.9480,13.9452,13.9466,0.9100,-4.3195,13.9484,13.9433,13.9458,0.9275,-4.2709,13.7689,14.9747,14.3718,-6.4749,-0.2786,13.8084,13.7689,13.7886,1.6074,-0.5508,13.8555,13.8351,13.8453,0.7681,-0.5022,13.8555,13.7727,13.8141,1.0103,2.9910,32.1025,2508.5308,-301552.6000,360438.3816
7288.0000,14.1220,20.5175,0.0000,276623.1000,-276623.1000,13.0730,0.0000,45853.0169,45853.0169,637.4017,322476.1169,0.0000,-322476.1169,20.5156,15.0022,24595.5000,0.0000,24595.5000,-0.8919,5629.3281,0.0000,5629.3281,39.9836,0.0000,18966.1719,18966.1719,13.9898,19.6688,0.0000,55355.1000,-55355.1000,2.9412,0.0000,9069.1395,9069.1395,143.4336,64424.2395,0.0000,-64424.2395,19.9340,14.4316,1708.1000,0.0000,1708.1000,-0.0619,393.5750,0.0000,393.5750,2.7974,0.0000,1314.5250,1314.5250,13.8674,19.3821,0.0000,4708.0000,-4708.0000,0.2584,0.0000,788.9753,788.9753,12.6143,5496.9753,0.0000,-5496.9753,19.4446,13.9516,1708.1000,0.0000,1708.1000,-0.0619,395.8435,0.0000,395.8435,2.8288,0.0000,1312.2565,1312.2565,20.5131,14.1679,17.3405,4.6097,186694.8375,19.9307,13.9590,16.9448,3.9045,93708.6991,20.2954,13.9057,17.1005,4.1778,87734.7599,20.5175,20.5156,20.5166,0.9535,9.9885,20.5156,20.5131,20.5144,0.9679,9.0967,20.5131,20.4731,20.4931,1.0911,1.4682,19.9366,19.9340,19.9353,0.8577,4.4094,19.9340,19.9307,19.9323,0.8681,4.3475,19.9307,19.7125,19.8216,1.0650,0.2790,19.5536,19.4446,19.4991,4.2766,0.5374,19.4446,19.3639,19.4043,5.5935,0.4755,20.5175,20.4390,20.4783,1.1420,-3.0844,14.2088,14.2069,14.2079,0.9459,-10.0144,14.1350,14.1313,14.1331,1.1158,-9.1225,13.9898,13.9670,13.9784,0.6440,-1.4940,13.9915,13.9898,13.9907,0.5733,-4.4353,13.9881,13.9853,13.9867,0.5348,-4.3733,13.8674,14.3762,14.1218,-2.9750,-0.3048,13.8951,13.8674,13.8813,1.1592,-0.5633,13.9057,13.8881,13.8969,0.6646,-0.5013,13.9057,13.8441,13.8749,0.7753,3.0586,32.4372,2534.6871,-308674.5000,368138.2965
7289.0000,14.1354,20.5312,0.0000,279891.3000,-279891.3000,13.2274,0.0000,46409.4763,46409.4763,645.2449,326300.7763,0.0000,-326300.7763,20.5308,15.0170,16074.2000,0.0000,16074.2000,-0.5829,3678.3678,0.0000,3678.3678,26.1056,0.0000,12395.8322,12395.8322,13.9661,19.6449,0.0000,41777.8000,-41777.8000,2.2198,0.0000,6842.3347,6842.3347,108.2725,48620.1347,0.0000,-48620.1347,20.0513,14.5466,1103.7000,0.0000,1103.7000,-0.0400,253.9646,0.0000,253.9646,1.8059,0.0000,849.7354,849.7354,13.9051,19.4201,0.0000,3727.6000,-3727.6000,0.2046,0.0000,624.9500,624.9500,9.9885,4352.5500,0.0000,-4352.5500,19.5327,14.0380,1103.7000,0.0000,1103.7000,-0.0400,255.5108,0.0000,255.5108,1.8175,0.0000,848.1892,848.1892,20.5302,14.2175,17.3739,4.5056,182476.0018,20.0454,13.9477,16.9966,3.9169,94005.6186,20.4088,13.9109,17.1598,4.1740,87653.6334,20.5312,20.5308,20.5310,0.2153,10.0483,20.5308,20.5302,20.5305,0.2364,9.4654,20.5302,20.5191,20.5247,0.4226,1.9710,20.0560,20.0513,20.0537,1.4699,4.1908,20.0513,20.0454,20.0484,1.4416,4.1508,20.0454,19.7317,19.8885,0.8493,0.1537,19.5537,19.5327,19.5432,0.5736,0.3583,19.5327,19.5027,19.5177,1.4103,0.3183,20.5312,20.4995,20.5153,0.4892,-3.1791,14.2132,14.2131,14.2132,0.1052,-10.0790,14.1652,14.1639,14.1645,0.4208,-9.4961,13.9661,13.9693,13.9677,-0.0875,-2.0016,13.9652,13.9661,13.9657,-0.2599,-4.2214,13.9578,13.9596,13.9587,-0.2958,-4.1814,13.9051,14.1759,14.0405,-0.9400,-0.1844,13.9187,13.9051,13.9119,0.4112,-0.3890,13.9109,13.9050,13.9080,0.1749,-0.3490,13.9109,13.8866,13.8988,0.3298,3.1485,31.2310,2440.4306,-307115.1000,364135.2538
7290.0000,13.7946,20.1830,0.0000,172170.4000,-172170.4000,8.1366,0.0000,28318.4193,28318.4193,396.9464,200488.8193,0.0000,-200488.8193,20.1966,14.6891,13252.6000,0.0000,13252.6000,-0.4806,3044.3374,0.0000,3044.3374,21.5190,0.0000,10208.2626,10208.2626,13.3875,19.0595,0.0000,2835.1000,-2835.1000,0.1506,0.0000,460.5154,460.5154,7.3468,3295.6154,0.0000,-3295.6154,20.2001,14.6926,925.0000,0.0000,925.0000,-0.0335,212.4790,0.0000,212.4790,1.5113,0.0000,712.5210,712.5210,14.2872,19.8057,0.0000,2983.4000,-2983.4000,0.1638,0.0000,502.4378,502.4378,7.9946,3485.8378,0.0000,-3485.8378,19.7116,14.2135,925.0000,0.0000,925.0000,-0.0335,213.6905,0.0000,213.6905,1.5215,0.0000,711.3095,711.3095,20.2130,13.7042,16.9586,2.4495,99205.8114,20.1606,13.2087,16.6847,2.3546,56511.4917,20.4525,13.1876,16.8200,2.4607,51674.0913,20.1830,20.1966,20.1898,-4.0754,6.2290,20.1966,20.2130,20.2048,-3.8885,5.7484,20.2130,20.3100,20.2615,-3.1342,1.7967,20.2133,20.2001,20.2067,1.8881,1.9474,20.2001,20.1843,20.1922,1.7776,1.9138,19.7526,19.9265,19.8396,-0.5494,-0.1937,19.7116,19.4621,19.5868,0.5683,-0.0300,20.4525,19.7116,20.0821,6.8526,-0.0635,20.1830,20.4525,20.3178,-2.3426,-1.9076,13.7688,13.7861,13.7775,-5.2162,-6.2543,13.6606,13.6922,13.6764,-5.8490,-5.7737,13.3875,13.5662,13.4768,-5.8819,-1.8220,13.3367,13.3875,13.3621,-7.2425,-1.9727,13.2087,13.3132,13.2610,-8.3787,-1.9391,13.2087,14.2872,13.7479,-3.4884,0.1684,14.2872,13.5739,13.9305,0.2669,0.0047,14.1355,13.8219,13.9787,0.8953,0.0382,13.2004,13.8227,13.5116,-4.6307,1.8823,16.8480,1316.5241,-162886.3000,207391.3944
7291.0000,13.5745,19.9583,0.0000,168796.9000,-168796.9000,7.9772,0.0000,27620.2526,27620.2526,388.2976,196417.1526,0.0000,-196417.1526,19.9675,14.4644,13254.3000,0.0000,13254.3000,-0.4806,3052.8244,0.0000,3052.8244,21.6141,0.0000,10201.4756,10201.4756,13.1465,13.1465,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0776,14.5725,720.6000,0.0000,720.6000,-0.0261,165.7615,0.0000,165.7615,1.1750,0.0000,554.8385,554.8385,13.9158,18.9362,108.6000,2368.2000,-2259.6000,0.1384,22.3949,397.0894,419.4844,6.7569,2765.2894,86.2051,-2679.0844,20.1517,14.6450,720.6000,0.0000,720.6000,-0.0261,165.6195,0.0000,165.6195,1.1825,0.0000,554.9805,554.9805,19.9794,13.6431,16.8112,2.2878,92656.2471,20.0817,13.0794,16.5805,2.2755,54611.0566,20.2535,13.1347,16.6941,2.3133,48579.6750,19.9583,19.9675,19.9629,-2.6968,6.1084,19.9675,19.9794,19.9734,-2.7506,5.6278,19.9794,20.0655,20.0224,-2.8432,1.8364,20.0655,20.0776,20.0716,-1.5886,1.8364,20.0776,20.0899,20.0838,-1.2666,1.8103,19.1490,20.0111,19.5800,-3.0901,-0.2117,20.1517,19.5501,19.8509,3.2283,-0.0734,20.2535,20.1517,20.2026,1.4959,-0.0995,19.9583,20.2535,20.1059,-2.5154,-1.8688,13.5966,13.6037,13.6001,-2.0981,-6.1344,13.5124,13.5228,13.5176,-1.8751,-5.6538,13.1465,13.2462,13.1963,-3.3434,-1.8624,13.1264,13.1465,13.1365,-2.6810,-1.8624,13.0794,13.1059,13.0926,-1.9897,-1.8363,13.0794,13.9158,13.4976,-2.9795,0.1857,13.9158,13.9329,13.9244,-0.0329,0.0474,14.1861,13.9645,14.0753,1.2075,0.0735,13.1678,13.4772,13.3225,-2.2405,1.8428,16.1625,1262.9610,-156361.0000,195846.9787
7292.0000,13.3925,19.7690,29.7000,97294.7000,-97265.0000,4.5996,6.1560,15852.7569,15858.9129,223.5702,113147.4569,23.5440,-113123.9129,19.7820,14.2825,13254.4000,0.0000,13254.4000,-0.4806,3059.4637,0.0000,3059.4637,21.6784,0.0000,10194.9363,10194.9363,12.8484,12.8484,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9356,14.4331,784.2000,0.0000,784.2000,-0.0284,180.6896,0.0000,180.6896,1.2808,0.0000,603.5104,603.5104,13.8101,17.1748,483.6000,1904.1000,-1420.5000,0.1417,99.8895,318.8823,418.7719,6.9322,2222.9823,383.7105,-1839.2719,20.1978,14.6904,784.2000,0.0000,784.2000,-0.0284,180.1410,0.0000,180.1410,1.2796,0.0000,604.0590,604.0590,19.7991,13.2626,16.5308,1.3085,52992.2934,20.0231,12.6285,16.3258,1.3322,31972.3316,20.1450,12.7058,16.4254,1.3402,28144.8722,19.7690,19.7820,19.7755,-2.2195,3.5717,19.7820,19.7991,19.7905,-2.1653,3.0910,19.7991,19.9109,19.8550,-1.9793,0.9891,19.9109,19.9356,19.9232,-1.7485,0.9891,19.9356,19.9643,19.9499,-1.5735,0.9607,17.4594,20.3754,18.9174,-7.9548,-0.1603,20.1978,19.6287,19.9132,0.7941,-0.0186,20.1450,20.1978,20.1714,-0.3341,-0.0470,19.7690,20.1450,19.9570,-1.7546,-1.0279,13.3643,13.3801,13.3722,-2.7088,-3.5858,13.1845,13.2222,13.2034,-3.7501,-3.1052,12.8484,13.0210,12.9347,-3.1159,-1.0033,12.7965,12.8484,12.8224,-3.7478,-1.0033,12.6285,12.7488,12.6886,-4.8333,-0.9748,12.6285,13.8101,13.2193,-3.3162,0.1462,13.8101,14.0245,13.9173,-0.0435,0.0045,14.5998,13.8463,14.2231,1.8253,0.0329,12.7428,13.4363,13.0896,-2.7689,1.0138,9.4198,736.0788,-83862.7000,113109.4972
7293.0000,13.2154,19.5718,153.9000,87864.7000,-87710.8000,4.1604,31.9931,14257.4352,14289.4283,201.9917,102122.1352,121.9069,-102000.2283,19.5868,14.0911,11217.4000,0.0000,11217.4000,-0.4068,2595.2122,0.0000,2595.2122,18.3910,0.0000,8622.1878,8622.1878,12.6468,12.6468,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7720,14.2727,473.0000,0.0000,473.0000,-0.0172,109.1936,0.0000,109.1936,0.7739,0.0000,363.8064,363.8064,13.4574,15.2492,886.2000,1490.1000,-603.9000,0.1500,184.0632,248.5574,432.6206,7.3521,1738.6574,702.1368,-1036.5206,20.2039,14.6963,473.0000,0.0000,473.0000,-0.0172,108.6466,0.0000,108.6466,0.7713,0.0000,364.3534,364.3534,19.6067,13.1811,16.3939,1.1839,47947.4312,19.8715,12.5365,16.2040,1.2163,29191.4454,20.0210,12.5795,16.3003,1.2340,25913.0752,19.5718,19.5868,19.5793,-2.3255,3.2314,19.5868,19.6067,19.5968,-2.2967,2.8246,19.6067,19.7411,19.6739,-2.1436,0.8899,19.7411,19.7720,19.7565,-1.9697,0.8899,19.7720,19.8096,19.7908,-1.8786,0.8728,15.5015,20.2114,17.8565,-12.7613,-0.1590,20.2039,19.6773,19.9406,0.3723,-0.0091,20.0210,20.2039,20.1125,-0.6697,-0.0262,19.5718,20.0210,19.7964,-1.8964,-0.9291,13.2050,13.2173,13.2111,-1.9024,-3.2432,13.0603,13.0779,13.0691,-1.5783,-2.8364,12.6468,12.8012,12.7240,-2.5007,-0.9017,12.6113,12.6468,12.6290,-2.2920,-0.9017,12.5365,12.5791,12.5578,-1.5373,-0.8846,12.5365,13.4624,12.9995,-2.6114,0.1472,14.6963,13.1856,13.9410,0.3275,-0.0027,14.6963,13.8873,14.2918,0.8715,0.0144,12.6001,13.2086,12.9044,-2.1931,0.9172,8.5640,669.2020,-76151.3000,103051.9517
