Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7294.0000,13.1153,19.4244,392.2000,67922.3000,-67530.1000,3.2303,81.6672,10995.9659,11077.6332,156.6778,78918.2659,310.5328,-78607.7332,19.4392,13.9463,10956.3000,0.0000,10956.3000,-0.3973,2539.2309,0.0000,2539.2309,18.0088,0.0000,8417.0691,8417.0691,19.5759,16.0432,4512.8000,153.0000,4359.8000,-0.2561,860.1695,27.5852,887.7548,12.8788,180.5852,3652.6305,3472.0452,19.6178,14.1215,379.1000,0.0000,379.1000,-0.0137,87.6751,0.0000,87.6751,0.6216,0.0000,291.4249,291.4249,19.9506,19.7383,1517.2000,930.5000,586.7000,-0.1678,287.8904,170.3226,458.2130,8.2812,1100.8226,1229.3096,128.4870,19.9687,14.4656,379.1000,0.0000,379.1000,-0.0137,87.3158,0.0000,87.3158,0.6181,0.0000,291.7842,291.7842,19.4596,12.9766,16.2181,0.7352,29776.3961,19.5550,12.5026,16.0288,0.7198,17275.5055,19.8943,12.3652,16.1298,0.7685,16137.9074,19.4244,19.4392,19.4318,-1.7387,2.4737,19.4392,19.4596,19.4494,-1.7366,2.0765,19.4596,19.5759,19.5178,-1.8420,0.8856,19.5759,19.6178,19.5968,-1.8853,0.6295,19.6178,19.6674,19.6426,-1.7469,0.6158,19.9506,15.9771,17.9638,1.3377,-0.0193,19.9687,19.9506,19.9597,0.2716,-0.1871,19.8943,19.9687,19.9315,-2.1416,-0.2009,19.4244,19.8943,19.6594,-1.6118,-0.7566,13.1835,13.1860,13.1848,-0.2759,-2.4922,13.0332,13.0389,13.0360,-0.3575,-2.0949,13.5560,13.1077,13.3318,7.3771,-0.9041,12.5567,12.5728,12.5647,-0.7341,-0.6480,12.5026,12.5227,12.5127,-0.5025,-0.6342,12.5026,13.4908,12.9967,0.0090,0.0009,19.7051,15.8976,17.8014,46.6286,0.1687,15.7897,14.8509,15.3203,12.4533,0.1824,12.9796,12.8766,12.9281,0.3282,0.7382,6.4171,501.4426,-50869.1000,63189.8091
7295.0000,13.1808,19.4500,576.7000,60904.9000,-60328.2000,2.9083,119.9545,9874.8778,9994.8323,140.9873,70779.7778,456.7455,-70323.0323,19.4486,13.9556,10968.4000,0.0000,10968.4000,-0.3977,2541.7523,0.0000,2541.7523,18.0636,0.0000,8426.6477,8426.6477,19.4770,16.4981,6552.0000,650.6000,5901.4000,-0.3946,1250.3582,117.0754,1367.4336,17.7757,767.6754,5301.6418,4533.9664,19.4980,14.0040,366.7000,0.0000,366.7000,-0.0133,84.9273,0.0000,84.9273,0.6025,0.0000,281.7727,281.7727,19.8526,18.3823,2299.1000,575.1000,1724.0000,-0.2084,436.7662,105.0918,541.8580,9.3929,680.1918,1862.3338,1182.1420,19.7488,14.2500,366.7000,0.0000,366.7000,-0.0133,84.6769,0.0000,84.6769,0.5997,0.0000,282.0231,282.0231,19.4485,12.9448,16.1967,1.0328,41829.7356,19.3787,12.6265,16.0026,0.9651,23161.5586,19.6816,12.5296,16.1056,1.0222,21466.4394,19.4500,19.4486,19.4493,0.2529,3.3184,19.4486,19.4485,19.4485,0.0315,2.9207,19.4485,19.4770,19.4628,-0.6219,1.2532,19.4770,19.4980,19.4875,-1.2778,0.8585,19.4980,19.5293,19.5137,-1.5139,0.8452,19.8526,16.4919,18.1723,2.5570,-0.0441,19.7488,19.8526,19.8007,-1.8761,-0.2526,19.6816,19.7488,19.7152,-2.5687,-0.2659,19.4500,19.6816,19.5658,-1.0877,-1.0440,13.2987,13.2904,13.2945,1.3662,-3.3427,13.2337,13.2099,13.2218,2.2842,-2.9450,13.8083,13.6109,13.7096,4.6003,-1.2774,12.6147,12.6059,12.6103,0.5920,-0.8828,12.6265,12.5935,12.6100,1.2163,-0.8695,12.6265,13.3203,12.9734,-0.2399,0.0198,17.9427,17.8665,17.9046,1.2880,0.2283,17.6674,16.4646,17.0660,21.1087,0.2416,13.4617,12.8218,13.1418,2.6203,1.0197,5.7185,446.8523,-41001.0000,86457.7336
7296.0000,13.2448,19.4623,794.3000,55750.0000,-54955.7000,2.6760,165.0400,9052.5016,9217.5416,129.7981,64802.5016,629.2600,-64173.2416,19.4612,13.9679,10940.5000,0.0000,10940.5000,-0.3967,2534.9081,0.0000,2534.9081,18.0155,0.0000,8405.5919,8405.5919,19.4605,15.7185,9314.1000,76.6000,9237.5000,-0.5159,1777.8261,13.7797,1791.6059,23.0476,90.3797,7536.2739,7445.8941,19.4656,13.9723,375.9000,0.0000,375.9000,-0.0136,87.0912,0.0000,87.0912,0.6186,0.0000,288.8088,288.8088,19.6895,17.5164,3640.7000,365.4000,3275.3000,-0.3001,692.9888,66.5863,759.5751,13.4141,431.9863,2947.7112,2515.7249,19.6099,14.1137,375.9000,0.0000,375.9000,-0.0136,86.9431,0.0000,86.9431,0.6166,0.0000,288.9569,288.9569,19.4597,12.7882,16.1239,0.8812,35690.4299,19.4311,12.4413,15.9362,0.8310,19942.9784,19.5795,12.4781,16.0288,0.8442,17728.5023,19.4623,19.4612,19.4617,0.1926,3.0404,19.4612,19.4597,19.4605,0.1858,2.6437,19.4597,19.4605,19.4601,0.0096,1.2567,19.4605,19.4656,19.4630,-0.2530,0.7408,19.4656,19.4773,19.4715,-0.4669,0.7272,19.6895,16.7566,18.2231,0.6553,-0.0126,19.6099,19.6895,19.6497,-1.7807,-0.3127,19.5795,19.6099,19.5947,-1.4123,-0.3263,19.4623,19.5795,19.5209,-0.4994,-0.9736,13.3434,13.3395,13.3415,0.6086,-3.0667,13.2552,13.2506,13.2529,0.4169,-2.6699,13.7964,13.7601,13.7782,0.8706,-1.2829,12.4779,12.5036,12.4907,-1.4011,-0.7670,12.3753,12.4509,12.4131,-2.3342,-0.7534,17.5164,8.8097,13.1630,2.3308,-0.0137,17.5164,17.6905,17.6035,-3.5923,0.2865,17.5281,17.3270,17.4275,4.4046,0.3001,14.0141,12.9383,13.4762,4.0781,0.9474,5.2344,409.0258,-30750.6000,73361.9106
7297.0000,13.3746,19.4686,1312.7000,50832.5000,-49519.8000,2.4706,272.1672,8278.9574,8551.1246,119.9205,59111.4574,1040.5328,-58070.9246,19.4679,13.9746,11008.6000,0.0000,11008.6000,-0.3992,2550.4827,0.0000,2550.4827,18.1246,0.0000,8458.1173,8458.1173,19.4636,15.6461,12727.6000,0.0000,12727.6000,-0.6994,2429.2830,0.0000,2429.2830,31.2243,0.0000,10298.3170,10298.3170,19.4632,13.9699,368.9000,0.0000,368.9000,-0.0134,85.4719,0.0000,85.4719,0.6073,0.0000,283.4281,283.4281,19.5383,17.0975,4956.3000,248.2000,4708.1000,-0.3949,945.1354,45.1134,990.2488,17.6309,293.3134,4011.1646,3717.8512,19.5408,14.0460,368.9000,0.0000,368.9000,-0.0134,85.3935,0.0000,85.3935,0.6062,0.0000,283.5065,283.5065,19.4669,12.6274,16.0472,0.7118,28828.1178,19.4653,12.2520,15.8586,0.6756,16215.0004,19.5287,12.3573,15.9430,0.6717,14105.9430,19.4686,19.4679,19.4683,0.1211,2.7938,19.4679,19.4669,19.4674,0.1264,2.3947,19.4669,19.4636,19.4653,0.1046,1.3019,19.4636,19.4632,19.4634,0.0461,0.6024,19.4632,19.4653,19.4642,-0.0458,0.5891,19.4653,17.0215,18.2434,0.2868,0.0062,19.5408,19.5787,19.5598,-1.0429,-0.3887,19.5287,19.5408,19.5348,-0.6810,-0.4021,19.4686,19.5287,19.4987,-0.2262,-0.9120,13.4298,13.4222,13.4260,1.0623,-2.8226,13.3549,13.3401,13.3475,1.1833,-2.4234,14.0693,13.9524,14.0109,2.8493,-1.3306,12.2715,12.3222,12.2969,-2.2979,-0.6312,12.1256,12.2347,12.1801,-2.7694,-0.6178,17.0975,10.0204,13.5590,4.8201,-0.0350,17.0975,17.2870,17.1923,-4.9204,0.3599,17.1708,17.2639,17.2174,-2.4941,0.3733,14.4310,13.2223,13.8266,4.2705,0.8833,4.8021,375.2394,-20337.7000,59149.0611
7298.0000,13.5496,19.4907,1886.5000,46460.6000,-44574.1000,2.2938,390.0058,7597.9256,7987.9315,111.4641,54058.5256,1496.4942,-52562.0315,19.4885,13.9947,10978.9000,0.0000,10978.9000,-0.3981,2542.9845,0.0000,2542.9845,18.0741,0.0000,8435.9155,8435.9155,19.4769,15.6592,14494.0000,0.0000,14494.0000,-0.7965,2765.9833,0.0000,2765.9833,35.5559,0.0000,11728.0167,11728.0167,19.4728,13.9793,374.1000,0.0000,374.1000,-0.0136,86.6669,0.0000,86.6669,0.6159,0.0000,287.4331,287.4331,19.3591,16.7835,6026.3000,155.8000,5870.5000,-0.4722,1151.6965,28.2334,1179.9299,21.0932,184.0334,4874.6035,4690.5701,19.5046,14.0105,374.1000,0.0000,374.1000,-0.0136,86.6343,0.0000,86.6343,0.6153,0.0000,287.4657,287.4657,19.4857,12.4758,15.9807,0.5831,23614.5368,19.4694,12.1019,15.7856,0.5515,13236.8733,19.4988,12.2315,15.8651,0.5440,11424.8067,19.4907,19.4885,19.4896,0.2986,2.5809,19.4885,19.4857,19.4871,0.2790,2.1827,19.4857,19.4769,19.4813,0.2351,1.3093,19.4769,19.4728,19.4748,0.1799,0.5129,19.4728,19.4694,19.4711,0.1246,0.4993,19.4694,17.2271,18.3482,1.3075,0.0335,19.5046,19.5218,19.5132,-0.5203,-0.4387,19.4988,19.5046,19.5017,-0.3573,-0.4523,19.4907,19.4988,19.4947,-0.0059,-0.8599,13.5487,13.5374,13.5431,1.4544,-2.6113,13.4911,13.4685,13.4798,1.6386,-2.2132,14.2476,14.1529,14.2003,2.3280,-1.3398,12.1361,12.1784,12.1573,-1.6426,-0.5433,12.0208,12.0889,12.0548,-1.4702,-0.5298,16.7835,11.4297,14.1066,6.6505,-0.0639,16.7835,16.9214,16.8525,-4.0582,0.4082,16.8278,16.9557,16.8918,-3.8872,0.4218,14.6340,13.5881,14.1111,3.4749,0.8294,4.4374,346.7479,-12482.5000,48276.2167
7299.0000,13.7363,19.5260,2369.5000,42544.7000,-40175.2000,2.1339,488.3575,6988.1040,7476.4615,103.8200,49532.8040,1881.1425,-47651.6615,19.5222,14.0278,11003.2000,0.0000,11003.2000,-0.3990,2547.5961,0.0000,2547.5961,18.1092,0.0000,8455.6039,8455.6039,19.5022,15.6842,16092.3000,0.0000,16092.3000,-0.8843,3070.0498,0.0000,3070.0498,39.4680,0.0000,13022.2502,13022.2502,19.4929,13.9990,370.9000,0.0000,370.9000,-0.0134,85.9052,0.0000,85.9052,0.6106,0.0000,284.9948,284.9948,19.2999,16.6430,6855.3000,80.1000,6775.2000,-0.5318,1311.0830,14.5010,1325.5840,23.8021,94.6010,5544.2170,5449.6160,19.4880,13.9942,370.9000,0.0000,370.9000,-0.0134,85.9101,0.0000,85.9101,0.6103,0.0000,284.9899,284.9899,19.5173,12.3247,15.9210,0.4654,18848.1277,19.4836,11.9624,15.7230,0.4380,10511.5350,19.4857,12.1138,15.7998,0.4293,9015.0448,19.5260,19.5222,19.5241,0.4591,2.3906,19.5222,19.5173,19.5198,0.4366,1.9916,19.5173,19.5022,19.5097,0.3854,1.3122,19.5022,19.4929,19.4975,0.3161,0.4279,19.4929,19.4836,19.4882,0.2492,0.4144,19.4836,17.5022,18.4929,1.7880,0.0521,19.4880,19.4951,19.4915,-0.2194,-0.4797,19.4857,19.4880,19.4869,-0.1369,-0.4932,19.5260,19.4857,19.5059,0.1766,-0.8102,13.7078,13.6916,13.6997,1.9324,-2.4223,13.6786,13.6447,13.6617,2.2371,-2.0233,14.4711,14.3631,14.4171,2.6582,-1.3439,12.1286,12.1369,12.1327,-0.2536,-0.4596,12.0902,12.0722,12.0812,0.3604,-0.4462,16.6430,12.6428,14.6429,6.5141,-0.0838,16.6430,16.7082,16.6756,-2.0926,0.4480,16.6291,16.7089,16.6690,-2.6461,0.4614,14.8374,13.8755,14.3565,3.0034,0.7785,4.1090,321.0800,-5562.7000,38374.7075
7300.0000,13.7780,19.8148,1886.4000,59071.4000,-57185.0000,2.8898,388.5241,9712.2052,10100.7293,140.6796,68783.6052,1497.8759,-67285.7293,19.7931,14.2934,10995.0000,0.0000,10995.0000,-0.3987,2537.6042,0.0000,2537.6042,18.0877,0.0000,8457.3958,8457.3958,19.6804,15.8605,18067.8000,0.0000,18067.8000,-0.9929,3439.4923,0.0000,3439.4923,44.2944,0.0000,14628.3077,14628.3077,19.6398,14.1430,365.8000,0.0000,365.8000,-0.0133,84.5773,0.0000,84.5773,0.6020,0.0000,281.2227,281.2227,19.3738,16.6797,7370.6000,39.9000,7330.7000,-0.5692,1408.3539,7.2323,1415.5862,25.4913,47.1323,5962.2461,5915.1138,19.4784,13.9848,365.8000,0.0000,365.8000,-0.0133,84.7384,0.0000,84.7384,0.6020,0.0000,281.0616,281.0616,19.7663,12.1806,15.9735,0.8479,34339.5311,19.5981,11.9256,15.7618,0.7718,18523.9031,19.4773,12.1835,15.8304,0.7337,15408.4324,19.8148,19.7931,19.8040,3.4192,3.2366,19.7931,19.7663,19.7797,3.1793,2.8378,19.7663,19.6804,19.7234,2.6201,1.6642,19.6804,19.6398,19.6601,2.0040,0.6713,19.6398,19.5981,19.6189,1.6196,0.6580,19.5981,17.5693,18.5837,1.1374,0.0321,19.4784,19.4816,19.4800,-0.0969,-0.5372,19.4773,19.4784,19.4778,-0.0666,-0.5504,19.8148,19.4773,19.6460,1.7337,-1.0981,13.5810,13.5896,13.5853,-1.3379,-3.2739,13.4575,13.4823,13.4699,-2.2727,-2.8752,14.3005,14.3382,14.3194,-1.1371,-1.7015,12.1105,12.1149,12.1127,-0.2000,-0.7087,12.0674,12.0717,12.0696,-0.0984,-0.6954,16.6797,13.3458,15.0127,4.5050,-0.0694,16.6797,16.6781,16.6789,0.0818,0.4998,16.6085,16.6250,16.6168,-0.5885,0.5131,14.3317,14.3593,14.3455,-0.0901,1.0608,5.6069,438.1302,-20059.9000,68271.8666
7301.0000,13.7353,19.8226,1784.2000,65794.6000,-64010.4000,3.2022,367.7326,10806.7099,11174.4425,155.9147,76601.3099,1416.4674,-75184.8425,19.8213,14.3210,10987.1000,0.0000,10987.1000,-0.3984,2534.9453,0.0000,2534.9453,18.0108,0.0000,8452.1547,8452.1547,19.7882,15.9671,19681.2000,0.0000,19681.2000,-1.0815,3741.7757,0.0000,3741.7757,48.1063,0.0000,15939.4243,15939.4243,19.7623,14.2632,479.5000,0.0000,479.5000,-0.0174,110.7067,0.0000,110.7067,0.7876,0.0000,368.7933,368.7933,19.5601,16.8974,7317.8000,80.6000,7237.2000,-0.5674,1395.0884,14.6554,1409.7439,25.3885,95.2554,5922.7116,5827.4561,19.6163,14.1201,479.5000,0.0000,479.5000,-0.0174,110.8966,0.0000,110.8966,0.7893,0.0000,368.6034,368.6034,19.8176,12.1996,16.0086,0.9871,39977.6029,19.7263,11.8655,15.7959,0.9167,22000.9481,19.6380,12.0850,15.8615,0.8808,18497.0445,19.8226,19.8213,19.8220,0.2595,3.5891,19.8213,19.8176,19.8194,0.5213,3.1907,19.8176,19.7882,19.8029,1.0016,1.8301,19.7882,19.7623,19.7752,1.4317,0.7486,19.7623,19.7263,19.7443,1.5550,0.7312,19.7263,17.4740,18.6001,0.2408,0.0056,19.6163,19.5808,19.5986,1.4733,-0.5618,19.6380,19.6163,19.6272,1.8440,-0.5792,19.8226,19.6380,19.7303,1.0592,-1.2142,13.5290,13.5327,13.5308,-0.6155,-3.6288,13.4268,13.4313,13.4290,-0.4503,-3.2304,14.3205,14.3198,14.3201,0.0515,-1.8698,12.0494,12.0612,12.0553,-0.6507,-0.7882,11.9674,11.9994,11.9834,-0.9976,-0.7708,16.8974,13.6029,15.2501,2.9071,-0.0452,16.8974,16.8370,16.8672,2.3141,0.5222,16.7494,16.7136,16.7315,1.4272,0.5396,14.2115,14.3611,14.2863,-0.6725,1.1745,6.2185,485.9202,-25145.9000,80475.5955
7302.0000,13.4395,19.7897,350.6000,129625.2000,-129274.6000,6.1442,72.6133,21143.7037,21216.3169,298.9723,150768.9037,277.9867,-150490.9169,19.7914,14.2917,11010.4000,0.0000,11010.4000,-0.3993,2541.2109,0.0000,2541.2109,18.0424,0.0000,8469.1891,8469.1891,19.7957,15.9745,9658.4000,0.0000,9658.4000,-0.5308,1836.0828,0.0000,1836.0828,23.5654,0.0000,7822.3172,7822.3172,19.7931,14.2934,434.9000,0.0000,434.9000,-0.0158,100.3732,0.0000,100.3732,0.7132,0.0000,334.5268,334.5268,19.3917,16.8338,6786.2000,196.7000,6589.5000,-0.5329,1296.4034,35.6646,1332.0680,23.8022,232.3646,5489.7966,5257.4320,19.7163,14.2180,434.9000,0.0000,434.9000,-0.0158,100.4637,0.0000,100.4637,0.7146,0.0000,334.4363,334.4363,19.7932,12.5107,16.1520,1.6124,65302.0233,19.7858,12.0936,15.9397,1.5328,36788.0031,19.7341,12.2681,16.0011,1.4877,31242.2756,19.7897,19.7914,19.7905,-0.3370,4.5953,19.7914,19.7932,19.7923,-0.2857,4.1960,19.7932,19.7957,19.7944,-0.0597,1.8711,19.7957,19.7931,19.7944,0.2736,1.3404,19.7931,19.7858,19.7895,0.5877,1.3246,19.7858,17.8705,18.8282,2.7942,0.0847,19.7163,19.6790,19.6976,1.2375,-0.4482,19.7341,19.7163,19.7252,1.2250,-0.4640,19.7897,19.7341,19.7619,0.4234,-1.5489,13.1433,13.1635,13.1534,-4.5126,-4.6354,12.9988,13.0351,13.0169,-4.9314,-4.2362,13.2863,13.5924,13.4393,-10.5872,-1.9113,12.2782,12.2527,12.2655,2.5789,-1.3805,12.3201,12.2549,12.2875,3.7121,-1.3648,16.8338,14.5700,15.7019,5.4940,-0.1248,16.8338,16.8446,16.8392,-0.2952,0.4080,16.7469,16.7414,16.7442,0.1946,0.4238,13.5247,14.2872,13.9060,-4.5474,1.5088,12.1400,948.6359,-101146.5000,133332.3020
7303.0000,13.3283,19.7068,1.2000,175513.0000,-175511.8000,8.2946,0.2490,28554.5416,28554.7906,402.8170,204067.5416,0.9510,-204066.5906,19.7100,14.2119,18627.4000,0.0000,18627.4000,-0.6755,4303.3207,0.0000,4303.3207,30.5360,0.0000,14324.0793,14324.0793,19.7344,15.9139,7139.8000,0.0000,7139.8000,-0.3923,1358.2909,0.0000,1358.2909,17.4181,0.0000,5781.5091,5781.5091,19.7394,14.2407,850.1000,0.0000,850.1000,-0.0308,196.3234,0.0000,196.3234,1.3935,0.0000,653.7766,653.7766,19.5228,16.9907,6659.6000,224.5000,6435.1000,-0.5247,1270.1833,40.7950,1310.9783,23.5076,265.2950,5389.4167,5124.1217,19.7450,14.2462,850.1000,0.0000,850.1000,-0.0308,196.3105,0.0000,196.3105,1.3949,0.0000,653.7895,653.7895,19.7142,12.9131,16.3136,2.1505,87095.4633,19.7446,12.4709,16.1077,2.0700,49679.1544,19.7490,12.5900,16.1695,2.0373,42783.8852,19.7068,19.7100,19.7084,-0.9486,6.2616,19.7100,19.7142,19.7121,-0.9251,5.5862,19.7142,19.7344,19.7243,-0.8044,2.2659,19.7344,19.7394,19.7369,-0.6523,1.8736,19.7394,19.7446,19.7420,-0.5313,1.8427,19.7446,18.2195,18.9820,1.8991,0.0719,19.7450,19.7299,19.7374,0.5223,-0.4527,19.7490,19.7450,19.7470,0.3053,-0.4836,19.7068,19.7490,19.7279,-0.3682,-2.0330,13.1643,13.1638,13.1640,0.1701,-6.3093,13.0402,13.0386,13.0394,0.3139,-5.6339,13.1503,13.2226,13.1864,-3.0097,-2.3136,12.6150,12.5859,12.6004,4.0845,-1.9213,12.6389,12.5885,12.6137,3.9787,-1.8904,16.9907,15.1258,16.0583,4.3429,-0.1196,16.9907,16.9386,16.9647,1.5562,0.4050,16.7482,16.7465,16.7473,0.0807,0.4359,13.5025,13.8510,13.6767,-2.7241,1.9853,16.4088,1282.2062,-141609.3000,179558.5028
7304.0000,13.3706,19.7501,0.0000,189067.9000,-189067.9000,8.9352,0.0000,30790.1344,30790.1344,433.6107,219858.0344,0.0000,-219858.0344,19.7485,14.2497,22740.4000,0.0000,22740.4000,-0.8246,5251.1387,0.0000,5251.1387,37.3180,0.0000,17489.2613,17489.2613,13.2108,18.8564,4.1000,10297.0000,-10292.9000,0.5473,0.8549,1668.4867,1669.3416,27.4599,11965.4867,3.2451,-11962.2416,19.5568,14.0617,1405.4000,0.0000,1405.4000,-0.0510,325.2628,0.0000,325.2628,2.3054,0.0000,1080.1372,1080.1372,19.3186,16.6652,7354.8000,90.6000,7264.2000,-0.5708,1406.2893,16.4070,1422.6964,25.4799,107.0070,5948.5107,5841.5036,19.7355,14.2369,1405.4000,0.0000,1405.4000,-0.0510,324.5802,0.0000,324.5802,2.3053,0.0000,1080.8198,1080.8198,19.7467,13.1584,16.4526,2.5051,101456.6978,19.5719,12.8700,16.2210,2.2935,55042.8957,19.7325,12.8702,16.3014,2.3483,49315.1423,19.7501,19.7485,19.7493,0.5357,6.7446,19.7485,19.7467,19.7476,0.4711,5.9200,19.7467,19.7397,19.7432,0.2712,1.9274,19.5444,19.5568,19.5506,-2.2058,2.4747,19.5568,19.5719,19.5644,-2.1011,2.4238,19.5719,18.9268,19.2494,3.2684,0.2944,19.7355,19.7358,19.7356,0.0203,-0.2764,19.7325,19.7355,19.7340,-0.1145,-0.3274,19.7501,19.7325,19.7413,0.2041,-2.1906,13.2968,13.2919,13.2943,1.6151,-6.7914,13.1733,13.1651,13.1692,1.6081,-5.9668,13.2108,13.2034,13.2071,0.2921,-1.9742,13.2526,13.2108,13.2317,7.6603,-2.5216,13.3139,13.2359,13.2749,8.0216,-2.4706,16.6652,16.0843,16.3748,3.8617,-0.3412,16.6652,16.8238,16.7445,-2.6145,0.2296,16.3539,16.5332,16.4435,-3.6241,0.2806,13.3496,13.6197,13.4846,-2.2757,2.1438,18.8062,1469.5401,-166545.4000,205814.7359
7305.0000,13.4338,19.8147,0.0000,198500.1000,-198500.1000,9.3809,0.0000,32373.8873,32373.8873,455.3673,230873.9873,0.0000,-230873.9873,19.8123,14.3123,25846.3000,0.0000,25846.3000,-0.9372,5963.8862,0.0000,5963.8862,42.3936,0.0000,19882.4138,19882.4138,13.4398,19.1125,0.0000,11872.5000,-11872.5000,0.6308,0.0000,1929.9053,1929.9053,30.6734,13802.4053,0.0000,-13802.4053,19.6211,14.1247,1514.0000,0.0000,1514.0000,-0.0549,350.1316,0.0000,350.1316,2.4895,0.0000,1163.8684,1163.8684,19.4703,16.7703,7768.0000,35.4000,7732.6000,-0.5996,1482.5370,6.4270,1488.9640,26.8393,41.8270,6285.4630,6243.6360,19.7542,14.2552,1514.0000,0.0000,1514.0000,-0.0549,349.5849,0.0000,349.5849,2.4837,0.0000,1164.4151,1164.4151,19.8093,13.2650,16.5371,2.6068,105574.8655,19.6166,12.9718,16.2942,2.3821,57170.3355,19.7603,12.9949,16.3776,2.4253,50931.8278,19.8147,19.8123,19.8135,0.8168,7.0942,19.8123,19.8093,19.8108,0.8048,6.1569,19.8093,19.7899,19.7996,0.7223,1.9743,19.6259,19.6211,19.6235,0.9221,2.6052,19.6211,19.6166,19.6188,0.6998,2.5503,19.6166,19.2295,19.4230,2.1380,0.3196,19.7542,19.7451,19.7496,0.2113,-0.2800,19.7603,19.7542,19.7572,0.3228,-0.3349,19.8147,19.7603,19.7875,0.5993,-2.2868,13.4264,13.4219,13.4242,1.6088,-7.1432,13.3004,13.2927,13.2965,1.5793,-6.2059,13.4398,13.3737,13.4068,2.4517,-2.0233,13.4534,13.4398,13.4466,2.6356,-2.6542,13.4588,13.4392,13.4490,2.1434,-2.5993,16.7703,16.4065,16.5884,2.6207,-0.3686,16.7703,16.7560,16.7631,0.2673,0.2310,16.2758,16.3508,16.3133,-1.5297,0.2859,13.4237,13.4719,13.4478,-0.4024,2.2378,19.8366,1550.0607,-173765.7000,213677.0288
7306.0000,13.5020,19.8843,0.0000,206653.0000,-206653.0000,9.7662,0.0000,33757.3083,33757.3083,474.2647,240410.3083,0.0000,-240410.3083,19.8819,14.3805,30506.7000,0.0000,30506.7000,-1.1062,7033.5306,0.0000,7033.5306,49.9961,0.0000,23473.1694,23473.1694,13.5062,19.1796,0.0000,11955.7000,-11955.7000,0.6353,0.0000,1945.2417,1945.2417,30.9161,13900.9417,0.0000,-13900.9417,19.6895,14.1918,1543.5000,0.0000,1543.5000,-0.0560,356.6670,0.0000,356.6670,2.5359,0.0000,1186.8330,1186.8330,19.5841,16.8901,7644.6000,43.6000,7601.0000,-0.5905,1456.9661,7.9310,1464.8971,26.3699,51.5310,6187.6339,6136.1029,19.8014,14.3015,1543.5000,0.0000,1543.5000,-0.0560,356.1994,0.0000,356.1994,2.5315,0.0000,1187.3006,1187.3006,19.8786,13.3264,16.6025,2.6809,108578.2189,19.6839,13.0208,16.3524,2.4537,58888.5757,19.8140,13.0573,16.4356,2.4881,52251.1028,19.8843,19.8819,19.8831,0.8821,7.4189,19.8819,19.8786,19.8803,0.8803,6.3126,19.8786,19.8559,19.8672,0.8589,2.0162,19.6939,19.6895,19.6917,0.8652,2.6515,19.6895,19.6839,19.6867,0.8615,2.5955,19.6839,19.4020,19.5430,1.4900,0.3041,19.8014,19.7775,19.7894,0.5231,-0.2864,19.8140,19.8014,19.8077,0.6515,-0.3424,19.8843,19.8140,19.8491,0.7866,-2.3474,13.5206,13.5174,13.5190,1.1870,-7.4692,13.3757,13.3711,13.3734,0.9701,-6.3630,13.5062,13.4782,13.4922,1.0732,-2.0666,13.5100,13.5062,13.5081,0.7845,-2.7019,13.5012,13.4956,13.4984,0.6383,-2.6459,16.8901,16.6065,16.7483,1.9714,-0.3545,16.8901,16.8232,16.8567,1.1708,0.2360,16.3399,16.3275,16.3337,0.2891,0.2920,13.4730,13.4519,13.4625,0.2194,2.2970,20.6041,1610.0357,-177414.0000,219717.8974
7307.0000,13.5642,19.9477,0.0000,214777.1000,-214777.1000,10.1502,0.0000,35135.4884,35135.4884,493.1277,249912.5884,0.0000,-249912.5884,19.9456,14.4430,32057.6000,0.0000,32057.6000,-1.1625,7385.6109,0.0000,7385.6109,52.4904,0.0000,24671.9891,24671.9891,13.5764,19.2507,0.0000,14779.5000,-14779.5000,0.7853,0.0000,2407.0724,2407.0724,38.2282,17186.5724,0.0000,-17186.5724,19.7303,14.2318,1822.2000,0.0000,1822.2000,-0.0661,420.8667,0.0000,420.8667,2.9911,0.0000,1401.3333,1401.3333,19.6572,16.9994,6969.9000,83.6000,6886.3000,-0.5408,1327.2030,15.2259,1342.4289,24.1159,98.8259,5642.6970,5543.8711,19.8605,14.3595,1822.2000,0.0000,1822.2000,-0.0661,420.2258,0.0000,420.2258,2.9868,0.0000,1401.9742,1401.9742,19.9427,13.4087,16.6757,2.8313,114669.3965,19.7270,13.1080,16.4175,2.5813,61951.8374,19.8777,13.1316,16.5047,2.6309,55248.3061,19.9477,19.9456,19.9467,0.8100,7.7235,19.9456,19.9427,19.9442,0.8140,6.5610,19.9427,19.9209,19.9318,0.8219,2.0110,19.7327,19.7303,19.7315,0.5229,2.7963,19.7303,19.7270,19.7286,0.5480,2.7302,19.7270,19.5276,19.6273,1.0596,0.3035,19.8605,19.8229,19.8417,0.6730,-0.2373,19.8777,19.8605,19.8691,0.7833,-0.3034,19.9477,19.8777,19.9127,0.8097,-2.4267,13.5977,13.5952,13.5964,0.9769,-7.7734,13.4536,13.4491,13.4513,0.9823,-6.6110,13.5764,13.5527,13.5645,0.9154,-2.0610,13.5806,13.5764,13.5785,0.8923,-2.8463,13.5727,13.5651,13.5689,0.8933,-2.7802,16.9994,16.7627,16.8811,1.6450,-0.3535,16.9994,16.9108,16.9551,1.2303,0.1873,16.2455,16.2884,16.2669,-0.7633,0.2534,13.4682,13.4627,13.4654,0.0782,2.3767,21.6709,1693.3930,-186968.3000,231869.5400
7308.0000,13.6070,19.9915,0.0000,222895.6000,-222895.6000,10.5338,0.0000,36500.2689,36500.2689,511.9746,259395.8689,0.0000,-259395.8689,19.9901,14.4866,27785.6000,0.0000,27785.6000,-1.0076,6398.0929,0.0000,6398.0929,45.4579,0.0000,21387.5071,21387.5071,13.6080,19.2826,0.0000,14059.2000,-14059.2000,0.7470,0.0000,2290.7851,2290.7851,36.3753,16349.9851,0.0000,-16349.9851,19.7922,14.2925,2165.9000,0.0000,2165.9000,-0.0785,499.8868,0.0000,499.8868,3.5534,0.0000,1666.0132,1666.0132,19.7267,17.1194,6238.9000,129.8000,6109.1000,-0.4871,1187.0112,23.6682,1210.6795,21.7097,153.4682,5051.8888,4898.4205,19.9201,14.4180,2165.9000,0.0000,2165.9000,-0.0785,499.1407,0.0000,499.1407,3.5474,0.0000,1666.7593,1666.7593,19.9882,13.5046,16.7464,2.9728,120398.5033,19.7876,13.1871,16.4874,2.7238,65370.5664,19.9371,13.2156,16.5763,2.7737,58247.7956,19.9915,19.9901,19.9908,0.5749,7.9885,19.9901,19.9882,19.9891,0.5848,6.9810,19.9882,19.9728,19.9805,0.6296,2.1664,19.7959,19.7922,19.7940,0.7972,2.9134,19.7922,19.7876,19.7899,0.7821,2.8349,19.7876,19.6035,19.6955,0.8663,0.2671,19.9201,19.8764,19.8982,0.7247,-0.2200,19.9371,19.9201,19.9286,0.7606,-0.2985,19.9915,19.9371,19.9643,0.6650,-2.5453,13.6492,13.6475,13.6484,0.6690,-8.0389,13.5335,13.5292,13.5313,1.0083,-7.0314,13.6080,13.5963,13.6022,0.4965,-2.2168,13.6098,13.6080,13.6089,0.4090,-2.9638,13.5937,13.5912,13.5925,0.3266,-2.8853,17.1194,16.8819,17.0007,1.4859,-0.3175,17.1194,17.0104,17.0649,1.3680,0.1696,16.1898,16.2279,16.2088,-0.6587,0.2481,13.5151,13.4765,13.4958,0.4094,2.4949,22.3777,1748.6218,-198728.3000,244016.8654
7309.0000,13.6761,20.0621,0.0000,232303.2000,-232303.2000,10.9784,0.0000,38102.5638,38102.5638,533.7322,270405.7638,0.0000,-270405.7638,20.0599,14.5551,32059.4000,0.0000,32059.4000,-1.1625,7376.2228,0.0000,7376.2228,52.4197,0.0000,24683.1772,24683.1772,13.6800,19.3554,0.0000,17561.7000,-17561.7000,0.9331,0.0000,2864.4082,2864.4082,45.4430,20426.1082,0.0000,-20426.1082,19.8261,14.3257,2067.1000,0.0000,2067.1000,-0.0750,476.8949,0.0000,476.8949,3.3886,0.0000,1590.2051,1590.2051,19.7742,17.4171,5522.9000,362.7000,5160.2000,-0.4448,1050.1858,66.1897,1116.3755,19.8684,428.8897,4472.7142,4043.8245,19.9763,14.4731,2067.1000,0.0000,2067.1000,-0.0750,476.0601,0.0000,476.0601,3.3829,0.0000,1591.0399,1591.0399,20.0571,13.5799,16.8185,3.1318,126838.9143,19.8236,13.2820,16.5528,2.8467,68319.9296,19.9960,13.2980,16.6470,2.9147,61209.4840,20.0621,20.0599,20.0610,0.8894,8.3599,20.0599,20.0571,20.0585,0.8794,7.1973,20.0571,20.0359,20.0465,0.8390,2.1202,19.8280,19.8261,19.8270,0.4407,3.0533,19.8261,19.8236,19.8248,0.4638,2.9783,19.8236,19.6770,19.7503,0.7032,0.2705,19.9763,19.9250,19.9507,0.6753,-0.1743,19.9960,19.9763,19.9862,0.7371,-0.2492,20.0621,19.9960,20.0290,0.8236,-2.6186,13.7319,13.7295,13.7307,1.0361,-8.4097,13.6036,13.5999,13.6017,0.8920,-7.2471,13.6800,13.6589,13.6695,0.8547,-2.1700,13.6840,13.6800,13.6820,0.9244,-3.1031,13.6759,13.6681,13.6720,1.0021,-3.0281,17.4171,17.0049,17.2110,2.5811,-0.3203,17.4171,17.1339,17.2755,2.5841,0.1245,16.1339,16.1772,16.1555,-0.6007,0.1994,13.5216,13.5015,13.5115,0.2317,2.5688,23.6321,1846.6469,-208511.1000,256368.3280
7310.0000,13.7233,20.1102,0.0000,239003.2000,-239003.2000,11.2951,0.0000,39245.0269,39245.0269,549.3733,278248.2269,0.0000,-278248.2269,20.1088,14.6030,30504.9000,0.0000,30504.9000,-1.1062,7014.5899,0.0000,7014.5899,49.8329,0.0000,23490.3101,23490.3101,13.7169,19.3928,0.0000,17069.5000,-17069.5000,0.9070,0.0000,2785.5958,2785.5958,44.1822,19855.0958,0.0000,-19855.0958,19.8841,14.3826,1388.9000,0.0000,1388.9000,-0.0504,320.2122,0.0000,320.2122,2.2758,0.0000,1068.6878,1068.6878,19.8345,17.5786,5223.7000,442.3000,4781.4000,-0.4262,992.5755,80.7992,1073.3748,19.0472,523.0992,4231.1245,3708.0252,20.0346,14.5303,1388.9000,0.0000,1388.9000,-0.0504,319.6518,0.0000,319.6518,2.2714,0.0000,1069.2482,1069.2482,20.1068,13.6531,16.8800,3.2479,131540.7134,19.8801,13.3487,16.6144,2.9583,70999.7129,20.0563,13.3670,16.7116,3.0299,63627.0701,20.1102,20.1088,20.1095,0.6281,8.5964,20.1088,20.1068,20.1078,0.6376,7.4902,20.1068,20.0907,20.0987,0.6730,2.2057,19.8873,19.8841,19.8857,0.7507,3.1127,19.8841,19.8801,19.8821,0.7338,3.0623,19.8801,19.7249,19.8025,0.6728,0.2439,20.0346,19.9812,20.0079,0.7330,-0.1822,20.0563,20.0346,20.0454,0.7581,-0.2326,20.1102,20.0563,20.0833,0.6971,-2.6987,13.7852,13.7836,13.7844,0.6903,-8.6459,13.6685,13.6652,13.6668,0.8279,-7.5398,13.7169,13.7044,13.7106,0.5394,-2.2553,13.7189,13.7169,13.7179,0.4758,-3.1622,13.7118,13.7081,13.7100,0.5009,-3.1119,17.5786,17.1985,17.3885,2.1846,-0.2935,17.5786,17.3440,17.4613,2.2844,0.1327,16.5699,16.3102,16.4400,3.4758,0.1831,13.5703,13.5265,13.5484,0.4881,2.6492,24.2259,1893.0479,-218008.6000,266167.4964
7311.0000,13.7704,20.1584,0.0000,244240.2000,-244240.2000,11.5426,0.0000,40149.5194,40149.5194,561.5841,284389.7194,0.0000,-284389.7194,20.1570,14.6503,28951.1000,0.0000,28951.1000,-1.0498,6653.5831,0.0000,6653.5831,47.2648,0.0000,22297.5169,22297.5169,13.7656,19.4420,0.0000,17897.1000,-17897.1000,0.9509,0.0000,2922.6911,2922.6911,46.3312,20819.7911,0.0000,-20819.7911,19.9305,14.4281,1343.3000,0.0000,1343.3000,-0.0487,309.5317,0.0000,309.5317,2.1994,0.0000,1033.7683,1033.7683,19.8810,17.7097,4813.8000,485.9000,4327.9000,-0.3970,914.1809,88.8349,1003.0158,17.7487,574.7349,3899.6191,3324.8842,20.0878,14.5825,1343.3000,0.0000,1343.3000,-0.0487,308.9663,0.0000,308.9663,2.1951,0.0000,1034.3337,1034.3337,20.1551,13.7177,16.9364,3.3563,135930.2816,19.9273,13.4123,16.6698,3.0571,73369.7451,20.1092,13.4306,16.7699,3.1339,65811.5781,20.1584,20.1570,20.1577,0.6239,8.7764,20.1570,20.1551,20.1560,0.6248,7.7266,20.1551,20.1403,20.1477,0.6332,2.2519,19.9329,19.9305,19.9317,0.5979,3.2029,19.9305,19.9273,19.9289,0.6073,3.1542,19.9273,19.7756,19.8515,0.6334,0.2344,20.0878,20.0328,20.0603,0.6755,-0.1626,20.1092,20.0878,20.0985,0.6833,-0.2114,20.1584,20.1092,20.1338,0.6527,-2.7662,13.8348,13.8334,13.8341,0.6429,-8.8256,13.7277,13.7247,13.7262,0.7592,-7.7758,13.7656,13.7514,13.7585,0.6201,-2.3012,13.7682,13.7656,13.7669,0.6340,-3.2521,13.7629,13.7581,13.7605,0.6525,-3.2034,17.7097,17.3719,17.5408,1.8801,-0.2836,17.7097,17.4984,17.6041,1.7653,0.1134,16.6224,16.4978,16.5601,1.4915,0.1621,13.6136,13.5659,13.5898,0.5414,2.7170,24.8179,1939.3071,-226171.7000,275111.6049
7312.0000,13.8181,20.2071,0.0000,248910.3000,-248910.3000,11.7633,0.0000,40963.2720,40963.2720,572.4986,289873.5720,0.0000,-289873.5720,20.2057,14.6981,24676.3000,0.0000,24676.3000,-0.8948,5667.9514,0.0000,5667.9514,40.2608,0.0000,19008.3486,19008.3486,13.8304,19.5075,0.0000,20313.5000,-20313.5000,1.0793,0.0000,3320.3943,3320.3943,52.5970,23633.8943,0.0000,-23633.8943,19.9681,14.4651,1713.5000,0.0000,1713.5000,-0.0621,394.6625,0.0000,394.6625,2.8039,0.0000,1318.8375,1318.8375,19.8990,18.0106,3868.1000,610.4000,3257.7000,-0.3311,734.4267,111.6312,846.0578,14.8486,722.0312,3133.6733,2411.6422,20.1345,14.6283,1713.5000,0.0000,1713.5000,-0.0621,393.9014,0.0000,393.9014,2.7982,0.0000,1319.5986,1319.5986,20.2039,13.7967,17.0003,3.5063,142004.1745,19.9657,13.4934,16.7295,3.1877,76504.8804,20.1601,13.5076,16.8338,3.2764,68805.2936,20.2071,20.2057,20.2064,0.6306,8.9187,20.2057,20.2039,20.2048,0.6309,8.0239,20.2039,20.1892,20.1966,0.6324,2.2777,19.9700,19.9681,19.9691,0.4936,3.3570,19.9681,19.9657,19.9669,0.5011,3.2949,19.9657,19.8258,19.8957,0.5763,0.2302,20.1345,20.0663,20.1004,0.5260,-0.1009,20.1601,20.1345,20.1473,0.6308,-0.1630,20.2071,20.1601,20.1836,0.6431,-2.8446,13.8875,13.8860,13.8868,0.6780,-8.9665,13.8011,13.7977,13.7994,0.9257,-8.0717,13.8304,13.8121,13.8212,0.7997,-2.3255,13.8336,13.8304,13.8320,0.8285,-3.4048,13.8276,13.8219,13.8248,0.8181,-3.3427,18.0106,17.5124,17.7615,2.7059,-0.2780,18.0106,17.5127,17.7616,1.9442,0.0531,15.9573,16.4616,16.2094,-4.1895,0.1152,13.6293,13.6005,13.6149,0.3460,2.7968,25.5348,1995.3261,-237862.8000,287314.3485
7313.0000,13.8563,20.2461,0.0000,253163.8000,-253163.8000,11.9643,0.0000,41700.8413,41700.8413,582.4636,294864.6413,0.0000,-294864.6413,20.2450,14.7366,16135.5000,0.0000,16135.5000,-0.5851,3704.5187,0.0000,3704.5187,26.3095,0.0000,12430.9813,12430.9813,13.8522,19.5295,0.0000,19961.8000,-19961.8000,1.0606,0.0000,3263.9306,3263.9306,51.6999,23225.7306,0.0000,-23225.7306,20.0136,14.5096,1110.2000,0.0000,1110.2000,-0.0403,255.5722,0.0000,255.5722,1.8158,0.0000,854.6278,854.6278,19.9218,18.1433,2861.4000,518.2000,2343.2000,-0.2486,543.1397,94.8065,637.9463,11.1622,613.0065,2318.2603,1705.2537,20.1732,14.6662,1110.2000,0.0000,1110.2000,-0.0403,255.0999,0.0000,255.0999,1.8119,0.0000,855.1001,855.1001,20.2436,13.8922,17.0679,3.6627,148339.6518,20.0107,13.5796,16.7952,3.3378,80108.3939,20.2067,13.5973,16.9020,3.4304,72037.8293,20.2461,20.2450,20.2455,0.5149,9.0292,20.2450,20.2436,20.2443,0.5190,8.4441,20.2436,20.2317,20.2377,0.5387,2.3888,20.0158,20.0136,20.0147,0.5931,3.4494,20.0136,20.0107,20.0121,0.5888,3.4092,20.0107,19.8564,19.9336,0.4997,0.1796,20.1732,20.0921,20.1327,0.4321,-0.0689,20.2067,20.1732,20.1899,0.5575,-0.1092,20.2461,20.2067,20.2264,0.5593,-2.9350,13.9306,13.9294,13.9300,0.5641,-9.0743,13.8785,13.8750,13.8768,0.9765,-8.4892,13.8522,13.8444,13.8483,0.3690,-2.4339,13.8532,13.8522,13.8527,0.2920,-3.4945,13.8475,13.8455,13.8465,0.3053,-3.4542,18.1433,17.6979,17.9206,1.9627,-0.2247,18.1433,17.5481,17.8457,1.0571,0.0239,15.7388,16.2687,16.0038,-2.4388,0.0641,13.6565,13.6270,13.6418,0.3665,2.8900,25.9372,2026.7702,-252426.5000,300485.8750
7314.0000,13.6108,19.9954,0.0000,155370.3000,-155370.3000,7.3427,0.0000,25444.9276,25444.9276,357.5558,180815.2276,0.0000,-180815.2276,20.0063,14.5025,13292.4000,0.0000,13292.4000,-0.4820,3060.2186,0.0000,3060.2186,21.6628,0.0000,10232.1814,10232.1814,13.3035,18.9746,0.0000,330.7000,-330.7000,0.0176,0.0000,53.6540,53.6540,0.8566,384.3540,0.0000,-384.3540,20.0711,14.5661,927.7000,0.0000,927.7000,-0.0336,213.4174,0.0000,213.4174,1.5164,0.0000,714.2826,714.2826,20.1305,18.6863,2594.8000,665.7000,1929.1000,-0.2362,491.3205,122.2320,613.5525,10.6502,787.9320,2103.4795,1315.5475,20.1894,14.6821,927.7000,0.0000,927.7000,-0.0336,213.1254,0.0000,213.1254,1.5133,0.0000,714.5746,714.5746,20.0195,13.4777,16.7486,2.0481,82946.5884,20.0644,12.9915,16.5280,1.9929,47829.9288,20.1898,13.0496,16.6197,2.0119,42248.8637,19.9954,20.0063,20.0008,-2.9104,5.5571,20.0063,20.0195,20.0129,-2.7496,5.0751,20.0195,20.0875,20.0535,-2.1797,1.7877,20.0767,20.0711,20.0739,0.7571,1.8053,20.0711,20.0644,20.0678,0.7139,1.7716,20.0644,19.8131,19.9388,0.1055,0.0184,20.1894,20.1573,20.1734,0.5340,-0.2178,20.1898,20.1894,20.1896,0.0385,-0.2514,19.9954,20.1898,20.0926,-1.5724,-1.7855,13.5898,13.6046,13.5972,-3.9735,-5.5912,13.4754,13.5037,13.4895,-4.6303,-5.1092,13.3035,13.4713,13.3874,-5.5191,-1.8218,13.2516,13.3035,13.2775,-6.8980,-1.8394,13.1187,13.2271,13.1729,-8.0862,-1.8057,18.6863,17.3731,18.0297,1.3592,-0.0524,18.6863,18.1616,18.4240,7.0210,0.1837,17.6231,16.7262,17.1746,14.1723,0.2174,13.5059,13.6308,13.5683,-0.8432,1.7515,14.6372,1143.7700,-138624.1000,173025.3809
7315.0000,13.4726,19.8542,0.0000,147861.1000,-147861.1000,6.9878,0.0000,24136.8943,24136.8943,339.7292,171997.9943,0.0000,-171997.9943,19.8609,14.3599,13290.5000,0.0000,13290.5000,-0.4819,3064.9663,0.0000,3064.9663,21.7265,0.0000,10225.5337,10225.5337,13.1490,13.1490,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9423,14.4398,722.4000,0.0000,722.4000,-0.0262,166.4370,0.0000,166.4370,1.1799,0.0000,555.9630,555.9630,20.1036,18.3720,3167.9000,606.5000,2561.4000,-0.2770,600.0262,111.3100,711.3362,12.4066,717.8100,2567.8738,1850.0638,20.0954,14.5899,722.4000,0.0000,722.4000,-0.0262,166.1414,0.0000,166.1414,1.1781,0.0000,556.2586,556.2586,19.8698,13.3919,16.6309,1.9052,77159.6097,19.9567,12.8916,16.4242,1.8701,44882.2743,20.0603,12.9585,16.5094,1.8798,39475.8179,19.8542,19.8609,19.8576,-1.6858,5.2847,19.8609,19.8698,19.8654,-1.7375,4.8027,19.8698,19.9291,19.8994,-1.8166,1.7145,19.9291,19.9423,19.9357,-1.6250,1.7145,19.9423,19.9567,19.9495,-1.3841,1.6883,19.9567,19.9222,19.9395,0.0510,0.0413,20.0954,20.1354,20.1154,-0.6574,-0.2357,20.0603,20.0954,20.0778,-1.3061,-0.2619,19.8542,20.0603,19.9573,-1.5900,-1.7031,13.4353,13.4427,13.4390,-1.8661,-5.3184,13.3315,13.3432,13.3373,-1.7939,-4.8365,13.1490,13.2248,13.1869,-2.3772,-1.7483,13.1363,13.1490,13.1426,-1.5855,-1.7483,13.1062,13.1164,13.1113,-0.7005,-1.7221,18.3720,17.8180,18.0950,0.8308,-0.0750,18.3720,18.4015,18.3868,-0.4060,0.2020,17.9640,17.5416,17.7528,7.0196,0.2282,13.5850,13.5679,13.5764,0.1404,1.6694,13.8798,1084.5883,-130564.4000,161517.7019
7316.0000,13.3834,19.6954,514.9000,85723.7000,-85208.8000,4.0780,106.7405,13964.4831,14071.2237,198.1129,99688.1831,408.1595,-99280.0237,19.7079,14.2098,13290.6000,0.0000,13290.6000,-0.4819,3070.4861,0.0000,3070.4861,21.7676,0.0000,10220.1139,10220.1139,19.8087,15.9710,1163.5000,0.0000,1163.5000,-0.0639,221.1493,0.0000,221.1493,3.1890,0.0000,942.3507,942.3507,19.8285,14.3281,786.5000,0.0000,786.5000,-0.0285,181.4461,0.0000,181.4461,1.2868,0.0000,605.0539,605.0539,20.0408,17.9498,4063.3000,474.7000,3588.6000,-0.3387,770.1922,87.0264,857.2186,15.0960,561.7264,3293.1078,2731.3814,20.0155,14.5115,786.5000,0.0000,786.5000,-0.0285,181.0512,0.0000,181.0512,1.2842,0.0000,605.4488,605.4488,19.7244,13.0347,16.3796,0.9991,40463.0363,19.8522,12.5130,16.1826,0.9865,23675.8635,19.9921,12.5404,16.2662,1.0016,21033.9438,19.6954,19.7079,19.7016,-1.8393,3.0876,19.7079,19.7244,19.7161,-1.7581,2.6057,19.7244,19.8087,19.7666,-1.5605,1.0375,19.8087,19.8285,19.8186,-1.3700,0.9735,19.8285,19.8522,19.8404,-1.2746,0.9450,19.8522,19.9836,19.9179,-0.2170,0.1086,20.0155,20.0678,20.0417,-0.8466,-0.2300,19.9921,20.0155,20.0038,-0.8505,-0.2585,19.6954,19.9921,19.8437,-1.3271,-0.9904,13.3312,13.3394,13.3353,-1.2080,-3.1133,13.1450,13.1703,13.1576,-2.1257,-2.6313,13.4187,13.3076,13.3631,2.1697,-1.0631,13.2761,13.2554,13.2657,1.5284,-0.9992,13.2928,13.2452,13.2690,1.9455,-0.9706,17.9498,18.1509,18.0504,-0.4959,-0.1343,17.9498,18.2018,18.0758,-3.7105,0.2044,17.7499,17.7507,17.7503,0.0130,0.2329,13.7983,13.5254,13.6618,1.0734,0.9648,8.0657,630.2632,-65593.1000,85172.8436
7317.0000,13.3812,19.6284,950.3000,80425.4000,-79475.1000,3.8503,197.0076,13100.7157,13297.7233,186.9718,93526.1157,753.2924,-92772.8233,19.6343,14.1377,11275.4000,0.0000,11275.4000,-0.4089,2607.1732,0.0000,2607.1732,18.5040,0.0000,8668.2268,8668.2268,19.7010,15.8809,3141.7000,0.0000,3141.7000,-0.1726,597.9237,0.0000,597.9237,7.6628,0.0000,2543.7763,2543.7763,19.7207,14.2224,475.0000,0.0000,475.0000,-0.0172,109.7213,0.0000,109.7213,0.7783,0.0000,365.2787,365.2787,19.9764,17.6575,5083.6000,371.1000,4712.5000,-0.4115,964.3234,67.9579,1032.2813,18.2994,439.0579,4119.2766,3680.2187,19.9065,14.4046,475.0000,0.0000,475.0000,-0.0172,109.4830,0.0000,109.4830,0.7764,0.0000,365.5170,365.5170,19.6432,12.8832,16.2632,0.9087,36800.4670,19.7457,12.3923,16.0690,0.8896,21349.4926,19.8756,12.4254,16.1505,0.9013,18926.8690,19.6284,19.6343,19.6313,-0.8054,2.8921,19.6343,19.6432,19.6388,-0.8908,2.4833,19.6432,19.7010,19.6721,-1.0969,1.0719,19.7010,19.7207,19.7109,-1.2577,0.8992,19.7207,19.7457,19.7332,-1.2508,0.8820,19.7457,19.9960,19.8708,-0.5256,0.1292,19.9065,19.9674,19.9370,-1.2203,-0.2822,19.8756,19.9065,19.8911,-1.3176,-0.2995,19.6284,19.8756,19.7520,-1.0645,-0.9581,13.3140,13.3156,13.3148,-0.2055,-2.9190,13.1836,13.1798,13.1817,0.3327,-2.5101,13.7497,13.5694,13.6595,3.6198,-1.0987,13.3697,13.3524,13.3610,1.1931,-0.9261,13.3863,13.3536,13.3699,1.2608,-0.9089,17.6575,18.1793,17.9184,-1.5494,-0.1561,17.6575,17.8623,17.7599,-3.7687,0.2554,17.6439,17.6930,17.6684,-0.9453,0.2726,13.9673,13.5870,13.7772,1.4347,0.9312,7.5935,593.3684,-59395.5000,77076.8286
7318.0000,13.6225,19.7138,1743.6000,65689.3000,-63945.7000,3.1951,360.0310,10760.8583,11120.8893,155.2130,76450.1583,1383.5690,-75066.5893,19.7081,14.2101,10992.7000,0.0000,10992.7000,-0.3986,2539.6013,0.0000,2539.6013,18.0574,0.0000,8453.0987,8453.0987,19.6922,15.8721,18660.9000,0.0000,18660.9000,-1.0255,3551.8942,0.0000,3551.8942,45.5967,0.0000,15109.0058,15109.0058,19.6956,14.1978,378.7000,0.0000,378.7000,-0.0137,87.5025,0.0000,87.5025,0.6214,0.0000,291.1975,291.1975,19.8161,17.2434,6651.3000,179.2000,6472.1000,-0.5215,1264.1169,32.7259,1296.8428,23.1352,211.9259,5387.1831,5175.2572,19.7717,14.2724,378.7000,0.0000,378.7000,-0.0137,87.4244,0.0000,87.4244,0.6199,0.0000,291.2756,291.2756,19.7020,12.7052,16.2036,0.9394,38045.7315,19.7072,12.3113,16.0092,0.8937,21448.4282,19.7522,12.4180,16.0851,0.8862,18610.9652,19.7138,19.7081,19.7110,1.0037,3.5902,19.7081,19.7020,19.7051,0.8429,3.1916,19.7020,19.6922,19.6971,0.3439,1.7818,19.6922,19.6956,19.6939,-0.1620,0.7563,19.6956,19.7045,19.7001,-0.3569,0.7426,19.8161,19.9201,19.8681,0.0102,-0.0093,19.7717,19.8161,19.7939,-1.6835,-0.5309,19.7522,19.7717,19.7620,-1.5150,-0.5446,19.7138,19.7522,19.7330,-0.1863,-1.2025,13.6286,13.6077,13.6182,3.7040,-3.6281,13.6032,13.5569,13.5800,4.8501,-3.2294,14.5856,14.2989,14.4423,9.4887,-1.8196,12.8226,12.9244,12.8735,-5.8409,-0.7942,12.5369,12.7984,12.6677,-8.4321,-0.7805,17.2434,18.4777,17.8606,-0.6553,-0.0286,17.2434,17.3921,17.3178,-5.2928,0.4930,17.3076,17.4090,17.3583,-3.7000,0.5067,14.5895,13.6687,14.1291,4.2900,1.1646,6.2026,484.6808,-27062.6000,78105.1249
7319.0000,13.9566,19.8638,2610.1000,58496.6000,-55886.5000,2.9003,536.0103,9658.3759,10194.3862,141.1312,68154.9759,2074.0897,-66080.8862,19.8524,14.3515,10989.5000,0.0000,10989.5000,-0.3985,2534.5786,0.0000,2534.5786,18.0347,0.0000,8454.9214,8454.9214,19.7946,15.9735,23663.4000,0.0000,23663.4000,-1.3004,4498.5227,0.0000,4498.5227,57.8286,0.0000,19164.8773,19164.8773,19.7679,14.2687,368.2000,0.0000,368.2000,-0.0134,85.0043,0.0000,85.0043,0.6043,0.0000,283.1957,283.1957,19.7460,17.0219,8502.0000,7.0000,8495.0000,-0.6545,1617.2126,1.2768,1618.4894,29.0470,8.2768,6884.7874,6876.5106,19.7257,14.2273,368.2000,0.0000,368.2000,-0.0134,85.0463,0.0000,85.0463,0.6037,0.0000,283.1537,283.1537,19.8379,12.3719,16.1049,0.7005,28369.6144,19.7455,12.0783,15.9119,0.6474,15538.2782,19.7210,12.2457,15.9834,0.6312,13255.6702,19.8638,19.8524,19.8581,1.8184,3.2363,19.8524,19.8379,19.8451,1.7330,2.8378,19.8379,19.7946,19.8162,1.4808,1.8527,19.7946,19.7679,19.7812,1.0971,0.5523,19.7679,19.7455,19.7567,0.7265,0.5389,19.7455,19.9791,19.8623,-0.0271,0.0135,19.7257,19.7411,19.7334,-0.6876,-0.6410,19.7210,19.7257,19.7234,-0.4232,-0.6543,19.8638,19.7210,19.7924,0.7597,-1.1141,13.9774,13.9510,13.9642,4.2193,-3.2778,13.9739,13.9257,13.9498,4.5053,-2.8793,14.9632,14.8072,14.8852,5.3881,-1.8941,12.7112,12.7507,12.7310,-1.6768,-0.5938,12.6814,12.6754,12.6784,0.1726,-0.5804,17.0219,18.4456,17.7337,-1.4876,-0.0550,17.0219,17.0936,17.0578,-3.0950,0.5995,17.0312,17.1090,17.0701,-3.4345,0.6128,15.0245,13.9737,14.4991,4.5075,1.0726,5.5828,436.2512,-12002.2000,57163.5627
7320.0000,14.2985,20.0185,3371.6000,52923.1000,-49551.5000,2.6765,688.5584,8809.5305,9498.0889,130.4949,61732.6305,2683.0416,-59049.5889,20.0055,14.5017,11008.7000,0.0000,11008.7000,-0.3992,2534.4817,0.0000,2534.4817,18.0323,0.0000,8474.2183,8474.2183,19.9359,16.1132,26327.2000,0.0000,26327.2000,-1.4467,4996.4900,0.0000,4996.4900,64.2286,0.0000,21330.7100,21330.7100,19.8850,14.3835,375.4000,0.0000,375.4000,-0.0136,86.5479,0.0000,86.5479,0.6156,0.0000,288.8521,288.8521,19.7621,17.0329,9762.6000,0.0000,9762.6000,-0.7511,1856.6399,0.0000,1856.6399,33.3710,0.0000,7905.9601,7905.9601,19.7609,14.2619,375.4000,0.0000,375.4000,-0.0136,86.6735,0.0000,86.6735,0.6159,0.0000,288.7265,288.7265,19.9881,12.0384,16.0133,0.5264,21317.7092,19.8328,11.8110,15.8219,0.4780,11472.5560,19.7657,12.0164,15.8911,0.4618,9697.4107,20.0185,20.0055,20.0120,1.9004,2.9677,20.0055,19.9881,19.9968,1.8735,2.5685,19.9881,19.9359,19.9620,1.8022,1.8733,19.9359,19.8850,19.9104,1.6020,0.4265,19.8850,19.8328,19.8589,1.2764,0.4129,19.8328,19.8831,19.8580,-0.0094,0.0421,19.7609,19.7549,19.7579,0.3386,-0.7090,19.7657,19.7609,19.7633,0.5252,-0.7226,20.0185,19.7657,19.8921,1.2463,-1.0470,14.3213,14.2928,14.3070,4.1796,-3.0114,14.3470,14.2937,14.3203,4.5146,-2.6122,15.3104,15.1842,15.2473,4.4128,-1.9170,12.8879,12.8404,12.8641,1.6500,-0.4703,12.9989,12.8433,12.9211,2.9721,-0.4566,17.0329,18.1299,17.5814,-1.7952,-0.0858,17.0329,17.0382,17.0355,-0.2251,0.6652,16.9825,17.0013,16.9919,-0.9010,0.6788,15.3893,14.3158,14.8525,4.3086,1.0033,5.1171,399.8562,-1702.2000,42487.6759
7321.0000,14.6556,20.1949,3969.5000,47891.3000,-43921.8000,2.4698,806.0209,8040.6034,8846.6242,120.6196,55931.9034,3163.4791,-52768.4242,20.1788,14.6717,11006.3000,0.0000,11006.3000,-0.3991,2528.8459,0.0000,2528.8459,17.9926,0.0000,8477.4541,8477.4541,20.0974,16.2731,27900.1000,0.0000,27900.1000,-1.5332,5284.8905,0.0000,5284.8905,67.9061,0.0000,22615.2095,22615.2095,20.0200,14.5159,370.6000,0.0000,370.6000,-0.0134,85.3071,0.0000,85.3071,0.6068,0.0000,285.2929,285.2929,19.8198,17.0902,10386.8000,0.0000,10386.8000,-0.7991,1973.9830,0.0000,1973.9830,35.4951,0.0000,8412.8170,8412.8170,19.8378,14.3373,370.6000,0.0000,370.6000,-0.0134,85.4884,0.0000,85.4884,0.6078,0.0000,285.1116,285.1116,20.1572,11.7114,15.9343,0.3806,15415.2287,19.9380,11.5427,15.7404,0.3405,8172.1986,19.8466,11.7706,15.8086,0.3276,6878.8205,20.1949,20.1788,20.1869,2.1531,2.7268,20.1788,20.1572,20.1680,2.1090,2.3277,20.1572,20.0974,20.1273,2.0380,1.8545,20.0974,20.0200,20.0587,1.8323,0.3213,20.0200,19.9380,19.9790,1.4920,0.3079,19.9380,19.7974,19.8677,0.1600,0.0555,19.8378,19.8215,19.8297,0.9087,-0.7436,19.8466,19.8378,19.8422,0.9953,-0.7570,20.1949,19.8466,20.0208,1.5957,-0.9779,14.6978,14.6640,14.6809,4.5553,-2.7712,14.7678,14.7022,14.7350,5.0475,-2.3721,15.6500,15.5295,15.5898,4.1757,-1.8989,13.1412,13.0381,13.0896,2.7643,-0.3657,13.3267,13.0888,13.2077,3.5017,-0.3523,17.0902,17.8322,17.4612,-1.4077,-0.0999,17.0902,17.0783,17.0843,0.6310,0.6992,17.0266,17.0191,17.0229,0.4165,0.7126,15.7774,14.6304,15.2039,4.2832,0.9334,4.6918,366.6236,6112.6000,30466.2478
7322.0000,15.0171,20.2579,5034.9000,43502.2000,-38467.3000,2.3178,1016.4841,7367.9959,8384.4801,113.3489,50870.1959,4018.4159,-46851.7801,20.2512,14.7427,11047.2000,0.0000,11047.2000,-0.4006,2536.1245,0.0000,2536.1245,18.0191,0.0000,8511.0755,8511.0755,20.2055,16.3800,28967.2000,0.0000,28967.2000,-1.5918,5480.0665,0.0000,5480.0665,70.3145,0.0000,23487.1335,23487.1335,20.1327,14.6265,365.6000,0.0000,365.6000,-0.0133,84.0463,0.0000,84.0463,0.5976,0.0000,281.5537,281.5537,19.9217,17.1914,11254.6000,0.0000,11254.6000,-0.8659,2136.3067,0.0000,2136.3067,38.4237,0.0000,9118.2933,9118.2933,19.9656,14.4626,365.6000,0.0000,365.6000,-0.0133,84.2094,0.0000,84.2094,0.5990,0.0000,281.3906,281.3906,20.2404,11.4861,15.8632,0.2467,9992.8629,20.0396,11.2908,15.6652,0.2219,5326.1493,19.9793,11.4882,15.7338,0.2154,4523.1208,20.2579,20.2512,20.2546,0.8600,2.5438,20.2512,20.2404,20.2458,0.9818,2.1432,20.2404,20.2055,20.2230,1.1971,1.8472,20.2055,20.1327,20.1691,1.3754,0.2554,20.1327,20.0396,20.0861,1.3363,0.2422,20.0396,19.7599,19.8997,0.4295,0.0843,19.9656,19.9392,19.9524,1.5241,-0.7815,19.9793,19.9656,19.9725,1.6147,-0.7948,20.2579,19.9793,20.1186,1.2241,-0.9329,15.0828,15.0457,15.0642,4.6687,-2.5896,15.2219,15.1450,15.1834,5.4544,-2.1890,15.8987,15.8059,15.8523,3.2115,-1.8930,13.5584,13.3550,13.4567,4.4723,-0.3012,14.1281,13.5092,13.8187,7.4156,-0.2879,17.1914,17.5703,17.3808,-0.9270,-0.1301,17.1914,17.1693,17.1803,1.2024,0.7357,17.1214,17.1015,17.1114,1.1120,0.7490,16.2276,14.9338,15.5807,4.5898,0.8871,4.3738,341.7785,13532.9000,19842.1330
7323.0000,15.4559,20.3737,6145.1000,39946.4000,-33801.3000,2.2075,1232.0803,6838.7861,8070.8664,108.0436,46785.1861,4913.0197,-41872.1664,20.3618,14.8512,11021.2000,0.0000,11021.2000,-0.3997,2526.9379,0.0000,2526.9379,17.9599,0.0000,8494.2621,8494.2621,20.3090,16.4824,31810.1000,0.0000,31810.1000,-1.7480,6010.6320,0.0000,6010.6320,77.0771,0.0000,25799.4680,25799.4680,20.2104,14.7027,380.2000,0.0000,380.2000,-0.0138,87.3242,0.0000,87.3242,0.6205,0.0000,292.8758,292.8758,20.0163,17.2852,11949.2000,0.0000,11949.2000,-0.9193,2265.6103,0.0000,2265.6103,40.7260,0.0000,9683.5897,9683.5897,20.0606,14.5557,380.2000,0.0000,380.2000,-0.0138,87.4757,0.0000,87.4757,0.6219,0.0000,292.7243,292.7243,20.3460,11.2384,15.7922,0.0940,3805.7642,20.1040,11.0837,15.5938,0.0838,2010.2944,20.0698,11.2567,15.6632,0.0818,1718.6044,20.3737,20.3618,20.3677,1.4089,2.4112,20.3618,20.3460,20.3539,1.3475,2.0115,20.3460,20.3090,20.3275,1.3043,1.9032,20.3090,20.2104,20.2597,1.1361,0.1551,20.2104,20.1040,20.1572,0.9003,0.1413,20.1040,19.7714,19.9377,0.5013,0.0836,20.0606,20.0407,20.0506,1.2290,-0.8357,20.0698,20.0606,20.0652,1.1617,-0.8495,20.3737,20.0698,20.2217,1.2869,-0.9001,15.5869,15.5363,15.5616,6.0455,-2.4587,15.8392,15.7297,15.7845,7.2961,-2.0591,16.1950,16.0947,16.1448,3.5733,-1.9507,14.0785,13.7159,13.8972,5.3590,-0.2027,15.4803,14.0329,14.7566,11.3621,-0.1889,17.2852,17.4180,17.3516,-0.3099,-0.1311,17.2852,17.2649,17.2750,1.1859,0.7882,17.2183,17.1980,17.2082,1.2104,0.8020,16.8456,15.2239,16.0348,5.5233,0.8525,4.1305,322.7619,21739.6000,7534.6630
