Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7324.0000,15.4134,21.0066,4446.3000,56395.8000,-51949.5000,2.8965,892.0675,9644.8236,10536.8912,142.2341,66040.6236,3554.2325,-62486.3912,20.9584,15.4366,11033.1000,0.0000,11033.1000,-0.4001,2512.5794,0.0000,2512.5794,17.9538,0.0000,8520.5206,8520.5206,20.7453,16.9142,31617.8000,0.0000,31617.8000,-1.7375,5944.4522,0.0000,5944.4522,76.4801,0.0000,25673.3478,25673.3478,20.5840,15.0692,367.2000,0.0000,367.2000,-0.0133,83.9779,0.0000,83.9779,0.5987,0.0000,283.2221,283.2221,20.1024,17.3707,11931.2000,0.0000,11931.2000,-0.9179,2259.8988,0.0000,2259.8988,40.6009,0.0000,9671.3012,9671.3012,20.1617,14.6550,367.2000,0.0000,367.2000,-0.0133,84.3858,0.0000,84.3858,0.5999,0.0000,282.8142,282.8142,20.8983,10.8364,15.8673,0.6050,24501.0467,20.4093,10.8909,15.6501,0.5151,12361.5032,20.1717,11.2534,15.7125,0.4826,10134.3151,21.0066,20.9584,20.9825,7.4619,3.1877,20.9584,20.8983,20.9283,6.9752,2.7876,20.8983,20.7453,20.8218,6.0085,2.1563,20.7453,20.5840,20.6646,4.9301,0.4188,20.5840,20.4093,20.4966,4.1393,0.4055,20.4093,19.6176,20.0134,0.9570,0.0688,20.1617,20.1417,20.1517,1.2627,-0.8491,20.1717,20.1617,20.1667,1.2685,-0.8624,21.0066,20.1717,20.5891,4.4771,-1.1570,15.1525,15.1828,15.1677,-4.7112,-3.2388,15.0179,15.1125,15.0652,-8.6371,-2.8387,16.2387,16.2138,16.2263,1.0257,-2.2074,13.6745,13.7411,13.7078,-2.2426,-0.4699,12.5844,13.6338,13.1091,-19.8389,-0.4566,17.3707,17.3411,17.3559,0.0954,-0.1199,17.3707,17.3524,17.3615,1.0866,0.7980,17.3081,17.2893,17.2987,1.1354,0.8113,15.6814,16.0887,15.8850,-1.7641,1.1060,5.5162,431.0458,3367.0000,46996.8649
7325.0000,15.0619,20.7603,4243.9000,62968.9000,-58725.0000,3.1966,856.1837,10676.7248,11532.9084,156.9864,73645.6248,3387.7163,-70257.9084,20.7753,15.2571,11038.4000,0.0000,11038.4000,-0.4003,2518.9809,0.0000,2518.9809,17.8267,0.0000,8519.4191,8519.4191,20.7969,16.9654,31461.6000,0.0000,31461.6000,-1.7289,5911.6343,0.0000,5911.6343,75.5570,0.0000,25549.9657,25549.9657,20.7602,15.2422,480.1000,0.0000,480.1000,-0.0174,109.5784,0.0000,109.5784,0.7790,0.0000,370.5216,370.5216,20.4357,17.7015,11180.8000,0.0000,11180.8000,-0.8602,2109.5523,0.0000,2109.5523,37.9930,0.0000,9071.2477,9071.2477,20.5451,15.0310,480.1000,0.0000,480.1000,-0.0174,109.8466,0.0000,109.8466,0.7833,0.0000,370.2534,370.2534,20.7888,11.0556,15.9222,0.8207,33238.1860,20.6696,10.7479,15.7087,0.7529,18070.3184,20.5844,10.9574,15.7709,0.7306,15341.8229,20.7603,20.7753,20.7678,-2.5475,3.5360,20.7753,20.7888,20.7821,-1.7218,3.1357,20.7888,20.7969,20.7929,-0.3059,2.2503,20.7969,20.7602,20.7786,1.4178,0.5214,20.7602,20.6696,20.7149,2.6771,0.5040,20.6696,19.4632,20.0664,0.6824,0.0318,20.5451,20.4731,20.5091,4.3558,-0.8284,20.5844,20.5451,20.5647,4.8465,-0.8458,20.7603,20.5844,20.6723,1.0471,-1.2589,14.7329,14.7621,14.7475,-5.0272,-3.5872,14.6176,14.6671,14.6424,-5.0593,-3.1869,15.9078,15.9879,15.9479,-3.3163,-2.3015,12.3779,12.7148,12.5464,-13.9726,-0.5726,11.7057,12.2881,11.9969,-13.3788,-0.5552,17.7015,17.1535,17.4275,0.9071,-0.0830,17.7015,17.6355,17.6685,3.7476,0.7772,17.5784,17.5252,17.5518,3.0977,0.7946,15.2783,15.9525,15.6154,-3.2106,1.2077,6.1089,477.3565,-4084.0000,66650.3273
7326.0000,14.1394,20.3838,1669.6000,124243.9000,-122574.3000,5.9585,341.8510,20603.1443,20944.9952,292.4100,144847.0443,1327.7490,-143519.2952,20.4048,14.8934,11015.5000,0.0000,11015.5000,-0.3994,2524.3850,0.0000,2524.3850,17.8309,0.0000,8491.1150,8491.1150,20.5283,16.6995,17562.3000,0.0000,17562.3000,-0.9651,3310.0596,0.0000,3310.0596,42.1412,0.0000,14252.2404,14252.2404,20.5614,15.0471,436.6000,0.0000,436.6000,-0.0158,99.8752,0.0000,99.8752,0.7069,0.0000,336.7248,336.7248,20.4666,17.7322,10601.6000,0.0000,10601.6000,-0.8156,1999.5581,0.0000,1999.5581,35.8267,0.0000,8602.0419,8602.0419,20.6371,15.1214,436.6000,0.0000,436.6000,-0.0158,99.7892,0.0000,99.7892,0.7088,0.0000,336.8108,336.8108,20.4312,11.7565,16.0938,1.5476,62678.5436,20.5865,11.1963,15.8914,1.5078,36186.3249,20.6467,11.2680,15.9574,1.5059,31624.1914,20.3838,20.4048,20.3943,-4.4644,4.4073,20.4048,20.4312,20.4180,-4.3503,4.0079,20.4312,20.5283,20.4798,-3.7354,2.1345,20.5283,20.5614,20.5449,-2.7770,1.1694,20.5614,20.5865,20.5740,-1.6574,1.1536,20.5865,19.8608,20.2237,1.9411,0.1545,20.6371,20.6082,20.6226,1.4137,-0.6611,20.6467,20.6371,20.6419,0.9747,-0.6770,20.3838,20.6467,20.5153,-1.8524,-1.5512,13.5757,13.6395,13.6076,-13.7129,-4.4570,13.3305,13.4460,13.3883,-15.0913,-4.0575,14.2255,14.6804,14.4530,-17.9973,-2.1842,12.2262,12.2669,12.2466,-3.5746,-1.2191,12.2424,12.1891,12.2157,2.6841,-1.2033,17.7322,17.3623,17.5472,1.4881,-0.2041,17.7322,17.7166,17.7244,0.7181,0.6115,17.6511,17.6276,17.6393,1.0996,0.6273,13.9249,15.6231,14.7740,-10.1107,1.5015,11.7245,916.1709,-82521.7000,130489.0599
7327.0000,13.6510,20.0068,430.0000,165433.8000,-165003.8000,7.8406,88.7478,27118.6173,27207.3651,382.5207,192552.4173,341.2522,-192211.1651,20.0229,14.5187,18718.6000,0.0000,18718.6000,-0.6788,4308.6237,0.0000,4308.6237,30.4434,0.0000,14409.9763,14409.9763,20.1483,16.3234,14294.3000,0.0000,14294.3000,-0.7855,2706.0334,0.0000,2706.0334,34.4514,0.0000,11588.2666,11588.2666,20.1861,14.6788,852.9000,0.0000,852.9000,-0.0309,195.9489,0.0000,195.9489,1.3844,0.0000,656.9511,656.9511,20.4267,17.6926,10722.7000,0.0000,10722.7000,-0.8249,2023.3293,0.0000,2023.3293,36.2175,0.0000,8699.3707,8699.3707,20.4376,14.9256,852.9000,0.0000,852.9000,-0.0309,195.3828,0.0000,195.3828,1.3830,0.0000,657.5172,657.5172,20.0444,12.4442,16.2443,1.9867,80460.2153,20.2324,11.8751,16.0538,1.9661,47186.8348,20.4116,11.8520,16.1318,2.0137,42288.2757,20.0068,20.0229,20.0149,-4.5355,5.8687,20.0229,20.0444,20.0336,-4.5950,5.1900,20.0444,20.1483,20.0964,-4.5835,2.4452,20.1483,20.1861,20.1672,-4.5144,1.6597,20.1861,20.2324,20.2092,-4.3582,1.6288,20.2324,20.2186,20.2255,0.0659,0.1649,20.4376,20.4787,20.4582,-1.9418,-0.6601,20.4116,20.4376,20.4246,-2.5793,-0.6910,20.0068,20.4116,20.2092,-3.6499,-1.9719,13.3147,13.3268,13.3208,-3.4185,-5.9252,13.1421,13.1590,13.1505,-2.8254,-5.2464,13.7411,13.9078,13.8244,-7.5415,-2.5017,12.5911,12.5591,12.5751,4.0075,-1.7162,12.6167,12.5527,12.5847,4.4962,-1.6852,17.6926,17.5210,17.6068,0.7620,-0.2213,17.6926,17.7000,17.6963,-0.2961,0.6036,17.5647,17.5817,17.5732,-0.7545,0.6345,13.7500,14.6542,14.2021,-6.8582,1.9154,15.4489,1207.2018,-119562.4000,169935.3258
7328.0000,13.4870,19.8628,96.5000,179355.1000,-179258.6000,8.4812,19.9706,29287.8275,29307.7981,412.4469,208642.9275,76.5294,-208566.3981,19.8686,14.3674,22811.1000,0.0000,22811.1000,-0.8272,5260.0729,0.0000,5260.0729,37.2821,0.0000,17551.0271,17551.0271,13.4468,18.5303,561.9000,9051.9000,-8490.0000,0.5118,116.7257,1471.5528,1588.2786,25.5515,10523.4528,445.1743,-10078.2786,19.6775,14.1799,1410.0000,0.0000,1410.0000,-0.0511,325.8641,0.0000,325.8641,2.2996,0.0000,1084.1359,1084.1359,20.2242,17.4915,10488.9000,0.0000,10488.9000,-0.8069,1983.8758,0.0000,1983.8758,35.4511,0.0000,8505.0242,8505.0242,20.1786,14.6715,1410.0000,0.0000,1410.0000,-0.0511,323.9671,0.0000,323.9671,2.2922,0.0000,1086.0329,1086.0329,19.8770,12.9155,16.3962,2.4055,97422.2971,19.7222,12.6240,16.1731,2.2075,52979.1229,20.1262,12.4442,16.2852,2.3890,50169.1877,19.8628,19.8686,19.8657,-1.7570,6.3586,19.8686,19.8770,19.8728,-1.8979,5.5315,19.8770,19.9419,19.9094,-2.2126,1.9032,19.6427,19.6775,19.6601,-6.0762,2.4150,19.6775,19.7222,19.6999,-6.1039,2.3639,19.7222,20.1758,19.9490,-3.2935,0.4288,20.1786,20.2789,20.2288,-2.7248,-0.3782,20.1262,20.1786,20.1524,-3.2417,-0.4293,19.8628,20.1262,19.9945,-2.5482,-2.1225,13.2988,13.2996,13.2992,-0.2173,-6.4105,13.1398,13.1404,13.1401,-0.0822,-5.5833,13.4468,13.5562,13.5015,-3.8541,-1.9550,13.5077,13.4468,13.4772,10.9305,-2.4668,13.6102,13.4935,13.5518,11.7140,-2.4157,17.4915,17.5812,17.5363,-0.8068,-0.4806,17.4915,17.5741,17.5328,-1.9294,0.3264,17.1810,17.3221,17.2516,-3.8386,0.3775,13.3334,14.0671,13.7003,-6.0130,2.0707,17.8082,1391.5615,-151628.6000,200570.6078
7329.0000,13.4657,19.8472,0.0000,194427.9000,-194427.9000,9.1885,0.0000,31733.3642,31733.3642,446.3624,226161.2642,0.0000,-226161.2642,19.8478,14.3471,25925.7000,0.0000,25925.7000,-0.9401,5979.7278,0.0000,5979.7278,42.4575,0.0000,19945.9722,19945.9722,13.5453,19.2192,0.0000,9933.3000,-9933.3000,0.5278,0.0000,1617.0806,1617.0806,25.6871,11550.3806,0.0000,-11550.3806,19.7261,14.2277,1518.3000,0.0000,1518.3000,-0.0551,350.6931,0.0000,350.6931,2.4927,0.0000,1167.6069,1167.6069,20.0196,17.3456,8574.7000,83.1000,8491.6000,-0.6642,1625.7297,15.2291,1640.9588,29.3043,98.3291,6948.9703,6850.6412,19.9932,14.4896,1518.3000,0.0000,1518.3000,-0.0551,349.6012,0.0000,349.6012,2.4765,0.0000,1168.6988,1168.6988,19.8489,13.1424,16.4957,2.5554,103492.1252,19.7239,12.8099,16.2669,2.3710,56903.0456,19.9546,12.7854,16.3700,2.4585,51627.9621,19.8472,19.8478,19.8475,-0.1761,6.9391,19.8478,19.8489,19.8484,-0.2514,5.9990,19.8489,19.8658,19.8574,-0.5848,1.9981,19.7307,19.7261,19.7284,0.8676,2.5259,19.7261,19.7239,19.7250,0.3467,2.4708,19.7239,19.9530,19.8384,-1.2912,0.3370,19.9932,20.0881,20.0406,-2.2273,-0.3272,19.9546,19.9932,19.9739,-2.1110,-0.3823,19.8472,19.9546,19.9009,-1.0859,-2.2494,13.4118,13.4078,13.4098,1.3780,-6.9898,13.2746,13.2664,13.2705,1.6163,-6.0497,13.5453,13.5327,13.5390,0.4956,-2.0488,13.5499,13.5453,13.5476,0.8924,-2.5766,13.5332,13.5351,13.5342,-0.1696,-2.5215,17.3456,17.5145,17.4300,-1.2397,-0.3877,17.3456,17.4315,17.3886,-1.6976,0.2766,16.9431,17.0663,17.0047,-2.9361,0.3316,13.4311,13.6498,13.5405,-1.8854,2.1987,19.2385,1503.3211,-166907.3000,212023.1330
7330.0000,13.5225,19.9052,0.0000,207783.9000,-207783.9000,9.8197,0.0000,33958.3392,33958.3392,476.9588,241742.2392,0.0000,-241742.2392,19.9033,14.4014,30606.0000,0.0000,30606.0000,-1.1098,7054.6644,0.0000,7054.6644,50.1357,0.0000,23551.3356,23551.3356,13.5932,19.2676,0.0000,14804.5000,-14804.5000,0.7866,0.0000,2411.7164,2411.7164,38.2988,17216.2164,0.0000,-17216.2164,19.7097,14.2116,1548.8000,0.0000,1548.8000,-0.0562,357.8067,0.0000,357.8067,2.5411,0.0000,1190.9933,1190.9933,19.9039,17.5690,6783.3000,474.5000,6308.8000,-0.5479,1287.8547,86.7847,1374.6394,24.3698,561.2847,5495.4453,4934.1606,19.9190,14.4168,1548.8000,0.0000,1548.8000,-0.0562,356.9322,0.0000,356.9322,2.5323,0.0000,1191.8678,1191.8678,19.9008,13.2978,16.5993,2.7782,112519.0285,19.7108,13.0002,16.3555,2.5412,60987.7099,19.9012,13.0073,16.4542,2.6106,54822.1768,19.9052,19.9033,19.9042,0.7281,7.4657,19.9033,19.9008,19.9020,0.6907,6.3559,19.9008,19.8877,19.8942,0.4878,1.9377,19.7086,19.7097,19.7092,-0.1887,2.7244,19.7097,19.7108,19.7102,-0.1347,2.6682,19.7108,19.8450,19.7779,-0.6876,0.3119,19.9190,19.9817,19.9503,-1.0467,-0.2360,19.9012,19.9190,19.9101,-0.7268,-0.2922,19.9052,19.9012,19.9032,0.0709,-2.3540,13.5291,13.5251,13.5271,1.4597,-7.5142,13.3845,13.3779,13.3812,1.3794,-6.4044,13.5932,13.5773,13.5852,0.6014,-1.9863,13.5961,13.5932,13.5946,0.6111,-2.7729,13.5891,13.5834,13.5862,0.6716,-2.7168,17.5690,17.4388,17.5039,0.9351,-0.3604,17.5690,17.4573,17.5132,1.5470,0.1875,16.7564,16.8821,16.8193,-2.1942,0.2436,13.4168,13.5139,13.4654,-0.8629,2.3054,21.0159,1642.2138,-182576.0000,228328.9152
7331.0000,13.5754,19.9592,0.0000,214522.2000,-214522.2000,10.1381,0.0000,35103.0306,35103.0306,492.6081,249625.2306,0.0000,-249625.2306,19.9574,14.4546,32168.4000,0.0000,32168.4000,-1.1665,7410.1214,0.0000,7410.1214,52.6572,0.0000,24758.2786,24758.2786,13.6608,19.3361,0.0000,16947.4000,-16947.4000,0.9005,0.0000,2763.4585,2763.4585,43.8509,19710.8585,0.0000,-19710.8585,19.7438,14.2451,1829.2000,0.0000,1829.2000,-0.0663,422.4163,0.0000,422.4163,3.0018,0.0000,1406.7837,1406.7837,19.8401,17.5766,6135.2000,510.8000,5624.4000,-0.5000,1165.6956,93.3217,1259.0173,22.3027,604.1217,4969.5044,4365.3827,19.9161,14.4140,1829.2000,0.0000,1829.2000,-0.0663,421.5665,0.0000,421.5665,2.9936,0.0000,1407.6335,1407.6335,19.9550,13.3973,16.6761,2.8851,116845.7925,19.7413,13.1060,16.4236,2.6273,63055.8984,19.9189,13.1224,16.5207,2.6911,56513.6418,19.9592,19.9574,19.9583,0.6959,7.7214,19.9574,19.9550,19.9562,0.6971,6.5549,19.9550,19.9367,19.9458,0.6666,1.9352,19.7460,19.7438,19.7449,0.4744,2.8356,19.7438,19.7413,19.7425,0.4332,2.7693,19.7413,19.7791,19.7602,-0.1701,0.3055,19.9161,19.9358,19.9259,-0.2508,-0.1946,19.9189,19.9161,19.9175,0.1330,-0.2609,19.9592,19.9189,19.9390,0.4760,-2.4168,13.6134,13.6107,13.6121,1.0684,-7.7696,13.4698,13.4649,13.4673,1.0830,-6.6031,13.6608,13.6387,13.6498,0.8225,-1.9834,13.6649,13.6608,13.6628,0.8665,-2.8838,13.6584,13.6512,13.6548,0.8709,-2.8175,17.5766,17.5072,17.5419,0.5020,-0.3537,17.5766,17.5297,17.5531,0.5259,0.1464,16.5581,16.7041,16.6311,-2.2273,0.2127,13.4441,13.4596,13.4519,-0.1195,2.3686,21.8814,1709.8433,-190018.4000,236415.3327
7332.0000,13.6429,20.0281,0.0000,225716.5000,-225716.5000,10.6672,0.0000,36993.3040,36993.3040,518.4920,262709.8040,0.0000,-262709.8040,20.0259,14.5218,27878.8000,0.0000,27878.8000,-1.0109,6416.8804,0.0000,6416.8804,45.6034,0.0000,21461.9196,21461.9196,13.7734,19.4498,0.0000,22834.7000,-22834.7000,1.2133,0.0000,3729.4424,3729.4424,59.1001,26564.1424,0.0000,-26564.1424,19.7859,14.2863,2174.7000,0.0000,2174.7000,-0.0789,501.9552,0.0000,501.9552,3.5672,0.0000,1672.7448,1672.7448,19.7940,18.0581,4756.1000,904.5000,3851.6000,-0.4156,904.1631,165.1195,1069.2826,18.6860,1069.6195,3851.9369,2782.3174,19.9469,14.4442,2174.7000,0.0000,2174.7000,-0.0789,501.0123,0.0000,501.0123,3.5592,0.0000,1673.6877,1673.6877,20.0231,13.5449,16.7840,3.1761,128632.7751,19.7829,13.2614,16.5221,2.8777,69063.7537,19.9671,13.2760,16.6215,2.9524,62001.1943,20.0281,20.0259,20.0270,0.8726,8.0962,20.0259,20.0231,20.0245,0.8680,7.0852,20.0231,20.0000,20.0116,0.8365,1.9371,19.7882,19.7859,19.7870,0.5516,3.1504,19.7859,19.7829,19.7844,0.5485,3.0716,19.7829,19.7579,19.7704,0.1666,0.3259,19.9469,19.9254,19.9362,0.1669,-0.0897,19.9671,19.9469,19.9570,0.5202,-0.1685,20.0281,19.9671,19.9976,0.7499,-2.5710,13.7072,13.7043,13.7057,1.1735,-8.1424,13.5985,13.5917,13.5951,1.5849,-7.1315,13.7734,13.7375,13.7554,1.3182,-1.9834,13.7793,13.7734,13.7763,1.4132,-3.1967,13.7776,13.7665,13.7721,1.4583,-3.1178,18.0581,17.5862,17.8221,3.4250,-0.3722,18.0581,17.3927,17.7254,2.1221,0.0434,15.4908,16.4130,15.9519,-8.1529,0.1223,13.4279,13.4449,13.4364,-0.1432,2.5247,23.5851,1842.9749,-212471.4000,259697.7231
7333.0000,13.7147,20.1014,0.0000,233433.0000,-233433.0000,11.0318,0.0000,38322.6233,38322.6233,536.4533,271755.6233,0.0000,-271755.6233,20.0992,14.5936,32166.5000,0.0000,32166.5000,-1.1664,7397.4930,0.0000,7397.4930,52.5704,0.0000,24769.0070,24769.0070,13.8607,19.5382,0.0000,25569.8000,-25569.8000,1.3586,0.0000,4181.4028,4181.4028,66.2090,29751.2028,0.0000,-29751.2028,19.8449,14.3442,2074.4000,0.0000,2074.4000,-0.0752,478.4739,0.0000,478.4739,3.4008,0.0000,1595.9261,1595.9261,19.7873,18.2608,4158.3000,985.7000,3172.6000,-0.3740,790.5813,179.9222,970.5035,16.8765,1165.6222,3367.7187,2202.0965,19.9941,14.4905,2074.4000,0.0000,2074.4000,-0.0752,477.6428,0.0000,477.6428,3.3937,0.0000,1596.7572,1596.7572,20.0962,13.6256,16.8609,3.2967,133515.4134,19.8410,13.3470,16.5940,2.9777,71465.7100,20.0314,13.3607,16.6960,3.0588,64234.1513,20.1014,20.0992,20.1003,0.9282,8.4080,20.0992,20.0962,20.0977,0.9270,7.2416,20.0962,20.0705,20.0834,0.9100,1.8918,19.8480,19.8449,19.8464,0.7608,3.2505,19.8449,19.8410,19.8429,0.7498,3.1752,19.8410,19.7657,19.8033,0.4409,0.3220,19.9941,19.9211,19.9576,0.3022,-0.0520,20.0314,19.9941,20.0127,0.7160,-0.1272,20.1014,20.0314,20.0664,0.8740,-2.6238,13.8022,13.7993,13.8008,1.1906,-8.4537,13.6798,13.6755,13.6777,1.0400,-7.2873,13.8607,13.8294,13.8451,1.1252,-1.9375,13.8651,13.8607,13.8629,1.0879,-3.2961,13.8618,13.8539,13.8579,1.0791,-3.2209,18.2608,17.8569,18.0589,2.9004,-0.3677,18.2608,17.2632,17.7620,0.4854,0.0063,14.7058,15.9627,15.3342,-7.4104,0.0816,13.4430,13.4371,13.4400,0.0873,2.5781,24.6006,1922.3250,-219514.9000,269215.2747
7334.0000,13.7728,20.1608,0.0000,242868.2000,-242868.2000,11.4777,0.0000,39926.1906,39926.1906,558.3981,282794.3906,0.0000,-282794.3906,20.1590,14.6523,30605.0000,0.0000,30605.0000,-1.1098,7033.5168,0.0000,7033.5168,49.9710,0.0000,23571.4832,23571.4832,13.9030,19.5810,0.0000,25646.1000,-25646.1000,1.3627,0.0000,4196.4479,4196.4479,66.4301,29842.5479,0.0000,-29842.5479,19.9068,14.4049,1394.0000,0.0000,1394.0000,-0.0505,321.3030,0.0000,321.3030,2.2836,0.0000,1072.6970,1072.6970,19.8119,18.5761,3606.2000,1106.7000,2499.5000,-0.3382,685.4131,202.0936,887.5068,15.3204,1308.7936,2920.7869,1611.9932,20.0469,14.5423,1394.0000,0.0000,1394.0000,-0.0505,320.7798,0.0000,320.7798,2.2792,0.0000,1073.2202,1073.2202,20.1567,13.7200,16.9384,3.4607,140160.2944,19.9028,13.4362,16.6695,3.1292,75099.8016,20.0988,13.4504,16.7746,3.2171,67559.4856,20.1608,20.1590,20.1599,0.7625,8.7445,20.1590,20.1567,20.1579,0.7693,7.6347,20.1567,20.1353,20.1460,0.7993,1.9891,19.9099,19.9068,19.9084,0.7907,3.3517,19.9068,19.9028,19.9048,0.7902,3.3012,19.9028,19.7921,19.8474,0.5758,0.2902,20.0469,19.9320,19.9894,0.4276,-0.0480,20.0988,20.0469,20.0728,0.7689,-0.0986,20.1608,20.0988,20.1298,0.8081,-2.7332,13.8726,13.8705,13.8716,0.8980,-8.7897,13.7641,13.7599,13.7620,1.0614,-7.6799,13.9030,13.8863,13.8947,0.6421,-2.0343,13.9051,13.9030,13.9040,0.5399,-3.3969,13.9012,13.8975,13.8994,0.5446,-3.3464,18.5761,18.0764,18.3262,3.2699,-0.3354,18.5761,16.9986,17.7873,0.3493,0.0028,14.6719,15.4772,15.0745,-3.0908,0.0534,13.4906,13.4531,13.4719,0.4279,2.6880,25.5154,1993.8113,-232621.8000,282819.5815
7335.0000,13.8160,20.2049,0.0000,248868.8000,-248868.8000,11.7613,0.0000,40954.4047,40954.4047,572.4120,289823.2047,0.0000,-289823.2047,20.2037,14.6961,29051.9000,0.0000,29051.9000,-1.0535,6673.1483,0.0000,6673.1483,47.3986,0.0000,22378.7517,22378.7517,13.9094,19.5875,0.0000,23014.2000,-23014.2000,1.2228,0.0000,3766.1448,3766.1448,59.6231,26780.3448,0.0000,-26780.3448,19.9658,14.4627,1347.8000,0.0000,1347.8000,-0.0489,310.4410,0.0000,310.4410,2.2061,0.0000,1037.3590,1037.3590,19.8596,18.6560,3337.5000,1051.4000,2286.1000,-0.3145,633.9810,192.1521,826.1332,14.2480,1243.5521,2703.5190,1459.9668,20.1127,14.6069,1347.8000,0.0000,1347.8000,-0.0489,309.9120,0.0000,309.9120,2.2021,0.0000,1037.8880,1037.8880,20.2020,13.7818,16.9919,3.5213,142613.6661,19.9620,13.4868,16.7244,3.1964,76712.5160,20.1563,13.5050,16.8306,3.2832,68948.0001,20.2049,20.2037,20.2043,0.5794,8.9534,20.2037,20.2020,20.2028,0.5860,7.8999,20.2020,20.1865,20.1943,0.6260,2.1407,19.9688,19.9658,19.9673,0.7544,3.3635,19.9658,19.9620,19.9639,0.7566,3.3146,19.9620,19.8246,19.8933,0.5971,0.2430,20.1127,19.9786,20.0457,0.7223,-0.0715,20.1563,20.1127,20.1345,0.7876,-0.1203,20.2049,20.1563,20.1806,0.6570,-2.8080,13.9166,13.9153,13.9159,0.5789,-8.9996,13.8157,13.8132,13.8145,0.6768,-7.9461,13.9094,13.9052,13.9073,0.1963,-2.1869,13.9098,13.9094,13.9096,0.1110,-3.4097,13.9021,13.9017,13.9019,0.0740,-3.3608,18.6560,18.3124,18.4842,1.9498,-0.2892,18.6560,17.3211,17.9885,2.4716,0.0252,15.5312,15.0468,15.2890,2.6321,0.0741,13.5464,13.4926,13.5195,0.6182,2.7617,25.8123,2017.0107,-237849.4000,288274.1822
7336.0000,13.8932,20.2837,0.0000,260647.2000,-260647.2000,12.3179,0.0000,42970.8958,42970.8958,599.6727,303618.0958,0.0000,-303618.0958,20.2816,14.7725,24760.9000,0.0000,24760.9000,-0.8979,5682.4108,0.0000,5682.4108,40.3745,0.0000,19078.4892,19078.4892,14.0248,19.7042,0.0000,28727.8000,-28727.8000,1.5264,0.0000,4709.0412,4709.0412,74.4273,33436.8412,0.0000,-33436.8412,20.0248,14.5207,1719.9000,0.0000,1719.9000,-0.0624,395.8756,0.0000,395.8756,2.8131,0.0000,1324.0244,1324.0244,19.8753,19.8052,2210.0000,1456.5000,753.5000,-0.2500,419.7263,266.2589,685.9852,11.4917,1722.7589,1790.2737,67.5148,20.1346,14.6283,1719.9000,0.0000,1719.9000,-0.0624,395.3723,0.0000,395.3723,2.8077,0.0000,1324.5277,1324.5277,20.2789,13.9005,17.0897,3.8183,154641.5900,20.0214,13.6091,16.8152,3.4548,82914.2835,20.2198,13.6288,16.9243,3.5510,74571.8470,20.2837,20.2816,20.2826,0.9890,9.3449,20.2816,20.2789,20.2802,0.9777,8.4470,20.2789,20.2559,20.2674,0.9263,2.1611,20.0275,20.0248,20.0262,0.7546,3.6876,20.0248,20.0214,20.0231,0.7581,3.6252,20.0214,19.8753,19.9483,0.7074,0.2727,19.8753,20.1407,20.0080,-0.4109,0.0227,20.2198,20.1310,20.1754,0.5377,-0.0396,20.2837,20.2198,20.2518,0.9024,-2.9730,14.0014,13.9991,14.0003,1.0616,-9.3899,13.9247,13.9199,13.9223,1.3448,-8.4920,14.0248,13.9936,14.0092,1.2734,-2.2061,14.0301,14.0248,14.0274,1.4656,-3.7326,14.0318,14.0218,14.0268,1.5504,-3.6702,19.4871,18.4922,18.9896,6.1430,-0.3177,14.7965,18.3131,16.5548,-17.2589,-0.0678,13.6288,16.7448,15.1868,-1.1898,-0.0054,13.6288,13.5532,13.5910,0.9068,2.9280,27.5515,2152.9155,-260420.8000,312127.7205
7337.0000,13.9069,20.2978,0.0000,257028.2000,-257028.2000,12.1469,0.0000,42388.0505,42388.0505,591.6455,299416.2505,0.0000,-299416.2505,20.2973,14.7880,16179.5000,0.0000,16179.5000,-0.5867,3712.3817,0.0000,3712.3817,26.3555,0.0000,12467.1183,12467.1183,13.9551,19.6337,0.0000,20409.0000,-20409.0000,1.0844,0.0000,3342.0332,3342.0332,52.9002,23751.0332,0.0000,-23751.0332,20.0830,14.5778,1113.8000,0.0000,1113.8000,-0.0404,256.1943,0.0000,256.1943,1.8203,0.0000,857.6057,857.6057,19.9119,18.9958,2153.3000,841.9000,1311.4000,-0.2119,408.7792,154.0023,562.7816,9.6290,995.9023,1744.5208,748.6184,20.2095,14.7018,1113.8000,0.0000,1113.8000,-0.0404,255.8198,0.0000,255.8198,1.8178,0.0000,857.9802,857.9802,20.2967,13.9381,17.1174,3.7399,151466.1918,20.0795,13.6223,16.8509,3.4181,82034.1299,20.2688,13.6484,16.9586,3.5045,73595.1226,20.2978,20.2973,20.2975,0.2234,9.1735,20.2973,20.2967,20.2970,0.2463,8.5868,20.2967,20.2893,20.2930,0.3525,2.4108,20.0859,20.0830,20.0845,0.7469,3.4952,20.0830,20.0795,20.0812,0.7455,3.4548,20.0795,19.8974,19.9884,0.5276,0.1610,20.2095,19.9578,20.0837,0.9569,-0.0509,20.2688,20.2095,20.2392,0.8128,-0.0913,20.2978,20.2688,20.2833,0.4240,-2.9734,13.9991,13.9991,13.9991,0.0292,-9.2181,13.9465,13.9455,13.9460,0.3298,-8.6314,13.9551,13.9677,13.9614,-0.5334,-2.4554,13.9517,13.9551,13.9534,-0.8499,-3.5398,13.9374,13.9445,13.9410,-0.9920,-3.4994,18.9958,18.9867,18.9913,0.0635,-0.2056,18.9958,14.4555,16.7257,2.1059,0.0063,14.6685,15.3306,14.9996,-2.2159,0.0467,13.6752,13.6168,13.6460,0.7071,2.9288,26.3608,2059.8697,-257718.7000,307095.4443
7338.0000,13.6399,20.0250,0.0000,155890.1000,-155890.1000,7.3672,0.0000,25547.4846,25547.4846,358.8712,181437.5846,0.0000,-181437.5846,20.0369,14.5325,13340.3000,0.0000,13340.3000,-0.4837,3070.1545,0.0000,3070.1545,21.7262,0.0000,10270.1455,10270.1455,13.3370,19.0085,0.0000,452.2000,-452.2000,0.0240,0.0000,73.4009,73.4009,1.1718,525.6009,0.0000,-525.6009,20.1095,14.6037,930.6000,0.0000,930.6000,-0.0337,213.9894,0.0000,213.9894,1.5198,0.0000,716.6106,716.6106,20.1465,19.2094,2095.1000,807.4000,1287.7000,-0.2055,396.6289,148.2912,544.9201,9.3328,955.6912,1698.4711,742.7799,20.2411,14.7328,930.6000,0.0000,930.6000,-0.0337,213.6643,0.0000,213.6643,1.5173,0.0000,716.9357,716.9357,20.0513,13.5022,16.7767,2.0690,83792.7263,20.1062,13.0209,16.5635,2.0145,48349.1079,20.2424,13.0722,16.6573,2.0387,42812.3029,20.0250,20.0369,20.0310,-3.1733,5.5818,20.0369,20.0513,20.0441,-3.0087,5.0980,20.0513,20.1269,20.0891,-2.4169,1.7808,20.1120,20.1095,20.1108,0.3612,1.8048,20.1095,20.1062,20.1078,0.3647,1.7710,20.1062,19.8691,19.9877,0.0347,0.0018,20.2411,20.1490,20.1950,1.3875,-0.2037,20.2424,20.2411,20.2418,0.0751,-0.2374,20.0250,20.2424,20.1337,-1.7609,-1.7855,13.6278,13.6439,13.6359,-4.3397,-5.6151,13.5121,13.5425,13.5273,-5.0091,-5.1313,13.3370,13.5301,13.4336,-6.3259,-1.8141,13.2788,13.3370,13.3079,-7.7461,-1.8381,13.1337,13.2540,13.1938,-8.9725,-1.8043,19.2094,18.8148,19.0121,0.2954,-0.0351,19.2094,17.5791,18.3942,20.1798,0.1704,17.1085,15.8867,16.4976,18.1220,0.2041,13.4001,13.6271,13.5136,-1.5541,1.7522,14.7048,1149.0524,-139853.1000,174954.1371
7339.0000,13.4768,19.8585,0.0000,148757.7000,-148757.7000,7.0302,0.0000,24285.6560,24285.6560,341.8540,173043.3560,0.0000,-173043.3560,19.8664,14.3652,13342.0000,0.0000,13342.0000,-0.4838,3076.6474,0.0000,3076.6474,21.8020,0.0000,10265.3526,10265.3526,13.1287,13.1287,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9607,14.4578,724.6000,0.0000,724.6000,-0.0263,166.9081,0.0000,166.9081,1.1830,0.0000,557.6919,557.6919,20.1639,19.0281,2304.6000,766.5000,1538.1000,-0.2194,436.2007,140.8219,577.0226,9.9069,907.3219,1868.3993,961.0774,20.1395,14.6331,724.6000,0.0000,724.6000,-0.0263,166.5624,0.0000,166.5624,1.1809,0.0000,558.0376,558.0376,19.8767,13.4268,16.6517,1.9270,78044.6110,19.9777,12.9296,16.4537,1.8952,45484.4246,20.0967,12.9862,16.5415,1.9120,40151.2286,19.8585,19.8664,19.8625,-1.9898,5.3281,19.8664,19.8767,19.8715,-2.0387,4.8443,19.8767,19.9455,19.9111,-2.1045,1.7071,19.9455,19.9607,19.9531,-1.8587,1.7071,19.9607,19.9777,19.9692,-1.6292,1.6808,19.9777,19.9945,19.9861,0.0251,0.0076,20.1395,20.1700,20.1547,-0.4425,-0.2118,20.0967,20.1395,20.1181,-1.4487,-0.2380,19.8585,20.0967,19.9776,-1.8402,-1.7021,13.4579,13.4659,13.4619,-2.0557,-5.3604,13.3552,13.3679,13.3615,-1.9567,-4.8766,13.1287,13.2261,13.1774,-3.0480,-1.7394,13.1108,13.1287,13.1197,-2.2272,-1.7394,13.0711,13.0901,13.0806,-1.3223,-1.7131,19.0281,18.9974,19.0127,0.0510,-0.0399,19.0281,18.6257,18.8269,5.2652,0.1794,18.1157,17.1833,17.6495,13.9443,0.2057,13.5033,13.5118,13.5076,-0.0292,1.6697,13.9718,1091.7750,-132428.4000,163680.2643
7340.0000,13.3634,19.6997,329.8000,86710.2000,-86380.4000,4.1150,68.3914,14118.5853,14186.9767,199.9051,100828.7853,261.4086,-100567.3767,19.7121,14.2139,13342.2000,0.0000,13342.2000,-0.4838,3082.2559,0.0000,3082.2559,21.8506,0.0000,10259.9441,10259.9441,19.8196,15.9816,131.9000,0.0000,131.9000,-0.0072,25.0673,0.0000,25.0673,0.3617,0.0000,106.8327,106.8327,19.8402,14.3396,789.0000,0.0000,789.0000,-0.0286,181.9979,0.0000,181.9979,1.2906,0.0000,607.0021,607.0021,20.1004,18.6264,2786.1000,695.2000,2090.9000,-0.2525,527.7297,127.5820,655.3117,11.3457,822.7820,2258.3703,1435.5883,20.0491,14.5444,789.0000,0.0000,789.0000,-0.0286,181.5559,0.0000,181.5559,1.2876,0.0000,607.4441,607.4441,19.7285,13.0773,16.4029,1.0497,42511.0160,19.8653,12.5644,16.2149,1.0370,24886.9586,20.0157,12.5851,16.3004,1.0554,22163.0229,19.6997,19.7121,19.7059,-1.8459,3.1317,19.7121,19.7285,19.7203,-1.7812,2.6479,19.7285,19.8196,19.7741,-1.6097,0.9908,19.8196,19.8402,19.8299,-1.4430,0.9835,19.8402,19.8653,19.8528,-1.3618,0.9549,19.8653,20.0642,19.9647,-0.2142,0.0711,20.0491,20.1146,20.0819,-0.8358,-0.1814,20.0157,20.0491,20.0324,-0.9908,-0.2100,19.6997,20.0157,19.8577,-1.4039,-0.9833,13.3157,13.3267,13.3212,-1.6539,-3.1548,13.1218,13.1530,13.1374,-2.6612,-2.6710,13.2125,13.1945,13.2035,0.3587,-1.0139,13.2059,13.1926,13.1992,1.0034,-1.0066,13.2054,13.1728,13.1891,1.3528,-0.9780,18.6264,19.2177,18.9220,-1.0506,-0.0942,18.6264,18.7636,18.6950,-1.5482,0.1583,18.1177,17.8285,17.9731,3.9487,0.1869,13.6056,13.4838,13.5447,0.4923,0.9602,8.1473,636.6429,-69237.4000,89560.9976
7341.0000,13.3046,19.6070,550.5000,82050.1000,-81499.6000,3.9062,114.2698,13341.5323,13455.8021,189.6415,95391.6323,436.2302,-94955.4021,19.6149,14.1187,11301.3000,0.0000,11301.3000,-0.4098,2613.7588,0.0000,2613.7588,18.5455,0.0000,8687.5412,8687.5412,19.7006,15.8805,628.5000,0.0000,628.5000,-0.0345,119.6158,0.0000,119.6158,1.5327,0.0000,508.8842,508.8842,19.7213,14.2230,475.9000,0.0000,475.9000,-0.0173,109.9283,0.0000,109.9283,0.7796,0.0000,365.9717,365.9717,20.0436,18.2644,3331.1000,603.2000,2727.9000,-0.2894,631.3839,110.5895,741.9734,12.9574,713.7895,2699.7161,1985.9266,19.9392,14.4367,475.9000,0.0000,475.9000,-0.0173,109.6487,0.0000,109.6487,0.7775,0.0000,366.2513,366.2513,19.6262,12.9625,16.2943,0.9957,40326.0722,19.7476,12.4714,16.1095,0.9785,23484.2881,19.8960,12.4904,16.1932,0.9959,20914.1249,19.6070,19.6149,19.6110,-1.1015,2.9561,19.6149,19.6262,19.6205,-1.1600,2.5462,19.6262,19.7006,19.6634,-1.2921,0.9772,19.7006,19.7213,19.7110,-1.3917,0.9427,19.7213,19.7476,19.7345,-1.3836,0.9255,19.7476,20.0926,19.9201,-0.4948,0.0886,19.9392,20.0220,19.9806,-1.1780,-0.2007,19.8960,19.9392,19.9176,-1.3410,-0.2180,19.6070,19.8960,19.7515,-1.2375,-0.9502,13.2320,13.2390,13.2355,-0.9904,-2.9790,13.0834,13.0906,13.0870,-0.5646,-2.5692,13.3437,13.2730,13.3084,1.3097,-1.0002,13.2634,13.2530,13.2582,0.7552,-0.9657,13.2670,13.2459,13.2565,0.8568,-0.9484,18.2644,19.2310,18.7477,-2.0604,-0.1116,18.2644,18.5380,18.4012,-3.5018,0.1778,18.1751,18.0535,18.1143,1.7477,0.1950,13.6604,13.5151,13.5877,0.5630,0.9272,7.7294,603.9830,-65890.1000,84724.4852
7342.0000,13.3908,19.5851,1122.4000,67526.0000,-66403.6000,3.2496,232.6492,11001.9386,11234.5877,157.7479,78527.9386,889.7508,-77638.1877,19.5867,14.0910,11019.5000,0.0000,11019.5000,-0.3996,2549.4309,0.0000,2549.4309,18.1060,0.0000,8470.0691,8470.0691,19.6158,15.7966,9632.0000,0.0000,9632.0000,-0.5293,1835.0348,0.0000,1835.0348,23.5354,0.0000,7796.9652,7796.9652,19.6307,14.1341,380.0000,0.0000,380.0000,-0.0138,87.8699,0.0000,87.8699,0.6235,0.0000,292.1301,292.1301,19.8663,17.6742,4374.7000,424.0000,3950.7000,-0.3598,830.9384,77.4984,908.4368,16.0310,501.4984,3543.7616,3042.2632,19.7897,14.2900,380.0000,0.0000,380.0000,-0.0138,87.7061,0.0000,87.7061,0.6217,0.0000,292.2939,292.2939,19.5895,12.9292,16.2594,1.1284,45701.3900,19.6508,12.5016,16.0762,1.0902,26163.6126,19.7574,12.5555,16.1565,1.0982,23061.8872,19.5851,19.5867,19.5859,-0.2586,3.6757,19.5867,19.5895,19.5881,-0.3477,3.2762,19.5895,19.6158,19.6027,-0.6889,1.4971,19.6158,19.6307,19.6233,-1.0145,0.9678,19.6307,19.6508,19.6407,-1.0872,0.9540,19.6508,20.1789,19.9149,-0.0194,0.0052,19.7897,19.8617,19.8257,-1.8260,-0.3546,19.7574,19.7897,19.7735,-1.6946,-0.3684,19.5851,19.7574,19.6713,-0.9243,-1.1987,13.3588,13.3507,13.3547,1.4825,-3.7067,13.2925,13.2703,13.2814,2.3900,-3.3071,13.9426,13.7153,13.8290,6.3262,-1.5281,12.9061,12.9600,12.9331,-3.8795,-0.9988,12.7620,12.8890,12.8255,-5.1575,-0.9850,17.6742,19.5956,18.6349,-1.3167,-0.0362,17.6742,17.9709,17.8226,-6.9391,0.3237,17.8206,17.9362,17.8784,-2.8031,0.3375,14.1105,13.5181,13.8143,2.7778,1.1677,6.3697,497.7371,-41041.4000,94926.8899
7343.0000,13.5133,19.6012,1616.8000,60658.6000,-59041.8000,2.9508,334.4496,9911.3634,10245.8130,143.3515,70569.9634,1282.3504,-69287.6130,19.6000,14.1041,11046.7000,0.0000,11046.7000,-0.4006,2555.3231,0.0000,2555.3231,18.1574,0.0000,8491.3769,8491.3769,19.5997,15.7807,10328.9000,0.0000,10328.9000,-0.5676,1968.1888,0.0000,1968.1888,25.2739,0.0000,8360.7112,8360.7112,19.6036,14.1076,368.9000,0.0000,368.9000,-0.0134,85.3303,0.0000,85.3303,0.6060,0.0000,283.5697,283.5697,19.7846,17.3036,5535.8000,238.9000,5296.9000,-0.4390,1052.5079,43.6050,1096.1129,19.5331,282.5050,4483.2921,4200.7871,19.6938,14.1961,368.9000,0.0000,368.9000,-0.0134,85.2399,0.0000,85.2399,0.6048,0.0000,283.6601,283.6601,19.5988,12.7742,16.1865,0.9724,39381.5622,19.6114,12.4008,16.0061,0.9247,22191.7240,19.6758,12.4885,16.0822,0.9217,19354.8740,19.6012,19.6000,19.6006,0.2215,3.3246,19.6000,19.5988,19.5994,0.1802,2.9240,19.5988,19.5997,19.5992,0.0026,1.4279,19.5997,19.6036,19.6017,-0.2167,0.8603,19.6036,19.6114,19.6075,-0.3569,0.8469,19.6114,20.1421,19.8768,-0.4161,0.0490,19.6938,19.7397,19.7168,-1.2703,-0.3900,19.6758,19.6938,19.6848,-1.0267,-0.4034,19.6012,19.6758,19.6385,-0.3512,-1.1016,13.4488,13.4420,13.4454,1.1379,-3.3563,13.3708,13.3600,13.3654,1.0578,-2.9557,14.0738,13.9824,14.0281,2.4468,-1.4596,12.9991,12.9876,12.9934,0.7717,-0.8920,13.0451,12.9823,13.0137,2.3151,-0.8786,17.3036,19.4168,18.3602,-3.2715,-0.0807,17.3036,17.4986,17.4011,-5.0418,0.3583,17.3798,17.5616,17.4707,-4.8761,0.3717,14.2510,13.7371,13.9940,2.2130,1.0699,5.7661,450.5711,-31631.5000,80928.1602
7344.0000,13.6963,19.6558,2158.1000,55168.8000,-53010.7000,2.7195,445.0794,9053.1385,9498.2179,132.2430,64221.9385,1713.0206,-62508.9179,19.6513,14.1544,11011.7000,0.0000,11011.7000,-0.3993,2545.6897,0.0000,2545.6897,18.0967,0.0000,8466.0103,8466.0103,19.6287,15.8093,16242.7000,0.0000,16242.7000,-0.8926,3093.9875,0.0000,3093.9875,39.7552,0.0000,13148.7125,13148.7125,19.6222,14.1258,377.2000,0.0000,377.2000,-0.0137,87.2312,0.0000,87.2312,0.6199,0.0000,289.9688,289.9688,19.6874,17.0238,6676.8000,73.8000,6603.0000,-0.5177,1270.9280,13.4480,1284.3760,23.0085,87.2480,5405.8720,5318.6240,19.6423,14.1455,377.2000,0.0000,377.2000,-0.0137,87.2105,0.0000,87.2105,0.6191,0.0000,289.9895,289.9895,19.6458,12.5467,16.0962,0.7580,30698.1215,19.6176,12.2171,15.9174,0.7111,17067.4516,19.6349,12.3444,15.9896,0.7006,14712.0748,19.6558,19.6513,19.6535,0.6825,3.0532,19.6513,19.6458,19.6485,0.6371,2.6539,19.6458,19.6287,19.6372,0.5024,1.5328,19.6287,19.6222,19.6254,0.3306,0.6402,19.6222,19.6176,19.6199,0.1930,0.6265,19.6176,20.0946,19.8561,-0.2054,0.0286,19.6423,19.6636,19.6529,-0.7263,-0.4891,19.6349,19.6423,19.6386,-0.5139,-0.5028,19.6558,19.6349,19.6453,0.1259,-1.0260,13.6608,13.6439,13.6524,2.5417,-3.0877,13.6209,13.5875,13.6042,2.9255,-2.6884,14.5847,14.3893,14.4870,5.5821,-1.5673,12.9570,12.9647,12.9608,-0.3494,-0.6747,12.8879,12.9328,12.9103,-1.2033,-0.6610,17.0238,19.2445,18.1342,-2.6835,-0.0631,17.0238,17.1401,17.0820,-3.8075,0.4546,17.0526,17.1783,17.1155,-4.2425,0.4683,14.6275,13.8595,14.2435,3.0548,0.9915,5.2713,411.9100,-18398.9000,62477.6479
7345.0000,13.8589,19.6658,2713.0000,50026.6000,-47313.6000,2.5053,558.0316,8240.8239,8798.8555,121.9792,58267.4239,2154.9684,-56112.4555,19.6646,14.1674,11077.3000,0.0000,11077.3000,-0.4017,2560.4554,0.0000,2560.4554,18.1923,0.0000,8516.8446,8516.8446,19.6526,15.8330,15152.5000,0.0000,15152.5000,-0.8327,2885.4876,0.0000,2885.4876,37.0689,0.0000,12267.0124,12267.0124,19.6457,14.1489,371.0000,0.0000,371.0000,-0.0135,85.7736,0.0000,85.7736,0.6095,0.0000,285.2264,285.2264,19.6938,16.9669,7634.4000,2.1000,7632.3000,-0.5875,1453.0935,0.3827,1453.4762,26.1275,2.4827,6181.3065,6178.8238,19.6401,14.1434,371.0000,0.0000,371.0000,-0.0135,85.7793,0.0000,85.7793,0.6094,0.0000,285.2207,285.2207,19.6626,12.4015,16.0320,0.6601,26736.0682,19.6376,12.0609,15.8493,0.6200,14879.0681,19.6406,12.1982,15.9194,0.6090,12788.3344,19.6658,19.6646,19.6652,0.1844,2.7980,19.6646,19.6626,19.6636,0.2256,2.3963,19.6626,19.6526,19.6576,0.2896,1.4417,19.6526,19.6457,19.6491,0.3302,0.6090,19.6457,19.6376,19.6417,0.3070,0.5956,19.6376,19.9865,19.8121,-0.4873,0.0864,19.6401,19.6434,19.6417,-0.0913,-0.5010,19.6406,19.6401,19.6403,0.0649,-0.5145,19.6658,19.6406,19.6532,0.1387,-0.9600,13.7789,13.7681,13.7735,1.5061,-2.8329,13.7334,13.7147,13.7241,1.4907,-2.4312,14.6578,14.5945,14.6262,1.7233,-1.4766,13.1913,13.1383,13.1648,2.5056,-0.6439,13.3281,13.1709,13.2495,4.1369,-0.6305,16.9669,18.6456,17.8063,-3.9136,-0.1213,16.9669,17.0013,16.9841,-1.1373,0.4661,16.9211,16.9782,16.9497,-1.9572,0.4796,14.6762,14.1369,14.4065,2.0110,0.9251,4.8457,378.6485,-12709.5000,54403.4707
7346.0000,14.1066,19.7371,3286.2000,45383.4000,-42097.2000,2.3157,673.2081,7519.9865,8193.1946,112.8627,52903.3865,2612.9919,-50290.3946,19.7303,14.2318,11066.1000,0.0000,11066.1000,-0.4013,2555.8935,0.0000,2555.8935,18.1707,0.0000,8510.2065,8510.2065,19.6985,15.8784,20428.5000,0.0000,20428.5000,-1.1226,3888.0401,0.0000,3888.0401,49.9561,0.0000,16540.4599,16540.4599,19.6817,14.1841,370.6000,0.0000,370.6000,-0.0134,85.6449,0.0000,85.6449,0.6087,0.0000,284.9551,284.9551,19.6656,16.9372,8563.4000,0.0000,8563.4000,-0.6588,1630.4710,0.0000,1630.4710,29.2973,0.0000,6932.9290,6932.9290,19.6363,14.1397,370.6000,0.0000,370.6000,-0.0134,85.6906,0.0000,85.6906,0.6087,0.0000,284.9094,284.9094,19.7218,12.1829,15.9524,0.4538,18377.2163,19.6648,11.8625,15.7636,0.4227,10143.7526,19.6359,12.0288,15.8324,0.4121,8653.6602,19.7371,19.7303,19.7337,0.8711,2.5748,19.7303,19.7218,19.7261,0.7977,2.1735,19.7218,19.6985,19.7101,0.6782,1.5415,19.6985,19.6817,19.6901,0.5382,0.4189,19.6817,19.6648,19.6733,0.4250,0.4055,19.6648,19.9093,19.7870,-0.2580,0.0684,19.6363,19.6373,19.6368,-0.0152,-0.5904,19.6359,19.6363,19.6361,-0.0069,-0.6039,19.7371,19.6359,19.6865,0.4463,-0.8988,14.1146,14.0834,14.0990,3.9714,-2.6123,14.1618,14.0933,14.1275,4.9132,-2.2110,15.1295,14.9539,15.0417,5.0587,-1.5790,13.3430,13.2876,13.3153,1.8603,-0.4564,13.3853,13.3174,13.3514,1.2736,-0.4430,16.9372,18.2327,17.5849,-2.6268,-0.1059,16.9372,16.9491,16.9431,-0.4504,0.5529,16.8824,16.8993,16.8908,-0.6657,0.5664,15.2315,14.1772,14.7043,3.6376,0.8613,4.4369,346.7023,-1298.0000,37174.6291
7347.0000,14.3811,19.8171,3893.2000,41757.5000,-37864.3000,2.1759,794.0219,6964.6656,7758.6874,106.1828,48722.1656,3099.1781,-45622.9874,19.8088,14.3088,11061.4000,0.0000,11061.4000,-0.4011,2552.4617,0.0000,2552.4617,18.1474,0.0000,8508.9383,8508.9383,19.7656,15.9448,20912.6000,0.0000,20912.6000,-1.1492,3976.9658,0.0000,3976.9658,51.1008,0.0000,16935.6342,16935.6342,19.7375,14.2389,377.0000,0.0000,377.0000,-0.0137,87.0668,0.0000,87.0668,0.6189,0.0000,289.9332,289.9332,19.6754,16.9469,9375.5000,0.0000,9375.5000,-0.7213,1784.8829,0.0000,1784.8829,32.0908,0.0000,7590.6171,7590.6171,19.6548,14.1578,377.0000,0.0000,377.0000,-0.0137,87.1514,0.0000,87.1514,0.6193,0.0000,289.8486,289.8486,19.7974,11.9911,15.8942,0.3587,14527.1883,19.7081,11.6965,15.7023,0.3313,7951.5286,19.6577,11.8830,15.7703,0.3215,6751.8954,19.8171,19.8088,19.8130,1.0003,2.4055,19.8088,19.7974,19.8031,0.9736,2.0044,19.7974,19.7656,19.7815,0.9051,1.5219,19.7656,19.7375,19.7516,0.7859,0.3727,19.7375,19.7081,19.7228,0.6420,0.3590,19.7081,19.8286,19.7683,-0.1818,0.1017,19.6548,19.6502,19.6525,0.2338,-0.6196,19.6577,19.6548,19.6563,0.2869,-0.6333,19.8171,19.6577,19.7374,0.6581,-0.8584,14.3815,14.3540,14.3678,3.2878,-2.4441,14.4502,14.3958,14.4230,3.6098,-2.0430,15.3028,15.2106,15.2567,2.6381,-1.5605,13.6078,13.5089,13.5584,2.9776,-0.4113,13.8588,13.5861,13.7224,4.5220,-0.3976,16.9469,17.8252,17.3860,-2.3561,-0.1403,16.9469,16.9456,16.9463,0.0822,0.5810,16.8815,16.8835,16.8825,-0.0565,0.5947,15.5102,14.4619,14.9860,3.4440,0.8198,4.1515,324.4051,4239.2000,29230.6122
7348.0000,14.5229,20.3088,3351.6000,58203.7000,-54852.1000,2.9250,682.0029,9740.8135,10422.8164,142.9115,67944.5135,2669.5971,-65274.9164,20.2720,14.7631,11083.1000,0.0000,11083.1000,-0.4019,2543.7550,0.0000,2543.7550,18.1645,0.0000,8539.3450,8539.3450,20.0992,16.2747,27452.2000,0.0000,27452.2000,-1.5086,5199.9424,0.0000,5199.9424,67.0056,0.0000,22252.2576,22252.2576,19.9987,14.4950,367.6000,0.0000,367.6000,-0.0133,84.6375,0.0000,84.6375,0.6030,0.0000,282.9625,282.9625,19.6828,16.9543,10000.0000,0.0000,10000.0000,-0.7693,1903.6029,0.0000,1903.6029,34.2228,0.0000,8096.3971,8096.3971,19.6924,14.1946,367.6000,0.0000,367.6000,-0.0133,84.9409,0.0000,84.9409,0.6037,0.0000,282.6591,282.6591,20.2262,11.6430,15.9346,0.6871,27826.0271,19.9002,11.5540,15.7271,0.6013,14430.6919,19.6968,11.8795,15.7881,0.5632,11826.7327,20.3088,20.2720,20.2904,5.8061,3.2457,20.2720,20.2262,20.2491,5.4268,2.8438,20.2262,20.0992,20.1627,4.6444,2.0032,20.0992,19.9987,20.0489,3.6327,0.4947,19.9987,19.9002,19.9495,2.7795,0.4814,19.9002,19.6565,19.7784,0.1651,0.0331,19.6924,19.6840,19.6882,0.4742,-0.7363,19.6968,19.6924,19.6946,0.5065,-0.7496,20.3088,19.6968,20.0028,3.2469,-1.1418,14.3762,14.3754,14.3758,0.1411,-3.2916,14.3086,14.3223,14.3155,-1.2539,-2.8897,15.4588,15.4020,15.4304,2.1407,-2.0491,13.0455,13.1819,13.1137,-5.3226,-0.5406,12.4657,13.0088,12.7373,-11.8449,-0.5272,16.9543,17.6411,17.2977,-1.0218,-0.0790,16.9543,16.9523,16.9533,0.1287,0.6904,16.9000,16.8960,16.8980,0.2315,0.7037,15.1006,14.9660,15.0333,0.6140,1.0959,5.6141,438.6952,-5581.6000,54083.4516
7349.0000,14.4039,20.2333,3411.8000,64297.3000,-60885.5000,3.2161,695.5842,10729.9032,11425.4874,157.2531,75027.2032,2716.2158,-72310.9874,20.2370,14.7288,11044.3000,0.0000,11044.3000,-0.4005,2535.8718,0.0000,2535.8718,17.9927,0.0000,8508.4282,8508.4282,20.2170,16.3914,26690.2000,0.0000,26690.2000,-1.4667,5048.6205,0.0000,5048.6205,64.7854,0.0000,21641.5795,21641.5795,20.1776,14.6705,481.5000,0.0000,481.5000,-0.0175,110.6327,0.0000,110.6327,0.7872,0.0000,370.8673,370.8673,19.8869,17.1568,10134.7000,0.0000,10134.7000,-0.7797,1924.5293,0.0000,1924.5293,34.6794,0.0000,8210.1707,8210.1707,19.9647,14.4617,481.5000,0.0000,481.5000,-0.0175,110.9060,0.0000,110.9060,0.7903,0.0000,370.5940,370.5940,20.2380,11.7087,15.9734,0.8701,35239.0837,20.1111,11.4244,15.7678,0.7975,19141.0867,19.9964,11.6581,15.8273,0.7656,16076.7170,20.2333,20.2370,20.2352,-0.6229,3.5697,20.2370,20.2380,20.2375,-0.0960,3.1692,20.2380,20.2170,20.2275,0.8260,2.0980,20.2170,20.1776,20.1973,1.8342,0.6313,20.1776,20.1111,20.1443,2.3956,0.6139,20.1111,19.5147,19.8129,0.4610,0.0426,19.9647,19.9084,19.9366,3.0415,-0.7371,19.9964,19.9647,19.9806,3.4957,-0.7546,20.2333,19.9964,20.1148,1.3963,-1.2545,14.1719,14.1854,14.1786,-2.3351,-3.6173,14.0764,14.1026,14.0895,-2.6829,-3.2168,15.1959,15.2585,15.2272,-2.4086,-2.1457,12.4740,12.6133,12.5437,-6.8347,-0.6790,12.2356,12.4160,12.3258,-4.9211,-0.6615,17.1568,17.3733,17.2650,-0.3503,-0.0902,17.1568,17.1127,17.1347,2.2338,0.6895,17.0472,17.0155,17.0314,1.6531,0.7070,14.7964,15.0588,14.9276,-1.2311,1.2068,6.1915,483.8134,-12053.3000,70456.8874
7350.0000,13.8474,20.1304,1183.5000,125309.0000,-124125.5000,5.9836,243.4774,20636.4229,20879.9003,292.4207,145945.4229,940.0226,-145005.4003,20.1360,14.6298,11083.4000,0.0000,11083.4000,-0.4019,2547.8196,0.0000,2547.8196,18.0646,0.0000,8535.5804,8535.5804,20.1663,16.3412,14648.9000,0.0000,14648.9000,-0.8050,2772.5783,0.0000,2772.5783,35.4881,0.0000,11876.3217,11876.3217,20.1700,14.6631,437.2000,0.0000,437.2000,-0.0159,100.4628,0.0000,100.4628,0.7131,0.0000,336.7372,336.7372,19.9788,17.2480,10000.1000,0.0000,10000.1000,-0.7693,1896.8958,0.0000,1896.8958,34.1027,0.0000,8103.2042,8103.2042,20.0979,14.5923,437.2000,0.0000,437.2000,-0.0159,100.5466,0.0000,100.5466,0.7151,0.0000,336.6534,336.6534,20.1430,12.1012,16.1221,1.5224,61656.4576,20.1658,11.6738,15.9198,1.4468,34723.9296,20.1149,11.8389,15.9769,1.4100,29610.6769,20.1304,20.1360,20.1332,-1.1860,4.4332,20.1360,20.1430,20.1395,-1.1382,4.0313,20.1430,20.1663,20.1546,-0.8348,2.0435,20.1663,20.1700,20.1681,-0.3073,1.2385,20.1700,20.1658,20.1679,0.3286,1.2227,20.1658,19.6804,19.9231,1.3739,0.1625,20.0979,20.0587,20.0783,1.7545,-0.6068,20.1149,20.0979,20.1064,1.5625,-0.6227,20.1304,20.1149,20.1226,0.1382,-1.5503,13.4441,13.4839,13.4640,-8.5800,-4.4808,13.2542,13.3273,13.2907,-9.5950,-4.0789,14.0189,14.3502,14.1846,-12.5378,-2.0911,12.5685,12.5653,12.5669,0.3251,-1.2861,12.5988,12.5424,12.5706,2.9981,-1.2702,17.2480,17.2667,17.2574,-0.0485,-0.2101,17.2480,17.2183,17.2332,1.2318,0.5593,17.1459,17.1166,17.1313,1.2499,0.5751,13.8588,14.9315,14.3951,-6.3815,1.5028,11.7872,921.0665,-87518.7000,125991.0642
7351.0000,13.5599,19.9273,238.8000,168144.7000,-167905.9000,7.9588,49.3600,27504.1524,27553.5124,387.5432,195648.8524,189.4400,-195459.4124,19.9356,14.4332,18762.9000,0.0000,18762.9000,-0.6804,4323.2068,0.0000,4323.2068,30.6210,0.0000,14439.6932,14439.6932,19.9967,16.1734,12537.4000,0.0000,12537.4000,-0.6890,2377.6866,0.0000,2377.6866,30.3983,0.0000,10159.7134,10159.7134,20.0123,14.5084,855.4000,0.0000,855.4000,-0.0310,196.9190,0.0000,196.9190,1.3954,0.0000,658.4810,658.4810,20.0417,17.3104,10066.6000,0.0000,10066.6000,-0.7745,1908.0893,0.0000,1908.0893,34.2771,0.0000,8158.5107,8158.5107,20.0840,14.5787,855.4000,0.0000,855.4000,-0.0310,196.7553,0.0000,196.7553,1.3967,0.0000,658.6447,658.6447,19.9465,12.6025,16.2745,2.0118,81478.4155,20.0302,12.1290,16.0796,1.9480,46752.2052,20.0811,12.2035,16.1423,1.9422,40786.2550,19.9273,19.9356,19.9314,-2.3907,5.9662,19.9356,19.9465,19.9411,-2.3509,5.2858,19.9465,19.9967,19.9716,-2.1651,2.4093,19.9967,20.0123,20.0045,-1.9306,1.7203,20.0123,20.0302,20.0213,-1.7250,1.6893,20.0302,19.8794,19.9548,0.4271,0.1552,20.0840,20.0823,20.0832,0.1032,-0.6193,20.0811,20.0840,20.0826,-0.2432,-0.6503,19.9273,20.0811,20.0042,-1.3851,-1.9926,13.3118,13.3179,13.3148,-1.7559,-6.0211,13.1602,13.1689,13.1645,-1.4788,-5.3408,13.6950,13.8111,13.7530,-5.1632,-2.4643,12.7497,12.7332,12.7414,2.1498,-1.7753,12.7455,12.7184,12.7320,1.9916,-1.7443,17.3104,17.2454,17.2779,0.2920,-0.2102,17.3104,17.2902,17.3003,0.8546,0.5643,17.1489,17.1443,17.1466,0.2289,0.5953,13.7214,14.3121,14.0167,-4.5223,1.9376,15.6966,1226.5547,-124828.2000,169016.8757
7352.0000,13.4655,19.8450,32.5000,183214.3000,-183181.8000,8.6602,6.7282,29903.0253,29909.7535,420.9018,213117.3253,25.7718,-213091.5535,19.8482,14.3474,22890.9000,0.0000,22890.9000,-0.8301,5279.7309,0.0000,5279.7309,37.4549,0.0000,17611.1691,17611.1691,13.4071,18.8308,225.6000,9414.6000,-9189.0000,0.5126,46.8942,1529.6658,1576.5600,25.6842,10944.2658,178.7058,-10765.5600,19.6876,14.1899,1415.1000,0.0000,1415.1000,-0.0513,327.0038,0.0000,327.0038,2.3131,0.0000,1088.0962,1088.0962,19.9803,17.2558,9650.5000,10.3000,9640.2000,-0.7430,1830.5488,1.8863,1832.4352,32.8539,12.1863,7819.9512,7807.7648,19.9861,14.4827,1415.1000,0.0000,1415.1000,-0.0513,325.8652,0.0000,325.8652,2.3110,0.0000,1089.2348,1089.2348,19.8528,13.0014,16.4271,2.4459,99059.6434,19.7154,12.7025,16.2090,2.2532,54076.3364,19.9644,12.6305,16.2974,2.3563,49482.8202,19.8450,19.8482,19.8466,-0.9795,6.5061,19.8482,19.8528,19.8505,-1.0486,5.6760,19.8528,19.8873,19.8701,-1.1807,1.9275,19.6654,19.6876,19.6765,-3.9139,2.4401,19.6876,19.7154,19.7015,-3.8149,2.3888,19.7154,19.9419,19.8286,-1.4788,0.3895,19.9861,20.0226,20.0043,-0.9070,-0.3535,19.9644,19.9861,19.9752,-1.2511,-0.4048,19.8450,19.9644,19.9047,-1.1567,-2.1541,13.3234,13.3230,13.3232,0.1455,-6.5568,13.1758,13.1750,13.1754,0.1751,-5.7268,13.4071,13.5063,13.4567,-3.5323,-1.9782,13.4531,13.4071,13.4301,8.3552,-2.4908,13.5274,13.4376,13.4825,9.1017,-2.4395,17.2558,17.2730,17.2644,-0.1187,-0.4403,17.2558,17.2744,17.2651,-0.3807,0.3028,16.8698,16.9746,16.9222,-2.6639,0.3541,13.3618,13.9097,13.6357,-4.5540,2.1034,18.1756,1420.2685,-157009.5000,202618.7999
7353.0000,13.4679,19.8495,0.0000,198713.8000,-198713.8000,9.3910,0.0000,32434.5956,32434.5956,456.1383,231148.3956,0.0000,-231148.3956,19.8494,14.3486,26015.4000,0.0000,26015.4000,-0.9434,6000.3081,0.0000,6000.3081,42.6157,0.0000,20015.0919,20015.0919,13.4928,19.1661,0.0000,9521.6000,-9521.6000,0.5059,0.0000,1548.9126,1548.9126,24.6186,11070.5126,0.0000,-11070.5126,19.7152,14.2170,1524.4000,0.0000,1524.4000,-0.0553,352.1470,0.0000,352.1470,2.5023,0.0000,1172.2530,1172.2530,19.8940,17.3728,7617.9000,275.2000,7342.7000,-0.6012,1446.4796,50.3247,1496.8044,26.6855,325.5247,6171.4204,5845.8956,19.9062,14.4043,1524.4000,0.0000,1524.4000,-0.0553,351.3614,0.0000,351.3614,2.4926,0.0000,1173.0386,1173.0386,19.8494,13.2056,16.5275,2.6074,105598.8975,19.7140,12.8908,16.3024,2.4100,57840.3006,19.8887,12.8916,16.3902,2.4714,51899.9499,19.8495,19.8494,19.8494,0.0785,7.1044,19.8494,19.8494,19.8494,0.0306,6.1611,19.8494,19.8548,19.8521,-0.1729,2.0401,19.7179,19.7152,19.7166,0.5279,2.5461,19.7152,19.7140,19.7146,0.2027,2.4908,19.7140,19.8378,19.7759,-0.5916,0.2930,19.9062,19.9473,19.9267,-0.8922,-0.3082,19.8887,19.9062,19.8974,-0.8946,-0.3635,19.8495,19.8887,19.8691,-0.3850,-2.2866,13.4309,13.4271,13.4290,1.3208,-7.1543,13.2988,13.2915,13.2951,1.4894,-6.2109,13.4928,13.4825,13.4877,0.4184,-2.0900,13.4971,13.4928,13.4949,0.8267,-2.5959,13.4814,13.4814,13.4814,0.0311,-2.5406,17.3728,17.2682,17.3205,0.7215,-0.3428,17.3728,17.3197,17.3462,1.0236,0.2584,16.8059,16.8541,16.8300,-1.0683,0.3137,13.4473,13.5985,13.5229,-1.3169,2.2368,19.6069,1532.1145,-171828.5000,215339.1480
