Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7354.0000,13.5562,19.9396,0.0000,214325.4000,-214325.4000,10.1288,0.0000,35055.0613,35055.0613,491.9818,249380.4613,0.0000,-249380.4613,19.9367,14.4342,30712.1000,0.0000,30712.1000,-1.1137,7076.3639,0.0000,7076.3639,50.3085,0.0000,23635.7361,23635.7361,13.6568,19.3320,0.0000,20491.6000,-20491.6000,1.0888,0.0000,3341.1885,3341.1885,53.0002,23832.7885,0.0000,-23832.7885,19.6944,14.1966,1555.0000,0.0000,1555.0000,-0.0564,359.3035,0.0000,359.3035,2.5517,0.0000,1195.6965,1195.6965,19.8194,18.1766,5282.0000,1113.0000,4169.0000,-0.4675,1003.8343,203.2701,1207.1044,21.0308,1316.2701,4278.1657,2961.8956,19.8915,14.3899,1555.0000,0.0000,1555.0000,-0.0564,358.4757,0.0000,358.4757,2.5453,0.0000,1196.5243,1196.5243,19.9329,13.3876,16.6602,2.9683,120214.1947,19.6957,13.1285,16.4121,2.6804,64329.3460,19.8891,13.1223,16.5057,2.7618,57998.1257,19.9396,19.9367,19.9382,1.1149,7.7097,19.9367,19.9329,19.9348,1.0752,6.5960,19.9329,19.9076,19.9203,0.8672,1.8342,19.6932,19.6944,19.6938,-0.2304,2.9230,19.6944,19.6957,19.6951,-0.1915,2.8666,19.6957,19.7776,19.7367,-0.4293,0.3269,19.8915,19.9167,19.9041,-0.2288,-0.1405,19.8891,19.8915,19.8903,-0.0415,-0.1969,19.9396,19.8891,19.9144,0.5905,-2.4191,13.5834,13.5785,13.5809,1.8780,-7.7555,13.4493,13.4407,13.4450,1.8531,-6.6418,13.6568,13.6056,13.6312,1.7764,-1.8799,13.6662,13.6568,13.6615,2.0548,-2.9687,13.6745,13.6560,13.6652,2.2626,-2.9123,18.1766,17.3953,17.7860,5.6616,-0.3727,18.1766,17.3991,17.7879,5.3741,0.0948,16.2766,16.6684,16.4725,-4.2694,0.1512,13.3482,13.4834,13.4158,-1.2482,2.3734,22.2477,1738.4648,-196825.9000,242541.6663
7355.0000,13.6806,20.0666,0.0000,229186.8000,-229186.8000,10.8312,0.0000,37595.3550,37595.3550,526.3978,266782.1550,0.0000,-266782.1550,20.0627,14.5578,32271.6000,0.0000,32271.6000,-1.1702,7424.8029,0.0000,7424.8029,52.8032,0.0000,24846.7971,24846.7971,13.9889,19.6678,0.0000,38851.3000,-38851.3000,2.0643,0.0000,6365.1431,6365.1431,100.5521,45216.4431,0.0000,-45216.4431,19.8032,14.3032,1835.7000,0.0000,1835.7000,-0.0666,423.6229,0.0000,423.6229,3.0131,0.0000,1412.0771,1412.0771,19.7441,19.8311,3151.7000,2262.5000,889.2000,-0.3667,599.5157,412.6756,1012.1913,16.8978,2675.1756,2552.1843,-122.9913,19.8838,14.3824,1835.7000,0.0000,1835.7000,-0.0666,423.2238,0.0000,423.2238,3.0054,0.0000,1412.4762,1412.4762,20.0575,13.5993,16.8284,3.4521,139809.9837,19.7968,13.3306,16.5637,3.1107,74656.7500,19.9620,13.3527,16.6574,3.1796,66770.8394,20.0666,20.0627,20.0647,1.5712,8.2510,20.0627,20.0575,20.0601,1.5571,7.0808,20.0575,20.0063,20.0319,1.3919,1.4681,19.8085,19.8032,19.8058,1.3960,3.5324,19.8032,19.7968,19.8000,1.3101,3.4658,19.7968,19.7441,19.7705,0.4521,0.4723,19.7441,19.8838,19.8140,-1.0433,0.1057,19.8838,19.8891,19.8865,-0.0023,0.0391,20.0666,19.9631,20.0149,1.2574,-2.5802,13.7726,13.7669,13.7697,2.3225,-8.2914,13.6543,13.6435,13.6489,2.5053,-7.1212,13.9889,13.8591,13.9240,3.5781,-1.5084,14.0046,13.9889,13.9967,4.0893,-3.5728,14.0279,13.9989,14.0134,4.2460,-3.5062,19.0743,18.0988,18.5865,9.7056,-0.5127,15.5574,17.1747,16.3661,-17.1140,-0.1461,13.3527,16.5411,14.9469,-18.3665,-0.0795,13.3527,13.3989,13.3758,-0.4384,2.5398,25.6131,2001.4429,-231205.9000,281237.5732
7356.0000,13.8133,20.2022,0.0000,241912.9000,-241912.9000,11.4326,0.0000,39807.2000,39807.2000,556.0778,281720.1000,0.0000,-281720.1000,20.1983,14.6908,27974.6000,0.0000,27974.6000,-1.0144,6426.0930,0.0000,6426.0930,45.6977,0.0000,21548.5070,21548.5070,13.8953,19.5732,0.0000,42942.7000,-42942.7000,2.2817,0.0000,7025.8917,7025.8917,111.2911,49968.5917,0.0000,-49968.5917,19.7807,14.2812,2181.3000,0.0000,2181.3000,-0.0791,503.5090,0.0000,503.5090,3.5753,0.0000,1677.7910,1677.7910,14.6022,16.1802,2097.0000,3190.4000,-1093.4000,0.3365,427.9003,539.3581,967.2584,15.8212,3729.7581,1669.0997,-2060.6584,17.9438,12.4796,2181.3000,0.0000,2181.3000,-0.0791,514.7838,0.0000,514.7838,3.5715,0.0000,1666.5162,1666.5162,20.1932,13.8148,17.0040,3.9114,158410.3035,19.7817,13.6177,16.6997,3.4019,81646.6579,19.8594,13.6979,16.7786,3.4005,71411.5192,20.2022,20.1983,20.2003,1.6806,8.8020,20.1983,20.1932,20.1958,1.6810,7.7876,20.1932,20.1288,20.1610,1.6023,1.3485,19.7796,19.7807,19.7801,-0.2655,3.6302,19.7807,19.7817,19.7812,-0.1820,3.5511,19.7817,19.7627,19.7722,0.0656,0.1169,17.1042,17.9438,17.5240,-27.5906,0.4534,17.9438,18.3320,18.1379,-21.0570,0.3743,20.2022,20.0767,20.1395,1.5480,-2.6306,13.9221,13.9178,13.9199,1.8573,-8.8246,13.8308,13.8222,13.8265,2.1876,-7.8101,13.8953,13.9060,13.9006,-0.2377,-1.3711,13.8906,13.8953,13.8930,-1.2078,-3.6528,13.8709,13.8820,13.8765,-1.6081,-3.5737,14.6022,20.1061,17.3541,-14.8280,-0.1395,13.8559,14.6022,14.2290,-25.7449,-0.4760,13.6979,14.1302,13.9140,-12.4203,-0.3969,13.6979,13.4599,13.5789,2.4952,2.6080,27.9490,2183.9711,-253611.8000,311468.4806
7357.0000,13.9685,20.3607,0.0000,256280.0000,-256280.0000,12.1116,0.0000,42326.3841,42326.3841,589.6147,298606.3841,0.0000,-298606.3841,20.3564,14.8460,32275.2000,0.0000,32275.2000,-1.1704,7400.5052,0.0000,7400.5052,52.6308,0.0000,24874.6948,24874.6948,14.0113,19.6906,0.0000,52171.4000,-52171.4000,2.7721,0.0000,8550.2179,8550.2179,135.1566,60721.6179,0.0000,-60721.6179,19.8640,14.3629,2083.7000,0.0000,2083.7000,-0.0756,480.5117,0.0000,480.5117,3.4163,0.0000,1603.1883,1603.1883,13.8352,17.1024,1130.6000,4190.0000,-3059.4000,0.3170,233.4386,701.9078,935.3464,15.4620,4891.9078,897.1614,-3994.7464,18.0050,12.5412,2083.7000,0.0000,2083.7000,-0.0756,491.3780,0.0000,491.3780,3.5012,0.0000,1592.3220,1592.3220,20.3508,13.9557,17.1532,4.2264,171170.4315,19.8597,13.7736,16.8166,3.6200,86879.2674,19.9069,13.8649,16.8859,3.5938,75470.0353,20.3607,20.3564,20.3586,1.9551,9.3329,20.3564,20.3508,20.3536,1.9494,8.1626,20.3508,20.2690,20.3099,1.8412,1.2230,19.8676,19.8640,19.8658,1.0785,3.9951,19.8640,19.8597,19.8618,1.0175,3.9195,19.8597,19.7499,19.8048,0.4371,0.2184,18.1824,18.0050,18.0937,6.9188,0.5354,18.0050,18.0268,18.0159,-1.4281,0.4598,20.3607,20.2181,20.2894,1.8537,-2.7786,14.0630,14.0592,14.0611,1.7481,-9.3557,13.9570,13.9511,13.9540,1.5829,-8.1853,14.0113,13.9641,13.9877,1.0952,-1.2457,14.0164,14.0113,14.0139,1.5033,-4.0178,14.0201,14.0097,14.0149,1.7151,-3.9422,13.8352,17.8026,15.8189,-18.4824,-0.2411,13.6978,13.8352,13.7665,-5.5373,-0.5581,13.8649,13.8789,13.8719,-0.4642,-0.4826,13.8649,13.6608,13.7628,2.2640,2.7559,30.2552,2364.1846,-275068.2000,333519.7342
7358.0000,14.0973,20.4922,0.0000,272800.8000,-272800.8000,12.8923,0.0000,45192.7841,45192.7841,628.2631,317993.5841,0.0000,-317993.5841,20.4888,14.9759,30707.9000,0.0000,30707.9000,-1.1135,7030.4609,0.0000,7030.4609,49.9734,0.0000,23677.4391,23677.4391,14.0519,19.7317,0.0000,55195.7000,-55195.7000,2.9328,0.0000,9051.2334,9051.2334,143.0594,64246.9334,0.0000,-64246.9334,19.9429,14.4403,1396.9000,0.0000,1396.9000,-0.0507,321.8359,0.0000,321.8359,2.2878,0.0000,1075.0641,1075.0641,13.8369,18.6377,330.7000,4855.0000,-4524.3000,0.2919,68.2789,813.3240,881.6029,14.2621,5668.3240,262.4211,-5405.9029,18.8797,13.3977,1396.9000,0.0000,1396.9000,-0.0507,325.9162,0.0000,325.9162,2.3452,0.0000,1070.9838,1070.9838,20.4844,14.1029,17.2937,4.5283,183396.0033,19.9390,13.9207,16.9298,3.8435,92244.6647,20.1382,13.9212,17.0297,3.9704,83379.0664,20.4922,20.4888,20.4905,1.6368,9.9067,20.4888,20.4844,20.4866,1.6498,8.7932,20.4844,20.4145,20.4495,1.7288,1.3421,19.9460,19.9429,19.9445,0.9937,4.2748,19.9429,19.9390,19.9409,0.9991,4.2242,19.9390,19.7802,19.8596,0.7061,0.2503,19.1650,18.8797,19.0224,11.2522,0.5422,18.8797,18.7448,18.8122,9.6551,0.4916,20.4922,20.3677,20.4299,1.7406,-2.9856,14.1852,14.1820,14.1836,1.5227,-9.9309,14.0911,14.0853,14.0882,1.6636,-8.8174,14.0519,14.0262,14.0391,0.6646,-1.3663,14.0535,14.0519,14.0527,0.5135,-4.2990,14.0514,14.0489,14.0501,0.4697,-4.2484,13.8369,15.9439,14.8904,-11.1611,-0.2745,13.8616,13.8369,13.8492,1.0428,-0.5664,13.9212,13.9071,13.9142,0.5551,-0.5158,13.9212,13.8129,13.8671,1.3029,2.9614,32.1057,2508.7829,-299019.1000,359019.7344
7359.0000,14.2162,20.6138,0.0000,286207.0000,-286207.0000,13.5259,0.0000,47548.2372,47548.2372,659.6969,333755.2372,0.0000,-333755.2372,20.6108,15.0956,29143.9000,0.0000,29143.9000,-1.0568,6663.1148,0.0000,6663.1148,47.3478,0.0000,22480.7852,22480.7852,14.1192,19.7998,0.0000,61411.1000,-61411.1000,3.2630,0.0000,10080.4122,10080.4122,159.1955,71491.5122,0.0000,-71491.5122,20.0150,14.5111,1354.4000,0.0000,1354.4000,-0.0491,311.7826,0.0000,311.7826,2.2159,0.0000,1042.6174,1042.6174,13.9557,19.4552,7.1000,5086.2000,-5079.1000,0.2797,1.4632,853.2273,854.6905,13.6555,5939.4273,5.6368,-5933.7905,19.5095,14.0151,1354.4000,0.0000,1354.4000,-0.0491,313.6345,0.0000,313.6345,2.2471,0.0000,1040.7655,1040.7655,20.6069,14.2503,17.4286,4.8168,195081.0304,20.0117,14.0635,17.0376,4.0566,97357.4680,20.3428,14.0114,17.1771,4.3179,90676.1586,20.6138,20.6108,20.6123,1.5139,10.3642,20.6108,20.6069,20.6089,1.5198,9.3074,20.6069,20.5441,20.5755,1.5660,1.3506,20.0177,20.0150,20.0163,0.9118,4.6136,20.0150,20.0117,20.0133,0.9183,4.5645,20.0117,19.8508,19.9312,0.9091,0.3209,19.6665,19.5095,19.5880,6.8706,0.6006,19.5095,19.4115,19.4605,7.8679,0.5515,20.6138,20.5053,20.5595,1.6082,-3.1617,14.3098,14.3068,14.3083,1.5492,-10.3889,14.2263,14.2208,14.2236,1.6784,-9.3321,14.1192,14.0875,14.1034,0.8202,-1.3753,14.1217,14.1192,14.1205,0.8624,-4.6383,14.1221,14.1176,14.1198,0.8854,-4.5892,13.9557,14.8411,14.3984,-5.8925,-0.3456,13.9888,13.9557,13.9723,1.5290,-0.6253,14.0114,13.9866,13.9990,1.0678,-0.5762,14.0114,13.9164,13.9639,1.2130,3.1369,34.0214,2658.4837,-320844.5000,383114.6570
7360.0000,14.2923,20.6915,0.0000,287122.5000,-287122.5000,13.5691,0.0000,47787.0819,47787.0819,662.3276,334909.5819,0.0000,-334909.5819,20.6896,15.1729,24843.7000,0.0000,24843.7000,-0.9009,5674.8839,0.0000,5674.8839,40.2989,0.0000,19168.8161,19168.8161,14.1617,19.8427,0.0000,62943.9000,-62943.9000,3.3444,0.0000,10338.4723,10338.4723,163.2143,73282.3723,0.0000,-73282.3723,20.0740,14.5689,1727.0000,0.0000,1727.0000,-0.0626,397.2832,0.0000,397.2832,2.8229,0.0000,1329.7168,1329.7168,14.0496,19.5660,0.0000,5087.6000,-5087.6000,0.2793,0.0000,854.3987,854.3987,13.6340,5941.9987,0.0000,-5941.9987,19.7247,14.2263,1727.0000,0.0000,1727.0000,-0.0626,398.9047,0.0000,398.9047,2.8415,0.0000,1328.0953,1328.0953,20.6871,14.3413,17.5142,4.8851,197847.3967,20.0713,14.1425,17.1069,4.1077,98583.7252,20.4757,14.0756,17.2757,4.4342,93118.5603,20.6915,20.6896,20.6906,0.9892,10.3608,20.6896,20.6871,20.6884,1.0038,9.4600,20.6871,20.6431,20.6651,1.1257,1.3766,20.0761,20.0740,20.0750,0.7526,4.7210,20.0740,20.0713,20.0726,0.7597,4.6584,20.0713,19.9286,19.9999,0.8736,0.3473,19.7670,19.7247,19.7458,1.9489,0.6265,19.7247,19.6882,19.7065,3.0124,0.5639,20.6915,20.6142,20.6528,1.1709,-3.2083,14.3829,14.3811,14.3820,0.9346,-10.3856,14.3114,14.3079,14.3096,1.0833,-9.4847,14.1617,14.1388,14.1502,0.6100,-1.4013,14.1632,14.1617,14.1624,0.5507,-4.7458,14.1603,14.1578,14.1590,0.5177,-4.6831,14.0496,14.3665,14.2080,-2.2527,-0.3720,14.0727,14.0496,14.0611,1.1172,-0.6513,14.0756,14.0563,14.0660,0.8530,-0.5887,14.0756,14.0026,14.0391,0.9522,3.1836,34.2906,2679.5141,-326856.3000,389549.6822
7361.0000,14.3170,20.7167,0.0000,292580.4000,-292580.4000,13.8271,0.0000,48724.2226,48724.2226,675.2580,341304.6226,0.0000,-341304.6226,20.7161,15.1989,16242.3000,0.0000,16242.3000,-0.5890,3709.0071,0.0000,3709.0071,26.3202,0.0000,12533.2929,12533.2929,14.1528,19.8337,0.0000,50103.9000,-50103.9000,2.6622,0.0000,8228.4417,8228.4417,129.9429,58332.3417,0.0000,-58332.3417,20.1881,14.6808,1114.4000,0.0000,1114.4000,-0.0404,256.0211,0.0000,256.0211,1.8202,0.0000,858.3789,858.3789,14.0912,19.6080,0.0000,4376.5000,-4376.5000,0.2402,0.0000,735.3380,735.3380,11.7296,5111.8380,0.0000,-5111.8380,19.7653,14.2661,1114.4000,0.0000,1114.4000,-0.0404,257.2832,0.0000,257.2832,1.8284,0.0000,857.1168,857.1168,20.7153,14.3993,17.5573,4.8299,195612.8300,20.1828,14.1429,17.1629,4.1569,99766.0070,20.5761,14.1009,17.3385,4.4565,93587.3208,20.7167,20.7161,20.7164,0.3568,10.5001,20.7161,20.7153,20.7157,0.3744,9.9111,20.7153,20.6998,20.7075,0.5562,1.8813,20.1923,20.1881,20.1902,1.4344,4.5435,20.1881,20.1828,20.1854,1.4059,4.5031,20.1828,19.9558,20.0693,0.8820,0.2205,19.7744,19.7653,19.7699,0.3346,0.4607,19.7653,19.7544,19.7598,0.6889,0.4203,20.7167,20.6799,20.6983,0.5932,-3.3270,14.3976,14.3972,14.3974,0.2297,-10.5294,14.3517,14.3501,14.3509,0.5425,-9.9404,14.1528,14.1516,14.1522,0.0689,-1.9106,14.1525,14.1528,14.1527,-0.0732,-4.5728,14.1472,14.1478,14.1475,-0.0947,-4.5323,14.0912,14.2194,14.1553,-0.5915,-0.2498,14.1041,14.0912,14.0977,0.4855,-0.4900,14.1009,14.0895,14.0952,0.3974,-0.4496,14.1009,14.0611,14.0810,0.5497,3.2977,33.4006,2609.9687,-328589.7000,388966.1578
7362.0000,13.9463,20.3379,0.0000,183863.1000,-183863.1000,8.6892,0.0000,30350.2471,30350.2471,424.4145,214213.3471,0.0000,-214213.3471,20.3518,14.8414,13384.3000,0.0000,13384.3000,-0.4853,3069.1005,0.0000,3069.1005,21.6816,0.0000,10315.1995,10315.1995,13.5396,19.2133,0.0000,3716.1000,-3716.1000,0.1975,0.0000,604.9101,604.9101,9.6372,4321.0101,0.0000,-4321.0101,20.3387,14.8285,933.9000,0.0000,933.9000,-0.0339,214.1813,0.0000,214.1813,1.5231,0.0000,719.7187,719.7187,14.3625,19.8818,0.0000,3260.8000,-3260.8000,0.1790,0.0000,549.6525,549.6525,8.7397,3810.4525,0.0000,-3810.4525,19.8837,14.3823,933.9000,0.0000,933.9000,-0.0339,215.3125,0.0000,215.3125,1.5315,0.0000,718.5875,718.5875,20.3686,13.8600,17.1143,2.6382,106847.0781,20.3062,13.3671,16.8367,2.5315,60755.2232,20.6185,13.3399,16.9792,2.6553,55761.7495,20.3379,20.3518,20.3449,-4.4391,6.6472,20.3518,20.3686,20.3602,-4.2453,6.1618,20.3686,20.4689,20.4187,-3.4404,1.9055,20.3510,20.3387,20.3448,1.9110,2.1030,20.3387,20.3239,20.3313,1.8048,2.0691,19.8621,20.1246,19.9933,-0.8722,-0.2009,19.8837,19.7012,19.7925,0.3178,-0.0219,20.6185,19.8837,20.2511,5.9732,-0.0558,20.3379,20.6185,20.4782,-2.6113,-2.0420,13.9197,13.9371,13.9284,-5.6148,-6.6738,13.8161,13.8474,13.8317,-6.2207,-6.1884,13.5396,13.7192,13.6294,-6.2646,-1.9321,13.4899,13.5396,13.5148,-7.6533,-2.1296,13.3671,13.4683,13.4177,-8.7621,-2.0957,13.3671,14.3765,13.8718,-3.3765,0.1743,14.3823,13.8408,14.1115,0.2119,-0.0047,14.3823,13.9552,14.1687,0.9320,0.0292,13.3488,13.9766,13.6627,-5.0028,2.0154,18.0855,1413.2289,-175587.9000,223364.0508
7363.0000,13.7099,20.0965,0.0000,174733.7000,-174733.7000,8.2578,0.0000,28682.7606,28682.7606,402.3547,203416.4606,0.0000,-203416.4606,20.1061,14.6004,13386.5000,0.0000,13386.5000,-0.4854,3078.3160,0.0000,3078.3160,21.7862,0.0000,10308.1840,10308.1840,13.2964,18.9675,0.0000,1415.5000,-1415.5000,0.0752,0.0000,229.6335,229.6335,3.6618,1645.1335,0.0000,-1645.1335,20.1758,14.6688,726.9000,0.0000,726.9000,-0.0264,167.0208,0.0000,167.0208,1.1832,0.0000,559.8792,559.8792,14.0425,19.5587,0.0000,2707.2000,-2707.2000,0.1486,0.0000,454.6025,454.6025,7.2582,3161.8025,0.0000,-3161.8025,20.3011,14.7916,726.9000,0.0000,726.9000,-0.0264,166.7797,0.0000,166.7797,1.1902,0.0000,560.1203,560.1203,20.1184,13.7661,16.9422,2.4027,97310.8882,20.1825,13.2326,16.7075,2.3659,56780.8394,20.4034,13.2553,16.8293,2.4334,51100.4086,20.0965,20.1061,20.1013,-2.8945,6.3209,20.1061,20.1184,20.1123,-2.9474,5.8355,20.1184,20.2090,20.1637,-3.0332,1.8638,20.1608,20.1758,20.1683,-2.0856,1.9390,20.1758,20.1917,20.1838,-1.7354,1.9126,19.5968,20.0964,19.8466,-1.7260,-0.2056,20.3011,19.6960,19.9986,2.5317,-0.0570,20.4034,20.3011,20.3523,1.2652,-0.0834,20.0965,20.4034,20.2500,-2.7098,-1.9369,13.7301,13.7377,13.7339,-2.3030,-6.3472,13.6466,13.6580,13.6523,-2.1204,-5.8618,13.2964,13.3956,13.3460,-3.3754,-1.8900,13.2772,13.2964,13.2868,-2.7068,-1.9653,13.2326,13.2583,13.2454,-2.0342,-1.9389,13.2326,14.0425,13.6376,-2.7825,0.1793,14.0425,14.1413,14.0919,-0.1924,0.0307,14.4415,14.1164,14.2790,1.3746,0.0571,13.2810,13.6177,13.4494,-2.5296,1.9106,16.9002,1320.6061,-164016.1000,205192.1362
7364.0000,13.5068,19.8890,1.3000,110694.8000,-110693.5000,5.2314,0.2689,18084.2999,18084.5689,254.5029,128779.0999,1.0311,-128778.0689,19.9016,14.3998,13386.6000,0.0000,13386.6000,-0.4854,3085.6635,0.0000,3085.6635,21.8553,0.0000,10300.9365,10300.9365,13.0173,13.0173,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0465,14.5419,791.4000,0.0000,791.4000,-0.0287,182.1135,0.0000,182.1135,1.2909,0.0000,609.2865,609.2865,13.9142,19.0747,75.6000,2341.0000,-2265.4000,0.1343,15.5902,392.5216,408.1118,6.5595,2733.5216,60.0098,-2673.5118,20.3353,14.8252,791.4000,0.0000,791.4000,-0.0287,181.5073,0.0000,181.5073,1.2888,0.0000,609.8927,609.8927,19.9180,13.4171,16.6676,1.4930,60465.3046,20.0697,12.8463,16.4580,1.4930,35831.5610,20.2664,12.8655,16.5660,1.5297,32123.6304,19.8890,19.9016,19.8953,-2.4416,4.0457,19.9016,19.9180,19.9098,-2.3982,3.5602,19.9180,20.0277,19.9729,-2.2577,1.1488,20.0277,20.0465,20.0371,-1.5384,1.1488,20.0465,20.0696,20.0581,-1.4722,1.1201,19.2219,20.0701,19.6460,-2.3761,-0.1660,20.3353,19.8457,20.0905,1.1540,-0.0317,20.2664,20.3353,20.3009,-0.5754,-0.0604,19.8890,20.2664,20.0777,-2.0339,-1.1857,13.4893,13.5038,13.4965,-2.8197,-4.0622,13.3342,13.3657,13.3499,-3.6042,-3.5768,13.0173,13.1627,13.0900,-3.0445,-1.1653,12.9761,13.0173,12.9967,-3.4554,-1.1653,12.8463,12.9366,12.8915,-4.2270,-1.1366,12.8463,13.9142,13.3803,-3.0602,0.1495,13.9142,14.2125,14.0633,-0.2997,0.0151,14.6136,14.1735,14.3936,1.4277,0.0438,12.9145,13.5172,13.2159,-2.7735,1.1692,10.6687,833.6643,-97989.5000,128420.4960
7365.0000,13.3266,19.7019,29.2000,100462.6000,-100433.4000,4.7493,6.0590,16343.8118,16349.8708,230.7443,116806.4118,23.1410,-116783.2708,19.7145,14.2163,11323.9000,0.0000,11323.9000,-0.4106,2615.9220,0.0000,2615.9220,18.5367,0.0000,8707.9780,8707.9780,12.8135,12.8135,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8750,14.3737,475.7000,0.0000,475.7000,-0.0172,109.6847,0.0000,109.6847,0.7772,0.0000,366.0153,366.0153,13.6334,17.6072,305.3000,1848.0000,-1542.7000,0.1249,63.2353,308.8655,372.1008,6.1073,2156.8655,242.0647,-1914.8008,20.2894,14.7802,475.7000,0.0000,475.7000,-0.0172,109.1592,0.0000,109.1592,0.7744,0.0000,366.5408,366.5408,19.7311,13.3209,16.5260,1.3519,54752.7406,19.9554,12.7126,16.3340,1.3748,32994.0967,20.1124,12.7541,16.4332,1.3967,29330.4399,19.7019,19.7145,19.7082,-2.2131,3.6695,19.7145,19.7311,19.7228,-2.2122,3.2589,19.7311,19.8472,19.7892,-2.1724,1.0444,19.8472,19.8750,19.8611,-2.0790,1.0444,19.8750,19.9084,19.8917,-1.9624,1.0271,18.0574,20.2685,19.1629,-5.7849,-0.1540,20.2894,19.9925,20.1410,0.6539,-0.0291,20.1124,20.2894,20.2009,-1.1617,-0.0463,19.7019,20.1124,19.9071,-2.0139,-1.0798,13.3270,13.3380,13.3325,-1.9343,-3.6841,13.1993,13.2154,13.2074,-1.6757,-3.2735,12.8135,12.9450,12.8793,-2.4986,-1.0589,12.7825,12.8135,12.7980,-2.3537,-1.0589,12.7126,12.7561,12.7344,-1.8507,-1.0417,12.7126,13.6334,13.1730,-2.4560,0.1394,13.6334,14.3633,13.9984,-0.7395,0.0145,14.5898,14.3037,14.4468,0.6870,0.0317,12.8003,13.2870,13.0436,-2.0334,1.0652,9.6901,757.1996,-89700.8000,117077.2772
7366.0000,13.3602,19.7025,246.9000,75468.4000,-75221.5000,3.5794,51.2029,12287.2396,12338.4425,173.7174,87755.6396,195.6971,-87559.9425,19.7029,14.2049,11070.4000,0.0000,11070.4000,-0.4014,2557.7109,0.0000,2557.7109,18.1660,0.0000,8512.6891,8512.6891,19.7500,19.8496,3021.1000,2182.0000,839.1000,-0.2820,574.6328,394.7427,969.3755,13.9606,2576.7427,2446.4672,-130.2755,19.7763,14.2770,382.5000,0.0000,382.5000,-0.0139,88.2969,0.0000,88.2969,0.6264,0.0000,294.2031,294.2031,13.3261,14.3396,1002.4000,1150.5000,-148.1000,0.1403,208.6300,191.6325,400.2625,6.8945,1342.1325,793.7700,-548.3625,20.1224,14.6164,382.5000,0.0000,382.5000,-0.0139,87.9419,0.0000,87.9419,0.6230,0.0000,294.5581,294.5581,19.7050,13.0140,16.3595,0.9586,38821.3054,19.8426,12.5001,16.1713,0.9467,22720.6856,19.9570,12.5687,16.2628,0.9526,20004.4797,19.7025,19.7029,19.7027,-0.0218,2.7971,19.7029,19.7050,19.7039,-0.1830,2.3956,19.7050,19.7500,19.7275,-0.6996,0.8914,19.7500,19.7763,19.7632,-1.1376,0.6094,19.7763,19.8102,19.7933,-1.1433,0.5955,16.2051,19.9357,18.0704,-13.1395,-0.2067,20.1224,20.1415,20.1319,-0.0641,-0.0665,19.9570,20.1224,20.0397,-1.9006,-0.0803,19.7025,19.9570,19.8297,-0.8892,-0.7823,13.4285,13.4203,13.4244,1.1538,-2.8086,13.3148,13.2991,13.3069,1.2462,-2.4071,14.9105,13.8160,14.3632,17.9533,-0.9029,12.6278,12.6677,12.6478,-1.7681,-0.6209,12.5001,12.5901,12.5451,-2.2395,-0.6070,12.5001,13.3261,12.9131,-3.0924,0.1952,13.3261,14.1339,13.7300,-3.1936,0.0550,14.2311,14.4656,14.3483,-1.1430,0.0688,12.7381,13.1415,12.9398,-1.2083,0.7708,7.3901,577.4732,-62695.1000,81546.4708
7367.0000,13.6725,19.9960,366.5000,66575.1000,-66208.6000,3.1653,75.6153,10918.7806,10994.3959,153.6639,77493.8806,290.8847,-77202.9959,19.9672,14.4642,11074.9000,0.0000,11074.9000,-0.4016,2550.8565,0.0000,2550.8565,18.1761,0.0000,8524.0435,8524.0435,19.8292,20.4350,5028.5000,4463.9000,564.6000,-0.5135,955.5452,808.8131,1764.3582,24.1778,5272.7131,4072.9548,-1199.7582,19.8096,14.3095,368.0000,0.0000,368.0000,-0.0133,84.9167,0.0000,84.9167,0.6034,0.0000,283.0833,283.0833,19.9938,19.0688,1748.2000,686.0000,1062.2000,-0.1722,331.5531,125.6617,457.2148,8.5235,811.6617,1416.6469,604.9852,19.8527,14.3518,368.0000,0.0000,368.0000,-0.0133,84.8738,0.0000,84.8738,0.6007,0.0000,283.1262,283.1262,19.9318,12.5136,16.2227,0.7246,29347.2907,19.4061,12.6214,16.0138,0.5965,14315.3306,19.7813,12.4397,16.1105,0.6454,13554.0308,19.9960,19.9672,19.9816,3.4114,2.4289,19.9672,19.9318,19.9495,3.0087,2.0273,19.9318,19.8292,19.8805,1.8915,1.0016,19.8292,19.8096,19.8194,0.7235,0.4881,19.8096,19.8032,19.8064,0.2031,0.4748,19.9938,16.7978,18.3958,3.9713,-0.0723,19.8527,19.9938,19.9232,-2.4736,-0.2444,19.7813,19.8527,19.8170,-2.6421,-0.2578,19.9960,19.7813,19.8887,0.7564,-0.7364,13.9739,13.9205,13.9472,6.3536,-2.4487,13.9928,13.8777,13.9353,7.6274,-2.0471,16.5567,15.4783,16.0175,20.0080,-1.0214,12.6313,12.6356,12.6335,-0.1277,-0.5079,12.6214,12.5861,12.6037,0.7524,-0.4946,12.6214,13.1183,12.8699,-0.4766,0.0525,17.6786,15.5441,16.6113,34.8163,0.2246,15.4772,14.8918,15.1845,10.1359,0.2380,13.2540,12.8253,13.0396,1.2495,0.7166,6.2642,489.4914,-52770.9000,57216.6521
7368.0000,13.6404,19.9356,486.5000,61011.0000,-60524.5000,2.9086,100.4264,9998.6859,10099.1123,141.4877,71009.6859,386.0736,-70623.6123,19.9389,14.4364,11051.7000,0.0000,11051.7000,-0.4008,2546.3539,0.0000,2546.3539,18.0758,0.0000,8505.3461,8505.3461,19.9152,18.2021,7052.6000,2057.3000,4995.3000,-0.4969,1338.8017,373.3926,1712.1943,22.6832,2430.6926,5713.7983,3283.1057,19.8973,14.3955,379.0000,0.0000,379.0000,-0.0137,87.3654,0.0000,87.3654,0.6211,0.0000,291.6346,291.6346,19.8910,18.0329,2744.2000,450.5000,2293.7000,-0.2358,521.0845,82.3770,603.4614,10.5645,532.8770,2223.1155,1690.2386,19.8658,14.3647,379.0000,0.0000,379.0000,-0.0137,87.3975,0.0000,87.3975,0.6208,0.0000,291.6025,291.6025,19.9397,12.5306,16.2351,1.1297,45752.0150,19.7215,12.3325,16.0270,1.0139,24334.5035,19.8819,12.3514,16.1167,1.0334,21700.3942,19.9356,19.9389,19.9372,-0.4908,3.3155,19.9389,19.9397,19.9393,-0.0783,2.9147,19.9397,19.9152,19.9275,0.6120,1.3137,19.9152,19.8973,19.9063,1.0931,0.8169,19.8973,19.8761,19.8867,1.0139,0.8031,19.8910,17.2735,18.5822,2.2950,-0.0507,19.8658,19.8910,19.8784,-0.4964,-0.2866,19.8819,19.8658,19.8738,0.7306,-0.3003,19.9356,19.8819,19.9088,0.2872,-1.0475,13.8365,13.8444,13.8405,-1.2427,-3.3411,13.7305,13.7548,13.7426,-2.2798,-2.9404,14.6021,15.1647,14.8834,-13.6410,-1.3394,12.4455,12.4790,12.4622,-2.0216,-0.8425,12.3325,12.4131,12.3728,-2.7419,-0.8288,12.3325,13.3246,12.8285,-0.4537,0.0251,17.5801,17.1112,17.3457,8.9066,0.2609,16.9738,16.1415,16.5576,16.6152,0.2747,13.3703,12.9734,13.1718,1.6404,1.0218,5.7210,447.0503,-41425.8000,91786.9128
7369.0000,13.5234,19.7790,635.3000,56148.3000,-55513.0000,2.6866,131.3957,9176.5651,9307.9608,130.6671,65324.8651,503.9043,-64820.9608,19.7913,14.2916,11117.5000,0.0000,11117.5000,-0.4031,2565.9319,0.0000,2565.9319,18.1901,0.0000,8551.5681,8551.5681,19.8546,16.5717,10967.8000,675.7000,10292.1000,-0.6386,2083.5341,122.4909,2206.0250,28.5069,798.1909,8884.2659,8086.0750,19.8655,14.3644,370.2000,0.0000,370.2000,-0.0134,85.3685,0.0000,85.3685,0.6060,0.0000,284.8315,284.8315,19.9001,17.6643,3721.1000,329.6000,3391.5000,-0.3044,706.5075,60.2790,766.7865,13.5833,389.8790,3014.5925,2624.7135,19.9149,14.4129,370.2000,0.0000,370.2000,-0.0134,85.3193,0.0000,85.3193,0.6063,0.0000,284.8807,284.8807,19.8065,12.5285,16.1675,0.9208,37291.1271,19.7462,12.1890,15.9676,0.8605,20651.5227,19.9262,12.1819,16.0541,0.8818,18517.2856,19.7790,19.7913,19.7851,-1.7908,3.0547,19.7913,19.8065,19.7989,-1.6493,2.6515,19.8065,19.8546,19.8306,-1.1248,1.3231,19.8546,19.8655,19.8600,-0.5129,0.6845,19.8655,19.8708,19.8681,-0.1791,0.6710,19.9001,17.5144,18.7072,1.5534,-0.0375,19.9149,19.9001,19.9075,0.3961,-0.3418,19.9262,19.9149,19.9205,0.6085,-0.3552,19.7790,19.9262,19.8526,-0.6332,-0.9752,13.6672,13.6806,13.6739,-1.9652,-3.0818,13.5480,13.5732,13.5606,-2.1513,-2.6786,14.3347,14.5511,14.4429,-5.2709,-1.3502,12.2918,12.3272,12.3095,-1.7983,-0.7116,12.1890,12.2519,12.2205,-1.7934,-0.6982,12.1890,13.4243,12.8067,-0.2190,0.0103,17.5250,17.4495,17.4873,1.7538,0.3147,17.3252,17.0142,17.1697,7.4319,0.3281,13.8544,13.0124,13.4334,3.2016,0.9481,5.2482,410.1017,-29971.5000,76459.9353
7370.0000,13.4988,19.6279,1174.1000,51479.7000,-50305.6000,2.4940,242.9313,8408.7165,8651.6478,121.2414,59888.4165,931.1687,-58957.2478,19.6411,14.1443,11090.3000,0.0000,11090.3000,-0.4022,2564.1685,0.0000,2564.1685,18.1804,0.0000,8526.1315,8526.1315,19.7279,15.9080,12857.7000,0.8000,12856.9000,-0.7066,2446.2679,0.1447,2446.4125,31.3388,0.9447,10411.4321,10410.4875,19.7596,14.2605,377.6000,0.0000,377.6000,-0.0137,87.1829,0.0000,87.1829,0.6184,0.0000,290.4171,290.4171,19.8996,17.4621,4755.7000,243.1000,4512.6000,-0.3792,902.9475,44.4590,947.4065,16.8742,287.5590,3852.7525,3565.1935,19.8960,14.3943,377.6000,0.0000,377.6000,-0.0137,87.0440,0.0000,87.0440,0.6180,0.0000,290.5560,290.5560,19.6588,12.5357,16.0973,0.7549,30572.8472,19.7733,12.0286,15.9010,0.7387,17728.3255,19.8905,12.0731,15.9818,0.7456,15657.9976,19.6279,19.6411,19.6345,-1.7727,2.8239,19.6411,19.6588,19.6500,-1.7524,2.4217,19.6588,19.7279,19.6934,-1.6108,1.3089,19.7279,19.7596,19.7437,-1.3585,0.6023,19.7596,19.7918,19.7757,-1.0708,0.5886,19.8996,17.5445,18.7220,0.2236,-0.0049,19.8960,19.8996,19.8978,-0.0724,-0.3841,19.8905,19.8960,19.8933,-0.2844,-0.3978,19.6279,19.8905,19.7592,-1.0814,-0.9171,13.5775,13.5854,13.5814,-1.0708,-2.8524,13.4721,13.4844,13.4782,-0.9493,-2.4502,14.1251,14.2512,14.1881,-3.0295,-1.3374,12.0734,12.1281,12.1007,-2.4739,-0.6308,11.9050,12.0249,11.9650,-3.0384,-0.6171,17.4621,8.8052,13.1336,3.9904,-0.0237,17.4621,17.4711,17.4666,-0.2047,0.3556,17.3570,17.2876,17.3223,1.8861,0.3693,14.2401,13.2207,13.7304,3.6289,0.8886,4.8459,378.6629,-21090.6000,63959.1704
7371.0000,13.6409,19.5950,1865.4000,47196.1000,-45330.7000,2.3275,385.0646,7734.7429,8119.8075,113.1725,54930.8429,1480.3354,-53450.5075,19.5984,14.1025,11109.7000,0.0000,11109.7000,-0.4029,2569.9441,0.0000,2569.9441,18.2479,0.0000,8539.7559,8539.7559,19.6381,15.8187,17442.6000,0.0000,17442.6000,-0.9585,3322.1712,0.0000,3322.1712,42.6008,0.0000,14120.4288,14120.4288,19.6711,14.1737,371.8000,0.0000,371.8000,-0.0135,85.9329,0.0000,85.9329,0.6097,0.0000,285.8671,285.8671,19.8337,17.2600,5903.5000,158.1000,5745.4000,-0.4629,1121.7571,28.8813,1150.6383,20.5571,186.9813,4781.7429,4594.7617,19.8069,14.3069,371.8000,0.0000,371.8000,-0.0135,85.7962,0.0000,85.7962,0.6087,0.0000,286.0038,286.0038,19.6046,12.4360,16.0203,0.5598,22672.8186,19.6728,11.9721,15.8225,0.5412,12989.7549,19.7909,12.0105,15.9007,0.5468,11483.7590,19.5950,19.5984,19.5967,-0.4111,2.6240,19.5984,19.6046,19.6015,-0.5396,2.2212,19.6046,19.6381,19.6214,-0.8237,1.4011,19.6381,19.6711,19.6546,-1.0305,0.4426,19.6711,19.7113,19.6912,-0.9743,0.4291,19.8337,17.6580,18.7459,0.3325,-0.0082,19.8069,19.8337,19.8203,-0.8896,-0.4711,19.7909,19.8069,19.7989,-1.0934,-0.4845,19.5950,19.7909,19.6930,-0.7547,-0.8672,13.7295,13.7161,13.7228,1.7510,-2.6553,13.6965,13.6628,13.6797,2.4758,-2.2525,14.5580,14.4181,14.4881,3.6644,-1.4325,11.9699,12.0086,11.9893,-1.3005,-0.4740,11.8517,11.9054,11.8785,-0.9979,-0.4605,17.2600,9.5746,13.4173,3.4686,-0.0231,17.2600,17.3252,17.2926,-2.0543,0.4397,17.2355,17.2620,17.2487,-0.8432,0.4532,14.8578,13.4020,14.1299,4.8658,0.8359,4.4854,350.4928,-10289.4000,47146.3324
7372.0000,13.7614,19.6565,2094.7000,46109.3000,-44014.6000,2.2880,431.5430,7578.0822,8009.6252,111.3520,53687.3822,1663.1570,-52024.2252,19.6508,14.1539,11109.3000,0.0000,11109.3000,-0.4028,2568.2675,0.0000,2568.2675,18.2575,0.0000,8541.0325,8541.0325,19.6347,15.8152,15210.2000,0.0000,15210.2000,-0.8358,2897.1030,0.0000,2897.1030,37.2042,0.0000,12313.0970,12313.0970,19.6400,14.1433,367.2000,0.0000,367.2000,-0.0133,84.9008,0.0000,84.9008,0.6029,0.0000,282.2992,282.2992,19.6347,17.0525,6162.1000,154.4000,6007.7000,-0.4825,1173.7018,28.1099,1201.8117,21.4517,182.5099,4988.3982,4805.8883,19.7151,14.2169,367.2000,0.0000,367.2000,-0.0133,84.8259,0.0000,84.8259,0.6018,0.0000,282.3741,282.3741,19.6445,12.3342,15.9893,0.5863,23743.8388,19.6577,11.9149,15.7863,0.5589,13412.6901,19.6989,12.0226,15.8607,0.5541,11635.2589,19.6565,19.6508,19.6537,0.7323,2.5739,19.6508,19.6445,19.6476,0.6017,2.1711,19.6445,19.6347,19.6396,0.2646,1.3290,19.6347,19.6400,19.6373,-0.1634,0.4932,19.6400,19.6577,19.6489,-0.4658,0.4798,19.6577,17.9772,18.8175,0.9094,0.0307,19.7151,19.7473,19.7312,-1.0304,-0.4518,19.6989,19.7151,19.7070,-1.0647,-0.4651,19.6565,19.6989,19.6777,-0.1394,-0.8581,13.6951,13.6975,13.6963,-0.2744,-2.6049,13.5988,13.6112,13.6050,-0.8561,-2.2021,14.3139,14.3818,14.3479,-1.6465,-1.3599,11.8940,11.9197,11.9068,-0.9496,-0.5241,11.8020,11.8353,11.8187,-0.6772,-0.5108,17.0525,10.9801,14.0163,7.2735,-0.0617,17.0525,17.1313,17.0919,-2.3776,0.4209,17.0419,17.1079,17.0749,-2.0524,0.4342,14.6919,13.9625,14.3272,2.4267,0.8272,4.4197,345.3632,-10953.0000,48791.7879
7373.0000,13.8540,19.6507,2389.9000,43275.9000,-40886.0000,2.1695,491.6134,7127.9595,7619.5730,105.6641,50403.8595,1898.2866,-48505.5730,19.6508,14.1539,11090.3000,0.0000,11090.3000,-0.4022,2563.8752,0.0000,2563.8752,18.2138,0.0000,8526.4248,8526.4248,19.6454,15.8259,16758.1000,0.0000,16758.1000,-0.9209,3191.5193,0.0000,3191.5193,40.9927,0.0000,13566.5807,13566.5807,19.6422,14.1454,483.5000,0.0000,483.5000,-0.0175,111.7878,0.0000,111.7878,0.7942,0.0000,371.7122,371.7122,19.6834,17.1823,5840.5000,230.2000,5610.3000,-0.4620,1111.7914,41.9447,1153.7360,20.6255,272.1447,4728.7086,4456.5640,19.6860,14.1884,483.5000,0.0000,483.5000,-0.0175,111.7301,0.0000,111.7301,0.7934,0.0000,371.7699,371.7699,19.6502,12.2466,15.9484,0.5056,20476.7765,19.6444,11.8442,15.7443,0.4794,11505.9362,19.6823,11.9518,15.8170,0.4751,9977.7925,19.6507,19.6508,19.6508,0.0100,2.4445,19.6508,19.6502,19.6505,0.0798,2.0424,19.6502,19.6454,19.6478,0.1446,1.3253,19.6454,19.6422,19.6438,0.1228,0.4044,19.6422,19.6444,19.6433,-0.0224,0.3868,19.6444,18.0081,18.8263,0.1509,0.0044,19.6860,19.6995,19.6928,-0.4185,-0.4576,19.6823,19.6860,19.6842,-0.2298,-0.4751,19.6507,19.6823,19.6665,-0.0899,-0.8097,13.7662,13.7594,13.7628,0.8474,-2.4749,13.7084,13.6910,13.6997,1.1882,-2.0728,14.5694,14.4816,14.5255,2.1887,-1.3557,11.9097,11.9083,11.9090,0.0715,-0.4348,11.8141,11.8158,11.8150,0.0001,-0.4173,17.1823,11.4837,14.3330,3.8667,-0.0348,17.1823,17.1523,17.1673,0.9554,0.4271,17.0355,17.0475,17.0415,-0.3583,0.4447,14.8594,14.1543,14.5068,2.2127,0.7793,4.1801,326.6377,-6460.3000,41960.5051
7374.0000,13.6799,19.2909,3697.6000,50239.7000,-46542.1000,2.5666,762.7863,8241.0996,9003.8858,125.0899,58480.7996,2934.8137,-55545.9858,19.3206,13.8301,11119.9000,0.0000,11119.9000,-0.4032,2580.7733,0.0000,2580.7733,18.2624,0.0000,8539.1267,8539.1267,19.4850,15.6672,6244.8000,0.0000,6244.8000,-0.3432,1191.6170,0.0000,1191.6170,15.2730,0.0000,5053.1830,5053.1830,19.5137,14.0195,441.9000,0.0000,441.9000,-0.0160,102.3244,0.0000,102.3244,0.7258,0.0000,339.5756,339.5756,19.3910,17.0058,5565.0000,334.0000,5231.0000,-0.4465,1063.1214,60.5584,1123.6797,19.9481,394.5584,4501.8786,4107.3203,19.7138,14.2156,441.9000,0.0000,441.9000,-0.0160,102.0837,0.0000,102.0837,0.7254,0.0000,339.8163,339.8163,19.3570,12.6398,15.9984,0.8396,34004.6689,19.5428,12.0580,15.8004,0.8420,20208.6461,19.7222,12.0341,15.8781,0.8649,18162.6713,19.2909,19.3206,19.3058,-4.1181,2.8868,19.3206,19.3570,19.3388,-3.7168,2.4836,19.3570,19.4850,19.4210,-2.6918,1.1711,19.4850,19.5137,19.4994,-1.6972,0.8279,19.5137,19.5428,19.5283,-1.3425,0.8119,19.5428,18.4521,18.9975,2.1114,0.1119,19.7138,19.7049,19.7093,0.2450,-0.3346,19.7222,19.7138,19.7180,0.4531,-0.3506,19.2909,19.7222,19.5065,-1.8852,-0.9631,13.3206,13.3568,13.3387,-5.0734,-2.9156,13.1649,13.2388,13.2018,-5.9631,-2.5123,13.1370,13.7392,13.4381,-13.0775,-1.1998,12.1698,12.1234,12.1466,2.9123,-0.8566,12.2690,12.1345,12.2018,4.7130,-0.8406,17.0058,13.3194,15.1626,10.0569,-0.1406,17.0058,17.0742,17.0400,-1.4911,0.3059,16.9319,16.9763,16.9541,-1.0089,0.3219,13.7366,14.6883,14.2125,-3.5073,0.9344,5.0278,392.8828,-23062.6000,72375.9863
7375.0000,13.4153,19.5052,1980.8000,75360.2000,-73379.4000,3.6645,410.4102,12285.3832,12695.7934,178.3200,87645.5832,1570.3898,-86075.1934,19.4877,13.9940,11088.9000,0.0000,11088.9000,-0.4021,2568.4853,0.0000,2568.4853,18.2906,0.0000,8520.4147,8520.4147,19.4468,15.6295,5419.6000,0.0000,5419.6000,-0.2978,1034.6370,0.0000,1034.6370,13.2903,0.0000,4384.9630,4384.9630,19.4563,13.9632,581.8000,0.0000,581.8000,-0.0211,134.8105,0.0000,134.8105,0.9572,0.0000,446.9895,446.9895,19.3732,17.0072,5673.5000,360.4000,5313.1000,-0.4563,1084.0852,65.3256,1149.4108,20.4853,425.7256,4589.4148,4163.6892,19.5505,14.0555,581.8000,0.0000,581.8000,-0.0211,134.6605,0.0000,134.6605,0.9547,0.0000,447.1395,447.1395,19.4701,12.5250,15.9976,0.8156,33030.2722,19.4728,12.1179,15.7953,0.7773,18655.3109,19.5051,12.2295,15.8673,0.7689,16147.7355,19.5052,19.4877,19.4965,2.3467,2.7435,19.4877,19.4701,19.4789,1.7365,2.3414,19.4701,19.4468,19.4585,0.4974,1.1083,19.4468,19.4563,19.4516,-0.5319,0.8105,19.4563,19.4728,19.4645,-0.7242,0.7894,19.4728,18.7783,19.1255,1.5905,0.1318,19.5505,19.6148,19.5826,-1.4837,-0.3245,19.5051,19.5505,19.5278,-2.2496,-0.3456,19.5052,19.5051,19.5052,0.0286,-0.9210,13.1121,13.1315,13.1218,-2.5723,-2.7718,12.9216,12.9624,12.9420,-3.0901,-2.3697,13.2817,13.3519,13.3168,-1.4187,-1.1366,12.5148,12.4481,12.4815,4.0861,-0.8388,12.5974,12.4774,12.5374,4.0959,-0.8177,17.0072,14.5674,15.7873,7.5838,-0.1601,17.0072,17.0210,17.0141,-0.2676,0.2962,16.8238,16.8773,16.8506,-1.2046,0.3173,13.8814,14.2965,14.0890,-1.4449,0.8927,7.2226,564.3821,-50394.2000,67833.3186
7376.0000,13.2985,19.4763,1628.5000,90652.7000,-89024.2000,4.3689,338.0692,14738.2535,15076.3227,212.2295,105390.9535,1290.4308,-104100.5227,19.4776,13.9841,15306.2000,0.0000,15306.2000,-0.5550,3545.7479,0.0000,3545.7479,25.1914,0.0000,11760.4521,11760.4521,19.4681,15.6505,681.2000,0.0000,681.2000,-0.0374,130.0117,0.0000,130.0117,1.6716,0.0000,551.1883,551.1883,19.4655,13.9722,723.8000,0.0000,723.8000,-0.0262,167.6955,0.0000,167.6955,1.1917,0.0000,556.1045,556.1045,19.3401,17.1096,5374.3000,477.7000,4896.6000,-0.4397,1027.3311,86.5394,1113.8705,19.7797,564.2394,4346.9689,3782.7295,19.5114,14.0171,723.8000,0.0000,723.8000,-0.0262,167.6046,0.0000,167.6046,1.1903,0.0000,556.1954,556.1954,19.4776,12.6217,16.0497,1.0722,43422.9426,19.4651,12.2263,15.8457,1.0188,24452.2743,19.5066,12.3247,15.9156,1.0108,21227.3149,19.4763,19.4776,19.4770,-0.1903,3.3012,19.4776,19.4776,19.4776,0.0295,2.7462,19.4776,19.4681,19.4729,0.2189,1.1041,19.4681,19.4655,19.4668,0.2292,1.0667,19.4655,19.4651,19.4653,0.0544,1.0404,19.4651,18.9998,19.2325,1.3357,0.1646,19.5114,19.5438,19.5276,-0.6192,-0.2751,19.5066,19.5114,19.5090,-0.1824,-0.3013,19.4763,19.5066,19.4914,-0.1207,-1.0676,13.0101,13.0180,13.0141,-1.2547,-3.3305,12.7972,12.8153,12.8062,-1.5935,-2.7754,12.8321,13.0514,12.9417,-4.4809,-1.1333,12.7778,12.7358,12.7568,3.3680,-1.0959,12.8154,12.7485,12.7820,2.9963,-1.0697,17.1096,15.4770,16.2933,6.1516,-0.1939,17.1096,17.0606,17.0851,0.9022,0.2458,16.7670,16.8055,16.7862,-0.7312,0.2721,13.4987,14.1980,13.8484,-2.8584,1.0384,8.6336,674.6411,-66692.6000,89102.5319
7377.0000,13.2124,19.4926,1002.5000,117461.4000,-116458.9000,5.6033,208.4122,19058.6542,19267.0664,271.9321,136520.0542,794.0878,-135725.9664,19.4916,13.9978,19155.4000,0.0000,19155.4000,-0.6946,4436.7001,0.0000,4436.7001,31.5307,0.0000,14718.6999,14718.6999,12.7927,18.4047,3.0000,908.1000,-905.1000,0.0484,0.6297,146.3133,146.9430,2.4245,1054.4133,2.3703,-1052.0430,19.4467,13.9537,930.4000,0.0000,930.4000,-0.0337,215.6102,0.0000,215.6102,1.5317,0.0000,714.7898,714.7898,19.3860,18.0141,3845.8000,1050.1000,2795.7000,-0.3535,734.7353,190.3804,925.1157,16.0800,1240.4804,3111.0647,1870.5843,19.4946,14.0007,930.4000,0.0000,930.4000,-0.0337,215.4879,0.0000,215.4879,1.5308,0.0000,714.9121,714.9121,19.4904,12.8000,16.1452,1.4451,58526.8806,19.4492,12.4225,15.9358,1.3660,32783.1473,19.4900,12.5183,16.0041,1.3553,28461.0033,19.4926,19.4916,19.4921,0.2277,4.2700,19.4916,19.4904,19.4910,0.2064,3.5754,19.4904,19.4827,19.4866,0.2104,1.3074,19.4442,19.4467,19.4454,-0.2126,1.3558,19.4467,19.4492,19.4479,-0.1644,1.3220,19.4492,19.1182,19.2837,0.6634,0.1124,19.4946,19.5108,19.5027,-0.2548,-0.2411,19.4900,19.4946,19.4923,-0.1555,-0.2748,19.4926,19.4900,19.4913,0.0438,-1.3333,13.0082,13.0085,13.0084,-0.0235,-4.3013,12.8191,12.8177,12.8184,0.1916,-3.6066,12.7927,12.8515,12.8221,-1.3990,-1.3386,12.7974,12.7927,12.7951,0.5069,-1.3870,12.7657,12.7686,12.7672,-0.1332,-1.3533,18.0141,15.6559,16.8350,6.5826,-0.1437,18.0141,17.4859,17.7500,8.0695,0.2099,17.0032,16.8921,16.9476,1.9933,0.2436,13.3366,13.8860,13.6113,-2.8159,1.3020,11.1913,874.5034,-93552.1000,119771.0313
7378.0000,13.2378,19.5662,573.2000,133841.5000,-133268.3000,6.3550,119.1136,21729.2230,21848.3366,308.2112,155570.7230,454.0864,-155116.6366,19.5625,14.0673,22850.6000,0.0000,22850.6000,-0.8286,5288.1406,0.0000,5288.1406,37.6062,0.0000,17562.4594,17562.4594,12.8067,18.4726,0.0000,8051.6000,-8051.6000,0.4278,0.0000,1297.5193,1297.5193,20.7685,9349.1193,0.0000,-9349.1193,19.2466,13.7576,865.5000,0.0000,865.5000,-0.0314,201.0474,0.0000,201.0474,1.4252,0.0000,664.4526,664.4526,17.9367,18.6741,1972.3000,1979.2000,-6.9000,0.2604,383.8269,350.5276,734.3545,12.1446,2329.7276,1588.4731,-741.2545,19.4797,13.9861,865.5000,0.0000,865.5000,-0.0314,200.4921,0.0000,200.4921,1.4243,0.0000,665.0079,665.0079,19.5575,13.0052,16.2814,1.9194,77736.1514,19.2960,12.7930,16.0445,1.7145,41146.8593,19.4917,12.7635,16.1276,1.7738,37250.5826,19.5662,19.5625,19.5643,0.9172,4.9759,19.5625,19.5575,19.5600,0.8782,4.1473,19.5575,19.5232,19.5404,0.6949,1.0713,19.2234,19.2466,19.2350,-2.4941,1.4991,19.2466,19.2731,19.2598,-2.2245,1.4677,18.6741,19.4911,19.0826,-2.3814,-0.1727,18.6741,19.4797,19.0769,-5.0940,0.0876,19.4797,19.4892,19.4844,-0.0498,0.0562,19.5662,19.4918,19.5290,0.5005,-1.3792,13.1298,13.1238,13.1268,1.4749,-4.9911,12.9551,12.9432,12.9492,1.6236,-4.1625,12.8067,12.8133,12.8100,-0.1003,-1.0866,12.8083,12.8067,12.8075,0.1955,-1.5144,12.7930,12.7882,12.7906,0.3282,-1.4830,12.7930,18.1624,15.4777,-16.3339,0.1575,16.2625,17.5911,16.9268,-9.8888,-0.1029,12.7635,17.2619,15.0127,-23.3054,-0.0715,12.7635,13.6550,13.2093,-4.8059,1.3639,13.9650,1091.2431,-116745.2000,156133.5932
7379.0000,13.2293,19.5883,219.1000,140722.8000,-140503.7000,6.6618,45.5364,22841.9023,22887.4387,323.1151,163564.7023,173.5636,-163391.1387,19.5871,14.0914,22848.0000,0.0000,22848.0000,-0.8285,5286.0050,0.0000,5286.0050,37.5670,0.0000,17561.9950,17561.9950,12.9887,18.6565,0.0000,14459.2000,-14459.2000,0.7683,0.0000,2335.8165,2335.8165,37.2984,16795.0165,0.0000,-16795.0165,19.1719,13.6843,1000.7000,0.0000,1000.7000,-0.0363,232.6604,0.0000,232.6604,1.6522,0.0000,768.0396,768.0396,16.4037,19.2640,953.0000,2772.1000,-1819.1000,0.2255,189.3933,479.9310,669.3244,10.8396,3252.0310,763.6067,-2488.4244,19.1257,13.6390,1000.7000,0.0000,1000.7000,-0.0363,232.7887,0.0000,232.7887,1.6472,0.0000,767.9113,767.9113,19.5853,13.1455,16.3654,2.0712,83884.9648,19.1720,13.0298,16.1009,1.7780,42671.1472,19.5170,12.8959,16.2064,1.9166,40249.0966,19.5883,19.5871,19.5877,0.3273,5.1931,19.5871,19.5853,19.5862,0.3611,4.3646,19.5853,19.5619,19.5736,0.4461,0.9874,19.1657,19.1719,19.1688,-0.7537,1.7557,19.1719,19.1817,19.1768,-0.9566,1.7194,19.2640,18.9671,19.1155,0.4430,-0.0818,19.2640,19.1257,19.1949,1.4694,0.1437,19.1257,19.3252,19.2255,-3.0799,0.1074,19.5883,19.5311,19.5597,0.4154,-1.4687,13.2387,13.2334,13.2361,1.3640,-5.2087,13.0890,13.0775,13.0833,1.6637,-4.3801,12.9887,12.8990,12.9439,1.6608,-1.0029,13.0067,12.9887,12.9977,2.3411,-1.7712,13.0298,12.9926,13.0112,2.7072,-1.7349,13.0298,17.0648,15.0473,-5.1494,0.0663,14.3837,16.1283,15.2560,-20.1184,-0.1592,12.8959,14.6036,13.7497,-15.1963,-0.1229,12.8959,13.2147,13.0553,-1.8135,1.4532,15.1929,1187.1972,-131932.6000,166805.2087
7380.0000,13.2760,19.6535,0.0000,147812.8000,-147812.8000,6.9855,0.0000,24018.7298,24018.7298,338.7792,171831.5298,0.0000,-171831.5298,19.6505,14.1536,22667.0000,0.0000,22667.0000,-0.8220,5240.2159,0.0000,5240.2159,37.2574,0.0000,17426.7841,17426.7841,13.1414,18.8108,0.0000,21122.0000,-21122.0000,1.1223,0.0000,3419.2626,3419.2626,54.5233,24541.2626,0.0000,-24541.2626,19.1621,13.6747,900.6000,0.0000,900.6000,-0.0327,209.4119,0.0000,209.4119,1.4884,0.0000,691.1881,691.1881,14.4322,19.1821,272.3000,3691.8000,-3419.5000,0.2236,55.7076,622.8281,678.5358,10.9151,4314.6281,216.5924,-4098.0358,19.1885,13.7006,900.6000,0.0000,900.6000,-0.0327,209.3459,0.0000,209.3459,1.4893,0.0000,691.2541,691.2541,19.6465,13.2523,16.4494,2.2666,91795.8961,19.1629,13.1602,16.1615,1.9150,45959.7058,19.5283,13.0310,16.2797,2.0728,43528.2530,19.6535,19.6505,19.6520,0.8219,5.4301,19.6505,19.6465,19.6485,0.7976,4.6082,19.6465,19.6059,19.6262,0.6804,0.8861,19.1616,19.1621,19.1618,-0.0386,2.0084,19.1621,19.1634,19.1627,-0.1244,1.9757,19.1821,19.0496,19.1159,0.0495,-0.0094,19.1821,19.1885,19.1853,-0.0700,0.2142,19.1885,19.2017,19.1951,-0.3213,0.1816,19.6535,19.5664,19.6100,0.6525,-1.5554,13.3438,13.3389,13.3413,1.3154,-5.4446,13.2097,13.1998,13.2048,1.5118,-4.6227,13.1414,13.0341,13.0877,1.7812,-0.9006,13.1538,13.1414,13.1476,1.8536,-2.0229,13.1666,13.1452,13.1559,1.7922,-1.9903,14.4322,15.6395,15.0359,-0.0922,-0.0052,13.4928,14.4322,13.9625,-15.5636,-0.2288,13.0310,13.4582,13.2446,-6.0498,-0.1961,13.0310,13.0537,13.0424,-0.1103,1.5409,16.5446,1292.8189,-147886.1000,181283.8550
7381.0000,13.3365,19.7153,0.0000,155151.5000,-155151.5000,7.3323,0.0000,25246.7269,25246.7269,355.7062,180398.2269,0.0000,-180398.2269,19.7125,14.2144,22660.4000,0.0000,22660.4000,-0.8217,5234.8754,0.0000,5234.8754,37.2157,0.0000,17425.5246,17425.5246,13.2323,18.9027,0.0000,23102.2000,-23102.2000,1.2275,0.0000,3744.4983,3744.4983,59.6700,26846.6983,0.0000,-26846.6983,19.2226,13.7341,865.0000,0.0000,865.0000,-0.0314,200.9887,0.0000,200.9887,1.4298,0.0000,664.0113,664.0113,13.6008,19.1128,0.0000,4300.4000,-4300.4000,0.2361,0.0000,718.4832,718.4832,11.5307,5018.8832,0.0000,-5018.8832,19.1496,13.6625,865.0000,0.0000,865.0000,-0.0314,201.1640,0.0000,201.1640,1.4293,0.0000,663.8360,663.8360,19.7087,13.3308,16.5198,2.4027,97309.0719,19.2169,13.2206,16.2187,2.0330,48792.8317,19.5698,13.1152,16.3425,2.1884,45956.7610,19.7153,19.7125,19.7139,0.7923,5.6917,19.7125,19.7087,19.7106,0.7952,4.8700,19.7087,19.6640,19.6863,0.7711,0.9143,19.2277,19.2226,19.2252,0.8094,2.1418,19.2226,19.2169,19.2198,0.7336,2.1104,19.2169,19.0125,19.1147,0.0308,0.0007,19.1125,19.1496,19.1310,-0.6094,0.2368,19.1496,19.1644,19.1570,-0.4140,0.2054,19.7153,19.6205,19.6679,0.7446,-1.6406,13.4235,13.4200,13.4218,1.0160,-5.7065,13.2975,13.2905,13.2940,1.1221,-4.8848,13.2323,13.1553,13.1938,1.3255,-0.9290,13.2392,13.2323,13.2357,1.1091,-2.1565,13.2432,13.2319,13.2376,1.0304,-2.1252,13.6008,16.3327,14.9668,-0.7886,-0.0155,13.2449,13.6008,13.4229,-6.4669,-0.2515,13.1152,13.1854,13.1503,-1.0927,-0.2202,13.1152,13.0435,13.0794,0.4920,1.6259,17.4732,1365.3818,-158163.7000,192058.6646
7382.0000,13.3607,19.7400,0.0000,159434.7000,-159434.7000,7.5347,0.0000,25958.3146,25958.3146,365.6690,185393.0146,0.0000,-185393.0146,19.7389,14.2402,22632.6000,0.0000,22632.6000,-0.8207,5226.8396,0.0000,5226.8396,37.1399,0.0000,17405.7604,17405.7604,13.1981,18.8682,0.0000,15274.6000,-15274.6000,0.8116,0.0000,2474.6039,2474.6039,39.4663,17749.2039,0.0000,-17749.2039,19.3575,13.8662,728.3000,0.0000,728.3000,-0.0264,168.9543,0.0000,168.9543,1.2029,0.0000,559.3457,559.3457,14.2273,19.7451,0.0000,4154.7000,-4154.7000,0.2281,0.0000,699.1970,699.1970,11.1300,4853.8970,0.0000,-4853.8970,19.2822,13.7925,728.3000,0.0000,728.3000,-0.0264,169.1054,0.0000,169.1054,1.2040,0.0000,559.1946,559.1946,19.7372,13.3499,16.5435,2.3422,94858.9362,19.3169,13.1781,16.2475,2.0260,48623.4078,19.6470,13.0948,16.3709,2.1624,45410.2796,19.7400,19.7389,19.7394,0.3532,5.8495,19.7389,19.7372,19.7380,0.3759,5.0288,19.7372,19.7142,19.7257,0.5202,1.1783,19.3691,19.3575,19.3633,1.7126,1.9899,19.3575,19.3435,19.3505,1.6228,1.9635,19.7451,18.7380,19.2416,1.5767,-0.0901,19.7451,19.2822,19.5137,4.6629,0.1380,19.2822,19.2135,19.2479,1.1416,0.1116,19.7400,19.6757,19.7079,0.5274,-1.6853,13.4417,13.4408,13.4412,0.2806,-5.8673,13.3133,13.3118,13.3126,0.2698,-5.0466,13.1981,13.1956,13.1969,0.0826,-1.1962,13.1950,13.1981,13.1965,-0.4274,-2.0078,13.1781,13.1860,13.1821,-0.6243,-1.9814,13.1781,16.0806,14.6294,-4.0262,0.0722,13.2482,13.3687,13.3085,-1.3352,-0.1559,13.0948,13.1371,13.1160,-0.3690,-0.1295,13.0948,13.0787,13.0868,0.1350,1.6674,17.0339,1331.0567,-154774.8000,188892.6235
7383.0000,13.3326,19.7114,0.0000,128126.6000,-128126.6000,6.0551,0.0000,20847.2894,20847.2894,293.9088,148973.8894,0.0000,-148973.8894,19.7128,14.2146,22636.2000,0.0000,22636.2000,-0.8208,5229.2714,0.0000,5229.2714,37.1331,0.0000,17406.9286,17406.9286,13.1188,18.7880,0.0000,13924.0000,-13924.0000,0.7398,0.0000,2253.3423,2253.3423,35.9718,16177.3423,0.0000,-16177.3423,19.2884,13.7985,657.5000,0.0000,657.5000,-0.0238,152.6550,0.0000,152.6550,1.0840,0.0000,504.8450,504.8450,14.0418,19.5581,0.0000,4997.0000,-4997.0000,0.2743,0.0000,839.1067,839.1067,13.3953,5836.1067,0.0000,-5836.1067,19.5273,14.0327,657.5000,0.0000,657.5000,-0.0238,152.2234,0.0000,152.2234,1.0851,0.0000,505.2766,505.2766,19.7145,13.2291,16.4718,1.9149,77553.5822,19.2812,13.0830,16.1821,1.6471,39530.1683,19.6766,12.9404,16.3085,1.7901,37591.2297,19.7114,19.7128,19.7121,-0.2846,4.7489,19.7128,19.7145,19.7136,-0.2491,3.9281,19.7145,19.7201,19.7173,-0.0560,0.8277,19.2802,19.2884,19.2843,-0.9082,1.5675,19.2884,19.2960,19.2922,-0.6575,1.5437,19.5581,19.0730,19.3155,0.9381,-0.1099,19.5581,19.5273,19.5427,0.3955,0.1644,19.5273,19.3991,19.4632,2.6441,0.1406,19.7114,19.7064,19.7089,0.0582,-1.3062,13.3944,13.3968,13.3956,-0.5052,-4.7606,13.2148,13.2236,13.2192,-1.0812,-3.9398,13.1188,13.1623,13.1405,-0.6341,-0.8394,13.1103,13.1188,13.1145,-0.9441,-1.5793,13.0830,13.0997,13.0914,-1.0486,-1.5554,13.0830,15.4333,14.2582,-4.4338,0.0981,13.1946,13.2667,13.2306,-0.8936,-0.1762,12.9404,13.0634,13.0019,-1.3313,-0.1523,12.9404,13.0969,13.0186,-0.7770,1.2945,14.0343,1096.6611,-123096.4000,154674.9802
