Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7384.0000,13.2846,19.6624,0.0000,129774.2000,-129774.2000,6.1330,0.0000,21091.8039,21091.8039,297.6343,150866.0039,0.0000,-150866.0039,19.6648,14.1676,22636.5000,0.0000,22636.5000,-0.8208,5232.2853,0.0000,5232.2853,37.1462,0.0000,17404.2147,17404.2147,13.0254,18.6936,0.0000,7969.2000,-7969.2000,0.4234,0.0000,1288.0277,1288.0277,20.5816,9257.2277,0.0000,-9257.2277,19.3837,13.8920,689.6000,0.0000,689.6000,-0.0250,159.9266,0.0000,159.9266,1.1379,0.0000,529.6734,529.6734,14.0662,19.5827,0.0000,5292.6000,-5292.6000,0.2905,0.0000,888.9990,888.9990,14.1847,6181.5990,0.0000,-6181.5990,19.5454,14.0505,689.6000,0.0000,689.6000,-0.0250,159.6211,0.0000,159.6211,1.1344,0.0000,529.9789,529.9789,19.6682,13.2160,16.4421,1.8361,74361.2546,19.3545,12.9785,16.1665,1.6330,39191.3632,19.6952,12.8810,16.2881,1.7452,36649.1193,19.6624,19.6648,19.6636,-0.5394,4.8150,19.6648,19.6682,19.6665,-0.5231,3.9942,19.6682,19.6919,19.6800,-0.4042,1.0061,19.3962,19.3837,19.3899,1.3208,1.4296,19.3837,19.3709,19.3773,1.0725,1.4046,19.5827,19.2327,19.4077,1.1581,-0.1891,19.5827,19.5454,19.5640,0.3033,0.1015,19.5454,19.4865,19.5159,0.6818,0.0764,19.6624,19.7074,19.6849,-0.2446,-1.3180,13.3520,13.3541,13.3530,-0.4680,-4.8284,13.1817,13.1849,13.1833,-0.3875,-4.0076,13.0254,13.0814,13.0534,-1.0062,-1.0195,13.0147,13.0254,13.0200,-1.0947,-1.4430,12.9785,12.9992,12.9888,-1.1921,-1.4180,12.9785,14.6139,13.7962,-5.5299,0.1757,13.2254,13.2286,13.2270,0.0019,-0.1149,12.8810,12.9958,12.9384,-0.7203,-0.0899,12.8810,13.0275,12.9542,-0.7313,1.3046,13.5894,1061.8925,-119020.3000,150201.7370
7385.0000,13.2068,19.5829,0.0000,123426.5000,-123426.5000,5.8330,0.0000,20023.9226,20023.9226,282.9881,143450.4226,0.0000,-143450.4226,19.5872,14.0914,18615.7000,0.0000,18615.7000,-0.6750,4306.8373,0.0000,4306.8373,30.5672,0.0000,14308.8627,14308.8627,12.8650,18.5315,0.0000,692.1000,-692.1000,0.0368,0.0000,111.6192,111.6192,1.7868,803.7192,0.0000,-803.7192,19.5703,14.0749,443.8000,0.0000,443.8000,-0.0161,102.6958,0.0000,102.6958,0.7314,0.0000,341.1042,341.1042,13.7997,19.3138,0.0000,5281.1000,-5281.1000,0.2899,0.0000,884.3282,884.3282,14.1543,6165.4282,0.0000,-6165.4282,19.7012,14.2033,443.8000,0.0000,443.8000,-0.0161,102.5378,0.0000,102.5378,0.7299,0.0000,341.2622,341.2622,19.5928,13.1954,16.3941,1.6610,67268.9036,19.5171,12.7815,16.1493,1.5739,37773.6701,19.6834,12.8204,16.2519,1.6037,33677.1299,19.5829,19.5872,19.5850,-0.9024,4.5684,19.5872,19.5928,19.5900,-0.8779,3.8933,19.5928,19.6308,19.6118,-0.7775,1.1671,19.5973,19.5703,19.5838,2.3846,1.2038,19.5703,19.5390,19.5546,2.1855,1.1878,19.3138,19.4193,19.3665,-0.4513,-0.2662,19.3138,19.7012,19.5075,-0.6367,0.0237,19.7012,19.3853,19.5432,0.3754,0.0076,19.5829,19.6852,19.6341,-0.5674,-1.2647,13.2682,13.2726,13.2704,-0.9516,-4.5824,13.1204,13.1260,13.1232,-0.6803,-3.9073,12.8650,12.9472,12.9061,-1.7322,-1.1811,12.8425,12.8650,12.8537,-1.9617,-1.2179,12.7815,12.8260,12.8037,-2.1885,-1.2018,12.7815,13.9019,13.3417,-5.4389,0.2522,13.5168,13.1160,13.3164,1.1246,-0.0377,12.8204,13.0055,12.9130,-0.2617,-0.0216,12.8204,12.9656,12.8930,-0.6935,1.2506,12.2291,955.5956,-109896.4000,138719.7036
7386.0000,13.1134,19.4876,0.0000,107111.0000,-107111.0000,5.0620,0.0000,17339.4487,17339.4487,245.4571,124450.4487,0.0000,-124450.4487,19.4935,13.9996,11102.8000,0.0000,11102.8000,-0.4026,2571.5305,0.0000,2571.5305,18.2495,0.0000,8531.2695,8531.2695,12.7518,12.7518,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5568,14.0617,447.9000,0.0000,447.9000,-0.0162,103.6611,0.0000,103.6611,0.7364,0.0000,344.2389,344.2389,13.4094,18.9199,0.0000,4923.3000,-4923.3000,0.2703,0.0000,820.7991,820.7991,13.1916,5744.0991,0.0000,-5744.0991,19.7952,14.2954,447.9000,0.0000,447.9000,-0.0162,103.3712,0.0000,103.3712,0.7351,0.0000,344.5288,344.5288,19.5010,13.1710,16.3360,1.4761,59781.8350,19.5362,12.6880,16.1121,1.4372,34493.4601,19.6408,12.7661,16.2035,1.4428,30298.2960,19.4876,19.4935,19.4905,-1.0950,3.9313,19.4935,19.5010,19.4972,-1.0732,3.5287,19.5010,19.5525,19.5268,-0.9806,1.0801,19.5525,19.5568,19.5546,-0.3058,1.0801,19.5568,19.5561,19.5565,0.0677,1.0639,18.9199,19.4484,19.1842,-2.1553,-0.2420,18.9199,19.7952,19.3575,-1.7642,0.0282,19.7952,19.4019,19.5985,0.7126,0.0120,19.4876,19.6433,19.5654,-0.7827,-1.1307,13.1645,13.1709,13.1677,-1.1938,-3.9430,13.0637,13.0695,13.0666,-0.6368,-3.5404,12.7518,12.8232,12.7875,-1.3851,-1.0918,12.7353,12.7518,12.7435,-1.2839,-1.0918,12.6880,12.7152,12.7016,-1.1865,-1.0756,12.6880,13.4384,13.0632,-3.3156,0.2303,13.5226,13.2421,13.3823,0.8408,-0.0399,12.7661,12.9925,12.8793,-0.3604,-0.0237,12.7661,12.9106,12.8383,-0.6140,1.1190,10.5969,828.0600,-100035.7000,124573.5912
7387.0000,13.0652,19.4384,0.0000,102329.1000,-102329.1000,4.8360,0.0000,16546.9139,16546.9139,234.3577,118876.0139,0.0000,-118876.0139,19.4417,13.9488,11119.2000,0.0000,11119.2000,-0.4032,2576.9076,0.0000,2576.9076,18.2989,0.0000,8542.2924,8542.2924,12.7133,12.7133,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4950,14.0010,439.5000,0.0000,439.5000,-0.0159,101.7913,0.0000,101.7913,0.7227,0.0000,337.7087,337.7087,13.1490,18.6573,0.0000,4338.2000,-4338.2000,0.2381,0.0000,721.2018,721.2018,11.6195,5059.4018,0.0000,-5059.4018,19.8073,14.3074,439.5000,0.0000,439.5000,-0.0159,101.4181,0.0000,101.4181,0.7204,0.0000,338.0819,338.0819,19.4462,13.1411,16.2936,1.3928,56407.6571,19.4703,12.6844,16.0773,1.3491,32378.2189,19.5758,12.7527,16.1642,1.3565,28486.2001,19.4384,19.4417,19.4400,-0.5636,3.7555,19.4417,19.4462,19.4439,-0.5978,3.3523,19.4462,19.4848,19.4655,-0.6941,1.0328,19.4848,19.4950,19.4899,-0.7363,1.0328,19.4950,19.5061,19.5005,-0.6293,1.0168,18.6573,19.3047,18.9810,-2.4056,-0.2202,18.6573,19.8073,19.2323,-1.4650,0.0179,19.8073,19.4058,19.6066,0.1428,0.0020,19.4384,19.5761,19.5072,-0.6567,-1.0805,13.1230,13.1258,13.1244,-0.4769,-3.7673,13.0192,13.0240,13.0216,-0.4975,-3.3640,12.7133,12.7485,12.7309,-0.6377,-1.0445,12.7083,12.7133,12.7108,-0.3493,-1.0445,12.6844,12.6883,12.6863,-0.1387,-1.0286,12.6844,13.1367,12.9106,-1.7962,0.2085,13.6877,13.2354,13.4615,1.0015,-0.0297,12.7527,12.9676,12.8602,-0.1854,-0.0137,12.7527,12.8515,12.8021,-0.3915,1.0687,10.0798,787.6519,-94669.1000,117272.0761
7388.0000,13.0313,19.4039,0.0000,61556.6000,-61556.6000,2.9091,0.0000,9946.1054,9946.1054,140.9355,71502.7054,0.0000,-71502.7054,19.4074,13.9152,11080.4000,0.0000,11080.4000,-0.4018,2568.9577,0.0000,2568.9577,18.2475,0.0000,8511.4423,8511.4423,12.6414,12.6414,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4609,13.9676,449.0000,0.0000,449.0000,-0.0163,104.0334,0.0000,104.0334,0.7389,0.0000,344.9666,344.9666,13.1227,18.6308,0.0000,4084.8000,-4084.8000,0.2242,0.0000,678.8832,678.8832,10.9384,4763.6832,0.0000,-4763.6832,19.4274,13.9348,449.0000,0.0000,449.0000,-0.0163,104.0746,0.0000,104.0746,0.7359,0.0000,344.9254,344.9254,19.4124,12.8871,16.1498,0.8386,33963.8597,19.3766,12.4983,15.9375,0.7956,19094.1331,19.5477,12.5002,16.0239,0.8151,17118.1347,19.4039,19.4074,19.4056,-0.3695,2.3052,19.4074,19.4124,19.4099,-0.3648,1.9034,19.4124,19.4512,19.4318,-0.3608,0.5539,19.4512,19.4609,19.4560,-0.3626,0.5539,19.4609,19.4733,19.4671,-0.3580,0.5376,18.6308,19.0912,18.8610,-1.4027,-0.1821,18.6308,19.4274,19.0291,-2.4068,0.0421,19.4274,19.6466,19.5370,-0.7937,0.0259,19.4039,19.5434,19.4736,-0.3598,-0.6039,13.0497,13.0572,13.0535,-0.8100,-2.3106,12.8344,12.8676,12.8510,-2.0136,-1.9088,12.6414,12.7071,12.6742,-0.6378,-0.5593,12.6177,12.6414,12.6295,-0.9352,-0.5593,12.4983,12.5772,12.5377,-1.7475,-0.5430,12.4983,13.0228,12.7605,-1.7648,0.1767,13.3345,13.4944,13.4145,-0.5225,-0.0475,12.5002,13.0215,12.7609,-1.1524,-0.0312,12.5002,12.9312,12.7157,-0.9970,0.5985,6.2125,485.4556,-53663.0000,70176.1275
7389.0000,12.9595,19.3306,0.1000,59229.0000,-59228.9000,2.7991,0.0209,9554.2099,9554.2308,135.5771,68783.2099,0.0791,-68783.1308,19.3384,13.8476,11120.1000,0.0000,11120.1000,-0.4032,2580.2734,0.0000,2580.2734,18.3211,0.0000,8539.8266,8539.8266,12.5526,12.5526,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4231,13.9306,507.0000,0.0000,507.0000,-0.0184,117.5245,0.0000,117.5245,0.8347,0.0000,389.4755,389.4755,12.9826,18.4896,0.0000,3770.5000,-3770.5000,0.2070,0.0000,625.7123,625.7123,10.0966,4396.2123,0.0000,-4396.2123,19.2343,13.7455,507.0000,0.0000,507.0000,-0.0184,117.7886,0.0000,117.7886,0.8351,0.0000,389.2114,389.2114,19.3488,12.8237,16.0863,0.7973,32290.6130,19.3261,12.4279,15.8770,0.7586,18206.5479,19.5307,12.3961,15.9634,0.7846,16476.6460,19.3306,19.3384,19.3345,-0.8126,2.2190,19.3384,19.3488,19.3436,-0.7542,1.8158,19.3488,19.4115,19.3802,-0.5771,0.5327,19.4115,19.4231,19.4173,-0.4212,0.5327,19.4231,19.4374,19.4303,-0.3982,0.5143,18.4896,18.9893,18.7394,-1.4214,-0.1699,18.4896,19.2343,18.8619,-1.9721,0.0370,19.2343,19.6503,19.4423,-1.0971,0.0186,19.3306,19.5269,19.4287,-0.4960,-0.5801,12.9780,12.9858,12.9819,-0.8182,-2.2245,12.7708,12.7854,12.7781,-0.8337,-1.8213,12.5526,12.6444,12.5985,-0.8680,-0.5383,12.5250,12.5526,12.5388,-1.0489,-0.5383,12.4279,12.4753,12.4516,-0.9936,-0.5199,12.4279,12.8616,12.6448,-1.3512,0.1644,13.2988,13.4499,13.3744,-0.4382,-0.0426,12.3961,12.9591,12.6776,-0.9591,-0.0242,12.3961,12.8577,12.6269,-1.0259,0.5746,5.9582,465.5806,-50865.3000,66973.8068
7390.0000,12.9133,19.2821,6.2000,51369.9000,-51363.7000,2.4280,1.2954,8277.6589,8278.9543,117.5492,59647.5589,4.9046,-59642.6543,19.2883,13.7984,11099.0000,0.0000,11099.0000,-0.4025,2576.9135,0.0000,2576.9135,18.3030,0.0000,8522.0865,8522.0865,19.3666,15.5329,1.4000,0.0000,1.4000,-0.0001,0.2675,0.0000,0.2675,0.0039,0.0000,1.1325,1.1325,19.3820,13.8903,383.6000,0.0000,383.6000,-0.0139,88.9634,0.0000,88.9634,0.6319,0.0000,294.6366,294.6366,12.8691,18.3751,0.0000,2969.6000,-2969.6000,0.1630,0.0000,492.2152,492.2152,7.9511,3461.8152,0.0000,-3461.8152,19.1376,13.6507,383.6000,0.0000,383.6000,-0.0139,89.2226,0.0000,89.2226,0.6335,0.0000,294.3774,294.3774,19.2976,12.7489,16.0233,0.6738,27287.4799,19.2770,12.3572,15.8171,0.6407,15377.8486,19.4954,12.3091,15.9022,0.6654,13973.8615,19.2821,19.2883,19.2852,-0.5496,1.9327,19.2883,19.2976,19.2930,-0.5658,1.5302,19.2976,19.3666,19.3321,-0.5341,0.4499,19.3666,19.3820,19.3743,-0.4736,0.4498,19.3820,19.4000,19.3910,-0.4283,0.4359,18.3751,18.8947,18.6349,-1.2158,-0.1403,18.3751,19.1376,18.7564,-1.2279,0.0227,19.1376,19.6382,19.3879,-0.6108,0.0088,19.2821,19.4928,19.3875,-0.4524,-0.4954,12.9403,12.9452,12.9427,-0.4269,-1.9379,12.6984,12.7154,12.7069,-0.8138,-1.5354,12.4767,12.5784,12.5275,-0.8109,-0.4551,12.4488,12.4762,12.4625,-0.8754,-0.4550,12.3572,12.4033,12.3803,-0.8150,-0.4411,12.3572,12.7565,12.5569,-1.0149,0.1351,13.2923,13.4130,13.3526,-0.2163,-0.0280,12.3091,12.9372,12.6232,-0.6114,-0.0140,12.3091,12.7874,12.5483,-0.9034,0.4901,5.1311,400.9529,-42465.7000,56639.1901
7391.0000,12.8343,19.1990,15.7000,46664.0000,-46648.3000,2.2061,3.2846,7505.7290,7509.0136,106.7754,54169.7290,12.4154,-54157.3136,19.2068,13.7185,11100.9000,0.0000,11100.9000,-0.4025,2579.8578,0.0000,2579.8578,18.3182,0.0000,8521.0422,8521.0422,19.2915,15.4759,58.5000,0.0000,58.5000,-0.0032,11.1893,0.0000,11.1893,0.1437,0.0000,47.3107,47.3107,19.3092,13.8189,370.0000,0.0000,370.0000,-0.0134,85.8835,0.0000,85.8835,0.6098,0.0000,284.1165,284.1165,12.6146,18.1186,0.0000,2249.1000,-2249.1000,0.1235,0.0000,371.8135,371.8135,6.0215,2620.9135,0.0000,-2620.9135,19.3702,13.8787,370.0000,0.0000,370.0000,-0.0134,85.8213,0.0000,85.8213,0.6118,0.0000,284.1787,284.1787,19.2174,12.8636,16.0405,0.9077,36760.2197,19.2536,12.4219,15.8378,0.8783,21080.3456,19.4401,12.4043,15.9222,0.9046,18996.1997,19.1990,19.2068,19.2029,-0.9473,2.5870,19.2068,19.2174,19.2121,-0.9302,2.1844,19.2174,19.2915,19.2544,-0.8916,0.6844,19.2915,19.3092,19.3003,-0.8464,0.6812,19.3092,19.3309,19.3200,-0.8107,0.6678,18.1278,18.8638,18.4958,-1.6330,-0.1322,19.3702,18.2572,18.8137,0.7377,-0.0088,19.4401,19.3702,19.4051,0.2540,-0.0222,19.1990,19.4401,19.3196,-0.7737,-0.7222,12.8934,12.8978,12.8956,-0.5228,-2.5964,12.7489,12.7420,12.7454,0.5113,-2.1938,12.4540,12.5007,12.4774,-0.5599,-0.6938,12.4341,12.4399,12.4370,-0.2617,-0.6906,12.4219,12.4067,12.4143,0.4562,-0.6772,12.4219,12.6135,12.5177,-0.4268,0.1228,13.8787,12.8316,13.3551,0.0758,-0.0006,13.8787,11.7000,12.7893,2.0512,0.0128,12.3917,12.6028,12.4973,-0.5697,0.7128,4.6096,360.2018,-36998.0000,76836.7651
7392.0000,12.8175,19.1652,74.4000,41116.5000,-41042.1000,1.9470,15.5696,6610.8881,6626.4576,94.1926,47727.3881,58.8304,-47668.5576,19.1689,13.6814,11117.9000,0.0000,11117.9000,-0.4032,2584.9767,0.0000,2584.9767,18.3661,0.0000,8532.9233,8532.9233,19.2308,15.4158,140.2000,0.0000,140.2000,-0.0077,26.8363,0.0000,26.8363,0.3449,0.0000,113.3637,113.3637,19.2477,13.7586,342.8000,0.0000,342.8000,-0.0124,79.6282,0.0000,79.6282,0.5655,0.0000,263.1718,263.1718,12.5593,18.0628,0.0000,1732.7000,-1732.7000,0.0951,0.0000,286.2832,286.2832,4.6382,2018.9832,0.0000,-2018.9832,19.4097,13.9174,342.8000,0.0000,342.8000,-0.0124,79.4751,0.0000,79.4751,0.5651,0.0000,263.3249,263.3249,19.1749,12.8340,16.0044,0.7790,31548.1100,19.1761,12.4312,15.8037,0.7457,17897.6507,19.3717,12.4023,15.8870,0.7706,16181.6973,19.1652,19.1689,19.1670,-0.3867,2.2900,19.1689,19.1749,19.1719,-0.4389,1.8868,19.1749,19.2308,19.2028,-0.5767,0.5969,19.2308,19.2477,19.2392,-0.6917,0.5891,19.2477,19.2693,19.2585,-0.6968,0.5767,18.1130,18.6931,18.4031,-1.0731,-0.1113,19.4097,18.4090,18.9093,1.2002,-0.0161,19.3717,19.4097,19.3907,-0.1288,-0.0286,19.1652,19.3717,19.2684,-0.5712,-0.6305,12.8925,12.8927,12.8926,0.0091,-2.2987,12.7205,12.7247,12.7226,-0.2300,-1.8956,12.4855,12.4787,12.4821,0.1031,-0.6056,12.4517,12.4477,12.4497,0.1990,-0.5979,12.4312,12.4239,12.4276,0.2061,-0.5855,12.4312,12.5593,12.4953,-0.2252,0.1025,12.5593,14.0191,13.2892,-0.7497,0.0073,13.9552,12.0692,13.0122,2.7352,0.0198,12.3917,12.5394,12.4656,-0.3367,0.6218,4.0363,315.4012,-30831.1000,65627.4580
7393.0000,12.8039,19.1397,104.6000,36765.7000,-36661.1000,1.7430,21.8945,5909.5135,5931.4080,84.3161,42675.2135,82.7055,-42592.5080,19.1426,13.6557,11115.2000,0.0000,11115.2000,-0.4031,2585.1609,0.0000,2585.1609,18.3708,0.0000,8530.0391,8530.0391,19.1893,15.3748,178.9000,0.0000,178.9000,-0.0098,34.2616,0.0000,34.2616,0.4406,0.0000,144.6384,144.6384,19.2028,13.7146,338.3000,0.0000,338.3000,-0.0123,78.6249,0.0000,78.6249,0.5585,0.0000,259.6751,259.6751,12.5354,18.0388,0.0000,1525.9000,-1525.9000,0.0838,0.0000,252.0541,252.0541,4.0845,1777.9541,0.0000,-1777.9541,19.4019,13.9098,338.3000,0.0000,338.3000,-0.0123,78.4390,0.0000,78.4390,0.5574,0.0000,259.8610,259.8610,19.1471,12.7835,15.9653,0.6851,27744.8009,19.1101,12.4172,15.7636,0.6485,15562.9151,19.3184,12.3738,15.8461,0.6728,14129.6568,19.1397,19.1426,19.1411,-0.2667,2.0579,19.1426,19.1471,19.1449,-0.2803,1.6549,19.1471,19.1893,19.1682,-0.3723,0.5245,19.1893,19.2028,19.1960,-0.4756,0.5146,19.2028,19.2214,19.2121,-0.5142,0.5024,18.1288,18.5537,18.3412,-0.7003,-0.1005,19.4019,18.5794,18.9907,1.0271,-0.0167,19.3184,19.4019,19.3601,-0.3226,-0.0290,19.1397,19.3184,19.2290,-0.4296,-0.5565,12.8824,12.8834,12.8829,-0.0713,-2.0659,12.6883,12.6949,12.6916,-0.3278,-1.6629,12.5046,12.4862,12.4954,0.2064,-0.5325,12.4515,12.4506,12.4511,0.0623,-0.5227,12.4172,12.4211,12.4191,-0.0558,-0.5104,12.4172,12.5354,12.4763,-0.1830,0.0925,12.5354,13.8975,13.2165,-0.8318,0.0087,13.9047,12.4769,13.1908,2.2013,0.0210,12.3777,12.5047,12.4412,-0.2482,0.5485,3.6074,281.8856,-26216.3000,57437.3728
7394.0000,12.7944,19.1176,129.9000,32939.3000,-32809.4000,1.5634,27.1945,5293.3299,5320.5244,75.6290,38232.6299,102.7055,-38129.9244,19.1204,13.6339,11156.6000,0.0000,11156.6000,-0.4046,2595.4794,0.0000,2595.4794,18.4457,0.0000,8561.1206,8561.1206,19.1601,15.3459,163.8000,0.0000,163.8000,-0.0090,31.3811,0.0000,31.3811,0.4037,0.0000,132.4189,132.4189,19.1709,13.6833,333.6000,0.0000,333.6000,-0.0121,77.5621,0.0000,77.5621,0.5511,0.0000,256.0379,256.0379,12.5232,18.0265,0.0000,1405.9000,-1405.9000,0.0772,0.0000,232.2035,232.2035,3.7632,1638.1035,0.0000,-1638.1035,19.3754,13.8838,333.6000,0.0000,333.6000,-0.0121,77.3735,0.0000,77.3735,0.5497,0.0000,256.2265,256.2265,19.1246,12.7304,15.9275,0.6043,24472.2009,19.0586,12.3901,15.7244,0.5672,13611.6644,19.2776,12.3350,15.8063,0.5905,12399.8614,19.1176,19.1204,19.1190,-0.2212,1.8547,19.1204,19.1246,19.1225,-0.2241,1.4502,19.1246,19.1601,19.1423,-0.2661,0.4579,19.1601,19.1709,19.1655,-0.3226,0.4489,19.1709,19.1862,19.1785,-0.3591,0.4368,18.1415,18.4559,18.2987,-0.4675,-0.0924,19.3754,18.7229,19.0491,0.7516,-0.0153,19.2776,19.3754,19.3265,-0.3596,-0.0274,19.1176,19.2776,19.1976,-0.3329,-0.4904,12.8740,12.8750,12.8745,-0.0550,-1.8620,12.6551,12.6631,12.6591,-0.3460,-1.4574,12.4976,12.4946,12.4961,0.0541,-0.4651,12.4377,12.4414,12.4395,-0.0931,-0.4561,12.3901,12.4038,12.3970,-0.2219,-0.4440,12.3901,12.5232,12.4567,-0.1907,0.0852,12.5232,13.7851,13.1542,-0.7058,0.0080,13.8445,12.7895,13.3170,1.5687,0.0201,12.3540,12.4841,12.4190,-0.2213,0.4832,3.2370,252.9407,-22227.7000,50483.7266
7395.0000,12.7902,19.0741,216.1000,29034.6000,-28818.5000,1.3834,45.2436,4665.3933,4710.6369,66.9256,33699.9933,170.8564,-33529.1369,19.0802,13.5945,11135.4000,0.0000,11135.4000,-0.4038,2591.7944,0.0000,2591.7944,18.4160,0.0000,8543.6056,8543.6056,19.1360,15.3221,434.4000,0.0000,434.4000,-0.0239,83.2481,0.0000,83.2481,1.0711,0.0000,351.1519,351.1519,19.1461,13.6591,345.4000,0.0000,345.4000,-0.0125,80.3294,0.0000,80.3294,0.5708,0.0000,265.0706,265.0706,12.5118,18.0149,0.0000,1216.2000,-1216.2000,0.0668,0.0000,200.8488,200.8488,3.2554,1417.0488,0.0000,-1417.0488,19.3347,13.8439,345.4000,0.0000,345.4000,-0.0125,80.1491,0.0000,80.1491,0.5693,0.0000,265.2509,265.2509,19.0887,12.6891,15.8889,0.5147,20846.8836,19.0076,12.3606,15.6841,0.4812,11548.0309,19.2585,12.2736,15.7660,0.5056,10618.1294,19.0741,19.0802,19.0771,-0.4593,1.6498,19.0802,19.0887,19.0845,-0.4130,1.2460,19.0887,19.1360,19.1124,-0.3156,0.4015,19.1360,19.1461,19.1411,-0.2485,0.3776,19.1461,19.1599,19.1530,-0.2620,0.3651,18.2004,18.3564,18.2784,-0.1987,-0.0854,19.3347,18.8657,19.1002,0.6620,-0.0186,19.2585,19.3347,19.2966,-0.3156,-0.0311,19.0741,19.2585,19.1663,-0.3325,-0.4253,12.8701,12.8705,12.8703,-0.0052,-1.6565,12.6291,12.6365,12.6328,-0.2713,-1.2527,12.5970,12.5051,12.5510,0.7090,-0.4081,12.4219,12.4277,12.4248,-0.1318,-0.3843,12.3606,12.3802,12.3704,-0.2744,-0.3717,12.3606,12.5118,12.4362,-0.2015,0.0787,12.5118,13.6329,13.0723,-0.9419,0.0119,13.7409,13.0835,13.4122,1.1953,0.0245,12.3209,12.4725,12.3967,-0.2235,0.4186,2.8568,223.2344,-17774.1000,43013.0439
7396.0000,12.7823,19.0120,346.5000,28144.7000,-27798.2000,1.3481,72.5543,4521.5833,4594.1376,65.2311,32666.2833,273.9457,-32392.3376,19.0211,13.5366,11137.4000,0.0000,11137.4000,-0.4039,2594.0957,0.0000,2594.0957,18.4292,0.0000,8543.3043,8543.3043,19.1035,15.2899,968.3000,0.0000,968.3000,-0.0532,185.6394,0.0000,185.6394,2.3885,0.0000,782.6606,782.6606,19.1173,13.6308,336.1000,0.0000,336.1000,-0.0122,78.1934,0.0000,78.1934,0.5557,0.0000,257.9066,257.9066,12.4807,17.9836,0.0000,1110.9000,-1110.9000,0.0610,0.0000,183.4018,183.4018,2.9735,1294.3018,0.0000,-1294.3018,19.2968,13.8068,336.1000,0.0000,336.1000,-0.0122,78.0262,0.0000,78.0262,0.5543,0.0000,258.0738,258.0738,19.0345,12.6909,15.8627,0.4838,19594.4491,18.9555,12.3566,15.6560,0.4530,10871.1210,19.2444,12.2329,15.7387,0.4813,10107.0520,19.0120,19.0211,19.0165,-0.6851,1.6095,19.0211,19.0345,19.0278,-0.6378,1.2056,19.0345,19.1035,19.0690,-0.4779,0.4048,19.1035,19.1173,19.1104,-0.3244,0.3516,19.1173,19.1334,19.1253,-0.2877,0.3394,18.2928,18.2675,18.2801,0.0666,-0.0877,19.2968,18.9971,19.1470,0.6106,-0.0268,19.2444,19.2968,19.2706,-0.2671,-0.0390,19.0120,19.2444,19.1282,-0.4133,-0.4127,12.8686,12.8686,12.8686,0.0260,-1.6163,12.6514,12.6461,12.6488,0.2382,-1.2124,12.7851,12.5746,12.6798,1.6004,-0.4116,12.4070,12.4132,12.4101,-0.1316,-0.3584,12.3566,12.3639,12.3602,-0.0767,-0.3462,12.3566,12.4807,12.4186,-0.1657,0.0809,12.4807,13.4326,12.9567,-1.3498,0.0200,13.5745,13.3384,13.4564,0.5794,0.0321,12.3204,12.4385,12.3795,-0.1618,0.4059,2.7732,216.6992,-16131.2000,40572.6221
7397.0000,12.7991,18.9616,467.4000,25317.6000,-24850.2000,1.2208,97.8422,4068.9630,4166.8052,59.0833,29386.5630,369.5578,-29017.0052,18.9700,13.4865,11155.4000,0.0000,11155.4000,-0.4045,2599.8834,0.0000,2599.8834,18.4734,0.0000,8555.5166,8555.5166,19.0621,15.2490,1731.3000,0.0000,1731.3000,-0.0951,332.0907,0.0000,332.0907,4.2729,0.0000,1399.2093,1399.2093,19.0833,13.5975,446.8000,0.0000,446.8000,-0.0162,103.9900,0.0000,103.9900,0.7390,0.0000,342.8100,342.8100,12.4468,17.9494,0.0000,1241.1000,-1241.1000,0.0681,0.0000,204.8273,204.8273,3.3220,1445.9273,0.0000,-1445.9273,19.2673,13.7778,446.8000,0.0000,446.8000,-0.0162,103.7619,0.0000,103.7619,0.7372,0.0000,343.0381,343.0381,18.9836,12.6772,15.8304,0.4106,16628.6155,18.8850,12.3634,15.6242,0.3821,9171.1631,19.2201,12.1943,15.7072,0.4117,8645.1559,18.9616,18.9700,18.9658,-0.5660,1.4672,18.9700,18.9836,18.9768,-0.5693,1.0627,18.9836,19.0621,19.0228,-0.5108,0.3791,19.0621,19.0833,19.0727,-0.4090,0.2839,19.0833,19.1060,19.0947,-0.3242,0.2677,18.2867,18.2741,18.2804,0.0497,-0.0969,19.2673,19.0863,19.1768,0.4061,-0.0287,19.2201,19.2673,19.2437,-0.2790,-0.0449,18.9616,19.2201,19.0909,-0.4046,-0.3640,12.8991,12.8941,12.8966,0.3835,-1.4736,12.6893,12.6768,12.6830,0.4595,-1.0691,13.1184,12.7107,12.9146,2.8788,-0.3854,12.4293,12.4201,12.4247,0.2223,-0.2903,12.3634,12.3602,12.3618,0.0651,-0.2741,12.3634,12.4468,12.4051,-0.1173,0.0905,12.4468,13.2479,12.8473,-1.2733,0.0224,13.4703,13.4494,13.4598,0.0874,0.0386,12.3298,12.4079,12.3688,-0.0823,0.3576,2.5306,197.7472,-12311.0000,34444.9345
7398.0000,12.9617,17.7197,5854.7000,34763.7000,-28909.0000,1.9475,1222.2464,5608.0007,6830.2471,94.7697,40371.7007,4632.4536,-35739.2471,17.8483,12.3872,11117.1000,0.0000,11117.1000,-0.4031,2626.7328,0.0000,2626.7328,18.4226,0.0000,8490.3672,8490.3672,18.6808,14.8721,2649.1000,0.0000,2649.1000,-0.1456,510.5865,0.0000,510.5865,6.5426,0.0000,2138.5135,2138.5135,18.7877,13.3078,338.9000,0.0000,338.9000,-0.0123,79.1580,0.0000,79.1580,0.5608,0.0000,259.7420,259.7420,12.3327,17.8345,0.0000,1598.9000,-1598.9000,0.0878,0.0000,263.5789,263.5789,4.2796,1862.4789,0.0000,-1862.4789,19.3060,13.8158,338.9000,0.0000,338.9000,-0.0123,78.6676,0.0000,78.6676,0.5594,0.0000,260.2324,260.2324,18.0096,13.6550,15.8323,0.5050,20454.2623,18.7591,12.5726,15.6658,0.6458,15498.1562,19.5694,11.9810,15.7752,0.7921,16634.0714,17.7197,17.8483,17.7840,-14.2159,2.2911,17.8483,18.0096,17.9289,-12.5994,1.8880,18.0096,18.6808,18.3452,-8.1310,0.6702,18.6808,18.7877,18.7343,-4.0378,0.5246,18.7877,18.8908,18.8392,-3.0364,0.5123,18.3056,18.2673,18.2864,0.1185,-0.1372,19.3060,19.1421,19.2241,0.6165,-0.0494,19.5694,19.3060,19.4377,2.3876,-0.0617,17.7197,19.5694,18.6446,-5.3396,-0.6300,13.1154,13.0927,13.1041,2.5500,-2.3009,13.3988,13.2701,13.3344,7.9072,-1.8978,12.9911,12.9399,12.9655,0.6606,-0.6800,12.4991,12.4787,12.4889,0.8210,-0.5344,12.5726,12.4801,12.5263,2.0315,-0.5221,12.5726,12.3327,12.4527,0.6201,0.1274,12.3327,13.0277,12.6802,-1.9706,0.0397,13.2142,13.5148,13.3645,-1.1044,0.0519,12.1094,12.4757,12.2926,-0.8745,0.6203,4.0242,314.4536,-16063.9000,52586.4899
7399.0000,12.8722,19.0407,813.2000,45051.6000,-44238.4000,2.1714,170.0208,7252.6933,7422.7141,105.1985,52304.2933,643.1792,-51661.1141,18.9231,13.4400,11156.4000,0.0000,11156.4000,-0.4046,2601.5840,0.0000,2601.5840,18.7704,0.0000,8554.8160,8554.8160,18.5238,14.7169,3342.7000,0.0000,3342.7000,-0.1837,645.5650,0.0000,645.5650,8.3089,0.0000,2697.1350,2697.1350,18.5756,13.1000,332.5000,0.0000,332.5000,-0.0121,77.8631,0.0000,77.8631,0.5523,0.0000,254.6369,254.6369,12.3246,17.8263,0.0000,1684.9000,-1684.9000,0.0925,0.0000,277.7336,277.7336,4.5095,1962.6336,0.0000,-1962.6336,19.1858,13.6980,332.5000,0.0000,332.5000,-0.0121,77.2926,0.0000,77.2926,0.5485,0.0000,255.2074,255.2074,18.7963,12.9648,15.8806,0.7601,30783.2884,18.5695,12.7911,15.6803,0.6778,16268.2227,18.5255,12.9930,15.7593,0.6490,13629.0603,19.0407,18.9231,18.9819,14.5019,2.5453,18.9231,18.7963,18.8597,11.2787,2.1407,18.7963,18.5238,18.6601,3.8457,0.7721,18.5238,18.5756,18.5497,-2.1813,0.5884,18.5756,18.6557,18.6156,-2.6520,0.5764,18.3839,18.2460,18.3149,0.3903,-0.1536,19.1858,19.2283,19.2070,-0.1595,-0.0611,18.5255,19.1858,18.8557,-6.9779,-0.0731,19.0407,18.5255,18.7831,1.7179,-0.7118,13.1066,13.1062,13.1064,0.0749,-2.5563,12.9889,13.0439,13.0164,-3.7916,-2.1518,13.1298,13.0310,13.0804,1.4327,-0.7831,12.6937,12.6435,12.6686,2.2146,-0.5995,12.7911,12.6854,12.7382,2.6032,-0.5874,12.7911,12.3246,12.5578,1.3152,0.1425,12.3246,12.7668,12.5457,-1.5770,0.0500,12.9476,13.4233,13.1855,-2.1143,0.0621,13.0311,12.0186,12.5249,2.8496,0.7008,4.4749,349.6741,-30759.2000,60680.5714
7400.0000,12.9331,18.9445,1724.0000,52596.7000,-50872.7000,2.5754,360.0803,8479.1946,8839.2749,124.7753,61075.8946,1363.9197,-59711.9749,18.9486,13.4655,14773.2000,0.0000,14773.2000,-0.5357,3443.9368,0.0000,3443.9368,24.4965,0.0000,11329.2632,11329.2632,18.7240,14.9147,2366.7000,0.0000,2366.7000,-0.1301,455.9069,0.0000,455.9069,5.8985,0.0000,1910.7931,1910.7931,18.6648,13.1874,347.2000,0.0000,347.2000,-0.0126,81.2174,0.0000,81.2174,0.5784,0.0000,265.9826,265.9826,12.4728,17.9757,0.0000,1309.4000,-1309.4000,0.0719,0.0000,216.1557,216.1557,3.5045,1525.5557,0.0000,-1525.5557,18.8236,13.3430,347.2000,0.0000,347.2000,-0.0126,81.0615,0.0000,81.0615,0.5737,0.0000,266.1385,266.1385,18.9328,12.7681,15.8504,0.5743,23257.6170,18.5411,12.7368,15.6390,0.4866,11678.8772,18.7115,12.7275,15.7195,0.5017,10535.3904,18.9445,18.9486,18.9465,-0.3804,2.0546,18.9486,18.9328,18.9407,1.0233,1.5189,18.9328,18.7240,18.8284,2.0772,0.5407,18.7240,18.6648,18.6944,1.7921,0.4107,18.6648,18.6438,18.6543,0.5128,0.3981,18.5276,18.2103,18.3689,0.6981,-0.1236,18.8236,19.2947,19.0591,-1.7385,-0.0517,18.7115,18.8236,18.7675,-1.0173,-0.0643,18.9445,18.7115,18.8280,0.5878,-0.5208,13.0621,13.0670,13.0645,-0.4595,-2.0637,12.8943,12.9206,12.9075,-1.2683,-1.5280,13.2413,13.1189,13.1801,1.2495,-0.5498,12.7503,12.7228,12.7366,0.8667,-0.4198,12.7368,12.7368,12.7368,0.0293,-0.4072,12.7368,12.4728,12.6048,0.6136,0.1145,12.4728,12.5673,12.5201,-0.2632,0.0426,12.7442,13.2729,13.0086,-2.0888,0.0552,12.7863,12.3931,12.5897,0.8287,0.5117,5.2289,408.5902,-34347.8000,45471.8846
7401.0000,12.9419,19.2081,581.6000,62520.6000,-61939.0000,2.9849,121.4569,10081.0926,10202.5495,144.5385,72601.6926,460.1431,-72141.5495,19.1820,13.6942,18408.9000,0.0000,18408.9000,-0.6675,4279.5089,0.0000,4279.5089,30.5148,0.0000,14129.3911,14129.3911,18.9101,15.0988,1106.6000,0.0000,1106.6000,-0.0608,212.6677,0.0000,212.6677,2.7487,0.0000,893.9323,893.9323,18.8491,13.3680,335.2000,0.0000,335.2000,-0.0122,78.2357,0.0000,78.2357,0.5577,0.0000,256.9643,256.9643,12.5990,18.1029,0.0000,1239.4000,-1239.4000,0.0680,0.0000,204.8608,204.8608,3.3174,1444.2608,0.0000,-1444.2608,18.7504,13.2713,335.2000,0.0000,335.2000,-0.0122,78.3290,0.0000,78.3290,0.5566,0.0000,256.8710,256.8710,19.1441,12.6017,15.8729,0.7166,29022.9007,18.6860,12.6124,15.6492,0.5987,14369.7521,18.6842,12.7611,15.7226,0.5839,12261.8165,19.2081,19.1820,19.1950,3.0453,2.3870,19.1820,19.1441,19.1630,2.7295,1.7194,19.1441,18.9101,19.0271,2.4447,0.5693,18.9101,18.8491,18.8796,2.2817,0.5085,18.8491,18.7811,18.8151,1.9866,0.4963,18.5362,18.2828,18.4095,0.5354,-0.1171,18.7504,19.1369,18.9437,-1.3472,-0.0491,18.6842,18.7504,18.7173,-0.5601,-0.0612,19.2081,18.6842,18.9461,1.4721,-0.5980,13.0490,13.0504,13.0497,-0.1329,-2.3974,12.7743,12.8000,12.7871,-1.4062,-1.7298,12.9498,13.1167,13.0332,-1.7262,-0.5797,12.6837,12.6979,12.6908,-0.5063,-0.5189,12.6124,12.6673,12.6398,-1.1246,-0.5067,12.6124,12.5990,12.6057,0.0564,0.1067,12.5990,12.4893,12.5441,0.3367,0.0387,12.6763,13.0870,12.8816,-1.4853,0.0508,12.7893,12.4994,12.6444,0.7059,0.5876,6.0317,471.3218,-42992.5000,55654.4693
7402.0000,12.9559,19.2213,609.0000,64761.7000,-64152.7000,3.0923,127.1491,10445.8183,10572.9675,149.7448,75207.5183,481.8509,-74725.6675,19.2186,13.7302,22045.2000,0.0000,22045.2000,-0.7994,5122.5984,0.0000,5122.5984,36.4292,0.0000,16922.6016,16922.6016,19.0666,15.2535,21.7000,0.0000,21.7000,-0.0012,4.1622,0.0000,4.1622,0.0537,0.0000,17.5378,17.5378,19.0148,13.5304,343.2000,0.0000,343.2000,-0.0124,79.9434,0.0000,79.9434,0.5696,0.0000,263.2566,263.2566,12.6691,18.1735,0.0000,1426.3000,-1426.3000,0.0783,0.0000,235.9221,235.9221,3.8179,1662.2221,0.0000,-1662.2221,18.7274,13.2488,343.2000,0.0000,343.2000,-0.0124,80.2208,0.0000,80.2208,0.5704,0.0000,262.9792,262.9792,19.2096,12.5578,15.8837,0.7428,30082.4545,18.8430,12.4731,15.6581,0.6402,15363.9239,18.8413,12.6165,15.7289,0.6256,13137.5282,19.2213,19.2186,19.2199,0.3466,2.4950,19.2186,19.2096,19.2141,0.6626,1.6956,19.2096,19.0666,19.1381,1.3857,0.5231,19.0666,19.0148,19.0407,1.9905,0.5219,19.0148,18.9466,18.9807,2.0451,0.5095,18.4491,18.3873,18.4182,0.1512,-0.1159,18.7274,19.0233,18.8754,-0.7780,-0.0376,18.8413,18.7274,18.7844,0.8559,-0.0500,19.2213,18.8413,19.0313,1.0740,-0.5972,13.0267,13.0287,13.0277,-0.2188,-2.5054,12.6752,12.6971,12.6862,-1.1723,-1.7060,12.6070,12.9333,12.7702,-3.1281,-0.5335,12.5684,12.6011,12.5848,-1.2329,-0.5323,12.4731,12.5454,12.5093,-1.5289,-0.5198,12.4731,12.6691,12.5711,-0.3711,0.1055,12.6691,12.4787,12.5739,0.4049,0.0272,12.7203,12.9368,12.8286,-0.5943,0.0397,12.6381,12.6451,12.6416,0.0126,0.5868,6.2597,489.1439,-42825.7000,58583.9066
7403.0000,12.9204,19.1662,734.0000,66150.7000,-65416.7000,3.1644,153.3382,10661.1455,10814.4837,153.2615,76811.8455,580.6618,-76231.1837,19.1711,13.6836,22046.6000,0.0000,22046.6000,-0.7995,5125.8289,0.0000,5125.8289,36.4138,0.0000,16920.7711,16920.7711,12.4988,12.4988,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1178,13.6313,405.8000,0.0000,405.8000,-0.0147,94.4085,0.0000,94.4085,0.6721,0.0000,311.3915,311.3915,12.6588,18.1631,0.0000,1557.0000,-1557.0000,0.0855,0.0000,257.5139,257.5139,4.1680,1814.5139,0.0000,-1814.5139,18.8000,13.3199,405.8000,0.0000,405.8000,-0.0147,94.7699,0.0000,94.7699,0.6746,0.0000,311.0301,311.0301,19.1775,12.6042,15.8908,0.7578,30689.8614,18.9537,12.3838,15.6687,0.6816,16359.3035,18.9806,12.4978,15.7392,0.6726,14124.7447,19.1662,19.1711,19.1687,-0.5724,2.5501,19.1711,19.1775,19.1743,-0.4342,1.7506,19.1775,19.1464,19.1619,0.3338,0.5401,19.1464,19.1178,19.1321,1.1489,0.5401,19.1178,19.0720,19.0949,1.4243,0.5254,18.3772,18.4362,18.4067,-0.0921,-0.1202,18.8000,18.9043,18.8521,-0.2339,-0.0347,18.9806,18.8000,18.8903,1.3242,-0.0494,19.1662,18.9806,19.0734,0.5543,-0.6143,12.9689,12.9742,12.9715,-0.6319,-2.5606,12.6348,12.6444,12.6396,-0.5153,-1.7611,12.4988,12.7021,12.6005,-2.0017,-0.5506,12.4687,12.4988,12.4838,-1.1728,-0.5506,12.3838,12.4368,12.4103,-1.1480,-0.5359,12.3838,12.6588,12.5213,-0.5546,0.1097,12.6588,12.5250,12.5919,0.2639,0.0242,12.8254,12.8277,12.8266,0.0225,0.0389,12.5191,12.6923,12.6057,-0.3870,0.6038,6.4176,501.4834,-44115.5000,61173.9096
7404.0000,12.8875,19.1183,845.0000,68129.1000,-67284.1000,3.2637,176.6242,10971.7058,11148.3299,158.0434,79100.8058,668.3758,-78432.4299,19.1227,13.6361,22045.9000,0.0000,22045.9000,-0.7994,5128.6330,0.0000,5128.6330,36.4356,0.0000,16917.2670,16917.2670,12.4318,12.4318,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1470,13.6600,412.2000,0.0000,412.2000,-0.0149,95.8640,0.0000,95.8640,0.6817,0.0000,316.3360,316.3360,12.5888,18.0925,0.0000,1929.0000,-1929.0000,0.1059,0.0000,318.8119,318.8119,5.1638,2247.8119,0.0000,-2247.8119,18.8905,13.4086,412.2000,0.0000,412.2000,-0.0149,96.1595,0.0000,96.1595,0.6846,0.0000,316.0405,316.0405,19.1301,12.6687,15.8994,0.7816,31653.4013,19.0015,12.3611,15.6813,0.7229,17349.4543,19.0559,12.4481,15.7520,0.7193,15106.2310,19.1183,19.1227,19.1205,-0.5353,2.6285,19.1227,19.1301,19.1264,-0.5318,1.8291,19.1301,19.1528,19.1414,-0.2011,0.5590,19.1528,19.1470,19.1499,0.2614,0.5590,19.1470,19.1298,19.1384,0.5717,0.5440,18.2446,18.4779,18.3612,-0.5024,-0.1334,18.8905,18.8307,18.8606,0.1481,-0.0275,19.0559,18.8905,18.9732,1.0469,-0.0424,19.1183,19.0559,19.0871,0.2114,-0.6351,12.9379,12.9408,12.9393,-0.3421,-2.6389,12.6336,12.6344,12.6340,-0.0216,-1.8394,12.4318,12.5552,12.4935,-1.2445,-0.5693,12.4146,12.4318,12.4232,-0.6844,-0.5693,12.3611,12.3810,12.3711,-0.4273,-0.5544,12.3611,12.5888,12.4750,-0.5130,0.1230,12.5888,12.5915,12.5902,0.0255,0.0172,12.9720,12.7601,12.8660,0.5225,0.0321,12.4642,12.6626,12.5634,-0.4641,0.6248,6.6560,520.1126,-46342.8000,64109.0866
7405.0000,12.8655,19.0831,939.5000,69333.4000,-68393.9000,3.3255,196.4493,11160.0064,11356.4557,161.0129,80493.4064,743.0507,-79750.3557,19.0863,13.6005,22042.0000,0.0000,22042.0000,-0.7993,5129.9574,0.0000,5129.9574,36.4525,0.0000,16912.0426,16912.0426,12.4177,12.4177,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1325,13.6458,510.0000,0.0000,510.0000,-0.0185,118.6295,0.0000,118.6295,0.8432,0.0000,391.3705,391.3705,12.5122,18.0154,0.0000,2098.3000,-2098.3000,0.1152,0.0000,346.5244,346.5244,5.6167,2444.8244,0.0000,-2444.8244,18.9722,13.4886,510.0000,0.0000,510.0000,-0.0185,118.8578,0.0000,118.8578,0.8460,0.0000,391.1422,391.1422,19.0919,12.7183,15.9051,0.7904,32011.9307,18.9980,12.3808,15.6894,0.7386,17725.6824,19.0865,12.4360,15.7612,0.7423,15588.0228,19.0831,19.0863,19.0847,-0.3849,2.6759,19.0863,19.0919,19.0891,-0.4035,1.8766,19.0919,19.1272,19.1095,-0.3386,0.5744,19.1272,19.1325,19.1299,-0.1955,0.5744,19.1325,19.1340,19.1332,-0.0163,0.5559,18.1472,18.4526,18.2999,-0.6936,-0.1386,18.9722,18.7958,18.8840,0.3287,-0.0234,19.0865,18.9722,19.0293,0.7239,-0.0419,19.0831,19.0865,19.0848,0.0190,-0.6496,12.9259,12.9270,12.9264,-0.1091,-2.6863,12.6419,12.6402,12.6410,0.1314,-1.8870,12.4177,12.4716,12.4447,-0.5430,-0.5848,12.4164,12.4177,12.4170,-0.0281,-0.5848,12.3808,12.3762,12.3785,0.1360,-0.5663,12.3808,12.5122,12.4465,-0.2971,0.1282,12.5122,12.6445,12.5784,-0.0959,0.0130,13.1402,12.7404,12.9403,0.9424,0.0315,12.4510,12.6071,12.5291,-0.3679,0.6392,6.7973,531.1467,-47430.2000,65325.6359
7406.0000,12.8537,19.0582,1024.5000,69558.4000,-68533.9000,3.3406,214.2651,11193.1971,11407.4622,161.7282,80751.5971,810.2349,-79941.3622,19.0604,13.5751,22039.1000,0.0000,22039.1000,-0.7992,5130.8770,0.0000,5130.8770,36.4653,0.0000,16908.2230,16908.2230,12.4287,12.4287,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1044,13.6182,415.8000,0.0000,415.8000,-0.0151,96.7505,0.0000,96.7505,0.6876,0.0000,319.0495,319.0495,12.4560,17.9587,0.0000,2074.3000,-2074.3000,0.1139,0.0000,342.3676,342.3676,5.5522,2416.6676,0.0000,-2416.6676,19.0269,13.5422,415.8000,0.0000,415.8000,-0.0151,96.8404,0.0000,96.8404,0.6890,0.0000,318.9596,318.9596,19.0643,12.7498,15.9070,0.7893,31966.9856,18.9673,12.4187,15.6930,0.7367,17681.0465,19.0918,12.4415,15.7666,0.7482,15711.3272,19.0582,19.0604,19.0593,-0.2609,2.6878,19.0604,19.0643,19.0623,-0.2767,1.8886,19.0643,19.0963,19.0803,-0.3060,0.5760,19.0963,19.1044,19.1004,-0.3091,0.5760,19.1044,19.1130,19.1087,-0.2496,0.5610,18.1121,18.3796,18.2459,-0.6060,-0.1391,19.0269,18.8053,18.9161,0.4341,-0.0252,19.0918,19.0269,19.0593,0.4084,-0.0403,19.0582,19.0918,19.0750,-0.0722,-0.6528,12.9249,12.9249,12.9249,0.0282,-2.6981,12.6539,12.6513,12.6526,0.1862,-1.8989,12.4287,12.4392,12.4340,-0.0825,-0.5864,12.4331,12.4287,12.4309,0.2139,-0.5864,12.4187,12.4018,12.4103,0.4300,-0.5713,12.4187,12.4560,12.4374,-0.0638,0.1287,12.4560,12.6613,12.5586,-0.1919,0.0148,13.1054,12.8604,12.9829,0.5605,0.0299,12.4610,12.5546,12.5078,-0.2102,0.6424,6.8251,533.3237,-47737.5000,65359.3593
7407.0000,12.8508,19.0425,1151.9000,72525.2000,-71373.3000,3.4874,240.9216,11669.8202,11910.7418,168.8330,84195.0202,910.9784,-83284.0418,19.0438,13.5588,22045.7000,0.0000,22045.7000,-0.7994,5133.4345,0.0000,5133.4345,36.4888,0.0000,16912.2655,16912.2655,12.4673,18.1297,0.0000,192.4000,-192.4000,0.0102,0.0000,30.8671,30.8671,0.4956,223.2671,0.0000,-223.2671,19.0647,13.5793,338.7000,0.0000,338.7000,-0.0123,78.8480,0.0000,78.8480,0.5603,0.0000,259.8520,259.8520,12.4181,17.9205,0.0000,2740.8000,-2740.8000,0.1505,0.0000,452.2039,452.2039,7.3360,3193.0039,0.0000,-3193.0039,19.0504,13.5653,338.7000,0.0000,338.7000,-0.0123,78.8615,0.0000,78.8615,0.5608,0.0000,259.8385,259.8385,19.0461,12.7936,15.9198,0.8408,34052.9056,18.9208,12.4872,15.7040,0.7786,18687.2946,19.0833,12.4760,15.7797,0.7997,16793.0189,19.0425,19.0438,19.0431,-0.1482,2.8057,19.0438,19.0461,19.0449,-0.1634,2.0063,19.0461,19.0696,19.0579,-0.2245,0.5943,19.0537,19.0647,19.0592,-0.4507,0.6045,19.0647,19.0774,19.0710,-0.4084,0.5922,17.9781,18.3441,18.1611,-0.9763,-0.1609,19.0504,18.8091,18.9298,0.2114,-0.0104,19.0833,19.0504,19.0669,0.1374,-0.0227,19.0425,19.0833,19.0629,-0.0992,-0.6817,12.9310,12.9304,12.9307,0.1160,-2.8155,12.6884,12.6821,12.6852,0.4404,-2.0161,12.4673,12.4426,12.4549,0.2995,-0.6040,12.4791,12.4673,12.4732,0.5569,-0.6142,12.4872,12.4567,12.4720,0.7908,-0.6020,12.4872,12.4181,12.4527,0.2311,0.1511,12.4181,12.6940,12.5560,0.0152,0.0007,13.5191,12.5889,13.0540,0.9043,0.0130,12.4782,12.5172,12.4977,-0.0753,0.6719,7.2115,563.5173,-51583.4000,69533.2191
7408.0000,12.8611,19.0305,1335.1000,74398.0000,-73062.9000,3.5854,279.1897,11974.0114,12253.2011,173.5907,86372.0114,1055.9103,-85316.1011,19.0314,13.5467,22046.1000,0.0000,22046.1000,-0.7994,5134.2897,0.0000,5134.2897,36.4975,0.0000,16911.8103,16911.8103,12.5357,18.1988,0.0000,896.5000,-896.5000,0.0476,0.0000,143.9553,143.9553,2.3096,1040.4553,0.0000,-1040.4553,19.0027,13.5185,333.0000,0.0000,333.0000,-0.0121,77.5787,0.0000,77.5787,0.5511,0.0000,255.4213,255.4213,12.3421,17.8439,0.0000,3483.6000,-3483.6000,0.1912,0.0000,574.3248,574.3248,9.3240,4057.9248,0.0000,-4057.9248,19.7078,14.2095,333.0000,0.0000,333.0000,-0.0121,76.9320,0.0000,76.9320,0.5512,0.0000,256.0680,256.0680,19.0330,12.8353,15.9341,0.8856,35865.3874,18.8536,12.5757,15.7147,0.8073,19375.7483,19.0696,12.5196,15.7946,0.8423,17688.2879,19.0305,19.0314,19.0309,-0.1006,2.8868,19.0314,19.0330,19.0322,-0.1073,2.0874,19.0330,19.0499,19.0415,-0.1514,0.5870,18.9861,19.0027,18.9944,-0.7359,0.6346,19.0027,19.0218,19.0122,-0.6629,0.6226,17.8439,18.2642,18.0541,-1.2455,-0.1776,17.8439,19.7078,18.7758,-1.8111,0.0136,19.7078,18.4687,19.0882,0.3044,0.0015,19.0305,19.0709,19.0507,-0.1010,-0.6986,12.9520,12.9502,12.9511,0.2927,-2.8956,12.7334,12.7253,12.7293,0.5783,-2.0961,12.5357,12.4768,12.5063,0.6659,-0.5958,12.5547,12.5357,12.5452,0.9156,-0.6434,12.5757,12.5363,12.5560,1.0609,-0.6313,12.5757,12.4142,12.4949,0.5568,0.1689,13.8685,11.7975,12.8330,3.3890,-0.0224,12.5196,13.4681,12.9939,-0.6788,-0.0103,12.5196,12.4875,12.5036,0.1172,0.6899,7.5632,590.9981,-54730.9000,72929.4237
7409.0000,12.9008,18.3691,4757.4000,54658.8000,-49901.4000,2.8306,994.1838,8805.0897,9799.2735,137.4069,63463.8897,3763.2162,-59700.6735,18.4371,12.9642,18409.2000,0.0000,18409.2000,-0.6676,4318.2542,0.0000,4318.2542,30.4816,0.0000,14090.9458,14090.9458,12.5964,12.5964,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9711,13.4875,347.5000,0.0000,347.5000,-0.0126,80.9875,0.0000,80.9875,0.5756,0.0000,266.5125,266.5125,12.4693,17.9721,0.0000,3879.7000,-3879.7000,0.2130,0.0000,640.4378,640.4378,10.3837,4520.1378,0.0000,-4520.1378,19.1644,13.6769,347.5000,0.0000,347.5000,-0.0126,80.8002,0.0000,80.8002,0.5703,0.0000,266.6998,266.6998,18.5344,13.2176,15.8760,0.5952,24103.9697,18.7193,12.6341,15.6767,0.6131,14713.3737,19.3279,12.2188,15.7734,0.7162,15040.3435,18.3691,18.4371,18.4031,-7.5307,2.2982,18.4371,18.5344,18.4857,-6.5484,1.6307,18.5344,18.9613,18.7478,-3.4969,0.4553,18.9613,18.9711,18.9662,-0.2933,0.4553,18.9711,18.9862,18.9786,-0.3591,0.4427,17.9721,18.0780,18.0250,-0.3039,-0.1842,17.9721,19.1644,18.5682,-2.4589,0.0288,19.1644,19.0526,19.1085,0.2911,0.0162,18.3691,19.3363,18.8527,-2.3430,-0.5324,12.9618,12.9605,12.9612,0.1680,-2.3039,13.0210,12.9608,12.9909,3.2031,-1.6363,12.5964,12.5196,12.5580,0.6706,-0.4609,12.6195,12.5964,12.6079,0.8032,-0.4609,12.6341,12.5951,12.6146,0.7536,-0.4483,12.6341,12.4553,12.5447,0.6468,0.1786,13.5299,12.5418,13.0358,2.4941,-0.0344,12.2188,13.4449,12.8319,-1.9087,-0.0218,12.2188,12.6394,12.4291,-0.8517,0.5267,6.0245,470.7647,-34676.9000,53857.6870
7410.0000,12.9051,18.4006,3671.4000,43616.7000,-39945.3000,2.2523,767.1804,7026.9896,7794.1701,109.3396,50643.6896,2904.2196,-47739.4701,18.4007,12.9287,11151.3000,0.0000,11151.3000,-0.4044,2616.9279,0.0000,2616.9279,18.6119,0.0000,8534.3721,8534.3721,12.6471,12.6471,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8086,13.3283,335.5000,0.0000,335.5000,-0.0122,78.3440,0.0000,78.3440,0.5560,0.0000,257.1560,257.1560,12.6300,18.1340,0.0000,4113.5000,-4113.5000,0.2258,0.0000,680.1361,680.1361,11.0102,4793.6361,0.0000,-4793.6361,18.6674,13.1899,335.5000,0.0000,335.5000,-0.0122,78.4780,0.0000,78.4780,0.5545,0.0000,257.0220,257.0220,18.4164,13.2620,15.8392,0.5030,20371.1147,18.5968,12.6921,15.6445,0.5186,12446.0783,19.0793,12.3993,15.7393,0.5867,12320.2914,18.4006,18.4007,18.4006,0.0174,1.8137,18.4007,18.4164,18.4085,-0.8848,1.4093,18.4164,18.7225,18.5694,-2.1066,0.3846,18.7225,18.8086,18.7655,-2.3749,0.3846,18.8086,18.8822,18.8454,-1.5613,0.3725,18.1340,17.9860,18.0600,0.4690,-0.1740,18.1340,18.6674,18.4007,-1.9746,0.0518,18.6674,19.1177,18.8926,-2.5591,0.0396,18.4006,19.0758,18.7382,-1.3351,-0.4386,13.0241,13.0158,13.0199,0.7560,-1.8166,13.0703,13.0514,13.0608,0.8909,-1.4122,12.6471,12.5634,12.6053,0.6174,-0.3875,12.6694,12.6471,12.6582,0.6538,-0.3875,12.6921,12.6480,12.6701,0.7161,-0.3753,12.6921,12.4999,12.5960,0.6658,0.1712,13.0190,13.0376,13.0283,-0.0445,-0.0546,12.3993,12.9700,12.6847,-1.7297,-0.0425,12.3993,12.4434,12.4213,-0.0473,0.4357,4.9174,384.2562,-32236.5000,45137.4844
7411.0000,12.9754,18.0936,4971.3000,39568.6000,-34597.3000,2.1286,1037.5871,6385.1303,7422.7173,103.4756,45953.7303,3933.7129,-42020.0173,18.1225,12.6562,11124.5000,0.0000,11124.5000,-0.4034,2619.5742,0.0000,2619.5742,18.5763,0.0000,8504.9258,8504.9258,12.7666,12.7666,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5188,13.0444,344.2000,0.0000,344.2000,-0.0125,80.6587,0.0000,80.6587,0.5716,0.0000,263.5413,263.5413,12.6242,18.1282,0.0000,3941.6000,-3941.6000,0.2164,0.0000,651.6753,651.6753,10.5511,4593.2753,0.0000,-4593.2753,18.5157,13.0414,344.2000,0.0000,344.2000,-0.0125,80.6617,0.0000,80.6617,0.5727,0.0000,263.5383,263.5383,18.1591,13.5543,15.8567,0.6536,26471.2215,18.4803,12.8730,15.6766,0.7163,17191.8325,18.9447,12.6107,15.7777,0.8092,16992.3181,18.0936,18.1225,18.1080,-3.4846,2.5180,18.1225,18.1591,18.1408,-3.1845,2.1146,18.1591,18.4434,18.3012,-3.1895,0.6242,18.4434,18.5188,18.4811,-3.3861,0.6242,18.5188,18.6132,18.5660,-3.3248,0.6117,18.1282,18.0365,18.0823,0.3161,-0.1832,18.1282,18.5157,18.3220,-0.9041,0.0332,18.5157,19.0169,18.7663,-1.4774,0.0207,18.0936,18.9425,18.5181,-2.6098,-0.6748,13.1550,13.1421,13.1486,1.5986,-2.5245,13.2867,13.2498,13.2683,2.5497,-2.1211,12.7666,12.6542,12.7104,1.3153,-0.6306,12.8000,12.7666,12.7833,1.5560,-0.6306,12.8730,12.7951,12.8340,2.0251,-0.6182,12.8730,12.5176,12.6953,1.2444,0.1767,12.8213,13.0997,12.9605,-0.7715,-0.0396,12.6107,12.7201,12.6654,-0.1864,-0.0271,12.6107,12.3458,12.4782,0.7329,0.6684,4.6552,363.7603,-26726.0000,60655.3720
7412.0000,13.2391,16.1265,10682.1000,23034.5000,-12352.4000,1.6443,2219.7426,3739.7705,5959.5131,80.5497,26774.2705,8462.3574,-18311.9131,16.3624,10.9327,11148.5000,0.0000,11148.5000,-0.4043,2684.2918,0.0000,2684.2918,18.6868,0.0000,8464.2082,8464.2082,18.0561,14.2444,92.8000,0.0000,92.8000,-0.0051,18.0313,0.0000,18.0313,0.2562,0.0000,74.7687,74.7687,18.1897,12.7221,338.0000,0.0000,338.0000,-0.0123,79.5256,0.0000,79.5256,0.5635,0.0000,258.4744,258.4744,12.6632,18.1676,0.0000,3634.0000,-3634.0000,0.1995,0.0000,601.0584,601.0584,9.7277,4235.0584,0.0000,-4235.0584,18.3809,12.9093,338.0000,0.0000,338.0000,-0.0123,79.3393,0.0000,79.3393,0.5635,0.0000,258.6607,258.6607,16.6648,14.8462,15.7555,0.1933,7827.7133,18.2566,13.0160,15.6363,0.5013,12030.8965,19.5588,11.9800,15.7694,0.7249,15223.6875,16.1265,16.3624,16.2445,-22.4427,1.9694,16.3624,16.6648,16.5136,-19.5902,1.5652,16.6648,18.0561,17.3604,-11.3068,0.4492,18.0561,18.1897,18.1229,-4.2754,0.4441,18.1897,18.3352,18.2625,-3.6165,0.4318,18.1676,18.0490,18.1083,0.3598,-0.1634,18.1676,18.3809,18.2742,-0.5295,0.0361,18.3809,18.8690,18.6249,-1.6590,0.0238,16.1265,19.5919,17.8592,-7.9043,-0.4970,13.3957,13.3661,13.3809,2.8509,-1.9738,14.2367,14.0301,14.1334,10.4873,-1.5695,12.8913,12.7370,12.8141,1.2982,-0.4535,12.9187,12.8759,12.8973,1.4217,-0.4484,13.0160,12.9242,12.9701,1.6887,-0.4362,13.0160,12.5892,12.8026,1.3421,0.1590,12.9736,12.9540,12.9638,0.0866,-0.0404,11.9800,13.0015,12.4908,-2.0602,-0.0282,11.9800,12.7301,12.3550,-1.4398,0.4926,3.6693,286.7246,-4069.1000,35082.2973
7413.0000,13.1885,16.8890,7396.1000,23273.4000,-15877.3000,1.4846,1538.2050,3774.1239,5312.3289,72.5229,27047.5239,5857.8950,-21189.6289,16.8046,11.3663,11144.4000,0.0000,11144.4000,-0.4041,2668.0786,0.0000,2668.0786,19.1452,0.0000,8476.3214,8476.3214,17.2904,13.4983,711.6000,0.0000,711.6000,-0.0391,139.6890,0.0000,139.6890,1.7877,0.0000,571.9110,571.9110,17.5903,12.1351,439.1000,0.0000,439.1000,-0.0159,104.0843,0.0000,104.0843,0.7353,0.0000,335.0157,335.0157,12.7257,18.2305,0.0000,3186.6000,-3186.6000,0.1749,0.0000,527.3974,527.3974,8.5303,3713.9974,0.0000,-3713.9974,18.2967,12.8269,439.1000,0.0000,439.1000,-0.0159,103.1770,0.0000,103.1770,0.7334,0.0000,335.9230,335.9230,16.7488,14.6914,15.7201,0.1888,7644.8600,17.9393,13.2554,15.5974,0.3868,9282.4498,18.3453,13.0605,15.7029,0.4364,9164.0351,16.8890,16.8046,16.8468,7.3151,1.7844,16.8046,16.7488,16.7767,3.2215,1.3803,16.7488,17.2904,17.0196,-4.0666,0.4169,17.2904,17.5903,17.4404,-8.1904,0.3778,17.5903,17.8897,17.7400,-6.2583,0.3618,18.2305,18.0575,18.1440,0.4780,-0.1520,18.2305,18.2967,18.2636,-0.0811,0.0230,18.2967,18.8557,18.5762,-0.5413,0.0070,16.8890,18.3372,17.6131,-2.9233,-0.4425,13.5048,13.4885,13.4967,1.4433,-1.7889,14.1279,14.1289,14.1284,-0.0138,-1.3848,13.0430,12.8398,12.9414,1.5828,-0.4214,13.0525,12.9965,13.0245,1.5817,-0.3823,13.2554,13.0923,13.1739,2.5058,-0.3664,13.2554,12.6386,12.9470,1.7888,0.1475,12.5034,13.1934,12.8484,-1.3461,-0.0275,13.0605,12.0574,12.5590,0.8697,-0.0115,13.0605,11.9633,12.5119,1.9399,0.4380,3.3028,258.0840,-6329.7000,26091.3449
7414.0000,13.1812,15.9657,8664.4000,17877.9000,-9213.5000,1.2956,1802.1974,2898.6770,4700.8744,63.4535,20776.5770,6862.2026,-13914.3744,16.0956,10.6731,11128.2000,0.0000,11128.2000,-0.4035,2688.7049,0.0000,2688.7049,18.9974,0.0000,8439.4951,8439.4951,16.9454,13.1578,2258.1000,0.0000,2258.1000,-0.1241,445.3743,0.0000,445.3743,5.7480,0.0000,1812.7257,1812.7257,17.1727,11.7265,346.5000,0.0000,346.5000,-0.0126,82.5676,0.0000,82.5676,0.5851,0.0000,263.9324,263.9324,12.7585,18.2636,0.0000,2297.6000,-2297.6000,0.1261,0.0000,380.3923,380.3923,6.1507,2677.9923,0.0000,-2677.9923,18.5883,13.1124,346.5000,0.0000,346.5000,-0.0126,81.1290,0.0000,81.1290,0.5794,0.0000,265.3710,265.3710,16.2471,15.1038,15.6755,0.0826,3344.2921,17.7006,13.4142,15.5574,0.2786,6686.9911,18.5181,12.8138,15.6659,0.3708,7786.7060,15.9657,16.0956,16.0307,-9.8018,1.5639,16.0956,16.2471,16.1714,-7.2577,1.1604,16.2471,16.9454,16.5962,-5.0623,0.4020,16.9454,17.1727,17.0590,-4.5551,0.2779,17.1727,17.4913,17.3320,-4.8770,0.2653,18.2412,18.0997,18.1704,0.3654,-0.1391,18.5883,18.0243,18.3063,0.5616,-0.0130,18.5181,18.5883,18.5532,-0.2314,-0.0256,15.9657,18.5181,17.2419,-4.4329,-0.3795,13.3609,13.3807,13.3708,-1.4724,-1.5691,14.3543,14.2914,14.3229,2.3933,-1.1656,13.1228,12.9584,13.0406,1.2434,-0.4072,13.1776,13.1074,13.1425,1.4715,-0.2831,13.4142,13.2450,13.3296,1.9264,-0.2705,13.4142,12.7585,13.0863,1.7285,0.1339,12.7585,12.9202,12.8393,-0.0626,0.0078,13.0387,12.2658,12.6522,1.1723,0.0204,12.7839,12.3452,12.5646,0.6820,0.3743,2.8247,220.7259,2568.2000,17817.9891
