Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7415.0000,13.1411,15.2356,10036.1000,15591.8000,-5555.7000,1.2589,2088.9068,2525.6658,4614.5726,61.7776,18117.4658,7947.1932,-10170.2726,15.3563,9.9506,11156.1000,0.0000,11156.1000,-0.4045,2721.7897,0.0000,2721.7897,19.2389,0.0000,8434.3103,8434.3103,16.4396,12.6586,3896.2000,0.0000,3896.2000,-0.2141,773.9144,0.0000,773.9144,9.9773,0.0000,3122.2856,3122.2856,16.7637,11.3264,334.5000,0.0000,334.5000,-0.0121,80.1245,0.0000,80.1245,0.5681,0.0000,254.3755,254.3755,12.8778,18.3839,0.0000,1452.6000,-1452.6000,0.0797,0.0000,240.7923,240.7923,3.8887,1693.3923,0.0000,-1693.3923,18.5103,13.0361,334.5000,0.0000,334.5000,-0.0121,78.3937,0.0000,78.3937,0.5572,0.0000,256.1063,256.1063,15.5448,15.7178,15.6313,-0.0109,-442.0345,17.4858,13.5682,15.5270,0.2225,5339.7984,18.3562,12.9140,15.6351,0.3091,6490.6473,15.2356,15.3563,15.2960,-8.8195,1.5152,15.3563,15.5448,15.4506,-8.6516,1.1107,15.5448,16.4396,15.9922,-7.2426,0.4481,16.4396,16.7637,16.6016,-5.4732,0.2340,16.7637,17.1254,16.9446,-4.6287,0.2218,18.3340,18.0935,18.2137,0.5692,-0.1315,18.5103,18.2571,18.3837,0.9810,-0.0518,18.3562,18.5103,18.4333,-1.4004,-0.0639,15.2356,18.3562,16.7959,-5.3352,-0.3732,13.3169,13.3249,13.3209,-0.5550,-1.5220,14.6218,14.5356,14.5787,3.1346,-1.1174,12.9492,13.0252,12.9872,-0.5978,-0.4548,13.2779,13.2076,13.2428,1.2563,-0.2407,13.5682,13.3814,13.4748,1.7990,-0.2286,13.5682,12.8778,13.2230,1.6962,0.1248,12.8778,12.8260,12.8519,0.1986,0.0451,12.8705,12.6101,12.7403,1.1099,0.0572,12.8666,12.3777,12.6221,0.7414,0.3664,2.6616,207.9795,8713.0000,11388.4112
7416.0000,13.0029,14.9667,9541.7000,14077.0000,-4535.3000,1.1616,1990.5870,2273.0220,4263.6090,57.0345,16350.0220,7551.1130,-8798.9090,15.0204,9.6227,11125.6000,0.0000,11125.6000,-0.4034,2726.5306,0.0000,2726.5306,19.3943,0.0000,8399.0694,8399.0694,15.8433,12.0703,5567.0000,0.0000,5567.0000,-0.3059,1115.2600,0.0000,1115.2600,14.3822,0.0000,4451.7400,4451.7400,16.3521,10.9239,378.6000,0.0000,378.6000,-0.0137,91.1699,0.0000,91.1699,0.6467,0.0000,287.4301,287.4301,13.0692,18.5038,5.5000,854.7000,-849.2000,0.0473,1.1494,141.9676,143.1170,2.3095,996.6676,4.3506,-992.3170,18.2058,12.7378,378.6000,0.0000,378.6000,-0.0137,89.0605,0.0000,89.0605,0.6313,0.0000,289.5395,289.5395,15.1296,16.0710,15.6003,-0.0472,-1911.6142,17.4282,13.5712,15.4997,0.1740,4177.0624,17.8647,13.3259,15.5953,0.2048,4301.0729,14.9667,15.0204,14.9935,-3.6026,1.4001,15.0204,15.1296,15.0750,-4.4857,0.9966,15.1296,15.8433,15.4864,-6.0566,0.4702,15.8433,16.3521,16.0977,-6.0345,0.1642,16.3521,16.8350,16.5936,-4.1889,0.1505,18.4266,18.1134,18.2700,0.7257,-0.1303,18.2058,18.3825,18.2942,-1.0338,-0.0829,17.8647,18.2058,18.0353,-4.7561,-0.0967,14.9667,17.8647,16.4157,-4.5413,-0.3424,13.1496,13.1772,13.1634,-1.8541,-1.4078,14.5613,14.5663,14.5638,-0.1334,-1.0043,12.4956,12.8979,12.6968,-3.4576,-0.4778,13.2735,13.2525,13.2630,0.2914,-0.1719,13.5712,13.4774,13.5243,0.6443,-0.1582,13.5712,13.0692,13.3202,1.2199,0.1226,13.0692,12.8395,12.9544,1.2832,0.0752,12.8238,12.7417,12.7828,0.5591,0.0890,13.1706,12.2694,12.7200,1.2282,0.3347,2.4050,187.9313,12065.3000,6566.5211
7417.0000,12.8479,14.3514,10299.6000,12687.9000,-2388.3000,1.1354,2154.2795,2041.4404,4195.7199,55.8683,14729.3404,8145.3205,-6584.0199,14.4582,9.0737,11181.8000,0.0000,11181.8000,-0.4055,2761.1340,0.0000,2761.1340,19.5895,0.0000,8420.6660,8420.6660,15.3206,11.5549,6623.2000,0.0000,6623.2000,-0.3640,1337.0318,0.0000,1337.0318,17.2913,0.0000,5286.1682,5286.1682,15.9416,10.5226,372.0000,0.0000,372.0000,-0.0135,90.0607,0.0000,90.0607,0.6392,0.0000,281.9393,281.9393,13.3357,16.2477,206.5000,621.7000,-415.2000,0.0500,42.9724,103.5641,146.5365,2.4583,725.2641,163.5276,-561.7365,17.8621,12.4013,372.0000,0.0000,372.0000,-0.0135,87.8805,0.0000,87.8805,0.6228,0.0000,284.1195,284.1195,14.6192,16.5260,15.5726,-0.0869,-3518.1028,17.6961,13.2754,15.4858,0.1812,4349.8694,17.6454,13.4903,15.5679,0.1704,3577.5284,14.3514,14.4582,14.4048,-7.0583,1.3724,14.4582,14.6192,14.5387,-6.4254,0.9669,14.6192,15.3206,14.9699,-6.1868,0.4886,15.3206,15.9416,15.6311,-5.5843,0.1246,15.9416,16.5705,16.2560,-4.0269,0.1111,17.5653,18.5646,18.0649,-2.4275,-0.1440,17.8621,18.2664,18.0642,-2.7276,-0.0940,17.6454,17.8621,17.7538,-3.3501,-0.1075,14.3514,17.6454,15.9984,-4.9891,-0.3307,12.9230,12.9626,12.9428,-2.6150,-1.3802,14.5062,14.5243,14.5152,-0.5391,-0.9747,12.0088,12.5597,12.2843,-4.9310,-0.4964,13.2396,13.2565,13.2481,-0.1337,-0.1324,13.2754,13.5478,13.4116,-1.3135,-0.1189,13.2754,13.3357,13.3056,-0.1297,0.1362,13.3357,12.9597,13.1477,2.3804,0.0862,12.8841,12.7906,12.8374,0.7056,0.0997,13.2743,12.3578,12.8160,1.2058,0.3229,2.3643,184.7472,15745.5000,4409.2950
7418.0000,12.3808,13.3693,11336.5000,11435.3000,-98.8000,1.1301,2389.9129,1820.4408,4210.3537,55.7667,13255.7408,8946.5871,-4309.1537,13.5447,8.1822,11183.0000,0.0000,11183.0000,-0.4055,2796.1949,0.0000,2796.1949,19.7574,0.0000,8386.8051,8386.8051,14.6147,10.8590,10233.9000,0.0000,10233.9000,-0.5624,2087.8694,0.0000,2087.8694,26.9667,0.0000,8146.0306,8146.0306,15.7694,10.3544,378.6000,0.0000,378.6000,-0.0137,91.8656,0.0000,91.8656,0.6544,0.0000,286.7344,286.7344,17.8831,18.0495,587.1000,441.1000,146.0000,-0.0694,114.3358,78.0565,192.3923,3.4264,519.1565,472.7642,-46.3923,17.5986,12.1433,378.6000,0.0000,378.6000,-0.0137,89.7341,0.0000,89.7341,0.6369,0.0000,288.8659,288.8659,13.8106,17.2907,15.5506,-0.1045,-4231.1938,17.6471,13.2748,15.4610,0.1181,2835.2491,17.5189,13.5562,15.5375,0.1071,2248.4016,13.3693,13.5447,13.4570,-11.3913,1.3462,13.5447,13.8106,13.6777,-10.3438,0.9406,13.8106,14.6147,14.2127,-9.0915,0.6254,14.6147,15.7694,15.1920,-5.2514,0.0630,15.7694,16.4276,16.0985,-1.8540,0.0493,17.8831,18.1531,18.0181,-0.5184,-0.1188,17.5986,17.8831,17.7408,-3.8558,-0.1882,17.5189,17.5986,17.5587,-2.3069,-0.2019,13.3693,17.5189,15.4441,-6.6430,-0.3490,12.2400,12.3580,12.2990,-7.7222,-1.3583,13.6999,13.9671,13.8335,-8.1803,-0.9528,11.1426,11.9245,11.5335,-9.0130,-0.6376,12.8970,13.2642,13.0806,-1.9735,-0.0752,13.2748,13.4651,13.3700,-0.4556,-0.0614,13.2748,13.3185,13.2967,-0.0609,0.1067,15.1829,13.8761,14.5295,16.7220,0.1761,13.7507,13.1933,13.4720,7.7056,0.1898,13.3518,12.4726,12.9122,1.2068,0.3369,2.2606,176.6442,22221.3000,852.4569
7419.0000,15.0898,15.5488,12466.9000,10234.6000,2232.3000,-1.1322,2514.0203,1736.5128,4250.5331,56.2081,11971.1128,9952.8797,-2018.2331,16.5437,11.1075,11162.5000,0.0000,11162.5000,-0.4048,2681.3762,0.0000,2681.3762,19.9991,0.0000,8481.1238,8481.1238,16.7607,12.9739,12243.1000,0.0000,12243.1000,-0.6728,2420.9530,0.0000,2420.9530,32.6717,0.0000,9822.1470,9822.1470,17.1980,11.7505,373.7000,0.0000,373.7000,-0.0136,89.0205,0.0000,89.0205,0.6475,0.0000,284.6795,284.6795,17.9055,16.0866,1561.2000,265.4000,1295.8000,-0.1347,303.9484,46.9812,350.9296,6.2233,312.3812,1257.2516,944.8704,18.1500,12.6831,373.7000,0.0000,373.7000,-0.0136,87.9682,0.0000,87.9682,0.6309,0.0000,285.7318,285.7318,13.5523,17.3759,15.4641,-0.4318,-17487.3057,13.1030,17.5365,15.3197,-0.4506,-10814.2510,12.2690,18.4432,15.3561,-0.6275,-13177.7155,16.5437,15.7001,16.1219,32.2074,-0.7886,17.3403,16.5437,16.9420,39.4409,-1.1934,16.7607,11.7754,14.2680,0.7154,-0.0076,17.1980,16.7607,16.9794,21.6160,-0.6804,17.5860,17.1980,17.3920,15.6568,-0.6939,17.9055,18.0948,18.0002,-0.1695,-0.0615,18.1500,17.9055,18.0278,3.5098,-0.1962,18.4432,18.1500,18.2966,8.9518,-0.2097,18.4432,13.6891,16.0662,7.5545,0.3436,15.5488,14.6561,15.1024,33.8782,0.7840,13.4478,13.5523,13.5001,-3.9771,1.1888,13.5523,9.5478,11.5501,0.2462,0.0030,12.9587,12.9851,12.9719,-1.2647,0.6758,12.9609,13.1030,13.0319,-4.0324,0.6893,13.1030,13.4281,13.2655,-0.3287,0.0569,15.2968,14.8314,15.0641,6.4985,0.1916,14.6895,13.9863,14.3379,10.4963,0.2051,15.5488,11.2572,13.4030,5.9703,-0.3482,0.1000,7.8141,27681.1000,-41479.2722
7420.0000,16.2885,16.2479,13592.8000,9131.0000,4461.8000,-1.1386,2690.5116,1595.8655,4286.3770,55.2078,10726.8655,10902.2884,175.4230,17.0112,11.5684,11192.7000,0.0000,11192.7000,-0.4059,2672.5869,0.0000,2672.5869,19.1784,0.0000,8520.1131,8520.1131,16.7636,12.9785,17052.9000,0.0000,17052.9000,-0.9371,3371.9078,0.0000,3371.9078,43.8093,0.0000,13680.9922,13680.9922,17.5292,12.0754,368.2000,0.0000,368.2000,-0.0134,87.3450,0.0000,87.3450,0.6251,0.0000,280.8550,280.8550,17.9006,15.5070,2492.6000,140.7000,2351.9000,-0.1995,485.3134,24.9048,510.2182,9.1691,165.6048,2007.2866,1841.6818,17.7952,12.3358,368.2000,0.0000,368.2000,-0.0134,87.0552,0.0000,87.0552,0.6169,0.0000,281.1448,281.1448,13.8383,17.0305,15.4344,-0.4116,-16669.5514,12.9830,17.5148,15.2489,-0.5259,-12621.0072,12.9835,17.6311,15.3073,-0.5393,-11325.9609,17.0112,16.7713,16.8912,9.3309,-0.8018,17.0305,17.0112,17.0208,0.9981,-1.2076,17.0305,13.1908,15.1106,10.2152,0.1462,17.5292,17.4243,17.4768,6.0498,-0.7908,17.5704,17.5292,17.5498,1.9517,-0.8042,17.9006,18.0598,17.9802,-0.1939,-0.0821,17.7952,17.9006,17.8479,-2.1238,-0.2816,17.6311,17.7952,17.7132,-6.9939,-0.2950,17.6311,15.1391,16.3851,3.8962,0.3368,16.2479,15.9364,16.0922,11.9906,0.7939,14.4588,14.1997,14.3293,10.0537,1.1998,12.9785,11.0240,12.0012,5.4917,-0.1541,12.9785,12.9769,12.9777,0.1163,0.7830,12.9618,12.9830,12.9724,-0.6712,0.7964,12.9830,13.4370,13.2100,-0.6232,0.0743,14.9453,15.0000,14.9726,-1.0572,0.2738,14.8761,14.6337,14.7549,5.0791,0.2871,16.2479,11.6087,13.9283,6.3863,-0.3447,0.1000,7.8141,35795.7000,-40616.5195
7421.0000,12.6688,14.0407,11456.2000,13441.9000,-1985.7000,1.2312,2403.4202,2153.9161,4557.3363,59.4914,15595.8161,9052.7798,-6543.0363,14.4992,9.1111,11165.6000,0.0000,11165.6000,-0.4049,2755.6018,0.0000,2755.6018,19.0058,0.0000,8409.9982,8409.9982,15.1937,11.4290,17526.3000,0.0000,17526.3000,-0.9631,3544.7049,0.0000,3544.7049,45.0232,0.0000,13981.5951,13981.5951,17.3052,11.8562,383.1000,0.0000,383.1000,-0.0139,91.1362,0.0000,91.1362,0.6474,0.0000,291.9638,291.9638,17.6983,15.1352,3522.4000,90.6000,3431.8000,-0.2760,687.6643,15.9869,703.6512,12.6662,106.5869,2834.7357,2728.1488,17.6113,12.1558,383.1000,0.0000,383.1000,-0.0139,90.7863,0.0000,90.7863,0.6450,0.0000,292.3137,292.3137,15.1281,15.8763,15.5022,-0.0062,-252.5386,18.1449,12.5333,15.3391,0.0421,1010.2917,17.5866,13.2170,15.4018,0.0328,688.3395,14.0407,14.4992,14.2699,-31.5864,1.4257,14.4992,15.1281,14.8137,-26.5889,1.0208,15.1281,15.1182,15.1232,0.1981,0.9333,17.3052,17.5556,17.4304,-0.5130,-0.0298,18.1449,17.3052,17.7250,2.1614,-0.0437,17.6983,18.1449,17.9216,-0.6601,-0.0904,17.6113,17.6983,17.6548,-2.2837,-0.3664,17.5866,17.6113,17.5989,-1.3317,-0.3803,14.0407,17.5866,15.8137,-6.8495,-0.4211,11.7384,12.4296,12.0840,-48.3222,-1.4462,12.0731,12.7600,12.4166,-23.0352,-1.0413,11.4290,11.7242,11.5766,-5.0778,-0.9538,11.4290,14.2124,12.8207,-1.8475,0.0093,12.8006,13.0945,12.9475,-0.2531,0.0232,12.7195,13.5185,13.1190,-1.0507,0.0699,14.8086,14.8716,14.8401,-1.5521,0.3458,14.7667,14.7617,14.7642,0.1599,0.3597,14.6042,13.5323,14.0683,1.7363,0.4006,2.3744,185.5408,30904.2000,1446.0926
7422.0000,11.9245,15.2351,6862.2000,17980.4000,-11118.2000,1.2067,1457.9528,2833.2609,4291.2137,59.0564,20813.6609,5404.2472,-15409.4137,15.0765,9.6773,11180.2000,0.0000,11180.2000,-0.4054,2737.8563,0.0000,2737.8563,19.7403,0.0000,8442.3437,8442.3437,15.4522,11.6847,21499.3000,0.0000,21499.3000,-1.1814,4331.6807,0.0000,4331.6807,56.7798,0.0000,17167.6193,17167.6193,17.8346,12.3743,472.4000,0.0000,472.4000,-0.0171,111.6369,0.0000,111.6369,0.8008,0.0000,360.7631,360.7631,16.8007,14.3344,3813.6000,158.7000,3654.9000,-0.3021,753.6819,27.6319,781.3137,13.9234,186.3319,3059.9181,2873.5863,16.3844,10.9549,472.4000,0.0000,472.4000,-0.0171,113.7103,0.0000,113.7103,0.7974,0.0000,358.6897,358.6897,11.6327,19.3786,15.5056,-0.0417,-1690.4901,12.9657,17.7160,15.3409,-0.0230,-552.9214,14.3766,16.4428,15.4097,-0.0100,-210.4333,15.2351,15.0765,15.1558,10.7372,1.3956,15.0765,15.0087,15.0426,2.8099,0.9902,15.2450,15.1855,15.2152,1.1582,1.0468,17.8346,17.5249,17.6797,3.0565,-0.1347,18.3172,17.8346,18.0759,4.2814,-0.1518,16.8007,18.4664,17.6336,-3.4292,-0.1216,16.3844,16.8007,16.5925,-12.7718,-0.4237,16.1317,16.3844,16.2580,-16.1350,-0.4409,15.2351,16.1119,15.6735,-1.6446,-0.4145,11.2480,11.3829,11.3154,-9.2284,-1.4181,11.6327,11.8767,11.7547,-7.9401,-1.0127,11.6847,11.6327,11.6587,1.0380,-1.0693,11.6847,12.6508,12.1677,-7.8329,0.1122,12.6141,12.9657,12.7899,-1.8552,0.1293,12.9657,13.1962,13.0809,-0.4126,0.0991,14.0532,14.3229,14.1880,-7.8218,0.4012,14.1850,14.3766,14.2808,-5.7869,0.4184,14.3766,13.8842,14.1304,0.7967,0.3919,2.3773,185.7674,26161.0000,-2453.8448
7423.0000,12.9110,18.4954,5386.7000,71948.8000,-66562.1000,3.6804,1125.5001,11593.0879,12718.5880,177.8791,83541.8879,4261.1999,-79280.6880,18.2096,12.7373,11186.7000,0.0000,11186.7000,-0.4057,2631.3951,0.0000,2631.3951,19.5817,0.0000,8555.3049,8555.3049,16.6756,12.8910,9164.2000,0.0000,9164.2000,-0.5036,1814.2860,0.0000,1814.2860,24.0915,0.0000,7349.9140,7349.9140,16.8998,11.4593,453.5000,0.0000,453.5000,-0.0164,108.4402,0.0000,108.4402,0.7631,0.0000,345.0598,345.0598,15.9100,13.8779,3507.5000,431.1000,3076.4000,-0.2935,701.9941,74.1270,776.1211,13.7668,505.2270,2805.5059,2300.2789,15.3911,9.9844,453.5000,0.0000,453.5000,-0.0164,110.5908,0.0000,110.5908,0.7788,0.0000,342.9092,342.9092,17.8454,13.4093,15.6273,0.5164,20915.1191,17.2514,13.6061,15.4288,0.3819,9166.2115,15.1307,15.6656,15.3981,-0.0560,-1177.0205,18.4954,18.2096,18.3525,38.6246,2.7921,18.2096,17.8454,18.0275,36.0682,2.3864,17.8454,16.6756,17.2605,24.7287,1.1640,16.6756,16.8998,16.7877,-10.7180,0.6604,16.8998,17.2264,17.0631,-12.1755,0.6440,15.9100,19.2783,17.5942,-0.4281,-0.0080,15.3911,15.9100,15.6506,-11.3204,-0.3015,15.1307,15.3911,15.2609,-11.9860,-0.3179,18.4954,15.1307,16.8130,13.7990,-0.8884,12.7408,12.6198,12.6803,16.5178,-2.8170,12.9076,12.7414,12.8245,12.9572,-2.4114,12.9626,12.3918,12.6772,12.3384,-1.1890,13.2496,13.0152,13.1324,11.6885,-0.6854,13.5746,13.2936,13.4341,7.8211,-0.6689,13.8779,12.3636,13.1207,0.5272,-0.0170,13.8779,14.0206,13.9493,-2.8347,0.2765,13.7941,14.0087,13.9014,-4.5319,0.2930,15.1034,13.8611,14.4823,4.2935,0.8634,7.2947,570.0180,-42227.8000,28904.3101
7424.0000,13.2315,19.6081,0.0000,125404.9000,-125404.9000,5.9265,0.0000,20356.5451,20356.5451,286.8341,145761.4451,0.0000,-145761.4451,19.5408,14.0452,18942.9000,0.0000,18942.9000,-0.6869,4384.9323,0.0000,4384.9323,31.7140,0.0000,14557.9677,14557.9677,18.6289,14.8194,3130.7000,0.0000,3130.7000,-0.1720,603.8093,0.0000,603.8093,8.0548,0.0000,2526.8907,2526.8907,18.4070,12.9339,863.2000,0.0000,863.2000,-0.0313,202.5557,0.0000,202.5557,1.4716,0.0000,660.6443,660.6443,16.0599,15.0983,2527.3000,945.9000,1581.4000,-0.2464,504.7261,162.9803,667.7063,11.7682,1108.8803,2022.5739,913.6937,16.4723,11.0410,863.2000,0.0000,863.2000,-0.0313,207.5428,0.0000,207.5428,1.5040,0.0000,655.6572,655.6572,19.4304,12.3730,15.9017,1.5992,64766.2033,18.2046,13.0093,15.6070,1.0595,25427.9868,16.8951,14.1624,15.5288,0.5573,11702.9167,19.6081,19.5408,19.5745,14.7934,4.5360,19.5408,19.4304,19.4856,17.6436,3.8491,19.4304,18.6289,19.0297,21.3977,1.4698,18.6289,18.4070,18.5180,20.9275,1.2978,18.4070,18.2029,18.3049,15.0333,1.2665,16.0599,19.1039,17.5819,-0.1006,-0.0025,16.4723,16.0599,16.2661,7.4754,-0.2489,16.8951,16.4723,16.6837,17.2174,-0.2802,19.6081,16.8951,18.2516,17.4076,-1.3905,12.8635,12.8537,12.8586,2.1992,-4.5667,12.6372,12.6543,12.6458,-2.1099,-3.8798,13.2729,13.0562,13.1646,5.9285,-1.5004,13.0649,13.0727,13.0688,-0.7207,-1.3284,12.9759,13.0680,13.0220,-4.9267,-1.2971,15.0983,11.4678,13.2831,2.0063,-0.0281,15.0983,14.4634,14.7809,10.0827,0.2182,14.0340,13.9670,14.0005,1.2435,0.2495,14.1266,14.5002,14.3134,-1.9907,1.3599,11.7479,917.9995,-100023.5000,101897.1067
7425.0000,13.2323,19.6090,0.0000,147714.1000,-147714.1000,6.9808,0.0000,23978.3759,23978.3759,338.5577,171692.4759,0.0000,-171692.4759,19.6073,14.1112,23123.2000,0.0000,23123.2000,-0.8385,5348.3979,0.0000,5348.3979,38.0303,0.0000,17774.8021,17774.8021,12.7413,18.3895,0.0000,11164.8000,-11164.8000,0.5932,0.0000,1797.6450,1797.6450,29.5803,12962.4450,0.0000,-12962.4450,19.0156,13.5310,1427.0000,0.0000,1427.0000,-0.0517,332.3953,0.0000,332.3953,2.3827,0.0000,1094.6047,1094.6047,16.7089,17.4336,1690.8000,1685.5000,5.3000,-0.2226,334.5810,293.0801,627.6611,10.6868,1978.5801,1356.2190,-622.3611,17.6084,12.1524,1427.0000,0.0000,1427.0000,-0.0517,338.1797,0.0000,338.1797,2.4476,0.0000,1088.8203,1088.8203,19.5996,12.6239,16.1118,2.1290,86225.3109,18.9396,12.6938,15.8167,1.7156,41174.9260,18.3999,13.1367,15.7683,1.4457,30359.8581,19.6090,19.6073,19.6082,0.4541,5.3464,19.6073,19.5996,19.6035,1.4697,4.5079,19.5996,19.3672,19.4834,5.5231,1.3032,19.0614,19.0156,19.0385,6.3291,1.8964,19.0156,18.9396,18.9776,8.1651,1.8446,18.9396,16.9744,17.9570,4.5738,0.1355,17.6084,16.2961,16.9522,8.3272,-0.0871,18.3999,17.6084,18.0042,15.9824,-0.1389,19.6090,18.3999,19.0045,9.1326,-1.6344,12.9225,12.9195,12.9210,0.7999,-5.3767,12.7079,12.7028,12.7053,0.7663,-4.5383,12.7413,12.9097,12.8255,-4.0448,-1.3335,12.7118,12.7413,12.7265,-4.0826,-1.9267,12.6335,12.6892,12.6614,-4.3045,-1.8750,17.4336,12.0120,14.7228,17.4215,-0.1658,17.4336,14.2794,15.8565,13.0280,0.0568,13.2654,13.9019,13.5837,-4.9831,0.1085,13.1885,14.2809,13.7347,-6.9367,1.6041,15.0438,1175.5420,-132896.4000,157760.0950
7426.0000,13.2667,19.6440,0.0000,166280.0000,-166280.0000,7.8582,0.0000,27013.6908,27013.6908,381.1124,193293.6908,0.0000,-193293.6908,19.6425,14.1457,26279.0000,0.0000,26279.0000,-0.9529,6075.8184,0.0000,6075.8184,43.1829,0.0000,20203.1816,20203.1816,12.9997,18.6676,0.0000,27577.7000,-27577.7000,1.4653,0.0000,4455.7137,4455.7137,71.1209,32033.4137,0.0000,-32033.4137,19.0069,13.5227,1534.1000,0.0000,1534.1000,-0.0556,357.3797,0.0000,357.3797,2.5407,0.0000,1176.7203,1176.7203,14.2266,16.8509,1155.5000,2971.5000,-1816.0000,0.2520,237.1398,500.0714,737.2113,12.1567,3471.5714,918.3602,-2553.2113,16.9142,11.4735,1534.1000,0.0000,1534.1000,-0.0556,366.7642,0.0000,366.7642,2.5896,0.0000,1167.3358,1167.3358,19.6403,13.0117,16.3260,2.6865,108803.0109,19.0043,13.0061,16.0052,2.1879,52508.8891,18.8768,13.1239,16.0004,2.0984,44066.5122,19.6440,19.6425,19.6433,0.4709,6.1066,19.6425,19.6403,19.6414,0.5049,5.1537,19.6403,19.5547,19.5975,1.4238,0.8980,19.0047,19.0069,19.0058,-0.3473,2.3633,19.0069,19.0043,19.0056,0.3847,2.3077,19.0043,17.1105,18.0574,1.2581,0.0380,16.8849,16.9142,16.8996,-0.5886,0.2900,16.9142,17.2423,17.0783,-11.1267,0.2344,19.6440,19.0955,19.3698,4.4555,-1.7516,13.1554,13.1460,13.1507,2.8190,-6.1226,12.9930,12.9728,12.9829,3.3970,-5.1697,12.9997,12.9060,12.9529,1.5843,-0.9140,13.0196,12.9997,13.0097,3.4642,-2.3793,13.0541,13.0076,13.0308,4.5060,-2.3236,14.2266,15.0701,14.6484,-0.8510,-0.0539,13.0109,14.2266,13.6187,-26.9580,-0.3060,13.1239,13.3525,13.2382,-4.1216,-0.2503,13.1239,13.6924,13.4082,-3.8931,1.7357,19.0093,1485.4156,-166326.5000,205378.4122
7427.0000,13.3621,19.7415,0.0000,175004.0000,-175004.0000,8.2705,0.0000,28494.1820,28494.1820,401.1966,203498.1820,0.0000,-203498.1820,19.7377,14.2390,31022.3000,0.0000,31022.3000,-1.1249,7164.4799,0.0000,7164.4799,50.9539,0.0000,23857.8201,23857.8201,13.2490,18.9196,0.0000,38085.4000,-38085.4000,2.0236,0.0000,6174.4631,6174.4631,98.3160,44259.8631,0.0000,-44259.8631,19.0901,13.6042,1577.6000,0.0000,1577.6000,-0.0572,367.1470,0.0000,367.1470,2.6130,0.0000,1210.4530,1210.4530,13.2288,17.3183,642.3000,4286.4000,-3644.1000,0.2847,133.8886,713.2053,847.0939,13.9069,4999.6053,508.4114,-4491.1939,17.2322,11.7847,1577.6000,0.0000,1577.6000,-0.0572,375.6439,0.0000,375.6439,2.6890,0.0000,1201.9561,1201.9561,19.7325,13.2113,16.4719,2.9001,117455.2266,19.0835,13.1750,16.1293,2.3649,56757.3111,19.0640,13.2345,16.1493,2.3333,48998.2867,19.7415,19.7377,19.7396,1.2093,6.4484,19.7377,19.7325,19.7351,1.1776,5.3234,19.7325,19.6404,19.6865,1.1208,0.6537,19.0956,19.0901,19.0929,1.0976,2.6773,19.0901,19.0835,19.0868,1.0276,2.6201,19.0835,17.5795,18.3315,3.3559,0.1296,17.4000,17.2322,17.3161,5.0736,0.4143,17.2322,17.1997,17.2160,1.7090,0.3571,19.7415,19.4293,19.5854,2.6495,-1.8222,13.3619,13.3538,13.3579,2.5478,-6.4620,13.1912,13.1770,13.1841,2.4754,-5.3371,13.2490,13.0510,13.1500,2.4263,-0.6673,13.2644,13.2490,13.2567,3.0279,-2.6909,13.2836,13.2570,13.2703,2.9370,-2.6337,13.2288,15.1726,14.2007,-5.3550,-0.1432,13.0414,13.2288,13.1351,-5.7888,-0.4279,13.2345,13.2354,13.2349,0.0078,-0.3707,13.2345,13.3917,13.3131,-1.1001,1.8085,21.0040,1641.2833,-182556.0000,223210.8243
7428.0000,13.4874,19.8694,0.0000,197371.2000,-197371.2000,9.3276,0.0000,32230.1384,32230.1384,452.7528,229601.3384,0.0000,-229601.3384,19.8650,14.3639,32595.3000,0.0000,32595.3000,-1.1820,7516.5556,0.0000,7516.5556,53.4711,0.0000,25078.7444,25078.7444,13.3984,19.0706,0.0000,45490.1000,-45490.1000,2.4171,0.0000,7390.2435,7390.2435,117.5443,52880.3435,0.0000,-52880.3435,19.2158,13.7274,1853.0000,0.0000,1853.0000,-0.0672,430.5923,0.0000,430.5923,3.0658,0.0000,1422.4077,1422.4077,13.1719,18.3920,139.8000,5356.8000,-5217.0000,0.3048,29.1679,890.7585,919.9264,14.8812,6247.5585,110.6321,-6136.9264,17.9917,12.5279,1853.0000,0.0000,1853.0000,-0.0672,437.0460,0.0000,437.0460,3.1444,0.0000,1415.9540,1415.9540,19.8588,13.4181,16.6384,3.2917,133315.6429,19.2072,13.3408,16.2740,2.6984,64761.3600,19.3433,13.3123,16.3278,2.7741,58255.4450,19.8694,19.8650,19.8672,1.5874,7.2493,19.8650,19.8588,19.8619,1.5776,6.0673,19.8588,19.7469,19.8029,1.4520,0.7008,19.2226,19.2158,19.2192,1.5722,3.1178,19.2158,19.2072,19.2115,1.5520,3.0506,19.2072,18.0630,18.6351,3.7109,0.1885,18.2663,17.9917,18.1290,9.8577,0.4933,17.9917,17.8535,17.9226,8.5750,0.4261,19.8694,19.6487,19.7590,2.1428,-2.0783,13.5437,13.5374,13.5405,2.2514,-7.2643,13.3971,13.3843,13.3907,2.5401,-6.0823,13.3984,13.2398,13.3191,2.0879,-0.7158,13.4062,13.3984,13.4023,1.8041,-3.1328,13.4121,13.3991,13.4056,1.6804,-3.0656,13.1719,14.4153,13.7936,-4.8655,-0.2035,13.1869,13.1719,13.1794,0.5821,-0.5083,13.3123,13.2873,13.2998,0.8300,-0.4411,13.3123,13.3117,13.3120,0.0343,2.0633,23.9370,1870.4740,-211777.0000,256332.4479
7429.0000,13.5831,19.9671,0.0000,211707.2000,-211707.2000,10.0051,0.0000,34648.6430,34648.6430,486.0333,246355.8430,0.0000,-246355.8430,19.9638,14.4608,28253.3000,0.0000,28253.3000,-1.0245,6507.7764,0.0000,6507.7764,46.2715,0.0000,21745.5236,21745.5236,13.4749,19.1480,0.0000,44327.3000,-44327.3000,2.3553,0.0000,7209.0662,7209.0662,114.6068,51536.3662,0.0000,-51536.3662,19.3517,13.8606,2209.9000,0.0000,2209.9000,-0.0801,512.6976,0.0000,512.6976,3.6502,0.0000,1697.2024,1697.2024,13.2588,18.7640,2.1000,5821.4000,-5819.3000,0.3197,0.4375,968.9265,969.3641,15.5971,6790.3265,1.6625,-6788.6641,18.4841,13.0103,2209.9000,0.0000,2209.9000,-0.0801,518.0799,0.0000,518.0799,3.7108,0.0000,1691.8201,1691.8201,19.9594,13.5768,16.7681,3.4937,141493.8257,19.3428,13.4483,16.3956,2.9039,69693.4596,19.5977,13.3667,16.4822,3.0697,64462.7652,19.9671,19.9638,19.9654,1.2330,7.7272,19.9638,19.9594,19.9616,1.2510,6.7027,19.9594,19.8778,19.9186,1.4441,0.9551,19.3586,19.3517,19.3551,1.6876,3.3103,19.3517,19.3428,19.3473,1.6856,3.2302,19.3428,18.3755,18.8592,2.7511,0.1648,18.6318,18.4841,18.5579,5.2237,0.4845,18.4841,18.3791,18.4316,6.1896,0.4044,19.9671,19.8141,19.8906,1.6346,-2.2779,13.6633,13.6594,13.6614,1.5056,-7.7449,13.5505,13.5417,13.5461,1.9229,-6.7204,13.4749,13.3947,13.4348,1.4442,-0.9727,13.4787,13.4749,13.4768,0.9471,-3.3280,13.4754,13.4693,13.4724,0.8527,-3.2478,13.2588,13.9318,13.5953,-2.3459,-0.1824,13.2909,13.2588,13.2748,1.1988,-0.5022,13.3667,13.3442,13.3554,0.7186,-0.4220,13.3667,13.3216,13.3441,0.4348,2.2602,25.2113,1970.0494,-229180.7000,275650.0506
7430.0000,13.6898,20.0760,0.0000,225596.6000,-225596.6000,10.6615,0.0000,37014.4421,37014.4421,518.2425,262611.0421,0.0000,-262611.0421,20.0727,14.5676,32600.1000,0.0000,32600.1000,-1.1821,7499.5171,0.0000,7499.5171,53.3219,0.0000,25100.5829,25100.5829,13.5508,19.2248,0.0000,45572.0000,-45572.0000,2.4214,0.0000,7419.4266,7419.4266,117.8606,52991.4266,0.0000,-52991.4266,19.4504,13.9574,2104.5000,0.0000,2104.5000,-0.0763,487.6737,0.0000,487.6737,3.4699,0.0000,1616.8263,1616.8263,13.3599,18.8701,0.0000,5921.3000,-5921.3000,0.3250,0.0000,986.6449,986.6449,15.8577,6907.9449,0.0000,-6907.9449,18.7237,13.2452,2104.5000,0.0000,2104.5000,-0.0763,491.9352,0.0000,491.9352,3.5102,0.0000,1612.5648,1612.5648,20.0681,13.6919,16.8800,3.6656,148458.2999,19.4442,13.5463,16.4953,3.0516,73237.2812,19.7595,13.4528,16.6062,3.2631,68524.8092,20.0760,20.0727,20.0743,1.3616,8.2528,20.0727,20.0681,20.0704,1.3600,7.0707,20.0681,19.9946,20.0314,1.4083,1.0341,19.4552,19.4504,19.4528,1.2260,3.4555,19.4504,19.4442,19.4473,1.2545,3.3792,19.4442,18.6362,19.0402,2.2320,0.1597,18.7930,18.7237,18.7584,2.4663,0.4847,18.7237,18.6695,18.6966,3.2457,0.4084,20.0760,19.9443,20.0102,1.4907,-2.4087,13.7867,13.7829,13.7848,1.5374,-8.2723,13.6626,13.6565,13.6595,1.4162,-7.0902,13.5508,13.4945,13.5227,1.1071,-1.0536,13.5545,13.5508,13.5527,0.9629,-3.4750,13.5522,13.5455,13.5488,0.9703,-3.3987,13.3599,13.6570,13.5085,-1.0004,-0.1792,13.3941,13.3599,13.3770,1.2802,-0.5042,13.4528,13.4207,13.4368,1.0287,-0.4279,13.4528,13.3672,13.4100,0.8427,2.3892,26.6572,2083.0347,-240280.8000,290220.3904
7431.0000,13.7750,20.1630,0.0000,236647.2000,-236647.2000,11.1837,0.0000,38905.5075,38905.5075,544.0064,275552.7075,0.0000,-275552.7075,20.1605,14.6537,31016.3000,0.0000,31016.3000,-1.1247,7127.9237,0.0000,7127.9237,50.6600,0.0000,23888.3763,23888.3763,13.6195,19.2942,0.0000,44424.8000,-44424.8000,2.3605,0.0000,7239.6896,7239.6896,114.9283,51664.4896,0.0000,-51664.4896,19.5610,14.0658,1414.2000,0.0000,1414.2000,-0.0513,327.2831,0.0000,327.2831,2.3287,0.0000,1086.9169,1086.9169,13.4588,18.9698,0.0000,5658.5000,-5658.5000,0.3106,0.0000,943.8862,943.8862,15.1552,6602.3862,0.0000,-6602.3862,18.8708,13.3893,1414.2000,0.0000,1414.2000,-0.0513,329.9880,0.0000,329.9880,2.3512,0.0000,1084.2120,1084.2120,20.1570,13.7995,16.9782,3.8227,154818.7648,19.5544,13.6270,16.5907,3.2077,76983.8646,19.8923,13.5425,16.7174,3.4363,72161.3850,20.1630,20.1605,20.1617,1.1020,8.6378,20.1605,20.1570,20.1587,1.1131,7.5131,20.1570,20.1018,20.1294,1.2300,1.1993,19.5663,19.5610,19.5637,1.3854,3.5598,19.5610,19.5544,19.5577,1.3802,3.5085,19.5544,18.8174,19.1859,1.8054,0.1411,18.9222,18.8708,18.8965,1.7140,0.4517,18.8708,18.8377,18.8543,1.9500,0.4005,20.1630,20.0582,20.1106,1.2593,-2.5460,13.8747,13.8721,13.8734,1.1163,-8.6588,13.7635,13.7584,13.7610,1.2712,-7.5341,13.6195,13.5774,13.5984,0.9618,-1.2203,13.6227,13.6195,13.6211,0.8730,-3.5808,13.6222,13.6163,13.6193,0.8972,-3.5295,13.4588,13.5222,13.4905,-0.1693,-0.1621,13.4944,13.4588,13.4766,1.2492,-0.4727,13.5425,13.5072,13.5248,1.1103,-0.4215,13.5425,13.4419,13.4922,1.0391,2.5250,27.5631,2153.8201,-252885.8000,303964.0144
7432.0000,13.8669,20.2569,0.0000,246928.5000,-246928.5000,11.6696,0.0000,40683.9199,40683.9199,567.9573,287612.4199,0.0000,-287612.4199,20.2542,14.7457,29437.2000,0.0000,29437.2000,-1.0675,6757.7098,0.0000,6757.7098,48.0263,0.0000,22679.4902,22679.4902,13.7073,19.3831,0.0000,47319.2000,-47319.2000,2.5142,0.0000,7721.0307,7721.0307,122.4498,55040.2307,0.0000,-55040.2307,19.6515,14.1545,1360.3000,0.0000,1360.3000,-0.0493,314.4742,0.0000,314.4742,2.2367,0.0000,1045.8258,1045.8258,13.5681,19.0801,0.0000,5565.9000,-5565.9000,0.3055,0.0000,929.5733,929.5733,14.9085,6495.4733,0.0000,-6495.4733,19.0110,13.5267,1360.3000,0.0000,1360.3000,-0.0493,316.8762,0.0000,316.8762,2.2572,0.0000,1043.4238,1043.4238,20.2507,13.9072,17.0789,4.0245,162991.6904,19.6463,13.7257,16.6860,3.3805,81133.0439,19.9980,13.6552,16.8266,3.6216,76053.5303,20.2569,20.2542,20.2555,1.1795,8.9884,20.2542,20.2507,20.2525,1.1789,7.9209,20.2507,20.1994,20.2251,1.2021,1.2593,19.6555,19.6515,19.6535,1.1312,3.7735,19.6515,19.6463,19.6489,1.1474,3.7242,19.6463,19.0241,19.3352,1.8495,0.1713,19.0600,19.0110,19.0355,1.7250,0.4769,19.0110,18.9830,18.9970,1.7696,0.4275,20.2569,20.1599,20.2084,1.2275,-2.6812,13.9672,13.9646,13.9659,1.1640,-9.0102,13.8676,13.8626,13.8651,1.3041,-7.9428,13.7073,13.6618,13.6846,1.0871,-1.2811,13.7113,13.7073,13.7093,1.1117,-3.7954,13.7125,13.7054,13.7090,1.1300,-3.7460,13.5681,13.4704,13.5193,0.3948,-0.1932,13.6054,13.5681,13.5868,1.3771,-0.4987,13.6552,13.6140,13.6346,1.3725,-0.4494,13.6552,13.5357,13.5955,1.2933,2.6594,28.8405,2253.6375,-267655.8000,320178.2645
7433.0000,13.8843,20.2746,0.0000,244373.4000,-244373.4000,11.5489,0.0000,40279.4987,40279.4987,562.4189,284652.8987,0.0000,-284652.8987,20.2741,14.7652,25093.9000,0.0000,25093.9000,-0.9100,5759.3296,0.0000,5759.3296,40.8909,0.0000,19334.5704,19334.5704,13.7016,19.3772,0.0000,37587.8000,-37587.8000,1.9972,0.0000,6132.6621,6132.6621,97.3018,43720.4621,0.0000,-43720.4621,19.7583,14.2593,1746.8000,0.0000,1746.8000,-0.0633,403.3191,0.0000,403.3191,2.8688,0.0000,1343.4809,1343.4809,13.6120,19.1243,0.0000,4779.1000,-4779.1000,0.2623,0.0000,798.5615,798.5615,12.8023,5577.6615,0.0000,-5577.6615,19.0848,13.5990,1746.8000,0.0000,1746.8000,-0.0633,406.5499,0.0000,406.5499,2.8931,0.0000,1340.2501,1340.2501,20.2732,13.9235,17.0984,3.8616,156396.1112,19.7519,13.6974,16.7247,3.3139,79533.5743,20.1153,13.6318,16.8735,3.5487,74523.1694,20.2746,20.2741,20.2744,0.2744,8.8621,20.2741,20.2732,20.2737,0.3031,7.9521,20.2732,20.2558,20.2645,0.5239,1.5663,19.7634,19.7583,19.7609,1.3435,3.5634,19.7583,19.7519,19.7551,1.3297,3.5001,19.7519,19.0917,19.4218,1.0924,0.0943,19.1157,19.0848,19.1003,0.8290,0.3566,19.0848,19.0626,19.0737,0.9736,0.2933,20.2746,20.2302,20.2524,0.5792,-2.6868,13.9682,13.9681,13.9681,0.0742,-8.8879,13.8779,13.8773,13.8776,0.1986,-7.9780,13.7016,13.6952,13.6984,0.2140,-1.5921,13.7013,13.7016,13.7014,-0.0476,-3.5893,13.6898,13.6912,13.6905,-0.1748,-3.5259,13.6120,13.4760,13.5440,0.3456,-0.1201,13.6268,13.6120,13.6194,0.4412,-0.3825,13.6318,13.6323,13.6320,0.0163,-0.3191,13.6318,13.6043,13.6180,0.3199,2.6609,27.4974,2148.6832,-258152.8000,310452.8549
7434.0000,13.8689,20.2589,0.0000,244895.1000,-244895.1000,11.5735,0.0000,40350.7840,40350.7840,563.6839,285245.8840,0.0000,-285245.8840,20.2593,14.7507,16397.2000,0.0000,16397.2000,-0.5946,3763.9809,0.0000,3763.9809,26.7127,0.0000,12633.2191,12633.2191,13.6713,19.3467,0.0000,26534.2000,-26534.2000,1.4099,0.0000,4327.3377,4327.3377,68.6862,30861.5377,0.0000,-30861.5377,19.8728,14.3716,1132.6000,0.0000,1132.6000,-0.0411,261.1564,0.0000,261.1564,1.8575,0.0000,871.4436,871.4436,13.6239,19.1364,0.0000,4186.7000,-4186.7000,0.2298,0.0000,699.6688,699.6688,11.2158,4886.3688,0.0000,-4886.3688,19.1156,13.6292,1132.6000,0.0000,1132.6000,-0.0411,263.5039,0.0000,263.5039,1.8740,0.0000,869.0961,869.0961,20.2597,13.9532,17.1065,3.7647,152469.3766,19.8650,13.6598,16.7624,3.3338,80011.1449,20.1839,13.6296,16.9068,3.5213,73948.2989,20.2589,20.2593,20.2591,-0.1367,8.8253,20.2593,20.2597,20.2595,-0.1232,8.2307,20.2597,20.2607,20.2602,-0.0047,1.9625,19.8786,19.8728,19.8757,1.4332,3.3723,19.8728,19.8656,19.8692,1.4244,3.3313,19.1364,19.6859,19.4112,-0.0810,-0.0118,19.1364,19.1156,19.1260,0.3581,0.2180,19.1156,19.0991,19.1074,0.4535,0.1770,20.2589,20.2538,20.2563,0.0945,-2.7482,13.9446,13.9452,13.9449,-0.2329,-8.8541,13.8870,13.8866,13.8868,0.1584,-8.2596,13.6713,13.6787,13.6750,-0.2347,-1.9913,13.6699,13.6713,13.6706,-0.3242,-3.4012,13.6588,13.6613,13.6601,-0.3203,-3.3601,13.6239,13.4696,13.5467,0.0806,-0.0171,13.6300,13.6239,13.6270,0.1388,-0.2469,13.6296,13.6302,13.6299,0.0216,-0.2058,13.6296,13.6203,13.6249,0.1309,2.7194,26.3377,2058.0652,-256953.6000,306428.8205
7435.0000,13.6077,19.9921,0.0000,150242.4000,-150242.4000,7.1003,0.0000,24603.3215,24603.3215,345.7834,174845.7215,0.0000,-174845.7215,20.0040,14.5002,13517.1000,0.0000,13517.1000,-0.4902,3112.0329,0.0000,3112.0329,22.0249,0.0000,10405.0671,10405.0671,13.2318,18.9022,0.0000,1475.6000,-1475.6000,0.0784,0.0000,239.1697,239.1697,3.8193,1714.7697,0.0000,-1714.7697,20.0289,14.5246,942.7000,0.0000,942.7000,-0.0342,216.9745,0.0000,216.9745,1.5437,0.0000,725.7255,725.7255,13.6387,19.1513,0.0000,4456.9000,-4456.9000,0.2447,0.0000,744.9478,744.9478,11.9398,5201.8478,0.0000,-5201.8478,18.9384,13.4555,942.7000,0.0000,942.7000,-0.0342,219.7898,0.0000,219.7898,1.5592,0.0000,722.9102,722.9102,20.0184,13.5140,16.7662,2.1262,86110.6618,19.9371,13.0571,16.4971,2.0241,48577.4183,20.2262,13.0178,16.6220,2.1207,44534.1143,19.9921,20.0040,19.9981,-3.1024,5.4693,20.0040,20.0184,20.0112,-2.9490,4.9791,20.0184,20.1035,20.0610,-2.3571,1.5467,20.0455,20.0289,20.0372,1.9964,1.6251,20.0289,20.0091,20.0190,1.8546,1.5909,19.1513,19.4592,19.3052,-1.2306,-0.2397,19.1513,19.1008,19.1260,0.0477,0.0049,20.2262,18.9110,19.5686,5.6136,-0.0293,19.9921,20.2262,20.1092,-1.7286,-1.6311,13.5927,13.6083,13.6005,-4.1082,-5.4892,13.4741,13.5038,13.4889,-4.7540,-4.9990,13.2318,13.3865,13.3092,-4.3671,-1.5666,13.1852,13.2318,13.2085,-5.5289,-1.6450,13.0571,13.1568,13.1070,-6.6270,-1.6108,13.0571,13.6298,13.3435,-2.4056,0.2198,13.4555,13.7173,13.5864,-0.4423,-0.0248,13.4555,13.7664,13.6110,-0.1810,0.0093,13.0222,13.6055,13.3138,-3.7068,1.6111,14.7822,1155.1015,-140772.4000,179222.1944
7436.0000,13.4270,19.8077,0.0000,146651.4000,-146651.4000,6.9306,0.0000,23913.9591,23913.9591,336.9429,170565.3591,0.0000,-170565.3591,19.8163,14.3162,13518.8000,0.0000,13518.8000,-0.4902,3119.2409,0.0000,3119.2409,22.1003,0.0000,10399.5591,10399.5591,13.0370,18.7053,0.0000,536.5000,-536.5000,0.0285,0.0000,86.7258,86.7258,1.3862,623.2258,0.0000,-623.2258,19.9033,14.4015,733.0000,0.0000,733.0000,-0.0266,168.9559,0.0000,168.9559,1.1979,0.0000,564.0441,564.0441,13.3981,18.9086,0.0000,4164.3000,-4164.3000,0.2286,0.0000,694.1742,694.1742,11.1561,4858.4742,0.0000,-4858.4742,19.5506,14.0554,733.0000,0.0000,733.0000,-0.0266,169.6565,0.0000,169.6565,1.2152,0.0000,563.3435,563.3435,19.8276,13.4655,16.6465,2.0129,81521.1598,19.8446,12.9713,16.4080,1.9572,46971.8290,20.0788,12.9643,16.5215,2.0258,42542.3653,19.8077,19.8163,19.8120,-2.1977,5.3413,19.8163,19.8276,19.8220,-2.2362,4.8511,19.8276,19.9105,19.8690,-2.2686,1.5289,19.8884,19.9033,19.8959,-1.6579,1.5574,19.9033,19.9179,19.9106,-1.2603,1.5308,18.9034,19.3795,19.1415,-1.9288,-0.2410,19.5506,18.8090,19.1798,0.6967,-0.0124,20.0788,19.5506,19.8147,3.0171,-0.0390,19.8077,20.0788,19.9432,-1.9548,-1.5893,13.4557,13.4623,13.4590,-1.6603,-5.3610,13.3597,13.3691,13.3644,-1.4548,-4.8708,13.0370,13.1327,13.0848,-2.6596,-1.5487,13.0180,13.0370,13.0275,-2.1369,-1.5772,12.9713,12.9943,12.9828,-1.4508,-1.5506,12.9713,13.4050,13.1881,-1.8267,0.2212,14.0554,13.1908,13.6231,0.4909,-0.0074,14.0554,13.3310,13.6932,1.0403,0.0192,12.9688,13.3066,13.1377,-2.0783,1.5696,14.3022,1117.5951,-136367.4000,171035.3542
7437.0000,13.2888,19.6666,0.0000,86959.5000,-86959.5000,4.1096,0.0000,14134.6341,14134.6341,199.5616,101094.1341,0.0000,-101094.1341,19.6774,14.1799,13519.2000,0.0000,13519.2000,-0.4902,3124.4175,0.0000,3124.4175,22.1549,0.0000,10394.7825,10394.7825,12.8465,12.8465,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8098,14.3098,798.2000,0.0000,798.2000,-0.0289,184.1856,0.0000,184.1856,1.3066,0.0000,614.0144,614.0144,13.3406,18.8506,0.0000,3806.0000,-3806.0000,0.2089,0.0000,634.0453,634.0453,10.1940,4440.0453,0.0000,-4440.0453,19.5158,14.0215,798.2000,0.0000,798.2000,-0.0289,184.8231,0.0000,184.8231,1.3126,0.0000,613.3769,613.3769,19.6919,13.1258,16.4088,1.1789,47743.7285,19.7170,12.6581,16.1875,1.1406,27374.2126,19.9941,12.5936,16.2938,1.1958,25111.9190,19.6666,19.6774,19.6720,-1.6419,3.2185,19.6774,19.6919,19.6846,-1.6097,2.7283,19.6919,19.7913,19.7416,-1.4904,0.8431,19.7913,19.8098,19.8005,-1.1029,0.8431,19.8098,19.8323,19.8210,-1.0332,0.8142,18.8506,19.2261,19.0383,-1.1968,-0.1913,18.8506,19.3914,19.1210,-0.6621,0.0176,19.9941,19.7097,19.8519,0.4967,-0.0113,19.6666,19.9941,19.8304,-1.3144,-0.8911,13.2778,13.2912,13.2845,-2.0586,-3.2292,13.0802,13.1163,13.0982,-3.1647,-2.7389,12.8465,12.9793,12.9129,-2.0268,-0.8537,12.8078,12.8465,12.8272,-2.3701,-0.8537,12.6581,12.7551,12.7066,-3.2855,-0.8248,12.6581,13.3274,12.9928,-2.3099,0.1807,14.0215,13.4245,13.7230,1.2534,-0.0283,14.0215,13.3674,13.6945,0.0626,0.0007,12.5942,13.2802,12.9372,-2.3717,0.8805,8.5726,669.8741,-75649.9000,100229.8600
7438.0000,13.1350,19.5096,0.0000,79856.1000,-79856.1000,3.7739,0.0000,12933.8136,12933.8136,183.0963,92789.9136,0.0000,-92789.9136,19.5227,14.0282,11458.0000,0.0000,11458.0000,-0.4155,2652.8831,0.0000,2652.8831,18.8111,0.0000,8805.1169,8805.1169,12.6781,12.6781,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6869,14.1892,481.9000,0.0000,481.9000,-0.0175,111.3593,0.0000,111.3593,0.7898,0.0000,370.5407,370.5407,13.1632,18.6716,0.0000,3525.6000,-3525.6000,0.1935,0.0000,586.2009,586.2009,9.4425,4111.8009,0.0000,-4111.8009,19.4718,13.9784,481.9000,0.0000,481.9000,-0.0175,111.6419,0.0000,111.6419,0.7928,0.0000,370.2581,370.2581,19.5401,13.0519,16.2960,1.0866,44006.9261,19.6122,12.5627,16.0874,1.0625,25500.5187,19.9018,12.4789,16.1904,1.1188,23494.8761,19.5096,19.5227,19.5162,-1.8330,2.9512,19.5227,19.5401,19.5314,-1.8014,2.5357,19.5401,19.6600,19.6000,-1.6602,0.7772,19.6600,19.6869,19.6734,-1.4862,0.7772,19.6869,19.7188,19.7028,-1.3787,0.7598,18.6716,19.1573,18.9145,-1.4472,-0.1781,18.6716,19.4273,19.0495,-0.8152,0.0154,19.9018,19.8038,19.8528,0.0591,-0.0021,19.5096,19.9018,19.7057,-1.4565,-0.8227,13.1403,13.1518,13.1461,-1.6226,-2.9605,12.9792,12.9953,12.9873,-1.2913,-2.5450,12.6781,12.8168,12.7474,-1.9496,-0.7865,12.6432,12.6781,12.6606,-1.9622,-0.7865,12.5627,12.6080,12.5854,-1.4154,-0.7691,12.5627,13.1188,12.8408,-1.7867,0.1688,14.1934,13.4658,13.8296,1.3344,-0.0247,12.4789,14.7126,13.5957,-1.1435,-0.0072,12.4789,13.0737,12.7763,-1.8937,0.8134,7.8770,615.5168,-70959.9000,93002.3208
7439.0000,13.0501,19.4189,21.7000,59684.8000,-59663.1000,2.8218,4.5235,9647.8521,9652.3756,136.7677,69332.6521,17.1765,-69315.4756,19.4291,13.9365,11157.2000,0.0000,11157.2000,-0.4046,2586.0997,0.0000,2586.0997,18.3544,0.0000,8571.1003,8571.1003,12.5776,18.2411,0.0000,908.3000,-908.3000,0.0483,0.0000,145.9300,145.9300,2.3419,1054.2300,0.0000,-1054.2300,19.5080,14.0138,381.1000,0.0000,381.1000,-0.0138,88.2518,0.0000,88.2518,0.6256,0.0000,292.8482,292.8482,13.1245,18.6326,0.0000,2670.8000,-2670.8000,0.1466,0.0000,443.8887,443.8887,7.1521,3114.6887,0.0000,-3114.6887,19.3022,13.8121,381.1000,0.0000,381.1000,-0.0138,88.4673,0.0000,88.4673,0.6274,0.0000,292.6327,292.6327,19.4440,12.8968,16.1704,0.8057,32631.8035,19.4723,12.4677,15.9700,0.7758,18619.4609,19.8155,12.3243,16.0699,0.8297,17423.7392,19.4189,19.4291,19.4240,-1.0646,2.2249,19.4291,19.4440,19.4365,-1.0970,1.8204,19.4440,19.5635,19.5037,-1.1145,0.5281,19.4527,19.5080,19.4804,-2.2819,0.5764,19.5080,19.5683,19.5382,-1.9394,0.5626,18.6326,19.0455,18.8390,-0.8625,-0.1266,18.6326,19.3022,18.9674,-0.9424,0.0200,19.3022,20.2581,19.7802,-0.8289,0.0062,19.4189,19.8109,19.6149,-1.0480,-0.5968,13.0617,13.0705,13.0661,-0.9172,-2.2317,12.8411,12.8680,12.8546,-1.5537,-1.8271,12.5776,12.7067,12.6422,-1.2228,-0.5349,12.5505,12.5776,12.5641,-1.1175,-0.5832,12.4677,12.5150,12.4913,-1.0873,-0.5694,12.4677,13.0046,12.7361,-1.2149,0.1198,14.1556,13.6603,13.9080,0.9928,-0.0268,12.3243,14.5213,13.4228,-2.0392,-0.0130,12.3243,12.9731,12.6487,-1.4921,0.5901,5.9807,467.3411,-51322.8000,68675.0036
7440.0000,12.9806,19.3221,136.9000,51683.0000,-51546.1000,2.4496,28.5707,8341.0026,8369.5733,118.6744,60024.0026,108.3293,-59915.6733,19.3342,13.8435,11193.0000,0.0000,11193.0000,-0.4059,2597.3183,0.0000,2597.3183,18.4360,0.0000,8595.6817,8595.6817,12.5501,16.7916,377.0000,2184.4000,-1807.4000,0.1368,79.4470,350.8256,430.2726,6.6742,2535.2256,297.5530,-2237.6726,18.9837,13.4998,372.6000,0.0000,372.6000,-0.0135,86.8241,0.0000,86.8241,0.6131,0.0000,285.7759,285.7759,13.1555,17.6876,163.1000,1685.5000,-1522.4000,0.1051,34.0381,280.2247,314.2628,5.1395,1965.7247,129.0619,-1836.6628,19.6137,14.1174,372.6000,0.0000,372.6000,-0.0135,86.1759,0.0000,86.1759,0.6147,0.0000,286.4241,286.4241,19.3517,12.8142,16.0829,0.7031,28475.4179,19.2191,12.5451,15.8821,0.6460,15503.6263,19.7439,12.2284,15.9862,0.7274,15276.1233,19.3221,19.3342,19.3282,-1.1089,1.9363,19.3342,19.3517,19.3430,-1.0813,1.5304,19.3517,19.4882,19.4200,-0.9631,0.4012,18.8025,18.9837,18.8931,-7.0395,0.5380,18.9837,19.1666,19.0752,-5.5399,0.5244,17.6876,19.5724,18.6300,-2.4749,-0.0778,17.6876,19.6137,18.6507,-3.7750,0.0272,19.6137,19.8618,19.7378,-0.4640,0.0137,19.3221,19.7407,19.5314,-0.9601,-0.5133,13.0060,13.0130,13.0095,-0.6354,-1.9424,12.7658,12.7847,12.7752,-0.9098,-1.5365,12.5501,12.6315,12.5908,-0.5717,-0.4073,12.5456,12.5501,12.5479,-0.1476,-0.5440,12.5451,12.5213,12.5332,0.5535,-0.5305,12.5451,12.8533,12.6992,-0.3980,0.0718,14.1400,13.8065,13.9733,0.8358,-0.0333,12.2284,14.1554,13.1919,-2.7386,-0.0198,12.2284,12.8562,12.5423,-1.2361,0.5072,5.3330,416.7304,-42937.7000,59255.1674
7441.0000,12.9273,19.2456,215.7000,46724.8000,-46509.1000,2.2194,45.0562,7531.5711,7576.6273,107.4817,54256.3711,170.6438,-54085.7273,19.2563,13.7671,11205.8000,0.0000,11205.8000,-0.4063,2602.7009,0.0000,2602.7009,18.4801,0.0000,8603.0991,8603.0991,12.6891,14.3598,1402.9000,1960.5000,-557.6000,0.1813,294.9755,315.4423,610.4178,8.9404,2275.9423,1107.9245,-1168.0178,17.9617,12.4984,377.0000,0.0000,377.0000,-0.0137,88.9517,0.0000,88.9517,0.6246,0.0000,288.0483,288.0483,13.1738,15.1614,590.8000,1094.6000,-503.8000,0.1055,123.2611,182.0199,305.2809,5.1979,1276.6199,467.5389,-809.0809,19.8428,14.3421,377.0000,0.0000,377.0000,-0.0137,86.9597,0.0000,86.9597,0.6195,0.0000,290.0403,290.0403,19.2728,12.7607,16.0168,0.6427,26027.5900,18.6652,12.9367,15.8010,0.5088,12211.1383,19.6699,12.1747,15.9223,0.6657,13979.8884,19.2456,19.2563,19.2509,-0.8843,1.7629,19.2563,19.2728,19.2645,-0.8990,1.3565,19.2728,19.4212,19.3470,-0.8326,0.3203,17.5921,17.9617,17.7769,-13.4225,0.5016,17.9617,18.3523,18.1570,-11.0319,0.4879,15.1614,21.0215,18.0915,-6.4511,-0.0648,15.1614,19.8428,17.5021,-13.8130,0.0408,19.8428,19.7138,19.7783,0.5367,0.0271,19.2456,19.6673,19.4564,-0.8571,-0.4565,12.9704,12.9753,12.9729,-0.3943,-1.7679,12.7195,12.7326,12.7261,-0.5455,-1.3616,12.6891,12.5882,12.6387,0.6253,-0.3253,12.7452,12.6891,12.7172,2.0911,-0.5066,12.9367,12.7521,12.8444,3.8028,-0.4929,12.9367,12.5356,12.7362,0.4936,0.0598,13.8499,14.0071,13.9285,-0.4921,-0.0458,12.1747,13.6404,12.9075,-3.3839,-0.0321,12.1747,12.7391,12.4569,-0.9832,0.4515,4.9666,388.0992,-35610.7000,52218.6166
7442.0000,13.0412,19.3338,301.4000,42393.3000,-42091.9000,2.0191,62.8378,6851.3197,6914.1574,97.7611,49244.6197,238.5622,-49006.0574,19.3252,13.8346,11211.0000,0.0000,11211.0000,-0.4065,2601.7740,0.0000,2601.7740,18.5077,0.0000,8609.2260,8609.2260,19.3326,19.4855,3681.4000,2718.9000,962.5000,-0.3468,703.7878,487.9029,1191.6907,17.1868,3206.8029,2977.6122,-229.1907,18.9021,13.4195,376.2000,0.0000,376.2000,-0.0136,87.7491,0.0000,87.7491,0.6320,0.0000,288.4509,288.4509,18.2942,18.4087,1051.0000,769.0000,282.0000,-0.1231,203.5787,136.9593,340.5380,6.0903,905.9593,847.4213,-58.5380,19.5907,14.0949,376.2000,0.0000,376.2000,-0.0136,87.0322,0.0000,87.0322,0.6163,0.0000,289.1678,289.1678,19.3165,12.6529,15.9847,0.6743,27308.5386,18.5706,12.9393,15.7550,0.5128,12308.2340,19.4921,12.2660,15.8791,0.6581,13819.8668,19.3338,19.3252,19.3295,0.9961,2.3343,19.3252,19.3165,19.3208,0.7274,1.9277,19.3165,19.3326,19.3245,-0.2233,0.8652,19.3326,18.9021,19.1173,16.2242,0.5184,18.9021,18.6471,18.7746,7.5004,0.5048,18.2942,17.9467,18.1204,0.3971,-0.0619,19.5907,18.2942,18.9424,17.4296,-0.1850,19.4921,19.5907,19.5414,-2.8107,-0.1986,19.3338,19.4921,19.4130,-0.4768,-0.6945,13.2582,13.2293,13.2438,3.3172,-2.3513,13.2257,13.1377,13.1817,5.5466,-1.9448,15.4630,13.9155,14.6893,24.7941,-0.8822,12.9106,12.8582,12.8844,2.0656,-0.5355,12.9393,12.8973,12.9183,0.9399,-0.5218,12.9393,12.5814,12.7604,0.3404,0.0448,16.8523,14.9145,15.8834,23.6389,0.1679,14.8529,13.6297,14.2413,16.1432,0.1816,12.6315,12.3880,12.5098,0.6856,0.6774,3.9984,312.4370,-28884.0000,53436.6394
7443.0000,13.3691,19.6262,418.2000,38407.1000,-37988.9000,1.8368,86.7149,6254.4711,6341.1859,89.0091,44661.5711,331.4851,-44330.0859,19.5932,14.0973,11228.8000,0.0000,11228.8000,-0.4072,2597.6564,0.0000,2597.6564,18.5202,0.0000,8631.1436,8631.1436,19.4239,18.7229,5657.4000,2823.4000,2834.0000,-0.4609,1080.3375,507.5482,1587.8857,21.4184,3330.9482,4577.0625,1246.1143,19.3182,13.8277,369.7000,0.0000,369.7000,-0.0134,85.8046,0.0000,85.8046,0.6132,0.0000,283.8954,283.8954,19.1446,18.1242,1534.8000,555.7000,979.1000,-0.1486,294.0963,100.3429,394.4392,6.8772,656.0429,1240.7037,584.6608,19.3985,13.9065,369.7000,0.0000,369.7000,-0.0134,85.7229,0.0000,85.7229,0.6076,0.0000,283.9771,283.9771,19.5504,12.3310,15.9407,0.5885,23832.3696,18.8401,12.5767,15.7084,0.4595,11027.3510,19.3361,12.2933,15.8147,0.5167,10849.7994,19.6262,19.5932,19.6097,3.4293,2.1258,19.5932,19.5504,19.5718,3.0761,1.7186,19.5504,19.4239,19.4871,2.0100,0.8627,19.4239,19.3182,19.3711,3.1096,0.4018,19.3182,19.0881,19.2031,5.2196,0.3884,19.1446,17.4244,18.2845,2.0282,-0.0680,19.3985,19.1446,19.2716,4.0200,-0.2166,19.3361,19.3985,19.3673,-2.0531,-0.2300,19.6262,19.3361,19.4812,0.8711,-0.6294,13.7627,13.7055,13.7341,5.9648,-2.1432,13.8060,13.6842,13.7451,6.8468,-1.7361,15.9116,15.2403,15.5760,10.7481,-0.8802,12.7905,12.8211,12.8058,-0.9003,-0.4193,12.5767,12.7563,12.6665,-2.9910,-0.4059,12.5767,12.8902,12.7335,-0.2772,0.0506,16.7941,16.2568,16.5254,7.7961,0.1992,16.1086,15.0577,15.5831,16.2409,0.2126,13.2536,12.1913,12.7225,2.6146,0.6120,3.5995,281.2677,-22207.6000,45709.5199
7444.0000,13.6698,19.8626,598.5000,34640.4000,-34041.9000,1.6682,123.4864,5680.9080,5804.3944,81.0137,40321.3080,475.0136,-39846.2944,19.8316,14.3312,11192.9000,0.0000,11192.9000,-0.4059,2582.1153,0.0000,2582.1153,18.3961,0.0000,8610.7847,8610.7847,19.6183,18.3962,7202.3000,2770.8000,4431.5000,-0.5430,1372.1019,499.9745,1872.0764,25.0535,3270.7745,5830.1981,2559.4236,19.5145,14.0202,383.3000,0.0000,383.3000,-0.0139,88.7544,0.0000,88.7544,0.6323,0.0000,294.5456,294.5456,19.3055,17.5136,2334.2000,414.4000,1919.8000,-0.2023,446.3870,75.0287,521.4157,9.1815,489.4287,1887.8130,1398.3843,19.3402,13.8493,383.3000,0.0000,383.3000,-0.0139,88.9379,0.0000,88.9379,0.6316,0.0000,294.3621,294.3621,19.7860,12.0037,15.8948,0.4904,19860.3240,19.0885,12.2417,15.6651,0.3883,9318.8547,19.3307,12.1845,15.7576,0.4053,8510.5998,19.8626,19.8316,19.8471,2.9131,1.9262,19.8316,19.7860,19.8088,2.9083,1.5203,19.7860,19.6183,19.7021,2.6422,0.8587,19.6183,19.5145,19.5664,2.4053,0.3157,19.5145,19.3542,19.4344,2.8384,0.3018,19.3055,17.5188,18.4122,1.5884,-0.0511,19.3402,19.3055,19.3228,0.6665,-0.2534,19.3307,19.3402,19.3354,-0.3369,-0.2673,19.8626,19.3307,19.5966,1.4414,-0.5761,14.1507,14.1003,14.1255,4.7720,-1.9447,14.2027,14.1032,14.1529,4.9695,-1.5388,16.2121,15.8614,16.0368,5.6089,-0.8772,12.5692,12.6629,12.6161,-2.2421,-0.3342,12.2417,12.5062,12.3740,-3.4823,-0.3203,12.2417,13.1294,12.6855,-0.5304,0.0326,16.9048,16.7057,16.8053,3.4247,0.2349,16.5461,16.0629,16.3045,8.7539,0.2488,13.9153,12.1684,13.0419,3.9026,0.5576,3.2515,254.0807,-15731.1000,37689.7785
