Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7445.0000,13.6240,19.9235,369.7000,48906.0000,-48536.3000,2.3305,76.3364,8011.7957,8088.1321,113.3615,56917.7957,293.3636,-56624.4321,19.9166,14.4145,11226.7000,0.0000,11226.7000,-0.4071,2587.3466,0.0000,2587.3466,18.3943,0.0000,8639.3534,8639.3534,19.8102,17.4135,8265.3000,1492.3000,6773.0000,-0.5335,1570.9777,270.2889,1841.2666,24.1992,1762.5889,6694.3223,4931.7334,19.7489,14.2500,371.3000,0.0000,371.3000,-0.0135,85.7390,0.0000,85.7390,0.6109,0.0000,285.5610,285.5610,19.4063,17.3060,2959.3000,338.1000,2621.2000,-0.2462,565.2299,61.3175,626.5474,11.1062,399.4175,2394.0701,1994.6526,19.4760,13.9824,371.3000,0.0000,371.3000,-0.0135,86.0150,0.0000,86.0150,0.6123,0.0000,285.2850,285.2850,19.9033,12.0000,15.9517,0.8588,34781.0640,19.5189,11.9170,15.7180,0.7434,17842.4135,19.5218,12.0748,15.7983,0.7283,15294.0153,19.9235,19.9166,19.9201,0.9282,2.6640,19.9166,19.9033,19.9100,1.2685,2.2569,19.9033,19.8102,19.8568,1.9144,1.1159,19.8102,19.7489,19.7796,2.6205,0.5824,19.7489,19.6513,19.7001,3.2547,0.5690,19.4063,17.6155,18.5109,1.2392,-0.0396,19.4760,19.4063,19.4411,1.4754,-0.2858,19.5218,19.4760,19.4989,2.0208,-0.2992,19.9235,19.5218,19.7227,1.5690,-0.8317,13.8253,13.8518,13.8385,-3.4157,-2.6871,13.6429,13.7201,13.6815,-5.6412,-2.2800,14.6728,15.2888,14.9808,-12.6955,-1.1390,12.1446,12.2581,12.2014,-4.9562,-0.6055,11.9170,12.0968,12.0069,-4.3819,-0.5920,11.9170,13.3741,12.6456,-0.4347,0.0165,17.0593,16.9364,16.9979,2.3725,0.2627,16.7924,16.5659,16.6792,4.5687,0.2762,13.6086,12.8672,13.2379,2.4136,0.8086,4.5625,356.5183,-27172.8000,67917.4928
7446.0000,13.5235,19.8256,411.5000,57594.2000,-57182.7000,2.7433,85.1081,9412.9039,9498.0121,133.4003,67007.1039,326.3919,-66680.7121,19.8327,14.3323,11214.5000,0.0000,11214.5000,-0.4067,2587.0650,0.0000,2587.0650,18.3541,0.0000,8627.4350,8627.4350,19.8462,17.1994,11446.6000,1653.6000,9793.0000,-0.7169,2174.7083,299.7154,2474.4238,32.3283,1953.3154,9271.8917,7318.5762,19.8310,14.3306,485.2000,0.0000,485.2000,-0.0176,111.9327,0.0000,111.9327,0.7958,0.0000,373.2673,373.2673,19.5775,17.5195,3338.5000,410.1000,2928.4000,-0.2794,636.3278,74.5902,710.9179,12.5879,484.6902,2702.1722,2217.4821,19.6640,14.1668,485.2000,0.0000,485.2000,-0.0176,112.1520,0.0000,112.1520,0.7987,0.0000,373.0480,373.0480,19.8404,12.1335,15.9869,0.9823,39785.1214,19.6003,11.9156,15.7579,0.8816,21157.4913,19.7067,11.9691,15.8379,0.8876,18640.2495,19.8256,19.8327,19.8292,-1.0488,3.1243,19.8327,19.8404,19.8366,-0.8374,2.7176,19.8404,19.8462,19.8433,-0.1144,1.3792,19.8462,19.8310,19.8386,0.7604,0.6623,19.8310,19.7942,19.8126,1.4059,0.6447,19.5775,17.7905,18.6840,2.1374,-0.0691,19.6640,19.5775,19.6208,2.2159,-0.3484,19.7067,19.6640,19.6853,2.2980,-0.3660,19.8256,19.7067,19.7662,0.5725,-0.9906,13.6237,13.6400,13.6319,-2.4460,-3.1516,13.4952,13.5188,13.5070,-2.0581,-2.7450,14.6742,14.7909,14.7326,-2.9471,-1.4066,12.0083,12.0496,12.0290,-2.0329,-0.6897,11.9156,11.9476,11.9316,-0.8611,-0.6721,11.9156,13.2006,12.5581,-1.0075,0.0417,16.9582,16.9739,16.9661,-0.3358,0.3211,16.8281,16.7688,16.7984,1.4875,0.3387,13.6566,13.1425,13.3995,1.9987,0.9633,5.3648,419.2122,-32276.4000,79582.8623
7447.0000,13.1865,19.5622,0.0000,123048.5000,-123048.5000,5.8152,0.0000,19953.2248,19953.2248,282.5586,143001.7248,0.0000,-143001.7248,19.5768,14.0813,11204.5000,0.0000,11204.5000,-0.4063,2592.5332,0.0000,2592.5332,18.3577,0.0000,8611.9668,8611.9668,19.6827,16.0895,3816.0000,95.7000,3720.3000,-0.2148,726.4164,17.2902,743.7065,9.5569,112.9902,3089.5836,2976.5935,19.7009,14.2030,441.9000,0.0000,441.9000,-0.0160,102.0992,0.0000,102.0992,0.7240,0.0000,339.8008,339.8008,19.6525,18.1343,2908.5000,694.6000,2213.9000,-0.2619,553.8658,126.4963,680.3621,11.8529,821.0963,2354.6342,1533.5379,19.7375,14.2389,441.9000,0.0000,441.9000,-0.0160,102.0553,0.0000,102.0553,0.7256,0.0000,339.8447,339.8447,19.5950,12.6748,16.1349,1.6147,65395.6145,19.7171,12.1375,15.9273,1.5917,38200.6160,19.7566,12.2456,16.0011,1.5773,33123.5479,19.5622,19.5768,19.5695,-3.0854,4.3975,19.5768,19.5950,19.5859,-2.9769,3.9912,19.5950,19.6827,19.6388,-2.4197,1.5411,19.6827,19.7009,19.6918,-1.7241,1.3263,19.7009,19.7171,19.7090,-1.2027,1.3103,19.7171,17.6687,18.6929,0.1549,0.0036,19.7375,19.6799,19.7087,1.1091,-0.2583,19.7566,19.7375,19.7471,0.7928,-0.2743,19.5622,19.7566,19.6594,-1.2400,-1.4177,13.0861,13.1159,13.1010,-6.3582,-4.4274,12.9348,12.9855,12.9602,-6.5509,-4.0211,12.5930,13.3402,12.9666,-21.2633,-1.5710,12.0408,12.0393,12.0400,0.1818,-1.3562,12.0356,12.0150,12.0253,1.1792,-1.3402,18.1343,8.0610,13.0976,6.5591,-0.0335,18.1343,17.5098,17.8220,10.3776,0.2284,17.2954,17.0423,17.1688,4.5178,0.2444,13.0904,13.4118,13.2511,-1.7435,1.3878,11.5297,900.9451,-105026.0000,136719.7783
7448.0000,13.1137,19.4879,0.0000,170657.1000,-170657.1000,8.0651,0.0000,27626.6821,27626.6821,391.0292,198283.7821,0.0000,-198283.7821,19.4911,13.9973,19030.1000,0.0000,19030.1000,-0.6901,4407.7050,0.0000,4407.7050,31.2837,0.0000,14622.3950,14622.3950,19.5371,15.7188,1188.3000,0.0000,1188.3000,-0.0653,226.6046,0.0000,226.6046,2.9044,0.0000,961.6954,961.6954,19.5500,14.0551,865.8000,0.0000,865.8000,-0.0314,200.3949,0.0000,200.3949,1.4210,0.0000,665.4051,665.4051,19.6805,18.5688,2618.5000,886.2000,1732.3000,-0.2501,498.4722,161.4662,659.9385,11.3675,1047.6662,2120.0278,1072.3615,19.6555,14.1585,865.8000,0.0000,865.8000,-0.0314,200.1461,0.0000,200.1461,1.4203,0.0000,665.6539,665.6539,19.4959,13.0964,16.2962,2.1321,86351.2210,19.5566,12.6299,16.0932,2.0770,49848.2057,19.6256,12.7078,16.1667,2.0743,43561.2489,19.4879,19.4911,19.4895,-0.9177,6.1405,19.4911,19.4959,19.4935,-1.0672,5.4505,19.4959,19.5371,19.5165,-1.4279,1.9520,19.5371,19.5500,19.5436,-1.7402,1.8867,19.5500,19.5668,19.5584,-1.7691,1.8553,19.6805,17.7592,18.7199,0.3739,-0.0105,19.6555,19.6805,19.6680,-0.4428,-0.2606,19.6256,19.6555,19.6406,-1.2372,-0.2920,19.4879,19.6256,19.5568,-1.1909,-1.9246,13.0678,13.0691,13.0684,-0.3450,-6.1782,12.9504,12.9509,12.9507,-0.0664,-5.4881,12.5846,12.6936,12.6391,-3.9041,-1.9897,12.5180,12.4783,12.4981,5.5763,-1.9244,12.5706,12.4925,12.5315,6.1573,-1.8930,18.5688,8.5008,13.5348,5.3237,-0.0272,18.5688,18.1622,18.3655,6.6067,0.2229,17.6679,17.4212,17.5446,4.5826,0.2543,13.3430,13.2597,13.3014,0.6549,1.8869,15.9944,1249.8248,-146974.8000,179760.6756
7449.0000,13.2579,19.6351,0.0000,187171.4000,-187171.4000,8.8455,0.0000,30401.5222,30401.5222,428.6675,217572.9222,0.0000,-217572.9222,19.6298,14.1332,23192.7000,0.0000,23192.7000,-0.8410,5363.0587,0.0000,5363.0587,38.1695,0.0000,17829.6413,17829.6413,12.9489,18.5951,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2087.6881,2087.6881,34.4307,15017.8881,0.0000,-15017.8881,19.3227,13.8322,1434.5000,0.0000,1434.5000,-0.0520,332.9191,0.0000,332.9191,2.3590,0.0000,1101.5809,1101.5809,18.9849,17.4236,3101.3000,707.8000,2393.5000,-0.2774,595.4525,127.4715,722.9239,12.5319,835.2715,2505.8475,1670.5761,19.5994,14.1034,1434.5000,0.0000,1434.5000,-0.0520,331.8311,0.0000,331.8311,2.3558,0.0000,1102.6689,1102.6689,19.6231,13.2624,16.4428,2.5169,101936.2176,19.3424,13.0504,16.1964,2.2408,53778.5182,19.5739,13.0082,16.2910,2.3383,49104.2280,19.6351,19.6298,19.6324,1.7730,6.7353,19.6298,19.6231,19.6264,1.6522,5.8943,19.6231,19.5884,19.6058,1.1249,1.7392,19.3071,19.3227,19.3149,-2.7113,2.4263,19.3227,19.3424,19.3325,-2.6776,2.3742,19.3424,18.4803,18.9113,2.3586,0.1582,19.5994,19.6546,19.6270,-0.4472,-0.1192,19.5739,19.5994,19.5867,-0.6023,-0.1712,19.6351,19.5739,19.6045,0.6246,-2.1103,13.2524,13.2457,13.2490,2.2272,-6.7732,13.1391,13.1275,13.1333,2.2519,-5.9321,12.9489,12.8507,12.8998,3.1938,-1.7771,12.9805,12.9489,12.9647,5.6781,-2.4641,13.0176,12.9621,12.9898,5.5787,-2.4121,17.4236,12.6466,15.0351,18.1533,-0.1961,17.4236,18.3743,17.8990,-5.5821,0.0814,16.7087,17.3496,17.0291,-6.1721,0.1334,13.2876,13.2980,13.2928,-0.0557,2.0724,18.9270,1478.9845,-171646.4000,204818.9639
7450.0000,13.3713,19.7509,0.0000,199207.6000,-199207.6000,9.4144,0.0000,32441.9923,32441.9923,456.6576,231649.5923,0.0000,-231649.5923,19.7468,14.2480,26363.2000,0.0000,26363.2000,-0.9560,6087.8288,0.0000,6087.8288,43.3086,0.0000,20275.3712,20275.3712,13.2035,18.8736,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2255.4461,2255.4461,35.9290,16176.2461,0.0000,-16176.2461,19.4519,13.9588,1545.9000,0.0000,1545.9000,-0.0561,358.2235,0.0000,358.2235,2.5498,0.0000,1187.6765,1187.6765,19.1064,17.6836,3169.4000,825.9000,2343.5000,-0.2892,607.6052,149.0386,756.6438,13.2078,974.9386,2561.7948,1586.8562,19.6204,14.1241,1545.9000,0.0000,1545.9000,-0.0561,357.5118,0.0000,357.5118,2.5406,0.0000,1188.3882,1188.3882,19.7412,13.3459,16.5436,2.6789,108493.6914,19.4423,13.1191,16.2807,2.3838,57210.5234,19.6415,13.1123,16.3769,2.4614,51690.4003,19.7509,19.7468,19.7488,1.4530,7.1815,19.7468,19.7412,19.7440,1.4670,6.2255,19.7412,19.6990,19.7201,1.4283,1.8271,19.4612,19.4519,19.4565,1.7572,2.5668,19.4519,19.4423,19.4471,1.4307,2.5108,19.4423,18.7162,19.0793,2.0746,0.1649,19.6204,19.6245,19.6224,-0.0066,-0.1242,19.6415,19.6204,19.6310,0.5829,-0.1803,19.7509,19.6415,19.6962,1.1547,-2.2329,13.3974,13.3923,13.3948,1.8080,-7.2217,13.2760,13.2676,13.2718,1.7195,-6.2657,13.2035,13.1112,13.1574,3.1565,-1.8673,13.2194,13.2035,13.2114,3.0261,-2.6070,13.2291,13.2031,13.2161,2.7787,-2.5509,17.6836,14.4866,16.0851,12.7192,-0.2051,17.6836,17.8964,17.7900,-1.2671,0.0840,16.3868,16.8642,16.6255,-4.8225,0.1401,13.3521,13.3023,13.3272,0.4635,2.1927,20.1443,1574.1013,-181329.9000,217394.6151
7451.0000,13.5226,19.9053,0.0000,218940.1000,-218940.1000,10.3469,0.0000,35781.6567,35781.6567,502.2601,254721.7567,0.0000,-254721.7567,19.9004,14.3986,31118.6000,0.0000,31118.6000,-1.1284,7173.0567,0.0000,7173.0567,51.0425,0.0000,23945.5433,23945.5433,13.3322,19.0038,0.0000,21073.8000,-21073.8000,1.1197,0.0000,3420.4592,3420.4592,54.4440,24494.2592,0.0000,-24494.2592,19.4956,14.0017,1577.8000,0.0000,1577.8000,-0.0572,365.4266,0.0000,365.4266,2.5980,0.0000,1212.3734,1212.3734,16.9679,18.6561,1645.0000,2627.0000,-982.0000,0.2708,324.3493,458.5109,782.8602,12.7949,3085.5109,1320.6507,-1764.8602,19.2694,13.7799,1577.8000,0.0000,1577.8000,-0.0572,366.4085,0.0000,366.4085,2.5923,0.0000,1211.3915,1211.3915,19.8939,13.5241,16.7090,3.1831,128916.0411,19.4864,13.3384,16.4124,2.7651,66361.6366,19.7387,13.3040,16.5214,2.8940,60774.6600,19.9053,19.9004,19.9028,1.9067,8.0195,19.9004,19.8939,19.8972,1.8964,6.8911,19.8939,19.8349,19.8644,1.7892,1.6438,19.4981,19.4956,19.4969,0.5349,2.7635,19.4956,19.4919,19.4938,0.6113,2.7063,18.6561,19.3249,18.9905,-1.0232,-0.0923,18.6561,19.2694,18.9628,-7.9129,0.1785,19.2694,19.4533,19.3613,-3.2060,0.1213,19.9053,19.7536,19.8294,1.6559,-2.3274,13.5860,13.5801,13.5831,2.3198,-8.0459,13.4637,13.4535,13.4586,2.3021,-6.9175,13.3322,13.2736,13.3029,1.8048,-1.6702,13.3397,13.3322,13.3360,1.5511,-2.7900,13.3384,13.3259,13.3321,1.4484,-2.7328,13.3384,17.8724,15.6054,-5.7408,0.0658,15.1607,16.6776,15.9191,-22.5291,-0.2050,13.3040,15.6953,14.4997,-25.6065,-0.1478,13.3040,13.3212,13.3126,-0.1277,2.3010,23.3068,1821.2297,-206721.7000,256052.3377
7452.0000,13.5960,19.9803,0.0000,223431.4000,-223431.4000,10.5592,0.0000,36578.5871,36578.5871,513.0665,260009.9871,0.0000,-260009.9871,19.9779,14.4747,32709.8000,0.0000,32709.8000,-1.1861,7533.0370,0.0000,7533.0370,53.5454,0.0000,25176.7630,25176.7630,13.3871,19.0592,0.0000,21736.4000,-21736.4000,1.1549,0.0000,3530.7030,3530.7030,56.1841,25267.1030,0.0000,-25267.1030,19.5751,14.0796,1862.9000,0.0000,1862.9000,-0.0676,431.0526,0.0000,431.0526,3.0657,0.0000,1431.8474,1431.8474,15.3765,16.1264,1762.1000,1778.3000,-16.2000,0.2332,355.4237,303.6046,659.0282,11.1032,2081.9046,1406.6763,-675.2282,18.0045,12.5400,1862.9000,0.0000,1862.9000,-0.0676,439.3116,0.0000,439.3116,3.0748,0.0000,1423.5884,1423.5884,19.9746,13.6072,16.7909,3.2218,130482.5170,19.6011,13.3783,16.4897,2.8338,68010.8108,19.8287,13.3692,16.5989,2.9416,61772.5561,19.9803,19.9779,19.9791,0.9686,8.1801,19.9779,19.9746,19.9763,1.0027,6.9940,19.9746,19.9377,19.9561,1.1552,1.6809,19.5799,19.5751,19.5775,1.0214,2.8359,19.5751,19.5691,19.5721,0.9937,2.7683,16.1264,20.9590,18.5427,-5.3558,-0.0653,16.1264,18.0045,17.0654,-22.8484,0.1679,18.0045,18.7987,18.4016,-11.5340,0.1003,19.9803,19.8721,19.9262,1.2159,-2.3791,13.6769,13.6741,13.6755,1.1633,-8.2086,13.5468,13.5422,13.5445,1.0853,-7.0225,13.3871,13.3592,13.3731,0.8955,-1.7095,13.3903,13.3871,13.3887,0.6841,-2.8644,13.3783,13.3736,13.3760,0.5770,-2.7968,13.3783,17.3600,15.3691,-2.8025,0.0368,13.6651,15.0052,14.3351,-19.0673,-0.1964,13.3692,14.2548,13.8120,-8.2501,-0.1289,13.3692,13.3236,13.3464,0.4560,2.3506,23.7313,1854.3985,-208748.4000,260265.8839
7453.0000,13.6204,20.0051,0.0000,229624.5000,-229624.5000,10.8518,0.0000,37613.9230,37613.9230,527.5400,267238.4230,0.0000,-267238.4230,20.0043,14.5005,28347.2000,0.0000,28347.2000,-1.0279,6526.3322,0.0000,6526.3322,46.3572,0.0000,21820.8678,21820.8678,13.4849,19.1581,0.0000,18504.7000,-18504.7000,0.9832,0.0000,3009.8902,3009.8902,47.8412,21514.5902,0.0000,-21514.5902,19.7118,14.2137,2212.0000,0.0000,2212.0000,-0.0802,511.0080,0.0000,511.0080,3.6364,0.0000,1700.9920,1700.9920,17.7670,17.6545,2114.4000,1360.4000,754.0000,-0.2373,412.4079,240.3042,652.7122,11.4448,1600.7042,1701.9921,101.2878,19.2665,13.7764,2212.0000,0.0000,2212.0000,-0.0802,513.7046,0.0000,513.7046,3.7137,0.0000,1698.2954,1698.2954,20.0031,13.6500,16.8266,3.1490,127536.2394,19.7022,13.3680,16.5351,2.8257,67816.3645,19.9509,13.3464,16.6486,2.9463,61872.0170,20.0051,20.0043,20.0047,0.3572,8.2761,20.0043,20.0031,20.0037,0.3798,7.2482,20.0031,19.9896,19.9964,0.5337,2.0435,19.7195,19.7118,19.7156,1.7150,3.0267,19.7118,19.7022,19.7070,1.6759,2.9465,19.7022,18.1363,18.9193,4.5927,0.1707,19.2665,16.8213,18.0439,11.8566,-0.0667,19.9509,19.2665,19.6087,14.6159,-0.1469,20.0051,19.9509,19.9780,0.6735,-2.5757,13.7036,13.7028,13.7032,0.3826,-8.3196,13.5938,13.5913,13.5926,0.6282,-7.2917,13.4849,13.4538,13.4693,1.2090,-2.0870,13.4903,13.4849,13.4876,1.2423,-3.0702,13.4808,13.4709,13.4759,1.2540,-2.9900,17.6545,14.9430,16.2987,11.2663,-0.2142,17.6545,12.4596,15.0570,8.7601,0.0232,13.4814,13.7749,13.6281,-2.1711,0.1034,13.3639,13.3496,13.3568,0.1731,2.5322,23.5247,1838.2565,-214604.0000,257224.6210
7454.0000,13.6867,20.0729,0.0000,236467.6000,-236467.6000,11.1752,0.0000,38795.2838,38795.2838,543.3474,275262.8838,0.0000,-275262.8838,20.0709,14.5658,32706.7000,0.0000,32706.7000,-1.1860,7524.1971,0.0000,7524.1971,53.4682,0.0000,25182.5029,25182.5029,13.6134,19.2880,0.0000,21497.6000,-21497.6000,1.1422,0.0000,3503.0538,3503.0538,55.6004,25000.6538,0.0000,-25000.6538,19.7678,14.2686,2117.1000,0.0000,2117.1000,-0.0768,488.7637,0.0000,488.7637,3.4742,0.0000,1628.3363,1628.3363,18.4587,18.4428,2100.7000,1425.5000,675.2000,-0.2399,406.0409,254.5475,660.5884,11.2704,1680.0475,1694.6591,14.6116,19.8034,14.3033,2117.1000,0.0000,2117.1000,-0.0768,488.5600,0.0000,488.5600,3.4946,0.0000,1628.5400,1628.5400,20.0682,13.6973,16.8828,3.2576,131931.0412,19.7637,13.4163,16.5900,2.9210,70103.1570,20.0087,13.4026,16.7057,3.0400,63841.0201,20.0729,20.0709,20.0719,0.8588,8.5487,20.0709,20.0682,20.0695,0.8426,7.3627,20.0682,20.0472,20.0577,0.7889,1.9936,19.7707,19.7678,19.7692,0.6951,3.1359,19.7678,19.7637,19.7657,0.7571,3.0591,19.7637,18.6746,19.2191,3.6671,0.1956,19.8034,17.5046,18.6540,7.4105,-0.0443,20.0087,19.8034,19.9061,3.6366,-0.1210,20.0729,20.0087,20.0408,0.8061,-2.6266,13.7846,13.7822,13.7834,1.0158,-8.5926,13.6630,13.6594,13.6612,0.8768,-7.4065,13.6134,13.5725,13.5929,1.5401,-2.0375,13.6202,13.6134,13.6168,1.6072,-3.1798,13.6169,13.6042,13.6106,1.6737,-3.1030,18.4428,16.0156,17.2292,11.2770,-0.2395,18.4428,11.6982,15.0705,0.2112,0.0004,14.2909,13.6016,13.9462,3.8875,0.0771,13.4086,13.3691,13.3888,0.4355,2.5827,24.4702,1912.1366,-220349.1000,265875.2184
7455.0000,13.7375,20.1248,0.0000,241303.0000,-241303.0000,11.4038,0.0000,39635.9406,39635.9406,554.6981,280938.9406,0.0000,-280938.9406,20.1232,14.6172,31122.8000,0.0000,31122.8000,-1.1286,7155.4788,0.0000,7155.4788,50.8351,0.0000,23967.3212,23967.3212,13.7022,19.3779,0.0000,20585.5000,-20585.5000,1.0938,0.0000,3358.6697,3358.6697,53.2686,23944.1697,0.0000,-23944.1697,19.8486,14.3478,1413.2000,0.0000,1413.2000,-0.0512,325.9496,0.0000,325.9496,2.3174,0.0000,1087.2504,1087.2504,18.8800,18.4313,2348.3000,1242.7000,1105.6000,-0.2489,451.4703,223.4204,674.8907,11.5609,1466.1204,1896.8297,430.7093,19.9837,14.4803,1413.2000,0.0000,1413.2000,-0.0512,325.4367,0.0000,325.4367,2.3163,0.0000,1087.7633,1087.7633,20.1212,13.7473,16.9343,3.3439,135427.2244,19.8432,13.4496,16.6464,3.0188,72451.5691,20.0688,13.4524,16.7606,3.1240,65604.3950,20.1248,20.1232,20.1240,0.6773,8.7140,20.1232,20.1212,20.1222,0.6836,7.5854,20.1212,20.1032,20.1122,0.7056,2.0766,19.8530,19.8486,19.8508,1.0325,3.1704,19.8486,19.8432,19.8459,1.0157,3.1192,19.8432,19.0160,19.4296,2.5880,0.1811,19.9837,18.5165,19.2501,7.2423,-0.0677,20.0688,19.9837,20.0263,1.4989,-0.1190,20.1248,20.0688,20.0968,0.7237,-2.6898,13.8384,13.8369,13.8376,0.7034,-8.7581,13.7264,13.7232,13.7248,0.8162,-7.6295,13.7022,13.6721,13.6872,1.1852,-2.1207,13.7068,13.7022,13.7045,1.1065,-3.2145,13.7048,13.6964,13.7006,1.1351,-3.1633,18.4313,17.0336,17.7324,6.1213,-0.2253,18.4313,13.1945,15.8129,9.0073,0.0236,14.0746,13.9379,14.0063,0.7725,0.0749,13.4662,13.4087,13.4374,0.6348,2.6456,24.8386,1940.9249,-226833.7000,273483.1886
7456.0000,13.7859,20.1742,0.0000,244853.1000,-244853.1000,11.5715,0.0000,40264.9605,40264.9605,563.0458,285118.0605,0.0000,-285118.0605,20.1728,14.6658,29536.0000,0.0000,29536.0000,-1.0710,6786.7681,0.0000,6786.7681,48.2107,0.0000,22749.2319,22749.2319,13.7902,19.4669,0.0000,21308.6000,-21308.6000,1.1322,0.0000,3481.0373,3481.0373,55.1594,24789.6373,0.0000,-24789.6373,19.9118,14.4098,1373.7000,0.0000,1373.7000,-0.0498,316.6057,0.0000,316.6057,2.2502,0.0000,1057.0943,1057.0943,19.2557,18.4642,2606.7000,1109.2000,1497.5000,-0.2614,498.8060,200.6579,699.4639,12.0414,1309.8579,2107.8940,798.0361,20.0711,14.5661,1373.7000,0.0000,1373.7000,-0.0498,316.0196,0.0000,316.0196,2.2463,0.0000,1057.6804,1057.6804,20.1708,13.7918,16.9813,3.4238,138664.5282,19.9075,13.4863,16.6969,3.1018,74443.4569,20.1232,13.4972,16.8102,3.2007,67215.5460,20.1742,20.1728,20.1735,0.6454,8.8258,20.1728,20.1708,20.1718,0.6469,7.7548,20.1708,20.1545,20.1627,0.6576,2.1189,19.9150,19.9118,19.9134,0.8040,3.2511,19.9118,19.9075,19.9096,0.8178,3.2013,19.9075,19.2902,19.5989,2.0912,0.1956,20.0711,19.1532,19.6122,4.4176,-0.0659,20.1232,20.0711,20.0972,0.9042,-0.1157,20.1742,20.1232,20.1487,0.6750,-2.7457,13.8876,13.8862,13.8869,0.6429,-8.8705,13.7836,13.7808,13.7822,0.7403,-7.7995,13.7902,13.7623,13.7763,1.1239,-2.1636,13.7947,13.7902,13.7925,1.1103,-3.2958,13.7934,13.7853,13.7893,1.1191,-3.2460,18.4642,17.6358,18.0500,3.8806,-0.2402,18.4642,14.2357,16.3499,6.5291,0.0212,14.4675,13.9682,14.2179,2.6020,0.0710,13.5095,13.4566,13.4831,0.5989,2.7010,25.2556,1973.5087,-232380.8000,280323.5311
7457.0000,13.8348,20.2241,0.0000,247499.4000,-247499.4000,11.6966,0.0000,40747.0673,40747.0673,569.3112,288246.4673,0.0000,-288246.4673,20.2226,14.7147,25175.7000,0.0000,25175.7000,-0.9129,5781.5296,0.0000,5781.5296,41.0673,0.0000,19394.1704,19394.1704,13.9008,19.5787,0.0000,23958.0000,-23958.0000,1.2730,0.0000,3920.0999,3920.0999,62.0397,27878.0999,0.0000,-27878.0999,19.9681,14.4651,1752.6000,0.0000,1752.6000,-0.0636,403.6681,0.0000,403.6681,2.8686,0.0000,1348.9319,1348.9319,19.5053,18.8874,2554.2000,1218.0000,1336.2000,-0.2634,487.2653,221.2635,708.5289,12.1014,1439.2635,2066.9347,627.6711,20.1258,14.6197,1752.6000,0.0000,1752.6000,-0.0636,402.9302,0.0000,402.9302,2.8626,0.0000,1349.6698,1349.6698,20.2208,13.8482,17.0345,3.5401,143372.6220,19.9645,13.5372,16.7509,3.2134,77121.9433,20.1752,13.5528,16.8640,3.3109,69529.7858,20.2241,20.2226,20.2234,0.6505,8.8822,20.2226,20.2208,20.2217,0.6507,7.9692,20.2208,20.2047,20.2127,0.6525,2.1362,19.9710,19.9681,19.9696,0.7259,3.4091,19.9681,19.9645,19.9663,0.7325,3.3456,19.9645,19.5231,19.7438,1.7980,0.2346,20.1258,19.3603,19.7431,1.6279,-0.0288,20.1752,20.1258,20.1505,0.6922,-0.0923,20.2241,20.1752,20.1997,0.6634,-2.8144,13.9385,13.9370,13.9378,0.6621,-8.9269,13.8534,13.8501,13.8517,0.8877,-8.0139,13.9008,13.8674,13.8841,1.3495,-2.1809,13.9062,13.9008,13.9035,1.3880,-3.4538,13.9054,13.8957,13.9006,1.3905,-3.3903,18.8095,18.0066,18.4080,4.3690,-0.2793,14.6197,17.5212,16.0705,-3.3238,-0.0159,14.6197,14.1067,14.3632,1.8027,0.0476,13.5624,13.5051,13.5338,0.6603,2.7697,25.7996,2016.0132,-241440.3000,290024.3511
7458.0000,13.8714,20.2615,0.0000,249911.8000,-249911.8000,11.8106,0.0000,41179.8965,41179.8965,575.0443,291091.6965,0.0000,-291091.6965,20.2604,14.7518,16465.1000,0.0000,16465.1000,-0.5971,3779.5168,0.0000,3779.5168,26.8410,0.0000,12685.5832,12685.5832,13.9398,19.6182,0.0000,22820.4000,-22820.4000,1.2125,0.0000,3736.0749,3736.0749,59.1205,26556.4749,0.0000,-26556.4749,20.0249,14.5207,1128.0000,0.0000,1128.0000,-0.0409,259.6356,0.0000,259.6356,1.8449,0.0000,868.3644,868.3644,19.6547,19.4246,2174.9000,1309.9000,865.0000,-0.2392,414.1551,238.5600,652.7151,11.0144,1548.4600,1760.7449,212.2849,20.1679,14.6610,1128.0000,0.0000,1128.0000,-0.0409,259.2059,0.0000,259.2059,1.8411,0.0000,868.7941,868.7941,20.2591,13.9163,17.0877,3.6560,148069.9309,20.0214,13.5948,16.8081,3.3339,80013.4801,20.2221,13.6180,16.9200,3.4260,71946.0163,20.2615,20.2604,20.2610,0.5026,8.9156,20.2604,20.2591,20.2598,0.5077,8.3185,20.2591,20.2468,20.2529,0.5337,2.2660,20.0277,20.0249,20.0263,0.7333,3.4785,20.0249,20.0214,20.0231,0.7340,3.4376,20.0214,19.6710,19.8462,1.2840,0.2096,20.1679,19.5391,19.8535,1.3807,-0.0296,20.2221,20.1679,20.1950,0.5846,-0.0705,20.2615,20.2221,20.2418,0.5569,-2.8950,13.9715,13.9705,13.9710,0.4497,-8.9591,13.9188,13.9158,13.9173,0.8395,-8.3620,13.9398,13.9254,13.9326,0.6336,-2.3095,13.9416,13.9398,13.9407,0.4976,-3.5220,13.9379,13.9348,13.9364,0.4807,-3.4811,19.2959,18.3140,18.8049,4.8385,-0.2531,14.6610,17.0746,15.8678,-2.3975,-0.0139,14.6610,14.2093,14.4352,0.9163,0.0270,13.6236,13.5601,13.5918,0.7494,2.8516,25.9406,2027.0352,-253146.1000,300029.4273
7459.0000,13.6253,20.0101,0.0000,154199.9000,-154199.9000,7.2873,0.0000,25261.8045,25261.8045,354.8976,179461.7045,0.0000,-179461.7045,20.0211,14.5170,13564.2000,0.0000,13564.2000,-0.4919,3122.2551,0.0000,3122.2551,22.1013,0.0000,10441.9449,10441.9449,13.3717,19.0435,0.0000,1393.6000,-1393.6000,0.0740,0.0000,226.3175,226.3175,3.6110,1619.9175,0.0000,-1619.9175,20.0577,14.5529,945.1000,0.0000,945.1000,-0.0343,217.4542,0.0000,217.4542,1.5446,0.0000,727.6458,727.6458,19.9565,20.4331,1870.8000,1645.3000,225.5000,-0.2342,354.9617,301.1930,656.1547,10.8657,1946.4930,1515.8383,-430.6547,20.2022,14.6946,945.1000,0.0000,945.1000,-0.0343,217.0909,0.0000,217.0909,1.5418,0.0000,728.0091,728.0091,20.0345,13.4903,16.7624,2.0463,82875.0377,20.0537,13.0176,16.5356,1.9801,47522.5300,20.2059,13.0612,16.6335,2.0107,42224.2256,20.0101,20.0211,20.0156,-2.9128,5.5169,20.0211,20.0345,20.0278,-2.7508,5.0250,20.0345,20.1041,20.0693,-2.1681,1.7417,20.0608,20.0577,20.0592,0.4458,1.8157,20.0577,20.0537,20.0557,0.4409,1.7815,20.0537,19.6687,19.8612,0.2295,0.0303,20.2022,19.9993,20.1007,3.0324,-0.2039,20.2059,20.2022,20.2040,0.1578,-0.2382,20.0101,20.2059,20.1080,-1.5664,-1.7704,13.6262,13.6413,13.6337,-4.0221,-5.5505,13.5106,13.5395,13.5251,-4.6845,-5.0586,13.3717,13.5482,13.4599,-5.6552,-1.7752,13.3182,13.3717,13.3449,-7.1411,-1.8493,13.1833,13.2949,13.2391,-8.3659,-1.8150,20.4331,17.7277,19.0804,3.3729,-0.0639,20.4331,17.4372,18.9352,37.0652,0.1704,16.9780,15.5076,16.2428,21.8628,0.2047,13.3494,13.5741,13.4618,-1.5213,1.7369,14.6457,1144.4337,-139913.6000,172621.7933
7460.0000,13.4716,19.8533,0.0000,147713.8000,-147713.8000,6.9808,0.0000,24112.3208,24112.3208,339.4227,171826.1208,0.0000,-171826.1208,19.8607,14.3597,13558.5000,0.0000,13558.5000,-0.4917,3126.7795,0.0000,3126.7795,22.1603,0.0000,10431.7205,10431.7205,13.1812,18.8511,0.0000,598.5000,-598.5000,0.0318,0.0000,96.9392,96.9392,1.5472,695.4392,0.0000,-695.4392,19.9285,14.4262,735.7000,0.0000,735.7000,-0.0267,169.5285,0.0000,169.5285,1.2019,0.0000,566.1715,566.1715,20.0629,20.1988,2140.0000,1576.9000,563.1000,-0.2512,405.5279,289.2022,694.7301,11.5691,1866.1022,1734.4721,-131.6301,20.1114,14.6056,735.7000,0.0000,735.7000,-0.0267,169.1689,0.0000,169.1689,1.1996,0.0000,566.5311,566.5311,19.8704,13.4149,16.6427,1.9109,77390.8847,19.9431,12.9198,16.4315,1.8711,44905.2396,20.0740,12.9710,16.5225,1.8923,39738.2356,19.8533,19.8607,19.8570,-1.8658,5.2858,19.8607,19.8704,19.8656,-1.9092,4.7942,19.8704,19.9355,19.9030,-1.9584,1.6860,19.9154,19.9285,19.9220,-1.6078,1.7178,19.9285,19.9431,19.9358,-1.3978,1.6911,19.9431,19.7907,19.8669,0.1171,0.0334,20.1114,20.1046,20.1080,0.1365,-0.2178,20.0740,20.1114,20.0927,-1.2950,-0.2445,19.8533,20.0740,19.9636,-1.6933,-1.6950,13.4666,13.4742,13.4704,-1.9220,-5.3187,13.3637,13.3757,13.3697,-1.8267,-4.8270,13.1812,13.2711,13.2262,-2.7725,-1.7188,13.1651,13.1812,13.1732,-2.0246,-1.7506,13.1286,13.1455,13.1371,-1.1831,-1.7240,20.1988,18.3515,19.2751,2.3982,-0.0663,20.1988,19.4139,19.8064,10.5618,0.1849,18.8078,17.3597,18.0837,22.2647,0.2116,13.5298,13.4634,13.4966,0.4689,1.6621,13.9378,1089.1203,-132719.3000,162034.3599
7461.0000,13.3603,19.7093,232.1000,86789.9000,-86557.8000,4.1137,48.1336,14130.5443,14178.6778,199.8292,100920.4443,183.9664,-100736.4778,19.7205,14.2222,13558.2000,0.0000,13558.2000,-0.4916,3131.8450,0.0000,3131.8450,22.2060,0.0000,10426.3550,10426.3550,19.8188,15.9810,29.9000,0.0000,29.9000,-0.0016,5.6825,0.0000,5.6825,0.0819,0.0000,24.2175,24.2175,19.8345,14.3340,801.3000,0.0000,801.3000,-0.0291,184.8475,0.0000,184.8475,1.3112,0.0000,616.4525,616.4525,20.0119,19.6986,2564.8000,1472.5000,1092.3000,-0.2781,486.3201,269.8174,756.1375,12.7187,1742.3174,2078.4799,336.1625,20.0274,14.5232,801.3000,0.0000,801.3000,-0.0291,184.4326,0.0000,184.4326,1.3081,0.0000,616.8674,616.8674,19.7355,13.0612,16.3983,1.0437,42271.7061,19.8540,12.5420,16.1980,1.0291,24698.6470,19.9977,12.5718,16.2848,1.0451,21948.0749,19.7093,19.7205,19.7149,-1.6662,3.1271,19.7205,19.7355,19.7280,-1.6115,2.6354,19.7355,19.8188,19.7771,-1.4697,0.9934,19.8188,19.8345,19.8266,-1.1019,0.9917,19.8345,19.8540,19.8442,-1.0567,0.9627,19.8540,19.8723,19.8631,0.0031,0.0869,20.0274,20.0753,20.0514,-0.6350,-0.1913,19.9977,20.0274,20.0126,-0.9185,-0.2203,19.7093,19.9977,19.8535,-1.2806,-0.9866,13.3272,13.3380,13.3326,-1.6144,-3.1509,13.1305,13.1618,13.1461,-2.6494,-2.6592,13.2597,13.2424,13.2511,0.3490,-1.0172,13.2702,13.2553,13.2628,1.1302,-1.0155,13.2747,13.2389,13.2568,1.4936,-0.9865,19.6986,19.0713,19.3849,1.3737,-0.1107,19.6986,19.7691,19.7338,-0.8267,0.1675,18.9934,18.4515,18.7225,7.7566,0.1965,13.7719,13.4332,13.6025,1.3268,0.9628,8.1462,636.5550,-70274.8000,88918.4280
7462.0000,13.3208,19.6336,468.8000,80648.3000,-80179.5000,3.8358,97.2848,13118.5372,13215.8220,186.2109,93766.8372,371.5152,-93395.3220,19.6402,14.1434,11471.9000,0.0000,11471.9000,-0.4160,2652.4261,0.0000,2652.4261,18.8233,0.0000,8819.4739,8819.4739,19.7143,15.8940,506.7000,0.0000,506.7000,-0.0278,96.4190,0.0000,96.4190,1.2357,0.0000,410.2810,410.2810,19.7323,14.2338,490.5000,0.0000,490.5000,-0.0178,113.2862,0.0000,113.2862,0.8036,0.0000,377.2138,377.2138,19.9684,18.9005,3384.4000,1185.0000,2199.4000,-0.3254,642.0583,216.9737,859.0320,14.7343,1401.9737,2742.3417,1340.3680,19.9255,14.4232,490.5000,0.0000,490.5000,-0.0178,113.0307,0.0000,113.0307,0.8016,0.0000,377.4693,377.4693,19.6498,12.9251,16.2874,0.9705,39306.2117,19.7547,12.4277,16.0912,0.9517,22841.4461,19.8880,12.4616,16.1748,0.9646,20257.1927,19.6336,19.6402,19.6369,-0.8926,2.8971,19.6402,19.6498,19.6450,-0.9535,2.4811,19.6498,19.7143,19.6820,-1.0996,0.9657,19.7143,19.7323,19.7233,-1.1986,0.9378,19.7323,19.7547,19.7435,-1.1667,0.9200,19.7547,19.9171,19.8359,-0.2796,0.1118,19.9255,19.9952,19.9603,-1.0498,-0.2136,19.8880,19.9255,19.9068,-1.2280,-0.2314,19.6336,19.8880,19.7608,-1.0699,-0.9386,13.2502,13.2568,13.2535,-0.9063,-2.9208,13.0949,13.1018,13.0984,-0.5278,-2.5048,13.4618,13.3550,13.4084,1.9467,-0.9894,13.4160,13.3913,13.4036,1.7486,-0.9615,13.4535,13.4006,13.4270,2.1030,-0.9437,18.9005,19.5738,19.2372,-1.7347,-0.1355,18.9005,19.4071,19.1538,-6.9513,0.1899,18.9804,18.8320,18.9062,2.2659,0.2077,13.9080,13.5249,13.7165,1.4237,0.9149,7.5890,593.0153,-65020.5000,82404.8505
7463.0000,13.5523,19.7654,990.7000,65118.2000,-64127.5000,3.1290,204.8034,10649.7634,10854.5668,151.9005,75767.9634,785.8966,-74982.0668,19.7565,14.2575,11227.0000,0.0000,11227.0000,-0.4071,2592.2606,0.0000,2592.2606,18.4408,0.0000,8634.7394,8634.7394,19.7237,16.6527,12967.1000,1137.7000,11829.4000,-0.7730,2467.2057,205.7140,2672.9198,34.7099,1343.4140,10499.8943,9156.4802,19.7233,14.2250,374.4000,0.0000,374.4000,-0.0136,86.4808,0.0000,86.4808,0.6142,0.0000,287.9192,287.9192,19.8397,17.8357,5143.8000,689.3000,4454.5000,-0.4336,977.3327,125.9324,1103.2650,19.3886,815.2324,4166.4673,3351.2350,19.7837,14.2841,374.4000,0.0000,374.4000,-0.0136,86.4197,0.0000,86.4197,0.6127,0.0000,287.9803,287.9803,19.7464,12.7225,16.2345,1.0210,41349.3771,19.7280,12.3444,16.0362,0.9659,23182.2209,19.7589,12.4656,16.1123,0.9541,20036.3609,19.7654,19.7565,19.7609,1.5455,3.5307,19.7565,19.7464,19.7515,1.3338,3.1236,19.7464,19.7237,19.7351,0.6889,1.5973,19.7237,19.7233,19.7235,0.0514,0.8243,19.7233,19.7276,19.7255,-0.1693,0.8107,19.8397,19.8292,19.8345,0.0309,-0.0033,19.7837,19.8397,19.8117,-1.7454,-0.4369,19.7589,19.7837,19.7713,-1.5861,-0.4505,19.7654,19.7589,19.7622,0.0648,-1.1627,13.5659,13.5447,13.5553,3.6906,-3.5644,13.5246,13.4767,13.5007,4.9033,-3.1573,14.7201,14.2752,14.4977,13.1939,-1.6310,12.8882,12.9790,12.9336,-5.6240,-0.8580,12.6339,12.8667,12.7503,-8.1181,-0.8444,17.8357,20.3869,19.1113,-1.4702,-0.0304,17.8357,18.2860,18.0608,-13.1410,0.4032,18.1556,18.4048,18.2802,-7.5056,0.4167,14.6579,13.5765,14.1172,4.8845,1.1290,6.1088,477.3493,-35867.8000,84567.9590
7464.0000,13.9086,19.9953,1587.3000,57718.4000,-56131.1000,2.8103,326.2236,9519.0592,9845.2829,136.6556,67237.4592,1261.0764,-65976.3829,19.9773,14.4740,11214.2000,0.0000,11214.2000,-0.4066,2582.6393,0.0000,2582.6393,18.3919,0.0000,8631.5607,8631.5607,19.8806,16.4681,18040.6000,832.7000,17207.9000,-1.0356,3426.0782,151.0291,3577.1073,46.2841,983.7291,14614.5218,13630.7927,19.8432,14.3426,379.1000,0.0000,379.1000,-0.0137,87.4436,0.0000,87.4436,0.6220,0.0000,291.6564,291.6564,19.7647,17.1977,7444.8000,207.5000,7237.3000,-0.5841,1415.7980,37.8609,1453.6589,25.9714,245.3609,6029.0020,5783.6411,19.7414,14.2427,379.1000,0.0000,379.1000,-0.0137,87.5478,0.0000,87.5478,0.6215,0.0000,291.5522,291.5522,19.9544,12.3243,16.1393,0.7853,31805.9730,19.8085,12.0717,15.9401,0.7167,17200.4353,19.7369,12.2823,16.0096,0.6905,14501.4516,19.9953,19.9773,19.9863,2.7682,3.1462,19.9773,19.9544,19.9658,2.6355,2.7396,19.9544,19.8806,19.9175,2.2499,1.6588,19.8806,19.8432,19.8619,1.7188,0.6232,19.8432,19.8085,19.8259,1.2602,0.6094,19.8085,19.8532,19.8309,0.0051,0.0330,19.7414,19.7594,19.7504,-0.6905,-0.5511,19.7369,19.7414,19.7392,-0.3393,-0.5649,19.9953,19.7369,19.8661,1.3030,-1.0692,13.9243,13.8963,13.9103,4.3328,-3.1838,13.8936,13.8438,13.8687,4.4897,-2.7772,15.0871,14.8933,14.9902,5.9926,-1.6964,12.9200,12.9227,12.9213,-0.0993,-0.6608,12.9716,12.8898,12.9307,2.2252,-0.6470,17.1977,20.3157,18.7567,-4.2303,-0.0706,17.1977,17.4379,17.3178,-8.9181,0.5135,17.3546,17.6064,17.4805,-9.6024,0.5273,15.0035,13.9464,14.4749,4.3657,1.0316,5.4360,424.7793,-19713.5000,63507.8598
7465.0000,14.3002,20.1740,2513.7000,51809.7000,-49296.0000,2.5792,513.3415,8624.5423,9137.8838,125.7054,60434.2423,2000.3585,-58433.8838,20.1582,14.6514,11239.3000,0.0000,11239.3000,-0.4076,2582.9966,0.0000,2582.9966,18.3802,0.0000,8656.3034,8656.3034,20.0668,16.2427,24333.0000,0.0000,24333.0000,-1.3372,4610.8696,0.0000,4610.8696,59.2786,0.0000,19722.1304,19722.1304,20.0006,14.4969,375.2000,0.0000,375.2000,-0.0136,86.3855,0.0000,86.3855,0.6147,0.0000,288.8145,288.8145,19.7966,17.0702,9543.0000,4.9000,9538.1000,-0.7344,1814.1260,0.8946,1815.0205,32.6234,5.7946,7728.8740,7723.0795,19.8144,14.3142,375.2000,0.0000,375.2000,-0.0136,86.5732,0.0000,86.5732,0.6155,0.0000,288.6268,288.6268,20.1365,11.9286,16.0325,0.5325,21566.7238,19.9309,11.7408,15.8358,0.4782,11477.3513,19.8242,11.9825,15.9034,0.4579,9615.4120,20.1740,20.1582,20.1661,2.2182,2.8614,20.1582,20.1365,20.1473,2.2388,2.4538,20.1365,20.0668,20.1016,2.2709,1.7726,20.0668,20.0006,20.0337,2.1215,0.4354,20.0006,19.9309,19.9657,1.7367,0.4218,19.9309,19.7566,19.8438,0.2044,0.0585,19.8144,19.8000,19.8072,0.7337,-0.6759,19.8242,19.8144,19.8193,1.0156,-0.6895,20.1740,19.8242,19.9991,1.6536,-1.0075,14.3518,14.3153,14.3335,5.1565,-2.9036,14.3735,14.3029,14.3382,5.7148,-2.4960,15.4271,15.2913,15.3592,4.5018,-1.8148,13.2381,13.1437,13.1909,3.3020,-0.4776,13.4499,13.2012,13.3255,4.8140,-0.4640,17.0702,19.6178,18.3440,-4.9320,-0.1007,17.0702,17.1273,17.0988,-2.5947,0.6338,17.0682,17.1617,17.1149,-4.3626,0.6474,15.4560,14.2548,14.8554,4.6400,0.9653,4.9301,385.2425,-3435.2000,42659.4871
7466.0000,14.7760,20.4143,3403.6000,46683.0000,-43279.4000,2.3832,689.7842,7860.5822,8550.3664,116.3941,54543.5822,2713.8158,-51829.7664,20.3917,14.8805,11265.6000,0.0000,11265.6000,-0.4085,2582.0887,0.0000,2582.0887,18.3802,0.0000,8683.5113,8683.5113,20.2807,16.4544,27750.7000,0.0000,27750.7000,-1.5250,5245.3189,0.0000,5245.3189,67.3958,0.0000,22505.3811,22505.3811,20.1719,14.6649,370.1000,0.0000,370.1000,-0.0134,85.0422,0.0000,85.0422,0.6051,0.0000,285.0578,285.0578,19.8791,17.1490,10684.8000,0.0000,10684.8000,-0.8220,2029.1796,0.0000,2029.1796,36.4925,0.0000,8655.6204,8655.6204,19.9191,14.4170,370.1000,0.0000,370.1000,-0.0134,85.2920,0.0000,85.2920,0.6065,0.0000,284.8080,284.8080,20.3614,11.5149,15.9381,0.3339,13521.0578,20.0605,11.4181,15.7393,0.2935,7044.7507,19.9308,11.6823,15.8065,0.2802,5883.3293,20.4143,20.3917,20.4030,2.9081,2.6266,20.3917,20.3614,20.3765,2.8151,2.2181,20.3614,20.2807,20.3210,2.6969,1.8218,20.2807,20.1719,20.2263,2.3735,0.2969,20.1719,20.0605,20.1162,1.8644,0.2834,20.0605,19.6980,19.8792,0.4766,0.0721,19.9191,19.8965,19.9078,1.2632,-0.7499,19.9308,19.9191,19.9250,1.3244,-0.7633,20.4143,19.9308,20.1726,2.1424,-0.9483,14.8972,14.8467,14.8720,6.5463,-2.6712,15.0018,14.9002,14.9510,7.4440,-2.2627,15.9089,15.7421,15.8255,5.6759,-1.8664,13.6545,13.4723,13.5634,4.5443,-0.3414,14.0745,13.6132,13.8438,6.3034,-0.3280,17.1490,18.8861,18.0176,-3.8907,-0.1167,17.1490,17.1381,17.1436,0.5898,0.7053,17.0873,17.0927,17.0900,-0.2520,0.7188,15.9856,14.5669,15.2762,5.1274,0.9037,4.5125,352.6132,7161.9000,26449.1378
7467.0000,15.4873,20.7680,4725.6000,42091.4000,-37365.8000,2.2350,947.0078,7211.5851,8158.5929,109.3560,49302.9851,3778.5922,-45524.3929,20.7323,15.2148,11236.5000,0.0000,11236.5000,-0.4075,2565.4372,0.0000,2565.4372,18.2778,0.0000,8671.0628,8671.0628,20.5788,16.7494,33221.5000,0.0000,33221.5000,-1.8256,6257.8129,0.0000,6257.8129,80.3969,0.0000,26963.6871,26963.6871,20.3140,14.8044,384.5000,0.0000,384.5000,-0.0139,88.2065,0.0000,88.2065,0.6272,0.0000,296.2935,296.2935,19.9989,17.2679,12526.3000,0.0000,12526.3000,-0.9637,2375.5189,0.0000,2375.5189,42.7232,0.0000,10150.7811,10150.7811,20.0528,14.5481,384.5000,0.0000,384.5000,-0.0139,88.4730,0.0000,88.4730,0.6293,0.0000,296.0270,296.0270,20.6845,10.9772,15.8308,0.0591,2394.3235,20.1332,11.1282,15.6307,0.0494,1184.5958,20.0655,11.3336,15.6995,0.0479,1005.0872,20.7680,20.7323,20.7502,4.2383,2.4362,20.7323,20.6845,20.7084,4.0536,2.0288,20.6845,20.5788,20.6316,3.7969,1.9648,20.5788,20.3140,20.4464,2.7050,0.1392,20.3140,20.1332,20.2236,1.3454,0.1253,20.1332,19.7270,19.9301,0.6628,0.0912,20.0528,20.0273,20.0400,1.6445,-0.8725,20.0655,20.0528,20.0592,1.6679,-0.8865,20.7680,20.0655,20.4168,2.9957,-0.9163,15.8139,15.7237,15.7688,10.8713,-2.4856,16.1256,15.9313,16.0285,13.0517,-2.0781,16.4731,16.2891,16.3811,6.7537,-2.0142,14.1707,13.7981,13.9844,5.1287,-0.1886,16.8988,14.1201,15.5095,20.1493,-0.1746,17.2679,18.2994,17.7837,-2.7739,-0.1405,17.2679,17.2448,17.2564,1.4101,0.8232,17.1999,17.1798,17.1899,1.2536,0.8371,16.9785,14.8097,15.8941,7.5056,0.8669,4.1705,325.8869,20387.5000,4584.0066
7468.0000,15.9512,20.7403,6535.2000,38339.9000,-31804.7000,2.1519,1300.2581,6644.6642,7944.9223,105.4369,44984.5642,5234.9419,-39749.6223,20.7412,15.2236,11255.8000,0.0000,11255.8000,-0.4082,2569.5852,0.0000,2569.5852,18.2298,0.0000,8686.2148,8686.2148,20.3602,16.5331,37494.5000,0.0000,37494.5000,-2.0604,7080.5033,0.0000,7080.5033,90.2923,0.0000,30413.9967,30413.9967,20.4828,14.9700,371.6000,0.0000,371.6000,-0.0135,85.0823,0.0000,85.0823,0.6051,0.0000,286.5177,286.5177,20.1727,17.4404,14154.3000,0.0000,14154.3000,-1.0889,2678.7653,0.0000,2678.7653,48.1798,0.0000,11475.5347,11475.5347,19.8371,14.3365,371.6000,0.0000,371.6000,-0.0135,85.7198,0.0000,85.7198,0.6071,0.0000,285.8802,285.8802,16.4180,15.1268,15.7724,0.0219,888.1288,17.8855,13.2800,15.5828,0.0704,1689.4931,17.3365,13.9591,15.6478,0.0516,1084.1134,20.7403,20.7412,20.7408,-0.0647,2.3220,20.7412,20.7363,20.7388,0.4153,1.9138,20.2582,20.3602,20.3092,-3.8422,2.0921,20.3602,20.4828,20.4215,-0.2517,0.0317,20.4828,20.0393,20.2610,0.5003,0.0182,14.3681,22.7884,18.5783,-16.2647,0.1134,19.8371,19.8687,19.8529,-2.2096,-0.9756,19.8177,19.8371,19.8274,-2.7480,-0.9891,20.7403,20.3560,20.5482,1.6343,-0.9058,16.1565,16.1177,16.1371,4.4937,-2.3756,16.4180,16.3501,16.3840,4.3397,-1.9674,16.4321,16.4180,16.4250,0.5791,-2.1458,14.7445,13.9927,14.3686,4.6856,-0.0853,17.8855,14.7022,16.2939,9.5151,-0.0719,17.4404,17.8855,17.6630,-1.4075,-0.1670,17.4404,17.4097,17.4251,2.0844,0.9220,17.3654,17.3365,17.3510,1.9933,0.9354,17.3365,15.4871,16.4118,6.2963,0.8522,3.9597,309.4166,31843.1000,3661.7353
7469.0000,16.4057,21.8580,5186.0000,54207.1000,-49021.1000,2.8315,1024.6692,9501.9143,10526.5835,139.2941,63709.0143,4161.3308,-59547.6835,21.7709,16.2343,11259.1000,0.0000,11259.1000,-0.4083,2541.0777,0.0000,2541.0777,18.2331,0.0000,8718.0223,8718.0223,21.3408,17.5036,40810.8000,0.0000,40810.8000,-2.2427,7622.2296,0.0000,7622.2296,98.6334,0.0000,33188.5704,33188.5704,20.8280,15.3087,382.5000,0.0000,382.5000,-0.0139,87.2352,0.0000,87.2352,0.6215,0.0000,295.2648,295.2648,20.1175,17.3857,14831.4000,0.0000,14831.4000,-1.1410,2808.7286,0.0000,2808.7286,50.3392,0.0000,12022.6714,12022.6714,20.4227,14.9108,382.5000,0.0000,382.5000,-0.0139,87.6383,0.0000,87.6383,0.6267,0.0000,294.8617,294.8617,21.6642,9.9031,15.7836,0.2395,9699.0386,20.4412,10.7018,15.5715,0.1785,4283.6708,20.4711,10.8066,15.6388,0.1771,3719.3498,21.8580,21.7709,21.8145,13.0064,3.0802,21.7709,21.6642,21.7175,11.8607,2.6720,21.6642,21.3408,21.5025,14.4489,2.4581,21.3408,20.8280,21.0844,8.0482,0.2155,20.8280,20.4412,20.6346,4.5569,0.2016,20.4412,17.4529,18.9470,4.4991,0.0876,20.4227,20.3391,20.3809,6.4202,-1.0534,20.4711,20.4227,20.4469,7.5244,-1.0673,21.8580,20.4711,21.1645,7.4874,-1.1671,16.4475,16.4237,16.4356,3.6514,-3.1399,16.4937,16.4794,16.4865,1.2860,-2.7316,17.2451,17.0533,17.1492,8.7883,-2.5178,15.8071,15.1387,15.4729,13.3750,-0.2752,14.6798,15.8335,15.2567,-12.4681,-0.2613,17.3857,17.7603,17.5730,-1.0369,-0.1473,17.3857,17.3915,17.3886,-0.3913,0.9938,17.3574,17.3562,17.3568,0.1187,1.0076,16.7660,16.3547,16.5604,1.8415,1.1074,5.3132,415.1815,18645.2000,17702.0591
7470.0000,16.5243,22.0264,5538.8000,61077.0000,-55538.2000,3.1746,1092.4110,10738.1037,11830.5147,156.5359,71815.1037,4446.3890,-67368.7147,22.0115,16.4711,11232.2000,0.0000,11232.2000,-0.4073,2528.3947,0.0000,2528.3947,17.9567,0.0000,8703.8053,8703.8053,21.8774,18.0354,43384.9000,0.0000,43384.9000,-2.3841,8056.5939,0.0000,8056.5939,103.1814,0.0000,35328.3061,35328.3061,21.5166,15.9847,476.5000,0.0000,476.5000,-0.0173,107.8420,0.0000,107.8420,0.7708,0.0000,368.6580,368.6580,20.8279,18.0907,15007.6000,0.0000,15007.6000,-1.1546,2818.9438,0.0000,2818.9438,50.9839,0.0000,12188.6562,12188.6562,21.1074,15.5828,476.5000,0.0000,476.5000,-0.0173,108.3328,0.0000,108.3328,0.7748,0.0000,368.1672,368.1672,21.9847,9.6515,15.8181,0.4588,18582.8591,21.0198,10.1710,15.5954,0.3633,8718.0302,21.1587,10.1701,15.6644,0.3679,7726.5914,22.0264,22.0115,22.0189,2.5162,3.4651,22.0115,21.9847,21.9981,3.4346,3.0578,21.9847,21.8774,21.9310,5.2208,2.6672,21.8774,21.5166,21.6970,7.4417,0.2831,21.5166,21.0198,21.2682,7.6950,0.2658,21.0198,17.4514,19.2356,3.5313,0.0575,21.1074,21.0048,21.0561,8.1970,-1.0971,21.1587,21.1074,21.1330,8.3293,-1.1144,22.0264,21.1587,21.5925,5.2136,-1.2967,16.5244,16.5182,16.5213,1.0826,-3.5279,16.5372,16.5313,16.5343,0.6248,-3.1206,17.6266,17.5225,17.5746,5.1818,-2.7300,14.3892,14.8087,14.5989,-10.4976,-0.3459,12.7949,14.3053,13.5501,-20.5460,-0.3286,18.0907,17.3412,17.7160,1.7743,-0.1202,18.0907,17.9860,18.0384,7.8903,1.0343,17.9465,17.8598,17.9032,6.6429,1.0516,16.7237,16.5418,16.6328,0.9228,1.2339,5.9552,465.3449,15039.5000,35027.4807
7471.0000,14.9619,21.1448,2503.6000,121881.1000,-119377.5000,5.8902,505.8891,20615.3386,21121.2277,291.7130,142496.4386,1997.7109,-140498.7277,21.1940,15.6678,11266.3000,0.0000,11266.3000,-0.4085,2558.9286,0.0000,2558.9286,17.9580,0.0000,8707.3714,8707.3714,21.4214,17.5836,21795.3000,0.0000,21795.3000,-1.1977,4067.1427,0.0000,4067.1427,51.3858,0.0000,17728.1573,17728.1573,21.4590,15.9283,454.1000,0.0000,454.1000,-0.0165,102.8377,0.0000,102.8377,0.7283,0.0000,351.2623,351.2623,20.8177,18.0807,14514.2000,0.0000,14514.2000,-1.1166,2726.5794,0.0000,2726.5794,48.7333,0.0000,11787.6206,11787.6206,21.5096,15.9780,454.1000,0.0000,454.1000,-0.0165,102.7803,0.0000,102.7803,0.7320,0.0000,351.3197,351.3197,21.2518,10.8639,16.0579,1.5504,62792.5377,21.4261,10.2681,15.8471,1.4988,35971.8706,21.5482,10.2886,15.9184,1.5125,31761.9804,21.1448,21.1940,21.1694,-10.2029,4.3026,21.1940,21.2518,21.2229,-9.3058,3.8941,21.2518,21.4214,21.3366,-7.1246,2.3269,21.4214,21.4590,21.4402,-3.0502,1.1292,21.4590,21.4261,21.4425,2.1530,1.1127,21.4261,18.9677,20.1969,11.6497,0.2769,21.5096,21.4276,21.4686,5.0276,-0.8398,21.5482,21.5096,21.5289,4.8267,-0.8562,21.1448,21.5482,21.3465,-2.9196,-1.5876,14.2536,14.3797,14.3167,-26.5561,-4.3615,13.8665,14.1075,13.9870,-30.6913,-3.9530,15.2769,15.8389,15.5579,-24.2876,-2.3858,12.7038,12.9515,12.8276,-21.3268,-1.1881,12.4059,12.6584,12.5322,-12.2348,-1.1716,18.0807,17.7280,17.9044,2.3223,-0.3358,18.0807,18.0723,18.0765,0.5094,0.7809,18.0290,18.0050,18.0170,1.4226,0.7973,14.3133,16.6229,15.4681,-14.0062,1.5287,11.5551,902.9289,-70893.5000,130526.3886
7472.0000,13.8185,20.1570,728.8000,165905.7000,-165176.9000,7.8785,150.0045,27303.4206,27453.4251,386.4473,193209.1206,578.7955,-192630.3251,20.1990,14.6911,19076.3000,0.0000,19076.3000,-0.6917,4382.0139,0.0000,4382.0139,30.7165,0.0000,14694.2861,14694.2861,20.5239,16.6948,9303.2000,0.0000,9303.2000,-0.5112,1753.5124,0.0000,1753.5124,22.0966,0.0000,7549.6876,7549.6876,20.6036,15.0882,868.7000,0.0000,868.7000,-0.0315,198.6256,0.0000,198.6256,1.3942,0.0000,670.0744,670.0744,20.8929,18.1789,11893.4000,47.1000,11846.3000,-0.9176,2232.3569,8.7654,2241.1223,40.0685,55.8654,9661.0431,9605.1777,21.1471,15.6220,868.7000,0.0000,868.7000,-0.0315,197.4121,0.0000,197.4121,1.3933,0.0000,671.2879,671.2879,20.2548,12.2729,16.2639,2.1645,87662.0272,20.6952,11.4891,16.0922,2.2468,53923.8145,21.0970,11.2912,16.1941,2.3932,50256.8560,20.1570,20.1990,20.1780,-11.9153,5.8775,20.1990,20.2548,20.2269,-11.9706,5.1857,20.2548,20.5239,20.3894,-11.3820,2.3383,20.5239,20.6036,20.5637,-10.5276,1.8270,20.6036,20.6952,20.6494,-9.5225,1.7955,20.6952,20.1347,20.4150,2.6803,0.2769,21.1471,21.2207,21.1839,-3.3869,-0.6407,21.0970,21.1471,21.1221,-4.8608,-0.6722,20.1570,21.0970,20.6270,-8.6342,-2.0010,13.3204,13.3613,13.3408,-11.7271,-5.9350,13.0769,13.1395,13.1082,-10.5560,-5.2433,13.5409,14.0324,13.7867,-21.3263,-2.3958,12.6724,12.6854,12.6789,-1.7461,-1.8846,12.6485,12.6313,12.6399,1.3490,-1.8531,18.1789,17.9125,18.0457,1.7549,-0.3345,18.1789,18.1530,18.1660,1.1285,0.5831,18.0233,18.0214,18.0223,0.1134,0.6146,13.4197,15.2148,14.3172,-13.8395,1.9434,15.5666,1216.3935,-123213.7000,191842.6977
7473.0000,13.4964,19.8711,117.7000,180048.8000,-179931.1000,8.5151,24.3541,29407.6138,29431.9679,414.5480,209456.4138,93.3459,-209363.0679,19.8828,14.3813,23274.0000,0.0000,23274.0000,-0.8440,5365.9252,0.0000,5365.9252,37.9523,0.0000,17908.0748,17908.0748,13.4225,18.8214,260.9000,9918.8000,-9657.9000,0.5414,54.2186,1611.9347,1666.1533,27.1932,11530.7347,206.6814,-11324.0533,19.8253,14.3247,1429.3000,0.0000,1429.3000,-0.0518,329.7530,0.0000,329.7530,2.3187,0.0000,1099.5470,1099.5470,20.5742,17.9372,9812.3000,164.1000,9648.2000,-0.7639,1848.4050,30.3663,1878.7713,33.3577,194.4663,7963.8950,7769.4287,20.5724,15.0578,1429.3000,0.0000,1429.3000,-0.0518,326.9211,0.0000,326.9211,2.3028,0.0000,1102.3789,1102.3789,19.9003,12.9105,16.4054,2.4446,99008.2236,19.8944,12.5119,16.2032,2.3238,55771.0032,20.4473,12.2353,16.3413,2.5849,54282.9147,19.8711,19.8828,19.8769,-3.5841,6.3952,19.8828,19.9003,19.8915,-3.9983,5.5513,19.9003,20.0470,19.9736,-4.9681,1.8788,19.7728,19.8253,19.7990,-9.1792,2.4202,19.8253,19.8944,19.8599,-9.4790,2.3683,19.8944,20.3752,20.1348,-3.3317,0.4097,20.5724,20.8044,20.6884,-5.9309,-0.3542,20.4473,20.5724,20.5098,-7.3392,-0.4060,19.8711,20.4473,20.1592,-5.5962,-2.1198,13.2873,13.2893,13.2883,-0.5851,-6.4459,13.1236,13.1225,13.1230,0.2279,-5.6019,13.4225,13.5291,13.4758,-3.7023,-1.9295,13.4744,13.4225,13.4484,9.3357,-2.4708,13.5609,13.4562,13.5085,10.5312,-2.4190,17.9372,18.0236,17.9804,-0.7391,-0.4604,17.9372,18.0349,17.9861,-2.1221,0.3035,17.6007,17.7601,17.6804,-4.0776,0.3554,13.1841,14.1418,13.6629,-7.8470,2.0692,17.9446,1402.2174,-153808.2000,209062.1415
7474.0000,13.4688,19.8503,0.0000,196120.5000,-196120.5000,9.2685,0.0000,32011.9162,32011.9162,450.2759,228132.4162,0.0000,-228132.4162,19.8512,14.3504,26451.2000,0.0000,26451.2000,-0.9592,6100.6910,0.0000,6100.6910,43.3101,0.0000,20350.5090,20350.5090,13.5800,19.2542,0.0000,12725.0000,-12725.0000,0.6761,0.0000,2072.5684,2072.5684,32.9032,14797.5684,0.0000,-14797.5684,19.7274,14.2289,1552.7000,0.0000,1552.7000,-0.0563,358.6334,0.0000,358.6334,2.5442,0.0000,1194.0666,1194.0666,20.2728,18.0116,7170.1000,603.7000,6566.4000,-0.5848,1355.3864,111.1228,1466.5092,25.8169,714.8228,5814.7136,5099.8908,20.1761,14.6690,1552.7000,0.0000,1552.7000,-0.0563,356.7650,0.0000,356.7650,2.5199,0.0000,1195.9350,1195.9350,19.8530,13.1797,16.5164,2.6337,106664.0316,19.7377,12.8454,16.2916,2.4481,58753.5791,20.0763,12.7615,16.4189,2.5982,54561.4756,19.8503,19.8512,19.8508,-0.2667,7.0159,19.8512,19.8530,19.8521,-0.4266,6.0568,19.8530,19.8883,19.8707,-1.1934,1.9127,19.7227,19.7274,19.7250,-0.8439,2.5889,19.7274,19.7377,19.7325,-1.4874,2.5326,19.7377,20.1514,19.9446,-2.2467,0.3224,20.1761,20.4220,20.2990,-4.6497,-0.2623,20.0763,20.1761,20.1262,-4.5806,-0.3187,19.8503,20.0763,19.9633,-2.3145,-2.2525,13.4321,13.4271,13.4296,1.7547,-7.0640,13.2984,13.2879,13.2931,2.1019,-6.1048,13.5800,13.5493,13.5646,1.1209,-1.9608,13.5886,13.5800,13.5843,1.6886,-2.6369,13.5827,13.5747,13.5787,0.8960,-2.5806,18.0116,17.9817,17.9966,0.2451,-0.3704,18.0116,17.9965,18.0040,0.2659,0.2143,17.3042,17.4803,17.3922,-3.4284,0.2706,13.3407,13.6022,13.4715,-2.2612,2.2045,19.7006,1539.4331,-172722.5000,219979.0863
