Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7475.0000,13.5284,19.9113,0.0000,207501.3000,-207501.3000,9.8063,0.0000,33916.8437,33916.8437,476.3196,241418.1437,0.0000,-241418.1437,19.9092,14.4073,31225.3000,0.0000,31225.3000,-1.1323,7196.9143,0.0000,7196.9143,51.1480,0.0000,24028.3857,24028.3857,13.6326,19.3075,0.0000,16978.7000,-16978.7000,0.9021,0.0000,2767.4506,2767.4506,43.9295,19746.1506,0.0000,-19746.1506,19.7030,14.2050,1588.6000,0.0000,1588.6000,-0.0576,367.0305,0.0000,367.0305,2.6064,0.0000,1221.5695,1221.5695,20.0563,18.2814,5140.3000,935.8000,4204.5000,-0.4468,974.1583,171.6052,1145.7635,19.9601,1107.4052,4166.1417,3058.7365,20.0028,14.4991,1588.6000,0.0000,1588.6000,-0.0576,365.7473,0.0000,365.7473,2.5913,0.0000,1222.8527,1222.8527,19.9066,13.3307,16.6186,2.8226,114313.7988,19.7051,13.0390,16.3720,2.5752,61803.6234,19.9477,13.0278,16.4877,2.6732,56136.9477,19.9113,19.9092,19.9102,0.7666,7.4777,19.9092,19.9066,19.9079,0.7222,6.3455,19.9066,19.8951,19.9009,0.4132,1.8384,19.7017,19.7030,19.7023,-0.2251,2.7405,19.7030,19.7051,19.7040,-0.2951,2.6829,19.7051,19.9710,19.8380,-1.2367,0.2792,20.0028,20.1982,20.1005,-2.3463,-0.1677,19.9477,20.0028,19.9752,-1.7728,-0.2253,19.9113,19.9477,19.9295,-0.3599,-2.3286,13.5572,13.5530,13.5551,1.5634,-7.5230,13.4135,13.4066,13.4101,1.4602,-6.3907,13.6326,13.6117,13.6222,0.7436,-1.8836,13.6357,13.6326,13.6341,0.6507,-2.7857,13.6289,13.6237,13.6263,0.6233,-2.7281,18.2814,18.0007,18.1411,1.7922,-0.3244,18.2814,18.0558,18.1686,2.0354,0.1225,16.9180,17.2167,17.0674,-3.8715,0.1801,13.3581,13.4474,13.4028,-0.7801,2.2834,21.2290,1658.8646,-185873.0000,232254.3699
7476.0000,13.5803,19.9643,0.0000,215405.8000,-215405.8000,10.1799,0.0000,35251.7092,35251.7092,494.6561,250657.5092,0.0000,-250657.5092,19.9625,14.4595,32818.1000,0.0000,32818.1000,-1.1901,7559.3341,0.0000,7559.3341,53.7165,0.0000,25258.7659,25258.7659,13.6399,19.3149,0.0000,17478.5000,-17478.5000,0.9287,0.0000,2849.2116,2849.2116,45.2322,20327.7116,0.0000,-20327.7116,19.7325,14.2339,1866.3000,0.0000,1866.3000,-0.0677,431.0412,0.0000,431.0412,3.0630,0.0000,1435.2588,1435.2588,19.9353,18.4783,3819.2000,967.6000,2851.6000,-0.3469,724.8293,177.0669,901.8962,15.6146,1144.6669,3094.3707,1949.7038,19.9511,14.4483,1866.3000,0.0000,1866.3000,-0.0677,429.9414,0.0000,429.9414,3.0510,0.0000,1436.3586,1436.3586,19.9601,13.4375,16.6988,2.9308,118697.1842,19.7303,13.1496,16.4400,2.6612,63868.1593,19.9386,13.1601,16.5493,2.7412,57564.9297,19.9643,19.9625,19.9634,0.6906,7.7865,19.9625,19.9601,19.9613,0.6935,6.5964,19.9601,19.9418,19.9509,0.6537,1.8783,19.7344,19.7325,19.7334,0.4244,2.8070,19.7325,19.7303,19.7314,0.3792,2.7393,19.7303,19.8605,19.7954,-0.4653,0.2230,19.9511,20.0699,20.0105,-1.0374,-0.1239,19.9386,19.9511,19.9448,-0.3179,-0.1916,19.9643,19.9386,19.9514,0.3141,-2.3934,13.6371,13.6345,13.6358,1.0231,-7.8306,13.4944,13.4897,13.4921,1.0390,-6.6406,13.6399,13.6342,13.6371,0.2289,-1.9225,13.6404,13.6399,13.6401,0.1214,-2.8512,13.6261,13.6259,13.6260,0.0456,-2.7835,18.4783,18.1134,18.2958,1.9167,-0.2671,18.4783,18.1607,18.3195,1.8694,0.0798,16.4570,16.8961,16.6765,-4.6674,0.1475,13.3946,13.3998,13.3972,-0.0182,2.3493,22.0356,1721.8947,-193482.0000,240130.2731
7477.0000,13.6150,19.9996,0.0000,222538.3000,-222538.3000,10.5170,0.0000,36448.5479,36448.5479,511.2078,258986.8479,0.0000,-258986.8479,19.9985,14.4948,28441.3000,0.0000,28441.3000,-1.0313,6548.4415,0.0000,6548.4415,46.5204,0.0000,21892.8585,21892.8585,13.6140,19.2887,0.0000,14632.0000,-14632.0000,0.7775,0.0000,2384.3185,2384.3185,37.8669,17016.3185,0.0000,-17016.3185,19.7912,14.2915,2224.5000,0.0000,2224.5000,-0.0807,513.4180,0.0000,513.4180,3.6494,0.0000,1711.0820,1711.0820,19.8861,18.4882,3156.5000,843.8000,2312.7000,-0.2892,599.4094,154.2815,753.6909,13.0456,998.0815,2557.0906,1559.0091,19.9581,14.4552,2224.5000,0.0000,2224.5000,-0.0807,512.4187,0.0000,512.4187,3.6391,0.0000,1712.0813,1712.0813,19.9969,13.5355,16.7662,3.0191,122272.1603,19.7867,13.2233,16.5050,2.7601,66242.3597,19.9654,13.2524,16.6089,2.8230,59282.7793,19.9996,19.9985,19.9990,0.4794,8.0182,19.9985,19.9969,19.9977,0.4881,6.9868,19.9969,19.9838,19.9903,0.5246,2.0805,19.7947,19.7912,19.7929,0.7673,2.8580,19.7912,19.7867,19.7889,0.7440,2.7773,19.7867,19.7965,19.7916,0.0038,0.1606,19.9581,19.9981,19.9781,-0.3421,-0.1285,19.9654,19.9581,19.9617,0.2533,-0.2092,19.9996,19.9654,19.9825,0.4245,-2.4988,13.6773,13.6760,13.6766,0.5415,-8.0631,13.5610,13.5574,13.5592,0.8588,-7.0318,13.6140,13.6198,13.6169,-0.1943,-2.1255,13.6125,13.6140,13.6133,-0.2752,-2.9029,13.5897,13.5931,13.5914,-0.3679,-2.8223,18.4882,18.2545,18.3714,0.9605,-0.2056,18.4882,18.3184,18.4033,1.0609,0.0836,16.4212,16.5918,16.5065,-2.0027,0.1643,13.4759,13.4146,13.4453,0.6289,2.4539,22.4242,1752.2560,-201967.3000,247797.2993
7478.0000,13.6849,20.0710,0.0000,232400.0000,-232400.0000,10.9830,0.0000,38126.3035,38126.3035,533.9822,270526.3035,0.0000,-270526.3035,20.0689,14.5639,32813.7000,0.0000,32813.7000,-1.1899,7548.9891,0.0000,7548.9891,53.6472,0.0000,25264.7109,25264.7109,13.6750,19.3504,0.0000,18069.8000,-18069.8000,0.9601,0.0000,2947.0732,2947.0732,46.7589,21016.8732,0.0000,-21016.8732,19.8207,14.3204,2121.3000,0.0000,2121.3000,-0.0769,489.4302,0.0000,489.4302,3.4775,0.0000,1631.8698,1631.8698,19.8470,19.1536,2448.3000,1112.7000,1335.6000,-0.2494,465.1414,203.3113,668.4527,11.3685,1316.0113,1983.1586,667.1473,19.9899,14.4864,2121.3000,0.0000,2121.3000,-0.0769,488.4656,0.0000,488.4656,3.4699,0.0000,1632.8344,1632.8344,20.0660,13.6151,16.8406,3.1792,128758.2694,19.8184,13.3256,16.5720,2.8799,69117.9886,20.0103,13.3441,16.6772,2.9568,62093.5547,20.0710,20.0689,20.0699,0.9047,8.4059,20.0689,20.0660,20.0674,0.8909,7.2160,20.0660,20.0444,20.0552,0.8315,2.0410,19.8223,19.8207,19.8215,0.3941,3.0012,19.8207,19.8184,19.8195,0.4184,2.9242,19.8184,19.7798,19.7991,0.1390,0.1642,19.9899,19.9767,19.9833,0.1122,-0.0852,20.0103,19.9899,20.0001,0.5121,-0.1621,20.0710,20.0103,20.0407,0.7510,-2.5771,13.7564,13.7541,13.7553,0.9983,-8.4504,13.6276,13.6241,13.6259,0.8540,-7.2605,13.6750,13.6586,13.6668,0.6515,-2.0856,13.6786,13.6750,13.6768,0.8159,-3.0457,13.6694,13.6619,13.6656,0.9449,-2.9688,19.1536,18.2146,18.6841,3.8233,-0.2088,19.1536,18.1438,18.6487,3.0104,0.0407,15.7514,16.3757,16.0635,-5.2963,0.1176,13.4849,13.4540,13.4694,0.3411,2.5326,23.7145,1853.0871,-212077.9000,259969.8127
7479.0000,13.7368,20.1241,0.0000,241716.1000,-241716.1000,11.4233,0.0000,39703.1668,39703.1668,555.6410,281419.2668,0.0000,-281419.2668,20.1225,14.6165,31229.2000,0.0000,31229.2000,-1.1324,7180.0011,0.0000,7180.0011,51.0102,0.0000,24049.1989,24049.1989,13.6905,19.3661,0.0000,17869.6000,-17869.6000,0.9495,0.0000,2915.0674,2915.0674,46.2522,20784.6674,0.0000,-20784.6674,19.8733,14.3720,1423.8000,0.0000,1423.8000,-0.0516,328.2999,0.0000,328.2999,2.3332,0.0000,1095.5001,1095.5001,19.8488,20.0376,1724.3000,1306.8000,417.5000,-0.2044,327.5851,238.7842,566.3693,9.4296,1545.5842,1396.7149,-148.8693,20.0349,14.5306,1423.8000,0.0000,1423.8000,-0.0516,327.6827,0.0000,327.6827,2.3280,0.0000,1096.1173,1096.1173,20.1204,13.7065,16.9135,3.3390,135228.1154,19.8696,13.4173,16.6435,3.0231,72553.9428,20.0684,13.4334,16.7509,3.1087,65282.0632,20.1241,20.1225,20.1233,0.6932,8.7402,20.1225,20.1204,20.1214,0.7012,7.6077,20.1204,20.1024,20.1114,0.7280,2.1414,19.8762,19.8733,19.8748,0.6919,3.0909,19.8733,19.8696,19.8715,0.6759,3.0392,19.8696,19.7629,19.8162,0.2565,0.1239,20.0349,19.9809,20.0079,0.3466,-0.0805,20.0684,20.0349,20.0516,0.6713,-0.1322,20.1241,20.0684,20.0962,0.7195,-2.6831,13.8150,13.8133,13.8142,0.7605,-8.7840,13.7000,13.6964,13.6982,0.9226,-7.6516,13.6905,13.6839,13.6872,0.2954,-2.1852,13.6914,13.6905,13.6910,0.2202,-3.1347,13.6816,13.6800,13.6808,0.2317,-3.0831,20.0376,18.2752,19.1564,5.7490,-0.1677,20.0376,18.1081,19.0728,5.1677,0.0367,16.0168,16.0606,16.0387,-0.2500,0.0883,13.5213,13.4823,13.5018,0.4397,2.6393,24.5899,1921.4855,-225091.4000,273064.1215
7480.0000,13.8189,20.2078,0.0000,253509.8000,-253509.8000,11.9806,0.0000,41720.9342,41720.9342,582.9495,295230.7342,0.0000,-295230.7342,20.2055,14.6979,29634.3000,0.0000,29634.3000,-1.0746,6806.7769,0.0000,6806.7769,48.3716,0.0000,22827.5231,22827.5231,13.6535,19.3287,0.0000,23960.4000,-23960.4000,1.2731,0.0000,3906.5988,3906.5988,62.0210,27866.9988,0.0000,-27866.9988,19.8494,14.3486,1368.8000,0.0000,1368.8000,-0.0496,315.7060,0.0000,315.7060,2.2415,0.0000,1053.0940,1053.0940,17.7084,20.9266,631.2000,2245.9000,-1614.7000,0.1718,123.2100,396.3647,519.5748,8.2471,2642.2647,507.9900,-2134.2748,20.2521,14.7436,1368.8000,0.0000,1368.8000,-0.0496,314.2344,0.0000,314.2344,2.2368,0.0000,1054.5656,1054.5656,20.2025,13.8583,17.0304,3.7012,149898.2824,19.8422,13.6259,16.7340,3.2639,78334.1589,20.1349,13.5887,16.8618,3.4371,72178.7426,20.2078,20.2055,20.2067,1.0557,9.2160,20.2055,20.2025,20.2040,1.0460,8.1414,20.2025,20.1763,20.1894,0.9906,2.0156,19.8482,19.8494,19.8488,-0.2644,3.2887,19.8494,19.8507,19.8500,-0.2093,3.2390,20.9266,18.8666,19.8966,1.0186,-0.0281,20.9266,20.2521,20.5893,7.0657,0.1438,20.2521,20.1283,20.1902,1.7212,0.0941,20.2078,20.1351,20.1715,0.9574,-2.7646,13.9080,13.9055,13.9068,1.1664,-9.2497,13.8092,13.8042,13.8067,1.3583,-8.1751,13.6535,13.6625,13.6580,-0.3028,-2.0492,13.6517,13.6535,13.6526,-0.4134,-3.3223,13.6376,13.6411,13.6394,-0.4504,-3.2727,17.7084,20.5508,19.1296,-0.2739,-0.0055,15.3025,17.7084,16.5054,-30.9336,-0.1774,13.5887,15.5196,14.5542,-17.8662,-0.1277,13.5887,13.5255,13.5571,0.7170,2.7310,26.7089,2087.0748,-246713.0000,300411.1839
7481.0000,13.8838,20.2741,0.0000,250658.8000,-250658.8000,11.8459,0.0000,41315.0187,41315.0187,576.7030,291973.8187,0.0000,-291973.8187,20.2723,14.7634,25251.2000,0.0000,25251.2000,-0.9157,5795.5526,0.0000,5795.5526,41.1730,0.0000,19455.6474,19455.6474,13.8390,19.5163,0.0000,28798.3000,-28798.3000,1.5302,0.0000,4707.8847,4707.8847,74.5327,33506.1847,0.0000,-33506.1847,19.9179,14.4158,1759.8000,0.0000,1759.8000,-0.0638,405.5635,0.0000,405.5635,2.8827,0.0000,1354.2365,1354.2365,15.4617,19.2216,430.7000,2202.8000,-1772.1000,0.1541,86.7653,376.4995,463.2648,7.4652,2579.2995,343.9347,-2235.3648,20.0813,14.5761,1759.8000,0.0000,1759.8000,-0.0638,404.7941,0.0000,404.7941,2.8677,0.0000,1355.0059,1355.0059,20.2698,13.9256,17.0977,3.7722,152775.3602,19.9138,13.6727,16.7932,3.3398,80155.5545,20.2036,13.6489,16.9263,3.5076,73659.9639,20.2741,20.2723,20.2732,0.8518,9.0722,20.2723,20.2698,20.2710,0.8578,8.1565,20.2698,20.2455,20.2577,0.8731,1.9131,19.9214,19.9179,19.9197,0.9052,3.4432,19.9179,19.9138,19.9159,0.8439,3.3794,19.9138,19.8809,19.8973,0.0586,0.0496,19.3822,20.0813,19.7318,-10.2997,0.2037,20.0813,20.1305,20.1059,-0.9678,0.1399,20.2741,20.2073,20.2407,0.8849,-2.7737,13.9764,13.9745,13.9755,0.8786,-9.1047,13.8923,13.8884,13.8904,1.0591,-8.1890,13.8390,13.7857,13.8124,1.9119,-1.9456,13.8482,13.8390,13.8436,2.3544,-3.4757,13.8554,13.8376,13.8465,2.5494,-3.4119,15.4617,21.2662,18.3639,-9.1907,-0.0821,14.3288,15.4617,14.8952,-19.3824,-0.2362,13.6489,14.2372,13.9430,-7.3256,-0.1724,13.6489,13.5824,13.6156,0.7556,2.7412,26.9350,2104.7377,-252458.4000,306590.8787
7482.0000,13.9112,20.3022,0.0000,258320.0000,-258320.0000,12.2080,0.0000,42605.4471,42605.4471,594.5825,300925.4471,0.0000,-300925.4471,20.3014,14.7920,16523.6000,0.0000,16523.6000,-0.5992,3791.1587,0.0000,3791.1587,26.9192,0.0000,12732.4413,12732.4413,13.7674,19.4438,0.0000,21512.2000,-21512.2000,1.1430,0.0000,3513.1452,3513.1452,55.7173,25025.3452,0.0000,-25025.3452,20.0036,14.4998,1140.4000,0.0000,1140.4000,-0.0414,262.5548,0.0000,262.5548,1.8664,0.0000,877.8452,877.8452,14.6670,18.6153,297.8000,1758.9000,-1461.1000,0.1195,60.7076,297.5913,358.2989,5.8189,2056.4913,237.0924,-1819.3989,19.6136,14.1173,1140.4000,0.0000,1140.4000,-0.0414,263.7552,0.0000,263.7552,1.8624,0.0000,876.6448,876.6448,20.3003,14.0022,17.1512,3.8353,155330.0564,20.0035,13.7035,16.8535,3.4528,82867.3595,20.2580,13.7066,16.9823,3.5906,75402.4402,20.3022,20.3014,20.3018,0.3943,9.2852,20.3014,20.3003,20.3008,0.4091,8.6860,20.3003,20.2891,20.2947,0.4964,2.2917,20.0078,20.0036,20.0057,1.0871,3.4348,20.0036,19.9983,20.0009,1.0757,3.3934,18.6153,21.0596,19.8375,-0.6731,-0.0169,18.6153,19.6136,19.1145,-7.4002,0.1026,19.6136,20.0105,19.8121,-3.4967,0.0612,20.3022,20.2632,20.2827,0.5559,-2.9228,13.9949,13.9944,13.9946,0.2807,-9.3208,13.9424,13.9402,13.9413,0.6636,-8.7216,13.7674,13.7782,13.7728,-0.4281,-2.3273,13.7637,13.7674,13.7655,-0.8931,-3.4704,13.7468,13.7548,13.7508,-1.1055,-3.4290,14.6670,21.6391,18.1530,-2.4959,-0.0187,13.9816,14.6670,14.3243,-6.8409,-0.1382,13.7066,13.9237,13.8151,-1.4946,-0.0968,13.7066,13.6429,13.6747,0.7620,2.8872,26.8506,2098.1435,-262488.9000,313599.8561
7483.0000,13.6629,20.0485,0.0000,159690.6000,-159690.6000,7.5468,0.0000,26184.4293,26184.4293,367.6307,185875.0293,0.0000,-185875.0293,20.0591,14.5543,13606.6000,0.0000,13606.6000,-0.4934,3130.6339,0.0000,3130.6339,22.1587,0.0000,10475.9661,10475.9661,13.3232,18.9946,0.0000,520.6000,-520.6000,0.0277,0.0000,84.4873,84.4873,1.3480,605.0873,0.0000,-605.0873,20.1145,14.6086,948.7000,0.0000,948.7000,-0.0344,218.1388,0.0000,218.1388,1.5509,0.0000,730.5612,730.5612,19.6477,23.7714,296.9000,1971.2000,-1674.3000,0.1310,56.5420,358.9537,415.4956,6.3952,2330.1537,240.3580,-2089.7956,19.9834,14.4800,948.7000,0.0000,948.7000,-0.0344,218.4707,0.0000,218.4707,1.5588,0.0000,730.2293,730.2293,20.0720,13.5837,16.8278,2.2070,89382.0931,20.0030,13.1628,16.5829,2.0940,50255.7350,20.2468,13.1497,16.6983,2.1727,45625.8002,20.0485,20.0591,20.0538,-2.9431,5.7839,20.0591,20.0720,20.0655,-2.7902,5.2905,20.0720,20.1437,20.1078,-2.2058,1.7188,20.1255,20.1145,20.1200,1.4288,1.7465,20.1145,20.1013,20.1079,1.3403,1.7121,22.2378,19.1297,20.6837,10.2619,-0.1928,19.9834,18.9845,19.4840,4.5084,-0.0618,20.2468,19.9834,20.1151,3.7068,-0.0962,20.0485,20.2468,20.1477,-1.5800,-1.7630,13.6556,13.6698,13.6627,-3.9565,-5.8087,13.5454,13.5722,13.5588,-4.5669,-5.3153,13.3232,13.4668,13.3950,-4.5098,-1.7437,13.2798,13.3232,13.3015,-5.5503,-1.7713,13.1628,13.2535,13.2081,-6.4996,-1.7369,13.1628,19.6477,16.4052,-21.0427,0.1680,19.6477,12.2717,15.9597,19.7850,0.0369,13.3370,13.8501,13.5935,-2.6244,0.0713,13.1784,13.6397,13.4091,-3.1563,1.7381,15.3468,1199.2179,-146381.5000,185263.6283
7484.0000,13.4827,19.8645,0.0000,152530.7000,-152530.7000,7.2085,0.0000,24905.0275,24905.0275,350.5771,177435.7275,0.0000,-177435.7275,19.8728,14.3715,13603.3000,0.0000,13603.3000,-0.4933,3136.6679,0.0000,3136.6679,22.2226,0.0000,10466.6321,10466.6321,13.0129,13.0129,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9744,14.4712,737.4000,0.0000,737.4000,-0.0267,169.8296,0.0000,169.8296,1.2038,0.0000,567.5704,567.5704,17.2590,19.4502,842.0000,1722.7000,-880.7000,0.1593,165.3577,301.9717,467.3294,7.5537,2024.6717,676.6423,-1348.0294,20.1131,14.6073,737.4000,0.0000,737.4000,-0.0267,169.5564,0.0000,169.5564,1.2058,0.0000,567.8436,567.8436,19.8835,13.5359,16.7097,2.0617,83498.8350,20.1077,12.9094,16.5085,2.1042,50501.4798,20.1120,13.0723,16.5921,2.0579,43214.9228,19.8645,19.8728,19.8687,-2.1849,5.5375,19.8728,19.8835,19.8782,-2.2121,5.0442,19.8835,19.9589,19.9212,-2.2030,1.6337,19.9589,19.9744,19.9666,-1.8015,1.6337,19.9744,19.9904,19.9824,-1.4653,1.6070,19.4230,20.9972,20.2101,-5.6662,-0.2120,20.1131,19.3407,19.7269,2.9811,-0.0526,20.1120,20.1131,20.1126,0.0182,-0.0794,19.8645,20.1120,19.9883,-1.8742,-1.6710,13.5019,13.5089,13.5054,-1.8485,-5.5603,13.4065,13.4173,13.4119,-1.7228,-5.0670,13.0129,13.1402,13.0765,-3.7941,-1.6565,12.9825,13.0129,12.9977,-3.6171,-1.6565,12.9094,12.9581,12.9337,-3.2622,-1.6297,12.9094,17.2590,15.0842,-15.8929,0.1892,17.2590,15.3448,16.3019,4.1797,0.0299,14.9965,13.3252,14.1608,6.8955,0.0566,13.0810,13.3941,13.2375,-2.0208,1.6482,14.6584,1145.4267,-138333.3000,177215.2376
7485.0000,13.2959,19.6587,119.7000,89451.3000,-89331.6000,4.2336,24.8502,14542.0685,14566.9188,205.6631,103993.3685,94.8498,-103898.5188,19.6742,14.1768,13603.4000,0.0000,13603.4000,-0.4933,3143.9939,0.0000,3143.9939,22.2765,0.0000,10459.4061,10459.4061,12.7477,12.7477,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8313,14.3309,803.0000,0.0000,803.0000,-0.0291,185.2466,0.0000,185.2466,1.3132,0.0000,617.7534,617.7534,19.9681,20.4463,1624.8000,1431.9000,192.9000,-0.2036,308.2437,262.1798,570.4235,9.6516,1694.0798,1316.5563,-377.5235,20.0594,14.5546,803.0000,0.0000,803.0000,-0.0291,184.7553,0.0000,184.7553,1.3109,0.0000,618.2447,618.2447,19.6946,13.1899,16.4423,1.0774,43635.6199,19.8602,12.6305,16.2454,1.0778,25866.0377,20.0304,12.6374,16.3339,1.1021,23144.0743,19.6587,19.6742,19.6665,-2.3905,3.2320,19.6742,19.6946,19.6844,-2.2884,2.7387,19.6946,19.8070,19.7508,-2.0066,0.9994,19.8070,19.8313,19.8192,-1.7300,0.9994,19.8313,19.8602,19.8458,-1.5989,0.9703,19.8602,20.4818,20.1710,-0.4223,0.0427,20.0594,19.8317,19.9456,2.6884,-0.1609,20.0304,20.0594,20.0449,-0.7668,-0.1900,19.6587,20.0304,19.8446,-1.6844,-1.0017,13.2861,13.3022,13.2941,-2.5002,-3.2542,13.0858,13.1270,13.1064,-3.6378,-2.7609,12.7477,12.9085,12.8281,-2.9485,-1.0216,12.7037,12.7477,12.7257,-3.2331,-1.0216,12.5610,12.6559,12.6085,-3.8758,-0.9925,20.4463,11.5671,16.0067,11.1820,-0.0649,20.4463,17.3381,18.8922,31.3083,0.1387,16.8551,15.0685,15.9618,21.7830,0.1678,13.0539,13.2752,13.1646,-0.8308,0.9795,8.3971,656.1584,-73929.3000,92645.7320
7486.0000,13.1482,19.4926,225.4000,83517.7000,-83292.3000,3.9587,46.9090,13530.9967,13577.9057,192.0844,97048.6967,178.4910,-96870.2057,19.5063,14.0121,11517.8000,0.0000,11517.8000,-0.4177,2667.2458,0.0000,2667.2458,18.9101,0.0000,8850.5542,8850.5542,19.6414,15.8043,9.8000,0.0000,9.8000,-0.0005,1.8665,0.0000,1.8665,0.0271,0.0000,7.9335,7.9335,19.6698,14.1724,484.0000,0.0000,484.0000,-0.0176,111.8671,0.0000,111.8671,0.7930,0.0000,372.1329,372.1329,20.0887,20.0160,1955.2000,1286.7000,668.5000,-0.2211,370.3956,236.0853,606.4809,10.1509,1522.7853,1584.8044,62.0191,19.9526,14.4498,484.0000,0.0000,484.0000,-0.0176,111.4976,0.0000,111.4976,0.7907,0.0000,372.5024,372.5024,19.5251,13.1247,16.3249,1.0010,40539.1273,19.7048,12.5609,16.1328,1.0055,24132.6531,19.8990,12.5450,16.2220,1.0351,21736.9802,19.4926,19.5063,19.4994,-1.9664,3.0097,19.5063,19.5251,19.5157,-1.9870,2.5921,19.5251,19.6414,19.5832,-1.9733,0.9499,19.6414,19.6698,19.6556,-1.9248,0.9494,19.6698,19.7048,19.6873,-1.8633,0.9318,19.7048,20.5071,20.1059,-0.7360,0.0560,19.9526,19.9468,19.9497,0.0996,-0.1651,19.8990,19.9526,19.9258,-1.3878,-0.1826,19.4926,19.8990,19.6958,-1.7460,-0.9490,13.1411,13.1531,13.1471,-1.7250,-3.0309,12.9860,13.0019,12.9940,-1.3069,-2.6132,12.6734,12.7516,12.7125,-1.3458,-0.9711,12.6618,12.6717,12.6667,-0.6619,-0.9705,12.6438,12.6340,12.6389,0.4166,-0.9530,20.0160,13.5850,16.8005,9.6294,-0.0771,20.0160,19.1917,19.6038,8.6377,0.1439,18.6762,16.8295,17.7529,21.6641,0.1615,13.2906,13.1322,13.2114,0.6151,0.9278,7.8454,613.0531,-70128.2000,86408.7606
7487.0000,13.1102,19.3871,588.1000,68050.3000,-67462.2000,3.2466,122.4696,11015.3919,11137.8615,157.4138,79065.6919,465.6304,-78600.0615,19.3978,13.9058,11265.6000,0.0000,11265.6000,-0.4085,2612.1940,0.0000,2612.1940,18.5367,0.0000,8653.4060,8653.4060,19.5008,15.6829,5750.4000,0.0000,5750.4000,-0.3160,1097.0652,0.0000,1097.0652,14.0647,0.0000,4653.3348,4653.3348,19.5366,14.0419,383.3000,0.0000,383.3000,-0.0139,88.7313,0.0000,88.7313,0.6293,0.0000,294.5687,294.5687,19.9367,18.7334,2764.7000,871.4000,1893.3000,-0.2605,524.6915,159.4666,684.1581,11.7627,1030.8666,2240.0085,1209.1419,19.8155,14.3153,383.3000,0.0000,383.3000,-0.0139,88.4411,0.0000,88.4411,0.6270,0.0000,294.8589,294.8589,19.4131,12.9627,16.1879,0.6861,27787.0532,19.5797,12.4219,16.0008,0.6852,16444.9721,19.7729,12.4014,16.0871,0.7057,14819.0457,19.3871,19.3978,19.3925,-1.2411,2.4710,19.3978,19.4131,19.4055,-1.2804,2.0625,19.4131,19.5008,19.4570,-1.4737,0.9456,19.5008,19.5366,19.5187,-1.6019,0.6296,19.5366,19.5797,19.5581,-1.5089,0.6157,19.5797,20.5727,20.0762,-0.3092,0.0201,19.8155,19.8837,19.8496,-1.1590,-0.2405,19.7729,19.8155,19.7942,-1.5388,-0.2544,19.3871,19.7729,19.5800,-1.3474,-0.7756,13.1873,13.1833,13.1853,0.5109,-2.4924,13.0571,13.0465,13.0518,0.7476,-2.0839,13.6438,13.1662,13.4050,8.4067,-0.9670,12.6506,12.6539,12.6523,-0.1248,-0.6510,12.6102,12.6203,12.6152,-0.2357,-0.6371,18.7334,15.3182,17.0258,2.7683,-0.0414,18.7334,19.2115,18.9725,-7.5695,0.2191,18.9195,18.3049,18.6122,10.4197,0.2330,14.2252,12.8687,13.5469,4.0983,0.7542,6.3910,499.4030,-47786.3000,59051.0710
7488.0000,13.3097,19.5262,881.2000,60962.2000,-60081.0000,2.9269,182.8991,9913.7764,10096.6755,141.9057,70875.9764,698.3009,-70177.6755,19.5164,14.0220,11239.6000,0.0000,11239.6000,-0.4076,2602.5106,0.0000,2602.5106,18.5203,0.0000,8637.0894,8637.0894,19.4857,15.6855,8335.6000,15.9000,8319.7000,-0.4589,1590.5660,2.8617,1593.4277,20.4781,18.7617,6745.0340,6726.2723,19.4911,13.9973,373.6000,0.0000,373.6000,-0.0135,86.5323,0.0000,86.5323,0.6145,0.0000,287.0677,287.0677,19.7841,17.6243,4389.4000,452.4000,3937.0000,-0.3625,834.5506,82.5731,917.1237,16.1842,534.9731,3554.8494,3019.8763,19.6283,14.1318,373.6000,0.0000,373.6000,-0.0135,86.3924,0.0000,86.3924,0.6123,0.0000,287.2076,287.2076,19.5057,12.8609,16.1833,0.9917,40162.5872,19.5052,12.4797,15.9924,0.9436,22647.4219,19.5836,12.5613,16.0724,0.9432,19807.4609,19.5262,19.5164,19.5213,1.6042,3.3122,19.5164,19.5057,19.5110,1.3234,2.9046,19.5057,19.4857,19.4957,0.5162,1.3375,19.4857,19.4911,19.4884,-0.3166,0.8786,19.4911,19.5052,19.4981,-0.6746,0.8651,19.5052,20.5569,20.0310,-0.4954,0.0293,19.6283,19.7161,19.6722,-2.0905,-0.3332,19.5836,19.6283,19.6060,-2.2220,-0.3468,19.5262,19.5836,19.5549,-0.2540,-1.0781,13.2858,13.2784,13.2821,1.2173,-3.3412,13.2016,13.1835,13.1925,1.7480,-2.9336,13.7139,13.5923,13.6531,3.0437,-1.3665,12.7303,12.7170,12.7236,0.9105,-0.9076,12.7490,12.7111,12.7301,1.4351,-0.8940,17.6243,16.6131,17.1187,1.1706,-0.0582,17.6243,18.2024,17.9134,-12.7315,0.3043,18.0289,18.2702,18.1496,-5.5334,0.3178,14.2908,13.4093,13.8500,3.7073,1.0491,5.7314,447.8597,-35837.5000,82617.4700
7489.0000,13.4929,19.5983,1382.0000,55290.1000,-53908.1000,2.6848,285.9754,9029.8643,9315.8397,130.3664,64319.9643,1096.0246,-63223.9397,19.5920,14.0962,11286.9000,0.0000,11286.9000,-0.4093,2611.1319,0.0000,2611.1319,18.5693,0.0000,8675.7681,8675.7681,19.5488,15.7303,12184.4000,0.0000,12184.4000,-0.6696,2323.1919,0.0000,2323.1919,29.8791,0.0000,9861.2081,9861.2081,19.5359,14.0412,380.9000,0.0000,380.9000,-0.0138,88.1764,0.0000,88.1764,0.6269,0.0000,292.7236,292.7236,19.6822,17.1079,5996.9000,158.9000,5838.0000,-0.4701,1141.5801,28.9525,1170.5326,20.9169,187.8525,4855.3199,4667.4674,19.5574,14.0623,380.9000,0.0000,380.9000,-0.0138,88.1541,0.0000,88.1541,0.6257,0.0000,292.7459,292.7459,19.5833,12.6432,16.1132,0.8099,32800.6308,19.5258,12.3208,15.9233,0.7567,18161.3268,19.5474,12.4481,15.9977,0.7456,15658.1249,19.5983,19.5920,19.5951,0.9408,3.0221,19.5920,19.5833,19.5877,0.9747,2.6128,19.5833,19.5488,19.5661,0.8994,1.3874,19.5488,19.5359,19.5424,0.7013,0.7179,19.5359,19.5258,19.5309,0.4448,0.7041,19.5258,20.4072,19.9665,-0.7294,0.0505,19.5574,19.5949,19.5761,-1.1098,-0.4195,19.5474,19.5574,19.5524,-0.5965,-0.4334,19.5983,19.5474,19.5728,0.2663,-1.0052,13.4421,13.4294,13.4357,1.9035,-3.0539,13.3636,13.3408,13.3522,1.9765,-2.6446,14.1902,13.9857,14.0880,5.2973,-1.4192,12.8378,12.8147,12.8263,1.2880,-0.7497,12.8580,12.8152,12.8366,1.3353,-0.7358,17.1079,17.1225,17.1152,0.0077,-0.0823,17.1079,17.3919,17.2499,-7.9573,0.3878,17.2773,17.5761,17.4267,-8.6736,0.4016,14.5636,13.6922,14.1279,3.4030,0.9734,5.2236,408.1786,-23837.0000,66620.0825
7490.0000,13.7345,19.6980,1948.1000,50209.5000,-48261.4000,2.4742,401.5179,8246.7300,8648.2479,120.3007,58456.2300,1546.5821,-56909.6479,19.6890,14.1913,11299.8000,0.0000,11299.8000,-0.4098,2611.1356,0.0000,2611.1356,18.5721,0.0000,8688.6644,8688.6644,19.6347,15.8153,15822.6000,0.0000,15822.6000,-0.8695,3013.7464,0.0000,3013.7464,38.7599,0.0000,12808.8536,12808.8536,19.6106,14.1144,376.0000,0.0000,376.0000,-0.0136,86.9655,0.0000,86.9655,0.6184,0.0000,289.0345,289.0345,19.6258,16.9442,7035.0000,55.5000,6979.5000,-0.5443,1340.1075,10.1027,1350.2102,24.2235,65.6027,5694.8925,5629.2898,19.5504,14.0554,376.0000,0.0000,376.0000,-0.0136,87.0272,0.0000,87.0272,0.6183,0.0000,288.9728,288.9728,19.6771,12.4034,16.0403,0.6444,26097.8374,19.5847,12.1082,15.8465,0.5961,14307.1235,19.5503,12.2831,15.9167,0.5794,12168.2724,19.6980,19.6890,19.6935,1.2368,2.7735,19.6890,19.6771,19.6831,1.2007,2.3637,19.6771,19.6347,19.6559,1.1336,1.4335,19.6347,19.6106,19.6226,1.0180,0.5640,19.6106,19.5847,19.5977,0.8555,0.5503,19.5847,20.2440,19.9144,-0.5790,0.0542,19.5504,19.5574,19.5539,-0.2186,-0.4901,19.5503,19.5504,19.5504,0.0249,-0.5037,19.6980,19.5503,19.6242,0.6690,-0.9378,13.6832,13.6620,13.6726,2.9082,-2.8073,13.6379,13.5963,13.6171,3.2466,-2.3975,14.6166,14.4206,14.5186,5.2465,-1.4673,12.8886,12.8730,12.8808,0.7083,-0.5978,12.8766,12.8600,12.8683,0.4325,-0.5841,16.9442,17.2085,17.0764,-0.4191,-0.0880,16.9442,17.0380,16.9911,-3.0732,0.4563,16.9515,17.0939,17.0227,-4.8260,0.4699,14.7837,13.9598,14.3717,2.9921,0.9040,4.7819,373.6626,-13407.5000,52573.2332
7491.0000,13.9937,19.7975,2487.3000,45396.1000,-42908.8000,2.2748,510.4832,7501.9464,8012.4296,110.7753,52898.0464,1976.8168,-50921.2296,19.7876,14.2880,11265.7000,0.0000,11265.7000,-0.4085,2600.2496,0.0000,2600.2496,18.4926,0.0000,8665.4504,8665.4504,19.7291,15.9087,18046.3000,0.0000,18046.3000,-0.9917,3433.3828,0.0000,3433.3828,44.1438,0.0000,14612.9172,14612.9172,19.6955,14.1976,370.9000,0.0000,370.9000,-0.0134,85.7004,0.0000,85.7004,0.6095,0.0000,285.1996,285.1996,19.6333,16.9058,7954.7000,0.8000,7953.9000,-0.6120,1515.1645,0.1456,1515.3102,27.2479,0.9456,6439.5355,6438.5898,19.5824,14.0868,370.9000,0.0000,370.9000,-0.0134,85.8144,0.0000,85.8144,0.6099,0.0000,285.0856,285.0856,19.7740,12.1692,15.9716,0.4972,20136.4635,19.6573,11.8862,15.7717,0.4573,10974.2811,19.5878,12.0915,15.8396,0.4411,9263.0158,19.7975,19.7876,19.7925,1.2444,2.5372,19.7876,19.7740,19.7808,1.2291,2.1287,19.7740,19.7291,19.7516,1.2044,1.4422,19.7291,19.6955,19.7123,1.1320,0.4505,19.6955,19.6573,19.6764,0.9996,0.4371,19.6573,20.0830,19.8701,-0.4845,0.0709,19.5824,19.5744,19.5784,0.3449,-0.5411,19.5878,19.5824,19.5851,0.4688,-0.5545,19.7975,19.5878,19.6926,0.8760,-0.8749,13.9632,13.9362,13.9497,3.3935,-2.5725,13.9561,13.9019,13.9290,3.8129,-2.1640,14.9428,14.7863,14.8646,4.2248,-1.4775,13.0090,12.9711,12.9900,1.3672,-0.4858,13.0716,12.9751,13.0234,1.9207,-0.4723,16.9058,17.1580,17.0319,-0.4873,-0.1062,16.9058,16.9294,16.9176,-0.8374,0.5058,16.8558,16.9015,16.8786,-1.6888,0.5193,15.0662,14.1700,14.6181,3.0224,0.8396,4.3693,341.4194,-4901.1000,40373.7605
7492.0000,14.3245,19.9402,3098.6000,41682.4000,-38583.8000,2.1311,632.5400,6942.7253,7575.2653,103.9292,48625.1253,2466.0600,-46159.0653,19.9253,14.4230,11302.1000,0.0000,11302.1000,-0.4098,2604.4601,0.0000,2604.4601,18.5285,0.0000,8697.6399,8697.6399,19.8490,16.0273,21453.4000,0.0000,21453.4000,-1.1789,4075.7348,0.0000,4075.7348,52.3955,0.0000,17377.6652,17377.6652,19.7936,14.2938,385.1000,0.0000,385.1000,-0.0140,88.8792,0.0000,88.8792,0.6321,0.0000,296.2208,296.2208,19.6563,16.9279,9054.1000,0.0000,9054.1000,-0.6966,1724.0938,0.0000,1724.0938,31.0074,0.0000,7330.0062,7330.0062,19.6294,14.1329,385.1000,0.0000,385.1000,-0.0140,89.0505,0.0000,89.0505,0.6330,0.0000,296.0495,296.0495,19.9050,11.8997,15.9023,0.3367,13637.2994,19.7350,11.6651,15.7001,0.3055,7331.8463,19.6359,11.8985,15.7672,0.2929,6151.0968,19.9402,19.9253,19.9327,1.7419,2.3618,19.9253,19.9050,19.9151,1.6709,1.9520,19.9050,19.8490,19.8770,1.5636,1.5103,19.8490,19.7936,19.8213,1.3652,0.3314,19.7936,19.7350,19.7643,1.1105,0.3174,19.7350,19.9519,19.8434,-0.2723,0.0819,19.6294,19.6169,19.6231,0.5899,-0.6147,19.6359,19.6294,19.6326,0.6236,-0.6286,19.9402,19.6359,19.7881,1.2013,-0.8348,14.3686,14.3271,14.3478,4.8549,-2.3997,14.4467,14.3574,14.4021,5.7590,-1.9899,15.3431,15.1733,15.2582,4.8004,-1.5482,13.2582,13.1591,13.2087,2.6884,-0.3693,13.4891,13.2175,13.3533,4.0316,-0.3553,16.9279,17.0759,17.0019,-0.3119,-0.1198,16.9279,16.9249,16.9264,0.1563,0.5768,16.8589,16.8634,16.8612,-0.1609,0.5907,15.5792,14.3167,14.9480,4.0305,0.7969,4.0589,317.1648,3996.0000,27120.2425
7493.0000,14.4467,20.3611,2601.8000,57978.0000,-55376.2000,2.8753,530.0791,9685.2778,10215.3569,140.4451,67663.2778,2071.7209,-65591.5569,20.3287,14.8187,11287.5000,0.0000,11287.5000,-0.4093,2588.9784,0.0000,2588.9784,18.4715,0.0000,8698.5216,8698.5216,20.1652,16.3401,25062.2000,0.0000,25062.2000,-1.3772,4743.5515,0.0000,4743.5515,61.0871,0.0000,20318.6485,20318.6485,20.0717,14.5666,372.3000,0.0000,372.3000,-0.0135,85.6470,0.0000,85.6470,0.6103,0.0000,286.6530,286.6530,19.7092,16.9805,9739.1000,0.0000,9739.1000,-0.7493,1853.3477,0.0000,1853.3477,33.3405,0.0000,7885.7523,7885.7523,19.7294,14.2309,372.3000,0.0000,372.3000,-0.0135,85.9896,0.0000,85.9896,0.6116,0.0000,286.3104,286.3104,20.2875,11.6173,15.9524,0.7226,29263.9522,19.9684,11.5012,15.7348,0.6351,15242.1919,19.7416,11.8475,15.7945,0.5921,12434.2418,20.3611,20.3287,20.3449,5.0236,3.1931,20.3287,20.2875,20.3081,4.7923,2.7838,20.2875,20.1652,20.2263,4.2652,1.9087,20.1652,20.0717,20.1184,3.6355,0.5314,20.0717,19.9684,20.0200,3.1365,0.5179,19.9684,19.7474,19.8579,0.2243,0.0512,19.7294,19.7064,19.7179,1.1937,-0.6980,19.7416,19.7294,19.7355,1.2910,-0.7115,20.3611,19.7416,20.0513,3.2268,-1.1199,14.2776,14.2827,14.2801,-0.7675,-3.2374,14.1707,14.1993,14.1850,-2.5698,-2.8281,15.3387,15.3148,15.3268,0.8771,-1.9530,12.8547,12.9436,12.8992,-3.6850,-0.5758,12.4377,12.8136,12.6257,-8.7314,-0.5623,16.9805,17.0109,16.9957,-0.0252,-0.0956,16.9805,16.9680,16.9742,0.6266,0.6537,16.9126,16.9008,16.9067,0.5992,0.6672,14.9821,14.9403,14.9612,0.2098,1.0756,5.5250,431.7276,-8542.8000,56940.3859
7494.0000,14.3725,20.3010,2782.7000,64161.9000,-61379.2000,3.1770,567.6131,10699.2546,11266.8676,155.2835,74861.1546,2215.0869,-72646.0676,20.3039,14.7944,11277.9000,0.0000,11277.9000,-0.4090,2587.5153,0.0000,2587.5153,18.3599,0.0000,8690.3847,8690.3847,20.2822,16.4559,26795.9000,0.0000,26795.9000,-1.4725,5064.7569,0.0000,5064.7569,64.9709,0.0000,21731.1431,21731.1431,20.2423,14.7339,487.8000,0.0000,487.8000,-0.0177,111.9966,0.0000,111.9966,0.7968,0.0000,375.8034,375.8034,19.9354,17.2049,9855.8000,0.0000,9855.8000,-0.7582,1870.4870,0.0000,1870.4870,33.7102,0.0000,7985.3130,7985.3130,20.0097,14.5058,487.8000,0.0000,487.8000,-0.0177,112.2984,0.0000,112.2984,0.8003,0.0000,375.5016,375.5016,20.3041,11.6655,15.9848,0.8599,34825.3532,20.1749,11.3636,15.7693,0.7894,18944.8339,20.0423,11.6134,15.8278,0.7551,15857.2703,20.3010,20.3039,20.3025,-0.4624,3.5315,20.3039,20.3041,20.3040,0.0004,3.1226,20.3041,20.2822,20.2932,0.8566,2.0774,20.2822,20.2423,20.2622,1.7852,0.6049,20.2423,20.1749,20.2086,2.3252,0.5872,20.1749,19.5872,19.8811,0.3294,0.0297,20.0097,19.9496,19.9797,3.2086,-0.7285,20.0423,20.0097,20.0260,3.5556,-0.7462,20.3010,20.0423,20.1716,1.5018,-1.2340,14.1641,14.1718,14.1680,-1.3034,-3.5784,14.0702,14.0828,14.0765,-1.2595,-3.1695,15.2267,15.2534,15.2400,-0.9972,-2.1243,12.3184,12.4495,12.3839,-6.1682,-0.6518,12.0287,12.2510,12.1398,-5.8132,-0.6341,17.2049,16.8665,17.0357,0.5328,-0.0766,17.2049,17.1544,17.1797,2.5290,0.6816,17.0874,17.0487,17.0681,1.9969,0.6993,14.8153,14.9773,14.8963,-0.7334,1.1871,6.1106,477.4947,-12474.0000,69627.4574
7495.0000,13.7768,20.0870,865.8000,126014.6000,-125148.8000,6.0004,178.3243,20718.0539,20896.3781,293.1855,146732.6539,687.4757,-146045.1781,20.0987,14.5931,11302.6000,0.0000,11302.6000,-0.4099,2599.3335,0.0000,2599.3335,18.4060,0.0000,8703.2665,8703.2665,20.1648,16.3397,12309.8000,0.0000,12309.8000,-0.6765,2329.9014,0.0000,2329.9014,29.7893,0.0000,9979.8986,9979.8986,20.1765,14.6694,443.6000,0.0000,443.6000,-0.0161,101.9258,0.0000,101.9258,0.7230,0.0000,341.6742,341.6742,20.0272,17.3131,9019.4000,25.9000,8993.5000,-0.6953,1709.8883,4.7471,1714.6354,30.8038,30.6471,7309.5117,7278.8646,20.1443,14.6378,443.6000,0.0000,443.6000,-0.0161,101.9638,0.0000,101.9638,0.7251,0.0000,341.6362,341.6362,20.1128,12.1814,16.1471,1.5812,64036.7753,20.1811,11.6963,15.9387,1.5223,36535.9181,20.1634,11.8316,15.9975,1.4949,31392.4706,20.0870,20.0987,20.0928,-2.4798,4.4599,20.0987,20.1128,20.1057,-2.3431,4.0500,20.1128,20.1648,20.1388,-1.8135,1.9567,20.1648,20.1765,20.1706,-1.0559,1.2803,20.1765,20.1811,20.1788,-0.3099,1.2642,20.1811,19.7557,19.9684,1.1040,0.1478,20.1443,20.1005,20.1224,1.7719,-0.5476,20.1634,20.1443,20.1538,1.5923,-0.5636,20.0870,20.1634,20.1252,-0.5108,-1.5405,13.3591,13.4026,13.3809,-9.4489,-4.5048,13.1552,13.2356,13.1954,-10.5826,-4.0949,13.7493,14.1737,13.9615,-15.3794,-2.0016,12.4329,12.4269,12.4299,0.6050,-1.3252,12.4723,12.4054,12.4388,3.6582,-1.3091,17.3131,16.9683,17.1407,1.3163,-0.1927,17.3131,17.2748,17.2939,1.4284,0.5026,17.1930,17.1580,17.1755,1.3465,0.5187,13.6790,14.9037,14.2913,-7.2510,1.4956,11.8370,924.9575,-91655.7000,131965.1640
7496.0000,13.4210,19.8003,18.1000,174731.7000,-174713.6000,8.2586,3.7499,28488.9030,28492.6529,401.9495,203220.6030,14.3501,-203206.2529,19.8117,14.3116,19135.2000,0.0000,19135.2000,-0.6939,4415.3705,0.0000,4415.3705,31.2437,0.0000,14719.8295,14719.8295,19.9090,16.0866,4331.7000,0.0000,4331.7000,-0.2380,822.3519,0.0000,822.3519,10.5030,0.0000,3509.3481,3509.3481,19.9304,14.4280,871.4000,0.0000,871.4000,-0.0316,200.7938,0.0000,200.7938,1.4214,0.0000,670.6062,670.6062,20.0624,17.6230,6811.3000,347.2000,6464.1000,-0.5431,1290.7425,63.6756,1354.4182,24.1166,410.8756,5520.5575,5109.6818,20.0705,14.5655,871.4000,0.0000,871.4000,-0.0316,200.4670,0.0000,200.4670,1.4220,0.0000,670.9330,670.9330,19.8267,12.8510,16.3388,2.2323,90407.7953,19.9559,12.3332,16.1446,2.1954,52688.9469,20.0542,12.3713,16.2128,2.2127,46467.1035,19.8003,19.8117,19.8060,-3.4114,6.2322,19.8117,19.8267,19.8192,-3.4077,5.5383,19.8267,19.9090,19.8678,-3.2197,2.1781,19.9090,19.9304,19.9197,-2.9784,1.9400,19.9304,19.9559,19.9431,-2.7942,1.9084,19.9559,19.9724,19.9641,-0.0018,0.1163,20.0705,20.0869,20.0787,-0.4770,-0.4268,20.0542,20.0705,20.0623,-1.0541,-0.4583,19.8003,20.0542,19.9272,-2.3389,-2.0264,13.1769,13.1848,13.1809,-2.3637,-6.2794,13.0250,13.0360,13.0305,-1.9405,-5.5855,13.0516,13.2879,13.1698,-9.5044,-2.2253,12.7108,12.6881,12.6995,3.3027,-1.9873,12.7226,12.6831,12.7028,3.2356,-1.9557,17.6230,16.9882,17.3056,2.0400,-0.1636,17.6230,17.5041,17.5636,3.3039,0.3795,17.2782,17.2432,17.2607,1.0780,0.4111,13.3833,14.1702,13.7767,-6.1606,1.9792,16.3574,1278.1922,-143039.8000,189563.8456
7497.0000,13.4193,19.7999,0.0000,194733.2000,-194733.2000,9.2029,0.0000,31748.7962,31748.7962,446.8718,226481.9962,0.0000,-226481.9962,19.8000,14.3002,23352.0000,0.0000,23352.0000,-0.8468,5389.1177,0.0000,5389.1177,38.2709,0.0000,17962.8823,17962.8823,13.3055,18.9555,0.0000,12125.9000,-12125.9000,0.6443,0.0000,1967.4078,1967.4078,32.3580,14093.3078,0.0000,-14093.3078,19.6217,14.1253,1444.5000,0.0000,1444.5000,-0.0524,334.0564,0.0000,334.0564,2.3637,0.0000,1110.4436,1110.4436,20.0176,17.9953,5461.2000,712.8000,4748.4000,-0.4593,1035.4468,130.6245,1166.0713,20.5049,843.4245,4425.7532,3582.3287,19.9385,14.4360,1444.5000,0.0000,1444.5000,-0.0524,332.8196,0.0000,332.8196,2.3594,0.0000,1111.6804,1111.6804,19.8008,13.2024,16.5016,2.6507,107354.4440,19.6473,12.9039,16.2756,2.4380,58512.9843,19.8929,12.8423,16.3676,2.5491,53531.6865,19.7999,19.8000,19.7999,-0.0233,6.9700,19.8000,19.8008,19.8004,-0.1767,6.1232,19.8008,19.8203,19.8106,-0.6412,1.9050,19.6017,19.6217,19.6117,-3.6663,2.5493,19.6217,19.6473,19.6345,-3.6744,2.4970,19.6473,20.0183,19.8328,-1.5351,0.2473,19.9385,20.0166,19.9776,-1.1704,-0.2120,19.8929,19.9385,19.9157,-1.7195,-0.2644,19.7999,19.8929,19.8464,-0.9259,-2.2329,13.3424,13.3367,13.3396,1.9649,-7.0143,13.2223,13.2109,13.2166,2.2958,-6.1675,13.3055,13.2655,13.2855,1.4465,-1.9493,13.3458,13.3055,13.3256,7.6065,-2.5936,13.4060,13.3297,13.3679,8.0756,-2.5412,17.9953,17.2808,17.6380,4.0615,-0.2915,17.9953,17.7080,17.8517,3.5267,0.1677,16.9294,17.1102,17.0198,-2.8570,0.2201,13.2715,13.6840,13.4778,-3.5578,2.1886,19.5491,1527.5967,-175869.7000,219399.1148
7498.0000,13.5262,19.9090,0.0000,211252.4000,-211252.4000,9.9836,0.0000,34528.2013,34528.2013,484.7747,245780.6013,0.0000,-245780.6013,19.9054,14.4036,26539.3000,0.0000,26539.3000,-0.9624,6117.1392,0.0000,6117.1392,43.5011,0.0000,20422.1608,20422.1608,13.6955,19.3710,0.0000,24961.7000,-24961.7000,1.3263,0.0000,4072.2888,4072.2888,64.5141,29033.9888,0.0000,-29033.9888,19.6491,14.1522,1556.6000,0.0000,1556.6000,-0.0564,359.8650,0.0000,359.8650,2.5574,0.0000,1196.7350,1196.7350,19.8551,19.1556,3733.4000,1690.1000,2043.3000,-0.3800,709.2234,308.8559,1018.0792,17.2919,1998.9559,3024.1766,1025.2208,19.8932,14.3916,1556.6000,0.0000,1556.6000,-0.0564,358.8374,0.0000,358.8374,2.5469,0.0000,1197.7626,1197.7626,19.9008,13.4183,16.6596,3.0419,123198.3668,19.6480,13.1631,16.4055,2.7387,65729.8784,19.8637,13.1428,16.5032,2.8384,59606.8780,19.9090,19.9054,19.9072,1.3446,7.5837,19.9054,19.9008,19.9031,1.2894,6.6214,19.9008,19.8707,19.8858,0.9575,1.6940,19.6513,19.6491,19.6502,0.5139,3.0203,19.6491,19.6480,19.6485,0.2192,2.9639,19.6480,19.8359,19.7419,-1.0467,0.3360,19.8932,20.0015,19.9474,-0.3146,-0.0440,19.8637,19.8932,19.8785,-0.3997,-0.1005,19.9090,19.8637,19.8863,0.5322,-2.3999,13.5641,13.5568,13.5605,2.7158,-7.6250,13.4560,13.4429,13.4494,2.8597,-6.6627,13.6955,13.5631,13.6293,4.1988,-1.7353,13.7162,13.6955,13.7059,4.6384,-3.0617,13.7428,13.7080,13.7254,4.3649,-3.0052,19.1556,17.7807,18.4681,10.0677,-0.3773,19.1556,16.6266,17.8911,0.5261,0.0027,14.4935,17.4444,15.9690,-12.6313,0.0591,13.2506,13.4273,13.3390,-1.6251,2.3586,22.4510,1754.3538,-204518.3000,248535.1231
7499.0000,13.6764,20.0623,0.0000,226417.7000,-226417.7000,10.7003,0.0000,37137.4518,37137.4518,519.9364,263555.1518,0.0000,-263555.1518,20.0577,14.5529,31329.0000,0.0000,31329.0000,-1.1361,7208.3606,0.0000,7208.3606,51.2817,0.0000,24120.6394,24120.6394,13.6572,19.3323,0.0000,37169.6000,-37169.6000,1.9750,0.0000,6060.5928,6060.5928,96.2146,43230.1928,0.0000,-43230.1928,19.5893,14.0935,1591.0000,0.0000,1591.0000,-0.0577,368.0768,0.0000,368.0768,2.6130,0.0000,1222.9232,1222.9232,15.4247,16.5630,2411.1000,2956.5000,-545.4000,0.3478,485.9852,505.0746,991.0597,16.2480,3461.5746,1925.1148,-1536.4597,17.9898,12.5248,1591.0000,0.0000,1591.0000,-0.0577,375.2598,0.0000,375.2598,2.6047,0.0000,1215.7402,1215.7402,20.0514,13.6561,16.8538,3.5848,145184.3441,19.5929,13.4973,16.5451,3.0751,73802.6047,19.7508,13.5265,16.6386,3.1400,65940.4001,20.0623,20.0577,20.0600,1.8936,8.2884,20.0577,20.0514,20.0546,1.8773,7.1524,20.0514,19.9819,20.0167,1.6295,1.2666,19.5861,19.5893,19.5877,-0.7039,3.2415,19.5893,19.5929,19.5911,-0.6432,3.1838,19.5929,19.8547,19.7238,-0.1688,0.0447,16.9382,17.9898,17.4640,-29.9190,0.3925,17.9898,18.4067,18.1983,-20.2262,0.3348,20.0623,19.9374,19.9998,1.4196,-2.4119,13.7679,13.7618,13.7649,2.5164,-8.3092,13.6541,13.6436,13.6489,2.4567,-7.1731,13.6572,13.6451,13.6511,0.3136,-1.2873,13.6547,13.6572,13.6559,-0.5523,-3.2623,13.6395,13.6468,13.6431,-0.9430,-3.2046,15.4247,20.4524,17.9385,-6.3414,-0.0655,14.1828,15.4247,14.8037,-37.2080,-0.4133,13.5265,14.4518,13.9891,-23.8424,-0.3556,13.5265,13.3796,13.4531,1.4271,2.3911,25.8773,2022.0869,-229621.7000,284927.3488
7500.0000,13.8315,20.2207,0.0000,239743.1000,-239743.1000,11.3300,0.0000,39467.0527,39467.0527,551.0750,279210.1527,0.0000,-279210.1527,20.2162,14.7084,32926.0000,0.0000,32926.0000,-1.1940,7561.9292,0.0000,7561.9292,53.7896,0.0000,25364.0708,25364.0708,13.8619,19.5393,0.0000,46387.5000,-46387.5000,2.4647,0.0000,7585.8282,7585.8282,120.0569,53973.3282,0.0000,-53973.3282,19.7199,14.2216,1876.2000,0.0000,1876.2000,-0.0680,433.3914,0.0000,433.3914,3.0838,0.0000,1442.8086,1442.8086,13.9173,16.2762,1783.8000,3989.3000,-2205.5000,0.3562,367.8374,668.9199,1036.7573,17.2798,4658.2199,1415.9626,-3242.2573,17.3042,11.8550,1876.2000,0.0000,1876.2000,-0.0680,446.3376,0.0000,446.3376,3.1505,0.0000,1429.8624,1429.8624,20.2100,13.8138,17.0119,3.9049,158147.0972,19.7125,13.6351,16.6738,3.3392,80141.5908,19.6988,13.7701,16.7344,3.2575,68407.6534,20.2207,20.2162,20.2184,1.9622,8.7648,20.2162,20.2100,20.2131,1.9632,7.5708,20.2100,20.1232,20.1666,1.8593,1.1603,19.7262,19.7199,19.7231,1.6836,3.6251,19.7199,19.7125,19.7162,1.5601,3.5570,19.7125,19.7265,19.7195,-0.0018,0.1381,17.2401,17.3042,17.2721,-2.2652,0.4943,17.3042,17.4628,17.3835,-9.7827,0.4263,20.2207,20.0703,20.1455,1.8083,-2.5653,13.9227,13.9182,13.9205,1.9278,-8.7852,13.8068,13.7991,13.8030,1.9094,-7.5912,13.8619,13.7685,13.8152,2.0299,-1.1808,13.8715,13.8619,13.8667,2.5933,-3.6455,13.8838,13.8649,13.8743,2.8401,-3.5775,13.9173,19.2471,16.5822,-16.3178,-0.1585,13.5762,13.9173,13.7468,-12.7055,-0.5148,13.7701,13.8384,13.8042,-2.1813,-0.4467,13.7701,13.5321,13.6511,2.4397,2.5448,28.1457,2199.3457,-251657.7000,306696.3415
7501.0000,13.9611,20.3531,0.0000,254201.4000,-254201.4000,12.0133,0.0000,41975.6509,41975.6509,584.9020,296177.0509,0.0000,-296177.0509,20.3494,14.8391,28535.3000,0.0000,28535.3000,-1.0347,6543.4946,0.0000,6543.4946,46.5215,0.0000,21991.8054,21991.8054,13.9352,19.6136,0.0000,48385.6000,-48385.6000,2.5709,0.0000,7920.9939,7920.9939,125.3319,56306.5939,0.0000,-56306.5939,19.8345,14.3340,2225.9000,0.0000,2225.9000,-0.0807,513.4807,0.0000,513.4807,3.6523,0.0000,1712.4193,1712.4193,13.6420,17.2558,1032.7000,4791.2000,-3758.5000,0.3425,213.8694,800.8547,1014.7241,16.7464,5592.0547,818.8306,-4773.2241,17.8323,12.3720,2225.9000,0.0000,2225.9000,-0.0807,526.0373,0.0000,526.0373,3.7733,0.0000,1699.8627,1699.8627,20.3446,13.9591,17.1518,4.1750,169086.0284,19.8282,13.7600,16.7941,3.5707,85697.0316,19.8886,13.8334,16.8610,3.5631,74824.8523,20.3531,20.3494,20.3513,1.6529,9.2387,20.3494,20.3446,20.3470,1.6666,8.2039,20.3446,20.2731,20.3089,1.7674,1.3387,19.8394,19.8345,19.8370,1.4245,3.9096,19.8345,19.8282,19.8313,1.4392,3.8289,19.8282,19.6786,19.7534,0.4587,0.1674,18.0512,17.8323,17.9417,8.1304,0.5098,17.8323,17.7527,17.7925,4.9856,0.4291,20.3531,20.2190,20.2860,1.7455,-2.7747,14.0411,14.0378,14.0395,1.4863,-9.2615,13.9472,13.9407,13.9440,1.7517,-8.2268,13.9352,13.8875,13.9113,1.2105,-1.3615,13.9383,13.9352,13.9367,0.8953,-3.9325,13.9344,13.9300,13.9322,0.7483,-3.8517,13.6420,17.2923,15.4671,-13.4062,-0.1903,13.6039,13.6420,13.6229,-1.4441,-0.5327,13.8334,13.8238,13.8286,0.3440,-0.4520,13.8334,13.7027,13.7680,1.4612,2.7518,29.7205,2322.4053,-273358.4000,329607.9122
7502.0000,14.0908,20.4856,0.0000,269529.1000,-269529.1000,12.7377,0.0000,44643.9656,44643.9656,620.6979,314173.0656,0.0000,-314173.0656,20.4822,14.9694,32922.1000,0.0000,32922.1000,-1.1938,7537.9644,0.0000,7537.9644,53.5815,0.0000,25384.1356,25384.1356,14.0061,19.6852,0.0000,54616.3000,-54616.3000,2.9020,0.0000,8950.2173,8950.2173,141.5135,63566.5173,0.0000,-63566.5173,19.9063,14.4044,2135.3000,0.0000,2135.3000,-0.0774,492.1680,0.0000,492.1680,3.4984,0.0000,1643.1320,1643.1320,13.7397,18.1772,574.2000,5318.4000,-4744.2000,0.3361,118.7337,889.9628,1008.6965,16.4314,6208.3628,455.4663,-5752.8965,18.5758,13.1000,2135.3000,0.0000,2135.3000,-0.0774,500.0319,0.0000,500.0319,3.5934,0.0000,1635.2681,1635.2681,20.4777,14.0928,17.2852,4.4471,180107.9057,19.9025,13.9011,16.9018,3.7620,90289.1038,20.0902,13.9039,16.9970,3.8779,81436.7610,20.4856,20.4822,20.4839,1.6512,9.8092,20.4822,20.4777,20.4800,1.6540,8.6154,20.4777,20.4083,20.4430,1.6687,1.3018,19.9092,19.9063,19.9077,0.9042,4.2038,19.9063,19.9025,19.9044,0.9321,4.1264,19.9025,19.7186,19.8106,0.7403,0.2258,18.7966,18.5758,18.6862,9.0346,0.5619,18.5758,18.4517,18.5138,8.7546,0.4845,20.4856,20.3613,20.4235,1.7088,-2.9285,14.1774,14.1739,14.1757,1.6939,-9.8330,14.0735,14.0680,14.0708,1.5804,-8.6392,14.0061,13.9674,13.9867,0.9599,-1.3256,14.0089,14.0061,14.0075,0.9038,-4.2276,14.0067,14.0015,14.0041,0.9177,-4.1502,13.7397,15.6569,14.6983,-9.2279,-0.2496,13.7788,13.7397,13.7593,1.6953,-0.5857,13.9039,13.8823,13.8931,0.8279,-0.5083,13.9039,13.8095,13.8567,1.1203,2.9047,31.8127,2485.8883,-291696.9000,351833.7705
7503.0000,14.1996,20.5968,0.0000,281519.5000,-281519.5000,13.3044,0.0000,46750.9812,46750.9812,648.8648,328270.4812,0.0000,-328270.4812,20.5940,15.0791,31332.6000,0.0000,31332.6000,-1.1362,7164.8794,0.0000,7164.8794,50.9080,0.0000,24167.7206,24167.7206,14.0716,19.7516,0.0000,58224.9000,-58224.9000,3.0937,0.0000,9550.7301,9550.7301,150.9074,67775.6301,0.0000,-67775.6301,19.9852,14.4818,1420.9000,0.0000,1420.9000,-0.0515,327.2042,0.0000,327.2042,2.3258,0.0000,1093.6958,1093.6958,13.8883,18.4901,464.0000,5182.7000,-4718.7000,0.3202,95.7245,868.7363,964.4608,15.6470,6051.4363,368.2755,-5683.1608,18.9757,13.4920,1420.9000,0.0000,1420.9000,-0.0515,331.1332,0.0000,331.1332,2.3671,0.0000,1089.7668,1089.7668,20.5904,14.2260,17.4082,4.6910,189984.3062,19.9814,14.0283,17.0049,3.9491,94777.3659,20.2596,13.9983,17.1289,4.1535,87223.1595,20.5968,20.5940,20.5954,1.3956,10.2236,20.5940,20.5904,20.5922,1.4050,9.0874,20.5904,20.5314,20.5609,1.4730,1.3479,19.9882,19.9852,19.9867,1.0035,4.4416,19.9852,19.9814,19.9833,1.0023,4.3901,19.9814,19.7835,19.8825,0.9176,0.2623,19.0726,18.9757,19.0241,4.1279,0.5825,18.9757,18.9083,18.9420,5.2180,0.5310,20.5968,20.4924,20.5446,1.5123,-3.0808,14.2908,14.2880,14.2894,1.4230,-10.2476,14.1977,14.1925,14.1951,1.5510,-9.1114,14.0716,14.0379,14.0548,0.8710,-1.3719,14.0741,14.0716,14.0729,0.8394,-4.4656,14.0739,14.0694,14.0716,0.8653,-4.4141,13.8883,14.7312,14.3098,-4.6389,-0.2864,13.9298,13.8883,13.9091,1.8579,-0.6066,13.9983,13.9705,13.9844,1.1523,-0.5550,13.9983,13.9033,13.9508,1.1857,3.0567,33.3138,2603.1846,-310288.7000,371984.8316
7504.0000,14.2781,20.6770,0.0000,287803.9000,-287803.9000,13.6014,0.0000,47884.1916,47884.1916,663.8265,335688.0916,0.0000,-335688.0916,20.6750,15.1586,29732.5000,0.0000,29732.5000,-1.0782,6792.7260,0.0000,6792.7260,48.2393,0.0000,22939.7740,22939.7740,14.1169,19.7974,0.0000,58013.1000,-58013.1000,3.0825,0.0000,9522.3117,9522.3117,150.3991,67535.4117,0.0000,-67535.4117,20.0615,14.5566,1382.3000,0.0000,1382.3000,-0.0501,318.0336,0.0000,318.0336,2.2603,0.0000,1064.2664,1064.2664,13.9844,18.6699,381.0000,4734.5000,-4353.5000,0.2892,78.4843,794.4937,872.9779,14.1291,5528.9937,302.5157,-5226.4779,19.1906,13.7026,1382.3000,0.0000,1382.3000,-0.0501,321.3097,0.0000,321.3097,2.2905,0.0000,1060.9903,1060.9903,20.6724,14.3148,17.4936,4.7815,193652.6097,20.0579,14.1025,17.0802,4.0311,96746.4804,20.3973,14.0584,17.2278,4.2907,90105.1408,20.6770,20.6750,20.6760,1.0223,10.4295,20.6750,20.6724,20.6737,1.0335,9.3513,20.6724,20.6303,20.6514,1.1417,1.4540,20.0643,20.0615,20.0629,0.9695,4.5365,20.0615,20.0579,20.0597,0.9717,4.4864,20.0579,19.8586,19.9583,0.9649,0.2745,19.2487,19.1906,19.2197,2.4098,0.5637,19.1906,19.1531,19.1718,2.8238,0.5136,20.6770,20.5987,20.6378,1.1749,-3.1719,14.3675,14.3656,14.3665,0.9803,-10.4553,14.2799,14.2765,14.2782,1.0524,-9.3772,14.1169,14.0935,14.1052,0.6588,-1.4799,14.1186,14.1169,14.1177,0.5914,-4.5623,14.1166,14.1137,14.1152,0.5753,-4.5122,13.9844,14.3143,14.1493,-1.8857,-0.3003,14.0096,13.9844,13.9970,1.1116,-0.5895,14.0584,14.0382,14.0483,0.8211,-0.5394,14.0584,13.9873,14.0228,0.9196,3.1460,33.8367,2644.0436,-317673.4000,380504.2309
