Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7505.0000,14.2867,20.6857,0.0000,284148.2000,-284148.2000,13.4286,0.0000,47285.6450,47285.6450,655.7351,331433.8450,0.0000,-331433.8450,20.6854,15.1689,25342.4000,0.0000,25342.4000,-0.9190,5789.0711,0.0000,5789.0711,41.0743,0.0000,19553.3289,19553.3289,14.0976,19.7779,0.0000,48620.5000,-48620.5000,2.5834,0.0000,7978.3463,7978.3463,126.0723,56598.8463,0.0000,-56598.8463,20.1352,14.6289,1764.2000,0.0000,1764.2000,-0.0640,405.5531,0.0000,405.5531,2.8819,0.0000,1358.6469,1358.6469,13.9892,18.3789,449.4000,3951.9000,-3502.5000,0.2515,92.5675,663.2030,755.7705,12.2891,4615.1030,356.8325,-4258.2705,19.1053,13.6191,1764.2000,0.0000,1764.2000,-0.0640,410.4987,0.0000,410.4987,2.9150,0.0000,1353.7013,1353.7013,20.6850,14.3306,17.5078,4.6043,186473.6236,20.1315,14.0824,17.1070,3.9447,94672.6107,20.4892,14.0412,17.2652,4.2049,88302.0206,20.6857,20.6854,20.6856,0.1661,10.2646,20.6854,20.6850,20.6852,0.1895,9.3456,20.6850,20.6737,20.6794,0.3883,1.7374,20.1381,20.1352,20.1366,0.9400,4.3207,20.1352,20.1315,20.1334,0.9393,4.2568,20.1315,19.9078,20.0197,0.7914,0.1990,19.0543,19.1053,19.0798,-1.6373,0.4505,19.1053,19.1180,19.1116,-0.6762,0.3866,20.6857,20.6568,20.6712,0.4534,-3.1640,14.3654,14.3654,14.3654,0.0363,-10.2940,14.2870,14.2866,14.2868,0.1544,-9.3751,14.0976,14.0995,14.0986,-0.0296,-1.7668,14.0969,14.0976,14.0973,-0.1967,-4.3502,14.0872,14.0890,14.0881,-0.2764,-4.2862,13.9892,14.1723,14.0807,-0.7780,-0.2284,13.9865,13.9892,13.9878,-0.0605,-0.4799,14.0412,14.0430,14.0421,-0.0240,-0.4160,14.0412,14.0282,14.0347,0.1933,3.1346,32.4360,2534.5922,-307400.4000,369448.2549
7506.0000,14.2207,20.6183,0.0000,278425.4000,-278425.4000,13.1581,0.0000,46260.3999,46260.3999,642.5649,324685.7999,0.0000,-324685.7999,20.6200,15.1046,16572.0000,0.0000,16572.0000,-0.6009,3788.4302,0.0000,3788.4302,26.8559,0.0000,12783.5698,12783.5698,13.9932,19.6722,0.0000,28512.1000,-28512.1000,1.5150,0.0000,4671.5267,4671.5267,73.9256,33183.6267,0.0000,-33183.6267,20.2497,14.7412,1135.7000,0.0000,1135.7000,-0.0412,260.7291,0.0000,260.7291,1.8535,0.0000,874.9709,874.9709,13.9152,17.6444,551.8000,2773.2000,-2221.4000,0.1947,113.7903,464.9950,578.7853,9.5170,3238.1950,438.0097,-2800.1853,18.5118,13.0374,1135.7000,0.0000,1135.7000,-0.0412,266.1587,0.0000,266.1587,1.8786,0.0000,869.5413,869.5413,20.6219,14.3010,17.4615,4.2693,172906.2676,20.2434,13.9696,17.1065,3.8137,91528.8285,20.5572,13.9572,17.2572,4.0120,84252.4462,20.6183,20.6200,20.6191,-0.7515,10.0083,20.6200,20.6219,20.6209,-0.7259,9.4074,20.6219,20.6359,20.6289,-0.5586,2.3151,20.2547,20.2497,20.2522,1.4447,3.8301,20.2497,20.2434,20.2465,1.4157,3.7889,20.2434,19.8008,20.0221,0.0795,0.0064,17.7127,18.5118,18.1123,-11.6260,0.2010,18.5118,18.7588,18.6353,-5.6979,0.1599,20.6183,20.6485,20.6334,-0.4062,-3.1498,14.2851,14.2870,14.2860,-0.9069,-10.0431,14.2308,14.2329,14.2319,-0.6128,-9.4421,13.9932,14.0189,14.0060,-1.0665,-2.3499,13.9886,13.9932,13.9909,-1.2333,-3.8648,13.9722,13.9805,13.9764,-1.2983,-3.8237,13.9152,14.2049,14.0600,-0.1992,-0.0411,13.8378,13.9152,13.8765,-1.2935,-0.2358,13.9572,14.0071,13.9822,-0.6730,-0.1946,13.9572,14.0070,13.9821,-0.5845,3.1151,29.6763,2318.9472,-290315.5000,348687.5423
7507.0000,13.9004,20.2910,0.0000,177987.0000,-177987.0000,8.4115,0.0000,29348.3538,29348.3538,410.5885,207335.3538,0.0000,-207335.3538,20.3034,14.7939,13652.2000,0.0000,13652.2000,-0.4951,3132.2733,0.0000,3132.2733,22.1426,0.0000,10519.9267,10519.9267,13.4792,19.1522,0.0000,3573.2000,-3573.2000,0.1899,0.0000,581.1537,581.1537,9.2605,4154.3537,0.0000,-4154.3537,20.2915,14.7823,954.7000,0.0000,954.7000,-0.0346,219.0703,0.0000,219.0703,1.5558,0.0000,735.6297,735.6297,14.2541,17.9448,568.6000,2777.3000,-2208.7000,0.1962,116.6427,467.5434,584.1861,9.5938,3244.8434,451.9573,-2792.8861,18.7432,13.2642,954.7000,0.0000,954.7000,-0.0346,223.1124,0.0000,223.1124,1.5918,0.0000,731.5876,731.5876,20.3185,13.8470,17.0828,2.5371,102753.5422,20.3130,13.3252,16.8191,2.4656,59173.6709,20.5634,13.3269,16.9452,2.5533,53620.1715,20.2910,20.3034,20.2972,-3.8346,6.4438,20.3034,20.3185,20.3110,-3.6901,5.9488,20.3185,20.4134,20.3660,-3.1229,1.8321,20.2950,20.2915,20.2933,0.5458,2.0220,20.2915,20.2869,20.2892,0.5654,1.9874,17.9271,20.5621,19.2446,-9.3324,-0.2082,18.7432,17.6373,18.1902,0.9912,-0.0120,20.5634,18.7432,19.6533,12.3353,-0.0466,20.2910,20.5634,20.4272,-2.4379,-1.9677,13.8848,13.8999,13.8924,-4.7003,-6.4691,13.7823,13.8095,13.7959,-5.2111,-5.9740,13.4792,13.6388,13.5590,-5.3448,-1.8574,13.4360,13.4792,13.4576,-6.3857,-2.0472,13.3252,13.4128,13.3690,-7.2789,-2.0126,13.3252,14.2495,13.7874,-3.2402,0.1829,13.2642,14.3176,13.7909,-0.9824,-0.0133,13.2642,14.4043,13.8342,-1.7350,0.0214,13.3388,13.9018,13.6203,-4.3162,1.9425,17.5442,1370.9318,-168207.3000,215547.3846
7508.0000,13.6977,20.0841,0.0000,170651.5000,-170651.5000,8.0648,0.0000,28004.6304,28004.6304,392.8362,198656.1304,0.0000,-198656.1304,20.0925,14.5870,13648.1000,0.0000,13648.1000,-0.4949,3138.9685,0.0000,3138.9685,22.2257,0.0000,10509.1315,10509.1315,13.3144,18.9857,0.0000,1351.9000,-1351.9000,0.0718,0.0000,219.3706,219.3706,3.4964,1571.2706,0.0000,-1571.2706,20.1518,14.6452,736.6000,0.0000,736.6000,-0.0267,169.2967,0.0000,169.2967,1.1997,0.0000,567.3033,567.3033,13.8882,16.6876,863.3000,2439.2000,-1575.9000,0.2003,178.1014,408.8641,586.9655,9.7852,2848.0641,685.1986,-2162.8655,19.7785,14.2786,736.6000,0.0000,736.6000,-0.0267,170.0336,0.0000,170.0336,1.2244,0.0000,566.5664,566.5664,20.1033,13.7585,16.9309,2.3531,95300.7426,20.1188,13.2678,16.6933,2.2868,54883.1843,20.3649,13.2593,16.8121,2.3718,49807.1807,20.0841,20.0925,20.0883,-2.4712,6.1879,20.0925,20.1033,20.0979,-2.5214,5.6930,20.1033,20.1848,20.1440,-2.6280,1.7987,20.1387,20.1518,20.1453,-1.7357,1.8705,20.1518,20.1663,20.1590,-1.5206,1.8438,16.8019,19.7436,18.2728,-11.6774,-0.2332,19.7785,17.4990,18.6388,5.4630,-0.0328,20.3649,19.7785,20.0717,5.0990,-0.0596,20.0841,20.3649,20.2245,-2.3963,-1.8769,13.7252,13.7317,13.7284,-1.9283,-6.2122,13.6408,13.6506,13.6457,-1.7621,-5.7173,13.3144,13.3894,13.3519,-2.4488,-1.8230,13.3014,13.3144,13.3079,-1.7563,-1.8948,13.2678,13.2822,13.2750,-1.0848,-1.8681,13.2678,13.8882,13.5780,-2.4764,0.2089,13.8882,13.7089,13.7986,0.1430,0.0086,14.1401,13.7084,13.9243,1.1366,0.0353,13.2678,13.5838,13.4258,-2.2962,1.8526,16.6089,1297.8443,-158458.0000,199991.1076
7509.0000,13.5200,19.8968,54.1000,106118.0000,-106063.9000,5.0179,11.1898,17341.9546,17353.1444,244.0966,123459.9546,42.9102,-123417.0444,19.9086,14.4067,13648.1000,0.0000,13648.1000,-0.4949,3145.6834,0.0000,3145.6834,22.2862,0.0000,10502.4166,10502.4166,20.0275,16.1872,60.9000,0.0000,60.9000,-0.0033,11.5453,0.0000,11.5453,0.1664,0.0000,49.3547,49.3547,20.0443,14.5398,806.3000,0.0000,806.3000,-0.0292,185.5470,0.0000,185.5470,1.3156,0.0000,620.7530,620.7530,13.6753,15.4329,1250.8000,2068.0000,-817.2000,0.2097,258.9022,345.7989,604.7012,10.2764,2413.7989,991.8978,-1421.9012,20.1937,14.6862,806.3000,0.0000,806.3000,-0.0292,185.2265,0.0000,185.2265,1.3220,0.0000,621.0735,621.0735,19.9240,13.4004,16.6622,1.4509,58763.3043,19.8906,12.9834,16.4370,1.3826,33182.9936,20.2490,12.8629,16.5559,1.4785,31048.2748,19.8968,19.9086,19.9027,-2.1890,3.9018,19.9086,19.9240,19.9163,-2.1409,3.4069,19.9240,20.0275,19.9757,-1.9805,1.0714,20.0275,20.0443,20.0359,-1.2693,1.0681,20.0443,20.0649,20.0546,-1.2099,1.0388,15.4329,19.0146,17.2238,-12.6088,-0.2067,15.4329,21.6167,18.5248,-1.3249,0.0030,20.2490,20.0296,20.1393,0.8660,-0.0262,19.8968,20.2490,20.0729,-1.7790,-1.1161,13.5087,13.5221,13.5154,-2.5204,-3.9156,13.3480,13.3787,13.3634,-3.3566,-3.4207,13.1338,13.2354,13.1846,-1.9687,-1.0853,13.0940,13.1243,13.1092,-2.3476,-1.0819,12.9834,13.0539,13.0186,-3.0428,-1.0527,12.9834,13.7162,13.3498,-2.7034,0.1929,14.6862,13.2075,13.9469,1.8395,-0.0169,14.6862,13.3571,14.0217,1.2258,0.0124,12.8685,13.5124,13.1904,-2.7903,1.1023,10.3931,812.1296,-91559.5000,122994.5727
7510.0000,13.3032,19.6507,256.2000,94887.2000,-94631.0000,4.4976,53.1818,15428.3735,15481.5554,218.5470,110315.5735,203.0182,-110112.5554,19.6684,14.1710,11548.3000,0.0000,11548.3000,-0.4188,2669.2064,0.0000,2669.2064,18.9024,0.0000,8879.0936,8879.0936,19.8216,16.0002,663.2000,0.0000,663.2000,-0.0364,126.0366,0.0000,126.0366,1.6117,0.0000,537.1634,537.1634,19.8522,14.3513,494.6000,0.0000,494.6000,-0.0179,114.0730,0.0000,114.0730,0.8081,0.0000,380.5270,380.5270,18.3041,18.3085,2128.6000,1466.1000,662.5000,-0.2442,412.2569,261.1541,673.4110,12.0170,1727.2541,1716.3431,-10.9110,20.1195,14.6135,494.6000,0.0000,494.6000,-0.0179,113.7190,0.0000,113.7190,0.8066,0.0000,380.8810,380.8810,19.6912,13.2822,16.4867,1.1482,46501.0217,19.8882,12.6866,16.2874,1.1612,27867.6891,20.1105,12.6752,16.3928,1.1988,25175.4651,19.6507,19.6684,19.6595,-2.8846,3.4107,19.6684,19.6912,19.6798,-2.8038,2.9919,19.6912,19.8216,19.7564,-2.5963,1.1107,19.8216,19.8522,19.8369,-2.3509,1.0743,19.8522,19.8882,19.8702,-2.1748,1.0564,19.8882,15.2525,17.5704,4.2329,0.0531,20.1195,19.1516,19.6355,13.4548,-0.1911,20.1105,20.1195,20.1150,-0.2428,-0.2091,19.6507,20.1105,19.8806,-2.2707,-1.0870,13.3141,13.3281,13.3211,-2.2949,-3.4346,13.1730,13.1951,13.1840,-2.1140,-3.0158,12.8334,12.9919,12.9127,-3.2309,-1.1346,12.6662,12.7283,12.6972,-4.9207,-1.0982,12.5202,12.6382,12.5792,-5.2528,-1.0803,18.3085,10.3520,14.3303,11.8824,-0.0770,18.3085,15.4105,16.8595,35.1995,0.1673,15.3333,14.5194,14.9263,10.9676,0.1852,12.9964,13.2228,13.1096,-0.9251,1.0631,8.9364,698.2992,-80767.8000,99544.1758
7511.0000,13.4662,19.7661,525.2000,72614.6000,-72089.4000,3.4590,108.7269,11851.8642,11960.5911,167.8684,84466.4642,416.4731,-84049.9911,19.7563,14.2573,11302.6000,0.0000,11302.6000,-0.4099,2609.7221,0.0000,2609.7221,18.5582,0.0000,8692.8779,8692.8779,19.7503,17.8163,9709.0000,2461.5000,7247.5000,-0.6643,1846.7082,445.3092,2292.0174,30.2409,2906.8092,7862.2918,4955.4826,19.7736,14.2743,373.5000,0.0000,373.5000,-0.0135,86.2221,0.0000,86.2221,0.6118,0.0000,287.2779,287.2779,19.8233,18.4520,3170.5000,868.1000,2302.4000,-0.2916,602.5200,158.5538,761.0738,13.4489,1026.6538,2567.9800,1541.3262,19.9491,14.4464,373.5000,0.0000,373.5000,-0.0135,86.0455,0.0000,86.0455,0.6097,0.0000,287.4545,287.4545,19.7467,12.8402,16.2935,0.6795,27519.7972,19.5021,12.6712,16.0866,0.6049,14516.6657,19.9044,12.4763,16.1903,0.6577,13812.6107,19.7661,19.7563,19.7612,1.2775,2.6301,19.7563,19.7467,19.7515,0.9159,2.2203,19.7467,19.7503,19.7485,-0.0455,1.1872,19.7503,19.7736,19.7619,-0.8544,0.5229,19.7736,19.8058,19.7897,-0.9207,0.5093,19.8233,15.7899,17.8066,2.9009,-0.0417,19.9491,19.8233,19.8862,3.0752,-0.3332,19.9044,19.9491,19.9268,-2.2209,-0.3468,19.7661,19.9044,19.8352,-0.4966,-0.8289,13.6989,13.6649,13.6819,4.4052,-2.6551,13.6724,13.5970,13.6347,5.4891,-2.2452,15.4942,14.3817,14.9379,24.4908,-1.2121,12.6717,12.6781,12.6749,-0.2192,-0.5478,12.6712,12.6311,12.6512,0.9187,-0.5342,12.6712,15.8173,14.2442,-0.9878,0.0167,18.3089,17.6924,18.0007,13.8220,0.3083,17.5558,16.4753,17.0156,25.2633,0.3219,14.0772,12.8100,13.4436,4.0817,0.8040,6.8030,531.5952,-50489.9000,55849.0735
7512.0000,13.9469,20.1984,813.2000,65215.5000,-64402.3000,3.1243,167.0251,10765.2692,10932.2943,151.7992,75980.7692,646.1749,-75334.5943,20.1685,14.6615,11285.5000,0.0000,11285.5000,-0.4092,2593.3056,0.0000,2593.3056,18.5088,0.0000,8692.1944,8692.1944,20.0046,18.6305,13156.7000,4667.2000,8489.5000,-0.9710,2494.9015,848.5736,3343.4751,44.5642,5515.7736,10661.7985,5146.0249,19.9537,14.4509,383.5000,0.0000,383.5000,-0.0139,88.3446,0.0000,88.3446,0.6288,0.0000,295.1554,295.1554,19.8455,17.7018,4806.9000,510.8000,4296.1000,-0.3979,913.2572,93.3304,1006.5877,17.7958,604.1304,3893.6428,3289.5123,19.8285,14.3281,383.5000,0.0000,383.5000,-0.0139,88.4737,0.0000,88.4737,0.6274,0.0000,295.0263,295.0263,20.1312,12.4302,16.2807,1.0563,42781.1881,19.6067,12.5004,16.0535,0.8773,21054.6565,19.8101,12.4882,16.1492,0.9039,18981.6297,20.1984,20.1685,20.1834,5.1456,3.5358,20.1685,20.1312,20.1498,4.8576,3.1265,20.1312,20.0046,20.0679,3.9052,1.6862,20.0046,19.9537,19.9791,2.6715,0.7152,19.9537,19.9110,19.9323,1.7714,0.7013,19.8455,16.4133,18.1294,3.9469,-0.0668,19.8285,19.8455,19.8370,-0.5431,-0.4647,19.8101,19.8285,19.8193,-1.2465,-0.4786,20.1984,19.8101,20.0042,2.0897,-1.1507,14.1869,14.1527,14.1698,5.9384,-3.5696,14.1874,14.1255,14.1565,6.3468,-3.1604,16.0053,15.6588,15.8321,10.8408,-1.7201,12.5850,12.6026,12.5938,-0.9281,-0.7491,12.5004,12.5497,12.5250,-1.4715,-0.7352,12.5004,15.6520,14.0762,-1.9776,0.0329,17.5451,17.6920,17.6185,-4.5610,0.4308,17.5868,17.4063,17.4966,5.8549,0.4447,14.4465,13.2892,13.8679,5.1699,1.1168,6.1082,477.3043,-39564.2000,82817.4743
7513.0000,13.9731,20.0960,1447.9000,59672.9000,-58225.0000,2.8954,297.2610,9856.4418,10153.7027,141.1111,69529.3418,1150.6390,-68378.7027,20.1024,14.5967,11314.5000,0.0000,11314.5000,-0.4103,2601.9579,0.0000,2601.9579,18.4575,0.0000,8712.5421,8712.5421,20.0932,16.5163,17231.1000,471.7000,16759.4000,-0.9720,3264.1090,85.9134,3350.0224,43.1504,557.6134,13966.9910,13409.3776,20.0679,14.5629,374.3000,0.0000,374.3000,-0.0136,86.1109,0.0000,86.1109,0.6123,0.0000,288.1891,288.1891,19.7562,17.2571,7027.7000,280.3000,6747.4000,-0.5561,1336.6144,51.1367,1387.7510,24.7431,331.4367,5691.0856,5359.6490,19.9691,14.4660,374.3000,0.0000,374.3000,-0.0136,86.2098,0.0000,86.2098,0.6133,0.0000,288.0902,288.0902,20.1069,12.3002,16.2035,0.8839,35796.2076,20.0307,11.9663,15.9985,0.8217,19721.7507,19.9943,12.1633,16.0788,0.7980,16757.1032,20.0960,20.1024,20.0992,-0.9656,3.2474,20.1024,20.1069,20.1046,-0.4952,2.8371,20.1069,20.0932,20.1000,0.4385,1.6483,20.0932,20.0679,20.0806,1.2747,0.6763,20.0679,20.0307,20.0493,1.4622,0.6627,20.0307,16.5107,18.2707,1.7551,0.0287,19.9691,19.9327,19.9509,1.4250,-0.5274,19.9943,19.9691,19.9817,2.0108,-0.5409,20.0960,19.9943,20.0452,0.5448,-1.0957,14.0421,14.0513,14.0467,-1.4354,-3.2843,13.9361,13.9629,13.9495,-2.4468,-2.8740,14.7261,15.0902,14.9082,-11.0988,-1.6852,12.2059,12.2866,12.2462,-4.1443,-0.7132,11.9693,12.1601,12.0647,-5.5046,-0.6997,17.2571,11.9985,14.6278,6.7076,-0.0656,17.2571,17.3615,17.3093,-3.6811,0.4904,17.2835,17.3434,17.3135,-2.1591,0.5040,14.6291,13.7304,14.1798,3.8145,1.0588,5.6125,438.5695,-22655.1000,72275.0615
7514.0000,13.9897,19.9162,2337.5000,54582.6000,-52245.1000,2.7011,479.7703,9019.2041,9498.9744,131.6838,63601.8041,1857.7297,-61744.0744,19.9307,14.4283,11338.8000,0.0000,11338.8000,-0.4112,2612.7523,0.0000,2612.7523,18.5129,0.0000,8726.0477,8726.0477,19.9988,16.1755,19580.9000,0.0000,19580.9000,-1.0760,3713.3739,0.0000,3713.3739,47.5336,0.0000,15867.5261,15867.5261,20.0187,14.5147,382.3000,0.0000,382.3000,-0.0139,88.0016,0.0000,88.0016,0.6245,0.0000,294.2984,294.2984,19.7015,17.0752,8562.4000,149.6000,8412.8000,-0.6669,1629.5737,27.2669,1656.8407,29.6692,176.8669,6932.8263,6755.9593,20.0481,14.5435,382.3000,0.0000,382.3000,-0.0139,87.9716,0.0000,87.9716,0.6253,0.0000,294.3284,294.3284,19.9490,12.2841,16.1165,0.6825,27639.2963,20.0276,11.8123,15.9200,0.6583,15799.5636,20.0580,11.9368,15.9974,0.6508,13666.2621,19.9162,19.9307,19.9234,-2.0705,3.0086,19.9307,19.9490,19.9398,-1.9383,2.5974,19.9490,19.9988,19.9739,-1.4719,1.6625,19.9988,20.0187,20.0088,-0.8159,0.5865,20.0187,20.0276,20.0232,-0.2647,0.5726,20.0276,17.1195,18.5736,3.7056,0.0740,20.0481,20.0238,20.0359,1.0764,-0.5929,20.0580,20.0481,20.0531,0.9113,-0.6068,19.9162,20.0580,19.9871,-0.6500,-1.0431,13.9683,13.9744,13.9713,-0.8586,-3.0481,13.8888,13.8966,13.8927,-0.6353,-2.6369,14.7040,14.7702,14.7371,-2.0140,-1.7020,12.1531,12.1746,12.1638,-0.9437,-0.6260,12.1224,12.0996,12.1110,0.6089,-0.6121,17.0752,13.4843,15.2798,7.9180,-0.1135,17.0752,17.1360,17.1056,-2.4081,0.5534,17.0726,17.1338,17.1032,-2.4869,0.5673,14.8745,14.0362,14.4553,3.3762,1.0036,5.2010,406.4146,-12148.0000,57105.1220
7515.0000,14.2073,19.9586,3004.4000,49737.8000,-46733.4000,2.5068,614.4738,8261.3017,8875.7755,122.2408,57999.1017,2389.9262,-55609.1755,19.9555,14.4526,11310.8000,0.0000,11310.8000,-0.4102,2605.5475,0.0000,2605.5475,18.5083,0.0000,8705.2525,8705.2525,19.9596,16.1367,23783.6000,0.0000,23783.6000,-1.3070,4512.4853,0.0000,4512.4853,57.8264,0.0000,19271.1147,19271.1147,19.9752,14.4720,375.8000,0.0000,375.8000,-0.0136,86.5491,0.0000,86.5491,0.6142,0.0000,289.2509,289.2509,19.7841,17.0955,9525.5000,65.8000,9459.7000,-0.7364,1811.0704,12.0100,1823.0804,32.7631,77.8100,7714.4296,7636.6196,19.9966,14.4929,375.8000,0.0000,375.8000,-0.0136,86.5277,0.0000,86.5277,0.6140,0.0000,289.2723,289.2723,19.9535,12.1028,16.0282,0.4783,19371.0312,19.9940,11.6629,15.8284,0.4568,10963.5476,19.9894,11.8165,15.9030,0.4481,9410.8834,19.9586,19.9555,19.9571,0.4562,2.7795,19.9555,19.9535,19.9545,0.2276,2.3694,19.9535,19.9596,19.9565,-0.1590,1.7296,19.9596,19.9752,19.9674,-0.4488,0.4227,19.9752,19.9940,19.9846,-0.4148,0.4090,19.9940,17.6080,18.8010,2.7955,0.0679,19.9966,20.0049,20.0007,-0.3739,-0.6686,19.9894,19.9966,19.9930,-0.6742,-0.6822,19.9586,19.9894,19.9740,-0.1075,-0.9808,14.2199,14.1987,14.2093,2.9224,-2.8212,14.2290,14.1803,14.2046,3.8154,-2.4110,15.1177,14.9969,15.0573,3.9148,-1.7713,12.2880,12.2498,12.2689,1.3188,-0.4643,12.3294,12.2220,12.2757,2.0380,-0.4507,17.0955,14.4055,15.7505,5.7320,-0.1095,17.0955,17.0975,17.0965,-0.0586,0.6269,17.0421,17.0558,17.0490,-0.6040,0.6405,15.3902,14.2332,14.8117,4.3510,0.9391,4.7880,374.1415,-1427.7000,39745.4622
7516.0000,14.5265,20.0727,3714.7000,45346.2000,-41631.5000,2.3363,755.8458,7589.6615,8345.5073,114.0514,52935.8615,2958.8542,-49977.0073,20.0618,14.5570,11327.8000,0.0000,11327.8000,-0.4108,2606.2409,0.0000,2606.2409,18.5302,0.0000,8721.5591,8721.5591,20.0180,16.1945,25148.1000,0.0000,25148.1000,-1.3819,4768.0674,0.0000,4768.0674,61.1839,0.0000,20380.0326,20380.0326,19.9979,14.4942,380.1000,0.0000,380.1000,-0.0138,87.5164,0.0000,87.5164,0.6216,0.0000,292.5836,292.5836,19.7380,17.0118,10661.3000,4.9000,10656.4000,-0.8205,2028.1405,0.8937,2029.0341,36.4331,5.7937,8633.1595,8627.3659,19.9594,14.4565,380.1000,0.0000,380.1000,-0.0138,87.5555,0.0000,87.5555,0.6214,0.0000,292.5445,292.5445,20.0481,11.8595,15.9538,0.3367,13638.1285,19.9908,11.5109,15.7509,0.3138,7532.3865,19.9556,11.6917,15.8236,0.3059,6422.9375,20.0727,20.0618,20.0673,1.3805,2.5722,20.0618,20.0481,20.0550,1.2632,2.1614,20.0481,20.0180,20.0331,0.9744,1.7296,20.0180,19.9979,20.0080,0.5402,0.3477,19.9979,19.9908,19.9944,0.1681,0.3339,19.9908,18.1481,19.0694,3.2900,0.1036,19.9594,19.9677,19.9636,-0.3980,-0.7169,19.9556,19.9594,19.9575,-0.3776,-0.7307,20.0727,19.9556,20.0141,0.5345,-0.9322,14.5482,14.5172,14.5327,3.9536,-2.6157,14.6103,14.5466,14.5785,4.5618,-2.2049,15.3840,15.2803,15.3321,3.3671,-1.7731,12.6567,12.5202,12.5884,3.9066,-0.3911,12.9857,12.5896,12.7877,6.2294,-0.3774,17.0118,15.2955,16.1536,4.9147,-0.1471,17.0118,17.0301,17.0209,-0.8620,0.6734,16.9784,16.9933,16.9859,-0.7106,0.6872,15.7912,14.5537,15.1724,4.4040,0.8887,4.4344,346.5120,6261.0000,27593.4526
7517.0000,14.6499,20.4758,3353.8000,62240.4000,-58886.6000,3.1159,681.0624,10448.2910,11129.3534,152.3548,72688.6910,2672.7376,-70015.9534,20.4471,14.9349,11335.3000,0.0000,11335.3000,-0.4110,2596.4134,0.0000,2596.4134,18.5169,0.0000,8738.8866,8738.8866,20.3111,16.4845,30397.5000,0.0000,30397.5000,-1.6704,5743.5753,0.0000,5743.5753,73.8836,0.0000,24653.9247,24653.9247,20.2274,14.7194,377.5000,0.0000,377.5000,-0.0137,86.6870,0.0000,86.6870,0.6172,0.0000,290.8130,290.8130,19.8709,17.1410,11577.2000,0.0000,11577.2000,-0.8907,2198.8716,0.0000,2198.8716,39.5790,0.0000,9378.3284,9378.3284,19.9945,14.4909,377.5000,0.0000,377.5000,-0.0137,86.9212,0.0000,86.9212,0.6175,0.0000,290.5788,290.5788,20.4111,11.5800,15.9955,0.7041,28514.8230,20.1478,11.4079,15.7779,0.6271,15050.9890,19.9985,11.6894,15.8439,0.5962,12520.4434,20.4758,20.4471,20.4615,4.8083,3.4413,20.4471,20.4111,20.4291,4.5657,3.0302,20.4111,20.3111,20.3611,4.0089,2.1931,20.3111,20.2274,20.2692,3.2038,0.5227,20.2274,20.1478,20.1876,2.3830,0.5090,20.1478,18.3124,19.2301,1.9897,0.0625,19.9945,19.9885,19.9915,0.3877,-0.8282,19.9985,19.9945,19.9965,0.5208,-0.8419,20.4758,19.9985,20.2372,2.7421,-1.2325,14.4744,14.4783,14.4764,-0.6295,-3.4924,14.3918,14.4130,14.4024,-2.0742,-3.0814,15.4790,15.4407,15.4598,1.5920,-2.2442,12.5402,12.5520,12.5461,-0.4607,-0.5738,12.2768,12.4869,12.3819,-4.8467,-0.5601,17.1410,15.6913,16.4161,3.2185,-0.1136,17.1410,17.1174,17.1292,1.3575,0.7771,17.0720,17.0553,17.0636,0.9889,0.7907,15.2809,15.1572,15.2190,0.6126,1.1814,5.9636,466.0044,-4821.6000,56086.2553
7518.0000,14.5726,20.4148,3563.4000,68354.7000,-64791.3000,3.4157,724.5238,11453.3264,12177.8501,167.1277,79808.0264,2838.8762,-76969.1501,20.4177,14.9061,11302.9000,0.0000,11302.9000,-0.4099,2589.8648,0.0000,2589.8648,18.3727,0.0000,8713.0352,8713.0352,20.4038,16.5763,31229.0000,0.0000,31229.0000,-1.7161,5894.3450,0.0000,5894.3450,75.5370,0.0000,25334.6550,25334.6550,20.3716,14.8608,484.9000,0.0000,484.9000,-0.0176,111.1653,0.0000,111.1653,0.7904,0.0000,373.7347,373.7347,20.0755,17.3440,11673.2000,0.0000,11673.2000,-0.8981,2211.7302,0.0000,2211.7302,39.8190,0.0000,9461.4698,9461.4698,20.2157,14.7079,484.9000,0.0000,484.9000,-0.0176,111.3648,0.0000,111.3648,0.7928,0.0000,373.5352,373.5352,20.4185,11.6387,16.0286,0.8631,34954.5915,20.3169,11.3051,15.8110,0.7973,19134.8879,20.2380,11.5123,15.8752,0.7720,16211.6261,20.4148,20.4177,20.4163,-0.4950,3.7772,20.4177,20.4185,20.4181,-0.0818,3.3673,20.4185,20.4038,20.4112,0.6553,2.3351,20.4038,20.3716,20.3877,1.4799,0.6190,20.3716,20.3169,20.3442,1.9404,0.6014,20.3169,18.4142,19.3655,1.6848,0.0509,20.2157,20.1754,20.1955,2.5131,-0.8472,20.2380,20.2157,20.2269,2.8314,-0.8647,20.4148,20.2380,20.3264,1.1282,-1.3464,14.3431,14.3514,14.3473,-1.5074,-3.8305,14.2612,14.2756,14.2684,-1.5662,-3.4206,15.3739,15.3945,15.3842,-0.8620,-2.3884,12.2371,12.3048,12.2710,-3.2690,-0.6723,12.0446,12.1667,12.1056,-3.2828,-0.6547,17.3440,15.9507,16.6473,2.8411,-0.1042,17.3440,17.3030,17.3235,2.3955,0.7938,17.2467,17.2124,17.2296,2.0533,0.8114,15.0891,15.2277,15.1584,-0.6810,1.2931,6.5492,511.7645,-9616.4000,70301.1055
7519.0000,13.9262,20.1806,1580.1000,129964.4000,-128384.3000,6.2242,324.6503,21442.9997,21767.6500,304.5035,151407.3997,1255.4497,-150151.9500,20.1929,14.6855,11339.0000,0.0000,11339.0000,-0.4112,2604.8631,0.0000,2604.8631,18.4384,0.0000,8734.1369,8734.1369,20.2626,16.4366,14624.2000,0.0000,14624.2000,-0.8036,2764.7858,0.0000,2764.7858,35.3190,0.0000,11859.4142,11859.4142,20.2773,14.7684,449.5000,0.0000,449.5000,-0.0163,103.1614,0.0000,103.1614,0.7314,0.0000,346.3386,346.3386,19.9998,17.3235,10711.5000,99.3000,10612.2000,-0.8295,2031.3344,18.1917,2049.5261,36.6841,117.4917,8680.1656,8562.6739,20.2995,14.7901,449.5000,0.0000,449.5000,-0.0163,103.1351,0.0000,103.1351,0.7328,0.0000,346.3649,346.3649,20.2079,12.1720,16.1900,1.5869,64271.3907,20.2870,11.6703,15.9787,1.5315,36755.2977,20.3096,11.7778,16.0437,1.5164,31844.0173,20.1806,20.1929,20.1867,-2.7192,4.6040,20.1929,20.2079,20.2004,-2.5764,4.1928,20.2079,20.2626,20.2353,-2.0718,2.1192,20.2626,20.2773,20.2700,-1.3696,1.3155,20.2773,20.2870,20.2822,-0.6981,1.2992,20.2870,19.0936,19.6903,3.9697,0.1933,20.2995,20.2751,20.2873,1.1578,-0.6362,20.3096,20.2995,20.3045,0.9876,-0.6525,20.1806,20.3096,20.2451,-0.9312,-1.6202,13.4728,13.5184,13.4956,-10.2270,-4.6540,13.2712,13.3553,13.3132,-11.4761,-4.2429,13.9377,14.3219,14.1298,-15.0872,-2.1692,12.4928,12.4671,12.4799,2.5726,-1.3656,12.5526,12.4653,12.5090,4.9180,-1.3493,17.3235,16.5621,16.9428,3.6165,-0.2434,17.3235,17.3231,17.3233,0.0483,0.5862,17.2546,17.2481,17.2513,0.3135,0.6025,13.8767,15.1351,14.5059,-7.8233,1.5702,12.2640,958.3276,-90909.9000,132870.7057
7520.0000,13.5356,19.8922,406.1000,175765.4000,-175359.3000,8.3276,83.9746,28734.2944,28818.2690,405.7161,204499.6944,322.1254,-204177.5690,19.9037,14.4018,19205.8000,0.0000,19205.8000,-0.6964,4426.9035,0.0000,4426.9035,31.3209,0.0000,14778.8965,14778.8965,19.9987,16.1754,5694.2000,0.0000,5694.2000,-0.3129,1079.8645,0.0000,1079.8645,13.7842,0.0000,4614.3355,4614.3355,20.0205,14.5164,873.8000,0.0000,873.8000,-0.0317,201.1358,0.0000,201.1358,1.4234,0.0000,672.6642,672.6642,20.0383,17.5284,9152.2000,350.6000,8801.6000,-0.7234,1734.8378,64.2724,1799.1102,32.1043,414.8724,7417.3622,7002.4898,20.1834,14.6762,873.8000,0.0000,873.8000,-0.0317,200.7567,0.0000,200.7567,1.4230,0.0000,673.0433,673.0433,19.9188,12.8263,16.3725,2.2059,89337.7864,20.0469,12.3034,16.1751,2.1675,52020.6845,20.1639,12.3331,16.2485,2.1920,46031.1871,19.8922,19.9037,19.8980,-3.4341,6.2505,19.9037,19.9188,19.9112,-3.4391,5.5541,19.9188,19.9987,19.9587,-3.2865,2.2883,19.9987,20.0205,20.0096,-3.0914,1.9754,20.0205,20.0469,20.0337,-2.9476,1.9437,20.0469,19.5910,19.8190,1.6036,0.2020,20.1834,20.2115,20.1974,-1.0334,-0.5214,20.1639,20.1834,20.1736,-1.5287,-0.5531,19.8922,20.1639,20.0281,-2.5679,-2.0771,13.2589,13.2680,13.2635,-2.7506,-6.3033,13.1035,13.1169,13.1102,-2.3992,-5.6069,13.2788,13.4902,13.3845,-8.9432,-2.3411,12.8622,12.8320,12.8471,4.4814,-2.0282,12.8876,12.8360,12.8618,4.3087,-1.9965,17.5284,16.8821,17.2052,3.2175,-0.2548,17.5284,17.4661,17.4972,2.1499,0.4686,17.2894,17.2781,17.2837,0.4417,0.5003,13.5552,14.3686,13.9619,-6.5146,2.0243,16.4781,1287.6206,-139910.1000,187389.6580
7521.0000,13.4867,19.8679,12.4000,189664.5000,-189652.1000,8.9640,2.5662,30971.0921,30973.6583,435.5962,220635.5921,9.8338,-220625.7583,19.8689,14.3677,23427.8000,0.0000,23427.8000,-0.8495,5402.2590,0.0000,5402.2590,38.3493,0.0000,18025.5410,18025.5410,13.4164,19.0336,36.9000,10455.3000,-10418.4000,0.5576,7.6691,1698.9796,1706.6486,28.0043,12154.2796,29.2309,-12125.0486,19.7235,14.2251,1446.8000,0.0000,1446.8000,-0.0525,334.1884,0.0000,334.1884,2.3647,0.0000,1112.6116,1112.6116,19.9514,17.4421,8164.5000,312.7000,7851.8000,-0.6453,1549.2076,57.2387,1606.4464,28.6218,369.9387,6615.2924,6245.3536,20.0246,14.5204,1446.8000,0.0000,1446.8000,-0.0525,333.0161,0.0000,333.0161,2.3597,0.0000,1113.7839,1113.7839,19.8709,13.1518,16.5113,2.5346,102649.4062,19.7486,12.8283,16.2885,2.3494,56385.9403,19.9860,12.7757,16.3808,2.4479,51405.0962,19.8679,19.8689,19.8684,-0.3060,6.7562,19.8689,19.8709,19.8699,-0.4481,5.9067,19.8709,19.8961,19.8835,-0.8575,1.9458,19.7040,19.7235,19.7137,-3.5196,2.5033,19.7235,19.7486,19.7361,-3.5409,2.4509,19.7486,19.8189,19.7838,-0.3741,0.3384,20.0246,20.0976,20.0611,-1.5944,-0.3069,19.9860,20.0246,20.0053,-1.9807,-0.3594,19.8679,19.9860,19.9269,-1.1696,-2.2078,13.3715,13.3675,13.3695,1.3305,-6.8052,13.2372,13.2294,13.2333,1.5360,-5.9557,13.4164,13.4069,13.4117,0.3783,-1.9948,13.4549,13.4164,13.4357,7.1538,-2.5523,13.5103,13.4387,13.4745,7.4449,-2.4998,17.4421,17.2294,17.3358,1.6261,-0.3874,17.4421,17.4682,17.4552,-0.4567,0.2579,16.9700,17.1019,17.0359,-2.9395,0.3104,13.3977,13.8622,13.6299,-3.9548,2.1588,18.8824,1475.4957,-165897.3000,210440.4427
7522.0000,13.5239,19.9066,0.0000,199833.3000,-199833.3000,9.4439,0.0000,32660.0039,32660.0039,458.7711,232493.3039,0.0000,-232493.3039,19.9052,14.4034,26625.2000,0.0000,26625.2000,-0.9655,6136.9517,0.0000,6136.9517,43.6028,0.0000,20488.2483,20488.2483,13.5874,19.2617,0.0000,12144.2000,-12144.2000,0.6453,0.0000,1978.1786,1978.1786,31.4007,14122.3786,0.0000,-14122.3786,19.7389,14.2403,1556.3000,0.0000,1556.3000,-0.0564,359.4163,0.0000,359.4163,2.5535,0.0000,1196.8837,1196.8837,19.8823,17.3793,7486.2000,294.5000,7191.7000,-0.5921,1421.6706,53.8432,1475.5139,26.3016,348.3432,6064.5294,5716.1861,19.9388,14.4363,1556.3000,0.0000,1556.3000,-0.0564,358.5776,0.0000,358.5776,2.5435,0.0000,1197.7224,1197.7224,19.9035,13.2953,16.5994,2.6491,107289.2602,19.7386,12.9864,16.3625,2.4361,58467.0778,19.9202,12.9880,16.4541,2.5011,52522.8074,19.9066,19.9052,19.9059,0.5037,7.1480,19.9052,19.9035,19.9044,0.4672,6.1825,19.9035,19.8973,19.9004,0.2554,1.9731,19.7407,19.7389,19.7398,0.3652,2.6184,19.7389,19.7386,19.7387,0.0830,2.5620,19.7386,19.7845,19.7616,-0.2171,0.3170,19.9388,19.9949,19.9668,-1.0867,-0.2751,19.9202,19.9388,19.9295,-0.8635,-0.3316,19.9066,19.9202,19.9134,-0.1124,-2.2959,13.5047,13.5001,13.5024,1.6546,-7.1970,13.3738,13.3655,13.3697,1.6964,-6.2316,13.5874,13.5373,13.5623,1.8689,-2.0222,13.5972,13.5874,13.5923,1.9408,-2.6674,13.5964,13.5833,13.5898,1.4427,-2.6110,17.3793,17.3378,17.3585,0.3256,-0.3660,17.3793,17.4193,17.3993,-0.6239,0.2261,16.8234,16.9194,16.8714,-1.9350,0.2825,13.4823,13.6001,13.5412,-1.0201,2.2469,19.9911,1562.1301,-175048.0000,218279.1454
7523.0000,13.5817,19.9657,0.0000,209637.6000,-209637.6000,9.9073,0.0000,34308.8309,34308.8309,481.3958,243946.4309,0.0000,-243946.4309,19.9637,14.4607,31430.1000,0.0000,31430.1000,-1.1397,7239.5243,0.0000,7239.5243,51.4473,0.0000,24190.5757,24190.5757,13.6131,19.2878,0.0000,12320.7000,-12320.7000,0.6546,0.0000,2007.6614,2007.6614,31.8787,14328.3614,0.0000,-14328.3614,19.7802,14.2808,1598.7000,0.0000,1598.7000,-0.0580,369.0296,0.0000,369.0296,2.6225,0.0000,1229.6704,1229.6704,19.8493,17.3940,6873.2000,328.8000,6544.4000,-0.5468,1305.7728,60.0803,1365.8531,24.3332,388.8803,5567.4272,5178.5469,19.9275,14.4252,1598.7000,0.0000,1598.7000,-0.0580,368.3955,0.0000,368.3955,2.6157,0.0000,1230.3045,1230.3045,19.9610,13.3798,16.6704,2.7450,111172.8374,19.7769,13.0701,16.4235,2.5177,60424.0060,19.9273,13.0969,16.5121,2.5641,53845.6674,19.9657,19.9637,19.9647,0.7598,7.5392,19.9637,19.9610,19.9623,0.7499,6.3995,19.9610,19.9434,19.9522,0.6755,2.0198,19.7829,19.7802,19.7816,0.5549,2.6744,19.7802,19.7769,19.7786,0.5315,2.6165,19.7769,19.7580,19.7675,0.1223,0.2806,19.9275,19.9455,19.9365,-0.3158,-0.2662,19.9273,19.9275,19.9274,0.0251,-0.3242,19.9657,19.9273,19.9465,0.4500,-2.3680,13.5979,13.5947,13.5963,1.1839,-7.5889,13.4500,13.4454,13.4477,0.9927,-6.4492,13.6131,13.5986,13.6058,0.5762,-2.0695,13.6145,13.6131,13.6138,0.3105,-2.7241,13.6014,13.6000,13.6007,0.1819,-2.6662,17.3940,17.3580,17.3760,0.2614,-0.3303,17.3940,17.3960,17.3950,-0.0008,0.2165,16.7686,16.8156,16.7921,-0.9060,0.2745,13.5372,13.5391,13.5381,0.0139,2.3183,20.9280,1635.3441,-180786.4000,225442.5108
7524.0000,13.6391,20.0243,0.0000,220380.4000,-220380.4000,10.4150,0.0000,36115.5577,36115.5577,506.2553,256495.9577,0.0000,-256495.9577,20.0224,14.5183,33035.9000,0.0000,33035.9000,-1.1979,7604.2094,0.0000,7604.2094,54.0348,0.0000,25431.6906,25431.6906,13.6234,19.2982,0.0000,15346.2000,-15346.2000,0.8154,0.0000,2501.0342,2501.0342,39.7110,17847.2342,0.0000,-17847.2342,19.7967,14.2969,1880.5000,0.0000,1880.5000,-0.0682,433.9942,0.0000,433.9942,3.0832,0.0000,1446.5058,1446.5058,19.8397,17.6662,4920.9000,494.3000,4426.6000,-0.4057,934.9806,90.3067,1025.2874,18.1330,584.6067,3985.9194,3401.3126,19.9566,14.4537,1880.5000,0.0000,1880.5000,-0.0682,433.1850,0.0000,433.1850,3.0773,0.0000,1447.3150,1447.3150,20.0198,13.4940,16.7569,2.9490,119435.3895,19.7952,13.2009,16.4981,2.6820,64367.8936,19.9691,13.2124,16.5908,2.7480,57708.7357,20.0243,20.0224,20.0233,0.7586,7.9548,20.0224,20.0198,20.0211,0.7599,6.7568,20.0198,20.0001,20.0100,0.7481,2.0117,19.7977,19.7967,19.7972,0.2393,2.8271,19.7967,19.7952,19.7960,0.2607,2.7589,19.7952,19.7596,19.7774,0.1707,0.2281,19.9566,19.9427,19.9497,0.2102,-0.1776,19.9691,19.9566,19.9629,0.4788,-0.2458,20.0243,19.9691,19.9967,0.6566,-2.4602,13.6754,13.6729,13.6741,0.9903,-8.0020,13.5316,13.5270,13.5293,1.0352,-6.8041,13.6234,13.6181,13.6208,0.2309,-2.0589,13.6241,13.6234,13.6238,0.1711,-2.8743,13.6087,13.6077,13.6082,0.1416,-2.8061,17.6662,17.3563,17.5112,1.6828,-0.2754,17.6662,17.4537,17.5599,2.0413,0.1304,16.4234,16.6401,16.5317,-3.0910,0.1985,13.4945,13.5270,13.5107,-0.2799,2.4130,22.2732,1740.4593,-194503.1000,241512.0188
7525.0000,13.6778,20.0638,0.0000,230176.4000,-230176.4000,10.8779,0.0000,37755.2534,37755.2534,528.9563,267931.6534,0.0000,-267931.6534,20.0626,14.5577,28629.2000,0.0000,28629.2000,-1.0382,6586.8006,0.0000,6586.8006,46.7915,0.0000,22042.3994,22042.3994,13.6160,19.2907,0.0000,14704.4000,-14704.4000,0.7813,0.0000,2396.1832,2396.1832,38.0518,17100.5832,0.0000,-17100.5832,19.8438,14.3431,2241.9000,0.0000,2241.9000,-0.0813,517.1155,0.0000,517.1155,3.6749,0.0000,1724.7845,1724.7845,19.8474,18.1782,3306.6000,677.4000,2629.2000,-0.2916,628.2030,123.7746,751.9776,13.1229,801.1746,2678.3970,1877.2224,19.9994,14.4957,2241.9000,0.0000,2241.9000,-0.0813,516.1786,0.0000,516.1786,3.6673,0.0000,1725.7214,1725.7214,20.0609,13.6158,16.8383,3.1202,126368.7257,19.8403,13.3108,16.5756,2.8450,68279.1934,20.0176,13.3245,16.6711,2.9163,61241.4561,20.0638,20.0626,20.0632,0.5322,8.2900,20.0626,20.0609,20.0617,0.5415,7.2518,20.0609,20.0469,20.0539,0.5811,2.1684,19.8466,19.8438,19.8452,0.6304,2.9497,19.8438,19.8403,19.8421,0.6074,2.8684,19.8403,19.7510,19.7957,0.2715,0.1572,19.9994,19.9602,19.9798,0.4145,-0.1344,20.0176,19.9994,20.0085,0.6021,-0.2157,20.0638,20.0176,20.0407,0.5824,-2.5879,13.7295,13.7278,13.7286,0.7085,-8.3362,13.6161,13.6117,13.6139,1.0719,-7.2981,13.6160,13.6168,13.6164,-0.0019,-2.2146,13.6156,13.6160,13.6158,-0.0454,-2.9959,13.5941,13.5953,13.5947,-0.1120,-2.9146,18.1782,17.3690,17.7736,3.2172,-0.2035,18.1782,17.5762,17.8772,3.8797,0.0881,16.0979,16.3826,16.2402,-3.4670,0.1694,13.5283,13.5140,13.5211,0.1767,2.5417,23.1539,1809.2801,-209138.6000,255889.3752
7526.0000,13.7455,20.1330,0.0000,239321.6000,-239321.6000,11.3101,0.0000,39317.9009,39317.9009,550.1114,278639.5009,0.0000,-278639.5009,20.1309,14.6247,33033.6000,0.0000,33033.6000,-1.1979,7594.1170,0.0000,7594.1170,53.9620,0.0000,25439.4830,25439.4830,13.6907,19.3663,0.0000,18182.2000,-18182.2000,0.9661,0.0000,2966.0699,2966.0699,47.0501,21148.2699,0.0000,-21148.2699,19.8736,14.3724,2136.3000,0.0000,2136.3000,-0.0775,492.5863,0.0000,492.5863,3.4997,0.0000,1643.7137,1643.7137,19.8411,18.8984,2500.9000,959.4000,1541.5000,-0.2451,475.1680,175.2828,650.4509,11.1371,1134.6828,2025.7320,891.0491,20.0452,14.5406,2136.3000,0.0000,2136.3000,-0.0775,491.6038,0.0000,491.6038,3.4926,0.0000,1644.6962,1644.6962,20.1282,13.6961,16.9122,3.2706,132458.0856,19.8714,13.4113,16.6413,2.9563,70951.7582,20.0710,13.4140,16.7425,3.0464,63974.4083,20.1330,20.1309,20.1319,0.8806,8.6538,20.1309,20.1282,20.1296,0.8698,7.4560,20.1282,20.1076,20.1179,0.8235,2.1168,19.8753,19.8736,19.8745,0.4041,3.0829,19.8736,19.8714,19.8725,0.4184,3.0054,19.8714,19.7645,19.8180,0.3199,0.1578,20.0452,19.9798,20.0125,0.4455,-0.0872,20.0710,20.0452,20.0581,0.6490,-0.1647,20.1330,20.0710,20.1020,0.7901,-2.6563,13.8144,13.8119,13.8132,1.0710,-8.6994,13.6887,13.6850,13.6868,0.9317,-7.5015,13.6907,13.6705,13.6806,0.8261,-2.1623,13.6949,13.6907,13.6928,0.9807,-3.1284,13.6862,13.6777,13.6820,1.1037,-3.0510,18.8984,17.5348,18.2166,5.3979,-0.2034,18.8984,17.5357,18.2170,4.1523,0.0417,15.5882,16.1230,15.8556,-4.5906,0.1191,13.5377,13.5243,13.5310,0.1699,2.6108,24.3818,1905.2255,-218656.1000,267384.2521
7527.0000,13.7938,20.1823,0.0000,247685.8000,-247685.8000,11.7054,0.0000,40738.3805,40738.3805,569.5895,288424.1805,0.0000,-288424.1805,20.1808,14.6737,31431.5000,0.0000,31431.5000,-1.1398,7221.6402,0.0000,7221.6402,51.2995,0.0000,24209.8598,24209.8598,13.7060,19.3818,0.0000,17626.0000,-17626.0000,0.9365,0.0000,2875.9649,2875.9649,45.6246,20501.9649,0.0000,-20501.9649,19.9274,14.4251,1432.1000,0.0000,1432.1000,-0.0519,330.0053,0.0000,330.0053,2.3451,0.0000,1102.0947,1102.0947,19.8676,19.8840,1667.2000,1152.1000,515.1000,-0.1915,316.6660,210.5846,527.2506,8.8155,1362.6846,1350.5340,-12.1506,20.0949,14.5894,1432.1000,0.0000,1432.1000,-0.0519,329.3637,0.0000,329.3637,2.3399,0.0000,1102.7363,1102.7363,20.1789,13.7817,16.9803,3.4138,138258.6433,19.9237,13.4931,16.7084,3.0885,74122.8302,20.1294,13.4976,16.8135,3.1851,66886.5534,20.1823,20.1808,20.1816,0.6498,8.9562,20.1808,20.1789,20.1799,0.6581,7.8164,20.1789,20.1625,20.1707,0.6885,2.2130,19.9304,19.9274,19.9289,0.7080,3.1495,19.9274,19.9237,19.9256,0.6914,3.0976,19.9237,19.7596,19.8417,0.3375,0.1091,20.0949,20.0105,20.0527,0.5366,-0.0824,20.1294,20.0949,20.1122,0.7039,-0.1343,20.1823,20.1294,20.1558,0.7012,-2.7492,13.8710,13.8694,13.8702,0.7391,-9.0007,13.7580,13.7546,13.7563,0.8890,-7.8610,13.7060,13.6991,13.7026,0.3160,-2.2576,13.7068,13.7060,13.7064,0.2152,-3.1941,13.6964,13.6950,13.6957,0.2165,-3.1422,19.8840,17.6480,18.7660,6.6807,-0.1537,19.8840,17.5900,18.7370,6.3260,0.0378,15.8538,15.8540,15.8539,0.0305,0.0897,13.5758,13.5425,13.5591,0.3906,2.7047,25.1306,1963.7381,-230501.0000,279268.0269
7528.0000,13.8440,20.2335,0.0000,253684.6000,-253684.6000,11.9889,0.0000,41774.4441,41774.4441,583.5689,295459.0441,0.0000,-295459.0441,20.2321,14.7240,29829.5000,0.0000,29829.5000,-1.0817,6849.5182,0.0000,6849.5182,48.6536,0.0000,22979.9818,22979.9818,13.6497,19.3248,0.0000,18452.0000,-18452.0000,0.9804,0.0000,3008.3232,3008.3232,47.7656,21460.3232,0.0000,-21460.3232,19.9372,14.4347,1387.1000,0.0000,1387.1000,-0.0503,319.5994,0.0000,319.5994,2.2699,0.0000,1067.5006,1067.5006,19.5832,21.0043,938.7000,1311.7000,-373.0000,0.1442,178.9066,238.5987,417.5053,6.7611,1550.2987,759.7934,-790.5053,19.9547,14.4518,1387.1000,0.0000,1387.1000,-0.0503,319.5344,0.0000,319.5344,2.2649,0.0000,1067.5656,1067.5656,20.2302,13.8836,17.0569,3.6057,146031.8173,19.9160,13.6283,16.7722,3.2150,77160.7165,20.1825,13.6004,16.8914,3.3656,70677.1669,20.2335,20.2321,20.2328,0.6691,9.2225,20.2321,20.2302,20.2311,0.6693,8.1408,20.2302,20.2140,20.2221,0.6706,2.1752,19.9377,19.9372,19.9374,0.1543,3.1556,19.9372,19.9363,19.9368,0.1859,3.1053,21.0043,19.0895,20.0469,2.5274,-0.0763,21.0043,19.9547,20.4795,5.2011,0.0679,19.9547,20.1739,20.0643,-0.5273,0.0176,20.2335,20.1826,20.2080,0.6807,-2.7664,13.9264,13.9248,13.9256,0.7199,-9.2586,13.8240,13.8209,13.8224,0.8489,-8.1770,13.6497,13.6631,13.6564,-0.5059,-2.2113,13.6468,13.6497,13.6482,-0.6512,-3.1917,13.6283,13.6341,13.6312,-0.7264,-3.1414,13.6283,22.7268,18.1776,-7.0500,0.0402,15.4253,18.3671,16.8962,-22.1638,-0.1040,13.6004,16.3373,14.9688,-10.6299,-0.0537,13.6004,13.5698,13.5851,0.3641,2.7303,26.0858,2038.3808,-239905.9000,293869.7007
7529.0000,13.8916,20.2821,0.0000,258654.0000,-258654.0000,12.2238,0.0000,42640.7447,42640.7447,595.1959,301294.7447,0.0000,-301294.7447,20.2808,14.7718,25426.6000,0.0000,25426.6000,-0.9220,5835.2355,0.0000,5835.2355,41.4449,0.0000,19591.3645,19591.3645,13.7253,19.4013,0.0000,20883.0000,-20883.0000,1.1096,0.0000,3408.3376,3408.3376,54.0463,24291.3376,0.0000,-24291.3376,19.9759,14.4726,1771.5000,0.0000,1771.5000,-0.0642,407.9847,0.0000,407.9847,2.8985,0.0000,1363.5153,1363.5153,16.5386,21.0203,179.6000,1712.2000,-1532.6000,0.1078,35.6248,296.9983,332.6231,5.2571,2009.1983,143.9752,-1865.2231,20.4873,14.9742,1771.5000,0.0000,1771.5000,-0.0642,405.5857,0.0000,405.5857,2.8979,0.0000,1365.9143,1365.9143,20.2791,13.9624,17.1207,3.7269,150939.0608,19.9682,13.6944,16.8313,3.3314,79954.4945,20.2324,13.6787,16.9556,3.4801,73081.1015,20.2821,20.2808,20.2815,0.6389,9.3545,20.2808,20.2791,20.2799,0.6403,8.4324,20.2791,20.2639,20.2715,0.6474,2.2371,19.9779,19.9759,19.9769,0.5270,3.3467,19.9759,19.9734,19.9746,0.5080,3.2825,21.0203,19.1832,20.1017,0.7128,-0.0217,21.0203,20.4873,20.7538,3.3612,0.0861,20.4873,19.9306,20.2089,1.7973,0.0219,20.2821,20.2347,20.2584,0.6592,-2.8693,13.9772,13.9758,13.9765,0.6660,-9.3920,13.8939,13.8907,13.8923,0.8950,-8.4699,13.7253,13.7073,13.7163,0.7743,-2.2746,13.7293,13.7253,13.7273,1.0055,-3.3842,13.7227,13.7149,13.7188,1.1082,-3.3200,16.5386,19.6555,18.0970,-0.9208,-0.0158,15.0742,16.5386,15.8064,-13.1003,-0.1236,13.6787,15.1824,14.4306,-6.4446,-0.0594,13.6787,13.6123,13.6455,0.7801,2.8318,26.7593,2091.0080,-252100.0000,303974.6567
7530.0000,13.9398,20.3314,0.0000,263035.7000,-263035.7000,12.4308,0.0000,43412.6045,43412.6045,605.4679,306448.3045,0.0000,-306448.3045,20.3301,14.8201,16623.4000,0.0000,16623.4000,-0.6028,3812.7989,0.0000,3812.7989,27.0788,0.0000,12810.6011,12810.6011,13.7852,19.4618,0.0000,20560.0000,-20560.0000,1.0924,0.0000,3358.5024,3358.5024,53.2266,23918.5024,0.0000,-23918.5024,20.0423,14.5378,1139.7000,0.0000,1139.7000,-0.0413,262.2755,0.0000,262.2755,1.8638,0.0000,877.4245,877.4245,15.6085,21.1401,0.0000,1960.1000,-1960.1000,0.1076,0.0000,335.6699,335.6699,5.2733,2295.7699,0.0000,-2295.7699,20.7515,15.2336,1139.7000,0.0000,1139.7000,-0.0413,260.1516,0.0000,260.1516,1.8516,0.0000,879.5484,879.5484,20.3284,14.0459,17.1871,3.8727,156843.4938,20.0322,13.7611,16.8967,3.4791,83498.7346,20.2848,13.7594,17.0221,3.6202,76023.5487,20.3314,20.3301,20.3307,0.6455,9.4518,20.3301,20.3284,20.3292,0.6459,8.8490,20.3284,20.3140,20.3212,0.6512,2.3763,20.0456,20.0423,20.0440,0.8610,3.4687,20.0423,20.0383,20.0403,0.8439,3.4274,21.1401,19.1961,20.1681,0.8524,-0.0247,21.1401,20.7515,20.9458,2.3686,0.0829,20.7515,20.2071,20.4793,3.3137,0.0415,20.3314,20.2858,20.3086,0.6571,-2.9790,14.0214,14.0202,14.0208,0.5848,-9.4888,13.9705,13.9672,13.9688,0.9743,-8.8860,13.7852,13.7681,13.7767,0.7793,-2.4133,13.7881,13.7852,13.7867,0.7672,-3.5057,13.7846,13.7792,13.7819,0.8120,-3.4644,15.6085,20.3941,18.0013,-1.1043,-0.0123,14.7190,15.6085,15.1637,-7.7045,-0.1199,13.7594,14.4481,14.1038,-3.8928,-0.0785,13.7594,13.6808,13.7201,0.9513,2.9421,27.1711,2123.1912,-266653.0000,316365.7771
7531.0000,13.7015,20.0879,0.0000,165105.2000,-165105.2000,7.8027,0.0000,27096.8402,27096.8402,380.1673,192202.0402,0.0000,-192202.0402,20.0978,14.5922,13694.4000,0.0000,13694.4000,-0.4966,3149.4234,0.0000,3149.4234,22.2935,0.0000,10544.9766,10544.9766,13.3722,19.0441,0.0000,380.5000,-380.5000,0.0202,0.0000,61.7928,61.7928,0.9853,442.2928,0.0000,-442.2928,20.1523,14.6457,954.2000,0.0000,954.2000,-0.0346,219.3075,0.0000,219.3075,1.5591,0.0000,734.8925,734.8925,19.3984,24.9712,0.0000,2323.3000,-2323.3000,0.1275,0.0000,421.2959,421.2959,6.2400,2744.5959,0.0000,-2744.5959,20.3894,14.8783,954.2000,0.0000,954.2000,-0.0346,218.7094,0.0000,218.7094,1.5450,0.0000,735.4906,735.4906,20.1097,13.6343,16.8720,2.2770,92218.7965,20.0453,13.2244,16.6349,2.1586,51806.9523,20.2709,13.2220,16.7465,2.2308,46846.8843,20.0879,20.0978,20.0928,-2.8196,5.9761,20.0978,20.1097,20.1037,-2.6701,5.4795,20.1097,20.1756,20.1426,-2.1040,1.7872,20.1629,20.1523,20.1576,1.4222,1.8074,20.1523,20.1397,20.1460,1.3268,1.7728,23.5764,19.1932,21.3848,14.7337,-0.1965,20.3894,20.9961,20.6927,-3.0026,-0.0689,20.2709,20.3894,20.3302,-1.7485,-0.1035,20.0879,20.2709,20.1794,-1.5081,-1.8266,13.6949,13.7081,13.7015,-3.8018,-6.0020,13.5891,13.6139,13.6015,-4.3815,-5.5054,13.3722,13.4971,13.4346,-4.0767,-1.8131,13.3329,13.3722,13.3525,-5.1878,-1.8333,13.2244,13.3077,13.2661,-6.1737,-1.7987,13.2244,19.3984,16.3114,-20.3421,0.1706,19.3984,13.8148,16.6066,17.4634,0.0430,14.2888,14.0957,14.1923,1.1195,0.0776,13.2597,13.6794,13.4695,-2.9726,1.8007,15.8369,1237.5140,-152206.2000,190872.6331
7532.0000,13.5292,19.9120,0.0000,158980.3000,-158980.3000,7.5133,0.0000,25986.3674,25986.3674,365.4930,184966.6674,0.0000,-184966.6674,19.9196,14.4175,13696.6000,0.0000,13696.6000,-0.4967,3156.4571,0.0000,3156.4571,22.3639,0.0000,10540.1429,10540.1429,13.0751,13.0751,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0126,14.5087,742.1000,0.0000,742.1000,-0.0269,170.8361,0.0000,170.8361,1.2109,0.0000,571.2639,571.2639,17.2714,22.8205,0.0000,2268.7000,-2268.7000,0.1245,0.0000,397.7536,397.7536,6.1466,2666.4536,0.0000,-2666.4536,20.2511,14.7426,742.1000,0.0000,742.1000,-0.0269,170.3653,0.0000,170.3653,1.2072,0.0000,571.7347,571.7347,19.9294,13.5851,16.7572,2.1411,86714.1890,20.1493,12.9802,16.5647,2.1775,52259.7417,20.1394,13.1493,16.6443,2.1231,44585.3331,19.9120,19.9196,19.9158,-2.0853,5.7603,19.9196,19.9294,19.9245,-2.1114,5.2636,19.9294,19.9980,19.9637,-2.1077,1.7200,19.9980,20.0126,20.0053,-1.7868,1.7200,20.0126,20.0278,20.0202,-1.4669,1.6931,22.0493,21.1937,21.6215,2.9077,-0.1969,20.2511,20.7218,20.4864,-2.4388,-0.0724,20.1394,20.2511,20.1952,-1.5773,-0.0993,19.9120,20.1394,20.0257,-1.8040,-1.7530,13.5464,13.5528,13.5496,-1.7817,-5.7851,13.4546,13.4646,13.4596,-1.6615,-5.2884,13.0751,13.1897,13.1324,-3.5961,-1.7448,13.0475,13.0751,13.0613,-3.4639,-1.7448,12.9802,13.0246,13.0024,-3.1310,-1.7179,12.9802,17.2714,15.1258,-14.2567,0.1721,17.2714,16.4235,16.8475,2.9580,0.0476,15.8161,14.1010,14.9586,9.2988,0.0745,13.1903,13.4499,13.3201,-1.7520,1.7282,15.2043,1188.0871,-146068.2000,183559.2638
7533.0000,13.3685,19.7480,0.0000,95880.2000,-95880.2000,4.5312,0.0000,15613.5638,15613.5638,220.1796,111493.7638,0.0000,-111493.7638,19.7594,14.2603,13696.6000,0.0000,13696.6000,-0.4967,3162.3721,0.0000,3162.3721,22.4155,0.0000,10534.2279,10534.2279,12.7651,12.7651,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8909,14.3893,808.4000,0.0000,808.4000,-0.0293,186.3626,0.0000,186.3626,1.3214,0.0000,622.0374,622.0374,16.1849,21.7227,0.0000,2121.3000,-2121.3000,0.1164,0.0000,366.1360,366.1360,5.7158,2487.4360,0.0000,-2487.4360,20.1716,14.6646,808.4000,0.0000,808.4000,-0.0293,185.7563,0.0000,185.7563,1.3174,0.0000,622.6437,622.6437,19.7744,13.2561,16.5152,1.2702,51443.5597,20.1488,12.5381,16.3435,1.3348,32034.4753,20.0594,12.7643,16.4119,1.2794,26867.5918,19.7480,19.7594,19.7537,-1.9051,3.5184,19.7594,19.7744,19.7669,-1.8508,3.0217,19.7744,19.8699,19.8221,-1.6572,0.9755,19.8699,19.8909,19.8804,-1.4561,0.9755,19.8909,19.9162,19.9035,-1.3567,0.9462,21.5086,21.6664,21.5875,-0.3588,-0.1451,20.1716,20.6377,20.4046,-0.9360,-0.0286,20.0594,20.1716,20.1155,-0.9111,-0.0579,19.7480,20.0594,19.9037,-1.4209,-1.0128,13.3413,13.3554,13.3484,-2.3771,-3.5330,13.1559,13.1910,13.1735,-3.4015,-3.0363,12.7651,12.9490,12.8570,-3.2716,-0.9902,12.7111,12.7651,12.7381,-3.8491,-0.9902,12.5381,12.6599,12.5990,-4.8165,-0.9609,12.5381,16.1849,14.3615,-9.1719,0.1304,16.1849,17.3164,16.7506,-1.1174,0.0140,15.5217,14.7790,15.1504,2.3659,0.0433,12.8518,13.4149,13.1333,-2.2027,0.9982,9.2307,721.3023,-82688.1000,110345.6268
7534.0000,13.2043,19.5783,16.5000,89289.3000,-89272.8000,4.2206,3.4307,14484.8779,14488.3086,204.8733,103774.1779,13.0693,-103761.1086,19.5910,14.0952,11599.1000,0.0000,11599.1000,-0.4206,2683.3884,0.0000,2683.3884,19.0224,0.0000,8915.7116,8915.7116,12.5166,12.5166,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7477,14.2489,493.0000,0.0000,493.0000,-0.0179,113.8430,0.0000,113.8430,0.8071,0.0000,379.1570,379.1570,15.2088,19.7130,179.8000,1771.6000,-1591.8000,0.1111,36.3565,301.8016,338.1581,5.4162,2073.4016,143.4435,-1929.9581,20.1080,14.6022,493.0000,0.0000,493.0000,-0.0179,113.3662,0.0000,113.3662,0.8042,0.0000,379.6338,379.6338,19.6080,13.1988,16.4034,1.1827,47899.3762,20.1210,12.3776,16.2493,1.2860,30864.1914,19.9538,12.6609,16.3074,1.2112,25435.3189,19.5783,19.5910,19.5846,-1.9888,3.2716,19.5910,19.6080,19.5995,-1.9690,2.8510,19.6080,19.7215,19.6647,-1.8486,0.9133,19.7215,19.7477,19.7346,-1.7080,0.9133,19.7477,19.7798,19.7638,-1.6354,0.8954,19.8769,22.3353,21.1061,-5.7585,-0.1380,20.1080,20.5539,20.3309,-0.8380,-0.0269,19.9538,20.1080,20.0309,-0.9694,-0.0448,19.5783,19.9538,19.7660,-1.6099,-0.9490,13.1862,13.1979,13.1921,-1.8352,-3.2847,13.0360,13.0527,13.0444,-1.5069,-2.8641,12.5166,12.6957,12.6061,-2.9766,-0.9264,12.4733,12.5166,12.4949,-2.8827,-0.9264,12.3776,12.4383,12.4080,-2.2539,-0.9086,12.3776,15.2088,13.7932,-6.8069,0.1248,15.2088,17.8517,16.5303,-2.6081,0.0138,16.0160,14.7596,15.3878,2.9166,0.0316,12.7318,13.2266,12.9792,-1.8087,0.9359,8.6036,672.2993,-78279.5000,104198.8865
